Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1242,5.6793,12.1199,1068.0000,100432.8000,-99364.8000,4.5745,254.1544,14019.0385,14273.1929,223.4117,114451.8385,813.8456,-113637.9929,12.1199,10.5336,19663.1000,0.0000,19663.1000,0.7371,5015.8611,0.0000,5015.8611,36.0002,0.0000,14647.2389,14647.2389,10.5336,10.1703,4208.7000,138.4000,4070.3000,0.2531,917.2659,21.6979,938.9638,12.3609,160.0979,3291.4341,3131.3362,10.1703,10.0837,1357.2000,0.0000,1357.2000,0.0519,356.1287,0.0000,356.1287,2.5327,0.0000,1001.0713,1001.0713,10.0837,9.1963,12348.2000,0.0000,12348.2000,0.7200,2701.7654,0.0000,2701.7654,35.1629,0.0000,9646.4346,9646.4346,9.1963,8.3936,17444.1000,0.0000,17444.1000,0.6735,4644.0381,0.0000,4644.0381,32.8926,0.0000,12800.0619,12800.0619,8.3936,5.6786,5.6786,7.0361,3.6705,55057.2299,5.6786,5.6798,5.6790,7.0367,3.6688,29350.2779,5.6790,5.6803,5.6793,7.0369,3.6682,25677.2493,10.5151,821.6662,-44481.9000,110084.7571
1243,5.6130,11.9670,1744.1000,102358.4000,-100614.3000,4.7048,415.5717,14272.5666,14688.1383,229.7747,116630.9666,1328.5283,-115302.4383,11.9670,10.4303,19658.7000,0.0000,19658.7000,0.7376,5025.6817,0.0000,5025.6817,36.0250,0.0000,14633.0183,14633.0183,10.4303,9.9385,5908.7000,0.0000,5908.7000,0.3484,1290.0553,0.0000,1290.0553,17.0131,0.0000,4618.6447,4618.6447,9.9385,9.8761,1027.3000,0.0000,1027.3000,0.0398,270.4873,0.0000,270.4873,1.9446,0.0000,756.8127,756.8127,9.8761,8.9309,13950.8000,0.0000,13950.8000,0.8270,3062.8750,0.0000,3062.8750,40.3905,0.0000,10887.9250,10887.9250,8.9309,8.2087,16643.3000,0.0000,16643.3000,0.6561,4448.5231,0.0000,4448.5231,32.0429,0.0000,12194.7769,12194.7769,8.2087,5.6123,5.6123,6.9105,3.6622,54932.3309,5.6123,5.6136,5.6127,6.9111,3.6603,29282.7108,5.6127,5.6140,5.6130,6.9113,3.6598,25618.2534,10.9706,857.2579,-43425.5000,109833.2951
1244,6.0325,11.7837,4145.9000,61574.7000,-57428.8000,3.0228,980.0126,8644.8108,9624.8233,147.6279,70219.5108,3165.8874,-67053.6233,11.7837,9.6743,19658.2000,0.0000,19658.2000,0.7394,5038.7473,0.0000,5038.7473,36.1135,0.0000,14619.4527,14619.4527,9.6743,8.6515,10898.1000,0.0000,10898.1000,0.6438,2410.7902,0.0000,2410.7902,31.4417,0.0000,8487.3098,8487.3098,8.6515,8.5775,1139.2000,0.0000,1139.2000,0.0443,305.7765,0.0000,305.7765,2.1651,0.0000,833.4235,833.4235,8.5775,7.5781,15297.3000,0.0000,15297.3000,0.9105,3432.2996,0.0000,3432.2996,44.4672,0.0000,11865.0004,11865.0004,7.5781,6.9440,15242.0000,0.0000,15242.0000,0.6037,4158.4992,0.0000,4158.4992,29.4832,0.0000,11083.5008,11083.5008,6.9440,6.0317,6.0317,6.4878,1.0493,15740.1269,6.0317,6.0331,6.0322,6.4885,1.0478,8382.2861,6.0322,6.0335,6.0325,6.4888,1.0472,7330.5523,8.9468,699.1168,4806.0000,31452.9653
1245,6.0245,11.3896,5911.4000,57670.5000,-51759.1000,2.9600,1397.5549,8095.6079,9493.1628,144.5616,65766.1079,4513.8451,-61252.2628,11.3896,9.5810,16651.6000,0.0000,16651.6000,0.6282,4292.3509,0.0000,4292.3509,30.6816,0.0000,12359.2491,12359.2491,9.5810,8.2253,14732.1000,0.0000,14732.1000,0.8832,3264.2444,0.0000,3264.2444,43.1319,0.0000,11467.8556,11467.8556,8.2253,8.1862,640.8000,0.0000,640.8000,0.0255,173.1126,0.0000,173.1126,1.2457,0.0000,467.6874,467.6874,8.1862,7.1013,18456.6000,0.0000,18456.6000,1.1269,4168.8190,0.0000,4168.8190,55.0362,0.0000,14287.7810,14287.7810,7.1013,6.6334,12439.4000,0.0000,12439.4000,0.5049,3418.8340,0.0000,3418.8340,24.6600,0.0000,9020.5660,9020.5660,6.6334,6.0237,6.0237,6.3286,0.7206,10808.7283,6.0237,6.0251,6.0242,6.3292,0.7190,5751.6832,6.0242,6.0256,6.0245,6.3295,0.7184,5028.8165,9.1931,718.3610,11161.4000,21589.2280
1246,6.4398,10.6508,10054.9000,43338.9000,-33284.0000,2.5716,2358.5604,6126.3750,8484.9355,125.5942,49465.2750,7696.3396,-41768.9355,10.6508,8.8805,16240.0000,0.0000,16240.0000,0.6167,4231.4173,0.0000,4231.4173,30.1175,0.0000,12008.5827,12008.5827,8.8805,6.3060,43061.2000,0.0000,43061.2000,2.5861,9660.0446,0.0000,9660.0446,126.3028,0.0000,33401.1554,33401.1554,6.3060,6.2908,481.4000,0.0000,481.4000,0.0193,133.9492,0.0000,133.9492,0.9431,0.0000,347.4508,347.4508,6.2908,5.6839,23066.4000,0.0000,23066.4000,1.4194,5384.2882,0.0000,5384.2882,69.3212,0.0000,17682.1118,17682.1118,5.6839,5.4626,10837.9000,0.0000,10837.9000,0.4439,3045.1229,0.0000,3045.1229,21.6772,0.0000,7792.7771,7792.7771,5.4626,6.4391,6.4391,5.9509,-1.4418,-21627.5672,6.4391,6.4403,6.4395,5.9515,-1.4437,-11549.8159,6.4395,6.4408,6.4398,5.9517,-1.4444,-10111.0702,11.4855,897.4943,60402.9000,-43288.4532
1247,6.4455,9.5849,14163.0000,35854.3000,-21691.3000,2.4844,3321.8326,5068.8473,8390.6800,121.3332,40923.1473,10841.1674,-30081.9800,9.5849,7.9749,16236.2000,0.0000,16236.2000,0.6242,4297.4700,0.0000,4297.4700,30.4843,0.0000,11938.7300,11938.7300,7.9749,5.4226,58210.8000,0.0000,58210.8000,3.5446,13272.8969,0.0000,13272.8969,173.1111,0.0000,44937.9031,44937.9031,5.4226,5.4123,476.0000,0.0000,476.0000,0.0198,134.2923,0.0000,134.2923,0.9666,0.0000,341.7077,341.7077,5.4123,4.9787,27526.8000,0.0000,27526.8000,1.7606,6526.4096,0.0000,6526.4096,85.9867,0.0000,21000.3904,21000.3904,4.9787,4.8915,6033.4000,0.0000,6033.4000,0.2539,1714.1529,0.0000,1714.1529,12.4009,0.0000,4319.2471,4319.2471,4.8915,6.4448,6.4448,5.6682,-2.6024,-39035.2716,6.4448,6.4460,6.4452,5.6688,-2.6044,-20835.0823,6.4452,6.4465,6.4455,5.6690,-2.6052,-18236.1135,13.0312,1018.2787,86791.9000,-78106.4675
1248,6.3801,8.4050,19225.1000,30301.3000,-11076.2000,2.5441,4514.6830,4279.0342,8793.7172,124.2515,34580.3342,14710.4170,-19869.9172,8.4050,7.0422,16254.4000,0.0000,16254.4000,0.6364,4379.1897,0.0000,4379.1897,31.0817,0.0000,11875.2103,11875.2103,7.0422,4.8850,64886.8000,0.0000,64886.8000,4.0232,15049.8727,0.0000,15049.8727,196.4888,0.0000,49836.9273,49836.9273,4.8850,4.8769,470.8000,0.0000,470.8000,0.0199,133.9580,0.0000,133.9580,0.9727,0.0000,336.8420,336.8420,4.8769,4.5257,32511.1000,0.0000,32511.1000,2.1181,7782.4772,0.0000,7782.4772,103.4443,0.0000,24728.6228,24728.6228,4.5257,4.5047,1829.7000,0.0000,1829.7000,0.0781,523.5876,0.0000,523.5876,3.8138,0.0000,1306.1124,1306.1124,4.5047,6.3794,6.3794,5.4420,-3.4057,-51084.9716,6.3794,6.3805,6.3798,5.4426,-3.4078,-27262.2766,6.3798,6.3810,6.3801,5.4428,-3.4086,-23860.1086,14.1299,1104.1265,104876.6000,-102207.3568
1249,6.2838,7.4706,23381.7000,26157.8000,-2776.1000,2.6138,5500.7800,3687.8933,9188.6733,127.6513,29845.6933,17880.9200,-11964.7733,7.4706,6.3027,16243.5000,0.0000,16243.5000,0.6494,4439.0572,0.0000,4439.0572,31.7180,0.0000,11804.4428,11804.4428,6.3027,4.4266,75641.2000,0.0000,75641.2000,4.7798,17787.0930,0.0000,17787.0930,233.4367,0.0000,57854.1070,57854.1070,4.4266,4.4202,476.8000,0.0000,476.8000,0.0204,136.6565,0.0000,136.6565,0.9957,0.0000,340.1435,340.1435,4.4202,4.1686,34159.4000,0.0000,34159.4000,2.2510,8244.7186,0.0000,8244.7186,109.9334,0.0000,25914.6814,25914.6814,4.1686,4.1590,1028.9000,0.0000,1028.9000,0.0443,296.1105,0.0000,296.1105,2.1644,0.0000,732.7895,732.7895,4.1590,6.2831,6.2831,5.2211,-4.2431,-63647.2393,6.2831,6.2842,6.2835,5.2216,-4.2454,-33963.0709,6.2835,6.2846,6.2838,5.2218,-4.2462,-29723.6175,15.5380,1214.1588,124773.7000,-127333.9277
1250,6.2085,6.8130,26564.6000,23281.9000,3282.7000,2.6825,6258.4848,3278.2791,9536.7639,131.0098,26560.1791,20306.1152,-6254.0639,6.8130,5.7851,16236.0000,0.0000,16236.0000,0.6604,4482.2198,0.0000,4482.2198,32.2508,0.0000,11753.7802,11753.7802,5.7851,4.2455,71243.8000,0.0000,71243.8000,4.5711,16916.7569,0.0000,16916.7569,223.2459,0.0000,54327.0431,54327.0431,4.2455,4.2394,469.7000,0.0000,469.7000,0.0203,135.0108,0.0000,135.0108,0.9901,0.0000,334.6892,334.6892,4.2394,4.0119,34358.9000,0.0000,34358.9000,2.2864,8320.0866,0.0000,8320.0866,111.6658,0.0000,26038.8134,26038.8134,4.0119,4.0080,428.2000,0.0000,428.2000,0.0186,123.5420,0.0000,123.5420,0.9074,0.0000,304.6580,304.6580,4.0080,6.2078,6.2078,5.1079,-4.3438,-65157.5457,6.2078,6.2090,6.2082,5.1085,-4.3460,-34768.3681,6.2082,6.2094,6.2085,5.1087,-4.3469,-30427.9687,15.3589,1200.1674,126019.3000,-130353.8825
1251,6.1302,6.2596,28961.8000,20586.3000,8375.5000,2.7112,6833.3639,2894.9240,9728.2879,132.4122,23481.2240,22128.4361,-1352.7879,6.2596,5.3351,16254.7000,0.0000,16254.7000,0.6693,4526.1305,0.0000,4526.1305,32.6891,0.0000,11728.5695,11728.5695,5.3351,3.9820,77826.5000,0.0000,77826.5000,5.0477,18637.9598,0.0000,18637.9598,246.5218,0.0000,59188.5402,59188.5402,3.9820,3.9767,478.0000,0.0000,478.0000,0.0207,137.9760,0.0000,137.9760,1.0113,0.0000,340.0240,340.0240,3.9767,3.8007,34568.0000,0.0000,34568.0000,2.3094,8410.7822,0.0000,8410.7822,112.7855,0.0000,26157.2178,26157.2178,3.8007,3.7973,428.2000,0.0000,428.2000,0.0186,123.9604,0.0000,123.9604,0.9103,0.0000,304.2396,304.2396,3.7973,6.1296,6.1296,4.9634,-4.8473,-72709.1323,6.1296,6.1307,6.1300,4.9640,-4.8496,-38796.4279,6.1300,6.1311,6.1302,4.9642,-4.8504,-33952.7040,16.1655,1263.1926,137930.9000,-145458.2642
1252,5.9489,7.8642,22132.4000,33408.5000,-11276.1000,2.8697,5239.9831,4683.9276,9923.9107,140.1500,38092.4276,16892.4169,-21200.0107,7.8642,6.6435,16245.5000,0.0000,16245.5000,0.6761,4412.9314,0.0000,4412.9314,33.0183,0.0000,11832.5686,11832.5686,6.6435,4.5109,72880.8000,0.0000,72880.8000,4.7719,17029.3667,0.0000,17029.3667,233.0541,0.0000,55851.4333,55851.4333,4.5109,4.5040,468.5000,0.0000,468.5000,0.0204,134.0975,0.0000,134.0975,0.9966,0.0000,334.4025,334.4025,4.5040,4.1770,34337.9000,0.0000,34337.9000,2.3071,8275.2518,0.0000,8275.2518,112.6761,0.0000,26062.6482,26062.6482,4.1770,4.1665,1028.9000,0.0000,1028.9000,0.0450,296.0708,0.0000,296.0708,2.1970,0.0000,732.8292,732.8292,4.1665,5.9482,5.9482,5.0574,-3.6733,-55099.8210,5.9482,5.9494,5.9486,5.0579,-3.6756,-29404.9047,5.9486,5.9497,5.9489,5.0581,-3.6764,-25734.5708,16.0353,1253.0214,113685.5000,-110239.2965
1253,5.8698,8.5048,20491.4000,41785.2000,-21293.8000,3.1489,4858.7575,5850.7450,10709.5025,153.7874,47635.9450,15632.6425,-32003.3025,8.5048,7.2541,16233.7000,0.0000,16233.7000,0.6555,4367.0090,0.0000,4367.0090,32.0125,0.0000,11866.6910,11866.6910,7.2541,4.7023,78648.6000,0.0000,78648.6000,5.0107,18170.6848,0.0000,18170.6848,244.7161,0.0000,60477.9152,60477.9152,4.7023,4.6924,639.4000,0.0000,639.4000,0.0275,182.4580,0.0000,182.4580,1.3454,0.0000,456.9420,456.9420,4.6924,4.3336,32949.5000,0.0000,32949.5000,2.1887,7913.6736,0.0000,7913.6736,106.8920,0.0000,25035.8264,25035.8264,4.3336,4.2737,5633.8000,0.0000,5633.8000,0.2444,1617.1063,0.0000,1617.1063,11.9363,0.0000,4016.6937,4016.6937,4.2737,5.8691,5.8691,5.0714,-3.4694,-52040.8761,5.8691,5.8702,5.8695,5.0719,-3.4718,-27774.1789,5.8695,5.8706,5.8698,5.0721,-3.4725,-24307.8262,16.9136,1321.6553,112811.2000,-104122.8811
1254,5.4731,10.8277,10197.8000,98838.8000,-88641.0000,5.0757,2436.3508,13750.9818,16187.3326,247.8869,112589.7818,7761.4492,-104828.3326,10.8277,9.6918,16254.8000,0.0000,16254.8000,0.6487,4224.3516,0.0000,4224.3516,31.6829,0.0000,12030.4484,12030.4484,9.6918,7.1767,47267.4000,0.0000,47267.4000,2.9739,10452.9075,0.0000,10452.9075,145.2414,0.0000,36814.4925,36814.4925,7.1767,7.1593,587.6000,0.0000,587.6000,0.0252,161.3079,0.0000,161.3079,1.2316,0.0000,426.2921,426.2921,7.1593,6.2611,31338.3000,0.0000,31338.3000,2.0732,7204.7945,0.0000,7204.7945,101.2538,0.0000,24133.5055,24133.5055,6.2611,5.9001,19048.3000,0.0000,19048.3000,0.8237,5303.8821,0.0000,5303.8821,40.2276,0.0000,13744.4179,13744.4179,5.9001,5.4725,5.4725,5.6863,0.9582,14373.1872,5.4725,5.4736,5.4729,5.6868,0.9557,7645.5607,5.4729,5.4739,5.4731,5.6870,0.9551,6685.7607,17.4307,1362.0582,25855.4000,28704.5086
1255,5.4842,11.4187,6825.0000,133197.6000,-126372.6000,6.4020,1630.2101,18534.4523,20164.6624,312.6619,151732.0523,5194.7899,-146537.2624,11.4187,9.8858,27616.9000,0.0000,27616.9000,1.0586,7115.9333,0.0000,7115.9333,51.6980,0.0000,20500.9667,20500.9667,9.8858,8.1584,36000.6000,0.0000,36000.6000,2.1574,7934.4232,0.0000,7934.4232,105.3646,0.0000,28066.1768,28066.1768,8.1584,8.1208,1230.7000,0.0000,1230.7000,0.0503,332.8127,0.0000,332.8127,2.4581,0.0000,897.8873,897.8873,8.1208,7.1635,30503.8000,0.0000,30503.8000,1.9165,6897.6420,0.0000,6897.6420,93.5965,0.0000,23606.1580,23606.1580,7.1635,6.7462,20249.6000,0.0000,20249.6000,0.8427,5560.0535,0.0000,5560.0535,41.1553,0.0000,14689.5465,14689.5465,6.7462,5.4836,5.4836,6.1149,3.0259,45388.7716,5.4836,5.4847,5.4840,6.1155,3.0233,24186.2005,5.4840,5.4850,5.4842,6.1156,3.0227,21158.8828,18.6411,1456.6425,-10771.0000,90733.8548
1256,5.4759,11.5937,5180.4000,143764.4000,-138584.0000,6.7731,1237.5810,20002.1540,21239.7351,330.7896,163766.5540,3942.8190,-159823.7351,11.5937,9.8404,33699.3000,0.0000,33699.3000,1.2790,8661.3084,0.0000,8661.3084,62.4663,0.0000,25037.9916,25037.9916,9.8404,9.2357,13049.2000,6327.1000,6722.1000,1.1099,2878.2780,984.8058,3863.0837,54.2076,7311.9058,10170.9220,2859.0163,9.2357,9.1588,2110.1000,0.0000,2110.1000,0.0847,561.4276,0.0000,561.4276,4.1388,0.0000,1548.6724,1548.6724,9.1588,7.9848,30788.8000,0.0000,30788.8000,1.8971,6840.8077,0.0000,6840.8077,92.6506,0.0000,23947.9923,23947.9923,7.9848,7.5143,19448.7000,0.0000,19448.7000,0.7956,5273.3435,0.0000,5273.3435,38.8546,0.0000,14175.3565,14175.3565,7.5143,5.4752,5.4752,6.4948,4.6949,70423.9948,5.4752,5.4764,5.4756,6.4953,4.6923,37538.7443,5.4756,5.4766,5.4759,6.4954,4.6918,32842.5638,17.9093,1399.4578,-45815.0000,140805.3029
1257,5.5568,11.8027,3925.8000,151721.7000,-147795.9000,7.0512,936.4147,21136.5587,22072.9734,344.3702,172858.2587,2989.3853,-169868.8734,11.8027,9.8948,38325.5000,0.0000,38325.5000,1.4504,9820.8285,0.0000,9820.8285,70.8372,0.0000,28504.6715,28504.6715,9.8948,9.6369,6128.2000,6077.1000,51.1000,0.6840,1350.4251,946.4103,2296.8354,33.4033,7023.5103,4777.7749,-2245.7354,9.6369,9.5512,2288.9000,0.0000,2288.9000,0.0902,605.3674,0.0000,605.3674,4.4037,0.0000,1683.5326,1683.5326,9.5512,8.3485,30423.3000,0.0000,30423.3000,1.8363,6715.4477,0.0000,6715.4477,89.6837,0.0000,23707.8523,23707.8523,8.3485,7.9168,17046.1000,0.0000,17046.1000,0.6868,4596.4154,0.0000,4596.4154,33.5404,0.0000,12449.6846,12449.6846,7.9168,5.5562,5.5562,6.7365,5.3714,80571.4840,5.5562,5.5573,5.5565,6.7370,5.3689,42950.8326,5.5565,5.5575,5.5568,6.7372,5.3683,37577.9443,17.6983,1382.9724,-59661.0000,161100.2609
1258,5.6860,11.9949,3297.2000,157888.0000,-154590.8000,7.2910,784.5425,22041.3743,22825.9168,356.0819,179929.3743,2512.6575,-177416.7168,11.9949,9.8577,45251.5000,0.0000,45251.5000,1.7067,11563.7946,0.0000,11563.7946,83.3529,0.0000,33687.7054,33687.7054,9.8577,9.6917,4536.9000,5531.3000,-994.4000,0.5601,1000.4089,861.0893,1861.4981,27.3539,6392.3893,3536.4911,-2855.8981,9.6917,9.6082,2347.4000,0.0000,2347.4000,0.0918,620.3345,0.0000,620.3345,4.4846,0.0000,1727.0655,1727.0655,9.6082,8.4668,30181.8000,0.0000,30181.8000,1.8078,6655.8419,0.0000,6655.8419,88.2906,0.0000,23525.9581,23525.9581,8.4668,8.0858,15444.4000,0.0000,15444.4000,0.6181,4157.0717,0.0000,4157.0717,30.1884,0.0000,11287.3283,11287.3283,8.0858,5.6854,5.6854,6.8856,5.5902,83853.3299,5.6854,5.6865,5.6857,6.8862,5.5876,44700.7517,5.6857,5.6867,5.6860,6.8863,5.5870,39108.8067,18.1134,1415.4056,-62360.1000,167662.8883
1259,5.7558,12.1234,2639.4000,163796.1000,-161156.7000,7.5195,627.1901,22892.0595,23519.2495,367.2401,186688.1595,2012.2099,-184675.9495,12.1234,9.9440,47556.9000,0.0000,47556.9000,1.7881,12130.6993,0.0000,12130.6993,87.3259,0.0000,35426.2007,35426.2007,9.9440,9.8738,2919.4000,7777.6000,-4858.2000,0.5811,642.7757,1211.8383,1854.6139,28.3800,8989.4383,2276.6243,-6712.8139,9.8738,9.7772,2777.6000,0.0000,2777.6000,0.1086,732.0408,0.0000,732.0408,5.3015,0.0000,2045.5592,2045.5592,9.7772,8.6708,29666.2000,0.0000,29666.2000,1.7750,6523.8227,0.0000,6523.8227,86.6861,0.0000,23142.3773,23142.3773,8.6708,8.3635,12441.2000,0.0000,12441.2000,0.4969,3338.4076,0.0000,3338.4076,24.2663,0.0000,9102.7924,9102.7924,8.3635,5.7552,5.7552,7.0594,6.1716,92573.4020,5.7552,5.7563,5.7556,7.0599,6.1689,49351.0880,5.7556,5.7566,5.7558,7.0601,6.1683,43177.7776,18.4036,1438.0797,-73573.0000,185102.2675
1260,5.8104,12.2250,2097.3000,169302.2000,-167204.9000,7.7355,497.8564,23682.6139,24180.4704,377.7905,192984.8139,1599.4436,-191385.3704,12.2250,10.3252,41211.1000,0.0000,41211.1000,1.5462,10496.8517,0.0000,10496.8517,75.5161,0.0000,30714.2483,30714.2483,10.3252,10.1778,4567.4000,10442.2000,-5874.8000,0.8186,999.0118,1633.4492,2632.4611,39.9774,12075.6492,3568.3882,-8507.2611,10.1778,10.0617,3327.5000,0.0000,3327.5000,0.1296,873.0381,0.0000,873.0381,6.3310,0.0000,2454.4619,2454.4619,10.0617,8.9608,29148.3000,0.0000,29148.3000,1.7382,6379.9074,0.0000,6379.9074,84.8930,0.0000,22768.3926,22768.3926,8.9608,8.6880,10839.4000,0.0000,10839.4000,0.4313,2895.9183,0.0000,2895.9183,21.0646,0.0000,7943.4817,7943.4817,8.6880,5.8098,5.8098,7.2489,6.8826,103238.9655,5.8098,5.8109,5.8101,7.2494,6.8799,55039.0784,5.8101,5.8111,5.8104,7.2496,6.8793,48154.7747,18.5993,1453.3746,-88553.4000,206432.8186
1261,5.9082,12.3648,1598.5000,174755.8000,-173157.3000,7.9516,378.7474,24484.6430,24863.3904,388.3425,199240.4430,1219.7526,-198020.6904,12.3648,10.2676,47563.5000,0.0000,47563.5000,1.7817,12090.8597,0.0000,12090.8597,87.0136,0.0000,35472.6403,35472.6403,10.2676,10.2767,1560.6000,11588.8000,-10028.2000,0.6993,341.6839,1811.7079,2153.3917,34.1507,13400.5079,1218.9161,-12181.5917,10.2767,10.1696,3172.5000,0.0000,3172.5000,0.1229,831.1596,0.0000,831.1596,6.0046,0.0000,2341.3404,2341.3404,10.1696,9.1099,28791.9000,0.0000,28791.9000,1.7076,6290.7313,0.0000,6290.7313,83.3940,0.0000,22501.1687,22501.1687,9.1099,8.8708,9638.1000,0.0000,9638.1000,0.3815,2569.2178,0.0000,2569.2178,18.6335,0.0000,7068.8822,7068.8822,8.8708,5.9075,5.9075,7.3892,7.2260,108390.7356,5.9075,5.9087,5.9079,7.3897,7.2233,57786.4625,5.9079,5.9089,5.9082,7.3899,7.2227,50558.6134,18.9668,1482.0934,-94019.5000,216735.8115
1262,5.9497,12.4336,1240.5000,180224.2000,-178983.7000,8.1791,293.6916,25268.0667,25561.7583,399.4518,205492.2667,946.8084,-204545.4583,12.4336,10.4634,45255.3000,0.0000,45255.3000,1.6914,11492.9052,0.0000,11492.9052,82.6049,0.0000,33762.3948,33762.3948,10.4634,10.4710,1101.1000,9610.7000,-8509.6000,0.5685,240.2683,1505.5961,1745.8644,27.7624,11116.2961,860.8317,-10255.4644,10.4710,10.3991,2091.1000,0.0000,2091.1000,0.0809,546.2833,0.0000,546.2833,3.9512,0.0000,1544.8167,1544.8167,10.3991,9.3224,28436.5000,0.0000,28436.5000,1.6830,6189.7765,0.0000,6189.7765,82.1932,0.0000,22246.7235,22246.7235,9.3224,9.1070,8436.9000,0.0000,8436.9000,0.3331,2241.8723,0.0000,2241.8723,16.2681,0.0000,6195.0277,6195.0277,9.1070,5.9491,5.9491,7.5280,7.6345,114517.6346,5.9491,5.9502,5.9494,7.5286,7.6318,61054.3104,5.9494,5.9505,5.9497,7.5287,7.6311,53417.9954,18.8038,1469.3557,-103273.5000,228989.9404
1263,6.0397,12.5149,1386.3000,184109.0000,-182722.7000,8.3645,327.6504,25851.1635,26178.8139,408.5080,209960.1635,1058.6496,-208901.5139,12.5149,10.6657,42944.0000,0.0000,42944.0000,1.6032,10893.4067,0.0000,10893.4067,78.2996,0.0000,32050.5933,32050.5933,10.6657,10.6416,1692.9000,9760.0000,-8067.1000,0.6113,368.1264,1532.3475,1900.4739,29.8537,11292.3475,1324.7736,-9967.5739,10.6416,10.5727,2013.4000,0.0000,2013.4000,0.0776,524.6730,0.0000,524.6730,3.7918,0.0000,1488.7270,1488.7270,10.5727,9.4787,29041.3000,0.0000,29041.3000,1.7112,6303.5572,0.0000,6303.5572,83.5714,0.0000,22737.7428,22737.7428,9.4787,9.2350,9638.1000,0.0000,9638.1000,0.3791,2555.0933,0.0000,2555.0933,18.5148,0.0000,7083.0067,7083.0067,9.2350,6.0391,6.0391,7.6370,7.8563,117845.0931,6.0391,6.0402,6.0395,7.6376,7.8536,62828.8534,6.0395,6.0405,6.0397,7.6377,7.8529,54970.6192,19.1204,1494.0943,-107153.0000,235644.5657
1264,6.1033,12.5630,1607.9000,187979.3000,-186371.4000,8.5561,379.5676,26422.5221,26802.0897,417.8657,214401.8221,1228.3324,-213173.4897,12.5630,10.9830,36586.9000,0.0000,36586.9000,1.3641,9274.5328,0.0000,9274.5328,66.6220,0.0000,27312.3672,27312.3672,10.9830,10.9024,2846.2000,12277.3000,-9431.1000,0.8110,615.5841,1934.4067,2549.9909,39.6082,14211.7067,2230.6159,-11981.0909,10.9024,10.8128,2611.3000,0.0000,2611.3000,0.1004,677.8951,0.0000,677.8951,4.9036,0.0000,1933.4049,1933.4049,10.8128,9.7342,28347.6000,0.0000,28347.6000,1.6648,6129.0523,0.0000,6129.0523,81.3040,0.0000,22218.5477,22218.5477,9.7342,9.4480,11239.9000,0.0000,11239.9000,0.4409,2968.4303,0.0000,2968.4303,21.5328,0.0000,8271.4697,8271.4697,9.4480,6.1027,6.1027,7.7753,8.3462,125193.4835,6.1027,6.1038,6.1031,7.7759,8.3435,66747.8978,6.1031,6.1041,6.1033,7.7760,8.3428,58399.8141,19.4059,1516.4075,-117016.8000,250341.1955
1265,6.1846,12.5850,2482.7000,190664.8000,-188182.1000,8.7337,585.1764,26836.3686,27421.5450,426.5395,217501.1686,1897.5236,-215603.6450,12.5850,11.5276,23881.0000,0.0000,23881.0000,0.8897,6051.7943,0.0000,6051.7943,43.4521,0.0000,17829.2057,17829.2057,11.5276,11.1172,9231.1000,13971.2000,-4740.1000,1.2727,1978.3264,2215.3050,4193.6314,62.1589,16186.5050,7252.7736,-8933.7314,11.1172,11.0607,1646.9000,0.0000,1646.9000,0.0630,426.2046,0.0000,426.2046,3.0791,0.0000,1220.6954,1220.6954,11.0607,9.9937,27730.4000,0.0000,27730.4000,1.6211,5971.6730,0.0000,5971.6730,79.1698,0.0000,21758.7270,21758.7270,9.9937,9.6147,14843.8000,0.0000,14843.8000,0.5797,3905.1761,0.0000,3905.1761,28.3107,0.0000,10938.6239,10938.6239,9.6147,6.1839,6.1839,7.8993,8.7070,130604.6180,6.1839,6.1850,6.1843,7.8999,8.7042,69633.7445,6.1843,6.1853,6.1846,7.9000,8.7036,60924.8946,19.7399,1542.5043,-124820.1000,261163.2571
1266,6.3326,12.2268,6241.9000,115013.2000,-108771.3000,5.5629,1467.1167,16228.6655,17695.7822,271.6819,131241.8655,4774.7833,-126467.0822,12.2268,10.9542,19670.6000,0.0000,19670.6000,0.7326,5010.1545,0.0000,5010.1545,35.7786,0.0000,14660.4455,14660.4455,10.9542,9.7790,18613.1000,122.6000,18490.5000,1.0832,4027.6595,19.3105,4046.9700,52.8999,141.9105,14585.4405,14443.5300,9.7790,9.7205,1362.9000,0.0000,1362.9000,0.0520,359.6996,0.0000,359.6996,2.5390,0.0000,1003.2004,1003.2004,9.7205,8.5306,27031.6000,0.0000,27031.6000,1.5728,5950.0421,0.0000,5950.0421,76.8118,0.0000,21081.5579,21081.5579,8.5306,8.0390,17446.6000,0.0000,17446.6000,0.6783,4691.4557,0.0000,4691.4557,33.1260,0.0000,12755.1443,12755.1443,8.0390,6.3319,6.3319,7.1855,3.1874,47810.3982,6.3319,6.3331,6.3323,7.1860,3.1852,25481.5832,6.3323,6.3335,6.3326,7.1862,3.1844,22290.8834,14.5225,1134.8095,-24769.1000,95582.8648
1267,6.2433,12.0048,7457.9000,113762.3000,-106304.4000,5.5840,1755.8873,16028.0166,17783.9039,272.7145,129790.3166,5702.0127,-124088.3039,12.0048,10.7495,19667.1000,0.0000,19667.1000,0.7367,5025.1202,0.0000,5025.1202,35.9783,0.0000,14641.9798,14641.9798,10.7495,9.4597,21076.6000,0.0000,21076.6000,1.2326,4576.6271,0.0000,4576.6271,60.1984,0.0000,16499.9729,16499.9729,9.4597,9.4174,1028.4000,0.0000,1028.4000,0.0401,272.7093,0.0000,272.7093,1.9599,0.0000,755.6907,755.6907,9.4174,8.2592,27548.0000,0.0000,27548.0000,1.6446,6094.3435,0.0000,6094.3435,80.3207,0.0000,21453.6565,21453.6565,8.2592,7.8094,16645.7000,0.0000,16645.7000,0.6640,4494.5398,0.0000,4494.5398,32.4298,0.0000,12151.1602,12151.1602,7.8094,6.2426,6.2426,7.0260,2.9919,44878.5063,6.2426,6.2438,6.2430,7.0266,2.9897,23917.2736,6.2430,6.2442,6.2433,7.0268,2.9889,20922.3341,14.8531,1160.6438,-20338.6000,89718.1139
1268,6.5050,11.1253,13230.6000,72713.9000,-59483.3000,4.0892,3099.6715,10290.2552,13389.9267,199.7103,83004.1552,10130.9285,-72873.2267,11.1253,9.6532,19661.3000,0.0000,19661.3000,0.7391,5087.5870,0.0000,5087.5870,36.0971,0.0000,14573.7130,14573.7130,9.6532,8.0186,27426.8000,0.0000,27426.8000,1.6103,6069.3728,0.0000,6069.3728,78.6435,0.0000,21357.4272,21357.4272,8.0186,7.9756,1129.7000,0.0000,1129.7000,0.0443,306.1506,0.0000,306.1506,2.1649,0.0000,823.5494,823.5494,7.9756,6.9693,28736.4000,0.0000,28736.4000,1.7257,6514.1657,0.0000,6514.1657,84.2825,0.0000,22222.2343,22222.2343,6.9693,6.6132,15244.2000,0.0000,15244.2000,0.6111,4198.2520,0.0000,4198.2520,29.8453,0.0000,11045.9480,11045.9480,6.6132,6.5043,6.5043,6.5587,0.1853,2780.1900,6.5043,6.5055,6.5047,6.5593,0.1833,1466.4009,6.5047,6.5059,6.5050,6.5596,0.1825,1277.6632,13.2297,1033.7848,32715.1000,5524.2541
1269,6.3980,10.6765,15535.6000,69460.8000,-53925.2000,4.0833,3647.0351,9811.9729,13459.0081,199.4210,79272.7729,11888.5649,-67384.2081,10.6765,9.4391,16643.9000,0.0000,16643.9000,0.6348,4335.0263,0.0000,4335.0263,31.0022,0.0000,12308.8737,12308.8737,9.4391,7.6955,29759.5000,0.0000,29759.5000,1.7847,6610.3602,0.0000,6610.3602,87.1643,0.0000,23149.1398,23149.1398,7.6955,7.6716,650.0000,0.0000,650.0000,0.0262,177.0222,0.0000,177.0222,1.2782,0.0000,472.9778,472.9778,7.6716,6.6739,30163.3000,0.0000,30163.3000,1.8640,6873.4324,0.0000,6873.4324,91.0334,0.0000,23289.8676,23289.8676,6.6739,6.3965,12441.2000,0.0000,12441.2000,0.5108,3442.0093,0.0000,3442.0093,24.9460,0.0000,8999.1907,8999.1907,6.3965,6.3973,6.3973,6.3969,-0.0014,-20.3751,6.3973,6.3985,6.3977,6.3975,-0.0034,-27.5730,6.3977,6.3989,6.3980,6.3977,-0.0042,-29.3157,13.3556,1043.6280,35732.7000,-77.2637
1270,6.5417,9.8074,20644.1000,55347.4000,-34703.3000,3.7610,4833.1662,7837.5288,12670.6950,183.6824,63184.9288,15810.9338,-47373.9950,9.8074,8.6478,16238.4000,0.0000,16238.4000,0.6240,4283.8670,0.0000,4283.8670,30.4752,0.0000,11954.5330,11954.5330,8.6478,6.2064,59958.7000,0.0000,59958.7000,3.6110,13506.6845,0.0000,13506.6845,176.3546,0.0000,46452.0155,46452.0155,6.2064,6.1960,479.2000,0.0000,479.2000,0.0194,133.5443,0.0000,133.5443,0.9479,0.0000,345.6557,345.6557,6.1960,5.6199,32583.5000,0.0000,32583.5000,2.0259,7618.5585,0.0000,7618.5585,98.9420,0.0000,24964.9415,24964.9415,5.6199,5.4656,10839.4000,0.0000,10839.4000,0.4475,3048.6090,0.0000,3048.6090,21.8563,0.0000,7790.7910,7790.7910,5.4656,6.5410,6.5410,6.0033,-2.1755,-32631.7792,6.5410,6.5422,6.5414,6.0039,-2.1777,-17421.9353,6.5414,6.5426,6.5417,6.0041,-2.1786,-15250.4051,15.7333,1229.4204,85395.9000,-65304.1197
1271,6.4554,9.1374,23352.6000,48381.1000,-25028.5000,3.6102,5476.1709,6840.9548,12317.1257,176.3148,55222.0548,17876.4291,-37345.6257,9.1374,8.0188,16254.5000,0.0000,16254.5000,0.6340,4331.1550,0.0000,4331.1550,30.9619,0.0000,11923.3450,11923.3450,8.0188,5.5358,74045.6000,0.0000,74045.6000,4.5297,16870.0132,0.0000,16870.0132,221.2218,0.0000,57175.5868,57175.5868,5.5358,5.5279,470.0000,0.0000,470.0000,0.0196,132.3635,0.0000,132.3635,0.9562,0.0000,337.6365,337.6365,5.5279,5.0878,34769.0000,0.0000,34769.0000,2.2282,8226.4998,0.0000,8226.4998,108.8240,0.0000,26542.5002,26542.5002,5.0878,5.0184,6034.3000,0.0000,6034.3000,0.2543,1711.4523,0.0000,1711.4523,12.4184,0.0000,4322.8477,4322.8477,5.0184,6.4548,6.4548,5.7366,-3.1233,-46850.0554,6.4548,6.4558,6.4551,5.7371,-3.1257,-25005.5881,6.4551,6.4563,6.4554,5.7374,-3.1266,-21886.2576,16.9139,1321.6731,106544.9000,-93741.9011
1272,6.3722,8.5118,25770.9000,42575.8000,-16804.9000,3.4984,6052.7445,6011.5945,12064.3390,170.8546,48587.3945,19718.1555,-28869.2390,8.5118,7.4453,16244.7000,0.0000,16244.7000,0.6411,4369.5066,0.0000,4369.5066,31.3080,0.0000,11875.1934,11875.1934,7.4453,5.2015,73770.8000,0.0000,73770.8000,4.5700,16984.0140,0.0000,16984.0140,223.1935,0.0000,56786.7860,56786.7860,5.2015,5.1939,477.8000,0.0000,477.8000,0.0202,135.2710,0.0000,135.2710,0.9849,0.0000,342.5290,342.5290,5.1939,4.7860,37186.0000,0.0000,37186.0000,2.4168,8851.0362,0.0000,8851.0362,118.0304,0.0000,28334.9638,28334.9638,4.7860,4.7665,1829.9000,0.0000,1829.9000,0.0779,521.4839,0.0000,521.4839,3.8059,0.0000,1308.4161,1308.4161,4.7665,6.3716,6.3716,5.5691,-3.4744,-52116.4493,6.3716,6.3727,6.3720,5.5696,-3.4768,-27814.0659,6.3720,6.3731,6.3722,5.5698,-3.4776,-24343.3994,16.8365,1315.6254,112704.3000,-104273.9147
1273,6.2945,7.9422,27721.5000,37460.4000,-9738.9000,3.3897,6520.4332,5282.3665,11802.7997,165.5474,42742.7665,21201.0668,-21541.6997,7.9422,6.9250,16237.9000,0.0000,16237.9000,0.6480,4405.6235,0.0000,4405.6235,31.6460,0.0000,11832.2765,11832.2765,6.9250,4.7864,83190.2000,0.0000,83190.2000,5.2137,19337.0354,0.0000,19337.0354,254.6297,0.0000,63853.1646,63853.1646,4.7864,4.7801,468.9000,0.0000,468.9000,0.0199,133.6261,0.0000,133.6261,0.9730,0.0000,335.2739,335.2739,4.7801,4.4565,38245.8000,0.0000,38245.8000,2.5033,9171.2077,0.0000,9171.2077,122.2556,0.0000,29074.5923,29074.5923,4.4565,4.4470,1029.0000,0.0000,1029.0000,0.0441,294.7834,0.0000,294.7834,2.1532,0.0000,734.2166,734.2166,4.4470,6.2939,6.2939,5.3705,-4.2095,-63143.1719,6.2939,6.2950,6.2943,5.3710,-4.2119,-33695.4311,6.2943,6.2954,6.2945,5.3712,-4.2128,-29489.7683,17.7280,1385.2918,129432.9000,-126328.3713
1274,6.2294,7.4601,29435.2000,33542.7000,-4107.5000,3.3209,6932.0436,4724.7398,11656.7834,162.1879,38267.4398,22503.1564,-15764.2834,7.4601,6.4924,16256.2000,0.0000,16256.2000,0.6554,4443.2405,0.0000,4443.2405,32.0111,0.0000,11812.9595,11812.9595,6.4924,4.6007,79124.3000,0.0000,79124.3000,5.0119,18540.3255,0.0000,18540.3255,244.7739,0.0000,60583.9745,60583.9745,4.6007,4.5945,478.4000,0.0000,478.4000,0.0205,136.7358,0.0000,136.7358,1.0010,0.0000,341.6642,341.6642,4.5945,4.2900,38818.6000,0.0000,38818.6000,2.5633,9339.7821,0.0000,9339.7821,125.1869,0.0000,29478.8179,29478.8179,4.2900,4.2862,428.2000,0.0000,428.2000,0.0185,122.9945,0.0000,122.9945,0.9020,0.0000,305.2055,305.2055,4.2862,6.2288,6.2288,5.2575,-4.3421,-65131.1734,6.2288,6.2298,6.2291,5.2580,-4.3444,-34755.3959,6.2291,6.2302,6.2294,5.2582,-4.3453,-30416.9574,17.3858,1358.5507,130998.2000,-130303.5267
1275,6.1439,6.9875,31377.2000,30441.2000,936.0000,3.3030,7401.3469,4281.7351,11683.0820,161.3135,34722.9351,23975.8531,-10747.0820,6.9875,6.0805,16246.7000,0.0000,16246.7000,0.6609,4473.0838,0.0000,4473.0838,32.2783,0.0000,11773.6162,11773.6162,6.0805,4.2928,88777.2000,0.0000,88777.2000,5.6737,20963.1490,0.0000,20963.1490,277.0954,0.0000,67814.0510,67814.0510,4.2928,4.2876,467.8000,0.0000,467.8000,0.0201,134.3631,0.0000,134.3631,0.9826,0.0000,333.4369,333.4369,4.2876,4.0434,39725.6000,0.0000,39725.6000,2.6337,9611.2357,0.0000,9611.2357,128.6234,0.0000,30114.3643,30114.3643,4.0434,4.0400,428.2000,0.0000,428.2000,0.0185,123.4798,0.0000,123.4798,0.9051,0.0000,304.7202,304.7202,4.0400,6.1433,6.1433,5.0917,-4.9931,-74896.4751,6.1433,6.1443,6.1437,5.0922,-4.9955,-39964.1633,6.1437,6.1447,6.1439,5.0924,-4.9964,-34974.9104,18.4649,1442.8761,146581.5000,-149835.5488
1276,5.9677,8.2542,26045.6000,45816.1000,-19770.5000,3.6693,6164.2605,6425.4835,12589.7439,179.2019,52241.5835,19881.3395,-32360.2439,8.2542,7.2034,16235.8000,0.0000,16235.8000,0.6663,4384.1913,0.0000,4384.1913,32.5434,0.0000,11851.6087,11851.6087,7.2034,4.8066,84430.7000,0.0000,84430.7000,5.4423,19524.7768,0.0000,19524.7768,265.7940,0.0000,64905.9232,64905.9232,4.8066,4.8000,479.3000,0.0000,479.3000,0.0207,136.5460,0.0000,136.5460,1.0131,0.0000,342.7540,342.7540,4.8000,4.4132,40015.4000,0.0000,40015.4000,2.6705,9592.1284,0.0000,9592.1284,130.4226,0.0000,30423.2716,30423.2716,4.4132,4.4034,1029.0000,0.0000,1029.0000,0.0448,294.9866,0.0000,294.9866,2.1862,0.0000,734.0134,734.0134,4.4034,5.9671,5.9671,5.1852,-3.7737,-56605.5853,5.9671,5.9681,5.9674,5.1857,-3.7762,-30209.3761,5.9674,5.9684,5.9677,5.1859,-3.7770,-26438.9163,18.7709,1466.7867,122419.7000,-113253.8777
1277,5.9074,8.5467,25603.1000,52298.0000,-26694.9000,3.9380,6066.4687,7327.2629,13393.7316,192.3243,59625.2629,19536.6313,-40088.6316,8.5467,7.5105,16256.4000,0.0000,16256.4000,0.6517,4370.3423,0.0000,4370.3423,31.8299,0.0000,11886.0577,11886.0577,7.5105,4.8538,92703.2000,0.0000,92703.2000,5.8386,21317.3097,0.0000,21317.3097,285.1499,0.0000,71385.8903,71385.8903,4.8538,4.8452,637.6000,0.0000,637.6000,0.0273,181.5076,0.0000,181.5076,1.3336,0.0000,456.0924,456.0924,4.8452,4.4601,39152.4000,0.0000,39152.4000,2.5842,9377.6127,0.0000,9377.6127,126.2098,0.0000,29774.7873,29774.7873,4.4601,4.4074,5634.4000,0.0000,5634.4000,0.2432,1614.0234,0.0000,1614.0234,11.8798,0.0000,4020.3766,4020.3766,4.4074,5.9068,5.9068,5.1571,-3.8409,-57612.8683,5.9068,5.9078,5.9072,5.1576,-3.8434,-30747.2109,5.9072,5.9081,5.9074,5.1578,-3.8442,-26909.7477,19.9247,1556.9454,127689.1000,-115269.8269
1278,5.6347,10.7521,13700.8000,107929.3000,-94228.5000,5.7020,3263.1822,15054.6041,18317.7863,278.4754,122983.9041,10437.6178,-112546.2863,10.7521,9.7527,16248.8000,0.0000,16248.8000,0.6480,4227.4516,0.0000,4227.4516,31.6473,0.0000,12021.3484,12021.3484,9.7527,7.1547,56353.1000,0.0000,56353.1000,3.5271,12448.9158,0.0000,12448.9158,172.2581,0.0000,43904.1842,43904.1842,7.1547,7.1400,579.6000,0.0000,579.6000,0.0248,159.1657,0.0000,159.1657,1.2112,0.0000,420.4343,420.4343,7.1400,6.2414,37375.8000,0.0000,37375.8000,2.4646,8595.7161,0.0000,8595.7161,120.3662,0.0000,28780.0839,28780.0839,6.2414,5.9344,19050.3000,0.0000,19050.3000,0.8216,5306.0699,0.0000,5306.0699,40.1278,0.0000,13744.2301,13744.2301,5.9344,5.6341,5.6341,5.7842,0.7637,11455.4044,5.6341,5.6351,5.6345,5.7848,0.7611,6088.5944,5.6345,5.6354,5.6347,5.7849,0.7605,5323.2565,19.7822,1545.8061,35379.1000,22867.2553
1279,5.6772,11.3858,10075.6000,142405.1000,-132329.5000,7.0217,2397.8102,19877.1149,22274.9251,342.9288,162282.2149,7677.7898,-154604.4251,11.3858,9.9987,27615.6000,0.0000,27615.6000,1.0598,7118.9837,0.0000,7118.9837,51.7613,0.0000,20496.6163,20496.6163,9.9987,8.1387,43540.4000,0.0000,43540.4000,2.6062,9577.3552,0.0000,9577.3552,127.2803,0.0000,33963.0448,33963.0448,8.1387,8.1055,1239.4000,0.0000,1239.4000,0.0507,335.2662,0.0000,335.2662,2.4765,0.0000,904.1338,904.1338,8.1055,7.1279,36285.6000,0.0000,36285.6000,2.2806,8207.1918,0.0000,8207.1918,111.3809,0.0000,28078.4082,28078.4082,7.1279,6.7673,20251.7000,0.0000,20251.7000,0.8431,5563.6783,0.0000,5563.6783,41.1752,0.0000,14688.0217,14688.0217,6.7673,5.6766,5.6766,6.2220,2.9158,43737.6974,5.6766,5.6776,5.6770,6.2225,2.9131,23305.1188,5.6770,5.6779,5.6772,6.2226,2.9126,20387.8708,20.7932,1624.8073,-3396.8000,87430.6870
1280,5.7106,11.5961,8404.9000,152051.1000,-143646.2000,7.3514,1998.9411,21235.0036,23233.9448,359.0318,173286.1036,6405.9589,-166880.1448,11.5961,9.9932,33706.1000,0.0000,33706.1000,1.2800,8662.7603,0.0000,8662.7603,62.5129,0.0000,25043.3397,25043.3397,9.9932,9.1230,20515.0000,6032.6000,14482.4000,1.5377,4513.0084,940.4176,5453.4260,75.0973,6973.0176,16001.9916,9028.9740,9.1230,9.0564,2108.5000,0.0000,2108.5000,0.0847,561.9500,0.0000,561.9500,4.1371,0.0000,1546.5500,1546.5500,9.0564,7.8773,36442.4000,0.0000,36442.4000,2.2461,8110.8700,0.0000,8110.8700,109.6972,0.0000,28331.5300,28331.5300,7.8773,7.4748,19450.8000,0.0000,19450.8000,0.7962,5282.5665,0.0000,5282.5665,38.8847,0.0000,14168.2335,14168.2335,7.4748,5.7101,5.7101,6.5924,4.5250,67874.5792,5.7101,5.7111,5.7104,6.5929,4.5223,36178.6660,5.7104,5.7113,5.7106,6.5930,4.5218,31652.4190,19.9442,1558.4666,-37456.0000,135705.6642
1281,5.8315,11.8065,7568.7000,158534.1000,-150965.4000,7.5913,1795.9359,22183.9687,23979.9046,370.7445,180718.0687,5772.7641,-174945.3046,11.8065,10.0549,38323.8000,0.0000,38323.8000,1.4503,9819.8685,0.0000,9819.8685,70.8313,0.0000,28503.9315,28503.9315,10.0549,9.3836,16339.9000,5575.9000,10764.0000,1.2652,3590.7005,869.7716,4460.4721,61.7887,6445.6716,12749.1995,6303.5279,9.3836,9.3116,2289.1000,0.0000,2289.1000,0.0904,607.7091,0.0000,607.7091,4.4128,0.0000,1681.3909,1681.3909,9.3116,8.1132,37035.2000,0.0000,37035.2000,2.2399,8207.6373,0.0000,8207.6373,109.3947,0.0000,28827.5627,28827.5627,8.1132,7.7566,17047.9000,0.0000,17047.9000,0.6882,4613.3588,0.0000,4613.3588,33.6100,0.0000,12434.5412,12434.5412,7.7566,5.8309,5.8309,6.7937,4.9485,74227.9382,5.8309,5.8319,5.8313,6.7942,4.9459,39567.1941,5.8313,5.8322,5.8315,6.7944,4.9453,34617.0674,19.9878,1561.8772,-45505.4000,148412.1997
1282,5.9344,11.9871,6755.2000,164162.6000,-157407.4000,7.7969,1599.7739,23010.3977,24610.1716,380.7857,187172.9977,5155.4261,-182017.5716,11.9871,10.0084,45254.9000,0.0000,45254.9000,1.7067,11565.9570,0.0000,11565.9570,83.3541,0.0000,33688.9430,33688.9430,10.0084,9.4895,13391.1000,4961.9000,8429.2000,1.0565,2945.0758,773.6267,3718.7025,51.5958,5735.5267,10446.0242,4710.4975,9.4895,9.4177,2341.8000,0.0000,2341.8000,0.0920,620.7189,0.0000,620.7189,4.4938,0.0000,1721.0811,1721.0811,9.4177,8.2556,36594.9000,0.0000,36594.9000,2.2022,8095.7115,0.0000,8095.7115,107.5536,0.0000,28499.1885,28499.1885,8.2556,7.9346,15446.0000,0.0000,15446.0000,0.6208,4170.8285,0.0000,4170.8285,30.3208,0.0000,11275.1715,11275.1715,7.9346,5.9339,5.9339,6.9342,5.1992,77988.7024,5.9339,5.9349,5.9342,6.9347,5.1966,41572.8066,5.9342,5.9351,5.9344,6.9349,5.1960,36371.7505,20.2127,1579.4490,-49340.6000,155933.2595
1283,5.9868,12.1208,5810.7000,169312.1000,-163501.4000,7.9729,1374.7296,23752.7030,25127.4326,389.3814,193064.8030,4435.9704,-188628.8326,12.1208,10.0840,47568.4000,0.0000,47568.4000,1.7887,12134.0702,0.0000,12134.0702,87.3581,0.0000,35434.3298,35434.3298,10.0840,9.7249,10072.3000,7171.1000,2901.2000,0.9751,2212.2801,1118.9368,3331.2169,47.6204,8290.0368,7860.0199,-430.0169,9.7249,9.6394,2781.1000,0.0000,2781.1000,0.1091,734.5833,0.0000,734.5833,5.3269,0.0000,2046.5167,2046.5167,9.6394,8.4906,35703.1000,0.0000,35703.1000,2.1441,7869.3428,0.0000,7869.3428,104.7148,0.0000,27833.7572,27833.7572,8.4906,8.2256,12442.5000,0.0000,12442.5000,0.4988,3347.8636,0.0000,3347.8636,24.3617,0.0000,9094.6364,9094.6364,8.2256,5.9863,5.9863,7.1059,5.8252,87377.7222,5.9863,5.9873,5.9866,7.1064,5.8225,46580.2115,5.9866,5.9875,5.9868,7.1066,5.8219,40753.2595,20.2330,1581.0319,-62105.1000,174711.1932
1284,6.0557,12.2339,5333.5000,173764.1000,-168430.6000,8.1452,1260.1842,24405.0939,25665.2782,397.7992,198169.1939,4073.3158,-194095.8782,12.2339,10.4512,41210.4000,0.0000,41210.4000,1.5463,10495.3358,0.0000,10495.3358,75.5180,0.0000,30715.0642,30715.0642,10.4512,9.9633,13099.4000,9764.0000,3335.4000,1.2900,2858.9858,1529.4117,4388.3975,63.0004,11293.4117,10240.4142,-1052.9975,9.9633,9.8616,3326.8000,0.0000,3326.8000,0.1299,875.6230,0.0000,875.6230,6.3460,0.0000,2451.1770,2451.1770,9.8616,8.7218,35363.4000,0.0000,35363.4000,2.1145,7765.8356,0.0000,7765.8356,103.2707,0.0000,27597.5644,27597.5644,8.7218,8.4889,10840.6000,0.0000,10840.6000,0.4328,2906.6764,0.0000,2906.6764,21.1353,0.0000,7933.9236,7933.9236,8.4889,6.0552,6.0552,7.2720,6.4108,96162.0226,6.0552,6.0562,6.0555,7.2726,6.4081,51264.9719,6.0555,6.0564,6.0557,7.2727,6.4075,44852.4199,20.4881,1600.9669,-74354.0000,192279.4144
1285,6.1370,12.3388,5113.5000,177969.0000,-172855.5000,8.3231,1206.3452,25029.5074,26235.8526,406.4886,202998.5074,3907.1548,-199091.3526,12.3388,10.3624,47572.7000,0.0000,47572.7000,1.7818,12097.6612,0.0000,12097.6612,87.0178,0.0000,35475.0388,35475.0388,10.3624,10.0971,8506.6000,11008.0000,-2501.4000,1.0790,1859.4296,1722.6347,3582.0643,52.6971,12730.6347,6647.1704,-6083.4643,10.0971,10.0012,3176.8000,0.0000,3176.8000,0.1236,834.4918,0.0000,834.4918,6.0350,0.0000,2342.3082,2342.3082,10.0012,8.8651,35562.0000,0.0000,35562.0000,2.1172,7791.4784,0.0000,7791.4784,103.4031,0.0000,27770.5216,27770.5216,8.8651,8.6588,9639.2000,0.0000,9639.2000,0.3832,2578.9740,0.0000,2578.9740,18.7152,0.0000,7060.2260,7060.2260,8.6588,6.1364,6.1364,7.3976,6.7167,100750.4971,6.1364,6.1374,6.1368,7.3981,6.7140,53712.1564,6.1368,6.1377,6.1370,7.3982,6.7134,46993.6321,20.7119,1618.4561,-79406.2000,201456.2856
1286,6.1829,12.3975,5013.0000,181823.9000,-176810.9000,8.4933,1181.6094,25591.2854,26772.8948,414.8004,207415.1854,3831.3906,-203583.7948,12.3975,10.5317,45251.7000,0.0000,45251.7000,1.6920,11497.8595,0.0000,11497.8595,82.6329,0.0000,33753.8405,33753.8405,10.5317,10.2493,8276.9000,8895.4000,-618.5000,0.9555,1803.9672,1394.5652,3198.5323,46.6640,10289.9652,6472.9328,-3817.0323,10.2493,10.1851,2087.1000,0.0000,2087.1000,0.0810,547.0178,0.0000,547.0178,3.9558,0.0000,1540.0822,1540.0822,10.1851,9.0216,35531.9000,0.0000,35531.9000,2.1097,7761.3821,0.0000,7761.3821,103.0365,0.0000,27770.5179,27770.5179,9.0216,8.8366,8437.7000,0.0000,8437.7000,0.3346,2252.2071,0.0000,2252.2071,16.3405,0.0000,6185.4929,6185.4929,8.8366,6.1823,6.1823,7.5095,6.9954,104930.6726,6.1823,6.1833,6.1827,7.5100,6.9927,55941.8589,6.1827,6.1836,6.1829,7.5101,6.9921,48944.6264,20.4991,1601.8320,-86121.0000,209817.1579
1287,6.2582,12.4598,5294.7000,185136.1000,-179841.4000,8.6615,1246.2330,26090.4339,27336.6668,423.0134,211226.5339,4048.4670,-207178.0668,12.4598,10.7056,42945.4000,0.0000,42945.4000,1.6042,10902.2531,0.0000,10902.2531,78.3475,0.0000,32043.1469,32043.1469,10.7056,10.3729,9402.3000,8905.6000,496.7000,1.0210,2043.1694,1398.8171,3441.9866,49.8648,10304.4171,7359.1306,-2945.2866,10.3729,10.3113,2020.0000,0.0000,2020.0000,0.0782,528.4692,0.0000,528.4692,3.8186,0.0000,1491.5308,1491.5308,10.3113,9.1538,35524.3000,0.0000,35524.3000,2.1018,7743.6805,0.0000,7743.6805,102.6492,0.0000,27780.6195,27780.6195,9.1538,8.9438,9639.2000,0.0000,9639.2000,0.3812,2567.8178,0.0000,2567.8178,18.6155,0.0000,7071.3822,7071.3822,8.9438,6.2577,6.2577,7.6007,7.1737,107604.8147,6.2577,6.2586,6.2580,7.6012,7.1710,57368.0677,6.2580,6.2589,6.2582,7.6014,7.1704,50192.4858,20.7718,1623.1415,-89215.8000,215165.3682
1288,6.3169,12.4890,5809.5000,188168.1000,-182358.6000,8.8325,1365.8892,26543.9623,27909.8514,431.3665,214712.0623,4443.6108,-210268.4514,12.4890,10.9890,36591.2000,0.0000,36591.2000,1.3655,9285.3113,0.0000,9285.3113,66.6886,0.0000,27305.8887,27305.8887,10.9890,10.5757,11299.7000,11479.3000,-179.6000,1.2659,2443.6830,1808.7970,4252.4800,61.8226,13288.0970,8856.0170,-4432.0800,10.5757,10.4962,2610.7000,0.0000,2610.7000,0.1008,680.9800,0.0000,680.9800,4.9249,0.0000,1929.7200,1929.7200,10.4962,9.3683,34403.5000,0.0000,34403.5000,2.0306,7476.7545,0.0000,7476.7545,99.1692,0.0000,26926.7455,26926.7455,9.3683,9.1219,11241.1000,0.0000,11241.1000,0.4435,2984.9655,0.0000,2984.9655,21.6584,0.0000,8256.1345,8256.1345,9.1219,6.3163,6.3163,7.7191,7.5959,113938.0630,6.3163,6.3173,6.3167,7.7196,7.5932,60745.7728,6.3167,6.3175,6.3169,7.7197,7.5926,53148.0222,21.0581,1645.5125,-97691.7000,227831.8580
1289,6.3716,12.5127,6377.0000,191242.1000,-184865.1000,9.0081,1497.7662,27002.6268,28500.3930,439.9405,218244.7268,4879.2338,-213365.4930,12.5127,11.5068,23888.0000,0.0000,23888.0000,0.8910,6059.7478,0.0000,6059.7478,43.5162,0.0000,17828.2522,17828.2522,11.5068,10.8125,16902.7000,13466.9000,3435.8000,1.6946,3623.6961,2134.8104,5758.5066,82.7609,15601.7104,13279.0039,-2322.7066,10.8125,10.7618,1647.6000,0.0000,1647.6000,0.0634,428.2790,0.0000,428.2790,3.0974,0.0000,1219.3210,1219.3210,10.7618,9.6599,32722.3000,0.0000,32722.3000,1.9245,7080.7575,0.0000,7080.7575,93.9888,0.0000,25641.5425,25641.5425,9.6599,9.3282,14845.3000,0.0000,14845.3000,0.5835,3924.9359,0.0000,3924.9359,28.4949,0.0000,10920.3641,10920.3641,9.3282,6.3711,6.3711,7.8496,8.0779,121168.3926,6.3711,6.3721,6.3714,7.8501,8.0752,64601.9928,6.3714,6.3723,6.3716,7.8502,8.0746,56522.2813,21.2476,1660.3168,-108326.1000,242292.6667
1290,6.4814,12.0238,10073.9000,117539.9000,-107466.0000,5.9155,2361.1643,16627.2101,18988.3744,288.9033,134167.1101,7712.7357,-126454.3744,12.0238,10.8569,19663.8000,0.0000,19663.8000,0.7332,5022.9166,0.0000,5022.9166,35.8076,0.0000,14640.8834,14640.8834,10.8569,9.4894,24407.8000,100.2000,24307.6000,1.4178,5290.2965,15.7651,5306.0615,69.2406,115.9651,19117.5035,19001.5385,9.4894,9.4388,1354.1000,0.0000,1354.1000,0.0519,358.9194,0.0000,358.9194,2.5355,0.0000,995.1806,995.1806,9.4388,8.2766,31006.6000,0.0000,31006.6000,1.8143,6857.0243,0.0000,6857.0243,88.6095,0.0000,24149.5757,24149.5757,8.2766,7.8530,17448.4000,0.0000,17448.4000,0.6823,4710.0345,0.0000,4710.0345,33.3213,0.0000,12738.3655,12738.3655,7.8530,6.4808,6.4808,7.1669,2.8089,42133.8978,6.4808,6.4819,6.4812,7.1674,2.8068,22454.6201,6.4812,6.4823,6.4814,7.1676,2.8061,19642.3515,15.9224,1244.2024,-13685.5000,84230.8694
1291,6.3701,11.8232,10879.9000,115863.8000,-104983.9000,5.8908,2555.4353,16359.0901,18914.5254,287.6992,132222.8901,8324.4647,-123898.4254,11.8232,10.6585,19666.5000,0.0000,19666.5000,0.7391,5038.0256,0.0000,5038.0256,36.0955,0.0000,14628.4744,14628.4744,10.6585,9.2366,25705.0000,0.0000,25705.0000,1.5061,5590.3219,0.0000,5590.3219,73.5548,0.0000,20114.6781,20114.6781,9.2366,9.1988,1032.3000,0.0000,1032.3000,0.0405,274.6572,0.0000,274.6572,1.9773,0.0000,757.6428,757.6428,9.1988,8.0713,30613.8000,0.0000,30613.8000,1.8377,6797.3696,0.0000,6797.3696,89.7512,0.0000,23816.4304,23816.4304,8.0713,7.6732,16647.5000,0.0000,16647.5000,0.6671,4507.8781,0.0000,4507.8781,32.5825,0.0000,12139.6219,12139.6219,7.6732,6.3695,6.3695,7.0214,2.6855,40282.1894,6.3695,6.3706,6.3699,7.0219,2.6833,21466.6772,6.3699,6.3709,6.3701,7.0221,2.6826,18778.2317,16.0220,1251.9852,-11318.8000,80527.0983
1292,6.5839,10.7700,17549.6000,74472.1000,-56922.5000,4.4334,4105.4252,10553.3465,14658.7717,216.5204,85025.4465,13444.1748,-71581.2717,10.7700,9.4557,19675.5000,0.0000,19675.5000,0.7418,5117.6409,0.0000,5117.6409,36.2300,0.0000,14557.8591,14557.8591,9.4557,7.8449,30521.3000,0.0000,30521.3000,1.7951,6777.6045,0.0000,6777.6045,87.6698,0.0000,23743.6955,23743.6955,7.8449,7.8065,1135.4000,0.0000,1135.4000,0.0447,308.5114,0.0000,308.5114,2.1844,0.0000,826.8886,826.8886,7.8065,6.8652,30548.7000,0.0000,30548.7000,1.8425,6945.1135,0.0000,6945.1135,89.9826,0.0000,23603.5865,23603.5865,6.8652,6.5452,15245.8000,0.0000,15245.8000,0.6133,4205.4534,0.0000,4205.4534,29.9507,0.0000,11040.3466,11040.3466,6.5452,6.5833,6.5833,6.5643,-0.0694,-1041.7312,6.5833,6.5843,6.5836,6.5648,-0.0714,-571.1217,6.5836,6.5847,6.5839,6.5650,-0.0721,-505.0113,14.2062,1110.0912,40204.2000,-2117.8642
1293,6.4671,10.3590,19585.4000,70995.2000,-51409.8000,4.3995,4591.7525,10040.5298,14632.2822,214.8648,81035.7298,14993.6475,-66042.0822,10.3590,9.2464,16636.4000,0.0000,16636.4000,0.6383,4353.2784,0.0000,4353.2784,31.1730,0.0000,12283.1216,12283.1216,9.2464,7.5680,31913.8000,0.0000,31913.8000,1.9214,7113.0066,0.0000,7113.0066,93.8366,0.0000,24800.7934,24800.7934,7.5680,7.5465,648.0000,0.0000,648.0000,0.0262,176.8224,0.0000,176.8224,1.2783,0.0000,471.1776,471.1776,7.5465,6.6167,31188.2000,0.0000,31188.2000,1.9339,7122.3411,0.0000,7122.3411,94.4475,0.0000,24065.8589,24065.8589,6.6167,6.3615,12442.5000,0.0000,12442.5000,0.5118,3445.4265,0.0000,3445.4265,24.9977,0.0000,8997.0735,8997.0735,6.3615,6.4665,6.4665,6.4140,-0.1910,-2864.4757,6.4665,6.4675,6.4668,6.4145,-0.1929,-1543.3432,6.4668,6.4679,6.4671,6.4147,-0.1936,-1355.3585,14.1466,1105.4351,41419.1000,-5763.1774
1294,6.5769,9.5258,24534.7000,57066.2000,-32531.5000,4.0757,5740.2230,8085.8073,13826.0303,199.0522,65152.0073,18794.4770,-46357.5303,9.5258,8.4836,16255.8000,0.0000,16255.8000,0.6280,4306.4409,0.0000,4306.4409,30.6725,0.0000,11949.3591,11949.3591,8.4836,6.2227,59965.3000,0.0000,59965.3000,3.6251,13547.9872,0.0000,13547.9872,177.0438,0.0000,46417.3128,46417.3128,6.2227,6.2129,472.9000,0.0000,472.9000,0.0192,131.7550,0.0000,131.7550,0.9377,0.0000,341.1450,341.1450,6.2129,5.6561,32809.7000,0.0000,32809.7000,2.0451,7669.1577,0.0000,7669.1577,99.8817,0.0000,25140.5423,25140.5423,5.6561,5.5067,10840.6000,0.0000,10840.6000,0.4481,3047.2118,0.0000,3047.2118,21.8826,0.0000,7793.3882,7793.3882,5.5067,6.5763,6.5763,6.0415,-2.2362,-33542.9366,6.5763,6.5773,6.5767,6.0420,-2.2383,-17906.3018,6.5767,6.5777,6.5769,6.0422,-2.2391,-15673.8059,16.2619,1270.7289,87812.8000,-67123.0442
1295,6.4917,8.9473,26666.5000,50194.6000,-23528.1000,3.8937,6249.0024,7101.7791,13350.7815,190.1623,57296.3791,20417.4976,-36878.8815,8.9473,7.9300,16243.5000,0.0000,16243.5000,0.6366,4340.5866,0.0000,4340.5866,31.0929,0.0000,11902.9134,11902.9134,7.9300,5.6030,73181.6000,0.0000,73181.6000,4.4915,16700.0328,0.0000,16700.0328,219.3574,0.0000,56481.5672,56481.5672,5.6030,5.5951,477.3000,0.0000,477.3000,0.0199,134.2774,0.0000,134.2774,0.9708,0.0000,343.0226,343.0226,5.5951,5.1599,34624.0000,0.0000,34624.0000,2.2182,8182.3828,0.0000,8182.3828,108.3320,0.0000,26441.6172,26441.6172,5.1599,5.0911,6034.9000,0.0000,6034.9000,0.2541,1709.6745,0.0000,1709.6745,12.4108,0.0000,4325.2255,4325.2255,5.0911,6.4911,6.4911,5.7911,-3.1087,-46630.8004,6.4911,6.4921,6.4915,5.7916,-3.1109,-24886.8204,6.4915,6.4925,6.4917,5.7918,-3.1117,-21781.8332,17.2710,1349.5828,107033.2000,-93299.4541
