Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1296,6.4135,8.4458,28307.7000,44740.9000,-16433.2000,3.7503,6643.3899,6321.7238,12965.1136,183.1610,51062.6238,21664.3101,-29398.3136,8.4458,7.4558,16240.4000,0.0000,16240.4000,0.6430,4372.7126,0.0000,4372.7126,31.4053,0.0000,11867.6874,11867.6874,7.4558,5.3268,71383.7000,0.0000,71383.7000,4.4301,16431.2817,0.0000,16431.2817,216.3579,0.0000,54952.4183,54952.4183,5.3268,5.3193,469.2000,0.0000,469.2000,0.0198,132.5739,0.0000,132.5739,0.9659,0.0000,336.6261,336.6261,5.3193,4.9034,36449.1000,0.0000,36449.1000,2.3655,8656.1994,0.0000,8656.1994,115.5275,0.0000,27792.9006,27792.9006,4.9034,4.8835,1830.0000,0.0000,1830.0000,0.0778,520.5428,0.0000,520.5428,3.8006,0.0000,1309.4572,1309.4572,4.8835,6.4129,6.4129,5.6482,-3.3290,-49934.8057,6.4129,6.4138,6.4132,5.6487,-3.3311,-26648.5085,6.4132,6.4142,6.4135,5.6488,-3.3318,-23322.9493,16.9299,1322.9235,109939.2000,-99906.2635
1297,6.3462,8.0234,29566.1000,40429.1000,-10863.0000,3.6354,6947.5250,5705.9689,12653.4939,177.5470,46135.0689,22618.5750,-23516.4939,8.0234,7.0587,16257.1000,0.0000,16257.1000,0.6495,4405.3811,0.0000,4405.3811,31.7211,0.0000,11851.7189,11851.7189,7.0587,4.9801,78977.2000,0.0000,78977.2000,4.9486,18312.4239,0.0000,18312.4239,241.6829,0.0000,60664.7761,60664.7761,4.9801,4.9734,478.5000,0.0000,478.5000,0.0203,135.9440,0.0000,135.9440,0.9905,0.0000,342.5560,342.5560,4.9734,4.6282,36852.1000,0.0000,36852.1000,2.4056,8806.3303,0.0000,8806.3303,117.4877,0.0000,28045.7697,28045.7697,4.6282,4.6182,1029.0000,0.0000,1029.0000,0.0440,293.9793,0.0000,293.9793,2.1481,0.0000,735.0207,735.0207,4.6182,6.3457,6.3457,5.4819,-3.8989,-58482.9741,6.3457,6.3466,6.3460,5.4824,-3.9010,-31207.7480,6.3460,6.3469,6.3462,5.4826,-3.9018,-27312.3581,17.5552,1371.7855,122730.9000,-117003.0802
1298,6.2956,7.6971,30351.4000,37092.9000,-6741.5000,3.5354,7138.8804,5230.6344,12369.5148,172.6646,42323.5344,23212.5196,-19111.0148,7.6971,6.7525,16246.1000,0.0000,16246.1000,0.6541,4424.3857,0.0000,4424.3857,31.9437,0.0000,11821.7143,11821.7143,6.7525,4.8703,72828.9000,0.0000,72828.9000,4.6005,16982.8270,0.0000,16982.8270,224.6816,0.0000,55846.0730,55846.0730,4.8703,4.8636,468.1000,0.0000,468.1000,0.0200,133.2208,0.0000,133.2208,0.9757,0.0000,334.8792,334.8792,4.8636,4.5224,36569.7000,0.0000,36569.7000,2.4048,8756.1210,0.0000,8756.1210,117.4480,0.0000,27813.5790,27813.5790,4.5224,4.5182,428.3000,0.0000,428.3000,0.0184,122.5687,0.0000,122.5687,0.8991,0.0000,305.7313,305.7313,4.5182,6.2950,6.2950,5.4066,-3.8491,-57736.9813,6.2950,6.2960,6.2953,5.4071,-3.8512,-30809.3848,6.2953,6.2963,6.2956,5.4073,-3.8519,-26963.4233,16.8498,1316.6706,119799.6000,-115509.7893
1299,6.2462,7.3634,31237.2000,33967.6000,-2730.4000,3.4508,7354.0835,4785.9406,12140.0240,168.5321,38753.5406,23883.1165,-14870.4240,7.3634,6.4451,16238.3000,0.0000,16238.3000,0.6577,4444.9454,0.0000,4444.9454,32.1203,0.0000,11793.3546,11793.3546,6.4451,4.6182,79211.3000,0.0000,79211.3000,5.0353,18577.0898,0.0000,18577.0898,245.9139,0.0000,60634.2102,60634.2102,4.6182,4.6121,479.4000,0.0000,479.4000,0.0205,136.9835,0.0000,136.9835,1.0014,0.0000,342.4165,342.4165,4.6121,4.3254,36421.8000,0.0000,36421.8000,2.4007,8760.3307,0.0000,8760.3307,117.2478,0.0000,27661.4693,27661.4693,4.3254,4.3216,428.3000,0.0000,428.3000,0.0184,122.9538,0.0000,122.9538,0.9010,0.0000,305.3462,305.3462,4.3216,6.2456,6.2456,5.2836,-4.2981,-64472.1624,6.2456,6.2466,6.2460,5.2841,-4.3002,-34401.7009,6.2460,6.2469,6.2462,5.2842,-4.3010,-30106.8286,17.3752,1357.7198,130048.7000,-128980.6919
1300,6.0730,8.6038,25387.5000,49432.0000,-24044.5000,3.7890,5996.5193,6944.7000,12941.2193,185.0475,56376.7000,19390.9807,-36985.7193,8.6038,7.5446,16257.2000,0.0000,16257.2000,0.6625,4366.7877,0.0000,4366.7877,32.3573,0.0000,11890.4123,11890.4123,7.5446,5.1877,74200.8000,0.0000,74200.8000,4.7468,17051.9710,0.0000,17051.9710,231.8258,0.0000,57148.8290,57148.8290,5.1877,5.1801,467.0000,0.0000,467.0000,0.0201,132.2422,0.0000,132.2422,0.9805,0.0000,334.7578,334.7578,5.1801,4.7456,36221.5000,0.0000,36221.5000,2.4004,8623.5968,0.0000,8623.5968,117.2336,0.0000,27597.9032,27597.9032,4.7456,4.7342,1029.0000,0.0000,1029.0000,0.0445,293.4319,0.0000,293.4319,2.1735,0.0000,735.5681,735.5681,4.7342,6.0725,6.0725,5.4033,-3.0102,-45153.5303,6.0725,6.0734,6.0728,5.4038,-3.0123,-24098.6608,6.0728,6.0737,6.0730,5.4040,-3.0130,-21091.1291,17.4950,1367.0836,104131.0000,-90343.3203
1301,6.0349,8.9488,24180.4000,55552.9000,-31372.5000,3.9940,5715.5300,7799.6882,13515.2181,195.0590,63352.5882,18464.8700,-44887.7181,8.9488,7.8880,16248.3000,0.0000,16248.3000,0.6473,4341.7744,0.0000,4341.7744,31.6139,0.0000,11906.5256,11906.5256,7.8880,5.2796,80283.1000,0.0000,80283.1000,5.0214,18334.5894,0.0000,18334.5894,245.2361,0.0000,61948.5106,61948.5106,5.2796,5.2693,640.1000,0.0000,640.1000,0.0272,180.9968,0.0000,180.9968,1.3286,0.0000,459.1032,459.1032,5.2693,4.8389,34705.7000,0.0000,34705.7000,2.2722,8249.5257,0.0000,8249.5257,110.9719,0.0000,26456.1743,26456.1743,4.8389,4.7763,5634.8000,0.0000,5634.8000,0.2416,1604.4563,0.0000,1604.4563,11.8005,0.0000,4030.3437,4030.3437,4.7763,6.0344,6.0344,5.4053,-2.9609,-44413.1344,6.0344,6.0353,6.0347,5.4058,-2.9630,-23704.1855,6.0347,6.0356,6.0349,5.4059,-2.9637,-20746.1181,18.3056,1430.4242,106139.5000,-88863.4380
1302,5.7118,11.0095,12037.1000,110635.7000,-98598.6000,5.7216,2862.7240,15451.3506,18314.0746,279.4341,126087.0506,9174.3760,-116912.6746,11.0095,9.9983,16236.2000,0.0000,16236.2000,0.6429,4208.3694,0.0000,4208.3694,31.3964,0.0000,12027.8306,12027.8306,9.9983,7.6104,48148.6000,0.0000,48148.6000,2.9906,10591.0703,0.0000,10591.0703,146.0581,0.0000,37557.5297,37557.5297,7.6104,7.5937,588.4000,0.0000,588.4000,0.0250,160.4547,0.0000,160.4547,1.2191,0.0000,427.9453,427.9453,7.5937,6.6892,32382.8000,0.0000,32382.8000,2.1161,7389.1260,0.0000,7389.1260,103.3484,0.0000,24993.6740,24993.6740,6.6892,6.3359,19051.6000,0.0000,19051.6000,0.8154,5269.6100,0.0000,5269.6100,39.8229,0.0000,13781.9900,13781.9900,6.3359,5.7113,5.7113,6.0236,1.4830,22245.1819,5.7113,5.7122,5.7116,6.0241,1.4808,11846.1798,5.7116,5.7124,5.7118,6.0242,1.4803,10361.9140,18.4674,1443.0695,17809.0000,44453.2756
1303,5.7525,11.5830,8721.2000,145356.5000,-136635.3000,7.0713,2072.5144,20313.8573,22386.3717,345.3516,165670.3573,6648.6856,-159021.6717,11.5830,10.1900,27629.7000,0.0000,27629.7000,1.0558,7102.4099,0.0000,7102.4099,51.5646,0.0000,20527.2901,20527.2901,10.1900,8.5355,36959.4000,0.0000,36959.4000,2.2017,8102.8773,0.0000,8102.8773,107.5263,0.0000,28856.5227,28856.5227,8.5355,8.5000,1230.4000,0.0000,1230.4000,0.0499,330.8347,0.0000,330.8347,2.4377,0.0000,899.5653,899.5653,8.5000,7.5680,31073.6000,0.0000,31073.6000,1.9351,6981.2410,0.0000,6981.2410,94.5061,0.0000,24092.3590,24092.3590,7.5680,7.1654,20253.2000,0.0000,20253.2000,0.8359,5526.5697,0.0000,5526.5697,40.8262,0.0000,14726.6303,14726.6303,7.1654,5.7520,5.7520,6.4587,3.5841,53761.8973,5.7520,5.7529,5.7523,6.4591,3.5818,28654.3018,5.7523,5.7531,5.7525,6.4592,3.5813,25069.1371,19.7246,1541.3103,-19489.0000,107485.3362
1304,5.7691,11.7748,6975.5000,154872.1000,-147896.6000,7.3909,1657.1428,21649.5062,23306.6490,360.9617,176521.6062,5318.3572,-171203.2490,11.7748,10.1632,33706.9000,0.0000,33706.9000,1.2759,8640.7855,0.0000,8640.7855,62.3116,0.0000,25066.1145,25066.1145,10.1632,9.5138,14836.7000,5973.8000,8862.9000,1.1932,3254.2692,932.8811,4187.1503,58.2762,6906.6811,11582.4308,4675.7497,9.5138,9.4424,2113.6000,0.0000,2113.6000,0.0843,560.0292,0.0000,560.0292,4.1174,0.0000,1553.5708,1553.5708,9.4424,8.3311,31130.7000,0.0000,31130.7000,1.9037,6884.0586,0.0000,6884.0586,92.9725,0.0000,24246.6414,24246.6414,8.3311,7.8838,19452.1000,0.0000,19452.1000,0.7897,5246.5704,0.0000,5246.5704,38.5693,0.0000,14205.5296,14205.5296,7.8838,5.7686,5.7686,6.8262,5.1554,77330.2994,5.7686,5.7695,5.7689,6.8267,5.1531,41224.5671,5.7689,5.7697,5.7691,6.8268,5.1526,36068.2795,18.9567,1481.3012,-52630.4000,154623.1459
1305,5.8496,11.9953,5428.5000,161726.3000,-156297.8000,7.6030,1287.6555,22637.3735,23925.0290,371.3188,184363.6735,4140.8445,-180222.8290,11.9953,10.2206,38323.6000,0.0000,38323.6000,1.4461,9793.3420,0.0000,9793.3420,70.6240,0.0000,28530.2580,28530.2580,10.2206,9.8976,7751.0000,5529.7000,2221.3000,0.7497,1698.4117,864.0466,2562.4583,36.6135,6393.7466,6052.5883,-341.1583,9.8976,9.8177,2286.2000,0.0000,2286.2000,0.0896,602.3198,0.0000,602.3198,4.3771,0.0000,1683.8802,1683.8802,9.8177,8.6791,30565.7000,0.0000,30565.7000,1.8347,6717.1318,0.0000,6717.1318,89.6039,0.0000,23848.5682,23848.5682,8.6791,8.2668,17049.1000,0.0000,17049.1000,0.6826,4574.2968,0.0000,4574.2968,33.3355,0.0000,12474.8032,12474.8032,8.2668,5.8491,5.8491,7.0580,5.7843,86764.3594,5.8491,5.8500,5.8494,7.0584,5.7820,46256.3142,5.8494,5.8502,5.8496,7.0585,5.7816,40470.8709,18.6085,1454.0949,-65851.9000,173491.5446
1306,5.9339,12.2093,3877.2000,167722.5000,-163845.3000,7.7786,918.2116,23509.1864,24427.3981,379.8938,191231.6864,2958.9884,-188272.6981,12.2093,10.1887,45261.4000,0.0000,45261.4000,1.7017,11531.0746,0.0000,11531.0746,83.1102,0.0000,33730.3254,33730.3254,10.1887,10.0705,3454.4000,5060.1000,-1605.7000,0.4698,757.3510,790.4057,1547.7566,22.9440,5850.5057,2697.0490,-3153.4566,10.0705,9.9891,2347.9000,0.0000,2347.9000,0.0914,616.9958,0.0000,616.9958,4.4654,0.0000,1730.9042,1730.9042,9.9891,8.9050,28977.6000,0.0000,28977.6000,1.7267,6350.1309,0.0000,6350.1309,84.3295,0.0000,22627.4691,22627.4691,8.9050,8.5245,15447.1000,0.0000,15447.1000,0.6146,4130.3994,0.0000,4130.3994,30.0145,0.0000,11316.7006,11316.7006,8.5245,5.9334,5.9334,7.2290,6.1876,92814.1354,5.9334,5.9344,5.9337,7.2294,6.1854,49482.8199,5.9337,5.9346,5.9339,7.2295,6.1848,43293.8929,18.5742,1451.4177,-73417.0000,185590.8482
1307,5.9641,12.4018,1806.8000,174691.1000,-172884.3000,7.9665,427.6479,24498.1147,24925.7626,389.0685,199189.2147,1379.1521,-197810.0626,12.4018,10.3105,47572.4000,0.0000,47572.4000,1.7824,12086.7842,0.0000,12086.7842,87.0519,0.0000,35485.6158,35485.6158,10.3105,10.3385,530.3000,7477.5000,-6947.2000,0.4229,116.0201,1169.5061,1285.5262,20.6532,8647.0061,414.2799,-8232.7262,10.3385,10.2421,2777.9000,0.0000,2777.9000,0.1079,727.1174,0.0000,727.1174,5.2675,0.0000,2050.7826,2050.7826,10.2421,9.2427,26114.6000,0.0000,26114.6000,1.5509,5698.9897,0.0000,5698.9897,75.7456,0.0000,20415.6103,20415.6103,9.2427,8.9228,12443.3000,0.0000,12443.3000,0.4931,3310.4052,0.0000,3310.4052,24.0807,0.0000,9132.8948,9132.8948,8.9228,5.9635,5.9635,7.4432,7.0331,105496.3519,5.9635,5.9645,5.9639,7.4437,7.0308,56246.5485,5.9639,5.9647,5.9641,7.4438,7.0303,49212.2158,18.4855,1444.4818,-90923.3000,210955.1162
1308,5.9962,12.5050,887.2000,180847.2000,-179960.0000,8.1875,209.8618,25374.8738,25584.7356,399.8637,206222.0738,677.3382,-205544.7356,12.5050,10.6806,41219.0000,0.0000,41219.0000,1.5396,10457.2881,0.0000,10457.2881,75.1927,0.0000,30761.7119,30761.7119,10.6806,10.7106,494.4000,10327.8000,-9833.4000,0.5701,107.4815,1621.7587,1729.2402,27.8425,11949.5587,386.9185,-11562.6402,10.7106,10.5926,3329.9000,0.0000,3329.9000,0.1287,866.8657,0.0000,866.8657,6.2853,0.0000,2463.0343,2463.0343,10.5926,9.6311,24239.1000,0.0000,24239.1000,1.4325,5259.5077,0.0000,5259.5077,69.9632,0.0000,18979.5923,18979.5923,9.6311,9.3398,10841.3000,0.0000,10841.3000,0.4270,2867.5505,0.0000,2867.5505,20.8554,0.0000,7973.7495,7973.7495,9.3398,5.9956,5.9956,7.6677,7.9232,118847.6590,5.9956,5.9966,5.9960,7.6682,7.9209,63367.0932,5.9960,5.9968,5.9962,7.6683,7.9204,55442.7560,18.4282,1440.0066,-110164.1000,237657.5081
1309,6.1242,12.6726,373.3000,187630.2000,-187256.9000,8.4621,88.0879,26382.6341,26470.7221,413.2751,214012.8341,285.2121,-213727.6221,12.6726,10.6663,47564.3000,0.0000,47564.3000,1.7737,12038.6135,0.0000,12038.6135,86.6246,0.0000,35525.6865,35525.6865,10.6663,10.7303,0.0000,11604.6000,-11604.6000,0.6084,0.0000,1821.9659,1821.9659,29.7130,13426.5659,0.0000,-13426.5659,10.7303,10.6249,3173.4000,0.0000,3173.4000,0.1219,825.8868,0.0000,825.8868,5.9522,0.0000,2347.5132,2347.5132,10.6249,9.7766,22507.8000,0.0000,22507.8000,1.3213,4881.2811,0.0000,4881.2811,64.5302,0.0000,17626.5189,17626.5189,9.7766,9.5254,9639.8000,0.0000,9639.8000,0.3771,2544.2498,0.0000,2544.2498,18.4184,0.0000,7095.5502,7095.5502,9.5254,6.1237,6.1237,7.8245,8.3081,124620.9837,6.1237,6.1247,6.1240,7.8250,8.3057,66445.8261,6.1240,6.1249,6.1242,7.8251,8.3052,58136.4684,18.9967,1484.4326,-115976.2000,249203.2782
1310,6.1692,12.7371,47.2000,194034.2000,-193987.0000,8.7359,11.1283,27303.6051,27314.7335,426.6467,221337.8051,36.0717,-221301.7335,12.7371,10.8609,45262.9000,0.0000,45262.9000,1.6834,11445.7232,0.0000,11445.7232,82.2133,0.0000,33817.1768,33817.1768,10.8609,10.9069,0.0000,9665.5000,-9665.5000,0.5067,0.0000,1520.7975,1520.7975,24.7469,11186.2975,0.0000,-11186.2975,10.9069,10.8368,2089.4000,0.0000,2089.4000,0.0802,542.3747,0.0000,542.3747,3.9177,0.0000,1547.0253,1547.0253,10.8368,10.0202,21151.3000,0.0000,21151.3000,1.2409,4571.3636,0.0000,4571.3636,60.6037,0.0000,16579.9364,16579.9364,10.0202,9.7938,8438.3000,0.0000,8438.3000,0.3293,2219.1159,0.0000,2219.1159,16.0821,0.0000,6219.1841,6219.1841,9.7938,6.1687,6.1687,7.9812,8.7922,131883.3626,6.1687,6.1696,6.1690,7.9817,8.7899,70319.1577,6.1690,6.1699,6.1692,7.9818,8.7894,61525.6222,18.8646,1474.1047,-126710.6000,263728.1424
1311,6.2524,12.8232,0.0000,199992.9000,-199992.9000,9.0033,0.0000,28181.3998,28181.3998,439.7078,228174.2998,0.0000,-228174.2998,12.8232,11.0732,42948.6000,0.0000,42948.6000,1.5957,10847.3806,0.0000,10847.3806,77.9297,0.0000,32101.2194,32101.2194,11.0732,11.1132,0.0000,9849.0000,-9849.0000,0.5167,0.0000,1553.4004,1553.4004,25.2326,11402.4004,0.0000,-11402.4004,11.1132,11.0460,2013.8000,0.0000,2013.8000,0.0771,521.1857,0.0000,521.1857,3.7648,0.0000,1492.6143,1492.6143,11.0460,10.2591,20331.5000,0.0000,20331.5000,1.1880,4379.3729,0.0000,4379.3729,58.0196,0.0000,15952.1271,15952.1271,10.2591,9.9999,9639.8000,0.0000,9639.8000,0.3746,2526.1745,0.0000,2526.1745,18.2948,0.0000,7113.6255,7113.6255,9.9999,6.2519,6.2519,8.1259,9.2195,138292.8709,6.2519,6.2529,6.2522,8.1264,9.2172,73737.4000,6.2522,6.2531,6.2524,8.1265,9.2166,64516.5223,19.1330,1495.0782,-134908.2000,276546.7932
1312,6.2990,12.8660,21.7000,198754.9000,-198733.2000,8.9529,5.1037,28028.9222,28034.0259,437.2458,226783.8222,16.5963,-226767.2259,12.8660,11.3345,36599.2000,0.0000,36599.2000,1.3579,9238.1847,0.0000,9238.1847,66.3182,0.0000,27361.0153,27361.0153,11.3345,11.3725,0.6000,12415.6000,-12415.0000,0.6518,0.1290,1964.1477,1964.2767,31.8320,14379.7477,0.4710,-14379.2767,11.3725,11.2826,2612.1000,0.0000,2612.1000,0.0996,673.4980,0.0000,673.4980,4.8665,0.0000,1938.6020,1938.6020,11.2826,10.4946,19662.1000,0.0000,19662.1000,1.1443,4219.1287,0.0000,4219.1287,55.8866,0.0000,15442.9713,15442.9713,10.4946,10.1836,11241.8000,0.0000,11241.8000,0.4351,2935.8174,0.0000,2935.8174,21.2480,0.0000,8305.9826,8305.9826,10.1836,6.2984,6.2984,8.2410,9.4717,142075.7289,6.2984,6.2994,6.2988,8.2415,9.4694,75755.0954,6.2988,6.2996,6.2990,8.2416,9.4689,66281.9656,18.9625,1481.7529,-141033.0000,284112.7899
1313,6.3430,12.8770,521.9000,207912.5000,-207390.6000,9.3984,122.6449,29342.1888,29464.8337,459.0048,237254.6888,399.2551,-236855.4337,12.8770,11.8780,23886.6000,0.0000,23886.6000,0.8856,6028.4005,0.0000,6028.4005,43.2535,0.0000,17858.1995,17858.1995,11.8780,11.8206,1417.3000,14077.8000,-12660.5000,0.8219,301.9798,2241.7312,2543.7110,40.1422,16319.5312,1115.3202,-15204.2110,11.8206,11.7623,1646.6000,0.0000,1646.6000,0.0625,421.8299,0.0000,421.8299,3.0545,0.0000,1224.7701,1224.7701,11.7623,10.9699,18938.0000,0.0000,18938.0000,1.0972,4032.8357,0.0000,4032.8357,53.5877,0.0000,14905.1643,14905.1643,10.9699,10.5469,14846.4000,0.0000,14846.4000,0.5723,3850.3564,0.0000,3850.3564,27.9487,0.0000,10996.0436,10996.0436,10.5469,6.3425,6.3425,8.4447,10.4093,156139.3177,6.3425,6.3435,6.3428,8.4452,10.4069,83255.4401,6.3428,6.3437,6.3430,8.4453,10.4064,72844.9307,19.2571,1504.7796,-160733.5000,312239.6885
1314,6.3887,12.5895,3477.4000,122243.9000,-118766.5000,5.7219,816.4747,17265.3426,18081.8172,279.4486,139509.2426,2660.9253,-136848.3172,12.5895,11.3158,19668.8000,0.0000,19668.8000,0.7291,4984.0426,0.0000,4984.0426,35.6098,0.0000,14684.7574,14684.7574,11.3158,10.6692,9395.2000,128.2000,9267.0000,0.5466,2020.6478,20.2768,2040.9246,26.6975,148.4768,7374.5522,7226.0754,10.6692,10.6016,1363.8000,0.0000,1363.8000,0.0514,355.2501,0.0000,355.2501,2.5114,0.0000,1008.5499,1008.5499,10.6016,9.5761,18904.9000,0.0000,18904.9000,1.0855,4101.4703,0.0000,4101.4703,53.0134,0.0000,14803.4297,14803.4297,9.5761,8.9627,17449.6000,0.0000,17449.6000,0.6672,4619.2392,0.0000,4619.2392,32.5874,0.0000,12830.3608,12830.3608,8.9627,6.3881,6.3881,7.6754,4.3702,65553.3160,6.3881,6.3891,6.3884,7.6759,4.3685,34947.8234,6.3884,6.3895,6.3887,7.6761,4.3678,30574.7595,13.2028,1031.6832,-52112.4000,131075.8989
1315,6.3266,12.4057,4583.4000,119811.3000,-115227.9000,5.6813,1077.4188,16903.9834,17981.4022,277.4631,136715.2834,3505.9812,-133209.3022,12.4057,11.1359,19664.3000,0.0000,19664.3000,0.7323,4995.8587,0.0000,4995.8587,35.7646,0.0000,14668.4413,14668.4413,11.1359,10.2914,12621.6000,0.0000,12621.6000,0.7331,2722.7891,0.0000,2722.7891,35.8017,0.0000,9898.8109,9898.8109,10.2914,10.2428,1028.1000,0.0000,1028.1000,0.0395,269.2924,0.0000,269.2924,1.9297,0.0000,758.8076,758.8076,10.2428,9.2111,20123.2000,0.0000,20123.2000,1.1811,4391.4354,0.0000,4391.4354,57.6836,0.0000,15731.7646,15731.7646,9.2111,8.6569,16648.6000,0.0000,16648.6000,0.6520,4431.2712,0.0000,4431.2712,31.8403,0.0000,12217.3288,12217.3288,8.6569,6.3260,6.3260,7.4914,4.0542,60813.0713,6.3260,6.3270,6.3264,7.4920,4.0524,32419.0448,6.3264,6.3274,6.3266,7.4921,4.0518,28362.2547,13.5288,1057.1595,-45142.1000,121594.3707
1316,6.6044,11.8866,8627.5000,77789.4000,-69161.9000,4.0350,2017.4753,11027.3302,13044.8055,197.0618,88816.7302,6610.0247,-82206.7055,11.8866,10.2981,19663.7000,0.0000,19663.7000,0.7344,5032.7399,0.0000,5032.7399,35.8688,0.0000,14630.9601,14630.9601,10.2981,8.9581,19008.7000,0.0000,19008.7000,1.1078,4159.6495,0.0000,4159.6495,54.1041,0.0000,14849.0505,14849.0505,8.9581,8.9049,1129.4000,0.0000,1129.4000,0.0437,301.7495,0.0000,301.7495,2.1335,0.0000,827.6505,827.6505,8.9049,7.8947,21705.0000,0.0000,21705.0000,1.2828,4843.1419,0.0000,4843.1419,62.6479,0.0000,16861.8581,16861.8581,7.8947,7.4289,15246.9000,0.0000,15246.9000,0.6009,4139.7462,0.0000,4139.7462,29.3468,0.0000,11107.1538,11107.1538,7.4289,6.6038,6.6038,7.0164,1.2420,18629.4450,6.6038,6.6049,6.6042,7.0169,1.2403,9922.6538,6.6042,6.6053,6.6044,7.0171,1.2397,8677.8290,11.7069,914.7907,7591.8000,37229.9278
1317,6.5097,11.4432,10907.2000,74317.0000,-63409.8000,4.0194,2555.1160,10517.9746,13073.0905,196.2996,84834.9746,8352.0840,-76482.8905,11.4432,10.1039,16656.3000,0.0000,16656.3000,0.6274,4290.2462,0.0000,4290.2462,30.6389,0.0000,12366.0538,12366.0538,10.1039,8.6054,21562.3000,0.0000,21562.3000,1.2770,4734.3050,0.0000,4734.3050,62.3678,0.0000,16827.9950,16827.9950,8.6054,8.5758,650.6000,0.0000,650.6000,0.0258,174.7513,0.0000,174.7513,1.2579,0.0000,475.8487,475.8487,8.5758,7.5423,23492.9000,0.0000,23492.9000,1.4251,5271.3200,0.0000,5271.3200,69.6011,0.0000,18221.5800,18221.5800,7.5423,7.1805,12443.3000,0.0000,12443.3000,0.5022,3396.7901,0.0000,3396.7901,24.5242,0.0000,9046.5099,9046.5099,7.1805,6.5091,6.5091,6.8448,1.0199,15298.5244,6.5091,6.5102,6.5095,6.8453,1.0182,8145.8055,6.5095,6.5106,6.5097,6.8455,1.0176,7123.3044,11.8152,923.2545,11395.6000,30567.6343
1318,6.7520,10.8256,15135.3000,60337.2000,-45201.9000,3.6473,3529.4743,8575.1940,12104.6684,178.1277,68912.3940,11605.8257,-57306.5684,10.8256,9.5206,16243.8000,0.0000,16243.8000,0.6163,4221.6223,0.0000,4221.6223,30.0980,0.0000,12022.1777,12022.1777,9.5206,7.0548,48439.0000,0.0000,48439.0000,2.8796,10744.1695,0.0000,10744.1695,140.6353,0.0000,37694.8305,37694.8305,7.0548,7.0414,481.2000,0.0000,481.2000,0.0192,132.3476,0.0000,132.3476,0.9362,0.0000,348.8524,348.8524,7.0414,6.3872,26471.1000,0.0000,26471.1000,1.6163,6098.3007,0.0000,6098.3007,78.9375,0.0000,20372.7993,20372.7993,6.3872,6.1839,10841.3000,0.0000,10841.3000,0.4404,3012.7727,0.0000,3012.7727,21.5062,0.0000,7828.5273,7828.5273,6.1839,6.7514,6.7514,6.4677,-1.0089,-15132.9379,6.7514,6.7524,6.7517,6.4682,-1.0107,-8085.7008,6.7517,6.7528,6.7520,6.4684,-1.0114,-7080.1267,13.8285,1080.5780,57274.5000,-30298.7654
1319,6.7139,10.2207,17832.0000,53363.2000,-35531.2000,3.4949,4161.3053,7579.0282,11740.3335,170.6861,60942.2282,13670.6947,-47271.5335,10.2207,8.9495,16241.5000,0.0000,16241.5000,0.6226,4258.5988,0.0000,4258.5988,30.4046,0.0000,11982.9012,11982.9012,8.9495,6.3262,61508.5000,0.0000,61508.5000,3.6984,13781.4376,0.0000,13781.4376,180.6239,0.0000,47727.0624,47727.0624,6.3262,6.3159,468.4000,0.0000,468.4000,0.0192,130.2910,0.0000,130.2910,0.9377,0.0000,338.1090,338.1090,6.3159,5.7812,29829.8000,0.0000,29829.8000,1.8786,6959.9656,0.0000,6959.9656,91.7493,0.0000,22869.8344,22869.8344,5.7812,5.6910,6035.3000,0.0000,6035.3000,0.2505,1693.1521,0.0000,1693.1521,12.2364,0.0000,4342.1479,4342.1479,5.6910,6.7133,6.7133,6.2022,-1.9645,-29467.8300,6.7133,6.7143,6.7137,6.2027,-1.9665,-15731.6390,6.7137,6.7147,6.7139,6.2029,-1.9672,-13770.5256,14.9464,1167.9313,78552.3000,-58969.9947
1320,6.6460,9.5873,20614.2000,47709.7000,-27095.5000,3.4095,4816.7082,6768.1173,11584.8255,166.5162,54477.8173,15797.4918,-38680.3255,9.5873,8.3733,16257.4000,0.0000,16257.4000,0.6296,4302.9248,0.0000,4302.9248,30.7480,0.0000,11954.4752,11954.4752,8.3733,5.8787,66228.9000,0.0000,66228.9000,4.0273,14992.8090,0.0000,14992.8090,196.6865,0.0000,51236.0910,51236.0910,5.8787,5.8695,479.7000,0.0000,479.7000,0.0199,134.3702,0.0000,134.3702,0.9737,0.0000,345.3298,345.3298,5.8695,5.3858,32989.9000,0.0000,32989.9000,2.1090,7758.2819,0.0000,7758.2819,102.9984,0.0000,25231.6181,25231.6181,5.3858,5.3618,1830.1000,0.0000,1830.1000,0.0769,516.6197,0.0000,516.6197,3.7544,0.0000,1313.4803,1313.4803,5.3618,6.6454,6.6454,6.0036,-2.5428,-38142.6732,6.6454,6.6464,6.6457,6.0041,-2.5448,-20358.4354,6.6457,6.6468,6.6460,6.0043,-2.5456,-17818.9490,15.4083,1204.0255,90690.5000,-76320.0576
1321,6.5798,9.0158,22913.9000,42758.9000,-19845.0000,3.3275,5360.7249,6058.8811,11419.6060,162.5099,48817.7811,17553.1751,-31264.6060,9.0158,7.8560,16246.1000,0.0000,16246.1000,0.6361,4336.8181,0.0000,4336.8181,31.0645,0.0000,11909.2819,11909.2819,7.8560,5.4081,76632.4000,0.0000,76632.4000,4.7137,17511.0333,0.0000,17511.0333,230.2077,0.0000,59121.3667,59121.3667,5.4081,5.4007,467.3000,0.0000,467.3000,0.0196,131.8679,0.0000,131.8679,0.9568,0.0000,335.4321,335.4321,5.4007,5.0094,34817.7000,0.0000,34817.7000,2.2466,8256.7393,0.0000,8256.7393,109.7222,0.0000,26560.9607,26560.9607,5.0094,4.9981,1029.0000,0.0000,1029.0000,0.0436,292.2080,0.0000,292.2080,2.1275,0.0000,736.7920,736.7920,4.9981,6.5792,6.5792,5.7886,-3.3502,-50253.2170,6.5792,6.5802,6.5796,5.7891,-3.3522,-26817.9690,6.5796,6.5806,6.5798,5.7893,-3.3530,-23471.2709,16.4805,1287.8125,109347.5000,-100542.4568
1322,6.5080,8.4925,25004.1000,38731.9000,-13727.8000,3.2749,5857.6351,5481.5106,11339.1457,159.9415,44213.4106,19146.4649,-25066.9457,8.4925,7.3900,16239.8000,0.0000,16239.8000,0.6422,4369.4603,0.0000,4369.4603,31.3660,0.0000,11870.3397,11870.3397,7.3900,5.1832,74377.1000,0.0000,74377.1000,4.6227,17140.9717,0.0000,17140.9717,225.7674,0.0000,57236.1283,57236.1283,5.1832,5.1758,480.2000,0.0000,480.2000,0.0203,135.9897,0.0000,135.9897,0.9924,0.0000,344.2103,344.2103,5.1758,4.8054,36014.9000,0.0000,36014.9000,2.3469,8575.0745,0.0000,8575.0745,114.6208,0.0000,27439.8255,27439.8255,4.8054,4.8009,428.3000,0.0000,428.3000,0.0183,122.0192,0.0000,122.0192,0.8922,0.0000,306.2808,306.2808,4.8009,6.5075,6.5075,5.6542,-3.5958,-53936.5219,6.5075,6.5084,6.5078,5.6546,-3.5978,-28782.3104,6.5078,6.5088,6.5080,5.6548,-3.5986,-25189.8864,16.3881,1280.5927,113812.5000,-107908.7186
1323,6.4261,7.9687,27372.8000,35412.8000,-8040.0000,3.2720,6422.4498,5004.7754,11427.2252,159.7981,40417.5754,20950.3502,-19467.2252,7.9687,6.9366,16257.7000,0.0000,16257.7000,0.6490,4409.2159,0.0000,4409.2159,31.6956,0.0000,11848.4841,11848.4841,6.9366,4.8190,85045.6000,0.0000,85045.6000,5.3360,19764.0523,0.0000,19764.0523,260.6018,0.0000,65281.5477,65281.5477,4.8190,4.8130,472.7000,0.0000,472.7000,0.0201,134.6392,0.0000,134.6392,0.9813,0.0000,338.0608,338.0608,4.8130,4.5154,37398.5000,0.0000,37398.5000,2.4488,8962.7250,0.0000,8962.7250,119.5932,0.0000,28435.7750,28435.7750,4.5154,4.5116,428.3000,0.0000,428.3000,0.0183,122.5824,0.0000,122.5824,0.8959,0.0000,305.7176,305.7176,4.5116,6.4256,6.4256,5.4686,-4.3349,-65023.7445,6.4256,6.4265,6.4259,5.4690,-4.3370,-34696.1800,6.4259,6.4269,6.4261,5.4692,-4.3378,-30364.8423,17.6162,1376.5580,131562.8000,-130084.7669
1324,6.3431,7.6343,28828.2000,33660.8000,-4832.6000,3.2846,6774.5234,4750.4769,11525.0003,160.4168,38411.2769,22053.6766,-16357.6003,7.6343,6.6476,16247.6000,0.0000,16247.6000,0.6548,4429.0468,0.0000,4429.0468,31.9786,0.0000,11818.5532,11818.5532,6.6476,4.6795,83368.8000,0.0000,83368.8000,5.2795,19478.5312,0.0000,19478.5312,257.8427,0.0000,63890.2688,63890.2688,4.6795,4.6735,474.6000,0.0000,474.6000,0.0203,135.4801,0.0000,135.4801,0.9924,0.0000,339.1199,339.1199,4.6735,4.3818,38830.5000,0.0000,38830.5000,2.5623,9329.3337,0.0000,9329.3337,125.1372,0.0000,29501.1663,29501.1663,4.3818,4.3728,1029.0000,0.0000,1029.0000,0.0443,295.1343,0.0000,295.1343,2.1651,0.0000,733.8657,733.8657,4.3728,6.3426,6.3426,5.3577,-4.4999,-67498.4443,6.3426,6.3435,6.3429,5.3582,-4.5020,-36016.1078,6.3429,6.3439,6.3431,5.3584,-4.5028,-31519.6568,17.7688,1388.4790,135117.9000,-135034.2089
1325,6.2373,7.1314,31743.7000,31449.0000,294.7000,3.3667,7474.5777,4430.4175,11904.9952,164.4256,35879.4175,24269.1223,-11610.2952,7.1314,6.2305,16237.7000,0.0000,16237.7000,0.6584,4460.6854,0.0000,4460.6854,32.1564,0.0000,11777.0146,11777.0146,6.2305,4.3631,95346.6000,0.0000,95346.6000,6.0741,22451.1551,0.0000,22451.1551,296.6473,0.0000,72895.4449,72895.4449,4.3631,4.3564,638.1000,0.0000,638.1000,0.0274,183.0720,0.0000,183.0720,1.3381,0.0000,455.0280,455.0280,4.3564,4.1270,39329.8000,0.0000,39329.8000,2.6030,9503.6219,0.0000,9503.6219,127.1259,0.0000,29826.1781,29826.1781,4.1270,4.0853,5635.0000,0.0000,5635.0000,0.2434,1622.7923,0.0000,1622.7923,11.8887,0.0000,4012.2077,4012.2077,4.0853,6.2368,6.2368,5.1611,-5.3827,-80740.4154,6.2368,6.2377,6.2371,5.1615,-5.3849,-43079.3270,6.2371,6.2380,6.2373,5.1617,-5.3858,-37700.4329,19.4596,1520.5969,157481.9000,-161520.1752
1326,6.1765,7.5167,31766.1000,37873.3000,-6107.2000,3.6614,7488.4578,5330.0103,12818.4681,178.8148,43203.3103,24277.6422,-18925.6681,7.5167,6.6080,16257.7000,0.0000,16257.7000,0.6654,4439.7959,0.0000,4439.7959,32.4992,0.0000,11817.9041,11817.9041,6.6080,4.9772,58268.5000,0.0000,58268.5000,3.7442,13624.0605,0.0000,13624.0605,182.8614,0.0000,44644.4395,44644.4395,4.9772,4.9676,577.9000,0.0000,577.9000,0.0250,164.1914,0.0000,164.1914,1.2197,0.0000,413.7086,413.7086,4.9676,4.5358,39126.5000,0.0000,39126.5000,2.6073,9350.8106,0.0000,9350.8106,127.3358,0.0000,29775.6894,29775.6894,4.5358,4.3444,19052.3000,0.0000,19052.3000,0.8274,5451.1361,0.0000,5451.1361,40.4076,0.0000,13601.1639,13601.1639,4.3444,6.1760,6.1760,5.2602,-4.0728,-61091.8847,6.1760,6.1769,6.1763,5.2607,-4.0749,-32599.1057,6.1763,6.1772,6.1765,5.2608,-4.0756,-28529.1934,17.2960,1351.5324,127175.7000,-122220.1838
1327,6.0056,9.1567,23433.2000,59763.4000,-36330.2000,4.1353,5541.9872,8386.7825,13928.7697,201.9604,68150.1825,17891.2128,-50258.9697,9.1567,8.0898,16249.8000,0.0000,16249.8000,0.6604,4328.6518,0.0000,4328.6518,32.2505,0.0000,11921.1482,11921.1482,8.0898,6.0767,47674.3000,0.0000,47674.3000,3.0396,10847.8161,0.0000,10847.8161,148.4482,0.0000,36826.4839,36826.4839,6.0767,6.0573,802.0000,0.0000,802.0000,0.0342,223.9558,0.0000,223.9558,1.6717,0.0000,578.0442,578.0442,6.0573,5.3032,38977.4000,0.0000,38977.4000,2.5635,9135.9141,0.0000,9135.9141,125.1962,0.0000,29841.4859,29841.4859,5.3032,5.0227,20253.8000,0.0000,20253.8000,0.8722,5724.9000,0.0000,5724.9000,42.5970,0.0000,14528.9000,14528.9000,5.0227,6.0051,6.0051,5.5139,-2.1419,-32127.7947,6.0051,6.0061,6.0054,5.5144,-2.1440,-17151.7613,6.0054,6.0063,6.0056,5.5145,-2.1446,-15012.1308,16.9577,1325.0978,87627.1000,-64291.6869
1328,5.9698,9.6434,21366.2000,69688.1000,-48321.9000,4.4570,5056.5775,9773.7518,14830.3293,217.6725,79461.8518,16309.6225,-63152.2293,9.6434,8.2505,22421.1000,0.0000,22421.1000,0.8845,5929.3534,0.0000,5929.3534,43.1969,0.0000,16491.7466,16491.7466,8.2505,6.7623,32178.9000,0.0000,32178.9000,1.9906,7300.7492,0.0000,7300.7492,97.2184,0.0000,24878.1508,24878.1508,6.7623,6.7318,1022.6000,0.0000,1022.6000,0.0427,282.5274,0.0000,282.5274,2.0858,0.0000,740.0726,740.0726,6.7318,5.7357,40064.1000,0.0000,40064.1000,2.5750,9279.8257,0.0000,9279.8257,125.7602,0.0000,30784.2743,30784.2743,5.7357,5.4164,19452.8000,0.0000,19452.8000,0.8249,5461.2098,0.0000,5461.2098,40.2850,0.0000,13991.5902,13991.5902,5.4164,5.9692,5.9692,5.6928,-1.1486,-17228.4807,5.9692,5.9702,5.9695,5.6933,-1.1506,-9205.0948,5.9695,5.9705,5.9698,5.6935,-1.1512,-8058.5481,16.1620,1262.9247,66817.6000,-34492.1236
1329,5.8444,10.7334,14021.1000,92731.9000,-78710.8000,5.0388,3326.1726,12978.8927,16305.0654,246.0853,105710.7927,10694.9274,-95015.8654,10.7334,9.0022,28108.4000,0.0000,28108.4000,1.0994,7314.9592,0.0000,7314.9592,53.6942,0.0000,20793.4408,20793.4408,9.0022,7.7237,25010.0000,0.0000,25010.0000,1.5422,5598.4356,0.0000,5598.4356,75.3163,0.0000,19411.5644,19411.5644,7.7237,7.6776,1351.2000,0.0000,1351.2000,0.0557,367.8293,0.0000,367.8293,2.7200,0.0000,983.3707,983.3707,7.6776,6.4587,39750.9000,0.0000,39750.9000,2.5194,9057.2672,0.0000,9057.2672,123.0440,0.0000,30693.6328,30693.6328,6.4587,6.1286,17049.7000,0.0000,17049.7000,0.7168,4732.8020,0.0000,4732.8020,35.0079,0.0000,12316.8980,12316.8980,6.1286,5.8439,5.8439,5.9862,0.6025,9037.8168,5.8439,5.8449,5.8442,5.9867,0.6004,4803.1138,5.8442,5.8451,5.8444,5.9869,0.5998,4198.9253,16.4584,1286.0824,32559.4000,18039.8559
1330,5.8477,11.0997,11792.3000,103812.1000,-92019.8000,5.3980,2797.2676,14530.4772,17327.7448,263.6296,118342.5772,8995.0324,-109347.5448,11.0997,9.1505,33532.8000,0.0000,33532.8000,1.2873,8680.2182,0.0000,8680.2182,62.8720,0.0000,24852.5818,24852.5818,9.1505,8.1337,20180.2000,0.0000,20180.2000,1.2259,4505.4336,0.0000,4505.4336,59.8687,0.0000,15674.7664,15674.7664,8.1337,8.0901,1244.6000,0.0000,1244.6000,0.0504,336.6982,0.0000,336.6982,2.4607,0.0000,907.9018,907.9018,8.0901,6.8377,38365.6000,0.0000,38365.6000,2.3851,8679.9454,0.0000,8679.9454,116.4857,0.0000,29685.6546,29685.6546,6.8377,6.5177,15447.6000,0.0000,15447.6000,0.6404,4262.9327,0.0000,4262.9327,31.2766,0.0000,11184.6673,11184.6673,6.5177,5.8471,5.8471,6.1824,1.4207,21311.0473,5.8471,5.8482,5.8475,6.1829,1.4186,11348.7038,5.8475,5.8484,5.8477,6.1830,1.4180,9926.2856,16.4807,1287.8238,16751.0000,42586.0368
1331,5.8471,11.3193,9913.2000,107406.0000,-97492.8000,5.4428,2351.5531,15033.3505,17384.9035,265.8177,122439.3505,7561.6469,-114877.7035,11.3193,9.3447,33533.9000,0.0000,33533.9000,1.2795,8652.9585,0.0000,8652.9585,62.4894,0.0000,24880.9415,24880.9415,9.3447,8.4716,16441.9000,0.0000,16441.9000,0.9958,3658.2549,0.0000,3658.2549,48.6355,0.0000,12783.6451,12783.6451,8.4716,8.4166,1462.4000,0.0000,1462.4000,0.0588,393.5963,0.0000,393.5963,2.8696,0.0000,1068.8037,1068.8037,8.4166,7.1095,36806.6000,0.0000,36806.6000,2.2693,8280.9849,0.0000,8280.9849,110.8278,0.0000,28525.6151,28525.6151,7.1095,6.8283,12443.7000,0.0000,12443.7000,0.5122,3419.5873,0.0000,3419.5873,25.0132,0.0000,9024.1127,9024.1127,6.8283,5.8465,5.8465,6.3374,1.9991,29987.1346,5.8465,5.8475,5.8468,6.3379,1.9970,15976.2733,5.8468,5.8478,5.8471,6.3380,1.9965,13975.4447,15.8375,1237.5680,3195.7000,59938.8526
1332,5.8370,11.5002,8252.7000,110501.9000,-102249.2000,5.4788,1958.0314,15464.1416,17422.1730,267.5743,125966.0416,6294.6686,-119671.3730,11.5002,9.5155,33262.3000,0.0000,33262.3000,1.2645,8560.5092,0.0000,8560.5092,61.7577,0.0000,24701.7908,24701.7908,9.5155,8.7861,13082.1000,0.0000,13082.1000,0.7893,2901.9821,0.0000,2901.9821,38.5495,0.0000,10180.1179,10180.1179,8.7861,8.7336,1306.7000,0.0000,1306.7000,0.0522,350.0243,0.0000,350.0243,2.5485,0.0000,956.6757,956.6757,8.7336,7.3759,35190.0000,0.0000,35190.0000,2.1555,7874.8390,0.0000,7874.8390,105.2704,0.0000,27315.1610,27315.1610,7.3759,7.1102,10841.7000,0.0000,10841.7000,0.4439,2967.1527,0.0000,2967.1527,21.6815,0.0000,7874.5473,7874.5473,7.1102,5.8364,5.8364,6.4733,2.5017,37524.9564,5.8364,5.8375,5.8368,6.4738,2.4996,19996.6684,5.8368,5.8378,5.8370,6.4740,2.4990,17493.3233,15.2764,1193.7165,-8566.4000,75014.9480
1333,5.8494,11.6291,7266.9000,112962.5000,-105695.6000,5.5279,1723.7361,15811.6861,17535.4221,269.9760,128774.1861,5543.1639,-123231.0221,11.6291,9.6386,33269.2000,0.0000,33269.2000,1.2610,8546.4200,0.0000,8546.4200,61.5863,0.0000,24722.7800,24722.7800,9.6386,8.9631,11903.4000,0.0000,11903.4000,0.7158,2634.8181,0.0000,2634.8181,34.9587,0.0000,9268.5819,9268.5819,8.9631,8.9120,1242.5000,0.0000,1242.5000,0.0493,331.9423,0.0000,331.9423,2.4096,0.0000,910.5577,910.5577,8.9120,7.5502,34070.3000,0.0000,34070.3000,2.0738,7601.3611,0.0000,7601.3611,101.2807,0.0000,26468.9389,26468.9389,7.5502,7.3040,9640.1000,0.0000,9640.1000,0.3928,2631.2514,0.0000,2631.2514,19.1826,0.0000,7008.8486,7008.8486,7.3040,5.8488,5.8488,6.5764,2.8121,42181.5001,5.8488,5.8499,5.8492,6.5769,2.8100,22480.1798,5.8492,5.8502,5.8494,6.5771,2.8095,19666.3531,15.0310,1174.5455,-15570.1000,84328.0330
1334,5.9009,11.7907,6320.1000,115320.8000,-109000.7000,5.5753,1497.6862,16155.4134,17653.0996,272.2896,131476.2134,4822.4138,-126653.7996,11.7907,9.7971,33223.2000,0.0000,33223.2000,1.2566,8514.8472,0.0000,8514.8472,61.3710,0.0000,24708.3528,24708.3528,9.7971,8.8699,16836.2000,0.0000,16836.2000,1.0100,3716.3889,0.0000,3716.3889,49.3266,0.0000,13119.8111,13119.8111,8.8699,8.8303,1026.0000,0.0000,1026.0000,0.0406,274.4870,0.0000,274.4870,1.9835,0.0000,751.5130,751.5130,8.8303,7.5930,32389.8000,0.0000,32389.8000,1.9646,7236.3887,0.0000,7236.3887,95.9460,0.0000,25153.4113,25153.4113,7.5930,7.3814,8438.6000,0.0000,8438.6000,0.3427,2301.7937,0.0000,2301.7937,16.7375,0.0000,6136.8063,6136.8063,7.3814,5.9003,5.9003,6.6409,2.9106,43659.3406,5.9003,5.9014,5.9007,6.6414,2.9085,23268.0517,5.9007,5.9017,5.9009,6.6415,2.9079,20355.5840,15.2847,1194.3697,-17086.9000,87282.9763
1335,6.1316,11.4016,9583.9000,85555.3000,-75971.4000,4.4407,2261.2057,12031.3863,14292.5920,216.8765,97586.6863,7322.6943,-90263.9920,11.4016,9.1483,33217.9000,0.0000,33217.9000,1.2531,8561.2383,0.0000,8561.2383,61.1991,0.0000,24656.6617,24656.6617,9.1483,8.0670,19598.5000,0.0000,19598.5000,1.1721,4375.7366,0.0000,4375.7366,57.2420,0.0000,15222.7634,15222.7634,8.0670,8.0320,915.4000,0.0000,915.4000,0.0363,247.8920,0.0000,247.8920,1.7726,0.0000,667.5080,667.5080,8.0320,6.9075,31571.2000,0.0000,31571.2000,1.9180,7149.8579,0.0000,7149.8579,93.6723,0.0000,24421.3421,24421.3421,6.9075,6.6789,9640.1000,0.0000,9640.1000,0.3912,2657.4204,0.0000,2657.4204,19.1054,0.0000,6982.6796,6982.6796,6.6789,6.1310,6.1310,6.4049,0.9734,14600.3783,6.1310,6.1321,6.1313,6.4055,0.9714,7771.2089,6.1313,6.1324,6.1316,6.4056,0.9708,6795.4638,13.8170,1079.6832,18971.7000,29167.0510
1336,6.1299,11.2681,10927.1000,87338.1000,-76411.0000,4.6054,2578.2008,12281.7464,14859.9472,224.9205,99619.8464,8348.8992,-91270.9472,11.2681,9.1023,33223.9000,0.0000,33223.9000,1.2614,8579.3077,0.0000,8579.3077,61.6025,0.0000,24644.5923,24644.5923,9.1023,7.8466,24373.2000,0.0000,24373.2000,1.4763,5446.2067,0.0000,5446.2067,72.0997,0.0000,18926.9933,18926.9933,7.8466,7.8129,970.2000,0.0000,970.2000,0.0390,263.6165,0.0000,263.6165,1.9061,0.0000,706.5835,706.5835,7.8129,6.8092,30801.2000,0.0000,30801.2000,1.9012,7001.7483,0.0000,7001.7483,92.8532,0.0000,23799.4517,23799.4517,6.8092,6.5613,11242.2000,0.0000,11242.2000,0.4621,3103.7802,0.0000,3103.7802,22.5682,0.0000,8138.4198,8138.4198,6.5613,6.1293,6.1293,6.3453,0.8120,12179.8586,6.1293,6.1303,6.1296,6.3458,0.8099,6479.4498,6.1296,6.1307,6.1299,6.3460,0.8093,5665.0360,14.6181,1142.2805,24199.7000,24324.3444
1337,6.1537,11.0805,12617.0000,85636.8000,-73019.8000,4.6331,2975.5855,12047.2879,15022.8734,226.2742,97684.0879,9641.4145,-88042.6734,11.0805,9.2757,27312.0000,0.0000,27312.0000,1.0392,7071.8881,0.0000,7071.8881,50.7528,0.0000,20240.1119,20240.1119,9.2757,7.6097,32976.8000,0.0000,32976.8000,1.9992,7346.1264,0.0000,7346.1264,97.6390,0.0000,25630.6736,25630.6736,7.6097,7.5908,591.6000,0.0000,591.6000,0.0239,161.3292,0.0000,161.3292,1.1670,0.0000,430.2708,430.2708,7.5908,6.7111,29026.5000,0.0000,29026.5000,1.7996,6623.6158,0.0000,6623.6158,87.8899,0.0000,22402.8842,22402.8842,6.7111,6.4027,14846.8000,0.0000,14846.8000,0.6114,4105.1800,0.0000,4105.1800,29.8599,0.0000,10741.6200,10741.6200,6.4027,6.1530,6.1530,6.2779,0.4867,7299.8850,6.1530,6.1541,6.1534,6.2784,0.4845,3876.3328,6.1534,6.1545,6.1537,6.2786,0.4839,3387.1628,15.1597,1184.5985,31733.9000,14563.3805
1338,6.3044,10.6550,15280.5000,71312.4000,-56031.9000,4.1527,3593.4891,10057.5805,13651.0696,202.8102,81369.9805,11687.0109,-69682.9696,10.6550,9.4511,16253.5000,0.0000,16253.5000,0.6204,4234.6770,0.0000,4234.6770,30.2976,0.0000,12018.8230,12018.8230,9.4511,6.5433,65185.9000,0.0000,65185.9000,3.9384,14476.4436,0.0000,14476.4436,192.3462,0.0000,50709.4564,50709.4564,6.5433,6.5301,587.3000,0.0000,587.3000,0.0238,162.8135,0.0000,162.8135,1.1636,0.0000,424.4865,424.4865,6.5301,5.9635,27871.6000,0.0000,27871.6000,1.7358,6478.6209,0.0000,6478.6209,84.7727,0.0000,21392.9791,21392.9791,5.9635,5.6937,17450.2000,0.0000,17450.2000,0.7200,4881.5404,0.0000,4881.5404,35.1613,0.0000,12568.6596,12568.6596,5.6937,6.3038,6.3038,5.9987,-1.3168,-19752.5506,6.3038,6.3048,6.3042,5.9993,-1.3191,-10552.5672,6.3042,6.3052,6.3044,5.9994,-1.3198,-9238.9350,16.7865,1311.7235,71316.6000,-39544.0528
1339,6.2371,10.4726,16839.8000,73559.5000,-56719.7000,4.3491,3965.2267,10362.7452,14327.9719,212.4030,83922.2452,12874.5733,-71047.6719,10.4726,9.3294,16234.8000,0.0000,16234.8000,0.6241,4241.1182,0.0000,4241.1182,30.4796,0.0000,11993.6818,11993.6818,9.3294,6.1474,81978.8000,0.0000,81978.8000,4.9360,18244.8413,0.0000,18244.8413,241.0650,0.0000,63733.9587,63733.9587,6.1474,6.1366,585.3000,0.0000,585.3000,0.0242,163.2626,0.0000,163.2626,1.1831,0.0000,422.0374,422.0374,6.1366,5.6651,28855.5000,0.0000,28855.5000,1.8365,6753.9724,0.0000,6753.9724,89.6913,0.0000,22101.5276,22101.5276,5.6651,5.4473,16649.2000,0.0000,16649.2000,0.6969,4679.3014,0.0000,4679.3014,34.0337,0.0000,11969.8986,11969.8986,5.4473,6.2365,6.2365,5.8419,-1.8974,-28461.3414,6.2365,6.2375,6.2369,5.8424,-1.8998,-15198.4195,6.2369,6.2379,6.2371,5.8426,-1.9006,-13304.3902,18.7001,1461.2537,87583.9000,-56964.1511
1340,6.3916,8.1223,28280.5000,39569.1000,-11288.6000,3.5231,6639.7377,5588.8953,12228.6331,172.0643,45157.9953,21640.7623,-23517.2331,8.1223,7.1264,16256.2000,0.0000,16256.2000,0.6268,4398.5100,0.0000,4398.5100,30.6141,0.0000,11857.6900,11857.6900,7.1264,4.9528,80732.7000,0.0000,80732.7000,4.8726,18696.0992,0.0000,18696.0992,237.9690,0.0000,62036.6008,62036.6008,4.9528,4.9446,579.5000,0.0000,579.5000,0.0242,164.7098,0.0000,164.7098,1.1804,0.0000,414.7902,414.7902,4.9446,4.6564,29794.0000,0.0000,29794.0000,1.9118,7123.3824,0.0000,7123.3824,93.3681,0.0000,22670.6176,22670.6176,4.6564,4.5063,15247.4000,0.0000,15247.4000,0.6419,4354.1433,0.0000,4354.1433,31.3507,0.0000,10893.2567,10893.2567,4.5063,6.3910,6.3910,5.4487,-4.2164,-63245.8585,6.3910,6.3920,6.3914,5.4492,-4.2186,-33748.9464,6.3914,6.3924,6.3916,5.4494,-4.2195,-29536.4034,17.4007,1359.7120,131321.2000,-126531.2084
1341,6.2372,7.5054,31772.8000,36751.0000,-4978.2000,3.6057,7481.4484,5177.3320,12658.7804,176.0961,41928.3320,24291.3516,-17636.9804,7.5054,6.5968,16254.5000,0.0000,16254.5000,0.6532,4439.6917,0.0000,4439.6917,31.9026,0.0000,11814.8083,11814.8083,6.5968,4.5934,90238.1000,0.0000,90238.1000,5.6923,21103.4300,0.0000,21103.4300,278.0044,0.0000,69134.6700,69134.6700,4.5934,4.5853,694.4000,0.0000,694.4000,0.0297,198.4957,0.0000,198.4957,1.4482,0.0000,495.9043,495.9043,4.5853,4.3541,30842.0000,0.0000,30842.0000,2.0294,7421.8429,0.0000,7421.8429,99.1137,0.0000,23420.1571,23420.1571,4.3541,4.2488,12443.7000,0.0000,12443.7000,0.5346,3570.6311,0.0000,3570.6311,26.1069,0.0000,8873.0689,8873.0689,4.2488,6.2366,6.2366,5.2427,-4.8092,-72137.8929,6.2366,6.2376,6.2370,5.2432,-4.8115,-38492.3115,6.2370,6.2380,6.2372,5.2434,-4.8124,-33687.0069,18.8173,1470.4128,145494.5000,-144317.2113
1342,6.1757,6.7632,34974.0000,30432.6000,4541.4000,3.5238,8244.8167,4282.7979,12527.6146,172.0955,34715.3979,26729.1833,-7986.2146,6.7632,5.9449,16235.0000,0.0000,16235.0000,0.6599,4485.3955,0.0000,4485.3955,32.2279,0.0000,11749.6045,11749.6045,5.9449,4.3093,86468.2000,0.0000,86468.2000,5.5142,20470.0489,0.0000,20470.0489,269.3067,0.0000,65998.1511,65998.1511,4.3093,4.3040,480.2000,0.0000,480.2000,0.0207,137.8885,0.0000,137.8885,1.0088,0.0000,342.3115,342.3115,4.3040,4.0948,33493.0000,0.0000,33493.0000,2.2209,8100.9123,0.0000,8100.9123,108.4651,0.0000,25392.0877,25392.0877,4.0948,4.0100,10841.7000,0.0000,10841.7000,0.4686,3123.8461,0.0000,3123.8461,22.8867,0.0000,7717.8539,7717.8539,4.0100,6.1751,6.1751,5.0925,-5.1808,-77712.5890,6.1751,6.1761,6.1754,5.0930,-5.1832,-41465.3002,6.1754,6.1764,6.1757,5.0932,-5.1840,-36288.1827,18.6121,1454.3777,152059.5000,-155466.0719
1343,6.0715,6.2150,37250.2000,26643.6000,10606.6000,3.4961,8798.7425,3743.0624,12541.8050,170.7455,30386.6624,28451.4575,-1935.2050,6.2150,5.4628,16253.8000,0.0000,16253.8000,0.6699,4529.0282,0.0000,4529.0282,32.7181,0.0000,11724.7718,11724.7718,5.4628,3.9915,96408.4000,0.0000,96408.4000,6.2320,23032.0523,0.0000,23032.0523,304.3615,0.0000,73376.3477,73376.3477,3.9915,3.9871,470.4000,0.0000,470.4000,0.0204,135.7616,0.0000,135.7616,0.9939,0.0000,334.6384,334.6384,3.9871,3.8194,36163.5000,0.0000,36163.5000,2.4126,8797.3167,0.0000,8797.3167,117.8263,0.0000,27366.1833,27366.1833,3.8194,3.7783,6035.5000,0.0000,6035.5000,0.2623,1746.7052,0.0000,1746.7052,12.8091,0.0000,4288.7948,4288.7948,3.7783,6.0709,6.0709,4.9246,-5.7889,-86834.1719,6.0709,6.0719,6.0713,4.9251,-5.7913,-46330.6646,6.0713,6.0722,6.0715,4.9253,-5.7922,-40545.5757,19.6399,1534.6907,165938.2000,-173710.4122
1344,6.0153,5.5511,41508.4000,22196.4000,19312.0000,3.5641,9814.9976,3115.3884,12930.3860,174.0625,25311.7884,31693.4024,6381.6140,5.5511,4.9092,16256.7000,0.0000,16256.7000,0.6771,4577.1847,0.0000,4577.1847,33.0696,0.0000,11679.5153,11679.5153,4.9092,3.7803,92024.5000,0.0000,92024.5000,6.0092,22217.8194,0.0000,22217.8194,293.4779,0.0000,69806.6806,69806.6806,3.7803,3.7766,423.4000,0.0000,423.4000,0.0184,122.6110,0.0000,122.6110,0.9005,0.0000,300.7890,300.7890,3.7766,3.6321,38592.7000,0.0000,38592.7000,2.5924,9424.3489,0.0000,9424.3489,126.6091,0.0000,29168.3511,29168.3511,3.6321,3.6204,1830.1000,0.0000,1830.1000,0.0800,531.2335,0.0000,531.2335,3.9063,0.0000,1298.8665,1298.8665,3.6204,6.0148,6.0148,4.8176,-5.9756,-89634.0519,6.0148,6.0157,6.0151,4.8181,-5.9780,-47823.7730,6.0151,6.0161,6.0153,4.8182,-5.9788,-41851.8758,19.4118,1516.8621,168439.4000,-179309.7007
1345,5.9091,5.0546,43915.5000,19057.7000,24857.8000,3.5749,10405.1163,2670.1740,13075.2902,174.5902,21727.8740,33510.3837,11782.5098,5.0546,4.4805,16235.1000,0.0000,16235.1000,0.6850,4607.0326,0.0000,4607.0326,33.4567,0.0000,11628.0674,11628.0674,4.4805,3.5200,102236.7000,0.0000,102236.7000,6.7549,24887.2575,0.0000,24887.2575,329.8974,0.0000,77349.4425,77349.4425,3.5200,3.5169,415.9000,0.0000,415.9000,0.0182,120.9432,0.0000,120.9432,0.8885,0.0000,294.9568,294.9568,3.5169,3.4096,39813.0000,0.0000,39813.0000,2.6867,9768.5928,0.0000,9768.5928,131.2142,0.0000,30044.4072,30044.4072,3.4096,3.4038,1029.0000,0.0000,1029.0000,0.0451,299.7637,0.0000,299.7637,2.2050,0.0000,729.2363,729.2363,3.4038,5.9086,5.9086,4.6562,-6.6489,-99734.1380,5.9086,5.9095,5.9089,4.6567,-6.6514,-53211.0798,5.9089,5.9098,5.9091,4.6568,-6.6523,-46566.0957,20.6472,1613.4045,184587.5000,-199511.3135
1346,5.8658,4.6882,45672.6000,16347.2000,29325.4000,3.5682,10830.3367,2288.7793,13119.1160,174.2655,18635.9793,34842.2633,16206.2840,4.6882,4.1678,16251.6000,0.0000,16251.6000,0.6926,4638.5626,0.0000,4638.5626,33.8231,0.0000,11613.0374,11613.0374,4.1678,3.4075,95499.8000,0.0000,95499.8000,6.3679,23388.0034,0.0000,23388.0034,311.0000,0.0000,72111.7966,72111.7966,3.4075,3.4044,422.1000,0.0000,422.1000,0.0186,122.9684,0.0000,122.9684,0.9066,0.0000,299.1316,299.1316,3.4044,3.3098,40445.7000,0.0000,40445.7000,2.7450,9944.3139,0.0000,9944.3139,134.0608,0.0000,30501.3861,30501.3861,3.3098,3.3074,428.3000,0.0000,428.3000,0.0189,124.9711,0.0000,124.9711,0.9221,0.0000,303.3289,303.3289,3.3074,5.8653,5.8653,4.5863,-6.6155,-99232.9463,5.8653,5.8662,5.8656,4.5868,-6.6179,-52943.4938,5.8656,5.8665,5.8658,4.5870,-6.6188,-46331.6679,20.1167,1571.9474,182372.9000,-198508.1079
1347,5.7587,4.2912,48224.2000,14213.2000,34011.0000,3.6334,11458.6898,1986.5235,13445.2133,177.4503,16199.7235,36765.5102,20565.7867,4.2912,3.8276,16256.7000,0.0000,16256.7000,0.6979,4669.4225,0.0000,4669.4225,34.0846,0.0000,11587.2775,11587.2775,3.8276,3.1979,105654.8000,0.0000,105654.8000,7.0928,26046.0986,0.0000,26046.0986,346.3987,0.0000,79608.7014,79608.7014,3.1979,3.1952,416.3000,0.0000,416.3000,0.0184,121.6888,0.0000,121.6888,0.8963,0.0000,294.6112,294.6112,3.1952,3.1261,41310.8000,0.0000,41310.8000,2.8107,10196.0819,0.0000,10196.0819,137.2682,0.0000,31114.7181,31114.7181,3.1261,3.1240,428.3000,0.0000,428.3000,0.0189,125.3417,0.0000,125.3417,0.9240,0.0000,302.9583,302.9583,3.1240,5.7582,5.7582,4.4411,-7.2504,-108755.9650,5.7582,5.7591,5.7585,4.4415,-7.2529,-58023.0655,5.7585,5.7594,5.7587,4.4417,-7.2538,-50776.6453,21.4080,1672.8529,198077.9000,-217555.6758
1348,5.7130,4.1602,49634.3000,13717.3000,35917.0000,3.7060,11804.0034,1915.7925,13719.7959,180.9959,15633.0925,37830.2966,22197.2041,4.1602,3.7209,16236.7000,0.0000,16236.7000,0.7027,4673.4418,0.0000,4673.4418,34.3197,0.0000,11563.2582,11563.2582,3.7209,3.1603,98654.3000,0.0000,98654.3000,6.6719,24370.8382,0.0000,24370.8382,325.8433,0.0000,74283.4618,74283.4618,3.1603,3.1575,421.4000,0.0000,421.4000,0.0187,123.2544,0.0000,123.2544,0.9113,0.0000,298.1456,298.1456,3.1575,3.0876,41287.7000,0.0000,41287.7000,2.8221,10197.4541,0.0000,10197.4541,137.8271,0.0000,31090.2459,31090.2459,3.0876,3.0824,1029.0000,0.0000,1029.0000,0.0456,301.3230,0.0000,301.3230,2.2287,0.0000,727.6770,727.6770,3.0824,5.7125,5.7125,4.3975,-7.0842,-106263.2647,5.7125,5.7134,5.7128,4.3979,-7.0867,-56693.4078,5.7128,5.7138,5.7130,4.3981,-7.0876,-49612.8885,20.9505,1637.1026,193546.1000,-212569.5609
1349,5.6082,3.8749,51757.7000,12405.8000,39351.9000,3.7826,12333.5782,1729.6968,14063.2750,184.7353,14135.4968,39424.1218,25288.6250,3.8749,3.4724,16249.5000,0.0000,16249.5000,0.7052,4698.5102,0.0000,4698.5102,34.4396,0.0000,11550.9898,11550.9898,3.4724,2.9891,108280.3000,0.0000,108280.3000,7.3399,26878.5592,0.0000,26878.5592,358.4698,0.0000,81401.7408,81401.7408,2.9891,2.9857,576.8000,0.0000,576.8000,0.0256,169.1737,0.0000,169.1737,1.2484,0.0000,407.6263,407.6263,2.9857,2.9339,40490.6000,0.0000,40490.6000,2.7699,10032.2457,0.0000,10032.2457,135.2793,0.0000,30458.3543,30458.3543,2.9339,2.9082,5635.0000,0.0000,5635.0000,0.2501,1654.2039,0.0000,1654.2039,12.2150,0.0000,3980.7961,3980.7961,2.9082,5.6077,5.6077,4.2580,-7.7430,-116145.2742,5.6077,5.6086,5.6080,4.2584,-7.7456,-61964.4226,5.6080,5.6089,5.6082,4.2586,-7.7465,-54225.4154,22.3099,1743.3298,210584.1000,-232335.1123
