Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1350,5.4619,4.4500,54749.7000,21546.3000,33203.4000,4.3873,13083.0071,2997.1041,16080.1112,214.2708,24543.4041,41666.6929,17123.2888,4.4500,3.9970,16256.7000,0.0000,16256.7000,0.7097,4657.6240,0.0000,4657.6240,34.6593,0.0000,11599.0760,11599.0760,3.9970,3.1633,104303.9000,0.0000,104303.9000,7.1089,25628.6957,0.0000,25628.6957,347.1870,0.0000,78675.2043,78675.2043,3.1633,3.1604,426.4000,0.0000,426.4000,0.0190,124.7108,0.0000,124.7108,0.9263,0.0000,301.6892,301.6892,3.1604,3.0534,40154.5000,0.0000,40154.5000,2.7574,9917.0464,0.0000,9917.0464,134.6692,0.0000,30237.4536,30237.4536,3.0534,2.9583,19052.2000,0.0000,19052.2000,0.8484,5582.1554,0.0000,5582.1554,41.4359,0.0000,13470.0446,13470.0446,2.9583,5.4614,5.4614,4.2099,-7.6420,-114629.5852,5.4614,5.4623,5.4617,4.2103,-7.6446,-61156.7634,5.4617,5.4626,5.4619,4.2105,-7.6455,-53518.7310,23.7461,1855.5563,213397.1000,-229305.0797
1351,5.4228,5.0896,49153.5000,27944.7000,21208.8000,4.3345,11754.5242,3884.7083,15639.2325,211.6898,31829.4083,37398.9758,5569.5675,5.0896,4.5356,16239.0000,0.0000,16239.0000,0.7005,4605.5872,0.0000,4605.5872,34.2131,0.0000,11633.4128,11633.4128,4.5356,3.3519,103140.3000,0.0000,103140.3000,6.9496,25080.6118,0.0000,25080.6118,339.4078,0.0000,78059.6882,78059.6882,3.3519,3.3486,414.8000,0.0000,414.8000,0.0184,120.9500,0.0000,120.9500,0.8977,0.0000,293.8500,293.8500,3.3486,3.1998,38968.7000,0.0000,38968.7000,2.6657,9590.9696,0.0000,9590.9696,130.1864,0.0000,29377.7304,29377.7304,3.1998,3.0860,20253.7000,0.0000,20253.7000,0.8996,5920.1856,0.0000,5920.1856,43.9363,0.0000,14333.5144,14333.5144,3.0860,5.4223,5.4223,4.2541,-7.0142,-105213.6228,5.4223,5.4231,5.4226,4.2546,-7.0168,-56134.7700,5.4226,5.4234,5.4228,4.2547,-7.0177,-49124.0778,23.3525,1824.7945,200225.3000,-210472.4705
1352,5.4950,6.1782,39117.1000,35496.3000,3620.8000,4.0460,9341.5362,4940.1599,14281.6961,197.5992,40436.4599,29775.5638,-10660.8961,6.1782,5.2423,21581.8000,0.0000,21581.8000,0.9190,6017.1012,0.0000,6017.1012,44.8848,0.0000,15564.6988,15564.6988,5.2423,3.8584,77741.3000,0.0000,77741.3000,5.1777,18650.4487,0.0000,18650.4487,252.8689,0.0000,59090.8513,59090.8513,3.8584,3.8537,423.3000,0.0000,423.3000,0.0187,122.4287,0.0000,122.4287,0.9124,0.0000,300.8713,300.8713,3.8537,3.6001,37402.6000,0.0000,37402.6000,2.5479,9120.8931,0.0000,9120.8931,124.4350,0.0000,28281.7069,28281.7069,3.6001,3.4533,19452.7000,0.0000,19452.7000,0.8614,5649.5494,0.0000,5649.5494,42.0670,0.0000,13803.1506,13803.1506,3.4533,5.4945,5.4945,4.4739,-5.3419,-80128.4189,5.4945,5.4954,5.4948,4.4744,-5.3443,-42754.7135,5.4948,5.4957,5.4950,4.4745,-5.3451,-37415.4939,20.3559,1590.6417,160222.5000,-160298.6263
1353,5.5493,7.2615,32070.7000,44701.6000,-12630.9000,4.0140,7650.8678,6226.6924,13877.5602,196.0374,50928.2924,24419.8322,-26508.4602,7.2615,5.9113,26913.3000,0.0000,26913.3000,1.1218,7378.6001,0.0000,7378.6001,54.7864,0.0000,19534.6999,19534.6999,5.9113,4.4690,58527.2000,0.0000,58527.2000,3.8397,13864.1829,0.0000,13864.1829,187.5231,0.0000,44663.0171,44663.0171,4.4690,4.4626,415.1000,0.0000,415.1000,0.0181,118.8922,0.0000,118.8922,0.8853,0.0000,296.2078,296.2078,4.4626,4.0992,32583.4000,0.0000,32583.4000,2.1951,7858.3026,0.0000,7858.3026,107.2063,0.0000,24725.0974,24725.0974,4.0992,3.9240,17049.6000,0.0000,17049.6000,0.7486,4912.2007,0.0000,4912.2007,36.5593,0.0000,12137.3993,12137.3993,3.9240,5.5487,5.5487,4.7364,-3.7402,-56103.4025,5.5487,5.5497,5.5491,4.7369,-3.7425,-29940.2725,5.5491,5.5500,5.5493,4.7370,-3.7432,-26202.1792,17.9059,1399.1946,122857.7000,-112245.8542
1354,5.6289,7.6975,29048.3000,46870.4000,-17822.1000,3.9203,6919.3257,6537.1485,13456.4741,191.4596,53407.5485,22128.9743,-31278.5741,7.6975,6.0297,32245.6000,0.0000,32245.6000,1.3166,8781.5491,0.0000,8781.5491,64.3020,0.0000,23464.0509,23464.0509,6.0297,4.7881,45429.6000,0.0000,45429.6000,2.9387,10737.6287,0.0000,10737.6287,143.5219,0.0000,34691.9713,34691.9713,4.7881,4.7803,422.9000,0.0000,422.9000,0.0182,120.5139,0.0000,120.5139,0.8906,0.0000,302.3861,302.3861,4.7803,4.3783,28663.5000,0.0000,28663.5000,1.9057,6873.3861,0.0000,6873.3861,93.0707,0.0000,21790.1139,21790.1139,4.3783,4.1889,15447.6000,0.0000,15447.6000,0.6712,4430.8699,0.0000,4430.8699,32.7813,0.0000,11016.7301,11016.7301,4.1889,5.6283,5.6283,4.9086,-2.9898,-44847.4359,5.6283,5.6294,5.6287,4.9091,-2.9920,-23936.2134,5.6287,5.6297,5.6289,4.9093,-2.9926,-20948.4298,16.1561,1262.4629,104387.1000,-89732.0791
1355,5.6904,7.7596,28433.6000,45867.1000,-17433.5000,3.8344,6764.9787,6403.5664,13168.5451,187.2636,52270.6664,21668.6213,-30602.0451,7.7596,6.0641,32243.6000,0.0000,32243.6000,1.3059,8772.6688,0.0000,8772.6688,63.7792,0.0000,23470.9312,23470.9312,6.0641,4.6426,56213.8000,0.0000,56213.8000,3.6273,13277.9720,0.0000,13277.9720,177.1528,0.0000,42935.8280,42935.8280,4.6426,4.6342,522.1000,0.0000,522.1000,0.0224,149.1269,0.0000,149.1269,1.0925,0.0000,372.9731,372.9731,4.6342,4.2925,28388.1000,0.0000,28388.1000,1.8745,6825.3066,0.0000,6825.3066,91.5490,0.0000,21562.7934,21562.7934,4.2925,4.1524,12443.7000,0.0000,12443.7000,0.5376,3574.1414,0.0000,3574.1414,26.2555,0.0000,8869.5586,8869.5586,4.1524,5.6898,5.6898,4.9211,-3.3212,-49818.3111,5.6898,5.6909,5.6902,4.9216,-3.3235,-26587.9250,5.6902,5.6912,5.6904,4.9218,-3.3242,-23269.1678,16.8032,1313.0221,112377.8000,-99675.4039
1356,5.7082,8.1175,25382.9000,47140.4000,-21757.5000,3.6994,6037.1078,6583.2268,12620.3346,180.6746,53723.6268,19345.7922,-34377.8346,8.1175,6.2874,32247.6000,0.0000,32247.6000,1.3046,8726.0064,0.0000,8726.0064,63.7141,0.0000,23521.5936,23521.5936,6.2874,4.9440,45315.3000,0.0000,45315.3000,2.9220,10658.9800,0.0000,10658.9800,142.7047,0.0000,34656.3200,34656.3200,4.9440,4.9337,533.4000,0.0000,533.4000,0.0229,151.6279,0.0000,151.6279,1.1194,0.0000,381.7721,381.7721,4.9337,4.5470,25360.4000,0.0000,25360.4000,1.6799,6064.5517,0.0000,6064.5517,82.0418,0.0000,19295.8483,19295.8483,4.5470,4.4007,10841.6000,0.0000,10841.6000,0.4692,3101.3852,0.0000,3101.3852,22.9155,0.0000,7740.2148,7740.2148,4.4007,5.7075,5.7075,5.0541,-2.5450,-38174.4073,5.7075,5.7087,5.7079,5.0547,-2.5471,-20376.9425,5.7079,5.7090,5.7082,5.0548,-2.5477,-17834.1442,15.1470,1183.6082,92540.8000,-76385.4939
1357,5.7449,8.3308,23816.0000,47642.7000,-23826.7000,3.6239,5660.4774,6657.3374,12317.8148,176.9846,54300.0374,18155.5226,-36144.5148,8.3308,6.4269,32243.2000,0.0000,32243.2000,1.2959,8696.5887,0.0000,8696.5887,63.2891,0.0000,23546.6113,23546.6113,6.4269,4.9958,47069.1000,0.0000,47069.1000,3.0210,11042.6771,0.0000,11042.6771,147.5402,0.0000,36026.4229,36026.4229,4.9958,4.9823,692.3000,0.0000,692.3000,0.0296,196.6368,0.0000,196.6368,1.4440,0.0000,495.6632,495.6632,4.9823,4.6052,24407.9000,0.0000,24407.9000,1.6064,5831.6761,0.0000,5831.6761,78.4554,0.0000,18576.2239,18576.2239,4.6052,4.4726,9640.1000,0.0000,9640.1000,0.4150,2755.1286,0.0000,2755.1286,20.2701,0.0000,6884.9714,6884.9714,4.4726,5.7443,5.7443,5.1084,-2.4504,-36756.5554,5.7443,5.7454,5.7447,5.1090,-2.4526,-19620.8506,5.7447,5.7457,5.7449,5.1091,-2.4532,-17172.6751,14.9877,1171.1599,90225.9000,-73550.0811
1358,5.7660,8.4652,22816.8000,47888.8000,-25072.0000,3.5719,5420.8196,6694.0175,12114.8372,174.4439,54582.8175,17395.9804,-37186.8372,8.4652,6.5111,32248.0000,0.0000,32248.0000,1.2911,8680.1921,0.0000,8680.1921,63.0537,0.0000,23567.8079,23567.8079,6.5111,5.1065,43929.5000,0.0000,43929.5000,2.8113,10289.9396,0.0000,10289.9396,137.3010,0.0000,33639.5604,33639.5604,5.1065,5.0956,526.8000,0.0000,526.8000,0.0225,149.3674,0.0000,149.3674,1.0977,0.0000,377.4326,377.4326,5.0956,4.6956,24083.9000,0.0000,24083.9000,1.5835,5742.5748,0.0000,5742.5748,77.3336,0.0000,18341.3252,18341.3252,4.6956,4.5727,8438.6000,0.0000,8438.6000,0.3629,2408.2783,0.0000,2408.2783,17.7227,0.0000,6030.3217,6030.3217,4.5727,5.7653,5.7653,5.1690,-2.2179,-33268.3712,5.7653,5.7665,5.7657,5.1696,-2.2200,-17760.2839,5.7657,5.7668,5.7660,5.1697,-2.2207,-15544.6239,14.4646,1130.2861,84154.8000,-66573.2790
1359,5.8032,8.4617,23017.5000,47469.5000,-24452.0000,3.5651,5464.6335,6639.4300,12104.0634,174.1118,54108.9300,17552.8665,-36556.0634,8.4617,6.5160,32242.9000,0.0000,32242.9000,1.2877,8679.2792,0.0000,8679.2792,62.8908,0.0000,23563.6208,23563.6208,6.5160,4.9174,54962.7000,0.0000,54962.7000,3.5113,12873.1442,0.0000,12873.1442,171.4859,0.0000,42089.5558,42089.5558,4.9174,4.9098,425.6000,0.0000,425.6000,0.0181,121.0350,0.0000,121.0350,0.8848,0.0000,304.5650,304.5650,4.9098,4.5694,24325.1000,0.0000,24325.1000,1.5955,5819.4747,0.0000,5819.4747,77.9197,0.0000,18505.6253,18505.6253,4.5694,4.4454,9640.1000,0.0000,9640.1000,0.4138,2756.6966,0.0000,2756.6966,20.2089,0.0000,6883.4034,6883.4034,4.4454,5.8025,5.8025,5.1240,-2.7197,-40794.8751,5.8025,5.8037,5.8029,5.1246,-2.7219,-21775.3583,5.8029,5.8040,5.8032,5.1247,-2.7226,-19058.2997,15.5872,1218.0049,97144.4000,-81628.5331
1360,5.8070,8.1814,25377.6000,46411.7000,-21034.1000,3.6635,6024.5100,6491.8850,12516.3950,178.9186,52903.5850,19353.0900,-33550.4950,8.1814,6.3480,32247.8000,0.0000,32247.8000,1.2880,8717.5795,0.0000,8717.5795,62.9044,0.0000,23530.2205,23530.2205,6.3480,4.7095,63563.9000,0.0000,63563.9000,4.0604,14934.4308,0.0000,14934.4308,198.3018,0.0000,48629.4692,48629.4692,4.7095,4.7031,414.6000,0.0000,414.6000,0.0177,118.2959,0.0000,118.2959,0.8653,0.0000,296.3041,296.3041,4.7031,4.4073,25181.5000,0.0000,25181.5000,1.6582,6046.8224,0.0000,6046.8224,80.9833,0.0000,19134.6776,19134.6776,4.4073,4.2802,11242.2000,0.0000,11242.2000,0.4838,3223.1364,0.0000,3223.1364,23.6280,0.0000,8019.0636,8019.0636,4.2802,5.8064,5.8064,5.0433,-3.2882,-49322.6413,5.8064,5.8075,5.8068,5.0438,-3.2905,-26324.3370,5.8068,5.8079,5.8070,5.0440,-3.2913,-23039.0752,16.7574,1309.4431,111615.9000,-98686.0535
1361,5.8254,6.6052,38648.9000,36530.0000,2118.9000,4.0446,9171.8423,5111.2054,14283.0477,197.5329,41641.2054,29477.0577,-12164.1477,6.6052,5.4606,26912.0000,0.0000,26912.0000,1.0804,7453.4808,0.0000,7453.4808,52.7632,0.0000,19458.5192,19458.5192,5.4606,4.1403,75399.6000,0.0000,75399.6000,4.8332,18013.8127,0.0000,18013.8127,236.0459,0.0000,57385.7873,57385.7873,4.1403,4.1354,423.5000,0.0000,423.5000,0.0182,121.9355,0.0000,121.9355,0.8875,0.0000,301.5645,301.5645,4.1354,3.9584,23611.3000,0.0000,23611.3000,1.5617,5728.3319,0.0000,5728.3319,76.2704,0.0000,17882.9681,17882.9681,3.9584,3.8292,14846.8000,0.0000,14846.8000,0.6410,4287.1838,0.0000,4287.1838,31.3073,0.0000,10559.6162,10559.6162,3.8292,5.8248,5.8248,4.8270,-4.6871,-70306.6842,5.8248,5.8259,5.8252,4.8275,-4.6896,-37516.6628,5.8252,5.8262,5.8254,4.8277,-4.6904,-32833.0545,18.2686,1427.5373,143312.1000,-140656.4015
1362,5.8188,5.5590,45207.3000,26720.8000,18486.5000,4.0106,10729.5738,3738.3187,14467.8925,195.8718,30459.1187,34477.7262,4018.6075,5.5590,4.9487,16253.7000,0.0000,16253.7000,0.6719,4575.7682,0.0000,4575.7682,32.8166,0.0000,11677.9318,11677.9318,4.9487,3.8276,77516.9000,0.0000,77516.9000,5.0621,18701.0765,0.0000,18701.0765,247.2232,0.0000,58815.8235,58815.8235,3.8276,3.8234,415.0000,0.0000,415.0000,0.0180,120.0873,0.0000,120.0873,0.8799,0.0000,294.9127,294.9127,3.8234,3.6912,23112.2000,0.0000,23112.2000,1.5475,5639.1886,0.0000,5639.1886,75.5788,0.0000,17473.0114,17473.0114,3.6912,3.5554,17450.1000,0.0000,17450.1000,0.7604,5060.5387,0.0000,5060.5387,37.1390,0.0000,12389.5613,12389.5613,3.5554,5.8182,5.8182,4.6868,-5.2673,-79010.0471,5.8182,5.8193,5.8186,4.6873,-5.2698,-42158.2876,5.8186,5.8196,5.8188,4.6875,-5.2706,-36894.4455,18.1059,1414.8224,153234.4000,-158062.7802
1363,5.7128,5.5088,44881.8000,27244.7000,17637.1000,4.0143,10673.8190,3805.0471,14478.8660,196.0523,31049.7471,34207.9810,3158.2340,5.5088,4.8941,16243.4000,0.0000,16243.4000,0.6853,4576.4823,0.0000,4576.4823,33.4685,0.0000,11666.9177,11666.9177,4.8941,3.6904,88221.5000,0.0000,88221.5000,5.8240,21305.7969,0.0000,21305.7969,284.4338,0.0000,66915.7031,66915.7031,3.6904,3.6864,422.8000,0.0000,422.8000,0.0185,122.6139,0.0000,122.6139,0.9023,0.0000,300.1861,300.1861,3.6864,3.5633,24353.6000,0.0000,24353.6000,1.6418,5956.9516,0.0000,5956.9516,80.1815,0.0000,18396.6484,18396.6484,3.5633,3.4443,16649.1000,0.0000,16649.1000,0.7296,4838.1689,0.0000,4838.1689,35.6323,0.0000,11810.9311,11810.9311,3.4443,5.7122,5.7122,4.5782,-5.6478,-84717.7244,5.7122,5.7132,5.7126,4.5788,-5.6504,-45203.2088,5.7126,5.7136,5.7128,4.5789,-5.6513,-39558.9731,19.3701,1513.6099,163527.5000,-169479.9064
1364,5.7385,4.2334,53514.6000,15305.1000,38209.5000,4.0223,12720.6458,2138.4320,14859.0778,196.4424,17443.5320,40793.9542,23350.4222,4.2334,3.8093,16242.6000,0.0000,16242.6000,0.6859,4669.6771,0.0000,4669.6771,33.5001,0.0000,11572.9229,11572.9229,3.8093,3.2353,83885.7000,0.0000,83885.7000,5.5442,20686.9006,0.0000,20686.9006,270.7695,0.0000,63198.7994,63198.7994,3.2353,3.2322,415.4000,0.0000,415.4000,0.0182,121.3526,0.0000,121.3526,0.8891,0.0000,294.0474,294.0474,3.2322,3.1710,25518.0000,0.0000,25518.0000,1.7254,6293.9253,0.0000,6293.9253,84.2674,0.0000,19224.0747,19224.0747,3.1710,3.0822,15247.3000,0.0000,15247.3000,0.6700,4458.8785,0.0000,4458.8785,32.7199,0.0000,10788.4215,10788.4215,3.0822,5.7379,5.7379,4.4101,-6.4869,-97304.1145,5.7379,5.7390,5.7383,4.4106,-6.4894,-51915.5935,5.7383,5.7393,5.7385,4.4108,-6.4903,-45432.3889,18.9990,1484.6121,179518.5000,-194652.0969
1365,5.6139,4.2001,52169.6000,15907.6000,36262.0000,3.9637,12430.3911,2218.1423,14648.5334,193.5799,18125.7423,39739.2089,21613.4666,4.2001,3.7644,16257.4000,0.0000,16257.4000,0.7045,4676.4145,0.0000,4676.4145,34.4044,0.0000,11580.9855,11580.9855,3.7644,3.1482,93553.4000,0.0000,93553.4000,6.3294,23091.1884,0.0000,23091.1884,309.1185,0.0000,70462.2116,70462.2116,3.1482,3.1441,584.4000,0.0000,584.4000,0.0259,170.9633,0.0000,170.9633,1.2628,0.0000,413.4367,413.4367,3.1441,3.0825,26910.6000,0.0000,26910.6000,1.8379,6648.1628,0.0000,6648.1628,89.7598,0.0000,20262.4372,20262.4372,3.0825,3.0135,12443.7000,0.0000,12443.7000,0.5513,3644.2030,0.0000,3644.2030,26.9264,0.0000,8799.4970,8799.4970,3.0135,5.6133,5.6133,4.3134,-6.7246,-100869.5530,5.6133,5.6143,5.6137,4.3139,-6.7272,-53817.9088,5.6137,5.6147,5.6139,4.3141,-6.7282,-47097.0656,20.1190,1572.1245,186011.5000,-201784.5274
1366,5.5879,3.7348,55720.8000,12025.8000,43695.0000,4.0202,13283.0979,1676.1683,14959.2662,196.3422,13701.9683,42437.7021,28735.7338,3.7348,3.3703,16245.7000,0.0000,16245.7000,0.7044,4707.9714,0.0000,4707.9714,34.4032,0.0000,11537.7286,11537.7286,3.3703,2.9785,88887.6000,0.0000,88887.6000,6.0196,22108.7244,0.0000,22108.7244,293.9895,0.0000,66778.8756,66778.8756,2.9785,2.9758,416.2000,0.0000,416.2000,0.0184,122.0911,0.0000,122.0911,0.9010,0.0000,294.1089,294.1089,2.9758,2.9309,29670.3000,0.0000,29670.3000,2.0303,7352.6737,0.0000,7352.6737,99.1582,0.0000,22317.6263,22317.6263,2.9309,2.8750,10841.6000,0.0000,10841.6000,0.4813,3182.8006,0.0000,3182.8006,23.5040,0.0000,7658.7994,7658.7994,2.8750,5.5874,5.5874,4.2312,-6.9436,-104153.6841,5.5874,5.5884,5.5877,4.2317,-6.9462,-55569.2957,5.5877,5.5887,5.5879,4.2319,-6.9471,-48629.4487,19.9115,1555.9155,189756.4000,-208352.4284
1367,5.4690,3.3951,59025.1000,10288.1000,48737.0000,4.1508,14102.7431,1431.2433,15533.9863,202.7189,11719.3433,44922.3569,33203.0137,3.3951,3.0764,16240.1000,0.0000,16240.1000,0.7110,4732.0963,0.0000,4732.0963,34.7253,0.0000,11508.0037,11508.0037,3.0764,2.7847,100801.8000,0.0000,100801.8000,6.8856,25216.8020,0.0000,25216.8020,336.2826,0.0000,75584.9980,75584.9980,2.7847,2.7823,424.6000,0.0000,424.6000,0.0189,124.9461,0.0000,124.9461,0.9226,0.0000,299.6539,299.6539,2.7823,2.7507,33099.7000,0.0000,33099.7000,2.2735,8231.8359,0.0000,8231.8359,111.0335,0.0000,24867.8641,24867.8641,2.7507,2.7232,6035.5000,0.0000,6035.5000,0.2688,1777.0327,0.0000,1777.0327,13.1272,0.0000,4258.4673,4258.4673,2.7232,5.4685,5.4685,4.0958,-7.5755,-113632.1665,5.4685,5.4695,5.4688,4.0963,-7.5782,-60625.3385,5.4688,5.4698,5.4690,4.0965,-7.5791,-53053.9068,21.4629,1677.1445,205338.7000,-227311.4118
1368,5.4487,3.2648,59186.3000,9092.6000,50093.7000,4.1173,14146.7399,1264.5213,15411.2612,201.0814,10357.1213,45039.5601,34682.4388,3.2648,2.9624,16257.0000,0.0000,16257.0000,0.7169,4746.9729,0.0000,4746.9729,35.0108,0.0000,11510.0271,11510.0271,2.9624,2.7431,92962.3000,0.0000,92962.3000,6.3914,23307.7399,0.0000,23307.7399,312.1446,0.0000,69654.5601,69654.5601,2.7431,2.7403,467.2000,0.0000,467.2000,0.0209,137.5747,0.0000,137.5747,1.0194,0.0000,329.6253,329.6253,2.7403,2.7110,36305.0000,0.0000,36305.0000,2.5044,9035.9922,0.0000,9035.9922,122.3123,0.0000,27269.0078,27269.0078,2.7110,2.7025,1830.0000,0.0000,1830.0000,0.0818,539.1536,0.0000,539.1536,3.9957,0.0000,1290.8464,1290.8464,2.7025,5.4482,5.4482,4.0753,-7.3244,-109865.8493,5.4482,5.4492,5.4485,4.0758,-7.3270,-58616.2966,5.4485,5.4495,5.4487,4.0760,-7.3279,-51295.6443,20.7490,1621.3538,197915.2000,-219777.7902
1369,5.3475,3.0597,61304.5000,8277.2000,53027.3000,4.2153,14681.3888,1149.2798,15830.6686,205.8662,9426.4798,46623.1112,37196.6314,3.0597,2.7800,16246.6000,0.0000,16246.6000,0.7184,4759.6523,0.0000,4759.6523,35.0852,0.0000,11486.9477,11486.9477,2.7800,2.6055,103558.2000,0.0000,103558.2000,7.1378,26057.6666,0.0000,26057.6666,348.6009,0.0000,77500.5334,77500.5334,2.6055,2.6030,479.4000,0.0000,479.4000,0.0214,141.4821,0.0000,141.4821,1.0469,0.0000,337.9179,337.9179,2.6030,2.5813,38249.9000,0.0000,38249.9000,2.6411,9544.2644,0.0000,9544.2644,128.9857,0.0000,28705.6356,28705.6356,2.5813,2.5770,1029.0000,0.0000,1029.0000,0.0460,303.8009,0.0000,303.8009,2.2487,0.0000,725.1991,725.1991,2.5770,5.3470,5.3470,3.9620,-7.8954,-118430.9976,5.3470,5.3479,5.3473,3.9625,-7.8981,-63185.1321,5.3473,5.3483,5.3475,3.9626,-7.8991,-55293.7943,22.1701,1732.4010,212590.4000,-236909.9239
1370,5.3164,2.9615,63386.2000,7769.8000,55616.4000,4.3323,15188.9688,1078.2984,16267.2672,211.5825,8848.0984,48197.2312,39349.1328,2.9615,2.6996,16237.3000,0.0000,16237.3000,0.7211,4764.4759,0.0000,4764.4759,35.2188,0.0000,11472.8241,11472.8241,2.6996,2.5659,97377.0000,0.0000,97377.0000,6.7390,24541.1225,0.0000,24541.1225,329.1230,0.0000,72835.8775,72835.8775,2.5659,2.5634,467.0000,0.0000,467.0000,0.0209,137.9111,0.0000,137.9111,1.0229,0.0000,329.0889,329.0889,2.5634,2.5440,39520.7000,0.0000,39520.7000,2.7372,9868.5804,0.0000,9868.5804,133.6818,0.0000,29652.1196,29652.1196,2.5440,2.5422,428.2000,0.0000,428.2000,0.0192,126.4979,0.0000,126.4979,0.9384,0.0000,301.7021,301.7021,2.5422,5.3158,5.3158,3.9290,-7.7933,-116899.5787,5.3158,5.3168,5.3161,3.9295,-7.7960,-62368.2366,5.3161,5.3171,5.3164,3.9296,-7.7970,-54578.8037,21.8548,1707.7616,209646.6000,-233846.6190
1371,5.2191,2.7977,65840.8000,7293.7000,58547.1000,4.4682,15806.5504,1010.6824,16817.2328,218.2206,8304.3824,50034.2496,41729.8672,2.7977,2.5528,16257.2000,0.0000,16257.2000,0.7235,4782.9672,0.0000,4782.9672,35.3362,0.0000,11474.2328,11474.2328,2.5528,2.4483,106942.0000,0.0000,106942.0000,7.4142,27029.8643,0.0000,27029.8643,362.0981,0.0000,79912.1357,79912.1357,2.4483,2.4459,480.3000,0.0000,480.3000,0.0216,142.1097,0.0000,142.1097,1.0529,0.0000,338.1903,338.1903,2.4459,2.4316,40344.4000,0.0000,40344.4000,2.7968,10096.2052,0.0000,10096.2052,136.5893,0.0000,30248.1948,30248.1948,2.4316,2.4300,428.2000,0.0000,428.2000,0.0192,126.7288,0.0000,126.7288,0.9392,0.0000,301.4712,301.4712,2.4300,5.2185,5.2185,3.8242,-8.3052,-124577.4649,5.2185,5.2195,5.2189,3.8247,-8.3080,-66463.7890,5.2189,5.2198,5.2191,3.8249,-8.3090,-58162.7840,23.1653,1810.1668,222999.2000,-249204.0379
1372,5.2371,3.4300,52652.3000,11634.4000,41017.9000,3.8405,12635.9892,1612.6248,14248.6140,187.5655,13247.0248,40016.3108,26769.2860,3.4300,3.0553,16248.8000,0.0000,16248.8000,0.7257,4731.9766,0.0000,4731.9766,35.4427,0.0000,11516.8234,11516.8234,3.0553,2.6610,99879.7000,0.0000,99879.7000,6.9473,24996.4538,0.0000,24996.4538,339.2946,0.0000,74883.2462,74883.2462,2.6610,2.6581,475.8000,0.0000,475.8000,0.0214,140.2934,0.0000,140.2934,1.0457,0.0000,335.5066,335.5066,2.6581,2.6058,40672.5000,0.0000,40672.5000,2.8270,10138.4137,0.0000,10138.4137,138.0642,0.0000,30534.0863,30534.0863,2.6058,2.6010,1029.0000,0.0000,1029.0000,0.0463,303.6805,0.0000,303.6805,2.2624,0.0000,725.3195,725.3195,2.6010,5.2366,5.2366,3.9188,-7.3234,-109850.6905,5.2366,5.2375,5.2369,3.9193,-7.3261,-58608.8653,5.2369,5.2379,5.2371,3.9194,-7.3270,-51288.9984,21.6124,1688.8204,199323.7000,-219748.5542
1373,5.1954,3.9051,46063.3000,15097.5000,30965.8000,3.5791,11063.5421,2091.2753,13154.8174,174.7970,17188.7753,34999.7579,17810.9826,3.9051,3.4172,16235.1000,0.0000,16235.1000,0.7154,4692.0729,0.0000,4692.0729,34.9378,0.0000,11543.0271,11543.0271,3.4172,2.7246,109544.3000,0.0000,109544.3000,7.5349,27221.6387,0.0000,27221.6387,367.9942,0.0000,82322.6613,82322.6613,2.7246,2.7206,631.0000,0.0000,631.0000,0.0283,185.8639,0.0000,185.8639,1.3804,0.0000,445.1361,445.1361,2.7206,2.6477,40310.8000,0.0000,40310.8000,2.7885,10036.6671,0.0000,10036.6671,136.1858,0.0000,30274.1329,30274.1329,2.6477,2.6206,5634.7000,0.0000,5634.7000,0.2527,1661.7948,0.0000,1661.7948,12.3418,0.0000,3972.9052,3972.9052,2.6206,5.1948,5.1948,3.9077,-7.3964,-110946.2444,5.1948,5.1958,5.1951,3.9082,-7.3992,-59193.6447,5.1951,5.1961,5.1954,3.9083,-7.4001,-51800.9171,22.3483,1746.3291,203321.7000,-221940.8062
1374,5.0931,7.9814,27056.5000,61871.3000,-34814.8000,4.4778,6511.2118,8556.6901,15067.9019,218.6866,70427.9901,20545.2882,-49882.7019,7.9814,7.0042,16257.2000,0.0000,16257.2000,0.7092,4408.2278,0.0000,4408.2278,34.6385,0.0000,11848.9722,11848.9722,7.0042,4.7254,68780.9000,0.0000,68780.9000,4.6935,15964.2769,0.0000,15964.2769,229.2221,0.0000,52816.6231,52816.6231,4.7254,4.7153,589.0000,0.0000,589.0000,0.0263,168.0145,0.0000,168.0145,1.2868,0.0000,420.9855,420.9855,4.7153,4.1766,39752.8000,0.0000,39752.8000,2.7461,9543.7298,0.0000,9543.7298,134.1131,0.0000,30209.0702,30209.0702,4.1766,3.9724,19051.4000,0.0000,19051.4000,0.8537,5482.1599,0.0000,5482.1599,41.6909,0.0000,13569.2401,13569.2401,3.9724,5.0925,5.0925,4.5325,-2.9175,-43762.3031,5.0925,5.0936,5.0929,4.5330,-2.9202,-23361.8354,5.0929,5.0938,5.0931,4.5331,-2.9209,-20446.1844,20.2598,1583.1314,109616.5000,-87570.3229
1375,5.0897,10.3269,11265.0000,98013.8000,-86748.8000,5.0998,2711.1236,13554.4307,16265.5542,249.0647,111568.2307,8553.8764,-103014.3542,10.3269,8.5624,27621.3000,0.0000,27621.3000,1.1129,7231.1311,0.0000,7231.1311,54.3518,0.0000,20390.1689,20390.1689,8.5624,6.3023,51311.6000,0.0000,51311.6000,3.2449,11576.4730,0.0000,11576.4730,158.4764,0.0000,39735.1270,39735.1270,6.3023,6.2716,1230.0000,0.0000,1230.0000,0.0528,342.2662,0.0000,342.2662,2.5769,0.0000,887.7338,887.7338,6.2716,5.3879,38698.0000,0.0000,38698.0000,2.5589,9036.1751,0.0000,9036.1751,124.9716,0.0000,29661.8249,29661.8249,5.3879,5.0771,20252.9000,0.0000,20252.9000,0.8786,5717.0052,0.0000,5717.0052,42.9100,0.0000,14535.8948,14535.8948,5.0771,5.0891,5.0891,5.0831,-0.0300,-449.4126,5.0891,5.0902,5.0895,5.0837,-0.0327,-261.5510,5.0895,5.0905,5.0897,5.0838,-0.0333,-232.8887,19.4218,1517.6435,52365.0000,-943.8523
1376,5.0692,10.7794,7827.3000,110534.0000,-102706.7000,5.4428,1884.5204,15281.0216,17165.5419,265.8179,125815.0216,5942.7796,-119872.2419,10.7794,8.7464,33704.4000,0.0000,33704.4000,1.3029,8765.3912,0.0000,8765.3912,63.6305,0.0000,24939.0088,24939.0088,8.7464,7.8933,16929.3000,3395.0000,13534.3000,1.2143,3806.8868,523.0471,4329.9339,59.3037,3918.0471,13122.4132,9204.3661,7.8933,7.8136,2115.8000,0.0000,2115.8000,0.0880,574.4813,0.0000,574.4813,4.2967,0.0000,1541.3187,1541.3187,7.8136,6.4997,36592.9000,0.0000,36592.9000,2.3415,8318.2194,0.0000,8318.2194,114.3527,0.0000,28274.6806,28274.6806,6.4997,6.0725,19451.9000,0.0000,19451.9000,0.8234,5396.1836,0.0000,5396.1836,40.2153,0.0000,14055.7164,14055.7164,6.0725,5.0686,5.0686,5.5705,2.1708,32562.0176,5.0686,5.0698,5.0690,5.5711,2.1683,17346.0695,5.0690,5.0700,5.0692,5.5712,2.1677,15174.2301,16.8193,1314.2805,2692.6000,65082.3173
1377,5.1637,11.1166,6014.5000,120106.5000,-114092.0000,5.7563,1445.4458,16628.7186,18074.1645,281.1274,136735.2186,4569.0542,-132166.1645,11.1166,8.9171,38330.8000,0.0000,38330.8000,1.4704,9919.7867,0.0000,9919.7867,71.8124,0.0000,28411.0133,28411.0133,8.9171,8.4139,9869.0000,2086.4000,7782.6000,0.7113,2212.4967,321.9222,2534.4188,34.7389,2408.3222,7656.5033,5248.1812,8.4139,8.3237,2283.9000,0.0000,2283.9000,0.0922,615.2351,0.0000,615.2351,4.5014,0.0000,1668.6649,1668.6649,8.3237,6.9735,34994.2000,0.0000,34994.2000,2.1696,7885.6786,0.0000,7885.6786,105.9580,0.0000,27108.5214,27108.5214,6.9735,6.5657,17048.9000,0.0000,17048.9000,0.7062,4694.9653,0.0000,4694.9653,34.4916,0.0000,12353.9347,12353.9347,6.5657,5.1631,5.1631,5.8644,2.9501,44251.5961,5.1631,5.1643,5.1635,5.8650,2.9476,23580.6429,5.1635,5.1645,5.1637,5.8651,2.9470,20629.1941,16.3589,1278.3113,-13651.6000,88461.4331
1378,5.2166,11.4117,4020.0000,132979.1000,-128959.1000,6.2086,965.1356,18426.1109,19391.2465,303.2180,151405.2109,3054.8644,-148350.3465,11.4117,9.0005,45258.1000,0.0000,45258.1000,1.7264,11662.6568,0.0000,11662.6568,84.3134,0.0000,33595.4432,33595.4432,9.0005,8.7451,5478.7000,2020.6000,3458.1000,0.4387,1226.4317,312.0023,1538.4341,21.4276,2332.6023,4252.2683,1919.6659,8.7451,8.6544,2348.1000,0.0000,2348.1000,0.0939,629.3721,0.0000,629.3721,4.5843,0.0000,1718.7279,1718.7279,8.6544,7.4775,29615.4000,0.0000,29615.4000,1.8174,6636.2454,0.0000,6636.2454,88.7585,0.0000,22979.1546,22979.1546,7.4775,7.0831,15446.9000,0.0000,15446.9000,0.6341,4220.9145,0.0000,4220.9145,30.9704,0.0000,11225.9855,11225.9855,7.0831,5.2160,5.2160,6.1496,3.9318,58977.2810,5.2160,5.2172,5.2164,6.1502,3.9293,31434.0482,5.2164,5.2175,5.2166,6.1503,3.9287,27500.8039,16.3787,1279.8530,-32832.5000,117912.1331
1379,5.2640,11.5724,3070.6000,144388.5000,-141317.9000,6.6611,736.5330,20021.8543,20758.3873,325.3184,164410.3543,2334.0670,-162076.2873,11.5724,9.1792,47563.9000,0.0000,47563.9000,1.8055,12228.5063,0.0000,12228.5063,88.1765,0.0000,35335.3937,35335.3937,9.1792,9.1957,2453.7000,13028.8000,-10575.1000,0.8287,547.5350,2015.0647,2562.5996,40.4719,15043.8647,1906.1650,-13137.6996,9.1957,9.0946,2777.8000,0.0000,2777.8000,0.1104,739.5234,0.0000,739.5234,5.3910,0.0000,2038.2766,2038.2766,9.0946,8.0872,25610.7000,0.0000,25610.7000,1.5613,5696.4414,0.0000,5696.4414,76.2527,0.0000,19914.2586,19914.2586,8.0872,7.7610,12443.2000,0.0000,12443.2000,0.5060,3368.6049,0.0000,3368.6049,24.7137,0.0000,9074.5951,9074.5951,7.7610,5.2633,5.2633,6.5121,5.5263,82894.7088,5.2633,5.2645,5.2637,6.5127,5.5236,44189.0199,5.2637,5.2648,5.2640,6.5129,5.5231,38661.4300,17.2095,1344.7781,-63497.4000,165745.1587
1380,5.3504,11.7493,2235.8000,156453.9000,-154218.1000,7.1505,535.4068,21724.4286,22259.8355,349.2189,178178.3286,1700.3932,-176477.9355,11.7493,9.7199,41217.3000,0.0000,41217.3000,1.5604,10569.9387,0.0000,10569.9387,76.2088,0.0000,30647.3613,30647.3613,9.7199,9.7472,2867.4000,22893.2000,-20025.8000,1.3684,633.7978,3559.0327,4192.8305,66.8290,26452.2327,2233.6022,-24218.6305,9.7472,9.6299,3330.0000,0.0000,3330.0000,0.1313,879.2754,0.0000,879.2754,6.4112,0.0000,2450.7246,2450.7246,9.6299,8.7389,22588.3000,0.0000,22588.3000,1.3651,4979.4823,0.0000,4979.4823,66.6713,0.0000,17608.8177,17608.8177,8.7389,8.4479,10841.2000,0.0000,10841.2000,0.4360,2906.0856,0.0000,2906.0856,21.2916,0.0000,7935.1144,7935.1144,8.4479,5.3497,5.3497,6.8988,7.1768,107651.9556,5.3497,5.3510,5.3502,6.8994,7.1740,57392.0341,5.3502,5.3512,5.3504,6.8996,7.1734,50214.1185,18.0175,1407.9141,-96267.1000,215258.1081
1381,5.5252,12.0197,1174.5000,166825.5000,-165651.0000,7.5516,280.3201,23228.9658,23509.2859,368.8065,190054.4658,894.1799,-189160.2859,12.0197,9.8211,47570.3000,0.0000,47570.3000,1.7957,12152.0565,0.0000,12152.0565,87.7006,0.0000,35418.2435,35418.2435,9.8211,9.9765,671.7000,27049.5000,-26377.8000,1.4542,148.2076,4209.4095,4357.6171,71.0185,31258.9095,523.4924,-30735.4171,9.9765,9.8718,3174.5000,0.0000,3174.5000,0.1239,835.3741,0.0000,835.3741,6.0532,0.0000,2339.1259,2339.1259,9.8718,9.0966,20567.1000,0.0000,20567.1000,1.2300,4515.7922,0.0000,4515.7922,60.0725,0.0000,16051.3078,16051.3078,9.0966,8.8442,9639.7000,0.0000,9639.7000,0.3831,2570.1554,0.0000,2570.1554,18.7104,0.0000,7069.5446,7069.5446,8.8442,5.5246,5.5246,7.1844,8.0269,120403.6253,5.5246,5.5258,5.5250,7.1850,8.0240,64192.3937,5.5250,5.5260,5.5252,7.1851,8.0235,56164.2270,18.8078,1469.6684,-111077.2000,240760.2460
1382,5.6167,12.1619,512.4000,175805.1000,-175292.7000,7.9195,122.0825,24515.2086,24637.2912,386.7779,200320.3086,390.3175,-199929.9912,12.1619,10.1249,45261.7000,0.0000,45261.7000,1.7011,11538.9104,0.0000,11538.9104,83.0779,0.0000,33722.7896,33722.7896,10.1249,10.2362,416.9000,22498.0000,-22081.1000,1.2013,91.5030,3511.9417,3603.4447,58.6687,26009.9417,325.3970,-25684.5447,10.2362,10.1661,2088.0000,0.0000,2088.0000,0.0812,547.3587,0.0000,547.3587,3.9657,0.0000,1540.6413,1540.6413,10.1661,9.4200,19151.7000,0.0000,19151.7000,1.1400,4184.6920,0.0000,4184.6920,55.6761,0.0000,14967.0080,14967.0080,9.4200,9.1904,8438.2000,0.0000,8438.2000,0.3332,2238.9532,0.0000,2238.9532,16.2745,0.0000,6199.2468,6199.2468,9.1904,5.6160,5.6160,7.4032,8.5313,127969.5122,5.6160,5.6172,5.6164,7.4038,8.5285,68227.8705,5.6164,5.6175,5.6167,7.4039,8.5279,59695.1604,18.5645,1450.6578,-122434.2000,255892.5431
1383,5.7152,12.2855,169.8000,182546.3000,-182376.5000,8.2045,40.3801,25495.7728,25536.1528,400.6926,208042.0728,129.4199,-207912.6528,12.2855,10.3886,42950.1000,0.0000,42950.1000,1.6105,10930.4009,0.0000,10930.4009,78.6537,0.0000,32019.6991,32019.6991,10.3886,10.4604,291.1000,17046.9000,-16755.8000,0.9095,63.6019,2668.4014,2732.0033,44.4164,19715.3014,227.4981,-19487.8033,10.4604,10.3913,2015.9000,0.0000,2015.9000,0.0780,526.7200,0.0000,526.7200,3.8117,0.0000,1489.1800,1489.1800,10.3913,9.6622,18227.5000,0.0000,18227.5000,1.0788,3968.0891,0.0000,3968.0891,52.6886,0.0000,14259.4109,14259.4109,9.6622,9.3935,9639.7000,0.0000,9639.7000,0.3785,2548.5472,0.0000,2548.5472,18.4862,0.0000,7091.1528,7091.1528,9.3935,5.7146,5.7146,7.5541,8.6982,130473.2504,5.7146,5.7158,5.7150,7.5546,8.6954,69563.4751,5.7150,5.7160,5.7152,7.5548,8.6948,60863.6544,18.3897,1436.9983,-126299.1000,260900.3800
1384,5.7576,12.3272,136.0000,177945.7000,-177809.7000,8.0000,32.3161,24870.3075,24902.6236,390.7059,202816.0075,103.6839,-202712.3236,12.3272,10.6360,36592.6000,0.0000,36592.6000,1.3694,9306.9615,0.0000,9306.9615,66.8780,0.0000,27285.6385,27285.6385,10.6360,10.6656,509.8000,12898.2000,-12388.4000,0.7057,110.9139,2024.3944,2135.3083,34.4666,14922.5944,398.8861,-14523.7083,10.6656,10.5690,2611.6000,0.0000,2611.6000,0.1007,680.3194,0.0000,680.3194,4.9193,0.0000,1931.2806,1931.2806,10.5690,9.7896,18184.1000,0.0000,18184.1000,1.0716,3947.1825,0.0000,3947.1825,52.3358,0.0000,14236.9175,14236.9175,9.7896,9.4583,11241.7000,0.0000,11241.7000,0.4396,2966.4674,0.0000,2966.4674,21.4675,0.0000,8275.2326,8275.2326,9.4583,5.7569,5.7569,7.6076,8.3424,125135.6244,5.7569,5.7581,5.7573,7.6082,8.3397,66717.5606,5.7573,5.7584,5.7576,7.6084,8.3390,58373.3307,17.5305,1369.8553,-121568.1000,250226.5157
1385,5.7911,12.3358,463.1000,182566.9000,-182103.8000,8.2297,109.9709,25530.0947,25640.0656,401.9254,208096.9947,353.1291,-207743.8656,12.3358,11.2049,23884.5000,0.0000,23884.5000,0.8932,6074.0407,0.0000,6074.0407,43.6229,0.0000,17810.4593,17810.4593,11.2049,11.0743,2915.4000,14017.9000,-11102.5000,0.9064,628.1922,2214.2813,2842.4735,44.2649,16232.1813,2287.2078,-13944.9735,11.0743,11.0107,1645.1000,0.0000,1645.1000,0.0632,426.0038,0.0000,426.0038,3.0880,0.0000,1219.0962,1219.0962,11.0107,10.1900,18127.3000,0.0000,18127.3000,1.0646,3906.8097,0.0000,3906.8097,51.9947,0.0000,14220.4903,14220.4903,10.1900,9.7366,14846.2000,0.0000,14846.2000,0.5792,3894.5090,0.0000,3894.5090,28.2881,0.0000,10951.6910,10951.6910,9.7366,5.7904,5.7904,7.7635,8.9316,133973.2577,5.7904,5.7916,5.7908,7.7641,8.9289,71430.8476,5.7908,5.7919,5.7911,7.7642,8.9282,62497.5574,17.6045,1375.6416,-134703.2000,267901.6627
1386,5.9546,12.2115,2558.9000,103511.2000,-100952.3000,4.8097,605.7699,14513.8067,15119.5767,234.8983,118025.0067,1953.1301,-116071.8767,12.2115,10.7167,19673.4000,0.0000,19673.4000,0.7356,5011.9603,0.0000,5011.9603,35.9267,0.0000,14661.4397,14661.4397,10.7167,10.0004,9176.9000,118.9000,9058.0000,0.5404,1993.8101,18.6781,2012.4882,26.3906,137.5781,7183.0899,7045.5118,10.0004,9.9245,1363.5000,0.0000,1363.5000,0.0520,358.6802,0.0000,358.6802,2.5419,0.0000,1004.8198,1004.8198,9.9245,8.8161,18613.9000,0.0000,18613.9000,1.0840,4083.3845,0.0000,4083.3845,52.9426,0.0000,14530.5155,14530.5155,8.8161,8.1580,17449.4000,0.0000,17449.4000,0.6761,4672.0403,0.0000,4672.0403,33.0199,0.0000,12777.3597,12777.3597,8.1580,5.9538,5.9538,7.0559,3.3571,50357.1630,5.9538,5.9551,5.9543,7.0565,3.3552,26841.2803,5.9543,5.9556,5.9546,7.0568,3.3545,23481.2148,11.8468,925.7281,-34794.1000,100679.6581
1387,5.9542,12.0113,4166.4000,102710.4000,-98544.0000,4.8767,986.3218,14401.4284,15387.7502,238.1723,117111.8284,3180.0782,-113931.7502,12.0113,10.5597,19669.8000,0.0000,19669.8000,0.7370,5025.3439,0.0000,5025.3439,35.9921,0.0000,14644.4561,14644.4561,10.5597,9.5634,13628.2000,0.0000,13628.2000,0.8006,2968.8729,0.0000,2968.8729,39.1021,0.0000,10659.3271,10659.3271,9.5634,9.5112,1027.9000,0.0000,1027.9000,0.0400,272.1562,0.0000,272.1562,1.9515,0.0000,755.7438,755.7438,9.5112,8.3811,21268.3000,0.0000,21268.3000,1.2647,4697.7559,0.0000,4697.7559,61.7661,0.0000,16570.5441,16570.5441,8.3811,7.8185,16648.4000,0.0000,16648.4000,0.6607,4486.9646,0.0000,4486.9646,32.2696,0.0000,12161.4354,12161.4354,7.8185,5.9534,5.9534,6.8859,3.0140,45209.4554,5.9534,5.9547,5.9539,6.8866,3.0118,24094.7272,5.9539,5.9552,5.9542,6.8868,3.0111,21077.9671,12.5696,982.2087,-26301.4000,90382.1497
1388,6.3688,11.3826,8510.7000,61532.0000,-53021.3000,3.2943,1999.0164,8687.6524,10686.6689,160.8883,70219.6524,6511.6836,-63707.9689,11.3826,9.5488,19664.0000,0.0000,19664.0000,0.7391,5069.3815,0.0000,5069.3815,36.0982,0.0000,14594.6185,14594.6185,9.5488,7.9710,21708.7000,0.0000,21708.7000,1.2792,4812.7926,0.0000,4812.7926,62.4751,0.0000,16895.9074,16895.9074,7.9710,7.9181,1132.7000,0.0000,1132.7000,0.0444,307.1863,0.0000,307.1863,2.1668,0.0000,825.5137,825.5137,7.9181,6.8878,23984.8000,0.0000,23984.8000,1.4377,5442.3993,0.0000,5442.3993,70.2174,0.0000,18542.4007,18542.4007,6.8878,6.4595,15246.7000,0.0000,15246.7000,0.6099,4204.2340,0.0000,4204.2340,29.7844,0.0000,11042.4660,11042.4660,6.4595,6.3680,6.3680,6.4137,0.1306,1959.5959,6.3680,6.3693,6.3685,6.4144,0.1287,1029.7174,6.3685,6.3698,6.3688,6.4147,0.1280,895.9771,11.1069,867.9122,28715.6000,3885.2905
1389,6.2972,10.8584,10981.4000,58176.0000,-47194.6000,3.2958,2582.8267,8203.8892,10786.7159,160.9636,66379.8892,8398.5733,-57981.3159,10.8584,9.3296,16646.3000,0.0000,16646.3000,0.6322,4324.1648,0.0000,4324.1648,30.8746,0.0000,12322.1352,12322.1352,9.3296,7.5620,25292.7000,0.0000,25292.7000,1.5200,5629.0146,0.0000,5629.0146,74.2328,0.0000,19663.6854,19663.6854,7.5620,7.5338,646.9000,0.0000,646.9000,0.0261,176.5385,0.0000,176.5385,1.2732,0.0000,470.3615,470.3615,7.5338,6.5054,26596.3000,0.0000,26596.3000,1.6454,6075.0310,0.0000,6075.0310,80.3609,0.0000,20521.2690,20521.2690,6.5054,6.1863,12443.2000,0.0000,12443.2000,0.5117,3451.5838,0.0000,3451.5838,24.9885,0.0000,8991.6162,8991.6162,6.1863,6.2965,6.2965,6.2414,-0.1621,-2431.5519,6.2965,6.2978,6.2969,6.2421,-0.1641,-1312.8109,6.2969,6.2983,6.2972,6.2423,-0.1648,-1153.6311,11.4467,894.4646,34430.8000,-4897.9938
1390,6.5160,9.7705,16333.5000,43596.5000,-27263.0000,2.9682,3825.8277,6170.8089,9996.6366,144.9625,49767.3089,12507.6723,-37259.6366,9.7705,8.3577,16240.6000,0.0000,16240.6000,0.6222,4286.7941,0.0000,4286.7941,30.3863,0.0000,11953.8059,11953.8059,8.3577,5.8208,58106.8000,0.0000,58106.8000,3.5070,13157.8392,0.0000,13157.8392,171.2760,0.0000,44948.9608,44948.9608,5.8208,5.8101,482.0000,0.0000,482.0000,0.0196,135.1369,0.0000,135.1369,0.9558,0.0000,346.8631,346.8631,5.8101,5.2858,30508.8000,0.0000,30508.8000,1.9022,7182.3654,0.0000,7182.3654,92.9009,0.0000,23326.4346,23326.4346,5.2858,5.1296,10841.2000,0.0000,10841.2000,0.4490,3065.1942,0.0000,3065.1942,21.9304,0.0000,7776.0058,7776.0058,5.1296,6.5152,6.5152,5.8224,-2.5301,-37951.8047,6.5152,6.5165,6.5157,5.8230,-2.5324,-20259.2711,6.5157,6.5170,6.5160,5.8233,-2.5333,-17733.0385,14.2023,1109.7885,88916.4000,-75944.1142
1391,6.4281,8.7775,20044.6000,36107.9000,-16063.3000,2.8548,4702.8685,5103.1819,9806.0504,139.4231,41211.0819,15341.7315,-25869.3504,8.7775,7.4770,16256.9000,0.0000,16256.9000,0.6345,4355.2831,0.0000,4355.2831,30.9863,0.0000,11901.6169,11901.6169,7.4770,5.0368,75403.1000,0.0000,75403.1000,4.6395,17349.7424,0.0000,17349.7424,226.5856,0.0000,58053.3576,58053.3576,5.0368,5.0294,467.3000,0.0000,467.3000,0.0196,132.6429,0.0000,132.6429,0.9579,0.0000,334.6571,334.6571,5.0294,4.6687,34486.3000,0.0000,34486.3000,2.2280,8232.7003,0.0000,8232.7003,108.8133,0.0000,26253.5997,26253.5997,4.6687,4.6047,6035.2000,0.0000,6035.2000,0.2560,1723.1132,0.0000,1723.1132,12.5027,0.0000,4312.0868,4312.0868,4.6047,6.4274,6.4274,5.5161,-3.7372,-56058.2168,6.4274,6.4286,6.4278,5.5167,-3.7396,-29917.1859,6.4278,6.4290,6.4281,5.5169,-3.7406,-26184.1386,15.9486,1246.2455,116585.5000,-112159.5412
1392,6.3193,7.8680,23931.2000,31047.5000,-7116.3000,2.8666,5626.2748,4379.9031,10006.1778,139.9999,35427.4031,18304.9252,-17122.4778,7.8680,6.7173,16244.6000,0.0000,16244.6000,0.6452,4412.4367,0.0000,4412.4367,31.5086,0.0000,11832.1633,11832.1633,6.7173,4.6412,78188.3000,0.0000,78188.3000,4.8971,18244.4727,0.0000,18244.4727,239.1657,0.0000,59943.8273,59943.8273,4.6412,4.6347,480.1000,0.0000,480.1000,0.0205,137.1334,0.0000,137.1334,0.9995,0.0000,342.9666,342.9666,4.6347,4.3258,38364.6000,0.0000,38364.6000,2.5198,9223.8626,0.0000,9223.8626,123.0654,0.0000,29140.7374,29140.7374,4.3258,4.3089,1829.9000,0.0000,1829.9000,0.0786,525.3141,0.0000,525.3141,3.8382,0.0000,1304.5859,1304.5859,4.3089,6.3186,6.3186,5.3138,-4.2741,-64111.5863,6.3186,6.3198,6.3190,5.3144,-4.2766,-34212.5677,6.3190,6.3202,6.3193,5.3146,-4.2775,-29942.5237,16.5416,1292.5855,127991.2000,-128266.6777
1393,6.1793,6.9881,28602.1000,27337.9000,1264.2000,2.9893,6742.2287,3847.5152,10589.7438,145.9942,31185.4152,21859.8713,-9325.5438,6.9881,6.0095,16237.6000,0.0000,16237.6000,0.6556,4470.5342,0.0000,4470.5342,32.0180,0.0000,11767.0658,11767.0658,6.0095,4.1936,92123.7000,0.0000,92123.7000,5.8603,21782.4209,0.0000,21782.4209,286.2080,0.0000,70341.2791,70341.2791,4.1936,4.1885,472.5000,0.0000,472.5000,0.0203,135.9281,0.0000,135.9281,0.9916,0.0000,336.5719,336.5719,4.1885,3.9628,41475.1000,0.0000,41475.1000,2.7473,10052.5672,0.0000,10052.5672,134.1721,0.0000,31422.5328,31422.5328,3.9628,3.9552,1028.9000,0.0000,1028.9000,0.0445,297.0861,0.0000,297.0861,2.1733,0.0000,731.8139,731.8139,3.9552,6.1787,6.1787,5.0669,-5.2817,-79225.7477,6.1787,6.1798,6.1791,5.0675,-5.2843,-42274.6509,6.1791,6.1802,6.1793,5.0677,-5.2853,-36997.3314,18.4760,1443.7372,152602.0000,-158497.7300
1394,6.0651,6.2991,32677.8000,24345.3000,8332.5000,3.1106,7719.6436,3419.8205,11139.4641,151.9170,27765.1205,24958.1564,-2806.9641,6.2991,5.4536,16255.9000,0.0000,16255.9000,0.6672,4523.6797,0.0000,4523.6797,32.5833,0.0000,11732.2203,11732.2203,5.4536,3.9550,91592.0000,0.0000,91592.0000,5.9127,21885.2292,0.0000,21885.2292,288.7661,0.0000,69706.7708,69706.7708,3.9550,3.9503,474.7000,0.0000,474.7000,0.0206,137.0826,0.0000,137.0826,1.0054,0.0000,337.6174,337.6174,3.9503,3.7532,43570.9000,0.0000,43570.9000,2.9140,10606.3743,0.0000,10606.3743,142.3163,0.0000,32964.5257,32964.5257,3.7532,3.7503,428.2000,0.0000,428.2000,0.0187,124.0549,0.0000,124.0549,0.9113,0.0000,304.1451,304.1451,3.7503,6.0645,6.0645,4.9074,-5.6429,-84643.2402,6.0645,6.0656,6.0649,4.9079,-5.6455,-45164.1763,6.0649,6.0660,6.0651,4.9081,-5.6465,-39525.5720,18.9656,1481.9985,160654.2000,-169332.9885
1395,5.9304,5.7265,35925.4000,21837.1000,14088.3000,3.2031,8508.5394,3060.6682,11569.2076,156.4359,24897.7682,27416.8606,2519.0924,5.7265,4.9800,16246.4000,0.0000,16246.4000,0.6756,4561.6962,0.0000,4561.6962,32.9950,0.0000,11684.7038,11684.7038,4.9800,3.6671,101745.4000,0.0000,101745.4000,6.6452,24531.5329,0.0000,24531.5329,324.5421,0.0000,77213.8671,77213.8671,3.6671,3.6631,476.2000,0.0000,476.2000,0.0208,138.1518,0.0000,138.1518,1.0136,0.0000,338.0482,338.0482,3.6631,3.5111,44774.5000,0.0000,44774.5000,3.0101,10956.6302,0.0000,10956.6302,147.0071,0.0000,33817.8698,33817.8698,3.5111,3.5086,428.2000,0.0000,428.2000,0.0187,124.5378,0.0000,124.5378,0.9152,0.0000,303.6622,303.6622,3.5086,5.9298,5.9298,4.7192,-6.3380,-95070.0015,5.9298,5.9309,5.9302,4.7197,-6.3407,-50725.8980,5.9302,5.9313,5.9304,4.7199,-6.3418,-44392.3808,20.3603,1590.9814,177759.0000,-190188.2803
1396,5.7801,7.1416,28931.0000,34833.8000,-5902.8000,3.3600,6871.5811,4870.2791,11741.8603,164.0976,39704.0791,22059.4189,-17644.6603,7.1416,6.1626,16235.4000,0.0000,16235.4000,0.6827,4459.3515,0.0000,4459.3515,33.3419,0.0000,11776.0485,11776.0485,6.1626,4.0859,97695.2000,0.0000,97695.2000,6.4451,23033.4561,0.0000,23033.4561,314.7675,0.0000,74661.7439,74661.7439,4.0859,4.0808,470.9000,0.0000,470.9000,0.0206,135.7011,0.0000,135.7011,1.0083,0.0000,335.1989,335.1989,4.0808,3.8020,45464.3000,0.0000,45464.3000,3.0757,11041.0392,0.0000,11041.0392,150.2125,0.0000,34423.2608,34423.2608,3.8020,3.7944,1028.9000,0.0000,1028.9000,0.0453,297.8521,0.0000,297.8521,2.2104,0.0000,731.0479,731.0479,3.7944,5.7795,5.7795,4.7870,-5.2177,-78264.8550,5.7795,5.7806,5.7799,4.7875,-5.2204,-41763.3886,5.7799,5.7809,5.7801,4.7877,-5.2214,-36549.5487,20.4441,1597.5318,154991.9000,-156577.7923
1397,5.6856,7.4987,29333.8000,42543.6000,-13209.8000,3.7365,6979.7902,5939.1097,12918.8999,182.4826,48482.7097,22354.0098,-26128.6999,7.4987,6.5360,16256.1000,0.0000,16256.1000,0.6652,4440.5868,0.0000,4440.5868,32.4897,0.0000,11815.5132,11815.5132,6.5360,4.1376,107753.4000,0.0000,107753.4000,6.9338,25228.1431,0.0000,25228.1431,338.6356,0.0000,82525.2569,82525.2569,4.1376,4.1309,638.6000,0.0000,638.6000,0.0278,183.8759,0.0000,183.8759,1.3555,0.0000,454.7241,454.7241,4.1309,3.8359,45197.5000,0.0000,45197.5000,3.0299,10966.2688,0.0000,10966.2688,147.9750,0.0000,34231.2312,34231.2312,3.8359,3.7953,5634.3000,0.0000,5634.3000,0.2463,1630.1629,0.0000,1630.1629,12.0306,0.0000,4004.1371,4004.1371,3.7953,5.6850,5.6850,4.7402,-5.3352,-80027.5369,5.6850,5.6861,5.6854,4.7407,-5.3380,-42704.3746,5.6854,5.6864,5.6856,4.7409,-5.3390,-37373.2056,21.9592,1715.9257,162270.1000,-160105.1172
1398,5.4832,10.2389,16210.5000,97875.9000,-81665.4000,5.4058,3872.0936,13619.2132,17491.3068,264.0083,111495.1132,12338.4064,-99156.7068,10.2389,9.2222,16248.6000,0.0000,16248.6000,0.6605,4259.3199,0.0000,4259.3199,32.2590,0.0000,11989.2801,11989.2801,9.2222,6.4303,65684.2000,0.0000,65684.2000,4.1941,14646.0785,0.0000,14646.0785,204.8316,0.0000,51038.1215,51038.1215,6.4303,6.4174,582.5000,0.0000,582.5000,0.0253,161.7668,0.0000,161.7668,1.2351,0.0000,420.7332,420.7332,6.4174,5.5535,43853.7000,0.0000,43853.7000,2.9366,10213.7865,0.0000,10213.7865,143.4194,0.0000,33639.9135,33639.9135,5.5535,5.2969,19049.9000,0.0000,19049.9000,0.8323,5363.4227,0.0000,5363.4227,40.6474,0.0000,13686.4773,13686.4773,5.2969,5.4826,5.4826,5.3898,-0.5033,-7548.7932,5.4826,5.4837,5.4830,5.3903,-0.5062,-4049.3447,5.4830,5.4840,5.4832,5.3904,-0.5069,-3548.0902,21.0818,1647.3617,63753.5000,-15146.2281
1399,5.5282,11.0277,11814.8000,131504.4000,-119689.6000,6.6389,2819.7019,18311.6801,21131.3821,324.2316,149816.0801,8995.0981,-140820.9821,11.0277,9.5964,27615.1000,0.0000,27615.1000,1.0691,7155.8552,0.0000,7155.8552,52.2129,0.0000,20459.2448,20459.2448,9.5964,7.5224,50224.3000,0.0000,50224.3000,3.0377,11125.3710,0.0000,11125.3710,148.3548,0.0000,39098.9290,39098.9290,7.5224,7.4916,1235.6000,0.0000,1235.6000,0.0513,337.3989,0.0000,337.3989,2.5031,0.0000,898.2011,898.2011,7.4916,6.4690,42804.6000,0.0000,42804.6000,2.7306,9784.4070,0.0000,9784.4070,133.3599,0.0000,33020.1930,33020.1930,6.4690,6.1508,20251.3000,0.0000,20251.3000,0.8545,5620.6318,0.0000,5620.6318,41.7311,0.0000,14630.6682,14630.6682,6.1508,5.5276,5.5276,5.8392,1.7286,25928.3171,5.5276,5.5287,5.5280,5.8397,1.7256,13804.5903,5.5280,5.5289,5.5282,5.8399,1.7249,12074.3069,21.5730,1685.7439,22441.3000,51807.2144
1400,5.5549,11.2901,9758.3000,142593.2000,-132834.9000,7.0083,2327.7131,19864.2700,22191.9831,342.2728,162457.4700,7430.5869,-155026.8831,11.2901,9.6412,33705.5000,0.0000,33705.5000,1.2876,8700.9040,0.0000,8700.9040,62.8847,0.0000,25004.5960,25004.5960,9.6412,8.6715,22933.2000,5787.1000,17146.1000,1.6793,5076.0332,898.9821,5975.0153,82.0133,6686.0821,17857.1668,11171.0847,8.6715,8.6059,2107.7000,0.0000,2107.7000,0.0856,565.5638,0.0000,565.5638,4.1827,0.0000,1542.1362,1542.1362,8.6059,7.3228,41868.0000,0.0000,41868.0000,2.6127,9389.5183,0.0000,9389.5183,127.5995,0.0000,32478.4817,32478.4817,7.3228,6.9482,19450.4000,0.0000,19450.4000,0.8062,5327.5311,0.0000,5327.5311,39.3733,0.0000,14122.8689,14122.8689,6.9482,5.5543,5.5543,6.2513,3.6236,54353.2626,5.5543,5.5554,5.5547,6.2518,3.6207,28965.2675,5.5547,5.5557,5.5549,6.2520,3.6200,25340.2200,20.2195,1579.9831,-18557.2000,108658.7502
1401,5.5822,11.6157,6549.0000,152594.3000,-146045.3000,7.2568,1561.3642,21266.8030,22828.1672,354.4115,173861.1030,4987.6358,-168873.4672,11.6157,9.7849,38323.0000,0.0000,38323.0000,1.4576,9846.5742,0.0000,9846.5742,71.1882,0.0000,28476.4258,28476.4258,9.7849,9.3950,9253.7000,5562.9000,3690.8000,0.8458,2043.0756,865.3796,2908.4553,41.3081,6428.2796,7210.6244,782.3447,9.3950,9.3147,2291.6000,0.0000,2291.6000,0.0912,608.2693,0.0000,608.2693,4.4533,0.0000,1683.3307,1683.3307,9.3147,7.9599,38097.2000,0.0000,38097.2000,2.3248,8442.5580,0.0000,8442.5580,113.5388,0.0000,29654.6420,29654.6420,7.9599,7.5787,17047.6000,0.0000,17047.6000,0.6953,4624.0624,0.0000,4624.0624,33.9563,0.0000,12423.5376,12423.5376,7.5787,5.5816,5.5816,6.5802,4.8803,73204.9150,5.5816,5.5828,5.5820,6.5807,4.8775,39020.1121,5.5820,5.5830,5.5822,6.5809,4.8769,34138.2713,19.0073,1485.2549,-46595.1000,146363.2984
1402,5.6774,11.8682,4840.7000,160560.0000,-155719.3000,7.5082,1151.9944,22411.2772,23563.2716,366.6907,182971.2772,3688.7056,-179282.5716,11.8682,9.8010,45254.1000,0.0000,45254.1000,1.7120,11585.4061,0.0000,11585.4061,83.6132,0.0000,33668.6939,33668.6939,9.8010,9.6010,5407.8000,5335.6000,72.2000,0.6024,1193.6246,830.1532,2023.7778,29.4222,6165.7532,4214.1754,-1951.5778,9.6010,9.5204,2344.0000,0.0000,2344.0000,0.0921,620.2715,0.0000,620.2715,4.4971,0.0000,1723.7285,1723.7285,9.5204,8.2855,34463.6000,0.0000,34463.6000,2.0738,7611.1771,0.0000,7611.1771,101.2835,0.0000,26852.4229,26852.4229,8.2855,7.9284,15445.7000,0.0000,15445.7000,0.6226,4168.8551,0.0000,4168.8551,30.4052,0.0000,11276.8449,11276.8449,7.9284,5.6767,5.6767,6.8026,5.4761,82142.2410,5.6767,5.6779,5.6771,6.8031,5.4733,43786.5707,5.6771,5.6782,5.6774,6.8033,5.4727,38308.7138,18.9168,1478.1887,-58139.7000,164237.5255
1403,5.7283,12.0318,3559.8000,168841.2000,-165281.4000,7.8031,846.3434,23586.6329,24432.9763,381.0924,192427.8329,2713.4566,-189714.3763,12.0318,9.9272,47567.5000,0.0000,47567.5000,1.7921,12149.2343,0.0000,12149.2343,87.5254,0.0000,35418.2657,35418.2657,9.9272,9.8789,2464.2000,7858.0000,-5393.8000,0.5582,542.7118,1224.1562,1766.8680,27.2620,9082.1562,1921.4882,-7160.6680,9.8789,9.7843,2780.2000,0.0000,2780.2000,0.1088,732.6712,0.0000,732.6712,5.3148,0.0000,2047.5288,2047.5288,9.7843,8.6741,30384.7000,0.0000,30384.7000,1.8211,6681.0459,0.0000,6681.0459,88.9376,0.0000,23703.6541,23703.6541,8.6741,8.3729,12442.2000,0.0000,12442.2000,0.4985,3338.5098,0.0000,3338.5098,24.3479,0.0000,9103.6902,9103.6902,8.3729,5.7277,5.7277,7.0503,6.4184,96276.0503,5.7277,5.7289,5.7281,7.0509,6.4156,51324.4143,5.7281,5.7291,5.7283,7.0510,6.4149,44904.3419,18.8729,1474.7522,-77500.6000,192504.8064
