Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1404,5.7932,12.1522,2903.9000,173767.2000,-170863.3000,7.9853,689.5526,24300.3715,24989.9241,389.9886,198067.5715,2214.3474,-195853.2241,12.1522,10.3103,41209.6000,0.0000,41209.6000,1.5485,10507.3368,0.0000,10507.3368,75.6254,0.0000,30702.2632,30702.2632,10.3103,10.2108,3606.8000,10701.4000,-7094.6000,0.7749,789.1053,1673.7320,2462.8373,37.8440,12375.1320,2817.6947,-9557.4373,10.2108,10.0965,3326.4000,0.0000,3326.4000,0.1296,872.3251,0.0000,872.3251,6.3284,0.0000,2454.0749,2454.0749,10.0965,9.0240,28620.1000,0.0000,28620.1000,1.7065,6260.7166,0.0000,6260.7166,83.3432,0.0000,22359.3834,22359.3834,9.0240,8.7523,10840.4000,0.0000,10840.4000,0.4313,2893.4369,0.0000,2893.4369,21.0653,0.0000,7946.9631,7946.9631,8.7523,5.7925,5.7925,7.2724,7.1784,107675.2639,5.7925,5.7937,5.7929,7.2730,7.1755,57403.8657,5.7929,5.7940,5.7932,7.2731,7.1748,50223.8371,18.8641,1474.0677,-93961.4000,215302.9667
1405,5.8991,12.3283,2026.4000,179777.0000,-177750.6000,8.2031,480.2161,25184.4163,25664.6324,400.6270,204961.4163,1546.1839,-203415.2324,12.3283,10.2877,47571.8000,0.0000,47571.8000,1.7841,12099.2293,0.0000,12099.2293,87.1311,0.0000,35472.5707,35472.5707,10.2877,10.3193,1021.0000,11813.3000,-10792.3000,0.6791,223.4642,1847.1956,2070.6598,33.1644,13660.4956,797.5358,-12862.9598,10.3193,10.2140,3173.2000,0.0000,3173.2000,0.1229,830.8221,0.0000,830.8221,6.0026,0.0000,2342.3779,2342.3779,10.2140,9.2239,26997.0000,0.0000,26997.0000,1.6000,5894.2728,0.0000,5894.2728,78.1427,0.0000,21102.7272,21102.7272,9.2239,8.9836,9639.0000,0.0000,9639.0000,0.3811,2565.0735,0.0000,2565.0735,18.6143,0.0000,7073.9265,7073.9265,8.9836,5.8985,5.8985,7.4411,7.5980,113970.3104,5.8985,5.8996,5.8989,7.4416,7.5951,60761.0489,5.8989,5.8999,5.8991,7.4418,7.5945,53161.2382,19.1555,1496.8370,-101161.9000,227892.5975
1406,5.9442,12.4294,1272.1000,186964.7000,-185692.6000,8.4837,301.2044,26210.7371,26511.9415,414.3279,213175.4371,970.8956,-212204.5415,12.4294,10.5177,45250.9000,0.0000,45250.9000,1.6922,11492.4743,0.0000,11492.4743,82.6453,0.0000,33758.4257,33758.4257,10.5177,10.5420,692.7000,10008.8000,-9316.1000,0.5651,151.0116,1568.8794,1719.8910,27.5992,11577.6794,541.6884,-11035.9910,10.5420,10.4714,2092.5000,0.0000,2092.5000,0.0809,546.0811,0.0000,546.0811,3.9509,0.0000,1546.4189,1546.4189,10.4714,9.5115,25358.4000,0.0000,25358.4000,1.4995,5513.2520,0.0000,5513.2520,73.2335,0.0000,19845.1480,19845.1480,9.5115,9.2932,8437.6000,0.0000,8437.6000,0.3325,2235.7414,0.0000,2235.7414,16.2368,0.0000,6201.8586,6201.8586,9.2932,5.9435,5.9435,7.6184,8.1741,122612.1334,5.9435,5.9447,5.9439,7.6190,8.1713,65370.2037,5.9439,5.9450,5.9442,7.6191,8.1706,57194.2920,18.9808,1483.1848,-113869.3000,245176.6292
1407,6.0344,12.5500,872.3000,194399.5000,-193527.2000,8.7951,206.1880,27293.6591,27499.8471,429.5385,221693.1591,666.1120,-221027.0471,12.5500,10.7711,42944.6000,0.0000,42944.6000,1.6034,10888.1650,0.0000,10888.1650,78.3060,0.0000,32056.4350,32056.4350,10.7711,10.7865,740.6000,10511.4000,-9770.8000,0.5945,160.7566,1652.2397,1812.9963,29.0330,12163.6397,579.8434,-11583.7963,10.7865,10.7191,2014.8000,0.0000,2014.8000,0.0776,523.9280,0.0000,523.9280,3.7899,0.0000,1490.8720,1490.8720,10.7191,9.7966,24304.2000,0.0000,24304.2000,1.4301,5262.8123,0.0000,5262.8123,69.8425,0.0000,19041.3877,19041.3877,9.7966,9.5462,9639.0000,0.0000,9639.0000,0.3779,2543.2819,0.0000,2543.2819,18.4553,0.0000,7095.7181,7095.7181,9.5462,6.0337,6.0337,7.7900,8.7238,130856.8255,6.0337,6.0349,6.0341,7.7906,8.7209,69767.2040,6.0341,6.0352,6.0344,7.7907,8.7202,61041.6351,19.3178,1509.5164,-124395.4000,261665.6646
1408,6.1153,12.6327,831.4000,197593.9000,-196762.5000,8.9404,196.2193,27779.4934,27975.7127,436.6324,225373.3934,635.1807,-224738.2127,12.6327,11.1042,36590.5000,0.0000,36590.5000,1.3635,9266.3330,0.0000,9266.3330,66.5912,0.0000,27324.1670,27324.1670,11.1042,11.0964,1178.9000,13593.6000,-12414.7000,0.7821,254.4539,2144.7646,2399.2186,38.1949,15738.3646,924.4461,-14813.9186,11.0964,11.0081,2611.5000,0.0000,2611.5000,0.1002,676.0390,0.0000,676.0390,4.8920,0.0000,1935.4610,1935.4610,11.0081,10.0896,23799.7000,0.0000,23799.7000,1.3938,5129.5471,0.0000,5129.5471,68.0693,0.0000,18670.1529,18670.1529,10.0896,9.7942,11240.8000,0.0000,11240.8000,0.4385,2953.0928,0.0000,2953.0928,21.4157,0.0000,8287.7072,8287.7072,9.7942,6.1147,6.1147,7.9544,9.2378,138567.1700,6.1147,6.1158,6.1151,7.9550,9.2349,73879.3533,6.1151,6.1161,6.1153,7.9551,9.2343,64639.7539,19.5275,1525.9095,-134934.7000,277086.2772
1409,6.1720,12.6489,1397.3000,196142.4000,-194745.1000,8.9137,329.4242,27601.5450,27930.9691,435.3311,223743.9450,1067.8758,-222676.0691,12.6489,11.6043,23887.5000,0.0000,23887.5000,0.8890,6047.9914,0.0000,6047.9914,43.4157,0.0000,17839.5086,17839.5086,11.6043,11.3986,4678.1000,14461.0000,-9782.9000,1.0320,1001.2875,2295.0785,3296.3660,50.4012,16756.0785,3676.8125,-13079.2660,11.3986,11.3402,1647.0000,0.0000,1647.0000,0.0628,424.4989,0.0000,424.4989,3.0693,0.0000,1222.5011,1222.5011,11.3402,10.3694,23852.5000,0.0000,23852.5000,1.3892,5113.5977,0.0000,5113.5977,67.8459,0.0000,18738.9023,18738.9023,10.3694,9.9653,14845.0000,0.0000,14845.0000,0.5762,3883.9256,0.0000,3883.9256,28.1399,0.0000,10961.0744,10961.0744,9.9653,6.1713,6.1713,8.0683,9.4114,141171.5999,6.1713,6.1725,6.1717,8.0689,9.4086,75268.7184,6.1717,6.1728,6.1720,8.0691,9.4079,65855.3874,19.2943,1507.6874,-140296.0000,282295.7058
1410,6.2967,12.3553,4707.4000,116645.2000,-111937.8000,5.5415,1107.1923,16448.9767,17556.1690,270.6376,133094.1767,3600.2077,-129493.9690,12.3553,11.0602,19663.4000,0.0000,19663.4000,0.7316,4999.1981,0.0000,4999.1981,35.7291,0.0000,14664.2019,14664.2019,11.0602,10.1513,13559.2000,143.9000,13415.3000,0.7908,2928.7929,22.6928,2951.4857,38.6210,166.5928,10630.4071,10463.8143,10.1513,10.0875,1358.7000,0.0000,1358.7000,0.0516,356.6223,0.0000,356.6223,2.5194,0.0000,1002.0777,1002.0777,10.0875,8.9024,24092.0000,0.0000,24092.0000,1.3943,5270.9567,0.0000,5270.9567,68.0976,0.0000,18821.0433,18821.0433,8.9024,8.3552,17448.0000,0.0000,17448.0000,0.6740,4665.6008,0.0000,4665.6008,32.9162,0.0000,12782.3992,12782.3992,8.3552,6.2960,6.2960,7.3256,3.6471,54706.2443,6.2960,6.2972,6.2964,7.3262,3.6449,29159.1248,6.2964,6.2977,6.2967,7.3264,3.6441,25508.7054,13.7757,1076.4503,-35960.4000,109374.0745
1411,6.2572,12.1098,6622.4000,114936.3000,-108313.9000,5.5849,1558.7671,16197.2142,17755.9813,272.7589,131133.5142,5063.6329,-126069.8813,12.1098,10.8451,19666.3000,0.0000,19666.3000,0.7351,5017.4037,0.0000,5017.4037,35.9025,0.0000,14648.8963,14648.8963,10.8451,9.7086,17949.0000,0.0000,17949.0000,1.0476,3891.1570,0.0000,3891.1570,51.1617,0.0000,14057.8430,14057.8430,9.7086,9.6639,1032.4000,0.0000,1032.4000,0.0400,272.7580,0.0000,272.7580,1.9549,0.0000,759.6420,759.6420,9.6639,8.4956,26093.6000,0.0000,26093.6000,1.5468,5748.9703,0.0000,5748.9703,75.5408,0.0000,20344.6297,20344.6297,8.4956,8.0179,16647.1000,0.0000,16647.1000,0.6597,4478.8391,0.0000,4478.8391,32.2175,0.0000,12168.2609,12168.2609,8.0179,6.2565,6.2565,7.1372,3.2658,48986.5936,6.2565,6.2578,6.2569,7.1378,3.2635,26107.7136,6.2569,6.2582,6.2572,7.1380,3.2627,22838.8007,14.4211,1126.8871,-26925.5000,97933.1078
1412,6.5417,11.3006,12233.2000,73631.4000,-61398.2000,4.0691,2864.0170,10426.6601,13290.6771,198.7300,84058.0601,9369.1830,-74688.8771,11.3006,9.8008,19675.1000,0.0000,19675.1000,0.7384,5078.2601,0.0000,5078.2601,36.0610,0.0000,14596.8399,14596.8399,9.8008,8.2242,25473.1000,0.0000,25473.1000,1.4928,5622.5207,0.0000,5622.5207,72.9077,0.0000,19850.5793,19850.5793,8.2242,8.1790,1130.4000,0.0000,1130.4000,0.0442,305.3839,0.0000,305.3839,2.1569,0.0000,825.0161,825.0161,8.1790,7.1330,28297.4000,0.0000,28297.4000,1.6912,6392.3590,0.0000,6392.3590,82.5967,0.0000,21905.0410,21905.0410,7.1330,6.7608,15245.5000,0.0000,15245.5000,0.6085,4188.0141,0.0000,4188.0141,29.7206,0.0000,11057.4859,11057.4859,6.7608,6.5410,6.5410,6.6509,0.3664,5496.4762,6.5410,6.5423,6.5414,6.6515,0.3643,2914.5194,6.5414,6.5427,6.5417,6.6518,0.3635,2544.5963,12.9664,1013.2150,28423.3000,10955.5920
1413,6.4282,10.8384,14606.4000,70503.5000,-55897.1000,4.0733,3426.9473,9964.3870,13391.3342,198.9350,80467.8870,11179.4527,-69288.4342,10.8384,9.5822,16635.9000,0.0000,16635.9000,0.6326,4322.7181,0.0000,4322.7181,30.8972,0.0000,12313.1819,12313.1819,9.5822,7.8970,27681.3000,0.0000,27681.3000,1.6553,6133.3098,0.0000,6133.3098,80.8440,0.0000,21547.9902,21547.9902,7.8970,7.8719,649.4000,0.0000,649.4000,0.0260,176.3151,0.0000,176.3151,1.2722,0.0000,473.0849,473.0849,7.8719,6.8362,29527.5000,0.0000,29527.5000,1.8172,6705.4081,0.0000,6705.4081,88.7514,0.0000,22822.0919,22822.0919,6.8362,6.5449,12442.2000,0.0000,12442.2000,0.5093,3433.6438,0.0000,3433.6438,24.8712,0.0000,9008.5562,9008.5562,6.5449,6.4275,6.4275,6.4862,0.1974,2960.6383,6.4275,6.4288,6.4279,6.4868,0.1952,1561.8073,6.4279,6.4292,6.4282,6.4871,0.1945,1361.2608,13.0708,1021.3706,31039.2000,5883.7064
1414,6.5836,10.0090,19654.6000,56718.5000,-37063.9000,3.7617,4597.8765,8037.4698,12635.3463,183.7159,64755.9698,15056.7235,-49699.2463,10.0090,8.8264,16255.6000,0.0000,16255.6000,0.6230,4275.6269,0.0000,4275.6269,30.4245,0.0000,11979.9731,11979.9731,8.8264,6.4079,56331.8000,0.0000,56331.8000,3.3830,12649.2508,0.0000,12649.2508,165.2227,0.0000,43682.5492,43682.5492,6.4079,6.3970,469.8000,0.0000,469.8000,0.0190,130.5142,0.0000,130.5142,0.9259,0.0000,339.2858,339.2858,6.3970,5.7945,31228.7000,0.0000,31228.7000,1.9338,7275.9608,0.0000,7275.9608,94.4455,0.0000,23952.7392,23952.7392,5.7945,5.6293,10840.4000,0.0000,10840.4000,0.4462,3040.5440,0.0000,3040.5440,21.7910,0.0000,7799.8560,7799.8560,5.6293,6.5829,6.5829,6.1061,-1.8697,-28045.8499,6.5829,6.5841,6.5833,6.1067,-1.8721,-14976.5060,6.5833,6.5846,6.5836,6.1069,-1.8730,-13110.7049,15.2501,1191.6613,78062.4000,-56133.0608
1415,6.5089,9.3717,22327.5000,49981.4000,-27653.9000,3.6189,5230.5074,7073.6988,12304.2062,176.7406,57055.0988,17096.9926,-39958.1062,9.3717,8.2297,16243.3000,0.0000,16243.3000,0.6313,4313.0336,0.0000,4313.0336,30.8331,0.0000,11930.2664,11930.2664,8.2297,5.7608,68562.7000,0.0000,68562.7000,4.1794,15561.3661,0.0000,15561.3661,204.1149,0.0000,53001.3339,53001.3339,5.7608,5.7520,479.5000,0.0000,479.5000,0.0199,134.5625,0.0000,134.5625,0.9718,0.0000,344.9375,344.9375,5.7520,5.2811,32982.9000,0.0000,32982.9000,2.1050,7772.8333,0.0000,7772.8333,102.8034,0.0000,25210.0667,25210.0667,5.2811,5.2053,6034.8000,0.0000,6034.8000,0.2534,1706.3786,0.0000,1706.3786,12.3769,0.0000,4328.4214,4328.4214,5.2053,6.5083,6.5083,5.8568,-2.7158,-40736.7720,6.5083,6.5094,6.5087,5.8573,-2.7182,-21745.4327,6.5087,6.5098,6.5089,5.8576,-2.7191,-19033.6019,16.2119,1266.8178,96649.3000,-81515.8065
1416,6.4328,8.8358,24222.9000,44624.1000,-20401.2000,3.4947,5682.6808,6307.2913,11989.9720,170.6734,50931.3913,18540.2192,-32391.1720,8.8358,7.7285,16237.5000,0.0000,16237.5000,0.6381,4346.2647,0.0000,4346.2647,31.1653,0.0000,11891.2353,11891.2353,7.7285,5.4883,66010.4000,0.0000,66010.4000,4.0720,15118.9022,0.0000,15118.9022,198.8700,0.0000,50891.4978,50891.4978,5.4883,5.4799,469.9000,0.0000,469.9000,0.0197,132.4343,0.0000,132.4343,0.9644,0.0000,337.4657,337.4657,5.4799,5.0285,34351.7000,0.0000,34351.7000,2.2220,8134.7244,0.0000,8134.7244,108.5209,0.0000,26216.9756,26216.9756,5.0285,5.0063,1829.7000,0.0000,1829.7000,0.0776,519.4282,0.0000,519.4282,3.7908,0.0000,1310.2718,1310.2718,5.0063,6.4321,6.4321,5.7192,-2.8938,-43407.1967,6.4321,6.4332,6.4325,5.7197,-2.8961,-23169.1363,6.4325,6.4336,6.4328,5.7200,-2.8970,-20278.9490,15.7863,1233.5636,98498.0000,-86855.2820
1417,6.3825,8.3620,25661.1000,39701.8000,-14040.7000,3.3627,6025.7863,5606.7715,11632.5578,164.2266,45308.5715,19635.3137,-25673.2578,8.3620,7.2838,16254.1000,0.0000,16254.1000,0.6449,4381.9616,0.0000,4381.9616,31.4942,0.0000,11872.1384,11872.1384,7.2838,5.1228,72208.9000,0.0000,72208.9000,4.4996,16673.7909,0.0000,16673.7909,219.7518,0.0000,55535.1091,55535.1091,5.1228,5.1153,476.9000,0.0000,476.9000,0.0201,135.1840,0.0000,135.1840,0.9840,0.0000,341.7160,341.7160,5.1153,4.7433,34396.6000,0.0000,34396.6000,2.2377,8198.6441,0.0000,8198.6441,109.2873,0.0000,26197.9559,26197.9559,4.7433,4.7322,1028.8000,0.0000,1028.8000,0.0439,293.3855,0.0000,293.3855,2.1423,0.0000,735.4145,735.4145,4.7322,6.3819,6.3819,5.5570,-3.4388,-51582.1897,6.3819,6.3830,6.3823,5.5576,-3.4412,-27529.3353,6.3823,6.3834,6.3825,5.5578,-3.4420,-24094.1766,16.2133,1266.9270,110324.6000,-103205.7017
1418,6.3427,7.9502,26589.8000,35346.3000,-8756.5000,3.2247,6248.5538,4988.3147,11236.8685,157.4874,40334.6147,20341.2462,-19993.3685,7.9502,6.8957,16243.3000,0.0000,16243.3000,0.6499,4406.5480,0.0000,4406.5480,31.7422,0.0000,11836.7520,11836.7520,6.8957,4.9715,66483.3000,0.0000,66483.3000,4.1804,15462.0054,0.0000,15462.0054,204.1637,0.0000,51021.2946,51021.2946,4.9715,4.9639,476.8000,0.0000,476.8000,0.0203,135.4795,0.0000,135.4795,0.9910,0.0000,341.3205,341.3205,4.9639,4.6070,33888.9000,0.0000,33888.9000,2.2218,8099.6192,0.0000,8099.6192,108.5096,0.0000,25789.2808,25789.2808,4.6070,4.6023,428.2000,0.0000,428.2000,0.0184,122.3755,0.0000,122.3755,0.8968,0.0000,305.8245,305.8245,4.6023,6.3421,6.3421,5.4722,-3.4609,-51914.1260,6.3421,6.3432,6.3425,5.4728,-3.4632,-27705.7696,6.3425,6.3436,6.3427,5.4730,-3.4640,-24248.1956,15.4732,1209.0978,108764.0000,-103868.0912
1419,6.3036,7.6191,27207.0000,32098.5000,-4891.5000,3.1174,6398.3217,4526.9663,10925.2880,152.2475,36625.4663,20808.6783,-15816.7880,7.6191,6.5852,16235.1000,0.0000,16235.1000,0.6545,4426.6720,0.0000,4426.6720,31.9648,0.0000,11808.4280,11808.4280,6.5852,4.7288,71091.6000,0.0000,71091.6000,4.5058,16629.3408,0.0000,16629.3408,220.0568,0.0000,54462.2592,54462.2592,4.7288,4.7220,470.1000,0.0000,470.1000,0.0201,134.0906,0.0000,134.0906,0.9800,0.0000,336.0094,336.0094,4.7220,4.4221,33157.6000,0.0000,33157.6000,2.1809,7959.4156,0.0000,7959.4156,106.5113,0.0000,25198.1844,25198.1844,4.4221,4.4178,428.2000,0.0000,428.2000,0.0184,122.7359,0.0000,122.7359,0.8993,0.0000,305.4641,305.4641,4.4178,6.3029,6.3029,5.3604,-3.8163,-57243.9068,6.3029,6.3041,6.3033,5.3609,-3.8186,-30548.4973,6.3033,6.3045,6.3036,5.3611,-3.8194,-26735.6454,15.7456,1230.3832,116491.1000,-114528.0495
1420,6.0928,8.9528,21772.9000,48784.9000,-27012.0000,3.5362,5140.8303,6856.0383,11996.8687,172.7047,55640.9383,16632.0697,-39008.8687,8.9528,7.7792,16254.2000,0.0000,16254.2000,0.6593,4343.0910,0.0000,4343.0910,32.1981,0.0000,11911.1090,11911.1090,7.7792,5.3587,67142.6000,0.0000,67142.6000,4.2828,15364.0226,0.0000,15364.0226,209.1669,0.0000,51778.5774,51778.5774,5.3587,5.3500,477.7000,0.0000,477.7000,0.0205,134.9075,0.0000,134.9075,1.0007,0.0000,342.7925,342.7925,5.3500,4.8861,33187.9000,0.0000,33187.9000,2.1942,7877.3730,0.0000,7877.3730,107.1619,0.0000,25310.5270,25310.5270,4.8861,4.8732,1028.8000,0.0000,1028.8000,0.0444,292.7219,0.0000,292.7219,2.1688,0.0000,736.0781,736.0781,4.8732,6.0921,6.0921,5.4827,-2.5240,-37860.2025,6.0921,6.0932,6.0925,5.4832,-2.5264,-20210.9805,6.0925,6.0936,6.0928,5.4834,-2.5271,-17689.8776,16.1062,1258.5626,91079.2000,-75761.0606
1421,6.0526,9.2656,21090.1000,55341.8000,-34251.7000,3.7932,4983.4058,7772.3268,12755.7326,185.2517,63114.1268,16106.6942,-47007.4326,9.2656,8.1151,16245.6000,0.0000,16245.6000,0.6432,4320.4848,0.0000,4320.4848,31.4123,0.0000,11925.1152,11925.1152,8.1151,5.4270,74937.7000,0.0000,74937.7000,4.6648,17043.5181,0.0000,17043.5181,227.8226,0.0000,57894.1819,57894.1819,5.4270,5.4160,628.7000,0.0000,628.7000,0.0266,177.3607,0.0000,177.3607,1.3005,0.0000,451.3393,451.3393,5.4160,4.9621,32530.9000,0.0000,32530.9000,2.1222,7712.3358,0.0000,7712.3358,103.6437,0.0000,24818.5642,24818.5642,4.9621,4.8933,5633.7000,0.0000,5633.7000,0.2409,1601.0162,0.0000,1601.0162,11.7647,0.0000,4032.6838,4032.6838,4.8933,6.0519,6.0519,5.4726,-2.5675,-38513.0086,6.0519,6.0530,6.0523,5.4732,-2.5700,-20559.8890,6.0523,6.0534,6.0526,5.4734,-2.5708,-17995.4469,17.2363,1346.8695,95724.9000,-77068.3445
1422,5.6848,11.1628,10128.3000,110848.0000,-100719.7000,5.6133,2410.0023,15474.2338,17884.2360,274.1447,126322.2338,7718.2977,-118603.9360,11.1628,10.1183,16232.9000,0.0000,16232.9000,0.6391,4198.1663,0.0000,4198.1663,31.2146,0.0000,12034.7337,12034.7337,10.1183,7.7876,44466.9000,0.0000,44466.9000,2.7494,9760.8985,0.0000,9760.8985,134.2743,0.0000,34706.0015,34706.0015,7.7876,7.7696,589.9000,0.0000,589.9000,0.0250,160.4283,0.0000,160.4283,1.2186,0.0000,429.4717,429.4717,7.7696,6.8462,30446.0000,0.0000,30446.0000,1.9834,6926.1619,0.0000,6926.1619,96.8659,0.0000,23519.8381,23519.8381,6.8462,6.4660,19047.7000,0.0000,19047.7000,0.8132,5255.7279,0.0000,5255.7279,39.7161,0.0000,13791.9721,13791.9721,6.4660,5.6842,5.6842,6.0751,1.7827,26740.5069,5.6842,5.6853,5.6846,6.0757,1.7801,14241.0384,5.6846,5.6856,5.6848,6.0758,1.7795,12456.7080,17.7351,1385.8420,10063.7000,53438.2533
1423,5.6406,11.6994,6010.2000,147912.1000,-141901.9000,7.0164,1431.3159,20633.5987,22064.9146,342.6708,168545.6987,4578.8841,-163966.8146,11.6994,10.2692,27624.7000,0.0000,27624.7000,1.0529,7089.2621,0.0000,7089.2621,51.4237,0.0000,20535.4379,20535.4379,10.2692,9.0024,25699.3000,0.0000,25699.3000,1.5273,5626.5543,0.0000,5626.5543,74.5932,0.0000,20072.7457,20072.7457,9.0024,8.9613,1231.9000,0.0000,1231.9000,0.0498,328.9159,0.0000,328.9159,2.4327,0.0000,902.9841,902.9841,8.9613,7.9939,27113.7000,0.0000,27113.7000,1.6825,6044.2740,0.0000,6044.2740,82.1698,0.0000,21069.4260,21069.4260,7.9939,7.5224,20249.0000,0.0000,20249.0000,0.8333,5489.5753,0.0000,5489.5753,40.6961,0.0000,14759.4247,14759.4247,7.5224,5.6400,5.6400,6.5812,4.4151,66227.1867,5.6400,5.6411,5.6404,6.5817,4.4125,35300.1032,5.6404,5.6413,5.6406,6.5818,4.4120,30883.7690,18.2434,1425.5675,-39983.3000,132411.0588
1424,5.6024,11.8985,3487.7000,161284.9000,-157797.2000,7.4581,831.1920,22485.2808,23316.4729,364.2432,183770.1808,2656.5080,-181113.6729,11.8985,10.2590,33700.9000,0.0000,33700.9000,1.2732,8623.9594,0.0000,8623.9594,62.1817,0.0000,25076.9406,25076.9406,10.2590,10.0791,4444.0000,7701.9000,-3257.9000,0.6666,973.1316,1203.9493,2177.0809,32.5559,8905.8493,3470.8684,-5434.9809,10.0791,9.9981,2114.7000,0.0000,2114.7000,0.0837,555.6430,0.0000,555.6430,4.0854,0.0000,1559.0570,1559.0570,9.9981,8.9922,23630.0000,0.0000,23630.0000,1.4319,5177.4990,0.0000,5177.4990,69.9295,0.0000,18452.5010,18452.5010,8.9922,8.4552,19448.1000,0.0000,19448.1000,0.7834,5193.4192,0.0000,5193.4192,38.2602,0.0000,14254.6808,14254.6808,8.4552,5.6018,5.6018,7.0285,6.4365,96548.1171,5.6018,5.6029,5.6022,7.0291,6.4340,51471.7212,5.6022,5.6032,5.6024,7.0292,6.4335,45034.2109,17.5453,1371.0140,-82161.4000,193054.0492
1425,5.7027,12.1151,2225.1000,173775.2000,-171550.1000,7.9386,529.2768,24265.7940,24795.0708,387.7079,198040.9940,1695.8232,-196345.1708,12.1151,10.3649,38316.7000,0.0000,38316.7000,1.4429,9774.8761,0.0000,9774.8761,70.4690,0.0000,28541.8239,28541.8239,10.3649,10.3721,944.2000,9651.6000,-8707.4000,0.5613,206.3806,1510.4131,1716.7937,27.4127,11162.0131,737.8194,-10424.1937,10.3721,10.2882,2285.0000,0.0000,2285.0000,0.0887,597.8059,0.0000,597.8059,4.3322,0.0000,1687.1941,1687.1941,10.2882,9.4839,19076.0000,0.0000,19076.0000,1.1327,4159.8105,0.0000,4159.8105,55.3205,0.0000,14916.1895,14916.1895,9.4839,8.9998,17045.6000,0.0000,17045.6000,0.6744,4518.4939,0.0000,4518.4939,32.9361,0.0000,12527.1061,12527.1061,8.9998,5.7020,5.7020,7.3509,7.5291,112936.4757,5.7020,5.7032,5.7024,7.3515,7.5265,60212.0312,5.7024,5.7034,5.7027,7.3516,7.5260,52681.8251,17.7579,1387.6280,-103534.2000,225830.3320
1426,5.8664,12.3617,1206.3000,186983.9000,-185777.6000,8.4720,286.0463,26179.9761,26466.0224,413.7608,213163.8761,920.2537,-212243.6224,12.3617,10.4440,45253.0000,0.0000,45253.0000,1.6981,11504.0263,0.0000,11504.0263,82.9337,0.0000,33748.9737,33748.9737,10.4440,10.5395,2.1000,18285.2000,-18283.1000,0.9578,0.4584,2863.9321,2864.3905,46.7775,21149.1321,1.6416,-21147.4905,10.5395,10.4627,2345.0000,0.0000,2345.0000,0.0906,611.9984,0.0000,611.9984,4.4237,0.0000,1733.0016,1733.0016,10.4627,9.9304,13614.5000,0.0000,13614.5000,0.8039,2960.3956,0.0000,2960.3956,39.2617,0.0000,10654.1044,10654.1044,9.9304,9.5070,15443.9000,0.0000,15443.9000,0.6058,4066.8565,0.0000,4066.8565,29.5839,0.0000,11377.0435,11377.0435,9.5070,5.8658,5.8658,7.6864,8.8674,133011.3933,5.8658,5.8669,5.8662,7.6870,8.8647,70917.7152,5.8662,5.8672,5.8664,7.6871,8.8642,62049.2150,18.9423,1480.1792,-127404.3000,265978.3235
1427,6.0544,12.5966,539.8000,199017.7000,-198477.9000,8.9785,127.5455,27951.3604,28078.9059,438.4961,226969.0604,412.2545,-226556.8059,12.5966,10.6864,47564.0000,0.0000,47564.0000,1.7778,12051.4328,0.0000,12051.4328,86.8233,0.0000,35512.5672,35512.5672,10.6864,10.8178,0.0000,29204.0000,-29204.0000,1.5299,0.0000,4586.1497,4586.1497,74.7191,33790.1497,0.0000,-33790.1497,10.8178,10.7348,2777.8000,0.0000,2777.8000,0.1070,722.0080,0.0000,722.0080,5.2253,0.0000,2055.7920,2055.7920,10.7348,10.3592,10293.3000,0.0000,10293.3000,0.6058,2228.3373,0.0000,2228.3373,29.5846,0.0000,8064.9627,8064.9627,10.3592,10.0320,12440.8000,0.0000,12440.8000,0.4842,3255.3998,0.0000,3255.3998,23.6472,0.0000,9185.4002,9185.4002,10.0320,6.0539,6.0539,8.0429,10.3441,155161.1841,6.0539,6.0549,6.0542,8.0435,10.3413,82730.0275,6.0542,6.0551,6.0544,8.0436,10.3407,72384.9938,20.2247,1580.3894,-154606.0000,310276.2054
1428,6.1582,12.7260,87.4000,207313.4000,-207226.0000,9.3326,20.6106,29166.8111,29187.4217,455.7875,236480.2111,66.7894,-236413.4217,12.7260,11.0871,41211.5000,0.0000,41211.5000,1.5346,10422.8706,0.0000,10422.8706,74.9452,0.0000,30788.6294,30788.6294,11.0871,11.1777,0.0000,28298.9000,-28298.9000,1.4837,0.0000,4464.0547,4464.0547,72.4593,32762.9547,0.0000,-32762.9547,11.1777,11.0764,3328.8000,0.0000,3328.8000,0.1276,860.7122,0.0000,860.7122,6.2324,0.0000,2468.0878,2468.0878,11.0764,10.7494,8722.8000,0.0000,8722.8000,0.5107,1877.9588,0.0000,1877.9588,24.9406,0.0000,6844.8412,6844.8412,10.7494,10.4546,10839.1000,0.0000,10839.1000,0.4188,2820.1220,0.0000,2820.1220,20.4519,0.0000,8018.9780,8018.9780,10.4546,6.1576,6.1576,8.3061,11.1108,166662.7398,6.1576,6.1587,6.1580,8.3066,11.1080,88864.3789,6.1580,6.1589,6.1582,8.3067,11.1075,77752.4690,20.1118,1571.5605,-171422.7000,333279.5876
1429,6.3996,12.9727,0.0000,221282.0000,-221282.0000,9.9611,0.0000,31258.9651,31258.9651,486.4857,252540.9651,0.0000,-252540.9651,12.9727,11.2206,47555.5000,0.0000,47555.5000,1.7671,11985.7766,0.0000,11985.7766,86.3042,0.0000,35569.7234,35569.7234,11.2206,11.3311,0.0000,33177.9000,-33177.9000,1.7417,0.0000,5241.7663,5241.7663,85.0633,38419.6663,0.0000,-38419.6663,11.3311,11.2434,3175.9000,0.0000,3175.9000,0.1210,819.3566,0.0000,819.3566,5.9105,0.0000,2356.5434,2356.5434,11.2434,11.0123,6726.4000,86.2000,6640.2000,0.3960,1444.2692,14.0676,1458.3368,19.3384,100.2676,5282.1308,5181.8632,11.0123,10.7675,9637.9000,0.0000,9637.9000,0.3699,2498.0120,0.0000,2498.0120,18.0656,0.0000,7139.8880,7139.8880,10.7675,6.3990,6.3990,8.5833,12.0953,181429.0417,6.3990,6.4001,6.3994,8.5838,12.0924,96738.9487,6.3994,6.4003,6.3996,8.5839,12.0918,84642.6246,21.5353,1682.8024,-187450.4000,362810.6150
1430,6.5090,13.0751,0.0000,230217.3000,-230217.3000,10.3768,0.0000,32581.8889,32581.8889,506.7854,262799.1889,0.0000,-262799.1889,13.0751,11.4565,45254.1000,0.0000,45254.1000,1.6751,11389.4187,0.0000,11389.4187,81.8074,0.0000,33864.6813,33864.6813,11.4565,11.5369,0.0000,28549.0000,-28549.0000,1.4994,0.0000,4522.9608,4522.9608,73.2281,33071.9608,0.0000,-33071.9608,11.5369,11.4789,2085.5000,0.0000,2085.5000,0.0793,536.4485,0.0000,536.4485,3.8714,0.0000,1549.0515,1549.0515,11.4789,11.2786,5748.7000,153.8000,5594.9000,0.3417,1229.7037,25.1516,1254.8552,16.6903,178.9516,4518.9963,4340.0448,11.2786,11.0603,8436.6000,0.0000,8436.6000,0.3224,2178.2272,0.0000,2178.2272,15.7443,0.0000,6258.3728,6258.3728,11.0603,6.5084,6.5084,8.7843,12.5483,188225.0782,6.5084,6.5094,6.5087,8.7849,12.5455,100363.8327,6.5087,6.5096,6.5090,8.7850,12.5449,87814.2990,21.4420,1675.5046,-197395.2000,376403.2099
1431,6.6123,13.1760,0.0000,235619.2000,-235619.2000,10.6265,0.0000,33405.6306,33405.6306,518.9825,269024.8306,0.0000,-269024.8306,13.1760,11.6618,42940.8000,0.0000,42940.8000,1.5869,10792.0048,0.0000,10792.0048,77.5005,0.0000,32148.7952,32148.7952,11.6618,11.7193,0.0000,23769.6000,-23769.6000,1.2494,0.0000,3775.0497,3775.0497,61.0178,27544.6497,0.0000,-27544.6497,11.7193,11.6624,2018.9000,0.0000,2018.9000,0.0765,517.9579,0.0000,517.9579,3.7350,0.0000,1500.9421,1500.9421,11.6624,11.4732,5345.3000,135.0000,5210.3000,0.3160,1140.0806,22.1136,1162.1942,15.4306,157.1136,4205.2194,4048.1058,11.4732,11.2206,9637.9000,0.0000,9637.9000,0.3667,2481.4088,0.0000,2481.4088,17.9066,0.0000,7156.4912,7156.4912,11.2206,6.6117,6.6117,8.9162,12.6407,189611.0905,6.6117,6.6128,6.6121,8.9167,12.6379,101103.3774,6.6121,6.6130,6.6123,8.9168,12.6373,88461.2365,21.3328,1666.9751,-199580.9000,379175.7044
1432,6.6347,13.1951,0.0000,232501.1000,-232501.1000,10.4918,0.0000,32976.3017,32976.3017,512.4006,265477.4017,0.0000,-265477.4017,13.1951,11.8657,36592.5000,0.0000,36592.5000,1.3501,9194.0861,0.0000,9194.0861,65.9383,0.0000,27398.4139,27398.4139,11.8657,11.9013,0.0000,20141.1000,-20141.1000,1.0594,0.0000,3206.7559,3206.7559,51.7398,23347.8559,0.0000,-23347.8559,11.9013,11.8236,2610.3000,0.0000,2610.3000,0.0986,667.9415,0.0000,667.9415,4.8147,0.0000,1942.3585,1942.3585,11.8236,11.6371,4980.0000,66.8000,4913.2000,0.2901,1059.4596,10.9584,1070.4180,14.1699,77.7584,3920.5404,3842.7820,11.6371,11.3277,11239.5000,0.0000,11239.5000,0.4262,2886.9499,0.0000,2886.9499,20.8152,0.0000,8352.5501,8352.5501,11.3277,6.6342,6.6342,8.9809,12.4152,186227.7356,6.6342,6.6352,6.6345,8.9814,12.4125,99299.6641,6.6345,6.6354,6.6347,8.9816,12.4118,86882.8602,20.5743,1607.7086,-197286.7000,372410.2598
1433,6.6336,13.1932,0.0000,239831.1000,-239831.1000,10.8238,0.0000,34015.2881,34015.2881,528.6191,273846.3881,0.0000,-273846.3881,13.1932,12.3156,23881.9000,0.0000,23881.9000,0.8809,6000.6315,0.0000,6000.6315,43.0214,0.0000,17881.2685,17881.2685,12.3156,12.3140,0.0000,16842.4000,-16842.4000,0.8865,0.0000,2696.7714,2696.7714,43.2968,19539.1714,0.0000,-19539.1714,12.3140,12.2617,1646.0000,0.0000,1646.0000,0.0620,418.7221,0.0000,418.7221,3.0271,0.0000,1227.2779,1227.2779,12.2617,12.0812,4460.2000,0.0000,4460.2000,0.2558,942.3645,0.0000,942.3645,12.4930,0.0000,3517.8355,3517.8355,12.0812,11.6472,14843.3000,0.0000,14843.3000,0.5614,3788.4648,0.0000,3788.4648,27.4154,0.0000,11054.8352,11054.8352,11.6472,6.6331,6.6331,9.1401,13.0255,195383.1571,6.6331,6.6341,6.6334,9.1406,13.0229,104182.8409,6.6334,6.6343,6.6336,9.1408,13.0223,91155.8383,20.2056,1578.8947,-211842.1000,390721.8363
1434,6.2092,12.7612,17.7000,141856.0000,-141838.3000,6.4032,4.1700,19974.7026,19978.8726,312.7200,161830.7026,13.5300,-161817.1726,12.7612,11.5764,19665.2000,0.0000,19665.2000,0.7254,4971.0977,0.0000,4971.0977,35.4264,0.0000,14694.1023,14694.1023,11.5764,11.5768,0.0000,186.3000,-186.3000,0.0098,0.0000,29.5574,29.5574,0.4797,215.8574,0.0000,-215.8574,11.5768,11.5034,1359.2000,0.0000,1359.2000,0.0508,349.4231,0.0000,349.4231,2.4830,0.0000,1009.7769,1009.7769,11.5034,11.2098,4363.2000,0.0000,4363.2000,0.2482,932.9675,0.0000,932.9675,12.1219,0.0000,3430.2325,3430.2325,11.2098,10.4007,17446.0000,0.0000,17446.0000,0.6550,4508.8321,0.0000,4508.8321,31.9902,0.0000,12937.1679,12937.1679,10.4007,6.2085,6.2085,8.3046,6.5424,98136.1154,6.2085,6.2097,6.2089,8.3052,6.5406,52324.6728,6.2089,6.2101,6.2092,8.3054,6.5399,45779.3630,12.1386,948.5310,-99191.0000,196240.1512
1435,6.0499,12.6012,154.5000,134828.5000,-134674.0000,6.0806,36.5088,18934.7766,18971.2855,296.9645,153763.2766,117.9912,-153645.2855,12.6012,11.3574,19660.7000,0.0000,19660.7000,0.7302,4981.1704,0.0000,4981.1704,35.6605,0.0000,14679.5296,14679.5296,11.3574,11.3579,0.0000,186.3000,-186.3000,0.0098,0.0000,29.4806,29.4806,0.4784,215.7806,0.0000,-215.7806,11.3579,11.2998,1027.4000,0.0000,1027.4000,0.0389,264.9584,0.0000,264.9584,1.8995,0.0000,762.4416,762.4416,11.2998,10.9457,5044.2000,0.0000,5044.2000,0.2910,1082.0956,0.0000,1082.0956,14.2140,0.0000,3962.1044,3962.1044,10.9457,10.1466,16645.2000,0.0000,16645.2000,0.6339,4318.3867,0.0000,4318.3867,30.9611,0.0000,12326.8133,12326.8133,10.1466,6.0492,6.0492,8.0979,6.1511,92266.4448,6.0492,6.0504,6.0496,8.0985,6.1493,49194.1466,6.0496,6.0508,6.0499,8.0987,6.1486,43040.5263,11.6766,912.4270,-92482.8000,184501.1176
1436,6.1300,12.5430,1034.3000,85352.9000,-84318.6000,3.9039,244.0381,12002.5977,12246.6358,190.6623,97355.4977,790.2619,-96565.2358,12.5430,10.7349,19660.2000,0.0000,19660.2000,0.7320,4985.1298,0.0000,4985.1298,35.7505,0.0000,14675.0702,14675.0702,10.7349,10.5816,1555.2000,0.0000,1555.2000,0.0903,337.7841,0.0000,337.7841,4.4079,0.0000,1217.4159,1217.4159,10.5816,10.4965,1138.7000,0.0000,1138.7000,0.0433,296.9949,0.0000,296.9949,2.1129,0.0000,841.7051,841.7051,10.4965,9.9689,5971.4000,0.0000,5971.4000,0.3459,1297.7313,0.0000,1297.7313,16.8914,0.0000,4673.6687,4673.6687,9.9689,9.0750,15243.7000,0.0000,15243.7000,0.5831,4011.8525,0.0000,4011.8525,28.4793,0.0000,11231.8475,11231.8475,9.0750,6.1292,6.1292,7.6021,3.2373,48560.0071,6.1292,6.1305,6.1296,7.6028,3.2359,25887.1643,6.1296,6.1310,6.1300,7.6030,3.2353,22647.4104,8.5477,667.9303,-40749.4000,97094.5818
1437,5.9681,12.2791,1616.9000,82029.9000,-80413.0000,3.7919,382.6713,11504.3813,11887.0525,185.1883,93534.2813,1234.2287,-92300.0525,12.2791,10.6841,16653.2000,0.0000,16653.2000,0.6206,4238.4635,0.0000,4238.4635,30.3106,0.0000,12414.7365,12414.7365,10.6841,10.3894,2839.1000,0.0000,2839.1000,0.1667,617.1772,0.0000,617.1772,8.1431,0.0000,2221.9228,2221.9228,10.3894,10.3398,639.9000,0.0000,639.9000,0.0246,167.3691,0.0000,167.3691,1.2029,0.0000,472.5309,472.5309,10.3398,9.6665,7446.6000,0.0000,7446.6000,0.4380,1622.4750,0.0000,1622.4750,21.3889,0.0000,5824.1250,5824.1250,9.6665,8.9216,12440.8000,0.0000,12440.8000,0.4839,3288.8943,0.0000,3288.8943,23.6315,0.0000,9151.9057,9151.9057,8.9216,5.9674,5.9674,7.4445,3.1481,47221.6455,5.9674,5.9687,5.9678,7.4451,3.1467,25173.3742,5.9678,5.9692,5.9681,7.4454,3.1462,22023.1463,8.2885,647.6766,-40393.4000,94418.1660
1438,6.4389,12.3920,3369.6000,67787.1000,-64417.5000,3.2571,790.4156,9582.2086,10372.6242,159.0731,77369.3086,2579.1844,-74790.1242,12.3920,10.6665,16242.1000,0.0000,16242.1000,0.6079,4127.2228,0.0000,4127.2228,29.6877,0.0000,12114.8772,12114.8772,10.6665,8.9899,18578.1000,0.0000,18578.1000,1.0921,4039.8123,0.0000,4039.8123,53.3377,0.0000,14538.2877,14538.2877,8.9899,8.9622,482.6000,0.0000,482.6000,0.0186,128.8778,0.0000,128.8778,0.9101,0.0000,353.7222,353.7222,8.9622,8.3212,10282.0000,0.0000,10282.0000,0.6065,2292.0602,0.0000,2292.0602,29.6220,0.0000,7989.9398,7989.9398,8.3212,7.8501,10839.1000,0.0000,10839.1000,0.4238,2923.9346,0.0000,2923.9346,20.6971,0.0000,7915.1654,7915.1654,7.8501,6.4381,6.4381,7.1441,1.6355,24532.3983,6.4381,6.4394,6.4385,7.1447,1.6340,13071.7559,6.4385,6.4399,6.4389,7.1450,1.6334,11433.8269,9.0091,703.9867,-7993.6000,49037.9810
1439,6.5617,12.2117,4620.0000,60990.4000,-56370.4000,3.0328,1081.2204,8639.5770,9720.7974,148.1163,69629.9770,3538.7796,-66091.1974,12.2117,10.4315,16237.4000,0.0000,16237.4000,0.6066,4136.5945,0.0000,4136.5945,29.6253,0.0000,12100.8055,12100.8055,10.4315,8.1929,27629.7000,0.0000,27629.7000,1.6248,6032.3173,0.0000,6032.3173,79.3518,0.0000,21597.3827,21597.3827,8.1929,8.1702,475.7000,0.0000,475.7000,0.0188,128.5740,0.0000,128.5740,0.9192,0.0000,347.1260,347.1260,8.1702,7.5170,13426.3000,0.0000,13426.3000,0.8135,3033.4469,0.0000,3033.4469,39.7324,0.0000,10392.8531,10392.8531,7.5170,7.3021,6034.1000,0.0000,6034.1000,0.2416,1647.8372,0.0000,1647.8372,11.8004,0.0000,4386.2628,4386.2628,7.3021,6.5609,6.5609,6.9315,0.9059,13589.2366,6.5609,6.5622,6.5614,6.9322,0.9044,7234.9872,6.5614,6.5627,6.5617,6.9324,0.9038,6326.5471,9.5072,742.9088,7432.8000,27150.7708
1440,6.6176,11.9596,5834.5000,55668.9000,-49834.4000,2.8680,1364.0145,7893.3516,9257.3661,140.0668,63562.2516,4470.4855,-59091.7661,11.9596,10.1454,16252.1000,0.0000,16252.1000,0.6089,4155.2348,0.0000,4155.2348,29.7382,0.0000,12096.8652,12096.8652,10.1454,7.6529,33318.5000,0.0000,33318.5000,1.9682,7310.2912,0.0000,7310.2912,96.1240,0.0000,26008.2088,26008.2088,7.6529,7.6331,471.3000,0.0000,471.3000,0.0189,128.4385,0.0000,128.4385,0.9238,0.0000,342.8615,342.8615,7.6331,6.9564,16808.4000,0.0000,16808.4000,1.0346,3832.7434,0.0000,3832.7434,50.5303,0.0000,12975.6566,12975.6566,6.9564,6.9003,1829.5000,0.0000,1829.5000,0.0743,503.9450,0.0000,503.9450,3.6309,0.0000,1325.5550,1325.5550,6.9003,6.6169,6.6169,6.7586,0.3593,5389.7114,6.6169,6.6182,6.6173,6.7593,0.3577,2861.6732,6.6173,6.6186,6.6176,6.7595,0.3571,2499.8544,9.8595,770.4336,18845.4000,10751.2389
1441,6.6848,11.5946,7577.2000,50683.5000,-43106.3000,2.7497,1769.1953,7194.8082,8964.0035,134.2889,57878.3082,5808.0047,-52070.3035,11.5946,9.7934,16241.1000,0.0000,16241.1000,0.6110,4174.1967,0.0000,4174.1967,29.8396,0.0000,12066.9033,12066.9033,9.7934,7.1770,38528.1000,0.0000,38528.1000,2.2886,8505.1545,0.0000,8505.1545,111.7704,0.0000,30022.9455,30022.9455,7.1770,7.1596,476.3000,0.0000,476.3000,0.0193,130.7532,0.0000,130.7532,0.9429,0.0000,345.5468,345.5468,7.1596,6.5150,19371.1000,0.0000,19371.1000,1.2054,4453.4630,0.0000,4453.4630,58.8676,0.0000,14917.6370,14917.6370,6.5150,6.4882,1028.7000,0.0000,1028.7000,0.0422,285.3053,0.0000,285.3053,2.0632,0.0000,743.3947,743.3947,6.4882,6.6841,6.6841,6.5861,-0.2613,-3919.1492,6.6841,6.6853,6.6845,6.5867,-0.2629,-2103.4704,6.6845,6.6858,6.6848,6.5870,-0.2635,-1844.7846,10.3742,810.6543,32539.0000,-7867.4042
1442,6.7176,11.1814,9212.8000,45857.5000,-36644.7000,2.6316,2149.7669,6513.4270,8663.1939,128.5230,52370.9270,7063.0331,-45307.8939,11.1814,9.3965,16232.8000,0.0000,16232.8000,0.6143,4197.0140,0.0000,4197.0140,30.0028,0.0000,12035.7860,12035.7860,9.3965,6.7660,42300.2000,0.0000,42300.2000,2.5299,9403.0216,0.0000,9403.0216,123.5565,0.0000,32897.1784,32897.1784,6.7660,6.7506,470.1000,0.0000,470.1000,0.0192,129.8735,0.0000,129.8735,0.9389,0.0000,340.2265,340.2265,6.7506,6.1530,21151.9000,0.0000,21151.9000,1.3289,4897.6877,0.0000,4897.6877,64.9011,0.0000,16254.2123,16254.2123,6.1530,6.1431,428.2000,0.0000,428.2000,0.0177,119.4310,0.0000,119.4310,0.8660,0.0000,308.7690,308.7690,6.1431,6.7168,6.7168,6.4300,-0.7902,-11852.6758,6.7168,6.7181,6.7173,6.4306,-0.7919,-6334.9240,6.7173,6.7185,6.7176,6.4308,-0.7925,-5547.3764,10.7125,837.0919,43938.5000,-23734.9763
1443,6.7392,10.7392,10789.0000,41322.7000,-30533.7000,2.5228,2516.5443,5871.5243,8388.0686,123.2085,47194.2243,8272.4557,-38921.7686,10.7392,8.9788,16252.2000,0.0000,16252.2000,0.6193,4229.1318,0.0000,4229.1318,30.2444,0.0000,12023.0682,12023.0682,8.9788,6.3867,45836.7000,0.0000,45836.7000,2.7628,10264.7078,0.0000,10264.7078,134.9308,0.0000,35571.9922,35571.9922,6.3867,6.3727,477.6000,0.0000,477.6000,0.0197,132.7250,0.0000,132.7250,0.9613,0.0000,344.8750,344.8750,6.3727,5.8319,22605.4000,0.0000,22605.4000,1.4322,5269.0754,0.0000,5269.0754,69.9452,0.0000,17336.3246,17336.3246,5.8319,5.8232,428.2000,0.0000,428.2000,0.0179,120.0324,0.0000,120.0324,0.8721,0.0000,308.1676,308.1676,5.8232,6.7385,6.7385,6.2808,-1.3017,-19525.8093,6.7385,6.7397,6.7389,6.2814,-1.3034,-10427.5328,6.7389,6.7401,6.7392,6.2817,-1.3041,-9128.4935,11.0619,864.3896,55066.4000,-39081.8357
1444,6.4697,11.3518,8854.4000,58143.6000,-49289.2000,3.1645,2075.7919,8223.3523,10299.1442,154.5492,66366.9523,6778.6081,-59588.3442,11.3518,9.7437,16243.5000,0.0000,16243.5000,0.6235,4189.4441,0.0000,4189.4441,30.4526,0.0000,12054.0559,12054.0559,9.7437,6.8597,49139.1000,0.0000,49139.1000,2.9864,10856.9760,0.0000,10856.9760,145.8486,0.0000,38282.1240,38282.1240,6.8597,6.8457,469.0000,0.0000,469.0000,0.0195,129.3817,0.0000,129.3817,0.9509,0.0000,339.6183,339.6183,6.8457,6.2062,23854.8000,0.0000,23854.8000,1.5232,5514.3655,0.0000,5514.3655,74.3898,0.0000,18340.4345,18340.4345,6.2062,6.1845,1028.7000,0.0000,1028.7000,0.0432,286.6806,0.0000,286.6806,2.1082,0.0000,742.0194,742.0194,6.1845,6.4690,6.4690,6.3268,-0.4587,-6880.3373,6.4690,6.4702,6.4694,6.3274,-0.4606,-3684.6717,6.4694,6.4706,6.4697,6.3276,-0.4612,-3228.5295,12.5403,979.9184,41445.9000,-13793.5386
1445,6.4351,11.3517,9623.4000,64769.6000,-55146.2000,3.5099,2257.5439,9155.0811,11412.6251,171.4158,73924.6811,7365.8561,-66558.8251,11.3517,9.8789,16230.5000,0.0000,16230.5000,0.6167,4186.0922,0.0000,4186.0922,30.1188,0.0000,12044.4078,12044.4078,9.8789,6.9139,53818.2000,0.0000,53818.2000,3.2219,11862.7977,0.0000,11862.7977,157.3526,0.0000,41955.4023,41955.4023,6.9139,6.8960,639.3000,0.0000,639.3000,0.0263,176.2139,0.0000,176.2139,1.2845,0.0000,463.0861,463.0861,6.8960,6.2698,24506.4000,0.0000,24506.4000,1.5496,5660.0127,0.0000,5660.0127,75.6790,0.0000,18846.3873,18846.3873,6.2698,6.1588,5632.8000,0.0000,5632.8000,0.2347,1568.2070,0.0000,1568.2070,11.4603,0.0000,4064.5930,4064.5930,6.1588,6.4345,6.4345,6.2967,-0.4868,-7302.6106,6.4345,6.4356,6.4349,6.2972,-0.4888,-3910.7769,6.4349,6.4360,6.4351,6.2974,-0.4895,-3426.6079,13.7385,1073.5466,45681.0000,-14639.9954
1446,6.0077,12.0197,5215.5000,120032.1000,-114816.6000,5.7310,1233.4253,16845.0507,18078.4760,279.8927,136877.1507,3982.0747,-132895.0760,12.0197,10.9556,16252.3000,0.0000,16252.3000,0.6175,4151.7228,0.0000,4151.7228,30.1592,0.0000,12100.5772,12100.5772,10.9556,9.0670,31474.2000,0.0000,31474.2000,1.8793,6810.4910,0.0000,6810.4910,91.7813,0.0000,24663.7090,24663.7090,9.0670,9.0448,587.1000,0.0000,587.1000,0.0241,156.6031,0.0000,156.6031,1.1784,0.0000,430.4969,430.4969,9.0448,8.0728,24385.0000,0.0000,24385.0000,1.5403,5428.3536,0.0000,5428.3536,75.2263,0.0000,18956.6464,18956.6464,8.0728,7.5822,19044.8000,0.0000,19044.8000,0.7924,5156.9095,0.0000,5156.9095,38.7002,0.0000,13887.8905,13887.8905,7.5822,6.0071,6.0071,6.7946,3.2151,48226.7144,6.0071,6.0082,6.0075,6.7952,3.2129,25702.8047,6.0075,6.0085,6.0077,6.7953,3.2123,22486.0059,15.8770,1240.6515,-23073.2000,96415.5250
1447,5.9731,12.3200,2739.2000,159374.0000,-156634.8000,7.3381,648.2243,22353.4394,23001.6637,358.3807,181727.4394,2090.9757,-179636.4637,12.3200,10.9161,27612.8000,0.0000,27612.8000,1.0378,7023.7549,0.0000,7023.7549,50.6833,0.0000,20589.0451,20589.0451,10.9161,10.0278,17082.9000,0.0000,17082.9000,0.9990,3698.9320,0.0000,3698.9320,48.7904,0.0000,13383.9680,13383.9680,10.0278,9.9824,1230.8000,0.0000,1230.8000,0.0486,323.6414,0.0000,323.6414,2.3750,0.0000,907.1586,907.1586,9.9824,9.0717,22231.8000,0.0000,22231.8000,1.3449,4872.3973,0.0000,4872.3973,65.6834,0.0000,17359.4027,17359.4027,9.0717,8.5273,20245.9000,0.0000,20245.9000,0.8144,5400.0129,0.0000,5400.0129,39.7723,0.0000,14845.8871,14845.8871,8.5273,5.9725,5.9725,7.2499,5.7067,85601.0629,5.9725,5.9736,5.9729,7.2505,5.7043,45634.6799,5.9729,5.9739,5.9731,7.2506,5.7038,39926.6903,17.3742,1357.6445,-68230.6000,171162.4331
1448,6.0324,12.4689,1822.8000,175109.3000,-173286.5000,7.9878,430.8764,24584.5143,25015.3907,390.1104,199693.8143,1391.9236,-198301.8907,12.4689,10.9089,33694.0000,0.0000,33694.0000,1.2602,8552.5582,0.0000,8552.5582,61.5462,0.0000,25141.4418,25141.4418,10.9089,10.7816,3674.8000,11779.6000,-8104.8000,0.8331,795.7955,1854.4360,2650.2314,40.6877,13634.0360,2879.0045,-10755.0314,10.7816,10.7045,2108.5000,0.0000,2108.5000,0.0819,548.3328,0.0000,548.3328,4.0011,0.0000,1560.1672,1560.1672,10.7045,9.8324,20880.9000,0.0000,20880.9000,1.2403,4522.6062,0.0000,4522.6062,60.5731,0.0000,16358.2938,16358.2938,9.8324,9.2938,19445.2000,0.0000,19445.2000,0.7682,5127.9593,0.0000,5127.9593,37.5198,0.0000,14317.2407,14317.2407,9.2938,6.0318,6.0318,7.6628,7.6569,114853.7486,6.0318,6.0329,6.0322,7.6634,7.6544,61235.5667,6.0322,6.0331,6.0324,7.6635,7.6539,53577.6203,18.2573,1426.6516,-105262.7000,229666.9356
1449,6.2108,12.6835,1452.5000,189026.8000,-187574.3000,8.5933,342.1866,26617.5315,26959.7181,419.6823,215644.3315,1110.3134,-214534.0181,12.6835,11.0428,38319.1000,0.0000,38319.1000,1.4298,9697.1425,0.0000,9697.1425,69.8275,0.0000,28621.9575,28621.9575,11.0428,11.0538,1450.6000,18447.6000,-16997.0000,1.0528,313.4223,2908.5756,3221.9978,51.4159,21356.1756,1137.1777,-20218.9978,11.0538,10.9772,2289.7000,0.0000,2289.7000,0.0878,593.1016,0.0000,593.1016,4.2896,0.0000,1696.5984,1696.5984,10.9772,10.2118,19715.8000,0.0000,19715.8000,1.1549,4251.4588,0.0000,4251.4588,56.4048,0.0000,15464.3412,15464.3412,10.2118,9.7613,17043.0000,0.0000,17043.0000,0.6644,4469.3417,0.0000,4469.3417,32.4499,0.0000,12573.6583,12573.6583,9.7613,6.2103,6.2103,7.9858,8.8910,133365.1300,6.2103,6.2113,6.2106,7.9863,8.8885,71107.6362,6.2106,6.2115,6.2108,7.9864,8.8879,62215.5403,19.4745,1521.7680,-127203.7000,266688.3065
1450,6.4421,12.9432,1073.5000,201871.8000,-200798.3000,9.1561,251.7981,28537.6579,28789.4561,447.1673,230409.4579,821.7019,-229587.7561,12.9432,11.1498,45244.2000,0.0000,45244.2000,1.6824,11407.9487,0.0000,11407.9487,82.1650,0.0000,33836.2513,33836.2513,11.1498,11.2355,810.6000,28403.3000,-27592.7000,1.5382,174.8254,4483.7538,4658.5793,75.1225,32887.0538,635.7746,-32251.2793,11.2355,11.1658,2346.0000,0.0000,2346.0000,0.0896,606.0861,0.0000,606.0861,4.3751,0.0000,1739.9139,1739.9139,11.1658,10.5204,18413.6000,0.0000,18413.6000,1.0731,3958.6275,0.0000,3958.6275,52.4063,0.0000,14454.9725,14454.9725,10.5204,10.1431,15441.6000,0.0000,15441.6000,0.5981,4031.0771,0.0000,4031.0771,29.2095,0.0000,11410.5229,11410.5229,10.1431,6.4416,6.4416,8.2923,10.0917,151375.9411,6.4416,6.4426,6.4419,8.2928,10.0890,80712.3993,6.4419,6.4428,6.4421,8.2929,10.0885,70619.5842,21.2060,1657.0699,-146945.6000,302707.9246
1451,6.6431,13.1737,577.1000,213595.9000,-213018.8000,9.6652,134.8523,30299.3079,30434.1602,472.0309,243895.2079,442.2477,-243452.9602,13.1737,11.3844,47549.3000,0.0000,47549.3000,1.7608,11950.6076,0.0000,11950.6076,85.9965,0.0000,35598.6924,35598.6924,11.3844,11.5136,264.8000,37879.1000,-37614.3000,2.0044,56.8856,5995.9928,6052.8784,97.8903,43875.0928,207.9144,-43667.1784,11.5136,11.4370,2778.1000,0.0000,2778.1000,0.1058,714.8441,0.0000,714.8441,5.1652,0.0000,2063.2559,2063.2559,11.4370,10.8754,17074.2000,14.6000,17059.6000,0.9922,3654.7825,2.3867,3657.1692,48.4598,16.9867,13419.4175,13402.4308,10.8754,10.5847,12438.9000,0.0000,12438.9000,0.4793,3230.4166,0.0000,3230.4166,23.4063,0.0000,9208.4834,9208.4834,10.5847,6.6426,6.6426,8.6136,11.4092,171138.4635,6.6426,6.6436,6.6429,8.6141,11.4065,91251.7293,6.6429,6.6437,6.6431,8.6142,11.4059,79841.5174,22.5115,1759.0775,-170807.2000,342231.7101
1452,6.7897,13.3377,227.9000,224084.6000,-223856.7000,10.1275,53.1075,31868.0771,31921.1847,494.6131,255952.6771,174.7925,-255777.8847,13.3377,11.8169,41204.9000,0.0000,41204.9000,1.5204,10332.4640,0.0000,10332.4640,74.2524,0.0000,30872.4360,30872.4360,11.8169,11.9026,452.5000,41600.0000,-41147.5000,2.2123,96.5104,6619.3465,6715.8569,108.0449,48219.3465,355.9896,-47863.3569,11.9026,11.8118,3326.1000,0.0000,3326.1000,0.1260,851.0891,0.0000,851.0891,6.1558,0.0000,2475.0109,2475.0109,11.8118,11.2955,15701.4000,14.7000,15686.7000,0.9079,3340.9835,2.4112,3343.3948,44.3394,17.1112,12360.4165,12343.3052,11.2955,11.0403,10837.5000,0.0000,10837.5000,0.4151,2797.4267,0.0000,2797.4267,20.2712,0.0000,8040.0733,8040.0733,11.0403,6.7892,6.7892,8.9148,12.5509,188264.2020,6.7892,6.7901,6.7895,8.9152,12.5482,100385.2895,6.7895,6.7903,6.7897,8.9153,12.5476,87833.4264,22.9638,1794.4241,-193949.0000,376482.9179
1453,7.0390,13.5987,2.5000,237467.0000,-237464.5000,10.7263,0.5799,33919.4336,33920.0135,523.8561,271386.4336,1.9201,-271384.5135,13.5987,11.9598,47555.6000,0.0000,47555.6000,1.7502,11881.9122,0.0000,11881.9122,85.4769,0.0000,35673.6878,35673.6878,11.9598,12.0834,0.0000,47253.8000,-47253.8000,2.4869,0.0000,7532.2610,7532.2610,121.4546,54786.0610,0.0000,-54786.0610,12.0834,12.0038,3171.9000,0.0000,3171.9000,0.1194,809.5416,0.0000,809.5416,5.8331,0.0000,2362.3584,2362.3584,12.0038,11.5636,14479.1000,258.1000,14221.0000,0.8447,3071.5857,42.4125,3113.9982,41.2554,300.5125,11407.5143,11107.0018,11.5636,11.3505,9636.4000,0.0000,9636.4000,0.3665,2477.7965,0.0000,2477.7965,17.8988,0.0000,7158.6035,7158.6035,11.3505,7.0385,7.0385,9.1945,13.5496,203243.7369,7.0385,7.0394,7.0389,9.1950,13.5467,108373.7965,7.0389,7.0396,7.0390,9.1951,13.5462,94823.3115,24.4411,1909.8600,-210133.4000,406440.8449
1454,7.2018,13.7551,0.0000,250770.5000,-250770.5000,11.3425,0.0000,35923.5309,35923.5309,553.9491,286694.0309,0.0000,-286694.0309,13.7551,12.2621,45247.6000,0.0000,45247.6000,1.6585,11280.8928,0.0000,11280.8928,80.9991,0.0000,33966.7072,33966.7072,12.2621,12.3561,0.0000,45662.1000,-45662.1000,2.4043,0.0000,7306.3253,7306.3253,117.4228,52968.4253,0.0000,-52968.4253,12.3561,12.3045,2091.8000,0.0000,2091.8000,0.0785,531.8106,0.0000,531.8106,3.8355,0.0000,1559.9894,1559.9894,12.3045,11.8898,13749.1000,336.4000,13412.7000,0.8043,2903.0111,55.4402,2958.4512,39.2819,391.8402,10846.0889,10454.2488,11.8898,11.7039,8435.3000,0.0000,8435.3000,0.3194,2158.8370,0.0000,2158.8370,15.5987,0.0000,6276.4630,6276.4630,11.7039,7.2013,7.2013,9.4526,14.4209,216312.9624,7.2013,7.2022,7.2016,9.4531,14.4180,115344.0828,7.2016,7.2024,7.2018,9.4532,14.4175,100922.3279,24.9114,1946.6093,-227245.2000,432579.3731
1455,7.3759,13.9259,0.0000,260356.5000,-260356.5000,11.7866,0.0000,37413.5840,37413.5840,575.6384,297770.0840,0.0000,-297770.0840,13.9259,12.5486,42936.7000,0.0000,42936.7000,1.5700,10679.6521,0.0000,10679.6521,76.6767,0.0000,32257.0479,32257.0479,12.5486,12.6225,0.0000,45684.5000,-45684.5000,2.4081,0.0000,7337.0089,7337.0089,117.6083,53021.5089,0.0000,-53021.5089,12.6225,12.5736,2013.3000,0.0000,2013.3000,0.0753,509.9299,0.0000,509.9299,3.6754,0.0000,1503.3701,1503.3701,12.5736,12.1679,13615.5000,284.5000,13331.0000,0.7895,2862.7929,47.0130,2909.8058,38.5581,331.5130,10752.7071,10421.1942,12.1679,11.9586,9636.4000,0.0000,9636.4000,0.3629,2456.4722,0.0000,2456.4722,17.7250,0.0000,7179.9278,7179.9278,11.9586,7.3754,7.3754,9.6670,15.0190,225285.3409,7.3754,7.3763,7.3757,9.6674,15.0162,120129.3778,7.3757,7.3764,7.3759,9.6675,15.0156,105109.3892,25.4886,1991.7165,-238123.6000,450524.1079
1456,7.4179,13.9621,3.0000,257023.7000,-257020.7000,11.6471,0.6909,36962.7386,36963.4296,568.8242,293986.4386,2.3091,-293984.1296,13.9621,12.7569,36581.4000,0.0000,36581.4000,1.3341,9094.3768,0.0000,9094.3768,65.1559,0.0000,27487.0232,27487.0232,12.7569,12.8007,0.0000,40343.4000,-40343.4000,2.1288,0.0000,6497.0420,6497.0420,103.9677,46840.4420,0.0000,-46840.4420,12.8007,12.7338,2610.8000,0.0000,2610.8000,0.0972,659.6092,0.0000,659.6092,4.7459,0.0000,1951.1908,1951.1908,12.7338,12.3059,13655.4000,102.5000,13552.9000,0.7779,2864.0706,16.9657,2881.0363,37.9935,119.4657,10791.3294,10671.8637,12.3059,12.0511,11237.8000,0.0000,11237.8000,0.4213,2859.0873,0.0000,2859.0873,20.5776,0.0000,8378.7127,8378.7127,12.0511,7.4174,7.4174,9.7343,14.6608,219911.4749,7.4174,7.4183,7.4177,9.7347,14.6580,117264.1928,7.4177,7.4185,7.4179,9.7348,14.6574,102602.0704,24.6097,1923.0354,-233381.2000,439777.7381
1457,7.2847,13.8222,63.7000,249810.3000,-249746.6000,11.3265,14.7073,35839.1765,35853.8838,553.1665,285649.4765,48.9927,-285600.4838,13.8222,12.9862,23869.9000,0.0000,23869.9000,0.8700,5945.6217,0.0000,5945.6217,42.4916,0.0000,17924.2783,17924.2783,12.9862,12.9581,590.9000,21407.2000,-20816.3000,1.1639,123.6516,3458.1126,3581.7642,56.8422,24865.3126,467.2484,-24398.0642,12.9581,12.9091,1646.7000,0.0000,1646.7000,0.0611,415.1153,0.0000,415.1153,2.9849,0.0000,1231.5847,1231.5847,12.9091,12.3823,14496.5000,0.0000,14496.5000,0.8175,3032.2854,0.0000,3032.2854,39.9242,0.0000,11464.2146,11464.2146,12.3823,12.0018,14841.1000,0.0000,14841.1000,0.5552,3771.7422,0.0000,3771.7422,27.1152,0.0000,11069.3578,11069.3578,12.0018,7.2842,7.2842,9.6430,13.4594,201891.5705,7.2842,7.2851,7.2845,9.6434,13.4569,107655.2284,7.2845,7.2853,7.2847,9.6435,13.4563,94193.9356,22.1913,1734.0590,-215708.7000,403740.7345
