Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1458,6.9349,13.3645,1257.3000,146657.8000,-145400.5000,6.7180,292.1925,20909.9246,21202.1171,328.0947,167567.7246,965.1075,-166602.6171,13.3645,12.2443,19674.8000,0.0000,19674.8000,0.7187,4931.7771,0.0000,4931.7771,35.0991,0.0000,14743.0229,14743.0229,12.2443,11.9229,4998.0000,334.8000,4663.2000,0.2990,1058.5126,53.5587,1112.0713,14.6042,388.3587,3939.4874,3551.1287,11.9229,11.8576,1362.4000,0.0000,1362.4000,0.0504,348.5128,0.0000,348.5128,2.4634,0.0000,1013.8872,1013.8872,11.8576,10.9520,16557.1000,0.0000,16557.1000,0.9307,3520.5160,0.0000,3520.5160,45.4525,0.0000,13036.5840,13036.5840,10.9520,10.3219,17443.4000,0.0000,17443.4000,0.6518,4525.0548,0.0000,4525.0548,31.8307,0.0000,12918.3452,12918.3452,10.3219,6.9343,6.9343,8.6281,6.1206,91808.7289,6.9343,6.9353,6.9346,8.6286,6.1188,48950.3825,6.9346,6.9357,6.9349,8.6288,6.1180,42826.2740,14.0528,1098.1069,-85699.6000,183585.3855
1459,6.8099,13.1679,2030.3000,135715.0000,-133684.7000,6.2580,472.9417,19307.4246,19780.3663,305.6307,155022.4246,1557.3583,-153465.0663,13.1679,11.9786,19663.1000,0.0000,19663.1000,0.7234,4942.3465,0.0000,4942.3465,35.3279,0.0000,14720.7535,14720.7535,11.9786,11.4448,8030.8000,0.0000,8030.8000,0.4583,1708.2590,0.0000,1708.2590,22.3842,0.0000,6322.5410,6322.5410,11.4448,11.3950,1028.5000,0.0000,1028.5000,0.0387,264.9097,0.0000,264.9097,1.8908,0.0000,763.5903,763.5903,11.3950,10.3631,19128.3000,0.0000,19128.3000,1.0964,4097.2138,0.0000,4097.2138,53.5442,0.0000,15031.0862,15031.0862,10.3631,9.7780,16642.7000,0.0000,16642.7000,0.6366,4354.6635,0.0000,4354.6635,31.0898,0.0000,12288.0365,12288.0365,9.7780,6.8093,6.8093,8.2936,5.2737,79105.0846,6.8093,6.8103,6.8096,8.2941,5.2719,42174.8570,6.8096,6.8107,6.8099,8.2943,5.2712,36898.0913,13.8170,1079.6821,-69191.3000,158178.0329
1460,7.0072,12.8334,5235.2000,87510.5000,-82275.3000,4.2713,1214.9969,12492.8480,13707.8449,208.6052,100003.3480,4020.2031,-95983.1449,12.8334,11.2460,19657.7000,0.0000,19657.7000,0.7254,4964.1660,0.0000,4964.1660,35.4270,0.0000,14693.5340,14693.5340,11.2460,10.1131,14985.1000,0.0000,14985.1000,0.8595,3226.6650,0.0000,3226.6650,41.9766,0.0000,11758.4350,11758.4350,10.1131,10.0545,1129.7000,0.0000,1129.7000,0.0429,296.6828,0.0000,296.6828,2.0932,0.0000,833.0172,833.0172,10.0545,8.9104,21780.1000,0.0000,21780.1000,1.2592,4767.7374,0.0000,4767.7374,61.4992,0.0000,17012.3626,17012.3626,8.9104,8.3957,15241.4000,0.0000,15241.4000,0.5888,4075.0661,0.0000,4075.0661,28.7565,0.0000,11166.3339,11166.3339,8.3957,7.0066,7.0066,7.7012,2.0754,31131.1911,7.0066,7.0077,7.0070,7.7017,2.0738,16590.6177,7.0070,7.0081,7.0072,7.7019,2.0731,14512.0058,11.6207,908.0582,-9481.3000,62233.8146
1461,6.8991,12.3995,7454.7000,83506.6000,-76051.9000,4.2274,1733.6078,11898.5934,13632.2012,206.4589,95405.1934,5721.0922,-89684.1012,12.3995,11.0516,16642.2000,0.0000,16642.2000,0.6174,4228.4430,0.0000,4228.4430,30.1510,0.0000,12413.7570,12413.7570,11.0516,9.6225,19353.7000,0.0000,19353.7000,1.1256,4181.0138,0.0000,4181.0138,54.9706,0.0000,15172.6862,15172.6862,9.6225,9.5907,649.8000,0.0000,649.8000,0.0252,171.8956,0.0000,171.8956,1.2312,0.0000,477.9044,477.9044,9.5907,8.4008,24715.8000,0.0000,24715.8000,1.4660,5452.0318,0.0000,5452.0318,71.5978,0.0000,19263.7682,19263.7682,8.4008,8.0140,12438.9000,0.0000,12438.9000,0.4928,3351.4444,0.0000,3351.4444,24.0698,0.0000,9087.4556,9087.4556,8.0140,6.8985,6.8985,7.4563,1.7112,25668.1472,6.8985,6.8996,6.8989,7.4568,1.7096,13676.5632,6.8989,6.9000,6.8991,7.4570,1.7089,11962.4638,11.9316,932.3504,-2251.5000,51307.1743
1462,7.1731,11.9256,11433.4000,68308.7000,-56875.3000,3.7807,2645.2793,9780.3889,12425.6682,184.6417,78089.0889,8788.1207,-69300.9682,11.9256,10.5710,16234.5000,0.0000,16234.5000,0.6064,4152.7543,0.0000,4152.7543,29.6165,0.0000,12081.7457,12081.7457,10.5710,7.7414,53332.1000,0.0000,53332.1000,3.1132,11616.0228,0.0000,11616.0228,152.0423,0.0000,41716.0772,41716.0772,7.7414,7.7281,475.2000,0.0000,475.2000,0.0186,129.3259,0.0000,129.3259,0.9081,0.0000,345.8741,345.8741,7.7281,6.9947,29162.3000,0.0000,29162.3000,1.7454,6638.8664,0.0000,6638.8664,85.2426,0.0000,22523.4336,22523.4336,6.9947,6.7925,10837.5000,0.0000,10837.5000,0.4333,2983.4760,0.0000,2983.4760,21.1635,0.0000,7854.0240,7854.0240,6.7925,7.1725,7.1725,6.9825,-0.7108,-10662.1827,7.1725,7.1735,7.1729,6.9830,-0.7126,-5701.1501,7.1729,7.1739,7.1731,6.9832,-0.7134,-4994.0618,14.5464,1136.6752,53166.3000,-21357.3947
1463,7.1026,11.1961,15099.8000,60632.4000,-45532.6000,3.6546,3498.1568,8670.4056,12168.5625,178.4829,69302.8056,11601.6432,-57701.1625,11.1961,9.8915,16252.0000,0.0000,16252.0000,0.6117,4201.0804,0.0000,4201.0804,29.8762,0.0000,12050.9196,12050.9196,9.8915,6.8553,70065.2000,0.0000,70065.2000,4.1278,15440.6193,0.0000,15440.6193,201.5953,0.0000,54624.5807,54624.5807,6.8553,6.8453,473.8000,0.0000,473.8000,0.0192,130.7147,0.0000,130.7147,0.9364,0.0000,343.0853,343.0853,6.8453,6.2557,33736.8000,0.0000,33736.8000,2.0952,7798.7776,0.0000,7798.7776,102.3272,0.0000,25938.0224,25938.0224,6.2557,6.1698,6033.2000,0.0000,6033.2000,0.2476,1680.0486,0.0000,1680.0486,12.0914,0.0000,4353.1514,4353.1514,6.1698,7.1020,7.1020,6.6359,-1.9338,-29006.4248,7.1020,7.1029,7.1023,6.6364,-1.9357,-15485.4294,7.1023,7.1033,7.1026,6.6366,-1.9365,-13555.5549,16.1341,1260.7427,81028.4000,-58047.4092
1464,6.9882,10.4268,18886.7000,54594.2000,-35707.5000,3.6103,4384.8337,7791.1466,12175.9803,176.3235,62385.3466,14501.8663,-47883.4803,10.4268,9.2012,16239.0000,0.0000,16239.0000,0.6186,4245.0646,0.0000,4245.0646,30.2124,0.0000,11993.9354,11993.9354,9.2012,6.3814,73147.9000,0.0000,73147.9000,4.3665,16316.3592,0.0000,16316.3592,213.2526,0.0000,56831.5408,56831.5408,6.3814,6.3724,477.0000,0.0000,477.0000,0.0196,132.5691,0.0000,132.5691,0.9585,0.0000,344.4309,344.4309,6.3724,5.8221,37694.8000,0.0000,37694.8000,2.3835,8786.3029,0.0000,8786.3029,116.4075,0.0000,28908.4971,28908.4971,5.8221,5.7991,1829.2000,0.0000,1829.2000,0.0761,512.8368,0.0000,512.8368,3.7181,0.0000,1316.3632,1316.3632,5.7991,6.9876,6.9876,6.3934,-2.5383,-38075.0692,6.9876,6.9885,6.9879,6.3938,-2.5403,-20322.0548,6.9879,6.9889,6.9882,6.3940,-2.5411,-17787.4410,16.6121,1298.0941,93680.4000,-76184.5650
1465,6.8823,9.7017,22434.8000,49147.0000,-26712.2000,3.5802,5218.9118,7000.7332,12219.6450,174.8499,56147.7332,17215.8882,-38931.8450,9.7017,8.5566,16229.7000,0.0000,16229.7000,0.6263,4288.2985,0.0000,4288.2985,30.5880,0.0000,11941.4015,11941.4015,8.5566,5.8100,86104.6000,0.0000,86104.6000,5.2099,19428.1653,0.0000,19428.1653,254.4448,0.0000,66676.4347,66676.4347,5.8100,5.8029,469.6000,0.0000,469.6000,0.0195,131.6827,0.0000,131.6827,0.9522,0.0000,337.9173,337.9173,5.8029,5.3626,40592.0000,0.0000,40592.0000,2.5919,9557.3688,0.0000,9557.3688,126.5846,0.0000,31034.6312,31034.6312,5.3626,5.3520,1028.6000,0.0000,1028.6000,0.0432,290.4699,0.0000,290.4699,2.1084,0.0000,738.1301,738.1301,5.3520,6.8818,6.8818,6.1169,-3.5611,-53416.3895,6.8818,6.8826,6.8821,6.1173,-3.5631,-28504.7001,6.8821,6.8830,6.8823,6.1175,-3.5639,-24947.5401,18.1065,1414.8670,117712.3000,-106868.6297
1466,6.7715,9.0007,25705.7000,43952.3000,-18246.6000,3.5458,5992.2428,6248.6728,12240.9156,173.1722,50200.9728,19713.4572,-30487.5156,9.0007,7.9323,16249.5000,0.0000,16249.5000,0.6349,4338.7086,0.0000,4338.7086,31.0092,0.0000,11910.7914,11910.7914,7.9323,5.4695,86451.6000,0.0000,86451.6000,5.2982,19727.4298,0.0000,19727.4298,258.7559,0.0000,66724.1702,66724.1702,5.4695,5.4628,477.9000,0.0000,477.9000,0.0201,134.7289,0.0000,134.7289,0.9798,0.0000,343.1711,343.1711,5.4628,5.0617,42914.4000,0.0000,42914.4000,2.7730,10165.5287,0.0000,10165.5287,135.4266,0.0000,32748.8713,32748.8713,5.0617,5.0576,428.1000,0.0000,428.1000,0.0181,121.4683,0.0000,121.4683,0.8855,0.0000,306.6317,306.6317,5.0576,6.7710,6.7710,5.9143,-4.0609,-60913.9365,6.7710,6.7718,6.7713,5.9147,-4.0629,-32503.3963,6.7713,6.7722,6.7715,5.9149,-4.0638,-28446.2696,18.4352,1440.5505,128274.9000,-121863.6024
1467,6.6450,8.2639,29124.2000,38821.5000,-9697.3000,3.5247,6805.2821,5507.1372,12312.4193,172.1420,44328.6372,22318.9179,-22009.7193,8.2639,7.2832,16241.4000,0.0000,16241.4000,0.6425,4385.0560,0.0000,4385.0560,31.3775,0.0000,11856.3440,11856.3440,7.2832,4.9935,99144.4000,0.0000,99144.4000,6.1526,22893.7229,0.0000,22893.7229,300.4844,0.0000,76250.6771,76250.6771,4.9935,4.9882,468.5000,0.0000,468.5000,0.0198,133.0747,0.0000,133.0747,0.9670,0.0000,335.4253,335.4253,4.9882,4.6774,45191.7000,0.0000,45191.7000,2.9411,10796.3289,0.0000,10796.3289,143.6381,0.0000,34395.3711,34395.3711,4.6774,4.6741,428.1000,0.0000,428.1000,0.0182,122.2101,0.0000,122.2101,0.8908,0.0000,305.8899,305.8899,4.6741,6.6445,6.6445,5.6593,-5.0535,-75802.4972,6.6445,6.6453,6.6448,5.6597,-5.0556,-40444.5198,6.6448,6.6456,6.6450,5.6599,-5.0564,-35395.0841,19.9484,1558.7995,151776.8000,-151642.1010
1468,6.4265,9.1644,25997.3000,55126.8000,-29129.5000,4.0738,6099.6745,7790.9405,13890.6150,198.9582,62917.7405,19897.6255,-43020.1150,9.1644,8.1440,16227.2000,0.0000,16227.2000,0.6505,4322.1339,0.0000,4322.1339,31.7671,0.0000,11905.0661,11905.0661,8.1440,5.3748,98866.8000,0.0000,98866.8000,6.2167,22474.0936,0.0000,22474.0936,303.6138,0.0000,76392.7064,76392.7064,5.3748,5.3686,478.7000,0.0000,478.7000,0.0204,135.1558,0.0000,135.1558,0.9975,0.0000,343.5442,343.5442,5.3686,4.9350,47115.2000,0.0000,47115.2000,3.0973,11179.4071,0.0000,11179.4071,151.2684,0.0000,35935.7929,35935.7929,4.9350,4.9260,1028.6000,0.0000,1028.6000,0.0442,292.4388,0.0000,292.4388,2.1571,0.0000,736.1612,736.1612,4.9260,6.4260,6.4260,5.6760,-4.0798,-61196.6134,6.4260,6.4268,6.4263,5.6764,-4.0819,-32655.3892,6.4263,6.4271,6.4265,5.6765,-4.0827,-28579.1028,21.1543,1653.0292,134587.0000,-122431.1055
1469,6.3181,9.1888,27363.5000,61535.8000,-34172.3000,4.4515,6433.3592,8680.7459,15114.1050,217.4023,70216.5459,20930.1408,-49286.4050,9.1888,8.2299,16249.7000,0.0000,16249.7000,0.6409,4326.5479,0.0000,4326.5479,31.3027,0.0000,11923.1521,11923.1521,8.2299,5.2961,110481.8000,0.0000,110481.8000,6.8270,25075.4563,0.0000,25075.4563,333.4220,0.0000,85406.3437,85406.3437,5.2961,5.2884,637.1000,0.0000,637.1000,0.0270,180.1017,0.0000,180.1017,1.3175,0.0000,456.9983,456.9983,5.2884,4.8708,47782.9000,0.0000,47782.9000,3.1159,11354.1013,0.0000,11354.1013,152.1770,0.0000,36428.7987,36428.7987,4.8708,4.8246,5631.8000,0.0000,5631.8000,0.2406,1602.7922,0.0000,1602.7922,11.7492,0.0000,4029.0078,4029.0078,4.8246,6.3177,6.3177,5.5712,-4.4063,-66094.4904,6.3177,6.3185,6.3180,5.5715,-4.4085,-35268.2048,6.3180,6.3187,6.3181,5.5717,-4.4094,-30865.5731,22.9544,1793.6897,146611.0000,-132228.2683
1470,6.1195,11.1345,16062.8000,116543.7000,-100480.9000,6.2379,3790.6889,16385.8977,20176.5866,304.6483,132929.5977,12272.1111,-120657.4866,11.1345,10.2258,16243.7000,0.0000,16243.7000,0.6404,4202.6871,0.0000,4202.6871,31.2777,0.0000,12041.0129,12041.0129,10.2258,7.4829,66833.8000,0.0000,66833.8000,4.1228,14643.4233,0.0000,14643.4233,201.3498,0.0000,52190.3767,52190.3767,7.4829,7.4700,580.3000,0.0000,580.3000,0.0246,158.5556,0.0000,158.5556,1.2019,0.0000,421.7444,421.7444,7.4700,6.5051,47545.0000,0.0000,47545.0000,3.1057,10872.0416,0.0000,10872.0416,151.6768,0.0000,36672.9584,36672.9584,6.5051,6.2459,19041.2000,0.0000,19041.2000,0.8144,5281.8062,0.0000,5281.8062,39.7756,0.0000,13759.3938,13759.3938,6.2459,6.1191,6.1191,6.1825,0.3656,5484.1349,6.1191,6.1199,6.1194,6.1829,0.3633,2906.5256,6.1194,6.1201,6.1195,6.1830,0.3628,2539.3408,22.4187,1751.8322,49763.1000,10930.0013
1471,6.1116,11.8473,10624.9000,156132.2000,-145507.3000,7.6828,2507.7663,21949.0847,24456.8510,375.2179,178081.2847,8117.1337,-169964.1510,11.8473,10.5643,27603.1000,0.0000,27603.1000,1.0526,7068.7292,0.0000,7068.7292,51.4078,0.0000,20534.3708,20534.3708,10.5643,8.9525,38371.8000,0.0000,38371.8000,2.2757,8358.5547,0.0000,8358.5547,111.1439,0.0000,30013.2453,30013.2453,8.9525,8.9187,1236.4000,0.0000,1236.4000,0.0503,330.3649,0.0000,330.3649,2.4554,0.0000,906.0351,906.0351,8.9187,7.7339,43705.9000,0.0000,43705.9000,2.7286,9750.0403,0.0000,9750.0403,133.2592,0.0000,33955.8597,33955.8597,7.7339,7.3823,20242.1000,0.0000,20242.1000,0.8384,5509.5328,0.0000,5509.5328,40.9475,0.0000,14732.5672,14732.5672,7.3823,6.1111,6.1111,6.7467,3.5860,53789.4026,6.1111,6.1120,6.1114,6.7471,3.5837,28669.2675,6.1114,6.1121,6.1116,6.7472,3.5832,25082.5046,21.9427,1714.6361,-14348.0000,107541.1747
1472,6.1423,12.1189,8021.6000,169976.0000,-161954.4000,8.1450,1892.2146,23907.5085,25799.7231,397.7867,193883.5085,6129.3854,-187754.1231,12.1189,10.6420,33692.2000,0.0000,33692.2000,1.2698,8594.6724,0.0000,8594.6724,62.0157,0.0000,25097.5276,25097.5276,10.6420,10.0991,13965.9000,10122.2000,3843.7000,1.3534,3038.1607,1588.8002,4626.9609,66.0964,11711.0002,10927.7393,-783.2609,10.0991,10.0323,2109.6000,0.0000,2109.6000,0.0835,554.1400,0.0000,554.1400,4.0791,0.0000,1555.4600,1555.4600,10.0323,8.7257,39893.2000,0.0000,39893.2000,2.4193,8735.9572,0.0000,8735.9572,118.1571,0.0000,31157.2428,31157.2428,8.7257,8.3225,19441.5000,0.0000,19441.5000,0.7869,5212.5137,0.0000,5212.5137,38.4303,0.0000,14228.9863,14228.9863,8.3225,6.1419,6.1419,7.2322,5.9119,88678.5152,6.1419,6.1427,6.1422,7.2326,5.9096,47277.0881,6.1422,6.1429,6.1423,7.2327,5.9092,41364.6708,21.0869,1647.7568,-62974.2000,177320.2742
1473,6.2599,12.3802,6380.9000,180828.3000,-174447.4000,8.5331,1501.8486,25484.0690,26985.9176,416.7434,206312.3690,4879.0514,-201433.3176,12.3802,10.7770,38307.9000,0.0000,38307.9000,1.4374,9735.9217,0.0000,9735.9217,70.2013,0.0000,28571.9783,28571.9783,10.7770,10.4450,9204.0000,9978.5000,-774.5000,1.0646,1997.6444,1568.5782,3566.2226,51.9924,11547.0782,7206.3556,-4340.7226,10.4450,10.3730,2289.0000,0.0000,2289.0000,0.0888,598.2114,0.0000,598.2114,4.3383,0.0000,1690.7886,1690.7886,10.3730,9.1675,36097.2000,0.0000,36097.2000,2.1420,7860.6257,0.0000,7860.6257,104.6129,0.0000,28236.5743,28236.5743,9.1675,8.7975,17039.8000,0.0000,17039.8000,0.6774,4538.3586,0.0000,4538.3586,33.0816,0.0000,12501.4414,12501.4414,8.7975,6.2594,6.2594,7.5285,6.8249,102373.4943,6.2594,6.2602,6.2597,7.5289,6.8227,54581.2259,6.2597,6.2604,6.2599,7.5290,6.8222,47755.5375,20.9150,1634.3277,-81488.0000,204710.2577
1474,6.4093,12.6225,5300.2000,191748.8000,-186448.6000,8.9625,1243.9750,27091.4715,28335.4465,437.7154,218840.2715,4056.2250,-214784.0465,12.6225,10.8392,45236.2000,0.0000,45236.2000,1.6903,11457.4397,0.0000,11457.4397,82.5496,0.0000,33778.7603,33778.7603,10.8392,10.7072,6380.7000,20261.0000,-13880.3000,1.4370,1383.4077,3187.1518,4570.5595,70.1798,23448.1518,4997.2923,-18450.8595,10.7072,10.6394,2339.4000,0.0000,2339.4000,0.0903,609.0408,0.0000,609.0408,4.4077,0.0000,1730.3592,1730.3592,10.6394,9.6233,31843.3000,0.0000,31843.3000,1.8772,6904.2537,0.0000,6904.2537,91.6805,0.0000,24939.0463,24939.0463,9.6233,9.2927,15438.7000,0.0000,15438.7000,0.6089,4084.0459,0.0000,4084.0459,29.7388,0.0000,11354.6541,11354.6541,9.2927,6.4088,6.4088,7.8507,8.1566,122348.9271,6.4088,6.4096,6.4091,7.8512,8.1543,65234.1130,6.4091,6.4098,6.4093,7.8512,8.1538,57076.7816,21.9992,1719.0522,-105471.3000,244659.8216
1475,6.5651,12.8670,4128.4000,202473.2000,-198344.8000,9.3799,966.1096,28682.9452,29649.0549,458.0992,231156.1452,3162.2904,-227993.8549,12.8670,11.0650,47547.7000,0.0000,47547.7000,1.7698,12001.5701,0.0000,12001.5701,86.4321,0.0000,35546.1299,35546.1299,11.0650,11.0931,3733.2000,33772.8000,-30039.6000,1.9903,806.3073,5326.2008,6132.5081,97.2041,39099.0008,2926.8927,-36172.1081,11.0931,11.0172,2779.2000,0.0000,2779.2000,0.1067,719.4862,0.0000,719.4862,5.2131,0.0000,2059.7138,2059.7138,11.0172,10.1546,27879.4000,0.0000,27879.4000,1.6352,6007.9604,0.0000,6007.9604,79.8592,0.0000,21871.4396,21871.4396,10.1546,9.8892,12436.6000,0.0000,12436.6000,0.4866,3264.1141,0.0000,3264.1141,23.7654,0.0000,9172.4859,9172.4859,9.8892,6.5646,6.5646,8.2269,9.8533,147799.6562,6.5646,6.5655,6.5649,8.2273,9.8509,78807.1608,6.5649,6.5656,6.5651,8.2274,9.8505,68953.3522,23.0528,1801.3756,-137741.5000,295560.1692
1476,6.6939,13.0815,2860.3000,213140.8000,-210280.5000,9.7904,667.7357,30261.2904,30929.0261,478.1494,243402.0904,2192.5643,-241209.5261,13.0815,11.5347,41193.0000,0.0000,41193.0000,1.5273,10366.4024,0.0000,10366.4024,74.5905,0.0000,30826.5976,30826.5976,11.5347,11.5656,2714.1000,39223.6000,-36509.5000,2.2174,581.5927,6219.9094,6801.5021,108.2918,45443.5094,2132.5073,-43311.0021,11.5656,11.4747,3325.7000,0.0000,3325.7000,0.1269,855.1085,0.0000,855.1085,6.1980,0.0000,2470.5915,2470.5915,11.4747,10.7022,24376.2000,0.0000,24376.2000,1.4194,5214.6636,0.0000,5214.6636,69.3235,0.0000,19161.5364,19161.5364,10.7022,10.4624,10835.5000,0.0000,10835.5000,0.4201,2821.1267,0.0000,2821.1267,20.5167,0.0000,8014.3733,8014.3733,10.4624,6.6934,6.6934,8.5779,11.2671,169006.8460,6.6934,6.6943,6.6937,8.5783,11.2647,90117.4511,6.6937,6.6944,6.6939,8.5784,11.2643,78849.9362,23.2523,1816.9676,-167059.6000,337974.2333
1477,6.8752,13.3539,1395.7000,223298.0000,-221902.3000,10.1660,324.7191,31803.6619,32128.3810,496.4888,255101.6619,1070.9809,-254030.6810,13.3539,11.6478,47552.2000,0.0000,47552.2000,1.7571,11921.4255,0.0000,11921.4255,85.8145,0.0000,35630.7745,35630.7745,11.6478,11.7676,565.3000,41605.1000,-41039.8000,2.2201,120.9075,6606.5395,6727.4470,108.4279,48211.6395,444.3925,-47767.2470,11.7676,11.6844,3176.2000,0.0000,3176.2000,0.1203,814.3048,0.0000,814.3048,5.8733,0.0000,2361.8952,2361.8952,11.6844,11.0168,21700.6000,0.0000,21700.6000,1.2528,4626.8319,0.0000,4626.8319,61.1828,0.0000,17073.7681,17073.7681,11.0168,10.8063,9634.6000,0.0000,9634.6000,0.3701,2496.9935,0.0000,2496.9935,18.0738,0.0000,7137.6065,7137.6065,10.8063,6.8747,6.8747,8.8405,12.0450,180675.1609,6.8747,6.8755,6.8750,8.8409,12.0425,96340.3235,6.8750,6.8757,6.8752,8.8410,12.0421,84294.7697,23.8294,1862.0668,-180878.5000,361310.2541
1478,6.8324,13.3500,593.4000,215267.3000,-214673.9000,9.7640,138.1693,30636.9401,30775.1093,476.8560,245904.2401,455.2307,-245449.0093,13.3500,11.6552,45232.4000,0.0000,45232.4000,1.6643,11340.4601,0.0000,11340.4601,81.2807,0.0000,33891.9399,33891.9399,11.6552,11.7263,58.3000,20672.5000,-20614.2000,1.0907,12.4678,3282.9119,3295.3797,53.2667,23955.4119,45.8322,-23909.5797,11.7263,11.6646,2084.4000,0.0000,2084.4000,0.0787,534.7088,0.0000,534.7088,3.8417,0.0000,1549.6912,1549.6912,11.6646,10.9090,21925.7000,0.0000,21925.7000,1.2608,4676.2974,0.0000,4676.2974,61.5741,0.0000,17249.4026,17249.4026,10.9090,10.7045,8433.8000,0.0000,8433.8000,0.3222,2189.2123,0.0000,2189.2123,15.7379,0.0000,6244.5877,6244.5877,10.7045,6.8319,6.8319,8.7682,10.5905,158856.8683,6.8319,6.8328,6.8322,8.7686,10.5882,84705.5258,6.8322,6.8330,6.8324,8.7687,10.5877,74113.6446,21.2709,1662.1369,-157611.8000,317676.0388
1479,6.8795,13.4129,379.4000,221170.0000,-220790.6000,10.0154,88.2628,31502.9818,31591.2446,489.1365,252672.9818,291.1372,-252381.8446,13.4129,11.8253,42927.5000,0.0000,42927.5000,1.5796,10753.1849,0.0000,10753.1849,77.1436,0.0000,32174.3151,32174.3151,11.8253,11.8674,185.5000,16199.1000,-16013.6000,0.8627,39.5584,2577.8501,2617.4085,42.1352,18776.9501,145.9416,-18631.0085,11.8674,11.8067,2020.3000,0.0000,2020.3000,0.0763,517.2188,0.0000,517.2188,3.7260,0.0000,1503.0812,1503.0812,11.8067,11.0229,22423.3000,0.0000,22423.3000,1.2899,4771.6728,0.0000,4771.6728,62.9950,0.0000,17651.6272,17651.6272,11.0229,10.7876,9634.6000,0.0000,9634.6000,0.3688,2496.7710,0.0000,2496.7710,18.0111,0.0000,7137.8290,7137.8290,10.7876,6.8791,6.8791,8.8333,10.6979,160469.0819,6.8791,6.8799,6.8794,8.8338,10.6957,85565.2572,6.8794,6.8801,6.8795,8.8339,10.6951,74865.8973,21.2890,1663.5537,-159798.5000,320900.2363
1480,6.8968,13.4142,615.1000,217578.9000,-216963.8000,9.8700,143.0492,31000.8540,31143.9032,482.0332,248579.7540,472.0508,-248107.7032,13.4142,12.0182,36576.2000,0.0000,36576.2000,1.3445,9162.0463,0.0000,9162.0463,65.6654,0.0000,27414.1537,27414.1537,12.0182,12.0434,413.8000,17988.5000,-17574.7000,0.9705,87.9635,2869.4566,2957.4200,47.3990,20857.9566,325.8365,-20532.1200,12.0434,11.9623,2608.8000,0.0000,2608.8000,0.0983,666.2044,0.0000,666.2044,4.8003,0.0000,1942.5956,1942.5956,11.9623,11.1798,21572.1000,0.0000,21572.1000,1.2376,4579.2812,0.0000,4579.2812,60.4424,0.0000,16992.8188,16992.8188,11.1798,10.8966,11235.7000,0.0000,11235.7000,0.4293,2905.0702,0.0000,2905.0702,20.9642,0.0000,8330.6298,8330.6298,10.8966,6.8963,6.8963,8.8965,10.7619,161428.5400,6.8963,6.8972,6.8966,8.8969,10.7596,86077.1609,6.8966,6.8974,6.8968,8.8970,10.7591,75313.8232,20.9253,1635.1310,-162545.7000,322819.5241
1481,6.9219,13.4090,1157.1000,225461.1000,-224304.0000,10.2600,268.9716,32138.0877,32407.0592,501.0813,257599.1877,888.1284,-256711.0592,13.4090,12.4937,23877.2000,0.0000,23877.2000,0.8777,5981.4816,0.0000,5981.4816,42.8660,0.0000,17895.7184,17895.7184,12.4937,12.3984,2388.9000,17279.6000,-14890.7000,1.0470,503.8856,2773.1481,3277.0336,51.1316,20052.7481,1885.0144,-18167.7336,12.3984,12.3454,1646.9000,0.0000,1646.9000,0.0619,418.4502,0.0000,418.4502,3.0217,0.0000,1228.4498,1228.4498,12.3454,11.5609,20652.6000,0.0000,20652.6000,1.1814,4357.8441,0.0000,4357.8441,57.6980,0.0000,16294.7559,16294.7559,11.5609,11.1740,14838.3000,0.0000,14838.3000,0.5654,3815.5051,0.0000,3815.5051,27.6139,0.0000,11022.7949,11022.7949,11.1740,6.9214,6.9214,9.0477,11.4760,172139.3928,6.9214,6.9223,6.9217,9.0481,11.4737,91789.4958,6.9217,6.9225,6.9219,9.0482,11.4732,80312.3211,20.9900,1640.1901,-178179.7000,344241.2098
1482,6.8275,13.0495,3273.1000,126366.9000,-123093.8000,5.9104,762.1895,17983.0612,18745.2507,288.6538,144349.9612,2510.9105,-141839.0507,13.0495,11.8135,19654.3000,0.0000,19654.3000,0.7225,4948.3053,0.0000,4948.3053,35.2876,0.0000,14705.9947,14705.9947,11.8135,11.2317,8607.0000,178.4000,8428.6000,0.4983,1835.8260,28.3856,1864.2116,24.3384,206.7856,6771.1740,6564.3884,11.2317,11.1651,1355.3000,0.0000,1355.3000,0.0506,350.1596,0.0000,350.1596,2.4725,0.0000,1005.1404,1005.1404,11.1651,10.0381,21176.6000,0.0000,21176.6000,1.2028,4552.6769,0.0000,4552.6769,58.7417,0.0000,16623.9231,16623.9231,10.0381,9.4411,17440.1000,0.0000,17440.1000,0.6604,4585.2078,0.0000,4585.2078,32.2520,0.0000,12854.8922,12854.8922,9.4411,6.8270,6.8270,8.1340,4.5600,68399.7929,6.8270,6.8279,6.8273,8.1345,4.5584,36467.0262,6.8273,6.8283,6.8275,8.1347,4.5577,31903.9845,13.5676,1060.1904,-55038.9000,136770.8035
1483,6.7198,12.8247,4531.4000,127236.7000,-122705.3000,6.0236,1057.3387,18072.9141,19130.2529,294.1831,145309.6141,3474.0613,-141835.5529,12.8247,11.6191,19661.6000,0.0000,19661.6000,0.7269,4965.7575,0.0000,4965.7575,35.5000,0.0000,14695.8425,14695.8425,11.6191,10.8720,11509.4000,0.0000,11509.4000,0.6622,2462.8318,0.0000,2462.8318,32.3408,0.0000,9046.5682,9046.5682,10.8720,10.8242,1027.9000,0.0000,1027.9000,0.0391,266.9619,0.0000,266.9619,1.9113,0.0000,760.9381,760.9381,10.8242,9.6771,23024.9000,0.0000,23024.9000,1.3370,4977.3086,0.0000,4977.3086,65.2971,0.0000,18047.5914,18047.5914,9.6771,9.1433,16639.5000,0.0000,16639.5000,0.6464,4398.1843,0.0000,4398.1843,31.5694,0.0000,12241.3157,12241.3157,9.1433,6.7192,6.7192,7.9313,4.4109,66163.2129,6.7192,6.7202,6.7195,7.9317,4.4092,35273.3006,6.7195,6.7205,6.7198,7.9319,4.4085,30859.7401,14.1529,1105.9237,-50842.0000,132296.2536
1484,6.9299,12.3537,8227.6000,84825.1000,-76597.5000,4.3310,1912.2451,12092.9956,14005.2407,211.5199,96918.0956,6315.3549,-90602.7407,12.3537,10.8397,19666.0000,0.0000,19666.0000,0.7296,4999.9755,0.0000,4999.9755,35.6342,0.0000,14666.0245,14666.0245,10.8397,9.6113,17546.2000,0.0000,17546.2000,1.0132,3804.1840,0.0000,3804.1840,49.4852,0.0000,13742.0160,13742.0160,9.6113,9.5571,1138.4000,0.0000,1138.4000,0.0436,301.1985,0.0000,301.1985,2.1295,0.0000,837.2015,837.2015,9.5571,8.3967,24872.6000,0.0000,24872.6000,1.4537,5489.6820,0.0000,5489.6820,70.9954,0.0000,19382.9180,19382.9180,8.3967,7.9390,15238.5000,0.0000,15238.5000,0.5957,4106.0049,0.0000,4106.0049,29.0924,0.0000,11132.4951,11132.4951,7.9390,6.9293,6.9293,7.4342,1.5903,23853.8569,6.9293,6.9303,6.9297,7.4347,1.5887,12709.7594,6.9297,6.9307,6.9299,7.4349,1.5881,11116.5710,12.2503,957.2555,1864.2000,47680.1873
1485,6.8141,11.9850,9906.6000,81307.7000,-71401.1000,4.2758,2307.4761,11568.0612,13875.5372,208.8220,92875.7612,7599.1239,-85276.6372,11.9850,10.6899,16626.3000,0.0000,16626.3000,0.6215,4249.3666,0.0000,4249.3666,30.3536,0.0000,12376.9334,12376.9334,10.6899,9.2653,20348.9000,0.0000,20348.9000,1.1927,4423.1031,0.0000,4423.1031,58.2476,0.0000,15925.7969,15925.7969,9.2653,9.2354,643.6000,0.0000,643.6000,0.0252,171.1650,0.0000,171.1650,1.2301,0.0000,472.4350,472.4350,9.2354,8.0398,26798.0000,0.0000,26798.0000,1.6049,5946.4757,0.0000,5946.4757,78.3830,0.0000,20851.5243,20851.5243,8.0398,7.6815,12436.6000,0.0000,12436.6000,0.4973,3369.2526,0.0000,3369.2526,24.2880,0.0000,9067.3474,9067.3474,7.6815,6.8136,6.8136,7.2475,1.3754,20630.7090,6.8136,6.8146,6.8139,7.2480,1.3738,10990.4275,6.8139,6.8149,6.8141,7.2482,1.3732,9612.4198,12.3261,963.1783,5452.3000,41233.5564
1486,7.0553,11.3948,14409.8000,66510.2000,-52100.4000,3.8802,3341.2567,9502.9512,12844.2079,189.5017,76013.1512,11068.5433,-64944.6079,11.3948,10.1229,16249.3000,0.0000,16249.3000,0.6110,4188.3391,0.0000,4188.3391,29.8424,0.0000,12060.9609,12060.9609,10.1229,7.5603,50237.0000,0.0000,50237.0000,2.9529,11026.6101,0.0000,11026.6101,144.2143,0.0000,39210.3899,39210.3899,7.5603,7.5470,477.7000,0.0000,477.7000,0.0188,130.3673,0.0000,130.3673,0.9186,0.0000,347.3327,347.3327,7.5470,6.8126,29622.4000,0.0000,29622.4000,1.7853,6764.7060,0.0000,6764.7060,87.1915,0.0000,22857.6940,22857.6940,6.8126,6.6132,10835.5000,0.0000,10835.5000,0.4361,2991.3369,0.0000,2991.3369,21.2988,0.0000,7844.1631,7844.1631,6.6132,7.0547,7.0547,6.8340,-0.8245,-12368.1807,7.0547,7.0557,7.0550,6.8344,-0.8263,-6610.2863,7.0550,7.0560,7.0553,6.8346,-0.8270,-5789.1254,14.5265,1135.1215,55321.5000,-24767.5925
1487,6.9997,10.7205,17860.8000,59170.0000,-41309.2000,3.7559,4145.7567,8445.8868,12591.6434,183.4324,67615.8868,13715.0433,-53900.8434,10.7205,9.4968,16239.8000,0.0000,16239.8000,0.6166,4227.0607,0.0000,4227.0607,30.1146,0.0000,12012.7393,12012.7393,9.4968,6.7808,63756.0000,0.0000,63756.0000,3.7888,14147.5308,0.0000,14147.5308,185.0376,0.0000,49608.4692,49608.4692,6.7808,6.7703,476.4000,0.0000,476.4000,0.0193,131.5838,0.0000,131.5838,0.9447,0.0000,344.8162,344.8162,6.7703,6.1792,32596.3000,0.0000,32596.3000,2.0318,7545.0140,0.0000,7545.0140,99.2310,0.0000,25051.2860,25051.2860,6.1792,6.0903,6032.1000,0.0000,6032.1000,0.2484,1681.7492,0.0000,1681.7492,12.1310,0.0000,4350.3508,4350.3508,6.0903,6.9992,6.9992,6.5448,-1.8335,-27503.0058,6.9992,7.0001,6.9995,6.5452,-1.8353,-14682.7907,6.9995,7.0005,6.9997,6.5454,-1.8361,-12852.7513,15.6913,1226.1392,77791.4000,-55038.5478
1488,6.9128,10.0858,20885.0000,53462.0000,-32577.0000,3.6813,4855.6095,7619.4639,12475.0734,179.7893,61081.4639,16029.3905,-45052.0734,10.0858,8.9177,16225.7000,0.0000,16225.7000,0.6231,4262.9286,0.0000,4262.9286,30.4288,0.0000,11962.7714,11962.7714,8.9177,6.3271,68037.4000,0.0000,68037.4000,4.0929,15252.9173,0.0000,15252.9173,199.8900,0.0000,52784.4827,52784.4827,6.3271,6.3180,470.0000,0.0000,470.0000,0.0194,130.7341,0.0000,130.7341,0.9458,0.0000,339.2659,339.2659,6.3180,5.7824,35269.3000,0.0000,35269.3000,2.2336,8228.8198,0.0000,8228.8198,109.0852,0.0000,27040.4802,27040.4802,5.7824,5.7584,1828.8000,0.0000,1828.8000,0.0762,513.0443,0.0000,513.0443,3.7227,0.0000,1315.7557,1315.7557,5.7584,6.9123,6.9123,6.3354,-2.3870,-35804.6255,6.9123,6.9132,6.9126,6.3358,-2.3888,-19110.4585,6.9126,6.9136,6.9128,6.3360,-2.3896,-16726.8770,16.0897,1257.2685,89254.2000,-71641.9610
1489,6.8349,9.5035,23570.7000,48428.7000,-24858.0000,3.6180,5488.0215,6892.6991,12380.7207,176.6957,55321.3991,18082.6785,-37238.7207,9.5035,8.3889,16246.4000,0.0000,16246.4000,0.6306,4305.3824,0.0000,4305.3824,30.7984,0.0000,11941.0176,11941.0176,8.3889,5.8313,78784.1000,0.0000,78784.1000,4.7938,17830.0238,0.0000,17830.0238,234.1205,0.0000,60954.0762,60954.0762,5.8313,5.8236,477.3000,0.0000,477.3000,0.0198,133.7972,0.0000,133.7972,0.9688,0.0000,343.5028,343.5028,5.8236,5.3897,36769.2000,0.0000,36769.2000,2.3505,8654.0995,0.0000,8654.0995,114.7929,0.0000,28115.1005,28115.1005,5.3897,5.3783,1028.4000,0.0000,1028.4000,0.0432,290.2894,0.0000,290.2894,2.1097,0.0000,738.1106,738.1106,5.3783,6.8344,6.8344,6.1064,-3.2169,-48253.7623,6.8344,6.8353,6.8347,6.1068,-3.2188,-25750.4859,6.8347,6.8356,6.8349,6.1070,-3.2196,-22537.1032,17.1838,1342.7662,108447.4000,-96541.3515
1490,6.7562,8.9483,25860.2000,43555.9000,-17695.7000,3.5385,6029.9864,6190.6719,12220.6583,172.8124,49746.5719,19830.2136,-29916.3583,8.9483,7.8837,16239.2000,0.0000,16239.2000,0.6367,4339.3778,0.0000,4339.3778,31.0967,0.0000,11899.8222,11899.8222,7.8837,5.5683,76835.1000,0.0000,76835.1000,4.7247,17548.5200,0.0000,17548.5200,230.7445,0.0000,59286.5800,59286.5800,5.5683,5.5610,468.9000,0.0000,468.9000,0.0197,131.9863,0.0000,131.9863,0.9610,0.0000,336.9137,336.9137,5.5610,5.1547,37821.8000,0.0000,37821.8000,2.4428,8943.5160,0.0000,8943.5160,119.3037,0.0000,28878.2840,28878.2840,5.1547,5.1502,428.1000,0.0000,428.1000,0.0181,121.2898,0.0000,121.2898,0.8850,0.0000,306.8102,306.8102,5.1502,6.7557,6.7557,5.9530,-3.5236,-52854.7281,6.7557,6.7566,6.7560,5.9534,-3.5255,-28204.2108,6.7560,6.7569,6.7562,5.9536,-3.5263,-24683.9191,17.0707,1333.9281,114097.4000,-105742.8580
1491,6.6779,8.4074,27853.0000,38841.6000,-10988.6000,3.4488,6504.2270,5513.1210,12017.3480,168.4319,44354.7210,21348.7730,-23005.9480,8.4074,7.3918,16223.4000,0.0000,16223.4000,0.6424,4370.6786,0.0000,4370.6786,31.3719,0.0000,11852.7214,11852.7214,7.3918,5.1728,86236.7000,0.0000,86236.7000,5.3569,19873.4923,0.0000,19873.4923,261.6204,0.0000,66363.2077,66363.2077,5.1728,5.1666,478.3000,0.0000,478.3000,0.0202,135.4737,0.0000,135.4737,0.9853,0.0000,342.8263,342.8263,5.1666,4.8408,38620.6000,0.0000,38620.6000,2.5082,9197.0038,0.0000,9197.0038,122.4981,0.0000,29423.5962,29423.5962,4.8408,4.8369,428.1000,0.0000,428.1000,0.0182,121.8938,0.0000,121.8938,0.8892,0.0000,306.2062,306.2062,4.8369,6.6774,6.6774,5.7571,-4.2573,-63859.8646,6.6774,6.6782,6.6776,5.7575,-4.2593,-34074.0305,6.6776,6.6785,6.6779,5.7577,-4.2600,-29820.2282,17.9919,1405.9122,130998.5000,-127754.1233
1492,6.5941,8.0962,28888.8000,36735.0000,-7846.2000,3.4191,6756.7425,5206.5805,11963.3230,166.9818,41941.5805,22132.0575,-19809.5230,8.0962,7.1077,16245.7000,0.0000,16245.7000,0.6495,4397.4112,0.0000,4397.4112,31.7209,0.0000,11848.2888,11848.2888,7.1077,5.0413,83053.8000,0.0000,83053.8000,5.2108,19240.2613,0.0000,19240.2613,254.4892,0.0000,63813.5387,63813.5387,5.0413,5.0352,467.8000,0.0000,467.8000,0.0199,132.7754,0.0000,132.7754,0.9713,0.0000,335.0246,335.0246,5.0352,4.7152,39128.5000,0.0000,39128.5000,2.5625,9339.9317,0.0000,9339.9317,125.1499,0.0000,29788.5683,29788.5683,4.7152,4.7059,1028.4000,0.0000,1028.4000,0.0440,293.4023,0.0000,293.4023,2.1495,0.0000,734.9977,734.9977,4.7059,6.5936,6.5936,5.6498,-4.3341,-65010.9008,6.5936,6.5944,6.5939,5.6502,-4.3360,-34687.8480,6.5939,6.5947,6.5941,5.6503,-4.3367,-30357.0918,17.8588,1395.5103,132078.0000,-130055.8405
1493,6.5098,7.6741,30259.7000,33516.7000,-3257.0000,3.3602,7088.6066,4743.5795,11832.1861,164.1057,38260.2795,23171.0934,-15089.1861,7.6741,6.7263,16241.8000,0.0000,16241.8000,0.6530,4424.7680,0.0000,4424.7680,31.8928,0.0000,11817.0320,11817.0320,6.7263,4.7354,92298.0000,0.0000,92298.0000,5.8245,21533.2654,0.0000,21533.2654,284.4595,0.0000,70764.7346,70764.7346,4.7354,4.7281,639.9000,0.0000,639.9000,0.0273,182.5049,0.0000,182.5049,1.3321,0.0000,457.3951,457.3951,4.7281,4.4733,38517.8000,0.0000,38517.8000,2.5296,9245.0946,0.0000,9245.0946,123.5415,0.0000,29272.7054,29272.7054,4.4733,4.4287,5630.6000,0.0000,5630.6000,0.2416,1612.5977,0.0000,1612.5977,11.7989,0.0000,4018.0023,4018.0023,4.4287,6.5094,6.5094,5.4690,-5.0703,-76054.9837,6.5094,6.5102,6.5096,5.4694,-5.0723,-40578.4911,6.5096,6.5105,6.5098,5.4696,-5.0731,-35511.6852,18.9543,1481.1136,150071.1000,-152145.1601
1494,6.4463,8.1506,28865.6000,39892.1000,-11026.5000,3.5653,6770.1212,5639.7631,12409.8843,174.1225,45531.8631,22095.4788,-23436.3843,8.1506,7.1657,16223.6000,0.0000,16223.6000,0.6574,4387.7952,0.0000,4387.7952,32.1048,0.0000,11835.8048,11835.8048,7.1657,5.4614,52987.6000,0.0000,52987.6000,3.3701,12262.0126,0.0000,12262.0126,164.5905,0.0000,40725.5874,40725.5874,5.4614,5.4502,587.7000,0.0000,587.7000,0.0252,165.7047,0.0000,165.7047,1.2310,0.0000,421.9953,421.9953,5.4502,4.9634,36736.7000,0.0000,36736.7000,2.4285,8704.1211,0.0000,8704.1211,118.6051,0.0000,28032.5789,28032.5789,4.9634,4.7472,19036.9000,0.0000,19036.9000,0.8208,5409.8967,0.0000,5409.8967,40.0888,0.0000,13627.0033,13627.0033,4.7472,6.4458,6.4458,5.5965,-3.5599,-53397.8889,6.4458,6.4467,6.4461,5.5970,-3.5617,-28493.5496,6.4461,6.4470,6.4463,5.5971,-3.5623,-24936.2178,16.3010,1273.7825,114546.0000,-106827.6563
1495,6.2353,9.6857,21964.6000,64161.1000,-42196.5000,4.2386,5172.1264,9038.4665,14210.5929,207.0041,73199.5665,16792.4736,-56407.0929,9.6857,8.6040,16243.4000,0.0000,16243.4000,0.6524,4292.9385,0.0000,4292.9385,31.8644,0.0000,11950.4615,11950.4615,8.6040,6.6705,41904.8000,0.0000,41904.8000,2.6413,9447.1493,0.0000,9447.1493,128.9963,0.0000,32457.6507,32457.6507,6.6705,6.6488,800.6000,0.0000,800.6000,0.0338,221.5075,0.0000,221.5075,1.6528,0.0000,579.0925,579.0925,6.6488,5.8341,35713.0000,0.0000,35713.0000,2.3248,8284.0483,0.0000,8284.0483,113.5411,0.0000,27428.9517,27428.9517,5.8341,5.5143,20237.5000,0.0000,20237.5000,0.8640,5672.7448,0.0000,5672.7448,42.1958,0.0000,14564.7552,14564.7552,5.5143,6.2348,6.2348,5.8746,-1.4943,-22414.1069,6.2348,6.2357,6.2351,5.8750,-1.4961,-11969.1376,6.2351,6.2360,6.2353,5.8751,-1.4967,-10476.7557,16.1324,1260.6106,72702.8000,-44860.0002
1496,6.1772,10.1795,19475.5000,74950.4000,-55474.9000,4.5744,4591.0432,10548.0923,15139.1355,223.4080,85498.4923,14884.4568,-70614.0355,10.1795,8.7667,22408.7000,0.0000,22408.7000,0.8758,5879.2403,0.0000,5879.2403,42.7749,0.0000,16529.4597,16529.4597,8.7667,7.4366,26326.4000,0.0000,26326.4000,1.6119,5917.8613,0.0000,5917.8613,78.7225,0.0000,20408.5387,20408.5387,7.4366,7.4023,1019.6000,0.0000,1019.6000,0.0421,278.7840,0.0000,278.7840,2.0560,0.0000,740.8160,740.8160,7.4023,6.3378,36212.9000,0.0000,36212.9000,2.2991,8290.4617,0.0000,8290.4617,112.2847,0.0000,27922.4383,27922.4383,6.3378,5.9693,19437.1000,0.0000,19437.1000,0.8156,5405.6781,0.0000,5405.6781,39.8331,0.0000,14031.4219,14031.4219,5.9693,6.1767,6.1767,6.0730,-0.4087,-6129.9502,6.1767,6.1776,6.1770,6.0735,-0.4105,-3283.8923,6.1770,6.1779,6.1772,6.0736,-0.4110,-2876.9214,15.3285,1197.7898,49929.8000,-12290.7639
1497,6.0323,11.2253,11784.1000,98672.6000,-86888.5000,5.1688,2785.5474,13853.1525,16638.6999,252.4345,112525.7525,8998.5526,-103527.1999,11.2253,9.4820,28090.2000,0.0000,28090.2000,1.0886,7258.1418,0.0000,7258.1418,53.1652,0.0000,20832.0582,20832.0582,9.4820,8.4084,19577.4000,0.0000,19577.4000,1.1948,4345.3748,0.0000,4345.3748,58.3521,0.0000,15232.0252,15232.0252,8.4084,8.3577,1343.3000,0.0000,1343.3000,0.0547,361.8873,0.0000,361.8873,2.6700,0.0000,981.4127,981.4127,8.3577,7.1094,35248.9000,0.0000,35248.9000,2.2036,7938.4847,0.0000,7938.4847,107.6219,0.0000,27310.4153,27310.4153,7.1094,6.7307,17036.0000,0.0000,17036.0000,0.7079,4681.5784,0.0000,4681.5784,34.5728,0.0000,12354.4216,12354.4216,6.7307,6.0318,6.0318,6.3813,1.4042,21063.5600,6.0318,6.0328,6.0321,6.3817,1.4024,11218.8440,6.0321,6.0330,6.0323,6.3819,1.4019,9813.2521,15.6276,1221.1595,14407.3000,42095.6561
1498,6.0296,11.5627,9530.4000,110113.7000,-100583.3000,5.5430,2252.9288,15458.7361,17711.6649,270.7131,125572.4361,7277.4712,-118294.9649,11.5627,9.6074,33507.7000,0.0000,33507.7000,1.2758,8615.9046,0.0000,8615.9046,62.3103,0.0000,24891.7954,24891.7954,9.6074,8.8008,15068.9000,0.0000,15068.9000,0.9068,3337.3265,0.0000,3337.3265,44.2844,0.0000,11731.5735,11731.5735,8.8008,8.7529,1251.4000,0.0000,1251.4000,0.0500,335.1369,0.0000,335.1369,2.4434,0.0000,916.2631,916.2631,8.7529,7.5083,33458.7000,0.0000,33458.7000,2.0519,7484.9717,0.0000,7484.9717,100.2091,0.0000,25973.7283,25973.7283,7.5083,7.1432,15435.2000,0.0000,15435.2000,0.6320,4215.7236,0.0000,4215.7236,30.8678,0.0000,11219.4764,11219.4764,7.1432,6.0291,6.0291,6.5862,2.2473,33709.7105,6.0291,6.0301,6.0294,6.5866,2.2454,17963.2917,6.0294,6.0303,6.0296,6.5868,2.2449,15714.5956,15.6893,1225.9873,-1861.4000,67387.5978
1499,5.9771,11.7761,7163.4000,114682.9000,-107519.5000,5.6021,1695.0713,16086.2233,17781.2946,273.5986,130769.1233,5468.3287,-125300.7946,11.7761,9.7921,33507.2000,0.0000,33507.2000,1.2687,8589.4270,0.0000,8589.4270,61.9631,0.0000,24917.7730,24917.7730,9.7921,9.2638,9179.0000,0.0000,9179.0000,0.5510,2026.3285,0.0000,2026.3285,26.9090,0.0000,7152.6715,7152.6715,9.2638,9.2020,1457.0000,0.0000,1457.0000,0.0578,387.4967,0.0000,387.4967,2.8249,0.0000,1069.5033,1069.5033,9.2020,7.9056,30697.5000,0.0000,30697.5000,1.8678,6815.5864,0.0000,6815.5864,91.2196,0.0000,23881.9136,23881.9136,7.9056,7.5709,12433.8000,0.0000,12433.8000,0.5054,3375.3915,0.0000,3375.3915,24.6809,0.0000,9058.4085,9058.4085,7.5709,5.9766,5.9766,6.7738,3.0294,45441.6668,5.9766,5.9776,5.9769,6.7742,3.0276,24220.7654,5.9769,5.9778,5.9771,6.7744,3.0271,21189.9944,14.7792,1154.8704,-20245.0000,90852.4267
1500,5.9907,11.8918,6313.3000,117565.9000,-111252.6000,5.6782,1493.5290,16494.3013,17987.8304,277.3151,134060.2013,4819.7710,-129240.4304,11.8918,9.9259,33244.1000,0.0000,33244.1000,1.2544,8507.8815,0.0000,8507.8815,61.2620,0.0000,24736.2185,24736.2185,9.9259,9.4647,7875.3000,0.0000,7875.3000,0.4710,1734.4823,0.0000,1734.4823,23.0039,0.0000,6140.8177,6140.8177,9.4647,9.4081,1303.9000,0.0000,1303.9000,0.0513,345.7404,0.0000,345.7404,2.5074,0.0000,958.1596,958.1596,9.4081,8.1113,29609.2000,0.0000,29609.2000,1.7857,6551.3539,0.0000,6551.3539,87.2098,0.0000,23057.8461,23057.8461,8.1113,7.8064,10833.0000,0.0000,10833.0000,0.4371,2931.6212,0.0000,2931.6212,21.3463,0.0000,7901.3788,7901.3788,7.8064,5.9901,5.9901,6.8982,3.3898,50846.8419,5.9901,5.9911,5.9905,6.8987,3.3879,27103.5297,5.9905,5.9913,5.9907,6.8989,3.3875,23712.3234,14.5166,1134.3466,-28387.1000,101662.6950
1501,6.0025,11.9902,5550.6000,119771.5000,-114220.9000,5.7305,1312.8027,16807.0396,18119.8423,279.8660,136578.5396,4237.7973,-132340.7423,11.9902,10.0248,33240.8000,0.0000,33240.8000,1.2519,8495.0953,0.0000,8495.0953,61.1404,0.0000,24745.7047,24745.7047,10.0248,9.6419,6436.7000,0.0000,6436.7000,0.3840,1415.2076,0.0000,1415.2076,18.7528,0.0000,5021.4924,5021.4924,9.6419,9.5867,1241.4000,0.0000,1241.4000,0.0487,328.3008,0.0000,328.3008,2.3788,0.0000,913.0992,913.0992,9.5867,8.2700,29157.1000,0.0000,29157.1000,1.7513,6432.1655,0.0000,6432.1655,85.5320,0.0000,22724.9345,22724.9345,8.2700,7.9897,9632.5000,0.0000,9632.5000,0.3872,2600.4623,0.0000,2600.4623,18.9094,0.0000,7032.0377,7032.0377,7.9897,6.0020,6.0020,6.9958,3.6622,54933.6938,6.0020,6.0030,6.0023,6.9963,3.6604,29283.1453,6.0023,6.0032,6.0025,6.9965,3.6599,25619.4181,14.3303,1119.7906,-34512.4000,109836.2572
1502,6.0738,12.1301,4973.7000,122334.8000,-117361.1000,5.8103,1174.7689,17187.0355,18361.8044,283.7646,139521.8355,3798.9311,-135722.9044,12.1301,10.1776,33197.2000,0.0000,33197.2000,1.2483,8467.0507,0.0000,8467.0507,60.9627,0.0000,24730.1493,24730.1493,10.1776,9.5428,11067.1000,0.0000,11067.1000,0.6589,2426.8407,0.0000,2426.8407,32.1811,0.0000,8640.2593,8640.2593,9.5428,9.4998,1033.9000,0.0000,1033.9000,0.0404,273.8287,0.0000,273.8287,1.9751,0.0000,760.0713,760.0713,9.4998,8.2670,28981.6000,0.0000,28981.6000,1.7347,6402.6959,0.0000,6402.6959,84.7211,0.0000,22578.9041,22578.9041,8.2670,8.0312,8431.9000,0.0000,8431.9000,0.3379,2276.4449,0.0000,2276.4449,16.5049,0.0000,6155.4551,6155.4551,8.0312,6.0732,6.0732,7.0522,3.7120,55679.7426,6.0732,6.0743,6.0736,7.0527,3.7101,29680.6121,6.0736,6.0745,6.0738,7.0529,3.7096,25967.0070,14.7459,1152.2627,-34649.4000,111327.3617
1503,6.1623,12.1804,4362.0000,99602.8000,-95240.8000,4.7512,1028.5625,14014.0413,15042.6038,232.0422,113616.8413,3333.4375,-110283.4038,12.1804,9.8922,33200.3000,0.0000,33200.3000,1.2455,8461.7877,0.0000,8461.7877,60.8304,0.0000,24738.5123,24738.5123,9.8922,9.2034,10897.9000,0.0000,10897.9000,0.6469,2401.5973,0.0000,2401.5973,31.5952,0.0000,8496.3027,8496.3027,9.2034,9.1615,915.5000,0.0000,915.5000,0.0359,243.7019,0.0000,243.7019,1.7519,0.0000,671.7981,671.7981,9.1615,7.9674,25976.0000,0.0000,25976.0000,1.5575,5771.2156,0.0000,5771.2156,76.0638,0.0000,20204.7844,20204.7844,7.9674,7.6777,9632.5000,0.0000,9632.5000,0.3861,2612.4587,0.0000,2612.4587,18.8560,0.0000,7020.0413,7020.0413,7.6777,6.1617,6.1617,6.9197,2.5210,37814.5765,6.1617,6.1628,6.1621,6.9202,2.5192,20153.8641,6.1621,6.1631,6.1623,6.9204,2.5187,17630.9893,12.9347,1010.7347,-14618.6000,75599.4298
1504,6.1751,12.1701,4623.1000,101433.3000,-96810.2000,4.8513,1089.8666,14274.6414,15364.5080,236.9297,115707.9414,3533.2334,-112174.7080,12.1701,9.9250,33195.0000,0.0000,33195.0000,1.2443,8461.6744,0.0000,8461.6744,60.7713,0.0000,24733.3256,24733.3256,9.9250,9.1358,12822.4000,0.0000,12822.4000,0.7654,2824.0936,0.0000,2824.0936,37.3815,0.0000,9998.3064,9998.3064,9.1358,9.0932,967.6000,0.0000,967.6000,0.0381,257.8318,0.0000,257.8318,1.8627,0.0000,709.7682,709.7682,9.0932,7.9607,25486.1000,0.0000,25486.1000,1.5382,5668.8612,0.0000,5668.8612,75.1255,0.0000,19817.2388,19817.2388,7.9607,7.6335,11233.2000,0.0000,11233.2000,0.4527,3046.9004,0.0000,3046.9004,22.1098,0.0000,8186.2996,8186.2996,7.6335,6.1745,6.1745,6.9040,2.5014,37520.3276,6.1745,6.1756,6.1749,6.9045,2.4996,19996.4116,6.1749,6.1759,6.1751,6.9047,2.4990,17493.1382,13.3352,1042.0330,-13105.9000,75009.8774
1505,6.2949,12.0268,6555.2000,95719.9000,-89164.7000,4.7134,1541.8517,13497.7415,15039.5932,230.1967,109217.6415,5013.3483,-104204.2932,12.0268,10.1115,27294.4000,0.0000,27294.4000,1.0233,6971.7744,0.0000,6971.7744,49.9771,0.0000,20322.6256,20322.6256,10.1115,8.7768,22091.0000,0.0000,22091.0000,1.3178,4849.7525,0.0000,4849.7525,64.3613,0.0000,17241.2475,17241.2475,8.7768,8.7531,587.1000,0.0000,587.1000,0.0232,157.2880,0.0000,157.2880,1.1315,0.0000,429.8120,429.8120,8.7531,7.7066,26062.5000,0.0000,26062.5000,1.5752,5830.3632,0.0000,5830.3632,76.9278,0.0000,20232.1368,20232.1368,7.7066,7.3152,14834.9000,0.0000,14834.9000,0.5979,4039.4778,0.0000,4039.4778,29.2024,0.0000,10795.4222,10795.4222,7.3152,6.2943,6.2943,6.8048,1.8213,27319.0728,6.2943,6.2954,6.2947,6.8053,1.8194,14555.3015,6.2947,6.2957,6.2949,6.8054,1.8188,12731.8686,13.8763,1084.3127,1705.2000,54606.2430
1506,6.5618,11.6407,10872.7000,82659.9000,-71787.2000,4.3922,2544.5360,11709.1898,14253.7258,214.5091,94369.0898,8328.1640,-86040.9258,11.6407,10.4115,16234.4000,0.0000,16234.4000,0.6101,4169.7093,0.0000,4169.7093,29.7948,0.0000,12064.6907,12064.6907,10.4115,7.3219,63332.5000,0.0000,63332.5000,3.7644,13831.9475,0.0000,13831.9475,183.8492,0.0000,49500.5525,49500.5525,7.3219,7.3075,583.0000,0.0000,583.0000,0.0232,159.6878,0.0000,159.6878,1.1308,0.0000,423.3122,423.3122,7.3075,6.6649,27500.0000,0.0000,27500.0000,1.6732,6306.1055,0.0000,6306.1055,81.7177,0.0000,21193.8945,21193.8945,6.6649,6.3658,17436.2000,0.0000,17436.2000,0.7061,4824.6123,0.0000,4824.6123,34.4838,0.0000,12611.5877,12611.5877,6.3658,6.5613,6.5613,6.4635,-0.4211,-6316.2147,6.5613,6.5622,6.5616,6.4640,-0.4232,-3385.2104,6.5616,6.5626,6.5618,6.4642,-0.4239,-2967.2486,16.7538,1309.1651,53298.9000,-12668.6738
1507,6.5361,11.2136,13939.8000,79476.8000,-65537.0000,4.4373,3263.9090,11253.3195,14517.2285,216.7129,90730.1195,10675.8910,-80054.2285,11.2136,10.0408,16245.2000,0.0000,16245.2000,0.6143,4198.2613,0.0000,4198.2613,30.0029,0.0000,12046.9387,12046.9387,10.0408,6.6445,83582.3000,0.0000,83582.3000,4.9393,18371.7411,0.0000,18371.7411,241.2279,0.0000,65210.5589,65210.5589,6.6445,6.6332,586.8000,0.0000,586.8000,0.0239,162.4196,0.0000,162.4196,1.1688,0.0000,424.3804,424.3804,6.6332,6.1211,29641.2000,0.0000,29641.2000,1.8566,6877.4954,0.0000,6877.4954,90.6752,0.0000,22763.7046,22763.7046,6.1211,5.8956,16635.8000,0.0000,16635.8000,0.6870,4642.2678,0.0000,4642.2678,33.5498,0.0000,11993.5322,11993.5322,5.8956,6.5356,6.5356,6.2156,-1.5500,-23249.6519,6.5356,6.5365,6.5359,6.2160,-1.5522,-12417.4299,6.5359,6.5368,6.5361,6.2162,-1.5530,-10870.9127,18.8378,1472.0102,81154.3000,-46537.9945
1508,6.6795,8.8397,24784.3000,41279.1000,-16494.8000,3.3775,5787.4503,5859.2589,11646.7092,164.9506,47138.3589,18996.8497,-28141.5092,8.8397,7.7426,16225.9000,0.0000,16225.9000,0.6179,4342.9081,0.0000,4342.9081,30.1793,0.0000,11882.9919,11882.9919,7.7426,5.2695,85896.5000,0.0000,85896.5000,5.1126,19668.5062,0.0000,19668.5062,249.6932,0.0000,66227.9938,66227.9938,5.2695,5.2612,583.5000,0.0000,583.5000,0.0241,165.0186,0.0000,165.0186,1.1772,0.0000,418.4814,418.4814,5.2612,4.9504,31769.3000,0.0000,31769.3000,2.0176,7552.6407,0.0000,7552.6407,98.5380,0.0000,24216.6593,24216.6593,4.9504,4.8012,15235.1000,0.0000,15235.1000,0.6357,4330.3950,0.0000,4330.3950,31.0478,0.0000,10904.7050,10904.7050,4.8012,6.6789,6.6789,5.7401,-4.2677,-64015.3516,6.6789,6.6798,6.6792,5.7405,-4.2698,-34158.0151,6.6792,6.6802,6.6795,5.7407,-4.2706,-29894.3051,17.6783,1381.4066,133215.5000,-128067.6718
1509,6.4795,8.0081,29683.2000,38149.4000,-8466.2000,3.5313,6957.5348,5396.4379,12353.9727,172.4623,43545.8379,22725.6652,-20820.1727,8.0081,7.0435,16237.2000,0.0000,16237.2000,0.6442,4401.0118,0.0000,4401.0118,31.4593,0.0000,11836.1882,11836.1882,7.0435,4.8078,98888.7000,0.0000,98888.7000,6.1603,22935.7542,0.0000,22935.7542,300.8598,0.0000,75952.9458,75952.9458,4.8078,4.8001,687.0000,0.0000,687.0000,0.0292,195.7132,0.0000,195.7132,1.4237,0.0000,491.2868,491.2868,4.8001,4.5577,34238.9000,0.0000,34238.9000,2.2378,8207.4168,0.0000,8207.4168,109.2909,0.0000,26031.4832,26031.4832,4.5577,4.4580,12433.8000,0.0000,12433.8000,0.5310,3556.2463,0.0000,3556.2463,25.9316,0.0000,8877.5537,8877.5537,4.4580,6.4790,6.4790,5.4685,-5.1186,-76779.6964,6.4790,6.4798,6.4793,5.4689,-5.1209,-40966.8137,6.4793,6.4802,6.4795,5.4691,-5.1218,-35852.2580,19.7005,1539.4262,154019.4000,-153598.7682
1510,6.3722,7.1084,34078.7000,31583.8000,2494.9000,3.5107,8003.9812,4459.5495,12463.5307,171.4589,36043.3495,26074.7188,-9968.6307,7.1084,6.2624,16245.4000,0.0000,16245.4000,0.6542,4464.3871,0.0000,4464.3871,31.9513,0.0000,11781.0129,11781.0129,6.2624,4.4569,97194.9000,0.0000,97194.9000,6.1416,22872.6960,0.0000,22872.6960,299.9459,0.0000,74322.2040,74322.2040,4.4569,4.4520,483.1000,0.0000,483.1000,0.0207,138.3953,0.0000,138.3953,1.0104,0.0000,344.7047,344.7047,4.4520,4.2400,37665.6000,0.0000,37665.6000,2.4861,9085.7432,0.0000,9085.7432,121.4167,0.0000,28579.8568,28579.8568,4.2400,4.1621,10833.0000,0.0000,10833.0000,0.4663,3114.1149,0.0000,3114.1149,22.7734,0.0000,7718.8851,7718.8851,4.1621,6.3717,6.3717,5.2669,-5.6588,-84881.6360,6.3717,6.3726,6.3720,5.2673,-5.6610,-45287.8861,6.3720,6.3729,6.3722,5.2675,-5.6619,-39633.0542,19.9195,1556.5358,164916.9000,-169802.5763
1511,6.2268,6.4412,37394.1000,27623.8000,9770.3000,3.5401,8806.8081,3890.8502,12697.6582,172.8911,31514.6502,28587.2919,-2927.3582,6.4412,5.6854,16228.6000,0.0000,16228.6000,0.6645,4506.0992,0.0000,4506.0992,32.4550,0.0000,11722.5008,11722.5008,5.6854,4.1000,108136.2000,0.0000,108136.2000,6.9440,25725.2244,0.0000,25725.2244,339.1338,0.0000,82410.9756,82410.9756,4.1000,4.0960,466.3000,0.0000,466.3000,0.0201,134.3450,0.0000,134.3450,0.9823,0.0000,331.9550,331.9550,4.0960,3.9276,41044.7000,0.0000,41044.7000,2.7295,9964.9771,0.0000,9964.9771,133.3030,0.0000,31079.7229,31079.7229,3.9276,3.8903,6030.8000,0.0000,6030.8000,0.2613,1742.3227,0.0000,1742.3227,12.7608,0.0000,4288.4773,4288.4773,3.8903,6.2263,6.2263,5.0583,-6.3788,-95681.9889,6.2263,6.2272,6.2266,5.0587,-6.3811,-51048.6721,6.2266,6.2275,6.2268,5.0589,-6.3820,-44673.9532,21.2392,1659.6624,181676.9000,-191404.6143
