Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1512,6.1339,5.6904,42561.9000,23025.0000,19536.9000,3.6579,10041.5324,3238.0606,13279.5930,178.6465,26263.0606,32520.3676,6257.3070,5.6904,5.0587,16230.5000,0.0000,16230.5000,0.6731,4559.8194,0.0000,4559.8194,32.8727,0.0000,11670.6806,11670.6806,5.0587,3.8534,104630.9000,0.0000,104630.9000,6.8004,25189.3446,0.0000,25189.3446,332.1216,0.0000,79441.5554,79441.5554,3.8534,3.8500,427.3000,0.0000,427.3000,0.0186,123.5955,0.0000,123.5955,0.9068,0.0000,303.7045,303.7045,3.8500,3.7074,44115.4000,0.0000,44115.4000,2.9564,10758.5698,0.0000,10758.5698,144.3845,0.0000,33356.8302,33356.8302,3.7074,3.6969,1828.4000,0.0000,1828.4000,0.0797,530.0992,0.0000,530.0992,3.8939,0.0000,1298.3008,1298.3008,3.6969,6.1334,6.1334,4.9152,-6.6656,-99983.8908,6.1334,6.1342,6.1337,4.9156,-6.6679,-53343.0531,6.1337,6.1345,6.1339,4.9157,-6.6688,-46681.4031,21.2791,1662.7824,186769.4000,-200008.3469
1513,5.9957,5.0827,45995.3000,19340.5000,26654.8000,3.7091,10880.0067,2713.6664,13593.6731,181.1444,22054.1664,35115.2933,13061.1269,5.0827,4.5341,16241.8000,0.0000,16241.8000,0.6835,4606.8847,0.0000,4606.8847,33.3788,0.0000,11634.9153,11634.9153,4.5341,3.5559,115249.9000,0.0000,115249.9000,7.5905,28026.1150,0.0000,28026.1150,370.7060,0.0000,87223.7850,87223.7850,3.5559,3.5532,411.8000,0.0000,411.8000,0.0180,119.6818,0.0000,119.6818,0.8784,0.0000,292.1182,292.1182,3.5532,3.4505,45561.8000,0.0000,45561.8000,3.0697,11171.7163,0.0000,11171.7163,149.9199,0.0000,34390.0837,34390.0837,3.4505,3.4454,1028.2000,0.0000,1028.2000,0.0450,299.3334,0.0000,299.3334,2.1998,0.0000,728.8666,728.8666,3.4454,5.9952,5.9952,4.7203,-7.4329,-111492.8413,5.9952,5.9960,5.9955,4.7207,-7.4352,-59481.7666,5.9955,5.9964,5.9957,4.7209,-7.4362,-52053.1138,22.6736,1771.7454,205148.3000,-223027.7217
1514,5.9270,4.6096,49543.8000,16237.7000,33306.1000,3.7976,11734.6819,2275.7314,14010.4132,185.4696,18513.4314,37809.1181,19295.6868,4.6096,4.1375,16227.6000,0.0000,16227.6000,0.6911,4637.5008,0.0000,4637.5008,33.7541,0.0000,11590.0992,11590.0992,4.1375,3.4090,108273.6000,0.0000,108273.6000,7.2114,26531.8594,0.0000,26531.8594,352.1926,0.0000,81741.7406,81741.7406,3.4090,3.4062,426.0000,0.0000,426.0000,0.0187,124.1017,0.0000,124.1017,0.9143,0.0000,301.8983,301.8983,3.4062,3.3213,45740.1000,0.0000,45740.1000,3.1018,11245.6682,0.0000,11245.6682,151.4888,0.0000,34494.4318,34494.4318,3.3213,3.3192,428.0000,0.0000,428.0000,0.0189,124.8604,0.0000,124.8604,0.9207,0.0000,303.1396,303.1396,3.3192,5.9265,5.9265,4.6228,-7.4615,-111922.9645,5.9265,5.9273,5.9268,4.6233,-7.4639,-59711.0368,5.9268,5.9276,5.9270,4.6234,-7.4648,-52253.4464,22.2593,1739.3763,204401.4000,-223887.4477
1515,5.8001,4.2022,52709.7000,14151.1000,38558.6000,3.9047,12514.6611,1979.1756,14493.8367,190.7010,16130.2756,40195.0389,24064.7633,4.2022,3.7866,16227.5000,0.0000,16227.5000,0.6978,4667.6589,0.0000,4667.6589,34.0778,0.0000,11559.8411,11559.8411,3.7866,3.1985,117602.3000,0.0000,117602.3000,7.9000,29014.4961,0.0000,29014.4961,385.8224,0.0000,88587.8039,88587.8039,3.1985,3.1961,412.1000,0.0000,412.1000,0.0182,120.4600,0.0000,120.4600,0.8872,0.0000,291.6400,291.6400,3.1961,3.1339,45995.5000,0.0000,45995.5000,3.1293,11352.1424,0.0000,11352.1424,152.8285,0.0000,34643.3576,34643.3576,3.1339,3.1321,428.0000,0.0000,428.0000,0.0189,125.2380,0.0000,125.2380,0.9232,0.0000,302.7620,302.7620,3.1321,5.7996,5.7996,4.4658,-8.0607,-120909.9762,5.7996,5.8004,5.7999,4.4662,-8.0631,-64504.6725,5.7999,5.8007,5.8001,4.4664,-8.0640,-56448.1693,23.5032,1836.5762,219224.0000,-241862.8181
1516,5.7265,4.0320,54999.9000,13652.3000,41347.6000,4.0340,13076.7037,1907.1298,14983.8335,197.0122,15559.4298,41923.1963,26363.7665,4.0320,3.6446,16242.1000,0.0000,16242.1000,0.7042,4684.5751,0.0000,4684.5751,34.3941,0.0000,11557.5249,11557.5249,3.6446,3.1279,112185.3000,0.0000,112185.3000,7.5937,27754.6241,0.0000,27754.6241,370.8654,0.0000,84430.6759,84430.6759,3.1279,3.1255,425.6000,0.0000,425.6000,0.0188,124.5478,0.0000,124.5478,0.9204,0.0000,301.0522,301.0522,3.1255,3.0640,46689.8000,0.0000,46689.8000,3.1913,11538.4821,0.0000,11538.4821,155.8573,0.0000,35151.3179,35151.3179,3.0640,3.0594,1028.2000,0.0000,1028.2000,0.0456,301.2037,0.0000,301.2037,2.2266,0.0000,726.9963,726.9963,3.0594,5.7260,5.7260,4.3927,-8.0159,-120238.6693,5.7260,5.7268,5.7263,4.3931,-8.0183,-64146.6733,5.7263,5.7271,5.7265,4.3933,-8.0192,-56134.7059,23.3815,1827.0626,217918.6000,-240520.0485
1517,5.6082,3.7598,56563.5000,12305.8000,44257.7000,4.0765,13478.7767,1715.7539,15194.5306,199.0906,14021.5539,43084.7233,29063.1694,3.7598,3.4003,16230.3000,0.0000,16230.3000,0.7062,4701.6210,0.0000,4701.6210,34.4902,0.0000,11528.6790,11528.6790,3.4003,2.9560,121479.3000,0.0000,121479.3000,8.2484,30197.4864,0.0000,30197.4864,402.8366,0.0000,91281.8136,91281.8136,2.9560,2.9529,582.2000,0.0000,582.2000,0.0258,170.8489,0.0000,170.8489,1.2610,0.0000,411.3511,411.3511,2.9529,2.9070,45412.6000,0.0000,45412.6000,3.1089,11258.5548,0.0000,11258.5548,151.8315,0.0000,34154.0452,34154.0452,2.9070,2.8842,5629.1000,0.0000,5629.1000,0.2500,1653.1902,0.0000,1653.1902,12.2084,0.0000,3975.9098,3975.9098,2.8842,5.6078,5.6078,4.2460,-8.6222,-129333.0574,5.6078,5.6086,5.6080,4.2464,-8.6247,-68997.5357,5.6080,5.6089,5.6082,4.2465,-8.6256,-60379.5313,24.6236,1924.1238,233591.2000,-258710.1245
1518,5.5126,4.5083,55844.6000,22085.1000,33759.5000,4.4799,13331.7514,3074.5324,16406.2839,218.7925,25159.6324,42512.8486,17353.2161,4.5083,4.0634,16225.0000,0.0000,16225.0000,0.7100,4644.2334,0.0000,4644.2334,34.6749,0.0000,11580.7666,11580.7666,4.0634,3.2058,111258.3000,0.0000,111258.3000,7.5949,27302.3736,0.0000,27302.3736,370.9224,0.0000,83955.9264,83955.9264,3.2058,3.2030,419.6000,0.0000,419.6000,0.0187,122.6379,0.0000,122.6379,0.9121,0.0000,296.9621,296.9621,3.2030,3.0960,42860.4000,0.0000,42860.4000,2.9454,10577.0327,0.0000,10577.0327,143.8492,0.0000,32283.3673,32283.3673,3.0960,3.0058,19031.9000,0.0000,19031.9000,0.8480,5572.3707,0.0000,5572.3707,41.4157,0.0000,13459.5293,13459.5293,3.0058,5.5121,5.5121,4.2590,-8.0219,-120329.0213,5.5121,5.5129,5.5124,4.2594,-8.0245,-64195.6990,5.5124,5.5132,5.5126,4.2595,-8.0254,-56177.5635,24.8954,1945.3600,223554.7000,-240702.2837
1519,5.4870,5.1730,50150.1000,28798.4000,21351.7000,4.4319,11978.1620,4007.4724,15985.6344,216.4455,32805.8724,38171.9380,5366.0656,5.1730,4.6265,16242.3000,0.0000,16242.3000,0.6998,4600.4553,0.0000,4600.4553,34.1793,0.0000,11641.8447,11641.8447,4.6265,3.3984,110812.4000,0.0000,110812.4000,7.4558,26899.2269,0.0000,26899.2269,364.1305,0.0000,83913.1731,83913.1731,3.3984,3.3953,420.5000,0.0000,420.5000,0.0186,122.5203,0.0000,122.5203,0.9092,0.0000,297.9797,297.9797,3.3953,3.2486,41092.8000,0.0000,41092.8000,2.8083,10105.1068,0.0000,10105.1068,137.1528,0.0000,30987.6932,30987.6932,3.2486,3.1407,20232.2000,0.0000,20232.2000,0.8979,5909.2546,0.0000,5909.2546,43.8496,0.0000,14322.9454,14322.9454,3.1407,5.4865,5.4865,4.3136,-7.3794,-110690.9052,5.4865,5.4873,5.4868,4.3140,-7.3819,-59055.3691,5.4868,5.4876,5.4870,4.3142,-7.3828,-51679.4541,24.4685,1912.0010,210151.9000,-221425.7285
1520,5.5132,5.9695,42423.7000,34872.5000,7551.2000,4.2220,10127.6727,4854.7503,14982.4230,206.1956,39727.2503,32296.0273,-7431.2230,5.9695,5.1068,21557.8000,0.0000,21557.8000,0.9165,6030.0378,0.0000,6030.0378,44.7602,0.0000,15527.7622,15527.7622,5.1068,3.6669,99079.9000,0.0000,99079.9000,6.5860,23831.0925,0.0000,23831.0925,321.6493,0.0000,75248.8075,75248.8075,3.6669,3.6632,417.3000,0.0000,417.3000,0.0184,121.0644,0.0000,121.0644,0.8986,0.0000,296.2356,296.2356,3.6632,3.4554,42109.4000,0.0000,42109.4000,2.8656,10304.4446,0.0000,10304.4446,139.9499,0.0000,31804.9554,31804.9554,3.4554,3.3357,19432.0000,0.0000,19432.0000,0.8595,5656.6783,0.0000,5656.6783,41.9786,0.0000,13775.3217,13775.3217,3.3357,5.5127,5.5127,4.4242,-6.4941,-97412.1437,5.5127,5.5135,5.5130,4.4246,-6.4966,-51973.0607,5.5130,5.5138,5.5132,4.4247,-6.4974,-45482.0089,23.2020,1813.0376,190147.6000,-194867.2132
1521,5.5309,6.7024,37240.5000,41524.4000,-4283.9000,4.1945,8887.3093,5782.4215,14669.7308,204.8518,47306.8215,28353.1907,-18953.6308,6.7024,5.5133,26886.8000,0.0000,26886.8000,1.1252,7435.2758,0.0000,7435.2758,54.9545,0.0000,19451.5242,19451.5242,5.5133,3.9062,94446.7000,0.0000,94446.7000,6.2140,22541.8446,0.0000,22541.8446,303.4813,0.0000,71904.8554,71904.8554,3.9062,3.9020,417.7000,0.0000,417.7000,0.0183,120.7166,0.0000,120.7166,0.8944,0.0000,296.9834,296.9834,3.9020,3.6534,40464.9000,0.0000,40464.9000,2.7375,9858.9629,0.0000,9858.9629,133.6944,0.0000,30605.9371,30605.9371,3.6534,3.5360,17031.5000,0.0000,17031.5000,0.7501,4942.1419,0.0000,4942.1419,36.6320,0.0000,12089.3581,12089.3581,3.5360,5.5304,5.5304,4.5332,-5.7843,-86764.6518,5.5304,5.5312,5.5307,4.5336,-5.7868,-46294.3772,5.5307,5.5315,5.5309,4.5338,-5.7876,-40512.9894,22.5594,1762.8202,174963.7000,-173572.0184
1522,5.6480,7.3371,31919.3000,44064.9000,-12145.6000,3.9747,7600.4312,6147.7514,13748.1826,194.1157,50212.6514,24318.8688,-25893.7826,7.3371,5.7816,32214.9000,0.0000,32214.9000,1.3293,8821.8277,0.0000,8821.8277,64.9221,0.0000,23393.0723,23393.0723,5.7816,4.3990,63184.6000,0.0000,63184.6000,4.1215,15004.0902,0.0000,15004.0902,201.2896,0.0000,48180.5098,48180.5098,4.3990,4.3931,420.1000,0.0000,420.1000,0.0183,120.4586,0.0000,120.4586,0.8951,0.0000,299.6414,299.6414,4.3931,4.0553,35080.1000,0.0000,35080.1000,2.3608,8471.0972,0.0000,8471.0972,115.2992,0.0000,26609.0028,26609.0028,4.0553,3.9112,15431.2000,0.0000,15431.2000,0.6768,4449.0368,0.0000,4449.0368,33.0520,0.0000,10982.1632,10982.1632,3.9112,5.6475,5.6475,4.7793,-4.1794,-62690.6004,5.6475,5.6485,5.6478,4.7798,-4.1817,-33453.3350,5.6478,5.6487,5.6480,4.7800,-4.1823,-29276.1839,18.7222,1462.9769,134185.3000,-125420.1193
1523,5.7136,7.7347,28969.3000,45808.6000,-16839.3000,3.8646,6889.3929,6397.7999,13287.1928,188.7397,52206.3999,22079.9071,-30126.4928,7.7347,6.0616,32217.7000,0.0000,32217.7000,1.3136,8768.9604,0.0000,8768.9604,64.1557,0.0000,23448.7396,23448.7396,6.0616,4.5865,61350.0000,0.0000,61350.0000,3.9794,14491.8366,0.0000,14491.8366,194.3453,0.0000,46858.1634,46858.1634,4.5865,4.5785,529.1000,0.0000,529.1000,0.0228,151.2611,0.0000,151.2611,1.1159,0.0000,377.8389,377.8389,4.5785,4.2331,31842.8000,0.0000,31842.8000,2.1202,7663.6151,0.0000,7663.6151,103.5491,0.0000,24179.1849,24179.1849,4.2331,4.1049,12430.5000,0.0000,12430.5000,0.5406,3573.7320,0.0000,3573.7320,26.4027,0.0000,8856.7680,8856.7680,4.1049,5.7130,5.7130,4.9090,-3.6722,-55083.7419,5.7130,5.7140,5.7134,4.9095,-3.6745,-29396.1540,5.7134,5.7143,5.7136,4.9096,-3.6752,-25726.1773,17.7619,1387.9402,121530.8000,-110206.0731
1524,5.7500,8.2355,25430.6000,48757.4000,-23326.8000,3.7744,6043.6406,6813.6652,12857.3058,184.3373,55571.0652,19386.9594,-36184.1058,8.2355,6.4140,32212.7000,0.0000,32212.7000,1.3038,8700.9388,0.0000,8700.9388,63.6743,0.0000,23511.7612,23511.7612,6.4140,4.8666,55984.4000,55.3000,55929.1000,3.6130,13137.4191,8.3771,13145.7962,176.4522,63.6771,42846.9809,42783.3038,4.8666,4.8577,524.8000,0.0000,524.8000,0.0226,149.3663,0.0000,149.3663,1.1026,0.0000,375.4337,375.4337,4.8577,4.4811,28776.2000,0.0000,28776.2000,1.9084,6890.8078,0.0000,6890.8078,93.2036,0.0000,21885.3922,21885.3922,4.4811,4.3526,10830.2000,0.0000,10830.2000,0.4693,3101.3731,0.0000,3101.3731,22.9193,0.0000,7728.8269,7728.8269,4.3526,5.7494,5.7494,5.0510,-2.9878,-44816.4627,5.7494,5.7505,5.7498,5.0515,-2.9900,-23919.9027,5.7498,5.7508,5.7500,5.0517,-2.9906,-20934.3070,16.6372,1300.0545,104946.2000,-89670.6724
1525,5.7645,8.8648,20968.4000,52433.0000,-31464.6000,3.6608,4981.8197,7329.0370,12310.8567,178.7864,59762.0370,15986.5803,-43775.4567,8.8648,6.8421,32217.5000,0.0000,32217.5000,1.2921,8619.8508,0.0000,8619.8508,63.1030,0.0000,23597.6492,23597.6492,6.8421,5.1913,52048.4000,621.0000,51427.4000,3.3640,12116.8993,94.3151,12211.2144,164.2921,715.3151,39931.5007,39216.1856,5.1913,5.1779,692.9000,0.0000,692.9000,0.0296,196.1998,0.0000,196.1998,1.4475,0.0000,496.7002,496.7002,5.1779,4.7646,26075.8000,0.0000,26075.8000,1.7190,6208.3629,0.0000,6208.3629,83.9530,0.0000,19867.4371,19867.4371,4.7646,4.6328,9630.0000,0.0000,9630.0000,0.4152,2745.2842,0.0000,2745.2842,20.2761,0.0000,6884.7158,6884.7158,4.6328,5.7639,5.7639,5.1983,-2.2861,-34290.8538,5.7639,5.7649,5.7642,5.1989,-2.2882,-18305.8366,5.7642,5.7652,5.7645,5.1990,-2.2888,-16021.8304,15.7210,1228.4593,88579.0000,-68618.5208
1526,5.7790,9.3092,18082.5000,55121.8000,-37039.3000,3.6017,4294.9829,7706.6929,12001.6759,175.8999,62828.4929,13787.5171,-49040.9759,9.3092,7.1525,32212.4000,0.0000,32212.4000,1.2773,8561.2424,0.0000,8561.2424,62.3831,0.0000,23651.1576,23651.1576,7.1525,5.5561,42598.5000,102.5000,42496.0000,2.7082,9860.2407,15.5988,9875.8395,132.2643,118.0988,32738.2593,32620.1605,5.5561,5.5437,533.8000,0.0000,533.8000,0.0227,150.2831,0.0000,150.2831,1.1079,0.0000,383.5169,383.5169,5.5437,5.0542,24711.4000,0.0000,24711.4000,1.6180,5845.1755,0.0000,5845.1755,79.0188,0.0000,18866.2245,18866.2245,5.0542,4.9175,8429.7000,0.0000,8429.7000,0.3613,2392.1103,0.0000,2392.1103,17.6468,0.0000,6037.5897,6037.5897,4.9175,5.7783,5.7783,5.3479,-1.5919,-23878.6588,5.7783,5.7794,5.7787,5.3485,-1.5940,-12751.8388,5.7787,5.7798,5.7790,5.3486,-1.5945,-11161.8097,14.3838,1123.9699,71344.0000,-47792.3074
1527,5.8212,9.5333,17145.7000,57079.5000,-39933.8000,3.6311,4069.2044,7985.9002,12055.1046,177.3392,65065.4002,13076.4956,-51988.9046,9.5333,7.3444,32217.3000,0.0000,32217.3000,1.2675,8533.9706,0.0000,8533.9706,61.9039,0.0000,23683.3294,23683.3294,7.3444,5.6429,44683.6000,0.0000,44683.6000,2.8172,10306.4157,0.0000,10306.4157,137.5874,0.0000,34377.1843,34377.1843,5.6429,5.6332,417.5000,0.0000,417.5000,0.0176,117.3805,0.0000,117.3805,0.8603,0.0000,300.1195,300.1195,5.6332,5.1607,23522.7000,0.0000,23522.7000,1.5283,5555.1384,0.0000,5555.1384,74.6373,0.0000,17967.5616,17967.5616,5.1607,5.0030,9630.0000,0.0000,9630.0000,0.4104,2728.1231,0.0000,2728.1231,20.0423,0.0000,6901.8769,6901.8769,5.0030,5.8206,5.8206,5.4118,-1.5250,-22875.0198,5.8206,5.8217,5.8210,5.4123,-1.5271,-12216.6873,5.8210,5.8220,5.8212,5.4125,-1.5277,-10693.7115,14.5082,1133.6891,70537.3000,-45785.4186
1528,5.8886,9.3861,18092.6000,54271.7000,-36179.1000,3.5634,4288.4384,7601.4470,11889.8854,174.0289,61873.1470,13804.1616,-48068.9854,9.3861,7.2238,32212.2000,0.0000,32212.2000,1.2624,8551.3646,0.0000,8551.3646,61.6517,0.0000,23660.8354,23660.8354,7.2238,5.6014,43535.7000,0.0000,43535.7000,2.7341,10063.9364,0.0000,10063.9364,133.5286,0.0000,33471.7636,33471.7636,5.6014,5.5917,421.7000,0.0000,421.7000,0.0178,118.6386,0.0000,118.6386,0.8675,0.0000,303.0614,303.0614,5.5917,5.1296,23487.8000,0.0000,23487.8000,1.5231,5550.9957,0.0000,5550.9957,74.3861,0.0000,17936.8043,17936.8043,5.1296,4.9486,11230.3000,0.0000,11230.3000,0.4776,3183.0451,0.0000,3183.0451,23.3231,0.0000,8047.2549,8047.2549,4.9486,5.8880,5.8880,5.4183,-1.7352,-26028.6052,5.8880,5.8891,5.8884,5.4188,-1.7373,-13898.4165,5.8884,5.8894,5.8886,5.4190,-1.7379,-12165.3402,14.3674,1122.6860,74708.6000,-52092.3619
1529,6.0262,7.4615,32386.6000,40220.7000,-7834.1000,3.8180,7656.5021,5646.2118,13302.7139,186.4660,45866.9118,24730.0979,-21136.8139,7.4615,6.1189,26888.6000,0.0000,26888.6000,1.0565,7349.2005,0.0000,7349.2005,51.5954,0.0000,19539.3995,19539.3995,6.1189,4.6200,66735.5000,0.0000,66735.5000,4.2014,15747.0339,0.0000,15747.0339,205.1890,0.0000,50988.4661,50988.4661,4.6200,4.6141,416.2000,0.0000,416.2000,0.0175,118.9215,0.0000,118.9215,0.8568,0.0000,297.2785,297.2785,4.6141,4.3676,24681.5000,0.0000,24681.5000,1.6019,5936.2832,0.0000,5936.2832,78.2349,0.0000,18745.2168,18745.2168,4.3676,4.2154,14831.0000,0.0000,14831.0000,0.6311,4254.7345,0.0000,4254.7345,30.8202,0.0000,10576.2655,10576.2655,4.2154,6.0256,6.0256,5.1205,-3.9539,-59308.9913,6.0256,6.0266,6.0259,5.1210,-3.9562,-31649.4079,6.0259,6.0269,6.0262,5.1212,-3.9570,-27698.6610,16.9896,1327.5898,125718.7000,-118657.0602
1530,5.9764,6.3472,38383.4000,30389.3000,7994.1000,3.7417,9082.7649,4262.5651,13345.3299,182.7390,34651.8651,29300.6351,-5351.2299,6.3472,5.6031,16223.7000,0.0000,16223.7000,0.6600,4511.3349,0.0000,4511.3349,32.2318,0.0000,11712.3651,11712.3651,5.6031,4.1234,82885.2000,0.0000,82885.2000,5.3384,19748.7867,0.0000,19748.7867,260.7197,0.0000,63136.4133,63136.4133,4.1234,4.1188,418.8000,0.0000,418.8000,0.0180,120.6148,0.0000,120.6148,0.8793,0.0000,298.1852,298.1852,4.1188,3.9457,26456.9000,0.0000,26456.9000,1.7533,6420.6410,0.0000,6420.6410,85.6260,0.0000,20036.2590,20036.2590,3.9457,3.8049,17431.6000,0.0000,17431.6000,0.7533,5034.6050,0.0000,5034.6050,36.7877,0.0000,12396.9950,12396.9950,3.8049,5.9758,5.9758,4.8904,-5.1348,-77022.1013,5.9758,5.9768,5.9762,4.8909,-5.1371,-41096.9153,5.9762,5.9772,5.9764,4.8910,-5.1379,-35965.6145,18.3969,1437.5604,151410.3000,-154084.6311
1531,5.8403,5.7737,43414.8000,28158.9000,15255.9000,3.9554,10299.9403,3940.8938,14240.8341,193.1759,32099.7938,33114.8597,1015.0659,5.7737,5.1289,16241.6000,0.0000,16241.6000,0.6748,4556.9730,0.0000,4556.9730,32.9547,0.0000,11684.6270,11684.6270,5.1289,3.7853,97240.5000,0.0000,97240.5000,6.3310,23378.8557,0.0000,23378.8557,309.1970,0.0000,73861.6443,73861.6443,3.7853,3.7816,418.8000,0.0000,418.8000,0.0182,121.2692,0.0000,121.2692,0.8883,0.0000,297.5308,297.5308,3.7816,3.6492,28177.0000,0.0000,28177.0000,1.8873,6880.2058,0.0000,6880.2058,92.1743,0.0000,21296.7942,21296.7942,3.6492,3.5377,16631.4000,0.0000,16631.4000,0.7250,4826.3640,0.0000,4826.3640,35.4060,0.0000,11805.0360,11805.0360,3.5377,5.8397,5.8397,4.6887,-6.0340,-90509.8548,5.8397,5.8407,5.8401,4.6892,-6.0364,-48291.1605,5.8401,5.8410,5.8403,4.6893,-6.0373,-42260.9261,20.3875,1593.1109,173965.2000,-181061.9414
1532,5.8169,4.3831,52949.1000,15980.4000,36968.7000,4.0081,12567.4747,2235.6364,14803.1111,195.7492,18216.0364,40381.6253,22165.5889,4.3831,3.9457,16238.3000,0.0000,16238.3000,0.6822,4657.3111,0.0000,4657.3111,33.3170,0.0000,11580.9889,11580.9889,3.9457,3.3010,93615.9000,0.0000,93615.9000,6.1565,23025.4102,0.0000,23025.4102,300.6711,0.0000,70590.4898,70590.4898,3.3010,3.2981,414.6000,0.0000,414.6000,0.0181,120.9907,0.0000,120.9907,0.8856,0.0000,293.6093,293.6093,3.2981,3.2337,29151.4000,0.0000,29151.4000,1.9670,7181.3892,0.0000,7181.3892,96.0656,0.0000,21970.0108,21970.0108,3.2337,3.1510,15231.1000,0.0000,15231.1000,0.6680,4449.6404,0.0000,4449.6404,32.6262,0.0000,10781.4596,10781.4596,3.1510,5.8164,5.8164,4.4837,-6.9394,-104091.1222,5.8164,5.8173,5.8167,4.4841,-6.9417,-55533.9958,5.8167,5.8176,5.8169,4.4843,-6.9426,-48598.3631,20.2499,1582.3555,191620.0000,-208223.4811
1533,5.6733,4.3252,52148.0000,16661.9000,35486.1000,3.9906,12411.1880,2325.5481,14736.7361,194.8952,18987.4481,39736.8120,20749.3639,4.3252,3.8820,16219.7000,0.0000,16219.7000,0.7007,4656.2691,0.0000,4656.2691,34.2192,0.0000,11563.4309,11563.4309,3.8820,3.2026,102907.1000,0.0000,102907.1000,6.9416,25341.9531,0.0000,25341.9531,339.0177,0.0000,77565.1469,77565.1469,3.2026,3.1987,582.4000,0.0000,582.4000,0.0257,170.2287,0.0000,170.2287,1.2567,0.0000,412.1713,412.1713,3.1987,3.1341,30114.6000,0.0000,30114.6000,2.0537,7432.2244,0.0000,7432.2244,100.3003,0.0000,22682.3756,22682.3756,3.1341,3.0695,12430.5000,0.0000,12430.5000,0.5500,3637.3041,0.0000,3637.3041,26.8619,0.0000,8793.1959,8793.1959,3.0695,5.6728,5.6728,4.3712,-7.1605,-107407.0455,5.6728,5.6737,5.6731,4.3716,-7.1629,-57302.8539,5.6731,5.6740,5.6733,4.3718,-7.1637,-50146.0887,21.3936,1671.7226,197740.4000,-214855.9881
1534,5.6317,3.8320,56005.6000,12691.3000,43314.3000,4.0632,13339.8629,1770.1716,15110.0345,198.4419,14461.4716,42665.7371,28204.2655,3.8320,3.4621,16239.0000,0.0000,16239.0000,0.7023,4698.6972,0.0000,4698.6972,34.3006,0.0000,11540.3028,11540.3028,3.4621,3.0227,98068.5000,0.0000,98068.5000,6.6244,24348.5656,0.0000,24348.5656,323.5253,0.0000,73719.9344,73719.9344,3.0227,3.0201,425.5000,0.0000,425.5000,0.0188,124.7302,0.0000,124.7302,0.9201,0.0000,300.7698,300.7698,3.0201,2.9728,32876.9000,0.0000,32876.9000,2.2470,8140.6663,0.0000,8140.6663,109.7415,0.0000,24736.2337,24736.2337,2.9728,2.9202,10830.2000,0.0000,10830.2000,0.4802,3177.3038,0.0000,3177.3038,23.4534,0.0000,7652.8962,7652.8962,2.9202,5.6312,5.6312,4.2757,-7.3905,-110857.5085,5.6312,5.6321,5.6315,4.2762,-7.3928,-59142.7114,5.6315,5.6324,5.6317,4.2763,-7.3937,-51755.7917,21.2041,1656.9189,201754.4000,-221756.0117
1535,5.5094,3.4879,59080.6000,10887.8000,48192.8000,4.1775,14105.1411,1515.6456,15620.7866,204.0242,12403.4456,44975.4589,32572.0134,3.4879,3.1624,16241.1000,0.0000,16241.1000,0.7096,4725.3318,0.0000,4725.3318,34.6570,0.0000,11515.7682,11515.7682,3.1624,2.8307,109058.8000,0.0000,109058.8000,7.4346,27236.4182,0.0000,27236.4182,363.0962,0.0000,81822.3818,81822.3818,2.8307,2.8285,415.1000,0.0000,415.1000,0.0184,122.0597,0.0000,122.0597,0.9011,0.0000,293.0403,293.0403,2.8285,2.7943,36056.3000,0.0000,36056.3000,2.4741,8959.5030,0.0000,8959.5030,120.8324,0.0000,27096.7970,27096.7970,2.7943,2.7681,6029.2000,0.0000,6029.2000,0.2683,1773.9254,0.0000,1773.9254,13.1017,0.0000,4255.2746,4255.2746,2.7681,5.5089,5.5089,4.1385,-7.9722,-119583.3619,5.5089,5.5097,5.5092,4.1389,-7.9746,-63796.8507,5.5092,5.5100,5.5094,4.1391,-7.9755,-55828.4164,22.6240,1767.8700,215993.3000,-239208.6291
1536,5.5016,3.3845,58796.2000,9760.6000,49035.6000,4.1194,14039.3314,1358.5636,15397.8951,201.1851,11119.1636,44756.8686,33637.7049,3.3845,3.0721,16215.9000,0.0000,16215.9000,0.7137,4725.8525,0.0000,4725.8525,34.8539,0.0000,11490.0475,11490.0475,3.0721,2.8103,98822.8000,0.0000,98822.8000,6.7814,24723.7988,0.0000,24723.7988,331.1930,0.0000,74099.0012,74099.0012,2.8103,2.8076,476.5000,0.0000,476.5000,0.0213,140.1606,0.0000,140.1606,1.0386,0.0000,336.3394,336.3394,2.8076,2.7744,38344.7000,0.0000,38344.7000,2.6424,9531.8142,0.0000,9531.8142,129.0510,0.0000,28812.8858,28812.8858,2.7744,2.7661,1828.0000,0.0000,1828.0000,0.0816,538.0119,0.0000,538.0119,3.9876,0.0000,1289.9881,1289.9881,2.7661,5.5011,5.5011,4.1336,-7.5739,-113608.5449,5.5011,5.5019,5.5014,4.1340,-7.5762,-60609.6313,5.5014,5.5022,5.5016,4.1342,-7.5770,-53039.0872,21.5397,1683.1421,204723.5000,-227257.2634
1537,5.4159,3.1707,60475.7000,8651.1000,51824.6000,4.1755,14463.9954,1202.4947,15666.4901,203.9232,9853.5947,46011.7046,36158.1099,3.1707,2.8815,16232.1000,0.0000,16232.1000,0.7159,4746.8903,0.0000,4746.8903,34.9650,0.0000,11485.2097,11485.2097,2.8815,2.6789,107875.6000,0.0000,107875.6000,7.4174,27089.8511,0.0000,27089.8511,362.2539,0.0000,80785.7489,80785.7489,2.6789,2.6764,468.7000,0.0000,468.7000,0.0209,138.1599,0.0000,138.1599,1.0221,0.0000,330.5401,330.5401,2.6764,2.6526,39737.9000,0.0000,39737.9000,2.7397,9902.0978,0.0000,9902.0978,133.8023,0.0000,29835.8022,29835.8022,2.6526,2.6483,1027.9000,0.0000,1027.9000,0.0459,303.1260,0.0000,303.1260,2.2432,0.0000,724.7740,724.7740,2.6483,5.4154,5.4154,4.0319,-8.0662,-120993.5817,5.4154,5.4163,5.4157,4.0323,-8.0686,-64548.7001,5.4157,5.4165,5.4159,4.0324,-8.0694,-56486.0762,22.6730,1771.7033,217166.8000,-242028.3580
1538,5.3997,3.0369,62559.7000,7635.4000,54924.3000,4.2681,14967.0764,1061.0399,16028.1163,208.4491,8696.4399,47592.6236,38896.1837,3.0369,2.7716,16237.1000,0.0000,16237.1000,0.7194,4758.6184,0.0000,4758.6184,35.1349,0.0000,11478.4816,11478.4816,2.7716,2.6376,100282.3000,0.0000,100282.3000,6.9245,25237.5242,0.0000,25237.5242,338.1791,0.0000,75044.7758,75044.7758,2.6376,2.6351,478.0000,0.0000,478.0000,0.0214,140.9956,0.0000,140.9956,1.0453,0.0000,337.0044,337.0044,2.6351,2.6165,40463.0000,0.0000,40463.0000,2.7979,10090.4912,0.0000,10090.4912,136.6440,0.0000,30372.5088,30372.5088,2.6165,2.6148,428.0000,0.0000,428.0000,0.0192,126.2902,0.0000,126.2902,0.9365,0.0000,301.7098,301.7098,2.6148,5.3992,5.3992,4.0070,-7.9207,-118809.8535,5.3992,5.4000,5.3995,4.0074,-7.9230,-63383.7484,5.3995,5.4003,5.3997,4.0075,-7.9238,-55466.4947,22.1257,1728.9335,212812.7000,-237660.0966
1539,5.3103,2.8590,64990.1000,6937.6000,58052.5000,4.3909,15575.0977,962.7139,16537.8116,214.4443,7900.3139,49415.0023,41514.6884,2.8590,2.6142,16217.6000,0.0000,16217.6000,0.7206,4766.5842,0.0000,4766.5842,35.1932,0.0000,11451.0158,11451.0158,2.6142,2.5224,109185.9000,0.0000,109185.9000,7.5577,27563.5869,0.0000,27563.5869,369.1043,0.0000,81622.3131,81622.3131,2.5224,2.5201,467.6000,0.0000,467.6000,0.0210,138.1858,0.0000,138.1858,1.0235,0.0000,329.4142,329.4142,2.5201,2.5077,40944.2000,0.0000,40944.2000,2.8338,10232.2384,0.0000,10232.2384,138.3972,0.0000,30711.9616,30711.9616,2.5077,2.5061,428.0000,0.0000,428.0000,0.0192,126.5133,0.0000,126.5133,0.9372,0.0000,301.4867,301.4867,2.5061,5.3099,5.3099,3.9080,-8.4044,-126066.6398,5.3099,5.3107,5.3102,3.9084,-8.4068,-67254.4954,5.3102,5.3110,5.3103,3.9085,-8.4077,-58853.7168,23.3146,1821.8392,225295.8000,-252174.8521
1540,5.3106,3.4779,52467.6000,11378.8000,41088.8000,3.8106,12573.9884,1579.0135,14153.0019,186.1026,12957.8135,39893.6116,26935.7981,3.4779,3.1044,16229.7000,0.0000,16229.7000,0.7239,4722.7757,0.0000,4722.7757,35.3542,0.0000,11506.9243,11506.9243,3.1044,2.7141,104418.3000,0.0000,104418.3000,7.2530,26107.1590,0.0000,26107.1590,354.2264,0.0000,78311.1410,78311.1410,2.7141,2.7113,478.8000,0.0000,478.8000,0.0215,141.0565,0.0000,141.0565,1.0506,0.0000,337.7435,337.7435,2.7113,2.6612,42289.8000,0.0000,42289.8000,2.9345,10531.2003,0.0000,10531.2003,143.3149,0.0000,31758.5997,31758.5997,2.6612,2.6566,1027.9000,0.0000,1027.9000,0.0462,303.0834,0.0000,303.0834,2.2562,0.0000,724.8166,724.8166,2.6566,5.3101,5.3101,3.9833,-7.5683,-113524.9753,5.3101,5.3109,5.3104,3.9837,-7.5707,-60565.2397,5.3104,5.3112,5.3106,3.9839,-7.5714,-53000.0407,22.1846,1733.5323,205533.3000,-227090.2557
1541,5.2496,3.9077,46255.3000,14663.4000,31591.9000,3.5670,11098.1279,2032.8662,13130.9941,174.2046,16696.2662,35157.1721,18460.9059,3.9077,3.4265,16237.3000,0.0000,16237.3000,0.7148,4692.5126,0.0000,4692.5126,34.9072,0.0000,11544.7874,11544.7874,3.4265,2.7449,116399.3000,0.0000,116399.3000,7.9978,28919.8735,0.0000,28919.8735,390.5983,0.0000,87479.4265,87479.4265,2.7449,2.7411,637.2000,0.0000,637.2000,0.0285,187.6284,0.0000,187.6284,1.3924,0.0000,449.5716,449.5716,2.7411,2.6728,42650.1000,0.0000,42650.1000,2.9468,10615.0919,0.0000,10615.0919,143.9174,0.0000,32035.0081,32035.0081,2.6728,2.6472,5627.5000,0.0000,5627.5000,0.2521,1658.9959,0.0000,1658.9959,12.3113,0.0000,3968.5041,3968.5041,2.6472,5.2491,5.2491,3.9482,-7.7811,-116717.2310,5.2491,5.2499,5.2494,3.9486,-7.7835,-62268.3078,5.2494,5.2502,5.2496,3.9487,-7.7844,-54490.5292,23.2603,1817.5949,213143.3000,-233476.0680
1542,5.1792,8.0058,27592.9000,61401.9000,-33809.0000,4.4891,6629.3457,8503.1305,15132.4762,219.2417,69905.0305,20963.5543,-48941.4762,8.0058,7.0408,16220.3000,0.0000,16220.3000,0.7076,4396.5822,0.0000,4396.5822,34.5580,0.0000,11823.7178,11823.7178,7.0408,4.7567,70560.6000,0.0000,70560.6000,4.8139,16366.2790,0.0000,16366.2790,235.1055,0.0000,54194.3210,54194.3210,4.7567,4.7470,579.3000,0.0000,579.3000,0.0259,165.1655,0.0000,165.1655,1.2650,0.0000,414.1345,414.1345,4.7470,4.2080,41431.8000,0.0000,41431.8000,2.8607,9941.1323,0.0000,9941.1323,139.7134,0.0000,31490.6677,31490.6677,4.2080,4.0108,19026.2000,0.0000,19026.2000,0.8521,5472.1721,0.0000,5472.1721,41.6131,0.0000,13554.0279,13554.0279,4.0108,5.1787,5.1787,4.5948,-3.0968,-46451.2688,5.1787,5.1796,5.1790,4.5952,-3.0991,-24792.7842,5.1790,5.1798,5.1792,4.5953,-3.0996,-21697.4134,20.6240,1611.5922,114009.2000,-92941.4664
1543,5.1307,10.5269,10124.0000,101736.2000,-91612.2000,5.1950,2434.6109,14078.1242,16512.7351,253.7150,115814.3242,7689.3891,-108124.9351,10.5269,8.7627,27590.2000,0.0000,27590.2000,1.1111,7201.8216,0.0000,7201.8216,54.2663,0.0000,20388.3784,20388.3784,8.7627,6.7922,41146.3000,0.0000,41146.3000,2.6001,9249.8703,0.0000,9249.8703,126.9854,0.0000,31896.4297,31896.4297,6.7922,6.7566,1237.9000,0.0000,1237.9000,0.0531,341.8531,0.0000,341.8531,2.5918,0.0000,896.0469,896.0469,6.7566,5.7709,36828.1000,0.0000,36828.1000,2.4336,8526.5822,0.0000,8526.5822,118.8521,0.0000,28301.5178,28301.5178,5.7709,5.4189,20226.1000,0.0000,20226.1000,0.8769,5675.1694,0.0000,5675.1694,42.8255,0.0000,14550.9306,14550.9306,5.4189,5.1301,5.1301,5.2745,0.6833,10248.8915,5.1301,5.1311,5.1305,5.2750,0.6810,5447.8987,5.1305,5.1313,5.1307,5.2751,0.6806,4764.1235,18.4047,1438.1669,35416.4000,20460.9137
1544,5.1159,10.9567,6927.9000,116579.0000,-109651.1000,5.6572,1666.4866,16128.3633,17794.8499,276.2890,132707.3633,5261.4134,-127445.9499,10.9567,8.9657,33668.1000,0.0000,33668.1000,1.2971,8733.3608,0.0000,8733.3608,63.3463,0.0000,24934.7392,24934.7392,8.9657,8.2973,13532.3000,4899.3000,8633.0000,1.0813,3031.1385,756.2682,3787.4067,52.8108,5655.5682,10501.1615,4845.5933,8.2973,8.2151,2106.1000,0.0000,2106.1000,0.0868,568.3436,0.0000,568.3436,4.2372,0.0000,1537.7564,1537.7564,8.2151,6.9324,33329.2000,0.0000,33329.2000,2.1113,7524.4041,0.0000,7524.4041,103.1137,0.0000,25804.7959,25804.7959,6.9324,6.4717,19426.2000,0.0000,19426.2000,0.8162,5353.0250,0.0000,5353.0250,39.8600,0.0000,14073.1750,14073.1750,6.4717,5.1154,5.1154,5.7935,2.8902,43353.2552,5.1154,5.1164,5.1157,5.7940,2.8880,23104.3543,5.1157,5.1166,5.1159,5.7941,2.8877,20213.7038,16.5748,1295.1765,-12488.5000,86671.3132
1545,5.2238,11.2799,5350.8000,128876.8000,-123526.0000,6.1079,1284.4621,17859.6822,19144.1443,298.2978,146736.4822,4066.3379,-142670.1443,11.2799,9.1665,38281.1000,0.0000,38281.1000,1.4641,9883.5264,0.0000,9883.5264,71.5062,0.0000,28397.5736,28397.5736,9.1665,8.7440,8723.2000,3404.2000,5319.0000,0.7078,1946.9916,526.4398,2473.4314,34.5695,3930.6398,6776.2084,2845.5686,8.7440,8.6547,2286.0000,0.0000,2286.0000,0.0916,612.7367,0.0000,612.7367,4.4725,0.0000,1673.2633,1673.2633,8.6547,7.4503,30126.1000,0.0000,30126.1000,1.8527,6750.6419,0.0000,6750.6419,90.4853,0.0000,23375.4581,23375.4581,7.4503,7.0179,17026.4000,0.0000,17026.4000,0.6995,4654.4577,0.0000,4654.4577,34.1636,0.0000,12371.9423,12371.9423,7.0179,5.2233,5.2233,6.1206,3.7807,56710.8411,5.2233,5.2243,5.2236,6.1211,3.7785,30228.3354,5.2236,5.2245,5.2238,6.1212,3.7781,26446.8477,16.3855,1280.3879,-30487.4000,113386.0242
1546,5.3365,11.5268,4304.0000,140672.8000,-136368.8000,6.5726,1030.9516,19528.8745,20559.8262,320.9971,160201.6745,3273.0484,-156928.6262,11.5268,9.2261,45202.4000,0.0000,45202.4000,1.7196,11628.9902,0.0000,11628.9902,83.9815,0.0000,33573.4098,33573.4098,9.2261,9.0767,5872.1000,12170.7000,-6298.6000,0.9907,1309.2546,1883.1647,3192.4192,48.3849,14053.8647,4562.8454,-9491.0192,9.0767,8.9932,2339.0000,0.0000,2339.0000,0.0929,623.8148,0.0000,623.8148,4.5395,0.0000,1715.1852,1715.1852,8.9932,7.9769,26549.6000,0.0000,26549.6000,1.6186,5915.3472,0.0000,5915.3472,79.0476,0.0000,20634.2528,20634.2528,7.9769,7.5873,15426.6000,0.0000,15426.6000,0.6277,4183.2882,0.0000,4183.2882,30.6545,0.0000,11243.3118,11243.3118,7.5873,5.3360,5.3360,6.4617,5.0460,75689.6975,5.3360,5.3370,5.3363,6.4622,5.0437,40349.4363,5.3363,5.3372,5.3365,6.4623,5.0432,35302.6323,17.4332,1362.2520,-53149.8000,151341.7661
1547,5.4598,11.7489,3457.4000,152349.8000,-148892.4000,7.0458,826.2152,21191.2342,22017.4494,344.1040,173541.0342,2631.1848,-170909.8494,11.7489,9.4659,47517.7000,0.0000,47517.7000,1.8003,12185.7086,0.0000,12185.7086,87.9238,0.0000,35331.9914,35331.9914,9.4659,9.4974,4008.7000,23500.1000,-19491.4000,1.4691,890.0187,3644.3777,4534.3964,71.7470,27144.4777,3118.6813,-24025.7964,9.4974,9.4052,2777.9000,0.0000,2777.9000,0.1097,736.2253,0.0000,736.2253,5.3595,0.0000,2041.6747,2041.6747,9.4052,8.5193,24090.9000,0.0000,24090.9000,1.4589,5330.6221,0.0000,5330.6221,71.2486,0.0000,18760.2779,18760.2779,8.5193,8.2087,12426.8000,0.0000,12426.8000,0.5007,3342.1832,0.0000,3342.1832,24.4548,0.0000,9084.6168,9084.6168,8.2087,5.4592,5.4592,6.8340,6.5668,98501.4067,5.4592,5.4603,5.4596,6.8345,6.5643,52514.7349,5.4596,5.4604,5.4598,6.8346,6.5639,45947.2504,18.5767,1451.6106,-81570.5000,196963.3921
1548,5.5875,11.9558,2686.7000,163754.2000,-161067.5000,7.5127,640.4787,22824.0748,23464.5534,366.9088,186578.2748,2046.2213,-184532.0534,11.9558,10.0158,41164.0000,0.0000,41164.0000,1.5539,10525.1203,0.0000,10525.1203,75.8905,0.0000,30638.8797,30638.8797,10.0158,10.0091,4576.5000,30774.7000,-26198.2000,1.8829,1006.3710,4798.5495,5804.9205,91.9589,35573.2495,3570.1290,-32003.1205,10.0091,9.9012,3322.8000,0.0000,3322.8000,0.1303,873.9777,0.0000,873.9777,6.3636,0.0000,2448.8223,2448.8223,9.9012,9.0842,22171.4000,0.0000,22171.4000,1.3318,4865.6763,0.0000,4865.6763,65.0431,0.0000,17305.7237,17305.7237,9.0842,8.8094,10827.0000,0.0000,10827.0000,0.4320,2887.2520,0.0000,2887.2520,21.0978,0.0000,7939.7480,7939.7480,8.8094,5.5870,5.5870,7.1982,7.9816,119724.3754,5.5870,5.5880,5.5873,7.1987,7.9791,63833.1152,5.5873,5.5882,5.5875,7.1988,7.9787,55850.8491,19.2655,1505.4306,-109780.5000,239408.3397
1549,5.7621,12.2406,1389.5000,176012.0000,-174622.5000,7.9862,330.1419,24601.8590,24932.0009,390.0325,200613.8590,1059.3581,-199554.5009,12.2406,10.1460,47514.3000,0.0000,47514.3000,1.7876,12099.6559,0.0000,12099.6559,87.3030,0.0000,35414.6441,35414.6441,10.1460,10.3124,1071.2000,35552.9000,-34481.7000,1.9239,235.0257,5551.0281,5786.0538,93.9578,41103.9281,836.1743,-40267.7538,10.3124,10.2148,3173.6000,0.0000,3173.6000,0.1233,831.0110,0.0000,831.0110,6.0241,0.0000,2342.5890,2342.5890,10.2148,9.5091,19797.0000,0.0000,19797.0000,1.1777,4322.2339,0.0000,4322.2339,57.5192,0.0000,15474.7661,15474.7661,9.5091,9.2682,9627.1000,0.0000,9627.1000,0.3803,2551.0209,0.0000,2551.0209,18.5715,0.0000,7076.0791,7076.0791,9.2682,5.7616,5.7616,7.5149,9.0477,135715.3464,5.7616,5.7626,5.7619,7.5154,9.0452,72361.2423,5.7619,5.7627,5.7621,7.5155,9.0447,63312.8804,20.0685,1568.1797,-128992.2000,271389.4690
1550,5.8788,12.4104,672.8000,187075.7000,-186402.9000,8.4455,159.5015,26198.1514,26357.6529,412.4640,213273.8514,513.2985,-212760.5529,12.4104,10.4849,45200.6000,0.0000,45200.6000,1.6927,11482.7840,0.0000,11482.7840,82.6701,0.0000,33717.8160,33717.8160,10.4849,10.6129,670.9000,32264.1000,-31593.2000,1.7285,146.3416,5055.6053,5201.9468,84.4182,37319.7053,524.5584,-36795.1468,10.6129,10.5483,2083.8000,0.0000,2083.8000,0.0806,543.2467,0.0000,543.2467,3.9350,0.0000,1540.5533,1540.5533,10.5483,9.8833,18248.2000,0.0000,18248.2000,1.0790,3962.4327,0.0000,3962.4327,52.6989,0.0000,14285.7673,14285.7673,9.8833,9.6663,8427.2000,0.0000,8427.2000,0.3304,2220.6914,0.0000,2220.6914,16.1358,0.0000,6206.5086,6206.5086,9.6663,5.8783,5.8783,7.7723,9.7573,146359.8562,5.8783,5.8793,5.8786,7.7728,9.7548,78038.5312,5.8786,5.8795,5.8788,7.7729,9.7543,68280.4312,20.0351,1565.5727,-144036.3000,292678.8186
1551,6.0373,12.5895,380.5000,198081.8000,-197701.3000,8.9271,89.9348,27812.0223,27901.9570,435.9868,225893.8223,290.5652,-225603.2570,12.5895,10.8288,42897.7000,0.0000,42897.7000,1.6021,10870.2139,0.0000,10870.2139,78.2443,0.0000,32027.4861,32027.4861,10.8288,10.9306,517.7000,31872.2000,-31354.5000,1.7005,112.2631,5013.0636,5125.3267,83.0483,36885.2636,405.4369,-36479.8267,10.9306,10.8691,2018.5000,0.0000,2018.5000,0.0776,523.7890,0.0000,523.7890,3.7923,0.0000,1494.7110,1494.7110,10.8691,10.2312,17632.7000,0.0000,17632.7000,1.0360,3808.9109,0.0000,3808.9109,50.5961,0.0000,13823.7891,13823.7891,10.2312,9.9853,9627.1000,0.0000,9627.1000,0.3750,2523.8835,0.0000,2523.8835,18.3139,0.0000,7103.2165,7103.2165,9.9853,6.0368,6.0368,8.0110,10.4459,156689.2379,6.0368,6.0378,6.0371,8.0115,10.4434,83547.3874,6.0371,6.0379,6.0373,8.0116,10.4429,73100.6017,20.5775,1607.9561,-156879.8000,313337.2270
1552,6.1208,12.6708,347.7000,197965.5000,-197617.8000,8.9273,82.0524,27834.2955,27916.3479,435.9944,225799.7955,265.6476,-225534.1479,12.6708,11.1378,36552.0000,0.0000,36552.0000,1.3612,9251.6071,0.0000,9251.6071,66.4792,0.0000,27300.3929,27300.3929,11.1378,11.1999,586.2000,29497.0000,-28910.8000,1.5815,126.4536,4655.7659,4782.2195,77.2401,34152.7659,459.7464,-33693.0195,11.1999,11.1167,2606.9000,0.0000,2606.9000,0.0997,673.8372,0.0000,673.8372,4.8716,0.0000,1933.0628,1933.0628,11.1167,10.4716,17045.8000,0.0000,17045.8000,0.9954,3667.4609,0.0000,3667.4609,48.6134,0.0000,13378.3391,13378.3391,10.4716,10.1736,11227.0000,0.0000,11227.0000,0.4347,2932.9402,0.0000,2932.9402,21.2301,0.0000,8294.0598,8294.0598,10.1736,6.1203,6.1203,8.1470,10.4745,157117.7234,6.1203,6.1212,6.1206,8.1474,10.4721,83776.4663,6.1206,6.1214,6.1208,8.1475,10.4716,73300.8700,20.0998,1570.6293,-159096.9000,314195.0597
1553,6.0872,12.6177,560.3000,188588.2000,-188027.9000,8.5223,132.3072,26500.9786,26633.2858,416.2153,215089.1786,427.9928,-214661.1858,12.6177,11.5258,23869.4000,0.0000,23869.4000,0.8878,6046.0649,0.0000,6046.0649,43.3564,0.0000,17823.3351,17823.3351,11.5258,11.3978,3037.3000,17821.6000,-14784.3000,1.1127,650.9463,2825.7725,3476.7188,54.3444,20647.3725,2386.3537,-18261.0188,11.3978,11.3372,1646.0000,0.0000,1646.0000,0.0627,424.2465,0.0000,424.2465,3.0622,0.0000,1221.7535,1221.7535,11.3372,10.5812,17390.1000,0.0000,17390.1000,1.0107,3728.3393,0.0000,3728.3393,49.3624,0.0000,13661.7607,13661.7607,10.5812,10.1420,14826.6000,0.0000,14826.6000,0.5717,3867.0852,0.0000,3867.0852,27.9223,0.0000,10959.5148,10959.5148,10.1420,6.0866,6.0866,8.1143,9.5162,142742.9850,6.0866,6.0876,6.0870,8.1148,9.5139,76111.3703,6.0870,6.0878,6.0872,8.1149,9.5134,66593.6536,18.2519,1426.2312,-145080.1000,285448.0090
1554,6.1953,12.4602,2421.7000,102290.3000,-99868.6000,4.7525,570.6826,14400.1124,14970.7950,232.1056,116690.4124,1851.0174,-114839.3950,12.4602,10.9532,19634.9000,0.0000,19634.9000,0.7309,4984.5438,0.0000,4984.5438,35.6951,0.0000,14650.3562,14650.3562,10.9532,10.2649,8726.4000,175.0000,8551.4000,0.5140,1888.3227,27.5636,1915.8864,25.1037,202.5636,6838.0773,6635.5136,10.2649,10.1884,1353.4000,0.0000,1353.4000,0.0514,354.6370,0.0000,354.6370,2.5096,0.0000,998.7630,998.7630,10.1884,9.0290,19313.5000,0.0000,19313.5000,1.1178,4218.4963,0.0000,4218.4963,54.5939,0.0000,15095.0037,15095.0037,9.0290,8.3700,17426.4000,0.0000,17426.4000,0.6707,4650.9734,0.0000,4650.9734,32.7575,0.0000,12775.4266,12775.4266,8.3700,6.1947,6.1947,7.2823,3.2879,49318.6693,6.1947,6.1957,6.1950,7.2829,3.2863,26290.3962,6.1950,6.1962,6.1953,7.2831,3.2857,22999.6958,11.7561,918.6369,-33589.0000,98608.7613
1555,6.1276,12.2359,3766.5000,104505.6000,-100739.1000,4.9374,888.7266,14695.3432,15584.0699,241.1361,119200.9432,2877.7734,-116323.1699,12.2359,10.7967,19640.9000,0.0000,19640.9000,0.7329,5001.9459,0.0000,5001.9459,35.7959,0.0000,14638.9541,14638.9541,10.7967,9.8648,12666.9000,0.0000,12666.9000,0.7408,2748.3144,0.0000,2748.3144,36.1795,0.0000,9918.5856,9918.5856,9.8648,9.8119,1028.7000,0.0000,1028.7000,0.0398,271.1516,0.0000,271.1516,1.9441,0.0000,757.5484,757.5484,9.8119,8.6561,21397.9000,0.0000,21397.9000,1.2659,4702.8595,0.0000,4702.8595,61.8263,0.0000,16695.0405,16695.0405,8.6561,8.0862,16626.5000,0.0000,16626.5000,0.6574,4462.4612,0.0000,4462.4612,32.1054,0.0000,12164.0388,12164.0388,8.0862,6.1270,6.1270,7.1066,3.1641,47461.6582,6.1270,6.1281,6.1274,7.1072,3.1624,25298.9224,6.1274,6.1285,6.1276,7.1074,3.1618,22132.3109,12.5614,981.5694,-29378.2000,94892.8914
1556,6.4893,11.7067,7462.9000,63557.2000,-56094.3000,3.3212,1748.9270,8992.0215,10740.9485,162.2034,72549.2215,5713.9730,-66835.2485,11.7067,9.8502,19653.3000,0.0000,19653.3000,0.7361,5043.0542,0.0000,5043.0542,35.9478,0.0000,14610.2458,14610.2458,9.8502,8.3795,19262.8000,0.0000,19262.8000,1.1299,4248.0939,0.0000,4248.0939,55.1841,0.0000,15014.7061,15014.7061,8.3795,8.3228,1136.4000,0.0000,1136.4000,0.0443,306.2819,0.0000,306.2819,2.1625,0.0000,830.1181,830.1181,8.3228,7.2516,22912.0000,0.0000,22912.0000,1.3654,5163.1260,0.0000,5163.1260,66.6851,0.0000,17748.8740,17748.8740,7.2516,6.7913,15226.6000,0.0000,15226.6000,0.6060,4175.1856,0.0000,4175.1856,29.5983,0.0000,11051.4144,11051.4144,6.7913,6.4887,6.4887,6.6400,0.4204,6306.1894,6.4887,6.4898,6.4891,6.6406,0.4189,3350.9256,6.4891,6.4902,6.4893,6.6408,0.4183,2927.8222,10.8044,844.2748,22096.8000,12584.9372
1557,6.3915,11.2762,9197.2000,60503.2000,-51306.0000,3.2914,2159.3370,8545.6930,10705.0300,160.7476,69048.8930,7037.8630,-62011.0300,11.2762,9.6977,16622.0000,0.0000,16622.0000,0.6279,4291.7485,0.0000,4291.7485,30.6657,0.0000,12330.2515,12330.2515,9.6977,8.0416,21838.1000,0.0000,21838.1000,1.3047,4828.8681,0.0000,4828.8681,63.7172,0.0000,17009.2319,17009.2319,8.0416,8.0105,645.7000,0.0000,645.7000,0.0258,174.9244,0.0000,174.9244,1.2614,0.0000,470.7756,470.7756,8.0105,6.9270,24540.8000,0.0000,24540.8000,1.5060,5559.7530,0.0000,5559.7530,73.5510,0.0000,18981.0470,18981.0470,6.9270,6.5692,12426.8000,0.0000,12426.8000,0.5075,3424.5802,0.0000,3424.5802,24.7853,0.0000,9002.2198,9002.2198,6.5692,6.3909,6.3909,6.4800,0.2498,3747.4752,6.3909,6.3920,6.3913,6.4806,0.2482,1985.9979,6.3913,6.3924,6.3915,6.4808,0.2477,1733.7386,10.8950,851.3477,24767.4000,7467.2117
1558,6.6606,10.3441,14081.8000,45991.4000,-31909.6000,2.9368,3289.4460,6526.0053,9815.4512,143.4304,52517.4053,10792.3540,-41725.0512,10.3441,8.8458,16237.4000,0.0000,16237.4000,0.6177,4249.8031,0.0000,4249.8031,30.1693,0.0000,11987.5969,11987.5969,8.8458,6.2707,52146.2000,0.0000,52146.2000,3.1246,11705.3292,0.0000,11705.3292,152.6010,0.0000,40440.8708,40440.8708,6.2707,6.2585,474.8000,0.0000,474.8000,0.0191,132.1854,0.0000,132.1854,0.9333,0.0000,342.6146,342.6146,6.2585,5.6821,27825.3000,0.0000,27825.3000,1.7183,6498.8383,0.0000,6498.8383,83.9184,0.0000,21326.4617,21326.4617,5.6821,5.5021,10827.0000,0.0000,10827.0000,0.4449,3042.1448,0.0000,3042.1448,21.7267,0.0000,7784.8552,7784.8552,5.5021,6.6600,6.6600,6.0811,-1.9786,-29679.5978,6.6600,6.6610,6.6603,6.0816,-1.9804,-15843.4301,6.6603,6.6614,6.6606,6.0818,-1.9811,-13868.0241,13.2922,1038.6698,75601.1000,-59391.0520
1559,6.6078,9.4253,17541.0000,38482.8000,-20941.8000,2.8066,4101.5684,5455.5928,9557.1612,137.0683,43938.3928,13439.4316,-30498.9612,9.4253,8.0241,16221.4000,0.0000,16221.4000,0.6269,4303.7737,0.0000,4303.7737,30.6154,0.0000,11917.6263,11917.6263,8.0241,5.4809,67129.5000,0.0000,67129.5000,4.0905,15292.8176,0.0000,15292.8176,199.7713,0.0000,51836.6824,51836.6824,5.4809,5.4720,476.8000,0.0000,476.8000,0.0198,134.3947,0.0000,134.3947,0.9689,0.0000,342.4053,342.4053,5.4720,5.0580,31260.6000,0.0000,31260.6000,2.0008,7403.7731,0.0000,7403.7731,97.7158,0.0000,23856.8269,23856.8269,5.0580,4.9828,6027.5000,0.0000,6027.5000,0.2537,1710.3302,0.0000,1710.3302,12.3892,0.0000,4317.1698,4317.1698,4.9828,6.6072,6.6072,5.7950,-3.0694,-46041.7402,6.6072,6.6082,6.6076,5.7955,-3.0713,-24570.6716,6.6076,6.6086,6.6078,5.7957,-3.0721,-21504.6448,14.6973,1148.4692,100174.0000,-92117.0567
1560,6.5273,8.6177,20385.1000,32973.7000,-12588.6000,2.7324,4773.8212,4668.1264,9441.9476,133.4454,37641.8264,15611.2788,-22030.5476,8.6177,7.3199,16220.5000,0.0000,16220.5000,0.6369,4356.0156,0.0000,4356.0156,31.1035,0.0000,11864.4844,11864.4844,7.3199,5.0893,68615.8000,0.0000,68615.8000,4.2502,15833.5921,0.0000,15833.5921,207.5747,0.0000,52782.2079,52782.2079,5.0893,5.0815,469.4000,0.0000,469.4000,0.0198,133.1285,0.0000,133.1285,0.9687,0.0000,336.2715,336.2715,5.0815,4.7171,34276.6000,0.0000,34276.6000,2.2303,8174.9917,0.0000,8174.9917,108.9242,0.0000,26101.6083,26101.6083,4.7171,4.6968,1827.4000,0.0000,1827.4000,0.0779,521.3414,0.0000,521.3414,3.8030,0.0000,1306.0586,1306.0586,4.6968,6.5267,6.5267,5.6118,-3.5105,-52657.5305,6.5267,6.5277,6.5271,5.6123,-3.5124,-28099.1073,6.5271,6.5281,6.5273,5.6125,-3.5131,-24591.8696,14.9212,1165.9667,108821.1000,-105348.5073
1561,6.4377,7.8457,23301.1000,28529.8000,-5228.7000,2.7119,5465.9193,4032.8176,9498.7369,132.4461,32562.6176,17835.1807,-14727.4369,7.8457,6.6691,16232.8000,0.0000,16232.8000,0.6465,4410.7328,0.0000,4410.7328,31.5759,0.0000,11822.0672,11822.0672,6.6691,4.6382,79861.9000,0.0000,79861.9000,5.0179,18651.7100,0.0000,18651.7100,245.0675,0.0000,61210.1900,61210.1900,4.6382,4.6319,477.5000,0.0000,477.5000,0.0203,136.3973,0.0000,136.3973,0.9931,0.0000,341.1027,341.1027,4.6319,4.3602,36428.9000,0.0000,36428.9000,2.3901,8758.9038,0.0000,8758.9038,116.7264,0.0000,27669.9962,27669.9962,4.3602,4.3509,1027.7000,0.0000,1027.7000,0.0441,294.8628,0.0000,294.8628,2.1535,0.0000,732.8372,732.8372,4.3509,6.4371,6.4371,5.3940,-4.3577,-65364.8097,6.4371,6.4381,6.4374,5.3945,-4.3596,-34877.0736,6.4374,6.4384,6.4377,5.3946,-4.3604,-30522.8902,16.2463,1269.5097,128800.1000,-130764.7736
1562,6.3565,7.1988,26066.3000,25266.4000,799.9000,2.7366,6123.9481,3566.5970,9690.5450,133.6494,28832.9970,19942.3519,-8890.6450,7.1988,6.1408,16219.6000,0.0000,16219.6000,0.6551,4451.0912,0.0000,4451.0912,31.9956,0.0000,11768.5088,11768.5088,6.1408,4.4194,77823.6000,0.0000,77823.6000,4.9556,18355.8796,0.0000,18355.8796,242.0215,0.0000,59467.7204,59467.7204,4.4194,4.4136,468.3000,0.0000,468.3000,0.0201,134.2357,0.0000,134.2357,0.9829,0.0000,334.0643,334.0643,4.4136,4.1699,37743.1000,0.0000,37743.1000,2.5002,9110.7722,0.0000,9110.7722,122.1063,0.0000,28632.3278,28632.3278,4.1699,4.1662,427.9000,0.0000,427.9000,0.0185,123.1442,0.0000,123.1442,0.9032,0.0000,304.7558,304.7558,4.1662,6.3559,6.3559,5.2611,-4.5969,-68953.8643,6.3559,6.3568,6.3562,5.2615,-4.5989,-36791.2584,6.3562,6.3572,6.3565,5.2617,-4.5997,-32197.6459,16.3291,1275.9812,133482.4000,-137942.7686
1563,6.2571,6.5799,28734.9000,22278.6000,6456.3000,2.7682,6763.5820,3139.5680,9903.1501,135.1968,25418.1680,21971.3180,-3446.8501,6.5799,5.6333,16217.3000,0.0000,16217.3000,0.6630,4493.2653,0.0000,4493.2653,32.3775,0.0000,11724.0347,11724.0347,5.6333,4.1090,87224.8000,0.0000,87224.8000,5.6154,20770.9195,0.0000,20770.9195,274.2453,0.0000,66453.8805,66453.8805,4.1090,4.1040,478.4000,0.0000,478.4000,0.0207,137.8114,0.0000,137.8114,1.0085,0.0000,340.5886,340.5886,4.1040,3.9190,38874.4000,0.0000,38874.4000,2.5873,9436.6944,0.0000,9436.6944,126.3591,0.0000,29437.7056,29437.7056,3.9190,3.9158,427.9000,0.0000,427.9000,0.0186,123.6391,0.0000,123.6391,0.9067,0.0000,304.2609,304.2609,3.9158,6.2565,6.2565,5.0862,-5.2693,-79038.9909,6.2565,6.2575,6.2569,5.0867,-5.2713,-42170.6639,6.2569,6.2578,6.2571,5.0868,-5.2721,-36904.9098,17.5096,1368.2255,149679.1000,-158114.5646
1564,6.0699,7.9387,24002.9000,35522.0000,-11519.1000,3.0770,5669.8120,4990.2261,10660.0381,150.2762,40512.2261,18333.0880,-22179.1381,7.9387,6.7947,16233.0000,0.0000,16233.0000,0.6714,4404.5287,0.0000,4404.5287,32.7906,0.0000,11828.4713,11828.4713,6.7947,4.5540,84496.1000,0.0000,84496.1000,5.4978,19688.0329,0.0000,19688.0329,268.5031,0.0000,64808.0671,64808.0671,4.5540,4.5479,467.2000,0.0000,467.2000,0.0203,133.6339,0.0000,133.6339,0.9912,0.0000,333.5661,333.5661,4.5479,4.2259,39774.4000,0.0000,39774.4000,2.6650,9577.8138,0.0000,9577.8138,130.1543,0.0000,30196.5862,30196.5862,4.2259,4.2167,1027.7000,0.0000,1027.7000,0.0448,295.4949,0.0000,295.4949,2.1890,0.0000,732.2051,732.2051,4.2167,6.0694,6.0694,5.1431,-4.2790,-64184.4542,6.0694,6.0703,6.0697,5.1435,-4.2811,-34248.7280,6.0697,6.0706,6.0699,5.1437,-4.2818,-29972.7821,17.9645,1403.7708,130479.3000,-128405.9644
1565,5.9723,8.2719,24434.6000,43238.6000,-18804.0000,3.4557,5782.4772,6064.4623,11846.9395,168.7694,49303.0623,18652.1228,-30650.9395,8.2719,7.1685,16222.1000,0.0000,16222.1000,0.6541,4379.3142,0.0000,4379.3142,31.9460,0.0000,11842.7858,11842.7858,7.1685,4.6026,95050.1000,0.0000,95050.1000,6.0368,21994.6622,0.0000,21994.6622,294.8293,0.0000,73055.4378,73055.4378,4.6026,4.5946,639.3000,0.0000,639.3000,0.0275,182.7186,0.0000,182.7186,1.3441,0.0000,456.5814,456.5814,4.5946,4.2617,39879.0000,0.0000,39879.0000,2.6465,9594.9055,0.0000,9594.9055,129.2498,0.0000,30284.0945,30284.0945,4.2617,4.2132,5625.7000,0.0000,5625.7000,0.2438,1616.6346,0.0000,1616.6346,11.9071,0.0000,4009.0654,4009.0654,4.2132,5.9718,5.9718,5.0925,-4.4307,-66460.1849,5.9718,5.9726,5.9721,5.0929,-4.4329,-35463.3965,5.9721,5.9730,5.9723,5.0931,-4.4337,-31035.9323,19.5966,1531.3094,138612.2000,-132959.5137
