Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1566,5.6682,10.7923,12635.8000,100080.3000,-87444.5000,5.2834,3007.6031,13967.3401,16974.9432,258.0340,114047.6401,9628.1969,-104419.4432,10.7923,9.7214,16214.5000,0.0000,16214.5000,0.6499,4216.0568,0.0000,4216.0568,31.7377,0.0000,11998.4432,11998.4432,9.7214,7.0307,56313.7000,0.0000,56313.7000,3.5493,12447.0149,0.0000,12447.0149,173.3413,0.0000,43866.6851,43866.6851,7.0307,7.0156,587.9000,0.0000,587.9000,0.0253,161.7541,0.0000,161.7541,1.2348,0.0000,426.1459,426.1459,7.0156,6.0915,38846.6000,0.0000,38846.6000,2.5754,8953.3428,0.0000,8953.3428,125.7773,0.0000,29893.2572,29893.2572,6.0915,5.7898,19019.8000,0.0000,19019.8000,0.8237,5309.9825,0.0000,5309.9825,40.2268,0.0000,13709.8175,13709.8175,5.7898,5.6677,5.6677,5.7288,0.3038,4557.5412,5.6677,5.6687,5.6681,5.7292,0.3015,2412.0072,5.6681,5.6689,5.6682,5.7293,0.3010,2106.7618,19.3603,1512.8446,43538.0000,9076.3102
1567,5.6083,11.4845,7765.9000,138699.4000,-130933.5000,6.7119,1850.5698,19338.3832,21188.9530,327.7973,158037.7832,5915.3302,-152122.4530,11.4845,10.0212,27589.1000,0.0000,27589.1000,1.0581,7102.0335,0.0000,7102.0335,51.6767,0.0000,20487.0665,20487.0665,10.0212,8.5254,31194.8000,0.0000,31194.8000,1.8683,6859.0872,0.0000,6859.0872,91.2466,0.0000,24335.7128,24335.7128,8.5254,8.4866,1228.9000,0.0000,1228.9000,0.0504,330.4818,0.0000,330.4818,2.4612,0.0000,898.4182,898.4182,8.4866,7.3881,34310.5000,0.0000,34310.5000,2.1620,7710.2226,0.0000,7710.2226,105.5867,0.0000,26600.2774,26600.2774,7.3881,6.9730,20219.3000,0.0000,20219.3000,0.8442,5532.5742,0.0000,5532.5742,41.2288,0.0000,14686.7258,14686.7258,6.9730,5.6078,5.6078,6.2904,3.3423,50135.0893,5.6078,5.6087,5.6081,6.2909,3.3400,26719.8239,5.6081,5.6089,5.6083,6.2910,3.3395,23376.6765,19.0423,1487.9934,-16390.9000,100231.5897
1568,5.5921,11.7326,5207.9000,152875.8000,-147667.9000,7.1871,1241.3961,21309.4023,22550.7984,351.0059,174185.2023,3966.5039,-170218.6984,11.7326,10.0636,33656.7000,0.0000,33656.7000,1.2760,8633.1314,0.0000,8633.1314,62.3197,0.0000,25023.5686,25023.5686,10.0636,9.6975,8610.8000,8545.2000,65.6000,0.9598,1891.9425,1333.0646,3225.0071,46.8748,9878.2646,6718.8575,-3159.4071,9.6975,9.6198,2108.9000,0.0000,2108.9000,0.0841,557.2595,0.0000,557.2595,4.1090,0.0000,1551.6405,1551.6405,9.6198,8.4310,30398.6000,0.0000,30398.6000,1.8594,6702.3579,0.0000,6702.3579,90.8103,0.0000,23696.2421,23696.2421,8.4310,7.9486,19419.7000,0.0000,19419.7000,0.7911,5229.9102,0.0000,5229.9102,38.6340,0.0000,14189.7898,14189.7898,7.9486,5.5916,5.5916,6.7701,5.5262,82893.3266,5.5916,5.5925,5.5919,6.7706,5.5239,44191.1012,5.5919,5.5927,5.5921,6.7706,5.5235,38664.2681,18.2363,1425.0090,-62018.4000,165748.6959
1569,5.7054,11.9780,3896.8000,164653.4000,-160756.6000,7.6333,926.8703,22993.0484,23919.9187,372.7970,187646.4484,2969.9297,-184676.5187,11.9780,10.1913,38267.2000,0.0000,38267.2000,1.4449,9781.3490,0.0000,9781.3490,70.5687,0.0000,28485.8510,28485.8510,10.1913,10.0709,3992.1000,10571.6000,-6579.5000,0.7907,875.1982,1651.3665,2526.5647,38.6153,12222.9665,3116.9018,-9106.0647,10.0709,9.9890,2284.2000,0.0000,2284.2000,0.0893,600.2526,0.0000,600.2526,4.3593,0.0000,1683.9474,1683.9474,9.9890,8.9232,27151.0000,0.0000,27151.0000,1.6241,5949.8669,0.0000,5949.8669,79.3186,0.0000,21201.1331,21201.1331,8.9232,8.4858,17020.7000,0.0000,17020.7000,0.6802,4549.9176,0.0000,4549.9176,33.2200,0.0000,12470.7824,12470.7824,8.4858,5.7048,5.7048,7.0953,6.5765,98646.8859,5.7048,5.7058,5.7052,7.0958,6.5741,52592.7400,5.7052,5.7060,5.7054,7.0959,6.5736,46015.4482,18.3937,1437.3092,-82613.0000,197255.0742
1570,5.8611,12.2113,3082.9000,175984.3000,-172901.4000,8.0952,731.1124,24637.7635,25368.8759,395.3545,200622.0635,2351.7876,-198270.2759,12.2113,10.2455,45194.6000,0.0000,45194.6000,1.6997,11513.7296,0.0000,11513.7296,83.0109,0.0000,33680.8704,33680.8704,10.2455,10.2684,1927.0000,16520.0000,-14593.0000,0.9791,422.0658,2582.0160,3004.0819,47.8188,19102.0160,1504.9342,-17597.0819,10.2684,10.1912,2344.3000,0.0000,2344.3000,0.0910,614.2550,0.0000,614.2550,4.4452,0.0000,1730.0450,1730.0450,10.1912,9.3052,23878.0000,0.0000,23878.0000,1.4181,5215.2478,0.0000,5215.2478,69.2586,0.0000,18662.7522,18662.7522,9.3052,8.9187,15421.4000,0.0000,15421.4000,0.6109,4098.8615,0.0000,4098.8615,29.8343,0.0000,11322.5385,11322.5385,8.9187,5.8606,5.8606,7.3896,7.6043,114063.9538,5.8606,5.8616,5.8609,7.3901,7.6018,60814.3927,5.8609,5.8618,5.8611,7.3902,7.6013,53209.1991,19.3410,1511.3335,-100656.1000,228087.5455
1571,6.0141,12.4376,2177.5000,186897.7000,-184720.2000,8.5352,514.8997,26231.5929,26746.4926,416.8477,213129.2929,1662.6003,-211466.6926,12.4376,10.4663,47501.8000,0.0000,47501.8000,1.7797,12062.7309,0.0000,12062.7309,86.9199,0.0000,35439.0691,35439.0691,10.4663,10.5789,995.9000,27602.5000,-26606.6000,1.5042,217.3021,4324.2949,4541.5971,73.4613,31926.7949,778.5979,-31148.1971,10.5789,10.4943,2773.7000,0.0000,2773.7000,0.1073,723.4628,0.0000,723.4628,5.2417,0.0000,2050.2372,2050.2372,10.4943,9.7580,20895.8000,0.0000,20895.8000,1.2362,4541.3285,0.0000,4541.3285,60.3723,0.0000,16354.4715,16354.4715,9.7580,9.4538,12422.7000,0.0000,12422.7000,0.4888,3279.6467,0.0000,3279.6467,23.8713,0.0000,9143.0533,9143.0533,9.4538,6.0135,6.0135,7.7337,9.0572,135858.0358,6.0135,6.0145,6.0139,7.7342,9.0546,72436.9945,6.0139,6.0147,6.0141,7.7343,9.0541,63378.9930,20.4772,1600.1141,-127732.8000,271674.0233
1572,6.1364,12.6331,1152.7000,197425.2000,-196272.5000,8.9517,271.9410,27765.5405,28037.4814,437.1872,225190.7405,880.7590,-224309.9814,12.6331,10.9453,41158.1000,0.0000,41158.1000,1.5365,10422.9909,0.0000,10422.9909,75.0385,0.0000,30735.1091,30735.1091,10.9453,11.0418,803.3000,34258.2000,-33454.9000,1.8423,173.8510,5395.4063,5569.2573,89.9725,39653.6063,629.4490,-39024.1573,11.0418,10.9415,3323.5000,0.0000,3323.5000,0.1279,861.0362,0.0000,861.0362,6.2476,0.0000,2462.4638,2462.4638,10.9415,10.2970,18099.4000,0.0000,18099.4000,1.0645,3905.1524,0.0000,3905.1524,51.9891,0.0000,14194.2476,14194.2476,10.2970,10.0257,10823.4000,0.0000,10823.4000,0.4225,2834.7627,0.0000,2834.7627,20.6343,0.0000,7988.6373,7988.6373,10.0257,6.1359,6.1359,8.0808,10.4613,156918.7692,6.1359,6.1368,6.1362,8.0813,10.4586,83668.9875,6.1362,6.1370,6.1364,8.0814,10.4582,73207.0646,20.9181,1634.5662,-156323.0000,313794.8213
1573,6.3391,12.8987,210.0000,209423.2000,-209213.2000,9.4392,49.3530,29553.4184,29602.7715,460.9936,238976.6184,160.6470,-238815.9715,12.8987,11.0683,47493.7000,0.0000,47493.7000,1.7675,11982.6161,0.0000,11982.6161,86.3195,0.0000,35511.0839,35511.0839,11.0683,11.2070,0.0000,36539.4000,-36539.4000,1.9173,0.0000,5762.7285,5762.7285,93.6378,42302.1285,0.0000,-42302.1285,11.2070,11.1177,3168.1000,0.0000,3168.1000,0.1210,818.8125,0.0000,818.8125,5.9094,0.0000,2349.2875,2349.2875,11.1177,10.5908,15608.4000,3.6000,15604.8000,0.9104,3358.1480,0.5869,3358.7349,44.4623,4.1869,12250.2520,12246.0651,10.5908,10.3577,9623.9000,0.0000,9623.9000,0.3722,2509.7595,0.0000,2509.7595,18.1782,0.0000,7114.1405,7114.1405,10.3577,6.3386,6.3386,8.3481,11.2603,168903.8433,6.3386,6.3395,6.3389,8.3486,11.2576,90060.6363,6.3389,6.3397,6.3391,8.3487,11.2571,78799.5958,21.7913,1702.8019,-169862.1000,337764.0755
1574,6.4660,13.0337,0.0000,221578.7000,-221578.7000,9.9842,0.0000,31336.2950,31336.2950,487.6103,252914.9950,0.0000,-252914.9950,13.0337,11.3617,45194.7000,0.0000,45194.7000,1.6748,11381.0517,0.0000,11381.0517,81.7956,0.0000,33813.6483,33813.6483,11.3617,11.4637,0.0000,33364.8000,-33364.8000,1.7514,0.0000,5279.9941,5279.9941,85.5372,38644.7941,0.0000,-38644.7941,11.4637,11.4052,2087.6000,0.0000,2087.6000,0.0795,537.5548,0.0000,537.5548,3.8832,0.0000,1550.0452,1550.0452,11.4052,10.9279,14043.5000,45.7000,13997.8000,0.8187,3007.5769,7.4686,3015.0455,39.9845,53.1686,11035.9231,10982.7545,10.9279,10.7211,8424.4000,0.0000,8424.4000,0.3242,2186.1688,0.0000,2186.1688,15.8333,0.0000,6238.2312,6238.2312,10.7211,6.4655,6.4655,8.5933,12.0090,180135.3473,6.4655,6.4664,6.4658,8.5938,12.0064,96050.8551,6.4658,6.4666,6.4660,8.5939,12.0059,84040.9994,21.9493,1715.1459,-185239.0000,360227.2019
1575,6.4829,13.0463,0.0000,212848.0000,-212848.0000,9.5973,0.0000,30110.2532,30110.2532,468.7174,242958.2532,0.0000,-242958.2532,13.0463,11.3947,42885.2000,0.0000,42885.2000,1.5859,10797.5586,0.0000,10797.5586,77.4506,0.0000,32087.6414,32087.6414,11.3947,11.4560,0.0000,18742.4000,-18742.4000,0.9848,0.0000,2967.1470,2967.1470,48.0971,21709.5470,0.0000,-21709.5470,11.4560,11.3942,2010.6000,0.0000,2010.6000,0.0763,517.7846,0.0000,517.7846,3.7242,0.0000,1492.8154,1492.8154,11.3942,10.8361,15153.4000,0.0000,15153.4000,0.8759,3245.8425,0.0000,3245.8425,42.7795,0.0000,11907.5575,11907.5575,10.8361,10.5833,9623.9000,0.0000,9623.9000,0.3683,2500.7869,0.0000,2500.7869,17.9854,0.0000,7123.1131,7123.1131,10.5833,6.4824,6.4824,8.5329,10.6677,160014.9884,6.4824,6.4833,6.4827,8.5333,10.6652,85321.4911,6.4827,6.4835,6.4829,8.5334,10.6646,74652.2491,20.2327,1581.0099,-161917.3000,319988.7285
1576,6.4969,13.0599,0.0000,212299.2000,-212299.2000,9.5734,0.0000,30039.7997,30039.7997,467.5514,242338.9997,0.0000,-242338.9997,13.0599,11.6193,36543.9000,0.0000,36543.9000,1.3511,9199.2107,0.0000,9199.2107,65.9851,0.0000,27344.6893,27344.6893,11.6193,11.6601,0.0000,16736.6000,-16736.6000,0.8795,0.0000,2656.7164,2656.7164,42.9546,19393.3164,0.0000,-19393.3164,11.6601,11.5760,2607.7000,0.0000,2607.7000,0.0989,669.5860,0.0000,669.5860,4.8308,0.0000,1938.1140,1938.1140,11.5760,10.9804,15459.5000,0.0000,15459.5000,0.8938,3301.8305,0.0000,3301.8305,43.6527,0.0000,12157.6695,12157.6695,10.9804,10.6754,11223.2000,0.0000,11223.2000,0.4301,2910.2481,0.0000,2910.2481,21.0065,0.0000,8312.9519,8312.9519,10.6754,6.4964,6.4964,8.5859,10.6599,159898.9766,6.4964,6.4973,6.4967,8.5864,10.6575,85259.9255,6.4967,6.4975,6.4969,8.5865,10.6569,74598.4216,19.8404,1550.3546,-163201.5000,319757.3237
1577,6.4942,13.0483,137.8000,218745.5000,-218607.7000,9.8733,32.2904,30950.5178,30982.8082,482.1965,249696.0178,105.5096,-249590.5082,13.0483,12.0941,23851.3000,0.0000,23851.3000,0.8816,6005.0696,0.0000,6005.0696,43.0576,0.0000,17846.2304,17846.2304,12.0941,12.0785,449.2000,15745.5000,-15296.3000,0.8540,95.3694,2514.0549,2609.4243,41.7090,18259.5549,353.8306,-17905.7243,12.0785,12.0223,1644.7000,0.0000,1644.7000,0.0622,419.7944,0.0000,419.7944,3.0366,0.0000,1224.9056,1224.9056,12.0223,11.4051,14931.9000,0.0000,14931.9000,0.8604,3166.7236,0.0000,3166.7236,42.0188,0.0000,11765.1764,11765.1764,11.4051,10.9803,14821.7000,0.0000,14821.7000,0.5667,3819.7981,0.0000,3819.7981,27.6749,0.0000,11001.9019,11001.9019,10.9803,6.4937,6.4937,8.7370,11.3331,169996.9323,6.4937,6.4946,6.4940,8.7375,11.3307,90645.6222,6.4940,6.4949,6.4942,8.7376,11.3302,79311.1512,19.6473,1535.2641,-178654.4000,339953.7057
1578,6.3748,12.7602,1627.8000,121135.3000,-119507.5000,5.5625,382.2988,17104.7325,17487.0313,271.6612,138240.0325,1245.5012,-136994.5313,12.7602,11.4361,19639.2000,0.0000,19639.2000,0.7261,4964.5974,0.0000,4964.5974,35.4602,0.0000,14674.6026,14674.6026,11.4361,11.0913,4642.4000,179.7000,4462.7000,0.2752,996.4409,28.4626,1024.9036,13.4385,208.1626,3645.9591,3437.7964,11.0913,11.0162,1361.3000,0.0000,1361.3000,0.0511,352.4261,0.0000,352.4261,2.4963,0.0000,1008.8739,1008.8739,11.0162,10.0646,15343.8000,0.0000,15343.8000,0.8767,3306.6167,0.0000,3306.6167,42.8187,0.0000,12037.1833,12037.1833,10.0646,9.3644,17420.5000,0.0000,17420.5000,0.6613,4578.2664,0.0000,4578.2664,32.2986,0.0000,12842.2336,12842.2336,9.3644,6.3742,6.3742,7.8693,4.7016,70523.4741,6.3742,6.3752,6.3745,7.8698,4.6999,37599.1580,6.3745,6.3756,6.3748,7.8700,4.6992,32894.7283,12.2293,955.6162,-61280.0000,141017.3603
1579,6.2765,12.5879,2339.3000,120422.0000,-118082.7000,5.5707,550.4192,16975.7874,17526.2065,272.0656,137397.7874,1788.8808,-135608.9065,12.5879,11.2722,19635.3000,0.0000,19635.3000,0.7292,4975.6649,0.0000,4975.6649,35.6150,0.0000,14659.6351,14659.6351,11.2722,10.7620,7006.1000,0.0000,7006.1000,0.4060,1507.9235,0.0000,1507.9235,19.8278,0.0000,5498.1765,5498.1765,10.7620,10.7074,1027.1000,0.0000,1027.1000,0.0392,267.1821,0.0000,267.1821,1.9142,0.0000,759.9179,759.9179,10.7074,9.7213,16640.0000,0.0000,16640.0000,0.9690,3603.8965,0.0000,3603.8965,47.3235,0.0000,13036.1035,13036.1035,9.7213,9.0829,16620.9000,0.0000,16620.9000,0.6454,4390.3828,0.0000,4390.3828,31.5198,0.0000,12230.5172,12230.5172,9.0829,6.2759,6.2759,7.6794,4.5253,67879.5451,6.2759,6.2770,6.2763,7.6799,4.5236,36188.4054,6.2763,6.2773,6.2765,7.6801,4.5229,31660.5859,12.5393,979.8379,-57153.3000,135728.5364
1580,6.5582,12.2760,5477.8000,78425.4000,-72947.6000,3.8695,1282.0563,11108.6580,12390.7143,188.9826,89534.0580,4195.7437,-85338.3143,12.2760,10.5650,19634.9000,0.0000,19634.9000,0.7312,4997.5687,0.0000,4997.5687,35.7120,0.0000,14637.3313,14637.3313,10.5650,9.5149,13024.9000,0.0000,13024.9000,0.7571,2837.1872,0.0000,2837.1872,36.9764,0.0000,10187.7128,10187.7128,9.5149,9.4520,1128.3000,0.0000,1128.3000,0.0433,298.9546,0.0000,298.9546,2.1145,0.0000,829.3454,829.3454,9.4520,8.4043,18404.6000,0.0000,18404.6000,1.0781,4069.2318,0.0000,4069.2318,52.6506,0.0000,14335.3682,14335.3682,8.4043,7.8455,15221.5000,0.0000,15221.5000,0.5946,4100.9517,0.0000,4100.9517,29.0376,0.0000,11120.5483,11120.5483,7.8455,6.5575,6.5575,7.2015,1.7571,26355.9761,6.5575,6.5587,6.5579,7.2021,1.7555,14044.2581,6.5579,6.5591,6.5582,7.2023,1.7549,12284.5109,10.6107,829.1368,-5533.4000,52684.7451
1581,6.4578,11.9231,7002.3000,75511.7000,-68509.4000,3.8345,1641.9605,10677.5870,12319.5475,187.2695,86189.2870,5360.3395,-80828.9475,11.9231,10.4589,16631.5000,0.0000,16631.5000,0.6225,4254.4579,0.0000,4254.4579,30.4010,0.0000,12377.0421,12377.0421,10.4589,9.1767,15917.3000,0.0000,15917.3000,0.9379,3473.5468,0.0000,3473.5468,45.8034,0.0000,12443.7532,12443.7532,9.1767,9.1415,649.1000,0.0000,649.1000,0.0254,172.8567,0.0000,172.8567,1.2427,0.0000,476.2433,476.2433,9.1415,8.0460,20170.0000,0.0000,20170.0000,1.2105,4482.7707,0.0000,4482.7707,59.1176,0.0000,15687.2293,15687.2293,8.0460,7.6087,12422.7000,0.0000,12422.7000,0.4967,3365.1690,0.0000,3365.1690,24.2575,0.0000,9057.5310,9057.5310,7.6087,6.4571,6.4571,7.0329,1.5829,23743.2996,6.4571,6.4583,6.4575,7.0335,1.5813,12650.5829,6.4575,6.4587,6.4578,7.0337,1.5808,11065.2882,10.6911,835.4203,-2718.8000,47459.1706
1582,6.7746,11.5968,9823.3000,61684.7000,-51861.4000,3.3830,2289.7714,8770.1507,11059.9221,165.2195,70454.8507,7533.5286,-62921.3221,11.5968,10.0954,16224.1000,0.0000,16224.1000,0.6107,4169.6949,0.0000,4169.6949,29.8261,0.0000,12054.4051,12054.4051,10.0954,7.5453,41634.8000,0.0000,41634.8000,2.4582,9142.8604,0.0000,9142.8604,120.0530,0.0000,32491.9396,32491.9396,7.5453,7.5291,479.0000,0.0000,479.0000,0.0189,130.7522,0.0000,130.7522,0.9225,0.0000,348.2478,348.2478,7.5291,6.8200,22705.5000,0.0000,22705.5000,1.3710,5186.7326,0.0000,5186.7326,66.9555,0.0000,17518.7674,17518.7674,6.8200,6.5722,10823.4000,0.0000,10823.4000,0.4356,2987.6569,0.0000,2987.6569,21.2726,0.0000,7835.7431,7835.7431,6.5722,6.7740,6.7740,6.6731,-0.3221,-4831.9989,6.7740,6.7750,6.7743,6.6736,-0.3238,-2590.7418,6.7743,6.7755,6.7746,6.6738,-0.3245,-2271.6044,12.4159,970.1984,40005.4000,-9694.3451
1583,6.7632,11.0975,11923.3000,54934.5000,-43011.2000,3.2063,2779.8654,7808.8833,10588.7487,156.5893,62743.3833,9143.4346,-53599.9487,11.0975,9.6034,16212.6000,0.0000,16212.6000,0.6135,4196.8902,0.0000,4196.8902,29.9643,0.0000,12015.7098,12015.7098,9.6034,6.8476,51585.0000,0.0000,51585.0000,3.0671,11425.3927,0.0000,11425.3927,149.7941,0.0000,40159.6073,40159.6073,6.8476,6.8346,469.3000,0.0000,469.3000,0.0191,129.4887,0.0000,129.4887,0.9309,0.0000,339.8113,339.8113,6.8346,6.2260,25354.7000,0.0000,25354.7000,1.5810,5862.2211,0.0000,5862.2211,77.2138,0.0000,19492.4789,19492.4789,6.2260,6.1118,6025.5000,0.0000,6025.5000,0.2481,1678.6822,0.0000,1678.6822,12.1160,0.0000,4346.8178,4346.8178,6.1118,6.7626,6.7626,6.4372,-1.0963,-16444.3231,6.7626,6.7637,6.7630,6.4378,-1.0980,-8784.3006,6.7630,6.7641,6.7632,6.4380,-1.0987,-7691.0205,13.1027,1023.8604,56635.9000,-32919.6443
1584,6.7032,10.5984,13670.1000,49567.1000,-35897.0000,3.0702,3190.7200,7038.5700,10229.2900,149.9420,56605.6700,10479.3800,-46126.2900,10.5984,9.1183,16228.5000,0.0000,16228.5000,0.6192,4231.6616,0.0000,4231.6616,30.2424,0.0000,11996.8384,11996.8384,9.1183,6.5348,50478.0000,0.0000,50478.0000,3.0302,11276.1591,0.0000,11276.1591,147.9921,0.0000,39201.8409,39201.8409,6.5348,6.5220,477.6000,0.0000,477.6000,0.0197,132.4195,0.0000,132.4195,0.9598,0.0000,345.1805,345.1805,6.5220,5.9151,27388.5000,0.0000,27388.5000,1.7322,6367.2233,0.0000,6367.2233,84.5986,0.0000,21021.2767,21021.2767,5.9151,5.8820,1826.8000,0.0000,1826.8000,0.0761,511.4186,0.0000,511.4186,3.7153,0.0000,1315.3814,1315.3814,5.8820,6.7026,6.7026,6.2923,-1.3526,-20288.8250,6.7026,6.7036,6.7029,6.2928,-1.3543,-10834.3827,6.7029,6.7040,6.7032,6.2930,-1.3549,-9484.5751,12.8214,1001.8806,60502.4000,-40607.7827
1585,6.6945,10.0933,15657.8000,44546.5000,-28888.7000,2.9650,3655.2644,6324.6862,9979.9506,144.8050,50871.1862,12002.5356,-38868.6506,10.0933,8.6534,16221.5000,0.0000,16221.5000,0.6242,4261.3526,0.0000,4261.3526,30.4837,0.0000,11960.1474,11960.1474,8.6534,6.0736,57430.0000,0.0000,57430.0000,3.4806,12935.7460,0.0000,12935.7460,169.9875,0.0000,44494.2540,44494.2540,6.0736,6.0629,468.1000,0.0000,468.1000,0.0194,130.7217,0.0000,130.7217,0.9464,0.0000,337.3783,337.3783,6.0629,5.5548,28440.9000,0.0000,28440.9000,1.8104,6665.6120,0.0000,6665.6120,88.4173,0.0000,21775.2880,21775.2880,5.5548,5.5388,1027.4000,0.0000,1027.4000,0.0430,289.2545,0.0000,289.2545,2.1022,0.0000,738.1455,738.1455,5.5388,6.6939,6.6939,6.1163,-1.9921,-29881.3586,6.6939,6.6949,6.6942,6.1168,-1.9938,-15950.7680,6.6942,6.6953,6.6945,6.1170,-1.9945,-13961.5476,13.4139,1048.1808,74699.2000,-59793.6742
1586,6.6561,9.6021,17266.6000,40049.2000,-22782.6000,2.8601,4033.7431,5682.3866,9716.1298,139.6808,45731.5866,13232.8569,-32498.7298,9.6021,8.1992,16205.3000,0.0000,16205.3000,0.6289,4288.1898,0.0000,4288.1898,30.7165,0.0000,11917.1102,11917.1102,8.1992,5.8500,54833.5000,0.0000,54833.5000,3.3540,12452.1498,0.0000,12452.1498,163.8045,0.0000,42381.3502,42381.3502,5.8500,5.8393,478.4000,0.0000,478.4000,0.0200,134.0662,0.0000,134.0662,0.9758,0.0000,344.3338,344.3338,5.8393,5.3531,28916.2000,0.0000,28916.2000,1.8583,6803.9048,0.0000,6803.9048,90.7567,0.0000,22112.2952,22112.2952,5.3531,5.3466,427.8000,0.0000,427.8000,0.0180,120.8261,0.0000,120.8261,0.8815,0.0000,306.9739,306.9739,5.3466,6.6555,6.6555,6.0010,-2.2060,-33090.2512,6.6555,6.6565,6.6558,6.0015,-2.2077,-17661.9512,6.6558,6.6569,6.6561,6.0017,-2.2084,-15458.6504,13.1090,1024.3583,78078.6000,-66210.8528
1587,6.6387,9.1174,18894.0000,35890.7000,-16996.7000,2.7721,4415.3751,5090.8251,9506.2001,135.3871,40981.5251,14478.6249,-26502.9001,9.1174,7.7617,16226.7000,0.0000,16226.7000,0.6351,4325.0464,0.0000,4325.0464,31.0194,0.0000,11901.6536,11901.6536,7.7617,5.4711,61615.8000,0.0000,61615.8000,3.8032,14103.8270,0.0000,14103.8270,185.7437,0.0000,47511.9730,47511.9730,5.4711,5.4622,467.0000,0.0000,467.0000,0.0196,131.6525,0.0000,131.6525,0.9567,0.0000,335.3475,335.3475,5.4622,5.0661,29339.6000,0.0000,29339.6000,1.8944,6950.0155,0.0000,6950.0155,92.5174,0.0000,22389.5845,22389.5845,5.0661,5.0605,427.8000,0.0000,427.8000,0.0181,121.3746,0.0000,121.3746,0.8851,0.0000,306.4254,306.4254,5.0605,6.6381,6.6381,5.8493,-2.7815,-41722.5427,6.6381,6.6391,6.6384,5.8498,-2.7833,-22266.2693,6.6384,6.6394,6.6387,5.8500,-2.7839,-19487.6111,13.7139,1071.6226,91080.2000,-83476.4231
1588,6.3730,10.2898,14353.5000,52702.9000,-38349.4000,3.2542,3371.1215,7441.6101,10812.7316,158.9311,60144.5101,10982.3785,-49162.1316,10.2898,8.8653,16224.5000,0.0000,16224.5000,0.6405,4249.8206,0.0000,4249.8206,31.2801,0.0000,11974.6794,11974.6794,8.8653,6.1148,58751.1000,0.0000,58751.1000,3.6585,13183.3594,0.0000,13183.3594,178.6758,0.0000,45567.7406,45567.7406,6.1148,6.1036,479.3000,0.0000,479.3000,0.0203,133.7633,0.0000,133.7633,0.9893,0.0000,345.5367,345.5367,6.1036,5.5431,29308.3000,0.0000,29308.3000,1.9074,6863.9570,0.0000,6863.9570,93.1552,0.0000,22444.3430,22444.3430,5.5431,5.5267,1027.4000,0.0000,1027.4000,0.0438,289.3079,0.0000,289.3079,2.1377,0.0000,738.0921,738.0921,5.5267,6.3724,6.3724,5.9496,-1.5534,-23301.2809,6.3724,6.3734,6.3728,5.9501,-1.5553,-12442.2349,6.3728,6.3738,6.3730,5.9502,-1.5559,-10891.2207,14.2870,1116.4064,67441.2000,-46634.7366
1589,6.3220,10.5094,14157.1000,60170.5000,-46013.4000,3.5806,3328.1980,8488.6929,11816.8909,174.8724,68659.1929,10828.9020,-57830.2909,10.5094,9.1638,16205.5000,0.0000,16205.5000,0.6268,4231.1798,0.0000,4231.1798,30.6137,0.0000,11974.3202,11974.3202,9.1638,6.2101,64848.3000,0.0000,64848.3000,3.9499,14474.6418,0.0000,14474.6418,192.9080,0.0000,50373.6582,50373.6582,6.2101,6.1959,636.7000,0.0000,636.7000,0.0266,177.4264,0.0000,177.4264,1.2977,0.0000,459.2736,459.2736,6.1959,5.6543,28429.1000,0.0000,28429.1000,1.8255,6647.2047,0.0000,6647.2047,89.1521,0.0000,21781.8953,21781.8953,5.6543,5.5670,5623.6000,0.0000,5623.6000,0.2373,1580.7972,0.0000,1580.7972,11.5907,0.0000,4042.8028,4042.8028,5.5670,6.3214,6.3214,5.9442,-1.4907,-22360.1069,6.3214,6.3224,6.3217,5.9447,-1.4926,-11941.0620,6.3217,6.3227,6.3220,5.9449,-1.4933,-10452.9051,15.3701,1201.0433,69729.8000,-44754.0740
1590,5.9055,11.6744,7458.6000,115501.5000,-108042.9000,5.6622,1767.3248,16181.9475,17949.2723,276.5348,131683.4475,5691.2752,-125992.1723,11.6744,10.6182,16224.1000,0.0000,16224.1000,0.6252,4165.0452,0.0000,4165.0452,30.5346,0.0000,12059.0548,12059.0548,10.6182,8.4953,37612.3000,0.0000,37612.3000,2.2775,8185.5501,0.0000,8185.5501,111.2290,0.0000,29426.7499,29426.7499,8.4953,8.4755,578.5000,0.0000,578.5000,0.0241,155.6439,0.0000,155.6439,1.1769,0.0000,422.8561,422.8561,8.4755,7.5275,26934.1000,0.0000,26934.1000,1.7261,6053.7515,0.0000,6053.7515,84.3016,0.0000,20880.3485,20880.3485,7.5275,7.0914,19012.7000,0.0000,19012.7000,0.8006,5191.2925,0.0000,5191.2925,39.1010,0.0000,13821.4075,13821.4075,7.0914,5.9049,5.9049,6.4982,2.5434,38151.4755,5.9049,5.9059,5.9053,6.4987,2.5413,20330.2875,5.9053,5.9062,5.9055,6.4988,2.5408,17785.5552,16.6737,1302.9070,-7681.2000,76267.3183
1591,5.9345,12.0891,4914.0000,150487.5000,-145573.5000,7.0700,1163.7381,21093.5941,22257.3322,345.2891,171581.0941,3750.2619,-167830.8322,12.0891,10.6620,27574.1000,0.0000,27574.1000,1.0422,7036.9693,0.0000,7036.9693,50.8979,0.0000,20537.1307,20537.1307,10.6620,9.2941,28016.9000,0.0000,28016.9000,1.6491,6092.7487,0.0000,6092.7487,80.5385,0.0000,21924.1513,21924.1513,9.2941,9.2536,1237.5000,0.0000,1237.5000,0.0494,328.9705,0.0000,328.9705,2.4125,0.0000,908.5295,908.5295,9.2536,8.3443,25789.4000,0.0000,25789.4000,1.5778,5720.9226,0.0000,5720.9226,77.0583,0.0000,20068.4774,20068.4774,8.3443,7.8731,20211.8000,0.0000,20211.8000,0.8212,5450.3840,0.0000,5450.3840,40.1057,0.0000,14761.4160,14761.4160,7.8731,5.9339,5.9339,6.9035,4.5660,68489.9404,5.9339,5.9349,5.9343,6.9040,4.5637,36509.6347,5.9343,5.9351,5.9345,6.9041,4.5632,31942.5537,18.3146,1431.1248,-42743.8000,136942.1288
1592,5.9414,12.2146,3693.7000,159859.9000,-156166.2000,7.4166,874.6301,22409.8728,23284.5030,362.2156,182269.7728,2819.0699,-179450.7030,12.2146,10.5757,33645.1000,0.0000,33645.1000,1.2631,8570.9796,0.0000,8570.9796,61.6862,0.0000,25074.1204,25074.1204,10.5757,10.1755,9033.9000,7486.9000,1547.0000,0.9238,1967.4758,1174.3089,3141.7847,45.1160,8661.2089,7066.4242,-1594.7847,10.1755,10.0987,2104.6000,0.0000,2104.6000,0.0828,552.2036,0.0000,552.2036,4.0450,0.0000,1552.3964,1552.3964,10.0987,9.0556,26163.5000,0.0000,26163.5000,1.5763,5723.1151,0.0000,5723.1151,76.9829,0.0000,20440.3849,20440.3849,9.0556,8.5534,19412.4000,0.0000,19412.4000,0.7770,5178.9538,0.0000,5178.9538,37.9473,0.0000,14233.4462,14233.4462,8.5534,5.9409,5.9409,7.2472,6.0659,90987.9392,5.9409,5.9419,5.9412,7.2476,6.0636,48508.6853,5.9412,5.9421,5.9414,7.2477,6.0631,42441.8395,18.0594,1411.1833,-73293.6000,181938.4640
1593,6.0365,12.3927,2780.9000,166791.4000,-164010.5000,7.6719,657.3029,23418.3007,24075.6036,374.6845,190209.7007,2123.5971,-188086.1036,12.3927,10.6046,38259.8000,0.0000,38259.8000,1.4334,9721.9694,0.0000,9721.9694,70.0049,0.0000,28537.8306,28537.8306,10.6046,10.4428,4266.8000,7182.4000,-2915.6000,0.6278,928.7992,1126.9027,2055.7020,30.6596,8309.3027,3338.0008,-4971.3020,10.4428,10.3595,2285.2000,0.0000,2285.2000,0.0886,597.2377,0.0000,597.2377,4.3254,0.0000,1687.9623,1687.9623,10.3595,9.3097,26253.7000,0.0000,26253.7000,1.5559,5718.3419,0.0000,5718.3419,75.9879,0.0000,20535.3581,20535.3581,9.3097,8.8630,17014.4000,0.0000,17014.4000,0.6724,4521.9651,0.0000,4521.9651,32.8389,0.0000,12492.4349,12492.4349,8.8630,6.0359,6.0359,7.4495,6.5698,98546.6276,6.0359,6.0369,6.0363,7.4500,6.5675,52539.9759,6.0363,6.0371,6.0365,7.4501,6.5670,45968.9759,18.0750,1412.4027,-83113.0000,197055.5794
1594,6.1438,12.5679,1961.5000,173333.2000,-171371.7000,7.9190,462.6851,24380.3083,24842.9935,386.7487,197713.5083,1498.8149,-196214.6935,12.5679,10.5573,45178.3000,0.0000,45178.3000,1.6878,11451.5911,0.0000,11451.5911,82.4274,0.0000,33726.7089,33726.7089,10.5573,10.5022,2162.5000,6551.9000,-4389.4000,0.4707,471.1152,1027.4500,1498.5653,22.9898,7579.3500,1691.3848,-5887.9653,10.5022,10.4205,2337.4000,0.0000,2337.4000,0.0902,610.3480,0.0000,610.3480,4.4041,0.0000,1727.0520,1727.0520,10.4205,9.4373,25430.9000,0.0000,25430.9000,1.4996,5533.6084,0.0000,5533.6084,73.2375,0.0000,19897.2916,19897.2916,9.4373,9.0396,15415.7000,0.0000,15415.7000,0.6065,4089.2761,0.0000,4089.2761,29.6202,0.0000,11326.4239,11326.4239,9.0396,6.1433,6.1433,7.5914,6.8554,102831.6453,6.1433,6.1443,6.1436,7.5919,6.8531,54825.0088,6.1436,6.1445,6.1438,7.5920,6.8526,47968.1436,18.4106,1438.6264,-87398.8000,205624.7977
1595,6.2091,12.6907,1210.5000,179936.8000,-178726.3000,8.1740,285.1845,25336.7961,25621.9807,399.2060,205273.5961,925.3155,-204348.2807,12.6907,10.6415,47480.4000,0.0000,47480.4000,1.7688,12014.3100,0.0000,12014.3100,86.3850,0.0000,35466.0900,35466.0900,10.6415,10.6585,876.3000,8834.4000,-7958.1000,0.5146,190.6329,1386.6581,1577.2910,25.1331,10221.0581,685.6671,-9535.3910,10.6585,10.5643,2775.9000,0.0000,2775.9000,0.1070,723.1939,0.0000,723.1939,5.2250,0.0000,2052.7061,2052.7061,10.5643,9.6367,24444.5000,0.0000,24444.5000,1.4397,5306.5268,0.0000,5306.5268,70.3143,0.0000,19137.9732,19137.9732,9.6367,9.3169,12418.1000,0.0000,12418.1000,0.4875,3284.3439,0.0000,3284.3439,23.8072,0.0000,9133.7561,9133.7561,9.3169,6.2085,6.2085,7.7627,7.4881,112321.2189,6.2085,6.2095,6.2089,7.7632,7.4857,59885.7382,6.2089,6.2097,6.2091,7.7633,7.4852,52396.2409,18.7374,1464.1697,-99565.5000,224603.1980
1596,6.2584,12.7723,774.7000,185912.0000,-185137.3000,8.4189,182.3433,26199.8642,26382.2075,411.1673,212111.8642,592.3567,-211519.5075,12.7723,10.9944,41143.6000,0.0000,41143.6000,1.5297,10398.9198,0.0000,10398.9198,74.7097,0.0000,30744.6802,30744.6802,10.9944,10.9652,1836.8000,11375.6000,-9538.8000,0.7044,397.1918,1792.5664,2189.7582,34.4008,13168.1664,1439.6082,-11728.5582,10.9652,10.8518,3320.5000,0.0000,3320.5000,0.1276,861.2172,0.0000,861.2172,6.2336,0.0000,2459.2828,2459.2828,10.8518,9.9282,24016.6000,0.0000,24016.6000,1.4106,5189.3735,0.0000,5189.3735,68.8934,0.0000,18827.2265,18827.2265,9.9282,9.6444,10819.4000,0.0000,10819.4000,0.4232,2849.1762,0.0000,2849.1762,20.6702,0.0000,7970.2238,7970.2238,9.6444,6.2579,6.2579,7.9511,8.2386,123579.3853,6.2579,6.2588,6.2582,7.9516,8.2362,65889.8030,6.2582,6.2591,6.2584,7.9518,8.2357,57649.8262,18.9218,1478.5799,-115376.0000,247119.0146
1597,6.3733,12.9159,383.0000,191883.2000,-191500.2000,8.6659,89.9525,27093.8938,27183.8463,423.2302,218977.0938,293.0475,-218684.0463,12.9159,10.9546,47480.5000,0.0000,47480.5000,1.7631,11976.3998,0.0000,11976.3998,86.1047,0.0000,35504.1002,35504.1002,10.9546,11.0097,200.3000,12222.1000,-12021.8000,0.6531,43.3423,1925.0905,1968.4327,31.8977,14147.1905,156.9577,-13990.2327,11.0097,10.9064,3171.0000,0.0000,3171.0000,0.1213,821.9112,0.0000,821.9112,5.9223,0.0000,2349.0888,2349.0888,10.9064,10.0326,23705.1000,0.0000,23705.1000,1.3847,5117.5467,0.0000,5117.5467,67.6274,0.0000,18587.5533,18587.5533,10.0326,9.7878,9620.4000,0.0000,9620.4000,0.3744,2529.5223,0.0000,2529.5223,18.2870,0.0000,7090.8777,7090.8777,9.7878,6.3727,6.3727,8.0803,8.5372,128057.9805,6.3727,6.3737,6.3731,8.0808,8.5348,68278.1229,6.3731,6.3739,6.3733,8.0809,8.5342,59739.4571,19.4438,1519.3663,-119545.0000,256075.5605
1598,6.4203,12.9743,176.0000,197490.9000,-197314.9000,8.9112,41.2992,27907.9841,27949.2833,435.2097,225398.8841,134.7008,-225264.1833,12.9743,11.1358,45179.9000,0.0000,45179.9000,1.6738,11386.7856,0.0000,11386.7856,81.7466,0.0000,33793.1144,33793.1144,11.1358,11.1837,26.7000,10812.3000,-10785.6000,0.5689,5.7599,1706.5586,1712.3185,27.7853,12518.8586,20.9401,-12497.9185,11.1837,11.1152,2083.0000,0.0000,2083.0000,0.0796,538.5445,0.0000,538.5445,3.8874,0.0000,1544.4555,1544.4555,11.1152,10.2280,23648.2000,0.0000,23648.2000,1.3800,5088.1198,0.0000,5088.1198,67.3950,0.0000,18560.0802,18560.0802,10.2280,10.0097,8421.4000,0.0000,8421.4000,0.3272,2207.8955,0.0000,2207.8955,15.9791,0.0000,6213.5045,6213.5045,10.0097,6.4198,6.4198,8.2147,8.9591,134387.1513,6.4198,6.4207,6.4201,8.2152,8.9567,71653.7822,6.4201,6.4210,6.4203,8.2153,8.9562,62693.1708,19.4111,1516.8072,-128768.0000,268734.1044
1599,6.4977,13.0585,68.1000,203608.4000,-203540.3000,9.1826,15.9567,28810.4509,28826.4076,448.4642,232418.8509,52.1433,-232366.7076,13.0585,11.3434,42869.5000,0.0000,42869.5000,1.5868,10791.7782,0.0000,10791.7782,77.4948,0.0000,32077.7218,32077.7218,11.3434,11.3881,1.5000,11685.6000,-11684.1000,0.6136,0.3225,1848.8548,1849.1773,29.9693,13534.4548,1.1775,-13533.2773,11.3881,11.3223,2016.7000,0.0000,2016.7000,0.0768,519.8647,0.0000,519.8647,3.7528,0.0000,1496.8353,1496.8353,11.3223,10.4612,22964.7000,0.0000,22964.7000,1.3348,4924.6767,0.0000,4924.6767,65.1881,0.0000,18040.0233,18040.0233,10.4612,10.2120,9620.4000,0.0000,9620.4000,0.3725,2513.6174,0.0000,2513.6174,18.1930,0.0000,7106.7826,7106.7826,10.2120,6.4971,6.4971,8.3546,9.4331,141496.3457,6.4971,6.4981,6.4975,8.3550,9.4307,75445.2721,6.4975,6.4983,6.4977,8.3551,9.4301,66010.7289,19.7507,1543.3493,-137753.1000,282952.3468
1600,6.5641,13.1037,371.4000,206955.1000,-206583.7000,9.3559,86.9150,29317.3637,29404.2787,456.9283,236272.4637,284.4850,-235987.9787,13.1037,11.6372,36528.7000,0.0000,36528.7000,1.3503,9189.7636,0.0000,9189.7636,65.9450,0.0000,27338.9364,27338.9364,11.6372,11.6620,339.8000,14389.7000,-14049.9000,0.7758,72.6899,2284.6704,2357.3603,37.8882,16674.3704,267.1101,-16407.2603,11.6620,11.5762,2605.5000,0.0000,2605.5000,0.0989,669.0025,0.0000,669.0025,4.8321,0.0000,1936.4975,1936.4975,11.5762,10.7250,22388.3000,0.0000,22388.3000,1.2962,4781.6670,0.0000,4781.6670,63.3034,0.0000,17606.6330,17606.6330,10.7250,10.4315,11219.1000,0.0000,11219.1000,0.4327,2920.0314,0.0000,2920.0314,21.1322,0.0000,8299.0686,8299.0686,10.4315,6.5636,6.5636,8.4975,9.9282,148923.4075,6.5636,6.5645,6.5639,8.4980,9.9258,79406.3883,6.5639,6.5647,6.5641,8.4981,9.9252,69476.7401,19.9647,1560.0702,-147892.0000,297806.5360
1601,6.5901,13.0967,871.8000,210170.4000,-209298.6000,9.5349,203.9189,29786.1403,29990.0591,465.6679,239956.5403,667.8811,-239288.6591,13.0967,12.1158,23845.9000,0.0000,23845.9000,0.8808,5999.6555,0.0000,5999.6555,43.0182,0.0000,17846.2445,17846.2445,12.1158,11.9992,2755.8000,14526.6000,-11770.8000,0.9231,584.8738,2320.0689,2904.9427,45.0832,16846.6689,2170.9262,-14675.7427,11.9992,11.9426,1645.1000,0.0000,1645.1000,0.0622,420.3712,0.0000,420.3712,3.0372,0.0000,1224.7288,1224.7288,11.9426,11.1013,20875.9000,0.0000,20875.9000,1.2029,4432.8683,0.0000,4432.8683,58.7453,0.0000,16443.0317,16443.0317,11.1013,10.6954,14816.2000,0.0000,14816.2000,0.5689,3835.1955,0.0000,3835.1955,27.7834,0.0000,10981.0045,10981.0045,10.6954,6.5895,6.5895,8.6425,10.4303,156454.9357,6.5895,6.5905,6.5899,8.6429,10.4279,83423.4511,6.5899,6.5907,6.5901,8.6430,10.4274,72991.7475,19.7591,1544.0045,-159886.3000,312870.1342
1602,6.5742,12.7946,3314.3000,125045.1000,-121730.8000,5.8445,775.4652,17717.0149,18492.4801,285.4346,142762.1149,2538.8348,-140223.2801,12.7946,11.5457,19634.2000,0.0000,19634.2000,0.7253,4960.9285,0.0000,4960.9285,35.4242,0.0000,14673.2715,14673.2715,11.5457,10.8893,9691.2000,150.3000,9540.9000,0.5623,2076.3024,23.8371,2100.1395,27.4641,174.1371,7614.8976,7440.7605,10.8893,10.8234,1352.0000,0.0000,1352.0000,0.0508,351.0472,0.0000,351.0472,2.4824,0.0000,1000.9528,1000.9528,10.8234,9.7783,19605.7000,0.0000,19605.7000,1.1219,4238.2353,0.0000,4238.2353,54.7934,0.0000,15367.4647,15367.4647,9.7783,9.1764,17414.0000,0.0000,17414.0000,0.6644,4595.9921,0.0000,4595.9921,32.4496,0.0000,12818.0079,12818.0079,9.1764,6.5736,6.5736,7.8750,4.5022,67533.4170,6.5736,6.5746,6.5739,7.8755,4.5005,36003.6974,6.5739,6.5750,6.5742,7.8757,4.4998,31498.5528,13.4540,1051.3159,-54184.0000,135035.6672
1603,6.4703,12.5970,4179.2000,122593.4000,-118414.2000,5.7863,979.7441,17338.7890,18318.5330,282.5931,139932.1890,3199.4559,-136732.7330,12.5970,11.3455,19629.4000,0.0000,19629.4000,0.7286,4973.5344,0.0000,4973.5344,35.5848,0.0000,14655.8656,14655.8656,11.3455,10.5744,11513.1000,0.0000,11513.1000,0.6658,2474.9153,0.0000,2474.9153,32.5153,0.0000,9038.1847,9038.1847,10.5744,10.5253,1029.0000,0.0000,1029.0000,0.0394,268.4113,0.0000,268.4113,1.9243,0.0000,760.5887,760.5887,10.5253,9.4928,19830.5000,0.0000,19830.5000,1.1590,4307.6318,0.0000,4307.6318,56.6043,0.0000,15522.8682,15522.8682,9.4928,8.9306,16614.7000,0.0000,16614.7000,0.6483,4403.6883,0.0000,4403.6883,31.6641,0.0000,12211.0117,12211.0117,8.9306,6.4697,6.4697,7.7002,4.2843,64264.7053,6.4697,6.4708,6.4701,7.7007,4.2825,34259.9423,6.4701,6.4711,6.4703,7.7009,4.2819,29973.0460,13.5412,1058.1259,-49797.5000,128497.6935
1604,6.6894,12.1634,7437.4000,80639.9000,-73202.5000,4.0916,1736.4031,11448.2013,13184.6044,199.8271,92088.1013,5700.9969,-86387.1044,12.1634,10.5681,19628.7000,0.0000,19628.7000,0.7309,5003.9906,0.0000,5003.9906,35.6956,0.0000,14624.7094,14624.7094,10.5681,9.3767,16176.4000,0.0000,16176.4000,0.9390,3523.4826,0.0000,3523.4826,45.8592,0.0000,12652.9174,12652.9174,9.3767,9.3198,1135.0000,0.0000,1135.0000,0.0437,301.3502,0.0000,301.3502,2.1338,0.0000,833.6498,833.6498,9.3198,8.3079,19941.5000,0.0000,19941.5000,1.1722,4418.7764,0.0000,4418.7764,57.2464,0.0000,15522.7236,15522.7236,8.3079,7.8034,15215.8000,0.0000,15215.8000,0.5967,4105.4094,0.0000,4105.4094,29.1425,0.0000,11110.3906,11110.3906,7.8034,6.6888,6.6888,7.2461,1.6281,24421.1195,6.6888,6.6899,6.6891,7.2466,1.6265,13011.8710,6.6891,6.6903,6.6894,7.2468,1.6259,11381.0421,11.3611,887.7709,-1105.1000,48814.0327
1605,6.5625,11.7824,9028.4000,77299.4000,-68271.0000,4.0398,2112.8884,10949.9729,13062.8613,197.2965,88249.3729,6915.5116,-81333.8613,11.7824,10.4146,16626.8000,0.0000,16626.8000,0.6234,4261.8238,0.0000,4261.8238,30.4476,0.0000,12364.9762,12364.9762,10.4146,9.1106,17419.9000,0.0000,17419.9000,1.0263,3804.3450,0.0000,3804.3450,50.1242,0.0000,13615.5550,13615.5550,9.1106,9.0781,647.0000,0.0000,647.0000,0.0254,172.4681,0.0000,172.4681,1.2417,0.0000,474.5319,474.5319,9.0781,8.0430,20521.4000,0.0000,20521.4000,1.2348,4565.7236,0.0000,4565.7236,60.3034,0.0000,15955.6764,15955.6764,8.0430,7.6315,12418.1000,0.0000,12418.1000,0.4974,3364.0741,0.0000,3364.0741,24.2909,0.0000,9054.0259,9054.0259,7.6315,6.5618,6.5618,7.0967,1.5363,23043.8632,6.5618,6.5630,6.5622,7.0972,1.5347,12277.2524,6.5622,6.5634,6.5625,7.0974,1.5341,10738.5655,11.1707,872.8904,-637.8000,46059.6811
1606,6.8386,11.3546,12302.0000,63199.8000,-50897.8000,3.6029,2864.1042,8995.6054,11859.7096,175.9622,72195.4054,9437.8958,-62757.5096,11.3546,9.9761,16206.1000,0.0000,16206.1000,0.6114,4179.6239,0.0000,4179.6239,29.8614,0.0000,12026.4761,12026.4761,9.9761,7.6357,40052.7000,0.0000,40052.7000,2.3668,8813.6485,0.0000,8813.6485,115.5899,0.0000,31239.0515,31239.0515,7.6357,7.6199,472.9000,0.0000,472.9000,0.0187,128.9084,0.0000,128.9084,0.9118,0.0000,343.9916,343.9916,7.6199,6.9266,22351.3000,0.0000,22351.3000,1.3513,5097.8222,0.0000,5097.8222,65.9932,0.0000,17253.4778,17253.4778,6.9266,6.6798,10819.4000,0.0000,10819.4000,0.4354,2981.6304,0.0000,2981.6304,21.2659,0.0000,7837.7696,7837.7696,6.6798,6.8380,6.8380,6.7589,-0.2559,-3838.0470,6.8380,6.8391,6.8384,6.7594,-0.2576,-2060.7125,6.8384,6.8395,6.8386,6.7596,-0.2583,-1807.7978,12.5798,983.0027,39004.6000,-7706.5573
1607,6.8084,10.9967,13389.6000,56754.7000,-43365.1000,3.3774,3119.0812,8073.9762,11193.0575,164.9455,64828.6762,10270.5188,-54558.1575,10.9967,9.5867,16221.1000,0.0000,16221.1000,0.6163,4205.2418,0.0000,4205.2418,30.0999,0.0000,12015.8582,12015.8582,9.5867,7.0731,46721.6000,0.0000,46721.6000,2.7844,10351.2403,0.0000,10351.2403,135.9864,0.0000,36370.3597,36370.3597,7.0731,7.0592,476.3000,0.0000,476.3000,0.0193,130.9629,0.0000,130.9629,0.9432,0.0000,345.3371,345.3371,7.0592,6.4354,24083.3000,0.0000,24083.3000,1.4990,5546.4855,0.0000,5546.4855,73.2071,0.0000,18536.8145,18536.8145,6.4354,6.3139,6023.3000,0.0000,6023.3000,0.2475,1672.6062,0.0000,1672.6062,12.0871,0.0000,4350.6938,4350.6938,6.3139,6.8078,6.8078,6.5608,-0.8139,-12208.5700,6.8078,6.8089,6.8082,6.5614,-0.8156,-6525.0568,6.8082,6.8093,6.8084,6.5616,-0.8163,-5714.0150,12.8158,1001.4463,50160.5000,-24447.6418
1608,6.7564,10.5694,14829.2000,51538.6000,-36709.4000,3.2294,3457.8053,7325.2919,10783.0972,157.7169,58863.8919,11371.3947,-47492.4972,10.5694,9.1633,16221.5000,0.0000,16221.5000,0.6200,4231.6377,0.0000,4231.6377,30.2803,0.0000,11989.8623,11989.8623,9.1633,6.7910,45421.3000,0.0000,45421.3000,2.7276,10138.4607,0.0000,10138.4607,133.2103,0.0000,35282.8393,35282.8393,6.7910,6.7775,469.0000,0.0000,469.0000,0.0192,129.5194,0.0000,129.5194,0.9386,0.0000,339.4806,339.4806,6.7775,6.1453,25940.8000,0.0000,25940.8000,1.6331,6003.7178,0.0000,6003.7178,79.7585,0.0000,19937.0822,19937.0822,6.1453,6.1096,1826.2000,0.0000,1826.2000,0.0757,509.4140,0.0000,509.4140,3.6991,0.0000,1316.7860,1316.7860,6.1096,6.7558,6.7558,6.4327,-1.0350,-15524.8751,6.7558,6.7569,6.7562,6.4332,-1.0367,-8293.4182,6.7562,6.7573,6.7564,6.4334,-1.0373,-7261.0861,12.4575,973.4491,53169.4000,-31079.3793
1609,6.7614,10.1592,16429.5000,46699.5000,-30270.0000,3.1086,3830.5993,6638.0727,10468.6721,151.8188,53337.5727,12598.9007,-40738.6721,10.1592,8.7758,16202.9000,0.0000,16202.9000,0.6238,4252.3336,0.0000,4252.3336,30.4637,0.0000,11950.5664,11950.5664,8.7758,6.3550,51828.5000,0.0000,51828.5000,3.1383,11648.5578,0.0000,11648.5578,153.2712,0.0000,40179.9422,40179.9422,6.3550,6.3431,477.4000,0.0000,477.4000,0.0197,132.7348,0.0000,132.7348,0.9605,0.0000,344.6652,344.6652,6.3431,5.8023,26906.2000,0.0000,26906.2000,1.7037,6274.8109,0.0000,6274.8109,83.2064,0.0000,20631.3891,20631.3891,5.8023,5.7847,1027.0000,0.0000,1027.0000,0.0428,288.0208,0.0000,288.0208,2.0920,0.0000,738.9792,738.9792,5.7847,6.7608,6.7608,6.2727,-1.6258,-24386.8718,6.7608,6.7618,6.7611,6.2733,-1.6275,-13020.1570,6.7611,6.7622,6.7614,6.2735,-1.6282,-11397.1187,12.9554,1012.3501,66172.0000,-48804.1475
1610,6.7369,9.7068,17927.5000,41998.1000,-24070.6000,2.9873,4181.7857,5967.2546,10149.0403,145.8972,47965.3546,13745.7143,-34219.6403,9.7068,8.3486,16212.1000,0.0000,16212.1000,0.6285,4283.3214,0.0000,4283.3214,30.6947,0.0000,11928.7786,11928.7786,8.3486,6.1238,49822.6000,0.0000,49822.6000,3.0401,11283.7968,0.0000,11283.7968,148.4739,0.0000,38538.8032,38538.8032,6.1238,6.1124,467.9000,0.0000,467.9000,0.0194,130.5634,0.0000,130.5634,0.9492,0.0000,337.3366,337.3366,6.1124,5.5918,27568.7000,0.0000,27568.7000,1.7614,6455.5408,0.0000,6455.5408,86.0241,0.0000,21113.1592,21113.1592,5.5918,5.5847,427.8000,0.0000,427.8000,0.0180,120.3730,0.0000,120.3730,0.8773,0.0000,307.4270,307.4270,5.5847,6.7363,6.7363,6.1605,-1.8776,-28164.5763,6.7363,6.7373,6.7367,6.1610,-1.8793,-15034.7305,6.7367,6.7377,6.7369,6.1612,-1.8800,-13159.7362,12.6821,990.9991,70428.5000,-56359.0430
1611,6.7330,9.2890,19228.9000,37712.8000,-18483.9000,2.8734,4485.6792,5358.0203,9843.6995,140.3326,43070.8203,14743.2208,-28327.5995,9.2890,7.9588,16221.4000,0.0000,16221.4000,0.6338,4312.5390,0.0000,4312.5390,30.9529,0.0000,11908.8610,11908.8610,7.9588,5.7659,55199.4000,0.0000,55199.4000,3.3970,12589.9277,0.0000,12589.9277,165.9040,0.0000,42609.4723,42609.4723,5.7659,5.7558,478.3000,0.0000,478.3000,0.0200,134.2150,0.0000,134.2150,0.9747,0.0000,344.0850,344.0850,5.7558,5.3210,27723.4000,0.0000,27723.4000,1.7798,6532.9265,0.0000,6532.9265,86.9231,0.0000,21190.4735,21190.4735,5.3210,5.3147,427.8000,0.0000,427.8000,0.0180,120.8871,0.0000,120.8871,0.8809,0.0000,306.9129,306.9129,5.3147,6.7324,6.7324,6.0236,-2.3846,-35768.3433,6.7324,6.7334,6.7328,6.0241,-2.3863,-19090.3783,6.7328,6.7338,6.7330,6.0243,-2.3869,-16708.5630,13.0830,1022.3234,81566.4000,-71567.2847
1612,6.4524,10.4679,14239.2000,55029.9000,-40790.7000,3.3517,3339.2751,7780.6741,11119.9492,163.6909,62810.5741,10899.9249,-51910.6492,10.4679,9.0645,16206.1000,0.0000,16206.1000,0.6378,4233.9127,0.0000,4233.9127,31.1503,0.0000,11972.1873,11972.1873,9.0645,6.4688,51898.3000,0.0000,51898.3000,3.2189,11604.4771,0.0000,11604.4771,157.2082,0.0000,40293.8229,40293.8229,6.4688,6.4567,466.8000,0.0000,466.8000,0.0196,129.5580,0.0000,129.5580,0.9579,0.0000,337.2420,337.2420,6.4567,5.8478,27537.2000,0.0000,27537.2000,1.7811,6409.1500,0.0000,6409.1500,86.9862,0.0000,21128.0500,21128.0500,5.8478,5.8294,1027.0000,0.0000,1027.0000,0.0435,287.8153,0.0000,287.8153,2.1261,0.0000,739.1847,739.1847,5.8294,6.4518,6.4518,6.1406,-1.0865,-16296.9506,6.4518,6.4528,6.4521,6.1411,-1.0883,-8706.2278,6.4521,6.4531,6.4524,6.1413,-1.0889,-7622.0743,13.5791,1061.0870,56344.7000,-32625.2527
1613,6.4179,10.6925,13857.4000,61822.9000,-47965.5000,3.6364,3251.8488,8736.0104,11987.8593,177.5938,70558.9104,10605.5512,-59953.3593,10.6925,9.3524,16208.1000,0.0000,16208.1000,0.6250,4220.5327,0.0000,4220.5327,30.5260,0.0000,11987.5673,11987.5673,9.3524,6.5633,57307.2000,0.0000,57307.2000,3.4769,12748.8841,0.0000,12748.8841,169.8041,0.0000,44558.3159,44558.3159,6.5633,6.5474,638.9000,0.0000,638.9000,0.0265,177.0632,0.0000,177.0632,1.2933,0.0000,461.8368,461.8368,6.5474,5.9644,26632.5000,0.0000,26632.5000,1.6976,6188.7133,0.0000,6188.7133,82.9074,0.0000,20443.7867,20443.7867,5.9644,5.8669,5621.4000,0.0000,5621.4000,0.2358,1572.5157,0.0000,1572.5157,11.5170,0.0000,4048.8843,4048.8843,5.8669,6.4173,6.4173,6.1421,-1.0295,-15442.5029,6.4173,6.4183,6.4177,6.1426,-1.0314,-8251.2350,6.4177,6.4187,6.4179,6.1428,-1.0320,-7224.1711,14.5472,1136.7399,58442.6000,-30917.9089
1614,5.9712,11.8505,6425.3000,117253.2000,-110827.9000,5.6795,1520.5853,16445.1497,17965.7350,277.3791,133698.3497,4904.7147,-128793.6350,11.8505,10.7876,16221.5000,0.0000,16221.5000,0.6232,4153.8849,0.0000,4153.8849,30.4353,0.0000,12067.6151,12067.6151,10.7876,8.8905,31947.1000,0.0000,31947.1000,1.9273,6932.5711,0.0000,6932.5711,94.1253,0.0000,25014.5289,25014.5289,8.8905,8.8687,587.6000,0.0000,587.6000,0.0243,157.1525,0.0000,157.1525,1.1873,0.0000,430.4475,430.4475,8.8687,7.9059,24718.8000,0.0000,24718.8000,1.5727,5518.9962,0.0000,5518.9962,76.8057,0.0000,19199.8038,19199.8038,7.9059,7.4269,19005.0000,0.0000,19005.0000,0.7955,5159.2437,0.0000,5159.2437,38.8486,0.0000,13845.7563,13845.7563,7.4269,5.9707,5.9707,6.6988,2.9831,44746.9753,5.9707,5.9717,5.9710,6.6993,2.9810,23848.2867,5.9710,5.9719,5.9712,6.6994,2.9806,20863.8586,15.9336,1245.0754,-18347.9000,89459.1206
1615,5.9737,12.2500,3497.4000,153324.1000,-149826.7000,7.1117,827.6415,21505.0923,22332.7339,347.3262,174829.1923,2669.7585,-172159.4339,12.2500,10.8169,27558.3000,0.0000,27558.3000,1.0386,7016.8600,0.0000,7016.8600,50.7226,0.0000,20541.4400,20541.4400,10.8169,9.7691,20281.9000,0.0000,20281.9000,1.1899,4399.0098,0.0000,4399.0098,58.1137,0.0000,15882.8902,15882.8902,9.7691,9.7250,1228.0000,0.0000,1228.0000,0.0487,324.1440,0.0000,324.1440,2.3771,0.0000,903.8560,903.8560,9.7250,8.8207,22861.4000,0.0000,22861.4000,1.3878,5031.7460,0.0000,5031.7460,67.7787,0.0000,17829.6540,17829.6540,8.8207,8.2949,20203.5000,0.0000,20203.5000,0.8151,5409.0709,0.0000,5409.0709,39.8105,0.0000,14794.4291,14794.4291,8.2949,5.9732,5.9732,7.1340,5.1903,77854.1166,5.9732,5.9741,5.9735,7.1345,5.1880,41504.3567,5.9735,5.9744,5.9737,7.1346,5.1876,36313.0556,17.3878,1358.7091,-57693.6000,155671.5288
1616,5.9671,12.3748,2053.9000,163666.2000,-161612.3000,7.4875,486.1059,22953.1531,23439.2590,365.6778,186619.3531,1567.7941,-185051.5590,12.3748,10.7319,33631.8000,0.0000,33631.8000,1.2593,8548.1443,0.0000,8548.1443,61.5018,0.0000,25083.6557,25083.6557,10.7319,10.6580,2166.7000,7339.6000,-5172.9000,0.5120,470.6243,1153.1774,1623.8018,25.0057,8492.7774,1696.0757,-6796.7018,10.6580,10.5745,2107.7000,0.0000,2107.7000,0.0823,549.1145,0.0000,549.1145,4.0175,0.0000,1558.5855,1558.5855,10.5745,9.5810,22396.7000,0.0000,22396.7000,1.3370,4861.1674,0.0000,4861.1674,65.2955,0.0000,17535.5326,17535.5326,9.5810,9.0211,19404.5000,0.0000,19404.5000,0.7701,5136.3667,0.0000,5136.3667,37.6086,0.0000,14268.1333,14268.1333,9.0211,5.9665,5.9665,7.4938,6.7439,101158.7455,5.9665,5.9675,5.9669,7.4943,6.7417,53933.6192,5.9669,5.9677,5.9671,7.4944,6.7413,47188.7754,17.1722,1341.8568,-89244.5000,202281.1401
1617,6.0875,12.5751,1133.6000,171828.4000,-170694.8000,7.7973,267.6824,24145.9876,24413.6700,380.8078,195974.3876,865.9176,-195108.4700,12.5751,10.7927,38250.9000,0.0000,38250.9000,1.4294,9694.6870,0.0000,9694.6870,69.8085,0.0000,28556.2130,28556.2130,10.7927,10.8195,232.7000,7183.8000,-6951.1000,0.3904,50.4919,1129.4606,1179.9525,19.0643,8313.2606,182.2081,-8131.0525,10.8195,10.7327,2282.3000,0.0000,2282.3000,0.0877,593.2030,0.0000,593.2030,4.2846,0.0000,1689.0970,1689.0970,10.7327,9.8082,21496.3000,0.0000,21496.3000,1.2624,4653.7673,0.0000,4653.7673,61.6516,0.0000,16842.5327,16842.5327,9.8082,9.3217,17007.4000,0.0000,17007.4000,0.6659,4486.6893,0.0000,4486.6893,32.5238,0.0000,12520.7107,12520.7107,9.3217,6.0870,6.0870,7.7043,7.2568,108852.6957,6.0870,6.0880,6.0873,7.7048,7.2546,58036.9129,6.0873,6.0882,6.0875,7.7049,7.2541,50778.8840,17.4496,1363.5372,-98609.0000,217668.4926
1618,6.2178,12.7538,498.0000,179566.9000,-179068.9000,8.1110,117.3056,25288.4284,25405.7340,396.1293,204855.3284,380.6944,-204474.6340,12.7538,10.7658,45160.8000,0.0000,45160.8000,1.6822,11417.2194,0.0000,11417.2194,82.1554,0.0000,33743.5806,33743.5806,10.7658,10.8052,0.0000,6734.0000,-6734.0000,0.3532,0.0000,1058.4245,1058.4245,17.2483,7792.4245,0.0000,-7792.4245,10.8052,10.7221,2342.6000,0.0000,2342.6000,0.0898,609.0026,0.0000,609.0026,4.3859,0.0000,1733.5974,1733.5974,10.7221,9.9227,19671.2000,0.0000,19671.2000,1.1517,4259.3803,0.0000,4259.3803,56.2469,0.0000,15411.8197,15411.8197,9.9227,9.4964,15409.4000,0.0000,15409.4000,0.6010,4058.2305,0.0000,4058.2305,29.3518,0.0000,11351.1695,11351.1695,9.4964,6.2173,6.2173,7.8568,7.5814,113721.5574,6.2173,6.2183,6.2176,7.8573,7.5792,60633.2402,6.2176,6.2185,6.2178,7.8574,7.5786,53050.4228,17.9833,1405.2420,-103218.9000,227405.2204
1619,6.3034,12.8660,100.1000,188363.2000,-188263.1000,8.4881,23.5408,26565.4609,26589.0017,414.5474,214928.6609,76.5592,-214852.1017,12.8660,10.8681,47461.0000,0.0000,47461.0000,1.7628,11979.8498,0.0000,11979.8498,86.0945,0.0000,35481.1502,35481.1502,10.8681,10.9182,0.0000,9169.8000,-9169.8000,0.4809,0.0000,1442.9196,1442.9196,23.4853,10612.7196,0.0000,-10612.7196,10.9182,10.8250,2771.7000,0.0000,2771.7000,0.1063,719.3703,0.0000,719.3703,5.1905,0.0000,2052.3297,2052.3297,10.8250,10.1321,17741.0000,0.0000,17741.0000,1.0389,3835.0375,0.0000,3835.0375,50.7380,0.0000,13905.9625,13905.9625,10.1321,9.7943,12413.0000,0.0000,12413.0000,0.4832,3259.0025,0.0000,3259.0025,23.5975,0.0000,9153.9975,9153.9975,9.7943,6.3029,6.3029,8.0486,8.3223,124834.8831,6.3029,6.3039,6.3032,8.0491,8.3200,66559.8663,6.3032,6.3041,6.3034,8.0492,8.3195,58236.1890,18.5403,1448.7677,-117046.2000,249630.9384
