Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1620,6.3530,12.9203,0.0000,198010.9000,-198010.9000,8.9205,0.0000,27949.4966,27949.4966,435.6632,225960.3966,0.0000,-225960.3966,12.9203,11.2220,41126.6000,0.0000,41126.6000,1.5249,10373.0559,0.0000,10373.0559,74.4714,0.0000,30753.5441,30753.5441,11.2220,11.2673,0.0000,11771.5000,-11771.5000,0.6175,0.0000,1859.8064,1859.8064,30.1587,13631.3064,0.0000,-13631.3064,11.2673,11.1558,3321.1000,0.0000,3321.1000,0.1271,857.6079,0.0000,857.6079,6.2076,0.0000,2463.4921,2463.4921,11.1558,10.5162,16175.7000,0.0000,16175.7000,0.9454,3478.0716,0.0000,3478.0716,46.1706,0.0000,12697.6284,12697.6284,10.5162,10.2157,10815.0000,0.0000,10815.0000,0.4195,2823.4633,0.0000,2823.4633,20.4858,0.0000,7991.5367,7991.5367,10.2157,6.3524,6.3524,8.2840,9.3537,140305.6832,6.3524,6.3534,6.3528,8.2845,9.3513,74810.6162,6.3528,6.3536,6.3530,8.2846,9.3508,65455.7013,18.8322,1471.5772,-138344.0000,280572.0008
1621,6.5164,13.0843,0.0000,206175.0000,-206175.0000,9.2908,0.0000,29183.0017,29183.0017,453.7464,235358.0017,0.0000,-235358.0017,13.0843,11.2314,47467.8000,0.0000,47467.8000,1.7585,11945.0163,0.0000,11945.0163,85.8801,0.0000,35522.7837,35522.7837,11.2314,11.2859,0.0000,12685.3000,-12685.3000,0.6662,0.0000,2004.3983,2004.3983,32.5379,14689.6983,0.0000,-14689.6983,11.2859,11.1872,3165.7000,0.0000,3165.7000,0.1205,817.2589,0.0000,817.2589,5.8828,0.0000,2348.4411,2348.4411,11.1872,10.6077,15694.7000,0.0000,15694.7000,0.9115,3372.9505,0.0000,3372.9505,44.5170,0.0000,12321.7495,12321.7495,10.6077,10.3546,9616.5000,0.0000,9616.5000,0.3705,2507.2097,0.0000,2507.2097,18.0967,0.0000,7109.2903,7109.2903,10.3546,6.5159,6.5159,8.4353,9.7112,145667.8254,6.5159,6.5169,6.5162,8.4357,9.7088,77670.0104,6.5162,6.5171,6.5164,8.4359,9.7082,67957.4777,19.6770,1537.5863,-142915.6000,291295.3135
1622,6.5822,13.1453,0.0000,213525.4000,-213525.4000,9.6305,0.0000,30257.5407,30257.5407,470.3370,243782.9407,0.0000,-243782.9407,13.1453,11.4241,45163.9000,0.0000,45163.9000,1.6688,11355.5921,0.0000,11355.5921,81.5009,0.0000,33808.3079,33808.3079,11.4241,11.4668,0.0000,11616.6000,-11616.6000,0.6101,0.0000,1839.6878,1839.6878,29.7976,13456.2878,0.0000,-13456.2878,11.4668,11.4017,2086.1000,0.0000,2086.1000,0.0794,537.1450,0.0000,537.1450,3.8754,0.0000,1548.9550,1548.9550,11.4017,10.8381,15135.8000,0.0000,15135.8000,0.8785,3241.6842,0.0000,3241.6842,42.9062,0.0000,11894.1158,11894.1158,10.8381,10.6138,8418.0000,0.0000,8418.0000,0.3239,2187.3672,0.0000,2187.3672,15.8168,0.0000,6230.6328,6230.6328,10.6138,6.5817,6.5817,8.5978,10.2574,153861.3341,6.5817,6.5826,6.5820,8.5982,10.2550,82039.9106,6.5820,6.5829,6.5822,8.5983,10.2545,71781.1555,19.7867,1546.1615,-154338.2000,307682.4002
1623,6.6776,13.2396,0.0000,220147.5000,-220147.5000,9.9327,0.0000,31247.2822,31247.2822,485.0960,251394.7822,0.0000,-251394.7822,13.2396,11.6376,42857.3000,0.0000,42857.3000,1.5820,10761.4799,0.0000,10761.4799,77.2645,0.0000,32095.8201,32095.8201,11.6376,11.6760,0.0000,12518.8000,-12518.8000,0.6579,0.0000,1987.6342,1987.6342,32.1328,14506.4342,0.0000,-14506.4342,11.6760,11.6141,2009.1000,0.0000,2009.1000,0.0762,515.7640,0.0000,515.7640,3.7212,0.0000,1493.3360,1493.3360,11.6141,11.0851,14261.1000,0.0000,14261.1000,0.8244,3044.0364,0.0000,3044.0364,40.2631,0.0000,11217.0636,11217.0636,11.0851,10.8299,9616.5000,0.0000,9616.5000,0.3685,2489.8320,0.0000,2489.8320,17.9986,0.0000,7126.6680,7126.6680,10.8299,6.6771,6.6771,8.7535,10.7652,161477.4289,6.6771,6.6780,6.6774,8.7540,10.7627,86101.7156,6.6774,6.6782,6.6776,8.7541,10.7622,75335.2144,20.1627,1575.5431,-163922.3000,322914.3589
1624,6.7196,13.2789,0.0000,218577.4000,-218577.4000,9.8669,0.0000,31047.0147,31047.0147,481.8850,249624.4147,0.0000,-249624.4147,13.2789,11.8785,36513.5000,0.0000,36513.5000,1.3459,9163.5471,0.0000,9163.5471,65.7304,0.0000,27349.9529,27349.9529,11.8785,11.9119,0.0000,15049.6000,-15049.6000,0.7915,0.0000,2396.4942,2396.4942,38.6572,17446.0942,0.0000,-17446.0942,11.9119,11.8292,2605.8000,0.0000,2605.8000,0.0985,666.6885,0.0000,666.6885,4.8098,0.0000,1939.1115,1939.1115,11.8292,11.3297,12998.7000,0.0000,12998.7000,0.7484,2765.1364,0.0000,2765.1364,36.5526,0.0000,10233.5636,10233.5636,11.3297,11.0225,11214.5000,0.0000,11214.5000,0.4280,2893.3096,0.0000,2893.3096,20.9030,0.0000,8321.1904,8321.1904,11.0225,6.7191,6.7191,8.8708,11.0205,165307.9782,6.7191,6.7200,6.7194,8.8712,11.0181,88144.9726,6.7194,6.7202,6.7196,8.8714,11.0176,77123.0425,19.9189,1556.4913,-170294.5000,330575.9932
1625,6.7411,13.2992,0.0000,230626.8000,-230626.8000,10.4132,0.0000,32770.7494,32770.7494,508.5656,263397.5494,0.0000,-263397.5494,13.2992,12.3918,23833.3000,0.0000,23833.3000,0.8779,5979.5945,0.0000,5979.5945,42.8776,0.0000,17853.7055,17853.7055,12.3918,12.3924,0.0000,14943.7000,-14943.7000,0.7866,0.0000,2395.1025,2395.1025,38.4176,17338.8025,0.0000,-17338.8025,12.3924,12.3382,1643.5000,0.0000,1643.5000,0.0619,417.6218,0.0000,417.6218,3.0219,0.0000,1225.8782,1225.8782,12.3382,11.8880,11043.9000,0.0000,11043.9000,0.6333,2330.6053,0.0000,2330.6053,30.9307,0.0000,8713.2947,8713.2947,11.8880,11.4620,14810.1000,0.0000,14810.1000,0.5629,3790.4306,0.0000,3790.4306,27.4930,0.0000,11019.6694,11019.6694,11.4620,6.7406,6.7406,9.1013,12.1427,182141.1413,6.7406,6.7415,6.7409,9.1018,12.1403,97122.5875,6.7409,6.7417,6.7411,9.1019,12.1398,84978.7279,20.0039,1563.1351,-194239.7000,364242.4567
1626,6.4915,12.9985,474.2000,133388.0000,-132913.8000,6.0523,111.1240,18872.3269,18983.4509,295.5838,152260.3269,363.0760,-151897.2509,12.9985,11.7592,19631.3000,0.0000,19631.3000,0.7229,4946.0436,0.0000,4946.0436,35.3067,0.0000,14685.2564,14685.2564,11.7592,11.6417,1626.8000,177.8000,1449.0000,0.1020,347.2998,28.2714,375.5712,4.9798,206.0714,1279.5002,1073.4288,11.6417,11.5670,1360.3000,0.0000,1360.3000,0.0508,349.3800,0.0000,349.3800,2.4819,0.0000,1010.9200,1010.9200,11.5670,10.8098,11793.1000,0.0000,11793.1000,0.6699,2519.1238,0.0000,2519.1238,32.7173,0.0000,9273.9762,9273.9762,10.8098,10.0707,17406.9000,0.0000,17406.9000,0.6556,4524.9471,0.0000,4524.9471,32.0188,0.0000,12881.9529,12881.9529,10.0707,6.4909,6.4909,8.2808,5.6979,85469.2252,6.4909,6.4919,6.4913,8.2813,5.6963,45570.2912,6.4913,6.4923,6.4915,8.2815,5.6957,39869.5971,12.3803,967.4119,-81273.2000,170909.1135
1627,6.4202,12.8618,1169.3000,127965.1000,-126795.8000,5.8423,274.3821,18083.0747,18357.4568,285.3291,146048.1747,894.9179,-145153.2568,12.8618,11.5881,19626.6000,0.0000,19626.6000,0.7262,4954.3366,0.0000,4954.3366,35.4653,0.0000,14672.2634,14672.2634,11.5881,11.2825,4189.6000,0.0000,4189.6000,0.2413,896.9720,0.0000,896.9720,11.7846,0.0000,3292.6280,3292.6280,11.2825,11.2268,1026.5000,0.0000,1026.5000,0.0388,265.0148,0.0000,265.0148,1.8958,0.0000,761.4852,761.4852,11.2268,10.3980,13243.5000,0.0000,13243.5000,0.7632,2844.3524,0.0000,2844.3524,37.2739,0.0000,10399.1476,10399.1476,10.3980,9.7133,16607.9000,0.0000,16607.9000,0.6368,4343.3311,0.0000,4343.3311,31.0988,0.0000,12264.5689,12264.5689,9.7133,6.4196,6.4196,8.0665,5.2395,78592.5061,6.4196,6.4207,6.4200,8.0670,5.2378,41902.2938,6.4200,6.4210,6.4202,8.0672,5.2372,36660.3167,12.3729,966.8340,-72101.7000,157155.1167
1628,6.6410,12.6967,3403.0000,84114.8000,-80711.8000,4.0004,795.2184,11931.5342,12726.7526,195.3749,96046.3342,2607.7816,-93438.5526,12.6967,10.9842,19621.2000,0.0000,19621.2000,0.7275,4964.4737,0.0000,4964.4737,35.5321,0.0000,14656.7263,14656.7263,10.9842,10.1749,9486.2000,0.0000,9486.2000,0.5481,2051.6603,0.0000,2051.6603,26.7694,0.0000,7434.5397,7434.5397,10.1749,10.1066,1127.5000,0.0000,1127.5000,0.0429,295.8356,0.0000,295.8356,2.0947,0.0000,831.6644,831.6644,10.1066,9.1739,14320.7000,0.0000,14320.7000,0.8306,3132.1670,0.0000,3132.1670,40.5652,0.0000,11188.5330,11188.5330,9.1739,8.5293,15209.6000,0.0000,15209.6000,0.5872,4050.5158,0.0000,4050.5158,28.6794,0.0000,11159.0842,11159.0842,8.5293,6.6403,6.6403,7.5848,2.4542,36812.5883,6.6403,6.6415,6.6407,7.5854,2.4527,19621.6248,6.6407,6.6419,6.6410,7.5856,2.4521,17164.8643,10.1052,789.6378,-20946.6000,73599.0774
1629,6.5175,12.3720,4604.5000,80619.4000,-76014.9000,3.9194,1078.4898,11411.4666,12489.9564,191.4196,92030.8666,3526.0102,-88504.8564,12.3720,10.8869,16612.4000,0.0000,16612.4000,0.6176,4222.5152,0.0000,4222.5152,30.1624,0.0000,12389.8848,12389.8848,10.8869,9.8944,11360.9000,0.0000,11360.9000,0.6640,2461.1774,0.0000,2461.1774,32.4301,0.0000,8899.7226,8899.7226,9.8944,9.8549,649.1000,0.0000,649.1000,0.0252,171.0191,0.0000,171.0191,1.2286,0.0000,478.0809,478.0809,9.8549,8.8422,15706.5000,0.0000,15706.5000,0.9307,3449.5444,0.0000,3449.5444,45.4535,0.0000,12256.9556,12256.9556,8.8422,8.3208,12413.0000,0.0000,12413.0000,0.4895,3322.2497,0.0000,3322.2497,23.9078,0.0000,9090.7503,9090.7503,8.3208,6.5168,6.5168,7.4188,2.3123,34685.0214,6.5168,6.5180,6.5172,7.4194,2.3108,18486.7689,6.5172,6.5184,6.5175,7.4196,2.3103,16172.1450,9.9697,779.0447,-19273.0000,69343.9354
1630,6.9062,12.1650,7456.7000,65773.4000,-58316.7000,3.4227,1733.8425,9373.0121,11106.8546,167.1591,75146.4121,5722.8575,-69423.5546,12.1650,10.6172,16203.4000,0.0000,16203.4000,0.6055,4130.6780,0.0000,4130.6780,29.5728,0.0000,12072.7220,12072.7220,10.6172,8.2633,34014.5000,0.0000,34014.5000,1.9918,7402.6954,0.0000,7402.6954,97.2766,0.0000,26611.8046,26611.8046,8.2633,8.2442,478.7000,0.0000,478.7000,0.0186,129.2467,0.0000,129.2467,0.9105,0.0000,349.4533,349.4533,8.2442,7.5323,18150.0000,0.0000,18150.0000,1.0807,4095.5150,0.0000,4095.5150,52.7813,0.0000,14054.4850,14054.4850,7.5323,7.2276,10815.0000,0.0000,10815.0000,0.4290,2952.7470,0.0000,2952.7470,20.9529,0.0000,7862.2530,7862.2530,7.2276,6.9056,6.9056,7.0666,0.4688,7031.4857,6.9056,6.9067,6.9060,7.0671,0.4671,3737.1946,6.9060,6.9071,6.9062,7.0674,0.4665,3265.6278,11.3226,884.7676,21344.9000,14034.3082
1631,6.9136,11.7657,9176.3000,58838.7000,-49662.4000,3.2158,2133.3918,8385.8703,10519.2621,157.0541,67224.5703,7042.9082,-60181.6621,11.7657,10.1954,16222.1000,0.0000,16222.1000,0.6082,4159.0871,0.0000,4159.0871,29.7058,0.0000,12063.0129,12063.0129,10.1954,7.5990,41435.8000,0.0000,41435.8000,2.4390,9083.4343,0.0000,9083.4343,119.1154,0.0000,32352.3657,32352.3657,7.5990,7.5829,469.2000,0.0000,469.2000,0.0188,127.9717,0.0000,127.9717,0.9185,0.0000,341.2283,341.2283,7.5829,6.9259,20616.2000,0.0000,20616.2000,1.2672,4705.0889,0.0000,4705.0889,61.8858,0.0000,15911.1111,15911.1111,6.9259,6.7804,6020.9000,0.0000,6020.9000,0.2446,1659.2680,0.0000,1659.2680,11.9461,0.0000,4361.6320,4361.6320,6.7804,6.9130,6.9130,6.8467,-0.1992,-2987.8064,6.9130,6.9141,6.9133,6.8472,-0.2008,-1606.6231,6.9133,6.9145,6.9136,6.8475,-0.2015,-1410.1980,11.6904,913.5016,35101.8000,-6004.6276
1632,6.8641,11.3611,10563.9000,53608.4000,-43044.5000,3.0635,2458.2737,7633.8010,10092.0747,149.6175,61242.2010,8105.6263,-53136.5747,11.3611,9.7830,16207.5000,0.0000,16207.5000,0.6117,4179.5965,0.0000,4179.5965,29.8722,0.0000,12027.9035,12027.9035,9.7830,7.2819,41044.6000,0.0000,41044.6000,2.4357,9062.3260,0.0000,9062.3260,118.9556,0.0000,31982.2740,31982.2740,7.2819,7.2659,477.2000,0.0000,477.2000,0.0194,130.7890,0.0000,130.7890,0.9456,0.0000,346.4110,346.4110,7.2659,6.5865,22874.2000,0.0000,22874.2000,1.4248,5249.1315,0.0000,5249.1315,69.5839,0.0000,17625.0685,17625.0685,6.5865,6.5444,1825.5000,0.0000,1825.5000,0.0750,505.7321,0.0000,505.7321,3.6633,0.0000,1319.7679,1319.7679,6.5444,6.8634,6.8634,6.7039,-0.4695,-7042.8552,6.8634,6.8645,6.8638,6.7044,-0.4711,-3769.0551,6.8638,6.8649,6.8641,6.7047,-0.4717,-3302.1102,11.4450,894.3317,39384.5000,-14114.0205
1633,6.8882,10.9933,12036.1000,48721.5000,-36685.4000,2.9321,2799.5969,6940.8411,9740.4381,143.1997,55662.3411,9236.5031,-46425.8381,10.9933,9.4227,16194.0000,0.0000,16194.0000,0.6152,4198.4186,0.0000,4198.4186,30.0464,0.0000,11995.5814,11995.5814,9.4227,6.8026,47905.0000,0.0000,47905.0000,2.8657,10644.0226,0.0000,10644.0226,139.9563,0.0000,37260.9774,37260.9774,6.8026,6.7892,468.0000,0.0000,468.0000,0.0191,129.2199,0.0000,129.2199,0.9329,0.0000,338.7801,338.7801,6.7892,6.1963,24447.4000,0.0000,24447.4000,1.5326,5656.9293,0.0000,5656.9293,74.8502,0.0000,18790.4707,18790.4707,6.1963,6.1759,1026.7000,0.0000,1026.7000,0.0425,286.1676,0.0000,286.1676,2.0737,0.0000,740.5324,740.5324,6.1759,6.8876,6.8876,6.5317,-1.0990,-16484.7534,6.8876,6.8886,6.8879,6.5323,-1.1006,-8805.1492,6.8879,6.8890,6.8882,6.5325,-1.1013,-7708.8491,12.0108,938.5419,53355.7000,-32998.7517
1634,6.8702,10.5158,13742.0000,43923.1000,-30181.1000,2.8186,3197.4702,6255.2852,9452.7555,137.6574,50178.3852,10544.5298,-39633.8555,10.5158,8.9719,16216.0000,0.0000,16216.0000,0.6198,4233.5205,0.0000,4233.5205,30.2717,0.0000,11982.4795,11982.4795,8.9719,6.5290,47050.8000,0.0000,47050.8000,2.8345,10537.8884,0.0000,10537.8884,138.4336,0.0000,36512.9116,36512.9116,6.5290,6.5158,477.9000,0.0000,477.9000,0.0197,132.5146,0.0000,132.5146,0.9613,0.0000,345.3854,345.3854,6.5158,5.9431,25618.8000,0.0000,25618.8000,1.6218,5956.4546,0.0000,5956.4546,79.2061,0.0000,19662.3454,19662.3454,5.9431,5.9351,427.7000,0.0000,427.7000,0.0178,119.6835,0.0000,119.6835,0.8703,0.0000,308.0165,308.0165,5.9351,6.8695,6.8695,6.4023,-1.4294,-21441.7312,6.8695,6.8706,6.8699,6.4028,-1.4311,-11448.7644,6.8699,6.8710,6.8702,6.4030,-1.4317,-10021.9227,11.8984,929.7611,59610.1000,-42912.4184
1635,6.8768,10.0776,15205.3000,39448.7000,-24243.4000,2.7054,3537.5078,5618.7208,9156.2286,132.1266,45067.4208,11667.7922,-33399.6286,10.0776,8.5622,16210.6000,0.0000,16210.6000,0.6246,4259.4730,0.0000,4259.4730,30.5058,0.0000,11951.1270,11951.1270,8.5622,6.1198,53149.0000,0.0000,53149.0000,3.2305,11991.0550,0.0000,11991.0550,157.7719,0.0000,41157.9450,41157.9450,6.1198,6.1087,466.9000,0.0000,466.9000,0.0193,130.2925,0.0000,130.2925,0.9441,0.0000,336.6075,336.6075,6.1087,5.6300,26246.1000,0.0000,26246.1000,1.6709,6146.2403,0.0000,6146.2403,81.6045,0.0000,20099.8597,20099.8597,5.6300,5.6230,427.7000,0.0000,427.7000,0.0179,120.2725,0.0000,120.2725,0.8746,0.0000,307.4275,307.4275,5.6230,6.8762,6.8762,6.2496,-1.9983,-29974.3968,6.8762,6.8772,6.8766,6.2501,-2.0000,-15999.8970,6.8766,6.8776,6.8768,6.2503,-2.0006,-14004.3262,12.4030,969.1861,72256.9000,-59978.6199
1636,6.5831,11.0278,11490.2000,56552.0000,-45061.8000,3.2528,2687.9714,8013.8085,10701.7799,158.8614,64565.8085,8802.2286,-55763.5799,11.0278,9.5252,16193.1000,0.0000,16193.1000,0.6286,4196.0839,0.0000,4196.0839,30.7016,0.0000,11997.0161,11997.0161,9.5252,6.7821,50487.2000,0.0000,50487.2000,3.0938,11197.5869,0.0000,11197.5869,151.0952,0.0000,39289.6131,39289.6131,6.7821,6.7687,478.8000,0.0000,478.8000,0.0200,132.2440,0.0000,132.2440,0.9758,0.0000,346.5560,346.5560,6.7687,6.1290,26333.8000,0.0000,26333.8000,1.6907,6095.6200,0.0000,6095.6200,82.5726,0.0000,20238.1800,20238.1800,6.1290,6.1092,1026.7000,0.0000,1026.7000,0.0433,286.4681,0.0000,286.4681,2.1125,0.0000,740.2319,740.2319,6.1092,6.5825,6.5825,6.3459,-0.7967,-11951.2134,6.5825,6.5836,6.5829,6.3464,-0.7985,-6388.2489,6.5829,6.5839,6.5831,6.3466,-0.7991,-5593.8476,13.0938,1023.1656,49457.8000,-23933.3099
1637,6.5444,11.1942,11320.0000,63381.5000,-52061.5000,3.5511,2650.0891,8975.6154,11625.7045,173.4314,72357.1154,8669.9109,-63687.2045,11.1942,9.7739,16213.0000,0.0000,16213.0000,0.6194,4191.1168,0.0000,4191.1168,30.2487,0.0000,12021.8832,12021.8832,9.7739,6.8594,55835.3000,0.0000,55835.3000,3.3570,12329.9585,0.0000,12329.9585,163.9496,0.0000,43505.3415,43505.3415,6.8594,6.8425,636.3000,0.0000,636.3000,0.0262,175.5352,0.0000,175.5352,1.2804,0.0000,460.7648,460.7648,6.8425,6.2366,25490.6000,0.0000,25490.6000,1.6144,5892.8312,0.0000,5892.8312,78.8431,0.0000,19597.7688,19597.7688,6.2366,6.1323,5619.0000,0.0000,5619.0000,0.2344,1565.1739,0.0000,1565.1739,11.4493,0.0000,4053.8261,4053.8261,6.1323,6.5438,6.5438,6.3380,-0.7461,-11190.9872,6.5438,6.5448,6.5441,6.3386,-0.7479,-5983.5315,6.5441,6.5451,6.5444,6.3387,-0.7486,-5239.9258,14.1037,1102.0860,51732.7000,-22414.4445
1638,6.0891,12.0920,5237.6000,118775.7000,-113538.1000,5.6781,1236.7421,16691.2641,17928.0061,277.3076,135466.9641,4000.8579,-131466.1061,12.0920,11.0207,16214.0000,0.0000,16214.0000,0.6177,4137.6780,0.0000,4137.6780,30.1669,0.0000,12076.3220,12076.3220,11.0207,9.1468,30941.6000,0.0000,30941.6000,1.8513,6687.8725,0.0000,6687.8725,90.4131,0.0000,24253.7275,24253.7275,9.1468,9.1247,578.4000,0.0000,578.4000,0.0238,154.0981,0.0000,154.0981,1.1622,0.0000,424.3019,424.3019,9.1247,8.1601,23920.3000,0.0000,23920.3000,1.5126,5317.7709,0.0000,5317.7709,73.8739,0.0000,18602.5291,18602.5291,8.1601,7.6647,18996.5000,0.0000,18996.5000,0.7909,5137.0121,0.0000,5137.0121,38.6268,0.0000,13859.4879,13859.4879,7.6647,6.0886,6.0886,6.8767,3.1838,47757.6984,6.0886,6.0896,6.0889,6.8772,3.1818,25454.1123,6.0889,6.0898,6.0891,6.8773,3.1813,22268.8962,15.7115,1227.7211,-22887.3000,95480.7070
1639,6.0685,12.4332,2457.8000,156472.1000,-154014.3000,7.1929,580.5816,21981.0968,22561.6784,351.2906,178453.1968,1877.2184,-176575.9784,12.4332,11.0057,27543.7000,0.0000,27543.7000,1.0340,6994.9614,0.0000,6994.9614,50.4973,0.0000,20548.7386,20548.7386,11.0057,10.0699,17810.2000,0.0000,17810.2000,1.0403,3850.5596,0.0000,3850.5596,50.8044,0.0000,13959.6404,13959.6404,10.0699,10.0242,1236.5000,0.0000,1236.5000,0.0488,324.9378,0.0000,324.9378,2.3827,0.0000,911.5622,911.5622,10.0242,9.1335,21618.6000,0.0000,21618.6000,1.3058,4734.7499,0.0000,4734.7499,63.7714,0.0000,16883.8501,16883.8501,9.1335,8.5859,20194.5000,0.0000,20194.5000,0.8110,5381.3173,0.0000,5381.3173,39.6084,0.0000,14813.1827,14813.1827,8.5859,6.0679,6.0679,7.3269,5.5516,83274.4292,6.0679,6.0689,6.0683,7.3274,5.5494,44395.3048,6.0683,6.0691,6.0685,7.3275,5.5490,38842.6507,17.1491,1340.0517,-65610.8000,166512.3846
1640,6.0562,12.5481,1023.4000,170908.4000,-169885.0000,7.7531,241.8036,24004.2236,24246.0272,378.6493,194912.6236,781.5964,-194131.0272,12.5481,10.9438,33622.4000,0.0000,33622.4000,1.2552,8524.8395,0.0000,8524.8395,61.3040,0.0000,25097.5605,25097.5605,10.9438,10.9233,1082.1000,7974.2000,-6892.1000,0.4817,234.1954,1255.8539,1490.0493,23.5268,9230.0539,847.9046,-8382.1493,10.9233,10.8407,2102.3000,0.0000,2102.3000,0.0816,545.5930,0.0000,545.5930,3.9864,0.0000,1556.7070,1556.7070,10.8407,9.9792,19105.7000,0.0000,19105.7000,1.1339,4128.9937,0.0000,4128.9937,55.3787,0.0000,14976.7063,14976.7063,9.9792,9.4012,19395.8000,0.0000,19395.8000,0.7655,5103.8293,0.0000,5103.8293,37.3836,0.0000,14291.9707,14291.9707,9.4012,6.0557,6.0557,7.7285,7.4010,111014.7838,6.0557,6.0567,6.0560,7.7290,7.3988,59190.0905,6.0560,6.0569,6.0562,7.7291,7.3983,51788.2686,17.2066,1344.5491,-102550.9000,221993.1429
1641,6.1800,12.7198,457.6000,180815.9000,-180358.3000,8.1634,107.8664,25448.1745,25556.0409,398.6870,206264.0745,349.7336,-205914.3409,12.7198,11.0000,38229.5000,0.0000,38229.5000,1.4246,9669.5296,0.0000,9669.5296,69.5761,0.0000,28559.9704,28559.9704,11.0000,11.0490,19.1000,11283.7000,-11264.6000,0.5932,4.1298,1778.1982,1782.3280,28.9706,13061.8982,14.9702,-13046.9280,11.0490,10.9658,2283.8000,0.0000,2283.8000,0.0874,591.6146,0.0000,591.6146,4.2684,0.0000,1692.1854,1692.1854,10.9658,10.3251,14913.2000,0.0000,14913.2000,0.8713,3216.4301,0.0000,3216.4301,42.5543,0.0000,11696.7699,11696.7699,10.3251,9.8232,16999.8000,0.0000,16999.8000,0.6611,4450.5893,0.0000,4450.5893,32.2857,0.0000,12549.2107,12549.2107,9.8232,6.1794,6.1794,8.0013,8.2926,124388.6352,6.1794,6.1804,6.1798,8.0018,8.2903,66322.5036,6.1798,6.1806,6.1800,8.0019,8.2898,58028.9303,17.7015,1383.2210,-119196.6000,248740.0691
1642,6.3682,12.9367,50.0000,195944.6000,-195894.6000,8.8247,11.7443,27664.9912,27676.7355,430.9825,223609.5912,38.2557,-223571.3355,12.9367,11.0801,45143.4000,0.0000,45143.4000,1.6777,11383.5706,0.0000,11383.5706,81.9347,0.0000,33759.8294,33759.8294,11.0801,11.1640,0.0000,19033.0000,-19033.0000,0.9989,0.0000,3002.1507,3002.1507,48.7838,22035.1507,0.0000,-22035.1507,11.1640,11.0893,2334.8000,0.0000,2334.8000,0.0892,603.8181,0.0000,603.8181,4.3545,0.0000,1730.9819,1730.9819,11.0893,10.6748,10670.2000,0.0000,10670.2000,0.6219,2296.7429,0.0000,2296.7429,30.3746,0.0000,8373.4571,8373.4571,10.6748,10.2492,15402.5000,0.0000,15402.5000,0.5954,4011.7958,0.0000,4011.7958,29.0793,0.0000,11390.7042,11390.7042,10.2492,6.3677,6.3677,8.3084,9.5872,143808.0186,6.3677,6.3687,6.3680,8.3089,9.5848,76678.4075,6.3680,6.3689,6.3682,8.3090,9.5843,67090.2697,19.2116,1501.2225,-141376.7000,287576.6958
1643,6.6362,13.2052,0.0000,219302.4000,-219302.4000,9.8831,0.0000,31105.0996,31105.0996,482.6766,250407.4996,0.0000,-250407.4996,13.2052,11.4468,47445.7000,0.0000,47445.7000,1.7572,11919.3361,0.0000,11919.3361,85.8180,0.0000,35526.3639,35526.3639,11.4468,11.5653,0.0000,35056.0000,-35056.0000,1.8403,0.0000,5553.2142,5553.2142,89.8764,40609.2142,0.0000,-40609.2142,11.5653,11.4886,2774.4000,0.0000,2774.4000,0.1057,713.3611,0.0000,713.3611,5.1645,0.0000,2061.0389,2061.0389,11.4886,11.2323,7466.1000,46.8000,7419.3000,0.4367,1596.8266,7.6541,1604.4807,21.3290,54.4541,5869.2734,5814.8193,11.2323,10.9205,12407.6000,0.0000,12407.6000,0.4768,3205.6401,0.0000,3205.6401,23.2865,0.0000,9201.9599,9201.9599,10.9205,6.6357,6.6357,8.7781,11.9814,179720.9043,6.6357,6.6367,6.6361,8.7786,11.9788,95830.1783,6.6361,6.6368,6.6362,8.7786,11.9783,83848.3263,21.7498,1699.5624,-184311.4000,359399.4088
1644,6.8607,13.4234,0.0000,235107.0000,-235107.0000,10.6107,0.0000,33477.0901,33477.0901,518.2108,268584.0901,0.0000,-268584.0901,13.4234,11.9644,41108.0000,0.0000,41108.0000,1.5160,10295.9119,0.0000,10295.9119,74.0412,0.0000,30812.0881,30812.0881,11.9644,12.0532,0.0000,42751.1000,-42751.1000,2.2470,0.0000,6814.9199,6814.9199,109.7406,49566.0199,0.0000,-49566.0199,12.0532,11.9651,3317.8000,0.0000,3317.8000,0.1256,847.1430,0.0000,847.1430,6.1352,0.0000,2470.6570,2470.6570,11.9651,11.7934,5153.5000,195.9000,4957.6000,0.3082,1093.9255,32.1797,1126.1052,15.0501,228.0797,4059.5745,3831.4948,11.7934,11.5264,10810.2000,0.0000,10810.2000,0.4116,2770.4630,0.0000,2770.4630,20.1001,0.0000,8039.7370,8039.7370,11.5264,6.8602,6.8602,9.1933,13.6954,205430.7759,6.8602,6.8611,6.8605,9.1938,13.6927,109541.4465,6.8605,6.8613,6.8607,9.1938,13.6922,95845.7408,22.8287,1783.8672,-217664.5000,410817.9632
1645,7.2032,13.7629,0.0000,254146.7000,-254146.7000,11.4840,0.0000,36408.1036,36408.1036,560.8605,290554.8036,0.0000,-290554.8036,13.7629,12.2210,47450.9000,0.0000,47450.9000,1.7440,11828.9417,0.0000,11828.9417,85.1749,0.0000,35621.9583,35621.9583,12.2210,12.3275,0.0000,49743.6000,-49743.6000,2.6193,0.0000,7955.2307,7955.2307,127.9208,57698.8307,0.0000,-57698.8307,12.3275,12.2519,3168.9000,0.0000,3168.9000,0.1190,805.9743,0.0000,805.9743,5.8134,0.0000,2362.9257,2362.9257,12.2519,12.1510,3366.7000,502.4000,2864.3000,0.2201,711.4355,82.7550,794.1905,10.7496,585.1550,2655.2645,2070.1095,12.1510,11.9331,9612.3000,0.0000,9612.3000,0.3626,2450.9195,0.0000,2450.9195,17.7085,0.0000,7161.3805,7161.3805,11.9331,7.2027,7.2027,9.5679,15.0968,226452.4064,7.2027,7.2036,7.2031,9.5684,15.0940,120751.9821,7.2031,7.2038,7.2032,9.5684,15.0935,105654.8467,24.8235,1939.7461,-240793.9000,452859.2352
1646,7.4851,14.0367,0.0000,272877.7000,-272877.7000,12.3535,0.0000,39290.5971,39290.5971,603.3270,312168.2971,0.0000,-312168.2971,14.0367,12.6551,45143.8000,0.0000,45143.8000,1.6505,11211.5888,0.0000,11211.5888,80.6085,0.0000,33932.2112,33932.2112,12.6551,12.7387,0.0000,54838.6000,-54838.6000,2.8902,0.0000,8819.5045,8819.5045,141.1531,63658.1045,0.0000,-63658.1045,12.7387,12.6915,2080.7000,0.0000,2080.7000,0.0778,526.1391,0.0000,526.1391,3.8002,0.0000,1554.5609,1554.5609,12.6915,12.6316,2082.1000,605.5000,1476.6000,0.1516,436.9835,100.1779,537.1614,7.4061,705.6779,1645.1165,939.4386,12.6316,12.4474,8414.3000,0.0000,8414.3000,0.3156,2130.9042,0.0000,2130.9042,15.4117,0.0000,6283.3958,6283.3958,12.4474,7.4847,7.4847,9.9660,16.6905,250357.3871,7.4847,7.4855,7.4850,9.9665,16.6876,133500.7007,7.4850,7.4857,7.4851,9.9665,16.6871,116810.0410,26.1589,2044.0957,-270600.9000,500668.1289
1647,7.7524,14.2978,0.0000,285766.1000,-285766.1000,12.9572,0.0000,41348.2448,41348.2448,632.8073,327114.3448,0.0000,-327114.3448,14.2978,13.0358,42839.4000,0.0000,42839.4000,1.5597,10601.4464,0.0000,10601.4464,76.1727,0.0000,32237.9536,32237.9536,13.0358,13.0993,0.0000,57524.1000,-57524.1000,3.0366,0.0000,9298.6870,9298.6870,148.3025,66822.7870,0.0000,-66822.7870,13.0993,13.0549,2015.8000,0.0000,2015.8000,0.0749,507.1594,0.0000,507.1594,3.6576,0.0000,1508.6406,1508.6406,13.0549,13.0193,1275.6000,653.0000,622.6000,0.1078,266.2258,108.4483,374.6740,5.2639,761.4483,1009.3742,247.9260,13.0193,12.8147,9612.3000,0.0000,9612.3000,0.3577,2421.0820,0.0000,2421.0820,17.4707,0.0000,7191.2180,7191.2180,12.8147,7.7519,7.7519,10.2833,17.6662,264992.4065,7.7519,7.7528,7.7522,10.2838,17.6632,141305.7833,7.7522,7.7529,7.7524,10.2838,17.6628,123639.3371,27.1408,2120.8190,-288200.1000,529937.5269
1648,7.8640,14.4015,0.0000,283678.7000,-283678.7000,12.8817,0.0000,41131.1415,41131.1415,629.1195,324809.8415,0.0000,-324809.8415,14.4015,13.3055,36498.6000,0.0000,36498.6000,1.3236,9019.5759,0.0000,9019.5759,64.6404,0.0000,27479.0241,27479.0241,13.3055,13.3396,0.0000,55398.3000,-55398.3000,2.9286,0.0000,8988.2792,8988.2792,143.0284,64386.5792,0.0000,-64386.5792,13.3396,13.2805,2603.0000,0.0000,2603.0000,0.0962,652.7057,0.0000,652.7057,4.6962,0.0000,1950.2943,1950.2943,13.2805,13.2540,911.3000,566.5000,344.8000,0.0821,189.5406,94.3118,283.8524,4.0119,660.8118,721.7594,60.9476,13.2540,13.0083,11209.6000,0.0000,11209.6000,0.4146,2814.1699,0.0000,2814.1699,20.2491,0.0000,8395.4301,8395.4301,13.0083,7.8636,7.8636,10.4359,17.5878,263816.4013,7.8636,7.8644,7.8639,10.4363,17.5849,140679.1966,7.8639,7.8646,7.8640,10.4364,17.5844,123090.6716,26.5901,2077.7889,-288421.0000,527586.2694
1649,7.6857,14.2163,0.0000,276925.5000,-276925.5000,12.5829,0.0000,40019.8804,40019.8804,614.5263,316945.3804,0.0000,-316945.3804,14.2163,13.4619,23822.0000,0.0000,23822.0000,0.8625,5901.7646,0.0000,5901.7646,42.1234,0.0000,17920.2354,17920.2354,13.4619,13.4467,0.0000,30039.8000,-30039.8000,1.5897,0.0000,4884.5572,4884.5572,77.6386,34924.3572,0.0000,-34924.3572,13.4467,13.4030,1643.9000,0.0000,1643.9000,0.0605,411.5985,0.0000,411.5985,2.9547,0.0000,1232.3015,1232.3015,13.4030,13.3761,782.8000,23.8000,759.0000,0.0450,162.5114,3.9676,166.4790,2.1981,27.7676,620.2886,592.5210,13.3761,12.9997,14803.5000,0.0000,14803.5000,0.5455,3710.1208,0.0000,3710.1208,26.6428,0.0000,11093.3792,11093.3792,12.9997,7.6852,7.6852,10.3424,16.0766,241148.8420,7.6852,7.6861,7.6855,10.3429,16.0740,128591.7226,7.6855,7.6863,7.6857,10.3430,16.0734,112513.5594,23.5292,1838.6010,-265936.9000,482254.1240
1650,6.9684,13.4946,0.0000,175833.4000,-175833.4000,7.9815,0.0000,25084.4707,25084.4707,389.8039,200917.8707,0.0000,-200917.8707,13.4946,12.5340,19620.7000,0.0000,19620.7000,0.7124,4909.3523,0.0000,4909.3523,34.7921,0.0000,14711.3477,14711.3477,12.5340,12.5342,0.0000,496.6000,-496.6000,0.0263,0.0000,79.7397,79.7397,1.2843,576.3397,0.0000,-576.3397,12.5342,12.4736,1351.7000,0.0000,1351.7000,0.0497,342.7860,0.0000,342.7860,2.4254,0.0000,1008.9140,1008.9140,12.4736,12.4132,1051.5000,0.0000,1051.5000,0.0586,221.4315,0.0000,221.4315,2.8606,0.0000,830.0685,830.0685,12.4132,11.6988,17399.2000,0.0000,17399.2000,0.6400,4419.9225,0.0000,4419.9225,31.2548,0.0000,12979.2775,12979.2775,11.6988,6.9678,6.9678,9.3333,8.6388,129581.5860,6.9678,6.9688,6.9681,9.3338,8.6370,69095.6240,6.9681,6.9692,6.9684,9.3340,8.6362,60453.4839,14.2026,1109.8107,-136906.9000,259130.6939
1651,6.7243,13.2733,0.0000,166317.4000,-166317.4000,7.5197,0.0000,23625.8738,23625.8738,367.2513,189943.2738,0.0000,-189943.2738,13.2733,12.2521,19625.8000,0.0000,19625.8000,0.7205,4925.7395,0.0000,4925.7395,35.1895,0.0000,14700.0605,14700.0605,12.2521,12.2521,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2521,12.2032,1026.5000,0.0000,1026.5000,0.0383,261.3584,0.0000,261.3584,1.8686,0.0000,765.1416,765.1416,12.2032,12.1042,1624.2000,0.0000,1624.2000,0.0920,343.4800,0.0000,343.4800,4.4947,0.0000,1280.7200,1280.7200,12.1042,11.3859,16600.5000,0.0000,16600.5000,0.6200,4235.5693,0.0000,4235.5693,30.2775,0.0000,12364.9307,12364.9307,11.3859,6.7237,6.7237,9.0548,8.0834,121251.4545,6.7237,6.7248,6.7241,9.0554,8.0816,64652.7188,6.7241,6.7252,6.7243,9.0555,8.0809,56566.4794,13.4858,1053.7956,-127440.4000,242470.6527
1652,6.5476,13.0897,103.6000,105010.5000,-104906.9000,4.7479,24.2520,14871.6190,14895.8710,231.8774,119882.1190,79.3480,-119802.7710,13.0897,11.5510,19614.8000,0.0000,19614.8000,0.7226,4935.5907,0.0000,4935.5907,35.2914,0.0000,14679.2093,14679.2093,11.5510,11.5001,578.0000,0.0000,578.0000,0.0330,123.8234,0.0000,123.8234,1.6108,0.0000,454.1766,454.1766,11.5001,11.4237,1135.7000,0.0000,1135.7000,0.0425,292.2882,0.0000,292.2882,2.0768,0.0000,843.4118,843.4118,11.4237,11.2189,2438.8000,0.0000,2438.8000,0.1389,522.1432,0.0000,522.1432,6.7829,0.0000,1916.6568,1916.6568,11.2189,10.3362,15202.9000,0.0000,15202.9000,0.5706,3928.5955,0.0000,3928.5955,27.8668,0.0000,11274.3045,11274.3045,10.3362,6.5469,6.5469,8.4415,4.5713,68569.8070,6.5469,6.5480,6.5473,8.4421,4.5699,36559.2158,6.5473,6.5485,6.5476,8.4424,4.5693,31985.2163,9.3832,733.2143,-65936.7000,137114.2390
1653,6.3211,12.8141,465.9000,94112.4000,-93646.5000,4.2739,109.5303,13276.9365,13386.4668,208.7292,107389.3365,356.3697,-107032.9668,12.8141,11.3612,16599.3000,0.0000,16599.3000,0.6133,4192.9616,0.0000,4192.9616,29.9519,0.0000,12406.3384,12406.3384,11.3612,11.2219,1411.7000,0.0000,1411.7000,0.0816,303.3864,0.0000,303.3864,3.9865,0.0000,1108.3136,1108.3136,11.2219,11.1738,643.2000,0.0000,643.2000,0.0244,166.2027,0.0000,166.2027,1.1907,0.0000,476.9973,476.9973,11.1738,10.8400,3620.9000,0.0000,3620.9000,0.2092,778.3349,0.0000,778.3349,10.2186,0.0000,2842.5651,2842.5651,10.8400,10.0537,12407.6000,0.0000,12407.6000,0.4725,3223.9525,0.0000,3223.9525,23.0754,0.0000,9183.6475,9183.6475,10.0537,6.3204,6.3204,8.1871,4.0858,61287.0603,6.3204,6.3216,6.3208,8.1877,4.0844,32675.4707,6.3208,6.3221,6.3211,8.1879,4.0839,28587.3957,8.5123,665.1655,-58963.8000,122549.9267
1654,6.6836,13.0579,1118.2000,74378.6000,-73260.4000,3.4198,261.0934,10558.2508,10819.3442,167.0190,84936.8508,857.1066,-84079.7442,13.0579,11.3464,16206.0000,0.0000,16206.0000,0.6014,4079.6565,0.0000,4079.6565,29.3697,0.0000,12126.3435,12126.3435,11.3464,10.0614,13075.9000,0.0000,13075.9000,0.7588,2810.8190,0.0000,2810.8190,37.0584,0.0000,10265.0810,10265.0810,10.0614,10.0300,476.4000,0.0000,476.4000,0.0181,125.2082,0.0000,125.2082,0.8860,0.0000,351.1918,351.1918,10.0300,9.5618,6127.7000,0.0000,6127.7000,0.3558,1341.9167,0.0000,1341.9167,17.3749,0.0000,4785.7833,4785.7833,9.5618,8.9830,10810.2000,0.0000,10810.2000,0.4143,2862.2767,0.0000,2862.2767,20.2322,0.0000,7947.9233,7947.9233,8.9830,6.6829,6.6829,7.8329,2.4699,37048.2209,6.6829,6.6842,6.6833,7.8336,2.4685,19748.1021,6.6833,6.6847,6.6836,7.8338,2.4680,17275.8211,8.3522,652.6563,-26564.2000,74072.1441
1655,6.7890,13.0315,1661.8000,67154.6000,-65492.8000,3.1328,387.2544,9550.2360,9937.4903,153.0028,76704.8360,1274.5456,-75430.2903,13.0315,11.2109,16215.0000,0.0000,16215.0000,0.5994,4083.4329,0.0000,4083.4329,29.2731,0.0000,12131.5671,12131.5671,11.2109,9.3000,20671.2000,0.0000,20671.2000,1.1999,4453.6510,0.0000,4453.6510,58.6007,0.0000,16217.5490,16217.5490,9.3000,9.2725,476.0000,0.0000,476.0000,0.0185,126.5263,0.0000,126.5263,0.9027,0.0000,349.4737,349.4737,9.2725,8.6825,9367.5000,0.0000,9367.5000,0.5559,2077.3573,0.0000,2077.3573,27.1491,0.0000,7290.1427,7290.1427,8.6825,8.4079,6018.3000,0.0000,6018.3000,0.2357,1614.6359,0.0000,1614.6359,11.5128,0.0000,4403.6641,4403.6641,8.4079,6.7882,6.7882,7.5981,1.7937,26904.7569,6.7882,6.7895,6.7887,7.5987,1.7922,14337.8269,6.7887,6.7900,6.7890,7.5990,1.7917,12541.7793,8.6133,673.0589,-12744.8000,53784.3631
1656,6.8421,12.9059,2418.6000,61617.8000,-59199.2000,2.9303,563.0528,8770.9574,9334.0102,143.1088,70388.7574,1855.5472,-68533.2102,12.9059,11.0128,16193.1000,0.0000,16193.1000,0.5988,4085.0917,0.0000,4085.0917,29.2457,0.0000,12108.0083,12108.0083,11.0128,8.7406,25885.9000,0.0000,25885.9000,1.5065,5595.8494,0.0000,5595.8494,73.5732,0.0000,20290.0506,20290.0506,8.7406,8.7162,469.2000,0.0000,469.2000,0.0185,125.7704,0.0000,125.7704,0.9017,0.0000,343.4296,343.4296,8.7162,8.0550,12263.3000,0.0000,12263.3000,0.7386,2745.0986,0.0000,2745.0986,36.0699,0.0000,9518.2014,9518.2014,8.0550,7.9816,1824.7000,0.0000,1824.7000,0.0726,494.2225,0.0000,494.2225,3.5453,0.0000,1330.4775,1330.4775,7.9816,6.8413,6.8413,7.4115,1.2897,19346.1459,6.8413,6.8426,6.8418,7.4121,1.2883,10306.2698,6.8418,6.8431,6.8421,7.4123,1.2877,9014.1409,8.7977,687.4670,-2563.0000,38666.5565
1657,6.9367,12.7874,3264.5000,56736.5000,-53472.0000,2.7617,758.6328,8089.5450,8848.1779,134.8770,64826.0450,2505.8672,-62320.1779,12.7874,10.8354,16195.1000,0.0000,16195.1000,0.6001,4092.3982,0.0000,4092.3982,29.3073,0.0000,12102.7018,12102.7018,10.8354,8.2007,32422.8000,0.0000,32422.8000,1.8940,7030.0774,0.0000,7030.0774,92.5014,0.0000,25392.7226,25392.7226,8.2007,8.1791,476.7000,0.0000,476.7000,0.0189,128.8291,0.0000,128.8291,0.9252,0.0000,347.8709,347.8709,8.1791,7.5558,13862.2000,0.0000,13862.2000,0.8441,3131.4533,0.0000,3131.4533,41.2224,0.0000,10730.7467,10730.7467,7.5558,7.5204,1026.3000,0.0000,1026.3000,0.0413,280.1029,0.0000,280.1029,2.0168,0.0000,746.1971,746.1971,7.5204,6.9360,6.9360,7.2282,0.6943,10413.8836,6.9360,6.9373,6.9364,7.2288,0.6927,5541.8625,6.9364,6.9377,6.9367,7.2291,0.6922,4845.1299,9.2402,722.0403,10511.1000,20800.8760
1658,6.8786,12.5657,3755.2000,52190.0000,-48434.8000,2.5868,873.6170,7433.7085,8307.3255,126.3355,59623.7085,2881.5830,-56742.1255,12.5657,10.5352,16208.4000,0.0000,16208.4000,0.6017,4108.5625,0.0000,4108.5625,29.3865,0.0000,12099.8375,12099.8375,10.5352,8.0493,29587.7000,0.0000,29587.7000,1.7343,6448.3182,0.0000,6448.3182,84.7000,0.0000,23139.3818,23139.3818,8.0493,8.0271,468.1000,0.0000,468.1000,0.0188,126.7966,0.0000,126.7966,0.9174,0.0000,341.3034,341.3034,8.0271,7.3614,14356.1000,0.0000,14356.1000,0.8835,3251.4702,0.0000,3251.4702,43.1503,0.0000,11104.6298,11104.6298,7.3614,7.3463,427.6000,0.0000,427.6000,0.0174,117.0515,0.0000,117.0515,0.8480,0.0000,310.5485,310.5485,7.3463,6.8778,6.8778,7.1120,0.5278,7917.2104,6.8778,6.8791,6.8783,7.1127,0.5263,4210.6663,6.8783,6.8796,6.8786,7.1129,0.5258,3680.5565,8.7637,684.8106,12613.1000,15808.4332
1659,6.9477,12.4140,4428.6000,47751.6000,-43323.0000,2.4266,1028.9448,6809.7856,7838.7304,118.5132,54561.3856,3399.6552,-51161.7304,12.4140,10.3187,16196.4000,0.0000,16196.4000,0.6034,4114.3328,0.0000,4114.3328,29.4685,0.0000,12082.0672,12082.0672,10.3187,7.6286,34044.0000,0.0000,34044.0000,2.0070,7447.1628,0.0000,7447.1628,98.0208,0.0000,26596.8372,26596.8372,7.6286,7.6082,477.7000,0.0000,477.7000,0.0192,130.2310,0.0000,130.2310,0.9388,0.0000,347.4690,347.4690,7.6082,7.0071,14963.8000,0.0000,14963.8000,0.9237,3413.5901,0.0000,3413.5901,45.1143,0.0000,11550.2099,11550.2099,7.0071,6.9935,427.6000,0.0000,427.6000,0.0174,117.6923,0.0000,117.6923,0.8511,0.0000,309.9077,309.9077,6.9935,6.9469,6.9469,6.9702,0.0539,808.2901,6.9469,6.9483,6.9474,6.9709,0.0524,418.8740,6.9474,6.9488,6.9477,6.9711,0.0518,362.6215,8.9962,702.9762,22786.5000,1589.7855
1660,6.8916,12.1661,5172.3000,46431.5000,-41259.2000,2.4124,1203.0001,6615.0048,7818.0049,117.8182,53046.5048,3969.2999,-49077.2049,12.1661,10.0987,16191.5000,0.0000,16191.5000,0.6047,4127.5794,0.0000,4127.5794,29.5312,0.0000,12063.9206,12063.9206,10.0987,7.5553,32175.4000,0.0000,32175.4000,1.9048,7065.2035,0.0000,7065.2035,93.0285,0.0000,25110.1965,25110.1965,7.5553,7.5350,467.0000,0.0000,467.0000,0.0189,127.4570,0.0000,127.4570,0.9249,0.0000,339.5430,339.5430,7.5350,6.9144,15269.4000,0.0000,15269.4000,0.9506,3487.7130,0.0000,3487.7130,46.4261,0.0000,11781.6870,11781.6870,6.9144,6.8817,1026.3000,0.0000,1026.3000,0.0421,282.8830,0.0000,282.8830,2.0564,0.0000,743.4170,743.4170,6.8817,6.8908,6.8908,6.8863,-0.0104,-155.9838,6.8908,6.8922,6.8913,6.8870,-0.0119,-95.4592,6.8913,6.8926,6.8916,6.8872,-0.0125,-87.3354,8.9003,695.4846,23870.4000,-338.7784
1661,6.9903,11.9943,6073.7000,43533.4000,-37459.7000,2.3359,1410.0436,6212.8989,7622.9425,114.0797,49746.2989,4663.6564,-45082.6425,11.9943,9.9243,16208.7000,0.0000,16208.7000,0.6077,4142.0888,0.0000,4142.0888,29.6807,0.0000,12066.6112,12066.6112,9.9243,7.1726,38550.8000,0.0000,38550.8000,2.2920,8490.8001,0.0000,8490.8001,111.9378,0.0000,30059.9999,30059.9999,7.1726,7.1489,638.2000,0.0000,638.2000,0.0259,175.2098,0.0000,175.2098,1.2657,0.0000,462.9902,462.9902,7.1489,6.6410,15035.9000,0.0000,15035.9000,0.9375,3457.4339,0.0000,3457.4339,45.7841,0.0000,11578.4661,11578.4661,6.6410,6.4895,5616.3000,0.0000,5616.3000,0.2308,1554.6107,0.0000,1554.6107,11.2730,0.0000,4061.6893,4061.6893,6.4895,6.9896,6.9896,6.7395,-0.6201,-9301.9751,6.9896,6.9909,6.9900,6.7402,-0.6218,-4974.1862,6.9900,6.9914,6.9903,6.7404,-0.6224,-4356.5455,9.6447,753.6505,38590.2000,-18632.7068
1662,6.7125,11.9507,6042.8000,52628.7000,-46585.9000,2.7455,1410.1960,7474.5226,8884.7186,134.0862,60103.2226,4632.6040,-55470.6186,11.9507,10.0917,16199.2000,0.0000,16199.2000,0.6091,4142.2355,0.0000,4142.2355,29.7459,0.0000,12056.9645,12056.9645,10.0917,8.3607,19531.7000,0.0000,19531.7000,1.1652,4289.3669,0.0000,4289.3669,56.9057,0.0000,15242.3331,15242.3331,8.3607,8.3278,586.7000,0.0000,586.7000,0.0240,158.1723,0.0000,158.1723,1.1719,0.0000,428.5277,428.5277,8.3278,7.5223,14633.8000,0.0000,14633.8000,0.9196,3297.3889,0.0000,3297.3889,44.9112,0.0000,11336.4111,11336.4111,7.5223,6.8506,18987.3000,0.0000,18987.3000,0.7844,5184.7715,0.0000,5184.7715,38.3095,0.0000,13802.5285,13802.5285,6.8506,6.7117,6.7117,6.7811,0.1673,2510.0582,6.7117,6.7130,6.7122,6.7818,0.1657,1325.6244,6.7122,6.7135,6.7125,6.7820,0.1652,1156.1187,9.3716,732.3133,23352.8000,4991.8013
1663,6.3405,12.2808,3716.5000,75298.2000,-71581.7000,3.6261,873.4084,10626.1912,11499.5996,177.0913,85924.3912,2843.0916,-83081.2996,12.2808,10.7092,16187.9000,0.0000,16187.9000,0.6091,4119.9419,0.0000,4119.9419,29.7462,0.0000,12067.9581,12067.9581,10.7092,9.3263,15569.0000,0.0000,15569.0000,0.9258,3383.0161,0.0000,3383.0161,45.2130,0.0000,12185.9839,12185.9839,9.3263,9.2791,799.1000,0.0000,799.1000,0.0320,212.3263,0.0000,212.3263,1.5616,0.0000,586.7737,586.7737,9.2791,8.3846,14324.3000,0.0000,14324.3000,0.8790,3176.2374,0.0000,3176.2374,42.9270,0.0000,11148.0626,11148.0626,8.3846,7.5931,20184.7000,0.0000,20184.7000,0.8202,5439.7562,0.0000,5439.7562,40.0558,0.0000,14744.9438,14744.9438,7.5931,6.3397,6.3397,6.9664,1.6659,24988.8794,6.3397,6.3410,6.3402,6.9671,1.6641,13313.0255,6.3402,6.3414,6.3405,6.9673,1.6636,11645.1409,10.3380,807.8279,-4516.7000,49947.0457
1664,6.2401,12.2960,3449.8000,85825.4000,-82375.6000,4.0791,812.2695,12091.3275,12903.5970,199.2189,97916.7275,2637.5305,-95279.1970,12.2960,10.4116,22361.8000,0.0000,22361.8000,0.8369,5690.0168,0.0000,5690.0168,40.8723,0.0000,16671.7832,16671.7832,10.4116,9.7555,7959.8000,0.0000,7959.8000,0.4677,1738.4343,0.0000,1738.4343,22.8416,0.0000,6221.3657,6221.3657,9.7555,9.6945,1017.5000,0.0000,1017.5000,0.0400,268.6343,0.0000,268.6343,1.9545,0.0000,748.8657,748.8657,9.6945,8.6932,15669.4000,0.0000,15669.4000,0.9436,3450.5466,0.0000,3450.5466,46.0822,0.0000,12218.8534,12218.8534,8.6932,7.9190,19386.5000,0.0000,19386.5000,0.7754,5200.3169,0.0000,5200.3169,37.8691,0.0000,14186.1831,14186.1831,7.9190,6.2394,6.2394,7.0792,2.3137,34705.5753,6.2394,6.2407,6.2398,7.0799,2.3118,18494.7538,6.2398,6.2411,6.2401,7.0801,2.3113,16179.1219,10.7141,837.2127,-15980.6000,69379.4510
1665,6.1237,12.4045,2412.1000,109606.7000,-107194.6000,5.0847,569.1906,15411.6416,15980.8322,248.3269,125018.3416,1842.9094,-123175.4322,12.4045,10.4736,28029.5000,0.0000,28029.5000,1.0487,7121.2250,0.0000,7121.2250,51.2191,0.0000,20908.2750,20908.2750,10.4736,10.1232,4941.9000,0.0000,4941.9000,0.2920,1078.1721,0.0000,1078.1721,14.2629,0.0000,3863.7279,3863.7279,10.1232,10.0522,1340.3000,0.0000,1340.3000,0.0523,351.9385,0.0000,351.9385,2.5553,0.0000,988.3615,988.3615,10.0522,9.1089,16204.0000,0.0000,16204.0000,0.9679,3547.2463,0.0000,3547.2463,47.2693,0.0000,12656.7537,12656.7537,9.1089,8.4692,16991.7000,0.0000,16991.7000,0.6758,4529.5245,0.0000,4529.5245,33.0074,0.0000,12462.1755,12462.1755,8.4692,6.1230,6.1230,7.2961,3.6747,55120.3428,6.1230,6.1243,6.1234,7.2967,3.6726,29380.9578,6.1234,6.1247,6.1237,7.2969,3.6721,25704.4309,12.1823,951.9382,-39687.2000,110205.7315
1666,6.1645,12.5013,2141.9000,119720.6000,-117578.7000,5.5205,505.0412,16845.1981,17350.2393,269.6130,136565.7981,1636.8588,-134928.9393,12.5013,10.4061,33430.1000,0.0000,33430.1000,1.2486,8481.6825,0.0000,8481.6825,60.9814,0.0000,24948.4175,24948.4175,10.4061,10.1629,3787.2000,0.0000,3787.2000,0.2235,827.2101,0.0000,827.2101,10.9172,0.0000,2959.9899,2959.9899,10.1629,10.1022,1248.6000,0.0000,1248.6000,0.0484,327.6677,0.0000,327.6677,2.3655,0.0000,920.9323,920.9323,10.1022,9.2306,16118.2000,0.0000,16118.2000,0.9561,3525.5597,0.0000,3525.5597,46.6940,0.0000,12592.6403,12592.6403,9.2306,8.6793,15395.1000,0.0000,15395.1000,0.6078,4096.4385,0.0000,4096.4385,29.6855,0.0000,11298.6615,11298.6615,8.6793,6.1637,6.1637,7.4215,4.1746,62618.4827,6.1637,6.1650,6.1642,7.4222,4.1724,33379.2022,6.1642,6.1654,6.1645,7.4223,4.1718,29202.7017,12.9076,1008.6158,-47599.5000,125200.3866
1667,6.1320,12.5035,1854.2000,123101.8000,-121247.6000,5.6560,437.4724,17311.5680,17749.0404,276.2315,140413.3680,1416.7276,-138996.6404,12.5035,10.4442,33433.4000,0.0000,33433.4000,1.2468,8482.2557,0.0000,8482.2557,60.8929,0.0000,24951.1443,24951.1443,10.4442,10.3110,2064.7000,0.0000,2064.7000,0.1220,450.6816,0.0000,450.6816,5.9596,0.0000,1614.0184,1614.0184,10.3110,10.2393,1453.3000,0.0000,1453.3000,0.0563,380.5564,0.0000,380.5564,2.7514,0.0000,1072.7436,1072.7436,10.2393,9.3733,15687.3000,0.0000,15687.3000,0.9296,3423.5957,0.0000,3423.5957,45.4017,0.0000,12263.7043,12263.7043,9.3733,8.9140,12401.6000,0.0000,12401.6000,0.4886,3292.8795,0.0000,3292.8795,23.8620,0.0000,9108.7205,9108.7205,8.9140,6.1313,6.1313,7.5226,4.5611,68417.1835,6.1313,6.1326,6.1318,7.5233,4.5590,36471.8751,6.1318,6.1330,6.1320,7.5235,4.5584,31908.7800,12.7492,996.2378,-56207.3000,136797.8385
1668,6.1152,12.5151,1623.9000,125726.8000,-124102.9000,5.7591,383.2588,17675.7412,18059.0000,281.2648,143402.5412,1240.6412,-142161.9000,12.5151,10.4945,33166.2000,0.0000,33166.2000,1.2368,8413.0868,0.0000,8413.0868,60.4041,0.0000,24753.1132,24753.1132,10.4945,10.4238,1092.3000,0.0000,1092.3000,0.0645,238.2209,0.0000,238.2209,3.1505,0.0000,854.0791,854.0791,10.4238,10.3591,1301.6000,0.0000,1301.6000,0.0503,340.2683,0.0000,340.2683,2.4580,0.0000,961.3317,961.3317,10.3591,9.5029,15254.0000,0.0000,15254.0000,0.9016,3322.5133,0.0000,3322.5133,44.0311,0.0000,11931.4867,11931.4867,9.5029,9.0928,10805.1000,0.0000,10805.1000,0.4246,2863.4338,0.0000,2863.4338,20.7381,0.0000,7941.6662,7941.6662,9.0928,6.1144,6.1144,7.6036,4.8461,72691.3453,6.1144,6.1157,6.1149,7.6043,4.8439,38751.3244,6.1149,6.1161,6.1152,7.6045,4.8433,33903.2499,12.6554,988.9120,-62483.7000,145345.9196
1669,6.1195,12.5394,1459.5000,127728.9000,-126269.4000,5.8386,344.4301,17958.5205,18302.9505,285.1467,145687.4205,1115.0699,-144572.3505,12.5394,10.5383,33162.7000,0.0000,33162.7000,1.2365,8409.3152,0.0000,8409.3152,60.3865,0.0000,24753.3848,24753.3848,10.5383,10.4913,728.2000,0.0000,728.2000,0.0430,158.6948,0.0000,158.6948,2.0983,0.0000,569.5052,569.5052,10.4913,10.4298,1237.9000,0.0000,1237.9000,0.0478,323.2953,0.0000,323.2953,2.3332,0.0000,914.6047,914.6047,10.4298,9.5781,15151.0000,0.0000,15151.0000,0.8934,3296.2639,0.0000,3296.2639,43.6332,0.0000,11854.7361,11854.7361,9.5781,9.2106,9607.7000,0.0000,9607.7000,0.3767,2543.2642,0.0000,2543.2642,18.3982,0.0000,7064.4358,7064.4358,9.2106,6.1188,6.1188,7.6647,5.0300,75449.9363,6.1188,6.1201,6.1192,7.6654,5.0278,40222.3691,6.1192,6.1205,6.1195,7.6655,5.0272,35190.3352,12.6539,988.7905,-66381.9000,150862.6406
1670,6.2132,12.6386,1429.8000,128947.0000,-127517.2000,5.8917,336.8238,18158.2027,18495.0265,287.7407,147105.2027,1092.9762,-146012.2265,12.6386,10.6532,33123.2000,0.0000,33123.2000,1.2345,8387.5622,0.0000,8387.5622,60.2912,0.0000,24735.6378,24735.6378,10.6532,10.3233,5332.6000,0.0000,5332.6000,0.3144,1159.8377,0.0000,1159.8377,15.3529,0.0000,4172.7623,4172.7623,10.3233,10.2756,1032.3000,0.0000,1032.3000,0.0398,270.2657,0.0000,270.2657,1.9434,0.0000,762.0343,762.0343,10.2756,9.4568,15705.9000,0.0000,15705.9000,0.9249,3425.6172,0.0000,3425.6172,45.1698,0.0000,12280.2828,12280.2828,9.4568,9.1542,8410.3000,0.0000,8410.3000,0.3293,2230.3266,0.0000,2230.3266,16.0841,0.0000,6179.9734,6179.9734,9.1542,6.2124,6.2124,7.6833,4.9554,74330.8251,6.2124,6.2138,6.2129,7.6840,4.9531,39624.9087,6.2129,6.2141,6.2132,7.6842,4.9525,34667.3234,13.1018,1023.7970,-63912.9000,148623.0572
1671,6.3878,12.6814,2116.4000,99293.7000,-97177.3000,4.6015,496.9278,14023.7120,14520.6398,224.7274,113317.4120,1619.4722,-111697.9398,12.6814,10.2855,33119.4000,0.0000,33119.4000,1.2324,8381.5442,0.0000,8381.5442,60.1890,0.0000,24737.8558,24737.8558,10.2855,9.7532,7827.0000,0.0000,7827.0000,0.4604,1713.1456,0.0000,1713.1456,22.4847,0.0000,6113.8544,6113.8544,9.7532,9.7074,913.6000,0.0000,913.6000,0.0353,241.2116,0.0000,241.2116,1.7249,0.0000,672.3884,672.3884,9.7074,8.8433,15892.7000,0.0000,15892.7000,0.9387,3498.9712,0.0000,3498.9712,45.8427,0.0000,12393.7288,12393.7288,8.8433,8.4867,9607.7000,0.0000,9607.7000,0.3770,2571.3896,0.0000,2571.3896,18.4130,0.0000,7036.3104,7036.3104,8.4867,6.3870,6.3870,7.4368,3.0959,46437.8892,6.3870,6.3884,6.3875,7.4375,3.0938,24750.3869,6.3875,6.3888,6.3878,7.4378,3.0931,21651.9951,11.4679,896.1160,-29816.9000,92840.2712
1672,6.3898,12.6404,2457.2000,100937.0000,-98479.8000,4.7001,576.9253,14256.2877,14833.2130,229.5450,115193.2877,1880.2747,-113313.0130,12.6404,10.2936,33121.8000,0.0000,33121.8000,1.2317,8386.9908,0.0000,8386.9908,60.1524,0.0000,24734.8092,24734.8092,10.2936,9.6006,10570.6000,0.0000,10570.6000,0.6262,2313.3299,0.0000,2313.3299,30.5824,0.0000,8257.2701,8257.2701,9.6006,9.5548,965.6000,0.0000,965.6000,0.0377,255.5196,0.0000,255.5196,1.8410,0.0000,710.0804,710.0804,9.5548,8.7640,15303.4000,0.0000,15303.4000,0.9139,3377.7768,0.0000,3377.7768,44.6310,0.0000,11925.6232,11925.6232,8.7640,8.3675,11204.2000,0.0000,11204.2000,0.4445,3002.2567,0.0000,3002.2567,21.7066,0.0000,8201.9433,8201.9433,8.3675,6.3890,6.3890,7.3782,3.0349,45523.0156,6.3890,6.3904,6.3895,7.3789,3.0327,24261.7118,6.3895,6.3908,6.3898,7.3791,3.0320,21224.3170,11.9309,932.2999,-27314.2000,91009.0443
1673,6.4035,12.5949,2889.7000,99242.3000,-96352.6000,4.6503,678.2965,14020.1939,14698.4903,227.1126,113262.4939,2211.4035,-111051.0903,12.5949,10.5841,27230.2000,0.0000,27230.2000,1.0132,6899.5592,0.0000,6899.5592,49.4849,0.0000,20330.6408,20330.6408,10.5841,9.5075,15937.5000,0.0000,15937.5000,0.9440,3470.4990,0.0000,3470.4990,46.1023,0.0000,12467.0010,12467.0010,9.5075,9.4803,583.9000,0.0000,583.9000,0.0229,154.7274,0.0000,154.7274,1.1162,0.0000,429.1726,429.1726,9.4803,8.7645,13940.4000,0.0000,13940.4000,0.8349,3080.7521,0.0000,3080.7521,40.7769,0.0000,10859.6479,10859.6479,8.7645,8.2480,14796.4000,0.0000,14796.4000,0.5878,3964.7870,0.0000,3964.7870,28.7065,0.0000,10831.6130,10831.6130,8.2480,6.4027,6.4027,7.3253,2.8658,42987.3265,6.4027,6.4041,6.4032,7.3260,2.8636,22909.0526,6.4032,6.4045,6.4035,7.3262,2.8630,20040.6934,12.0796,943.9189,-23864.2000,85937.0726
