Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1674,6.5964,12.6847,3363.8000,89133.0000,-85769.2000,4.2240,786.7179,12633.6381,13420.3560,206.2917,101766.6381,2577.0821,-99189.5560,12.6847,11.2932,16195.5000,0.0000,16195.5000,0.6031,4098.4143,0.0000,4098.4143,29.4531,0.0000,12097.0857,12097.0857,11.2932,8.7915,36787.2000,0.0000,36787.2000,2.1667,7914.9166,0.0000,7914.9166,105.8195,0.0000,28872.2834,28872.2834,8.7915,8.7688,584.4000,0.0000,584.4000,0.0229,156.5298,0.0000,156.5298,1.1190,0.0000,427.8702,427.8702,8.7688,8.2245,12862.4000,0.0000,12862.4000,0.7715,2876.6484,0.0000,2876.6484,37.6785,0.0000,9985.7516,9985.7516,8.2245,7.7073,17390.8000,0.0000,17390.8000,0.6908,4698.1940,0.0000,4698.1940,33.7396,0.0000,12692.6060,12692.6060,7.7073,6.5956,6.5956,7.1514,1.8178,27266.9490,6.5956,6.5970,6.5961,7.1521,1.8155,14524.2119,6.5961,6.5974,6.5964,7.1523,1.8148,12703.5387,12.7185,993.8432,-1948.9000,54494.6996
1675,6.6253,12.6438,3756.8000,86926.8000,-83170.0000,4.1517,878.1541,12327.0735,13205.2276,202.7620,99253.8735,2878.6459,-96375.2276,12.6438,11.2404,16200.3000,0.0000,16200.3000,0.6024,4101.9867,0.0000,4101.9867,29.4198,0.0000,12098.3133,12098.3133,11.2404,8.4278,44007.7000,0.0000,44007.7000,2.5571,9476.8459,0.0000,9476.8459,124.8836,0.0000,34530.8541,34530.8541,8.4278,8.4071,585.7000,0.0000,585.7000,0.0233,157.7423,0.0000,157.7423,1.1358,0.0000,427.9577,427.9577,8.4071,7.9116,13100.2000,0.0000,13100.2000,0.7968,2947.8470,0.0000,2947.8470,38.9159,0.0000,10152.3530,10152.3530,7.9116,7.4605,16592.5000,0.0000,16592.5000,0.6656,4503.9378,0.0000,4503.9378,32.5055,0.0000,12088.5622,12088.5622,7.4605,6.6245,6.6245,7.0425,1.4183,21273.9862,6.6245,6.6259,6.6250,7.0432,1.4159,11327.4601,6.6250,6.6263,6.6253,7.0434,1.4152,9906.2342,13.1952,1031.0939,7316.4000,42507.6805
1676,6.9714,11.6781,8524.6000,49439.2000,-40914.6000,2.7513,1979.7347,7053.3948,9033.1296,134.3707,56492.5948,6544.8653,-49947.7296,11.6781,9.9217,16207.9000,0.0000,16207.9000,0.6031,4160.6670,0.0000,4160.6670,29.4527,0.0000,12047.2330,12047.2330,9.9217,7.2058,42758.5000,0.0000,42758.5000,2.4870,9417.9557,0.0000,9417.9557,121.4606,0.0000,33340.5443,33340.5443,7.2058,7.1864,579.5000,0.0000,579.5000,0.0232,159.0129,0.0000,159.0129,1.1311,0.0000,420.4871,420.4871,7.1864,6.7567,13523.4000,0.0000,13523.4000,0.8285,3107.6176,0.0000,3107.6176,40.4628,0.0000,10415.7824,10415.7824,6.7567,6.3839,15195.6000,0.0000,15195.6000,0.6130,4198.6599,0.0000,4198.6599,29.9394,0.0000,10996.9401,10996.9401,6.3839,6.9706,6.9706,6.6772,-0.8266,-12399.2437,6.9706,6.9720,6.9711,6.6780,-0.8286,-6629.1198,6.9711,6.9725,6.9714,6.6782,-0.8294,-5805.5888,10.9591,856.3614,47350.3000,-24833.9523
1677,6.9287,11.1952,10412.1000,46085.3000,-35673.2000,2.7141,2420.0198,6569.9544,8989.9742,132.5530,52655.2544,7992.0802,-44663.1742,11.1952,9.4941,16191.8000,0.0000,16191.8000,0.6119,4185.5769,0.0000,4185.5769,29.8860,0.0000,12006.2231,12006.2231,9.4941,6.7529,48316.2000,0.0000,48316.2000,2.8825,10721.9228,0.0000,10721.9228,140.7764,0.0000,37594.2772,37594.2772,6.7529,6.7329,688.8000,0.0000,688.8000,0.0282,190.3318,0.0000,190.3318,1.3750,0.0000,498.4682,498.4682,6.7329,6.3638,14040.9000,0.0000,14040.9000,0.8817,3252.1514,0.0000,3252.1514,43.0586,0.0000,10788.7486,10788.7486,6.3638,6.0964,12401.6000,0.0000,12401.6000,0.5112,3447.6284,0.0000,3447.6284,24.9670,0.0000,8953.9716,8953.9716,6.0964,6.9278,6.9278,6.5121,-1.2234,-18350.4815,6.9278,6.9293,6.9283,6.5128,-1.2255,-9803.8359,6.9283,6.9298,6.9287,6.5131,-1.2262,-8583.5637,11.4444,894.2782,55966.1000,-36737.8810
1678,6.9502,10.5173,12589.3000,38719.7000,-26130.4000,2.5132,2924.8713,5522.0039,8446.8753,122.7424,44241.7039,9664.4287,-34577.2753,10.5173,8.8408,16196.0000,0.0000,16196.0000,0.6170,4228.2099,0.0000,4228.2099,30.1329,0.0000,11967.7901,11967.7901,8.8408,6.3876,46449.4000,0.0000,46449.4000,2.7944,10427.4940,0.0000,10427.4940,136.4728,0.0000,36021.9060,36021.9060,6.3876,6.3743,481.8000,0.0000,481.8000,0.0199,133.8901,0.0000,133.8901,0.9700,0.0000,347.9099,347.9099,6.3743,6.0030,15830.0000,0.0000,15830.0000,1.0033,3689.6990,0.0000,3689.6990,48.9987,0.0000,12140.3010,12140.3010,6.0030,5.7861,10805.1000,0.0000,10805.1000,0.4488,3020.7634,0.0000,3020.7634,21.9169,0.0000,7784.3366,7784.3366,5.7861,6.9494,6.9494,6.3677,-1.6594,-24890.2533,6.9494,6.9508,6.9499,6.3685,-1.6614,-13291.3951,6.9499,6.9514,6.9502,6.3687,-1.6621,-11635.0376,11.0948,866.9608,63631.9000,-49816.6860
1679,6.9480,9.9864,14169.4000,34164.2000,-19994.8000,2.4028,3292.1130,4872.1312,8164.2442,117.3508,39036.3312,10877.2870,-28159.0442,9.9864,8.3528,16208.3000,0.0000,16208.3000,0.6245,4264.6128,0.0000,4264.6128,30.5008,0.0000,11943.6872,11943.6872,8.3528,5.9529,52473.5000,0.0000,52473.5000,3.1977,11883.2614,0.0000,11883.2614,156.1719,0.0000,40590.2386,40590.2386,5.9529,5.9420,466.0000,0.0000,466.0000,0.0193,130.3811,0.0000,130.3811,0.9448,0.0000,335.6189,335.6189,5.9420,5.6157,17812.4000,0.0000,17812.4000,1.1373,4183.5863,0.0000,4183.5863,55.5451,0.0000,13628.8137,13628.8137,5.6157,5.5116,6015.5000,0.0000,6015.5000,0.2516,1691.9860,0.0000,1691.9860,12.2872,0.0000,4323.5140,4323.5140,5.5116,6.9472,6.9472,6.2294,-2.1133,-31700.1929,6.9472,6.9486,6.9477,6.2301,-2.1155,-16923.8101,6.9477,6.9491,6.9480,6.2303,-2.1162,-14813.5250,11.4500,894.7214,72980.9000,-63437.5281
1680,6.9340,9.1913,17146.2000,29647.3000,-12501.1000,2.3790,3984.7874,4226.9368,8211.7242,116.1863,33874.2368,13161.4126,-20712.8242,9.1913,7.7075,16188.6000,0.0000,16188.6000,0.6294,4310.1138,0.0000,4310.1138,30.7413,0.0000,11878.4862,11878.4862,7.7075,5.6891,49589.4000,0.0000,49589.4000,3.0515,11362.2069,0.0000,11362.2069,149.0302,0.0000,38227.1931,38227.1931,5.6891,5.6796,426.2000,0.0000,426.2000,0.0178,119.7396,0.0000,119.7396,0.8714,0.0000,306.4604,306.4604,5.6796,5.3587,19908.3000,0.0000,19908.3000,1.2826,4697.6800,0.0000,4697.6800,62.6425,0.0000,15210.6200,15210.6200,5.3587,5.3419,1026.0000,0.0000,1026.0000,0.0432,289.7533,0.0000,289.7533,2.1116,0.0000,736.2467,736.2467,5.3419,6.9331,6.9331,6.1375,-2.2720,-34079.2930,6.9331,6.9346,6.9336,6.1383,-2.2741,-18192.4044,6.9336,6.9351,6.9340,6.1385,-2.2748,-15923.3963,11.1055,867.7999,74637.4000,-68195.0937
1681,6.9326,8.6479,18836.2000,26093.6000,-7257.4000,2.3210,4377.6553,3720.1828,8097.8381,113.3533,29813.7828,14458.5447,-15355.2381,8.6479,7.2503,16184.8000,0.0000,16184.8000,0.6381,4344.4487,0.0000,4344.4487,31.1629,0.0000,11840.3513,11840.3513,7.2503,5.3551,55700.2000,0.0000,55700.2000,3.4723,12869.6838,0.0000,12869.6838,169.5832,0.0000,42830.5162,42830.5162,5.3551,5.3473,411.6000,0.0000,411.6000,0.0173,116.2469,0.0000,116.2469,0.8459,0.0000,295.3531,295.3531,5.3473,5.0896,20764.4000,0.0000,20764.4000,1.3452,4928.8056,0.0000,4928.8056,65.6969,0.0000,15835.5944,15835.5944,5.0896,5.0836,427.5000,0.0000,427.5000,0.0181,121.2445,0.0000,121.2445,0.8843,0.0000,306.2555,306.2555,5.0836,6.9318,6.9318,6.0077,-2.7844,-41766.5251,6.9318,6.9332,6.9323,6.0084,-2.7866,-22293.0071,6.9323,6.9338,6.9326,6.0087,-2.7874,-19511.7062,11.7180,915.6637,86231.1000,-83571.2384
1682,6.9174,8.1410,20231.0000,22938.0000,-2707.0000,2.2629,4703.1562,3269.4121,7972.5683,110.5160,26207.4121,15527.8438,-10679.5683,8.1410,6.8230,16201.2000,0.0000,16201.2000,0.6449,4382.3785,0.0000,4382.3785,31.4974,0.0000,11818.8215,11818.8215,6.8230,5.1905,52545.8000,0.0000,52545.8000,3.3063,12237.0353,0.0000,12237.0353,161.4733,0.0000,40308.7647,40308.7647,5.1905,5.1827,424.9000,0.0000,424.9000,0.0180,120.3151,0.0000,120.3151,0.8790,0.0000,304.5849,304.5849,5.1827,4.9415,21307.2000,0.0000,21307.2000,1.3901,5072.5724,0.0000,5072.5724,67.8888,0.0000,16234.6276,16234.6276,4.9415,4.9357,427.5000,0.0000,427.5000,0.0182,121.5289,0.0000,121.5289,0.8891,0.0000,305.9711,305.9711,4.9357,6.9166,6.9166,5.9261,-2.9187,-43780.2834,6.9166,6.9180,6.9171,5.9269,-2.9209,-23366.8490,6.9171,6.9185,6.9174,5.9271,-2.9216,-20451.2030,11.4606,895.5446,88199.6000,-87598.3353
1683,6.8612,7.9347,21112.2000,22505.1000,-1392.9000,2.2971,4913.1790,3204.5520,8117.7310,112.1856,25709.6520,16199.0210,-9510.6310,7.9347,6.6663,16191.3000,0.0000,16191.3000,0.6505,4393.4832,0.0000,4393.4832,31.7677,0.0000,11797.8168,11797.8168,6.6663,5.0274,58534.6000,0.0000,58534.6000,3.7155,13671.4232,0.0000,13671.4232,181.4589,0.0000,44863.1768,44863.1768,5.0274,5.0206,412.0000,0.0000,412.0000,0.0175,116.9634,0.0000,116.9634,0.8551,0.0000,295.0366,295.0366,5.0206,4.8117,21406.5000,0.0000,21406.5000,1.4014,5111.0478,0.0000,5111.0478,68.4438,0.0000,16295.4522,16295.4522,4.8117,4.7990,1025.9000,0.0000,1025.9000,0.0438,292.2415,0.0000,292.2415,2.1400,0.0000,733.6585,733.6585,4.7990,6.8604,6.8604,5.8297,-3.2303,-48455.1653,6.8604,6.8619,6.8609,5.8304,-3.2326,-25861.0164,6.8609,6.8624,6.8612,5.8307,-3.2334,-22633.8766,12.1887,952.4428,96177.4000,-96950.0584
1684,6.8502,7.5193,22441.2000,20212.2000,2229.0000,2.2755,5223.5396,2877.5058,8101.0454,111.1294,23089.7058,17217.6604,-5872.0454,7.5193,6.3326,16181.0000,0.0000,16181.0000,0.6525,4418.6739,0.0000,4418.6739,31.8674,0.0000,11762.3261,11762.3261,6.3326,4.9065,55565.3000,0.0000,55565.3000,3.5384,13058.9190,0.0000,13058.9190,172.8107,0.0000,42506.3810,42506.3810,4.9065,4.8971,584.4000,0.0000,584.4000,0.0249,166.2242,0.0000,166.2242,1.2169,0.0000,418.1758,418.1758,4.8971,4.7074,21000.2000,0.0000,21000.2000,1.3796,5025.1849,0.0000,5025.1849,67.3767,0.0000,15975.0151,15975.0151,4.7074,4.6409,5613.5000,0.0000,5613.5000,0.2404,1601.7286,0.0000,1601.7286,11.7402,0.0000,4011.7714,4011.7714,4.6409,6.8494,6.8494,5.7452,-3.4546,-51818.3234,6.8494,6.8508,6.8499,5.7459,-3.4568,-27654.7692,6.8499,6.8513,6.8502,5.7461,-3.4576,-24203.4090,12.1669,950.7393,101173.4000,-103676.5017
1685,6.6699,7.9143,25065.7000,28664.9000,-3599.2000,2.8170,5854.2138,4068.0940,9922.3079,137.5780,32732.9940,19211.4862,-13521.5079,7.9143,6.8043,16201.4000,0.0000,16201.4000,0.6584,4397.5885,0.0000,4397.5885,32.1529,0.0000,11803.8115,11803.8115,6.8043,5.0847,61560.2000,0.0000,61560.2000,3.9473,14341.3022,0.0000,14341.3022,192.7821,0.0000,47218.8978,47218.8978,5.0847,5.0779,422.1000,0.0000,422.1000,0.0180,119.7222,0.0000,119.7222,0.8811,0.0000,302.3778,302.3778,5.0779,4.8683,19370.3000,0.0000,19370.3000,1.2759,4620.1274,0.0000,4620.1274,62.3115,0.0000,14750.1726,14750.1726,4.8683,4.6487,18977.5000,0.0000,18977.5000,0.8144,5401.1486,0.0000,5401.1486,39.7737,0.0000,13576.3514,13576.3514,4.6487,6.6691,6.6691,5.6589,-3.7136,-55703.6468,6.6691,6.6705,6.6696,5.6596,-3.7161,-29729.1781,6.6696,6.6709,6.6699,5.6598,-3.7170,-26019.1820,14.2965,1117.1505,112932.3000,-111452.0069
1686,6.5499,8.6427,22105.4000,35778.3000,-13672.9000,2.9626,5174.4880,5067.1349,10241.6229,144.6888,40845.4349,16930.9120,-23914.5229,8.6427,7.4251,16195.3000,0.0000,16195.3000,0.6533,4347.6086,0.0000,4347.6086,31.9075,0.0000,11847.6914,11847.6914,7.4251,5.4446,55773.7000,0.0000,55773.7000,3.5416,12845.3575,0.0000,12845.3575,172.9665,0.0000,42928.3425,42928.3425,5.4446,5.4364,417.1000,0.0000,417.1000,0.0178,117.6343,0.0000,117.6343,0.8676,0.0000,299.4657,299.4657,5.4364,5.1561,18695.4000,0.0000,18695.4000,1.2267,4430.6339,0.0000,4430.6339,59.9089,0.0000,14264.7661,14264.7661,5.1561,4.8777,20174.3000,0.0000,20174.3000,0.8629,5715.6839,0.0000,5715.6839,42.1447,0.0000,14458.6161,14458.6161,4.8777,6.5491,6.5491,5.7134,-2.9862,-44793.3244,6.5491,6.5505,6.5495,5.7141,-2.9888,-23910.0618,6.5495,6.5509,6.5499,5.7143,-2.9896,-20927.0522,13.8974,1085.9611,97582.9000,-89630.4384
1687,6.4508,9.9259,14995.6000,44277.3000,-29281.7000,2.9140,3516.7667,6260.1938,9776.9605,142.3162,50537.4938,11478.8333,-39058.6605,9.9259,8.0680,21505.0000,0.0000,21505.0000,0.8561,5663.3074,0.0000,5663.3074,41.8126,0.0000,15841.6926,15841.6926,8.0680,5.7148,58238.4000,0.0000,58238.4000,3.6514,13256.7859,0.0000,13256.7859,178.3302,0.0000,44981.6141,44981.6141,5.7148,5.7061,413.1000,0.0000,413.1000,0.0175,116.0125,0.0000,116.0125,0.8531,0.0000,297.0875,297.0875,5.7061,5.3598,20140.6000,0.0000,20140.6000,1.3115,4750.2572,0.0000,4750.2572,64.0509,0.0000,15390.3428,15390.3428,5.3598,5.0746,19376.4000,0.0000,19376.4000,0.8240,5472.0088,0.0000,5472.0088,40.2446,0.0000,13904.3912,13904.3912,5.0746,6.4499,6.4499,5.7623,-2.5395,-38092.1766,6.4499,6.4514,6.4504,5.7630,-2.5421,-20336.7066,6.4504,6.4518,6.4508,5.7632,-2.5429,-17800.3986,14.3619,1122.2582,90391.8000,-76229.2818
1688,6.3701,10.4099,13198.4000,51741.7000,-38543.3000,3.1415,3100.0004,7305.5284,10405.5288,153.4241,59047.2284,10098.3996,-48948.8288,10.4099,8.2017,26814.9000,0.0000,26814.9000,1.0437,7011.4685,0.0000,7011.4685,50.9732,0.0000,19803.4315,19803.4315,8.2017,6.0557,50182.0000,0.0000,50182.0000,3.1057,11395.3252,0.0000,11395.3252,151.6753,0.0000,38786.6748,38786.6748,6.0557,6.0456,423.5000,0.0000,423.5000,0.0178,118.2998,0.0000,118.2998,0.8699,0.0000,305.2002,305.2002,6.0456,5.6250,20411.0000,0.0000,20411.0000,1.3216,4785.1278,0.0000,4785.1278,64.5429,0.0000,15625.8722,15625.8722,5.6250,5.3423,16982.9000,0.0000,16982.9000,0.7193,4776.0977,0.0000,4776.0977,35.1305,0.0000,12206.8023,12206.8023,5.3423,6.3693,6.3693,5.8558,-1.8517,-27775.4746,6.3693,6.3707,6.3698,5.8565,-1.8543,-14834.2942,6.3698,6.3711,6.3701,5.8567,-1.8551,-12985.5599,14.0243,1095.8779,76271.0000,-55595.3287
1689,6.3771,10.5527,12594.9000,53173.1000,-40578.2000,3.1694,2957.8621,7508.5209,10466.3831,154.7890,60681.6209,9637.0379,-51044.5831,10.5527,8.0123,32130.1000,0.0000,32130.1000,1.2403,8383.6964,0.0000,8383.6964,60.5728,0.0000,23746.4036,23746.4036,8.0123,6.0226,49690.5000,0.0000,49690.5000,3.0670,11322.4472,0.0000,11322.4472,149.7868,0.0000,38368.0528,38368.0528,6.0226,6.0131,411.0000,0.0000,411.0000,0.0172,114.8674,0.0000,114.8674,0.8386,0.0000,296.1326,296.1326,6.0131,5.6190,19679.1000,0.0000,19679.1000,1.2651,4616.1934,0.0000,4616.1934,61.7873,0.0000,15062.9066,15062.9066,5.6190,5.3650,15387.2000,0.0000,15387.2000,0.6483,4327.7514,0.0000,4327.7514,31.6631,0.0000,11059.4486,11059.4486,5.3650,6.3762,6.3762,5.8706,-1.8346,-27519.2405,6.3762,6.3777,6.3767,5.8713,-1.8372,-14697.8396,6.3767,6.3781,6.3771,5.8716,-1.8380,-12866.2928,14.1110,1102.6504,76719.7000,-55083.3729
1690,6.3335,10.6328,11988.0000,54271.6000,-42283.6000,3.1816,2817.6513,7657.9817,10475.6330,155.3862,61929.5817,9170.3487,-52759.2330,10.6328,8.0657,32137.0000,0.0000,32137.0000,1.2375,8375.6759,0.0000,8375.6759,60.4391,0.0000,23761.3241,23761.3241,8.0657,6.2569,41279.1000,0.0000,41279.1000,2.5575,9396.7394,0.0000,9396.7394,124.9061,0.0000,31882.3606,31882.3606,6.2569,6.2429,531.8000,0.0000,531.8000,0.0222,148.0863,0.0000,148.0863,1.0858,0.0000,383.7137,383.7137,6.2429,5.7950,19097.3000,0.0000,19097.3000,1.2286,4461.5690,0.0000,4461.5690,60.0013,0.0000,14635.7310,14635.7310,5.7950,5.5620,12395.2000,0.0000,12395.2000,0.5223,3476.6136,0.0000,3476.6136,25.5094,0.0000,8918.5864,8918.5864,5.5620,6.3326,6.3326,5.9473,-1.3004,-19505.5532,6.3326,6.3341,6.3331,5.9480,-1.3029,-10423.1263,6.3331,6.3346,6.3335,5.9483,-1.3037,-9125.5875,13.1248,1025.5870,63156.8000,-39054.2670
1691,6.3387,10.7083,11645.6000,54925.3000,-43279.7000,3.1902,2736.9060,7750.9017,10487.8077,155.8053,62676.2017,8908.6940,-53767.5077,10.7083,8.1275,32130.1000,0.0000,32130.1000,1.2356,8364.6356,0.0000,8364.6356,60.3444,0.0000,23765.4644,23765.4644,8.1275,6.2528,42972.1000,0.0000,42972.1000,2.6596,9771.1934,0.0000,9771.1934,129.8894,0.0000,33200.9066,33200.9066,6.2528,6.2391,529.9000,0.0000,529.9000,0.0221,147.5666,0.0000,147.5666,1.0771,0.0000,382.3334,382.3334,6.2391,5.8036,18811.4000,0.0000,18811.4000,1.2044,4395.0712,0.0000,4395.0712,58.8206,0.0000,14416.3288,14416.3288,5.8036,5.6007,10799.5000,0.0000,10799.5000,0.4535,3028.6419,0.0000,3028.6419,22.1487,0.0000,7770.8581,7770.8581,5.6007,6.3378,6.3378,5.9692,-1.2460,-18690.4318,6.3378,6.3393,6.3383,5.9700,-1.2486,-9988.6614,6.3383,6.3398,6.3387,5.9702,-1.2494,-8745.5486,13.1480,1027.4051,61963.3000,-37424.6418
1692,6.3165,10.7396,11366.1000,55335.1000,-43969.0000,3.1915,2672.3379,7805.8031,10478.1410,155.8679,63140.9031,8693.7621,-54447.1410,10.7396,8.1450,32137.1000,0.0000,32137.1000,1.2343,8362.6386,0.0000,8362.6386,60.2806,0.0000,23774.4614,23774.4614,8.1450,6.3886,38323.5000,0.0000,38323.5000,2.3689,8711.4279,0.0000,8711.4279,115.6944,0.0000,29612.0721,29612.0721,6.3886,6.3695,682.2000,0.0000,682.2000,0.0284,189.5777,0.0000,189.5777,1.3867,0.0000,492.6223,492.6223,6.3695,5.9018,18528.8000,0.0000,18528.8000,1.1864,4319.1037,0.0000,4319.1037,57.9416,0.0000,14209.6963,14209.6963,5.9018,5.7081,9602.7000,0.0000,9602.7000,0.4032,2688.8653,0.0000,2688.8653,19.6909,0.0000,6913.8347,6913.8347,5.7081,6.3156,6.3156,6.0118,-0.9856,-14783.6431,6.3156,6.3171,6.3161,6.0126,-0.9881,-7904.6933,6.3161,6.3176,6.3165,6.0129,-0.9888,-6921.9386,12.6190,986.0690,55305.3000,-29610.2751
1693,6.3220,10.7782,11218.4000,55712.6000,-44494.2000,3.1995,2637.3357,7859.7902,10497.1259,156.2581,63572.3902,8581.0643,-54991.3259,10.7782,8.1796,32130.4000,0.0000,32130.4000,1.2334,8356.1884,0.0000,8356.1884,60.2363,0.0000,23774.2116,23774.2116,8.1796,6.3533,40412.2000,0.0000,40412.2000,2.4972,9180.4646,0.0000,9180.4646,121.9573,0.0000,31231.7354,31231.7354,6.3533,6.3388,535.5000,0.0000,535.5000,0.0222,148.8926,0.0000,148.8926,1.0857,0.0000,386.6074,386.6074,6.3388,5.8919,18139.2000,0.0000,18139.2000,1.1583,4230.5746,0.0000,4230.5746,56.5697,0.0000,13908.6254,13908.6254,5.8919,5.7239,8406.0000,0.0000,8406.0000,0.3523,2354.1440,0.0000,2354.1440,17.2039,0.0000,6051.8560,6051.8560,5.7239,6.3211,6.3211,6.0225,-0.9747,-14621.2107,6.3211,6.3227,6.3217,6.0233,-0.9773,-7818.2438,6.3217,6.3231,6.3220,6.0235,-0.9781,-6846.3818,12.6942,991.9462,55129.1000,-29285.8362
1694,6.3001,10.7875,11074.2000,56052.9000,-44978.7000,3.2060,2604.5113,7904.8778,10509.3891,156.5735,63957.7778,8469.6887,-55488.0891,10.7875,8.1841,32136.9000,0.0000,32136.9000,1.2328,8356.7427,0.0000,8356.7427,60.2094,0.0000,23780.1573,23780.1573,8.1841,6.4879,35859.4000,0.0000,35859.4000,2.2143,8145.5385,0.0000,8145.5385,108.1424,0.0000,27713.8615,27713.8615,6.4879,6.4756,422.2000,0.0000,422.2000,0.0175,117.1447,0.0000,117.1447,0.8566,0.0000,305.0553,305.0553,6.4756,6.0150,17015.1000,0.0000,17015.1000,1.0872,3958.8671,0.0000,3958.8671,53.0979,0.0000,13056.2329,13056.2329,6.0150,5.8089,9602.7000,0.0000,9602.7000,0.4025,2684.1065,0.0000,2684.1065,19.6569,0.0000,6918.5935,6918.5935,5.8089,6.2992,6.2992,6.0541,-0.7716,-11574.4595,6.2992,6.3008,6.2998,6.0549,-0.7741,-6192.8567,6.2998,6.3013,6.3001,6.0551,-0.7749,-5424.0081,12.2405,956.4879,50057.6000,-23191.3242
1695,6.2853,10.8728,10535.1000,56754.2000,-46219.1000,3.2044,2478.4171,8001.7737,10480.1908,156.5000,64755.9737,8056.6829,-56699.2908,10.8728,8.2412,32130.8000,0.0000,32130.8000,1.2324,8344.7822,0.0000,8344.7822,60.1885,0.0000,23786.0178,23786.0178,8.2412,6.5483,35002.7000,0.0000,35002.7000,2.1612,7942.7452,0.0000,7942.7452,105.5493,0.0000,27059.9548,27059.9548,6.5483,6.5358,416.1000,0.0000,416.1000,0.0172,115.3439,0.0000,115.3439,0.8420,0.0000,300.7561,300.7561,6.5358,6.1306,14193.9000,0.0000,14193.9000,0.9044,3298.9700,0.0000,3298.9700,44.1686,0.0000,10894.9300,10894.9300,6.1306,5.8773,11198.4000,0.0000,11198.4000,0.4682,3124.4850,0.0000,3124.4850,22.8684,0.0000,8073.9150,8073.9150,5.8773,6.2844,6.2844,6.0808,-0.6271,-9405.7740,6.2844,6.2860,6.2849,6.0816,-0.6295,-5035.9624,6.2849,6.2864,6.2853,6.0819,-0.6302,-4411.6423,11.9819,936.2801,46722.8000,-18853.3788
1696,6.4981,9.0825,21402.9000,42614.0000,-21211.1000,3.2359,5014.9311,6029.8979,11044.8290,158.0344,48643.8979,16387.9689,-32255.9290,9.0825,7.2793,26820.1000,0.0000,26820.1000,1.0272,7152.3340,0.0000,7152.3340,50.1684,0.0000,19667.7660,19667.7660,7.2793,5.9465,34526.2000,0.0000,34526.2000,2.1293,7973.1189,0.0000,7973.1189,103.9932,0.0000,26553.0811,26553.0811,5.9465,5.9358,415.1000,0.0000,415.1000,0.0172,116.1515,0.0000,116.1515,0.8390,0.0000,298.9485,298.9485,5.9358,5.6705,11622.0000,0.0000,11622.0000,0.7396,2729.9477,0.0000,2729.9477,36.1203,0.0000,8892.0523,8892.0523,5.6705,5.3795,14788.8000,0.0000,14788.8000,0.6170,4156.0788,0.0000,4156.0788,30.1328,0.0000,10632.7212,10632.7212,5.3795,6.4972,6.4972,5.9384,-1.6739,-25108.5958,6.4972,6.4988,6.4977,5.9392,-1.6763,-13410.2811,6.4977,6.4993,6.4981,5.9394,-1.6771,-11739.3516,11.6493,910.2914,66961.1000,-50258.2285
1697,6.5659,8.5918,21945.7000,34594.3000,-12648.6000,2.9032,5135.5554,4900.7983,10036.3537,141.7884,39495.0983,16810.1446,-22684.9537,8.5918,7.3693,16186.2000,0.0000,16186.2000,0.6394,4348.5109,0.0000,4348.5109,31.2255,0.0000,11837.6891,11837.6891,7.3693,5.6124,44891.2000,0.0000,44891.2000,2.8230,10349.5660,0.0000,10349.5660,137.8691,0.0000,34541.6340,34541.6340,5.6124,5.6027,420.9000,0.0000,420.9000,0.0176,118.3931,0.0000,118.3931,0.8607,0.0000,302.5069,302.5069,5.6027,5.3927,10857.6000,0.0000,10857.6000,0.6996,2565.5342,0.0000,2565.5342,34.1684,0.0000,8292.0658,8292.0658,5.3927,5.0856,17381.8000,0.0000,17381.8000,0.7317,4906.1805,0.0000,4906.1805,35.7355,0.0000,12475.6195,12475.6195,5.0856,6.5650,6.5650,5.8253,-2.2294,-33441.4168,6.5650,6.5666,6.5655,5.8261,-2.2318,-17854.4902,6.5655,6.5671,6.5659,5.8264,-2.2326,-15628.1313,11.7218,915.9545,77089.1000,-66924.0382
1698,6.5634,8.1673,24274.4000,32193.7000,-7919.3000,2.9357,5680.7660,4560.5219,10241.2879,143.3753,36754.2219,18593.6340,-18160.5879,8.1673,7.0300,16200.9000,0.0000,16200.9000,0.6456,4380.5490,0.0000,4380.5490,31.5285,0.0000,11820.3510,11820.3510,7.0300,5.3918,46910.5000,0.0000,46910.5000,2.9445,10882.8919,0.0000,10882.8919,143.8065,0.0000,36027.6081,36027.6081,5.3918,5.3831,412.8000,0.0000,412.8000,0.0174,116.5184,0.0000,116.5184,0.8497,0.0000,296.2816,296.2816,5.3831,5.1909,11429.3000,0.0000,11429.3000,0.7416,2711.2199,0.0000,2711.2199,36.2200,0.0000,8718.0801,8718.0801,5.1909,4.9224,16583.9000,0.0000,16583.9000,0.7020,4695.8833,0.0000,4695.8833,34.2827,0.0000,11888.0167,11888.0167,4.9224,6.5625,6.5625,5.7424,-2.5262,-37893.4838,6.5625,6.5641,6.5630,5.7432,-2.5286,-20229.1613,6.5630,6.5646,6.5634,5.7435,-2.5294,-17706.0338,11.9802,936.1506,83618.1000,-75828.6790
1699,6.7036,6.6147,30753.8000,19811.9000,10941.9000,2.7731,7178.1531,2813.3249,9991.4780,135.4356,22625.2249,23575.6469,950.4220,6.6147,5.7444,16188.5000,0.0000,16188.5000,0.6500,4482.8634,0.0000,4482.8634,31.7471,0.0000,11705.6366,11705.6366,5.7444,4.6582,53511.7000,0.0000,53511.7000,3.3823,12716.0632,0.0000,12716.0632,165.1840,0.0000,40795.6368,40795.6368,4.6582,4.6520,424.3000,0.0000,424.3000,0.0180,121.1622,0.0000,121.1622,0.8771,0.0000,303.1378,303.1378,4.6520,4.5509,11706.9000,0.0000,11706.9000,0.7632,2813.7691,0.0000,2813.7691,37.2722,0.0000,8893.1309,8893.1309,4.5509,4.3736,15187.7000,0.0000,15187.7000,0.6455,4344.3711,0.0000,4344.3711,31.5228,0.0000,10843.3289,10843.3289,4.3736,6.7027,6.7027,5.5381,-3.6975,-55463.1857,6.7027,6.7042,6.7032,5.5389,-3.7000,-29599.8562,6.7032,6.7047,6.7036,5.5392,-3.7008,-25905.7103,12.3480,964.8931,107961.0000,-110968.7522
1700,6.6144,6.6450,29706.4000,20216.3000,9490.1000,2.7223,6945.3134,2866.3302,9811.6436,132.9523,23082.6302,22761.0866,-321.5436,6.6450,5.7443,16184.4000,0.0000,16184.4000,0.6690,4479.6205,0.0000,4479.6205,32.6707,0.0000,11704.7795,11704.7795,5.7443,4.6530,51868.7000,0.0000,51868.7000,3.3670,12325.6581,0.0000,12325.6581,164.4388,0.0000,39543.0419,39543.0419,4.6530,4.6441,582.2000,0.0000,582.2000,0.0250,166.2657,0.0000,166.2657,1.2214,0.0000,415.9343,415.9343,4.6441,4.5276,12959.2000,0.0000,12959.2000,0.8581,3115.2008,0.0000,3115.2008,41.9075,0.0000,9843.9992,9843.9992,4.5276,4.3795,12395.2000,0.0000,12395.2000,0.5336,3546.9036,0.0000,3546.9036,26.0611,0.0000,8848.2964,8848.2964,4.3795,6.6135,6.6135,5.4965,-3.5220,-52830.4405,6.6135,6.6150,6.6140,5.4973,-3.5244,-28195.5694,6.6140,6.6155,6.6144,5.4975,-3.5252,-24676.7248,12.2624,958.2043,103479.8000,-105702.7347
1701,6.6088,5.9832,32484.8000,16075.4000,16409.4000,2.7082,7595.7038,2278.9993,9874.7032,132.2665,18354.3993,24889.0962,6534.6968,5.9832,5.2079,16201.3000,0.0000,16201.3000,0.6693,4530.7780,0.0000,4530.7780,32.6859,0.0000,11670.5220,11670.5220,5.2079,4.3259,59018.7000,0.0000,59018.7000,3.8311,14168.1037,0.0000,14168.1037,187.1068,0.0000,44850.5963,44850.5963,4.3259,4.3207,417.3000,0.0000,417.3000,0.0179,119.7951,0.0000,119.7951,0.8756,0.0000,297.5049,297.5049,4.3207,4.2331,15138.7000,0.0000,15138.7000,1.0026,3660.4683,0.0000,3660.4683,48.9638,0.0000,11478.2317,11478.2317,4.2331,4.1273,10799.5000,0.0000,10799.5000,0.4651,3104.8241,0.0000,3104.8241,22.7169,0.0000,7694.6759,7694.6759,4.1273,6.6079,6.6079,5.3676,-4.1593,-62388.8207,6.6079,6.6094,6.6084,5.3683,-4.1618,-33294.0185,6.6084,6.6099,6.6088,5.3686,-4.1626,-29138.1876,13.0414,1019.0771,117984.9000,-124821.0268
1702,6.5791,5.6212,34567.4000,14279.8000,20287.6000,2.7546,8087.1803,2023.4042,10110.5844,134.5297,16303.2042,26480.2197,10177.0156,5.6212,4.9260,16191.8000,0.0000,16191.8000,0.6775,4553.8922,0.0000,4553.8922,33.0860,0.0000,11637.9078,11637.9078,4.9260,4.2235,54779.7000,0.0000,54779.7000,3.5964,13221.4281,0.0000,13221.4281,175.6441,0.0000,41558.2719,41558.2719,4.2235,4.2184,421.5000,0.0000,421.5000,0.0182,121.1985,0.0000,121.1985,0.8903,0.0000,300.3015,300.3015,4.2184,4.1303,17328.1000,0.0000,17328.1000,1.1556,4197.6371,0.0000,4197.6371,56.4372,0.0000,13130.4629,13130.4629,4.1303,4.0725,6012.4000,0.0000,6012.4000,0.2605,1731.3867,0.0000,1731.3867,12.7237,0.0000,4281.0133,4281.0133,4.0725,6.5782,6.5782,5.3253,-4.0895,-61342.8950,6.5782,6.5797,6.5787,5.3261,-4.0920,-32735.6701,6.5787,6.5802,6.5791,5.3263,-4.0928,-28649.3657,12.6942,991.9464,115021.1000,-122727.9308
1703,6.5593,5.5262,33365.1000,13194.2000,20170.9000,2.6335,7808.8048,1868.9424,9677.7473,128.6153,15063.1424,25556.2952,10493.1527,5.5262,4.8239,16180.6000,0.0000,16180.6000,0.6818,4557.5406,0.0000,4557.5406,33.2983,0.0000,11623.0594,11623.0594,4.8239,4.1601,54765.7000,0.0000,54765.7000,3.6171,13243.8849,0.0000,13243.8849,176.6548,0.0000,41521.8151,41521.8151,4.1601,4.1545,468.2000,0.0000,468.2000,0.0203,134.7631,0.0000,134.7631,0.9910,0.0000,333.4369,333.4369,4.1545,4.0692,18115.2000,0.0000,18115.2000,1.2108,4393.4072,0.0000,4393.4072,59.1316,0.0000,13721.7928,13721.7928,4.0692,4.0517,1823.7000,0.0000,1823.7000,0.0792,525.6821,0.0000,525.6821,3.8676,0.0000,1298.0179,1298.0179,4.0517,6.5584,6.5584,5.3050,-3.9847,-59770.5499,6.5584,6.5599,6.5589,5.3058,-3.9871,-31896.6026,6.5589,6.5604,6.5593,5.3060,-3.9879,-27914.9697,12.3640,966.1408,111524.3000,-119582.1222
1704,6.5723,5.3687,34108.7000,12175.5000,21933.2000,2.6338,7980.8842,1725.0301,9705.9143,128.6322,13900.5301,26127.8158,12227.2857,5.3687,4.7017,16194.2000,0.0000,16194.2000,0.6837,4572.6998,0.0000,4572.6998,33.3888,0.0000,11621.5002,11621.5002,4.7017,4.1478,48122.0000,0.0000,48122.0000,3.1853,11664.5505,0.0000,11664.5505,155.5629,0.0000,36457.4495,36457.4495,4.1478,4.1418,476.5000,0.0000,476.5000,0.0207,137.1791,0.0000,137.1791,1.0099,0.0000,339.3209,339.3209,4.1418,4.0575,17812.5000,0.0000,17812.5000,1.1922,4320.9915,0.0000,4320.9915,58.2243,0.0000,13491.5085,13491.5085,4.0575,4.0472,1025.6000,0.0000,1025.6000,0.0446,295.6848,0.0000,295.6848,2.1778,0.0000,729.9152,729.9152,4.0472,6.5714,6.5714,5.3093,-3.7776,-56664.1204,6.5714,6.5729,6.5719,5.3101,-3.7799,-30238.9956,6.5719,6.5734,6.5723,5.3103,-3.7806,-26464.2439,11.6403,909.5898,105564.0000,-113367.3599
1705,6.5364,5.1034,35950.3000,11065.7000,24884.6000,2.6957,8417.4632,1566.8294,9984.2926,131.6537,12632.5294,27532.8368,14900.3074,5.1034,4.4967,16187.9000,0.0000,16187.9000,0.6855,4590.0977,0.0000,4590.0977,33.4801,0.0000,11597.8023,11597.8023,4.4967,3.9990,55659.6000,0.0000,55659.6000,3.6938,13544.8845,0.0000,13544.8845,180.4004,0.0000,42114.7155,42114.7155,3.9990,3.9939,467.8000,0.0000,467.8000,0.0203,134.9951,0.0000,134.9951,0.9917,0.0000,332.8049,332.8049,3.9939,3.9273,19314.0000,0.0000,19314.0000,1.2930,4697.8442,0.0000,4697.8442,63.1497,0.0000,14616.1558,14616.1558,3.9273,3.9236,427.4000,0.0000,427.4000,0.0186,123.4781,0.0000,123.4781,0.9078,0.0000,303.9219,303.9219,3.9236,6.5356,6.5356,5.2296,-4.2348,-63522.4805,6.5356,6.5371,6.5361,5.2303,-4.2372,-33897.7790,6.5361,6.5376,6.5364,5.2306,-4.2380,-29666.1007,12.6105,985.3999,116941.3000,-127086.3602
1706,6.5158,4.8794,37622.6000,10019.7000,27602.9000,2.7525,8812.4462,1418.2207,10230.6668,134.4263,11437.9207,28810.1538,17372.2332,4.8794,4.3261,16171.1000,0.0000,16171.1000,0.6884,4601.6127,0.0000,4601.6127,33.6227,0.0000,11569.4873,11569.4873,4.3261,3.9230,53770.9000,0.0000,53770.9000,3.5842,13128.3373,0.0000,13128.3373,175.0469,0.0000,40642.5627,40642.5627,3.9230,3.9179,477.1000,0.0000,477.1000,0.0208,137.8463,0.0000,137.8463,1.0146,0.0000,339.2537,339.2537,3.9179,3.8577,20642.4000,0.0000,20642.4000,1.3864,5027.9041,0.0000,5027.9041,67.7105,0.0000,15614.4959,15614.4959,3.8577,3.8540,427.4000,0.0000,427.4000,0.0186,123.6159,0.0000,123.6159,0.9102,0.0000,303.7841,303.7841,3.8540,6.5149,6.5149,5.1845,-4.3366,-65049.5569,6.5149,6.5164,6.5154,5.1852,-4.3390,-34712.2176,6.5154,6.5169,6.5158,5.1855,-4.3398,-30378.7250,12.6764,990.5548,119091.8000,-130140.4994
1707,6.4134,6.0408,25702.7000,14435.2000,11267.5000,2.2234,6032.0366,2039.6401,8071.6767,108.5894,16474.8401,19670.6634,3195.8233,6.0408,5.0893,16191.1000,0.0000,16191.1000,0.6924,4523.8476,0.0000,4523.8476,33.8161,0.0000,11667.2524,11667.2524,5.0893,4.1237,62121.0000,0.0000,62121.0000,4.1560,14946.5842,0.0000,14946.5842,202.9739,0.0000,47174.4158,47174.4158,4.1237,4.1179,466.8000,0.0000,466.8000,0.0204,134.4383,0.0000,134.4383,0.9942,0.0000,332.3617,332.3617,4.1179,4.0043,21835.0000,0.0000,21835.0000,1.4689,5299.0714,0.0000,5299.0714,71.7410,0.0000,16535.9286,16535.9286,4.0043,3.9945,1025.4000,0.0000,1025.4000,0.0448,295.8790,0.0000,295.8790,2.1869,0.0000,729.5210,729.5210,3.9945,6.4126,6.4126,5.2035,-4.0133,-60198.7987,6.4126,6.4141,6.4131,5.2043,-4.0157,-32125.4323,6.4131,6.4145,6.4134,5.2045,-4.0165,-28115.2361,12.9090,1008.7238,112906.8000,-120439.4670
1708,6.3776,7.1098,19913.8000,18429.4000,1484.4000,2.0518,4676.6315,2602.4200,7279.0515,100.2087,21031.8200,15237.1685,-5794.6515,7.1098,5.8172,16192.1000,0.0000,16192.1000,0.6767,4449.6437,0.0000,4449.6437,33.0496,0.0000,11742.4563,11742.4563,5.8172,4.3900,57605.1000,0.0000,57605.1000,3.7915,13669.9765,0.0000,13669.9765,185.1688,0.0000,43935.1235,43935.1235,4.3900,4.3802,638.1000,0.0000,638.1000,0.0277,182.9936,0.0000,182.9936,1.3534,0.0000,455.1064,455.1064,4.3802,4.2058,21350.2000,0.0000,21350.2000,1.4301,5156.8246,0.0000,5156.8246,69.8435,0.0000,16193.3754,16193.3754,4.2058,4.1426,5610.5000,0.0000,5610.5000,0.2443,1613.7041,0.0000,1613.7041,11.9295,0.0000,3996.7959,3996.7959,4.1426,6.3767,6.3767,5.2596,-3.5426,-53138.4754,6.3767,6.3782,6.3772,5.2604,-3.5449,-28359.3866,6.3772,6.3787,6.3776,5.2606,-3.5457,-24819.6574,12.3331,963.7281,102880.4000,-106317.5194
1709,5.7524,10.6062,10664.8000,68866.2000,-58201.4000,3.7582,2534.3984,9624.1710,12158.5694,183.5440,78490.3710,8130.4016,-70359.9694,10.6062,9.1967,16171.3000,0.0000,16171.3000,0.6622,4216.2696,0.0000,4216.2696,32.3396,0.0000,11955.0304,11955.0304,9.1967,6.9991,34884.5000,0.0000,34884.5000,2.2610,7781.9567,0.0000,7781.9567,110.4251,0.0000,27102.5433,27102.5433,6.9991,6.9781,585.6000,0.0000,585.6000,0.0253,161.2001,0.0000,161.2001,1.2353,0.0000,424.3999,424.3999,6.9781,6.2550,20931.5000,0.0000,20931.5000,1.3941,4827.4339,0.0000,4827.4339,68.0858,0.0000,16104.0661,16104.0661,6.2550,5.8122,18967.0000,0.0000,18967.0000,0.8223,5281.7478,0.0000,5281.7478,40.1613,0.0000,13685.2522,13685.2522,5.8122,5.7516,5.7516,5.7819,0.1043,1564.6153,5.7516,5.7531,5.7521,5.7826,0.1017,813.9340,5.7521,5.7535,5.7524,5.7828,0.1011,707.6231,13.3847,1045.8988,33338.5000,3086.1724
1710,5.6187,11.8347,2971.5000,107172.7000,-104201.2000,4.9991,707.9518,14945.2143,15653.1660,244.1459,122117.9143,2263.5482,-119854.3660,11.8347,9.9001,27516.7000,0.0000,27516.7000,1.0587,7047.8696,0.0000,7047.8696,51.7030,0.0000,20468.8304,20468.8304,9.9001,8.2085,28907.1000,0.0000,28907.1000,1.7492,6369.4495,0.0000,6369.4495,85.4301,0.0000,22537.6505,22537.6505,8.2085,8.1628,1226.3000,0.0000,1226.3000,0.0503,331.3705,0.0000,331.3705,2.4575,0.0000,894.9295,894.9295,8.1628,7.3428,21003.5000,0.0000,21003.5000,1.3245,4745.9849,0.0000,4745.9849,64.6856,0.0000,16257.5151,16257.5151,7.3428,6.8234,20163.1000,0.0000,20163.1000,0.8392,5521.0424,0.0000,5521.0424,40.9843,0.0000,14642.0576,14642.0576,6.8234,5.6179,5.6179,6.2206,2.3298,34947.7165,5.6179,5.6193,5.6184,6.2214,2.3271,18616.4265,5.6184,5.6196,5.6187,6.2215,2.3264,16284.7417,15.0314,1174.5752,-5384.5000,69848.8847
1711,5.4701,11.8599,1727.5000,120936.7000,-119209.2000,5.5364,412.7395,16824.5625,17237.3020,270.3873,137761.2625,1314.7605,-136446.5020,11.8599,9.7489,33574.3000,0.0000,33574.3000,1.2656,8596.3073,0.0000,8596.3073,61.8113,0.0000,24977.9927,24977.9927,9.7489,9.5220,4360.6000,4345.8000,14.8000,0.4875,963.3601,675.8024,1639.1625,23.8108,5021.6024,3397.2399,-1624.3625,9.5220,9.4225,2101.7000,0.0000,2101.7000,0.0843,556.8084,0.0000,556.8084,4.1185,0.0000,1544.8916,1544.8916,9.4225,8.4228,19410.8000,0.0000,19410.8000,1.1950,4293.8105,0.0000,4293.8105,58.3624,0.0000,15116.9895,15116.9895,8.4228,7.7884,19365.7000,0.0000,19365.7000,0.7895,5216.0104,0.0000,5216.0104,38.5592,0.0000,14149.6896,14149.6896,7.7884,5.4693,5.4693,6.6288,4.1854,62780.6459,5.4693,5.4708,5.4698,6.6296,4.1827,33461.5788,5.4698,5.4711,5.4701,6.6297,4.1821,29274.6031,14.0376,1096.9188,-44741.9000,125516.8277
1712,5.5078,11.9929,1004.5000,135083.8000,-134079.3000,6.1217,239.8257,18803.9749,19043.8006,298.9750,153887.7749,764.6743,-153123.1006,11.9929,9.8155,38174.9000,0.0000,38174.9000,1.4385,9755.6840,0.0000,9755.6840,70.2523,0.0000,28419.2160,28419.2160,9.8155,9.8294,479.8000,4506.2000,-4026.4000,0.2643,105.8761,701.2098,807.0859,12.9074,5207.4098,373.9239,-4833.4859,9.8294,9.7269,2280.2000,0.0000,2280.2000,0.0894,601.3459,0.0000,601.3459,4.3650,0.0000,1678.8541,1678.8541,9.7269,8.9321,15576.0000,0.0000,15576.0000,0.9353,3428.1387,0.0000,3428.1387,45.6791,0.0000,12147.8613,12147.8613,8.9321,8.3563,16973.5000,0.0000,16973.5000,0.6784,4536.6948,0.0000,4536.6948,33.1327,0.0000,12436.8052,12436.8052,8.3563,5.5070,5.5070,6.9316,5.2353,78530.1306,5.5070,5.5084,5.5075,6.9324,5.2326,41860.9214,5.5075,5.5088,5.5078,6.9325,5.2320,36623.8548,14.2914,1116.7474,-65101.1000,157014.9067
1713,5.6132,12.1470,572.0000,150305.5000,-149733.5000,6.7786,136.2915,20958.2481,21094.5396,331.0577,171263.7481,435.7085,-170828.0396,12.1470,9.8454,45077.4000,0.0000,45077.4000,1.6949,11494.3609,0.0000,11494.3609,82.7756,0.0000,33583.0391,33583.0391,9.8454,9.8977,0.0000,5996.9000,-5996.9000,0.3136,0.0000,933.4573,933.4573,15.3136,6930.3573,0.0000,-6930.3573,9.8977,9.8046,2337.5000,0.0000,2337.5000,0.0911,615.8336,0.0000,615.8336,4.4508,0.0000,1721.6664,1721.6664,9.8046,9.3109,10459.7000,0.0000,10459.7000,0.6244,2299.1246,0.0000,2299.1246,30.4932,0.0000,8160.5754,8160.5754,9.3109,8.8045,15378.6000,0.0000,15378.6000,0.6091,4087.1373,0.0000,4087.1373,29.7468,0.0000,11291.4627,11291.4627,8.8045,5.6124,5.6124,7.2085,6.2248,93371.2521,5.6124,5.6139,5.6129,7.2092,6.2219,49775.1684,5.6129,5.6142,5.6132,7.2094,6.2212,43548.5850,15.1675,1185.2107,-82477.2000,186695.0056
1714,5.7562,12.3311,105.7000,167308.0000,-167202.3000,7.5163,25.1169,23383.0059,23408.1228,367.0854,190691.0059,80.5831,-190610.4228,12.3311,10.1195,47386.9000,0.0000,47386.9000,1.7773,12051.7247,0.0000,12051.7247,86.7996,0.0000,35335.1753,35335.1753,10.1195,10.2676,0.0000,22184.1000,-22184.1000,1.1600,0.0000,3462.7470,3462.7470,56.6542,25646.8470,0.0000,-25646.8470,10.2676,10.1727,2767.2000,0.0000,2767.2000,0.1078,725.0724,0.0000,725.0724,5.2628,0.0000,2042.1276,2042.1276,10.1727,9.8814,6921.6000,0.0000,6921.6000,0.4125,1512.2226,0.0000,1512.2226,20.1481,0.0000,5409.3774,5409.3774,9.8814,9.5042,12388.4000,0.0000,12388.4000,0.4874,3264.6134,0.0000,3264.6134,23.8030,0.0000,9123.7866,9123.7866,9.5042,5.7554,5.7554,7.6298,8.2861,124291.8774,5.7554,5.7568,5.7559,7.6305,8.2830,66263.9796,5.7559,5.7571,5.7562,7.6307,8.2823,57976.2433,17.1920,1343.4073,-119922.3000,248532.1003
1715,5.8920,12.4723,0.0000,182661.6000,-182661.6000,8.2051,0.0000,25585.5184,25585.5184,400.7222,208247.1184,0.0000,-208247.1184,12.4723,10.6458,41049.9000,0.0000,41049.9000,1.5350,10419.2077,0.0000,10419.2077,74.9693,0.0000,30630.6923,30630.6923,10.6458,10.7701,0.0000,28363.9000,-28363.9000,1.4844,0.0000,4452.2403,4452.2403,72.4965,32816.1403,0.0000,-32816.1403,10.7701,10.6604,3313.4000,0.0000,3313.4000,0.1282,861.8214,0.0000,861.8214,6.2617,0.0000,2451.5786,2451.5786,10.6604,10.4733,4522.6000,0.0000,4522.6000,0.2676,980.2532,0.0000,980.2532,13.0714,0.0000,3542.3468,3542.3468,10.4733,10.1458,10793.6000,0.0000,10793.6000,0.4204,2819.6490,0.0000,2819.6490,20.5336,0.0000,7973.9510,7973.9510,10.1458,5.8912,5.8912,8.0185,9.8794,148190.6850,5.8912,5.8926,5.8917,8.0192,9.8761,79009.1807,5.8917,5.8929,5.8920,8.0193,9.8755,69128.2796,18.0612,1411.3312,-151346.0000,296328.1452
1716,6.1510,12.7301,0.0000,194999.6000,-194999.6000,8.7656,0.0000,27431.1182,27431.1182,428.0970,222430.7182,0.0000,-222430.7182,12.7301,10.7821,47383.8000,0.0000,47383.8000,1.7679,11983.2303,0.0000,11983.2303,86.3411,0.0000,35400.5697,35400.5697,10.7821,10.9277,0.0000,32262.3000,-32262.3000,1.6912,0.0000,5071.7826,5071.7826,82.5968,37334.0826,0.0000,-37334.0826,10.9277,10.8329,3159.5000,0.0000,3159.5000,0.1212,819.9065,0.0000,819.9065,5.9202,0.0000,2339.5935,2339.5935,10.8329,10.7255,2859.1000,194.6000,2664.5000,0.1783,617.9671,31.6489,649.6159,8.7071,226.2489,2241.1329,2014.8841,10.7255,10.4548,9597.5000,0.0000,9597.5000,0.3701,2497.9528,0.0000,2497.9528,18.0741,0.0000,7099.5472,7099.5472,10.4548,6.1503,6.1503,8.3026,10.7039,160559.0594,6.1503,6.1516,6.1508,8.3032,10.7006,85604.6271,6.1508,6.1519,6.1510,8.3034,10.6999,74898.9607,19.3414,1511.3670,-164456.6000,321062.6472
1717,6.2021,12.7728,0.0000,200715.4000,-200715.4000,9.0350,0.0000,28259.3285,28259.3285,441.2534,228974.7285,0.0000,-228974.7285,12.7728,10.9553,45075.7000,0.0000,45075.7000,1.6749,11392.6680,0.0000,11392.6680,81.7985,0.0000,33683.0320,33683.0320,10.9553,11.0370,0.0000,19700.3000,-19700.3000,1.0332,0.0000,3102.9992,3102.9992,50.4582,22803.2992,0.0000,-22803.2992,11.0370,10.9713,2084.3000,0.0000,2084.3000,0.0798,540.0282,0.0000,540.0282,3.8952,0.0000,1544.2718,1544.2718,10.9713,10.8910,2021.4000,139.4000,1882.0000,0.1258,435.9303,22.6973,458.6275,6.1418,162.0973,1585.4697,1423.3725,10.8910,10.6395,8401.4000,0.0000,8401.4000,0.3226,2181.3730,0.0000,2181.3730,15.7542,0.0000,6220.0270,6220.0270,10.6395,6.2014,6.2014,8.4204,10.5027,157540.1132,6.2014,6.2027,6.2018,8.4211,10.4995,83995.6489,6.2018,6.2031,6.2021,8.4213,10.4987,73490.8901,18.4067,1438.3232,-162972.3000,315026.6523
1718,6.3033,12.8735,0.0000,209314.9000,-209314.9000,9.4246,0.0000,29520.2558,29520.2558,460.2843,238835.1558,0.0000,-238835.1558,12.8735,11.1965,42778.7000,0.0000,42778.7000,1.5885,10796.8363,0.0000,10796.8363,77.5775,0.0000,31981.8637,31981.8637,11.1965,11.2523,0.0000,16071.2000,-16071.2000,0.8433,0.0000,2538.3741,2538.3741,41.1863,18609.5741,0.0000,-18609.5741,11.2523,11.1890,2005.9000,0.0000,2005.9000,0.0766,518.0961,0.0000,518.0961,3.7418,0.0000,1487.8039,1487.8039,11.1890,11.1285,1516.4000,166.1000,1350.3000,0.0975,325.8802,27.0943,352.9745,4.7606,193.1943,1190.5198,997.3255,11.1285,10.8403,9597.5000,0.0000,9597.5000,0.3675,2483.3505,0.0000,2483.3505,17.9472,0.0000,7114.1495,7114.1495,10.8403,6.3025,6.3025,8.5714,10.8497,162745.8005,6.3025,6.3039,6.3030,8.5721,10.8465,86771.9472,6.3030,6.3042,6.3033,8.5723,10.8457,75920.0763,18.5970,1453.1945,-169653.7000,325437.8240
1719,6.3357,12.9028,0.0000,206780.2000,-206780.2000,9.3156,0.0000,29178.7554,29178.7554,454.9569,235958.9554,0.0000,-235958.9554,12.9028,11.4290,36449.7000,0.0000,36449.7000,1.3513,9195.6935,0.0000,9195.6935,65.9947,0.0000,27254.0065,27254.0065,11.4290,11.4669,0.0000,14211.3000,-14211.3000,0.7463,0.0000,2250.7345,2250.7345,36.4490,16462.0345,0.0000,-16462.0345,11.4669,11.3804,2600.9000,0.0000,2600.9000,0.0990,669.6978,0.0000,669.6978,4.8344,0.0000,1931.2022,1931.2022,11.3804,11.3186,1463.9000,113.9000,1350.0000,0.0912,313.6350,18.6103,332.2453,4.4544,132.5103,1150.2650,1017.7547,11.3186,10.9673,11192.3000,0.0000,11192.3000,0.4268,2888.0460,0.0000,2888.0460,20.8465,0.0000,8304.2540,8304.2540,10.9673,6.3349,6.3349,8.6511,10.7474,161210.4787,6.3349,6.3363,6.3354,8.6518,10.7442,85953.7865,6.3354,6.3366,6.3357,8.6520,10.7434,75204.1362,18.0453,1410.0864,-169398.6000,322368.4014
1720,6.3520,12.9182,0.0000,215579.9000,-215579.9000,9.7137,0.0000,30428.8806,30428.8806,474.4005,246008.7806,0.0000,-246008.7806,12.9182,11.9499,23795.6000,0.0000,23795.6000,0.8818,6001.9656,0.0000,6001.9656,43.0636,0.0000,17793.6344,17793.6344,11.9499,11.9546,0.0000,14650.7000,-14650.7000,0.7700,0.0000,2335.0360,2335.0360,37.6056,16985.7360,0.0000,-16985.7360,11.9546,11.8971,1640.8000,0.0000,1640.8000,0.0622,419.5396,0.0000,419.5396,3.0390,0.0000,1221.2604,1221.2604,11.8971,11.8323,1436.0000,0.0000,1436.0000,0.0830,305.1443,0.0000,305.1443,4.0559,0.0000,1130.8557,1130.8557,11.8323,11.3476,14780.6000,0.0000,14780.6000,0.5619,3785.8962,0.0000,3785.8962,27.4433,0.0000,10994.7038,10994.7038,11.3476,6.3512,6.3512,8.8494,11.6325,174487.7659,6.3512,6.3526,6.3517,8.8501,11.6294,93034.9538,6.3517,6.3529,6.3520,8.8502,11.6286,81400.3806,18.1090,1415.0589,-188577.6000,348923.1003
1721,6.0426,12.6040,0.0000,131107.7000,-131107.7000,5.9080,0.0000,18410.0130,18410.0130,288.5381,149517.7130,0.0000,-149517.7130,12.6040,11.3324,19587.6000,0.0000,19587.6000,0.7257,4962.4509,0.0000,4962.4509,35.4397,0.0000,14625.1491,14625.1491,11.3324,11.3329,0.0000,162.8000,-162.8000,0.0086,0.0000,25.7543,25.7543,0.4186,188.5543,0.0000,-188.5543,11.3329,11.2546,1356.3000,0.0000,1356.3000,0.0510,349.9057,0.0000,349.9057,2.4921,0.0000,1006.3943,1006.3943,11.2546,11.1404,1556.6000,0.0000,1556.6000,0.0892,334.1678,0.0000,334.1678,4.3540,0.0000,1222.4322,1222.4322,11.1404,10.2538,17372.2000,0.0000,17372.2000,0.6549,4494.2761,0.0000,4494.2761,31.9840,0.0000,12877.9239,12877.9239,10.2538,6.0417,6.0417,8.1478,6.0414,90621.2607,6.0417,6.0432,6.0422,8.1485,6.0392,48313.8334,6.0422,6.0438,6.0426,8.1488,6.0385,42269.3866,11.1560,871.7438,-91397.8000,181204.4808
1722,5.9187,12.4894,0.0000,127271.9000,-127271.9000,5.7257,0.0000,17834.8769,17834.8769,279.6332,145106.7769,0.0000,-145106.7769,12.4894,11.1782,19591.7000,0.0000,19591.7000,0.7294,4971.5272,0.0000,4971.5272,35.6243,0.0000,14620.1728,14620.1728,11.1782,11.1782,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1782,11.1170,1026.4000,0.0000,1026.4000,0.0390,265.3895,0.0000,265.3895,1.9053,0.0000,761.0105,761.0105,11.1170,10.9446,2283.5000,0.0000,2283.5000,0.1324,491.3009,0.0000,491.3009,6.4649,0.0000,1792.1991,1792.1991,10.9446,10.0797,16574.8000,0.0000,16574.8000,0.6320,4300.1898,0.0000,4300.1898,30.8657,0.0000,12274.6102,12274.6102,10.0797,5.9178,5.9178,7.9988,5.8259,87387.8394,5.9178,5.9194,5.9184,7.9996,5.8236,46589.1672,5.9184,5.9199,5.9187,7.9998,5.8229,40760.5714,10.8877,850.7841,-87795.5000,174737.5780
1723,6.0771,12.6046,274.5000,74202.5000,-73928.0000,3.3530,64.8318,10425.4177,10490.2495,163.7568,84627.9177,209.6682,-84418.2495,12.6046,10.5363,19600.0000,0.0000,19600.0000,0.7311,4965.5478,0.0000,4965.5478,35.7047,0.0000,14634.4522,14634.4522,10.5363,10.4229,1025.1000,0.0000,1025.1000,0.0597,223.4053,0.0000,223.4053,2.9154,0.0000,801.6947,801.6947,10.4229,10.3280,1126.1000,0.0000,1126.1000,0.0429,294.3924,0.0000,294.3924,2.0957,0.0000,831.7076,831.7076,10.3280,9.9535,3696.0000,0.0000,3696.0000,0.2148,805.4442,0.0000,805.4442,10.4912,0.0000,2890.5558,2890.5558,9.9535,8.9312,15179.3000,0.0000,15179.3000,0.5807,3995.8147,0.0000,3995.8147,28.3595,0.0000,11183.4853,11183.4853,8.9312,6.0761,6.0761,7.5037,2.7432,41148.3290,6.0761,6.0778,6.0767,7.5045,2.7416,21932.5620,6.0767,6.0785,6.0771,7.5048,2.7410,19186.8250,7.4733,583.9758,-33301.5000,82267.7161
1724,5.9669,12.4078,669.1000,68599.2000,-67930.1000,3.1280,158.3594,9620.5823,9778.9417,152.7685,78219.7823,510.7406,-77709.0417,12.4078,10.5175,16569.8000,0.0000,16569.8000,0.6169,4209.5518,0.0000,4209.5518,30.1292,0.0000,12360.2482,12360.2482,10.5175,10.1766,2859.1000,0.0000,2859.1000,0.1686,623.2989,0.0000,623.2989,8.2319,0.0000,2235.8011,2235.8011,10.1766,10.1191,647.5000,0.0000,647.5000,0.0250,169.8880,0.0000,169.8880,1.2204,0.0000,477.6120,477.6120,10.1191,9.5592,5369.8000,0.0000,5369.8000,0.3168,1174.2189,0.0000,1174.2189,15.4737,0.0000,4195.5811,4195.5811,9.5592,8.7047,12388.4000,0.0000,12388.4000,0.4820,3280.2703,0.0000,3280.2703,23.5382,0.0000,9108.1297,9108.1297,8.7047,5.9659,5.9659,7.3353,2.5022,37532.4967,5.9659,5.9677,5.9665,7.3362,2.5005,20004.3208,5.9665,5.9683,5.9669,7.3365,2.5000,17499.8952,7.1059,555.2685,-30095.5000,75036.7126
1725,6.4947,12.7454,1375.8000,54257.0000,-52881.2000,2.5252,322.3852,7676.9459,7999.3311,123.3245,61933.9459,1053.4148,-60880.5311,12.7454,10.5656,16193.3000,0.0000,16193.3000,0.6048,4094.3540,0.0000,4094.3540,29.5374,0.0000,12098.9460,12098.9460,10.5656,8.6887,17897.1000,0.0000,17897.1000,1.0555,3898.4508,0.0000,3898.4508,51.5476,0.0000,13998.6492,13998.6492,8.6887,8.6583,468.9000,0.0000,468.9000,0.0182,125.7883,0.0000,125.7883,0.8875,0.0000,343.1117,343.1117,8.6583,8.1489,7205.8000,0.0000,7205.8000,0.4269,1614.5747,0.0000,1614.5747,20.8480,0.0000,5591.2253,5591.2253,8.1489,7.6100,10793.6000,0.0000,10793.6000,0.4228,2919.2903,0.0000,2919.2903,20.6488,0.0000,7874.3097,7874.3097,7.6100,6.4937,6.4937,7.0519,1.0878,16317.6399,6.4937,6.4955,6.4943,7.0527,1.0861,8688.9965,6.4943,6.4961,6.4947,7.0530,1.0855,7598.6245,7.5799,592.3050,-322.5000,32605.2610
1726,6.5906,12.6399,1931.4000,47341.1000,-45409.7000,2.2532,451.7605,6709.4224,7161.1829,110.0403,54050.5224,1479.6395,-52570.8829,12.6399,10.2996,16183.9000,0.0000,16183.9000,0.6012,4098.0611,0.0000,4098.0611,29.3616,0.0000,12085.8389,12085.8389,10.2996,8.0029,23233.6000,0.0000,23233.6000,1.3689,5084.0511,0.0000,5084.0511,66.8560,0.0000,18149.5489,18149.5489,8.0029,7.9754,478.7000,0.0000,478.7000,0.0190,129.7595,0.0000,129.7595,0.9300,0.0000,348.9405,348.9405,7.9754,7.4210,9416.8000,0.0000,9416.8000,0.5740,2134.6718,0.0000,2134.6718,28.0352,0.0000,7282.1282,7282.1282,7.4210,7.1586,6009.2000,0.0000,6009.2000,0.2414,1643.4578,0.0000,1643.4578,11.7885,0.0000,4365.7422,4365.7422,7.1586,6.5896,6.5896,6.8741,0.5550,8325.1147,6.5896,6.5914,6.5902,6.8750,0.5533,4426.2705,6.5902,6.5920,6.5906,6.8753,0.5527,3868.7861,7.5866,592.8278,9912.5000,16620.1713
1727,6.6402,12.4051,2749.5000,42143.9000,-39394.4000,2.0695,642.5172,5977.9539,6620.4712,101.0693,48121.8539,2106.9828,-46014.8712,12.4051,9.9677,16172.6000,0.0000,16172.6000,0.6018,4108.8042,0.0000,4108.8042,29.3904,0.0000,12063.7958,12063.7958,9.9677,7.5360,25775.6000,0.0000,25775.6000,1.5265,5672.7788,0.0000,5672.7788,74.5524,0.0000,20102.8212,20102.8212,7.5360,7.5108,475.0000,0.0000,475.0000,0.0191,129.6787,0.0000,129.6787,0.9343,0.0000,345.3213,345.3213,7.5108,6.9109,11718.0000,0.0000,11718.0000,0.7241,2677.6477,0.0000,2677.6477,35.3653,0.0000,9040.3523,9040.3523,6.9109,6.8388,1822.8000,0.0000,1822.8000,0.0742,502.4522,0.0000,502.4522,3.6241,0.0000,1320.3478,1320.3478,6.8388,6.6392,6.6392,6.7390,0.1931,2895.8892,6.6392,6.6409,6.6398,6.7399,0.1913,1530.7613,6.6398,6.6416,6.6402,6.7402,0.1908,1335.2901,7.5228,587.8457,16569.6000,5761.9406
