Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1728,6.7558,12.2136,3546.7000,37875.0000,-34328.3000,1.9258,827.0133,5383.1948,6210.2082,94.0505,43258.1948,2719.6867,-40538.5082,12.2136,9.7062,16185.8000,0.0000,16185.8000,0.6045,4123.3410,0.0000,4123.3410,29.5250,0.0000,12062.4590,12062.4590,9.7062,7.0337,31365.2000,0.0000,31365.2000,1.8695,6934.4908,0.0000,6934.4908,91.3054,0.0000,24430.7092,24430.7092,7.0337,7.0126,469.5000,0.0000,469.5000,0.0191,129.1717,0.0000,129.1717,0.9315,0.0000,340.3283,340.3283,7.0126,6.4679,13276.6000,0.0000,13276.6000,0.8282,3060.1426,0.0000,3060.1426,40.4468,0.0000,10216.4574,10216.4574,6.4679,6.4338,1025.1000,0.0000,1025.1000,0.0421,284.5153,0.0000,284.5153,2.0577,0.0000,740.5847,740.5847,6.4338,6.7548,6.7548,6.5943,-0.3274,-4910.6469,6.7548,6.7565,6.7554,6.5952,-0.3292,-2633.3213,6.7554,6.7571,6.7558,6.5955,-0.3298,-2308.4650,7.9338,619.9606,27993.9000,-9852.4333
1729,6.7740,11.8830,4381.4000,34142.6000,-29761.2000,1.8085,1021.2975,4854.2471,5875.5446,88.3234,38996.8471,3360.1025,-35636.7446,11.8830,9.3400,16179.7000,0.0000,16179.7000,0.6062,4141.2548,0.0000,4141.2548,29.6049,0.0000,12038.4452,12038.4452,9.3400,6.8002,30575.7000,0.0000,30575.7000,1.8318,6803.5298,0.0000,6803.5298,89.4622,0.0000,23772.1702,23772.1702,6.8002,6.7791,476.0000,0.0000,476.0000,0.0195,131.4338,0.0000,131.4338,0.9533,0.0000,344.5662,344.5662,6.7791,6.2247,14365.8000,0.0000,14365.8000,0.9053,3324.7180,0.0000,3324.7180,44.2118,0.0000,11041.0820,11041.0820,6.2247,6.2111,427.2000,0.0000,427.2000,0.0177,119.0189,0.0000,119.0189,0.8648,0.0000,308.1811,308.1811,6.2111,6.7730,6.7730,6.4921,-0.5623,-8434.4852,6.7730,6.7748,6.7736,6.4929,-0.5641,-4512.5442,6.7736,6.7754,6.7740,6.4932,-0.5647,-3952.6874,7.7834,608.2089,32263.2000,-16899.7167
1730,6.8482,11.4854,5533.2000,30680.7000,-25147.5000,1.7222,1287.9873,4367.6979,5655.6852,84.1103,35048.3979,4245.2127,-30803.1852,11.4854,8.9698,16162.8000,0.0000,16162.8000,0.6088,4160.6020,0.0000,4160.6020,29.7328,0.0000,12002.1980,12002.1980,8.9698,6.4038,34729.5000,0.0000,34729.5000,2.0956,7778.5932,0.0000,7778.5932,102.3480,0.0000,26950.9068,26950.9068,6.4038,6.3860,468.1000,0.0000,468.1000,0.0193,130.0502,0.0000,130.0502,0.9416,0.0000,338.0498,338.0498,6.3860,5.9103,15112.6000,0.0000,15112.6000,0.9569,3521.7607,0.0000,3521.7607,46.7336,0.0000,11590.8393,11590.8393,5.9103,5.8986,427.2000,0.0000,427.2000,0.0178,119.6051,0.0000,119.6051,0.8689,0.0000,307.5949,307.5949,5.8986,6.8472,6.8472,6.3729,-0.9917,-14875.0919,6.8472,6.8489,6.8478,6.3738,-0.9935,-7948.0833,6.8478,6.8495,6.8482,6.3741,-0.9941,-6958.9562,8.1310,635.3647,41752.7000,-29782.1314
1731,6.4516,12.0390,3723.2000,46059.8000,-42336.6000,2.3072,873.1509,6512.3061,7385.4571,112.6798,52572.1061,2850.0491,-49722.0571,12.0390,9.8254,16182.4000,0.0000,16182.4000,0.6135,4132.7338,0.0000,4132.7338,29.9633,0.0000,12049.6662,12049.6662,9.8254,7.1425,32568.1000,0.0000,32568.1000,1.9796,7185.4702,0.0000,7185.4702,96.6818,0.0000,25382.6298,25382.6298,7.1425,7.1216,477.5000,0.0000,477.5000,0.0198,131.1524,0.0000,131.1524,0.9678,0.0000,346.3476,346.3476,7.1216,6.4950,15283.8000,0.0000,15283.8000,0.9756,3516.1073,0.0000,3516.1073,47.6485,0.0000,11767.6927,11767.6927,6.4950,6.4624,1024.9000,0.0000,1024.9000,0.0429,284.3398,0.0000,284.3398,2.0972,0.0000,740.5602,740.5602,6.4624,6.4506,6.4506,6.4565,0.0135,203.0449,6.4506,6.4523,6.4512,6.4574,0.0115,92.3234,6.4512,6.4529,6.4516,6.4576,0.0109,76.3526,8.9081,696.0924,23200.1000,371.7209
1732,6.3870,12.1192,3758.1000,55166.1000,-51408.0000,2.7175,882.4098,7791.2611,8673.6709,132.7177,62957.3611,2875.6902,-60081.6709,12.1192,10.1575,16184.1000,0.0000,16184.1000,0.6081,4128.4449,0.0000,4128.4449,29.6967,0.0000,12055.6551,12055.6551,10.1575,7.3631,36161.9000,0.0000,36161.9000,2.1614,7932.4902,0.0000,7932.4902,105.5611,0.0000,28229.4098,28229.4098,7.3631,7.3372,629.5000,0.0000,629.5000,0.0258,172.3153,0.0000,172.3153,1.2581,0.0000,457.1847,457.1847,7.3372,6.7393,14914.2000,0.0000,14914.2000,0.9377,3418.2593,0.0000,3418.2593,45.7973,0.0000,11495.9407,11495.9407,6.7393,6.5699,5607.3000,0.0000,5607.3000,0.2323,1549.7573,0.0000,1549.7573,11.3451,0.0000,4057.5427,4057.5427,6.5699,6.3860,6.3860,6.4780,0.2370,3555.3685,6.3860,6.3877,6.3866,6.4788,0.2348,1878.7179,6.3866,6.3882,6.3870,6.4791,0.2342,1639.0899,10.0242,783.3025,22089.0000,7073.1762
1733,5.8459,12.2285,1491.6000,111584.6000,-110093.0000,5.1207,353.8368,15617.9179,15971.7547,250.0881,127202.5179,1137.7632,-126064.7547,12.2285,11.0243,16163.0000,0.0000,16163.0000,0.6065,4116.6590,0.0000,4116.6590,29.6194,0.0000,12046.3410,12046.3410,11.0243,9.5598,20031.6000,0.0000,20031.6000,1.1896,4329.4665,0.0000,4329.4665,58.0983,0.0000,15702.1335,15702.1335,9.5598,9.5313,584.7000,0.0000,584.7000,0.0238,154.8188,0.0000,154.8188,1.1638,0.0000,429.8812,429.8812,9.5313,8.7570,14122.4000,0.0000,14122.4000,0.8841,3118.3240,0.0000,3118.3240,43.1756,0.0000,11004.0760,11004.0760,8.7570,8.0816,18955.8000,0.0000,18955.8000,0.7817,5079.8974,0.0000,5079.8974,38.1745,0.0000,13875.9026,13875.9026,8.0816,5.8450,5.8450,6.9633,3.7121,55681.9848,5.8450,5.8466,5.8455,6.9641,3.7095,29675.7143,5.8455,5.8470,5.8459,6.9643,3.7088,25961.4493,12.9095,1008.7672,-40235.5000,111319.1484
1734,5.9537,12.4982,374.5000,149978.0000,-149603.5000,6.7634,88.6570,21028.8496,21117.5066,330.3135,171006.8496,285.8430,-170721.0066,12.4982,10.9720,27502.0000,0.0000,27502.0000,1.0301,6977.9541,0.0000,6977.9541,50.3098,0.0000,20524.0459,20524.0459,10.9720,10.0334,16750.3000,0.0000,16750.3000,0.9783,3623.4766,0.0000,3623.4766,47.7777,0.0000,13126.8234,13126.8234,10.0334,9.9852,1228.5000,0.0000,1228.5000,0.0481,323.0095,0.0000,323.0095,2.3502,0.0000,905.4905,905.4905,9.9852,9.3408,14152.4000,0.0000,14152.4000,0.8480,3101.5495,0.0000,3101.5495,41.4160,0.0000,11050.8505,11050.8505,9.3408,8.7221,20151.1000,0.0000,20151.1000,0.8006,5353.1256,0.0000,5353.1256,39.1001,0.0000,14797.9744,14797.9744,8.7221,5.9529,5.9529,7.3375,5.5906,83859.0933,5.9529,5.9544,5.9534,7.3382,5.5876,44700.6581,5.9534,5.9548,5.9537,7.3384,5.5868,39107.9420,15.7028,1227.0417,-69819.2000,167667.6935
1735,5.9847,12.5464,156.2000,162104.2000,-161948.0000,7.2989,36.9562,22740.7233,22777.6795,356.4687,184844.9233,119.2438,-184725.6795,12.5464,10.8504,33556.8000,0.0000,33556.8000,1.2515,8508.4068,0.0000,8508.4068,61.1207,0.0000,25048.3932,25048.3932,10.8504,10.7717,2153.1000,7658.7000,-5505.6000,0.5278,466.7272,1204.9014,1671.6286,25.7759,8863.6014,1686.3728,-7177.2286,10.7717,10.6861,2103.9000,0.0000,2103.9000,0.0817,547.2150,0.0000,547.2150,3.9920,0.0000,1556.6850,1556.6850,10.6861,9.9510,15504.3000,0.0000,15504.3000,0.9209,3359.0886,0.0000,3359.0886,44.9738,0.0000,12145.2114,12145.2114,9.9510,9.3389,19354.2000,0.0000,19354.2000,0.7610,5095.0055,0.0000,5095.0055,37.1675,0.0000,14259.1945,14259.1945,9.3389,5.9839,5.9839,7.6614,7.0147,105221.0134,5.9839,5.9854,5.9844,7.6621,7.0117,56093.3823,5.9844,5.9857,5.9847,7.6623,7.0109,49076.6387,16.2628,1270.7966,-96934.4000,210391.0344
1736,6.1176,12.6912,21.8000,171653.5000,-171631.7000,7.7213,5.1448,24133.4837,24138.6285,377.0952,195786.9837,16.6552,-195770.3285,12.6912,10.8862,38155.1000,0.0000,38155.1000,1.4219,9654.5907,0.0000,9654.5907,69.4425,0.0000,28500.5093,28500.5093,10.8862,10.9127,203.6000,7327.0000,-7123.4000,0.3963,44.1075,1153.1792,1197.2867,19.3534,8480.1792,159.4925,-8320.6867,10.9127,10.8250,2275.2000,0.0000,2275.2000,0.0873,590.5552,0.0000,590.5552,4.2631,0.0000,1684.6448,1684.6448,10.8250,10.1165,15741.1000,0.0000,15741.1000,0.9224,3402.7244,0.0000,3402.7244,45.0494,0.0000,12338.3756,12338.3756,10.1165,9.5978,16963.4000,0.0000,16963.4000,0.6600,4454.7213,0.0000,4454.7213,32.2322,0.0000,12508.6787,12508.6787,9.5978,6.1168,6.1168,7.8573,7.5249,112874.1976,6.1168,6.1182,6.1173,7.8580,7.5218,60174.7695,6.1173,6.1186,6.1176,7.8582,7.5211,52647.6073,16.8137,1313.8461,-105620.3000,225696.5744
1737,6.2645,12.8372,0.0000,180589.0000,-180589.0000,8.1276,0.0000,25452.3412,25452.3412,396.9366,206041.3412,0.0000,-206041.3412,12.8372,10.8512,45053.8000,0.0000,45053.8000,1.6751,11376.8362,0.0000,11376.8362,81.8092,0.0000,33676.9638,33676.9638,10.8512,10.8893,0.0000,6745.3000,-6745.3000,0.3539,0.0000,1061.2107,1061.2107,17.2825,7806.5107,0.0000,-7806.5107,10.8893,10.8063,2334.2000,0.0000,2334.2000,0.0893,606.0756,0.0000,606.0756,4.3633,0.0000,1728.1244,1728.1244,10.8063,10.1822,14938.4000,0.0000,14938.4000,0.8731,3230.1822,0.0000,3230.1822,42.6390,0.0000,11708.2178,11708.2178,10.1822,9.7371,15369.6000,0.0000,15369.6000,0.5963,4032.2702,0.0000,4032.2702,29.1208,0.0000,11337.3298,11337.3298,9.7371,6.2637,6.2637,8.0004,7.8472,117707.7355,6.2637,6.2652,6.2642,8.0011,7.8440,62752.0591,6.2642,6.2655,6.2645,8.0013,7.8432,54902.4767,17.5728,1373.1635,-109638.3000,235362.2713
1738,6.3604,12.9292,0.0000,189068.3000,-189068.3000,8.5159,0.0000,26690.5988,26690.5988,415.9009,215758.8988,0.0000,-215758.8988,12.9292,10.9398,47361.2000,0.0000,47361.2000,1.7568,11944.0725,0.0000,11944.0725,85.8000,0.0000,35417.1275,35417.1275,10.9398,10.9884,0.0000,9041.6000,-9041.6000,0.4743,0.0000,1423.8946,1423.8946,23.1634,10465.4946,0.0000,-10465.4946,10.9884,10.8955,2765.2000,0.0000,2765.2000,0.1059,716.9507,0.0000,716.9507,5.1710,0.0000,2048.2493,2048.2493,10.8955,10.3362,14062.3000,0.0000,14062.3000,0.8222,3036.3574,0.0000,3036.3574,40.1526,0.0000,11025.9426,11025.9426,10.3362,9.9884,12381.1000,0.0000,12381.1000,0.4798,3240.8717,0.0000,3240.8717,23.4321,0.0000,9140.2283,9140.2283,9.9884,6.3596,6.3596,8.1740,8.5060,127590.3778,6.3596,6.3610,6.3601,8.1747,8.5028,68022.2084,6.3601,6.3613,6.3604,8.1749,8.5020,59513.7863,18.2322,1424.6881,-121540.1000,255126.3725
1739,6.4098,12.9759,0.0000,197874.2000,-197874.2000,8.9171,0.0000,27957.1404,27957.1404,435.4956,225831.3404,0.0000,-225831.3404,12.9759,11.2811,41028.4000,0.0000,41028.4000,1.5197,10340.2351,0.0000,10340.2351,74.2194,0.0000,30688.1649,30688.1649,11.2811,11.3256,0.0000,11584.4000,-11584.4000,0.6078,0.0000,1831.5066,1831.5066,29.6863,13415.9066,0.0000,-13415.9066,11.3256,11.2142,3313.8000,0.0000,3313.8000,0.1267,855.0020,0.0000,855.0020,6.1866,0.0000,2458.7980,2458.7980,11.2142,10.6786,13344.1000,0.0000,13344.1000,0.7788,2866.5386,0.0000,2866.5386,38.0372,0.0000,10477.5614,10477.5614,10.6786,10.3712,10787.3000,0.0000,10787.3000,0.4169,2809.5461,0.0000,2809.5461,20.3621,0.0000,7977.7539,7977.7539,10.3712,6.4090,6.4090,8.3901,9.4497,141746.1239,6.4090,6.4104,6.4095,8.3908,9.4465,75571.6027,6.4095,6.4107,6.4098,8.3909,9.4457,66119.5985,18.5506,1449.5693,-140985.0000,283437.3251
1740,6.5686,13.1352,0.0000,206597.7000,-206597.7000,9.3127,0.0000,29269.0149,29269.0149,454.8156,235866.7149,0.0000,-235866.7149,13.1352,11.2901,47360.1000,0.0000,47360.1000,1.7529,11909.4490,0.0000,11909.4490,85.6101,0.0000,35450.6510,35450.6510,11.2901,11.3439,0.0000,12622.4000,-12622.4000,0.6631,0.0000,1995.8246,1995.8246,32.3830,14618.2246,0.0000,-14618.2246,11.3439,11.2454,3161.0000,0.0000,3161.0000,0.1202,815.3624,0.0000,815.3624,5.8684,0.0000,2345.6376,2345.6376,11.2454,10.7736,12606.8000,0.0000,12606.8000,0.7314,2706.8024,0.0000,2706.8024,35.7189,0.0000,9899.9976,9899.9976,10.7736,10.5149,9591.9000,0.0000,9591.9000,0.3686,2494.7420,0.0000,2494.7420,18.0009,0.0000,7097.1580,7097.1580,10.5149,6.5679,6.5679,8.5414,9.8564,147846.2342,6.5679,6.5692,6.5683,8.5421,9.8530,78824.3269,6.5683,6.5696,6.5686,8.5422,9.8522,68965.5112,19.4232,1517.7526,-146500.3000,295636.0723
1741,6.6341,13.1960,0.0000,213908.8000,-213908.8000,9.6505,0.0000,30338.9505,30338.9505,471.3143,244247.7505,0.0000,-244247.7505,13.1960,11.4820,45052.3000,0.0000,45052.3000,1.6633,11319.5251,0.0000,11319.5251,81.2345,0.0000,33732.7749,33732.7749,11.4820,11.5243,0.0000,11624.7000,-11624.7000,0.6107,0.0000,1842.2363,1842.2363,29.8243,13466.9363,0.0000,-13466.9363,11.5243,11.4596,2077.0000,0.0000,2077.0000,0.0789,534.3589,0.0000,534.3589,3.8548,0.0000,1542.6411,1542.6411,11.4596,10.9961,12297.6000,0.0000,12297.6000,0.7130,2631.3869,0.0000,2631.3869,34.8223,0.0000,9666.2131,9666.2131,10.9961,10.7675,8396.5000,0.0000,8396.5000,0.3221,2176.7688,0.0000,2176.7688,15.7323,0.0000,6219.7312,6219.7312,10.7675,6.6333,6.6333,8.7004,10.3952,155928.3810,6.6333,6.6347,6.6338,8.7011,10.3919,83134.8768,6.6338,6.6350,6.6341,8.7012,10.3910,72737.2712,19.5579,1528.2781,-157710.1000,311800.5289
1742,6.7347,13.2957,0.0000,223639.6000,-223639.6000,10.0931,0.0000,31774.3831,31774.3831,492.9291,255413.9831,0.0000,-255413.9831,13.2957,11.7193,42756.4000,0.0000,42756.4000,1.5771,10727.7703,0.0000,10727.7703,77.0213,0.0000,32028.6297,32028.6297,11.7193,11.7565,0.0000,12741.6000,-12741.6000,0.6698,0.0000,2025.0146,2025.0146,32.7112,14766.6146,0.0000,-14766.6146,11.7565,11.6953,2008.7000,0.0000,2008.7000,0.0761,515.0660,0.0000,515.0660,3.7169,0.0000,1493.6340,1493.6340,11.6953,11.2950,10735.8000,0.0000,10735.8000,0.6199,2288.6071,0.0000,2288.6071,30.2771,0.0000,8447.1929,8447.1929,11.2950,11.0358,9591.9000,0.0000,9591.9000,0.3666,2475.9239,0.0000,2475.9239,17.9051,0.0000,7115.9761,7115.9761,11.0358,6.7340,6.7340,8.8849,11.1189,166783.9341,6.7340,6.7353,6.7344,8.8856,11.1155,88924.2384,6.7344,6.7356,6.7347,8.8857,11.1147,77802.9974,20.1039,1570.9460,-171288.4000,333511.1699
1743,6.7905,13.3487,0.0000,224078.5000,-224078.5000,10.1184,0.0000,31867.6475,31867.6475,494.1661,255946.1475,0.0000,-255946.1475,13.3487,11.9822,36430.7000,0.0000,36430.7000,1.3416,9133.8946,0.0000,9133.8946,65.5239,0.0000,27296.8054,27296.8054,11.9822,12.0139,0.0000,15645.5000,-15645.5000,0.8231,0.0000,2494.5921,2494.5921,40.1993,18140.0921,0.0000,-18140.0921,12.0139,11.9331,2598.7000,0.0000,2598.7000,0.0981,663.9046,0.0000,663.9046,4.7904,0.0000,1934.7954,1934.7954,11.9331,11.5789,9231.7000,0.0000,9231.7000,0.5307,1960.5890,0.0000,1960.5890,25.9202,0.0000,7271.1110,7271.1110,11.5789,11.2685,11185.7000,0.0000,11185.7000,0.4254,2875.5335,0.0000,2875.5335,20.7767,0.0000,8310.1665,8310.1665,11.2685,6.7898,6.7898,9.0291,11.5198,172797.7188,6.7898,6.7911,6.7902,9.0298,11.5165,92131.9625,6.7902,6.7914,6.7905,9.0300,11.5157,80609.7898,20.0061,1563.3036,-180277.2000,345539.4711
1744,6.8113,13.3679,0.0000,233868.7000,-233868.7000,10.5637,0.0000,33272.0553,33272.0553,515.9131,267140.7553,0.0000,-267140.7553,13.3679,12.4746,23782.7000,0.0000,23782.7000,0.8751,5961.2073,0.0000,5961.2073,42.7399,0.0000,17821.4927,17821.4927,12.4746,12.4743,0.0000,15258.1000,-15258.1000,0.8035,0.0000,2448.1169,2448.1169,39.2403,17706.2169,0.0000,-17706.2169,12.4743,12.4209,1638.1000,0.0000,1638.1000,0.0616,415.7678,0.0000,415.7678,3.0070,0.0000,1222.3322,1222.3322,12.4209,12.1159,7455.5000,0.0000,7455.5000,0.4267,1571.3144,0.0000,1571.3144,20.8401,0.0000,5884.1856,5884.1856,12.1159,11.6837,14771.9000,0.0000,14771.9000,0.5592,3768.3820,0.0000,3768.3820,27.3096,0.0000,11003.5180,11003.5180,11.6837,6.8106,6.8106,9.2471,12.4893,187339.7366,6.8106,6.8119,6.8111,9.2478,12.4860,99887.9202,6.8111,6.8122,6.8113,9.2479,12.4852,87396.4988,19.9346,1557.7200,-201478.6000,374624.1556
1745,6.4441,12.9946,0.0000,136006.4000,-136006.4000,6.1440,0.0000,19227.2240,19227.2240,300.0634,155233.6240,0.0000,-155233.6240,12.9946,11.7711,19576.6000,0.0000,19576.6000,0.7201,4932.5252,0.0000,4932.5252,35.1706,0.0000,14644.0748,14644.0748,11.7711,11.7716,0.0000,185.6000,-185.6000,0.0098,0.0000,29.5159,29.5159,0.4782,215.1159,0.0000,-215.1159,11.7716,11.6959,1356.1000,0.0000,1356.1000,0.0506,347.6529,0.0000,347.6529,2.4710,0.0000,1008.4471,1008.4471,11.6959,11.2381,6723.9000,0.0000,6723.9000,0.3814,1433.3573,0.0000,1433.3573,18.6253,0.0000,5290.5427,5290.5427,11.2381,10.4358,17361.9000,0.0000,17361.9000,0.6515,4485.2604,0.0000,4485.2604,31.8182,0.0000,12876.6396,12876.6396,10.4358,6.4432,6.4432,8.4395,6.1270,91905.4262,6.4432,6.4447,6.4437,8.4403,6.1248,48998.0972,6.4437,6.4452,6.4441,8.4405,6.1240,42867.7115,11.9361,932.7040,-91173.5000,183771.2349
1746,6.2997,12.8547,68.2000,133955.9000,-133887.7000,6.0435,16.0399,18891.0497,18907.0896,295.1565,152846.9497,52.1601,-152794.7896,12.8547,11.6094,19584.2000,0.0000,19584.2000,0.7247,4944.1281,0.0000,4944.1281,35.3908,0.0000,14640.0719,14640.0719,11.6094,11.5920,233.7000,0.0000,233.7000,0.0135,50.0163,0.0000,50.0163,0.6572,0.0000,183.6837,183.6837,11.5920,11.5338,1023.7000,0.0000,1023.7000,0.0386,263.1155,0.0000,263.1155,1.8866,0.0000,760.5845,760.5845,11.5338,11.0293,7303.1000,0.0000,7303.1000,0.4199,1560.8393,0.0000,1560.8393,20.5050,0.0000,5742.2607,5742.2607,11.0293,10.2557,16565.0000,0.0000,16565.0000,0.6306,4292.3604,0.0000,4292.3604,30.7974,0.0000,12272.6396,12272.6396,10.2557,6.2989,6.2989,8.2773,6.0060,90090.5040,6.2989,6.3004,6.2994,8.2781,6.0037,48029.7826,6.2994,6.3009,6.2997,8.2783,6.0030,42020.7522,11.8061,922.5445,-89178.0000,180141.0389
1747,6.4423,12.8666,921.3000,83992.0000,-83070.7000,3.8405,216.0975,11873.5932,12089.6907,187.5616,95865.5932,705.2025,-95160.3907,12.8666,11.0387,19587.4000,0.0000,19587.4000,0.7264,4944.1086,0.0000,4944.1086,35.4749,0.0000,14643.2914,14643.2914,11.0387,10.6873,3613.4000,0.0000,3613.4000,0.2087,780.7794,0.0000,780.7794,10.1927,0.0000,2832.6206,2832.6206,10.6873,10.6056,1129.6000,0.0000,1129.6000,0.0428,294.1664,0.0000,294.1664,2.0879,0.0000,835.4336,835.4336,10.6056,9.9566,7779.3000,0.0000,7779.3000,0.4486,1687.6306,0.0000,1687.6306,21.9086,0.0000,6091.6694,6091.6694,9.9566,9.1214,15170.4000,0.0000,15170.4000,0.5795,3993.2894,0.0000,3993.2894,28.3028,0.0000,11177.1106,11177.1106,9.1214,6.4414,6.4414,7.7814,3.0217,45325.0590,6.4414,6.4430,6.4419,7.7822,3.0198,24158.6350,6.4419,6.4436,6.4423,7.7825,3.0192,21134.0917,8.7696,685.2684,-35790.6000,90617.7858
1748,6.2498,12.6099,1241.8000,80576.7000,-79334.9000,3.7088,292.3333,11353.7260,11646.0593,181.1335,91930.4260,949.4667,-90980.9593,12.6099,10.9873,16559.8000,0.0000,16559.8000,0.6140,4195.0205,0.0000,4195.0205,29.9860,0.0000,12364.7795,12364.7795,10.9873,10.5152,4557.6000,0.0000,4557.6000,0.2661,985.6589,0.0000,985.6589,12.9963,0.0000,3571.9411,3571.9411,10.5152,10.4663,643.0000,0.0000,643.0000,0.0247,167.8699,0.0000,167.8699,1.2065,0.0000,475.1301,475.1301,10.4663,9.7297,8427.4000,0.0000,8427.4000,0.4946,1832.3825,0.0000,1832.3825,24.1555,0.0000,6595.0175,6595.0175,9.7297,9.0150,12381.1000,0.0000,12381.1000,0.4817,3270.0410,0.0000,3270.0410,23.5231,0.0000,9111.0590,9111.0590,9.0150,6.2488,6.2488,7.6319,2.9820,44729.2672,6.2488,6.2505,6.2494,7.6328,2.9801,23841.0645,6.2494,6.2511,6.2498,7.6331,2.9795,20856.5842,8.3848,655.2021,-36766.0000,89426.9160
1749,6.6310,12.7846,2171.5000,66373.9000,-64202.4000,3.1230,507.5350,9413.3939,9920.9289,152.5212,75787.2939,1663.9650,-74123.3289,12.7846,10.9724,16185.0000,0.0000,16185.0000,0.6025,4090.0036,0.0000,4090.0036,29.4270,0.0000,12094.9964,12094.9964,10.9724,9.2426,18323.4000,0.0000,18323.4000,1.0709,3963.7492,0.0000,3963.7492,52.3017,0.0000,14359.6508,14359.6508,9.2426,9.2139,480.4000,0.0000,480.4000,0.0185,127.8053,0.0000,127.8053,0.9040,0.0000,352.5947,352.5947,9.2139,8.5681,9923.0000,0.0000,9923.0000,0.5839,2202.7076,0.0000,2202.7076,28.5184,0.0000,7720.2924,7720.2924,8.5681,8.0801,10787.3000,0.0000,10787.3000,0.4213,2899.1044,0.0000,2899.1044,20.5756,0.0000,7888.1956,7888.1956,8.0801,6.6300,6.6300,7.3550,1.6276,24413.3704,6.6300,6.6317,6.6306,7.3559,1.6257,13005.4631,6.6306,6.6323,6.6310,7.3562,1.6250,11375.1431,8.7303,682.1951,-8503.3000,48793.9766
1750,6.6536,12.6171,2871.0000,59996.1000,-57125.1000,2.8828,670.7413,8512.1870,9182.9283,140.7919,68508.2870,2200.2587,-66308.0283,12.6171,10.7151,16178.8000,0.0000,16178.8000,0.6006,4098.0892,0.0000,4098.0892,29.3341,0.0000,12080.7108,12080.7108,10.7151,8.6807,22314.1000,0.0000,22314.1000,1.3045,4848.1802,0.0000,4848.1802,63.7108,0.0000,17465.9198,17465.9198,8.6807,8.6548,465.5000,0.0000,465.5000,0.0183,124.8912,0.0000,124.8912,0.8955,0.0000,340.6088,340.6088,8.6548,7.9756,11702.3000,0.0000,11702.3000,0.7056,2622.2411,0.0000,2622.2411,34.4595,0.0000,9080.0589,9080.0589,7.9756,7.7247,6005.7000,0.0000,6005.7000,0.2394,1628.6206,0.0000,1628.6206,11.6927,0.0000,4377.0794,4377.0794,7.7247,6.6526,6.6526,7.1887,1.1891,17836.8806,6.6526,6.6543,6.6532,7.1895,1.1873,9498.1264,6.6532,6.6549,6.6536,7.1898,1.1866,8306.3447,8.6270,674.1224,-458.7000,35641.3516
1751,6.6750,12.4148,3690.5000,54739.6000,-51049.1000,2.6958,861.8518,7769.2704,8631.1222,131.6572,62508.8704,2828.6482,-59680.2222,12.4148,10.4455,16162.7000,0.0000,16162.7000,0.6016,4105.7267,0.0000,4105.7267,29.3831,0.0000,12056.9733,12056.9733,10.4455,8.2610,24648.7000,0.0000,24648.7000,1.4481,5380.1863,0.0000,5380.1863,70.7243,0.0000,19268.5137,19268.5137,8.2610,8.2358,479.1000,0.0000,479.1000,0.0191,129.3592,0.0000,129.3592,0.9309,0.0000,349.7408,349.7408,8.2358,7.5055,13925.3000,0.0000,13925.3000,0.8489,3142.6683,0.0000,3142.6683,41.4605,0.0000,10782.6317,10782.6317,7.5055,7.4347,1821.9000,0.0000,1821.9000,0.0734,497.6257,0.0000,497.6257,3.5854,0.0000,1324.2743,1324.2743,7.4347,6.6740,6.6740,7.0543,0.8343,12514.8855,6.6740,6.6757,6.6746,7.0552,0.8325,6659.8664,6.6746,6.6762,6.6750,7.0555,0.8319,5822.9587,8.5304,666.5793,5988.6000,24997.7106
1752,6.7744,12.2413,4616.2000,49770.8000,-45154.6000,2.5281,1076.0210,7076.2459,8152.2669,123.4673,56847.0459,3540.1790,-53306.8669,12.2413,10.2154,16174.6000,0.0000,16174.6000,0.6040,4118.8635,0.0000,4118.8635,29.5000,0.0000,12055.7365,12055.7365,10.2154,7.7763,29579.6000,0.0000,29579.6000,1.7469,6482.1096,0.0000,6482.1096,85.3141,0.0000,23097.4904,23097.4904,7.7763,7.7542,473.5000,0.0000,473.5000,0.0190,128.7946,0.0000,128.7946,0.9270,0.0000,344.7054,344.7054,7.7542,7.0735,15317.2000,0.0000,15317.2000,0.9416,3485.4309,0.0000,3485.4309,45.9870,0.0000,11831.7691,11831.7691,7.0735,7.0387,1024.6000,0.0000,1024.6000,0.0416,281.7212,0.0000,281.7212,2.0339,0.0000,742.8788,742.8788,7.0387,6.7735,6.7735,6.9061,0.3008,4512.0839,6.7735,6.7751,6.7740,6.9069,0.2989,2391.3570,6.7740,6.7757,6.7744,6.9072,0.2983,2087.8973,8.8218,689.3503,17414.9000,8991.3381
1753,6.7918,11.9511,5570.4000,45239.7000,-39669.3000,2.3820,1298.0179,6433.9796,7731.9974,116.3351,51673.6796,4272.3821,-47401.2974,11.9511,9.8867,16174.4000,0.0000,16174.4000,0.6057,4135.8697,0.0000,4135.8697,29.5820,0.0000,12038.5303,12038.5303,9.8867,7.5220,29146.0000,0.0000,29146.0000,1.7289,6423.5918,0.0000,6423.5918,84.4383,0.0000,22722.4082,22722.4082,7.5220,7.5004,470.6000,0.0000,470.6000,0.0190,128.5051,0.0000,128.5051,0.9295,0.0000,342.0949,342.0949,7.5004,6.8068,16405.4000,0.0000,16405.4000,1.0183,3749.4278,0.0000,3749.4278,49.7330,0.0000,12655.9722,12655.9722,6.8068,6.7929,427.1000,0.0000,427.1000,0.0175,117.9194,0.0000,117.9194,0.8547,0.0000,309.1806,309.1806,6.7929,6.7909,6.7909,6.7919,0.0022,33.2766,6.7909,6.7925,6.7915,6.7927,0.0004,2.8561,6.7915,6.7931,6.7918,6.7930,-0.0003,-1.9434,8.6573,676.4942,22954.2000,34.1893
1754,6.8787,11.6823,6624.2000,41053.6000,-34429.4000,2.2571,1541.0627,5847.5041,7388.5668,110.2322,46901.1041,5083.1373,-41817.9668,11.6823,9.6022,16154.2000,0.0000,16154.2000,0.6078,4146.6332,0.0000,4146.6332,29.6841,0.0000,12007.5668,12007.5668,9.6022,7.0693,34469.8000,0.0000,34469.8000,2.0578,7634.7642,0.0000,7634.7642,100.5014,0.0000,26835.0358,26835.0358,7.0693,7.0505,474.4000,0.0000,474.4000,0.0193,130.4482,0.0000,130.4482,0.9414,0.0000,343.9518,343.9518,7.0505,6.4424,17457.4000,0.0000,17457.4000,1.0892,4021.1227,0.0000,4021.1227,53.1948,0.0000,13436.2773,13436.2773,6.4424,6.4304,427.1000,0.0000,427.1000,0.0176,118.5881,0.0000,118.5881,0.8590,0.0000,308.5119,308.5119,6.4304,6.8778,6.8778,6.6541,-0.5218,-7827.5122,6.8778,6.8794,6.8783,6.6549,-0.5238,-4190.1169,6.8783,6.8800,6.8787,6.6552,-0.5244,-3670.9888,9.0732,708.9911,34553.5000,-15688.6180
1755,6.5518,12.0966,4908.7000,57832.5000,-52923.8000,2.9113,1148.9997,8190.8495,9339.8492,142.1850,66023.3495,3759.7003,-62263.6492,12.0966,10.2725,16169.9000,0.0000,16169.9000,0.6111,4126.1513,0.0000,4126.1513,29.8435,0.0000,12043.7487,12043.7487,10.2725,7.6743,34385.4000,0.0000,34385.4000,2.0642,7527.8396,0.0000,7527.8396,100.8140,0.0000,26857.5604,26857.5604,7.6743,7.6547,469.1000,0.0000,469.1000,0.0192,127.7970,0.0000,127.7970,0.9388,0.0000,341.3030,341.3030,7.6547,6.9346,18091.6000,0.0000,18091.6000,1.1392,4123.8071,0.0000,4123.8071,55.6350,0.0000,13967.7929,13967.7929,6.9346,6.9039,1024.4000,0.0000,1024.4000,0.0425,282.2710,0.0000,282.2710,2.0747,0.0000,742.1290,742.1290,6.9039,6.5508,6.5508,6.7274,0.4622,6932.8162,6.5508,6.5525,6.5514,6.7282,0.4601,3680.5070,6.5514,6.5530,6.5518,6.7285,0.4594,3215.7073,10.1813,795.5785,17216.6000,13829.0305
1756,6.5354,12.1716,5016.2000,65290.0000,-60273.8000,3.2519,1174.5242,9244.4661,10418.9902,158.8179,74534.4661,3841.6758,-70692.7902,12.1716,10.4974,16175.2000,0.0000,16175.2000,0.6072,4123.0990,0.0000,4123.0990,29.6526,0.0000,12052.1010,12052.1010,10.4974,7.7593,38936.6000,0.0000,38936.6000,2.3072,8491.3069,0.0000,8491.3069,112.6778,0.0000,30445.2931,30445.2931,7.7593,7.7350,636.3000,0.0000,636.3000,0.0258,173.1219,0.0000,173.1219,1.2592,0.0000,463.1781,463.1781,7.7350,7.0670,17821.6000,0.0000,17821.6000,1.1085,4056.6510,0.0000,4056.6510,54.1350,0.0000,13764.9490,13764.9490,7.0670,6.9113,5603.8000,0.0000,5603.8000,0.2302,1540.9600,0.0000,1540.9600,11.2436,0.0000,4062.8400,4062.8400,6.9113,6.5345,6.5345,6.7229,0.5472,8208.0567,6.5345,6.5361,6.5351,6.7237,0.5449,4359.3529,6.5351,6.5366,6.5354,6.7239,0.5442,3809.3723,11.2960,882.6868,18899.7000,16376.7819
1757,6.0601,12.3939,2061.9000,120912.7000,-118850.8000,5.5801,487.1394,16983.3732,17470.5126,272.5219,137896.0732,1574.7606,-136321.3126,12.3939,11.2841,16157.5000,0.0000,16157.5000,0.6058,4105.6172,0.0000,4105.6172,29.5843,0.0000,12051.8828,12051.8828,11.2841,9.8596,20851.6000,0.0000,20851.6000,1.2302,4486.9937,0.0000,4486.9937,60.0805,0.0000,16364.6063,16364.6063,9.8596,9.8330,581.6000,0.0000,581.6000,0.0235,153.3139,0.0000,153.3139,1.1491,0.0000,428.2861,428.2861,9.8330,8.9885,16515.2000,0.0000,16515.2000,1.0255,3628.4702,0.0000,3628.4702,50.0854,0.0000,12886.7298,12886.7298,8.9885,8.3595,18943.9000,0.0000,18943.9000,0.7763,5059.0562,0.0000,5059.0562,37.9148,0.0000,13884.8438,13884.8438,8.3595,6.0593,6.0593,7.2094,4.0994,61491.6646,6.0593,6.0608,6.0598,7.2101,4.0968,32774.0954,6.0598,6.0611,6.0601,7.2103,4.0961,28672.5281,13.8621,1083.2063,-45801.0000,122938.2881
1758,6.1676,12.6810,712.1000,158631.4000,-157919.3000,7.1812,167.8971,22321.2700,22489.1671,350.7165,180952.6700,544.2029,-180408.4671,12.6810,11.2381,27484.8000,0.0000,27484.8000,1.0267,6955.6277,0.0000,6955.6277,50.1448,0.0000,20529.1723,20529.1723,11.2381,10.3386,16738.0000,0.0000,16738.0000,0.9727,3604.5853,0.0000,3604.5853,47.5068,0.0000,13133.4147,13133.4147,10.3386,10.2921,1228.6000,0.0000,1228.6000,0.0479,321.5865,0.0000,321.5865,2.3382,0.0000,907.0135,907.0135,10.2921,9.5868,16167.6000,0.0000,16167.6000,0.9631,3525.3685,0.0000,3525.3685,47.0364,0.0000,12642.2315,12642.2315,9.5868,8.9960,20138.5000,0.0000,20138.5000,0.7968,5330.1912,0.0000,5330.1912,38.9149,0.0000,14808.3088,14808.3088,8.9960,6.1668,6.1668,7.5814,5.9955,89932.4711,6.1668,6.1682,6.1673,7.5821,5.9925,47940.0855,6.1673,6.1685,6.1676,7.5823,5.9918,41942.5440,16.4827,1287.9781,-76161.8000,179815.1006
1759,6.1844,12.7401,181.3000,170926.5000,-170745.2000,7.7059,42.7328,24058.1234,24100.8562,376.3446,194984.6234,138.5672,-194846.0562,12.7401,11.1239,33539.0000,0.0000,33539.0000,1.2472,8480.7214,0.0000,8480.7214,60.9104,0.0000,25058.2786,25058.2786,11.1239,11.0765,1544.9000,7887.6000,-6342.7000,0.5041,333.3402,1244.7686,1578.1088,24.6215,9132.3686,1211.5598,-7920.8088,11.0765,10.9938,2097.0000,0.0000,2097.0000,0.0810,543.0069,0.0000,543.0069,3.9581,0.0000,1553.9931,1553.9931,10.9938,10.2429,16332.6000,0.0000,16332.6000,0.9643,3520.9738,0.0000,3520.9738,47.0967,0.0000,12811.6262,12811.6262,10.2429,9.6484,19342.1000,0.0000,19342.1000,0.7573,5069.9383,0.0000,5069.9383,36.9847,0.0000,14272.1617,14272.1617,9.6484,6.1837,6.1837,7.9160,7.5236,112853.6153,6.1837,6.1850,6.1841,7.9167,7.5206,60164.5528,6.1841,6.1854,6.1844,7.9169,7.5199,52639.0884,16.8899,1319.7986,-105777.2000,225657.2565
1760,6.3164,12.8872,3.8000,179972.3000,-179968.5000,8.1029,0.8934,25387.6377,25388.5311,395.7338,205359.9377,2.9066,-205357.0311,12.8872,11.1571,38134.6000,0.0000,38134.6000,1.4167,9622.8725,0.0000,9622.8725,69.1915,0.0000,28511.7275,28511.7275,11.1571,11.1899,11.3000,7559.6000,-7548.3000,0.3976,2.4368,1193.4616,1195.8984,19.4163,8753.0616,8.8632,-8744.1984,11.1899,11.1048,2279.9000,0.0000,2279.9000,0.0870,589.3986,0.0000,589.3986,4.2502,0.0000,1690.5014,1690.5014,11.1048,10.4084,15922.2000,0.0000,15922.2000,0.9276,3426.3739,0.0000,3426.3739,45.3013,0.0000,12495.8261,12495.8261,10.4084,9.9025,16952.8000,0.0000,16952.8000,0.6563,4432.8561,0.0000,4432.8561,32.0511,0.0000,12519.9439,12519.9439,9.9025,6.3157,6.3157,8.1091,8.0158,120236.7866,6.3157,6.3170,6.3162,8.1098,8.0128,64102.0340,6.3162,6.3174,6.3164,8.1099,8.0120,56084.1409,17.3822,1358.2660,-114227.3000,240422.9615
1761,6.4672,13.0357,0.0000,189268.5000,-189268.5000,8.5273,0.0000,26767.4345,26767.4345,416.4572,216035.9345,0.0000,-216035.9345,13.0357,11.1304,45029.5000,0.0000,45029.5000,1.6690,11339.1344,0.0000,11339.1344,81.5114,0.0000,33690.3656,33690.3656,11.1304,11.1656,0.0000,6981.9000,-6981.9000,0.3666,0.0000,1101.9197,1101.9197,17.9048,8083.8197,0.0000,-8083.8197,11.1656,11.0853,2331.4000,0.0000,2331.4000,0.0888,602.9248,0.0000,602.9248,4.3380,0.0000,1728.4752,1728.4752,11.0853,10.4714,15132.9000,0.0000,15132.9000,0.8797,3257.5405,0.0000,3257.5405,42.9650,0.0000,11875.3595,11875.3595,10.4714,10.0380,15360.0000,0.0000,15360.0000,0.5929,4012.6553,0.0000,4012.6553,28.9579,0.0000,11347.3447,11347.3447,10.0380,6.4665,6.4665,8.2522,8.3509,125263.7946,6.4665,6.4678,6.4669,8.2529,8.3478,66782.5338,6.4669,6.4681,6.4672,8.2531,8.3470,58429.3258,18.1865,1421.1223,-118396.6000,250475.6541
1762,6.5580,13.1225,0.0000,201050.7000,-201050.7000,9.0654,0.0000,28477.9888,28477.9888,442.7411,229528.6888,0.0000,-229528.6888,13.1225,11.2371,47333.2000,0.0000,47333.2000,1.7503,11904.8017,0.0000,11904.8017,85.4810,0.0000,35428.3983,35428.3983,11.2371,11.2808,0.0000,9429.8000,-9429.8000,0.4951,0.0000,1490.0978,1490.0978,24.1801,10919.8978,0.0000,-10919.8978,11.2808,11.1917,2765.7000,0.0000,2765.7000,0.1054,714.0477,0.0000,714.0477,5.1482,0.0000,2051.6523,2051.6523,11.1917,10.7079,12531.9000,0.0000,12531.9000,0.7288,2693.0371,0.0000,2693.0371,35.5935,0.0000,9838.8629,9838.8629,10.7079,10.3671,12373.4000,0.0000,12373.4000,0.4771,3221.2673,0.0000,3221.2673,23.3024,0.0000,9152.1327,9152.1327,10.3671,6.5573,6.5573,8.4622,9.2737,139104.7584,6.5573,6.5586,6.5578,8.4628,9.2705,74163.7438,6.5578,6.5589,6.5580,8.4630,9.2697,64887.9006,18.9332,1479.4708,-135476.3000,278156.4028
1763,6.5978,13.1595,0.0000,204304.8000,-204304.8000,9.2167,0.0000,28958.6776,28958.6776,450.1277,233263.4776,0.0000,-233263.4776,13.1595,11.5148,41003.4000,0.0000,41003.4000,1.5142,10307.4616,0.0000,10307.4616,73.9487,0.0000,30695.9384,30695.9384,11.5148,11.5565,0.0000,11895.2000,-11895.2000,0.6248,0.0000,1885.8416,1885.8416,30.5129,13781.0416,0.0000,-13781.0416,11.5565,11.4480,3310.0000,0.0000,3310.0000,0.1259,851.1838,0.0000,851.1838,6.1496,0.0000,2458.8162,2458.8162,11.4480,10.9931,11488.2000,0.0000,11488.2000,0.6668,2458.6522,0.0000,2458.6522,32.5634,0.0000,9029.5478,9029.5478,10.9931,10.6872,10780.6000,0.0000,10780.6000,0.4141,2794.9614,0.0000,2794.9614,20.2217,0.0000,7985.6386,7985.6386,10.6872,6.5970,6.5970,8.6421,9.9090,148634.9477,6.5970,6.5983,6.5975,8.6428,9.9058,79246.6163,6.5975,6.5986,6.5978,8.6429,9.9051,69335.4554,18.8435,1472.4574,-149617.8000,297217.0193
1764,6.8038,13.3670,0.0000,223303.3000,-223303.3000,10.0759,0.0000,31764.7457,31764.7457,492.0911,255068.0457,0.0000,-255068.0457,13.3670,11.6432,47337.4000,0.0000,47337.4000,1.7470,11865.4035,0.0000,11865.4035,85.3223,0.0000,35471.9965,35471.9965,11.6432,11.7128,0.0000,20568.0000,-20568.0000,1.0813,0.0000,3265.8426,3265.8426,52.8096,23833.8426,0.0000,-23833.8426,11.7128,11.6221,3156.4000,0.0000,3156.4000,0.1195,809.8646,0.0000,809.8646,5.8376,0.0000,2346.5354,2346.5354,11.6221,11.3446,7825.7000,0.0000,7825.7000,0.4520,1670.1846,0.0000,1670.1846,22.0749,0.0000,6155.5154,6155.5154,11.3446,11.0942,9585.9000,0.0000,9585.9000,0.3664,2472.6052,0.0000,2472.6052,17.8948,0.0000,7113.2948,7113.2948,11.0942,6.8031,6.8031,8.9486,11.4551,171825.8932,6.8031,6.8043,6.8035,8.9493,11.4517,91613.4851,6.8035,6.8046,6.8038,8.9494,11.4509,80156.5058,20.7633,1622.4730,-175965.9000,343595.8840
1765,6.9557,13.5139,0.0000,240343.3000,-240343.3000,10.8569,0.0000,34279.8445,34279.8445,530.2343,274623.1445,0.0000,-274623.1445,13.5139,11.9675,45028.1000,0.0000,45028.1000,1.6564,11263.6139,0.0000,11263.6139,80.8969,0.0000,33764.4861,33764.4861,11.9675,12.0227,0.0000,21869.3000,-21869.3000,1.1502,0.0000,3486.3023,3486.3023,56.1757,25355.6023,0.0000,-25355.6023,12.0227,11.9653,2079.6000,0.0000,2079.6000,0.0785,531.2207,0.0000,531.2207,3.8362,0.0000,1548.3793,1548.3793,11.9653,11.7601,5918.9000,0.0000,5918.9000,0.3407,1256.3935,0.0000,1256.3935,16.6416,0.0000,4662.5065,4662.5065,11.7601,11.5440,8391.3000,0.0000,8391.3000,0.3189,2151.5683,0.0000,2151.5683,15.5735,0.0000,6239.7317,6239.7317,11.5440,6.9551,6.9551,9.2496,12.7454,191180.3782,6.9551,6.9563,6.9555,9.2502,12.7419,101935.4506,6.9555,6.9566,6.9557,9.2503,12.7412,89188.3230,21.6026,1688.0597,-200794.7000,382304.1519
1766,7.0489,13.6030,0.0000,240871.6000,-240871.6000,10.8898,0.0000,34411.7596,34411.7596,531.8402,275283.3596,0.0000,-275283.3596,13.6030,12.1309,42733.2000,0.0000,42733.2000,1.5684,10676.3925,0.0000,10676.3925,76.5987,0.0000,32056.8075,32056.8075,12.1309,12.1652,0.0000,14918.3000,-14918.3000,0.7855,0.0000,2383.0818,2383.0818,38.3644,17301.3818,0.0000,-17301.3818,12.1652,12.1079,2006.9000,0.0000,2006.9000,0.0754,511.6105,0.0000,511.6105,3.6835,0.0000,1495.2895,1495.2895,12.1079,11.8501,7234.0000,0.0000,7234.0000,0.4138,1532.1086,0.0000,1532.1086,20.2088,0.0000,5701.8914,5701.8914,11.8501,11.5988,9585.9000,0.0000,9585.9000,0.3618,2454.7022,0.0000,2454.7022,17.6695,0.0000,7131.1978,7131.1978,11.5988,7.0482,7.0482,9.3235,12.3692,185538.2460,7.0482,7.0495,7.0487,9.3241,12.3659,98927.1474,7.0487,7.0497,7.0489,9.3243,12.3651,86555.7133,21.1421,1652.0761,-194229.9000,371021.1067
1767,7.1036,13.6551,0.0000,236543.4000,-236543.4000,10.6996,0.0000,33826.2314,33826.2314,522.5499,270369.6314,0.0000,-270369.6314,13.6551,12.3577,36410.6000,0.0000,36410.6000,1.3345,9090.2138,0.0000,9090.2138,65.1754,0.0000,27320.3862,27320.3862,12.3577,12.3857,0.0000,17053.0000,-17053.0000,0.8985,0.0000,2731.9709,2731.9709,43.8797,19784.9709,0.0000,-19784.9709,12.3857,12.3087,2598.1000,0.0000,2598.1000,0.0974,660.2529,0.0000,660.2529,4.7576,0.0000,1937.8471,1937.8471,12.3087,11.9941,8558.1000,0.0000,8558.1000,0.4882,1806.8553,0.0000,1806.8553,23.8443,0.0000,6751.2447,6751.2447,11.9941,11.6952,11178.8000,0.0000,11178.8000,0.4213,2856.7209,0.0000,2856.7209,20.5754,0.0000,8322.0791,8322.0791,11.6952,7.1030,7.1030,9.3991,12.3450,185174.9892,7.1030,7.1042,7.1034,9.3997,12.3417,98733.8615,7.1034,7.1045,7.1036,9.3998,12.3409,86386.5064,20.9092,1633.8773,-194850.8000,370295.3571
1768,7.1250,13.6749,0.0000,242610.7000,-242610.7000,10.9773,0.0000,34707.0652,34707.0652,536.1140,277317.7652,0.0000,-277317.7652,13.6749,12.8151,23768.3000,0.0000,23768.3000,0.8704,5932.3411,0.0000,5932.3411,42.5112,0.0000,17835.9589,17835.9589,12.8151,12.8125,0.0000,16433.6000,-16433.6000,0.8665,0.0000,2648.5780,2648.5780,42.3207,19082.1780,0.0000,-19082.1780,12.8125,12.7610,1638.8000,0.0000,1638.8000,0.0612,413.9682,0.0000,413.9682,2.9903,0.0000,1224.8318,1224.8318,12.7610,12.3992,9246.3000,0.0000,9246.3000,0.5255,1938.4967,0.0000,1938.4967,25.6658,0.0000,7307.8033,7307.8033,12.3992,11.9872,14762.7000,0.0000,14762.7000,0.5551,3750.9150,0.0000,3750.9150,27.1082,0.0000,11011.7850,11011.7850,11.9872,7.1243,7.1243,9.5558,12.9944,194915.7817,7.1243,7.1256,7.1248,9.5564,12.9911,103929.1491,7.1248,7.1258,7.1250,9.5565,12.9904,90932.5780,20.7842,1624.1045,-209628.2000,389777.5087
1769,6.7475,13.2823,94.1000,141073.9000,-140979.8000,6.3895,21.9455,20048.0191,20069.9646,312.0548,161121.9191,72.1545,-161049.7646,13.2823,12.1049,19564.7000,0.0000,19564.7000,0.7163,4909.7847,0.0000,4909.7847,34.9821,0.0000,14654.9153,14654.9153,12.1049,12.0513,770.7000,178.7000,592.0000,0.0530,163.5977,28.5366,192.1343,2.5864,207.2366,607.1023,399.8657,12.0513,11.9793,1347.5000,0.0000,1347.5000,0.0500,344.0702,0.0000,344.0702,2.4421,0.0000,1003.4298,1003.4298,11.9793,11.3486,9901.7000,0.0000,9901.7000,0.5581,2101.3502,0.0000,2101.3502,27.2562,0.0000,7800.3498,7800.3498,11.3486,10.6063,17351.0000,0.0000,17351.0000,0.6481,4475.2920,0.0000,4475.2920,31.6534,0.0000,12875.7080,12875.7080,10.6063,6.7467,6.7467,8.6765,6.2635,93952.5205,6.7467,6.7481,6.7472,8.6772,6.2613,50090.0814,6.7472,6.7486,6.7475,8.6774,6.2604,43823.0220,12.6225,986.3402,-92222.9000,187865.6239
1770,6.6471,13.1496,557.5000,137938.3000,-137380.8000,6.2630,130.2626,19568.3596,19698.6222,305.8769,157506.6596,427.2374,-157079.4222,13.1496,11.9506,19578.8000,0.0000,19578.8000,0.7212,4922.4111,0.0000,4922.4111,35.2216,0.0000,14656.3889,14656.3889,11.9506,11.7171,3331.8000,0.0000,3331.8000,0.1906,709.0458,0.0000,709.0458,9.3110,0.0000,2622.7542,2622.7542,11.7171,11.6630,1032.1000,0.0000,1032.1000,0.0388,264.7981,0.0000,264.7981,1.8935,0.0000,767.3019,767.3019,11.6630,10.9662,11254.7000,0.0000,11254.7000,0.6436,2400.4546,0.0000,2400.4546,31.4328,0.0000,8854.2454,8854.2454,10.9662,10.2796,16554.6000,0.0000,16554.6000,0.6291,4293.6017,0.0000,4293.6017,30.7218,0.0000,12260.9983,12260.9983,10.2796,6.6463,6.6463,8.4629,5.9462,89193.1473,6.6463,6.6477,6.6468,8.4636,5.9439,47551.0798,6.6468,6.6482,6.6471,8.4639,5.9431,41601.6435,12.7295,994.6981,-85628.8000,178345.8707
1771,6.8352,13.0613,2285.1000,87234.2000,-84949.1000,4.0766,532.0429,12415.8088,12947.8518,199.0953,99650.0088,1753.0571,-97896.9518,13.0613,11.3559,19571.7000,0.0000,19571.7000,0.7224,4926.6989,0.0000,4926.6989,35.2821,0.0000,14645.0011,14645.0011,11.3559,10.5963,8778.1000,0.0000,8778.1000,0.5038,1886.6562,0.0000,1886.6562,24.6024,0.0000,6891.4438,6891.4438,10.5963,10.5268,1126.0000,0.0000,1126.0000,0.0425,293.6192,0.0000,293.6192,2.0770,0.0000,832.3808,832.3808,10.5268,9.6839,12391.1000,0.0000,12391.1000,0.7128,2691.5606,0.0000,2691.5606,34.8120,0.0000,9699.5394,9699.5394,9.6839,9.0057,15160.9000,0.0000,15160.9000,0.5798,4006.9522,0.0000,4006.9522,28.3149,0.0000,11153.9478,11153.9478,9.0057,6.8343,6.8343,7.9200,2.7797,41695.5181,6.8343,6.8358,6.8348,7.9207,2.7778,22222.1217,6.8348,6.8364,6.8352,7.9210,2.7770,19439.1951,9.9568,778.0409,-27921.3000,83356.8350
1772,6.6984,12.7802,3135.8000,83628.9000,-80493.1000,3.9688,731.9895,11874.3790,12606.3685,193.8309,95503.2790,2403.8105,-93099.4685,12.7802,11.2877,16553.6000,0.0000,16553.6000,0.6119,4183.4100,0.0000,4183.4100,29.8828,0.0000,12370.1900,12370.1900,11.2877,10.2890,11224.0000,0.0000,11224.0000,0.6514,2415.1127,0.0000,2415.1127,31.8131,0.0000,8808.8873,8808.8873,10.2890,10.2489,646.1000,0.0000,646.1000,0.0249,169.2404,0.0000,169.2404,1.2142,0.0000,476.8596,476.8596,10.2489,9.3157,13886.8000,0.0000,13886.8000,0.8162,3030.1771,0.0000,3030.1771,39.8639,0.0000,10856.6229,10856.6229,9.3157,8.7684,12373.4000,0.0000,12373.4000,0.4836,3288.2179,0.0000,3288.2179,23.6197,0.0000,9085.1821,9085.1821,8.7684,6.6974,6.6974,7.7329,2.6187,39280.8042,6.6974,6.6990,6.6980,7.7337,2.6168,20934.0674,6.6980,6.6995,6.6984,7.7340,2.6161,18312.4368,9.8352,768.5392,-25809.2000,78527.3083
1773,7.0677,12.7637,4945.0000,68959.2000,-64014.2000,3.4145,1146.3493,9855.0407,11001.3901,166.7606,78814.2407,3798.6507,-75015.5901,12.7637,11.1527,16171.8000,0.0000,16171.8000,0.6004,4087.8709,0.0000,4087.8709,29.3235,0.0000,12083.9291,12083.9291,11.1527,8.7527,32394.8000,0.0000,32394.8000,1.8825,6986.3784,0.0000,6986.3784,91.9385,0.0000,25408.4216,25408.4216,8.7527,8.7326,470.2000,0.0000,470.2000,0.0182,126.0153,0.0000,126.0153,0.8883,0.0000,344.1847,344.1847,8.7326,8.0383,15974.2000,0.0000,15974.2000,0.9440,3574.7787,0.0000,3574.7787,46.1015,0.0000,12399.4213,12399.4213,8.0383,7.7035,10780.6000,0.0000,10780.6000,0.4241,2920.6812,0.0000,2920.6812,20.7120,0.0000,7859.9188,7859.9188,7.7035,7.0669,7.0669,7.3852,0.8943,13413.8212,7.0669,7.0684,7.0674,7.3859,0.8921,7137.1380,7.0674,7.0689,7.0677,7.3862,0.8914,6239.4982,10.9256,853.7384,11777.4000,26790.4575
1774,7.0725,12.4664,6168.4000,61908.2000,-55739.8000,3.1733,1429.8311,8848.1175,10277.9486,154.9765,70756.3175,4738.5689,-66017.7486,12.4664,10.8000,16175.0000,0.0000,16175.0000,0.6007,4105.8488,0.0000,4105.8488,29.3370,0.0000,12069.1512,12069.1512,10.8000,8.1035,39204.1000,0.0000,39204.1000,2.2841,8505.5577,0.0000,8505.5577,111.5501,0.0000,30698.5423,30698.5423,8.1035,8.0856,476.7000,0.0000,476.7000,0.0189,129.0195,0.0000,129.0195,0.9250,0.0000,347.6805,347.6805,8.0856,7.4252,18151.1000,0.0000,18151.1000,1.1048,4106.8741,0.0000,4106.8741,53.9589,0.0000,14044.2259,14044.2259,7.4252,7.2617,6002.1000,0.0000,6002.1000,0.2416,1641.4099,0.0000,1641.4099,11.7983,0.0000,4360.6901,4360.6901,7.2617,7.0716,7.0716,7.1667,0.2722,4082.2504,7.0716,7.0731,7.0721,7.1674,0.2700,2160.1461,7.0721,7.0736,7.0725,7.1677,0.2692,1884.6779,11.1351,870.1100,24269.2000,8127.0744
1775,7.0275,12.0571,7706.2000,56370.5000,-48664.3000,3.0157,1787.7958,8050.2318,9838.0277,147.2801,64420.7318,5918.4042,-58502.3277,12.0571,10.3781,16155.1000,0.0000,16155.1000,0.6028,4124.6920,0.0000,4124.6920,29.4400,0.0000,12030.4080,12030.4080,10.3781,7.7570,39160.1000,0.0000,39160.1000,2.2969,8557.5594,0.0000,8557.5594,112.1788,0.0000,30602.5406,30602.5406,7.7570,7.7399,466.8000,0.0000,466.8000,0.0188,127.0096,0.0000,127.0096,0.9165,0.0000,339.7904,339.7904,7.7399,7.0530,20266.1000,0.0000,20266.1000,1.2496,4612.6915,0.0000,4612.6915,61.0285,0.0000,15653.4085,15653.4085,7.0530,7.0056,1820.8000,0.0000,1820.8000,0.0741,500.8002,0.0000,500.8002,3.6198,0.0000,1319.9998,1319.9998,7.0056,7.0266,7.0266,7.0161,-0.0293,-440.1207,7.0266,7.0281,7.0271,7.0169,-0.0314,-251.4077,7.0271,7.0286,7.0275,7.0171,-0.0322,-225.1985,10.8868,850.7130,29204.6000,-916.7269
1776,7.0457,11.7562,8851.8000,51452.4000,-42600.6000,2.8623,2052.8674,7350.2570,9403.1245,139.7924,58802.6570,6798.9326,-52003.7245,11.7562,10.0549,16158.7000,0.0000,16158.7000,0.6069,4143.3952,0.0000,4143.3952,29.6413,0.0000,12015.3048,12015.3048,10.0549,7.3205,43996.4000,0.0000,43996.4000,2.6017,9668.2402,0.0000,9668.2402,127.0605,0.0000,34328.1598,34328.1598,7.3205,7.3049,477.4000,0.0000,477.4000,0.0193,130.7660,0.0000,130.7660,0.9433,0.0000,346.6340,346.6340,7.3049,6.6905,21083.3000,0.0000,21083.3000,1.3091,4834.8884,0.0000,4834.8884,63.9326,0.0000,16248.4116,16248.4116,6.6905,6.6666,1024.1000,0.0000,1024.1000,0.0420,283.2570,0.0000,283.2570,2.0502,0.0000,740.8430,740.8430,6.6666,7.0449,7.0449,6.8557,-0.5428,-8142.6102,7.0449,7.0464,7.0454,6.8565,-0.5449,-4359.5878,7.0454,7.0469,7.0457,6.8567,-0.5457,-3819.9041,11.1619,872.2087,40139.3000,-16322.1021
1777,7.0184,11.3966,9906.7000,46759.1000,-36852.4000,2.7138,2298.6906,6676.5609,8975.2515,132.5393,53435.6609,7608.0094,-45827.6515,11.3966,9.6772,16165.9000,0.0000,16165.9000,0.6102,4166.7343,0.0000,4166.7343,29.8001,0.0000,11999.1657,11999.1657,9.6772,7.1040,41849.4000,0.0000,41849.4000,2.4902,9257.1089,0.0000,9257.1089,121.6192,0.0000,32592.2911,32592.2911,7.1040,7.0887,465.5000,0.0000,465.5000,0.0190,127.9324,0.0000,127.9324,0.9272,0.0000,337.5676,337.5676,7.0887,6.4733,21708.1000,0.0000,21708.1000,1.3598,4996.9037,0.0000,4996.9037,66.4106,0.0000,16711.1963,16711.1963,6.4733,6.4635,427.0000,0.0000,427.0000,0.0176,118.5034,0.0000,118.5034,0.8607,0.0000,308.4966,308.4966,6.4635,7.0175,7.0175,6.7405,-0.7704,-11556.4216,7.0175,7.0190,7.0180,6.7412,-0.7725,-6179.8785,7.0180,7.0195,7.0184,6.7415,-0.7732,-5412.4578,10.8160,845.1770,43763.5000,-23148.7578
1778,7.0475,11.0601,10987.0000,42272.4000,-31285.4000,2.5763,2547.9692,6039.0317,8587.0009,125.8230,48311.4317,8439.0308,-39872.4009,11.0601,9.3354,16150.6000,0.0000,16150.6000,0.6132,4183.1108,0.0000,4183.1108,29.9483,0.0000,11967.4892,11967.4892,9.3354,6.6960,47240.3000,0.0000,47240.3000,2.8318,10512.4863,0.0000,10512.4863,138.2998,0.0000,36727.8137,36727.8137,6.6960,6.6822,478.0000,0.0000,478.0000,0.0196,132.1994,0.0000,132.1994,0.9560,0.0000,345.8006,345.8006,6.6822,6.1522,22357.3000,0.0000,22357.3000,1.4067,5182.9967,0.0000,5182.9967,68.6992,0.0000,17174.3033,17174.3033,6.1522,6.1436,427.0000,0.0000,427.0000,0.0177,119.0978,0.0000,119.0978,0.8643,0.0000,307.9022,307.9022,6.1436,7.0466,7.0466,6.5951,-1.3002,-19502.3544,7.0466,7.0481,7.0472,6.5958,-1.3023,-10418.0894,7.0472,7.0486,7.0475,6.5961,-1.3030,-9121.0467,11.1979,875.0174,55367.8000,-39041.4906
1779,6.7370,11.7171,8388.2000,59182.8000,-50794.6000,3.1840,1956.6371,8408.9337,10365.5708,155.5017,67591.7337,6431.5629,-61160.1708,11.7171,10.1104,16152.9000,0.0000,16152.9000,0.6167,4144.2302,0.0000,4144.2302,30.1203,0.0000,12008.6698,12008.6698,10.1104,7.3398,44751.4000,0.0000,44751.4000,2.7006,9824.6960,0.0000,9824.6960,131.8945,0.0000,34926.7040,34926.7040,7.3398,7.3245,469.7000,0.0000,469.7000,0.0194,128.6188,0.0000,128.6188,0.9467,0.0000,341.0812,341.0812,7.3245,6.6549,22503.5000,0.0000,22503.5000,1.4277,5158.8235,0.0000,5158.8235,69.7280,0.0000,17344.6765,17344.6765,6.6549,6.6313,1023.9000,0.0000,1023.9000,0.0427,283.3579,0.0000,283.3579,2.0854,0.0000,740.5421,740.5421,6.6313,6.7361,6.7361,6.6837,-0.1615,-2422.8984,6.7361,6.7376,6.7366,6.6845,-0.1638,-1310.0391,6.7366,6.7381,6.7370,6.6847,-0.1645,-1151.3516,11.9868,936.6638,34106.8000,-4884.2891
1780,6.7129,11.8129,8532.0000,66032.5000,-57500.5000,3.5011,1991.0806,9378.2450,11369.3256,170.9884,75410.7450,6540.9194,-68869.8256,11.8129,10.3165,16166.3000,0.0000,16166.3000,0.6106,4141.9768,0.0000,4141.9768,29.8199,0.0000,12024.3232,12024.3232,10.3165,7.3892,50316.1000,0.0000,50316.1000,2.9908,11007.1274,0.0000,11007.1274,146.0668,0.0000,39308.9726,39308.9726,7.3892,7.3702,632.3000,0.0000,632.3000,0.0258,173.0122,0.0000,173.0122,1.2590,0.0000,459.2878,459.2878,7.3702,6.7470,22063.1000,0.0000,22063.1000,1.3815,5053.8621,0.0000,5053.8621,67.4697,0.0000,17009.2379,17009.2379,6.7470,6.6259,5600.2000,0.0000,5600.2000,0.2313,1547.6095,0.0000,1547.6095,11.2962,0.0000,4052.5905,4052.5905,6.6259,6.7121,6.7121,6.6690,-0.1452,-2178.6263,6.7121,6.7135,6.7126,6.6697,-0.1476,-1180.7985,6.7126,6.7139,6.7129,6.6699,-0.1484,-1038.5621,13.1116,1024.5600,37277.5000,-4397.9869
1781,6.2590,12.4007,3931.0000,121588.3000,-117657.3000,5.7291,925.2394,17135.1546,18060.3940,279.8023,138723.4546,3005.7606,-135717.6940,12.4007,11.3324,16155.3000,0.0000,16155.3000,0.6092,4104.6619,0.0000,4104.6619,29.7530,0.0000,12050.6381,12050.6381,11.3324,9.5486,28743.9000,0.0000,28743.9000,1.7017,6180.3000,0.0000,6180.3000,83.1106,0.0000,22563.6000,22563.6000,9.5486,9.5252,586.8000,0.0000,586.8000,0.0239,155.4007,0.0000,155.4007,1.1674,0.0000,431.3993,431.3993,9.5252,8.6302,20796.1000,0.0000,20796.1000,1.3009,4592.3874,0.0000,4592.3874,63.5361,0.0000,16203.7126,16203.7126,8.6302,8.0987,18931.3000,0.0000,18931.3000,0.7805,5083.0460,0.0000,5083.0460,38.1196,0.0000,13848.2540,13848.2540,8.0987,6.2583,6.2583,7.1785,3.6009,54012.8188,6.2583,6.2596,6.2587,7.1792,3.5982,28785.6056,6.2587,6.2600,6.2590,7.1793,3.5975,25182.6472,15.2182,1189.1734,-32443.9000,107981.0716
