Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1782,6.3362,12.7211,2217.1000,158305.5000,-156088.4000,7.2665,521.0790,22338.6851,22859.7641,354.8837,180644.1851,1696.0210,-178948.1641,12.7211,11.3093,27465.0000,0.0000,27465.0000,1.0259,6946.7016,0.0000,6946.7016,50.1032,0.0000,20518.2984,20518.2984,11.3093,10.1411,23078.5000,0.0000,23078.5000,1.3400,4964.0861,0.0000,4964.0861,65.4426,0.0000,18114.4139,18114.4139,10.1411,10.0986,1223.6000,0.0000,1223.6000,0.0479,321.2105,0.0000,321.2105,2.3413,0.0000,902.3895,902.3895,10.0986,9.2982,20580.0000,0.0000,20580.0000,1.2333,4501.7691,0.0000,4501.7691,60.2331,0.0000,16078.2309,16078.2309,9.2982,8.7739,20125.2000,0.0000,20125.2000,0.8014,5349.6515,0.0000,5349.6515,39.1386,0.0000,14775.5485,14775.5485,8.7739,6.3355,6.3355,7.5547,5.5090,82634.7047,6.3355,6.3367,6.3359,7.5553,5.5061,44048.7263,6.3359,6.3371,6.3362,7.5555,5.5054,38537.7712,17.5725,1373.1419,-63616.1000,165221.2022
1783,6.3453,12.8074,1334.0000,169355.4000,-168021.4000,7.7128,313.4725,23901.6351,24215.1076,376.6830,193257.0351,1020.5275,-192236.5076,12.8074,11.2061,33519.0000,0.0000,33519.0000,1.2456,8467.6576,0.0000,8467.6576,60.8354,0.0000,25051.3424,25051.3424,11.2061,10.9716,5404.6000,7777.0000,-2372.4000,0.7225,1164.5258,1228.4798,2393.0056,35.2862,9005.4798,4240.0742,-4765.4056,10.9716,10.8926,2102.4000,0.0000,2102.4000,0.0815,545.2354,0.0000,545.2354,3.9817,0.0000,1557.1646,1557.1646,10.8926,9.9732,21679.1000,0.0000,21679.1000,1.2848,4681.2059,0.0000,4681.2059,62.7475,0.0000,16997.8941,16997.8941,9.9732,9.4329,19329.3000,0.0000,19329.3000,0.7606,5086.7832,0.0000,5086.7832,37.1475,0.0000,14242.5168,14242.5168,9.4329,6.3446,6.3446,7.8887,7.0325,105487.2638,6.3446,6.3459,6.3450,7.8894,7.0296,56236.8905,6.3450,6.3461,6.3453,7.8895,7.0289,49202.6026,17.7119,1384.0351,-93764.0000,210926.7569
1784,6.4387,12.9650,546.4000,178146.4000,-177600.0000,8.0610,128.1707,25182.2584,25310.4291,393.6843,203328.6584,418.2293,-202910.4291,12.9650,11.2350,38111.5000,0.0000,38111.5000,1.4144,9606.5647,0.0000,9606.5647,69.0758,0.0000,28504.9353,28504.9353,11.2350,11.2111,1220.1000,7490.6000,-6270.5000,0.4644,262.7663,1183.6364,1446.4027,22.6805,8674.2364,957.3337,-7716.9027,11.2111,11.1272,2272.1000,0.0000,2272.1000,0.0869,587.2021,0.0000,587.2021,4.2431,0.0000,1684.8979,1684.8979,11.1272,10.2287,21426.3000,0.0000,21426.3000,1.2506,4609.1655,0.0000,4609.1655,61.0788,0.0000,16817.1345,16817.1345,10.2287,9.7534,16941.6000,0.0000,16941.6000,0.6589,4441.6480,0.0000,4441.6480,32.1785,0.0000,12499.9520,12499.9520,9.7534,6.4380,6.4380,8.0957,7.6315,114473.1990,6.4380,6.4393,6.4385,8.0963,7.6287,61029.4743,6.4385,6.4396,6.4387,8.0965,7.6280,53395.9628,17.9042,1399.0585,-105119.0000,228898.6360
1785,6.5612,13.1204,88.8000,186686.2000,-186597.4000,8.4219,20.7821,26444.7609,26465.5429,411.3112,213130.9609,68.0179,-213062.9429,13.1204,11.1982,45004.7000,0.0000,45004.7000,1.6660,11319.4925,0.0000,11319.4925,81.3664,0.0000,33685.2075,33685.2075,11.1982,11.2310,79.6000,6998.7000,-6919.1000,0.3722,17.1537,1105.4350,1122.5887,18.1787,8104.1350,62.4463,-8041.6887,11.2310,11.1501,2334.4000,0.0000,2334.4000,0.0889,603.1286,0.0000,603.1286,4.3420,0.0000,1731.2714,1731.2714,11.1501,10.3489,20148.8000,0.0000,20148.8000,1.1708,4332.7575,0.0000,4332.7575,57.1818,0.0000,15816.0425,15816.0425,10.3489,9.9322,15349.8000,0.0000,15349.8000,0.5944,4017.2108,0.0000,4017.2108,29.0275,0.0000,11332.5892,11332.5892,9.9322,6.5605,6.5605,8.2464,8.0070,120104.7636,6.5605,6.5618,6.5610,8.2470,8.0041,64032.6738,6.5610,6.5621,6.5612,8.2471,8.0034,56023.5721,18.4714,1443.3783,-110678.8000,240161.0095
1786,6.6553,13.2177,0.0000,196113.5000,-196113.5000,8.8473,0.0000,27825.1954,27825.1954,432.0879,223938.6954,0.0000,-223938.6954,13.2177,11.2954,47303.5000,0.0000,47303.5000,1.7469,11881.5467,0.0000,11881.5467,85.3136,0.0000,35421.9533,35421.9533,11.2954,11.3419,0.0000,9472.7000,-9472.7000,0.4975,0.0000,1497.8950,1497.8950,24.2956,10970.5950,0.0000,-10970.5950,11.3419,11.2515,2761.6000,0.0000,2761.6000,0.1051,712.3599,0.0000,712.3599,5.1349,0.0000,2049.2401,2049.2401,11.2515,10.5394,18757.1000,0.0000,18757.1000,1.0895,4026.9325,0.0000,4026.9325,53.2090,0.0000,14730.1675,14730.1675,10.5394,10.2121,12365.3000,0.0000,12365.3000,0.4778,3227.1012,0.0000,3227.1012,23.3357,0.0000,9138.1988,9138.1988,10.2121,6.6546,6.6546,8.4334,8.7571,131356.8278,6.6546,6.6558,6.6550,8.4340,8.7542,70033.2683,6.6550,6.6561,6.6553,8.4341,8.7534,61274.0636,19.1461,1496.1044,-124398.7000,262664.1597
1787,6.7134,13.2733,0.0000,204222.1000,-204222.1000,9.2178,0.0000,29004.8362,29004.8362,450.1822,233226.9362,0.0000,-233226.9362,13.2733,11.6304,40981.6000,0.0000,40981.6000,1.5111,10285.6662,0.0000,10285.6662,73.7991,0.0000,30695.9338,30695.9338,11.6304,11.6720,0.0000,11898.8000,-11898.8000,0.6251,0.0000,1889.0308,1889.0308,30.5281,13787.8308,0.0000,-13787.8308,11.6720,11.5635,3309.7000,0.0000,3309.7000,0.1258,849.6944,0.0000,849.6944,6.1428,0.0000,2460.0056,2460.0056,11.5635,10.8629,18275.0000,0.0000,18275.0000,1.0595,3903.9401,0.0000,3903.9401,51.7420,0.0000,14371.0599,14371.0599,10.8629,10.5738,10773.5000,0.0000,10773.5000,0.4150,2798.4188,0.0000,2798.4188,20.2660,0.0000,7975.0812,7975.0812,10.5738,6.7127,6.7127,8.6432,9.6457,144685.9508,6.7127,6.7139,6.7131,8.6438,9.6427,77141.9229,6.7131,6.7142,6.7134,8.6440,9.6420,67494.2248,19.4312,1518.3844,-142781.1000,289322.0985
1788,6.8688,13.4288,0.0000,212215.2000,-212215.2000,9.5816,0.0000,30221.7744,30221.7744,467.9495,242436.9744,0.0000,-242436.9744,13.4288,11.6322,47307.9000,0.0000,47307.9000,1.7428,11847.8432,0.0000,11847.8432,85.1172,0.0000,35460.0568,35460.0568,11.6322,11.6850,0.0000,13363.7000,-13363.7000,0.7028,0.0000,2121.6426,2121.6426,34.3258,15485.3426,0.0000,-15485.3426,11.6850,11.5889,3154.2000,0.0000,3154.2000,0.1192,809.6222,0.0000,809.6222,5.8224,0.0000,2344.5778,2344.5778,11.5889,10.9505,17825.1000,0.0000,17825.1000,1.0273,3806.2959,0.0000,3806.2959,50.1722,0.0000,14018.8041,14018.8041,10.9505,10.7069,9579.7000,0.0000,9579.7000,0.3670,2485.1565,0.0000,2485.1565,17.9223,0.0000,7094.5435,7094.5435,10.7069,6.8681,6.8681,8.7875,10.0245,150366.7864,6.8681,6.8693,6.8685,8.7881,10.0214,80171.1662,6.8685,6.8696,6.8688,8.7882,10.0207,70144.6109,20.3112,1587.1428,-147712.0000,300682.5634
1789,6.9351,13.4906,0.0000,219440.8000,-219440.8000,9.9162,0.0000,31287.1578,31287.1578,484.2915,250727.9578,0.0000,-250727.9578,13.4906,11.8202,45005.6000,0.0000,45005.6000,1.6540,11261.6170,0.0000,11261.6170,80.7787,0.0000,33743.9830,33743.9830,11.8202,11.8629,0.0000,12681.8000,-12681.8000,0.6670,0.0000,2017.9981,2017.9981,32.5745,14699.7981,0.0000,-14699.7981,11.8629,11.7997,2078.3000,0.0000,2078.3000,0.0785,532.1016,0.0000,532.1016,3.8356,0.0000,1546.1984,1546.1984,11.7997,11.1686,17518.4000,0.0000,17518.4000,1.0092,3728.3225,0.0000,3728.3225,49.2854,0.0000,13790.0775,13790.0775,11.1686,10.9535,8385.8000,0.0000,8385.8000,0.3208,2168.5611,0.0000,2168.5611,15.6657,0.0000,6217.2389,6217.2389,10.9535,6.9344,6.9344,8.9440,10.5765,158647.9238,6.9344,6.9356,6.9348,8.9445,10.5735,84587.8502,6.9348,6.9358,6.9351,8.9447,10.5728,74009.2524,20.4685,1599.4352,-159134.5000,317245.0264
1790,7.0290,13.5835,0.0000,225938.8000,-225938.8000,10.2135,0.0000,32267.0491,32267.0491,498.8125,258205.8491,0.0000,-258205.8491,13.5835,12.0275,42709.2000,0.0000,42709.2000,1.5681,10673.2622,0.0000,10673.2622,76.5834,0.0000,32035.9378,32035.9378,12.0275,12.0656,0.0000,13587.5000,-13587.5000,0.7151,0.0000,2167.6791,2167.6791,34.9238,15755.1791,0.0000,-15755.1791,12.0656,12.0054,2002.1000,0.0000,2002.1000,0.0754,511.1112,0.0000,511.1112,3.6842,0.0000,1490.9888,1490.9888,12.0054,11.3990,16916.5000,0.0000,16916.5000,0.9706,3588.5653,0.0000,3588.5653,47.4042,0.0000,13327.9347,13327.9347,11.3990,11.1546,9579.7000,0.0000,9579.7000,0.3651,2469.0656,0.0000,2469.0656,17.8310,0.0000,7110.6344,7110.6344,11.1546,7.0284,7.0284,9.0915,11.0672,166007.5988,7.0284,7.0295,7.0288,9.0921,11.0641,88512.9323,7.0288,7.0298,7.0290,9.0922,11.0634,77443.6877,20.8618,1630.1741,-168318.8000,331964.2187
1791,7.0730,13.6247,0.0000,224224.5000,-224224.5000,10.1412,0.0000,32047.1579,32047.1579,495.2822,256271.6579,0.0000,-256271.6579,13.6247,12.2649,36387.7000,0.0000,36387.7000,1.3341,9088.3080,0.0000,9088.3080,65.1540,0.0000,27299.3920,27299.3920,12.2649,12.2971,0.0000,16146.9000,-16146.9000,0.8504,0.0000,2583.7320,2583.7320,41.5328,18730.6320,0.0000,-18730.6320,12.2971,12.2168,2596.5000,0.0000,2596.5000,0.0975,660.6756,0.0000,660.6756,4.7623,0.0000,1935.8244,1935.8244,12.2168,11.6203,16110.6000,0.0000,16110.6000,0.9208,3406.2907,0.0000,3406.2907,44.9727,0.0000,12704.3093,12704.3093,11.6203,11.3275,11171.4000,0.0000,11171.4000,0.4241,2870.1477,0.0000,2870.1477,20.7145,0.0000,8301.2523,8301.2523,11.3275,7.0723,7.0723,9.1999,11.2983,169474.2435,7.0723,7.0735,7.0727,9.2005,11.2953,90362.2030,7.0727,7.0738,7.0730,9.2006,11.2945,79061.7991,20.6524,1613.8043,-174105.2000,338898.2456
1792,7.0918,13.6423,0.0000,234745.6000,-234745.6000,10.6197,0.0000,33562.0825,33562.0825,518.6467,268307.6825,0.0000,-268307.6825,13.6423,12.7561,23752.4000,0.0000,23752.4000,0.8703,5931.0412,0.0000,5931.0412,42.5027,0.0000,17821.3588,17821.3588,12.7561,12.7554,0.0000,15643.3000,-15643.3000,0.8246,0.0000,2519.2248,2519.2248,40.2719,18162.5248,0.0000,-18162.5248,12.7554,12.7024,1638.0000,0.0000,1638.0000,0.0613,414.0982,0.0000,414.0982,2.9931,0.0000,1223.9018,1223.9018,12.7024,12.1293,14568.2000,0.0000,14568.2000,0.8294,3057.0055,0.0000,3057.0055,40.5073,0.0000,11511.1945,11511.1945,12.1293,11.7232,14752.9000,0.0000,14752.9000,0.5581,3762.8173,0.0000,3762.8173,27.2560,0.0000,10990.0827,10990.0827,11.7232,7.0912,7.0912,9.4072,12.2945,184417.3825,7.0912,7.0923,7.0916,9.4077,12.2915,98331.9474,7.0916,7.0926,7.0918,9.4079,12.2908,86035.5928,20.6450,1613.2264,-195677.4000,368784.9227
1793,6.8065,13.3144,399.5000,138358.9000,-137959.4000,6.2840,93.0661,19682.4151,19775.4812,306.8997,158041.3151,306.4339,-157734.8812,13.3144,12.1219,19560.6000,0.0000,19560.6000,0.7165,4906.5663,0.0000,4906.5663,34.9924,0.0000,14654.0337,14654.0337,12.1219,12.0154,1516.3000,180.8000,1335.5000,0.0953,321.7780,28.8781,350.6561,4.6525,209.6781,1194.5220,984.8439,12.0154,11.9430,1355.8000,0.0000,1355.8000,0.0504,346.3664,0.0000,346.3664,2.4594,0.0000,1009.4336,1009.4336,11.9430,11.0659,14238.2000,0.0000,14238.2000,0.8034,3023.3741,0.0000,3023.3741,39.2356,0.0000,11214.8259,11214.8259,11.0659,10.3644,17339.5000,0.0000,17339.5000,0.6505,4490.6658,0.0000,4490.6658,31.7703,0.0000,12848.8342,12848.8342,10.3644,6.8058,6.8058,8.5851,5.9019,88529.0766,6.8058,6.8071,6.8062,8.5857,5.8998,47198.6648,6.8062,6.8075,6.8065,8.5860,5.8991,41293.3966,12.9000,1008.0236,-84129.8000,177021.1381
1794,6.7693,13.1838,1416.8000,131103.8000,-129687.0000,6.0085,330.2834,18638.2263,18968.5097,293.4446,149742.0263,1086.5166,-148655.5097,13.1838,11.9496,19563.9000,0.0000,19563.9000,0.7203,4916.3219,0.0000,4916.3219,35.1771,0.0000,14647.5781,14647.5781,11.9496,11.5235,6082.5000,0.0000,6082.5000,0.3479,1294.4474,0.0000,1294.4474,16.9927,0.0000,4788.0526,4788.0526,11.5235,11.4708,1023.3000,0.0000,1023.3000,0.0385,263.2717,0.0000,263.2717,1.8784,0.0000,760.0283,760.0283,11.4708,10.5379,15978.8000,0.0000,15978.8000,0.9144,3418.4650,0.0000,3418.4650,44.6567,0.0000,12560.3350,12560.3350,10.5379,9.9041,16543.7000,0.0000,16543.7000,0.6316,4317.6742,0.0000,4317.6742,30.8461,0.0000,12226.0258,12226.0258,9.9041,6.7685,6.7685,8.3363,5.2374,78561.6484,6.7685,6.7698,6.7690,8.3370,5.2353,41882.1820,6.7690,6.7703,6.7693,8.3372,5.2345,36641.6149,12.9917,1015.1895,-70494.8000,157085.4453
1795,6.9881,12.9485,4156.7000,86228.4000,-82071.7000,4.1473,965.0411,12305.6663,13270.7073,202.5452,98534.0663,3191.6589,-95342.4073,12.9485,11.3083,19554.9000,0.0000,19554.9000,0.7214,4930.2403,0.0000,4930.2403,35.2329,0.0000,14624.6597,14624.6597,11.3083,10.3046,12533.1000,0.0000,12533.1000,0.7193,2695.8643,0.0000,2695.8643,35.1271,0.0000,9837.2357,9837.2357,10.3046,10.2419,1123.9000,0.0000,1123.9000,0.0426,294.3285,0.0000,294.3285,2.0797,0.0000,829.5715,829.5715,10.2419,9.2411,17080.7000,0.0000,17080.7000,0.9861,3727.5319,0.0000,3727.5319,48.1609,0.0000,13353.1681,13353.1681,9.2411,8.6627,15150.9000,0.0000,15150.9000,0.5836,4030.8282,0.0000,4030.8282,28.5010,0.0000,11120.0718,11120.0718,8.6627,6.9873,6.9873,7.8250,2.3264,34895.8596,6.9873,6.9887,6.9878,7.8257,2.3245,18596.0218,6.9878,6.9892,6.9881,7.8260,2.3238,16266.4129,10.8003,843.9523,-16628.2000,69758.2943
1796,6.8732,12.6018,5617.6000,82490.7000,-76873.1000,4.0701,1307.0207,11748.4996,13055.5203,198.7753,94239.1996,4310.5793,-89928.6203,12.6018,11.1863,16552.8000,0.0000,16552.8000,0.6129,4193.7261,0.0000,4193.7261,29.9345,0.0000,12359.0739,12359.0739,11.1863,9.9622,15133.7000,0.0000,15133.7000,0.8791,3261.9384,0.0000,3261.9384,42.9336,0.0000,11871.7616,11871.7616,9.9622,9.9266,647.3000,0.0000,647.3000,0.0250,170.3739,0.0000,170.3739,1.2225,0.0000,476.9261,476.9261,9.9266,8.8600,18800.5000,0.0000,18800.5000,1.1111,4124.1786,0.0000,4124.1786,54.2655,0.0000,14676.3214,14676.3214,8.8600,8.4020,12365.3000,0.0000,12365.3000,0.4871,3308.5988,0.0000,3308.5988,23.7878,0.0000,9056.7012,9056.7012,8.4020,6.8724,6.8724,7.6372,2.1196,31793.3477,6.8724,6.8738,6.8729,7.6379,2.1176,16941.1151,6.8729,6.8743,6.8732,7.6382,2.1169,14818.6434,10.7780,842.2060,-13373.5000,63553.1062
1797,7.2210,12.2500,9241.4000,67415.0000,-58173.6000,3.6072,2136.2204,9660.6903,11796.9107,176.1717,77075.6903,7105.1796,-69970.5107,12.2500,10.8076,16151.6000,0.0000,16151.6000,0.6014,4112.4992,0.0000,4112.4992,29.3701,0.0000,12039.1008,12039.1008,10.8076,8.2691,40984.7000,0.0000,40984.7000,2.3863,8890.7176,0.0000,8890.7176,116.5419,0.0000,32093.9824,32093.9824,8.2691,8.2526,477.5000,0.0000,477.5000,0.0186,128.9113,0.0000,128.9113,0.9071,0.0000,348.5887,348.5887,8.2526,7.5309,21863.7000,0.0000,21863.7000,1.3001,4932.7986,0.0000,4932.7986,63.4927,0.0000,16930.9014,16930.9014,7.5309,7.2720,10773.5000,0.0000,10773.5000,0.4272,2941.4801,0.0000,2941.4801,20.8659,0.0000,7832.0199,7832.0199,7.2720,7.2202,7.2202,7.2461,0.0832,1248.7153,7.2202,7.2215,7.2207,7.2468,0.0811,649.1256,7.2207,7.2220,7.2210,7.2470,0.0803,562.2976,12.5111,977.6386,32077.4000,2460.1384
1798,7.2097,11.7829,11319.6000,60126.7000,-48807.1000,3.4038,2617.1612,8614.5303,11231.6916,166.2368,68741.2303,8702.4388,-60038.7916,11.7829,10.3322,16166.3000,0.0000,16166.3000,0.6053,4143.7575,0.0000,4143.7575,29.5630,0.0000,12022.5425,12022.5425,10.3322,7.5261,51574.1000,0.0000,51574.1000,3.0246,11279.2728,0.0000,11279.2728,147.7186,0.0000,40294.8272,40294.8272,7.5261,7.5127,468.3000,0.0000,468.3000,0.0188,127.8691,0.0000,127.8691,0.9167,0.0000,340.4309,340.4309,7.5127,6.8829,24727.0000,0.0000,24727.0000,1.5196,5650.1111,0.0000,5650.1111,74.2132,0.0000,19076.8889,19076.8889,6.8829,6.7639,5998.2000,0.0000,5998.2000,0.2437,1654.1125,0.0000,1654.1125,11.9013,0.0000,4344.0875,4344.0875,6.7639,7.2090,7.2090,6.9865,-0.7567,-11350.3786,7.2090,7.2103,7.2094,6.9871,-0.7589,-6070.8266,7.2094,7.2108,7.2097,6.9873,-0.7597,-5317.7453,13.2237,1033.3190,50126.8000,-22738.9505
1799,7.1435,11.2969,13107.4000,54371.0000,-41263.6000,3.2509,3034.2597,7780.6904,10814.9501,158.7690,62151.6904,10073.1403,-52078.5501,11.2969,9.8527,16155.7000,0.0000,16155.7000,0.6095,4170.1023,0.0000,4170.1023,29.7683,0.0000,11985.5977,11985.5977,9.8527,7.1707,51494.0000,0.0000,51494.0000,3.0477,11355.6691,0.0000,11355.6691,148.8454,0.0000,40138.3309,40138.3309,7.1707,7.1577,476.1000,0.0000,476.1000,0.0193,130.7110,0.0000,130.7110,0.9447,0.0000,345.3890,345.3890,7.1577,6.5263,27144.7000,0.0000,27144.7000,1.6932,6240.8375,0.0000,6240.8375,82.6924,0.0000,20903.8625,20903.8625,6.5263,6.4922,1819.8000,0.0000,1819.8000,0.0748,504.6252,0.0000,504.6252,3.6549,0.0000,1315.1748,1315.1748,6.4922,7.1428,7.1428,6.8175,-1.0909,-16363.4170,7.1428,7.1440,7.1432,6.8181,-1.0930,-8744.0827,7.1432,7.1445,7.1435,6.8184,-1.0938,-7656.5746,13.0433,1019.2196,55826.7000,-32764.0743
1800,7.1283,10.8072,15154.4000,49140.7000,-33986.3000,3.1379,3509.1168,7030.3181,10539.4349,153.2520,56171.0181,11645.2832,-44525.7349,10.8072,9.3954,16137.7000,0.0000,16137.7000,0.6137,4195.1722,0.0000,4195.1722,29.9738,0.0000,11942.5278,11942.5278,9.3954,6.6790,59066.4000,0.0000,59066.4000,3.5286,13130.2942,0.0000,13130.2942,172.3303,0.0000,45936.1058,45936.1058,6.6790,6.6681,467.1000,0.0000,467.1000,0.0191,129.2188,0.0000,129.2188,0.9330,0.0000,337.8812,337.8812,6.6681,6.1307,28643.2000,0.0000,28643.2000,1.7996,6641.8706,0.0000,6641.8706,87.8903,0.0000,22001.3294,22001.3294,6.1307,6.1143,1023.5000,0.0000,1023.5000,0.0424,285.5678,0.0000,285.5678,2.0696,0.0000,737.9322,737.9322,6.1143,7.1276,7.1276,6.6210,-1.7864,-26796.3619,7.1276,7.1289,7.1281,6.6216,-1.7886,-14308.6821,7.1281,7.1293,7.1283,6.6218,-1.7894,-12525.7428,13.7120,1071.4776,71351.6000,-53630.7868
1801,7.0788,10.3072,16940.2000,44420.9000,-27480.7000,3.0322,3926.2612,6349.4924,10275.7536,148.0890,50770.3924,13013.9388,-37756.4536,10.3072,8.9268,16156.8000,0.0000,16156.8000,0.6195,4231.0038,0.0000,4231.0038,30.2554,0.0000,11925.7962,11925.7962,8.9268,6.4334,56773.6000,0.0000,56773.6000,3.4221,12725.6878,0.0000,12725.6878,167.1300,0.0000,44047.9122,44047.9122,6.4334,6.4226,476.4000,0.0000,476.4000,0.0197,132.2953,0.0000,132.2953,0.9605,0.0000,344.1047,344.1047,6.4226,5.9020,29568.9000,0.0000,29568.9000,1.8765,6886.1485,0.0000,6886.1485,91.6471,0.0000,22682.7515,22682.7515,5.9020,5.8954,426.8000,0.0000,426.8000,0.0178,119.5087,0.0000,119.5087,0.8696,0.0000,307.2913,307.2913,5.8954,7.0781,7.0781,6.4867,-2.0501,-30751.5106,7.0781,7.0793,7.0785,6.4874,-2.0522,-16417.7987,7.0785,7.0798,7.0788,6.4876,-2.0530,-14371.0212,13.4818,1053.4840,75921.8000,-61540.3306
1802,7.0546,9.8228,18611.3000,39855.6000,-21244.3000,2.9272,4315.5330,5694.4799,10010.0128,142.9606,45550.0799,14295.7670,-31254.3128,9.8228,8.4806,16150.8000,0.0000,16150.8000,0.6245,4259.7870,0.0000,4259.7870,30.5013,0.0000,11891.0130,11891.0130,8.4806,6.0277,63710.5000,0.0000,63710.5000,3.8759,14394.9167,0.0000,14394.9167,189.2925,0.0000,49315.5833,49315.5833,6.0277,6.0186,466.0000,0.0000,466.0000,0.0193,130.2287,0.0000,130.2287,0.9440,0.0000,335.7713,335.7713,6.0186,5.5877,30270.5000,0.0000,30270.5000,1.9308,7099.9736,0.0000,7099.9736,94.2992,0.0000,23170.5264,23170.5264,5.5877,5.5820,426.8000,0.0000,426.8000,0.0179,120.0993,0.0000,120.0993,0.8735,0.0000,306.7007,306.7007,5.5820,7.0539,7.0539,6.3179,-2.6670,-40005.2075,7.0539,7.0551,7.0543,6.3185,-2.6692,-21353.5013,7.0543,7.0555,7.0546,6.3187,-2.6700,-18689.9428,14.0936,1101.2907,89780.3000,-80048.6516
1803,6.7974,10.7818,14923.2000,56604.4000,-41681.2000,3.4623,3477.0519,8051.0409,11528.0928,169.0946,64655.4409,11446.1481,-53209.2928,10.7818,9.4285,16134.5000,0.0000,16134.5000,0.6291,4195.8965,0.0000,4195.8965,30.7252,0.0000,11938.6035,11938.6035,9.4285,6.5838,62640.4000,0.0000,62640.4000,3.8448,13916.6784,0.0000,13916.6784,187.7721,0.0000,48723.7216,48723.7216,6.5838,6.5730,477.3000,0.0000,477.3000,0.0200,132.2358,0.0000,132.2358,0.9745,0.0000,345.0642,345.0642,6.5730,5.9948,31152.2000,0.0000,31152.2000,2.0039,7235.7204,0.0000,7235.7204,97.8652,0.0000,23916.4796,23916.4796,5.9948,5.9791,1023.3000,0.0000,1023.3000,0.0431,286.1190,0.0000,286.1190,2.1073,0.0000,737.1810,737.1810,5.9791,6.7967,6.7967,6.3879,-1.5772,-23658.7038,6.7967,6.7979,6.7971,6.3885,-1.5795,-12636.2318,6.7971,6.7983,6.7974,6.3887,-1.5803,-11062.0702,15.0048,1172.4930,69746.5000,-47357.0058
1804,6.7459,10.8990,15195.3000,63190.5000,-47995.2000,3.7780,3543.8746,8979.7498,12523.6244,184.5129,72170.2498,11651.4254,-60518.8244,10.8990,9.6237,16153.9000,0.0000,16153.9000,0.6197,4193.7747,0.0000,4193.7747,30.2629,0.0000,11960.1253,11960.1253,9.6237,6.5910,70334.7000,0.0000,70334.7000,4.2368,15572.6634,0.0000,15572.6634,206.9166,0.0000,54762.0366,54762.0366,6.5910,6.5777,634.7000,0.0000,634.7000,0.0262,175.8237,0.0000,175.8237,1.2820,0.0000,458.8763,458.8763,6.5777,6.0312,30775.1000,0.0000,30775.1000,1.9569,7147.5468,0.0000,7147.5468,95.5731,0.0000,23627.5532,23627.5532,6.0312,5.9499,5596.4000,0.0000,5596.4000,0.2341,1563.8869,0.0000,1563.8869,11.4330,0.0000,4032.5131,4032.5131,5.9499,6.7452,6.7452,6.3475,-1.6644,-24966.3291,6.7452,6.7463,6.7456,6.3481,-1.6668,-13334.4668,6.7456,6.7467,6.7459,6.3483,-1.6676,-11673.2946,16.2776,1271.9531,75499.6000,-49974.0904
1805,6.3446,12.0995,7780.5000,118644.5000,-110864.0000,5.8313,1828.3392,16744.4582,18572.7975,284.7903,135388.9582,5952.1608,-129436.7975,12.0995,11.0780,16155.6000,0.0000,16155.6000,0.6185,4122.3324,0.0000,4122.3324,30.2066,0.0000,12033.2676,12033.2676,11.0780,8.8598,40935.8000,0.0000,40935.8000,2.4564,8839.4972,0.0000,8839.4972,119.9685,0.0000,32096.3028,32096.3028,8.8598,8.8410,577.1000,0.0000,577.1000,0.0239,154.4158,0.0000,154.4158,1.1655,0.0000,422.6842,422.6842,8.8410,7.8749,29134.8000,0.0000,29134.8000,1.8524,6508.0002,0.0000,6508.0002,90.4704,0.0000,22626.7998,22626.7998,7.8749,7.4644,18918.1000,0.0000,18918.1000,0.7908,5138.0815,0.0000,5138.0815,38.6208,0.0000,13780.0185,13780.0185,7.4644,6.3440,6.3440,6.9042,2.5007,37510.1337,6.3440,6.3451,6.3444,6.9047,2.4981,19984.9946,6.3444,6.3454,6.3446,6.9049,2.4975,17482.4155,17.3600,1356.5329,-5142.6000,74977.5437
1806,6.3924,12.4925,5683.4000,154989.5000,-149306.1000,7.3330,1334.3388,21891.5969,23225.9357,358.1300,176881.0969,4349.0612,-172532.0357,12.4925,11.1251,27442.6000,0.0000,27442.6000,1.0300,6963.4394,0.0000,6963.4394,50.3059,0.0000,20479.1606,20479.1606,11.1251,9.6217,32465.9000,0.0000,32465.9000,1.8942,7004.9647,0.0000,7004.9647,92.5092,0.0000,25460.9353,25460.9353,9.6217,9.5840,1231.7000,0.0000,1231.7000,0.0488,325.8331,0.0000,325.8331,2.3855,0.0000,905.8669,905.8669,9.5840,8.6400,28999.8000,0.0000,28999.8000,1.7614,6397.7439,0.0000,6397.7439,86.0247,0.0000,22602.0561,22602.0561,8.6400,8.2059,20111.1000,0.0000,20111.1000,0.8119,5399.0183,0.0000,5399.0183,39.6509,0.0000,14712.0817,14712.0817,8.2059,6.3918,6.3918,7.2988,4.5060,67590.7215,6.3918,6.3929,6.3921,7.2994,4.5033,36026.6207,6.3921,6.3931,6.3924,7.2995,4.5027,31518.8608,19.3190,1509.6151,-39055.0000,135136.2030
1807,6.3993,12.6228,4372.7000,164897.3000,-160524.6000,7.7005,1026.4806,23293.7742,24320.2548,376.0814,188191.0742,3346.2194,-184844.8548,12.6228,11.0511,33497.5000,0.0000,33497.5000,1.2494,8484.2246,0.0000,8484.2246,61.0183,0.0000,25013.2754,25013.2754,11.0511,10.5243,12076.4000,7252.3000,4824.1000,1.0847,2608.9106,1143.5550,3752.4656,52.9761,8395.8550,9467.4894,1071.6344,10.5243,10.4520,2095.5000,0.0000,2095.5000,0.0820,547.0059,0.0000,547.0059,4.0044,0.0000,1548.4941,1548.4941,10.4520,9.3515,29630.5000,0.0000,29630.5000,1.7737,6444.1053,0.0000,6444.1053,86.6225,0.0000,23186.3947,23186.3947,9.3515,8.8863,19315.8000,0.0000,19315.8000,0.7690,5130.4124,0.0000,5130.4124,37.5579,0.0000,14185.3876,14185.3876,8.8863,6.3987,6.3987,7.6425,6.0732,91097.4599,6.3987,6.3998,6.3991,7.6431,6.0705,48563.8925,6.3991,6.4000,6.3993,7.6432,6.0699,42489.1876,18.9890,1483.8253,-71161.2000,182150.5400
1808,6.4280,12.8064,2484.1000,174122.3000,-171638.2000,8.0007,582.8205,24608.9407,25191.7612,390.7425,198731.2407,1901.2795,-196829.9612,12.8064,11.0865,38091.3000,0.0000,38091.3000,1.4178,9622.8484,0.0000,9622.8484,69.2420,0.0000,28468.4516,28468.4516,11.0865,10.9701,3289.6000,7216.2000,-3926.6000,0.5708,710.2396,1138.3236,1848.5632,27.8774,8354.5236,2579.3604,-5775.1632,10.9701,10.8883,2273.4000,0.0000,2273.4000,0.0876,589.5958,0.0000,589.5958,4.2776,0.0000,1683.8042,1683.8042,10.8883,9.8118,27229.9000,0.0000,27229.9000,1.6028,5880.2137,0.0000,5880.2137,78.2792,0.0000,21349.6863,21349.6863,9.8118,9.3724,16929.8000,0.0000,16929.8000,0.6656,4465.9751,0.0000,4465.9751,32.5056,0.0000,12463.8249,12463.8249,9.3724,6.4274,6.4274,7.8999,7.0114,105171.2234,6.4274,6.4285,6.4278,7.9005,7.0088,56070.3108,6.4278,6.4288,6.4280,7.9006,7.0082,49057.3102,18.5179,1447.0183,-91040.4000,210298.8444
1809,6.5386,12.9828,1664.6000,180731.2000,-179066.6000,8.2495,389.7368,25591.2579,25980.9947,402.8942,206322.4579,1274.8632,-205047.5947,12.9828,11.0458,44977.8000,0.0000,44977.8000,1.6692,11334.4918,0.0000,11334.4918,81.5220,0.0000,33643.3082,33643.3082,11.0458,11.0259,1349.1000,6793.3000,-5444.2000,0.4353,291.4772,1071.1145,1362.5917,21.2605,7864.4145,1057.6228,-6806.7917,11.0259,10.9458,2327.5000,0.0000,2327.5000,0.0890,603.1368,0.0000,603.1368,4.3466,0.0000,1724.3632,1724.3632,10.9458,9.9661,25615.0000,0.0000,25615.0000,1.4952,5526.3431,0.0000,5526.3431,73.0253,0.0000,20088.6569,20088.6569,9.9661,9.5731,15339.1000,0.0000,15339.1000,0.5982,4037.1254,0.0000,4037.1254,29.2160,0.0000,11301.9746,11301.9746,9.5731,6.5379,6.5379,8.0555,7.3380,110069.4038,6.5379,6.5390,6.5383,8.0561,7.3353,58682.5456,6.5383,6.5393,6.5386,8.0562,7.3347,51342.7945,18.8048,1469.4353,-96251.4000,220094.7439
1810,6.6174,13.1050,1062.9000,186841.2000,-185778.3000,8.4930,248.4906,26492.2868,26740.7773,414.7823,213333.4868,814.4094,-212519.0773,13.1050,11.1288,47269.1000,0.0000,47269.1000,1.7494,11891.5774,0.0000,11891.5774,85.4363,0.0000,35377.5226,35377.5226,11.1288,11.1479,765.8000,9128.3000,-8362.5000,0.5238,165.2217,1440.6484,1605.8701,25.5839,10568.9484,600.5783,-9968.3701,11.1479,11.0562,2762.1000,0.0000,2762.1000,0.1055,714.4917,0.0000,714.4917,5.1534,0.0000,2047.6083,2047.6083,11.0562,10.1432,24505.5000,0.0000,24505.5000,1.4289,5277.5792,0.0000,5277.5792,69.7858,0.0000,19227.9208,19227.9208,10.1432,9.8292,12356.7000,0.0000,12356.7000,0.4806,3243.6873,0.0000,3243.6873,23.4729,0.0000,9113.0127,9113.0127,9.8292,6.6168,6.6168,8.2230,7.9183,118774.7393,6.6168,6.6178,6.6171,8.2235,7.9156,63325.0817,6.6171,6.6181,6.6174,8.2237,7.9150,55404.9440,19.1718,1498.1152,-107247.4000,237504.7650
1811,6.6637,13.1803,639.5000,192180.5000,-191541.0000,8.7115,149.3757,27271.1309,27420.5067,425.4573,219451.6309,490.1243,-218961.5067,13.1803,11.4621,40959.9000,0.0000,40959.9000,1.5130,10293.5492,0.0000,10293.5492,73.8905,0.0000,30666.3508,30666.3508,11.4621,11.4624,1110.6000,11589.1000,-10478.5000,0.6732,238.2743,1836.1606,2074.4349,32.8784,13425.2606,872.3257,-12552.9349,11.4624,11.3512,3305.8000,0.0000,3305.8000,0.1260,851.2558,0.0000,851.2558,6.1553,0.0000,2454.5442,2454.5442,11.3512,10.4306,24240.8000,0.0000,24240.8000,1.4105,5195.9245,0.0000,5195.9245,68.8875,0.0000,19044.8755,19044.8755,10.4306,10.1510,10766.0000,0.0000,10766.0000,0.4175,2814.2018,0.0000,2814.2018,20.3890,0.0000,7951.7982,7951.7982,10.1510,6.6631,6.6631,8.4070,8.6446,129669.4191,6.6631,6.6641,6.6634,8.4076,8.6419,69135.3996,6.6634,6.6644,6.6637,8.4077,8.6413,60489.0089,19.2776,1506.3794,-122747.0000,259293.8277
1812,6.7837,13.3238,308.2000,198448.0000,-198139.8000,8.9764,71.8279,28219.2245,28291.0524,438.3916,226667.2245,236.3721,-226430.8524,13.3238,11.4294,47275.1000,0.0000,47275.1000,1.7442,11856.9066,0.0000,11856.9066,85.1823,0.0000,35418.1934,35418.1934,11.4294,11.4815,158.7000,12396.6000,-12237.9000,0.6608,34.0671,1963.3367,1997.4037,32.2722,14359.9367,124.6329,-14235.3037,11.4815,11.3810,3156.4000,0.0000,3156.4000,0.1197,812.5610,0.0000,812.5610,5.8466,0.0000,2343.8390,2343.8390,11.3810,10.5198,23819.7000,0.0000,23819.7000,1.3783,5103.2319,0.0000,5103.2319,67.3139,0.0000,18716.4681,18716.4681,10.5198,10.2799,9573.1000,0.0000,9573.1000,0.3694,2499.1086,0.0000,2499.1086,18.0412,0.0000,7073.9914,7073.9914,10.2799,6.7831,6.7831,8.5315,8.9344,134016.4401,6.7831,6.7842,6.7835,8.5320,8.9317,71453.3649,6.7835,6.7844,6.7837,8.5322,8.9310,62517.0321,19.8731,1552.9146,-126553.4000,267986.8370
1813,6.8227,13.3776,32.0000,206038.8000,-206006.8000,9.3082,7.4523,29318.5867,29326.0390,454.5987,235357.3867,24.5477,-235332.8390,13.3776,11.6149,44979.7000,0.0000,44979.7000,1.6558,11272.7736,0.0000,11272.7736,80.8645,0.0000,33706.9264,33706.9264,11.6149,11.6598,0.0000,11199.8000,-11199.8000,0.5886,0.0000,1777.7281,1777.7281,28.7478,12977.5281,0.0000,-12977.5281,11.6598,11.5936,2071.8000,0.0000,2071.8000,0.0786,531.9840,0.0000,531.9840,3.8364,0.0000,1539.8160,1539.8160,11.5936,10.7673,22466.9000,0.0000,22466.9000,1.2993,4797.1285,0.0000,4797.1285,63.4552,0.0000,17669.7715,17669.7715,10.7673,10.5523,8380.1000,0.0000,8380.1000,0.3229,2179.7694,0.0000,2179.7694,15.7690,0.0000,6200.3306,6200.3306,10.5523,6.8221,6.8221,8.6872,9.5341,143011.0132,6.8221,6.8232,6.8225,8.6878,9.5313,76250.4193,6.8225,6.8235,6.8227,8.6879,9.5306,66714.5034,19.8800,1553.4517,-139308.1000,285975.9359
1814,6.9058,13.4619,10.3000,211527.9000,-211517.6000,9.5569,2.3950,30143.4903,30145.8853,466.7418,241671.3903,7.9050,-241663.4853,13.4619,11.8141,42681.1000,0.0000,42681.1000,1.5698,10684.2006,0.0000,10684.2006,76.6677,0.0000,31996.8994,31996.8994,11.8141,11.8552,0.0000,12102.3000,-12102.3000,0.6365,0.0000,1925.6388,1925.6388,31.0842,14027.9388,0.0000,-14027.9388,11.8552,11.7916,2007.1000,0.0000,2007.1000,0.0759,513.9292,0.0000,513.9292,3.7057,0.0000,1493.1708,1493.1708,11.7916,10.9848,21970.3000,0.0000,21970.3000,1.2655,4676.3942,0.0000,4676.3942,61.8047,0.0000,17293.9058,17293.9058,10.9848,10.7400,9573.1000,0.0000,9573.1000,0.3673,2482.2078,0.0000,2482.2078,17.9388,0.0000,7090.8922,7090.8922,10.7400,6.9052,6.9052,8.8226,9.9628,149442.0755,6.9052,6.9063,6.9056,8.8231,9.9600,79680.1075,6.9056,6.9066,6.9058,8.8233,9.9593,69715.4132,20.2078,1579.0628,-147388.3000,298837.5961
1815,6.9630,13.5176,0.0000,217707.1000,-217707.1000,9.8399,0.0000,31055.2248,31055.2248,480.5625,248762.3248,0.0000,-248762.3248,13.5176,12.1207,36364.7000,0.0000,36364.7000,1.3358,9096.0311,0.0000,9096.0311,65.2359,0.0000,27268.6689,27268.6689,12.1207,12.1536,0.0000,14771.5000,-14771.5000,0.7774,0.0000,2359.3281,2359.3281,37.9662,17130.8281,0.0000,-17130.8281,12.1536,12.0710,2593.4000,0.0000,2593.4000,0.0977,661.2337,0.0000,661.2337,4.7729,0.0000,1932.1663,1932.1663,12.0710,11.3225,20041.1000,0.0000,20041.1000,1.1501,4247.0170,0.0000,4247.0170,56.1687,0.0000,15794.0830,15794.0830,11.3225,11.0319,11163.7000,0.0000,11163.7000,0.4268,2880.5024,0.0000,2880.5024,20.8432,0.0000,8283.1976,8283.1976,11.0319,6.9624,6.9624,8.9971,10.6951,160425.8075,6.9624,6.9634,6.9627,8.9977,10.6922,85537.9428,6.9627,6.9637,6.9630,8.9978,10.6916,74841.1008,20.4414,1597.3186,-162315.7000,320804.8511
1816,6.9731,13.5257,1.7000,222955.1000,-222953.4000,10.0803,0.3948,31809.5119,31809.9067,492.3054,254764.6119,1.3052,-254763.3067,13.5257,12.5957,23740.9000,0.0000,23740.9000,0.8713,5937.7271,0.0000,5937.7271,42.5528,0.0000,17803.1729,17803.1729,12.5957,12.5810,380.1000,14814.5000,-14434.4000,0.8022,80.0412,2380.7024,2460.7436,39.1802,17195.2024,300.0588,-16895.1436,12.5810,12.5258,1635.9000,0.0000,1635.9000,0.0613,414.5840,0.0000,414.5840,2.9962,0.0000,1221.3160,1221.3160,12.5258,11.7926,18236.2000,0.0000,18236.2000,1.0411,3837.1803,0.0000,3837.1803,50.8440,0.0000,14399.0197,14399.0197,11.7926,11.3845,14742.7000,0.0000,14742.7000,0.5604,3778.3345,0.0000,3778.3345,27.3711,0.0000,10964.3655,10964.3655,11.3845,6.9725,6.9725,9.1785,11.4157,171235.4077,6.9725,6.9736,6.9729,9.1790,11.4129,91303.3274,6.9729,6.9738,6.9731,9.1792,11.4123,79885.9461,20.1250,1572.5994,-179032.1000,342424.6812
1817,6.8298,13.2389,1420.8000,130634.5000,-129213.7000,5.9926,330.8397,18591.1322,18921.9719,292.6672,149225.6322,1089.9603,-148135.6719,13.2389,12.0047,19550.2000,0.0000,19550.2000,0.7174,4909.1094,0.0000,4909.1094,35.0370,0.0000,14641.0906,14641.0906,12.0047,11.6967,4360.4000,167.4000,4193.0000,0.2561,927.1163,26.6985,953.8149,12.5058,194.0985,3433.2837,3239.1851,11.6967,11.6255,1351.7000,0.0000,1351.7000,0.0503,346.8970,0.0000,346.8970,2.4587,0.0000,1004.8030,1004.8030,11.6255,10.5797,17803.9000,0.0000,17803.9000,1.0078,3799.5562,0.0000,3799.5562,49.2215,0.0000,14004.3438,14004.3438,10.5797,9.9217,17327.5000,0.0000,17327.5000,0.6536,4519.4713,0.0000,4519.4713,31.9224,0.0000,12808.0287,12808.0287,9.9217,6.8291,6.8291,8.3754,5.1754,77631.1515,6.8291,6.8303,6.8296,8.3760,5.1734,41387.3309,6.8296,6.8308,6.8298,8.3762,5.1727,36208.7210,13.0168,1017.1503,-68987.4000,155227.2033
1818,6.7938,13.0552,2890.6000,126251.1000,-123360.5000,5.8795,673.5440,17956.0274,18629.5714,287.1438,144207.1274,2217.0560,-141990.0714,13.0552,11.8142,19542.7000,0.0000,19542.7000,0.7203,4919.8161,0.0000,4919.8161,35.1805,0.0000,14622.8839,14622.8839,11.8142,11.1782,9311.5000,0.0000,9311.5000,0.5338,1986.0706,0.0000,1986.0706,26.0708,0.0000,7325.4294,7325.4294,11.1782,11.1278,1021.8000,0.0000,1021.8000,0.0386,264.2000,0.0000,264.2000,1.8854,0.0000,757.6000,757.6000,11.1278,10.0978,18948.1000,0.0000,18948.1000,1.0908,4076.0229,0.0000,4076.0229,53.2710,0.0000,14872.0771,14872.0771,10.0978,9.5125,16532.1000,0.0000,16532.1000,0.6363,4342.6591,0.0000,4342.6591,31.0772,0.0000,12189.4409,12189.4409,9.5125,6.7931,6.7931,8.1528,4.6671,70005.7601,6.7931,6.7943,6.7936,8.1534,4.6650,37319.7279,6.7936,6.7948,6.7938,8.1536,4.6642,32649.6788,13.3490,1043.1089,-58004.3000,139975.1667
1819,7.0319,12.6533,6589.3000,84093.7000,-77504.4000,4.1991,1528.5533,12010.3137,13538.8670,205.0766,96104.0137,5060.7467,-91043.2670,12.6533,11.0797,19542.1000,0.0000,19542.1000,0.7224,4947.4853,0.0000,4947.4853,35.2810,0.0000,14594.6147,14594.6147,11.0797,9.8929,16036.3000,0.0000,16036.3000,0.9226,3462.7103,0.0000,3462.7103,45.0605,0.0000,12573.5897,12573.5897,9.8929,9.8359,1130.7000,0.0000,1130.7000,0.0431,297.9133,0.0000,297.9133,2.1043,0.0000,832.7867,832.7867,9.8359,8.8065,20003.8000,0.0000,20003.8000,1.1624,4394.7221,0.0000,4394.7221,56.7696,0.0000,15609.0779,15609.0779,8.8065,8.2971,15140.3000,0.0000,15140.3000,0.5876,4054.3693,0.0000,4054.3693,28.6956,0.0000,11085.9307,11085.9307,8.2971,7.0312,7.0312,7.6642,1.8645,27967.3469,7.0312,7.0325,7.0316,7.6648,1.8626,14901.0583,7.0316,7.0330,7.0319,7.6650,1.8619,13033.3870,11.4558,895.1705,-5651.2000,55901.7922
1820,6.9396,12.2255,8840.8000,80213.7000,-71372.9000,4.1625,2054.3924,11437.5193,13491.9117,203.2910,91651.2193,6786.4076,-84864.8117,12.2255,10.8917,16554.1000,0.0000,16554.1000,0.6159,4216.4520,0.0000,4216.4520,30.0773,0.0000,12337.6480,12337.6480,10.8917,9.4984,19095.5000,0.0000,19095.5000,1.1141,4136.4269,0.0000,4136.4269,54.4095,0.0000,14959.0731,14959.0731,9.4984,9.4674,638.7000,0.0000,638.7000,0.0249,169.2717,0.0000,169.2717,1.2148,0.0000,469.4283,469.4283,9.4674,8.4069,21866.1000,0.0000,21866.1000,1.3025,4833.3284,0.0000,4833.3284,63.6115,0.0000,17032.7716,17032.7716,8.4069,8.0124,12356.7000,0.0000,12356.7000,0.4905,3328.9917,0.0000,3328.9917,23.9551,0.0000,9027.7083,9027.7083,8.0124,6.9388,6.9388,7.4756,1.5964,23945.5851,6.9388,6.9401,6.9393,7.4763,1.5945,12755.7622,6.9393,6.9406,6.9396,7.4765,1.5938,11156.4665,11.5655,903.7418,-861.8000,47857.8138
1821,7.2352,11.6797,13251.6000,65023.1000,-51771.5000,3.7424,3062.3981,9320.2955,12382.6936,182.7705,74343.3955,10189.2019,-64154.1936,11.6797,10.3619,16134.6000,0.0000,16134.6000,0.6044,4141.7553,0.0000,4141.7553,29.5167,0.0000,11992.8447,11992.8447,10.3619,7.8200,47246.6000,0.0000,47246.6000,2.7664,10327.5709,0.0000,10327.5709,135.1059,0.0000,36919.0291,36919.0291,7.8200,7.8057,480.5000,0.0000,480.5000,0.0188,130.6114,0.0000,130.6114,0.9202,0.0000,349.8886,349.8886,7.8057,7.1139,25624.5000,0.0000,25624.5000,1.5374,5825.6975,0.0000,5825.6975,75.0820,0.0000,19798.8025,19798.8025,7.1139,6.8970,10766.0000,0.0000,10766.0000,0.4304,2958.3450,0.0000,2958.3450,21.0216,0.0000,7807.6550,7807.6550,6.8970,7.2345,7.2345,7.0657,-0.5922,-8883.4763,7.2345,7.2357,7.2349,7.0663,-0.5943,-4754.7319,7.2349,7.2362,7.2352,7.0666,-0.5952,-4166.1971,13.6496,1066.6005,48480.7000,-17804.4053
1822,7.2021,11.0825,16029.4000,57480.6000,-41451.2000,3.5675,3706.6213,8234.2971,11940.9184,174.2297,65714.8971,12322.7787,-53392.1184,11.0825,9.7871,16150.0000,0.0000,16150.0000,0.6103,4181.5971,0.0000,4181.5971,29.8081,0.0000,11968.4029,11968.4029,9.7871,7.0429,60312.9000,0.0000,60312.9000,3.5676,13315.6554,0.0000,13315.6554,174.2369,0.0000,46997.2446,46997.2446,7.0429,7.0319,469.8000,0.0000,469.8000,0.0190,129.2360,0.0000,129.2360,0.9272,0.0000,340.5640,340.5640,7.0319,6.4510,29451.5000,0.0000,29451.5000,1.8262,6786.0371,0.0000,6786.0371,89.1896,0.0000,22665.4629,22665.4629,6.4510,6.3551,5994.1000,0.0000,5994.1000,0.2454,1664.0924,0.0000,1664.0924,11.9862,0.0000,4330.0076,4330.0076,6.3551,7.2015,7.2015,6.7783,-1.6054,-24081.3975,7.2015,7.2026,7.2019,6.7789,-1.6076,-12861.0277,7.2019,7.2031,7.2021,6.7791,-1.6085,-11259.4312,14.7541,1152.9062,70927.1000,-48201.8564
1823,7.1310,10.4175,19111.2000,51435.0000,-32323.8000,3.4797,4425.1258,7358.8982,11784.0240,169.9406,58793.8982,14686.0742,-44107.8240,10.4175,9.1801,16155.8000,0.0000,16155.8000,0.6166,4223.8935,0.0000,4223.8935,30.1145,0.0000,11931.9065,11931.9065,9.1801,6.5518,65356.3000,0.0000,65356.3000,3.9093,14583.8097,0.0000,14583.8097,190.9255,0.0000,50772.4903,50772.4903,6.5518,6.5421,473.6000,0.0000,473.6000,0.0194,131.2758,0.0000,131.2758,0.9483,0.0000,342.3242,342.3242,6.5421,6.0110,33016.6000,0.0000,33016.6000,2.0797,7672.9274,0.0000,7672.9274,101.5709,0.0000,25343.6726,25343.6726,6.0110,5.9857,1818.7000,0.0000,1818.7000,0.0754,508.3874,0.0000,508.3874,3.6828,0.0000,1310.3126,1310.3126,5.9857,7.1303,7.1303,6.5580,-2.2471,-33706.6412,7.1303,7.1315,7.1307,6.5586,-2.2493,-17994.7382,7.1307,7.1319,7.1310,6.5588,-2.2502,-15751.4195,15.2702,1193.2384,84497.2000,-67452.7990
1824,7.0599,9.7560,22207.8000,46096.6000,-23888.8000,3.4258,5148.9601,6586.8089,11735.7690,167.3115,52683.4089,17058.8399,-35624.5690,9.7560,8.5919,16129.2000,0.0000,16129.2000,0.6225,4258.3044,0.0000,4258.3044,30.4034,0.0000,11870.8956,11870.8956,8.5919,5.9924,78172.2000,0.0000,78172.2000,4.7319,17627.2153,0.0000,17627.2153,231.1002,0.0000,60544.9847,60544.9847,5.9924,5.9846,474.4000,0.0000,474.4000,0.0196,132.6494,0.0000,132.6494,0.9588,0.0000,341.7506,341.7506,5.9846,5.5611,35769.5000,0.0000,35769.5000,2.2760,8394.8133,0.0000,8394.8133,111.1544,0.0000,27374.6867,27374.6867,5.5611,5.5496,1022.9000,0.0000,1022.9000,0.0428,287.9592,0.0000,287.9592,2.0890,0.0000,734.9408,734.9408,5.5496,7.0593,7.0593,6.3044,-3.2372,-48558.5216,7.0593,7.0604,7.0597,6.3050,-3.2396,-25916.5967,7.0597,7.0608,7.0599,6.3052,-3.2405,-22683.4142,16.6780,1303.2415,107679.4000,-97158.5325
1825,6.9741,9.0923,25098.8000,40953.9000,-15855.1000,3.3692,5828.6003,5843.0882,11671.6885,164.5466,46796.9882,19270.1997,-27526.7885,9.0923,8.0003,16133.6000,0.0000,16133.6000,0.6298,4301.8457,0.0000,4301.8457,30.7590,0.0000,11831.7543,11831.7543,8.0003,5.6646,78548.8000,0.0000,78548.8000,4.8105,17901.9932,0.0000,17901.9932,234.9373,0.0000,60646.8068,60646.8068,5.6646,5.6575,468.9000,0.0000,468.9000,0.0196,131.7868,0.0000,131.7868,0.9580,0.0000,337.1132,337.1132,5.6575,5.2715,37918.7000,0.0000,37918.7000,2.4408,8951.0381,0.0000,8951.0381,119.2068,0.0000,28967.6619,28967.6619,5.2715,5.2671,426.7000,0.0000,426.7000,0.0180,120.6705,0.0000,120.6705,0.8792,0.0000,306.0295,306.0295,5.2671,6.9735,6.9735,6.1203,-3.7146,-55718.7632,6.9735,6.9745,6.9738,6.1208,-3.7169,-29735.4741,6.9738,6.9749,6.9741,6.1210,-3.7178,-26024.8532,16.9320,1323.0886,117641.6000,-111479.0905
1826,6.8711,8.4443,27941.1000,36522.9000,-8581.8000,3.3430,6501.1770,5201.4800,11702.6570,163.2672,41724.3800,21439.9230,-20284.4570,8.4443,7.4304,16145.7000,0.0000,16145.7000,0.6377,4347.3133,0.0000,4347.3133,31.1420,0.0000,11798.3867,11798.3867,7.4304,5.2255,90504.8000,0.0000,90504.8000,5.6088,20842.3076,0.0000,20842.3076,273.9243,0.0000,69662.4924,69662.4924,5.2255,5.2196,475.2000,0.0000,475.2000,0.0200,134.4839,0.0000,134.4839,0.9771,0.0000,340.7161,340.7161,5.2196,4.9183,39768.3000,0.0000,39768.3000,2.5775,9461.3245,0.0000,9461.3245,125.8823,0.0000,30306.9755,30306.9755,4.9183,4.9146,426.7000,0.0000,426.7000,0.0181,121.3461,0.0000,121.3461,0.8842,0.0000,305.3539,305.3539,4.9146,6.8705,6.8705,5.8926,-4.6038,-69057.0954,6.8705,6.8716,6.8709,5.8931,-4.6063,-36850.0695,6.8709,6.8720,6.8711,5.8933,-4.6072,-32250.5012,18.3076,1430.5849,138738.9000,-138157.6661
1827,6.7623,8.0783,29668.4000,34937.0000,-5268.6000,3.3792,6917.1832,4966.1758,11883.3590,165.0334,39903.1758,22751.2168,-17151.9590,8.0783,7.1149,16134.2000,0.0000,16134.2000,0.6446,4368.4233,0.0000,4368.4233,31.4822,0.0000,11765.7767,11765.7767,7.1149,5.0681,88919.7000,0.0000,88919.7000,5.5745,20596.4319,0.0000,20596.4319,272.2490,0.0000,68323.2681,68323.2681,5.0681,5.0625,467.8000,0.0000,467.8000,0.0199,132.7191,0.0000,132.7191,0.9703,0.0000,335.0809,335.0809,5.0625,4.7674,41262.1000,0.0000,41262.1000,2.6992,9844.4024,0.0000,9844.4024,131.8255,0.0000,31417.6976,31417.6976,4.7674,4.7589,1022.8000,0.0000,1022.8000,0.0437,291.5631,0.0000,291.5631,2.1345,0.0000,731.2369,731.2369,4.7589,6.7617,6.7617,5.7603,-4.7743,-71614.1532,6.7617,6.7627,6.7620,5.7608,-4.7768,-38214.0194,6.7620,6.7631,6.7623,5.7610,-4.7777,-33443.8130,18.5416,1448.8675,142538.0000,-143271.9857
1828,6.6456,7.6364,31635.4000,32600.1000,-964.7000,3.3968,7391.9691,4624.6343,12016.6035,165.8944,37224.7343,24243.4309,-12981.3035,7.6364,6.7299,16128.2000,0.0000,16128.2000,0.6487,4396.3548,0.0000,4396.3548,31.6801,0.0000,11731.8452,11731.8452,6.7299,4.7633,99533.6000,0.0000,99533.6000,6.2802,23219.7726,0.0000,23219.7726,306.7144,0.0000,76313.8274,76313.8274,4.7633,4.7567,635.6000,0.0000,635.6000,0.0271,181.1981,0.0000,181.1981,1.3225,0.0000,454.4019,454.4019,4.7567,4.5190,41296.9000,0.0000,41296.9000,2.7105,9907.0272,0.0000,9907.0272,132.3783,0.0000,31389.8728,31389.8728,4.5190,4.4785,5592.5000,0.0000,5592.5000,0.2397,1600.5202,0.0000,1600.5202,11.7067,0.0000,3991.9798,3991.9798,4.4785,6.6450,6.6450,5.5618,-5.5582,-83372.5077,6.6450,6.6460,6.6454,5.5623,-5.5607,-44485.9846,6.6454,6.6464,6.6456,5.5625,-5.5617,-38932.1729,19.9545,1559.2712,162222.1000,-166790.6651
1829,6.5846,8.1085,30780.7000,39496.7000,-8716.0000,3.6601,7200.5211,5597.0917,12797.6128,178.7540,45093.7917,23580.1789,-21513.6128,8.1085,7.1758,16146.1000,0.0000,16146.1000,0.6547,4369.6342,0.0000,4369.6342,31.9737,0.0000,11776.4658,11776.4658,7.1758,5.4436,59288.0000,0.0000,59288.0000,3.7705,13717.4450,0.0000,13717.4450,184.1470,0.0000,45570.5550,45570.5550,5.4436,5.4337,583.8000,0.0000,583.8000,0.0250,164.6510,0.0000,164.6510,1.2222,0.0000,419.1490,419.1490,5.4337,4.9736,40259.2000,0.0000,40259.2000,2.6597,9541.5260,0.0000,9541.5260,129.8979,0.0000,30717.6740,30717.6740,4.9736,4.7808,18904.2000,0.0000,18904.2000,0.8144,5371.3227,0.0000,5371.3227,39.7722,0.0000,13532.8773,13532.8773,4.7808,6.5839,6.5839,5.6824,-4.0283,-60423.9086,6.5839,6.5850,6.5843,5.6829,-4.0307,-32245.4157,6.5843,6.5854,6.5846,5.6831,-4.0315,-28220.4322,17.3767,1357.8406,126465.3000,-120889.7565
1830,6.4050,9.5630,24561.6000,62648.9000,-38087.3000,4.3269,5765.1507,8850.7929,14615.9436,211.3174,71499.6929,18796.4493,-52703.2436,9.5630,8.5438,16138.9000,0.0000,16138.9000,0.6487,4273.1043,0.0000,4273.1043,31.6837,0.0000,11865.7957,11865.7957,8.5438,6.5670,47141.7000,0.0000,47141.7000,2.9708,10639.2410,0.0000,10639.2410,145.0870,0.0000,36502.4590,36502.4590,6.5670,6.5478,791.1000,0.0000,791.1000,0.0335,219.2308,0.0000,219.2308,1.6337,0.0000,571.8692,571.8692,6.5478,5.7655,39703.8000,0.0000,39703.8000,2.5855,9226.0840,0.0000,9226.0840,126.2730,0.0000,30477.7160,30477.7160,5.7655,5.4840,20096.3000,0.0000,20096.3000,0.8578,5639.2327,0.0000,5639.2327,41.8928,0.0000,14457.0673,14457.0673,5.4840,6.4044,6.4044,5.9442,-2.0275,-30413.1151,6.4044,6.4055,6.4048,5.9448,-2.0300,-16239.9937,6.4048,6.4059,6.4050,5.9449,-2.0307,-14215.0896,17.1347,1338.9304,85784.5000,-60868.1983
1831,6.3224,10.1869,21072.7000,75408.1000,-54335.4000,4.6914,4953.9460,10638.4554,15592.4014,229.1225,86046.5554,16118.7540,-69927.8014,10.1869,8.8314,22268.0000,0.0000,22268.0000,0.8722,5841.6840,0.0000,5841.6840,42.5971,0.0000,16426.3160,16426.3160,8.8314,7.5643,25676.8000,0.0000,25676.8000,1.5740,5765.1882,0.0000,5765.1882,76.8722,0.0000,19911.6118,19911.6118,7.5643,7.5304,1019.2000,0.0000,1019.2000,0.0422,278.1290,0.0000,278.1290,2.0593,0.0000,741.0710,741.0710,7.5304,6.4268,38574.0000,0.0000,38574.0000,2.4541,8811.4513,0.0000,8811.4513,119.8553,0.0000,29762.5487,29762.5487,6.4268,6.0728,19301.6000,0.0000,19301.6000,0.8110,5360.5628,0.0000,5360.5628,39.6086,0.0000,13941.0372,13941.0372,6.0728,6.3218,6.3218,6.1973,-0.5014,-7520.7814,6.3218,6.3229,6.3222,6.1979,-0.5037,-4029.9793,6.3222,6.3233,6.3224,6.1981,-0.5044,-3530.8118,15.6674,1224.2759,52504.2000,-15081.5725
1832,6.1880,11.2467,13168.1000,98793.5000,-85625.4000,5.2603,3103.5379,13906.1519,17009.6898,256.9046,112699.6519,10064.5621,-102635.0898,11.2467,9.5598,27913.9000,0.0000,27913.9000,1.0816,7210.3577,0.0000,7210.3577,52.8248,0.0000,20703.5423,20703.5423,9.5598,8.5892,17859.2000,0.0000,17859.2000,1.0885,3958.5996,0.0000,3958.5996,53.1626,0.0000,13900.6004,13900.6004,8.5892,8.5384,1336.4000,0.0000,1336.4000,0.0543,359.0451,0.0000,359.0451,2.6500,0.0000,977.3549,977.3549,8.5384,7.2216,37459.2000,0.0000,37459.2000,2.3357,8410.4051,0.0000,8410.4051,114.0731,0.0000,29048.7949,29048.7949,7.2216,6.8520,16917.4000,0.0000,16917.4000,0.7018,4640.9576,0.0000,4640.9576,34.2735,0.0000,12276.4424,12276.4424,6.8520,6.1874,6.1874,6.5197,1.3486,20229.3659,6.1874,6.1886,6.1878,6.5203,1.3462,10769.5963,6.1878,6.1889,6.1880,6.5204,1.3456,9419.0616,15.7833,1233.3324,15860.7000,40418.0239
1833,6.2252,11.5771,11299.2000,108830.2000,-97531.0000,5.5963,2661.1960,15328.4529,17989.6489,273.3134,124158.6529,8638.0040,-115520.6489,11.5771,9.6793,33301.9000,0.0000,33301.9000,1.2676,8561.2212,0.0000,8561.2212,61.9056,0.0000,24740.6788,24740.6788,9.6793,8.8556,15861.6000,0.0000,15861.6000,0.9530,3508.4648,0.0000,3508.4648,46.5430,0.0000,12353.1352,12353.1352,8.8556,8.8095,1241.9000,0.0000,1241.9000,0.0495,332.3188,0.0000,332.3188,2.4170,0.0000,909.5812,909.5812,8.8095,7.5080,36939.3000,0.0000,36939.3000,2.2572,8255.7201,0.0000,8255.7201,110.2359,0.0000,28683.5799,28683.5799,7.5080,7.1665,15327.9000,0.0000,15327.9000,0.6263,4186.4386,0.0000,4186.4386,30.5887,0.0000,11141.4614,11141.4614,7.1665,6.2245,6.2245,6.6955,1.9529,29293.8271,6.2245,6.2257,6.2249,6.6961,1.9504,15603.5476,6.2249,6.2260,6.2252,6.6962,1.9498,13648.5539,16.1247,1260.0088,5141.6000,58545.9285
1834,6.1776,11.8515,8366.9000,113829.2000,-105462.3000,5.6412,1972.3519,16019.7690,17992.1209,275.5067,129848.9690,6394.5481,-123454.4209,11.8515,9.9109,33299.0000,0.0000,33299.0000,1.2606,8526.8411,0.0000,8526.8411,61.5635,0.0000,24772.1589,24772.1589,9.9109,9.3098,10742.4000,0.0000,10742.4000,0.6439,2366.5604,0.0000,2366.5604,31.4479,0.0000,8375.8396,8375.8396,9.3098,9.2506,1447.2000,0.0000,1447.2000,0.0574,384.6256,0.0000,384.6256,2.8031,0.0000,1062.5744,1062.5744,9.2506,7.8973,33927.9000,0.0000,33927.9000,2.0620,7526.6887,0.0000,7526.6887,100.7061,0.0000,26401.2113,26401.2113,7.8973,7.5853,12347.7000,0.0000,12347.7000,0.5019,3352.4419,0.0000,3352.4419,24.5101,0.0000,8995.2581,8995.2581,7.5853,6.1769,6.1769,6.8811,2.7614,41420.8757,6.1769,6.1781,6.1773,6.8817,2.7590,22071.7572,6.1773,6.1784,6.1776,6.8819,2.7583,19308.3753,15.2504,1191.6902,-13698.1000,82801.0083
1835,6.1516,12.0120,6783.5000,118929.8000,-112146.3000,5.7725,1599.8779,16730.3420,18330.2199,281.9177,135660.1420,5183.6221,-130476.5199,12.0120,10.0897,33037.2000,0.0000,33037.2000,1.2450,8440.4374,0.0000,8440.4374,60.8058,0.0000,24596.7626,24596.7626,10.0897,9.6000,8502.3000,0.0000,8502.3000,0.5073,1867.2604,0.0000,1867.2604,24.7780,0.0000,6635.0396,6635.0396,9.6000,9.5446,1298.6000,0.0000,1298.6000,0.0511,343.6421,0.0000,343.6421,2.4952,0.0000,954.9579,954.9579,9.5446,8.2253,30876.8000,0.0000,30876.8000,1.8604,6816.2990,0.0000,6816.2990,90.8566,0.0000,24060.5010,24060.5010,8.2253,7.9303,10758.2000,0.0000,10758.2000,0.4341,2906.3367,0.0000,2906.3367,21.2021,0.0000,7851.8633,7851.8633,7.9303,6.1509,6.1509,7.0406,3.3870,50805.6106,6.1509,6.1522,6.1514,7.0412,3.3846,27077.0213,6.1514,6.1525,6.1516,7.0414,3.3840,23687.9955,14.8056,1156.9330,-27673.2000,101570.6275
