Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1836,6.1467,12.1301,5728.1000,123071.1000,-117343.0000,5.8933,1351.0909,17311.4741,18662.5650,287.8183,140382.5741,4377.0091,-136005.5650,12.1301,10.2205,33039.3000,0.0000,33039.3000,1.2419,8426.7804,0.0000,8426.7804,60.6513,0.0000,24612.5196,24612.5196,10.2205,9.7861,7539.5000,265.4000,7274.1000,0.4622,1652.0702,41.4702,1693.5404,22.5741,306.8702,5887.4298,5580.5596,9.7861,9.7330,1233.2000,0.0000,1233.2000,0.0483,325.4345,0.0000,325.4345,2.3575,0.0000,907.7655,907.7655,9.7330,8.4749,28435.4000,0.0000,28435.4000,1.7034,6257.7458,0.0000,6257.7458,83.1926,0.0000,22177.6542,22177.6542,8.4749,8.1993,9566.1000,0.0000,9566.1000,0.3837,2574.5304,0.0000,2574.5304,18.7402,0.0000,6991.5696,6991.5696,8.1993,6.1459,6.1459,7.1726,3.8541,57811.2173,6.1459,6.1472,6.1464,7.1732,3.8517,30813.2140,6.1464,6.1476,6.1467,7.1734,3.8510,26957.1110,14.5992,1140.8015,-37794.9000,115581.5423
1837,6.2269,12.2633,5188.9000,123007.2000,-117818.3000,5.8570,1222.0540,17325.7449,18547.7990,286.0479,140332.9449,3966.8460,-136366.0990,12.2633,10.3380,32988.5000,0.0000,32988.5000,1.2376,8397.9094,0.0000,8397.9094,60.4423,0.0000,24590.5906,24590.5906,10.3380,9.6964,11257.8000,0.0000,11257.8000,0.6677,2461.8372,0.0000,2461.8372,32.6115,0.0000,8795.9628,8795.9628,9.6964,9.6543,1019.9000,0.0000,1019.9000,0.0398,269.5043,0.0000,269.5043,1.9434,0.0000,750.3957,750.3957,9.6543,8.4478,28398.2000,0.0000,28398.2000,1.6950,6257.7202,0.0000,6257.7202,82.7795,0.0000,22140.4798,22140.4798,8.4478,8.2129,8374.0000,0.0000,8374.0000,0.3344,2254.6227,0.0000,2254.6227,16.3309,0.0000,6119.3773,6119.3773,8.2129,6.2261,6.2261,7.2195,3.7670,56504.5784,6.2261,6.2274,6.2266,7.2202,3.7645,30115.9943,6.2266,6.2278,6.2269,7.2204,3.7638,26346.7861,14.7473,1152.3735,-35779.9000,112967.3588
1838,6.3434,12.2723,4894.6000,95540.6000,-90646.0000,4.6038,1150.2085,13483.4923,14633.7008,224.8428,109024.0923,3744.3915,-105279.7008,12.2723,9.9573,32996.0000,0.0000,32996.0000,1.2352,8398.7427,0.0000,8398.7427,60.3263,0.0000,24597.2573,24597.2573,9.9573,9.3301,9754.8000,0.0000,9754.8000,0.5773,2147.2588,0.0000,2147.2588,28.1935,0.0000,7607.5412,7607.5412,9.3301,9.2871,911.7000,0.0000,911.7000,0.0356,242.2313,0.0000,242.2313,1.7400,0.0000,669.4687,669.4687,9.2871,8.0424,26719.4000,0.0000,26719.4000,1.5972,5923.9072,0.0000,5923.9072,78.0053,0.0000,20795.4928,20795.4928,8.0424,7.7529,9566.1000,0.0000,9566.1000,0.3822,2591.4889,0.0000,2591.4889,18.6648,0.0000,6974.6111,6974.6111,7.7529,6.3426,6.3426,7.0478,2.2932,34398.3626,6.3426,6.3440,6.3431,7.0485,2.2910,18327.9350,6.3431,6.3444,6.3434,7.0487,2.2903,16032.1845,12.6470,988.2543,-10698.0000,68758.4820
1839,6.4052,12.1805,6108.4000,94744.2000,-88635.8000,4.6444,1433.7734,13385.1185,14818.8919,226.8231,108129.3185,4674.6266,-103454.6919,12.1805,9.9135,32994.3000,0.0000,32994.3000,1.2350,8409.2741,0.0000,8409.2741,60.3144,0.0000,24585.0259,24585.0259,9.9135,9.0498,14250.6000,0.0000,14250.6000,0.8496,3139.2751,0.0000,3139.2751,41.4925,0.0000,11111.3249,11111.3249,9.0498,9.0082,967.0000,0.0000,967.0000,0.0380,258.0044,0.0000,258.0044,1.8574,0.0000,708.9956,708.9956,9.0082,7.8623,27040.0000,0.0000,27040.0000,1.6280,6023.0896,0.0000,6023.0896,79.5096,0.0000,21016.9104,21016.9104,7.8623,7.5521,11155.6000,0.0000,11155.6000,0.4490,3030.3976,0.0000,3030.3976,21.9270,0.0000,8125.2024,8125.2024,7.5521,6.4044,6.4044,6.9783,1.9576,29363.6575,6.4044,6.4058,6.4049,6.9789,1.9552,15641.8504,6.4049,6.4062,6.4052,6.9792,1.9545,13681.6027,13.2659,1036.6175,-2228.3000,58687.1106
1840,6.3983,12.1221,6453.2000,93573.9000,-87120.7000,4.6136,1514.9005,13218.2488,14733.1493,225.3229,106792.1488,4938.2995,-101853.8493,12.1221,10.1840,27123.3000,0.0000,27123.3000,1.0167,6918.6688,0.0000,6918.6688,49.6555,0.0000,20204.6312,20204.6312,10.1840,9.0119,18610.6000,0.0000,18610.6000,1.1105,4080.5604,0.0000,4080.5604,54.2334,0.0000,14530.0396,14530.0396,9.0119,8.9868,583.9000,0.0000,583.9000,0.0231,155.8784,0.0000,155.8784,1.1271,0.0000,428.0216,428.0216,8.9868,7.9152,24924.0000,0.0000,24924.0000,1.5089,5553.7498,0.0000,5553.7498,73.6907,0.0000,19370.2502,19370.2502,7.9152,7.5024,14731.9000,0.0000,14731.9000,0.5949,3998.6652,0.0000,3998.6652,29.0520,0.0000,10733.2348,10733.2348,7.5024,6.3975,6.3975,6.9499,1.8894,28340.6677,6.3975,6.3989,6.3980,6.9506,1.8870,15096.0322,6.3980,6.3993,6.3983,6.9509,1.8863,13204.0043,13.3015,1039.3958,-1147.0000,56640.7042
1841,6.6401,12.0220,8384.3000,82928.3000,-74544.0000,4.2522,1959.2884,11763.0553,13722.3437,207.6691,94691.3553,6425.0116,-88266.3437,12.0220,10.7265,16139.7000,0.0000,16139.7000,0.6056,4122.8261,0.0000,4122.8261,29.5753,0.0000,12016.8739,12016.8739,10.7265,7.8632,51224.2000,0.0000,51224.2000,3.0405,11127.3077,0.0000,11127.3077,148.4908,0.0000,40096.8923,40096.8923,7.8632,7.8458,584.7000,0.0000,584.7000,0.0231,158.8305,0.0000,158.8305,1.1294,0.0000,425.8695,425.8695,7.8458,7.1306,24748.3000,0.0000,24748.3000,1.4989,5622.6207,0.0000,5622.6207,73.2020,0.0000,19125.6793,19125.6793,7.1306,6.7759,17314.7000,0.0000,17314.7000,0.6985,4756.6110,0.0000,4756.6110,34.1123,0.0000,12558.0890,12558.0890,6.7759,6.6394,6.6394,6.7076,0.2663,3994.8783,6.6394,6.6407,6.6398,6.7083,0.2637,2109.9479,6.6398,6.6411,6.6401,6.7085,0.2629,1840.2453,15.1780,1186.0295,35467.6000,7945.0715
1842,6.6951,11.6153,11736.6000,79106.1000,-67369.5000,4.2862,2739.8394,11231.5633,13971.4027,209.3319,90337.6633,8996.7606,-81340.9027,11.6153,10.3851,16141.5000,0.0000,16141.5000,0.6066,4147.3595,0.0000,4147.3595,29.6266,0.0000,11994.1405,11994.1405,10.3851,7.0117,75827.2000,0.0000,75827.2000,4.4539,16568.3503,0.0000,16568.3503,217.5226,0.0000,59258.8497,59258.8497,7.0117,6.9992,582.5000,0.0000,582.5000,0.0235,160.3155,0.0000,160.3155,1.1487,0.0000,422.1845,422.1845,6.9992,6.4645,27095.2000,0.0000,27095.2000,1.6788,6246.6643,0.0000,6246.6643,81.9877,0.0000,20848.5357,20848.5357,6.4645,6.2136,16520.0000,0.0000,16520.0000,0.6762,4585.3463,0.0000,4585.3463,33.0240,0.0000,11934.6537,11934.6537,6.2136,6.6944,6.6944,6.4540,-1.0873,-16308.7866,6.6944,6.6956,6.6948,6.4546,-1.0901,-8720.5170,6.6948,6.6961,6.6951,6.4548,-1.0910,-7637.2545,17.5879,1374.3397,68796.9000,-32666.5581
1843,6.8808,9.3183,22315.7000,41652.8000,-19337.1000,3.2401,5191.3532,5933.0663,11124.4195,158.2400,47585.8663,17124.3468,-30461.5195,9.3183,8.1442,16124.2000,0.0000,16124.2000,0.6100,4284.8240,0.0000,4284.8240,29.7919,0.0000,11839.3760,11839.3760,8.1442,5.6007,79279.6000,0.0000,79279.6000,4.6874,18021.5233,0.0000,18021.5233,228.9268,0.0000,61258.0767,61258.0767,5.6007,5.5916,575.7000,0.0000,575.7000,0.0236,161.9658,0.0000,161.9658,1.1534,0.0000,413.7342,413.7342,5.5916,5.2592,29295.9000,0.0000,29295.9000,1.8466,6923.6663,0.0000,6923.6663,90.1850,0.0000,22372.2337,22372.2337,5.2592,5.0939,15129.2000,0.0000,15129.2000,0.6271,4279.3603,0.0000,4279.3603,30.6285,0.0000,10849.8397,10849.8397,5.0939,6.8800,6.8800,5.9870,-3.8011,-57016.3241,6.8800,6.8813,6.8805,5.9876,-3.8037,-30429.9094,6.8805,6.8818,6.8808,5.9878,-3.8048,-26633.3175,16.5523,1293.4214,121067.5000,-114079.5510
1844,6.6974,8.4724,27224.7000,38647.8000,-11423.1000,3.3983,6355.1706,5487.4712,11842.6418,165.9675,44135.2712,20869.5294,-23265.7418,8.4724,7.4419,16142.2000,0.0000,16142.2000,0.6350,4344.5217,0.0000,4344.5217,31.0115,0.0000,11797.6783,11797.6783,7.4419,5.1189,92533.9000,0.0000,92533.9000,5.7180,21305.1285,0.0000,21305.1285,279.2560,0.0000,71228.7715,71228.7715,5.1189,5.1104,690.8000,0.0000,690.8000,0.0291,195.8290,0.0000,195.8290,1.4222,0.0000,494.9710,494.9710,5.1104,4.8502,32086.6000,0.0000,32086.6000,2.0825,7648.7193,0.0000,7648.7193,101.7077,0.0000,24437.8807,24437.8807,4.8502,4.7413,12347.7000,0.0000,12347.7000,0.5240,3515.2627,0.0000,3515.2627,25.5934,0.0000,8832.4373,8832.4373,4.7413,6.6967,6.6967,5.7190,-4.6711,-70066.2496,6.6967,6.6979,6.6971,5.7196,-4.6739,-37391.4761,6.6971,6.6984,6.6974,5.7198,-4.6750,-32725.0999,18.5804,1451.8997,142378.1000,-140182.8255
1845,6.5967,7.5421,31732.1000,32094.7000,-362.6000,3.3822,7421.3880,4549.1009,11970.4889,165.1809,36643.8009,24310.7120,-12333.0889,7.5421,6.6390,16145.2000,0.0000,16145.2000,0.6447,4407.3551,0.0000,4407.3551,31.4877,0.0000,11737.8449,11737.8449,6.6390,4.7482,91970.3000,0.0000,91970.3000,5.7644,21491.6508,0.0000,21491.6508,281.5237,0.0000,70478.6492,70478.6492,4.7482,4.7428,478.7000,0.0000,478.7000,0.0204,136.5016,0.0000,136.5016,0.9950,0.0000,342.1984,342.1984,4.7428,4.5149,35726.8000,0.0000,35726.8000,2.3426,8572.9199,0.0000,8572.9199,114.4065,0.0000,27153.8801,27153.8801,4.5149,4.4309,10758.2000,0.0000,10758.2000,0.4603,3079.0984,0.0000,3079.0984,22.4824,0.0000,7679.1016,7679.1016,4.4309,6.5960,6.5960,5.5135,-5.2670,-79005.3479,6.5960,6.5972,6.5964,5.5141,-5.2699,-42159.1353,6.5964,6.5976,6.5967,5.5143,-5.2710,-36896.7244,18.9219,1478.5827,154716.6000,-158061.2076
1846,6.4536,6.8332,35377.9000,28125.3000,7252.6000,3.4294,8296.3775,3976.7185,12273.0960,167.4841,32102.0185,27081.5225,-5020.4960,6.8332,6.0327,16125.9000,0.0000,16125.9000,0.6550,4450.4331,0.0000,4450.4331,31.9896,0.0000,11675.4669,11675.4669,6.0327,4.3676,103732.2000,0.0000,103732.2000,6.6094,24516.4925,0.0000,24516.4925,322.7944,0.0000,79215.7075,79215.7075,4.3676,4.3633,467.5000,0.0000,467.5000,0.0200,134.1169,0.0000,134.1169,0.9790,0.0000,333.3831,333.3831,4.3633,4.1835,39374.2000,0.0000,39374.2000,2.6021,9513.1532,0.0000,9513.1532,127.0802,0.0000,29861.0468,29861.0468,4.1835,4.1439,5989.8000,0.0000,5989.8000,0.2581,1723.4150,0.0000,1723.4150,12.6029,0.0000,4266.3850,4266.3850,4.1439,6.4529,6.4529,5.2984,-6.0443,-90665.2330,6.4529,6.4541,6.4533,5.2990,-6.0473,-48378.5914,6.4533,6.4545,6.4536,5.2992,-6.0484,-42339.0554,20.3609,1591.0323,172942.2000,-181382.8798
1847,6.3585,6.0478,40578.7000,23482.3000,17096.4000,3.5447,9533.0795,3314.8706,12847.9501,173.1181,26797.1706,31045.6205,4248.4499,6.0478,5.3791,16136.9000,0.0000,16136.9000,0.6642,4508.2105,0.0000,4508.2105,32.4397,0.0000,11628.6895,11628.6895,5.3791,4.1061,101028.5000,0.0000,101028.5000,6.5187,24174.1700,0.0000,24174.1700,318.3622,0.0000,76854.3300,76854.3300,4.1061,4.1026,422.4000,0.0000,422.4000,0.0183,121.6852,0.0000,121.6852,0.8914,0.0000,300.7148,300.7148,4.1026,3.9497,42800.6000,0.0000,42800.6000,2.8517,10390.0432,0.0000,10390.0432,139.2721,0.0000,32410.5568,32410.5568,3.9497,3.9387,1817.5000,0.0000,1817.5000,0.0788,524.8977,0.0000,524.8977,3.8502,0.0000,1292.6023,1292.6023,3.9387,6.3579,6.3579,5.1483,-6.3806,-95709.5339,6.3579,6.3590,6.3583,5.1488,-6.3836,-51068.8569,6.3583,6.3594,6.3585,5.1490,-6.3847,-44692.9107,20.5146,1603.0410,179302.3000,-191471.3015
1848,6.2215,5.4419,43829.7000,19911.7000,23918.0000,3.5883,10323.5102,2804.3411,13127.8513,175.2457,22716.0411,33506.1898,10790.1487,5.4419,4.8572,16135.2000,0.0000,16135.2000,0.6742,4550.7877,0.0000,4550.7877,32.9289,0.0000,11584.4123,11584.4123,4.8572,3.8053,111639.8000,0.0000,111639.8000,7.3029,26980.4302,0.0000,26980.4302,356.6634,0.0000,84659.3698,84659.3698,3.8053,3.8024,413.3000,0.0000,413.3000,0.0180,119.6382,0.0000,119.6382,0.8769,0.0000,293.6618,293.6618,3.8024,3.6905,44443.8000,0.0000,44443.8000,2.9780,10848.0842,0.0000,10848.0842,145.4386,0.0000,33595.7158,33595.7158,3.6905,3.6851,1022.3000,0.0000,1022.3000,0.0446,296.4710,0.0000,296.4710,2.1762,0.0000,725.8290,725.8290,3.6851,6.2209,6.2209,4.9530,-7.1427,-107140.6475,6.2209,6.2220,6.2213,4.9535,-7.1458,-57166.2605,6.2213,6.2224,6.2215,4.9537,-7.1469,-50028.5170,21.9089,1711.9913,197572.4000,-214335.4250
1849,6.1455,4.9805,47207.6000,17132.6000,30075.0000,3.6790,11135.1418,2409.8641,13545.0059,179.6759,19542.4641,36072.4582,16529.9941,4.9805,4.4715,16120.8000,0.0000,16120.8000,0.6817,4579.9595,0.0000,4579.9595,33.2929,0.0000,11540.8405,11540.8405,4.4715,3.6577,105592.3000,0.0000,105592.3000,6.9843,25708.5738,0.0000,25708.5738,341.1032,0.0000,79883.7262,79883.7262,3.6577,3.6548,420.9000,0.0000,420.9000,0.0184,122.1268,0.0000,122.1268,0.8987,0.0000,298.7732,298.7732,3.6548,3.5585,45223.7000,0.0000,45223.7000,3.0501,11068.2213,0.0000,11068.2213,148.9625,0.0000,34155.4787,34155.4787,3.5585,3.5563,426.5000,0.0000,426.5000,0.0187,123.9491,0.0000,123.9491,0.9128,0.0000,302.5509,302.5509,3.5563,6.1448,6.1448,4.8506,-7.2045,-108067.4005,6.1448,6.1459,6.1452,4.8511,-7.2075,-57660.3765,6.1452,6.1463,6.1455,4.8513,-7.2087,-50460.6034,21.6483,1691.6302,197859.2000,-216188.3804
1850,6.0117,4.4903,50859.7000,14538.2000,36321.5000,3.7923,12027.0123,2040.3953,14067.4076,185.2104,16578.5953,38832.6877,22254.0924,4.4903,4.0517,16119.6000,0.0000,16119.6000,0.6879,4615.3884,0.0000,4615.3884,33.5983,0.0000,11504.2116,11504.2116,4.0517,3.4125,116096.5000,0.0000,116096.5000,7.7428,28496.0530,0.0000,28496.0530,378.1476,0.0000,87600.4470,87600.4470,3.4125,3.4101,413.8000,0.0000,413.8000,0.0181,120.5407,0.0000,120.5407,0.8862,0.0000,293.2593,293.2593,3.4101,3.3425,46071.3000,0.0000,46071.3000,3.1173,11326.2954,0.0000,11326.2954,152.2455,0.0000,34745.0046,34745.0046,3.3425,3.3406,426.5000,0.0000,426.5000,0.0187,124.3803,0.0000,124.3803,0.9153,0.0000,302.1197,302.1197,3.3406,6.0111,6.0111,4.6758,-7.9194,-118790.5988,6.0111,6.0121,6.0115,4.6764,-7.9225,-63380.2547,6.0115,6.0125,6.0117,4.6766,-7.9237,-55465.9113,23.0660,1802.4081,215449.2000,-237636.7648
1851,5.9333,4.2930,53125.8000,13857.3000,39268.5000,3.9112,12581.5800,1942.3185,14523.8985,191.0147,15799.6185,40544.2200,24744.6015,4.2930,3.8866,16135.1000,0.0000,16135.1000,0.6955,4634.3643,0.0000,4634.3643,33.9662,0.0000,11500.7357,11500.7357,3.8866,3.3340,110624.1000,0.0000,110624.1000,7.4450,27239.9262,0.0000,27239.9262,363.6032,0.0000,83384.1738,83384.1738,3.3340,3.3314,420.4000,0.0000,420.4000,0.0185,122.6182,0.0000,122.6182,0.9050,0.0000,297.7818,297.7818,3.3314,3.2656,46783.5000,0.0000,46783.5000,3.1826,11517.9771,0.0000,11517.9771,155.4335,0.0000,35265.5229,35265.5229,3.2656,3.2610,1022.1000,0.0000,1022.1000,0.0451,298.4448,0.0000,298.4448,2.2036,0.0000,723.6552,723.6552,3.2610,5.9327,5.9327,4.5968,-7.8822,-118232.3251,5.9327,5.9338,5.9331,4.5974,-7.8853,-63082.5135,5.9331,5.9341,5.9333,4.5976,-7.8865,-55205.1521,22.9469,1793.1032,214253.7000,-236519.9907
1852,5.7885,3.9666,55694.4000,12503.5000,43190.9000,4.0153,13226.2075,1748.4132,14974.6207,196.0984,14251.9132,42468.1925,28216.2793,3.9666,3.5980,16126.0000,0.0000,16126.0000,0.6979,4655.9612,0.0000,4655.9612,34.0845,0.0000,11470.0388,11470.0388,3.5980,3.1279,122539.5000,0.0000,122539.5000,8.2766,30343.7547,0.0000,30343.7547,404.2142,0.0000,92195.7453,92195.7453,3.1279,3.1249,572.6000,0.0000,572.6000,0.0253,167.5659,0.0000,167.5659,1.2347,0.0000,405.0341,405.0341,3.1249,3.0765,46659.6000,0.0000,46659.6000,3.1797,11531.1412,0.0000,11531.1412,155.2911,0.0000,35128.4588,35128.4588,3.0765,3.0538,5588.3000,0.0000,5588.3000,0.2471,1636.7204,0.0000,1636.7204,12.0680,0.0000,3951.5796,3951.5796,3.0538,5.7879,5.7879,4.4209,-8.6694,-130040.3030,5.7879,5.7890,5.7883,4.4214,-8.6726,-69381.0659,5.7883,5.7894,5.7885,4.4216,-8.6738,-60716.9049,24.6627,1927.1780,234676.9000,-260138.2738
1853,5.6369,4.5752,56956.1000,21823.2000,35132.9000,4.5236,13564.9242,3044.1347,16609.0589,220.9268,24867.3347,43391.1758,18523.8411,4.5752,4.1430,16113.9000,0.0000,16113.9000,0.7021,4607.5281,0.0000,4607.5281,34.2894,0.0000,11506.3719,11506.3719,4.1430,3.2849,118782.9000,0.0000,118782.9000,8.0735,29103.9771,0.0000,29103.9771,394.2962,0.0000,89678.9229,89678.9229,3.2849,3.2822,424.5000,0.0000,424.5000,0.0188,123.9120,0.0000,123.9120,0.9194,0.0000,300.5880,300.5880,3.2822,3.1787,46155.6000,0.0000,46155.6000,3.1598,11373.6554,0.0000,11373.6554,154.3176,0.0000,34781.9446,34781.9446,3.1787,3.0944,18889.7000,0.0000,18889.7000,0.8386,5523.3645,0.0000,5523.3645,40.9571,0.0000,13366.3355,13366.3355,3.0944,5.6363,5.6363,4.3653,-8.4888,-127331.3846,5.6363,5.6373,5.6366,4.3658,-8.4921,-67937.1393,5.6366,5.6377,5.6369,4.3660,-8.4933,-59453.4202,25.9746,2029.6956,235499.5000,-254721.9441
1854,5.5628,5.1115,52742.0000,28282.3000,24459.7000,4.5623,12579.0283,3940.4239,16519.4522,222.8131,32222.7239,40162.9717,7940.2478,5.1115,4.5993,16135.5000,0.0000,16135.5000,0.6943,4574.6490,0.0000,4574.6490,33.9083,0.0000,11560.8510,11560.8510,4.5993,3.3917,122863.3000,0.0000,122863.3000,8.2524,29840.1291,0.0000,29840.1291,403.0339,0.0000,93023.1709,93023.1709,3.3917,3.3890,412.4000,0.0000,412.4000,0.0182,120.1731,0.0000,120.1731,0.8902,0.0000,292.2269,292.2269,3.3890,3.2527,45557.9000,0.0000,45557.9000,3.1080,11204.4124,0.0000,11204.4124,151.7894,0.0000,34353.4876,34353.4876,3.2527,3.1564,20080.8000,0.0000,20080.8000,0.8896,5864.6459,0.0000,5864.6459,43.4448,0.0000,14216.1541,14216.1541,3.1564,5.5622,5.5622,4.3593,-8.1307,-121960.3707,5.5622,5.5632,5.5625,4.3598,-8.1341,-65072.8656,5.5625,5.5635,5.5628,4.3600,-8.1353,-56946.9788,26.2871,2054.1112,229509.6000,-243980.2151
1855,5.6648,6.3037,42719.6000,38032.0000,4687.6000,4.3782,10168.8846,5307.5027,15476.3873,213.8240,43339.5027,32550.7154,-10788.7873,6.3037,5.4389,21416.8000,0.0000,21416.8000,0.9116,5959.4208,0.0000,5959.4208,44.5222,0.0000,15457.3792,15457.3792,5.4389,3.9990,87753.8000,0.0000,87753.8000,5.8365,20973.9853,0.0000,20973.9853,285.0470,0.0000,66779.8147,66779.8147,3.9990,3.9947,422.4000,0.0000,422.4000,0.0186,121.8937,0.0000,121.8937,0.9097,0.0000,300.5063,300.5063,3.9947,3.7366,42981.1000,0.0000,42981.1000,2.9253,10454.3481,0.0000,10454.3481,142.8669,0.0000,32526.7519,32526.7519,3.7366,3.6058,19286.7000,0.0000,19286.7000,0.8530,5589.0808,0.0000,5589.0808,41.6611,0.0000,13697.6192,13697.6192,3.6058,5.6642,5.6642,4.6350,-5.9239,-88858.6485,5.6642,5.6653,5.6646,4.6356,-5.9271,-47416.8267,5.6646,5.6656,5.6648,4.6357,-5.9281,-41496.4304,22.3850,1749.1942,176548.4000,-177771.9055
1856,5.7350,7.2878,36586.4000,47725.3000,-11138.9000,4.4253,8697.3312,6667.8039,15365.1351,216.1258,54393.1039,27889.0688,-26504.0351,7.2878,6.0765,26710.2000,0.0000,26710.2000,1.1106,7319.9557,0.0000,7319.9557,54.2413,0.0000,19390.2443,19390.2443,6.0765,4.5244,72469.0000,0.0000,72469.0000,4.7346,17113.5533,0.0000,17113.5533,231.2297,0.0000,55355.4467,55355.4467,4.5244,4.5191,412.8000,0.0000,412.8000,0.0180,118.1293,0.0000,118.1293,0.8778,0.0000,294.6707,294.6707,4.5191,4.1777,37513.0000,0.0000,37513.0000,2.5195,9037.9678,0.0000,9037.9678,123.0465,0.0000,28475.0322,28475.0322,4.1777,4.0300,16904.4000,0.0000,16904.4000,0.7401,4864.2624,0.0000,4864.2624,36.1444,0.0000,12040.1376,12040.1376,4.0300,5.7343,5.7343,4.8822,-4.4528,-66791.9211,5.7343,5.7355,5.7347,4.8828,-4.4559,-35647.0016,5.7347,5.7358,5.7350,4.8829,-4.4568,-31197.2744,20.3221,1587.9969,142870.5000,-133636.1970
1857,5.8285,7.8376,32481.9000,51084.2000,-18602.3000,4.3176,7707.8877,7147.9609,14855.8485,210.8647,58232.1609,24774.0123,-33458.1485,7.8376,6.3090,32003.5000,0.0000,32003.5000,1.3061,8696.9705,0.0000,8696.9705,63.7879,0.0000,23306.5295,23306.5295,6.3090,4.9848,51939.5000,0.0000,51939.5000,3.3482,12212.1740,0.0000,12212.1740,163.5231,0.0000,39727.3260,39727.3260,4.9848,4.9778,421.4000,0.0000,421.4000,0.0182,119.7126,0.0000,119.7126,0.8865,0.0000,301.6874,301.6874,4.9778,4.5724,31732.0000,0.0000,31732.0000,2.1071,7582.2108,0.0000,7582.2108,102.9088,0.0000,24149.7892,24149.7892,4.5724,4.4003,15316.2000,0.0000,15316.2000,0.6644,4379.6354,0.0000,4379.6354,32.4498,0.0000,10936.5646,10936.5646,4.4003,5.8278,5.8278,5.1140,-3.2379,-48568.8073,5.8278,5.8291,5.8282,5.1147,-3.2408,-25926.4367,5.8282,5.8294,5.8285,5.1149,-3.2416,-22691.2359,17.6425,1378.6097,112810.3000,-97186.4799
1858,5.8886,8.3620,27931.9000,53238.9000,-25307.0000,4.1284,6620.6245,7456.7860,14077.4105,201.6234,60695.6860,21311.2755,-39384.4105,8.3620,6.6700,32001.4000,0.0000,32001.4000,1.2928,8627.2971,0.0000,8627.2971,63.1370,0.0000,23374.1029,23374.1029,6.6700,5.2473,49222.6000,0.0000,49222.6000,3.1578,11495.7273,0.0000,11495.7273,154.2212,0.0000,37726.8727,37726.8727,5.2473,5.2377,518.9000,0.0000,518.9000,0.0221,146.8007,0.0000,146.8007,1.0815,0.0000,372.0993,372.0993,5.2377,4.8329,27002.1000,0.0000,27002.1000,1.7755,6422.0245,0.0000,6422.0245,86.7124,0.0000,20580.0755,20580.0755,4.8329,4.6732,12338.2000,0.0000,12338.2000,0.5309,3513.5179,0.0000,3513.5179,25.9299,0.0000,8824.6821,8824.6821,4.6732,5.8878,5.8878,5.2805,-2.5551,-38326.0538,5.8878,5.8892,5.8883,5.2812,-2.5579,-20463.0358,5.8883,5.8895,5.8886,5.2813,-2.5587,-17910.6646,16.3613,1278.4926,95776.2000,-76699.7542
1859,5.9074,8.9177,23080.1000,55392.5000,-32312.4000,3.9224,5468.6641,7760.8186,13229.4826,191.5640,63153.3186,17611.4359,-45541.8826,8.9177,7.0280,32001.5000,0.0000,32001.5000,1.2805,8555.2538,0.0000,8555.2538,62.5365,0.0000,23446.2462,23446.2462,7.0280,5.6250,42752.9000,1248.7000,41504.2000,2.7871,9918.7278,189.8746,10108.6024,136.1166,1438.5746,32834.1722,31395.5976,5.6250,5.6135,530.8000,0.0000,530.8000,0.0225,149.2768,0.0000,149.2768,1.1005,0.0000,381.5232,381.5232,5.6135,5.1821,22903.7000,0.0000,22903.7000,1.4977,5410.8579,0.0000,5410.8579,73.1454,0.0000,17492.8421,17492.8421,5.1821,5.0142,10750.0000,0.0000,10750.0000,0.4602,3044.3871,0.0000,3044.3871,22.4731,0.0000,7705.6129,7705.6129,5.0142,5.9066,5.9066,5.4604,-1.7157,-25736.1478,5.9066,5.9080,5.9071,5.4611,-1.7185,-13747.6068,5.9071,5.9084,5.9074,5.4613,-1.7192,-12034.3984,14.9555,1168.6463,75377.8000,-51518.1531
1860,5.8826,9.3543,19591.3000,58026.9000,-38435.6000,3.8240,4644.2050,8126.6039,12770.8088,186.7592,66153.5039,14947.0950,-51206.4088,9.3543,7.3160,32000.5000,0.0000,32000.5000,1.2677,8499.1910,0.0000,8499.1910,61.9144,0.0000,23501.3090,23501.3090,7.3160,5.9889,43025.5000,6981.1000,36044.4000,3.0819,9929.1565,1063.5903,10992.7468,150.5168,8044.6903,33096.3435,25051.6532,5.9889,5.9729,688.2000,0.0000,688.2000,0.0290,192.4414,0.0000,192.4414,1.4161,0.0000,495.7586,495.7586,5.9729,5.5550,19361.0000,0.0000,19361.0000,1.2560,4544.8137,0.0000,4544.8137,61.3420,0.0000,14816.1863,14816.1863,5.5550,5.3876,9558.8000,0.0000,9558.8000,0.4063,2691.1808,0.0000,2691.1808,19.8432,0.0000,6867.6192,6867.6192,5.3876,5.8817,5.8817,5.6347,-0.9401,-14101.2285,5.8817,5.8832,5.8822,5.6354,-0.9428,-7542.5889,5.8822,5.8836,5.8826,5.6356,-0.9436,-6605.0182,14.7975,1156.3005,59217.3000,-28248.8356
1861,5.7972,9.9080,15208.6000,62188.8000,-46980.2000,3.7394,3611.1151,8697.3332,12308.4483,182.6266,70886.1332,11597.4849,-59288.6483,9.9080,7.6772,32002.6000,0.0000,32002.6000,1.2581,8430.0730,0.0000,8430.0730,61.4426,0.0000,23572.5270,23572.5270,7.6772,6.6299,29552.6000,8454.0000,21098.6000,2.2961,6775.0067,1291.3172,8066.3239,112.1385,9745.3172,22777.5933,13032.2761,6.6299,6.6140,523.5000,0.0000,523.5000,0.0219,144.9317,0.0000,144.9317,1.0696,0.0000,378.5683,378.5683,6.6140,6.1335,15988.2000,0.0000,15988.2000,1.0294,3710.9085,0.0000,3710.9085,50.2752,0.0000,12277.2915,12277.2915,6.1335,5.9404,8367.7000,0.0000,8367.7000,0.3531,2334.5792,0.0000,2334.5792,17.2425,0.0000,6033.1208,6033.1208,5.9404,5.7964,5.7964,5.8684,0.2416,3623.3366,5.7964,5.7979,5.7969,5.8691,0.2390,1912.0123,5.7969,5.7983,5.7972,5.8693,0.2383,1668.2998,13.0470,1019.5080,31000.4000,7203.6487
1862,5.7982,10.3740,12268.4000,65788.7000,-53520.3000,3.7189,2912.9459,9200.9307,12113.8766,181.6244,74989.6307,9355.4541,-65634.1766,10.3740,8.0216,31999.7000,0.0000,31999.7000,1.2459,8371.5868,0.0000,8371.5868,60.8479,0.0000,23628.1132,23628.1132,8.0216,6.9438,25887.1000,6781.3000,19105.8000,1.9673,5897.6334,1038.5270,6936.1604,96.0802,7819.8270,19989.4666,12169.6396,6.9438,6.9295,424.1000,0.0000,424.1000,0.0175,116.8432,0.0000,116.8432,0.8559,0.0000,307.2568,307.2568,6.9295,6.4810,12899.3000,0.0000,12899.3000,0.8195,2977.4891,0.0000,2977.4891,40.0253,0.0000,9921.8109,9921.8109,6.4810,6.2294,9558.8000,0.0000,9558.8000,0.3988,2652.4924,0.0000,2652.4924,19.4753,0.0000,6906.3076,6906.3076,6.2294,5.7973,5.7973,6.0133,0.6806,10209.4315,5.7973,5.7988,5.7978,6.0141,0.6782,5425.2825,5.7978,5.7993,5.7982,6.0143,0.6775,4742.4970,12.2519,957.3815,20467.4000,20377.2110
1863,5.8352,10.6689,10611.7000,67475.3000,-56863.6000,3.6916,2517.8123,9442.5258,11960.3381,180.2929,76917.8258,8093.8877,-68823.9381,10.6689,8.2424,32003.7000,0.0000,32003.7000,1.2361,8336.5349,0.0000,8336.5349,60.3714,0.0000,23667.1651,23667.1651,8.2424,7.0879,21470.7000,966.6000,20504.1000,1.3803,4871.9898,148.2903,5020.2801,67.4121,1114.8903,16598.7102,15483.8199,7.0879,7.0724,412.6000,0.0000,412.6000,0.0169,113.4221,0.0000,113.4221,0.8277,0.0000,299.1779,299.1779,7.0724,6.6750,10002.8000,0.0000,10002.8000,0.6314,2303.1600,0.0000,2303.1600,30.8369,0.0000,7699.6400,7699.6400,6.6750,6.3423,11147.1000,0.0000,11147.1000,0.4619,3083.9306,0.0000,3083.9306,22.5598,0.0000,8063.1694,8063.1694,6.3423,5.8343,5.8343,6.0883,0.7267,10900.7134,5.8343,5.8359,5.8349,6.0891,0.7244,5795.1868,5.8349,5.8364,5.8352,6.0893,0.7238,5066.3180,11.1275,869.5217,17206.7000,21762.2182
1864,6.1685,9.3572,19131.2000,49732.3000,-30601.1000,3.4237,4510.6283,6998.0134,11508.6417,167.2092,56730.3134,14620.5717,-42109.7417,9.3572,7.4976,26709.8000,0.0000,26709.8000,1.0265,7093.6973,0.0000,7093.6973,50.1338,0.0000,19616.1027,19616.1027,7.4976,6.4042,22899.8000,22.7000,22877.1000,1.4134,5267.0992,3.4628,5270.5620,69.0305,26.1628,17632.7008,17606.5380,6.4042,6.3901,421.8000,0.0000,421.8000,0.0173,117.1862,0.0000,117.1862,0.8439,0.0000,304.6138,304.6138,6.3901,6.1241,7986.8000,0.0000,7986.8000,0.5027,1861.0677,0.0000,1861.0677,24.5499,0.0000,6125.7323,6125.7323,6.1241,5.7343,14720.6000,0.0000,14720.6000,0.6078,4107.6333,0.0000,4107.6333,29.6817,0.0000,10612.9667,10612.9667,5.7343,6.1675,6.1675,5.9509,-0.5841,-8761.8270,6.1675,6.1692,6.1681,5.9517,-0.5863,-4690.6755,6.1681,6.1697,6.1685,5.9520,-0.5870,-4109.0368,10.4871,819.4776,42115.0000,-17561.5393
1865,6.3059,8.9639,18299.1000,37621.0000,-19321.9000,2.8220,4303.2469,5306.0304,9609.2773,137.8235,42927.0304,13995.8531,-28931.1773,8.9639,7.6020,16133.0000,0.0000,16133.0000,0.6342,4309.9866,0.0000,4309.9866,30.9726,0.0000,11823.0134,11823.0134,7.6020,6.2221,24699.4000,0.0000,24699.4000,1.5463,5670.1791,0.0000,5670.1791,75.5199,0.0000,19029.2209,19029.2209,6.2221,6.2070,413.0000,0.0000,413.0000,0.0171,115.0673,0.0000,115.0673,0.8371,0.0000,297.9327,297.9327,6.2070,5.9276,8031.5000,0.0000,8031.5000,0.5126,1877.5314,0.0000,1877.5314,25.0367,0.0000,6153.9686,6153.9686,5.9276,5.4536,17301.4000,0.0000,17301.4000,0.7219,4842.6339,0.0000,4842.6339,35.2567,0.0000,12458.7661,12458.7661,5.4536,6.3049,6.3049,5.8793,-1.0268,-15401.7694,6.3049,6.3066,6.3055,5.8801,-1.0288,-8230.6491,6.3055,6.3072,6.3059,5.8804,-1.0295,-7206.2268,9.3813,733.0717,47256.4000,-30838.6453
1866,6.4799,8.2191,22487.0000,31563.3000,-9076.3000,2.8042,5270.7550,4464.8299,9735.5849,136.9549,36028.1299,17216.2450,-18811.8849,8.2191,7.0195,16113.6000,0.0000,16113.6000,0.6378,4353.5107,0.0000,4353.5107,31.1509,0.0000,11760.0893,11760.0893,7.0195,5.4055,42277.6000,0.0000,42277.6000,2.6412,9810.0054,0.0000,9810.0054,128.9926,0.0000,32467.5946,32467.5946,5.4055,5.3956,421.2000,0.0000,421.2000,0.0175,118.8638,0.0000,118.8638,0.8567,0.0000,302.3362,302.3362,5.3956,5.1952,10485.6000,0.0000,10485.6000,0.6718,2486.8006,0.0000,2486.8006,32.8115,0.0000,7998.7994,7998.7994,5.1952,4.8999,16507.3000,0.0000,16507.3000,0.6914,4673.8810,0.0000,4673.8810,33.7672,0.0000,11833.4190,11833.4190,4.8999,6.4790,6.4790,5.6894,-2.2730,-34095.0125,6.4790,6.4806,6.4795,5.6902,-2.2753,-18202.6130,6.4795,6.4811,6.4799,5.6905,-2.2761,-15932.5833,11.1961,874.8813,76729.0000,-68230.2088
1867,6.6342,6.3119,31745.9000,18290.9000,13455.0000,2.7685,7419.3841,2594.2260,10013.6101,135.2079,20885.1260,24326.5159,3441.3899,6.3119,5.4873,16130.2000,0.0000,16130.2000,0.6471,4487.8039,0.0000,4487.8039,31.6029,0.0000,11642.3961,11642.3961,5.4873,4.5278,50027.0000,0.0000,50027.0000,3.1627,11945.9537,0.0000,11945.9537,154.4606,0.0000,38081.0463,38081.0463,4.5278,4.5216,413.4000,0.0000,413.4000,0.0175,118.2947,0.0000,118.2947,0.8544,0.0000,295.1053,295.1053,4.5216,4.4153,12862.8000,0.0000,12862.8000,0.8383,3098.8796,0.0000,3098.8796,40.9414,0.0000,9763.9204,9763.9204,4.4153,4.2407,15117.6000,0.0000,15117.6000,0.6424,4333.6654,0.0000,4333.6654,31.3746,0.0000,10783.9346,10783.9346,4.2407,6.6333,6.6333,5.4370,-3.7265,-55897.5227,6.6333,6.6348,6.6338,5.4378,-3.7289,-29831.3958,6.6338,6.6354,6.6342,5.4380,-3.7298,-26108.2862,12.1147,946.6603,108006.0000,-111837.2047
1868,6.4919,6.1968,31982.8000,18666.8000,13316.0000,2.7938,7494.7898,2641.0801,10135.8700,136.4427,21307.8801,24488.0102,3180.1300,6.1968,5.3815,16134.3000,0.0000,16134.3000,0.6708,4497.0083,0.0000,4497.0083,32.7593,0.0000,11637.2917,11637.2917,5.3815,4.3427,61768.6000,0.0000,61768.6000,4.0314,14779.3761,0.0000,14779.3761,196.8864,0.0000,46989.2239,46989.2239,4.3427,4.3354,581.1000,0.0000,581.1000,0.0250,166.7729,0.0000,166.7729,1.2223,0.0000,414.3271,414.3271,4.3354,4.2363,15120.4000,0.0000,15120.4000,1.0040,3655.0750,0.0000,3655.0750,49.0337,0.0000,11465.3250,11465.3250,4.2363,4.1137,12338.2000,0.0000,12338.2000,0.5326,3547.0143,0.0000,3547.0143,26.0132,0.0000,8791.1857,8791.1857,4.1137,6.4910,6.4910,5.3024,-4.1527,-62290.1512,6.4910,6.4925,6.4916,5.3031,-4.1553,-33242.1739,6.4916,6.4930,6.4919,5.3034,-4.1562,-29093.0754,13.5864,1061.6582,119258.6000,-124625.4006
1869,6.4607,5.4399,36654.1000,14577.3000,22076.8000,2.9010,8594.5105,2061.3757,10655.8861,141.6779,16638.6757,28059.5895,11420.9139,5.4399,4.7868,16116.7000,0.0000,16116.7000,0.6715,4545.7093,0.0000,4545.7093,32.7963,0.0000,11570.9907,11570.9907,4.7868,4.0615,62336.1000,0.0000,62336.1000,4.0775,15085.3375,0.0000,15085.3375,199.1396,0.0000,47250.7625,47250.7625,4.0615,4.0570,414.3000,0.0000,414.3000,0.0179,119.4369,0.0000,119.4369,0.8748,0.0000,294.8631,294.8631,4.0570,3.9763,18535.0000,0.0000,18535.0000,1.2357,4503.1913,0.0000,4503.1913,60.3489,0.0000,14031.8087,14031.8087,3.9763,3.8848,10750.0000,0.0000,10750.0000,0.4658,3103.3005,0.0000,3103.3005,22.7481,0.0000,7646.6995,7646.6995,3.8848,6.4598,6.4598,5.1723,-4.6528,-69792.0340,6.4598,6.4613,6.4603,5.1730,-4.6554,-37243.3321,6.4603,6.4618,6.4607,5.1733,-4.6563,-32594.1565,14.0541,1098.2055,130228.9000,-139629.5225
1870,6.3549,4.9692,40527.5000,12833.5000,27694.0000,3.0611,9521.6955,1811.5265,11333.2220,149.4980,14645.0265,31005.8045,16360.7780,4.9692,4.4152,16123.7000,0.0000,16123.7000,0.6818,4581.6047,0.0000,4581.6047,33.3002,0.0000,11542.0953,11542.0953,4.4152,3.8236,72062.6000,0.0000,72062.6000,4.7737,17564.1108,0.0000,17564.1108,233.1398,0.0000,54498.4892,54498.4892,3.8236,3.8198,422.8000,0.0000,422.8000,0.0184,122.3521,0.0000,122.3521,0.8979,0.0000,300.4479,300.4479,3.8198,3.7564,22002.6000,0.0000,22002.6000,1.4757,5368.8035,0.0000,5368.8035,72.0731,0.0000,16633.7965,16633.7965,3.7564,3.7132,5985.3000,0.0000,5985.3000,0.2607,1733.9275,0.0000,1733.9275,12.7338,0.0000,4251.3725,4251.3725,3.7132,6.3541,6.3541,5.0337,-5.2314,-78470.2729,6.3541,6.3555,6.3546,5.0344,-5.2341,-41872.6914,6.3546,6.3560,6.3549,5.0346,-5.2350,-36645.2081,15.4072,1203.9426,144291.0000,-156988.1724
1871,6.3172,4.7774,41081.2000,11671.9000,29409.3000,3.0484,9658.6613,1646.5082,11305.1695,148.8794,13318.4082,31422.5387,18104.1305,4.7774,4.2531,16134.7000,0.0000,16134.7000,0.6887,4598.6824,0.0000,4598.6824,33.6374,0.0000,11536.0176,11536.0176,4.2531,3.7593,66881.7000,0.0000,66881.7000,4.4659,16352.3988,0.0000,16352.3988,218.1098,0.0000,50529.3012,50529.3012,3.7593,3.7551,464.9000,0.0000,464.9000,0.0203,134.6740,0.0000,134.6740,0.9922,0.0000,330.2260,330.2260,3.7551,3.6892,24955.3000,0.0000,24955.3000,1.6825,6096.4831,0.0000,6096.4831,82.1690,0.0000,18858.8169,18858.8169,3.6892,3.6761,1816.2000,0.0000,1816.2000,0.0795,526.7159,0.0000,526.7159,3.8817,0.0000,1289.4841,1289.4841,3.6761,6.3164,6.3164,4.9962,-5.0845,-76267.3093,6.3164,6.3178,6.3169,4.9969,-5.0871,-40697.1038,6.3169,6.3183,6.3172,4.9972,-5.0880,-35616.2035,14.9781,1170.4068,139662.1000,-152580.6167
1872,6.2338,4.4867,43568.9000,10568.9000,33000.0000,3.1537,10259.6973,1488.8192,11748.5165,154.0202,12057.7192,33309.2027,21251.4835,4.4867,4.0164,16112.0000,0.0000,16112.0000,0.6904,4613.4734,0.0000,4613.4734,33.7202,0.0000,11498.5266,11498.5266,4.0164,3.5943,75701.1000,0.0000,75701.1000,5.0726,18593.6720,0.0000,18593.6720,247.7352,0.0000,57107.4280,57107.4280,3.5943,3.5905,476.8000,0.0000,476.8000,0.0209,138.4875,0.0000,138.4875,1.0190,0.0000,338.3125,338.3125,3.5905,3.5394,27056.6000,0.0000,27056.6000,1.8267,6629.7317,0.0000,6629.7317,89.2141,0.0000,20426.8683,20426.8683,3.5394,3.5328,1021.7000,0.0000,1021.7000,0.0448,297.0167,0.0000,297.0167,2.1867,0.0000,724.6833,724.6833,3.5328,6.2331,6.2331,4.8830,-5.6287,-84429.9149,6.2331,6.2344,6.2335,4.8836,-5.6314,-45051.3337,6.2335,6.2348,6.2338,4.8838,-5.6324,-39426.5403,16.2135,1266.9491,153368.2000,-168907.7889
1873,6.1898,4.2611,45993.8000,9545.4000,36448.4000,3.2618,10839.7303,1343.6489,12183.3792,159.3011,10889.0489,35154.0697,24265.0208,4.2611,3.8381,16106.2000,0.0000,16106.2000,0.6943,4628.4181,0.0000,4628.4181,33.9079,0.0000,11477.7819,11477.7819,3.8381,3.5108,72629.9000,0.0000,72629.9000,4.8918,17901.1301,0.0000,17901.1301,238.9056,0.0000,54728.7699,54728.7699,3.5108,3.5071,464.5000,0.0000,464.5000,0.0204,135.0961,0.0000,135.0961,0.9961,0.0000,329.4039,329.4039,3.5071,3.4619,28831.0000,0.0000,28831.0000,1.9536,7075.2987,0.0000,7075.2987,95.4085,0.0000,21755.7013,21755.7013,3.4619,3.4592,426.4000,0.0000,426.4000,0.0187,124.1125,0.0000,124.1125,0.9155,0.0000,302.2875,302.2875,3.4592,6.1891,6.1891,4.8242,-5.7070,-85604.7657,6.1891,6.1904,6.1895,4.8248,-5.7097,-45677.7956,6.1895,6.1908,6.1898,4.8250,-5.7107,-39974.5907,16.2608,1270.6435,154906.4000,-171257.1520
1874,6.1109,4.0397,47777.2000,8649.3000,39127.9000,3.3341,11276.8709,1215.9057,12492.7765,162.8340,9865.2057,36500.3291,26635.1235,4.0397,3.6508,16123.8000,0.0000,16123.8000,0.6983,4649.8860,0.0000,4649.8860,34.1022,0.0000,11473.9140,11473.9140,3.6508,3.3809,79991.7000,0.0000,79991.7000,5.4085,19787.5385,0.0000,19787.5385,264.1427,0.0000,60204.1615,60204.1615,3.3809,3.3775,477.5000,0.0000,477.5000,0.0210,139.1674,0.0000,139.1674,1.0258,0.0000,338.3326,338.3326,3.3775,3.3437,29586.6000,0.0000,29586.6000,2.0084,7277.9892,0.0000,7277.9892,98.0886,0.0000,22308.6108,22308.6108,3.3437,3.3413,426.4000,0.0000,426.4000,0.0188,124.3488,0.0000,124.3488,0.9170,0.0000,302.0512,302.0512,3.3413,6.1102,6.1102,4.7257,-6.1350,-92024.8365,6.1102,6.1114,6.1106,4.7263,-6.1378,-49102.4782,6.1106,6.1119,6.1109,4.7266,-6.1388,-42971.4711,17.2337,1346.6646,165733.9000,-184098.7858
1875,6.0826,4.9512,35729.7000,13213.4000,22516.3000,2.8008,8437.8213,1856.6441,10294.4654,136.7887,15070.0441,27291.8787,12221.8346,4.9512,4.3174,16116.7000,0.0000,16116.7000,0.7012,4580.9210,0.0000,4580.9210,34.2434,0.0000,11535.7790,11535.7790,4.3174,3.6352,74619.0000,0.0000,74619.0000,5.0659,18221.5386,0.0000,18221.5386,247.4099,0.0000,56397.4614,56397.4614,3.6352,3.6308,470.8000,0.0000,470.8000,0.0208,136.6551,0.0000,136.6551,1.0142,0.0000,334.1449,334.1449,3.6308,3.5416,29856.2000,0.0000,29856.2000,2.0325,7310.3243,0.0000,7310.3243,99.2654,0.0000,22545.8757,22545.8757,3.5416,3.5344,1021.5000,0.0000,1021.5000,0.0451,296.9479,0.0000,296.9479,2.2023,0.0000,724.5521,724.5521,3.5344,6.0818,6.0818,4.8081,-5.2399,-78598.7255,6.0818,6.0831,6.0823,4.8088,-5.2426,-41940.9282,6.0823,6.0835,6.0826,4.8090,-5.2435,-36704.4199,15.9994,1250.2174,144600.5000,-157244.0737
1876,6.0334,5.6839,29837.8000,16901.7000,12936.1000,2.6041,7052.9705,2372.9587,9425.9292,127.1809,19274.6587,22784.8295,3510.1708,5.6839,4.8430,16102.0000,0.0000,16102.0000,0.6876,4524.1745,0.0000,4524.1745,33.5814,0.0000,11577.8255,11577.8255,4.8430,3.7349,82425.6000,0.0000,82425.6000,5.5155,19925.5487,0.0000,19925.5487,269.3678,0.0000,62500.0513,62500.0513,3.7349,3.7288,629.3000,0.0000,629.3000,0.0276,182.3694,0.0000,182.3694,1.3484,0.0000,446.9306,446.9306,3.7288,3.6129,29493.9000,0.0000,29493.9000,1.9967,7208.7011,0.0000,7208.7011,97.5158,0.0000,22285.1989,22285.1989,3.6129,3.5723,5583.9000,0.0000,5583.9000,0.2455,1621.3695,0.0000,1621.3695,11.9883,0.0000,3962.5305,3962.5305,3.5723,6.0327,6.0327,4.8025,-5.2557,-78836.1475,6.0327,6.0340,6.0331,4.8032,-5.2585,-42068.1120,6.0331,6.0344,6.0334,4.8034,-5.2594,-36815.9085,16.6155,1298.3579,147170.8000,-157720.1680
1877,5.6473,9.7249,16577.3000,66569.0000,-49991.7000,4.0201,3947.3425,9287.3185,13234.6610,196.3337,75856.3185,12629.9575,-63226.3610,9.7249,8.4966,16122.1000,0.0000,16122.1000,0.6785,4258.3968,0.0000,4258.3968,33.1370,0.0000,11863.7032,11863.7032,8.4966,6.0893,49870.7000,0.0000,49870.7000,3.2997,11264.6841,0.0000,11264.6841,161.1502,0.0000,38606.0159,38606.0159,6.0893,6.0743,585.4000,0.0000,585.4000,0.0256,163.4388,0.0000,163.4388,1.2517,0.0000,421.9612,421.9612,6.0743,5.4294,28214.6000,0.0000,28214.6000,1.9060,6611.2415,0.0000,6611.2415,93.0859,0.0000,21603.3585,21603.3585,5.4294,5.1191,18874.5000,0.0000,18874.5000,0.8285,5324.4315,0.0000,5324.4315,40.4615,0.0000,13550.0685,13550.0685,5.1191,5.6465,5.6465,5.3828,-1.0944,-16415.9115,5.6465,5.6479,5.6470,5.3835,-1.0972,-8777.5975,5.6470,5.6482,5.6473,5.3836,-1.0979,-7685.3384,16.1375,1261.0080,63675.6000,-32878.8474
1878,5.5336,11.3984,5963.7000,104746.6000,-98782.9000,5.0747,1423.1414,14586.9738,16010.1152,247.8391,119333.5738,4540.5586,-114793.0152,11.3984,9.5455,27395.8000,0.0000,27395.8000,1.0700,7061.0340,0.0000,7061.0340,52.2588,0.0000,20334.7660,20334.7660,9.5455,7.5471,38238.7000,0.0000,38238.7000,2.3463,8477.9601,0.0000,8477.9601,114.5885,0.0000,29760.7399,29760.7399,7.5471,7.5084,1220.5000,0.0000,1220.5000,0.0510,333.1497,0.0000,333.1497,2.4888,0.0000,887.3503,887.3503,7.5084,6.6480,27267.0000,0.0000,27267.0000,1.7519,6230.9642,0.0000,6230.9642,85.5602,0.0000,21036.0358,21036.0358,6.6480,6.2278,20064.7000,0.0000,20064.7000,0.8487,5553.3740,0.0000,5553.3740,41.4482,0.0000,14511.3260,14511.3260,6.2278,5.5328,5.5328,5.8803,1.4933,22399.7777,5.5328,5.5342,5.5333,5.8810,1.4904,11923.2615,5.5333,5.5345,5.5336,5.8811,1.4897,10428.1772,16.7138,1306.0407,15403.8000,44751.2164
1879,5.4435,11.5831,4003.9000,117241.8000,-113237.9000,5.5108,957.1096,16303.6386,17260.7482,269.1402,133545.4386,3046.7904,-130498.6482,11.5831,9.5133,33428.7000,0.0000,33428.7000,1.2692,8593.0738,0.0000,8593.0738,61.9855,0.0000,24835.6262,24835.6262,9.5133,8.9384,10778.0000,4304.5000,6473.5000,0.8726,2390.9590,667.8422,3058.8013,42.6181,4972.3422,8387.0410,3414.6987,8.9384,8.8495,2096.8000,0.0000,2096.8000,0.0852,560.3820,0.0000,560.3820,4.1591,0.0000,1536.4180,1536.4180,8.8495,7.7050,26124.3000,0.0000,26124.3000,1.6297,5834.6910,0.0000,5834.6910,79.5909,0.0000,20289.6090,20289.6090,7.7050,7.1749,19271.2000,0.0000,19271.2000,0.7960,5247.5889,0.0000,5247.5889,38.8772,0.0000,14023.6111,14023.6111,7.1749,5.4427,5.4427,6.3088,3.3951,50925.7705,5.4427,5.4442,5.4432,6.3095,3.3923,27138.2688,5.4432,5.4445,5.4435,6.3097,3.3917,23741.6741,15.2453,1191.2903,-25843.4000,101805.7135
1880,5.4721,11.7860,2634.9000,128287.6000,-125652.7000,5.9184,629.5147,17847.7674,18477.2821,289.0442,146135.3674,2005.3853,-144129.9821,11.7860,9.5863,38011.7000,0.0000,38011.7000,1.4388,9742.7494,0.0000,9742.7494,70.2695,0.0000,28268.9506,28268.9506,9.5863,9.4447,3104.6000,3473.2000,-368.6000,0.3681,687.8334,539.2467,1227.0801,17.9794,4012.4467,2416.7666,-1595.6801,9.4447,9.3451,2265.8000,0.0000,2265.8000,0.0897,600.9752,0.0000,600.9752,4.3822,0.0000,1664.8248,1664.8248,9.3451,8.2485,23371.4000,0.0000,23371.4000,1.4193,5176.6102,0.0000,5176.6102,69.3170,0.0000,18194.7898,18194.7898,8.2485,7.7399,16890.8000,0.0000,16890.8000,0.6840,4561.4552,0.0000,4561.4552,33.4061,0.0000,12329.3448,12329.3448,7.7399,5.4713,5.4713,6.6056,4.3393,65088.9938,5.4713,5.4727,5.4718,6.6063,4.3365,34692.1475,5.4718,5.4731,5.4721,6.6065,4.3359,30351.1829,14.8776,1162.5563,-45481.6000,130132.3242
1881,5.5727,11.9920,1709.5000,137157.0000,-135447.5000,6.2590,407.6405,19112.4068,19520.0474,305.6770,156269.4068,1301.8595,-154967.5474,11.9920,9.5701,44887.5000,0.0000,44887.5000,1.6934,11471.2475,0.0000,11471.2475,82.7050,0.0000,33416.2525,33416.2525,9.5701,9.5551,989.2000,3487.3000,-2498.1000,0.2416,219.2225,541.3507,760.5732,11.8002,4028.6507,769.9775,-3258.6732,9.5551,9.4588,2327.9000,0.0000,2327.9000,0.0914,616.4317,0.0000,616.4317,4.4623,0.0000,1711.4683,1711.4683,9.4588,8.5287,20494.9000,0.0000,20494.9000,1.2325,4530.8819,0.0000,4530.8819,60.1957,0.0000,15964.0181,15964.0181,8.5287,8.0681,15303.9000,0.0000,15303.9000,0.6136,4115.3943,0.0000,4115.3943,29.9680,0.0000,11188.5057,11188.5057,8.0681,5.5719,5.5719,6.8200,4.8773,73159.4365,5.5719,5.5733,5.5724,6.8207,4.8745,38995.9003,5.5724,5.5737,5.5727,6.8209,4.8738,34116.6911,15.1973,1187.5397,-54931.4000,146272.0279
1882,5.6474,12.1350,1026.8000,143920.7000,-142893.9000,6.5228,244.4985,20079.0041,20323.5026,318.5627,163999.7041,782.3015,-163217.4026,12.1350,9.6845,47176.1000,0.0000,47176.1000,1.7738,12031.5803,0.0000,12031.5803,86.6307,0.0000,35144.5197,35144.5197,9.6845,9.7335,219.2000,5954.8000,-5735.6000,0.3243,48.4810,925.4256,973.9066,15.8382,6880.2256,170.7190,-6709.5066,9.7335,9.6241,2753.9000,0.0000,2753.9000,0.1079,727.3068,0.0000,727.3068,5.2687,0.0000,2026.5932,2026.5932,9.6241,8.7739,19228.6000,0.0000,19228.6000,1.1538,4239.2660,0.0000,4239.2660,56.3509,0.0000,14989.3340,14989.3340,8.7739,8.4041,12328.4000,0.0000,12328.4000,0.4918,3303.0009,0.0000,3303.0009,24.0195,0.0000,9025.3991,9025.3991,8.4041,5.6466,5.6466,7.0253,5.5169,82754.2113,5.6466,5.6480,5.6471,7.0260,5.5141,44112.5762,5.6471,5.6484,5.6474,7.0262,5.5134,38593.6234,15.5617,1216.0096,-67142.5000,165460.4109
1883,5.6553,12.1964,451.2000,152505.7000,-152054.5000,6.8747,107.4222,21279.4500,21386.8722,335.7496,173785.1500,343.7778,-173441.3722,12.1964,10.0940,40879.2000,0.0000,40879.2000,1.5335,10416.5476,0.0000,10416.5476,74.8939,0.0000,30462.6524,30462.6524,10.0940,10.1552,78.8000,8781.2000,-8702.4000,0.4637,17.3046,1370.3091,1387.6137,22.6455,10151.5091,61.4954,-10090.0137,10.1552,10.0223,3299.9000,0.0000,3299.9000,0.1289,866.0857,0.0000,866.0857,6.2938,0.0000,2433.8143,2433.8143,10.0223,9.2356,17167.1000,0.0000,17167.1000,1.0268,3759.9298,0.0000,3759.9298,50.1475,0.0000,13407.1702,13407.1702,9.2356,8.8978,10741.4000,0.0000,10741.4000,0.4266,2857.9375,0.0000,2857.9375,20.8357,0.0000,7883.4625,7883.4625,8.8978,5.6545,5.6545,7.2761,6.5388,98082.2631,5.6545,5.6559,5.6550,7.2769,6.5359,52287.2072,5.6550,5.6563,5.6553,7.2770,6.5352,45746.4743,15.6813,1225.3588,-88669.3000,196115.9446
1884,5.7986,12.3746,78.7000,162045.5000,-161966.8000,7.2800,18.6860,22663.1664,22681.8524,355.5453,184708.6664,60.0140,-184648.6524,12.3746,10.1138,47171.7000,0.0000,47171.7000,1.7678,11989.5968,0.0000,11989.5968,86.3366,0.0000,35182.1032,35182.1032,10.1138,10.1922,0.0000,10424.0000,-10424.0000,0.5455,0.0000,1627.0011,1627.0011,26.6411,12051.0011,0.0000,-12051.0011,10.1922,10.0765,3144.9000,0.0000,3144.9000,0.1219,824.9549,0.0000,824.9549,5.9547,0.0000,2319.9451,2319.9451,10.0765,9.4227,15357.2000,0.0000,15357.2000,0.9115,3360.5259,0.0000,3360.5259,44.5151,0.0000,11996.6741,11996.6741,9.4227,9.1367,9551.2000,0.0000,9551.2000,0.3763,2534.1699,0.0000,2534.1699,18.3759,0.0000,7017.0301,7017.0301,9.1367,5.7978,5.7978,7.4672,7.0848,106272.3195,5.7978,5.7992,5.7983,7.4679,7.0818,56654.3694,5.7983,5.7996,5.7986,7.4681,7.0811,49567.4959,16.5045,1289.6850,-97165.8000,212494.1848
1885,5.8419,12.4200,0.0000,172096.8000,-172096.8000,7.7322,0.0000,24085.9155,24085.9155,377.6299,196182.7155,0.0000,-196182.7155,12.4200,10.3541,44886.6000,0.0000,44886.6000,1.6773,11401.4564,0.0000,11401.4564,81.9190,0.0000,33485.1436,33485.1436,10.3541,10.4086,0.0000,8703.9000,-8703.9000,0.4555,0.0000,1361.9472,1361.9472,22.2463,10065.8472,0.0000,-10065.8472,10.4086,10.3328,2073.2000,0.0000,2073.2000,0.0803,542.1034,0.0000,542.1034,3.9230,0.0000,1531.0966,1531.0966,10.3328,9.7616,13179.2000,0.0000,13179.2000,0.7814,2871.8304,0.0000,2871.8304,38.1618,0.0000,10307.3696,10307.3696,9.7616,9.5040,8361.0000,0.0000,8361.0000,0.3283,2207.2220,0.0000,2207.2220,16.0333,0.0000,6153.7780,6153.7780,9.5040,5.8411,5.8411,7.6725,7.8092,117137.7472,5.8411,5.8425,5.8416,7.6732,7.8062,62449.2394,5.8416,5.8428,5.8419,7.6734,7.8054,54638.0358,16.5827,1295.7919,-112300.7000,234225.0223
1886,5.9246,12.5024,0.0000,181053.1000,-181053.1000,8.1365,0.0000,25373.8105,25373.8105,397.3736,206426.9105,0.0000,-206426.9105,12.5024,10.6064,42593.8000,0.0000,42593.8000,1.5905,10806.4820,0.0000,10806.4820,77.6779,0.0000,31787.3180,31787.3180,10.6064,10.6532,0.0000,9049.2000,-9049.2000,0.4739,0.0000,1419.8279,1419.8279,23.1460,10469.0279,0.0000,-10469.0279,10.6532,10.5814,1996.8000,0.0000,1996.8000,0.0771,520.2589,0.0000,520.2589,3.7645,0.0000,1476.5411,1476.5411,10.5814,10.1118,10828.3000,0.0000,10828.3000,0.6388,2350.0034,0.0000,2350.0034,31.2001,0.0000,8478.2966,8478.2966,10.1118,9.8154,9551.2000,0.0000,9551.2000,0.3728,2508.3950,0.0000,2508.3950,18.2078,0.0000,7042.8050,7042.8050,9.8154,5.9238,5.9238,7.8696,8.4727,127090.5229,5.9238,5.9252,5.9243,7.8703,8.4696,67757.1507,5.9243,5.9256,5.9246,7.8705,8.4689,59282.4222,16.9345,1323.2879,-125132.2000,254130.0958
1887,5.9751,12.5507,0.0000,185974.4000,-185974.4000,8.3613,0.0000,26085.2162,26085.2162,408.3540,212059.6162,0.0000,-212059.6162,12.5507,10.9343,36295.3000,0.0000,36295.3000,1.3535,9202.2069,0.0000,9202.2069,66.1042,0.0000,27093.0931,27093.0931,10.9343,10.9781,0.0000,11907.7000,-11907.7000,0.6241,0.0000,1875.1399,1875.1399,30.4818,13782.8399,0.0000,-13782.8399,10.9781,10.8839,2589.2000,0.0000,2589.2000,0.0995,671.4192,0.0000,671.4192,4.8612,0.0000,1917.7808,1917.7808,10.8839,10.5211,8133.0000,0.0000,8133.0000,0.4775,1756.4199,0.0000,1756.4199,23.3225,0.0000,6376.5801,6376.5801,10.5211,10.1644,11138.2000,0.0000,11138.2000,0.4321,2907.6322,0.0000,2907.6322,21.1053,0.0000,8230.5678,8230.5678,10.1644,5.9744,5.9744,8.0694,9.1699,137549.1830,5.9744,5.9758,5.9749,8.0701,9.1669,73335.1488,5.9749,5.9761,5.9751,8.0703,9.1662,64163.2172,17.0223,1330.1495,-139726.4000,275047.5490
1888,6.0365,12.6111,0.0000,206346.1000,-206346.1000,9.2797,0.0000,28971.9739,28971.9739,453.2069,235318.0739,0.0000,-235318.0739,12.6111,11.6029,23691.6000,0.0000,23691.6000,0.8828,6001.5861,0.0000,6001.5861,43.1159,0.0000,17690.0139,17690.0139,11.6029,11.6106,0.0000,14682.9000,-14682.9000,0.7704,0.0000,2330.2563,2330.2563,37.6258,17013.1563,0.0000,-17013.1563,11.6106,11.5511,1633.7000,0.0000,1633.7000,0.0625,419.7877,0.0000,419.7877,3.0505,0.0000,1213.9123,1213.9123,11.5511,11.2922,5630.6000,0.0000,5630.6000,0.3287,1203.0568,0.0000,1203.0568,16.0535,0.0000,4427.5432,4427.5432,11.2922,10.8102,14708.8000,0.0000,14708.8000,0.5667,3796.8896,0.0000,3796.8896,27.6772,0.0000,10911.9104,10911.9104,10.8102,6.0357,6.0357,8.4230,10.9486,164228.7021,6.0357,6.0371,6.0362,8.4236,10.9454,87563.4730,6.0362,6.0374,6.0365,8.4238,10.9448,76613.2733,17.8363,1393.7518,-175364.3000,328405.4484
1889,5.8504,12.4204,0.2000,112622.9000,-112622.7000,5.0665,0.0474,15764.4171,15764.4646,247.4399,128387.3171,0.1526,-128387.1646,12.4204,10.9661,19504.0000,0.0000,19504.0000,0.7261,4954.1055,0.0000,4954.1055,35.4608,0.0000,14549.8945,14549.8945,10.9661,10.9668,0.0000,147.3000,-147.3000,0.0077,0.0000,23.2041,23.2041,0.3783,170.5041,0.0000,-170.5041,10.9668,10.8789,1352.1000,0.0000,1352.1000,0.0512,350.6775,0.0000,350.6775,2.4984,0.0000,1001.4225,1001.4225,10.8789,10.4583,5297.6000,0.0000,5297.6000,0.3054,1144.1749,0.0000,1144.1749,14.9146,0.0000,4153.4251,4153.4251,10.4583,9.5391,17287.5000,0.0000,17287.5000,0.6575,4517.0628,0.0000,4517.0628,32.1119,0.0000,12770.4372,12770.4372,9.5391,5.8495,5.8495,7.6943,4.8487,72730.8252,5.8495,5.8511,5.8501,7.6951,4.8467,38773.3461,5.8501,5.8516,5.8504,7.6954,4.8460,33921.8414,10.2216,798.7295,-69328.8000,145426.0127
