Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1890,5.7777,12.3502,24.5000,110546.8000,-110522.3000,4.9697,5.8194,15455.4599,15461.2793,242.7124,126002.2599,18.6806,-125983.5793,12.3502,10.8694,19502.0000,0.0000,19502.0000,0.7282,4958.5204,0.0000,4958.5204,35.5654,0.0000,14543.4796,14543.4796,10.8694,10.8366,379.2000,0.0000,379.2000,0.0222,82.1726,0.0000,82.1726,1.0828,0.0000,297.0274,297.0274,10.8366,10.7691,1021.0000,0.0000,1021.0000,0.0390,265.3067,0.0000,265.3067,1.9068,0.0000,755.6933,755.6933,10.7691,10.2164,6953.3000,0.0000,6953.3000,0.4060,1504.4419,0.0000,1504.4419,19.8266,0.0000,5448.8581,5448.8581,10.2164,9.3480,16494.1000,0.0000,16494.1000,0.6362,4325.1082,0.0000,4325.1082,31.0696,0.0000,12168.9918,12168.9918,9.3480,5.7768,5.7768,7.5624,4.6841,70261.9977,5.7768,5.7784,5.7773,7.5632,4.6820,37456.1773,5.7773,5.7789,5.7777,7.5635,4.6814,32769.4747,10.2019,797.1929,-66172.7000,140487.6497
1891,6.1794,12.5346,1162.7000,67358.6000,-66195.9000,3.0984,274.0771,9480.0086,9754.0857,151.3212,76838.6086,888.6229,-75949.9857,12.5346,10.3672,19514.5000,0.0000,19514.5000,0.7295,4948.7726,0.0000,4948.7726,35.6283,0.0000,14565.7274,14565.7274,10.3672,9.8019,5267.6000,0.0000,5267.6000,0.3086,1151.3324,0.0000,1151.3324,15.0696,0.0000,4116.2676,4116.2676,9.8019,9.7144,1121.3000,0.0000,1121.3000,0.0430,295.8356,0.0000,295.8356,2.0987,0.0000,825.4644,825.4644,9.7144,8.9058,9426.4000,0.0000,9426.4000,0.5515,2075.0961,0.0000,2075.0961,26.9346,0.0000,7351.3039,7351.3039,8.9058,8.0737,15105.5000,0.0000,15105.5000,0.5850,4039.0125,0.0000,4039.0125,28.5715,0.0000,11066.4875,11066.4875,8.0737,6.1784,6.1784,7.1260,1.9430,29145.5564,6.1784,6.1801,6.1790,7.1269,1.9413,15530.3425,6.1790,6.1807,6.1794,7.1272,1.9407,13584.7492,7.9740,623.0976,-15760.6000,58260.6481
1892,6.1115,12.2672,2070.7000,64355.7000,-62285.0000,3.0250,488.7427,9047.1157,9535.8584,147.7358,73402.8157,1581.9573,-71820.8584,12.2672,10.3765,16504.8000,0.0000,16504.8000,0.6152,4201.4090,0.0000,4201.4090,30.0445,0.0000,12303.3910,12303.3910,10.3765,9.4945,8055.9000,0.0000,8055.9000,0.4765,1760.4865,0.0000,1760.4865,23.2702,0.0000,6295.4135,6295.4135,9.4945,9.4447,645.8000,0.0000,645.8000,0.0252,171.1635,0.0000,171.1635,1.2303,0.0000,474.6365,474.6365,9.4447,8.5260,11096.1000,0.0000,11096.1000,0.6625,2453.6310,0.0000,2453.6310,32.3564,0.0000,8642.4690,8642.4690,8.5260,7.8675,12328.4000,0.0000,12328.4000,0.4885,3315.3875,0.0000,3315.3875,23.8580,0.0000,9013.0125,9013.0125,7.8675,6.1105,6.1105,6.9890,1.7934,26901.2696,6.1105,6.1122,6.1111,6.9898,1.7916,14333.1463,6.1111,6.1128,6.1115,6.9901,1.7911,12537.3600,7.9393,620.3881,-13654.0000,53771.7759
1893,6.7032,12.1271,4842.4000,49717.7000,-44875.3000,2.5365,1130.2584,7059.9539,8190.2123,123.8790,56777.6539,3712.1416,-53065.5123,12.1271,10.1189,16123.2000,0.0000,16123.2000,0.6035,4112.4505,0.0000,4112.4505,29.4761,0.0000,12010.7495,12010.7495,10.1189,7.5698,31983.0000,0.0000,31983.0000,1.8913,7020.4936,0.0000,7020.4936,92.3691,0.0000,24962.5064,24962.5064,7.5698,7.5491,471.3000,0.0000,471.3000,0.0185,128.6021,0.0000,128.6021,0.9026,0.0000,342.6979,342.6979,7.5491,6.9256,14804.7000,0.0000,14804.7000,0.8886,3380.7474,0.0000,3380.7474,43.3983,0.0000,11423.9526,11423.9526,6.9256,6.5941,10741.4000,0.0000,10741.4000,0.4285,2960.1807,0.0000,2960.1807,20.9286,0.0000,7781.2193,7781.2193,6.5941,6.7022,6.7022,6.6481,-0.1328,-1991.4045,6.7022,6.7039,6.7028,6.6490,-0.1348,-1078.3749,6.7028,6.7045,6.7032,6.6493,-0.1355,-948.6534,9.5505,746.2887,29248.3000,-4018.4329
1894,6.8117,11.4915,7395.9000,42172.9000,-34777.0000,2.3545,1722.7545,5999.8992,7722.6537,114.9920,48172.7992,5673.1455,-42499.6537,11.4915,9.5113,16110.1000,0.0000,16110.1000,0.6044,4146.6714,0.0000,4146.6714,29.5187,0.0000,11963.4286,11963.4286,9.5113,6.6774,43875.0000,0.0000,43875.0000,2.6075,9733.4350,0.0000,9733.4350,127.3473,0.0000,34141.5650,34141.5650,6.6774,6.6620,472.6000,0.0000,472.6000,0.0192,130.7435,0.0000,130.7435,0.9370,0.0000,341.8565,341.8565,6.6620,6.1250,19167.0000,0.0000,19167.0000,1.1947,4444.9780,0.0000,4444.9780,58.3465,0.0000,14722.0220,14722.0220,6.1250,5.9892,5980.6000,0.0000,5980.6000,0.2457,1668.8034,0.0000,1668.8034,12.0017,0.0000,4311.7966,4311.7966,5.9892,6.8108,6.8108,6.4000,-1.1132,-16698.0252,6.8108,6.8124,6.8113,6.4008,-1.1154,-8923.0109,6.8113,6.8130,6.8117,6.4011,-1.1162,-7813.0745,10.5391,823.5440,50828.3000,-33434.1107
1895,6.7895,10.8934,9120.8000,36913.7000,-27792.9000,2.2218,2125.4265,5249.6460,7375.0725,108.5087,42163.3460,6995.3735,-35167.9725,10.8934,8.9395,16107.3000,0.0000,16107.3000,0.6106,4182.0162,0.0000,4182.0162,29.8213,0.0000,11925.2838,11925.2838,8.9395,6.2973,44179.2000,0.0000,44179.2000,2.6569,9900.4467,0.0000,9900.4467,129.7591,0.0000,34278.7533,34278.7533,6.2973,6.2828,474.4000,0.0000,474.4000,0.0196,132.0194,0.0000,132.0194,0.9565,0.0000,342.3806,342.3806,6.2828,5.7542,21804.6000,0.0000,21804.6000,1.3840,5090.4698,0.0000,5090.4698,67.5906,0.0000,16714.1302,16714.1302,5.7542,5.7166,1814.9000,0.0000,1814.9000,0.0757,509.3701,0.0000,509.3701,3.6983,0.0000,1305.5299,1305.5299,5.7166,6.7886,6.7886,6.2526,-1.4407,-21610.4532,6.7886,6.7902,6.7891,6.2534,-1.4428,-11542.7538,6.7891,6.7908,6.7895,6.2537,-1.4436,-10105.1633,10.4529,816.8028,56587.5000,-43258.3702
1896,6.8004,10.3314,10839.7000,32802.5000,-21962.8000,2.1407,2525.4672,4665.8607,7191.3280,104.5470,37468.3607,8314.2328,-29154.1280,10.3314,8.4433,16112.5000,0.0000,16112.5000,0.6169,4217.8993,0.0000,4217.8993,30.1289,0.0000,11894.6007,11894.6007,8.4433,5.8527,50552.4000,0.0000,50552.4000,3.0746,11429.5833,0.0000,11429.5833,150.1603,0.0000,39122.8167,39122.8167,5.8527,5.8409,467.2000,0.0000,467.2000,0.0194,130.9221,0.0000,130.9221,0.9489,0.0000,336.2779,336.2779,5.8409,5.4026,23340.9000,0.0000,23340.9000,1.4932,5491.8987,0.0000,5491.8987,72.9232,0.0000,17849.0013,17849.0013,5.4026,5.3848,1021.0000,0.0000,1021.0000,0.0429,288.1420,0.0000,288.1420,2.0956,0.0000,732.8580,732.8580,5.3848,6.7995,6.7995,6.0921,-2.0156,-30233.6369,6.7995,6.8011,6.8000,6.0929,-2.0178,-16142.4287,6.8000,6.8016,6.8004,6.0932,-2.0186,-14130.0724,11.0816,865.9292,69531.2000,-60506.1380
1897,6.7718,9.6864,12991.5000,29698.4000,-16706.9000,2.1312,3028.4243,4222.2272,7250.6514,104.0829,33920.6272,9963.0757,-23957.5514,9.6864,7.9290,16103.9000,0.0000,16103.9000,0.6225,4256.0238,0.0000,4256.0238,30.4002,0.0000,11847.8762,11847.8762,7.9290,5.6323,49062.9000,0.0000,49062.9000,3.0136,11196.3654,0.0000,11196.3654,147.1813,0.0000,37866.5346,37866.5346,5.6323,5.6209,475.1000,0.0000,475.1000,0.0199,133.5969,0.0000,133.5969,0.9733,0.0000,341.5031,341.5031,5.6209,5.2055,24489.7000,0.0000,24489.7000,1.5812,5784.7790,0.0000,5784.7790,77.2215,0.0000,18704.9210,18704.9210,5.2055,5.1985,426.2000,0.0000,426.2000,0.0180,120.6546,0.0000,120.6546,0.8809,0.0000,305.5454,305.5454,5.1985,6.7709,6.7709,5.9847,-2.2398,-33597.2374,6.7709,6.7725,6.7715,5.9855,-2.2420,-17936.3195,6.7715,6.7730,6.7718,5.9858,-2.2428,-15699.6360,11.0796,865.7761,73850.9000,-67233.1930
1898,6.7574,9.0783,15116.6000,26865.3000,-11748.7000,2.1328,3524.7536,3818.4893,7343.2429,104.1609,30683.7893,11591.8464,-19091.9429,9.0783,7.4558,16090.1000,0.0000,16090.1000,0.6289,4291.1476,0.0000,4291.1476,30.7132,0.0000,11798.9524,11798.9524,7.4558,5.2887,55573.3000,0.0000,55573.3000,3.4490,12791.9914,0.0000,12791.9914,168.4415,0.0000,42781.3086,42781.3086,5.2887,5.2793,466.2000,0.0000,466.2000,0.0196,131.8053,0.0000,131.8053,0.9592,0.0000,334.3947,334.3947,5.2793,4.9468,25321.3000,0.0000,25321.3000,1.6424,6017.7866,0.0000,6017.7866,80.2137,0.0000,19303.5134,19303.5134,4.9468,4.9408,426.2000,0.0000,426.2000,0.0181,121.1492,0.0000,121.1492,0.8843,0.0000,305.0508,305.0508,4.9408,6.7565,6.7565,5.8487,-2.7631,-41446.6836,6.7565,6.7581,6.7571,5.8494,-2.7654,-22123.5073,6.7571,6.7586,6.7574,5.8497,-2.7662,-19363.7097,11.8362,924.8949,86128.4000,-82933.9006
1899,6.4803,10.4491,10822.7000,40800.0000,-29977.3000,2.5010,2536.7249,5771.4629,8308.1878,122.1465,46571.4629,8285.9751,-38285.4878,10.4491,8.6816,16110.8000,0.0000,16110.8000,0.6364,4210.1709,0.0000,4210.1709,31.0824,0.0000,11900.6291,11900.6291,8.6816,5.9097,53429.4000,0.0000,53429.4000,3.3478,12028.5707,0.0000,12028.5707,163.5024,0.0000,41400.8293,41400.8293,5.9097,5.8978,475.6000,0.0000,475.6000,0.0202,133.1570,0.0000,133.1570,0.9852,0.0000,342.4430,342.4430,5.8978,5.3956,25501.2000,0.0000,25501.2000,1.6661,5994.1392,0.0000,5994.1392,81.3689,0.0000,19507.0608,19507.0608,5.3956,5.3781,1020.8000,0.0000,1020.8000,0.0436,288.1173,0.0000,288.1173,2.1291,0.0000,732.6827,732.6827,5.3781,6.4794,6.4794,5.9288,-1.7449,-26172.8641,6.4794,6.4810,6.4800,5.9295,-1.7473,-13978.1555,6.4800,6.4815,6.4803,5.9298,-1.7480,-12236.3081,12.3227,962.9148,66560.5000,-52387.3277
1900,6.4081,10.6813,11011.4000,49084.4000,-38073.0000,2.8876,2584.4710,6934.8113,9519.2823,141.0240,56019.2113,8426.9290,-47592.2823,10.6813,9.0636,16110.5000,0.0000,16110.5000,0.6215,4195.8065,0.0000,4195.8065,30.3518,0.0000,11914.6935,11914.6935,9.0636,6.0395,60295.2000,0.0000,60295.2000,3.6860,13482.2418,0.0000,13482.2418,180.0193,0.0000,46812.9582,46812.9582,6.0395,6.0245,632.3000,0.0000,632.3000,0.0265,176.6702,0.0000,176.6702,1.2939,0.0000,455.6298,455.6298,6.0245,5.5295,25135.9000,0.0000,25135.9000,1.6210,5895.0295,0.0000,5895.0295,79.1646,0.0000,19240.8705,19240.8705,5.5295,5.4372,5579.4000,0.0000,5579.4000,0.2362,1571.4521,0.0000,1571.4521,11.5332,0.0000,4007.9479,4007.9479,5.4372,6.4072,6.4072,5.9222,-1.6983,-25474.1591,6.4072,6.4087,6.4077,5.9230,-1.7009,-13606.8542,6.4077,6.4092,6.4081,5.9232,-1.7017,-11911.7839,13.6180,1064.1283,69680.3000,-50992.7973
1901,5.8851,11.8465,5027.3000,105469.8000,-100442.5000,5.0625,1191.6863,14771.5469,15963.2331,247.2422,120241.3469,3835.6137,-116405.7331,11.8465,10.6680,16090.4000,0.0000,16090.4000,0.6183,4120.5462,0.0000,4120.5462,30.1950,0.0000,11969.8538,11969.8538,10.6680,8.4938,34664.4000,0.0000,34664.4000,2.1031,7537.5850,0.0000,7537.5850,102.7142,0.0000,27126.8150,27126.8150,8.4938,8.4720,577.5000,0.0000,577.5000,0.0241,155.3784,0.0000,155.3784,1.1788,0.0000,422.1216,422.1216,8.4720,7.5435,23771.2000,0.0000,23771.2000,1.5289,5343.1718,0.0000,5343.1718,74.6684,0.0000,18428.0282,18428.0282,7.5435,7.0658,18858.6000,0.0000,18858.6000,0.7961,5147.9579,0.0000,5147.9579,38.8796,0.0000,13710.6421,13710.6421,7.0658,5.8843,5.8843,6.4750,2.3088,34632.7135,5.8843,5.8857,5.8848,6.4758,2.3060,18448.0700,5.8848,5.8861,5.8851,6.4760,2.3053,16137.0516,15.1995,1187.7077,-6480.4000,69217.8351
1902,5.9050,12.1883,3149.6000,140714.0000,-137564.4000,6.5206,746.3082,19714.1117,20460.4199,318.4561,160428.1117,2403.2918,-158024.8199,12.1883,10.6512,27377.2000,0.0000,27377.2000,1.0318,6976.8611,0.0000,6976.8611,50.3925,0.0000,20400.3389,20400.3389,10.6512,9.2636,26476.3000,0.0000,26476.3000,1.5569,5758.7828,0.0000,5758.7828,76.0370,0.0000,20717.5172,20717.5172,9.2636,9.2207,1224.4000,0.0000,1224.4000,0.0489,325.6364,0.0000,325.6364,2.3870,0.0000,898.7636,898.7636,9.2207,8.3395,23231.2000,0.0000,23231.2000,1.4214,5156.2681,0.0000,5156.2681,69.4193,0.0000,18074.9319,18074.9319,8.3395,7.8370,20047.8000,0.0000,20047.8000,0.8143,5406.5538,0.0000,5406.5538,39.7686,0.0000,14641.2462,14641.2462,7.8370,5.9043,5.9043,6.8706,4.2468,63702.0833,5.9043,5.9056,5.9047,6.8713,4.2437,33949.9772,5.9047,5.9060,5.9050,6.8715,4.2430,29701.1110,17.0909,1335.5052,-39207.5000,127353.1715
1903,5.8711,12.2764,1942.3000,151642.1000,-149699.8000,6.9376,460.5306,21233.3397,21693.8703,338.8192,172875.4397,1481.7694,-171393.6703,12.2764,10.5333,33404.8000,0.0000,33404.8000,1.2520,8502.2999,0.0000,8502.2999,61.1475,0.0000,24902.5001,24902.5001,10.5333,10.2446,6223.3000,6858.4000,-635.1000,0.7256,1356.3436,1075.2357,2431.5793,35.4373,7933.6357,4866.9564,-3066.6793,10.2446,10.1611,2093.1000,0.0000,2093.1000,0.0824,548.6278,0.0000,548.6278,4.0250,0.0000,1544.4722,1544.4722,10.1611,9.1353,23349.0000,0.0000,23349.0000,1.4076,5102.2287,0.0000,5102.2287,68.7459,0.0000,18246.7713,18246.7713,9.1353,8.5885,19255.0000,0.0000,19255.0000,0.7708,5130.8248,0.0000,5130.8248,37.6429,0.0000,14124.1752,14124.1752,8.5885,5.8704,5.8704,7.2294,5.8584,87875.3177,5.8704,5.8718,5.8709,7.2301,5.8553,46842.7411,5.8709,5.8721,5.8711,7.2303,5.8546,40982.5089,16.7640,1309.9631,-72233.0000,175700.5677
1904,5.9687,12.4484,1167.1000,159723.0000,-158555.9000,7.2515,276.2144,22400.7422,22676.9566,354.1520,182123.7422,890.8856,-181232.8566,12.4484,10.5658,37982.5000,0.0000,37982.5000,1.4216,9643.9007,0.0000,9643.9007,69.4283,0.0000,28338.5993,28338.5993,10.5658,10.5036,2016.5000,6628.7000,-4612.2000,0.4662,439.2441,1039.5897,1478.8338,22.7707,7668.2897,1577.2559,-6091.0338,10.5036,10.4146,2264.7000,0.0000,2264.7000,0.0877,591.3528,0.0000,591.3528,4.2815,0.0000,1673.3472,1673.3472,10.4146,9.4000,23298.5000,0.0000,23298.5000,1.3791,5070.1047,0.0000,5070.1047,67.3533,0.0000,18228.3953,18228.3953,9.4000,8.9174,16876.6000,0.0000,16876.6000,0.6660,4479.2986,0.0000,4479.2986,32.5270,0.0000,12397.3014,12397.3014,8.9174,5.9679,5.9679,7.4427,6.4117,96175.3923,5.9679,5.9693,5.9684,7.4433,6.4087,51269.3926,5.9684,5.9696,5.9687,7.4435,6.4079,44855.6072,16.9082,1321.2309,-82745.8000,192300.3921
1905,6.0787,12.6142,501.1000,168270.5000,-167769.4000,7.5982,118.3469,23642.5513,23760.8982,371.0832,191913.0513,382.7531,-191530.2982,12.6142,10.5273,44850.1000,0.0000,44850.1000,1.6740,11360.9866,0.0000,11360.9866,81.7555,0.0000,33489.1134,33489.1134,10.5273,10.5584,212.9000,6124.5000,-5911.6000,0.3335,46.4055,960.1145,1006.5200,16.2883,7084.6145,166.4945,-6918.1200,10.5584,10.4722,2323.1000,0.0000,2323.1000,0.0895,606.1150,0.0000,606.1150,4.3726,0.0000,1716.9850,1716.9850,10.4722,9.5647,21768.0000,0.0000,21768.0000,1.2822,4732.5937,0.0000,4732.5937,62.6226,0.0000,17035.4063,17035.4063,9.5647,9.1368,15291.0000,0.0000,15291.0000,0.6006,4048.5067,0.0000,4048.5067,29.3341,0.0000,11242.4933,11242.4933,9.1368,6.0780,6.0780,7.6074,6.8299,102449.2095,6.0780,6.0793,6.0784,7.6081,6.8269,54615.0162,6.0784,6.0797,6.0787,7.6082,6.8261,47782.8221,17.3672,1357.0953,-89448.8000,204847.0478
1906,6.1635,12.7266,126.1000,176228.5000,-176102.4000,7.9375,29.7338,24795.6892,24825.4231,387.6524,201024.1892,96.3662,-200927.8231,12.7266,10.6256,47143.5000,0.0000,47143.5000,1.7549,11923.0451,0.0000,11923.0451,85.7088,0.0000,35220.4549,35220.4549,10.6256,10.6798,0.0000,8553.7000,-8553.7000,0.4482,0.0000,1342.3656,1342.3656,21.8906,9896.0656,0.0000,-9896.0656,10.6798,10.5828,2751.6000,0.0000,2751.6000,0.1059,716.6406,0.0000,716.6406,5.1744,0.0000,2034.9594,2034.9594,10.5828,9.7587,20570.7000,0.0000,20570.7000,1.2104,4464.2378,0.0000,4464.2378,59.1128,0.0000,16106.4622,16106.4622,9.7587,9.4203,12318.1000,0.0000,12318.1000,0.4825,3251.9988,0.0000,3251.9988,23.5630,0.0000,9066.1012,9066.1012,9.4203,6.1627,6.1627,7.7915,7.5008,112511.4184,6.1627,6.1641,6.1632,7.7922,7.4976,59980.9961,6.1632,6.1644,6.1635,7.7924,7.4969,52477.9783,17.9091,1399.4445,-101872.2000,224970.3929
1907,6.2110,12.7813,0.0000,183427.5000,-183427.5000,8.2573,0.0000,25829.1375,25829.1375,403.2744,209256.6375,0.0000,-209256.6375,12.7813,10.9770,40841.5000,0.0000,40841.5000,1.5176,10321.2592,0.0000,10321.2592,74.1188,0.0000,30520.2408,30520.2408,10.9770,11.0293,0.0000,11245.0000,-11245.0000,0.5894,0.0000,1771.6380,1771.6380,28.7872,13016.6380,0.0000,-13016.6380,11.0293,10.9122,3298.2000,0.0000,3298.2000,0.1267,854.6372,0.0000,854.6372,6.1895,0.0000,2443.5628,2443.5628,10.9122,10.0922,20151.0000,0.0000,20151.0000,1.1832,4349.8665,0.0000,4349.8665,57.7841,0.0000,15801.1335,15801.1335,10.0922,9.7916,10732.5000,0.0000,10732.5000,0.4189,2819.4480,0.0000,2819.4480,20.4608,0.0000,7913.0520,7913.0520,9.7916,6.2102,6.2102,8.0009,8.3525,125288.2211,6.2102,6.2116,6.2107,8.0016,8.3494,66795.0299,6.2107,6.2119,6.2110,8.0018,8.3486,58440.3182,18.1399,1417.4757,-119649.3000,250523.5691
1908,6.3630,12.9338,0.0000,191227.3000,-191227.3000,8.6106,0.0000,26996.5853,26996.5853,420.5295,218223.8853,0.0000,-218223.8853,12.9338,10.9690,47146.8000,0.0000,47146.8000,1.7504,11889.2463,0.0000,11889.2463,85.4873,0.0000,35257.5537,35257.5537,10.9690,11.0312,0.0000,12168.8000,-12168.8000,0.6386,0.0000,1917.0064,1917.0064,31.1877,14085.8064,0.0000,-14085.8064,11.0312,10.9277,3145.0000,0.0000,3145.0000,0.1201,814.9169,0.0000,814.9169,5.8675,0.0000,2330.0831,2330.0831,10.9277,10.1768,19800.5000,0.0000,19800.5000,1.1553,4273.1335,0.0000,4273.1335,56.4232,0.0000,15527.3665,15527.3665,10.1768,9.9237,9543.3000,0.0000,9543.3000,0.3704,2503.9180,0.0000,2503.9180,18.0893,0.0000,7039.3820,7039.3820,9.9237,6.3623,6.3623,8.1430,8.6851,130276.7837,6.3623,6.3636,6.3627,8.1436,8.6819,69454.9657,6.3627,6.3639,6.3630,8.1438,8.6811,60767.5276,18.9682,1482.2026,-123760.5000,260499.2770
1909,6.4191,12.9853,0.0000,199221.9000,-199221.9000,8.9779,0.0000,28152.0437,28152.0437,438.4679,227373.9437,0.0000,-227373.9437,12.9853,11.1679,44851.5000,0.0000,44851.5000,1.6612,11302.2672,0.0000,11302.2672,81.1294,0.0000,33549.2328,33549.2328,11.1679,11.2132,0.0000,10376.1000,-10376.1000,0.5445,0.0000,1638.3169,1638.3169,26.5924,12014.4169,0.0000,-12014.4169,11.2132,11.1451,2068.3000,0.0000,2068.3000,0.0790,534.5157,0.0000,534.5157,3.8586,0.0000,1533.7843,1533.7843,11.1451,10.4088,19196.6000,0.0000,19196.6000,1.1197,4128.3323,0.0000,4128.3323,54.6862,0.0000,15068.2677,15068.2677,10.4088,10.1839,8354.1000,0.0000,8354.1000,0.3238,2184.4350,0.0000,2184.4350,15.8122,0.0000,6169.6650,6169.6650,10.1839,6.4184,6.4184,8.3012,9.2269,138403.4459,6.4184,6.4197,6.4189,8.3018,9.2237,73789.2715,6.4189,6.4201,6.4191,8.3020,9.2229,64560.0904,19.0592,1489.3121,-135127.5000,276752.8078
1910,6.5093,13.0748,0.0000,206009.6000,-206009.6000,9.2866,0.0000,29156.0458,29156.0458,453.5439,235165.6458,0.0000,-235165.6458,13.0748,11.3859,42563.9000,0.0000,42563.9000,1.5752,10712.4017,0.0000,10712.4017,76.9289,0.0000,31851.4983,31851.4983,11.3859,11.4269,0.0000,11200.7000,-11200.7000,0.5882,0.0000,1773.0224,1773.0224,28.7247,12973.7224,0.0000,-12973.7224,11.4269,11.3619,1997.4000,0.0000,1997.4000,0.0761,514.6011,0.0000,514.6011,3.7151,0.0000,1482.7989,1482.7989,11.3619,10.6561,18479.3000,0.0000,18479.3000,1.0735,3960.2895,0.0000,3960.2895,52.4260,0.0000,14519.0105,14519.0105,10.6561,10.4003,9543.3000,0.0000,9543.3000,0.3684,2486.3646,0.0000,2486.3646,17.9917,0.0000,7056.9354,7056.9354,10.4003,6.5086,6.5086,8.4544,9.7325,145986.9007,6.5086,6.5099,6.5091,8.4551,9.7292,77833.6533,6.5091,6.5102,6.5093,8.4552,9.7284,68098.9103,19.4518,1519.9925,-144626.4000,291919.4643
1911,6.5512,13.1141,0.0000,205467.0000,-205467.0000,9.2667,0.0000,29100.1423,29100.1423,452.5692,234567.1423,0.0000,-234567.1423,13.1141,11.6419,36264.1000,0.0000,36264.1000,1.3401,9121.8729,0.0000,9121.8729,65.4505,0.0000,27142.2271,27142.2271,11.6419,11.6796,0.0000,14030.1000,-14030.1000,0.7373,0.0000,2227.7022,2227.7022,36.0073,16257.8022,0.0000,-16257.8022,11.6796,11.5931,2586.6000,0.0000,2586.6000,0.0982,663.9822,0.0000,663.9822,4.7940,0.0000,1922.6178,1922.6178,11.5931,10.9238,16929.4000,0.0000,16929.4000,0.9794,3614.7891,0.0000,3614.7891,47.8324,0.0000,13314.6109,13314.6109,10.9238,10.6157,11128.9000,0.0000,11128.9000,0.4278,2888.1724,0.0000,2888.1724,20.8932,0.0000,8240.7276,8240.7276,10.6157,6.5505,6.5505,8.5831,10.0735,151102.8124,6.5505,6.5518,6.5510,8.5837,10.0703,80562.5381,6.5510,6.5521,6.5512,8.5839,10.0695,70486.7286,19.2742,1506.1119,-152588.1000,302152.0791
1912,6.5671,13.1287,0.0000,215907.4000,-215907.4000,9.7397,0.0000,30587.1442,30587.1442,475.6733,246494.5442,0.0000,-246494.5442,13.1287,12.1688,23671.2000,0.0000,23671.2000,0.8742,5953.0403,0.0000,5953.0403,42.6961,0.0000,17718.1597,17718.1597,12.1688,12.1730,0.0000,14641.7000,-14641.7000,0.7701,0.0000,2340.0178,2340.0178,37.6100,16981.7178,0.0000,-16981.7178,12.1730,12.1161,1630.7000,0.0000,1630.7000,0.0616,415.6613,0.0000,415.6613,3.0098,0.0000,1215.0387,1215.0387,12.1161,11.4791,15111.2000,0.0000,15111.2000,0.8704,3200.0306,0.0000,3200.0306,42.5097,0.0000,11911.1694,11911.1694,11.4791,11.0504,14696.5000,0.0000,14696.5000,0.5624,3783.4915,0.0000,3783.4915,27.4671,0.0000,10913.0085,10913.0085,11.0504,6.5664,6.5664,8.8084,11.1366,167049.0457,6.5664,6.5677,6.5669,8.8091,11.1334,89067.2627,6.5669,6.5680,6.5671,8.8092,11.1327,77928.6285,19.3178,1509.5183,-175439.5000,334044.9368
1913,6.3983,12.9103,442.0000,125236.5000,-124794.5000,5.6770,103.7604,17690.8875,17794.6480,277.2557,142927.3875,338.2396,-142589.1480,12.9103,11.6046,19497.0000,0.0000,19497.0000,0.7199,4918.2754,0.0000,4918.2754,35.1590,0.0000,14578.7246,14578.7246,11.6046,11.4562,1955.3000,160.8000,1794.5000,0.1202,418.5046,25.5204,444.0250,5.8715,186.3204,1536.7954,1350.4750,11.4562,11.3785,1352.2000,0.0000,1352.2000,0.0507,348.2279,0.0000,348.2279,2.4758,0.0000,1003.9721,1003.9721,11.3785,10.4347,14426.9000,0.0000,14426.9000,0.8229,3091.0052,0.0000,3091.0052,40.1896,0.0000,11335.8948,11335.8948,10.4347,9.7033,17273.0000,0.0000,17273.0000,0.6549,4514.8429,0.0000,4514.8429,31.9860,0.0000,12758.1571,12758.1571,9.7033,6.3974,6.3974,8.0503,5.1294,76940.3014,6.3974,6.3989,6.3979,8.0511,5.1271,41016.9053,6.3979,6.3994,6.3983,8.0513,5.1263,35884.2893,12.0685,943.0503,-70450.9000,153841.4959
1914,6.3612,12.7990,1162.6000,121109.9000,-119947.3000,5.5302,273.1136,17097.2176,17370.3312,270.0844,138207.1176,889.4864,-137317.6312,12.7990,11.4696,19494.9000,0.0000,19494.9000,0.7223,4925.4281,0.0000,4925.4281,35.2763,0.0000,14569.4719,14569.4719,11.4696,11.0362,5778.3000,0.0000,5778.3000,0.3338,1239.5548,0.0000,1239.5548,16.3009,0.0000,4538.7452,4538.7452,11.0362,10.9800,1019.6000,0.0000,1019.6000,0.0387,264.1747,0.0000,264.1747,1.8888,0.0000,755.4253,755.4253,10.9800,10.0165,15543.3000,0.0000,15543.3000,0.8989,3351.5628,0.0000,3351.5628,43.9024,0.0000,12191.7372,12191.7372,10.0165,9.3531,16480.2000,0.0000,16480.2000,0.6359,4334.2243,0.0000,4334.2243,31.0560,0.0000,12145.9757,12145.9757,9.3531,6.3604,6.3604,7.8567,4.7093,70639.5029,6.3604,6.3619,6.3609,7.8575,4.7070,37655.8758,6.3609,6.3623,6.3612,7.8577,4.7062,32943.5165,12.2396,956.4211,-61631.0000,141238.8953
1915,6.6333,12.6085,3728.5000,78761.7000,-75033.2000,3.7783,871.4075,11170.7275,12042.1349,184.5243,89932.4275,2857.0925,-87075.3349,12.6085,10.8342,19487.4000,0.0000,19487.4000,0.7233,4936.7532,0.0000,4936.7532,35.3249,0.0000,14550.6468,14550.6468,10.8342,9.8414,11609.4000,0.0000,11609.4000,0.6723,2517.2645,0.0000,2517.2645,32.8346,0.0000,9092.1355,9092.1355,9.8414,9.7748,1119.9000,0.0000,1119.9000,0.0428,295.2931,0.0000,295.2931,2.0891,0.0000,824.6069,824.6069,9.7748,8.7589,16392.2000,0.0000,16392.2000,0.9552,3604.9138,0.0000,3604.9138,46.6508,0.0000,12787.2862,12787.2862,8.7589,8.1553,15092.8000,0.0000,15092.8000,0.5865,4044.5504,0.0000,4044.5504,28.6456,0.0000,11048.2496,11048.2496,8.1553,6.6324,6.6324,7.3939,1.9849,29772.7910,6.6324,6.6340,6.6330,7.3946,1.9828,15862.7927,6.6330,6.6345,6.6333,7.3949,1.9821,13874.8231,10.1376,792.1663,-11331.5000,59510.4069
1916,6.4944,12.2892,4725.3000,75768.9000,-71043.6000,3.7078,1107.2652,10720.6587,11827.9240,181.0835,86489.5587,3618.0348,-82871.5240,12.2892,10.7482,16500.6000,0.0000,16500.6000,0.6143,4199.0248,0.0000,4199.0248,30.0015,0.0000,12301.5752,12301.5752,10.7482,9.6131,12852.4000,0.0000,12852.4000,0.7534,2790.8669,0.0000,2790.8669,36.7931,0.0000,10061.5331,10061.5331,9.6131,9.5739,646.1000,0.0000,646.1000,0.0252,170.9408,0.0000,170.9408,1.2300,0.0000,475.1592,475.1592,9.5739,8.5030,17126.6000,0.0000,17126.6000,1.0214,3778.9912,0.0000,3778.9912,49.8827,0.0000,13347.6088,13347.6088,8.5030,8.0052,12318.1000,0.0000,12318.1000,0.4894,3313.7663,0.0000,3313.7663,23.9006,0.0000,9004.3337,9004.3337,8.0052,6.4935,6.4935,7.2493,1.9274,28910.2929,6.4935,6.4951,6.4941,7.2501,1.9254,15402.8122,6.4941,6.4956,6.4944,7.2504,1.9247,13472.6720,9.9171,774.9393,-11599.8000,57785.7771
1917,6.8534,12.0526,7406.2000,62063.1000,-54656.9000,3.2522,1723.8046,8836.0985,10559.9031,158.8300,70899.1985,5682.3954,-65216.8031,12.0526,10.4546,16091.5000,0.0000,16091.5000,0.6021,4108.7207,0.0000,4108.7207,29.4077,0.0000,11982.7793,11982.7793,10.4546,8.0358,34702.8000,0.0000,34702.8000,2.0375,7573.5577,0.0000,7573.5577,99.5093,0.0000,27129.2423,27129.2423,8.0358,8.0168,478.5000,0.0000,478.5000,0.0187,129.6404,0.0000,129.6404,0.9145,0.0000,348.8596,348.8596,8.0168,7.2903,19031.8000,0.0000,19031.8000,1.1395,4311.2117,0.0000,4311.2117,55.6489,0.0000,14720.5883,14720.5883,7.2903,6.9958,10732.5000,0.0000,10732.5000,0.4283,2941.1374,0.0000,2941.1374,20.9198,0.0000,7791.3626,7791.3626,6.9958,6.8526,6.8526,6.9242,0.2066,3098.2931,6.8526,6.8541,6.8531,6.9249,0.2044,1635.0435,6.8531,6.8546,6.8534,6.9252,0.2036,1425.1703,11.2175,876.5527,26380.2000,6158.5068
1918,6.8644,11.6521,9053.8000,55505.8000,-46452.0000,3.0577,2106.8515,7904.0393,10010.8908,149.3311,63409.8393,6946.9485,-56462.8908,11.6521,10.0333,16112.1000,0.0000,16112.1000,0.6052,4137.6193,0.0000,4137.6193,29.5580,0.0000,11974.4807,11974.4807,10.0333,7.3954,41910.6000,0.0000,41910.6000,2.4747,9213.3282,0.0000,9213.3282,120.8582,0.0000,32697.2718,32697.2718,7.3954,7.3796,465.6000,0.0000,465.6000,0.0187,127.3872,0.0000,127.3872,0.9153,0.0000,338.2128,338.2128,7.3796,6.7177,21410.3000,0.0000,21410.3000,1.3220,4903.5301,0.0000,4903.5301,64.5631,0.0000,16506.7699,16506.7699,6.7177,6.5770,5975.7000,0.0000,5975.7000,0.2439,1652.1288,0.0000,1652.1288,11.9099,0.0000,4323.5712,4323.5712,6.5770,6.8636,6.8636,6.7203,-0.4267,-6401.0930,6.8636,6.8651,6.8641,6.7210,-0.4289,-3431.5247,6.8641,6.8656,6.8644,6.7213,-0.4297,-3008.0808,11.5832,905.1255,39422.3000,-12840.6985
1919,6.8294,11.2228,10518.6000,50152.7000,-39634.1000,2.9047,2449.3235,7137.3830,9586.7065,141.8600,57290.0830,8069.2765,-49220.8065,11.2228,9.5991,16107.7000,0.0000,16107.7000,0.6090,4162.1707,0.0000,4162.1707,29.7434,0.0000,11945.5293,11945.5293,9.5991,7.0669,41723.4000,0.0000,41723.4000,2.4838,9241.8658,0.0000,9241.8658,121.3038,0.0000,32481.5342,32481.5342,7.0669,7.0513,477.1000,0.0000,477.1000,0.0194,131.1954,0.0000,131.1954,0.9490,0.0000,345.9046,345.9046,7.0513,6.3789,23637.3000,0.0000,23637.3000,1.4784,5444.5235,0.0000,5444.5235,72.2027,0.0000,18192.7765,18192.7765,6.3789,6.3384,1813.6000,0.0000,1813.6000,0.0748,504.0598,0.0000,504.0598,3.6539,0.0000,1309.5402,1309.5402,6.3384,6.8286,6.8286,6.5835,-0.7156,-10733.3520,6.8286,6.8300,6.8291,6.5842,-0.7177,-5741.6321,6.8291,6.8305,6.8294,6.5845,-0.7185,-5029.1858,11.3552,887.3107,44125.0000,-21504.1699
1920,6.8582,10.7637,12375.0000,45075.6000,-32700.6000,2.7881,2880.0413,6418.0796,9298.1209,136.1682,51493.6796,9494.9587,-41998.7209,10.7637,9.1714,16078.7000,0.0000,16078.7000,0.6122,4182.4894,0.0000,4182.4894,29.9009,0.0000,11896.2106,11896.2106,9.1714,6.5774,48403.7000,0.0000,48403.7000,2.9060,10802.6278,0.0000,10802.6278,141.9224,0.0000,37601.0722,37601.0722,6.5774,6.5645,464.3000,0.0000,464.3000,0.0190,128.6467,0.0000,128.6467,0.9293,0.0000,335.6533,335.6533,6.5645,5.9922,24998.5000,0.0000,24998.5000,1.5740,5807.2693,0.0000,5807.2693,76.8738,0.0000,19191.2307,19191.2307,5.9922,5.9727,1020.3000,0.0000,1020.3000,0.0424,285.2920,0.0000,285.2920,2.0690,0.0000,735.0080,735.0080,5.9727,6.8574,6.8574,6.4150,-1.3550,-20325.4921,6.8574,6.8588,6.8579,6.4158,-1.3572,-10857.8397,6.8579,6.8593,6.8582,6.4160,-1.3580,-9506.0252,11.9127,930.8726,58264.9000,-40689.3570
1921,6.8466,10.1997,14509.0000,40364.8000,-25855.8000,2.7046,3377.4275,5746.1595,9123.5871,132.0905,46110.9595,11131.5725,-34979.3871,10.1997,8.6658,16094.4000,0.0000,16094.4000,0.6176,4221.3350,0.0000,4221.3350,30.1607,0.0000,11873.0650,11873.0650,8.6658,6.2788,48163.5000,0.0000,48163.5000,2.9159,10846.1316,0.0000,10846.1316,142.4102,0.0000,37317.3684,37317.3684,6.2788,6.2662,477.1000,0.0000,477.1000,0.0197,132.8090,0.0000,132.8090,0.9638,0.0000,344.2910,344.2910,6.2662,5.7303,26129.3000,0.0000,26129.3000,1.6618,6101.8926,0.0000,6101.8926,81.1597,0.0000,20027.4074,20027.4074,5.7303,5.7228,426.0000,0.0000,426.0000,0.0178,119.6060,0.0000,119.6060,0.8703,0.0000,306.3940,306.3940,5.7228,6.8457,6.8457,6.2843,-1.7190,-25784.6234,6.8457,6.8472,6.8462,6.2850,-1.7212,-13769.2568,6.8462,6.8477,6.8466,6.2852,-1.7219,-12053.4371,11.9063,930.3724,65434.5000,-51607.3174
1922,6.8497,9.6900,16305.0000,36075.2000,-19770.2000,2.6200,3795.2769,5135.7961,8931.0731,127.9562,41210.9961,12509.7231,-28701.2731,9.6900,8.2113,16098.5000,0.0000,16098.5000,0.6237,4254.3709,0.0000,4254.3709,30.4584,0.0000,11844.1291,11844.1291,8.2113,5.8527,55430.5000,0.0000,55430.5000,3.3897,12584.9908,0.0000,12584.9908,165.5473,0.0000,42845.5092,42845.5092,5.8527,5.8425,464.5000,0.0000,464.5000,0.0193,130.1654,0.0000,130.1654,0.9437,0.0000,334.3346,334.3346,5.8425,5.4084,26962.3000,0.0000,26962.3000,1.7254,6343.7957,0.0000,6343.7957,84.2664,0.0000,20618.5043,20618.5043,5.4084,5.4020,426.0000,0.0000,426.0000,0.0179,120.2128,0.0000,120.2128,0.8748,0.0000,305.7872,305.7872,5.4020,6.8489,6.8489,6.1254,-2.3429,-35143.6142,6.8489,6.8503,6.8494,6.1261,-2.3452,-18761.2815,6.8494,6.8508,6.8497,6.1264,-2.3460,-16421.6897,12.5940,984.1126,79611.6000,-70326.5855
1923,6.5541,10.7984,12160.9000,53242.1000,-41081.2000,3.1440,2846.4281,7541.0081,10387.4362,153.5486,60783.1081,9314.4719,-51468.6362,10.7984,9.2917,16081.4000,0.0000,16081.4000,0.6285,4181.0770,0.0000,4181.0770,30.6947,0.0000,11900.3230,11900.3230,9.2917,6.5287,52890.3000,0.0000,52890.3000,3.2639,11778.8571,0.0000,11778.8571,159.4019,0.0000,41111.4429,41111.4429,6.5287,6.5161,476.7000,0.0000,476.7000,0.0200,132.1825,0.0000,132.1825,0.9766,0.0000,344.5175,344.5175,6.5161,5.9145,26914.6000,0.0000,26914.6000,1.7377,6257.7002,0.0000,6257.7002,84.8648,0.0000,20656.8998,20656.8998,5.9145,5.8960,1020.1000,0.0000,1020.1000,0.0432,285.5831,0.0000,285.5831,2.1081,0.0000,734.5169,734.5169,5.8960,6.5533,6.5533,6.2246,-1.1203,-16803.9709,6.5533,6.5547,6.5538,6.2253,-1.1226,-8980.8754,6.5538,6.5551,6.5541,6.2255,-1.1234,-7863.5329,13.2558,1035.8271,56301.9000,-33648.3792
1924,6.5026,10.9989,11918.5000,60584.5000,-48666.0000,3.4615,2792.3983,8573.3865,11365.7848,169.0561,69157.8865,9126.1017,-60031.7848,10.9989,9.5787,16086.9000,0.0000,16086.9000,0.6169,4170.3136,0.0000,4170.3136,30.1290,0.0000,11916.5864,11916.5864,9.5787,6.6473,57637.5000,0.0000,57637.5000,3.4813,12771.4607,0.0000,12771.4607,170.0192,0.0000,44866.0393,44866.0393,6.6473,6.6311,633.3000,0.0000,633.3000,0.0262,175.2826,0.0000,175.2826,1.2805,0.0000,458.0174,458.0174,6.6311,6.0550,25639.6000,0.0000,25639.6000,1.6323,5949.2412,0.0000,5949.2412,79.7183,0.0000,19690.3588,19690.3588,6.0550,5.9555,5574.6000,0.0000,5574.6000,0.2336,1557.2170,0.0000,1557.2170,11.4063,0.0000,4017.3830,4017.3830,5.9555,6.5018,6.5018,6.2287,-0.9958,-14936.4496,6.5018,6.5031,6.5023,6.2293,-0.9982,-7985.5829,6.5023,6.5036,6.5026,6.2295,-0.9990,-6992.8247,14.1777,1107.8629,56905.9000,-29914.8572
1925,6.0414,12.0035,5512.2000,115838.9000,-110326.7000,5.5615,1302.7605,16265.6588,17568.4193,271.6157,132104.5588,4209.4395,-127895.1193,12.0035,10.9217,16098.8000,0.0000,16098.8000,0.6153,4113.4614,0.0000,4113.4614,30.0501,0.0000,11985.3386,11985.3386,10.9217,8.9408,32856.7000,0.0000,32856.7000,1.9734,7113.7326,0.0000,7113.7326,96.3763,0.0000,25742.9674,25742.9674,8.9408,8.9192,574.0000,0.0000,574.0000,0.0237,153.3993,0.0000,153.3993,1.1580,0.0000,420.6007,420.6007,8.9192,7.9923,23500.7000,0.0000,23500.7000,1.4926,5242.5584,0.0000,5242.5584,72.8947,0.0000,18258.1416,18258.1416,7.9923,7.5087,18842.1000,0.0000,18842.1000,0.7872,5108.2831,0.0000,5108.2831,38.4479,0.0000,13733.8169,13733.8169,7.5087,6.0407,6.0407,6.7747,2.9595,44392.4766,6.0407,6.0420,6.0411,6.7753,2.9568,23654.7764,6.0411,6.0423,6.0414,6.7755,2.9562,20693.3591,15.6806,1225.3022,-18454.4000,88740.6121
1926,6.0670,12.3690,3141.3000,151620.2000,-148478.9000,7.0153,742.0584,21298.9942,22041.0526,342.6156,172919.1942,2399.2416,-170519.9526,12.3690,10.9263,27349.3000,0.0000,27349.3000,1.0281,6951.8983,0.0000,6951.8983,50.2128,0.0000,20397.4017,20397.4017,10.9263,9.7197,23541.0000,0.0000,23541.0000,1.3776,5096.4139,0.0000,5096.4139,67.2790,0.0000,18444.5861,18444.5861,9.7197,9.6767,1228.6000,0.0000,1228.6000,0.0487,324.5404,0.0000,324.5404,2.3761,0.0000,904.0596,904.0596,9.6767,8.8158,22314.1000,0.0000,22314.1000,1.3532,4915.2242,0.0000,4915.2242,66.0900,0.0000,17398.8758,17398.8758,8.8158,8.3031,20030.2000,0.0000,20030.2000,0.8069,5363.0722,0.0000,5363.0722,39.4065,0.0000,14667.1278,14667.1278,8.3031,6.0663,6.0663,7.1847,5.0167,75250.2883,6.0663,6.0676,6.0668,7.1854,5.0139,40110.9046,6.0668,6.0679,6.0670,7.1855,5.0132,35092.5002,17.4447,1363.1522,-54015.7000,150453.6931
1927,6.0609,12.4736,1948.6000,161916.6000,-159968.0000,7.4057,460.3645,22743.0729,23203.4374,361.6806,184659.6729,1488.2355,-183171.4374,12.4736,10.8261,33375.7000,0.0000,33375.7000,1.2473,8471.1966,0.0000,8471.1966,60.9168,0.0000,24904.5034,24904.5034,10.8261,10.6334,4484.3000,7293.2000,-2808.9000,0.6451,972.4630,1147.0876,2119.5506,31.5036,8440.2876,3511.8370,-4928.4506,10.6334,10.5521,2087.2000,0.0000,2087.2000,0.0815,543.9693,0.0000,543.9693,3.9818,0.0000,1543.2307,1543.2307,10.5521,9.5529,23003.8000,0.0000,23003.8000,1.3745,4994.7642,0.0000,4994.7642,67.1286,0.0000,18009.0358,18009.0358,9.5529,9.0091,19238.2000,0.0000,19238.2000,0.7635,5094.4741,0.0000,5094.4741,37.2896,0.0000,14143.7259,14143.7259,9.0091,6.0602,6.0602,7.5347,6.5501,98251.0206,6.0602,6.0615,6.0606,7.5353,6.5473,52378.3114,6.0606,6.0617,6.0609,7.5354,6.5467,45826.6702,17.2764,1350.0023,-85072.0000,196456.0022
1928,6.1679,12.6554,1102.8000,170971.5000,-169868.7000,7.7606,260.0135,24057.8156,24317.8291,379.0130,195029.3156,842.7865,-194186.5291,12.6554,10.8783,37956.5000,0.0000,37956.5000,1.4161,9609.1838,0.0000,9609.1838,69.1615,0.0000,28347.3162,28347.3162,10.8783,10.8591,1164.2000,7219.2000,-6055.0000,0.4469,252.2439,1136.1123,1388.3562,21.8264,8355.3123,911.9561,-7443.3562,10.8591,10.7732,2267.3000,0.0000,2267.3000,0.0872,588.9645,0.0000,588.9645,4.2582,0.0000,1678.3355,1678.3355,10.7732,9.8158,22496.0000,0.0000,22496.0000,1.3216,4866.9951,0.0000,4866.9951,64.5465,0.0000,17629.0049,17629.0049,9.8158,9.3399,16861.9000,0.0000,16861.9000,0.6606,4447.7998,0.0000,4447.7998,32.2613,0.0000,12414.1002,12414.1002,9.3399,6.1673,6.1673,7.7536,7.1542,107313.6271,6.1673,6.1685,6.1677,7.7542,7.1515,57211.7212,6.1677,6.1688,6.1679,7.7543,7.1508,50055.7183,17.5395,1370.5608,-96342.0000,214581.0666
1929,6.3030,12.8323,570.0000,180381.7000,-179811.7000,8.1556,134.0495,25439.6111,25573.6606,398.3042,205821.3111,435.9505,-205385.3606,12.8323,10.8674,44816.6000,0.0000,44816.6000,1.6672,11317.7278,0.0000,11317.7278,81.4249,0.0000,33498.8722,33498.8722,10.8674,10.8815,496.3000,6401.9000,-5905.6000,0.3649,107.5519,1007.3671,1114.9190,17.8218,7409.2671,388.7481,-7020.5190,10.8815,10.7996,2317.5000,0.0000,2317.5000,0.0888,601.8083,0.0000,601.8083,4.3360,0.0000,1715.6917,1715.6917,10.7996,9.9418,21398.2000,0.0000,21398.2000,1.2518,4627.5060,0.0000,4627.5060,61.1377,0.0000,16770.6940,16770.6940,9.9418,9.5269,15277.7000,0.0000,15277.7000,0.5958,4022.4136,0.0000,4022.4136,29.0971,0.0000,11255.2864,11255.2864,9.5269,6.3023,6.3023,7.9146,7.5396,113093.4642,6.3023,6.3035,6.3027,7.9152,7.5367,60293.9721,6.3027,6.3038,6.3030,7.9154,7.5361,52752.4850,18.1862,1421.0920,-101907.3000,226139.9213
1930,6.3770,12.9261,257.1000,184201.2000,-183944.1000,8.3142,60.3790,26010.8333,26071.2123,406.0500,210212.0333,196.7210,-210015.3123,12.9261,10.9093,47101.4000,0.0000,47101.4000,1.7473,11879.0767,0.0000,11879.0767,85.3361,0.0000,35222.3233,35222.3233,10.9093,10.9751,206.6000,13363.3000,-13156.7000,0.7131,44.7399,2103.7639,2148.5038,34.8278,15467.0639,161.8601,-15305.2038,10.9751,10.8831,2752.4000,0.0000,2752.4000,0.1054,713.7698,0.0000,713.7698,5.1478,0.0000,2038.6302,2038.6302,10.8831,10.1823,18082.2000,0.0000,18082.2000,1.0573,3905.1204,0.0000,3905.1204,51.6373,0.0000,14177.0796,14177.0796,10.1823,9.8498,12307.4000,0.0000,12307.4000,0.4789,3228.8859,0.0000,3228.8859,23.3891,0.0000,9078.5141,9078.5141,9.8498,6.3763,6.3763,8.1130,8.3171,124755.8468,6.3763,6.3775,6.3767,8.1136,8.3142,66513.6161,6.3767,6.3778,6.3770,8.1138,8.3135,58194.6932,18.6243,1455.3315,-116857.4000,249464.1561
1931,6.5257,13.0890,60.8000,208053.3000,-207992.5000,9.3804,14.2387,29453.5513,29467.7900,458.1216,237506.8513,46.5613,-237460.2900,13.0890,11.4734,40816.7000,0.0000,40816.7000,1.5119,10270.6322,0.0000,10270.6322,73.8401,0.0000,30546.0678,30546.0678,11.4734,11.5408,372.0000,26225.1000,-25853.1000,1.3977,79.7959,4155.6250,4235.4209,68.2613,30380.7250,292.2041,-30088.5209,11.5408,11.4401,3292.0000,0.0000,3292.0000,0.1259,846.7465,0.0000,846.7465,6.1473,0.0000,2445.2535,2445.2535,11.4401,10.8559,16044.8000,0.0000,16044.8000,0.9367,3434.2626,0.0000,3434.2626,45.7463,0.0000,12610.5374,12610.5374,10.8559,10.5791,10723.2000,0.0000,10723.2000,0.4155,2785.6380,0.0000,2785.6380,20.2944,0.0000,7937.5620,7937.5620,10.5791,6.5251,6.5251,8.5521,10.7641,161460.8788,6.5251,6.5263,6.5255,8.5527,10.7610,86087.9682,6.5255,6.5265,6.5257,8.5528,10.7604,75322.6453,20.6521,1613.7863,-162968.9000,322871.4923
1932,6.7398,13.3047,0.0000,216472.6000,-216472.6000,9.7639,0.0000,30758.8058,30758.8058,476.8528,247231.4058,0.0000,-247231.4058,13.3047,11.5409,47100.6000,0.0000,47100.6000,1.7402,11816.2791,0.0000,11816.2791,84.9896,0.0000,35284.3209,35284.3209,11.5409,11.6382,0.0000,27617.5000,-27617.5000,1.4517,0.0000,4379.7887,4379.7887,70.8996,31997.2887,0.0000,-31997.2887,11.6382,11.5484,3145.0000,0.0000,3145.0000,0.1191,807.8033,0.0000,807.8033,5.8180,0.0000,2337.1967,2337.1967,11.5484,11.0218,15404.0000,0.0000,15404.0000,0.8898,3291.4242,0.0000,3291.4242,43.4584,0.0000,12112.5758,12112.5758,11.0218,10.7876,9535.1000,0.0000,9535.1000,0.3653,2471.0261,0.0000,2471.0261,17.8410,0.0000,7064.0739,7064.0739,10.7876,6.7392,6.7392,8.7634,11.1882,167823.2501,6.7392,6.7403,6.7395,8.7639,11.1851,89481.0083,6.7395,6.7405,6.7398,8.7641,11.1845,78291.2390,21.4952,1679.6622,-168905.4000,335595.4974
1933,6.8057,13.3640,0.0000,221751.4000,-221751.4000,10.0136,0.0000,31545.0481,31545.0481,489.0475,253296.4481,0.0000,-253296.4481,13.3640,11.7122,44820.4000,0.0000,44820.4000,1.6504,11234.9821,0.0000,11234.9821,80.6022,0.0000,33585.4179,33585.4179,11.7122,11.7711,0.0000,18562.2000,-18562.2000,0.9760,0.0000,2949.8239,2949.8239,47.6639,21512.0239,0.0000,-21512.0239,11.7711,11.7101,2063.9000,0.0000,2063.9000,0.0781,529.1098,0.0000,529.1098,3.8119,0.0000,1534.7902,1534.7902,11.7101,11.1480,15887.2000,0.0000,15887.2000,0.9159,3385.9652,0.0000,3385.9652,44.7303,0.0000,12501.2348,12501.2348,11.1480,10.9363,8346.9000,0.0000,8346.9000,0.3189,2159.1479,0.0000,2159.1479,15.5744,0.0000,6187.7521,6187.7521,10.9363,6.8051,6.8051,8.8707,11.1162,166742.6648,6.8051,6.8062,6.8055,8.8712,11.1132,88905.5002,6.8055,6.8064,6.8057,8.8714,11.1125,77787.4876,20.9291,1635.4328,-169195.2000,333435.6526
1934,6.9377,13.4955,0.0000,233119.9000,-233119.9000,10.5307,0.0000,33239.0311,33239.0311,514.3037,266358.9311,0.0000,-266358.9311,13.4955,11.9845,42528.5000,0.0000,42528.5000,1.5645,10641.0522,0.0000,10641.0522,76.4099,0.0000,31887.4478,31887.4478,11.9845,12.0361,0.0000,20901.5000,-20901.5000,1.0996,0.0000,3332.7281,3332.7281,53.7026,24234.2281,0.0000,-24234.2281,12.0361,11.9787,2000.8000,0.0000,2000.8000,0.0755,510.9939,0.0000,510.9939,3.6874,0.0000,1489.8061,1489.8061,11.9787,11.4573,15056.8000,0.0000,15056.8000,0.8654,3195.3992,0.0000,3195.3992,42.2638,0.0000,11861.4008,11861.4008,11.4573,11.2203,9535.1000,0.0000,9535.1000,0.3635,2455.5056,0.0000,2455.5056,17.7541,0.0000,7079.5944,7079.5944,11.2203,6.9371,6.9371,9.0787,11.9765,179647.3943,6.9371,6.9382,6.9375,9.0792,11.9735,95787.6491,6.9375,6.9384,6.9377,9.0793,11.9728,83809.4508,21.7489,1699.4915,-184900.2000,359244.4942
1935,6.9904,13.5443,0.0000,231631.9000,-231631.9000,10.4710,0.0000,33057.5563,33057.5563,511.3888,264689.4563,0.0000,-264689.4563,13.5443,12.2264,36240.0000,0.0000,36240.0000,1.3305,9061.4885,0.0000,9061.4885,64.9783,0.0000,27178.5115,27178.5115,12.2264,12.2593,0.0000,18853.4000,-18853.4000,0.9928,0.0000,3015.3314,3015.3314,48.4869,21868.7314,0.0000,-21868.7314,12.2593,12.1819,2583.3000,0.0000,2583.3000,0.0971,657.6700,0.0000,657.6700,4.7404,0.0000,1925.6300,1925.6300,12.1819,11.6335,15190.1000,0.0000,15190.1000,0.8687,3213.4217,0.0000,3213.4217,42.4242,0.0000,11976.6783,11976.6783,11.6335,11.3478,11119.2000,0.0000,11119.2000,0.4218,2856.1981,0.0000,2856.1981,20.5979,0.0000,8263.0019,8263.0019,11.3478,6.9898,6.9898,9.1688,11.9189,178783.5968,6.9898,6.9909,6.9902,9.1694,11.9160,95327.6659,6.9902,6.9912,6.9904,9.1695,11.9153,83406.8709,21.2727,1662.2793,-185352.7000,357518.1336
1936,6.9968,13.5488,0.0000,236078.4000,-236078.4000,10.6751,0.0000,33695.9238,33695.9238,521.3558,269774.3238,0.0000,-269774.3238,13.5488,12.6698,23655.4000,0.0000,23655.4000,0.8678,5914.4482,0.0000,5914.4482,42.3820,0.0000,17740.9518,17740.9518,12.6698,12.6625,141.9000,15959.6000,-15817.7000,0.8493,29.8454,2567.2263,2597.0717,41.4760,18526.8263,112.0546,-18414.7717,12.6625,12.6101,1630.2000,0.0000,1630.2000,0.0610,412.6652,0.0000,412.6652,2.9807,0.0000,1217.5348,1217.5348,12.6101,12.0132,15302.8000,0.0000,15302.8000,0.8718,3215.7431,0.0000,3215.7431,42.5775,0.0000,12087.0569,12087.0569,12.0132,11.6134,14683.6000,0.0000,14683.6000,0.5553,3751.3417,0.0000,3751.3417,27.1221,0.0000,10932.2583,10932.2583,11.6134,6.9962,6.9962,9.3048,12.3593,185390.2057,6.9962,6.9973,6.9966,9.3053,12.3565,98851.7021,6.9966,6.9975,6.9968,9.3054,12.3558,86490.5599,20.8205,1626.9457,-196624.1000,370732.4676
1937,6.7852,13.2353,990.0000,130738.1000,-129748.1000,5.9719,230.7190,18591.3963,18822.1154,291.6580,149329.4963,759.2810,-148570.2154,13.2353,11.9975,19474.9000,0.0000,19474.9000,0.7144,4890.4466,0.0000,4890.4466,34.8896,0.0000,14584.4534,14584.4534,11.9975,11.7069,4076.7000,182.6000,3894.1000,0.2405,866.8989,29.1201,896.0190,11.7439,211.7201,3209.8011,2998.0810,11.7069,11.6353,1346.3000,0.0000,1346.3000,0.0501,345.4606,0.0000,345.4606,2.4457,0.0000,1000.8394,1000.8394,11.6353,10.6283,16845.3000,0.0000,16845.3000,0.9521,3594.4236,0.0000,3594.4236,46.4989,0.0000,13250.8764,13250.8764,10.6283,9.9592,17257.9000,0.0000,17257.9000,0.6487,4498.1197,0.0000,4498.1197,31.6802,0.0000,12759.7803,12759.7803,9.9592,6.7845,6.7845,8.3719,5.2516,78773.5939,6.7845,6.7857,6.7849,8.3725,5.2496,41996.6633,6.7849,6.7862,6.7852,8.3727,5.2488,36741.6748,12.8664,1005.3992,-70929.6000,157511.9320
1938,6.7476,13.0876,2116.8000,126906.8000,-124790.0000,5.8608,493.6678,18034.7623,18528.4300,286.2335,144941.5623,1623.1322,-143318.4300,13.0876,11.8386,19472.7000,0.0000,19472.7000,0.7178,4899.9738,0.0000,4899.9738,35.0565,0.0000,14572.7262,14572.7262,11.8386,11.1830,9505.7000,0.0000,9505.7000,0.5450,2026.6732,0.0000,2026.6732,26.6181,0.0000,7479.0268,7479.0268,11.1830,11.1325,1018.5000,0.0000,1018.5000,0.0385,263.3283,0.0000,263.3283,1.8790,0.0000,755.1717,755.1717,11.1325,10.0624,19629.2000,0.0000,19629.2000,1.1298,4222.2223,0.0000,4222.2223,55.1757,0.0000,15406.9777,15406.9777,10.0624,9.4806,16465.8000,0.0000,16465.8000,0.6333,4327.5034,0.0000,4327.5034,30.9272,0.0000,12138.2966,12138.2966,9.4806,6.7469,6.7469,8.1137,4.7054,70580.5335,6.7469,6.7481,6.7473,8.1144,4.7033,37626.1811,6.7473,6.7485,6.7476,8.1146,4.7025,32917.6601,13.3877,1046.1360,-58698.1000,141124.3747
1939,7.0044,12.7235,5783.8000,83249.8000,-77466.0000,4.1114,1342.3884,11884.0024,13226.3908,200.7954,95133.8024,4441.4116,-90692.3908,12.7235,11.1113,19481.8000,0.0000,19481.8000,0.7198,4927.3482,0.0000,4927.3482,35.1542,0.0000,14554.4518,14554.4518,11.1113,9.8240,17193.3000,0.0000,17193.3000,0.9888,3710.5549,0.0000,3710.5549,48.2894,0.0000,13482.7451,13482.7451,9.8240,9.7672,1127.5000,0.0000,1127.5000,0.0430,297.3736,0.0000,297.3736,2.0982,0.0000,830.1264,830.1264,9.7672,8.6553,22043.5000,0.0000,22043.5000,1.2808,4848.3377,0.0000,4848.3377,62.5527,0.0000,17195.1623,17195.1623,8.6553,8.1634,15079.7000,0.0000,15079.7000,0.5856,4047.3560,0.0000,4047.3560,28.5981,0.0000,11032.3440,11032.3440,8.1634,7.0037,7.0037,7.5835,1.7287,25929.8761,7.0037,7.0049,7.0041,7.5841,1.7268,13814.3407,7.0041,7.0054,7.0044,7.5844,1.7261,12082.3621,11.5940,905.9710,-2540.2000,51826.5790
1940,6.9213,12.3151,7890.9000,79252.6000,-71361.7000,4.0614,1834.2857,11296.8482,13131.1339,198.3510,90549.4482,6056.6143,-84492.8339,12.3151,10.9440,16483.9000,0.0000,16483.9000,0.6126,4193.2340,0.0000,4193.2340,29.9163,0.0000,12290.6660,12290.6660,10.9440,9.3678,21540.8000,0.0000,21540.8000,1.2560,4661.9878,0.0000,4661.9878,61.3399,0.0000,16878.8122,16878.8122,9.3678,9.3375,636.3000,0.0000,636.3000,0.0248,168.9646,0.0000,168.9646,1.2117,0.0000,467.3354,467.3354,9.3375,8.1788,25131.2000,0.0000,25131.2000,1.4990,5567.0998,0.0000,5567.0998,73.2076,0.0000,19564.1002,19564.1002,8.1788,7.8102,12307.4000,0.0000,12307.4000,0.4899,3327.2069,0.0000,3327.2069,23.9241,0.0000,8980.1931,8980.1931,7.8102,6.9206,6.9206,7.3654,1.3628,20441.5732,6.9206,6.9218,6.9210,7.3660,1.3609,10886.8106,6.9210,6.9223,6.9213,7.3662,1.3601,9520.9738,11.9153,931.0815,4737.9000,40849.3576
1941,7.2036,11.6836,12724.5000,63808.3000,-51083.8000,3.6555,2942.3226,9140.9919,12083.3145,178.5302,72949.2919,9782.1774,-63167.1145,11.6836,10.3372,16098.6000,0.0000,16098.6000,0.6022,4132.2817,0.0000,4132.2817,29.4084,0.0000,11966.3183,11966.3183,10.3372,7.4674,56823.2000,0.0000,56823.2000,3.3238,12426.1893,0.0000,12426.1893,162.3286,0.0000,44397.0107,44397.0107,7.4674,7.4549,479.5000,0.0000,479.5000,0.0188,131.0452,0.0000,131.0452,0.9204,0.0000,348.4548,348.4548,7.4549,6.7700,29963.7000,0.0000,29963.7000,1.8023,6853.5512,0.0000,6853.5512,88.0196,0.0000,23110.1488,23110.1488,6.7700,6.5838,10723.2000,0.0000,10723.2000,0.4305,2962.2886,0.0000,2962.2886,21.0247,0.0000,7760.9114,7760.9114,6.5838,7.2029,7.2029,6.8933,-1.1739,-17608.7234,7.2029,7.2040,7.2033,6.8939,-1.1761,-9408.6578,7.2033,7.2045,7.2036,6.8942,-1.1770,-8238.7733,14.7496,1152.5567,63004.4000,-35256.1545
1942,7.1271,10.9144,16424.2000,56194.1000,-39769.9000,3.5332,3803.2405,8039.2285,11842.4689,172.5579,64233.3285,12620.9595,-51612.3689,10.9144,9.6269,16082.9000,0.0000,16082.9000,0.6078,4174.4076,0.0000,4174.4076,29.6823,0.0000,11908.4924,11908.4924,9.6269,6.5806,75495.8000,0.0000,75495.8000,4.4679,16714.4188,0.0000,16714.4188,218.2026,0.0000,58781.3812,58781.3812,6.5806,6.5715,469.9000,0.0000,469.9000,0.0191,130.1921,0.0000,130.1921,0.9335,0.0000,339.7079,339.7079,6.5715,6.0378,34986.4000,0.0000,34986.4000,2.1849,8126.5045,0.0000,8126.5045,106.7064,0.0000,26859.8955,26859.8955,6.0378,5.9606,5970.7000,0.0000,5970.7000,0.2461,1668.3102,0.0000,1668.3102,12.0172,0.0000,4302.3898,4302.3898,5.9606,7.1264,7.1264,6.5435,-2.4864,-37296.6883,7.1264,7.1275,7.1268,6.5440,-2.4887,-19909.7594,7.1268,7.1279,7.1271,6.5442,-2.4897,-17427.5843,16.5884,1296.2396,93235.8000,-74634.0320
1943,7.0097,10.1160,20192.0000,50122.4000,-29930.4000,3.4864,4685.9921,7155.6934,11841.6855,170.2724,57278.0934,15506.0079,-41772.0855,10.1160,8.9120,16085.6000,0.0000,16085.6000,0.6157,4224.2342,0.0000,4224.2342,30.0680,0.0000,11861.3658,11861.3658,8.9120,6.1055,79407.2000,0.0000,79407.2000,4.7647,17803.6447,0.0000,17803.6447,232.6998,0.0000,61603.5553,61603.5553,6.1055,6.0975,471.3000,0.0000,471.3000,0.0195,131.5497,0.0000,131.5497,0.9520,0.0000,339.7503,339.7503,6.0975,5.6075,39457.6000,0.0000,39457.6000,2.5091,9241.9014,0.0000,9241.9014,122.5407,0.0000,30215.6986,30215.6986,5.6075,5.5871,1812.2000,0.0000,1812.2000,0.0757,509.7848,0.0000,509.7848,3.6991,0.0000,1302.4152,1302.4152,5.5871,7.0091,7.0091,6.2981,-3.1457,-47185.1958,7.0091,7.0101,7.0094,6.2986,-3.1479,-25183.5791,7.0094,7.0105,7.0097,6.2988,-3.1489,-22042.0193,17.2067,1344.5568,107303.5000,-94410.7941
