Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1944,6.8909,9.3452,23804.0000,44653.5000,-20849.5000,3.4594,5536.5282,6361.6195,11898.1477,168.9513,51015.1195,18267.4718,-32747.6477,9.3452,8.2297,16086.9000,0.0000,16086.9000,0.6241,4273.1912,0.0000,4273.1912,30.4802,0.0000,11813.7088,11813.7088,8.2297,5.5599,92355.0000,0.0000,92355.0000,5.6202,20961.3744,0.0000,20961.3744,274.4796,0.0000,71393.6256,71393.6256,5.5599,5.5534,473.1000,0.0000,473.1000,0.0197,133.1861,0.0000,133.1861,0.9644,0.0000,339.9139,339.9139,5.5534,5.1668,42394.5000,0.0000,42394.5000,2.7225,10026.1556,0.0000,10026.1556,132.9638,0.0000,32368.3444,32368.3444,5.1668,5.1574,1019.6000,0.0000,1019.6000,0.0430,288.8191,0.0000,288.8191,2.0988,0.0000,730.7809,730.7809,5.1574,6.8903,6.8903,6.0239,-4.1738,-62606.2810,6.8903,6.8913,6.8907,6.0244,-4.1761,-33408.6615,6.8907,6.8917,6.8909,6.0246,-4.1770,-29239.2207,18.7334,1463.8512,131479.6000,-125254.1632
1945,6.7754,8.5648,27472.9000,39228.4000,-11755.5000,3.4393,6403.7200,5577.4616,11981.1816,167.9705,44805.8616,21069.1800,-23736.6816,8.5648,7.5456,16076.4000,0.0000,16076.4000,0.6321,4320.7714,0.0000,4320.7714,30.8704,0.0000,11755.6286,11755.6286,7.5456,5.2048,93446.7000,0.0000,93446.7000,5.7645,21474.4495,0.0000,21474.4495,281.5273,0.0000,71972.2505,71972.2505,5.2048,5.1990,467.7000,0.0000,467.7000,0.0197,132.4046,0.0000,132.4046,0.9637,0.0000,335.2954,335.2954,5.1990,4.8569,45166.7000,0.0000,45166.7000,2.9338,10749.6244,0.0000,10749.6244,143.2842,0.0000,34417.0756,34417.0756,4.8569,4.8533,425.9000,0.0000,425.9000,0.0181,121.2365,0.0000,121.2365,0.8844,0.0000,304.6635,304.6635,4.8533,6.7749,6.7749,5.8141,-4.7462,-71192.3592,6.7749,6.7758,6.7752,5.8146,-4.7485,-37987.8900,6.7752,6.7762,6.7754,5.8148,-4.7494,-33245.9465,19.2113,1501.2010,143827.9000,-142426.1957
1946,6.6274,7.8173,31072.4000,34758.1000,-3685.7000,3.4596,7262.9051,4929.2174,12192.1225,168.9594,39687.3174,23809.4949,-15877.8225,7.8173,6.8966,16065.6000,0.0000,16065.6000,0.6405,4367.1922,0.0000,4367.1922,31.2804,0.0000,11698.4078,11698.4078,6.8966,4.7600,106970.7000,0.0000,106970.7000,6.6904,24877.7463,0.0000,24877.7463,326.7506,0.0000,82092.9537,82092.9537,4.7600,4.7553,474.0000,0.0000,474.0000,0.0201,135.1360,0.0000,135.1360,0.9835,0.0000,338.8640,338.8640,4.7553,4.4932,47639.1000,0.0000,47639.1000,3.1177,11428.8109,0.0000,11428.8109,152.2655,0.0000,36210.2891,36210.2891,4.4932,4.4903,425.9000,0.0000,425.9000,0.0182,121.9386,0.0000,121.9386,0.8899,0.0000,303.9614,303.9614,4.4903,6.6269,6.6269,5.5586,-5.7466,-86199.3252,6.6269,6.6278,6.6272,5.5590,-5.7490,-45992.2110,6.6272,6.6281,6.6274,5.5592,-5.7500,-40250.0832,20.9199,1634.7102,167889.6000,-172441.6193
1947,6.4177,8.8186,27837.0000,51196.3000,-23359.3000,4.0091,6532.4036,7234.3673,13766.7709,195.7972,58430.6673,21304.5964,-37126.0709,8.8186,7.8370,16086.7000,0.0000,16086.7000,0.6501,4307.0182,0.0000,4307.0182,31.7500,0.0000,11779.6818,11779.6818,7.8370,5.1524,105782.4000,0.0000,105782.4000,6.7044,24180.3960,0.0000,24180.3960,327.4327,0.0000,81602.0040,81602.0040,5.1524,5.1469,466.7000,0.0000,466.7000,0.0200,132.2309,0.0000,132.2309,0.9771,0.0000,334.4691,334.4691,5.1469,4.7602,49223.8000,0.0000,49223.8000,3.2521,11726.1520,0.0000,11726.1520,158.8275,0.0000,37497.6480,37497.6480,4.7602,4.7522,1019.4000,0.0000,1019.4000,0.0439,290.6269,0.0000,290.6269,2.1458,0.0000,728.7731,728.7731,4.7522,6.4172,6.4172,5.5847,-4.7135,-70702.9398,6.4172,6.4180,6.4175,5.5851,-4.7160,-37728.0750,6.4175,6.4184,6.4177,5.5853,-4.7169,-33018.4062,22.0195,1720.6329,149219.7000,-141449.4209
1948,6.3102,8.8685,29122.0000,57297.1000,-28175.1000,4.3684,6847.8204,8081.7176,14929.5380,213.3464,65378.8176,22274.1796,-43104.6380,8.8685,7.9409,16083.9000,0.0000,16083.9000,0.6383,4303.0358,0.0000,4303.0358,31.1740,0.0000,11780.8642,11780.8642,7.9409,5.0843,117097.3000,0.0000,117097.3000,7.2807,26716.3345,0.0000,26716.3345,355.5791,0.0000,90380.9655,90380.9655,5.0843,5.0774,633.8000,0.0000,633.8000,0.0270,179.7687,0.0000,179.7687,1.3165,0.0000,454.0313,454.0313,5.0774,4.7018,49516.6000,0.0000,49516.6000,3.2442,11810.6191,0.0000,11810.6191,158.4418,0.0000,37705.9809,37705.9809,4.7018,4.6601,5569.7000,0.0000,5569.7000,0.2388,1589.3728,0.0000,1589.3728,11.6607,0.0000,3980.3272,3980.3272,4.6601,6.3097,6.3097,5.4849,-5.0256,-75384.5706,6.3097,6.3106,6.3100,5.4853,-5.0282,-40225.4507,6.3100,6.3109,6.3102,5.4855,-5.0291,-35203.8383,23.6961,1851.6442,160726.2000,-150813.8596
1949,6.1410,10.9707,17667.1000,111896.6000,-94229.5000,6.1271,4167.5930,15738.1694,19905.7624,299.2370,127634.7694,13499.5070,-114135.2624,10.9707,10.0716,16065.2000,0.0000,16065.2000,0.6370,4166.3985,0.0000,4166.3985,31.1101,0.0000,11898.8015,11898.8015,10.0716,7.2383,71977.4000,0.0000,71977.4000,4.4659,15812.5071,0.0000,15812.5071,218.1097,0.0000,56164.8929,56164.8929,7.2383,7.2262,582.2000,0.0000,582.2000,0.0248,159.6741,0.0000,159.6741,1.2110,0.0000,422.5259,422.5259,7.2262,6.3141,48893.1000,0.0000,48893.1000,3.2081,11227.6500,0.0000,11227.6500,156.6783,0.0000,37665.4500,37665.4500,6.3141,6.0744,18825.0000,0.0000,18825.0000,0.8079,5237.3828,0.0000,5237.3828,39.4586,0.0000,13587.6172,13587.6172,6.0744,6.1406,6.1406,6.1075,-0.1948,-2921.5156,6.1406,6.1414,6.1409,6.1079,-0.1974,-1578.8072,6.1409,6.1417,6.1410,6.1080,-0.1980,-1385.8994,22.9063,1789.9312,62113.4000,-5886.2223
1950,6.1840,11.7285,12784.6000,149523.4000,-136738.8000,7.5191,3013.3811,21045.4663,24058.8475,367.2217,170568.8663,9771.2189,-160797.6475,11.7285,10.4539,27334.5000,0.0000,27334.5000,1.0452,7011.8613,0.0000,7011.8613,51.0469,0.0000,20322.6387,20322.6387,10.4539,8.4539,51361.5000,0.0000,51361.5000,3.0553,11209.2990,0.0000,11209.2990,149.2140,0.0000,40152.2010,40152.2010,8.4539,8.4246,1219.3000,0.0000,1219.3000,0.0498,328.2553,0.0000,328.2553,2.4325,0.0000,891.0447,891.0447,8.4246,7.3191,47804.3000,0.0000,47804.3000,2.9993,10753.8542,0.0000,10753.8542,146.4804,0.0000,37050.4458,37050.4458,7.3191,7.0168,20012.0000,0.0000,20012.0000,0.8319,5481.6640,0.0000,5481.6640,40.6309,0.0000,14530.3360,14530.3360,7.0168,6.1835,6.1835,6.6002,2.4908,37361.7859,6.1835,6.1844,6.1838,6.6006,2.4882,19905.3413,6.1838,6.1846,6.1840,6.6007,2.4876,17413.2300,23.2510,1816.8631,10992.8000,74680.3573
1951,6.2102,12.0389,9712.1000,162318.9000,-152606.8000,7.9066,2288.0496,22856.4457,25144.4953,386.1439,185175.3457,7424.0504,-177751.2953,12.0389,10.5558,33351.9000,0.0000,33351.9000,1.2594,8517.5646,0.0000,8517.5646,61.5085,0.0000,24834.3354,24834.3354,10.5558,9.6872,21898.2000,7617.5000,14280.7000,1.6921,4770.7929,1194.5350,5965.3279,82.6392,8812.0350,17127.4071,8315.3721,9.6872,9.6251,2084.9000,0.0000,2084.9000,0.0833,551.0018,0.0000,551.0018,4.0675,0.0000,1533.8982,1533.8982,9.6251,8.2831,45080.5000,0.0000,45080.5000,2.7609,9938.5837,0.0000,9938.5837,134.8362,0.0000,35141.9163,35141.9163,8.2831,7.9228,19220.6000,0.0000,19220.6000,0.7840,5187.9064,0.0000,5187.9064,38.2872,0.0000,14032.6936,14032.6936,7.9228,6.2097,6.2097,7.0662,4.7858,71787.6303,6.2097,6.2106,6.2100,7.0667,4.7833,38266.5426,6.2100,6.2107,6.2102,7.0668,4.7828,33479.7508,21.7293,1697.9578,-38588.2000,143533.9238
1952,6.3049,12.3091,7698.2000,171688.1000,-163989.9000,8.2050,1810.3555,24214.3226,26024.6781,400.7208,195902.4226,5887.8445,-190014.5781,12.3091,10.6818,37922.5000,0.0000,37922.5000,1.4248,9647.6831,0.0000,9647.6831,69.5851,0.0000,28274.8169,28274.8169,10.6818,10.2470,12383.2000,12571.8000,-188.6000,1.3886,2692.0255,1974.1570,4666.1825,67.8167,14545.9570,9691.1745,-4854.7825,10.2470,10.1773,2266.9000,0.0000,2266.9000,0.0886,594.1620,0.0000,594.1620,4.3271,0.0000,1672.7380,1672.7380,10.1773,8.8503,41968.9000,0.0000,41968.9000,2.5102,9168.6080,0.0000,9168.6080,122.5947,0.0000,32800.2920,32800.2920,8.8503,8.5094,16846.6000,0.0000,16846.6000,0.6750,4508.3213,0.0000,4508.3213,32.9682,0.0000,12338.2787,12338.2787,8.5094,6.3044,6.3044,7.4069,6.0776,91164.2050,6.3044,6.3053,6.3047,7.4074,6.0751,48600.9336,6.3047,6.3055,6.3049,7.4075,6.0746,42522.2875,21.4384,1675.2302,-65173.6000,182287.4261
1953,6.4120,12.5579,5962.7000,180646.1000,-174683.4000,8.5048,1399.3946,25523.9853,26923.3799,415.3614,206170.0853,4563.3054,-201606.7799,12.5579,10.7206,44779.4000,0.0000,44779.4000,1.6751,11352.0820,0.0000,11352.0820,81.8094,0.0000,33427.3180,33427.3180,10.7206,10.4442,8787.6000,11726.9000,-2939.3000,1.1314,1909.1037,1842.2679,3751.3716,55.2566,13569.1679,6878.4963,-6690.6716,10.4442,10.3743,2318.1000,0.0000,2318.1000,0.0897,605.8239,0.0000,605.8239,4.3823,0.0000,1712.2761,1712.2761,10.3743,9.1864,37279.2000,0.0000,37279.2000,2.2060,8117.8533,0.0000,8117.8533,107.7362,0.0000,29161.3467,29161.3467,9.1864,8.8670,15263.8000,0.0000,15263.8000,0.6054,4064.1917,0.0000,4064.1917,29.5678,0.0000,11199.6083,11199.6083,8.8670,6.4115,6.4115,7.6392,6.7303,100954.5832,6.4115,6.4124,6.4118,7.6397,6.7278,53822.6325,6.4118,6.4126,6.4120,7.6398,6.7273,47091.1041,21.3187,1665.8728,-77982.2000,201868.3199
1954,6.4995,12.7447,4710.4000,189659.8000,-184949.4000,8.8381,1103.6691,26837.5672,27941.2363,431.6394,216497.3672,3606.7309,-212890.6363,12.7447,10.8755,47068.6000,0.0000,47068.6000,1.7537,11901.0711,0.0000,11901.0711,85.6495,0.0000,35167.5289,35167.5289,10.8755,10.7356,6153.8000,16751.7000,-10597.9000,1.2399,1333.3897,2636.1943,3969.5840,60.5526,19387.8943,4820.4103,-14567.4840,10.7356,10.6547,2749.2000,0.0000,2749.2000,0.1061,715.4321,0.0000,715.4321,5.1799,0.0000,2033.7679,2033.7679,10.6547,9.5900,33323.1000,0.0000,33323.1000,1.9644,7223.2991,0.0000,7223.2991,95.9386,0.0000,26099.8009,26099.8009,9.5900,9.3257,12296.2000,0.0000,12296.2000,0.4848,3254.3631,0.0000,3254.3631,23.6777,0.0000,9041.8369,9041.8369,9.3257,6.4990,6.4990,7.9123,7.8428,117641.5543,6.4990,6.4999,6.4993,7.9128,7.8403,62722.1305,6.4993,6.5001,6.4995,7.9129,7.8397,54878.2284,21.5805,1686.3304,-100110.2000,235241.9132
1955,6.5979,12.9079,3855.2000,196864.3000,-193009.1000,9.1141,901.6189,27904.1355,28805.7544,445.1201,224768.4355,2953.5811,-221814.8544,12.9079,11.2872,40776.7000,0.0000,40776.7000,1.5148,10286.5997,0.0000,10286.5997,73.9800,0.0000,30490.1003,30490.1003,11.2872,11.1149,7000.1000,23119.6000,-16119.5000,1.6229,1506.2518,3655.4934,5161.7452,79.2576,26775.0934,5493.8482,-21281.2452,11.1149,11.0189,3288.8000,0.0000,3288.8000,0.1263,851.1434,0.0000,851.1434,6.1661,0.0000,2437.6566,2437.6566,11.0189,10.0255,30716.1000,0.0000,30716.1000,1.8010,6619.0797,0.0000,6619.0797,87.9590,0.0000,24097.0203,24097.0203,10.0255,9.7894,10713.5000,0.0000,10713.5000,0.4194,2817.2311,0.0000,2817.2311,20.4845,0.0000,7896.2689,7896.2689,9.7894,6.5975,6.5975,8.1934,8.9862,134793.7059,6.5975,6.5984,6.5978,8.1939,8.9837,71869.7321,6.5978,6.5985,6.5979,8.1939,8.9832,62882.4696,21.8978,1711.1215,-123633.5000,269545.9076
1956,6.7315,13.1210,2717.0000,205346.5000,-202629.5000,9.4316,633.8349,29173.6742,29807.5090,460.6229,234520.1742,2083.1651,-232437.0090,13.1210,11.3311,47072.3000,0.0000,47072.3000,1.7441,11839.4285,0.0000,11839.4285,85.1814,0.0000,35232.8715,35232.8715,11.3311,11.3744,2508.2000,30639.8000,-28131.6000,1.7553,539.3059,4847.0214,5386.3273,85.7272,35486.8214,1968.8941,-33517.9273,11.3744,11.2866,3139.5000,0.0000,3139.5000,0.1198,809.4601,0.0000,809.4601,5.8489,0.0000,2330.0399,2330.0399,11.2866,10.4190,27333.3000,0.0000,27333.3000,1.5916,5864.8528,0.0000,5864.8528,77.7307,0.0000,21468.4472,21468.4472,10.4190,10.2089,9526.5000,0.0000,9526.5000,0.3702,2490.6247,0.0000,2490.6247,18.0781,0.0000,7035.8753,7035.8753,10.2089,6.7310,6.7310,8.4699,10.0692,151037.3597,6.7310,6.7319,6.7313,8.4704,10.0666,80532.6900,6.7313,6.7320,6.7315,8.4705,10.0661,70462.5958,22.5188,1759.6539,-143689.5000,302032.6455
1957,6.8237,13.2851,1593.1000,214427.3000,-212834.2000,9.7794,371.0031,30512.7707,30883.7738,477.6102,244940.0707,1222.0969,-243717.9738,13.2851,11.6128,44782.2000,0.0000,44782.2000,1.6537,11237.7127,0.0000,11237.7127,80.7656,0.0000,33544.4873,33544.4873,11.6128,11.6774,1213.8000,30680.1000,-29466.3000,1.6824,259.7612,4869.6853,5129.4465,82.1657,35549.7853,954.0388,-34595.7465,11.6774,11.6191,2066.1000,0.0000,2066.1000,0.0785,530.3858,0.0000,530.3858,3.8326,0.0000,1535.7142,1535.7142,11.6191,10.8034,25016.2000,0.0000,25016.2000,1.4493,5339.2889,0.0000,5339.2889,70.7815,0.0000,19676.9111,19676.9111,10.8034,10.6131,8339.4000,0.0000,8339.4000,0.3219,2168.0396,0.0000,2168.0396,15.7193,0.0000,6171.3604,6171.3604,10.6131,6.8232,6.8232,8.7182,10.9376,164064.5861,6.8232,6.8241,6.8236,8.7186,10.9351,87480.7415,6.8236,6.8243,6.8237,8.7187,10.9346,76542.1845,22.4478,1754.0998,-162096.6000,328087.5121
1958,6.9635,13.4836,647.9000,227857.4000,-227209.5000,10.3334,150.4891,32503.4569,32653.9461,504.6653,260360.8569,497.4109,-259863.4461,13.4836,11.9527,42497.0000,0.0000,42497.0000,1.5653,10634.9237,0.0000,10634.9237,76.4473,0.0000,31862.0763,31862.0763,11.9527,11.9999,931.1000,30627.6000,-29696.5000,1.6645,198.1422,4881.6117,5079.7539,81.2912,35509.2117,732.9578,-34776.2539,11.9999,11.9445,1997.1000,0.0000,1997.1000,0.0755,510.3126,0.0000,510.3126,3.6862,0.0000,1486.7874,1486.7874,11.9445,11.1972,22974.8000,0.0000,22974.8000,1.3227,4878.4142,0.0000,4878.4142,64.5995,0.0000,18096.3858,18096.3858,11.1972,10.9794,9526.5000,0.0000,9526.5000,0.3653,2462.5246,0.0000,2462.5246,17.8406,0.0000,7063.9754,7063.9754,10.9794,6.9631,6.9631,8.9712,11.8713,178069.7590,6.9631,6.9639,6.9634,8.9717,11.8688,94950.0430,6.9634,6.9641,6.9635,8.9717,11.8683,83077.8625,22.9900,1796.4722,-179910.6000,356097.6646
1959,7.0644,13.6003,319.9000,232394.0000,-232074.1000,10.5263,74.1638,33209.7327,33283.8965,514.0898,265603.7327,245.7362,-265357.9965,13.6003,12.2913,36207.2000,0.0000,36207.2000,1.3295,9046.2821,0.0000,9046.2821,64.9315,0.0000,27160.9179,27160.9179,12.2913,12.3216,654.4000,32323.0000,-31668.6000,1.7395,138.4870,5173.8847,5312.3717,84.9525,37496.8847,515.9130,-36980.9717,12.3216,12.2488,2582.2000,0.0000,2582.2000,0.0971,656.8086,0.0000,656.8086,4.7412,0.0000,1925.3914,1925.3914,12.2488,11.5575,20710.1000,0.0000,20710.1000,1.1851,4376.5735,0.0000,4376.5735,57.8779,0.0000,16333.5265,16333.5265,11.5575,11.2965,11109.2000,0.0000,11109.2000,0.4232,2856.7474,0.0000,2856.7474,20.6681,0.0000,8252.4526,8252.4526,11.2965,7.0639,7.0639,9.1802,12.4893,187339.8498,7.0639,7.0648,7.0642,9.1807,12.4868,99894.3640,7.0642,7.0650,7.0644,9.1808,12.4863,87404.1278,22.9510,1793.4262,-193134.0000,374638.3416
1960,7.1291,13.6631,322.5000,245577.0000,-245254.5000,11.1286,74.6763,35133.9412,35208.6176,543.5038,280710.9412,247.8237,-280463.1176,13.6631,12.8194,23634.6000,0.0000,23634.6000,0.8663,5899.9260,0.0000,5899.9260,42.3080,0.0000,17734.6740,17734.6740,12.8194,12.7635,1339.9000,26893.1000,-25553.2000,1.4941,281.1381,4334.5710,4615.7091,72.9712,31227.6710,1058.7619,-30168.9091,12.7635,12.7154,1630.3000,0.0000,1630.3000,0.0610,412.1047,0.0000,412.1047,2.9779,0.0000,1218.1953,1218.1953,12.7154,12.0655,18309.1000,0.0000,18309.1000,1.0418,3841.2253,0.0000,3841.2253,50.8787,0.0000,14467.8747,14467.8747,12.0655,11.7021,14670.3000,0.0000,14670.3000,0.5555,3745.1483,0.0000,3745.1483,27.1313,0.0000,10925.1517,10925.1517,11.7021,7.1286,7.1286,9.4153,13.3598,200397.5739,7.1286,7.1295,7.1289,9.4158,13.3573,106858.7801,7.1289,7.1296,7.1291,9.4158,13.3569,93498.1306,22.7210,1775.4500,-212563.4000,400754.4847
1961,6.8464,13.2826,1186.9000,141752.8000,-140565.9000,6.4863,276.2895,20179.2472,20455.5367,316.7821,161932.0472,910.6105,-161021.4367,13.2826,12.1356,19468.4000,0.0000,19468.4000,0.7129,4885.6007,0.0000,4885.6007,34.8162,0.0000,14582.7993,14582.7993,12.1356,11.7997,5343.6000,3969.6000,1374.0000,0.5114,1133.7234,634.1504,1767.8737,24.9758,4603.7504,4209.8766,-393.8737,11.7997,11.7355,1340.0000,0.0000,1340.0000,0.0498,343.3870,0.0000,343.3870,2.4304,0.0000,996.6130,996.6130,11.7355,10.7225,18779.4000,0.0000,18779.4000,1.0594,4000.7599,0.0000,4000.7599,51.7371,0.0000,14778.6401,14778.6401,10.7225,10.1147,17242.2000,0.0000,17242.2000,0.6475,4487.8446,0.0000,4487.8446,31.6246,0.0000,12754.3554,12754.3554,10.1147,6.8458,6.8458,8.4802,5.9682,89523.1890,6.8458,6.8467,6.8461,8.4807,5.9665,47732.0026,6.8461,6.8471,6.8464,8.4809,5.9658,41760.7665,14.2009,1109.6789,-82361.9000,179015.9582
1962,6.8031,13.0961,2666.3000,131114.5000,-128448.2000,6.0860,621.1711,18650.7459,19271.9170,297.2324,149765.2459,2045.1289,-147720.1170,13.0961,11.8942,19459.9000,0.0000,19459.9000,0.7168,4896.1751,0.0000,4896.1751,35.0076,0.0000,14563.7249,14563.7249,11.8942,11.2839,9111.7000,0.0000,9111.7000,0.5211,1940.8813,0.0000,1940.8813,25.4488,0.0000,7170.8187,7170.8187,11.2839,11.2344,1021.0000,0.0000,1021.0000,0.0385,263.5896,0.0000,263.5896,1.8808,0.0000,757.4104,757.4104,11.2344,10.0631,22282.1000,0.0000,22282.1000,1.2800,4785.0255,0.0000,4785.0255,62.5152,0.0000,17497.0745,17497.0745,10.0631,9.5078,16450.9000,0.0000,16450.9000,0.6317,4323.5389,0.0000,4323.5389,30.8501,0.0000,12127.3611,12127.3611,9.5078,6.8026,6.8026,8.1552,4.8383,72574.2757,6.8026,6.8035,6.8029,8.1556,4.8366,38692.5086,6.8029,6.8039,6.8031,8.1558,4.8359,33851.4320,13.9112,1087.0435,-60122.6000,145118.2163
1963,7.0511,12.6473,6778.3000,84006.8000,-77228.5000,4.2068,1571.8344,12001.9654,13573.7998,205.4512,96008.7654,5206.4656,-90802.2998,12.6473,11.0859,19456.8000,0.0000,19456.8000,0.7188,4926.3044,0.0000,4926.3044,35.1045,0.0000,14530.4956,14530.4956,11.0859,9.8652,16642.6000,0.0000,16642.6000,0.9561,3593.2473,0.0000,3593.2473,46.6937,0.0000,13049.3527,13049.3527,9.8652,9.8091,1126.1000,0.0000,1126.1000,0.0428,296.8233,0.0000,296.8233,2.0920,0.0000,829.2767,829.2767,9.8091,8.5978,24783.3000,0.0000,24783.3000,1.4372,5447.1643,0.0000,5447.1643,70.1918,0.0000,19336.1357,19336.1357,8.5978,8.1273,15066.0000,0.0000,15066.0000,0.5850,4047.1931,0.0000,4047.1931,28.5718,0.0000,11018.8069,11018.8069,8.1273,7.0505,7.0505,7.5889,1.6503,24754.2357,7.0505,7.0515,7.0508,7.5894,1.6488,13190.1347,7.0508,7.0519,7.0511,7.5896,1.6481,11536.8373,11.9201,931.4518,-153.7000,49481.2077
1964,6.9635,12.1531,9583.6000,79885.0000,-70301.4000,4.1927,2226.0044,11395.4483,13621.4527,204.7647,91280.4483,7357.5956,-83922.8527,12.1531,10.8451,16480.1000,0.0000,16480.1000,0.6132,4201.9241,0.0000,4201.9241,29.9457,0.0000,12278.1759,12278.1759,10.8451,9.3449,21310.9000,0.0000,21310.9000,1.2432,4619.9831,0.0000,4619.9831,60.7146,0.0000,16690.9169,16690.9169,9.3449,9.3153,640.2000,0.0000,640.2000,0.0249,170.0583,0.0000,170.0583,1.2182,0.0000,470.1417,470.1417,9.3153,8.1041,27494.8000,0.0000,27494.8000,1.6386,6092.9499,0.0000,6092.9499,80.0277,0.0000,21401.8501,21401.8501,8.1041,7.7543,12296.2000,0.0000,12296.2000,0.4899,3327.9573,0.0000,3327.9573,23.9270,0.0000,8968.2427,8968.2427,7.7543,6.9629,6.9629,7.3586,1.2518,18776.8017,6.9629,6.9639,6.9633,7.3591,1.2502,10001.7745,6.9633,6.9643,6.9635,7.3593,1.2496,8747.2611,12.3038,961.4351,7920.8000,37525.8373
1965,7.2104,11.3819,15396.5000,64542.1000,-49145.6000,3.8504,3559.7232,9247.2435,12806.9667,188.0496,73789.3435,11836.7768,-61952.5667,11.3819,10.1374,16064.9000,0.0000,16064.9000,0.6025,4141.5772,0.0000,4141.5772,29.4235,0.0000,11923.3228,11923.3228,10.1374,7.4587,55702.1000,0.0000,55702.1000,3.2644,12223.0948,0.0000,12223.0948,159.4276,0.0000,43479.0052,43479.0052,7.4587,7.4466,472.7000,0.0000,472.7000,0.0186,129.2040,0.0000,129.2040,0.9077,0.0000,343.4960,343.4960,7.4466,6.7462,31526.4000,0.0000,31526.4000,1.8971,7212.0157,0.0000,7212.0157,92.6505,0.0000,24314.3843,24314.3843,6.7462,6.5658,10713.5000,0.0000,10713.5000,0.4307,2960.7010,0.0000,2960.7010,21.0343,0.0000,7752.7990,7752.7990,6.5658,7.2098,7.2098,6.8878,-1.2500,-18750.0219,7.2098,7.2107,7.2102,6.8883,-1.2517,-10013.9416,7.2102,7.2111,7.2104,6.8885,-1.2525,-8767.5299,15.0955,1179.5838,65334.0000,-37531.4933
1966,7.1233,10.5949,19476.1000,57130.3000,-37654.2000,3.7594,4510.2602,8172.6242,12682.8845,183.6013,65302.9242,14965.8398,-50337.0845,10.5949,9.4167,16081.5000,0.0000,16081.5000,0.6107,4193.5485,0.0000,4193.5485,29.8274,0.0000,11887.9515,11887.9515,9.4167,6.6333,71426.7000,0.0000,71426.7000,4.2434,15871.9873,0.0000,15871.9873,207.2419,0.0000,55554.7127,55554.7127,6.6333,6.6241,473.9000,0.0000,473.9000,0.0193,131.1928,0.0000,131.1928,0.9416,0.0000,342.7072,342.7072,6.6241,6.0747,35364.2000,0.0000,35364.2000,2.2089,8206.6856,0.0000,8206.6856,107.8767,0.0000,27157.5144,27157.5144,6.0747,5.9968,5965.4000,0.0000,5965.4000,0.2460,1665.8705,0.0000,1665.8705,12.0120,0.0000,4299.5295,4299.5295,5.9968,7.1228,7.1228,6.5598,-2.4079,-36117.8092,7.1228,7.1237,7.1231,6.5602,-2.4097,-19277.2374,7.1231,7.1241,7.1233,6.5604,-2.4104,-16873.0820,16.6314,1299.6021,91657.5000,-72268.1286
1967,7.0115,9.8683,23060.3000,51292.2000,-28231.9000,3.7125,5351.4581,7322.9387,12674.3968,181.3130,58615.1387,17708.8419,-40906.2968,9.8683,8.7614,16085.6000,0.0000,16085.6000,0.6190,4239.7335,0.0000,4239.7335,30.2301,0.0000,11845.8665,11845.8665,8.7614,6.1952,74085.1000,0.0000,74085.1000,4.4637,16655.0260,0.0000,16655.0260,218.0000,0.0000,57430.0740,57430.0740,6.1952,6.1871,466.8000,0.0000,466.8000,0.0193,130.1112,0.0000,130.1112,0.9420,0.0000,336.6888,336.6888,6.1871,5.6781,39077.2000,0.0000,39077.2000,2.4822,9138.3296,0.0000,9138.3296,121.2276,0.0000,29938.8704,29938.8704,5.6781,5.6570,1810.7000,0.0000,1810.7000,0.0756,508.7986,0.0000,508.7986,3.6934,0.0000,1301.9014,1301.9014,5.6570,7.0110,7.0110,6.3340,-2.9695,-44542.8160,7.0110,7.0118,7.0113,6.3344,-2.9713,-23770.4384,7.0113,7.0122,7.0115,6.3346,-2.9721,-20804.4271,17.0585,1332.9746,103293.5000,-89117.6816
1968,6.9055,9.1756,26474.3000,46001.0000,-19526.7000,3.6818,6155.9317,6555.2645,12711.1961,179.8145,52556.2645,20318.3683,-32237.8961,9.1756,8.1454,16056.3000,0.0000,16056.3000,0.6256,4275.8965,0.0000,4275.8965,30.5522,0.0000,11780.4035,11780.4035,8.1454,5.6695,86272.7000,0.0000,86272.7000,5.2657,19610.7673,0.0000,19610.7673,257.1701,0.0000,66661.9327,66661.9327,5.6695,5.6628,474.2000,0.0000,474.2000,0.0198,133.2660,0.0000,133.2660,0.9650,0.0000,340.9340,340.9340,5.6628,5.2561,41637.6000,0.0000,41637.6000,2.6689,9827.9978,0.0000,9827.9978,130.3463,0.0000,31809.6022,31809.6022,5.2561,5.2463,1018.9000,0.0000,1018.9000,0.0429,288.2142,0.0000,288.2142,2.0945,0.0000,730.6858,730.6858,5.2463,6.9050,6.9050,6.0757,-3.9360,-59039.8405,6.9050,6.9058,6.9053,6.0760,-3.9378,-31502.4618,6.9053,6.9061,6.9055,6.0762,-3.9386,-27570.1335,18.4571,1442.2621,125933.0000,-118112.4358
1969,6.8032,8.4983,29689.7000,40796.2000,-11106.5000,3.6442,6916.8410,5803.1722,12720.0131,177.9762,46599.3722,22772.8590,-23826.5131,8.4983,7.5423,16060.2000,0.0000,16060.2000,0.6333,4320.7589,0.0000,4320.7589,30.9316,0.0000,11739.4411,11739.4411,7.5423,5.3464,86267.4000,0.0000,86267.4000,5.3306,19825.8108,0.0000,19825.8108,260.3386,0.0000,66441.5892,66441.5892,5.3464,5.3403,465.5000,0.0000,465.5000,0.0196,131.4878,0.0000,131.4878,0.9570,0.0000,334.0122,334.0122,5.3403,4.9730,43815.5000,0.0000,43815.5000,2.8395,10401.7182,0.0000,10401.7182,138.6779,0.0000,33413.7818,33413.7818,4.9730,4.9692,425.7000,0.0000,425.7000,0.0181,120.9569,0.0000,120.9569,0.8824,0.0000,304.7431,304.7431,4.9692,6.8027,6.8027,5.8860,-4.4147,-66220.3572,6.8027,6.8035,6.8030,5.8863,-4.4165,-35331.9538,6.8030,6.8038,6.8032,5.8865,-4.4173,-30920.7882,18.7280,1463.4330,135927.8000,-132473.0992
1970,6.6810,7.8247,32679.9000,35866.2000,-3186.3000,3.6064,7630.9462,5091.0780,12722.0243,176.1292,40957.2780,25048.9538,-15908.3243,7.8247,6.9422,16072.7000,0.0000,16072.7000,0.6415,4368.6282,0.0000,4368.6282,31.3316,0.0000,11704.0718,11704.0718,6.9422,4.9080,98371.2000,0.0000,98371.2000,6.1530,22858.4845,0.0000,22858.4845,300.5028,0.0000,75512.7155,75512.7155,4.9080,4.9029,475.0000,0.0000,475.0000,0.0201,135.1038,0.0000,135.1038,0.9828,0.0000,339.8962,339.8962,4.9029,4.6191,45739.7000,0.0000,45739.7000,2.9845,10944.0197,0.0000,10944.0197,145.7572,0.0000,34795.6803,34795.6803,4.6191,4.6159,425.7000,0.0000,425.7000,0.0182,121.6377,0.0000,121.6377,0.8874,0.0000,304.0623,304.0623,4.6159,6.6806,6.6806,5.6483,-5.3450,-80174.9308,6.6806,6.6813,6.6809,5.6486,-5.3468,-42774.7061,6.6809,6.6816,6.6810,5.6488,-5.3476,-37433.4521,20.1355,1573.4186,157898.0000,-160383.0890
1971,6.4768,8.8765,28670.2000,52683.7000,-24013.5000,4.1256,6720.4317,7452.0541,14172.4858,201.4882,60135.7541,21949.7683,-38185.9858,8.8765,7.9201,16062.6000,0.0000,16062.6000,0.6490,4296.8174,0.0000,4296.8174,31.6981,0.0000,11765.7826,11765.7826,7.9201,5.3589,95750.7000,0.0000,95750.7000,6.0629,21854.2527,0.0000,21854.2527,296.1036,0.0000,73896.4473,73896.4473,5.3589,5.3529,464.5000,0.0000,464.5000,0.0199,131.1795,0.0000,131.1795,0.9696,0.0000,333.3205,333.3205,5.3529,4.9339,46712.4000,0.0000,46712.4000,3.0764,11086.9323,0.0000,11086.9323,150.2487,0.0000,35625.4677,35625.4677,4.9339,4.9251,1018.6000,0.0000,1018.6000,0.0438,289.6003,0.0000,289.6003,2.1386,0.0000,728.9997,728.9997,4.9251,6.4764,6.4764,5.7008,-4.1816,-62724.2398,6.4764,6.4771,6.4766,5.7011,-4.1835,-33468.0958,6.4766,6.4774,6.4768,5.7012,-4.1842,-29289.5418,20.9665,1638.3524,135995.3000,-125481.8774
1972,6.3798,8.9435,29759.7000,58660.1000,-28900.4000,4.4673,6988.5808,8283.7252,15272.3060,218.1774,66943.8252,22771.1192,-44172.7060,8.9435,8.0347,16052.6000,0.0000,16052.6000,0.6364,4289.8235,0.0000,4289.8235,31.0812,0.0000,11762.7765,11762.7765,8.0347,5.2757,108395.4000,0.0000,108395.4000,6.7284,24688.9205,0.0000,24688.9205,328.6032,0.0000,83706.4795,83706.4795,5.2757,5.2682,634.5000,0.0000,634.5000,0.0269,179.4242,0.0000,179.4242,1.3125,0.0000,455.0758,455.0758,5.2682,4.8652,47767.2000,0.0000,47767.2000,3.1159,11354.4648,0.0000,11354.4648,152.1774,0.0000,36412.7352,36412.7352,4.8652,4.8204,5564.6000,0.0000,5564.6000,0.2377,1583.8071,0.0000,1583.8071,11.6092,0.0000,3980.7929,3980.7929,4.8204,6.3795,6.3795,5.5999,-4.5740,-68609.6971,6.3795,6.3801,6.3797,5.6002,-4.5759,-36607.4271,6.3797,6.3804,6.3798,5.6004,-4.5767,-32036.7311,22.8190,1783.1066,149513.9000,-137253.8553
1973,6.1873,11.0412,17548.2000,113047.1000,-95498.9000,6.1718,4135.9268,15912.2800,20048.2068,301.4206,128959.3800,13412.2732,-115547.1068,11.0412,10.1457,16073.3000,0.0000,16073.3000,0.6365,4164.2293,0.0000,4164.2293,31.0843,0.0000,11909.0707,11909.0707,10.1457,7.4331,67062.9000,0.0000,67062.9000,4.1532,14713.9609,0.0000,14713.9609,202.8340,0.0000,52348.9391,52348.9391,7.4331,7.4203,582.9000,0.0000,582.9000,0.0247,159.3879,0.0000,159.3879,1.2078,0.0000,423.5121,423.5121,7.4203,6.4758,47709.1000,0.0000,47709.1000,3.1177,10918.9498,0.0000,10918.9498,152.2654,0.0000,36790.1502,36790.1502,6.4758,6.2243,18807.2000,0.0000,18807.2000,0.8045,5219.2774,0.0000,5219.2774,39.2912,0.0000,13587.9226,13587.9226,6.2243,6.1869,6.1869,6.2056,0.1075,1612.6380,6.1869,6.1876,6.1871,6.2059,0.1055,844.0193,6.1871,6.1877,6.1873,6.2060,0.1050,735.2644,22.3626,1747.4477,54736.5000,3191.9217
1974,6.2170,11.8040,12298.4000,150833.9000,-138535.5000,7.5490,2896.9765,21241.6474,24138.6239,368.6799,172075.5474,9401.4235,-162674.1239,11.8040,10.5302,27308.3000,0.0000,27308.3000,1.0430,6997.5693,0.0000,6997.5693,50.9379,0.0000,20310.7307,20310.7307,10.5302,8.6458,47230.6000,0.0000,47230.6000,2.8055,10294.2822,0.0000,10294.2822,137.0158,0.0000,36936.3178,36936.3178,8.6458,8.6154,1217.5000,0.0000,1217.5000,0.0496,326.8210,0.0000,326.8210,2.4201,0.0000,890.6790,890.6790,8.6154,7.5066,45446.0000,0.0000,45446.0000,2.8401,10190.2982,0.0000,10190.2982,138.7048,0.0000,35255.7018,35255.7018,7.5066,7.1885,19993.1000,0.0000,19993.1000,0.8286,5460.7369,0.0000,5460.7369,40.4666,0.0000,14532.3631,14532.3631,7.1885,6.2166,6.2166,6.7026,2.8333,42499.1878,6.2166,6.2173,6.2168,6.7029,2.8312,22649.9821,6.2168,6.2174,6.2170,6.7030,2.8309,19816.0340,22.6735,1771.7400,2660.0000,84965.2040
1975,6.2207,12.0977,9103.0000,163763.1000,-154660.1000,7.9349,2144.1275,23063.8701,25207.9976,387.5284,186826.9701,6958.8725,-179868.0976,12.0977,10.6143,33323.0000,0.0000,33323.0000,1.2568,8503.0519,0.0000,8503.0519,61.3794,0.0000,24819.9481,24819.9481,10.6143,9.9109,17591.5000,8170.1000,9421.4000,1.4653,3828.6867,1282.0074,5110.6941,71.5641,9452.1074,13762.8133,4310.7059,9.9109,9.8460,2085.7000,0.0000,2085.7000,0.0830,549.3879,0.0000,549.3879,4.0550,0.0000,1536.3121,1536.3121,9.8460,8.5308,41579.4000,0.0000,41579.4000,2.5368,9133.2273,0.0000,9133.2273,123.8932,0.0000,32446.1727,32446.1727,8.5308,8.1470,19202.5000,0.0000,19202.5000,0.7805,5163.6101,0.0000,5163.6101,38.1178,0.0000,14038.8899,14038.8899,8.1470,6.2203,6.2203,7.1836,5.2234,78350.3849,6.2203,6.2210,6.2205,7.1840,5.2214,41771.2640,6.2205,6.2211,6.2207,7.1841,5.2211,36547.6330,21.0860,1647.6913,-49048.1000,156669.2819
1976,6.3033,12.3733,6835.6000,173856.8000,-167021.2000,8.2499,1607.5514,24519.5042,26127.0556,402.9112,198376.3042,5228.0486,-193148.2556,12.3733,10.7456,37891.4000,0.0000,37891.4000,1.4223,9631.0050,0.0000,9631.0050,69.4618,0.0000,28260.3950,28260.3950,10.7456,10.4565,8693.2000,13156.2000,-4463.0000,1.2013,1887.7899,2067.3792,3955.1691,58.6703,15223.5792,6805.4101,-8418.1691,10.4565,10.3845,2262.6000,0.0000,2262.6000,0.0881,591.2119,0.0000,591.2119,4.3022,0.0000,1671.3881,1671.3881,10.3845,9.1479,36796.5000,0.0000,36796.5000,2.1914,8011.4072,0.0000,8011.4072,107.0249,0.0000,28785.0928,28785.0928,9.1479,8.7818,16830.7000,0.0000,16830.7000,0.6714,4483.9867,0.0000,4483.9867,32.7901,0.0000,12346.7133,12346.7133,8.7818,6.3029,6.3029,7.5423,6.6089,99133.5145,6.3029,6.3036,6.3031,7.5427,6.6070,52855.8412,6.3031,6.3037,6.3033,7.5428,6.6067,46246.6192,20.7366,1620.3852,-77703.0000,198235.9748
1977,6.4096,12.6190,5110.4000,183426.9000,-178316.5000,8.5776,1199.4207,25915.8493,27115.2699,418.9180,209342.7493,3910.9793,-205431.7699,12.6190,10.7862,44745.5000,0.0000,44745.5000,1.6721,11333.7211,0.0000,11333.7211,81.6632,0.0000,33411.7789,33411.7789,10.7862,10.6720,4906.9000,13862.2000,-8955.3000,1.0150,1064.8316,2179.3016,3244.1332,49.5720,16041.5016,3842.0684,-12199.4332,10.6720,10.6001,2319.1000,0.0000,2319.1000,0.0894,604.0668,0.0000,604.0668,4.3686,0.0000,1715.0332,1715.0332,10.6001,9.5433,31260.1000,0.0000,31260.1000,1.8424,6782.1306,0.0000,6782.1306,89.9816,0.0000,24477.9694,24477.9694,9.5433,9.1996,15249.5000,0.0000,15249.5000,0.6017,4038.8032,0.0000,4038.8032,29.3845,0.0000,11210.6968,11210.6968,9.1996,6.4092,6.4092,7.8044,7.4252,111378.5043,6.4092,6.4099,6.4095,7.8048,7.4233,59386.6364,6.4095,6.4101,6.4096,7.8048,7.4230,51960.9450,20.6975,1617.3310,-93697.6000,222726.0858
1978,6.5065,12.8149,3834.5000,193449.4000,-189614.9000,8.9551,898.3219,27377.1219,28275.4438,437.3542,220826.5219,2936.1781,-217890.3438,12.8149,10.9578,47028.3000,0.0000,47028.3000,1.7505,11879.1547,0.0000,11879.1547,85.4928,0.0000,35149.1453,35149.1453,10.9578,10.9836,2272.1000,20929.6000,-18657.5000,1.2310,491.6262,3296.7184,3788.3446,60.1179,24226.3184,1780.4738,-22445.8446,10.9836,10.9016,2745.9000,0.0000,2745.9000,0.1055,711.9967,0.0000,711.9967,5.1537,0.0000,2033.9033,2033.9033,10.9016,10.0122,26440.1000,0.0000,26440.1000,1.5519,5708.4345,0.0000,5708.4345,75.7933,0.0000,20731.6655,20731.6655,10.0122,9.7287,12284.7000,0.0000,12284.7000,0.4813,3231.0289,0.0000,3231.0289,23.5079,0.0000,9053.6711,9053.6711,9.7287,6.5062,6.5062,8.1174,8.7474,131211.3471,6.5062,6.5069,6.5064,8.1178,8.7455,69963.8991,6.5064,6.5070,6.5065,8.1178,8.7452,61216.1658,21.1131,1649.8074,-119773.4000,262391.4120
1979,6.6081,12.9901,2822.3000,202814.5000,-199992.2000,9.3196,659.9272,28752.5778,29412.5050,455.1541,231567.0778,2162.3728,-229404.7050,12.9901,11.3917,40749.2000,0.0000,40749.2000,1.5121,10267.8318,0.0000,10267.8318,73.8478,0.0000,30481.3682,30481.3682,11.3917,11.4186,2063.9000,28087.0000,-26023.1000,1.5945,443.3234,4446.3524,4889.6757,77.8747,32533.3524,1620.5766,-30912.7757,11.4186,11.3213,3285.9000,0.0000,3285.9000,0.1256,846.6665,0.0000,846.6665,6.1351,0.0000,2439.2335,2439.2335,11.3213,10.5465,22656.2000,0.0000,22656.2000,1.3222,4858.5974,0.0000,4858.5974,64.5738,0.0000,17797.6026,17797.6026,10.5465,10.2913,10703.5000,0.0000,10703.5000,0.4160,2793.1146,0.0000,2793.1146,20.3163,0.0000,7910.3854,7910.3854,10.2913,6.6078,6.6078,8.4495,10.1512,152267.6914,6.6078,6.6085,6.6080,8.4499,10.1492,81193.7451,6.6080,6.6086,6.6081,8.4499,10.1489,71042.4345,21.4350,1674.9641,-148620.5000,304503.8710
1980,6.8043,13.2587,1753.9000,212449.5000,-210695.6000,9.6938,408.5992,30221.0894,30629.6886,473.4282,242670.5894,1345.3008,-241325.2886,13.2587,11.5021,47023.9000,0.0000,47023.9000,1.7401,11804.5751,0.0000,11804.5751,84.9834,0.0000,35219.3249,35219.3249,11.5021,11.6259,451.0000,36491.2000,-36040.2000,1.9438,96.6954,5784.3655,5881.0609,94.9315,42275.5655,354.3046,-41921.2609,11.6259,11.5397,3134.6000,0.0000,3134.6000,0.1190,805.2745,0.0000,805.2745,5.8104,0.0000,2329.3255,2329.3255,11.5397,10.9003,19758.8000,0.0000,19758.8000,1.1440,4222.5095,0.0000,4222.5095,55.8694,0.0000,15536.2905,15536.2905,10.9003,10.6811,9517.6000,0.0000,9517.6000,0.3665,2470.8527,0.0000,2470.8527,17.9014,0.0000,7046.7473,7046.7473,10.6811,6.8039,6.8039,8.7425,11.2209,168314.0688,6.8039,6.8046,6.8042,8.7429,11.2189,89751.3609,6.8042,6.8047,6.8043,8.7429,11.2186,78530.3134,22.5107,1759.0183,-167300.9000,336595.7431
1981,6.9393,13.4623,598.3000,226214.0000,-225615.7000,10.2551,139.0315,32255.2532,32394.2848,500.8402,258469.2532,459.2685,-258009.9848,13.4623,11.8505,44740.6000,0.0000,44740.6000,1.6486,11199.6945,0.0000,11199.6945,80.5165,0.0000,33540.9055,33540.9055,11.8505,11.9581,13.5000,37524.6000,-37511.1000,1.9735,2.8777,5973.3450,5976.2228,96.3807,43497.9450,10.6223,-43487.3228,11.9581,11.9021,2067.7000,0.0000,2067.7000,0.0782,528.6683,0.0000,528.6683,3.8197,0.0000,1539.0317,1539.0317,11.9021,11.3502,16958.6000,0.0000,16958.6000,0.9778,3603.3564,0.0000,3603.3564,47.7546,0.0000,13355.2436,13355.2436,11.3502,11.1552,8331.7000,0.0000,8331.7000,0.3190,2148.9199,0.0000,2148.9199,15.5777,0.0000,6182.7801,6182.7801,11.1552,6.9389,6.9389,9.0471,12.4017,186025.8209,6.9389,6.9396,6.9391,9.0474,12.3997,99197.5147,6.9391,6.9397,6.9393,9.0475,12.3994,86795.7787,22.8782,1787.7348,-191028.2000,372019.1143
1982,7.1211,13.6722,84.0000,240791.7000,-240707.7000,10.8903,19.4535,34444.4432,34463.8967,531.8646,275236.1432,64.5465,-275171.5967,13.6722,12.2081,42460.2000,0.0000,42460.2000,1.5596,10598.0563,0.0000,10598.0563,76.1704,0.0000,31862.1437,31862.1437,12.2081,12.2890,0.0000,38570.4000,-38570.4000,2.0301,0.0000,6167.3443,6167.3443,99.1478,44737.7443,0.0000,-44737.7443,12.2890,12.2366,1992.2000,0.0000,1992.2000,0.0749,506.9708,0.0000,506.9708,3.6603,0.0000,1485.2292,1485.2292,12.2366,11.7753,14390.6000,5.3000,14385.3000,0.8244,3041.6835,0.8729,3042.5564,40.2631,6.1729,11348.9165,11342.7436,11.7753,11.5545,9517.6000,0.0000,9517.6000,0.3616,2439.8225,0.0000,2439.8225,17.6622,0.0000,7077.7775,7077.7775,11.5545,7.1207,7.1207,9.3376,13.4596,201893.3608,7.1207,7.1214,7.1210,9.3380,13.4575,107660.0021,7.1210,7.1215,7.1211,9.3380,13.4572,94200.4744,23.6116,1845.0439,-210922.8000,403753.8373
1983,7.2739,13.8250,5.1000,246570.7000,-246565.6000,11.1579,1.1777,35367.5278,35368.7056,544.9319,281938.2278,3.9223,-281934.3056,13.8250,12.5825,36177.9000,0.0000,36177.9000,1.3246,9011.0104,0.0000,9011.0104,64.6895,0.0000,27166.8896,27166.8896,12.5825,12.6362,0.0000,43142.8000,-43142.8000,2.2737,0.0000,6931.8885,6931.8885,111.0432,50074.6885,0.0000,-50074.6885,12.6362,12.5685,2580.8000,0.0000,2580.8000,0.0966,653.5404,0.0000,653.5404,4.7165,0.0000,1927.2596,1927.2596,12.5685,12.1774,12122.4000,5.0000,12117.4000,0.6902,2549.0524,0.8262,2549.8786,33.7077,5.8262,9573.3476,9567.5214,12.1774,11.9176,11098.8000,0.0000,11098.8000,0.4188,2828.8810,0.0000,2828.8810,20.4530,0.0000,8269.9190,8269.9190,11.9176,7.2735,7.2735,9.5956,14.2955,214432.9081,7.2735,7.2742,7.2738,9.5959,14.2935,114347.7896,7.2738,7.2743,7.2739,9.5960,14.2932,100052.2652,23.9425,1870.9005,-227733.5000,428832.9629
1984,7.3294,13.8758,7.2000,257570.8000,-257563.6000,11.6655,1.6610,36982.2678,36983.9288,569.7265,294553.0678,5.5390,-294547.5288,13.8758,13.0688,23618.9000,0.0000,23618.9000,0.8627,5878.7746,0.0000,5878.7746,42.1334,0.0000,17740.1254,17740.1254,13.0688,13.0572,0.0000,34590.2000,-34590.2000,1.8255,0.0000,5593.9682,5593.9682,89.1526,40184.1682,0.0000,-40184.1682,13.0572,13.0118,1628.4000,0.0000,1628.4000,0.0606,409.9336,0.0000,409.9336,2.9595,0.0000,1218.4664,1218.4664,13.0118,12.6554,10242.1000,0.0000,10242.1000,0.5793,2139.0044,0.0000,2139.0044,28.2935,0.0000,8103.0956,8103.0956,12.6554,12.2892,14656.5000,0.0000,14656.5000,0.5494,3710.4862,0.0000,3710.4862,26.8335,0.0000,10946.0138,10946.0138,12.2892,7.3291,7.3291,9.8091,14.8681,223021.0009,7.3291,7.3297,7.3293,9.8095,14.8661,118928.5518,7.3293,7.3298,7.3294,9.8095,14.8658,104060.3943,23.3146,1821.8373,-242007.9000,446009.9470
1985,6.8115,13.3194,335.9000,150168.5000,-149832.6000,6.8232,78.2427,21364.2534,21442.4962,333.2357,171532.7534,257.6573,-171275.0962,13.3194,12.2200,19441.5000,0.0000,19441.5000,0.7096,4876.3508,0.0000,4876.3508,34.6543,0.0000,14565.1492,14565.1492,12.2200,12.1761,799.8000,5017.3000,-4217.5000,0.3102,169.4548,802.3796,971.8344,15.1508,5819.6796,630.3452,-5189.3344,12.1761,12.1105,1339.5000,0.0000,1339.5000,0.0495,341.4203,0.0000,341.4203,2.4182,0.0000,998.0797,998.0797,12.1105,11.5124,10179.9000,0.0000,10179.9000,0.5711,2155.9409,0.0000,2155.9409,27.8933,0.0000,8023.9591,8023.9591,11.5124,10.8254,17226.0000,0.0000,17226.0000,0.6408,4432.5693,0.0000,4432.5693,31.2970,0.0000,12793.4307,12793.4307,10.8254,6.8111,6.8111,8.8182,7.0483,105724.7092,6.8111,6.8118,6.8113,8.8186,7.0470,56376.1980,6.8113,6.8121,6.8115,8.8187,7.0465,49325.3356,13.6568,1067.1584,-105863.2000,211426.2428
1986,6.6980,13.1696,870.3000,138110.3000,-137240.0000,6.2919,203.1552,19610.0272,19813.1824,307.2882,157720.3272,667.1448,-157053.1824,13.1696,11.9860,19448.4000,0.0000,19448.4000,0.7160,4888.2639,0.0000,4888.2639,34.9667,0.0000,14560.1361,14560.1361,11.9860,11.7701,3094.3000,0.0000,3094.3000,0.1767,658.1187,0.0000,658.1187,8.6287,0.0000,2436.1813,2436.1813,11.7701,11.7164,1025.9000,0.0000,1025.9000,0.0385,263.0076,0.0000,263.0076,1.8783,0.0000,762.8924,762.8924,11.7164,10.9356,12775.5000,0.0000,12775.5000,0.7288,2722.5121,0.0000,2722.5121,35.5930,0.0000,10052.9879,10052.9879,10.9356,10.2676,16435.4000,0.0000,16435.4000,0.6228,4264.5812,0.0000,4264.5812,30.4183,0.0000,12170.8188,12170.8188,10.2676,6.6976,6.6976,8.4826,5.9035,88552.4846,6.6976,6.6983,6.6978,8.4830,5.9022,47217.7794,6.6978,6.6987,6.6980,8.4831,5.9017,41312.0413,12.8620,1005.0555,-84460.5000,177082.3053
1987,6.8707,12.9411,3393.3000,87204.6000,-83811.3000,4.1437,789.5409,12419.3088,13208.8497,202.3726,99623.9088,2603.7591,-97020.1497,12.9411,11.2911,19451.9000,0.0000,19451.9000,0.7178,4904.7805,0.0000,4904.7805,35.0551,0.0000,14547.1195,14547.1195,11.2911,10.6651,7296.2000,0.0000,7296.2000,0.4184,1569.8625,0.0000,1569.8625,20.4354,0.0000,5726.3375,5726.3375,10.6651,10.5954,1119.2000,0.0000,1119.2000,0.0422,291.5525,0.0000,291.5525,2.0627,0.0000,827.6475,827.6475,10.5954,9.6085,14709.0000,0.0000,14709.0000,0.8453,3191.4787,0.0000,3191.4787,41.2827,0.0000,11517.5213,11517.5213,9.6085,8.9550,15051.8000,0.0000,15051.8000,0.5759,3982.5782,0.0000,3982.5782,28.1256,0.0000,11069.2218,11069.2218,8.9550,6.8702,6.8702,7.9126,2.7112,40668.3899,6.8702,6.8710,6.8705,7.9130,2.7102,21681.3591,6.8705,6.8714,6.8707,7.9132,2.7097,18967.8047,10.1150,790.4016,-26183.2000,81317.5538
1988,6.7596,12.5871,4942.5000,83294.2000,-78351.7000,4.0639,1152.4009,11839.4374,12991.8383,198.4751,95133.6374,3790.0991,-91343.5383,12.5871,11.1652,16444.6000,0.0000,16444.6000,0.6090,4167.1752,0.0000,4167.1752,29.7423,0.0000,12277.4248,12277.4248,11.1652,10.2616,10485.5000,0.0000,10485.5000,0.6093,2260.8614,0.0000,2260.8614,29.7566,0.0000,8224.6386,8224.6386,10.2616,10.2225,642.8000,0.0000,642.8000,0.0247,168.4440,0.0000,168.4440,1.2066,0.0000,474.3560,474.3560,10.2225,9.1574,16612.6000,0.0000,16612.6000,0.9752,3626.5333,0.0000,3626.5333,47.6260,0.0000,12986.0667,12986.0667,9.1574,8.6458,12284.7000,0.0000,12284.7000,0.4808,3272.3884,0.0000,3272.3884,23.4812,0.0000,9012.3116,9012.3116,8.6458,6.7591,6.7591,7.7025,2.4607,36910.5303,6.7591,6.7599,6.7594,7.7029,2.4596,19676.9226,6.7594,6.7603,6.7596,7.7031,2.4592,17214.2213,10.1443,792.6906,-21881.5000,73801.6742
1989,7.1233,12.4232,7493.8000,68585.3000,-61091.5000,3.5533,1735.4115,9811.2727,11546.6841,173.5391,78396.5727,5758.3885,-72638.1841,12.4232,10.9294,16072.8000,0.0000,16072.8000,0.5986,4082.4006,0.0000,4082.4006,29.2336,0.0000,11990.3994,11990.3994,10.9294,8.6187,33467.2000,0.0000,33467.2000,1.9494,7244.9618,0.0000,7244.9618,95.2037,0.0000,26222.2382,26222.2382,8.6187,8.5999,468.3000,0.0000,468.3000,0.0181,125.7601,0.0000,125.7601,0.8851,0.0000,342.5399,342.5399,8.5999,7.8399,19203.0000,0.0000,19203.0000,1.1353,4306.9978,0.0000,4306.9978,55.4480,0.0000,14896.0022,14896.0022,7.8399,7.5383,10703.5000,0.0000,10703.5000,0.4222,2908.5803,0.0000,2908.5803,20.6213,0.0000,7794.9197,7794.9197,7.5383,7.1228,7.1228,7.3305,0.6151,9227.0784,7.1228,7.1236,7.1231,7.3309,0.6140,4911.7041,7.1231,7.1239,7.1233,7.3311,0.6134,4294.1263,11.5155,899.8340,18823.3000,18432.9087
1990,7.1365,11.9665,9747.2000,61472.5000,-51725.3000,3.3699,2256.6940,8795.8477,11052.5417,164.5790,70268.3477,7490.5060,-62777.8417,11.9665,10.4733,16071.3000,0.0000,16071.3000,0.6001,4108.6067,0.0000,4108.6067,29.3076,0.0000,11962.6933,11962.6933,10.4733,7.8667,42715.4000,0.0000,42715.4000,2.4993,9319.2357,0.0000,9319.2357,122.0605,0.0000,33396.1643,33396.1643,7.8667,7.8509,474.6000,0.0000,474.6000,0.0189,128.9155,0.0000,128.9155,0.9232,0.0000,345.6845,345.6845,7.8509,7.1686,21955.4000,0.0000,21955.4000,1.3399,4987.6627,0.0000,4987.6627,65.4402,0.0000,16967.7373,16967.7373,7.1686,7.0287,5959.9000,0.0000,5959.9000,0.2408,1636.3174,0.0000,1636.3174,11.7580,0.0000,4323.5826,4323.5826,7.0287,7.1361,7.1361,7.0824,-0.1671,-2505.9281,7.1361,7.1368,7.1363,7.0828,-0.1683,-1346.1737,7.1363,7.1372,7.1365,7.0829,-0.1688,-1181.5464,12.1032,945.7644,35451.3000,-5033.6482
1991,7.1002,11.4782,11849.6000,55893.7000,-44044.1000,3.2443,2745.3085,7992.4345,10737.7430,158.4440,63886.1345,9104.2915,-54781.8430,11.4782,10.0054,16052.1000,0.0000,16052.1000,0.6038,4132.5386,0.0000,4132.5386,29.4891,0.0000,11919.5614,11919.5614,10.0054,7.4194,45589.5000,0.0000,45589.5000,2.6909,10026.9336,0.0000,10026.9336,131.4196,0.0000,35562.5664,35562.5664,7.4194,7.4052,465.0000,0.0000,465.0000,0.0188,127.1761,0.0000,127.1761,0.9169,0.0000,337.8239,337.8239,7.4052,6.7397,24617.4000,0.0000,24617.4000,1.5251,5635.5438,0.0000,5635.5438,74.4825,0.0000,18981.8562,18981.8562,6.7397,6.7012,1809.2000,0.0000,1809.2000,0.0740,500.0272,0.0000,500.0272,3.6141,0.0000,1309.1728,1309.1728,6.7012,7.0997,7.0997,6.9005,-0.6268,-9402.4485,7.0997,7.1005,7.1000,6.9009,-0.6280,-5024.3223,7.1000,7.1008,7.1002,6.9010,-0.6285,-4399.8275,12.2352,956.0788,44489.1000,-18826.5983
1992,7.1002,11.0010,14063.5000,51008.9000,-36945.4000,3.1570,3258.2225,7293.9421,10552.1646,154.1814,58302.8421,10805.2775,-47497.5646,11.0010,9.5677,16052.4000,0.0000,16052.4000,0.6087,4161.2463,0.0000,4161.2463,29.7262,0.0000,11891.1537,11891.1537,9.5677,6.9044,53430.1000,0.0000,53430.1000,3.1824,11841.4523,0.0000,11841.4523,155.4235,0.0000,41588.6477,41588.6477,6.9044,6.8921,475.2000,0.0000,475.2000,0.0193,131.0015,0.0000,131.0015,0.9448,0.0000,344.1985,344.1985,6.8921,6.3291,25911.6000,0.0000,25911.6000,1.6198,5984.9661,0.0000,5984.9661,79.1086,0.0000,19926.6339,19926.6339,6.3291,6.3106,1018.1000,0.0000,1018.1000,0.0420,283.1837,0.0000,283.1837,2.0503,0.0000,734.9163,734.9163,6.3106,7.0998,7.0998,6.7052,-1.3132,-19698.1966,7.0998,7.1005,7.1000,6.7056,-1.3145,-10515.6462,7.1000,7.1008,7.1002,6.7057,-1.3150,-9204.8467,12.9438,1011.4434,59942.0000,-39418.6895
1993,7.0629,10.4885,16093.0000,46228.1000,-30135.1000,3.0632,3731.0141,6605.9469,10336.9610,149.6010,52834.0469,12361.9859,-40472.0610,10.4885,9.0947,16058.5000,0.0000,16058.5000,0.6137,4194.0826,0.0000,4194.0826,29.9739,0.0000,11864.4174,11864.4174,9.0947,6.6120,53014.3000,0.0000,53014.3000,3.1847,11847.6801,0.0000,11847.6801,155.5366,0.0000,41166.6199,41166.6199,6.6120,6.6006,463.7000,0.0000,463.7000,0.0191,128.4116,0.0000,128.4116,0.9309,0.0000,335.2884,335.2884,6.6006,6.0636,27081.3000,0.0000,27081.3000,1.7108,6287.1355,0.0000,6287.1355,83.5509,0.0000,20794.1645,20794.1645,6.0636,6.0563,425.5000,0.0000,425.5000,0.0177,118.8438,0.0000,118.8438,0.8637,0.0000,306.6562,306.6562,6.0563,7.0625,7.0625,6.5594,-1.6705,-25056.9319,7.0625,7.0632,7.0627,6.5598,-1.6717,-13373.5303,7.0627,7.0635,7.0629,6.5599,-1.6722,-11705.3835,12.9137,1009.0966,66908.2000,-50135.8456
1994,7.0511,9.9935,17990.0000,41548.6000,-23558.6000,2.9665,4171.7404,5936.0043,10107.7447,144.8795,47484.6043,13818.2596,-33666.3447,9.9935,8.6438,16045.1000,0.0000,16045.1000,0.6185,4221.2325,0.0000,4221.2325,30.2084,0.0000,11823.8675,11823.8675,8.6438,6.1637,61137.6000,0.0000,61137.6000,3.7070,13773.2454,0.0000,13773.2454,181.0458,0.0000,47364.3546,47364.3546,6.1637,6.1539,475.8000,0.0000,475.8000,0.0197,132.6850,0.0000,132.6850,0.9605,0.0000,343.1150,343.1150,6.1539,5.7137,28095.6000,0.0000,28095.6000,1.7855,6574.0996,0.0000,6574.0996,87.2022,0.0000,21521.5004,21521.5004,5.7137,5.7075,425.5000,0.0000,425.5000,0.0178,119.4968,0.0000,119.4968,0.8681,0.0000,306.0032,306.0032,5.7075,7.0506,7.0506,6.3791,-2.3610,-35414.6803,7.0506,7.0514,7.0509,6.3794,-2.3622,-18897.9226,7.0509,7.0517,7.0511,6.3796,-2.3628,-16539.3885,13.6726,1068.3949,82621.0000,-70851.9914
1995,6.9841,9.6892,18968.4000,39546.5000,-20578.1000,2.9352,4404.1370,5643.2818,10047.4188,143.3527,45189.7818,14564.2630,-30625.5188,9.6892,8.3676,16042.9000,0.0000,16042.9000,0.6237,4239.7246,0.0000,4239.7246,30.4609,0.0000,11803.1754,11803.1754,8.3676,6.0187,59683.3000,0.0000,59683.3000,3.6514,13512.4237,0.0000,13512.4237,178.3267,0.0000,46170.8763,46170.8763,6.0187,6.0092,465.4000,0.0000,465.4000,0.0194,130.0792,0.0000,130.0792,0.9477,0.0000,335.3208,335.3208,6.0092,5.5758,28701.5000,0.0000,28701.5000,1.8410,6733.0791,0.0000,6733.0791,89.9120,0.0000,21968.4209,21968.4209,5.5758,5.5615,1017.8000,0.0000,1017.8000,0.0428,286.4571,0.0000,286.4571,2.0907,0.0000,731.3429,731.3429,5.5615,6.9837,6.9837,6.2726,-2.4996,-37493.6080,6.9837,6.9844,6.9839,6.2729,-2.5008,-20006.6484,6.9839,6.9847,6.9841,6.2731,-2.5013,-17509.3788,13.6703,1068.2179,85332.8000,-75009.6352
1996,6.9530,9.2492,20646.7000,36270.3000,-15623.6000,2.8898,4796.5984,5172.9348,9969.5332,141.1317,41443.2348,15850.1016,-25593.1332,9.2492,7.9813,16059.2000,0.0000,16059.2000,0.6276,4271.9602,0.0000,4271.9602,30.6527,0.0000,11787.2398,11787.2398,7.9813,5.6500,68952.8000,0.0000,68952.8000,4.2418,15720.3931,0.0000,15720.3931,207.1616,0.0000,53232.4069,53232.4069,5.6500,5.6392,631.5000,0.0000,631.5000,0.0264,177.5268,0.0000,177.5268,1.2895,0.0000,453.9732,453.9732,5.6392,5.2964,28732.7000,0.0000,28732.7000,1.8486,6784.8108,0.0000,6784.8108,90.2820,0.0000,21947.8892,21947.8892,5.2964,5.2300,5559.3000,0.0000,5559.3000,0.2345,1571.5482,0.0000,1571.5482,11.4508,0.0000,3987.7518,3987.7518,5.2300,6.9526,6.9526,6.0913,-3.2784,-49176.5027,6.9526,6.9533,6.9528,6.0916,-3.2798,-26238.3251,6.9528,6.9536,6.9530,6.0918,-3.2804,-22962.4677,14.8030,1156.7239,104311.9000,-98377.2955
1997,6.8146,9.5242,20063.7000,41940.3000,-21876.6000,3.1114,4673.2608,5967.1062,10640.3670,151.9553,47907.4062,15390.4392,-32516.9670,9.5242,8.2614,16052.5000,0.0000,16052.5000,0.6322,4252.6881,0.0000,4252.6881,30.8766,0.0000,11799.8119,11799.8119,8.2614,6.4260,39303.7000,0.0000,39303.7000,2.4367,8915.4847,0.0000,8915.4847,119.0032,0.0000,30388.2153,30388.2153,6.4260,6.4099,583.3000,0.0000,583.3000,0.0246,161.9998,0.0000,161.9998,1.1997,0.0000,421.3002,421.3002,6.4099,5.8069,27920.7000,0.0000,27920.7000,1.8103,6503.7587,0.0000,6503.7587,88.4140,0.0000,21416.9413,21416.9413,5.8069,5.4978,18788.8000,0.0000,18788.8000,0.7968,5268.9075,0.0000,5268.9075,38.9151,0.0000,13519.8925,13519.8925,5.4978,6.8141,6.8141,6.1560,-2.2370,-33555.3047,6.8141,6.8149,6.8144,6.1563,-2.2383,-17906.6836,6.8144,6.8152,6.8146,6.1565,-2.2388,-15671.6253,13.2180,1032.8735,80772.4000,-67133.6136
