Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1998,6.4489,10.9509,13440.3000,68551.5000,-55111.2000,3.9135,3152.1263,9691.9262,12844.0525,191.1283,78243.4262,10288.1737,-67955.2525,10.9509,9.6660,16037.9000,0.0000,16037.9000,0.6286,4160.5149,0.0000,4160.5149,30.7002,0.0000,11877.3851,11877.3851,9.6660,7.9135,27561.3000,0.0000,27561.3000,1.6991,6097.7696,0.0000,6097.7696,82.9814,0.0000,21463.5304,21463.5304,7.9135,7.8821,793.2000,0.0000,793.2000,0.0329,215.3033,0.0000,215.3033,1.6070,0.0000,577.8967,577.8967,7.8821,6.9065,26833.5000,0.0000,26833.5000,1.7121,6092.5624,0.0000,6092.5624,83.6142,0.0000,20740.9376,20740.9376,6.9065,6.4391,19973.5000,0.0000,19973.5000,0.8386,5506.0435,0.0000,5506.0435,40.9541,0.0000,14467.4565,14467.4565,6.4391,6.4485,6.4485,6.4438,-0.0159,-238.8999,6.4485,6.4493,6.4488,6.4442,-0.0173,-138.5755,6.4488,6.4495,6.4489,6.4443,-0.0177,-124.0048,13.2371,1034.3645,36088.2000,-501.4802
1999,6.2869,11.3368,10989.1000,81872.6000,-70883.5000,4.3646,2585.1438,11543.5283,14128.6722,213.1596,93416.1283,8403.9562,-85012.1722,11.3368,9.7191,22152.3000,0.0000,22152.3000,0.8473,5714.6452,0.0000,5714.6452,41.3829,0.0000,16437.6548,16437.6548,9.7191,8.8075,13588.2000,0.0000,13588.2000,0.8147,3003.5175,0.0000,3003.5175,39.7893,0.0000,10584.6825,10584.6825,8.8075,8.7595,1007.9000,0.0000,1007.9000,0.0407,269.8980,0.0000,269.8980,1.9858,0.0000,738.0020,738.0020,8.7595,7.5898,25396.0000,0.0000,25396.0000,1.5723,5680.6450,0.0000,5680.6450,76.7898,0.0000,19715.3550,19715.3550,7.5898,7.0420,19183.7000,0.0000,19183.7000,0.7885,5232.9835,0.0000,5232.9835,38.5112,0.0000,13950.7165,13950.7165,7.0420,6.2864,6.2864,6.6642,1.2282,18422.6296,6.2864,6.2873,6.2867,6.6646,1.2268,9814.2122,6.2867,6.2875,6.2869,6.6648,1.2264,8584.8819,12.6423,987.8843,10444.6000,36821.7237
2000,6.0427,11.9147,6126.9000,109933.1000,-103806.2000,5.3289,1448.0038,15436.7213,16884.7252,260.2548,125369.8213,4678.8962,-120690.9252,11.9147,10.1293,27771.3000,0.0000,27771.3000,1.0555,7104.9512,0.0000,7104.9512,51.5477,0.0000,20666.3488,20666.3488,10.1293,9.7173,7118.7000,3283.4000,3835.3000,0.5980,1562.3242,512.5626,2074.8868,29.2056,3795.9626,5556.3758,1760.4132,9.7173,9.6544,1330.2000,0.0000,1330.2000,0.0528,351.3907,0.0000,351.3907,2.5787,0.0000,978.8093,978.8093,9.6544,8.5747,21540.2000,0.0000,21540.2000,1.3104,4746.5056,0.0000,4746.5056,63.9997,0.0000,16793.6944,16793.6944,8.5747,8.0353,16814.2000,0.0000,16814.2000,0.6824,4518.3923,0.0000,4518.3923,33.3255,0.0000,12295.8077,12295.8077,8.0353,6.0422,6.0422,7.0387,3.4700,52050.1138,6.0422,6.0431,6.0425,7.0392,3.4685,27747.7795,6.0425,6.0433,6.0427,7.0393,3.4681,24276.9882,13.5420,1058.1885,-32515.0000,104074.8815
2001,6.0380,12.1163,4831.4000,124755.2000,-119923.8000,5.9113,1141.9321,17516.6758,18658.6078,288.6963,142271.8758,3689.4679,-138582.4078,12.1163,10.1904,33122.7000,0.0000,33122.7000,1.2470,8449.7108,0.0000,8449.7108,60.9006,0.0000,24672.9892,24672.9892,10.1904,9.9998,4249.4000,5272.4000,-1023.0000,0.5284,931.6203,823.5828,1755.2031,25.8078,6095.9828,3317.7797,-2778.2031,9.9998,9.9451,1236.5000,0.0000,1236.5000,0.0483,325.2749,0.0000,325.2749,2.3590,0.0000,911.2251,911.2251,9.9451,9.0641,17951.5000,0.0000,17951.5000,1.0731,3936.7341,0.0000,3936.7341,52.4079,0.0000,14014.7659,14014.7659,9.0641,8.5665,15234.6000,0.0000,15234.6000,0.6073,4063.8560,0.0000,4063.8560,29.6571,0.0000,11170.7440,11170.7440,8.5665,6.0375,6.0375,7.3020,4.5919,68879.1726,6.0375,6.0384,6.0379,7.3025,4.5903,36722.5871,6.0379,6.0386,6.0380,7.3026,4.5900,32129.8352,14.1230,1103.5887,-53401.5000,137731.5950
2002,6.0058,12.2003,3769.6000,129000.7000,-125231.1000,6.0365,891.5136,18103.1116,18994.6251,294.8114,147103.8116,2878.0864,-144225.7251,12.2003,10.2901,33122.0000,0.0000,33122.0000,1.2429,8439.4353,0.0000,8439.4353,60.7005,0.0000,24682.5647,24682.5647,10.2901,10.2230,1541.2000,2628.6000,-1087.4000,0.2291,337.3055,411.0333,748.3388,11.1872,3039.6333,1203.8945,-1835.7388,10.2230,10.1561,1441.7000,0.0000,1441.7000,0.0560,378.0079,0.0000,378.0079,2.7371,0.0000,1063.6921,1063.6921,10.1561,9.3583,15162.8000,0.0000,15162.8000,0.9013,3313.6492,0.0000,3313.6492,44.0173,0.0000,11849.1508,11849.1508,9.3583,8.9204,12272.8000,0.0000,12272.8000,0.4849,3259.4066,0.0000,3259.4066,23.6837,0.0000,9013.3934,9013.3934,8.9204,6.0053,6.0053,7.4628,5.0319,75478.4395,6.0053,6.0062,6.0056,7.4633,5.0303,40242.3667,6.0056,6.0064,6.0058,7.4634,5.0299,35209.5226,13.4260,1049.1291,-64319.2000,150930.3288
2003,5.9924,12.2760,2898.6000,130674.6000,-127776.0000,6.0570,685.6948,18333.9697,19019.6645,295.8153,149008.5697,2212.9052,-146795.6645,12.2760,10.3698,32854.4000,0.0000,32854.4000,1.2312,8362.2637,0.0000,8362.2637,60.1283,0.0000,24492.1363,24492.1363,10.3698,10.3671,234.6000,1272.3000,-1037.7000,0.0805,51.2739,199.1171,250.3910,3.9323,1471.4171,183.3261,-1288.0910,10.3671,10.3052,1288.3000,0.0000,1288.3000,0.0499,337.0718,0.0000,337.0718,2.4365,0.0000,951.2282,951.2282,10.3052,9.5598,13491.4000,0.0000,13491.4000,0.7987,2941.1850,0.0000,2941.1850,39.0059,0.0000,10550.2150,10550.2150,9.5598,9.1547,10693.1000,0.0000,10693.1000,0.4203,2831.3550,0.0000,2831.3550,20.5285,0.0000,7861.7450,7861.7450,9.1547,5.9919,5.9919,7.5733,5.2685,79027.7070,5.9919,5.9929,5.9922,7.5738,5.2669,42135.3218,5.9922,5.9931,5.9924,7.5739,5.2665,36865.7312,12.9564,1012.4325,-70486.5000,158028.7600
2004,6.0175,12.3598,2314.9000,131372.0000,-129057.1000,6.0519,547.3543,18439.4554,18986.8097,295.5645,149811.4554,1767.5457,-148043.9097,12.3598,10.4428,32861.3000,0.0000,32861.3000,1.2299,8354.0797,0.0000,8354.0797,60.0677,0.0000,24507.2203,24507.2203,10.4428,10.4428,13.8000,94.6000,-80.8000,0.0058,3.0123,14.8166,17.8289,0.2818,109.4166,10.7877,-98.6289,10.4428,10.3829,1227.9000,0.0000,1227.9000,0.0474,320.9120,0.0000,320.9120,2.3166,0.0000,906.9880,906.9880,10.3829,9.6309,13385.8000,0.0000,13385.8000,0.7901,2914.4612,0.0000,2914.4612,38.5895,0.0000,10471.3388,10471.3388,9.6309,9.2632,9508.4000,0.0000,9508.4000,0.3725,2515.0046,0.0000,2515.0046,18.1899,0.0000,6993.3954,6993.3954,9.2632,6.0169,6.0169,7.6401,5.3199,79799.1200,6.0169,6.0179,6.0173,7.6406,5.3183,42546.5802,6.0173,6.0182,6.0175,7.6407,5.3179,37225.4308,12.7464,996.0242,-72154.5000,159571.1310
2005,6.0258,12.4246,1766.3000,133927.4000,-132161.1000,6.1336,417.5732,18800.7104,19218.2837,299.5548,152728.1104,1348.7268,-151379.3837,12.4246,10.5227,32812.9000,0.0000,32812.9000,1.2265,8334.1264,0.0000,8334.1264,59.8984,0.0000,24478.7736,24478.7736,10.5227,10.4871,567.2000,0.0000,567.2000,0.0335,123.6416,0.0000,123.6416,1.6360,0.0000,443.5584,443.5584,10.4871,10.4376,1022.8000,0.0000,1022.8000,0.0395,267.1355,0.0000,267.1355,1.9271,0.0000,755.6645,755.6645,10.4376,9.7308,12595.0000,0.0000,12595.0000,0.7424,2739.8295,0.0000,2739.8295,36.2556,0.0000,9855.1705,9855.1705,9.7308,9.4057,8323.7000,0.0000,8323.7000,0.3256,2198.3823,0.0000,2198.3823,15.9038,0.0000,6125.3177,6125.3177,9.4057,6.0252,6.0252,7.7155,5.5421,83131.3137,6.0252,6.0262,6.0256,7.7160,5.5404,44323.4275,6.0256,6.0265,6.0258,7.7161,5.5400,38780.0842,12.7515,996.4220,-76839.5000,166234.8254
2006,6.1213,12.4770,1760.5000,106005.5000,-104245.0000,4.8774,415.4494,14904.6881,15320.1374,238.2066,120910.1881,1345.0506,-119565.1374,12.4770,10.1926,32813.8000,0.0000,32813.8000,1.2252,8328.1820,0.0000,8328.1820,59.8379,0.0000,24485.6180,24485.6180,10.1926,10.1285,900.1000,0.0000,900.1000,0.0531,197.3268,0.0000,197.3268,2.5922,0.0000,702.7732,702.7732,10.1285,10.0784,906.1000,0.0000,906.1000,0.0349,237.9071,0.0000,237.9071,1.7060,0.0000,668.1929,668.1929,10.0784,9.3458,11667.0000,0.0000,11667.0000,0.6869,2552.9409,0.0000,2552.9409,33.5490,0.0000,9114.0591,9114.0591,9.3458,8.9352,9508.4000,0.0000,9508.4000,0.3713,2525.7112,0.0000,2525.7112,18.1359,0.0000,6982.6888,6982.6888,8.9352,6.1207,6.1207,7.5279,3.9345,59017.3343,6.1207,6.1218,6.1211,7.5285,3.9330,31463.9749,6.1211,6.1221,6.1213,7.5286,3.9326,27527.8670,10.8734,849.6661,-48449.6000,118009.1762
2007,6.1062,12.4940,1521.9000,109693.3000,-108171.4000,5.0309,359.2464,15419.3207,15778.5671,245.7002,125112.6207,1162.6536,-123949.9671,12.4940,10.2599,32815.8000,0.0000,32815.8000,1.2243,8326.6855,0.0000,8326.6855,59.7913,0.0000,24489.1145,24489.1145,10.2599,10.1359,1773.0000,0.0000,1773.0000,0.1052,388.2389,0.0000,388.2389,5.1388,0.0000,1384.7611,1384.7611,10.1359,10.0845,957.5000,0.0000,957.5000,0.0371,251.3751,0.0000,251.3751,1.8138,0.0000,706.1249,706.1249,10.0845,9.4191,10771.3000,0.0000,10771.3000,0.6386,2356.7113,0.0000,2356.7113,31.1883,0.0000,8414.5887,8414.5887,9.4191,8.9482,11088.0000,0.0000,11088.0000,0.4360,2942.0809,0.0000,2942.0809,21.2913,0.0000,8145.9191,8145.9191,8.9482,6.1056,6.1056,7.5269,4.0961,61441.6338,6.1056,6.1067,6.1060,7.5274,4.0945,32756.2734,6.1060,6.1070,6.1062,7.5276,4.0941,28658.5849,11.2081,875.8171,-50765.8000,122856.4921
2008,6.1017,12.4893,1488.8000,106906.7000,-105417.9000,4.9031,351.4630,15026.4905,15377.9535,239.4579,121933.1905,1137.3370,-120795.8535,12.4893,10.5455,26976.9000,0.0000,26976.9000,1.0062,6845.5827,0.0000,6845.5827,49.1393,0.0000,20131.3173,20131.3173,10.5455,10.2355,4130.9000,0.0000,4130.9000,0.2448,900.1256,0.0000,900.1256,11.9572,0.0000,3230.7744,3230.7744,10.2355,10.2029,579.4000,0.0000,579.4000,0.0225,151.8883,0.0000,151.8883,1.0974,0.0000,427.5117,427.5117,10.2029,9.5604,9827.3000,0.0000,9827.3000,0.5826,2145.9894,0.0000,2145.9894,28.4516,0.0000,7681.3106,7681.3106,9.5604,8.9158,14642.2000,0.0000,14642.2000,0.5750,3876.9760,0.0000,3876.9760,28.0801,0.0000,10765.2240,10765.2240,8.9158,6.1011,6.1011,7.5084,3.9810,59714.7336,6.1011,6.1022,6.1015,7.5090,3.9794,31835.1564,6.1015,6.1025,6.1017,7.5091,3.9789,27852.5766,11.0011,859.6406,-49261.2000,119402.4666
2009,6.3136,12.6477,1718.1000,93837.1000,-92119.0000,4.3290,403.9726,13236.4163,13640.3888,211.4197,107073.5163,1314.1274,-105759.3888,12.6477,11.2663,16054.3000,0.0000,16054.3000,0.5988,4064.7990,0.0000,4064.7990,29.2456,0.0000,11989.5010,11989.5010,11.2663,9.7228,19033.6000,0.0000,19033.6000,1.1219,4097.0050,0.0000,4097.0050,54.7914,0.0000,14936.5950,14936.5950,9.7228,9.6922,580.9000,0.0000,580.9000,0.0225,153.4404,0.0000,153.4404,1.0984,0.0000,427.4596,427.4596,9.6922,9.1034,9821.4000,0.0000,9821.4000,0.5809,2162.8442,0.0000,2162.8442,28.3697,0.0000,7658.5558,7658.5558,9.1034,8.4068,17209.1000,0.0000,17209.1000,0.6741,4587.8543,0.0000,4587.8543,32.9213,0.0000,12621.2457,12621.2457,8.4068,6.3130,6.3130,7.3599,2.9588,44381.2725,6.3130,6.3141,6.3133,7.3605,2.9571,23657.1677,6.3133,6.3144,6.3136,7.3606,2.9567,20696.5505,10.9907,858.8306,-29419.7000,88734.9907
2010,6.5754,12.7721,2574.3000,88689.2000,-86114.9000,4.1539,602.3097,12566.1880,13168.4977,202.8714,101255.3880,1971.9903,-99283.3977,12.7721,11.3580,16051.1000,0.0000,16051.1000,0.5972,4056.8793,0.0000,4056.8793,29.1660,0.0000,11994.2207,11994.2207,11.3580,8.8356,36266.2000,0.0000,36266.2000,2.1083,7794.3305,0.0000,7794.3305,102.9676,0.0000,28471.8695,28471.8695,8.8356,8.8123,581.6000,0.0000,581.6000,0.0227,155.6765,0.0000,155.6765,1.1095,0.0000,425.9235,425.9235,8.8123,8.2893,11932.5000,0.0000,11932.5000,0.7128,2666.7180,0.0000,2666.7180,34.8103,0.0000,9265.7820,9265.7820,8.2893,7.7810,16419.3000,0.0000,16419.3000,0.6483,4431.3777,0.0000,4431.3777,31.6635,0.0000,11987.9223,11987.9223,7.7810,6.5747,6.5747,7.1779,1.9177,28765.2566,6.5747,6.5758,6.5751,7.1784,1.9159,15327.3368,6.5751,6.5762,6.5754,7.1786,1.9153,13407.3827,12.3649,966.2119,-4864.2000,57499.9761
2011,7.0316,11.9431,7469.4000,49913.0000,-42443.6000,2.7082,1732.7250,7128.5643,8861.2893,132.2657,57041.5643,5736.6750,-51304.8893,11.9431,10.1430,16037.8000,0.0000,16037.8000,0.5955,4101.4107,0.0000,4101.4107,29.0842,0.0000,11936.3893,11936.3893,10.1430,7.2657,44610.1000,0.0000,44610.1000,2.5889,9788.1602,0.0000,9788.1602,126.4371,0.0000,34821.9398,34821.9398,7.2657,7.2465,574.0000,0.0000,574.0000,0.0228,157.3587,0.0000,157.3587,1.1122,0.0000,416.6413,416.6413,7.2465,6.7909,14571.3000,0.0000,14571.3000,0.8855,3344.9226,0.0000,3344.9226,43.2487,0.0000,11226.3774,11226.3774,6.7909,6.4288,15037.1000,0.0000,15037.1000,0.6025,4152.6590,0.0000,4152.6590,29.4238,0.0000,10884.4410,10884.4410,6.4288,7.0310,7.0310,6.7299,-0.8598,-12896.7647,7.0310,7.0321,7.0313,6.7304,-0.8614,-6891.2782,7.0313,7.0325,7.0316,6.7306,-0.8620,-6034.2142,11.1051,867.7720,48386.7000,-25822.2571
2012,7.0232,11.1209,11303.3000,45525.2000,-34221.9000,2.7425,2622.5131,6500.9300,9123.4431,133.9392,52026.1300,8680.7869,-43345.3431,11.1209,9.4776,16057.4000,0.0000,16057.4000,0.6042,4155.3005,0.0000,4155.3005,29.5100,0.0000,11902.0995,11902.0995,9.4776,6.5229,58308.0000,0.0000,58308.0000,3.4637,12942.9669,0.0000,12942.9669,169.1603,0.0000,45365.0331,45365.0331,6.5229,6.5061,685.3000,0.0000,685.3000,0.0280,190.0416,0.0000,190.0416,1.3665,0.0000,495.2584,495.2584,6.5061,6.1314,17844.9000,0.0000,17844.9000,1.1191,4149.7053,0.0000,4149.7053,54.6571,0.0000,13695.1947,13695.1947,6.1314,5.9122,12272.8000,0.0000,12272.8000,0.5056,3424.2088,0.0000,3424.2088,24.6916,0.0000,8848.5912,8848.5912,5.9122,7.0225,7.0225,6.4674,-1.8122,-27183.3863,7.0225,7.0237,7.0229,6.4679,-1.8141,-14512.4365,7.0229,7.0241,7.0232,6.4681,-1.8147,-12703.2189,12.6947,991.9792,70946.5000,-54399.0418
2013,7.0187,10.0680,15482.7000,37492.3000,-22009.6000,2.6320,3592.4894,5353.4199,8945.9094,128.5420,42845.7199,11890.2106,-30955.5094,10.0680,8.5610,16058.2000,0.0000,16058.2000,0.6125,4220.0267,0.0000,4220.0267,29.9134,0.0000,11838.1733,11838.1733,8.5610,5.9564,62457.3000,0.0000,62457.3000,3.7586,14091.4244,0.0000,14091.4244,183.5649,0.0000,48365.8756,48365.8756,5.9564,5.9466,479.3000,0.0000,479.3000,0.0198,134.0949,0.0000,134.0949,0.9692,0.0000,345.2051,345.2051,5.9466,5.5997,22312.4000,0.0000,22312.4000,1.4208,5240.0706,0.0000,5240.0706,69.3878,0.0000,17072.3294,17072.3294,5.5997,5.4449,10693.1000,0.0000,10693.1000,0.4461,3008.4136,0.0000,3008.4136,21.7872,0.0000,7684.6864,7684.6864,5.4449,7.0181,7.0181,6.2315,-2.6970,-40455.5232,7.0181,7.0192,7.0184,6.2320,-2.6990,-21591.6200,7.0184,7.0196,7.0187,6.2322,-2.6997,-18897.7261,13.3347,1041.9951,89990.7000,-80944.8693
2014,6.9472,9.1516,19173.1000,32422.2000,-13249.1000,2.6259,4454.7422,4623.6362,9078.3784,128.2470,37045.8362,14718.3578,-22327.4784,9.1516,7.8009,16039.0000,0.0000,16039.0000,0.6228,4272.8236,0.0000,4272.8236,30.4145,0.0000,11766.1764,11766.1764,7.8009,5.3893,75610.1000,0.0000,75610.1000,4.6334,17294.7733,0.0000,17294.7733,226.2870,0.0000,58315.3267,58315.3267,5.3893,5.3821,463.5000,0.0000,463.5000,0.0194,130.8343,0.0000,130.8343,0.9476,0.0000,332.6657,332.6657,5.3821,5.1061,26979.3000,0.0000,26979.3000,1.7381,6400.0459,0.0000,6400.0459,84.8836,0.0000,20579.2541,20579.2541,5.1061,5.0397,5954.2000,0.0000,5954.2000,0.2510,1688.2482,0.0000,1688.2482,12.2584,0.0000,4265.9518,4265.9518,5.0397,6.9465,6.9465,5.9931,-3.6371,-54556.1033,6.9465,6.9476,6.9469,5.9936,-3.6392,-29113.2209,6.9469,6.9480,6.9472,5.9938,-3.6399,-25479.5910,14.8358,1159.2913,111797.0000,-109148.9153
2015,6.8638,8.0731,24433.9000,27537.8000,-3103.9000,2.7251,5685.9235,3921.3455,9607.2691,133.0910,31459.1455,18747.9765,-12711.1691,8.0731,6.9475,16049.5000,0.0000,16049.5000,0.6332,4345.8293,0.0000,4345.8293,30.9240,0.0000,11703.6707,11703.6707,6.9475,5.0097,77860.3000,0.0000,77860.3000,4.8446,18090.6005,0.0000,18090.6005,236.6039,0.0000,59769.6995,59769.6995,5.0097,5.0040,423.6000,0.0000,423.6000,0.0179,120.2904,0.0000,120.2904,0.8757,0.0000,303.3096,303.3096,5.0040,4.7653,31352.6000,0.0000,31352.6000,2.0439,7488.0276,0.0000,7488.0276,99.8218,0.0000,23864.5724,23864.5724,4.7653,4.7481,1807.6000,0.0000,1807.6000,0.0770,515.2979,0.0000,515.2979,3.7581,0.0000,1292.3021,1292.3021,4.7481,6.8632,6.8632,5.8056,-4.2183,-63274.4367,6.8632,6.8643,6.8635,5.8062,-4.2205,-33763.6801,6.8635,6.8647,6.8638,5.8064,-4.2213,-29548.9063,15.5126,1212.1791,124389.7000,-126587.0232
2016,6.7429,7.2233,28503.3000,23678.7000,4824.6000,2.8000,6647.9561,3364.7140,10012.6700,136.7456,27043.4140,21855.3439,-5188.0700,7.2233,6.2595,16045.2000,0.0000,16045.2000,0.6454,4401.5672,0.0000,4401.5672,31.5200,0.0000,11643.6328,11643.6328,6.2595,4.6021,90261.1000,0.0000,90261.1000,5.7147,21242.1488,0.0000,21242.1488,279.0970,0.0000,69018.9512,69018.9512,4.6021,4.5978,409.6000,0.0000,409.6000,0.0175,117.0688,0.0000,117.0688,0.8532,0.0000,292.5312,292.5312,4.5978,4.4225,34389.8000,0.0000,34389.8000,2.2600,8273.7130,0.0000,8273.7130,110.3749,0.0000,26116.0870,26116.0870,4.4225,4.4147,1017.3000,0.0000,1017.3000,0.0436,291.5891,0.0000,291.5891,2.1296,0.0000,725.7109,725.7109,4.4147,6.7423,6.7423,5.5785,-5.1536,-77304.5312,6.7423,6.7434,6.7427,5.5790,-5.1560,-41247.7409,6.7427,6.7438,6.7429,5.5792,-5.1569,-36098.0070,17.2217,1345.7289,146947.6000,-154650.2791
2017,6.6439,6.5042,32195.4000,20251.4000,11944.0000,2.8739,7523.0657,2872.7674,10395.8331,140.3585,23124.1674,24672.3343,1548.1669,6.5042,5.6782,16033.1000,0.0000,16033.1000,0.6551,4447.4571,0.0000,4447.4571,31.9950,0.0000,11585.6429,11585.6429,5.6782,4.3609,89262.8000,0.0000,89262.8000,5.7324,21238.1668,0.0000,21238.1668,279.9607,0.0000,68024.6332,68024.6332,4.3609,4.3569,421.4000,0.0000,421.4000,0.0181,120.9046,0.0000,120.9046,0.8851,0.0000,300.4954,300.4954,4.3569,4.2069,36975.3000,0.0000,36975.3000,2.4511,8934.6083,0.0000,8934.6083,119.7100,0.0000,28040.6917,28040.6917,4.2069,4.2039,425.3000,0.0000,425.3000,0.0184,122.3237,0.0000,122.3237,0.8965,0.0000,302.9763,302.9763,4.2039,6.6433,6.6433,5.4236,-5.5272,-82907.4789,6.6433,6.6443,6.6436,5.4241,-5.5296,-44236.4643,6.6436,6.6447,6.6439,5.4243,-5.5305,-38713.1699,17.6236,1377.1337,155061.9000,-165857.1131
2018,6.5007,5.7837,35900.0000,16925.4000,18974.6000,2.9537,8411.3519,2395.0559,10806.4078,144.2548,19320.4559,27488.6481,8168.1922,5.7837,5.0853,16026.2000,0.0000,16026.2000,0.6638,4495.8359,0.0000,4495.8359,32.4198,0.0000,11530.3641,11530.3641,5.0853,4.0261,101682.7000,0.0000,101682.7000,6.6098,24467.1923,0.0000,24467.1923,322.8117,0.0000,77215.5077,77215.5077,4.0261,4.0229,410.1000,0.0000,410.1000,0.0177,118.2930,0.0000,118.2930,0.8656,0.0000,291.8070,291.8070,4.0229,3.9185,39600.6000,0.0000,39600.6000,2.6389,9627.1764,0.0000,9627.1764,128.8775,0.0000,29973.4236,29973.4236,3.9185,3.9161,425.3000,0.0000,425.3000,0.0184,122.8887,0.0000,122.8887,0.9005,0.0000,302.4113,302.4113,3.9161,6.5001,6.5001,5.2081,-6.4296,-96443.5029,6.5001,6.5011,6.5004,5.2086,-6.4321,-51456.9733,6.5004,6.5015,6.5007,5.2088,-6.4331,-45031.6666,19.3535,1512.3117,177119.5000,-192932.1428
2019,6.3794,5.4027,39123.5000,15953.4000,23170.1000,3.1137,9187.5888,2252.8541,11440.4430,152.0689,18206.2541,29935.9112,11729.6570,5.4027,4.7834,16045.0000,0.0000,16045.0000,0.6739,4528.1387,0.0000,4528.1387,32.9140,0.0000,11516.8613,11516.8613,4.7834,3.8816,100452.4000,0.0000,100452.4000,6.6122,24311.0566,0.0000,24311.0566,322.9271,0.0000,76141.3434,76141.3434,3.8816,3.8784,421.8000,0.0000,421.8000,0.0184,121.9495,0.0000,121.9495,0.8965,0.0000,299.8505,299.8505,3.8784,3.7802,41820.9000,0.0000,41820.9000,2.8071,10193.7265,0.0000,10193.7265,137.0929,0.0000,31627.1735,31627.1735,3.7802,3.7745,1017.0000,0.0000,1017.0000,0.0444,294.5101,0.0000,294.5101,2.1663,0.0000,722.4899,722.4899,3.7745,6.3788,6.3788,5.0767,-6.6646,-99969.1037,6.3788,6.3799,6.3792,5.0772,-6.6672,-53337.8720,6.3792,6.3802,6.3794,5.0774,-6.6682,-46677.4651,19.9044,1555.3574,182927.2000,-199984.4408
2020,6.2118,4.8209,43633.5000,13734.6000,29898.9000,3.2967,10279.1874,1934.0498,12213.2371,161.0033,15668.6498,33354.3126,17685.6629,4.8209,4.3037,16041.0000,0.0000,16041.0000,0.6788,4568.8274,0.0000,4568.8274,33.1538,0.0000,11472.1726,11472.1726,4.3037,3.5946,113455.6000,0.0000,113455.6000,7.5163,27712.5176,0.0000,27712.5176,367.0826,0.0000,85743.0824,85743.0824,3.5946,3.5910,567.9000,0.0000,567.9000,0.0248,164.9470,0.0000,164.9470,1.2106,0.0000,402.9530,402.9530,3.5910,3.5249,42649.4000,0.0000,42649.4000,2.8717,10450.3732,0.0000,10450.3732,140.2497,0.0000,32199.0268,32199.0268,3.5249,3.4985,5553.8000,0.0000,5553.8000,0.2429,1614.9119,0.0000,1614.9119,11.8641,0.0000,3938.8881,3938.8881,3.4985,6.2112,6.2112,4.8548,-7.6544,-114815.6843,6.2112,6.2122,6.2116,4.8553,-7.6572,-61257.3944,6.2116,6.2126,6.2118,4.8555,-7.6582,-53607.6890,21.9468,1714.9541,208166.6000,-229680.7677
2021,6.0083,5.3662,48089.6000,23470.4000,24619.2000,4.0193,11372.6990,3293.8162,14666.5153,196.2968,26764.2162,36716.9010,9952.6847,5.3662,4.8237,16024.0000,0.0000,16024.0000,0.6861,4524.8133,0.0000,4524.8133,33.5066,0.0000,11499.1867,11499.1867,4.8237,3.7376,110994.6000,0.0000,110994.6000,7.4294,26841.7476,0.0000,26841.7476,362.8384,0.0000,84152.8524,84152.8524,3.7376,3.7346,426.0000,0.0000,426.0000,0.0187,123.4483,0.0000,123.4483,0.9136,0.0000,302.5517,302.5517,3.7346,3.6089,42448.9000,0.0000,42448.9000,2.8763,10373.9828,0.0000,10373.9828,140.4719,0.0000,32074.9172,32074.9172,3.6089,3.5126,18769.7000,0.0000,18769.7000,0.8254,5450.4159,0.0000,5450.4159,40.3115,0.0000,13319.2841,13319.2841,3.5126,6.0077,6.0077,4.7601,-7.6292,-114437.6179,6.0077,6.0087,6.0080,4.7606,-7.6321,-61057.0575,6.0080,6.0090,6.0083,4.7608,-7.6332,-53432.5110,23.7827,1858.4130,213282.4000,-228927.1865
2022,5.9486,6.0892,44046.4000,31454.1000,12592.3000,4.1410,10428.3166,4409.8962,14838.2128,202.2376,35863.9962,33618.0834,-2245.9128,6.0892,5.4481,16038.8000,0.0000,16038.8000,0.6792,4477.9045,0.0000,4477.9045,33.1733,0.0000,11560.8955,11560.8955,5.4481,3.9785,104920.1000,0.0000,104920.1000,6.9448,25072.5326,0.0000,25072.5326,339.1747,0.0000,79847.5674,79847.5674,3.9785,3.9750,408.8000,0.0000,408.8000,0.0179,118.0079,0.0000,118.0079,0.8741,0.0000,290.7921,290.7921,3.9750,3.7925,40695.5000,0.0000,40695.5000,2.7488,9901.9779,0.0000,9901.9779,134.2460,0.0000,30793.5221,30793.5221,3.7925,3.6732,19953.3000,0.0000,19953.3000,0.8759,5777.0754,0.0000,5777.0754,42.7778,0.0000,14176.2246,14176.2246,3.6732,5.9480,5.9480,4.8106,-6.7594,-101391.4392,5.9480,5.9490,5.9484,4.8111,-6.7624,-54099.1703,5.9484,5.9494,5.9486,4.8113,-6.7634,-47343.8140,23.1114,1805.9601,194608.8000,-202834.4234
2023,5.9840,7.3531,35292.7000,42635.3000,-7342.6000,4.1045,8350.1950,5981.0083,14331.2033,200.4570,48616.3083,26942.5050,-21673.8033,7.3531,6.3128,21297.5000,0.0000,21297.5000,0.8892,5830.7370,0.0000,5830.7370,43.4293,0.0000,15466.7630,15466.7630,6.3128,4.6294,76804.0000,0.0000,76804.0000,5.0168,18057.1055,0.0000,18057.1055,245.0142,0.0000,58746.8945,58746.8945,4.6294,4.6240,422.9000,0.0000,422.9000,0.0184,120.8178,0.0000,120.8178,0.8997,0.0000,302.0822,302.0822,4.6240,4.2996,38135.6000,0.0000,38135.6000,2.5624,9170.5705,0.0000,9170.5705,125.1425,0.0000,28965.0295,28965.0295,4.2996,4.1381,19164.2000,0.0000,19164.2000,0.8380,5503.8116,0.0000,5503.8116,40.9283,0.0000,13660.3884,13660.3884,4.1381,5.9834,5.9834,5.0608,-4.7792,-71687.7683,5.9834,5.9845,5.9838,5.0613,-4.7820,-38256.0667,5.9838,5.9848,5.9840,5.0615,-4.7829,-33479.9576,20.1441,1574.0902,148481.6000,-143423.7926
2024,6.0015,8.2624,30323.7000,52834.5000,-22510.8000,4.2540,7172.1651,7413.9197,14586.0848,207.7606,60248.4197,23151.5349,-37096.8848,8.2624,6.8739,26562.3000,0.0000,26562.3000,1.0827,7171.7867,0.0000,7171.7867,52.8782,0.0000,19390.5133,19390.5133,6.8739,5.1337,65268.1000,0.0000,65268.1000,4.1868,15185.5065,0.0000,15185.5065,204.4778,0.0000,50082.5935,50082.5935,5.1337,5.1273,409.3000,0.0000,409.3000,0.0176,116.0019,0.0000,116.0019,0.8592,0.0000,293.2981,293.2981,5.1273,4.7227,33934.3000,0.0000,33934.3000,2.2483,8086.7145,0.0000,8086.7145,109.8028,0.0000,25847.5855,25847.5855,4.7227,4.5463,16797.2000,0.0000,16797.2000,0.7269,4791.6653,0.0000,4791.6653,35.4984,0.0000,12005.5347,12005.5347,4.5463,6.0008,6.0008,5.2735,-3.5110,-52665.3211,6.0008,6.0020,6.0012,5.2741,-3.5138,-28110.4173,6.0012,6.0023,6.0015,5.2743,-3.5146,-24602.1738,18.7745,1467.0645,120460.4000,-105377.9122
2025,6.0507,8.7429,26821.6000,56021.4000,-29199.8000,4.1801,6337.9373,7867.5231,14205.4604,204.1472,63888.9231,20483.6627,-43405.2604,8.7429,7.0231,31824.1000,0.0000,31824.1000,1.2757,8530.2406,0.0000,8530.2406,62.3021,0.0000,23293.8594,23293.8594,7.0231,5.5589,47877.5000,0.0000,47877.5000,3.0359,11108.6551,0.0000,11108.6551,148.2662,0.0000,36768.8449,36768.8449,5.5589,5.5507,422.3000,0.0000,422.3000,0.0180,118.8868,0.0000,118.8868,0.8775,0.0000,303.4132,303.4132,5.5507,5.0808,29632.6000,0.0000,29632.6000,1.9423,7008.3534,0.0000,7008.3534,94.8571,0.0000,22624.2466,22624.2466,5.0808,4.8817,15219.2000,0.0000,15219.2000,0.6529,4316.9612,0.0000,4316.9612,31.8870,0.0000,10902.2388,10902.2388,4.8817,6.0500,6.0500,5.4658,-2.5019,-37528.4464,6.0500,6.0512,6.0504,5.4665,-2.5045,-20036.2052,6.0504,6.0515,6.0507,5.4666,-2.5053,-17536.8264,16.6571,1301.6092,95775.9000,-75101.4781
2026,6.0729,9.2834,22459.1000,58880.4000,-36421.3000,4.0377,5304.8435,8272.0899,13576.9334,197.1954,67152.4899,17154.2565,-49998.2334,9.2834,7.3957,31818.6000,0.0000,31818.6000,1.2645,8459.8433,0.0000,8459.8433,61.7546,0.0000,23358.7567,23358.7567,7.3957,5.8392,45027.4000,0.0000,45027.4000,2.8464,10375.9476,0.0000,10375.9476,139.0138,0.0000,34651.4524,34651.4524,5.8392,5.8281,514.7000,0.0000,514.7000,0.0217,144.2633,0.0000,144.2633,1.0605,0.0000,370.4367,370.4367,5.8281,5.3551,25442.4000,0.0000,25442.4000,1.6527,5987.7218,0.0000,5987.7218,80.7167,0.0000,19454.6782,19454.6782,5.3551,5.1698,12260.4000,0.0000,12260.4000,0.5222,3462.6669,0.0000,3462.6669,25.5031,0.0000,8797.7331,8797.7331,5.1698,6.0722,6.0722,5.6210,-1.8003,-27004.0812,6.0722,6.0735,6.0726,5.6217,-1.8028,-14422.6140,6.0726,6.0738,6.0729,5.6218,-1.8035,-12624.7801,15.5178,1212.5860,78642.2000,-54051.4753
2027,6.0722,9.7868,18334.7000,60984.2000,-42649.5000,3.8771,4330.7161,8567.5538,12898.2700,189.3506,69551.7538,14003.9839,-55547.7700,9.7868,7.7194,31825.3000,0.0000,31825.3000,1.2527,8398.4292,0.0000,8398.4292,61.1785,0.0000,23426.8708,23426.8708,7.7194,6.1821,38876.5000,281.6000,38594.9000,2.4536,8905.6769,43.0268,8948.7037,119.8284,324.6268,29970.8231,29646.1963,6.1821,6.1688,530.2000,0.0000,530.2000,0.0222,147.8130,0.0000,147.8130,1.0864,0.0000,382.3870,382.3870,6.1688,5.6692,22029.2000,0.0000,22029.2000,1.4227,5153.2663,0.0000,5153.2663,69.4816,0.0000,16875.9337,16875.9337,5.6692,5.4778,10682.4000,0.0000,10682.4000,0.4525,3002.1271,0.0000,3002.1271,22.0995,0.0000,7680.2729,7680.2729,5.4778,6.0715,6.0715,5.7747,-1.0854,-16280.4906,6.0715,6.0728,6.0719,5.7753,-1.0878,-8702.4438,6.0719,6.0732,6.0722,5.7755,-1.0885,-7619.3513,14.2211,1111.2599,61012.5000,-32602.2856
2028,6.0877,10.1658,15498.6000,62166.8000,-46668.2000,3.7550,3659.7452,8735.9467,12395.6918,183.3895,70902.7467,11838.8548,-59063.8918,10.1658,7.9611,31819.2000,0.0000,31819.2000,1.2415,8349.8952,0.0000,8349.8952,60.6316,0.0000,23469.3048,23469.3048,7.9611,6.3480,38483.5000,661.9000,37821.6000,2.4329,8776.9847,101.3196,8878.3042,118.8182,763.2196,29706.5153,28943.2958,6.3480,6.3298,685.7000,0.0000,685.7000,0.0286,190.6706,0.0000,190.6706,1.3957,0.0000,495.0294,495.0294,6.3298,5.8535,19358.4000,0.0000,19358.4000,1.2413,4515.6424,0.0000,4515.6424,60.6245,0.0000,14842.7576,14842.7576,5.8535,5.6687,9498.9000,0.0000,9498.9000,0.3999,2661.8152,0.0000,2661.8152,19.5295,0.0000,6837.0848,6837.0848,5.6687,6.0870,6.0870,5.8778,-0.7340,-11009.4122,6.0870,6.0883,6.0874,5.8785,-0.7364,-5890.8017,6.0874,6.0887,6.0877,5.8787,-0.7370,-5159.1129,13.6488,1066.5336,52515.6000,-22059.3268
2029,5.9953,10.5164,12578.4000,65104.2000,-52525.8000,3.7067,2975.3911,9134.7189,12110.1100,181.0286,74238.9189,9603.0089,-64635.9100,10.5164,8.1826,31824.0000,0.0000,31824.0000,1.2336,8308.2434,0.0000,8308.2434,60.2461,0.0000,23515.7566,23515.7566,8.1826,6.8708,26599.2000,913.6000,25685.6000,1.6972,6042.2382,140.0919,6182.3302,82.8906,1053.6919,20556.9618,19503.2698,6.8708,6.8534,519.6000,0.0000,519.6000,0.0216,143.3160,0.0000,143.3160,1.0543,0.0000,376.2840,376.2840,6.8534,6.3125,16468.0000,0.0000,16468.0000,1.0525,3806.2933,0.0000,3806.2933,51.4002,0.0000,12661.7067,12661.7067,6.3125,6.1061,8315.4000,0.0000,8315.4000,0.3488,2313.5192,0.0000,2313.5192,17.0346,0.0000,6001.8808,6001.8808,6.1061,5.9945,5.9945,6.0503,0.1734,2600.6598,5.9945,5.9960,5.9950,6.0510,0.1712,1369.3590,5.9950,5.9964,5.9953,6.0512,0.1706,1194.0355,12.0905,944.7704,30286.8000,5164.0542
2030,5.9727,10.7990,10863.4000,68686.4000,-57823.0000,3.7618,2570.8163,9633.7288,12204.5451,183.7223,78320.1288,8292.5837,-70027.5451,10.7990,8.4193,31819.8000,0.0000,31819.8000,1.2261,8272.8951,0.0000,8272.8951,59.8794,0.0000,23546.9049,23546.9049,8.4193,7.1474,23917.5000,535.2000,23382.3000,1.5047,5409.9400,82.2262,5492.1662,73.4851,617.4262,18507.5600,17890.1338,7.1474,7.1320,424.7000,0.0000,424.7000,0.0175,116.6414,0.0000,116.6414,0.8532,0.0000,308.0586,308.0586,7.1320,6.6244,13790.4000,0.0000,13790.4000,0.8719,3171.9667,0.0000,3171.9667,42.5799,0.0000,10618.4333,10618.4333,6.6244,6.3632,9498.9000,0.0000,9498.9000,0.3949,2630.0053,0.0000,2630.0053,19.2865,0.0000,6868.8947,6868.8947,6.3632,5.9719,5.9719,6.1676,0.5869,8803.8432,5.9719,5.9733,5.9724,6.1683,0.5848,4678.1851,5.9724,5.9737,5.9727,6.1685,0.5842,4089.3506,11.6652,911.5351,21093.1000,17571.3789
2031,5.9698,10.9832,9784.7000,70897.3000,-61112.6000,3.7944,2315.6690,9943.3502,12259.0192,185.3138,80840.6502,7469.0310,-73371.6192,10.9832,8.5758,31823.5000,0.0000,31823.5000,1.2204,8251.7029,0.0000,8251.7029,59.6013,0.0000,23571.7971,23571.7971,8.5758,7.3442,21949.7000,110.1000,21839.6000,1.3546,4950.9125,16.9376,4967.8501,66.1575,127.0376,16998.7875,16871.7499,7.3442,7.3287,409.0000,0.0000,409.0000,0.0167,111.9896,0.0000,111.9896,0.8173,0.0000,297.0104,297.0104,7.3287,6.8640,11653.9000,0.0000,11653.9000,0.7326,2671.4094,0.0000,2671.4094,35.7782,0.0000,8982.4906,8982.4906,6.8640,6.5369,11076.9000,0.0000,11076.9000,0.4578,3055.5498,0.0000,3055.5498,22.3563,0.0000,8021.3502,8021.3502,6.5369,5.9690,5.9690,6.2530,0.8298,12447.0126,5.9690,5.9704,5.9695,6.2537,0.8277,6621.6595,5.9695,5.9708,5.9698,6.2539,0.8271,5789.9584,11.3648,888.0589,15690.3000,24858.6304
2032,6.2751,9.6758,18599.3000,53230.2000,-34630.9000,3.5460,4376.3842,7503.6437,11880.0279,173.1796,60733.8437,14222.9158,-46510.9279,9.6758,7.8274,26559.1000,0.0000,26559.1000,1.0154,7020.2823,0.0000,7020.2823,49.5884,0.0000,19538.8177,19538.8177,7.8274,6.6616,25345.8000,1115.0000,24230.8000,1.6108,5794.7073,170.5031,5965.2104,78.6702,1285.5031,19551.0927,18265.5896,6.6616,6.6477,422.1000,0.0000,422.1000,0.0172,116.8015,0.0000,116.8015,0.8404,0.0000,305.2985,305.2985,6.6477,6.3196,10078.3000,0.0000,10078.3000,0.6310,2337.8214,0.0000,2337.8214,30.8172,0.0000,7740.4786,7740.4786,6.3196,5.9472,14627.4000,0.0000,14627.4000,0.6017,4069.2018,0.0000,4069.2018,29.3881,0.0000,10558.1982,10558.1982,5.9472,6.2743,6.2743,6.1108,-0.4682,-7023.0262,6.2743,6.2758,6.2748,6.1115,-0.4702,-3761.7513,6.2748,6.2762,6.2751,6.1117,-0.4708,-3295.8084,11.1332,869.9613,41286.8000,-14080.5859
2033,6.3820,9.3160,18300.5000,42348.8000,-24048.3000,3.0333,4297.3978,5980.5350,10277.9328,148.1405,48329.3350,14003.1022,-34326.2328,9.3160,7.9925,16036.4000,0.0000,16036.4000,0.6269,4261.6347,0.0000,4261.6347,30.6163,0.0000,11774.7653,11774.7653,7.9925,6.4673,28390.0000,685.0000,27705.0000,1.8012,6471.2524,104.8811,6576.1336,87.9658,789.8811,21918.7476,21128.8664,6.4673,6.4530,409.6000,0.0000,409.6000,0.0169,113.6851,0.0000,113.6851,0.8261,0.0000,295.9149,295.9149,6.4530,6.1286,9726.0000,0.0000,9726.0000,0.6175,2263.8246,0.0000,2263.8246,30.1579,0.0000,7462.1754,7462.1754,6.1286,5.6826,17191.7000,0.0000,17191.7000,0.7146,4796.8353,0.0000,4796.8353,34.9011,0.0000,12394.8647,12394.8647,5.6826,6.3812,6.3812,6.0319,-0.9176,-13763.6583,6.3812,6.3826,6.3817,6.0326,-0.9194,-7355.5578,6.3817,6.3831,6.3820,6.0328,-0.9200,-6440.1412,10.2156,798.2585,47020.4000,-27559.3573
2034,6.5662,8.6527,21484.7000,34748.6000,-13263.9000,2.8845,5027.6506,4922.6798,9950.3304,140.8732,39671.2798,16457.0494,-23214.2304,8.6527,7.4223,16044.0000,0.0000,16044.0000,0.6311,4306.3402,0.0000,4306.3402,30.8240,0.0000,11737.6598,11737.6598,7.4223,5.6510,43879.5000,0.0000,43879.5000,2.7197,10106.4994,0.0000,10106.4994,132.8276,0.0000,33773.0006,33773.0006,5.6510,5.6409,422.0000,0.0000,422.0000,0.0175,118.6306,0.0000,118.6306,0.8543,0.0000,303.3694,303.3694,5.6409,5.3981,12185.9000,0.0000,12185.9000,0.7768,2877.4382,0.0000,2877.4382,37.9378,0.0000,9308.4618,9308.4618,5.3981,5.1032,16402.7000,0.0000,16402.7000,0.6843,4629.4247,0.0000,4629.4247,33.4224,0.0000,11773.2753,11773.2753,5.1032,6.5654,6.5654,5.8343,-2.1752,-32628.2322,6.5654,6.5667,6.5659,5.8350,-2.1772,-17417.7527,6.5659,6.5672,6.5662,5.8352,-2.1779,-15245.1495,11.5710,904.1744,75670.2000,-65291.1344
2035,6.7236,6.7137,30258.7000,20221.0000,10037.7000,2.7612,7059.9324,2872.4170,9932.3494,134.8544,23093.4170,23198.7676,105.3506,6.7137,5.8309,16024.4000,0.0000,16024.4000,0.6378,4430.6101,0.0000,4430.6101,31.1509,0.0000,11593.7899,11593.7899,5.8309,4.7007,53395.4000,0.0000,53395.4000,3.3480,12667.7210,0.0000,12667.7210,163.5099,0.0000,40727.6790,40727.6790,4.7007,4.6945,410.1000,0.0000,410.1000,0.0173,117.0284,0.0000,117.0284,0.8435,0.0000,293.0716,293.0716,4.6945,4.5641,14893.3000,0.0000,14893.3000,0.9656,3576.8780,0.0000,3576.8780,47.1596,0.0000,11316.4220,11316.4220,4.5641,4.3913,15021.9000,0.0000,15021.9000,0.6358,4296.0427,0.0000,4296.0427,31.0504,0.0000,10725.8573,10725.8573,4.3913,6.7229,6.7229,5.5571,-3.7615,-56423.2173,6.7229,6.7242,6.7233,5.5578,-3.7636,-30108.8684,6.7233,6.7246,6.7236,5.5580,-3.7643,-26350.3492,12.5486,980.5648,109782.8000,-112882.4349
2036,6.5718,6.5082,31110.8000,20270.5000,10840.3000,2.8095,7279.4905,2871.9093,10151.3998,137.2126,23142.4093,23831.3095,688.9002,6.5082,5.6545,16035.4000,0.0000,16035.4000,0.6615,4447.8182,0.0000,4447.8182,32.3089,0.0000,11587.5818,11587.5818,5.6545,4.4657,66393.7000,0.0000,66393.7000,4.3021,15804.0551,0.0000,15804.0551,210.1056,0.0000,50589.6449,50589.6449,4.4657,4.4585,579.6000,0.0000,579.6000,0.0249,166.0169,0.0000,166.0169,1.2149,0.0000,413.5831,413.5831,4.4585,4.3420,17592.9000,0.0000,17592.9000,1.1638,4243.2864,0.0000,4243.2864,56.8400,0.0000,13349.6136,13349.6136,4.3420,4.2238,12260.4000,0.0000,12260.4000,0.5277,3518.7111,0.0000,3518.7111,25.7707,0.0000,8741.6889,8741.6889,4.2238,6.5711,6.5711,5.3974,-4.2957,-64435.1806,6.5711,6.5723,6.5715,5.3980,-4.2979,-34382.9846,6.5715,6.5727,6.5718,5.3983,-4.2986,-30090.5006,14.2343,1112.2865,123702.3000,-128908.6659
2037,6.5085,5.6170,36938.2000,15829.1000,21109.1000,2.9710,8653.3197,2240.2236,10893.5433,145.0982,18069.3236,28284.8803,10215.5567,5.6170,4.9532,16044.3000,0.0000,16044.3000,0.6645,4512.7010,0.0000,4512.7010,32.4539,0.0000,11531.5990,11531.5990,4.9532,4.1212,69880.9000,0.0000,69880.9000,4.5448,16857.4268,0.0000,16857.4268,221.9615,0.0000,53023.4732,53023.4732,4.1212,4.1169,413.5000,0.0000,413.5000,0.0178,119.0927,0.0000,119.0927,0.8709,0.0000,294.4073,294.4073,4.1169,4.0246,22313.0000,0.0000,22313.0000,1.4836,5415.1757,0.0000,5415.1757,72.4570,0.0000,16897.8243,16897.8243,4.0246,3.9404,10682.4000,0.0000,10682.4000,0.4618,3081.4014,0.0000,3081.4014,22.5560,0.0000,7600.9986,7600.9986,3.9404,6.5079,6.5079,5.2241,-5.0225,-75338.2381,6.5079,6.5090,6.5083,5.2247,-5.0248,-40198.3872,6.5083,6.5094,6.5085,5.2249,-5.0256,-35179.1898,15.2154,1188.9540,140443.2000,-150715.8151
2038,6.3549,5.0264,41971.8000,13810.2000,28161.6000,3.1909,9861.0280,1949.3931,11810.4212,155.8401,15759.5931,32110.7720,16351.1788,5.0264,4.4823,16033.1000,0.0000,16033.1000,0.6756,4551.7421,0.0000,4551.7421,32.9974,0.0000,11481.3579,11481.3579,4.4823,3.8157,83718.7000,0.0000,83718.7000,5.5262,20378.7634,0.0000,20378.7634,269.8905,0.0000,63339.9366,63339.9366,3.8157,3.8123,420.6000,0.0000,420.6000,0.0183,121.7310,0.0000,121.7310,0.8921,0.0000,298.8690,298.8690,3.8123,3.7424,27504.3000,0.0000,27504.3000,1.8424,6712.1870,0.0000,6712.1870,89.9775,0.0000,20792.1130,20792.1130,3.7424,3.7044,5948.3000,0.0000,5948.3000,0.2589,1723.5947,0.0000,1723.5947,12.6424,0.0000,4224.7053,4224.7053,3.7044,6.3543,6.3543,5.0293,-5.8832,-88248.3219,6.3543,6.3554,6.3547,5.0299,-5.8856,-47084.8583,6.3547,6.3558,6.3549,5.0301,-5.8865,-41205.3367,17.2684,1349.3760,161786.6000,-176538.5169
2039,6.2794,4.7565,43455.5000,12491.5000,30964.0000,3.2311,10224.1925,1761.0007,11985.1932,157.8031,14252.5007,33231.3075,18978.8068,4.7565,4.2562,16026.2000,0.0000,16026.2000,0.6833,4569.2773,0.0000,4569.2773,33.3729,0.0000,11456.9227,11456.9227,4.2562,3.7070,80157.3000,0.0000,80157.3000,5.3447,19597.0809,0.0000,19597.0809,261.0263,0.0000,60560.2191,60560.2191,3.7070,3.7032,465.6000,0.0000,465.6000,0.0204,134.9900,0.0000,134.9900,0.9939,0.0000,330.6100,330.6100,3.7032,3.6340,31391.6000,0.0000,31391.6000,2.1167,7676.1068,0.0000,7676.1068,103.3785,0.0000,23715.4932,23715.4932,3.6340,3.6228,1806.0000,0.0000,1806.0000,0.0791,524.2219,0.0000,524.2219,3.8611,0.0000,1281.7781,1281.7781,3.6228,6.2787,6.2787,4.9508,-5.8777,-88165.5057,6.2787,6.2798,6.2791,4.9513,-5.8801,-47040.4449,6.2791,6.2802,6.2794,4.9515,-5.8809,-41166.2090,17.2130,1345.0459,160810.7000,-176372.1595
2040,6.1445,4.3724,47307.3000,11225.8000,36081.5000,3.4154,11158.8664,1578.9902,12737.8566,166.8041,12804.7902,36148.4336,23343.6434,4.3724,3.9387,16031.1000,0.0000,16031.1000,0.6873,4598.6684,0.0000,4598.6684,33.5652,0.0000,11432.4316,11432.4316,3.9387,3.4864,92349.6000,0.0000,92349.6000,6.1877,22717.0674,0.0000,22717.0674,302.1981,0.0000,69632.5326,69632.5326,3.4864,3.4832,471.9000,0.0000,471.9000,0.0207,137.3021,0.0000,137.3021,1.0096,0.0000,334.5979,334.5979,3.4832,3.4316,34646.0000,0.0000,34646.0000,2.3418,8506.0681,0.0000,8506.0681,114.3684,0.0000,26139.9319,26139.9319,3.4316,3.4262,1016.5000,0.0000,1016.5000,0.0446,296.0173,0.0000,296.0173,2.1781,0.0000,720.4827,720.4827,3.4262,6.1439,6.1439,4.7850,-6.6548,-99822.3334,6.1439,6.1449,6.1442,4.7855,-6.6573,-53258.3572,6.1442,6.1453,6.1445,4.7857,-6.6582,-46607.3621,19.0462,1488.2964,180596.6000,-199688.0527
2041,6.0438,4.0449,51702.1000,10009.8000,41692.3000,3.6405,12218.7791,1405.5947,13624.3738,177.7972,11415.3947,39483.3209,28067.9262,4.0449,3.6732,16026.4000,0.0000,16026.4000,0.6925,4621.4133,0.0000,4621.4133,33.8188,0.0000,11404.9867,11404.9867,3.6732,3.3396,92300.1000,0.0000,92300.1000,6.2271,22822.3248,0.0000,22822.3248,304.1206,0.0000,69477.7752,69477.7752,3.3396,3.3366,472.5000,0.0000,472.5000,0.0208,137.8016,0.0000,137.8016,1.0156,0.0000,334.6984,334.6984,3.3366,3.2941,37934.6000,0.0000,37934.6000,2.5765,9338.5150,0.0000,9338.5150,125.8311,0.0000,28596.0850,28596.0850,3.2941,3.2920,425.1000,0.0000,425.1000,0.0187,124.0686,0.0000,124.0686,0.9148,0.0000,301.0314,301.0314,3.2920,6.0432,6.0432,4.6676,-6.9909,-104862.9317,6.0432,6.0442,6.0436,4.6681,-6.9934,-55947.1004,6.0436,6.0446,6.0438,4.6683,-6.9943,-48960.1027,19.7641,1544.3956,188851.0000,-209770.1348
2042,5.8846,3.6959,56172.0000,8903.3000,47268.7000,3.8743,13315.3066,1246.9392,14562.2458,189.2165,10150.2392,42856.6934,32706.4542,3.6959,3.3754,16009.3000,0.0000,16009.3000,0.6964,4642.3564,0.0000,4642.3564,34.0115,0.0000,11366.9436,11366.9436,3.3754,3.1268,105343.7000,0.0000,105343.7000,7.1483,26199.1868,0.0000,26199.1868,349.1114,0.0000,79144.5132,79144.5132,3.1268,3.1242,465.8000,0.0000,465.8000,0.0206,136.3144,0.0000,136.3144,1.0043,0.0000,329.4856,329.4856,3.1242,3.0954,40486.9000,0.0000,40486.9000,2.7587,10005.7804,0.0000,10005.7804,134.7319,0.0000,30481.1196,30481.1196,3.0954,3.0935,425.1000,0.0000,425.1000,0.0188,124.4668,0.0000,124.4668,0.9174,0.0000,300.6332,300.6332,3.0935,5.8840,5.8840,4.4888,-7.8124,-117186.6711,5.8840,5.8850,5.8844,4.4893,-7.8151,-62520.8960,5.8844,5.8853,5.8846,4.4894,-7.8161,-54712.7213,21.7757,1701.5834,209999.5000,-234420.2884
2043,5.8335,4.3674,45117.5000,13324.9000,31792.6000,3.3994,10705.2715,1864.6402,12569.9116,166.0219,15189.5402,34412.2285,19222.6884,4.3674,3.8891,16023.9000,0.0000,16023.9000,0.7021,4596.9691,0.0000,4596.9691,34.2909,0.0000,11426.9309,11426.9309,3.8891,3.2912,101164.2000,0.0000,101164.2000,6.9096,24909.2960,0.0000,24909.2960,337.4538,0.0000,76254.9040,76254.9040,3.2912,3.2880,473.3000,0.0000,473.3000,0.0210,138.1427,0.0000,138.1427,1.0251,0.0000,335.1573,335.1573,3.2880,3.2155,41743.9000,0.0000,41743.9000,2.8578,10285.4326,0.0000,10285.4326,139.5694,0.0000,31458.4674,31458.4674,3.2155,3.2104,1016.2000,0.0000,1016.2000,0.0451,296.9615,0.0000,296.9615,2.2025,0.0000,719.2385,719.2385,3.2104,5.8329,5.8329,4.5217,-7.0478,-105716.7762,5.8329,5.8339,5.8333,4.5222,-7.0504,-56403.4224,5.8333,5.8343,5.8335,4.5223,-7.0513,-49359.3306,20.9025,1633.3528,192214.1000,-211479.5293
2044,5.7387,4.7999,41058.7000,16937.8000,24120.9000,3.3127,9759.7961,2366.5594,12126.3555,161.7869,19304.3594,31298.9039,11994.5445,4.7999,4.2159,16029.3000,0.0000,16029.3000,0.6927,4567.0125,0.0000,4567.0125,33.8284,0.0000,11462.2875,11462.2875,4.2159,3.2961,112461.4000,0.0000,112461.4000,7.5954,27516.3290,0.0000,27516.3290,370.9495,0.0000,84945.0710,84945.0710,3.2961,3.2919,622.0000,0.0000,622.0000,0.0275,181.5295,0.0000,181.5295,1.3425,0.0000,440.4705,440.4705,3.2919,3.2003,42441.0000,0.0000,42441.0000,2.8950,10456.4429,0.0000,10456.4429,141.3864,0.0000,31984.5571,31984.5571,3.2003,3.1724,5548.2000,0.0000,5548.2000,0.2456,1621.7343,0.0000,1621.7343,11.9941,0.0000,3926.4657,3926.4657,3.1724,5.7381,5.7381,4.4553,-7.3076,-109614.6384,5.7381,5.7391,5.7385,4.4558,-7.3104,-58483.1907,5.7385,5.7394,5.7387,4.4559,-7.3114,-51179.4799,22.1533,1731.0907,201222.8000,-219277.3089
2045,5.5884,8.8836,24109.0000,65865.1000,-41756.1000,4.4599,5747.2118,9180.4166,14927.6284,217.8137,75045.5166,18361.7882,-56683.7284,8.8836,7.8645,16015.3000,0.0000,16015.3000,0.6860,4283.7069,0.0000,4283.7069,33.5026,0.0000,11731.5931,11731.5931,7.8645,5.3800,69658.4000,0.0000,69658.4000,4.6714,15914.9840,0.0000,15914.9840,228.1439,0.0000,53743.4160,53743.4160,5.3800,5.3695,583.7000,0.0000,583.7000,0.0258,164.7879,0.0000,164.7879,1.2597,0.0000,418.9121,418.9121,5.3695,4.7621,42187.9000,0.0000,42187.9000,2.8775,10010.0990,0.0000,10010.0990,140.5311,0.0000,32177.8010,32177.8010,4.7621,4.5548,18750.1000,0.0000,18750.1000,0.8302,5345.4227,0.0000,5345.4227,40.5472,0.0000,13404.6773,13404.6773,4.5548,5.5878,5.5878,5.0713,-2.6997,-40495.4588,5.5878,5.5889,5.5882,5.0718,-2.7025,-21619.6203,5.5882,5.5892,5.5884,5.0720,-2.7031,-18921.9134,20.3262,1588.3157,105439.3000,-81036.9925
2046,5.5299,11.0321,9492.0000,106085.7000,-96593.7000,5.3543,2265.2732,14772.5840,17037.8572,261.4978,120858.2840,7226.7268,-113631.5572,11.0321,9.3198,27234.0000,0.0000,27234.0000,1.0796,7056.6444,0.0000,7056.6444,52.7241,0.0000,20177.3556,20177.3556,9.3198,7.1964,45376.1000,0.0000,45376.1000,2.8198,10100.4181,0.0000,10100.4181,137.7131,0.0000,35275.6819,35275.6819,7.1964,7.1629,1214.1000,0.0000,1214.1000,0.0514,333.1937,0.0000,333.1937,2.5105,0.0000,880.9063,880.9063,7.1629,6.1947,37340.5000,0.0000,37340.5000,2.4349,8584.1821,0.0000,8584.1821,118.9181,0.0000,28756.3179,28756.3179,6.1947,5.8548,19932.3000,0.0000,19932.3000,0.8544,5555.7832,0.0000,5555.7832,41.7286,0.0000,14376.5168,14376.5168,5.8548,5.5293,5.5293,5.6920,0.7907,11859.9801,5.5293,5.5304,5.5297,5.6926,0.7879,6303.4561,5.5297,5.5306,5.5299,5.6927,0.7874,5511.5851,18.8917,1476.2211,34503.3000,23675.0213
2047,5.4810,11.3369,6929.3000,119790.1000,-112860.8000,5.8082,1655.2244,16667.9464,18323.1707,283.6617,136458.0464,5274.0756,-131183.9707,11.3369,9.4100,33234.6000,0.0000,33234.6000,1.2695,8573.5441,0.0000,8573.5441,62.0015,0.0000,24661.0559,24661.0559,9.4100,8.6998,14246.8000,4294.2000,9952.6000,1.0842,3166.2097,665.5867,3831.7965,52.9518,4959.7867,11080.5903,6120.8035,8.6998,8.6194,2085.8000,0.0000,2085.8000,0.0853,559.4481,0.0000,559.4481,4.1644,0.0000,1526.3519,1526.3519,8.6194,7.3705,32532.6000,0.0000,32532.6000,2.0438,7294.2448,0.0000,7294.2448,99.8142,0.0000,25238.3552,25238.3552,7.3705,6.9131,19144.2000,0.0000,19144.2000,0.7977,5239.8175,0.0000,5239.8175,38.9587,0.0000,13904.3825,13904.3825,6.9131,5.4804,5.4804,6.1967,3.0638,45956.7468,5.4804,5.4816,5.4808,6.1973,3.0612,24489.5595,5.4808,5.4818,5.4810,6.1975,3.0607,21424.7694,16.6330,1299.7255,-15911.0000,91871.0756
2048,5.5233,11.5948,5291.8000,132740.8000,-127449.0000,6.2856,1263.0509,18482.3978,19745.4487,306.9779,151223.1978,4028.7491,-147194.4487,11.5948,9.5515,37788.9000,0.0000,37788.9000,1.4362,9712.2620,0.0000,9712.2620,70.1417,0.0000,28076.6380,28076.6380,9.5515,9.3095,5750.6000,5791.7000,-41.1000,0.6490,1274.8398,898.9125,2173.7523,31.6958,6690.6125,4475.7602,-2214.8523,9.3095,9.2199,2250.5000,0.0000,2250.5000,0.0895,598.1230,0.0000,598.1230,4.3712,0.0000,1652.3770,1652.3770,9.2199,8.0626,27738.0000,0.0000,27738.0000,1.6922,6156.6578,0.0000,6156.6578,82.6437,0.0000,21581.3422,21581.3422,8.0626,7.6139,16779.6000,0.0000,16779.6000,0.6837,4544.2555,0.0000,4544.2555,33.3927,0.0000,12235.3445,12235.3445,7.6139,5.5226,5.5226,6.5682,4.3703,65553.7524,5.5226,5.5239,5.5230,6.5689,4.3676,34941.1579,5.5230,5.5241,5.5233,6.5690,4.3671,30569.7222,16.2543,1270.1352,-42933.1000,131064.6324
2049,5.6247,11.8571,3893.8000,144681.8000,-140788.0000,6.7348,927.5807,20177.8081,21105.3889,328.9166,164859.6081,2966.2193,-161893.3889,11.8571,9.6174,44624.1000,0.0000,44624.1000,1.6888,11425.9440,0.0000,11425.9440,82.4775,0.0000,33198.1560,33198.1560,9.6174,9.6044,2437.3000,10611.0000,-8173.7000,0.7008,539.6969,1647.9551,2187.6520,34.2280,12258.9551,1897.6031,-10361.3520,9.6044,9.5182,2313.8000,0.0000,2313.8000,0.0910,612.2490,0.0000,612.2490,4.4458,0.0000,1701.5510,1701.5510,9.5182,8.5682,23302.4000,0.0000,23302.4000,1.4048,5146.4495,0.0000,5146.4495,68.6098,0.0000,18155.9505,18155.9505,8.5682,8.1555,15203.3000,0.0000,15203.3000,0.6116,4085.9028,0.0000,4085.9028,29.8719,0.0000,11117.3972,11117.3972,8.1555,5.6240,5.6240,6.8898,5.4835,82252.9511,5.6240,5.6252,5.6244,6.8904,5.4808,43846.7075,5.6244,5.6255,5.6247,6.8905,5.4803,38361.8682,16.8479,1316.5194,-63518.1000,164461.5268
2050,5.7231,12.0784,2670.7000,155583.7000,-152913.0000,7.1507,635.0236,21732.7325,22367.7561,349.2272,177316.4325,2035.6764,-175280.7561,12.0784,9.8353,46896.9000,0.0000,46896.9000,1.7672,11970.0157,0.0000,11970.0157,86.3072,0.0000,34926.8843,34926.8843,9.8353,9.9043,1250.5000,14802.8000,-13552.3000,0.8486,275.8491,2303.9198,2579.7688,41.4434,17106.7198,974.6509,-16132.0688,9.9043,9.8072,2736.9000,0.0000,2736.9000,0.1071,720.9886,0.0000,720.9886,5.2317,0.0000,2015.9114,2015.9114,9.8072,8.9978,20248.5000,0.0000,20248.5000,1.2136,4450.5907,0.0000,4450.5907,59.2710,0.0000,15797.9093,15797.9093,8.9978,8.6623,12247.6000,0.0000,12247.6000,0.4882,3270.3214,0.0000,3270.3214,23.8451,0.0000,8977.2786,8977.2786,8.6623,5.7224,5.7224,7.1923,6.5628,98441.9085,5.7224,5.7236,5.7228,7.1929,6.5600,52480.3374,5.7228,5.7239,5.7231,7.1931,6.5595,45916.2071,17.3632,1356.7814,-84335.4000,196838.4530
2051,5.7829,12.2428,1472.3000,163784.9000,-162312.6000,7.4476,349.6770,22900.5584,23250.2354,363.7276,186685.4584,1122.6230,-185562.8354,12.2428,10.2968,40637.2000,0.0000,40637.2000,1.5258,10348.0593,0.0000,10348.0593,74.5188,0.0000,30289.1407,30289.1407,10.2968,10.3437,1135.9000,16067.4000,-14931.5000,0.9080,248.5734,2512.6304,2761.2038,44.3472,18580.0304,887.3266,-17692.7038,10.3437,10.2243,3280.0000,0.0000,3280.0000,0.1277,858.4769,0.0000,858.4769,6.2374,0.0000,2421.5231,2421.5231,10.2243,9.4566,18408.9000,0.0000,18408.9000,1.0972,4018.5461,0.0000,4018.5461,53.5838,0.0000,14390.3539,14390.3539,9.4566,9.1492,10671.3000,0.0000,10671.3000,0.4222,2829.9307,0.0000,2829.9307,20.6174,0.0000,7841.3693,7841.3693,9.1492,5.7822,5.7822,7.4657,7.4858,112287.3729,5.7822,5.7834,5.7826,7.4663,7.4831,59864.6946,5.7826,5.7837,5.7829,7.4664,7.4825,52377.5350,17.2927,1351.2772,-104246.7000,224529.6024
