Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2052,5.9460,12.4933,431.6000,177380.5000,-176948.9000,7.9958,102.1897,24867.8423,24970.0320,390.5029,202248.3423,329.4103,-201918.9320,12.4933,10.4131,46900.8000,0.0000,46900.8000,1.7563,11900.7450,0.0000,11900.7450,85.7766,0.0000,35000.0550,35000.0550,10.4131,10.5649,8.3000,26455.7000,-26447.4000,1.3858,1.8127,4142.2731,4144.0858,67.6803,30597.9731,6.4873,-30591.4858,10.5649,10.4634,3125.3000,0.0000,3125.3000,0.1208,815.3378,0.0000,815.3378,5.8986,0.0000,2309.9622,2309.9622,10.4634,9.9275,13900.2000,0.0000,13900.2000,0.8218,3022.4826,0.0000,3022.4826,40.1350,0.0000,10877.7174,10877.7174,9.9275,9.6660,9489.0000,0.0000,9489.0000,0.3724,2498.8548,0.0000,2498.8548,18.1856,0.0000,6990.1452,6990.1452,9.6660,5.9453,5.9453,7.8057,8.9354,134031.2790,5.9453,5.9465,5.9457,7.8062,8.9325,71460.3960,5.9457,5.9467,5.9460,7.8064,8.9320,62523.8017,18.6793,1459.6294,-129981.0000,268015.4766
2053,6.0797,12.6559,0.0000,194572.9000,-194572.9000,8.7489,0.0000,27338.5747,27338.5747,427.2826,221911.4747,0.0000,-221911.4747,12.6559,10.8012,44624.8000,0.0000,44624.8000,1.6644,11297.2717,0.0000,11297.2717,81.2865,0.0000,33327.5283,33327.5283,10.8012,10.9314,0.0000,30907.1000,-30907.1000,1.6190,0.0000,4859.7752,4859.7752,79.0688,35766.8752,0.0000,-35766.8752,10.9314,10.8677,2060.6000,0.0000,2060.6000,0.0793,534.7081,0.0000,534.7081,3.8745,0.0000,1525.8919,1525.8919,10.8677,10.5122,9375.0000,63.8000,9311.2000,0.5552,2025.1753,10.3791,2035.5544,27.1156,74.1791,7349.8247,7275.6456,10.5122,10.2822,8306.8000,0.0000,8306.8000,0.3233,2168.7767,0.0000,2168.7767,15.7902,0.0000,6138.0233,6138.0233,10.2822,6.0791,6.0791,8.1806,10.5295,157942.8783,6.0791,6.0802,6.0795,8.1812,10.5266,84212.8931,6.0795,6.0805,6.0797,8.1813,10.5261,73682.4197,19.4852,1522.6037,-161176.6000,315838.1911
2054,6.3088,12.8834,0.0000,213903.5000,-213903.5000,9.6250,0.0000,30170.2002,30170.2002,470.0672,244073.7002,0.0000,-244073.7002,12.8834,11.2489,42342.9000,0.0000,42342.9000,1.5752,10685.3696,0.0000,10685.3696,76.9300,0.0000,31657.5304,31657.5304,11.2489,11.3545,0.0000,35448.7000,-35448.7000,1.8592,0.0000,5602.3711,5602.3711,90.8000,41051.0711,0.0000,-41051.0711,11.3545,11.2970,1984.9000,0.0000,1984.9000,0.0759,511.9157,0.0000,511.9157,3.7092,0.0000,1472.9843,1472.9843,11.2970,11.0677,6331.5000,231.2000,6100.3000,0.3824,1358.3118,37.7486,1396.0604,18.6760,268.9486,4973.1882,4704.2396,11.0677,10.8143,9489.0000,0.0000,9489.0000,0.3657,2457.4411,0.0000,2457.4411,17.8579,0.0000,7031.5589,7031.5589,10.8143,6.3082,6.3082,8.5612,12.0647,180970.6253,6.3082,6.3093,6.3085,8.5618,12.0617,96493.7768,6.3085,6.3095,6.3088,8.5619,12.0612,84428.2903,20.8250,1627.2967,-189435.1000,361892.6923
2055,6.5152,13.0846,0.0000,222143.0000,-222143.0000,10.0080,0.0000,31442.5128,31442.5128,488.7725,253585.5128,0.0000,-253585.5128,13.0846,11.7122,36083.7000,0.0000,36083.7000,1.3375,9080.2339,0.0000,9080.2339,65.3219,0.0000,27003.4661,27003.4661,11.7122,11.7907,0.0000,42617.1000,-42617.1000,2.2385,0.0000,6772.5219,6772.5219,109.3232,49389.6219,0.0000,-49389.6219,11.7907,11.7177,2573.5000,0.0000,2573.5000,0.0978,659.5678,0.0000,659.5678,4.7754,0.0000,1913.9322,1913.9322,11.7177,11.5542,4564.9000,233.1000,4331.8000,0.2772,972.7794,38.2022,1010.9816,13.5372,271.3022,3592.1206,3320.8184,11.5542,11.2617,11065.4000,0.0000,11065.4000,0.4224,2845.6200,0.0000,2845.6200,20.6310,0.0000,8219.7800,8219.7800,11.2617,6.5146,6.5146,8.8882,13.1659,197488.8839,6.5146,6.5157,6.5150,8.8887,13.1629,105303.5699,6.5150,6.5159,6.5152,8.8888,13.1624,92136.8800,21.5720,1685.6669,-210705.7000,394929.3337
2056,6.5885,13.1516,0.0000,233756.4000,-233756.4000,10.5429,0.0000,33127.9246,33127.9246,514.8968,266884.3246,0.0000,-266884.3246,13.1516,12.2630,23552.0000,0.0000,23552.0000,0.8702,5921.1699,0.0000,5921.1699,42.5008,0.0000,17630.8301,17630.8301,12.2630,12.2615,0.0000,32039.1000,-32039.1000,1.6855,0.0000,5126.5874,5126.5874,82.3187,37165.6874,0.0000,-37165.6874,12.2615,12.2119,1623.7000,0.0000,1623.7000,0.0613,413.3571,0.0000,413.3571,2.9914,0.0000,1210.3429,1210.3429,12.2119,12.0420,4358.0000,0.0000,4358.0000,0.2504,921.4891,0.0000,921.4891,12.2310,0.0000,3436.5109,3436.5109,12.0420,11.6294,14612.2000,0.0000,14612.2000,0.5534,3731.5645,0.0000,3731.5645,27.0254,0.0000,10880.6355,10880.6355,11.6294,6.5879,6.5879,9.1086,13.5762,203643.4259,6.5879,6.5889,6.5883,9.1092,13.5734,108587.0197,6.5883,6.5891,6.5885,9.1093,13.5728,95009.8516,20.9455,1636.7136,-221649.6000,407240.2972
2057,6.1590,12.7118,16.6000,127701.7000,-127685.1000,5.7629,3.9145,17966.5238,17970.4384,281.4503,145668.2238,12.6855,-145655.5384,12.7118,11.4259,19392.2000,0.0000,19392.2000,0.7158,4905.4921,0.0000,4905.4921,34.9574,0.0000,14486.7079,14486.7079,11.4259,11.4169,145.5000,681.5000,-536.0000,0.0442,31.2353,107.9295,139.1648,2.1598,789.4295,114.2647,-675.1648,11.4169,11.3382,1344.5000,0.0000,1344.5000,0.0503,346.4412,0.0000,346.4412,2.4582,0.0000,998.0588,998.0588,11.3382,10.9370,5595.3000,0.0000,5595.3000,0.3186,1199.5806,0.0000,1199.5806,15.5593,0.0000,4395.7194,4395.7194,10.9370,10.1008,17173.7000,0.0000,17173.7000,0.6452,4456.0596,0.0000,4456.0596,31.5109,0.0000,12717.6404,12717.6404,10.1008,6.1583,6.1583,8.1295,5.7305,85957.4674,6.1583,6.1595,6.1587,8.1301,5.7287,45829.9246,6.1587,6.1599,6.1590,8.1303,5.7281,40096.6172,11.3055,883.4303,-84715.4000,171884.0092
2058,6.0686,12.6236,124.3000,121886.4000,-121762.1000,5.4945,29.3621,17122.5677,17151.9298,268.3413,139008.9677,94.9379,-138914.0298,12.6236,11.2785,19388.8000,0.0000,19388.8000,0.7206,4910.7291,0.0000,4910.7291,35.1949,0.0000,14478.0709,14478.0709,11.2785,11.1497,1622.8000,0.0000,1622.8000,0.0941,349.2384,0.0000,349.2384,4.5935,0.0000,1273.5616,1273.5616,11.1497,11.0888,1016.2000,0.0000,1016.2000,0.0386,262.8605,0.0000,262.8605,1.8837,0.0000,753.3395,753.3395,11.0888,10.5232,7859.4000,0.0000,7859.4000,0.4549,1691.7350,0.0000,1691.7350,22.2159,0.0000,6167.6650,6167.6650,10.5232,9.7344,16385.6000,0.0000,16385.6000,0.6269,4277.3342,0.0000,4277.3342,30.6171,0.0000,12108.2658,12108.2658,9.7344,6.0679,6.0679,7.9012,5.2533,78799.5952,6.0679,6.0692,6.0684,7.9018,5.2515,42012.2012,6.0684,6.0696,6.0686,7.9020,5.2509,36756.4524,11.1443,870.8315,-75489.3000,157568.2488
2059,6.3667,12.7113,1242.4000,70525.7000,-69283.3000,3.2500,291.8295,9957.1214,10248.9509,158.7260,80482.8214,950.5705,-79532.2509,12.7113,10.6412,19393.6000,0.0000,19393.6000,0.7218,4905.8799,0.0000,4905.8799,35.2531,0.0000,14487.7201,14487.7201,10.6412,10.1067,5100.5000,0.0000,5100.5000,0.2964,1109.5833,0.0000,1109.5833,14.4781,0.0000,3990.9167,3990.9167,10.1067,10.0213,1115.4000,0.0000,1115.4000,0.0425,292.9550,0.0000,292.9550,2.0768,0.0000,822.4450,822.4450,10.0213,9.1964,9775.4000,0.0000,9775.4000,0.5685,2141.0384,0.0000,2141.0384,27.7625,0.0000,7634.3616,7634.3616,9.1964,8.3812,15006.3000,0.0000,15006.3000,0.5782,3995.0298,0.0000,3995.0298,28.2360,0.0000,11011.2702,11011.2702,8.3812,6.3660,6.3660,7.3736,2.1209,31813.8562,6.3660,6.3673,6.3664,7.3742,2.1195,16956.3114,6.3664,6.3678,6.3667,7.3745,2.1190,14833.0497,8.1862,639.6779,-18892.1000,63603.2173
2060,6.2193,12.4581,1707.7000,67843.8000,-66136.1000,3.1623,402.2430,9554.6920,9956.9350,154.4401,77398.4920,1305.4570,-76093.0350,12.4581,10.6322,16416.9000,0.0000,16416.9000,0.6102,4167.7458,0.0000,4167.7458,29.8005,0.0000,12249.1542,12249.1542,10.6322,9.8750,6904.9000,0.0000,6904.9000,0.4062,1502.3530,0.0000,1502.3530,19.8403,0.0000,5402.5470,5402.5470,9.8750,9.8247,642.3000,0.0000,642.3000,0.0249,169.2762,0.0000,169.2762,1.2172,0.0000,473.0238,473.0238,9.8247,8.8810,11114.7000,0.0000,11114.7000,0.6597,2442.2880,0.0000,2442.2880,32.2182,0.0000,8672.4120,8672.4120,8.8810,8.2118,12247.6000,0.0000,12247.6000,0.4828,3276.0678,0.0000,3276.0678,23.5799,0.0000,8971.5322,8971.5322,8.2118,6.2186,6.2186,7.2152,2.0551,30826.1148,6.2186,6.2199,6.2190,7.2159,2.0537,16429.5571,6.2190,6.2204,6.2193,7.2161,2.0532,14372.4702,8.0192,626.6309,-18809.7000,61628.1421
2061,6.7345,12.5223,3434.4000,53763.5000,-50329.1000,2.6325,801.1473,7638.6121,8439.7594,128.5680,61402.1121,2633.2527,-58768.8594,12.5223,10.5173,16029.2000,0.0000,16029.2000,0.5982,4065.6260,0.0000,4065.6260,29.2145,0.0000,11963.5740,11963.5740,10.5173,8.1155,27676.2000,0.0000,27676.2000,1.6286,6033.5760,0.0000,6033.5760,79.5378,0.0000,21642.6240,21642.6240,8.1155,8.0925,464.9000,0.0000,464.9000,0.0181,125.8029,0.0000,125.8029,0.8845,0.0000,339.0971,339.0971,8.0925,7.4271,13485.5000,0.0000,13485.5000,0.8035,3050.8713,0.0000,3050.8713,39.2397,0.0000,10434.6287,10434.6287,7.4271,7.0510,10671.3000,0.0000,10671.3000,0.4230,2918.2213,0.0000,2918.2213,20.6603,0.0000,7753.0787,7753.0787,7.0510,6.7338,6.7338,6.8924,0.3735,5601.8295,6.7338,6.7350,6.7342,6.8930,0.3719,2975.5089,6.7342,6.7355,6.7345,6.8933,0.3714,2599.6129,9.1559,715.4514,17998.0000,11176.9513
2062,6.8136,12.2167,4614.2000,46672.3000,-42058.1000,2.3884,1074.7641,6640.2472,7715.0113,116.6451,53312.5472,3539.4359,-49773.1113,12.2167,10.1270,16011.0000,0.0000,16011.0000,0.5969,4078.6306,0.0000,4078.6306,29.1514,0.0000,11932.3694,11932.3694,10.1270,7.3600,35699.2000,0.0000,35699.2000,2.1054,7835.1358,0.0000,7835.1358,102.8219,0.0000,27864.0642,27864.0642,7.3600,7.3405,475.9000,0.0000,475.9000,0.0191,130.2760,0.0000,130.2760,0.9342,0.0000,345.6240,345.6240,7.3405,6.7218,16323.4000,0.0000,16323.4000,1.0064,3741.0260,0.0000,3741.0260,49.1487,0.0000,12582.3740,12582.3740,6.7218,6.5499,5942.3000,0.0000,5942.3000,0.2419,1642.7896,0.0000,1642.7896,11.8132,0.0000,4299.5104,4299.5104,6.5499,6.8129,6.8129,6.6814,-0.3225,-4837.5551,6.8129,6.8142,6.8133,6.6820,-0.3241,-2592.4463,6.8133,6.8146,6.8136,6.6822,-0.3246,-2272.3933,9.5370,745.2347,32393.7000,-9702.3948
2063,6.8192,11.7599,6040.5000,41321.3000,-35280.8000,2.2337,1406.8393,5879.5083,7286.3476,109.0917,47200.8083,4633.6607,-42567.1476,11.7599,9.6501,16018.4000,0.0000,16018.4000,0.6001,4107.1987,0.0000,4107.1987,29.3083,0.0000,11911.2013,11911.2013,9.6501,6.9431,37153.1000,0.0000,37153.1000,2.2077,8222.1888,0.0000,8222.1888,107.8202,0.0000,28930.9112,28930.9112,6.9431,6.9252,469.4000,0.0000,469.4000,0.0191,129.3251,0.0000,129.3251,0.9343,0.0000,340.0749,340.0749,6.9252,6.2952,19146.9000,0.0000,19146.9000,1.1985,4419.9234,0.0000,4419.9234,58.5328,0.0000,14726.9766,14726.9766,6.2952,6.2479,1804.4000,0.0000,1804.4000,0.0744,502.1571,0.0000,502.1571,3.6350,0.0000,1302.2429,1302.2429,6.2479,6.8184,6.8184,6.5332,-0.6969,-10452.8562,6.8184,6.8197,6.8189,6.5338,-0.6984,-5587.2234,6.8189,6.8202,6.8192,6.5340,-0.6990,-4892.7257,9.5004,742.3735,39311.4000,-20932.8054
2064,6.8861,11.1967,8095.3000,36769.2000,-28673.9000,2.1529,1883.0408,5237.9297,7120.9705,105.1457,42007.1297,6212.2592,-35794.8705,11.1967,9.1590,16015.2000,0.0000,16015.2000,0.6045,4139.8318,0.0000,4139.8318,29.5205,0.0000,11875.3682,11875.3682,9.1590,6.3779,45473.2000,0.0000,45473.2000,2.7273,10150.8241,0.0000,10150.8241,133.1971,0.0000,35322.3759,35322.3759,6.3779,6.3637,468.5000,0.0000,468.5000,0.0192,130.2138,0.0000,130.2138,0.9399,0.0000,338.2862,338.2862,6.3637,5.8400,21619.4000,0.0000,21619.4000,1.3648,5040.0461,0.0000,5040.0461,66.6546,0.0000,16579.3539,16579.3539,5.8400,5.8188,1015.6000,0.0000,1015.6000,0.0422,284.6553,0.0000,284.6553,2.0627,0.0000,730.9447,730.9447,5.8188,6.8854,6.8854,6.3521,-1.4216,-21323.2562,6.8854,6.8866,6.8858,6.3527,-1.4232,-11385.5688,6.8858,6.8871,6.8861,6.3529,-1.4238,-9966.5697,10.3665,810.0493,55918.0000,-42675.3946
2065,6.8866,10.5298,10203.5000,32571.7000,-22368.2000,2.0910,2373.4041,4640.0206,7013.4247,102.1205,37211.7206,7830.0959,-29381.6247,10.5298,8.5928,16004.6000,0.0000,16004.6000,0.6097,4177.4779,0.0000,4177.4779,29.7760,0.0000,11827.1221,11827.1221,8.5928,6.0505,46257.5000,0.0000,46257.5000,2.8012,10430.5275,0.0000,10430.5275,136.8079,0.0000,35826.9725,35826.9725,6.0505,6.0374,472.5000,0.0000,472.5000,0.0196,131.9981,0.0000,131.9981,0.9582,0.0000,340.5019,340.5019,6.0374,5.5485,23693.8000,0.0000,23693.8000,1.5132,5555.5532,0.0000,5555.5532,73.9015,0.0000,18138.2468,18138.2468,5.5485,5.5406,424.9000,0.0000,424.9000,0.0178,119.6384,0.0000,119.6384,0.8707,0.0000,305.2616,305.2616,5.5406,6.8859,6.8859,6.2132,-1.8298,-27446.5288,6.8859,6.8871,6.8863,6.2139,-1.8315,-14651.6272,6.8863,6.8876,6.8866,6.2141,-1.8321,-12824.4204,10.5788,826.6431,64485.1000,-54922.5764
2066,6.8934,9.8298,12468.3000,28756.0000,-16287.7000,2.0559,2899.8431,4096.9407,6996.7838,100.4084,32852.9407,9568.4569,-23284.4838,9.8298,8.0275,15994.0000,0.0000,15994.0000,0.6161,4217.9955,0.0000,4217.9955,30.0911,0.0000,11776.0045,11776.0045,8.0275,5.6040,53938.5000,0.0000,53938.5000,3.3033,12287.0286,0.0000,12287.0286,161.3256,0.0000,41651.4714,41651.4714,5.6040,5.5936,465.2000,0.0000,465.2000,0.0194,130.8714,0.0000,130.8714,0.9493,0.0000,334.3286,334.3286,5.5936,5.2130,24970.3000,0.0000,24970.3000,1.6056,5901.1708,0.0000,5901.1708,78.4138,0.0000,19069.1292,19069.1292,5.2130,5.2065,424.8000,0.0000,424.8000,0.0179,120.2440,0.0000,120.2440,0.8755,0.0000,304.5560,304.5560,5.2065,6.8927,6.8927,6.0496,-2.4773,-37159.4643,6.8927,6.8939,6.8931,6.0502,-2.4791,-19832.7609,6.8931,6.8944,6.8934,6.0505,-2.4797,-17358.2324,11.4274,892.9529,79505.1000,-74350.4576
2067,6.5830,11.0204,8917.4000,43695.3000,-34777.9000,2.5157,2086.1061,6191.9111,8278.0173,122.8610,49887.2111,6831.2939,-43055.9173,11.0204,9.1812,16014.8000,0.0000,16014.8000,0.6244,4150.3296,0.0000,4150.3296,30.4936,0.0000,11864.4704,11864.4704,9.1812,6.2570,51448.8000,0.0000,51448.8000,3.1867,11480.2229,0.0000,11480.2229,155.6312,0.0000,39968.5771,39968.5771,6.2570,6.2441,473.3000,0.0000,473.3000,0.0200,131.7959,0.0000,131.7959,0.9743,0.0000,341.5041,341.5041,6.2441,5.6888,24988.7000,0.0000,24988.7000,1.6218,5837.8150,0.0000,5837.8150,79.2057,0.0000,19150.8850,19150.8850,5.6888,5.6698,1015.3000,0.0000,1015.3000,0.0431,285.2470,0.0000,285.2470,2.1064,0.0000,730.0530,730.0530,5.6698,6.5823,6.5823,6.1261,-1.4098,-21147.2828,6.5823,6.5835,6.5827,6.1267,-1.4117,-11293.8118,6.5827,6.5839,6.5830,6.1269,-1.4124,-9886.4552,12.0174,939.0531,59163.0000,-42327.5497
2068,6.5035,11.1951,9136.5000,52587.8000,-43451.3000,2.9308,2140.5622,7441.8847,9582.4469,143.1336,60029.6847,6995.9378,-53033.7469,11.1951,9.5365,16013.8000,0.0000,16013.8000,0.6118,4139.5657,0.0000,4139.5657,29.8808,0.0000,11874.2343,11874.2343,9.5365,6.4071,57490.9000,0.0000,57490.9000,3.4800,12748.4028,0.0000,12748.4028,169.9565,0.0000,44742.4972,44742.4972,6.4071,6.3909,621.3000,0.0000,621.3000,0.0259,172.6044,0.0000,172.6044,1.2628,0.0000,448.6956,448.6956,6.3909,5.8445,24565.8000,0.0000,24565.8000,1.5728,5724.1895,0.0000,5724.1895,76.8120,0.0000,18841.6105,18841.6105,5.8445,5.7446,5542.4000,0.0000,5542.4000,0.2332,1553.3305,0.0000,1553.3305,11.3906,0.0000,3989.0695,3989.0695,5.7446,6.5028,6.5028,6.1237,-1.2948,-19421.9830,6.5028,6.5040,6.5032,6.1243,-1.2969,-10374.9566,6.5032,6.5044,6.5035,6.1245,-1.2975,-9082.7748,13.2817,1037.8470,60782.9000,-38879.7144
2069,5.9925,12.0116,4636.9000,108569.6000,-103932.7000,5.1801,1096.9064,15232.6061,16329.5125,252.9896,123802.2061,3539.9936,-120262.2125,12.0116,10.8609,15994.3000,0.0000,15994.3000,0.6093,4086.2913,0.0000,4086.2913,29.7576,0.0000,11908.0087,11908.0087,10.8609,8.7839,32854.8000,0.0000,32854.8000,1.9749,7120.6608,0.0000,7120.6608,96.4504,0.0000,25734.1392,25734.1392,8.7839,8.7613,583.5000,0.0000,583.5000,0.0242,156.3066,0.0000,156.3066,1.1826,0.0000,427.1934,427.1934,8.7613,7.8073,23644.0000,0.0000,23644.0000,1.5092,5288.5986,0.0000,5288.5986,73.7046,0.0000,18355.4014,18355.4014,7.8073,7.3189,18729.8000,0.0000,18729.8000,0.7858,5092.1972,0.0000,5092.1972,38.3758,0.0000,13637.6028,13637.6028,7.3189,5.9919,5.9919,6.6554,2.5806,38708.8672,5.9919,5.9931,5.9923,6.6560,2.5782,20625.9098,5.9923,5.9934,5.9925,6.6561,2.5777,18043.6706,15.1252,1181.9054,-12126.3000,77378.4476
2070,6.0221,12.3229,2993.4000,143397.1000,-140403.7000,6.6347,707.7232,20128.8287,20836.5519,324.0300,163525.9287,2285.6768,-161240.2519,12.3229,10.8155,27211.1000,0.0000,27211.1000,1.0228,6921.2926,0.0000,6921.2926,49.9526,0.0000,20289.8074,20289.8074,10.8155,9.4933,25196.3000,0.0000,25196.3000,1.4762,5465.0448,0.0000,5465.0448,72.0936,0.0000,19731.2552,19731.2552,9.4933,9.4504,1213.8000,0.0000,1213.8000,0.0482,321.7122,0.0000,321.7122,2.3541,0.0000,892.0878,892.0878,9.4504,8.5546,23323.0000,0.0000,23323.0000,1.4188,5156.8225,0.0000,5156.8225,69.2943,0.0000,18166.1775,18166.1775,8.5546,8.0497,19910.8000,0.0000,19910.8000,0.8048,5352.1482,0.0000,5352.1482,39.3048,0.0000,14558.6518,14558.6518,8.0497,6.0214,6.0214,7.0356,4.4614,66920.5171,6.0214,6.0226,6.0218,7.0362,4.4588,35670.2947,6.0218,6.0229,6.0221,7.0363,4.4582,31207.3869,17.1083,1336.8705,-43548.7000,133798.1987
2071,6.0029,12.4042,1996.6000,154019.0000,-152022.4000,7.0518,472.2236,21612.9755,22085.1991,344.3964,175631.9755,1524.3764,-174107.5991,12.4042,10.6954,33203.4000,0.0000,33203.4000,1.2418,8435.7457,0.0000,8435.7457,60.6472,0.0000,24767.6543,24767.6543,10.6954,10.4146,6187.4000,7507.4000,-1320.0000,0.7566,1344.7872,1179.0679,2523.8551,36.9500,8686.4679,4842.6128,-3843.8551,10.4146,10.3324,2083.4000,0.0000,2083.4000,0.0817,544.7229,0.0000,544.7229,3.9903,0.0000,1538.6771,1538.6771,10.3324,9.2935,23950.4000,0.0000,23950.4000,1.4374,5218.9706,0.0000,5218.9706,70.2001,0.0000,18731.4294,18731.4294,9.2935,8.7566,19123.5000,0.0000,19123.5000,0.7625,5083.7386,0.0000,5083.7386,37.2410,0.0000,14039.7614,14039.7614,8.7566,6.0022,6.0022,7.3794,6.0193,90289.8422,6.0022,6.0034,6.0026,7.3800,6.0167,48133.8463,6.0026,6.0037,6.0029,7.3802,6.0162,42113.1219,16.9976,1328.2199,-74981.7000,180536.8103
2072,6.1031,12.5673,1344.6000,162086.6000,-160742.0000,7.3736,317.4131,22782.9456,23100.3587,360.1152,184869.5456,1027.1869,-183842.3587,12.5673,10.7237,37751.8000,0.0000,37751.8000,1.4101,9569.2371,0.0000,9569.2371,68.8651,0.0000,28182.5629,28182.5629,10.7237,10.6397,2521.5000,7241.8000,-4720.3000,0.5279,547.7662,1137.7084,1685.4746,25.7808,8379.5084,1973.7338,-6405.7746,10.6397,10.5530,2248.1000,0.0000,2248.1000,0.0868,585.8498,0.0000,585.8498,4.2379,0.0000,1662.2502,1662.2502,10.5530,9.5298,23980.2000,0.0000,23980.2000,1.4148,5206.6874,0.0000,5206.6874,69.0956,0.0000,18773.5126,18773.5126,9.5298,9.0595,16761.5000,0.0000,16761.5000,0.6596,4440.1491,0.0000,4440.1491,32.2153,0.0000,12321.3509,12321.3509,9.0595,6.1025,6.1025,7.5810,6.5424,98136.0514,6.1025,6.1037,6.1029,7.5816,6.5398,52318.1713,6.1029,6.1039,6.1031,7.5817,6.5392,45774.1304,17.2091,1344.7439,-84720.7000,196228.3531
2073,6.2018,12.7231,654.3000,171072.1000,-170417.8000,7.7391,154.1693,24085.6218,24239.7911,377.9628,195157.7218,500.1307,-194657.5911,12.7231,10.6809,44580.5000,0.0000,44580.5000,1.6608,11275.3911,0.0000,11275.3911,81.1098,0.0000,33305.1089,33305.1089,10.6809,10.7027,455.2000,6705.2000,-6250.0000,0.3783,98.9590,1052.9112,1151.8701,18.4766,7758.1112,356.2410,-7401.8701,10.7027,10.6183,2311.1000,0.0000,2311.1000,0.0889,601.7129,0.0000,601.7129,4.3400,0.0000,1709.3871,1709.3871,10.6183,9.7113,22089.2000,0.0000,22089.2000,1.2977,4791.0134,0.0000,4791.0134,63.3781,0.0000,17298.1866,17298.1866,9.7113,9.2919,15186.9000,0.0000,15186.9000,0.5952,4012.1916,0.0000,4012.1916,29.0683,0.0000,11174.7084,11174.7084,9.2919,6.2011,6.2011,7.7465,7.0096,105143.7161,6.2011,6.2023,6.2015,7.7471,7.0069,56055.2054,6.2015,6.2026,6.2018,7.7473,7.0063,49043.8672,17.6399,1378.4055,-92500.1000,210242.7887
2074,6.2881,12.8383,265.5000,178550.5000,-178285.0000,8.0558,62.4565,25175.0140,25237.4705,393.4315,203725.5140,203.0435,-203522.4705,12.8383,10.7762,46853.4000,0.0000,46853.4000,1.7411,11831.0944,0.0000,11831.0944,85.0339,0.0000,35022.3056,35022.3056,10.7762,10.8319,0.0000,9122.1000,-9122.1000,0.4782,0.0000,1433.9430,1433.9430,23.3567,10556.0430,0.0000,-10556.0430,10.8319,10.7365,2734.1000,0.0000,2734.1000,0.1050,710.5040,0.0000,710.5040,5.1289,0.0000,2023.5960,2023.5960,10.7365,9.8884,21456.2000,0.0000,21456.2000,1.2589,4644.7949,0.0000,4644.7949,61.4850,0.0000,16811.4051,16811.4051,9.8884,9.5573,12234.5000,0.0000,12234.5000,0.4780,3223.7263,0.0000,3223.7263,23.3434,0.0000,9010.7737,9010.7737,9.5573,6.2874,6.2874,7.9223,7.6409,114613.7996,6.2874,6.2886,6.2878,7.9229,7.6382,61105.4833,6.2878,6.2889,6.2881,7.9231,7.6375,53462.7969,18.1757,1420.2710,-104128.9000,229182.0798
2075,6.3362,12.9028,14.2000,186191.5000,-186177.3000,8.3882,3.3374,26273.7090,26277.0464,409.6670,212465.2090,10.8626,-212454.3464,12.9028,11.1327,40598.5000,0.0000,40598.5000,1.5059,10242.3672,0.0000,10242.3672,73.5474,0.0000,30356.1328,30356.1328,11.1327,11.1781,132.7000,11657.8000,-11525.1000,0.6192,28.6282,1839.9417,1868.5699,30.2387,13497.7417,104.0718,-13393.6699,11.1781,11.0632,3276.8000,0.0000,3276.8000,0.1256,847.2609,0.0000,847.2609,6.1336,0.0000,2429.5391,2429.5391,11.0632,10.2171,21113.2000,0.0000,21113.2000,1.2360,4546.4868,0.0000,4546.4868,60.3656,0.0000,16566.7132,16566.7132,10.2171,9.9235,10659.9000,0.0000,10659.9000,0.4152,2795.2239,0.0000,2795.2239,20.2768,0.0000,7864.6761,7864.6761,9.9235,6.3355,6.3355,8.1295,8.5041,127561.7902,6.3355,6.3367,6.3359,8.1301,8.5014,68010.9016,6.3359,6.3370,6.3362,8.1302,8.5007,59505.1317,18.4352,1440.5502,-122054.0000,255077.8234
2076,6.4809,13.0489,0.0000,193635.8000,-193635.8000,8.7249,0.0000,27391.5071,27391.5071,426.1120,221027.3071,0.0000,-221027.3071,13.0489,11.1168,46857.3000,0.0000,46857.3000,1.7363,11797.2207,0.0000,11797.2207,84.7990,0.0000,35060.0793,35060.0793,11.1168,11.1782,0.0000,12485.8000,-12485.8000,0.6556,0.0000,1970.2658,1970.2658,32.0166,14456.0658,0.0000,-14456.0658,11.1782,11.0763,3122.1000,0.0000,3122.1000,0.1190,807.2609,0.0000,807.2609,5.8104,0.0000,2314.8391,2314.8391,11.0763,10.3030,20602.7000,0.0000,20602.7000,1.1987,4435.6255,0.0000,4435.6255,58.5409,0.0000,16167.0745,16167.0745,10.3030,10.0546,9478.9000,0.0000,9478.9000,0.3671,2482.4041,0.0000,2482.4041,17.9288,0.0000,6996.4959,6996.4959,10.0546,6.4803,6.4803,8.2674,8.8241,132361.1865,6.4803,6.4814,6.4807,8.2680,8.8213,70570.1934,6.4807,6.4817,6.4809,8.2681,8.8206,61744.3337,19.2023,1500.4984,-126060.6000,264675.7136
2077,6.5315,13.0951,0.0000,202798.1000,-202798.1000,9.1449,0.0000,28712.4236,28712.4236,446.6222,231510.5236,0.0000,-231510.5236,13.0951,11.3160,44581.6000,0.0000,44581.6000,1.6482,11217.0344,0.0000,11217.0344,80.4950,0.0000,33364.5656,33364.5656,11.3160,11.3627,0.0000,11350.6000,-11350.6000,0.5959,0.0000,1795.2755,1795.2755,29.1042,13145.8755,0.0000,-13145.8755,11.3627,11.2960,2058.5000,0.0000,2058.5000,0.0784,530.8343,0.0000,530.8343,3.8309,0.0000,1527.6657,1527.6657,11.2960,10.5779,18940.1000,0.0000,18940.1000,1.1017,4063.3293,0.0000,4063.3293,53.8034,0.0000,14876.7707,14876.7707,10.5779,10.3564,8297.9000,0.0000,8297.9000,0.3209,2164.3679,0.0000,2164.3679,15.6720,0.0000,6133.5321,6133.5321,10.3564,6.5309,6.5309,8.4437,9.5097,142646.0102,6.5309,6.5320,6.5313,8.4442,9.5069,76055.5902,6.5313,6.5323,6.5315,8.4443,9.5063,66544.1791,19.3350,1510.8664,-140270.6000,285245.7795
2078,6.6254,13.1885,0.0000,210991.7000,-210991.7000,9.5170,0.0000,29920.7438,29920.7438,464.7937,240912.4438,0.0000,-240912.4438,13.1885,11.5445,42302.0000,0.0000,42302.0000,1.5628,10629.6105,0.0000,10629.6105,76.3236,0.0000,31672.3895,31672.3895,11.5445,11.5865,0.0000,12462.2000,-12462.2000,0.6547,0.0000,1976.4335,1976.4335,31.9758,14438.6335,0.0000,-14438.6335,11.5865,11.5233,1982.9000,0.0000,1982.9000,0.0753,509.6928,0.0000,509.6928,3.6790,0.0000,1473.2072,1473.2072,11.5233,10.8619,17557.7000,0.0000,17557.7000,1.0170,3753.1082,0.0000,3753.1082,49.6694,0.0000,13804.5918,13804.5918,10.8619,10.6099,9478.9000,0.0000,9478.9000,0.3649,2462.1807,0.0000,2462.1807,17.8191,0.0000,7016.7193,7016.7193,10.6099,6.6248,6.6248,8.6173,10.1381,152071.0823,6.6248,6.6259,6.6252,8.6179,10.1353,81082.3279,6.6252,6.6261,6.6254,8.6180,10.1347,70942.6372,19.7875,1546.2254,-152132.4000,304096.0474
2079,6.6980,13.2588,0.0000,214363.2000,-214363.2000,9.6740,0.0000,30437.0254,30437.0254,472.4606,244800.2254,0.0000,-244800.2254,13.2588,11.8493,36048.6000,0.0000,36048.6000,1.3298,9049.3985,0.0000,9049.3985,64.9455,0.0000,26999.2015,26999.2015,11.8493,11.8840,0.0000,15075.9000,-15075.9000,0.7927,0.0000,2399.8178,2399.8178,38.7123,17475.7178,0.0000,-17475.7178,11.8840,11.8010,2570.9000,0.0000,2570.9000,0.0973,658.0220,0.0000,658.0220,4.7524,0.0000,1912.8780,1912.8780,11.8010,11.1540,16852.1000,0.0000,16852.1000,0.9720,3586.4487,0.0000,3586.4487,47.4694,0.0000,13265.6513,13265.6513,11.1540,10.8558,11053.5000,0.0000,11053.5000,0.4234,2859.0309,0.0000,2859.0309,20.6799,0.0000,8194.4691,8194.4691,10.8558,6.6974,6.6974,8.7766,10.6571,159856.8810,6.6974,6.6985,6.6978,8.7771,10.6544,85235.0982,6.6978,6.6987,6.6980,8.7773,10.6538,74576.3993,19.9337,1557.6482,-162914.0000,319668.3784
2080,6.6952,13.2534,0.0000,218525.9000,-218525.9000,9.8657,0.0000,31026.5777,31026.5777,481.8248,249552.4777,0.0000,-249552.4777,13.2534,12.3109,23530.1000,0.0000,23530.1000,0.8671,5907.2831,0.0000,5907.2831,42.3454,0.0000,17622.8169,17622.8169,12.3109,12.3139,0.0000,14894.4000,-14894.4000,0.7840,0.0000,2384.7182,2384.7182,38.2869,17279.1182,0.0000,-17279.1182,12.3139,12.2579,1622.7000,0.0000,1622.7000,0.0611,412.7952,0.0000,412.7952,2.9850,0.0000,1209.9048,1209.9048,12.2579,11.6361,14902.2000,0.0000,14902.2000,0.8550,3148.7685,0.0000,3148.7685,41.7587,0.0000,11753.4315,11753.4315,11.6361,11.2133,14596.4000,0.0000,14596.4000,0.5564,3749.2476,0.0000,3749.2476,27.1754,0.0000,10847.1524,10847.1524,11.2133,6.6946,6.6946,8.9540,11.3192,169788.3658,6.6946,6.6957,6.6950,8.9545,11.3166,90532.5998,6.6950,6.6959,6.6952,8.9546,11.3160,79211.9359,19.4839,1522.5029,-178768.9000,339532.9016
2081,6.5375,13.0091,812.0000,126322.8000,-125510.8000,5.7524,190.1193,17886.7829,18076.9023,280.9394,144209.5829,621.8807,-143587.7023,13.0091,11.7310,19374.4000,0.0000,19374.4000,0.7140,4880.5904,0.0000,4880.5904,34.8697,0.0000,14493.8096,14493.8096,11.7310,11.5096,2979.0000,172.1000,2806.9000,0.1789,636.2743,27.3556,663.6299,8.7361,199.4556,2342.7257,2143.2701,11.5096,11.4346,1342.4000,0.0000,1342.4000,0.0502,345.4382,0.0000,345.4382,2.4523,0.0000,996.9618,996.9618,11.4346,10.4944,14822.8000,0.0000,14822.8000,0.8433,3172.9825,0.0000,3172.9825,41.1837,0.0000,11649.8175,11649.8175,10.4944,9.7874,17155.2000,0.0000,17155.2000,0.6488,4480.1237,0.0000,4480.1237,31.6860,0.0000,12675.0763,12675.0763,9.7874,6.5368,6.5368,8.1621,5.1326,76988.6820,6.5368,6.5380,6.5372,8.1627,5.1308,41046.0097,6.5372,6.5384,6.5375,8.1629,5.1301,35910.5721,12.2813,959.6813,-70009.1000,153945.2639
2082,6.4984,12.8860,1619.1000,121882.2000,-120263.1000,5.5968,379.3707,17246.4600,17625.8307,273.3381,139128.6600,1239.7293,-137888.9307,12.8860,11.5842,19370.2000,0.0000,19370.2000,0.7166,4887.9525,0.0000,4887.9525,34.9961,0.0000,14482.2475,14482.2475,11.5842,11.0649,7092.4000,0.0000,7092.4000,0.4087,1518.5458,0.0000,1518.5458,19.9603,0.0000,5573.8542,5573.8542,11.0649,11.0107,1015.5000,0.0000,1015.5000,0.0385,263.0027,0.0000,263.0027,1.8796,0.0000,752.4973,752.4973,11.0107,10.0437,16173.1000,0.0000,16173.1000,0.9344,3485.6394,0.0000,3485.6394,45.6329,0.0000,12687.4606,12687.4606,10.0437,9.4062,16367.9000,0.0000,16367.9000,0.6309,4302.9608,0.0000,4302.9608,30.8130,0.0000,12064.9392,12064.9392,9.4062,6.4977,6.4977,7.9520,4.6701,70051.1378,6.4977,6.4989,6.4981,7.9526,4.6682,37345.6541,6.4981,6.4993,6.4984,7.9528,4.6676,32672.9793,12.4887,975.8879,-60244.0000,140069.7712
2083,6.7639,12.6392,4440.6000,79587.0000,-75146.4000,3.8610,1035.2940,11313.3383,12348.6323,188.5635,90900.3383,3405.3060,-87495.0323,12.6392,10.9215,19373.6000,0.0000,19373.6000,0.7181,4905.7972,0.0000,4905.7972,35.0703,0.0000,14467.8028,14467.8028,10.9215,9.8311,13260.7000,0.0000,13260.7000,0.7663,2871.0539,0.0000,2871.0539,37.4236,0.0000,10389.6461,10389.6461,9.8311,9.7680,1114.4000,0.0000,1114.4000,0.0425,293.8879,0.0000,293.8879,2.0779,0.0000,820.5121,820.5121,9.7680,8.7622,17151.7000,0.0000,17151.7000,0.9989,3772.3663,0.0000,3772.3663,48.7838,0.0000,13379.3337,13379.3337,8.7622,8.1913,14990.1000,0.0000,14990.1000,0.5823,4016.8280,0.0000,4016.8280,28.4373,0.0000,10973.2720,10973.2720,8.1913,6.7632,6.7632,7.4772,1.9193,28789.8080,6.7632,6.7644,6.7636,7.4778,1.9177,15341.7662,6.7636,6.7648,6.7639,7.4781,1.9171,13419.7444,10.4536,816.8553,-9255.9000,57551.3186
2084,6.6303,12.3143,5517.8000,76380.8000,-70863.0000,3.7852,1289.6678,10832.4788,12122.1466,184.8642,87213.2788,4228.1322,-82985.1466,12.3143,10.8233,16402.8000,0.0000,16402.8000,0.6104,4172.6494,0.0000,4172.6494,29.8091,0.0000,12230.1506,12230.1506,10.8233,9.5681,14872.5000,0.0000,14872.5000,0.8703,3225.3975,0.0000,3225.3975,42.5050,0.0000,11647.1025,11647.1025,9.5681,9.5315,641.8000,0.0000,641.8000,0.0250,169.9168,0.0000,169.9168,1.2220,0.0000,471.8832,471.8832,9.5315,8.4792,17985.6000,0.0000,17985.6000,1.0728,3971.3335,0.0000,3971.3335,52.3916,0.0000,14014.2665,14014.2665,8.4792,8.0130,12234.5000,0.0000,12234.5000,0.4860,3292.4641,0.0000,3292.4641,23.7369,0.0000,8942.0359,8942.0359,8.0130,6.6296,6.6296,7.3213,1.8274,27411.1218,6.6296,6.6308,6.6300,7.3219,1.8258,14606.6438,6.6300,6.6312,6.6303,7.3221,1.8253,12776.8950,10.2746,802.8692,-8725.8000,54794.6606
2085,6.9722,11.9866,8655.5000,62484.6000,-53829.1000,3.3481,2010.1035,8914.6870,10924.7905,163.5139,71399.2870,6645.3965,-64753.8905,11.9866,10.4616,16014.0000,0.0000,16014.0000,0.5990,4092.7806,0.0000,4092.7806,29.2542,0.0000,11921.2194,11921.2194,10.4616,7.9748,38025.6000,0.0000,38025.6000,2.2294,8297.7303,0.0000,8297.7303,108.8803,0.0000,29727.8697,29727.8697,7.9748,7.9577,464.7000,0.0000,464.7000,0.0182,126.0186,0.0000,126.0186,0.8889,0.0000,338.6814,338.6814,7.9577,7.2543,20129.6000,0.0000,20129.6000,1.2062,4564.5126,0.0000,4564.5126,58.9077,0.0000,15565.0874,15565.0874,7.2543,6.9830,10659.9000,0.0000,10659.9000,0.4256,2922.8624,0.0000,2922.8624,20.7873,0.0000,7737.0376,7737.0376,6.9830,6.9716,6.9716,6.9773,0.0172,258.2988,6.9716,6.9727,6.9720,6.9779,0.0155,124.1293,6.9720,6.9731,6.9722,6.9781,0.0149,104.0556,11.7397,917.3571,31464.7000,486.4836
2086,6.9735,11.5608,10398.2000,55801.0000,-45402.8000,3.1526,2414.7626,7961.3091,10376.0717,153.9658,63762.3091,7983.4374,-55778.8717,11.5608,10.0237,15994.6000,0.0000,15994.6000,0.6015,4112.8409,0.0000,4112.8409,29.3739,0.0000,11881.7591,11881.7591,10.0237,7.3061,46596.5000,0.0000,46596.5000,2.7510,10245.1556,0.0000,10245.1556,134.3529,0.0000,36351.3444,36351.3444,7.3061,7.2914,475.4000,0.0000,475.4000,0.0192,130.2471,0.0000,130.2471,0.9356,0.0000,345.1529,345.1529,7.2914,6.6677,22534.7000,0.0000,22534.7000,1.3931,5168.9395,0.0000,5168.9395,68.0345,0.0000,17365.7605,17365.7605,6.6677,6.5401,5936.0000,0.0000,5936.0000,0.2424,1642.4260,0.0000,1642.4260,11.8388,0.0000,4293.5740,4293.5740,6.5401,6.9728,6.9728,6.7565,-0.6810,-10214.5437,6.9728,6.9739,6.9732,6.7570,-0.6827,-5461.5245,6.9732,6.9743,6.9735,6.7572,-0.6833,-4783.3788,12.2394,956.4033,46134.4000,-20459.4470
2087,6.9309,11.1033,11979.3000,50290.6000,-38311.3000,2.9991,2784.1581,7169.7461,9953.9042,146.4728,57460.3461,9195.1419,-48265.2042,11.1033,9.5666,16004.8000,0.0000,16004.8000,0.6060,4142.7478,0.0000,4142.7478,29.5978,0.0000,11862.0522,11862.0522,9.5666,6.9617,46713.7000,0.0000,46713.7000,2.7814,10353.1329,0.0000,10353.1329,135.8377,0.0000,36360.5671,36360.5671,6.9617,6.9479,467.9000,0.0000,467.9000,0.0191,128.8748,0.0000,128.8748,0.9323,0.0000,339.0252,339.0252,6.9479,6.3199,24961.0000,0.0000,24961.0000,1.5640,5759.7926,0.0000,5759.7926,76.3830,0.0000,19201.2074,19201.2074,6.3199,6.2835,1802.6000,0.0000,1802.6000,0.0744,501.4632,0.0000,501.4632,3.6352,0.0000,1301.1368,1301.1368,6.2835,6.9303,6.9303,6.6069,-1.0033,-15049.9463,6.9303,6.9313,6.9306,6.6074,-1.0050,-8040.1153,6.9306,6.9317,6.9309,6.6076,-1.0056,-7039.4352,12.0661,942.8609,51638.7000,-30129.4967
2088,6.9391,10.6571,13631.2000,45129.7000,-31498.5000,2.8661,3167.5934,6434.9095,9602.5029,139.9766,51564.6095,10463.6066,-41101.0029,10.6571,9.1386,15999.5000,0.0000,15999.5000,0.6104,4168.3692,0.0000,4168.3692,29.8128,0.0000,11831.1308,11831.1308,9.1386,6.4836,53731.2000,0.0000,53731.2000,3.2279,11998.5554,0.0000,11998.5554,157.6433,0.0000,41732.6446,41732.6446,6.4836,6.4718,469.3000,0.0000,469.3000,0.0193,130.2220,0.0000,130.2220,0.9411,0.0000,339.0780,339.0780,6.4718,5.9390,26276.1000,0.0000,26276.1000,1.6580,6114.0144,0.0000,6114.0144,80.9740,0.0000,20162.0856,20162.0856,5.9390,5.9214,1014.7000,0.0000,1014.7000,0.0422,283.9624,0.0000,283.9624,2.0599,0.0000,730.7376,730.7376,5.9214,6.9385,6.9385,6.4300,-1.6524,-24786.0207,6.9385,6.9396,6.9389,6.4305,-1.6541,-13232.9819,6.9389,6.9400,6.9391,6.4307,-1.6548,-11583.3139,12.6358,987.3787,65992.3000,-49602.3164
2089,6.9079,10.1623,15243.1000,40502.7000,-25259.6000,2.7546,3544.2345,5771.9932,9316.2277,134.5280,46274.6932,11698.8655,-34575.8277,10.1623,8.6764,15988.5000,0.0000,15988.5000,0.6146,4195.8689,0.0000,4195.8689,30.0161,0.0000,11792.6311,11792.6311,8.6764,6.2407,51720.0000,0.0000,51720.0000,3.1333,11644.8168,0.0000,11644.8168,153.0249,0.0000,40075.1832,40075.1832,6.2407,6.2291,472.1000,0.0000,472.1000,0.0196,131.4952,0.0000,131.4952,0.9554,0.0000,340.6048,340.6048,6.2291,5.7176,27003.3000,0.0000,27003.3000,1.7207,6310.1231,0.0000,6310.1231,84.0355,0.0000,20693.1769,20693.1769,5.7176,5.7105,424.6000,0.0000,424.6000,0.0178,119.2367,0.0000,119.2367,0.8684,0.0000,305.3633,305.3633,5.7105,6.9073,6.9073,6.3089,-1.9066,-28598.4132,6.9073,6.9084,6.9077,6.3094,-1.9083,-15266.1146,6.9077,6.9088,6.9079,6.3096,-1.9089,-13362.1671,12.3907,968.2277,70348.9000,-57226.6949
2090,6.9006,9.6915,16759.1000,36282.6000,-19523.5000,2.6561,3897.2586,5169.9292,9067.1878,129.7184,41452.5292,12861.8414,-28590.6878,9.6915,8.2468,15978.9000,0.0000,15978.9000,0.6194,4222.6691,0.0000,4222.6691,30.2515,0.0000,11756.2309,11756.2309,8.2468,5.8476,58360.4000,0.0000,58360.4000,3.5681,13241.7035,0.0000,13241.7035,174.2607,0.0000,45118.6965,45118.6965,5.8476,5.8378,465.0000,0.0000,465.0000,0.0194,130.3160,0.0000,130.3160,0.9454,0.0000,334.6840,334.6840,5.8378,5.4181,27575.0000,0.0000,27575.0000,1.7660,6488.4937,0.0000,6488.4937,86.2478,0.0000,21086.5063,21086.5063,5.4181,5.4120,424.6000,0.0000,424.6000,0.0179,119.7994,0.0000,119.7994,0.8721,0.0000,304.8006,304.8006,5.4120,6.9000,6.9000,6.1560,-2.4814,-37220.8979,6.9000,6.9011,6.9004,6.1565,-2.4832,-19865.2598,6.9004,6.9015,6.9006,6.1567,-2.4838,-17386.6134,12.9702,1013.5105,83280.4000,-74472.7711
2091,6.6190,10.7571,12905.1000,53228.7000,-40323.6000,3.1884,3016.9306,7547.5345,10564.4652,155.7142,60776.2345,9888.1694,-50888.0652,10.7571,9.2915,15999.3000,0.0000,15999.3000,0.6253,4162.2382,0.0000,4162.2382,30.5372,0.0000,11837.0618,11837.0618,9.2915,6.4906,55983.5000,0.0000,55983.5000,3.4523,12467.7873,0.0000,12467.7873,168.6040,0.0000,43515.7127,43515.7127,6.4906,6.4788,472.9000,0.0000,472.9000,0.0198,131.2065,0.0000,131.2065,0.9689,0.0000,341.6935,341.6935,6.4788,5.8972,27786.2000,0.0000,27786.2000,1.7941,6464.5899,0.0000,6464.5899,87.6217,0.0000,21321.6101,21321.6101,5.8972,5.8797,1014.5000,0.0000,1014.5000,0.0429,284.0923,0.0000,284.0923,2.0961,0.0000,730.4077,730.4077,5.8797,6.6184,6.6184,6.2491,-1.2996,-19493.6795,6.6184,6.6195,6.6188,6.2496,-1.3014,-10411.5713,6.6188,6.6198,6.6190,6.2498,-1.3021,-9114.3655,13.6842,1069.3012,60932.8000,-39019.6163
2092,6.5697,10.9428,12830.3000,60539.5000,-47709.2000,3.5150,3002.2279,8576.8841,11579.1119,171.6691,69116.3841,9828.0721,-59288.3119,10.9428,9.5653,15998.0000,0.0000,15998.0000,0.6139,4150.6536,0.0000,4150.6536,29.9833,0.0000,11847.3464,11847.3464,9.5653,6.5734,62085.8000,0.0000,62085.8000,3.7500,13760.3530,0.0000,13760.3530,183.1419,0.0000,48325.4470,48325.4470,6.5734,6.5586,620.9000,0.0000,620.9000,0.0257,172.0478,0.0000,172.0478,1.2564,0.0000,448.8522,448.8522,6.5586,6.0011,27066.3000,0.0000,27066.3000,1.7244,6288.2760,0.0000,6288.2760,84.2193,0.0000,20778.0240,20778.0240,6.0011,5.9093,5536.4000,0.0000,5536.4000,0.2320,1547.8481,0.0000,1547.8481,11.3319,0.0000,3988.5519,3988.5519,5.9093,6.5691,6.5691,6.2392,-1.2548,-18822.1438,6.5691,6.5702,6.5695,6.2397,-1.2568,-10054.3060,6.5695,6.5705,6.5697,6.2399,-1.2574,-8802.0008,14.7917,1155.8445,63598.2000,-37678.4506
2093,6.1270,12.0136,6253.1000,115703.5000,-109450.4000,5.6021,1475.4718,16269.7917,17745.2634,273.5956,131973.2917,4777.6282,-127195.6634,12.0136,10.9528,15978.6000,0.0000,15978.6000,0.6113,4082.1608,0.0000,4082.1608,29.8538,0.0000,11896.4392,11896.4392,10.9528,8.8693,35654.4000,0.0000,35654.4000,2.1420,7715.3774,0.0000,7715.3774,104.6100,0.0000,27939.0226,27939.0226,8.8693,8.8484,583.0000,0.0000,583.0000,0.0241,155.9721,0.0000,155.9721,1.1778,0.0000,427.0279,427.0279,8.8484,7.9000,25525.3000,0.0000,25525.3000,1.6236,5701.0096,0.0000,5701.0096,79.2932,0.0000,19824.2904,19824.2904,7.9000,7.4471,18708.9000,0.0000,18708.9000,0.7825,5079.3191,0.0000,5079.3191,38.2160,0.0000,13629.5809,13629.5809,7.4471,6.1264,6.1264,6.7868,2.7470,41205.1035,6.1264,6.1275,6.1268,6.7873,2.7448,21958.5676,6.1268,6.1277,6.1270,6.7874,2.7443,19210.2095,16.1783,1264.1913,-13000.2000,82373.8806
2094,6.1505,12.3873,3900.5000,151285.8000,-147385.3000,7.0498,919.9473,21281.5762,22201.5234,344.3025,172567.3762,2980.5527,-169586.8234,12.3873,10.9663,27184.3000,0.0000,27184.3000,1.0218,6908.1726,0.0000,6908.1726,49.9017,0.0000,20276.1274,20276.1274,10.9663,9.6731,25798.0000,0.0000,25798.0000,1.5088,5581.2422,0.0000,5581.2422,73.6855,0.0000,20216.7578,20216.7578,9.6731,9.6320,1212.2000,0.0000,1212.2000,0.0481,320.4298,0.0000,320.4298,2.3474,0.0000,891.7702,891.7702,9.6320,8.7247,24603.3000,0.0000,24603.3000,1.4942,5423.4967,0.0000,5423.4967,72.9722,0.0000,19179.8033,19179.8033,8.7247,8.2396,19888.6000,0.0000,19888.6000,0.8025,5332.4703,0.0000,5332.4703,39.1942,0.0000,14556.1297,14556.1297,8.2396,6.1499,6.1499,7.1947,4.8058,72086.6193,6.1499,6.1509,6.1503,7.1953,4.8034,38427.3209,6.1503,6.1511,6.1505,7.1954,4.8029,33620.3978,17.8877,1397.7685,-48698.9000,144134.3380
2095,6.1476,12.5060,2600.0000,161185.2000,-158585.2000,7.4159,613.2525,22673.0633,23286.3157,362.1824,183858.2633,1986.7475,-181871.5157,12.5060,10.8768,33170.6000,0.0000,33170.6000,1.2393,8415.2855,0.0000,8415.2855,60.5247,0.0000,24755.3145,24755.3145,10.8768,10.5703,6844.6000,7246.5000,-401.9000,0.7805,1483.0386,1140.3889,2623.4275,38.1164,8386.8889,5361.5614,-3025.3275,10.5703,10.4916,2081.7000,0.0000,2081.7000,0.0814,543.0369,0.0000,543.0369,3.9745,0.0000,1538.6631,1538.6631,10.4916,9.4505,24999.5000,0.0000,24999.5000,1.4951,5433.4362,0.0000,5433.4362,73.0158,0.0000,19566.0638,19566.0638,9.4505,8.9339,19102.1000,0.0000,19102.1000,0.7594,5066.1586,0.0000,5066.1586,37.0861,0.0000,14035.9414,14035.9414,8.9339,6.1471,6.1471,7.5405,6.3265,94897.4140,6.1471,6.1481,6.1474,7.5410,6.3241,50593.1365,6.1474,6.1483,6.1476,7.5411,6.3237,44265.5946,17.6572,1379.7600,-79633.2000,189756.1451
2096,6.2209,12.6849,1369.0000,169560.1000,-168191.1000,7.7169,322.4536,23880.4090,24202.8627,376.8796,193440.5090,1046.5464,-192393.9627,12.6849,10.9127,37714.7000,0.0000,37714.7000,1.4064,9544.0043,0.0000,9544.0043,68.6853,0.0000,28170.6957,28170.6957,10.9127,10.8761,1513.4000,7053.3000,-5539.9000,0.4587,327.7127,1110.4330,1438.1457,22.4001,8163.7330,1185.6873,-6978.0457,10.8761,10.7910,2245.5000,0.0000,2245.5000,0.0864,583.1571,0.0000,583.1571,4.2218,0.0000,1662.3429,1662.3429,10.7910,9.7777,23998.3000,0.0000,23998.3000,1.4115,5190.5253,0.0000,5190.5253,68.9368,0.0000,18807.7747,18807.7747,9.7777,9.3116,16742.9000,0.0000,16742.9000,0.6571,4418.9058,0.0000,4418.9058,32.0910,0.0000,12323.9942,12323.9942,9.3116,6.2204,6.2204,7.7660,6.9969,104953.6976,6.2204,6.2214,6.2207,7.7665,6.9946,55956.4377,6.2207,6.2216,6.2209,7.7666,6.9940,48958.2901,17.6055,1375.7150,-93029.6000,209868.4254
2097,6.3273,12.8519,611.2000,179474.7000,-178863.5000,8.1195,143.6727,25322.1085,25465.7811,396.5438,204796.8085,467.5273,-204329.2811,12.8519,10.8910,44536.7000,0.0000,44536.7000,1.6560,11243.9477,0.0000,11243.9477,80.8784,0.0000,33292.7523,33292.7523,10.8910,10.9205,145.3000,6239.6000,-6094.3000,0.3359,31.4749,982.0890,1013.5639,16.4036,7221.6890,113.8251,-7107.8639,10.9205,10.8382,2308.4000,0.0000,2308.4000,0.0884,599.1050,0.0000,599.1050,4.3177,0.0000,1709.2950,1709.2950,10.8382,9.9799,21210.3000,0.0000,21210.3000,1.2404,4584.0080,0.0000,4584.0080,60.5803,0.0000,16626.2920,16626.2920,9.9799,9.5640,15170.0000,0.0000,15170.0000,0.5920,3991.8048,0.0000,3991.8048,28.9110,0.0000,11178.1952,11178.1952,9.5640,6.3268,6.3268,7.9454,7.5118,112677.0309,6.3268,6.3278,6.3271,7.9459,7.5094,60075.2648,6.3271,6.3280,6.3273,7.9460,7.5089,52562.1082,18.0484,1410.3236,-101732.4000,225314.4039
2098,6.3909,12.9464,164.7000,189585.9000,-189421.2000,8.5522,38.6691,26777.5146,26816.1837,417.6742,216363.4146,126.0309,-216237.3837,12.9464,10.9855,46806.5000,0.0000,46806.5000,1.7358,11801.3529,0.0000,11801.3529,84.7754,0.0000,35005.1471,35005.1471,10.9855,11.0382,0.0000,9991.0000,-9991.0000,0.5242,0.0000,1574.2228,1574.2228,25.5989,11565.2228,0.0000,-11565.2228,11.0382,10.9467,2731.2000,0.0000,2731.2000,0.1045,707.6238,0.0000,707.6238,5.1048,0.0000,2023.5762,2023.5762,10.9467,10.3085,16275.2000,0.0000,16275.2000,0.9510,3511.2643,0.0000,3511.2643,46.4429,0.0000,12763.9357,12763.9357,10.3085,9.9721,12220.9000,0.0000,12220.9000,0.4752,3200.2427,0.0000,3200.2427,23.2094,0.0000,9020.6573,9020.6573,9.9721,6.3903,6.3903,8.1812,8.5258,127886.3363,6.3903,6.3913,6.3907,8.1817,8.5233,68186.5220,6.3907,6.3916,6.3909,8.1818,8.5228,59659.5307,18.5143,1446.7337,-121378.4000,255732.3891
2099,6.5530,13.1201,0.0000,210986.4000,-210986.4000,9.5095,0.0000,29882.7521,29882.7521,464.4300,240869.1521,0.0000,-240869.1521,13.1201,11.5317,40558.1000,0.0000,40558.1000,1.5019,10201.1376,0.0000,10201.1376,73.3488,0.0000,30356.9624,30356.9624,11.5317,11.6107,0.0000,26641.1000,-26641.1000,1.3981,0.0000,4224.4817,4224.4817,68.2810,30865.5817,0.0000,-30865.5817,11.6107,11.5112,3273.9000,0.0000,3273.9000,0.1250,841.2442,0.0000,841.2442,6.1071,0.0000,2432.6558,2432.6558,11.5112,11.0195,13403.8000,0.0000,13403.8000,0.7816,2865.7293,0.0000,2865.7293,38.1702,0.0000,10538.0707,10538.0707,11.0195,10.7400,10648.1000,0.0000,10648.1000,0.4117,2759.5513,0.0000,2759.5513,20.1089,0.0000,7888.5487,7888.5487,10.7400,6.5525,6.5525,8.6463,11.0863,166293.7591,6.5525,6.5535,6.5528,8.6467,11.0836,88668.9851,6.5528,6.5536,6.5530,8.6468,11.0832,77582.1405,20.5918,1609.0700,-169743.6000,332544.8847
2100,6.8313,13.3966,0.0000,223924.8000,-223924.8000,10.1015,0.0000,31868.4907,31868.4907,493.3414,255793.2907,0.0000,-255793.2907,13.3966,11.6920,46810.5000,0.0000,46810.5000,1.7287,11728.5233,0.0000,11728.5233,84.4249,0.0000,35081.9767,35081.9767,11.6920,11.8008,0.0000,34961.6000,-34961.6000,1.8381,0.0000,5554.5805,5554.5805,89.7714,40516.1805,0.0000,-40516.1805,11.8008,11.7157,3118.6000,0.0000,3118.6000,0.1180,799.1572,0.0000,799.1572,5.7625,0.0000,2319.4428,2319.4428,11.7157,11.3281,11637.2000,0.0000,11637.2000,0.6713,2479.9630,0.0000,2479.9630,32.7874,0.0000,9157.2370,9157.2370,11.3281,11.0983,9468.5000,0.0000,9468.5000,0.3618,2442.9021,0.0000,2442.9021,17.6679,0.0000,7025.5979,7025.5979,11.0983,6.8308,6.8308,8.9645,12.1960,182939.8644,6.8308,6.8318,6.8312,8.9650,12.1933,97546.2586,6.8312,6.8319,6.8313,8.9651,12.1928,85349.6198,22.2291,1737.0130,-187851.6000,365835.7428
2101,7.0187,13.5767,0.0000,239569.0000,-239569.0000,10.8236,0.0000,34207.3549,34207.3549,528.6054,273776.3549,0.0000,-273776.3549,13.5767,12.0409,44537.7000,0.0000,44537.7000,1.6376,11131.2634,0.0000,11131.2634,79.9791,0.0000,33406.4366,33406.4366,12.0409,12.1276,0.0000,36789.6000,-36789.6000,1.9353,0.0000,5870.2079,5870.2079,94.5176,42659.8079,0.0000,-42659.8079,12.1276,12.0735,2056.9000,0.0000,2056.9000,0.0776,524.6372,0.0000,524.6372,3.7889,0.0000,1532.2628,1532.2628,12.0735,11.7564,9719.0000,1.8000,9717.2000,0.5586,2059.5247,0.2960,2059.8207,27.2828,2.0960,7659.4753,7657.3793,11.7564,11.5575,8288.8000,0.0000,8288.8000,0.3151,2125.3969,0.0000,2125.3969,15.3875,0.0000,6163.4031,6163.4031,11.5575,7.0182,7.0182,9.2879,13.4357,201535.6679,7.0182,7.0191,7.0185,9.2883,13.4330,107464.0310,7.0185,7.0192,7.0187,9.2884,13.4325,94027.7690,23.0217,1798.9467,-211758.0000,403027.4679
2102,7.2559,13.8106,0.0000,256244.2000,-256244.2000,11.5888,0.0000,36743.1888,36743.1888,565.9773,292987.3888,0.0000,-292987.3888,13.8106,12.4303,42260.4000,0.0000,42260.4000,1.5495,10528.0875,0.0000,10528.0875,75.6774,0.0000,31732.3125,31732.3125,12.4303,12.4995,0.0000,41395.2000,-41395.2000,2.1803,0.0000,6637.9153,6637.9153,106.4811,48033.1153,0.0000,-48033.1153,12.4995,12.4499,1981.1000,0.0000,1981.1000,0.0743,502.6458,0.0000,502.6458,3.6300,0.0000,1478.4542,1478.4542,12.4499,12.2290,7028.9000,83.7000,6945.2000,0.4058,1480.7359,13.8140,1494.5500,19.8202,97.5140,5548.1641,5450.6500,12.2290,12.0085,9468.5000,0.0000,9468.5000,0.3574,2411.5764,0.0000,2411.5764,17.4541,0.0000,7056.9236,7056.9236,12.0085,7.2554,7.2554,9.6320,14.8095,222142.1594,7.2554,7.2563,7.2557,9.6324,14.8068,118454.0340,7.2557,7.2564,7.2559,9.6325,14.8063,103644.1767,24.2342,1893.6962,-236984.2000,444240.3701
2103,7.4424,13.9914,0.0000,263181.2000,-263181.2000,11.9180,0.0000,37865.0364,37865.0364,582.0569,301046.2364,0.0000,-301046.2364,13.9914,12.8259,36013.8000,0.0000,36013.8000,1.3157,8949.6730,0.0000,8949.6730,64.2587,0.0000,27064.1270,27064.1270,12.8259,12.8676,0.0000,45877.7000,-45877.7000,2.4198,0.0000,7395.1078,7395.1078,118.1783,53272.8078,0.0000,-53272.8078,12.8676,12.8038,2568.2000,0.0000,2568.2000,0.0958,648.2374,0.0000,648.2374,4.6776,0.0000,1919.9626,1919.9626,12.8038,12.6397,5224.0000,108.9000,5115.1000,0.3021,1094.4955,18.0380,1112.5335,14.7543,126.9380,4129.5045,4002.5665,12.6397,12.3826,11041.3000,0.0000,11041.3000,0.4136,2795.8687,0.0000,2795.8687,20.1978,0.0000,8245.4313,8245.4313,12.3826,7.4419,7.4419,9.9123,15.6879,235318.1110,7.4419,7.4428,7.4422,9.9127,15.6852,125481.6545,7.4422,7.4429,7.4424,9.9127,15.6848,109793.3927,24.6975,1929.8967,-254320.5000,470593.1582
2104,7.5362,14.0799,0.0000,273367.4000,-273367.4000,12.3921,0.0000,39397.6724,39397.6724,605.2080,312765.0724,0.0000,-312765.0724,14.0799,13.3213,23506.2000,0.0000,23506.2000,0.8564,5834.3836,0.0000,5834.3836,41.8253,0.0000,17671.8164,17671.8164,13.3213,13.3019,0.0000,39899.1000,-39899.1000,2.1076,0.0000,6474.9836,6474.9836,102.9298,46374.0836,0.0000,-46374.0836,13.3019,13.2595,1621.1000,0.0000,1621.1000,0.0601,406.7065,0.0000,406.7065,2.9354,0.0000,1214.3935,1214.3935,13.2595,13.1125,4405.2000,0.0000,4405.2000,0.2481,916.5266,0.0000,916.5266,12.1166,0.0000,3488.6734,3488.6734,13.1125,12.7559,14580.2000,0.0000,14580.2000,0.5425,3667.5879,0.0000,3667.5879,26.4966,0.0000,10912.6121,10912.6121,12.7559,7.5357,7.5357,10.1458,16.3154,244731.4123,7.5357,7.5365,7.5360,10.1462,16.3129,130502.9113,7.5360,7.5367,7.5362,10.1463,16.3124,114187.0481,24.3101,1899.6279,-269153.8000,489421.3718
2105,6.9260,13.4572,0.0000,174576.4000,-174576.4000,7.9179,0.0000,24886.5844,24886.5844,386.6955,199462.9844,0.0000,-199462.9844,13.4572,12.5004,19353.7000,0.0000,19353.7000,0.7042,4845.0593,0.0000,4845.0593,34.3901,0.0000,14508.6407,14508.6407,12.5004,12.5034,0.0000,10562.5000,-10562.5000,0.5590,0.0000,1695.2896,1695.2896,27.3007,12257.7896,0.0000,-12257.7896,12.5034,12.4462,1340.9000,0.0000,1340.9000,0.0494,340.1953,0.0000,340.1953,2.4115,0.0000,1000.7047,1000.7047,12.4462,12.2099,4403.0000,0.0000,4403.0000,0.2459,927.6077,0.0000,927.6077,12.0098,0.0000,3475.3923,3475.3923,12.2099,11.5597,17136.1000,0.0000,17136.1000,0.6329,4365.6578,0.0000,4365.6578,30.9094,0.0000,12770.4422,12770.4422,11.5597,6.9255,6.9255,9.2426,9.0347,135520.8655,6.9255,6.9264,6.9258,9.2431,9.0330,72263.8215,6.9258,6.9267,6.9260,9.2432,9.0323,63226.2938,15.1638,1184.9211,-142905.2000,271010.9808
