Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2106,6.6862,13.2290,76.8000,144113.3000,-144036.5000,6.5190,17.9315,20458.1770,20476.1086,318.3753,164571.4770,58.8685,-164512.6086,13.2290,12.0818,19350.9000,0.0000,19350.9000,0.7109,4859.7337,0.0000,4859.7337,34.7168,0.0000,14491.1663,14491.1663,12.0818,12.0422,573.6000,158.4000,415.2000,0.0409,121.8053,25.2875,147.0928,1.9993,183.6875,451.7947,268.1072,12.0422,11.9884,1014.5000,0.0000,1014.5000,0.0378,259.0756,0.0000,259.0756,1.8477,0.0000,755.4244,755.4244,11.9884,11.5511,6719.4000,0.0000,6719.4000,0.3809,1425.7955,0.0000,1425.7955,18.6042,0.0000,5293.6045,5293.6045,11.5511,10.8219,16349.7000,0.0000,16349.7000,0.6126,4204.7341,0.0000,4204.7341,29.9177,0.0000,12144.9659,12144.9659,10.8219,6.6856,6.6856,8.7537,6.6224,99336.0599,6.6856,6.6866,6.6859,8.7542,6.6209,52967.0668,6.6859,6.6869,6.6862,8.7544,6.6203,46342.0466,12.4531,973.1063,-100186.8000,198645.1733
2107,6.7439,13.1887,796.9000,91211.8000,-90414.9000,4.1662,185.8613,12961.3038,13147.1651,203.4705,104173.1038,611.0387,-103562.0651,13.1887,11.4993,19358.7000,0.0000,19358.7000,0.7137,4864.4246,0.0000,4864.4246,34.8547,0.0000,14494.2754,14494.2754,11.4993,11.1440,3841.4000,0.0000,3841.4000,0.2199,823.6442,0.0000,823.6442,10.7398,0.0000,3017.7558,3017.7558,11.1440,11.0675,1113.6000,0.0000,1113.6000,0.0418,288.0787,0.0000,288.0787,2.0433,0.0000,825.5213,825.5213,11.0675,10.3380,9256.8000,0.0000,9256.8000,0.5293,1993.2099,0.0000,1993.2099,25.8485,0.0000,7263.5901,7263.5901,10.3380,9.5600,14973.4000,0.0000,14973.4000,0.5671,3919.3311,0.0000,3919.3311,27.6948,0.0000,11054.0689,11054.0689,9.5600,6.7433,6.7433,8.1517,3.3885,50827.4860,6.7433,6.7443,6.7436,8.1522,3.3873,27098.3177,6.7436,6.7447,6.7439,8.1524,3.3868,23707.3380,9.3569,731.1636,-41871.0000,101633.1417
2108,6.5819,12.9269,1379.0000,85067.2000,-83688.2000,3.9254,322.6052,12054.3530,12376.9583,191.7090,97121.5530,1056.3948,-96065.1583,12.9269,11.4000,16382.4000,0.0000,16382.4000,0.6043,4131.6287,0.0000,4131.6287,29.5146,0.0000,12250.7713,12250.7713,11.4000,10.8587,5490.1000,0.0000,5490.1000,0.3178,1179.1017,0.0000,1179.1017,15.5188,0.0000,4310.9983,4310.9983,10.8587,10.8125,641.3000,0.0000,641.3000,0.0245,166.5880,0.0000,166.5880,1.1942,0.0000,474.7120,474.7120,10.8125,9.9089,11202.7000,0.0000,11202.7000,0.6517,2422.1549,0.0000,2422.1549,31.8290,0.0000,8780.5451,8780.5451,9.9089,9.2644,12220.9000,0.0000,12220.9000,0.4723,3219.1637,0.0000,3219.1637,23.0675,0.0000,9001.7363,9001.7363,9.2644,6.5813,6.5813,7.9228,3.1025,46537.1965,6.5813,6.5823,6.5817,7.9233,3.1013,24810.3382,6.5817,6.5827,6.5819,7.9235,3.1008,21705.7953,8.9939,702.7993,-37750.8000,93053.3300
2109,7.0277,13.0943,2768.2000,69864.3000,-67096.1000,3.3212,642.2045,9977.3099,10619.5144,162.2042,79841.6099,2125.9955,-77715.6144,13.0943,11.4054,15998.3000,0.0000,15998.3000,0.5926,4025.3233,0.0000,4025.3233,28.9416,0.0000,11972.9767,11972.9767,11.4054,9.2226,26143.3000,0.0000,26143.3000,1.5160,5614.2625,0.0000,5614.2625,74.0381,0.0000,20529.0375,20529.0375,9.2226,9.1993,464.9000,0.0000,464.9000,0.0178,123.7189,0.0000,123.7189,0.8698,0.0000,341.1811,341.1811,9.1993,8.4746,13883.4000,0.0000,13883.4000,0.8116,3082.5874,0.0000,3082.5874,39.6371,0.0000,10800.8126,10800.8126,8.4746,8.0847,10648.1000,0.0000,10648.1000,0.4146,2865.7411,0.0000,2865.7411,20.2472,0.0000,7782.3589,7782.3589,8.0847,7.0271,7.0271,7.5559,1.3612,20417.4506,7.0271,7.0281,7.0274,7.5564,1.3599,10879.1112,7.0274,7.0285,7.0277,7.5566,1.3594,9515.5431,10.0107,782.2512,41.9000,40812.1049
2110,7.0949,12.8252,4267.4000,62650.5000,-58383.1000,3.0916,988.7659,8957.7762,9946.5421,150.9884,71608.2762,3278.6341,-68329.6421,12.8252,11.0877,15983.8000,0.0000,15983.8000,0.5905,4036.8565,0.0000,4036.8565,28.8392,0.0000,11946.9435,11946.9435,11.0877,8.4189,35561.0000,0.0000,35561.0000,2.0619,7677.6289,0.0000,7677.6289,100.6989,0.0000,27883.3711,27883.3711,8.4189,8.3991,474.8000,0.0000,474.8000,0.0187,127.8916,0.0000,127.8916,0.9137,0.0000,346.9084,346.9084,8.3991,7.6928,17267.0000,0.0000,17267.0000,1.0414,3886.0004,0.0000,3886.0004,50.8602,0.0000,13380.9996,13380.9996,7.6928,7.5143,5929.6000,0.0000,5929.6000,0.2368,1614.9453,0.0000,1614.9453,11.5639,0.0000,4314.6547,4314.6547,7.5143,7.0944,7.0944,7.3043,0.5702,8553.1105,7.0944,7.0953,7.0947,7.3048,0.5689,4551.1816,7.0947,7.0957,7.0949,7.3050,0.5684,3978.5660,10.5613,825.2744,16833.1000,17082.8581
2111,7.0570,12.4671,5610.6000,57245.5000,-51634.9000,2.9288,1300.9108,8179.4587,9480.3695,143.0379,65424.9587,4309.6892,-61115.2695,12.4671,10.7007,15983.5000,0.0000,15983.5000,0.5930,4057.1988,0.0000,4057.1988,28.9614,0.0000,11926.3012,11926.3012,10.7007,8.0291,36726.1000,0.0000,36726.1000,2.1424,7981.4348,0.0000,7981.4348,104.6289,0.0000,28744.6652,28744.6652,8.0291,8.0106,463.6000,0.0000,463.6000,0.0185,125.6162,0.0000,125.6162,0.9050,0.0000,337.9838,337.9838,8.0106,7.2638,19995.2000,0.0000,19995.2000,1.2252,4529.9287,0.0000,4529.9287,59.8363,0.0000,15465.2713,15465.2713,7.2638,7.2131,1800.8000,0.0000,1800.8000,0.0729,493.6933,0.0000,493.6933,3.5624,0.0000,1307.1067,1307.1067,7.2131,7.0564,7.0564,7.1348,0.2110,3164.5865,7.0564,7.0574,7.0567,7.1352,0.2097,1677.4506,7.0567,7.0577,7.0570,7.1354,0.2092,1464.2205,10.4712,818.2366,23334.3000,6306.2576
2112,7.0842,12.1019,7247.9000,52503.2000,-45255.3000,2.8130,1679.6922,7505.4786,9185.1708,137.3812,60008.6786,5568.2078,-54440.4708,12.1019,10.3406,15983.7000,0.0000,15983.7000,0.5964,4078.3315,0.0000,4078.3315,29.1274,0.0000,11905.3685,11905.3685,10.3406,7.5592,41709.2000,0.0000,41709.2000,2.4511,9120.4895,0.0000,9120.4895,119.7089,0.0000,32588.7105,32588.7105,7.5592,7.5425,473.6000,0.0000,473.6000,0.0191,129.2506,0.0000,129.2506,0.9311,0.0000,344.3494,344.3494,7.5425,6.8625,21504.2000,0.0000,21504.2000,1.3279,4911.1784,0.0000,4911.1784,64.8544,0.0000,16593.0216,16593.0216,6.8625,6.8375,1013.8000,0.0000,1013.8000,0.0414,279.6618,0.0000,279.6618,2.0216,0.0000,734.1382,734.1382,6.8375,7.0836,7.0836,6.9605,-0.3440,-5160.5901,7.0836,7.0845,7.0839,6.9610,-0.3454,-2762.8249,7.0839,7.0849,7.0842,6.9612,-0.3459,-2421.0686,10.8733,849.6589,35429.2000,-10344.4836
2113,7.0786,11.6555,8939.9000,47633.2000,-38693.3000,2.6949,2072.0277,6808.6229,8880.6506,131.6156,54441.8229,6867.8723,-47573.9506,11.6555,9.9088,15977.2000,0.0000,15977.2000,0.5997,4102.7782,0.0000,4102.7782,29.2872,0.0000,11874.4218,11874.4218,9.9088,7.2528,41729.1000,0.0000,41729.1000,2.4694,9193.2844,0.0000,9193.2844,120.5999,0.0000,32535.8156,32535.8156,7.2528,7.2369,471.1000,0.0000,471.1000,0.0191,129.1749,0.0000,129.1749,0.9342,0.0000,341.9251,341.9251,7.2369,6.5651,23183.9000,0.0000,23183.9000,1.4453,5322.8837,0.0000,5322.8837,70.5838,0.0000,17861.0163,17861.0163,6.5651,6.5553,424.4000,0.0000,424.4000,0.0175,117.6139,0.0000,117.6139,0.8527,0.0000,306.7861,306.7861,6.5553,7.0780,7.0780,6.8167,-0.7304,-10955.4407,7.0780,7.0790,7.0783,6.8171,-0.7317,-5853.4370,7.0783,7.0793,7.0786,6.8173,-0.7322,-5125.3131,10.8687,849.2962,43092.4000,-21934.1908
2114,7.1056,11.2760,10291.6000,43115.0000,-32823.4000,2.5722,2384.1101,6165.7587,8549.8687,125.6202,49280.7587,7907.4899,-41373.2687,11.2760,9.5367,15962.4000,0.0000,15962.4000,0.6035,4121.4555,0.0000,4121.4555,29.4735,0.0000,11840.9445,11840.9445,9.5367,6.7985,48033.6000,0.0000,48033.6000,2.8664,10651.2385,0.0000,10651.2385,139.9882,0.0000,37382.3615,37382.3615,6.7985,6.7850,465.5000,0.0000,465.5000,0.0190,128.5379,0.0000,128.5379,0.9284,0.0000,336.9621,336.9621,6.7850,6.2090,24351.9000,0.0000,24351.9000,1.5275,5635.2494,0.0000,5635.2494,74.6020,0.0000,18716.6506,18716.6506,6.2090,6.2006,424.4000,0.0000,424.4000,0.0176,118.2677,0.0000,118.2677,0.8575,0.0000,306.1323,306.1323,6.2006,7.1051,7.1051,6.6528,-1.3268,-19901.2610,7.1051,7.1060,7.1054,6.6533,-1.3281,-10624.9460,7.1054,7.1064,7.1056,6.6535,-1.3286,-9300.5499,11.4092,891.5275,56414.4000,-39826.7570
2115,6.8190,11.8622,8058.9000,59677.7000,-51618.8000,3.1867,1876.9323,8491.3739,10368.3061,155.6338,68169.0739,6181.9677,-61987.1061,11.8622,10.2626,15978.0000,0.0000,15978.0000,0.6079,4090.8455,0.0000,4090.8455,29.6874,0.0000,11887.1545,11887.1545,10.2626,7.3597,47576.3000,0.0000,47576.3000,2.8598,10417.4318,0.0000,10417.4318,139.6670,0.0000,37158.8682,37158.8682,7.3597,7.3448,472.1000,0.0000,472.1000,0.0194,129.2364,0.0000,129.2364,0.9497,0.0000,342.8636,342.8636,7.3448,6.6267,25611.0000,0.0000,25611.0000,1.6214,5869.1334,0.0000,5869.1334,79.1889,0.0000,19741.8666,19741.8666,6.6267,6.6049,1013.5000,0.0000,1013.5000,0.0422,280.6026,0.0000,280.6026,2.0619,0.0000,732.8974,732.8974,6.6049,6.8185,6.8185,6.7117,-0.3435,-5152.2244,6.8185,6.8194,6.8188,6.7121,-0.3450,-2759.7650,6.8188,6.8197,6.8190,6.7123,-0.3455,-2418.3878,12.5062,977.2531,39032.1000,-10330.3772
2116,6.7982,11.8744,8765.5000,66543.1000,-57777.6000,3.5387,2042.2990,9464.7900,11507.0890,172.8256,76007.8900,6723.2010,-69284.6890,11.8744,10.4103,15982.0000,0.0000,15982.0000,0.6022,4091.1563,0.0000,4091.1563,29.4102,0.0000,11890.8437,11890.8437,10.4103,7.3155,55775.4000,0.0000,55775.4000,3.3056,12181.7239,0.0000,12181.7239,161.4380,0.0000,43593.6761,43593.6761,7.3155,7.2982,621.0000,0.0000,621.0000,0.0253,170.1130,0.0000,170.1130,1.2361,0.0000,450.8870,450.8870,7.2982,6.6398,25976.0000,0.0000,25976.0000,1.6258,5957.5976,0.0000,5957.5976,79.4026,0.0000,20018.4024,20018.4024,6.6398,6.5324,5530.2000,0.0000,5530.2000,0.2285,1530.8080,0.0000,1530.8080,11.1610,0.0000,3999.3920,3999.3920,6.5324,6.7977,6.7977,6.6650,-0.4771,-7157.0688,6.7977,6.7986,6.7980,6.6655,-0.4787,-3829.9825,6.7980,6.7989,6.7982,6.6656,-0.4793,-3355.1322,13.9892,1093.1365,46107.0000,-14342.1834
2117,6.3509,12.4539,4467.2000,126033.8000,-121566.6000,5.9646,1049.6221,17789.2200,18838.8421,291.3029,143823.0200,3417.5779,-140405.4421,12.4539,11.4384,15968.0000,0.0000,15968.0000,0.6015,4054.0224,0.0000,4054.0224,29.3786,0.0000,11913.9776,11913.9776,11.4384,9.5663,31625.3000,0.0000,31625.3000,1.8689,6787.7608,0.0000,6787.7608,91.2764,0.0000,24837.5392,24837.5392,9.5663,9.5443,582.3000,0.0000,582.3000,0.0238,154.1685,0.0000,154.1685,1.1600,0.0000,428.1315,428.1315,9.5443,8.5375,25362.7000,0.0000,25362.7000,1.5889,5599.0456,0.0000,5599.0456,77.6016,0.0000,19763.6544,19763.6544,8.5375,8.0582,18687.4000,0.0000,18687.4000,0.7720,5024.5935,0.0000,5024.5935,37.7054,0.0000,13662.8065,13662.8065,8.0582,6.3504,6.3504,7.2043,3.5634,53450.7070,6.3504,6.3513,6.3507,7.2047,3.5615,28492.2022,6.3507,6.3515,6.3509,7.2048,3.5611,24927.6755,16.2298,1268.2196,-29340.9000,106870.5846
2118,6.3489,12.7172,2414.5000,160057.7000,-157643.2000,7.3608,567.3373,22590.7979,23158.1352,359.4895,182648.4979,1847.1627,-180801.3352,12.7172,11.3377,27153.7000,0.0000,27153.7000,1.0134,6868.3339,0.0000,6868.3339,49.4931,0.0000,20285.3661,20285.3661,11.3377,10.3681,18805.2000,0.0000,18805.2000,1.0897,4042.9894,0.0000,4042.9894,53.2177,0.0000,14762.2106,14762.2106,10.3681,10.3243,1210.1000,0.0000,1210.1000,0.0474,316.6068,0.0000,316.6068,2.3147,0.0000,893.4932,893.4932,10.3243,9.4080,22798.9000,0.0000,22798.9000,1.3658,4968.7130,0.0000,4968.7130,66.7024,0.0000,17830.1870,17830.1870,9.4080,8.8815,19865.7000,0.0000,19865.7000,0.7924,5272.0171,0.0000,5272.0171,38.6983,0.0000,14593.6829,14593.6829,8.8815,6.3484,6.3484,7.6150,5.7006,85509.5926,6.3484,6.3493,6.3487,7.6154,5.6987,45589.3930,6.3487,6.3495,6.3489,7.6155,5.6983,39887.9125,17.5041,1367.7981,-67809.6000,170986.8981
2119,6.3468,12.8048,1423.3000,174402.3000,-172979.0000,7.9462,334.4470,24614.5660,24949.0130,388.0819,199016.8660,1088.8530,-197928.0130,12.8048,11.2601,33136.5000,0.0000,33136.5000,1.2315,8371.3297,0.0000,8371.3297,60.1448,0.0000,24765.1703,24765.1703,11.2601,11.1783,2458.7000,9714.2000,-7255.5000,0.6531,529.2931,1535.4501,2064.7432,31.8981,11249.6501,1929.4069,-9320.2432,11.1783,11.0998,2079.8000,0.0000,2079.8000,0.0803,537.7589,0.0000,537.7589,3.9237,0.0000,1542.0411,1542.0411,11.0998,10.2252,20257.3000,0.0000,20257.3000,1.1953,4359.6106,0.0000,4359.6106,58.3778,0.0000,15897.6894,15897.6894,10.2252,9.6786,19080.2000,0.0000,19080.2000,0.7494,5002.5905,0.0000,5002.5905,36.5981,0.0000,14077.6095,14077.6095,9.6786,6.3464,6.3464,8.0125,7.6189,114282.8761,6.3464,6.3472,6.3467,8.0129,7.6169,60934.8922,6.3467,6.3474,6.3468,8.0130,7.6165,53315.4424,17.7839,1389.6586,-105680.7000,228533.2106
2120,6.4978,13.0085,813.8000,189342.7000,-188528.9000,8.5820,190.6833,26791.9164,26982.5997,419.1294,216134.6164,623.1167,-215511.4997,13.0085,11.3867,37677.5000,0.0000,37677.5000,1.3983,9491.3878,0.0000,9491.3878,68.2920,0.0000,28186.1122,28186.1122,11.3867,11.4471,243.1000,18965.2000,-18722.1000,1.0103,52.2219,3002.1376,3054.3595,49.3425,21967.3376,190.8781,-21776.4595,11.4471,11.3709,2243.5000,0.0000,2243.5000,0.0855,577.8374,0.0000,577.8374,4.1752,0.0000,1665.6626,1665.6626,11.3709,10.7096,16488.9000,0.0000,16488.9000,0.9587,3533.2251,0.0000,3533.2251,46.8193,0.0000,12955.6749,12955.6749,10.7096,10.2472,16723.7000,0.0000,16723.7000,0.6476,4353.7101,0.0000,4353.7101,31.6275,0.0000,12369.9899,12369.9899,10.2472,6.4973,6.4973,8.3722,9.1714,137570.7982,6.4973,6.4982,6.4976,8.3727,9.1693,73354.3637,6.4976,6.4983,6.4978,8.3727,9.1689,64182.4680,19.0235,1486.5263,-134117.4000,275107.6299
2121,6.7007,13.2473,290.8000,206207.0000,-205916.2000,9.3173,67.8784,29280.3245,29348.2029,455.0400,235487.3245,222.9216,-235264.4029,13.2473,11.5007,44492.8000,0.0000,44492.8000,1.6460,11170.9573,0.0000,11170.9573,80.3857,0.0000,33321.8427,33321.8427,11.5007,11.5924,0.0000,24526.4000,-24526.4000,1.2889,0.0000,3887.7127,3887.7127,62.9455,28414.1127,0.0000,-28414.1127,11.5924,11.5226,2307.0000,0.0000,2307.0000,0.0875,592.9507,0.0000,592.9507,4.2743,0.0000,1714.0493,1714.0493,11.5226,11.0937,11664.1000,0.0000,11664.1000,0.6747,2493.3313,0.0000,2493.3313,32.9502,0.0000,9170.7687,9170.7687,11.0937,10.6964,15152.7000,0.0000,15152.7000,0.5820,3922.7313,0.0000,3922.7313,28.4218,0.0000,11229.9687,11229.9687,10.6964,6.7003,6.7003,8.6983,10.4779,157168.5032,6.7003,6.7011,6.7006,8.6988,10.4757,83805.9142,6.7006,6.7013,6.7007,8.6988,10.4754,73327.5773,20.3943,1593.6424,-156826.0000,314301.9947
2122,6.9366,13.4981,0.0000,222969.9000,-222969.9000,10.0665,0.0000,31791.1854,31791.1854,491.6306,254761.0854,0.0000,-254761.0854,13.4981,11.7916,46756.9000,0.0000,46756.9000,1.7232,11698.6210,0.0000,11698.6210,84.1601,0.0000,35058.2790,35058.2790,11.7916,11.9080,0.0000,37290.4000,-37290.4000,1.9604,0.0000,5931.7728,5931.7728,95.7408,43222.1728,0.0000,-43222.1728,11.9080,11.8339,2728.5000,0.0000,2728.5000,0.1033,698.1205,0.0000,698.1205,5.0432,0.0000,2030.3795,2030.3795,11.8339,11.5732,7744.1000,156.0000,7588.1000,0.4552,1647.2355,25.5939,1672.8294,22.2315,181.5939,6096.8645,5915.2706,11.5732,11.2716,12207.0000,0.0000,12207.0000,0.4658,3138.3391,0.0000,3138.3391,22.7496,0.0000,9068.6609,9068.6609,11.2716,6.9362,6.9362,9.1039,12.3527,185289.9852,6.9362,6.9370,6.9364,9.1043,12.3504,98803.2763,6.9364,6.9371,6.9366,9.1043,12.3501,86450.5019,22.1615,1731.7341,-190979.8000,370543.7635
2123,7.0966,13.6520,0.0000,237775.1000,-237775.1000,10.7487,0.0000,33998.1199,33998.1199,524.9483,271773.2199,0.0000,-271773.2199,13.6520,12.2304,40519.4000,0.0000,40519.4000,1.4875,10116.4464,0.0000,10116.4464,72.6483,0.0000,30402.9536,30402.9536,12.2304,12.3041,0.0000,37416.5000,-37416.5000,1.9690,0.0000,5984.5363,5984.5363,96.1617,43401.0363,0.0000,-43401.0363,12.3041,12.2164,3268.7000,0.0000,3268.7000,0.1231,831.6338,0.0000,831.6338,6.0106,0.0000,2437.0662,2437.0662,12.2164,12.0493,4963.7000,282.7000,4681.0000,0.3001,1049.4894,46.5500,1096.0394,14.6571,329.2500,3914.2106,3584.9606,12.0493,11.7834,10636.0000,0.0000,10636.0000,0.4027,2715.8693,0.0000,2715.8693,19.6652,0.0000,7920.1307,7920.1307,11.7834,7.0962,7.0962,9.4398,13.5869,203803.1236,7.0962,7.0970,7.0965,9.4402,13.5846,108677.1055,7.0965,7.0971,7.0966,9.4402,13.5843,95090.1686,22.5465,1761.8187,-216086.5000,407570.3977
2124,7.3990,13.9531,0.0000,251329.2000,-251329.2000,11.3714,0.0000,36131.4484,36131.4484,555.3584,287460.6484,0.0000,-287460.6484,13.9531,12.4200,46758.8000,0.0000,46758.8000,1.7125,11625.9820,0.0000,11625.9820,83.6353,0.0000,35132.8180,35132.8180,12.4200,12.5192,0.0000,45835.0000,-45835.0000,2.4158,0.0000,7348.8833,7348.8833,117.9821,53183.8833,0.0000,-53183.8833,12.5192,12.4434,3115.0000,0.0000,3115.0000,0.1165,790.1193,0.0000,790.1193,5.6914,0.0000,2324.8807,2324.8807,12.4434,12.3388,3435.9000,745.6000,2690.3000,0.2365,723.8940,123.0473,846.9413,11.5491,868.6473,2712.0060,1843.3587,12.3388,12.1204,9457.7000,0.0000,9457.7000,0.3553,2405.0760,0.0000,2405.0760,17.3513,0.0000,7052.6240,7052.6240,12.1204,7.3986,7.3986,9.7595,14.7589,221384.0255,7.3986,7.3994,7.3989,9.7599,14.7566,118053.1525,7.3989,7.3995,7.3990,9.7599,14.7563,103294.2237,24.3118,1899.7622,-235142.4000,442731.4017
2125,7.6084,14.1547,0.0000,266965.3000,-266965.3000,12.0989,0.0000,38525.7803,38525.7803,590.8925,305491.0803,0.0000,-305491.0803,14.1547,12.7673,44493.2000,0.0000,44493.2000,1.6220,11032.2019,0.0000,11032.2019,79.2147,0.0000,33460.9981,33460.9981,12.7673,12.8421,0.0000,46176.4000,-46176.4000,2.4354,0.0000,7437.4427,7437.4427,118.9432,53613.8427,0.0000,-53613.8427,12.8421,12.7935,2055.8000,0.0000,2055.8000,0.0766,519.0884,0.0000,519.0884,3.7432,0.0000,1536.7116,1536.7116,12.7935,12.7258,2279.2000,1066.6000,1212.6000,0.1877,477.5979,176.6511,654.2489,9.1656,1243.2511,1801.6021,558.3511,12.7258,12.5377,8279.5000,0.0000,8279.5000,0.3096,2093.9866,0.0000,2093.9866,15.1189,0.0000,6185.5134,6185.5134,12.5377,7.6080,7.6080,10.0728,15.9053,238578.9242,7.6080,7.6087,7.6082,10.0732,15.9030,127223.9434,7.6082,7.6088,7.6084,10.0732,15.9027,111318.7924,25.0954,1960.9877,-257100.6000,477121.6600
2126,7.8755,14.4183,0.0000,281647.7000,-281647.7000,12.7792,0.0000,40845.3468,40845.3468,624.1142,322493.0468,0.0000,-322493.0468,14.4183,13.1581,42218.1000,0.0000,42218.1000,1.5343,10430.6016,0.0000,10430.6016,74.9328,0.0000,31787.4984,31787.4984,13.1581,13.2168,0.0000,51808.9000,-51808.9000,2.7361,0.0000,8388.8305,8388.8305,133.6245,60197.7305,0.0000,-60197.7305,13.2168,13.1721,1979.1000,0.0000,1979.1000,0.0734,497.1104,0.0000,497.1104,3.5851,0.0000,1481.9896,1481.9896,13.1721,13.1347,1317.9000,1270.1000,47.8000,0.1439,274.5622,211.1996,485.7617,7.0258,1481.2996,1043.3378,-437.9617,13.1347,12.9282,9457.7000,0.0000,9457.7000,0.3514,2378.3076,0.0000,2378.3076,17.1640,0.0000,7079.3924,7079.3924,12.9282,7.8751,7.8751,10.4017,17.1687,257530.7773,7.8751,7.8758,7.8753,10.4020,17.1664,137331.5988,7.8753,7.8759,7.8755,10.4020,17.1662,120163.1777,26.4274,2065.0712,-279753.9000,515025.5538
2127,8.0714,14.6075,0.0000,286095.0000,-286095.0000,13.0003,0.0000,41642.4383,41642.4383,634.9150,327737.4383,0.0000,-327737.4383,14.6075,13.5352,35975.7000,0.0000,35975.7000,1.3022,8865.5857,0.0000,8865.5857,63.5980,0.0000,27110.1143,27110.1143,13.5352,13.5660,0.0000,56992.0000,-56992.0000,3.0143,0.0000,9276.6329,9276.6329,147.2125,66268.6329,0.0000,-66268.6329,13.5660,13.5082,2565.5000,0.0000,2565.5000,0.0946,641.2882,0.0000,641.2882,4.6200,0.0000,1924.2118,1924.2118,13.5082,13.4932,524.2000,1468.9000,-944.7000,0.1099,108.6522,245.1597,353.8119,5.3657,1714.0597,415.5478,-1298.5119,13.4932,13.2535,11028.7000,0.0000,11028.7000,0.4072,2759.5771,0.0000,2759.5771,19.8862,0.0000,8269.1229,8269.1229,13.2535,8.0710,8.0710,10.6623,17.9186,268779.5133,8.0710,8.0717,8.0712,10.6626,17.9164,143331.4364,8.0712,8.0717,8.0714,10.6626,17.9162,125413.0589,26.8927,2101.4338,-294461.8000,537524.0086
2128,8.1856,14.7164,0.0000,296836.8000,-296836.8000,13.5033,0.0000,43299.0898,43299.0898,659.4789,340135.8898,0.0000,-340135.8898,14.7164,14.0200,23483.5000,0.0000,23483.5000,0.8476,5778.6033,0.0000,5778.6033,41.3959,0.0000,17704.8967,17704.8967,14.0200,13.9873,0.0000,52044.1000,-52044.1000,2.7567,0.0000,8530.4354,8530.4354,134.6313,60574.5354,0.0000,-60574.5354,13.9873,13.9493,1619.4000,0.0000,1619.4000,0.0594,402.4547,0.0000,402.4547,2.9004,0.0000,1216.9453,1216.9453,13.9493,13.9452,103.1000,1112.3000,-1009.2000,0.0667,21.2287,186.5782,207.8069,3.2594,1298.8782,81.8713,-1217.0069,13.9452,13.6164,14563.5000,0.0000,14563.5000,0.5347,3621.4239,0.0000,3621.4239,26.1133,0.0000,10942.0761,10942.0761,13.6164,8.1853,8.1853,10.9009,18.6105,279157.6671,8.1853,8.1859,8.1855,10.9012,18.6084,148867.1618,8.1855,8.1860,8.1856,10.9012,18.6081,130256.9057,26.6526,2082.6699,-310223.7000,558281.7346
2129,7.4409,13.9558,0.0000,197148.0000,-197148.0000,8.9742,0.0000,28363.7908,28363.7908,438.2838,225511.7908,0.0000,-225511.7908,13.9558,13.1082,19333.0000,0.0000,19333.0000,0.6967,4806.7306,0.0000,4806.7306,34.0238,0.0000,14526.2694,14526.2694,13.1082,13.1029,0.0000,18018.4000,-18018.4000,0.9563,0.0000,2915.5230,2915.5230,46.7028,20933.9230,0.0000,-20933.9230,13.1029,13.0534,1338.1000,0.0000,1338.1000,0.0488,336.6382,0.0000,336.6382,2.3811,0.0000,1001.4618,1001.4618,13.0534,13.0523,5.3000,1015.0000,-1009.7000,0.0560,1.1062,168.5654,169.6715,2.7343,1183.5654,4.1938,-1179.3715,13.0523,12.4590,17116.4000,0.0000,17116.4000,0.6240,4309.1755,0.0000,4309.1755,30.4774,0.0000,12807.2245,12807.2245,12.4590,7.4405,7.4405,9.9498,10.9904,164856.3884,7.4405,7.4412,7.4408,9.9501,10.9890,87911.9844,7.4408,7.4414,7.4409,9.9502,10.9884,76918.9867,17.0338,1331.0476,-178388.6000,329687.3594
2130,7.0615,13.5982,0.0000,175545.6000,-175545.6000,7.9576,0.0000,25084.6628,25084.6628,388.6371,200630.2628,0.0000,-200630.2628,13.5982,12.6452,19333.2000,0.0000,19333.2000,0.7048,4830.4916,0.0000,4830.4916,34.4190,0.0000,14502.7084,14502.7084,12.6452,12.6457,0.0000,1536.6000,-1536.6000,0.0813,0.0000,247.0939,247.0939,3.9683,1783.6939,0.0000,-1783.6939,12.6457,12.6000,1014.8000,0.0000,1014.8000,0.0375,256.9452,0.0000,256.9452,1.8307,0.0000,757.8548,757.8548,12.6000,12.5851,253.4000,573.1000,-319.7000,0.0456,53.2580,94.7289,147.9869,2.2284,667.8289,200.1420,-467.6869,12.5851,11.9050,16330.9000,0.0000,16330.9000,0.6037,4138.4802,0.0000,4138.4802,29.4849,0.0000,12192.4198,12192.4198,11.9050,7.0611,7.0611,9.4831,8.8094,132141.3685,7.0611,7.0618,7.0614,9.4834,8.8082,70465.3905,7.0614,7.0621,7.0615,9.4835,8.8077,61653.6405,14.1457,1105.3643,-140723.0000,264260.3995
2131,6.7615,13.3068,6.3000,115354.4000,-115348.1000,5.2186,1.4689,16397.0002,16398.4691,254.8665,131751.4002,4.8311,-131746.5691,13.3068,11.9090,19346.6000,0.0000,19346.6000,0.7091,4853.3988,0.0000,4853.3988,34.6332,0.0000,14493.2012,14493.2012,11.9090,11.9090,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9090,11.8382,1112.9000,0.0000,1112.9000,0.0414,284.7451,0.0000,284.7451,2.0223,0.0000,828.1549,828.1549,11.8382,11.7782,759.4000,360.1000,399.3000,0.0627,161.5197,59.0817,220.6014,3.0605,419.1817,597.8803,178.6986,11.7782,10.9269,14956.3000,0.0000,14956.3000,0.5570,3833.8683,0.0000,3833.8683,27.2038,0.0000,11122.4317,11122.4317,10.9269,6.7610,6.7610,8.8440,5.2934,79401.7012,6.7610,6.7617,6.7613,8.8443,5.2925,42340.1251,6.7613,6.7621,6.7615,8.8445,5.2921,37044.4493,9.8832,772.2871,-79533.0000,158786.2756
2132,6.4692,13.0164,42.8000,102572.5000,-102529.7000,4.6350,10.0340,14506.8921,14516.9260,226.3658,117079.3921,32.7660,-117046.6260,13.0164,11.6764,16354.6000,0.0000,16354.6000,0.6022,4119.4541,0.0000,4119.4541,29.4101,0.0000,12235.1459,12235.1459,11.6764,11.6618,153.4000,0.0000,153.4000,0.0088,32.7939,0.0000,32.7939,0.4303,0.0000,120.6061,120.6061,11.6618,11.6153,640.2000,0.0000,640.2000,0.0241,164.3817,0.0000,164.3817,1.1772,0.0000,475.8183,475.8183,11.6153,11.4525,1778.1000,183.3000,1594.8000,0.1120,379.5289,30.0126,409.5415,5.4696,213.3126,1398.5711,1185.2585,11.4525,10.6674,12207.0000,0.0000,12207.0000,0.4606,3143.7977,0.0000,3143.7977,22.4942,0.0000,9063.2023,9063.2023,10.6674,6.4688,6.4688,8.5681,4.7308,70962.6771,6.4688,6.4695,6.4690,8.5685,4.7300,37839.9131,6.4690,6.4699,6.4692,8.5686,4.7296,33107.3336,8.7640,684.8332,-71579.7000,141909.9239
2133,6.5741,13.0898,294.6000,79847.1000,-79552.5000,3.6184,68.9293,11313.1214,11382.0507,176.7173,91160.2214,225.6707,-90934.5507,13.0898,11.4606,15982.7000,0.0000,15982.7000,0.5912,4021.6549,0.0000,4021.6549,28.8726,0.0000,11961.0451,11961.0451,11.4606,10.9248,5284.0000,1775.5000,3508.5000,0.3982,1133.6874,281.3027,1414.9901,19.4475,2056.8027,4150.3126,2093.5099,10.9248,10.8893,465.6000,0.0000,465.6000,0.0176,120.8308,0.0000,120.8308,0.8596,0.0000,344.7692,344.7692,10.8893,10.5986,3118.7000,0.4000,3118.3000,0.1796,673.4626,0.0651,673.5277,8.7707,0.4651,2445.2374,2444.7723,10.5986,9.9033,10636.0000,0.0000,10636.0000,0.4035,2773.3848,0.0000,2773.3848,19.7043,0.0000,7862.6152,7862.6152,9.9033,6.5736,6.5736,8.2385,3.3445,50167.7800,6.5736,6.5744,6.5739,8.2388,3.3437,26749.9340,6.5739,6.5747,6.5741,8.2390,3.3434,23403.7770,7.8127,610.4927,-45841.4000,100321.4911
2134,6.5226,12.9818,545.5000,70968.5000,-70423.0000,3.2352,127.7575,10046.2912,10174.0487,158.0002,81014.7912,417.7425,-80597.0487,12.9818,11.1996,15978.2000,0.0000,15978.2000,0.5903,4026.5976,0.0000,4026.5976,28.8311,0.0000,11951.6024,11951.6024,11.1996,10.4410,7871.6000,4905.7000,2965.9000,0.7138,1696.2755,774.8614,2471.1369,34.8602,5680.5614,6175.3245,494.7631,10.4410,10.4059,473.7000,0.0000,473.7000,0.0181,123.8050,0.0000,123.8050,0.8853,0.0000,349.8950,349.8950,10.4059,9.9617,5060.3000,0.0000,5060.3000,0.2954,1101.3540,0.0000,1101.3540,14.4260,0.0000,3958.9460,3958.9460,9.9617,9.5887,5922.9000,0.0000,5922.9000,0.2279,1558.9616,0.0000,1558.9616,11.1304,0.0000,4363.9384,4363.9384,9.5887,6.5222,6.5222,8.0554,3.0046,45068.6097,6.5222,6.5230,6.5225,8.0558,3.0038,24030.5073,6.5225,6.5233,6.5226,8.0560,3.0035,21024.4640,7.6211,595.5197,-40022.0000,90123.5810
2135,6.6342,12.9657,1159.9000,64925.2000,-63765.3000,2.9993,271.0819,9208.4431,9479.5250,146.4819,74133.6431,888.8181,-73244.8250,12.9657,11.0873,15962.5000,0.0000,15962.5000,0.5908,4023.5476,0.0000,4023.5476,28.8518,0.0000,11938.9524,11938.9524,11.0873,9.8535,12741.9000,3837.6000,8904.3000,0.9432,2750.9955,605.3702,3356.3657,46.0658,4442.9702,9990.9045,5547.9343,9.8535,9.8218,462.4000,0.0000,462.4000,0.0178,121.9030,0.0000,121.9030,0.8713,0.0000,340.4970,340.4970,9.8218,9.2136,7878.1000,0.0000,7878.1000,0.4641,1731.1772,0.0000,1731.1772,22.6676,0.0000,6146.9228,6146.9228,9.2136,9.1117,1799.0000,0.0000,1799.0000,0.0700,478.8127,0.0000,478.8127,3.4177,0.0000,1320.1873,1320.1873,9.1117,6.6337,6.6337,7.8727,2.4302,36452.3348,6.6337,6.6345,6.6340,7.8731,2.4294,19435.2108,6.6340,6.6348,6.6342,7.8733,2.4291,17003.6110,7.6279,596.0545,-28759.0000,72891.1566
2136,6.8208,12.9600,1995.6000,59942.3000,-57946.7000,2.8270,464.7633,8529.2875,8994.0509,138.0665,68471.5875,1530.8367,-66940.7509,12.9600,11.0194,15961.2000,0.0000,15961.2000,0.5909,4023.5386,0.0000,4023.5386,28.8568,0.0000,11937.6614,11937.6614,11.0194,9.2759,17945.1000,1103.4000,16841.7000,1.1047,3878.8285,173.9231,4052.7516,53.9531,1277.3231,14066.2715,12788.9484,9.2759,9.2463,474.2000,0.0000,474.2000,0.0185,126.0931,0.0000,126.0931,0.9025,0.0000,348.1069,348.1069,9.2463,8.5858,9845.5000,0.0000,9845.5000,0.5866,2184.3176,0.0000,2184.3176,28.6497,0.0000,7661.1824,7661.1824,8.5858,8.5354,1012.9000,0.0000,1012.9000,0.0399,272.1455,0.0000,272.1455,1.9495,0.0000,740.7545,740.7545,8.5354,6.8203,6.8203,7.6779,1.7092,25637.4532,6.8203,6.8211,6.8206,7.6782,1.7084,13667.2783,6.8206,6.8214,6.8208,7.6784,1.7081,11956.6387,7.7514,605.7077,-13811.2000,51261.3702
2137,6.9125,12.8500,2752.4000,55047.9000,-52295.5000,2.6541,639.9167,7845.4434,8485.3602,129.6220,62893.3434,2112.4833,-60780.8602,12.8500,10.8417,15965.5000,0.0000,15965.5000,0.5911,4030.8353,0.0000,4030.8353,28.8672,0.0000,11934.6647,11934.6647,10.8417,8.8773,20296.4000,0.0000,20296.4000,1.1855,4400.2991,0.0000,4400.2991,57.8979,0.0000,15896.1009,15896.1009,8.8773,8.8497,462.8000,0.0000,462.8000,0.0182,123.7997,0.0000,123.7997,0.8898,0.0000,339.0003,339.0003,8.8497,8.1335,11668.0000,0.0000,11668.0000,0.7031,2605.9612,0.0000,2605.9612,34.3366,0.0000,9062.0388,9062.0388,8.1335,8.1141,424.2000,0.0000,424.2000,0.0169,114.7580,0.0000,114.7580,0.8256,0.0000,309.4420,309.4420,8.1141,6.9121,6.9121,7.5131,1.1982,17973.2530,6.9121,6.9128,6.9123,7.5135,1.1975,9579.6556,6.9123,6.9131,6.9125,7.5136,1.1971,8379.9733,7.7533,605.8537,-3478.6000,35932.8819
2138,7.0751,12.8067,3424.2000,50237.7000,-46813.5000,2.4783,793.6893,7180.4591,7974.1484,121.0366,57418.1591,2630.5107,-54787.6484,12.8067,10.7225,15952.9000,0.0000,15952.9000,0.5916,4030.1030,0.0000,4030.1030,28.8946,0.0000,11922.7970,11922.7970,10.7225,8.2868,27645.2000,0.0000,27645.2000,1.6202,6005.7137,0.0000,6005.7137,79.1297,0.0000,21639.4863,21639.4863,8.2868,8.2631,473.6000,0.0000,473.6000,0.0188,127.8240,0.0000,127.8240,0.9170,0.0000,345.7760,345.7760,8.2631,7.6158,13110.6000,0.0000,13110.6000,0.7962,2957.4299,0.0000,2957.4299,38.8844,0.0000,10153.1701,10153.1701,7.6158,7.5997,424.2000,0.0000,424.2000,0.0170,115.6684,0.0000,115.6684,0.8324,0.0000,308.5316,308.5316,7.5997,7.0746,7.0746,7.3372,0.5592,8388.4110,7.0746,7.0754,7.0749,7.3375,0.5584,4467.3466,7.0749,7.0757,7.0751,7.3377,0.5581,3906.5487,8.2833,647.2674,10793.0000,16762.3064
2139,6.7426,12.7508,2902.0000,67075.5000,-64173.5000,3.2098,676.8505,9531.2984,10208.1489,156.7595,76606.7984,2225.1495,-74381.6489,12.7508,11.0258,15949.0000,0.0000,15949.0000,0.5919,4032.2837,0.0000,4032.2837,28.9074,0.0000,11916.7163,11916.7163,11.0258,8.8298,25948.9000,0.0000,25948.9000,1.5243,5608.2372,0.0000,5608.2372,74.4444,0.0000,20340.6628,20340.6628,8.8298,8.8059,470.6000,0.0000,470.6000,0.0189,125.9762,0.0000,125.9762,0.9209,0.0000,344.6238,344.6238,8.8059,8.0855,13664.5000,0.0000,13664.5000,0.8396,3054.1199,0.0000,3054.1199,41.0027,0.0000,10610.3801,10610.3801,8.0855,8.0461,1012.6000,0.0000,1012.6000,0.0411,274.1367,0.0000,274.1367,2.0060,0.0000,738.4633,738.4633,8.0461,6.7422,6.7422,7.3942,1.5655,23482.5899,6.7422,6.7430,6.7425,7.3945,1.5646,12516.6848,6.7425,6.7432,6.7426,7.3947,1.5643,10949.7988,9.3382,729.6979,-7127.9000,46949.0735
2140,6.8002,12.8277,3135.8000,74035.3000,-70899.5000,3.5341,730.5908,10530.8247,11261.4155,172.5997,84566.1247,2405.2092,-82160.9155,12.8277,11.2334,15966.3000,0.0000,15966.3000,0.5931,4032.2949,0.0000,4032.2949,28.9644,0.0000,11934.0051,11934.0051,11.2334,8.7669,32410.5000,0.0000,32410.5000,1.8928,6980.2663,0.0000,6980.2663,92.4434,0.0000,25430.2337,25430.2337,8.7669,8.7395,621.8000,0.0000,621.8000,0.0247,166.6091,0.0000,166.6091,1.2049,0.0000,455.1909,455.1909,8.7395,8.1058,13744.1000,0.0000,13744.1000,0.8354,3075.3560,0.0000,3075.3560,40.7986,0.0000,10668.7440,10668.7440,8.1058,7.9190,5523.8000,0.0000,5523.8000,0.2221,1494.9722,0.0000,1494.9722,10.8488,0.0000,4028.8278,4028.8278,7.9190,6.7998,6.7998,7.3594,1.5329,22993.8289,6.7998,6.8006,6.8001,7.3598,1.5319,12255.1353,6.8001,6.8008,6.8002,7.3599,1.5315,10720.7039,10.6533,832.4636,-2633.0000,45969.6681
2141,6.3936,12.8152,1324.7000,134192.8000,-132868.1000,6.1422,311.0036,18954.5473,19265.5509,299.9766,153147.3473,1013.6964,-152133.6509,12.8152,11.8051,15963.1000,0.0000,15963.1000,0.5922,4032.1968,0.0000,4032.1968,28.9233,0.0000,11930.9032,11930.9032,11.8051,10.7345,15973.2000,0.0000,15973.2000,0.9292,3407.4687,0.0000,3407.4687,45.3798,0.0000,12565.7313,12565.7313,10.7345,10.7073,581.1000,0.0000,581.1000,0.0231,151.2237,0.0000,151.2237,1.1273,0.0000,429.8763,429.8763,10.7073,9.9661,13683.4000,0.0000,13683.4000,0.8328,2963.5606,0.0000,2963.5606,40.6719,0.0000,10719.8394,10719.8394,9.9661,9.2998,18665.4000,0.0000,18665.4000,0.7503,4912.5836,0.0000,4912.5836,36.6455,0.0000,13752.8164,13752.8164,9.2998,6.3932,6.3932,7.8465,5.1962,77942.5577,6.3932,6.3939,6.3934,7.8469,5.1948,41558.7790,6.3934,6.3941,6.3936,7.8469,5.1946,36361.9062,13.9048,1086.5384,-68001.9000,155863.2429
2142,6.5097,13.0641,155.5000,173670.8000,-173515.3000,7.8373,36.4274,24579.3591,24615.7865,382.7612,198250.1591,119.0726,-198131.0865,13.0641,11.7419,27119.1000,0.0000,27119.1000,1.0063,6826.3019,0.0000,6826.3019,49.1464,0.0000,20292.7981,20292.7981,11.7419,11.2361,9493.7000,0.0000,9493.7000,0.5463,2027.3614,0.0000,2027.3614,26.6810,0.0000,7466.3386,7466.3386,11.2361,11.1888,1209.1000,0.0000,1209.1000,0.0464,312.3668,0.0000,312.3668,2.2669,0.0000,896.7332,896.7332,11.1888,10.6032,12587.1000,0.0000,12587.1000,0.7373,2705.0230,0.0000,2705.0230,36.0084,0.0000,9882.0770,9882.0770,10.6032,9.9745,19842.2000,0.0000,19842.2000,0.7718,5173.5942,0.0000,5173.5942,37.6925,0.0000,14668.6058,14668.6058,9.9745,6.5093,6.5093,8.2419,7.3145,109717.9824,6.5093,6.5100,6.5095,8.2423,7.3130,58504.1897,6.5095,6.5101,6.5097,8.2423,7.3128,51189.2547,16.4181,1282.9351,-103264.1000,219411.4268
2143,6.6271,13.1910,0.1000,191856.0000,-191855.9000,8.6528,0.0234,27207.9126,27207.9360,422.5902,219063.9126,0.0766,-219063.8360,13.1910,11.7474,33099.3000,0.0000,33099.3000,1.2234,8316.8742,0.0000,8316.8742,59.7486,0.0000,24782.4258,24782.4258,11.7474,11.7752,34.8000,10802.3000,-10767.5000,0.5704,7.4308,1717.3897,1724.8205,27.8553,12519.6897,27.3692,-12492.3205,11.7752,11.6996,2075.3000,0.0000,2075.3000,0.0790,532.0008,0.0000,532.0008,3.8585,0.0000,1543.2992,1543.2992,11.6996,11.2003,11303.6000,0.0000,11303.6000,0.6561,2409.4865,0.0000,2409.4865,32.0419,0.0000,8894.1135,8894.1135,11.2003,10.6186,19057.6000,0.0000,19057.6000,0.7332,4926.0191,0.0000,4926.0191,35.8105,0.0000,14131.5809,14131.5809,10.6186,6.6267,6.6267,8.6227,9.1724,137586.5568,6.6267,6.6274,6.6270,8.6230,9.1708,73366.5548,6.6270,6.6276,6.6271,8.6231,9.1706,64193.9451,17.8724,1396.5722,-137087.6000,275147.0567
2144,6.8115,13.3738,0.0000,206550.6000,-206550.6000,9.3215,0.0000,29385.6349,29385.6349,455.2457,235936.2349,0.0000,-235936.2349,13.3738,11.8611,37642.6000,0.0000,37642.6000,1.3886,9434.4560,0.0000,9434.4560,67.8146,0.0000,28208.1440,28208.1440,11.8611,11.8981,0.0000,13050.7000,-13050.7000,0.6867,0.0000,2077.7428,2077.7428,33.5355,15128.4428,0.0000,-15128.4428,11.8981,11.8238,2243.4000,0.0000,2243.4000,0.0847,574.0828,0.0000,574.0828,4.1342,0.0000,1669.3172,1669.3172,11.8238,11.4551,9073.2000,0.0000,9073.2000,0.5216,1930.2521,0.0000,1930.2521,25.4731,0.0000,7142.9479,7142.9479,11.4551,10.9728,16703.9000,0.0000,16703.9000,0.6363,4301.7731,0.0000,4301.7731,31.0752,0.0000,12402.1269,12402.1269,10.9728,6.8111,6.8111,8.8920,10.1441,152161.8577,6.8111,6.8118,6.8113,8.8923,10.1424,81139.4326,6.8113,6.8119,6.8115,8.8924,10.1421,70995.0328,18.9588,1481.4681,-153938.2000,304296.3231
2145,7.0122,13.5709,0.0000,222225.2000,-222225.2000,10.0389,0.0000,31727.2793,31727.2793,490.2835,253952.4793,0.0000,-253952.4793,13.5709,11.9346,44442.2000,0.0000,44442.2000,1.6347,11108.2883,0.0000,11108.2883,79.8359,0.0000,33333.9117,33333.9117,11.9346,11.9825,0.0000,15334.2000,-15334.2000,0.8071,0.0000,2443.5102,2443.5102,39.4190,17777.7102,0.0000,-17777.7102,11.9825,11.9137,2304.2000,0.0000,2304.2000,0.0868,588.9307,0.0000,588.9307,4.2377,0.0000,1715.2693,1715.2693,11.9137,11.6797,6289.2000,0.0000,6289.2000,0.3607,1336.0814,0.0000,1336.0814,17.6159,0.0000,4953.1186,4953.1186,11.6797,11.2703,15134.8000,0.0000,15134.8000,0.5741,3885.1084,0.0000,3885.1084,28.0376,0.0000,11249.6916,11249.6916,11.2703,7.0119,7.0119,9.1411,11.0885,166327.5262,7.0119,7.0125,7.0121,9.1414,11.0867,88693.7638,7.0121,7.0127,7.0122,9.1415,11.0864,77604.9745,20.2534,1582.6313,-169389.0000,332626.2646
2146,7.2441,13.7990,0.0000,237951.5000,-237951.5000,10.7611,0.0000,34113.0061,34113.0061,525.5550,272064.5061,0.0000,-272064.5061,13.7990,12.1919,46710.2000,0.0000,46710.2000,1.7129,11638.5072,0.0000,11638.5072,83.6534,0.0000,35071.6928,35071.6928,12.1919,12.2659,0.0000,27327.5000,-27327.5000,1.4388,0.0000,4368.7280,4368.7280,70.2680,31696.2280,0.0000,-31696.2280,12.2659,12.1926,2725.6000,0.0000,2725.6000,0.1025,693.8319,0.0000,693.8319,5.0059,0.0000,2031.7681,2031.7681,12.1926,12.0479,4289.5000,300.2000,3989.3000,0.2620,907.2798,49.4202,956.6999,12.7980,349.6202,3382.2202,3032.6001,12.0479,11.7418,12192.7000,0.0000,12192.7000,0.4608,3113.4290,0.0000,3113.4290,22.5041,0.0000,9079.2710,9079.2710,11.7418,7.2438,7.2438,9.4928,12.7845,191766.8624,7.2438,7.2444,7.2440,9.4931,12.7825,102260.3874,7.2440,7.2445,7.2441,9.4932,12.7823,89475.9539,22.1071,1727.4823,-199661.2000,383503.2037
2147,7.4209,13.9701,0.0000,251538.8000,-251538.8000,11.3901,0.0000,36175.9201,36175.9201,556.2724,287714.7201,0.0000,-287714.7201,13.9701,12.6229,40477.9000,0.0000,40477.9000,1.4791,10061.9767,0.0000,10061.9767,72.2368,0.0000,30415.9233,30415.9233,12.6229,12.6763,0.0000,32343.9000,-32343.9000,1.7045,0.0000,5199.5515,5199.5515,83.2436,37543.4515,0.0000,-37543.4515,12.6763,12.5907,3263.5000,0.0000,3263.5000,0.1222,825.9545,0.0000,825.9545,5.9664,0.0000,2437.5455,2437.5455,12.5907,12.5041,2629.6000,738.2000,1891.4000,0.1902,552.7523,122.0070,674.7593,9.2906,860.2070,2076.8477,1216.6407,12.5041,12.2403,10623.5000,0.0000,10623.5000,0.3991,2695.2238,0.0000,2695.2238,19.4905,0.0000,7928.2762,7928.2762,12.2403,7.4206,7.4206,9.8304,14.2072,213107.8167,7.4206,7.4212,7.4208,9.8308,14.2052,113641.7881,7.4208,7.4213,7.4209,9.8308,14.2050,99434.7772,22.9277,1791.6007,-227626.4000,426184.3819
2148,7.7286,14.2759,0.0000,264821.4000,-264821.4000,12.0032,0.0000,38300.8854,38300.8854,586.2183,303122.2854,0.0000,-303122.2854,14.2759,12.8176,46708.7000,0.0000,46708.7000,1.7023,11562.4177,0.0000,11562.4177,83.1375,0.0000,35146.2823,35146.2823,12.8176,12.8956,0.0000,41863.0000,-41863.0000,2.2096,0.0000,6747.2187,6747.2187,107.9137,48610.2187,0.0000,-48610.2187,12.8956,12.8216,3111.4000,0.0000,3111.4000,0.1157,785.0376,0.0000,785.0376,5.6511,0.0000,2326.3624,2326.3624,12.8216,12.7781,1498.4000,1366.1000,132.3000,0.1596,313.8480,226.3207,540.1687,7.7944,1592.4207,1184.5520,-407.8687,12.7781,12.5626,9446.7000,0.0000,9446.7000,0.3523,2387.4301,0.0000,2387.4301,17.2047,0.0000,7059.2699,7059.2699,12.5626,7.7282,7.7282,10.1454,15.4230,231345.0351,7.7282,7.7289,7.7285,10.1458,15.4209,123367.5905,7.7285,7.7290,7.7286,10.1458,15.4207,107944.8341,24.8141,1939.0071,-247285.3000,462657.4598
2149,7.9959,14.5362,0.0000,280995.1000,-280995.1000,12.7581,0.0000,40842.3345,40842.3345,623.0852,321837.4345,0.0000,-321837.4345,14.5362,13.2161,44443.2000,0.0000,44443.2000,1.6122,10962.8106,0.0000,10962.8106,78.7367,0.0000,33480.3894,33480.3894,13.2161,13.2818,0.0000,49302.7000,-49302.7000,2.6042,0.0000,7989.3995,7989.3995,127.1847,57292.0995,0.0000,-57292.0995,13.2818,13.2354,2054.5000,0.0000,2054.5000,0.0761,515.5828,0.0000,515.5828,3.7185,0.0000,1538.9172,1538.9172,13.2354,13.2179,664.3000,2231.0000,-1566.7000,0.1597,138.2621,371.2381,509.5002,7.7994,2602.2381,526.0379,-2076.2002,13.2179,13.0370,8269.8000,0.0000,8269.8000,0.3070,2077.1770,0.0000,2077.1770,14.9957,0.0000,6192.6230,6192.6230,13.0370,7.9956,7.9956,10.5163,17.0310,255465.7086,7.9956,7.9962,7.9958,10.5166,17.0289,136231.4866,7.9958,7.9963,7.9959,10.5167,17.0287,119200.9507,26.2761,2053.2484,-277097.0000,510898.1458
2150,8.3048,14.8401,0.0000,294270.6000,-294270.6000,13.3809,0.0000,43021.8482,43021.8482,653.5002,337292.4482,0.0000,-337292.4482,14.8401,13.6345,42176.1000,0.0000,42176.1000,1.5239,10361.0358,0.0000,10361.0358,74.4264,0.0000,31815.0642,31815.0642,13.6345,13.6884,0.0000,58977.6000,-58977.6000,3.1200,0.0000,9613.3362,9613.3362,152.3758,68590.9362,0.0000,-68590.9362,13.6884,13.6460,1977.9000,0.0000,1977.9000,0.0729,493.5726,0.0000,493.5726,3.5582,0.0000,1484.3274,1484.3274,13.6460,13.6434,133.7000,2715.9000,-2582.2000,0.1564,27.6547,453.9865,481.6412,7.6381,3169.8865,106.0453,-3063.8412,13.6434,13.4472,9446.7000,0.0000,9446.7000,0.3483,2358.8289,0.0000,2358.8289,17.0114,0.0000,7087.8711,7087.8711,13.4472,8.3045,8.3045,10.8758,18.4493,276739.5397,8.3045,8.3051,8.3047,10.8761,18.4471,147577.1700,8.3047,8.3051,8.3048,10.8761,18.4469,129128.5361,27.9036,2180.4242,-302229.7000,553445.2458
2151,8.5250,15.0525,0.0000,298078.5000,-298078.5000,13.5777,0.0000,43762.5208,43762.5208,663.1114,341841.0208,0.0000,-341841.0208,15.0525,14.0255,35936.6000,0.0000,35936.6000,1.2926,8803.1380,0.0000,8803.1380,63.1271,0.0000,27133.4620,27133.4620,14.0255,14.0504,0.0000,65433.4000,-65433.4000,3.4672,0.0000,10725.9056,10725.9056,169.3348,76159.3056,0.0000,-76159.3056,14.0504,13.9959,2562.7000,0.0000,2562.7000,0.0938,636.3341,0.0000,636.3341,4.5812,0.0000,1926.3659,1926.3659,13.9959,13.9959,0.0000,2980.9000,-2980.9000,0.1635,0.0000,500.2903,500.2903,7.9859,3481.1903,0.0000,-3481.1903,13.9959,13.7696,11015.8000,0.0000,11015.8000,0.4035,2737.3334,0.0000,2737.3334,19.7061,0.0000,8278.4666,8278.4666,13.7696,8.5246,8.5246,11.1471,19.2165,288246.8125,8.5246,8.5252,8.5248,11.1474,19.2143,153714.5700,8.5248,8.5253,8.5250,11.1474,19.2141,134498.6514,28.4975,2226.8313,-316977.7000,576460.0339
2152,8.6125,15.1333,0.0000,306645.8000,-306645.8000,13.9854,0.0000,45096.4469,45096.4469,683.0247,351742.2469,0.0000,-351742.2469,15.1333,14.4623,23460.2000,0.0000,23460.2000,0.8412,5740.6766,0.0000,5740.6766,41.0805,0.0000,17719.5234,17719.5234,14.4623,14.4237,0.0000,57178.0000,-57178.0000,3.0346,0.0000,9433.5819,9433.5819,148.2059,66611.5819,0.0000,-66611.5819,14.4237,14.3874,1617.6000,0.0000,1617.6000,0.0589,399.6226,0.0000,399.6226,2.8756,0.0000,1217.9774,1217.9774,14.3874,14.3851,0.0000,2451.3000,-2451.3000,0.1345,0.0000,413.3244,413.3244,6.5694,2864.6244,0.0000,-2864.6244,14.3851,14.0717,14546.4000,0.0000,14546.4000,0.5299,3595.5192,0.0000,3595.5192,25.8811,0.0000,10950.8808,10950.8808,14.0717,8.6122,8.6122,11.3420,19.5670,293505.2076,8.6122,8.6128,8.6124,11.3423,19.5650,156519.6710,8.6124,8.6129,8.6125,11.3423,19.5647,136952.9633,27.8768,2178.3293,-326650.9000,586977.8418
2153,7.7778,14.2819,0.0000,203152.6000,-203152.6000,9.2700,0.0000,29408.4971,29408.4971,452.7296,232561.0971,0.0000,-232561.0971,14.2819,13.4628,19310.4000,0.0000,19310.4000,0.6915,4779.7717,0.0000,4779.7717,33.7733,0.0000,14530.6283,14530.6283,13.4628,13.4554,0.0000,17855.1000,-17855.1000,0.9494,0.0000,2903.3281,2903.3281,46.3651,20758.4281,0.0000,-20758.4281,13.4554,13.4075,1330.1000,0.0000,1330.1000,0.0481,332.9891,0.0000,332.9891,2.3512,0.0000,997.1109,997.1109,13.4075,13.4056,0.0000,2180.8000,-2180.8000,0.1197,0.0000,363.5693,363.5693,5.8471,2544.3693,0.0000,-2544.3693,13.4056,12.8309,17096.2000,0.0000,17096.2000,0.6191,4282.9730,0.0000,4282.9730,30.2379,0.0000,12813.2270,12813.2270,12.8309,7.7775,7.7775,10.3042,11.4001,171002.2184,7.7775,7.7781,7.7777,10.3045,11.3988,91190.0706,7.7777,7.7783,7.7778,10.3046,11.3982,79787.1511,17.5468,1371.1300,-185451.8000,341979.4401
2154,7.4037,13.9332,0.0000,188958.3000,-188958.3000,8.5817,0.0000,27167.2350,27167.2350,419.1158,216125.5350,0.0000,-216125.5350,13.9332,13.0464,19326.2000,0.0000,19326.2000,0.7010,4806.5264,0.0000,4806.5264,34.2357,0.0000,14519.6736,14519.6736,13.0464,13.0462,0.0000,2924.3000,-2924.3000,0.1548,0.0000,472.7772,472.7772,7.5626,3397.0772,0.0000,-3397.0772,13.0462,13.0035,1018.8000,0.0000,1018.8000,0.0374,256.5123,0.0000,256.5123,1.8278,0.0000,762.2877,762.2877,13.0035,13.0023,0.0000,1615.5000,-1615.5000,0.0886,0.0000,268.1508,268.1508,4.3270,1883.6508,0.0000,-1883.6508,13.0023,12.3687,16311.7000,0.0000,16311.7000,0.5997,4109.4611,0.0000,4109.4611,29.2878,0.0000,12202.2389,12202.2389,12.3687,7.4033,7.4033,9.8860,9.7321,145981.9898,7.4033,7.4040,7.4036,9.8864,9.7308,77846.6271,7.4036,7.4043,7.4037,9.8865,9.7303,68112.1101,15.2449,1191.2562,-156841.4000,291940.7270
2155,7.0250,13.5625,0.0000,125284.2000,-125284.2000,5.6781,0.0000,17890.9624,17890.9624,277.3073,143175.1624,0.0000,-143175.1624,13.5625,12.2700,19316.2000,0.0000,19316.2000,0.7044,4828.6276,0.0000,4828.6276,34.4006,0.0000,14487.5724,14487.5724,12.2700,12.2718,0.0000,582.9000,-582.9000,0.0308,0.0000,93.2783,93.2783,1.5050,676.1783,0.0000,-676.1783,12.2718,12.2058,1113.8000,0.0000,1113.8000,0.0412,283.5065,0.0000,283.5065,2.0111,0.0000,830.2935,830.2935,12.2058,12.2082,6.3000,1179.9000,-1173.6000,0.0650,1.3322,194.2650,195.5973,3.1765,1374.1650,4.9678,-1369.1973,12.2082,11.4050,14938.7000,0.0000,14938.7000,0.5527,3805.9344,0.0000,3805.9344,26.9926,0.0000,11132.7656,11132.7656,11.4050,7.0245,7.0245,9.2147,5.9743,89614.7517,7.0245,7.0253,7.0248,9.2151,5.9733,47786.5257,7.0248,7.0256,7.0250,9.2153,5.9728,41809.8106,10.6082,828.9436,-91672.0000,179211.0879
2156,6.6775,13.2237,0.0000,113569.8000,-113569.8000,5.1364,0.0000,16119.8273,16119.8273,250.8551,129689.6273,0.0000,-129689.6273,13.2237,12.0031,16343.8000,0.0000,16343.8000,0.5994,4104.8460,0.0000,4104.8460,29.2739,0.0000,12238.9540,12238.9540,12.0031,12.0031,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0031,11.9601,639.0000,0.0000,639.0000,0.0239,163.2742,0.0000,163.2742,1.1681,0.0000,475.7258,475.7258,11.9601,11.9471,167.2000,790.0000,-622.8000,0.0528,35.4941,129.7637,165.2578,2.5792,919.7637,131.7059,-788.0578,11.9471,11.1974,12192.7000,0.0000,12192.7000,0.4568,3117.9113,0.0000,3117.9113,22.3116,0.0000,9074.7887,9074.7887,11.1974,6.6770,6.6770,8.9372,5.4655,81981.8032,6.6770,6.6778,6.6773,8.9376,5.4645,43715.9676,6.6773,6.6781,6.6775,8.9378,5.4641,38248.6297,9.4041,734.8511,-85017.1000,163946.4005
2157,6.5936,13.1468,28.5000,88015.9000,-87987.4000,3.9749,6.6659,12474.7124,12481.3783,194.1283,100490.6124,21.8341,-100468.7783,13.1468,11.6442,15955.0000,0.0000,15955.0000,0.5882,4011.4890,0.0000,4011.4890,28.7289,0.0000,11943.5110,11943.5110,11.6442,11.5019,1508.2000,1912.6000,-404.4000,0.1872,322.5962,303.6916,626.2878,9.1420,2216.2916,1185.6038,-1030.6878,11.5019,11.4654,466.8000,0.0000,466.8000,0.0175,120.1345,0.0000,120.1345,0.8570,0.0000,346.6655,346.6655,11.4654,11.3535,1165.7000,419.2000,746.5000,0.0897,249.4084,68.5453,317.9537,4.3786,487.7453,916.2916,428.5463,11.3535,10.6119,10623.5000,0.0000,10623.5000,0.3997,2739.8939,0.0000,2739.8939,19.5225,0.0000,7883.6061,7883.6061,10.6119,6.5931,6.5931,8.6025,4.0744,61116.7440,6.5931,6.5940,6.5934,8.6029,4.0736,32588.7566,6.5934,6.5943,6.5936,8.6031,4.0732,28512.5826,7.8859,616.2173,-60600.0000,122218.0832
2158,6.5722,13.0954,213.1000,76359.3000,-76146.2000,3.4584,49.8621,10818.5985,10868.4605,168.9040,87177.8985,163.2379,-87014.6605,13.0954,11.4037,15965.8000,0.0000,15965.8000,0.5894,4017.0860,0.0000,4017.0860,28.7830,0.0000,11948.7140,11948.7140,11.4037,10.8905,5008.5000,2378.8000,2629.7000,0.4142,1075.6033,376.6328,1452.2361,20.2291,2755.4328,3932.8967,1177.4639,10.8905,10.8534,472.3000,0.0000,472.3000,0.0179,122.6307,0.0000,122.6307,0.8743,0.0000,349.6693,349.6693,10.8534,10.5685,2994.5000,145.9000,2848.6000,0.1809,647.0176,23.7325,670.7501,8.8345,169.6325,2347.4824,2177.8499,10.5685,10.1572,5916.1000,0.0000,5916.1000,0.2248,1543.3288,0.0000,1543.3288,10.9781,0.0000,4372.7712,4372.7712,10.1572,6.5716,6.5716,8.3644,3.3783,50674.1232,6.5716,6.5725,6.5719,8.3649,3.3774,27019.5332,6.5719,6.5729,6.5722,8.3651,3.3771,23639.6659,7.3283,572.6473,-48313.7000,101333.3223
2159,6.7334,13.1931,503.0000,63920.8000,-63417.8000,2.9146,117.3379,9081.5730,9198.9108,142.3430,73002.3730,385.6621,-72616.7108,13.1931,11.2492,15956.6000,0.0000,15956.6000,0.5895,4009.3035,0.0000,4009.3035,28.7896,0.0000,11947.2965,11947.2965,11.2492,10.1982,10700.9000,5165.6000,5535.3000,0.8919,2304.0447,816.3833,3120.4280,43.5609,5981.9833,8396.8553,2414.8720,10.1982,10.1646,463.5000,0.0000,463.5000,0.0177,121.5722,0.0000,121.5722,0.8667,0.0000,341.9278,341.9278,10.1646,9.6591,6022.7000,0.0000,6022.7000,0.3518,1316.0067,0.0000,1316.0067,17.1814,0.0000,4706.6933,4706.6933,9.6591,9.5474,1797.1000,0.0000,1797.1000,0.0692,475.1395,0.0000,475.1395,3.3788,0.0000,1321.9605,1321.9605,9.5474,6.7329,6.7329,8.1402,2.6242,39363.1928,6.7329,6.7338,6.7332,8.1406,2.6234,20986.8762,6.7332,6.7342,6.7334,8.1408,2.6230,18361.0568,7.2521,566.6893,-33642.6000,78711.1258
