Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2160,7.0263,13.3628,1077.8000,62033.5000,-60955.7000,2.8667,250.0493,8858.7726,9108.8219,140.0074,70892.2726,827.7507,-70064.5219,13.3628,11.4156,15929.7000,0.0000,15929.7000,0.5876,3993.1067,0.0000,3993.1067,28.6970,0.0000,11936.5933,11936.5933,11.4156,9.4647,20803.3000,2119.0000,18684.3000,1.3211,4466.7342,335.5462,4802.2804,64.5201,2454.5462,16336.5658,13882.0196,9.4647,9.4368,472.6000,0.0000,472.6000,0.0183,125.3140,0.0000,125.3140,0.8942,0.0000,347.2860,347.2860,9.4368,8.8655,8875.7000,0.0000,8875.7000,0.5253,1962.9031,0.0000,1962.9031,25.6569,0.0000,6912.7969,6912.7969,8.8655,8.8164,1011.9000,0.0000,1011.9000,0.0396,270.7328,0.0000,270.7328,1.9325,0.0000,741.1672,741.1672,8.8164,7.0257,7.0257,7.9211,1.8505,27757.8906,7.0257,7.0266,7.0260,7.9215,1.8496,14796.5858,7.0260,7.0270,7.0263,7.9217,1.8492,12944.2748,8.0380,628.0994,-15981.5000,55498.7512
2161,7.2127,13.3229,1996.4000,56584.8000,-54588.4000,2.6799,461.5545,8107.5006,8569.0552,130.8825,64692.3006,1534.8455,-63157.4552,13.3229,11.3041,15947.4000,0.0000,15947.4000,0.5867,3999.7643,0.0000,3999.7643,28.6528,0.0000,11947.6357,11947.6357,11.3041,8.8628,27002.0000,0.0000,27002.0000,1.5653,5808.5240,0.0000,5808.5240,76.4474,0.0000,21193.4760,21193.4760,8.8628,8.8387,462.2000,0.0000,462.2000,0.0181,123.6661,0.0000,123.6661,0.8857,0.0000,338.5339,338.5339,8.8387,8.2096,11750.2000,0.0000,11750.2000,0.7054,2624.8066,0.0000,2624.8066,34.4497,0.0000,9125.3934,9125.3934,8.2096,8.1923,423.9000,0.0000,423.9000,0.0168,114.5442,0.0000,114.5442,0.8209,0.0000,309.3558,309.3558,8.1923,7.2121,7.2121,7.7022,1.0533,15799.5282,7.2121,7.2131,7.2125,7.7027,1.0523,8418.3513,7.2125,7.2135,7.2127,7.7029,1.0519,7363.1583,8.3584,653.1335,997.3000,31581.0378
2162,7.3904,13.1958,3148.0000,51296.0000,-48148.0000,2.5119,725.3924,7373.2354,8098.6279,122.6786,58669.2354,2422.6076,-56246.6279,13.1958,11.1240,15948.1000,0.0000,15948.1000,0.5871,4007.0155,0.0000,4007.0155,28.6719,0.0000,11941.0845,11941.0845,11.1240,8.1833,37061.4000,0.0000,37061.4000,2.1530,7996.6538,0.0000,7996.6538,105.1497,0.0000,29064.7462,29064.7462,8.1833,8.1636,473.4000,0.0000,473.4000,0.0188,127.9710,0.0000,127.9710,0.9168,0.0000,345.4290,345.4290,8.1636,7.5783,14597.7000,0.0000,14597.7000,0.8867,3298.4776,0.0000,3298.4776,43.3044,0.0000,11299.2224,11299.2224,7.5783,7.5648,423.9000,0.0000,423.9000,0.0170,115.6531,0.0000,115.6531,0.8307,0.0000,308.2469,308.2469,7.5648,7.3898,7.3898,7.4773,0.2084,3125.6335,7.3898,7.3908,7.3901,7.4778,0.2073,1658.0384,7.3901,7.3911,7.3904,7.4780,0.2068,1447.5483,9.2617,723.7252,20356.5000,6231.2202
2163,7.4033,12.8924,4442.9000,49157.1000,-44714.2000,2.4942,1023.5294,7067.4455,8090.9749,121.8123,56224.5455,3419.3706,-52805.1749,12.8924,10.8693,15931.8000,0.0000,15931.8000,0.5876,4019.9353,0.0000,4019.9353,28.6996,0.0000,11911.8647,11911.8647,10.8693,7.8503,41192.6000,0.0000,41192.6000,2.4012,8926.4480,0.0000,8926.4480,117.2721,0.0000,32266.1520,32266.1520,7.8503,7.8330,461.3000,0.0000,461.3000,0.0185,125.3343,0.0000,125.3343,0.9044,0.0000,335.9657,335.9657,7.8330,7.2367,17296.5000,0.0000,17296.5000,1.0648,3930.4943,0.0000,3930.4943,52.0045,0.0000,13366.0057,13366.0057,7.2367,7.2089,1011.6000,0.0000,1011.6000,0.0411,277.4479,0.0000,277.4479,2.0054,0.0000,734.1521,734.1521,7.2089,7.4028,7.4028,7.3058,-0.2470,-3705.0755,7.4028,7.4037,7.4031,7.3063,-0.2482,-1985.7836,7.4031,7.4041,7.4033,7.3065,-0.2487,-1740.9778,9.9112,774.4762,31179.6000,-7431.8368
2164,7.4794,12.4571,6494.4000,45559.0000,-39064.6000,2.4542,1494.0265,6559.1834,8053.2099,119.8601,52118.1834,5000.3735,-47117.8099,12.4571,10.5030,15935.5000,0.0000,15935.5000,0.5906,4045.5899,0.0000,4045.5899,28.8437,0.0000,11889.9101,11889.9101,10.5030,7.3249,50717.0000,0.0000,50717.0000,2.9709,11059.3191,0.0000,11059.3191,145.0920,0.0000,39657.6809,39657.6809,7.3249,7.3059,630.6000,0.0000,630.6000,0.0255,172.7178,0.0000,172.7178,1.2438,0.0000,457.8822,457.8822,7.3059,6.8118,18818.6000,0.0000,18818.6000,1.1663,4315.4673,0.0000,4315.4673,56.9581,0.0000,14503.1327,14503.1327,6.8118,6.6922,5517.3000,0.0000,5517.3000,0.2254,1523.1705,0.0000,1523.1705,11.0073,0.0000,3994.1295,3994.1295,6.6922,7.4789,7.4789,7.0855,-1.1277,-16915.1114,7.4789,7.4798,7.4792,7.0860,-1.1290,-9032.3046,7.4792,7.4802,7.4794,7.0862,-1.1296,-7907.1331,11.1492,871.2123,52554.4000,-33854.5490
2165,7.1715,12.3582,6542.0000,54474.0000,-47932.0000,2.8615,1513.6313,7799.3165,9312.9478,139.7505,62273.3165,5028.3687,-57244.9478,12.3582,10.5952,15948.8000,0.0000,15948.8000,0.5952,4054.6389,0.0000,4054.6389,29.0684,0.0000,11894.1611,11894.1611,10.5952,8.5054,25967.1000,0.0000,25967.1000,1.5318,5653.4338,0.0000,5653.4338,74.8119,0.0000,20313.6662,20313.6662,8.5054,8.4773,580.1000,0.0000,580.1000,0.0237,156.0506,0.0000,156.0506,1.1554,0.0000,424.0494,424.0494,8.4773,7.6355,18447.1000,0.0000,18447.1000,1.1555,4146.0682,0.0000,4146.0682,56.4332,0.0000,14301.0318,14301.0318,7.6355,7.0785,18642.7000,0.0000,18642.7000,0.7677,5081.8529,0.0000,5081.8529,37.4923,0.0000,13560.8471,13560.8471,7.0785,7.1709,7.1709,7.1247,-0.1235,-1853.0188,7.1709,7.1719,7.1712,7.1252,-0.1249,-999.1380,7.1712,7.1722,7.1715,7.1254,-0.1254,-877.6085,10.4030,812.9081,31653.8000,-3729.7654
2166,6.6647,12.5783,4129.3000,80769.2000,-76639.9000,3.9048,964.5116,11461.6575,12426.1691,190.7034,92230.8575,3164.7884,-89066.0691,12.5783,11.1293,15942.6000,0.0000,15942.6000,0.5959,4040.4653,0.0000,4040.4653,29.1033,0.0000,11902.1347,11902.1347,11.1293,9.9310,13780.3000,0.0000,13780.3000,0.8115,2973.0816,0.0000,2973.0816,39.6309,0.0000,10807.2184,10807.2184,9.9310,9.8841,788.3000,0.0000,788.3000,0.0315,207.5820,0.0000,207.5820,1.5365,0.0000,580.7180,580.7180,9.8841,8.8585,16436.5000,0.0000,16436.5000,1.0056,3608.1305,0.0000,3608.1305,49.1101,0.0000,12828.3695,12828.3695,8.8585,8.0924,19818.1000,0.0000,19818.1000,0.8036,5302.8688,0.0000,5302.8688,39.2460,0.0000,14515.2312,14515.2312,8.0924,6.6641,6.6641,7.3783,1.9703,29553.9038,6.6641,6.6652,6.6645,7.3788,1.9688,15750.3177,6.6645,6.6655,6.6647,7.3789,1.9684,13778.5182,10.7292,838.3926,-9874.1000,59082.7397
2167,6.4647,12.5321,3720.7000,95874.3000,-92153.6000,4.5545,872.3490,13558.5146,14430.8636,222.4326,109432.8146,2848.3510,-106584.4636,12.5321,10.8380,21996.6000,0.0000,21996.6000,0.8193,5578.4173,0.0000,5578.4173,40.0136,0.0000,16418.1827,16418.1827,10.8380,10.5375,4038.7000,1752.2000,2286.5000,0.3274,875.6542,275.6256,1151.2798,15.9897,2027.8256,3163.0458,1135.2202,10.5375,10.4771,1002.3000,0.0000,1002.3000,0.0390,261.5880,0.0000,261.5880,1.9051,0.0000,740.7120,740.7120,10.4771,9.4775,15162.0000,0.0000,15162.0000,0.9023,3296.1167,0.0000,3296.1167,44.0671,0.0000,11865.8833,11865.8833,9.4775,8.6878,19034.5000,0.0000,19034.5000,0.7549,5046.2001,0.0000,5046.2001,36.8667,0.0000,13988.2999,13988.2999,8.6878,6.4641,6.4641,7.5760,3.1724,47585.6423,6.4641,6.4652,6.4645,7.5765,3.1708,25366.4743,6.4645,6.4655,6.4647,7.5767,3.1704,22192.6747,11.0960,867.0596,-32671.7000,95144.7912
2168,6.3619,12.6688,2418.3000,123005.0000,-120586.7000,5.6944,568.0903,17364.9602,17933.0504,278.1038,140369.9602,1850.2097,-138519.7504,12.6688,10.9344,27570.8000,0.0000,27570.8000,1.0277,6978.5889,0.0000,6978.5889,50.1905,0.0000,20592.2111,20592.2111,10.9344,10.8965,1391.9000,6510.5000,-5118.6000,0.4231,301.2922,1025.2280,1326.5202,20.6627,7535.7280,1090.6078,-6445.1202,10.8965,10.8301,1319.4000,0.0000,1319.4000,0.0508,342.5469,0.0000,342.5469,2.4820,0.0000,976.8531,976.8531,10.8301,10.0625,13251.4000,0.0000,13251.4000,0.7796,2864.2940,0.0000,2864.2940,38.0762,0.0000,10387.1060,10387.1060,10.0625,9.4197,16683.7000,0.0000,16683.7000,0.6545,4384.7666,0.0000,4384.7666,31.9625,0.0000,12298.9334,12298.9334,9.4197,6.3613,6.3613,7.8905,5.0900,76349.9910,6.3613,6.3624,6.3617,7.8910,5.0882,40705.4009,6.3617,6.3627,6.3619,7.8912,5.0877,35614.1510,12.9451,1011.5463,-66880.0000,152669.5428
2169,6.4149,12.7992,1895.9000,136507.8000,-134611.9000,6.2681,444.9267,19288.5345,19733.4612,306.1230,155796.3345,1450.9733,-154345.3612,12.7992,10.9317,32893.4000,0.0000,32893.4000,1.2234,8310.5718,0.0000,8310.5718,59.7495,0.0000,24582.8282,24582.8282,10.9317,10.9733,159.1000,6557.6000,-6398.5000,0.3534,34.4405,1032.6137,1067.0542,17.2588,7590.2137,124.6595,-7465.5542,10.9733,10.9169,1229.5000,0.0000,1229.5000,0.0471,318.8501,0.0000,318.8501,2.2989,0.0000,910.6499,910.6499,10.9169,10.3170,11086.5000,21.9000,11064.6000,0.6491,2392.9889,3.5642,2396.5531,31.7000,25.4642,8693.5111,8668.0469,10.3170,9.7556,15116.5000,0.0000,15116.5000,0.5870,3958.0100,0.0000,3958.0100,28.6679,0.0000,11158.4900,11158.4900,9.7556,6.4143,6.4143,8.0850,5.8818,88226.5691,6.4143,6.4154,6.4147,8.0855,5.8798,47038.6320,6.4147,6.4157,6.4149,8.0856,5.8794,41155.5031,13.6920,1069.9154,-80706.4000,176420.7042
2170,6.4163,12.8560,1367.0000,144356.0000,-142989.0000,6.5910,320.7968,20397.9727,20718.7694,321.8958,164753.9727,1046.2032,-163707.7694,12.8560,11.0586,32889.5000,0.0000,32889.5000,1.2207,8302.9555,0.0000,8302.9555,59.6189,0.0000,24586.5445,24586.5445,11.0586,11.1328,0.0000,11456.2000,-11456.2000,0.6011,0.0000,1806.5891,1806.5891,29.3570,13262.7891,0.0000,-13262.7891,11.1328,11.0707,1428.7000,0.0000,1428.7000,0.0546,369.6526,0.0000,369.6526,2.6680,0.0000,1059.0474,1059.0474,11.0707,10.6267,8524.7000,471.4000,8053.3000,0.5232,1835.4766,76.8178,1912.2943,25.5509,548.2178,6689.2234,6141.0057,10.6267,10.1758,12178.0000,0.0000,12178.0000,0.4708,3174.1630,0.0000,3174.1630,22.9947,0.0000,9003.8370,9003.8370,10.1758,6.4157,6.4157,8.2958,6.8609,102913.5621,6.4157,6.4168,6.4161,8.2963,6.8589,54870.8125,6.4161,6.4171,6.4163,8.2965,6.8584,48008.5458,14.1923,1109.0045,-99895.7000,205792.9203
2171,6.4674,12.9616,803.6000,150338.5000,-149534.9000,6.8262,188.4011,21261.8029,21450.2041,333.3816,171600.3029,615.1989,-170985.1041,12.9616,11.2204,32635.4000,0.0000,32635.4000,1.2102,8226.6252,0.0000,8226.6252,59.1050,0.0000,24408.7748,24408.7748,11.2204,11.3218,0.0000,18873.8000,-18873.8000,0.9907,0.0000,2981.8599,2981.8599,48.3851,21855.6599,0.0000,-21855.6599,11.3218,11.2691,1283.5000,0.0000,1283.5000,0.0489,331.1771,0.0000,331.1771,2.3904,0.0000,952.3229,952.3229,11.2691,10.9361,6707.2000,1045.5000,5661.7000,0.4474,1439.5529,170.6604,1610.2133,21.8524,1216.1604,5267.6471,4051.4867,10.9361,10.5521,10610.7000,0.0000,10610.7000,0.4081,2753.1970,0.0000,2753.1970,19.9303,0.0000,7857.5030,7857.5030,10.5521,6.4668,6.4668,8.5094,7.8246,117369.3292,6.4668,6.4679,6.4672,8.5100,7.8224,62579.5663,6.4672,6.4682,6.4674,8.5101,7.8219,54753.5750,14.8975,1164.1077,-118217.4000,234702.4704
2172,6.5351,13.0771,259.8000,155965.3000,-155705.5000,7.0484,60.8315,22083.1380,22143.9696,344.2343,178048.4380,198.9685,-177849.4696,13.0771,11.3769,32628.4000,0.0000,32628.4000,1.2079,8211.5920,0.0000,8211.5920,58.9938,0.0000,24416.8080,24416.8080,11.3769,11.4818,0.0000,22687.1000,-22687.1000,1.1915,0.0000,3590.8874,3590.8874,58.1923,26277.9874,0.0000,-26277.9874,11.4818,11.4336,1218.8000,0.0000,1218.8000,0.0463,313.7577,0.0000,313.7577,2.2628,0.0000,905.0423,905.0423,11.4336,11.1761,5363.8000,1487.7000,3876.1000,0.3924,1148.1989,243.1921,1391.3910,19.1618,1730.8921,4215.6011,2484.7090,11.1761,10.8398,9435.3000,0.0000,9435.3000,0.3610,2439.6948,0.0000,2439.6948,17.6305,0.0000,6995.6052,6995.6052,10.8398,6.5345,6.5345,8.6872,8.5085,127627.3851,6.5345,6.5356,6.5349,8.6877,8.5062,68049.7896,6.5349,6.5359,6.5351,8.6879,8.5057,59539.8601,15.3714,1201.1415,-131234.0000,255217.0348
2173,6.5902,13.1527,0.0000,163057.9000,-163057.9000,7.3550,0.0000,23109.2483,23109.2483,359.2073,186167.1483,0.0000,-186167.1483,13.1527,11.5131,32591.7000,0.0000,32591.7000,1.2044,8193.7010,0.0000,8193.7010,58.8204,0.0000,24397.9990,24397.9990,11.5131,11.5988,0.0000,21074.0000,-21074.0000,1.1074,0.0000,3340.9608,3340.9608,54.0833,24414.9608,0.0000,-24414.9608,11.5988,11.5594,1011.4000,0.0000,1011.4000,0.0383,259.9287,0.0000,259.9287,1.8728,0.0000,751.4713,751.4713,11.5594,11.3552,4335.6000,1976.1000,2359.5000,0.3587,926.2400,323.3929,1249.6328,17.5204,2299.4929,3409.3600,1109.8672,11.3552,11.0612,8259.9000,0.0000,8259.9000,0.3148,2130.2470,0.0000,2130.2470,15.3725,0.0000,6129.6530,6129.6530,11.0612,6.5896,6.5896,8.8254,8.9501,134252.0285,6.5896,6.5908,6.5900,8.8260,8.9478,71582.4602,6.5900,6.5910,6.5902,8.8261,8.9473,62630.7873,15.5680,1216.5043,-139909.4000,268465.2760
2174,6.5729,13.1332,0.0000,135929.3000,-135929.3000,6.1332,0.0000,19258.7413,19258.7413,299.5338,155188.0413,0.0000,-155188.0413,13.1332,11.2219,32590.2000,0.0000,32590.2000,1.2029,8195.5519,0.0000,8195.5519,58.7478,0.0000,24394.6481,24394.6481,11.2219,11.3488,0.0000,19859.0000,-19859.0000,1.0440,0.0000,3137.5650,3137.5650,50.9889,22996.5650,0.0000,-22996.5650,11.3488,11.3092,902.6000,0.0000,902.6000,0.0342,232.8042,0.0000,232.8042,1.6681,0.0000,669.7958,669.7958,11.3092,11.1281,3547.6000,2296.8000,1250.8000,0.3303,760.9256,375.0447,1135.9703,16.1316,2671.8447,2786.6744,114.8297,11.1281,10.7541,9435.3000,0.0000,9435.3000,0.3585,2441.3925,0.0000,2441.3925,17.5080,0.0000,6993.9075,6993.9075,10.7541,6.5722,6.5722,8.6632,7.3414,110120.4848,6.5722,6.5735,6.5727,8.6638,7.3392,58713.7779,6.5727,6.5738,6.5729,8.6640,7.3386,51370.3472,13.6546,1066.9878,-111609.4000,220204.6098
2175,6.5907,13.1518,0.0000,143312.2000,-143312.2000,6.4657,0.0000,20310.9564,20310.9564,315.7732,163623.1564,0.0000,-163623.1564,13.1518,11.3231,32586.4000,0.0000,32586.4000,1.2031,8192.4715,0.0000,8192.4715,58.7589,0.0000,24393.9285,24393.9285,11.3231,11.4387,0.0000,20411.5000,-20411.5000,1.0720,0.0000,3228.6670,3228.6670,52.3557,23640.1670,0.0000,-23640.1670,11.4387,11.3982,954.8000,0.0000,954.8000,0.0363,245.9488,0.0000,245.9488,1.7719,0.0000,708.8512,708.8512,11.3982,11.2695,2623.8000,2407.8000,216.0000,0.2838,561.9798,393.4764,955.4562,13.8627,2801.2764,2061.8202,-739.4562,11.2695,10.8445,11002.6000,0.0000,11002.6000,0.4196,2841.1111,0.0000,2841.1111,20.4933,0.0000,8161.4889,8161.4889,10.8445,6.5900,6.5900,8.7172,7.7787,116680.5498,6.5900,6.5912,6.5904,8.7179,7.7764,62211.4738,6.5904,6.5915,6.5907,8.7180,7.7758,54430.7855,14.2209,1111.2378,-118963.9000,233322.8091
2176,6.5287,13.0881,2.9000,142059.3000,-142056.4000,6.4099,0.6791,20111.9875,20112.6666,313.0512,162171.2875,2.2209,-162169.0666,13.0881,11.5304,26792.7000,0.0000,26792.7000,0.9889,6741.8824,0.0000,6741.8824,48.2978,0.0000,20050.8176,20050.8176,11.5304,11.5812,150.5000,13846.0000,-13695.5000,0.7362,32.2523,2195.5254,2227.7777,35.9541,16041.5254,118.2477,-15923.2777,11.5812,11.5544,575.7000,0.0000,575.7000,0.0218,147.9916,0.0000,147.9916,1.0668,0.0000,427.7084,427.7084,11.5544,11.4610,1718.1000,2387.6000,-669.5000,0.2301,367.0769,390.7183,757.7951,11.2391,2778.3183,1351.0231,-1427.2951,11.4610,10.8510,14528.8000,0.0000,14528.8000,0.5528,3741.2946,0.0000,3741.2946,26.9977,0.0000,10787.5054,10787.5054,10.8510,6.5280,6.5280,8.6895,7.4530,111794.6490,6.5280,6.5293,6.5284,8.6901,7.4508,59606.0879,6.5284,6.5296,6.5287,8.6903,7.4502,52151.0567,13.4097,1047.8561,-114524.2000,223551.7937
2177,6.4235,12.9820,17.0000,124291.7000,-124274.7000,5.6072,3.9889,17564.9500,17568.9389,273.8489,141856.6500,13.0111,-141843.6389,12.9820,11.8751,15940.4000,0.0000,15940.4000,0.5890,4017.0558,0.0000,4017.0558,28.7637,0.0000,11923.3442,11923.3442,11.8751,11.5824,4065.6000,7832.9000,-3767.3000,0.6470,866.2867,1247.2563,2113.5430,31.5979,9080.1563,3199.3133,-5880.8430,11.5824,11.5501,579.7000,0.0000,579.7000,0.0219,149.0173,0.0000,149.0173,1.0717,0.0000,430.6827,430.6827,11.5501,11.4550,1433.2000,2015.3000,-582.1000,0.1930,306.2284,329.7804,636.0088,9.4269,2345.0804,1126.9716,-1218.1088,11.4550,10.6163,17075.5000,0.0000,17075.5000,0.6476,4397.4758,0.0000,4397.4758,31.6297,0.0000,12678.0242,12678.0242,10.6163,6.4227,6.4227,8.5195,6.2319,93478.9523,6.4227,6.4241,6.4232,8.5202,6.2299,49839.2749,6.4232,6.4245,6.4235,8.5204,6.2293,43605.1519,11.5587,903.2132,-95028.5000,186923.3791
2178,6.5851,13.1456,44.5000,101057.4000,-101012.9000,4.5584,10.4098,14321.0186,14331.4284,222.6230,115378.4186,34.0902,-115344.3284,13.1456,11.8120,15933.1000,0.0000,15933.1000,0.5897,4006.0510,0.0000,4006.0510,28.7986,0.0000,11927.0490,11927.0490,11.8120,10.8224,11515.9000,43.3000,11472.6000,0.6641,2456.3380,6.8894,2463.2275,32.4328,50.1894,9059.5620,9009.3725,10.8224,10.7879,577.8000,0.0000,577.8000,0.0219,150.1723,0.0000,150.1723,1.0681,0.0000,427.6277,427.6277,10.7879,10.6166,2534.0000,1204.2000,1329.8000,0.2121,548.0990,195.7740,743.8731,10.3562,1399.9740,1985.9010,585.9269,10.6166,9.7836,16291.9000,0.0000,16291.9000,0.6180,4247.0665,0.0000,4247.0665,30.1812,0.0000,12044.8335,12044.8335,9.7836,6.5843,6.5843,8.1839,4.1116,61673.5946,6.5843,6.5857,6.5848,8.1847,4.1097,32877.8539,6.5848,6.5862,6.5851,8.1849,4.1091,28763.8373,9.9960,781.1040,-55407.7000,123315.2857
2179,7.0031,13.4497,557.6000,61140.3000,-60582.7000,2.7926,129.4192,8727.6388,8857.0580,136.3884,69867.9388,428.1808,-69439.7580,13.4497,11.4382,15949.0000,0.0000,15949.0000,0.5887,3993.1290,0.0000,3993.1290,28.7532,0.0000,11955.8710,11955.8710,11.4382,9.5453,18507.5000,0.0000,18507.5000,1.0649,3972.2925,0.0000,3972.2925,52.0065,0.0000,14535.2075,14535.2075,9.5453,9.5089,569.9000,0.0000,569.9000,0.0218,150.9325,0.0000,150.9325,1.0669,0.0000,418.9675,418.9675,9.5089,9.2042,4509.9000,668.9000,3841.0000,0.3004,996.1885,107.7293,1103.9178,14.6714,776.6293,3513.7115,2737.0822,9.2042,8.4424,14920.6000,0.0000,14920.6000,0.5739,3971.7497,0.0000,3971.7497,28.0304,0.0000,10948.8503,10948.8503,8.4424,7.0022,7.0022,7.7223,1.4839,22257.8643,7.0022,7.0037,7.0027,7.7230,1.4823,11858.2018,7.0027,7.0043,7.0031,7.7233,1.4817,10371.8552,8.0137,626.2003,-6794.7000,44487.9213
2180,7.1173,13.2926,1687.2000,56531.7000,-54844.5000,2.6585,390.7644,8086.1273,8476.8917,129.8388,64617.8273,1296.4356,-63321.3917,13.2926,11.2504,15944.9000,0.0000,15944.9000,0.5858,4000.8197,0.0000,4000.8197,28.6095,0.0000,11944.0803,11944.0803,11.2504,8.7487,27594.0000,0.0000,27594.0000,1.5989,5941.2332,0.0000,5941.2332,78.0899,0.0000,21652.7668,21652.7668,8.7487,8.7133,684.2000,0.0000,684.2000,0.0268,183.3791,0.0000,183.3791,1.3092,0.0000,500.8209,500.8209,8.7133,8.3602,6652.3000,449.9000,6202.4000,0.4234,1489.1670,72.1068,1561.2738,20.6800,522.0068,5163.1330,4641.1262,8.3602,7.8601,12178.0000,0.0000,12178.0000,0.4800,3283.1701,0.0000,3283.1701,23.4427,0.0000,8894.8299,8894.8299,7.8601,7.1164,7.1164,7.4883,0.8281,12421.0468,7.1164,7.1180,7.1170,7.4891,0.8263,6610.5797,7.1170,7.1185,7.1173,7.4893,0.8257,5779.9016,8.6603,676.7284,7759.0000,24811.5281
2181,7.1937,13.0058,2966.6000,48847.2000,-45880.6000,2.3894,686.1011,6996.4800,7682.5811,116.6927,55843.6800,2280.4989,-53563.1811,13.0058,10.8501,15929.1000,0.0000,15929.1000,0.5867,4012.8721,0.0000,4012.8721,28.6513,0.0000,11916.2279,11916.2279,10.8501,8.2424,29777.8000,0.0000,29777.8000,1.7317,6454.9657,0.0000,6454.9657,84.5712,0.0000,23322.8343,23322.8343,8.2424,8.2193,475.2000,0.0000,475.2000,0.0189,128.3424,0.0000,128.3424,0.9222,0.0000,346.8576,346.8576,8.2193,7.7863,8913.1000,207.7000,8705.4000,0.5541,2012.0791,33.2011,2045.2803,27.0627,240.9011,6901.0209,6660.1197,7.7863,7.3924,10610.7000,0.0000,10610.7000,0.4246,2885.7245,0.0000,2885.7245,20.7358,0.0000,7724.9755,7724.9755,7.3924,7.1928,7.1928,7.2926,0.2196,3293.5667,7.1928,7.1944,7.1934,7.2934,0.2178,1742.3456,7.1934,7.1950,7.1937,7.2937,0.2172,1520.1917,8.5579,668.7264,19617.6000,6556.1040
2182,7.2746,12.6603,4416.2000,43938.5000,-39522.3000,2.2551,1019.8197,6302.5141,7322.3337,110.1357,50241.0141,3396.3803,-46844.6337,12.6603,10.4862,15942.3000,0.0000,15942.3000,0.5898,4035.7251,0.0000,4035.7251,28.8044,0.0000,11906.5749,11906.5749,10.4862,7.5952,37650.9000,0.0000,37650.9000,2.2063,8212.5005,0.0000,8212.5005,107.7520,0.0000,29438.3995,29438.3995,7.5952,7.5768,463.4000,0.0000,463.4000,0.0186,126.3971,0.0000,126.3971,0.9075,0.0000,337.0029,337.0029,7.5768,7.1295,11895.1000,7.7000,11887.4000,0.7319,2715.0193,1.2272,2716.2465,35.7452,8.9272,9180.0807,9171.1535,7.1295,6.9511,5909.1000,0.0000,5909.1000,0.2389,1623.3477,0.0000,1623.3477,11.6693,0.0000,4285.7523,4285.7523,6.9511,7.2736,7.2736,7.1124,-0.3757,-5635.6882,7.2736,7.2752,7.2742,7.1132,-0.3776,-3020.8954,7.2742,7.2758,7.2746,7.1135,-0.3783,-2647.9129,9.0609,708.0338,32330.8000,-11304.4966
2183,7.3116,11.8225,7487.0000,38227.8000,-30740.8000,2.1815,1727.7577,5487.0256,7214.7833,106.5429,43714.8256,5759.2423,-37955.5833,11.8225,9.7735,15948.5000,0.0000,15948.5000,0.5933,4085.6138,0.0000,4085.6138,28.9737,0.0000,11862.8862,11862.8862,9.7735,7.1400,38559.1000,0.0000,38559.1000,2.2754,8514.9557,0.0000,8514.9557,111.1257,0.0000,30044.1443,30044.1443,7.1400,7.1250,419.7000,0.0000,419.7000,0.0170,115.2812,0.0000,115.2812,0.8318,0.0000,304.4188,304.4188,7.1250,6.6603,14785.8000,0.0000,14785.8000,0.9211,3401.3364,0.0000,3401.3364,44.9843,0.0000,11384.4636,11384.4636,6.6603,6.6125,1795.2000,0.0000,1795.2000,0.0735,496.7686,0.0000,496.7686,3.5887,0.0000,1298.4314,1298.4314,6.6125,7.3106,7.3106,6.9616,-0.8162,-12242.2932,7.3106,7.3123,7.3112,6.9624,-0.8181,-6544.7809,7.3112,7.3129,7.3116,6.9627,-0.8188,-5731.3875,9.0927,710.5134,40767.5000,-24518.4616
2184,7.4065,11.0294,10513.4000,33121.8000,-22608.4000,2.1321,2421.8724,4762.2826,7184.1550,104.1270,37884.0826,8091.5276,-29792.5550,11.0294,9.1342,15920.8000,0.0000,15920.8000,0.6003,4125.4285,0.0000,4125.4285,29.3165,0.0000,11795.3715,11795.3715,9.1342,6.5102,49099.6000,0.0000,49099.6000,2.9377,10965.1382,0.0000,10965.1382,143.4729,0.0000,38134.4618,38134.4618,6.5102,6.4993,410.0000,0.0000,410.0000,0.0168,113.7202,0.0000,113.7202,0.8195,0.0000,296.2798,296.2798,6.4993,6.1165,18322.0000,0.0000,18322.0000,1.1519,4261.1640,0.0000,4261.1640,56.2578,0.0000,14060.8360,14060.8360,6.1165,6.0966,1011.0000,0.0000,1011.0000,0.0418,282.1428,0.0000,282.1428,2.0391,0.0000,728.8572,728.8572,6.0966,7.4055,7.4055,6.7511,-1.7368,-26051.8969,7.4055,7.4072,7.4061,6.7519,-1.7390,-13911.7693,7.4061,7.4078,7.4065,6.7522,-1.7397,-12178.1713,10.3208,806.4784,62155.0000,-52141.8375
2185,7.4037,10.1244,13660.0000,28596.8000,-14936.8000,2.1151,3146.8897,4111.4644,7258.3541,103.2983,32708.2644,10513.1103,-22195.1541,10.1244,8.4152,15912.6000,0.0000,15912.6000,0.6079,4178.2897,0.0000,4178.2897,29.6875,0.0000,11734.3103,11734.3103,8.4152,6.1187,51364.8000,0.0000,51364.8000,3.1120,11619.1475,0.0000,11619.1475,151.9871,0.0000,39745.6525,39745.6525,6.1187,6.1091,417.9000,0.0000,417.9000,0.0173,116.6206,0.0000,116.6206,0.8453,0.0000,301.2794,301.2794,6.1091,5.7728,20486.7000,0.0000,20486.7000,1.3047,4797.4891,0.0000,4797.4891,63.7192,0.0000,15689.2109,15689.2109,5.7728,5.7657,423.7000,0.0000,423.7000,0.0177,118.8810,0.0000,118.8810,0.8635,0.0000,304.8190,304.8190,5.7657,7.4027,7.4027,6.5842,-2.2651,-33976.4764,7.4027,7.4044,7.4033,6.5850,-2.2674,-18139.0721,7.4033,7.4050,7.4037,6.5853,-2.2682,-15877.2964,10.7621,840.9621,73668.9000,-67992.8449
2186,7.3856,9.2454,16725.6000,24511.4000,-7785.8000,2.1138,3854.4196,3522.9367,7377.3563,103.2346,28034.3367,12871.1804,-15163.1563,9.2454,7.7257,15931.9000,0.0000,15931.9000,0.6180,4238.3382,0.0000,4238.3382,30.1822,0.0000,11693.5618,11693.5618,7.7257,5.6712,59593.9000,0.0000,59593.9000,3.6626,13649.9816,0.0000,13649.9816,178.8735,0.0000,45943.9184,45943.9184,5.6712,5.6638,410.5000,0.0000,410.5000,0.0171,115.3611,0.0000,115.3611,0.8366,0.0000,295.1389,295.1389,5.6638,5.4127,21967.5000,0.0000,21967.5000,1.4104,5185.0418,0.0000,5185.0418,68.8810,0.0000,16782.4582,16782.4582,5.4127,5.4070,423.7000,0.0000,423.7000,0.0178,119.5556,0.0000,119.5556,0.8693,0.0000,304.1444,304.1444,5.4070,7.3846,7.3846,6.3958,-2.9898,-44847.4442,7.3846,7.3862,7.3852,6.3966,-2.9923,-23938.4626,7.3852,7.3868,7.3856,6.3969,-2.9932,-20952.2733,11.7595,918.9054,90541.7000,-89738.1801
2187,7.2984,8.7280,19188.4000,23618.7000,-4430.3000,2.2214,4429.1496,3389.3058,7818.4554,108.4885,27008.0058,14759.2504,-12248.7554,8.7280,7.3603,15930.7000,0.0000,15930.7000,0.6275,4271.0751,0.0000,4271.0751,30.6444,0.0000,11659.6249,11659.6249,7.3603,5.5134,59666.0000,0.0000,59666.0000,3.7182,13758.1564,0.0000,13758.1564,181.5907,0.0000,45907.8436,45907.8436,5.5134,5.5062,417.4000,0.0000,417.4000,0.0176,117.5915,0.0000,117.5915,0.8581,0.0000,299.8085,299.8085,5.5062,5.2644,23397.3000,0.0000,23397.3000,1.5163,5538.0421,0.0000,5538.0421,74.0519,0.0000,17859.2579,17859.2579,5.2644,5.2518,1010.6000,0.0000,1010.6000,0.0428,285.8288,0.0000,285.8288,2.0883,0.0000,724.7712,724.7712,5.2518,7.2975,7.2975,6.2746,-3.2128,-48191.9271,7.2975,7.2991,7.2980,6.2754,-3.2154,-25723.0895,7.2980,7.2997,7.2984,6.2757,-3.2163,-22513.9798,12.2155,954.5325,95991.7000,-96428.9964
2188,7.2347,8.1252,21534.5000,21263.4000,271.1000,2.2574,4976.5903,3047.8325,8024.4228,110.2493,24311.2325,16557.9097,-7753.3228,8.1252,6.8941,15912.1000,0.0000,15912.1000,0.6325,4305.2129,0.0000,4305.2129,30.8909,0.0000,11606.8871,11606.8871,6.8941,5.1952,68859.1000,0.0000,68859.1000,4.3230,16015.0074,0.0000,16015.0074,211.1301,0.0000,52844.0926,52844.0926,5.1952,5.1872,567.1000,0.0000,567.1000,0.0239,160.5688,0.0000,160.5688,1.1695,0.0000,406.5312,406.5312,5.1872,5.0063,23843.6000,0.0000,23843.6000,1.5503,5675.9540,0.0000,5675.9540,75.7154,0.0000,18167.6460,18167.6460,5.0063,4.9491,5510.7000,0.0000,5510.7000,0.2339,1564.9653,0.0000,1564.9653,11.4210,0.0000,3945.7347,3945.7347,4.9491,7.2338,7.2338,6.0914,-3.9747,-59620.8710,7.2338,7.2354,7.2343,6.0923,-3.9775,-31820.3596,7.2343,7.2360,7.2347,6.0925,-3.9785,-27849.7304,13.5317,1057.3830,114963.7000,-119290.9610
2189,7.0083,8.8209,22728.0000,32699.7000,-9971.7000,2.8486,5274.6577,4668.2423,9942.9000,139.1212,37367.9423,17453.3423,-19914.6000,8.8209,7.6308,15920.5000,0.0000,15920.5000,0.6398,4262.3756,0.0000,4262.3756,31.2454,0.0000,11658.1244,11658.1244,7.6308,5.6014,64400.6000,0.0000,64400.6000,4.0819,14776.5223,0.0000,14776.5223,199.3519,0.0000,49624.0777,49624.0777,5.6014,5.5943,421.3000,0.0000,421.3000,0.0179,118.5261,0.0000,118.5261,0.8744,0.0000,302.7739,302.7739,5.5943,5.3296,22403.9000,0.0000,22403.9000,1.4666,5294.5892,0.0000,5294.5892,71.6260,0.0000,17109.3108,17109.3108,5.3296,5.1096,18619.4000,0.0000,18619.4000,0.7942,5260.7352,0.0000,5260.7352,38.7885,0.0000,13358.6648,13358.6648,5.1096,7.0074,7.0074,6.0585,-3.6047,-54070.3690,7.0074,7.0090,7.0080,6.0593,-3.6077,-28861.8795,7.0080,7.0095,7.0083,6.0596,-3.6088,-25261.2889,14.7734,1154.4177,111794.0000,-108193.5374
2190,6.8668,9.3460,22088.2000,41869.2000,-19781.0000,3.2297,5139.7760,5962.4299,11102.2059,157.7338,47831.6299,16948.4240,-30883.2059,9.3460,8.1654,15931.2000,0.0000,15931.2000,0.6322,4231.7851,0.0000,4231.7851,30.8768,0.0000,11699.4149,11699.4149,8.1654,6.1250,51626.5000,0.0000,51626.5000,3.2234,11731.0502,0.0000,11731.0502,157.4252,0.0000,39895.4498,39895.4498,6.1250,6.1159,409.3000,0.0000,409.3000,0.0173,114.2095,0.0000,114.2095,0.8426,0.0000,295.0905,295.0905,6.1159,5.7678,19310.8000,0.0000,19310.8000,1.2533,4521.5715,0.0000,4521.5715,61.2077,0.0000,14789.2285,14789.2285,5.7678,5.4638,19793.4000,0.0000,19793.4000,0.8389,5554.0352,0.0000,5554.0352,40.9688,0.0000,14239.3648,14239.3648,5.4638,6.8658,6.8658,6.1648,-2.4861,-37291.9381,6.8658,6.8675,6.8664,6.1656,-2.4891,-19912.7767,6.8664,6.8680,6.8668,6.1659,-2.4900,-17430.2021,13.7921,1077.7317,87290.2000,-74634.9170
2191,6.6388,10.6481,14389.1000,55367.4000,-40978.3000,3.3752,3362.6053,7853.4718,11216.0771,164.8403,63220.8718,11026.4947,-52194.3771,10.6481,8.9127,21144.0000,0.0000,21144.0000,0.8313,5509.3978,0.0000,5509.3978,40.6009,0.0000,15634.6022,15634.6022,8.9127,7.1427,32924.8000,449.1000,32475.7000,2.0570,7381.8741,69.2914,7451.1655,100.4625,518.3914,25542.9259,25024.5345,7.1427,7.1288,418.6000,0.0000,418.6000,0.0175,114.9743,0.0000,114.9743,0.8530,0.0000,303.6257,303.6257,7.1288,6.6083,16582.8000,0.0000,16582.8000,1.0645,3814.4663,0.0000,3814.4663,51.9894,0.0000,12768.3337,12768.3337,6.6083,6.1736,19010.7000,0.0000,19010.7000,0.7988,5264.9002,0.0000,5264.9002,39.0099,0.0000,13745.7998,13745.7998,6.1736,6.6378,6.6378,6.4057,-0.7291,-10936.6012,6.6378,6.6396,6.6384,6.4066,-0.7319,-5855.3101,6.6384,6.6401,6.6388,6.4069,-0.7327,-5129.0928,12.2165,954.6143,48653.5000,-21921.0041
2192,6.3614,11.2374,10500.4000,68680.7000,-58180.3000,3.7403,2466.7047,9695.7632,12162.4680,182.6692,78376.4632,8033.6953,-70342.7680,11.2374,9.1576,26371.1000,0.0000,26371.1000,1.0139,6812.7559,0.0000,6812.7559,49.5154,0.0000,19558.3441,19558.3441,9.1576,8.0750,19892.8000,4191.5000,15701.3000,1.4291,4440.7086,648.1383,5088.8469,69.7964,4839.6383,15452.0914,10612.4531,8.0750,8.0580,409.9000,0.0000,409.9000,0.0168,110.9882,0.0000,110.9882,0.8192,0.0000,298.9118,298.9118,8.0580,7.5262,12118.3000,0.0000,12118.3000,0.7618,2743.1854,0.0000,2743.1854,37.2064,0.0000,9375.1146,9375.1146,7.5262,7.0137,16662.9000,0.0000,16662.9000,0.6888,4549.7867,0.0000,4549.7867,33.6408,0.0000,12113.1133,12113.1133,7.0137,6.3604,6.3604,6.6870,0.9639,14458.1298,6.3604,6.3622,6.3610,6.6880,0.9611,7688.8533,6.3610,6.3628,6.3614,6.6882,0.9603,6722.4346,11.4760,896.7535,13083.2000,28869.4178
2193,6.2215,11.6200,7443.1000,75083.3000,-67640.2000,3.8405,1753.1261,10574.6374,12327.7635,187.5662,85657.9374,5689.9739,-79967.9635,11.6200,9.1581,31598.5000,0.0000,31598.5000,1.2029,8118.3059,0.0000,8118.3059,58.7482,0.0000,23480.1941,23480.1941,9.1581,8.5307,11110.5000,3339.2000,7771.3000,0.8471,2480.1979,516.3480,2996.5460,41.3712,3855.5480,8630.3021,4774.7540,8.5307,8.5109,417.9000,0.0000,417.9000,0.0168,112.3748,0.0000,112.3748,0.8209,0.0000,305.5252,305.5252,8.5109,8.0902,8092.2000,283.1000,7809.1000,0.5148,1817.7224,45.3227,1863.0451,25.1404,328.4227,6274.4776,5946.0549,8.0902,7.5259,15097.7000,0.0000,15097.7000,0.6134,4087.0427,0.0000,4087.0427,29.9587,0.0000,11010.6573,11010.6573,7.5259,6.2204,6.2204,6.8731,1.7713,26569.3862,6.2204,6.2223,6.2211,6.8741,1.7686,14149.1172,6.2211,6.2229,6.2215,6.8744,1.7679,12375.3885,10.5533,824.6535,-4945.7000,53093.8919
2194,6.0318,11.7639,5476.1000,80373.1000,-74897.0000,3.9565,1294.4646,11283.8855,12578.3501,193.2308,91656.9855,4181.6354,-87475.3501,11.7639,9.2855,31592.9000,0.0000,31592.9000,1.1951,8100.1152,0.0000,8100.1152,58.3682,0.0000,23492.7848,23492.7848,9.2855,8.9342,6557.2000,4378.5000,2178.7000,0.6256,1460.4737,677.8572,2138.3309,30.5531,5056.3572,5096.7263,40.3691,8.9342,8.9073,514.6000,0.0000,514.6000,0.0205,137.5385,0.0000,137.5385,1.0026,0.0000,377.0615,377.0615,8.9073,8.6247,5058.7000,1063.7000,3995.0000,0.3676,1128.7262,170.6727,1299.3989,17.9531,1234.3727,3929.9738,2695.6011,8.6247,8.0926,12162.9000,0.0000,12162.9000,0.4891,3266.0019,0.0000,3266.0019,23.8860,0.0000,8896.8981,8896.8981,8.0926,6.0306,6.0306,7.0616,2.6461,39691.9285,6.0306,6.0327,6.0313,7.0626,2.6435,21148.2983,6.0313,6.0332,6.0318,7.0629,2.6428,18499.8396,9.9817,779.9849,-24452.9000,79340.0665
2195,5.8622,11.7899,4284.0000,83649.8000,-79365.8000,4.0280,1015.9337,11711.1580,12727.0917,196.7215,95360.9580,3268.0663,-92092.8917,11.7899,9.3028,31599.9000,0.0000,31599.9000,1.1926,8098.8989,0.0000,8098.8989,58.2436,0.0000,23501.0011,23501.0011,9.3028,9.4162,2613.6000,14837.7000,-12224.1000,0.9325,581.9441,2297.4711,2879.4152,45.5414,17135.1711,2031.6559,-15103.5152,9.4162,9.3883,526.0000,0.0000,526.0000,0.0208,139.5744,0.0000,139.5744,1.0174,0.0000,386.4256,386.4256,9.3883,9.2162,3161.6000,1788.4000,1373.2000,0.2898,699.7687,287.8033,987.5720,14.1539,2076.2033,2461.8313,385.6280,9.2162,8.7232,10597.6000,0.0000,10597.6000,0.4220,2820.4960,0.0000,2820.4960,20.6118,0.0000,7777.1040,7777.1040,8.7232,5.8611,5.8611,7.2921,3.8007,57009.9272,5.8611,5.8631,5.8618,7.2931,3.7980,30383.7345,5.8618,5.8636,5.8622,7.2934,3.7973,26580.7865,10.3286,807.0952,-47493.2000,113974.4482
2196,5.8229,11.8817,3514.7000,86838.7000,-83324.0000,4.1212,834.1204,12149.7931,12983.9135,201.2733,98988.4931,2680.5796,-96307.9135,11.8817,9.4097,31593.6000,0.0000,31593.6000,1.1918,8086.6544,0.0000,8086.6544,58.2074,0.0000,23506.9456,23506.9456,9.4097,9.7532,989.5000,24275.6000,-23286.1000,1.3271,219.9075,3762.6286,3982.5361,64.8154,28038.2286,769.5925,-27268.6361,9.7532,9.7183,681.1000,0.0000,681.1000,0.0267,179.8263,0.0000,179.8263,1.3062,0.0000,501.2737,501.2737,9.7183,9.6210,2063.8000,2520.2000,-456.4000,0.2621,454.2883,406.4608,860.7492,12.8014,2926.6608,1609.5117,-1317.1492,9.6210,9.1867,9423.7000,0.0000,9423.7000,0.3714,2492.9678,0.0000,2492.9678,18.1368,0.0000,6930.7322,6930.7322,9.1867,5.8217,5.8217,7.5042,4.7375,71061.9907,5.8217,5.8238,5.8224,7.5052,4.7346,37877.0704,5.8224,5.8243,5.8229,7.5055,4.7339,33137.2745,10.9506,855.6974,-65368.1000,142076.3355
2197,5.8198,11.9772,2989.6000,92011.2000,-89021.6000,4.3204,709.5428,12872.8510,13582.3939,211.0007,104884.0510,2280.0572,-102603.9939,11.9772,9.5741,31598.4000,0.0000,31598.4000,1.1902,8076.8584,0.0000,8076.8584,58.1291,0.0000,23521.5416,23521.5416,9.5741,9.9199,140.3000,23439.1000,-23298.8000,1.2325,31.0905,3638.7075,3669.7981,60.1956,27077.8075,109.2095,-26968.5981,9.9199,9.8932,519.4000,0.0000,519.4000,0.0203,136.7954,0.0000,136.7954,0.9903,0.0000,382.6046,382.6046,9.8932,9.8591,1073.9000,3068.6000,-1994.7000,0.2322,235.7062,495.5092,731.2154,11.3427,3564.1092,838.1938,-2725.9154,9.8591,9.4704,8249.8000,0.0000,8249.8000,0.3228,2174.7214,0.0000,2174.7214,15.7654,0.0000,6075.0786,6075.0786,9.4704,5.8187,5.8187,7.6445,5.1539,77307.9405,5.8187,5.8207,5.8194,7.6455,5.1510,41208.1921,5.8194,5.8212,5.8198,7.6458,5.1503,36051.9328,10.9778,857.8170,-73947.5000,154568.0653
2198,5.8757,12.0830,2775.9000,97299.1000,-94523.2000,4.5447,658.1255,13625.0949,14283.2204,221.9538,110924.1949,2117.7745,-108806.4204,12.0830,9.7646,31594.6000,0.0000,31594.6000,1.1882,8063.7103,0.0000,8063.7103,58.0320,0.0000,23530.8897,23530.8897,9.7646,10.0855,0.0000,23556.5000,-23556.5000,1.2308,0.0000,3663.7714,3663.7714,60.1108,27220.2714,0.0000,-27220.2714,10.0855,10.0644,420.2000,0.0000,420.2000,0.0164,110.3982,0.0000,110.3982,0.7989,0.0000,309.8018,309.8018,10.0644,10.0819,262.1000,3444.8000,-3182.7000,0.2043,57.3652,556.9386,614.3038,9.9792,4001.7386,204.7348,-3797.0038,10.0819,9.6441,9423.7000,0.0000,9423.7000,0.3672,2476.0026,0.0000,2476.0026,17.9344,0.0000,6947.6974,6947.6974,9.6441,5.8746,5.8746,7.7593,5.4897,82345.9745,5.8746,5.8765,5.8752,7.7603,5.4868,43894.6382,5.8752,5.8771,5.8757,7.7606,5.4861,38402.4116,11.3274,885.1416,-79823.9000,164643.0243
2199,5.9789,12.0269,3932.2000,94770.1000,-90837.9000,4.5038,930.4429,13293.5048,14223.9478,219.9604,108063.6048,3001.7571,-105061.8478,12.0269,9.7256,31597.7000,0.0000,31597.7000,1.1863,8070.9503,0.0000,8070.9503,57.9382,0.0000,23526.7497,23526.7497,9.7256,10.0359,0.0000,20535.4000,-20535.4000,1.0736,0.0000,3192.6652,3192.6652,52.4311,23728.0652,0.0000,-23728.0652,10.0359,10.0151,410.0000,0.0000,410.0000,0.0159,107.7973,0.0000,107.7973,0.7772,0.0000,302.2027,302.2027,10.0151,10.0564,0.0000,3661.3000,-3661.3000,0.2006,0.0000,591.7303,591.7303,9.7964,4253.0303,0.0000,-4253.0303,10.0564,9.5441,10988.9000,0.0000,10988.9000,0.4266,2888.3304,0.0000,2888.3304,20.8331,0.0000,8100.5696,8100.5696,9.5441,5.9778,5.9778,7.7610,5.0942,76413.2443,5.9778,5.9798,5.9785,7.7620,5.0914,40730.9932,5.9785,5.9803,5.9789,7.7622,5.0906,35634.1242,11.1102,868.1672,-72038.0000,152778.3617
2200,6.1706,11.3298,9666.8000,78522.6000,-68855.8000,4.1301,2279.0816,11049.5996,13328.6812,201.7062,89572.1996,7387.7184,-82184.4812,11.3298,9.3658,26371.9000,0.0000,26371.9000,0.9910,6803.8705,0.0000,6803.8705,48.4000,0.0000,19568.0295,19568.0295,9.3658,9.6232,0.0000,11203.9000,-11203.9000,0.5857,0.0000,1735.8402,1735.8402,28.6025,12939.7402,0.0000,-12939.7402,9.6232,9.5998,417.9000,0.0000,417.9000,0.0162,110.5485,0.0000,110.5485,0.7929,0.0000,307.3515,307.3515,9.5998,9.6723,0.0000,3837.2000,-3837.2000,0.2102,0.0000,618.3715,618.3715,10.2672,4455.5715,0.0000,-4455.5715,9.6723,8.9504,14510.7000,0.0000,14510.7000,0.5635,3835.7680,0.0000,3835.7680,27.5218,0.0000,10674.9320,10674.9320,8.9504,6.1694,6.1694,7.5599,3.4843,52263.9629,6.1694,6.1715,6.1702,7.5609,3.4817,27853.6765,6.1702,6.1721,6.1706,7.5613,3.4809,24366.6076,9.7451,761.4976,-42596.4000,104484.2469
2201,6.0895,11.0974,8975.6000,64751.7000,-55776.1000,3.4685,2119.3725,9099.4561,11218.8286,169.3949,73851.1561,6856.2275,-66994.9286,11.0974,9.6215,15918.5000,0.0000,15918.5000,0.6051,4120.7649,0.0000,4120.7649,29.5505,0.0000,11797.7351,11797.7351,9.6215,9.7775,114.9000,6473.7000,-6358.8000,0.3450,25.4407,1005.4470,1030.8877,16.8479,7479.1470,89.4593,-7389.6877,9.7775,9.7468,410.5000,0.0000,410.5000,0.0161,108.3425,0.0000,108.3425,0.7844,0.0000,302.1575,302.1575,9.7468,9.8251,0.0000,3640.0000,-3640.0000,0.1995,0.0000,587.1784,587.1784,9.7409,4227.1784,0.0000,-4227.1784,9.8251,8.7534,17054.2000,0.0000,17054.2000,0.6667,4497.9049,0.0000,4497.9049,32.5615,0.0000,12556.2951,12556.2951,8.7534,6.0883,6.0883,7.4208,2.7244,40865.6310,6.0883,6.0904,6.0890,7.4219,2.7222,21777.4671,6.0890,6.0911,6.0895,7.4222,2.7215,19050.6019,7.9511,621.3124,-32391.7000,81693.7000
2202,6.3420,10.8989,9953.4000,52600.7000,-42647.3000,2.9819,2339.0651,7423.2770,9762.3420,145.6299,60023.9770,7614.3349,-52409.6420,10.8989,9.2950,15931.0000,0.0000,15931.0000,0.6079,4135.9137,0.0000,4135.9137,29.6881,0.0000,11795.0863,11795.0863,9.2950,9.0837,2139.5000,118.0000,2021.5000,0.1346,476.4469,18.2698,494.7167,6.5715,136.2698,1663.0531,1526.7833,9.0837,9.0508,417.5000,0.0000,417.5000,0.0163,111.3362,0.0000,111.3362,0.7957,0.0000,306.1638,306.1638,9.0508,9.1521,0.0000,2592.6000,-2592.6000,0.1421,0.0000,416.3432,416.3432,6.9376,3008.9432,0.0000,-3008.9432,9.1521,8.0825,16271.6000,0.0000,16271.6000,0.6344,4334.7563,0.0000,4334.7563,30.9850,0.0000,11936.8437,11936.8437,8.0825,6.3407,6.3407,7.2116,1.5173,22760.2276,6.3407,6.3429,6.3415,7.2127,1.5154,12123.2589,6.3415,6.3436,6.3420,7.2131,1.5148,10603.5551,6.7756,529.4588,-10598.3000,45487.0416
2203,6.7430,10.4188,10810.9000,35177.8000,-24366.9000,2.2491,2521.4708,4998.7314,7520.2023,109.8428,40176.5314,8289.4292,-31887.1023,10.4188,8.5886,15920.7000,0.0000,15920.7000,0.6095,4162.3468,0.0000,4162.3468,29.7675,0.0000,11758.3532,11758.3532,8.5886,8.0574,5456.7000,0.0000,5456.7000,0.3296,1230.5143,0.0000,1230.5143,16.0952,0.0000,4226.1857,4226.1857,8.0574,8.0267,410.6000,0.0000,410.6000,0.0162,111.2076,0.0000,111.2076,0.7921,0.0000,299.3924,299.3924,8.0267,8.1658,0.0000,2005.1000,-2005.1000,0.1099,0.0000,320.2151,320.2151,5.3673,2325.3151,0.0000,-2325.3151,8.1658,7.2346,14902.0000,0.0000,14902.0000,0.5879,4029.4307,0.0000,4029.4307,28.7128,0.0000,10872.5693,10872.5693,7.2346,6.7417,6.7417,6.9882,0.3709,5563.9752,6.7417,6.7440,6.7425,6.9893,0.3692,2953.5817,6.7425,6.7448,6.7430,6.9897,0.3686,2580.4440,5.8533,457.3865,10318.0000,11098.0008
2204,6.7934,9.9899,11733.0000,30406.5000,-18673.5000,2.0872,2733.9485,4324.5259,7058.4744,101.9336,34731.0259,8999.0515,-25731.9744,9.9899,8.1565,15911.6000,0.0000,15911.6000,0.6141,4186.3317,0.0000,4186.3317,29.9926,0.0000,11725.2683,11725.2683,8.1565,7.6243,5755.5000,0.0000,5755.5000,0.3525,1308.0268,0.0000,1308.0268,17.2157,0.0000,4447.4732,4447.4732,7.6243,7.5829,575.8000,0.0000,575.8000,0.0232,156.9855,0.0000,156.9855,1.1315,0.0000,418.8145,418.8145,7.5829,7.7130,0.4000,1602.2000,-1601.8000,0.0879,0.0913,255.3593,255.4505,4.2935,1857.5593,0.3087,-1857.2505,7.7130,6.9652,12162.9000,0.0000,12162.9000,0.4884,3311.5774,0.0000,3311.5774,23.8532,0.0000,8851.3226,8851.3226,6.9652,6.7921,6.7921,6.8786,0.1219,1829.0841,6.7921,6.7944,6.7929,6.8798,0.1203,962.2485,6.7929,6.7952,6.7934,6.8802,0.1198,838.2500,5.4799,428.2078,14130.5000,3629.5826
2205,7.0602,9.4542,13078.5000,23956.5000,-10878.0000,1.8772,3032.2833,3423.1945,6455.4778,91.6780,27379.6945,10046.2167,-17333.4778,9.4542,7.6599,15931.7000,0.0000,15931.7000,0.6194,4225.0874,0.0000,4225.0874,30.2516,0.0000,11706.6126,11706.6126,7.6599,6.9092,9872.0000,0.0000,9872.0000,0.6099,2263.8953,0.0000,2263.8953,29.7851,0.0000,7608.1047,7608.1047,6.9092,6.8853,411.4000,0.0000,411.4000,0.0167,113.4048,0.0000,113.4048,0.8149,0.0000,297.9952,297.9952,6.8853,6.9674,269.0000,1010.3000,-741.3000,0.0722,62.1401,160.5943,222.7344,3.5261,1170.8943,206.8599,-964.0344,6.9674,6.4288,10597.6000,0.0000,10597.6000,0.4291,2918.6637,0.0000,2918.6637,20.9565,0.0000,7678.9363,7678.9363,6.4288,7.0588,7.0588,6.7438,-0.4404,-6605.9062,7.0588,7.0612,7.0597,6.7450,-0.4421,-3536.4712,7.0597,7.0620,7.0602,6.7454,-0.4426,-3098.1738,5.4367,424.8293,25193.4000,-13240.5513
2206,7.1313,8.9385,14487.1000,20820.1000,-6333.0000,1.8172,3354.4114,2978.7875,6333.1989,88.7496,23798.8875,11132.6886,-12666.1989,8.9385,7.2488,15930.5000,0.0000,15930.5000,0.6252,4257.5142,0.0000,4257.5142,30.5319,0.0000,11672.9858,11672.9858,7.2488,6.4835,11769.1000,0.0000,11769.1000,0.7344,2719.3556,0.0000,2719.3556,35.8664,0.0000,9049.7444,9049.7444,6.4835,6.4624,419.1000,0.0000,419.1000,0.0172,116.2924,0.0000,116.2924,0.8413,0.0000,302.8076,302.8076,6.4624,6.4500,1376.7000,521.6000,855.1000,0.1156,320.3883,82.8029,403.1911,5.6472,604.4029,1056.3117,451.9089,6.4500,6.1841,5902.0000,0.0000,5902.0000,0.2423,1638.5482,0.0000,1638.5482,11.8346,0.0000,4263.4518,4263.4518,6.1841,7.1299,7.1299,6.6570,-0.6479,-9718.8166,7.1299,7.1324,7.1308,6.6582,-0.6496,-5196.5951,7.1308,7.1331,7.1313,6.6586,-0.6501,-4550.7314,5.3279,416.3305,28542.8000,-19466.1431
2207,7.2020,8.7931,14220.8000,18713.4000,-4492.6000,1.7048,3288.4111,2680.7534,5969.1644,83.2586,21394.1534,10932.3889,-10461.7644,8.7931,7.0813,15912.8000,0.0000,15912.8000,0.6302,4262.0975,0.0000,4262.0975,30.7766,0.0000,11650.7025,11650.7025,7.0813,6.1127,17294.2000,0.0000,17294.2000,1.0882,4008.3332,0.0000,4008.3332,53.1467,0.0000,13285.8668,13285.8668,6.1127,6.0936,461.4000,0.0000,461.4000,0.0191,128.7719,0.0000,128.7719,0.9337,0.0000,332.6281,332.6281,6.0936,6.0151,2948.0000,261.4000,2686.6000,0.2023,690.5394,41.4566,731.9961,9.8777,302.8566,2257.4606,1954.6039,6.0151,5.9481,1793.2000,0.0000,1793.2000,0.0744,501.2275,0.0000,501.2275,3.6313,0.0000,1291.9725,1291.9725,5.9481,7.2006,7.2006,6.5744,-0.8983,-13474.4402,7.2006,7.2030,7.2015,6.5756,-0.9000,-7200.2832,7.2015,7.2038,7.2020,6.5760,-0.9006,-6304.1485,5.5783,435.8992,33655.6000,-26978.8718
2208,7.2615,8.4663,15210.5000,17099.9000,-1889.4000,1.6903,3513.3715,2452.2241,5965.5956,82.5522,19552.1241,11697.1285,-7854.9956,8.4663,6.8494,15902.3000,0.0000,15902.3000,0.6314,4280.3510,0.0000,4280.3510,30.8361,0.0000,11621.9490,11621.9490,6.8494,5.9080,19185.8000,0.0000,19185.8000,1.2114,4465.8606,0.0000,4465.8606,59.1620,0.0000,14719.9394,14719.9394,5.9080,5.8905,472.5000,0.0000,472.5000,0.0197,132.2926,0.0000,132.2926,0.9631,0.0000,340.2074,340.2074,5.8905,5.7610,4797.6000,94.4000,4703.2000,0.3133,1127.8372,14.9645,1142.8017,15.3017,109.3645,3669.7628,3560.3983,5.7610,5.7286,1010.0000,0.0000,1010.0000,0.0422,283.4364,0.0000,283.4364,2.0625,0.0000,726.5636,726.5636,5.7286,7.2601,7.2601,6.4943,-1.1543,-17314.7465,7.2601,7.2625,7.2609,6.4956,-1.1561,-9249.1893,7.2609,7.2633,7.2615,6.4959,-1.1567,-8097.1505,5.8625,458.1064,39384.4000,-34661.0862
2209,7.3317,8.1449,16481.4000,15765.2000,716.2000,1.7054,3801.9553,2263.6740,6065.6294,83.2867,18028.8740,12679.4447,-5349.4294,8.1449,6.6442,15913.4000,0.0000,15913.4000,0.6355,4304.2729,0.0000,4304.2729,31.0390,0.0000,11609.1271,11609.1271,6.6442,5.5577,29262.9000,0.0000,29262.9000,1.8565,6837.5012,0.0000,6837.5012,90.6665,0.0000,22425.3988,22425.3988,5.5577,5.5452,461.0000,0.0000,461.0000,0.0193,129.7843,0.0000,129.7843,0.9434,0.0000,331.2157,331.2157,5.5452,5.4202,6891.8000,2.1000,6889.7000,0.4446,1630.1261,0.3327,1630.4587,21.7144,2.4327,5261.6739,5259.2413,5.4202,5.4105,423.4000,0.0000,423.4000,0.0178,119.4569,0.0000,119.4569,0.8689,0.0000,303.9431,303.9431,5.4105,7.3303,7.3303,6.3704,-1.7324,-25985.6982,7.3303,7.3327,7.3311,6.3716,-1.7345,-13876.1929,7.3311,7.3334,7.3317,6.3719,-1.7352,-12146.5424,7.0186,548.4455,53666.6000,-52008.4335
2210,7.3227,7.7203,18131.2000,14540.6000,3590.6000,1.7477,4183.2345,2087.4994,6270.7339,85.3540,16628.0994,13947.9655,-2680.1339,7.7203,6.3590,15906.8000,0.0000,15906.8000,0.6390,4330.4452,0.0000,4330.4452,31.2073,0.0000,11576.3548,11576.3548,6.3590,5.4367,27759.9000,0.0000,27759.9000,1.7686,6520.8870,0.0000,6520.8870,86.3741,0.0000,21239.0130,21239.0130,5.4367,5.4244,473.1000,0.0000,473.1000,0.0200,133.4445,0.0000,133.4445,0.9748,0.0000,339.6555,339.6555,5.4244,5.2825,8795.9000,0.0000,8795.9000,0.5714,2084.9948,0.0000,2084.9948,27.9084,0.0000,6710.9052,6710.9052,5.2825,5.2734,423.4000,0.0000,423.4000,0.0179,119.7165,0.0000,119.7165,0.8748,0.0000,303.6835,303.6835,5.2734,7.3213,7.3213,6.2974,-1.8816,-28224.7294,7.3213,7.3237,7.3221,6.2986,-1.8838,-15070.7659,7.3221,7.3244,7.3227,6.2989,-1.8846,-13191.8777,7.1468,558.4642,56949.7000,-56487.3729
2211,7.1290,9.4024,11454.2000,19890.9000,-8436.7000,1.5891,2652.2738,2845.7275,5498.0013,77.6114,22736.6275,8801.9262,-13934.7013,9.4024,7.4085,15893.7000,0.0000,15893.7000,0.6435,4218.2664,0.0000,4218.2664,31.4252,0.0000,11675.4336,11675.4336,7.4085,5.6301,38482.6000,0.0000,38482.6000,2.4662,8865.7012,0.0000,8865.7012,120.4461,0.0000,29616.8988,29616.8988,5.6301,5.6179,460.1000,0.0000,460.1000,0.0195,129.3836,0.0000,129.3836,0.9503,0.0000,330.7164,330.7164,5.6179,5.4219,10448.0000,0.0000,10448.0000,0.6805,2468.0802,0.0000,2468.0802,33.2351,0.0000,7979.9198,7979.9198,5.4219,5.4005,1009.6000,0.0000,1009.6000,0.0428,284.8380,0.0000,284.8380,2.0916,0.0000,724.7620,724.7620,5.4005,7.1277,7.1277,6.2641,-1.8125,-27188.0302,7.1277,7.1300,7.1285,6.2653,-1.8150,-14520.0591,7.1285,7.1308,7.1290,6.2656,-1.8158,-12710.5550,8.1624,637.8234,57857.3000,-54418.6443
2212,6.9524,10.8203,7239.6000,25825.7000,-18586.1000,1.6055,1681.9066,3683.2707,5365.1773,78.4086,29508.9707,5557.6934,-23951.2773,10.8203,8.3961,15908.8000,0.0000,15908.8000,0.6249,4134.8776,0.0000,4134.8776,30.5180,0.0000,11773.9224,11773.9224,8.3961,6.1216,34525.3000,0.0000,34525.3000,2.1654,7812.5890,0.0000,7812.5890,105.7546,0.0000,26712.7110,26712.7110,6.1216,6.0999,630.1000,0.0000,630.1000,0.0265,175.8298,0.0000,175.8298,1.2965,0.0000,454.2702,454.2702,6.0999,5.7848,11258.7000,0.0000,11258.7000,0.7303,2636.9439,0.0000,2636.9439,35.6679,0.0000,8621.7561,8621.7561,5.7848,5.6433,5503.8000,0.0000,5503.8000,0.2328,1543.9552,0.0000,1543.9552,11.3710,0.0000,3959.8448,3959.8448,5.6433,6.9511,6.9511,6.2972,-1.3582,-20373.4914,6.9511,6.9535,6.9519,6.2984,-1.3607,-10885.7216,6.9519,6.9542,6.9524,6.2987,-1.3615,-9530.3961,8.0782,631.2398,49240.6000,-40789.6091
2213,6.0640,11.8007,5357.0000,80468.0000,-75111.0000,3.9624,1265.5373,11303.2572,12568.7945,193.5162,91771.2572,4091.4627,-87679.7945,11.8007,10.3839,15912.7000,0.0000,15912.7000,0.6100,4077.7142,0.0000,4077.7142,29.7918,0.0000,11834.9858,11834.9858,10.3839,8.8287,19316.3000,0.0000,19316.3000,1.1876,4220.7280,0.0000,4220.7280,58.0007,0.0000,15095.5720,15095.5720,8.8287,8.7985,578.8000,0.0000,578.8000,0.0242,154.9431,0.0000,154.9431,1.1795,0.0000,423.8569,423.8569,8.7985,8.1494,11294.6000,0.0000,11294.6000,0.7253,2524.7459,0.0000,2524.7459,35.4220,0.0000,8769.8541,8769.8541,8.1494,7.4494,18595.6000,0.0000,18595.6000,0.7811,5029.4177,0.0000,5029.4177,38.1454,0.0000,13566.1823,13566.1823,7.4494,6.0628,6.0628,6.7561,1.9495,29242.8976,6.0628,6.0650,6.0635,6.7572,1.9463,15570.6267,6.0635,6.0656,6.0640,6.7575,1.9455,13618.2417,10.9357,854.5335,-9413.0000,58431.7660
2214,5.9246,12.4722,206.1000,123704.0000,-123497.9000,5.5785,48.8180,17336.5658,17385.3837,272.4472,141040.5658,157.2820,-140883.2837,12.4722,10.6934,27030.9000,0.0000,27030.9000,1.0195,6860.9372,0.0000,6860.9372,49.7923,0.0000,20169.9628,20169.9628,10.6934,9.8296,13280.4000,0.0000,13280.4000,0.7852,2886.4990,0.0000,2886.4990,38.3492,0.0000,10393.9010,10393.9010,9.8296,9.7742,1205.8000,0.0000,1205.8000,0.0478,317.9987,0.0000,317.9987,2.3367,0.0000,887.8013,887.8013,9.7742,9.1840,11057.3000,0.0000,11057.3000,0.6722,2431.7078,0.0000,2431.7078,32.8278,0.0000,8625.5922,8625.5922,9.1840,8.4781,19768.0000,0.0000,19768.0000,0.7940,5263.6865,0.0000,5263.6865,38.7794,0.0000,14504.3135,14504.3135,8.4781,5.9234,5.9234,7.2007,4.3836,65753.9920,5.9234,5.9255,5.9241,7.2018,4.3799,35039.1856,5.9241,5.9261,5.9246,7.2021,4.3790,30652.7375,13.3460,1042.8786,-51155.5000,131445.9151
