Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2215,5.9160,12.4901,6.7000,141557.8000,-141551.1000,6.3648,1.5873,19835.8941,19837.4813,310.8463,161393.6941,5.1127,-161388.5813,12.4901,10.6110,32989.5000,0.0000,32989.5000,1.2308,8371.2256,0.0000,8371.2256,60.1124,0.0000,24618.2744,24618.2744,10.6110,10.6307,575.0000,8349.4000,-7774.4000,0.4715,125.1524,1310.0950,1435.2475,23.0296,9659.4950,449.8476,-9209.6475,10.6307,10.5367,2066.5000,0.0000,2066.5000,0.0806,538.5957,0.0000,538.5957,3.9348,0.0000,1527.9043,1527.9043,10.5367,9.9493,10897.8000,0.0000,10897.8000,0.6499,2366.8073,0.0000,2366.8073,31.7412,0.0000,8530.9927,8530.9927,9.9493,9.2614,18986.4000,0.0000,18986.4000,0.7486,4998.3063,0.0000,4998.3063,36.5619,0.0000,13988.0937,13988.0937,9.2614,5.9148,5.9148,7.5881,6.1611,92416.6380,5.9148,5.9169,5.9155,7.5891,6.1572,49257.8736,5.9155,5.9174,5.9160,7.5894,6.1563,43093.9550,14.3195,1118.9430,-84385.3000,184768.4666
2216,6.0982,12.6756,0.0000,157581.5000,-157581.5000,7.0845,0.0000,22147.8744,22147.8744,345.9943,179729.3744,0.0000,-179729.3744,12.6756,10.7615,37514.4000,0.0000,37514.4000,1.3993,9494.5540,0.0000,9494.5540,68.3380,0.0000,28019.8460,28019.8460,10.7615,10.8673,0.0000,18711.9000,-18711.9000,0.9808,0.0000,2940.9272,2940.9272,47.9002,21652.8272,0.0000,-21652.8272,10.8673,10.7805,2237.3000,0.0000,2237.3000,0.0860,581.1016,0.0000,581.1016,4.2021,0.0000,1656.1984,1656.1984,10.7805,10.3359,9493.3000,85.2000,9408.1000,0.5626,2053.6267,13.8506,2067.4774,27.4745,99.0506,7439.6733,7340.6226,10.3359,9.7915,16641.6000,0.0000,16641.6000,0.6475,4356.1215,0.0000,4356.1215,31.6217,0.0000,12285.4785,12285.4785,9.7915,6.0970,6.0970,7.9443,7.6667,115000.0435,6.0970,6.0991,6.0977,7.9453,7.6625,61299.8273,6.0977,6.0995,6.0982,7.9455,7.6615,53630.2013,16.1409,1261.2739,-110492.0000,229930.0721
2217,6.3005,12.8744,0.0000,167593.0000,-167593.0000,7.5419,0.0000,23635.0100,23635.0100,368.3330,191228.0100,0.0000,-191228.0100,12.8744,10.7908,44296.9000,0.0000,44296.9000,1.6474,11179.8772,0.0000,11179.8772,80.4548,0.0000,33117.0228,33117.0228,10.7908,10.9245,0.0000,22142.1000,-22142.1000,1.1611,0.0000,3481.1780,3481.1780,56.7086,25623.2780,0.0000,-25623.2780,10.9245,10.8444,2294.6000,0.0000,2294.6000,0.0879,595.4881,0.0000,595.4881,4.2926,0.0000,1699.1119,1699.1119,10.8444,10.5333,7373.4000,685.7000,6687.7000,0.4689,1593.3932,111.5297,1704.9228,22.8984,797.2297,5780.0068,4982.7772,10.5333,10.0727,15078.4000,0.0000,15078.4000,0.5828,3935.5177,0.0000,3935.5177,28.4622,0.0000,11142.8823,11142.8823,10.0727,6.2994,6.2994,8.1861,8.3610,125415.3235,6.2994,6.3014,6.3001,8.1871,8.3567,66853.5807,6.3001,6.3019,6.3005,8.1873,8.3556,58489.3541,17.2349,1346.7588,-121377.5000,250758.2582
2218,6.5184,13.0882,0.0000,190342.5000,-190342.5000,8.5749,0.0000,26942.8975,26942.8975,418.7846,217285.3975,0.0000,-217285.3975,13.0882,11.1375,46560.8000,0.0000,46560.8000,1.7261,11716.1490,0.0000,11716.1490,84.3004,0.0000,34844.6510,34844.6510,11.1375,11.2883,0.0000,32415.8000,-32415.8000,1.7001,0.0000,5116.4466,5116.4466,83.0286,37532.2466,0.0000,-37532.2466,11.2883,11.2053,2717.1000,0.0000,2717.1000,0.1040,701.4234,0.0000,701.4234,5.0781,0.0000,2015.6766,2015.6766,11.2053,11.0125,5245.4000,1668.8000,3576.6000,0.3979,1126.9627,272.2536,1399.2164,19.4312,1941.0536,4118.4373,2177.3836,11.0125,10.6747,12147.4000,0.0000,12147.4000,0.4679,3148.4292,0.0000,3148.4292,22.8528,0.0000,8998.9708,8998.9708,10.6747,6.5174,6.5174,8.5960,10.3992,155988.6811,6.5174,6.5192,6.5180,8.5970,10.3946,83156.8722,6.5180,6.5197,6.5184,8.5972,10.3935,72754.6474,19.4563,1520.3416,-157756.4000,311900.2008
2219,6.6618,13.2259,0.0000,204221.7000,-204221.7000,9.2110,0.0000,28978.8965,28978.8965,449.8483,233200.5965,0.0000,-233200.5965,13.2259,11.6024,40339.1000,0.0000,40339.1000,1.4904,10131.0986,0.0000,10131.0986,72.7899,0.0000,30208.0014,30208.0014,11.6024,11.7036,0.0000,32458.2000,-32458.2000,1.7042,0.0000,5151.2627,5151.2627,83.2321,37609.4627,0.0000,-37609.4627,11.7036,11.6051,3250.2000,0.0000,3250.2000,0.1236,834.0418,0.0000,834.0418,6.0377,0.0000,2416.1582,2416.1582,11.6051,11.4626,3902.6000,2195.2000,1707.4000,0.3467,833.1305,359.3971,1192.5275,16.9323,2554.5971,3069.4695,514.8725,11.4626,11.1667,10584.2000,0.0000,10584.2000,0.4044,2725.4624,0.0000,2725.4624,19.7521,0.0000,7858.7376,7858.7376,11.1667,6.6608,6.6608,8.9138,11.5403,173103.7501,6.6608,6.6626,6.6614,8.9147,11.5356,92284.9099,6.6614,6.6630,6.6618,8.9149,11.5345,80741.6967,19.9206,1556.6215,-180799.0000,346130.3567
2220,6.8412,13.4028,0.0000,211318.2000,-211318.2000,9.5384,0.0000,30079.5546,30079.5546,465.8412,241397.7546,0.0000,-241397.7546,13.4028,11.6228,46559.0000,0.0000,46559.0000,1.7165,11664.5039,0.0000,11664.5039,83.8320,0.0000,34894.4961,34894.4961,11.6228,11.7223,0.0000,27067.7000,-27067.7000,1.4235,0.0000,4296.8265,4296.8265,69.5190,31364.5265,0.0000,-31364.5265,11.7223,11.6320,3103.1000,0.0000,3103.1000,0.1172,796.0796,0.0000,796.0796,5.7252,0.0000,2307.0204,2307.0204,11.6320,11.5068,3581.6000,1721.6000,1860.0000,0.3006,764.2762,281.9283,1046.2044,14.6797,2003.5283,2817.3238,813.7956,11.5068,11.2515,9411.8000,0.0000,9411.8000,0.3570,2422.0230,0.0000,2422.0230,17.4334,0.0000,6989.7770,6989.7770,11.2515,6.8403,6.8403,9.0459,11.4447,171670.0859,6.8403,6.8420,6.8409,9.0468,11.4401,91520.6017,6.8409,6.8425,6.8412,9.0470,11.4389,80072.5781,20.1797,1576.8733,-177452.0000,343263.2657
2221,6.9456,13.5022,0.0000,222606.6000,-222606.6000,10.0578,0.0000,31744.4075,31744.4075,491.2046,254351.0075,0.0000,-254351.0075,13.5022,11.8741,44294.6000,0.0000,44294.6000,1.6285,11081.9161,0.0000,11081.9161,79.5348,0.0000,33212.6839,33212.6839,11.8741,11.9489,0.0000,24990.1000,-24990.1000,1.3143,0.0000,3979.1990,3979.1990,64.1876,28969.2990,0.0000,-28969.2990,11.9489,11.8900,2042.6000,0.0000,2042.6000,0.0771,522.3193,0.0000,522.3193,3.7674,0.0000,1520.2807,1520.2807,11.8900,11.7742,3299.1000,1773.9000,1525.2000,0.2871,701.1252,291.1849,992.3101,14.0204,2065.0849,2597.9748,532.8899,11.7742,11.5506,8239.4000,0.0000,8239.4000,0.3123,2112.1911,0.0000,2112.1911,15.2507,0.0000,6127.2089,6127.2089,11.5506,6.9446,6.9446,9.2476,12.1489,182234.0224,6.9446,6.9464,6.9452,9.2485,12.1443,97154.7848,6.9452,6.9468,6.9456,9.2487,12.1432,85002.5681,20.5156,1603.1172,-191494.9000,364391.3753
2222,7.1779,13.7342,0.0000,239720.6000,-239720.6000,10.8372,0.0000,34325.9368,34325.9368,529.2695,274046.5368,0.0000,-274046.5368,13.7342,12.2761,42037.9000,0.0000,42037.9000,1.5432,10483.6897,0.0000,10483.6897,75.3660,0.0000,31554.2103,31554.2103,12.2761,12.3447,0.0000,32408.8000,-32408.8000,1.7060,0.0000,5186.6100,5186.6100,83.3159,37595.4100,0.0000,-37595.4100,12.3447,12.2912,1975.8000,0.0000,1975.8000,0.0743,502.4007,0.0000,502.4007,3.6308,0.0000,1473.3993,1473.3993,12.2912,12.1919,3012.0000,2385.6000,626.4000,0.3032,636.0910,393.1059,1029.1969,14.8098,2778.7059,2375.9090,-402.7969,12.1919,11.9520,9411.8000,0.0000,9411.8000,0.3551,2398.4016,0.0000,2398.4016,17.3445,0.0000,7013.3984,7013.3984,11.9520,7.1770,7.1770,9.5645,13.6464,204695.7790,7.1770,7.1786,7.1775,9.5653,13.6416,109133.0747,7.1775,7.1790,7.1779,9.5655,13.6405,95483.6863,22.2285,1736.9674,-218077.5000,409312.5400
2223,7.2277,13.7764,0.0000,235889.9000,-235889.9000,10.6776,0.0000,33807.4986,33807.4986,521.4751,269697.3986,0.0000,-269697.3986,13.7764,12.4966,35816.6000,0.0000,35816.6000,1.3101,8926.9884,0.0000,8926.9884,63.9822,0.0000,26889.6116,26889.6116,12.4966,12.5391,0.0000,28199.1000,-28199.1000,1.4865,0.0000,4525.7530,4525.7530,72.5983,32724.8530,0.0000,-32724.8530,12.5391,12.4663,2551.7000,0.0000,2551.7000,0.0954,647.0564,0.0000,647.0564,4.6591,0.0000,1904.6436,1904.6436,12.4663,12.3597,3009.6000,1833.0000,1176.6000,0.2716,633.8524,302.5719,936.4243,13.2625,2135.5719,2375.7476,240.1757,12.3597,12.0664,10975.0000,0.0000,10975.0000,0.4113,2790.0953,0.0000,2790.0953,20.0886,0.0000,8184.9047,8184.9047,12.0664,7.2268,7.2268,9.6466,13.3022,199533.3506,7.2268,7.2284,7.2273,9.6474,13.2977,106381.5312,7.2273,7.2288,7.2277,9.6476,13.2966,93076.0026,21.3787,1670.5580,-213569.1000,398990.8844
2224,7.2602,13.8076,0.0000,248444.5000,-248444.5000,11.2489,0.0000,35627.5466,35627.5466,549.3797,284072.0466,0.0000,-284072.0466,13.8076,12.9804,23380.8000,0.0000,23380.8000,0.8547,5824.9701,0.0000,5824.9701,41.7399,0.0000,17555.8299,17555.8299,12.9804,12.9739,0.0000,23210.4000,-23210.4000,1.2245,0.0000,3749.1102,3749.1102,59.8033,26959.5102,0.0000,-26959.5102,12.9739,12.9256,1611.7000,0.0000,1611.7000,0.0601,406.2022,0.0000,406.2022,2.9336,0.0000,1205.4978,1205.4978,12.9256,12.8397,2207.3000,1644.5000,562.8000,0.2152,461.5921,272.7396,734.3317,10.5108,1917.2396,1745.7079,-171.5317,12.8397,12.4328,14492.2000,0.0000,14492.2000,0.5417,3659.3956,0.0000,3659.3956,26.4549,0.0000,10832.8044,10832.8044,12.4328,7.2593,7.2593,9.8460,14.1128,211691.3613,7.2593,7.2609,7.2598,9.8469,14.1083,112866.4268,7.2598,7.2613,7.2602,9.8471,14.1072,98750.6032,21.2176,1657.9733,-231607.4000,423308.3912
2225,6.7819,13.3211,0.0000,162484.2000,-162484.2000,7.3582,0.0000,23104.4698,23104.4698,359.3619,185588.6698,0.0000,-185588.6698,13.3211,12.3001,19260.3000,0.0000,19260.3000,0.7037,4830.7925,0.0000,4830.7925,34.3674,0.0000,14429.5075,14429.5075,12.3001,12.3024,0.0000,3117.9000,-3117.9000,0.1648,0.0000,499.1328,499.1328,8.0481,3617.0328,0.0000,-3617.0328,12.3024,12.2393,1329.4000,0.0000,1329.4000,0.0492,338.2387,0.0000,338.2387,2.4032,0.0000,991.1613,991.1613,12.2393,12.1267,1883.7000,1647.0000,236.7000,0.1961,398.1333,271.2593,669.3927,9.5792,1918.2593,1485.5667,-432.6927,12.1267,11.4036,17032.4000,0.0000,17032.4000,0.6318,4344.3753,0.0000,4344.3753,30.8549,0.0000,12688.0247,12688.0247,11.4036,6.7809,6.7809,9.0922,8.1161,121741.4762,6.7809,6.7827,6.7815,9.0932,8.1129,64902.8979,6.7815,6.7833,6.7819,9.0935,8.1118,56782.5975,13.6557,1067.0752,-127743.3000,243426.9716
2226,6.6056,13.1596,0.0000,148552.7000,-148552.7000,6.7097,0.0000,21059.0904,21059.0904,327.6911,169611.7904,0.0000,-169611.7904,13.1596,12.0453,19248.3000,0.0000,19248.3000,0.7086,4838.6493,0.0000,4838.6493,34.6061,0.0000,14409.6507,14409.6507,12.0453,12.0453,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0453,11.9924,1007.7000,0.0000,1007.7000,0.0377,257.3277,0.0000,257.3277,1.8412,0.0000,750.3723,750.3723,11.9924,11.7817,3213.2000,1082.2000,2131.0000,0.2422,681.7686,177.8142,859.5828,11.8269,1260.0142,2531.4314,1271.4172,11.7817,11.0342,16250.8000,0.0000,16250.8000,0.6097,4165.4876,0.0000,4165.4876,29.7767,0.0000,12085.3124,12085.3124,11.0342,6.6045,6.6045,8.8194,7.0971,106456.8652,6.6045,6.6064,6.6052,8.8203,7.0940,56752.3646,6.6052,6.6071,6.6056,8.8206,7.0931,49651.4006,12.4618,973.7810,-109914.9000,212860.6304
2227,6.6372,13.1784,122.5000,83288.2000,-83165.7000,3.7658,28.6280,11813.5088,11842.1368,183.9144,95101.7088,93.8720,-95007.8368,13.1784,11.3312,19247.2000,0.0000,19247.2000,0.7103,4837.1040,0.0000,4837.1040,34.6917,0.0000,14410.0960,14410.0960,11.3312,11.2335,945.7000,0.0000,945.7000,0.0542,203.3413,0.0000,203.3413,2.6458,0.0000,742.3587,742.3587,11.2335,11.1454,1116.2000,0.0000,1116.2000,0.0419,288.3775,0.0000,288.3775,2.0479,0.0000,827.8225,827.8225,11.1454,10.6623,5261.6000,657.2000,4604.4000,0.3368,1131.5291,107.1630,1238.6921,16.4500,764.3630,4130.0709,3365.7079,10.6623,9.7379,14883.0000,0.0000,14883.0000,0.5615,3877.1947,0.0000,3877.1947,27.4238,0.0000,11005.8053,11005.8053,9.7379,6.6360,6.6360,8.1869,3.2725,49088.0068,6.6360,6.6381,6.6367,8.1880,3.2703,26162.3798,6.6367,6.6389,6.6372,8.1884,3.2695,22886.4575,8.2058,641.2166,-42369.2000,98136.8440
2228,6.5044,12.9882,422.8000,75304.1000,-74881.3000,3.4244,99.0549,10656.7075,10755.7624,167.2420,85960.8075,323.7451,-85637.0624,12.9882,11.2578,16304.8000,0.0000,16304.8000,0.6016,4108.5351,0.0000,4108.5351,29.3796,0.0000,12196.2649,12196.2649,11.2578,10.9310,2884.7000,0.0000,2884.7000,0.1675,621.0247,0.0000,621.0247,8.1802,0.0000,2263.6753,2263.6753,10.9310,10.8778,629.7000,0.0000,629.7000,0.0240,163.4026,0.0000,163.4026,1.1708,0.0000,466.2974,466.2974,10.8778,10.1756,7285.2000,451.0000,6834.2000,0.4479,1573.4830,73.3756,1646.8586,21.8747,524.3756,5711.7170,5187.3414,10.1756,9.3976,12147.4000,0.0000,12147.4000,0.4669,3187.2234,0.0000,3187.2234,22.8030,0.0000,8960.1766,8960.1766,9.3976,6.5031,6.5031,7.9503,2.8648,42971.5173,6.5031,6.5053,6.5039,7.9514,2.8626,22900.8166,6.5039,6.5061,6.5044,7.9518,2.8619,20033.0412,7.6984,601.5606,-36080.5000,85905.3750
2229,7.0512,13.3580,1222.6000,60255.8000,-59033.2000,2.7923,283.5105,8608.7067,8892.2172,136.3719,68864.5067,939.0895,-67925.4172,13.3580,11.3738,15899.2000,0.0000,15899.2000,0.5884,3985.7300,0.0000,3985.7300,28.7345,0.0000,11913.4700,11913.4700,11.3738,9.2449,22005.7000,0.0000,22005.7000,1.2795,4728.2124,0.0000,4728.2124,62.4891,0.0000,17277.4876,17277.4876,9.2449,9.2172,476.0000,0.0000,476.0000,0.0182,126.6304,0.0000,126.6304,0.8895,0.0000,349.3696,349.3696,9.2172,8.6070,9963.0000,189.9000,9773.1000,0.5921,2211.4614,30.5270,2241.9885,28.9171,220.4270,7751.5386,7531.1115,8.6070,8.1442,10584.2000,0.0000,10584.2000,0.4102,2842.8474,0.0000,2842.8474,20.0336,0.0000,7741.3526,7741.3526,8.1442,7.0500,7.0500,7.5971,1.1987,17981.0370,7.0500,7.0521,7.0507,7.5982,1.1964,9571.0837,7.0507,7.0529,7.0512,7.5985,1.1956,8368.9313,8.5210,665.8457,-295.0000,35921.0520
2230,7.1649,13.1808,2287.8000,53073.5000,-50785.7000,2.5390,529.3963,7597.9084,8127.3047,123.9995,60671.4084,1758.4037,-58913.0047,13.1808,11.0942,15897.4000,0.0000,15897.4000,0.5849,3995.1144,0.0000,3995.1144,28.5651,0.0000,11902.2856,11902.2856,11.0942,8.3750,31479.9000,0.0000,31479.9000,1.8263,6795.7676,0.0000,6795.7676,89.1958,0.0000,24684.1324,24684.1324,8.3750,8.3529,466.1000,0.0000,466.1000,0.0184,125.6317,0.0000,125.6317,0.8966,0.0000,340.4683,340.4683,8.3529,7.7540,12652.5000,3.0000,12649.5000,0.7630,2849.7299,0.4799,2850.2098,37.2630,3.4799,9802.7701,9799.2902,7.7540,7.5449,5894.6000,0.0000,5894.6000,0.2348,1603.9107,0.0000,1603.9107,11.4683,0.0000,4290.6893,4290.6893,7.5449,7.1637,7.1637,7.3543,0.4387,6580.3823,7.1637,7.1658,7.1644,7.3553,0.4363,3490.0736,7.1644,7.1665,7.1649,7.3557,0.4354,3047.9119,8.9496,699.3320,15601.8000,13118.3677
2231,7.1771,12.8684,3400.7000,47541.9000,-44141.2000,2.3568,786.7418,6807.4974,7594.2392,115.1043,54349.3974,2613.9582,-51735.4392,12.8684,10.7135,15913.7000,0.0000,15913.7000,0.5871,4016.7202,0.0000,4016.7202,28.6737,0.0000,11896.9798,11896.9798,10.7135,7.8857,34553.4000,0.0000,34553.4000,2.0154,7507.6167,0.0000,7507.6167,98.4268,0.0000,27045.7833,27045.7833,7.8857,7.8654,467.9000,0.0000,467.9000,0.0187,127.0588,0.0000,127.0588,0.9141,0.0000,340.8412,340.8412,7.8654,7.2359,15411.8000,0.0000,15411.8000,0.9452,3500.2629,0.0000,3500.2629,46.1629,0.0000,11911.5371,11911.5371,7.2359,7.1790,1791.2000,0.0000,1791.2000,0.0725,491.2718,0.0000,491.2718,3.5394,0.0000,1299.9282,1299.9282,7.1790,7.1759,7.1759,7.1775,0.0037,54.8025,7.1759,7.1780,7.1766,7.1785,0.0012,9.7204,7.1766,7.1787,7.1771,7.1789,0.0004,2.6767,8.9936,702.7709,23996.8000,67.1996
2232,7.2448,12.6201,4365.5000,43001.4000,-38635.9000,2.2095,1008.6707,6164.8068,7173.4775,107.9108,49166.2068,3356.8293,-45809.3775,12.6201,10.4170,15893.6000,0.0000,15893.6000,0.5893,4025.6757,0.0000,4025.6757,28.7788,0.0000,11867.9243,11867.9243,10.4170,7.3545,41600.0000,0.0000,41600.0000,2.4441,9084.6732,0.0000,9084.6732,119.3662,0.0000,32515.3268,32515.3268,7.3545,7.3373,469.7000,0.0000,469.7000,0.0190,128.5898,0.0000,128.5898,0.9259,0.0000,341.1102,341.1102,7.3373,6.7685,17576.3000,0.0000,17576.3000,1.0886,4028.3928,0.0000,4028.3928,53.1633,0.0000,13547.9072,13547.9072,6.7685,6.7419,1008.9000,0.0000,1008.9000,0.0412,278.7154,0.0000,278.7154,2.0128,0.0000,730.1846,730.1846,6.7419,7.2436,7.2436,6.9928,-0.6184,-9276.1325,7.2436,7.2457,7.2443,6.9938,-0.6210,-4967.7032,7.2443,7.2464,7.2448,6.9942,-0.6218,-4352.8389,9.5875,749.1788,37912.6000,-18596.6746
2233,7.2471,12.1080,6027.2000,38839.5000,-32812.3000,2.1214,1392.5547,5568.3757,6960.9305,103.6063,44407.8757,4634.6453,-39773.2305,12.1080,9.9449,15875.8000,0.0000,15875.8000,0.5909,4050.4452,0.0000,4050.4452,28.8601,0.0000,11825.3548,11825.3548,9.9449,7.0366,42154.8000,0.0000,42154.8000,2.4909,9281.2416,0.0000,9281.2416,121.6507,0.0000,32873.5584,32873.5584,7.0366,7.0207,464.2000,0.0000,464.2000,0.0189,127.7078,0.0000,127.7078,0.9241,0.0000,336.4922,336.4922,7.0207,6.4582,19533.3000,0.0000,19533.3000,1.2228,4501.6240,0.0000,4501.6240,59.7180,0.0000,15031.6760,15031.6760,6.4582,6.4480,423.2000,0.0000,423.2000,0.0174,117.4763,0.0000,117.4763,0.8518,0.0000,305.7237,305.7237,6.4480,7.2459,7.2459,6.8470,-0.9944,-14915.9556,7.2459,7.2480,7.2467,6.8480,-0.9970,-7975.8321,7.2467,7.2487,7.2471,6.8484,-0.9979,-6984.9607,9.6935,757.4663,45639.0000,-29876.7484
2234,7.2873,11.5417,7936.7000,34816.1000,-26879.4000,2.0541,1832.3634,4995.1438,6827.5072,100.3202,39811.2438,6104.3366,-33706.9072,11.5417,9.4543,15886.4000,0.0000,15886.4000,0.5962,4086.1379,0.0000,4086.1379,29.1178,0.0000,11800.2621,11800.2621,9.4543,6.5416,49778.3000,0.0000,49778.3000,2.9684,11054.1129,0.0000,11054.1129,144.9710,0.0000,38724.1871,38724.1871,6.5416,6.5285,469.8000,0.0000,469.8000,0.0193,130.2432,0.0000,130.2432,0.9408,0.0000,339.5568,339.5568,6.5285,6.0635,21364.3000,0.0000,21364.3000,1.3461,4966.1699,0.0000,4966.1699,65.7393,0.0000,16398.1301,16398.1301,6.0635,6.0552,423.2000,0.0000,423.2000,0.0175,118.2015,0.0000,118.2015,0.8569,0.0000,304.9985,304.9985,6.0552,7.2861,7.2861,6.6707,-1.6620,-24930.4325,7.2861,7.2882,7.2868,6.6717,-1.6648,-13318.1852,7.2868,7.2888,7.2873,6.6720,-1.6657,-11659.9430,10.5024,820.6704,61042.6000,-49908.5607
2235,6.9878,12.0704,6444.6000,49229.4000,-42784.8000,2.6172,1496.2214,7025.4919,8521.7133,127.8176,56254.8919,4948.3786,-51306.5133,12.0704,10.1906,15894.7000,0.0000,15894.7000,0.6021,4057.4388,0.0000,4057.4388,29.4034,0.0000,11837.2612,11837.2612,10.1906,7.0496,49829.7000,0.0000,49829.7000,3.0001,10924.4223,0.0000,10924.4223,146.5189,0.0000,38905.2777,38905.2777,7.0496,7.0355,463.2000,0.0000,463.2000,0.0192,127.4071,0.0000,127.4071,0.9363,0.0000,335.7929,335.7929,7.0355,6.4341,22839.9000,0.0000,22839.9000,1.4537,5262.3013,0.0000,5262.3013,70.9955,0.0000,17577.5987,17577.5987,6.4341,6.4127,1008.6000,0.0000,1008.6000,0.0421,280.0827,0.0000,280.0827,2.0577,0.0000,728.5173,728.5173,6.4127,6.9867,6.9867,6.6997,-0.8561,-12842.1748,6.9867,6.9886,6.9873,6.7007,-0.8591,-6872.9297,6.9873,6.9893,6.9878,6.7010,-0.8601,-6020.4959,11.6014,906.5506,47251.3000,-25735.6005
2236,6.9200,12.0117,7587.7000,58319.7000,-50732.0000,3.0963,1763.8496,8312.8276,10076.6772,151.2201,66632.5276,5823.8504,-60808.6772,12.0117,10.3795,15886.1000,0.0000,15886.1000,0.5966,4058.6401,0.0000,4058.6401,29.1350,0.0000,11827.4599,11827.4599,10.3795,7.0855,58191.8000,0.0000,58191.8000,3.4536,12716.2216,0.0000,12716.2216,168.6673,0.0000,45475.5784,45475.5784,7.0855,7.0684,627.9000,0.0000,627.9000,0.0257,172.6138,0.0000,172.6138,1.2571,0.0000,455.2862,455.2862,7.0684,6.4998,23579.7000,0.0000,23579.7000,1.4852,5429.6351,0.0000,5429.6351,72.5343,0.0000,18150.0649,18150.0649,6.4998,6.3944,5496.8000,0.0000,5496.8000,0.2280,1524.8732,0.0000,1524.8732,11.1346,0.0000,3971.9268,3971.9268,6.3944,6.9189,6.9189,6.6566,-0.8986,-13479.7331,6.9189,6.9208,6.9195,6.6576,-0.9019,-7215.3419,6.9195,6.9214,6.9200,6.6579,-0.9030,-6320.7380,13.3281,1041.4760,53050.3000,-27015.8130
2237,6.4028,12.5142,3953.6000,114486.1000,-110532.5000,5.4146,928.0373,16173.5238,17101.5611,264.4383,130659.6238,3025.5627,-127634.0611,12.5142,11.4117,15875.5000,0.0000,15875.5000,0.5967,4027.1045,0.0000,4027.1045,29.1433,0.0000,11848.3955,11848.3955,11.4117,9.4270,31599.5000,0.0000,31599.5000,1.8685,6785.2545,0.0000,6785.2545,91.2562,0.0000,24814.2455,24814.2455,9.4270,9.4043,576.0000,0.0000,576.0000,0.0236,152.8173,0.0000,152.8173,1.1524,0.0000,423.1827,423.1827,9.4043,8.4498,23018.3000,0.0000,23018.3000,1.4489,5093.3641,0.0000,5093.3641,70.7596,0.0000,17924.9359,17924.9359,8.4498,7.9507,18571.2000,0.0000,18571.2000,0.7693,4999.9739,0.0000,4999.9739,37.5713,0.0000,13571.2261,13571.2261,7.9507,6.4017,6.4017,7.1762,3.0235,45352.8640,6.4017,6.4036,6.4024,7.1771,3.0199,24159.2080,6.4024,6.4041,6.4028,7.1774,3.0189,21132.5749,15.1824,1186.3707,-20892.0000,90644.6469
2238,6.3494,12.7361,2068.3000,152845.9000,-150777.6000,7.0163,485.9855,21573.1092,22059.0946,342.6663,174419.0092,1582.3145,-172836.6946,12.7361,11.3023,27011.1000,0.0000,27011.1000,1.0071,6830.4501,0.0000,6830.4501,49.1857,0.0000,20180.6499,20180.6499,11.3023,10.3793,17122.1000,0.0000,17122.1000,0.9926,3683.3252,0.0000,3683.3252,48.4792,0.0000,13438.7748,13438.7748,10.3793,10.3333,1206.4000,0.0000,1206.4000,0.0474,315.5869,0.0000,315.5869,2.3133,0.0000,890.8131,890.8131,10.3333,9.4485,20822.0000,0.0000,20822.0000,1.2508,4537.2018,0.0000,4537.2018,61.0856,0.0000,16284.7982,16284.7982,9.4485,8.8954,19742.0000,0.0000,19742.0000,0.7887,5236.0233,0.0000,5236.0233,38.5181,0.0000,14505.9767,14505.9767,8.8954,6.3484,6.3484,7.6219,5.4537,81805.4581,6.3484,6.3502,6.3490,7.6228,5.4498,43598.7553,6.3490,6.3507,6.3494,7.6231,5.4489,38142.2421,16.6544,1301.3955,-64874.0000,163546.4555
2239,6.3668,12.8310,1272.6000,165237.4000,-163964.8000,7.5240,298.9229,23328.9486,23627.8716,367.4615,188566.3486,973.6771,-187592.6716,12.8310,11.2188,32953.8000,0.0000,32953.8000,1.2243,8322.1107,0.0000,8322.1107,59.7952,0.0000,24631.6893,24631.6893,11.2188,11.1480,2187.9000,9070.3000,-6882.4000,0.6036,471.3249,1432.9843,1904.3092,29.4794,10503.2843,1716.5751,-8786.7092,11.1480,11.0668,2059.6000,0.0000,2059.6000,0.0795,532.7698,0.0000,532.7698,3.8848,0.0000,1526.8302,1526.8302,11.0668,10.1685,20008.9000,0.0000,20008.9000,1.1805,4308.4431,0.0000,4308.4431,57.6519,0.0000,15700.4569,15700.4569,10.1685,9.6066,18961.5000,0.0000,18961.5000,0.7442,4975.6197,0.0000,4975.6197,36.3446,0.0000,13985.8803,13985.8803,9.6066,6.3658,6.3658,7.9862,7.0975,106461.8504,6.3658,6.3676,6.3664,7.9871,7.0936,56748.4656,6.3664,6.3680,6.3668,7.9873,7.0926,49648.3012,17.0343,1331.0819,-96863.4000,212858.6172
2240,6.4949,13.0042,763.1000,175227.5000,-174464.4000,7.9436,178.8132,24793.4198,24972.2330,387.9541,200020.9198,584.2868,-199436.6330,13.0042,11.2803,37469.2000,0.0000,37469.2000,1.3900,9439.4820,0.0000,9439.4820,67.8862,0.0000,28029.7180,28029.7180,11.2803,11.3038,381.7000,8866.6000,-8484.9000,0.4879,82.1422,1401.8051,1483.9473,23.8274,10268.4051,299.5578,-9968.8473,11.3038,11.2200,2238.8000,0.0000,2238.8000,0.0854,577.8203,0.0000,577.8203,4.1686,0.0000,1660.9797,1660.9797,11.2200,10.3934,19217.0000,0.0000,19217.0000,1.1180,4127.7556,0.0000,4127.7556,54.5999,0.0000,15089.2444,15089.2444,10.3934,9.9110,16619.8000,0.0000,16619.8000,0.6442,4346.7407,0.0000,4346.7407,31.4615,0.0000,12273.0593,12273.0593,9.9110,6.4940,6.4940,8.2025,7.6898,115346.3923,6.4940,6.4957,6.4946,8.2034,7.6858,61486.4243,6.4946,6.4962,6.4949,8.2036,7.6848,53793.6977,17.5036,1367.7546,-107404.5000,230626.5142
2241,6.6290,13.1717,312.0000,190771.1000,-190459.1000,8.6223,72.9252,27054.9224,27127.8475,421.0995,217826.0224,239.0748,-217586.9475,13.1717,11.3164,44246.7000,0.0000,44246.7000,1.6370,11120.8802,0.0000,11120.8802,79.9465,0.0000,33125.8198,33125.8198,11.3164,11.3576,0.0000,8519.9000,-8519.9000,0.4476,0.0000,1347.5612,1347.5612,21.8579,9867.4612,0.0000,-9867.4612,11.3576,11.2797,2287.1000,0.0000,2287.1000,0.0870,589.8279,0.0000,589.8279,4.2475,0.0000,1697.2721,1697.2721,11.2797,10.6381,16028.2000,0.0000,16028.2000,0.9298,3439.5180,0.0000,3439.5180,45.4078,0.0000,12588.6820,12588.6820,10.6381,10.2190,15058.7000,0.0000,15058.7000,0.5815,3924.3514,0.0000,3924.3514,28.3971,0.0000,11134.3486,11134.3486,10.2190,6.6280,6.6280,8.4235,8.5214,127821.4722,6.6280,6.6297,6.6286,8.4244,8.5174,68138.8586,6.6286,6.6302,6.6290,8.4246,8.5163,59614.3927,18.4575,1442.2952,-121358.3000,255574.7235
2242,6.7839,13.3446,19.1000,209425.1000,-209406.0000,9.4525,4.4514,29780.2662,29784.7175,461.6428,239205.3662,14.6486,-239190.7175,13.3446,11.5526,46500.0000,0.0000,46500.0000,1.7158,11659.1403,0.0000,11659.1403,83.7970,0.0000,34840.8597,34840.8597,11.5526,11.6207,0.0000,17290.3000,-17290.3000,0.9084,0.0000,2742.4100,2742.4100,44.3639,20032.7100,0.0000,-20032.7100,11.6207,11.5379,2714.1000,0.0000,2714.1000,0.1031,697.3006,0.0000,697.3006,5.0360,0.0000,2016.7994,2016.7994,11.5379,11.0732,12645.3000,117.6000,12527.7000,0.7391,2702.4153,19.2418,2721.6570,36.0982,136.8418,9942.8847,9806.0430,11.0732,10.7534,12131.6000,0.0000,12131.6000,0.4665,3141.5641,0.0000,3141.5641,22.7826,0.0000,8990.0359,8990.0359,10.7534,6.7830,6.7830,8.7682,10.2493,153738.9355,6.7830,6.7846,6.7835,8.7690,10.2450,81959.8813,6.7835,6.7850,6.7839,8.7692,10.2440,71707.8406,20.0781,1568.9293,-152822.9000,307406.6574
2243,6.9696,13.5286,0.0000,224224.0000,-224224.0000,10.1277,0.0000,31988.5875,31988.5875,494.6191,256212.5875,0.0000,-256212.5875,13.5286,12.0367,40295.4000,0.0000,40295.4000,1.4828,10077.6853,0.0000,10077.6853,72.4196,0.0000,30217.7147,30217.7147,12.0367,12.1086,0.0000,29884.4000,-29884.4000,1.5713,0.0000,4768.1526,4768.1526,76.7401,34652.5526,0.0000,-34652.5526,12.1086,12.0152,3247.2000,0.0000,3247.2000,0.1228,828.4619,0.0000,828.4619,5.9992,0.0000,2418.7381,2418.7381,12.0152,11.6488,10433.9000,565.0000,9868.9000,0.6326,2213.0424,92.8542,2305.8966,30.8941,657.8542,8220.8576,7563.0034,11.6488,11.3785,10570.4000,0.0000,10570.4000,0.4035,2714.6296,0.0000,2714.6296,19.7063,0.0000,7855.7704,7855.7704,11.3785,6.9687,6.9687,9.1736,12.1956,182933.8006,6.9687,6.9703,6.9693,9.1744,12.1912,97529.3075,6.9693,6.9707,6.9696,9.1746,12.1902,85331.2643,21.5111,1680.9082,-190126.5000,365794.3724
2244,7.2704,13.8271,0.0000,237987.0000,-237987.0000,10.7602,0.0000,34134.1575,34134.1575,525.5109,272121.1575,0.0000,-272121.1575,13.8271,12.2254,46500.9000,0.0000,46500.9000,1.7063,11581.8743,0.0000,11581.8743,83.3331,0.0000,34919.0257,34919.0257,12.2254,12.3284,0.0000,40405.5000,-40405.5000,2.1281,0.0000,6462.1992,6462.1992,103.9337,46867.6992,0.0000,-46867.6992,12.3284,12.2486,3101.6000,0.0000,3101.6000,0.1164,788.8479,0.0000,788.8479,5.6848,0.0000,2312.7521,2312.7521,12.2486,11.9913,8159.9000,1199.3000,6960.6000,0.5320,1724.4021,197.5415,1921.9436,25.9835,1396.8415,6435.4979,5038.6564,11.9913,11.7701,9399.6000,0.0000,9399.6000,0.3554,2402.1445,0.0000,2402.1445,17.3576,0.0000,6997.4555,6997.4555,11.7701,7.2695,7.2695,9.5198,13.5385,203078.0494,7.2695,7.2711,7.2701,9.5206,13.5340,108271.6812,7.2701,7.2714,7.2704,9.5208,13.5330,94730.6860,23.3977,1828.3289,-212429.8000,406080.4166
2245,7.4800,14.0291,0.0000,255187.5000,-255187.5000,11.5570,0.0000,36740.0207,36740.0207,564.4230,291927.5207,0.0000,-291927.5207,14.0291,12.5906,44247.9000,0.0000,44247.9000,1.6162,10990.2357,0.0000,10990.2357,78.9306,0.0000,33257.6643,33257.6643,12.5906,12.6694,0.0000,42033.1000,-42033.1000,2.2153,0.0000,6754.3025,6754.3025,108.1938,48787.4025,0.0000,-48787.4025,12.6694,12.6190,2038.0000,0.0000,2038.0000,0.0762,515.8444,0.0000,515.8444,3.7222,0.0000,1522.1556,1522.1556,12.6190,12.4504,5496.2000,1790.5000,3705.7000,0.4108,1154.8169,296.0125,1450.8294,20.0652,2086.5125,4341.3831,2254.8706,12.4504,12.2595,8228.8000,0.0000,8228.8000,0.3094,2089.2638,0.0000,2089.2638,15.1109,0.0000,6139.5362,6139.5362,12.2595,7.4792,7.4792,9.8693,14.9205,223807.6056,7.4792,7.4807,7.4797,9.8701,14.9159,119327.3258,7.4797,7.4810,7.4800,9.8702,14.9149,104404.4844,24.2774,1897.0697,-239000.2000,447539.4158
2246,7.7586,14.3043,0.0000,271463.5000,-271463.5000,12.3083,0.0000,39283.3042,39283.3042,601.1181,310746.8042,0.0000,-310746.8042,14.3043,13.0066,41985.3000,0.0000,41985.3000,1.5288,10389.1582,0.0000,10389.1582,74.6627,0.0000,31596.1418,31596.1418,13.0066,13.0695,0.0000,48299.3000,-48299.3000,2.5490,0.0000,7804.4181,7804.4181,124.4901,56103.7181,0.0000,-56103.7181,13.0695,13.0232,1971.0000,0.0000,1971.0000,0.0733,496.0945,0.0000,496.0945,3.5802,0.0000,1474.9055,1474.9055,13.0232,12.9094,3889.0000,2256.1000,1632.9000,0.3434,812.0536,374.5596,1186.6133,16.7725,2630.6596,3076.9464,446.2867,12.9094,12.7005,9399.6000,0.0000,9399.6000,0.3508,2371.1542,0.0000,2371.1542,17.1336,0.0000,7028.4458,7028.4458,12.7005,7.7579,7.7579,10.2292,16.3505,245257.7245,7.7579,7.7593,7.7584,10.2299,16.3459,130766.8453,7.7584,7.7596,7.7586,10.2300,16.3449,114414.1303,25.7305,2010.6174,-264774.0000,490438.7002
2247,7.9776,14.5165,0.0000,277906.2000,-277906.2000,12.6200,0.0000,40379.5400,40379.5400,616.3392,318285.7400,0.0000,-318285.7400,14.5165,13.4197,35777.0000,0.0000,35777.0000,1.2973,8827.4686,0.0000,8827.4686,63.3561,0.0000,26949.5314,26949.5314,13.4197,13.4542,0.0000,54467.7000,-54467.7000,2.8791,0.0000,8851.3639,8851.3639,140.6100,63319.0639,0.0000,-63319.0639,13.4542,13.3951,2549.2000,0.0000,2549.2000,0.0942,638.2003,0.0000,638.2003,4.6013,0.0000,1910.9997,1910.9997,13.3951,13.3095,2925.0000,2364.7000,560.3000,0.2937,607.3109,394.1740,1001.4849,14.3446,2758.8740,2317.6891,-441.1849,13.3095,13.0685,10960.7000,0.0000,10960.7000,0.4061,2749.5604,0.0000,2749.5604,19.8338,0.0000,8211.1396,8211.1396,13.0685,7.9769,7.9769,10.5227,17.2722,259083.2519,7.9769,7.9782,7.9773,10.5233,17.2676,138140.7509,7.9773,7.9785,7.9776,10.5235,17.2666,120866.3019,26.3855,2061.8040,-282526.7000,518090.3047
2248,8.0855,14.6181,0.0000,288671.3000,-288671.3000,13.1249,0.0000,42028.5679,42028.5679,640.9997,330699.8679,0.0000,-330699.8679,14.6181,13.9060,23357.0000,0.0000,23357.0000,0.8442,5755.1028,0.0000,5755.1028,41.2293,0.0000,17601.8972,17601.8972,13.9060,13.8770,0.0000,48432.9000,-48432.9000,2.5642,0.0000,7925.3822,7925.3822,125.2322,56358.2822,0.0000,-56358.2822,13.8770,13.8380,1608.9000,0.0000,1608.9000,0.0591,400.4504,0.0000,400.4504,2.8866,0.0000,1208.4496,1208.4496,13.8380,13.7817,1753.9000,1972.1000,-218.2000,0.2059,361.7356,330.3763,692.1119,10.0543,2302.4763,1392.1644,-910.3119,13.7817,13.4483,14473.3000,0.0000,14473.3000,0.5329,3607.0835,0.0000,3607.0835,26.0259,0.0000,10866.2165,10866.2165,13.4483,8.0847,8.0847,10.7665,17.9269,268904.2204,8.0847,8.0861,8.0852,10.7672,17.9225,143379.6284,8.0852,8.0863,8.0855,10.7673,17.9215,125450.4082,25.9968,2031.4272,-297883.2000,537734.2570
2249,7.4090,13.9271,0.0000,192283.7000,-192283.7000,8.7478,0.0000,27647.9934,27647.9934,427.2284,219931.6934,0.0000,-219931.6934,13.9271,13.0630,19225.6000,0.0000,19225.6000,0.6938,4781.9040,0.0000,4781.9040,33.8848,0.0000,14443.6960,14443.6960,13.0630,13.0591,0.0000,17966.3000,-17966.3000,0.9531,0.0000,2905.3000,2905.3000,46.5460,20871.6000,0.0000,-20871.6000,13.0591,13.0086,1334.0000,0.0000,1334.0000,0.0487,335.8121,0.0000,335.8121,2.3778,0.0000,998.1879,998.1879,13.0086,12.9359,1489.5000,1680.4000,-190.9000,0.1745,311.0885,278.9384,590.0269,8.5230,1959.3384,1178.4115,-780.9269,12.9359,12.3441,17010.1000,0.0000,17010.1000,0.6217,4289.3979,0.0000,4289.3979,30.3643,0.0000,12720.7021,12720.7021,12.3441,7.4082,7.4082,9.8761,10.6990,160485.1978,7.4082,7.4097,7.4087,9.8769,10.6957,85565.6534,7.4087,7.4102,7.4090,9.8772,10.6946,74862.2245,16.8594,1317.4184,-172871.2000,320913.0757
2250,7.0764,13.6144,0.0000,169644.7000,-169644.7000,7.6888,0.0000,24247.8263,24247.8263,375.5070,193892.5263,0.0000,-193892.5263,13.6144,12.6350,19237.3000,0.0000,19237.3000,0.7016,4805.4539,0.0000,4805.4539,34.2633,0.0000,14431.8461,14431.8461,12.6350,12.6361,0.0000,2280.0000,-2280.0000,0.1205,0.0000,366.5877,366.5877,5.8872,2646.5877,0.0000,-2646.5877,12.6361,12.5896,1007.7000,0.0000,1007.7000,0.0372,255.1819,0.0000,255.1819,1.8192,0.0000,752.5181,752.5181,12.5896,12.4273,2785.4000,1005.3000,1780.1000,0.2114,585.5118,166.1506,751.6624,10.3243,1171.4506,2199.8882,1028.4376,12.4273,11.7568,16229.5000,0.0000,16229.5000,0.6011,4121.9632,0.0000,4121.9632,29.3557,0.0000,12107.5368,12107.5368,11.7568,7.0754,7.0754,9.4161,8.4509,126763.3606,7.0754,7.0770,7.0760,9.4169,8.4479,67583.4291,7.0760,7.0776,7.0764,9.4172,8.4469,59128.4586,14.0409,1097.1758,-133670.1000,253475.2483
2251,6.8978,13.4325,104.9000,107438.4000,-107333.5000,4.8668,24.3953,15308.2010,15332.5964,237.6882,122746.6010,80.5047,-122666.0964,13.4325,11.9553,19232.5000,0.0000,19232.5000,0.7048,4816.3631,0.0000,4816.3631,34.4203,0.0000,14416.1369,14416.1369,11.9553,11.8447,1283.9000,0.0000,1283.9000,0.0727,273.2079,0.0000,273.2079,3.5526,0.0000,1010.6921,1010.6921,11.8447,11.7722,1106.1000,0.0000,1106.1000,0.0412,283.2657,0.0000,283.2657,2.0102,0.0000,822.8343,822.8343,11.7722,11.4028,4688.5000,591.8000,4096.7000,0.2975,998.2561,97.0374,1095.2934,14.5309,688.8374,3690.2439,3001.4066,11.4028,10.5924,14863.5000,0.0000,14863.5000,0.5550,3830.7002,0.0000,3830.7002,27.1033,0.0000,11032.7998,11032.7998,10.5924,6.8967,6.8967,8.7446,4.6596,69894.6797,6.8967,6.8986,6.8974,8.7455,4.6574,37258.8493,6.8974,6.8992,6.8978,8.7458,4.6565,32595.5040,9.8070,766.3332,-66750.8000,139749.0330
2252,6.7118,13.2111,376.5000,95002.2000,-94625.7000,4.3165,87.8641,13492.4118,13580.2759,210.8120,108494.6118,288.6359,-108205.9759,13.2111,11.7970,16269.9000,0.0000,16269.9000,0.5979,4086.9999,0.0000,4086.9999,29.2005,0.0000,12182.9001,12182.9001,11.7970,11.5354,2700.4000,0.0000,2700.4000,0.1550,576.1378,0.0000,576.1378,7.5677,0.0000,2124.2622,2124.2622,11.5354,11.4891,638.4000,0.0000,638.4000,0.0241,164.2177,0.0000,164.2177,1.1751,0.0000,474.1823,474.1823,11.4891,10.8974,6911.3000,380.9000,6530.4000,0.4176,1478.1561,62.2958,1540.4519,20.3964,443.1958,5433.1439,4989.9481,10.8974,10.1928,12131.6000,0.0000,12131.6000,0.4606,3149.6029,0.0000,3149.6029,22.4935,0.0000,8981.9971,8981.9971,10.1928,6.7107,6.7107,8.4518,4.0101,60151.0676,6.7107,6.7126,6.7114,8.4527,4.0079,32063.0804,6.7114,6.7133,6.7118,8.4530,4.0071,28049.8038,8.9575,699.9486,-56355.0000,120263.9518
2253,7.1628,13.5245,1144.8000,73427.1000,-72282.3000,3.3850,264.9168,10511.2987,10776.2156,165.3157,83938.3987,879.8832,-83058.5156,13.5245,11.8312,15885.7000,0.0000,15885.7000,0.5858,3973.1659,0.0000,3973.1659,28.6097,0.0000,11912.5341,11912.5341,11.8312,10.0481,19356.9000,0.0000,19356.9000,1.1141,4127.5113,0.0000,4127.5113,54.4087,0.0000,15229.3887,15229.3887,10.0481,10.0206,472.7000,0.0000,472.7000,0.0179,124.2601,0.0000,124.2601,0.8745,0.0000,348.4399,348.4399,10.0206,9.3844,9946.0000,102.0000,9844.0000,0.5796,2178.4307,16.4856,2194.9163,28.3071,118.4856,7767.5693,7649.0837,9.3844,8.9097,10570.4000,0.0000,10570.4000,0.4047,2806.1925,0.0000,2806.1925,19.7643,0.0000,7764.2075,7764.2075,8.9097,7.1617,7.1617,8.0357,2.0520,30779.7566,7.1617,7.1636,7.1623,8.0366,2.0498,16398.0040,7.1623,7.1643,7.1628,8.0370,2.0489,14342.5671,9.1305,713.4722,-16152.6000,61520.3276
2254,7.2582,13.4394,1903.5000,65274.1000,-63370.6000,3.0691,439.7033,9360.1372,9799.8405,149.8921,74634.2372,1463.7967,-73170.4405,13.4394,11.6306,15894.8000,0.0000,15894.8000,0.5833,3980.1313,0.0000,3980.1313,28.4865,0.0000,11914.6687,11914.6687,11.6306,9.1750,28927.4000,0.0000,28927.4000,1.6638,6188.8227,0.0000,6188.8227,81.2572,0.0000,22738.5773,22738.5773,9.1750,9.1523,462.6000,0.0000,462.6000,0.0180,123.1944,0.0000,123.1944,0.8775,0.0000,339.4056,339.4056,9.1523,8.4857,13036.2000,0.0000,13036.2000,0.7737,2896.7641,0.0000,2896.7641,37.7886,0.0000,10139.4359,10139.4359,8.4857,8.2661,5887.1000,0.0000,5887.1000,0.2313,1584.1401,0.0000,1584.1401,11.2968,0.0000,4302.9599,4302.9599,8.2661,7.2571,7.2571,7.7616,1.2334,18501.6820,7.2571,7.2590,7.2578,7.7625,1.2311,9849.0545,7.2578,7.2597,7.2582,7.7629,1.2303,8612.1354,9.5089,743.0373,837.5000,36962.8719
2255,7.2659,13.1744,3098.2000,59510.4000,-56412.2000,2.8813,715.5735,8534.8107,9250.3842,140.7187,68045.2107,2382.6265,-65662.5842,13.1744,11.3135,15886.4000,0.0000,15886.4000,0.5837,3992.7065,0.0000,3992.7065,28.5092,0.0000,11893.6935,11893.6935,11.3135,8.6506,32987.6000,0.0000,32987.6000,1.9045,7094.9998,0.0000,7094.9998,93.0139,0.0000,25892.6002,25892.6002,8.6506,8.6293,471.2000,0.0000,471.2000,0.0186,126.4781,0.0000,126.4781,0.9075,0.0000,344.7219,344.7219,8.6293,7.9099,16240.1000,0.0000,16240.1000,0.9804,3640.6383,0.0000,3640.6383,47.8797,0.0000,12599.4617,12599.4617,7.9099,7.8504,1789.1000,0.0000,1789.1000,0.0714,485.6534,0.0000,485.6534,3.4884,0.0000,1303.4466,1303.4466,7.8504,7.2648,7.2648,7.5576,0.7273,10909.8651,7.2648,7.2667,7.2655,7.5586,0.7250,5799.7916,7.2655,7.2674,7.2659,7.5589,0.7241,5069.0470,9.6599,754.8419,10962.2000,21778.7036
2256,7.3305,12.9531,4209.7000,54062.9000,-49853.2000,2.7015,971.1210,7762.5561,8733.6771,131.9392,61825.4561,3238.5790,-58586.8771,12.9531,11.0412,15857.9000,0.0000,15857.9000,0.5851,3997.8846,0.0000,3997.8846,28.5761,0.0000,11860.0154,11860.0154,11.0412,8.0775,40058.7000,0.0000,40058.7000,2.3267,8655.4813,0.0000,8655.4813,113.6334,0.0000,31403.2187,31403.2187,8.0775,8.0596,461.3000,0.0000,461.3000,0.0184,124.9010,0.0000,124.9010,0.8968,0.0000,336.3990,336.3990,8.0596,7.4022,18129.0000,0.0000,18129.0000,1.1058,4103.6953,0.0000,4103.6953,54.0037,0.0000,14025.3047,14025.3047,7.4022,7.3737,1007.9000,0.0000,1007.9000,0.0407,275.7306,0.0000,275.7306,1.9859,0.0000,732.1694,732.1694,7.3737,7.3294,7.3294,7.3516,0.0579,868.9111,7.3294,7.3313,7.3301,7.3525,0.0555,443.8608,7.3301,7.3319,7.3305,7.3528,0.0546,382.3977,10.1673,794.4841,25661.6000,1695.1695
2257,7.3238,12.4988,5964.8000,49052.8000,-43088.0000,2.5805,1376.1714,7042.3330,8418.5044,126.0272,56095.1330,4588.6286,-51506.5044,12.4988,10.5931,15873.1000,0.0000,15873.1000,0.5877,4027.3740,0.0000,4027.3740,28.7032,0.0000,11845.7260,11845.7260,10.5931,7.7422,40294.6000,0.0000,40294.6000,2.3526,8773.0695,0.0000,8773.0695,114.8972,0.0000,31521.5305,31521.5305,7.7422,7.7247,471.5000,0.0000,471.5000,0.0190,128.3174,0.0000,128.3174,0.9262,0.0000,343.1826,343.1826,7.7247,7.0667,19814.1000,0.0000,19814.1000,1.2224,4510.9915,0.0000,4510.9915,59.6984,0.0000,15303.1085,15303.1085,7.0667,7.0556,422.9000,0.0000,422.9000,0.0172,116.2916,0.0000,116.2916,0.8411,0.0000,306.6084,306.6084,7.0556,7.3227,7.3227,7.1891,-0.3492,-5237.6335,7.3227,7.3246,7.3233,7.1901,-0.3516,-2813.1239,7.3233,7.3252,7.3238,7.1904,-0.3525,-2467.4395,10.1690,794.6238,33788.2000,-10518.1970
2258,7.3766,12.0155,8026.5000,44432.1000,-36405.6000,2.4950,1850.0160,6385.0406,8235.0566,121.8511,50817.1406,6176.4840,-44640.6566,12.0155,10.1553,15875.6000,0.0000,15875.6000,0.5921,4055.7373,0.0000,4055.7373,28.9157,0.0000,11819.8627,11819.8627,10.1553,7.1901,48500.4000,0.0000,48500.4000,2.8561,10639.4869,0.0000,10639.4869,139.4886,0.0000,37860.9131,37860.9131,7.1901,7.1762,460.4000,0.0000,460.4000,0.0186,126.3628,0.0000,126.3628,0.9099,0.0000,334.0372,334.0372,7.1762,6.6211,21637.2000,0.0000,21637.2000,1.3439,4973.0118,0.0000,4973.0118,65.6324,0.0000,16664.1882,16664.1882,6.6211,6.6120,422.9000,0.0000,422.9000,0.0173,117.0965,0.0000,117.0965,0.8464,0.0000,305.8035,305.8035,6.6120,7.3756,7.3756,6.9938,-1.0784,-16175.8234,7.3756,7.3774,7.3762,6.9947,-1.0810,-8648.1222,7.3762,7.3781,7.3766,6.9950,-1.0819,-7573.4929,10.9845,858.3460,50490.9000,-32397.4384
2259,7.0656,12.4377,6177.4000,60912.5000,-54735.1000,3.1309,1432.1007,8704.7510,10136.8518,152.9064,69617.2510,4745.2993,-64871.9518,12.4377,10.7767,15862.5000,0.0000,15862.5000,0.5962,4028.1625,0.0000,4028.1625,29.1176,0.0000,11834.3375,11834.3375,10.7767,7.7324,47482.0000,0.0000,47482.0000,2.8199,10305.5929,0.0000,10305.5929,137.7195,0.0000,37176.4071,37176.4071,7.7324,7.7170,472.1000,0.0000,472.1000,0.0193,128.4999,0.0000,128.4999,0.9427,0.0000,343.6001,343.6001,7.7170,7.0406,22431.2000,0.0000,22431.2000,1.4088,5107.4991,0.0000,5107.4991,68.8031,0.0000,17323.7009,17323.7009,7.0406,7.0171,1007.5000,0.0000,1007.5000,0.0416,277.1601,0.0000,277.1601,2.0335,0.0000,730.3399,730.3399,7.0171,7.0646,7.0646,7.0408,-0.0734,-1100.9073,7.0646,7.0664,7.0652,7.0418,-0.0762,-609.9077,7.0652,7.0670,7.0656,7.0421,-0.0772,-540.1052,12.0251,939.6549,32520.2000,-2250.9201
2260,7.0179,12.4295,6692.2000,68386.2000,-61694.0000,3.4979,1552.8322,9764.5278,11317.3601,170.8333,78150.7278,5139.3678,-73011.3601,12.4295,10.9157,15859.0000,0.0000,15859.0000,0.5920,4027.7381,0.0000,4027.7381,28.9138,0.0000,11831.2619,11831.2619,10.9157,7.7753,52674.3000,0.0000,52674.3000,3.0910,11405.5519,0.0000,11405.5519,150.9594,0.0000,41268.7481,41268.7481,7.7753,7.7563,626.1000,0.0000,626.1000,0.0253,170.3052,0.0000,170.3052,1.2377,0.0000,455.7948,455.7948,7.7563,7.1215,22210.3000,0.0000,22210.3000,1.3797,5053.7776,0.0000,5053.7776,67.3813,0.0000,17156.5224,17156.5224,7.1215,7.0018,5489.6000,0.0000,5489.6000,0.2251,1508.2877,0.0000,1508.2877,10.9925,0.0000,3981.3123,3981.3123,7.0018,7.0168,7.0168,7.0093,-0.0256,-383.5712,7.0168,7.0186,7.0175,7.0102,-0.0286,-229.0074,7.0175,7.0192,7.0179,7.0105,-0.0296,-207.2273,13.2166,1032.7631,35165.3000,-819.8059
2261,6.5360,12.7503,3357.2000,129187.1000,-125829.9000,6.0456,786.0674,18291.8838,19077.9512,295.2566,147478.9838,2571.1326,-144907.8512,12.7503,11.7459,15876.5000,0.0000,15876.5000,0.5928,4013.9795,0.0000,4013.9795,28.9494,0.0000,11862.5205,11862.5205,11.7459,10.0384,28061.5000,0.0000,28061.5000,1.6423,5992.0728,0.0000,5992.0728,80.2075,0.0000,22069.4272,22069.4272,10.0384,10.0158,569.6000,0.0000,569.6000,0.0230,149.7539,0.0000,149.7539,1.1251,0.0000,419.8461,419.8461,10.0158,9.0998,21236.9000,0.0000,21236.9000,1.3182,4651.7902,0.0000,4651.7902,64.3771,0.0000,16585.1098,16585.1098,9.0998,8.5775,18546.2000,0.0000,18546.2000,0.7593,4944.5844,0.0000,4944.5844,37.0808,0.0000,13601.6156,13601.6156,8.5775,6.5350,6.5350,7.5563,4.0891,61337.0317,6.5350,6.5367,6.5356,7.5571,4.0856,32685.1086,6.5356,6.5372,6.5360,7.5574,4.0847,28593.0950,15.5717,1216.7917,-41539.2000,122615.2353
2262,6.5253,12.9734,1441.0000,166864.6000,-165423.6000,7.6149,337.4688,23622.4109,23959.8798,371.8984,190487.0109,1103.5312,-189383.4798,12.9734,11.6352,26973.1000,0.0000,26973.1000,1.0019,6798.1723,0.0000,6798.1723,48.9321,0.0000,20174.9277,20174.9277,11.6352,10.8786,14491.0000,0.0000,14491.0000,0.8348,3100.0161,0.0000,3100.0161,40.7708,0.0000,11390.9839,11390.9839,10.8786,10.8331,1211.2000,0.0000,1211.2000,0.0471,314.5375,0.0000,314.5375,2.2979,0.0000,896.6625,896.6625,10.8331,10.0430,18393.6000,0.0000,18393.6000,1.0918,3975.5865,0.0000,3975.5865,53.3232,0.0000,14418.0135,14418.0135,10.0430,9.4770,19715.5000,0.0000,19715.5000,0.7785,5183.0650,0.0000,5183.0650,38.0224,0.0000,14532.4350,14532.4350,9.4770,6.5244,6.5244,8.0007,6.4737,97105.5953,6.5244,6.5261,6.5250,8.0015,6.4700,51759.8113,6.5250,6.5265,6.5253,8.0017,6.4691,45283.4894,17.0535,1332.5877,-84639.2000,194148.8960
2263,6.5983,13.1121,686.3000,184888.2000,-184201.9000,8.3813,160.5045,26206.7697,26367.2742,409.3268,211094.9697,525.7955,-210569.1742,13.1121,11.6405,32915.0000,0.0000,32915.0000,1.2183,8279.6689,0.0000,8279.6689,59.5009,0.0000,24635.3311,24635.3311,11.6405,11.6496,859.6000,15797.6000,-14938.0000,0.8805,183.8754,2508.3036,2692.1791,43.0018,18305.9036,675.7246,-17630.1791,11.6496,11.5753,2058.2000,0.0000,2058.2000,0.0788,528.5687,0.0000,528.5687,3.8496,0.0000,1529.6313,1529.6313,11.5753,10.8827,16262.1000,0.0000,16262.1000,0.9503,3473.2888,0.0000,3473.2888,46.4101,0.0000,12788.8112,12788.8112,10.8827,10.3351,18936.0000,0.0000,18936.0000,0.7356,4917.2141,0.0000,4917.2141,35.9234,0.0000,14018.7859,14018.7859,10.3351,6.5974,6.5974,8.4663,8.8262,132393.7318,6.5974,6.5991,6.5980,8.4671,8.8223,70578.6040,6.5980,6.5994,6.5983,8.4673,8.8214,61750.0040,18.3671,1435.2302,-128968.6000,264722.3398
2264,6.8187,13.3656,251.2000,200296.0000,-200044.8000,9.0531,58.5052,28499.4204,28557.9257,442.1406,228795.4204,192.6948,-228602.7257,13.3656,11.8230,37423.8000,0.0000,37423.8000,1.3822,9380.6914,0.0000,9380.6914,67.5040,0.0000,28043.1086,28043.1086,11.8230,11.8973,0.0000,25049.4000,-25049.4000,1.3175,0.0000,3986.1358,3986.1358,64.3438,29035.5358,0.0000,-29035.5358,11.8973,11.8257,2230.1000,0.0000,2230.1000,0.0843,570.6859,0.0000,570.6859,4.1181,0.0000,1659.4141,1659.4141,11.8257,11.2975,13658.9000,0.0000,13658.9000,0.7870,2905.7391,0.0000,2905.7391,38.4371,0.0000,10753.1609,10753.1609,11.2975,10.8475,16597.5000,0.0000,16597.5000,0.6356,4284.1052,0.0000,4284.1052,31.0414,0.0000,12313.3948,12313.3948,10.8475,6.8179,6.8179,8.8327,10.3044,154566.0705,6.8179,6.8195,6.8184,8.8335,10.3003,82402.2951,6.8184,6.8198,6.8187,8.8337,10.2993,72095.4393,19.8896,1554.2040,-155183.9000,309063.8050
2265,7.0264,13.5843,9.9000,209165.4000,-209155.5000,9.4499,2.2968,29870.1801,29872.4769,461.5180,239035.5801,7.6032,-239027.9769,13.5843,11.8694,44191.6000,0.0000,44191.6000,1.6257,11043.5982,0.0000,11043.5982,79.3959,0.0000,33148.0018,33148.0018,11.8694,11.9695,0.0000,29224.7000,-29224.7000,1.5381,0.0000,4653.2094,4653.2094,75.1167,33877.9094,0.0000,-33877.9094,11.9695,11.9020,2288.1000,0.0000,2288.1000,0.0862,584.9244,0.0000,584.9244,4.2082,0.0000,1703.1756,1703.1756,11.9020,11.5189,10648.1000,114.7000,10533.4000,0.6170,2262.5042,18.8301,2281.3343,30.1310,133.5301,8385.5958,8252.0657,11.5189,11.1301,15038.5000,0.0000,15038.5000,0.5719,3869.3217,0.0000,3869.3217,27.9319,0.0000,11169.1783,11169.1783,11.1301,7.0255,7.0255,9.0778,10.9939,164908.4580,7.0255,7.0271,7.0260,9.0786,10.9897,87917.6055,7.0260,7.0274,7.0264,9.0788,10.9887,76921.0218,20.8331,1627.9242,-166328.6000,329747.0853
2266,7.2314,13.7856,0.0000,230464.7000,-230464.7000,10.4233,0.0000,33032.1662,33032.1662,509.0585,263496.8662,0.0000,-263496.8662,13.7856,12.1419,46453.7000,0.0000,46453.7000,1.7031,11576.7310,0.0000,11576.7310,83.1767,0.0000,34876.9690,34876.9690,12.1419,12.2350,0.0000,32438.8000,-32438.8000,1.7075,0.0000,5182.5635,5182.5635,83.3916,37621.3635,0.0000,-37621.3635,12.2350,12.1618,2708.2000,0.0000,2708.2000,0.1019,689.7055,0.0000,689.7055,4.9750,0.0000,2018.4945,2018.4945,12.1618,11.9120,7492.2000,605.4000,6886.8000,0.4622,1585.4524,99.6337,1685.0861,22.5748,705.0337,5906.7476,5201.7139,11.9120,11.6137,12115.4000,0.0000,12115.4000,0.4591,3099.6978,0.0000,3099.6978,22.4205,0.0000,9015.7022,9015.7022,11.6137,7.2306,7.2306,9.4221,12.5585,188376.8985,7.2306,7.2321,7.2311,9.4229,12.5541,100432.9399,7.2311,7.2324,7.2314,9.4231,12.5531,87871.9881,22.2857,1741.4331,-194739.4000,376681.8265
2267,7.2175,13.7641,0.0000,230569.4000,-230569.4000,10.4398,0.0000,33038.9276,33038.9276,509.8633,263608.3276,0.0000,-263608.3276,13.7641,12.3178,40240.0000,0.0000,40240.0000,1.4707,10031.1815,0.0000,10031.1815,71.8271,0.0000,30208.8185,30208.8185,12.3178,12.3521,0.0000,14839.0000,-14839.0000,0.7818,0.0000,2376.0578,2376.0578,38.1843,17215.0578,0.0000,-17215.0578,12.3521,12.2556,3247.9000,0.0000,3247.9000,0.1216,825.7790,0.0000,825.7790,5.9408,0.0000,2422.1210,2422.1210,12.2556,11.9686,7816.0000,79.9000,7736.1000,0.4498,1651.5459,13.1616,1664.7074,21.9687,93.0616,6164.4541,6071.3926,11.9686,11.6847,10556.4000,0.0000,10556.4000,0.3974,2698.6474,0.0000,2698.6474,19.4102,0.0000,7857.7526,7857.7526,11.6847,7.2166,7.2166,9.4507,11.7716,176574.5524,7.2166,7.2182,7.2172,9.4515,11.7676,94140.6630,7.2172,7.2185,7.2175,9.4516,11.7666,82366.0206,20.4919,1601.2666,-183628.0000,353081.2360
2268,7.3777,13.9272,0.0000,236297.2000,-236297.2000,10.6983,0.0000,33957.3592,33957.3592,522.4893,270254.5592,0.0000,-270254.5592,13.9272,12.3218,46453.9000,0.0000,46453.9000,1.6984,11554.2786,0.0000,11554.2786,82.9462,0.0000,34899.6214,34899.6214,12.3218,12.3730,0.0000,18245.5000,-18245.5000,0.9619,0.0000,2921.6667,2921.6667,46.9800,21167.1667,0.0000,-21167.1667,12.3730,12.2869,3093.0000,0.0000,3093.0000,0.1156,786.1629,0.0000,786.1629,5.6468,0.0000,2306.8371,2306.8371,12.2869,11.9971,8430.0000,0.0000,8430.0000,0.4796,1780.4166,0.0000,1780.4166,23.4230,0.0000,6649.5834,6649.5834,11.9971,11.7593,9387.1000,0.0000,9387.1000,0.3531,2398.7506,0.0000,2398.7506,17.2443,0.0000,6988.3494,6988.3494,11.7593,7.3769,7.3769,9.5681,12.0916,181374.2026,7.3769,7.3784,7.3774,9.5689,12.0875,96699.8370,7.3774,7.3788,7.3777,9.5690,12.0865,84605.1667,21.4605,1676.9509,-187178.7000,362679.2063
