Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2269,7.4504,13.9952,0.0000,243580.0000,-243580.0000,11.0378,0.0000,35050.0175,35050.0175,539.0688,278630.0175,0.0000,-278630.0175,13.9952,12.5008,44194.1000,0.0000,44194.1000,1.6117,10981.9693,0.0000,10981.9693,78.7135,0.0000,33212.1307,33212.1307,12.5008,12.5400,0.0000,16627.4000,-16627.4000,0.8767,0.0000,2668.7251,2668.7251,42.8142,19296.1251,0.0000,-19296.1251,12.5400,12.4832,2039.8000,0.0000,2039.8000,0.0762,517.2430,0.0000,517.2430,3.7228,0.0000,1522.5570,1522.5570,12.4832,12.1726,9012.8000,30.7000,8982.1000,0.5141,1897.6898,5.0685,1902.7583,25.1099,35.7685,7115.1102,7079.3417,12.1726,11.9640,8217.9000,0.0000,8217.9000,0.3090,2094.7338,0.0000,2094.7338,15.0895,0.0000,6123.1662,6123.1662,11.9640,7.4496,7.4496,9.7068,12.5589,188382.7741,7.4496,7.4511,7.4501,9.7075,12.5548,100438.0328,7.4501,7.4514,7.4504,9.7077,12.5537,87876.2135,21.6383,1690.8447,-196773.5000,376697.0204
2270,7.6474,14.1925,0.0000,261598.8000,-261598.8000,11.8591,0.0000,37778.3495,37778.3495,579.1791,299377.1495,0.0000,-299377.1495,14.1925,12.8527,41934.2000,0.0000,41934.2000,1.5277,10392.3361,0.0000,10392.3361,74.6106,0.0000,31541.8639,31541.8639,12.8527,12.8944,0.0000,25988.6000,-25988.6000,1.3711,0.0000,4190.6536,4190.6536,66.9626,30179.2536,0.0000,-30179.2536,12.8944,12.8434,1966.1000,0.0000,1966.1000,0.0733,496.0754,0.0000,496.0754,3.5787,0.0000,1470.0246,1470.0246,12.8434,12.6444,6140.0000,720.1000,5419.9000,0.3873,1285.6249,119.3255,1404.9504,18.9158,839.4255,4854.3751,4014.9496,12.6444,12.4176,9387.1000,0.0000,9387.1000,0.3519,2376.8353,0.0000,2376.8353,17.1875,0.0000,7010.2647,7010.2647,12.4176,7.6466,7.6466,10.0321,14.3261,214890.8523,7.6466,7.6480,7.6471,10.0328,14.3218,114574.5382,7.6471,7.6483,7.6474,10.0329,14.3209,100246.0174,23.3556,1825.0420,-228880.1000,429711.4080
2271,7.8749,14.4163,0.0000,272301.5000,-272301.5000,12.3578,0.0000,39489.5008,39489.5008,603.5346,311791.0008,0.0000,-311791.0008,14.4163,13.2987,35734.1000,0.0000,35734.1000,1.2979,8828.8749,0.0000,8828.8749,63.3879,0.0000,26905.2251,26905.2251,13.2987,13.3277,0.0000,38746.5000,-38746.5000,2.0469,0.0000,6285.9657,6285.9657,99.9665,45032.4657,0.0000,-45032.4657,13.3277,13.2646,2546.7000,0.0000,2546.7000,0.0944,638.6941,0.0000,638.6941,4.6095,0.0000,1908.0059,1908.0059,13.2646,13.1382,4040.6000,927.3000,3113.3000,0.2782,840.6038,154.3517,994.9555,13.5882,1081.6517,3199.9962,2118.3445,13.1382,12.8825,10946.1000,0.0000,10946.1000,0.4073,2752.4574,0.0000,2752.4574,19.8909,0.0000,8193.6426,8193.6426,12.8825,7.8741,7.8741,10.3783,15.9198,238796.3826,7.8741,7.8755,7.8746,10.3790,15.9155,127323.6968,7.8746,7.8758,7.8749,10.3791,15.9145,111401.7902,24.7237,1931.9462,-258707.8000,477521.8697
2272,7.7631,14.2945,0.0000,263604.3000,-263604.3000,11.9783,0.0000,38149.1168,38149.1168,585.0007,301753.4168,0.0000,-301753.4168,14.2945,13.5198,23326.1000,0.0000,23326.1000,0.8444,5772.7601,0.0000,5772.7601,41.2372,0.0000,17553.3399,17553.3399,13.5198,13.5098,0.0000,21222.4000,-21222.4000,1.1231,0.0000,3453.6347,3453.6347,54.8483,24676.0347,0.0000,-24676.0347,13.5098,13.4638,1609.6000,0.0000,1609.6000,0.0592,402.6580,0.0000,402.6580,2.8936,0.0000,1206.9420,1206.9420,13.4638,13.3320,3600.3000,505.7000,3094.6000,0.2288,746.7440,84.3597,831.1037,11.1737,590.0597,2853.5560,2263.4963,13.3320,12.9456,14453.9000,0.0000,14453.9000,0.5336,3624.7194,0.0000,3624.7194,26.0609,0.0000,10829.1806,10829.1806,12.9456,7.7623,7.7623,10.3540,14.7615,221422.4035,7.7623,7.7637,7.7628,10.3546,14.7576,118060.6481,7.7628,7.7640,7.7631,10.3548,14.7566,103296.3422,22.1511,1730.9147,-242342.5000,442779.3938
2273,7.2022,13.7292,0.0000,169224.1000,-169224.1000,7.6848,0.0000,24241.9886,24241.9886,375.3138,193466.0886,0.0000,-193466.0886,13.7292,12.7539,19205.5000,0.0000,19205.5000,0.6965,4789.9222,0.0000,4789.9222,34.0154,0.0000,14415.5778,14415.5778,12.7539,12.7544,0.0000,1045.4000,-1045.4000,0.0554,0.0000,168.3482,168.3482,2.7041,1213.7482,0.0000,-1213.7482,12.7544,12.6930,1327.2000,0.0000,1327.2000,0.0487,335.5305,0.0000,335.5305,2.3791,0.0000,991.6695,991.6695,12.6930,12.4758,3743.3000,524.0000,3219.3000,0.2370,785.6121,86.6953,872.3074,11.5760,610.6953,2957.6879,2346.9926,12.4758,11.7801,16987.2000,0.0000,16987.2000,0.6252,4311.4485,0.0000,4311.4485,30.5357,0.0000,12675.7515,12675.7515,11.7801,7.2013,7.2013,9.4907,8.2541,123811.0892,7.2013,7.2029,7.2019,9.4915,8.2513,66010.0971,7.2019,7.2034,7.2022,9.4918,8.2503,57751.9231,14.0215,1095.6580,-129530.3000,247573.1093
2274,7.0087,13.5533,0.0000,159289.2000,-159289.2000,7.2112,0.0000,22740.4217,22740.4217,352.1833,182029.6217,0.0000,-182029.6217,13.5533,12.5147,19202.4000,0.0000,19202.4000,0.7024,4800.7922,0.0000,4800.7922,34.3055,0.0000,14401.6078,14401.6078,12.5147,12.5148,0.0000,168.1000,-168.1000,0.0089,0.0000,26.9852,26.9852,0.4335,195.0852,0.0000,-195.0852,12.5148,12.4649,1010.9000,0.0000,1010.9000,0.0375,256.4306,0.0000,256.4306,1.8338,0.0000,754.4694,754.4694,12.4649,12.1584,4987.0000,401.8000,4585.2000,0.3035,1050.3360,66.3239,1116.6598,14.8204,468.1239,3936.6640,3468.5402,12.1584,11.4630,16207.7000,0.0000,16207.7000,0.6047,4132.1618,0.0000,4132.1618,29.5315,0.0000,12075.5382,12075.5382,11.4630,7.0077,7.0077,9.2353,7.6195,114291.9983,7.0077,7.0094,7.0083,9.2362,7.6167,60933.6214,7.0083,7.0099,7.0087,9.2364,7.6158,53310.5039,13.3023,1039.4592,-118451.1000,228536.1235
2275,6.8902,13.4051,266.5000,100107.5000,-99841.0000,4.5433,61.9856,14261.7663,14323.7519,221.8869,114369.2663,204.5144,-114164.7519,13.4051,11.8403,19212.3000,0.0000,19212.3000,0.7047,4813.1315,0.0000,4813.1315,34.4167,0.0000,14399.1685,14399.1685,11.8403,11.8022,417.8000,0.0000,417.8000,0.0237,89.0749,0.0000,89.0749,1.1587,0.0000,328.7251,328.7251,11.8022,11.7249,1105.9000,0.0000,1105.9000,0.0412,283.3866,0.0000,283.3866,2.0138,0.0000,822.5134,822.5134,11.7249,11.2532,5649.9000,333.9000,5316.0000,0.3385,1203.8545,54.7257,1258.5802,16.5313,388.6257,4446.0455,4057.4198,11.2532,10.4120,14843.6000,0.0000,14843.6000,0.5566,3833.8469,0.0000,3833.8469,27.1844,0.0000,11009.7531,11009.7531,10.4120,6.8892,6.8892,8.6506,4.2176,63263.7682,6.8892,6.8909,6.8898,8.6514,4.2155,33723.7597,6.8898,6.8916,6.8902,8.6518,4.2147,29502.8496,9.3121,727.6603,-58945.4000,126490.3775
2276,6.6692,13.1431,549.5000,93375.0000,-92825.5000,4.2533,128.3401,13251.5226,13379.8627,207.7245,106626.5226,421.1599,-106205.3627,13.1431,11.7148,16253.8000,0.0000,16253.8000,0.5976,4086.8280,0.0000,4086.8280,29.1840,0.0000,12166.9720,12166.9720,11.7148,11.5842,1315.2000,0.0000,1315.2000,0.0756,280.9844,0.0000,280.9844,3.6938,0.0000,1034.2156,1034.2156,11.5842,11.5361,636.9000,0.0000,636.9000,0.0240,163.7169,0.0000,163.7169,1.1732,0.0000,473.1831,473.1831,11.5361,10.9431,6630.4000,244.3000,6386.1000,0.3944,1417.0157,39.9719,1456.9876,19.2598,284.2719,5213.3843,4929.1124,10.9431,10.2117,12115.4000,0.0000,12115.4000,0.4611,3143.3035,0.0000,3143.3035,22.5192,0.0000,8972.0965,8972.0965,10.2117,6.6681,6.6681,8.4399,3.9677,59515.5809,6.6681,6.6699,6.6687,8.4408,3.9657,31725.2766,6.6687,6.6706,6.6692,8.4411,3.9650,27754.6775,8.7090,680.5305,-56118.1000,118995.5350
2277,7.0406,13.3736,1345.9000,75504.9000,-74159.0000,3.4903,312.1645,10785.3159,11097.4804,170.4609,86290.2159,1033.7355,-85256.4804,13.3736,11.7289,15875.9000,0.0000,15875.9000,0.5861,3979.0249,0.0000,3979.0249,28.6226,0.0000,11896.8751,11896.8751,11.7289,10.3442,14585.4000,352.1000,14233.3000,0.8593,3115.3551,55.9655,3171.3207,41.9652,408.0655,11470.0449,11061.9793,10.3442,10.3149,463.6000,0.0000,463.6000,0.0175,121.3376,0.0000,121.3376,0.8570,0.0000,342.2624,342.2624,10.3149,9.6968,8690.2000,44.4000,8645.8000,0.5035,1894.2040,7.1917,1901.3957,24.5916,51.5917,6795.9960,6744.4043,9.6968,9.1748,10556.4000,0.0000,10556.4000,0.4038,2789.4692,0.0000,2789.4692,19.7230,0.0000,7766.9308,7766.9308,9.1748,7.0396,7.0396,8.1072,2.4133,36198.8817,7.0396,7.0414,7.0402,8.1081,2.4112,19289.5408,7.0402,7.0421,7.0406,8.1084,2.4105,16873.2050,8.7908,686.9288,-24384.0000,72361.6275
2278,7.0642,13.2060,2204.8000,67913.8000,-65709.0000,3.2051,511.1501,9705.0360,10216.1861,156.5316,77618.8360,1693.6499,-75925.1861,13.2060,11.4701,15866.8000,0.0000,15866.8000,0.5836,3986.0238,0.0000,3986.0238,28.5032,0.0000,11880.7762,11880.7762,11.4701,9.7321,18770.9000,303.2000,18467.7000,1.0977,4026.6776,48.0431,4074.7208,53.6085,351.2431,14744.2224,14392.9792,9.7321,9.7041,471.6000,0.0000,471.6000,0.0182,124.5523,0.0000,124.5523,0.8901,0.0000,347.0477,347.0477,9.7041,9.0033,10940.4000,0.0000,10940.4000,0.6457,2408.7932,0.0000,2408.7932,31.5339,0.0000,8531.6068,8531.6068,9.0033,8.7349,5879.4000,0.0000,5879.4000,0.2298,1569.7734,0.0000,1569.7734,11.2207,0.0000,4309.6266,4309.6266,8.7349,7.0632,7.0632,7.8990,1.8634,27951.5491,7.0632,7.0650,7.0638,7.8999,1.8614,14891.0975,7.0638,7.0656,7.0642,7.9003,1.8607,13024.7065,8.6701,677.4911,-14083.1000,55867.3531
2279,7.1008,13.0426,3076.4000,62327.9000,-59251.5000,3.0054,712.7309,8912.5747,9625.3056,146.7786,71240.4747,2363.6691,-68876.8056,13.0426,11.2418,15856.7000,0.0000,15856.7000,0.5848,3992.5795,0.0000,3992.5795,28.5598,0.0000,11864.1205,11864.1205,11.2418,9.2067,22723.2000,0.0000,22723.2000,1.3159,4893.2133,0.0000,4893.2133,64.2668,0.0000,17829.9867,17829.9867,9.2067,9.1814,460.4000,0.0000,460.4000,0.0180,122.5504,0.0000,122.5504,0.8781,0.0000,337.8496,337.8496,9.1814,8.4292,13274.0000,0.0000,13274.0000,0.7927,2948.1647,0.0000,2948.1647,38.7149,0.0000,10325.8353,10325.8353,8.4292,8.3549,1787.0000,0.0000,1787.0000,0.0707,481.2694,0.0000,481.2694,3.4522,0.0000,1305.7306,1305.7306,8.3549,7.0997,7.0997,7.7273,1.4009,21013.5703,7.0997,7.1015,7.1003,7.7282,1.3988,11190.7894,7.1003,7.1022,7.1008,7.7285,1.3981,9786.9789,8.6812,678.3609,-5150.2000,41991.3386
2280,7.2460,12.9179,4195.0000,57096.1000,-52901.1000,2.8366,969.2551,8185.6326,9154.8877,138.5359,65281.7326,3225.7449,-62055.9877,12.9179,11.0723,15856.1000,0.0000,15856.1000,0.5863,3999.4022,0.0000,3999.4022,28.6321,0.0000,11856.6978,11856.6978,11.0723,8.5853,30667.3000,0.0000,30667.3000,1.7837,6622.7967,0.0000,6622.7967,87.1117,0.0000,24044.5033,24044.5033,8.5853,8.5635,471.9000,0.0000,471.9000,0.0186,126.7909,0.0000,126.7909,0.9084,0.0000,345.1091,345.1091,8.5635,7.8580,15571.7000,0.0000,15571.7000,0.9395,3494.6936,0.0000,3494.6936,45.8828,0.0000,12077.0064,12077.0064,7.8580,7.8235,1006.8000,0.0000,1006.8000,0.0402,273.5134,0.0000,273.5134,1.9651,0.0000,733.2866,733.2866,7.8235,7.2449,7.2449,7.5342,0.6923,10385.1622,7.2449,7.2467,7.2455,7.5351,0.6902,5521.4324,7.2455,7.2473,7.2460,7.5354,0.6894,4826.0043,9.3073,727.2863,10672.7000,20732.5989
2281,7.2883,12.5350,5935.5000,51925.3000,-45989.8000,2.7084,1370.3172,7449.9690,8820.2862,132.2761,59375.2690,4565.1828,-54810.0862,12.5350,10.6920,15856.3000,0.0000,15856.3000,0.5874,4021.0515,0.0000,4021.0515,28.6888,0.0000,11835.2485,11835.2485,10.6920,8.2043,32387.7000,0.0000,32387.7000,1.8898,7039.6489,0.0000,7039.6489,92.2963,0.0000,25348.0511,25348.0511,8.2043,8.1845,459.4000,0.0000,459.4000,0.0183,124.1468,0.0000,124.1468,0.8941,0.0000,335.2532,335.2532,8.1845,7.4705,17612.4000,0.0000,17612.4000,1.0757,3978.2553,0.0000,3978.2553,52.5334,0.0000,13634.1447,13634.1447,7.4705,7.4574,422.6000,0.0000,422.6000,0.0171,115.4891,0.0000,115.4891,0.8335,0.0000,307.1109,307.1109,7.4574,7.2872,7.2872,7.3723,0.2067,3100.1382,7.2872,7.2890,7.2878,7.3732,0.2045,1635.8321,7.2878,7.2896,7.2883,7.3735,0.2037,1426.0579,9.4451,738.0535,20748.6000,6162.0282
2282,7.3558,12.2201,7310.0000,47194.3000,-39884.3000,2.5770,1685.5254,6779.4235,8464.9490,125.8569,53973.7235,5624.4746,-48349.2490,12.2201,10.3694,15842.9000,0.0000,15842.9000,0.5905,4035.6130,0.0000,4035.6130,28.8395,0.0000,11807.2870,11807.2870,10.3694,7.6986,38477.7000,0.0000,38477.7000,2.2616,8409.7007,0.0000,8409.7007,110.4528,0.0000,30067.9993,30067.9993,7.6986,7.6811,472.6000,0.0000,472.6000,0.0190,128.7025,0.0000,128.7025,0.9262,0.0000,343.8975,343.8975,7.6811,7.0612,18583.2000,0.0000,18583.2000,1.1436,4233.9379,0.0000,4233.9379,55.8498,0.0000,14349.2621,14349.2621,7.0612,7.0499,422.6000,0.0000,422.6000,0.0172,116.2190,0.0000,116.2190,0.8394,0.0000,306.3810,306.3810,7.0499,7.3547,7.3547,7.2023,-0.3885,-5827.7064,7.3547,7.3565,7.3554,7.2032,-0.3908,-3126.4017,7.3554,7.3571,7.3558,7.2035,-0.3916,-2741.1218,9.9132,774.6351,33914.7000,-11695.2299
2283,7.0031,12.5725,5288.9000,64214.5000,-58925.6000,3.2270,1227.5539,9166.4869,10394.0408,157.6014,73380.9869,4061.3461,-69319.6408,12.5725,10.9265,15840.5000,0.0000,15840.5000,0.5934,4014.9216,0.0000,4014.9216,28.9812,0.0000,11825.5784,11825.5784,10.9265,8.3477,35332.0000,0.0000,35332.0000,2.0897,7649.0240,0.0000,7649.0240,102.0552,0.0000,27682.9760,27682.9760,8.3477,8.3287,466.5000,0.0000,466.5000,0.0189,125.7915,0.0000,125.7915,0.9227,0.0000,340.7085,340.7085,8.3287,7.5900,18558.6000,0.0000,18558.6000,1.1537,4181.6892,0.0000,4181.6892,56.3437,0.0000,14376.9108,14376.9108,7.5900,7.5600,1006.4000,0.0000,1006.4000,0.0412,274.5280,0.0000,274.5280,2.0145,0.0000,731.8720,731.8720,7.5600,7.0021,7.0021,7.2811,0.7665,11497.1146,7.0021,7.0039,7.0027,7.2820,0.7640,6112.2037,7.0027,7.0045,7.0031,7.2823,0.7632,5342.7257,10.6858,835.0046,12278.4000,22952.0440
2284,6.9960,12.6190,5542.7000,71184.2000,-65641.5000,3.5544,1286.6339,10160.1076,11446.7415,173.5923,81344.3076,4256.0661,-77088.2415,12.6190,11.0970,15857.4000,0.0000,15857.4000,0.5907,4016.5702,0.0000,4016.5702,28.8486,0.0000,11840.8298,11840.8298,11.0970,8.3739,40309.5000,0.0000,40309.5000,2.3586,8701.4614,0.0000,8701.4614,115.1919,0.0000,31608.0386,31608.0386,8.3739,8.3508,620.4000,0.0000,620.4000,0.0248,167.2242,0.0000,167.2242,1.2127,0.0000,453.1758,453.1758,8.3508,7.6804,18120.3000,0.0000,18120.3000,1.1119,4081.3915,0.0000,4081.3915,54.3019,0.0000,14038.9085,14038.9085,7.6804,7.5301,5482.3000,0.0000,5482.3000,0.2225,1493.4035,0.0000,1493.4035,10.8658,0.0000,3988.8965,3988.8965,7.5301,6.9950,6.9950,7.2625,0.8114,12170.9041,6.9950,6.9967,6.9956,7.2634,0.8088,6470.0742,6.9956,6.9972,6.9960,7.2636,0.8079,5655.4770,11.7944,921.6315,14748.4000,24296.4553
2285,6.5338,12.8121,2761.2000,132381.0000,-129619.8000,6.1533,646.5447,18743.4047,19389.9494,300.5195,151124.4047,2114.6553,-149009.7494,12.8121,11.8206,15856.2000,0.0000,15856.2000,0.5902,4005.3676,0.0000,4005.3676,28.8250,0.0000,11850.8324,11850.8324,11.8206,10.5101,20509.2000,0.0000,20509.2000,1.1962,4373.9831,0.0000,4373.9831,58.4182,0.0000,16135.2169,16135.2169,10.5101,10.4850,578.3000,0.0000,578.3000,0.0231,150.9897,0.0000,150.9897,1.1299,0.0000,427.3103,427.3103,10.4850,9.6501,17038.4000,0.0000,17038.4000,1.0450,3703.5557,0.0000,3703.5557,51.0371,0.0000,13334.8443,13334.8443,9.6501,9.0547,18520.7000,0.0000,18520.7000,0.7504,4897.3917,0.0000,4897.3917,36.6463,0.0000,13623.3083,13623.3083,9.0547,6.5328,6.5328,7.7938,4.7459,71188.9040,6.5328,6.5345,6.5334,7.7946,4.7428,37942.4441,6.5334,6.5349,6.5338,7.7948,4.7420,33194.0347,14.6373,1143.7826,-57117.0000,142325.3829
2286,6.5705,13.0554,1005.4000,171347.4000,-170342.0000,7.7904,235.2551,24275.8387,24511.0938,380.4685,195623.2387,770.1449,-194853.0938,13.0554,11.7419,26932.1000,0.0000,26932.1000,0.9994,6780.0612,0.0000,6780.0612,48.8099,0.0000,20152.0388,20152.0388,11.7419,11.2065,10102.1000,0.0000,10102.1000,0.5812,2157.2833,0.0000,2157.2833,28.3825,0.0000,7944.8167,7944.8167,11.2065,11.1597,1200.9000,0.0000,1200.9000,0.0463,310.3816,0.0000,310.3816,2.2601,0.0000,890.5184,890.5184,11.1597,10.5021,14383.0000,0.0000,14383.0000,0.8461,3092.4138,0.0000,3092.4138,41.3214,0.0000,11290.5862,11290.5862,10.5021,9.8930,19688.4000,0.0000,19688.4000,0.7700,5141.0966,0.0000,5141.0966,37.6055,0.0000,14547.3034,14547.3034,9.8930,6.5696,6.5696,8.2313,7.0714,106070.5364,6.5696,6.5712,6.5702,8.2321,7.0680,56543.9325,6.5702,6.5716,6.5705,8.2323,7.0672,49470.3114,16.5499,1293.2351,-98035.5000,212084.7802
2287,6.7067,13.2512,264.0000,190142.2000,-189878.2000,8.5945,61.6158,27002.0020,27063.6178,419.7404,217144.2020,202.3842,-216941.8178,13.2512,11.8098,32871.0000,0.0000,32871.0000,1.2151,8252.5945,0.0000,8252.5945,59.3447,0.0000,24618.4055,24618.4055,11.8098,11.8517,122.0000,17298.0000,-17176.0000,0.9171,26.0235,2752.2012,2778.2247,44.7920,20050.2012,95.9765,-19954.2247,11.8517,11.7785,2060.0000,0.0000,2060.0000,0.0785,527.5007,0.0000,527.5007,3.8319,0.0000,1532.4993,1532.4993,11.7785,11.2411,12545.6000,0.0000,12545.6000,0.7286,2670.8902,0.0000,2670.8902,35.5821,0.0000,9874.7098,9874.7098,11.2411,10.6820,18909.9000,0.0000,18909.9000,0.7288,4884.9545,0.0000,4884.9545,35.5938,0.0000,14024.9455,14024.9455,10.6820,6.7059,6.7059,8.6939,9.4030,141044.2574,6.7059,6.7074,6.7064,8.6947,9.3994,75194.8564,6.7064,6.7077,6.7067,8.6949,9.3986,65789.9206,18.3939,1437.3240,-140667.7000,282029.0343
2288,6.9579,13.5189,9.6000,206662.6000,-206653.0000,9.3311,2.2300,29477.1514,29479.3814,455.7177,236139.7514,7.3700,-236132.3814,13.5189,12.0170,37381.6000,0.0000,37381.6000,1.3776,9350.2167,0.0000,9350.2167,67.2810,0.0000,28031.3833,28031.3833,12.0170,12.0893,0.0000,27632.4000,-27632.4000,1.4542,0.0000,4407.7485,4407.7485,71.0207,32040.1485,0.0000,-32040.1485,12.0893,12.0198,2228.6000,0.0000,2228.6000,0.0840,568.7420,0.0000,568.7420,4.1018,0.0000,1659.8580,1659.8580,12.0198,11.6434,9833.0000,0.0000,9833.0000,0.5644,2085.4404,0.0000,2085.4404,27.5654,0.0000,7747.5596,7747.5596,11.6434,11.1915,16574.7000,0.0000,16574.7000,0.6309,4256.9478,0.0000,4256.9478,30.8139,0.0000,12317.7522,12317.7522,11.1915,6.9571,6.9571,9.0743,10.9770,164654.6563,6.9571,6.9586,6.9576,9.0751,10.9732,87785.6934,6.9576,6.9589,6.9579,9.0752,10.9724,76806.7089,20.1635,1575.6013,-168267.5000,329247.0586
2289,7.2009,13.7571,0.0000,216976.8000,-216976.8000,9.8096,0.0000,31082.0117,31082.0117,479.0867,248058.8117,0.0000,-248058.8117,13.7571,12.0990,44138.0000,0.0000,44138.0000,1.6198,11003.9492,0.0000,11003.9492,79.1106,0.0000,33134.0508,33134.0508,12.0990,12.2044,0.0000,34768.5000,-34768.5000,1.8311,0.0000,5551.7656,5551.7656,89.4275,40320.2656,0.0000,-40320.2656,12.2044,12.1399,2287.5000,0.0000,2287.5000,0.0859,582.8182,0.0000,582.8182,4.1940,0.0000,1704.6818,1704.6818,12.1399,11.9132,6494.1000,552.8000,5941.3000,0.4014,1374.7131,90.9578,1465.6709,19.6027,643.7578,5119.3869,4475.6291,11.9132,11.5286,15017.9000,0.0000,15017.9000,0.5679,3842.2291,0.0000,3842.2291,27.7350,0.0000,11175.6709,11175.6709,11.5286,7.2002,7.2002,9.3644,11.9499,179248.1536,7.2002,7.2016,7.2007,9.3651,11.9460,95568.2361,7.2007,7.2019,7.2009,9.3652,11.9452,83616.2238,21.4736,1677.9756,-184360.6000,358432.6134
2290,7.5051,14.0570,0.0000,240814.0000,-240814.0000,10.9018,0.0000,34686.4685,34686.4685,532.4281,275500.4685,0.0000,-275500.4685,14.0570,12.4786,46394.4000,0.0000,46394.4000,1.6964,11518.9710,0.0000,11518.9710,82.8489,0.0000,34875.4290,34875.4290,12.4786,12.5904,0.0000,46395.9000,-46395.9000,2.4442,0.0000,7444.4643,7444.4643,119.3692,53840.3643,0.0000,-53840.3643,12.5904,12.5226,2706.2000,0.0000,2706.2000,0.1014,685.7378,0.0000,685.7378,4.9524,0.0000,2020.4622,2020.4622,12.5226,12.4088,3696.3000,1617.0000,2079.3000,0.2993,777.7977,267.0680,1044.8657,14.6197,1884.0680,2918.5023,1034.4343,12.4088,12.1247,12098.8000,0.0000,12098.8000,0.4555,3073.6533,0.0000,3073.6533,22.2458,0.0000,9025.1467,9025.1467,12.1247,7.5044,7.5044,9.8145,14.1661,212490.9914,7.5044,7.5057,7.5049,9.8152,14.1620,113296.1679,7.5049,7.5060,7.5051,9.8153,14.1612,99128.3899,23.8480,1863.5143,-223931.2000,424915.5492
2291,7.6897,14.2334,0.0000,254392.5000,-254392.5000,11.5359,0.0000,36766.2217,36766.2217,563.3952,291158.7217,0.0000,-291158.7217,14.2334,12.9116,40195.0000,0.0000,40195.0000,1.4630,9955.7583,0.0000,9955.7583,71.4485,0.0000,30239.2417,30239.2417,12.9116,12.9782,0.0000,44860.4000,-44860.4000,2.3665,0.0000,7239.4496,7239.4496,115.5784,52099.8496,0.0000,-52099.8496,12.9782,12.8975,3237.9000,0.0000,3237.9000,0.1206,816.0097,0.0000,816.0097,5.8889,0.0000,2421.8903,2421.8903,12.8975,12.8284,2263.6000,2262.0000,1.6000,0.2521,473.5697,375.0411,848.6108,12.3131,2637.0411,1790.0303,-847.0108,12.8284,12.5794,10542.0000,0.0000,10542.0000,0.3937,2662.3624,0.0000,2662.3624,19.2288,0.0000,7879.6376,7879.6376,12.5794,7.6890,7.6890,10.1342,15.2143,228214.6853,7.6890,7.6903,7.6894,10.1348,15.2103,121682.5345,7.6894,7.6905,7.6897,10.1350,15.2095,106466.4655,24.1978,1890.8468,-245276.4000,456363.6854
2292,8.0086,14.5505,0.0000,268804.2000,-268804.2000,12.2020,0.0000,39079.6579,39079.6579,595.9235,307883.8579,0.0000,-307883.8579,14.5505,13.1236,46394.2000,0.0000,46394.2000,1.6840,11441.8564,0.0000,11441.8564,82.2463,0.0000,34952.3436,34952.3436,13.1236,13.2121,0.0000,52480.8000,-52480.8000,2.7731,0.0000,8493.6110,8493.6110,135.4315,60974.4110,0.0000,-60974.4110,13.2121,13.1417,3090.7000,0.0000,3090.7000,0.1144,776.3738,0.0000,776.3738,5.5867,0.0000,2314.3262,2314.3262,13.1417,13.1073,1316.8000,3202.0000,-1885.2000,0.2496,274.4603,532.2728,806.7330,12.1885,3734.2728,1042.3397,-2691.9330,13.1073,12.9030,9374.4000,0.0000,9374.4000,0.3478,2358.2605,0.0000,2358.2605,16.9851,0.0000,7016.1395,7016.1395,12.9030,8.0079,8.0079,10.4555,16.3985,245976.9592,8.0079,8.0091,8.0083,10.4561,16.3944,131155.0181,8.0083,8.0094,8.0086,10.4562,16.3935,114754.8417,26.0562,2036.0679,-264310.9000,491886.8190
2293,8.2665,14.8008,0.0000,285209.5000,-285209.5000,12.9698,0.0000,41666.8322,41666.8322,633.4229,326876.3322,0.0000,-326876.3322,14.8008,13.5100,44137.3000,0.0000,44137.3000,1.5945,10848.5585,0.0000,10848.5585,77.8705,0.0000,33288.7415,33288.7415,13.5100,13.5780,0.0000,56424.8000,-56424.8000,2.9839,0.0000,9181.0404,9181.0404,145.7280,65605.8404,0.0000,-65605.8404,13.5780,13.5335,2035.8000,0.0000,2035.8000,0.0751,508.7964,0.0000,508.7964,3.6664,0.0000,1527.0036,1527.0036,13.5335,13.5225,482.2000,3884.7000,-3402.5000,0.2400,99.9086,648.5403,748.4489,11.7207,4533.2403,382.2914,-4150.9489,13.5225,13.3492,8206.7000,0.0000,8206.7000,0.3031,2052.6298,0.0000,2052.6298,14.8041,0.0000,6154.0702,6154.0702,13.3492,8.2659,8.2659,10.8075,17.8086,267129.5279,8.2659,8.2670,8.2663,10.8081,17.8045,142436.3264,8.2663,8.2673,8.2665,10.8082,17.8037,124626.1893,27.2494,2129.3100,-290657.0000,534192.0436
2294,8.5773,15.1071,0.0000,301029.9000,-301029.9000,13.7091,0.0000,44240.4539,44240.4539,669.5320,345270.3539,0.0000,-345270.3539,15.1071,13.9365,41888.8000,0.0000,41888.8000,1.5075,10253.7219,0.0000,10253.7219,73.6261,0.0000,31635.0781,31635.0781,13.9365,13.9867,0.0000,63470.6000,-63470.6000,3.3616,0.0000,10390.6909,10390.6909,164.1737,73861.2909,0.0000,-73861.2909,13.9867,13.9457,1968.1000,0.0000,1968.1000,0.0722,489.1178,0.0000,489.1178,3.5243,0.0000,1478.9822,1478.9822,13.9457,13.9456,52.4000,4318.0000,-4265.6000,0.2397,10.7899,724.2751,735.0650,11.7089,5042.2751,41.6101,-5000.6650,13.9456,13.7570,9374.4000,0.0000,9374.4000,0.3440,2331.0641,0.0000,2331.0641,16.8012,0.0000,7043.3359,7043.3359,13.7570,8.5767,8.5767,11.1669,19.2154,288231.3313,8.5767,8.5778,8.5771,11.1674,19.2113,153690.4374,8.5771,8.5780,8.5773,11.1675,19.2105,134473.7165,28.8513,2254.4791,-315534.8000,576395.4851
2295,8.8722,15.3952,0.0000,307745.9000,-307745.9000,14.0398,0.0000,45487.4352,45487.4352,685.6799,353233.3352,0.0000,-353233.3352,15.3952,14.4069,35689.5000,0.0000,35689.5000,1.2786,8702.7926,0.0000,8702.7926,62.4442,0.0000,26986.7074,26986.7074,14.4069,14.4264,0.0000,76158.6000,-76158.6000,4.0405,0.0000,12554.6644,12554.6644,197.3317,88713.2644,0.0000,-88713.2644,14.4264,14.3750,2542.3000,0.0000,2542.3000,0.0926,628.0438,0.0000,628.0438,4.5239,0.0000,1914.2562,1914.2562,14.3750,14.3746,0.0000,4683.3000,-4683.3000,0.2570,0.0000,789.5534,789.5534,12.5504,5472.8534,0.0000,-5472.8534,14.3746,14.1621,10931.2000,0.0000,10931.2000,0.3985,2702.3153,0.0000,2702.3153,19.4639,0.0000,8228.8847,8228.8847,14.1621,8.8716,8.8716,11.5169,20.5146,307718.3787,8.8716,8.8727,8.8720,11.5174,20.5105,164083.7101,8.8720,8.8729,8.8722,11.5175,20.5097,143568.0178,30.1605,2356.7857,-339424.8000,615370.1067
2296,9.0221,15.5366,0.0000,319772.3000,-319772.3000,14.6131,0.0000,47404.5058,47404.5058,713.6808,367176.8058,0.0000,-367176.8058,15.5366,14.8983,23301.9000,0.0000,23301.9000,0.8313,5671.4802,0.0000,5671.4802,40.5970,0.0000,17630.4198,17630.4198,14.8983,14.8485,0.0000,68918.2000,-68918.2000,3.6635,0.0000,11446.4519,11446.4519,178.9207,80364.6519,0.0000,-80364.6519,14.8485,14.8148,1605.9000,0.0000,1605.9000,0.0581,394.4632,0.0000,394.4632,2.8386,0.0000,1211.4368,1211.4368,14.8148,14.8109,0.0000,4284.4000,-4284.4000,0.2352,0.0000,726.2206,726.2206,11.4870,5010.6206,0.0000,-5010.6206,14.8109,14.5210,14434.1000,0.0000,14434.1000,0.5228,3547.2932,0.0000,3547.2932,25.5336,0.0000,10886.8068,10886.8068,14.5210,9.0215,9.0215,11.7713,21.1308,316961.3691,9.0215,9.0226,9.0219,11.7718,21.1268,169014.5043,9.0219,9.0228,9.0221,11.7719,21.1261,147882.5033,29.8861,2335.3382,-353633.0000,633858.3767
2297,8.2422,14.7381,0.0000,218986.1000,-218986.1000,10.0160,0.0000,31977.3563,31977.3563,489.1647,250963.4563,0.0000,-250963.4563,14.7381,13.9826,19185.3000,0.0000,19185.3000,0.6830,4719.5564,0.0000,4719.5564,33.3556,0.0000,14465.7436,14465.7436,13.9826,13.9600,0.0000,36088.4000,-36088.4000,1.9224,0.0000,5911.9468,5911.9468,93.8879,42000.3468,0.0000,-42000.3468,13.9600,13.9187,1324.9000,0.0000,1324.9000,0.0476,329.3883,0.0000,329.3883,2.3271,0.0000,995.5117,995.5117,13.9187,13.9148,0.0000,4037.5000,-4037.5000,0.2218,0.0000,677.0131,677.0131,10.8312,4714.5131,0.0000,-4714.5131,13.9148,13.4197,16963.9000,0.0000,16963.9000,0.6104,4220.0726,0.0000,4220.0726,29.8122,0.0000,12743.8274,12743.8274,13.4197,8.2415,8.2415,10.8306,13.4826,202239.0015,8.2415,8.2427,8.2419,10.8312,13.4797,107837.2753,8.2419,8.2430,8.2422,10.8314,13.4787,94350.5700,20.2519,1582.5086,-221637.9000,404426.8469
2298,7.7565,14.2742,0.0000,196810.6000,-196810.6000,8.9617,0.0000,28479.2129,28479.2129,437.6737,225289.8129,0.0000,-225289.8129,14.2742,13.4312,19178.9000,0.0000,19178.9000,0.6909,4747.7174,0.0000,4747.7174,33.7416,0.0000,14431.1826,14431.1826,13.4312,13.4283,0.0000,9115.8000,-9115.8000,0.4837,0.0000,1481.6175,1481.6175,23.6241,10597.4175,0.0000,-10597.4175,13.4283,13.3892,1004.1000,0.0000,1004.1000,0.0366,251.4699,0.0000,251.4699,1.7875,0.0000,752.6301,752.6301,13.3892,13.3865,0.0000,2974.4000,-2974.4000,0.1632,0.0000,495.7734,495.7734,7.9706,3470.1734,0.0000,-3470.1734,13.3865,12.8018,16185.5000,0.0000,16185.5000,0.5904,4055.8975,0.0000,4055.8975,28.8332,0.0000,12129.6025,12129.6025,12.8018,7.7558,7.7558,10.2788,10.6329,159492.7646,7.7558,7.7570,7.7562,10.2794,10.6303,85042.3164,7.7562,7.7575,7.7565,10.2796,10.6294,74405.5874,16.3897,1280.7135,-172532.3000,318940.6685
2299,7.2869,13.8154,0.0000,134045.5000,-134045.5000,6.0871,0.0000,19231.6694,19231.6694,297.2820,153277.1694,0.0000,-153277.1694,13.8154,12.6114,19178.2000,0.0000,19178.2000,0.6957,4777.4432,0.0000,4777.4432,33.9775,0.0000,14400.7568,14400.7568,12.6114,12.6127,0.0000,564.4000,-564.4000,0.0299,0.0000,90.7183,90.7183,1.4594,655.1183,0.0000,-655.1183,12.6127,12.5503,1112.3000,0.0000,1112.3000,0.0409,281.7628,0.0000,281.7628,1.9964,0.0000,830.5372,830.5372,12.5503,12.5536,0.0000,2096.8000,-2096.8000,0.1150,0.0000,346.4097,346.4097,5.6160,2443.2097,0.0000,-2443.2097,12.5536,11.7990,14823.3000,0.0000,14823.3000,0.5451,3758.1041,0.0000,3758.1041,26.6233,0.0000,11065.1959,11065.1959,11.7990,7.2861,7.2861,9.5425,6.5393,98088.7787,7.2861,7.2874,7.2866,9.5432,6.5373,52298.3982,7.2866,7.2880,7.2869,9.5435,6.5365,45755.5636,11.2705,880.6912,-101592.9000,196142.7404
2300,6.9103,13.4504,0.0000,120060.4000,-120060.4000,5.4378,0.0000,17110.3756,17110.3756,265.5734,137170.7756,0.0000,-137170.7756,13.4504,12.2989,16246.4000,0.0000,16246.4000,0.5935,4067.5532,0.0000,4067.5532,28.9860,0.0000,12178.8468,12178.8468,12.2989,12.2989,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2989,12.2585,628.8000,0.0000,628.8000,0.0234,159.9932,0.0000,159.9932,1.1432,0.0000,468.8068,468.8068,12.2585,12.2572,34.3000,1399.6000,-1365.3000,0.0787,7.2474,230.5560,237.8034,3.8411,1630.1560,27.0526,-1603.1034,12.2572,11.5451,12098.8000,0.0000,12098.8000,0.4508,3080.2674,0.0000,3080.2674,22.0174,0.0000,9018.5326,9018.5326,11.5451,6.9095,6.9095,9.2273,5.8861,88291.9431,6.9095,6.9109,6.9099,9.2280,5.8843,47074.6308,6.9099,6.9114,6.9103,9.2282,5.8837,41185.6030,9.8763,771.7468,-92451.7000,176552.1768
2301,6.8007,13.3494,23.9000,91710.2000,-91686.3000,4.1466,5.5683,13045.0230,13050.5912,202.5150,104755.2230,18.3317,-104736.8912,13.3494,11.9114,15853.2000,0.0000,15853.2000,0.5824,3974.6731,0.0000,3974.6731,28.4447,0.0000,11878.5269,11878.5269,11.9114,11.7349,1915.8000,2298.2000,-382.4000,0.2304,407.9687,366.1134,774.0821,11.2516,2664.3134,1507.8313,-1156.4821,11.7349,11.6994,474.7000,0.0000,474.7000,0.0178,121.7591,0.0000,121.7591,0.8674,0.0000,352.9409,352.9409,11.6994,11.6212,871.1000,667.5000,203.6000,0.0861,185.6851,109.3766,295.0617,4.2067,776.8766,685.4149,-91.4617,11.6212,10.9092,10542.0000,0.0000,10542.0000,0.3947,2708.4096,0.0000,2708.4096,19.2757,0.0000,7833.5904,7833.5904,10.9092,6.7998,6.7998,8.8545,4.3254,64881.5059,6.7998,6.8013,6.8004,8.8553,4.3239,34590.9347,6.8004,6.8019,6.8007,8.8556,4.3233,30262.9226,8.1870,639.7468,-64995.2000,129735.3631
2302,6.7851,13.3155,149.8000,77744.1000,-77594.3000,3.5209,34.9109,11055.4585,11090.3693,171.9573,88799.5585,114.8891,-88684.6693,13.3155,11.6613,15838.0000,0.0000,15838.0000,0.5828,3972.7304,0.0000,3972.7304,28.4622,0.0000,11865.2696,11865.2696,11.6613,11.0757,6073.9000,4229.8000,1844.1000,0.5715,1298.8078,671.7657,1970.5735,27.9112,4901.5657,4775.0922,-126.4735,11.0757,11.0415,458.7000,0.0000,458.7000,0.0173,118.7793,0.0000,118.7793,0.8459,0.0000,339.9207,339.9207,11.0415,10.7908,2795.4000,315.8000,2479.6000,0.1780,602.1680,51.4491,653.6171,8.6931,367.2491,2193.2320,1825.9829,10.7908,10.3993,5871.5000,0.0000,5871.5000,0.2221,1526.7269,0.0000,1526.7269,10.8474,0.0000,4344.7731,4344.7731,10.3993,6.7843,6.7843,8.5918,3.5504,53256.1502,6.7843,6.7858,6.7848,8.5925,3.5489,28391.3244,6.7848,6.7863,6.7851,8.5928,3.5484,24838.5356,7.6390,596.9210,-51102.4000,106486.0101
2303,6.8646,13.3388,411.4000,64841.2000,-64429.8000,2.9538,95.7340,9233.4238,9329.1578,144.2568,74074.6238,315.6660,-73758.9578,13.3388,11.4266,15849.6000,0.0000,15849.6000,0.5835,3974.3538,0.0000,3974.3538,28.4981,0.0000,11875.2462,11875.2462,11.4266,10.4127,9070.5000,708.9000,8361.6000,0.5607,1947.1924,112.2698,2059.4622,27.3820,821.1698,7123.3076,6302.1378,10.4127,10.3755,473.2000,0.0000,473.2000,0.0181,123.7257,0.0000,123.7257,0.8821,0.0000,349.4743,349.4743,10.3755,9.8924,5310.3000,58.5000,5251.8000,0.3123,1156.3398,9.4799,1165.8197,15.2515,67.9799,4153.9602,4085.9803,9.8924,9.7717,1784.8000,0.0000,1784.8000,0.0685,470.2573,0.0000,470.2573,3.3432,0.0000,1314.5427,1314.5427,9.7717,6.8637,6.8637,8.3177,2.5219,37827.7741,6.8637,6.8652,6.8642,8.3185,2.5205,20163.9656,6.8642,6.8658,6.8646,8.3188,2.5200,17639.9239,6.7451,527.0730,-32708.8000,75631.6637
2304,6.9453,13.3487,745.3000,63614.6000,-62869.3000,2.9198,173.1717,9071.5908,9244.7625,142.5992,72686.1908,572.1283,-72114.0625,13.3487,11.4308,15838.2000,0.0000,15838.2000,0.5829,3970.9506,0.0000,3970.9506,28.4672,0.0000,11867.2494,11867.2494,11.4308,10.0543,15047.9000,6611.8000,8436.1000,1.2196,3230.1517,1047.1753,4277.3270,59.5654,7658.9753,11817.7483,4158.7730,10.0543,10.0239,467.6000,0.0000,467.6000,0.0180,122.9083,0.0000,122.9083,0.8815,0.0000,344.6917,344.6917,10.0239,9.4885,7259.7000,0.0000,7259.7000,0.4280,1589.9742,0.0000,1589.9742,20.9005,0.0000,5669.7258,5669.7258,9.4885,9.4331,1005.7000,0.0000,1005.7000,0.0392,266.5753,0.0000,266.5753,1.9129,0.0000,739.1247,739.1247,9.4331,6.9444,6.9444,8.1887,2.4994,37490.7461,6.9444,6.9459,6.9449,8.1895,2.4978,19982.7578,6.9449,6.9464,6.9453,8.1898,2.4973,17481.0640,7.8113,610.3843,-29862.0000,74954.5678
2305,6.9656,13.1897,1520.1000,58848.3000,-57328.2000,2.7525,353.0631,8394.9142,8747.9773,134.4262,67243.2142,1167.0369,-66076.1773,13.1897,11.2079,15828.7000,0.0000,15828.7000,0.5824,3977.3592,0.0000,3977.3592,28.4458,0.0000,11851.3408,11851.3408,11.2079,9.7928,15081.9000,5079.5000,10002.4000,1.1410,3249.5891,802.3908,4051.9799,55.7253,5881.8908,11832.3109,5950.4201,9.7928,9.7620,463.4000,0.0000,463.4000,0.0180,122.2766,0.0000,122.2766,0.8789,0.0000,341.1234,341.1234,9.7620,9.1347,8585.6000,0.0000,8585.6000,0.5096,1888.5132,0.0000,1888.5132,24.8859,0.0000,6697.0868,6697.0868,9.1347,9.1117,422.4000,0.0000,422.4000,0.0166,112.5568,0.0000,112.5568,0.8091,0.0000,309.8432,309.8432,9.1117,6.9647,6.9647,8.0382,2.0786,31178.6408,6.9647,6.9663,6.9653,8.0390,2.0771,16616.5965,6.9653,6.9668,6.9656,8.0393,2.0765,14535.7975,7.5301,588.4108,-22025.7000,62331.0347
2306,6.9995,13.0683,2114.5000,54726.8000,-52612.3000,2.6024,490.8092,7811.6319,8302.4411,127.0957,62538.4319,1623.6908,-60914.7411,13.0683,11.0208,15818.3000,0.0000,15818.3000,0.5835,3981.4827,0.0000,3981.4827,28.4979,0.0000,11836.8173,11836.8173,11.0208,9.4814,17126.9000,5870.8000,11256.1000,1.3051,3701.8844,925.3983,4627.2827,63.7390,6796.1983,13425.0156,6628.8173,9.4814,9.4518,468.4000,0.0000,468.4000,0.0183,124.1693,0.0000,124.1693,0.8924,0.0000,344.2307,344.2307,9.4518,8.8443,8846.5000,0.0000,8846.5000,0.5277,1955.9547,0.0000,1955.9547,25.7726,0.0000,6890.5453,6890.5453,8.8443,8.8225,422.3000,0.0000,422.3000,0.0167,113.0220,0.0000,113.0220,0.8139,0.0000,309.2780,309.2780,8.8225,6.9986,6.9986,7.9105,1.7776,26664.0522,6.9986,7.0001,6.9991,7.9113,1.7761,14208.6407,6.9991,7.0007,6.9995,7.9116,1.7755,12428.8300,7.5805,592.3479,-15800.7000,53301.5229
2307,6.6933,12.9379,1700.5000,71611.6000,-69911.1000,3.3412,396.9853,10167.1644,10564.1497,163.1802,81778.7644,1303.5147,-80475.2497,12.9379,11.2482,15834.0000,0.0000,15834.0000,0.5852,3992.7116,0.0000,3992.7116,28.5806,0.0000,11841.2884,11841.2884,11.2482,9.9724,13975.3000,3572.6000,10402.7000,1.0038,3009.1169,564.6153,3573.7323,49.0227,4137.2153,10966.1831,6828.9677,9.9724,9.9429,462.4000,0.0000,462.4000,0.0181,121.6885,0.0000,121.6885,0.8858,0.0000,340.7115,340.7115,9.9429,9.2973,8984.1000,0.0000,8984.1000,0.5392,1970.2712,0.0000,1970.2712,26.3322,0.0000,7013.8288,7013.8288,9.2973,9.2444,1005.3000,0.0000,1005.3000,0.0399,267.2310,0.0000,267.2310,1.9476,0.0000,738.0690,738.0690,9.2444,6.6924,6.6924,7.9684,2.7203,40804.4939,6.6924,6.6940,6.6929,7.9692,2.7186,21749.0804,6.6929,6.6945,6.6933,7.9694,2.7181,19026.6826,8.2911,647.8777,-33222.6000,81580.2569
2308,6.7636,13.0403,1729.5000,78777.1000,-77047.6000,3.6618,403.2225,11198.1585,11601.3810,178.8366,89975.2585,1326.2775,-88648.9810,13.0403,11.4720,15836.8000,0.0000,15836.8000,0.5865,3987.6988,0.0000,3987.6988,28.6445,0.0000,11849.1012,11849.1012,11.4720,10.0232,17399.3000,4805.7000,12593.6000,1.2643,3732.3257,761.4978,4493.8236,61.7452,5567.1978,13666.9743,8099.7764,10.0232,9.9877,625.8000,0.0000,625.8000,0.0243,164.5664,0.0000,164.5664,1.1886,0.0000,461.2336,461.2336,9.9877,9.4283,8656.6000,0.0000,8656.6000,0.5146,1897.0462,0.0000,1897.0462,25.1310,0.0000,6759.5538,6759.5538,9.4283,9.1726,5474.8000,0.0000,5474.8000,0.2154,1452.4796,0.0000,1452.4796,10.5218,0.0000,4022.3204,4022.3204,9.1726,6.7627,6.7627,7.9677,2.9126,43688.3008,6.7627,6.7643,6.7633,7.9685,2.9107,23285.6623,6.7633,6.7648,6.7636,7.9687,2.9101,20370.8544,9.4004,734.5624,-33860.0000,87344.8176
2309,6.5209,13.0329,450.4000,143380.4000,-142930.0000,6.5028,105.4883,20296.3051,20401.7934,317.5883,163676.7051,344.9117,-163331.7934,13.0329,12.0755,15825.3000,0.0000,15825.3000,0.5851,3985.2131,0.0000,3985.2131,28.5775,0.0000,11840.0869,11840.0869,12.0755,11.6534,6043.3000,266.1000,5777.2000,0.3639,1283.4418,42.4778,1325.9195,17.7745,308.5778,4759.8582,4451.2805,11.6534,11.6239,571.3000,0.0000,571.3000,0.0222,146.7082,0.0000,146.7082,1.0842,0.0000,424.5918,424.5918,11.6239,11.1469,7527.9000,73.0000,7454.9000,0.4511,1606.5833,11.9536,1618.5368,22.0307,84.9536,5921.3167,5836.3632,11.1469,10.3578,18494.7000,0.0000,18494.7000,0.7261,4784.2161,0.0000,4784.2161,35.4625,0.0000,13710.4839,13710.4839,10.3578,6.5201,6.5201,8.4390,6.4029,96043.8494,6.5201,6.5215,6.5206,8.4397,6.4005,51204.2710,6.5206,6.5219,6.5209,8.4399,6.3999,44799.5106,12.9770,1014.0422,-94806.6000,192047.6310
2310,6.7699,13.3354,0.0000,188968.2000,-188968.2000,8.5231,0.0000,26864.7558,26864.7558,416.2544,215832.9558,0.0000,-215832.9558,13.3354,12.1170,26904.7000,0.0000,26904.7000,0.9949,6746.7860,0.0000,6746.7860,48.5904,0.0000,20157.9140,20157.9140,12.1170,11.9973,2284.4000,0.0000,2284.4000,0.1308,484.8175,0.0000,484.8175,6.3875,0.0000,1799.5825,1799.5825,11.9973,11.9493,1205.2000,0.0000,1205.2000,0.0456,307.9724,0.0000,307.9724,2.2254,0.0000,897.2276,897.2276,11.9493,11.6390,6279.4000,175.8000,6103.6000,0.3711,1333.2505,28.8736,1362.1241,18.1249,204.6736,4946.1495,4741.4759,11.6390,10.9599,19660.6000,0.0000,19660.6000,0.7496,5049.8299,0.0000,5049.8299,36.6081,0.0000,14610.7701,14610.7701,10.9599,6.7692,6.7692,8.8645,8.7405,131107.8720,6.7692,6.7705,6.7696,8.8652,8.7378,69902.0123,6.7696,6.7708,6.7699,8.8654,8.7371,61159.8506,16.2226,1267.6578,-132809.7000,262169.7350
2311,7.0514,13.6121,0.0000,203249.5000,-203249.5000,9.1796,0.0000,29038.2201,29038.2201,448.3171,232287.7201,0.0000,-232287.7201,13.6121,12.2529,32832.8000,0.0000,32832.8000,1.2084,8201.8578,0.0000,8201.8578,59.0161,0.0000,24630.9422,24630.9422,12.2529,12.2823,0.0000,13626.1000,-13626.1000,0.7179,0.0000,2180.0350,2180.0350,35.0600,15806.1350,0.0000,-15806.1350,12.2823,12.2117,2052.0000,0.0000,2052.0000,0.0771,522.2380,0.0000,522.2380,3.7678,0.0000,1529.7620,1529.7620,12.2117,11.9024,7248.1000,54.5000,7193.6000,0.4177,1532.5993,8.9737,1541.5730,20.4001,63.4737,5715.5007,5652.0270,11.9024,11.3323,18883.3000,0.0000,18883.3000,0.7141,4831.9148,0.0000,4831.9148,34.8762,0.0000,14051.3852,14051.3852,11.3323,7.0507,7.0507,9.1915,10.1685,152527.6340,7.0507,7.0520,7.0512,9.1922,10.1655,81324.2358,7.0512,7.0523,7.0514,9.1923,10.1649,71154.0816,18.4723,1443.4496,-155913.9000,305005.9514
2312,7.2547,13.8083,0.0000,217808.9000,-217808.9000,9.8523,0.0000,31231.2714,31231.2714,481.1699,249040.1714,0.0000,-249040.1714,13.8083,12.3809,37336.1000,0.0000,37336.1000,1.3682,9301.6205,0.0000,9301.6205,66.8226,0.0000,28034.4795,28034.4795,12.3809,12.4183,0.0000,16160.7000,-16160.7000,0.8518,0.0000,2589.7929,2589.7929,41.6020,18750.4929,0.0000,-18750.4929,12.4183,12.3482,2229.6000,0.0000,2229.6000,0.0834,566.3456,0.0000,566.3456,4.0751,0.0000,1663.2544,1663.2544,12.3482,12.1049,6218.8000,130.9000,6087.9000,0.3613,1312.1534,21.5822,1333.7356,17.6435,152.4822,4906.6466,4754.1644,12.1049,11.6374,16551.4000,0.0000,16551.4000,0.6232,4223.0011,0.0000,4223.0011,30.4381,0.0000,12328.3989,12328.3989,11.6374,7.2541,7.2541,9.4457,11.1079,166618.0420,7.2541,7.2553,7.2545,9.4463,11.1048,88838.3437,7.2545,7.2555,7.2547,9.4465,11.1041,77728.7312,19.7105,1540.2030,-171764.6000,333185.1169
2313,7.4285,13.9773,0.0000,226984.4000,-226984.4000,10.2788,0.0000,32648.9959,32648.9959,502.0002,259633.3959,0.0000,-259633.3959,13.9773,12.3894,44082.2000,0.0000,44082.2000,1.6106,10956.8418,0.0000,10956.8418,78.6577,0.0000,33125.3582,33125.3582,12.3894,12.4375,0.0000,16804.0000,-16804.0000,0.8862,0.0000,2693.1786,2693.1786,43.2783,19497.1786,0.0000,-19497.1786,12.4375,12.3709,2277.3000,0.0000,2277.3000,0.0850,578.3046,0.0000,578.3046,4.1532,0.0000,1698.9954,1698.9954,12.3709,12.2143,4291.5000,329.2000,3962.3000,0.2618,905.1768,54.2892,959.4659,12.7846,383.4892,3386.3232,3002.8341,12.2143,11.8107,14996.8000,0.0000,14996.8000,0.5629,3820.4016,0.0000,3820.4016,27.4887,0.0000,11176.3984,11176.3984,11.8107,7.4278,7.4278,9.6193,11.5673,173510.0670,7.4278,7.4290,7.4282,9.6198,11.5642,92513.6243,7.4282,7.4293,7.4285,9.6200,11.5635,80944.3661,20.5278,1604.0706,-178469.8000,346968.0575
2314,7.6034,14.1486,0.0000,242852.3000,-242852.3000,11.0079,0.0000,35042.8527,35042.8527,537.6091,277895.1527,0.0000,-277895.1527,14.1486,12.5878,46333.0000,0.0000,46333.0000,1.6884,11489.3400,0.0000,11489.3400,82.4596,0.0000,34843.6600,34843.6600,12.5878,12.6384,0.0000,19662.2000,-19662.2000,1.0369,0.0000,3159.4049,3159.4049,50.6411,22821.6049,0.0000,-22821.6049,12.6384,12.5648,2704.4000,0.0000,2704.4000,0.1010,684.8179,0.0000,684.8179,4.9306,0.0000,2019.5821,2019.5821,12.5648,12.4379,3722.5000,354.4000,3368.1000,0.2308,782.7989,58.5586,841.3575,11.2695,412.9586,2939.7011,2526.7425,12.4379,12.1299,12081.9000,0.0000,12081.9000,0.4526,3068.0988,0.0000,3068.0988,22.1066,0.0000,9013.8012,9013.8012,12.1299,7.6028,7.6028,9.8663,12.6748,190122.1768,7.6028,7.6039,7.6032,9.8669,12.6716,101372.5303,7.6032,7.6042,7.6034,9.8671,12.6708,88695.9298,21.7764,1701.6397,-198027.1000,380190.6369
2315,7.6909,14.2311,0.0000,250985.9000,-250985.9000,11.3876,0.0000,36274.6734,36274.6734,556.1542,287260.5734,0.0000,-287260.5734,14.2311,12.8966,40149.3000,0.0000,40149.3000,1.4593,9944.7574,0.0000,9944.7574,71.2675,0.0000,30204.5426,30204.5426,12.8966,12.9288,0.0000,18993.5000,-18993.5000,1.0024,0.0000,3064.4976,3064.4976,48.9547,22057.9976,0.0000,-22057.9976,12.9288,12.8399,3236.0000,0.0000,3236.0000,0.1204,816.0951,0.0000,816.0951,5.8809,0.0000,2419.9049,2419.9049,12.8399,12.7175,3543.4000,345.7000,3197.7000,0.2194,741.9753,57.2828,799.2581,10.7146,402.9828,2801.4247,2398.4419,12.7175,12.4456,10527.3000,0.0000,10527.3000,0.3930,2662.7959,0.0000,2662.7959,19.1931,0.0000,7864.5041,7864.5041,12.4456,7.6902,7.6902,10.0679,13.3727,200590.5899,7.6902,7.6914,7.6906,10.0685,13.3695,106955.6990,7.6906,7.6916,7.6909,10.0686,13.3687,93581.1985,21.8731,1709.1957,-212869.1000,401127.4874
2316,7.8651,14.4047,0.0000,255945.5000,-255945.5000,11.6183,0.0000,37110.7592,37110.7592,567.4203,293056.2592,0.0000,-293056.2592,14.4047,12.9177,46331.2000,0.0000,46331.2000,1.6818,11448.9098,0.0000,11448.9098,82.1375,0.0000,34882.2902,34882.2902,12.9177,12.9653,0.0000,21966.9000,-21966.9000,1.1607,0.0000,3545.2490,3545.2490,56.6844,25512.1490,0.0000,-25512.1490,12.9653,12.8852,3088.1000,0.0000,3088.1000,0.1144,778.3983,0.0000,778.3983,5.5863,0.0000,2309.7017,2309.7017,12.8852,12.7727,3453.9000,284.0000,3169.9000,0.2100,722.7307,47.0813,769.8120,10.2540,331.0813,2731.1693,2400.0880,12.7727,12.5428,9361.3000,0.0000,9361.3000,0.3479,2366.0269,0.0000,2366.0269,16.9913,0.0000,6995.2731,6995.2731,12.5428,7.8644,7.8644,10.2036,13.6536,204803.2910,7.8644,7.8656,7.8648,10.2042,13.6503,109202.0937,7.8648,7.8658,7.8651,10.2043,13.6495,95546.5726,22.6996,1773.7771,-215961.9000,409551.9572
2317,7.9419,14.4764,0.0000,261472.8000,-261472.8000,11.8808,0.0000,37966.4466,37966.4466,580.2385,299439.2466,0.0000,-299439.2466,14.4764,13.0825,44081.4000,0.0000,44081.4000,1.5959,10882.3779,0.0000,10882.3779,77.9433,0.0000,33199.0221,33199.0221,13.0825,13.1215,0.0000,21384.0000,-21384.0000,1.1299,0.0000,3458.8895,3458.8895,55.1847,24842.8895,0.0000,-24842.8895,13.1215,13.0688,2032.0000,0.0000,2032.0000,0.0752,511.0765,0.0000,511.0765,3.6737,0.0000,1520.9235,1520.9235,13.0688,12.9544,3495.7000,310.9000,3184.8000,0.2136,729.4200,51.6410,781.0610,10.4330,362.5410,2766.2800,2403.7390,12.9544,12.7520,8195.4000,0.0000,8195.4000,0.3043,2066.0795,0.0000,2066.0795,14.8621,0.0000,6129.3205,6129.3205,12.7520,7.9413,7.9413,10.3466,14.1015,211522.7538,7.9413,7.9424,7.9417,10.3472,14.0982,112785.9116,7.9417,7.9426,7.9419,10.3473,14.0975,98682.4217,22.7997,1781.6045,-225363.2000,422991.0871
2318,8.0462,14.5795,0.0000,265639.2000,-265639.2000,12.0753,0.0000,38646.7646,38646.7646,589.7382,304285.9646,0.0000,-304285.9646,14.5795,13.2681,41835.9000,0.0000,41835.9000,1.5130,10313.6244,0.0000,10313.6244,73.8927,0.0000,31522.2756,31522.2756,13.2681,13.3023,0.0000,22774.1000,-22774.1000,1.2042,0.0000,3693.1447,3693.1447,58.8092,26467.2447,0.0000,-26467.2447,13.3023,13.2517,1960.6000,0.0000,1960.6000,0.0724,491.8784,0.0000,491.8784,3.5360,0.0000,1468.7216,1468.7216,13.2517,13.1285,3783.5000,317.7000,3465.8000,0.2295,787.2721,52.8746,840.1467,11.2068,370.5746,2996.2279,2625.6533,13.1285,12.8996,9361.3000,0.0000,9361.3000,0.3466,2354.2692,0.0000,2354.2692,16.9276,0.0000,7007.0308,7007.0308,12.8996,8.0456,8.0456,10.4726,14.4541,216811.1168,8.0456,8.0467,8.0460,10.4731,14.4508,115606.3520,8.0460,8.0470,8.0462,10.4733,14.4500,101150.2712,23.1614,1809.8651,-231789.7000,433567.7400
2319,8.1232,14.6539,0.0000,267859.8000,-267859.8000,12.1834,0.0000,39026.2756,39026.2756,595.0168,306886.0756,0.0000,-306886.0756,14.6539,13.5277,35644.6000,0.0000,35644.6000,1.2871,8778.4867,0.0000,8778.4867,62.8595,0.0000,26866.1133,26866.1133,13.5277,13.5490,0.0000,25546.4000,-25546.4000,1.3517,0.0000,4157.7682,4157.7682,66.0156,29704.1682,0.0000,-29704.1682,13.5490,13.4827,2540.8000,0.0000,2540.8000,0.0936,635.2627,0.0000,635.2627,4.5694,0.0000,1905.5373,1905.5373,13.4827,13.3551,3866.7000,331.3000,3535.4000,0.2342,801.7688,55.2784,857.0472,11.4357,386.5784,3064.9312,2678.3528,13.3551,13.0865,10915.9000,0.0000,10915.9000,0.4031,2736.5891,0.0000,2736.5891,19.6847,0.0000,8179.3109,8179.3109,13.0865,8.1226,8.1226,10.6046,14.8887,223330.2573,8.1226,8.1237,8.1230,10.6051,14.8854,119083.3438,8.1230,8.1239,8.1232,10.6052,14.8847,104192.6888,23.3295,1822.9962,-240769.5000,446606.2899
2320,8.1188,14.6466,0.0000,269970.1000,-269970.1000,12.2847,0.0000,39330.5003,39330.5003,599.9648,309300.6003,0.0000,-309300.6003,14.6466,13.8927,23269.4000,0.0000,23269.4000,0.8393,5731.3075,0.0000,5731.3075,40.9898,0.0000,17538.0925,17538.0925,13.8927,13.8804,0.0000,23366.1000,-23366.1000,1.2376,0.0000,3822.8024,3822.8024,60.4433,27188.9024,0.0000,-27188.9024,13.8804,13.8357,1604.8000,0.0000,1604.8000,0.0589,399.4117,0.0000,399.4117,2.8750,0.0000,1205.3883,1205.3883,13.8357,13.7123,3469.4000,410.1000,3059.3000,0.2155,715.5758,68.7003,784.2761,10.5234,478.8003,2753.8242,2275.0239,13.7123,13.3366,14413.8000,0.0000,14413.8000,0.5303,3595.6917,0.0000,3595.6917,25.9005,0.0000,10818.1083,10818.1083,13.3366,8.1182,8.1182,10.7274,15.2627,228940.0695,8.1182,8.1193,8.1186,10.7279,15.2595,122075.8595,8.1186,8.1196,8.1188,10.7281,15.2588,106811.2633,22.7494,1777.6722,-250988.9000,457827.1923
2321,7.5288,14.0475,0.0000,172887.8000,-172887.8000,7.8669,0.0000,24913.2271,24913.2271,384.2056,197801.0271,0.0000,-197801.0271,14.0475,13.0970,19167.2000,0.0000,19167.2000,0.6914,4759.5220,0.0000,4759.5220,33.7674,0.0000,14407.6780,14407.6780,13.0970,13.0977,0.0000,2582.0000,-2582.0000,0.1370,0.0000,417.7246,417.7246,6.6889,2999.7246,0.0000,-2999.7246,13.0977,13.0381,1329.1000,0.0000,1329.1000,0.0485,334.3984,0.0000,334.3984,2.3689,0.0000,994.7016,994.7016,13.0381,12.8328,3642.4000,485.7000,3156.7000,0.2280,760.3881,80.6491,841.0372,11.1332,566.3491,2882.0119,2315.6628,12.8328,12.1561,16940.1000,0.0000,16940.1000,0.6198,4277.9233,0.0000,4277.9233,30.2717,0.0000,12662.1767,12662.1767,12.1561,7.5281,7.5281,9.8421,8.5606,128408.9864,7.5281,7.5293,7.5285,9.8427,8.5583,68466.5713,7.5285,7.5298,7.5288,9.8429,8.5575,59902.3882,14.3873,1124.2460,-134876.7000,256777.9458
2322,7.3278,13.8653,0.0000,164631.5000,-164631.5000,7.4665,0.0000,23637.2765,23637.2765,364.6522,188268.7765,0.0000,-188268.7765,13.8653,12.8635,19155.6000,0.0000,19155.6000,0.6973,4768.5404,0.0000,4768.5404,34.0549,0.0000,14387.0596,14387.0596,12.8635,12.8648,0.0000,2050.4000,-2050.4000,0.1084,0.0000,330.6740,330.6740,5.2950,2381.0740,0.0000,-2381.0740,12.8648,12.8173,1004.3000,0.0000,1004.3000,0.0371,253.5044,0.0000,253.5044,1.8119,0.0000,750.7956,750.7956,12.8173,12.5287,4884.4000,394.8000,4489.6000,0.2955,1023.1324,65.4032,1088.5357,14.4341,460.2032,3861.2676,3401.0643,12.5287,11.8585,16162.8000,0.0000,16162.8000,0.5996,4099.1431,0.0000,4099.1431,29.2827,0.0000,12063.6569,12063.6569,11.8585,7.3271,7.3271,9.5928,8.0436,120654.5322,7.3271,7.3284,7.3275,9.5934,8.0413,64330.7857,7.3275,7.3288,7.3278,9.5937,8.0406,56283.9992,13.8067,1078.8741,-125869.6000,241269.3170
