Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2323,7.1953,13.6846,432.8000,105245.2000,-104812.4000,4.7939,100.0930,15074.9000,15174.9930,234.1244,120320.1000,332.7070,-119987.3930,13.6846,12.2002,19155.0000,0.0000,19155.0000,0.6992,4780.2623,0.0000,4780.2623,34.1491,0.0000,14374.7377,14374.7377,12.2002,12.1045,1101.9000,0.1000,1101.8000,0.0622,233.5369,0.0160,233.5529,3.0364,0.1160,868.3631,868.2471,12.1045,12.0315,1102.7000,0.0000,1102.7000,0.0409,281.3496,0.0000,281.3496,1.9968,0.0000,821.3504,821.3504,12.0315,11.5644,5899.7000,318.4000,5581.3000,0.3496,1251.0137,52.3352,1303.3489,17.0756,370.7352,4648.6863,4277.9511,11.5644,10.7638,14802.5000,0.0000,14802.5000,0.5518,3806.1046,0.0000,3806.1046,26.9483,0.0000,10996.3954,10996.3954,10.7638,7.1945,7.1945,8.9791,4.4726,67089.0932,7.1945,7.1959,7.1950,8.9799,4.4708,35766.6461,7.1950,7.1964,7.1953,8.9801,4.4701,31290.9901,9.7463,761.5934,-63069.1000,134146.7294
2324,6.9810,13.4292,721.7000,97367.5000,-96645.8000,4.4512,167.5761,13893.5701,14061.1462,217.3915,111261.0701,554.1239,-110706.9462,13.4292,12.0635,16226.7000,0.0000,16226.7000,0.5940,4063.8123,0.0000,4063.8123,29.0093,0.0000,12162.8877,12162.8877,12.0635,11.8290,2483.3000,0.0000,2483.3000,0.1418,527.4932,0.0000,527.4932,6.9274,0.0000,1955.8068,1955.8068,11.8290,11.7837,636.9000,0.0000,636.9000,0.0239,163.1430,0.0000,163.1430,1.1674,0.0000,473.7570,473.7570,11.7837,11.1987,6950.6000,228.8000,6721.8000,0.4096,1479.6241,37.5203,1517.1444,20.0054,266.3203,5470.9759,5204.6556,11.1987,10.5071,12081.9000,0.0000,12081.9000,0.4575,3123.0104,0.0000,3123.0104,22.3418,0.0000,8958.8896,8958.8896,10.5071,6.9801,6.9801,8.7436,4.1342,62012.8494,6.9801,6.9816,6.9806,8.7443,4.1324,33059.5864,6.9806,6.9821,6.9810,8.7446,4.1318,28922.7495,9.1171,712.4229,-58495.2000,123995.1853
2325,7.3035,13.6544,1253.5000,78634.0000,-77380.5000,3.6314,289.3112,11285.0742,11574.3854,177.3522,89919.0742,964.1888,-88954.8854,13.6544,12.0682,15828.2000,0.0000,15828.2000,0.5817,3951.6822,0.0000,3951.6822,28.4092,0.0000,11876.5178,11876.5178,12.0682,10.6089,16452.0000,2053.7000,14398.3000,1.0503,3494.4032,327.8037,3822.2069,51.2954,2381.5037,12957.5968,10576.0931,10.6089,10.5815,463.3000,0.0000,463.3000,0.0175,120.7892,0.0000,120.7892,0.8530,0.0000,342.5108,342.5108,10.5815,10.0038,8614.9000,58.6000,8556.3000,0.4977,1869.6391,9.5113,1879.1504,24.3051,68.1113,6745.2609,6677.1496,10.0038,9.5075,10527.3000,0.0000,10527.3000,0.4010,2769.1566,0.0000,2769.1566,19.5850,0.0000,7758.1434,7758.1434,9.5075,7.3026,7.3026,8.4050,2.6276,39414.6018,7.3026,7.3041,7.3031,8.4058,2.6259,21006.8786,7.3031,7.3046,7.3035,8.4061,2.6252,18376.4052,9.2694,724.3201,-27607.1000,78797.8856
2326,7.2872,13.5050,1804.7000,69785.7000,-67981.0000,3.2695,416.6559,10012.2904,10428.9464,159.6768,79797.9904,1388.0441,-78409.9464,13.5050,11.7930,15818.2000,0.0000,15818.2000,0.5793,3957.3484,0.0000,3957.3484,28.2922,0.0000,11860.8516,11860.8516,11.7930,10.0362,19328.7000,940.8000,18387.9000,1.1563,4124.1077,149.6553,4273.7630,56.4732,1090.4553,15204.5923,14114.1370,10.0362,10.0087,469.9000,0.0000,469.9000,0.0181,123.5458,0.0000,123.5458,0.8829,0.0000,346.3542,346.3542,10.0087,9.3433,10422.4000,0.0000,10422.4000,0.6120,2283.2208,0.0000,2283.2208,29.8876,0.0000,8139.1792,8139.1792,9.3433,9.0750,5863.5000,0.0000,5863.5000,0.2279,1557.5774,0.0000,1557.5774,11.1311,0.0000,4305.9226,4305.9226,9.0750,7.2863,7.2863,8.1806,2.0225,30337.2666,7.2863,7.2878,7.2868,8.1814,2.0208,16166.0267,7.2868,7.2884,7.2872,8.1817,2.0201,14140.8901,8.7946,687.2252,-17019.1000,60644.1834
2327,7.3700,13.3750,2786.6000,63652.1000,-60865.5000,3.0505,642.3590,9145.9170,9788.2760,148.9803,72798.0170,2144.2410,-70653.7760,13.3750,11.5903,15835.3000,0.0000,15835.3000,0.5813,3968.7720,0.0000,3968.7720,28.3885,0.0000,11866.5280,11866.5280,11.5903,9.3774,25477.4000,0.0000,25477.4000,1.4664,5454.3835,0.0000,5454.3835,71.6178,0.0000,20023.0165,20023.0165,9.3774,9.3530,468.3000,0.0000,468.3000,0.0182,124.3356,0.0000,124.3356,0.8885,0.0000,343.9644,343.9644,9.3530,8.6546,12933.6000,0.0000,12933.6000,0.7678,2864.3272,0.0000,2864.3272,37.4998,0.0000,10069.2728,10069.2728,8.6546,8.5831,1782.6000,0.0000,1782.6000,0.0701,478.4506,0.0000,478.4506,3.4231,0.0000,1304.1494,1304.1494,8.5831,7.3691,7.3691,7.9761,1.3941,20911.3610,7.3691,7.3706,7.3696,7.9769,1.3923,11138.5242,7.3696,7.3712,7.3700,7.9772,1.3917,9741.7508,8.9314,697.9152,-4368.3000,41791.6360
2328,7.4532,13.2757,3497.4000,58636.5000,-55139.1000,2.8669,804.9631,8437.9525,9242.9156,140.0131,67074.4525,2692.4369,-64382.0156,13.2757,11.4268,15817.9000,0.0000,15817.9000,0.5818,3969.8861,0.0000,3969.8861,28.4147,0.0000,11848.0139,11848.0139,11.4268,8.8251,32136.6000,0.0000,32136.6000,1.8568,6898.8444,0.0000,6898.8444,90.6836,0.0000,25237.7556,25237.7556,8.8251,8.8040,462.2000,0.0000,462.2000,0.0182,123.7364,0.0000,123.7364,0.8870,0.0000,338.4636,338.4636,8.8040,8.1555,14251.8000,0.0000,14251.8000,0.8570,3185.4866,0.0000,3185.4866,41.8525,0.0000,11066.3134,11066.3134,8.1555,8.1206,1004.6000,0.0000,1004.6000,0.0400,271.6816,0.0000,271.6816,1.9528,0.0000,732.9184,732.9184,8.1206,7.4523,7.4523,7.7865,0.8016,12024.2582,7.4523,7.4539,7.4529,7.7872,0.7998,6398.0975,7.4529,7.4544,7.4532,7.7875,0.7991,5593.7043,9.3309,729.1292,8534.0000,24016.0600
2329,7.4124,13.0374,4168.2000,53823.7000,-49655.5000,2.6897,960.0838,7739.6440,8699.7278,131.3604,61563.3440,3208.1162,-58355.2278,13.0374,11.1241,15804.0000,0.0000,15804.0000,0.5822,3979.5983,0.0000,3979.5983,28.4338,0.0000,11824.4017,11824.4017,11.1241,8.6106,30536.8000,0.0000,30536.8000,1.7699,6588.8470,0.0000,6588.8470,86.4366,0.0000,23947.9530,23947.9530,8.6106,8.5887,468.9000,0.0000,468.9000,0.0186,125.9367,0.0000,125.9367,0.9087,0.0000,342.9633,342.9633,8.5887,7.9101,14917.7000,0.0000,14917.7000,0.9067,3346.4899,0.0000,3346.4899,44.2841,0.0000,11571.2101,11571.2101,7.9101,7.8954,422.1000,0.0000,422.1000,0.0170,114.5792,0.0000,114.5792,0.8280,0.0000,307.5208,307.5208,7.8954,7.4115,7.4115,7.6534,0.5585,8376.7923,7.4115,7.4130,7.4120,7.6542,0.5566,4453.0336,7.4120,7.4136,7.4124,7.6545,0.5560,3891.9442,8.9761,701.4037,12494.0000,16721.7700
2330,7.5068,12.7909,5411.2000,48922.3000,-43511.1000,2.5417,1244.2056,7046.9071,8291.1128,124.1345,55969.2071,4166.9944,-51802.2128,12.7909,10.8484,15799.5000,0.0000,15799.5000,0.5842,3992.2362,0.0000,3992.2362,28.5322,0.0000,11807.2638,11807.2638,10.8484,8.0866,36939.8000,0.0000,36939.8000,2.1533,8007.7167,0.0000,8007.7167,105.1646,0.0000,28932.0833,28932.0833,8.0866,8.0682,461.2000,0.0000,461.2000,0.0184,124.8566,0.0000,124.8566,0.8972,0.0000,336.3434,336.3434,8.0682,7.4744,15880.8000,0.0000,15880.8000,0.9694,3594.2638,0.0000,3594.2638,47.3448,0.0000,12286.5362,12286.5362,7.4744,7.4619,422.1000,0.0000,422.1000,0.0170,115.3455,0.0000,115.3455,0.8317,0.0000,306.7545,306.7545,7.4619,7.5059,7.5059,7.4839,-0.0533,-800.1571,7.5059,7.5075,7.5064,7.4847,-0.0553,-442.0604,7.5064,7.5080,7.5068,7.4849,-0.0559,-391.5095,9.4261,736.5720,25992.3000,-1633.7270
2331,7.4482,12.5463,6117.7000,47205.4000,-41087.7000,2.5066,1408.1841,6792.3661,8200.5502,122.4197,53997.7661,4709.5159,-49288.2502,12.5463,10.6132,15817.8000,0.0000,15817.8000,0.5872,4010.6515,0.0000,4010.6515,28.6767,0.0000,11807.1485,11807.1485,10.6132,7.9846,35167.6000,0.0000,35167.6000,2.0608,7654.1691,0.0000,7654.1691,100.6485,0.0000,27513.4309,27513.4309,7.9846,7.9655,469.6000,0.0000,469.6000,0.0189,127.3283,0.0000,127.3283,0.9223,0.0000,342.2717,342.2717,7.9655,7.3497,16430.9000,0.0000,16430.9000,1.0135,3725.3106,0.0000,3725.3106,49.4966,0.0000,12705.5894,12705.5894,7.3497,7.3200,1004.2000,0.0000,1004.2000,0.0408,274.9398,0.0000,274.9398,1.9946,0.0000,729.2602,729.2602,7.3200,7.4473,7.4473,7.3836,-0.1529,-2293.0657,7.4473,7.4489,7.4478,7.3844,-0.1548,-1238.3863,7.4478,7.4494,7.4482,7.3847,-0.1555,-1088.2195,9.3418,729.9800,27802.4000,-4619.6715
2332,7.5147,12.3704,6883.6000,44139.1000,-37255.5000,2.4133,1582.5241,6358.8381,7941.3622,117.8611,50497.9381,5301.0759,-45196.8622,12.3704,10.4224,15816.5000,0.0000,15816.5000,0.5894,4020.3077,0.0000,4020.3077,28.7862,0.0000,11796.1923,11796.1923,10.4224,7.6281,40628.7000,0.0000,40628.7000,2.3916,8871.7298,0.0000,8871.7298,116.8042,0.0000,31756.9702,31756.9702,7.6281,7.6062,615.1000,0.0000,615.1000,0.0248,167.6904,0.0000,167.6904,1.2103,0.0000,447.4096,447.4096,7.6062,7.0957,15885.6000,0.0000,15885.6000,0.9819,3624.0050,0.0000,3624.0050,47.9527,0.0000,12261.5950,12261.5950,7.0957,6.9542,5467.2000,0.0000,5467.2000,0.2229,1502.7313,0.0000,1502.7313,10.8844,0.0000,3964.4687,3964.4687,6.9542,7.5138,7.5138,7.2340,-0.7148,-10721.6719,7.5138,7.5154,7.5144,7.2348,-0.7168,-5734.5504,7.5144,7.5160,7.5147,7.2351,-0.7175,-5022.6726,9.9358,776.3972,41157.6000,-21478.8949
2333,7.1939,12.3541,6578.2000,53556.9000,-46978.7000,2.8222,1521.3688,7671.0882,9192.4570,137.8336,61227.9882,5056.8312,-56171.1570,12.3541,10.5884,15800.6000,0.0000,15800.6000,0.5905,4017.1923,0.0000,4017.1923,28.8384,0.0000,11783.4077,11783.4077,10.5884,8.9056,19101.7000,0.0000,19101.7000,1.1286,4159.2186,0.0000,4159.2186,55.1181,0.0000,14942.4814,14942.4814,8.9056,8.8730,578.2000,0.0000,578.2000,0.0234,154.6035,0.0000,154.6035,1.1452,0.0000,423.5965,423.5965,8.8730,8.0556,14727.5000,0.0000,14727.5000,0.9169,3287.9858,0.0000,3287.9858,44.7804,0.0000,11439.5142,11439.5142,8.0556,7.3942,18468.1000,0.0000,18468.1000,0.7564,5002.0644,0.0000,5002.0644,36.9425,0.0000,13466.0356,13466.0356,7.3942,7.1930,7.1930,7.2936,0.2421,3631.0569,7.1930,7.1946,7.1936,7.2944,0.2401,1920.6525,7.1936,7.1952,7.1939,7.2947,0.2394,1676.1035,9.3571,731.1795,21697.4000,7227.8130
2334,6.7771,12.7003,3864.1000,76713.0000,-72848.9000,3.7055,900.6643,10907.2995,11807.9638,180.9714,87620.2995,2963.4357,-84656.8638,12.7003,11.1938,15803.0000,0.0000,15803.0000,0.5907,3998.2095,0.0000,3998.2095,28.8503,0.0000,11804.7905,11804.7905,11.1938,9.9911,13302.1000,0.0000,13302.1000,0.7834,2866.7904,0.0000,2866.7904,38.2607,0.0000,10435.3096,10435.3096,9.9911,9.9429,783.1000,0.0000,783.1000,0.0310,206.0292,0.0000,206.0292,1.5155,0.0000,577.0708,577.0708,9.9429,9.0312,13859.1000,0.0000,13859.1000,0.8413,3039.3903,0.0000,3039.3903,41.0855,0.0000,10819.7097,10819.7097,9.0312,8.2206,19632.3000,0.0000,19632.3000,0.7899,5239.5347,0.0000,5239.5347,38.5791,0.0000,14392.7653,14392.7653,8.2206,6.7761,6.7761,7.4984,1.8781,28171.0826,6.7761,6.7778,6.7767,7.4992,1.8759,15007.3004,6.7767,6.7783,6.7771,7.4994,1.8753,13126.9705,10.1128,790.2297,-9469.3000,56305.3535
2335,6.6957,12.7314,3610.0000,87017.4000,-83407.4000,4.1498,842.7239,12354.9402,13197.6641,202.6677,99372.3402,2767.2761,-96605.0641,12.7314,10.9170,21819.7000,0.0000,21819.7000,0.8111,5518.0389,0.0000,5518.0389,39.6148,0.0000,16301.6611,16301.6611,10.9170,10.3885,6332.0000,0.0000,6332.0000,0.3686,1371.0352,0.0000,1371.0352,18.0028,0.0000,4960.9648,4960.9648,10.3885,10.3271,994.2000,0.0000,994.2000,0.0387,260.0418,0.0000,260.0418,1.8878,0.0000,734.1582,734.1582,10.3271,9.2971,15619.2000,0.0000,15619.2000,0.9285,3403.8370,0.0000,3403.8370,45.3442,0.0000,12215.3630,12215.3630,9.2971,8.5193,18856.2000,0.0000,18856.2000,0.7455,5012.4081,0.0000,5012.4081,36.4094,0.0000,13843.7919,13843.7919,8.5193,6.6948,6.6948,7.6070,2.4778,37167.2005,6.6948,6.6964,6.6953,7.6078,2.4756,19804.4814,6.6953,6.6969,6.6957,7.6081,2.4749,17324.3760,10.5632,825.4239,-19786.1000,74296.0579
2336,6.6149,12.8698,2596.2000,110304.8000,-107708.6000,5.1380,606.9814,15639.5099,16246.4913,250.9316,125944.3099,1989.2186,-123955.0913,12.8698,11.0012,27351.0000,0.0000,27351.0000,1.0163,6903.4242,0.0000,6903.4242,49.6326,0.0000,20447.5758,20447.5758,11.0012,10.6523,4931.8000,0.0000,4931.8000,0.2886,1066.3356,0.0000,1066.3356,14.0961,0.0000,3865.4644,3865.4644,10.6523,10.5827,1315.9000,0.0000,1315.9000,0.0508,342.8571,0.0000,342.8571,2.4817,0.0000,973.0429,973.0429,10.5827,9.6240,16518.5000,0.0000,16518.5000,0.9747,3584.8374,0.0000,3584.8374,47.6007,0.0000,12933.6626,12933.6626,9.6240,9.0011,16527.6000,0.0000,16527.6000,0.6504,4372.0537,0.0000,4372.0537,31.7637,0.0000,12155.5463,12155.5463,9.0011,6.6140,6.6140,7.8076,3.7374,56060.8006,6.6140,6.6157,6.6146,7.8084,3.7349,29878.8375,6.6146,6.6161,6.6149,7.8086,3.7342,26139.1393,12.1781,951.6152,-41063.8000,112078.7773
2337,6.5690,12.9264,1903.7000,122553.2000,-120649.5000,5.6466,445.4627,17362.4059,17807.8686,275.7692,139915.6059,1458.2373,-138457.3686,12.9264,10.9101,32622.8000,0.0000,32622.8000,1.2095,8227.5065,0.0000,8227.5065,59.0693,0.0000,24395.2935,24395.2935,10.9101,10.8425,1033.7000,0.0000,1033.7000,0.0604,223.8480,0.0000,223.8480,2.9498,0.0000,809.8520,809.8520,10.8425,10.7811,1213.1000,0.0000,1213.1000,0.0466,315.1968,0.0000,315.1968,2.2776,0.0000,897.9032,897.9032,10.7811,9.9442,14661.2000,0.0000,14661.2000,0.8608,3171.5338,0.0000,3171.5338,42.0419,0.0000,11489.6662,11489.6662,9.9442,9.3750,14975.3000,0.0000,14975.3000,0.5859,3942.6556,0.0000,3942.6556,28.6163,0.0000,11032.6444,11032.6444,9.3750,6.5681,6.5681,7.9715,4.5524,68286.3969,6.5681,6.5697,6.5686,7.9723,4.5498,36398.4915,6.5686,6.5701,6.5690,7.9726,4.5491,31843.7614,12.6148,985.7377,-56143.4000,136528.6498
2338,6.5119,12.9395,1294.3000,127972.8000,-126678.5000,5.8526,303.1897,18112.4782,18415.6679,285.8308,146085.2782,991.1103,-145094.1679,12.9395,10.9710,32622.1000,0.0000,32622.1000,1.2084,8225.8153,0.0000,8225.8153,59.0152,0.0000,24396.2847,24396.2847,10.9710,10.9708,2.7000,0.0000,2.7000,0.0002,0.5841,0.0000,0.5841,0.0077,0.0000,2.1159,2.1159,10.9708,10.8990,1424.1000,0.0000,1424.1000,0.0546,369.3300,0.0000,369.3300,2.6652,0.0000,1054.7700,1054.7700,10.8990,10.1699,12553.3000,0.0000,12553.3000,0.7343,2710.3762,0.0000,2710.3762,35.8611,0.0000,9842.9238,9842.9238,10.1699,9.6916,12064.6000,0.0000,12064.6000,0.4694,3165.7633,0.0000,3165.7633,22.9267,0.0000,8898.8367,8898.8367,9.6916,6.5110,6.5110,8.1013,5.1029,76543.8123,6.5110,6.5126,6.5115,8.1021,5.1003,40802.4210,6.5115,6.5131,6.5119,8.1023,5.0996,35697.2009,12.4791,975.1361,-68011.7000,153043.4342
2339,6.5116,12.9732,995.1000,130270.5000,-129275.4000,5.9362,233.1036,18437.5758,18670.6794,289.9160,148708.0758,761.9964,-147946.0794,12.9732,11.0351,32359.6000,0.0000,32359.6000,1.1984,8155.7803,0.0000,8155.7803,58.5282,0.0000,24203.8197,24203.8197,11.0351,11.0351,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.0351,10.9716,1265.7000,0.0000,1265.7000,0.0484,327.9433,0.0000,327.9433,2.3637,0.0000,937.7567,937.7567,10.9716,10.2773,11899.4000,0.0000,11899.4000,0.6945,2566.1864,0.0000,2566.1864,33.9168,0.0000,9333.2136,9333.2136,10.2773,9.8541,10512.3000,0.0000,10512.3000,0.4075,2754.0808,0.0000,2754.0808,19.8995,0.0000,7758.2192,7758.2192,9.8541,6.5106,6.5106,8.1824,5.3420,80130.7416,6.5106,6.5123,6.5112,8.1832,5.3394,42715.3230,6.5112,6.5127,6.5116,8.1834,5.3387,37370.8988,12.4274,971.0979,-73238.4000,160216.9633
2340,6.5208,13.0095,735.1000,131816.4000,-131081.3000,5.9900,172.1683,18659.3137,18831.4820,292.5437,150475.7137,562.9317,-149912.7820,13.0095,11.0816,32362.7000,0.0000,32362.7000,1.1979,8152.4206,0.0000,8152.4206,58.5027,0.0000,24210.2794,24210.2794,11.0816,11.0816,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.0816,11.0209,1212.9000,0.0000,1212.9000,0.0463,314.0509,0.0000,314.0509,2.2626,0.0000,898.8491,898.8491,11.0209,10.3382,11708.6000,0.0000,11708.6000,0.6824,2523.0319,0.0000,2523.0319,33.3270,0.0000,9185.5681,9185.5681,10.3382,9.9596,9348.0000,0.0000,9348.0000,0.3617,2446.8580,0.0000,2446.8580,17.6630,0.0000,6901.1420,6901.1420,9.9596,6.5198,6.5198,8.2397,5.4915,82371.9772,6.5198,6.5215,6.5204,8.2405,5.4888,43910.4600,6.5204,6.5220,6.5208,8.2408,5.4881,38416.5480,12.4175,970.3177,-76449.1000,164698.9852
2341,6.4930,13.0035,522.6000,135217.1000,-134694.5000,6.1307,122.4626,19131.5993,19254.0619,299.4138,154348.6993,400.1374,-153948.5619,13.0035,11.1118,32316.1000,0.0000,32316.1000,1.1955,8141.3661,0.0000,8141.3661,58.3850,0.0000,24174.7339,24174.7339,11.1118,11.1118,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.1118,11.0621,1006.3000,0.0000,1006.3000,0.0384,260.4427,0.0000,260.4427,1.8758,0.0000,745.8573,745.8573,11.0621,10.4707,10106.7000,0.0000,10106.7000,0.5885,2176.4027,0.0000,2176.4027,28.7404,0.0000,7930.2973,7930.2973,10.4707,10.1329,8183.8000,0.0000,8183.8000,0.3163,2137.9632,0.0000,2137.9632,15.4472,0.0000,6045.8368,6045.8368,10.1329,6.4920,6.4920,8.3125,5.8063,87094.7457,6.4920,6.4937,6.4926,8.3133,5.8036,46429.0638,6.4926,6.4942,6.4930,8.3136,5.8029,40620.3011,12.4040,969.2695,-83081.6000,174144.1107
2342,6.5452,13.0357,594.4000,107785.6000,-107191.2000,4.8971,139.1508,15264.0189,15403.1697,239.1684,123049.6189,455.2492,-122594.3697,13.0357,10.7644,32321.0000,0.0000,32321.0000,1.1958,8138.9322,0.0000,8138.9322,58.3994,0.0000,24182.0678,24182.0678,10.7644,10.7644,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.7644,10.7135,893.9000,0.0000,893.9000,0.0341,232.5244,0.0000,232.5244,1.6654,0.0000,661.3756,661.3756,10.7135,10.1340,8698.2000,0.0000,8698.2000,0.5061,1883.6726,0.0000,1883.6726,24.7158,0.0000,6814.5274,6814.5274,10.1340,9.6982,9348.0000,0.0000,9348.0000,0.3605,2454.2239,0.0000,2454.2239,17.6050,0.0000,6893.7761,6893.7761,9.6982,6.5442,6.5442,8.1212,4.2539,63807.8787,6.5442,6.5460,6.5448,8.1221,4.2515,34011.8276,6.5448,6.5465,6.5452,8.1224,4.2508,29755.3408,10.4903,819.7297,-55930.1000,127575.0471
2343,6.4755,12.9740,546.8000,116554.7000,-116007.9000,5.2911,128.1758,16486.1556,16614.3314,258.4100,133040.8556,418.6242,-132622.2314,12.9740,10.8401,32315.6000,0.0000,32315.6000,1.1950,8144.5974,0.0000,8144.5974,58.3600,0.0000,24171.0026,24171.0026,10.8401,10.8461,0.0000,561.2000,-561.2000,0.0294,0.0000,88.2803,88.2803,1.4373,649.4803,0.0000,-649.4803,10.8461,10.7949,944.4000,0.0000,944.4000,0.0362,245.3682,0.0000,245.3682,1.7698,0.0000,699.0318,699.0318,10.7949,10.3590,6706.2000,71.5000,6634.7000,0.3967,1450.3733,11.6248,1461.9982,19.3737,83.1248,5255.8267,5172.7018,10.3590,9.8590,10900.4000,0.0000,10900.4000,0.4228,2852.3280,0.0000,2852.3280,20.6468,0.0000,8048.0720,8048.0720,9.8590,6.4744,6.4744,8.1667,4.8113,72168.9614,6.4744,6.4762,6.4751,8.1676,4.8087,38469.9442,6.4751,6.4767,6.4755,8.1679,4.8080,33656.1310,11.0568,863.9945,-65774.0000,144295.0366
2344,6.4154,12.9301,408.0000,113675.4000,-113267.4000,5.1509,95.7479,16062.4527,16158.2006,251.5600,129737.8527,312.2521,-129425.6006,12.9301,11.0716,26571.4000,0.0000,26571.4000,0.9835,6700.9940,0.0000,6700.9940,48.0330,0.0000,19870.4060,19870.4060,11.0716,11.0282,573.9000,53.1000,520.8000,0.0364,123.9389,8.3749,132.3137,1.7788,61.4749,449.9611,388.4863,11.0282,10.9944,573.8000,0.0000,573.8000,0.0220,148.6868,0.0000,148.6868,1.0738,0.0000,425.1132,425.1132,10.9944,10.6204,5234.2000,200.5000,5033.7000,0.3171,1128.3755,32.6519,1161.0274,15.4851,233.1519,4105.8245,3872.6726,10.6204,9.9076,14393.2000,0.0000,14393.2000,0.5561,3751.8909,0.0000,3751.8909,27.1580,0.0000,10641.3091,10641.3091,9.9076,6.4144,6.4144,8.1610,4.7600,71400.6654,6.4144,6.4162,6.4150,8.1619,4.7576,38060.6569,6.4150,6.4167,6.4154,8.1622,4.7569,33298.1106,10.5989,828.2130,-66174.5000,142759.4329
2345,6.5078,13.0372,274.3000,100846.1000,-100571.8000,4.5627,64.2598,14272.1241,14336.3838,222.8364,115118.2241,210.0402,-114908.1838,13.0372,11.7175,15806.0000,0.0000,15806.0000,0.5854,3980.1145,0.0000,3980.1145,28.5923,0.0000,11825.8855,11825.8855,11.7175,10.8133,10370.4000,187.9000,10182.5000,0.6150,2215.4754,29.8622,2245.3375,30.0350,217.7622,8154.9246,7937.1625,10.8133,10.7784,572.9000,0.0000,572.9000,0.0219,148.9186,0.0000,148.9186,1.0689,0.0000,423.9814,423.9814,10.7784,10.4472,4519.6000,263.7000,4255.9000,0.2777,977.7307,42.8680,1020.5987,13.5644,306.5680,3541.8693,3235.3013,10.4472,9.5927,16915.7000,0.0000,16915.7000,0.6506,4420.6382,0.0000,4420.6382,31.7764,0.0000,12495.0618,12495.0618,9.5927,6.5067,6.5067,8.0497,3.9953,59929.7679,6.5067,6.5086,6.5074,8.0506,3.9929,31943.4864,6.5074,6.5091,6.5078,8.0509,3.9922,27945.5632,10.0702,786.8961,-52838.8000,119818.8175
2346,6.6842,13.2104,273.7000,94072.7000,-93799.0000,4.2594,63.9067,13354.0143,13417.9210,208.0242,107426.7143,209.7933,-107216.9210,13.2104,11.8089,15806.1000,0.0000,15806.1000,0.5845,3970.5325,0.0000,3970.5325,28.5442,0.0000,11835.5675,11835.5675,11.8089,10.2833,18170.2000,0.0000,18170.2000,1.0473,3875.9005,0.0000,3875.9005,51.1498,0.0000,14294.2995,14294.2995,10.2833,10.2516,575.4000,0.0000,575.4000,0.0221,150.7337,0.0000,150.7337,1.0774,0.0000,424.6663,424.6663,10.2516,9.8902,5579.4000,180.7000,5398.7000,0.3363,1217.4030,29.2550,1246.6580,16.4230,209.9550,4361.9970,4152.0420,9.8902,9.1588,16139.5000,0.0000,16139.5000,0.6226,4252.5557,0.0000,4252.5557,30.4074,0.0000,11886.9443,11886.9443,9.1588,6.6832,6.6832,7.9210,3.2810,49214.3428,6.6832,6.6850,6.6838,7.9219,3.2785,26228.1329,6.6838,6.6856,6.6842,7.9222,3.2778,22944.3722,10.3083,805.5025,-37709.1000,98386.8478
2347,7.2173,13.4129,1578.3000,54437.9000,-52859.6000,2.5537,364.8611,7800.5371,8165.3982,124.7179,62238.4371,1213.4389,-61024.9982,13.4129,11.3094,15817.1000,0.0000,15817.1000,0.5833,3962.1302,0.0000,3962.1302,28.4865,0.0000,11854.9698,11854.9698,11.3094,8.8436,26369.1000,0.0000,26369.1000,1.5173,5671.8730,0.0000,5671.8730,74.1021,0.0000,20697.2270,20697.2270,8.8436,8.8132,567.1000,0.0000,567.1000,0.0219,151.7769,0.0000,151.7769,1.0714,0.0000,415.3231,415.3231,8.8132,8.4021,7184.8000,70.5000,7114.3000,0.4284,1605.6604,11.3057,1616.9661,20.9229,81.8057,5579.1396,5497.3339,8.4021,7.7921,14781.2000,0.0000,14781.2000,0.5757,3982.4623,0.0000,3982.4623,28.1153,0.0000,10798.7377,10798.7377,7.7921,7.2162,7.2162,7.5042,0.6309,9463.1065,7.2162,7.2181,7.2169,7.5051,0.6288,5030.1770,7.2169,7.2188,7.2173,7.5055,0.6281,4396.3642,8.5204,665.7986,11789.2000,18889.6477
2348,7.3087,13.0751,3244.3000,50089.7000,-46845.4000,2.4632,748.7200,7189.2483,7937.9683,120.2964,57278.9483,2495.5800,-54783.3683,13.0751,10.9934,15812.3000,0.0000,15812.3000,0.5813,3979.5911,0.0000,3979.5911,28.3879,0.0000,11832.7089,11832.7089,10.9934,8.0926,36003.6000,0.0000,36003.6000,2.0914,7785.5847,0.0000,7785.5847,102.1383,0.0000,28218.0153,28218.0153,8.0926,8.0638,677.5000,0.0000,677.5000,0.0269,183.3968,0.0000,183.3968,1.3126,0.0000,494.1032,494.1032,8.0638,7.6743,9055.0000,0.1000,9054.9000,0.5503,2049.5493,0.0160,2049.5653,26.8757,0.1160,7005.4507,7005.3347,7.6743,7.2793,12064.6000,0.0000,12064.6000,0.4824,3286.7588,0.0000,3286.7588,23.5592,0.0000,8777.8412,8777.8412,7.2793,7.3076,7.3076,7.2934,-0.0339,-508.0937,7.3076,7.3095,7.3083,7.2944,-0.0362,-289.2510,7.3083,7.3102,7.3087,7.2947,-0.0369,-258.5046,9.2930,726.1682,26767.5000,-1055.8493
2349,7.3994,12.4586,5661.0000,42309.0000,-36648.0000,2.2567,1304.2430,6082.4462,7386.6892,110.2120,48391.4462,4356.7570,-44034.6892,12.4586,10.3684,15798.6000,0.0000,15798.6000,0.5838,4010.7502,0.0000,4010.7502,28.5136,0.0000,11787.8498,11787.8498,10.3684,7.5432,38544.7000,0.0000,38544.7000,2.2525,8424.4931,0.0000,8424.4931,110.0078,0.0000,30120.2069,30120.2069,7.5432,7.5252,474.2000,0.0000,474.2000,0.0191,129.4460,0.0000,129.4460,0.9312,0.0000,344.7540,344.7540,7.5252,7.1016,11927.8000,0.0000,11927.8000,0.7358,2724.9110,0.0000,2724.9110,35.9345,0.0000,9202.8890,9202.8890,7.1016,6.8063,10512.3000,0.0000,10512.3000,0.4259,2889.1793,0.0000,2889.1793,20.8027,0.0000,7623.1207,7623.1207,6.8063,7.3983,7.3983,7.1023,-0.7163,-10744.6970,7.3983,7.4002,7.3990,7.1032,-0.7186,-5749.0587,7.3990,7.4009,7.3994,7.1036,-0.7194,-5035.9111,9.4107,735.3644,40609.6000,-21529.6668
2350,7.4500,11.8291,7911.4000,37270.5000,-29359.1000,2.1635,1821.0025,5363.0069,7184.0094,105.6641,42633.5069,6090.3975,-36543.1094,11.8291,9.8068,15809.9000,0.0000,15809.9000,0.5900,4049.7245,0.0000,4049.7245,28.8146,0.0000,11760.1755,11760.1755,9.8068,6.9238,47076.4000,0.0000,47076.4000,2.7843,10389.7806,0.0000,10389.7806,135.9811,0.0000,36686.6194,36686.6194,6.9238,6.9100,459.1000,0.0000,459.1000,0.0186,126.5252,0.0000,126.5252,0.9107,0.0000,332.5748,332.5748,6.9100,6.5219,15174.2000,0.0000,15174.2000,0.9463,3503.7887,0.0000,3503.7887,46.2143,0.0000,11670.4113,11670.4113,6.5219,6.3913,5855.3000,0.0000,5855.3000,0.2398,1623.7673,0.0000,1623.7673,11.7113,0.0000,4231.5327,4231.5327,6.3913,7.4489,7.4489,6.9201,-1.3751,-20626.8334,7.4489,7.4508,7.4495,6.9210,-1.3776,-11020.6547,7.4495,7.4514,7.4500,6.9214,-1.3784,-9648.8941,10.1139,790.3107,55015.8000,-41296.3822
2351,7.4648,10.8018,11547.0000,31747.2000,-20200.2000,2.1309,2657.0941,4569.4632,7226.5573,104.0683,36316.6632,8889.9059,-27426.7573,10.8018,8.9777,15817.0000,0.0000,15817.0000,0.5963,4112.1256,0.0000,4112.1256,29.1222,0.0000,11704.8744,11704.8744,8.9777,6.4954,47759.3000,0.0000,47759.3000,2.8557,10695.4660,0.0000,10695.4660,139.4657,0.0000,37063.8340,37063.8340,6.4954,6.4842,419.0000,0.0000,419.0000,0.0172,116.2433,0.0000,116.2433,0.8409,0.0000,302.7567,302.7567,6.4842,6.1159,17969.7000,0.0000,17969.7000,1.1348,4180.3340,0.0000,4180.3340,55.4196,0.0000,13789.3660,13789.3660,6.1159,6.0812,1780.4000,0.0000,1780.4000,0.0737,496.8665,0.0000,496.8665,3.6004,0.0000,1283.5335,1283.5335,6.0812,7.4637,7.4637,6.7724,-1.8152,-27228.1068,7.4637,7.4656,7.4643,6.7734,-1.8177,-14541.5694,7.4643,7.4662,7.4648,6.7737,-1.8185,-12729.7374,10.2128,798.0410,63545.2000,-54499.4137
2352,7.4679,9.9684,14684.0000,27997.1000,-13313.1000,2.1486,3378.7551,4029.9314,7408.6865,104.9336,32027.0314,11305.2449,-20721.7865,9.9684,8.3374,15790.0000,0.0000,15790.0000,0.6055,4155.6587,0.0000,4155.6587,29.5712,0.0000,11634.3413,11634.3413,8.3374,6.0385,56143.8000,0.0000,56143.8000,3.4121,12717.9719,0.0000,12717.9719,166.6427,0.0000,43425.8281,43425.8281,6.0385,6.0300,406.2000,0.0000,406.2000,0.0168,113.4978,0.0000,113.4978,0.8219,0.0000,292.7022,292.7022,6.0300,5.7398,19957.7000,0.0000,19957.7000,1.2714,4680.1523,0.0000,4680.1523,62.0932,0.0000,15277.5477,15277.5477,5.7398,5.7242,1003.4000,0.0000,1003.4000,0.0419,281.6781,0.0000,281.6781,2.0450,0.0000,721.7219,721.7219,5.7242,7.4668,7.4668,6.5955,-2.5193,-37789.1591,7.4668,7.4687,7.4675,6.5964,-2.5220,-20175.6606,7.4675,7.4693,7.4679,6.5968,-2.5229,-17660.0847,11.2445,878.6585,79988.0000,-75624.9044
2353,7.4357,9.0846,18159.7000,24422.9000,-6263.2000,2.1946,4181.0082,3513.4035,7694.4118,107.1816,27936.3035,13978.6918,-13957.6118,9.0846,7.6653,15778.2000,0.0000,15778.2000,0.6137,4207.5688,0.0000,4207.5688,29.9712,0.0000,11570.6312,11570.6312,7.6653,5.7104,58789.5000,0.0000,58789.5000,3.6187,13480.5576,0.0000,13480.5576,176.7336,0.0000,45308.9424,45308.9424,5.7104,5.7029,418.3000,0.0000,418.3000,0.0175,117.4808,0.0000,117.4808,0.8538,0.0000,300.8192,300.8192,5.7029,5.4462,22956.9000,0.0000,22956.9000,1.4763,5414.8060,0.0000,5414.8060,72.1023,0.0000,17542.0940,17542.0940,5.4462,5.4407,421.8000,0.0000,421.8000,0.0177,118.9568,0.0000,118.9568,0.8660,0.0000,302.8432,302.8432,5.4407,7.4346,7.4346,6.4376,-3.0527,-45790.4281,7.4346,7.4365,7.4353,6.4386,-3.0555,-24443.9480,7.4353,7.4371,7.4357,6.4389,-3.0564,-21395.1241,11.9079,930.5005,92101.5000,-91629.5002
2354,7.3757,8.3253,20943.6000,21185.7000,-242.1000,2.2153,4827.3440,3044.4036,7871.7476,108.1903,24230.1036,16116.2560,-8113.8476,8.3253,7.0689,15792.2000,0.0000,15792.2000,0.6238,4259.8059,0.0000,4259.8059,30.4643,0.0000,11532.3941,11532.3941,7.0689,5.3265,69040.8000,0.0000,69040.8000,4.3077,16005.4580,0.0000,16005.4580,210.3792,0.0000,53035.3420,53035.3420,5.3265,5.3207,406.8000,0.0000,406.8000,0.0171,114.9430,0.0000,114.9430,0.8357,0.0000,291.8570,291.8570,5.3207,5.1316,24800.4000,0.0000,24800.4000,1.6059,5889.6254,0.0000,5889.6254,78.4282,0.0000,18910.7746,18910.7746,5.1316,5.1271,421.8000,0.0000,421.8000,0.0178,119.5485,0.0000,119.5485,0.8710,0.0000,302.2515,302.2515,5.1271,7.3747,7.3747,6.2509,-3.8088,-57132.7046,7.3747,7.3764,7.3753,6.2518,-3.8119,-30494.8196,7.3753,7.3771,7.3757,6.2521,-3.8129,-26690.2137,13.1813,1030.0049,110219.9000,-114317.7379
2355,7.2868,7.9688,22948.0000,20767.7000,2180.3000,2.3180,5298.1006,2979.5639,8277.6645,113.2052,23747.2639,17649.8994,-6097.3645,7.9688,6.8149,15796.4000,0.0000,15796.4000,0.6325,4284.0970,0.0000,4284.0970,30.8894,0.0000,11512.3030,11512.3030,6.8149,5.2409,66154.8000,0.0000,66154.8000,4.1780,15408.6614,0.0000,15408.6614,204.0490,0.0000,50746.1386,50746.1386,5.2409,5.2350,416.6000,0.0000,416.6000,0.0177,117.8710,0.0000,117.8710,0.8623,0.0000,298.7290,298.7290,5.2350,5.0445,25452.9000,0.0000,25452.9000,1.6615,6053.8583,0.0000,6053.8583,81.1435,0.0000,19399.0417,19399.0417,5.0445,5.0340,1003.1000,0.0000,1003.1000,0.0427,284.6950,0.0000,284.6950,2.0844,0.0000,718.4050,718.4050,5.0340,7.2858,7.2858,6.1599,-3.8434,-57650.8870,7.2858,7.2876,7.2864,6.1608,-3.8464,-30771.3793,7.2864,7.2882,7.2868,6.1611,-3.8474,-26932.1032,13.2754,1037.3613,111004.1000,-115354.3695
2356,7.2142,7.4002,25224.6000,18438.1000,6786.5000,2.3516,5831.6024,2641.8899,8473.4923,114.8478,21079.9899,19392.9976,-1686.9923,7.4002,6.3664,15787.1000,0.0000,15787.1000,0.6362,4319.0000,0.0000,4319.0000,31.0722,0.0000,11468.1000,11468.1000,6.3664,4.9545,75512.7000,0.0000,75512.7000,4.7940,17735.7217,0.0000,17735.7217,234.1306,0.0000,57776.9783,57776.9783,4.9545,4.9478,561.9000,0.0000,561.9000,0.0239,159.7031,0.0000,159.7031,1.1651,0.0000,402.1969,402.1969,4.9478,4.8075,25829.0000,0.0000,25829.0000,1.6891,6175.0441,0.0000,6175.0441,82.4923,0.0000,19653.9559,19653.9559,4.8075,4.7594,5459.4000,0.0000,5459.4000,0.2327,1555.2867,0.0000,1555.2867,11.3645,0.0000,3904.1133,3904.1133,4.7594,7.2132,7.2132,5.9863,-4.6030,-69045.5748,7.2132,7.2149,7.2138,5.9872,-4.6063,-36850.1671,7.2138,7.2155,7.2142,5.9875,-4.6074,-32251.6509,14.5912,1140.1737,129936.6000,-138147.3928
2357,7.0011,8.2843,25874.6000,30022.5000,-4147.9000,2.9173,6005.7249,4285.4953,10291.2202,142.4781,34307.9953,19868.8751,-14439.1202,8.2843,7.2199,15777.9000,0.0000,15777.9000,0.6426,4258.5967,0.0000,4258.5967,31.3819,0.0000,11519.3033,11519.3033,7.2199,5.3686,69747.0000,0.0000,69747.0000,4.4692,16124.2501,0.0000,16124.2501,218.2666,0.0000,53622.7499,53622.7499,5.3686,5.3624,421.4000,0.0000,421.4000,0.0180,118.9894,0.0000,118.9894,0.8788,0.0000,302.4106,302.4106,5.3624,5.1257,25002.5000,0.0000,25002.5000,1.6451,5933.1989,0.0000,5933.1989,80.3424,0.0000,19069.3011,19069.3011,5.1257,4.9363,18440.9000,0.0000,18440.9000,0.7898,5227.0916,0.0000,5227.0916,38.5709,0.0000,13213.8084,13213.8084,4.9363,7.0001,7.0001,5.9682,-4.1719,-62578.3345,7.0001,7.0018,7.0007,5.9691,-4.1753,-33402.3988,7.0007,7.0024,7.0011,5.9693,-4.1764,-29234.9656,15.7228,1228.6048,125241.8000,-125215.6989
2358,6.8961,8.9096,24655.1000,38554.3000,-13899.2000,3.2353,5733.9328,5493.1832,11227.1160,158.0050,44047.4832,18921.1672,-25126.3160,8.9096,7.8133,15794.5000,0.0000,15794.5000,0.6329,4222.9978,0.0000,4222.9978,30.9086,0.0000,11571.5022,11571.5022,7.8133,5.8263,58392.8000,0.0000,58392.8000,3.6765,13353.5403,0.0000,13353.5403,179.5526,0.0000,45039.2597,45039.2597,5.8263,5.8187,405.8000,0.0000,405.8000,0.0172,113.7631,0.0000,113.7631,0.8393,0.0000,292.0369,292.0369,5.8187,5.4997,22257.7000,0.0000,22257.7000,1.4516,5239.0935,0.0000,5239.0935,70.8946,0.0000,17018.6065,17018.6065,5.4997,5.2441,19603.5000,0.0000,19603.5000,0.8342,5523.9598,0.0000,5523.9598,40.7410,0.0000,14079.5402,14079.5402,5.2441,6.8951,6.8951,6.0696,-3.1354,-47030.5589,6.8951,6.8968,6.8957,6.0704,-3.1387,-25109.3682,6.8957,6.8973,6.8961,6.0707,-3.1397,-21977.9070,14.7714,1154.2586,102555.1000,-94117.8341
2359,6.7565,10.1907,17352.8000,50133.2000,-32780.4000,3.3182,4046.2422,7125.5468,11171.7891,162.0570,57258.7468,13306.5578,-43952.1891,10.1907,8.5545,20967.3000,0.0000,20967.3000,0.8308,5500.1604,0.0000,5500.1604,40.5732,0.0000,15467.1396,15467.1396,8.5545,6.6146,42463.0000,65.1000,42397.9000,2.6449,9581.4917,10.0131,9591.5048,129.1707,75.1131,32881.5083,32806.3952,6.6146,6.6035,417.6000,0.0000,417.6000,0.0175,115.6405,0.0000,115.6405,0.8559,0.0000,301.9595,301.9595,6.6035,6.1269,20465.6000,0.0000,20465.6000,1.3220,4751.0073,0.0000,4751.0073,64.5626,0.0000,15714.5927,15714.5927,6.1269,5.7873,18828.4000,0.0000,18828.4000,0.7953,5253.6406,0.0000,5253.6406,38.8402,0.0000,13574.7594,13574.7594,5.7873,6.7555,6.7555,6.2714,-1.6671,-25005.8871,6.7555,6.7573,6.7561,6.2723,-1.6702,-13361.5641,6.7561,6.7578,6.7565,6.2726,-1.6711,-11697.8187,13.3929,1046.5433,70296.4000,-50065.2699
2360,6.6396,10.8928,13630.1000,59971.0000,-46340.9000,3.5376,3185.1854,8506.5780,11691.7635,172.7720,68477.5780,10444.9146,-58032.6635,10.8928,8.8671,26152.9000,0.0000,26152.9000,1.0133,6790.2659,0.0000,6790.2659,49.4891,0.0000,19362.6341,19362.6341,8.8671,7.2004,32653.0000,100.6000,32552.4000,2.0065,7326.8839,15.5152,7342.3992,97.9930,116.1152,25326.1161,25210.0008,7.2004,7.1874,406.3000,0.0000,406.3000,0.0168,111.4968,0.0000,111.4968,0.8202,0.0000,294.8032,294.8032,7.1874,6.6467,17809.2000,0.0000,17809.2000,1.1317,4092.4034,0.0000,4092.4034,55.2723,0.0000,13716.7966,13716.7966,6.6467,6.2775,16503.4000,0.0000,16503.4000,0.6886,4567.7923,0.0000,4567.7923,33.6287,0.0000,11935.6077,11935.6077,6.2775,6.6386,6.6386,6.4580,-0.5845,-8766.9714,6.6386,6.6405,6.6392,6.4590,-0.5875,-4700.1800,6.6392,6.6410,6.6396,6.4593,-0.5884,-4118.7787,12.5918,983.9407,47083.3000,-17585.9302
2361,6.6194,11.2135,11309.0000,61065.9000,-49756.9000,3.4459,2643.7778,8658.8646,11302.6424,168.2939,69724.7646,8665.2222,-61059.5424,11.2135,8.7610,31328.3000,0.0000,31328.3000,1.1995,8096.2117,0.0000,8096.2117,58.5816,0.0000,23232.0883,23232.0883,8.7610,7.4736,23847.0000,0.0000,23847.0000,1.4525,5361.0743,0.0000,5361.0743,70.9365,0.0000,18485.9257,18485.9257,7.4736,7.4584,417.5000,0.0000,417.5000,0.0171,114.0900,0.0000,114.0900,0.8335,0.0000,303.4100,303.4100,7.4584,6.8951,15915.2000,0.0000,15915.2000,0.9993,3640.0369,0.0000,3640.0369,48.8055,0.0000,12275.1631,12275.1631,6.8951,6.5105,14953.4000,0.0000,14953.4000,0.6177,4122.8906,0.0000,4122.8906,30.1673,0.0000,10830.5094,10830.5094,6.5105,6.6183,6.6183,6.5644,-0.1607,-2410.5291,6.6183,6.6203,6.6190,6.5654,-0.1636,-1309.0741,6.6190,6.6208,6.6194,6.5657,-0.1645,-1151.3555,11.5980,906.2839,36704.5000,-4870.9587
2362,6.5084,11.6441,8038.6000,64105.3000,-56066.7000,3.3835,1883.1653,9072.5252,10955.6905,165.2453,73177.8252,6155.4347,-67022.3905,11.6441,9.0205,31327.1000,0.0000,31327.1000,1.1931,8045.7842,0.0000,8045.7842,58.2668,0.0000,23281.3158,23281.3158,9.0205,7.8281,19546.2000,0.0000,19546.2000,1.1930,4373.9560,0.0000,4373.9560,58.2658,0.0000,15172.2440,15172.2440,7.8281,7.8069,510.0000,0.0000,510.0000,0.0207,138.6130,0.0000,138.6130,1.0130,0.0000,371.3870,371.3870,7.8069,7.2567,12964.5000,0.0000,12964.5000,0.8096,2947.4057,0.0000,2947.4057,39.5381,0.0000,10017.0943,10017.0943,7.2567,6.8863,12047.0000,0.0000,12047.0000,0.4953,3303.0715,0.0000,3303.0715,24.1895,0.0000,8743.9285,8743.9285,6.8863,6.5072,6.5072,6.6968,0.5187,7780.6925,6.5072,6.5093,6.5080,6.6978,0.5159,4127.2256,6.5080,6.5099,6.5084,6.6981,0.5151,3605.7185,10.6428,831.6441,20328.1000,15513.6366
2363,6.3989,11.8376,6288.5000,66006.3000,-59717.8000,3.3617,1476.2204,9324.1438,10800.3642,164.1787,75330.4438,4812.2796,-70518.1642,11.8376,9.1273,31328.2000,0.0000,31328.2000,1.1846,8023.7775,0.0000,8023.7775,57.8562,0.0000,23304.4225,23304.4225,9.1273,8.1757,14117.8000,0.0000,14117.8000,0.8573,3153.2378,0.0000,3153.2378,41.8682,0.0000,10964.5622,10964.5622,8.1757,8.1507,523.8000,0.0000,523.8000,0.0212,141.6118,0.0000,141.6118,1.0336,0.0000,382.1882,382.1882,8.1507,7.6075,10759.5000,0.0000,10759.5000,0.6672,2431.7403,0.0000,2431.7403,32.5829,0.0000,8327.7597,8327.7597,7.6075,7.2266,10497.0000,0.0000,10497.0000,0.4286,2862.6243,0.0000,2862.6243,20.9343,0.0000,7634.3757,7634.3757,7.2266,6.3977,6.3977,6.8122,1.0424,15635.6502,6.3977,6.3999,6.3985,6.8133,1.0397,8317.5012,6.3985,6.4005,6.3989,6.8136,1.0389,7272.4770,9.7808,764.2894,7508.5000,31225.6284
2364,6.3906,11.9539,5501.1000,65783.1000,-60282.0000,3.3025,1291.5817,9291.3000,10582.8817,161.2899,75074.4000,4209.5183,-70864.8817,11.9539,9.1771,31329.0000,0.0000,31329.0000,1.1809,8010.6523,0.0000,8010.6523,57.6749,0.0000,23318.3477,23318.3477,9.1771,8.2682,13045.9000,0.0000,13045.9000,0.7905,2911.2611,0.0000,2911.2611,38.6078,0.0000,10134.6389,10134.6389,8.2682,8.2347,676.9000,0.0000,676.9000,0.0272,182.7460,0.0000,182.7460,1.3273,0.0000,494.1540,494.1540,8.2347,7.7058,10018.0000,0.0000,10018.0000,0.6169,2260.9088,0.0000,2260.9088,30.1284,0.0000,7757.0912,7757.0912,7.7058,7.3491,9334.5000,0.0000,9334.5000,0.3787,2541.7749,0.0000,2541.7749,18.4948,0.0000,6792.7251,6792.7251,7.3491,6.3894,6.3894,6.8692,1.1654,17481.3751,6.3894,6.3915,6.3901,6.8703,1.1628,9302.1256,6.3901,6.3922,6.3906,6.8706,1.1620,8134.0243,9.4451,738.0553,4122.3000,34917.5249
2365,6.4118,11.9543,5465.1000,63844.3000,-58379.2000,3.2129,1282.6169,9020.7072,10303.3241,156.9109,72865.0072,4182.4831,-68682.5241,11.9543,9.1276,31325.7000,0.0000,31325.7000,1.1786,8009.7707,0.0000,8009.7707,57.5598,0.0000,23315.9293,23315.9293,9.1276,8.2794,11952.0000,0.0000,11952.0000,0.7235,2669.4854,0.0000,2669.4854,35.3358,0.0000,9282.5146,9282.5146,8.2794,8.2532,515.1000,0.0000,515.1000,0.0206,139.0404,0.0000,139.0404,1.0083,0.0000,376.0596,376.0596,8.2532,7.6923,10374.3000,0.0000,10374.3000,0.6378,2340.5834,0.0000,2340.5834,31.1475,0.0000,8033.7166,8033.7166,7.6923,7.3721,8171.9000,0.0000,8171.9000,0.3309,2225.6594,0.0000,2225.6594,16.1619,0.0000,5946.2406,5946.2406,7.3721,6.4105,6.4105,6.8913,1.1320,16980.7291,6.4105,6.4127,6.4113,6.8924,1.1294,9035.4102,6.4113,6.4134,6.4118,6.8928,1.1287,7900.6588,9.1565,715.4982,3959.8000,33916.7981
2366,6.4789,11.9948,5595.5000,63491.3000,-57895.8000,3.2051,1311.5603,8981.0979,10292.6582,156.5324,72472.3979,4283.9397,-68188.4582,11.9948,9.1696,31330.6000,0.0000,31330.6000,1.1788,8006.3873,0.0000,8006.3873,57.5685,0.0000,23324.2127,23324.2127,9.1696,8.1903,14198.4000,0.0000,14198.4000,0.8604,3168.8674,0.0000,3168.8674,42.0182,0.0000,11029.5326,11029.5326,8.1903,8.1699,419.5000,0.0000,419.5000,0.0168,113.3885,0.0000,113.3885,0.8210,0.0000,306.1115,306.1115,8.1699,7.6427,10252.2000,0.0000,10252.2000,0.6300,2316.3243,0.0000,2316.3243,30.7696,0.0000,7935.8757,7935.8757,7.6427,7.2936,9334.5000,0.0000,9334.5000,0.3781,2544.2279,0.0000,2544.2279,18.4658,0.0000,6790.2721,6790.2721,7.2936,6.4776,6.4776,6.8856,0.9865,14797.5083,6.4776,6.4799,6.4784,6.8867,0.9838,7870.4733,6.4784,6.4805,6.4789,6.8871,0.9830,6881.1348,9.4037,734.8211,7639.4000,29549.1163
2367,6.5902,12.0016,6088.4000,62056.3000,-55967.9000,3.1711,1424.1076,8794.8687,10218.9763,154.8709,70851.1687,4664.2924,-66186.8763,12.0016,9.1824,31327.3000,0.0000,31327.3000,1.1779,8004.7685,0.0000,8004.7685,57.5245,0.0000,23322.5315,23322.5315,9.1824,7.9385,19294.0000,0.0000,19294.0000,1.1682,4305.1473,0.0000,4305.1473,57.0507,0.0000,14988.8527,14988.8527,7.9385,7.9207,406.7000,0.0000,406.7000,0.0163,110.3510,0.0000,110.3510,0.7972,0.0000,296.3490,296.3490,7.9207,7.4600,10090.7000,0.0000,10090.7000,0.6211,2289.5822,0.0000,2289.5822,30.3354,0.0000,7801.1178,7801.1178,7.4600,7.0924,10884.5000,0.0000,10884.5000,0.4413,2975.0232,0.0000,2975.0232,21.5518,0.0000,7909.4768,7909.4768,7.0924,6.5889,6.5889,6.8407,0.6405,9607.0880,6.5889,6.5911,6.5897,6.8418,0.6377,5101.4070,6.5897,6.5918,6.5902,6.8421,0.6368,4457.8938,9.8938,773.1132,16035.3000,19166.3889
2368,6.9676,10.5012,15117.8000,45841.0000,-30723.2000,2.9916,3511.1776,6539.6041,10050.7817,146.1066,52380.6041,11606.6224,-40773.9817,10.5012,8.3887,26148.7000,0.0000,26148.7000,0.9830,6828.1233,0.0000,6828.1233,48.0101,0.0000,19320.5767,19320.5767,8.3887,6.8758,31060.2000,0.0000,31060.2000,1.8801,7029.4237,0.0000,7029.4237,91.8190,0.0000,24030.7763,24030.7763,6.8758,6.8627,417.2000,0.0000,417.2000,0.0168,115.0631,0.0000,115.0631,0.8216,0.0000,302.1369,302.1369,6.8627,6.5817,9395.8000,0.0000,9395.8000,0.5813,2171.3209,0.0000,2171.3209,28.3880,0.0000,7224.4791,7224.4791,6.5817,6.2301,14372.1000,0.0000,14372.1000,0.5847,3981.9107,0.0000,3981.9107,28.5540,0.0000,10390.1893,10390.1893,6.2301,6.9664,6.9664,6.5982,-0.9992,-14988.2513,6.9664,6.9685,6.9671,6.5993,-1.0021,-8017.0030,6.9671,6.9692,6.9676,6.5996,-1.0031,-7021.3535,10.5562,824.8782,50670.8000,-30026.6078
2369,7.0363,9.9830,15786.2000,36549.2000,-20763.0000,2.6084,3661.7053,5220.3829,8882.0882,127.3892,41769.5829,12124.4947,-29645.0882,9.9830,8.5018,15795.0000,0.0000,15795.0000,0.6088,4156.0778,0.0000,4156.0778,29.7311,0.0000,11638.9222,11638.9222,8.5018,6.5613,36733.0000,0.0000,36733.0000,2.2588,8296.3944,0.0000,8296.3944,110.3139,0.0000,28436.6056,28436.6056,6.5613,6.5488,407.3000,0.0000,407.3000,0.0168,112.8817,0.0000,112.8817,0.8181,0.0000,294.4183,294.4183,6.5488,6.2887,9381.2000,0.0000,9381.2000,0.5930,2179.8987,0.0000,2179.8987,28.9602,0.0000,7201.3013,7201.3013,6.2887,5.8978,16890.9000,0.0000,16890.9000,0.6986,4701.1471,0.0000,4701.1471,34.1184,0.0000,12189.7529,12189.7529,5.8978,7.0351,7.0351,6.4664,-1.4880,-22320.2280,7.0351,7.0372,7.0358,6.4675,-1.4908,-11926.6981,7.0358,7.0379,7.0363,6.4678,-1.4917,-10442.1403,10.1764,795.1946,58444.4000,-44689.0664
2370,7.0706,9.4140,18660.8000,33417.5000,-14756.7000,2.6397,4325.7120,4775.9779,9101.6899,128.9173,38193.4779,14335.0880,-23858.3899,9.4140,8.0597,15778.4000,0.0000,15778.4000,0.6135,4186.9437,0.0000,4186.9437,29.9641,0.0000,11591.4563,11591.4563,8.0597,6.0704,46949.9000,0.0000,46949.9000,2.8805,10688.8029,0.0000,10688.8029,140.6784,0.0000,36261.0971,36261.0971,6.0704,6.0605,416.5000,0.0000,416.5000,0.0172,116.3177,0.0000,116.3177,0.8416,0.0000,300.1823,300.1823,6.0605,5.8518,10520.2000,0.0000,10520.2000,0.6693,2465.6937,0.0000,2465.6937,32.6872,0.0000,8054.5063,8054.5063,5.8518,5.5564,16115.9000,0.0000,16115.9000,0.6703,4516.1778,0.0000,4516.1778,32.7365,0.0000,11599.7222,11599.7222,5.5564,7.0694,7.0694,6.3129,-2.1857,-32785.1193,7.0694,7.0715,7.0701,6.3139,-2.1887,-17509.5836,7.0701,7.0722,7.0706,6.3143,-2.1897,-15327.6896,11.2358,877.9805,75024.2000,-65622.3925
2371,7.2223,7.5564,26285.2000,20512.0000,5773.2000,2.5159,6075.8813,2939.4733,9015.3546,122.8708,23451.4733,20209.3187,-3242.1546,7.5564,6.5426,15789.4000,0.0000,15789.4000,0.6201,4309.2854,0.0000,4309.2854,30.2828,0.0000,11480.1146,11480.1146,6.5426,5.2696,50870.0000,0.0000,50870.0000,3.1488,11908.6568,0.0000,11908.6568,153.7806,0.0000,38961.3432,38961.3432,5.2696,5.2627,407.9000,0.0000,407.9000,0.0170,115.3574,0.0000,115.3574,0.8321,0.0000,292.5426,292.5426,5.2627,5.1339,12386.4000,0.0000,12386.4000,0.7961,2944.5922,0.0000,2944.5922,38.8781,0.0000,9441.8078,9441.8078,5.1339,4.9415,14759.6000,0.0000,14759.6000,0.6191,4183.0848,0.0000,4183.0848,30.2369,0.0000,10576.5152,10576.5152,4.9415,7.2211,7.2211,6.0813,-3.3925,-50887.2034,7.2211,7.2231,7.2218,6.0823,-3.3955,-27164.2815,7.2218,7.2238,7.2223,6.0827,-3.3965,-23775.8393,11.5754,904.5148,99986.5000,-101827.3242
2372,7.0884,7.4673,26213.2000,20844.6000,5368.6000,2.5220,6074.4014,2980.0157,9054.4171,123.1686,23824.6157,20138.7986,-3685.8171,7.4673,6.4516,15796.6000,0.0000,15796.6000,0.6415,4317.1476,0.0000,4317.1476,31.3280,0.0000,11479.4524,11479.4524,6.4516,5.0859,60559.7000,0.0000,60559.7000,3.8663,14201.0823,0.0000,14201.0823,188.8255,0.0000,46358.6177,46358.6177,5.0859,5.0775,572.2000,0.0000,572.2000,0.0243,162.2929,0.0000,162.2929,1.1858,0.0000,409.9071,409.9071,5.0775,4.9546,14407.2000,0.0000,14407.2000,0.9416,3436.3761,0.0000,3436.3761,45.9865,0.0000,10970.8239,10970.8239,4.9546,4.8168,12047.0000,0.0000,12047.0000,0.5126,3423.9903,0.0000,3423.9903,25.0326,0.0000,8623.0097,8623.0097,4.8168,7.0872,7.0872,5.9520,-3.7253,-55878.8975,7.0872,7.0892,7.0879,5.9530,-3.7285,-29828.1372,7.0879,7.0898,7.0884,5.9533,-3.7296,-26107.1152,12.7623,997.2648,108751.3000,-111814.1499
2373,7.0742,6.6844,29802.6000,16672.1000,13130.5000,2.5540,6908.0042,2382.9015,9290.9057,124.7333,19055.0015,22894.5958,3839.5943,6.6844,5.8341,15789.6000,0.0000,15789.6000,0.6422,4367.6750,0.0000,4367.6750,31.3660,0.0000,11421.9250,11421.9250,5.8341,4.8214,58758.2000,0.0000,58758.2000,3.7584,13939.1834,0.0000,13939.1834,183.5536,0.0000,44819.0166,44819.0166,4.8214,4.8160,408.9000,0.0000,408.9000,0.0174,116.4626,0.0000,116.4626,0.8505,0.0000,292.4374,292.4374,4.8160,4.7084,16895.5000,0.0000,16895.5000,1.1086,4048.8625,0.0000,4048.8625,54.1417,0.0000,12846.6375,12846.6375,4.7084,4.6013,10497.0000,0.0000,10497.0000,0.4482,2995.1148,0.0000,2995.1148,21.8904,0.0000,7501.8852,7501.8852,4.6013,7.0731,7.0731,5.8372,-4.0655,-60982.8602,7.0731,7.0750,7.0737,5.8382,-4.0688,-32550.0653,7.0737,7.0757,7.0742,5.8385,-4.0698,-28488.7297,12.7933,999.6852,115479.7000,-122021.6552
2374,6.9981,6.1996,32695.3000,14838.0000,17857.3000,2.6463,7589.2988,2117.9046,9707.2033,129.2401,16955.9046,25106.0012,8150.0967,6.1996,5.4582,15778.2000,0.0000,15778.2000,0.6513,4397.5624,0.0000,4397.5624,31.8084,0.0000,11380.6376,11380.6376,5.4582,4.5980,65056.0000,0.0000,65056.0000,4.2151,15543.2958,0.0000,15543.2958,205.8588,0.0000,49512.7042,49512.7042,4.5980,4.5933,417.6000,0.0000,417.6000,0.0179,119.3632,0.0000,119.3632,0.8732,0.0000,298.2368,298.2368,4.5933,4.5053,18874.3000,0.0000,18874.3000,1.2454,4541.2733,0.0000,4541.2733,60.8213,0.0000,14333.0267,14333.0267,4.5053,4.4528,5846.9000,0.0000,5846.9000,0.2509,1673.6931,0.0000,1673.6931,12.2539,0.0000,4173.2069,4173.2069,4.4528,6.9970,6.9970,5.7249,-4.4289,-66434.2266,6.9970,6.9989,6.9976,5.7259,-4.4323,-35458.3059,6.9976,6.9995,6.9981,5.7262,-4.4334,-31033.6895,13.5402,1058.0538,123830.3000,-132926.2220
2375,6.9660,5.9977,32884.7000,13583.7000,19301.0000,2.6041,7637.8525,1937.7736,9575.6262,127.1815,15521.4736,25246.8475,9725.3738,5.9977,5.2835,15791.4000,0.0000,15791.4000,0.6579,4415.1441,0.0000,4415.1441,32.1326,0.0000,11376.2559,11376.2559,5.2835,4.5415,59382.2000,0.0000,59382.2000,3.8780,14234.8639,0.0000,14234.8639,189.3959,0.0000,45147.3361,45147.3361,4.5415,4.5361,458.4000,0.0000,458.4000,0.0197,131.1429,0.0000,131.1429,0.9629,0.0000,327.2571,327.2571,4.5361,4.4410,21164.5000,0.0000,21164.5000,1.4032,5097.5683,0.0000,5097.5683,68.5282,0.0000,16066.9317,16066.9317,4.4410,4.4248,1778.0000,0.0000,1778.0000,0.0766,509.4785,0.0000,509.4785,3.7417,0.0000,1268.5215,1268.5215,4.4248,6.9648,6.9648,5.6948,-4.2321,-63482.2052,6.9648,6.9668,6.9655,5.6958,-4.2354,-33883.0187,6.9655,6.9674,6.9660,5.6961,-4.2364,-29654.9101,12.9594,1012.6628,117875.5000,-127020.1339
2376,6.9045,5.6890,34719.8000,12396.1000,22323.7000,2.6629,8073.3585,1766.4477,9839.8062,130.0514,14162.5477,26646.4415,12483.8938,5.6890,5.0387,15776.9000,0.0000,15776.9000,0.6599,4432.4767,0.0000,4432.4767,32.2291,0.0000,11344.4233,11344.4233,5.0387,4.3734,66744.0000,0.0000,66744.0000,4.3749,16074.4187,0.0000,16074.4187,213.6635,0.0000,50669.5813,50669.5813,4.3734,4.3686,470.1000,0.0000,470.1000,0.0202,134.8505,0.0000,134.8505,0.9886,0.0000,335.2495,335.2495,4.3686,4.2921,22612.6000,0.0000,22612.6000,1.5010,5462.8873,0.0000,5462.8873,73.3071,0.0000,17149.7127,17149.7127,4.2921,4.2840,1002.2000,0.0000,1002.2000,0.0432,287.8584,0.0000,287.8584,2.1119,0.0000,714.3416,714.3416,4.2840,6.9034,6.9034,5.5937,-4.6789,-70183.0574,6.9034,6.9053,6.9041,5.5947,-4.6822,-37457.9722,6.9041,6.9059,6.9045,5.5950,-4.6833,-32783.4210,13.8933,1085.6436,128929.5000,-140424.4506
2377,6.8751,5.4439,36438.7000,11325.3000,25113.4000,2.7215,8477.7230,1613.0263,10090.7493,132.9116,12938.3263,27960.9770,15022.6507,5.4439,4.8498,15767.0000,0.0000,15767.0000,0.6635,4446.7984,0.0000,4446.7984,32.4039,0.0000,11320.2016,11320.2016,4.8498,4.3030,62640.0000,0.0000,62640.0000,4.1273,15140.6219,0.0000,15140.6219,201.5700,0.0000,47499.3781,47499.3781,4.3030,4.2984,458.0000,0.0000,458.0000,0.0198,131.5269,0.0000,131.5269,0.9665,0.0000,326.4731,326.4731,4.2984,4.2266,23451.5000,0.0000,23451.5000,1.5623,5672.7667,0.0000,5672.7667,76.3020,0.0000,17778.7333,17778.7333,4.2266,4.2232,421.5000,0.0000,421.5000,0.0182,121.1925,0.0000,121.1925,0.8909,0.0000,300.3075,300.3075,4.2232,6.8740,6.8740,5.5486,-4.6584,-69875.5001,6.8740,6.8759,6.8747,5.5496,-4.6617,-37293.6602,6.8747,6.8765,6.8751,5.5499,-4.6628,-32639.4855,13.6689,1068.1077,127851.4000,-139808.6458
