Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2378,6.8038,5.1618,38346.1000,10274.2000,28071.9000,2.7911,8933.4238,1461.4994,10394.9231,136.3121,11735.6994,29412.6762,17676.9769,5.1618,4.6227,15757.4000,0.0000,15757.4000,0.6663,4463.9076,0.0000,4463.9076,32.5411,0.0000,11293.4924,11293.4924,4.6227,4.1482,70502.7000,0.0000,70502.7000,4.6641,17115.4658,0.0000,17115.4658,227.7868,0.0000,53387.2342,53387.2342,4.1482,4.1440,470.4000,0.0000,470.4000,0.0204,135.4219,0.0000,135.4219,0.9941,0.0000,334.9781,334.9781,4.1440,4.0890,24517.6000,0.0000,24517.6000,1.6358,5947.2812,0.0000,5947.2812,79.8919,0.0000,18570.3188,18570.3188,4.0890,4.0860,421.5000,0.0000,421.5000,0.0183,121.4591,0.0000,121.4591,0.8921,0.0000,300.0409,300.0409,4.0860,6.8027,6.8027,5.4444,-5.1323,-76984.8626,6.8027,6.8046,6.8034,5.4453,-5.1358,-41086.6574,6.8034,6.8052,6.8038,5.4456,-5.1370,-35958.8409,14.6939,1148.2033,139741.5000,-154030.3609
2379,6.7324,6.2936,26788.5000,14594.4000,12194.1000,2.2874,6249.2387,2073.4676,8322.7062,111.7121,16667.8676,20539.2613,3871.3938,6.2936,5.3926,15772.5000,0.0000,15772.5000,0.6707,4389.5342,0.0000,4389.5342,32.7556,0.0000,11382.9658,11382.9658,5.3926,4.3907,68588.4000,0.0000,68588.4000,4.5595,16407.6970,0.0000,16407.6970,222.6809,0.0000,52180.7030,52180.7030,4.3907,4.3854,460.2000,0.0000,460.2000,0.0200,131.9742,0.0000,131.9742,0.9756,0.0000,328.2258,328.2258,4.3854,4.2680,25769.3000,0.0000,25769.3000,1.7251,6223.5986,0.0000,6223.5986,84.2520,0.0000,19545.7014,19545.7014,4.2680,4.2593,1001.9000,0.0000,1001.9000,0.0435,287.8831,0.0000,287.8831,2.1266,0.0000,714.0169,714.0169,4.2593,6.7313,6.7313,5.4953,-4.4365,-66548.0980,6.7313,6.7332,6.7320,5.4963,-4.4399,-35519.5961,6.7320,6.7338,6.7324,5.4966,-4.4410,-31087.1295,13.9594,1090.8066,123786.4000,-133154.8236
2380,6.6565,7.2356,21719.4000,18826.3000,2893.1000,2.1723,5073.9490,2671.1901,7745.1391,106.0904,21497.4901,16645.4510,-4852.0391,7.2356,6.0553,15775.5000,0.0000,15775.5000,0.6561,4326.7656,0.0000,4326.7656,32.0421,0.0000,11448.7344,11448.7344,6.0553,4.4937,77083.1000,0.0000,77083.1000,5.0410,18210.4102,0.0000,18210.4102,246.1929,0.0000,58872.6898,58872.6898,4.4937,4.4863,622.6000,0.0000,622.6000,0.0269,178.2540,0.0000,178.2540,1.3133,0.0000,444.3460,444.3460,4.4863,4.3386,25997.9000,0.0000,25997.9000,1.7313,6267.3596,0.0000,6267.3596,84.5562,0.0000,19730.5404,19730.5404,4.3386,4.2904,5451.4000,0.0000,5451.4000,0.2360,1564.6280,0.0000,1564.6280,11.5282,0.0000,3886.7720,3886.7720,4.2904,6.6554,6.6554,5.4729,-4.4988,-67481.5500,6.6554,6.6573,6.6560,5.4738,-4.5023,-36018.6654,6.6560,6.6579,6.6565,5.4741,-4.5035,-31524.1840,14.7954,1156.1351,127823.6000,-135024.3994
2381,6.1354,10.8575,11920.7000,70160.6000,-58239.9000,3.8937,2812.3415,9867.1067,12679.4481,190.1633,80027.7067,9108.3585,-70919.3481,10.8575,9.5378,15765.7000,0.0000,15765.7000,0.6440,4095.4635,0.0000,4095.4635,31.4542,0.0000,11670.2365,11670.2365,9.5378,7.0309,44458.8000,0.0000,44458.8000,2.8673,9858.3629,0.0000,9858.3629,140.0331,0.0000,34600.4371,34600.4371,7.0309,7.0135,575.6000,0.0000,575.6000,0.0248,158.3694,0.0000,158.3694,1.2116,0.0000,417.2306,417.2306,7.0135,6.3134,24715.8000,0.0000,24715.8000,1.6424,5696.6927,0.0000,5696.6927,80.2115,0.0000,19019.1073,19019.1073,6.3134,5.9501,18413.3000,0.0000,18413.3000,0.7961,5122.8971,0.0000,5122.8971,38.8826,0.0000,13290.4029,13290.4029,5.9501,6.1343,6.1343,6.0422,-0.3506,-5258.8133,6.1343,6.1363,6.1350,6.0432,-0.3542,-2833.9379,6.1350,6.1368,6.1354,6.0434,-0.3552,-2486.3696,14.8026,1156.6951,45689.3000,-10579.1208
2382,5.9324,12.0827,3570.0000,109729.8000,-106159.8000,5.1593,845.4835,15380.1353,16225.6189,251.9699,125109.9353,2724.5165,-122385.4189,12.0827,10.2514,26799.3000,0.0000,26799.3000,1.0267,6839.8645,0.0000,6839.8645,50.1423,0.0000,19959.4355,19959.4355,10.2514,8.6497,27409.0000,0.0000,27409.0000,1.6475,6002.7138,0.0000,6002.7138,80.4614,0.0000,21406.2862,21406.2862,8.6497,8.6045,1195.7000,0.0000,1195.7000,0.0490,320.9501,0.0000,320.9501,2.3947,0.0000,874.7499,874.7499,8.6045,7.7072,22801.3000,0.0000,22801.3000,1.4368,5113.6502,0.0000,5113.6502,70.1714,0.0000,17687.6498,17687.6498,7.7072,7.2040,19574.0000,0.0000,19574.0000,0.8137,5329.8656,0.0000,5329.8656,39.7421,0.0000,14244.1344,14244.1344,7.2040,5.9314,5.9314,6.5677,2.4869,37303.5695,5.9314,5.9333,5.9320,6.5686,2.4831,19865.0341,5.9320,5.9338,5.9324,6.5689,2.4822,17375.5323,15.1996,1187.7165,-8380.5000,74544.1360
2383,5.8343,12.1609,2304.8000,122581.3000,-120276.5000,5.6543,546.8644,17153.8119,17700.6763,276.1486,139735.1119,1757.9356,-137977.1763,12.1609,10.1426,32703.8000,0.0000,32703.8000,1.2279,8337.5480,0.0000,8337.5480,59.9667,0.0000,24366.2520,24366.2520,10.1426,9.8757,5159.4000,4887.6000,271.8000,0.5617,1132.0610,763.0949,1895.1559,27.4343,5650.6949,4027.3390,-1623.3559,9.8757,9.7812,2047.1000,0.0000,2047.1000,0.0815,539.5011,0.0000,539.5011,3.9797,0.0000,1507.5989,1507.5989,9.7812,8.7132,21484.1000,0.0000,21484.1000,1.3111,4724.2071,0.0000,4724.2071,64.0296,0.0000,16759.8929,16759.8929,8.7132,8.1193,18800.2000,0.0000,18800.2000,0.7613,5041.5234,0.0000,5041.5234,37.1810,0.0000,13758.6766,13758.6766,8.1193,5.8332,5.8332,6.9762,4.2314,63471.2120,5.8332,5.8351,5.8339,6.9772,4.2277,33821.9476,5.8339,5.8356,5.8343,6.9774,4.2269,29588.0720,14.3967,1124.9755,-44969.5000,126881.2316
2384,5.8899,12.3350,1348.8000,135506.4000,-134157.6000,6.1732,319.6942,18979.8222,19299.5164,301.4897,154486.2222,1029.1058,-153457.1164,12.3350,10.2270,37190.4000,0.0000,37190.4000,1.3945,9457.9649,0.0000,9457.9649,68.1072,0.0000,27732.4351,27732.4351,10.2270,10.2138,882.6000,4213.0000,-3330.4000,0.2729,193.3753,658.3490,851.7243,13.3295,4871.3490,689.2247,-4182.1243,10.2138,10.1144,2218.4000,0.0000,2218.4000,0.0864,581.7342,0.0000,581.7342,4.2207,0.0000,1636.6658,1636.6658,10.1144,9.1751,18874.1000,0.0000,18874.1000,1.1255,4127.5392,0.0000,4127.5392,54.9657,0.0000,14746.5608,14746.5608,9.1751,8.6363,16478.7000,0.0000,16478.7000,0.6552,4388.4149,0.0000,4388.4149,31.9994,0.0000,12090.2851,12090.2851,8.6363,5.8888,5.8888,7.2626,5.1438,77156.2785,5.8888,5.8908,5.8895,7.2636,5.1400,41120.1852,5.8895,5.8913,5.8899,7.2638,5.1391,35973.7617,14.5617,1137.8691,-62726.4000,154250.2254
2385,6.0404,12.5463,764.6000,142803.5000,-142038.9000,6.4667,180.7100,20051.5919,20232.3019,315.8212,162855.0919,583.8900,-162271.2019,12.5463,10.2138,43910.2000,0.0000,43910.2000,1.6419,11133.5524,0.0000,11133.5524,80.1881,0.0000,32776.6476,32776.6476,10.2138,10.2381,199.6000,3658.8000,-3459.2000,0.2034,43.7418,571.6677,615.4095,9.9329,4230.4677,155.8582,-4074.6095,10.2381,10.1435,2273.5000,0.0000,2273.5000,0.0881,595.9697,0.0000,595.9697,4.3004,0.0000,1677.5303,1677.5303,10.1435,9.2947,18207.3000,0.0000,18207.3000,1.0787,3979.8128,0.0000,3979.8128,52.6827,0.0000,14227.4872,14227.4872,9.2947,8.8271,14931.0000,0.0000,14931.0000,0.5888,3969.1407,0.0000,3969.1407,28.7570,0.0000,10961.8593,10961.8593,8.8271,6.0393,6.0393,7.4332,5.4126,81188.8555,6.0393,6.0413,6.0400,7.4342,5.4088,43270.1456,6.0400,6.0418,6.0404,7.4344,5.4078,37854.5593,15.1013,1180.0374,-66176.1000,162313.5605
2386,6.1057,12.6573,248.6000,153940.4000,-153691.8000,6.9407,58.6829,21638.8537,21697.5365,338.9743,175579.2537,189.9171,-175389.3365,12.6573,10.3567,46154.7000,0.0000,46154.7000,1.7200,11684.3475,0.0000,11684.3475,84.0020,0.0000,34470.3525,34470.3525,10.3567,10.4137,0.0000,6806.3000,-6806.3000,0.3563,0.0000,1065.0490,1065.0490,17.4016,7871.3490,0.0000,-7871.3490,10.4137,10.3092,2692.0000,0.0000,2692.0000,0.1042,703.8555,0.0000,703.8555,5.0899,0.0000,1988.1445,1988.1445,10.3092,9.5993,15960.1000,0.0000,15960.1000,0.9450,3479.1450,0.0000,3479.1450,46.1545,0.0000,12480.9550,12480.9550,9.5993,9.2289,12029.1000,0.0000,12029.1000,0.4734,3183.2305,0.0000,3183.2305,23.1192,0.0000,8845.8695,8845.8695,9.2289,6.1047,6.1047,7.6668,6.3503,95255.2024,6.1047,6.1066,6.1053,7.6678,6.3464,50771.2341,6.1053,6.1071,6.1057,7.6680,6.3454,44417.8893,15.8095,1235.3796,-83662.2000,190444.3259
2387,6.1417,12.7131,0.0000,162649.7000,-162649.7000,7.3197,0.0000,22876.7867,22876.7867,357.4832,185526.4867,0.0000,-185526.4867,12.7131,10.7513,39988.8000,0.0000,39988.8000,1.4876,10115.4667,0.0000,10115.4667,72.6513,0.0000,29873.3333,29873.3333,10.7513,10.8108,0.0000,9784.6000,-9784.6000,0.5125,0.0000,1537.6606,1537.6606,25.0273,11322.2606,0.0000,-11322.2606,10.8108,10.6855,3219.7000,0.0000,3219.7000,0.1243,836.9532,0.0000,836.9532,6.0695,0.0000,2382.7468,2382.7468,10.6855,10.0143,14829.6000,0.0000,14829.6000,0.8753,3212.9413,0.0000,3212.9413,42.7485,0.0000,11616.6587,11616.6587,10.0143,9.6834,10481.4000,0.0000,10481.4000,0.4103,2756.6564,0.0000,2756.6564,20.0375,0.0000,7724.7436,7724.7436,9.6834,6.1406,6.1406,7.9120,7.3308,109961.4290,6.1406,6.1425,6.1413,7.9129,7.3268,58614.2576,6.1413,6.1430,6.1417,7.9132,7.3258,51280.5735,16.0944,1257.6414,-103914.8000,219856.2601
2388,6.3138,12.8863,0.0000,169714.0000,-169714.0000,7.6391,0.0000,23939.4833,23939.4833,373.0811,193653.4833,0.0000,-193653.4833,12.8863,10.7545,46156.2000,0.0000,46156.2000,1.7155,11647.1905,0.0000,11647.1905,83.7818,0.0000,34509.0095,34509.0095,10.7545,10.8277,0.0000,11180.1000,-11180.1000,0.5863,0.0000,1757.0258,1757.0258,28.6326,12937.1258,0.0000,-12937.1258,10.8277,10.7175,3075.9000,0.0000,3075.9000,0.1179,799.3749,0.0000,799.3749,5.7596,0.0000,2276.5251,2276.5251,10.7175,10.0932,14929.6000,0.0000,14929.6000,0.8749,3232.9279,0.0000,3232.9279,42.7274,0.0000,11696.6721,11696.6721,10.0932,9.8175,9320.6000,0.0000,9320.6000,0.3622,2448.5028,0.0000,2448.5028,17.6908,0.0000,6872.0972,6872.0972,9.8175,6.3127,6.3127,8.0651,7.6348,114521.5588,6.3127,6.3146,6.3134,8.0660,7.6307,61045.5007,6.3134,6.3151,6.3138,8.0663,7.6297,53407.5908,16.9439,1324.0164,-107411.8000,228974.6502
2389,6.3614,12.9285,0.0000,180561.9000,-180561.9000,8.1349,0.0000,25490.2007,25490.2007,397.2940,206052.1007,0.0000,-206052.1007,12.9285,10.9887,43911.5000,0.0000,43911.5000,1.6276,11074.1962,0.0000,11074.1962,79.4887,0.0000,32837.3038,32837.3038,10.9887,11.0388,0.0000,9265.6000,-9265.6000,0.4859,0.0000,1459.9785,1459.9785,23.7298,10725.5785,0.0000,-10725.5785,11.0388,10.9670,2021.3000,0.0000,2021.3000,0.0775,523.6919,0.0000,523.6919,3.7838,0.0000,1497.6081,1497.6081,10.9670,10.4050,13310.9000,0.0000,13310.9000,0.7795,2870.7996,0.0000,2870.7996,38.0716,0.0000,10440.1004,10440.1004,10.4050,10.1590,8159.9000,0.0000,8159.9000,0.3167,2133.7765,0.0000,2133.7765,15.4668,0.0000,6026.1235,6026.1235,10.1590,6.3604,6.3604,8.2597,8.3673,125509.9108,6.3604,6.3622,6.3610,8.2606,8.3633,66906.0340,6.3610,6.3627,6.3614,8.2608,8.3622,58535.6448,17.1331,1338.8031,-122423.9000,250951.5896
2390,6.4632,13.0301,0.0000,193743.9000,-193743.9000,8.7310,0.0000,27398.5255,27398.5255,426.4077,221142.4255,0.0000,-221142.4255,13.0301,11.2812,41673.6000,0.0000,41673.6000,1.5436,10494.8851,0.0000,10494.8851,75.3873,0.0000,31178.7149,31178.7149,11.2812,11.3221,0.0000,9775.6000,-9775.6000,0.5130,0.0000,1545.5341,1545.5341,25.0551,11321.1341,0.0000,-11321.1341,11.3221,11.2548,1958.8000,0.0000,1958.8000,0.0748,505.4204,0.0000,505.4204,3.6539,0.0000,1453.3796,1453.3796,11.2548,10.7772,11510.5000,0.0000,11510.5000,0.6709,2471.0419,0.0000,2471.0419,32.7660,0.0000,9039.4581,9039.4581,10.7772,10.4997,9320.6000,0.0000,9320.6000,0.3598,2424.0541,0.0000,2424.0541,17.5730,0.0000,6896.5459,6896.5459,10.4997,6.4622,6.4622,8.4810,9.2603,138904.3515,6.4622,6.4640,6.4629,8.4819,9.2562,74049.2280,6.4629,6.4645,6.4632,8.4821,9.2551,64785.9497,17.8397,1394.0230,-139056.0000,277739.5292
2391,6.5274,13.0915,0.0000,195209.5000,-195209.5000,8.8019,0.0000,27636.0644,27636.0644,429.8688,222845.5644,0.0000,-222845.5644,13.0915,11.5794,35505.3000,0.0000,35505.3000,1.3130,8933.8197,0.0000,8933.8197,64.1261,0.0000,26571.4803,26571.4803,11.5794,11.6171,0.0000,12453.4000,-12453.4000,0.6542,0.0000,1975.8644,1975.8644,31.9495,14429.2644,0.0000,-14429.2644,11.6171,11.5284,2528.0000,0.0000,2528.0000,0.0961,649.5224,0.0000,649.5224,4.6935,0.0000,1878.4776,1878.4776,11.5284,11.0955,10130.9000,0.0000,10130.9000,0.5873,2165.3931,0.0000,2165.3931,28.6819,0.0000,7965.5069,7965.5069,11.0955,10.7632,10868.3000,0.0000,10868.3000,0.4169,2813.5128,0.0000,2813.5128,20.3624,0.0000,8054.7872,8054.7872,10.7632,6.5264,6.5264,8.6448,9.6982,145473.4663,6.5264,6.5282,6.5270,8.6457,9.6942,77553.2952,6.5270,6.5286,6.5274,8.6459,9.6932,67852.0658,17.8041,1391.2371,-148630.4000,290878.8274
2392,6.5710,13.1335,0.0000,208920.5000,-208920.5000,9.4233,0.0000,29599.2829,29599.2829,460.2208,238519.7829,0.0000,-238519.7829,13.1335,12.1626,23181.0000,0.0000,23181.0000,0.8564,5829.3742,0.0000,5829.3742,41.8268,0.0000,17351.6258,17351.6258,12.1626,12.1677,0.0000,14422.6000,-14422.6000,0.7584,0.0000,2304.8207,2304.8207,37.0392,16727.4207,0.0000,-16727.4207,12.1677,12.1102,1595.4000,0.0000,1595.4000,0.0604,406.6943,0.0000,406.6943,2.9477,0.0000,1188.7057,1188.7057,12.1102,11.7288,8518.4000,0.0000,8518.4000,0.4913,1804.0680,0.0000,1804.0680,23.9925,0.0000,6714.3320,6714.3320,11.7288,11.2741,14350.6000,0.0000,14350.6000,0.5476,3681.2078,0.0000,3681.2078,26.7438,0.0000,10669.3922,10669.3922,11.2741,6.5700,6.5700,8.9221,11.0110,165164.7250,6.5700,6.5717,6.5706,8.9229,11.0069,88055.1782,6.5706,6.5722,6.5710,8.9232,11.0059,77041.4825,18.2061,1422.6498,-175697.7000,330261.3857
2393,6.3675,12.9256,0.0000,114510.2000,-114510.2000,5.1662,0.0000,16167.2370,16167.2370,252.3084,130677.4370,0.0000,-130677.4370,12.9256,11.5275,19085.3000,0.0000,19085.3000,0.7047,4813.3906,0.0000,4813.3906,34.4140,0.0000,14271.9094,14271.9094,11.5275,11.5261,25.3000,150.0000,-124.7000,0.0094,5.4221,23.7843,29.2064,0.4566,173.7843,19.8779,-153.9064,11.5261,11.4409,1324.6000,0.0000,1324.6000,0.0497,340.7769,0.0000,340.7769,2.4255,0.0000,983.8231,983.8231,11.4409,10.8193,8130.8000,0.0000,8130.8000,0.4638,1740.3118,0.0000,1740.3118,22.6528,0.0000,6390.4882,6390.4882,10.8193,9.9659,16865.6000,0.0000,16865.6000,0.6369,4383.6276,0.0000,4383.6276,31.1038,0.0000,12481.9724,12481.9724,9.9659,6.3663,6.3663,8.1661,4.8804,73206.5417,6.3663,6.3683,6.3670,8.1671,4.8777,39021.8554,6.3670,6.3690,6.3675,8.1674,4.8768,34137.8868,10.5458,824.0666,-69228.6000,146366.2840
2394,6.2580,12.8207,9.7000,114387.2000,-114377.5000,5.1556,2.2831,16120.0527,16122.3359,251.7901,130507.2527,7.4169,-130499.8359,12.8207,11.4184,19080.7000,0.0000,19080.7000,0.7068,4819.3106,0.0000,4819.3106,34.5185,0.0000,14261.3894,14261.3894,11.4184,11.3666,613.2000,0.0000,613.2000,0.0355,131.6558,0.0000,131.6558,1.7324,0.0000,481.5442,481.5442,11.3666,11.3024,1000.1000,0.0000,1000.1000,0.0379,257.8854,0.0000,257.8854,1.8505,0.0000,742.2146,742.2146,11.3024,10.6257,8897.1000,0.0000,8897.1000,0.5139,1908.5483,0.0000,1908.5483,25.1005,0.0000,6988.5517,6988.5517,10.6257,9.8177,16091.8000,0.0000,16091.8000,0.6169,4194.3436,0.0000,4194.3436,30.1276,0.0000,11897.4564,11897.4564,9.8177,6.2569,6.2569,8.0373,4.8526,72789.3166,6.2569,6.2589,6.2576,8.0383,4.8498,38798.7951,6.2576,6.2595,6.2580,8.0386,4.8490,33942.9162,10.5998,828.2872,-68694.6000,145531.0278
2395,6.6486,13.0089,1120.6000,69033.6000,-67913.0000,3.1782,261.8263,9793.5751,10055.4013,155.2185,78827.1751,858.7737,-77968.4013,13.0089,10.9258,19089.9000,0.0000,19089.9000,0.7083,4808.9356,0.0000,4808.9356,34.5925,0.0000,14280.9644,14280.9644,10.9258,10.2149,6807.4000,0.0000,6807.4000,0.3946,1473.7518,0.0000,1473.7518,19.2719,0.0000,5333.6482,5333.6482,10.2149,10.1328,1098.1000,0.0000,1098.1000,0.0417,287.9518,0.0000,287.9518,2.0372,0.0000,810.1482,810.1482,10.1328,9.2704,10609.9000,0.0000,10609.9000,0.6145,2319.5571,0.0000,2319.5571,30.0109,0.0000,8290.3429,8290.3429,9.2704,8.4977,14737.5000,0.0000,14737.5000,0.5668,3919.1286,0.0000,3919.1286,27.6822,0.0000,10818.3714,10818.3714,8.4977,6.6473,6.6473,7.5725,1.9641,29460.9968,6.6473,6.6495,6.6481,7.5736,1.9618,15694.3496,6.6481,6.6502,6.6486,7.5739,1.9610,13727.1406,8.2562,645.1518,-15570.2000,58882.4870
2396,6.5964,12.7380,2163.4000,65890.0000,-63726.6000,3.1059,505.9708,9339.1995,9845.1703,151.6852,75229.1995,1657.4292,-73571.7703,12.7380,10.9267,16152.0000,0.0000,16152.0000,0.5975,4084.3405,0.0000,4084.3405,29.1819,0.0000,12067.6595,12067.6595,10.9267,9.8345,10412.2000,0.0000,10412.2000,0.6093,2254.1306,0.0000,2254.1306,29.7552,0.0000,8158.0694,8158.0694,9.8345,9.7886,635.5000,0.0000,635.5000,0.0246,167.5847,0.0000,167.5847,1.2021,0.0000,467.9153,467.9153,9.7886,8.8326,12499.7000,0.0000,12499.7000,0.7403,2748.2623,0.0000,2748.2623,36.1550,0.0000,9751.4377,9751.4377,8.8326,8.2353,12029.1000,0.0000,12029.1000,0.4736,3219.9689,0.0000,3219.9689,23.1291,0.0000,8809.1311,8809.1311,8.2353,6.5952,6.5952,7.4153,1.7559,26337.8715,6.5952,6.5973,6.5959,7.4163,1.7535,14028.3815,6.5959,6.5980,6.5964,7.4167,1.7528,12269.5614,8.3267,650.6601,-11998.1000,52635.8144
2397,7.1093,12.6631,4386.2000,51619.2000,-47233.0000,2.5970,1016.0187,7382.4082,8398.4269,126.8326,59001.6082,3370.1813,-55631.4269,12.6631,10.7062,15775.7000,0.0000,15775.7000,0.5861,3993.3910,0.0000,3993.3910,28.6244,0.0000,11782.3090,11782.3090,10.7062,8.0172,33881.2000,0.0000,33881.2000,1.9825,7362.4862,0.0000,7362.4862,96.8215,0.0000,26518.7138,26518.7138,8.0172,7.9969,470.9000,0.0000,470.9000,0.0184,127.6174,0.0000,127.6174,0.8966,0.0000,343.2826,343.2826,7.9969,7.3628,15298.3000,0.0000,15298.3000,0.9121,3466.6572,0.0000,3466.6572,44.5457,0.0000,11831.6428,11831.6428,7.3628,7.0439,10481.4000,0.0000,10481.4000,0.4159,2869.1231,0.0000,2869.1231,20.3101,0.0000,7612.2769,7612.2769,7.0439,7.1081,7.1081,7.0760,-0.0806,-1209.1510,7.1081,7.1102,7.1089,7.0771,-0.0832,-665.6386,7.1089,7.1109,7.1093,7.0774,-0.0841,-588.6481,9.7679,763.2742,28674.5000,-2463.4377
2398,7.1782,12.1660,6266.9000,44348.7000,-38081.8000,2.3850,1449.7991,6350.3884,7800.1875,116.4774,50699.0884,4817.1009,-45881.9875,12.1660,10.1809,15768.2000,0.0000,15768.2000,0.5865,4019.6742,0.0000,4019.6742,28.6449,0.0000,11748.5258,11748.5258,10.1809,7.2387,43048.0000,0.0000,43048.0000,2.5295,9439.2236,0.0000,9439.2236,123.5384,0.0000,33608.7764,33608.7764,7.2387,7.2228,459.8000,0.0000,459.8000,0.0185,126.1039,0.0000,126.1039,0.9042,0.0000,333.6961,333.6961,7.2228,6.6612,18476.9000,0.0000,18476.9000,1.1413,4243.2241,0.0000,4243.2241,55.7397,0.0000,14233.6759,14233.6759,6.6612,6.5199,5838.4000,0.0000,5838.4000,0.2379,1615.5832,0.0000,1615.5832,11.6205,0.0000,4222.8168,4222.8168,6.5199,7.1770,7.1770,6.8484,-0.8743,-13114.7649,7.1770,7.1790,7.1777,6.8494,-0.8770,-7016.0166,7.1777,7.1797,7.1782,6.8498,-0.8779,-6145.4135,10.3482,808.6203,45509.5000,-26276.1950
2399,7.1694,11.5792,8093.2000,38890.4000,-30797.2000,2.2481,1872.6082,5567.9246,7440.5328,109.7947,44458.3246,6220.5918,-38237.7328,11.5792,9.6153,15757.5000,0.0000,15757.5000,0.5908,4050.8002,0.0000,4050.8002,28.8545,0.0000,11706.6998,11706.6998,9.6153,6.8232,44304.5000,0.0000,44304.5000,2.6299,9810.8066,0.0000,9810.8066,128.4396,0.0000,34493.6934,34493.6934,6.8232,6.8083,469.1000,0.0000,469.1000,0.0192,129.4824,0.0000,129.4824,0.9358,0.0000,339.6176,339.6176,6.8083,6.2537,21402.0000,0.0000,21402.0000,1.3429,4950.5954,0.0000,4950.5954,65.5838,0.0000,16451.4046,16451.4046,6.2537,6.2151,1775.7000,0.0000,1775.7000,0.0733,494.4900,0.0000,494.4900,3.5813,0.0000,1281.2100,1281.2100,6.2151,7.1682,7.1682,6.6916,-1.2691,-19036.1916,7.1682,7.1702,7.1689,6.6926,-1.2718,-10174.0120,7.1689,7.1709,7.1694,6.6930,-1.2726,-8908.5399,10.3563,809.2556,52911.6000,-38118.7434
2400,7.1834,11.0882,9528.8000,34614.7000,-25085.9000,2.1411,2204.2000,4957.0170,7161.2170,104.5697,39571.7170,7324.6000,-32247.1170,11.0882,9.1536,15750.8000,0.0000,15750.8000,0.5962,4077.8964,0.0000,4077.8964,29.1192,0.0000,11672.9036,11672.9036,9.1536,6.3695,50617.9000,0.0000,50617.9000,3.0379,11300.3400,0.0000,11300.3400,148.3676,0.0000,39317.5600,39317.5600,6.3695,6.3573,458.5000,0.0000,458.5000,0.0189,127.4512,0.0000,127.4512,0.9219,0.0000,331.0488,331.0488,6.3573,5.8897,22992.6000,0.0000,22992.6000,1.4550,5360.7853,0.0000,5360.7853,71.0587,0.0000,17631.8147,17631.8147,5.8897,5.8713,1001.1000,0.0000,1001.1000,0.0417,280.3727,0.0000,280.3727,2.0349,0.0000,720.7273,720.7273,5.8713,7.1823,7.1823,6.5268,-1.8433,-27649.6788,7.1823,7.1842,7.1830,6.5278,-1.8461,-14768.6341,7.1830,7.1849,7.1834,6.5281,-1.8470,-12929.0536,10.9362,854.5731,65735.0000,-55347.3665
2401,7.1543,10.5541,11064.7000,31385.0000,-20320.3000,2.0874,2560.8769,4492.1693,7053.0462,101.9468,35877.1693,8503.8231,-27373.3462,10.5541,8.6904,15754.4000,0.0000,15754.4000,0.6012,4110.7026,0.0000,4110.7026,29.3635,0.0000,11643.6974,11643.6974,8.6904,6.1404,49705.7000,0.0000,49705.7000,3.0104,11188.4904,0.0000,11188.4904,147.0217,0.0000,38517.2096,38517.2096,6.1404,6.1284,469.7000,0.0000,469.7000,0.0195,131.0317,0.0000,131.0317,0.9526,0.0000,338.6683,338.6683,6.1284,5.6800,24307.5000,0.0000,24307.5000,1.5526,5690.2819,0.0000,5690.2819,75.8258,0.0000,18617.2181,18617.2181,5.6800,5.6727,421.2000,0.0000,421.2000,0.0177,118.3518,0.0000,118.3518,0.8622,0.0000,302.8482,302.8482,5.6727,7.1531,7.1531,6.4129,-2.0810,-31214.8322,7.1531,7.1551,7.1538,6.4139,-2.0838,-16670.0807,7.1538,7.1557,7.1543,6.4142,-2.0847,-14592.7474,10.9332,854.3345,70338.2000,-62477.6603
2402,7.1446,9.9320,13141.3000,28358.9000,-15217.6000,2.0759,3042.0423,4058.3458,7100.3881,101.3835,32417.2458,10099.2577,-22317.9881,9.9320,8.1969,15746.1000,0.0000,15746.1000,0.6063,4146.3338,0.0000,4146.3338,29.6125,0.0000,11599.7662,11599.7662,8.1969,5.7367,58271.2000,0.0000,58271.2000,3.5617,13233.3862,0.0000,13233.3862,173.9459,0.0000,45037.8138,45037.8138,5.7367,5.7273,457.6000,0.0000,457.6000,0.0191,128.4653,0.0000,128.4653,0.9322,0.0000,329.1347,329.1347,5.7273,5.3731,25802.3000,0.0000,25802.3000,1.6559,6083.3042,0.0000,6083.3042,80.8728,0.0000,19718.9958,19718.9958,5.3731,5.3671,421.2000,0.0000,421.2000,0.0177,118.9245,0.0000,118.9245,0.8658,0.0000,302.2755,302.2755,5.3671,7.1435,7.1435,6.2553,-2.7190,-40785.4843,7.1435,7.1455,7.1442,6.2563,-2.7220,-21775.8477,7.1442,7.1461,7.1446,6.2566,-2.7230,-19060.7679,11.9050,930.2703,85480.8000,-81622.0999
2403,6.8755,10.9404,10634.5000,42082.4000,-31447.9000,2.5459,2474.1727,5993.7057,8467.8784,124.3374,48076.1057,8160.3273,-39915.7784,10.9404,9.2159,15736.3000,0.0000,15736.3000,0.6124,4082.8971,0.0000,4082.8971,29.9104,0.0000,11653.4029,11653.4029,9.2159,6.2470,58537.4000,0.0000,58537.4000,3.6134,13053.9502,0.0000,13053.9502,176.4722,0.0000,45483.4498,45483.4498,6.2470,6.2358,470.5000,0.0000,470.5000,0.0198,131.0367,0.0000,131.0367,0.9661,0.0000,339.4633,339.4633,6.2358,5.7317,27310.4000,0.0000,27310.4000,1.7675,6381.1350,0.0000,6381.1350,86.3214,0.0000,20929.2650,20929.2650,5.7317,5.7155,1000.7000,0.0000,1000.7000,0.0424,280.9557,0.0000,280.9557,2.0695,0.0000,719.7443,719.7443,5.7155,6.8744,6.8744,6.2950,-1.9224,-28836.4359,6.8744,6.8763,6.8751,6.2959,-1.9256,-15404.5574,6.8751,6.8769,6.8755,6.2962,-1.9266,-13485.9493,12.9021,1008.1845,71607.4000,-57726.9426
2404,6.7926,11.0943,11105.0000,50192.7000,-39087.7000,2.9420,2587.6583,7138.4845,9726.1428,143.6849,57331.1845,8517.3417,-48813.8428,11.0943,9.5279,15750.2000,0.0000,15750.2000,0.6026,4077.3797,0.0000,4077.3797,29.4282,0.0000,11672.8203,11672.8203,9.5279,6.3243,66544.5000,0.0000,66544.5000,4.0252,14758.2331,0.0000,14758.2331,196.5864,0.0000,51786.2669,51786.2669,6.3243,6.3105,622.2000,0.0000,622.2000,0.0259,173.0774,0.0000,173.0774,1.2649,0.0000,449.1226,449.1226,6.3105,5.8170,27395.9000,0.0000,27395.9000,1.7543,6392.6895,0.0000,6392.6895,85.6758,0.0000,21003.2105,21003.2105,5.8170,5.7337,5443.4000,0.0000,5443.4000,0.2289,1526.2407,0.0000,1526.2407,11.1777,0.0000,3917.1593,3917.1593,5.7337,6.7915,6.7915,6.2626,-1.9541,-29311.9392,6.7915,6.7933,6.7922,6.2635,-1.9575,-15660.0400,6.7922,6.7939,6.7926,6.2638,-1.9586,-13709.9962,14.3684,1122.7631,76668.5000,-58681.9754
2405,6.2638,12.2152,5147.9000,106859.6000,-101711.7000,5.1398,1211.5509,15060.6949,16272.2457,251.0184,121920.2949,3936.3491,-117983.9457,12.2152,11.0776,15754.2000,0.0000,15754.2000,0.6012,4013.2973,0.0000,4013.2973,29.3601,0.0000,11740.9027,11740.9027,11.0776,8.8580,35952.8000,0.0000,35952.8000,2.1615,7763.5357,0.0000,7763.5357,105.5628,0.0000,28189.2643,28189.2643,8.8580,8.8369,566.0000,0.0000,566.0000,0.0235,151.4498,0.0000,151.4498,1.1489,0.0000,414.5502,414.5502,8.8369,7.8574,25827.2000,0.0000,25827.2000,1.6513,5769.5558,0.0000,5769.5558,80.6447,0.0000,20057.6442,20057.6442,7.8574,7.4062,18385.1000,0.0000,18385.1000,0.7717,4994.6554,0.0000,4994.6554,37.6898,0.0000,13390.4446,13390.4446,7.4062,6.2628,6.2628,6.8345,2.2819,34229.0009,6.2628,6.2646,6.2635,6.8354,2.2783,18226.4847,6.2635,6.2651,6.2638,6.8357,2.2774,15941.6499,15.5234,1213.0194,-5226.4000,68397.1356
2406,6.1916,12.5131,2730.9000,145285.3000,-142554.4000,6.7118,643.5922,20451.5362,21095.1284,327.7950,165736.8362,2087.3078,-163649.5284,12.5131,11.0409,26761.6000,0.0000,26761.6000,1.0026,6788.6618,0.0000,6788.6618,48.9659,0.0000,19972.9382,19972.9382,11.0409,9.9728,19650.8000,0.0000,19650.8000,1.1465,4245.9716,0.0000,4245.9716,55.9939,0.0000,15404.8284,15404.8284,9.9728,9.9274,1202.2000,0.0000,1202.2000,0.0477,316.3777,0.0000,316.3777,2.3285,0.0000,885.8223,885.8223,9.9274,8.9571,23567.4000,0.0000,23567.4000,1.4316,5169.8066,0.0000,5169.8066,69.9157,0.0000,18397.5934,18397.5934,8.9571,8.4325,19544.1000,0.0000,19544.1000,0.7892,5221.8052,0.0000,5221.8052,38.5454,0.0000,14322.2948,14322.2948,8.4325,6.1906,6.1906,7.3116,4.8120,72179.3081,6.1906,6.1924,6.1912,7.3124,4.8081,38465.1108,6.1912,6.1928,6.1916,7.3127,4.8072,33650.5726,16.6942,1304.5063,-51828.3000,144294.9914
2407,6.2071,12.6269,1763.3000,155613.5000,-153850.2000,7.1150,415.4358,21911.1066,22326.5424,347.4829,177524.6066,1347.8642,-176176.7424,12.6269,10.9532,32661.0000,0.0000,32661.0000,1.2178,8271.8779,0.0000,8271.8779,59.4749,0.0000,24389.1221,24389.1221,10.9532,10.8023,3624.4000,7676.5000,-4052.1000,0.6145,784.2912,1209.0985,1993.3898,30.0132,8885.5985,2840.1088,-6045.4898,10.8023,10.7195,2042.4000,0.0000,2042.4000,0.0794,530.9822,0.0000,530.9822,3.8793,0.0000,1511.4178,1511.4178,10.7195,9.6737,23307.2000,0.0000,23307.2000,1.3859,5046.8871,0.0000,5046.8871,67.6836,0.0000,18260.3129,18260.3129,9.6737,9.1279,18771.4000,0.0000,18771.4000,0.7431,4961.9381,0.0000,4961.9381,36.2934,0.0000,13809.4619,13809.4619,9.1279,6.2061,6.2061,7.6670,6.2860,94289.8274,6.2061,6.2078,6.2067,7.6679,6.2822,50257.4043,6.2067,6.2083,6.2071,7.6681,6.2813,43968.8696,16.7336,1307.5856,-81120.3000,188516.1013
2408,6.3114,12.8032,970.0000,164443.3000,-163473.3000,7.4642,228.0833,23195.0665,23423.1498,364.5397,187638.3665,741.9167,-186896.4498,12.8032,11.0007,37135.8000,0.0000,37135.8000,1.3821,9381.8910,0.0000,9381.8910,67.5007,0.0000,27753.9090,27753.9090,11.0007,11.0050,725.8000,7370.9000,-6645.1000,0.4292,156.9310,1161.5898,1318.5208,20.9626,8532.4898,568.8690,-7963.6208,11.0050,10.9181,2211.8000,0.0000,2211.8000,0.0848,573.3293,0.0000,573.3293,4.1422,0.0000,1638.4707,1638.4707,10.9181,9.9463,22081.2000,0.0000,22081.2000,1.2931,4766.0688,0.0000,4766.0688,63.1537,0.0000,17315.1312,17315.1312,9.9463,9.4665,16453.5000,0.0000,16453.5000,0.6432,4331.6975,0.0000,4331.6975,31.4138,0.0000,12121.8025,12121.8025,9.4665,6.3104,6.3104,7.8884,6.8758,103137.1185,6.3104,6.3121,6.3110,7.8893,6.8720,54975.7709,6.3110,6.3126,6.3114,7.8895,6.8710,48097.1777,16.9451,1324.1105,-92236.1000,206210.0671
2409,6.4473,12.9802,457.0000,171771.0000,-171314.0000,7.7668,107.1826,24284.5847,24391.7674,379.3181,196055.5847,349.8174,-195705.7674,12.9802,10.9712,43851.7000,0.0000,43851.7000,1.6275,11051.1137,0.0000,11051.1137,79.4850,0.0000,32800.5863,32800.5863,10.9712,11.0094,87.4000,6806.7000,-6719.3000,0.3623,18.9069,1072.3181,1091.2250,17.6958,7879.0181,68.4931,-7810.5250,11.0094,10.9259,2270.4000,0.0000,2270.4000,0.0868,588.4816,0.0000,588.4816,4.2375,0.0000,1681.9184,1681.9184,10.9259,10.0435,21231.3000,0.0000,21231.3000,1.2386,4582.0514,0.0000,4582.0514,60.4935,0.0000,16649.2486,16649.2486,10.0435,9.6250,14908.2000,0.0000,14908.2000,0.5801,3919.2290,0.0000,3919.2290,28.3294,0.0000,10988.9710,10988.9710,9.6250,6.4463,6.4463,8.0357,7.1490,107235.5096,6.4463,6.4480,6.4469,8.0365,7.1451,57161.1575,6.4469,6.4485,6.4473,8.0367,7.1442,50009.1169,17.4932,1366.9426,-95771.7000,214405.7840
2410,6.5343,13.0942,67.2000,180009.8000,-179942.6000,8.1199,15.7349,25487.2657,25503.0006,396.5647,205497.0657,51.4651,-205445.6006,13.0942,11.0731,46096.1000,0.0000,46096.1000,1.7060,11598.2397,0.0000,11598.2397,83.3196,0.0000,34497.8603,34497.8603,11.0731,11.1261,0.0000,9116.0000,-9116.0000,0.4784,0.0000,1437.7883,1437.7883,23.3631,10553.7883,0.0000,-10553.7883,11.1261,11.0323,2687.3000,0.0000,2687.3000,0.1027,695.3621,0.0000,695.3621,5.0153,0.0000,1991.9379,1991.9379,11.0323,10.2296,20134.6000,0.0000,20134.6000,1.1745,4337.9156,0.0000,4337.9156,57.3603,0.0000,15796.6844,15796.6844,10.2296,9.8995,12010.8000,0.0000,12010.8000,0.4665,3148.8776,0.0000,3148.8776,22.7854,0.0000,8861.9224,8861.9224,9.8995,6.5334,6.5334,8.2164,7.8211,117316.3403,6.5334,6.5351,6.5340,8.2173,7.8171,62537.1508,6.5340,6.5355,6.5343,8.2175,7.8162,54713.0696,18.0721,1412.1803,-108129.8000,234566.5607
2411,6.5736,13.1359,0.0000,188338.2000,-188338.2000,8.4953,0.0000,26684.4493,26684.4493,414.8967,215022.6493,0.0000,-215022.6493,13.1359,11.4116,39932.1000,0.0000,39932.1000,1.4752,10041.4678,0.0000,10041.4678,72.0487,0.0000,29890.6322,29890.6322,11.4116,11.4601,0.0000,11637.1000,-11637.1000,0.6109,0.0000,1842.6619,1842.6619,29.8344,13479.7619,0.0000,-13479.7619,11.4601,11.3476,3219.1000,0.0000,3219.1000,0.1228,828.9579,0.0000,828.9579,5.9961,0.0000,2390.1421,2390.1421,11.3476,10.5955,18568.7000,0.0000,18568.7000,1.0810,3980.3618,0.0000,3980.3618,52.7924,0.0000,14588.3382,14588.3382,10.5955,10.3008,10465.5000,0.0000,10465.5000,0.4052,2729.0469,0.0000,2729.0469,19.7907,0.0000,7736.4531,7736.4531,10.3008,6.5727,6.5727,8.4367,8.7644,131466.3260,6.5727,6.5744,6.5733,8.4376,8.7605,70083.8137,6.5733,6.5748,6.5736,8.4378,8.7595,61316.5666,18.2856,1428.8615,-127789.9000,262866.7063
2412,6.7217,13.2847,0.0000,198608.4000,-198608.4000,8.9605,0.0000,28211.6126,28211.6126,437.6141,226820.0126,0.0000,-226820.0126,13.2847,11.4234,46093.3000,0.0000,46093.3000,1.7018,11566.7925,0.0000,11566.7925,83.1107,0.0000,34526.5075,34526.5075,11.4234,11.4796,0.0000,12479.7000,-12479.7000,0.6559,0.0000,1976.3582,1976.3582,32.0311,14456.0582,0.0000,-14456.0582,11.4796,11.3808,3066.8000,0.0000,3066.8000,0.1163,789.5170,0.0000,789.5170,5.6809,0.0000,2277.2830,2277.2830,11.3808,10.7452,16806.5000,0.0000,16806.5000,0.9726,3600.7088,0.0000,3600.7088,47.4980,0.0000,13205.7912,13205.7912,10.7452,10.4954,9306.6000,0.0000,9306.6000,0.3581,2421.5426,0.0000,2421.5426,17.4900,0.0000,6885.0574,6885.0574,10.4954,6.7208,6.7208,8.6081,9.2921,139381.7349,6.7208,6.7224,6.7214,8.6089,9.2881,74304.8368,6.7214,6.7228,6.7217,8.6091,9.2871,65009.8227,19.1476,1496.2194,-135814.9000,278696.3944
2413,6.7952,13.3540,0.0000,203354.9000,-203354.9000,9.1820,0.0000,28922.7839,28922.7839,448.4321,232277.6839,0.0000,-232277.6839,13.3540,11.6078,43853.5000,0.0000,43853.5000,1.6153,10994.1371,0.0000,10994.1371,78.8881,0.0000,32859.3629,32859.3629,11.6078,11.6510,0.0000,10857.5000,-10857.5000,0.5706,0.0000,1723.2477,1723.2477,27.8686,12580.7477,0.0000,-12580.7477,11.6510,11.5851,2026.4000,0.0000,2026.4000,0.0768,520.3922,0.0000,520.3922,3.7524,0.0000,1506.0078,1506.0078,11.5851,10.9047,17805.0000,0.0000,17805.0000,1.0297,3802.2359,0.0000,3802.2359,50.2884,0.0000,14002.7641,14002.7641,10.9047,10.6845,8147.6000,0.0000,8147.6000,0.3127,2115.0523,0.0000,2115.0523,15.2732,0.0000,6032.5477,6032.5477,10.6845,6.7943,6.7943,8.7394,9.5931,143897.1830,6.7943,6.7959,6.7949,8.7402,9.5892,76713.5876,6.7949,6.7963,6.7952,8.7404,9.5882,67117.5073,19.1807,1498.8069,-142379.9000,287728.2779
2414,6.8861,13.4436,0.0000,214800.7000,-214800.7000,9.7026,0.0000,30599.2947,30599.2947,473.8613,245399.9947,0.0000,-245399.9947,13.4436,11.8519,41611.4000,0.0000,41611.4000,1.5310,10419.0785,0.0000,10419.0785,74.7738,0.0000,31192.3215,31192.3215,11.8519,11.8887,0.0000,11837.5000,-11837.5000,0.6225,0.0000,1884.3811,1884.3811,30.4033,13721.8811,0.0000,-13721.8811,11.8887,11.8271,1950.3000,0.0000,1950.3000,0.0737,499.1456,0.0000,499.1456,3.6014,0.0000,1451.1544,1451.1544,11.8271,11.2359,15660.5000,0.0000,15660.5000,0.9022,3331.4781,0.0000,3331.4781,44.0617,0.0000,12329.0219,12329.0219,11.2359,10.9857,9306.6000,0.0000,9306.6000,0.3563,2404.3362,0.0000,2404.3362,17.3992,0.0000,6902.2638,6902.2638,10.9857,6.8853,6.8853,8.9355,10.4290,156435.0115,6.8853,6.8868,6.8858,8.9363,10.4250,83400.3205,6.8858,6.8872,6.8861,8.9365,10.4241,72968.5374,19.7826,1545.8414,-158109.4000,312803.8693
2415,6.9576,13.5128,0.0000,220762.5000,-220762.5000,9.9769,0.0000,31488.1045,31488.1045,487.2545,252250.6045,0.0000,-252250.6045,13.5128,12.1631,35459.0000,0.0000,35459.0000,1.3029,8870.0642,0.0000,8870.0642,63.6293,0.0000,26588.9358,26588.9358,12.1631,12.1929,0.0000,14953.1000,-14953.1000,0.7870,0.0000,2389.6128,2389.6128,38.4381,17342.7128,0.0000,-17342.7128,12.1929,12.1128,2527.2000,0.0000,2527.2000,0.0952,643.9948,0.0000,643.9948,4.6486,0.0000,1883.2052,1883.2052,12.1128,11.6064,13203.0000,0.0000,13203.0000,0.7572,2796.0824,0.0000,2796.0824,36.9791,0.0000,10406.9176,10406.9176,11.6064,11.3092,10851.8000,0.0000,10851.8000,0.4131,2788.5940,0.0000,2788.5940,20.1763,0.0000,8063.2060,8063.2060,11.3092,6.9568,6.9568,9.1330,11.1907,167860.4935,6.9568,6.9583,6.9573,9.1338,11.1868,89494.3235,6.9573,6.9587,6.9576,9.1339,11.1859,78300.9797,19.9984,1562.7022,-173674.6000,335655.7967
2416,7.0257,13.5794,0.0000,235172.1000,-235172.1000,10.6322,0.0000,33583.7303,33583.7303,519.2612,268755.8303,0.0000,-268755.8303,13.5794,12.7142,23149.8000,0.0000,23149.8000,0.8497,5785.5930,0.0000,5785.5930,41.4964,0.0000,17364.2070,17364.2070,12.7142,12.7120,0.0000,15690.8000,-15690.8000,0.8268,0.0000,2525.4688,2525.4688,40.3792,18216.2688,0.0000,-18216.2688,12.7120,12.6602,1596.1000,0.0000,1596.1000,0.0598,403.7520,0.0000,403.7520,2.9214,0.0000,1192.3480,1192.3480,12.6602,12.1995,11507.3000,0.0000,11507.3000,0.6564,2416.2802,0.0000,2416.2802,32.0583,0.0000,9091.0198,9091.0198,12.1995,11.7939,14328.7000,0.0000,14328.7000,0.5422,3650.9734,0.0000,3650.9734,26.4783,0.0000,10677.7266,10677.7266,11.7939,7.0249,7.0249,9.4094,12.4778,187166.5609,7.0249,7.0264,7.0254,9.4102,12.4739,99791.1351,7.0254,7.0267,7.0257,9.4103,12.4730,87311.0378,20.3506,1590.2277,-200281.0000,374268.7338
2417,6.7089,13.2543,13.0000,136829.7000,-136816.7000,6.1892,3.0340,19431.8692,19434.9032,302.2716,156261.5692,9.9660,-156251.6032,13.2543,12.0694,19054.9000,0.0000,19054.9000,0.6987,4783.7140,0.0000,4783.7140,34.1210,0.0000,14271.1860,14271.1860,12.0694,12.0460,331.0000,269.3000,61.7000,0.0329,70.3029,42.9853,113.2882,1.6090,312.2853,260.6971,-51.5882,12.0460,11.9731,1313.4000,0.0000,1313.4000,0.0488,335.3885,0.0000,335.3885,2.3841,0.0000,978.0115,978.0115,11.9731,11.2423,11175.6000,0.0000,11175.6000,0.6311,2371.9293,0.0000,2371.9293,30.8201,0.0000,8803.6707,8803.6707,11.2423,10.5100,16839.8000,0.0000,16839.8000,0.6311,4350.1186,0.0000,4350.1186,30.8197,0.0000,12489.6814,12489.6814,10.5100,6.7080,6.7080,8.6090,6.0357,90535.9855,6.7080,6.7096,6.7086,8.6098,6.0331,48264.7094,6.7086,6.7102,6.7089,8.6101,6.0322,42225.3751,12.3476,964.8610,-88371.3000,181026.0699
2418,6.6377,13.1849,97.4000,131906.4000,-131809.0000,5.9614,22.7620,18709.6145,18732.3765,291.1456,150616.0145,74.6380,-150541.3765,13.1849,11.9559,19070.7000,0.0000,19070.7000,0.7028,4792.3111,0.0000,4792.3111,34.3226,0.0000,14278.3889,14278.3889,11.9559,11.7607,2640.6000,0.0000,2640.6000,0.1512,561.9011,0.0000,561.9011,7.3843,0.0000,2078.6989,2078.6989,11.7607,11.7051,1001.6000,0.0000,1001.6000,0.0376,256.8124,0.0000,256.8124,1.8377,0.0000,744.7876,744.7876,11.7051,10.8754,12865.6000,0.0000,12865.6000,0.7358,2742.2022,0.0000,2742.2022,35.9359,0.0000,10123.3978,10123.3978,10.8754,10.1913,16067.2000,0.0000,16067.2000,0.6116,4172.7000,0.0000,4172.7000,29.8699,0.0000,11894.5000,11894.5000,10.1913,6.6367,6.6367,8.4140,5.6214,84321.1168,6.6367,6.6384,6.6373,8.4148,5.6187,44949.9971,6.6373,6.6389,6.6377,8.4151,5.6179,39325.2862,12.3007,961.1903,-80163.3000,168596.4000
2419,6.9419,13.1790,2065.9000,81201.5000,-79135.6000,3.7908,480.0454,11578.8398,12058.8852,185.1368,92780.3398,1585.8546,-91194.4852,13.1790,11.4039,19059.8000,0.0000,19059.8000,0.7031,4789.9652,0.0000,4789.9652,34.3403,0.0000,14269.8348,14269.8348,11.4039,10.5261,9734.9000,0.0000,9734.9000,0.5586,2090.6177,0.0000,2090.6177,27.2813,0.0000,7644.2823,7644.2823,10.5261,10.4560,1104.1000,0.0000,1104.1000,0.0417,288.2046,0.0000,288.2046,2.0351,0.0000,815.8954,815.8954,10.4560,9.4461,14964.6000,0.0000,14964.6000,0.8602,3254.3211,0.0000,3254.3211,42.0089,0.0000,11710.2789,11710.2789,9.4461,8.8050,14715.1000,0.0000,14715.1000,0.5636,3902.9158,0.0000,3902.9158,27.5242,0.0000,10812.1842,10812.1842,8.8050,6.9409,6.9409,7.8729,2.3432,35147.6461,6.9409,6.9426,6.9415,7.8738,2.3410,18727.8123,6.9415,6.9433,6.9419,7.8741,2.3402,16381.3112,9.7769,763.9837,-19557.1000,70256.7696
2420,6.8720,12.8262,3725.7000,77160.5000,-73434.8000,3.7139,866.8606,10989.1307,11855.9913,181.3804,88149.6307,2858.8394,-85290.7913,12.8262,11.2985,16132.0000,0.0000,16132.0000,0.5952,4074.2292,0.0000,4074.2292,29.0679,0.0000,12057.7708,12057.7708,11.2985,10.0895,13499.1000,0.0000,13499.1000,0.7827,2904.1251,0.0000,2904.1251,38.2268,0.0000,10594.9749,10594.9749,10.0895,10.0513,627.4000,0.0000,627.4000,0.0242,164.8257,0.0000,164.8257,1.1805,0.0000,462.5743,462.5743,10.0513,8.9744,17038.9000,0.0000,17038.9000,1.0029,3730.0711,0.0000,3730.0711,48.9788,0.0000,13308.8289,13308.8289,8.9744,8.4817,12010.8000,0.0000,12010.8000,0.4714,3208.2191,0.0000,3208.2191,23.0228,0.0000,8802.5809,8802.5809,8.4817,6.8710,6.8710,7.6763,2.0470,30705.3301,6.8710,6.8728,6.8716,7.6772,2.0448,16358.4164,6.8716,6.8733,6.8720,7.6775,2.0440,14308.3354,9.8854,772.4573,-14126.6000,61372.0819
2421,7.2716,12.5729,6847.9000,62728.2000,-55880.3000,3.2502,1581.4532,8997.2136,10578.6667,158.7343,71725.4136,5266.4468,-66458.9667,12.5729,10.9911,15737.8000,0.0000,15737.8000,0.5839,3988.8659,0.0000,3988.8659,28.5157,0.0000,11748.9341,11748.9341,10.9911,8.3319,39016.1000,0.0000,39016.1000,2.2668,8437.3555,0.0000,8437.3555,110.7073,0.0000,30578.7445,30578.7445,8.3319,8.3143,468.8000,0.0000,468.8000,0.0182,126.4421,0.0000,126.4421,0.8886,0.0000,342.3579,342.3579,8.3143,7.5982,19981.3000,0.0000,19981.3000,1.1853,4503.3586,0.0000,4503.3586,57.8863,0.0000,15477.9414,15477.9414,7.5982,7.3254,10465.5000,0.0000,10465.5000,0.4142,2854.4413,0.0000,2854.4413,20.2282,0.0000,7611.0587,7611.0587,7.3254,7.2706,7.2706,7.2980,0.0816,1224.5145,7.2706,7.2723,7.2712,7.2988,0.0792,633.4720,7.2712,7.2728,7.2716,7.2991,0.0783,548.1318,11.5778,904.7051,29789.2000,2406.1183
2422,7.2789,12.0753,9093.9000,55988.2000,-46894.3000,3.0825,2099.8584,8031.5366,10131.3950,150.5454,64019.7366,6994.0416,-57025.6950,12.0753,10.4981,15755.3000,0.0000,15755.3000,0.5869,4021.5780,0.0000,4021.5780,28.6626,0.0000,11733.7220,11733.7220,10.4981,7.5894,49001.0000,0.0000,49001.0000,2.8637,10686.0226,0.0000,10686.0226,139.8566,0.0000,38314.9774,38314.9774,7.5894,7.5751,466.3000,0.0000,466.3000,0.0187,127.1995,0.0000,127.1995,0.9117,0.0000,339.1005,339.1005,7.5751,6.9455,23000.7000,0.0000,23000.7000,1.4117,5249.9978,0.0000,5249.9978,68.9469,0.0000,17750.7022,17750.7022,6.9455,6.8213,5829.7000,0.0000,5829.7000,0.2365,1606.0905,0.0000,1606.0905,11.5526,0.0000,4223.6095,4223.6095,6.8213,7.2779,7.2779,7.0496,-0.7221,-10832.0747,7.2779,7.2795,7.2785,7.0504,-0.7246,-5797.1929,7.2785,7.2801,7.2789,7.0507,-0.7255,-5078.7878,12.3000,961.1420,47158.7000,-21708.0554
2423,7.2304,11.5501,11072.8000,50434.9000,-39362.1000,2.9500,2559.1118,7228.6338,9787.7456,144.0740,57663.5338,8513.6882,-49149.8456,11.5501,9.9900,15754.0000,0.0000,15754.0000,0.5916,4051.5961,0.0000,4051.5961,28.8905,0.0000,11702.4039,11702.4039,9.9900,7.2137,49516.5000,0.0000,49516.5000,2.9213,10893.5469,0.0000,10893.5469,142.6717,0.0000,38622.9531,38622.9531,7.2137,7.2003,461.0000,0.0000,461.0000,0.0187,126.4817,0.0000,126.4817,0.9137,0.0000,334.5183,334.5183,7.2003,6.5668,25925.5000,0.0000,25925.5000,1.6151,5956.1196,0.0000,5956.1196,78.8786,0.0000,19969.3804,19969.3804,6.5668,6.5319,1773.3000,0.0000,1773.3000,0.0728,491.4216,0.0000,491.4216,3.5573,0.0000,1281.8784,1281.8784,6.5319,7.2295,7.2295,6.8807,-1.0992,-16487.8216,7.2295,7.2311,7.2301,6.8815,-1.1017,-8813.2766,7.2301,7.2316,7.2304,6.8817,-1.1025,-7717.6372,12.2543,957.5656,54068.2000,-33018.7354
2424,7.2307,11.0117,13259.0000,45203.5000,-31944.5000,2.8449,3064.3641,6478.8697,9543.2337,138.9383,51682.3697,10194.6359,-41487.7337,11.0117,9.4964,15719.2000,0.0000,15719.2000,0.5953,4074.2345,0.0000,4074.2345,29.0747,0.0000,11644.9655,11644.9655,9.4964,6.6970,57426.1000,0.0000,57426.1000,3.4214,12743.0143,0.0000,12743.0143,167.0975,0.0000,44683.0857,44683.0857,6.6970,6.6857,466.8000,0.0000,466.8000,0.0191,129.0997,0.0000,129.0997,0.9317,0.0000,337.7003,337.7003,6.6857,6.1517,27835.4000,0.0000,27835.4000,1.7473,6452.5657,0.0000,6452.5657,85.3373,0.0000,21382.8343,21382.8343,6.1517,6.1352,999.8000,0.0000,999.8000,0.0414,278.8638,0.0000,278.8638,2.0201,0.0000,720.9362,720.9362,6.1352,7.2298,7.2298,6.6825,-1.8302,-27452.6214,7.2298,7.2314,7.2304,6.6833,-1.8327,-14661.7235,7.2304,7.2319,7.2307,6.6835,-1.8336,-12835.2299,13.0041,1016.1592,70502.8000,-54949.5748
2425,7.1953,10.3761,15741.9000,40369.7000,-24627.8000,2.7755,3640.6060,5782.3917,9422.9977,135.5485,46152.0917,12101.2940,-34050.7977,10.3761,8.9335,15716.9000,0.0000,15716.9000,0.6006,4111.6376,0.0000,4111.6376,29.3310,0.0000,11605.2624,11605.2624,8.9335,6.3818,57247.6000,0.0000,57247.6000,3.4438,12830.4149,0.0000,12830.4149,168.1916,0.0000,44417.1851,44417.1851,6.3818,6.3714,459.8000,0.0000,459.8000,0.0190,127.7880,0.0000,127.7880,0.9267,0.0000,332.0120,332.0120,6.3714,5.8715,29546.3000,0.0000,29546.3000,1.8744,6887.0782,0.0000,6887.0782,91.5438,0.0000,22659.2218,22659.2218,5.8715,5.8651,420.9000,0.0000,420.9000,0.0176,117.9129,0.0000,117.9129,0.8572,0.0000,302.9871,302.9871,5.8651,7.1944,7.1944,6.5297,-2.2383,-33573.9042,7.1944,7.1959,7.1949,6.5305,-2.2408,-17926.4152,7.1949,7.1964,7.1953,6.5308,-2.2417,-15691.7750,13.0962,1023.3573,78763.7000,-67192.0943
2426,7.1655,9.7621,18112.2000,36024.4000,-17912.2000,2.7219,4191.1133,5157.2423,9348.3556,132.9347,41181.6423,13921.0867,-27260.5556,9.7621,8.3987,15733.6000,0.0000,15733.6000,0.6077,4153.4892,0.0000,4153.4892,29.6785,0.0000,11580.1108,11580.1108,8.3987,5.9301,66182.0000,0.0000,66182.0000,4.0257,14975.3657,0.0000,14975.3657,196.6098,0.0000,51206.6343,51206.6343,5.9301,5.9215,467.8000,0.0000,467.8000,0.0194,130.9313,0.0000,130.9313,0.9485,0.0000,336.8687,336.8687,5.9215,5.5245,30845.2000,0.0000,30845.2000,1.9696,7247.2246,0.0000,7247.2246,96.1914,0.0000,23597.9754,23597.9754,5.5245,5.5192,420.9000,0.0000,420.9000,0.0176,118.5568,0.0000,118.5568,0.8619,0.0000,302.3432,302.3432,5.5192,7.1646,7.1646,6.3419,-2.9708,-44561.6365,7.1646,7.1661,7.1651,6.3426,-2.9734,-23787.4322,7.1651,7.1666,7.1655,6.3429,-2.9744,-20820.5059,14.0430,1097.3399,95737.3000,-89169.5747
2427,6.8920,10.8748,14001.9000,53028.2000,-39026.3000,3.2442,3256.6120,7554.8710,10811.4830,158.4433,60583.0710,10745.2880,-49837.7830,10.8748,9.4747,15732.3000,0.0000,15732.3000,0.6141,4085.7594,0.0000,4085.7594,29.9908,0.0000,11646.5406,11646.5406,9.4747,6.5344,64081.0000,0.0000,64081.0000,3.9396,14225.1677,0.0000,14225.1677,192.4051,0.0000,49855.8323,49855.8323,6.5344,6.5243,458.9000,0.0000,458.9000,0.0192,127.2355,0.0000,127.2355,0.9387,0.0000,331.6645,331.6645,6.5243,5.9602,31648.3000,0.0000,31648.3000,2.0399,7357.2404,0.0000,7357.2404,99.6258,0.0000,24291.0596,24291.0596,5.9602,5.9452,999.5000,0.0000,999.5000,0.0422,279.6160,0.0000,279.6160,2.0608,0.0000,719.8840,719.8840,5.9452,6.8911,6.8911,6.4182,-1.8059,-27088.4380,6.8911,6.8926,6.8916,6.4189,-1.8087,-14469.3653,6.8916,6.8931,6.8920,6.4191,-1.8096,-12666.9113,14.8489,1160.3150,73893.7000,-54224.7145
2428,6.8346,10.9569,14686.8000,60016.2000,-45329.4000,3.6032,3419.5855,8541.8560,11961.4415,175.9756,68558.0560,11267.2145,-57290.8415,10.9569,9.6642,15718.1000,0.0000,15718.1000,0.6020,4077.1973,0.0000,4077.1973,29.4005,0.0000,11640.9027,11640.9027,9.6642,6.5458,72183.6000,0.0000,72183.6000,4.3442,15970.6978,0.0000,15970.6978,212.1632,0.0000,56212.9022,56212.9022,6.5458,6.5330,623.4000,0.0000,623.4000,0.0258,172.8145,0.0000,172.8145,1.2604,0.0000,450.5855,450.5855,6.5330,5.9966,31512.8000,0.0000,31512.8000,2.0059,7324.6169,0.0000,7324.6169,97.9627,0.0000,24188.1831,24188.1831,5.9966,5.9198,5435.1000,0.0000,5435.1000,0.2275,1519.6356,0.0000,1519.6356,11.1110,0.0000,3915.4644,3915.4644,5.9198,6.8338,6.8338,6.3768,-1.9051,-28576.1599,6.8338,6.8352,6.8342,6.3775,-1.9080,-15264.0230,6.8342,6.8356,6.8346,6.3777,-1.9089,-13362.5949,16.2129,1266.8960,80143.6000,-57202.7778
2429,6.4017,12.2148,6980.6000,115771.5000,-108790.9000,5.6545,1638.6051,16354.8123,17993.4175,276.1582,132126.3123,5341.9949,-126784.3175,12.2148,11.1850,15716.9000,0.0000,15716.9000,0.6011,4003.8179,0.0000,4003.8179,29.3579,0.0000,11713.0821,11713.0821,11.1850,8.9618,39494.9000,0.0000,39494.9000,2.3681,8512.9708,0.0000,8512.9708,115.6540,0.0000,30981.9292,30981.9292,8.9618,8.9424,573.0000,0.0000,573.0000,0.0237,153.0837,0.0000,153.0837,1.1582,0.0000,419.9163,419.9163,8.9424,7.9230,29811.3000,0.0000,29811.3000,1.8972,6647.7441,0.0000,6647.7441,92.6565,0.0000,23163.5559,23163.5559,7.9230,7.5159,18356.4000,0.0000,18356.4000,0.7678,4981.8665,0.0000,4981.8665,37.4993,0.0000,13374.5335,13374.5335,7.5159,6.4009,6.4009,6.9584,2.4326,36489.0792,6.4009,6.4023,6.4014,6.9591,2.4295,19436.1744,6.4014,6.4027,6.4017,6.9593,2.4288,17001.3288,16.9687,1325.9620,-4838.4000,72926.5824
2430,6.3338,12.5718,3954.7000,156467.7000,-152513.0000,7.2952,929.5034,22078.4794,23007.9828,356.2881,178546.1794,3025.1966,-175520.9828,12.5718,11.2138,26737.1000,0.0000,26737.1000,1.0017,6776.8345,0.0000,6776.8345,48.9214,0.0000,19960.2655,19960.2655,11.2138,10.1443,21093.6000,0.0000,21093.6000,1.2282,4544.4396,0.0000,4544.4396,59.9821,0.0000,16549.1604,16549.1604,10.1443,10.1021,1193.0000,0.0000,1193.0000,0.0472,313.1629,0.0000,313.1629,2.3064,0.0000,879.8371,879.8371,10.1021,9.1112,25825.8000,0.0000,25825.8000,1.5655,5648.9298,0.0000,5648.9298,76.4561,0.0000,20176.8702,20176.8702,9.1112,8.6216,19513.6000,0.0000,19513.6000,0.7871,5201.6110,0.0000,5201.6110,38.4389,0.0000,14311.9890,14311.9890,8.6216,6.3331,6.3331,7.4773,5.2630,78944.4708,6.3331,6.3345,6.3336,7.4780,5.2598,42078.0392,6.3336,6.3348,6.3338,7.4782,5.2590,36813.3212,17.8874,1397.7433,-58149.9000,157835.8312
2431,6.3553,12.7181,2640.0000,169588.4000,-166948.4000,7.8035,620.2482,23938.5745,24558.8228,381.1095,193526.9745,2019.7518,-191507.2228,12.7181,11.1817,32616.3000,0.0000,32616.3000,1.2150,8249.9620,0.0000,8249.9620,59.3379,0.0000,24366.3380,24366.3380,11.1817,11.0828,3310.1000,13629.6000,-10319.5000,0.9084,713.5186,2152.3667,2865.8853,44.3666,15781.9667,2596.5814,-13185.3853,11.0828,11.0072,2038.3000,0.0000,2038.3000,0.0790,527.7592,0.0000,527.7592,3.8601,0.0000,1510.5408,1510.5408,11.0072,10.0289,23490.0000,0.0000,23490.0000,1.3920,5062.8664,0.0000,5062.8664,67.9843,0.0000,18427.1336,18427.1336,10.0289,9.5157,18742.1000,0.0000,18742.1000,0.7399,4928.1953,0.0000,4928.1953,36.1379,0.0000,13813.9047,13813.9047,9.5157,6.3545,6.3545,7.9351,7.3996,110994.6204,6.3545,6.3559,6.3550,7.9358,7.3964,59171.1804,6.3550,6.3562,6.3553,7.9360,7.3957,51770.0085,18.2069,1422.7110,-100381.2000,221935.8093
