Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2432,6.5082,12.9586,1610.3000,181155.5000,-179545.2000,8.2623,377.2388,25638.0151,26015.2538,403.5178,206793.5151,1233.0612,-205560.4538,12.9586,11.3134,37086.0000,0.0000,37086.0000,1.3783,9348.9099,0.0000,9348.9099,67.3125,0.0000,27737.0901,27737.0901,11.3134,11.3716,681.5000,20888.5000,-20207.0000,1.1366,146.5777,3303.7416,3450.3193,55.5100,24192.2416,534.9223,-23657.3193,11.3716,11.2955,2215.3000,0.0000,2215.3000,0.0846,571.1955,0.0000,571.1955,4.1293,0.0000,1644.1045,1644.1045,11.2955,10.4916,20242.0000,0.0000,20242.0000,1.1789,4342.6667,0.0000,4342.6667,57.5772,0.0000,15899.3333,15899.3333,10.4916,10.0481,16427.9000,0.0000,16427.9000,0.6383,4290.3623,0.0000,4290.3623,31.1729,0.0000,12137.5377,12137.5377,10.0481,6.5075,6.5075,8.2778,8.6573,129859.7754,6.5075,6.5088,6.5079,8.2785,8.6540,69231.9892,6.5079,6.5091,6.5082,8.2786,8.6533,60573.0209,19.0184,1486.1273,-123781.0000,259664.7855
2433,6.6677,13.1769,807.9000,193048.9000,-192241.0000,8.7560,188.6965,27396.2876,27584.9841,427.6283,220445.1876,619.2035,-219825.9841,13.1769,11.3658,43795.3000,0.0000,43795.3000,1.6214,11006.6339,0.0000,11006.6339,79.1879,0.0000,32788.6661,32788.6661,11.3658,11.4570,15.4000,20545.4000,-20530.0000,1.0803,3.3093,3251.4764,3254.7858,52.7591,23796.8764,12.0907,-23784.7858,11.4570,11.3845,2262.2000,0.0000,2262.2000,0.0859,582.5704,0.0000,582.5704,4.1966,0.0000,1679.6296,1679.6296,11.3845,10.7687,16264.6000,0.0000,16264.6000,0.9421,3484.4011,0.0000,3484.4011,46.0118,0.0000,12780.1989,12780.1989,10.7687,10.3745,14885.0000,0.0000,14885.0000,0.5738,3871.6940,0.0000,3871.6940,28.0228,0.0000,11013.3060,11013.3060,10.3745,6.6670,6.6670,8.5208,9.3375,140062.6236,6.6670,6.6683,6.6675,8.5214,9.3342,74673.3167,6.6675,6.6686,6.6677,8.5216,9.3334,65333.9787,19.5893,1530.7352,-135563.9000,280069.9191
2434,6.8063,13.3584,136.4000,205738.4000,-205602.0000,9.2952,31.7754,29267.4610,29299.2363,453.9615,235005.8610,104.6246,-234901.2363,13.3584,11.5579,46022.8000,0.0000,46022.8000,1.6981,11537.2777,0.0000,11537.2777,82.9303,0.0000,34485.5223,34485.5223,11.5579,11.6509,0.0000,23478.5000,-23478.5000,1.2337,0.0000,3724.1547,3724.1547,60.2519,27202.6547,0.0000,-27202.6547,11.6509,11.5699,2685.0000,0.0000,2685.0000,0.1018,689.5254,0.0000,689.5254,4.9739,0.0000,1995.4746,1995.4746,11.5699,11.0906,13208.8000,0.0000,13208.8000,0.7638,2821.4020,0.0000,2821.4020,37.3043,0.0000,10387.3980,10387.3980,11.0906,10.7788,11992.2000,0.0000,11992.2000,0.4601,3104.6836,0.0000,3104.6836,22.4713,0.0000,8887.5164,8887.5164,10.7788,6.8056,6.8056,8.7922,10.3846,155768.6871,6.8056,6.8069,6.8061,8.7929,10.3812,83049.5379,6.8061,6.8072,6.8063,8.7930,10.3805,72663.1946,20.3291,1588.5434,-155171.7000,311481.4196
2435,6.8357,13.3920,0.0000,211010.1000,-211010.1000,9.5320,0.0000,30032.7785,30032.7785,465.5272,241042.8785,0.0000,-241042.8785,13.3920,11.8342,39885.5000,0.0000,39885.5000,1.4674,9994.0743,0.0000,9994.0743,71.6675,0.0000,29891.4257,29891.4257,11.8342,11.8735,0.0000,13025.1000,-13025.1000,0.6849,0.0000,2072.9815,2072.9815,33.4477,15098.0815,0.0000,-15098.0815,11.8735,11.7705,3212.6000,0.0000,3212.6000,0.1215,822.3888,0.0000,822.3888,5.9323,0.0000,2390.2112,2390.2112,11.7705,11.2822,12641.4000,0.0000,12641.4000,0.7285,2691.6286,0.0000,2691.6286,35.5774,0.0000,9949.7714,9949.7714,11.2822,10.9932,10449.4000,0.0000,10449.4000,0.3988,2697.7660,0.0000,2697.7660,19.4751,0.0000,7751.6340,7751.6340,10.9932,6.8350,6.8350,8.9141,10.3713,155569.5957,6.8350,6.8363,6.8354,8.9148,10.3681,82944.5581,6.8354,6.8366,6.8357,8.9149,10.3673,72571.2730,19.3995,1515.9053,-157846.3000,311085.4267
2436,6.9881,13.5456,0.0000,218795.6000,-218795.6000,9.8853,0.0000,31224.3518,31224.3518,482.7806,250019.9518,0.0000,-250019.9518,13.5456,11.8375,46025.6000,0.0000,46025.6000,1.6925,11508.0812,0.0000,11508.0812,82.6568,0.0000,34517.5188,34517.5188,11.8375,11.8877,0.0000,14436.4000,-14436.4000,0.7598,0.0000,2297.6879,2297.6879,37.1076,16734.0879,0.0000,-16734.0879,11.8877,11.7959,3066.3000,0.0000,3066.3000,0.1155,784.7786,0.0000,784.7786,5.6416,0.0000,2281.5214,2281.5214,11.7959,11.3768,11551.1000,0.0000,11551.1000,0.6631,2458.4925,0.0000,2458.4925,32.3868,0.0000,9092.6075,9092.6075,11.3768,11.1318,9292.2000,0.0000,9292.2000,0.3535,2395.7338,0.0000,2395.7338,17.2633,0.0000,6896.4662,6896.4662,11.1318,6.9874,6.9874,9.0596,10.7654,161481.2299,6.9874,6.9887,6.9879,9.0602,10.7621,86097.1297,6.9879,6.9890,6.9881,9.0604,10.7614,75329.6939,20.2045,1578.8080,-163296.8000,322908.0535
2437,7.0753,13.6285,0.0000,232514.7000,-232514.7000,10.5138,0.0000,33233.3875,33233.3875,513.4793,265748.0875,0.0000,-265748.0875,13.6285,12.0784,43790.0000,0.0000,43790.0000,1.6064,10936.5564,0.0000,10936.5564,78.4543,0.0000,32853.4436,32853.4436,12.0784,12.1173,0.0000,14376.5000,-14376.5000,0.7567,0.0000,2295.0169,2295.0169,36.9540,16671.5169,0.0000,-16671.5169,12.1173,12.0583,2018.4000,0.0000,2018.4000,0.0760,514.8932,0.0000,514.8932,3.7127,0.0000,1503.5068,1503.5068,12.0583,11.7206,9376.7000,0.0000,9376.7000,0.5381,1987.4620,0.0000,1987.4620,26.2777,0.0000,7389.2380,7389.2380,11.7206,11.5056,8135.1000,0.0000,8135.1000,0.3090,2087.0571,0.0000,2087.0571,15.0900,0.0000,6048.0429,6048.0429,11.5056,7.0746,7.0746,9.2901,11.7924,176885.8416,7.0746,7.0758,7.0750,9.2907,11.7891,94312.9537,7.0750,7.0761,7.0753,9.2909,11.7884,82518.7931,20.7000,1617.5235,-183571.0000,353717.5884
2438,7.2079,13.7600,0.0000,241345.0000,-241345.0000,10.9183,0.0000,34577.0578,34577.0578,533.2342,275922.0578,0.0000,-275922.0578,13.7600,12.3274,41559.6000,0.0000,41559.6000,1.5226,10360.7257,0.0000,10360.7257,74.3627,0.0000,31198.8743,31198.8743,12.3274,12.3602,0.0000,15273.1000,-15273.1000,0.8045,0.0000,2445.8699,2445.8699,39.2923,17718.9699,0.0000,-17718.9699,12.3602,12.3044,1946.9000,0.0000,1946.9000,0.0731,494.9428,0.0000,494.9428,3.5679,0.0000,1451.9572,1451.9572,12.3044,11.9987,8595.2000,0.0000,8595.2000,0.4908,1814.8089,0.0000,1814.8089,23.9698,0.0000,6780.3911,6780.3911,11.9987,11.7563,9292.2000,0.0000,9292.2000,0.3509,2374.4457,0.0000,2374.4457,17.1391,0.0000,6917.7543,6917.7543,11.7563,7.2072,7.2072,9.4818,12.4228,186341.4977,7.2072,7.2084,7.2076,9.4824,12.4195,99356.2192,7.2076,7.2087,7.2079,9.4825,12.4188,86931.7342,21.2404,1659.7584,-195224.2000,372629.4511
2439,7.3327,13.8819,0.0000,251181.2000,-251181.2000,11.3716,0.0000,36066.9935,36066.9935,555.3707,287248.1935,0.0000,-287248.1935,13.8819,12.6843,35409.7000,0.0000,35409.7000,1.2947,8812.7819,0.0000,8812.7819,63.2302,0.0000,26596.9181,26596.9181,12.6843,12.7070,0.0000,19457.8000,-19457.8000,1.0259,0.0000,3130.5392,3130.5392,50.1033,22588.3392,0.0000,-22588.3392,12.7070,12.6357,2522.7000,0.0000,2522.7000,0.0943,638.1906,0.0000,638.1906,4.6050,0.0000,1884.5094,1884.5094,12.6357,12.4040,6538.8000,0.0000,6538.8000,0.3717,1373.5232,0.0000,1373.5232,18.1518,0.0000,5165.2768,5165.2768,12.4040,12.1219,10835.1000,0.0000,10835.1000,0.4074,2752.8017,0.0000,2752.8017,19.8946,0.0000,8082.2983,8082.2983,12.1219,7.3321,7.3321,9.7270,13.4544,201815.4558,7.3321,7.3332,7.3325,9.7276,13.4512,107609.2577,7.3325,7.3335,7.3327,9.7277,13.4505,94153.4028,21.8483,1707.2534,-215332.7000,403578.1164
2440,7.5132,14.0605,0.0000,268728.5000,-268728.5000,12.1744,0.0000,38712.8874,38712.8874,594.5773,307441.3874,0.0000,-307441.3874,14.0605,13.3003,23118.9000,0.0000,23118.9000,0.8437,5739.7756,0.0000,5739.7756,41.2054,0.0000,17379.1244,17379.1244,13.3003,13.2862,0.0000,27737.3000,-27737.3000,1.4644,0.0000,4500.0087,4500.0087,71.5172,32237.3087,0.0000,-32237.3087,13.2862,13.2419,1595.2000,0.0000,1595.2000,0.0593,400.2960,0.0000,400.2960,2.8959,0.0000,1194.9040,1194.9040,13.2419,13.0780,4628.2000,0.0000,4628.2000,0.2615,963.1814,0.0000,963.1814,12.7694,0.0000,3665.0186,3665.0186,13.0780,12.7080,14306.5000,0.0000,14306.5000,0.5344,3600.4707,0.0000,3600.4707,26.0973,0.0000,10706.0293,10706.0293,12.7080,7.5126,7.5126,10.1103,15.3674,230510.5122,7.5126,7.5137,7.5129,10.1108,15.3641,122913.1599,7.5129,7.5139,7.5132,10.1109,15.3635,107544.8308,23.0064,1797.7500,-252817.0000,460968.5028
2441,7.0343,13.5680,0.0000,174682.7000,-174682.7000,7.9217,0.0000,24949.3366,24949.3366,386.8816,199632.0366,0.0000,-199632.0366,13.5680,12.6254,19037.0000,0.0000,19037.0000,0.6928,4758.4745,0.0000,4758.4745,33.8374,0.0000,14278.5255,14278.5255,12.6254,12.6276,0.0000,11297.5000,-11297.5000,0.5979,0.0000,1816.2282,1816.2282,29.1981,13113.7282,0.0000,-13113.7282,12.6276,12.5714,1319.6000,0.0000,1319.6000,0.0486,334.2047,0.0000,334.2047,2.3738,0.0000,985.3953,985.3953,12.5714,12.3506,4112.2000,0.0000,4112.2000,0.2297,864.6592,0.0000,864.6592,11.2202,0.0000,3247.5408,3247.5408,12.3506,11.7105,16813.6000,0.0000,16813.6000,0.6213,4274.9516,0.0000,4274.9516,30.3441,0.0000,12538.6484,12538.6484,11.7105,7.0336,7.0336,9.3721,9.1204,136806.7300,7.0336,7.0348,7.0341,9.3727,9.1182,72945.2260,7.0341,7.0352,7.0343,9.3729,9.1174,63821.8162,15.1680,1185.2525,-144697.8000,273573.7721
2442,6.8255,13.3735,0.0000,154274.0000,-154274.0000,6.9777,0.0000,21953.7053,21953.7053,340.7807,176227.7053,0.0000,-176227.7053,13.3735,12.3107,19036.3000,0.0000,19036.3000,0.6981,4771.1333,0.0000,4771.1333,34.0937,0.0000,14265.1667,14265.1667,12.3107,12.3123,0.0000,1490.7000,-1490.7000,0.0787,0.0000,238.6729,238.6729,3.8427,1729.3729,0.0000,-1729.3729,12.3123,12.2620,999.1000,0.0000,999.1000,0.0372,254.1649,0.0000,254.1649,1.8160,0.0000,744.9351,744.9351,12.2620,11.9061,5690.7000,0.0000,5690.7000,0.3219,1202.3437,0.0000,1202.3437,15.7195,0.0000,4488.3563,4488.3563,11.9061,11.2099,16042.2000,0.0000,16042.2000,0.5997,4104.7060,0.0000,4104.7060,29.2886,0.0000,11937.4940,11937.4940,11.2099,6.8248,6.8248,9.0174,7.3686,110528.5542,6.8248,6.8260,6.8252,9.0180,7.3665,58932.1693,6.8252,6.8264,6.8255,9.0182,7.3658,51560.8245,13.0699,1021.2991,-113996.4000,221021.5480
2443,6.8246,13.3566,168.0000,94428.1000,-94260.1000,4.2763,39.1234,13437.2215,13476.3449,208.8460,107865.3215,128.8766,-107736.4449,13.3566,11.7182,19020.0000,0.0000,19020.0000,0.6996,4768.1656,0.0000,4768.1656,34.1676,0.0000,14251.8344,14251.8344,11.7182,11.5360,1936.3000,0.0000,1936.3000,0.1104,413.6558,0.0000,413.6558,5.3903,0.0000,1522.6442,1522.6442,11.5360,11.4581,1096.3000,0.0000,1096.3000,0.0410,282.0023,0.0000,282.0023,2.0028,0.0000,814.2977,814.2977,11.4581,10.7898,8055.3000,0.0000,8055.3000,0.4582,1723.6798,0.0000,1723.6798,22.3792,0.0000,6331.6202,6331.6202,10.7898,9.9822,14692.2000,0.0000,14692.2000,0.5532,3820.3710,0.0000,3820.3710,27.0174,0.0000,10871.8290,10871.8290,9.9822,6.8238,6.8238,8.4030,3.7390,56085.5927,6.8238,6.8251,6.8243,8.4037,3.7375,29899.9960,6.8243,6.8256,6.8246,8.4039,3.7369,26158.2793,9.2080,719.5279,-49460.0000,112143.8680
2444,6.6724,13.1273,652.8000,86650.8000,-85998.0000,3.9543,152.4572,12297.9407,12450.3979,193.1234,98948.7407,500.3428,-98448.3979,13.1273,11.6182,16118.9000,0.0000,16118.9000,0.5931,4053.8041,0.0000,4053.8041,28.9637,0.0000,12065.0959,12065.0959,11.6182,11.2316,3805.4000,0.0000,3805.4000,0.2193,814.3080,0.0000,814.3080,10.7122,0.0000,2991.0920,2991.0920,11.2316,11.1839,633.1000,0.0000,633.1000,0.0240,163.5700,0.0000,163.5700,1.1713,0.0000,469.5300,469.5300,11.1839,10.3564,9615.1000,0.0000,9615.1000,0.5552,2066.4904,0.0000,2066.4904,27.1173,0.0000,7548.6096,7548.6096,10.3564,9.6767,11992.2000,0.0000,11992.2000,0.4600,3138.1417,0.0000,3138.1417,22.4633,0.0000,8854.0583,8854.0583,9.6767,6.6717,6.6717,8.1742,3.3646,50469.0492,6.6717,6.6730,6.6721,8.1748,3.3631,26904.9780,6.6721,6.6735,6.6724,8.1751,3.3626,23538.1063,8.7089,680.5231,-43833.3000,100912.1335
2445,7.1568,13.4016,1756.3000,70331.4000,-68575.1000,3.2818,406.4687,10067.0668,10473.5355,160.2799,80398.4668,1349.8313,-79048.6355,13.4016,11.6942,15732.5000,0.0000,15732.5000,0.5809,3941.5554,0.0000,3941.5554,28.3711,0.0000,11790.9446,11790.9446,11.6942,9.6210,23417.3000,0.0000,23417.3000,1.3523,5004.6824,0.0000,5004.6824,66.0444,0.0000,18412.6176,18412.6176,9.6210,9.5962,459.9000,0.0000,459.9000,0.0175,121.6629,0.0000,121.6629,0.8551,0.0000,338.2371,338.2371,9.5962,8.8860,12375.0000,0.0000,12375.0000,0.7183,2729.5380,0.0000,2729.5380,35.0822,0.0000,9645.4620,9645.4620,8.8860,8.4666,10449.4000,0.0000,10449.4000,0.4037,2794.8651,0.0000,2794.8651,19.7175,0.0000,7654.5349,7654.5349,8.4666,7.1560,7.1560,7.8113,1.6061,24090.8280,7.1560,7.1573,7.1565,7.8120,1.6045,12835.9538,7.1565,7.1578,7.1568,7.8122,1.6039,11227.3091,9.5320,744.8407,-6141.0000,48154.0909
2446,7.2808,13.1643,3420.5000,62809.1000,-59388.6000,3.0490,789.7936,9010.3142,9800.1078,148.9066,71819.4142,2630.7064,-69188.7078,13.1643,11.4088,15716.3000,0.0000,15716.3000,0.5778,3950.5134,0.0000,3950.5134,28.2205,0.0000,11765.7866,11765.7866,11.4088,8.7359,34170.1000,0.0000,34170.1000,1.9704,7337.5955,0.0000,7337.5955,96.2326,0.0000,26832.5045,26832.5045,8.7359,8.7153,470.3000,0.0000,470.3000,0.0184,126.0742,0.0000,126.0742,0.8987,0.0000,344.2258,344.2258,8.7153,8.0029,16457.8000,0.0000,16457.8000,0.9849,3684.0765,0.0000,3684.0765,48.1017,0.0000,12773.7235,12773.7235,8.0029,7.8181,5820.8000,0.0000,5820.8000,0.2307,1577.8236,0.0000,1577.8236,11.2684,0.0000,4242.9764,4242.9764,7.8181,7.2801,7.2801,7.5491,0.7088,10631.5834,7.2801,7.2813,7.2805,7.5497,0.7072,5657.2487,7.2805,7.2818,7.2808,7.5499,0.7065,4945.8245,10.2469,800.7083,13246.7000,21234.6566
2447,7.2848,12.7496,5296.6000,57120.0000,-51823.4000,2.9055,1222.8947,8194.7663,9417.6610,141.8987,65314.7663,4073.7053,-61241.0610,12.7496,10.9889,15718.4000,0.0000,15718.4000,0.5801,3974.0465,0.0000,3974.0465,28.3292,0.0000,11744.3535,11744.3535,10.9889,8.2495,37345.6000,0.0000,37345.6000,2.1652,8076.3997,0.0000,8076.3997,105.7456,0.0000,29269.2003,29269.2003,8.2495,8.2312,456.9000,0.0000,456.9000,0.0182,123.3866,0.0000,123.3866,0.8869,0.0000,333.5134,333.5134,8.2312,7.4818,20056.0000,0.0000,20056.0000,1.2212,4526.5996,0.0000,4526.5996,59.6421,0.0000,15529.4004,15529.4004,7.4818,7.4319,1770.9000,0.0000,1770.9000,0.0713,483.8719,0.0000,483.8719,3.4833,0.0000,1287.0281,1287.0281,7.4319,7.2841,7.2841,7.3580,0.1985,2976.7980,7.2841,7.2853,7.2845,7.3586,0.1968,1574.7193,7.2845,7.2857,7.2848,7.3588,0.1962,1373.6967,10.4422,815.9659,23524.4000,5925.2141
2448,7.3190,12.3036,7425.4000,52402.1000,-44976.7000,2.8198,1713.3076,7522.5294,9235.8370,137.7150,59924.6294,5712.0924,-54212.5370,12.3036,10.5775,15712.8000,0.0000,15712.8000,0.5837,3997.7343,0.0000,3997.7343,28.5050,0.0000,11715.0657,11715.0657,10.5775,7.7332,43232.7000,0.0000,43232.7000,2.5267,9415.2712,0.0000,9415.2712,123.3981,0.0000,33817.4288,33817.4288,7.7332,7.7170,469.8000,0.0000,469.8000,0.0188,127.8725,0.0000,127.8725,0.9199,0.0000,341.9275,341.9275,7.7170,7.0465,21783.8000,0.0000,21783.8000,1.3393,4960.0869,0.0000,4960.0869,65.4077,0.0000,16823.7131,16823.7131,7.0465,7.0224,998.6000,0.0000,998.6000,0.0406,274.6866,0.0000,274.6866,1.9832,0.0000,723.9134,723.9134,7.0224,7.3183,7.3183,7.1703,-0.4182,-6272.9256,7.3183,7.3194,7.3187,7.1709,-0.4198,-3358.7794,7.3187,7.3199,7.3190,7.1711,-0.4205,-2943.2040,10.9933,859.0292,37221.0000,-12574.9091
2449,7.3010,11.8213,9279.9000,47659.9000,-38380.0000,2.7165,2141.9224,6839.5623,8981.4847,132.6697,54499.4623,7137.9776,-47361.4847,11.8213,10.1204,15710.3000,0.0000,15710.3000,0.5877,4024.6606,0.0000,4024.6606,28.7044,0.0000,11685.6394,11685.6394,10.1204,7.4406,42600.1000,0.0000,42600.1000,2.5094,9350.7758,0.0000,9350.7758,122.5559,0.0000,33249.3242,33249.3242,7.4406,7.4253,461.7000,0.0000,461.7000,0.0187,126.2324,0.0000,126.2324,0.9127,0.0000,335.4676,335.4676,7.4253,6.7617,23271.7000,0.0000,23271.7000,1.4456,5325.6261,0.0000,5325.6261,70.6014,0.0000,17946.0739,17946.0739,6.7617,6.7521,420.6000,0.0000,420.6000,0.0172,116.2059,0.0000,116.2059,0.8421,0.0000,304.3941,304.3941,6.7521,7.3004,7.3004,7.0262,-0.7713,-11569.9678,7.3004,7.3015,7.3008,7.0268,-0.7730,-6183.8330,7.3008,7.3020,7.3010,7.0270,-0.7736,-5415.0412,10.9428,855.0868,44084.4000,-23168.8420
2450,7.3293,11.3214,11347.1000,43103.6000,-31756.5000,2.6344,2617.6828,6188.8413,8806.5241,128.6585,49292.4413,8729.4172,-40563.0241,11.3214,9.6717,15695.1000,0.0000,15695.1000,0.5918,4049.7793,0.0000,4049.7793,28.9015,0.0000,11645.3207,11645.3207,9.6717,6.9593,49265.6000,0.0000,49265.6000,2.9278,10898.6341,0.0000,10898.6341,142.9893,0.0000,38366.9659,38366.9659,6.9593,6.9463,464.2000,0.0000,464.2000,0.0189,127.8605,0.0000,127.8605,0.9226,0.0000,336.3395,336.3395,6.9463,6.3857,24563.4000,0.0000,24563.4000,1.5349,5668.2045,0.0000,5668.2045,74.9619,0.0000,18895.1955,18895.1955,6.3857,6.3775,420.6000,0.0000,420.6000,0.0173,116.8865,0.0000,116.8865,0.8467,0.0000,303.7135,303.7135,6.3775,7.3286,7.3286,6.8531,-1.4169,-21252.9518,7.3286,7.3298,7.3290,6.8536,-1.4186,-11348.6720,7.3290,7.3302,7.3293,6.8539,-1.4192,-9934.4964,11.5876,905.4732,58652.4000,-42536.1202
2451,7.0281,11.9937,8556.5000,59658.0000,-51101.5000,3.2166,1985.0386,8519.8074,10504.8460,157.0934,68177.8074,6571.4614,-61606.3460,11.9937,10.4420,15695.9000,0.0000,15695.9000,0.5967,4011.0774,0.0000,4011.0774,29.1414,0.0000,11684.8226,11684.8226,10.4420,7.5552,47682.7000,0.0000,47682.7000,2.8586,10408.5590,0.0000,10408.5590,139.6101,0.0000,37274.1410,37274.1410,7.5552,7.5406,466.3000,0.0000,466.3000,0.0191,127.2662,0.0000,127.2662,0.9352,0.0000,339.0338,339.0338,7.5406,6.8373,25099.9000,0.0000,25099.9000,1.5838,5732.5617,0.0000,5732.5617,77.3519,0.0000,19367.3383,19367.3383,6.8373,6.8157,998.2000,0.0000,998.2000,0.0414,275.4661,0.0000,275.4661,2.0239,0.0000,722.7339,722.7339,6.8157,7.0274,7.0274,6.9215,-0.3396,-5093.8931,7.0274,7.0286,7.0278,6.9221,-0.3414,-2731.5072,7.0278,7.0289,7.0281,6.9223,-0.3420,-2394.3061,12.4745,974.7740,38841.5000,-10219.7065
2452,7.0099,12.0124,9272.1000,66410.4000,-57138.3000,3.5643,2151.7830,9481.0778,11632.8608,174.0737,75891.4778,7120.3170,-68771.1608,12.0124,10.5891,15711.6000,0.0000,15711.6000,0.5907,4014.0204,0.0000,4014.0204,28.8508,0.0000,11697.5796,11697.5796,10.5891,7.5088,55939.1000,0.0000,55939.1000,3.3038,12180.0714,0.0000,12180.0714,161.3518,0.0000,43759.0286,43759.0286,7.5088,7.4917,613.4000,0.0000,613.4000,0.0249,167.5331,0.0000,167.5331,1.2165,0.0000,445.8669,445.8669,7.4917,6.8436,25644.4000,0.0000,25644.4000,1.5987,5861.8688,0.0000,5861.8688,78.0779,0.0000,19782.5312,19782.5312,6.8436,6.7380,5426.7000,0.0000,5426.7000,0.2234,1497.4218,0.0000,1497.4218,10.9084,0.0000,3929.2782,3929.2782,6.7380,7.0093,7.0093,6.8736,-0.4868,-7302.6661,7.0093,7.0104,7.0096,6.8742,-0.4888,-3910.7453,7.0096,7.0107,7.0099,6.8744,-0.4895,-3426.5167,13.9587,1090.7499,46196.9000,-14639.9281
2453,6.5279,12.6426,4204.5000,122941.3000,-118736.8000,5.8142,984.6062,17405.1335,18389.7397,283.9546,140346.4335,3219.8938,-137126.5397,12.6426,11.6181,15710.2000,0.0000,15710.2000,0.5905,3977.9580,0.0000,3977.9580,28.8395,0.0000,11732.2420,11732.2420,11.6181,9.8257,29203.0000,0.0000,29203.0000,1.7199,6249.0895,0.0000,6249.0895,83.9952,0.0000,22953.9105,22953.9105,9.8257,9.8030,574.4000,0.0000,574.4000,0.0233,151.4921,0.0000,151.4921,1.1402,0.0000,422.9079,422.9079,9.8030,8.7912,24229.6000,0.0000,24229.6000,1.5120,5326.0001,0.0000,5326.0001,73.8435,0.0000,18903.5999,18903.5999,8.7912,8.2975,18327.3000,0.0000,18327.3000,0.7542,4908.9377,0.0000,4908.9377,36.8358,0.0000,13418.3623,13418.3623,8.2975,6.5273,6.5273,7.4124,3.5552,53327.8981,6.5273,6.5284,6.5277,7.4130,3.5530,28423.6599,6.5277,6.5287,6.5279,7.4131,3.5524,24866.9810,15.6212,1220.6610,-30692.3000,106618.5391
2454,6.4609,12.8680,1942.6000,165300.6000,-163358.0000,7.5747,455.4913,23375.2474,23830.7386,369.9362,188675.8474,1487.1087,-187188.7386,12.8680,11.5403,26684.4000,0.0000,26684.4000,0.9929,6735.3436,0.0000,6735.3436,48.4913,0.0000,19949.0564,19949.0564,11.5403,10.8176,13741.5000,0.0000,13741.5000,0.7935,2944.3316,0.0000,2944.3316,38.7556,0.0000,10797.1684,10797.1684,10.8176,10.7723,1190.2000,0.0000,1190.2000,0.0464,309.3590,0.0000,309.3590,2.2664,0.0000,880.8410,880.8410,10.7723,9.9390,19289.1000,0.0000,19289.1000,1.1497,4173.2431,0.0000,4173.2431,56.1504,0.0000,15115.8569,15115.8569,9.9390,9.3793,19482.5000,0.0000,19482.5000,0.7736,5129.6920,0.0000,5129.6920,37.7797,0.0000,14352.8080,14352.8080,9.3793,6.4603,6.4603,7.9198,6.3786,95678.2913,6.4603,6.4614,6.4607,7.9204,6.3762,51009.2283,6.4607,6.4616,6.4609,7.9205,6.3757,44629.6805,16.9963,1328.1111,-82970.3000,191317.2002
2455,6.5347,13.0292,960.5000,181928.3000,-180967.8000,8.2618,224.9004,25759.0700,25983.9704,403.4907,207687.3700,735.5996,-206951.7704,13.0292,11.5544,32569.2000,0.0000,32569.2000,1.2075,8202.1765,0.0000,8202.1765,58.9739,0.0000,24367.0235,24367.0235,11.5544,11.5864,538.8000,17560.8000,-17022.0000,0.9545,115.4192,2785.3724,2900.7916,46.6143,20346.1724,423.3808,-19922.7916,11.5864,11.5123,2040.9000,0.0000,2040.9000,0.0782,524.6026,0.0000,524.6026,3.8212,0.0000,1516.2974,1516.2974,11.5123,10.8349,15777.3000,0.0000,15777.3000,0.9230,3373.1278,0.0000,3373.1278,45.0787,0.0000,12404.1722,12404.1722,10.8349,10.2884,18712.4000,0.0000,18712.4000,0.7282,4862.5344,0.0000,4862.5344,35.5629,0.0000,13849.8656,13849.8656,10.2884,6.5341,6.5341,8.4113,8.7991,131986.4048,6.5341,6.5352,6.5345,8.4118,8.7966,70372.5401,6.5345,6.5354,6.5347,8.4119,8.7961,61572.7623,18.2298,1424.4998,-128890.0000,263931.7072
2456,6.7495,13.2841,447.8000,197441.6000,-196993.8000,8.9333,104.4296,28059.4088,28163.8383,436.2891,225501.0088,343.3704,-225157.6383,13.2841,11.7389,37032.8000,0.0000,37032.8000,1.3695,9293.1930,0.0000,9293.1930,66.8859,0.0000,27739.6070,27739.6070,11.7389,11.8166,0.0000,25364.2000,-25364.2000,1.3336,0.0000,4032.0751,4032.0751,65.1331,29396.2751,0.0000,-29396.2751,11.8166,11.7451,2207.1000,0.0000,2207.1000,0.0835,565.4521,0.0000,565.4521,4.0799,0.0000,1641.6479,1641.6479,11.7451,11.2750,11960.9000,0.0000,11960.9000,0.6900,2547.7576,0.0000,2547.7576,33.6988,0.0000,9413.1424,9413.1424,11.2750,10.8204,16401.8000,0.0000,16401.8000,0.6286,4234.9688,0.0000,4234.9688,30.7000,0.0000,12166.8312,12166.8312,10.8204,6.7489,6.7489,8.7847,10.2379,153567.9366,6.7489,6.7500,6.7493,8.7852,10.2352,81881.7914,6.7493,6.7502,6.7495,8.7853,10.2347,71643.1722,19.5580,1528.2879,-154755.4000,307092.9003
2457,6.9591,13.5159,53.1000,207386.9000,-207333.8000,9.3687,12.3347,29581.0912,29593.4258,457.5502,236967.9912,40.7653,-236927.2258,13.5159,11.8032,43732.1000,0.0000,43732.1000,1.6108,10939.1233,0.0000,10939.1233,78.6703,0.0000,32792.9767,32792.9767,11.8032,11.9060,0.0000,29872.6000,-29872.6000,1.5717,0.0000,4752.4966,4752.4966,76.7594,34625.0966,0.0000,-34625.0966,11.9060,11.8389,2265.0000,0.0000,2265.0000,0.0854,579.5444,0.0000,579.5444,4.1712,0.0000,1685.4556,1685.4556,11.8389,11.5452,8017.2000,56.5000,7960.7000,0.4636,1705.1915,9.2700,1714.4616,22.6403,65.7700,6312.0085,6246.2384,11.5452,11.1508,14861.4000,0.0000,14861.4000,0.5654,3822.3089,0.0000,3822.3089,27.6132,0.0000,11039.0911,11039.0911,11.1508,6.9586,6.9586,9.0547,11.0482,165723.0801,6.9586,6.9596,6.9589,9.0552,11.0455,88364.1316,6.9589,6.9598,6.9591,9.0553,11.0450,77314.9967,20.4984,1601.7712,-168387.2000,331402.2084
2458,7.2290,13.7855,0.0000,230866.1000,-230866.1000,10.4376,0.0000,33088.2829,33088.2829,509.7577,263954.3829,0.0000,-263954.3829,13.7855,12.1576,45967.2000,0.0000,45967.2000,1.6871,11455.4954,0.0000,11455.4954,82.3931,0.0000,34511.7046,34511.7046,12.1576,12.2675,0.0000,40342.2000,-40342.2000,2.1230,0.0000,6446.5255,6446.5255,103.6850,46788.7255,0.0000,-46788.7255,12.2675,12.1969,2679.8000,0.0000,2679.8000,0.1009,682.1575,0.0000,682.1575,4.9279,0.0000,1997.6425,1997.6425,12.1969,12.0357,4890.3000,340.1000,4550.2000,0.2990,1034.2854,55.9910,1090.2765,14.6038,396.0910,3856.0146,3459.9235,12.0357,11.7419,11973.3000,0.0000,11973.3000,0.4535,3057.9389,0.0000,3057.9389,22.1480,0.0000,8915.3611,8915.3611,11.7419,7.2285,7.2285,9.4852,13.1442,197162.6111,7.2285,7.2295,7.2288,9.4857,13.1413,105130.6080,7.2288,7.2296,7.2290,9.4858,13.1408,91985.9259,22.6517,1770.0372,-206037.8000,394279.1450
2459,7.3919,13.9412,0.0000,245182.0000,-245182.0000,11.1013,0.0000,35243.2119,35243.2119,542.1694,280425.2119,0.0000,-280425.2119,13.9412,12.5828,39820.3000,0.0000,39820.3000,1.4554,9902.4286,0.0000,9902.4286,71.0780,0.0000,29917.8714,29917.8714,12.5828,12.6482,0.0000,38665.0000,-38665.0000,2.0373,0.0000,6212.4534,6212.4534,99.4999,44877.4534,0.0000,-44877.4534,12.6482,12.5643,3205.2000,0.0000,3205.2000,0.1200,811.5203,0.0000,811.5203,5.8596,0.0000,2393.6797,2393.6797,12.5643,12.4760,2668.6000,388.7000,2279.9000,0.1733,561.1802,64.2257,625.4059,8.4631,452.9257,2107.4198,1654.4941,12.4760,12.2167,10432.9000,0.0000,10432.9000,0.3920,2647.9207,0.0000,2647.9207,19.1446,0.0000,7784.9793,7784.9793,12.2167,7.3914,7.3914,9.8041,14.2183,213274.1980,7.3914,7.3924,7.3918,9.8046,14.2155,113723.6584,7.3918,7.3925,7.3919,9.8046,14.2150,99504.8415,22.9189,1790.9151,-228108.7000,426502.6979
2460,7.6361,14.1831,0.0000,256747.8000,-256747.8000,11.6354,0.0000,37070.1236,37070.1236,568.2552,293817.9236,0.0000,-293817.9236,14.1831,12.7054,45965.0000,0.0000,45965.0000,1.6759,11392.7222,0.0000,11392.7222,81.8500,0.0000,34572.2778,34572.2778,12.7054,12.7843,0.0000,39571.1000,-39571.1000,2.0883,0.0000,6368.3191,6368.3191,101.9905,45939.4191,0.0000,-45939.4191,12.7843,12.7092,3062.0000,0.0000,3062.0000,0.1139,773.7808,0.0000,773.7808,5.5638,0.0000,2288.2192,2288.2192,12.7092,12.6657,1418.0000,527.3000,890.7000,0.1091,297.5232,87.2558,384.7790,5.3289,614.5558,1120.4768,505.9210,12.6657,12.4469,9277.6000,0.0000,9277.6000,0.3461,2348.4056,0.0000,2348.4056,16.9043,0.0000,6929.1944,6929.1944,12.4469,7.6356,7.6356,10.0412,14.8169,222252.7790,7.6356,7.6365,7.6359,10.0417,14.8140,118512.1057,7.6359,7.6367,7.6361,10.0418,14.8135,103694.5552,23.9533,1871.7426,-237123.6000,444459.4398
2461,7.8097,14.3505,0.0000,268918.2000,-268918.2000,12.2035,0.0000,38951.7399,38951.7399,595.9983,307869.9399,0.0000,-307869.9399,14.3505,12.9965,43731.4000,0.0000,43731.4000,1.5886,10814.4294,0.0000,10814.4294,77.5851,0.0000,32916.9706,32916.9706,12.9965,13.0577,0.0000,39804.0000,-39804.0000,2.1016,0.0000,6430.8310,6430.8310,102.6378,46234.8310,0.0000,-46234.8310,13.0577,13.0093,2012.7000,0.0000,2012.7000,0.0747,506.6733,0.0000,506.6733,3.6493,0.0000,1506.0267,1506.0267,13.0093,12.9814,924.7000,589.1000,335.6000,0.0845,193.1256,97.7885,290.9141,4.1249,686.8885,731.5744,44.6859,12.9814,12.7919,8122.4000,0.0000,8122.4000,0.3021,2046.9008,0.0000,2046.9008,14.7547,0.0000,6075.4992,6075.4992,12.7919,7.8092,7.8092,10.3006,15.7158,235736.6253,7.8092,7.8101,7.8095,10.3010,15.7130,125703.6743,7.8095,7.8103,7.8097,10.3011,15.7125,109987.2713,24.5325,1917.0003,-254520.1000,471427.5709
2462,7.8818,14.4175,0.0000,270258.2000,-270258.2000,12.2762,0.0000,39198.2525,39198.2525,599.5486,309456.4525,0.0000,-309456.4525,14.4175,13.1336,41495.4000,0.0000,41495.4000,1.5036,10252.1640,0.0000,10252.1640,73.4311,0.0000,31243.2360,31243.2360,13.1336,13.1756,0.0000,31326.1000,-31326.1000,1.6558,0.0000,5070.5816,5070.5816,80.8661,36396.6816,0.0000,-36396.6816,13.1756,13.1271,1950.4000,0.0000,1950.4000,0.0721,490.1833,0.0000,490.1833,3.5211,0.0000,1460.2167,1460.2167,13.1271,13.0977,939.8000,484.9000,454.9000,0.0793,195.9257,80.5930,276.5187,3.8735,565.4930,743.8743,178.3813,13.0977,12.8750,9277.6000,0.0000,9277.6000,0.3434,2334.2230,0.0000,2334.2230,16.7691,0.0000,6943.3770,6943.3770,12.8750,7.8814,7.8814,10.3782,15.3413,230119.7555,7.8814,7.8822,7.8817,10.3786,15.3386,122709.1984,7.8817,7.8824,7.8818,10.3787,15.3381,107366.8594,23.8954,1867.2230,-248406.0000,460195.8134
2463,8.0182,14.5532,0.0000,275701.0000,-275701.0000,12.5285,0.0000,40089.5188,40089.5188,611.8700,315790.5188,0.0000,-315790.5188,14.5532,13.4618,35360.2000,0.0000,35360.2000,1.2800,8720.2997,0.0000,8720.2997,62.5107,0.0000,26639.9003,26639.9003,13.4618,13.4868,0.0000,37923.6000,-37923.6000,2.0056,0.0000,6166.4800,6166.4800,97.9488,44090.0800,0.0000,-44090.0800,13.4868,13.4249,2516.9000,0.0000,2516.9000,0.0929,629.8294,0.0000,629.8294,4.5354,0.0000,1887.0706,1887.0706,13.4249,13.4173,245.3000,526.3000,-281.0000,0.0426,50.9080,87.7583,138.6664,2.0800,614.0583,194.3920,-419.6664,13.4173,13.1599,10818.0000,0.0000,10818.0000,0.3996,2709.7077,0.0000,2709.7077,19.5176,0.0000,8108.2923,8108.2923,13.1599,8.0177,8.0177,10.5888,16.2131,243196.5872,8.0177,8.0185,8.0180,10.5892,16.2105,129683.8054,8.0180,8.0187,8.0182,10.5893,16.2100,113469.9625,24.5236,1916.3104,-265210.5000,486350.3552
2464,8.0485,14.5790,0.0000,283746.6000,-283746.6000,12.9039,0.0000,41282.8751,41282.8751,630.2078,325029.4751,0.0000,-325029.4751,14.5790,13.8638,23085.9000,0.0000,23085.9000,0.8339,5691.3070,0.0000,5691.3070,40.7283,0.0000,17394.5930,17394.5930,13.8638,13.8445,0.0000,30460.8000,-30460.8000,1.6130,0.0000,4981.4477,4981.4477,78.7752,35442.2477,0.0000,-35442.2477,13.8445,13.8030,1588.7000,0.0000,1588.7000,0.0583,395.5993,0.0000,395.5993,2.8489,0.0000,1193.1007,1193.1007,13.8030,13.8029,0.0000,102.4000,-102.4000,0.0056,0.0000,17.1477,17.1477,0.2743,119.5477,0.0000,-119.5477,13.8029,13.4436,14283.8000,0.0000,14283.8000,0.5250,3558.8171,0.0000,3558.8171,25.6420,0.0000,10724.9829,10724.9829,13.4436,8.0480,8.0480,10.7458,16.5860,248790.0487,8.0480,8.0488,8.0483,10.7462,16.5835,132668.0549,8.0483,8.0490,8.0485,10.7463,16.5830,116081.3398,23.9098,1868.3435,-275351.4000,497539.4433
2465,7.3487,13.8672,0.0000,181961.6000,-181961.6000,8.2765,0.0000,26135.3002,26135.3002,404.2099,208096.9002,0.0000,-208096.9002,13.8672,12.9673,19002.6000,0.0000,19002.6000,0.6862,4730.3261,0.0000,4730.3261,33.5115,0.0000,14272.2739,14272.2739,12.9673,12.9672,0.0000,2601.8000,-2601.8000,0.1380,0.0000,420.1865,420.1865,6.7394,3021.9865,0.0000,-3021.9865,12.9672,12.9103,1319.9000,0.0000,1319.9000,0.0482,332.6903,0.0000,332.6903,2.3538,0.0000,987.2097,987.2097,12.9103,12.9102,0.0000,164.6000,-164.6000,0.0090,0.0000,27.2945,27.2945,0.4410,191.8945,0.0000,-191.8945,12.9102,12.2365,16786.9000,0.0000,16786.9000,0.6134,4234.6361,0.0000,4234.6361,29.9561,0.0000,12552.2639,12552.2639,12.2365,7.3482,7.3482,9.7923,9.2115,138172.4549,7.3482,7.3490,7.3485,9.7928,9.2098,73678.7080,7.3485,7.3494,7.3487,9.7929,9.2092,64464.3455,14.6569,1145.3081,-147618.6000,276315.5083
2466,7.1083,13.6490,0.0000,173011.3000,-173011.3000,7.8387,0.0000,24743.0341,24743.0341,382.8312,197754.3341,0.0000,-197754.3341,13.6490,12.6961,19019.8000,0.0000,19019.8000,0.6943,4748.8554,0.0000,4748.8554,33.9071,0.0000,14270.9446,14270.9446,12.6961,12.6964,0.0000,766.2000,-766.2000,0.0405,0.0000,123.2921,123.2921,1.9777,889.4921,0.0000,-889.4921,12.6964,12.6506,996.4000,0.0000,996.4000,0.0369,252.1062,0.0000,252.1062,1.8014,0.0000,744.2938,744.2938,12.6506,12.6444,104.5000,102.4000,2.1000,0.0115,21.9459,16.9346,38.8806,0.5610,119.3346,82.5541,-36.7806,12.6444,11.9601,16016.7000,0.0000,16016.7000,0.5934,4055.4684,0.0000,4055.4684,28.9825,0.0000,11961.2316,11961.2316,11.9601,7.1077,7.1077,9.5339,8.6236,129353.6891,7.1077,7.1086,7.1080,9.5344,8.6220,68975.8707,7.1080,7.1089,7.1083,9.5345,8.6214,60349.9687,13.8230,1080.1463,-137742.5000,258679.5286
2467,6.8575,13.4033,0.0000,111337.3000,-111337.3000,5.0378,0.0000,15852.5254,15852.5254,246.0361,127189.8254,0.0000,-127189.8254,13.4033,11.9841,19003.3000,0.0000,19003.3000,0.6960,4760.8960,0.0000,4760.8960,33.9919,0.0000,14242.4040,14242.4040,11.9841,11.9841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9841,11.9123,1094.0000,0.0000,1094.0000,0.0407,279.6095,0.0000,279.6095,1.9863,0.0000,814.3905,814.3905,11.9123,11.8657,559.2000,42.9000,516.3000,0.0339,118.7994,7.0435,125.8429,1.6573,49.9435,440.4006,390.4571,11.8657,11.0009,14668.9000,0.0000,14668.9000,0.5458,3755.4883,0.0000,3755.4883,26.6558,0.0000,10913.4117,10913.4117,11.0009,6.8569,6.8569,8.9289,5.0781,76170.9455,6.8569,6.8579,6.8572,8.9294,5.0769,40615.1751,6.8572,6.8583,6.8575,8.9296,5.0764,35534.8257,9.5313,744.7859,-76054.8000,152320.9464
2468,6.5605,13.1097,10.0000,101082.4000,-101072.4000,4.5681,2.3404,14318.4953,14320.8356,223.0982,115400.8953,7.6596,-115393.2356,13.1097,11.7720,16091.4000,0.0000,16091.4000,0.5916,4047.8783,0.0000,4047.8783,28.8933,0.0000,12043.5217,12043.5217,11.7720,11.7720,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.7720,11.7252,632.8000,0.0000,632.8000,0.0238,162.2250,0.0000,162.2250,1.1622,0.0000,470.5750,470.5750,11.7252,11.6253,1057.3000,1.9000,1055.4000,0.0606,225.2837,0.3114,225.5951,2.9617,2.2114,832.0163,829.8049,11.6253,10.8292,11973.3000,0.0000,11973.3000,0.4511,3075.9509,0.0000,3075.9509,22.0321,0.0000,8897.3491,8897.3491,10.8292,6.5599,6.5599,8.6945,4.6891,70336.6986,6.5599,6.5609,6.5602,8.6950,4.6880,37504.3217,6.5602,6.5613,6.5605,8.6952,4.6876,32813.3954,8.5429,667.5537,-71319.5000,140654.4158
2469,6.5830,13.1020,252.0000,78439.4000,-78187.4000,3.5540,58.9520,11115.3854,11174.3374,173.5734,89554.7854,193.0480,-89361.7374,13.1020,11.4738,15692.9000,0.0000,15692.9000,0.5796,3948.0583,0.0000,3948.0583,28.3075,0.0000,11744.8417,11744.8417,11.4738,11.2476,2088.0000,790.6000,1297.4000,0.1618,447.8837,125.2789,573.1626,7.9035,915.8789,1640.1163,724.2374,11.2476,11.2079,469.7000,0.0000,469.7000,0.0177,121.3253,0.0000,121.3253,0.8656,0.0000,348.3747,348.3747,11.2079,10.9612,2358.9000,0.0000,2358.9000,0.1355,506.7826,0.0000,506.7826,6.6195,0.0000,1852.1174,1852.1174,10.9612,10.1999,10432.9000,0.0000,10432.9000,0.3946,2706.0717,0.0000,2706.0717,19.2732,0.0000,7726.8283,7726.8283,10.1999,6.5825,6.5825,8.3912,3.3789,50683.0147,6.5825,6.5835,6.5828,8.3917,3.3779,27023.4578,6.5828,6.5839,6.5830,8.3919,3.3776,23642.9294,7.2651,567.7022,-47935.6000,101349.4020
2470,6.6099,13.0709,531.7000,69860.0000,-69328.3000,3.1845,124.3211,9904.2078,10028.5289,155.5237,79764.2078,407.3789,-79356.8289,13.0709,11.2902,15707.0000,0.0000,15707.0000,0.5802,3953.3227,0.0000,3953.3227,28.3363,0.0000,11753.6773,11753.6773,11.2902,10.6958,5821.7000,3590.7000,2231.0000,0.5259,1252.6245,567.7541,1820.3786,25.6821,4158.4541,4569.0755,410.6214,10.6958,10.6592,459.4000,0.0000,459.4000,0.0175,119.6205,0.0000,119.6205,0.8540,0.0000,339.7795,339.7795,10.6592,10.2018,4831.1000,0.0000,4831.1000,0.2803,1047.1407,0.0000,1047.1407,13.6896,0.0000,3783.9593,3783.9593,10.2018,9.8090,5811.8000,0.0000,5811.8000,0.2223,1524.3070,0.0000,1524.3070,10.8552,0.0000,4287.4930,4287.4930,9.8090,6.6093,6.6093,8.2092,2.9684,44525.6187,6.6093,6.6103,6.6097,8.2097,2.9674,23739.5722,6.6097,6.6107,6.6099,8.2098,2.9671,20769.6477,7.2159,563.8580,-40288.0000,89034.8387
2471,6.7830,13.1438,992.2000,63999.1000,-63006.9000,2.9485,231.2415,9100.5310,9331.7725,144.0015,73099.6310,760.9585,-72338.6725,13.1438,11.2591,15710.8000,0.0000,15710.8000,0.5806,3950.2585,0.0000,3950.2585,28.3571,0.0000,11760.5415,11760.5415,11.2591,10.0274,12359.8000,3493.3000,8866.5000,0.9017,2660.7844,552.1529,3212.9372,44.0386,4045.4529,9699.0156,5653.5628,10.0274,9.9946,467.0000,0.0000,467.0000,0.0179,122.7993,0.0000,122.7993,0.8762,0.0000,344.2007,344.2007,9.9946,9.3819,7745.5000,0.0000,7745.5000,0.4541,1697.1907,0.0000,1697.1907,22.1782,0.0000,6048.3093,6048.3093,9.3819,9.2793,1768.4000,0.0000,1768.4000,0.0685,469.4860,0.0000,469.4860,3.3457,0.0000,1298.9140,1298.9140,9.2793,6.7824,6.7824,8.0308,2.3939,35907.9730,6.7824,6.7834,6.7827,8.0313,2.3929,19143.3606,6.7827,6.7838,6.7830,8.0315,2.3926,16747.9279,7.4572,582.7134,-28448.7000,71799.2615
2472,6.9512,13.1703,1566.4000,58933.6000,-57367.2000,2.7571,363.9153,8404.9427,8768.8580,134.6535,67338.5427,1202.4847,-66136.0580,13.1703,11.2053,15681.7000,0.0000,15681.7000,0.5789,3941.4846,0.0000,3941.4846,28.2721,0.0000,11740.2154,11740.2154,11.2053,9.5163,17273.6000,2364.5000,14909.1000,1.1285,3721.9854,373.5003,4095.4857,55.1159,2738.0003,13551.6146,10813.6143,9.5163,9.4869,458.4000,0.0000,458.4000,0.0178,121.4552,0.0000,121.4552,0.8699,0.0000,336.9448,336.9448,9.4869,8.8088,9807.6000,0.0000,9807.6000,0.5824,2167.1872,0.0000,2167.1872,28.4440,0.0000,7640.4128,7640.4128,8.8088,8.7578,997.3000,0.0000,997.3000,0.0392,267.0544,0.0000,267.0544,1.9138,0.0000,730.2456,730.2456,8.7578,6.9506,6.9506,7.8542,1.7788,26682.5307,6.9506,6.9516,6.9509,7.8547,1.7779,14223.0522,6.9509,6.9519,6.9512,7.8549,1.7775,12442.6236,7.6559,598.2463,-15513.1000,53348.2064
2473,7.0749,13.1096,2258.7000,54267.5000,-52008.8000,2.5902,523.5414,7756.4188,8279.9602,126.5007,62023.9188,1735.1586,-60288.7602,13.1096,11.0756,15671.1000,0.0000,15671.1000,0.5783,3942.1573,0.0000,3942.1573,28.2413,0.0000,11728.9427,11728.9427,11.0756,9.0386,20626.4000,95.8000,20530.6000,1.2055,4454.1544,15.1101,4469.2645,58.8766,110.9101,16172.2456,16061.3355,9.0386,9.0104,467.4000,0.0000,467.4000,0.0183,124.7275,0.0000,124.7275,0.8948,0.0000,342.6725,342.6725,9.0104,8.3156,11134.1000,0.0000,11134.1000,0.6677,2479.9987,0.0000,2479.9987,32.6114,0.0000,8654.1013,8654.1013,8.3156,8.2960,420.3000,0.0000,420.3000,0.0167,113.3889,0.0000,113.3889,0.8148,0.0000,306.9111,306.9111,8.2960,7.0743,7.0743,7.6852,1.1960,17940.6113,7.0743,7.0753,7.0747,7.6856,1.1951,9560.7062,7.0747,7.0757,7.0749,7.6858,1.1947,8363.0719,7.6151,595.0553,-3785.3000,35864.3894
2474,7.1503,12.9714,2975.6000,49629.6000,-46654.0000,2.4250,688.7411,7103.0334,7791.7744,118.4312,56732.6334,2286.8589,-54445.7744,12.9714,10.8643,15683.2000,0.0000,15683.2000,0.5793,3952.8283,0.0000,3952.8283,28.2900,0.0000,11730.3717,11730.3717,10.8643,8.6962,22477.8000,0.0000,22477.8000,1.3115,4871.3606,0.0000,4871.3606,64.0517,0.0000,17606.4394,17606.4394,8.6962,8.6699,457.3000,0.0000,457.3000,0.0181,122.6625,0.0000,122.6625,0.8829,0.0000,334.6375,334.6375,8.6699,7.9509,12556.5000,0.0000,12556.5000,0.7601,2812.9300,0.0000,2812.9300,37.1231,0.0000,9743.5700,9743.5700,7.9509,7.9328,420.3000,0.0000,420.3000,0.0168,114.0196,0.0000,114.0196,0.8220,0.0000,306.2804,306.2804,7.9328,7.1497,7.1497,7.5412,0.7718,11577.3116,7.1497,7.1507,7.1500,7.5417,0.7709,6166.8536,7.1500,7.1510,7.1503,7.5419,0.7705,5393.4494,7.6661,599.0422,4941.1000,23137.6146
2475,6.9614,13.0299,2538.9000,66411.3000,-63872.4000,3.1588,589.7396,9473.0939,10062.8335,154.2687,75884.3939,1949.1604,-73935.2335,13.0299,11.2970,15688.4000,0.0000,15688.4000,0.5807,3950.9052,0.0000,3950.9052,28.3610,0.0000,11737.4948,11737.4948,11.2970,8.9123,28432.1000,0.0000,28432.1000,1.6656,6116.8906,0.0000,6116.8906,81.3468,0.0000,22315.2094,22315.2094,8.9123,8.8894,468.3000,0.0000,468.3000,0.0186,125.2050,0.0000,125.2050,0.9097,0.0000,343.0950,343.0950,8.8894,8.1998,13601.7000,0.0000,13601.7000,0.8290,3035.8083,0.0000,3035.8083,40.4849,0.0000,10565.8917,10565.8917,8.1998,8.1621,997.0000,0.0000,997.0000,0.0402,269.4450,0.0000,269.4450,1.9629,0.0000,727.5550,727.5550,8.1621,6.9608,6.9608,7.5615,1.4578,21867.4777,6.9608,6.9618,6.9611,7.5619,1.4567,11653.4198,6.9611,6.9621,6.9614,7.5621,1.4563,10193.9919,9.4393,737.6016,-4684.9000,43714.8895
2476,6.9105,12.9786,2827.5000,73229.2000,-70401.7000,3.4820,657.4013,10436.2872,11093.6884,170.0566,83665.4872,2170.0987,-81495.3884,12.9786,11.3849,15682.3000,0.0000,15682.3000,0.5800,3952.2029,0.0000,3952.2029,28.3239,0.0000,11730.0971,11730.0971,11.3849,9.1318,27865.4000,0.0000,27865.4000,1.6190,5986.1325,0.0000,5986.1325,79.0698,0.0000,21879.2675,21879.2675,9.1318,9.1018,620.3000,0.0000,620.3000,0.0246,165.2983,0.0000,165.2983,1.2003,0.0000,455.0017,455.0017,9.1018,8.4063,13672.9000,0.0000,13672.9000,0.8297,3040.8155,0.0000,3040.8155,40.5204,0.0000,10632.0845,10632.0845,8.4063,8.2074,5418.2000,0.0000,5418.2000,0.2174,1459.7184,0.0000,1459.7184,10.6193,0.0000,3958.4816,3958.4816,8.2074,6.9100,6.9100,7.5587,1.6896,25343.7103,6.9100,6.9109,6.9103,7.5592,1.6884,13506.8595,6.9103,6.9113,6.9105,7.5593,1.6880,11815.6968,10.1290,791.4964,-7142.6000,50666.2666
2477,6.5052,12.9500,1065.4000,134856.7000,-133791.3000,6.1600,249.6014,19084.5927,19334.1941,300.8425,153941.2927,815.7986,-153125.4941,12.9500,11.9583,15671.1000,0.0000,15671.1000,0.5800,3950.9601,0.0000,3950.9601,28.3265,0.0000,11720.1399,11720.1399,11.9583,11.0735,12851.8000,0.0000,12851.8000,0.7455,2734.6656,0.0000,2734.6656,36.4069,0.0000,10117.1344,10117.1344,11.0735,11.0459,565.0000,0.0000,565.0000,0.0223,146.3101,0.0000,146.3101,1.0890,0.0000,418.6899,418.6899,11.0459,10.3072,12931.5000,0.0000,12931.5000,0.7814,2785.4296,0.0000,2785.4296,38.1630,0.0000,10146.0704,10146.0704,10.3072,9.6187,18297.6000,0.0000,18297.6000,0.7316,4791.6154,0.0000,4791.6154,35.7280,0.0000,13505.9846,13505.9846,9.6187,6.5047,6.5047,8.0617,5.4173,81260.0040,6.5047,6.5056,6.5050,8.0622,5.4158,43326.0994,6.5050,6.5058,6.5052,8.0623,5.4154,37907.9335,13.5310,1057.3343,-73474.3000,162494.0369
2478,6.6527,13.2134,47.8000,175277.4000,-175229.6000,7.9079,11.1675,24867.7894,24878.9570,386.2067,200145.1894,36.6325,-200108.5570,13.2134,11.9216,26657.4000,0.0000,26657.4000,0.9871,6696.1226,0.0000,6696.1226,48.2067,0.0000,19961.2774,19961.2774,11.9216,11.5473,6934.3000,0.0000,6934.3000,0.3979,1476.4075,0.0000,1476.4075,19.4319,0.0000,5457.8925,5457.8925,11.5473,11.4994,1194.3000,0.0000,1194.3000,0.0456,307.1612,0.0000,307.1612,2.2265,0.0000,887.1388,887.1388,11.4994,10.9155,12181.4000,0.0000,12181.4000,0.7089,2604.8730,0.0000,2604.8730,34.6239,0.0000,9576.5270,9576.5270,10.9155,10.2805,19451.0000,0.0000,19451.0000,0.7522,5048.5309,0.0000,5048.5309,36.7339,0.0000,14402.4691,14402.4691,10.2805,6.6522,6.6522,8.4664,7.5567,113349.9041,6.6522,6.6530,6.6525,8.4668,7.5549,60439.0283,6.6525,6.6532,6.6527,8.4669,7.5545,52881.8179,16.1992,1265.8311,-108811.2000,226670.7503
2479,6.8274,13.3890,0.0000,190500.4000,-190500.4000,8.5983,0.0000,27109.7163,27109.7163,419.9285,217610.1163,0.0000,-217610.1163,13.3890,11.9606,32524.4000,0.0000,32524.4000,1.1993,8149.9484,0.0000,8149.9484,58.5734,0.0000,24374.4516,24374.4516,11.9606,11.9894,2.8000,10840.7000,-10837.9000,0.5709,0.5958,1728.0256,1728.6214,27.8816,12568.7256,2.2042,-12566.5214,11.9894,11.9146,2036.2000,0.0000,2036.2000,0.0771,520.3815,0.0000,520.3815,3.7664,0.0000,1515.8185,1515.8185,11.9146,11.3486,12837.0000,0.0000,12837.0000,0.7407,2727.0594,0.0000,2727.0594,36.1759,0.0000,10109.9406,10109.9406,11.3486,10.7819,18682.1000,0.0000,18682.1000,0.7150,4818.6149,0.0000,4818.6149,34.9208,0.0000,13863.4851,13863.4851,10.7819,6.8269,6.8269,8.8044,9.0775,136162.1789,6.8269,6.8277,6.8272,8.8048,9.0756,72604.6964,6.8272,6.8279,6.8274,8.8049,9.0753,63526.7685,17.8521,1394.9918,-135258.6000,272293.6438
2480,7.0114,13.5695,0.0000,204580.8000,-204580.8000,9.2426,0.0000,29207.7303,29207.7303,451.3946,233788.5303,0.0000,-233788.5303,13.5695,12.0706,36983.2000,0.0000,36983.2000,1.3600,9244.1012,0.0000,9244.1012,66.4208,0.0000,27739.0988,27739.0988,12.0706,12.1062,0.0000,12676.2000,-12676.2000,0.6675,0.0000,2023.3864,2023.3864,32.5977,14699.5864,0.0000,-14699.5864,12.1062,12.0325,2200.5000,0.0000,2200.5000,0.0827,561.4357,0.0000,561.4357,4.0410,0.0000,1639.0643,1639.0643,12.0325,11.5606,11637.0000,0.0000,11637.0000,0.6663,2467.5498,0.0000,2467.5498,32.5397,0.0000,9169.4502,9169.4502,11.5606,11.0929,16375.3000,0.0000,16375.3000,0.6222,4210.7433,0.0000,4210.7433,30.3891,0.0000,12164.5567,12164.5567,11.0929,7.0109,7.0109,9.0519,9.9513,149270.0406,7.0109,7.0117,7.0112,9.0523,9.9494,79594.9983,7.0112,7.0119,7.0114,9.0524,9.9490,69643.1058,18.9620,1481.7191,-150061.0000,298508.1446
2481,7.1923,13.7464,0.0000,218426.5000,-218426.5000,9.8781,0.0000,31284.8377,31284.8377,482.4286,249711.3377,0.0000,-249711.3377,13.7464,12.1142,43666.2000,0.0000,43666.2000,1.6013,10887.9288,0.0000,10887.9288,78.2036,0.0000,32778.2712,32778.2712,12.1142,12.1567,0.0000,13328.1000,-13328.1000,0.7021,0.0000,2128.6108,2128.6108,34.2876,15456.7108,0.0000,-15456.7108,12.1567,12.0876,2262.4000,0.0000,2262.4000,0.0849,576.8140,0.0000,576.8140,4.1468,0.0000,1685.5860,1685.5860,12.0876,11.7335,9449.9000,0.0000,9449.9000,0.5399,2002.0584,0.0000,2002.0584,26.3660,0.0000,7447.8416,7447.8416,11.7335,11.3335,14837.5000,0.0000,14837.5000,0.5618,3805.8512,0.0000,3805.8512,27.4391,0.0000,11031.6488,11031.6488,11.3335,7.1918,7.1918,9.2627,10.6774,160160.7596,7.1918,7.1926,7.1921,9.2631,10.6753,85402.7930,7.1921,7.1928,7.1923,9.2632,10.6750,74724.7817,20.0520,1566.8921,-161538.6000,320288.3343
2482,7.3397,13.8895,0.0000,231767.1000,-231767.1000,10.4918,0.0000,33283.4849,33283.4849,512.4015,265050.5849,0.0000,-265050.5849,13.8895,12.2737,45896.0000,0.0000,45896.0000,1.6784,11421.4270,0.0000,11421.4270,81.9724,0.0000,34474.5730,34474.5730,12.2737,12.3205,0.0000,15901.7000,-15901.7000,0.8378,0.0000,2544.7837,2544.7837,40.9148,18446.4837,0.0000,-18446.4837,12.3205,12.2439,2674.7000,0.0000,2674.7000,0.1003,680.3483,0.0000,680.3483,4.8985,0.0000,1994.3517,1994.3517,12.2439,11.9779,7497.8000,0.0000,7497.8000,0.4279,1584.6004,0.0000,1584.6004,20.8980,0.0000,5913.1996,5913.1996,11.9779,11.6671,11954.0000,0.0000,11954.0000,0.4514,3055.5256,0.0000,3055.5256,22.0441,0.0000,8898.4744,8898.4744,11.6671,7.3392,7.3392,9.5032,11.6744,175115.5877,7.3392,7.3400,7.3395,9.5035,11.6723,93378.1867,7.3395,7.3401,7.3397,9.5036,11.6719,81703.2742,20.9813,1639.5103,-179646.3000,350197.0486
2483,7.4905,14.0372,0.0000,246665.4000,-246665.4000,11.1753,0.0000,35519.8168,35519.8168,545.7823,282185.2168,0.0000,-282185.2168,14.0372,12.6893,39767.3000,0.0000,39767.3000,1.4511,9876.2530,0.0000,9876.2530,70.8700,0.0000,29891.0470,29891.0470,12.6893,12.7296,0.0000,23063.2000,-23063.2000,1.2158,0.0000,3710.8500,3710.8500,59.3754,26774.0500,0.0000,-26774.0500,12.7296,12.6413,3203.8000,0.0000,3203.8000,0.1198,810.2378,0.0000,810.2378,5.8521,0.0000,2393.5622,2393.5622,12.6413,12.4442,5705.8000,20.0000,5685.8000,0.3258,1198.4428,3.3072,1201.7501,15.9107,23.3072,4507.3572,4484.0499,12.4442,12.1781,10416.2000,0.0000,10416.2000,0.3917,2644.8704,0.0000,2644.8704,19.1319,0.0000,7771.3296,7771.3296,12.1781,7.4900,7.4900,9.8341,13.2716,199073.6353,7.4900,7.4908,7.4903,9.8344,13.2694,106155.1657,7.4903,7.4909,7.4905,9.8345,13.2691,92883.3716,22.0192,1720.6139,-210655.5000,398112.1726
2484,7.6930,14.2373,0.0000,251953.0000,-251953.0000,11.4244,0.0000,36415.8799,36415.8799,557.9472,288368.8799,0.0000,-288368.8799,14.2373,12.7388,45898.7000,0.0000,45898.7000,1.6711,11367.8827,0.0000,11367.8827,81.6118,0.0000,34530.8173,34530.8173,12.7388,12.7934,0.0000,24720.0000,-24720.0000,1.3051,0.0000,3980.0382,3980.0382,63.7386,28700.0382,0.0000,-28700.0382,12.7934,12.7138,3053.8000,0.0000,3053.8000,0.1135,771.6097,0.0000,771.6097,5.5417,0.0000,2282.1903,2282.1903,12.7138,12.5202,5942.1000,76.5000,5865.6000,0.3398,1246.6764,12.6596,1259.3360,16.5976,89.1596,4695.4236,4606.2640,12.5202,12.2952,9262.8000,0.0000,9262.8000,0.3458,2349.4755,0.0000,2349.4755,16.8859,0.0000,6913.3245,6913.3245,12.2952,7.6926,7.6926,9.9939,13.4913,202370.0717,7.6926,7.6934,7.6929,9.9943,13.4891,107913.1242,7.6929,7.6935,7.6930,9.9943,13.4888,94421.2734,22.7994,1781.5750,-212592.1000,404704.4693
2485,7.7939,14.3324,0.0000,261982.5000,-261982.5000,11.8925,0.0000,37936.0260,37936.0260,580.8110,299918.5260,0.0000,-299918.5260,14.3324,12.9497,43668.4000,0.0000,43668.4000,1.5850,10801.5099,0.0000,10801.5099,77.4094,0.0000,32866.8901,32866.8901,12.9497,12.9901,0.0000,22779.4000,-22779.4000,1.2029,0.0000,3677.9658,3677.9658,58.7459,26457.3658,0.0000,-26457.3658,12.9901,12.9379,2015.2000,0.0000,2015.2000,0.0748,507.7826,0.0000,507.7826,3.6533,0.0000,1507.4174,1507.4174,12.9379,12.7781,4904.0000,167.9000,4736.1000,0.2858,1025.3333,27.8498,1053.1830,13.9604,195.7498,3878.6667,3682.9170,12.7781,12.5799,8109.4000,0.0000,8109.4000,0.3023,2049.4608,0.0000,2049.4608,14.7654,0.0000,6059.9392,6059.9392,12.5799,7.7935,7.7935,10.1867,14.1628,212442.5207,7.7935,7.7942,7.7938,10.1871,14.1606,113285.1177,7.7938,7.7944,7.7939,10.1871,14.1603,99121.7931,23.0151,1798.4287,-226232.8000,424849.4314
