Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2486,8.0246,14.5630,0.0000,277066.8000,-277066.8000,12.5843,0.0000,40292.9717,40292.9717,614.5987,317359.7717,0.0000,-317359.7717,14.5630,13.3079,41439.4000,0.0000,41439.4000,1.5019,10218.1676,0.0000,10218.1676,73.3521,0.0000,31221.2324,31221.2324,13.3079,13.3476,0.0000,32813.7000,-32813.7000,1.7341,0.0000,5324.1484,5324.1484,84.6911,38137.8484,0.0000,-38137.8484,13.3476,13.3003,1945.2000,0.0000,1945.2000,0.0720,487.7075,0.0000,487.7075,3.5154,0.0000,1457.4925,1457.4925,13.3003,13.2051,3085.6000,347.8000,2737.8000,0.1924,641.5780,57.9148,699.4928,9.3973,405.7148,2444.0220,2038.3072,13.2051,12.9899,9262.8000,0.0000,9262.8000,0.3439,2327.0093,0.0000,2327.0093,16.7963,0.0000,6935.7907,6935.7907,12.9899,8.0242,8.0242,10.5071,15.7328,235992.1605,8.0242,8.0249,8.0244,10.5074,15.7305,125844.2477,8.0244,8.0250,8.0246,10.5075,15.7302,110111.3419,24.6430,1925.6423,-254495.3000,471947.7501
2487,8.1620,14.6941,0.0000,279299.1000,-279299.1000,12.7021,0.0000,40722.7485,40722.7485,620.3523,320021.8485,0.0000,-320021.8485,14.6941,13.6186,35309.9000,0.0000,35309.9000,1.2753,8691.3401,0.0000,8691.3401,62.2848,0.0000,26618.5599,26618.5599,13.6186,13.6408,0.0000,36902.7000,-36902.7000,1.9529,0.0000,6013.7783,6013.7783,95.3768,42916.4783,0.0000,-42916.4783,13.6408,13.5794,2514.9000,0.0000,2514.9000,0.0925,627.9903,0.0000,627.9903,4.5196,0.0000,1886.9097,1886.9097,13.5794,13.5199,1910.6000,451.6000,1459.0000,0.1314,395.5889,75.4322,471.0212,6.4170,527.0322,1515.0111,987.9788,13.5199,13.2673,10800.6000,0.0000,10800.6000,0.3983,2701.5035,0.0000,2701.5035,19.4534,0.0000,8099.0965,8099.0965,13.2673,8.1617,8.1617,10.7145,16.2982,244472.5860,8.1617,8.1624,8.1619,10.7148,16.2959,130367.4018,8.1619,8.1625,8.1620,10.7149,16.2956,114069.0289,24.8290,1940.1693,-266117.4000,488909.0167
2488,8.3231,14.8527,0.0000,295956.9000,-295956.9000,13.4701,0.0000,43283.4982,43283.4982,657.8603,339240.3982,0.0000,-339240.3982,14.8527,14.1671,23050.2000,0.0000,23050.2000,0.8309,5661.5857,0.0000,5661.5857,40.5792,0.0000,17388.6143,17388.6143,14.1671,14.1404,0.0000,38637.9000,-38637.9000,2.0473,0.0000,6346.7476,6346.7476,99.9845,44984.6476,0.0000,-44984.6476,14.1404,14.1014,1587.5000,0.0000,1587.5000,0.0582,393.7015,0.0000,393.7015,2.8400,0.0000,1193.7985,1193.7985,14.1014,14.0777,738.0000,328.4000,409.6000,0.0590,151.6130,55.1843,206.7973,2.8811,383.5843,586.3870,202.8027,14.0777,13.7411,14260.8000,0.0000,14260.8000,0.5234,3539.7243,0.0000,3539.7243,25.5599,0.0000,10721.0757,10721.0757,13.7411,8.3228,8.3228,11.0319,17.7522,266282.4185,8.3228,8.3234,8.3230,11.0323,17.7499,141999.2196,8.3230,8.3235,8.3231,11.0323,17.7496,124247.2013,25.4832,1991.2918,-295286.7000,532528.8394
2489,7.5956,14.1077,0.0000,191763.1000,-191763.1000,8.7358,0.0000,27666.8897,27666.8897,426.6444,219429.9897,0.0000,-219429.9897,14.1077,13.2543,18977.2000,0.0000,18977.2000,0.6824,4708.4666,0.0000,4708.4666,33.3295,0.0000,14268.7334,14268.7334,13.2543,13.2523,0.0000,6956.1000,-6956.1000,0.3694,0.0000,1127.8153,1127.8153,18.0408,8083.9153,0.0000,-8083.9153,13.2523,13.1996,1311.7000,0.0000,1311.7000,0.0477,329.3103,0.0000,329.3103,2.3286,0.0000,982.3897,982.3897,13.1996,13.1618,729.1000,322.2000,406.9000,0.0578,151.8318,53.5932,205.4250,2.8222,375.7932,577.2682,201.4750,13.1618,12.5367,16759.8000,0.0000,16759.8000,0.6098,4212.9541,0.0000,4212.9541,29.7819,0.0000,12546.8459,12546.8459,12.5367,7.5952,7.5952,10.0660,10.0092,150137.3528,7.5952,7.5959,7.5954,10.0663,10.0076,80061.0866,7.5954,7.5962,7.5956,10.0665,10.0070,70049.2785,15.7544,1231.0741,-161263.6000,300247.7179
2490,7.3415,13.8767,0.0000,179368.3000,-179368.3000,8.1379,0.0000,25759.4622,25759.4622,397.4411,205127.7622,0.0000,-205127.7622,13.8767,12.9595,18976.6000,0.0000,18976.6000,0.6901,4723.2419,0.0000,4723.2419,33.7057,0.0000,14253.3581,14253.3581,12.9595,12.9597,0.0000,2777.8000,-2777.8000,0.1470,0.0000,448.5633,448.5633,7.1779,3226.3633,0.0000,-3226.3633,12.9597,12.9160,994.8000,0.0000,994.8000,0.0367,250.7727,0.0000,250.7727,1.7905,0.0000,744.0273,744.0273,12.9160,12.8359,1421.7000,219.4000,1202.3000,0.0915,297.3506,36.3837,333.7343,4.4697,255.7837,1124.3494,868.5657,12.8359,12.1899,15990.8000,0.0000,15990.8000,0.5901,4038.0201,0.0000,4038.0201,28.8212,0.0000,11952.7799,11952.7799,12.1899,7.3410,7.3410,9.7654,9.0644,135965.4581,7.3410,7.3418,7.3413,9.7658,9.0629,72503.0094,7.3413,7.3421,7.3415,9.7660,9.0623,63436.4043,14.5400,1136.1743,-144981.6000,271904.8718
2491,7.0760,13.6165,0.0000,114778.3000,-114778.3000,5.2001,0.0000,16405.4906,16405.4906,253.9659,131183.7906,0.0000,-131183.7906,13.6165,12.2391,18992.0000,0.0000,18992.0000,0.6932,4744.0433,0.0000,4744.0433,33.8526,0.0000,14247.9567,14247.9567,12.2391,12.2345,58.2000,61.3000,-3.1000,0.0065,12.3271,9.8056,22.1327,0.3183,71.1056,45.8729,-25.2327,12.2345,12.1643,1098.3000,0.0000,1098.3000,0.0407,279.7095,0.0000,279.7095,1.9858,0.0000,818.5905,818.5905,12.1643,11.9612,2551.0000,138.0000,2413.0000,0.1509,539.8053,22.7119,562.5172,7.3716,160.7119,2011.1947,1850.4828,11.9612,11.1451,14645.2000,0.0000,14645.2000,0.5433,3744.3088,0.0000,3744.3088,26.5320,0.0000,10900.8912,10900.8912,11.1451,7.0754,7.0754,9.1103,5.2071,78106.3839,7.0754,7.0763,7.0757,9.1107,5.2060,41647.7949,7.0757,7.0767,7.0760,9.1109,5.2055,36438.3633,9.9520,777.6628,-77632.9000,156192.5421
2492,6.8117,13.3547,26.1000,103410.1000,-103384.0000,4.6798,6.0796,14712.0618,14718.1414,228.5549,118122.1618,20.0204,-118102.1414,13.3547,12.0500,16052.3000,0.0000,16052.3000,0.5882,4024.2937,0.0000,4024.2937,28.7278,0.0000,12028.0063,12028.0063,12.0500,12.0065,461.6000,0.0000,461.6000,0.0263,98.0731,0.0000,98.0731,1.2867,0.0000,363.5269,363.5269,12.0065,11.9615,626.4000,0.0000,626.4000,0.0235,160.0468,0.0000,160.0468,1.1458,0.0000,466.3532,466.3532,11.9615,11.6155,3888.3000,49.8000,3838.5000,0.2243,825.4113,8.1801,833.5914,10.9554,57.9801,3062.8887,3004.9086,11.6155,10.8797,11954.0000,0.0000,11954.0000,0.4497,3071.4244,0.0000,3071.4244,21.9624,0.0000,8882.5756,8882.5756,10.8797,6.8112,6.8112,8.8454,4.7013,70520.0141,6.8112,6.8121,6.8115,8.8459,4.7003,37602.0745,6.8115,6.8125,6.8117,8.8461,4.6998,32898.8407,8.9878,702.3192,-70451.2000,141020.9293
2493,7.0341,13.5370,345.4000,81028.3000,-80682.9000,3.6814,80.1210,11572.9531,11653.0741,179.7937,92601.2531,265.2790,-92335.9741,13.5370,11.9611,15686.1000,0.0000,15686.1000,0.5771,3922.5653,0.0000,3922.5653,28.1869,0.0000,11763.5347,11763.5347,11.9611,11.0741,9453.0000,3487.0000,5966.0000,0.7251,2011.3601,555.8374,2567.1975,35.4144,4042.8374,7441.6399,3398.8025,11.0741,11.0421,470.6000,0.0000,470.6000,0.0177,121.8637,0.0000,121.8637,0.8640,0.0000,348.7363,348.7363,11.0421,10.5764,5785.4000,0.0000,5785.4000,0.3310,1246.2443,0.0000,1246.2443,16.1632,0.0000,4539.1557,4539.1557,10.5764,9.9902,10416.2000,0.0000,10416.2000,0.3941,2716.9534,0.0000,2716.9534,19.2454,0.0000,7699.2466,7699.2466,9.9902,7.0335,7.0335,8.5118,3.2651,48976.3015,7.0335,7.0345,7.0339,8.5123,3.2640,26112.3130,7.0339,7.0349,7.0341,8.5125,3.2636,22845.2949,8.5896,671.2020,-42358.6000,97933.9095
2494,7.0883,13.4924,810.1000,71094.8000,-70284.7000,3.2646,187.7250,10163.9559,10351.6809,159.4354,81258.7559,622.3750,-80636.3809,13.4924,11.7618,15688.3000,0.0000,15688.3000,0.5756,3925.5351,0.0000,3925.5351,28.1110,0.0000,11762.7649,11762.7649,11.7618,10.4028,14682.4000,4083.6000,10598.8000,1.0574,3134.3588,649.3403,3783.6991,51.6435,4732.9403,11548.0412,6815.1009,10.4028,10.3735,456.4000,0.0000,456.4000,0.0174,119.3504,0.0000,119.3504,0.8509,0.0000,337.0496,337.0496,10.3735,9.7703,8329.1000,0.0000,8329.1000,0.4848,1813.7538,0.0000,1813.7538,23.6760,0.0000,6515.3462,6515.3462,9.7703,9.4696,5802.7000,0.0000,5802.7000,0.2234,1531.6591,0.0000,1531.6591,10.9086,0.0000,4271.0409,4271.0409,9.4696,7.0878,7.0878,8.2787,2.5829,38743.0930,7.0878,7.0887,7.0881,8.2792,2.5818,20654.6060,7.0881,7.0891,7.0883,8.2793,2.5814,18069.8898,8.4347,659.1008,-29409.4000,77467.5888
2495,7.3056,13.5759,1427.0000,64503.0000,-63076.0000,3.0045,329.3426,9257.4274,9586.7700,146.7334,73760.4274,1097.6574,-72662.7700,13.5759,11.7406,15679.7000,0.0000,15679.7000,0.5757,3918.8551,0.0000,3918.8551,28.1150,0.0000,11760.8449,11760.8449,11.7406,9.4938,24686.5000,0.0000,24686.5000,1.4217,5271.8623,0.0000,5271.8623,69.4353,0.0000,19414.6377,19414.6377,9.4938,9.4683,469.1000,0.0000,469.1000,0.0181,124.3321,0.0000,124.3321,0.8845,0.0000,344.7679,344.7679,9.4683,8.8183,11284.4000,0.0000,11284.4000,0.6652,2494.2906,0.0000,2494.2906,32.4888,0.0000,8790.1094,8790.1094,8.8183,8.7424,1765.8000,0.0000,1765.8000,0.0689,472.7739,0.0000,472.7739,3.3657,0.0000,1293.0261,1293.0261,8.7424,7.3050,7.3050,8.0237,1.5950,23925.5193,7.3050,7.3059,7.3053,8.0242,1.5940,12751.6640,7.3053,7.3063,7.3056,8.0243,1.5935,11154.6925,8.6312,674.4545,-9190.5000,47831.8758
2496,7.3507,13.4229,2260.5000,59462.6000,-57202.1000,2.8293,521.2712,8540.9680,9062.2392,138.1791,68003.5680,1739.2288,-66264.3392,13.4229,11.5304,15649.8000,0.0000,15649.8000,0.5738,3919.6766,0.0000,3919.6766,28.0251,0.0000,11730.1234,11730.1234,11.5304,9.0736,27950.5000,0.0000,27950.5000,1.6104,5989.8249,0.0000,5989.8249,78.6474,0.0000,21960.6751,21960.6751,9.0736,9.0504,455.5000,0.0000,455.5000,0.0179,121.4882,0.0000,121.4882,0.8724,0.0000,334.0118,334.0118,9.0504,8.3657,13206.4000,0.0000,13206.4000,0.7923,2939.6050,0.0000,2939.6050,38.6952,0.0000,10266.7950,10266.7950,8.3657,8.3269,996.1000,0.0000,996.1000,0.0395,268.5245,0.0000,268.5245,1.9307,0.0000,727.5755,727.5755,8.3269,7.3501,7.3501,7.8385,1.1045,16567.6123,7.3501,7.3511,7.3504,7.8390,1.1034,8827.1900,7.3504,7.3514,7.3507,7.8392,1.1030,7720.7640,8.7948,687.2396,1056.2000,33115.5662
2497,7.4338,13.2792,3147.9000,54627.8000,-51479.9000,2.6641,724.7833,7858.3251,8583.1084,130.1086,62486.1251,2423.1167,-60063.0084,13.2792,11.3272,15661.5000,0.0000,15661.5000,0.5756,3930.4420,0.0000,3930.4420,28.1128,0.0000,11731.0580,11731.0580,11.3272,8.5530,33960.6000,0.0000,33960.6000,1.9644,7302.5841,0.0000,7302.5841,95.9394,0.0000,26658.0159,26658.0159,8.5530,8.5321,469.0000,0.0000,469.0000,0.0185,126.0731,0.0000,126.0731,0.9049,0.0000,342.9269,342.9269,8.5321,7.8958,14581.8000,0.0000,14581.8000,0.8820,3274.2769,0.0000,3274.2769,43.0769,0.0000,11307.5231,11307.5231,7.8958,7.8816,419.9000,0.0000,419.9000,0.0168,114.0069,0.0000,114.0069,0.8205,0.0000,305.8931,305.8931,7.8816,7.4333,7.4333,7.6574,0.5292,7938.4636,7.4333,7.4343,7.4336,7.6579,0.5281,4224.5441,7.4336,7.4346,7.4338,7.6581,0.5276,3693.3253,9.1822,717.5114,13612.9000,15856.3331
2498,7.4113,13.0186,3954.2000,49969.8000,-46015.6000,2.5020,910.8098,7185.3316,8096.1413,122.1949,57155.1316,3043.3902,-54111.7413,13.0186,11.0066,15665.8000,0.0000,15665.8000,0.5771,3945.8380,0.0000,3945.8380,28.1836,0.0000,11719.9620,11719.9620,11.0066,8.3329,32494.3000,0.0000,32494.3000,1.8869,7025.1467,0.0000,7025.1467,92.1515,0.0000,25469.1533,25469.1533,8.3329,8.3119,464.5000,0.0000,464.5000,0.0185,125.2804,0.0000,125.2804,0.9046,0.0000,339.2196,339.2196,8.3119,7.6546,15251.4000,0.0000,15251.4000,0.9320,3437.4812,0.0000,3437.4812,45.5195,0.0000,11813.9188,11813.9188,7.6546,7.6406,419.9000,0.0000,419.9000,0.0169,114.4279,0.0000,114.4279,0.8276,0.0000,305.4721,305.4721,7.6406,7.4107,7.4107,7.5257,0.2630,3945.0116,7.4107,7.4118,7.4111,7.5262,0.2618,2094.7455,7.4111,7.4121,7.4113,7.5264,0.2614,1829.8537,8.9002,695.4761,18280.3000,7869.6107
2499,7.4270,12.8216,4818.7000,48405.9000,-43587.2000,2.4828,1109.6151,6962.4286,8072.0437,121.2564,55368.3286,3709.0849,-51659.2437,12.8216,10.8353,15659.0000,0.0000,15659.0000,0.5792,3955.0290,0.0000,3955.0290,28.2868,0.0000,11703.9710,11703.9710,10.8353,8.0085,37023.4000,0.0000,37023.4000,2.1630,8027.6198,0.0000,8027.6198,105.6393,0.0000,28995.7802,28995.7802,8.0085,7.9899,459.9000,0.0000,459.9000,0.0184,124.6528,0.0000,124.6528,0.8992,0.0000,335.2472,335.2472,7.9899,7.4009,15570.2000,0.0000,15570.2000,0.9557,3528.6914,0.0000,3528.6914,46.6755,0.0000,12041.5086,12041.5086,7.4009,7.3710,995.7000,0.0000,995.7000,0.0404,272.3982,0.0000,272.3982,1.9711,0.0000,723.3018,723.3018,7.3710,7.4264,7.4264,7.3987,-0.0666,-999.3065,7.4264,7.4274,7.4268,7.3992,-0.0678,-542.7952,7.4268,7.4278,7.4270,7.3994,-0.0683,-478.1347,9.3593,731.3480,26121.0000,-2020.2364
2500,7.4414,12.5446,5840.0000,45234.2000,-39394.2000,2.4003,1344.4341,6507.9210,7852.3551,117.2288,51742.1210,4495.5659,-47246.5551,12.5446,10.5593,15648.7000,0.0000,15648.7000,0.5806,3967.8681,0.0000,3967.8681,28.3564,0.0000,11680.8319,11680.8319,10.5593,7.8703,35633.4000,0.0000,35633.4000,2.0887,7762.7065,0.0000,7762.7065,102.0071,0.0000,27870.6935,27870.6935,7.8703,7.8453,620.6000,0.0000,620.6000,0.0250,168.5643,0.0000,168.5643,1.2206,0.0000,452.0357,452.0357,7.8453,7.2715,15428.8000,0.0000,15428.8000,0.9532,3505.3362,0.0000,3505.3362,46.5509,0.0000,11923.4638,11923.4638,7.2715,7.1149,5409.6000,0.0000,5409.6000,0.2203,1482.8777,0.0000,1482.8777,10.7594,0.0000,3926.7223,3926.7223,7.1149,7.4407,7.4407,7.2778,-0.3939,-5908.9117,7.4407,7.4418,7.4411,7.2783,-0.3952,-3161.4881,7.4411,7.4422,7.4414,7.2785,-0.3956,-2769.5281,9.4021,734.6957,33346.9000,-11839.9280
2501,7.1168,12.4440,5846.0000,55235.8000,-49389.8000,2.8541,1353.9767,7900.6971,9254.6738,139.3913,63136.4971,4492.0233,-58644.4738,12.4440,10.6811,15659.0000,0.0000,15659.0000,0.5836,3976.1270,0.0000,3976.1270,28.5003,0.0000,11682.8730,11682.8730,10.6811,9.1681,16237.3000,0.0000,16237.3000,0.9568,3529.9231,0.0000,3529.9231,46.7294,0.0000,12707.3769,12707.3769,9.1681,9.1336,561.9000,0.0000,561.9000,0.0227,149.6544,0.0000,149.6544,1.1079,0.0000,412.2456,412.2456,9.1336,8.2674,14123.0000,0.0000,14123.0000,0.8750,3139.2406,0.0000,3139.2406,42.7354,0.0000,10983.7594,10983.7594,8.2674,7.5565,18267.5000,0.0000,18267.5000,0.7457,4931.8245,0.0000,4931.8245,36.4210,0.0000,13335.6755,13335.6755,7.5565,7.1162,7.1162,7.3363,0.5126,7689.6242,7.1162,7.1173,7.1166,7.3369,0.5114,4091.0158,7.1166,7.1177,7.1168,7.3371,0.5110,3576.7216,9.0570,707.7248,15458.9000,15357.3616
2502,6.6263,12.6598,3326.0000,81339.3000,-78013.3000,3.8813,777.4401,11534.9051,12312.3451,189.5571,92874.2051,2548.5599,-90325.6451,12.6598,11.2103,15665.8000,0.0000,15665.8000,0.5848,3965.7552,0.0000,3965.7552,28.5586,0.0000,11700.0448,11700.0448,11.2103,10.3796,8840.4000,0.0000,8840.4000,0.5197,1904.7008,0.0000,1904.7008,25.3823,0.0000,6935.6992,6935.6992,10.3796,10.3276,777.3000,0.0000,777.3000,0.0307,203.3361,0.0000,203.3361,1.4973,0.0000,573.9639,573.9639,10.3276,9.4235,12320.5000,0.0000,12320.5000,0.7440,2684.9400,0.0000,2684.9400,36.3371,0.0000,9635.5600,9635.5600,9.4235,8.5336,19418.9000,0.0000,19418.9000,0.7783,5152.2555,0.0000,5152.2555,38.0129,0.0000,14266.6445,14266.6445,8.5336,6.6257,6.6257,7.5796,2.4059,36088.9253,6.6257,6.6268,6.6260,7.5802,2.4045,19236.2349,6.6260,6.6271,6.6263,7.5803,2.4041,16828.9711,9.8082,766.4285,-20990.4000,72154.1313
2503,6.4548,12.6547,2679.8000,95822.4000,-93142.6000,4.4879,628.4183,13548.8927,14177.3110,219.1818,109371.2927,2051.3817,-107319.9110,12.6547,10.9460,21604.7000,0.0000,21604.7000,0.8037,5469.5637,0.0000,5469.5637,39.2497,0.0000,16135.1363,16135.1363,10.9460,10.8546,1371.5000,2101.9000,-730.4000,0.1902,296.8182,331.0357,627.8539,9.2893,2432.9357,1074.6818,-1358.2539,10.8546,10.7908,985.5000,0.0000,985.5000,0.0381,256.0147,0.0000,256.0147,1.8589,0.0000,729.4853,729.4853,10.7908,9.9642,11230.3000,0.0000,11230.3000,0.6626,2428.9770,0.0000,2428.9770,32.3616,0.0000,8801.3230,8801.3230,9.9642,9.0870,18651.3000,0.0000,18651.3000,0.7323,4909.0056,0.0000,4909.0056,35.7658,0.0000,13742.2944,13742.2944,9.0870,6.4542,6.4542,7.7706,3.5109,52663.4031,6.4542,6.4553,6.4546,7.7712,3.5094,28075.1999,6.4546,6.4556,6.4548,7.7713,3.5090,24563.0528,10.3722,810.4968,-41401.2000,105301.6558
2504,6.3895,12.7939,1492.9000,123684.2000,-122191.3000,5.6680,350.5192,17469.0202,17819.5394,276.8179,141153.2202,1142.3808,-140010.8394,12.7939,11.0652,27084.4000,0.0000,27084.4000,1.0076,6843.4214,0.0000,6843.4214,49.2087,0.0000,20240.9786,20240.9786,11.0652,11.1369,44.8000,10233.9000,-10189.1000,0.5396,9.6760,1613.9589,1623.6349,26.3540,11847.8589,35.1240,-11812.7349,11.1369,11.0705,1306.9000,0.0000,1306.9000,0.0501,338.1184,0.0000,338.1184,2.4454,0.0000,968.7816,968.7816,11.0705,10.5160,9145.0000,0.0000,9145.0000,0.5348,1969.0413,0.0000,1969.0413,26.1198,0.0000,7175.9587,7175.9587,10.5160,9.8417,16348.4000,0.0000,16348.4000,0.6359,4268.0754,0.0000,4268.0754,31.0566,0.0000,12080.3246,12080.3246,9.8417,6.3889,6.3889,8.1153,5.6173,84260.2289,6.3889,6.3900,6.3893,8.1159,5.6156,44924.5516,6.3893,6.3903,6.3895,8.1160,5.6152,39306.1684,12.6541,988.8058,-78495.7000,168490.9490
2505,6.4796,12.9485,1014.3000,137916.9000,-136902.6000,6.2783,237.7443,19509.1273,19746.8716,306.6241,157426.0273,776.5557,-156649.4716,12.9485,11.0991,32306.7000,0.0000,32306.7000,1.1992,8145.2593,0.0000,8145.2593,58.5673,0.0000,24161.4407,24161.4407,11.0991,11.1759,0.0000,11164.8000,-11164.8000,0.5861,0.0000,1761.4515,1761.4515,28.6228,12926.2515,0.0000,-12926.2515,11.1759,11.1217,1198.9000,0.0000,1198.9000,0.0457,310.0017,0.0000,310.0017,2.2327,0.0000,888.8983,888.8983,11.1217,10.7532,6673.3000,12.8000,6660.5000,0.3889,1435.6681,2.0867,1437.7548,18.9933,14.8867,5237.6319,5222.7452,10.7532,10.1779,14813.1000,0.0000,14813.1000,0.5708,3853.8630,0.0000,3853.8630,27.8759,0.0000,10959.2370,10959.2370,10.1779,6.4790,6.4790,8.3284,6.4692,97037.6286,6.4790,6.4801,6.4794,8.3290,6.4673,51738.2178,6.4794,6.4803,6.4796,8.3291,6.4668,45267.9189,13.6035,1062.9987,-93088.2000,194043.7653
2506,6.5017,13.0097,607.5000,145581.9000,-144974.4000,6.6020,142.3342,20601.1661,20743.5003,322.4292,166183.0661,465.1658,-165717.9003,13.0097,11.2324,32309.6000,0.0000,32309.6000,1.1964,8139.0237,0.0000,8139.0237,58.4295,0.0000,24170.5763,24170.5763,11.2324,11.3193,0.0000,15029.8000,-15029.8000,0.7890,0.0000,2374.8783,2374.8783,38.5358,17404.6783,0.0000,-17404.6783,11.3193,11.2586,1412.8000,0.0000,1412.8000,0.0538,364.5535,0.0000,364.5535,2.6294,0.0000,1048.2465,1048.2465,11.2586,11.0290,4330.4000,369.8000,3960.6000,0.2719,929.5822,60.3581,989.9403,13.2802,430.1581,3400.8178,2970.6597,11.0290,10.5688,11934.5000,0.0000,11934.5000,0.4580,3092.5068,0.0000,3092.5068,22.3690,0.0000,8841.9932,8841.9932,10.5688,6.5011,6.5011,8.5350,7.3513,110269.4911,6.5011,6.5022,6.5015,8.5355,7.3493,58794.5716,6.5015,6.5024,6.5017,8.5356,7.3489,51442.1282,14.0568,1098.4152,-110386.7000,220506.1909
2507,6.5473,13.0894,240.1000,151882.8000,-151642.7000,6.8644,56.2059,21509.5987,21565.8046,335.2465,173392.3987,183.8941,-173208.5046,13.0894,11.3772,32048.3000,0.0000,32048.3000,1.1856,8064.2120,0.0000,8064.2120,57.9011,0.0000,23984.0880,23984.0880,11.3772,11.4650,0.0000,17779.9000,-17779.9000,0.9338,0.0000,2814.1932,2814.1932,45.6072,20594.0932,0.0000,-20594.0932,11.4650,11.4130,1251.9000,0.0000,1251.9000,0.0476,322.3571,0.0000,322.3571,2.3244,0.0000,929.5429,929.5429,11.4130,11.2822,2571.0000,905.9000,1665.1000,0.1987,550.5405,148.0592,698.5997,9.7020,1053.9592,2020.4595,966.5003,11.2822,10.8840,10399.2000,0.0000,10399.2000,0.3973,2684.8084,0.0000,2684.8084,19.4015,0.0000,7714.3916,7714.3916,10.8840,6.5467,6.5467,8.7154,8.0528,120792.4843,6.5467,6.5478,6.5471,8.7159,8.0508,64406.2534,6.5471,6.5481,6.5473,8.7160,8.0503,56352.2237,14.4410,1128.4383,-124058.1000,241550.9614
2508,6.6113,13.1735,2.5000,156951.7000,-156949.2000,7.0802,0.5845,22251.9257,22252.5102,345.7860,179203.6257,1.9155,-179201.7102,13.1735,11.5035,32053.2000,0.0000,32053.2000,1.1843,8055.9909,0.0000,8055.9909,57.8373,0.0000,23997.2091,23997.2091,11.5035,11.5860,0.0000,18626.0000,-18626.0000,0.9788,0.0000,2952.5303,2952.5303,47.8010,21578.5303,0.0000,-21578.5303,11.5860,11.5370,1208.1000,0.0000,1208.1000,0.0458,310.5375,0.0000,310.5375,2.2377,0.0000,897.5625,897.5625,11.5370,11.4455,1859.4000,1162.9000,696.5000,0.1712,397.3762,190.2727,587.6490,8.3599,1353.1727,1462.0238,108.8510,11.4455,11.0952,9247.7000,0.0000,9247.7000,0.3518,2381.8972,0.0000,2381.8972,17.1806,0.0000,6865.8028,6865.8028,11.0952,6.6107,6.6107,8.8529,8.4858,127286.4758,6.6107,6.6118,6.6111,8.8535,8.4837,67869.2525,6.6111,6.6121,6.6113,8.8536,8.4832,59382.1913,14.7180,1150.0858,-132369.7000,254537.9196
2509,6.6847,13.2458,0.0000,165810.4000,-165810.4000,7.4823,0.0000,23537.6869,23537.6869,365.4215,189348.0869,0.0000,-189348.0869,13.2458,11.6561,32005.8000,0.0000,32005.8000,1.1809,8035.9726,0.0000,8035.9726,57.6756,0.0000,23969.8274,23969.8274,11.6561,11.7281,0.0000,18985.6000,-18985.6000,0.9981,0.0000,3015.0550,3015.0550,48.7448,22000.6550,0.0000,-22000.6550,11.7281,11.6894,992.5000,0.0000,992.5000,0.0376,254.5981,0.0000,254.5981,1.8347,0.0000,737.9019,737.9019,11.6894,11.6338,1212.8000,1720.9000,-508.1000,0.1642,258.5634,281.9610,540.5244,8.0198,2002.8610,954.2366,-1048.6244,11.6338,11.3348,8096.3000,0.0000,8096.3000,0.3072,2079.6923,0.0000,2079.6923,15.0010,0.0000,6016.6077,6016.6077,11.3348,6.6841,6.6841,9.0094,9.1215,136822.2562,6.6841,6.6852,6.6845,9.0100,9.1193,72954.2975,6.6845,6.6855,6.6847,9.0101,9.1188,63831.5007,15.2553,1192.0737,-144209.5000,273608.0544
2510,6.6756,13.2340,0.0000,138709.2000,-138709.2000,6.2618,0.0000,19687.4316,19687.4316,305.8160,158396.6316,0.0000,-158396.6316,13.2340,11.3846,32010.7000,0.0000,32010.7000,1.1798,8038.5245,0.0000,8038.5245,57.6190,0.0000,23972.1755,23972.1755,11.3846,11.5041,0.0000,20203.9000,-20203.9000,1.0627,0.0000,3198.1411,3198.1411,51.9001,23402.0411,0.0000,-23402.0411,11.5041,11.4656,886.3000,0.0000,886.3000,0.0335,228.0887,0.0000,228.0887,1.6345,0.0000,658.2113,658.2113,11.4656,11.4379,668.1000,2042.1000,-1374.0000,0.1503,142.9434,333.9138,476.8573,7.3402,2376.0138,525.1566,-1850.8573,11.4379,11.0613,9247.7000,0.0000,9247.7000,0.3498,2382.1595,0.0000,2382.1595,17.0813,0.0000,6865.5405,6865.5405,11.0613,6.6750,6.6750,8.8681,7.6451,114676.1577,6.6750,6.6761,6.6754,8.8687,7.6430,61144.3908,6.6754,6.6765,6.6756,8.8689,7.6425,53497.4973,13.5567,1059.3389,-118142.4000,229318.0458
2511,6.7064,13.2655,0.0000,145141.1000,-145141.1000,6.5518,0.0000,20611.2906,20611.2906,319.9809,165752.3906,0.0000,-165752.3906,13.2655,11.4853,32006.0000,0.0000,32006.0000,1.1798,8033.8245,0.0000,8033.8245,57.6212,0.0000,23972.1755,23972.1755,11.4853,11.5909,0.0000,19738.2000,-19738.2000,1.0372,0.0000,3128.1553,3128.1553,50.6565,22866.3553,0.0000,-22866.3553,11.5909,11.5513,935.8000,0.0000,935.8000,0.0355,240.5267,0.0000,240.5267,1.7322,0.0000,695.2733,695.2733,11.5513,11.5401,359.4000,2108.7000,-1749.3000,0.1363,76.7907,345.0679,421.8586,6.6554,2453.7679,282.6093,-2171.1586,11.5401,11.1119,10783.0000,0.0000,10783.0000,0.4091,2773.5570,0.0000,2773.5570,19.9815,0.0000,8009.4430,8009.4430,11.1119,6.7057,6.7057,8.9088,7.9448,119172.1579,6.7057,6.7069,6.7061,8.9094,7.9427,63541.5042,6.7061,6.7072,6.7064,8.9095,7.9421,55594.9297,14.0247,1095.9065,-122903.8000,238308.5918
2512,6.6578,13.2152,0.0000,144387.7000,-144387.7000,6.5189,0.0000,20487.0949,20487.0949,318.3729,164874.7949,0.0000,-164874.7949,13.2152,11.7047,26316.5000,0.0000,26316.5000,0.9696,6610.3293,0.0000,6610.3293,47.3549,0.0000,19706.1707,19706.1707,11.7047,11.7628,0.0000,14662.1000,-14662.1000,0.7707,0.0000,2329.8247,2329.8247,37.6421,16991.9247,0.0000,-16991.9247,11.7628,11.7363,576.3000,0.0000,576.3000,0.0218,147.7602,0.0000,147.7602,1.0652,0.0000,428.5398,428.5398,11.7363,11.7379,67.6000,2162.7000,-2095.1000,0.1224,14.4013,354.5001,368.9014,5.9769,2517.2001,53.1987,-2464.0014,11.7379,11.1324,14237.4000,0.0000,14237.4000,0.5393,3651.6967,0.0000,3651.6967,26.3382,0.0000,10585.7033,10585.7033,11.1324,6.6572,6.6572,8.8948,7.7180,115770.1383,6.6572,6.6584,6.6576,8.8954,7.7159,61727.4087,6.6576,6.6587,6.6578,8.8955,7.7154,54007.5816,13.4142,1048.2007,-120014.7000,231505.1286
2513,6.4626,13.0189,0.0000,126734.4000,-126734.4000,5.7204,0.0000,17922.1002,17922.1002,279.3741,144656.5002,0.0000,-144656.5002,13.0189,11.9503,15660.1000,0.0000,15660.1000,0.5774,3944.3822,0.0000,3944.3822,28.2016,0.0000,11715.7178,11715.7178,11.9503,11.9487,178.7000,8893.2000,-8714.5000,0.4781,38.0297,1417.4096,1455.4393,23.3520,10310.6096,140.6703,-10169.9393,11.9487,11.9161,561.1000,0.0000,561.1000,0.0212,143.4809,0.0000,143.4809,1.0342,0.0000,417.6191,417.6191,11.9161,11.9139,32.4000,1934.8000,-1902.4000,0.1079,6.8828,317.6745,324.5573,5.2680,2252.4745,25.5172,-2226.9573,11.9139,11.0402,16732.2000,0.0000,16732.2000,0.6317,4280.7754,0.0000,4280.7754,30.8533,0.0000,12451.4246,12451.4246,11.0402,6.4619,6.4619,8.7510,6.6544,99816.7370,6.4619,6.4632,6.4623,8.7517,6.6526,53220.7145,6.4623,6.4635,6.4626,8.7519,6.6521,46564.3639,11.3051,883.3997,-104397.9000,199601.8155
2514,6.4446,13.0076,0.0000,104519.5000,-104519.5000,4.7127,0.0000,14776.0524,14776.0524,230.1605,119295.5524,0.0000,-119295.5524,13.0076,11.7339,15648.2000,0.0000,15648.2000,0.5788,3942.0083,0.0000,3942.0083,28.2672,0.0000,11706.1917,11706.1917,11.7339,11.5088,2443.4000,170.8000,2272.6000,0.1492,521.8521,27.1500,549.0021,7.2874,197.9500,1921.5479,1723.5979,11.5088,11.4691,572.6000,0.0000,572.6000,0.0215,147.3482,0.0000,147.3482,1.0522,0.0000,425.2518,425.2518,11.4691,11.4487,298.9000,1318.6000,-1019.7000,0.0894,63.9476,215.6175,279.5651,4.3642,1534.2175,234.9524,-1299.2651,11.4487,10.4727,15964.5000,0.0000,15964.5000,0.6010,4111.7314,0.0000,4111.7314,29.3532,0.0000,11852.7686,11852.7686,10.4727,6.4438,6.4438,8.4583,4.7804,71706.1007,6.4438,6.4452,6.4443,8.4589,4.7788,38230.3123,6.4443,6.4456,6.4446,8.4592,4.7783,33447.8762,9.2290,721.1634,-71081.3000,143384.2892
2515,6.7035,13.2375,160.0000,63796.2000,-63636.2000,2.8860,37.3451,9059.1678,9096.5129,140.9497,72855.3678,122.6549,-72732.7129,13.2375,11.2942,15664.8000,0.0000,15664.8000,0.5795,3933.5554,0.0000,3933.5554,28.3022,0.0000,11731.2446,11731.2446,11.2942,10.5341,6272.1000,0.0000,6272.1000,0.3614,1349.4452,0.0000,1349.4452,17.6507,0.0000,4922.6548,4922.6548,10.5341,10.4847,570.4000,0.0000,570.4000,0.0216,148.8749,0.0000,148.8749,1.0557,0.0000,421.5251,421.5251,10.4847,10.4314,697.6000,883.3000,-185.7000,0.0887,151.6347,143.2587,294.8933,4.3304,1026.5587,545.9653,-480.5933,10.4314,9.3594,14621.2000,0.0000,14621.2000,0.5547,3821.8911,0.0000,3821.8911,27.0890,0.0000,10799.3089,10799.3089,9.3594,6.7027,6.7027,8.0310,2.3015,34521.9076,6.7027,6.7041,6.7032,8.0318,2.3002,18401.4167,6.7032,6.7047,6.7035,8.0321,2.2997,16098.0131,6.7379,526.5065,-26693.4000,69021.3373
2516,6.6747,13.0779,703.0000,59340.0000,-58637.0000,2.7219,164.1742,8422.1721,8586.3464,132.9333,67762.1721,538.8258,-67223.3464,13.0779,11.0635,15665.6000,0.0000,15665.6000,0.5774,3942.5188,0.0000,3942.5188,28.2017,0.0000,11723.0812,11723.0812,11.0635,10.0525,8435.7000,0.0000,8435.7000,0.4901,1822.0127,0.0000,1822.0127,23.9381,0.0000,6613.6873,6613.6873,10.0525,9.9970,666.0000,0.0000,666.0000,0.0257,175.0621,0.0000,175.0621,1.2529,0.0000,490.9379,490.9379,9.9970,9.9012,1140.7000,636.5000,504.2000,0.1020,249.9396,102.8562,352.7958,4.9801,739.3562,890.7604,151.4042,9.9012,9.0499,11934.5000,0.0000,11934.5000,0.4605,3144.0796,0.0000,3144.0796,22.4911,0.0000,8790.4204,8790.4204,9.0499,6.6738,6.6738,7.8619,2.0060,30090.1870,6.6738,6.6753,6.6743,7.8626,2.0047,16037.6150,6.6743,6.6759,6.6747,7.8629,2.0043,14029.7724,6.5665,513.1132,-21431.0000,60157.5744
2517,6.8585,13.0683,1401.5000,50997.9000,-49596.4000,2.3875,326.1705,7261.3559,7587.5263,116.6026,58259.2559,1075.3295,-57183.9263,13.0683,10.8628,15656.6000,0.0000,15656.6000,0.5786,3940.7835,0.0000,3940.7835,28.2561,0.0000,11715.8165,11715.8165,10.8628,9.4158,12314.0000,0.0000,12314.0000,0.7186,2668.7453,0.0000,2668.7453,35.0975,0.0000,9645.2547,9645.2547,9.4158,9.3793,470.4000,0.0000,470.4000,0.0183,124.8216,0.0000,124.8216,0.8922,0.0000,345.5784,345.5784,9.3793,9.1853,2316.3000,369.1000,1947.2000,0.1578,512.7522,59.3950,572.1472,7.7050,428.4950,1803.5478,1375.0528,9.1853,8.5064,10399.2000,0.0000,10399.2000,0.4049,2768.9724,0.0000,2768.9724,19.7765,0.0000,7630.2276,7630.2276,8.5064,6.8576,6.8576,7.6820,1.3564,20345.5742,6.8576,6.8592,6.8581,7.6828,1.3551,10840.4357,6.8581,6.8597,6.8585,7.6830,1.3546,9482.2397,6.3986,499.9920,-8809.0000,40668.2497
2518,6.8902,12.8694,2142.6000,46257.2000,-44114.6000,2.2202,498.3505,6590.0039,7088.3544,108.4328,52847.2039,1644.2495,-51202.9544,12.8694,10.5804,15648.5000,0.0000,15648.5000,0.5784,3949.7247,0.0000,3949.7247,28.2458,0.0000,11698.7753,11698.7753,10.5804,8.9397,14377.6000,0.0000,14377.6000,0.8423,3131.0174,0.0000,3131.0174,41.1369,0.0000,11246.5826,11246.5826,8.9397,8.9056,464.7000,0.0000,464.7000,0.0182,124.1913,0.0000,124.1913,0.8912,0.0000,340.5087,340.5087,8.9056,8.5839,4020.2000,163.9000,3856.3000,0.2506,897.0357,26.2978,923.3335,12.2385,190.1978,3123.1643,2932.9665,8.5839,8.2274,5793.4000,0.0000,5793.4000,0.2284,1556.6129,0.0000,1556.6129,11.1560,0.0000,4236.7871,4236.7871,8.2274,6.8892,6.8892,7.5583,1.0680,16019.3012,6.8892,6.8908,6.8898,7.5591,1.0666,8533.0980,6.8898,6.8914,6.8902,7.5594,1.0662,7463.3786,6.2072,485.0428,-3974.1000,32015.7778
2519,7.0272,12.4929,3784.1000,40748.6000,-36964.5000,2.0711,877.8951,5819.2490,6697.1441,101.1502,46567.8490,2906.2049,-43661.6441,12.4929,10.1829,15661.8000,0.0000,15661.8000,0.5807,3974.0936,0.0000,3974.0936,28.3586,0.0000,11687.7064,11687.7064,10.1829,8.3635,17349.5000,0.0000,17349.5000,1.0219,3804.1247,0.0000,3804.1247,49.9099,0.0000,13545.3753,13545.3753,8.3635,8.3368,408.7000,0.0000,408.7000,0.0162,110.1794,0.0000,110.1794,0.7904,0.0000,298.5206,298.5206,8.3368,7.9299,5911.8000,8.9000,5902.9000,0.3591,1331.8822,1.4235,1333.3057,17.5381,10.3235,4579.9178,4569.5943,7.9299,7.8341,1763.3000,0.0000,1763.3000,0.0703,478.5034,0.0000,478.5034,3.4320,0.0000,1284.7966,1284.7966,7.8341,7.0262,7.0262,7.4301,0.6418,9626.5365,7.0262,7.0279,7.0268,7.4310,0.6404,5123.4234,7.0268,7.0285,7.0272,7.4313,0.6400,4479.8551,6.1789,482.8303,4121.7000,19229.8150
2520,7.1149,12.2223,4682.3000,36398.8000,-31716.5000,1.9294,1084.4943,5206.1530,6290.6473,94.2275,41604.9530,3597.8057,-38007.1473,12.2223,9.8630,15644.0000,0.0000,15644.0000,0.5835,3984.8241,0.0000,3984.8241,28.4966,0.0000,11659.1759,11659.1759,9.8630,8.0272,18193.6000,0.0000,18193.6000,1.0799,4011.4106,0.0000,4011.4106,52.7415,0.0000,14182.1894,14182.1894,8.0272,8.0016,410.3000,0.0000,410.3000,0.0164,111.1774,0.0000,111.1774,0.8018,0.0000,299.1226,299.1226,8.0016,7.5768,6726.1000,0.0000,6726.1000,0.4126,1524.0376,0.0000,1524.0376,20.1531,0.0000,5202.0624,5202.0624,7.5768,7.5262,994.8000,0.0000,994.8000,0.0401,271.4186,0.0000,271.4186,1.9594,0.0000,723.3814,723.3814,7.5262,7.1139,7.1139,7.3200,0.3229,4844.1539,7.1139,7.1156,7.1145,7.3209,0.3216,2572.6824,7.1145,7.1162,7.1149,7.3212,0.3211,2247.9325,6.0929,476.1116,10252.3000,9664.7687
2521,7.1985,11.8751,5731.4000,32549.0000,-26817.6000,1.8187,1325.4118,4662.4581,5987.8699,88.8234,37211.4581,4405.9882,-32805.4699,11.8751,9.5100,15636.0000,0.0000,15636.0000,0.5857,4002.5429,0.0000,4002.5429,28.6060,0.0000,11633.4571,11633.4571,9.5100,7.6939,19065.5000,0.0000,19065.5000,1.1387,4229.6742,0.0000,4229.6742,55.6138,0.0000,14835.8258,14835.8258,7.6939,7.6700,409.1000,0.0000,409.1000,0.0165,111.4177,0.0000,111.4177,0.8043,0.0000,297.6823,297.6823,7.6700,7.2614,7144.1000,0.0000,7144.1000,0.4412,1628.0009,0.0000,1628.0009,21.5497,0.0000,5516.0991,5516.0991,7.2614,7.2415,419.6000,0.0000,419.6000,0.0170,115.0385,0.0000,115.0385,0.8318,0.0000,304.5615,304.5615,7.2415,7.1975,7.1975,7.2195,0.0341,510.9212,7.1975,7.1993,7.1981,7.2204,0.0327,261.4502,7.1981,7.1999,7.1985,7.2207,0.0322,225.5688,6.0269,470.9500,15856.7000,997.9402
2522,7.3383,11.4931,6904.6000,28642.5000,-21737.9000,1.7126,1592.5656,4113.1798,5705.7454,83.6393,32755.6798,5312.0344,-27443.6454,11.4931,9.1497,15625.8000,0.0000,15625.8000,0.5886,4021.9256,0.0000,4021.9256,28.7486,0.0000,11603.8744,11603.8744,9.1497,7.3060,21470.4000,0.0000,21470.4000,1.2912,4793.5521,0.0000,4793.5521,63.0625,0.0000,16676.8479,16676.8479,7.3060,7.2851,402.5000,0.0000,402.5000,0.0163,110.2746,0.0000,110.2746,0.7962,0.0000,292.2254,292.2254,7.2851,6.8941,8194.4000,0.0000,8194.4000,0.5095,1879.8106,0.0000,1879.8106,24.8837,0.0000,6314.5894,6314.5894,6.8941,6.8768,419.6000,0.0000,419.6000,0.0171,115.6923,0.0000,115.6923,0.8367,0.0000,303.9077,303.9077,6.8768,7.3373,7.3373,7.1071,-0.3673,-5508.7522,7.3373,7.3391,7.3379,7.1080,-0.3687,-2949.5863,7.3379,7.3397,7.3383,7.1083,-0.3692,-2584.2539,6.2031,484.7209,24374.8000,-11042.5924
2523,7.3880,11.2047,7954.0000,27584.4000,-19630.4000,1.7274,1832.9171,3964.7860,5797.7031,84.3611,31549.1860,6121.0829,-25428.1031,11.2047,8.9587,15635.2000,0.0000,15635.2000,0.5927,4041.1381,0.0000,4041.1381,28.9465,0.0000,11594.0619,11594.0619,8.9587,7.0601,24510.9000,0.0000,24510.9000,1.4846,5490.9524,0.0000,5490.9524,72.5050,0.0000,19019.9476,19019.9476,7.0601,7.0410,416.8000,0.0000,416.8000,0.0170,114.6259,0.0000,114.6259,0.8305,0.0000,302.1741,302.1741,7.0410,6.6708,9129.0000,0.0000,9129.0000,0.5721,2103.1154,0.0000,2103.1154,27.9392,0.0000,7025.8846,7025.8846,6.6708,6.6352,994.4000,0.0000,994.4000,0.0409,275.1260,0.0000,275.1260,1.9967,0.0000,719.2740,719.2740,6.6352,7.3870,7.3870,7.0111,-0.6429,-9643.6594,7.3870,7.3888,7.3876,7.0120,-0.6445,-5155.8307,7.3876,7.3894,7.3880,7.0123,-0.6450,-4514.9793,6.6519,519.7894,31055.9000,-19314.4694
2524,7.5309,10.8333,9102.6000,24635.1000,-15532.5000,1.6624,2092.0394,3550.0665,5642.1059,81.1893,28185.1665,7010.5606,-21174.6059,10.8333,8.6549,15642.9000,0.0000,15642.9000,0.5958,4065.0005,0.0000,4065.0005,29.0992,0.0000,11577.8995,11577.8995,8.6549,6.6917,29814.5000,0.0000,29814.5000,1.8127,6715.3568,0.0000,6715.3568,88.5270,0.0000,23099.1432,23099.1432,6.6917,6.6704,566.5000,0.0000,566.5000,0.0232,156.6859,0.0000,156.6859,1.1340,0.0000,409.8141,409.8141,6.6704,6.3659,9841.3000,0.0000,9841.3000,0.6198,2281.9387,0.0000,2281.9387,30.2697,0.0000,7559.3613,7559.3613,6.3659,6.2123,5400.8000,0.0000,5400.8000,0.2230,1501.3669,0.0000,1501.3669,10.8907,0.0000,3899.4331,3899.4331,6.2123,7.5298,7.5298,6.8711,-1.2544,-18815.7925,7.5298,7.5317,7.5305,6.8720,-1.2561,-10049.0116,7.5305,7.5323,7.5309,6.8723,-1.2567,-8796.9639,7.4053,578.6635,45733.5000,-37661.7679
2525,7.2718,11.0305,11149.6000,37536.1000,-26386.5000,2.3691,2574.8769,5383.8881,7958.7650,115.7008,42919.9881,8574.7231,-34345.2650,11.0305,9.2789,15639.8000,0.0000,15639.8000,0.5994,4052.5512,0.0000,4052.5512,29.2745,0.0000,11587.2488,11587.2488,9.2789,7.3097,28975.0000,0.0000,28975.0000,1.7723,6454.2984,0.0000,6454.2984,86.5548,0.0000,22520.7016,22520.7016,7.3097,7.2933,409.8000,0.0000,409.8000,0.0169,112.2682,0.0000,112.2682,0.8260,0.0000,297.5318,297.5318,7.2933,6.9347,9563.9000,0.0000,9563.9000,0.6069,2193.6643,0.0000,2193.6643,29.6414,0.0000,7370.2357,7370.2357,6.9347,6.4158,18236.8000,0.0000,18236.8000,0.7574,5025.0989,0.0000,5025.0989,36.9897,0.0000,13211.7011,13211.7011,6.4158,7.2708,7.2708,6.8433,-1.0094,-15141.4610,7.2708,7.2725,7.2714,6.8441,-1.0115,-8092.2160,7.2714,7.2731,7.2718,6.8444,-1.0122,-7085.4421,9.1830,717.5693,46438.8000,-30319.1191
2526,6.9628,11.2805,10653.7000,48526.3000,-37872.6000,2.8384,2474.5894,6922.1072,9396.6967,138.6224,55448.4072,8179.1106,-47269.2967,11.2805,9.6746,15626.1000,0.0000,15626.1000,0.5969,4034.3563,0.0000,4034.3563,29.1524,0.0000,11591.7437,11591.7437,9.6746,8.0460,21145.9000,2.0000,21143.9000,1.2776,4677.6985,0.3108,4678.0093,62.3971,2.3108,16468.2015,16465.8907,8.0460,8.0259,411.5000,0.0000,411.5000,0.0168,111.4706,0.0000,111.4706,0.8198,0.0000,300.0294,300.0294,8.0259,7.6070,8261.2000,0.0000,8261.2000,0.5176,1871.0931,0.0000,1871.0931,25.2791,0.0000,6390.1069,6390.1069,7.6070,6.9195,19386.3000,0.0000,19386.3000,0.7964,5286.8595,0.0000,5286.8595,38.8971,0.0000,14099.4405,14099.4405,6.9195,6.9618,6.9618,6.9407,-0.0493,-739.6175,6.9618,6.9636,6.9624,6.9416,-0.0514,-411.3666,6.9624,6.9642,6.9628,6.9418,-0.0521,-364.4570,9.0657,708.4030,26956.4000,-1515.4411
2527,6.5993,12.1935,4930.5000,61495.6000,-56565.1000,3.0789,1153.0716,8716.7685,9869.8401,150.3688,70212.3685,3777.4284,-66434.9401,12.1935,10.0429,20770.4000,0.0000,20770.4000,0.7901,5292.7771,0.0000,5292.7771,38.5889,0.0000,15477.6229,15477.6229,10.0429,8.9552,13738.5000,2644.6000,11093.9000,0.9618,3019.6717,412.4741,3432.1458,46.9730,3057.0741,10718.8283,7661.7542,8.9552,8.9314,407.9000,0.0000,407.9000,0.0164,108.9862,0.0000,108.9862,0.8017,0.0000,298.9138,298.9138,8.9314,8.4453,7529.1000,3.9000,7525.2000,0.4650,1679.2549,0.6259,1679.8808,22.7105,4.5259,5849.8451,5845.3192,8.4453,7.6402,18620.0000,0.0000,18620.0000,0.7554,5013.4581,0.0000,5013.4581,36.8928,0.0000,13606.5419,13606.5419,7.6402,6.5982,6.5982,7.1192,1.2192,18288.4231,6.5982,6.6001,6.5989,7.1201,1.2171,9736.5168,6.5989,6.6006,6.5993,7.1204,1.2164,8515.1059,9.1015,711.2058,1852.3000,36540.0458
2528,6.2957,12.2930,3290.5000,73663.3000,-70372.8000,3.5248,773.9487,10387.6120,11161.5607,172.1448,84050.9120,2516.5513,-81534.3607,12.2930,9.9176,25889.2000,0.0000,25889.2000,0.9703,6587.8577,0.0000,6587.8577,47.3862,0.0000,19301.3423,19301.3423,9.9176,9.5961,5455.1000,5655.9000,-200.8000,0.6206,1201.6227,881.0177,2082.6404,30.3096,6536.9177,4253.4773,-2283.4404,9.5961,9.5712,402.3000,0.0000,402.3000,0.0159,106.4648,0.0000,106.4648,0.7778,0.0000,295.8352,295.8352,9.5712,9.1553,5816.4000,216.7000,5599.7000,0.3645,1283.4501,34.9149,1318.3650,17.8030,251.6149,4532.9499,4281.3350,9.1553,8.3551,16321.0000,0.0000,16321.0000,0.6521,4347.7093,0.0000,4347.7093,31.8461,0.0000,11973.2907,11973.2907,8.3551,6.2946,6.2946,7.3249,2.4431,36645.8785,6.2946,6.2965,6.2953,7.3258,2.4408,19526.6119,6.2953,6.2970,6.2957,7.3261,2.4402,17081.4948,9.2223,720.6423,-22361.4000,73253.9852
2529,6.2803,12.3778,2852.0000,77341.4000,-74489.4000,3.6595,671.0051,10903.4541,11574.4592,178.7234,88244.8541,2180.9949,-86063.8592,12.3778,9.7018,31020.6000,0.0000,31020.6000,1.1607,7884.1235,0.0000,7884.1235,56.6876,0.0000,23136.4765,23136.4765,9.7018,9.5593,2147.6000,1260.0000,887.6000,0.1940,474.8463,195.8478,670.6940,9.4764,1455.8478,1672.7537,216.9060,9.5593,9.5331,417.1000,0.0000,417.1000,0.0163,110.4419,0.0000,110.4419,0.7974,0.0000,306.6581,306.6581,9.5331,9.2633,3822.9000,629.4000,3193.5000,0.2634,844.0974,101.3839,945.4813,12.8631,730.7839,2978.8026,2248.0187,9.2633,8.4961,14788.3000,0.0000,14788.3000,0.5834,3933.0537,0.0000,3933.0537,28.4921,0.0000,10855.2463,10855.2463,8.4961,6.2792,6.2792,7.3877,2.5127,37690.6274,6.2792,6.2812,6.2799,7.3886,2.5105,20084.2609,6.2799,6.2817,6.2803,7.3889,2.5099,17569.4353,8.8160,688.8958,-24182.3000,75344.3236
2530,6.0974,12.2773,2483.1000,82819.8000,-80336.7000,3.8833,586.2368,11640.0672,12226.3040,189.6563,94459.8672,1896.8632,-92563.0040,12.2773,9.7030,31023.0000,0.0000,31023.0000,1.1592,7895.9807,0.0000,7895.9807,56.6147,0.0000,23127.0193,23127.0193,9.7030,9.7403,73.4000,2028.4000,-1955.0000,0.1104,16.2288,315.2875,331.5163,5.3927,2343.6875,57.1712,-2286.5163,9.7403,9.7075,514.1000,0.0000,514.1000,0.0201,135.7604,0.0000,135.7604,0.9835,0.0000,378.3396,378.3396,9.7075,9.5933,1821.1000,1409.7000,411.4000,0.1864,400.9367,227.3412,628.2779,9.1017,1637.0412,1420.1633,-216.8779,9.5933,8.9296,11914.6000,0.0000,11914.6000,0.4691,3153.2118,0.0000,3153.2118,22.9118,0.0000,8761.3882,8761.3882,8.9296,6.0963,6.0963,7.5130,3.1848,47771.7844,6.0963,6.0982,6.0970,7.5139,3.1826,25460.7837,6.0970,6.0988,6.0974,7.5142,3.1820,22273.9479,8.7429,683.1858,-38428.6000,95506.5159
2531,6.0790,12.3109,2158.6000,82469.2000,-80310.6000,3.8445,509.8027,11587.2510,12097.0537,187.7602,94056.4510,1648.7973,-92407.6537,12.3109,9.7035,31022.3000,0.0000,31022.3000,1.1611,7892.0411,0.0000,7892.0411,56.7050,0.0000,23130.2589,23130.2589,9.7035,9.7206,0.0000,793.1000,-793.1000,0.0415,0.0000,123.2773,123.2773,2.0246,916.3773,0.0000,-916.3773,9.7206,9.6873,511.9000,0.0000,511.9000,0.0200,135.2190,0.0000,135.2190,0.9762,0.0000,376.6810,376.6810,9.6873,9.6338,1019.6000,1405.5000,-385.9000,0.1379,224.5521,226.6327,451.1849,6.7346,1632.1327,795.0479,-837.0849,9.6338,9.0302,10381.9000,0.0000,10381.9000,0.4064,2745.9293,0.0000,2745.9293,19.8494,0.0000,7635.9707,7635.9707,9.0302,6.0779,6.0779,7.5541,3.1948,47922.4971,6.0779,6.0799,6.0786,7.5551,3.1927,25541.6123,6.0786,6.0804,6.0790,7.5553,3.1921,22344.7069,8.4170,657.7198,-39573.5000,95808.8163
2532,6.0396,12.3187,1893.0000,84450.6000,-82557.6000,3.9170,447.4095,11857.8749,12305.2844,191.2979,96308.4749,1445.5905,-94862.8844,12.3187,9.7385,31019.7000,0.0000,31019.7000,1.1603,7890.5060,0.0000,7890.5060,56.6696,0.0000,23129.1940,23129.1940,9.7385,9.7738,0.0000,1740.7000,-1740.7000,0.0910,0.0000,270.6632,270.6632,4.4436,2011.3632,0.0000,-2011.3632,9.7738,9.7307,672.3000,0.0000,672.3000,0.0263,177.4487,0.0000,177.4487,1.2825,0.0000,494.8513,494.8513,9.7307,9.7264,475.6000,1805.1000,-1329.5000,0.1273,104.6687,291.1533,395.8220,6.2180,2096.2533,370.9313,-1725.3220,9.7264,9.1882,9232.4000,0.0000,9232.4000,0.3612,2438.5385,0.0000,2438.5385,17.6392,0.0000,6793.8615,6793.8615,9.1882,6.0385,6.0385,7.6134,3.4521,51781.3085,6.0385,6.0404,6.0391,7.6143,3.4499,27599.4211,6.0391,6.0410,6.0396,7.6146,3.4493,24145.2517,8.5246,666.1218,-44703.4000,103525.9813
2533,6.0198,12.3083,1826.9000,84031.6000,-82204.7000,3.8933,431.9491,11795.1678,12227.1169,190.1438,95826.7678,1394.9509,-94431.8169,12.3083,9.7138,31024.3000,0.0000,31024.3000,1.1604,7892.8421,0.0000,7892.8421,56.6709,0.0000,23131.4579,23131.4579,9.7138,9.7600,0.0000,2279.1000,-2279.1000,0.1191,0.0000,354.2931,354.2931,5.8186,2633.3931,0.0000,-2633.3931,9.7600,9.7271,514.0000,0.0000,514.0000,0.0201,135.6942,0.0000,135.6942,0.9797,0.0000,378.3058,378.3058,9.7271,9.7536,60.2000,1712.1000,-1651.9000,0.0974,13.2494,276.1460,289.3955,4.7570,1988.2460,46.9506,-1941.2955,9.7536,9.2737,8082.9000,0.0000,8082.9000,0.3157,2134.0598,0.0000,2134.0598,15.4181,0.0000,5948.8402,5948.8402,9.2737,6.0186,6.0186,7.6462,3.5191,52786.8026,6.0186,6.0206,6.0193,7.6472,3.5170,28135.9385,6.0193,6.0212,6.0198,7.6474,3.5164,24614.7438,8.4090,657.0913,-46514.5000,105537.4849
2534,6.0777,12.3402,1978.5000,82771.0000,-80792.5000,3.8457,467.2795,11629.4020,12096.6815,187.8156,94400.4020,1511.2205,-92889.1815,12.3402,9.7267,31021.8000,0.0000,31021.8000,1.1605,7888.6347,0.0000,7888.6347,56.6758,0.0000,23133.1653,23133.1653,9.7267,9.7331,0.0000,299.2000,-299.2000,0.0156,0.0000,46.5175,46.5175,0.7638,345.7175,0.0000,-345.7175,9.7331,9.7060,414.7000,0.0000,414.7000,0.0162,109.5231,0.0000,109.5231,0.7906,0.0000,305.1769,305.1769,9.7060,9.7392,0.0000,1682.0000,-1682.0000,0.0922,0.0000,271.2520,271.2520,4.5009,1953.2520,0.0000,-1953.2520,9.7392,9.1842,9232.4000,0.0000,9232.4000,0.3604,2438.0765,0.0000,2438.0765,17.6025,0.0000,6794.3235,6794.3235,9.1842,6.0766,6.0766,7.6304,3.2905,49357.4230,6.0766,6.0786,6.0773,7.6314,3.2884,26307.3774,6.0773,6.0791,6.0777,7.6317,3.2878,23014.7904,8.2358,643.5582,-42104.8000,98679.5907
2535,6.1372,12.3470,2268.6000,80920.7000,-78652.1000,3.7813,535.1923,11380.6963,11915.8886,184.6732,92301.3963,1733.4077,-90567.9886,12.3470,9.7121,31019.2000,0.0000,31019.2000,1.1598,7887.2074,0.0000,7887.2074,56.6420,0.0000,23131.9926,23131.9926,9.7121,9.7121,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7121,9.6856,402.5000,0.0000,402.5000,0.0157,106.3342,0.0000,106.3342,0.7677,0.0000,296.1658,296.1658,9.6856,9.7230,0.0000,1792.2000,-1792.2000,0.0982,0.0000,288.9835,288.9835,4.7959,2081.1835,0.0000,-2081.1835,9.7230,9.0798,10765.1000,0.0000,10765.1000,0.4204,2843.5106,0.0000,2843.5106,20.5299,0.0000,7921.5894,7921.5894,9.0798,6.1361,6.1361,7.6079,3.1083,46625.1176,6.1361,6.1380,6.1367,7.6089,3.1063,24850.3847,6.1367,6.1386,6.1372,7.6092,3.1057,21739.9418,8.2131,641.7807,-38257.5000,93215.4441
2536,6.4389,11.4026,9297.8000,64735.9000,-55438.1000,3.4876,2181.0080,9150.9005,11331.9085,170.3266,73886.8005,7116.7920,-66770.0085,11.4026,9.2326,25894.2000,0.0000,25894.2000,0.9681,6673.6090,0.0000,6673.6090,47.2784,0.0000,19220.5910,19220.5910,9.2326,9.2329,0.0000,9.2000,-9.2000,0.0005,0.0000,1.4236,1.4236,0.0235,10.6236,0.0000,-10.6236,9.2329,9.2053,416.3000,0.0000,416.3000,0.0163,110.7684,0.0000,110.7684,0.7943,0.0000,305.5316,305.5316,9.2053,9.2831,0.0000,2411.7000,-2411.7000,0.1321,0.0000,387.6597,387.6597,6.4537,2799.3597,0.0000,-2799.3597,9.2831,8.4607,14213.6000,0.0000,14213.6000,0.5552,3779.0908,0.0000,3779.0908,27.1140,0.0000,10434.5092,10434.5092,8.4607,6.4378,6.4378,7.4492,2.0129,30193.3867,6.4378,6.4397,6.4384,7.4502,2.0110,16087.8361,6.4384,6.4403,6.4389,7.4505,2.0104,14072.7610,7.7395,604.7771,-17334.9000,60353.9837
2537,6.3804,11.1432,8638.3000,52183.2000,-43544.9000,2.8820,2028.5441,7369.1506,9397.6947,140.7513,59552.3506,6609.7559,-52942.5947,11.1432,9.4860,15632.8000,0.0000,15632.8000,0.5935,4044.1195,0.0000,4044.1195,28.9853,0.0000,11588.6805,11588.6805,9.4860,9.4860,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4860,9.4502,403.2000,0.0000,403.2000,0.0159,106.8780,0.0000,106.8780,0.7758,0.0000,296.3220,296.3220,9.4502,9.5417,0.0000,2515.9000,-2515.9000,0.1379,0.0000,405.0410,405.0410,6.7341,2920.9410,0.0000,-2920.9410,9.5417,8.3268,16704.2000,0.0000,16704.2000,0.6575,4424.1836,0.0000,4424.1836,32.1110,0.0000,12280.0164,12280.0164,8.3268,6.3792,6.3792,7.3530,1.6100,24150.7154,6.3792,6.3812,6.3799,7.3540,1.6084,12867.3545,6.3799,6.3818,6.3804,7.3543,1.6079,11255.4332,6.4301,502.4578,-13320.6000,48273.5032
2538,6.4440,10.9000,9618.1000,47730.4000,-38112.3000,2.7414,2255.9247,6747.6328,9003.5575,133.8851,54478.0328,7362.1753,-47115.8575,10.9000,9.2255,15630.2000,0.0000,15630.2000,0.5960,4057.7562,0.0000,4057.7562,29.1053,0.0000,11572.4438,11572.4438,9.2255,9.2051,187.0000,0.0000,187.0000,0.0113,41.6943,0.0000,41.6943,0.5495,0.0000,145.3057,145.3057,9.2051,9.1685,416.1000,0.0000,416.1000,0.0163,110.7612,0.0000,110.7612,0.7970,0.0000,305.3388,305.3388,9.1685,9.2635,0.0000,2193.2000,-2193.2000,0.1202,0.0000,352.4573,352.4573,5.8696,2545.6573,0.0000,-2545.6573,9.2635,8.1081,15937.8000,0.0000,15937.8000,0.6245,4238.7622,0.0000,4238.7622,30.4992,0.0000,11699.0378,11699.0378,8.1081,6.4428,6.4428,7.2755,1.3198,19796.7837,6.4428,6.4448,6.4435,7.2765,1.3182,10545.7945,6.4435,6.4454,6.4440,7.2768,1.3177,9224.2104,6.1644,481.6940,-8134.4000,39566.7886
2539,6.7560,10.4267,10531.3000,34162.6000,-23631.3000,2.1855,2455.6595,4855.5690,7311.2285,106.7377,39018.1690,8075.6405,-30942.5285,10.4267,8.5815,15643.2000,0.0000,15643.2000,0.5989,4089.3218,0.0000,4089.3218,29.2481,0.0000,11553.8782,11553.8782,8.5815,8.4717,1010.2000,0.0000,1010.2000,0.0611,227.8343,0.0000,227.8343,2.9838,0.0000,782.3657,782.3657,8.4717,8.4357,403.8000,0.0000,403.8000,0.0159,108.6801,0.0000,108.6801,0.7773,0.0000,295.1199,295.1199,8.4357,8.5675,0.0000,1875.6000,-1875.6000,0.1028,0.0000,300.1525,300.1525,5.0203,2175.7525,0.0000,-2175.7525,8.5675,7.4990,14596.7000,0.0000,14596.7000,0.5747,3922.9229,0.0000,3922.9229,28.0694,0.0000,10673.7771,10673.7771,7.4990,6.7549,6.7549,7.1269,0.5078,7617.4531,6.7549,6.7569,6.7556,7.1279,0.5065,4051.7612,6.7556,6.7575,6.7560,7.1282,0.5060,3542.2757,5.3084,414.8078,6147.0000,15211.4900
2540,6.8790,10.0665,11698.6000,30188.1000,-18489.5000,2.0751,2721.5611,4299.8921,7021.4533,101.3441,34487.9921,8977.0389,-25510.9533,10.0665,8.2506,15642.2000,0.0000,15642.2000,0.6036,4110.7995,0.0000,4110.7995,29.4808,0.0000,11531.4005,11531.4005,8.2506,7.9127,3449.8000,0.0000,3449.8000,0.2113,782.6899,0.0000,782.6899,10.3204,0.0000,2667.1101,2667.1101,7.9127,7.8680,568.8000,0.0000,568.8000,0.0227,154.3946,0.0000,154.3946,1.1093,0.0000,414.4054,414.4054,7.8680,7.9878,0.0000,1455.6000,-1455.6000,0.0798,0.0000,232.2867,232.2867,3.8981,1687.8867,0.0000,-1687.8867,7.9878,7.1906,11914.6000,0.0000,11914.6000,0.4750,3230.3931,0.0000,3230.3931,23.1971,0.0000,8684.2069,8684.2069,7.1906,6.8779,6.8779,7.0342,0.2091,3136.2253,6.8779,6.8799,6.8786,7.0352,0.2078,1662.0524,6.8786,6.8805,6.8790,7.0355,0.2073,1451.3601,5.2013,406.4397,11630.3000,6249.6378
