Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2541,7.1478,9.5508,13156.8000,24175.6000,-11018.8000,1.8908,3045.4486,3459.8849,6505.3336,92.3430,27635.4849,10111.3514,-17524.1336,9.5508,7.7894,15627.7000,0.0000,15627.7000,0.6068,4138.5103,0.0000,4138.5103,29.6353,0.0000,11489.1897,11489.1897,7.7894,7.2314,6817.3000,0.0000,6817.3000,0.4204,1559.6907,0.0000,1559.6907,20.5299,0.0000,5257.6093,5257.6093,7.2314,7.2050,404.9000,0.0000,404.9000,0.0163,111.0596,0.0000,111.0596,0.7977,0.0000,293.8404,293.8404,7.2050,7.2817,41.7000,797.4000,-755.7000,0.0463,9.5794,126.8974,136.4768,2.2627,924.2974,32.1206,-892.1768,7.2817,6.6907,10381.9000,0.0000,10381.9000,0.4182,2845.4356,0.0000,2845.4356,20.4266,0.0000,7536.4644,7536.4644,6.6907,7.1467,7.1467,6.9187,-0.2989,-4483.0716,7.1467,7.1487,7.1474,6.9197,-0.3002,-2401.3235,7.1474,7.1493,7.1478,6.9200,-0.3006,-2104.0620,5.0983,398.3887,21457.3000,-8988.4571
2542,7.2505,9.0812,14659.7000,21261.3000,-6601.6000,1.8463,3386.8383,3048.3930,6435.2314,90.1711,24309.6930,11272.8617,-13036.8314,9.0812,7.4288,15626.4000,0.0000,15626.4000,0.6122,4167.3027,0.0000,4167.3027,29.8986,0.0000,11459.0973,11459.0973,7.4288,6.7151,10565.7000,0.0000,10565.7000,0.6576,2433.2454,0.0000,2433.2454,32.1148,0.0000,8132.4546,8132.4546,6.7151,6.6930,417.0000,0.0000,417.0000,0.0170,115.2944,0.0000,115.2944,0.8320,0.0000,301.7056,301.7056,6.6930,6.6976,793.9000,439.9000,354.0000,0.0740,184.0117,69.8814,253.8931,3.6132,509.7814,609.8883,100.1069,6.6976,6.4194,5783.9000,0.0000,5783.9000,0.2361,1599.5981,0.0000,1599.5981,11.5295,0.0000,4184.3019,4184.3019,6.4194,7.2494,7.2494,6.8344,-0.5511,-8266.3707,7.2494,7.2513,7.2501,6.8354,-0.5524,-4419.1232,7.2501,7.2520,7.2505,6.8357,-0.5528,-3869.6429,5.1648,403.5823,26145.4000,-16555.1368
2543,7.3039,8.9355,14480.1000,19359.3000,-4879.2000,1.7479,3342.0162,2778.3533,6120.3695,85.3642,22137.6533,11138.0838,-10999.5695,8.9355,7.2644,15643.6000,0.0000,15643.6000,0.6179,4181.0231,0.0000,4181.0231,30.1795,0.0000,11462.5769,11462.5769,7.2644,6.4318,13607.4000,0.0000,13607.4000,0.8531,3143.2113,0.0000,3143.2113,41.6637,0.0000,10464.1887,10464.1887,6.4318,6.4105,453.9000,0.0000,453.9000,0.0187,126.0501,0.0000,126.0501,0.9145,0.0000,327.8499,327.8499,6.4105,6.3036,3055.4000,198.0000,2857.4000,0.2047,711.7073,31.4275,743.1348,9.9965,229.4275,2343.6927,2114.2652,6.3036,6.2299,1760.7000,0.0000,1760.7000,0.0727,489.9320,0.0000,489.9320,3.5486,0.0000,1270.7680,1270.7680,6.2299,7.3028,7.3028,6.7664,-0.7273,-10909.1088,7.3028,7.3048,7.3035,6.7674,-0.7286,-5828.7289,7.3035,7.3054,7.3039,6.7677,-0.7290,-5103.0789,5.2725,412.0010,29443.8000,-21840.9167
2544,7.3978,8.6407,15386.3000,17563.3000,-2177.0000,1.7202,3544.9707,2524.8693,6069.8399,84.0125,20088.1693,11841.3293,-8246.8399,8.6407,7.0539,15620.4000,0.0000,15620.4000,0.6186,4193.4022,0.0000,4193.4022,30.2127,0.0000,11426.9978,11426.9978,7.0539,6.1805,16613.7000,0.0000,16613.7000,1.0451,3852.5585,0.0000,3852.5585,51.0392,0.0000,12761.1415,12761.1415,6.1805,6.1615,468.5000,0.0000,468.5000,0.0194,130.6151,0.0000,130.6151,0.9491,0.0000,337.8849,337.8849,6.1615,6.0074,4974.6000,76.0000,4898.6000,0.3216,1163.8515,12.0552,1175.9067,15.7048,88.0552,3810.7485,3722.6933,6.0074,5.9729,993.5000,0.0000,993.5000,0.0413,277.7323,0.0000,277.7323,2.0175,0.0000,715.7677,715.7677,5.9729,7.3967,7.3967,6.6848,-1.0341,-15511.3086,7.3967,7.3986,7.3974,6.6858,-1.0355,-8283.8239,7.3974,7.3992,7.3978,6.6861,-1.0359,-7251.4679,5.6493,441.4461,36417.7000,-31046.6004
2545,7.4783,8.2506,16758.1000,15755.1000,1003.0000,1.7190,3855.2576,2268.2327,6123.4904,83.9537,18023.3327,12902.8424,-5120.4904,8.2506,6.7888,15608.5000,0.0000,15608.5000,0.6214,4215.0320,0.0000,4215.0320,30.3490,0.0000,11393.4680,11393.4680,6.7888,5.8882,21256.6000,0.0000,21256.6000,1.3429,4953.4466,0.0000,4953.4466,65.5844,0.0000,16303.1534,16303.1534,5.8882,5.8729,463.6000,0.0000,463.6000,0.0193,129.8411,0.0000,129.8411,0.9437,0.0000,333.7589,333.7589,5.8729,5.7140,6792.1000,4.3000,6787.8000,0.4358,1597.2115,0.6816,1597.8932,21.2855,4.9816,5194.8885,5189.9068,5.7140,5.7024,419.3000,0.0000,419.3000,0.0175,117.7551,0.0000,117.7551,0.8564,0.0000,301.5449,301.5449,5.7024,7.4772,7.4772,6.5898,-1.4225,-21337.2272,7.4772,7.4791,7.4779,6.5907,-1.4240,-11391.9617,7.4779,7.4797,7.4783,6.5910,-1.4245,-9971.3925,6.2340,487.1344,45538.8000,-42700.5814
2546,7.5118,7.8309,18320.0000,14204.4000,4115.6000,1.7407,4211.9580,2046.2269,6258.1850,85.0138,16250.6269,14108.0420,-2142.5850,7.8309,6.5038,15602.3000,0.0000,15602.3000,0.6256,4240.3714,0.0000,4240.3714,30.5512,0.0000,11361.9286,11361.9286,6.5038,5.6613,24278.9000,0.0000,24278.9000,1.5422,5687.7955,0.0000,5687.7955,75.3183,0.0000,18591.1045,18591.1045,5.6613,5.6483,459.1000,0.0000,459.1000,0.0192,129.0391,0.0000,129.0391,0.9399,0.0000,330.0609,330.0609,5.6483,5.4992,8341.2000,0.0000,8341.2000,0.5382,1969.3351,0.0000,1969.3351,26.2840,0.0000,6371.8649,6371.8649,5.4992,5.4895,419.3000,0.0000,419.3000,0.0176,118.1532,0.0000,118.1532,0.8613,0.0000,301.1468,301.1468,5.4895,7.5107,7.5107,6.5001,-1.7476,-26214.6931,7.5107,7.5126,7.5113,6.5010,-1.7493,-13994.0964,7.5113,7.5132,7.5118,6.5013,-1.7498,-12248.5049,6.7253,525.5244,53216.4000,-52457.2944
2547,7.2429,9.6736,11277.9000,20881.5000,-9603.6000,1.6216,2605.9081,2993.5308,5599.4389,79.1949,23875.0308,8671.9919,-15203.0389,9.6736,7.6882,15616.4000,0.0000,15616.4000,0.6309,4127.9658,0.0000,4127.9658,30.8141,0.0000,11488.4342,11488.4342,7.6882,6.0711,29258.8000,0.0000,29258.8000,1.8695,6706.3065,0.0000,6706.3065,91.3023,0.0000,22552.4935,22552.4935,6.0711,6.0555,464.3000,0.0000,464.3000,0.0195,129.6655,0.0000,129.6655,0.9547,0.0000,334.6345,334.6345,6.0555,5.8100,9511.8000,0.0000,9511.8000,0.6166,2229.5425,0.0000,2229.5425,30.1144,0.0000,7282.2575,7282.2575,5.8100,5.7836,993.0000,0.0000,993.0000,0.0419,278.4517,0.0000,278.4517,2.0484,0.0000,714.5483,714.5483,5.7836,7.2418,7.2418,6.5127,-1.3499,-20248.5257,7.2418,7.2437,7.2425,6.5136,-1.3516,-10813.0004,7.2425,7.2443,7.2429,6.5139,-1.3522,-9465.1593,7.2001,562.6293,46240.7000,-40526.6854
2548,7.0778,11.1278,6903.1000,27072.2000,-20169.1000,1.6413,1599.9761,3869.6080,5469.5841,80.1575,30941.8080,5303.1239,-25638.6841,11.1278,8.7250,15619.2000,0.0000,15619.2000,0.6106,4041.5004,0.0000,4041.5004,29.8209,0.0000,11577.6996,11577.6996,8.7250,6.5111,30429.9000,0.0000,30429.9000,1.8977,6845.3759,0.0000,6845.3759,92.6822,0.0000,23584.5241,23584.5241,6.5111,6.4870,610.9000,0.0000,610.9000,0.0255,169.4408,0.0000,169.4408,1.2462,0.0000,441.4592,441.4592,6.4870,6.1532,9943.8000,0.0000,9943.8000,0.6391,2313.1370,0.0000,2313.1370,31.2145,0.0000,7630.6630,7630.6630,6.1532,5.9936,5391.8000,0.0000,5391.8000,0.2264,1503.8439,0.0000,1503.8439,11.0548,0.0000,3887.9561,3887.9561,5.9936,7.0767,7.0767,6.5352,-1.0529,-15793.1351,7.0767,7.0786,7.0774,6.5361,-1.0547,-8437.4642,7.0774,7.0791,7.0778,6.5364,-1.0552,-7386.6740,7.5609,590.8228,41826.5000,-31617.2733
2549,6.1117,11.9231,4936.4000,82690.5000,-77754.1000,4.0391,1165.1233,11624.6565,12789.7798,197.2632,94315.1565,3771.2767,-90543.8798,11.9231,10.5455,15612.4000,0.0000,15612.4000,0.5954,3993.7610,0.0000,3993.7610,29.0796,0.0000,11618.6390,11618.6390,10.5455,9.3697,13718.4000,0.0000,13718.4000,0.8379,2989.2472,0.0000,2989.2472,40.9227,0.0000,10729.1528,10729.1528,9.3697,9.3362,571.9000,0.0000,571.9000,0.0237,151.8592,0.0000,151.8592,1.1568,0.0000,420.0408,420.0408,9.3362,8.7037,9560.0000,0.0000,9560.0000,0.6090,2117.7900,0.0000,2117.7900,29.7417,0.0000,7442.2100,7442.2100,8.7037,7.9213,18205.8000,0.0000,18205.8000,0.7592,4882.8321,0.0000,4882.8321,37.0788,0.0000,13322.9679,13322.9679,7.9213,6.1107,6.1107,7.0160,2.3968,35952.3823,6.1107,6.1124,6.1113,7.0169,2.3945,19155.7992,6.1113,6.1129,6.1117,7.0171,2.3939,16757.1399,10.2965,804.5828,-20085.6000,71865.3214
2550,5.9654,12.5285,54.7000,128158.0000,-128103.3000,5.7710,12.9465,17972.8451,17985.7917,281.8487,146130.8451,41.7535,-146089.0917,12.5285,10.8263,26530.7000,0.0000,26530.7000,0.9987,6728.6265,0.0000,6728.6265,48.7736,0.0000,19802.0735,19802.0735,10.8263,10.3513,7042.0000,27.2000,7014.8000,0.4165,1527.1208,4.2781,1531.3989,20.3412,31.4781,5514.8792,5483.4011,10.3513,10.2925,1183.7000,0.0000,1183.7000,0.0465,309.7762,0.0000,309.7762,2.2720,0.0000,873.9238,873.9238,10.2925,9.7961,8369.6000,5.5000,8364.1000,0.5037,1824.9903,0.8907,1825.8810,24.6014,6.3907,6544.6097,6538.2190,9.7961,9.0244,19353.3000,0.0000,19353.3000,0.7696,5106.4690,0.0000,5106.4690,37.5879,0.0000,14246.8310,14246.8310,9.0244,5.9644,5.9644,7.4944,5.0195,75293.0186,5.9644,5.9661,5.9650,7.4952,5.0168,40134.2091,5.9650,5.9665,5.9654,7.4954,5.0161,35113.0042,12.7592,997.0194,-65656.7000,150540.2320
2551,6.0831,12.6587,0.0000,145312.5000,-145312.5000,6.5346,0.0000,20418.3691,20418.3691,319.1395,165730.8691,0.0000,-165730.8691,12.6587,10.8492,32377.2000,0.0000,32377.2000,1.2069,8196.3336,0.0000,8196.3336,58.9436,0.0000,24180.8664,24180.8664,10.8492,10.9479,0.0000,17879.4000,-17879.4000,0.9378,0.0000,2812.8305,2812.8305,45.8009,20692.2305,0.0000,-20692.2305,10.9479,10.8610,2028.0000,0.0000,2028.0000,0.0784,526.1220,0.0000,526.1220,3.8271,0.0000,1501.8780,1501.8780,10.8610,10.4615,7658.2000,59.4000,7598.8000,0.4554,1654.4933,9.6628,1664.1560,22.2419,69.0628,6003.7067,5934.6440,10.4615,9.7921,18588.3000,0.0000,18588.3000,0.7251,4856.7240,0.0000,4856.7240,35.4144,0.0000,13731.5760,13731.5760,9.7921,6.0822,6.0822,7.9372,7.1103,106654.8261,6.0822,6.0838,6.0828,7.9380,7.1073,56858.1392,6.0828,6.0842,6.0831,7.9381,7.1066,49746.2191,14.9074,1164.8817,-102599.6000,213259.1844
2552,6.2999,12.8742,0.0000,161710.9000,-161710.9000,7.2766,0.0000,22805.2232,22805.2232,355.3769,184516.1232,0.0000,-184516.1232,12.8742,11.0333,36816.8000,0.0000,36816.8000,1.3696,9292.0312,0.0000,9292.0312,66.8870,0.0000,27524.7688,27524.7688,11.0333,11.1552,0.0000,24328.1000,-24328.1000,1.2761,0.0000,3835.3201,3835.3201,62.3249,28163.4201,0.0000,-28163.4201,11.1552,11.0733,2194.4000,0.0000,2194.4000,0.0839,567.5807,0.0000,567.5807,4.0996,0.0000,1626.8193,1626.8193,11.0733,10.8049,5871.8000,527.6000,5344.2000,0.3718,1264.2200,85.9778,1350.1978,18.1600,613.5778,4607.5800,3994.0022,10.8049,10.2703,16293.2000,0.0000,16293.2000,0.6284,4235.7418,0.0000,4235.7418,30.6896,0.0000,12057.4582,12057.4582,10.2703,6.2990,6.2990,8.2846,8.4294,126440.6632,6.2990,6.3005,6.2995,8.2854,8.4261,67409.1135,6.2995,6.3009,6.2999,8.2856,8.4254,58978.0107,16.5097,1290.0912,-125390.4000,252827.7874
2553,6.5201,13.0899,0.0000,172748.6000,-172748.6000,7.7823,0.0000,24453.2183,24453.2183,380.0738,197201.8183,0.0000,-197201.8183,13.0899,11.0927,43474.5000,0.0000,43474.5000,1.6117,10939.2663,0.0000,10939.2663,78.7127,0.0000,32535.2337,32535.2337,11.0927,11.2423,0.0000,27991.6000,-27991.6000,1.4692,0.0000,4415.8664,4415.8664,71.7536,32407.4664,0.0000,-32407.4664,11.2423,11.1667,2250.1000,0.0000,2250.1000,0.0858,581.2538,0.0000,581.2538,4.1891,0.0000,1668.8462,1668.8462,11.1667,11.0235,3566.6000,1448.3000,2118.3000,0.2868,766.7504,236.2025,1002.9529,14.0071,1684.5025,2799.8496,1115.3471,11.0235,10.5727,14763.2000,0.0000,14763.2000,0.5661,3825.7980,0.0000,3825.7980,27.6469,0.0000,10937.4020,10937.4020,10.5727,6.5193,6.5193,8.5460,9.2255,138381.9550,6.5193,6.5208,6.5198,8.5468,9.2221,73777.0402,6.5198,6.5211,6.5201,8.5469,9.2214,64549.6741,17.7028,1383.3197,-138134.1000,276708.6693
2554,6.7762,13.3418,0.0000,195902.3000,-195902.3000,8.8358,0.0000,27853.6037,27853.6037,431.5268,223755.9037,0.0000,-223755.9037,13.3418,11.4710,45697.3000,0.0000,45697.3000,1.6883,11458.3101,0.0000,11458.3101,82.4562,0.0000,34238.9899,34238.9899,11.4710,11.6293,0.0000,38414.1000,-38414.1000,2.0167,0.0000,6086.9178,6086.9178,98.4900,44501.0178,0.0000,-44501.0178,11.6293,11.5508,2663.3000,0.0000,2663.3000,0.1014,684.1647,0.0000,684.1647,4.9512,0.0000,1979.1353,1979.1353,11.5508,11.4849,1980.8000,2479.5000,-498.7000,0.2508,423.2279,405.7440,828.9719,12.2510,2885.2440,1557.5721,-1327.6719,11.4849,11.1571,11894.4000,0.0000,11894.4000,0.4544,3061.8591,0.0000,3061.8591,22.1931,0.0000,8832.5409,8832.5409,11.1571,6.7755,6.7755,8.9663,11.2787,169180.5295,6.7755,6.7769,6.7759,8.9670,11.2751,90201.0820,6.7759,6.7771,6.7762,8.9671,11.2744,78920.7963,20.0212,1564.4841,-174560.1000,338302.4079
2555,6.9577,13.5168,0.0000,212202.8000,-212202.8000,9.5843,0.0000,30267.2440,30267.2440,468.0819,242470.0440,0.0000,-242470.0440,13.5168,11.9755,39588.2000,0.0000,39588.2000,1.4569,9902.4374,0.0000,9902.4374,71.1516,0.0000,29685.7626,29685.7626,11.9755,12.0770,0.0000,38569.8000,-38569.8000,2.0274,0.0000,6149.2341,6149.2341,99.0155,44719.0341,0.0000,-44719.0341,12.0770,11.9848,3184.9000,0.0000,3184.9000,0.1205,812.9332,0.0000,812.9332,5.8832,0.0000,2371.9668,2371.9668,11.9848,11.9446,1267.4000,3270.5000,-2003.1000,0.2522,268.9458,537.3310,806.2768,12.3188,3807.8310,998.4542,-2809.3768,11.9446,11.6620,10364.4000,0.0000,10364.4000,0.3929,2650.4733,0.0000,2650.4733,19.1909,0.0000,7713.9267,7713.9267,11.6620,6.9570,6.9570,9.3095,12.5527,188289.7995,6.9570,6.9583,6.9574,9.3101,12.5491,100392.5765,6.9574,6.9586,6.9577,9.3103,12.5483,87838.3962,20.7514,1621.5408,-199638.2000,376520.7722
2556,7.2745,13.8317,0.0000,228707.2000,-228707.2000,10.3400,0.0000,32805.5812,32805.5812,504.9868,261512.7812,0.0000,-261512.7812,13.8317,12.1987,45694.4000,0.0000,45694.4000,1.6770,11380.2846,0.0000,11380.2846,81.9029,0.0000,34314.1154,34314.1154,12.1987,12.3202,0.0000,44954.4000,-44954.4000,2.3672,0.0000,7187.2766,7187.2766,115.6094,52141.6766,0.0000,-52141.6766,12.3202,12.2408,3044.2000,0.0000,3044.2000,0.1143,774.3389,0.0000,774.3389,5.5824,0.0000,2269.8611,2269.8611,12.2408,12.2283,610.8000,3976.9000,-3366.1000,0.2528,129.0938,655.0013,784.0952,12.3479,4631.9013,481.7062,-4150.1952,12.2283,11.9994,9216.9000,0.0000,9216.9000,0.3468,2347.5198,0.0000,2347.5198,16.9383,0.0000,6869.3802,6869.3802,11.9994,7.2738,7.2738,9.6366,13.7594,206391.5725,7.2738,7.2751,7.2742,9.6372,13.7557,110045.8544,7.2742,7.2753,7.2745,9.6373,13.7550,96284.9127,22.6472,1769.6825,-219072.2000,412722.3396
2557,7.4571,14.0056,0.0000,242892.9000,-242892.9000,11.0004,0.0000,34955.3663,34955.3663,537.2420,277848.2663,0.0000,-277848.2663,14.0056,12.5268,43475.3000,0.0000,43475.3000,1.5878,10801.8032,0.0000,10801.8032,77.5469,0.0000,32673.4968,32673.4968,12.5268,12.6162,0.0000,42726.9000,-42726.9000,2.2517,0.0000,6860.0601,6860.0601,109.9690,49586.9601,0.0000,-49586.9601,12.6162,12.5650,2001.0000,0.0000,2001.0000,0.0748,506.8595,0.0000,506.8595,3.6551,0.0000,1494.1405,1494.1405,12.5650,12.5688,42.9000,3916.5000,-3873.6000,0.2171,9.0214,647.1360,656.1574,10.6009,4563.6360,33.8786,-4529.7574,12.5688,12.3700,8069.4000,0.0000,8069.4000,0.3023,2045.3714,0.0000,2045.3714,14.7615,0.0000,6024.0286,6024.0286,12.3700,7.4564,7.4564,9.9132,14.6251,219376.5267,7.4564,7.4576,7.4568,9.9138,14.6214,116971.4898,7.4568,7.4579,7.4571,9.9139,14.6207,102344.8627,23.1511,1809.0610,-235947.7000,438692.8792
2558,7.7793,14.3261,0.0000,261557.0000,-261557.0000,11.8576,0.0000,37864.1546,37864.1546,579.1079,299421.1546,0.0000,-299421.1546,14.3261,13.0050,41255.1000,0.0000,41255.1000,1.5027,10205.4537,0.0000,10205.4537,73.3905,0.0000,31049.6463,31049.6463,13.0050,13.0790,0.0000,52912.9000,-52912.9000,2.7918,0.0000,8549.7164,8549.7164,136.3492,61462.6164,0.0000,-61462.6164,13.0790,13.0329,1935.0000,0.0000,1935.0000,0.0720,486.9686,0.0000,486.9686,3.5178,0.0000,1448.0314,1448.0314,13.0329,13.0362,0.0000,4462.8000,-4462.8000,0.2446,0.0000,740.9946,740.9946,11.9458,5203.7946,0.0000,-5203.7946,13.0362,12.8252,9216.9000,0.0000,9216.9000,0.3434,2320.9437,0.0000,2320.9437,16.7688,0.0000,6895.9563,6895.9563,12.8252,7.7786,7.7786,10.3019,16.3620,245430.5974,7.7786,7.7798,7.7790,10.3025,16.3583,130866.1505,7.7790,7.7800,7.7793,10.3026,16.3576,114502.9501,25.2183,1970.5923,-266525.7000,490799.6979
2559,7.9306,14.4680,0.0000,262292.5000,-262292.5000,11.9123,0.0000,38077.4178,38077.4178,581.7782,300369.9178,0.0000,-300369.9178,14.4680,13.3309,35154.6000,0.0000,35154.6000,1.2743,8679.6047,0.0000,8679.6047,62.2334,0.0000,26474.9953,26474.9953,13.3309,13.3737,0.0000,53447.3000,-53447.3000,2.8251,0.0000,8674.8013,8674.8013,137.9749,62122.1013,0.0000,-62122.1013,13.3737,13.3131,2502.3000,0.0000,2502.3000,0.0925,627.1581,0.0000,627.1581,4.5159,0.0000,1875.1419,1875.1419,13.3131,13.3143,0.0000,4173.9000,-4173.9000,0.2288,0.0000,695.1247,695.1247,11.1760,4869.0247,0.0000,-4869.0247,13.3143,13.0648,10746.9000,0.0000,10746.9000,0.3974,2695.7482,0.0000,2695.7482,19.4081,0.0000,8051.1518,8051.1518,13.0648,7.9299,7.9299,10.4974,16.5675,248513.0259,7.9299,7.9311,7.9303,10.4979,16.5639,132511.1858,7.9303,7.9313,7.9306,10.4981,16.5632,115942.2026,25.0956,1961.0078,-271509.9000,496966.4143
2560,7.9463,14.4785,0.0000,271037.7000,-271037.7000,12.3199,0.0000,39358.5617,39358.5617,601.6849,310396.2617,0.0000,-310396.2617,14.4785,13.7354,22947.9000,0.0000,22947.9000,0.8300,5664.9862,0.0000,5664.9862,40.5369,0.0000,17282.9138,17282.9138,13.7354,13.7141,0.0000,39617.4000,-39617.4000,2.0968,0.0000,6466.9265,6466.9265,102.4023,46084.3265,0.0000,-46084.3265,13.7141,13.6726,1582.9000,0.0000,1582.9000,0.0582,394.8632,0.0000,394.8632,2.8435,0.0000,1188.0368,1188.0368,13.6726,13.6692,0.0000,3707.9000,-3707.9000,0.2033,0.0000,619.9940,619.9940,9.9305,4327.8940,0.0000,-4327.8940,13.6692,13.3151,14189.4000,0.0000,14189.4000,0.5224,3541.8170,0.0000,3541.8170,25.5135,0.0000,10647.5830,10647.5830,13.3151,7.9457,7.9457,10.6304,16.5994,248990.5345,7.9457,7.9468,7.9461,10.6310,16.5959,132767.3364,7.9461,7.9471,7.9463,10.6311,16.5952,116166.3531,24.0460,1878.9880,-275642.8000,497924.2241
2561,7.3198,13.8417,0.0000,184956.1000,-184956.1000,8.4079,0.0000,26551.5698,26551.5698,410.6261,211507.6698,0.0000,-211507.6698,13.8417,12.9582,18903.2000,0.0000,18903.2000,0.6836,4707.2340,0.0000,4707.2340,33.3867,0.0000,14195.9660,14195.9660,12.9582,12.9570,0.0000,9486.9000,-9486.9000,0.5029,0.0000,1531.9318,1531.9318,24.5611,11018.8318,0.0000,-11018.8318,12.9570,12.9033,1311.4000,0.0000,1311.4000,0.0480,330.5947,0.0000,330.5947,2.3434,0.0000,980.8053,980.8053,12.9033,12.9005,0.0000,4005.6000,-4005.6000,0.2197,0.0000,664.1714,664.1714,10.7313,4669.7714,0.0000,-4669.7714,12.9005,12.2744,16675.7000,0.0000,16675.7000,0.6106,4207.1553,0.0000,4207.1553,29.8191,0.0000,12468.5447,12468.5447,12.2744,7.3191,7.3191,9.7967,10.0081,150121.2405,7.3191,7.3203,7.3195,9.7974,10.0056,80044.6516,7.3195,7.3207,7.3198,9.7976,10.0047,70033.1081,15.7090,1227.5226,-161558.3000,300199.0002
2562,7.0210,13.5615,0.0000,166343.1000,-166343.1000,7.5354,0.0000,23752.6398,23752.6398,368.0174,190095.7398,0.0000,-190095.7398,13.5615,12.5795,18896.7000,0.0000,18896.7000,0.6900,4723.8232,0.0000,4723.8232,33.7009,0.0000,14172.8768,14172.8768,12.5795,12.5797,0.0000,505.9000,-505.9000,0.0267,0.0000,81.2813,81.2813,1.3058,587.1813,0.0000,-587.1813,12.5797,12.5325,991.7000,0.0000,991.7000,0.0367,251.3299,0.0000,251.3299,1.7932,0.0000,740.3701,740.3701,12.5325,12.5316,0.0000,3138.3000,-3138.3000,0.1720,0.0000,518.3816,518.3816,8.4023,3656.6816,0.0000,-3656.6816,12.5316,11.8413,15910.7000,0.0000,15910.7000,0.5896,4035.0424,0.0000,4035.0424,28.7951,0.0000,11875.6576,11875.6576,11.8413,7.0203,7.0203,9.4308,8.4146,126218.6679,7.0203,7.0216,7.0207,9.4314,8.4123,67298.3986,7.0207,7.0220,7.0210,9.4317,8.4115,58880.7327,13.5758,1060.8352,-134188.2000,252397.7993
2563,6.7611,13.3087,0.0000,107642.2000,-107642.2000,4.8682,0.0000,15300.6714,15300.6714,237.7569,122942.8714,0.0000,-122942.8714,13.3087,11.8531,18890.6000,0.0000,18890.6000,0.6928,4738.8808,0.0000,4738.8808,33.8361,0.0000,14151.7192,14151.7192,11.8531,11.8531,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8531,11.7797,1088.6000,0.0000,1088.6000,0.0405,278.7504,0.0000,278.7504,1.9802,0.0000,809.8496,809.8496,11.7797,11.7908,0.0000,2591.8000,-2591.8000,0.1420,0.0000,425.0064,425.0064,6.9375,3016.8064,0.0000,-3016.8064,11.7908,10.9201,14572.0000,0.0000,14572.0000,0.5432,3734.6842,0.0000,3734.6842,26.5274,0.0000,10837.3158,10837.3158,10.9201,6.7603,6.7603,8.8402,5.0434,75650.7883,6.7603,6.7617,6.7608,8.8409,5.0417,40333.2941,6.7608,6.7623,6.7611,8.8412,5.0410,35287.0832,9.4302,736.8916,-75682.8000,151271.1657
2564,6.4502,13.0026,0.0000,96916.5000,-96916.5000,4.3770,0.0000,13702.5026,13702.5026,213.7632,110619.0026,0.0000,-110619.0026,13.0026,11.6192,16003.8000,0.0000,16003.8000,0.5893,4031.8724,0.0000,4031.8724,28.7784,0.0000,11971.9276,11971.9276,11.6192,11.6192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6192,11.5709,629.6000,0.0000,629.6000,0.0237,161.7590,0.0000,161.7590,1.1588,0.0000,467.8410,467.8410,11.5709,11.5788,0.0000,2092.3000,-2092.3000,0.1146,0.0000,342.4448,342.4448,5.5986,2434.7448,0.0000,-2434.7448,11.5788,10.7623,11894.4000,0.0000,11894.4000,0.4487,3057.7259,0.0000,3057.7259,21.9137,0.0000,8836.6741,8836.6741,10.7623,6.4493,6.4493,8.6058,4.6190,69285.0048,6.4493,6.4508,6.4498,8.6065,4.6174,36939.2855,6.4498,6.4513,6.4502,8.6068,4.6169,32317.9731,8.3299,650.9102,-70481.0000,138542.2634
2565,6.4157,12.9788,0.0000,71372.4000,-71372.4000,3.2179,0.0000,10085.0503,10085.0503,157.1573,81457.4503,0.0000,-81457.4503,12.9788,11.2071,15611.7000,0.0000,15611.7000,0.5776,3934.3992,0.0000,3934.3992,28.2085,0.0000,11677.3008,11677.3008,11.2071,11.0453,1487.8000,1469.5000,18.3000,0.1632,320.5702,232.1295,552.6997,7.9704,1701.6295,1167.2298,-534.3997,11.0453,11.0036,456.8000,0.0000,456.8000,0.0173,118.3395,0.0000,118.3395,0.8440,0.0000,338.4605,338.4605,11.0036,11.0148,31.5000,1239.4000,-1207.9000,0.0697,6.7897,201.8548,208.6445,3.4048,1441.2548,24.7103,-1416.5445,11.0148,10.1700,10364.4000,0.0000,10364.4000,0.3923,2686.2109,0.0000,2686.2109,19.1613,0.0000,7678.1891,7678.1891,10.1700,6.4148,6.4148,8.2924,3.2139,48209.1512,6.4148,6.4164,6.4154,8.2932,3.2126,25700.8606,6.4154,6.4170,6.4157,8.2935,3.2121,22484.8954,6.6570,520.1911,-46129.1000,96394.9072
2566,6.3631,12.9094,77.0000,59368.6000,-59291.6000,2.6809,18.0879,8381.3998,8399.4877,130.9321,67749.9998,58.9121,-67691.0877,12.9094,10.8496,15602.5000,0.0000,15602.5000,0.5775,3935.9038,0.0000,3935.9038,28.2025,0.0000,11666.5962,11666.5962,10.8496,10.4540,3533.9000,3070.0000,463.9000,0.3669,766.0536,482.9819,1249.0355,17.9190,3552.9819,2767.8464,-785.1355,10.4540,10.4098,468.4000,0.0000,468.4000,0.0179,122.3963,0.0000,122.3963,0.8736,0.0000,346.0037,346.0037,10.4098,10.3048,996.3000,530.5000,465.8000,0.0871,216.8267,85.9899,302.8166,4.2534,616.4899,779.4733,162.9834,10.3048,9.8106,5774.3000,0.0000,5774.3000,0.2206,1512.1774,0.0000,1512.1774,10.7755,0.0000,4262.1226,4262.1226,9.8106,6.3622,6.3622,8.0864,2.6275,39411.7621,6.3622,6.3638,6.3627,8.0872,2.6262,21009.7795,6.3627,6.3644,6.3631,8.0875,2.6258,18380.5321,5.9264,463.0947,-36516.7000,78802.0737
2567,6.5299,13.0282,249.3000,47610.3000,-47361.0000,2.1609,58.3788,6740.5398,6798.9186,105.5331,54350.8398,190.9212,-54159.9186,13.0282,10.5842,15613.5000,0.0000,15613.5000,0.5785,3932.1387,0.0000,3932.1387,28.2533,0.0000,11681.3613,11681.3613,10.5842,9.6693,7790.2000,3574.1000,4216.1000,0.6440,1696.3658,560.6440,2257.0098,31.4511,4134.7440,6093.8342,1959.0902,9.6693,9.6274,462.2000,0.0000,462.2000,0.0178,122.1836,0.0000,122.1836,0.8707,0.0000,340.0164,340.0164,9.6274,9.3777,2431.4000,299.9000,2131.5000,0.1597,536.0134,48.3384,584.3517,7.7977,348.2384,1895.3866,1547.1483,9.3777,9.2335,1758.0000,0.0000,1758.0000,0.0680,466.7543,0.0000,466.7543,3.3202,0.0000,1291.2457,1291.2457,9.2335,6.5289,6.5289,7.8812,1.8927,28390.5692,6.5289,6.5305,6.5295,7.8820,1.8915,15132.3951,6.5295,6.5311,6.5299,7.8823,1.8911,13237.9972,5.4432,425.3425,-23179.7000,56760.9615
2568,6.4664,12.9154,410.9000,48243.6000,-47832.7000,2.2012,96.3359,6822.7904,6919.1263,107.5022,55066.3904,314.5641,-54751.8263,12.9154,10.5209,15597.0000,0.0000,15597.0000,0.5768,3934.1886,0.0000,3934.1886,28.1706,0.0000,11662.8114,11662.8114,10.5209,9.5701,7983.5000,2994.7000,4988.8000,0.6272,1740.3434,469.4353,2209.7787,30.6301,3464.1353,6243.1566,2779.0213,9.5701,9.5287,459.7000,0.0000,459.7000,0.0180,121.7021,0.0000,121.7021,0.8777,0.0000,337.9979,337.9979,9.5287,9.1762,3431.1000,215.7000,3215.4000,0.2170,757.6439,34.7440,792.3879,10.5993,250.4440,2673.4561,2423.0121,9.1762,9.0969,992.1000,0.0000,992.1000,0.0390,264.2003,0.0000,264.2003,1.9040,0.0000,727.8997,727.8997,9.0969,6.4654,6.4654,7.7812,1.8671,28007.1105,6.4654,6.4671,6.4660,7.7820,1.8660,14927.6536,6.4660,6.4676,6.4664,7.7823,1.8656,13058.8808,5.5187,431.2415,-22579.7000,55993.6450
2569,6.7091,13.0755,679.0000,44281.8000,-43602.8000,2.0383,158.4668,6288.7022,6447.1690,99.5451,50570.5022,520.5332,-50049.9690,13.0755,10.5480,15592.3000,0.0000,15592.3000,0.5777,3924.2007,0.0000,3924.2007,28.2123,0.0000,11668.0993,11668.0993,10.5480,9.0876,12665.4000,2748.7000,9916.7000,0.8909,2759.6816,430.9998,3190.6814,43.5111,3179.6998,9905.7184,6726.0186,9.0876,9.0506,463.6000,0.0000,463.6000,0.0182,123.6227,0.0000,123.6227,0.8867,0.0000,339.9773,339.9773,9.0506,8.6072,5058.7000,104.6000,4954.1000,0.3089,1126.0086,16.7976,1142.8062,15.0846,121.3976,3932.6914,3811.2938,8.6072,8.5786,419.0000,0.0000,419.0000,0.0165,112.5404,0.0000,112.5404,0.8070,0.0000,306.4596,306.4596,8.5786,6.7082,6.7082,7.6434,1.3889,20833.2080,6.7082,6.7099,6.7088,7.6442,1.3876,11101.0650,6.7088,6.7104,6.7091,7.6445,1.3872,9710.4637,5.7756,451.3122,-12257.1000,41644.7367
2570,6.9334,13.1960,939.3000,40454.7000,-39515.4000,1.8837,218.2965,5767.7281,5986.0245,91.9975,46222.4281,721.0035,-45501.4245,13.1960,10.5365,15579.3000,0.0000,15579.3000,0.5757,3914.3444,0.0000,3914.3444,28.1177,0.0000,11664.9556,11664.9556,10.5365,8.6309,16855.9000,1714.2000,15141.7000,1.0833,3673.4811,268.7553,3942.2364,52.9075,1982.9553,13182.4189,11199.4636,8.6309,8.5981,458.1000,0.0000,458.1000,0.0181,122.9983,0.0000,122.9983,0.8837,0.0000,335.1017,335.1017,8.5981,8.0911,6706.7000,9.3000,6697.4000,0.4062,1504.2759,1.4896,1505.7655,19.8374,10.7896,5202.4241,5191.6345,8.0911,8.0665,418.9000,0.0000,418.9000,0.0167,113.3974,0.0000,113.3974,0.8150,0.0000,305.5026,305.5026,8.0665,6.9324,6.9324,7.4994,0.8713,13069.0805,6.9324,6.9341,6.9330,7.5003,0.8700,6959.7767,6.9330,6.9346,6.9334,7.5006,0.8695,6086.7039,5.9756,466.9409,-1220.0000,26115.5611
2571,6.6921,13.0892,651.4000,55359.8000,-54708.4000,2.5420,152.0741,7859.6293,8011.7034,124.1464,63219.4293,499.3259,-62720.1034,13.0892,10.9683,15583.5000,0.0000,15583.5000,0.5748,3921.2381,0.0000,3921.2381,28.0721,0.0000,11662.2619,11662.2619,10.9683,8.9462,19234.7000,455.2000,18779.5000,1.1578,4161.1691,71.7092,4232.8783,56.5449,526.9092,15073.5309,14546.6217,8.9462,8.9162,464.3000,0.0000,464.3000,0.0185,124.0723,0.0000,124.0723,0.9029,0.0000,340.2277,340.2277,8.9162,8.4058,7212.3000,0.0000,7212.3000,0.4402,1609.0093,0.0000,1609.0093,21.4977,0.0000,5603.2907,5603.2907,8.4058,8.3525,991.7000,0.0000,991.7000,0.0399,267.1762,0.0000,267.1762,1.9475,0.0000,724.5238,724.5238,8.3525,6.6911,6.6911,7.5218,1.5293,22938.8634,6.6911,6.6928,6.6917,7.5226,1.5277,12221.7561,6.6917,6.6934,6.6921,7.5229,1.5272,10690.5941,7.1597,559.4677,-11677.1000,45851.2137
2572,6.8371,13.1473,1224.1000,63240.6000,-62016.5000,2.9296,284.9986,9001.1668,9286.1654,143.0765,72241.7668,939.1014,-71302.6654,13.1473,11.2724,15596.0000,0.0000,15596.0000,0.5762,3921.1996,0.0000,3921.1996,28.1418,0.0000,11674.8004,11674.8004,11.2724,8.8822,26282.7000,0.0000,26282.7000,1.5367,5656.8098,0.0000,5656.8098,75.0476,0.0000,20625.8902,20625.8902,8.8822,8.8498,609.6000,0.0000,609.6000,0.0241,163.0569,0.0000,163.0569,1.1789,0.0000,446.5431,446.5431,8.8498,8.3481,8735.3000,1.8000,8733.5000,0.5299,1950.9597,0.2887,1951.2484,25.8786,2.0887,6784.3403,6782.2516,8.3481,8.1183,5382.8000,0.0000,5382.8000,0.2152,1451.4604,0.0000,1451.4604,10.5106,0.0000,3931.3396,3931.3396,8.1183,6.8362,6.8362,7.4772,1.4370,21554.7527,6.8362,6.8378,6.8367,7.4780,1.4352,11481.3860,6.8367,6.8383,6.8371,7.4783,1.4346,10042.1840,8.7175,681.2016,-5411.9000,43078.3228
2573,6.4225,12.9373,320.4000,122269.4000,-121949.0000,5.5437,75.1803,17278.8632,17354.0435,270.7443,139548.2632,245.2197,-139303.0435,12.9373,11.8454,15594.9000,0.0000,15594.9000,0.5757,3932.4487,0.0000,3932.4487,28.1141,0.0000,11662.4513,11662.4513,11.8454,10.7302,15189.1000,0.0000,15189.1000,0.8829,3238.0395,0.0000,3238.0395,43.1202,0.0000,11951.0605,11951.0605,10.7302,10.7010,571.7000,0.0000,571.7000,0.0227,148.7869,0.0000,148.7869,1.1068,0.0000,422.9131,422.9131,10.7010,10.1576,8965.2000,0.0000,8965.2000,0.5444,1941.8866,0.0000,1941.8866,26.5896,0.0000,7023.3134,7023.3134,10.1576,9.4198,18174.2000,0.0000,18174.2000,0.7274,4769.7965,0.0000,4769.7965,35.5244,0.0000,13404.4035,13404.4035,9.4198,6.4216,6.4216,7.9207,4.7972,71957.8059,6.4216,6.4231,6.4221,7.9215,4.7948,38358.1882,6.4221,6.4235,6.4225,7.9217,4.7942,33559.0925,12.4451,972.4787,-63453.9000,143875.0866
2574,6.6050,13.1714,3.6000,165147.7000,-165144.1000,7.4450,0.8418,23411.3915,23412.2333,363.6009,188559.0915,2.7582,-188556.3333,13.1714,11.8157,26487.8000,0.0000,26487.8000,0.9810,6657.4170,0.0000,6657.4170,47.9096,0.0000,19830.3830,19830.3830,11.8157,11.1164,12846.6000,0.0000,12846.6000,0.7387,2740.0117,0.0000,2740.0117,36.0765,0.0000,10106.5883,10106.5883,11.1164,11.0701,1182.3000,0.0000,1182.3000,0.0454,305.9731,0.0000,305.9731,2.2169,0.0000,876.3269,876.3269,11.0701,10.6303,9307.6000,0.0000,9307.6000,0.5453,2004.0639,0.0000,2004.0639,26.6298,0.0000,7303.5361,7303.5361,10.6303,9.9981,19319.7000,0.0000,19319.7000,0.7490,5035.3597,0.0000,5035.3597,36.5793,0.0000,14284.3403,14284.3403,9.9981,6.6043,6.6043,8.3012,6.8752,103127.4415,6.6043,6.6057,6.6048,8.3019,6.8723,54978.6397,6.6048,6.6060,6.6050,8.3021,6.8717,48101.6684,15.7565,1231.2314,-96000.1000,206207.7496
2575,6.6931,13.2545,0.0000,179654.1000,-179654.1000,8.1067,0.0000,25506.5557,25506.5557,395.9175,205160.6557,0.0000,-205160.6557,13.2545,11.7585,32329.9000,0.0000,32329.9000,1.1929,8116.3674,0.0000,8116.3674,58.2615,0.0000,24213.5326,24213.5326,11.7585,11.7619,632.2000,10986.9000,-10354.7000,0.6146,134.9679,1746.9742,1881.9421,30.0155,12733.8742,497.2321,-12236.6421,11.7619,11.6847,2025.2000,0.0000,2025.2000,0.0773,519.2568,0.0000,519.2568,3.7728,0.0000,1505.9432,1505.9432,11.6847,11.1992,10507.8000,0.0000,10507.8000,0.6113,2240.3826,0.0000,2240.3826,29.8532,0.0000,8267.4174,8267.4174,11.1992,10.6070,18556.1000,0.0000,18556.1000,0.7136,4796.4704,0.0000,4796.4704,34.8521,0.0000,13759.6296,13759.6296,10.6070,6.6923,6.6923,8.6497,8.5434,128150.5158,6.6923,6.6937,6.6928,8.6504,8.5404,68323.2956,6.6928,6.6940,6.6931,8.6505,8.5398,59778.2724,16.9745,1326.4142,-126589.8000,256252.0838
2576,6.8739,13.4347,0.0000,191166.9000,-191166.9000,8.6303,0.0000,27226.6988,27226.6988,421.4900,218393.5988,0.0000,-218393.5988,13.4347,11.8510,36759.9000,0.0000,36759.9000,1.3546,9205.4379,0.0000,9205.4379,66.1586,0.0000,27554.4621,27554.4621,11.8510,11.8946,0.0000,12851.4000,-12851.4000,0.6762,0.0000,2045.7601,2045.7601,33.0247,14897.1601,0.0000,-14897.1601,11.8946,11.8176,2190.1000,0.0000,2190.1000,0.0827,560.4713,0.0000,560.4713,4.0368,0.0000,1629.6287,1629.6287,11.8176,11.3529,10918.9000,0.0000,10918.9000,0.6279,2323.1379,0.0000,2323.1379,30.6635,0.0000,8595.7621,8595.7621,11.3529,10.8664,16265.0000,0.0000,16265.0000,0.6196,4194.9225,0.0000,4194.9225,30.2592,0.0000,12070.0775,12070.0775,10.8664,6.8731,6.8731,8.8697,9.2344,138515.8490,6.8731,6.8744,6.8736,8.8704,9.2313,73850.7055,6.8736,6.8747,6.8739,8.8705,9.2306,64614.4651,17.9869,1405.5189,-137884.4000,276981.0196
2577,7.0521,13.6091,0.0000,200061.4000,-200061.4000,9.0407,0.0000,28583.0682,28583.0682,441.5347,228644.4682,0.0000,-228644.4682,13.6091,11.8560,43406.4000,0.0000,43406.4000,1.5951,10843.6676,0.0000,10843.6676,77.9012,0.0000,32562.7324,32562.7324,11.8560,11.9079,0.0000,12981.3000,-12981.3000,0.6833,0.0000,2066.5650,2066.5650,33.3693,15047.8650,0.0000,-15047.8650,11.9079,11.8348,2247.1000,0.0000,2247.1000,0.0846,574.9490,0.0000,574.9490,4.1329,0.0000,1672.1510,1672.1510,11.8348,11.3894,11317.7000,0.0000,11317.7000,0.6492,2407.3362,0.0000,2407.3362,31.7044,0.0000,8910.3638,8910.3638,11.3894,10.9769,14737.7000,0.0000,14737.7000,0.5600,3799.0101,0.0000,3799.0101,27.3481,0.0000,10938.6899,10938.6899,10.9769,7.0514,7.0514,9.0141,9.5484,143226.1019,7.0514,7.0526,7.0518,9.0148,9.5453,76362.3285,7.0518,7.0529,7.0521,9.0149,9.5446,66811.8732,18.9193,1478.3775,-141333.8000,286400.3037
2578,7.1699,13.7223,0.0000,208457.4000,-208457.4000,9.4293,0.0000,29845.0866,29845.0866,460.5128,238302.4866,0.0000,-238302.4866,13.7223,11.9597,45624.7000,0.0000,45624.7000,1.6721,11380.0472,0.0000,11380.0472,81.6610,0.0000,34244.6528,34244.6528,11.9597,12.0204,0.0000,15732.0000,-15732.0000,0.8281,0.0000,2507.6809,2507.6809,40.4409,18239.6809,0.0000,-18239.6809,12.0204,11.9384,2658.8000,0.0000,2658.8000,0.1001,679.1954,0.0000,679.1954,4.8891,0.0000,1979.6046,1979.6046,11.9384,11.5247,11066.4000,0.0000,11066.4000,0.6346,2350.0359,0.0000,2350.0359,30.9905,0.0000,8716.3641,8716.3641,11.5247,11.2044,11874.0000,0.0000,11874.0000,0.4509,3054.8583,0.0000,3054.8583,22.0208,0.0000,8819.1417,8819.1417,11.2044,7.1693,7.1693,9.1868,10.2059,153088.2937,7.1693,7.1705,7.1697,9.1875,10.2027,81621.7806,7.1697,7.1708,7.1699,9.1876,10.2020,71413.8724,19.6725,1537.2362,-152965.5000,306123.9467
2579,7.2187,13.7675,0.0000,215523.6000,-215523.6000,9.7553,0.0000,30883.6290,30883.6290,476.4311,246407.2290,0.0000,-246407.2290,13.7675,12.2557,39531.2000,0.0000,39531.2000,1.4462,9854.0257,0.0000,9854.0257,70.6308,0.0000,29677.1743,29677.1743,12.2557,12.2969,0.0000,15023.7000,-15023.7000,0.7911,0.0000,2403.7218,2403.7218,38.6343,17427.4218,0.0000,-17427.4218,12.2969,12.1973,3179.7000,0.0000,3179.7000,0.1195,809.0722,0.0000,809.0722,5.8363,0.0000,2370.6278,2370.6278,12.1973,11.7785,11003.9000,0.0000,11003.9000,0.6297,2327.2798,0.0000,2327.2798,30.7558,0.0000,8676.6202,8676.6202,11.7785,11.4939,10346.6000,0.0000,10346.6000,0.3920,2652.2166,0.0000,2652.2166,19.1454,0.0000,7694.3834,7694.3834,11.4939,7.2180,7.2180,9.3559,10.8303,162455.1336,7.2180,7.2192,7.2184,9.3566,10.8272,86617.7126,7.2184,7.2195,7.2187,9.3567,10.8265,75785.4301,19.7007,1539.4409,-166485.9000,324858.2763
2580,7.3811,13.9306,0.0000,221735.0000,-221735.0000,10.0391,0.0000,31866.6280,31866.6280,490.2932,253601.6280,0.0000,-253601.6280,13.9306,12.2612,45619.5000,0.0000,45619.5000,1.6678,11346.2145,0.0000,11346.2145,81.4521,0.0000,34273.2855,34273.2855,12.2612,12.3204,0.0000,18313.1000,-18313.1000,0.9653,0.0000,2930.2169,2930.2169,47.1434,21243.3169,0.0000,-21243.3169,12.3204,12.2316,3039.2000,0.0000,3039.2000,0.1137,773.0653,0.0000,773.0653,5.5535,0.0000,2266.1347,2266.1347,12.2316,11.8338,11206.0000,0.0000,11206.0000,0.6382,2368.7539,0.0000,2368.7539,31.1699,0.0000,8837.2461,8837.2461,11.8338,11.5955,9201.1000,0.0000,9201.1000,0.3472,2356.7154,0.0000,2356.7154,16.9551,0.0000,6844.3846,6844.3846,11.5955,7.3804,7.3804,9.4880,11.1943,167914.3597,7.3804,7.3816,7.3809,9.4886,11.1911,89528.9760,7.3809,7.3819,7.3811,9.4887,11.1904,78332.6787,20.6569,1614.1610,-170982.3000,335776.0143
2581,7.4433,13.9879,0.0000,228668.9000,-228668.9000,10.3623,0.0000,32900.1586,32900.1586,506.0784,261569.0586,0.0000,-261569.0586,13.9879,12.4337,43406.7000,0.0000,43406.7000,1.5829,10787.3842,0.0000,10787.3842,77.3070,0.0000,32619.3158,32619.3158,12.4337,12.4813,0.0000,17428.3000,-17428.3000,0.9187,0.0000,2794.8336,2794.8336,44.8665,20223.1336,0.0000,-20223.1336,12.4813,12.4231,1997.7000,0.0000,1997.7000,0.0747,506.9880,0.0000,506.9880,3.6490,0.0000,1490.7120,1490.7120,12.4231,12.0347,10883.2000,0.0000,10883.2000,0.6194,2293.6562,0.0000,2293.6562,30.2527,0.0000,8589.5438,8589.5438,12.0347,11.8245,8055.6000,0.0000,8055.6000,0.3037,2057.3997,0.0000,2057.3997,14.8308,0.0000,5998.2003,5998.2003,11.8245,7.4427,7.4427,9.6336,11.7136,175703.5537,7.4427,7.4438,7.4431,9.6342,11.7105,93683.6016,7.4431,7.4441,7.4433,9.6343,11.7097,81968.1088,20.7926,1624.7629,-181754.0000,351355.2641
2582,7.5511,14.0950,0.0000,241296.5000,-241296.5000,10.9383,0.0000,34785.0763,34785.0763,534.2090,276081.5763,0.0000,-276081.5763,14.0950,12.6789,41195.4000,0.0000,41195.4000,1.5010,10222.8418,0.0000,10222.8418,73.3043,0.0000,30972.5582,30972.5582,12.6789,12.7169,0.0000,18352.9000,-18352.9000,0.9680,0.0000,2952.5630,2952.5630,47.2766,21305.4630,0.0000,-21305.4630,12.7169,12.6622,1932.1000,0.0000,1932.1000,0.0721,488.7130,0.0000,488.7130,3.5201,0.0000,1443.3870,1443.3870,12.6622,12.3559,8731.1000,0.0000,8731.1000,0.4952,1833.2805,0.0000,1833.2805,24.1844,0.0000,6897.8195,6897.8195,12.3559,12.1185,9201.1000,0.0000,9201.1000,0.3457,2339.2580,0.0000,2339.2580,16.8845,0.0000,6861.8420,6861.8420,12.1185,7.5504,7.5504,9.8345,12.6155,189233.1678,7.5504,7.5516,7.5508,9.8351,12.6124,100899.4046,7.5508,7.5518,7.5511,9.8352,12.6117,88282.1473,21.4804,1678.5092,-198589.7000,378414.7198
2583,7.6429,14.1843,0.0000,246477.8000,-246477.8000,11.1799,0.0000,35591.7429,35591.7429,546.0060,282069.5429,0.0000,-282069.5429,14.1843,12.9805,35099.2000,0.0000,35099.2000,1.2767,8699.4257,0.0000,8699.4257,62.3543,0.0000,26399.7743,26399.7743,12.9805,13.0059,0.0000,20961.8000,-20961.8000,1.1066,0.0000,3385.9055,3385.9055,54.0463,24347.7055,0.0000,-24347.7055,13.0059,12.9349,2498.2000,0.0000,2498.2000,0.0928,629.3480,0.0000,629.3480,4.5344,0.0000,1868.8520,1868.8520,12.9349,12.6578,7822.9000,47.6000,7775.3000,0.4443,1635.6967,7.8952,1643.5920,21.7006,55.4952,6187.2033,6131.7080,12.6578,12.3794,10728.4000,0.0000,10728.4000,0.4010,2715.9423,0.0000,2715.9423,19.5855,0.0000,8012.4577,8012.4577,12.3794,7.6423,7.6423,10.0108,13.2477,198715.5611,7.6423,7.6434,7.6427,10.0114,13.2446,105957.1361,7.6427,7.6436,7.6429,10.0115,13.2440,92707.8101,21.7522,1699.7448,-211338.5000,397380.5074
2584,7.6367,14.1746,0.0000,244917.8000,-244917.8000,11.1148,0.0000,35362.4331,35362.4331,542.8272,280280.2331,0.0000,-280280.2331,14.1746,13.3560,22917.0000,0.0000,22917.0000,0.8325,5680.7854,0.0000,5680.7854,40.6570,0.0000,17236.2146,17236.2146,13.3560,13.3495,0.0000,20155.5000,-20155.5000,1.0653,0.0000,3272.4935,3272.4935,52.0268,23427.9935,0.0000,-23427.9935,13.3495,13.3011,1580.5000,0.0000,1580.5000,0.0585,396.2580,0.0000,396.2580,2.8556,0.0000,1184.2420,1184.2420,13.3011,13.0186,7343.2000,121.3000,7221.9000,0.4192,1526.8272,20.1988,1547.0260,20.4738,141.4988,5816.3728,5674.8740,13.0186,12.6253,14165.0000,0.0000,14165.0000,0.5269,3567.8228,0.0000,3567.8228,25.7347,0.0000,10597.1772,10597.1772,12.6253,7.6361,7.6361,10.1307,13.4869,202303.5207,7.6361,7.6371,7.6364,10.1312,13.4840,107871.8645,7.6364,7.6374,7.6367,10.1313,13.4833,94383.3274,21.0257,1642.9803,-219188.9000,404558.7127
2585,7.1506,13.6809,7.0000,145329.5000,-145322.5000,6.5955,1.6202,20799.8342,20801.4544,322.1124,166129.3342,5.3798,-166123.9544,13.6809,12.5765,18870.7000,0.0000,18870.7000,0.6856,4709.5585,0.0000,4709.5585,33.4834,0.0000,14161.1415,14161.1415,12.5765,12.5752,29.0000,467.0000,-438.0000,0.0263,6.1087,75.0285,81.1372,1.2864,542.0285,22.8913,-519.1372,12.5752,12.5061,1309.5000,0.0000,1309.5000,0.0482,331.8921,0.0000,331.8921,2.3533,0.0000,977.6079,977.6079,12.5061,12.0835,6548.6000,213.8000,6334.8000,0.3772,1378.3500,35.3059,1413.6559,18.4213,249.1059,5170.2500,4921.1441,12.0835,11.3436,16646.9000,0.0000,16646.9000,0.6157,4248.6622,0.0000,4248.6622,30.0714,0.0000,12398.2378,12398.2378,11.3436,7.1499,7.1499,9.2468,6.7519,101277.8179,7.1499,7.1511,7.1504,9.2474,6.7499,53999.2853,7.1504,7.1516,7.1506,9.2476,6.7492,47244.3269,12.5228,978.5477,-102598.6000,202521.4300
2586,6.9491,13.4937,11.3000,145728.4000,-145717.1000,6.5961,2.6254,20782.6291,20785.2545,322.1427,166511.0291,8.6746,-166502.3545,13.4937,12.3855,18861.7000,0.0000,18861.7000,0.6905,4719.5017,0.0000,4719.5017,33.7220,0.0000,14142.1983,14142.1983,12.3855,12.3833,30.8000,0.0000,30.8000,0.0017,6.5080,0.0000,6.5080,0.0853,0.0000,24.2920,24.2920,12.3833,12.3305,990.3000,0.0000,990.3000,0.0369,251.6728,0.0000,251.6728,1.8015,0.0000,738.6272,738.6272,12.3305,11.9394,5952.9000,301.0000,5651.9000,0.3536,1256.3969,49.6188,1306.0157,17.2694,350.6188,4696.5031,4345.8843,11.9394,11.2184,15883.2000,0.0000,15883.2000,0.5963,4062.0903,0.0000,4062.0903,29.1235,0.0000,11821.1097,11821.1097,11.2184,6.9484,6.9484,9.0834,6.8144,102215.3845,6.9484,6.9497,6.9488,9.0840,6.8124,54499.1189,6.9488,6.9501,6.9491,9.0842,6.8117,47682.1732,12.4127,969.9466,-104299.2000,204396.6765
2587,6.9241,13.3919,587.5000,90679.8000,-90092.3000,4.1351,136.5606,12926.3473,13062.9079,201.9503,103606.1473,450.9394,-103155.2079,13.3919,11.7274,18866.0000,0.0000,18866.0000,0.6926,4727.2416,0.0000,4727.2416,33.8276,0.0000,14138.7584,14138.7584,11.7274,11.6420,880.6000,0.0000,880.6000,0.0501,188.0956,0.0000,188.0956,2.4480,0.0000,692.5044,692.5044,11.6420,11.5614,1087.0000,0.0000,1087.0000,0.0406,279.1844,0.0000,279.1844,1.9835,0.0000,807.8156,807.8156,11.5614,11.0347,6030.1000,309.6000,5720.5000,0.3596,1288.2047,50.6676,1338.8723,17.5601,360.2676,4741.8953,4381.6277,11.0347,10.1784,14546.8000,0.0000,14546.8000,0.5474,3769.1064,0.0000,3769.1064,26.7355,0.0000,10777.6936,10777.6936,10.1784,6.9233,6.9233,8.5509,3.6569,54852.8913,6.9233,6.9247,6.9238,8.5515,3.6554,29242.9847,6.9238,6.9252,6.9241,8.5518,3.6548,25583.6653,8.7382,682.8123,-48991.4000,109679.5412
2588,6.7033,13.1359,772.0000,85483.2000,-84711.2000,3.9108,180.1910,12138.7154,12318.9064,190.9981,97621.9154,591.8090,-97030.1064,13.1359,11.6274,15973.0000,0.0000,15973.0000,0.5874,4016.6257,0.0000,4016.6257,28.6858,0.0000,11956.3743,11956.3743,11.6274,11.4594,1596.6000,0.0000,1596.6000,0.0920,341.6001,0.0000,341.6001,4.4937,0.0000,1254.9999,1254.9999,11.4594,11.4093,628.7000,0.0000,628.7000,0.0238,161.8996,0.0000,161.8996,1.1611,0.0000,466.8004,466.8004,11.4093,10.7881,6634.4000,262.3000,6372.1000,0.3967,1420.7405,42.8686,1463.6090,19.3764,305.1686,5213.6595,4908.4910,10.7881,10.0408,11874.0000,0.0000,11874.0000,0.4536,3087.6386,0.0000,3087.6386,22.1509,0.0000,8786.3614,8786.3614,10.0408,6.7025,6.7025,8.3717,3.5178,52767.0929,6.7025,6.7039,6.7030,8.3723,3.5164,28130.9857,6.7030,6.7044,6.7033,8.3726,3.5159,24611.0995,8.1964,640.4779,-48266.8000,105509.1780
2589,7.0487,13.3515,1418.8000,70426.0000,-69007.2000,3.2660,329.0230,10061.2729,10390.2959,159.5068,80487.2729,1089.7770,-79397.4959,13.3515,11.6416,15595.4000,0.0000,15595.4000,0.5758,3909.9213,0.0000,3909.9213,28.1200,0.0000,11685.4787,11685.4787,11.6416,10.2907,13422.4000,9.4000,13413.0000,0.7755,2871.1083,1.4925,2872.6008,37.8731,10.8925,10551.2917,10540.3992,10.2907,10.2600,456.7000,0.0000,456.7000,0.0173,119.6257,0.0000,119.6257,0.8460,0.0000,337.0743,337.0743,10.2600,9.6645,7909.6000,107.0000,7802.6000,0.4630,1725.6057,17.3242,1742.9299,22.6141,124.3242,6183.9943,6059.6701,9.6645,9.1212,10346.6000,0.0000,10346.6000,0.3968,2735.3450,0.0000,2735.3450,19.3814,0.0000,7611.2550,7611.2550,9.1212,7.0479,7.0479,8.0846,2.1968,32952.5536,7.0479,7.0493,7.0484,8.0852,2.1954,17563.2145,7.0484,7.0498,7.0487,8.0855,2.1949,15364.1687,8.2417,644.0194,-21392.9000,65879.9367
2590,7.0817,13.1822,2272.4000,63300.7000,-61028.3000,3.0006,526.6502,9048.6171,9575.2673,146.5458,72349.3171,1745.7498,-70603.5673,13.1822,11.3807,15587.6000,0.0000,15587.6000,0.5736,3917.1842,0.0000,3917.1842,28.0113,0.0000,11670.4158,11670.4158,11.3807,9.6842,17346.3000,27.8000,17318.5000,1.0027,3726.6506,4.4003,3731.0509,48.9720,32.2003,13619.6494,13587.4491,9.6842,9.6548,467.0000,0.0000,467.0000,0.0181,123.4253,0.0000,123.4253,0.8822,0.0000,343.5747,343.5747,9.6548,8.9991,9624.7000,0.0000,9624.7000,0.5686,2120.8430,0.0000,2120.8430,27.7709,0.0000,7503.8570,7503.8570,8.9991,8.7177,5764.6000,0.0000,5764.6000,0.2254,1539.2181,0.0000,1539.2181,11.0078,0.0000,4225.3819,4225.3819,8.7177,7.0809,7.0809,7.8993,1.7011,25516.3231,7.0809,7.0823,7.0814,7.9000,1.6997,13597.4235,7.0814,7.0828,7.0817,7.9002,1.6992,11894.2380,8.0835,631.6559,-12265.9000,51007.9845
2591,7.1183,13.0001,3140.4000,57552.5000,-54412.1000,2.7934,727.3203,8232.2783,8959.5986,136.4257,65784.7783,2413.0797,-63371.6986,13.0001,11.1240,15579.0000,0.0000,15579.0000,0.5748,3924.9908,0.0000,3924.9908,28.0701,0.0000,11654.0092,11654.0092,11.1240,9.2083,20112.4000,0.0000,20112.4000,1.1667,4339.6090,0.0000,4339.6090,56.9794,0.0000,15772.7910,15772.7910,9.2083,9.1809,461.5000,0.0000,461.5000,0.0180,122.8404,0.0000,122.8404,0.8810,0.0000,338.6596,338.6596,9.1809,8.4539,11839.3000,0.0000,11839.3000,0.7077,2629.5387,0.0000,2629.5387,34.5636,0.0000,9209.7613,9209.7613,8.4539,8.3746,1755.3000,0.0000,1755.3000,0.0694,472.5549,0.0000,472.5549,3.3912,0.0000,1282.7451,1282.7451,8.3746,7.1175,7.1175,7.7460,1.2922,19382.3754,7.1175,7.1188,7.1180,7.7467,1.2908,10326.0803,7.1180,7.1193,7.1183,7.7469,1.2903,9031.8894,7.9951,624.7463,-4664.6000,38740.3451
2592,7.2614,12.9015,3979.4000,52090.0000,-48110.6000,2.5972,919.1765,7469.9934,8389.1699,126.8445,59559.9934,3060.2235,-56499.7699,12.9015,10.9521,15566.2000,0.0000,15566.2000,0.5759,3927.1852,0.0000,3927.1852,28.1274,0.0000,11639.0148,11639.0148,10.9521,8.6238,26470.7000,0.0000,26470.7000,1.5431,5728.1587,0.0000,5728.1587,75.3601,0.0000,20742.5413,20742.5413,8.6238,8.6003,459.9000,0.0000,459.9000,0.0181,123.4948,0.0000,123.4948,0.8852,0.0000,336.4052,336.4052,8.6003,7.9271,13280.9000,0.0000,13280.9000,0.8013,2978.7213,0.0000,2978.7213,39.1332,0.0000,10302.1787,10302.1787,7.9271,7.8889,990.8000,0.0000,990.8000,0.0396,268.8833,0.0000,268.8833,1.9330,0.0000,721.9167,721.9167,7.8889,7.2606,7.2606,7.5747,0.6755,10132.9091,7.2606,7.2619,7.2611,7.5754,0.6741,5392.6575,7.2611,7.2624,7.2614,7.5757,0.6736,4715.0129,8.3628,653.4803,8657.9000,20240.5795
2593,7.3223,12.6046,5222.2000,47155.4000,-41933.2000,2.4496,1204.8745,6769.7545,7974.6289,119.6348,53925.1545,4017.3255,-49907.8289,12.6046,10.6265,15571.6000,0.0000,15571.6000,0.5770,3944.9771,0.0000,3944.9771,28.1810,0.0000,11626.6229,11626.6229,10.6265,8.2205,28869.8000,0.0000,28869.8000,1.6884,6282.0363,0.0000,6282.0363,82.4605,0.0000,22587.7637,22587.7637,8.2205,8.1986,463.0000,0.0000,463.0000,0.0184,125.0890,0.0000,125.0890,0.9005,0.0000,337.9110,337.9110,8.1986,7.5481,14412.1000,0.0000,14412.1000,0.8796,3254.5957,0.0000,3254.5957,42.9563,0.0000,11157.5043,11157.5043,7.5481,7.5334,418.6000,0.0000,418.6000,0.0169,114.2599,0.0000,114.2599,0.8245,0.0000,304.3401,304.3401,7.5334,7.3215,7.3215,7.4275,0.2301,3450.8579,7.3215,7.3229,7.3220,7.4282,0.2286,1828.7015,7.3220,7.3234,7.3223,7.4284,0.2281,1596.5157,8.4449,659.8984,17801.9000,6876.0751
2594,7.3956,12.3734,6113.4000,42903.9000,-36790.5000,2.3108,1408.5706,6167.5498,7576.1204,112.8574,49071.4498,4704.8294,-44366.6204,12.3734,10.3584,15569.7000,0.0000,15569.7000,0.5797,3957.4044,0.0000,3957.4044,28.3107,0.0000,11612.2956,11612.2956,10.3584,7.7835,33440.7000,0.0000,33440.7000,1.9680,7310.1937,0.0000,7310.1937,96.1147,0.0000,26130.5063,26130.5063,7.7835,7.7644,457.8000,0.0000,457.8000,0.0184,124.5103,0.0000,124.5103,0.8969,0.0000,333.2897,333.2897,7.7644,7.1780,15333.0000,0.0000,15333.0000,0.9433,3488.4169,0.0000,3488.4169,46.0687,0.0000,11844.5831,11844.5831,7.1780,7.1651,418.6000,0.0000,418.6000,0.0170,114.9119,0.0000,114.9119,0.8303,0.0000,303.6881,303.6881,7.1651,7.3948,7.3948,7.2800,-0.2586,-3879.6823,7.3948,7.3962,7.3953,7.2806,-0.2602,-2081.3912,7.3953,7.3967,7.3956,7.2809,-0.2607,-1824.9536,8.7558,684.1888,28429.3000,-7786.0272
2595,7.0687,12.6716,4716.2000,59533.8000,-54817.6000,2.9809,1093.2891,8508.1923,9601.4814,145.5815,68041.9923,3622.9109,-64419.0814,12.6716,10.9345,15555.4000,0.0000,15555.4000,0.5813,3937.1524,0.0000,3937.1524,28.3895,0.0000,11618.2476,11618.2476,10.9345,8.3334,33793.0000,0.0000,33793.0000,1.9991,7314.8515,0.0000,7314.8515,97.6305,0.0000,26478.1485,26478.1485,8.3334,8.3135,463.7000,0.0000,463.7000,0.0188,125.0637,0.0000,125.0637,0.9158,0.0000,338.6363,338.6363,8.3135,7.6397,15997.8000,0.0000,15997.8000,0.9928,3605.6114,0.0000,3605.6114,48.4875,0.0000,12392.1886,12392.1886,7.6397,7.6081,990.3000,0.0000,990.3000,0.0405,269.9304,0.0000,269.9304,1.9779,0.0000,720.3696,720.3696,7.6081,7.0679,7.0679,7.3380,0.6889,10332.9187,7.0679,7.0693,7.0684,7.3387,0.6871,5497.1388,7.0684,7.0697,7.0687,7.3389,0.6866,4806.1646,9.9199,775.1583,11982.6000,20636.2221
