Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2596,7.0448,12.7172,4889.0000,66732.5000,-61843.5000,3.3142,1133.8545,9532.9375,10666.7920,161.8605,76265.4375,3755.1455,-72510.2920,12.7172,11.1210,15557.3000,0.0000,15557.3000,0.5786,3935.1092,0.0000,3935.1092,28.2579,0.0000,11622.1908,11622.1908,11.1210,8.4261,37431.6000,0.0000,37431.6000,2.1899,8076.9489,0.0000,8076.9489,106.9513,0.0000,29354.6511,29354.6511,8.4261,8.4019,609.1000,0.0000,609.1000,0.0244,164.0485,0.0000,164.0485,1.1909,0.0000,445.0515,445.0515,8.4019,7.7694,15825.6000,0.0000,15825.6000,0.9714,3561.4404,0.0000,3561.4404,47.4396,0.0000,12264.1596,12264.1596,7.7694,7.6094,5373.6000,0.0000,5373.6000,0.2179,1461.8017,0.0000,1461.8017,10.6406,0.0000,3911.7983,3911.7983,7.6094,7.0440,7.0440,7.3267,0.7955,11932.8941,7.0440,7.0453,7.0445,7.3273,0.7937,6349.2878,7.0445,7.0457,7.0448,7.3276,0.7931,5551.5219,10.9445,855.2179,12953.7000,23833.7037
2597,6.5593,12.9119,1823.8000,122919.8000,-121096.0000,5.6702,426.8442,17411.4409,17838.2850,276.9210,140331.2409,1396.9558,-138934.2850,12.9119,11.8551,15572.0000,0.0000,15572.0000,0.5787,3928.0722,0.0000,3928.0722,28.2642,0.0000,11643.9278,11643.9278,11.8551,10.4984,19778.4000,0.0000,19778.4000,1.1530,4215.7220,0.0000,4215.7220,56.3109,0.0000,15562.6780,15562.6780,10.4984,10.4718,570.9000,0.0000,570.9000,0.0228,149.0834,0.0000,149.0834,1.1143,0.0000,421.8166,421.8166,10.4718,9.6889,14873.4000,0.0000,14873.4000,0.9113,3233.6527,0.0000,3233.6527,44.5067,0.0000,11639.7473,11639.7473,9.6889,9.0608,18142.2000,0.0000,18142.2000,0.7338,4794.5389,0.0000,4794.5389,35.8385,0.0000,13347.6611,13347.6611,9.0608,6.5586,6.5586,7.8097,4.3766,65649.4698,6.5586,6.5598,6.5590,7.8103,4.3744,34995.0651,6.5590,6.5602,6.5593,7.8105,4.3738,30616.8764,13.6047,1063.0933,-52159.1000,131261.4113
2598,6.6514,13.1761,467.9000,163831.1000,-163363.2000,7.4195,109.3182,23243.3222,23352.6404,362.3544,187074.4222,358.5818,-186715.8404,13.1761,11.8222,26455.1000,0.0000,26455.1000,0.9802,6648.7679,0.0000,6648.7679,47.8697,0.0000,19806.3321,19806.3321,11.8222,11.0632,14076.4000,0.0000,14076.4000,0.8093,3001.9882,0.0000,3001.9882,39.5229,0.0000,11074.4118,11074.4118,11.0632,11.0176,1180.6000,0.0000,1180.6000,0.0455,305.7692,0.0000,305.7692,2.2224,0.0000,874.8308,874.8308,11.0176,10.3696,14339.9000,0.0000,14339.9000,0.8438,3090.2053,0.0000,3090.2053,41.2080,0.0000,11249.6947,11249.6947,10.3696,9.7778,19285.7000,0.0000,19285.7000,0.7537,5045.7419,0.0000,5045.7419,36.8115,0.0000,14239.9581,14239.9581,9.7778,6.6507,6.6507,8.2143,6.5444,98165.9603,6.6507,6.6520,6.6512,8.2149,6.5418,52334.7617,6.6512,6.6522,6.6514,8.2150,6.5413,45789.0012,16.2778,1271.9730,-88025.5000,196289.7232
2599,6.6931,13.2503,35.4000,179410.1000,-179374.7000,8.0999,8.2642,25471.9180,25480.1823,395.5844,204882.0180,27.1358,-204854.8823,13.2503,11.7556,32283.0000,0.0000,32283.0000,1.1911,8105.0725,0.0000,8105.0725,58.1727,0.0000,24177.9275,24177.9275,11.7556,11.7733,223.7000,8980.3000,-8756.6000,0.4855,47.7598,1427.8645,1475.6243,23.7106,10408.1645,175.9402,-10232.2243,11.7733,11.6949,2024.1000,0.0000,2024.1000,0.0773,518.8900,0.0000,518.8900,3.7741,0.0000,1505.2100,1505.2100,11.6949,11.0582,13827.1000,0.0000,13827.1000,0.8052,2947.6171,0.0000,2947.6171,39.3227,0.0000,10879.4829,10879.4829,11.0582,10.4779,18523.4000,0.0000,18523.4000,0.7155,4797.8086,0.0000,4797.8086,34.9449,0.0000,13725.5914,13725.5914,10.4779,6.6924,6.6924,8.5851,8.3036,124554.6537,6.6924,6.6936,6.6928,8.5857,8.3010,66408.1094,6.6928,6.6939,6.6931,8.5859,8.3005,58103.2738,17.0617,1333.2227,-121473.7000,249066.0368
2600,6.8829,13.4439,0.0000,196818.7000,-196818.7000,8.8855,0.0000,28036.0951,28036.0951,433.9513,224854.7951,0.0000,-224854.7951,13.4439,11.9016,36704.3000,0.0000,36704.3000,1.3527,9190.3451,0.0000,9190.3451,66.0629,0.0000,27513.9549,27513.9549,11.9016,11.9427,0.0000,13214.4000,-13214.4000,0.6953,0.0000,2104.8581,2104.8581,33.9572,15319.2581,0.0000,-15319.2581,11.9427,11.8675,2184.6000,0.0000,2184.6000,0.0824,558.6800,0.0000,558.6800,4.0259,0.0000,1625.9200,1625.9200,11.8675,11.3772,11787.4000,0.0000,11787.4000,0.6777,2505.9480,0.0000,2505.9480,33.0962,0.0000,9281.4520,9281.4520,11.3772,10.9030,16236.5000,0.0000,16236.5000,0.6199,4186.0979,0.0000,4186.0979,30.2772,0.0000,12050.4021,12050.4021,10.9030,6.8823,6.8823,8.8926,9.5479,143218.4773,6.8823,6.8834,6.8827,8.8932,9.5451,76361.0273,6.8827,6.8837,6.8829,8.8933,9.5446,66811.8885,18.4702,1443.2895,-143120.3000,286391.3931
2601,7.0959,13.6532,0.0000,210379.5000,-210379.5000,9.5075,0.0000,30080.5794,30080.5794,464.3296,240460.0794,0.0000,-240460.0794,13.6532,11.9758,43342.8000,0.0000,43342.8000,1.5925,10821.1903,0.0000,10821.1903,77.7759,0.0000,32521.6097,32521.6097,11.9758,12.0339,0.0000,16917.6000,-16917.6000,0.8906,0.0000,2697.2051,2697.2051,43.4957,19614.8051,0.0000,-19614.8051,12.0339,11.9644,2242.9000,0.0000,2242.9000,0.0844,572.8427,0.0000,572.8427,4.1220,0.0000,1670.0573,1670.0573,11.9644,11.5859,9995.3000,0.0000,9995.3000,0.5728,2121.7101,0.0000,2121.7101,27.9738,0.0000,7873.5899,7873.5899,11.5859,11.1862,14711.9000,0.0000,14711.9000,0.5588,3781.6413,0.0000,3781.6413,27.2892,0.0000,10930.2587,10930.2587,11.1862,7.0952,7.0952,9.1407,10.4192,156287.2941,7.0952,7.0964,7.0956,9.1413,10.4163,83330.2492,7.0956,7.0966,7.0959,9.1414,10.4157,72909.7657,19.8098,1547.9669,-157004.2000,312527.3090
2602,7.2203,13.7718,0.0000,218193.7000,-218193.7000,9.8721,0.0000,31267.1576,31267.1576,482.1374,249460.8576,0.0000,-249460.8576,13.7718,12.0797,45548.5000,0.0000,45548.5000,1.6681,11353.2963,0.0000,11353.2963,81.4690,0.0000,34195.2037,34195.2037,12.0797,12.1310,0.0000,14960.7000,-14960.7000,0.7878,0.0000,2388.3133,2388.3133,38.4745,17349.0133,0.0000,-17349.0133,12.1310,12.0513,2654.5000,0.0000,2654.5000,0.0997,677.0303,0.0000,677.0303,4.8712,0.0000,1977.4697,1977.4697,12.0513,11.7113,9244.6000,0.0000,9244.6000,0.5288,1959.6797,0.0000,1959.6797,25.8260,0.0000,7284.9203,7284.9203,11.7113,11.3944,11853.2000,0.0000,11853.2000,0.4486,3041.3398,0.0000,3041.3398,21.9111,0.0000,8811.8602,8811.8602,11.3944,7.2197,7.2197,9.3070,10.7924,161886.5942,7.2197,7.2208,7.2201,9.3076,10.7896,86316.6333,7.2201,7.2210,7.2203,9.3077,10.7890,75522.6999,20.1078,1571.2544,-163853.6000,323725.9275
2603,7.2846,13.8326,0.0000,229764.1000,-229764.1000,10.4027,0.0000,32963.1724,32963.1724,508.0515,262727.2724,0.0000,-262727.2724,13.8326,12.4055,39474.8000,0.0000,39474.8000,1.4430,9831.1599,0.0000,9831.1599,70.4762,0.0000,29643.6401,29643.6401,12.4055,12.4370,0.0000,13952.7000,-13952.7000,0.7350,0.0000,2236.6655,2236.6655,35.8956,16189.3655,0.0000,-16189.3655,12.4370,12.3416,3173.6000,0.0000,3173.6000,0.1191,805.9191,0.0000,805.9191,5.8147,0.0000,2367.6809,2367.6809,12.3416,12.0620,7515.6000,102.2000,7413.4000,0.4348,1585.9396,16.8492,1602.7887,21.2353,119.0492,5929.6604,5810.6113,12.0620,11.7802,10328.6000,0.0000,10328.6000,0.3901,2636.8989,0.0000,2636.8989,19.0536,0.0000,7691.7011,7691.7011,11.7802,7.2840,7.2840,9.5321,11.7272,175908.0833,7.2840,7.2851,7.2844,9.5326,11.7244,93794.8709,7.2844,7.2853,7.2846,9.5328,11.7238,82066.3264,20.2871,1585.2645,-183326.4000,351769.2805
2604,7.5683,14.1182,0.0000,242913.8000,-242913.8000,11.0020,0.0000,35029.2368,35029.2368,537.3182,277943.0368,0.0000,-277943.0368,14.1182,12.5776,45550.8000,0.0000,45550.8000,1.6636,11300.0754,0.0000,11300.0754,81.2479,0.0000,34250.7246,34250.7246,12.5776,12.6523,0.0000,31415.8000,-31415.8000,1.6569,0.0000,5047.3513,5047.3513,80.9179,36463.1513,0.0000,-36463.1513,12.6523,12.5727,3034.9000,0.0000,3034.9000,0.1133,768.3583,0.0000,768.3583,5.5332,0.0000,2266.5417,2266.5417,12.5727,12.4175,4767.5000,834.9000,3932.6000,0.3166,1002.4274,137.9640,1140.3914,15.4600,972.8640,3765.0726,2792.2086,12.4175,12.1918,9185.1000,0.0000,9185.1000,0.3450,2333.1530,0.0000,2333.1530,16.8477,0.0000,6851.9470,6851.9470,12.1918,7.5677,7.5677,9.8798,13.4630,201944.8428,7.5677,7.5688,7.5681,9.8803,13.4600,107679.8492,7.5681,7.5690,7.5683,9.8804,13.4594,94215.9039,22.6459,1769.5798,-212626.2000,403840.5958
2605,7.8422,14.3860,0.0000,264999.1000,-264999.1000,12.0211,0.0000,38407.1994,38407.1994,587.0911,303406.2994,0.0000,-303406.2994,14.3860,13.0237,43340.3000,0.0000,43340.3000,1.5760,10712.5550,0.0000,10712.5550,76.9675,0.0000,32627.7450,32627.7450,13.0237,13.0874,0.0000,40213.5000,-40213.5000,2.1222,0.0000,6499.3849,6499.3849,103.6442,46712.8849,0.0000,-46712.8849,13.0874,13.0388,1995.2000,0.0000,1995.2000,0.0742,502.0599,0.0000,502.0599,3.6252,0.0000,1493.1401,1493.1401,13.0388,12.9502,2911.6000,1307.2000,1604.4000,0.2363,607.8190,217.0586,824.8776,11.5417,1524.2586,2303.7810,779.5224,12.9502,12.7632,8041.7000,0.0000,8041.7000,0.3003,2027.4489,0.0000,2027.4489,14.6662,0.0000,6014.2511,6014.2511,12.7632,7.8417,7.8417,10.3024,15.4990,232484.9543,7.8417,7.8427,7.8420,10.3029,15.4959,123967.2614,7.8420,7.8428,7.8422,10.3030,15.4954,108467.7757,24.4952,1914.0859,-250231.0000,464919.9914
2606,8.1483,14.6869,0.0000,280814.8000,-280814.8000,12.7580,0.0000,40933.1624,40933.1624,623.0809,321747.9624,0.0000,-321747.9624,14.6869,13.4555,41129.7000,0.0000,41129.7000,1.4895,10124.8444,0.0000,10124.8444,72.7449,0.0000,31004.8556,31004.8556,13.4555,13.5067,0.0000,48206.6000,-48206.6000,2.5483,0.0000,7837.8287,7837.8287,124.4549,56044.4287,0.0000,-56044.4287,13.5067,13.4624,1927.7000,0.0000,1927.7000,0.0712,482.2547,0.0000,482.2547,3.4785,0.0000,1445.4453,1445.4453,13.4624,13.4086,1870.6000,1738.3000,132.3000,0.2002,387.9920,289.9750,677.9670,9.7775,2028.2750,1482.6080,-545.6670,13.4086,13.2059,9185.1000,0.0000,9185.1000,0.3401,2300.9717,0.0000,2300.9717,16.6101,0.0000,6884.1283,6884.1283,13.2059,8.1478,8.1478,10.6769,16.9798,254697.4089,8.1478,8.1488,8.1482,10.6773,16.9767,135813.7246,8.1482,8.1489,8.1483,10.6774,16.9762,118833.5629,26.1110,2040.3523,-276646.6000,509344.6965
2607,8.4264,14.9581,0.0000,289383.6000,-289383.6000,13.1700,0.0000,42405.7310,42405.7310,643.1993,331789.3310,0.0000,-331789.3310,14.9581,13.9249,35044.7000,0.0000,35044.7000,1.2634,8595.5018,0.0000,8595.5018,61.7019,0.0000,26449.1982,26449.1982,13.9249,13.9495,0.0000,59159.2000,-59159.2000,3.1326,0.0000,9683.2461,9683.2461,152.9887,68842.4461,0.0000,-68842.4461,13.9495,13.8940,2495.4000,0.0000,2495.4000,0.0916,620.4802,0.0000,620.4802,4.4735,0.0000,1874.9198,1874.9198,13.8940,13.8685,900.7000,2121.9000,-1221.2000,0.1665,185.6106,355.7014,541.3119,8.1313,2477.6014,715.0894,-1762.5119,13.8685,13.6393,10709.7000,0.0000,10709.7000,0.3937,2665.9244,0.0000,2665.9244,19.2284,0.0000,8043.7756,8043.7756,13.6393,8.4260,8.4260,11.0326,18.3159,274738.3191,8.4260,8.4269,8.4263,11.0331,18.3128,146502.3648,8.4263,8.4270,8.4264,11.0331,18.3123,128186.2610,27.3266,2135.3355,-301514.2000,549426.9449
2608,8.5862,15.1102,0.0000,302416.5000,-302416.5000,13.7848,0.0000,44451.8103,44451.8103,673.2267,346868.3103,0.0000,-346868.3103,15.1102,14.4453,22877.8000,0.0000,22877.8000,0.8214,5599.8956,0.0000,5599.8956,40.1169,0.0000,17277.9044,17277.9044,14.4453,14.4068,0.0000,54245.9000,-54245.9000,2.8778,0.0000,8947.5370,8947.5370,140.5479,63193.4370,0.0000,-63193.4370,14.4068,14.3706,1578.0000,0.0000,1578.0000,0.0575,389.9291,0.0000,389.9291,2.8096,0.0000,1188.0709,1188.0709,14.3706,14.3631,186.0000,2030.7000,-1844.7000,0.1217,38.0595,342.3355,380.3950,5.9431,2373.0355,147.9405,-2225.0950,14.3631,14.0513,14140.1000,0.0000,14140.1000,0.5161,3496.1387,0.0000,3496.1387,25.2074,0.0000,10643.9613,10643.9613,14.0513,8.5857,8.5857,11.3185,19.1617,287425.0077,8.5857,8.5866,8.5860,11.3189,19.1587,153269.4197,8.5860,8.5867,8.5862,11.3190,19.1582,134107.4756,27.2691,2130.8439,-319911.2000,574801.9030
2609,7.8876,14.3944,0.0000,205654.2000,-205654.2000,9.3827,0.0000,29831.2528,29831.2528,458.2354,235485.4528,0.0000,-235485.4528,14.3944,13.6026,18834.9000,0.0000,18834.9000,0.6747,4654.9502,0.0000,4654.9502,32.9530,0.0000,14179.9498,14179.9498,13.6026,13.5898,0.0000,24139.0000,-24139.0000,1.2834,0.0000,3932.8708,3932.8708,62.6782,28071.8708,0.0000,-28071.8708,13.5898,13.5443,1307.1000,0.0000,1307.1000,0.0473,326.6233,0.0000,326.6233,2.3111,0.0000,980.4767,980.4767,13.5443,13.5421,1.7000,2200.6000,-2198.9000,0.1209,0.3522,367.4290,367.7811,5.9046,2568.0290,1.3478,-2566.6811,13.5421,13.0010,16617.6000,0.0000,16617.6000,0.6020,4155.2058,0.0000,4155.2058,29.4012,0.0000,12462.3942,12462.3942,13.0010,7.8870,7.8870,10.4440,11.9443,179165.2249,7.8870,7.8879,7.8873,10.4445,11.9422,95537.5084,7.8873,7.8883,7.8876,10.4446,11.9414,83590.1337,18.1666,1419.5605,-195232.5000,358292.8669
2610,7.5491,14.0768,0.0000,187524.6000,-187524.6000,8.5218,0.0000,27032.4065,27032.4065,416.1913,214557.0065,0.0000,-214557.0065,14.0768,13.2058,18833.7000,0.0000,18833.7000,0.6820,4674.8394,0.0000,4674.8394,33.3064,0.0000,14158.8606,14158.8606,13.2058,13.2039,0.0000,10504.6000,-10504.6000,0.5566,0.0000,1702.0083,1702.0083,27.1813,12206.6083,0.0000,-12206.6083,13.2039,13.1639,988.8000,0.0000,988.8000,0.0362,248.4116,0.0000,248.4116,1.7703,0.0000,740.3884,740.3884,13.1639,13.1575,96.2000,1689.8000,-1593.6000,0.0980,20.0441,280.9649,301.0091,4.7876,1970.7649,76.1559,-1894.6091,13.1575,12.5599,15855.3000,0.0000,15855.3000,0.5817,3985.8306,0.0000,3985.8306,28.4079,0.0000,11869.4694,11869.4694,12.5599,7.5486,7.5486,10.0542,10.1248,151871.8129,7.5486,7.5495,7.5489,10.0547,10.1228,80982.5744,7.5489,7.5499,7.5491,10.0549,10.1221,70855.0187,15.7144,1227.9476,-163945.0000,303709.4060
2611,7.1497,13.6838,0.0000,123116.0000,-123116.0000,5.5843,0.0000,17620.3014,17620.3014,272.7278,140736.3014,0.0000,-140736.3014,13.6838,12.4013,18851.5000,0.0000,18851.5000,0.6859,4704.5789,0.0000,4704.5789,33.4993,0.0000,14146.9211,14146.9211,12.4013,12.4013,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4013,12.3355,1086.3000,0.0000,1086.3000,0.0401,275.9998,0.0000,275.9998,1.9566,0.0000,810.3002,810.3002,12.3355,12.3103,361.1000,1078.7000,-717.6000,0.0793,76.2065,177.8286,254.0351,3.8753,1256.5286,284.8935,-971.6351,12.3103,11.5154,14521.3000,0.0000,14521.3000,0.5359,3694.2321,0.0000,3694.2321,26.1745,0.0000,10827.0679,10827.0679,11.5154,7.1491,7.1491,9.3323,5.8317,87475.8369,7.1491,7.1501,7.1494,9.3328,5.8303,46642.3477,7.1494,7.1506,7.1497,9.3330,5.8297,40807.8630,10.3883,811.7603,-89374.5000,174926.0475
2612,6.8215,13.3653,0.3000,109795.1000,-109794.8000,4.9691,0.0699,15623.1218,15623.1917,242.6842,125418.2218,0.2301,-125417.9917,13.3653,12.1367,15938.8000,0.0000,15938.8000,0.5835,3995.2542,0.0000,3995.2542,28.4950,0.0000,11943.5458,11943.5458,12.1367,12.1323,49.1000,0.0000,49.1000,0.0028,10.4171,0.0000,10.4171,0.1365,0.0000,38.6829,38.6829,12.1323,12.0888,628.1000,0.0000,628.1000,0.0235,160.1939,0.0000,160.1939,1.1458,0.0000,467.9061,467.9061,12.0888,12.0072,942.1000,705.6000,236.5000,0.0922,199.5898,116.0425,315.6322,4.5023,821.6425,742.5102,-79.1322,12.0072,11.2664,11853.2000,0.0000,11853.2000,0.4434,3028.4930,0.0000,3028.4930,21.6547,0.0000,8824.7070,8824.7070,11.2664,6.8209,6.8209,9.0436,5.2420,78630.3336,6.8209,6.8220,6.8213,9.0442,5.2407,41925.5704,6.8213,6.8224,6.8215,9.0444,5.2402,36681.3452,9.1716,716.6842,-81089.1000,157237.2493
2613,6.8970,13.4473,40.6000,83987.1000,-83946.5000,3.7967,9.4420,11966.6085,11976.0505,185.4268,95953.7085,31.1580,-95922.5505,13.4473,11.9179,15560.6000,0.0000,15560.6000,0.5724,3896.0189,0.0000,3896.0189,27.9568,0.0000,11664.5811,11664.5811,11.9179,11.4214,5058.0000,2490.9000,2567.1000,0.4205,1076.9818,396.8437,1473.8255,20.5361,2887.7437,3981.0182,1093.2745,11.4214,11.3874,457.0000,0.0000,457.0000,0.0171,117.7488,0.0000,117.7488,0.8373,0.0000,339.2512,339.2512,11.3874,11.1525,2605.5000,369.4000,2236.1000,0.1689,558.1568,60.3606,618.5174,8.2505,429.7606,2047.3432,1617.5826,11.1525,10.4821,10328.6000,0.0000,10328.6000,0.3883,2671.5911,0.0000,2671.5911,18.9620,0.0000,7657.0089,7657.0089,10.4821,6.8963,6.8963,8.6892,3.7093,55639.7297,6.8963,6.8975,6.8967,8.6898,3.7081,29664.9068,6.8967,6.8979,6.8970,8.6900,3.7076,25953.5214,8.0460,628.7268,-52797.1000,111258.1579
2614,6.9521,13.4631,238.9000,71737.7000,-71498.8000,3.2567,55.5017,10231.2015,10286.7031,159.0524,81968.9015,183.3983,-81785.5031,13.4631,11.7236,15571.8000,0.0000,15571.8000,0.5721,3897.9669,0.0000,3897.9669,27.9412,0.0000,11673.8331,11673.8331,11.7236,10.8071,10073.3000,7689.1000,2384.2000,0.9832,2151.7873,1222.0865,3373.8738,48.0198,8911.1865,7921.5127,-989.6738,10.8071,10.7749,466.2000,0.0000,466.2000,0.0177,121.1940,0.0000,121.1940,0.8641,0.0000,345.0060,345.0060,10.7749,10.3209,5586.6000,104.5000,5482.1000,0.3288,1208.6250,16.9874,1225.6124,16.0564,121.4874,4377.9750,4256.4876,10.3209,9.9822,5754.7000,0.0000,5754.7000,0.2194,1506.6867,0.0000,1506.6867,10.7143,0.0000,4248.0133,4248.0133,9.9822,6.9514,6.9514,8.4668,3.1433,47149.4117,6.9514,6.9526,6.9518,8.4674,3.1421,25136.6551,6.9518,6.9530,6.9521,8.4676,3.1416,21991.3921,8.0669,630.3558,-41839.8000,94277.4588
2615,7.1515,13.5565,689.0000,59401.6000,-58712.6000,2.7272,159.4742,8501.8024,8661.2766,133.1934,67903.4024,529.5258,-67373.8766,13.5565,11.5556,15570.7000,0.0000,15570.7000,0.5719,3892.6562,0.0000,3892.6562,27.9323,0.0000,11678.0438,11678.0438,11.5556,10.0019,14817.4000,1799.7000,13017.7000,0.9487,3174.0484,285.4602,3459.5085,46.3310,2085.1602,11643.3516,9558.1915,10.0019,9.9702,453.8000,0.0000,453.8000,0.0174,119.3734,0.0000,119.3734,0.8498,0.0000,334.4266,334.4266,9.9702,9.3080,8662.9000,0.0000,8662.9000,0.5068,1898.9741,0.0000,1898.9741,24.7503,0.0000,6763.9259,6763.9259,9.3080,9.2096,1752.6000,0.0000,1752.6000,0.0678,465.8053,0.0000,465.8053,3.3091,0.0000,1286.7947,1286.7947,9.2096,7.1508,7.1508,8.1802,1.9216,28823.9070,7.1508,7.1520,7.1512,8.1808,1.9205,15363.8571,7.1512,7.1525,7.1515,8.1811,1.9201,13440.3671,7.2596,567.2780,-19254.9000,57628.1312
2616,7.2460,13.5410,1169.8000,58715.4000,-57545.6000,2.7279,270.2823,8417.7871,8688.0694,133.2268,67133.1871,899.5177,-66233.6694,13.5410,11.5640,15534.2000,0.0000,15534.2000,0.5698,3884.3639,0.0000,3884.3639,27.8264,0.0000,11649.8361,11649.8361,11.5640,9.5426,20046.4000,0.0000,20046.4000,1.1590,4293.5548,0.0000,4293.5548,56.6044,0.0000,15752.8452,15752.8452,9.5426,9.5137,466.7000,0.0000,466.7000,0.0181,123.6059,0.0000,123.6059,0.8860,0.0000,343.0941,343.0941,9.5137,8.7989,10949.3000,0.0000,10949.3000,0.6505,2418.3903,0.0000,2418.3903,31.7702,0.0000,8530.9097,8530.9097,8.7989,8.7511,989.4000,0.0000,989.4000,0.0389,264.9786,0.0000,264.9786,1.9011,0.0000,724.4214,724.4214,8.7511,7.2453,7.2453,7.9982,1.4997,22495.1698,7.2453,7.2465,7.2457,7.9988,1.4985,11987.9984,7.2457,7.2469,7.2460,7.9990,1.4981,10486.3980,7.7464,605.3158,-9559.6000,44969.5661
2617,7.3773,13.4680,1964.6000,53647.2000,-51682.6000,2.5475,452.8123,7709.3699,8162.1822,124.4144,61356.5699,1511.7877,-59844.7822,13.4680,11.4135,15530.5000,0.0000,15530.5000,0.5698,3887.3676,0.0000,3887.3676,27.8265,0.0000,11643.1324,11643.1324,11.4135,8.9808,25921.6000,0.0000,25921.6000,1.4985,5565.8902,0.0000,5565.8902,73.1824,0.0000,20355.7098,20355.7098,8.9808,8.9558,459.9000,0.0000,459.9000,0.0180,122.8327,0.0000,122.8327,0.8801,0.0000,337.0673,337.0673,8.9558,8.2693,12552.5000,0.0000,12552.5000,0.7524,2798.4987,0.0000,2798.4987,36.7467,0.0000,9754.0013,9754.0013,8.2693,8.2520,418.3000,0.0000,418.3000,0.0166,112.9287,0.0000,112.9287,0.8110,0.0000,305.3713,305.3713,8.2520,7.3766,7.3766,7.8143,0.9121,13681.3129,7.3766,7.3778,7.3770,7.8149,0.9109,7286.8164,7.3770,7.3782,7.3773,7.8151,0.9104,6372.7348,8.1041,633.2664,3200.2000,27340.8641
2618,7.4640,13.2651,2998.6000,48710.3000,-45711.7000,2.3872,690.0206,7010.9187,7700.9393,116.5874,55721.2187,2308.5794,-53412.6393,13.2651,11.1522,15546.2000,0.0000,15546.2000,0.5710,3902.2751,0.0000,3902.2751,27.8862,0.0000,11643.9249,11643.9249,11.1522,8.5316,29611.1000,0.0000,29611.1000,1.7166,6386.0822,0.0000,6386.0822,83.8374,0.0000,23225.0178,23225.0178,8.5316,8.5090,460.1000,0.0000,460.1000,0.0182,123.7208,0.0000,123.7208,0.8892,0.0000,336.3792,336.3792,8.5090,7.8420,14042.0000,0.0000,14042.0000,0.8510,3154.3070,0.0000,3154.3070,41.5596,0.0000,10887.6930,10887.6930,7.8420,7.8267,418.3000,0.0000,418.3000,0.0168,113.6657,0.0000,113.6657,0.8188,0.0000,304.6343,304.6343,7.8267,7.4633,7.4633,7.6450,0.3896,5844.5061,7.4633,7.4645,7.4638,7.6456,0.3884,3106.8232,7.4638,7.4650,7.4640,7.6458,0.3879,2715.1508,8.3411,651.7889,14366.0000,11666.4801
2619,7.2500,13.2672,2754.4000,65203.8000,-62449.4000,3.1211,636.3563,9348.6794,9985.0357,152.4273,74552.4794,2118.0437,-72434.4357,13.2672,11.5397,15546.7000,0.0000,15546.7000,0.5728,3902.2851,0.0000,3902.2851,27.9755,0.0000,11644.4149,11644.4149,11.5397,8.7637,35621.4000,0.0000,35621.4000,2.0754,7632.5170,0.0000,7632.5170,101.3569,0.0000,27988.8830,27988.8830,8.7637,8.7439,462.5000,0.0000,462.5000,0.0184,123.9312,0.0000,123.9312,0.9010,0.0000,338.5688,338.5688,8.7439,8.0801,15334.0000,0.0000,15334.0000,0.9375,3430.8594,0.0000,3430.8594,45.7872,0.0000,11903.1406,11903.1406,8.0801,8.0477,989.0000,0.0000,989.0000,0.0399,267.7698,0.0000,267.7698,1.9511,0.0000,721.2302,721.2302,8.0477,7.2493,7.2493,7.6485,1.0416,15623.2879,7.2493,7.2505,7.2497,7.6491,1.0400,8320.2473,7.2497,7.2509,7.2500,7.6493,1.0395,7276.5959,10.1477,792.9576,5504.2000,31220.1310
2620,7.1822,13.1983,3093.7000,72443.8000,-69350.1000,3.4666,715.6497,10374.1364,11089.7861,169.3040,82817.9364,2378.0503,-80439.8861,13.1983,11.6196,15539.8000,0.0000,15539.8000,0.5725,3904.2936,0.0000,3904.2936,27.9622,0.0000,11635.5064,11635.5064,11.6196,8.9601,35512.5000,0.0000,35512.5000,2.0538,7599.0492,0.0000,7599.0492,100.3058,0.0000,27913.4508,27913.4508,8.9601,8.9343,609.2000,0.0000,609.2000,0.0242,162.7592,0.0000,162.7592,1.1819,0.0000,446.4408,446.4408,8.9343,8.2609,15523.0000,0.0000,15523.0000,0.9447,3462.0069,0.0000,3462.0069,46.1359,0.0000,12060.9931,12060.9931,8.2609,8.0903,5364.3000,0.0000,5364.3000,0.2157,1448.3871,0.0000,1448.3871,10.5366,0.0000,3915.9129,3915.9129,8.0903,7.1816,7.1816,7.6359,1.2754,19130.4161,7.1816,7.1827,7.1820,7.6365,1.2737,10189.9028,7.1820,7.1831,7.1822,7.6367,1.2732,8912.4311,10.9164,853.0232,3198.7000,38232.7501
2621,6.6999,13.1337,1109.7000,134410.3000,-133300.6000,6.1511,259.0296,19085.2861,19344.3157,300.4100,153495.5861,850.6704,-152644.9157,13.1337,12.1508,15530.9000,0.0000,15530.9000,0.5728,3905.5735,0.0000,3905.5735,27.9763,0.0000,11625.3265,11625.3265,12.1508,11.0933,15699.0000,0.0000,15699.0000,0.9066,3329.9419,0.0000,3329.9419,44.2751,0.0000,12369.0581,12369.0581,11.0933,11.0664,570.1000,0.0000,570.1000,0.0226,147.5885,0.0000,147.5885,1.1022,0.0000,422.5115,422.5115,11.0664,10.2738,14582.3000,0.0000,14582.3000,0.8841,3139.9740,0.0000,3139.9740,43.1771,0.0000,11442.3260,11442.3260,10.2738,9.6269,18109.8000,0.0000,18109.8000,0.7260,4744.7670,0.0000,4744.7670,35.4545,0.0000,13365.0330,13365.0330,9.6269,6.6993,6.6993,8.1631,5.2300,78449.5887,6.6993,6.7004,6.6997,8.1637,5.2280,41823.7298,6.6997,6.7007,6.6999,8.1638,5.2275,36592.4542,13.8947,1085.7486,-68808.5000,156865.7727
2622,6.7576,13.3162,5.8000,181062.7000,-181056.9000,8.1748,1.3524,25735.3469,25736.6993,399.2441,206798.0469,4.4476,-206793.5993,13.3162,12.0736,26416.0000,0.0000,26416.0000,0.9753,6626.0088,0.0000,6626.0088,47.6322,0.0000,19789.9912,19789.9912,12.0736,11.7771,5585.9000,129.5000,5456.4000,0.3262,1186.3395,20.6717,1207.0112,15.9301,150.1717,4399.5605,4249.3888,11.7771,11.7301,1178.7000,0.0000,1178.7000,0.0450,302.1503,0.0000,302.1503,2.1967,0.0000,876.5497,876.5497,11.7301,11.1955,11119.8000,0.0000,11119.8000,0.6469,2369.1598,0.0000,2369.1598,31.5941,0.0000,8750.6402,8750.6402,11.1955,10.5613,19251.2000,0.0000,19251.2000,0.7448,4976.4046,0.0000,4976.4046,36.3773,0.0000,14274.7954,14274.7954,10.5613,6.7570,6.7570,8.6591,8.0064,120096.3226,6.7570,6.7581,6.7574,8.6597,8.0042,64033.2261,6.7574,6.7583,6.7576,8.6598,8.0037,56025.9278,16.3695,1279.1388,-117634.8000,240155.4766
2623,7.0291,13.5899,0.0000,199760.9000,-199760.9000,9.0214,0.0000,28528.5170,28528.5170,440.5926,228289.4170,0.0000,-228289.4170,13.5899,12.2320,32228.8000,0.0000,32228.8000,1.1865,8053.4477,0.0000,8053.4477,57.9479,0.0000,24175.3523,24175.3523,12.2320,12.2796,0.0000,22658.2000,-22658.2000,1.1935,0.0000,3624.1109,3624.1109,58.2906,26282.3109,0.0000,-26282.3109,12.2796,12.2117,2016.7000,0.0000,2016.7000,0.0761,513.2741,0.0000,513.2741,3.7163,0.0000,1503.4259,1503.4259,12.2117,11.7932,10141.2000,0.0000,10141.2000,0.5826,2144.3405,0.0000,2144.3405,28.4552,0.0000,7996.8595,7996.8595,11.7932,11.2577,18490.3000,0.0000,18490.3000,0.7044,4738.7467,0.0000,4738.7467,34.4012,0.0000,13751.5533,13751.5533,11.2577,7.0285,7.0285,9.1431,10.4108,156162.1583,7.0285,7.0295,7.0289,9.1436,10.4083,83266.4014,7.0289,7.0297,7.0291,9.1437,10.4079,72855.0113,19.1469,1496.1692,-159542.1000,312283.5710
2624,7.3056,13.8607,0.0000,215356.5000,-215356.5000,9.7402,0.0000,30907.8419,30907.8419,475.6940,246264.3419,0.0000,-246264.3419,13.8607,12.4418,36646.4000,0.0000,36646.4000,1.3434,9123.2212,0.0000,9123.2212,65.6108,0.0000,27523.1788,27523.1788,12.4418,12.5079,0.0000,30604.1000,-30604.1000,1.6130,0.0000,4908.2438,4908.2438,78.7773,35512.3438,0.0000,-35512.3438,12.5079,12.4423,2185.3000,0.0000,2185.3000,0.0818,554.3898,0.0000,554.3898,3.9943,0.0000,1630.9102,1630.9102,12.4423,12.1174,8756.9000,13.6000,8743.3000,0.4994,1844.9808,2.2444,1847.2252,24.3875,15.8444,6911.9192,6896.0748,12.1174,11.6856,16207.5000,0.0000,16207.5000,0.6114,4134.5213,0.0000,4134.5213,29.8587,0.0000,12072.9787,12072.9787,11.6856,7.3051,7.3051,9.4953,11.7333,175999.0109,7.3051,7.3060,7.3054,9.4958,11.7306,93845.1356,7.3054,7.3062,7.3056,9.4959,11.7302,82111.1941,20.8337,1627.9743,-182178.1000,351955.3406
2625,7.5380,14.0867,0.0000,224848.8000,-224848.8000,10.1850,0.0000,32406.2853,32406.2853,497.4165,257255.0853,0.0000,-257255.0853,14.0867,12.5119,43268.7000,0.0000,43268.7000,1.5796,10738.5560,0.0000,10738.5560,77.1440,0.0000,32530.1440,32530.1440,12.5119,12.6032,0.0000,34625.8000,-34625.8000,1.8264,0.0000,5558.3014,5558.3014,89.1978,40184.1014,0.0000,-40184.1014,12.6032,12.5414,2237.4000,0.0000,2237.4000,0.0834,566.8438,0.0000,566.8438,4.0746,0.0000,1670.5562,1670.5562,12.5414,12.3199,6471.6000,582.1000,5889.5000,0.3988,1361.3960,96.1594,1457.5554,19.4774,678.2594,5110.2040,4431.9446,12.3199,11.9501,14685.6000,0.0000,14685.6000,0.5511,3735.5254,0.0000,3735.5254,26.9128,0.0000,10950.0746,10950.0746,11.9501,7.5375,7.5375,9.7438,12.4446,186669.1567,7.5375,7.5385,7.5378,9.7443,12.4419,99535.5322,7.5378,7.5386,7.5380,9.7443,12.4414,87090.0607,21.9363,1714.1354,-193393.4000,373294.7496
2626,7.8119,14.3563,0.0000,246140.6000,-246140.6000,11.1638,0.0000,35653.9468,35653.9468,545.2195,281794.5468,0.0000,-281794.5468,14.3563,12.8395,45482.6000,0.0000,45482.6000,1.6547,11246.6049,0.0000,11246.6049,80.8108,0.0000,34235.9951,34235.9951,12.8395,12.9350,0.0000,43674.0000,-43674.0000,2.3042,0.0000,7041.1684,7041.1684,112.5356,50715.1684,0.0000,-50715.1684,12.9350,12.8689,2650.3000,0.0000,2650.3000,0.0987,668.3278,0.0000,668.3278,4.8192,0.0000,1981.9722,1981.9722,12.8689,12.7376,4261.4000,1469.9000,2791.5000,0.3217,891.9238,243.6373,1135.5611,15.7124,1713.5373,3369.4762,1655.9389,12.7376,12.4612,11832.2000,0.0000,11832.2000,0.4425,2992.0147,0.0000,2992.0147,21.6130,0.0000,8840.1853,8840.1853,12.4612,7.8114,7.8114,10.1363,14.3345,215017.5919,7.8114,7.8123,7.8117,10.1368,14.3317,114653.6934,7.8117,7.8125,7.8119,10.1369,14.3312,100318.7219,23.9784,1873.7052,-227058.0000,429990.0072
2627,7.9766,14.5136,0.0000,259530.3000,-259530.3000,11.7890,0.0000,37708.8210,37708.8210,575.7566,297239.1210,0.0000,-297239.1210,14.5136,13.2423,39400.6000,0.0000,39400.6000,1.4275,9721.9311,0.0000,9721.9311,69.7180,0.0000,29678.6689,29678.6689,13.2423,13.2973,0.0000,42062.3000,-42062.3000,2.2219,0.0000,6818.5716,6818.5716,108.5159,48880.8716,0.0000,-48880.8716,13.2973,13.2185,3170.0000,0.0000,3170.0000,0.1174,795.3498,0.0000,795.3498,5.7339,0.0000,2374.6502,2374.6502,13.2185,13.1368,2657.5000,1994.0000,663.5000,0.2588,553.2528,331.7406,884.9935,12.6393,2325.7406,2104.2472,-221.4935,13.1368,12.8943,10310.3000,0.0000,10310.3000,0.3831,2592.6308,0.0000,2592.6308,18.7078,0.0000,7717.6692,7717.6692,12.8943,7.9761,7.9761,10.4352,15.3631,230446.2630,7.9761,7.9770,7.9764,10.4357,15.3603,122882.5352,7.9764,7.9772,7.9766,10.4357,15.3599,107518.9851,24.2966,1898.5714,-248048.2000,460847.7833
2628,8.2036,14.7381,0.0000,268267.8000,-268267.8000,12.1972,0.0000,39145.1021,39145.1021,595.6899,307412.9021,0.0000,-307412.9021,14.7381,13.3382,45482.6000,0.0000,45482.6000,1.6440,11188.6603,0.0000,11188.6603,80.2886,0.0000,34293.9397,34293.9397,13.3382,13.4101,0.0000,43456.9000,-43456.9000,2.2992,0.0000,7054.0141,7054.0141,112.2876,50510.9141,0.0000,-50510.9141,13.4101,13.3391,3028.1000,0.0000,3028.1000,0.1115,758.5576,0.0000,758.5576,5.4462,0.0000,2269.5424,2269.5424,13.3391,13.2784,2126.9000,2055.4000,71.5000,0.2316,441.9785,342.4055,784.3841,11.3101,2397.8055,1684.9215,-712.8841,13.2784,13.0729,9168.9000,0.0000,9168.9000,0.3385,2301.0726,0.0000,2301.0726,16.5322,0.0000,6867.8274,6867.8274,13.0729,8.2032,8.2032,10.6380,15.7981,236970.7843,8.2032,8.2040,8.2035,10.6385,15.7953,126362.2998,8.2035,8.2042,8.2036,10.6385,15.7948,110563.5859,25.2329,1971.7312,-253973.6000,473896.6700
2629,8.2842,14.8116,0.0000,273772.1000,-273772.1000,12.4634,0.0000,40009.3388,40009.3388,608.6904,313781.4388,0.0000,-313781.4388,14.8116,13.4998,43272.2000,0.0000,43272.2000,1.5588,10634.3803,0.0000,10634.3803,76.1291,0.0000,32637.8197,32637.8197,13.4998,13.5527,0.0000,37955.1000,-37955.1000,2.0088,0.0000,6174.8981,6174.8981,98.1084,44129.9981,0.0000,-44129.9981,13.5527,13.5053,1993.6000,0.0000,1993.6000,0.0733,498.4238,0.0000,498.4238,3.5793,0.0000,1495.1762,1495.1762,13.5053,13.4559,1679.7000,1696.4000,-16.7000,0.1867,348.1708,283.1203,631.2911,9.1184,1979.5203,1331.5292,-647.9911,13.4559,13.2719,8027.5000,0.0000,8027.5000,0.2957,2009.6619,0.0000,2009.6619,14.4421,0.0000,6017.8381,6017.8381,13.2719,8.2837,8.2837,10.7778,15.9560,239339.4537,8.2837,8.2846,8.2840,10.7782,15.9533,127626.3584,8.2840,8.2847,8.2842,10.7783,15.9528,111669.5545,24.8801,1944.1624,-258450.6000,478635.3667
2630,8.3568,14.8824,0.0000,276657.4000,-276657.4000,12.6005,0.0000,40486.9693,40486.9693,615.3858,317144.3693,0.0000,-317144.3693,14.8824,13.6433,41062.4000,0.0000,41062.4000,1.4776,10081.7086,0.0000,10081.7086,72.1619,0.0000,30980.6914,30980.6914,13.6433,13.6827,0.0000,33933.5000,-33933.5000,1.7971,0.0000,5531.8460,5531.8460,87.7692,39465.3460,0.0000,-39465.3460,13.6827,13.6362,1923.4000,0.0000,1923.4000,0.0706,480.0107,0.0000,480.0107,3.4456,0.0000,1443.3893,1443.3893,13.6362,13.5941,1401.5000,1418.2000,-16.7000,0.1557,289.9316,237.0383,526.9699,7.6046,1655.2383,1111.5684,-543.6699,13.5941,13.3809,9168.9000,0.0000,9168.9000,0.3368,2291.0244,0.0000,2291.0244,16.4499,0.0000,6877.8756,6877.8756,13.3809,8.3564,8.3564,10.8686,15.9283,238924.0283,8.3564,8.3572,8.3567,10.8691,15.9257,127405.5119,8.3567,8.3574,8.3568,10.8691,15.9252,111476.2569,24.6574,1926.7609,-258452.9000,477805.7972
2631,8.3718,14.8950,0.0000,273086.1000,-273086.1000,12.4429,0.0000,39975.7424,39975.7424,607.6922,313061.8424,0.0000,-313061.8424,14.8950,13.8107,34991.4000,0.0000,34991.4000,1.2578,8589.7038,0.0000,8589.7038,61.4278,0.0000,26401.6962,26401.6962,13.8107,13.8320,0.0000,32258.8000,-32258.8000,1.7094,0.0000,5271.4495,5271.4495,83.4854,37530.2495,0.0000,-37530.2495,13.8320,13.7693,2492.3000,0.0000,2492.3000,0.0912,620.7101,0.0000,620.7101,4.4557,0.0000,1871.5899,1871.5899,13.7693,13.7282,1293.8000,1296.6000,-2.8000,0.1429,267.1165,217.0420,484.1585,6.9785,1513.6420,1026.6835,-486.9585,13.7282,13.4708,10690.8000,0.0000,10690.8000,0.3919,2666.3599,0.0000,2666.3599,19.1393,0.0000,8024.4401,8024.4401,13.4708,8.3714,8.3714,10.9211,15.7703,236555.1897,8.3714,8.3722,8.3716,10.9215,15.7679,126143.0200,8.3716,8.3723,8.3718,10.9216,15.7674,110371.5794,24.0542,1879.6295,-257173.2000,473069.7890
2632,8.3620,14.8845,0.0000,279035.4000,-279035.4000,12.7151,0.0000,40839.0102,40839.0102,620.9838,319874.4102,0.0000,-319874.4102,14.8845,14.1682,22841.0000,0.0000,22841.0000,0.8209,5607.8078,0.0000,5607.8078,40.0902,0.0000,17233.1922,17233.1922,14.1682,14.1508,0.0000,27286.6000,-27286.6000,1.4469,0.0000,4482.2311,4482.2311,70.6651,31768.8311,0.0000,-31768.8311,14.1508,14.1088,1575.6000,0.0000,1575.6000,0.0575,390.6948,0.0000,390.6948,2.8104,0.0000,1184.9052,1184.9052,14.1088,14.0654,1237.9000,943.4000,294.5000,0.1203,254.2836,158.5425,412.8261,5.8731,1101.9425,983.6164,-118.3261,14.0654,13.7067,14115.0000,0.0000,14115.0000,0.5163,3504.1229,0.0000,3504.1229,25.2171,0.0000,10610.8771,10610.8771,13.7067,8.3616,8.3616,11.0341,16.1598,242396.8726,8.3616,8.3624,8.3619,11.0345,16.1574,129259.2812,8.3619,8.3625,8.3620,11.0346,16.1569,113098.5615,23.5155,1837.5352,-267495.9000,484754.7152
2633,7.6963,14.2085,0.0000,178614.4000,-178614.4000,8.1386,0.0000,25817.4702,25817.4702,397.4782,204431.8702,0.0000,-204431.8702,14.2085,13.3043,18818.2000,0.0000,18818.2000,0.6764,4662.5988,0.0000,4662.5988,33.0346,0.0000,14155.6012,14155.6012,13.3043,13.3043,0.0000,4332.4000,-4332.4000,0.2301,0.0000,702.9132,702.9132,11.2362,5035.3132,0.0000,-5035.3132,13.3043,13.2481,1300.2000,0.0000,1300.2000,0.0473,326.1871,0.0000,326.1871,2.3079,0.0000,974.0129,974.0129,13.2481,13.1545,1698.1000,873.2000,824.9000,0.1413,353.3608,145.3204,498.6811,6.9015,1018.5204,1344.7392,326.2189,13.1545,12.5003,16588.0000,0.0000,16588.0000,0.6037,4170.1964,0.0000,4170.1964,29.4822,0.0000,12417.8036,12417.8036,12.5003,7.6958,7.6958,10.0980,9.1150,136724.4779,7.6958,7.6966,7.6960,10.0985,9.1133,72906.7192,7.6960,7.6969,7.6963,10.0986,9.1127,63788.8477,14.7560,1153.0575,-145415.5000,273420.0447
2634,7.4694,14.0029,0.0000,170571.9000,-170571.9000,7.7431,0.0000,24552.9576,24552.9576,378.1620,195124.8576,0.0000,-195124.8576,14.0029,13.0512,18806.7000,0.0000,18806.7000,0.6829,4672.8602,0.0000,4672.8602,33.3526,0.0000,14133.8398,14133.8398,13.0512,13.0520,0.0000,2565.8000,-2565.8000,0.1358,0.0000,414.8448,414.8448,6.6313,2980.6448,0.0000,-2980.6448,13.0520,13.0065,992.0000,0.0000,992.0000,0.0365,249.7443,0.0000,249.7443,1.7840,0.0000,742.2557,742.2557,13.0065,12.8447,2783.7000,677.6000,2106.1000,0.1927,581.4073,112.4758,693.8830,9.4092,790.0758,2202.2927,1412.2170,12.8447,12.1908,15827.0000,0.0000,15827.0000,0.5842,3996.1623,0.0000,3996.1623,28.5293,0.0000,11830.8377,11830.8377,12.1908,7.4689,7.4689,9.8299,8.5373,128059.6778,7.4689,7.4698,7.4692,9.8303,8.5357,68285.7992,7.4692,7.4701,7.4694,9.8305,8.5352,59746.1065,14.0628,1098.8842,-135405.9000,256091.5835
2635,7.2522,13.7748,133.9000,109768.8000,-109634.9000,4.9847,30.9340,15738.8540,15769.7881,243.4450,125507.6540,102.9660,-125404.6881,13.7748,12.3604,18802.9000,0.0000,18802.9000,0.6849,4686.5676,0.0000,4686.5676,33.4507,0.0000,14116.3324,14116.3324,12.3604,12.3503,122.6000,89.9000,32.7000,0.0116,25.9159,14.4029,40.3188,0.5688,104.3029,96.6841,-7.6188,12.3503,12.2788,1084.6000,0.0000,1084.6000,0.0401,275.7669,0.0000,275.7669,1.9582,0.0000,808.8331,808.8331,12.2788,11.9579,4004.2000,564.4000,3439.8000,0.2556,845.7937,92.9921,938.7858,12.4839,657.3921,3158.4063,2501.0142,11.9579,11.1498,14495.4000,0.0000,14495.4000,0.5376,3706.1829,0.0000,3706.1829,26.2569,0.0000,10789.2171,10789.2171,11.1498,7.2516,7.2516,9.2007,4.8974,73461.3581,7.2516,7.2526,7.2519,9.2012,4.8963,39170.0386,7.2519,7.2530,7.2522,9.2014,4.8957,34270.2370,9.7719,763.5924,-71779.5000,146901.6337
2636,7.0001,13.4986,338.9000,99861.0000,-99522.1000,4.5425,78.6631,14254.1955,14332.8587,221.8460,114115.1955,260.2369,-113854.9587,13.4986,12.1739,15929.4000,0.0000,15929.4000,0.5823,3985.5239,0.0000,3985.5239,28.4382,0.0000,11943.8761,11943.8761,12.1739,12.1176,587.4000,0.0000,587.4000,0.0335,124.5473,0.0000,124.5473,1.6337,0.0000,462.8527,462.8527,12.1176,12.0717,626.5000,0.0000,626.5000,0.0234,159.8192,0.0000,159.8192,1.1438,0.0000,466.6808,466.6808,12.0717,11.6154,5158.4000,453.1000,4705.3000,0.3182,1093.1318,74.5043,1167.6361,15.5392,527.6043,4065.2682,3537.6639,11.6154,10.8951,11832.2000,0.0000,11832.2000,0.4451,3040.1338,0.0000,3040.1338,21.7398,0.0000,8792.0662,8792.0662,10.8951,6.9996,6.9996,8.9473,4.4662,66992.2878,6.9996,7.0005,6.9999,8.9478,4.4651,35720.4881,6.9999,7.0009,7.0001,8.9480,4.4646,31252.4141,8.9174,696.8177,-65841.3000,133965.1900
2637,7.2394,13.6525,865.6000,79084.7000,-78219.1000,3.6287,200.0214,11336.7175,11536.7389,177.2179,90421.4175,665.5786,-89755.8389,13.6525,12.0821,15545.2000,0.0000,15545.2000,0.5707,3881.1340,0.0000,3881.1340,27.8712,0.0000,11664.0660,11664.0660,12.0821,11.1253,10408.3000,4002.5000,6405.8000,0.8057,2210.2153,638.9754,2849.1908,39.3498,4641.4754,8198.0847,3556.6092,11.1253,11.0949,457.8000,0.0000,457.8000,0.0172,118.4610,0.0000,118.4610,0.8390,0.0000,339.3390,339.3390,11.0949,10.5686,6850.5000,256.3000,6594.2000,0.4051,1474.4266,41.7743,1516.2009,19.7854,298.0743,5376.0734,5077.9991,10.5686,10.0114,10310.3000,0.0000,10310.3000,0.3901,2689.6363,0.0000,2689.6363,19.0498,0.0000,7620.6637,7620.6637,10.0114,7.2389,7.2389,8.6251,3.1104,46656.6729,7.2389,7.2398,7.2392,8.6256,3.1094,24875.1164,7.2392,7.2402,7.2394,8.6258,3.1090,21762.7181,8.7261,681.8714,-38905.8000,93294.5075
2638,7.2051,13.5273,1233.0000,70503.2000,-69270.2000,3.2666,285.1019,10100.3643,10385.4661,159.5363,80603.5643,947.8981,-79655.6661,13.5273,11.8252,15531.3000,0.0000,15531.3000,0.5688,3884.3751,0.0000,3884.3751,27.7799,0.0000,11646.9249,11646.9249,11.8252,10.6065,13834.8000,6585.9000,7248.9000,1.1389,2950.3134,1048.0492,3998.3625,55.6225,7633.9492,10884.4866,3250.5375,10.6065,10.5768,464.7000,0.0000,464.7000,0.0177,121.1586,0.0000,121.1586,0.8656,0.0000,343.5414,343.5414,10.5768,9.9551,8647.9000,57.7000,8590.2000,0.5060,1876.9421,9.3648,1886.3070,24.7119,67.0648,6770.9579,6703.8930,9.9551,9.6597,5744.7000,0.0000,5744.7000,0.2212,1512.2033,0.0000,1512.2033,10.8010,0.0000,4232.4967,4232.4967,9.6597,7.2046,7.2046,8.4321,2.7079,40617.9552,7.2046,7.2055,7.2049,8.4326,2.7068,21654.6884,7.2049,7.2059,7.2051,8.4328,2.7064,18945.0445,8.5788,670.3613,-31690.4000,81217.6881
2639,7.2711,13.4817,1730.0000,64884.7000,-63154.7000,3.0416,399.5295,9306.4443,9705.9738,148.5491,74191.1443,1330.4705,-72860.6738,13.4817,11.6895,15532.9000,0.0000,15532.9000,0.5700,3887.2288,0.0000,3887.2288,27.8367,0.0000,11645.6712,11645.6712,11.6895,10.0050,18055.4000,2354.6000,15700.8000,1.1625,3859.0494,374.0795,4233.1289,56.7755,2728.6795,14196.3506,11467.6711,10.0050,9.9772,454.9000,0.0000,454.9000,0.0175,119.6571,0.0000,119.6571,0.8547,0.0000,335.2429,335.2429,9.9772,9.2715,10652.3000,0.0000,10652.3000,0.6255,2334.7976,0.0000,2334.7976,30.5495,0.0000,8317.5024,8317.5024,9.2715,9.1866,1749.9000,0.0000,1749.9000,0.0681,465.3416,0.0000,465.3416,3.3248,0.0000,1284.5584,1284.5584,9.1866,7.2705,7.2705,8.2286,2.0268,30402.4524,7.2705,7.2715,7.2709,8.2290,2.0258,16206.7955,7.2709,7.2718,7.2711,8.2292,2.0255,14178.2600,8.2279,642.9368,-19063.9000,60787.5079
2640,7.3689,13.3971,2505.8000,59895.1000,-57389.3000,2.8632,577.6418,8605.9148,9183.5566,139.8363,68501.0148,1928.1582,-66572.8566,13.3971,11.5420,15524.4000,0.0000,15524.4000,0.5701,3889.6625,0.0000,3889.6625,27.8412,0.0000,11634.7375,11634.7375,11.5420,9.5177,21464.0000,0.0000,21464.0000,1.2378,4598.8646,0.0000,4598.8646,60.4539,0.0000,16865.1354,16865.1354,9.5177,9.4908,464.9000,0.0000,464.9000,0.0181,123.1749,0.0000,123.1749,0.8825,0.0000,341.7251,341.7251,9.4908,8.7537,12244.1000,0.0000,12244.1000,0.7273,2705.4070,0.0000,2705.4070,35.5223,0.0000,9538.6930,9538.6930,8.7537,8.7098,988.0000,0.0000,988.0000,0.0389,264.7836,0.0000,264.7836,1.8997,0.0000,723.2164,723.2164,8.7098,7.3683,7.3683,8.0390,1.4113,21169.6822,7.3683,7.3692,7.3686,8.0395,1.4103,11282.7463,7.3686,7.3696,7.3689,8.0397,1.4100,9869.7529,8.1832,639.4463,-6703.9000,42322.1814
2641,7.4351,13.2936,3114.8000,55189.6000,-52074.8000,2.6877,717.1450,7939.3278,8656.4727,131.2632,63128.9278,2397.6550,-60731.2727,13.2936,11.3674,15521.9000,0.0000,15521.9000,0.5707,3894.6308,0.0000,3894.6308,27.8734,0.0000,11627.2692,11627.2692,11.3674,9.0589,25601.3000,0.0000,25601.3000,1.4806,5501.3645,0.0000,5501.3645,72.3082,0.0000,20099.9355,20099.9355,9.0589,9.0349,453.7000,0.0000,453.7000,0.0178,121.0347,0.0000,121.0347,0.8686,0.0000,332.6653,332.6653,9.0349,8.3349,13109.5000,0.0000,13109.5000,0.7862,2918.7961,0.0000,2918.7961,38.3944,0.0000,10190.7039,10190.7039,8.3349,8.3181,417.9000,0.0000,417.9000,0.0166,112.7084,0.0000,112.7084,0.8109,0.0000,305.1916,305.1916,8.3181,7.4346,7.4346,7.8763,0.9472,14208.4503,7.4346,7.4355,7.4349,7.8768,0.9462,7569.8880,7.4349,7.4359,7.4351,7.8770,0.9459,6620.9709,8.3393,651.6451,3029.5000,28399.3092
2642,7.4522,13.1109,3754.6000,50467.0000,-46712.4000,2.5126,864.1764,7262.2075,8126.3839,122.7119,57729.2075,2890.4236,-54838.7839,13.1109,11.1122,15513.0000,0.0000,15513.0000,0.5713,3902.3156,0.0000,3902.3156,27.9025,0.0000,11610.6844,11610.6844,11.1122,8.7824,25931.2000,0.0000,25931.2000,1.5046,5596.2332,0.0000,5596.2332,73.4829,0.0000,20334.9668,20334.9668,8.7824,8.7581,465.5000,0.0000,465.5000,0.0184,124.6999,0.0000,124.6999,0.8984,0.0000,340.8001,340.8001,8.7581,8.0426,13983.0000,0.0000,13983.0000,0.8461,3127.8336,0.0000,3127.8336,41.3206,0.0000,10855.1664,10855.1664,8.0426,8.0264,417.9000,0.0000,417.9000,0.0167,113.2102,0.0000,113.2102,0.8170,0.0000,304.6898,304.6898,8.0264,7.4517,7.4517,7.7390,0.6062,9092.9660,7.4517,7.4526,7.4520,7.7395,0.6052,4841.6165,7.4520,7.4530,7.4522,7.7397,0.6048,4233.7839,8.2046,641.1199,9598.2000,18168.3664
2643,7.2322,13.2006,3120.8000,67192.1000,-64071.3000,3.2330,721.2456,9630.6864,10351.9320,157.8940,76822.7864,2399.5544,-74423.2320,13.2006,11.5336,15506.2000,0.0000,15506.2000,0.5727,3895.7309,0.0000,3895.7309,27.9702,0.0000,11610.4691,11610.4691,11.5336,9.0441,31032.8000,0.0000,31032.8000,1.8094,6650.0100,0.0000,6650.0100,88.3679,0.0000,24382.7900,24382.7900,9.0441,9.0232,453.0000,0.0000,453.0000,0.0180,120.8748,0.0000,120.8748,0.8786,0.0000,332.1252,332.1252,9.0232,8.3315,14612.4000,0.0000,14612.4000,0.8890,3254.0526,0.0000,3254.0526,43.4173,0.0000,11358.3474,11358.3474,8.3315,8.2965,987.6000,0.0000,987.6000,0.0397,266.3715,0.0000,266.3715,1.9412,0.0000,721.2285,721.2285,8.2965,7.2317,7.2317,7.7641,1.3474,20211.7096,7.2317,7.2326,7.2320,7.7646,1.3463,10770.1663,7.2320,7.2329,7.2322,7.7647,1.3459,9421.1116,9.8427,769.1258,-1479.3000,40402.9875
2644,7.1596,13.1558,3288.5000,74046.1000,-70757.6000,3.5506,761.0332,10599.3080,11360.3412,173.4078,84645.4080,2527.4668,-82117.9412,13.1558,11.6136,15516.3000,0.0000,15516.3000,0.5723,3900.6985,0.0000,3900.6985,27.9490,0.0000,11615.6015,11615.6015,11.6136,9.2875,29715.3000,0.0000,29715.3000,1.7188,6359.1928,0.0000,6359.1928,83.9412,0.0000,23356.1072,23356.1072,9.2875,9.2588,617.9000,0.0000,617.9000,0.0244,164.2754,0.0000,164.2754,1.1928,0.0000,453.6246,453.6246,9.2588,8.5608,14390.7000,0.0000,14390.7000,0.8709,3192.0431,0.0000,3192.0431,42.5352,0.0000,11198.6569,11198.6569,8.5608,8.3727,5354.9000,0.0000,5354.9000,0.2144,1439.2951,0.0000,1439.2951,10.4702,0.0000,3915.6049,3915.6049,8.3727,7.1591,7.1591,7.7659,1.6270,24405.4714,7.1591,7.1600,7.1594,7.7664,1.6258,13006.2958,7.1594,7.1603,7.1596,7.7665,1.6254,11377.6847,10.4271,814.7910,-5162.5000,48789.4518
2645,6.7405,13.1628,1257.4000,135778.5000,-134521.1000,6.2212,293.2826,19293.1414,19586.4240,303.8339,155071.6414,964.1174,-154107.5240,13.1628,12.1911,15522.3000,0.0000,15522.3000,0.5729,3901.8284,0.0000,3901.8284,27.9795,0.0000,11620.4716,11620.4716,12.1911,11.2598,13747.1000,0.0000,13747.1000,0.7939,2913.9944,0.0000,2913.9944,38.7747,0.0000,10833.1056,10833.1056,11.2598,11.2325,568.3000,0.0000,568.3000,0.0224,146.7680,0.0000,146.7680,1.0924,0.0000,421.5320,421.5320,11.2325,10.4784,13519.8000,0.0000,13519.8000,0.8144,2903.4302,0.0000,2903.4302,39.7763,0.0000,10616.3698,10616.3698,10.4784,9.8129,18077.0000,0.0000,18077.0000,0.7207,4721.9646,0.0000,4721.9646,35.1991,0.0000,13355.0354,13355.0354,9.8129,6.7400,6.7400,8.2764,5.4197,81295.9408,6.7400,6.7409,6.7403,8.2769,5.4181,43345.1248,6.7403,6.7411,6.7405,8.2770,5.4178,37924.6029,13.7184,1071.9741,-73086.6000,162565.6686
2646,6.8556,13.4111,45.5000,177308.3000,-177262.8000,8.0095,10.5898,25244.8233,25255.4131,391.1701,202553.1233,34.9102,-202518.2131,13.4111,12.1480,26368.2000,0.0000,26368.2000,0.9731,6605.3050,0.0000,6605.3050,47.5244,0.0000,19762.8950,19762.8950,12.1480,11.8159,6178.5000,0.0000,6178.5000,0.3530,1310.5931,0.0000,1310.5931,17.2384,0.0000,4867.9069,4867.9069,11.8159,11.7686,1177.8000,0.0000,1177.8000,0.0448,301.7521,0.0000,301.7521,2.1890,0.0000,876.0479,876.0479,11.7686,11.1819,12212.2000,0.0000,12212.2000,0.7082,2600.3219,0.0000,2600.3219,34.5889,0.0000,9611.8781,9611.8781,11.1819,10.5524,19216.3000,0.0000,19216.3000,0.7409,4968.3604,0.0000,4968.3604,36.1851,0.0000,14247.9396,14247.9396,10.5524,6.8551,6.8551,8.7038,7.7218,115827.0327,6.8551,6.8560,6.8554,8.7042,7.7200,61760.0238,6.8554,6.8561,6.8556,8.7043,7.7197,54037.7567,16.2443,1269.3500,-112109.8000,231624.8132
2647,7.0421,13.5996,0.0000,190678.6000,-190678.6000,8.6159,0.0000,27237.7102,27237.7102,420.7850,217916.3102,0.0000,-217916.3102,13.5996,12.1886,32180.3000,0.0000,32180.3000,1.1830,8040.2485,0.0000,8040.2485,57.7750,0.0000,24140.0515,24140.0515,12.1886,12.2165,2.0000,10816.6000,-10814.6000,0.5700,0.4240,1729.1292,1729.5532,27.8399,12545.7292,1.5760,-12544.1532,12.2165,12.1427,2009.7000,0.0000,2009.7000,0.0758,511.9509,0.0000,511.9509,3.7011,0.0000,1497.7491,1497.7491,12.1427,11.5705,12996.2000,0.0000,12996.2000,0.7461,2750.9961,0.0000,2750.9961,36.4398,0.0000,10245.2039,10245.2039,11.5705,11.0106,18456.8000,0.0000,18456.8000,0.7033,4745.3082,0.0000,4745.3082,34.3467,0.0000,13711.4918,13711.4918,11.0106,7.0416,7.0416,9.0261,9.1040,136560.6633,7.0416,7.0424,7.0419,9.0265,9.1021,72817.0822,7.0419,7.0426,7.0421,9.0266,9.1018,63712.6017,17.8411,1394.1298,-135850.2000,273090.3471
2648,7.2200,13.7734,0.0000,202637.4000,-202637.4000,9.1656,0.0000,29037.7618,29037.7618,447.6311,231675.1618,0.0000,-231675.1618,13.7734,12.2795,36587.1000,0.0000,36587.1000,1.3411,9119.4043,0.0000,9119.4043,65.4948,0.0000,27467.6957,27467.6957,12.2795,12.3144,0.0000,12348.5000,-12348.5000,0.6507,0.0000,1976.3043,1976.3043,31.7810,14324.8043,0.0000,-14324.8043,12.3144,12.2406,2184.8000,0.0000,2184.8000,0.0819,555.7833,0.0000,555.7833,3.9975,0.0000,1629.0167,1629.0167,12.2406,11.7398,12294.5000,0.0000,12294.5000,0.7009,2598.4766,0.0000,2598.4766,34.2323,0.0000,9696.0234,9696.0234,11.7398,11.2764,16178.2000,0.0000,16178.2000,0.6125,4149.3706,0.0000,4149.3706,29.9137,0.0000,12028.8294,12028.8294,11.2764,7.2195,7.2195,9.2479,9.8208,147311.6705,7.2195,7.2203,7.2198,9.2484,9.8188,78550.4268,7.2198,7.2205,7.2200,9.2484,9.8184,68729.0459,18.8290,1471.3207,-147741.3000,294591.1431
2649,7.3869,13.9364,0.0000,217124.1000,-217124.1000,9.8304,0.0000,31207.2356,31207.2356,480.1011,248331.3356,0.0000,-248331.3356,13.9364,12.3143,43204.8000,0.0000,43204.8000,1.5794,10744.7859,0.0000,10744.7859,77.1337,0.0000,32460.0141,32460.0141,12.3143,12.3550,0.0000,12800.8000,-12800.8000,0.6748,0.0000,2049.6035,2049.6035,32.9559,14850.4035,0.0000,-14850.4035,12.3550,12.2863,2230.7000,0.0000,2230.7000,0.0834,567.1331,0.0000,567.1331,4.0750,0.0000,1663.5669,1663.5669,12.2863,11.9269,9535.6000,0.0000,9535.6000,0.5427,2013.9368,0.0000,2013.9368,26.5023,0.0000,7521.6632,7521.6632,11.9269,11.5290,14659.1000,0.0000,14659.1000,0.5535,3749.7006,0.0000,3749.7006,27.0297,0.0000,10909.3994,10909.3994,11.5290,7.3865,7.3865,9.4577,10.5965,158947.1732,7.3865,7.3873,7.3867,9.4581,10.5944,84755.4002,7.3867,7.3874,7.3869,9.4582,10.5940,74158.2814,19.8962,1554.7147,-160294.7000,317860.8549
