Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2650,7.5298,14.0754,0.0000,231398.3000,-231398.3000,10.4863,0.0000,33345.2249,33345.2249,512.1353,264743.5249,0.0000,-264743.5249,14.0754,12.4757,45403.7000,0.0000,45403.7000,1.6556,11270.1645,0.0000,11270.1645,80.8564,0.0000,34133.5355,34133.5355,12.4757,12.5224,0.0000,16183.0000,-16183.0000,0.8532,0.0000,2596.5501,2596.5501,41.6687,18779.5501,0.0000,-18779.5501,12.5224,12.4465,2646.3000,0.0000,2646.3000,0.0989,671.2039,0.0000,671.2039,4.8311,0.0000,1975.0961,1975.0961,12.4465,12.2079,6707.3000,117.4000,6589.9000,0.3878,1413.0619,19.3753,1432.4371,18.9400,136.7753,5294.2381,5157.4629,12.2079,11.8985,11810.9000,0.0000,11810.9000,0.4446,3009.0743,0.0000,3009.0743,21.7116,0.0000,8801.8257,8801.8257,11.8985,7.5294,7.5294,9.7139,11.7342,176013.2420,7.5294,7.5302,7.5296,9.7143,11.7321,93856.7028,7.5296,7.5303,7.5298,9.7144,11.7317,82121.9904,20.8896,1632.3437,-181130.5000,351991.9352
2651,7.6024,14.1439,0.0000,237972.4000,-237972.4000,10.7928,0.0000,34338.0668,34338.0668,527.1023,272310.4668,0.0000,-272310.4668,14.1439,12.7687,39349.6000,0.0000,39349.6000,1.4318,9758.2677,0.0000,9758.2677,69.9261,0.0000,29591.3323,29591.3323,12.7687,12.7996,0.0000,15680.4000,-15680.4000,0.8272,0.0000,2525.6234,2525.6234,40.3986,18206.0234,0.0000,-18206.0234,12.7996,12.7075,3167.3000,0.0000,3167.3000,0.1181,800.2190,0.0000,800.2190,5.7667,0.0000,2367.0810,2367.0810,12.7075,12.4903,5995.0000,87.6000,5907.4000,0.3447,1257.8965,14.4955,1272.3920,16.8329,102.0955,4737.1035,4635.0080,12.4903,12.2149,10291.8000,0.0000,10291.8000,0.3856,2611.5795,0.0000,2611.5795,18.8332,0.0000,7680.2205,7680.2205,12.2149,7.6020,7.6020,9.9084,12.3655,185483.1552,7.6020,7.6028,7.6022,9.9088,12.3634,98907.3777,7.6022,7.6029,7.6024,9.9089,12.3630,86541.2907,20.8502,1629.2633,-194936.7000,370931.8236
2652,7.7819,14.3235,0.0000,244488.6000,-244488.6000,11.0928,0.0000,35394.9563,35394.9563,541.7539,279883.5563,0.0000,-279883.5563,14.3235,12.8014,45406.1000,0.0000,45406.1000,1.6504,11232.7019,0.0000,11232.7019,80.6044,0.0000,34173.3981,34173.3981,12.8014,12.8468,0.0000,18804.7000,-18804.7000,0.9931,0.0000,3030.1715,3030.1715,48.5010,21834.8715,0.0000,-21834.8715,12.8468,12.7646,3020.4000,0.0000,3020.4000,0.1121,762.5986,0.0000,762.5986,5.4751,0.0000,2257.8014,2257.8014,12.7646,12.5664,5834.0000,42.3000,5791.7000,0.3315,1223.0375,7.0037,1230.0412,16.1882,49.3037,4610.9625,4561.6588,12.5664,12.3347,9152.5000,0.0000,9152.5000,0.3414,2319.9844,0.0000,2319.9844,16.6726,0.0000,6832.5156,6832.5156,12.3347,7.7814,7.7814,10.0581,12.7512,191268.1308,7.7814,7.7822,7.7817,10.0585,12.7490,101992.3882,7.7817,7.7823,7.7819,10.0585,12.7486,89240.5240,21.7819,1702.0682,-199922.6000,382501.0429
2653,7.8591,14.3953,0.0000,249986.0000,-249986.0000,11.3536,0.0000,36242.6238,36242.6238,554.4898,286228.6238,0.0000,-286228.6238,14.3953,12.9694,43203.1000,0.0000,43203.1000,1.5661,10677.2867,0.0000,10677.2867,76.4845,0.0000,32525.8133,32525.8133,12.9694,13.0060,0.0000,17918.4000,-17918.4000,0.9464,0.0000,2893.8756,2893.8756,46.2207,20812.2756,0.0000,-20812.2756,13.0060,12.9517,1992.8000,0.0000,1992.8000,0.0739,502.0264,0.0000,502.0264,3.6096,0.0000,1490.7736,1490.7736,12.9517,12.7437,6090.0000,8.0000,6082.0000,0.3437,1273.0342,1.3272,1274.3614,16.7841,9.3272,4816.9658,4807.6386,12.7437,12.5398,8013.2000,0.0000,8013.2000,0.2985,2026.1264,0.0000,2026.1264,14.5794,0.0000,5987.0736,5987.0736,12.5398,7.8586,7.8586,10.1992,13.1641,197461.7260,7.8586,7.8594,7.8589,10.1996,13.1620,105295.7764,7.8589,7.8595,7.8591,10.1997,13.1616,92130.9748,21.8732,1709.2037,-208613.3000,394888.4771
2654,7.9609,14.4960,0.0000,254372.4000,-254372.4000,11.5578,0.0000,36948.5854,36948.5854,564.4629,291320.9854,0.0000,-291320.9854,14.4960,13.1561,40997.9000,0.0000,40997.9000,1.4845,10118.4721,0.0000,10118.4721,72.5015,0.0000,30879.4279,30879.4279,13.1561,13.1875,0.0000,18537.1000,-18537.1000,0.9797,0.0000,3001.4231,3001.4231,47.8472,21538.5231,0.0000,-21538.5231,13.1875,13.1354,1920.7000,0.0000,1920.7000,0.0711,482.6386,0.0000,482.6386,3.4703,0.0000,1438.0614,1438.0614,13.1354,12.9089,6664.9000,0.0000,6664.9000,0.3743,1389.2973,0.0000,1389.2973,18.2822,0.0000,5275.6027,5275.6027,12.9089,12.6783,9152.5000,0.0000,9152.5000,0.3400,2308.8365,0.0000,2308.8365,16.6054,0.0000,6843.6635,6843.6635,12.6783,7.9605,7.9605,10.3194,13.4721,202080.9639,7.9605,7.9613,7.9608,10.3198,13.4699,107759.4487,7.9608,7.9614,7.9609,10.3199,13.4695,94286.6557,22.2111,1735.6066,-214173.5000,404127.0683
2655,8.0128,14.5449,0.0000,254664.4000,-254664.4000,11.5777,0.0000,37026.8919,37026.8919,565.4338,291691.2919,0.0000,-291691.2919,14.5449,13.3864,34933.0000,0.0000,34933.0000,1.2630,8615.9160,0.0000,8615.9160,61.6823,0.0000,26317.0840,26317.0840,13.3864,13.4075,0.0000,20872.1000,-20872.1000,1.1039,0.0000,3390.2813,3390.2813,53.9130,24262.3813,0.0000,-24262.3813,13.4075,13.3387,2488.0000,0.0000,2488.0000,0.0918,623.2818,0.0000,623.2818,4.4825,0.0000,1864.7182,1864.7182,13.3387,13.1328,5927.8000,76.6000,5851.2000,0.3360,1231.8288,12.7606,1244.5894,16.4108,89.3606,4695.9712,4606.6106,13.1328,12.8589,10671.6000,0.0000,10671.6000,0.3954,2683.6327,0.0000,2683.6327,19.3109,0.0000,7987.9673,7987.9673,12.8589,8.0124,8.0124,10.4357,13.8027,207040.2064,8.0124,8.0131,8.0127,10.4360,13.8006,110404.6385,8.0127,8.0133,8.0128,10.4361,13.8002,96601.2326,22.1516,1730.9596,-221592.7000,414046.0775
2656,8.0514,14.5822,0.0000,265586.3000,-265586.3000,12.0777,0.0000,38642.7957,38642.7957,589.8556,304229.0957,0.0000,-304229.0957,14.5822,13.8298,22804.9000,0.0000,22804.9000,0.8239,5621.7944,0.0000,5621.7944,40.2376,0.0000,17183.1056,17183.1056,13.8298,13.8185,0.0000,20708.4000,-20708.4000,1.0962,0.0000,3384.9136,3384.9136,53.5384,24093.3136,0.0000,-24093.3136,13.8185,13.7735,1572.8000,0.0000,1572.8000,0.0578,391.7804,0.0000,391.7804,2.8239,0.0000,1181.0196,1181.0196,13.7735,13.6292,3958.6000,334.3000,3624.3000,0.2391,817.2364,55.9622,873.1986,11.6774,390.2622,3141.3636,2751.1014,13.6292,13.2531,14089.5000,0.0000,14089.5000,0.5202,3518.8240,0.0000,3518.8240,25.4060,0.0000,10570.6760,10570.6760,13.2531,8.0510,8.0510,10.6520,14.8630,222944.4641,8.0510,8.0517,8.0512,10.6524,14.8609,118886.9930,8.0512,8.0518,8.0514,10.6525,14.8605,104023.6033,22.2224,1736.4933,-244203.2000,445855.0604
2657,7.4839,14.0044,0.0000,168424.9000,-168424.9000,7.6609,0.0000,24250.2912,24250.2912,374.1455,192675.1912,0.0000,-192675.1912,14.0044,13.0483,18774.6000,0.0000,18774.6000,0.6779,4664.7840,0.0000,4664.7840,33.1078,0.0000,14109.8160,14109.8160,13.0483,13.0485,0.0000,660.0000,-660.0000,0.0350,0.0000,106.7062,106.7062,1.7094,766.7062,0.0000,-766.7062,13.0485,12.9882,1294.4000,0.0000,1294.4000,0.0473,325.8917,0.0000,325.8917,2.3093,0.0000,968.5083,968.5083,12.9882,12.8052,3119.8000,485.9000,2633.9000,0.1993,651.7877,80.6396,732.4273,9.7325,566.5396,2468.0123,1901.4727,12.8052,12.1162,16557.9000,0.0000,16557.9000,0.6066,4183.0246,0.0000,4183.0246,29.6268,0.0000,12374.8754,12374.8754,12.1162,7.4834,7.4834,9.7998,8.2437,123654.8730,7.4834,7.4842,7.4837,9.8002,8.2422,65937.8846,7.4837,7.4845,7.4839,9.8004,8.2417,57691.8003,13.8405,1081.5152,-129824.1000,247284.5579
2658,7.2925,13.8311,0.0000,164186.1000,-164186.1000,7.4445,0.0000,23558.3624,23558.3624,363.5751,187744.4624,0.0000,-187744.4624,13.8311,12.8440,18786.3000,0.0000,18786.3000,0.6843,4678.8056,0.0000,4678.8056,33.4204,0.0000,14107.4944,14107.4944,12.8440,12.8441,0.0000,87.7000,-87.7000,0.0046,0.0000,14.1399,14.1399,0.2264,101.8399,0.0000,-101.8399,12.8441,12.7964,988.8000,0.0000,988.8000,0.0366,249.6645,0.0000,249.6645,1.7854,0.0000,739.1355,739.1355,12.7964,12.5956,3303.1000,503.0000,2800.1000,0.2130,692.1209,83.3098,775.4307,10.4013,586.3098,2610.9791,2024.6693,12.5956,11.9166,15798.4000,0.0000,15798.4000,0.5863,4002.9448,0.0000,4002.9448,28.6350,0.0000,11795.4552,11795.4552,11.9166,7.2920,7.2920,9.6043,7.9991,119986.8566,7.2920,7.2929,7.2923,9.6047,7.9977,63981.4010,7.2923,7.2932,7.2925,9.6049,7.9972,55980.2858,13.4539,1051.3047,-125900.2000,239948.5434
2659,7.1426,13.6714,113.8000,102373.0000,-102259.2000,4.6437,26.3443,14649.7125,14676.0568,226.7900,117022.7125,87.4557,-116935.2568,13.6714,12.1659,18780.8000,0.0000,18780.8000,0.6859,4687.7363,0.0000,4687.7363,33.4996,0.0000,14093.0637,14093.0637,12.1659,12.1634,27.7000,0.0000,27.7000,0.0016,5.8740,0.0000,5.8740,0.0764,0.0000,21.8260,21.8260,12.1634,12.0875,1088.5000,0.0000,1088.5000,0.0404,277.4938,0.0000,277.4938,1.9717,0.0000,811.0062,811.0062,12.0875,11.7280,4251.8000,378.2000,3873.6000,0.2602,900.7887,62.1977,962.9864,12.7087,440.3977,3351.0113,2910.6136,11.7280,10.8855,14469.2000,0.0000,14469.2000,0.5388,3711.6771,0.0000,3711.6771,26.3134,0.0000,10757.5229,10757.5229,10.8855,7.1420,7.1420,9.0138,4.4547,66820.8904,7.1420,7.1429,7.1423,9.0142,4.4536,35629.1074,7.1423,7.1433,7.1426,9.0144,4.4532,31172.2689,9.2558,723.2637,-64019.4000,133622.2667
2660,6.9396,13.4112,537.0000,94379.4000,-93842.4000,4.3036,124.7861,13457.3808,13582.1669,210.1832,107836.7808,412.2139,-107424.5669,13.4112,12.0269,15895.7000,0.0000,15895.7000,0.5820,3981.9092,0.0000,3981.9092,28.4234,0.0000,11913.7908,11913.7908,12.0269,11.9314,962.3000,0.0000,962.3000,0.0550,204.5314,0.0000,204.5314,2.6862,0.0000,757.7686,757.7686,11.9314,11.8845,619.1000,0.0000,619.1000,0.0232,158.3515,0.0000,158.3515,1.1337,0.0000,460.7485,460.7485,11.8845,11.3703,5669.8000,251.4000,5418.4000,0.3374,1205.0496,41.2651,1246.3147,16.4758,292.6651,4464.7504,4172.0853,11.3703,10.6397,11810.9000,0.0000,11810.9000,0.4460,3045.3950,0.0000,3045.3950,21.7822,0.0000,8765.5050,8765.5050,10.6397,6.9390,6.9390,8.7894,4.1016,61524.6788,6.9390,6.9400,6.9394,8.7898,4.1006,32804.6037,6.9394,6.9403,6.9396,8.7900,4.1002,28701.1889,8.6208,673.6426,-59136.0000,123030.4714
2661,7.3603,13.7120,1212.8000,75579.6000,-74366.8000,3.4901,279.6214,10857.8405,11137.4619,170.4525,86437.4405,933.1786,-85504.2619,13.7120,12.0990,15505.8000,0.0000,15505.8000,0.5700,3868.1194,0.0000,3868.1194,27.8383,0.0000,11637.6806,11637.6806,12.0990,10.6177,15609.0000,158.4000,15450.6000,0.9028,3313.6718,25.2930,3338.9648,44.0921,183.6930,12295.3282,12111.6352,10.6177,10.5886,465.5000,0.0000,465.5000,0.0175,121.3473,0.0000,121.3473,0.8557,0.0000,344.1527,344.1527,10.5886,10.0206,8037.1000,32.1000,8005.0000,0.4622,1744.0403,5.2104,1749.2507,22.5721,37.3104,6293.0597,6255.7493,10.0206,9.5096,10291.8000,0.0000,10291.8000,0.3909,2706.5387,0.0000,2706.5387,19.0925,0.0000,7585.2613,7585.2613,9.5096,7.3597,7.3597,8.4347,2.4187,36279.7819,7.3597,7.3607,7.3601,8.4352,2.4176,19340.4748,7.3601,7.3611,7.3603,8.4354,2.4171,16919.8410,8.7504,683.7678,-24648.1000,72540.0976
2662,7.4220,13.5784,2091.9000,67616.3000,-65524.4000,3.1893,481.7527,9724.6531,10206.4059,155.7598,77340.9531,1610.1473,-75730.8059,13.5784,11.8672,15519.7000,0.0000,15519.7000,0.5679,3878.7337,0.0000,3878.7337,27.7336,0.0000,11640.9663,11640.9663,11.8672,9.9273,21298.9000,148.7000,21150.2000,1.2267,4538.9001,23.6757,4562.5757,59.9108,172.3757,16759.9999,16587.6243,9.9273,9.9010,462.0000,0.0000,462.0000,0.0178,121.6645,0.0000,121.6645,0.8679,0.0000,340.3355,340.3355,9.9010,9.2421,10734.7000,0.0000,10734.7000,0.6302,2355.8175,0.0000,2355.8175,30.7789,0.0000,8378.8825,8378.8825,9.2421,8.9883,5734.6000,0.0000,5734.6000,0.2228,1525.6408,0.0000,1525.6408,10.8833,0.0000,4208.9592,4208.9592,8.9883,7.4214,7.4214,8.2048,1.7691,26537.1435,7.4214,7.4224,7.4217,8.2053,1.7680,14144.2049,7.4217,7.4227,7.4220,8.2055,1.7676,12373.1383,8.7821,686.2424,-11923.2000,53054.4867
2663,7.4941,13.3985,3236.9000,61819.7000,-58582.8000,2.9961,744.4407,8902.6317,9647.0724,146.3224,70722.3317,2492.4593,-68229.8724,13.3985,11.6330,15522.2000,0.0000,15522.2000,0.5691,3889.0329,0.0000,3889.0329,27.7955,0.0000,11633.1671,11633.1671,11.6330,9.3070,27257.8000,0.0000,27257.8000,1.5667,5831.3931,0.0000,5831.3931,76.5153,0.0000,21426.4069,21426.4069,9.3070,9.2841,456.9000,0.0000,456.9000,0.0178,121.4364,0.0000,121.4364,0.8685,0.0000,335.4636,335.4636,9.2841,8.5906,13459.1000,0.0000,13459.1000,0.8007,2984.1438,0.0000,2984.1438,39.1049,0.0000,10474.9562,10474.9562,8.5906,8.5233,1747.1000,0.0000,1747.1000,0.0688,469.3763,0.0000,469.3763,3.3609,0.0000,1277.7237,1277.7237,8.5233,7.4935,7.4935,8.0084,1.1954,17930.7241,7.4935,7.4945,7.4939,8.0089,1.1942,9553.7362,7.4939,7.4949,7.4941,8.0091,1.1938,8356.4107,9.0288,705.5224,-139.7000,35840.8711
2664,7.5697,13.2762,3987.7000,56941.9000,-52954.2000,2.8206,915.8279,8211.4873,9127.3152,137.7541,65153.3873,3071.8721,-62081.5152,13.2762,11.4533,15494.2000,0.0000,15494.2000,0.5697,3888.6188,0.0000,3888.6188,27.8230,0.0000,11605.5812,11605.5812,11.4533,8.7741,33694.6000,0.0000,33694.6000,1.9453,7230.0970,0.0000,7230.0970,95.0032,0.0000,26464.5030,26464.5030,8.7741,8.7537,462.2000,0.0000,462.2000,0.0182,123.8315,0.0000,123.8315,0.8881,0.0000,338.3685,338.3685,8.7537,8.1113,14776.7000,0.0000,14776.7000,0.8897,3305.6179,0.0000,3305.6179,43.4527,0.0000,11471.0821,11471.0821,8.1113,8.0783,986.6000,0.0000,986.6000,0.0393,266.9931,0.0000,266.9931,1.9201,0.0000,719.6069,719.6069,8.0783,7.5691,7.5691,7.8237,0.6169,9254.2029,7.5691,7.5701,7.5695,7.8242,0.6157,4925.7804,7.5695,7.5705,7.5697,7.8244,0.6153,4306.8247,9.4242,736.4189,12460.1000,18486.8080
2665,7.5468,12.9508,5138.4000,52142.4000,-47004.0000,2.6723,1180.6046,7516.2074,8696.8120,130.5117,59658.6074,3957.7954,-55700.8120,12.9508,11.0979,15481.8000,0.0000,15481.8000,0.5703,3903.1905,0.0000,3903.1905,27.8539,0.0000,11578.6095,11578.6095,11.0979,8.5360,32286.7000,0.0000,32286.7000,1.8703,6969.4998,0.0000,6969.4998,91.3439,0.0000,25317.2002,25317.2002,8.5360,8.5157,455.7000,0.0000,455.7000,0.0181,122.5295,0.0000,122.5295,0.8839,0.0000,333.1705,333.1705,8.5157,7.8434,15816.1000,0.0000,15816.1000,0.9623,3552.4223,0.0000,3552.4223,46.9978,0.0000,12263.6777,12263.6777,7.8434,7.8297,417.6000,0.0000,417.6000,0.0168,113.4731,0.0000,113.4731,0.8198,0.0000,304.1269,304.1269,7.8297,7.5461,7.5461,7.6879,0.3341,5011.3096,7.5461,7.5472,7.5465,7.6884,0.3329,2662.9163,7.5465,7.5476,7.5468,7.6886,0.3324,2326.9084,9.1653,716.1865,17453.9000,10001.1343
2666,7.6468,12.6679,6518.2000,47249.9000,-40731.7000,2.5327,1494.8527,6823.4432,8318.2959,123.6947,54073.3432,5023.3473,-49049.9959,12.6679,10.7986,15484.7000,0.0000,15484.7000,0.5734,3919.4642,0.0000,3919.4642,28.0019,0.0000,11565.2358,11565.2358,10.7986,7.9786,39923.9000,0.0000,39923.9000,2.3284,8661.9321,0.0000,8661.9321,113.7169,0.0000,31261.9679,31261.9679,7.9786,7.9615,462.4000,0.0000,462.4000,0.0184,125.3874,0.0000,125.3874,0.9008,0.0000,337.0126,337.0126,7.9615,7.3854,17057.2000,0.0000,17057.2000,1.0427,3867.5742,0.0000,3867.5742,50.9258,0.0000,13189.6258,13189.6258,7.3854,7.3739,417.6000,0.0000,417.6000,0.0169,114.2721,0.0000,114.2721,0.8238,0.0000,303.3279,303.3279,7.3739,7.6462,7.6462,7.5101,-0.3419,-5129.1069,7.6462,7.6472,7.6466,7.5106,-0.3432,-2745.9668,7.6466,7.6476,7.6468,7.5108,-0.3437,-2406.1145,9.7689,763.3532,32614.1000,-10281.1882
2667,7.5917,12.4058,7302.6000,45467.8000,-38165.2000,2.4990,1676.4552,6559.4617,8235.9168,122.0455,52027.2617,5626.1448,-46401.1168,12.4058,10.5513,15497.8000,0.0000,15497.8000,0.5764,3937.3231,0.0000,3937.3231,28.1515,0.0000,11560.4769,11560.4769,10.5513,7.8602,38369.6000,0.0000,38369.6000,2.2506,8359.9271,0.0000,8359.9271,109.9173,0.0000,30009.6729,30009.6729,7.8602,7.8432,455.0000,0.0000,455.0000,0.0183,123.6039,0.0000,123.6039,0.8954,0.0000,331.3961,331.3961,7.8432,7.2460,17857.1000,0.0000,17857.1000,1.1038,4057.1727,0.0000,4057.1727,53.9083,0.0000,13799.9273,13799.9273,7.2460,7.2195,986.2000,0.0000,986.2000,0.0402,270.4428,0.0000,270.4428,1.9621,0.0000,715.7572,715.7572,7.2195,7.5911,7.5911,7.4053,-0.4650,-6974.2787,7.5911,7.5921,7.5914,7.4058,-0.4663,-3730.2766,7.5914,7.5925,7.5917,7.4060,-0.4668,-3267.3394,9.7325,760.5122,35000.5000,-13971.8947
2668,7.6561,12.1803,8226.2000,42270.9000,-34044.7000,2.4090,1886.2335,6105.4546,7991.6881,117.6506,48376.3546,6339.9665,-42036.3881,12.1803,10.3237,15496.8000,0.0000,15496.8000,0.5788,3949.6872,0.0000,3949.6872,28.2678,0.0000,11547.1128,11547.1128,10.3237,7.4583,45458.9000,0.0000,45458.9000,2.6792,9943.3328,0.0000,9943.3328,130.8463,0.0000,35515.5672,35515.5672,7.4583,7.4388,615.9000,0.0000,615.9000,0.0249,168.3461,0.0000,168.3461,1.2146,0.0000,447.5539,447.5539,7.4388,6.9478,17880.1000,0.0000,17880.1000,1.1079,4090.8239,0.0000,4090.8239,54.1064,0.0000,13789.2761,13789.2761,6.9478,6.8262,5345.3000,0.0000,5345.3000,0.2183,1472.5839,0.0000,1472.5839,10.6623,0.0000,3872.7161,3872.7161,6.8262,7.6555,7.6555,7.2408,-1.1223,-16834.8777,7.6555,7.6565,7.6558,7.2414,-1.1238,-8990.1155,7.6558,7.6569,7.6561,7.2416,-1.1243,-7870.0196,10.5270,822.5956,50752.3000,-33695.0128
2669,7.3187,12.2499,7700.4000,52282.0000,-44581.6000,2.8320,1776.7697,7505.2491,9282.0188,138.3086,59787.2491,5923.6303,-53863.6188,12.2499,10.5549,15487.3000,0.0000,15487.3000,0.5806,3943.3650,0.0000,3943.3650,28.3532,0.0000,11543.9350,11543.9350,10.5549,8.8186,20543.7000,0.0000,20543.7000,1.2161,4475.7639,0.0000,4475.7639,59.3921,0.0000,16067.9361,16067.9361,8.8186,8.7883,566.4000,0.0000,566.4000,0.0230,151.6466,0.0000,151.6466,1.1253,0.0000,414.7534,414.7534,8.7883,7.9192,17033.4000,0.0000,17033.4000,1.0641,3808.2277,0.0000,3808.2277,51.9678,0.0000,13225.1723,13225.1723,7.9192,7.3242,18043.7000,0.0000,18043.7000,0.7411,4897.2870,0.0000,4897.2870,36.1943,0.0000,13146.4130,13146.4130,7.3242,7.3180,7.3180,7.3211,0.0077,115.1705,7.3180,7.3192,7.3184,7.3217,0.0063,50.2152,7.3184,7.3195,7.3187,7.3219,0.0058,40.7860,9.6853,756.8194,27092.9000,206.1717
2670,6.7991,12.6452,4523.6000,79471.1000,-74947.5000,3.8718,1053.9476,11303.7995,12357.7470,189.0932,90774.8995,3469.6524,-87305.2470,12.6452,11.2296,15481.3000,0.0000,15481.3000,0.5797,3919.8564,0.0000,3919.8564,28.3104,0.0000,11561.4436,11561.4436,11.2296,10.2229,11181.5000,14.6000,11166.9000,0.6597,2408.3183,2.3069,2410.6252,32.2193,16.9069,8773.1817,8756.2748,10.2229,10.1750,761.6000,0.0000,761.6000,0.0302,199.6886,0.0000,199.6886,1.4761,0.0000,561.9114,561.9114,10.1750,9.1871,14741.3000,0.0000,14741.3000,0.8963,3220.5365,0.0000,3220.5365,43.7740,0.0000,11520.7635,11520.7635,9.1871,8.3873,19180.9000,0.0000,19180.9000,0.7737,5107.1162,0.0000,5107.1162,37.7862,0.0000,14073.7838,14073.7838,8.3873,6.7985,6.7985,7.5929,2.0871,31306.1046,6.7985,6.7996,6.7989,7.5935,2.0856,16684.4015,6.7989,6.8000,6.7991,7.5936,2.0851,14595.9670,10.2172,798.3825,-13615.5000,62586.4732
2671,6.6283,12.6638,3836.3000,92697.5000,-88861.2000,4.4205,896.6865,13146.0980,14042.7844,215.8880,105843.5980,2939.6135,-102903.9844,12.6638,10.9728,21376.3000,0.0000,21376.3000,0.7954,5411.0484,0.0000,5411.0484,38.8438,0.0000,15965.2516,15965.2516,10.9728,10.7958,3343.3000,6986.4000,-3643.1000,0.5614,723.2240,1100.6465,1823.8706,27.4196,8087.0465,2620.0760,-5466.9706,10.7958,10.7368,981.6000,0.0000,981.6000,0.0380,255.2204,0.0000,255.2204,1.8565,0.0000,726.3796,726.3796,10.7368,9.7917,14219.2000,0.0000,14219.2000,0.8415,3078.1289,0.0000,3078.1289,41.0951,0.0000,11141.0711,11141.0711,9.7917,9.0124,18422.8000,0.0000,18422.8000,0.7264,4861.2692,0.0000,4861.2692,35.4746,0.0000,13561.5308,13561.5308,9.0124,6.6277,6.6277,7.8200,3.3955,50931.7569,6.6277,6.6288,6.6281,7.8206,3.3938,27150.3246,6.6281,6.6291,6.6283,7.8208,3.3934,23753.5989,11.0746,865.3863,-37504.4000,101835.6803
2672,6.5490,12.8633,2263.8000,119888.8000,-117625.0000,5.5487,529.9250,16979.1019,17509.0268,270.9877,136867.9019,1733.8750,-135134.0268,12.8633,11.1322,26795.1000,0.0000,26795.1000,0.9967,6763.7363,0.0000,6763.7363,48.6761,0.0000,20031.3637,20031.3637,11.1322,11.1670,925.1000,11874.3000,-10949.2000,0.6772,199.5792,1874.1019,2073.6811,33.0738,13748.4019,725.5208,-13022.8811,11.1670,11.1025,1287.2000,0.0000,1287.2000,0.0494,332.8765,0.0000,332.8765,2.4109,0.0000,954.3235,954.3235,11.1025,10.3878,12255.5000,0.0000,12255.5000,0.7175,2637.4177,0.0000,2637.4177,35.0400,0.0000,9618.0823,9618.0823,10.3878,9.7558,16148.4000,0.0000,16148.4000,0.6300,4223.7991,0.0000,4223.7991,30.7682,0.0000,11924.6009,11924.6009,9.7558,6.5483,6.5483,8.1521,5.3316,79973.6908,6.5483,6.5495,6.5487,8.1526,5.3297,42637.3647,6.5487,6.5497,6.5490,8.1528,5.3292,37304.6900,12.9291,1010.2960,-72088.0000,159915.7455
2673,6.6182,13.0213,1626.1000,133526.3000,-131900.2000,6.1228,380.1526,18933.0176,19313.1702,299.0276,152459.3176,1245.9474,-151213.3702,13.0213,11.1605,31958.0000,0.0000,31958.0000,1.1850,8049.1466,0.0000,8049.1466,57.8715,0.0000,23908.8534,23908.8534,11.1605,11.2348,113.5000,10706.4000,-10592.9000,0.5688,24.4746,1690.3245,1714.7991,27.7769,12396.7245,89.0254,-12307.6991,11.2348,11.1803,1186.3000,0.0000,1186.3000,0.0452,306.4825,0.0000,306.4825,2.2082,0.0000,879.8175,879.8175,11.1803,10.6321,10034.7000,7.9000,10026.8000,0.5838,2156.7970,1.2886,2158.0855,28.5127,9.1886,7877.9030,7868.7145,10.6321,10.0793,14632.2000,0.0000,14632.2000,0.5650,3813.5395,0.0000,3813.5395,27.5955,0.0000,10818.6605,10818.6605,10.0793,6.6176,6.6176,8.3484,6.0555,90832.2679,6.6176,6.6187,6.6180,8.3490,6.0535,48427.8029,6.6180,6.6190,6.6182,8.3491,6.0530,42371.0919,13.6059,1063.1817,-84689.8000,181631.1627
2674,6.6186,13.0757,1086.0000,138801.1000,-137715.1000,6.3300,253.8852,19681.0734,19934.9587,309.1455,158482.1734,832.1148,-157650.0587,13.0757,11.2595,31956.7000,0.0000,31956.7000,1.1820,8042.6957,0.0000,8042.6957,57.7250,0.0000,23914.0043,23914.0043,11.2595,11.3233,0.0000,9398.3000,-9398.3000,0.4935,0.0000,1485.5062,1485.5062,24.1018,10883.8062,0.0000,-10883.8062,11.3233,11.2596,1398.3000,0.0000,1398.3000,0.0532,360.7911,0.0000,360.7911,2.5998,0.0000,1037.5089,1037.5089,11.2596,10.8171,8091.3000,290.4000,7800.9000,0.4856,1736.8840,47.3990,1784.2831,23.7168,337.7990,6354.4160,6016.6169,10.8171,10.3596,11789.3000,0.0000,11789.3000,0.4534,3064.3151,0.0000,3064.3151,22.1420,0.0000,8724.9849,8724.9849,10.3596,6.6179,6.6179,8.4888,6.4926,97388.5982,6.6179,6.6191,6.6183,8.4894,6.4905,51924.3073,6.6183,6.6194,6.6186,8.4895,6.4901,45430.3896,13.4965,1054.6341,-94168.2000,194743.2952
2675,6.6317,13.1441,519.8000,143790.6000,-143270.8000,6.5206,121.4888,20393.1837,20514.6725,318.4549,164183.7837,398.3112,-163785.4725,13.1441,11.3767,31706.0000,0.0000,31706.0000,1.1717,7971.9902,0.0000,7971.9902,57.2231,0.0000,23734.0098,23734.0098,11.3767,11.4474,0.0000,12068.7000,-12068.7000,0.6339,0.0000,1910.2146,1910.2146,30.9602,13978.9146,0.0000,-13978.9146,11.4474,11.3925,1240.2000,0.0000,1240.2000,0.0471,319.4253,0.0000,319.4253,2.3025,0.0000,920.7747,920.7747,11.3925,11.0495,6389.8000,677.7000,5712.1000,0.4075,1368.7275,110.7424,1479.4699,19.9019,788.4424,5021.0725,4232.6301,11.0495,10.6496,10273.0000,0.0000,10273.0000,0.3938,2661.1824,0.0000,2661.1824,19.2341,0.0000,7611.8176,7611.8176,10.6496,6.6311,6.6311,8.6404,7.1102,106652.2854,6.6311,6.6323,6.6315,8.6410,7.1080,56864.3983,6.6315,6.6326,6.6317,8.6411,7.1076,49752.8702,13.7620,1075.3842,-106408.2000,213269.5538
2676,6.6749,13.2267,95.1000,149466.2000,-149371.1000,6.7513,22.2090,21213.9216,21236.1306,329.7211,170680.1216,72.8910,-170607.2306,13.2267,11.5055,31704.0000,0.0000,31704.0000,1.1704,7962.3199,0.0000,7962.3199,57.1580,0.0000,23741.6801,23741.6801,11.5055,11.5881,0.0000,16416.5000,-16416.5000,0.8627,0.0000,2602.3502,2602.3502,42.1305,19018.8502,0.0000,-19018.8502,11.5881,11.5375,1194.6000,0.0000,1194.6000,0.0453,307.0580,0.0000,307.0580,2.2133,0.0000,887.5420,887.5420,11.5375,11.2845,4900.7000,1063.3000,3837.4000,0.3416,1047.3312,173.9770,1221.3082,16.6834,1237.2770,3853.3688,2616.0918,11.2845,10.9353,9135.9000,0.0000,9135.9000,0.3489,2358.5784,0.0000,2358.5784,17.0387,0.0000,6777.3216,6777.3216,10.9353,6.6742,6.6742,8.8047,7.8231,117346.7930,6.6742,6.6754,6.6746,8.8053,7.8209,62567.4322,6.6746,6.6757,6.6749,8.8055,7.8204,54742.9428,14.2801,1115.8681,-119915.7000,234657.1680
2677,6.7130,13.2722,0.0000,156778.3000,-156778.3000,7.0771,0.0000,22266.4273,22266.4273,345.6350,179044.7273,0.0000,-179044.7273,13.2722,11.6207,31659.5000,0.0000,31659.5000,1.1672,7946.1048,0.0000,7946.1048,57.0040,0.0000,23713.3952,23713.3952,11.6207,11.6878,0.0000,15163.9000,-15163.9000,0.7972,0.0000,2407.1110,2407.1110,38.9330,17571.0110,0.0000,-17571.0110,11.6878,11.6471,982.6000,0.0000,982.6000,0.0372,252.2044,0.0000,252.2044,1.8163,0.0000,730.3956,730.3956,11.6471,11.4690,3523.2000,1339.1000,2184.1000,0.2765,751.6342,219.3203,970.9546,13.5045,1558.4203,2771.5658,1213.1454,11.4690,11.1636,7998.7000,0.0000,7998.7000,0.3043,2059.4999,0.0000,2059.4999,14.8597,0.0000,5939.2001,5939.2001,11.1636,6.7123,6.7123,8.9379,8.2920,124379.4203,6.7123,6.7135,6.7127,8.9385,8.2897,66317.8174,6.7127,6.7138,6.7130,8.9387,8.2892,58024.4428,14.4892,1132.2059,-129117.3000,248721.6805
2678,6.7030,13.2607,0.0000,127893.0000,-127893.0000,5.7744,0.0000,18160.8410,18160.8410,282.0125,146053.8410,0.0000,-146053.8410,13.2607,11.2997,31665.3000,0.0000,31665.3000,1.1666,7948.8336,0.0000,7948.8336,56.9738,0.0000,23716.4664,23716.4664,11.2997,11.3995,0.0000,13583.9000,-13583.9000,0.7144,0.0000,2148.0972,2148.0972,34.8903,15731.9972,0.0000,-15731.9972,11.3995,11.3578,877.7000,0.0000,877.7000,0.0332,226.2161,0.0000,226.2161,1.6198,0.0000,651.4839,651.4839,11.3578,11.1946,2910.3000,1461.4000,1448.9000,0.2475,623.7462,238.7335,862.4797,12.0890,1700.1335,2286.5538,586.4203,11.1946,10.7994,9135.9000,0.0000,9135.9000,0.3465,2361.6464,0.0000,2361.6464,16.9206,0.0000,6774.2536,6774.2536,10.7994,6.7022,6.7022,8.7508,6.5444,98166.1770,6.7022,6.7035,6.7027,8.7515,6.5424,52339.2946,6.7027,6.7038,6.7030,8.7516,6.5419,45792.9868,12.4238,970.8141,-98349.1000,196298.4585
2679,6.6962,13.2542,0.0000,129552.5000,-129552.5000,5.8490,0.0000,18394.3427,18394.3427,285.6562,147946.8427,0.0000,-147946.8427,13.2542,11.3143,31659.6000,0.0000,31659.6000,1.1666,7948.1192,0.0000,7948.1192,56.9738,0.0000,23711.4808,23711.4808,11.3143,11.4149,0.0000,14072.1000,-14072.1000,0.7393,0.0000,2225.6773,2225.6773,36.1045,16297.7773,0.0000,-16297.7773,11.4149,11.3712,926.7000,0.0000,926.7000,0.0352,238.7922,0.0000,238.7922,1.7183,0.0000,687.9078,687.9078,11.3712,11.2627,1992.9000,1588.3000,404.6000,0.2023,427.0341,259.4943,686.5284,9.8807,1847.7943,1565.8659,-281.9284,11.2627,10.8038,10652.1000,0.0000,10652.1000,0.4058,2750.8744,0.0000,2750.8744,19.8185,0.0000,7901.2256,7901.2256,10.8038,6.6955,6.6955,8.7496,6.6537,99805.2888,6.6955,6.6968,6.6959,8.7503,6.6516,53213.0163,6.6959,6.6971,6.6962,8.7504,6.6511,46557.4824,12.5972,984.3651,-99981.6000,199575.7875
2680,6.6524,13.2101,0.0000,136298.5000,-136298.5000,6.1534,0.0000,19337.5162,19337.5162,300.5198,155636.0162,0.0000,-155636.0162,13.2101,11.6368,26032.9000,0.0000,26032.9000,0.9593,6539.5595,0.0000,6539.5595,46.8529,0.0000,19493.3405,19493.3405,11.6368,11.6988,18.4000,13675.0000,-13656.6000,0.7195,3.9362,2171.1851,2175.1212,35.1396,15846.1851,14.4638,-15831.7212,11.6988,11.6712,571.8000,0.0000,571.8000,0.0217,146.7410,0.0000,146.7410,1.0600,0.0000,425.0590,425.0590,11.6712,11.6108,1072.4000,1686.7000,-614.3000,0.1544,228.6968,276.3116,505.0083,7.5422,1963.0116,843.7032,-1119.3083,11.6108,10.9910,14063.6000,0.0000,14063.6000,0.5352,3613.7030,0.0000,3613.7030,26.1362,0.0000,10449.8970,10449.8970,10.9910,6.6517,6.6517,8.8214,7.1495,107242.5546,6.6517,6.6530,6.6522,8.8220,7.1474,57179.1033,6.6522,6.6533,6.6524,8.8222,7.1468,50027.8714,12.8153,1001.4017,-109901.1000,214449.5293
2681,6.5493,13.1071,0.0000,122261.2000,-122261.2000,5.5183,0.0000,17315.1947,17315.1947,269.5055,139576.3947,0.0000,-139576.3947,13.1071,12.0136,15488.6000,0.0000,15488.6000,0.5712,3896.3851,0.0000,3896.3851,27.8950,0.0000,11592.2149,11592.2149,12.0136,11.8648,2236.4000,12302.7000,-10066.3000,0.7762,475.4383,1962.3669,2437.8052,37.9064,14265.0669,1760.9617,-12504.1052,11.8648,11.8334,556.3000,0.0000,556.3000,0.0210,142.4242,0.0000,142.4242,1.0264,0.0000,413.8758,413.8758,11.8334,11.7777,808.6000,1563.8000,-755.2000,0.1322,171.9973,256.5615,428.5588,6.4556,1820.3615,636.6027,-1183.7588,11.7777,10.9439,16527.5000,0.0000,16527.5000,0.6253,4236.6568,0.0000,4236.6568,30.5393,0.0000,12290.8432,12290.8432,10.9439,6.5486,6.5486,8.7463,6.4796,97193.3814,6.5486,6.5499,6.5490,8.7469,6.4776,51820.7820,6.5490,6.5503,6.5493,8.7471,6.4771,45339.4127,11.4662,895.9879,-100510.3000,194353.5761
2682,6.6211,13.1828,6.3000,105312.1000,-105305.8000,4.7510,1.4727,14933.2147,14934.6874,232.0332,120245.3147,4.8273,-120240.4874,13.1828,11.9308,15479.9000,0.0000,15479.9000,0.5718,3890.0881,0.0000,3890.0881,27.9244,0.0000,11589.8119,11589.8119,11.9308,11.3657,6715.0000,3260.7000,3454.3000,0.5566,1429.4983,519.5687,1949.0671,27.1845,3780.2687,5285.5017,1505.2329,11.3657,11.3304,568.1000,0.0000,568.1000,0.0214,146.4921,0.0000,146.4921,1.0454,0.0000,421.6079,421.6079,11.3304,11.2424,1225.1000,1071.2000,153.9000,0.1289,262.6831,174.9486,437.6317,6.2972,1246.1486,962.4169,-283.7317,11.2424,10.3801,15769.4000,0.0000,15769.4000,0.5950,4073.6009,0.0000,4073.6009,29.0590,0.0000,11695.7991,11695.7991,10.3801,6.6203,6.6203,8.5002,4.8034,72050.8519,6.6203,6.6217,6.6208,8.5009,4.8016,38412.9622,6.6208,6.6222,6.6211,8.5011,4.8011,33607.5438,9.9372,776.5051,-69880.2000,144071.3579
2683,7.1105,13.6323,205.2000,60446.3000,-60241.1000,2.7403,47.5315,8645.0093,8692.5408,133.8333,69091.3093,157.6685,-68933.6408,13.6323,11.6237,15500.6000,0.0000,15500.6000,0.5719,3871.0750,0.0000,3871.0750,27.9286,0.0000,11629.5250,11629.5250,11.6237,10.0060,14642.7000,0.0000,14642.7000,0.8406,3133.0693,0.0000,3133.0693,41.0544,0.0000,11509.6307,11509.6307,10.0060,9.9656,566.4000,0.0000,566.4000,0.0215,148.9839,0.0000,148.9839,1.0508,0.0000,417.4161,417.4161,9.9656,9.7366,2979.1000,593.0000,2386.1000,0.2049,653.0914,95.8052,748.8966,10.0087,688.8052,2326.0086,1637.2034,9.7366,8.8920,14442.7000,0.0000,14442.7000,0.5498,3814.1494,0.0000,3814.1494,26.8498,0.0000,10628.5506,10628.5506,8.8920,7.1096,7.1096,8.0008,1.6942,25413.3015,7.1096,7.1111,7.1101,8.0015,1.6928,13542.4851,7.1101,7.1116,7.1105,8.0018,1.6923,11846.1295,7.3935,577.7415,-12702.6000,50801.9160
2684,7.2736,13.5985,975.5000,55222.9000,-54247.4000,2.5576,225.2733,7921.0042,8146.2775,124.9101,63143.9042,750.2267,-62393.6775,13.5985,11.5132,15496.9000,0.0000,15496.9000,0.5677,3871.9592,0.0000,3871.9592,27.7270,0.0000,11624.9408,11624.9408,11.5132,9.1530,23926.3000,0.0000,23926.3000,1.3816,5128.9016,0.0000,5128.9016,67.4730,0.0000,18797.3984,18797.3984,9.1530,9.1150,659.9000,0.0000,659.9000,0.0256,175.7950,0.0000,175.7950,1.2527,0.0000,484.1050,484.1050,9.1150,8.8084,5064.7000,392.9000,4671.8000,0.3225,1126.1269,63.1201,1189.2470,15.7482,456.0201,3938.5731,3482.5530,8.8084,8.2579,11789.3000,0.0000,11789.3000,0.4604,3156.9248,0.0000,3156.9248,22.4841,0.0000,8632.3752,8632.3752,8.2579,7.2727,7.2727,7.7653,1.0099,15147.8804,7.2727,7.2742,7.2732,7.7661,1.0083,8066.4865,7.2732,7.2748,7.2736,7.7663,1.0078,7054.3966,7.9731,623.0282,2296.8000,30268.7635
2685,7.4431,13.3991,2266.1000,47104.5000,-44838.4000,2.2696,521.6645,6777.2247,7298.8891,110.8430,53881.7247,1744.4355,-52137.2891,13.3991,11.1756,15489.3000,0.0000,15489.3000,0.5677,3880.7590,0.0000,3880.7590,27.7279,0.0000,11608.5410,11608.5410,11.1756,8.5003,29074.5000,0.0000,29074.5000,1.6823,6267.8814,0.0000,6267.8814,82.1627,0.0000,22806.6186,22806.6186,8.5003,8.4766,467.5000,0.0000,467.5000,0.0184,125.7702,0.0000,125.7702,0.9008,0.0000,341.7298,341.7298,8.4766,8.0515,8281.3000,117.7000,8163.6000,0.5067,1861.2828,18.8396,1880.1224,24.7482,136.5396,6420.0172,6283.4776,8.0515,7.6510,10273.0000,0.0000,10273.0000,0.4078,2782.6055,0.0000,2782.6055,19.9149,0.0000,7490.3945,7490.3945,7.6510,7.4423,7.4423,7.5466,0.2195,3292.6047,7.4423,7.4438,7.4428,7.5474,0.2179,1743.1703,7.4428,7.4443,7.4431,7.5477,0.2173,1521.3660,8.1789,639.1139,18629.5000,6557.1410
2686,7.5345,13.0766,3597.5000,42131.6000,-38534.1000,2.1254,826.7533,6071.8195,6898.5727,103.8014,48203.4195,2770.7467,-45432.6727,13.0766,10.8199,15481.5000,0.0000,15481.5000,0.5692,3896.2546,0.0000,3896.2546,27.8000,0.0000,11585.2454,11585.2454,10.8199,7.8277,37152.0000,0.0000,37152.0000,2.1636,8057.6179,0.0000,8057.6179,105.6649,0.0000,29094.3821,29094.3821,7.8277,7.8088,461.1000,0.0000,461.1000,0.0184,125.3232,0.0000,125.3232,0.8988,0.0000,335.7768,335.7768,7.8088,7.3693,11283.8000,0.0000,11283.8000,0.6903,2565.2219,0.0000,2565.2219,33.7150,0.0000,8718.5781,8718.5781,7.3693,7.1897,5724.3000,0.0000,5724.3000,0.2303,1566.7847,0.0000,1566.7847,11.2496,0.0000,4157.5153,4157.5153,7.1897,7.5336,7.5336,7.3617,-0.3845,-5767.3085,7.5336,7.5352,7.5342,7.3624,-0.3862,-3089.6412,7.5342,7.5357,7.5345,7.3627,-0.3868,-2707.5671,8.6959,679.5113,31568.6000,-11564.5169
2687,7.5746,12.2215,6555.3000,36442.1000,-29886.8000,2.0447,1505.3748,5255.7175,6761.0923,99.8615,41697.8175,5049.9252,-36647.8923,12.2215,10.0866,15489.0000,0.0000,15489.0000,0.5724,3945.3872,0.0000,3945.3872,27.9542,0.0000,11543.6128,11543.6128,10.0866,7.3696,37841.2000,0.0000,37841.2000,2.2187,8311.0608,0.0000,8311.0608,108.3593,0.0000,29530.1392,29530.1392,7.3696,7.3545,406.5000,0.0000,406.5000,0.0164,111.2617,0.0000,111.2617,0.8021,0.0000,295.2383,295.2383,7.3545,6.8988,13976.3000,0.0000,13976.3000,0.8666,3202.3379,0.0000,3202.3379,42.3226,0.0000,10773.9621,10773.9621,6.8988,6.8503,1744.2000,0.0000,1744.2000,0.0711,480.8762,0.0000,480.8762,3.4712,0.0000,1263.3238,1263.3238,6.8503,7.5737,7.5737,7.2120,-0.8077,-12115.7400,7.5737,7.5753,7.5742,7.2128,-0.8095,-6475.6966,7.5742,7.5758,7.5746,7.2131,-0.8101,-5670.3923,8.6849,678.6503,39570.4000,-24261.8290
2688,7.6515,11.5485,8795.3000,31725.6000,-22930.3000,1.9646,2016.8956,4581.9477,6598.8433,95.9478,36307.5477,6778.4044,-29529.1433,11.5485,9.5116,15473.6000,0.0000,15473.6000,0.5797,3979.5739,0.0000,3979.5739,28.3093,0.0000,11494.0261,11494.0261,9.5116,6.8330,45058.3000,0.0000,45058.3000,2.6795,9995.8949,0.0000,9995.8949,130.8639,0.0000,35062.4051,35062.4051,6.8330,6.8210,405.2000,0.0000,405.2000,0.0165,111.8275,0.0000,111.8275,0.8064,0.0000,293.3725,293.3725,6.8210,6.4434,15884.2000,0.0000,15884.2000,0.9940,3673.4344,0.0000,3673.4344,48.5448,0.0000,12210.7656,12210.7656,6.4434,6.4216,985.2000,0.0000,985.2000,0.0405,273.5453,0.0000,273.5453,1.9781,0.0000,711.6547,711.6547,6.4216,7.6506,7.6506,7.0361,-1.4872,-22308.7000,7.6506,7.6522,7.6512,7.0369,-1.4891,-11913.0574,7.6512,7.6527,7.6515,7.0372,-1.4898,-10428.4572,9.4122,735.4806,54876.2000,-44650.2145
2689,7.6569,10.7642,11172.0000,27634.8000,-16462.8000,1.9204,2561.6555,3991.5279,6553.1834,93.7887,31626.3279,8610.3445,-23015.9834,10.7642,8.8720,15471.2000,0.0000,15471.2000,0.5859,4024.4322,0.0000,4024.4322,28.6168,0.0000,11446.7678,11446.7678,8.8720,6.5203,44813.9000,0.0000,44813.9000,2.6951,10054.7490,0.0000,10054.7490,131.6225,0.0000,34759.1510,34759.1510,6.5203,6.5092,408.9000,0.0000,408.9000,0.0168,113.3973,0.0000,113.3973,0.8220,0.0000,295.5027,295.5027,6.5092,6.1592,17321.7000,0.0000,17321.7000,1.0958,4027.8242,0.0000,4027.8242,53.5189,0.0000,13293.8758,13293.8758,6.1592,6.1508,417.2000,0.0000,417.2000,0.0173,116.3517,0.0000,116.3517,0.8449,0.0000,300.8483,300.8483,6.1508,7.6560,7.6560,6.9034,-1.8378,-27566.2680,7.6560,7.6575,7.6565,6.9042,-1.8397,-14717.4365,7.6565,7.6581,7.6569,6.9045,-1.8403,-12882.3452,9.4971,742.1132,61970.1000,-55166.0498
2690,7.6647,9.9813,13796.3000,24337.3000,-10541.0000,1.9272,3162.9309,3515.7452,6678.6761,94.1197,27853.0452,10633.3691,-17219.6761,9.9813,8.2782,15458.6000,0.0000,15458.6000,0.5932,4067.6643,0.0000,4067.6643,28.9689,0.0000,11390.9357,11390.9357,8.2782,6.0973,52654.2000,0.0000,52654.2000,3.2068,11940.2279,0.0000,11940.2279,156.6128,0.0000,40713.9721,40713.9721,6.0973,6.0887,399.9000,0.0000,399.9000,0.0166,111.6348,0.0000,111.6348,0.8087,0.0000,288.2652,288.2652,6.0887,5.8190,18729.7000,0.0000,18729.7000,1.1926,4387.6228,0.0000,4387.6228,58.2426,0.0000,14342.0772,14342.0772,5.8190,5.8123,417.2000,0.0000,417.2000,0.0174,116.9724,0.0000,116.9724,0.8496,0.0000,300.2276,300.2276,5.8123,7.6638,7.6638,6.7380,-2.4828,-37241.5276,7.6638,7.6653,7.6643,6.7388,-2.4849,-19878.9299,7.6643,7.6659,7.6647,6.7391,-2.4856,-17399.1016,10.4304,815.0455,77118.6000,-74519.5591
2691,7.5868,9.5475,15741.9000,24000.8000,-8258.9000,2.0278,3614.1908,3462.1911,7076.3819,99.0339,27462.9911,12127.7092,-15335.2819,9.5475,7.9902,15456.1000,0.0000,15456.1000,0.6010,4093.2640,0.0000,4093.2640,29.3529,0.0000,11362.8360,11362.8360,7.9902,5.9960,51543.7000,0.0000,51543.7000,3.1765,11749.4356,0.0000,11749.4356,155.1351,0.0000,39794.2644,39794.2644,5.9960,5.9873,414.1000,0.0000,414.1000,0.0173,115.7820,0.0000,115.7820,0.8443,0.0000,298.3180,298.3180,5.9873,5.7176,19610.2000,0.0000,19610.2000,1.2596,4602.1352,0.0000,4602.1352,61.5157,0.0000,15008.0648,15008.0648,5.7176,5.7024,984.7000,0.0000,984.7000,0.0413,276.5247,0.0000,276.5247,2.0186,0.0000,708.1753,708.1753,5.7024,7.5859,7.5859,6.6441,-2.5875,-38812.3807,7.5859,7.5875,7.5864,6.6449,-2.5897,-20717.2627,7.5864,7.5880,7.5868,6.6452,-2.5904,-18132.6972,10.6853,834.9609,79749.9000,-77662.3405
2692,7.5646,9.0059,17626.5000,21782.3000,-4155.8000,2.0408,4048.5442,3140.8910,7189.4352,99.6712,24923.1910,13577.9558,-11345.2352,9.0059,7.5738,15468.9000,0.0000,15468.9000,0.6061,4129.9639,0.0000,4129.9639,29.5989,0.0000,11338.9361,11338.9361,7.5738,5.7124,58031.6000,0.0000,58031.6000,3.5971,13329.0426,0.0000,13329.0426,175.6758,0.0000,44702.5574,44702.5574,5.7124,5.7024,561.4000,0.0000,561.4000,0.0235,157.6660,0.0000,157.6660,1.1469,0.0000,403.7340,403.7340,5.7024,5.4939,19554.6000,0.0000,19554.6000,1.2587,4612.3470,0.0000,4612.3470,61.4712,0.0000,14942.2530,14942.2530,5.4939,5.4240,5335.6000,0.0000,5335.6000,0.2244,1503.6269,0.0000,1503.6269,10.9594,0.0000,3831.9731,3831.9731,5.4240,7.5637,7.5637,6.4939,-3.1981,-47972.1653,7.5637,7.5652,7.5642,6.4946,-3.2005,-25603.7818,7.5642,7.5658,7.5646,6.4949,-3.2013,-22408.8487,11.6258,908.4561,94796.3000,-95984.7957
2693,7.3217,9.6407,19168.4000,33868.5000,-14700.1000,2.6816,4422.6136,4862.1995,9284.8131,130.9656,38730.6995,14745.7864,-23984.9131,9.6407,8.3253,15471.7000,0.0000,15471.7000,0.6120,4091.7224,0.0000,4091.7224,29.8877,0.0000,11379.9776,11379.9776,8.3253,6.2568,51270.4000,0.0000,51270.4000,3.2049,11616.5729,0.0000,11616.5729,156.5200,0.0000,39653.8271,39653.8271,6.2568,6.2478,407.8000,0.0000,407.8000,0.0172,113.5571,0.0000,113.5571,0.8377,0.0000,294.2429,294.2429,6.2478,5.9417,18046.9000,0.0000,18046.9000,1.1686,4215.8052,0.0000,4215.8052,57.0716,0.0000,13831.0948,13831.0948,5.9417,5.6644,18010.1000,0.0000,18010.1000,0.7608,5039.8868,0.0000,5039.8868,37.1565,0.0000,12970.2132,12970.2132,5.6644,7.3208,7.3208,6.4926,-2.6976,-40464.4463,7.3208,7.3224,7.3214,6.4934,-2.7001,-21601.1308,7.3214,7.3229,7.3217,6.4937,-2.7010,-18906.6771,12.6675,989.8539,88506.8000,-80972.2542
2694,7.1104,10.1591,18485.8000,44667.5000,-26181.7000,3.1340,4281.9602,6388.3237,10670.2839,153.0578,51055.8237,14203.8398,-36851.9839,10.1591,8.8875,15468.8000,0.0000,15468.8000,0.6051,4059.6762,0.0000,4059.6762,29.5507,0.0000,11409.1238,11409.1238,8.8875,6.9705,37600.2000,0.0000,37600.2000,2.3150,8433.9078,0.0000,8433.9078,113.0617,0.0000,29166.2922,29166.2922,6.9705,6.9584,404.7000,0.0000,404.7000,0.0168,111.4523,0.0000,111.4523,0.8226,0.0000,293.2477,293.2477,6.9584,6.5609,14674.5000,0.0000,14674.5000,0.9394,3385.5442,0.0000,3385.5442,45.8804,0.0000,11288.9558,11288.9558,6.5609,6.1564,19145.1000,0.0000,19145.1000,0.8017,5306.0262,0.0000,5306.0262,39.1523,0.0000,13839.0738,13839.0738,6.1564,7.1095,7.1095,6.6330,-1.4358,-21537.6830,7.1095,7.1111,7.1101,6.6338,-1.4383,-11506.1436,7.1101,7.1116,7.1104,6.6340,-1.4390,-10072.9587,11.7180,915.6612,61111.6000,-43116.7853
2695,6.8326,11.3411,11005.7000,56249.1000,-45243.4000,3.2095,2562.5969,8005.4197,10568.0166,156.7445,64254.5197,8443.1031,-55811.4166,11.3411,9.4820,20532.6000,0.0000,20532.6000,0.7960,5296.4811,0.0000,5296.4811,38.8748,0.0000,15236.1189,15236.1189,9.4820,7.9789,22653.1000,286.4000,22366.7000,1.3941,5028.0555,44.4216,5072.4770,68.0873,330.8216,17625.0445,17294.2230,7.9789,7.9612,409.5000,0.0000,409.5000,0.0168,111.0422,0.0000,111.0422,0.8211,0.0000,298.4578,298.4578,7.9612,7.4303,12130.5000,0.0000,12130.5000,0.7653,2750.5027,0.0000,2750.5027,37.3740,0.0000,9379.9973,9379.9973,7.4303,6.8676,18388.4000,0.0000,18388.4000,0.7608,5028.3261,0.0000,5028.3261,37.1580,0.0000,13360.0739,13360.0739,6.8676,6.8316,6.8316,6.8496,0.0482,723.6416,6.8316,6.8333,6.8322,6.8505,0.0460,367.7337,6.8322,6.8338,6.8326,6.8507,0.0453,317.3123,10.4137,813.7433,28584.3000,1408.6876
2696,6.6580,11.8251,7868.9000,64420.5000,-56551.6000,3.3884,1838.2293,9140.6171,10978.8464,165.4854,73561.1171,6030.6707,-67530.4464,11.8251,9.5693,25606.3000,0.0000,25606.3000,0.9731,6559.4558,0.0000,6559.4558,47.5257,0.0000,19046.8442,19046.8442,9.5693,8.5082,14920.4000,0.0000,14920.4000,0.8978,3306.6415,0.0000,3306.6415,43.8480,0.0000,11613.7585,11613.7585,8.5082,8.4883,399.9000,0.0000,399.9000,0.0161,107.5711,0.0000,107.5711,0.7869,0.0000,292.3289,292.3289,8.4883,7.9575,10019.4000,0.0000,10019.4000,0.6193,2251.4851,0.0000,2251.4851,30.2475,0.0000,7767.9149,7767.9149,7.9575,7.3659,16118.4000,0.0000,16118.4000,0.6561,4372.1818,0.0000,4372.1818,32.0411,0.0000,11746.2182,11746.2182,7.3659,6.6570,6.6570,7.0115,0.8956,13434.0856,6.6570,6.6588,6.6576,7.0124,0.8934,7146.9943,6.6576,6.6593,6.6580,7.0126,0.8928,6249.3259,9.8263,767.8430,10512.8000,26830.4058
2697,6.4563,12.1508,5102.2000,71581.7000,-66479.5000,3.5421,1196.4428,10121.6094,11318.0523,172.9900,81703.3094,3905.7572,-77797.5523,12.1508,9.5228,30685.0000,0.0000,30685.0000,1.1569,7824.0042,0.0000,7824.0042,56.5008,0.0000,22860.9958,22860.9958,9.5228,8.9720,7737.0000,708.1000,7028.9000,0.5018,1716.0667,109.8716,1825.9383,24.5054,817.9716,6020.9333,5202.9617,8.9720,8.9491,413.9000,0.0000,413.9000,0.0165,110.5614,0.0000,110.5614,0.8067,0.0000,303.3386,303.3386,8.9491,8.5276,6838.3000,148.2000,6690.1000,0.4264,1524.7271,23.7848,1548.5119,20.8244,171.9848,5313.5729,5141.5881,8.5276,7.8929,14605.0000,0.0000,14605.0000,0.5887,3927.5218,0.0000,3927.5218,28.7516,0.0000,10677.4782,10677.4782,7.8929,6.4553,6.4553,7.1741,1.7279,25918.9648,6.4553,6.4571,6.4559,7.1750,1.7257,13805.9570,6.4559,6.4576,6.4563,7.1752,1.7252,12076.0776,9.3486,730.5095,-7056.6000,51800.9994
2698,6.2558,12.1575,4072.2000,76733.6000,-72661.4000,3.7092,958.5328,10813.2926,11771.8254,181.1511,87546.8926,3113.6672,-84433.2254,12.1575,9.5758,30680.3000,0.0000,30680.3000,1.1506,7822.0533,0.0000,7822.0533,56.1944,0.0000,22858.2467,22858.2467,9.5758,9.2929,4055.6000,1223.4000,2832.2000,0.3078,898.6959,189.9249,1088.6207,15.0304,1413.3249,3156.9041,1743.5793,9.2929,9.2630,504.9000,0.0000,504.9000,0.0200,134.2224,0.0000,134.2224,0.9759,0.0000,370.6776,370.6776,9.2630,8.9890,4208.8000,748.9000,3459.9000,0.2961,933.5016,120.4227,1053.9243,14.4631,869.3227,3275.2984,2405.9757,8.9890,8.4035,11767.4000,0.0000,11767.4000,0.4694,3142.5175,0.0000,3142.5175,22.9270,0.0000,8624.8825,8624.8825,8.4035,6.2547,6.2547,7.3291,2.4669,37004.1070,6.2547,6.2566,6.2554,7.3300,2.4648,19718.4372,6.2554,6.2571,6.2558,7.3303,2.4642,17249.6467,8.9297,697.7806,-23416.7000,73972.1910
2699,6.1108,12.1135,3570.1000,79891.6000,-76321.5000,3.8180,842.6529,11231.0316,12073.6845,186.4626,91122.6316,2727.4471,-88395.1845,12.1135,9.5658,30681.2000,0.0000,30681.2000,1.1505,7827.1800,0.0000,7827.1800,56.1899,0.0000,22854.0200,22854.0200,9.5658,9.5617,1606.3000,5357.1000,-3750.8000,0.3764,356.0084,831.5744,1187.5829,18.3821,6188.6744,1250.2916,-4938.3829,9.5617,9.5308,513.5000,0.0000,513.5000,0.0202,135.9623,0.0000,135.9623,0.9869,0.0000,377.5377,377.5377,9.5308,9.3936,2258.2000,1322.1000,936.1000,0.2085,498.6300,212.9609,711.5910,10.1819,1535.0609,1759.5700,224.5090,9.3936,8.8501,10254.1000,0.0000,10254.1000,0.4057,2721.8483,0.0000,2721.8483,19.8145,0.0000,7532.2517,7532.2517,8.8501,6.1098,6.1098,7.4799,3.1598,47397.6574,6.1098,6.1117,6.1104,7.4809,3.1577,25261.4973,6.1104,6.1122,6.1108,7.4811,3.1571,22099.8379,8.9689,700.8428,-37687.4000,94758.9927
2700,6.0710,12.1300,3297.7000,81991.5000,-78693.8000,3.8936,778.9458,11518.5925,12297.5382,190.1563,93510.0925,2518.7542,-90991.3382,12.1300,9.6072,30683.5000,0.0000,30683.5000,1.1514,7825.9357,0.0000,7825.9357,56.2341,0.0000,22857.5643,22857.5643,9.6072,9.7457,330.5000,7890.8000,-7560.3000,0.4321,73.1965,1225.3687,1298.5652,21.1047,9116.1687,257.3035,-8858.8652,9.7457,9.7057,666.4000,0.0000,666.4000,0.0261,175.9646,0.0000,175.9646,1.2748,0.0000,490.4354,490.4354,9.7057,9.6014,1840.8000,1703.6000,137.2000,0.2037,405.2861,274.7348,680.0210,9.9461,1978.3348,1435.5139,-542.8210,9.6014,9.1117,9119.0000,0.0000,9119.0000,0.3582,2413.0631,0.0000,2413.0631,17.4958,0.0000,6705.9369,6705.9369,9.1117,6.0699,6.0699,7.5908,3.5578,53367.3070,6.0699,6.0718,6.0706,7.5917,3.5556,28445.1785,6.0706,6.0723,6.0710,7.5920,3.5551,24885.5187,9.0977,710.9082,-45648.0000,106698.0042
2701,6.0577,12.1522,3186.2000,85317.2000,-82131.0000,4.0357,752.7983,11983.1547,12735.9530,197.0987,97300.3547,2433.4017,-94866.9530,12.1522,9.6911,30680.8000,0.0000,30680.8000,1.1510,7822.7694,0.0000,7822.7694,56.2142,0.0000,22858.0306,22858.0306,9.6911,9.8511,272.1000,9467.0000,-9194.9000,0.5110,60.1741,1471.3458,1531.5199,24.9576,10938.3458,211.9259,-10726.4199,9.8511,9.8214,506.2000,0.0000,506.2000,0.0198,133.4547,0.0000,133.4547,0.9653,0.0000,372.7453,372.7453,9.8214,9.7485,1470.1000,2037.1000,-567.0000,0.1994,323.0497,328.7799,651.8296,9.7388,2365.8799,1147.0503,-1218.8296,9.7485,9.3236,7984.0000,0.0000,7984.0000,0.3125,2108.1081,0.0000,2108.1081,15.2626,0.0000,5875.8919,5875.8919,9.3236,6.0567,6.0567,7.6901,3.9248,58872.0571,6.0567,6.0585,6.0573,7.6911,3.9226,31380.8225,6.0573,6.0590,6.0577,7.6913,3.9220,27454.1594,9.3442,730.1691,-52721.9000,117707.0391
2702,6.0956,12.2192,3117.0000,88999.6000,-85882.6000,4.1969,735.9200,12508.2412,13244.1612,204.9708,101507.8412,2381.0800,-99126.7612,12.2192,9.8262,30678.8000,0.0000,30678.8000,1.1505,7814.8134,0.0000,7814.8134,56.1903,0.0000,22863.9866,22863.9866,9.8262,9.8987,26.8000,4019.4000,-3992.6000,0.2117,5.9128,625.5258,631.4385,10.3386,4644.9258,20.8872,-4624.0385,9.8987,9.8737,415.8000,0.0000,415.8000,0.0162,109.5443,0.0000,109.5443,0.7914,0.0000,306.2557,306.2557,9.8737,9.8430,909.8000,2244.5000,-1334.7000,0.1772,199.7529,362.3860,562.1389,8.6534,2606.8860,710.0471,-1896.8389,9.8430,9.3453,9119.0000,0.0000,9119.0000,0.3560,2404.4251,0.0000,2404.4251,17.3878,0.0000,6714.5749,6714.5749,9.3453,6.0946,6.0946,7.7199,3.8294,57441.5916,6.0946,6.0964,6.0952,7.7208,3.8273,30618.4090,6.0952,6.0969,6.0956,7.7211,3.8267,26787.0730,9.1628,715.9975,-50996.3000,114847.0735
2703,6.1242,12.2516,3169.0000,91426.5000,-88257.5000,4.3100,747.7923,12855.4455,13603.2378,210.4926,104281.9455,2421.2077,-101860.7378,12.2516,9.9076,30685.4000,0.0000,30685.4000,1.1495,7812.8975,0.0000,7812.8975,56.1417,0.0000,22872.5025,22872.5025,9.9076,10.0682,35.1000,9710.5000,-9675.4000,0.5098,7.7330,1512.4483,1520.1813,24.8999,11222.9483,27.3670,-11195.5813,10.0682,10.0454,400.7000,0.0000,400.7000,0.0156,105.3019,0.0000,105.3019,0.7621,0.0000,295.3981,295.3981,10.0454,10.0416,513.2000,2327.7000,-1814.5000,0.1581,112.3580,376.2795,488.6375,7.7204,2703.9795,400.8420,-2303.1375,10.0416,9.4906,10632.4000,0.0000,10632.4000,0.4144,2795.2408,0.0000,2795.2408,20.2404,0.0000,7837.1592,7837.1592,9.4906,6.1232,6.1232,7.8069,4.2585,63876.7990,6.1232,6.1249,6.1238,7.8078,4.2562,34049.7980,6.1238,6.1254,6.1242,7.8080,4.2556,29789.4382,9.8362,768.6168,-58028.9000,127716.0352
