Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2704,6.3630,11.3494,10382.7000,73557.5000,-63174.8000,3.9515,2438.9822,10384.5078,12823.4900,192.9864,83942.0078,7943.7178,-75998.2900,11.3494,9.3965,25611.0000,0.0000,25611.0000,0.9589,6605.6884,0.0000,6605.6884,46.8331,0.0000,19005.3116,19005.3116,9.3965,9.7366,275.9000,14622.8000,-14346.9000,0.7813,61.3306,2266.1952,2327.5258,38.1551,16888.9952,214.5694,-16674.4258,9.7366,9.7136,412.8000,0.0000,412.8000,0.0160,109.0156,0.0000,109.0156,0.7828,0.0000,303.7844,303.7844,9.7136,9.7534,117.2000,2399.7000,-2282.5000,0.1384,25.8004,387.0139,412.8143,6.7604,2786.7139,91.3996,-2695.3143,9.7534,9.0526,14037.5000,0.0000,14037.5000,0.5453,3706.2140,0.0000,3706.2140,26.6311,0.0000,10331.2860,10331.2860,9.0526,6.3620,6.3620,7.7073,3.3163,49745.2068,6.3620,6.3638,6.3626,7.7082,3.3142,26513.7354,6.3626,6.3643,6.3630,7.7084,3.3136,23195.2934,9.5872,749.1573,-39742.9000,99454.2356
2705,6.2994,11.1491,9596.0000,61589.3000,-51993.3000,3.3646,2256.8884,8685.5439,10942.4323,164.3226,70274.8439,7339.1116,-62935.7323,11.1491,9.6946,15460.0000,0.0000,15460.0000,0.5874,3999.0763,0.0000,3999.0763,28.6901,0.0000,11460.9237,11460.9237,9.6946,9.9296,1302.6000,13543.3000,-12240.7000,0.7858,288.0481,2104.9511,2392.9992,38.3761,15648.2511,1014.5519,-14633.6992,9.9296,9.9018,401.4000,0.0000,401.4000,0.0157,105.7023,0.0000,105.7023,0.7655,0.0000,295.6977,295.6977,9.9018,9.9488,22.9000,2326.2000,-2303.3000,0.1288,5.0255,375.6511,380.6767,6.2916,2701.8511,17.8745,-2683.9767,9.9488,8.9644,16496.7000,0.0000,16496.7000,0.6440,4342.9093,0.0000,4342.9093,31.4527,0.0000,12153.7907,12153.7907,8.9644,6.2984,6.2984,7.6314,2.8413,42619.1957,6.2984,6.3002,6.2990,7.6323,2.8394,22715.2833,6.2990,6.3007,6.2994,7.6325,2.8389,19872.0912,8.2895,647.7567,-34179.2000,85206.5702
2706,6.5429,11.0171,10579.8000,53071.7000,-42491.9000,3.0413,2476.8703,7515.4330,9992.3033,148.5322,60587.1330,8102.9297,-52484.2033,11.0171,9.4904,15471.9000,0.0000,15471.9000,0.5899,4009.8230,0.0000,4009.8230,28.8077,0.0000,11462.0770,11462.0770,9.4904,9.3113,2905.4000,2661.7000,243.7000,0.3132,644.7835,412.8716,1057.6551,15.2974,3074.5716,2260.6165,-813.9551,9.3113,9.2805,412.5000,0.0000,412.5000,0.0161,109.6287,0.0000,109.6287,0.7841,0.0000,302.8713,302.8713,9.2805,9.3392,120.9000,1883.4000,-1762.5000,0.1104,26.8075,302.8830,329.6905,5.3908,2186.2830,94.0925,-2092.1905,9.3392,8.3431,15740.0000,0.0000,15740.0000,0.6124,4181.4182,0.0000,4181.4182,29.9088,0.0000,11558.5818,11558.5818,8.3431,6.5419,6.5419,7.4425,1.6268,24402.1174,6.5419,6.5437,6.5425,7.4434,1.6252,13001.5922,6.5425,6.5442,6.5429,7.4437,1.6247,11372.9417,7.0248,548.9304,-12386.3000,48776.6514
2707,7.1726,10.5968,11640.8000,33519.0000,-21878.2000,2.2237,2693.2902,4799.1812,7492.4715,108.6017,38318.1812,8947.5098,-29370.6715,10.5968,8.8427,15470.8000,0.0000,15470.8000,0.5911,4034.1824,0.0000,4034.1824,28.8691,0.0000,11436.6176,11436.6176,8.8427,7.8788,11216.8000,0.0000,11216.8000,0.6748,2517.9910,0.0000,2517.9910,32.9584,0.0000,8698.8090,8698.8090,7.8788,7.8541,402.1000,0.0000,402.1000,0.0158,109.2022,0.0000,109.2022,0.7726,0.0000,292.8978,292.8978,7.8541,7.8957,697.9000,1210.5000,-512.6000,0.1084,158.5350,193.1610,351.6959,5.2923,1403.6610,539.3650,-864.2959,7.8957,7.1488,14415.8000,0.0000,14415.8000,0.5669,3914.0335,0.0000,3914.0335,27.6846,0.0000,10501.7665,10501.7665,7.1488,7.1716,7.1716,7.1602,-0.0184,-275.2833,7.1716,7.1734,7.1722,7.1611,-0.0198,-158.3417,7.1722,7.1739,7.1726,7.1614,-0.0203,-141.8553,6.2711,490.0289,19114.7000,-575.4803
2708,7.3161,10.1250,12983.8000,28271.8000,-15288.0000,2.0623,2995.9920,4058.3182,7054.3102,100.7177,32330.1182,9987.8080,-22342.3102,10.1250,8.4001,15456.8000,0.0000,15456.8000,0.5948,4058.5714,0.0000,4058.5714,29.0474,0.0000,11398.2286,11398.2286,8.4001,7.2718,15234.0000,0.0000,15234.0000,0.9283,3446.9900,0.0000,3446.9900,45.3378,0.0000,11787.0100,11787.0100,7.2718,7.2427,564.3000,0.0000,564.3000,0.0228,154.6849,0.0000,154.6849,1.1125,0.0000,409.6151,409.6151,7.2427,7.2118,1784.9000,762.8000,1022.1000,0.1524,409.7611,121.4086,531.1697,7.4439,884.2086,1375.1389,490.9303,7.2118,6.7004,11767.4000,0.0000,11767.4000,0.4749,3228.6422,0.0000,3228.6422,23.1917,0.0000,8538.7578,8538.7578,6.7004,7.3151,7.3151,7.0078,-0.5020,-7530.3867,7.3151,7.3168,7.3157,7.0086,-0.5035,-4027.7340,7.3157,7.3174,7.3161,7.0089,-0.5039,-3527.5496,6.3531,496.4426,28756.6000,-15085.6704
2709,7.5625,9.4901,14654.9000,22090.1000,-7435.2000,1.8811,3366.1437,3185.1514,6551.2952,91.8717,25275.2514,11288.7563,-13986.4952,9.4901,7.8491,15456.0000,0.0000,15456.0000,0.5995,4096.7373,0.0000,4096.7373,29.2803,0.0000,11359.2627,11359.2627,7.8491,6.4717,25754.8000,0.0000,25754.8000,1.5833,5885.8965,0.0000,5885.8965,77.3273,0.0000,19868.9035,19868.9035,6.4717,6.4575,403.0000,0.0000,403.0000,0.0165,111.8455,0.0000,111.8455,0.8035,0.0000,291.1545,291.1545,6.4575,6.3736,3861.8000,389.5000,3472.3000,0.2636,898.8021,61.8314,960.6335,12.8736,451.3314,2962.9979,2511.6665,6.3736,6.0724,10254.1000,0.0000,10254.1000,0.4191,2850.1908,0.0000,2850.1908,20.4671,0.0000,7403.9092,7403.9092,6.0724,7.5615,7.5615,6.8169,-1.3678,-20517.6148,7.5615,7.5632,7.5621,6.8178,-1.3694,-10955.2632,7.5621,7.5638,7.5625,6.8181,-1.3699,-9589.4984,7.1447,558.2962,47905.0000,-41062.3764
2710,7.5782,8.8271,16849.1000,19260.6000,-2411.5000,1.8804,3869.0130,2777.9638,6646.9768,91.8374,22038.5638,12980.0870,-9058.4768,8.8271,7.3493,15471.7000,0.0000,15471.7000,0.6068,4141.8289,0.0000,4141.8289,29.6340,0.0000,11329.8711,11329.8711,7.3493,6.1220,27952.2000,0.0000,27952.2000,1.7376,6446.6894,0.0000,6446.6894,84.8593,0.0000,21505.5106,21505.5106,6.1220,6.1095,412.9000,0.0000,412.9000,0.0171,115.2194,0.0000,115.2194,0.8358,0.0000,297.6806,297.6806,6.1095,5.9585,7084.8000,117.0000,6967.8000,0.4580,1659.0752,18.5563,1677.6315,22.3688,135.5563,5425.7248,5290.1685,5.9585,5.8181,5714.0000,0.0000,5714.0000,0.2373,1598.5678,0.0000,1598.5678,11.5880,0.0000,4115.4322,4115.4322,5.8181,7.5772,7.5772,6.6976,-1.6749,-25123.7466,7.5772,7.5789,7.5778,6.6985,-1.6765,-13412.0581,7.5778,7.5794,7.5782,6.6987,-1.6770,-11739.2111,7.4057,578.6955,54107.1000,-50275.0159
2711,7.5678,8.5303,17368.9000,17659.0000,-290.1000,1.8386,3989.1434,2546.4802,6535.6236,89.7918,20205.4802,13379.7566,-6825.7236,8.5303,7.0999,15471.6000,0.0000,15471.6000,0.6139,4160.3920,0.0000,4160.3920,29.9827,0.0000,11311.2080,11311.2080,7.0999,5.7857,36704.7000,0.0000,36704.7000,2.3049,8504.2471,0.0000,8504.2471,112.5660,0.0000,28200.4529,28200.4529,5.7857,5.7749,451.6000,0.0000,451.6000,0.0188,126.6835,0.0000,126.6835,0.9203,0.0000,324.9165,324.9165,5.7749,5.6144,10262.3000,0.0000,10262.3000,0.6589,2417.4539,0.0000,2417.4539,32.1780,0.0000,7844.8461,7844.8461,5.6144,5.5806,1741.4000,0.0000,1741.4000,0.0729,489.8155,0.0000,489.8155,3.5601,0.0000,1251.5845,1251.5845,5.5806,7.5668,7.5668,6.5737,-2.1098,-31646.3081,7.5668,7.5684,7.5674,6.5745,-2.1115,-16891.7705,7.5674,7.5690,7.5678,6.5748,-2.1120,-14784.2659,8.2619,645.5975,64341.5000,-63322.3445
2712,7.5405,8.0475,19364.6000,16275.2000,3089.4000,1.8952,4449.7505,2345.7643,6795.5148,92.5586,18620.9643,14914.8495,-3706.1148,8.0475,6.7639,15442.1000,0.0000,15442.1000,0.6160,4182.9933,0.0000,4182.9933,30.0850,0.0000,11259.1067,11259.1067,6.7639,5.6477,34944.3000,0.0000,34944.3000,2.2055,8146.8580,0.0000,8146.8580,107.7145,0.0000,26797.4420,26797.4420,5.6477,5.6370,464.2000,0.0000,464.2000,0.0195,130.5005,0.0000,130.5005,0.9522,0.0000,333.6995,333.6995,5.6370,5.4630,12521.9000,0.0000,12521.9000,0.8096,2956.9839,0.0000,2956.9839,39.5390,0.0000,9564.9161,9564.9161,5.4630,5.4452,983.7000,0.0000,983.7000,0.0415,277.3514,0.0000,277.3514,2.0246,0.0000,706.3486,706.3486,5.4452,7.5396,7.5396,6.4924,-2.2566,-33849.6120,7.5396,7.5412,7.5401,6.4932,-2.2584,-18066.9499,7.5401,7.5417,7.5405,6.4935,-2.2589,-15812.5270,8.3809,654.8976,67445.6000,-67729.0889
2713,7.5091,7.5018,22237.0000,14918.9000,7318.1000,2.0060,5112.7731,2149.0493,7261.8224,97.9692,17067.9493,17124.2269,56.2776,7.5018,6.3965,15431.1000,0.0000,15431.1000,0.6210,4215.0238,0.0000,4215.0238,30.3279,0.0000,11216.0762,11216.0762,6.3965,5.3216,46569.0000,0.0000,46569.0000,2.9596,10931.5564,0.0000,10931.5564,144.5407,0.0000,35637.4436,35637.4436,5.3216,5.3138,451.2000,0.0000,451.2000,0.0190,127.4984,0.0000,127.4984,0.9280,0.0000,323.7016,323.7016,5.3138,5.1843,14717.1000,0.0000,14717.1000,0.9543,3495.4662,0.0000,3495.4662,46.6055,0.0000,11221.6338,11221.6338,5.1843,5.1785,416.8000,0.0000,416.8000,0.0176,118.0332,0.0000,118.0332,0.8604,0.0000,298.7668,298.7668,5.1785,7.5082,7.5082,6.3434,-2.9551,-44326.0002,7.5082,7.5097,7.5087,6.3441,-2.9570,-23656.1423,7.5087,7.5102,7.5091,6.3444,-2.9577,-20703.6878,9.8662,770.9564,84903.3000,-88685.8303
2714,7.4627,7.0057,25165.0000,13662.3000,11502.7000,2.1250,5790.9722,1966.3788,7757.3510,103.7803,15628.6788,19374.0278,3745.3490,7.0057,6.0534,15434.0000,0.0000,15434.0000,0.6274,4248.1333,0.0000,4248.1333,30.6399,0.0000,11185.8667,11185.8667,6.0534,5.1779,45196.7000,0.0000,45196.7000,2.8943,10677.8337,0.0000,10677.8337,141.3507,0.0000,34518.8663,34518.8663,5.1779,5.1704,465.0000,0.0000,465.0000,0.0197,131.6961,0.0000,131.6961,0.9626,0.0000,333.3039,333.3039,5.1704,5.0470,16519.4000,0.0000,16519.4000,1.0785,3933.6148,0.0000,3933.6148,52.6714,0.0000,12585.7852,12585.7852,5.0470,5.0417,416.8000,0.0000,416.8000,0.0177,118.2895,0.0000,118.2895,0.8652,0.0000,298.5105,298.5105,5.0417,7.4618,7.4618,6.2517,-3.1562,-47343.1719,7.4618,7.4633,7.4623,6.2525,-3.1582,-25265.6541,7.4623,7.4638,7.4627,6.2528,-3.1589,-22112.0665,10.1438,792.6481,89534.6000,-94720.8926
2715,7.2890,8.6263,15820.5000,18748.7000,-2928.2000,1.7974,3652.3958,2690.0017,6342.3975,87.7814,21438.7017,12168.1042,-9270.5975,8.6263,7.0818,15446.6000,0.0000,15446.6000,0.6337,4147.6499,0.0000,4147.6499,30.9509,0.0000,11298.9501,11298.9501,7.0818,5.3570,56036.1000,0.0000,56036.1000,3.6141,12987.5435,0.0000,12987.5435,176.5056,0.0000,43048.5565,43048.5565,5.3570,5.3490,455.3000,0.0000,455.3000,0.0194,128.5851,0.0000,128.5851,0.9452,0.0000,326.7149,326.7149,5.3490,5.1720,17534.9000,0.0000,17534.9000,1.1483,4162.1003,0.0000,4162.1003,56.0796,0.0000,13372.7997,13372.7997,5.1720,5.1587,983.3000,0.0000,983.3000,0.0419,278.5138,0.0000,278.5138,2.0468,0.0000,704.7862,704.7862,5.1587,7.2882,7.2882,6.2234,-2.9793,-44689.7075,7.2882,7.2897,7.2887,6.2242,-2.9814,-23851.4385,7.2887,7.2902,7.2890,6.2244,-2.9821,-20874.7749,10.8821,850.3430,87528.0000,-89415.9209
2716,7.1682,9.8937,11633.9000,24427.3000,-12793.4000,1.8058,2691.9146,3497.1761,6189.0907,88.1908,27924.4761,8941.9854,-18982.4907,9.8937,8.0009,15445.8000,0.0000,15445.8000,0.6151,4069.5683,0.0000,4069.5683,30.0404,0.0000,11376.2317,11376.2317,8.0009,5.7378,50280.5000,0.0000,50280.5000,3.1747,11459.2555,0.0000,11459.2555,155.0451,0.0000,38821.2445,38821.2445,5.7378,5.7240,611.5000,0.0000,611.5000,0.0259,171.6677,0.0000,171.6677,1.2650,0.0000,439.8323,439.8323,5.7240,5.4473,17781.5000,0.0000,17781.5000,1.1600,4192.5191,0.0000,4192.5191,56.6532,0.0000,13588.9809,13588.9809,5.4473,5.3599,5325.9000,0.0000,5325.9000,0.2264,1501.9940,0.0000,1501.9940,11.0583,0.0000,3823.9060,3823.9060,5.3599,7.1673,7.1673,6.2636,-2.4427,-36639.7565,7.1673,7.1689,7.1679,6.2644,-2.4447,-19557.8999,7.1679,7.1693,7.1682,6.2646,-2.4454,-17117.6767,10.5118,821.4068,76651.8000,-73315.3331
2717,6.3566,11.7773,7516.0000,78163.8000,-70647.8000,3.9910,1765.7855,11033.5984,12799.3839,194.9120,89197.3984,5750.2145,-83447.1839,11.7773,10.4377,15437.7000,0.0000,15437.7000,0.6012,3957.3214,0.0000,3957.3214,29.3623,0.0000,11480.3786,11480.3786,10.4377,8.5685,25583.9000,0.0000,25583.9000,1.5855,5585.0694,0.0000,5585.0694,77.4319,0.0000,19998.8306,19998.8306,8.5685,8.5430,566.1000,0.0000,566.1000,0.0238,152.1392,0.0000,152.1392,1.1623,0.0000,413.9608,413.9608,8.5430,7.7723,16453.6000,0.0000,16453.6000,1.0649,3693.9033,0.0000,3693.9033,52.0094,0.0000,12759.6967,12759.6967,7.7723,7.2190,17976.0000,0.0000,17976.0000,0.7601,4889.8662,0.0000,4889.8662,37.1203,0.0000,13086.1338,13086.1338,7.2190,6.3557,6.3557,6.7874,1.3363,20044.5772,6.3557,6.3573,6.3562,6.7881,1.3339,10671.3744,6.3562,6.3576,6.3566,6.7883,1.3333,9333.3716,12.0397,940.7957,5369.5000,40049.3232
2718,6.0947,12.5120,1345.7000,122279.0000,-120933.3000,5.5929,317.7237,17185.1542,17502.8779,273.1500,139464.1542,1027.9763,-138436.1779,12.5120,10.8001,26236.6000,0.0000,26236.6000,0.9900,6655.5859,0.0000,6655.5859,48.3477,0.0000,19581.0141,19581.0141,10.8001,9.9576,13000.2000,0.0000,13000.2000,0.7679,2820.4659,0.0000,2820.4659,37.5011,0.0000,10179.7341,10179.7341,9.9576,9.9036,1171.6000,0.0000,1171.6000,0.0467,308.3944,0.0000,308.3944,2.2810,0.0000,863.2056,863.2056,9.9036,9.1862,13693.0000,0.0000,13693.0000,0.8366,3004.9107,0.0000,3004.9107,40.8595,0.0000,10688.0893,10688.0893,9.1862,8.5244,19108.9000,0.0000,19108.9000,0.7729,5088.0124,0.0000,5088.0124,37.7461,0.0000,14020.8876,14020.8876,8.5244,6.0938,6.0938,7.3091,4.2218,63327.3729,6.0938,6.0953,6.0944,7.3099,4.2192,33753.5719,6.0944,6.0957,6.0947,7.3100,4.2186,29530.4108,13.5104,1055.7252,-47723.0000,126611.3556
2719,6.1034,12.6010,759.8000,137327.2000,-136567.4000,6.2267,179.3615,19302.8315,19482.1929,304.1018,156630.0315,580.4385,-156049.5929,12.6010,10.7464,32017.6000,0.0000,32017.6000,1.1938,8111.8931,0.0000,8111.8931,58.3043,0.0000,23905.7069,23905.7069,10.7464,10.8113,563.7000,14686.0000,-14122.3000,0.8033,122.4096,2307.7956,2430.2053,39.2321,16993.7956,441.2904,-16552.5053,10.8113,10.7220,2000.8000,0.0000,2000.8000,0.0778,520.0991,0.0000,520.0991,3.8013,0.0000,1480.7009,1480.7009,10.7220,10.0398,13081.8000,0.0000,13081.8000,0.7782,2832.5871,0.0000,2832.5871,38.0068,0.0000,10249.2129,10249.2129,10.0398,9.3990,18353.6000,0.0000,18353.6000,0.7237,4825.2619,0.0000,4825.2619,35.3419,0.0000,13528.3381,13528.3381,9.3990,6.1026,6.1026,7.7508,6.2323,93485.0837,6.1026,6.1040,6.1031,7.7515,6.2295,49836.3133,6.1031,6.1043,6.1034,7.7517,6.2290,43602.7186,14.7053,1149.0918,-85235.9000,186924.1156
2720,6.2736,12.8129,382.5000,150695.0000,-150312.5000,6.8053,90.0043,21242.2977,21332.3020,332.3578,171937.2977,292.4957,-171644.8020,12.8129,10.8893,36405.7000,0.0000,36405.7000,1.3555,9196.1821,0.0000,9196.1821,66.2010,0.0000,27209.5179,27209.5179,10.8893,11.0135,0.0000,20489.9000,-20489.9000,1.0745,0.0000,3224.9688,3224.9688,52.4745,23714.8688,0.0000,-23714.8688,11.0135,10.9274,2172.9000,0.0000,2172.9000,0.0833,563.1764,0.0000,563.1764,4.0687,0.0000,1609.7236,1609.7236,10.9274,10.3991,11170.9000,0.0000,11170.9000,0.6542,2410.7992,0.0000,2410.7992,31.9480,0.0000,8760.1008,8760.1008,10.3991,9.8715,16087.9000,0.0000,16087.9000,0.6250,4207.2738,0.0000,4207.2738,30.5220,0.0000,11880.6262,11880.6262,9.8715,6.2728,6.2728,8.0721,7.3548,110322.5859,6.2728,6.2742,6.2733,8.0729,7.3519,58815.1189,6.2733,6.2745,6.2736,8.0730,7.3513,51458.8388,15.8965,1242.1727,-104965.0000,220596.5435
2721,6.4417,13.0088,30.1000,160098.4000,-160068.3000,7.2132,7.0603,22632.1854,22639.2456,352.2822,182730.5854,23.0397,-182707.5456,13.0088,10.9024,42989.1000,0.0000,42989.1000,1.5953,10829.3980,0.0000,10829.3980,77.9094,0.0000,32159.7020,32159.7020,10.9024,11.0328,0.0000,20089.1000,-20089.1000,1.0539,0.0000,3162.3496,3162.3496,51.4720,23251.4496,0.0000,-23251.4496,11.0328,10.9518,2219.4000,0.0000,2219.4000,0.0848,575.0670,0.0000,575.0670,4.1417,0.0000,1644.3330,1644.3330,10.9518,10.5759,8524.4000,206.1000,8318.3000,0.5085,1838.9322,33.5520,1872.4842,24.8354,239.6520,6685.4678,6445.8158,10.5759,10.1166,14577.5000,0.0000,14577.5000,0.5628,3802.4111,0.0000,3802.4111,27.4870,0.0000,10775.0889,10775.0889,10.1166,6.4409,6.4409,8.2788,7.8106,117158.9667,6.4409,6.4423,6.4414,8.2795,7.8076,62460.8344,6.4414,6.4426,6.4417,8.2796,7.8069,54648.5505,16.5278,1291.5067,-112053.1000,234268.3516
2722,6.6092,13.1753,0.0000,182264.6000,-182264.6000,8.2172,0.0000,25839.7524,25839.7524,401.3164,208104.3524,0.0000,-208104.3524,13.1753,11.2059,45183.0000,0.0000,45183.0000,1.6715,11355.6386,0.0000,11355.6386,81.6324,0.0000,33827.3614,33827.3614,11.2059,11.3342,0.0000,25268.2000,-25268.2000,1.3257,0.0000,3991.4372,3991.4372,64.7445,29259.6372,0.0000,-29259.6372,11.3342,11.2486,2632.3000,0.0000,2632.3000,0.1005,679.0816,0.0000,679.0816,4.9107,0.0000,1953.2184,1953.2184,11.2486,11.0010,6266.8000,889.5000,5377.3000,0.4141,1345.4736,145.1702,1490.6437,20.2241,1034.6702,4921.3264,3886.6563,11.0010,10.6570,11745.3000,0.0000,11745.3000,0.4521,3044.7214,0.0000,3044.7214,22.0804,0.0000,8700.5786,8700.5786,10.6570,6.6085,6.6085,8.6327,9.5105,142656.7551,6.6085,6.6098,6.6090,8.6334,9.5073,76058.2000,6.6090,6.6101,6.6092,8.6336,9.5066,66546.3129,18.2718,1427.7803,-142594.9000,285261.2680
2723,6.7350,13.2969,0.0000,197466.5000,-197466.5000,8.9107,0.0000,28055.8995,28055.8995,435.1819,225522.3995,0.0000,-225522.3995,13.2969,11.6697,39154.0000,0.0000,39154.0000,1.4447,9823.7490,0.0000,9823.7490,70.5549,0.0000,29330.2510,29330.2510,11.6697,11.7599,0.0000,27307.3000,-27307.3000,1.4341,0.0000,4337.3152,4337.3152,70.0397,31644.6152,0.0000,-31644.6152,11.7599,11.6596,3150.8000,0.0000,3150.8000,0.1198,807.8818,0.0000,807.8818,5.8486,0.0000,2342.9182,2342.9182,11.6596,11.4949,4247.4000,1471.8000,2775.6000,0.3269,905.9537,241.0817,1147.0354,15.9641,1712.8817,3341.4463,1628.5646,11.4949,11.1951,10234.9000,0.0000,10234.9000,0.3912,2634.2932,0.0000,2634.2932,19.1039,0.0000,7600.6068,7600.6068,11.1951,6.7343,6.7343,8.9647,10.8628,162941.9960,6.7343,6.7356,6.7348,8.9654,10.8596,86876.7986,6.7348,6.7359,6.7350,8.9655,10.8590,76012.7143,18.9408,1480.0634,-169458.5000,325831.5089
2724,7.0160,13.5774,0.0000,212732.9000,-212732.9000,9.6061,0.0000,30374.0536,30374.0536,469.1462,243106.9536,0.0000,-243106.9536,13.5774,11.8528,45182.8000,0.0000,45182.8000,1.6639,11292.3890,0.0000,11292.3890,81.2638,0.0000,33890.4110,33890.4110,11.8528,11.9657,0.0000,33700.7000,-33700.7000,1.7727,0.0000,5364.7862,5364.7862,86.5750,39065.4862,0.0000,-39065.4862,11.9657,11.8801,3003.9000,0.0000,3003.9000,0.1134,767.9516,0.0000,767.9516,5.5370,0.0000,2235.9484,2235.9484,11.8801,11.7727,3161.0000,2161.1000,999.9000,0.3002,671.8812,354.7107,1026.5919,14.6637,2515.8107,2489.1188,-26.6919,11.7727,11.5297,9102.0000,0.0000,9102.0000,0.3450,2333.3709,0.0000,2333.3709,16.8506,0.0000,6768.6291,6768.6291,11.5297,7.0153,7.0153,9.2725,12.0155,180232.6444,7.0153,7.0165,7.0157,9.2731,12.0122,96097.6392,7.0157,7.0168,7.0160,9.2732,12.0116,84080.9006,20.7020,1617.6871,-188145.0000,360411.1841
2725,7.2238,13.7782,0.0000,230815.3000,-230815.3000,10.4386,0.0000,33077.8958,33077.8958,509.8039,263893.1958,0.0000,-263893.1958,13.7782,12.2429,42989.5000,0.0000,42989.5000,1.5763,10714.5047,0.0000,10714.5047,76.9822,0.0000,32274.9953,32274.9953,12.2429,12.3294,0.0000,35289.6000,-35289.6000,1.8575,0.0000,5645.2481,5645.2481,90.7150,40934.8481,0.0000,-40934.8481,12.3294,12.2753,1983.4000,0.0000,1983.4000,0.0746,504.4425,0.0000,504.4425,3.6437,0.0000,1478.9575,1478.9575,12.2753,12.1931,2511.7000,2583.7000,-72.0000,0.2855,530.5674,425.6826,956.2500,13.9415,3009.3826,1981.1326,-1028.2500,12.1931,11.9869,7969.2000,0.0000,7969.2000,0.3007,2030.7496,0.0000,2030.7496,14.6864,0.0000,5938.4504,5938.4504,11.9869,7.2231,7.2231,9.6050,13.3515,200271.9535,7.2231,7.2243,7.2235,9.6056,13.3481,106785.1196,7.2235,7.2245,7.2238,9.6057,13.3475,93432.6042,21.7996,1703.4546,-213234.8000,400489.6772
2726,7.4902,14.0411,0.0000,247477.8000,-247477.8000,11.2049,0.0000,35636.6672,35636.6672,547.2303,283114.4672,0.0000,-283114.4672,14.0411,12.6641,40798.4000,0.0000,40798.4000,1.4913,10131.7811,0.0000,10131.7811,72.8321,0.0000,30666.6189,30666.6189,12.6641,12.7347,0.0000,41043.5000,-41043.5000,2.1633,0.0000,6601.6732,6601.6732,105.6533,47645.1732,0.0000,-47645.1732,12.7347,12.6854,1911.1000,0.0000,1911.1000,0.0715,483.2806,0.0000,483.2806,3.4903,0.0000,1427.8194,1427.8194,12.6854,12.6333,1677.1000,2740.4000,-1063.3000,0.2456,352.0168,453.3613,805.3781,11.9924,3193.7613,1325.0832,-1868.6781,12.6333,12.4096,9102.0000,0.0000,9102.0000,0.3411,2305.0066,0.0000,2305.0066,16.6599,0.0000,6796.9934,6796.9934,12.4096,7.4896,7.4896,9.9496,14.7233,220849.3321,7.4896,7.4908,7.4900,9.9502,14.7199,117759.4214,7.4900,7.4910,7.4902,9.9503,14.7193,103035.2691,23.2765,1818.8600,-237773.1000,441644.0227
2727,7.5563,14.0986,0.0000,245207.7000,-245207.7000,11.1185,0.0000,35352.3033,35352.3033,543.0091,280560.0033,0.0000,-280560.0033,14.0986,12.8991,34761.2000,0.0000,34761.2000,1.2655,8625.7341,0.0000,8625.7341,61.8047,0.0000,26135.4659,26135.4659,12.8991,12.9388,0.0000,35044.5000,-35044.5000,1.8500,0.0000,5654.4305,5654.4305,90.3510,40698.9305,0.0000,-40698.9305,12.9388,12.8716,2475.2000,0.0000,2475.2000,0.0920,624.1402,0.0000,624.1402,4.4914,0.0000,1851.0598,1851.0598,12.8716,12.8367,1051.5000,2314.0000,-1262.5000,0.1862,220.0730,383.5585,603.6315,9.0930,2697.5585,831.4270,-1866.1315,12.8367,12.5623,10612.5000,0.0000,10612.5000,0.3949,2679.8545,0.0000,2679.8545,19.2881,0.0000,7932.6455,7932.6455,12.5623,7.5557,7.5557,10.0590,14.3930,215895.0556,7.5557,7.5568,7.5561,10.0596,14.3898,115118.7685,7.5561,7.5570,7.5563,10.0597,14.3892,100724.4628,22.3606,1747.2894,-233665.8000,431738.2869
2728,7.4534,13.9917,0.0000,246396.4000,-246396.4000,11.1765,0.0000,35457.1928,35457.1928,545.8416,281853.5928,0.0000,-281853.5928,13.9917,13.1845,22693.1000,0.0000,22693.1000,0.8254,5639.3671,0.0000,5639.3671,40.3124,0.0000,17053.7329,17053.7329,13.1845,13.1782,0.0000,16960.9000,-16960.9000,0.8962,0.0000,2747.2840,2747.2840,43.7671,19708.1840,0.0000,-19708.1840,13.1782,13.1298,1565.0000,0.0000,1565.0000,0.0580,393.3082,0.0000,393.3082,2.8306,0.0000,1171.6918,1171.6918,13.1298,13.0952,836.6000,1586.6000,-750.0000,0.1340,174.4039,263.7090,438.1129,6.5460,1850.3090,662.1961,-1188.1129,13.0952,12.6853,14011.0000,0.0000,14011.0000,0.5197,3525.2572,0.0000,3525.2572,25.3827,0.0000,10485.7428,10485.7428,12.6853,7.4528,7.4528,10.0691,13.7337,206005.4188,7.4528,7.4539,7.4531,10.0696,13.7308,109846.4098,7.4531,7.4541,7.4534,10.0697,13.7302,96111.1166,20.4147,1595.2329,-225838.2000,411962.9452
2729,6.9418,13.4763,0.0000,151984.6000,-151984.6000,6.8901,0.0000,21672.0598,21672.0598,336.4991,173656.6598,0.0000,-173656.6598,13.4763,12.4233,18682.5000,0.0000,18682.5000,0.6807,4675.7908,0.0000,4675.7908,33.2422,0.0000,14006.7092,14006.7092,12.4233,12.4236,0.0000,263.2000,-263.2000,0.0139,0.0000,42.2016,42.2016,0.6799,305.4016,0.0000,-305.4016,12.4236,12.3576,1288.7000,0.0000,1288.7000,0.0475,327.3207,0.0000,327.3207,2.3221,0.0000,961.3793,961.3793,12.3576,12.2833,1154.6000,1319.3000,-164.7000,0.1370,243.5824,217.5403,461.1227,6.6896,1536.8403,911.0176,-625.8227,12.2833,11.5251,16465.6000,0.0000,16465.6000,0.6083,4190.4712,0.0000,4190.4712,29.7081,0.0000,12275.1288,12275.1288,11.5251,6.9411,6.9411,9.2331,7.4058,111086.8511,6.9411,6.9424,6.9416,9.2337,7.4038,59230.5009,6.9416,6.9428,6.9418,9.2339,7.4031,51821.8029,12.5662,981.9385,-115975.7000,222139.1549
2730,6.7654,13.3158,0.0000,144956.4000,-144956.4000,6.5530,0.0000,20606.1649,20606.1649,320.0369,165562.5649,0.0000,-165562.5649,13.3158,12.2083,18693.1000,0.0000,18693.1000,0.6865,4688.8713,0.0000,4688.8713,33.5267,0.0000,14004.2287,14004.2287,12.2083,12.2083,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2083,12.1556,980.5000,0.0000,980.5000,0.0366,249.8015,0.0000,249.8015,1.7880,0.0000,730.6985,730.6985,12.1556,12.0164,2055.3000,873.7000,1181.6000,0.1646,434.9718,143.7806,578.7524,8.0383,1017.4806,1620.3282,602.8476,12.0164,11.2637,15710.3000,0.0000,15710.3000,0.5879,4013.4593,0.0000,4013.4593,28.7137,0.0000,11696.8407,11696.8407,11.2637,6.7646,6.7646,9.0142,6.9660,104490.0499,6.7646,6.7659,6.7651,9.0148,6.9641,55712.4993,6.7651,6.7663,6.7654,9.0150,6.9634,48744.0433,12.0429,941.0488,-108390.9000,208946.5925
2731,6.7304,13.2807,39.2000,85664.7000,-85625.5000,3.8713,9.1449,12170.2073,12179.3523,189.0665,97834.9073,30.0551,-97804.8523,13.2807,11.5203,18689.3000,0.0000,18689.3000,0.6881,4690.2109,0.0000,4690.2109,33.6038,0.0000,13999.0891,13999.0891,11.5203,11.4748,441.2000,0.0000,441.2000,0.0252,94.5655,0.0000,94.5655,1.2306,0.0000,346.6345,346.6345,11.4748,11.3889,1086.6000,0.0000,1086.6000,0.0407,279.7535,0.0000,279.7535,1.9884,0.0000,806.8465,806.8465,11.3889,11.0987,3081.4000,671.8000,2409.6000,0.2124,660.0891,109.7748,769.8640,10.3755,781.5748,2421.3109,1639.7360,11.0987,10.1564,14388.7000,0.0000,14388.7000,0.5408,3724.6786,0.0000,3724.6786,26.4119,0.0000,10664.0214,10664.0214,10.1564,6.7296,6.7296,8.4430,3.5544,53316.3328,6.7296,6.7310,6.7301,8.4437,3.5530,28424.1670,6.7301,6.7315,6.7304,8.4440,3.5525,24867.4695,8.0677,630.4241,-48610.1000,106607.9693
2732,6.5432,13.0600,222.8000,77092.1000,-76869.3000,3.4946,52.1601,10916.9971,10969.1572,170.6717,88009.0971,170.6399,-87838.4572,13.0600,11.3989,15818.4000,0.0000,15818.4000,0.5827,3981.9677,0.0000,3981.9677,28.4575,0.0000,11836.4323,11836.4323,11.3989,11.2646,1159.6000,0.0000,1159.6000,0.0671,249.0505,0.0000,249.0505,3.2765,0.0000,910.5495,910.5495,11.2646,11.2105,614.6000,0.0000,614.6000,0.0233,158.7144,0.0000,158.7144,1.1382,0.0000,455.8856,455.8856,11.2105,10.7436,4484.3000,538.8000,3945.5000,0.2888,963.3607,87.9056,1051.2663,14.1051,626.7056,3520.9393,2894.2337,10.7436,9.9103,11745.3000,0.0000,11745.3000,0.4482,3056.1540,0.0000,3056.1540,21.8874,0.0000,8689.1460,8689.1460,9.9103,6.5424,6.5424,8.2264,3.1856,47783.3014,6.5424,6.5438,6.5429,8.2270,3.1842,25473.8829,6.5429,6.5443,6.5432,8.2273,3.1838,22286.4280,7.3570,574.8872,-43585.9000,95543.6122
2733,7.0289,13.4624,619.0000,60273.6000,-59654.6000,2.7567,143.6007,8607.8512,8751.4519,134.6334,68881.4512,475.3993,-68406.0519,13.4624,11.4852,15430.5000,0.0000,15430.5000,0.5704,3862.6367,0.0000,3862.6367,27.8559,0.0000,11567.8633,11567.8633,11.4852,9.9262,14113.9000,0.0000,14113.9000,0.8184,3026.9068,0.0000,3026.9068,39.9716,0.0000,11086.9932,11086.9932,9.9262,9.8927,467.0000,0.0000,467.0000,0.0178,122.9832,0.0000,122.9832,0.8679,0.0000,344.0168,344.0168,9.8927,9.3552,6841.7000,306.0000,6535.7000,0.4137,1501.6722,49.4119,1551.0841,20.2046,355.4119,5340.0278,4984.6159,9.3552,8.7838,10234.9000,0.0000,10234.9000,0.3929,2718.3098,0.0000,2718.3098,19.1865,0.0000,7516.5902,7516.5902,8.7838,7.0281,7.0281,7.9060,1.6828,25241.2594,7.0281,7.0295,7.0286,7.9067,1.6814,13451.3795,7.0286,7.0300,7.0289,7.9069,1.6809,11766.5833,7.4548,582.5278,-12872.6000,50459.2222
2734,7.1744,13.4479,1163.0000,53191.4000,-52028.4000,2.4761,269.0703,7616.0734,7885.1437,120.9272,60807.4734,893.9297,-59913.5437,13.4479,11.3211,15441.9000,0.0000,15441.9000,0.5672,3866.2666,0.0000,3866.2666,27.7016,0.0000,11575.6334,11575.6334,11.3211,9.1127,21548.7000,0.0000,21548.7000,1.2475,4634.1201,0.0000,4634.1201,60.9276,0.0000,16914.5799,16914.5799,9.1127,9.0851,450.7000,0.0000,450.7000,0.0175,120.1374,0.0000,120.1374,0.8567,0.0000,330.5626,330.5626,9.0851,8.4692,9626.7000,50.7000,9576.0000,0.5756,2141.5511,8.1436,2149.6947,28.1102,58.8436,7485.1489,7426.3053,8.4692,8.2023,5703.5000,0.0000,5703.5000,0.2242,1535.1176,0.0000,1535.1176,10.9501,0.0000,4168.3824,4168.3824,8.2023,7.1736,7.1736,7.6879,1.0134,15201.4016,7.1736,7.1749,7.1740,7.6886,1.0121,8096.5935,7.1740,7.1754,7.1744,7.6889,1.0116,7081.1389,7.6622,598.7363,692.4000,30379.1341
2735,7.2713,13.2520,2187.1000,47560.4000,-45373.3000,2.2846,505.0908,6821.6410,7326.7319,111.5762,54382.0410,1682.0092,-52700.0319,13.2520,11.0395,15446.2000,0.0000,15446.2000,0.5675,3877.8780,0.0000,3877.8780,27.7155,0.0000,11568.3220,11568.3220,11.0395,8.4947,26805.3000,0.0000,26805.3000,1.5567,5791.9829,0.0000,5791.9829,76.0269,0.0000,21013.3171,21013.3171,8.4947,8.4698,465.4000,0.0000,465.4000,0.0184,125.2158,0.0000,125.2158,0.8973,0.0000,340.1842,340.1842,8.4698,7.8151,12456.0000,0.0000,12456.0000,0.7529,2799.8978,0.0000,2799.8978,36.7718,0.0000,9656.1022,9656.1022,7.8151,7.7456,1738.5000,0.0000,1738.5000,0.0694,472.6010,0.0000,472.6010,3.3908,0.0000,1265.8990,1265.8990,7.7456,7.2705,7.2705,7.5081,0.4809,7214.0822,7.2705,7.2719,7.2710,7.5087,0.4796,3836.4625,7.2710,7.2724,7.2713,7.5090,0.4791,3353.4953,7.8743,615.3084,11538.1000,14404.0400
2736,7.5154,12.9575,3989.6000,41916.8000,-37927.2000,2.1383,917.1882,6038.7619,6955.9501,104.4300,47955.5619,3072.4118,-44883.1501,12.9575,10.7381,15421.1000,0.0000,15421.1000,0.5683,3887.5238,0.0000,3887.5238,27.7552,0.0000,11533.5762,11533.5762,10.7381,7.5443,42879.5000,0.0000,42879.5000,2.5036,9312.7748,0.0000,9312.7748,122.2717,0.0000,33566.7252,33566.7252,7.5443,7.5276,459.4000,0.0000,459.4000,0.0183,125.4039,0.0000,125.4039,0.8956,0.0000,333.9961,333.9961,7.5276,7.0360,15056.8000,0.0000,15056.8000,0.9213,3439.5883,0.0000,3439.5883,44.9945,0.0000,11617.2117,11617.2117,7.0360,7.0092,982.3000,0.0000,982.3000,0.0397,270.2467,0.0000,270.2467,1.9388,0.0000,712.0533,712.0533,7.0092,7.5147,7.5147,7.2619,-0.6033,-9050.0468,7.5147,7.5160,7.5151,7.2626,-0.6049,-4839.1971,7.5151,7.5164,7.5154,7.2628,-0.6055,-4238.2643,9.2843,725.4859,36871.9000,-18127.5082
2737,7.4979,12.5190,5185.7000,37625.6000,-32439.9000,2.0165,1192.5523,5418.8247,6611.3770,98.4814,43044.4247,3993.1477,-39051.2770,12.5190,10.2868,15405.7000,0.0000,15405.7000,0.5704,3907.6677,0.0000,3907.6677,27.8561,0.0000,11498.0323,11498.0323,10.2868,7.2627,42051.8000,0.0000,42051.8000,2.4695,9203.9335,0.0000,9203.9335,120.6056,0.0000,32847.8665,32847.8665,7.2627,7.2466,455.7000,0.0000,455.7000,0.0185,124.9332,0.0000,124.9332,0.9040,0.0000,330.7668,330.7668,7.2466,6.7438,16680.4000,0.0000,16680.4000,1.0401,3829.0732,0.0000,3829.0732,50.7991,0.0000,12851.3268,12851.3268,6.7438,6.7331,416.5000,0.0000,416.5000,0.0171,115.1051,0.0000,115.1051,0.8341,0.0000,301.3949,301.3949,6.7331,7.4972,7.4972,7.1151,-0.9036,-13554.0346,7.4972,7.4985,7.4976,7.1158,-0.9052,-7241.2922,7.4976,7.4990,7.4979,7.1160,-0.9057,-6339.9843,9.1981,718.7527,42570.2000,-27135.3111
2738,7.5487,12.0271,6725.1000,33612.6000,-26887.5000,1.9266,1545.1106,4845.3519,6390.4624,94.0908,38457.9519,5179.9894,-33277.9624,12.0271,9.8351,15404.8000,0.0000,15404.8000,0.5743,3934.8128,0.0000,3934.8128,28.0492,0.0000,11469.9872,11469.9872,9.8351,6.7473,50680.8000,0.0000,50680.8000,3.0022,11179.7575,0.0000,11179.7575,146.6234,0.0000,39501.0425,39501.0425,6.7473,6.7343,460.0000,0.0000,460.0000,0.0188,127.1199,0.0000,127.1199,0.9173,0.0000,332.8801,332.8801,6.7343,6.3297,18073.4000,0.0000,18073.4000,1.1335,4186.0560,0.0000,4186.0560,55.3568,0.0000,13887.3440,13887.3440,6.3297,6.3211,416.5000,0.0000,416.5000,0.0172,115.8479,0.0000,115.8479,0.8387,0.0000,300.6521,300.6521,6.3211,7.5479,7.5479,6.9345,-1.5787,-23680.3702,7.5479,7.5492,7.5484,6.9352,-1.5804,-12642.9192,7.5484,7.5497,7.5487,6.9354,-1.5810,-11066.7155,10.0088,782.1028,58148.0000,-47390.0050
2739,7.2059,12.4561,5480.7000,48263.7000,-42783.0000,2.5167,1267.2632,6914.4039,8181.6672,122.9123,55178.1039,4213.4368,-50964.6672,12.4561,10.5349,15418.7000,0.0000,15418.7000,0.5794,3914.4407,0.0000,3914.4407,28.2977,0.0000,11504.2593,11504.2593,10.5349,7.3502,47387.8000,0.0000,47387.8000,2.8319,10327.7097,0.0000,10327.7097,138.3045,0.0000,37060.0903,37060.0903,7.3502,7.3353,455.0000,0.0000,455.0000,0.0188,124.5736,0.0000,124.5736,0.9162,0.0000,330.4264,330.4264,7.3353,6.7866,18846.9000,0.0000,18846.9000,1.1945,4319.7545,0.0000,4319.7545,58.3352,0.0000,14527.1455,14527.1455,6.7866,6.7632,981.8000,0.0000,981.8000,0.0408,271.1531,0.0000,271.1531,1.9928,0.0000,710.6469,710.6469,6.7632,7.2051,7.2051,6.9842,-0.6120,-9180.5108,7.2051,7.2064,7.2056,6.9848,-0.6138,-4910.6558,7.2056,7.2068,7.2059,6.9850,-0.6144,-4300.8704,10.7730,841.8207,40307.2000,-18392.0370
2740,7.1383,12.5004,5878.1000,57254.5000,-51376.4000,2.9461,1360.8664,8192.5682,9553.4346,143.8806,65447.0682,4517.2336,-60929.8346,12.5004,10.7988,15420.1000,0.0000,15420.1000,0.5755,3912.3448,0.0000,3912.3448,28.1053,0.0000,11507.7552,11507.7552,10.7988,7.4219,55005.8000,0.0000,55005.8000,3.2429,11934.0811,0.0000,11934.0811,158.3757,0.0000,43071.7189,43071.7189,7.4219,7.4038,612.9000,0.0000,612.9000,0.0250,167.6199,0.0000,167.6199,1.2202,0.0000,445.2801,445.2801,7.4038,6.8932,18812.8000,0.0000,18812.8000,1.1777,4306.8228,0.0000,4306.8228,57.5175,0.0000,14505.9772,14505.9772,6.8932,6.7776,5316.0000,0.0000,5316.0000,0.2190,1465.7503,0.0000,1465.7503,10.6961,0.0000,3850.2497,3850.2497,6.7776,7.1376,7.1376,6.9576,-0.5682,-8523.7358,7.1376,7.1388,7.1380,6.9582,-0.5702,-4561.8899,7.1380,7.1392,7.1383,6.9584,-0.5709,-3996.0742,12.2791,959.5089,43791.2000,-17081.6998
2741,6.5733,12.8266,2555.3000,113192.6000,-110637.3000,5.2767,597.8877,16037.4499,16635.3376,257.7050,129230.0499,1957.4123,-127272.6376,12.8266,11.7169,15417.3000,0.0000,15417.3000,0.5750,3893.7066,0.0000,3893.7066,28.0802,0.0000,11523.5934,11523.5934,11.7169,9.7366,30135.4000,0.0000,30135.4000,1.7676,6438.0237,0.0000,6438.0237,86.3285,0.0000,23697.3763,23697.3763,9.7366,9.7137,555.0000,0.0000,555.0000,0.0226,146.5689,0.0000,146.5689,1.1034,0.0000,408.4311,408.4311,9.7137,8.9126,17727.3000,0.0000,17727.3000,1.1082,3902.4740,0.0000,3902.4740,54.1232,0.0000,13824.8260,13824.8260,8.9126,8.3763,17941.6000,0.0000,17941.6000,0.7377,4796.8532,0.0000,4796.8532,36.0267,0.0000,13144.7468,13144.7468,8.3763,6.5726,6.5726,7.4745,3.3004,49505.2695,6.5726,6.5738,6.5730,7.4751,3.2981,26384.6471,6.5730,6.5741,6.5733,7.4752,3.2975,23082.8053,14.2316,1112.0811,-28860.7000,98972.7219
2742,6.5174,13.0393,445.1000,154255.8000,-153810.7000,6.9866,104.2539,21834.4606,21938.7145,341.2150,176090.2606,340.8461,-175749.4145,13.0393,11.6244,26189.1000,0.0000,26189.1000,0.9716,6594.4914,0.0000,6594.4914,47.4524,0.0000,19594.6086,19594.6086,11.6244,10.6783,17154.2000,0.0000,17154.2000,0.9888,3670.4048,0.0000,3670.4048,48.2903,0.0000,13483.7952,13483.7952,10.6783,10.6324,1179.8000,0.0000,1179.8000,0.0461,307.2797,0.0000,307.2797,2.2501,0.0000,872.5203,872.5203,10.6324,9.9379,15481.3000,0.0000,15481.3000,0.9244,3357.0323,0.0000,3357.0323,45.1443,0.0000,12124.2677,12124.2677,9.9379,9.3608,19072.2000,0.0000,19072.2000,0.7556,5021.7406,0.0000,5021.7406,36.9041,0.0000,14050.4594,14050.4594,9.3608,6.5167,6.5167,7.9388,5.8540,87809.2522,6.5167,6.5179,6.5171,7.9394,5.8515,46811.7666,6.5171,6.5182,6.5174,7.9395,5.8510,40956.7026,16.0096,1251.0147,-74734.1000,175577.7214
2743,6.5213,13.0800,43.6000,167974.2000,-167930.6000,7.5787,10.2115,23777.8491,23788.0606,370.1325,191752.0491,33.3885,-191718.6606,13.0800,11.5090,31965.0000,0.0000,31965.0000,1.1819,8044.3074,0.0000,8044.3074,57.7236,0.0000,23920.6926,23920.6926,11.5090,11.5090,627.8000,8579.2000,-7951.4000,0.4875,134.5862,1360.0358,1494.6219,23.8064,9939.2358,493.2138,-9446.0219,11.5090,11.4278,1996.6000,0.0000,1996.6000,0.0767,513.7872,0.0000,513.7872,3.7470,0.0000,1482.8128,1482.8128,11.4278,10.7072,15105.7000,0.0000,15105.7000,0.8861,3233.8943,0.0000,3233.8943,43.2754,0.0000,11871.8057,11871.8057,10.7072,10.1195,18318.5000,0.0000,18318.5000,0.7129,4769.0539,0.0000,4769.0539,34.8149,0.0000,13549.4461,13549.4461,10.1195,6.5206,6.5206,8.3201,7.5815,113723.1973,6.5206,6.5218,6.5210,8.3207,7.5790,60632.2236,6.5210,6.5221,6.5213,8.3208,7.5785,53049.6978,16.3857,1280.3994,-108496.2000,227405.1188
2744,6.6836,13.2479,0.0000,179372.1000,-179372.1000,8.0903,0.0000,25462.3681,25462.3681,395.1171,204834.4681,0.0000,-204834.4681,13.2479,11.5883,36345.4000,0.0000,36345.4000,1.3430,9125.2884,0.0000,9125.2884,65.5919,0.0000,27220.1116,27220.1116,11.5883,11.6227,0.0000,8461.9000,-8461.9000,0.4449,0.0000,1342.7141,1342.7141,21.7260,9804.6141,0.0000,-9804.6141,11.6227,11.5412,2163.7000,0.0000,2163.7000,0.0820,555.8775,0.0000,555.8775,4.0048,0.0000,1607.8225,1607.8225,11.5412,10.9007,14393.5000,0.0000,14393.5000,0.8317,3075.8595,0.0000,3075.8595,40.6170,0.0000,11317.6405,11317.6405,10.9007,10.4084,16057.2000,0.0000,16057.2000,0.6167,4168.5661,0.0000,4168.5661,30.1196,0.0000,11888.6339,11888.6339,10.4084,6.6830,6.6830,8.5457,8.1964,122946.4242,6.6830,6.6842,6.6834,8.5463,8.1938,65550.7649,6.6834,6.6844,6.6836,8.5464,8.1933,57353.1105,17.1129,1337.2233,-118874.2000,245850.2996
2745,6.8474,13.4083,0.0000,188722.2000,-188722.2000,8.5195,0.0000,26866.0798,26866.0798,416.0786,215588.2798,0.0000,-215588.2798,13.4083,11.5806,42917.6000,0.0000,42917.6000,1.5817,10751.4006,0.0000,10751.4006,77.2489,0.0000,32166.1994,32166.1994,11.5806,11.6177,0.0000,7943.7000,-7943.7000,0.4177,0.0000,1260.3705,1260.3705,20.4011,9204.0705,0.0000,-9204.0705,11.6177,11.5405,2219.8000,0.0000,2219.8000,0.0840,570.3310,0.0000,570.3310,4.1009,0.0000,1649.4690,1649.4690,11.5405,10.9834,13480.0000,0.0000,13480.0000,0.7772,2880.6768,0.0000,2880.6768,37.9580,0.0000,10599.3232,10599.3232,10.9834,10.5613,14549.6000,0.0000,14549.6000,0.5570,3772.6389,0.0000,3772.6389,27.2031,0.0000,10776.9611,10776.9611,10.5613,6.8468,6.8468,8.7040,8.5511,128266.9511,6.8468,6.8479,6.8472,8.7046,8.5485,68388.0132,6.8472,6.8482,6.8474,8.7047,8.5479,59835.4753,17.9057,1399.1774,-123498.9000,256490.4396
2746,6.9608,13.5174,0.0000,198353.4000,-198353.4000,8.9623,0.0000,28293.3972,28293.3972,437.7021,226646.7972,0.0000,-226646.7972,13.5174,11.6932,45103.2000,0.0000,45103.2000,1.6581,11281.8424,0.0000,11281.8424,80.9798,0.0000,33821.3576,33821.3576,11.6932,11.7408,0.0000,10807.4000,-10807.4000,0.5683,0.0000,1717.0676,1717.0676,27.7550,12524.4676,0.0000,-12524.4676,11.7408,11.6549,2627.2000,0.0000,2627.2000,0.0994,673.8123,0.0000,673.8123,4.8540,0.0000,1953.3877,1953.3877,11.6549,11.1669,12453.4000,0.0000,12453.4000,0.7180,2656.4600,0.0000,2656.4600,35.0677,0.0000,9796.9400,9796.9400,11.1669,10.8385,11723.0000,0.0000,11723.0000,0.4482,3031.6336,0.0000,3031.6336,21.8879,0.0000,8691.3664,8691.3664,10.8385,6.9602,6.9602,8.8993,9.3149,139723.7595,6.9602,6.9613,6.9606,8.8999,9.3122,74497.9929,6.9606,6.9615,6.9608,8.9000,9.3117,65181.7324,18.6814,1459.7913,-137254.0000,279403.4848
2747,7.0219,13.5753,0.0000,209245.9000,-209245.9000,9.4603,0.0000,29879.2935,29879.2935,462.0240,239125.1935,0.0000,-239125.1935,13.5753,12.0357,39090.6000,0.0000,39090.6000,1.4346,9770.0606,0.0000,9770.0606,70.0655,0.0000,29320.5394,29320.5394,12.0357,12.0723,0.0000,12263.4000,-12263.4000,0.6451,0.0000,1956.6405,1956.6405,31.5065,14220.0405,0.0000,-14220.0405,12.0723,11.9701,3143.7000,0.0000,3143.7000,0.1187,802.4713,0.0000,802.4713,5.7965,0.0000,2341.2287,2341.2287,11.9701,11.5352,11030.8000,0.0000,11030.8000,0.6346,2341.3090,0.0000,2341.3090,30.9951,0.0000,8689.4910,8689.4910,11.5352,11.2451,10215.4000,0.0000,10215.4000,0.3893,2627.7460,0.0000,2627.7460,19.0148,0.0000,7587.6540,7587.6540,11.2451,7.0213,7.0213,9.1332,10.3310,154964.3295,7.0213,7.0223,7.0216,9.1337,10.3283,82626.3971,7.0216,7.0226,7.0219,9.1338,10.3278,72294.2982,19.0240,1486.5658,-158028.8000,309885.0248
2748,7.1999,13.7538,0.0000,224117.2000,-224117.2000,10.1360,0.0000,32104.3006,32104.3006,495.0257,256221.5006,0.0000,-256221.5006,13.7538,12.1122,45106.7000,0.0000,45106.7000,1.6539,11245.9638,0.0000,11245.9638,80.7761,0.0000,33860.7362,33860.7362,12.1122,12.1583,0.0000,14695.8000,-14695.8000,0.7740,0.0000,2346.9868,2346.9868,37.8014,17042.7868,0.0000,-17042.7868,12.1583,12.0697,2998.8000,0.0000,2998.8000,0.1126,764.5463,0.0000,764.5463,5.4996,0.0000,2234.2537,2234.2537,12.0697,11.7776,8015.1000,0.0000,8015.1000,0.4584,1698.5577,0.0000,1698.5577,22.3889,0.0000,6316.5423,6316.5423,11.7776,11.5338,9084.8000,0.0000,9084.8000,0.3441,2328.7986,0.0000,2328.7986,16.8076,0.0000,6756.0014,6756.0014,11.5338,7.1994,7.1994,9.3666,11.2670,169005.6653,7.1994,7.2004,7.1997,9.3671,11.2644,90114.8196,7.1997,7.2006,7.1999,9.3672,11.2638,78846.7535,20.2187,1579.9183,-173607.6000,337967.2384
2749,7.2866,13.8353,0.0000,233726.2000,-233726.2000,10.5809,0.0000,33532.7755,33532.7755,516.7545,267258.9755,0.0000,-267258.9755,13.8353,12.3223,42918.1000,0.0000,42918.1000,1.5694,10688.3110,0.0000,10688.3110,76.6450,0.0000,32229.7890,32229.7890,12.3223,12.3578,0.0000,13917.2000,-13917.2000,0.7332,0.0000,2228.5862,2228.5862,35.8084,16145.7862,0.0000,-16145.7862,12.3578,12.3000,1976.8000,0.0000,1976.8000,0.0741,502.5614,0.0000,502.5614,3.6203,0.0000,1474.2386,1474.2386,12.3000,12.0842,5899.1000,21.8000,5877.3000,0.3380,1245.6341,3.5926,1249.2267,16.5059,25.3926,4653.4659,4628.0733,12.0842,11.8680,7954.1000,0.0000,7954.1000,0.3001,2030.0429,0.0000,2030.0429,14.6574,0.0000,5924.0571,5924.0571,11.8680,7.2860,7.2860,9.5770,12.0138,180206.6428,7.2860,7.2870,7.2864,9.5775,12.0112,96089.2117,7.2864,7.2872,7.2866,9.5776,12.0106,84074.4985,20.3935,1593.5797,-188917.1000,360370.3530
2750,7.4857,14.0343,0.0000,251561.4000,-251561.4000,11.3938,0.0000,36221.7370,36221.7370,556.4524,287783.1370,0.0000,-287783.1370,14.0343,12.6805,40724.3000,0.0000,40724.3000,1.4873,10114.3231,0.0000,10114.3231,72.6359,0.0000,30609.9769,30609.9769,12.6805,12.7180,0.0000,21661.2000,-21661.2000,1.1421,0.0000,3484.8630,3484.8630,55.7759,25146.0630,0.0000,-25146.0630,12.7180,12.6659,1911.9000,0.0000,1911.9000,0.0715,483.5959,0.0000,483.5959,3.4902,0.0000,1428.3041,1428.3041,12.6659,12.5833,2393.4000,443.5000,1949.9000,0.1604,502.5168,73.3563,575.8731,7.8316,516.8563,1890.8832,1374.0269,12.5833,12.3467,9084.8000,0.0000,9084.8000,0.3411,2302.2746,0.0000,2302.2746,16.6577,0.0000,6782.5254,6782.5254,12.3467,7.4852,7.4852,9.9160,13.6842,205263.6393,7.4852,7.4862,7.4856,9.9164,13.6816,109452.6230,7.4856,7.4863,7.4857,9.9165,13.6811,95767.8816,21.8940,1710.8251,-219551.7000,410484.1438
2751,7.6446,14.1884,0.0000,256951.6000,-256951.6000,11.6507,0.0000,37105.3531,37105.3531,569.0016,294056.9531,0.0000,-294056.9531,14.1884,13.0397,34701.0000,0.0000,34701.0000,1.2634,8600.2476,0.0000,8600.2476,61.7041,0.0000,26100.7524,26100.7524,13.0397,13.0647,0.0000,26787.4000,-26787.4000,1.4142,0.0000,4330.3724,4330.3724,69.0670,31117.7724,0.0000,-31117.7724,13.0647,12.9979,2466.7000,0.0000,2466.7000,0.0917,620.9020,0.0000,620.9020,4.4772,0.0000,1845.7980,1845.7980,12.9979,12.9565,1201.7000,544.1000,657.6000,0.0977,251.0215,90.3077,341.3293,4.7702,634.4077,950.6785,316.2707,12.9565,12.6818,10592.3000,0.0000,10592.3000,0.3945,2670.2629,0.0000,2670.2629,19.2667,0.0000,7922.0371,7922.0371,12.6818,7.6441,7.6441,10.1630,14.4873,217309.4152,7.6441,7.6450,7.6444,10.1634,14.4847,115877.6403,7.6444,7.6452,7.6446,10.1635,14.4843,101389.8792,22.3683,1747.8882,-235321.4000,434576.9347
2752,7.7195,14.2586,0.0000,266883.1000,-266883.1000,12.1117,0.0000,38592.5730,38592.5730,591.5161,305475.6730,0.0000,-305475.6730,14.2586,13.5109,22655.9000,0.0000,22655.9000,0.8229,5609.6368,0.0000,5609.6368,40.1913,0.0000,17046.2632,17046.2632,13.5109,13.4979,0.0000,22941.1000,-22941.1000,1.2128,0.0000,3732.8611,3732.8611,59.2307,26673.9611,0.0000,-26673.9611,13.4979,13.4537,1560.1000,0.0000,1560.1000,0.0577,390.3395,0.0000,390.3395,2.8162,0.0000,1169.7605,1169.7605,13.4537,13.4412,323.4000,663.0000,-339.6000,0.0545,67.0872,110.5878,177.6749,2.6616,773.5878,256.3128,-517.2749,13.4412,13.0617,13984.3000,0.0000,13984.3000,0.5178,3501.6460,0.0000,3501.6460,25.2864,0.0000,10482.6540,10482.6540,13.0617,7.7190,7.7190,10.3904,15.2258,228387.1207,7.7190,7.7199,7.7193,10.3908,15.2233,121786.6580,7.7193,7.7200,7.7195,10.3909,15.2229,106560.4461,22.1660,1732.0849,-251963.5000,456734.2248
2753,7.2448,13.7741,0.0000,182173.3000,-182173.3000,8.2708,0.0000,26116.9133,26116.9133,403.9348,208290.2133,0.0000,-208290.2133,13.7741,12.8864,18651.2000,0.0000,18651.2000,0.6768,4648.8049,0.0000,4648.8049,33.0516,0.0000,14002.3951,14002.3951,12.8864,12.8854,0.0000,8965.1000,-8965.1000,0.4748,0.0000,1446.2717,1446.2717,23.1893,10411.3717,0.0000,-10411.3717,12.8854,12.8312,1295.9000,0.0000,1295.9000,0.0476,327.0155,0.0000,327.0155,2.3235,0.0000,968.8845,968.8845,12.8312,12.8281,45.1000,997.3000,-952.2000,0.0572,9.4450,165.2384,174.6834,2.7939,1162.5384,35.6550,-1126.8834,12.8281,12.1891,16434.0000,0.0000,16434.0000,0.6038,4150.3937,0.0000,4150.3937,29.4910,0.0000,12283.6063,12283.6063,12.1891,7.2443,7.2443,9.7167,9.6609,144913.4066,7.2443,7.2452,7.2446,9.7171,9.6591,77272.8911,7.2446,7.2455,7.2448,9.7173,9.6585,67609.7716,15.1966,1187.4820,-155709.5000,289796.0692
2754,7.0806,13.6247,0.0000,175484.6000,-175484.6000,7.9462,0.0000,25084.4157,25084.4157,388.0818,200569.0157,0.0000,-200569.0157,13.6247,12.6990,18666.7000,0.0000,18666.7000,0.6824,4662.2588,0.0000,4662.2588,33.3254,0.0000,14004.4412,14004.4412,12.6990,12.6997,0.0000,6319.9000,-6319.9000,0.3339,0.0000,1016.9969,1016.9969,16.3075,7336.8969,0.0000,-7336.8969,12.6997,12.6565,979.5000,0.0000,979.5000,0.0363,247.8188,0.0000,247.8188,1.7731,0.0000,731.6812,731.6812,12.6565,12.6510,84.5000,935.5000,-851.0000,0.0560,17.7442,154.7197,172.4639,2.7368,1090.2197,66.7558,-1023.4639,12.6510,12.0080,15680.3000,0.0000,15680.3000,0.5817,3969.9168,0.0000,3969.9168,28.4107,0.0000,11710.3832,11710.3832,12.0080,7.0800,7.0800,9.5440,9.1583,137374.0980,7.0800,7.0810,7.0804,9.5445,9.1566,73252.5829,7.0804,7.0812,7.0806,9.5446,9.1561,64092.4461,14.4549,1129.5248,-147329.0000,274719.1271
2755,6.8286,13.3750,0.0000,106308.8000,-106308.8000,4.8095,0.0000,15128.9098,15128.9098,234.8883,121437.7098,0.0000,-121437.7098,13.3750,11.9209,18648.6000,0.0000,18648.6000,0.6833,4673.8687,0.0000,4673.8687,33.3700,0.0000,13974.7313,13974.7313,11.9209,11.9209,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9209,11.8475,1075.8000,0.0000,1075.8000,0.0400,275.2061,0.0000,275.2061,1.9532,0.0000,800.5939,800.5939,11.8475,11.7966,617.7000,555.6000,62.1000,0.0653,131.3618,91.1653,222.5271,3.1909,646.7653,486.3382,-160.4271,11.7966,10.9229,14361.2000,0.0000,14361.2000,0.5343,3680.3533,0.0000,3680.3533,26.0939,0.0000,10680.8467,10680.8467,10.9229,6.8280,6.8280,8.8754,4.8427,72640.9264,6.8280,6.8290,6.8283,8.8759,4.8416,38732.5692,6.8283,6.8294,6.8286,8.8761,4.8411,33887.7500,9.1986,718.7912,-72161.1000,145261.2456
2756,6.5778,13.1290,4.7000,94940.9000,-94936.2000,4.2896,1.0996,13452.5385,13453.6381,209.4965,108393.4385,3.6004,-108389.8381,13.1290,11.7369,15800.4000,0.0000,15800.4000,0.5812,3973.6088,0.0000,3973.6088,28.3833,0.0000,11826.7912,11826.7912,11.7369,11.7281,86.8000,0.0000,86.8000,0.0050,18.5375,0.0000,18.5375,0.2434,0.0000,68.2625,68.2625,11.7281,11.6795,623.8000,0.0000,623.8000,0.0235,160.0185,0.0000,160.0185,1.1468,0.0000,463.7815,463.7815,11.6795,11.4807,2051.3000,378.0000,1673.3000,0.1383,437.3963,61.9278,499.3241,6.7546,439.9278,1613.9037,1173.9759,11.4807,10.6831,11723.0000,0.0000,11723.0000,0.4422,3017.9226,0.0000,3017.9226,21.5958,0.0000,8705.0774,8705.0774,10.6831,6.5772,6.5772,8.6302,4.3390,65085.1441,6.5772,6.5782,6.5775,8.6307,4.3380,34703.6121,6.5775,6.5786,6.5778,8.6308,4.3376,30362.9452,8.2196,642.2890,-65028.9000,130151.7014
2757,6.6763,13.2263,67.7000,74112.0000,-74044.3000,3.3479,15.8098,10519.0655,10534.8753,163.5042,84631.0655,51.8902,-84579.1753,13.2263,11.5346,15407.6000,0.0000,15407.6000,0.5689,3869.5690,0.0000,3869.5690,27.7844,0.0000,11538.0310,11538.0310,11.5346,11.0491,4214.4000,0.0000,4214.4000,0.2428,903.0863,0.0000,903.0863,11.8593,0.0000,3311.3137,3311.3137,11.0491,11.0106,455.7000,0.0000,455.7000,0.0172,118.0480,0.0000,118.0480,0.8404,0.0000,337.6520,337.6520,11.0106,10.7190,2864.8000,250.5000,2614.3000,0.1785,617.4248,40.8001,658.2249,8.7163,291.3001,2247.3752,1956.0751,10.7190,9.9841,10215.4000,0.0000,10215.4000,0.3873,2659.0276,0.0000,2659.0276,18.9163,0.0000,7556.3724,7556.3724,9.9841,6.6757,6.6757,8.3299,3.0259,45388.2397,6.6757,6.6767,6.6760,8.3304,3.0250,24199.6147,6.6760,6.6771,6.6763,8.3306,3.0246,21172.2055,7.1139,555.8903,-41136.9000,90760.0598
