Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2758,6.6054,13.1061,283.1000,65451.8000,-65168.7000,2.9718,66.1996,9278.5207,9344.7203,145.1395,74730.3207,216.9004,-74513.4203,13.1061,11.2442,15404.9000,0.0000,15404.9000,0.5679,3875.3836,0.0000,3875.3836,27.7372,0.0000,11529.5164,11529.5164,11.2442,10.5793,5487.1000,0.0000,5487.1000,0.3174,1181.5436,0.0000,1181.5436,15.4999,0.0000,4305.5564,4305.5564,10.5793,10.5388,461.3000,0.0000,461.3000,0.0176,120.3200,0.0000,120.3200,0.8603,0.0000,340.9800,340.9800,10.5388,10.1129,4113.3000,95.3000,4018.0000,0.2448,893.3040,15.4628,908.7669,11.9543,110.7628,3219.9960,3109.2331,10.1129,9.6898,5692.8000,0.0000,5692.8000,0.2186,1495.0527,0.0000,1495.0527,10.6763,0.0000,4197.7473,4197.7473,9.6898,6.6048,6.6048,8.1473,2.5810,38714.8840,6.6048,6.6058,6.6051,8.1478,2.5801,20641.0693,6.6051,6.6062,6.6054,8.1480,2.5798,18058.7576,6.5072,508.4819,-34104.6000,77414.7110
2759,6.7657,13.1819,665.0000,59493.7000,-58828.7000,2.7252,155.0347,8457.3327,8612.3673,133.0938,67951.0327,509.9653,-67441.0673,13.1819,11.1920,15416.5000,0.0000,15416.5000,0.5694,3874.2022,0.0000,3874.2022,27.8105,0.0000,11542.2978,11542.2978,11.1920,9.9592,10550.7000,0.0000,10550.7000,0.6136,2273.8952,0.0000,2273.8952,29.9683,0.0000,8276.8048,8276.8048,9.9592,9.9227,460.0000,0.0000,460.0000,0.0177,121.0807,0.0000,121.0807,0.8647,0.0000,338.9193,338.9193,9.9227,9.3074,6924.8000,0.0000,6924.8000,0.4069,1519.1579,0.0000,1519.1579,19.8740,0.0000,5405.6421,5405.6421,9.3074,9.1944,1735.5000,0.0000,1735.5000,0.0673,461.2645,0.0000,461.2645,3.2885,0.0000,1274.2355,1274.2355,9.1944,6.7651,6.7651,7.9798,2.0615,30922.0142,6.7651,6.7661,6.7655,7.9803,2.0606,16484.8362,6.7655,6.7665,6.7657,7.9805,2.0603,14422.0634,6.6003,515.7595,-23741.2000,61828.9138
2760,7.0180,13.2812,1247.5000,53931.3000,-52683.8000,2.5116,289.4646,7700.5961,7990.0607,122.6622,61631.8961,958.0354,-60673.8607,13.2812,11.1836,15395.5000,0.0000,15395.5000,0.5680,3863.5794,0.0000,3863.5794,27.7396,0.0000,11531.9206,11531.9206,11.1836,9.3426,16934.0000,0.0000,16934.0000,0.9859,3650.1429,0.0000,3650.1429,48.1474,0.0000,13283.8571,13283.8571,9.3426,9.3116,454.5000,0.0000,454.5000,0.0177,120.7343,0.0000,120.7343,0.8635,0.0000,333.7657,333.7657,9.3116,8.6422,9226.7000,0.0000,9226.7000,0.5487,2044.7962,0.0000,2044.7962,26.7965,0.0000,7181.9038,7181.9038,8.6422,8.5893,980.8000,0.0000,980.8000,0.0386,263.2967,0.0000,263.2967,1.8846,0.0000,717.5033,717.5033,8.5893,7.0174,7.0174,7.8033,1.4158,21236.7786,7.0174,7.0184,7.0177,7.8038,1.4149,11319.0688,7.0177,7.0187,7.0180,7.8040,1.4146,9901.9033,7.0056,547.4251,-9692.3000,42457.7508
2761,7.1097,13.1845,1875.7000,49176.6000,-47300.9000,2.3375,434.4840,7033.1203,7467.6043,114.1587,56209.7203,1441.2160,-54768.5043,13.1845,10.9989,15393.4000,0.0000,15393.4000,0.5670,3868.2568,0.0000,3868.2568,27.6927,0.0000,11525.1432,11525.1432,10.9989,8.9573,19307.7000,0.0000,19307.7000,1.1242,4174.7997,0.0000,4174.7997,54.9052,0.0000,15132.9003,15132.9003,8.9573,8.9276,460.4000,0.0000,460.4000,0.0181,123.0097,0.0000,123.0097,0.8841,0.0000,337.3903,337.3903,8.9276,8.2323,10528.9000,0.0000,10528.9000,0.6336,2348.4657,0.0000,2348.4657,30.9448,0.0000,8180.4343,8180.4343,8.2323,8.2117,416.1000,0.0000,416.1000,0.0166,112.3979,0.0000,112.3979,0.8090,0.0000,303.7021,303.7021,8.2117,7.1091,7.1091,7.6604,0.9987,14980.9378,7.1091,7.1101,7.1095,7.6609,0.9978,7982.5712,7.1095,7.1105,7.1097,7.6611,0.9975,6982.4778,7.0455,550.5466,-1194.4000,29945.9868
2762,7.3181,13.1063,2816.4000,44700.4000,-41884.0000,2.1926,649.8561,6416.8145,7066.6706,107.0831,51117.2145,2166.5439,-48950.6706,13.1063,10.8644,15379.8000,0.0000,15379.8000,0.5674,3869.0570,0.0000,3869.0570,27.7101,0.0000,11510.7430,11510.7430,10.8644,8.3346,26945.9000,0.0000,26945.9000,1.5745,5839.6771,0.0000,5839.6771,76.8964,0.0000,21106.2229,21106.2229,8.3346,8.3108,453.5000,0.0000,453.5000,0.0180,122.3103,0.0000,122.3103,0.8768,0.0000,331.1897,331.1897,8.3108,7.6827,12316.3000,0.0000,12316.3000,0.7468,2775.9958,0.0000,2775.9958,36.4725,0.0000,9540.3042,9540.3042,7.6827,7.6662,416.1000,0.0000,416.1000,0.0167,113.3437,0.0000,113.3437,0.8150,0.0000,302.7563,302.7563,7.6662,7.3175,7.3175,7.4918,0.3440,5160.2003,7.3175,7.3185,7.3178,7.4923,0.3430,2744.3029,7.3178,7.3188,7.3181,7.4925,0.3427,2398.7904,7.6739,599.6496,13627.6000,10303.2935
2763,7.0407,13.0671,2532.9000,60991.6000,-58458.7000,2.9151,587.4731,8712.2121,9299.6852,142.3682,69703.8121,1945.4269,-67758.3852,13.0671,11.2519,15379.2000,0.0000,15379.2000,0.5681,3871.0224,0.0000,3871.0224,27.7431,0.0000,11508.1776,11508.1776,11.2519,8.7576,28959.0000,0.0000,28959.0000,1.6965,6234.9705,0.0000,6234.9705,82.8543,0.0000,22724.0295,22724.0295,8.7576,8.7349,461.0000,0.0000,461.0000,0.0185,123.5406,0.0000,123.5406,0.9013,0.0000,337.4594,337.4594,8.7349,8.0468,13687.3000,0.0000,13687.3000,0.8402,3062.8893,0.0000,3062.8893,41.0319,0.0000,10624.4107,10624.4107,8.0468,8.0099,980.3000,0.0000,980.3000,0.0397,265.5489,0.0000,265.5489,1.9396,0.0000,714.7511,714.7511,8.0099,7.0402,7.0402,7.5250,1.1366,17049.3560,7.0402,7.0411,7.0405,7.5255,1.1355,9083.9170,7.0405,7.0415,7.0407,7.5257,1.1351,7945.8668,9.1170,712.4123,1008.1000,34079.1398
2764,7.0852,13.0896,3005.8000,68291.8000,-65286.0000,3.2706,696.5775,9762.6767,10459.2542,159.7315,78054.4767,2309.2225,-75745.2542,13.0896,11.4442,15391.2000,0.0000,15391.2000,0.5689,3872.8251,0.0000,3872.8251,27.7818,0.0000,11518.3749,11518.3749,11.4442,8.7012,35881.6000,0.0000,35881.6000,2.0865,7700.5539,0.0000,7700.5539,101.9036,0.0000,28181.0461,28181.0461,8.7012,8.6756,602.9000,0.0000,602.9000,0.0240,161.7050,0.0000,161.7050,1.1698,0.0000,441.1950,441.1950,8.6756,8.0589,14174.7000,0.0000,14174.7000,0.8628,3175.1362,0.0000,3175.1362,42.1361,0.0000,10999.5638,10999.5638,8.0589,7.8873,5306.0000,0.0000,5306.0000,0.2135,1437.0533,0.0000,1437.0533,10.4284,0.0000,3868.9467,3868.9467,7.8873,7.0846,7.0846,7.4860,1.0876,16314.3044,7.0846,7.0856,7.0849,7.4864,1.0864,8690.8349,7.0849,7.0859,7.0852,7.4866,1.0860,7601.6502,10.5394,823.5630,6070.4000,32606.7895
2765,6.5921,13.0397,949.3000,129655.0000,-128705.7000,5.9232,222.0380,18375.8419,18597.8799,289.2787,148030.8419,727.2620,-147303.5799,13.0397,12.0288,15393.8000,0.0000,15393.8000,0.5687,3876.1820,0.0000,3876.1820,27.7767,0.0000,11517.6180,11517.6180,12.0288,10.8210,17655.6000,0.0000,17655.6000,1.0229,3752.4780,0.0000,3752.4780,49.9590,0.0000,13903.1220,13903.1220,10.8210,10.7942,566.5000,0.0000,566.5000,0.0225,147.2384,0.0000,147.2384,1.1003,0.0000,419.2616,419.2616,10.7942,10.0498,13690.9000,0.0000,13690.9000,0.8343,2961.0098,0.0000,2961.0098,40.7458,0.0000,10729.8902,10729.8902,10.0498,9.4065,17906.8000,0.0000,17906.8000,0.7205,4707.1002,0.0000,4707.1002,35.1862,0.0000,13199.6998,13199.6998,9.4065,6.5916,6.5916,7.9991,4.9358,74036.6210,6.5916,6.5925,6.5919,7.9995,4.9342,39473.5490,6.5919,6.5927,6.5921,7.9996,4.9339,34537.0755,13.6382,1065.7120,-63492.1000,148047.2455
2766,6.6758,13.2362,16.9000,170102.1000,-170085.2000,7.6762,3.9466,24143.1995,24147.1462,374.8912,194245.2995,12.9534,-194232.3462,13.2362,11.9330,26149.0000,0.0000,26149.0000,0.9669,6566.3384,0.0000,6566.3384,47.2206,0.0000,19582.6616,19582.6616,11.9330,11.4482,8861.2000,0.0000,8861.2000,0.5078,1886.3157,0.0000,1886.3157,24.7988,0.0000,6974.8843,6974.8843,11.4482,11.4012,1167.8000,0.0000,1167.8000,0.0448,300.7743,0.0000,300.7743,2.1863,0.0000,867.0257,867.0257,11.4012,10.7884,12808.2000,0.0000,12808.2000,0.7490,2743.2001,0.0000,2743.2001,36.5802,0.0000,10064.9999,10064.9999,10.7884,10.1693,19035.2000,0.0000,19035.2000,0.7393,4949.7703,0.0000,4949.7703,36.1074,0.0000,14085.4297,14085.4297,10.1693,6.6754,6.6754,8.4223,7.1989,107984.2439,6.6754,6.6762,6.6757,8.4228,7.1972,57577.4656,6.6757,6.6764,6.6758,8.4228,7.1969,50378.1624,16.0259,1252.2826,-102063.8000,215939.8719
2767,6.8145,13.3751,0.0000,185531.1000,-185531.1000,8.3751,0.0000,26396.6129,26396.6129,409.0258,211927.7129,0.0000,-211927.7129,13.3751,11.9378,31913.9000,0.0000,31913.9000,1.1764,7998.5095,0.0000,7998.5095,57.4535,0.0000,23915.3905,23915.3905,11.9378,11.9642,7.6000,9534.4000,-9526.8000,0.5024,1.6177,1519.3698,1520.9875,24.5373,11053.7698,5.9823,-11047.7875,11.9642,11.8886,1997.7000,0.0000,1997.7000,0.0758,510.7260,0.0000,510.7260,3.7012,0.0000,1486.9740,1486.9740,11.8886,11.2902,13223.6000,0.0000,13223.6000,0.7644,2810.3422,0.0000,2810.3422,37.3344,0.0000,10413.2578,10413.2578,11.2902,10.7232,18282.9000,0.0000,18282.9000,0.7012,4719.6339,0.0000,4719.6339,34.2476,0.0000,13563.2661,13563.2661,10.7232,6.8140,6.8140,8.7686,8.7415,131121.7533,6.8140,6.8149,6.8143,8.7690,8.7396,69916.8429,6.8143,6.8150,6.8145,8.7691,8.7393,61175.1581,17.3931,1359.1195,-129639.8000,262213.7543
2768,7.0015,13.5599,0.0000,197287.5000,-197287.5000,8.9125,0.0000,28161.5488,28161.5488,435.2719,225449.0488,0.0000,-225449.0488,13.5599,12.0381,36284.3000,0.0000,36284.3000,1.3346,9070.6107,0.0000,9070.6107,65.1797,0.0000,27213.6893,27213.6893,12.0381,12.0701,0.0000,10532.1000,-10532.1000,0.5545,0.0000,1680.4590,1680.4590,27.0818,12212.5590,0.0000,-12212.5590,12.0701,11.9949,2161.4000,0.0000,2161.4000,0.0813,551.7428,0.0000,551.7428,3.9708,0.0000,1609.6572,1609.6572,11.9949,11.4428,13223.0000,0.0000,13223.0000,0.7574,2805.5122,0.0000,2805.5122,36.9926,0.0000,10417.4878,10417.4878,11.4428,10.9756,16026.0000,0.0000,16026.0000,0.6096,4127.9188,0.0000,4127.9188,29.7696,0.0000,11898.0812,11898.0812,10.9756,7.0010,7.0010,8.9883,9.3896,140844.1630,7.0010,7.0018,7.0013,8.9887,9.3877,75101.8131,7.0013,7.0020,7.0015,8.9888,9.3874,65711.7947,18.3749,1435.8395,-140124.9000,281657.7707
2769,7.1761,13.7303,0.0000,204785.6000,-204785.6000,9.2607,0.0000,29322.6066,29322.6066,452.2760,234108.2066,0.0000,-234108.2066,13.7303,12.0329,42847.6000,0.0000,42847.6000,1.5715,10686.1784,0.0000,10686.1784,76.7490,0.0000,32161.4216,32161.4216,12.0329,12.0730,0.0000,10788.9000,-10788.9000,0.5682,0.0000,1721.3218,1721.3218,27.7521,12510.2218,0.0000,-12510.2218,12.0730,12.0011,2214.9000,0.0000,2214.9000,0.0832,565.3769,0.0000,565.3769,4.0621,0.0000,1649.5231,1649.5231,12.0011,11.4755,13538.4000,0.0000,13538.4000,0.7740,2872.1467,0.0000,2872.1467,37.7998,0.0000,10666.2533,10666.2533,11.4755,11.0770,14521.5000,0.0000,14521.5000,0.5509,3738.6363,0.0000,3738.6363,26.9069,0.0000,10782.8637,10782.8637,11.0770,7.1757,7.1757,9.1263,9.6367,144550.2744,7.1757,7.1764,7.1759,9.1267,9.6348,77078.3033,7.1759,7.1766,7.1761,9.1268,9.6344,67441.0328,19.2127,1501.3100,-142452.1000,289069.6105
2770,7.2974,13.8472,0.0000,216139.2000,-216139.2000,9.7835,0.0000,31015.5965,31015.5965,477.8081,247154.7965,0.0000,-247154.7965,13.8472,12.1593,45028.7000,0.0000,45028.7000,1.6471,11212.1094,0.0000,11212.1094,80.4433,0.0000,33816.5906,33816.5906,12.1593,12.2071,0.0000,13808.8000,-13808.8000,0.7273,0.0000,2206.6399,2206.6399,35.5194,16015.4399,0.0000,-16015.4399,12.2071,12.1273,2622.2000,0.0000,2622.2000,0.0985,668.0681,0.0000,668.0681,4.8089,0.0000,1954.1319,1954.1319,12.1273,11.6743,12329.1000,0.0000,12329.1000,0.7048,2610.4163,0.0000,2610.4163,34.4194,0.0000,9718.6837,9718.6837,11.6743,11.3649,11700.4000,0.0000,11700.4000,0.4437,3003.7301,0.0000,3003.7301,21.6680,0.0000,8696.6699,8696.6699,11.3649,7.2970,7.2970,9.3309,10.5160,157739.4882,7.2970,7.2977,7.2972,9.3313,10.5140,84112.3781,7.2972,7.2979,7.2974,9.3314,10.5137,73595.9863,20.1071,1571.2010,-158267.6000,315447.8526
2771,7.3612,13.9076,0.0000,223791.5000,-223791.5000,10.1366,0.0000,32150.6385,32150.6385,495.0551,255942.1385,0.0000,-255942.1385,13.9076,12.4632,39016.0000,0.0000,39016.0000,1.4246,9706.8931,0.0000,9706.8931,69.5763,0.0000,29309.1069,29309.1069,12.4632,12.4951,0.0000,13331.4000,-13331.4000,0.7025,0.0000,2138.6672,2138.6672,34.3070,15470.0672,0.0000,-15470.0672,12.4951,12.3986,3136.8000,0.0000,3136.8000,0.1175,795.9196,0.0000,795.9196,5.7402,0.0000,2340.8804,2340.8804,12.3986,11.9430,12222.6000,0.0000,12222.6000,0.6970,2576.9183,0.0000,2576.9183,34.0419,0.0000,9645.6817,9645.6817,11.9430,11.6690,10195.8000,0.0000,10195.8000,0.3854,2607.4182,0.0000,2607.4182,18.8201,0.0000,7588.3818,7588.3818,11.6690,7.3608,7.3608,9.5149,11.1860,167789.5677,7.3608,7.3616,7.3611,9.5153,11.1841,89472.7331,7.3611,7.3617,7.3612,9.5153,11.1838,78286.4172,20.1954,1578.0974,-172551.7000,335548.7180
2772,7.5393,14.0860,0.0000,233804.5000,-233804.5000,10.5939,0.0000,33697.7836,33697.7836,517.3874,267502.2836,0.0000,-267502.2836,14.0860,12.5111,45031.4000,0.0000,45031.4000,1.6427,11176.1416,0.0000,11176.1416,80.2289,0.0000,33855.2584,33855.2584,12.5111,12.5575,0.0000,16945.2000,-16945.2000,0.8939,0.0000,2720.0971,2720.0971,43.6552,19665.2971,0.0000,-19665.2971,12.5575,12.4724,2995.0000,0.0000,2995.0000,0.1117,759.2714,0.0000,759.2714,5.4554,0.0000,2235.7286,2235.7286,12.4724,12.0777,11413.7000,0.0000,11413.7000,0.6476,2403.6143,0.0000,2403.6143,31.6292,0.0000,9010.0857,9010.0857,12.0777,11.8486,9067.4000,0.0000,9067.4000,0.3412,2314.3963,0.0000,2314.3963,16.6640,0.0000,6753.0037,6753.0037,11.8486,7.5389,7.5389,9.6937,11.8277,177414.8784,7.5389,7.5396,7.5391,9.6941,11.8258,94606.1834,7.5391,7.5397,7.5393,9.6941,11.8255,82778.2524,21.3465,1668.0482,-182242.2000,354799.3142
2773,7.6604,14.2024,0.0000,249146.8000,-249146.8000,11.3002,0.0000,35988.6890,35988.6890,551.8823,285135.4890,0.0000,-285135.4890,14.2024,12.7789,42842.0000,0.0000,42842.0000,1.5586,10615.8682,0.0000,10615.8682,76.1200,0.0000,32226.1318,32226.1318,12.7789,12.8166,0.0000,18508.9000,-18508.9000,0.9765,0.0000,2981.6105,2981.6105,47.6921,21490.5105,0.0000,-21490.5105,12.8166,12.7625,1974.7000,0.0000,1974.7000,0.0736,498.7890,0.0000,498.7890,3.5933,0.0000,1475.9110,1475.9110,12.7625,12.4413,9475.6000,0.0000,9475.6000,0.5369,1986.5245,0.0000,1986.5245,26.2226,0.0000,7489.0755,7489.0755,12.4413,12.2429,7939.0000,0.0000,7939.0000,0.2981,2015.9457,0.0000,2015.9457,14.5584,0.0000,5923.0543,5923.0543,12.2429,7.6600,7.6600,9.9515,13.0308,195462.4043,7.6600,7.6607,7.6602,9.9518,13.0290,104231.6357,7.6602,7.6608,7.6604,9.9518,13.0287,91200.8409,22.1159,1728.1647,-205424.4000,390894.8810
2774,7.8377,14.3781,0.0000,260909.4000,-260909.4000,11.8416,0.0000,37811.3157,37811.3157,578.3267,298720.7157,0.0000,-298720.7157,14.3781,13.0748,40653.0000,0.0000,40653.0000,1.4763,10049.4030,0.0000,10049.4030,72.1024,0.0000,30603.5970,30603.5970,13.0748,13.1091,0.0000,22947.4000,-22947.4000,1.2119,0.0000,3711.3822,3711.3822,59.1881,26658.7822,0.0000,-26658.7822,13.1091,13.0589,1904.3000,0.0000,1904.3000,0.0707,479.0415,0.0000,479.0415,3.4510,0.0000,1425.2585,1425.2585,13.0589,12.7881,8240.9000,1.4000,8239.5000,0.4645,1719.8243,0.2325,1720.0569,22.6877,1.6325,6521.0757,6519.4431,12.7881,12.5679,9067.4000,0.0000,9067.4000,0.3385,2291.2511,0.0000,2291.2511,16.5305,0.0000,6776.1489,6776.1489,12.5679,7.8374,7.8374,10.2027,14.0525,210787.4094,7.8374,7.8380,7.8376,10.2030,14.0506,112405.1463,7.8376,7.8381,7.8377,10.2030,14.0504,98352.8675,23.1054,1805.4874,-223992.6000,421545.4231
2775,8.0072,14.5437,0.0000,267413.3000,-267413.3000,12.1489,0.0000,38876.4364,38876.4364,593.3303,306289.7364,0.0000,-306289.7364,14.5437,13.4416,34645.8000,0.0000,34645.8000,1.2548,8545.2187,0.0000,8545.2187,61.2843,0.0000,26100.5813,26100.5813,13.4416,13.4648,0.0000,31941.2000,-31941.2000,1.6888,0.0000,5192.2538,5192.2538,82.4788,37133.4538,0.0000,-37133.4538,13.4648,13.4013,2466.4000,0.0000,2466.4000,0.0911,617.3800,0.0000,617.3800,4.4490,0.0000,1849.0200,1849.0200,13.4013,13.1913,6491.1000,131.7000,6359.4000,0.3711,1347.6037,21.9547,1369.5584,18.1231,153.6547,5143.4963,4989.8416,13.1913,12.9382,10572.0000,0.0000,10572.0000,0.3925,2656.4198,0.0000,2656.4198,19.1673,0.0000,7915.5802,7915.5802,12.9382,8.0069,8.0069,10.4725,15.1658,227486.8373,8.0069,8.0075,8.0071,10.4728,15.1640,121311.8015,8.0071,8.0075,8.0072,10.4729,15.1638,106146.4430,23.9207,1869.1989,-245310.9000,454945.0819
2776,8.1341,14.6664,0.0000,279229.3000,-279229.3000,12.6977,0.0000,40691.1257,40691.1257,620.1366,319920.4257,0.0000,-319920.4257,14.6664,13.9539,22615.2000,0.0000,22615.2000,0.8171,5568.6912,0.0000,5568.6912,39.9036,0.0000,17046.5088,17046.5088,13.9539,13.9324,0.0000,33378.5000,-33378.5000,1.7673,0.0000,5465.7311,5465.7311,86.3138,38844.2311,0.0000,-38844.2311,13.9324,13.8914,1559.8000,0.0000,1559.8000,0.0573,387.9349,0.0000,387.9349,2.7981,0.0000,1171.8651,1171.8651,13.8914,13.7305,4810.2000,249.6000,4560.6000,0.2816,991.2943,41.8400,1033.1343,13.7552,291.4400,3818.9057,3527.4657,13.7305,13.3880,13957.3000,0.0000,13957.3000,0.5149,3480.9405,0.0000,3480.9405,25.1445,0.0000,10476.3595,10476.3595,13.3880,8.1338,8.1338,10.7609,16.3499,245249.1213,8.1338,8.1344,8.1340,10.7612,16.3482,130785.5076,8.1340,8.1344,8.1341,10.7612,16.3480,114436.2160,24.2039,1891.3241,-269914.9000,490470.8449
2777,7.5813,14.1003,0.0000,184788.8000,-184788.8000,8.4091,0.0000,26653.6974,26653.6974,410.6884,211442.4974,0.0000,-211442.4974,14.1003,13.2294,18635.6000,0.0000,18635.6000,0.6720,4624.1800,0.0000,4624.1800,32.8211,0.0000,14011.4200,14011.4200,13.2294,13.2265,0.0000,15121.7000,-15121.7000,0.8023,0.0000,2450.8880,2450.8880,39.1841,17572.5880,0.0000,-17572.5880,13.2265,13.1754,1284.0000,0.0000,1284.0000,0.0468,322.4719,0.0000,322.4719,2.2867,0.0000,961.5281,961.5281,13.1754,12.9777,3938.0000,332.1000,3605.9000,0.2357,820.3739,55.2255,875.5994,11.5089,387.3255,3117.6261,2730.3006,12.9777,12.3888,16402.2000,0.0000,16402.2000,0.6000,4133.6814,0.0000,4133.6814,29.3023,0.0000,12268.5186,12268.5186,12.3888,7.5810,7.5810,9.9849,9.9822,149732.2538,7.5810,7.5816,7.5812,9.9852,9.9810,79847.7140,7.5812,7.5818,7.5813,9.9853,9.9805,69863.7729,16.1489,1261.8995,-159982.8000,299443.7406
2778,7.3533,13.8892,0.0000,172694.5000,-172694.5000,7.8345,0.0000,24806.3058,24806.3058,382.6230,197500.8058,0.0000,-197500.8058,13.8892,12.9558,18617.2000,0.0000,18617.2000,0.6772,4632.9918,0.0000,4632.9918,33.0711,0.0000,13984.2082,13984.2082,12.9558,12.9569,0.0000,6681.6000,-6681.6000,0.3535,0.0000,1078.9009,1078.9009,17.2636,7760.5009,0.0000,-7760.5009,12.9569,12.9133,982.0000,0.0000,982.0000,0.0362,247.5556,0.0000,247.5556,1.7681,0.0000,734.4444,734.4444,12.9133,12.6577,4581.4000,249.6000,4331.8000,0.2700,958.2460,41.3907,999.6367,13.1841,290.9907,3623.1540,3332.1633,12.6577,12.0396,15649.9000,0.0000,15649.9000,0.5792,3961.8504,0.0000,3961.8504,28.2886,0.0000,11688.0496,11688.0496,12.0396,7.3529,7.3529,9.6962,8.8127,132190.0265,7.3529,7.3535,7.3531,9.6965,8.8116,70492.6527,7.3531,7.3537,7.3533,9.6966,8.8112,61678.4455,14.6257,1142.8763,-139795.2000,264361.1247
2779,7.1794,13.7160,40.6000,105313.1000,-105272.5000,4.7740,9.3923,15080.3349,15089.7272,233.1568,120393.4349,31.2077,-120362.2272,13.7160,12.2571,18617.9000,0.0000,18617.9000,0.6794,4644.2178,0.0000,4644.2178,33.1794,0.0000,13973.6822,13973.6822,12.2571,12.1885,776.1000,0.0000,776.1000,0.0437,164.3336,0.0000,164.3336,2.1348,0.0000,611.7664,611.7664,12.1885,12.1156,1079.3000,0.0000,1079.3000,0.0400,275.0503,0.0000,275.0503,1.9516,0.0000,804.2497,804.2497,12.1156,11.5946,6450.0000,134.6000,6315.4000,0.3699,1365.8981,22.1419,1388.0400,18.0655,156.7419,5084.1019,4927.3600,11.5946,10.8094,14333.4000,0.0000,14333.4000,0.5332,3683.8878,0.0000,3683.8878,26.0407,0.0000,10649.5122,10649.5122,10.8094,7.1790,7.1790,8.9942,4.5089,67633.5128,7.1790,7.1796,7.1792,8.9945,4.5082,36065.2876,7.1792,7.1799,7.1794,8.9946,4.5078,31554.5396,9.6603,754.8689,-64150.4000,135253.3400
2780,6.9937,13.5118,199.7000,96312.3000,-96112.6000,4.3717,46.3586,13746.0864,13792.4450,213.5044,110058.3864,153.3414,-109905.0450,13.5118,12.1508,15769.8000,0.0000,15769.8000,0.5770,3944.8713,0.0000,3944.8713,28.1788,0.0000,11824.9287,11824.9287,12.1508,11.8933,2659.0000,0.0000,2659.0000,0.1517,564.0055,0.0000,564.0055,7.4096,0.0000,2094.9945,2094.9945,11.8933,11.8488,613.2000,0.0000,613.2000,0.0230,156.9277,0.0000,156.9277,1.1225,0.0000,456.2723,456.2723,11.8488,11.1428,8286.7000,18.3000,8268.4000,0.4737,1762.2356,3.0028,1765.2384,23.1338,21.3028,6524.4644,6503.1616,11.1428,10.4740,11700.4000,0.0000,11700.4000,0.4428,3026.8444,0.0000,3026.8444,21.6256,0.0000,8673.5556,8673.5556,10.4740,6.9933,6.9933,8.7337,4.0542,60813.4546,6.9933,6.9939,6.9935,8.7340,4.0535,32428.2381,6.9935,6.9942,6.9937,8.7341,4.0532,28372.5837,9.0597,707.9393,-57101.8000,121614.2764
2781,7.4299,13.7963,1148.0000,77423.6000,-76275.6000,3.5705,264.3391,11136.7424,11401.0815,174.3783,88560.3424,883.6609,-87676.6815,13.7963,12.2231,15393.8000,0.0000,15393.8000,0.5650,3835.7261,0.0000,3835.7261,27.5941,0.0000,11558.0739,11558.0739,12.2231,10.4373,19854.8000,0.0000,19854.8000,1.1351,4206.4489,0.0000,4206.4489,55.4382,0.0000,15648.3511,15648.3511,10.4373,10.4108,465.7000,0.0000,465.7000,0.0175,121.7206,0.0000,121.7206,0.8566,0.0000,343.9794,343.9794,10.4108,9.7094,11206.3000,0.0000,11206.3000,0.6424,2438.8120,0.0000,2438.8120,31.3740,0.0000,8767.4880,8767.4880,9.7094,9.2649,10195.8000,0.0000,10195.8000,0.3888,2693.6788,0.0000,2693.6788,18.9859,0.0000,7502.1212,7502.1212,9.2649,7.4295,7.4295,8.3472,2.2368,33551.7569,7.4295,7.4301,7.4297,8.3475,2.2361,17888.6906,7.4297,7.4303,7.4299,8.3476,2.2358,15650.2879,9.4790,740.7050,-19159.2000,67090.7353
2782,7.5870,13.6457,2635.8000,67308.1000,-64672.3000,3.2089,605.1523,9709.4425,10314.5948,156.7174,77017.5425,2030.6477,-74986.8948,13.6457,11.9705,15387.8000,0.0000,15387.8000,0.5623,3842.1953,0.0000,3842.1953,27.4622,0.0000,11545.6047,11545.6047,11.9705,9.4484,31037.7000,0.0000,31037.7000,1.7721,6603.0151,0.0000,6603.0151,86.5455,0.0000,24434.6849,24434.6849,9.4484,9.4269,459.1000,0.0000,459.1000,0.0177,121.7639,0.0000,121.7639,0.8651,0.0000,337.3361,337.3361,9.4269,8.7135,14881.5000,0.0000,14881.5000,0.8767,3291.6571,0.0000,3291.6571,42.8145,0.0000,11589.8429,11589.8429,8.7135,8.5150,5682.1000,0.0000,5682.1000,0.2220,1523.7253,0.0000,1523.7253,10.8418,0.0000,4158.3747,4158.3747,8.5150,7.5867,7.5867,8.0508,1.1923,17883.8185,7.5867,7.5872,7.5869,8.0511,1.1916,9532.4398,7.5869,7.5875,7.5870,8.0512,1.1912,8338.5625,9.9895,780.5916,2775.9000,35754.8209
2783,7.6201,13.2904,4413.4000,60242.0000,-55828.6000,2.9966,1012.6491,8695.3978,9708.0469,146.3486,68937.3978,3400.7509,-65536.6469,13.2904,11.5760,15379.4000,0.0000,15379.4000,0.5633,3859.0448,0.0000,3859.0448,27.5111,0.0000,11520.3552,11520.3552,11.5760,8.8389,36077.9000,0.0000,36077.9000,2.0696,7725.6504,0.0000,7725.6504,101.0776,0.0000,28352.2496,28352.2496,8.8389,8.8199,455.0000,0.0000,455.0000,0.0179,121.7834,0.0000,121.7834,0.8721,0.0000,333.2166,333.2166,8.8199,8.0819,18285.4000,0.0000,18285.4000,1.0979,4085.9623,0.0000,4085.9623,53.6202,0.0000,14199.4377,14199.4377,8.0819,8.0293,1732.6000,0.0000,1732.6000,0.0689,469.0849,0.0000,469.0849,3.3645,0.0000,1263.5151,1263.5151,8.0293,7.6198,7.6198,7.8245,0.5381,8072.1096,7.6198,7.6203,7.6200,7.8248,0.5374,4299.5604,7.6200,7.6206,7.6201,7.8249,0.5371,3759.8623,10.2213,798.7060,16101.7000,16131.5323
2784,7.6876,12.8464,6764.6000,54815.2000,-48050.6000,2.8910,1550.1888,7921.8965,9472.0853,141.1898,62737.0965,5214.4112,-57522.6853,12.8464,11.1619,15356.6000,0.0000,15356.6000,0.5656,3877.2991,0.0000,3877.2991,27.6225,0.0000,11479.3009,11479.3009,11.1619,8.1910,44797.0000,0.0000,44797.0000,2.5890,9659.5680,0.0000,9659.5680,126.4431,0.0000,35137.4320,35137.4320,8.1910,8.1752,458.8000,0.0000,458.8000,0.0182,124.0099,0.0000,124.0099,0.8889,0.0000,334.7901,334.7901,8.1752,7.5273,20625.5000,0.0000,20625.5000,1.2533,4659.5893,0.0000,4659.5893,61.2088,0.0000,15965.9107,15965.9107,7.5273,7.5030,979.3000,0.0000,979.3000,0.0394,267.3925,0.0000,267.3925,1.9235,0.0000,711.9075,711.9075,7.5030,7.6873,7.6873,7.5952,-0.2614,-3921.7154,7.6873,7.6878,7.6875,7.5954,-0.2622,-2097.3893,7.6875,7.6881,7.6876,7.5955,-0.2625,-1837.5800,11.0347,862.2639,34166.6000,-7856.6847
2785,7.6575,12.3736,8536.0000,49665.6000,-41129.6000,2.7631,1957.2177,7173.7054,9130.9232,134.9446,56839.3054,6578.7823,-50260.5232,12.3736,10.6955,15368.0000,0.0000,15368.0000,0.5700,3906.1290,0.0000,3906.1290,27.8368,0.0000,11461.8710,11461.8710,10.6955,7.8704,44319.9000,0.0000,44319.9000,2.5817,9632.6053,0.0000,9632.6053,126.0842,0.0000,34687.2947,34687.2947,7.8704,7.8553,453.8000,0.0000,453.8000,0.0182,123.2588,0.0000,123.2588,0.8896,0.0000,330.5412,330.5412,7.8553,7.2117,22107.0000,0.0000,22107.0000,1.3607,5021.7184,0.0000,5021.7184,66.4526,0.0000,17085.2816,17085.2816,7.2117,7.2020,415.7000,0.0000,415.7000,0.0169,114.0565,0.0000,114.0565,0.8249,0.0000,301.6435,301.6435,7.2020,7.6572,7.6572,7.4296,-0.6418,-9626.7820,7.6572,7.6577,7.6574,7.4298,-0.6425,-5140.0958,7.6574,7.6579,7.6575,7.4299,-0.6428,-4499.8512,10.9657,856.8782,41534.8000,-19266.7290
2786,7.6701,11.9607,10051.6000,44904.7000,-34853.1000,2.6373,2304.1914,6487.5416,8791.7330,128.8034,51392.2416,7747.4086,-43644.8330,11.9607,10.2893,15367.1000,0.0000,15367.1000,0.5743,3928.9036,0.0000,3928.9036,28.0457,0.0000,11438.1964,11438.1964,10.2893,7.4171,49823.3000,0.0000,49823.3000,2.9283,10904.4367,0.0000,10904.4367,143.0115,0.0000,38918.8633,38918.8633,7.4171,7.4038,460.2000,0.0000,460.2000,0.0186,125.8678,0.0000,125.8678,0.9074,0.0000,334.3322,334.3322,7.4038,6.8399,23344.3000,0.0000,23344.3000,1.4461,5344.2292,0.0000,5344.2292,70.6242,0.0000,18000.0708,18000.0708,6.8399,6.8314,415.7000,0.0000,415.7000,0.0170,114.7131,0.0000,114.7131,0.8297,0.0000,300.9869,300.9869,6.8314,7.6698,7.6698,7.2506,-1.2322,-18483.3655,7.6698,7.6703,7.6700,7.2509,-1.2330,-9863.8372,7.6700,7.6705,7.6701,7.2510,-1.2333,-8633.2116,11.4323,893.3328,54557.5000,-36980.4143
2787,7.3900,12.3968,8518.5000,61230.5000,-52712.0000,3.2869,1962.9294,8801.1465,10764.0759,160.5285,70031.6465,6555.5706,-63476.0759,12.3968,10.8983,15361.4000,0.0000,15361.4000,0.5779,3903.1664,0.0000,3903.1664,28.2229,0.0000,11458.2336,11458.2336,10.8983,7.8940,50583.9000,0.0000,50583.9000,2.9963,10956.1465,0.0000,10956.1465,146.3362,0.0000,39627.7535,39627.7535,7.8940,7.8802,453.1000,0.0000,453.1000,0.0184,123.0243,0.0000,123.0243,0.9009,0.0000,330.0757,330.0757,7.8802,7.1963,25057.0000,0.0000,25057.0000,1.5664,5689.3891,0.0000,5689.3891,76.5017,0.0000,19367.6109,19367.6109,7.1963,7.1755,978.8000,0.0000,978.8000,0.0403,268.6192,0.0000,268.6192,1.9674,0.0000,710.1808,710.1808,7.1755,7.3897,7.3897,7.2826,-0.3506,-5258.5370,7.3897,7.3902,7.3899,7.2828,-0.3514,-2811.3044,7.3899,7.3904,7.3900,7.2829,-0.3517,-2462.0597,12.7295,994.6984,39722.2000,-10531.9010
2788,7.3559,12.3579,9537.8000,68226.6000,-58688.8000,3.6640,2199.2025,9800.7171,11999.9195,178.9428,78027.3171,7338.5975,-70688.7195,12.3579,10.9973,15353.1000,0.0000,15353.1000,0.5735,3903.2080,0.0000,3903.2080,28.0097,0.0000,11449.8920,11449.8920,10.9973,7.8319,58932.8000,0.0000,58932.8000,3.4502,12743.0721,0.0000,12743.0721,168.5023,0.0000,46189.7279,46189.7279,7.8319,7.8154,611.7000,0.0000,611.7000,0.0247,166.2444,0.0000,166.2444,1.2056,0.0000,445.4556,445.4556,7.8154,7.1864,25615.7000,0.0000,25615.7000,1.5860,5822.7250,0.0000,5822.7250,77.4571,0.0000,19792.9750,19792.9750,7.1864,7.0855,5295.9000,0.0000,5295.9000,0.2165,1453.6125,0.0000,1453.6125,10.5736,0.0000,3842.2875,3842.2875,7.0855,7.3556,7.3556,7.2205,-0.4956,-7434.2188,7.3556,7.3561,7.3558,7.2208,-0.4965,-3972.2832,7.3558,7.3563,7.3559,7.2209,-0.4969,-3478.1104,14.2723,1115.2586,47120.4000,-14884.6124
2789,6.8305,12.9872,3927.6000,129796.3000,-125868.7000,6.1168,914.5485,18472.0520,19386.6005,298.7327,148268.3520,3013.0515,-145255.3005,12.9872,12.0272,15354.7000,0.0000,15354.7000,0.5739,3869.1769,0.0000,3869.1769,28.0302,0.0000,11485.5231,11485.5231,12.0272,10.2668,29441.2000,0.0000,29441.2000,1.7204,6257.5269,0.0000,6257.5269,84.0199,0.0000,23183.6731,23183.6731,10.2668,10.2452,557.6000,0.0000,557.6000,0.0225,146.1062,0.0000,146.1062,1.1002,0.0000,411.4938,411.4938,10.2452,9.2914,22860.2000,0.0000,22860.2000,1.4172,4988.5243,0.0000,4988.5243,69.2153,0.0000,17871.6757,17871.6757,9.2914,8.8044,17871.6000,0.0000,17871.6000,0.7307,4751.0853,0.0000,4751.0853,35.6885,0.0000,13120.5147,13120.5147,8.8044,6.8302,6.8302,7.8173,4.0286,60429.7088,6.8302,6.8307,6.8304,7.8176,4.0276,32220.5285,6.8304,6.8308,6.8305,7.8176,4.0274,28191.8520,15.8724,1240.2882,-39783.4000,120842.0893
2790,6.8020,13.2073,1926.6000,167487.8000,-165561.2000,7.6840,448.8516,23824.3085,24273.1601,375.2727,191312.1085,1477.7484,-189834.3601,13.2073,11.9233,26115.1000,0.0000,26115.1000,0.9664,6560.4608,0.0000,6560.4608,47.1984,0.0000,19554.6392,19554.6392,11.9233,11.1934,13997.1000,0.0000,13997.1000,0.8021,2980.0882,0.0000,2980.0882,39.1732,0.0000,11017.0118,11017.0118,11.1934,11.1493,1172.0000,0.0000,1172.0000,0.0454,302.9693,0.0000,302.9693,2.2149,0.0000,869.0307,869.0307,11.1493,10.3135,19502.9000,0.0000,19502.9000,1.1526,4193.9209,0.0000,4193.9209,56.2893,0.0000,15308.9791,15308.9791,10.3135,9.7702,18997.8000,0.0000,18997.8000,0.7477,4974.5168,0.0000,4974.5168,36.5148,0.0000,14023.2832,14023.2832,9.7702,6.8018,6.8018,8.2860,6.5250,97874.9690,6.8018,6.8023,6.8019,8.2862,6.5238,52190.6653,6.8019,6.8023,6.8020,8.2863,6.5237,45666.0633,17.0971,1335.9917,-85776.3000,195731.6976
2791,6.8549,13.3415,985.3000,184500.1000,-183514.8000,8.3941,229.3240,26268.4514,26497.7755,409.9565,210768.5514,755.9760,-210012.5755,13.3415,11.9180,31855.1000,0.0000,31855.1000,1.1748,7987.5053,0.0000,7987.5053,57.3735,0.0000,23867.5947,23867.5947,11.9180,11.9255,524.5000,10588.4000,-10063.9000,0.5876,111.6798,1686.9179,1798.5977,28.6960,12275.3179,412.8202,-11862.4977,11.9255,11.8514,1989.4000,0.0000,1989.4000,0.0758,508.8854,0.0000,508.8854,3.7014,0.0000,1480.5146,1480.5146,11.8514,11.1069,17053.5000,0.0000,17053.5000,0.9906,3626.4214,0.0000,3626.4214,48.3771,0.0000,13427.0786,13427.0786,11.1069,10.5680,18247.0000,0.0000,18247.0000,0.7055,4722.8793,0.0000,4722.8793,34.4564,0.0000,13524.1207,13524.1207,10.5680,6.8546,6.8546,8.7113,8.5422,128133.1070,6.8546,6.8551,6.8548,8.7115,8.5410,68327.9611,6.8548,6.8552,6.8549,8.7116,8.5409,59786.3862,17.8925,1398.1461,-124433.7000,256247.4542
2792,7.0295,13.5526,514.6000,197496.4000,-196981.8000,8.9551,119.3798,28205.3396,28324.7194,437.3543,225701.7396,395.2202,-225306.5194,13.5526,12.0435,36221.2000,0.0000,36221.2000,1.3330,9055.7522,0.0000,9055.7522,65.1005,0.0000,27165.4478,27165.4478,12.0435,12.0870,0.0000,14070.6000,-14070.6000,0.7408,0.0000,2245.2011,2245.2011,36.1780,16315.8011,0.0000,-16315.8011,12.0870,12.0135,2156.9000,0.0000,2156.9000,0.0812,550.4614,0.0000,550.4614,3.9651,0.0000,1606.4386,1606.4386,12.0135,11.4315,14297.0000,0.0000,14297.0000,0.8195,3032.4916,0.0000,3032.4916,40.0250,0.0000,11264.5084,11264.5084,11.4315,10.9773,15994.6000,0.0000,15994.6000,0.6102,4120.5035,0.0000,4120.5035,29.8019,0.0000,11874.0965,11874.0965,10.9773,7.0292,7.0292,9.0033,9.5476,143213.3356,7.0292,7.0298,7.0294,9.0035,9.5463,76370.4606,7.0294,7.0298,7.0295,9.0035,9.5462,66823.4135,18.8097,1469.8196,-142382.7000,286407.2098
2793,7.1734,13.7213,81.3000,201976.4000,-201895.1000,9.1399,18.8098,28918.9549,28937.7647,446.3803,230895.3549,62.4902,-230832.8647,13.7213,12.0084,42764.9000,0.0000,42764.9000,1.5686,10666.8862,0.0000,10666.8862,76.6095,0.0000,32098.0138,32098.0138,12.0084,12.0547,0.0000,12085.2000,-12085.2000,0.6365,0.0000,1927.5501,1927.5501,31.0871,14012.7501,0.0000,-14012.7501,12.0547,11.9828,2210.9000,0.0000,2210.9000,0.0830,564.5028,0.0000,564.5028,4.0537,0.0000,1646.3972,1646.3972,11.9828,11.5066,12154.4000,0.0000,12154.4000,0.6946,2579.2789,0.0000,2579.2789,33.9238,0.0000,9575.1211,9575.1211,11.5066,11.1031,14493.0000,0.0000,14493.0000,0.5500,3729.6270,0.0000,3729.6270,26.8591,0.0000,10763.3730,10763.3730,11.1031,7.1731,7.1731,9.1381,9.6047,144070.5480,7.1731,7.1736,7.1733,9.1384,9.6035,76827.8115,7.1733,7.1737,7.1734,9.1384,9.6033,67223.2875,19.0090,1485.3925,-142357.1000,288121.6470
2794,7.3099,13.8600,0.0000,213904.0000,-213904.0000,9.6821,0.0000,30701.7621,30701.7621,472.8597,244605.7621,0.0000,-244605.7621,13.8600,12.1592,44954.3000,0.0000,44954.3000,1.6446,11191.6148,0.0000,11191.6148,80.3216,0.0000,33762.6852,33762.6852,12.1592,12.2083,0.0000,13810.5000,-13810.5000,0.7273,0.0000,2206.9098,2206.9098,35.5207,16017.4098,0.0000,-16017.4098,12.2083,12.1280,2617.7000,0.0000,2617.7000,0.0983,666.9107,0.0000,666.9107,4.8021,0.0000,1950.7893,1950.7893,12.1280,11.6791,12123.1000,0.0000,12123.1000,0.6932,2566.7726,0.0000,2566.7726,33.8559,0.0000,9556.3274,9556.3274,11.6791,11.3679,11677.6000,0.0000,11677.6000,0.4426,2997.6705,0.0000,2997.6705,21.6147,0.0000,8679.9295,8679.9295,11.3679,7.3096,7.3096,9.3388,10.3998,155996.6273,7.3096,7.3101,7.3098,9.3390,10.3985,83188.2198,7.3098,7.3102,7.3099,9.3390,10.3984,72788.7310,19.9323,1557.5393,-156341.8000,311973.5781
2795,7.3714,13.9174,0.0000,225723.3000,-225723.3000,10.2248,0.0000,32434.0942,32434.0942,499.3630,258157.3942,0.0000,-258157.3942,13.9174,12.4863,38947.9000,0.0000,38947.9000,1.4219,9688.6441,0.0000,9688.6441,69.4412,0.0000,29259.2559,29259.2559,12.4863,12.5168,0.0000,13136.4000,-13136.4000,0.6922,0.0000,2108.0167,2108.0167,33.8052,15244.4167,0.0000,-15244.4167,12.5168,12.4209,3132.3000,0.0000,3132.3000,0.1174,794.5342,0.0000,794.5342,5.7318,0.0000,2337.7658,2337.7658,12.4209,12.0421,10111.0000,0.0000,10111.0000,0.5766,2130.9847,0.0000,2130.9847,28.1604,0.0000,7980.0153,7980.0153,12.0421,11.7652,10176.0000,0.0000,10176.0000,0.3846,2598.6749,0.0000,2598.6749,18.7820,0.0000,7577.3251,7577.3251,11.7652,7.3711,7.3711,9.5682,11.3700,170549.2945,7.3711,7.3716,7.3713,9.5684,11.3687,90949.7506,7.3713,7.3716,7.3714,9.5684,11.3686,79580.2605,20.1261,1572.6807,-176492.5000,341079.3057
2796,7.5734,14.1202,0.0000,241775.9000,-241775.9000,10.9557,0.0000,34868.3802,34868.3802,535.0573,276644.2802,0.0000,-276644.2802,14.1202,12.5930,44948.7000,0.0000,44948.7000,1.6395,11150.3977,0.0000,11150.3977,80.0695,0.0000,33798.3023,33798.3023,12.5930,12.6356,0.0000,17244.9000,-17244.9000,0.9098,0.0000,2771.1717,2771.1717,44.4311,20016.0717,0.0000,-20016.0717,12.6356,12.5528,2986.8000,0.0000,2986.8000,0.1114,756.3584,0.0000,756.3584,5.4386,0.0000,2230.4416,2230.4416,12.5528,12.3051,7193.5000,0.0000,7193.5000,0.4080,1512.9917,0.0000,1512.9917,19.9261,0.0000,5680.5083,5680.5083,12.3051,12.0741,9049.8000,0.0000,9049.8000,0.3400,2302.4491,0.0000,2302.4491,16.6049,0.0000,6747.3509,6747.3509,12.0741,7.5731,7.5731,9.8236,12.4683,187025.0608,7.5731,7.5736,7.5733,9.8238,12.4671,99736.7087,7.5733,7.5736,7.5734,9.8239,12.4670,87269.0678,21.5464,1683.6658,-194842.0000,374030.8373
2797,7.7834,14.3261,0.0000,256018.9000,-256018.9000,11.6141,0.0000,37065.2802,37065.2802,567.2120,293084.1802,0.0000,-293084.1802,14.3261,12.9384,42768.9000,0.0000,42768.9000,1.5551,10579.9250,0.0000,10579.9250,75.9504,0.0000,32188.9750,32188.9750,12.9384,12.9914,0.0000,29746.3000,-29746.3000,1.5699,0.0000,4802.1098,4802.1098,76.6709,34548.4098,0.0000,-34548.4098,12.9914,12.9405,1969.8000,0.0000,1969.8000,0.0733,496.3340,0.0000,496.3340,3.5800,0.0000,1473.4660,1473.4660,12.9405,12.7914,4575.0000,241.0000,4334.0000,0.2721,956.5084,39.9760,996.4844,13.2871,280.9760,3618.4916,3337.5156,12.7914,12.5975,7923.6000,0.0000,7923.6000,0.2964,2002.1299,0.0000,2002.1299,14.4769,0.0000,5921.4701,5921.4701,12.5975,7.7832,7.7832,10.1903,14.2801,214201.2724,7.7832,7.7836,7.7833,10.1905,14.2788,114230.5458,7.7833,7.7836,7.7834,10.1905,14.2788,99951.6527,23.0713,1802.8253,-228768.9000,428383.4709
2798,8.1083,14.6483,0.0000,278331.5000,-278331.5000,12.6410,0.0000,40540.5681,40540.5681,617.3678,318872.0681,0.0000,-318872.0681,14.6483,13.4208,40590.8000,0.0000,40590.8000,1.4713,9997.3819,0.0000,9997.3819,71.8569,0.0000,30593.4181,30593.4181,13.4208,13.4650,0.0000,40686.5000,-40686.5000,2.1501,0.0000,6611.9336,6611.9336,105.0060,47298.4336,0.0000,-47298.4336,13.4650,13.4197,1905.7000,0.0000,1905.7000,0.0705,477.0267,0.0000,477.0267,3.4440,0.0000,1428.6733,1428.6733,13.4197,13.3447,2491.2000,598.1000,1893.1000,0.1727,517.0484,99.7250,616.7735,8.4363,697.8250,1974.1516,1276.3265,13.3447,13.1384,9049.8000,0.0000,9049.8000,0.3359,2269.0905,0.0000,2269.0905,16.4066,0.0000,6780.7095,6780.7095,13.1384,8.1081,8.1081,10.6233,16.3381,245072.1949,8.1081,8.1085,8.1082,10.6235,16.3369,130694.8732,8.1082,8.1085,8.1083,10.6235,16.3369,114358.4557,25.2624,1974.0423,-265578.6000,490125.5239
2799,8.3412,14.8730,0.0000,284176.4000,-284176.4000,12.9301,0.0000,41574.9372,41574.9372,631.4828,325751.3372,0.0000,-325751.3372,14.8730,13.8349,34583.0000,0.0000,34583.0000,1.2475,8491.9487,0.0000,8491.9487,60.9242,0.0000,26091.0513,26091.0513,13.8349,13.8568,0.0000,48611.1000,-48611.1000,2.5737,0.0000,7946.3659,7946.3659,125.6935,56557.4659,0.0000,-56557.4659,13.8568,13.7996,2457.7000,0.0000,2457.7000,0.0903,611.8841,0.0000,611.8841,4.4087,0.0000,1845.8159,1845.8159,13.7996,13.7642,1186.7000,736.5000,450.2000,0.1065,244.8937,123.3278,368.2215,5.2001,859.8278,941.8063,81.9785,13.7642,13.5273,10551.4000,0.0000,10551.4000,0.3883,2630.2892,0.0000,2630.2892,18.9631,0.0000,7921.1108,7921.1108,13.5273,8.3410,8.3410,10.9341,17.3391,260085.7788,8.3410,8.3414,8.3412,10.9343,17.3378,138702.6383,8.3412,8.3414,8.3412,10.9343,17.3379,121365.2753,26.0043,2032.0142,-284745.2000,520153.6924
2800,8.3633,14.8869,0.0000,289306.8000,-289306.8000,13.1808,0.0000,42343.3552,42343.3552,643.7307,331650.1552,0.0000,-331650.1552,14.8869,14.2018,22578.6000,0.0000,22578.6000,0.8117,5543.2026,0.0000,5543.2026,39.6426,0.0000,17035.3974,17035.3974,14.2018,14.1766,0.0000,35403.9000,-35403.9000,1.8775,0.0000,5818.5051,5818.5051,91.6957,41222.4051,0.0000,-41222.4051,14.1766,14.1373,1554.8000,0.0000,1554.8000,0.0568,385.4016,0.0000,385.4016,2.7722,0.0000,1169.3984,1169.3984,14.1373,14.1193,533.8000,604.0000,-70.2000,0.0627,109.6042,101.5391,211.1433,3.0602,705.5391,424.1958,-281.3433,14.1193,13.7814,13929.9000,0.0000,13929.9000,0.5093,3455.6243,0.0000,3455.6243,24.8726,0.0000,10474.2757,10474.2757,13.7814,8.3631,8.3631,11.0723,17.2396,258594.2946,8.3631,8.3635,8.3633,11.0724,17.2385,137908.2627,8.3633,8.3635,8.3633,11.0724,17.2386,120669.8611,24.7482,1933.8577,-286717.6000,517172.4184
2801,7.5423,14.0520,0.0000,170688.5000,-170688.5000,7.7776,0.0000,24602.3483,24602.3483,379.8432,195290.8483,0.0000,-195290.8483,14.0520,13.1203,18587.8000,0.0000,18587.8000,0.6681,4615.3649,0.0000,4615.3649,32.6289,0.0000,13972.4351,13972.4351,13.1203,13.1205,0.0000,738.5000,-738.5000,0.0392,0.0000,119.5151,119.5151,1.9156,858.0151,0.0000,-858.0151,13.1205,13.0611,1292.0000,0.0000,1292.0000,0.0469,324.9609,0.0000,324.9609,2.2924,0.0000,967.0391,967.0391,13.0611,13.0262,590.8000,530.1000,60.7000,0.0616,123.2920,88.0432,211.3352,3.0070,618.1432,467.5080,-150.6352,13.0262,12.3340,16370.0000,0.0000,16370.0000,0.5952,4122.7670,0.0000,4122.7670,29.0708,0.0000,12247.2330,12247.2330,12.3340,7.5421,7.5421,9.9380,8.4914,127370.7730,7.5421,7.5424,7.5422,9.9382,8.4908,67926.6146,7.5422,7.5426,7.5423,9.9383,8.4905,59433.3887,13.7829,1077.0188,-135116.5000,254730.7762
2802,7.3206,13.8575,0.0000,169796.8000,-169796.8000,7.7013,0.0000,24375.7301,24375.7301,376.1213,194172.5301,0.0000,-194172.5301,13.8575,12.9101,18593.1000,0.0000,18593.1000,0.6768,4629.0098,0.0000,4629.0098,33.0526,0.0000,13964.0902,13964.0902,12.9101,12.9101,0.0000,201.8000,-201.8000,0.0107,0.0000,32.5653,32.5653,0.5212,234.3653,0.0000,-234.3653,12.9101,12.8643,976.9000,0.0000,976.9000,0.0361,246.4314,0.0000,246.4314,1.7619,0.0000,730.4686,730.4686,12.8643,12.7804,1395.9000,396.0000,999.9000,0.1000,292.1866,65.6342,357.8208,4.8817,461.6342,1103.7134,642.0792,12.7804,12.1100,15619.2000,0.0000,15619.2000,0.5777,3947.2564,0.0000,3947.2564,28.2115,0.0000,11671.9436,11671.9436,12.1100,7.3204,7.3204,9.7152,8.4077,126116.0652,7.3204,7.3207,7.3205,9.7154,8.4072,67257.4020,7.3205,7.3209,7.3206,9.7155,8.4069,58848.5388,13.6537,1066.9205,-133809.5000,252222.0059
2803,7.1082,13.6497,2.0000,108767.7000,-108765.7000,4.9274,0.4633,15555.2847,15555.7480,240.6446,124322.9847,1.5367,-124321.4480,13.6497,12.2314,18597.8000,0.0000,18597.8000,0.6790,4643.4445,0.0000,4643.4445,33.1598,0.0000,13954.3555,13954.3555,12.2314,12.2314,0.6000,0.0000,0.6000,0.0000,0.1271,0.0000,0.1271,0.0017,0.0000,0.4729,0.4729,12.2314,12.1595,1072.1000,0.0000,1072.1000,0.0397,273.0491,0.0000,273.0491,1.9400,0.0000,799.0509,799.0509,12.1595,11.9504,2518.6000,288.0000,2230.6000,0.1575,532.9893,47.3966,580.3859,7.6908,335.3966,1985.6107,1650.2141,11.9504,11.1187,14305.3000,0.0000,14305.3000,0.5311,3657.9684,0.0000,3657.9684,25.9390,0.0000,10647.3316,10647.3316,11.1187,7.1080,7.1080,9.1134,4.8997,73495.1976,7.1080,7.1083,7.1081,9.1135,4.8993,39194.4656,7.1081,7.1085,7.1082,9.1136,4.8991,34293.4495,9.5020,742.5019,-72559.3000,146983.1127
2804,6.8334,13.3758,23.2000,100221.5000,-100198.3000,4.5362,5.4019,14263.8291,14269.2310,221.5405,114485.3291,17.7981,-114467.5310,13.3758,12.0584,15735.0000,0.0000,15735.0000,0.5763,3943.5894,0.0000,3943.5894,28.1455,0.0000,11791.4106,11791.4106,12.0584,12.0508,78.0000,0.0000,78.0000,0.0045,16.5699,0.0000,16.5699,0.2175,0.0000,61.4301,61.4301,12.0508,12.0044,621.9000,0.0000,621.9000,0.0233,158.7968,0.0000,158.7968,1.1376,0.0000,463.1032,463.1032,12.0044,11.6916,3387.7000,213.0000,3174.7000,0.2048,718.6578,35.0016,753.6594,9.9997,248.0016,2669.0422,2421.0406,11.6916,10.9428,11677.6000,0.0000,11677.6000,0.4394,2997.1319,0.0000,2997.1319,21.4584,0.0000,8680.4681,8680.4681,10.9428,6.8333,6.8333,8.8880,4.5842,68763.5433,6.8333,6.8336,6.8334,8.8882,4.5839,36671.2228,6.8334,6.8337,6.8334,8.8882,4.5837,32086.0736,8.6765,677.9976,-68911.1000,137520.8396
2805,7.0303,13.5359,321.1000,80448.1000,-80127.0000,3.6541,74.4895,11489.3080,11563.7975,178.4620,91937.4080,246.6105,-91690.7975,13.5359,11.9790,15352.3000,0.0000,15352.3000,0.5647,3839.1500,0.0000,3839.1500,27.5780,0.0000,11513.1500,11513.1500,11.9790,11.2528,7021.2000,474.2000,6547.0000,0.4271,1493.4946,75.6056,1569.1002,20.8583,549.8056,5527.7054,4977.8998,11.2528,11.2191,452.0000,0.0000,452.0000,0.0170,116.7445,0.0000,116.7445,0.8292,0.0000,335.2555,335.2555,11.2191,10.7427,5396.4000,26.2000,5370.2000,0.3099,1159.1469,4.2749,1163.4218,15.1344,30.4749,4237.2531,4206.7782,10.7427,10.1186,10176.0000,0.0000,10176.0000,0.3845,2647.8556,0.0000,2647.8556,18.7782,0.0000,7528.1444,7528.1444,10.1186,7.0301,7.0301,8.5744,3.1909,47863.2402,7.0301,7.0304,7.0302,8.5745,3.1906,25524.7531,7.0302,7.0306,7.0303,8.5746,3.1904,22332.9331,8.0359,627.9364,-42229.5000,95720.9265
2806,7.1114,13.5347,707.5000,71242.7000,-70535.2000,3.2650,163.8788,10189.2765,10353.1553,159.4561,81431.9765,543.6212,-80888.3553,13.5347,11.8318,15365.2000,0.0000,15365.2000,0.5637,3842.4408,0.0000,3842.4408,27.5325,0.0000,11522.7592,11522.7592,11.8318,10.5560,12893.0000,2034.9000,10858.1000,0.8467,2749.1753,323.8503,3073.0257,41.3491,2358.7503,10143.8247,7785.0743,10.5560,10.5245,463.2000,0.0000,463.2000,0.0176,120.8567,0.0000,120.8567,0.8610,0.0000,342.3433,342.3433,10.5245,9.9259,7735.2000,0.0000,7735.2000,0.4487,1680.2807,0.0000,1680.2807,21.9141,0.0000,6054.9193,6054.9193,9.9259,9.6124,5671.2000,0.0000,5671.2000,0.2177,1493.5015,0.0000,1493.5015,10.6315,0.0000,4177.6985,4177.6985,9.6124,7.1113,7.1113,8.3618,2.5851,38776.2865,7.1113,7.1115,7.1114,8.3620,2.5848,20678.5359,7.1114,7.1117,7.1114,8.3620,2.5847,18092.6056,8.0391,628.1863,-30442.3000,77547.4281
2807,7.1254,13.4290,1233.2000,64242.9000,-63009.7000,2.9813,285.5727,9190.4299,9476.0026,145.6032,73433.3299,947.6273,-72485.7026,13.4290,11.6086,15367.4000,0.0000,15367.4000,0.5638,3848.6190,0.0000,3848.6190,27.5370,0.0000,11518.7810,11518.7810,11.6086,10.0809,14846.1000,507.0000,14339.1000,0.8806,3177.3895,80.4692,3257.8587,43.0055,587.4692,11668.7105,11081.2413,10.0809,10.0498,457.4000,0.0000,457.4000,0.0176,120.1799,0.0000,120.1799,0.8602,0.0000,337.2201,337.2201,10.0498,9.3348,9636.1000,0.0000,9636.1000,0.5664,2109.5380,0.0000,2109.5380,27.6629,0.0000,7526.5620,7526.5620,9.3348,9.2414,1729.6000,0.0000,1729.6000,0.0673,459.5081,0.0000,459.5081,3.2878,0.0000,1270.0919,1270.0919,9.2414,7.1252,7.1252,8.1833,2.0720,31080.0526,7.1252,7.1255,7.1253,8.1834,2.0718,16574.0735,7.1253,7.1256,7.1254,8.1835,2.0716,14501.3156,7.6156,595.0960,-21480.1000,62155.4417
2808,7.2509,13.3929,1909.1000,58806.8000,-56897.7000,2.7763,441.0574,8431.6294,8872.6868,135.5907,67238.4294,1468.0426,-65770.3868,13.3929,11.4890,15341.6000,0.0000,15341.6000,0.5638,3844.0846,0.0000,3844.0846,27.5359,0.0000,11497.5154,11497.5154,11.4890,9.5737,19159.5000,0.0000,19159.5000,1.1066,4108.7380,0.0000,4108.7380,54.0459,0.0000,15050.7620,15050.7620,9.5737,9.5453,455.1000,0.0000,455.1000,0.0177,120.4780,0.0000,120.4780,0.8628,0.0000,334.6220,334.6220,9.5453,8.8179,11089.4000,0.0000,11089.4000,0.6578,2448.0473,0.0000,2448.0473,32.1272,0.0000,8641.3527,8641.3527,8.8179,8.7705,977.8000,0.0000,977.8000,0.0385,261.7970,0.0000,261.7970,1.8779,0.0000,716.0030,716.0030,8.7705,7.2507,7.2507,8.0106,1.5126,22688.5659,7.2507,7.2510,7.2508,8.0107,1.5123,12098.6392,7.2508,7.2511,7.2509,8.0108,1.5122,10585.3209,7.7411,604.8971,-9874.3000,45372.5260
2809,7.2694,13.2501,2479.3000,54095.6000,-51616.3000,2.5988,572.5921,7758.7266,8331.3187,126.9210,61854.3266,1906.7079,-59947.6187,13.2501,11.2693,15326.9000,0.0000,15326.9000,0.5636,3848.0295,0.0000,3848.0295,27.5250,0.0000,11478.8705,11478.8705,11.2693,9.2904,19757.3000,0.0000,19757.3000,1.1437,4252.5730,0.0000,4252.5730,55.8585,0.0000,15504.7270,15504.7270,9.2904,9.2620,458.6000,0.0000,458.6000,0.0180,121.9186,0.0000,121.9186,0.8771,0.0000,336.6814,336.6814,9.2620,8.5031,11986.6000,0.0000,11986.6000,0.7181,2658.6410,0.0000,2658.6410,35.0684,0.0000,9327.9590,9327.9590,8.5031,8.4836,415.4000,0.0000,415.4000,0.0165,111.7491,0.0000,111.7491,0.8051,0.0000,303.6509,303.6509,8.4836,7.2693,7.2693,7.8765,1.1847,17770.4408,7.2693,7.2695,7.2694,7.8766,1.1845,9475.6521,7.2694,7.2697,7.2694,7.8766,1.1843,8290.2633,7.5879,592.9325,-3671.5000,35536.3562
2810,7.4315,13.1419,3440.0000,49217.6000,-45777.6000,2.4359,792.0718,7079.7562,7871.8281,118.9630,56297.3562,2647.9282,-53649.4281,13.1419,11.1022,15326.1000,0.0000,15326.1000,0.5648,3853.6348,0.0000,3853.6348,27.5850,0.0000,11472.4652,11472.4652,11.1022,8.7265,25907.8000,0.0000,25907.8000,1.5061,5592.1326,0.0000,5592.1326,73.5537,0.0000,20315.6674,20315.6674,8.7265,8.7026,453.4000,0.0000,453.4000,0.0178,121.5608,0.0000,121.5608,0.8715,0.0000,331.8392,331.8392,8.7026,8.0143,13245.6000,0.0000,13245.6000,0.7979,2965.6664,0.0000,2965.6664,38.9671,0.0000,10279.9336,10279.9336,8.0143,7.9978,415.3000,0.0000,415.3000,0.0166,112.5544,0.0000,112.5544,0.8095,0.0000,302.7456,302.7456,7.9978,7.4314,7.4314,7.7146,0.5833,8748.8870,7.4314,7.4316,7.4314,7.7147,0.5830,4664.0398,7.4314,7.4317,7.4315,7.7148,0.5829,4080.0232,8.0086,625.7997,9570.6000,17492.9501
2811,7.1604,13.1684,2824.2000,65685.9000,-62861.7000,3.1467,653.5733,9402.7325,10056.3058,153.6787,75088.6325,2170.6267,-72918.0058,13.1684,11.4730,15337.3000,0.0000,15337.3000,0.5662,3855.0224,0.0000,3855.0224,27.6521,0.0000,11482.2776,11482.2776,11.4730,9.1342,27595.5000,0.0000,27595.5000,1.6093,5919.4166,0.0000,5919.4166,78.5951,0.0000,21676.0834,21676.0834,9.1342,9.1112,459.1000,0.0000,459.1000,0.0182,122.3372,0.0000,122.3372,0.8913,0.0000,336.7628,336.7628,9.1112,8.3882,14068.2000,0.0000,14068.2000,0.8568,3128.2345,0.0000,3128.2345,41.8463,0.0000,10939.9655,10939.9655,8.3882,8.3510,977.3000,0.0000,977.3000,0.0394,263.3669,0.0000,263.3669,1.9219,0.0000,713.9331,713.9331,8.3510,7.1603,7.1603,7.7556,1.4321,21480.8867,7.1603,7.1605,7.1604,7.7558,1.4317,11453.9733,7.1604,7.1607,7.1604,7.7558,1.4316,10021.3529,9.3549,731.0048,-4424.3000,42956.2129
