Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2812,7.1663,13.2019,3002.8000,72858.6000,-69855.8000,3.4787,694.8290,10430.5679,11125.3969,169.8926,83289.1679,2307.9710,-80981.1969,13.2019,11.6417,15340.7000,0.0000,15340.7000,0.5661,3854.0800,0.0000,3854.0800,27.6467,0.0000,11486.6200,11486.6200,11.6417,9.1731,31612.3000,0.0000,31612.3000,1.8306,6761.9947,0.0000,6761.9947,89.4025,0.0000,24850.3053,24850.3053,9.1731,9.1458,602.2000,0.0000,602.2000,0.0238,160.3758,0.0000,160.3758,1.1607,0.0000,441.8242,441.8242,9.1458,8.4940,13733.9000,0.0000,13733.9000,0.8297,3052.1311,0.0000,3052.1311,40.5235,0.0000,10681.7689,10681.7689,8.4940,8.3103,5285.6000,0.0000,5285.6000,0.2114,1422.1052,0.0000,1422.1052,10.3241,0.0000,3863.4948,3863.4948,8.3103,7.1661,7.1661,7.7382,1.5314,22971.0142,7.1661,7.1664,7.1662,7.7383,1.5310,12248.3672,7.1662,7.1665,7.1663,7.7384,1.5309,10716.3981,10.4104,813.4801,-3281.1000,45935.7795
2813,6.6696,13.1098,1055.1000,135755.3000,-134700.2000,6.2082,246.4249,19266.1694,19512.5942,303.1975,155021.4694,808.6751,-154212.7942,13.1098,12.1457,15339.8000,0.0000,15339.8000,0.5658,3858.8070,0.0000,3858.8070,27.6305,0.0000,11480.9930,11480.9930,12.1457,11.2991,12295.2000,0.0000,12295.2000,0.7097,2608.1756,0.0000,2608.1756,34.6611,0.0000,9687.0244,9687.0244,11.2991,11.2712,564.4000,0.0000,564.4000,0.0223,145.6781,0.0000,145.6781,1.0871,0.0000,418.7219,418.7219,11.2712,10.5773,11969.4000,0.0000,11969.4000,0.7227,2568.8814,0.0000,2568.8814,35.2932,0.0000,9400.5186,9400.5186,10.5773,9.8919,17836.1000,0.0000,17836.1000,0.7120,4652.2932,0.0000,4652.2932,34.7719,0.0000,13183.8068,13183.8068,9.8919,6.6695,6.6695,8.2807,5.5560,83339.6225,6.6695,6.6698,6.6696,8.2808,5.5555,44443.7213,6.6696,6.6698,6.6696,8.2808,5.5555,38888.2450,13.4108,1047.9391,-76695.3000,166671.5888
2814,6.7807,13.3411,0.0000,182990.6000,-182990.6000,8.2601,0.0000,26019.8345,26019.8345,403.4114,209010.4345,0.0000,-209010.4345,13.3411,12.1247,26052.6000,0.0000,26052.6000,0.9622,6532.5916,0.0000,6532.5916,46.9947,0.0000,19520.0084,19520.0084,12.1247,11.9223,3826.7000,809.7000,3017.0000,0.2615,812.0360,129.3332,941.3692,12.7694,939.0332,3014.6640,2075.6308,11.9223,11.8755,1163.6000,0.0000,1163.6000,0.0443,297.6604,0.0000,297.6604,2.1612,0.0000,865.9396,865.9396,11.8755,11.4317,9013.1000,0.0000,9013.1000,0.5223,1915.9021,0.0000,1915.9021,25.5093,0.0000,7097.1979,7097.1979,11.4317,10.7864,18960.0000,0.0000,18960.0000,0.7298,4884.4321,0.0000,4884.4321,35.6427,0.0000,14075.5679,14075.5679,10.7864,6.7806,6.7806,8.7835,8.3280,124919.9988,6.7806,6.7809,6.7807,8.7836,8.3274,66619.0026,6.7807,6.7808,6.7807,8.7836,8.3274,58292.1036,16.1703,1263.5728,-124784.3000,249831.1051
2815,7.1035,13.6646,0.0000,202248.4000,-202248.4000,9.1349,0.0000,28921.9233,28921.9233,446.1351,231170.3233,0.0000,-231170.3233,13.6646,12.3374,31800.8000,0.0000,31800.8000,1.1703,7938.3038,0.0000,7938.3038,57.1560,0.0000,23862.4962,23862.4962,12.3374,12.3860,0.0000,25367.5000,-25367.5000,1.3365,0.0000,4062.9302,4062.9302,65.2726,29430.4302,0.0000,-29430.4302,12.3860,12.3203,1989.2000,0.0000,1989.2000,0.0749,505.5118,0.0000,505.5118,3.6570,0.0000,1483.6882,1483.6882,12.3203,11.9975,7871.0000,0.0000,7871.0000,0.4510,1661.4886,0.0000,1661.4886,22.0252,0.0000,6209.5114,6209.5114,11.9975,11.4678,18210.7000,0.0000,18210.7000,0.6910,4653.4779,0.0000,4653.4779,33.7488,0.0000,13557.2221,13557.2221,11.4678,7.1034,7.1034,9.2856,10.8229,162343.5965,7.1034,7.1037,7.1035,9.2858,10.8222,86577.3557,7.1035,7.1036,7.1035,9.2857,10.8223,75756.0561,19.2879,1507.1873,-167744.2000,324677.0084
2816,7.3805,13.9341,0.0000,219536.6000,-219536.6000,9.9333,0.0000,31550.3285,31550.3285,485.1253,251086.9285,0.0000,-251086.9285,13.9341,12.5565,36156.5000,0.0000,36156.5000,1.3239,8992.2034,0.0000,8992.2034,64.6589,0.0000,27164.2966,27164.2966,12.5565,12.6184,0.0000,31734.4000,-31734.4000,1.6732,0.0000,5097.1268,5097.1268,81.7181,36831.5268,0.0000,-36831.5268,12.6184,12.5547,2155.3000,0.0000,2155.3000,0.0805,545.9269,0.0000,545.9269,3.9327,0.0000,1609.3731,1609.3731,12.5547,12.3570,5326.9000,46.6000,5280.3000,0.3052,1120.3601,7.6991,1128.0592,14.9079,54.2991,4206.5399,4152.2408,12.3570,11.9260,15962.9000,0.0000,15962.9000,0.6002,4058.2879,0.0000,4058.2879,29.3105,0.0000,11904.6121,11904.6121,11.9260,7.3803,7.3803,9.6532,12.1996,182993.9843,7.3803,7.3806,7.3804,9.6533,12.1988,97590.4246,7.3804,7.3806,7.3805,9.6533,12.1989,85392.3975,20.8746,1631.1680,-191716.0000,365976.8064
2817,7.6423,14.1898,0.0000,231053.7000,-231053.7000,10.4703,0.0000,33364.1282,33364.1282,511.3545,264417.8282,0.0000,-264417.8282,14.1898,12.6705,42697.4000,0.0000,42697.4000,1.5570,10581.8556,0.0000,10581.8556,76.0397,0.0000,32115.5444,32115.5444,12.6705,12.7589,0.0000,37653.0000,-37653.0000,1.9869,0.0000,6056.8330,6056.8330,97.0372,43709.8330,0.0000,-43709.8330,12.7589,12.6995,2205.0000,0.0000,2205.0000,0.0821,557.4122,0.0000,557.4122,4.0085,0.0000,1647.5878,1647.5878,12.6995,12.6167,2467.5000,793.7000,1673.8000,0.1831,517.8054,131.3258,649.1311,8.9427,925.0258,1949.6946,1024.6689,12.6167,12.2508,14464.3000,0.0000,14464.3000,0.5407,3663.8243,0.0000,3663.8243,26.4051,0.0000,10800.4757,10800.4757,12.2508,7.6422,7.6422,9.9465,13.1717,197576.1718,7.6422,7.6425,7.6423,9.9466,13.1709,105367.1550,7.6423,7.6424,7.6423,9.9466,13.1710,92196.8841,22.2301,1737.0905,-207666.2000,395140.2109
2818,7.9609,14.5038,0.0000,253824.2000,-253824.2000,11.5189,0.0000,36868.9523,36868.9523,562.5653,290693.1523,0.0000,-290693.1523,14.5038,13.0459,44871.2000,0.0000,44871.2000,1.6298,11073.2427,0.0000,11073.2427,79.5991,0.0000,33797.9573,33797.9573,13.0459,13.1369,0.0000,47579.5000,-47579.5000,2.5118,0.0000,7692.2155,7692.2155,122.6714,55271.7155,0.0000,-55271.7155,13.1369,13.0736,2612.7000,0.0000,2612.7000,0.0970,656.9898,0.0000,656.9898,4.7391,0.0000,1955.7102,1955.7102,13.0736,13.0536,723.0000,1775.7000,-1052.7000,0.1381,150.8515,294.9617,445.8132,6.7460,2070.6617,572.1485,-1498.5132,13.0536,12.7832,11654.5000,0.0000,11654.5000,0.4338,2934.0523,0.0000,2934.0523,21.1875,0.0000,8720.4477,8720.4477,12.7832,7.9608,7.9608,10.3720,15.1865,227797.0295,7.9608,7.9611,7.9609,10.3721,15.1855,121484.1935,7.9609,7.9610,7.9609,10.3721,15.1857,106299.6514,24.4943,1914.0201,-243318.0000,455580.8744
2819,8.1782,14.7128,0.0000,268853.4000,-268853.4000,12.2227,0.0000,39211.6837,39211.6837,596.9377,308065.0837,0.0000,-308065.0837,14.7128,13.4973,38882.0000,0.0000,38882.0000,1.4056,9568.1783,0.0000,9568.1783,68.6470,0.0000,29313.8217,29313.8217,13.4973,13.5479,0.0000,47469.3000,-47469.3000,2.5095,0.0000,7722.4920,7722.4920,122.5619,55191.7920,0.0000,-55191.7920,13.5479,13.4733,3127.0000,0.0000,3127.0000,0.1154,781.8388,0.0000,781.8388,5.6382,0.0000,2345.1612,2345.1612,13.4733,13.4735,48.3000,2705.8000,-2657.5000,0.1511,10.0165,451.4234,461.4400,7.3775,3157.2234,38.2835,-3118.9400,13.4735,13.2403,10155.9000,0.0000,10155.9000,0.3754,2541.8821,0.0000,2541.8821,18.3358,0.0000,7614.0179,7614.0179,13.2403,8.1780,8.1780,10.7092,16.3813,245720.0762,8.1780,8.1783,8.1781,10.7093,16.3804,131042.9187,8.1781,8.1783,8.1782,10.7093,16.3805,114663.4844,25.1697,1966.7954,-266815.3000,491426.4793
2820,8.5377,15.0701,0.0000,283088.5000,-283088.5000,12.8856,0.0000,41571.9980,41571.9980,629.3135,324660.4980,0.0000,-324660.4980,15.0701,13.7533,44873.4000,0.0000,44873.4000,1.6171,10989.7321,0.0000,10989.7321,78.9761,0.0000,33883.6679,33883.6679,13.7533,13.8273,0.0000,58384.5000,-58384.5000,3.0920,0.0000,9532.8213,9532.8213,151.0104,67917.3213,0.0000,-67917.3213,13.8273,13.7626,2981.9000,0.0000,2981.9000,0.1094,742.6934,0.0000,742.6934,5.3422,0.0000,2239.2066,2239.2066,13.7626,13.7654,0.0000,3638.0000,-3638.0000,0.1995,0.0000,608.9298,608.9298,9.7447,4246.9298,0.0000,-4246.9298,13.7654,13.5762,9032.0000,0.0000,9032.0000,0.3317,2251.4915,0.0000,2251.4915,16.1999,0.0000,6780.5085,6780.5085,13.5762,8.5376,8.5376,11.0569,17.7192,265788.3133,8.5376,8.5379,8.5377,11.0571,17.7182,141745.6299,8.5377,8.5379,8.5377,11.0570,17.7184,124028.4897,27.3531,2137.4080,-288223.7000,531562.4329
2821,8.8387,15.3626,0.0000,299960.6000,-299960.6000,13.6815,0.0000,44307.6503,44307.6503,668.1828,344268.2503,0.0000,-344268.2503,15.3626,14.1717,42692.3000,0.0000,42692.3000,1.5303,10414.9084,0.0000,10414.9084,74.7377,0.0000,32277.3916,32277.3916,14.1717,14.2264,0.0000,64094.7000,-64094.7000,3.3979,0.0000,10529.0510,10529.0510,165.9498,74623.7510,0.0000,-74623.7510,14.2264,14.1857,1969.1000,0.0000,1969.1000,0.0719,487.7659,0.0000,487.7659,3.5125,0.0000,1481.3341,1481.3341,14.1857,14.1873,0.0000,4632.7000,-4632.7000,0.2542,0.0000,779.2541,779.2541,12.4125,5411.9541,0.0000,-5411.9541,14.1873,14.0286,7908.1000,0.0000,7908.1000,0.2891,1959.9608,0.0000,1959.9608,14.1201,0.0000,5948.1392,5948.1392,14.0286,8.8386,8.8386,11.4336,19.2424,288636.0632,8.8386,8.8388,8.8387,11.4337,19.2414,153930.9621,8.8387,8.8388,8.8387,11.4337,19.2416,134690.8788,28.8374,2253.3967,-316118.5000,577257.9041
2822,9.2347,15.7539,0.0000,315052.7000,-315052.7000,14.3947,0.0000,46902.1276,46902.1276,703.0119,361954.8276,0.0000,-361954.8276,15.7539,14.6707,40511.1000,0.0000,40511.1000,1.4459,9831.8463,0.0000,9831.8463,70.6130,0.0000,30679.2537,30679.2537,14.6707,14.7109,0.0000,80081.7000,-80081.7000,4.2528,0.0000,13254.1607,13254.1607,207.6980,93335.8607,0.0000,-93335.8607,14.7109,14.6742,1898.2000,0.0000,1898.2000,0.0689,467.1262,0.0000,467.1262,3.3654,0.0000,1431.0738,1431.0738,14.6742,14.6746,0.0000,5285.0000,-5285.0000,0.2901,0.0000,894.2583,894.2583,14.1666,6179.2583,0.0000,-6179.2583,14.6746,14.5059,9032.0000,0.0000,9032.0000,0.3281,2223.7617,0.0000,2223.7617,16.0229,0.0000,6808.2383,6808.2383,14.5059,9.2345,9.2345,11.8702,21.1248,316872.6052,9.2345,9.2348,9.2346,11.8704,21.1238,168990.2516,9.2346,9.2348,9.2347,11.8703,21.1240,147868.1725,31.1705,2435.7068,-348978.1000,633731.0293
2823,9.4829,15.9915,0.0000,319862.2000,-319862.2000,14.6479,0.0000,47855.6413,47855.6413,715.3793,367717.8413,0.0000,-367717.8413,15.9915,15.0733,34525.5000,0.0000,34525.5000,1.2252,8353.1194,0.0000,8353.1194,59.8357,0.0000,26172.3806,26172.3806,15.0733,15.0786,0.0000,85013.8000,-85013.8000,4.5242,0.0000,14158.2326,14158.2326,220.9550,99172.0326,0.0000,-99172.0326,15.0786,15.0315,2457.4000,0.0000,2457.4000,0.0886,601.7615,0.0000,601.7615,4.3251,0.0000,1855.6385,1855.6385,15.0315,15.0304,0.0000,5162.9000,-5162.9000,0.2835,0.0000,877.5288,877.5288,13.8476,6040.4288,0.0000,-6040.4288,15.0304,14.8357,10530.6000,0.0000,10530.6000,0.3797,2580.3674,0.0000,2580.3674,18.5442,0.0000,7950.2326,7950.2326,14.8357,9.4828,9.4828,12.1593,21.8327,327490.8327,9.4828,9.4830,9.4828,12.1594,21.8317,174653.7340,9.4828,9.4830,9.4829,12.1594,21.8319,152823.5240,31.7236,2478.9289,-362525.4000,654968.0907
2824,9.5488,16.0492,0.0000,326779.4000,-326779.4000,14.9863,0.0000,48955.7065,48955.7065,731.9081,375735.1065,0.0000,-375735.1065,16.0492,15.4478,22537.1000,0.0000,22537.1000,0.7970,5448.5315,0.0000,5448.5315,38.9243,0.0000,17088.5685,17088.5685,15.4478,15.3898,0.0000,72332.5000,-72332.5000,3.8561,0.0000,12117.8587,12117.8587,188.3251,84450.3587,0.0000,-84450.3587,15.3898,15.3582,1553.6000,0.0000,1553.6000,0.0557,378.8686,0.0000,378.8686,2.7194,0.0000,1174.7314,1174.7314,15.3582,15.3542,0.0000,4204.1000,-4204.1000,0.2310,0.0000,717.5832,717.5832,11.2815,4921.6832,0.0000,-4921.6832,15.3542,15.0824,13902.3000,0.0000,13902.3000,0.4986,3391.8852,0.0000,3391.8852,24.3519,0.0000,10510.4148,10510.4148,15.0824,9.5487,9.5487,12.3156,21.7967,326950.3131,9.5487,9.5490,9.5488,12.3157,21.7958,174366.1757,9.5488,9.5489,9.5488,12.3157,21.7959,152571.5028,30.6371,2394.0249,-365323.0000,653887.9916
2825,8.5142,14.9943,0.0000,216309.1000,-216309.1000,9.9239,0.0000,31750.9353,31750.9353,484.6681,248060.0353,0.0000,-248060.0353,14.9943,14.2582,18569.6000,0.0000,18569.6000,0.6561,4552.4061,0.0000,4552.4061,32.0452,0.0000,14017.1939,14017.1939,14.2582,14.2439,0.0000,18718.6000,-18718.6000,0.9996,0.0000,3078.9058,3078.9058,48.8172,21797.5058,0.0000,-21797.5058,14.2439,14.2004,1281.2000,0.0000,1281.2000,0.0457,317.2906,0.0000,317.2906,2.2323,0.0000,963.9094,963.9094,14.2004,14.1965,0.0000,3503.4000,-3503.4000,0.1926,0.0000,589.4009,589.4009,9.4058,4092.8009,0.0000,-4092.8009,14.1965,13.6787,16337.5000,0.0000,16337.5000,0.5832,4048.6130,0.0000,4048.6130,28.4807,0.0000,12288.8870,12288.8870,13.6787,8.5141,8.5141,11.0964,12.3515,185271.8887,8.5141,8.5142,8.5141,11.0965,12.3510,98807.9687,8.5141,8.5144,8.5142,11.0965,12.3506,86454.5111,18.6016,1453.5582,-202342.8000,370534.3685
2826,8.1616,14.6756,0.0000,205993.4000,-205993.4000,9.3943,0.0000,30034.3113,30034.3113,458.8028,236027.7113,0.0000,-236027.7113,14.6756,13.8943,18552.2000,0.0000,18552.2000,0.6658,4567.6650,0.0000,4567.6650,32.5143,0.0000,13984.5350,13984.5350,13.8943,13.8880,0.0000,10385.4000,-10385.4000,0.5517,0.0000,1699.1401,1699.1401,26.9450,12084.5401,0.0000,-12084.5401,13.8880,13.8516,974.6000,0.0000,974.6000,0.0354,242.5386,0.0000,242.5386,1.7275,0.0000,732.0614,732.0614,13.8516,13.8466,0.0000,4304.2000,-4304.2000,0.2362,0.0000,721.1742,721.1742,11.5377,5025.3742,0.0000,-5025.3742,13.8466,13.3072,15588.2000,0.0000,15588.2000,0.5661,3881.4780,0.0000,3881.4780,27.6498,0.0000,11706.7220,11706.7220,13.3072,8.1615,8.1615,10.7344,11.3619,170428.4077,8.1615,8.1617,8.1616,10.7345,11.3614,90891.3827,8.1616,8.1618,8.1616,10.7345,11.3612,79528.1792,17.1743,1342.0252,-185568.0000,340847.9697
2827,7.6850,14.2046,0.0000,144919.6000,-144919.6000,6.5958,0.0000,20942.7802,20942.7802,322.1302,165862.3802,0.0000,-165862.3802,14.2046,13.1203,18556.7000,0.0000,18556.7000,0.6691,4598.0528,0.0000,4598.0528,32.6776,0.0000,13958.6472,13958.6472,13.1203,13.1229,0.0000,2022.8000,-2022.8000,0.1073,0.0000,327.3596,327.3596,5.2403,2350.1596,0.0000,-2350.1596,13.1229,13.0667,1075.2000,0.0000,1075.2000,0.0392,270.4226,0.0000,270.4226,1.9162,0.0000,804.7774,804.7774,13.0667,13.0692,0.0000,4514.7000,-4514.7000,0.2477,0.0000,749.8817,749.8817,12.0974,5264.5817,0.0000,-5264.5817,13.0692,12.3958,14277.0000,0.0000,14277.0000,0.5213,3593.4876,0.0000,3593.4876,25.4601,0.0000,10683.5124,10683.5124,12.3958,7.6848,7.6848,10.0403,7.4321,111481.6867,7.6848,7.6851,7.6849,10.0404,7.4318,59454.2169,7.6849,7.6852,7.6850,10.0405,7.4315,52020.4511,12.2707,958.8521,-117548.2000,222956.3547
2828,7.3283,13.8600,0.0000,135846.3000,-135846.3000,6.1664,0.0000,19504.5479,19504.5479,301.1556,155350.8479,0.0000,-155350.8479,13.8600,12.8661,15711.5000,0.0000,15711.5000,0.5706,3911.4587,0.0000,3911.4587,27.8651,0.0000,11800.0413,11800.0413,12.8661,12.8663,0.0000,339.0000,-339.0000,0.0179,0.0000,54.6734,54.6734,0.8755,393.6734,0.0000,-393.6734,12.8663,12.8306,616.2000,0.0000,616.2000,0.0228,155.5373,0.0000,155.5373,1.1113,0.0000,460.6627,460.6627,12.8306,12.8293,0.0000,4564.3000,-4564.3000,0.2502,0.0000,756.2345,756.2345,12.2217,5320.5345,0.0000,-5320.5345,12.8293,12.2166,11654.5000,0.0000,11654.5000,0.4307,2943.2841,0.0000,2943.2841,21.0362,0.0000,8711.2159,8711.2159,12.2166,7.3281,7.3281,9.7724,7.0316,105473.2514,7.3281,7.3284,7.3282,9.7725,7.0312,56249.6771,7.3282,7.3285,7.3283,9.7726,7.0310,49217.0128,11.1879,874.2371,-112767.4000,210939.9413
2829,7.0945,13.6358,0.0000,107236.8000,-107236.8000,4.8581,0.0000,15332.6209,15332.6209,237.2618,122569.4209,0.0000,-122569.4209,13.6358,12.4253,15340.6000,0.0000,15340.6000,0.5600,3830.9318,0.0000,3830.9318,27.3511,0.0000,11509.6682,11509.6682,12.4253,12.4414,0.0000,5648.9000,-5648.9000,0.2984,0.0000,905.7703,905.7703,14.5750,6554.6703,0.0000,-6554.6703,12.4414,12.4101,463.5000,0.0000,463.5000,0.0172,117.6962,0.0000,117.6962,0.8393,0.0000,345.8038,345.8038,12.4101,12.4135,0.0000,2437.5000,-2437.5000,0.1336,0.0000,402.1304,402.1304,6.5257,2839.6304,0.0000,-2839.6304,12.4135,11.7860,10155.9000,0.0000,10155.9000,0.3768,2579.8946,0.0000,2579.8946,18.4008,0.0000,7576.0054,7576.0054,11.7860,7.0944,7.0944,9.4402,5.6496,84743.4240,7.0944,7.0946,7.0945,9.4403,5.6493,45194.0847,7.0945,7.0948,7.0945,9.4404,5.6491,39543.4767,9.3662,731.8890,-89363.2000,169480.9854
2830,6.8081,13.3537,0.0000,91882.2000,-91882.2000,4.1571,0.0000,13071.1688,13071.1688,203.0284,104953.3688,0.0000,-104953.3688,13.3537,11.9617,15339.8000,0.0000,15339.8000,0.5619,3845.7266,0.0000,3845.7266,27.4445,0.0000,11494.0734,11494.0734,11.9617,11.9789,0.0000,3221.9000,-3221.9000,0.1699,0.0000,513.5838,513.5838,8.2993,3735.4838,0.0000,-3735.4838,11.9789,11.9439,450.5000,0.0000,450.5000,0.0168,115.1493,0.0000,115.1493,0.8213,0.0000,335.3507,335.3507,11.9439,11.9486,0.0000,1290.3000,-1290.3000,0.0707,0.0000,211.9095,211.9095,3.4535,1502.2095,0.0000,-1502.2095,11.9486,11.5338,5660.3000,0.0000,5660.3000,0.2114,1447.4177,0.0000,1447.4177,10.3237,0.0000,4212.8823,4212.8823,11.5338,6.8079,6.8079,9.1709,4.7283,70923.7505,6.8079,6.8082,6.8080,9.1710,4.7280,37823.8496,6.8080,6.8084,6.8081,9.1711,4.7278,33094.7070,7.7819,608.0897,-74943.8000,141842.3070
2831,6.5605,13.1128,0.0000,75408.6000,-75408.6000,3.4065,0.0000,10681.7543,10681.7543,166.3669,86090.3543,0.0000,-86090.3543,13.1128,11.4559,15326.8000,0.0000,15326.8000,0.5639,3855.3742,0.0000,3855.3742,27.5417,0.0000,11471.4258,11471.4258,11.4559,11.4929,0.0000,3857.3000,-3857.3000,0.2031,0.0000,611.0997,611.0997,9.9193,4468.3997,0.0000,-4468.3997,11.4929,11.4517,461.9000,0.0000,461.9000,0.0174,118.8887,0.0000,118.8887,0.8484,0.0000,343.0113,343.0113,11.4517,11.4582,0.0000,866.1000,-866.1000,0.0475,0.0000,141.6028,141.6028,2.3176,1007.7028,0.0000,-1007.7028,11.4582,11.3089,1726.6000,0.0000,1726.6000,0.0650,444.6328,0.0000,444.6328,3.1728,0.0000,1281.9672,1281.9672,11.3089,6.5603,6.5603,8.9346,3.9409,59113.0194,6.5603,6.5606,6.5604,8.9347,3.9406,31524.9791,6.5604,6.5607,6.5605,8.9348,3.9405,27583.3347,6.4550,504.4003,-62616.7000,118221.3332
2832,6.4139,12.9731,0.0000,72670.8000,-72670.8000,3.2784,0.0000,10268.1982,10268.1982,160.1116,82938.9982,0.0000,-82938.9982,12.9731,11.2604,15300.9000,0.0000,15300.9000,0.5651,3856.3837,0.0000,3856.3837,27.5990,0.0000,11444.5163,11444.5163,11.2604,11.2836,4.7000,2178.0000,-2173.3000,0.1148,1.0118,344.2611,345.2729,5.6043,2522.2611,3.6882,-2518.5729,11.2836,11.2416,448.8000,0.0000,448.8000,0.0170,115.8663,0.0000,115.8663,0.8309,0.0000,332.9337,332.9337,11.2416,11.2460,0.0000,500.9000,-500.9000,0.0274,0.0000,81.7441,81.7441,1.3402,582.6441,0.0000,-582.6441,11.2460,11.1563,976.3000,0.0000,976.3000,0.0370,252.1877,0.0000,252.1877,1.8085,0.0000,724.1123,724.1123,11.1563,6.4137,6.4137,8.7850,3.6948,55422.2270,6.4137,6.4141,6.4138,8.7852,3.6946,29556.4800,6.4138,6.4142,6.4139,8.7853,3.6944,25860.9891,6.0596,473.5069,-58619.0000,110839.6960
2833,6.3729,12.9327,19.7000,65167.5000,-65147.8000,2.9388,4.6268,9201.5923,9206.2191,143.5256,74369.0923,15.0732,-74354.0191,12.9327,11.0516,15309.9000,0.0000,15309.9000,0.5667,3860.8353,0.0000,3860.8353,27.6761,0.0000,11449.0647,11449.0647,11.0516,10.9750,796.5000,1827.6000,-1031.1000,0.1423,172.0693,288.1809,460.2502,6.9501,2115.7809,624.4307,-1491.3502,10.9750,10.9292,462.2000,0.0000,462.2000,0.0176,119.8609,0.0000,119.8609,0.8587,0.0000,342.3391,342.3391,10.9292,10.9206,102.6000,313.5000,-210.9000,0.0231,22.1415,51.0266,73.1681,1.1293,364.5266,80.4585,-284.0681,10.9206,10.8802,415.0000,0.0000,415.0000,0.0158,107.7058,0.0000,107.7058,0.7715,0.0000,307.2942,307.2942,10.8802,6.3727,6.3727,8.6265,3.2200,48300.3595,6.3727,6.3731,6.3728,8.6266,3.2198,25758.1355,6.3728,6.3732,6.3729,8.6267,3.2196,22537.4759,5.5564,434.1868,-50202.7000,96595.9709
2834,6.4843,13.0082,187.5000,58162.5000,-57975.0000,2.6327,43.9447,8228.0783,8272.0229,128.5788,66390.5783,143.5553,-66247.0229,13.0082,10.9522,15313.7000,0.0000,15313.7000,0.5672,3857.7115,0.0000,3857.7115,27.7006,0.0000,11455.9885,11455.9885,10.9522,10.6460,3179.5000,5342.1000,-2162.6000,0.4660,688.0298,841.4061,1529.4359,22.7591,6183.5061,2491.4702,-3692.0359,10.6460,10.6038,448.2000,0.0000,448.2000,0.0171,116.7890,0.0000,116.7890,0.8369,0.0000,331.4110,331.4110,10.6038,10.5443,530.0000,154.1000,375.9000,0.0394,114.9808,25.0161,139.9969,1.9221,179.1161,415.0192,235.9031,10.5443,10.5062,415.0000,0.0000,415.0000,0.0159,108.2991,0.0000,108.2991,0.7757,0.0000,306.7009,306.7009,10.5062,6.4841,6.4841,8.4952,2.8997,43495.7903,6.4841,6.4845,6.4842,8.4954,2.8994,23195.4901,6.4842,6.4847,6.4843,8.4954,2.8993,20295.1357,5.6075,438.1756,-43584.8000,86986.4160
2835,6.7080,13.1623,468.3000,55285.8000,-54817.5000,2.5218,109.2955,7851.2805,7960.5759,123.1583,63137.0805,359.0045,-62778.0759,13.1623,11.0452,15312.9000,0.0000,15312.9000,0.5665,3849.2170,0.0000,3849.2170,27.6662,0.0000,11463.6830,11463.6830,11.0452,10.3171,6734.8000,4726.7000,2008.1000,0.6419,1455.0890,745.2641,2200.3531,31.3496,5471.9641,5279.7110,-192.2531,10.3171,10.2768,462.8000,0.0000,462.8000,0.0178,121.1764,0.0000,121.1764,0.8690,0.0000,341.6236,341.6236,10.2768,10.0891,1779.8000,40.3000,1739.5000,0.1067,388.1852,6.5257,394.7109,5.2094,46.8257,1391.6148,1344.7891,10.0891,10.0093,975.8000,0.0000,975.8000,0.0376,256.3565,0.0000,256.3565,1.8354,0.0000,719.4435,719.4435,10.0093,6.7077,6.7077,8.3585,2.4782,37173.2704,6.7077,6.7081,6.7079,8.3587,2.4779,19823.2144,6.7079,6.7083,6.7080,8.3588,2.4778,17344.3216,5.8383,456.2111,-34318.4000,74340.8064
2836,7.1018,13.4693,780.4000,51748.7000,-50968.3000,2.3839,180.7973,7399.9343,7580.7316,116.4276,59148.6343,599.6027,-58549.0316,13.4693,11.2711,15302.4000,0.0000,15302.4000,0.5647,3830.2039,0.0000,3830.2039,27.5803,0.0000,11472.1961,11472.1961,11.2711,9.9574,12982.6000,5935.1000,7047.5000,1.0695,2794.2977,938.2358,3732.5335,52.2307,6873.3358,10188.3023,3314.9665,9.9574,9.9124,609.1000,0.0000,609.1000,0.0235,160.3309,0.0000,160.3309,1.1501,0.0000,448.7691,448.7691,9.9124,9.6356,3206.4000,12.8000,3193.6000,0.1901,703.5384,2.0672,705.6056,9.2829,14.8672,2502.8616,2487.9944,9.6356,9.2950,5275.3000,0.0000,5275.3000,0.2048,1395.2358,0.0000,1395.2358,9.9998,0.0000,3880.0642,3880.0642,9.2950,7.1015,7.1015,8.1982,1.8767,28150.4547,7.1015,7.1019,7.1017,8.1985,1.8763,15010.5551,7.1017,7.1021,7.1018,8.1986,1.8762,13133.0558,6.6548,520.0117,-19540.4000,56294.0656
2837,7.0785,13.4052,1073.8000,61956.4000,-60882.6000,2.8681,248.8780,8855.9578,9104.8357,140.0740,70812.3578,824.9220,-69987.4357,13.4052,11.5274,15299.4000,0.0000,15299.4000,0.5619,3832.8559,0.0000,3832.8559,27.4430,0.0000,11466.5441,11466.5441,11.5274,10.8580,5556.9000,335.7000,5221.2000,0.3407,1190.9093,53.2292,1244.1385,16.6370,388.9292,4365.9907,3977.0615,10.8580,10.8090,553.6000,0.0000,553.6000,0.0215,143.8080,0.0000,143.8080,1.0518,0.0000,409.7920,409.7920,10.8090,10.3565,4361.3000,42.2000,4319.1000,0.2617,943.0172,6.8619,949.8791,12.7817,49.0619,3418.2828,3369.2209,10.3565,9.1712,17800.2000,0.0000,17800.2000,0.6963,4657.9876,0.0000,4657.9876,34.0075,0.0000,13142.2124,13142.2124,9.1712,7.0783,7.0783,8.1247,1.9173,28759.1371,7.0783,7.0787,7.0784,8.1249,1.9168,15334.7507,7.0784,7.0789,7.0785,8.1250,1.9167,13416.7012,7.1254,556.7879,-17689.1000,57510.5889
2838,6.7506,13.2026,616.8000,86009.5000,-85392.7000,3.9284,143.8385,12223.4663,12367.3047,191.8546,98232.9663,472.9615,-97760.0047,13.2026,11.7523,15306.2000,0.0000,15306.2000,0.5627,3845.3751,0.0000,3845.3751,27.4826,0.0000,11460.8249,11460.8249,11.7523,11.4719,2665.8000,0.0000,2665.8000,0.1542,569.1774,0.0000,569.1774,7.5314,0.0000,2096.6226,2096.6226,11.4719,11.4118,762.6000,0.0000,762.6000,0.0292,196.3454,0.0000,196.3454,1.4268,0.0000,566.2546,566.2546,11.4118,10.9417,4955.6000,78.8000,4876.8000,0.2940,1061.1873,12.8788,1074.0662,14.3600,91.6788,3894.4127,3802.7338,10.9417,9.7805,18921.8000,0.0000,18921.8000,0.7311,4909.3078,0.0000,4909.3078,35.7045,0.0000,14012.4922,14012.4922,9.7805,6.7503,6.7503,8.2654,3.3308,49961.7212,6.7503,6.7508,6.7504,8.2657,3.3302,26641.8296,6.7504,6.7509,6.7506,8.2657,3.3301,23310.4990,8.5494,668.0636,-42859.5000,99914.0498
2839,6.7439,13.2494,385.1000,98431.2000,-98046.1000,4.4685,89.8170,13987.1920,14077.0090,218.2360,112418.3920,295.2830,-112123.1090,13.2494,11.5258,21122.7000,0.0000,21122.7000,0.7790,5303.1960,0.0000,5303.1960,38.0465,0.0000,15819.5040,15819.5040,11.5258,11.5224,37.3000,0.0000,37.3000,0.0021,7.9940,0.0000,7.9940,0.1049,0.0000,29.3060,29.3060,11.5224,11.4550,965.1000,0.0000,965.1000,0.0366,248.3022,0.0000,248.3022,1.7874,0.0000,716.7978,716.7978,11.4550,10.9477,6059.7000,0.9000,6058.8000,0.3503,1296.7235,0.1471,1296.8707,17.1074,1.0471,4762.9765,4761.9293,10.9477,9.9468,18174.1000,0.0000,18174.1000,0.6953,4714.9033,0.0000,4714.9033,33.9564,0.0000,13459.1967,13459.1967,9.9468,6.7436,6.7436,8.3452,3.9114,58671.0571,6.7436,6.7441,6.7438,8.3455,3.9108,31286.1266,6.7438,6.7443,6.7439,8.3455,3.9106,27374.2119,9.4978,742.1726,-51688.1000,117331.3956
2840,6.7579,13.3137,14.8000,121506.7000,-121491.9000,5.4879,3.4509,17270.4409,17273.8918,268.0192,138777.1409,11.3491,-138765.7918,13.3137,11.5526,26479.2000,0.0000,26479.2000,0.9759,6642.0887,0.0000,6642.0887,47.6597,0.0000,19837.1113,19837.1113,11.5526,11.5526,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5526,11.4800,1278.0000,0.0000,1278.0000,0.0484,328.6628,0.0000,328.6628,2.3649,0.0000,949.3372,949.3372,11.4800,11.0225,6682.4000,0.0000,6682.4000,0.3859,1429.4057,0.0000,1429.4057,18.8474,0.0000,5252.9943,5252.9943,11.0225,10.2776,15930.8000,0.0000,15930.8000,0.6094,4128.4354,0.0000,4128.4354,29.7620,0.0000,11802.3646,11802.3646,10.2776,6.7576,6.7576,8.5176,5.0963,76444.3449,6.7576,6.7581,6.7578,8.5178,5.0955,40764.0780,6.7578,6.7582,6.7579,8.5179,5.0953,35667.4352,11.2612,879.9678,-71121.5000,152875.8581
2841,6.8372,13.3952,0.0000,131737.2000,-131737.2000,5.9494,0.0000,18750.4560,18750.4560,290.5600,150487.6560,0.0000,-150487.6560,13.3952,11.4867,31578.1000,0.0000,31578.1000,1.1626,7912.1438,0.0000,7912.1438,56.7801,0.0000,23665.9562,23665.9562,11.4867,11.4867,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.4867,11.4270,1174.2000,0.0000,1174.2000,0.0445,302.2549,0.0000,302.2549,2.1717,0.0000,871.9451,871.9451,11.4270,11.0160,6670.3000,1.3000,6669.0000,0.3851,1428.0246,0.2125,1428.2371,18.8079,1.5125,5242.2754,5240.7629,11.0160,10.3960,14435.3000,0.0000,14435.3000,0.5515,3741.2283,0.0000,3741.2283,26.9344,0.0000,10694.0717,10694.0717,10.3960,6.8368,6.8368,8.6164,5.5549,83323.5034,6.8368,6.8374,6.8370,8.6167,5.5540,44432.2273,6.8370,6.8375,6.8372,8.6167,5.5538,38876.9217,12.1397,948.6099,-77880.6000,166632.6524
2842,6.8354,13.3906,0.0000,133644.3000,-133644.3000,6.0381,0.0000,19021.3081,19021.3081,294.8935,152665.6081,0.0000,-152665.6081,13.3906,11.5071,31576.7000,0.0000,31576.7000,1.1611,7912.3006,0.0000,7912.3006,56.7054,0.0000,23664.3994,23664.3994,11.5071,11.5071,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5071,11.4375,1380.9000,0.0000,1380.9000,0.0524,355.3583,0.0000,355.3583,2.5568,0.0000,1025.5417,1025.5417,11.4375,11.0096,7038.5000,0.0000,7038.5000,0.4067,1506.5984,0.0000,1506.5984,19.8622,0.0000,5531.9016,5531.9016,11.0096,10.5108,11631.2000,0.0000,11631.2000,0.4444,3014.7660,0.0000,3014.7660,21.7047,0.0000,8616.4340,8616.4340,10.5108,6.8351,6.8351,8.6729,5.7437,86155.8425,6.8351,6.8356,6.8353,8.6732,5.7428,45942.4141,6.8353,6.8358,6.8354,8.6733,5.7426,40198.1876,12.1540,949.7341,-82017.0000,172296.4443
2843,6.8087,13.3636,0.0000,137456.4000,-137456.4000,6.2103,0.0000,19554.7601,19554.7601,303.3021,157011.1601,0.0000,-157011.1601,13.3636,11.5364,31327.3000,0.0000,31327.3000,1.1520,7852.7511,0.0000,7852.7511,56.2616,0.0000,23474.5489,23474.5489,11.5364,11.5364,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5364,11.4756,1226.0000,0.0000,1226.0000,0.0465,315.3634,0.0000,315.3634,2.2693,0.0000,910.6366,910.6366,11.4756,11.1110,6038.7000,84.9000,5953.8000,0.3535,1291.8049,13.8837,1305.6885,17.2646,98.7837,4746.8951,4648.1115,11.1110,10.6728,10135.7000,0.0000,10135.7000,0.3873,2623.2720,0.0000,2623.2720,18.9160,0.0000,7512.4280,7512.4280,10.6728,6.8083,6.8083,8.7406,6.0736,91103.6269,6.8083,6.8090,6.8086,8.7409,6.0726,48580.8118,6.8086,6.8091,6.8087,8.7409,6.0724,42506.7064,12.2244,955.2325,-88813.6000,182191.1450
2844,6.7822,13.3377,0.0000,148953.8000,-148953.8000,6.7288,0.0000,21180.6254,21180.6254,328.6238,170134.4254,0.0000,-170134.4254,13.3377,11.6304,31328.1000,0.0000,31328.1000,1.1525,7855.7756,0.0000,7855.7756,56.2867,0.0000,23472.3244,23472.3244,11.6304,11.6366,0.0000,1132.0000,-1132.0000,0.0595,0.0000,179.7143,179.7143,2.9067,1311.7143,0.0000,-1311.7143,11.6366,11.5819,1174.1000,0.0000,1174.1000,0.0445,301.5785,0.0000,301.5785,2.1721,0.0000,872.5215,872.5215,11.5819,11.3767,3583.9000,567.1000,3016.8000,0.2380,765.3760,92.8259,858.2019,11.6216,659.9259,2818.5240,2158.5981,11.3767,10.9945,9014.1000,0.0000,9014.1000,0.3439,2324.0366,0.0000,2324.0366,16.7943,0.0000,6690.0634,6690.0634,10.9945,6.7819,6.7819,8.8882,6.9600,104399.7913,6.7819,6.7825,6.7821,8.8885,6.9589,55671.4114,6.7821,6.7826,6.7822,8.8886,6.9587,48711.0221,12.8507,1004.1726,-105552.7000,208782.2247
2845,6.8377,13.3949,0.0000,162888.4000,-162888.4000,7.3572,0.0000,23184.4785,23184.4785,359.3147,186072.8785,0.0000,-186072.8785,13.3949,11.8150,31283.1000,0.0000,31283.1000,1.1513,7838.2686,0.0000,7838.2686,56.2286,0.0000,23444.8314,23444.8314,11.8150,11.8445,0.0000,7250.3000,-7250.3000,0.3813,0.0000,1153.6328,1153.6328,18.6230,8403.9328,0.0000,-8403.9328,11.8445,11.8032,978.4000,0.0000,978.4000,0.0370,250.5630,0.0000,250.5630,1.8071,0.0000,727.8370,727.8370,11.8032,11.7079,1865.3000,1381.7000,483.6000,0.1832,396.9576,226.6220,623.5796,8.9454,1608.3220,1468.3424,-139.9796,11.7079,11.3951,7892.5000,0.0000,7892.5000,0.2998,2025.1867,0.0000,2025.1867,14.6400,0.0000,5867.3133,5867.3133,11.3951,6.8373,6.8373,9.1162,8.2709,124062.9093,6.8373,6.8380,6.8375,9.1165,8.2697,66157.4464,6.8375,6.8381,6.8377,9.1166,8.2695,57886.3998,14.1147,1102.9412,-129501.1000,248106.7554
2846,6.8516,13.4071,0.0000,136419.9000,-136419.9000,6.1636,0.0000,19421.8747,19421.8747,301.0188,155841.7747,0.0000,-155841.7747,13.4071,11.5700,31287.9000,0.0000,31287.9000,1.1505,7838.1427,0.0000,7838.1427,56.1871,0.0000,23449.7573,23449.7573,11.5700,11.6400,0.0000,11135.7000,-11135.7000,0.5860,0.0000,1766.5977,1766.5977,28.6215,12902.2977,0.0000,-12902.2977,11.6400,11.5996,869.3000,0.0000,869.3000,0.0328,223.2768,0.0000,223.2768,1.6002,0.0000,646.0232,646.0232,11.5996,11.5490,1017.4000,1789.8000,-772.4000,0.1564,217.2143,293.0107,510.2250,7.6400,2082.8107,800.1857,-1282.6250,11.5490,11.1581,9014.1000,0.0000,9014.1000,0.3405,2318.2718,0.0000,2318.2718,16.6296,0.0000,6695.8282,6695.8282,11.1581,6.8513,6.8513,9.0047,7.0016,105023.9834,6.8513,6.8519,6.8515,9.0050,7.0005,56004.0827,6.8515,6.8521,6.8516,9.0051,7.0003,49001.7630,12.6447,988.0731,-107156.7000,210029.8290
2847,6.8640,13.4191,0.0000,137593.0000,-137593.0000,6.2170,0.0000,19593.1080,19593.1080,303.6304,157186.1080,0.0000,-157186.1080,13.4191,11.5956,31284.3000,0.0000,31284.3000,1.1501,7835.9378,0.0000,7835.9378,56.1699,0.0000,23448.3622,23448.3622,11.5956,11.6628,0.0000,10822.5000,-10822.5000,0.5691,0.0000,1717.4397,1717.4397,27.7927,12539.9397,0.0000,-12539.9397,11.6628,11.6203,917.3000,0.0000,917.3000,0.0347,235.5284,0.0000,235.5284,1.6942,0.0000,681.7716,681.7716,11.6203,11.6067,402.3000,2047.8000,-1645.5000,0.1354,85.8626,335.3109,421.1736,6.6108,2383.1109,316.4374,-2066.6736,11.6067,11.1523,10509.6000,0.0000,10509.6000,0.3980,2700.6483,0.0000,2700.6483,19.4392,0.0000,7808.9517,7808.9517,11.1523,6.8636,6.8636,9.0079,7.0337,105505.4796,6.8636,6.8643,6.8638,9.0083,7.0326,56260.6181,6.8638,6.8644,6.8640,9.0083,7.0323,49226.1849,12.7565,996.8094,-107349.8000,210992.2826
2848,6.8694,13.4242,0.0000,146756.2000,-146756.2000,6.6315,0.0000,20899.9389,20899.9389,323.8729,167656.1389,0.0000,-167656.1389,13.4242,11.9666,25722.5000,0.0000,25722.5000,0.9455,6442.3894,0.0000,6442.3894,46.1753,0.0000,19280.1106,19280.1106,11.9666,12.0197,0.0000,14786.8000,-14786.8000,0.7776,0.0000,2357.2169,2357.2169,37.9766,17144.0169,0.0000,-17144.0169,12.0197,11.9942,558.1000,0.0000,558.1000,0.0211,142.5692,0.0000,142.5692,1.0304,0.0000,415.5308,415.5308,11.9942,11.9978,46.7000,2807.2000,-2760.5000,0.1565,9.9084,461.2538,471.1622,7.6424,3268.4538,36.7916,-3231.6622,11.9978,11.4124,13874.5000,0.0000,13874.5000,0.5250,3545.4126,0.0000,3545.4126,25.6389,0.0000,10329.0874,10329.0874,11.4124,6.8690,6.8690,9.1407,7.9357,119035.8864,6.8690,6.8697,6.8693,9.1411,7.9345,63476.1817,6.8693,6.8699,6.8694,9.1411,7.9343,55539.9336,13.5857,1061.6074,-124148.4000,238052.0017
2849,6.7584,13.3114,0.0000,135411.1000,-135411.1000,6.1191,0.0000,19246.9306,19246.9306,298.8445,154658.0306,0.0000,-154658.0306,13.3114,12.3277,15314.4000,0.0000,15314.4000,0.5629,3841.6153,0.0000,3841.6153,27.4892,0.0000,11472.7847,11472.7847,12.3277,12.3253,183.8000,16507.6000,-16323.8000,0.8798,38.8734,2643.5755,2682.4489,42.9663,19151.1755,144.9266,-19006.2489,12.3253,12.2958,562.7000,0.0000,562.7000,0.0211,143.1210,0.0000,143.1210,1.0328,0.0000,419.5790,419.5790,12.2958,12.2943,0.0000,3207.3000,-3207.3000,0.1757,0.0000,528.5317,528.5317,8.5827,3735.8317,0.0000,-3735.8317,12.2943,11.5227,16304.7000,0.0000,16304.7000,0.6130,4148.8729,0.0000,4148.8729,29.9379,0.0000,12155.8271,12155.8271,11.5227,6.7580,6.7580,9.1403,7.6923,115384.9567,6.7580,6.7587,6.7583,9.1407,7.6912,61529.5042,6.7583,6.7589,6.7584,9.1408,7.6909,53836.5350,12.5573,981.2484,-122760.4000,230750.9959
2850,6.7066,13.2628,0.0000,126357.9000,-126357.9000,5.7065,0.0000,17944.0030,17944.0030,278.6962,144301.9030,0.0000,-144301.9030,13.2628,12.2141,15304.8000,0.0000,15304.8000,0.5635,3841.7991,0.0000,3841.7991,27.5203,0.0000,11463.0009,11463.0009,12.2141,12.1449,1020.8000,7754.1000,-6733.3000,0.4670,216.2993,1239.9629,1456.2622,22.8074,8994.0629,804.5007,-8189.5622,12.1449,12.1124,560.5000,0.0000,560.5000,0.0210,142.9273,0.0000,142.9273,1.0237,0.0000,417.5727,417.5727,12.1124,12.1137,1.3000,2799.3000,-2798.0000,0.1535,0.2753,460.4753,460.7506,7.4956,3259.7753,1.0247,-3258.7506,12.1137,11.3032,15556.9000,0.0000,15556.9000,0.5821,3968.7638,0.0000,3968.7638,28.4283,0.0000,11588.1362,11588.1362,11.3032,6.7062,6.7062,9.0047,6.6432,99648.6813,6.7062,6.7070,6.7065,9.0051,6.6422,53137.5316,6.7065,6.7072,6.7066,9.0052,6.6419,46493.3881,11.2403,878.3318,-104467.0000,199279.6010
2851,6.8966,13.4337,123.9000,69542.2000,-69418.3000,3.1473,28.8146,9908.4006,9937.2152,153.7084,79450.6006,95.0854,-79355.5152,13.4337,11.6639,15299.5000,0.0000,15299.5000,0.5637,3831.3649,0.0000,3831.3649,27.5317,0.0000,11468.1351,11468.1351,11.6639,11.0376,5355.6000,141.1000,5214.5000,0.3133,1145.1609,22.4098,1167.5708,15.2993,163.5098,4210.4391,4046.9292,11.0376,10.9907,553.0000,0.0000,553.0000,0.0207,143.2773,0.0000,143.2773,1.0130,0.0000,409.7227,409.7227,10.9907,11.0072,158.5000,1818.5000,-1660.0000,0.1087,34.1711,296.1379,330.3090,5.3081,2114.6379,124.3289,-1990.3090,11.0072,9.9664,14248.4000,0.0000,14248.4000,0.5347,3693.2650,0.0000,3693.2650,26.1132,0.0000,10555.1350,10555.1350,9.9664,6.8961,6.8961,8.4312,2.7760,41640.4240,6.8961,6.8969,6.8964,8.4316,2.7753,22202.5136,6.8964,6.8972,6.8966,8.4318,2.7750,19425.1869,7.0326,549.5367,-35762.9000,83268.1245
2852,6.9134,13.3348,620.7000,60861.4000,-60240.7000,2.7883,144.3066,8674.1231,8818.4298,136.1760,69535.5231,476.3934,-69059.1298,13.3348,11.3963,15303.4000,0.0000,15303.4000,0.5624,3837.6038,0.0000,3837.6038,27.4653,0.0000,11465.7962,11465.7962,11.3963,10.3988,8344.3000,0.0000,8344.3000,0.4815,1792.2074,0.0000,1792.2074,23.5133,0.0000,6552.0926,6552.0926,10.3988,10.3436,662.5000,0.0000,662.5000,0.0253,173.2565,0.0000,173.2565,1.2358,0.0000,489.2435,489.2435,10.3436,10.3397,414.7000,1338.6000,-923.9000,0.0975,90.3497,216.8671,307.2168,4.7613,1555.4671,324.3503,-1231.1168,10.3397,9.4963,11631.2000,0.0000,11631.2000,0.4445,3044.4239,0.0000,3044.4239,21.7079,0.0000,8586.7761,8586.7761,9.4963,6.9129,6.9129,8.2046,2.1918,32876.9601,6.9129,6.9138,6.9132,8.2050,2.1911,17528.6732,6.9132,6.9141,6.9134,8.2052,2.1908,15335.7127,6.5991,515.6632,-25223.2000,65741.3460
2853,7.0667,13.3670,1024.3000,51541.1000,-50516.8000,2.3917,237.4576,7365.6662,7603.1239,116.8084,58906.7662,786.8424,-58119.9239,13.3670,11.1882,15314.1000,0.0000,15314.1000,0.5636,3838.5712,0.0000,3838.5712,27.5269,0.0000,11475.5288,11475.5288,11.1882,9.8111,11346.4000,0.0000,11346.4000,0.6580,2445.5387,0.0000,2445.5387,32.1354,0.0000,8900.8613,8900.8613,9.8111,9.7737,461.8000,0.0000,461.8000,0.0178,121.8213,0.0000,121.8213,0.8708,0.0000,339.9787,339.9787,9.7737,9.6407,1685.1000,688.0000,997.1000,0.1371,370.5879,111.0037,481.5916,6.6951,799.0037,1314.5121,515.5084,9.6407,8.9399,10135.7000,0.0000,10135.7000,0.3917,2680.5350,0.0000,2680.5350,19.1310,0.0000,7455.1650,7455.1650,8.9399,7.0662,7.0662,8.0031,1.5032,22548.1579,7.0662,7.0671,7.0665,8.0035,1.5025,12020.0461,7.0665,7.0674,7.0667,8.0037,1.5022,10515.7272,6.2400,487.6022,-12261.7000,45083.9312
2854,7.2524,13.3710,1589.0000,46012.9000,-44423.9000,2.1775,367.0947,6597.4388,6964.5335,106.3460,52610.3388,1221.9053,-51388.4335,13.3710,11.0588,15313.2000,0.0000,15313.2000,0.5633,3838.1334,0.0000,3838.1334,27.5115,0.0000,11475.0666,11475.0666,11.0588,9.0612,17951.4000,0.0000,17951.4000,1.0452,3877.6021,0.0000,3877.6021,51.0438,0.0000,14073.7979,14073.7979,9.0612,9.0304,452.4000,0.0000,452.4000,0.0176,120.6838,0.0000,120.6838,0.8617,0.0000,331.7162,331.7162,9.0304,8.7375,4069.4000,271.6000,3797.8000,0.2576,906.1092,43.6106,949.7198,12.5795,315.2106,3163.2908,2848.0802,8.7375,8.4125,5649.2000,0.0000,5649.2000,0.2210,1514.3544,0.0000,1514.3544,10.7919,0.0000,4134.8456,4134.8456,8.4125,7.2519,7.2519,7.8322,0.9585,14376.8508,7.2519,7.2528,7.2522,7.8326,0.9577,7661.7019,7.2522,7.2531,7.2524,7.8328,0.9574,6702.1142,6.4233,501.9225,-1259.9000,28740.6668
2855,7.3757,12.9296,3398.7000,40281.5000,-36882.8000,2.0286,783.3744,5788.4914,6571.8658,99.0724,46069.9914,2615.3256,-43454.6658,12.9296,10.6073,15307.5000,0.0000,15307.5000,0.5631,3860.3960,0.0000,3860.3960,27.4996,0.0000,11447.1040,11447.1040,10.6073,8.5232,20248.5000,0.0000,20248.5000,1.1818,4407.4939,0.0000,4407.4939,57.7177,0.0000,15841.0061,15841.0061,8.5232,8.4980,408.3000,0.0000,408.3000,0.0161,109.8057,0.0000,109.8057,0.7880,0.0000,298.4943,298.4943,8.4980,8.0831,6550.6000,66.5000,6484.1000,0.4000,1471.7591,10.6455,1482.4046,19.5371,77.1455,5078.8409,5001.6954,8.0831,7.9954,1723.5000,0.0000,1723.5000,0.0685,466.6131,0.0000,466.6131,3.3454,0.0000,1256.8869,1256.8869,7.9954,7.3752,7.3752,7.6853,0.5093,7639.9651,7.3752,7.3761,7.3755,7.6858,0.5086,4068.5382,7.3755,7.3765,7.3757,7.6860,0.5083,3558.0664,6.3872,499.1043,7289.1000,15266.5697
2856,7.6141,12.6435,4863.6000,35462.9000,-30599.3000,1.8988,1116.0713,5118.1911,6234.2624,92.7342,40581.0911,3747.5287,-36833.5624,12.6435,10.3175,15274.3000,0.0000,15274.3000,0.5658,3867.5402,0.0000,3867.5402,27.6307,0.0000,11406.7598,11406.7598,10.3175,7.8747,27964.4000,0.0000,27964.4000,1.6463,6117.3735,0.0000,6117.3735,80.4044,0.0000,21847.0265,21847.0265,7.8747,7.8553,401.6000,0.0000,401.6000,0.0160,109.0733,0.0000,109.0733,0.7825,0.0000,292.5267,292.5267,7.8553,7.4467,8879.1000,0.0000,8879.1000,0.5430,2016.9320,0.0000,2016.9320,26.5187,0.0000,6862.1680,6862.1680,7.4467,7.4091,974.7000,0.0000,974.7000,0.0392,266.4655,0.0000,266.4655,1.9144,0.0000,708.2345,708.2345,7.4091,7.6135,7.6135,7.5113,-0.1857,-2784.9144,7.6135,7.6145,7.6139,7.5118,-0.1865,-1492.0986,7.6139,7.6148,7.6141,7.5120,-0.1868,-1307.7517,7.0637,551.9636,22894.8000,-5584.7647
2857,7.7136,12.0736,6669.2000,31018.9000,-24349.7000,1.8055,1527.5908,4485.0000,6012.5908,88.1775,35503.9000,5141.6092,-30362.2908,12.0736,9.8135,15272.4000,0.0000,15272.4000,0.5683,3898.4066,0.0000,3898.4066,27.7529,0.0000,11373.9934,11373.9934,9.8135,7.4637,30116.7000,0.0000,30116.7000,1.7830,6645.9971,0.0000,6645.9971,87.0783,0.0000,23470.7029,23470.7029,7.4637,7.4465,400.1000,0.0000,400.1000,0.0162,109.3518,0.0000,109.3518,0.7888,0.0000,290.7482,290.7482,7.4465,7.0301,11007.4000,0.0000,11007.4000,0.6819,2518.0676,0.0000,2518.0676,33.3010,0.0000,8489.3324,8489.3324,7.0301,7.0164,414.6000,0.0000,414.6000,0.0169,114.0737,0.0000,114.0737,0.8239,0.0000,300.5263,300.5263,7.0164,7.7131,7.7131,7.3647,-0.6545,-9818.0791,7.7131,7.7140,7.7134,7.3652,-0.6554,-5243.5158,7.7134,7.7144,7.7136,7.3654,-0.6558,-4590.3552,7.3074,571.0139,32861.5000,-19651.9501
2858,7.8307,11.5183,8306.3000,26930.5000,-18624.2000,1.7173,1898.4561,3902.2932,5800.7493,83.8691,30832.7932,6407.8439,-24424.9493,11.5183,9.3329,15286.8000,0.0000,15286.8000,0.5740,3933.2417,0.0000,3933.2417,28.0344,0.0000,11353.5583,11353.5583,9.3329,6.9183,38019.0000,0.0000,38019.0000,2.2730,8460.8185,0.0000,8460.8185,111.0079,0.0000,29558.1815,29558.1815,6.9183,6.9047,407.8000,0.0000,407.8000,0.0166,112.3968,0.0000,112.3968,0.8101,0.0000,295.4032,295.4032,6.9047,6.5711,12559.2000,0.0000,12559.2000,0.7844,2900.2375,0.0000,2900.2375,38.3113,0.0000,9658.9625,9658.9625,6.5711,6.5606,414.6000,0.0000,414.6000,0.0170,114.8873,0.0000,114.8873,0.8304,0.0000,299.7127,299.7127,6.5606,7.8301,7.8301,7.1954,-1.3178,-19766.6031,7.8301,7.8311,7.8305,7.1958,-1.3188,-10550.2114,7.8305,7.8315,7.8307,7.1960,-1.3191,-9234.0076,8.0735,630.8716,48063.2000,-39550.8221
2859,7.7772,11.0300,9937.1000,26216.3000,-16279.2000,1.7812,2273.4335,3795.0428,6068.4763,86.9918,30011.3428,7663.6665,-22347.6763,11.0300,9.0081,15286.1000,0.0000,15286.1000,0.5792,3960.9265,0.0000,3960.9265,28.2884,0.0000,11325.1735,11325.1735,9.0081,6.8021,36891.8000,0.0000,36891.8000,2.2264,8257.2871,0.0000,8257.2871,108.7354,0.0000,28634.5129,28634.5129,6.8021,6.7893,397.3000,0.0000,397.3000,0.0163,109.6997,0.0000,109.6997,0.7974,0.0000,287.6003,287.6003,6.7893,6.4426,13755.5000,0.0000,13755.5000,0.8687,3182.9075,0.0000,3182.9075,42.4273,0.0000,10572.5925,10572.5925,6.4426,6.4190,974.3000,0.0000,974.3000,0.0403,270.5223,0.0000,270.5223,1.9684,0.0000,703.7777,703.7777,6.4190,7.7766,7.7766,7.0978,-1.4432,-21647.9661,7.7766,7.7776,7.7770,7.0983,-1.4443,-11554.0169,7.7770,7.7779,7.7772,7.0985,-1.4446,-10112.3772,8.2684,646.1009,51025.8000,-43314.3602
2860,7.8306,10.3917,12182.3000,23775.1000,-11592.8000,1.8042,2784.3461,3445.0605,6229.4066,88.1145,27220.1605,9397.9539,-17822.2066,10.3917,8.5560,15285.0000,0.0000,15285.0000,0.5839,3997.7381,0.0000,3997.7381,28.5163,0.0000,11287.2619,11287.2619,8.5560,6.3759,46622.9000,0.0000,46622.9000,2.8318,10519.8536,0.0000,10519.8536,138.3002,0.0000,36103.0464,36103.0464,6.3759,6.3621,560.1000,0.0000,560.1000,0.0231,155.6778,0.0000,155.6778,1.1266,0.0000,404.4222,404.4222,6.3621,6.1040,14857.2000,0.0000,14857.2000,0.9405,3463.6991,0.0000,3463.6991,45.9342,0.0000,11393.5009,11393.5009,6.1040,6.0076,5264.9000,0.0000,5264.9000,0.2183,1469.5773,0.0000,1469.5773,10.6631,0.0000,3795.3227,3795.3227,6.0076,7.8300,7.8300,6.9188,-2.2499,-33748.3874,7.8300,7.8310,7.8303,6.9193,-2.2511,-18008.8260,7.8303,7.8313,7.8306,6.9195,-2.2515,-15760.8216,9.6027,750.3719,70997.3000,-67518.0350
2861,7.5496,10.6937,14401.4000,36185.4000,-21784.0000,2.4993,3308.7088,5216.3107,8525.0195,122.0604,41401.7107,11092.6912,-30309.0195,10.6937,9.1608,15272.9000,0.0000,15272.9000,0.5897,3976.9407,0.0000,3976.9407,28.8019,0.0000,11295.9593,11295.9593,9.1608,6.9966,40317.4000,0.0000,40317.4000,2.4709,8999.6224,0.0000,8999.6224,120.6745,0.0000,31317.7776,31317.7776,6.9966,6.9844,408.9000,0.0000,408.9000,0.0170,112.5636,0.0000,112.5636,0.8292,0.0000,296.3364,296.3364,6.9844,6.6283,14062.3000,0.0000,14062.3000,0.8981,3242.8314,0.0000,3242.8314,43.8621,0.0000,10819.4686,10819.4686,6.6283,6.2588,17764.0000,0.0000,17764.0000,0.7415,4918.1103,0.0000,4918.1103,36.2134,0.0000,12845.8897,12845.8897,6.2588,7.5490,7.5490,6.9039,-1.7955,-26932.9806,7.5490,7.5500,7.5493,6.9044,-1.7969,-14375.1940,7.5493,7.5503,7.5496,6.9046,-1.7974,-12581.5235,10.8247,845.8596,66041.5000,-53889.6981
2862,7.2175,11.0500,13735.8000,48004.0000,-34268.2000,2.9983,3175.3411,6878.6318,10053.9729,146.4336,54882.6318,10560.4589,-44322.1729,11.0500,9.6206,15272.2000,0.0000,15272.2000,0.5867,3956.1752,0.0000,3956.1752,28.6536,0.0000,11316.0248,11316.0248,9.6206,7.9209,25224.1000,42.2000,25181.9000,1.5297,5585.1202,6.5541,5591.6744,74.7059,48.7541,19638.9798,19590.2256,7.9209,7.9039,402.2000,0.0000,402.2000,0.0165,109.1592,0.0000,109.1592,0.8060,0.0000,293.0408,293.0408,7.9039,7.4667,10413.5000,0.0000,10413.5000,0.6566,2363.5058,0.0000,2363.5058,32.0668,0.0000,8049.9942,8049.9942,7.4667,6.8962,18883.3000,0.0000,18883.3000,0.7803,5160.7737,0.0000,5160.7737,38.1090,0.0000,13722.5263,13722.5263,6.8962,7.2169,7.2169,7.0566,-0.4063,-6093.7939,7.2169,7.2180,7.2173,7.0571,-0.4076,-3260.6449,7.2173,7.2183,7.2175,7.0572,-0.4080,-2855.7924,9.8521,769.8599,35884.9000,-12210.2312
2863,6.8087,12.1049,6599.0000,60620.3000,-54021.3000,3.1419,1537.2151,8623.9473,10161.1625,153.4464,69244.2473,5061.7849,-64182.4625,12.1049,10.0827,20299.2000,0.0000,20299.2000,0.7752,5179.2294,0.0000,5179.2294,37.8583,0.0000,15119.9706,15119.9706,10.0827,9.0696,13335.9000,2746.2000,10589.7000,0.9438,2929.1588,428.4958,3357.6545,46.0938,3174.6958,10406.7412,7232.0455,9.0696,9.0468,398.8000,0.0000,398.8000,0.0161,106.3719,0.0000,106.3719,0.7856,0.0000,292.4281,292.4281,9.0468,8.5083,8631.0000,9.5000,8621.5000,0.5347,1921.2851,1.5256,1922.8106,26.1115,11.0256,6709.7149,6698.6894,8.5083,7.7508,18137.1000,0.0000,18137.1000,0.7377,4878.7797,0.0000,4878.7797,36.0296,0.0000,13258.3203,13258.3203,7.7508,6.8081,6.8081,7.2795,1.1180,16769.4854,6.8081,6.8092,6.8085,7.2800,1.1166,8933.1919,6.8085,6.8095,6.8087,7.2802,1.1163,7814.1398,9.2241,720.7808,4025.0000,33516.8170
2864,6.4923,12.3808,3928.5000,72984.2000,-69055.7000,3.5357,920.5901,10326.2746,11246.8647,172.6781,83310.4746,3007.9099,-80302.5647,12.3808,10.0747,25299.3000,0.0000,25299.3000,0.9495,6429.7441,0.0000,6429.7441,46.3728,0.0000,18869.5559,18869.5559,10.0747,9.7723,6105.2000,8281.1000,-2175.9000,0.7964,1341.1612,1292.0117,2633.1729,38.8964,9573.1117,4764.0388,-4809.0729,9.7723,9.7478,410.3000,0.0000,410.3000,0.0162,108.2980,0.0000,108.2980,0.7917,0.0000,302.0020,302.0020,9.7478,9.3027,6489.0000,252.3000,6236.7000,0.4064,1427.6765,40.6995,1468.3760,19.8462,292.9995,5061.3235,4768.3240,9.3027,8.5513,15898.4000,0.0000,15898.4000,0.6345,4225.8057,0.0000,4225.8057,30.9863,0.0000,11672.5943,11672.5943,8.5513,6.4917,6.4917,7.5215,2.5178,37766.3694,6.4917,6.4928,6.4921,7.5221,2.5164,20130.8576,6.4921,6.4931,6.4923,7.5222,2.5160,17612.1382,9.5080,742.9720,-23386.9000,75509.3652
2865,6.4476,12.5079,3092.4000,77828.7000,-74736.3000,3.6991,725.2725,11003.3020,11728.5746,180.6569,88832.0020,2367.1275,-86464.8746,12.5079,9.9089,30312.4000,0.0000,30312.4000,1.1326,7689.9627,0.0000,7689.9627,55.3153,0.0000,22622.4373,22622.4373,9.9089,9.8291,3055.7000,6899.2000,-3843.5000,0.5428,673.1971,1074.5912,1747.7883,26.5083,7973.7912,2382.5029,-5591.2883,9.8291,9.8056,397.5000,0.0000,397.5000,0.0155,104.8311,0.0000,104.8311,0.7576,0.0000,292.6689,292.6689,9.8056,9.5357,4085.8000,854.6000,3231.2000,0.2906,898.0772,137.9138,1035.9910,14.1934,992.5138,3187.7228,2195.2090,9.5357,8.8234,14406.0000,0.0000,14406.0000,0.5668,3815.8353,0.0000,3815.8353,27.6836,0.0000,10590.1647,10590.1647,8.8234,6.4469,6.4469,7.6352,2.8632,42947.4274,6.4469,6.4481,6.4474,7.6357,2.8618,22894.0414,6.4474,6.4484,6.4476,7.6359,2.8614,20029.8277,9.3712,732.2762,-30232.7000,85871.2965
2866,6.3354,12.5048,2498.3000,81330.0000,-78831.7000,3.8199,587.1769,11476.4330,12063.6099,186.5567,92806.4330,1911.1231,-90895.3099,12.5048,9.9465,30310.0000,0.0000,30310.0000,1.1302,7689.6923,0.0000,7689.6923,55.1984,0.0000,22620.3077,22620.3077,9.9465,9.8967,1153.3000,2031.2000,-877.9000,0.1751,253.9156,316.4920,570.4075,8.5495,2347.6920,899.3844,-1448.3075,9.8967,9.8643,510.4000,0.0000,510.4000,0.0199,134.4712,0.0000,134.4712,0.9719,0.0000,375.9288,375.9288,9.8643,9.7308,2150.9000,1547.6000,603.3000,0.2130,472.3184,249.8514,722.1698,10.4021,1797.4514,1678.5816,-118.8698,9.7308,9.0911,11607.7000,0.0000,11607.7000,0.4549,3065.7202,0.0000,3065.7202,22.2153,0.0000,8541.9798,8541.9798,9.0911,6.3348,6.3348,7.7129,3.0899,46348.3721,6.3348,6.3360,6.3352,7.7135,3.0885,24708.3892,6.3352,6.3363,6.3354,7.7137,3.0882,21617.4399,8.7194,681.3452,-36678.2000,92674.2012
