Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2867,6.2453,12.4890,2087.8000,83973.2000,-81885.4000,3.9119,491.5332,11831.4096,12322.9428,191.0530,95804.6096,1596.2668,-94208.3428,12.4890,9.9610,30314.4000,0.0000,30314.4000,1.1304,7692.5227,0.0000,7692.5227,55.2091,0.0000,22621.8773,22621.8773,9.9610,10.0190,87.4000,3270.1000,-3182.7000,0.1763,19.2375,509.6062,528.8437,8.6083,3779.7062,68.1625,-3711.5437,10.0190,9.9865,508.6000,0.0000,508.6000,0.0198,133.7548,0.0000,133.7548,0.9673,0.0000,374.8452,374.8452,9.9865,9.9433,1067.8000,2266.7000,-1198.9000,0.1878,234.0069,366.2634,600.2703,9.1699,2632.9634,833.7931,-1799.1703,9.9433,9.3669,10115.3000,0.0000,10115.3000,0.3950,2663.1637,0.0000,2663.1637,19.2935,0.0000,7452.1363,7452.1363,9.3669,6.2446,6.2446,7.8058,3.5052,52578.5483,6.2446,6.2458,6.2450,7.8064,3.5039,28031.0805,6.2450,6.2461,6.2453,7.8065,3.5035,24524.8053,8.7319,682.3227,-45328.7000,105134.4341
2868,6.2063,12.5074,1776.6000,86811.0000,-85034.4000,4.0190,418.5751,12223.2436,12641.8187,196.2828,99034.2436,1358.0249,-97676.2187,12.5074,10.0195,30313.3000,0.0000,30313.3000,1.1307,7690.2436,0.0000,7690.2436,55.2211,0.0000,22623.0564,22623.0564,10.0195,10.1388,0.0000,6650.6000,-6650.6000,0.3479,0.0000,1037.0345,1037.0345,16.9903,7687.6345,0.0000,-7687.6345,10.1388,10.0987,651.4000,0.0000,651.4000,0.0253,171.0065,0.0000,171.0065,1.2363,0.0000,480.3935,480.3935,10.0987,10.1105,409.9000,2806.3000,-2396.4000,0.1781,89.6633,453.8221,543.4854,8.6978,3260.1221,320.2367,-2939.8854,10.1105,9.6063,8996.0000,0.0000,8996.0000,0.3500,2362.6295,0.0000,2362.6295,17.0956,0.0000,6633.3705,6633.3705,9.6063,6.2057,6.2057,7.9060,3.9684,59525.3195,6.2057,6.2069,6.2061,7.9066,3.9670,31735.7593,6.2061,6.2071,6.2063,7.9067,3.9666,27766.3888,9.0766,709.2575,-54120.7000,119027.4676
2869,6.2355,12.5463,1651.0000,83306.7000,-81655.7000,3.8528,388.7688,11735.5713,12124.3400,188.1637,95042.2713,1262.2312,-93780.0400,12.5463,9.9733,30311.5000,0.0000,30311.5000,1.1303,7685.5679,0.0000,7685.5679,55.2015,0.0000,22625.9321,22625.9321,9.9733,9.9829,0.0000,468.6000,-468.6000,0.0245,0.0000,73.0349,73.0349,1.1973,541.6349,0.0000,-541.6349,9.9829,9.9489,514.2000,0.0000,514.2000,0.0199,135.2997,0.0000,135.2997,0.9739,0.0000,378.9003,378.9003,9.9489,9.9799,110.0000,2131.1000,-2021.1000,0.1233,24.1213,344.2599,368.3813,6.0204,2475.3599,85.8787,-2389.4813,9.9799,9.4998,7876.7000,0.0000,7876.7000,0.3056,2072.6609,0.0000,2072.6609,14.9256,0.0000,5804.0391,5804.0391,9.4998,6.2348,6.2348,7.8673,3.4357,51534.7698,6.2348,6.2360,6.2352,7.8679,3.4344,27475.1887,6.2352,6.2363,6.2355,7.8681,3.4341,24038.4524,8.1846,639.5579,-45443.0000,103048.4108
2870,6.2804,12.5610,1802.5000,81257.5000,-79455.0000,3.7703,424.0834,11455.5446,11879.6280,184.1375,92713.0446,1378.4166,-91334.6280,12.5610,9.9520,30309.8000,0.0000,30309.8000,1.1295,7683.5422,0.0000,7683.5422,55.1642,0.0000,22626.2578,22626.2578,9.9520,9.9522,0.0000,7.4000,-7.4000,0.0004,0.0000,1.1531,1.1531,0.0189,8.5531,0.0000,-8.5531,9.9522,9.9254,399.2000,0.0000,399.2000,0.0155,105.0878,0.0000,105.0878,0.7581,0.0000,294.1122,294.1122,9.9254,9.9640,3.0000,1947.1000,-1944.1000,0.1069,0.6581,314.4839,315.1420,5.2187,2261.5839,2.3419,-2259.2420,9.9640,9.4105,8996.0000,0.0000,8996.0000,0.3498,2367.7469,0.0000,2367.7469,17.0848,0.0000,6628.2531,6628.2531,9.4105,6.2797,6.2797,7.8451,3.2438,48656.5078,6.2797,6.2809,6.2801,7.8457,3.2426,25940.4021,6.2801,6.2812,6.2804,7.8459,3.2422,22695.5404,8.0587,629.7173,-41701.5000,97292.4503
2871,6.3155,12.5495,2121.8000,82120.6000,-79998.8000,3.8296,498.8760,11584.0824,12082.9583,187.0328,93704.6824,1622.9240,-92081.7583,12.5495,9.9819,30315.7000,0.0000,30315.7000,1.1295,7686.2899,0.0000,7686.2899,55.1620,0.0000,22629.4101,22629.4101,9.9819,9.9885,0.0000,307.6000,-307.6000,0.0161,0.0000,47.9460,47.9460,0.7858,355.5460,0.0000,-355.5460,9.9885,9.9612,411.2000,0.0000,411.2000,0.0160,108.1887,0.0000,108.1887,0.7813,0.0000,303.0113,303.0113,9.9612,10.0067,0.0000,2320.4000,-2320.4000,0.1271,0.0000,374.8727,374.8727,6.2088,2695.2727,0.0000,-2695.2727,10.0067,9.3787,10488.4000,0.0000,10488.4000,0.4080,2758.8042,0.0000,2758.8042,19.9246,0.0000,7729.5958,7729.5958,9.3787,6.3148,6.3148,7.8467,3.2653,48979.1214,6.3148,6.3160,6.3152,7.8473,3.2641,26112.4500,6.3152,6.3163,6.3155,7.8475,3.2637,22846.0966,8.2894,647.7488,-41411.5000,97937.6680
2872,6.5338,11.6289,9134.1000,70361.1000,-61227.0000,3.7314,2138.7804,9962.2092,12100.9896,182.2339,80323.3092,6995.3196,-73327.9896,11.6289,9.5837,25302.7000,0.0000,25302.7000,0.9429,6499.9549,0.0000,6499.9549,46.0489,0.0000,18802.7451,18802.7451,9.5837,9.7019,0.0000,4169.1000,-4169.1000,0.2181,0.0000,647.2751,647.2751,10.6515,4816.3751,0.0000,-4816.3751,9.7019,9.6766,398.4000,0.0000,398.4000,0.0155,105.2670,0.0000,105.2670,0.7565,0.0000,293.1330,293.1330,9.6766,9.7610,0.0000,3357.2000,-3357.2000,0.1839,0.0000,541.2994,541.2994,8.9830,3898.4994,0.0000,-3898.4994,9.7610,8.9912,13846.4000,0.0000,13846.4000,0.5382,3655.3481,0.0000,3655.3481,26.2844,0.0000,10191.0519,10191.0519,8.9912,6.5332,6.5332,7.7622,2.6688,40031.5102,6.5332,6.5343,6.5336,7.7627,2.6676,21340.5698,6.5336,6.5346,6.5338,7.7629,2.6672,18670.6256,8.4449,659.8996,-29205.8000,80042.7057
2873,6.3875,11.3910,8539.3000,61356.8000,-52817.5000,3.2898,2005.0262,8665.6661,10670.6924,160.6673,70022.4661,6534.2738,-63488.1924,11.3910,9.9029,15269.6000,0.0000,15269.6000,0.5776,3936.0295,0.0000,3936.0295,28.2066,0.0000,11333.5705,11333.5705,9.9029,10.1164,0.0000,7984.7000,-7984.7000,0.4172,0.0000,1243.5891,1243.5891,20.3757,9228.2891,0.0000,-9228.2891,10.1164,10.0847,409.7000,0.0000,409.7000,0.0160,107.5906,0.0000,107.5906,0.7818,0.0000,302.1094,302.1094,10.0847,10.1635,0.0000,3633.1000,-3633.1000,0.1991,0.0000,587.4685,587.4685,9.7222,4220.5685,0.0000,-4220.5685,10.1635,9.1026,16271.5000,0.0000,16271.5000,0.6351,4270.0659,0.0000,4270.0659,31.0193,0.0000,12001.4341,12001.4341,9.1026,6.3869,6.3869,7.7447,2.6892,40337.4536,6.3869,6.3880,6.3873,7.7453,2.6881,21504.6553,6.3873,6.3883,6.3875,7.7454,2.6878,18814.4676,7.7021,601.8549,-32484.5000,80656.5765
2874,6.5731,11.2244,9542.7000,53478.2000,-43935.5000,2.9958,2232.8019,7576.9250,9809.7269,146.3105,61055.1250,7309.8981,-53745.2269,11.2244,9.6669,15285.1000,0.0000,15285.1000,0.5804,3949.5217,0.0000,3949.5217,28.3460,0.0000,11335.5783,11335.5783,9.6669,9.6413,811.4000,1584.7000,-773.3000,0.1313,179.5146,246.2330,425.7476,6.4127,1830.9330,631.8854,-1199.0476,9.6413,9.6084,399.2000,0.0000,399.2000,0.0155,105.5734,0.0000,105.5734,0.7564,0.0000,293.6266,293.6266,9.6084,9.7095,0.0000,2932.0000,-2932.0000,0.1606,0.0000,472.5244,472.5244,7.8450,3404.5244,0.0000,-3404.5244,9.7095,8.6392,15525.3000,0.0000,15525.3000,0.6018,4101.7022,0.0000,4101.7022,29.3922,0.0000,11423.5978,11423.5978,8.6392,6.5725,6.5725,7.6059,1.7878,26816.3498,6.5725,6.5736,6.5729,7.6064,1.7868,14294.5679,6.5729,6.5739,6.5731,7.6066,1.7865,12505.7768,6.7282,525.7507,-16431.2000,53616.6945
2875,7.1432,10.8323,10560.2000,34514.0000,-23953.8000,2.2023,2444.6151,4939.0572,7383.6723,107.5579,39453.0572,8115.5849,-31337.4723,10.8323,9.0272,15286.2000,0.0000,15286.2000,0.5820,3972.3647,0.0000,3972.3647,28.4264,0.0000,11313.8353,11313.8353,9.0272,8.3573,6854.4000,0.0000,6854.4000,0.4110,1533.6607,0.0000,1533.6607,20.0709,0.0000,5320.7393,5320.7393,8.3573,8.3273,408.7000,0.0000,408.7000,0.0160,110.1898,0.0000,110.1898,0.7807,0.0000,298.5102,298.5102,8.3273,8.4572,47.3000,1884.5000,-1837.2000,0.1061,10.6581,301.4059,312.0639,5.1813,2185.9059,36.6419,-2149.2639,8.4572,7.5779,14219.5000,0.0000,14219.5000,0.5555,3827.9287,0.0000,3827.9287,27.1317,0.0000,10391.5713,10391.5713,7.5779,7.1426,7.1426,7.3602,0.3251,4876.3338,7.1426,7.1437,7.1430,7.3608,0.3243,2594.3279,7.1430,7.1440,7.1432,7.3610,0.3240,2268.1605,5.8094,453.9571,10977.8000,9738.8222
2876,7.3588,10.4727,11819.5000,29422.5000,-17603.0000,2.0444,2725.1643,4226.7484,6951.9127,99.8466,33649.2484,9094.3357,-24554.9127,10.4727,8.6838,15285.6000,0.0000,15285.6000,0.5859,3993.1415,0.0000,3993.1415,28.6120,0.0000,11292.4585,11292.4585,8.6838,7.6048,13232.3000,0.0000,13232.3000,0.8034,2978.8734,0.0000,2978.8734,39.2369,0.0000,10253.4266,10253.4266,7.6048,7.5734,548.8000,0.0000,548.8000,0.0220,149.6688,0.0000,149.6688,1.0725,0.0000,399.1312,399.1312,7.5734,7.6302,737.2000,1247.0000,-509.8000,0.1136,168.2737,198.7393,367.0130,5.5491,1445.7393,568.9263,-876.8130,7.6302,7.0570,11607.7000,0.0000,11607.7000,0.4637,3164.4210,0.0000,3164.4210,22.6445,0.0000,8443.2790,8443.2790,7.0570,7.3582,7.3582,7.2076,-0.2342,-3513.4648,7.3582,7.3592,7.3585,7.2081,-0.2350,-1880.2765,7.3585,7.3596,7.3588,7.2083,-0.2353,-1647.1443,6.0494,472.7077,22561.6000,-7040.8855
2877,7.6314,9.8795,13542.3000,23265.7000,-9723.4000,1.8670,3106.6150,3358.8904,6465.5054,91.1822,26624.5904,10435.6850,-16188.9054,9.8795,8.1667,15273.5000,0.0000,15273.5000,0.5890,4025.0189,0.0000,4025.0189,28.7634,0.0000,11248.4811,11248.4811,8.1667,6.8671,20851.6000,0.0000,20851.6000,1.2747,4737.9746,0.0000,4737.9746,62.2525,0.0000,16113.6254,16113.6254,6.8671,6.8497,412.9000,0.0000,412.9000,0.0168,113.8926,0.0000,113.8926,0.8181,0.0000,299.0074,299.0074,6.8497,6.7942,2703.1000,553.8000,2149.3000,0.1988,624.8147,88.0199,712.8346,9.7088,641.8199,2078.2853,1436.4654,6.7942,6.4351,10115.3000,0.0000,10115.3000,0.4102,2793.3110,0.0000,2793.3110,20.0334,0.0000,7321.9890,7321.9890,6.4351,7.6308,7.6308,7.0329,-1.0045,-15068.0655,7.6308,7.6318,7.6311,7.0334,-1.0054,-8042.9980,7.6311,7.6321,7.6314,7.0336,-1.0057,-7039.6660,6.5346,510.6201,39079.2000,-30150.7296
2878,7.6992,9.2922,15405.7000,20241.0000,-4835.3000,1.8376,3529.6431,2925.8538,6455.4969,89.7457,23166.8538,11876.0569,-11290.7969,9.2922,7.7176,15272.3000,0.0000,15272.3000,0.5949,4060.0223,0.0000,4060.0223,29.0548,0.0000,11212.2777,11212.2777,7.7176,6.3985,26847.7000,0.0000,26847.7000,1.6583,6150.3642,0.0000,6150.3642,80.9865,0.0000,20697.3358,20697.3358,6.3985,6.3854,398.6000,0.0000,398.6000,0.0164,110.7505,0.0000,110.7505,0.8008,0.0000,287.8495,287.8495,6.3854,6.2494,5857.3000,204.0000,5653.3000,0.3815,1364.9690,32.3776,1397.3466,18.6339,236.3776,4492.3310,4255.9534,6.2494,6.0954,5638.0000,0.0000,5638.0000,0.2322,1570.1528,0.0000,1570.1528,11.3424,0.0000,4067.8472,4067.8472,6.0954,7.6986,7.6986,6.8970,-1.4596,-21894.3110,7.6986,7.6996,7.6990,6.8975,-1.4605,-11683.9350,7.6990,7.6999,7.6992,6.8977,-1.4608,-10225.5713,7.0814,553.3537,48974.6000,-43803.8173
2879,7.7054,9.0001,15709.6000,18285.5000,-2575.9000,1.7659,3598.8585,2643.4854,6242.3439,86.2439,20928.9854,12110.7415,-8818.2439,9.0001,7.4531,15280.3000,0.0000,15280.3000,0.6014,4079.9677,0.0000,4079.9677,29.3691,0.0000,11200.3323,11200.3323,7.4531,6.0856,32730.8000,0.0000,32730.8000,2.0400,7534.4334,0.0000,7534.4334,99.6308,0.0000,25196.3666,25196.3666,6.0856,6.0730,459.6000,0.0000,459.6000,0.0191,128.3239,0.0000,128.3239,0.9316,0.0000,331.2761,331.2761,6.0730,5.8996,9057.0000,5.9000,9051.1000,0.5785,2122.2837,0.9357,2123.2193,28.2521,6.8357,6934.7163,6927.8807,5.8996,5.8611,1720.4000,0.0000,1720.4000,0.0716,481.7484,0.0000,481.7484,3.4973,0.0000,1238.6516,1238.6516,5.8611,7.7048,7.7048,6.7830,-1.8050,-27074.4514,7.7048,7.7058,7.7052,6.7835,-1.8059,-14446.9703,7.7052,7.7061,7.7054,6.7836,-1.8062,-12643.3103,7.6147,595.0198,56666.3000,-54164.7321
2880,7.7036,8.4805,17572.3000,16541.7000,1030.6000,1.7976,4025.7130,2391.3093,6417.0222,87.7912,18933.0093,13546.5870,-5386.4222,8.4805,7.0860,15260.6000,0.0000,15260.6000,0.6037,4106.7481,0.0000,4106.7481,29.4830,0.0000,11153.8519,11153.8519,7.0860,5.8405,35982.2000,0.0000,35982.2000,2.2547,8338.9928,0.0000,8338.9928,110.1174,0.0000,27643.2072,27643.2072,5.8405,5.8298,448.7000,0.0000,448.7000,0.0187,125.7619,0.0000,125.7619,0.9150,0.0000,322.9381,322.9381,5.8298,5.6578,11689.6000,0.0000,11689.6000,0.7511,2750.9929,0.0000,2750.9929,36.6814,0.0000,8938.6071,8938.6071,5.6578,5.6394,973.2000,0.0000,973.2000,0.0408,273.5522,0.0000,273.5522,1.9919,0.0000,699.6478,699.6478,5.6394,7.7030,7.7030,6.6712,-2.1755,-32633.0768,7.7030,7.7039,7.7034,6.6717,-2.1765,-17411.9449,7.7034,7.7043,7.7036,6.6718,-2.1768,-15237.7843,8.1999,640.7516,65384.9000,-65282.8061
2881,7.6757,7.9553,19865.8000,15141.7000,4724.1000,1.8707,4553.4875,2187.8014,6741.2888,91.3607,17329.5014,15312.3125,-2017.1888,7.9553,6.7259,15258.2000,0.0000,15258.2000,0.6092,4138.9873,0.0000,4138.9873,29.7535,0.0000,11119.2127,11119.2127,6.7259,5.5588,43727.9000,0.0000,43727.9000,2.7607,10201.8509,0.0000,10201.8509,134.8281,0.0000,33526.0491,33526.0491,5.5588,5.5501,460.4000,0.0000,460.4000,0.0193,129.6130,0.0000,129.6130,0.9434,0.0000,330.7870,330.7870,5.5501,5.4069,14019.1000,0.0000,14019.1000,0.9053,3315.6677,0.0000,3315.6677,44.2156,0.0000,10703.4323,10703.4323,5.4069,5.4006,414.2000,0.0000,414.2000,0.0174,116.8858,0.0000,116.8858,0.8518,0.0000,297.3142,297.3142,5.4006,7.6752,7.6752,6.5379,-2.7121,-40680.9620,7.6752,7.6761,7.6755,6.5384,-2.7131,-21704.9108,7.6755,7.6764,7.6757,6.5385,-2.7135,-18994.4111,9.2740,724.6872,78603.9000,-81380.2839
2882,7.6296,7.4049,22751.5000,13818.7000,8932.8000,1.9832,5219.3849,1994.9535,7214.3384,96.8581,15813.6535,17532.1151,1718.4616,7.4049,6.3510,15251.6000,0.0000,15251.6000,0.6148,4172.1926,0.0000,4172.1926,30.0257,0.0000,11079.4074,11079.4074,6.3510,5.3654,45898.8000,0.0000,45898.8000,2.9193,10783.3933,0.0000,10783.3933,142.5722,0.0000,35115.4067,35115.4067,5.3654,5.3579,448.1000,0.0000,448.1000,0.0189,126.5349,0.0000,126.5349,0.9233,0.0000,321.5651,321.5651,5.3579,5.2284,16206.4000,0.0000,16206.4000,1.0528,3846.1589,0.0000,3846.1589,51.4159,0.0000,12360.2411,12360.2411,5.2284,5.2229,414.2000,0.0000,414.2000,0.0175,117.2152,0.0000,117.2152,0.8560,0.0000,296.9848,296.9848,5.2229,7.6291,7.6291,6.4260,-3.0656,-45984.3508,7.6291,7.6300,7.6294,6.4264,-3.0667,-24533.8914,7.6294,7.6303,7.6296,6.4266,-3.0671,-21469.9200,9.9098,774.3627,87151.9000,-91988.1622
2883,7.4412,9.0614,14509.9000,19271.2000,-4761.3000,1.7402,3340.3510,2772.5738,6112.9248,84.9876,22043.7738,11169.5490,-10874.2248,9.0614,7.4189,15245.3000,0.0000,15245.3000,0.6208,4066.8794,0.0000,4066.8794,30.3199,0.0000,11178.4206,11178.4206,7.4189,5.5664,55069.0000,0.0000,55069.0000,3.5298,12684.4912,0.0000,12684.4912,172.3884,0.0000,42384.5088,42384.5088,5.5664,5.5579,460.9000,0.0000,460.9000,0.0195,129.7383,0.0000,129.7383,0.9533,0.0000,331.1617,331.1617,5.5579,5.3598,18211.1000,0.0000,18211.1000,1.1878,4306.5220,0.0000,4306.5220,58.0111,0.0000,13904.5780,13904.5780,5.3598,5.3462,972.7000,0.0000,972.7000,0.0413,274.6960,0.0000,274.6960,2.0174,0.0000,698.0040,698.0040,5.3462,7.4407,7.4407,6.3935,-2.8838,-43257.1134,7.4407,7.4416,7.4410,6.3939,-2.8850,-23080.0487,7.4410,7.4419,7.4412,6.3940,-2.8854,-20197.8751,10.7091,836.8263,85197.7000,-86535.0372
2884,7.3191,10.1738,11232.3000,24905.9000,-13673.6000,1.8020,2591.6881,3575.3523,6167.0404,88.0048,28481.2523,8640.6119,-19840.6404,10.1738,8.2646,15246.1000,0.0000,15246.1000,0.6025,4000.3623,0.0000,4000.3623,29.4230,0.0000,11245.7377,11245.7377,8.2646,5.8218,55650.2000,0.0000,55650.2000,3.4896,12622.7185,0.0000,12622.7185,170.4263,0.0000,43027.4815,43027.4815,5.8218,5.8089,607.4000,0.0000,607.4000,0.0256,170.2925,0.0000,170.2925,1.2513,0.0000,437.1075,437.1075,5.8089,5.5372,19116.8000,0.0000,19116.8000,1.2416,4500.5582,0.0000,4500.5582,60.6393,0.0000,14616.2418,14616.2418,5.5372,5.4569,5254.4000,0.0000,5254.4000,0.2226,1479.7356,0.0000,1479.7356,10.8691,0.0000,3774.6644,3774.6644,5.4569,7.3186,7.3186,6.3878,-2.6511,-39766.1451,7.3186,7.3195,7.3189,6.3882,-2.6523,-21218.6468,7.3189,7.3198,7.3191,6.3883,-2.6527,-18569.1633,11.0757,865.4732,82201.3000,-79553.9552
2885,6.4439,11.9645,6942.7000,80334.9000,-73392.2000,4.0563,1628.4127,11356.9037,12985.3164,198.1022,91691.8037,5314.2873,-86377.5164,11.9645,10.6464,15259.3000,0.0000,15259.3000,0.5914,3901.1291,0.0000,3901.1291,28.8835,0.0000,11358.1709,11358.1709,10.6464,8.9662,22058.5000,0.0000,22058.5000,1.3598,4798.2707,0.0000,4798.2707,66.4093,0.0000,17260.2293,17260.2293,8.9662,8.9393,552.8000,0.0000,552.8000,0.0232,147.6773,0.0000,147.6773,1.1331,0.0000,405.1227,405.1227,8.9393,8.0592,17500.8000,0.0000,17500.8000,1.1307,3902.7741,0.0000,3902.7741,55.2209,0.0000,13598.0259,13598.0259,8.0592,7.4866,17727.4000,0.0000,17727.4000,0.7482,4801.1823,0.0000,4801.1823,36.5420,0.0000,12926.2177,12926.2177,7.4866,6.4434,6.4434,6.9650,1.5914,23870.6133,6.4434,6.4443,6.4437,6.9655,1.5900,12719.7154,6.4437,6.4445,6.4439,6.9656,1.5897,11127.7818,11.8644,927.0985,-293.4000,47718.1106
2886,6.2846,12.6797,1564.1000,123047.6000,-121483.5000,5.6434,367.9645,17348.2768,17716.2413,275.6144,140395.8768,1196.1355,-139199.7413,12.6797,11.0025,25926.4000,0.0000,25926.4000,0.9753,6561.3642,0.0000,6561.3642,47.6306,0.0000,19365.0358,19365.0358,11.0025,10.0839,14445.4000,188.1000,14257.3000,0.8597,3123.2633,29.6435,3152.9069,41.9844,217.7435,11322.1367,11104.3931,10.0839,10.0315,1166.1000,0.0000,1166.1000,0.0462,306.3746,0.0000,306.3746,2.2542,0.0000,859.7254,859.7254,10.0315,9.2382,15796.3000,0.0000,15796.3000,0.9576,3459.1719,0.0000,3459.1719,46.7670,0.0000,12337.1281,12337.1281,9.2382,8.6141,18844.4000,0.0000,18844.4000,0.7582,5013.6874,0.0000,5013.6874,37.0283,0.0000,13830.7126,13830.7126,8.6141,6.2841,6.2841,7.4491,4.1521,62281.7965,6.2841,6.2850,6.2844,7.4496,4.1505,33203.9724,6.2844,6.2852,6.2846,7.4497,4.1502,29051.6031,13.8604,1083.0694,-45493.0000,124537.3719
2887,6.2783,12.7591,894.6000,137529.3000,-136634.7000,6.2502,210.4854,19387.9701,19598.4555,305.2481,156917.2701,684.1146,-156233.1555,12.7591,10.9331,31628.6000,0.0000,31628.6000,1.1762,7995.5149,0.0000,7995.5149,57.4421,0.0000,23633.0851,23633.0851,10.9331,10.9753,1211.3000,17240.1000,-16028.8000,0.9756,262.2050,2714.8115,2977.0164,47.6452,19954.9115,949.0950,-19005.8164,10.9753,10.8892,1976.1000,0.0000,1976.1000,0.0767,512.4532,0.0000,512.4532,3.7462,0.0000,1463.6468,1463.6468,10.8892,10.1461,14702.8000,0.0000,14702.8000,0.8725,3174.9789,0.0000,3174.9789,42.6106,0.0000,11527.8211,11527.8211,10.1461,9.5354,18099.8000,0.0000,18099.8000,0.7130,4751.0749,0.0000,4751.0749,34.8213,0.0000,13348.7251,13348.7251,9.5354,6.2778,6.2778,7.9066,6.3225,94836.7924,6.2778,6.2787,6.2781,7.9070,6.3207,50565.6308,6.2781,6.2788,6.2783,7.9071,6.3204,44243.1236,15.0961,1179.6327,-86256.2000,189645.5469
2888,6.4315,12.9615,447.0000,151387.6000,-150940.6000,6.8467,104.8685,21397.0647,21501.9332,334.3806,172784.6647,342.1315,-172442.5332,12.9615,11.0696,35965.5000,0.0000,35965.5000,1.3358,9066.0855,0.0000,9066.0855,65.2362,0.0000,26899.4145,26899.4145,11.0696,11.1987,10.5000,22161.3000,-22150.8000,1.1634,2.2676,3495.1699,3497.4376,56.8195,25656.4699,8.2324,-25648.2376,11.1987,11.1148,2137.4000,0.0000,2137.4000,0.0817,552.4894,0.0000,552.4894,3.9913,0.0000,1584.9106,1584.9106,11.1148,10.5501,12108.7000,0.0000,12108.7000,0.7068,2605.3087,0.0000,2605.3087,34.5199,0.0000,9503.3913,9503.3913,10.5501,10.0377,15865.8000,0.0000,15865.8000,0.6152,4140.0146,0.0000,4140.0146,30.0457,0.0000,11725.7854,11725.7854,10.0377,6.4310,6.4310,8.2343,7.4769,112153.2203,6.4310,6.4319,6.4313,8.2348,7.4750,59800.3537,6.4313,6.4320,6.4315,8.2348,7.4748,52323.2792,16.1244,1259.9834,-107014.0000,224276.8532
2889,6.5934,13.1568,34.1000,160440.7000,-160406.6000,7.2350,7.9757,22739.5799,22747.5556,353.3464,183180.2799,26.1243,-183154.1556,13.1568,11.0785,42461.8000,0.0000,42461.8000,1.5720,10674.4834,0.0000,10674.4834,76.7733,0.0000,31787.3166,31787.3166,11.0785,11.2114,0.0000,21033.5000,-21033.5000,1.1041,0.0000,3317.6359,3317.6359,53.9237,24351.1359,0.0000,-24351.1359,11.2114,11.1314,2198.4000,0.0000,2198.4000,0.0837,568.1526,0.0000,568.1526,4.0899,0.0000,1630.2474,1630.2474,11.1314,10.7282,9197.2000,207.4000,8989.8000,0.5459,1978.3433,33.8146,2012.1579,26.6624,241.2146,7218.8567,6977.6421,10.7282,10.2787,14376.5000,0.0000,14376.5000,0.5536,3741.6389,0.0000,3741.6389,27.0387,0.0000,10634.8611,10634.8611,10.2787,6.5930,6.5930,8.4358,7.8858,118287.2057,6.5930,6.5938,6.5933,8.4363,7.8840,63071.6876,6.5933,6.5940,6.5934,8.4363,7.8836,55185.4327,16.6417,1300.4025,-113413.6000,236544.3260
2890,6.7566,13.3194,0.0000,183147.6000,-183147.6000,8.2638,0.0000,26031.2434,26031.2434,403.5910,209178.8434,0.0000,-209178.8434,13.3194,11.3807,44633.6000,0.0000,44633.6000,1.6473,11195.0880,0.0000,11195.0880,80.4523,0.0000,33438.5120,33438.5120,11.3807,11.5063,0.0000,25510.1000,-25510.1000,1.3392,0.0000,4037.8909,4037.8909,65.4023,29547.9909,0.0000,-29547.9909,11.5063,11.4219,2596.7000,0.0000,2596.7000,0.0989,668.2371,0.0000,668.2371,4.8299,0.0000,1928.4629,1928.4629,11.4219,11.1609,6621.6000,908.7000,5712.9000,0.4345,1417.7130,148.5285,1566.2415,21.2216,1057.2285,5203.8870,4146.6585,11.1609,10.8227,11584.0000,0.0000,11584.0000,0.4448,2995.9485,0.0000,2995.9485,21.7212,0.0000,8588.0515,8588.0515,10.8227,6.7562,6.7562,8.7894,9.5900,143849.9407,6.7562,6.7570,6.7565,8.7899,9.5880,76704.2288,6.7565,6.7571,6.7566,8.7899,9.5877,67114.1126,18.3427,1433.3241,-144130.5000,287668.2821
2891,6.8759,13.4346,0.0000,198862.2000,-198862.2000,8.9808,0.0000,28323.7024,28323.7024,438.6081,227185.9024,0.0000,-227185.9024,13.4346,11.8368,38671.3000,0.0000,38671.3000,1.4236,9684.1171,0.0000,9684.1171,69.5281,0.0000,28987.1829,28987.1829,11.8368,11.9202,0.0000,26245.5000,-26245.5000,1.3792,0.0000,4177.1803,4177.1803,67.3561,30422.6803,0.0000,-30422.6803,11.9202,11.8213,3104.8000,0.0000,3104.8000,0.1177,794.2626,0.0000,794.2626,5.7469,0.0000,2310.5374,2310.5374,11.8213,11.6488,4435.3000,1454.7000,2980.6000,0.3360,943.6135,238.6354,1182.2488,16.4095,1693.3354,3491.6865,1798.3512,11.6488,11.3529,10094.7000,0.0000,10094.7000,0.3848,2592.4642,0.0000,2592.4642,18.7920,0.0000,7502.2358,7502.2358,11.3529,6.8755,6.8755,9.1142,10.8987,163480.8323,6.8755,6.8763,6.8757,9.1146,10.8967,87173.9818,6.8757,6.8764,6.8759,9.1146,10.8965,76275.2908,18.9331,1479.4576,-170256.3000,326930.1049
2892,7.1575,13.7159,0.0000,215306.8000,-215306.8000,9.7298,0.0000,30818.8668,30818.8668,475.1865,246125.6668,0.0000,-246125.6668,13.7159,12.0292,44630.2000,0.0000,44630.2000,1.6401,11132.9711,0.0000,11132.9711,80.0978,0.0000,33497.2289,33497.2289,12.0292,12.1341,0.0000,32899.8000,-32899.8000,1.7316,0.0000,5248.7753,5248.7753,84.5670,38148.5753,0.0000,-38148.5753,12.1341,12.0496,2968.2000,0.0000,2968.2000,0.1117,757.0061,0.0000,757.0061,5.4569,0.0000,2211.1939,2211.1939,12.0496,11.9481,2995.5000,2143.1000,852.4000,0.2892,635.0055,352.3207,987.3261,14.1253,2495.4207,2360.4945,-134.9261,11.9481,11.7084,8977.7000,0.0000,8977.7000,0.3395,2295.7402,0.0000,2295.7402,16.5786,0.0000,6681.9598,6681.9598,11.7084,7.1571,7.1571,9.4327,12.1493,182239.9740,7.1571,7.1578,7.1573,9.4331,12.1473,97178.3649,7.1573,7.1579,7.1575,9.4332,12.1470,85029.2213,20.7627,1622.4291,-190778.1000,364447.5602
2893,7.3711,13.9227,0.0000,234073.2000,-234073.2000,10.5941,0.0000,33633.7588,33633.7588,517.4009,267706.9588,0.0000,-267706.9588,13.9227,12.4242,42465.3000,0.0000,42465.3000,1.5537,10562.8678,0.0000,10562.8678,75.8807,0.0000,31902.4322,31902.4322,12.4242,12.5039,0.0000,34677.0000,-34677.0000,1.8264,0.0000,5560.1883,5560.1883,89.1961,40237.1883,0.0000,-40237.1883,12.5039,12.4508,1955.7000,0.0000,1955.7000,0.0734,496.1706,0.0000,496.1706,3.5830,0.0000,1459.5294,1459.5294,12.4508,12.3807,2162.4000,2607.4000,-445.0000,0.2664,455.5334,430.3346,885.8681,13.0089,3037.7346,1706.8666,-1330.8681,12.3807,12.1778,7860.7000,0.0000,7860.7000,0.2958,1997.7767,0.0000,1997.7767,14.4451,0.0000,5862.9233,5862.9233,12.1778,7.3708,7.3708,9.7743,13.5436,203154.3170,7.3708,7.3715,7.3710,9.7746,13.5416,108332.6550,7.3710,7.3716,7.3711,9.7747,13.5413,94789.4394,21.9146,1712.4355,-216913.5000,406276.4113
2894,7.6612,14.2094,0.0000,252082.2000,-252082.2000,11.4227,0.0000,36413.2757,36413.2757,557.8648,288495.4757,0.0000,-288495.4757,14.2094,12.8713,40300.7000,0.0000,40300.7000,1.4698,9985.2135,0.0000,9985.2135,71.7840,0.0000,30315.4865,30315.4865,12.8713,12.9369,0.0000,42226.9000,-42226.9000,2.2272,0.0000,6810.7681,6810.7681,108.7716,49037.6681,0.0000,-49037.6681,12.9369,12.8890,1887.1000,0.0000,1887.1000,0.0704,475.8589,0.0000,475.8589,3.4369,0.0000,1411.2411,1411.2411,12.8890,12.8510,1254.4000,2824.3000,-1569.9000,0.2259,262.4686,468.2288,730.6975,11.0323,3292.5288,991.9314,-2300.5975,12.8510,12.6328,8977.7000,0.0000,8977.7000,0.3355,2266.5809,0.0000,2266.5809,16.3829,0.0000,6711.1191,6711.1191,12.6328,7.6609,7.6609,10.1468,15.1029,226543.9715,7.6609,7.6615,7.6611,10.1472,15.1009,120806.9659,7.6611,7.6616,7.6612,10.1472,15.1007,105704.7358,23.6271,1846.2539,-244713.5000,453055.6731
2895,7.9152,14.4567,0.0000,261782.5000,-261782.5000,11.8813,0.0000,37992.4907,37992.4907,580.2648,299774.9907,0.0000,-299774.9907,14.4567,13.3398,34335.1000,0.0000,34335.1000,1.2468,8478.5745,0.0000,8478.5745,60.8905,0.0000,25856.5255,25856.5255,13.3398,13.3775,0.0000,50940.8000,-50940.8000,2.6913,0.0000,8268.9979,8268.9979,131.4372,59209.7979,0.0000,-59209.7979,13.3775,13.3174,2443.7000,0.0000,2443.7000,0.0905,612.4391,0.0000,612.4391,4.4201,0.0000,1831.2609,1831.2609,13.3174,13.3046,430.1000,2917.8000,-2487.7000,0.1841,89.4060,485.9555,575.3616,8.9930,3403.7555,340.6940,-3063.0616,13.3046,13.0574,10467.0000,0.0000,10467.0000,0.3882,2625.8941,0.0000,2625.8941,18.9580,0.0000,7841.1059,7841.1059,13.0574,7.9148,7.9148,10.4861,16.3462,245193.4390,7.9148,7.9155,7.9151,10.4865,16.3442,130753.5879,7.9151,7.9155,7.9152,10.4865,16.3440,114408.1971,24.7233,1931.9128,-267965.2000,490355.2239
2896,8.0702,14.6048,0.0000,276405.3000,-276405.3000,12.5628,0.0000,40231.1615,40231.1615,613.5477,316636.4615,0.0000,-316636.4615,14.6048,13.8906,22416.0000,0.0000,22416.0000,0.8109,5524.2313,0.0000,5524.2313,39.6041,0.0000,16891.7687,16891.7687,13.8906,13.8621,0.0000,46050.7000,-46050.7000,2.4373,0.0000,7533.8850,7533.8850,119.0351,53584.5850,0.0000,-53584.5850,13.8621,13.8229,1546.1000,0.0000,1546.1000,0.0569,384.8985,0.0000,384.8985,2.7773,0.0000,1161.2015,1161.2015,13.8229,13.8201,0.0000,2878.7000,-2878.7000,0.1579,0.0000,482.1707,482.1707,7.7098,3360.8707,0.0000,-3360.8707,13.8201,13.4848,13818.0000,0.0000,13818.0000,0.5088,3441.9502,0.0000,3441.9502,24.8495,0.0000,10376.0498,10376.0498,13.4848,8.0698,8.0698,10.7773,17.2667,259000.4622,8.0698,8.0705,8.0701,10.7776,17.2647,138117.9806,8.0701,8.0705,8.0702,10.7777,17.2646,120852.1285,24.8019,1938.0562,-287554.6000,517970.5712
2897,7.4901,14.0101,0.0000,188300.9000,-188300.9000,8.5659,0.0000,27115.1666,27115.1666,418.3431,215416.0666,0.0000,-215416.0666,14.0101,13.1613,18454.9000,0.0000,18454.9000,0.6661,4584.9971,0.0000,4584.9971,32.5329,0.0000,13869.9029,13869.9029,13.1613,13.1554,0.0000,20037.4000,-20037.4000,1.0629,0.0000,3244.5750,3244.5750,51.9084,23281.9750,0.0000,-23281.9750,13.1554,13.1066,1273.2000,0.0000,1273.2000,0.0465,320.0765,0.0000,320.0765,2.2699,0.0000,953.1235,953.1235,13.1066,13.1039,0.0000,3320.2000,-3320.2000,0.1822,0.0000,551.7137,551.7137,8.8964,3871.9137,0.0000,-3871.9137,13.1039,12.5282,16238.1000,0.0000,16238.1000,0.5932,4085.1132,0.0000,4085.1132,28.9691,0.0000,12152.9868,12152.9868,12.5282,7.4898,7.4898,10.0090,10.8017,162025.1610,7.4898,7.4904,7.4900,10.0093,10.8003,86402.6168,7.4900,7.4906,7.4901,10.0094,10.7999,75599.2044,16.6750,1303.0078,-175692.3000,324026.9822
2898,7.2672,13.8052,0.0000,179494.6000,-179494.6000,8.1388,0.0000,25743.2040,25743.2040,397.4881,205237.8040,0.0000,-205237.8040,13.8052,12.9099,18472.8000,0.0000,18472.8000,0.6728,4602.3680,0.0000,4602.3680,32.8599,0.0000,13870.4320,13870.4320,12.9099,12.9092,0.0000,11902.5000,-11902.5000,0.6295,0.0000,1920.7487,1920.7487,30.7450,13823.2487,0.0000,-13823.2487,12.9092,12.8685,971.4000,0.0000,971.4000,0.0359,245.0473,0.0000,245.0473,1.7510,0.0000,726.3527,726.3527,12.8685,12.8663,0.0000,2870.3000,-2870.3000,0.1574,0.0000,475.7530,475.7530,7.6859,3346.0530,0.0000,-3346.0530,12.8663,12.2658,15493.5000,0.0000,15493.5000,0.5723,3910.7732,0.0000,3910.7732,27.9503,0.0000,11582.7268,11582.7268,12.2658,7.2668,7.2668,9.7663,9.8399,147598.3442,7.2668,7.2675,7.2671,9.7667,9.8386,78709.0017,7.2671,7.2677,7.2672,9.7668,9.8382,68867.6732,15.3101,1196.3526,-159329.7000,295175.0191
2899,6.9251,13.4661,0.0000,103741.1000,-103741.1000,4.6982,0.0000,14788.4733,14788.4733,229.4503,118529.5733,0.0000,-118529.5733,13.4661,11.9975,18452.9000,0.0000,18452.9000,0.6742,4618.9808,0.0000,4618.9808,32.9279,0.0000,13833.9192,13833.9192,11.9975,11.9977,0.0000,31.9000,-31.9000,0.0017,0.0000,5.0873,5.0873,0.0823,36.9873,0.0000,-36.9873,11.9977,11.9231,1073.0000,0.0000,1073.0000,0.0398,274.1888,0.0000,274.1888,1.9416,0.0000,798.8112,798.8112,11.9231,11.9190,142.9000,1804.4000,-1661.5000,0.1070,30.3533,296.2837,326.6369,5.2235,2100.6837,112.5467,-1988.1369,11.9190,11.0425,14190.3000,0.0000,14190.3000,0.5261,3630.1909,0.0000,3630.1909,25.6955,0.0000,10560.1091,10560.1091,11.0425,6.9246,6.9246,8.9836,4.8020,72029.5415,6.9246,6.9253,6.9249,8.9839,4.8012,38409.3370,6.9249,6.9257,6.9251,8.9841,4.8008,33605.5203,9.0704,708.7705,-71718.3000,144044.3988
2900,6.6307,13.1796,2.0000,92690.9000,-92688.9000,4.1900,0.4675,13145.7030,13146.1704,204.6315,105836.6030,1.5325,-105835.0704,13.1796,11.7725,15634.9000,0.0000,15634.9000,0.5743,3929.2150,0.0000,3929.2150,28.0462,0.0000,11705.6850,11705.6850,11.7725,11.7406,308.9000,0.0000,308.9000,0.0177,65.9315,0.0000,65.9315,0.8650,0.0000,242.9685,242.9685,11.7406,11.6924,608.3000,0.0000,608.3000,0.0229,156.0145,0.0000,156.0145,1.1169,0.0000,452.2855,452.2855,11.6924,11.6008,967.8000,1028.5000,-60.7000,0.1118,206.3205,168.5194,374.8399,5.4580,1197.0194,761.4795,-435.5399,11.6008,10.7892,11584.0000,0.0000,11584.0000,0.4361,2976.9882,0.0000,2976.9882,21.2972,0.0000,8607.0118,8607.0118,10.7892,6.6303,6.6303,8.7097,4.2931,64395.9804,6.6303,6.6310,6.6305,8.7101,4.2923,34338.5987,6.6305,6.6313,6.6307,8.7102,4.2920,30044.1581,8.0290,627.3955,-64613.5000,128778.7372
2901,6.9475,13.5020,47.8000,65978.5000,-65930.7000,2.9805,11.1059,9409.0601,9420.1660,145.5645,75387.5601,36.6941,-75350.8660,13.5020,11.6500,15251.2000,0.0000,15251.2000,0.5627,3815.6581,0.0000,3815.6581,27.4806,0.0000,11435.5419,11435.5419,11.6500,10.6936,8173.1000,47.7000,8125.4000,0.4731,1748.0174,7.5746,1755.5919,23.1063,55.2746,6425.0826,6369.8081,10.6936,10.6557,463.6000,0.0000,463.6000,0.0175,120.7180,0.0000,120.7180,0.8548,0.0000,342.8820,342.8820,10.6557,10.3865,2854.7000,438.5000,2416.2000,0.1882,618.7911,71.2140,690.0051,9.1890,509.7140,2235.9089,1726.1949,10.3865,9.6885,10094.7000,0.0000,10094.7000,0.3820,2640.4353,0.0000,2640.4353,18.6559,0.0000,7454.2647,7454.2647,9.6885,6.9471,6.9471,8.3178,2.4341,36511.3007,6.9471,6.9478,6.9473,8.3182,2.4334,19467.5019,6.9473,6.9481,6.9475,8.3183,2.4332,17032.0698,6.9060,539.6426,-29579.6000,73010.8724
2902,7.1363,13.6449,198.0000,55380.1000,-55182.1000,2.5156,45.8416,7924.0761,7969.9178,122.8586,63304.1761,152.1584,-63152.0178,13.6449,11.5251,15245.3000,0.0000,15245.3000,0.5596,3806.6540,0.0000,3806.6540,27.3320,0.0000,11438.6460,11438.6460,11.5251,9.8301,14807.8000,294.7000,14513.1000,0.8701,3173.6088,46.7269,3220.3357,42.4948,341.4269,11634.1912,11292.7643,9.8301,9.7967,453.4000,0.0000,453.4000,0.0174,119.5717,0.0000,119.5717,0.8507,0.0000,333.8283,333.8283,9.7967,9.3100,5988.0000,170.8000,5817.2000,0.3605,1316.3818,27.5617,1343.9435,17.6040,198.3617,4671.6182,4473.2565,9.3100,8.9727,5626.8000,0.0000,5626.8000,0.2173,1495.4446,0.0000,1495.4446,10.6121,0.0000,4131.3554,4131.3554,8.9727,7.1358,7.1358,8.0543,1.6084,24126.3549,7.1358,7.1366,7.1361,8.0546,1.6078,12862.2623,7.1361,7.1369,7.1363,8.0548,1.6075,11252.5768,6.8108,532.2050,-13526.3000,48241.1939
2903,7.3346,13.7215,572.8000,44898.5000,-44325.7000,2.0664,132.1271,6447.1729,6579.3001,100.9207,51345.6729,440.6729,-50905.0001,13.7215,11.2654,15247.3000,0.0000,15247.3000,0.5585,3803.1354,0.0000,3803.1354,27.2751,0.0000,11444.1646,11444.1646,11.2654,9.0745,19139.9000,0.0000,19139.9000,1.1072,4119.9514,0.0000,4119.9514,54.0760,0.0000,15019.9486,15019.9486,9.0745,9.0434,455.5000,0.0000,455.5000,0.0178,121.4865,0.0000,121.4865,0.8673,0.0000,334.0135,334.0135,9.0434,8.3951,9238.7000,1.2000,9237.5000,0.5508,2056.6795,0.1927,2056.8722,26.9003,1.3927,7182.0205,7180.6278,8.3951,8.3046,1717.3000,0.0000,1717.3000,0.0676,462.7369,0.0000,462.7369,3.2997,0.0000,1254.5631,1254.5631,8.3046,7.3342,7.3342,7.8194,0.8175,12263.2115,7.3342,7.3349,7.3344,7.8198,0.8169,6535.4027,7.3344,7.3352,7.3346,7.8199,0.8167,5716.6464,6.5524,512.0137,1471.8000,24515.2606
2904,7.4561,13.6522,1252.1000,45104.9000,-43852.8000,2.1186,288.1687,6491.0516,6779.2204,103.4706,51595.9516,963.9313,-50632.0204,13.6522,11.2858,15233.2000,0.0000,15233.2000,0.5573,3803.2520,0.0000,3803.2520,27.2177,0.0000,11429.9480,11429.9480,11.2858,8.5054,28518.1000,0.0000,28518.1000,1.6579,6136.5514,0.0000,6136.5514,80.9705,0.0000,22381.5486,22381.5486,8.5054,8.4813,455.9000,0.0000,455.9000,0.0180,122.6400,0.0000,122.6400,0.8796,0.0000,333.2600,333.2600,8.4813,7.8697,11827.6000,0.0000,11827.6000,0.7155,2658.1264,0.0000,2658.1264,34.9454,0.0000,9169.4736,9169.4736,7.8697,7.8307,971.6000,0.0000,971.6000,0.0389,263.9036,0.0000,263.9036,1.8975,0.0000,707.6964,707.6964,7.8307,7.4556,7.4556,7.6432,0.3693,5540.1072,7.4556,7.4564,7.4559,7.6435,0.3686,2949.0046,7.4559,7.4567,7.4561,7.6437,0.3683,2578.3508,7.6594,598.5153,13153.6000,11067.4625
2905,7.5198,13.3399,2440.4000,40828.7000,-38388.3000,1.9971,560.9897,5882.4724,6443.4621,97.5358,46711.1724,1879.4103,-44831.7621,13.3399,10.9422,15230.7000,0.0000,15230.7000,0.5578,3819.1037,0.0000,3819.1037,27.2424,0.0000,11411.5963,11411.5963,10.9422,8.1272,30573.1000,0.0000,30573.1000,1.7767,6617.0121,0.0000,6617.0121,86.7716,0.0000,23956.0879,23956.0879,8.1272,8.1051,451.9000,0.0000,451.9000,0.0180,122.2634,0.0000,122.2634,0.8808,0.0000,329.6366,329.6366,8.1051,7.4655,14140.5000,0.0000,14140.5000,0.8650,3198.3674,0.0000,3198.3674,42.2466,0.0000,10942.1326,10942.1326,7.4655,7.4508,413.8000,0.0000,413.8000,0.0167,113.0929,0.0000,113.0929,0.8159,0.0000,300.7071,300.7071,7.4508,7.5194,7.5194,7.4851,-0.0692,-1037.8555,7.5194,7.5201,7.5196,7.4854,-0.0699,-559.4399,7.5196,7.5204,7.5198,7.4856,-0.0702,-491.5593,7.8471,613.1834,22421.7000,-2088.8548
2906,7.6559,12.9566,3999.4000,36698.5000,-32699.1000,1.9035,917.0481,5300.5842,6217.6323,92.9635,41999.0842,3082.3519,-38916.7323,12.9566,10.5820,15229.3000,0.0000,15229.3000,0.5605,3839.2197,0.0000,3839.2197,27.3724,0.0000,11390.0803,11390.0803,10.5820,7.4795,40296.5000,0.0000,40296.5000,2.3572,8775.1526,0.0000,8775.1526,115.1202,0.0000,31521.3474,31521.3474,7.4795,7.4624,456.4000,0.0000,456.4000,0.0183,124.7089,0.0000,124.7089,0.8957,0.0000,331.6911,331.6911,7.4624,6.9386,16251.6000,0.0000,16251.6000,1.0017,3716.7215,0.0000,3716.7215,48.9202,0.0000,12534.8785,12534.8785,6.9386,6.9273,413.8000,0.0000,413.8000,0.0168,114.0146,0.0000,114.0146,0.8220,0.0000,299.7854,299.7854,6.9273,7.6555,7.6555,7.2914,-0.8226,-12339.1842,7.6555,7.6562,7.6558,7.2918,-0.8234,-6587.4626,7.6558,7.6565,7.6559,7.2919,-0.8238,-5766.3408,8.7870,686.6258,39948.5000,-24692.9875
2907,7.3108,13.0516,3394.6000,51178.1000,-47783.5000,2.5251,783.3758,7345.7392,8129.1150,123.3230,58523.8392,2611.2242,-55912.6150,13.0516,11.0743,15218.1000,0.0000,15218.1000,0.5634,3831.3048,0.0000,3831.3048,27.5173,0.0000,11386.7952,11386.7952,11.0743,8.0302,38847.5000,0.0000,38847.5000,2.2882,8389.0746,0.0000,8389.0746,111.7505,0.0000,30458.4254,30458.4254,8.0302,8.0120,451.3000,0.0000,451.3000,0.0184,122.2814,0.0000,122.2814,0.8963,0.0000,329.0186,329.0186,8.0120,7.3575,17417.5000,0.0000,17417.5000,1.0876,3945.8541,0.0000,3945.8541,53.1142,0.0000,13471.6459,13471.6459,7.3575,7.3292,971.1000,0.0000,971.1000,0.0399,265.8456,0.0000,265.8456,1.9483,0.0000,705.2544,705.2544,7.3292,7.3104,7.3104,7.3198,0.0237,355.1094,7.3104,7.3111,7.3106,7.3201,0.0228,182.0071,7.3106,7.3114,7.3108,7.3203,0.0224,157.0376,9.7838,764.5188,25122.0000,694.1542
2908,7.2312,13.0486,3649.2000,60861.8000,-57212.6000,2.9762,843.3793,8723.2056,9566.5849,145.3527,69585.0056,2805.8207,-66779.1849,13.0486,11.3124,15217.5000,0.0000,15217.5000,0.5626,3831.3115,0.0000,3831.3115,27.4750,0.0000,11386.1885,11386.1885,11.3124,8.1615,43912.0000,0.0000,43912.0000,2.5622,9444.7901,0.0000,9444.7901,125.1327,0.0000,34467.2099,34467.2099,8.1615,8.1392,607.1000,0.0000,607.1000,0.0244,164.1676,0.0000,164.1676,1.1936,0.0000,442.9324,442.9324,8.1392,7.5252,17260.5000,0.0000,17260.5000,1.0658,3901.7885,0.0000,3901.7885,52.0543,0.0000,13358.7115,13358.7115,7.5252,7.3834,5243.9000,0.0000,5243.9000,0.2137,1431.8642,0.0000,1431.8642,10.4383,0.0000,3812.0358,3812.0358,7.3834,7.2308,7.2308,7.3071,0.2179,3269.1264,7.2308,7.2316,7.2311,7.3075,0.2169,1735.2443,7.2311,7.2318,7.2312,7.3076,0.2166,1515.9613,11.1075,867.9519,25028.4000,6520.3320
2909,6.5136,12.8713,1680.6000,120857.0000,-119176.4000,5.5734,393.6680,17105.8411,17499.5091,272.1942,137962.8411,1286.9320,-136675.9091,12.8713,11.8215,15226.1000,0.0000,15226.1000,0.5629,3843.0048,0.0000,3843.0048,27.4918,0.0000,11383.0952,11383.0952,11.8215,10.8447,13303.4000,0.0000,13303.4000,0.7727,2837.1652,0.0000,2837.1652,37.7381,0.0000,10466.2348,10466.2348,10.8447,10.8160,550.0000,0.0000,550.0000,0.0221,142.9005,0.0000,142.9005,1.0787,0.0000,407.0995,407.0995,10.8160,9.9396,14814.4000,0.0000,14814.4000,0.9125,3202.8655,0.0000,3202.8655,44.5635,0.0000,11611.5345,11611.5345,9.9396,9.2648,17690.6000,0.0000,17690.6000,0.7188,4657.8493,0.0000,4657.8493,35.1045,0.0000,13032.7507,13032.7507,9.2648,6.5132,6.5132,7.8890,4.5437,68155.3050,6.5132,6.5139,6.5134,7.8894,4.5425,36339.6026,6.5134,6.5140,6.5136,7.8894,4.5422,31795.6646,12.8435,1003.6101,-57591.9000,136290.5721
2910,6.5967,13.1276,405.5000,165743.5000,-165338.0000,7.5001,94.8369,23492.4699,23587.3068,366.2927,189235.9699,310.6631,-188925.3068,13.1276,11.8114,25881.2000,0.0000,25881.2000,0.9595,6508.9337,0.0000,6508.9337,46.8613,0.0000,19372.2663,19372.2663,11.8114,11.4370,6752.0000,1319.7000,5432.3000,0.4579,1440.2139,209.9753,1650.1891,22.3619,1529.6753,5311.7861,3782.1109,11.4370,11.3884,1166.0000,0.0000,1166.0000,0.0447,300.3596,0.0000,300.3596,2.1821,0.0000,865.6404,865.6404,11.3884,10.7833,12211.2000,0.0000,12211.2000,0.7138,2615.8707,0.0000,2615.8707,34.8606,0.0000,9595.3293,9595.3293,10.7833,10.1499,18805.2000,0.0000,18805.2000,0.7318,4890.3257,0.0000,4890.3257,35.7389,0.0000,13914.8743,13914.8743,10.1499,6.5963,6.5963,8.3731,7.1326,106988.3849,6.5963,6.5970,6.5966,8.3735,7.1311,57048.8554,6.5966,6.5971,6.5967,8.3735,7.1309,49916.4536,15.6116,1219.9141,-101842.1000,213953.6939
2911,6.7750,13.3322,78.9000,183607.1000,-183528.2000,8.2895,18.3911,26104.9076,26123.2987,404.8460,209712.0076,60.5089,-209651.4987,13.3322,11.8951,31570.5000,0.0000,31570.5000,1.1657,7917.1634,0.0000,7917.1634,56.9321,0.0000,23653.3366,23653.3366,11.8951,11.9399,0.0000,16180.3000,-16180.3000,0.8515,0.0000,2577.0745,2577.0745,41.5868,18757.3745,0.0000,-18757.3745,11.9399,11.8670,1970.9000,0.0000,1970.9000,0.0748,504.0494,0.0000,504.0494,3.6522,0.0000,1466.8506,1466.8506,11.8670,11.3975,10439.4000,0.0000,10439.4000,0.6036,2219.3875,0.0000,2219.3875,29.4808,0.0000,8220.0125,8220.0125,11.3975,10.8326,18062.1000,0.0000,18062.1000,0.6928,4655.4167,0.0000,4655.4167,33.8369,0.0000,13406.6833,13406.6833,10.8326,6.7746,6.7746,8.8036,9.1389,137083.7432,6.7746,6.7753,6.7749,8.8040,9.1373,73098.6905,6.7749,6.7754,6.7750,8.8040,9.1372,63960.1504,17.5170,1368.8038,-137665.6000,274142.5841
2912,7.0273,13.5875,0.0000,202622.7000,-202622.7000,9.1516,0.0000,28936.3222,28936.3222,446.9469,231559.0222,0.0000,-231559.0222,13.5875,12.1135,35897.6000,0.0000,35897.6000,1.3213,8970.5175,0.0000,8970.5175,64.5283,0.0000,26927.0825,26927.0825,12.1135,12.1808,0.0000,26316.7000,-26316.7000,1.3854,0.0000,4202.9665,4202.9665,67.6595,30519.6665,0.0000,-30519.6665,12.1808,12.1125,2134.9000,0.0000,2134.9000,0.0803,544.1202,0.0000,544.1202,3.9237,0.0000,1590.7798,1590.7798,12.1125,11.8366,6943.3000,242.6000,6700.7000,0.4112,1470.4342,39.9069,1510.3411,20.0815,282.5069,5472.8658,5190.3589,11.8366,11.3833,15832.9000,0.0000,15832.9000,0.6011,4055.1785,0.0000,4055.1785,29.3588,0.0000,11777.7215,11777.7215,11.3833,7.0270,7.0270,9.2051,10.8803,163204.2344,7.0270,7.0276,7.0272,9.2055,10.8786,87028.6580,7.0272,7.0277,7.0273,9.2055,10.8784,76148.8885,19.4263,1517.9967,-168373.3000,326381.7809
2913,7.2690,13.8237,0.0000,213840.4000,-213840.4000,9.6715,0.0000,30670.1048,30670.1048,472.3406,244510.5048,0.0000,-244510.5048,13.8237,12.2035,42382.7000,0.0000,42382.7000,1.5538,10556.6585,0.0000,10556.6585,75.8837,0.0000,31826.0415,31826.0415,12.2035,12.2948,0.0000,30718.7000,-30718.7000,1.6184,0.0000,4911.5858,4911.5858,79.0384,35630.2858,0.0000,-35630.2858,12.2948,12.2309,2193.3000,0.0000,2193.3000,0.0822,558.1002,0.0000,558.1002,4.0153,0.0000,1635.1998,1635.1998,12.2309,12.0928,3841.2000,1164.7000,2676.5000,0.2829,811.9721,191.8092,1003.7812,13.8182,1356.5092,3029.2279,1672.7188,12.0928,11.7064,14346.7000,0.0000,14346.7000,0.5408,3661.1139,0.0000,3661.1139,26.4119,0.0000,10685.5861,10685.5861,11.7064,7.2687,7.2687,9.4875,11.7670,176505.0372,7.2687,7.2693,7.2689,9.4879,11.7653,94122.1195,7.2689,7.2694,7.2690,9.4879,11.7651,82355.5185,20.6244,1611.6197,-182959.9000,352982.6752
2914,7.5542,14.1044,0.0000,237039.4000,-237039.4000,10.7350,0.0000,34173.3109,34173.3109,524.2792,271212.7109,0.0000,-271212.7109,14.1044,12.5605,44553.4000,0.0000,44553.4000,1.6274,11054.7242,0.0000,11054.7242,79.4797,0.0000,33498.6758,33498.6758,12.5605,12.6534,0.0000,38893.6000,-38893.6000,2.0497,0.0000,6247.3560,6247.3560,100.1047,45140.9560,0.0000,-45140.9560,12.6534,12.5856,2593.2000,0.0000,2593.2000,0.0970,656.5206,0.0000,656.5206,4.7387,0.0000,1936.6794,1936.6794,12.5856,12.5286,1825.9000,2025.5000,-199.6000,0.2149,383.8418,334.7500,718.5918,10.4964,2360.2500,1442.0582,-918.1918,12.5286,12.2421,11560.1000,0.0000,11560.1000,0.4340,2931.8308,0.0000,2931.8308,21.1935,0.0000,8628.2692,8628.2692,12.2421,7.5538,7.5538,9.8980,13.7050,205574.3175,7.5538,7.5545,7.5541,9.8983,13.7031,109625.0067,7.5541,7.5545,7.5542,9.8983,13.7030,95920.8830,22.7370,1776.7015,-217425.9000,411120.2072
2915,7.7359,14.2786,0.0000,251235.8000,-251235.8000,11.3959,0.0000,36340.9203,36340.9203,556.5556,287576.7203,0.0000,-287576.7203,14.2786,12.9899,38603.0000,0.0000,38603.0000,1.4040,9555.5640,0.0000,9555.5640,68.5690,0.0000,29047.4360,29047.4360,12.9899,13.0434,0.0000,37582.3000,-37582.3000,1.9832,0.0000,6071.3412,6071.3412,96.8565,43653.6412,0.0000,-43653.6412,13.0434,12.9630,3099.4000,0.0000,3099.4000,0.1153,780.3938,0.0000,780.3938,5.6313,0.0000,2319.0062,2319.0062,12.9630,12.9419,716.3000,2774.5000,-2058.2000,0.1926,149.7072,460.3310,610.0382,9.4049,3234.8310,566.5928,-2668.2382,12.9419,12.6923,10073.9000,0.0000,10073.9000,0.3755,2540.0977,0.0000,2540.0977,18.3398,0.0000,7533.8023,7533.8023,12.6923,7.7356,7.7356,10.2140,14.7845,221768.1232,7.7356,7.7362,7.7358,10.2143,14.7827,118261.9601,7.7358,7.7362,7.7359,10.2143,14.7826,103478.2522,23.1997,1812.8571,-239100.0000,443508.3355
2916,8.0629,14.6040,0.0000,265432.1000,-265432.1000,12.0520,0.0000,38628.7607,38628.7607,588.5995,304060.8607,0.0000,-304060.8607,14.6040,13.2124,44550.7000,0.0000,44550.7000,1.6160,10979.2605,0.0000,10979.2605,78.9240,0.0000,33571.4395,33571.4395,13.2124,13.2875,0.0000,46186.2000,-46186.2000,2.4412,0.0000,7483.9994,7483.9994,119.2234,53670.1994,0.0000,-53670.1994,13.2875,13.2176,2962.3000,0.0000,2962.3000,0.1095,743.3394,0.0000,743.3394,5.3491,0.0000,2218.9606,2218.9606,13.2176,13.2151,211.0000,3588.7000,-3377.7000,0.2086,43.9278,597.0439,640.9716,10.1873,4185.7439,167.0722,-4018.6716,13.2151,13.0119,8959.3000,0.0000,8959.3000,0.3318,2250.4510,0.0000,2250.4510,16.2039,0.0000,6708.8490,6708.8490,13.0119,8.0627,8.0627,10.5373,15.9958,239936.8513,8.0627,8.0632,8.0629,10.5375,15.9940,127951.7972,8.0629,8.0633,8.0629,10.5376,15.9939,111957.0033,25.1386,1964.3692,-258523.7000,479845.6517
2917,8.3473,14.8808,0.0000,281615.3000,-281615.3000,12.8102,0.0000,41205.0045,41205.0045,625.6318,322820.3045,0.0000,-322820.3045,14.8808,13.6222,42389.0000,0.0000,42389.0000,1.5301,10407.6422,0.0000,10407.6422,74.7257,0.0000,31981.3578,31981.3578,13.6222,13.6826,0.0000,53423.3000,-53423.3000,2.8261,0.0000,8706.4643,8706.4643,138.0236,62129.7643,0.0000,-62129.7643,13.6826,13.6389,1949.9000,0.0000,1949.9000,0.0718,486.6245,0.0000,486.6245,3.5075,0.0000,1463.2755,1463.2755,13.6389,13.6413,0.0000,4116.0000,-4116.0000,0.2257,0.0000,687.9702,687.9702,11.0226,4803.9702,0.0000,-4803.9702,13.6413,13.4712,7844.7000,0.0000,7844.7000,0.2893,1958.8704,0.0000,1958.8704,14.1272,0.0000,5885.8296,5885.8296,13.4712,8.3470,8.3470,10.9091,17.5437,263155.3879,8.3470,8.3475,8.3472,10.9094,17.5419,140335.0915,8.3472,8.3476,8.3473,10.9094,17.5418,122792.7093,26.6298,2080.8923,-286971.0000,526283.1887
2918,8.6997,15.2284,0.0000,297551.4000,-297551.4000,13.5569,0.0000,43832.9625,43832.9625,662.0984,341384.3625,0.0000,-341384.3625,15.2284,14.0890,40222.2000,0.0000,40222.2000,1.4458,9829.8392,0.0000,9829.8392,70.6123,0.0000,30392.3608,30392.3608,14.0890,14.1347,0.0000,64762.7000,-64762.7000,3.4315,0.0000,10625.8427,10625.8427,167.5908,75388.5427,0.0000,-75388.5427,14.1347,14.0951,1883.3000,0.0000,1883.3000,0.0689,467.0966,0.0000,467.0966,3.3670,0.0000,1416.2034,1416.2034,14.0951,14.0961,0.0000,4466.3000,-4466.3000,0.2450,0.0000,750.4604,750.4604,11.9652,5216.7604,0.0000,-5216.7604,14.0961,13.9140,8959.3000,0.0000,8959.3000,0.3282,2223.2599,0.0000,2223.2599,16.0277,0.0000,6736.0401,6736.0401,13.9140,8.6995,8.6995,11.3067,19.1836,287753.7998,8.6995,8.7000,8.6997,11.3070,19.1818,153454.3063,8.6997,8.7000,8.6997,11.3070,19.1818,134272.3803,28.6146,2235.9872,-315715.6000,575480.4863
2919,9.0122,15.5329,0.0000,307010.1000,-307010.1000,14.0160,0.0000,45503.6799,45503.6799,684.5195,352513.7799,0.0000,-352513.7799,15.5329,14.5799,34272.0000,0.0000,34272.0000,1.2256,8341.9119,0.0000,8341.9119,59.8563,0.0000,25930.0881,25930.0881,14.5799,14.5918,0.0000,75070.2000,-75070.2000,3.9853,0.0000,12407.5666,12407.5666,194.6336,87477.7666,0.0000,-87477.7666,14.5918,14.5422,2439.2000,0.0000,2439.2000,0.0887,601.2254,0.0000,601.2254,4.3306,0.0000,1837.9746,1837.9746,14.5422,14.5413,0.0000,5317.2000,-5317.2000,0.2918,0.0000,898.2455,898.2455,14.2515,6215.4455,0.0000,-6215.4455,14.5413,14.3366,10445.5000,0.0000,10445.5000,0.3800,2576.4164,0.0000,2576.4164,18.5563,0.0000,7869.0836,7869.0836,14.3366,9.0120,9.0120,11.6743,20.5243,307864.9694,9.0120,9.0124,9.0121,11.6745,20.5226,164180.7058,9.0121,9.0124,9.0122,11.6745,20.5226,143658.2052,29.9810,2342.7547,-340240.8000,615703.8805
2920,9.2102,15.7226,0.0000,320641.6000,-320641.6000,14.6647,0.0000,47710.8801,47710.8801,716.1987,368352.4801,0.0000,-368352.4801,15.7226,15.1107,22378.2000,0.0000,22378.2000,0.7967,5433.3191,0.0000,5433.3191,38.9089,0.0000,16944.8809,16944.8809,15.1107,15.0551,0.0000,69974.8000,-69974.8000,3.7224,0.0000,11660.4592,11660.4592,181.7972,81635.2592,0.0000,-81635.2592,15.0551,15.0228,1543.5000,0.0000,1543.5000,0.0557,378.0872,0.0000,378.0872,2.7215,0.0000,1165.4128,1165.4128,15.0228,15.0171,0.0000,5955.1000,-5955.1000,0.3270,0.0000,1012.0655,1012.0655,15.9697,6967.1655,0.0000,-6967.1655,15.0171,14.7418,13789.4000,0.0000,13789.4000,0.4982,3379.4925,0.0000,3379.4925,24.3317,0.0000,10409.9075,10409.9075,14.7418,9.2100,9.2100,11.9759,21.4054,321080.4655,9.2100,9.2104,9.2101,11.9761,21.4037,171229.8056,9.2101,9.2104,9.2102,11.9761,21.4037,149826.2146,30.0971,2351.8265,-358860.4000,642136.4857
