Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2921,8.5003,14.9933,0.0000,226465.4000,-226465.4000,10.3694,0.0000,33232.8331,33232.8331,506.4232,259698.2331,0.0000,-259698.2331,14.9933,14.2896,18431.3000,0.0000,18431.3000,0.6544,4518.5624,0.0000,4518.5624,31.9577,0.0000,13912.7376,13912.7376,14.2896,14.2580,0.0000,38669.7000,-38669.7000,2.0618,0.0000,6363.5099,6363.5099,100.6972,45033.2099,0.0000,-45033.2099,14.2580,14.2196,1271.4000,0.0000,1271.4000,0.0456,314.8030,0.0000,314.8030,2.2262,0.0000,956.5970,956.5970,14.2196,14.2119,0.0000,7163.9000,-7163.9000,0.3936,0.0000,1205.5076,1205.5076,19.2238,8369.4076,0.0000,-8369.4076,14.2119,13.7581,16204.4000,0.0000,16204.4000,0.5813,4014.7878,0.0000,4014.7878,28.3900,0.0000,12189.6122,12189.6122,13.7581,8.5000,8.5000,11.1290,14.3038,214556.5185,8.5000,8.5004,8.5002,11.1293,14.3027,114421.2826,8.5002,8.5006,8.5003,11.1293,14.3023,100115.9544,21.1591,1653.4033,-236391.9000,429093.7555
2922,8.1902,14.7051,0.0000,214922.1000,-214922.1000,9.8007,0.0000,31353.0518,31353.0518,478.6514,246275.1518,0.0000,-246275.1518,14.7051,13.9588,18428.1000,0.0000,18428.1000,0.6613,4535.3034,0.0000,4535.3034,32.2973,0.0000,13892.7966,13892.7966,13.9588,13.9409,0.0000,25049.4000,-25049.4000,1.3309,0.0000,4102.1321,4102.1321,64.9995,29151.5321,0.0000,-29151.5321,13.9409,13.9080,976.3000,0.0000,976.3000,0.0354,242.7853,0.0000,242.7853,1.7301,0.0000,733.5147,733.5147,13.9080,13.9006,0.0000,6385.7000,-6385.7000,0.3505,0.0000,1070.6299,1070.6299,17.1177,7456.3299,0.0000,-7456.3299,13.9006,13.4187,15461.3000,0.0000,15461.3000,0.5614,3847.0249,0.0000,3847.0249,27.4183,0.0000,11614.2751,11614.2751,13.4187,8.1900,8.1900,10.8043,12.8468,192701.7819,8.1900,8.1904,8.1901,10.8045,12.8458,102766.3018,8.1901,8.1905,8.1902,10.8046,12.8455,89918.2213,19.1104,1493.3146,-211491.5000,385386.3051
2923,7.5840,14.1009,0.0000,144731.0000,-144731.0000,6.5883,0.0000,20876.8355,20876.8355,321.7628,165607.8355,0.0000,-165607.8355,14.1009,13.0235,18419.2000,0.0000,18419.2000,0.6638,4570.4443,0.0000,4570.4443,32.4211,0.0000,13848.7557,13848.7557,13.0235,13.0257,0.0000,1736.3000,-1736.3000,0.0921,0.0000,280.6234,280.6234,4.4993,2016.9234,0.0000,-2016.9234,13.0257,12.9698,1064.8000,0.0000,1064.8000,0.0388,268.1709,0.0000,268.1709,1.8961,0.0000,796.6291,796.6291,12.9698,12.9721,0.0000,4340.1000,-4340.1000,0.2381,0.0000,720.1393,720.1393,11.6302,5060.2393,0.0000,-5060.2393,12.9721,12.3008,14160.9000,0.0000,14160.9000,0.5166,3569.1116,0.0000,3569.1116,25.2321,0.0000,10591.7884,10591.7884,12.3008,7.5837,7.5837,9.9423,7.4030,111044.7371,7.5837,7.5841,7.5839,9.9425,7.4023,59218.7559,7.5839,7.5844,7.5840,9.9426,7.4020,51813.7338,12.2068,953.8598,-117162.5000,222077.2267
2924,7.1885,13.7219,0.0000,130420.0000,-130420.0000,5.9167,0.0000,18678.5781,18678.5781,288.9637,149098.5781,0.0000,-149098.5781,13.7219,12.6955,15605.4000,0.0000,15605.4000,0.5676,3892.4360,0.0000,3892.4360,27.7207,0.0000,11712.9640,11712.9640,12.6955,12.6956,0.0000,154.9000,-154.9000,0.0082,0.0000,24.9253,24.9253,0.3999,179.8253,0.0000,-179.8253,12.6956,12.6588,612.3000,0.0000,612.3000,0.0226,154.9240,0.0000,154.9240,1.1060,0.0000,457.3760,457.3760,12.6588,12.6587,0.0000,3071.2000,-3071.2000,0.1684,0.0000,507.9491,507.9491,8.2231,3579.1491,0.0000,-3579.1491,12.6587,12.0229,11560.1000,0.0000,11560.1000,0.4279,2926.4565,0.0000,2926.4565,20.8978,0.0000,8633.6435,8633.6435,12.0229,7.1883,7.1883,9.6056,6.6304,99455.7443,7.1883,7.1887,7.1884,9.6058,6.6298,53038.5087,7.1884,7.1889,7.1885,9.6059,6.6295,46406.6951,10.6672,833.5466,-105868.3000,198900.9481
2925,6.9537,13.4980,0.0000,101173.2000,-101173.2000,4.5799,0.0000,14429.6746,14429.6746,223.6738,115602.8746,0.0000,-115602.8746,13.4980,12.2290,15230.7000,0.0000,15230.7000,0.5572,3810.7422,0.0000,3810.7422,27.2130,0.0000,11419.9578,11419.9578,12.2290,12.2476,0.0000,5207.7000,-5207.7000,0.2749,0.0000,832.9250,832.9250,13.4280,6040.6250,0.0000,-6040.6250,12.2476,12.2152,457.2000,0.0000,457.2000,0.0170,116.4156,0.0000,116.4156,0.8301,0.0000,340.7844,340.7844,12.2152,12.2192,0.0000,1994.4000,-1994.4000,0.1093,0.0000,328.3985,328.3985,5.3388,2322.7985,0.0000,-2322.7985,12.2192,11.5646,10073.9000,0.0000,10073.9000,0.3747,2566.1252,0.0000,2566.1252,18.3018,0.0000,7507.7748,7507.7748,11.5646,6.9534,6.9534,9.2590,5.2583,78875.1694,6.9534,6.9538,6.9536,9.2592,5.2579,42062.9443,6.9536,6.9541,6.9537,9.2593,5.2576,36803.3751,8.8696,693.0854,-82613.5000,157741.4887
2926,6.7034,13.2526,0.0000,85398.3000,-85398.3000,3.8608,0.0000,12126.6779,12126.6779,188.5558,97524.9779,0.0000,-97524.9779,13.2526,11.7757,15224.5000,0.0000,15224.5000,0.5589,3822.1890,0.0000,3822.1890,27.2965,0.0000,11402.3110,11402.3110,11.7757,11.7773,451.8000,7496.3000,-7044.5000,0.4209,96.4268,1192.2022,1288.6290,20.5555,8688.5022,355.3732,-8333.1290,11.7773,11.7418,456.7000,0.0000,456.7000,0.0171,117.0711,0.0000,117.0711,0.8352,0.0000,339.6289,339.6289,11.7418,11.7469,5.8000,1182.1000,-1176.3000,0.0651,1.2355,193.7744,195.0099,3.1797,1375.8744,4.5645,-1371.3099,11.7469,11.3345,5615.4000,0.0000,5615.4000,0.2104,1440.0871,0.0000,1440.0871,10.2739,0.0000,4175.3129,4175.3129,11.3345,6.7032,6.7032,9.0188,4.5847,68770.2811,6.7032,6.7036,6.7033,9.0190,4.5843,36674.1812,6.7033,6.7038,6.7034,9.0191,4.5841,32088.5190,7.6998,601.6718,-72322.5000,137532.9812
2927,6.5241,13.0787,5.1000,68583.6000,-68578.5000,3.0967,1.1944,9708.9256,9710.1200,151.2387,78292.5256,3.9056,-78288.6200,13.0787,11.2911,15217.8000,0.0000,15217.8000,0.5608,3829.7791,0.0000,3829.7791,27.3891,0.0000,11388.0209,11388.0209,11.2911,11.1569,1388.1000,2883.0000,-1494.9000,0.2316,298.6657,455.8587,754.5245,11.3123,3338.8587,1089.4343,-2249.4245,11.1569,11.1151,451.0000,0.0000,451.0000,0.0170,116.6480,0.0000,116.6480,0.8311,0.0000,334.3520,334.3520,11.1151,11.1014,173.5000,546.3000,-372.8000,0.0399,37.3301,89.0566,126.3867,1.9485,635.3566,136.1699,-499.1867,11.1014,10.9473,1714.2000,0.0000,1714.2000,0.0647,443.7230,0.0000,443.7230,3.1604,0.0000,1270.4770,1270.4770,10.9473,6.5238,6.5238,8.7355,3.4214,51321.4563,6.5238,6.5243,6.5240,8.7358,3.4211,27368.8303,6.5240,6.5245,6.5241,8.7359,3.4209,23946.5533,6.0162,470.1119,-53063.2000,102636.8399
2928,6.4826,13.0349,45.1000,66002.0000,-65956.9000,2.9797,10.5705,9336.8361,9347.4066,145.5248,75338.8361,34.5295,-75304.3066,13.0349,11.1896,15191.1000,0.0000,15191.1000,0.5614,3825.3993,0.0000,3825.3993,27.4157,0.0000,11365.7007,11365.7007,11.1896,10.9082,2509.2000,2257.9000,251.3000,0.2644,540.8059,356.5970,897.4029,12.9137,2614.4970,1968.3941,-646.1029,10.9082,10.8656,456.8000,0.0000,456.8000,0.0174,118.5757,0.0000,118.5757,0.8504,0.0000,338.2243,338.2243,10.8656,10.7600,944.7000,296.3000,648.4000,0.0711,204.0799,48.2018,252.2817,3.4744,344.5018,740.6201,396.1183,10.7600,10.6734,970.0000,0.0000,970.0000,0.0370,252.3360,0.0000,252.3360,1.8075,0.0000,717.6640,717.6640,10.6734,6.4823,6.4823,8.5779,3.1773,47658.9304,6.4823,6.4828,6.4825,8.5781,3.1769,25415.4824,6.4825,6.4830,6.4826,8.5782,3.1768,22237.4769,5.8966,460.7674,-48439.3000,95311.8897
2929,6.6877,13.1968,252.1000,59088.1000,-58836.0000,2.6800,58.8595,8388.3029,8447.1624,130.8847,67476.4029,193.2405,-67283.1624,13.1968,11.1858,15202.5000,0.0000,15202.5000,0.5622,3819.6278,0.0000,3819.6278,27.4552,0.0000,11382.8722,11382.8722,11.1858,10.5284,6357.0000,5769.6000,587.4000,0.6731,1370.2084,911.1698,2281.3781,32.8727,6680.7698,4986.7916,-1693.9781,10.5284,10.4901,449.5000,0.0000,449.5000,0.0172,117.3297,0.0000,117.3297,0.8403,0.0000,332.1703,332.1703,10.4901,10.1933,2923.3000,132.4000,2790.9000,0.1780,635.3707,21.4743,656.8450,8.6918,153.8743,2287.9293,2134.0550,10.1933,10.1610,413.4000,0.0000,413.4000,0.0159,108.4393,0.0000,108.4393,0.7748,0.0000,304.9607,304.9607,10.1610,6.6874,6.6874,8.4242,2.7641,41461.3919,6.6874,6.6878,6.6875,8.4244,2.7637,22109.9741,6.6875,6.6880,6.6877,8.4245,2.7636,19345.1354,6.1894,483.6466,-39392.3000,82916.5015
2930,6.9475,13.3505,641.4000,52613.6000,-51972.2000,2.4143,149.0241,7503.1156,7652.1397,117.9094,60116.7156,492.3759,-59624.3397,13.3505,11.1806,15202.9000,0.0000,15202.9000,0.5607,3811.5740,0.0000,3811.5740,27.3861,0.0000,11391.3260,11391.3260,11.1806,10.1512,10686.3000,8170.4000,2515.9000,1.0513,2303.5618,1290.2407,3593.8026,51.3419,9460.6407,8382.7382,-1077.9026,10.1512,10.1160,457.6000,0.0000,457.6000,0.0176,120.1078,0.0000,120.1078,0.8609,0.0000,337.4922,337.4922,10.1160,9.6061,5795.3000,9.2000,5786.1000,0.3414,1267.3291,1.4880,1268.8170,16.6725,10.6880,4527.9709,4517.2830,9.6061,9.5788,413.4000,0.0000,413.4000,0.0160,109.3860,0.0000,109.3860,0.7822,0.0000,304.0140,304.0140,9.5788,6.9472,6.9472,8.2630,2.2336,33504.6755,6.9472,6.9476,6.9474,8.2632,2.2333,17866.1828,6.9474,6.9478,6.9475,8.2633,2.2331,15631.7467,6.6020,515.8873,-27596.3000,67002.6051
2931,6.9698,13.4234,529.0000,69317.1000,-68788.1000,3.1657,122.8576,9889.0520,10011.9096,154.6091,79206.1520,406.1424,-78800.0096,13.4234,11.6850,15202.1000,0.0000,15202.1000,0.5594,3807.5188,0.0000,3807.5188,27.3190,0.0000,11394.5812,11394.5812,11.6850,10.1703,17600.9000,8816.2000,8784.7000,1.4879,3762.1891,1400.5687,5162.7578,72.6649,10216.7687,13838.7109,3621.9422,10.1703,10.1435,448.9000,0.0000,448.9000,0.0174,117.7913,0.0000,117.7913,0.8500,0.0000,331.1087,331.1087,10.1435,9.6195,7684.1000,0.0000,7684.1000,0.4552,1679.6172,0.0000,1679.6172,22.2332,0.0000,6004.4828,6004.4828,9.6195,9.5701,969.6000,0.0000,969.6000,0.0379,256.5057,0.0000,256.5057,1.8534,0.0000,713.0943,713.0943,9.5701,6.9695,6.9695,8.2698,2.8705,43057.7317,6.9695,6.9700,6.9697,8.2701,2.8700,22960.2803,6.9697,6.9701,6.9698,8.2701,2.8699,20089.0285,8.5853,670.8711,-35698.7000,86107.0404
2932,7.0112,13.4460,698.0000,76870.3000,-76172.3000,3.5178,161.9814,10974.6418,11136.6232,171.8054,87844.9418,536.0186,-87308.9232,13.4460,11.8617,15192.6000,0.0000,15192.6000,0.5584,3803.9474,0.0000,3803.9474,27.2709,0.0000,11388.6526,11388.6526,11.8617,10.2708,18280.8000,4734.5000,13546.3000,1.3034,3896.0833,753.7644,4649.8477,63.6560,5488.2644,14384.7167,8896.4523,10.2708,10.2355,607.5000,0.0000,607.5000,0.0235,159.1720,0.0000,159.1720,1.1500,0.0000,448.3280,448.3280,10.2355,9.6908,8212.1000,0.0000,8212.1000,0.4863,1792.3215,0.0000,1792.3215,23.7483,0.0000,6419.7785,6419.7785,9.6908,9.4393,5233.2000,0.0000,5233.2000,0.2048,1382.9666,0.0000,1382.9666,10.0009,0.0000,3850.2334,3850.2334,9.4393,7.0110,7.0110,8.2251,2.8540,42809.7195,7.0110,7.0114,7.0111,8.2254,2.8535,22827.7207,7.0111,7.0116,7.0112,8.2254,2.8533,19973.0050,9.1413,714.3155,-33380.6000,85610.4452
2933,6.6780,13.2245,1.5000,146578.3000,-146576.8000,6.6289,0.3503,20805.1528,20805.5031,323.7449,167383.4528,1.1497,-167382.3031,13.2245,12.3183,15189.8000,0.0000,15189.8000,0.5581,3814.9659,0.0000,3814.9659,27.2563,0.0000,11374.8341,11374.8341,12.3183,12.0828,3318.8000,0.0000,3318.8000,0.1908,702.0300,0.0000,702.0300,9.3172,0.0000,2616.7700,2616.7700,12.0828,12.0530,555.9000,0.0000,555.9000,0.0215,141.8796,0.0000,141.8796,1.0505,0.0000,414.0204,414.0204,12.0530,11.5923,6962.5000,76.9000,6885.6000,0.4158,1475.8787,12.6426,1488.5213,20.3047,89.5426,5486.6213,5397.0787,11.5923,10.8041,17653.4000,0.0000,17653.4000,0.6899,4537.3234,0.0000,4537.3234,33.6947,0.0000,13116.0766,13116.0766,10.8041,6.6777,6.6777,8.7409,6.7680,101520.4407,6.6777,6.6782,6.6779,8.7411,6.7673,54138.3324,6.6779,6.6782,6.6780,8.7412,6.7672,47370.5079,12.7574,996.8837,-102973.3000,203029.2809
2934,6.9944,13.5575,0.0000,196834.8000,-196834.8000,8.8855,0.0000,28093.4094,28093.4094,433.9512,224928.2094,0.0000,-224928.2094,13.5575,12.4272,25829.8000,0.0000,25829.8000,0.9523,6457.3312,0.0000,6457.3312,46.5090,0.0000,19372.4688,19372.4688,12.4272,12.3975,626.3000,1893.9000,-1267.6000,0.1355,132.2469,303.6840,435.9309,6.6198,2197.5840,494.0531,-1703.5309,12.3975,12.3523,1156.9000,0.0000,1156.9000,0.0434,293.9533,0.0000,293.9533,2.1213,0.0000,862.9467,862.9467,12.3523,12.1086,4973.7000,324.9000,4648.8000,0.3018,1049.3738,53.5701,1102.9440,14.7412,378.4701,3924.3262,3545.8560,12.1086,11.4590,18765.7000,0.0000,18765.7000,0.7102,4787.7148,0.0000,4787.7148,34.6855,0.0000,13977.9852,13977.9852,11.4590,6.9942,6.9942,9.2266,9.4963,142444.5802,6.9942,6.9946,6.9943,9.2268,9.4954,75963.0845,6.9943,6.9946,6.9944,9.2268,9.4954,66467.5978,16.5432,1292.7075,-147701.2000,284875.2625
2935,7.4286,13.9867,0.0000,217759.6000,-217759.6000,9.8470,0.0000,31322.1906,31322.1906,480.9109,249081.7906,0.0000,-249081.7906,13.9867,12.7567,31510.1000,0.0000,31510.1000,1.1557,7830.9772,0.0000,7830.9772,56.4432,0.0000,23679.1228,23679.1228,12.7567,12.7999,0.0000,31965.0000,-31965.0000,1.6860,0.0000,5147.7436,5147.7436,82.3391,37112.7436,0.0000,-37112.7436,12.7999,12.7398,1967.9000,0.0000,1967.9000,0.0735,497.1883,0.0000,497.1883,3.5901,0.0000,1470.7117,1470.7117,12.7398,12.6173,3183.7000,821.9000,2361.8000,0.2258,667.6846,136.0482,803.7328,11.0299,957.9482,2516.0154,1558.0672,12.6173,12.1115,18024.2000,0.0000,18024.2000,0.6764,4565.5112,0.0000,4565.5112,33.0358,0.0000,13458.6888,13458.6888,12.1115,7.4284,7.4284,9.7700,12.3410,185115.3347,7.4284,7.4288,7.4285,9.7702,12.3399,98719.5339,7.4285,7.4288,7.4286,9.7702,12.3400,86380.0109,20.4967,1601.6377,-195860.6000,370214.8796
2936,7.7675,14.3152,0.0000,236726.6000,-236726.6000,10.7303,0.0000,34262.1522,34262.1522,524.0488,270988.7522,0.0000,-270988.7522,14.3152,13.0413,35829.8000,0.0000,35829.8000,1.3055,8864.6887,0.0000,8864.6887,63.7577,0.0000,26965.1113,26965.1113,13.0413,13.0975,0.0000,40342.1000,-40342.1000,2.1304,0.0000,6521.7277,6521.7277,104.0454,46863.8277,0.0000,-46863.8277,13.0975,13.0396,2132.2000,0.0000,2132.2000,0.0791,536.4577,0.0000,536.4577,3.8650,0.0000,1595.7423,1595.7423,13.0396,13.0039,1088.5000,2343.8000,-1255.3000,0.1898,227.2301,389.1877,616.4178,9.2719,2732.9877,861.2699,-1871.7178,13.0039,12.6000,15799.7000,0.0000,15799.7000,0.5881,3980.3841,0.0000,3980.3841,28.7231,0.0000,11819.3159,11819.3159,12.6000,7.7673,7.7673,10.1836,14.0014,210021.1671,7.7673,7.7677,7.7674,10.1838,14.0003,112002.1436,7.7674,7.7677,7.7675,10.1838,14.0003,98002.3082,22.5349,1760.9086,-224562.3000,420025.6190
2937,8.0778,14.6180,0.0000,247767.7000,-247767.7000,11.2519,0.0000,36068.1119,36068.1119,549.5254,283835.8119,0.0000,-283835.8119,14.6180,13.2057,42309.9000,0.0000,42309.9000,1.5339,10425.0614,0.0000,10425.0614,74.9126,0.0000,31884.8386,31884.8386,13.2057,13.2898,0.0000,47119.3000,-47119.3000,2.4910,0.0000,7634.4887,7634.4887,121.6561,54753.7887,0.0000,-54753.7887,13.2898,13.2354,2187.0000,0.0000,2187.0000,0.0808,548.7734,0.0000,548.7734,3.9458,0.0000,1638.2266,1638.2266,13.2354,13.2348,150.7000,3752.8000,-3602.1000,0.2142,31.3655,624.4652,655.8307,10.4613,4377.2652,119.3345,-4257.9307,13.2348,12.8967,14316.6000,0.0000,14316.6000,0.5297,3595.1449,0.0000,3595.1449,25.8679,0.0000,10721.4551,10721.4551,12.8967,8.0776,8.0776,10.4872,14.9640,224460.1082,8.0776,8.0780,8.0778,10.4874,14.9628,119702.7168,8.0778,8.0780,8.0778,10.4874,14.9629,104740.1766,24.1522,1887.2856,-239675.6000,448903.0015
2938,8.4280,14.9623,0.0000,267935.9000,-267935.9000,12.1890,0.0000,39264.0262,39264.0262,595.2918,307199.9262,0.0000,-307199.9262,14.9623,13.5895,44465.3000,0.0000,44465.3000,1.6047,10905.5029,0.0000,10905.5029,78.3695,0.0000,33559.7971,33559.7971,13.5895,13.6777,0.0000,58404.2000,-58404.2000,3.0895,0.0000,9513.8024,9513.8024,150.8882,67918.0024,0.0000,-67918.0024,13.6777,13.6193,2588.1000,0.0000,2588.1000,0.0953,645.9402,0.0000,645.9402,4.6554,0.0000,1942.1598,1942.1598,13.6193,13.6236,0.0000,4872.3000,-4872.3000,0.2672,0.0000,814.2015,814.2015,13.0481,5686.5015,0.0000,-5686.5015,13.6236,13.3747,11536.0000,0.0000,11536.0000,0.4252,2881.3124,0.0000,2881.3124,20.7683,0.0000,8654.6876,8654.6876,13.3747,8.4279,8.4279,10.9013,16.8580,252870.4285,8.4279,8.4282,8.4280,10.9015,16.8568,134854.4488,8.4280,8.4282,8.4280,10.9015,16.8569,117998.3286,26.5064,2071.2511,-272623.0000,505723.2058
2939,8.6409,15.1657,0.0000,280952.0000,-280952.0000,12.8065,0.0000,41340.4857,41340.4857,625.4490,322292.4857,0.0000,-322292.4857,15.1657,14.0128,38533.6000,0.0000,38533.6000,1.3835,9425.0425,0.0000,9425.0425,67.5656,0.0000,29108.5575,29108.5575,14.0128,14.0592,0.0000,57283.5000,-57283.5000,3.0348,0.0000,9388.2288,9388.2288,148.2171,66671.7288,0.0000,-66671.7288,14.0592,13.9898,3094.5000,0.0000,3094.5000,0.1133,768.2915,0.0000,768.2915,5.5328,0.0000,2326.2085,2326.2085,13.9898,13.9920,0.0000,5585.2000,-5585.2000,0.3064,0.0000,937.3088,937.3088,14.9624,6522.5088,0.0000,-6522.5088,13.9920,13.7765,10053.0000,0.0000,10053.0000,0.3683,2498.2197,0.0000,2498.2197,17.9892,0.0000,7554.7803,7554.7803,13.7765,8.6407,8.6407,11.2086,17.8405,267606.8470,8.6407,8.6411,8.6408,11.2088,17.8393,142714.1459,8.6408,8.6410,8.6409,11.2088,17.8394,124875.5361,27.0192,2111.3187,-292139.6000,535196.5290
2940,8.9970,15.5197,0.0000,293415.3000,-293415.3000,13.3909,0.0000,43475.6961,43475.6961,653.9878,336890.9961,0.0000,-336890.9961,15.5197,14.2609,44466.7000,0.0000,44466.7000,1.5917,10825.2324,0.0000,10825.2324,77.7336,0.0000,33641.4676,33641.4676,14.2609,14.3331,0.0000,69932.1000,-69932.1000,3.7113,0.0000,11503.1638,11503.1638,181.2552,81435.2638,0.0000,-81435.2638,14.3331,14.2726,2955.6000,0.0000,2955.6000,0.1076,731.0698,0.0000,731.0698,5.2535,0.0000,2224.5302,2224.5302,14.2726,14.2761,0.0000,6218.7000,-6218.7000,0.3412,0.0000,1047.1159,1047.1159,16.6658,7265.8159,0.0000,-7265.8159,14.2761,14.1003,8940.7000,0.0000,8940.7000,0.3257,2213.2033,0.0000,2213.2033,15.9083,0.0000,6727.4967,6727.4967,14.1003,8.9968,8.9968,11.5486,19.1610,287415.3947,8.9968,8.9972,8.9969,11.5487,19.1598,153278.7616,8.9969,8.9971,8.9970,11.5487,19.1600,134119.8352,29.2026,2281.9302,-313203.1000,574813.9915
2941,9.3069,15.8214,0.0000,308656.9000,-308656.9000,14.1153,0.0000,46016.2699,46016.2699,689.3687,354673.1699,0.0000,-354673.1699,15.8214,14.6760,42306.3000,0.0000,42306.3000,1.5064,10258.4301,0.0000,10258.4301,73.5721,0.0000,32047.8699,32047.8699,14.6760,14.7295,0.0000,77998.5000,-77998.5000,4.1437,0.0000,12910.4256,12910.4256,202.3703,90908.9256,0.0000,-90908.9256,14.7295,14.6915,1945.8000,0.0000,1945.8000,0.0705,478.7198,0.0000,478.7198,3.4442,0.0000,1467.0802,1467.0802,14.6915,14.6931,0.0000,6849.2000,-6849.2000,0.3760,0.0000,1159.1802,1159.1802,18.3614,8008.3802,0.0000,-8008.3802,14.6931,14.5456,7828.5000,0.0000,7828.5000,0.2840,1926.9690,0.0000,1926.9690,13.8691,0.0000,5901.5310,5901.5310,14.5456,9.3067,9.3067,11.9262,20.7074,310610.6080,9.3067,9.3070,9.3068,11.9263,20.7062,165649.8633,9.3068,9.3070,9.3069,11.9263,20.7064,144944.9244,30.7438,2402.3659,-341424.0000,621205.3958
2942,9.6219,16.1302,0.0000,321115.8000,-321115.8000,14.7115,0.0000,48178.5208,48178.5208,718.4847,369294.3208,0.0000,-369294.3208,16.1302,15.0801,40147.8000,0.0000,40147.8000,1.4233,9695.8232,0.0000,9695.8232,69.5113,0.0000,30451.9768,30451.9768,15.0801,15.1148,0.0000,85381.6000,-85381.6000,4.5439,0.0000,14220.9918,14220.9918,221.9160,99602.5918,0.0000,-99602.5918,15.1148,15.0795,1880.7000,0.0000,1880.7000,0.0678,460.3186,0.0000,460.3186,3.3092,0.0000,1420.3814,1420.3814,15.0795,15.0797,0.0000,7372.9000,-7372.9000,0.4049,0.0000,1253.9264,1253.9264,19.7756,8626.8264,0.0000,-8626.8264,15.0797,14.9183,8940.7000,0.0000,8940.7000,0.3223,2189.3425,0.0000,2189.3425,15.7401,0.0000,6751.3575,6751.3575,14.9183,9.6218,9.6218,12.2700,21.9336,329003.4019,9.6218,9.6221,9.6219,12.2702,21.9325,175459.9113,9.6219,9.6220,9.6219,12.2701,21.9327,153528.9524,32.2104,2516.9687,-362901.1000,657992.2655
2943,9.8405,16.3406,0.0000,324561.3000,-324561.3000,14.8967,0.0000,48913.0172,48913.0172,727.5328,373474.3172,0.0000,-373474.3172,16.3406,15.4463,34214.6000,0.0000,34214.6000,1.2075,8240.3832,0.0000,8240.3832,58.9744,0.0000,25974.2168,25974.2168,15.4463,15.4465,0.0000,89711.9000,-89711.9000,4.7827,0.0000,15029.0607,15029.0607,233.5812,104740.9607,0.0000,-104740.9607,15.4465,15.4010,2433.8000,0.0000,2433.8000,0.0872,593.0721,0.0000,593.0721,4.2578,0.0000,1840.7279,1840.7279,15.4010,15.3992,0.0000,7789.2000,-7789.2000,0.4280,0.0000,1330.2577,1330.2577,20.9035,9119.4577,0.0000,-9119.4577,15.3992,15.2122,10423.7000,0.0000,10423.7000,0.3736,2541.6587,0.0000,2541.6587,18.2452,0.0000,7882.0413,7882.0413,15.2122,9.8404,9.8404,12.5263,22.5586,338379.0769,9.8404,9.8407,9.8405,12.5264,22.5576,180461.1978,9.8405,9.8406,9.8405,12.5264,22.5579,157905.0708,32.6637,2552.3878,-374990.3000,676745.3455
2944,9.9501,16.4437,0.0000,334554.1000,-334554.1000,15.3752,0.0000,50532.5540,50532.5540,750.8984,385086.6540,0.0000,-385086.6540,16.4437,15.8629,22340.9000,0.0000,22340.9000,0.7861,5373.5011,0.0000,5373.5011,38.3919,0.0000,16967.3989,16967.3989,15.8629,15.7966,0.0000,80463.0000,-80463.0000,4.2967,0.0000,13570.8426,13570.8426,209.8422,94033.8426,0.0000,-94033.8426,15.7966,15.7666,1540.9000,0.0000,1540.9000,0.0549,373.7591,0.0000,373.7591,2.6826,0.0000,1167.1409,1167.1409,15.7666,15.7597,0.0000,7389.7000,-7389.7000,0.4063,0.0000,1268.1802,1268.1802,19.8410,8657.8802,0.0000,-8657.8802,15.7597,15.5035,13760.5000,0.0000,13760.5000,0.4909,3339.3506,0.0000,3339.3506,23.9724,0.0000,10421.1494,10421.1494,15.5035,9.9500,9.9500,12.7267,22.9299,343947.8374,9.9500,9.9502,9.9501,12.7268,22.9290,183432.2175,9.9501,9.9501,9.9501,12.7268,22.9292,160504.6719,32.1150,2509.5083,-384764.5000,687884.7267
2945,9.1023,15.5769,0.0000,233290.9000,-233290.9000,10.7283,0.0000,34638.9757,34638.9757,523.9550,267929.8757,0.0000,-267929.8757,15.5769,14.9002,18393.2000,0.0000,18393.2000,0.6462,4474.3643,0.0000,4474.3643,31.5613,0.0000,13918.8357,13918.8357,14.9002,14.8604,0.0000,45700.6000,-45700.6000,2.4450,0.0000,7590.5246,7590.5246,119.4111,53291.1246,0.0000,-53291.1246,14.8604,14.8242,1270.9000,0.0000,1270.9000,0.0451,312.1260,0.0000,312.1260,2.2012,0.0000,958.7740,958.7740,14.8242,14.8167,0.0000,7119.2000,-7119.2000,0.3916,0.0000,1206.8700,1206.8700,19.1261,8326.0700,0.0000,-8326.0700,14.8167,14.3875,16170.4000,0.0000,16170.4000,0.5738,3973.6935,0.0000,3973.6935,28.0224,0.0000,12196.7065,12196.7065,14.3875,9.1022,9.1022,11.7448,15.1158,226737.3032,9.1022,9.1023,9.1023,11.7449,15.1154,120923.3242,9.1023,9.1024,9.1023,11.7450,15.1152,105806.1694,22.2451,1738.2650,-250276.2000,453466.7967
2946,8.6792,15.1794,0.0000,217521.1000,-217521.1000,9.9536,0.0000,32030.7720,32030.7720,486.1177,249551.8720,0.0000,-249551.8720,15.1794,14.4485,18385.3000,0.0000,18385.3000,0.6541,4496.0923,0.0000,4496.0923,31.9459,0.0000,13889.2077,13889.2077,14.4485,14.4273,0.0000,28008.7000,-28008.7000,1.4920,0.0000,4620.0893,4620.0893,72.8683,32628.7893,0.0000,-32628.7893,14.4273,14.3955,973.3000,0.0000,973.3000,0.0350,240.4387,0.0000,240.4387,1.7092,0.0000,732.8613,732.8613,14.3955,14.3893,0.0000,5445.3000,-5445.3000,0.2991,0.0000,918.2450,918.2450,14.6080,6363.5450,0.0000,-6363.5450,14.3893,13.9192,15428.9000,0.0000,15428.9000,0.5551,3813.4387,0.0000,3813.4387,27.1123,0.0000,11615.4613,11615.4613,13.9192,8.6791,8.6791,11.2992,13.1259,196888.2340,8.6791,8.6793,8.6792,11.2992,13.1256,105004.6701,8.6792,8.6793,8.6792,11.2993,13.1254,91877.7197,19.4835,1522.4670,-216187.6000,393770.6238
2947,8.0323,14.5379,0.0000,147179.9000,-147179.9000,6.7185,0.0000,21407.0024,21407.0024,328.1185,168586.9024,0.0000,-168586.9024,14.5379,13.4834,18405.4000,0.0000,18405.4000,0.6587,4539.9609,0.0000,4539.9609,32.1685,0.0000,13865.4391,13865.4391,13.4834,13.4917,0.0000,8019.0000,-8019.0000,0.4263,0.0000,1304.3070,1304.3070,20.8220,9323.3070,0.0000,-9323.3070,13.4917,13.4393,1062.6000,0.0000,1062.6000,0.0385,265.8869,0.0000,265.8869,1.8782,0.0000,796.7131,796.7131,13.4393,13.4406,0.0000,3826.2000,-3826.2000,0.2101,0.0000,638.1046,638.1046,10.2588,4464.3046,0.0000,-4464.3046,13.4406,12.8044,14131.3000,0.0000,14131.3000,0.5117,3538.4825,0.0000,3538.4825,24.9924,0.0000,10592.8175,10592.8175,12.8044,8.0322,8.0322,10.4183,7.8814,118221.7486,8.0322,8.0323,8.0322,10.4184,7.8813,63050.7694,8.0322,8.0324,8.0323,10.4184,7.8811,55167.5796,12.8456,1003.7722,-125425.8000,236440.0975
2948,7.6030,14.1261,0.0000,132608.2000,-132608.2000,6.0311,0.0000,19134.8114,19134.8114,294.5493,151743.0114,0.0000,-151743.0114,14.1261,13.1232,15558.7000,0.0000,15558.7000,0.5622,3859.3275,0.0000,3859.3275,27.4551,0.0000,11699.3725,11699.3725,13.1232,13.1273,0.0000,5066.3000,-5066.3000,0.2683,0.0000,819.9362,819.9362,13.1032,5886.2362,0.0000,-5886.2362,13.1273,13.0923,615.1000,0.0000,615.1000,0.0226,154.6938,0.0000,154.6938,1.1029,0.0000,460.4062,460.4062,13.0923,13.0918,0.0000,2809.8000,-2809.8000,0.1541,0.0000,466.8294,466.8294,7.5260,3276.6294,0.0000,-3276.6294,13.0918,12.4876,11536.0000,0.0000,11536.0000,0.4239,2902.6715,0.0000,2902.6715,20.7017,0.0000,8633.3285,8633.3285,12.4876,7.6029,7.6029,10.0453,7.0295,105441.9486,7.6029,7.6030,7.6029,10.0453,7.0294,56235.1988,7.6029,7.6031,7.6030,10.0454,7.0292,49204.6343,11.1932,874.6517,-112774.5000,210881.7816
2949,7.3588,13.8941,0.0000,103414.8000,-103414.8000,4.6921,0.0000,14856.2754,14856.2754,229.1540,118271.0754,0.0000,-118271.0754,13.8941,12.6579,15196.7000,0.0000,15196.7000,0.5525,3781.5291,0.0000,3781.5291,26.9844,0.0000,11415.1709,11415.1709,12.6579,12.5576,1335.4000,5701.4000,-4366.0000,0.3765,280.9247,916.9702,1197.8949,18.3868,6618.3702,1054.4753,-5563.8949,12.5576,12.5270,452.8000,0.0000,452.8000,0.0167,114.7904,0.0000,114.7904,0.8166,0.0000,338.0096,338.0096,12.5270,12.5318,0.0000,1681.8000,-1681.8000,0.0922,0.0000,277.7828,277.7828,4.5034,1959.5828,0.0000,-1959.5828,12.5318,11.9058,10053.0000,0.0000,10053.0000,0.3714,2549.4889,0.0000,2549.4889,18.1391,0.0000,7503.5111,7503.5111,11.9058,7.3588,7.3588,9.6323,5.3503,80254.6746,7.3588,7.3588,7.3588,9.6323,5.3503,42802.3490,7.3588,7.3589,7.3588,9.6324,5.3502,37451.0818,9.1522,715.1622,-83760.1000,160508.1054
2950,7.1134,13.6536,1.7000,88346.5000,-88344.8000,4.0031,0.3938,12635.9437,12636.3374,195.5049,100982.4437,1.3062,-100981.1374,13.6536,12.2280,15203.2000,0.0000,15203.2000,0.5547,3795.6865,0.0000,3795.6865,27.0920,0.0000,11407.5135,11407.5135,12.2280,12.0337,2457.1000,7589.0000,-5131.9000,0.5398,520.5208,1213.7770,1734.2978,26.3614,8802.7770,1936.5792,-6866.1978,12.0337,12.0005,456.8000,0.0000,456.8000,0.0170,116.6684,0.0000,116.6684,0.8312,0.0000,340.1316,340.1316,12.0005,11.9967,97.8000,855.4000,-757.6000,0.0524,20.7483,140.5599,161.3083,2.5600,995.9599,77.0517,-918.9083,11.9967,11.6105,5603.9000,0.0000,5603.9000,0.2089,1432.0115,0.0000,1432.0115,10.2015,0.0000,4171.8885,4171.8885,11.6105,7.1134,7.1134,9.3619,4.6623,69935.1503,7.1134,7.1134,7.1134,9.3619,4.6624,37298.8267,7.1134,7.1135,7.1134,9.3620,4.6623,32635.7803,8.0639,630.1225,-72970.4000,139869.7573
2951,6.9720,13.5109,46.7000,72898.7000,-72852.0000,3.3014,10.8454,10400.4239,10411.2692,161.2357,83299.1239,35.8546,-83263.2692,13.5109,11.8243,15202.4000,0.0000,15202.4000,0.5568,3802.9819,0.0000,3802.9819,27.1911,0.0000,11399.4181,11399.4181,11.8243,11.4526,3759.3000,4502.5000,-743.2000,0.4519,801.6955,716.4979,1518.1934,22.0711,5218.9979,2957.6045,-2261.3934,11.4526,11.4156,450.0000,0.0000,450.0000,0.0169,115.8930,0.0000,115.8930,0.8258,0.0000,334.1070,334.1070,11.4156,11.3141,1027.0000,340.1000,686.9000,0.0773,219.9075,55.5868,275.4943,3.7772,395.6868,807.0925,411.4057,11.3141,11.1795,1711.0000,0.0000,1711.0000,0.0643,441.5331,0.0000,441.5331,3.1417,0.0000,1269.4669,1269.4669,11.1795,6.9720,6.9720,9.0757,3.6259,54388.8943,6.9720,6.9720,6.9720,9.0757,3.6260,29007.6536,6.9720,6.9721,6.9720,9.0758,3.6259,25381.1220,6.7030,523.7824,-55544.9000,108777.6698
2952,7.0238,13.5360,222.1000,71124.4000,-70902.3000,3.2293,51.5295,10156.5730,10208.1025,157.7121,81280.9730,170.5705,-81110.4025,13.5360,11.8225,15171.1000,0.0000,15171.1000,0.5568,3793.8351,0.0000,3793.8351,27.1953,0.0000,11377.2649,11377.2649,11.8225,11.1087,6718.1000,2609.5000,4108.6000,0.5238,1432.7204,415.2496,1847.9699,25.5809,3024.7496,5285.3796,2260.6301,11.1087,11.0725,456.6000,0.0000,456.6000,0.0173,118.1790,0.0000,118.1790,0.8459,0.0000,338.4210,338.4210,11.0725,10.8228,2618.8000,197.0000,2421.8000,0.1621,563.8447,32.1029,595.9477,7.9188,229.1029,2054.9553,1825.8523,10.8228,10.7517,968.5000,0.0000,968.5000,0.0368,251.7149,0.0000,251.7149,1.7984,0.0000,716.7851,716.7851,10.7517,7.0238,7.0238,8.8878,3.2539,48808.8802,7.0238,7.0238,7.0238,8.8877,3.2540,26031.6955,7.0238,7.0239,7.0238,8.8878,3.2539,22777.2565,6.7893,530.5232,-47775.7000,97617.8322
2953,7.1158,13.5681,499.0000,64840.0000,-64341.0000,2.9627,115.5743,9274.2693,9389.8436,144.6927,74114.2693,383.4257,-73730.8436,13.5681,11.7351,15162.3000,0.0000,15162.3000,0.5563,3789.9506,0.0000,3789.9506,27.1689,0.0000,11372.3494,11372.3494,11.7351,10.7575,9310.7000,3468.8000,5841.9000,0.7182,1988.5044,551.4001,2539.9045,35.0740,4020.2001,7322.1956,3301.9955,10.7575,10.7230,448.6000,0.0000,448.6000,0.0171,116.7031,0.0000,116.7031,0.8358,0.0000,331.8969,331.8969,10.7230,10.3342,4305.8000,101.7000,4204.1000,0.2560,932.3155,16.5253,948.8408,12.5045,118.2253,3373.4845,3255.2592,10.3342,10.3057,413.0000,0.0000,413.0000,0.0158,108.1100,0.0000,108.1100,0.7732,0.0000,304.8900,304.8900,10.3057,7.1158,7.1158,8.7108,2.7844,41765.7934,7.1158,7.1158,7.1158,8.7107,2.7844,22275.3985,7.1158,7.1158,7.1158,8.7108,2.7844,19490.5397,6.7892,530.5179,-38271.1000,83531.7315
2954,7.2185,13.6048,748.7000,58808.9000,-58060.2000,2.7063,173.0757,8427.0510,8600.1267,132.1696,67235.9510,575.6243,-66660.3267,13.6048,11.6390,15161.6000,0.0000,15161.6000,0.5560,3787.8527,0.0000,3787.8527,27.1541,0.0000,11373.7473,11373.7473,11.6390,10.4349,11635.2000,4280.4000,7354.8000,0.8956,2488.9243,679.6193,3168.5436,43.7412,4960.0193,9146.2757,4186.2564,10.4349,10.4007,457.3000,0.0000,457.3000,0.0175,119.5294,0.0000,119.5294,0.8571,0.0000,337.7706,337.7706,10.4007,9.8981,5892.5000,25.0000,5867.5000,0.3464,1282.5866,4.0520,1286.6386,16.9187,29.0520,4609.9134,4580.8614,9.8981,9.8715,413.0000,0.0000,413.0000,0.0160,108.8077,0.0000,108.8077,0.7796,0.0000,304.1923,304.1923,9.8715,7.2185,7.2185,8.5450,2.3217,34824.8638,7.2185,7.2185,7.2185,8.5450,2.3217,18573.5492,7.2185,7.2186,7.2185,8.5450,2.3216,16251.4424,6.8067,531.8888,-28806.0000,69649.8553
2955,7.1241,13.5752,550.4000,75483.2000,-74932.8000,3.4507,127.4594,10798.1929,10925.6524,168.5244,86281.3929,422.9406,-85858.4524,13.5752,11.9653,15172.0000,0.0000,15172.0000,0.5561,3792.0044,0.0000,3792.0044,27.1573,0.0000,11379.9956,11379.9956,11.9653,10.5894,14868.8000,3708.1000,11160.7000,1.0533,3163.4853,591.1124,3754.5977,51.4432,4299.2124,11705.3147,7406.1023,10.5894,10.5610,448.1000,0.0000,448.1000,0.0173,116.8597,0.0000,116.8597,0.8444,0.0000,331.2403,331.2403,10.5610,10.0417,7093.4000,0.2000,7093.2000,0.4180,1539.9497,0.0325,1539.9821,20.4124,0.2325,5553.4503,5553.2179,10.0417,9.9889,968.0000,0.0000,968.0000,0.0377,254.4852,0.0000,254.4852,1.8410,0.0000,713.5148,713.5148,9.9889,7.1241,7.1241,8.5565,3.0569,45853.0095,7.1241,7.1241,7.1241,8.5565,3.0569,24455.1269,7.1241,7.1241,7.1241,8.5565,3.0569,21397.9962,8.2995,648.5344,-40090.8000,91706.1326
2956,7.1751,13.6231,648.2000,82785.7000,-82137.5000,3.7853,149.9648,11853.6074,12003.5722,184.8681,94639.3074,498.2352,-94141.0722,13.6231,12.1371,15174.8000,0.0000,15174.8000,0.5564,3790.1918,0.0000,3790.1918,27.1748,0.0000,11384.6082,11384.6082,12.1371,10.7009,16661.4000,4113.5000,12547.9000,1.1725,3534.8748,657.1510,4192.0258,57.2623,4770.6510,13126.5252,8355.8742,10.7009,10.6654,606.5000,0.0000,606.5000,0.0233,157.9112,0.0000,157.9112,1.1399,0.0000,448.5888,448.5888,10.6654,10.1536,7565.0000,9.0000,7556.0000,0.4449,1639.5474,1.4617,1641.0092,21.7262,10.4617,5925.4526,5914.9908,10.1536,9.8969,5222.4000,0.0000,5222.4000,0.2029,1370.6942,0.0000,1370.6942,9.9076,0.0000,3851.7058,3851.7058,9.8969,7.1751,7.1751,8.5360,3.2467,48701.0492,7.1751,7.1751,7.1751,8.5360,3.2467,25973.9780,7.1751,7.1751,7.1751,8.5360,3.2467,22727.0388,9.2779,724.9892,-41029.9000,97402.0659
2957,6.9591,13.5038,1.2000,151645.0000,-151643.8000,6.8642,0.2787,21630.1858,21630.4646,335.2356,173275.1858,0.9213,-173274.2646,13.5038,12.6278,15174.1000,0.0000,15174.1000,0.5560,3796.2739,0.0000,3796.2739,27.1533,0.0000,11377.8261,11377.8261,12.6278,12.3205,4505.4000,0.0000,4505.4000,0.2576,948.2502,0.0000,948.2502,12.5831,0.0000,3557.1498,3557.1498,12.3205,12.2920,557.5000,0.0000,557.5000,0.0214,141.8081,0.0000,141.8081,1.0459,0.0000,415.6919,415.6919,12.2920,11.8695,6679.5000,142.6000,6536.9000,0.3994,1410.5986,23.4982,1434.0968,19.5051,166.0982,5268.9014,5102.8032,11.8695,11.1105,17616.0000,0.0000,17616.0000,0.6830,4509.7493,0.0000,4509.7493,33.3559,0.0000,13106.2507,13106.2507,11.1105,6.9591,6.9591,9.0348,7.0306,105458.4830,6.9591,6.9591,6.9591,9.0348,7.0305,56243.9960,6.9591,6.9590,6.9591,9.0347,7.0306,49214.2834,13.1724,1029.3095,-107253.9000,210916.7624
2958,7.2634,13.8204,0.0000,200176.1000,-200176.1000,9.0501,0.0000,28707.3845,28707.3845,441.9933,228883.4845,0.0000,-228883.4845,13.8204,12.7131,25771.5000,0.0000,25771.5000,0.9460,6419.4430,0.0000,6419.4430,46.2023,0.0000,19352.0570,19352.0570,12.7131,12.6566,1117.3000,0.0000,1117.3000,0.0633,234.8341,0.0000,234.8341,3.0920,0.0000,882.4659,882.4659,12.6566,12.6120,1153.6000,0.0000,1153.6000,0.0431,292.0441,0.0000,292.0441,2.1072,0.0000,861.5559,861.5559,12.6120,12.3422,5588.5000,310.0000,5278.5000,0.3347,1174.3370,51.2468,1225.5838,16.3470,361.2468,4414.1630,4052.9162,12.3422,11.7038,18725.9000,0.0000,18725.9000,0.7055,4761.7341,0.0000,4761.7341,34.4554,0.0000,13964.1659,13964.1659,11.7038,7.2634,7.2634,9.4836,9.5420,143130.6825,7.2634,7.2634,7.2634,9.4836,9.5419,76335.3485,7.2634,7.2633,7.2634,9.4836,9.5421,66794.8031,16.7142,1306.0732,-148129.3000,286260.8342
2959,7.5893,14.1402,0.0000,217111.2000,-217111.2000,9.8322,0.0000,31320.4111,31320.4111,480.1874,248431.6111,0.0000,-248431.6111,14.1402,12.9129,31457.4000,0.0000,31457.4000,1.1491,7801.4838,0.0000,7801.4838,56.1204,0.0000,23655.9162,23655.9162,12.9129,12.9365,0.0000,16368.8000,-16368.8000,0.8643,0.0000,2641.5962,2641.5962,42.2095,19010.3962,0.0000,-19010.3962,12.9365,12.8726,1963.6000,0.0000,1963.6000,0.0730,495.1522,0.0000,495.1522,3.5675,0.0000,1468.4478,1468.4478,12.8726,12.6583,5257.2000,288.9000,4968.3000,0.3130,1100.2852,47.8873,1148.1725,15.2845,336.7873,4156.9148,3820.1275,12.6583,12.1308,17986.0000,0.0000,17986.0000,0.6725,4553.2066,0.0000,4553.2066,32.8419,0.0000,13432.7934,13432.7934,12.1308,7.5893,7.5893,9.8601,11.3018,169527.2857,7.5893,7.5894,7.5893,9.8601,11.3017,90413.2411,7.5893,7.5893,7.5893,9.8600,11.3019,79113.2366,19.3560,1512.5068,-177104.7000,339053.7635
2960,7.8153,14.3579,0.0000,231296.5000,-231296.5000,10.4935,0.0000,33505.8648,33505.8648,512.4847,264802.3648,0.0000,-264802.3648,14.3579,13.0622,35765.9000,0.0000,35765.9000,1.3001,8843.7368,0.0000,8843.7368,63.4948,0.0000,26922.1632,26922.1632,13.0622,13.0943,0.0000,19618.5000,-19618.5000,1.0366,0.0000,3172.4430,3172.4430,50.6276,22790.9430,0.0000,-22790.9430,13.0943,13.0309,2128.8000,0.0000,2128.8000,0.0788,535.6262,0.0000,535.6262,3.8505,0.0000,1593.1738,1593.1738,13.0309,12.8799,4038.9000,528.3000,3510.6000,0.2561,843.2541,87.7160,930.9701,12.5094,616.0160,3195.6459,2579.6299,12.8799,12.4470,15766.2000,0.0000,15766.2000,0.5865,3978.8476,0.0000,3978.8476,28.6435,0.0000,11787.3524,11787.3524,12.4470,7.8153,7.8153,10.1312,12.2833,184249.9163,7.8153,7.8154,7.8153,10.1312,12.2831,98265.1700,7.8153,7.8153,7.8153,10.1311,12.2834,85983.6105,20.6275,1611.8651,-193743.5000,368498.6967
2961,8.0300,14.5677,0.0000,240471.5000,-240471.5000,10.9235,0.0000,34974.5958,34974.5958,533.4857,275446.0958,0.0000,-275446.0958,14.5677,13.1214,42230.0000,0.0000,42230.0000,1.5300,10412.4461,0.0000,10412.4461,74.7227,0.0000,31817.5539,31817.5539,13.1214,13.1721,0.0000,23853.3000,-23853.3000,1.2611,0.0000,3860.3545,3860.3545,61.5912,27713.6545,0.0000,-27713.6545,13.1721,13.1121,2182.1000,0.0000,2182.1000,0.0806,548.4418,0.0000,548.4418,3.9371,0.0000,1633.6582,1633.6582,13.1121,13.0264,2524.0000,1273.4000,1250.6000,0.2114,526.3146,211.6117,737.9263,10.3231,1485.0117,1997.6854,512.6737,13.0264,12.6583,14286.4000,0.0000,14286.4000,0.5296,3598.0052,0.0000,3598.0052,25.8639,0.0000,10688.3948,10688.3948,12.6583,8.0300,8.0300,10.3441,12.9744,194616.5831,8.0300,8.0301,8.0300,10.3442,12.9743,103794.0331,8.0300,8.0300,8.0300,10.3441,12.9745,90821.3217,21.8043,1703.8167,-204375.7000,389231.9380
2962,8.3369,14.8715,0.0000,261147.0000,-261147.0000,11.8770,0.0000,38202.6267,38202.6267,580.0523,299349.6267,0.0000,-299349.6267,14.8715,13.4690,44384.2000,0.0000,44384.2000,1.6030,10898.8778,0.0000,10898.8778,78.2858,0.0000,33485.3222,33485.3222,13.4690,13.5361,0.0000,38411.3000,-38411.3000,2.0313,0.0000,6246.4142,6246.4142,99.2038,44657.7142,0.0000,-44657.7142,13.5361,13.4730,2583.0000,0.0000,2583.0000,0.0953,645.9292,0.0000,645.9292,4.6548,0.0000,1937.0708,1937.0708,13.4730,13.4382,1224.4000,2661.0000,-1436.6000,0.2145,253.9195,443.9473,697.8668,10.4743,3104.9473,970.4805,-2134.4668,13.4382,13.1702,11511.7000,0.0000,11511.7000,0.4257,2882.6276,0.0000,2882.6276,20.7925,0.0000,8629.0724,8629.0724,13.1702,8.3369,8.3369,10.7535,15.1434,227150.8459,8.3369,8.3370,8.3370,10.7536,15.1432,121145.3641,8.3370,8.3369,8.3369,10.7535,15.1435,106004.4099,24.3701,1904.3121,-242516.0000,454300.6199
2963,8.5431,15.0697,0.0000,273150.1000,-273150.1000,12.4444,0.0000,40116.6612,40116.6612,607.7660,313266.7612,0.0000,-313266.7612,15.0697,13.8882,38453.1000,0.0000,38453.1000,1.3824,9417.4148,0.0000,9417.4148,67.5159,0.0000,29035.6852,29035.6852,13.8882,13.9289,0.0000,42250.1000,-42250.1000,2.2373,0.0000,6911.8680,6911.8680,109.2668,49161.9680,0.0000,-49161.9680,13.9289,13.8549,3088.5000,0.0000,3088.5000,0.1133,768.1712,0.0000,768.1712,5.5342,0.0000,2320.3288,2320.3288,13.8549,13.8342,746.1000,3413.2000,-2667.1000,0.2287,153.8415,571.9081,725.7496,11.1697,3985.1081,592.2585,-3392.8496,13.8342,13.6043,10031.9000,0.0000,10031.9000,0.3686,2498.3812,0.0000,2498.3812,18.0032,0.0000,7533.5188,7533.5188,13.6043,8.5431,8.5431,11.0737,16.3731,245597.0855,8.5431,8.5432,8.5431,11.0737,16.3729,130983.4914,8.5431,8.5431,8.5431,11.0737,16.3733,114612.8825,25.1623,1966.2139,-266493.8000,491193.4594
2964,8.8646,15.3887,0.0000,284307.8000,-284307.8000,12.9680,0.0000,42016.8075,42016.8075,633.3344,326324.6075,0.0000,-326324.6075,15.3887,14.0950,44382.2000,0.0000,44382.2000,1.5909,10823.4172,0.0000,10823.4172,77.6965,0.0000,33558.7828,33558.7828,14.0950,14.1602,0.0000,53601.6000,-53601.6000,2.8432,0.0000,8795.3822,8795.3822,138.8577,62396.9822,0.0000,-62396.9822,14.1602,14.0956,2949.5000,0.0000,2949.5000,0.1076,731.2811,0.0000,731.2811,5.2532,0.0000,2218.2189,2218.2189,14.0956,14.0869,423.6000,4017.9000,-3594.3000,0.2438,87.0309,675.1210,762.1520,11.9092,4693.0210,336.5691,-4356.4520,14.0869,13.8989,8922.0000,0.0000,8922.0000,0.3258,2214.2827,0.0000,2214.2827,15.9136,0.0000,6707.7173,6707.7173,13.8989,8.8646,8.8646,11.3817,17.5526,263289.6973,8.8646,8.8646,8.8646,11.3817,17.5525,140419.8186,8.8646,8.8645,8.8646,11.3817,17.5528,122869.8919,27.1190,2119.1151,-285250.0000,526579.4077
2965,9.1116,15.6279,0.0000,297011.4000,-297011.4000,13.5724,0.0000,44108.2981,44108.2981,662.8530,341119.6981,0.0000,-341119.6981,15.6279,14.4425,42230.4000,0.0000,42230.4000,1.5066,10266.1377,0.0000,10266.1377,73.5815,0.0000,31964.2623,31964.2623,14.4425,14.4936,0.0000,59443.4000,-59443.4000,3.1558,0.0000,9804.4227,9804.4227,154.1220,69247.8227,0.0000,-69247.8227,14.4936,14.4527,1942.0000,0.0000,1942.0000,0.0706,479.3098,0.0000,479.3098,3.4466,0.0000,1462.6902,1462.6902,14.4527,14.4512,119.6000,4432.6000,-4313.0000,0.2498,24.4431,747.9911,772.4343,12.2018,5180.5911,95.1569,-5085.4343,14.4512,14.2916,7812.1000,0.0000,7812.1000,0.2842,1929.2331,0.0000,1929.2331,13.8800,0.0000,5882.8669,5882.8669,14.2916,9.1116,9.1116,11.7016,18.8199,282298.7926,9.1116,9.1116,9.1116,11.7016,18.8198,150558.4330,9.1116,9.1115,9.1116,11.7016,18.8202,131741.4482,28.2591,2208.2039,-308783.3000,564598.6739
2966,9.4122,15.9242,0.0000,309871.4000,-309871.4000,14.1802,0.0000,46294.9878,46294.9878,692.5400,356166.3878,0.0000,-356166.3878,15.9242,14.8389,40079.1000,0.0000,40079.1000,1.4249,9705.2917,0.0000,9705.2917,69.5885,0.0000,30373.8083,30373.8083,14.8389,14.8757,0.0000,68855.7000,-68855.7000,3.6608,0.0000,11425.5925,11425.5925,178.7854,80281.2925,0.0000,-80281.2925,14.8757,14.8379,1877.1000,0.0000,1877.1000,0.0679,460.9107,0.0000,460.9107,3.3146,0.0000,1416.1893,1416.1893,14.8379,14.8385,0.0000,4811.9000,-4811.9000,0.2642,0.0000,815.8701,815.8701,12.9026,5627.7701,0.0000,-5627.7701,14.8385,14.6651,8922.0000,0.0000,8922.0000,0.3228,2191.8363,0.0000,2191.8363,15.7645,0.0000,6730.1637,6730.1637,14.6651,9.4122,9.4122,12.0387,20.1801,302702.1232,9.4122,9.4122,9.4122,12.0387,20.1801,161440.7664,9.4122,9.4121,9.4122,12.0386,20.1806,141263.8745,29.8811,2334.9494,-332660.8000,605406.7642
2967,9.5859,16.0896,0.0000,310651.7000,-310651.7000,14.2408,0.0000,46574.5118,46574.5118,695.4987,357226.2118,0.0000,-357226.2118,16.0896,15.1580,34144.8000,0.0000,34144.8000,1.2087,8250.4428,0.0000,8250.4428,59.0296,0.0000,25894.3572,25894.3572,15.1580,15.1658,0.0000,72645.4000,-72645.4000,3.8688,0.0000,12114.4739,12114.4739,188.9461,84759.8739,0.0000,-84759.8739,15.1658,15.1167,2429.0000,0.0000,2429.0000,0.0873,594.1156,0.0000,594.1156,4.2646,0.0000,1834.8844,1834.8844,15.1167,15.1159,0.0000,4954.1000,-4954.1000,0.2721,0.0000,842.9574,842.9574,13.2905,5797.0574,0.0000,-5797.0574,15.1159,14.9135,10401.8000,0.0000,10401.8000,0.3741,2545.8987,0.0000,2545.8987,18.2725,0.0000,7855.9013,7855.9013,14.9135,9.5859,9.5859,12.2497,20.6019,309028.7556,9.5859,9.5859,9.5859,12.2497,20.6020,164815.8461,9.5859,9.5858,9.5859,12.2497,20.6024,144216.9819,30.0778,2350.3246,-341275.6000,618061.5836
2968,9.6571,16.1554,0.0000,319558.4000,-319558.4000,14.6640,0.0000,47979.1490,47979.1490,716.1669,367537.5490,0.0000,-367537.5490,16.1554,15.5482,22292.4000,0.0000,22292.4000,0.7872,5381.9161,0.0000,5381.9161,38.4471,0.0000,16910.4839,16910.4839,15.5482,15.4964,0.0000,63379.2000,-63379.2000,3.3800,0.0000,10635.0298,10635.0298,165.0760,74014.2298,0.0000,-74014.2298,15.4964,15.4638,1538.0000,0.0000,1538.0000,0.0551,374.5350,0.0000,374.5350,2.6886,0.0000,1163.4650,1163.4650,15.4638,15.4592,0.0000,4638.7000,-4638.7000,0.2549,0.0000,792.8619,792.8619,12.4493,5431.5619,0.0000,-5431.5619,15.4592,15.1802,13731.4000,0.0000,13731.4000,0.4919,3345.5263,0.0000,3345.5263,24.0220,0.0000,10385.8737,10385.8737,15.1802,9.6572,9.6572,12.4187,20.9113,313670.0560,9.6572,9.6571,9.6572,12.4187,20.9115,167292.0888,9.6572,9.6570,9.6571,12.4186,20.9120,146383.6643,29.4497,2301.2400,-350014.5000,627345.8090
2969,8.8005,15.2813,0.0000,215779.5000,-215779.5000,9.9059,0.0000,31849.3701,31849.3701,483.7888,247628.8701,0.0000,-247628.8701,15.2813,14.5520,18354.8000,0.0000,18354.8000,0.6476,4482.5456,0.0000,4482.5456,31.6260,0.0000,13872.2544,13872.2544,14.5520,14.5303,0.0000,28491.2000,-28491.2000,1.5221,0.0000,4707.0246,4707.0246,74.3374,33198.2246,0.0000,-33198.2246,14.5303,14.4890,1268.2000,0.0000,1268.2000,0.0452,312.8523,0.0000,312.8523,2.2062,0.0000,955.3477,955.3477,14.4890,14.4841,0.0000,4564.3000,-4564.3000,0.2510,0.0000,770.5556,770.5556,12.2561,5334.8556,0.0000,-5334.8556,14.4841,13.9942,16136.2000,0.0000,16136.2000,0.5751,3983.1265,0.0000,3983.1265,28.0863,0.0000,12153.0735,12153.0735,13.9942,8.8006,8.8006,11.3974,12.9674,194511.4846,8.8006,8.8004,8.8005,11.3973,12.9678,103742.6976,8.8005,8.8004,8.8005,11.3973,12.9678,90774.5816,19.4202,1517.5221,-213075.8000,389028.7637
2970,8.4468,14.9546,0.0000,204200.4000,-204200.4000,9.3278,0.0000,29934.8101,29934.8101,455.5550,234135.2101,0.0000,-234135.2101,14.9546,14.1768,18368.6000,0.0000,18368.6000,0.6564,4505.5277,0.0000,4505.5277,32.0559,0.0000,13863.0723,13863.0723,14.1768,14.1662,0.0000,17420.5000,-17420.5000,0.9266,0.0000,2861.9399,2861.9399,45.2538,20282.4399,0.0000,-20282.4399,14.1662,14.1310,972.0000,0.0000,972.0000,0.0351,240.9720,0.0000,240.9720,1.7154,0.0000,731.0280,731.0280,14.1310,14.1267,0.0000,3947.8000,-3947.8000,0.2168,0.0000,663.6192,663.6192,10.5861,4611.4192,0.0000,-4611.4192,14.1267,13.6072,15396.3000,0.0000,15396.3000,0.5567,3819.0141,0.0000,3819.0141,27.1906,0.0000,11577.2859,11577.2859,13.6072,8.4469,8.4469,11.0270,11.6627,174940.0626,8.4469,8.4467,8.4468,11.0269,11.6631,93304.9912,8.4468,8.4467,8.4468,11.0269,11.6632,81642.1055,17.5791,1373.6558,-190831.8000,349887.1593
2971,7.9056,14.4180,0.0000,133847.7000,-133847.7000,6.1018,0.0000,19421.8699,19421.8699,298.0005,153269.5699,0.0000,-153269.5699,14.4180,13.2685,18350.7000,0.0000,18350.7000,0.6589,4533.8267,0.0000,4533.8267,32.1802,0.0000,13816.8733,13816.8733,13.2685,13.2755,0.0000,3730.9000,-3730.9000,0.1981,0.0000,605.0221,605.0221,9.6766,4335.9221,0.0000,-4335.9221,13.2755,13.2172,1060.8000,0.0000,1060.8000,0.0385,266.2342,0.0000,266.2342,1.8825,0.0000,794.5658,794.5658,13.2172,13.2153,75.8000,2947.2000,-2871.4000,0.1659,15.7808,490.3169,506.0976,8.1031,3437.5169,60.0192,-3377.4976,13.2153,12.5126,14101.4000,0.0000,14101.4000,0.5127,3542.0638,0.0000,3542.0638,25.0392,0.0000,10559.3362,10559.3362,12.5126,7.9058,7.9058,10.2092,6.8195,102292.3752,7.9058,7.9055,7.9057,10.2090,6.8199,54559.5909,7.9057,7.9055,7.9056,10.2091,6.8199,47739.1463,11.5140,899.7171,-106937.1000,204591.1124
2972,7.5177,14.0442,0.0000,120592.7000,-120592.7000,5.4807,0.0000,17373.9469,17373.9469,267.6701,137966.6469,0.0000,-137966.6469,14.0442,12.9496,15548.5000,0.0000,15548.5000,0.5628,3861.1196,0.0000,3861.1196,27.4868,0.0000,11687.3804,11687.3804,12.9496,12.9537,0.0000,2414.5000,-2414.5000,0.1278,0.0000,389.8447,389.8447,6.2394,2804.3447,0.0000,-2804.3447,12.9537,12.9151,613.6000,0.0000,613.6000,0.0226,154.6915,0.0000,154.6915,1.1040,0.0000,458.9085,458.9085,12.9151,12.8868,373.6000,2126.9000,-1753.3000,0.1375,78.1400,352.7067,430.8467,6.7156,2479.6067,295.4600,-2184.1467,12.8868,12.2274,11511.7000,0.0000,11511.7000,0.4245,2904.8771,0.0000,2904.8771,20.7309,0.0000,8606.8229,8606.8229,12.2274,7.5178,7.5178,9.8726,6.1360,92039.6942,7.5178,7.5175,7.5177,9.8724,6.1364,49091.5689,7.5177,7.5175,7.5177,9.8724,6.1365,42955.1757,10.1338,791.8723,-97086.7000,184086.4388
2973,7.4045,13.9425,7.5000,94809.2000,-94801.7000,4.3001,1.7278,13631.2578,13632.9856,210.0075,108440.4578,5.7722,-108434.6856,13.9425,12.6071,15173.2000,0.0000,15173.2000,0.5524,3773.1735,0.0000,3773.1735,26.9764,0.0000,11400.0265,11400.0265,12.6071,12.3796,2514.8000,2962.2000,-447.4000,0.2982,529.4665,476.0998,1005.5663,14.5634,3438.2998,1985.3335,-1452.9663,12.3796,12.3469,452.7000,0.0000,452.7000,0.0168,115.0543,0.0000,115.0543,0.8186,0.0000,337.6457,337.6457,12.3469,12.2151,1539.6000,1208.0000,331.6000,0.1528,324.8590,199.1668,524.0258,7.4603,1407.1668,1214.7410,-192.4258,12.2151,11.5680,10031.9000,0.0000,10031.9000,0.3718,2555.5783,0.0000,2555.5783,18.1596,0.0000,7476.3217,7476.3217,11.5680,7.4047,7.4047,9.4864,4.5700,68550.7377,7.4047,7.4043,7.4046,9.4862,4.5705,36564.0733,7.4046,7.4043,7.4045,9.4861,4.5705,31993.6605,8.5379,667.1661,-69259.7000,137108.4716
2974,7.3218,13.8459,113.8000,82999.8000,-82886.0000,3.7685,26.2564,11915.5637,11941.8200,184.0479,94915.3637,87.5436,-94827.8200,13.8459,12.3483,15162.5000,0.0000,15162.5000,0.5528,3775.5177,0.0000,3775.5177,26.9994,0.0000,11386.9823,11386.9823,12.3483,11.8112,5490.8000,2856.9000,2633.9000,0.4620,1160.9072,457.6331,1618.5403,22.5652,3314.5331,4329.8928,1015.3597,11.8112,11.7773,456.1000,0.0000,456.1000,0.0170,116.8605,0.0000,116.8605,0.8323,0.0000,339.2395,339.2395,11.7773,11.4780,3384.2000,549.7000,2834.5000,0.2223,720.4917,90.1385,810.6302,10.8584,639.8385,2663.7083,2023.8698,11.4780,11.1099,5592.4000,0.0000,5592.4000,0.2095,1439.7411,0.0000,1439.7411,10.2325,0.0000,4152.6589,4152.6589,11.1099,7.3221,7.3221,9.2160,3.8221,57331.9583,7.3221,7.3216,7.3219,9.2158,3.8226,30580.8231,7.3219,7.3216,7.3218,9.2157,3.8226,26758.4947,7.8484,613.2858,-56206.6000,114671.2761
