Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2975,7.3709,13.8457,383.8000,70427.5000,-70043.7000,3.2135,88.4710,10119.6091,10208.0801,156.9415,80547.1091,295.3290,-80251.7801,13.8457,12.1335,15162.1000,0.0000,15162.1000,0.5536,3775.4269,0.0000,3775.4269,27.0388,0.0000,11386.6731,11386.6731,12.1335,11.2119,8918.3000,2752.2000,6166.1000,0.6531,1892.2126,439.6572,2331.8698,31.8970,3191.8572,7026.0874,3834.2302,11.2119,11.1782,449.4000,0.0000,449.4000,0.0169,116.1416,0.0000,116.1416,0.8277,0.0000,333.2584,333.2584,11.1782,10.6567,6014.8000,207.3000,5807.5000,0.3566,1292.8282,33.8118,1326.6400,17.4167,241.1118,4721.9718,4480.8600,10.6567,10.5466,1707.8000,0.0000,1707.8000,0.0648,444.9381,0.0000,444.9381,3.1626,0.0000,1262.8619,1262.8619,10.5466,7.3711,7.3711,8.9589,2.9754,44630.3303,7.3711,7.3706,7.3709,8.9586,2.9758,23806.6664,7.3709,7.3706,7.3709,8.9586,2.9759,20831.1673,7.2878,569.4822,-40750.8000,89268.1640
2976,7.4259,13.8375,710.7000,68867.2000,-68156.5000,3.1632,163.6581,9905.2740,10068.9321,154.4875,78772.4740,547.0419,-78225.4321,13.8375,12.1135,15141.0000,0.0000,15141.0000,0.5529,3770.5953,0.0000,3770.5953,27.0012,0.0000,11370.4047,11370.4047,12.1135,10.8542,12724.4000,3059.8000,9664.6000,0.8889,2700.6483,488.6720,3189.3203,43.4137,3548.4720,10023.7517,6475.2797,10.8542,10.8227,456.0000,0.0000,456.0000,0.0174,118.4612,0.0000,118.4612,0.8482,0.0000,337.5388,337.5388,10.8227,10.2123,7822.6000,68.0000,7754.6000,0.4579,1691.0597,11.0583,1702.1180,22.3608,79.0583,6131.5403,6052.4820,10.2123,10.1565,966.9000,0.0000,966.9000,0.0372,253.5572,0.0000,253.5572,1.8152,0.0000,713.3428,713.3428,10.1565,7.4262,7.4262,8.7913,2.6945,40416.9397,7.4262,7.4257,7.4260,8.7911,2.6950,21559.8151,7.4260,7.4256,7.4259,8.7910,2.6950,18865.3267,7.6761,599.8240,-34173.4000,80842.0815
2977,7.5252,13.8552,1049.0000,62563.6000,-61514.6000,2.8987,241.1158,9014.8588,9255.9746,141.5674,71578.4588,807.8842,-70770.5746,13.8552,12.0110,15146.6000,0.0000,15146.6000,0.5531,3771.0761,0.0000,3771.0761,27.0146,0.0000,11375.5239,11375.5239,12.0110,10.4158,17514.9000,6128.0000,11386.9000,1.3249,3723.6629,977.4282,4701.0911,64.7062,7105.4282,13791.2371,6685.8089,10.4158,10.3878,448.3000,0.0000,448.3000,0.0172,117.2098,0.0000,117.2098,0.8388,0.0000,331.0902,331.0902,10.3878,9.7532,9207.3000,1.0000,9206.3000,0.5382,2004.5238,0.1621,2004.6858,26.2844,1.1621,7202.7762,7201.6142,9.7532,9.7320,412.6000,0.0000,412.6000,0.0160,108.9360,0.0000,108.9360,0.7805,0.0000,303.6640,303.6640,9.7320,7.5255,7.5255,8.6287,2.2757,34135.6627,7.5255,7.5250,7.5253,8.6285,2.2763,18210.0351,7.5253,7.5249,7.5252,8.6284,2.2763,15934.3506,8.0221,626.8604,-24913.9000,68280.0484
2978,7.7066,13.8610,1747.7000,56283.0000,-54535.3000,2.6571,400.3659,8136.8582,8537.2240,129.7664,64419.8582,1347.3341,-63072.5240,13.8610,11.9078,15145.9000,0.0000,15145.9000,0.5530,3770.6000,0.0000,3770.6000,27.0060,0.0000,11375.3000,11375.3000,11.9078,9.8209,20840.7000,0.0000,20840.7000,1.1946,4438.2794,0.0000,4438.2794,58.3439,0.0000,16402.4206,16402.4206,9.8209,9.7930,456.5000,0.0000,456.5000,0.0176,120.4057,0.0000,120.4057,0.8605,0.0000,336.0943,336.0943,9.7930,9.1224,10450.4000,0.0000,10450.4000,0.6159,2297.5229,0.0000,2297.5229,30.0794,0.0000,8152.8771,8152.8771,9.1224,9.1024,412.6000,0.0000,412.6000,0.0161,109.9657,0.0000,109.9657,0.7867,0.0000,302.6343,302.6343,9.1024,7.7068,7.7068,8.4046,1.3603,20404.5854,7.7068,7.7063,7.7067,8.4044,1.3608,10886.6923,7.7067,7.7062,7.7066,8.4043,1.3609,9526.3487,7.5814,592.4227,-7229.2000,40817.6264
2979,7.4726,13.7620,1407.2000,73013.5000,-71606.3000,3.3985,323.7651,10510.5396,10834.3047,165.9753,83524.0396,1083.4349,-82440.6047,13.7620,12.1575,15143.3000,0.0000,15143.3000,0.5528,3775.0884,0.0000,3775.0884,26.9990,0.0000,11368.2116,11368.2116,12.1575,10.1035,23114.8000,0.0000,23114.8000,1.3276,4902.3850,0.0000,4902.3850,64.8360,0.0000,18212.4150,18212.4150,10.1035,10.0789,447.8000,0.0000,447.8000,0.0175,117.6183,0.0000,117.6183,0.8528,0.0000,330.1817,330.1817,10.0789,9.4051,11319.4000,0.0000,11319.4000,0.6748,2476.8611,0.0000,2476.8611,32.9571,0.0000,8842.5389,8842.5389,9.4051,9.3625,966.4000,0.0000,966.4000,0.0381,256.4773,0.0000,256.4773,1.8630,0.0000,709.9227,709.9227,9.3625,7.4729,7.4729,8.4177,2.1898,32847.2278,7.4729,7.4724,7.4727,8.4174,2.1904,17523.2805,7.4727,7.4723,7.4726,8.4174,2.1905,15333.7488,9.0139,704.3595,-20614.6000,65704.2571
2980,7.4673,13.7500,1634.9000,80177.9000,-78543.0000,3.7330,376.1909,11540.7661,11916.9570,182.3160,91718.6661,1258.7091,-90459.9570,13.7500,12.2715,15134.2000,0.0000,15134.2000,0.5533,3773.4446,0.0000,3773.4446,27.0239,0.0000,11360.7554,11360.7554,12.2715,10.1951,25001.8000,0.0000,25001.8000,1.4292,5292.7049,0.0000,5292.7049,69.8008,0.0000,19709.0951,19709.0951,10.1951,10.1640,605.5000,0.0000,605.5000,0.0235,158.8249,0.0000,158.8249,1.1475,0.0000,446.6751,446.6751,10.1640,9.5251,11384.9000,0.0000,11384.9000,0.6750,2487.7101,0.0000,2487.7101,32.9647,0.0000,8897.1899,8897.1899,9.5251,9.3130,5211.6000,0.0000,5211.6000,0.2047,1380.6577,0.0000,1380.6577,9.9970,0.0000,3830.9423,3830.9423,9.3130,7.4676,7.4676,8.3903,2.3556,35333.8674,7.4676,7.4671,7.4674,8.3901,2.3562,18849.7787,7.4674,7.4670,7.4673,8.3900,2.3564,16494.5860,9.9281,775.7996,-21205.0000,70678.2321
2981,7.0564,13.5705,243.3000,146419.4000,-146176.1000,6.6528,56.4137,20920.7746,20977.1883,324.9141,167340.1746,186.8863,-167153.2883,13.5705,12.6740,15133.9000,0.0000,15133.9000,0.5534,3782.7260,0.0000,3782.7260,27.0284,0.0000,11351.1740,11351.1740,12.6740,12.1671,7435.8000,0.0000,7435.8000,0.4242,1563.8430,0.0000,1563.8430,20.7152,0.0000,5871.9570,5871.9570,12.1671,12.1390,556.7000,0.0000,556.7000,0.0216,141.9133,0.0000,141.9133,1.0534,0.0000,414.7867,414.7867,12.1390,11.5216,10184.5000,17.3000,10167.2000,0.6038,2155.9489,2.8465,2158.7954,29.4868,20.1465,8028.5511,8008.4046,11.5216,10.8081,17578.3000,0.0000,17578.3000,0.6890,4522.6228,0.0000,4522.6228,33.6483,0.0000,13055.6772,13055.6772,10.8081,7.0567,7.0567,8.9324,6.4711,97066.7216,7.0567,7.0563,7.0565,8.9322,6.4718,51774.5393,7.0565,7.0561,7.0564,8.9321,6.4722,45305.1535,13.4171,1048.4309,-95304.2000,194146.4143
2982,7.2850,13.8389,0.0000,193845.4000,-193845.4000,8.7686,0.0000,27810.3086,27810.3086,428.2430,221655.7086,0.0000,-221655.7086,13.8389,12.7017,25735.2000,0.0000,25735.2000,0.9437,6408.7695,0.0000,6408.7695,46.0895,0.0000,19326.4305,19326.4305,12.7017,12.5756,2453.3000,0.0000,2453.3000,0.1389,515.7291,0.0000,515.7291,6.7835,0.0000,1937.5709,1937.5709,12.5756,12.5305,1151.2000,0.0000,1151.2000,0.0432,291.7696,0.0000,291.7696,2.1080,0.0000,859.4304,859.4304,12.5305,12.1314,8298.7000,153.3000,8145.4000,0.4816,1746.0484,25.3214,1771.3698,23.5184,178.6214,6552.6516,6374.0302,12.1314,11.5040,18685.7000,0.0000,18685.7000,0.7080,4765.7590,0.0000,4765.7590,34.5779,0.0000,13919.9410,13919.9410,11.5040,7.2853,7.2853,9.3947,9.0178,135266.6464,7.2853,7.2849,7.2851,9.3945,9.0185,72148.2796,7.2851,7.2847,7.2850,9.3944,9.0190,63132.9681,16.6259,1299.1687,-137674.6000,270547.8942
2983,7.6025,14.1529,0.0000,213320.8000,-213320.8000,9.6617,0.0000,30781.0665,30781.0665,471.8605,244101.8665,0.0000,-244101.8665,14.1529,12.9087,31391.8000,0.0000,31391.8000,1.1464,7783.8686,0.0000,7783.8686,55.9874,0.0000,23607.9314,23607.9314,12.9087,12.9383,0.0000,19426.7000,-19426.7000,1.0257,0.0000,3134.9032,3134.9032,50.0926,22561.6032,0.0000,-22561.6032,12.9383,12.8744,1960.3000,0.0000,1960.3000,0.0730,494.3076,0.0000,494.3076,3.5661,0.0000,1465.9924,1465.9924,12.8744,12.5851,7149.7000,200.3000,6949.4000,0.4157,1496.3257,33.2018,1529.5275,20.3008,233.5018,5653.3743,5419.8725,12.5851,12.0661,17947.4000,0.0000,17947.4000,0.6733,4548.1228,0.0000,4548.1228,32.8830,0.0000,13399.2772,13399.2772,12.0661,7.6028,7.6028,9.8344,11.1862,167793.5665,7.6028,7.6024,7.6026,9.8343,11.1870,89496.2386,7.6026,7.6022,7.6025,9.8342,11.1876,78313.0032,19.4936,1523.2568,-174498.6000,335602.8083
2984,7.9077,14.4512,0.0000,230546.5000,-230546.5000,10.4602,0.0000,33454.5443,33454.5443,510.8605,264001.0443,0.0000,-264001.0443,14.4512,13.1539,35695.6000,0.0000,35695.6000,1.2973,8815.1866,0.0000,8815.1866,63.3578,0.0000,26880.4134,26880.4134,13.1539,13.2040,0.0000,31981.9000,-31981.9000,1.6899,0.0000,5178.1692,5178.1692,82.5313,37160.0692,0.0000,-37160.0692,13.2040,13.1435,2123.9000,0.0000,2123.9000,0.0787,533.5764,0.0000,533.5764,3.8415,0.0000,1590.3236,1590.3236,13.1435,12.9683,4919.6000,811.6000,4108.0000,0.3212,1025.3621,134.9160,1160.2781,15.6868,946.5160,3894.2379,2947.7219,12.9683,12.5566,15732.5000,0.0000,15732.5000,0.5859,3965.4275,0.0000,3965.4275,28.6156,0.0000,11767.0725,11767.0725,12.5566,7.9079,7.9079,10.2322,12.9394,194091.1448,7.9079,7.9076,7.9078,10.2321,12.9402,103521.6946,7.9078,7.9074,7.9077,10.2320,12.9408,90585.5702,21.6498,1691.7443,-204868.4000,388198.4096
2985,8.1750,14.7116,0.0000,240896.9000,-240896.9000,10.9485,0.0000,35132.1988,35132.1988,534.7059,276029.0988,0.0000,-276029.0988,14.7116,13.2711,42151.7000,0.0000,42151.7000,1.5250,10372.9703,0.0000,10372.9703,74.4789,0.0000,31778.7297,31778.7297,13.2711,13.3467,0.0000,37934.7000,-37934.7000,2.0063,0.0000,6151.9066,6151.9066,97.9852,44086.6066,0.0000,-44086.6066,13.3467,13.2898,2178.6000,0.0000,2178.6000,0.0803,546.2337,0.0000,546.2337,3.9240,0.0000,1632.3663,1632.3663,13.2898,13.1965,2919.3000,2008.4000,910.9000,0.2735,607.0974,334.3953,941.4927,13.3579,2342.7953,2312.2026,-30.5927,13.1965,12.8481,14255.9000,0.0000,14255.9000,0.5277,3581.8124,0.0000,3581.8124,25.7727,0.0000,10674.0876,10674.0876,12.8481,8.1752,8.1752,10.5117,13.8431,207647.1267,8.1752,8.1749,8.1751,10.5115,13.8439,110751.5665,8.1751,8.1747,8.1750,10.5114,13.8445,96911.6319,23.0421,1800.5389,-219334.5000,415310.3252
2986,8.4733,15.0048,0.0000,260499.3000,-260499.3000,11.8572,0.0000,38207.4044,38207.4044,579.0868,298706.7044,0.0000,-298706.7044,15.0048,13.6038,44299.2000,0.0000,44299.2000,1.5964,10858.5890,0.0000,10858.5890,77.9670,0.0000,33440.6110,33440.6110,13.6038,13.6841,0.0000,47333.0000,-47333.0000,2.5045,0.0000,7711.9080,7711.9080,122.3168,55044.9080,0.0000,-55044.9080,13.6841,13.6228,2577.9000,0.0000,2577.9000,0.0949,643.3379,0.0000,643.3379,4.6329,0.0000,1934.5621,1934.5621,13.6228,13.5799,1540.8000,3015.5000,-1474.7000,0.2514,318.8135,503.9349,822.7484,12.2764,3519.4349,1221.9865,-2297.4484,13.5799,13.3202,11487.2000,0.0000,11487.2000,0.4237,2870.8593,0.0000,2870.8593,20.6929,0.0000,8616.3407,8616.3407,13.3202,8.4735,8.4735,10.8968,15.6354,234530.3126,8.4735,8.4733,8.4734,10.8967,15.6362,125089.2154,8.4734,8.4731,8.4733,10.8966,15.6368,109457.5160,25.0921,1960.7344,-250942.7000,469077.0439
2987,8.6481,15.1713,0.0000,272533.0000,-272533.0000,12.4259,0.0000,40107.2635,40107.2635,606.8632,312640.2635,0.0000,-312640.2635,15.1713,13.9912,38387.7000,0.0000,38387.7000,1.3773,9388.6505,0.0000,9388.6505,67.2673,0.0000,28999.0495,28999.0495,13.9912,14.0347,0.0000,45734.7000,-45734.7000,2.4231,0.0000,7493.1225,7493.1225,118.3421,53227.8225,0.0000,-53227.8225,14.0347,13.9617,3081.4000,0.0000,3081.4000,0.1128,765.2950,0.0000,765.2950,5.5088,0.0000,2316.1050,2316.1050,13.9617,13.9367,898.5000,3649.7000,-2751.2000,0.2500,184.9702,612.2921,797.2623,12.2120,4261.9921,713.5298,-3548.4623,13.9367,13.7100,10010.6000,0.0000,10010.6000,0.3670,2489.5684,0.0000,2489.5684,17.9255,0.0000,7521.0316,7521.0316,13.7100,8.6483,8.6483,11.1791,16.5522,248282.4348,8.6483,8.6480,8.6482,11.1790,16.5529,132423.5919,8.6482,8.6478,8.6481,11.1789,16.5536,115874.9738,25.4345,1987.4853,-269539.2000,496581.0005
2988,8.9604,15.4822,0.0000,284230.4000,-284230.4000,12.9722,0.0000,42084.4250,42084.4250,633.5418,326314.8250,0.0000,-326314.8250,15.4822,14.1918,44300.8000,0.0000,44300.8000,1.5856,10790.1904,0.0000,10790.1904,77.4371,0.0000,33510.6096,33510.6096,14.1918,14.2590,0.0000,55963.0000,-55963.0000,2.9697,0.0000,9195.9619,9195.9619,145.0361,65158.9619,0.0000,-65158.9619,14.2590,14.1950,2944.4000,0.0000,2944.4000,0.1072,729.0346,0.0000,729.0346,5.2356,0.0000,2215.3654,2215.3654,14.1950,14.1818,593.7000,4264.0000,-3670.3000,0.2667,121.7992,717.3153,839.1145,13.0259,4981.3153,471.9008,-4509.4145,14.1818,13.9958,8903.1000,0.0000,8903.1000,0.3246,2206.7309,0.0000,2206.7309,15.8549,0.0000,6696.3691,6696.3691,13.9958,8.9605,8.9605,11.4782,17.6984,265475.2501,8.9605,8.9603,8.9605,11.4780,17.6992,141593.2753,8.9605,8.9601,8.9604,11.4780,17.6998,123898.6752,27.3391,2136.3154,-287715.4000,530967.2006
2989,9.2125,15.7268,0.0000,297709.7000,-297709.7000,13.6118,0.0000,44300.6843,44300.6843,664.7783,342010.3843,0.0000,-342010.3843,15.7268,14.5473,42148.0000,0.0000,42148.0000,1.5016,10232.7560,0.0000,10232.7560,73.3371,0.0000,31915.2440,31915.2440,14.5473,14.5992,0.0000,62067.9000,-62067.9000,3.2964,0.0000,10253.4884,10253.4884,160.9913,72321.3884,0.0000,-72321.3884,14.5992,14.5587,1938.5000,0.0000,1938.5000,0.0703,477.7629,0.0000,477.7629,3.4352,0.0000,1460.7371,1460.7371,14.5587,14.5534,264.3000,4620.9000,-4356.6000,0.2681,53.9321,780.7764,834.7084,13.0954,5401.6764,210.3679,-5191.3084,14.5534,14.3959,7795.7000,0.0000,7795.7000,0.2832,1922.5191,0.0000,1922.5191,13.8309,0.0000,5873.1809,5873.1809,14.3959,9.2126,9.2126,11.8042,19.0236,285353.5290,9.2126,9.2124,9.2126,11.8041,19.0244,152195.1630,9.2126,9.2122,9.2125,11.8040,19.0251,133175.5840,28.5473,2230.7235,-312252.0000,570724.2761
2990,9.5106,16.0204,0.0000,310547.5000,-310547.5000,14.2195,0.0000,46487.9972,46487.9972,694.4573,357035.4972,0.0000,-357035.4972,16.0204,14.9404,39999.3000,0.0000,39999.3000,1.4200,9673.7904,0.0000,9673.7904,69.3497,0.0000,30325.5096,30325.5096,14.9404,14.9771,0.0000,71084.7000,-71084.7000,3.7809,0.0000,11813.9990,11813.9990,184.6551,82898.6990,0.0000,-82898.6990,14.9771,14.9398,1872.6000,0.0000,1872.6000,0.0676,459.1804,0.0000,459.1804,3.3014,0.0000,1413.4196,1413.4196,14.9398,14.9396,30.7000,4908.3000,-4877.6000,0.2712,6.2298,833.2839,839.5137,13.2446,5741.5839,24.4702,-5717.1137,14.9396,14.7680,8903.1000,0.0000,8903.1000,0.3216,2184.2283,0.0000,2184.2283,15.7069,0.0000,6718.8717,6718.8717,14.7680,9.5107,9.5107,12.1393,20.3592,305388.6206,9.5107,9.5105,9.5106,12.1392,20.3601,162880.8077,9.5106,9.5103,9.5106,12.1391,20.3608,142525.8204,30.1212,2353.7158,-335734.8000,610795.2487
2991,9.7194,16.2216,0.0000,313810.9000,-313810.9000,14.3939,0.0000,47175.9526,47175.9526,702.9757,360986.8526,0.0000,-360986.8526,16.2216,15.3011,34085.0000,0.0000,34085.0000,1.2049,8221.8510,0.0000,8221.8510,58.8442,0.0000,25863.1490,25863.1490,15.3011,15.3069,0.0000,76933.6000,-76933.6000,4.0990,0.0000,12858.6046,12858.6046,200.1879,89792.2046,0.0000,-89792.2046,15.3069,15.2589,2425.0000,0.0000,2425.0000,0.0870,592.0237,0.0000,592.0237,4.2511,0.0000,1832.9763,1832.9763,15.2589,15.2579,0.0000,5188.5000,-5188.5000,0.2850,0.0000,884.4622,884.4622,13.9213,6072.9622,0.0000,-6072.9622,15.2579,15.0598,10379.8000,0.0000,10379.8000,0.3728,2535.7099,0.0000,2535.7099,18.2063,0.0000,7844.0901,7844.0901,15.0598,9.7196,9.7196,12.3897,21.0531,315796.0504,9.7196,9.7193,9.7195,12.3896,21.0540,168431.9111,9.7195,9.7191,9.7194,12.3895,21.0547,147382.9937,30.6640,2396.1276,-349043.2000,631610.9552
2992,9.8104,16.3062,0.0000,323779.7000,-323779.7000,14.8694,0.0000,48765.0757,48765.0757,726.1967,372544.7757,0.0000,-372544.7757,16.3062,15.7084,22256.1000,0.0000,22256.1000,0.7845,5362.6402,0.0000,5362.6402,38.3115,0.0000,16893.4598,16893.4598,15.7084,15.6525,0.0000,67565.5000,-67565.5000,3.6056,0.0000,11366.8722,11366.8722,176.0916,78932.3722,0.0000,-78932.3722,15.6525,15.6207,1534.9000,0.0000,1534.9000,0.0548,373.0101,0.0000,373.0101,2.6776,0.0000,1161.8899,1161.8899,15.6207,15.6160,0.0000,4933.8000,-4933.8000,0.2712,0.0000,845.0580,845.0580,13.2441,5778.8580,0.0000,-5778.8580,15.6160,15.3437,13702.2000,0.0000,13702.2000,0.4898,3331.5040,0.0000,3331.5040,23.9206,0.0000,10370.6960,10370.6960,15.3437,9.8105,9.8105,12.5771,21.4218,321327.4691,9.8105,9.8103,9.8104,12.5770,21.4228,171382.4338,9.8104,9.8101,9.8104,12.5769,21.4235,149964.5346,30.1129,2353.0614,-358785.8000,642674.4375
2993,8.9721,15.4499,0.0000,221711.1000,-221711.1000,10.1874,0.0000,32835.1137,32835.1137,497.5364,254546.2137,0.0000,-254546.2137,15.4499,14.7414,18320.3000,0.0000,18320.3000,0.6449,4464.1205,0.0000,4464.1205,31.4982,0.0000,13856.1795,13856.1795,14.7414,14.7139,0.0000,33614.8000,-33614.8000,1.7971,0.0000,5569.5345,5569.5345,87.7697,39184.3345,0.0000,-39184.3345,14.7139,14.6746,1263.7000,0.0000,1263.7000,0.0449,310.9698,0.0000,310.9698,2.1933,0.0000,952.7302,952.7302,14.6746,14.6692,0.0000,5055.8000,-5055.8000,0.2780,0.0000,855.4801,855.4801,13.5794,5911.2801,0.0000,-5911.2801,14.6692,14.2010,16101.7000,0.0000,16101.7000,0.5725,3964.6806,0.0000,3964.6806,27.9619,0.0000,12137.0194,12137.0194,14.2010,8.9723,8.9723,11.5866,13.6378,204567.5121,8.9723,8.9719,8.9722,11.5864,13.6388,109110.7543,8.9722,8.9719,8.9721,11.5864,13.6390,95473.0003,20.2875,1585.2934,-224696.0000,409151.2667
2994,8.5654,15.0686,0.0000,206628.0000,-206628.0000,9.4480,0.0000,30359.7994,30359.7994,461.4263,236987.7994,0.0000,-236987.7994,15.0686,14.3028,18323.1000,0.0000,18323.1000,0.6531,4487.5141,0.0000,4487.5141,31.8971,0.0000,13835.5859,13835.5859,14.3028,14.2916,0.0000,17059.3000,-17059.3000,0.9081,0.0000,2807.8408,2807.8408,44.3514,19867.1408,0.0000,-19867.1408,14.2916,14.2568,968.2000,0.0000,968.2000,0.0349,239.6202,0.0000,239.6202,1.7040,0.0000,728.5798,728.5798,14.2568,14.2520,0.0000,4272.3000,-4272.3000,0.2346,0.0000,719.2416,719.2416,11.4589,4991.5416,0.0000,-4991.5416,14.2520,13.7388,15363.3000,0.0000,15363.3000,0.5540,3804.3196,0.0000,3804.3196,27.0568,0.0000,11558.9804,11558.9804,13.7388,8.5656,8.5656,11.1522,11.8051,177076.8893,8.5656,8.5652,8.5654,11.1520,11.8061,94448.7524,8.5654,8.5651,8.5654,11.1520,11.8063,82643.8706,17.7492,1386.9471,-193305.0000,354169.5122
2995,8.0022,14.5116,0.0000,135861.7000,-135861.7000,6.1978,0.0000,19749.6550,19749.6550,302.6889,155611.3550,0.0000,-155611.3550,14.5116,13.3801,18331.5000,0.0000,18331.5000,0.6571,4523.3411,0.0000,4523.3411,32.0921,0.0000,13808.1589,13808.1589,13.3801,13.3860,0.0000,3390.8000,-3390.8000,0.1802,0.0000,550.7232,550.7232,8.7991,3941.5232,0.0000,-3941.5232,13.3860,13.3281,1063.0000,0.0000,1063.0000,0.0386,266.3772,0.0000,266.3772,1.8828,0.0000,796.6228,796.6228,13.3281,13.3311,2.8000,3123.6000,-3120.8000,0.1716,0.5819,520.2928,520.8747,8.3811,3643.8928,2.2181,-3641.6747,13.3311,12.6363,14071.3000,0.0000,14071.3000,0.5106,3528.8158,0.0000,3528.8158,24.9381,0.0000,10542.4842,10542.4842,12.6363,8.0024,8.0024,10.3194,6.9309,103963.3218,8.0024,8.0019,8.0022,10.3191,6.9317,55453.6049,8.0022,8.0019,8.0022,10.3191,6.9317,48522.0898,11.6337,909.0771,-108907.5000,207939.0164
2996,7.6030,14.1272,0.0000,121989.1000,-121989.1000,5.5472,0.0000,17602.5264,17602.5264,270.9163,139591.6264,0.0000,-139591.6264,14.1272,13.0476,15511.1000,0.0000,15511.1000,0.5607,3847.4604,0.0000,3847.4604,27.3820,0.0000,11663.6396,11663.6396,13.0476,13.0509,0.0000,2139.4000,-2139.4000,0.1133,0.0000,345.8863,345.8863,5.5310,2485.2863,0.0000,-2485.2863,13.0509,13.0131,606.0000,0.0000,606.0000,0.0223,152.5678,0.0000,152.5678,1.0884,0.0000,453.4322,453.4322,13.0131,12.9943,252.2000,2150.7000,-1898.5000,0.1320,52.6694,357.0230,409.6924,6.4471,2507.7230,199.5306,-2308.1924,12.9943,12.3395,11487.2000,0.0000,11487.2000,0.4228,2894.3321,0.0000,2894.3321,20.6493,0.0000,8592.8679,8592.8679,12.3395,7.6033,7.6033,9.9714,6.2094,93140.2922,7.6033,7.6027,7.6031,9.9711,6.2101,49680.8603,7.6031,7.6027,7.6030,9.9711,6.2102,43471.3647,10.1973,796.8338,-98422.7000,186292.5172
2997,7.4886,14.0247,7.5000,95373.2000,-95365.7000,4.3277,1.7251,13733.2706,13734.9957,211.3568,109106.4706,5.7749,-109100.6957,14.0247,12.7007,15133.4000,0.0000,15133.4000,0.5502,3759.0383,0.0000,3759.0383,26.8715,0.0000,11374.3617,11374.3617,12.7007,12.4589,2710.4000,3432.0000,-721.6000,0.3338,569.7857,552.2895,1122.0752,16.3039,3984.2895,2140.6143,-1843.6752,12.4589,12.4262,459.7000,0.0000,459.7000,0.0170,116.7022,0.0000,116.7022,0.8300,0.0000,342.9978,342.9978,12.4262,12.3074,1408.1000,1174.2000,233.9000,0.1434,296.7455,193.7465,490.4920,7.0021,1367.9465,1111.3545,-256.5920,12.3074,11.6672,10010.6000,0.0000,10010.6000,0.3704,2546.8126,0.0000,2546.8126,18.0903,0.0000,7463.7874,7463.7874,11.6672,7.4889,7.4889,9.5781,4.6272,69408.7226,7.4889,7.4883,7.4887,9.5777,4.6279,37023.5466,7.4887,7.4882,7.4886,9.5777,4.6280,32396.1579,8.6138,673.0911,-70249.7000,138828.4272
2998,7.3942,13.9173,107.6000,82874.3000,-82766.7000,3.7642,24.7924,11913.1002,11937.8927,183.8368,94787.4002,82.8076,-94704.5927,13.9173,12.4210,15137.5000,0.0000,15137.5000,0.5512,3765.5978,0.0000,3765.5978,26.9209,0.0000,11371.9022,11371.9022,12.4210,11.9036,5308.9000,3072.4000,2236.5000,0.4626,1121.1191,492.6149,1613.7340,22.5943,3565.0149,4187.7809,622.7660,11.9036,11.8698,454.6000,0.0000,454.6000,0.0170,116.3223,0.0000,116.3223,0.8285,0.0000,338.2777,338.2777,11.8698,11.5692,3377.5000,493.9000,2883.6000,0.2186,718.0154,81.0582,799.0736,10.6768,574.9582,2659.4846,2084.5264,11.5692,11.2006,5580.8000,0.0000,5580.8000,0.2088,1434.8693,0.0000,1434.8693,10.1961,0.0000,4145.9307,4145.9307,11.2006,7.3946,7.3946,9.2976,3.8332,57498.3337,7.3946,7.3939,7.3944,9.2973,3.8339,30671.1156,7.3944,7.3938,7.3942,9.2972,3.8340,26837.8785,7.8336,612.1283,-56473.7000,115007.3278
2999,7.5295,14.0039,382.4000,69907.1000,-69524.7000,3.1911,87.8887,10073.7862,10161.6749,155.8462,79980.8862,294.5113,-79686.3749,14.0039,12.2832,15146.6000,0.0000,15146.6000,0.5525,3763.3887,0.0000,3763.3887,26.9815,0.0000,11383.2113,11383.2113,12.2832,11.1744,11355.9000,4493.9000,6862.0000,0.8830,2403.5027,719.2562,3122.7590,43.1235,5213.1562,8952.3973,3739.2410,11.1744,11.1428,449.9000,0.0000,449.9000,0.0169,116.3341,0.0000,116.3341,0.8274,0.0000,333.5659,333.5659,11.1428,10.6321,6333.8000,184.3000,6149.5000,0.3730,1362.1687,30.0513,1392.2200,18.2188,214.3513,4971.6313,4757.2800,10.6321,10.5294,1704.6000,0.0000,1704.6000,0.0645,444.2641,0.0000,444.2641,3.1519,0.0000,1260.3359,1260.3359,10.5294,7.5299,7.5299,9.0296,2.9391,44086.7923,7.5299,7.5292,7.5297,9.0293,2.9398,23518.3113,7.5297,7.5291,7.5295,9.0292,2.9399,20579.1980,7.6215,595.5580,-39212.1000,88184.3016
3000,7.6154,14.0179,740.8000,68301.1000,-67560.3000,3.1420,169.9904,9857.8129,10027.8033,153.4482,78158.9129,570.8096,-77588.1033,14.0179,12.2883,15119.1000,0.0000,15119.1000,0.5507,3755.8394,0.0000,3755.8394,26.8967,0.0000,11363.2606,11363.2606,12.2883,10.7407,15786.2000,1944.1000,13842.1000,1.0028,3340.9107,311.1765,3652.0872,48.9739,2255.2765,12445.2893,10190.0128,10.7407,10.7110,454.8000,0.0000,454.8000,0.0173,118.3450,0.0000,118.3450,0.8465,0.0000,336.4550,336.4550,10.7110,10.0932,8473.1000,34.6000,8438.5000,0.4941,1834.9985,5.6216,1840.6202,24.1319,40.2216,6638.1015,6597.8798,10.0932,10.0410,965.2000,0.0000,965.2000,0.0371,253.5561,0.0000,253.5561,1.8128,0.0000,711.6439,711.6439,10.0410,7.6158,7.6158,8.8284,2.4526,36789.0478,7.6158,7.6151,7.6156,8.8280,2.4533,19626.3763,7.6156,7.6150,7.6154,8.8280,2.4534,17173.8613,7.8660,614.6640,-28740.6000,73589.2854
3001,7.7894,14.0843,1200.5000,61824.1000,-60623.6000,2.8769,274.5910,8951.6164,9226.2074,140.5029,70775.7164,925.9090,-69849.8074,14.0843,12.2380,15116.9000,0.0000,15116.9000,0.5505,3751.8781,0.0000,3751.8781,26.8871,0.0000,11365.0219,11365.0219,12.2380,10.1184,22944.7000,2162.6000,20782.1000,1.4224,4859.8941,345.9279,5205.8220,69.4688,2508.5279,18084.8059,15576.2780,10.1184,10.0927,448.6000,0.0000,448.6000,0.0172,117.8026,0.0000,117.8026,0.8410,0.0000,330.7974,330.7974,10.0927,9.4586,10348.9000,0.0000,10348.9000,0.6061,2263.9852,0.0000,2263.9852,29.6034,0.0000,8084.9148,8084.9148,9.4586,9.4396,412.2000,0.0000,412.2000,0.0160,109.3083,0.0000,109.3083,0.7813,0.0000,302.8917,302.8917,9.4396,7.7898,7.7898,8.6147,1.7464,26196.7075,7.7898,7.7891,7.7896,8.6143,1.7472,13977.3689,7.7896,7.7890,7.7894,8.6143,1.7473,12231.0156,8.2338,643.4029,-13514.9000,52405.0919
3002,7.8802,13.9454,2112.1000,55339.5000,-53227.4000,2.6390,482.2925,8026.1924,8508.4849,128.8853,63365.6924,1629.8075,-61735.8849,13.9454,12.0024,15106.0000,0.0000,15106.0000,0.5496,3756.3136,0.0000,3756.3136,26.8404,0.0000,11349.6864,11349.6864,12.0024,9.6811,24410.2000,0.0000,24410.2000,1.3933,5190.3396,0.0000,5190.3396,68.0464,0.0000,19219.8604,19219.8604,9.6811,9.6554,455.3000,0.0000,455.3000,0.0177,120.3386,0.0000,120.3386,0.8626,0.0000,334.9614,334.9614,9.6554,8.9597,12100.1000,0.0000,12100.1000,0.7172,2666.2807,0.0000,2666.2807,35.0262,0.0000,9433.8193,9433.8193,8.9597,8.9418,412.2000,0.0000,412.2000,0.0162,110.1276,0.0000,110.1276,0.7899,0.0000,302.0724,302.0724,8.9418,7.8805,7.8805,8.4112,1.0915,16372.0618,7.8805,7.8799,7.8803,8.4108,1.0922,8737.4127,7.8803,7.8797,7.8802,8.4108,1.0923,7646.0363,7.9994,625.0822,-743.6000,32755.5108
3003,7.9637,13.8417,2868.8000,52797.9000,-49929.1000,2.5694,654.0738,7669.5012,8323.5749,125.4874,60467.4012,2214.7262,-58252.6749,13.8417,11.8868,15105.3000,0.0000,15105.3000,0.5507,3761.4898,0.0000,3761.4898,26.8963,0.0000,11343.8102,11343.8102,11.8868,9.1784,31285.9000,0.0000,31285.9000,1.7937,6665.0284,0.0000,6665.0284,87.5996,0.0000,24620.8716,24620.8716,9.1784,9.1569,448.1000,0.0000,448.1000,0.0175,119.3270,0.0000,119.3270,0.8554,0.0000,328.7730,328.7730,9.1569,8.5408,12926.1000,0.0000,12926.1000,0.7727,2872.0759,0.0000,2872.0759,37.7359,0.0000,10054.0241,10054.0241,8.5408,8.5052,964.7000,0.0000,964.7000,0.0382,259.3715,0.0000,259.3715,1.8651,0.0000,705.3285,705.3285,8.5052,7.9641,7.9641,8.2347,0.5993,8988.7827,7.9641,7.9634,7.9639,8.2343,0.6000,4799.9523,7.9639,7.9633,7.9637,8.2343,0.6001,4200.8295,8.6133,673.0554,10801.0000,17989.5644
3004,7.9266,13.5342,3940.1000,49970.2000,-46030.1000,2.5051,898.9417,7253.7122,8152.6539,122.3472,57223.9122,3041.1583,-54182.7539,13.5342,11.5858,15107.9000,0.0000,15107.9000,0.5517,3778.1243,0.0000,3778.1243,26.9438,0.0000,11329.7757,11329.7757,11.5858,9.1386,27700.5000,0.0000,27700.5000,1.5916,5930.7671,0.0000,5930.7671,77.7295,0.0000,21769.7329,21769.7329,9.1386,9.1079,604.5000,0.0000,604.5000,0.0238,161.0716,0.0000,161.0716,1.1642,0.0000,443.4284,443.4284,9.1079,8.4798,12547.6000,0.0000,12547.6000,0.7574,2790.2664,0.0000,2790.2664,36.9900,0.0000,9757.3336,9757.3336,8.4798,8.2852,5200.7000,0.0000,5200.7000,0.2074,1399.5624,0.0000,1399.5624,10.1303,0.0000,3801.1376,3801.1376,8.2852,7.9269,7.9269,8.1061,0.3895,5842.4727,7.9269,7.9262,7.9267,8.1057,0.3902,3121.7315,7.9267,7.9261,7.9266,8.1057,0.3903,2732.4344,8.4556,660.7320,15131.1000,11696.6386
3005,7.3708,13.0958,4379.7000,65021.8000,-60642.1000,3.2151,1009.5800,9342.8655,10352.4455,157.0186,74364.6655,3370.1200,-70994.5455,13.0958,11.4958,15118.0000,0.0000,15118.0000,0.5547,3803.7558,0.0000,3803.7558,27.0903,0.0000,11314.2442,11314.2442,11.4958,10.9299,5261.1000,0.0000,5261.1000,0.3040,1128.1105,0.0000,1128.1105,14.8471,0.0000,4132.9895,4132.9895,10.9299,10.8859,548.4000,0.0000,548.4000,0.0216,142.3082,0.0000,142.3082,1.0569,0.0000,406.0918,406.0918,10.8859,10.0164,9898.7000,3.4000,9895.3000,0.5983,2137.6781,0.5532,2138.2313,29.2183,3.9532,7761.0219,7757.0687,10.0164,9.0605,17540.3000,0.0000,17540.3000,0.7003,4613.0342,0.0000,4613.0342,34.2039,0.0000,12927.2658,12927.2658,9.0605,7.3712,7.3712,8.2158,1.7573,26359.3893,7.3712,7.3705,7.3710,8.2155,1.7580,14063.6594,7.3710,7.3704,7.3708,8.2154,1.7581,12306.9254,8.0910,632.2444,-12279.0000,52729.9742
3006,7.0026,13.1977,2502.2000,91823.7000,-89321.5000,4.3110,580.7668,13107.5135,13688.2803,210.5410,104931.2135,1921.4332,-103009.7803,13.1977,11.9020,15117.3000,0.0000,15117.3000,0.5585,3798.1774,0.0000,3798.1774,27.2752,0.0000,11319.1226,11319.1226,11.9020,11.6246,3386.7000,4179.5000,-792.8000,0.4157,721.3078,665.7356,1387.0434,20.3042,4845.2356,2665.3922,-2179.8434,11.6246,11.5729,752.3000,0.0000,752.3000,0.0288,193.2686,0.0000,193.2686,1.4059,0.0000,559.0314,559.0314,11.5729,10.9034,8343.5000,106.2000,8237.3000,0.4929,1782.0893,17.3820,1799.4712,24.0716,123.5820,6561.4107,6437.8288,10.9034,9.9338,18645.3000,0.0000,18645.3000,0.7246,4840.2635,0.0000,4840.2635,35.3881,0.0000,13805.0365,13805.0365,9.9338,7.0029,7.0029,8.4684,3.6918,55376.5784,7.0029,7.0023,7.0027,8.4681,3.6925,29540.0246,7.0027,7.0021,7.0026,8.4680,3.6928,25849.3334,9.7972,765.5662,-47362.1000,110765.9364
3007,6.9772,13.2760,2055.4000,104432.0000,-102376.6000,4.8469,477.2905,14900.6160,15377.9065,236.7166,119332.6160,1578.1095,-117754.5065,13.2760,11.7139,20846.6000,0.0000,20846.6000,0.7689,5231.9410,0.0000,5231.9410,37.5520,0.0000,15614.6590,15614.6590,11.7139,11.8184,69.0000,14352.4000,-14283.4000,0.7595,14.7417,2280.8668,2295.6084,37.0941,16633.2668,54.2583,-16579.0084,11.8184,11.7632,953.8000,0.0000,953.8000,0.0361,244.3544,0.0000,244.3544,1.7620,0.0000,709.4456,709.4456,11.7632,11.2242,7804.1000,205.3000,7598.8000,0.4609,1661.8548,33.6602,1695.5150,22.5116,238.9602,6142.2452,5903.2850,11.2242,10.3932,17908.6000,0.0000,17908.6000,0.6856,4627.4246,0.0000,4627.4246,33.4818,0.0000,13281.1754,13281.1754,10.3932,6.9775,6.9775,8.6853,4.9786,74679.1316,6.9775,6.9769,6.9773,8.6851,4.9794,39835.1027,6.9773,6.9767,6.9772,8.6850,4.9797,34857.8861,11.3369,885.8836,-69352.2000,149372.1204
3008,7.0237,13.4778,996.4000,131498.5000,-130502.1000,6.0061,231.1754,18777.9728,19009.1482,293.3263,150276.4728,765.2246,-149511.2482,13.4778,11.8791,26134.9000,0.0000,26134.9000,0.9628,6540.8128,0.0000,6540.8128,47.0205,0.0000,19594.0872,19594.0872,11.8791,11.9679,0.0000,16281.3000,-16281.3000,0.8565,0.0000,2592.6480,2592.6480,41.8321,18873.9480,0.0000,-18873.9480,11.9679,11.9078,1263.0000,0.0000,1263.0000,0.0476,322.8777,0.0000,322.8777,2.3258,0.0000,940.1223,940.1223,11.9078,11.5635,5967.3000,743.6000,5223.7000,0.3834,1267.8148,122.0820,1389.8968,18.7230,865.6820,4699.4852,3833.8032,11.5635,10.9234,15698.6000,0.0000,15698.6000,0.5978,4036.5674,0.0000,4036.5674,29.1934,0.0000,11662.0326,11662.0326,10.9234,7.0240,7.0240,8.9737,6.6582,99872.3572,7.0240,7.0236,7.0239,8.9735,6.6590,53271.8029,7.0239,7.0233,7.0237,8.9733,6.6594,46615.4806,13.2812,1037.8107,-98463.2000,199759.6407
3009,7.1218,13.6252,545.1000,145015.8000,-144470.7000,6.5916,126.2376,20744.2712,20870.5088,321.9214,165760.0712,418.8624,-165341.2088,13.6252,11.9025,31176.5000,0.0000,31176.5000,1.1449,7786.6938,0.0000,7786.6938,55.9148,0.0000,23389.8062,23389.8062,11.9025,11.9811,0.0000,14365.3000,-14365.3000,0.7562,0.0000,2288.2038,2288.2038,36.9307,16653.5038,0.0000,-16653.5038,11.9811,11.9307,1159.3000,0.0000,1159.3000,0.0436,296.3117,0.0000,296.3117,2.1297,0.0000,862.9883,862.9883,11.9307,11.7220,3993.4000,1442.4000,2551.0000,0.3077,848.1331,236.8599,1084.9930,15.0276,1679.2599,3145.2669,1466.0070,11.7220,11.1723,14225.2000,0.0000,14225.2000,0.5386,3649.3996,0.0000,3649.3996,26.3056,0.0000,10575.8004,10575.8004,11.1723,7.1220,7.1220,9.1472,7.3287,109930.6140,7.1220,7.1216,7.1219,9.1470,7.3295,58636.1193,7.1219,7.1214,7.1218,9.1469,7.3299,51309.2382,14.0739,1099.7513,-109724.0000,219875.9715
3010,7.1300,13.6678,131.6000,150512.9000,-150381.3000,6.8188,30.4720,21533.7715,21564.2436,333.0199,172046.6715,101.1280,-171945.5436,13.6678,11.9910,31170.6000,0.0000,31170.6000,1.1421,7780.6442,0.0000,7780.6442,55.7765,0.0000,23389.9558,23389.9558,11.9910,12.0532,0.0000,12713.1000,-12713.1000,0.6693,0.0000,2027.2580,2027.2580,32.6859,14740.3580,0.0000,-14740.3580,12.0532,11.9945,1364.0000,0.0000,1364.0000,0.0513,348.2736,0.0000,348.2736,2.5052,0.0000,1015.7264,1015.7264,11.9945,11.8624,2611.7000,2048.7000,563.0000,0.2617,554.1251,336.6249,890.7500,12.7829,2385.3249,2057.5749,-327.7500,11.8624,11.4137,11462.6000,0.0000,11462.6000,0.4329,2934.7582,0.0000,2934.7582,21.1419,0.0000,8527.8418,8527.8418,11.4137,7.1303,7.1303,9.2720,7.7451,116177.2308,7.1303,7.1298,7.1301,9.2717,7.7459,61967.3347,7.1301,7.1296,7.1300,9.2716,7.7463,54223.9047,14.0641,1098.9895,-118534.2000,232368.4702
3011,7.1511,13.7004,0.0000,155068.7000,-155068.7000,7.0173,0.0000,22193.9088,22193.9088,342.7158,177262.6088,0.0000,-177262.6088,13.7004,12.0742,30926.1000,0.0000,30926.1000,1.1324,7716.1440,0.0000,7716.1440,55.3026,0.0000,23209.9560,23209.9560,12.0742,12.1290,0.0000,12401.6000,-12401.6000,0.6531,0.0000,1979.6455,1979.6455,31.8950,14381.2455,0.0000,-14381.2455,12.1290,12.0776,1210.6000,0.0000,1210.6000,0.0455,308.7723,0.0000,308.7723,2.2209,0.0000,901.8277,901.8277,12.0776,11.9999,1623.4000,2545.1000,-921.7000,0.2323,343.9877,418.5205,762.5082,11.3433,2963.6205,1279.4123,-1684.2082,11.9999,11.6079,9989.2000,0.0000,9989.2000,0.3764,2552.5086,0.0000,2552.5086,18.3821,0.0000,7436.6914,7436.6914,11.6079,7.1514,7.1514,9.3796,8.1277,121914.8540,7.1514,7.1509,7.1512,9.3794,8.1284,65027.1363,7.1512,7.1508,7.1511,9.3793,8.1287,56901.1438,14.1853,1108.4632,-126266.1000,243843.1340
3012,7.1895,13.7386,0.0000,159988.9000,-159988.9000,7.2408,0.0000,22913.7997,22913.7997,353.6309,182902.6997,0.0000,-182902.6997,13.7386,12.1561,30925.6000,0.0000,30925.6000,1.1318,7711.9570,0.0000,7711.9570,55.2738,0.0000,23213.6430,23213.6430,12.1561,12.2053,0.0000,12152.0000,-12152.0000,0.6401,0.0000,1941.8047,1941.8047,31.2624,14093.8047,0.0000,-14093.8047,12.2053,12.1570,1161.3000,0.0000,1161.3000,0.0436,295.8767,0.0000,295.8767,2.1278,0.0000,865.4233,865.4233,12.1570,12.1034,1185.5000,2743.6000,-1558.1000,0.2180,250.8870,451.5070,702.3940,10.6470,3195.1070,934.6130,-2260.4940,12.1034,11.7583,8884.2000,0.0000,8884.2000,0.3340,2266.8060,0.0000,2266.8060,16.3122,0.0000,6617.3940,6617.3940,11.7583,7.1898,7.1898,9.4740,8.4653,126979.4075,7.1898,7.1894,7.1896,9.4738,8.4660,67728.0241,7.1896,7.1892,7.1895,9.4737,8.4663,59264.3687,14.4125,1126.2098,-132727.9000,253971.8003
3013,7.2483,13.7969,0.0000,171468.4000,-171468.4000,7.7620,0.0000,24583.7610,24583.7610,379.0846,196052.1610,0.0000,-196052.1610,13.7969,12.3092,30881.9000,0.0000,30881.9000,1.1295,7694.8826,0.0000,7694.8826,55.1631,0.0000,23187.0174,23187.0174,12.3092,12.3478,0.0000,11655.9000,-11655.9000,0.6142,0.0000,1866.1656,1866.1656,29.9949,13522.0656,0.0000,-13522.0656,12.3478,12.3093,966.3000,0.0000,966.3000,0.0362,245.6972,0.0000,245.6972,1.7683,0.0000,720.6028,720.6028,12.3093,12.2787,756.3000,3158.8000,-2402.5000,0.2162,159.6746,520.6084,680.2830,10.5588,3679.4084,596.6254,-3082.7830,12.2787,11.9867,7779.1000,0.0000,7779.1000,0.2920,1979.8970,0.0000,1979.8970,14.2592,0.0000,5799.2030,5799.2030,11.9867,7.2486,7.2486,9.6176,9.1832,137748.1184,7.2486,7.2482,7.2484,9.6174,9.1839,73471.2143,7.2484,7.2480,7.2483,9.6173,9.1843,64289.7913,15.0751,1177.9896,-145899.5000,275509.1240
3014,7.2124,13.7583,0.0000,142456.1000,-142456.1000,6.4508,0.0000,20411.0726,20411.0726,315.0457,162867.1726,0.0000,-162867.1726,13.7583,12.0142,30885.0000,0.0000,30885.0000,1.1286,7699.7428,0.0000,7699.7428,55.1191,0.0000,23185.2572,23185.2572,12.0142,12.0832,0.0000,12660.8000,-12660.8000,0.6675,0.0000,2019.5026,2019.5026,32.5990,14680.3026,0.0000,-14680.3026,12.0832,12.0447,858.8000,0.0000,858.8000,0.0321,219.1861,0.0000,219.1861,1.5680,0.0000,639.6139,639.6139,12.0447,12.0440,267.0000,3449.9000,-3182.9000,0.2042,56.6048,567.1289,623.7336,9.9744,4017.0289,210.3952,-3806.6336,12.0440,11.6718,8884.2000,0.0000,8884.2000,0.3325,2268.7231,0.0000,2268.7231,16.2389,0.0000,6615.4769,6615.4769,11.6718,7.2126,7.2126,9.4422,7.5811,113716.1575,7.2126,7.2122,7.2125,9.4420,7.5817,60653.8097,7.2125,7.2121,7.2124,9.4419,7.5820,53073.7724,13.2236,1033.3083,-117671.8000,227443.7396
3015,7.2387,13.7863,0.0000,150375.6000,-150375.6000,6.8081,0.0000,21555.9054,21555.9054,332.4942,171931.5054,0.0000,-171931.5054,13.7863,12.1200,30884.3000,0.0000,30884.3000,1.1292,7696.6078,0.0000,7696.6078,55.1507,0.0000,23187.6922,23187.6922,12.1200,12.1844,0.0000,13577.3000,-13577.3000,0.7150,0.0000,2168.5690,2168.5690,34.9216,15745.8690,0.0000,-15745.8690,12.1844,12.1454,906.7000,0.0000,906.7000,0.0340,231.0780,0.0000,231.0780,1.6625,0.0000,675.6220,675.6220,12.1454,12.1579,14.5000,3815.7000,-3801.2000,0.2099,3.0692,627.8693,630.9385,10.2515,4443.5693,11.4308,-4432.1385,12.1579,11.7415,10357.5000,0.0000,10357.5000,0.3891,2640.6670,0.0000,2640.6670,19.0037,0.0000,7716.8330,7716.8330,11.7415,7.2389,7.2389,9.4902,8.0628,120942.1677,7.2389,7.2385,7.2387,9.4900,8.0635,64507.6839,7.2387,7.2384,7.2387,9.4899,8.0637,56446.1552,13.9281,1088.3620,-125605.6000,241896.0068
3016,7.2232,13.7696,0.0000,151061.7000,-151061.7000,6.8401,0.0000,21648.2559,21648.2559,334.0595,172709.9559,0.0000,-172709.9559,13.7696,12.3703,25391.5000,0.0000,25391.5000,0.9280,6329.2095,0.0000,6329.2095,45.3225,0.0000,19062.2905,19062.2905,12.3703,12.4163,0.0000,14543.5000,-14543.5000,0.7662,0.0000,2330.3152,2330.3152,37.4209,16873.8152,0.0000,-16873.8152,12.4163,12.3915,552.8000,0.0000,552.8000,0.0207,140.4219,0.0000,140.4219,1.0120,0.0000,412.3781,412.3781,12.3915,12.3998,0.0000,4349.7000,-4349.7000,0.2383,0.0000,717.4659,717.4659,11.6406,5067.1659,0.0000,-5067.1659,12.3998,11.8376,13672.7000,0.0000,13672.7000,0.5127,3473.9421,0.0000,3473.9421,25.0402,0.0000,10198.7579,10198.7579,11.8376,7.2234,7.2234,9.5305,8.2810,124215.2010,7.2234,7.2230,7.2233,9.5303,8.2816,66253.1863,7.2233,7.2229,7.2232,9.5302,8.2819,57973.5006,13.9592,1090.7895,-130337.9000,248441.8878
3017,7.0617,13.6064,0.0000,137506.9000,-137506.9000,6.2258,0.0000,19649.1802,19649.1802,304.0583,157156.0802,0.0000,-157156.0802,13.6064,12.6522,15113.1000,0.0000,15113.1000,0.5525,3775.6549,0.0000,3775.6549,26.9830,0.0000,11337.4451,11337.4451,12.6522,12.6576,0.0000,12669.4000,-12669.4000,0.6681,0.0000,2037.4990,2037.4990,32.6285,14706.8990,0.0000,-14706.8990,12.6576,12.6280,557.3000,0.0000,557.3000,0.0208,141.0834,0.0000,141.0834,1.0164,0.0000,416.2166,416.2166,12.6280,12.6248,0.0000,4607.5000,-4607.5000,0.2525,0.0000,761.7997,761.7997,12.3320,5369.2997,0.0000,-5369.2997,12.6248,11.8597,16066.9000,0.0000,16066.9000,0.6002,4069.2995,0.0000,4069.2995,29.3106,0.0000,11997.6005,11997.6005,11.8597,7.0620,7.0620,9.4608,7.6979,115468.0132,7.0620,7.0616,7.0618,9.4606,7.6985,61587.6653,7.0618,7.0614,7.0617,9.4606,7.6987,53890.8411,12.4798,975.1891,-123046.5000,230946.5196
3018,6.9759,13.5251,0.0000,128494.0000,-128494.0000,5.8126,0.0000,18333.4507,18333.4507,283.8770,146827.4507,0.0000,-146827.4507,13.5251,12.5075,15117.4000,0.0000,15117.4000,0.5540,3780.9725,0.0000,3780.9725,27.0589,0.0000,11336.4275,11336.4275,12.5075,12.4924,255.2000,5275.2000,-5020.0000,0.2929,53.8168,846.7519,900.5686,14.3057,6121.9519,201.3832,-5920.5686,12.4924,12.4597,555.2000,0.0000,555.2000,0.0207,140.8797,0.0000,140.8797,1.0087,0.0000,414.3203,414.3203,12.4597,12.4592,0.0000,4058.4000,-4058.4000,0.2224,0.0000,669.8726,669.8726,10.8638,4728.2726,0.0000,-4728.2726,12.4592,11.6541,15330.2000,0.0000,15330.2000,0.5706,3891.8037,0.0000,3891.8037,27.8662,0.0000,11438.3963,11438.3963,11.6541,6.9762,6.9762,9.3151,6.7419,101128.9873,6.9762,6.9758,6.9760,9.3149,6.7425,53939.9101,6.9760,6.9756,6.9759,9.3149,6.7427,47198.7179,11.2098,875.9528,-106569.6000,202267.6152
3019,7.0925,13.6439,13.8000,71288.3000,-71274.5000,3.2241,3.1976,10192.3758,10195.5734,157.4615,81480.6758,10.6024,-81470.0734,13.6439,11.9276,15116.6000,0.0000,15116.6000,0.5547,3774.5703,0.0000,3774.5703,27.0916,0.0000,11342.0297,11342.0297,11.9276,11.4688,3908.6000,278.0000,3630.6000,0.2366,832.1122,44.2955,876.4077,11.5573,322.2955,3076.4878,2754.1923,11.4688,11.4210,548.0000,0.0000,548.0000,0.0204,141.0991,0.0000,141.0991,0.9982,0.0000,406.9009,406.9009,11.4210,11.4525,91.3000,2760.1000,-2668.8000,0.1564,19.5480,451.1392,470.6872,7.6404,3211.2392,71.7520,-3139.4872,11.4525,10.4071,14041.0000,0.0000,14041.0000,0.5240,3616.1270,0.0000,3616.1270,25.5904,0.0000,10424.8730,10424.8730,10.4071,7.0928,7.0928,8.7499,3.0145,45217.6507,7.0928,7.0923,7.0926,8.7497,3.0149,24119.5012,7.0926,7.0923,7.0925,8.7497,3.0150,21104.8942,7.0745,552.8145,-40607.1000,90442.0461
3020,7.1902,13.7277,64.5000,61740.8000,-61676.3000,2.7973,14.9182,8842.7008,8857.6191,136.6149,70583.5008,49.5818,-70533.9191,13.7277,11.7971,15106.0000,0.0000,15106.0000,0.5533,3767.5688,0.0000,3767.5688,27.0228,0.0000,11338.4312,11338.4312,11.7971,10.6900,9257.2000,0.0000,9257.2000,0.5315,1975.0473,0.0000,1975.0473,25.9564,0.0000,7282.1527,7282.1527,10.6900,10.6361,656.0000,0.0000,656.0000,0.0249,170.8263,0.0000,170.8263,1.2150,0.0000,485.1737,485.1737,10.6361,10.6127,726.9000,1754.2000,-1027.3000,0.1381,157.6145,284.8441,442.4587,6.7449,2039.0441,569.2855,-1469.7587,10.6127,9.7984,11462.6000,0.0000,11462.6000,0.4348,2988.3080,0.0000,2988.3080,21.2357,0.0000,8474.2920,8474.2920,9.7984,7.1905,7.1905,8.4945,2.2531,33797.0656,7.1905,7.1900,7.1903,8.4942,2.2535,18028.3797,7.1903,7.1899,7.1902,8.4942,2.2536,15775.2239,6.7198,525.0952,-26221.8000,67600.6692
3021,7.4237,13.8631,448.8000,52162.5000,-51713.7000,2.3883,103.3528,7502.3041,7605.6569,116.6426,59664.8041,345.4472,-59319.3569,13.8631,11.6825,15105.3000,0.0000,15105.3000,0.5526,3760.3821,0.0000,3760.3821,26.9866,0.0000,11344.9179,11344.9179,11.6825,9.9277,14999.7000,0.0000,14999.7000,0.8633,3206.3157,0.0000,3206.3157,42.1614,0.0000,11793.3843,11793.3843,9.9277,9.8936,457.0000,0.0000,457.0000,0.0176,120.3470,0.0000,120.3470,0.8575,0.0000,336.6530,336.6530,9.8936,9.7326,2293.3000,886.1000,1407.2000,0.1831,503.3443,143.0854,646.4297,8.9401,1029.1854,1789.9557,760.7703,9.7326,9.1014,9989.2000,0.0000,9989.2000,0.3843,2638.1877,0.0000,2638.1877,18.7673,0.0000,7351.0123,7351.0123,9.1014,7.4239,7.4239,8.2627,1.4198,21297.6834,7.4239,7.4235,7.4238,8.2624,1.4203,11362.0046,7.4238,7.4234,7.4237,8.2624,1.4203,9942.1530,6.5836,514.4531,-9755.3000,42601.8410
3022,7.5140,13.7415,1173.9000,46873.1000,-45699.2000,2.1949,269.8804,6752.6231,7022.5036,107.1978,53625.7231,904.0196,-52721.7036,13.7415,11.4508,15108.1000,0.0000,15108.1000,0.5515,3767.3741,0.0000,3767.3741,26.9353,0.0000,11340.7259,11340.7259,11.4508,9.3616,18716.0000,0.0000,18716.0000,1.0795,4016.1969,0.0000,4016.1969,52.7211,0.0000,14699.8031,14699.8031,9.3616,9.3312,449.6000,0.0000,449.6000,0.0175,119.3988,0.0000,119.3988,0.8546,0.0000,330.2012,330.2012,9.3312,8.9878,4855.2000,353.7000,4501.5000,0.3083,1075.6448,56.8993,1132.5441,15.0550,410.5993,3779.5552,3368.9559,8.9878,8.6741,5569.0000,0.0000,5569.0000,0.2175,1487.2432,0.0000,1487.2432,10.6217,0.0000,4081.7568,4081.7568,8.6741,7.5143,7.5143,8.0942,0.9773,14659.3078,7.5143,7.5138,7.5141,8.0940,0.9777,7821.5047,7.5141,7.5137,7.5140,8.0939,0.9778,6844.2684,6.5538,512.1254,-1355.0000,29325.0808
3023,7.7308,13.4008,3013.6000,40981.3000,-37967.7000,2.0387,690.0503,5927.3326,6617.3830,99.5681,46908.6326,2323.5497,-44585.0830,13.4008,11.0870,15118.1000,0.0000,15118.1000,0.5529,3787.6693,0.0000,3787.6693,27.0037,0.0000,11330.4307,11330.4307,11.0870,8.6065,25621.9000,0.0000,25621.9000,1.4843,5531.8343,0.0000,5531.8343,72.4916,0.0000,20090.0657,20090.0657,8.6065,8.5845,404.1000,0.0000,404.1000,0.0159,108.5394,0.0000,108.5394,0.7757,0.0000,295.5606,295.5606,8.5845,8.1709,7603.7000,114.9000,7488.8000,0.4637,1705.8615,18.4022,1724.2637,22.6465,133.3022,5897.8385,5764.5363,8.1709,8.0950,1701.4000,0.0000,1701.4000,0.0673,460.0151,0.0000,460.0151,3.2878,0.0000,1241.3849,1241.3849,8.0950,7.7311,7.7311,7.9130,0.3245,4866.8556,7.7311,7.7306,7.7309,7.9128,0.3249,2598.9814,7.7309,7.7305,7.7308,7.9128,0.3249,2274.5511,6.9343,541.8560,12366.6000,9740.3881
3024,7.8266,13.0364,4282.6000,36238.2000,-31955.6000,1.9003,978.8890,5250.6008,6229.4899,92.8071,41488.8008,3303.7110,-38185.0899,13.0364,10.6956,15090.3000,0.0000,15090.3000,0.5548,3799.9357,0.0000,3799.9357,27.0968,0.0000,11290.3643,11290.3643,10.6956,8.2130,27362.2000,0.0000,27362.2000,1.5961,5946.9612,0.0000,5946.9612,77.9531,0.0000,21415.2388,21415.2388,8.2130,8.1930,399.6000,0.0000,399.6000,0.0159,107.9724,0.0000,107.9724,0.7775,0.0000,291.6276,291.6276,8.1930,7.7375,9510.3000,3.9000,9506.4000,0.5808,2147.8575,0.6233,2148.4809,28.3655,4.5233,7362.4425,7357.9191,7.7375,7.6994,963.6000,0.0000,963.6000,0.0387,262.2600,0.0000,262.2600,1.8896,0.0000,701.3400,701.3400,7.6994,7.8268,7.8268,7.7631,-0.1152,-1727.4882,7.8268,7.8264,7.8267,7.7629,-0.1148,-918.0355,7.8267,7.8263,7.8266,7.7629,-0.1147,-802.8386,7.0300,549.3347,21366.5000,-3448.3624
3025,7.9621,12.5578,5962.8000,32003.9000,-26041.1000,1.8081,1359.5339,4648.7891,6008.3231,88.3038,36652.6891,4603.2661,-32049.4231,12.5578,10.2666,15088.0000,0.0000,15088.0000,0.5579,3824.9874,0.0000,3824.9874,27.2477,0.0000,11263.0126,11263.0126,10.2666,7.6588,33814.7000,0.0000,33814.7000,1.9874,7403.6541,0.0000,7403.6541,97.0606,0.0000,26411.0459,26411.0459,7.6588,7.6429,393.6000,0.0000,393.6000,0.0158,107.2540,0.0000,107.2540,0.7712,0.0000,286.3460,286.3460,7.6429,7.2476,11034.8000,0.0000,11034.8000,0.6789,2515.7919,0.0000,2515.7919,33.1583,0.0000,8519.0081,8519.0081,7.2476,7.2345,411.8000,0.0000,411.8000,0.0167,112.9241,0.0000,112.9241,0.8140,0.0000,298.8759,298.8759,7.2345,7.9623,7.9623,7.5984,-0.7108,-10662.4780,7.9623,7.9619,7.9621,7.5982,-0.7104,-5683.2408,7.9621,7.9618,7.9621,7.5982,-0.7103,-4972.4161,7.5972,593.6534,34701.8000,-21318.1350
3026,8.0006,11.9484,7566.9000,27955.4000,-20388.5000,1.7191,1724.0492,4063.6389,5787.6881,83.9569,32019.0389,5842.8508,-26176.1881,11.9484,9.7245,15078.7000,0.0000,15078.7000,0.5618,3855.8446,0.0000,3855.8446,27.4384,0.0000,11222.8554,11222.8554,9.7245,7.3610,33197.0000,0.0000,33197.0000,1.9673,7337.1335,0.0000,7337.1335,96.0791,0.0000,25859.8665,25859.8665,7.3610,7.3454,408.7000,0.0000,408.7000,0.0166,111.8785,0.0000,111.8785,0.8090,0.0000,296.8215,296.8215,7.3454,6.9535,12344.9000,0.0000,12344.9000,0.7680,2828.9849,0.0000,2828.9849,37.5080,0.0000,9515.9151,9515.9151,6.9535,6.9416,411.8000,0.0000,411.8000,0.0168,113.4374,0.0000,113.4374,0.8214,0.0000,298.3626,298.3626,6.9416,8.0008,8.0008,7.4712,-1.0314,-15471.5878,8.0008,8.0004,8.0006,7.4710,-1.0310,-8248.2497,8.0006,8.0003,8.0006,7.4709,-1.0310,-7216.8052,7.5744,591.8707,41052.6000,-30936.6426
3027,8.0045,11.5416,9048.7000,27223.1000,-18174.4000,1.7734,2061.5156,3957.4796,6018.9952,86.6079,31180.5796,6987.1844,-24193.3952,11.5416,9.4654,15076.9000,0.0000,15076.9000,0.5673,3877.9349,0.0000,3877.9349,27.7057,0.0000,11198.9651,11198.9651,9.4654,7.0395,39857.8000,0.0000,39857.8000,2.3870,8849.3754,0.0000,8849.3754,116.5793,0.0000,31008.4246,31008.4246,7.0395,7.0271,394.5000,0.0000,394.5000,0.0161,108.5275,0.0000,108.5275,0.7852,0.0000,285.9725,285.9725,7.0271,6.7007,13021.0000,0.0000,13021.0000,0.8150,3000.4701,0.0000,3000.4701,39.8017,0.0000,10020.5299,10020.5299,6.7007,6.6774,963.1000,0.0000,963.1000,0.0396,266.3429,0.0000,266.3429,1.9317,0.0000,696.7571,696.7571,6.6774,8.0047,8.0047,7.3410,-1.4330,-21495.1054,8.0047,8.0043,8.0045,7.3408,-1.4326,-11460.6491,8.0045,8.0042,8.0045,7.3408,-1.4325,-10027.6530,8.3974,656.1877,51138.9000,-42983.4074
3028,7.9983,11.0100,10623.3000,25123.8000,-14500.5000,1.7710,2420.5235,3651.8778,6072.4014,86.4950,28775.6778,8202.7765,-20572.9014,11.0100,9.0579,15076.6000,0.0000,15076.6000,0.5711,3907.7781,0.0000,3907.7781,27.8900,0.0000,11168.8219,11168.8219,9.0579,6.9464,36122.9000,0.0000,36122.9000,2.1744,8078.0492,0.0000,8078.0492,106.1924,0.0000,28044.8508,28044.8508,6.9464,6.9285,555.0000,0.0000,555.0000,0.0228,152.9011,0.0000,152.9011,1.1114,0.0000,402.0989,402.0989,6.9285,6.6119,12698.4000,0.0000,12698.4000,0.8000,2931.1646,0.0000,2931.1646,39.0687,0.0000,9767.2354,9767.2354,6.6119,6.4887,5189.7000,0.0000,5189.7000,0.2142,1437.1766,0.0000,1437.1766,10.4591,0.0000,3752.5234,3752.5234,6.4887,7.9985,7.9985,7.2436,-1.6169,-24253.5747,7.9985,7.9981,7.9983,7.2434,-1.6165,-12932.0359,7.9983,7.9980,7.9983,7.2434,-1.6164,-11315.1196,8.3300,650.9198,55142.1000,-48500.7301
