Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3029,7.7189,11.2829,12495.7000,38109.7000,-25614.0000,2.4724,2861.8803,5510.7892,8372.6695,120.7475,43620.4892,9633.8197,-33986.6695,11.2829,9.6743,15089.2000,0.0000,15089.2000,0.5766,3895.6064,0.0000,3895.6064,28.1604,0.0000,11193.5936,11193.5936,9.6743,7.5977,32880.2000,0.0000,32880.2000,1.9951,7273.4930,0.0000,7273.4930,97.4385,0.0000,25606.7070,25606.7070,7.5977,7.5832,400.3000,0.0000,400.3000,0.0164,109.1817,0.0000,109.1817,0.8030,0.0000,291.1183,291.1183,7.5832,7.2175,10975.2000,0.0000,10975.2000,0.6928,2504.7805,0.0000,2504.7805,33.8352,0.0000,8470.4195,8470.4195,7.2175,6.7636,17502.1000,0.0000,17502.1000,0.7235,4801.6551,0.0000,4801.6551,35.3326,0.0000,12700.4449,12700.4449,6.7636,7.7191,7.7191,7.2414,-1.1934,-17901.5563,7.7191,7.7188,7.7190,7.2412,-1.1930,-9544.1540,7.7190,7.7187,7.7189,7.2412,-1.1929,-8350.5566,9.7152,759.1614,51233.0000,-35796.2669
3030,7.3831,11.5155,11838.3000,48430.9000,-36592.6000,2.9037,2728.2645,6960.4929,9688.7574,141.8121,55391.3929,9110.0355,-46281.3574,11.5155,10.0153,15088.7000,0.0000,15088.7000,0.5740,3882.4293,0.0000,3882.4293,28.0319,0.0000,11206.2707,11206.2707,10.0153,8.4879,19980.6000,0.0000,19980.6000,1.1978,4393.7641,0.0000,4393.7641,58.4982,0.0000,15586.8359,15586.8359,8.4879,8.4678,404.3000,0.0000,404.3000,0.0164,108.7880,0.0000,108.7880,0.8012,0.0000,295.5120,295.5120,8.4678,8.0202,8848.2000,73.2000,8775.0000,0.5551,1988.9936,11.7162,2000.7099,27.1125,84.9162,6859.2064,6774.2901,8.0202,7.3563,18604.7000,0.0000,18604.7000,0.7603,5041.7828,0.0000,5041.7828,37.1308,0.0000,13562.9172,13562.9172,7.3563,7.3833,7.3833,7.3698,-0.0312,-468.5272,7.3833,7.3830,7.3832,7.3696,-0.0309,-247.0401,7.3832,7.3829,7.3831,7.3696,-0.0308,-215.3987,9.0109,704.1280,26260.7000,-930.9660
3031,7.0420,12.6050,5061.4000,61010.5000,-55949.1000,3.0684,1173.8988,8715.1009,9888.9997,149.8558,69725.6009,3887.5012,-65838.0997,12.6050,10.5170,20024.1000,0.0000,20024.1000,0.7588,5072.9674,0.0000,5072.9674,37.0583,0.0000,14951.1326,14951.1326,10.5170,9.3320,14613.9000,2073.4000,12540.5000,0.9787,3185.9319,325.0030,3510.9349,47.8001,2398.4030,11427.9681,9029.5651,9.3320,9.3092,394.3000,0.0000,394.3000,0.0157,104.7593,0.0000,104.7593,0.7688,0.0000,289.5407,289.5407,9.3092,8.8153,7793.9000,98.6000,7695.3000,0.4823,1727.3334,15.8595,1743.1929,23.5556,114.4595,6066.5666,5952.1071,8.8153,8.0459,17869.6000,0.0000,17869.6000,0.7195,4784.6043,0.0000,4784.6043,35.1380,0.0000,13084.9957,13084.9957,8.0459,7.0421,7.0421,7.5440,1.1660,17489.9866,7.0421,7.0418,7.0420,7.5439,1.1663,9330.5906,7.0420,7.0417,7.0420,7.5438,1.1665,8165.1916,9.0352,706.0239,2574.7000,34985.7689
3032,6.7066,12.7447,2969.0000,72866.0000,-69897.0000,3.4753,692.9460,10347.6448,11040.5908,169.7281,83213.6448,2276.0540,-80937.5908,12.7447,10.4034,24978.6000,0.0000,24978.6000,0.9300,6315.7142,0.0000,6315.7142,45.4188,0.0000,18662.8858,18662.8858,10.4034,10.0391,5784.7000,5528.9000,255.8000,0.6309,1263.5677,865.5915,2129.1592,30.8104,6394.4915,4521.1323,-1873.3592,10.0391,10.0133,408.1000,0.0000,408.1000,0.0160,107.2928,0.0000,107.2928,0.7838,0.0000,300.8072,300.8072,10.0133,9.5913,5899.1000,477.0000,5422.1000,0.3812,1292.2093,77.0906,1369.2999,18.6151,554.0906,4606.8907,4052.8001,9.5913,8.8097,15664.4000,0.0000,15664.4000,0.6217,4145.7260,0.0000,4145.7260,30.3627,0.0000,11518.6740,11518.6740,8.8097,6.7068,6.7068,7.7582,2.4556,36834.5567,6.7068,6.7065,6.7067,7.7581,2.4559,19647.4464,6.7067,6.7064,6.7066,7.7580,2.4561,17192.5785,9.0826,709.7257,-23168.0000,73674.5816
3033,6.6351,12.8232,2251.2000,77797.8000,-75546.6000,3.6496,526.1222,11034.3590,11560.4811,178.2402,88832.1590,1725.0778,-87107.0811,12.8232,10.1970,29915.3000,0.0000,29915.3000,1.1113,7555.5954,0.0000,7555.5954,54.2744,0.0000,22359.7046,22359.7046,10.1970,10.1061,2249.8000,4093.3000,-1843.5000,0.3474,493.1810,639.4433,1132.6243,16.9657,4732.7433,1756.6190,-2976.1243,10.1061,10.0812,395.1000,0.0000,395.1000,0.0153,103.7723,0.0000,103.7723,0.7496,0.0000,291.3277,291.3277,10.0812,9.8387,3568.9000,1182.1000,2386.8000,0.2766,780.9012,191.1395,972.0407,13.5097,1373.2395,2787.9988,1414.7593,9.8387,9.0926,14194.3000,0.0000,14194.3000,0.5557,3742.8780,0.0000,3742.8780,27.1393,0.0000,10451.4220,10451.4220,9.0926,6.6353,6.6353,7.8639,2.8225,42337.7418,6.6353,6.6350,6.6352,7.8638,2.8228,22582.3618,6.6352,6.6349,6.6351,7.8638,2.8229,19760.5458,8.9339,698.1092,-30498.6000,84680.6494
3034,6.5023,12.7746,1796.1000,81028.0000,-79231.9000,3.7665,420.8121,11466.3253,11887.1374,183.9484,92494.3253,1375.2879,-91119.0374,12.7746,10.1934,29921.0000,0.0000,29921.0000,1.1101,7562.2010,0.0000,7562.2010,54.2172,0.0000,22358.7990,22358.7990,10.1934,10.1932,375.0000,1484.7000,-1109.7000,0.1000,82.2092,231.9268,314.1360,4.8825,1716.6268,292.7908,-1423.8360,10.1932,10.1598,505.0000,0.0000,505.0000,0.0196,132.4670,0.0000,132.4670,0.9570,0.0000,372.5330,372.5330,10.1598,10.0587,1751.9000,2027.6000,-275.7000,0.2149,382.8337,328.0412,710.8749,10.4975,2355.6412,1369.0663,-986.5749,10.0587,9.3993,11437.8000,0.0000,11437.8000,0.4459,3006.2178,0.0000,3006.2178,21.7752,0.0000,8431.5822,8431.5822,9.3993,6.5025,6.5025,7.9509,3.1603,47404.0264,6.5025,6.5022,6.5024,7.9508,3.1605,25284.2612,6.5024,6.5021,6.5023,7.9507,3.1607,22124.6472,8.4855,663.0666,-38753.5000,94812.9348
3035,6.4269,12.7614,1459.8000,83637.9000,-82178.1000,3.8613,342.5062,11820.4281,12162.9343,188.5798,95458.3281,1117.2938,-94341.0343,12.7614,10.2154,29921.0000,0.0000,29921.0000,1.1110,7563.5979,0.0000,7563.5979,54.2590,0.0000,22357.4021,22357.4021,10.2154,10.2824,0.0000,3456.0000,-3456.0000,0.1809,0.0000,539.9901,539.9901,8.8353,3995.9901,0.0000,-3995.9901,10.2824,10.2498,500.5000,0.0000,500.5000,0.0194,131.1145,0.0000,131.1145,0.9471,0.0000,369.3855,369.3855,10.2498,10.2429,682.6000,2799.0000,-2116.4000,0.1937,148.9450,453.1469,602.0919,9.4624,3252.1469,533.6550,-2718.4919,10.2429,9.6614,9967.6000,0.0000,9967.6000,0.3871,2612.6977,0.0000,2612.6977,18.9044,0.0000,7354.9023,7354.9023,9.6614,6.4270,6.4270,8.0442,3.5887,53830.4839,6.4270,6.4268,6.4270,8.0441,3.5890,28711.7313,6.4270,6.4267,6.4269,8.0440,3.5891,25123.7240,8.6301,674.3711,-47361.4000,107665.9391
3036,6.4112,12.7905,1209.9000,85741.6000,-84531.7000,3.9394,283.9572,12114.5124,12398.4695,192.3959,97856.1124,925.9428,-96930.1695,12.7905,10.2741,29919.6000,0.0000,29919.6000,1.1112,7560.1524,0.0000,7560.1524,54.2678,0.0000,22359.4476,22359.4476,10.2741,10.3207,0.0000,2519.0000,-2519.0000,0.1319,0.0000,393.8287,393.8287,6.4403,2912.8287,0.0000,-2912.8287,10.3207,10.2785,648.4000,0.0000,648.4000,0.0251,169.7637,0.0000,169.7637,1.2250,0.0000,478.6363,478.6363,10.2785,10.3062,308.1000,3186.8000,-2878.7000,0.1928,67.1966,516.0412,583.2378,9.4156,3702.8412,240.9034,-3461.9378,10.3062,9.7841,8865.0000,0.0000,8865.0000,0.3432,2321.5249,0.0000,2321.5249,16.7602,0.0000,6543.4751,6543.4751,9.7841,6.4114,6.4114,8.0977,3.7357,56035.9416,6.4114,6.4111,6.4113,8.0976,3.7360,29888.0824,6.4113,6.4110,6.4112,8.0975,3.7361,26153.0307,8.6153,673.2117,-50496.4000,112077.0547
3037,6.3833,12.7853,1094.8000,88612.2000,-87517.4000,4.0615,257.0794,12514.1544,12771.2338,198.3561,101126.3544,837.7206,-100288.6338,12.7853,10.3239,29918.3000,0.0000,29918.3000,1.1106,7560.3836,0.0000,7560.3836,54.2404,0.0000,22357.9164,22357.9164,10.3239,10.3888,0.0000,3800.1000,-3800.1000,0.1990,0.0000,594.4324,594.4324,9.7175,4394.5324,0.0000,-4394.5324,10.3888,10.3566,508.3000,0.0000,508.3000,0.0197,132.9496,0.0000,132.9496,0.9597,0.0000,375.3504,375.3504,10.3566,10.3992,93.3000,3384.1000,-3290.8000,0.1909,20.3227,548.3133,568.6360,9.3234,3932.4133,72.9773,-3859.4360,10.3992,9.9469,7762.4000,0.0000,7762.4000,0.3002,2030.0028,0.0000,2030.0028,14.6598,0.0000,5732.3972,5732.3972,9.9469,6.3834,6.3834,8.1652,4.0421,60631.0062,6.3834,6.3831,6.3833,8.1650,4.0424,32338.9670,6.3833,6.3830,6.3833,8.1650,4.0425,28297.6351,8.8227,689.4166,-56419.3000,121267.6083
3038,6.4237,12.8184,1185.8000,90987.9000,-89802.1000,4.1736,278.2358,12858.4883,13136.7240,203.8308,103846.3883,907.5642,-102938.8240,12.8184,10.4105,29916.9000,0.0000,29916.9000,1.1107,7556.5162,0.0000,7556.5162,54.2424,0.0000,22360.3838,22360.3838,10.4105,10.4481,0.0000,2270.9000,-2270.9000,0.1189,0.0000,355.5539,355.5539,5.8080,2626.4539,0.0000,-2626.4539,10.4481,10.4229,397.7000,0.0000,397.7000,0.0154,103.9309,0.0000,103.9309,0.7500,0.0000,293.7691,293.7691,10.4229,10.4753,0.0000,3633.3000,-3633.3000,0.1990,0.0000,588.9888,588.9888,9.7209,4222.2888,0.0000,-4222.2888,10.4753,9.9637,8865.0000,0.0000,8865.0000,0.3423,2315.7668,0.0000,2315.7668,16.7156,0.0000,6549.2332,6549.2332,9.9637,6.4238,6.4238,8.1938,4.0685,61027.8946,6.4238,6.4236,6.4237,8.1936,4.0689,32550.8783,6.4237,6.4234,6.4237,8.1936,4.0690,28483.0836,8.9397,698.5625,-56526.7000,122061.8565
3039,6.4866,12.8525,1356.3000,88978.8000,-87622.5000,4.0943,317.8648,12588.0531,12905.9179,199.9583,101566.8531,1038.4352,-100528.4179,12.8525,10.4139,29921.6000,0.0000,29921.6000,1.1102,7554.0871,0.0000,7554.0871,54.2225,0.0000,22367.5129,22367.5129,10.4139,10.4313,0.0000,991.2000,-991.2000,0.0519,0.0000,155.1973,155.1973,2.5357,1146.3973,0.0000,-1146.3973,10.4313,10.4052,405.8000,0.0000,405.8000,0.0157,106.0738,0.0000,106.0738,0.7645,0.0000,299.7262,299.7262,10.4052,10.4638,0.0000,3764.2000,-3764.2000,0.2062,0.0000,610.1256,610.1256,10.0710,4374.3256,0.0000,-4374.3256,10.4638,9.8642,10335.2000,0.0000,10335.2000,0.3985,2700.2753,0.0000,2700.2753,19.4626,0.0000,7634.9247,7634.9247,9.8642,6.4868,6.4868,8.1755,3.8278,57417.6404,6.4868,6.4864,6.4866,8.1753,3.8282,30625.6431,6.4866,6.4863,6.4866,8.1753,3.8284,26798.4773,8.8152,688.8352,-51715.3000,114841.7608
3040,6.8092,11.9648,8222.1000,66451.2000,-58229.1000,3.4999,1915.2960,9453.5295,11368.8255,170.9317,75904.7295,6306.8040,-69597.9255,11.9648,9.8237,24974.6000,0.0000,24974.6000,0.9262,6384.8787,0.0000,6384.8787,45.2333,0.0000,18589.7213,18589.7213,9.8237,9.8351,0.0000,362.1000,-362.1000,0.0190,0.0000,56.3510,56.3510,0.9264,418.4510,0.0000,-418.4510,9.8351,9.8080,396.9000,0.0000,396.9000,0.0153,104.6636,0.0000,104.6636,0.7480,0.0000,292.2364,292.2364,9.8080,9.9228,0.0000,3952.0000,-3952.0000,0.2165,0.0000,637.7775,637.7775,10.5735,4589.7775,0.0000,-4589.7775,9.9228,9.1152,13643.0000,0.0000,13643.0000,0.5262,3593.0281,0.0000,3593.0281,25.6967,0.0000,10049.9719,10049.9719,9.1152,6.8094,6.8094,7.9623,2.3137,34705.9314,6.8094,6.8090,6.8092,7.9621,2.3141,18512.8391,6.8092,6.8089,6.8092,7.9621,2.3142,16199.4607,7.8046,609.8629,-23528.7000,69418.2312
3041,6.7519,11.7066,7615.5000,52660.2000,-45044.7000,2.8417,1775.8975,7484.1221,9260.0196,138.7818,60144.3221,5839.6025,-54304.7196,11.7066,10.0503,15079.0000,0.0000,15079.0000,0.5672,3869.2888,0.0000,3869.2888,27.7022,0.0000,11209.7112,11209.7112,10.0503,10.0277,195.4000,0.0000,195.4000,0.0117,42.9427,0.0000,42.9427,0.5704,0.0000,152.4573,152.4573,10.0277,9.9906,404.6000,0.0000,404.6000,0.0158,106.3905,0.0000,106.3905,0.7703,0.0000,298.2095,298.2095,9.9906,10.1200,0.0000,3845.2000,-3845.2000,0.2107,0.0000,621.3423,621.3423,10.2892,4466.5423,0.0000,-4466.5423,10.1200,8.9230,16031.9000,0.0000,16031.9000,0.6240,4209.8848,0.0000,4209.8848,30.4771,0.0000,11822.0152,11822.0152,8.9230,6.7522,6.7522,7.8376,1.7881,26821.2070,6.7522,6.7518,6.7520,7.8374,1.7884,14307.4510,6.7520,6.7516,6.7519,7.8373,1.7885,12519.6812,6.4066,500.6186,-17179.0000,53648.3393
3042,6.8445,11.4757,8613.9000,47576.7000,-38962.8000,2.6727,2005.2334,6772.5740,8777.8074,130.5301,54349.2740,6608.6666,-47740.6074,11.4757,9.7875,15076.5000,0.0000,15076.5000,0.5695,3881.5133,0.0000,3881.5133,27.8144,0.0000,11194.9867,11194.9867,9.7875,9.6438,1274.4000,0.0000,1274.4000,0.0758,281.3555,0.0000,281.3555,3.7039,0.0000,993.0445,993.0445,9.6438,9.6084,397.6000,0.0000,397.6000,0.0154,105.1464,0.0000,105.1464,0.7545,0.0000,292.4536,292.4536,9.6084,9.7499,0.0000,3344.2000,-3344.2000,0.1832,0.0000,538.9548,538.9548,8.9481,3883.1548,0.0000,-3883.1548,9.7499,8.6311,15296.9000,0.0000,15296.9000,0.5934,4038.9366,0.0000,4038.9366,28.9814,0.0000,11257.9634,11257.9634,8.6311,6.8448,6.8448,7.7380,1.4159,21238.4431,6.8448,6.8443,6.8446,7.7377,1.4163,11330.1431,6.8446,6.8442,6.8445,7.7377,1.4164,9914.5819,6.1652,481.7577,-10261.6000,42483.1681
3043,7.1822,11.0395,9664.1000,34308.0000,-24643.9000,2.1369,2235.5466,4912.9927,7148.5393,104.3644,39220.9927,7428.5534,-31792.4393,11.0395,9.1755,15089.0000,0.0000,15089.0000,0.5722,3909.3190,0.0000,3909.3190,27.9433,0.0000,11179.6810,11179.6810,9.1755,8.7852,3581.2000,0.0000,3581.2000,0.2142,799.1850,0.0000,799.1850,10.4617,0.0000,2782.0150,2782.0150,8.7852,8.7507,403.9000,0.0000,403.9000,0.0158,108.1938,0.0000,108.1938,0.7715,0.0000,295.7062,295.7062,8.7507,8.9499,0.0000,2876.8000,-2876.8000,0.1576,0.0000,461.1708,461.1708,7.6985,3337.9708,0.0000,-3337.9708,8.9499,7.9609,14010.5000,0.0000,14010.5000,0.5470,3743.7412,0.0000,3743.7412,26.7142,0.0000,10266.7588,10266.7588,7.9609,7.1825,7.1825,7.5717,0.5469,8203.9967,7.1825,7.1820,7.1823,7.5714,0.5473,4378.4431,7.1823,7.1819,7.1822,7.5714,0.5474,3831.7653,5.4656,427.0887,5563.9000,16414.2052
3044,7.2950,10.6884,10837.0000,30637.8000,-19800.8000,2.0399,2501.6021,4396.2840,6897.8861,99.6253,35034.0840,8335.3979,-26698.6861,10.6884,8.8540,15088.8000,0.0000,15088.8000,0.5763,3929.3086,0.0000,3929.3086,28.1458,0.0000,11159.4914,11159.4914,8.8540,8.2341,6327.5000,0.0000,6327.5000,0.3831,1420.1344,0.0000,1420.1344,18.7077,0.0000,4907.3656,4907.3656,8.2341,8.1934,545.1000,0.0000,545.1000,0.0216,147.2396,0.0000,147.2396,1.0572,0.0000,397.8604,397.8604,8.1934,8.3774,43.8000,2354.0000,-2310.2000,0.1317,9.8920,376.2415,386.1335,6.4327,2730.2415,33.9080,-2696.3335,8.3774,7.6442,11437.8000,0.0000,11437.8000,0.4529,3082.8079,0.0000,3082.8079,22.1171,0.0000,8354.9921,8354.9921,7.6442,7.2953,7.2953,7.4698,0.2426,3638.8855,7.2953,7.2948,7.2951,7.4695,0.2430,1943.9661,7.2951,7.2946,7.2950,7.4694,0.2431,1701.6748,5.4082,422.6056,11288.2000,7284.5264
3045,7.5528,10.1959,12225.3000,24776.9000,-12551.6000,1.8571,2808.5839,3571.9269,6380.5108,90.6974,28348.8269,9416.7161,-18932.1108,10.1959,8.3990,15088.2000,0.0000,15088.2000,0.5797,3957.6466,0.0000,3957.6466,28.3109,0.0000,11130.5534,11130.5534,8.3990,7.5954,9677.6000,0.0000,9677.6000,0.5896,2189.7918,0.0000,2189.7918,28.7950,0.0000,7487.8082,7487.8082,7.5954,7.5699,408.0000,0.0000,408.0000,0.0164,111.2858,0.0000,111.2858,0.7992,0.0000,296.7142,296.7142,7.5699,7.6786,580.2000,1537.0000,-956.8000,0.1200,132.4447,244.9542,377.3989,5.8604,1781.9542,447.7553,-1334.1989,7.6786,7.1369,9967.6000,0.0000,9967.6000,0.3987,2715.2942,0.0000,2715.2942,19.4730,0.0000,7252.3058,7252.3058,7.1369,7.5531,7.5531,7.3450,-0.2859,-4287.8421,7.5531,7.5525,7.5529,7.3447,-0.2854,-2283.4363,7.5529,7.5524,7.5528,7.3447,-0.2853,-1997.2887,5.3422,417.4460,21633.0000,-8568.5670
3046,7.6408,9.7194,13660.1000,21866.3000,-8206.2000,1.8082,3133.0890,3157.4054,6290.4944,88.3100,25023.7054,10527.0110,-14496.6944,9.7194,8.0222,15082.2000,0.0000,15082.2000,0.5843,3984.0484,0.0000,3984.0484,28.5375,0.0000,11098.1516,11098.1516,8.0222,7.1656,12015.2000,0.0000,12015.2000,0.7387,2737.2863,0.0000,2737.2863,36.0758,0.0000,9277.9137,9277.9137,7.1656,7.1442,397.3000,0.0000,397.3000,0.0161,109.0855,0.0000,109.0855,0.7874,0.0000,288.2145,288.2145,7.1442,7.1382,1745.7000,840.5000,905.2000,0.1549,401.4483,133.7259,535.1742,7.5646,974.2259,1344.2517,370.0258,7.1382,6.8731,5557.2000,0.0000,5557.2000,0.2252,1526.4688,0.0000,1526.4688,10.9962,0.0000,4030.7312,4030.7312,6.8731,7.6412,7.6412,7.2572,-0.5225,-7837.2242,7.6412,7.6405,7.6410,7.2568,-0.5220,-4176.2629,7.6410,7.6404,7.6408,7.2568,-0.5219,-3653.4516,5.2911,413.4515,25750.9000,-15666.9387
3047,7.6684,9.5998,13314.4000,20062.0000,-6747.6000,1.7046,3052.2394,2898.3381,5950.5775,83.2499,22960.3381,10262.1606,-12698.1775,9.5998,7.8634,15077.1000,0.0000,15077.1000,0.5889,3989.7885,0.0000,3989.7885,28.7631,0.0000,11087.3115,11087.3115,7.8634,6.9349,13794.3000,0.0000,13794.3000,0.8545,3151.6708,0.0000,3151.6708,41.7318,0.0000,10642.6292,10642.6292,6.9349,6.9121,454.2000,0.0000,454.2000,0.0186,125.1532,0.0000,125.1532,0.9074,0.0000,329.0468,329.0468,6.9121,6.7926,3585.8000,407.1000,3178.7000,0.2477,827.9455,64.7173,892.6628,12.0976,471.8173,2757.8545,2286.0372,6.7926,6.7181,1698.1000,0.0000,1698.1000,0.0695,468.9368,0.0000,468.9368,3.3941,0.0000,1229.1632,1229.1632,6.7181,7.6688,7.6688,7.1934,-0.6387,-9580.7113,7.6688,7.6681,7.6685,7.1931,-0.6383,-5106.0365,7.6685,7.6679,7.6684,7.1930,-0.6381,-4466.9585,5.2257,408.3449,27454.8000,-19153.7063
3048,7.7580,9.3241,14066.9000,18279.4000,-4212.5000,1.6682,3219.4021,2645.1676,5864.5697,81.4723,20924.5676,10847.4979,-10077.0697,9.3241,7.6568,15049.4000,0.0000,15049.4000,0.5891,3998.8579,0.0000,3998.8579,28.7700,0.0000,11050.5421,11050.5421,7.6568,6.6881,16388.8000,0.0000,16388.8000,1.0185,3758.5717,0.0000,3758.5717,49.7399,0.0000,12630.2283,12630.2283,6.6881,6.6684,446.6000,0.0000,446.6000,0.0183,123.5302,0.0000,123.5302,0.8961,0.0000,323.0698,323.0698,6.6684,6.5080,5096.5000,243.3000,4853.2000,0.3352,1181.7851,38.6471,1220.4322,16.3698,281.9471,3914.7149,3632.7678,6.5080,6.4720,962.0000,0.0000,962.0000,0.0396,266.8358,0.0000,266.8358,1.9354,0.0000,695.1642,695.1642,6.4720,7.7584,7.7584,7.1152,-0.9102,-13652.8975,7.7584,7.7577,7.7581,7.1148,-0.9097,-7277.6332,7.7581,7.7575,7.7580,7.1147,-0.9096,-6367.0618,5.5034,430.0402,33487.5000,-27297.5925
3049,7.8287,8.9742,15136.5000,16579.1000,-1442.6000,1.6534,3459.6668,2402.2629,5861.9297,80.7482,18981.3629,11676.8332,-7304.5297,8.9742,7.4060,15056.3000,0.0000,15056.3000,0.5922,4021.7222,0.0000,4021.7222,28.9223,0.0000,11034.5778,11034.5778,7.4060,6.4324,19372.4000,0.0000,19372.4000,1.2089,4463.2650,0.0000,4463.2650,59.0412,0.0000,14909.1350,14909.1350,6.4324,6.4152,454.9000,0.0000,454.9000,0.0188,126.3268,0.0000,126.3268,0.9170,0.0000,328.5732,328.5732,6.4152,6.2522,6236.1000,154.3000,6081.8000,0.4042,1452.4819,24.4915,1476.9734,19.7423,178.7915,4783.6181,4604.8266,6.2522,6.2392,411.4000,0.0000,411.4000,0.0170,114.5677,0.0000,114.5677,0.8322,0.0000,296.8323,296.8323,6.2392,7.8291,7.8291,7.0342,-1.1941,-17911.8590,7.8291,7.8284,7.8289,7.0338,-1.1936,-9548.8648,7.8289,7.8282,7.8287,7.0337,-1.1935,-8354.3549,5.8418,456.4878,39934.2000,-35815.0787
3050,7.8760,8.5749,16409.6000,14952.5000,1457.1000,1.6540,3747.3793,2168.4746,5915.8539,80.7783,17120.9746,12662.2207,-4458.7539,8.5749,7.1256,15059.9000,0.0000,15059.9000,0.5960,4046.9540,0.0000,4046.9540,29.1086,0.0000,11012.9460,11012.9460,7.1256,6.2257,20974.8000,0.0000,20974.8000,1.3156,4857.4257,0.0000,4857.4257,64.2514,0.0000,16117.3743,16117.3743,6.2257,6.2107,446.1000,0.0000,446.1000,0.0185,124.2825,0.0000,124.2825,0.9037,0.0000,321.8175,321.8175,6.2107,6.0506,7213.5000,80.4000,7133.1000,0.4646,1686.1980,12.7547,1698.9527,22.6909,93.1547,5527.3020,5434.1473,6.0506,6.0392,411.4000,0.0000,411.4000,0.0171,114.9288,0.0000,114.9288,0.8363,0.0000,296.4712,296.4712,6.0392,7.8764,7.8764,6.9578,-1.4405,-21607.5750,7.8764,7.8757,7.8761,6.9575,-1.4400,-11519.8013,7.8761,7.8755,7.8760,6.9574,-1.4398,-10078.9077,6.0988,476.5660,45482.4000,-43206.2840
3051,7.5675,10.4292,9788.0000,21708.4000,-11920.4000,1.5672,2248.0349,3130.4033,5378.4382,76.5415,24838.8033,7539.9651,-17298.8382,10.4292,8.3268,15059.3000,0.0000,15059.3000,0.6003,3936.5356,0.0000,3936.5356,29.3157,0.0000,11122.7644,11122.7644,8.3268,6.7242,23708.1000,0.0000,23708.1000,1.4956,5371.5028,0.0000,5371.5028,73.0409,0.0000,18336.5972,18336.5972,6.7242,6.7052,455.4000,0.0000,455.4000,0.0190,125.8937,0.0000,125.8937,0.9262,0.0000,329.5063,329.5063,6.7052,6.4395,7789.3000,48.2000,7741.1000,0.5017,1805.0320,7.6572,1812.6893,24.5018,55.8572,5984.2680,5928.4107,6.4395,6.4073,961.5000,0.0000,961.5000,0.0402,266.9810,0.0000,266.9810,1.9621,0.0000,694.5190,694.5190,6.4073,7.5679,7.5679,6.9876,-0.9454,-14180.6011,7.5679,7.5672,7.5677,6.9873,-0.9448,-7558.7228,7.5677,7.5671,7.5675,6.9872,-0.9447,-6612.8394,6.3358,495.0918,36005.0000,-28352.1633
3052,7.3681,11.7447,5992.5000,28190.8000,-22198.3000,1.6368,1381.4208,4050.4900,5431.9108,79.9399,32241.2900,4611.0792,-27630.2108,11.7447,9.3187,15057.2000,0.0000,15057.2000,0.5810,3861.5872,0.0000,3861.5872,28.3770,0.0000,11195.6128,11195.6128,9.3187,7.2458,23947.9000,0.0000,23947.9000,1.4744,5330.7472,0.0000,5330.7472,72.0077,0.0000,18617.1528,18617.1528,7.2458,7.2166,591.9000,0.0000,591.9000,0.0244,162.3156,0.0000,162.3156,1.1924,0.0000,429.5844,429.5844,7.2166,6.8746,7724.8000,96.0000,7628.8000,0.4951,1774.1930,15.2780,1789.4710,24.1818,111.2780,5950.6070,5839.3290,6.8746,6.6783,5178.7000,0.0000,5178.7000,0.2148,1428.3025,0.0000,1428.3025,10.4891,0.0000,3750.3975,3750.3975,6.6783,7.3685,7.3685,7.0234,-0.5892,-8838.3315,7.3685,7.3679,7.3683,7.0231,-0.5887,-4709.4693,7.3683,7.3677,7.3681,7.0230,-0.5885,-4119.6667,6.6399,518.8510,30206.2000,-17667.4675
3053,6.4047,12.3221,4185.5000,83518.0000,-79332.5000,4.0356,982.4357,11799.0296,12781.4653,197.0914,95317.0296,3203.0643,-92113.9653,12.3221,10.9784,15048.5000,0.0000,15048.5000,0.5681,3827.7127,0.0000,3827.7127,27.7455,0.0000,11220.7873,11220.7873,10.9784,9.9420,11577.1000,0.0000,11577.1000,0.6989,2504.1244,0.0000,2504.1244,34.1320,0.0000,9072.9756,9072.9756,9.9420,9.9072,558.0000,0.0000,558.0000,0.0228,146.9135,0.0000,146.9135,1.1131,0.0000,411.0865,411.0865,9.9072,9.4064,6971.8000,241.3000,6730.5000,0.4508,1529.8604,38.9683,1568.8288,22.0140,280.2683,5441.9396,5161.6712,9.4064,8.5709,17463.6000,0.0000,17463.6000,0.7183,4634.6523,0.0000,4634.6523,35.0792,0.0000,12828.9477,12828.9477,8.5709,6.4050,6.4050,7.4880,2.7127,40689.7921,6.4050,6.4045,6.4048,7.4877,2.7133,21706.5248,6.4048,6.4042,6.4047,7.4876,2.7136,18995.3774,9.7416,761.2204,-27954.8000,81391.6943
3054,6.3128,12.8760,0.0000,126670.5000,-126670.5000,5.7097,0.0000,17867.5597,17867.5597,278.8519,144538.0597,0.0000,-144538.0597,12.8760,11.2139,25580.5000,0.0000,25580.5000,0.9567,6455.9874,0.0000,6455.9874,46.7243,0.0000,19124.5126,19124.5126,11.2139,10.7903,6132.5000,0.0000,6132.5000,0.3585,1321.1937,0.0000,1321.1937,17.5074,0.0000,4811.3063,4811.3063,10.7903,10.7318,1143.5000,0.0000,1143.5000,0.0445,297.3390,0.0000,297.3390,2.1731,0.0000,846.1610,846.1610,10.7318,10.3389,6404.8000,393.8000,6011.0000,0.4026,1386.6054,63.9934,1450.5989,19.6604,457.7934,5018.1946,4560.4011,10.3389,9.5570,18563.7000,0.0000,18563.7000,0.7291,4859.0340,0.0000,4859.0340,35.6084,0.0000,13704.6660,13704.6660,9.5570,6.3131,6.3131,7.9351,5.1306,76959.0287,6.3131,6.3126,6.3129,7.9348,5.1313,41050.5808,6.3129,6.3123,6.3128,7.9347,5.1317,35922.1121,12.3016,961.2612,-69239.3000,153931.7216
3055,6.4263,12.9944,0.0000,142040.5000,-142040.5000,6.3993,0.0000,20074.1953,20074.1953,312.5329,162114.6953,0.0000,-162114.6953,12.9944,11.2123,31215.1000,0.0000,31215.1000,1.1572,7864.9927,0.0000,7864.9927,56.5149,0.0000,23350.1073,23350.1073,11.2123,11.2533,0.0000,6975.3000,-6975.3000,0.3663,0.0000,1101.9200,1101.9200,17.8912,8077.2200,0.0000,-8077.2200,11.2533,11.1623,1953.0000,0.0000,1953.0000,0.0749,504.4251,0.0000,504.4251,3.6583,0.0000,1448.5749,1448.5749,11.1623,10.7809,6749.5000,238.2000,6511.3000,0.4082,1451.1144,38.8465,1489.9609,19.9368,277.0465,5298.3856,5021.3391,10.7809,10.0834,17830.3000,0.0000,17830.3000,0.6891,4636.9638,0.0000,4636.9638,33.6549,0.0000,13193.3362,13193.3362,10.0834,6.4266,6.4266,8.2550,6.4139,96208.7761,6.4266,6.4262,6.4265,8.2548,6.4147,51317.2048,6.4265,6.4259,6.4263,8.2546,6.4151,44905.5350,13.6426,1066.0535,-91506.1000,192431.5158
3056,6.5976,13.1641,0.0000,154056.8000,-154056.8000,6.9449,0.0000,21836.3499,21836.3499,339.1794,175893.1499,0.0000,-175893.1499,13.1641,11.3114,35491.8000,0.0000,35491.8000,1.3133,8921.3904,0.0000,8921.3904,64.1378,0.0000,26570.4096,26570.4096,11.3114,11.3515,0.0000,6849.9000,-6849.9000,0.3597,0.0000,1083.3607,1083.3607,17.5695,7933.2607,0.0000,-7933.2607,11.3515,11.2620,2112.9000,0.0000,2112.9000,0.0804,544.9505,0.0000,544.9505,3.9273,0.0000,1567.9495,1567.9495,11.2620,10.9006,7021.7000,176.7000,6845.0000,0.4174,1507.2258,28.8415,1536.0673,20.3869,205.5415,5514.4742,5308.9327,10.9006,10.3330,15630.0000,0.0000,15630.0000,0.5996,4057.6686,0.0000,4057.6686,29.2819,0.0000,11572.3314,11572.3314,10.3330,6.5979,6.5979,8.4654,6.9982,104972.9417,6.5979,6.5975,6.5977,8.4652,6.9989,55991.4402,6.5977,6.5973,6.5976,8.4651,6.9993,48995.3775,14.5731,1138.7588,-100827.0000,209959.7594
3057,6.7514,13.3140,0.0000,161491.5000,-161491.5000,7.2868,0.0000,22951.1377,22951.1377,355.8769,184442.6377,0.0000,-184442.6377,13.3140,11.2716,41913.4000,0.0000,41913.4000,1.5467,10513.5915,0.0000,10513.5915,75.5406,0.0000,31399.8085,31399.8085,11.2716,11.3145,0.0000,6495.6000,-6495.6000,0.3413,0.0000,1026.8471,1026.8471,16.6663,7522.4471,0.0000,-7522.4471,11.3145,11.2301,2162.3000,0.0000,2162.3000,0.0822,557.9901,0.0000,557.9901,4.0126,0.0000,1604.3099,1604.3099,11.2301,10.9505,5900.9000,370.6000,5530.3000,0.3623,1267.2908,60.4738,1327.7646,17.6955,431.0738,4633.6092,4202.5354,10.9505,10.4646,14163.1000,0.0000,14163.1000,0.5422,3674.1800,0.0000,3674.1800,26.4805,0.0000,10488.9200,10488.9200,10.4646,6.7517,6.7517,8.6081,7.2760,109139.4918,6.7517,6.7513,6.7515,8.6079,7.2767,58213.7096,6.7515,6.7511,6.7514,8.6078,7.2771,50939.7517,15.2423,1191.0534,-104218.0000,218292.9531
3058,6.8779,13.4367,0.0000,182783.8000,-182783.8000,8.2545,0.0000,26034.5789,26034.5789,403.1345,208818.3789,0.0000,-208818.3789,13.4367,11.5194,44047.5000,0.0000,44047.5000,1.6217,11030.0967,0.0000,11030.0967,79.2008,0.0000,33017.4033,33017.4033,11.5194,11.5676,0.0000,9173.4000,-9173.4000,0.4819,0.0000,1454.4129,1454.4129,23.5338,10627.8129,0.0000,-10627.8129,11.5676,11.4778,2561.2000,0.0000,2561.2000,0.0974,658.5210,0.0000,658.5210,4.7557,0.0000,1902.6790,1902.6790,11.4778,11.2701,4850.8000,556.2000,4294.6000,0.3118,1037.6522,90.9569,1128.6091,15.2277,647.1569,3813.1478,3165.9909,11.2701,10.9074,11412.8000,0.0000,11412.8000,0.4366,2947.0077,0.0000,2947.0077,21.3205,0.0000,8465.7923,8465.7923,10.9074,6.8781,6.8781,8.8928,8.7060,130589.8447,6.8781,6.8777,6.8780,8.8926,8.7068,69654.0937,6.8780,6.8775,6.8779,8.8925,8.7072,60950.5316,16.8056,1313.2151,-129641.1000,261194.4700
3059,6.9601,13.5156,0.0000,192921.4000,-192921.4000,8.7183,0.0000,27518.2165,27518.2165,425.7861,220439.6165,0.0000,-220439.6165,13.5156,11.8965,38159.7000,0.0000,38159.7000,1.4022,9545.2780,0.0000,9545.2780,68.4828,0.0000,28614.4220,28614.4220,11.8965,11.9390,0.0000,11818.5000,-11818.5000,0.6213,0.0000,1882.3932,1882.3932,30.3452,13700.8932,0.0000,-13700.8932,11.9390,11.8326,3067.3000,0.0000,3067.3000,0.1161,784.4590,0.0000,784.4590,5.6717,0.0000,2282.8410,2282.8410,11.8326,11.6414,4467.1000,545.1000,3922.0000,0.2877,950.2091,89.4300,1039.6391,14.0523,634.5300,3516.8909,2882.3609,11.6414,11.3253,9945.9000,0.0000,9945.9000,0.3784,2554.5206,0.0000,2554.5206,18.4815,0.0000,7391.3794,7391.3794,11.3253,6.9603,6.9603,9.1428,9.7009,145513.1489,6.9603,6.9599,6.9602,9.1426,9.7017,77613.3104,6.9602,6.9597,6.9601,9.1425,9.7021,67914.9858,17.2862,1350.7671,-149645.0000,291041.4450
3060,7.1671,13.7227,0.0000,206516.5000,-206516.5000,9.3368,0.0000,29565.7262,29565.7262,455.9955,236082.2262,0.0000,-236082.2262,13.7227,11.9964,44044.5000,0.0000,44044.5000,1.6165,10985.8362,0.0000,10985.8362,78.9470,0.0000,33058.6638,33058.6638,11.9964,12.0467,0.0000,13351.5000,-13351.5000,0.7029,0.0000,2129.2018,2129.2018,34.3265,15480.7018,0.0000,-15480.7018,12.0467,11.9544,2920.3000,0.0000,2920.3000,0.1099,745.7167,0.0000,745.7167,5.3672,0.0000,2174.5833,2174.5833,11.9544,11.8038,3866.5000,658.0000,3208.5000,0.2578,820.8751,108.0759,928.9510,12.5889,766.0759,3045.6249,2279.5490,11.8038,11.5435,8845.8000,0.0000,8845.8000,0.3345,2266.6822,0.0000,2266.6822,16.3370,0.0000,6579.1178,6579.1178,11.5435,7.1674,7.1674,9.3554,10.4296,156444.3784,7.1674,7.1670,7.1672,9.3552,10.4305,83443.7962,7.1672,7.1668,7.1671,9.3551,10.4310,73016.8479,18.5375,1448.5493,-160848.9000,312905.0225
3061,7.2743,13.8241,0.0000,216275.8000,-216275.8000,9.7892,0.0000,31022.3575,31022.3575,478.0865,247298.1575,0.0000,-247298.1575,13.8241,12.2381,41909.4000,0.0000,41909.4000,1.5332,10438.7136,0.0000,10438.7136,74.8795,0.0000,31470.6864,31470.6864,12.2381,12.2783,0.0000,13112.8000,-13112.8000,0.6905,0.0000,2097.5176,2097.5176,33.7248,15210.3176,0.0000,-15210.3176,12.2783,12.2181,1931.6000,0.0000,1931.6000,0.0726,491.6243,0.0000,491.6243,3.5439,0.0000,1439.9757,1439.9757,12.2181,12.0655,3939.1000,630.8000,3308.3000,0.2599,832.8330,103.8707,936.7037,12.6945,734.6707,3106.2670,2371.5963,12.0655,11.8392,7745.6000,0.0000,7745.6000,0.2921,1977.3587,0.0000,1977.3587,14.2671,0.0000,5768.2413,5768.2413,11.8392,7.2746,7.2746,9.5569,11.1246,166868.7922,7.2746,7.2742,7.2745,9.5567,11.1255,89003.8621,7.2745,7.2740,7.2743,9.5566,11.1260,77882.0160,18.9563,1481.2709,-174493.7000,333754.6704
3062,7.3980,13.9457,0.0000,221341.5000,-221341.5000,10.0244,0.0000,31819.7858,31819.7858,489.5732,253161.2858,0.0000,-253161.2858,13.9457,12.4620,39771.3000,0.0000,39771.3000,1.4527,9889.6314,0.0000,9889.6314,70.9484,0.0000,29881.6686,29881.6686,12.4620,12.4983,0.0000,14150.8000,-14150.8000,0.7458,0.0000,2270.0830,2270.0830,36.4260,16420.8830,0.0000,-16420.8830,12.4983,12.4406,1865.8000,0.0000,1865.8000,0.0698,473.4001,0.0000,473.4001,3.4104,0.0000,1392.3999,1392.3999,12.4406,12.2724,4365.5000,530.8000,3834.7000,0.2776,919.7862,87.5962,1007.3824,13.5587,618.3962,3445.7138,2827.3176,12.2724,12.0175,8845.8000,0.0000,8845.8000,0.3322,2251.5918,0.0000,2251.5918,16.2244,0.0000,6594.2082,6594.2082,12.0175,7.3982,7.3982,9.7079,11.4940,172409.6468,7.3982,7.3979,7.3981,9.7077,11.4949,91959.5071,7.3981,7.3976,7.3980,9.7076,11.4955,80468.2545,19.3539,1512.3388,-181174.7000,344837.4084
3063,7.4725,14.0169,0.0000,224337.8000,-224337.8000,10.1670,0.0000,32294.1107,32294.1107,496.5394,256631.9107,0.0000,-256631.9107,14.0169,12.7460,33883.6000,0.0000,33883.6000,1.2353,8417.3696,0.0000,8417.3696,60.3324,0.0000,25466.2304,25466.2304,12.7460,12.7733,0.0000,16803.2000,-16803.2000,0.8864,0.0000,2705.6541,2705.6541,43.2891,19508.8541,0.0000,-19508.8541,12.7733,12.6983,2404.1000,0.0000,2404.1000,0.0897,607.6205,0.0000,607.6205,4.3788,0.0000,1796.4795,1796.4795,12.6983,12.5618,3490.4000,809.4000,2681.0000,0.2423,732.4757,133.9217,866.3975,11.8314,943.3217,2757.9243,1814.6025,12.5618,12.2610,10312.6000,0.0000,10312.6000,0.3860,2614.2193,0.0000,2614.2193,18.8517,0.0000,7698.3807,7698.3807,12.2610,7.4728,7.4728,9.8669,12.0106,180158.7166,7.4728,7.4724,7.4726,9.8667,12.0116,96092.8394,7.4726,7.4721,7.4725,9.8666,12.0122,84085.0585,19.5099,1524.5347,-191859.7000,360336.6145
3064,7.5222,14.0646,0.0000,235774.8000,-235774.8000,10.6897,0.0000,33971.1811,33971.1811,522.0688,269745.9811,0.0000,-269745.9811,14.0646,13.2420,22126.0000,0.0000,22126.0000,0.8058,5492.9564,0.0000,5492.9564,39.3542,0.0000,16633.0436,16633.0436,13.2420,13.2367,0.0000,16610.8000,-16610.8000,0.8772,0.0000,2692.7062,2692.7062,42.8388,19303.5062,0.0000,-19303.5062,13.2367,13.1875,1524.0000,0.0000,1524.0000,0.0566,382.6925,0.0000,382.6925,2.7637,0.0000,1141.3075,1141.3075,13.1875,13.0903,2333.9000,1350.3000,983.6000,0.2057,486.1139,224.5732,710.6871,10.0466,1574.8732,1847.7861,272.9129,13.0903,12.6798,13613.1000,0.0000,13613.1000,0.5072,3425.3782,0.0000,3425.3782,24.7699,0.0000,10187.7218,10187.7218,12.6798,7.5225,7.5225,10.1011,13.0711,196065.9011,7.5225,7.5220,7.5223,10.1009,13.0721,104577.1264,7.5223,7.5218,7.5222,10.1008,13.0727,91509.1615,19.7132,1540.4207,-214138.9000,392152.1890
3065,7.0882,13.6223,0.0000,145161.4000,-145161.4000,6.5832,0.0000,20752.7092,20752.7092,321.5149,165914.1092,0.0000,-165914.1092,13.6223,12.5495,18225.7000,0.0000,18225.7000,0.6633,4552.2635,0.0000,4552.2635,32.3933,0.0000,13673.4365,13673.4365,12.5495,12.5497,0.0000,187.9000,-187.9000,0.0099,0.0000,30.1774,30.1774,0.4855,218.0774,0.0000,-218.0774,12.5497,12.4821,1266.4000,0.0000,1266.4000,0.0467,321.0840,0.0000,321.0840,2.2798,0.0000,945.3160,945.3160,12.4821,12.3585,1858.5000,1655.2000,203.3000,0.1947,391.3232,273.2657,664.5889,9.5085,1928.4657,1467.1768,-461.2889,12.3585,11.6005,15996.7000,0.0000,15996.7000,0.5910,4066.7961,0.0000,4066.7961,28.8643,0.0000,11929.9039,11929.9039,11.6005,7.0885,7.0885,9.3445,7.0384,105576.7331,7.0885,7.0879,7.0883,9.3442,7.0394,56315.1466,7.0883,7.0878,7.0882,9.3442,7.0396,49277.2164,12.1333,948.1111,-109657.2000,211169.0960
3066,6.9327,13.4803,0.0000,140471.6000,-140471.6000,6.3553,0.0000,20027.1471,20027.1471,310.3837,160498.7471,0.0000,-160498.7471,13.4803,12.3688,18218.9000,0.0000,18218.9000,0.6676,4559.5103,0.0000,4559.5103,32.6023,0.0000,13659.3897,13659.3897,12.3688,12.3688,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3688,12.3157,959.2000,0.0000,959.2000,0.0357,243.8191,0.0000,243.8191,1.7457,0.0000,715.3809,715.3809,12.3157,12.1676,2143.2000,1497.5000,645.7000,0.2035,452.4401,246.8216,699.2618,9.9382,1744.3216,1690.7599,-53.5618,12.1676,11.4194,15263.3000,0.0000,15263.3000,0.5705,3890.8735,0.0000,3890.8735,27.8630,0.0000,11372.4265,11372.4265,11.4194,6.9330,6.9330,9.1762,6.7768,101651.9908,6.9330,6.9324,6.9328,9.1759,6.7778,54222.2198,6.9328,6.9322,6.9327,9.1758,6.7780,47446.3217,11.7489,918.0790,-105384.5000,203320.5322
3067,6.9007,13.4534,0.0000,82087.5000,-82087.5000,3.7107,0.0000,11696.7071,11696.7071,181.2249,93784.2071,0.0000,-93784.2071,13.4534,11.6689,18214.0000,0.0000,18214.0000,0.6688,4559.9805,0.0000,4559.9805,32.6654,0.0000,13654.0195,13654.0195,11.6689,11.6676,11.5000,0.0000,11.5000,0.0007,2.4588,0.0000,2.4588,0.0320,0.0000,9.0412,9.0412,11.6676,11.5804,1052.3000,0.0000,1052.3000,0.0393,270.1725,0.0000,270.1725,1.9206,0.0000,782.1275,782.1275,11.5804,11.3317,2596.7000,1299.6000,1297.1000,0.2188,554.5633,212.7224,767.2857,10.6852,1512.3224,2042.1367,529.8143,11.3317,10.3721,13979.8000,0.0000,13979.8000,0.5241,3606.6455,0.0000,3606.6455,25.5986,0.0000,10373.1545,10373.1545,10.3721,6.9011,6.9011,8.6366,3.4557,51834.9912,6.9011,6.9003,6.9008,8.6362,3.4565,27651.6736,6.9008,6.9002,6.9007,8.6361,3.4566,24196.2382,7.7437,605.1041,-47532.8000,103682.9029
3068,6.6633,13.2027,63.8000,75986.9000,-75923.1000,3.4382,14.9026,10782.7591,10797.6617,167.9163,86769.6591,48.8974,-86720.7617,13.2027,11.5523,15426.3000,0.0000,15426.3000,0.5667,3875.5400,0.0000,3875.5400,27.6774,0.0000,11550.7600,11550.7600,11.5523,11.5243,233.6000,0.0000,233.6000,0.0135,50.0425,0.0000,50.0425,0.6582,0.0000,183.5575,183.5575,11.5243,11.4680,612.2000,0.0000,612.2000,0.0231,157.5034,0.0000,157.5034,1.1302,0.0000,454.6966,454.6966,11.4680,11.1166,3249.5000,1110.7000,2138.8000,0.2481,695.2212,181.6198,876.8410,12.1153,1292.3198,2554.2788,1261.9590,11.1166,10.2537,11412.8000,0.0000,11412.8000,0.4338,2953.5676,0.0000,2953.5676,21.1856,0.0000,8459.2324,8459.2324,10.2537,6.6638,6.6638,8.4587,3.2700,49050.6978,6.6638,6.6629,6.6635,8.4583,3.2708,26166.6156,6.6635,6.6627,6.6633,8.4582,3.2710,22897.0666,7.0851,553.6392,-46099.4000,98114.3799
3069,7.0401,13.4977,486.5000,59891.1000,-59404.6000,2.7330,112.8387,8554.9119,8667.7506,133.4769,68446.0119,373.6613,-68072.3506,13.4977,11.5435,15059.7000,0.0000,15059.7000,0.5554,3767.9743,0.0000,3767.9743,27.1257,0.0000,11291.7257,11291.7257,11.5435,10.4342,9216.4000,0.0000,9216.4000,0.5329,1974.6511,0.0000,1974.6511,26.0257,0.0000,7241.7489,7241.7489,10.4342,10.3973,447.3000,0.0000,447.3000,0.0169,116.9167,0.0000,116.9167,0.8277,0.0000,330.3833,330.3833,10.3973,9.9892,4519.3000,769.0000,3750.3000,0.3031,983.7450,124.6370,1108.3820,14.8009,893.6370,3535.5550,2641.9180,9.9892,9.3277,9945.9000,0.0000,9945.9000,0.3794,2616.7854,0.0000,2616.7854,18.5287,0.0000,7329.1146,7329.1146,9.3277,7.0406,7.0406,8.1841,1.9939,29909.2091,7.0406,7.0397,7.0402,8.1837,1.9947,15957.9090,7.0402,7.0395,7.0401,8.1836,1.9949,13964.3875,6.7811,529.8852,-20985.0000,59831.5056
3070,7.0765,13.4533,718.7000,53174.5000,-52455.8000,2.4486,166.5816,7600.4167,7766.9982,119.5844,60774.9167,552.1184,-60222.7982,13.4533,11.3323,15059.1000,0.0000,15059.1000,0.5528,3770.1413,0.0000,3770.1413,27.0000,0.0000,11288.9587,11288.9587,11.3323,9.8472,12388.0000,0.0000,12388.0000,0.7164,2663.5792,0.0000,2663.5792,34.9876,0.0000,9724.4208,9724.4208,9.8472,9.8112,456.3000,0.0000,456.3000,0.0176,120.3060,0.0000,120.3060,0.8599,0.0000,335.9940,335.9940,9.8112,9.3080,5892.3000,406.4000,5485.9000,0.3695,1295.0336,65.5867,1360.6203,18.0440,471.9867,4597.2664,4125.2797,9.3080,8.9552,5545.4000,0.0000,5545.4000,0.2156,1473.8534,0.0000,1473.8534,10.5299,0.0000,4071.5466,4071.5466,8.9552,7.0771,7.0771,8.0161,1.5649,23473.1395,7.0771,7.0761,7.0767,8.0157,1.5657,12525.3147,7.0767,7.0759,7.0765,8.0156,1.5658,10960.9468,6.4807,506.4141,-13521.1000,46959.4010
3071,7.1182,13.4019,1003.1000,48062.3000,-47059.2000,2.2349,232.3196,6874.7911,7107.1108,109.1500,54937.0911,770.7804,-54166.3108,13.4019,11.1368,15053.3000,0.0000,15053.3000,0.5530,3771.3758,0.0000,3771.3758,27.0083,0.0000,11281.9242,11281.9242,11.1368,9.3729,14879.9000,0.0000,14879.9000,0.8640,3209.9120,0.0000,3209.9120,42.1943,0.0000,11669.9880,11669.9880,9.3729,9.3394,444.4000,0.0000,444.4000,0.0173,117.9980,0.0000,117.9980,0.8459,0.0000,326.4020,326.4020,9.3394,8.7494,7359.5000,98.1000,7261.4000,0.4440,1630.2347,15.7821,1646.0167,21.6825,113.8821,5729.2653,5615.3833,8.7494,8.6471,1694.9000,0.0000,1694.9000,0.0667,454.2619,0.0000,454.2619,3.2567,0.0000,1240.6381,1240.6381,8.6471,7.1187,7.1187,7.8829,1.2321,18480.8222,7.1187,7.1177,7.1184,7.8824,1.2328,9862.6985,7.1184,7.1175,7.1182,7.8823,1.2330,8631.1978,6.2698,489.9308,-7725.3000,36974.7186
3072,7.2287,13.3442,1518.8000,43818.5000,-42299.7000,2.0745,351.0315,6280.1407,6631.1722,101.3128,50098.6407,1167.7685,-48930.8722,13.3442,10.9790,15021.1000,0.0000,15021.1000,0.5523,3766.3224,0.0000,3766.3224,26.9721,0.0000,11254.7776,11254.7776,10.9790,8.9795,17410.3000,0.0000,17410.3000,1.0146,3765.8018,0.0000,3765.8018,49.5537,0.0000,13644.4982,13644.4982,8.9795,8.9474,456.3000,0.0000,456.3000,0.0179,121.8736,0.0000,121.8736,0.8758,0.0000,334.4264,334.4264,8.9474,8.3355,8414.8000,10.5000,8404.3000,0.5067,1876.2916,1.6851,1877.9768,24.7460,12.1851,6538.5084,6526.3232,8.3355,8.2825,960.3000,0.0000,960.3000,0.0382,258.9923,0.0000,258.9923,1.8636,0.0000,701.3077,701.3077,8.2825,7.2293,7.2293,7.7559,0.8539,12808.7595,7.2293,7.2283,7.2290,7.7554,0.8547,6837.6867,7.2290,7.2281,7.2287,7.7553,0.8549,5984.3510,6.3062,492.7776,-47.4000,25630.7972
3073,7.2778,13.2235,1954.6000,39976.9000,-38022.3000,1.9277,451.3429,5734.5947,6185.9375,94.1470,45711.4947,1503.2571,-44208.2375,13.2235,10.7556,15018.8000,0.0000,15018.8000,0.5527,3772.0703,0.0000,3772.0703,26.9922,0.0000,11246.7297,11246.7297,10.7556,8.7274,17689.1000,0.0000,17689.1000,1.0340,3840.6552,0.0000,3840.6552,50.4991,0.0000,13848.4448,13848.4448,8.7274,8.6965,443.6000,0.0000,443.6000,0.0176,118.9319,0.0000,118.9319,0.8573,0.0000,324.6681,324.6681,8.6965,8.0462,9321.7000,0.0000,9321.7000,0.5650,2087.3253,0.0000,2087.3253,27.5937,0.0000,7234.3747,7234.3747,8.0462,8.0243,411.0000,0.0000,411.0000,0.0165,111.3349,0.0000,111.3349,0.8035,0.0000,299.6651,299.6651,8.0243,7.2783,7.2783,7.6513,0.5918,8876.5953,7.2783,7.2773,7.2780,7.6508,0.5925,4740.3965,7.2780,7.2771,7.2778,7.6507,0.5927,4149.2172,6.1701,482.1429,4861.9000,17766.2090
3074,7.4205,13.1938,2331.9000,36337.6000,-34005.7000,1.7859,537.0376,5225.9796,5763.0173,87.2228,41563.5796,1794.8624,-39768.7173,13.1938,10.6140,15026.0000,0.0000,15026.0000,0.5540,3775.4427,0.0000,3775.4427,27.0561,0.0000,11250.5573,11250.5573,10.6140,8.2892,21692.5000,0.0000,21692.5000,1.2735,4721.2737,0.0000,4721.2737,62.1937,0.0000,16971.2263,16971.2263,8.2892,8.2612,456.6000,0.0000,456.6000,0.0182,123.2313,0.0000,123.2313,0.8864,0.0000,333.3687,333.3687,8.2612,7.6654,10067.9000,0.0000,10067.9000,0.6133,2271.1451,0.0000,2271.1451,29.9509,0.0000,7796.7549,7796.7549,7.6654,7.6463,411.0000,0.0000,411.0000,0.0165,111.9839,0.0000,111.9839,0.8078,0.0000,299.0161,299.0161,7.6463,7.4211,7.4211,7.5337,0.1851,2776.8163,7.4211,7.4201,7.4207,7.5332,0.1859,1487.3028,7.4207,7.4199,7.4205,7.5331,0.1861,1302.7749,6.3920,499.4826,13648.3000,5566.8940
3075,7.0554,13.1725,1725.0000,51236.6000,-49511.6000,2.4257,399.9815,7320.6827,7720.6642,118.4687,58557.2827,1325.0185,-57232.2642,13.1725,11.0835,15030.7000,0.0000,15030.7000,0.5544,3777.7457,0.0000,3777.7457,27.0772,0.0000,11252.9543,11252.9543,11.0835,8.8690,21555.3000,0.0000,21555.3000,1.2689,4654.1242,0.0000,4654.1242,61.9688,0.0000,16901.1758,16901.1758,8.8690,8.8419,443.2000,0.0000,443.2000,0.0178,118.5714,0.0000,118.5714,0.8672,0.0000,324.6286,324.6286,8.8419,8.1749,10604.8000,0.0000,10604.8000,0.6516,2368.8133,0.0000,2368.8133,31.8227,0.0000,8235.9867,8235.9867,8.1749,8.1298,959.8000,0.0000,959.8000,0.0389,259.4893,0.0000,259.4893,1.8996,0.0000,700.3107,700.3107,8.1298,7.0559,7.0559,7.5928,1.0266,15398.7684,7.0559,7.0550,7.0556,7.5924,1.0275,8219.6106,7.0556,7.0548,7.0554,7.5923,1.0277,7193.9083,7.4359,581.0503,-917.8000,30812.2873
3076,7.0550,13.2314,1785.2000,60364.1000,-58578.9000,2.8384,413.9431,8624.7626,9038.7058,138.6244,68988.8626,1371.2569,-67617.6058,13.2314,11.3866,15030.2000,0.0000,15030.2000,0.5546,3774.5216,0.0000,3774.5216,27.0854,0.0000,11255.6784,11255.6784,11.3866,8.9907,26022.2000,0.0000,26022.2000,1.5181,5590.0099,0.0000,5590.0099,74.1405,0.0000,20432.1901,20432.1901,8.9907,8.9584,602.9000,0.0000,602.9000,0.0239,161.0019,0.0000,161.0019,1.1675,0.0000,441.8981,441.8981,8.9584,8.3644,10501.7000,0.0000,10501.7000,0.6378,2341.1864,0.0000,2341.1864,31.1515,0.0000,8160.5136,8160.5136,8.3644,8.1493,5167.5000,0.0000,5167.5000,0.2075,1393.0621,0.0000,1393.0621,10.1325,0.0000,3774.4379,3774.4379,8.1493,7.0555,7.0555,7.6024,1.2193,18289.5809,7.0555,7.0547,7.0552,7.6020,1.2203,9762.0096,7.0552,7.0544,7.0550,7.6019,1.2205,8543.7194,8.6705,677.5245,-1254.4000,36595.3099
3077,6.5257,13.0340,312.5000,118298.7000,-117986.2000,5.3701,73.1841,16747.2117,16820.3958,262.2657,135045.9117,239.3159,-134806.5958,13.0340,11.9481,15029.8000,0.0000,15029.8000,0.5541,3784.8289,0.0000,3784.8289,27.0597,0.0000,11244.9711,11244.9711,11.9481,11.0685,11266.3000,0.0000,11266.3000,0.6535,2397.6979,0.0000,2397.6979,31.9144,0.0000,8868.6021,8868.6021,11.0685,11.0376,555.6000,0.0000,555.6000,0.0220,143.8864,0.0000,143.8864,1.0736,0.0000,411.7136,411.7136,11.0376,10.4095,9544.3000,17.2000,9527.1000,0.5793,2056.1047,2.8021,2058.9068,28.2926,20.0021,7488.1953,7468.1932,10.4095,9.6511,17424.8000,0.0000,17424.8000,0.6972,4556.2017,0.0000,4556.2017,34.0496,0.0000,12868.5983,12868.5983,9.6511,6.5261,6.5261,8.0886,4.7465,71197.8921,6.5261,6.5254,6.5258,8.0882,4.7476,37980.9255,6.5258,6.5251,6.5257,8.0881,4.7481,33236.5674,11.8141,923.1732,-64182.6000,142415.3849
3078,6.6639,13.2277,0.0000,163095.5000,-163095.5000,7.3563,0.0000,23143.9539,23143.9539,359.2719,186239.4539,0.0000,-186239.4539,13.2277,11.9027,25523.6000,0.0000,25523.6000,0.9438,6410.0446,0.0000,6410.0446,46.0953,0.0000,19113.5554,19113.5554,11.9027,11.5803,5558.3000,0.0000,5558.3000,0.3190,1183.8063,0.0000,1183.8063,15.5790,0.0000,4374.4937,4374.4937,11.5803,11.5308,1142.2000,0.0000,1142.2000,0.0436,293.6219,0.0000,293.6219,2.1296,0.0000,848.5781,848.5781,11.5308,11.0640,8886.9000,89.7000,8797.2000,0.5222,1899.4245,14.6758,1914.1003,25.5037,104.3758,6987.4755,6883.0997,11.0640,10.3950,18522.5000,0.0000,18522.5000,0.7150,4797.1724,0.0000,4797.1724,34.9195,0.0000,13725.3276,13725.3276,10.3950,6.6643,6.6643,8.5296,7.1227,106840.7142,6.6643,6.6637,6.6641,8.5293,7.1239,56991.1421,6.6641,6.6634,6.6639,8.5292,7.1245,49871.3166,14.8500,1160.3973,-103551.7000,213703.1729
3079,6.8554,13.4170,0.0000,179779.0000,-179779.0000,8.1149,0.0000,25596.5029,25596.5029,396.3190,205375.5029,0.0000,-205375.5029,13.4170,11.9698,31157.3000,0.0000,31157.3000,1.1487,7804.3491,0.0000,7804.3491,56.0988,0.0000,23352.9509,23352.9509,11.9698,11.9969,0.0000,9185.8000,-9185.8000,0.4836,0.0000,1464.4000,1464.4000,23.6171,10650.2000,0.0000,-10650.2000,11.9969,11.9211,1944.2000,0.0000,1944.2000,0.0736,496.8165,0.0000,496.8165,3.5943,0.0000,1447.3835,1447.3835,11.9211,11.4754,9390.0000,2.3000,9387.7000,0.5416,1994.5838,0.3777,1994.9615,26.4524,2.6777,7395.4162,7392.7385,11.4754,10.8883,17790.7000,0.0000,17790.7000,0.6792,4580.3139,0.0000,4580.3139,33.1722,0.0000,13210.3861,13210.3861,10.8883,6.8557,6.8557,8.8720,8.5868,128802.3970,6.8557,6.8551,6.8555,8.8717,8.5880,68704.1096,6.8555,6.8549,6.8554,8.8716,8.5886,60120.3721,16.5624,1294.2088,-128684.9000,257626.8786
3080,7.0468,13.6044,0.0000,193483.1000,-193483.1000,8.7426,0.0000,27640.6191,27640.6191,426.9734,221123.7191,0.0000,-221123.7191,13.6044,12.0892,35424.1000,0.0000,35424.1000,1.3021,8850.1290,0.0000,8850.1290,63.5930,0.0000,26573.9710,26573.9710,12.0892,12.1179,0.0000,9283.4000,-9283.4000,0.4888,0.0000,1482.1717,1482.1717,23.8737,10765.5717,0.0000,-10765.5717,12.1179,12.0425,2111.0000,0.0000,2111.0000,0.0794,538.5108,0.0000,538.5108,3.8762,0.0000,1572.4892,1572.4892,12.0425,11.6443,9125.4000,9.6000,9115.8000,0.5229,1934.6785,1.5781,1936.2567,25.5393,11.1781,7190.7215,7179.5433,11.6443,11.1621,15595.4000,0.0000,15595.4000,0.5914,4005.3796,0.0000,4005.3796,28.8812,0.0000,11590.0204,11590.0204,11.1621,7.0471,7.0471,9.1046,9.3065,139597.2269,7.0471,7.0466,7.0469,9.1043,9.3077,74461.2110,7.0469,7.0463,7.0468,9.1042,9.3082,65157.7042,17.5908,1374.5681,-140520.2000,279216.1421
3081,7.2319,13.7854,0.0000,206135.5000,-206135.5000,9.3240,0.0000,29545.3766,29545.3766,455.3702,235680.8766,0.0000,-235680.8766,13.7854,12.1328,41824.5000,0.0000,41824.5000,1.5329,10423.1152,0.0000,10423.1152,74.8647,0.0000,31401.3848,31401.3848,12.1328,12.1671,0.0000,9748.0000,-9748.0000,0.5135,0.0000,1557.2045,1557.2045,25.0792,11305.2045,0.0000,-11305.2045,12.1671,12.0967,2157.5000,0.0000,2157.5000,0.0810,549.9878,0.0000,549.9878,3.9538,0.0000,1607.5122,1607.5122,12.0967,11.7799,7899.1000,103.7000,7795.4000,0.4569,1673.2663,17.0557,1690.3220,22.3126,120.7557,6225.8337,6105.0780,11.7799,11.3705,14131.8000,0.0000,14131.8000,0.5344,3622.4303,0.0000,3622.4303,26.0982,0.0000,10509.3697,10509.3697,11.3705,7.2322,7.2322,9.3014,9.9300,148950.3035,7.2322,7.2318,7.2321,9.3011,9.9312,79449.5817,7.2321,7.2315,7.2319,9.3010,9.9318,69522.5281,18.6640,1458.4288,-149974.3000,297922.4133
3082,7.3772,13.9261,0.0000,218116.9000,-218116.9000,9.8760,0.0000,31344.4245,31344.4245,482.3282,249461.3245,0.0000,-249461.3245,13.9261,12.2863,43960.8000,0.0000,43960.8000,1.6067,10934.3428,0.0000,10934.3428,78.4689,0.0000,33026.4572,33026.4572,12.2863,12.3289,0.0000,13096.1000,-13096.1000,0.6900,0.0000,2096.1359,2096.1359,33.6983,15192.2359,0.0000,-15192.2359,12.3289,12.2509,2557.0000,0.0000,2557.0000,0.0959,650.3319,0.0000,650.3319,4.6822,0.0000,1906.6681,1906.6681,12.2509,12.0043,6541.4000,261.0000,6280.4000,0.3876,1382.3212,42.9913,1425.3125,18.9277,303.9913,5159.0788,4855.0875,12.0043,11.6882,11387.7000,0.0000,11387.7000,0.4297,2909.6793,0.0000,2909.6793,20.9839,0.0000,8478.0207,8478.0207,11.6882,7.3775,7.3775,9.5329,10.8786,163179.7234,7.3775,7.3770,7.3773,9.5326,10.8798,87038.6974,7.3773,7.3768,7.3772,9.5325,10.8805,76163.1868,19.6287,1533.8140,-167027.1000,326381.6076
3083,7.4606,14.0056,0.0000,229209.3000,-229209.3000,10.3866,0.0000,32988.2593,32988.2593,507.2633,262197.5593,0.0000,-262197.5593,14.0056,12.6219,38090.2000,0.0000,38090.2000,1.3891,9463.8394,0.0000,9463.8394,67.8430,0.0000,28626.3606,28626.3606,12.6219,12.6495,0.0000,13160.9000,-13160.9000,0.6938,0.0000,2115.6983,2115.6983,33.8839,15276.5983,0.0000,-15276.5983,12.6495,12.5565,3057.7000,0.0000,3057.7000,0.1143,774.1610,0.0000,774.1610,5.5845,0.0000,2283.5390,2283.5390,12.5565,12.3573,5261.5000,429.8000,4831.7000,0.3229,1106.5749,71.0112,1177.5861,15.7708,500.8112,4154.9251,3654.1139,12.3573,12.0787,9924.1000,0.0000,9924.1000,0.3731,2523.0194,0.0000,2523.0194,18.2202,0.0000,7401.0806,7401.0806,12.0787,7.4609,7.4609,9.7698,11.8262,177393.4805,7.4609,7.4604,7.4608,9.7696,11.8274,94619.4356,7.4608,7.4602,7.4606,9.7695,11.8281,82796.4638,19.9198,1556.5576,-186466.5000,354809.3799
