Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3084,7.6650,14.2100,0.0000,239675.2000,-239675.2000,10.8658,0.0000,34623.4730,34623.4730,530.6704,274298.6730,0.0000,-274298.6730,14.2100,12.7019,43961.9000,0.0000,43961.9000,1.6013,10892.2520,0.0000,10892.2520,78.2059,0.0000,33069.6480,33069.6480,12.7019,12.7423,0.0000,16654.5000,-16654.5000,0.8791,0.0000,2680.1444,2680.1444,42.9315,19334.6444,0.0000,-19334.6444,12.7423,12.6604,2918.9000,0.0000,2918.9000,0.1086,738.0542,0.0000,738.0542,5.3037,0.0000,2180.8458,2180.8458,12.6604,12.5159,4133.8000,585.9000,3547.9000,0.2660,868.0046,96.9042,964.9088,12.9903,682.8042,3265.7954,2582.9912,12.5159,12.2833,8826.4000,0.0000,8826.4000,0.3299,2238.9206,0.0000,2238.9206,16.1128,0.0000,6587.4794,6587.4794,12.2833,7.6653,7.6653,9.9743,12.5133,187700.0149,7.6653,7.6648,7.6651,9.9740,12.5146,100116.7875,7.6651,7.6646,7.6650,9.9739,12.5153,87606.8280,21.0761,1646.9152,-197074.6000,375423.6305
3085,7.7838,14.3232,0.0000,250122.6000,-250122.6000,11.3524,0.0000,36211.9226,36211.9226,554.4312,286334.5226,0.0000,-286334.5226,14.3232,12.9360,41829.6000,0.0000,41829.6000,1.5189,10347.9727,0.0000,10347.9727,74.1808,0.0000,31481.6273,31481.6273,12.9360,12.9689,0.0000,17272.4000,-17272.4000,0.9119,0.0000,2788.2874,2788.2874,44.5377,20060.6874,0.0000,-20060.6874,12.9689,12.9159,1923.1000,0.0000,1923.1000,0.0714,484.7195,0.0000,484.7195,3.4892,0.0000,1438.3805,1438.3805,12.9159,12.8087,3104.8000,787.2000,2317.6000,0.2185,649.3744,130.5435,779.9179,10.6697,917.7435,2455.4256,1537.6821,12.8087,12.6061,7728.8000,0.0000,7728.8000,0.2882,1952.4320,0.0000,1952.4320,14.0733,0.0000,5776.3680,5776.3680,12.6061,7.7841,7.7841,10.1951,13.3549,200323.6134,7.7841,7.7837,7.7840,10.1949,13.3562,106849.7664,7.7840,7.7834,7.7838,10.1948,13.3569,93498.3729,21.5419,1683.3162,-213595.9000,400671.7527
3086,7.9396,14.4770,0.0000,259584.0000,-259584.0000,11.7896,0.0000,37690.5453,37690.5453,575.7853,297274.5453,0.0000,-297274.5453,14.4770,13.1974,39685.1000,0.0000,39685.1000,1.4386,9796.9853,0.0000,9796.9853,70.2567,0.0000,29888.1147,29888.1147,13.1974,13.2253,0.0000,19461.6000,-19461.6000,1.0284,0.0000,3152.8978,3152.8978,50.2271,22614.4978,0.0000,-22614.4978,13.2253,13.1753,1857.9000,0.0000,1857.9000,0.0688,466.6125,0.0000,466.6125,3.3588,0.0000,1391.2875,1391.2875,13.1753,13.1047,2098.2000,1129.4000,968.8000,0.1798,437.1025,187.8098,624.9124,8.7831,1317.2098,1661.0975,343.8876,13.1047,12.8780,8826.4000,0.0000,8826.4000,0.3276,2220.4834,0.0000,2220.4834,15.9972,0.0000,6605.9166,6605.9166,12.8780,7.9399,7.9399,10.4089,14.1257,211884.7890,7.9399,7.9394,7.9397,10.4087,14.1270,113016.3255,7.9397,7.9391,7.9396,10.4086,14.1278,98894.3336,22.2491,1738.5796,-227707.4000,423795.4481
3087,8.1257,14.6603,0.0000,267285.2000,-267285.2000,12.1500,0.0000,38944.3812,38944.3812,593.3846,306229.5812,0.0000,-306229.5812,14.6603,13.5826,33825.6000,0.0000,33825.6000,1.2233,8329.7847,0.0000,8329.7847,59.7440,0.0000,25495.8153,25495.8153,13.5826,13.6016,0.0000,29296.2000,-29296.2000,1.5497,0.0000,4771.7616,4771.7616,75.6848,34067.9616,0.0000,-34067.9616,13.6016,13.5389,2405.6000,0.0000,2405.6000,0.0887,601.0222,0.0000,601.0222,4.3315,0.0000,1804.5778,1804.5778,13.5389,13.5125,806.7000,1916.7000,-1110.0000,0.1502,167.1290,320.0075,487.1365,7.3365,2236.7075,639.5710,-1597.1365,13.5125,13.2553,10290.0000,0.0000,10290.0000,0.3801,2574.0544,0.0000,2574.0544,18.5630,0.0000,7715.9456,7715.9456,13.2553,8.1260,8.1260,10.6906,15.3739,230608.0083,8.1260,8.1255,8.1258,10.6904,15.3753,123002.7305,8.1258,8.1252,8.1257,10.6903,15.3761,107632.9118,23.3129,1821.7063,-251170.2000,461243.6505
3088,8.3023,14.8328,0.0000,281850.6000,-281850.6000,12.8255,0.0000,41204.1050,41204.1050,626.3760,323054.7050,0.0000,-323054.7050,14.8328,14.1430,22084.5000,0.0000,22084.5000,0.7965,5425.8378,0.0000,5425.8378,38.8988,0.0000,16658.6622,16658.6622,14.1430,14.1194,0.0000,32695.2000,-32695.2000,1.7321,0.0000,5368.6800,5368.6800,84.5942,38063.8800,0.0000,-38063.8800,14.1194,14.0796,1523.3000,0.0000,1523.3000,0.0558,377.8881,0.0000,377.8881,2.7268,0.0000,1145.4119,1145.4119,14.0796,14.0739,82.6000,2694.6000,-2612.0000,0.1524,16.9747,452.6837,469.6584,7.4423,3147.2837,65.6253,-3081.6584,14.0739,13.7343,13583.0000,0.0000,13583.0000,0.4985,3371.6597,0.0000,3371.6597,24.3479,0.0000,10211.3403,10211.3403,13.7343,8.3026,8.3026,11.0184,16.8238,252357.1584,8.3026,8.3021,8.3024,11.0182,16.8254,134602.9300,8.3024,8.3018,8.3023,11.0180,16.8262,117783.5589,24.0913,1882.5264,-279967.0000,504743.6473
3089,7.7465,14.2618,0.0000,191153.7000,-191153.7000,8.7071,0.0000,27655.5259,27655.5259,425.2383,218809.2259,0.0000,-218809.2259,14.2618,13.4382,18189.0000,0.0000,18189.0000,0.6543,4503.4306,0.0000,4503.4306,31.9547,0.0000,13685.5694,13685.5694,13.4382,13.4325,0.0000,13157.0000,-13157.0000,0.6986,0.0000,2138.6553,2138.6553,34.1196,15295.6553,0.0000,-15295.6553,13.4325,13.3833,1254.4000,0.0000,1254.4000,0.0456,314.1376,0.0000,314.1376,2.2276,0.0000,940.2624,940.2624,13.3833,13.3799,0.0000,3522.6000,-3522.6000,0.1933,0.0000,587.1092,587.1092,9.4413,4109.7092,0.0000,-4109.7092,13.3799,12.8014,15961.3000,0.0000,15961.3000,0.5808,4000.0784,0.0000,4000.0784,28.3646,0.0000,11961.2216,11961.2216,12.8014,7.7469,7.7469,10.2742,10.6052,159078.0902,7.7469,7.7462,7.7466,10.2738,10.6066,84853.1662,7.7466,7.7460,7.7465,10.2737,10.6070,74249.1984,16.3195,1275.2309,-172428.6000,318180.4549
3090,7.5322,14.0647,0.0000,182410.5000,-182410.5000,8.2829,0.0000,26287.0635,26287.0635,404.5218,208697.5635,0.0000,-208697.5635,14.0647,13.1984,18176.0000,0.0000,18176.0000,0.6595,4512.3284,0.0000,4512.3284,32.2080,0.0000,13663.6716,13663.6716,13.1984,13.1969,0.0000,6827.7000,-6827.7000,0.3615,0.0000,1106.1455,1106.1455,17.6556,7933.8455,0.0000,-7933.8455,13.1969,13.1559,963.3000,0.0000,963.3000,0.0354,242.0289,0.0000,242.0289,1.7289,0.0000,721.2711,721.2711,13.1559,13.1529,0.0000,3286.0000,-3286.0000,0.1802,0.0000,546.3201,546.3201,8.8011,3832.3201,0.0000,-3832.3201,13.1529,12.5550,15229.5000,0.0000,15229.5000,0.5601,3828.7553,0.0000,3828.7553,27.3556,0.0000,11400.7447,11400.7447,12.5550,7.5326,7.5326,10.0438,9.7628,146441.5869,7.5326,7.5318,7.5323,10.0434,9.7642,78113.8651,7.5323,7.5316,7.5322,10.0433,9.7647,68352.5627,15.1194,1181.4504,-158155.4000,292908.0147
3091,7.1967,13.7320,0.0000,115005.5000,-115005.5000,5.2159,0.0000,16473.3271,16473.3271,254.7373,131478.8271,0.0000,-131478.8271,13.7320,12.4111,18197.2000,0.0000,18197.2000,0.6622,4538.2704,0.0000,4538.2704,32.3425,0.0000,13658.9296,13658.9296,12.4111,12.4111,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4111,12.3433,1053.5000,0.0000,1053.5000,0.0389,267.6289,0.0000,267.6289,1.8977,0.0000,785.8711,785.8711,12.3433,12.3388,140.6000,2380.0000,-2239.4000,0.1384,29.6686,392.3841,422.0527,6.7575,2772.3841,110.9314,-2661.4527,12.3388,11.5353,13948.9000,0.0000,13948.9000,0.5149,3547.1817,0.0000,3547.1817,25.1445,0.0000,10401.7183,10401.7183,11.5353,7.1972,7.1972,9.3662,5.4967,82450.0195,7.1972,7.1962,7.1969,9.3658,5.4979,43982.9458,7.1969,7.1961,7.1967,9.3657,5.4981,38486.6807,9.8554,770.1112,-84045.3000,164919.6460
3092,6.8942,13.4373,0.0000,101947.1000,-101947.1000,4.6151,0.0000,14524.8566,14524.8566,225.3948,116471.9566,0.0000,-116471.9566,13.4373,12.1661,15383.8000,0.0000,15383.8000,0.5627,3852.2846,0.0000,3852.2846,27.4823,0.0000,11531.5154,11531.5154,12.1661,12.1661,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.1661,12.1216,600.7000,0.0000,600.7000,0.0224,153.1320,0.0000,153.1320,1.0956,0.0000,447.5680,447.5680,12.1216,12.0566,741.1000,1623.4000,-882.3000,0.1311,156.9258,267.0675,423.9932,6.4007,1890.4675,584.1742,-1306.2932,12.0566,11.3024,11387.7000,0.0000,11387.7000,0.4258,2907.5113,0.0000,2907.5113,20.7948,0.0000,8480.1887,8480.1887,11.3024,6.8948,6.8948,9.0986,4.8937,73404.8916,6.8948,6.8937,6.8944,9.0981,4.8948,39158.4904,6.8944,6.8935,6.8942,9.0979,4.8951,34265.5356,8.6357,674.8038,-75457.2000,146828.9177
3093,6.9364,13.4910,0.0000,79042.7000,-79042.7000,3.5723,0.0000,11269.9212,11269.9212,174.4662,90312.6212,0.0000,-90312.6212,13.4910,11.9273,15020.7000,0.0000,15020.7000,0.5520,3758.5604,0.0000,3758.5604,26.9565,0.0000,11262.1396,11262.1396,11.9273,11.6000,2974.5000,695.7000,2278.8000,0.2067,633.2514,110.8500,744.1014,10.0933,806.5500,2341.2486,1534.6986,11.6000,11.5616,459.2000,0.0000,459.2000,0.0172,118.0119,0.0000,118.0119,0.8409,0.0000,341.1881,341.1881,11.5616,11.3269,2392.4000,958.8000,1433.6000,0.1890,511.0845,156.9127,667.9973,9.2298,1115.7127,1881.3155,765.6027,11.3269,10.6131,9924.1000,0.0000,9924.1000,0.3728,2560.4939,0.0000,2560.4939,18.2048,0.0000,7363.6061,7363.6061,10.6131,6.9370,6.9370,8.7751,3.4808,52211.6099,6.9370,6.9359,6.9366,8.7745,3.4818,27854.7909,6.9366,6.9356,6.9364,8.7744,3.4821,24374.6339,7.3648,575.4997,-49926.3000,104441.0346
3094,6.8921,13.4329,61.3000,69041.4000,-68980.1000,3.1247,14.2573,9836.2739,9850.5312,152.6075,78877.6739,47.0427,-78830.6312,13.4329,11.6806,15031.1000,0.0000,15031.1000,0.5519,3764.1954,0.0000,3764.1954,26.9526,0.0000,11266.9046,11266.9046,11.6806,11.1000,5175.4000,1938.6000,3236.8000,0.3992,1106.3222,307.9554,1414.2777,19.4961,2246.5554,4069.0778,1822.5223,11.1000,11.0622,445.8000,0.0000,445.8000,0.0169,115.3982,0.0000,115.3982,0.8239,0.0000,330.4018,330.4018,11.0622,10.6530,4141.4000,537.6000,3603.8000,0.2681,891.8184,87.5992,979.4176,13.0956,625.1992,3249.5816,2624.3824,10.6530,10.2523,5533.4000,0.0000,5533.4000,0.2103,1441.7101,0.0000,1441.7101,10.2725,0.0000,4091.6899,4091.6899,10.2523,6.8928,6.8928,8.5725,2.9616,44423.9392,6.8928,6.8915,6.8923,8.5719,2.9627,23701.2612,6.8923,6.8913,6.8921,8.5718,2.9629,20740.3938,6.8567,535.7957,-41129.2000,88865.5942
3095,6.9521,13.4279,374.9000,62027.7000,-61652.8000,2.8260,87.0974,8846.3616,8933.4591,138.0191,70874.0616,287.8026,-70586.2591,13.4279,11.5305,15030.4000,0.0000,15030.4000,0.5523,3764.2803,0.0000,3764.2803,26.9757,0.0000,11266.1197,11266.1197,11.5305,10.5568,8483.5000,1539.1000,6944.4000,0.5703,1818.0208,244.0515,2062.0723,27.8520,1783.1515,6665.4792,4882.3277,10.5568,10.5196,454.0000,0.0000,454.0000,0.0173,118.4549,0.0000,118.4549,0.8460,0.0000,335.5451,335.5451,10.5196,9.9564,6021.5000,162.2000,5859.3000,0.3592,1308.1274,26.3137,1334.4410,17.5439,188.5137,4713.3726,4524.8590,9.9564,9.8395,1691.6000,0.0000,1691.6000,0.0650,445.2790,0.0000,445.2790,3.1760,0.0000,1246.3210,1246.3210,9.8395,6.9528,6.9528,8.3961,2.4440,36660.4307,6.9528,6.9516,6.9524,8.3955,2.4451,19560.7181,6.9524,6.9512,6.9521,8.3954,2.4454,17117.4664,6.5854,514.5905,-31673.1000,73338.6152
3096,7.0976,13.4667,811.8000,56558.8000,-55747.0000,2.6061,188.0866,8087.1620,8275.2486,127.2799,64645.9620,623.7134,-64022.2486,13.4667,11.4583,15002.3000,0.0000,15002.3000,0.5514,3755.2216,0.0000,3755.2216,26.9274,0.0000,11247.0784,11247.0784,11.4583,10.1232,11536.0000,762.0000,10774.0000,0.7074,2475.1582,120.7246,2595.8829,34.5460,882.7246,9060.8418,8178.1171,10.1232,10.0879,449.7000,0.0000,449.7000,0.0173,118.0831,0.0000,118.0831,0.8457,0.0000,331.6169,331.6169,10.0879,9.4199,7718.1000,13.3000,7704.8000,0.4544,1688.5907,2.1506,1690.7414,22.1945,15.4506,6029.5093,6014.0586,9.4199,9.3588,958.7000,0.0000,958.7000,0.0373,254.3776,0.0000,254.3776,1.8215,0.0000,704.3224,704.3224,9.3588,7.0983,7.0983,8.2285,1.9068,28601.8075,7.0983,7.0970,7.0978,8.2279,1.9079,15262.9208,7.0978,7.0967,7.0976,8.2277,1.9081,13356.9421,6.5609,512.6757,-20857.5000,57221.6704
3097,7.2970,13.5091,1386.0000,51683.1000,-50297.1000,2.4221,319.9309,7416.3854,7736.3163,118.2908,59099.4854,1066.0691,-58033.4163,13.5091,11.4058,14995.1000,0.0000,14995.1000,0.5508,3751.2171,0.0000,3751.2171,26.8982,0.0000,11243.8829,11243.8829,11.4058,9.5633,16604.6000,108.4000,16496.2000,0.9675,3565.8051,17.1633,3582.9684,47.2507,125.5633,13038.7949,12913.2316,9.5633,9.5320,449.1000,0.0000,449.1000,0.0174,118.9079,0.0000,118.9079,0.8508,0.0000,330.1921,330.1921,9.5320,8.8484,9269.0000,0.0000,9269.0000,0.5494,2046.6366,0.0000,2046.6366,26.8335,0.0000,7222.3634,7222.3634,8.8484,8.8257,410.6000,0.0000,410.6000,0.0161,109.8839,0.0000,109.8839,0.7874,0.0000,300.7161,300.7161,8.8257,7.2977,7.2977,8.0617,1.3329,19993.6473,7.2977,7.2965,7.2973,8.0611,1.3340,10672.1943,7.2973,7.2961,7.2970,8.0609,1.3343,9340.1164,6.7850,530.1876,-8677.1000,40005.9580
3098,7.3738,13.4190,1903.4000,47183.6000,-45280.2000,2.2516,438.7352,6780.0900,7218.8252,109.9632,53963.6900,1464.6648,-52499.0252,13.4190,11.2212,14990.4000,0.0000,14990.4000,0.5502,3754.7232,0.0000,3754.7232,26.8721,0.0000,11235.6768,11235.6768,11.2212,9.2679,17673.8000,0.0000,17673.8000,1.0247,3807.1971,0.0000,3807.1971,50.0469,0.0000,13866.6029,13866.6029,9.2679,9.2370,452.5000,0.0000,452.5000,0.0177,120.3374,0.0000,120.3374,0.8656,0.0000,332.1626,332.1626,9.2370,8.4964,10653.6000,0.0000,10653.6000,0.6384,2363.9710,0.0000,2363.9710,31.1766,0.0000,8289.6290,8289.6290,8.4964,8.4751,410.6000,0.0000,410.6000,0.0163,110.4691,0.0000,110.4691,0.7954,0.0000,300.1309,300.1309,8.4751,7.3745,7.3745,7.9248,0.9549,14324.1395,7.3745,7.3732,7.3741,7.9242,0.9560,7648.3824,7.3741,7.3729,7.3738,7.9240,0.9563,6694.2912,6.7484,527.3277,-1099.3000,28666.8131
3099,7.1706,13.4000,1572.8000,63872.7000,-62299.9000,2.9887,363.9067,9144.8350,9508.7417,145.9631,73017.5350,1208.8933,-71808.6417,13.4000,11.6312,14990.1000,0.0000,14990.1000,0.5510,3755.6418,0.0000,3755.6418,26.9092,0.0000,11234.4582,11234.4582,11.6312,9.4974,22546.2000,0.0000,22546.2000,1.3118,4823.5634,0.0000,4823.5634,64.0686,0.0000,17722.6366,17722.6366,9.4974,9.4718,446.5000,0.0000,446.5000,0.0176,118.3356,0.0000,118.3356,0.8586,0.0000,328.1644,328.1644,9.4718,8.7788,11373.2000,0.0000,11373.2000,0.6854,2513.7724,0.0000,2513.7724,33.4752,0.0000,8859.4276,8859.4276,8.7788,8.7356,958.2000,0.0000,958.2000,0.0382,256.7003,0.0000,256.7003,1.8680,0.0000,701.4997,701.4997,8.7356,7.1713,7.1713,7.9534,1.6872,25307.9018,7.1713,7.1701,7.1709,7.9528,1.6885,13507.8692,7.1709,7.1697,7.1706,7.9527,1.6888,11821.9279,8.3892,655.5421,-11985.7000,50637.6989
3100,7.0842,13.3203,1753.1000,71695.2000,-69942.1000,3.3508,406.2789,10249.0281,10655.3069,163.6490,81944.2281,1346.8211,-80597.4069,13.3203,11.7144,14994.7000,0.0000,14994.7000,0.5513,3760.9501,0.0000,3760.9501,26.9255,0.0000,11233.7499,11233.7499,11.7144,9.8120,20789.5000,0.0000,20789.5000,1.2003,4441.5783,0.0000,4441.5783,58.6188,0.0000,16347.9217,16347.9217,9.8120,9.7774,600.7000,0.0000,600.7000,0.0236,158.4606,0.0000,158.4606,1.1504,0.0000,442.2394,442.2394,9.7774,9.0890,11029.3000,0.0000,11029.3000,0.6617,2425.4197,0.0000,2425.4197,32.3141,0.0000,8603.8803,8603.8803,9.0890,8.8587,5156.3000,0.0000,5156.3000,0.2048,1374.9397,0.0000,1374.9397,10.0011,0.0000,3781.3603,3781.3603,8.8587,7.0848,7.0848,7.9717,2.0499,30748.8074,7.0848,7.0837,7.0844,7.9712,2.0512,16409.9907,7.0844,7.0833,7.0842,7.9710,2.0516,14361.4756,8.9886,702.3811,-17371.6000,61520.2736
3101,6.6185,13.1191,446.8000,137185.8000,-136739.0000,6.2335,104.4531,19452.0082,19556.4613,304.4346,156637.8082,342.3469,-156295.4613,13.1191,12.1741,15001.4000,0.0000,15001.4000,0.5522,3773.1886,0.0000,3773.1886,26.9710,0.0000,11228.2114,11228.2114,12.1741,11.8384,4555.1000,0.0000,4555.1000,0.2626,965.8222,0.0000,965.8222,12.8235,0.0000,3589.2778,3589.2778,11.8384,11.8083,543.7000,0.0000,543.7000,0.0212,139.2509,0.0000,139.2509,1.0356,0.0000,404.4491,404.4491,11.8083,11.2080,8978.6000,57.2000,8921.4000,0.5386,1910.5963,9.3822,1919.9785,26.3027,66.5822,7068.0037,7001.4215,11.2080,10.4349,17385.9000,0.0000,17385.9000,0.6867,4493.4164,0.0000,4493.4164,33.5361,0.0000,12892.4836,12892.4836,10.4349,6.6191,6.6191,8.5270,6.1040,91559.6038,6.6191,6.6181,6.6187,8.5265,6.1056,48844.4461,6.6187,6.6177,6.6185,8.5263,6.1062,42743.3404,12.4422,972.2484,-90331.5000,183147.3903
3102,6.8726,13.4361,0.0000,183543.0000,-183543.0000,8.2828,0.0000,26140.3040,26140.3040,404.5172,209683.3040,0.0000,-209683.3040,13.4361,12.2459,25487.5000,0.0000,25487.5000,0.9412,6382.4752,0.0000,6382.4752,45.9686,0.0000,19105.0248,19105.0248,12.2459,12.1708,1379.3000,32.9000,1346.4000,0.0806,292.1106,5.2632,297.3738,3.9342,38.1632,1087.1894,1049.0262,12.1708,12.1231,1149.2000,0.0000,1149.2000,0.0433,292.9374,0.0000,292.9374,2.1156,0.0000,856.2626,856.2626,12.1231,11.7670,6950.1000,354.4000,6595.7000,0.4181,1471.6283,58.3036,1529.9319,20.4211,412.7036,5478.4717,5065.7681,11.7670,11.1060,18481.1000,0.0000,18481.1000,0.7039,4738.1666,0.0000,4738.1666,34.3770,0.0000,13742.9334,13742.9334,11.1060,6.8731,6.8731,8.9896,8.5467,128200.9676,6.8731,6.8723,6.8728,8.9891,8.5485,68387.8852,6.8728,6.8719,6.8726,8.9890,8.5493,59844.8544,15.7049,1227.2008,-130483.1000,256433.7072
3103,7.1714,13.7301,0.0000,202354.1000,-202354.1000,9.1443,0.0000,28972.0018,28972.0018,446.5916,231326.1018,0.0000,-231326.1018,13.7301,12.4313,31092.4000,0.0000,31092.4000,1.1425,7754.4587,0.0000,7754.4587,55.8001,0.0000,23337.9413,23337.9413,12.4313,12.4577,0.0000,13984.3000,-13984.3000,0.7371,0.0000,2242.4783,2242.4783,35.9985,16226.7783,0.0000,-16226.7783,12.4577,12.3901,1940.9000,0.0000,1940.9000,0.0728,492.7373,0.0000,492.7373,3.5538,0.0000,1448.1627,1448.1627,12.3901,12.1508,5509.0000,429.0000,5080.0000,0.3377,1161.6296,70.7608,1232.3904,16.4927,499.7608,4347.3704,3847.6096,12.1508,11.5989,17751.0000,0.0000,17751.0000,0.6699,4526.1167,0.0000,4526.1167,32.7163,0.0000,13224.8833,13224.8833,11.5989,7.1718,7.1718,9.3854,10.3341,155011.1605,7.1718,7.1711,7.1716,9.3850,10.3359,82687.3050,7.1716,7.1707,7.1714,9.3848,10.3368,72357.3496,18.1564,1418.7673,-160474.1000,310055.8152
3104,7.4371,13.9890,0.0000,220689.1000,-220689.1000,9.9891,0.0000,31748.4448,31748.4448,487.8536,252437.5448,0.0000,-252437.5448,13.9890,12.6458,35352.2000,0.0000,35352.2000,1.2932,8785.5477,0.0000,8785.5477,63.1565,0.0000,26566.6523,26566.6523,12.6458,12.6868,0.0000,21742.9000,-21742.9000,1.1468,0.0000,3496.4092,3496.4092,56.0087,25239.3092,0.0000,-25239.3092,12.6868,12.6222,2099.7000,0.0000,2099.7000,0.0784,531.3315,0.0000,531.3315,3.8269,0.0000,1568.3685,1568.3685,12.6222,12.5079,2977.9000,1075.0000,1902.9000,0.2279,625.6607,177.7291,803.3898,11.1308,1252.7291,2352.2393,1099.5102,12.5079,12.0652,15560.6000,0.0000,15560.6000,0.5836,3947.5750,0.0000,3947.5750,28.5010,0.0000,11613.0250,11613.0250,12.0652,7.4375,7.4375,9.7514,11.8866,178299.5301,7.4375,7.4368,7.4373,9.7510,11.8885,95107.9514,7.4373,7.4364,7.4371,9.7508,11.8894,83225.6775,19.9785,1561.1460,-187516.6000,356633.1589
3105,7.7188,14.2654,0.0000,232324.5000,-232324.5000,10.5312,0.0000,33594.8233,33594.8233,514.3279,265919.3233,0.0000,-265919.3233,14.2654,12.7837,41742.2000,0.0000,41742.2000,1.5209,10334.4748,0.0000,10334.4748,74.2759,0.0000,31407.7252,31407.7252,12.7837,12.8520,0.0000,30175.5000,-30175.5000,1.5929,0.0000,4861.2999,4861.2999,77.7925,35036.7999,0.0000,-35036.7999,12.8520,12.7922,2159.9000,0.0000,2159.9000,0.0803,545.2978,0.0000,545.2978,3.9222,0.0000,1614.6022,1614.6022,12.7922,12.7655,871.6000,2462.9000,-1591.3000,0.1842,182.6441,407.9020,590.5461,8.9982,2870.8020,688.9559,-2181.8461,12.7655,12.3971,14100.3000,0.0000,14100.3000,0.5258,3564.1478,0.0000,3564.1478,25.6785,0.0000,10536.1522,10536.1522,12.3971,7.7192,7.7192,10.0581,13.0224,195336.3339,7.7192,7.7185,7.7190,10.0578,13.0243,104194.5551,7.7190,7.7182,7.7188,10.0576,13.0252,91176.6299,21.6529,1691.9887,-206088.9000,390707.5190
3106,8.0354,14.5766,0.0000,253042.9000,-253042.9000,11.4884,0.0000,36806.7080,36806.7080,561.0727,289849.6080,0.0000,-289849.6080,14.5766,13.1446,43872.1000,0.0000,43872.1000,1.5917,10816.0217,0.0000,10816.0217,77.7373,0.0000,33056.0783,33056.0783,13.1446,13.2202,0.0000,40273.0000,-40273.0000,2.1270,0.0000,6519.7445,6519.7445,103.8777,46792.7445,0.0000,-46792.7445,13.2202,13.1566,2549.5000,0.0000,2549.5000,0.0945,640.3534,0.0000,640.3534,4.6176,0.0000,1909.1466,1909.1466,13.1566,13.1583,87.6000,3569.1000,-3481.5000,0.2006,18.2543,593.3918,611.6461,9.7960,4162.4918,69.3457,-4093.1461,13.1583,12.8874,11362.4000,0.0000,11362.4000,0.4220,2856.3365,0.0000,2856.3365,20.6076,0.0000,8506.0635,8506.0635,12.8874,8.0358,8.0358,10.4616,14.8993,223489.3799,8.0358,8.0352,8.0356,10.4613,14.9012,119209.9860,8.0356,8.0348,8.0354,10.4611,14.9023,104315.7573,23.8862,1866.5016,-239013.4000,447015.1233
3107,8.2131,14.7456,0.0000,265064.1000,-265064.1000,12.0555,0.0000,38684.5606,38684.5606,588.7707,303748.6606,0.0000,-303748.6606,14.7456,13.5402,38020.2000,0.0000,38020.2000,1.3729,9351.9778,0.0000,9351.9778,67.0518,0.0000,28668.2222,28668.2222,13.5402,13.5812,0.0000,37948.4000,-37948.4000,2.0070,0.0000,6177.3220,6177.3220,98.0171,44125.7220,0.0000,-44125.7220,13.5812,13.5052,3049.4000,0.0000,3049.4000,0.1124,762.0866,0.0000,762.0866,5.4911,0.0000,2287.3134,2287.3134,13.5052,13.5078,0.0000,4200.1000,-4200.1000,0.2303,0.0000,700.9739,700.9739,11.2473,4901.0739,0.0000,-4901.0739,13.5078,13.2716,9902.1000,0.0000,9902.1000,0.3655,2477.1823,0.0000,2477.1823,17.8482,0.0000,7424.9177,7424.9177,13.2716,8.2135,8.2135,10.7426,15.7475,236212.1768,8.2135,8.2129,8.2133,10.7422,15.7495,125995.6016,8.2133,8.2125,8.2131,10.7421,15.7504,110253.0572,24.2154,1892.2224,-256240.9000,472460.8356
3108,8.5633,15.0948,0.0000,277892.5000,-277892.5000,12.6516,0.0000,40829.0770,40829.0770,617.8845,318721.5770,0.0000,-318721.5770,15.0948,13.7833,43872.7000,0.0000,43872.7000,1.5803,10741.1082,0.0000,10741.1082,77.1769,0.0000,33131.5918,33131.5918,13.7833,13.8497,0.0000,51083.4000,-51083.4000,2.7058,0.0000,8344.3071,8344.3071,132.1487,59427.7071,0.0000,-59427.7071,13.8497,13.7841,2911.9000,0.0000,2911.9000,0.1068,725.0356,0.0000,725.0356,5.2141,0.0000,2186.8644,2186.8644,13.7841,13.7881,0.0000,5061.1000,-5061.1000,0.2776,0.0000,847.3370,847.3370,13.5569,5908.4370,0.0000,-5908.4370,13.7881,13.5976,8807.0000,0.0000,8807.0000,0.3233,2194.7161,0.0000,2194.7161,15.7879,0.0000,6612.2839,6612.2839,13.5976,8.5637,8.5637,11.0807,17.1298,256947.7369,8.5637,8.5631,8.5635,11.0804,17.1319,137055.4138,8.5635,8.5628,8.5633,11.0802,17.1330,119930.9218,26.4680,2068.2459,-278445.4000,513934.0724
3109,8.8899,15.4137,0.0000,292920.9000,-292920.9000,13.3624,0.0000,43311.1958,43311.1958,652.5966,336232.0958,0.0000,-336232.0958,15.4137,14.2217,41741.4000,0.0000,41741.4000,1.4957,10176.0354,0.0000,10176.0354,73.0462,0.0000,31565.3646,31565.3646,14.2217,14.2771,0.0000,63281.8000,-63281.8000,3.3552,0.0000,10403.2007,10403.2007,163.8649,73685.0007,0.0000,-73685.0007,14.2771,14.2364,1924.4000,0.0000,1924.4000,0.0703,476.3644,0.0000,476.3644,3.4316,0.0000,1448.0356,1448.0356,14.2364,14.2386,0.0000,5922.2000,-5922.2000,0.3249,0.0000,996.7590,996.7590,15.8678,6918.9590,0.0000,-6918.9590,14.2386,14.0811,7711.8000,0.0000,7711.8000,0.2818,1909.9744,0.0000,1909.9744,13.7648,0.0000,5801.8256,5801.8256,14.0811,8.8903,8.8903,11.4857,18.9102,283653.0741,8.8903,8.8897,8.8901,11.4854,18.9124,151298.9011,8.8901,8.8894,8.8899,11.4852,18.9135,132394.5705,28.3355,2214.1725,-310747.3000,567346.5457
3110,9.2844,15.8026,0.0000,308704.3000,-308704.3000,14.1088,0.0000,46002.6726,46002.6726,689.0490,354706.9726,0.0000,-354706.9726,15.8026,14.7219,39617.3000,0.0000,39617.3000,1.4129,9608.7800,0.0000,9608.7800,69.0031,0.0000,30008.5200,30008.5200,14.7219,14.7612,0.0000,77386.2000,-77386.2000,4.1105,0.0000,12818.0577,12818.0577,200.7488,90204.2577,0.0000,-90204.2577,14.7612,14.7245,1854.7000,0.0000,1854.7000,0.0673,456.1121,0.0000,456.1121,3.2858,0.0000,1398.5879,1398.5879,14.7245,14.7251,0.0000,7264.1000,-7264.1000,0.3987,0.0000,1229.9030,1229.9030,19.4728,8494.0030,0.0000,-8494.0030,14.7251,14.5577,8807.0000,0.0000,8807.0000,0.3197,2166.8895,0.0000,2166.8895,15.6116,0.0000,6640.1105,6640.1105,14.5577,9.2848,9.2848,11.9212,20.7624,311436.7324,9.2848,9.2842,9.2846,11.9209,20.7647,166117.7010,9.2846,9.2839,9.2844,11.9208,20.7660,145361.6649,30.6267,2393.2105,-343075.6000,622916.0983
3111,9.5970,16.1056,0.0000,315510.2000,-315510.2000,14.4528,0.0000,47313.5586,47313.5586,705.8501,362823.7586,0.0000,-362823.7586,16.1056,15.1953,33756.1000,0.0000,33756.1000,1.1970,8154.8101,0.0000,8154.8101,58.4609,0.0000,25601.2899,25601.2899,15.1953,15.1989,0.0000,86961.6000,-86961.6000,4.6289,0.0000,14510.3742,14510.3742,226.0672,101471.9742,0.0000,-101471.9742,15.1989,15.1527,2397.9000,0.0000,2397.9000,0.0863,586.2494,0.0000,586.2494,4.2172,0.0000,1811.6506,1811.6506,15.1527,15.1507,0.0000,8889.2000,-8889.2000,0.4882,0.0000,1513.2275,1513.2275,23.8437,10402.4275,0.0000,-10402.4275,15.1507,14.9614,10267.2000,0.0000,10267.2000,0.3699,2511.7876,0.0000,2511.7876,18.0667,0.0000,7755.4124,7755.4124,14.9614,9.5974,9.5974,12.2794,21.9545,329317.6635,9.5974,9.5968,9.5972,12.2791,21.9569,175654.9818,9.5972,9.5965,9.5970,12.2789,21.9581,153706.9494,31.8348,2487.6139,-364939.8000,658679.5947
3112,9.7975,16.2978,0.0000,328599.1000,-328599.1000,15.0799,0.0000,49477.9305,49477.9305,736.4761,378077.0305,0.0000,-378077.0305,16.2978,15.7127,22039.4000,0.0000,22039.4000,0.7781,5311.0053,0.0000,5311.0053,38.0019,0.0000,16728.3947,16728.3947,15.7127,15.6460,0.0000,80693.9000,-80693.9000,4.3042,0.0000,13576.4804,13576.4804,210.2082,94270.3804,0.0000,-94270.3804,15.6460,15.6160,1516.0000,0.0000,1516.0000,0.0542,368.4488,0.0000,368.4488,2.6489,0.0000,1147.5512,1147.5512,15.6160,15.6064,0.0000,10265.4000,-10265.4000,0.5641,0.0000,1758.1391,1758.1391,27.5517,12023.5391,0.0000,-12023.5391,15.6064,15.3519,13552.8000,0.0000,13552.8000,0.4852,3295.5950,0.0000,3295.5950,23.6974,0.0000,10257.2050,10257.2050,15.3519,9.7979,9.7979,12.5749,22.7777,341666.0240,9.7979,9.7973,9.7977,12.5746,22.7802,182241.3859,9.7977,9.7970,9.7975,12.5745,22.7814,159469.9988,31.8986,2492.6019,-382450.2000,683377.4086
3113,9.0554,15.5352,0.0000,232530.1000,-232530.1000,10.6837,0.0000,34494.0120,34494.0120,521.7755,267024.1120,0.0000,-267024.1120,15.5352,14.8637,18142.5000,0.0000,18142.5000,0.6388,4415.8116,0.0000,4415.8116,31.1963,0.0000,13726.6884,13726.6884,14.8637,14.8207,0.0000,48380.7000,-48380.7000,2.5866,0.0000,8031.1365,8031.1365,126.3266,56411.8365,0.0000,-56411.8365,14.8207,14.7850,1259.6000,0.0000,1259.6000,0.0448,309.5158,0.0000,309.5158,2.1864,0.0000,950.0842,950.0842,14.7850,14.7724,0.0000,12036.4000,-12036.4000,0.6619,0.0000,2039.4494,2039.4494,32.3283,14075.8494,0.0000,-14075.8494,14.7724,14.3590,15925.7000,0.0000,15925.7000,0.5664,3915.8949,0.0000,3915.8949,27.6602,0.0000,12009.8051,12009.8051,14.3590,9.0559,9.0559,11.7074,15.5269,232903.5443,9.0559,9.0551,9.0556,11.7070,15.5292,124233.7219,9.0556,9.0549,9.0554,11.7069,15.5298,108708.9404,22.7733,1779.5359,-257619.4000,465846.2066
3114,8.7373,15.2402,0.0000,221358.1000,-221358.1000,10.1264,0.0000,32632.5623,32632.5623,494.5585,253990.6623,0.0000,-253990.6623,15.2402,14.5287,18162.9000,0.0000,18162.9000,0.6466,4438.1080,0.0000,4438.1080,31.5787,0.0000,13724.7920,13724.7920,14.5287,14.5010,0.0000,34166.1000,-34166.1000,1.8197,0.0000,5642.5863,5642.5863,88.8734,39808.6863,0.0000,-39808.6863,14.5010,14.4709,954.9000,0.0000,954.9000,0.0344,235.6577,0.0000,235.6577,1.6779,0.0000,719.2423,719.2423,14.4709,14.4577,0.0000,11616.9000,-11616.9000,0.6381,0.0000,1960.7602,1960.7602,31.1628,13577.6602,0.0000,-13577.6602,14.4577,14.0217,15195.5000,0.0000,15195.5000,0.5471,3752.2639,0.0000,3752.2639,26.7198,0.0000,11443.2361,11443.2361,14.0217,8.7378,8.7378,11.3798,14.0749,211123.9309,8.7378,8.7369,8.7375,11.3793,14.0772,112617.7755,8.7375,8.7367,8.7373,11.3792,14.0779,98545.1350,20.7185,1618.9707,-232827.8000,422286.8415
3115,8.0643,14.5682,0.0000,154380.8000,-154380.8000,7.0495,0.0000,22467.8619,22467.8619,344.2864,176848.6619,0.0000,-176848.6619,14.5682,13.5729,18140.1000,0.0000,18140.1000,0.6486,4472.6835,0.0000,4472.6835,31.6763,0.0000,13667.4165,13667.4165,13.5729,13.5762,0.0000,5453.3000,-5453.3000,0.2900,0.0000,888.1101,888.1101,14.1648,6341.4101,0.0000,-6341.4101,13.5762,13.5254,1048.4000,0.0000,1048.4000,0.0379,262.0273,0.0000,262.0273,1.8511,0.0000,786.3727,786.3727,13.5254,13.5252,0.0000,9595.9000,-9595.9000,0.5269,0.0000,1601.8660,1601.8660,25.7309,11197.7660,0.0000,-11197.7660,13.5252,12.9300,13917.8000,0.0000,13917.8000,0.5035,3480.9423,0.0000,3480.9423,24.5893,0.0000,10436.8577,10436.8577,12.9300,8.0649,8.0649,10.4975,8.4971,127456.1908,8.0649,8.0638,8.0645,10.4969,8.4990,67991.9898,8.0645,8.0636,8.0643,10.4968,8.4994,59495.5309,13.5846,1061.5171,-136323.7000,254943.7115
3116,7.6482,14.1708,0.0000,141268.5000,-141268.5000,6.4261,0.0000,20401.3513,20401.3513,313.8421,161669.8513,0.0000,-161669.8513,14.1708,13.2352,15371.0000,0.0000,15371.0000,0.5551,3810.4414,0.0000,3810.4414,27.1115,0.0000,11560.5586,11560.5586,13.2352,13.2358,0.0000,2007.2000,-2007.2000,0.1063,0.0000,325.3484,325.3484,5.1931,2332.5484,0.0000,-2332.5484,13.2358,13.2019,611.0000,0.0000,611.0000,0.0224,153.4305,0.0000,153.4305,1.0942,0.0000,457.5695,457.5695,13.2019,13.1971,0.0000,7380.9000,-7380.9000,0.4048,0.0000,1227.7349,1227.7349,19.7712,8608.6349,0.0000,-8608.6349,13.1971,12.6344,11362.4000,0.0000,11362.4000,0.4170,2854.7926,0.0000,2854.7926,20.3634,0.0000,8507.6074,8507.6074,12.6344,7.6488,7.6488,10.1416,7.6262,114393.1154,7.6488,7.6476,7.6484,10.1410,7.6280,61024.3835,7.6484,7.6474,7.6482,10.1409,7.6285,53399.2792,11.8977,929.7013,-123312.2000,228816.7781
3117,7.3638,13.8975,0.0000,113948.1000,-113948.1000,5.1713,0.0000,16370.9297,16370.9297,252.5580,130319.0297,0.0000,-130319.0297,13.8975,12.7786,14998.7000,0.0000,14998.7000,0.5450,3732.0850,0.0000,3732.0850,26.6146,0.0000,11266.6150,11266.6150,12.7786,12.7865,0.0000,4111.8000,-4111.8000,0.2175,0.0000,662.3699,662.3699,10.6241,4774.1699,0.0000,-4774.1699,12.7865,12.7569,453.9000,0.0000,453.9000,0.0167,114.6990,0.0000,114.6990,0.8171,0.0000,339.2010,339.2010,12.7569,12.7602,0.0000,5329.6000,-5329.6000,0.2922,0.0000,882.3578,882.3578,14.2724,6211.9578,0.0000,-6211.9578,12.7602,12.1790,9902.1000,0.0000,9902.1000,0.3652,2503.1513,0.0000,2503.1513,17.8373,0.0000,7398.9487,7398.9487,12.1790,7.3646,7.3646,9.7718,6.1353,92029.4633,7.3646,7.3632,7.3641,9.7711,6.1370,49095.8971,7.3641,7.3629,7.3638,9.7710,6.1374,42961.6383,9.9120,774.5368,-98034.8000,184086.9988
3118,7.0684,13.6080,0.0000,99657.7000,-99657.7000,4.5156,0.0000,14242.3573,14242.3573,220.5363,113900.0573,0.0000,-113900.0573,13.6080,12.3427,14990.6000,0.0000,14990.6000,0.5469,3744.9672,0.0000,3744.9672,26.7117,0.0000,11245.6328,11245.6328,12.3427,12.3587,0.0000,4382.1000,-4382.1000,0.2314,0.0000,701.8972,701.8972,11.3027,5083.9972,0.0000,-5083.9972,12.3587,12.3263,447.1000,0.0000,447.1000,0.0166,113.6647,0.0000,113.6647,0.8106,0.0000,333.4353,333.4353,12.3263,12.3346,0.0000,4000.7000,-4000.7000,0.2193,0.0000,659.4739,659.4739,10.7102,4660.1739,0.0000,-4660.1739,12.3346,11.9648,5521.4000,0.0000,5521.4000,0.2051,1404.1667,0.0000,1404.1667,10.0148,0.0000,4117.2333,4117.2333,11.9648,7.0692,7.0692,9.5170,5.4145,81217.5591,7.0692,7.0677,7.0687,9.5163,5.4161,43328.7066,7.0687,7.0674,7.0684,9.5161,5.4165,37915.3281,8.6024,672.2073,-87081.4000,162461.5939
3119,6.8182,13.3649,0.0000,82783.8000,-82783.8000,3.7450,0.0000,11778.9118,11778.9118,182.8978,94562.7118,0.0000,-94562.7118,13.3649,11.8697,14989.9000,0.0000,14989.9000,0.5494,3757.4201,0.0000,3757.4201,26.8300,0.0000,11232.4799,11232.4799,11.8697,11.9200,0.0000,7486.2000,-7486.2000,0.3947,0.0000,1191.9703,1191.9703,19.2778,8678.1703,0.0000,-8678.1703,11.9200,11.8836,452.1000,0.0000,452.1000,0.0169,115.6556,0.0000,115.6556,0.8253,0.0000,336.4444,336.4444,11.8836,11.8980,0.0000,3179.4000,-3179.4000,0.1742,0.0000,521.8658,521.8658,8.5094,3701.2658,0.0000,-3701.2658,11.8980,11.7688,1688.3000,0.0000,1688.3000,0.0631,432.0343,0.0000,432.0343,3.0832,0.0000,1256.2657,1256.2657,11.7688,6.8191,6.8191,9.2939,4.7187,70780.2292,6.8191,6.8175,6.8185,9.2932,4.7201,37761.1570,6.8185,6.8172,6.8182,9.2930,4.7205,33043.5671,7.4150,579.4164,-76319.1000,141584.9533
3120,6.6641,13.2175,0.0000,80464.7000,-80464.7000,3.6351,0.0000,11418.3275,11418.3275,177.5315,91883.0275,0.0000,-91883.0275,13.2175,11.6828,14963.0000,0.0000,14963.0000,0.5505,3758.3695,0.0000,3758.3695,26.8832,0.0000,11204.6305,11204.6305,11.6828,11.7168,0.0000,4466.0000,-4466.0000,0.2351,0.0000,709.4632,709.4632,11.4809,5175.4632,0.0000,-5175.4632,11.7168,11.6788,446.1000,0.0000,446.1000,0.0168,114.4530,0.0000,114.4530,0.8201,0.0000,331.6470,331.6470,11.6788,11.6941,0.0000,2808.3000,-2808.3000,0.1539,0.0000,460.0817,460.0817,7.5147,3268.3817,0.0000,-3268.3817,11.6941,11.6161,957.0000,0.0000,957.0000,0.0360,245.6114,0.0000,245.6114,1.7601,0.0000,711.3886,711.3886,11.6161,6.6650,6.6650,9.1405,4.4182,66273.3583,6.6650,6.6634,6.6644,9.1397,4.4196,35357.1679,6.6644,6.6630,6.6641,9.1395,4.4200,30940.0981,6.9410,542.3773,-71372.9000,132570.6244
3121,6.5570,13.1144,0.0000,73200.5000,-73200.5000,3.3041,0.0000,10368.3494,10368.3494,161.3691,83568.8494,0.0000,-83568.8494,13.1144,11.4453,14972.3000,0.0000,14972.3000,0.5521,3766.1175,0.0000,3766.1175,26.9620,0.0000,11206.1825,11206.1825,11.4453,11.4975,0.0000,5303.9000,-5303.9000,0.2790,0.0000,840.1742,840.1742,13.6260,6144.0742,0.0000,-6144.0742,11.4975,11.4568,452.2000,0.0000,452.2000,0.0171,116.3843,0.0000,116.3843,0.8341,0.0000,335.8157,335.8157,11.4568,11.4753,0.0000,2544.8000,-2544.8000,0.1394,0.0000,416.0801,416.0801,6.8092,2960.8801,0.0000,-2960.8801,11.4753,11.4397,410.2000,0.0000,410.2000,0.0155,105.6084,0.0000,105.6084,0.7569,0.0000,304.5916,304.5916,11.4397,6.5579,6.5579,8.9988,4.0551,60826.6895,6.5579,6.5562,6.5573,8.9980,4.0565,32451.8098,6.5573,6.5558,6.5570,8.9978,4.0568,28397.8447,6.4608,504.8576,-65214.5000,121676.3440
3122,6.4865,13.0468,0.0000,67607.7000,-67607.7000,3.0499,0.0000,9564.6205,9564.6205,148.9535,77172.3205,0.0000,-77172.3205,13.0468,11.2587,14971.6000,0.0000,14971.6000,0.5529,3769.4998,0.0000,3769.4998,27.0044,0.0000,11202.1002,11202.1002,11.2587,11.3443,0.0000,7246.1000,-7246.1000,0.3809,0.0000,1145.3162,1145.3162,18.6004,8391.4162,0.0000,-8391.4162,11.3443,11.3029,445.5000,0.0000,445.5000,0.0169,114.9135,0.0000,114.9135,0.8247,0.0000,330.5865,330.5865,11.3029,11.3234,0.0000,2353.8000,-2353.8000,0.1290,0.0000,384.3311,384.3311,6.2977,2738.1311,0.0000,-2738.1311,11.3234,11.2867,410.1000,0.0000,410.1000,0.0156,105.8143,0.0000,105.8143,0.7595,0.0000,304.2857,304.2857,11.2867,6.4874,6.4874,8.8871,3.8364,57546.4188,6.4874,6.4858,6.4869,8.8862,3.8378,30702.0965,6.4869,6.4853,6.4865,8.8860,3.8381,26866.8415,6.2177,485.8565,-61380.4000,115115.3568
3123,6.4321,12.9941,0.0000,85086.0000,-85086.0000,3.8370,0.0000,12026.1436,12026.1436,187.3905,97112.1436,0.0000,-97112.1436,12.9941,11.5259,14971.0000,0.0000,14971.0000,0.5535,3772.1277,0.0000,3772.1277,27.0320,0.0000,11198.8723,11198.8723,11.5259,11.5678,0.0000,6528.9000,-6528.9000,0.3429,0.0000,1035.2159,1035.2159,16.7488,7564.1159,0.0000,-7564.1159,11.5678,11.5313,452.7000,0.0000,452.7000,0.0172,116.3952,0.0000,116.3952,0.8402,0.0000,336.3048,336.3048,11.5313,11.5408,0.0000,2268.4000,-2268.4000,0.1243,0.0000,371.1348,371.1348,6.0691,2639.5348,0.0000,-2639.5348,11.5408,11.4665,956.5000,0.0000,956.5000,0.0364,246.0243,0.0000,246.0243,1.7758,0.0000,710.4757,710.4757,11.4665,6.4330,6.4330,8.9497,4.7674,71510.6704,6.4330,6.4314,6.4324,8.9489,4.7689,38151.2417,6.4324,6.4309,6.4321,8.9487,4.7694,33385.4736,7.3668,575.6552,-77503.1000,143047.3858
3124,6.5471,13.1126,0.0000,93098.8000,-93098.8000,4.1971,0.0000,13184.5690,13184.5690,204.9775,106283.3690,0.0000,-106283.3690,13.1126,11.7547,14968.0000,0.0000,14968.0000,0.5538,3765.1308,0.0000,3765.1308,27.0491,0.0000,11202.8692,11202.8692,11.7547,11.7805,0.0000,5373.1000,-5373.1000,0.2825,0.0000,854.3118,854.3118,13.7963,6227.4118,0.0000,-6227.4118,11.7805,11.7354,590.9000,0.0000,590.9000,0.0224,151.4651,0.0000,151.4651,1.0926,0.0000,439.4349,439.4349,11.7354,11.7429,0.0000,2507.4000,-2507.4000,0.1374,0.0000,410.9985,410.9985,6.7088,2918.3985,0.0000,-2918.3985,11.7429,11.3756,5145.1000,0.0000,5145.1000,0.1949,1319.5518,0.0000,1319.5518,9.5180,0.0000,3825.5482,3825.5482,11.3756,6.5480,6.5480,8.9618,5.0164,75245.4089,6.5480,6.5464,6.5474,8.9610,5.0180,40143.9586,6.5474,6.5459,6.5471,8.9608,5.0185,35129.3911,8.0820,631.5414,-80275.3000,150518.7586
3125,6.9989,13.5666,0.0000,173053.4000,-173053.4000,7.8064,0.0000,24701.1507,24701.1507,381.2515,197754.5507,0.0000,-197754.5507,13.5666,12.7951,14961.2000,0.0000,14961.2000,0.5526,3739.7578,0.0000,3739.7578,26.9864,0.0000,11221.4422,11221.4422,12.7951,12.7943,0.0000,962.8000,-962.8000,0.0507,0.0000,155.1317,155.1317,2.4741,1117.9317,0.0000,-1117.9317,12.7943,12.7676,554.5000,0.0000,554.5000,0.0209,140.1048,0.0000,140.1048,1.0218,0.0000,414.3952,414.3952,12.7676,12.7613,0.0000,3332.0000,-3332.0000,0.1826,0.0000,551.7004,551.7004,8.9156,3883.7004,0.0000,-3883.7004,12.7613,12.0018,17346.7000,0.0000,17346.7000,0.6549,4385.0031,0.0000,4385.0031,31.9837,0.0000,12961.6969,12961.6969,12.0018,6.9996,6.9996,9.5007,8.9405,134107.7923,6.9996,6.9983,6.9992,9.5001,8.9429,71542.8416,6.9992,6.9978,6.9989,9.4998,8.9437,62606.1362,13.9020,1086.3194,-144485.8000,268256.7702
3126,7.4773,14.0360,0.0000,219156.0000,-219156.0000,9.9104,0.0000,31550.9453,31550.9453,484.0067,250706.9453,0.0000,-250706.9453,14.0360,13.0286,25430.8000,0.0000,25430.8000,0.9326,6315.8670,0.0000,6315.8670,45.5471,0.0000,19114.9330,19114.9330,13.0286,13.0287,0.0000,188.9000,-188.9000,0.0100,0.0000,30.5324,30.5324,0.4873,219.4324,0.0000,-219.4324,13.0287,12.9875,1137.4000,0.0000,1137.4000,0.0422,286.4431,0.0000,286.4431,2.0619,0.0000,850.9569,850.9569,12.9875,12.9867,0.0000,3923.9000,-3923.9000,0.2151,0.0000,651.2026,651.2026,10.5047,4575.1026,0.0000,-4575.1026,12.9867,12.3716,18439.4000,0.0000,18439.4000,0.6848,4646.5115,0.0000,4646.5115,33.4452,0.0000,13792.8885,13792.8885,12.3716,7.4780,7.4780,9.9248,11.1313,166970.0083,7.4780,7.4769,7.4776,9.9242,11.1340,89071.6018,7.4776,7.4764,7.4773,9.9240,11.1350,77945.0066,17.6926,1382.5267,-178261.2000,333986.6166
3127,7.9693,14.5182,0.0000,243392.5000,-243392.5000,11.0354,0.0000,35359.2423,35359.2423,538.9509,278751.7423,0.0000,-278751.7423,14.5182,13.4265,31032.4000,0.0000,31032.4000,1.1298,7656.6297,0.0000,7656.6297,55.1792,0.0000,23375.7703,23375.7703,13.4265,13.4457,0.0000,26433.5000,-26433.5000,1.3974,0.0000,4296.0337,4296.0337,68.2446,30729.5337,0.0000,-30729.5337,13.4457,13.3899,1938.4000,0.0000,1938.4000,0.0717,485.3419,0.0000,485.3419,3.5010,0.0000,1453.0581,1453.0581,13.3899,13.3908,0.0000,4218.3000,-4218.3000,0.2313,0.0000,703.1126,703.1126,11.2945,4921.4126,0.0000,-4921.4126,13.3908,12.9152,17711.0000,0.0000,17711.0000,0.6554,4437.9037,0.0000,4437.9037,32.0097,0.0000,13273.0963,13273.0963,12.9152,7.9699,7.9699,10.4425,13.8485,207727.0454,7.9699,7.9689,7.9696,10.4420,13.8513,110810.4284,7.9696,7.9685,7.9693,10.4418,13.8525,96967.7907,21.7814,1702.0320,-223362.5000,415505.2644
3128,8.4790,15.0181,0.0000,260284.7000,-260284.7000,11.8337,0.0000,38180.1120,38180.1120,577.9398,298464.8120,0.0000,-298464.8120,15.0181,13.8703,35284.1000,0.0000,35284.1000,1.2753,8647.2774,0.0000,8647.2774,62.2813,0.0000,26636.8226,26636.8226,13.8703,13.9157,0.0000,55884.4000,-55884.4000,2.9588,0.0000,9139.9949,9139.9949,144.5034,65024.3949,0.0000,-65024.3949,13.9157,13.8650,2102.5000,0.0000,2102.5000,0.0772,523.0281,0.0000,523.0281,3.7727,0.0000,1579.4719,1579.4719,13.8650,13.8667,0.0000,5891.0000,-5891.0000,0.3231,0.0000,987.1971,987.1971,15.7783,6878.1971,0.0000,-6878.1971,13.8667,13.5132,15525.6000,0.0000,15525.6000,0.5709,3864.8247,0.0000,3864.8247,27.8828,0.0000,11660.7753,11660.7753,13.5132,8.4796,8.4796,10.9964,16.5401,248102.1360,8.4796,8.4787,8.4793,10.9959,16.5431,132344.8427,8.4793,8.4783,8.4790,10.9957,16.5445,115811.4210,25.5585,1997.1796,-269147.9000,496258.3997
3129,8.8734,15.4000,0.0000,270070.4000,-270070.4000,12.3141,0.0000,39919.5937,39919.5937,601.3991,309989.9937,0.0000,-309989.9937,15.4000,14.1188,41664.1000,0.0000,41664.1000,1.4946,10159.0359,0.0000,10159.0359,72.9941,0.0000,31505.0641,31505.0641,14.1188,14.1988,0.0000,68371.7000,-68371.7000,3.6264,0.0000,11222.8942,11222.8942,177.1075,79594.5942,0.0000,-79594.5942,14.1988,14.1516,2146.5000,0.0000,2146.5000,0.0783,531.9103,0.0000,531.9103,3.8238,0.0000,1614.5897,1614.5897,14.1516,14.1562,0.0000,7769.7000,-7769.7000,0.4263,0.0000,1306.3935,1306.3935,20.8196,9076.0935,0.0000,-9076.0935,14.1562,13.8641,14068.7000,0.0000,14068.7000,0.5135,3488.2975,0.0000,3488.2975,25.0809,0.0000,10580.4025,10580.4025,13.8641,8.8739,8.8739,11.3690,17.7588,266382.4920,8.8739,8.8730,8.8736,11.3686,17.7619,142094.8678,8.8736,8.8726,8.8734,11.3684,17.7632,124342.7315,27.6798,2162.9401,-288332.5000,532820.0913
3130,9.2504,15.7686,0.0000,288232.8000,-288232.8000,13.1719,0.0000,42922.8717,42922.8717,643.2940,331155.6717,0.0000,-331155.6717,15.7686,14.5103,43786.0000,0.0000,43786.0000,1.5619,10624.5977,0.0000,10624.5977,76.2793,0.0000,33161.4023,33161.4023,14.5103,14.5910,0.0000,78092.7000,-78092.7000,4.1462,0.0000,12893.5495,12893.5495,202.4949,90986.2495,0.0000,-90986.2495,14.5910,14.5394,2546.5000,0.0000,2546.5000,0.0925,627.6802,0.0000,627.6802,4.5167,0.0000,1918.8198,1918.8198,14.5394,14.5443,0.0000,9560.6000,-9560.6000,0.5247,0.0000,1615.0367,1615.0367,25.6265,11175.6367,0.0000,-11175.6367,14.5443,14.3262,11337.0000,0.0000,11337.0000,0.4120,2796.1932,0.0000,2796.1932,20.1215,0.0000,8540.8068,8540.8068,14.3262,9.2509,9.2509,11.7885,19.4866,292299.5505,9.2509,9.2501,9.2506,11.7881,19.4897,155917.8224,9.2506,9.2497,9.2504,11.7879,19.4912,136438.2521,29.8638,2333.5991,-318216.6000,584655.6250
3131,9.4516,15.9591,0.0000,298965.2000,-298965.2000,13.6922,0.0000,44701.0267,44701.0267,668.7037,343666.2267,0.0000,-343666.2267,15.9591,14.8944,37939.0000,0.0000,37939.0000,1.3460,9182.8672,0.0000,9182.8672,65.7376,0.0000,28756.1328,28756.1328,14.8944,14.9306,0.0000,73284.6000,-73284.6000,3.8973,0.0000,12170.9395,12170.9395,190.3398,85455.5395,0.0000,-85455.5395,14.9306,14.8685,3046.8000,0.0000,3046.8000,0.1100,747.5718,0.0000,747.5718,5.3721,0.0000,2299.2282,2299.2282,14.8685,14.8701,0.0000,10818.9000,-10818.9000,0.5941,0.0000,1835.0758,1835.0758,29.0128,12653.9758,0.0000,-12653.9758,14.8701,14.6790,9880.1000,0.0000,9880.1000,0.3570,2426.1821,0.0000,2426.1821,17.4329,0.0000,7453.9179,7453.9179,14.6790,9.4521,9.4521,12.0656,20.1566,302349.5419,9.4521,9.4513,9.4518,12.0652,20.1597,161277.8580,9.4518,9.4510,9.4516,12.0650,20.1611,141127.9565,29.9948,2343.8375,-332202.8000,604755.3565
3132,9.8360,16.3425,0.0000,311688.5000,-311688.5000,14.2916,0.0000,46968.6981,46968.6981,697.9806,358657.1981,0.0000,-358657.1981,16.3425,15.1768,43788.2000,0.0000,43788.2000,1.5493,10545.8738,0.0000,10545.8738,75.6629,0.0000,33242.3262,33242.3262,15.1768,15.2387,0.0000,87842.2000,-87842.2000,4.6793,0.0000,14653.0498,14653.0498,228.5271,102495.2498,0.0000,-102495.2498,15.2387,15.1844,2904.9000,0.0000,2904.9000,0.1043,709.8268,0.0000,709.8268,5.0959,0.0000,2195.0732,2195.0732,15.1844,15.1884,0.0000,12678.4000,-12678.4000,0.6965,0.0000,2159.1541,2159.1541,34.0142,14837.5541,0.0000,-14837.5541,15.1884,15.0326,8787.4000,0.0000,8787.4000,0.3159,2148.6848,0.0000,2148.6848,15.4292,0.0000,6638.7152,6638.7152,15.0326,9.8365,9.8365,12.4345,21.6814,325220.7572,9.8365,9.8357,9.8362,12.4341,21.6846,173476.7932,9.8362,9.8354,9.8360,12.4340,21.6861,151802.6688,32.4553,2536.1041,-356728.6000,650500.2192
3133,10.1587,16.6562,0.0000,325513.9000,-325513.9000,14.9593,0.0000,49379.7068,49379.7068,730.5885,374893.6068,0.0000,-374893.6068,16.6562,15.5896,41664.9000,0.0000,41664.9000,1.4660,9993.9816,0.0000,9993.9816,71.5974,0.0000,31670.9184,31670.9184,15.5896,15.6315,0.0000,95373.2000,-95373.2000,5.0867,0.0000,16014.2999,16014.2999,248.4276,111387.4999,0.0000,-111387.4999,15.6315,15.5971,1915.1000,0.0000,1915.1000,0.0685,465.5351,0.0000,465.5351,3.3442,0.0000,1449.5649,1449.5649,15.5971,15.5982,0.0000,14171.6000,-14171.6000,0.7788,0.0000,2426.5390,2426.5390,38.0375,16598.1390,0.0000,-16598.1390,15.5982,15.4669,7694.7000,0.0000,7694.7000,0.2753,1871.3002,0.0000,1871.3002,13.4468,0.0000,5823.3998,5823.3998,15.4669,10.1592,10.1592,12.8130,23.1688,347531.5286,10.1592,10.1584,10.1589,12.8127,23.1721,185376.4857,10.1589,10.1581,10.1587,12.8125,23.1736,162215.3060,33.9520,2653.0609,-383784.0000,695123.3203
3134,10.4847,16.9756,0.0000,337495.5000,-337495.5000,15.5396,0.0000,51547.6206,51547.6206,758.9310,389043.1206,0.0000,-389043.1206,16.9756,15.9957,39529.1000,0.0000,39529.1000,1.3846,9443.0172,0.0000,9443.0172,67.6239,0.0000,30086.0828,30086.0828,15.9957,16.0174,0.0000,102509.8000,-102509.8000,5.4775,0.0000,17327.0330,17327.0330,267.5124,119836.8330,0.0000,-119836.8330,16.0174,15.9854,1853.0000,0.0000,1853.0000,0.0659,448.1639,0.0000,448.1639,3.2172,0.0000,1404.8361,1404.8361,15.9854,15.9841,0.0000,15437.9000,-15437.9000,0.8490,0.0000,2657.2561,2657.2561,41.4630,18095.1561,0.0000,-18095.1561,15.9841,15.8400,8787.4000,0.0000,8787.4000,0.3125,2126.2323,0.0000,2126.2323,15.2640,0.0000,6661.1677,6661.1677,15.8400,10.4851,10.4851,13.1626,24.4016,366023.2582,10.4851,10.4844,10.4849,13.1622,24.4049,195239.5208,10.4849,10.4841,10.4847,13.1620,24.4065,170845.7548,35.4438,2769.6275,-405273.7000,732108.5339
3135,10.6669,17.1485,0.0000,337826.0000,-337826.0000,15.5852,0.0000,51797.2276,51797.2276,761.1568,389623.2276,0.0000,-389623.2276,17.1485,16.3074,33692.6000,0.0000,33692.6000,1.1749,8031.0848,0.0000,8031.0848,57.3794,0.0000,25661.5152,25661.5152,16.3074,16.2948,0.0000,103469.3000,-103469.3000,5.5391,0.0000,17580.1729,17580.1729,270.5218,121049.4729,0.0000,-121049.4729,16.2948,16.2530,2393.5000,0.0000,2393.5000,0.0846,576.8026,0.0000,576.8026,4.1323,0.0000,1816.6974,1816.6974,16.2530,16.2483,0.0000,16247.7000,-16247.7000,0.8941,0.0000,2807.0079,2807.0079,43.6668,19054.7079,0.0000,-19054.7079,16.2483,16.0794,10244.3000,0.0000,10244.3000,0.3623,2470.2353,0.0000,2470.2353,17.6950,0.0000,7774.0647,7774.0647,16.0794,10.6673,10.6673,13.3734,24.6739,370107.7651,10.6673,10.6666,10.6671,13.3730,24.6773,197418.4954,10.6671,10.6662,10.6669,13.3728,24.6789,172752.0305,35.4604,2770.9250,-411212.6000,740278.2910
3136,10.7397,17.2155,0.0000,344481.8000,-344481.8000,15.9097,0.0000,52899.5269,52899.5269,777.0049,397381.3269,0.0000,-397381.3269,17.2155,16.6644,21999.0000,0.0000,21999.0000,0.7653,5239.3058,0.0000,5239.3058,37.3740,0.0000,16759.6942,16759.6942,16.6644,16.5860,0.0000,91991.4000,-91991.4000,4.9319,0.0000,15724.8212,15724.8212,240.8657,107716.2212,0.0000,-107716.2212,16.5860,16.5581,1517.6000,0.0000,1517.6000,0.0534,364.3489,0.0000,364.3489,2.6096,0.0000,1153.2511,1153.2511,16.5581,16.5436,0.0000,16597.8000,-16597.8000,0.9138,0.0000,2879.8537,2879.8537,44.6294,19477.6537,0.0000,-19477.6537,16.5436,16.3108,13522.3000,0.0000,13522.3000,0.4764,3248.2381,0.0000,3248.2381,23.2683,0.0000,10274.0619,10274.0619,16.3108,10.7402,10.7402,13.5255,24.7631,371446.1437,10.7402,10.7394,10.7399,13.5251,24.7666,198132.6298,10.7399,10.7391,10.7397,13.5249,24.7681,173376.5783,34.5758,2701.8048,-416032.1000,742955.3518
3137,9.8265,16.2827,0.0000,240505.6000,-240505.6000,11.1125,0.0000,36234.9718,36234.9718,542.7174,276740.5718,0.0000,-276740.5718,16.2827,15.6407,18116.0000,0.0000,18116.0000,0.6296,4366.4060,0.0000,4366.4060,30.7483,0.0000,13749.5940,13749.5940,15.6407,15.5885,0.0000,55516.3000,-55516.3000,2.9815,0.0000,9329.5414,9329.5414,145.6105,64845.8414,0.0000,-64845.8414,15.5885,15.5552,1250.9000,0.0000,1250.9000,0.0439,304.2495,0.0000,304.2495,2.1421,0.0000,946.6505,946.6505,15.5552,15.5388,0.0000,16388.4000,-16388.4000,0.9028,0.0000,2804.5465,2804.5465,44.0921,19192.9465,0.0000,-19192.9465,15.5388,15.1550,15889.8000,0.0000,15889.8000,0.5575,3867.3270,0.0000,3867.3270,27.2269,0.0000,12022.4730,12022.4730,15.1550,9.8271,9.8271,12.4910,16.6738,250106.4184,9.8271,9.8260,9.8267,12.4905,16.6770,133415.8963,9.8267,9.8258,9.8265,12.4904,16.6778,116744.5704,24.3416,1902.0894,-277153.6000,500266.8851
