Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3138,9.4034,15.8881,0.0000,228420.7000,-228420.7000,10.4967,0.0000,34120.1786,34120.1786,512.6421,262540.8786,0.0000,-262540.8786,15.8881,15.2059,18104.5000,0.0000,18104.5000,0.6376,4386.1428,0.0000,4386.1428,31.1376,0.0000,13718.3572,13718.3572,15.2059,15.1718,0.0000,38482.7000,-38482.7000,2.0568,0.0000,6422.2790,6422.2790,100.4489,44904.9790,0.0000,-44904.9790,15.1718,15.1431,959.0000,0.0000,959.0000,0.0341,234.5454,0.0000,234.5454,1.6661,0.0000,724.4546,724.4546,15.1431,15.1271,0.0000,14293.7000,-14293.7000,0.7860,0.0000,2432.9461,2432.9461,38.3873,16726.6461,0.0000,-16726.6461,15.1271,14.7158,15161.4000,0.0000,15161.4000,0.5397,3710.2778,0.0000,3710.2778,26.3588,0.0000,11451.1222,11451.1222,14.7158,9.4041,9.4041,12.0599,14.9054,223581.3077,9.4041,9.4029,9.4037,12.0594,14.9086,119268.6168,9.4037,9.4026,9.4034,12.0592,14.9094,104365.8930,21.8263,1705.5379,-246972.2000,447215.8175
3139,8.6977,15.1866,0.0000,160906.9000,-160906.9000,7.3759,0.0000,23702.6096,23702.6096,360.2259,184609.5096,0.0000,-184609.5096,15.1866,14.2362,18127.0000,0.0000,18127.0000,0.6420,4432.5001,0.0000,4432.5001,31.3544,0.0000,13694.4999,13694.4999,14.2362,14.2415,0.0000,17756.9000,-17756.9000,0.9472,0.0000,2919.7702,2919.7702,46.2590,20676.6702,0.0000,-20676.6702,14.2415,14.1962,1049.4000,0.0000,1049.4000,0.0376,259.8936,0.0000,259.8936,1.8343,0.0000,789.5064,789.5064,14.1962,14.1934,0.0000,11209.2000,-11209.2000,0.6160,0.0000,1885.7054,1885.7054,30.0844,13094.9054,0.0000,-13094.9054,14.1934,13.6618,13886.6000,0.0000,13886.6000,0.4973,3441.4028,0.0000,3441.4028,24.2895,0.0000,10445.1972,10445.1972,13.6618,8.6984,8.6984,11.1801,9.6829,145243.6796,8.6984,8.6971,8.6980,11.1794,9.6856,77484.9103,8.6980,8.6968,8.6977,11.1793,9.6862,67803.1853,15.1740,1185.7142,-156810.0000,290531.7752
3140,8.2364,14.7446,0.0000,147725.7000,-147725.7000,6.7441,0.0000,21569.2163,21569.2163,329.3700,169294.9163,0.0000,-169294.9163,14.7446,13.8559,15326.0000,0.0000,15326.0000,0.5484,3769.8454,0.0000,3769.8454,26.7836,0.0000,11556.1546,11556.1546,13.8559,13.8553,0.0000,12000.2000,-12000.2000,0.6374,0.0000,1962.2443,1962.2443,31.1318,13962.4443,0.0000,-13962.4443,13.8553,13.8255,602.0000,0.0000,602.0000,0.0218,149.8808,0.0000,149.8808,1.0671,0.0000,452.1192,452.1192,13.8255,13.8189,0.0000,7956.8000,-7956.8000,0.4367,0.0000,1332.7717,1332.7717,21.3287,9289.5717,0.0000,-9289.5717,13.8189,13.3131,11337.0000,0.0000,11337.0000,0.4118,2824.0018,0.0000,2824.0018,20.1102,0.0000,8512.9982,8512.9982,13.3131,8.2372,8.2372,10.7752,8.6145,129217.8926,8.2372,8.2357,8.2367,10.7744,8.6171,68936.8193,8.2367,8.2354,8.2364,10.7743,8.6177,60323.9488,13.2004,1031.4993,-140417.7000,258478.6607
3141,7.8765,14.3963,0.0000,119453.5000,-119453.5000,5.4391,0.0000,17323.8229,17323.8229,265.6358,136777.3229,0.0000,-136777.3229,14.3963,13.3341,14960.2000,0.0000,14960.2000,0.5389,3697.2396,0.0000,3697.2396,26.3170,0.0000,11262.9604,11262.9604,13.3341,13.3477,0.0000,10356.2000,-10356.2000,0.5493,0.0000,1680.9451,1680.9451,26.8247,12037.1451,0.0000,-12037.1451,13.3477,13.3207,454.4000,0.0000,454.4000,0.0166,113.9287,0.0000,113.9287,0.8102,0.0000,340.4713,340.4713,13.3207,13.3214,0.0000,4627.3000,-4627.3000,0.2539,0.0000,770.6985,770.6985,12.3988,5397.9985,0.0000,-5397.9985,13.3214,12.7855,9880.1000,0.0000,9880.1000,0.3609,2478.0770,0.0000,2478.0770,17.6266,0.0000,7402.0230,7402.0230,12.7855,7.8775,7.8775,10.3315,6.7756,101634.7204,7.8775,7.8758,7.8769,10.3306,6.7780,54223.7933,7.8769,7.8754,7.8765,10.3304,6.7785,47449.6101,10.7379,839.0716,-109142.3000,203308.1238
3142,7.5140,14.0415,0.0000,102955.9000,-102955.9000,4.6784,0.0000,14831.9963,14831.9963,228.4858,117787.8963,0.0000,-117787.8963,14.0415,12.8213,14968.4000,0.0000,14968.4000,0.5420,3717.2001,0.0000,3717.2001,26.4700,0.0000,11251.1999,11251.1999,12.8213,12.8390,0.0000,5725.1000,-5725.1000,0.3030,0.0000,922.7819,922.7819,14.7983,6647.8819,0.0000,-6647.8819,12.8390,12.8076,451.3000,0.0000,451.3000,0.0166,113.9580,0.0000,113.9580,0.8110,0.0000,337.3420,337.3420,12.8076,12.8124,0.0000,2881.3000,-2881.3000,0.1580,0.0000,477.2732,477.2732,7.7167,3358.5732,0.0000,-3358.5732,12.8124,12.4538,5509.3000,0.0000,5509.3000,0.2028,1391.6760,0.0000,1391.6760,9.9050,0.0000,4117.6240,4117.6240,12.4538,7.5150,7.5150,9.9844,5.6202,84303.4393,7.5150,7.5132,7.5144,9.9835,5.6223,44978.6338,7.5144,7.5127,7.5140,9.9833,5.6228,39359.8267,8.8512,691.6485,-90633.3000,168641.8998
3143,7.2077,13.7439,0.0000,83528.5000,-83528.5000,3.7879,0.0000,11966.9364,11966.9364,184.9971,95495.4364,0.0000,-95495.4364,13.7439,12.2691,14971.8000,0.0000,14971.8000,0.5451,3733.2655,0.0000,3733.2655,26.6194,0.0000,11238.5345,11238.5345,12.2691,12.3098,2.2000,6233.3000,-6231.1000,0.3294,0.4657,997.4702,997.9359,16.0861,7230.7702,1.7343,-7229.0359,12.3098,12.2737,446.5000,0.0000,446.5000,0.0166,113.5909,0.0000,113.5909,0.8089,0.0000,332.9091,332.9091,12.2737,12.2819,0.0000,1787.6000,-1787.6000,0.0980,0.0000,294.5151,294.5151,4.7857,2082.1151,0.0000,-2082.1151,12.2819,12.1507,1684.9000,0.0000,1684.9000,0.0625,428.8127,0.0000,428.8127,3.0536,0.0000,1256.0873,1256.0873,12.1507,7.2088,7.2088,9.6798,4.6122,69183.4279,7.2088,7.2068,7.2081,9.6788,4.6141,36912.7501,7.2081,7.2063,7.2077,9.6785,4.6145,32301.8286,7.2592,567.2419,-74444.0000,138398.0066
3144,7.0431,13.5880,0.0000,79679.7000,-79679.7000,3.6073,0.0000,11382.1561,11382.1561,176.1745,91061.8561,0.0000,-91061.8561,13.5880,12.0483,14943.4000,0.0000,14943.4000,0.5465,3734.2042,0.0000,3734.2042,26.6906,0.0000,11209.1958,11209.1958,12.0483,12.0376,449.7000,5000.6000,-4550.9000,0.2893,95.5475,797.9771,893.5246,14.1265,5798.5771,354.1525,-5444.4246,12.0376,11.9996,451.2000,0.0000,451.2000,0.0169,115.2317,0.0000,115.2317,0.8243,0.0000,335.9683,335.9683,11.9996,12.0069,0.0000,1165.6000,-1165.6000,0.0639,0.0000,191.5307,191.5307,3.1195,1357.1307,0.0000,-1357.1307,12.0069,11.9285,955.3000,0.0000,955.3000,0.0358,244.0804,0.0000,244.0804,1.7460,0.0000,711.2196,711.2196,11.9285,7.0443,7.0443,9.4864,4.2947,64421.0914,7.0443,7.0422,7.0436,9.4854,4.2966,34372.5094,7.0436,7.0417,7.0431,9.4851,4.2970,30079.1866,6.8393,534.4358,-69046.3000,128872.7874
3145,6.9836,13.5335,0.4000,71678.5000,-71678.1000,3.2422,0.0929,10228.4292,10228.5221,158.3417,81906.9292,0.3071,-81906.6221,13.5335,11.8435,14941.2000,0.0000,14941.2000,0.5477,3736.4709,0.0000,3736.4709,26.7511,0.0000,11204.7291,11204.7291,11.8435,11.6934,1896.5000,6440.1000,-4543.6000,0.4478,404.3125,1025.0767,1429.3893,21.8719,7465.1767,1492.1875,-5972.9893,11.6934,11.6552,445.4000,0.0000,445.4000,0.0167,114.3118,0.0000,114.3118,0.8173,0.0000,331.0882,331.0882,11.6552,11.6634,0.0000,800.5000,-800.5000,0.0439,0.0000,131.1171,131.1171,2.1421,931.6171,0.0000,-931.6171,11.6634,11.6288,409.7000,0.0000,409.7000,0.0154,105.1948,0.0000,105.1948,0.7522,0.0000,304.5052,304.5052,11.6288,6.9848,6.9848,9.3068,3.8634,57950.4741,6.9848,6.9827,6.9841,9.3057,3.8651,30921.1197,6.9841,6.9821,6.9836,9.3054,3.8656,27059.1960,6.4706,505.6232,-61225.9000,115930.7898
3146,6.9352,13.4699,83.2000,65513.5000,-65430.3000,2.9674,19.3353,9340.7257,9360.0610,144.9206,74854.2257,63.8647,-74790.3610,13.4699,11.6505,14933.4000,0.0000,14933.4000,0.5479,3737.8096,0.0000,3737.8096,26.7598,0.0000,11195.5904,11195.5904,11.6505,11.3923,2623.1000,4538.4000,-1915.3000,0.3897,561.0088,720.6831,1281.6920,19.0326,5259.0831,2062.0912,-3196.9920,11.3923,11.3512,451.7000,0.0000,451.7000,0.0171,116.4321,0.0000,116.4321,0.8335,0.0000,335.2679,335.2679,11.3512,11.3592,3.3000,569.3000,-566.0000,0.0314,0.7073,92.9952,93.7025,1.5325,662.2952,2.5927,-659.7025,11.3592,11.3225,409.7000,0.0000,409.7000,0.0155,105.6564,0.0000,105.6564,0.7564,0.0000,304.0436,304.0436,11.3225,6.9364,6.9364,9.1295,3.3572,50357.2611,6.9364,6.9342,6.9357,9.1284,3.3588,26870.6313,6.9357,6.9337,6.9352,9.1281,3.3593,23514.8686,5.9534,465.2050,-52116.8000,100742.7610
3147,6.8482,13.3995,4.1000,82031.2000,-82027.1000,3.7085,0.9544,11677.9503,11678.9047,181.1152,93709.1503,3.1456,-93706.0047,13.3995,11.8946,14931.5000,0.0000,14931.5000,0.5484,3740.9852,0.0000,3740.9852,26.7828,0.0000,11190.5148,11190.5148,11.8946,11.5392,3462.9000,2245.3000,1217.6000,0.3180,737.6275,357.6119,1095.2394,15.5282,2602.9119,2725.2725,122.3606,11.5392,11.5037,445.2000,0.0000,445.2000,0.0169,114.5139,0.0000,114.5139,0.8256,0.0000,330.6861,330.6861,11.5037,11.4995,85.2000,460.2000,-375.0000,0.0301,18.2179,75.2751,93.4930,1.4720,535.4751,66.9821,-468.4930,11.4995,11.4248,954.8000,0.0000,954.8000,0.0363,245.7331,0.0000,245.7331,1.7716,0.0000,709.0669,709.0669,11.4248,6.8494,6.8494,9.1371,4.1101,61651.7205,6.8494,6.8473,6.8487,9.1360,4.1120,32896.2625,6.8487,6.8467,6.8482,9.1357,4.1126,28787.9904,6.9872,545.9892,-64853.0000,123335.9735
3148,7.0018,13.5517,48.9000,89154.3000,-89105.4000,4.0313,11.3500,12726.2800,12737.6299,196.8807,101880.5800,37.5500,-101843.0299,13.5517,12.1520,14931.1000,0.0000,14931.1000,0.5490,3733.0047,0.0000,3733.0047,26.8115,0.0000,11198.0953,11198.0953,12.1520,11.6427,5218.2000,1856.0000,3362.2000,0.3975,1106.8200,296.5606,1403.3807,19.4122,2152.5606,4111.3800,1958.8193,11.6427,11.5991,598.6000,0.0000,598.6000,0.0227,153.7425,0.0000,153.7425,1.1074,0.0000,444.8575,444.8575,11.5991,11.5623,453.8000,515.9000,-62.1000,0.0544,96.8868,84.4583,181.3451,2.6591,600.3583,356.9132,-243.4451,11.5623,11.2091,5133.8000,0.0000,5133.8000,0.1946,1320.0738,0.0000,1320.0738,9.5035,0.0000,3813.7262,3813.7262,11.2091,7.0029,7.0029,9.1060,4.2582,63872.4587,7.0029,7.0009,7.0022,9.1050,4.2603,34082.1461,7.0022,7.0003,7.0018,9.1047,4.2609,29826.0882,7.8742,615.2985,-65141.8000,127780.6930
3149,7.1984,13.7530,0.0000,161814.3000,-161814.3000,7.3175,0.0000,23178.9120,23178.9120,357.3730,184993.2120,0.0000,-184993.2120,13.7530,12.9379,14937.2000,0.0000,14937.2000,0.5479,3724.1728,0.0000,3724.1728,26.7590,0.0000,11213.0272,11213.0272,12.9379,12.8678,1052.2000,0.0000,1052.2000,0.0602,220.3533,0.0000,220.3533,2.9379,0.0000,831.8467,831.8467,12.8678,12.8403,542.4000,0.0000,542.4000,0.0205,136.9063,0.0000,136.9063,1.0017,0.0000,405.4937,405.4937,12.8403,12.7937,700.4000,769.4000,-69.0000,0.0825,146.6603,127.4907,274.1510,4.0287,896.8907,553.7397,-343.1510,12.7937,11.9959,17307.4000,0.0000,17307.4000,0.6553,4373.0822,0.0000,4373.0822,32.0059,0.0000,12934.3178,12934.3178,11.9959,7.1994,7.1994,9.5976,8.0325,120488.0897,7.1994,7.1977,7.1988,9.5968,8.0355,64284.0176,7.1988,7.1970,7.1984,9.5965,8.0365,56255.6381,13.0258,1017.8549,-128044.1000,241027.7454
3150,7.5948,14.1482,0.0000,201679.4000,-201679.4000,9.1301,0.0000,29097.1699,29097.1699,445.8972,230776.5699,0.0000,-230776.5699,14.1482,13.0659,25389.0000,0.0000,25389.0000,0.9284,6295.8290,0.0000,6295.8290,45.3414,0.0000,19093.1710,19093.1710,13.0659,13.0540,235.9000,0.0000,235.9000,0.0133,49.3015,0.0000,49.3015,0.6491,0.0000,186.5985,186.5985,13.0540,13.0097,1144.9000,0.0000,1144.9000,0.0424,288.2302,0.0000,288.2302,2.0731,0.0000,856.6698,856.6698,13.0097,12.9585,1040.4000,852.9000,187.5000,0.1053,217.2887,141.5788,358.8675,5.1431,994.4788,823.1113,-171.3675,12.9585,12.3036,18397.6000,0.0000,18397.6000,0.6829,4637.8126,0.0000,4637.8126,33.3523,0.0000,13759.7874,13759.7874,12.3036,7.5958,7.5958,9.9497,9.8984,148475.6196,7.5958,7.5942,7.5952,9.9489,9.9017,79213.6274,7.5952,7.5936,7.5948,9.9486,9.9029,69320.3016,16.3536,1277.8948,-156324.5000,297009.5485
3151,7.9852,14.5302,0.0000,225277.5000,-225277.5000,10.2207,0.0000,32737.3040,32737.3040,499.1637,258014.8040,0.0000,-258014.8040,14.5302,13.3636,30966.1000,0.0000,30966.1000,1.1255,7639.0342,0.0000,7639.0342,54.9671,0.0000,23327.0658,23327.0658,13.3636,13.3849,0.0000,18826.0000,-18826.0000,0.9953,0.0000,3056.9571,3056.9571,48.6110,21882.9571,0.0000,-21882.9571,13.3849,13.3243,1932.9000,0.0000,1932.9000,0.0715,484.3730,0.0000,484.3730,3.4897,0.0000,1448.5270,1448.5270,13.3243,13.2542,1765.9000,645.8000,1120.1000,0.1345,367.0436,107.5653,474.6089,6.5680,753.3653,1398.8564,645.4911,13.2542,12.7397,17670.8000,0.0000,17670.8000,0.6542,4436.2417,0.0000,4436.2417,31.9513,0.0000,13234.5583,13234.5583,12.7397,7.9861,7.9861,10.3629,12.1024,181536.0364,7.9861,7.9847,7.9856,10.3622,12.1060,96848.1079,7.9856,7.9841,7.9852,10.3619,12.1074,84751.7080,19.8026,1547.4018,-192413.6000,363135.8523
3152,8.2350,14.7697,0.0000,237275.9000,-237275.9000,10.7886,0.0000,34643.4336,34643.4336,526.8979,271919.3336,0.0000,-271919.3336,14.7697,13.5260,35212.7000,0.0000,35212.7000,1.2724,8658.5937,0.0000,8658.5937,62.1440,0.0000,26554.1063,26554.1063,13.5260,13.5587,0.0000,23820.8000,-23820.8000,1.2609,0.0000,3876.8253,3876.8253,61.5795,27697.6253,0.0000,-27697.6253,13.5587,13.4986,2090.9000,0.0000,2090.9000,0.0769,522.7066,0.0000,522.7066,3.7554,0.0000,1568.1934,1568.1934,13.4986,13.4171,2246.4000,631.3000,1615.1000,0.1599,465.6843,105.3528,571.0372,7.8109,736.6528,1780.7157,1044.0628,13.4171,12.9999,15490.4000,0.0000,15490.4000,0.5708,3880.0645,0.0000,3880.0645,27.8789,0.0000,11610.3355,11610.3355,12.9999,8.2358,8.2358,10.6178,12.9815,194721.8814,8.2358,8.2345,8.2354,10.6172,12.9851,103880.8768,8.2354,8.2340,8.2350,10.6169,12.9865,90905.3953,21.1944,1656.1599,-206687.6000,389508.1536
3153,8.4480,14.9768,0.0000,248328.7000,-248328.7000,11.3071,0.0000,36404.6428,36404.6428,552.2190,284733.3428,0.0000,-284733.3428,14.9768,13.5961,41580.8000,0.0000,41580.8000,1.4972,10196.0714,0.0000,10196.0714,73.1188,0.0000,31384.7286,31384.7286,13.5961,13.6422,0.0000,25293.9000,-25293.9000,1.3397,0.0000,4120.6564,4120.6564,65.4296,29414.5564,0.0000,-29414.5564,13.6422,13.5847,2151.1000,0.0000,2151.1000,0.0789,537.1361,0.0000,537.1361,3.8531,0.0000,1613.9639,1613.9639,13.5847,13.5152,2083.3000,825.2000,1258.1000,0.1611,431.3120,137.8441,569.1561,7.8682,963.0441,1651.9880,688.9439,13.5152,13.1609,14036.9000,0.0000,14036.9000,0.5160,3511.2145,0.0000,3511.2145,25.1989,0.0000,10525.6855,10525.6855,13.1609,8.4487,8.4487,10.8048,13.5401,203100.8905,8.4487,8.4475,8.4483,10.8042,13.5437,108349.8991,8.4483,8.4470,8.4480,10.8039,13.5451,94815.7667,22.3499,1746.4503,-214595.7000,406266.5563
3154,8.6108,15.1344,0.0000,257523.6000,-257523.6000,11.7399,0.0000,37871.0611,37871.0611,573.3583,295394.6611,0.0000,-295394.6611,15.1344,13.7407,43700.6000,0.0000,43700.6000,1.5686,10693.3233,0.0000,10693.3233,76.6090,0.0000,33007.2767,33007.2767,13.7407,13.7921,0.0000,28491.9000,-28491.9000,1.5095,0.0000,4651.2150,4651.2150,73.7227,33143.1150,0.0000,-33143.1150,13.7921,13.7274,2538.9000,0.0000,2538.9000,0.0930,632.6630,0.0000,632.6630,4.5419,0.0000,1906.2370,1906.2370,13.7274,13.6663,1940.4000,1108.4000,832.0000,0.1685,400.8650,185.4499,586.3149,8.2307,1293.8499,1539.5350,245.6851,13.6663,13.3922,11311.4000,0.0000,11311.4000,0.4151,2823.5499,0.0000,2823.5499,20.2751,0.0000,8487.8501,8487.8501,13.3922,8.6115,8.6115,11.0018,14.2855,214281.8716,8.6115,8.6103,8.6111,11.0012,14.2891,114313.1645,8.6111,8.6098,8.6108,11.0010,14.2905,100033.7077,23.2421,1816.1706,-227632.6000,428628.7437
3155,8.6901,15.2089,0.0000,266519.4000,-266519.4000,12.1613,0.0000,39254.2150,39254.2150,593.9378,305773.6150,0.0000,-305773.6150,15.2089,14.0218,37862.1000,0.0000,37862.1000,1.3559,9255.4653,0.0000,9255.4653,66.2187,0.0000,28606.6347,28606.6347,14.0218,14.0496,0.0000,26100.3000,-26100.3000,1.3836,0.0000,4278.1559,4278.1559,67.5737,30378.4559,0.0000,-30378.4559,14.0496,13.9715,3036.5000,0.0000,3036.5000,0.1110,753.9899,0.0000,753.9899,5.4195,0.0000,2282.5101,2282.5101,13.9715,13.9186,1654.9000,1317.5000,337.4000,0.1639,340.6368,221.0558,561.6927,8.0056,1538.5558,1314.2632,-224.2927,13.9186,13.6765,9857.9000,0.0000,9857.9000,0.3610,2452.2032,0.0000,2452.2032,17.6285,0.0000,7405.6968,7405.6968,13.6765,8.6908,8.6908,11.1836,14.9383,224074.5927,8.6908,8.6896,8.6904,11.1830,14.9419,119535.5364,8.6904,8.6891,8.6901,11.1828,14.9433,104603.1908,23.3049,1821.0810,-241525.8000,448213.3199
3156,8.9168,15.4363,0.0000,275198.0000,-275198.0000,12.5630,0.0000,40712.1460,40712.1460,613.5563,315910.1460,0.0000,-315910.1460,15.4363,14.1253,43701.9000,0.0000,43701.9000,1.5633,10650.7871,0.0000,10650.7871,76.3478,0.0000,33051.1129,33051.1129,14.1253,14.1732,0.0000,34515.5000,-34515.5000,1.8318,0.0000,5666.0973,5666.0973,89.4631,40181.5973,0.0000,-40181.5973,14.1732,14.1043,2899.2000,0.0000,2899.2000,0.1055,718.6825,0.0000,718.6825,5.1540,0.0000,2180.5175,2180.5175,14.1043,14.0650,1364.5000,1745.2000,-380.7000,0.1710,280.3077,293.2731,573.5808,8.3511,2038.4731,1084.1923,-954.2808,14.0650,13.8647,8767.7000,0.0000,8767.7000,0.3198,2176.6402,0.0000,2176.6402,15.6181,0.0000,6591.0598,6591.0598,13.8647,8.9175,8.9175,11.3911,15.7943,236913.8453,8.9175,8.9163,8.9170,11.3905,15.7980,126383.8593,8.9170,8.9158,8.9168,11.3903,15.7994,110595.8484,24.8316,1940.3770,-254725.4000,473893.5530
3157,9.0665,15.5801,0.0000,283948.7000,-283948.7000,12.9794,0.0000,42130.7952,42130.7952,633.8909,326079.4952,0.0000,-326079.4952,15.5801,14.3640,41580.7000,0.0000,41580.7000,1.4824,10114.5692,0.0000,10114.5692,72.3988,0.0000,31466.1308,31466.1308,14.3640,14.4044,0.0000,38324.0000,-38324.0000,2.0348,0.0000,6313.6159,6313.6159,99.3771,44637.6159,0.0000,-44637.6159,14.4044,14.3599,1917.0000,0.0000,1917.0000,0.0696,473.7124,0.0000,473.7124,3.4015,0.0000,1443.2876,1443.2876,14.3599,14.3301,1051.2000,2085.9000,-1034.7000,0.1723,215.1316,351.5958,566.7275,8.4146,2437.4958,836.0684,-1601.4275,14.3301,14.1578,7677.5000,0.0000,7677.5000,0.2794,1899.1117,0.0000,1899.1117,13.6455,0.0000,5778.3883,5778.3883,14.1578,9.0672,9.0672,11.6125,16.7068,250602.5038,9.0672,9.0660,9.0668,11.6119,16.7106,133684.6794,9.0668,9.0656,9.0665,11.6117,16.7120,116984.2626,25.5269,1994.7079,-272132.2000,501271.4458
3158,9.2188,15.7293,0.0000,290320.5000,-290320.5000,13.2821,0.0000,43206.5487,43206.5487,648.6759,333527.0487,0.0000,-333527.0487,15.7293,14.5940,39459.1000,0.0000,39459.1000,1.4038,9579.6345,0.0000,9579.6345,68.5600,0.0000,29879.4655,29879.4655,14.5940,14.6257,0.0000,41024.1000,-41024.1000,2.1803,0.0000,6781.8970,6781.8970,106.4847,47805.9970,0.0000,-47805.9970,14.6257,14.5835,1847.2000,0.0000,1847.2000,0.0669,455.0985,0.0000,455.0985,3.2662,0.0000,1392.1015,1392.1015,14.5835,14.5622,759.7000,2305.0000,-1545.3000,0.1681,154.9652,389.5858,544.5510,8.2113,2694.5858,604.7348,-2089.8510,14.5622,14.3688,8767.7000,0.0000,8767.7000,0.3178,2161.9686,0.0000,2161.9686,15.5203,0.0000,6605.7314,6605.7314,14.3688,9.2194,9.2194,11.7941,17.2980,259470.0551,9.2194,9.2183,9.2191,11.7935,17.3018,138414.3854,9.2191,9.2179,9.2188,11.7933,17.3033,121122.8185,26.1286,2041.7241,-282815.9000,519007.2590
3159,9.2802,15.7860,0.0000,288005.0000,-288005.0000,13.1878,0.0000,42914.5239,42914.5239,644.0705,330919.5239,0.0000,-330919.5239,15.7860,14.7997,33616.6000,0.0000,33616.6000,1.1934,8155.1407,0.0000,8155.1407,58.2815,0.0000,25461.4593,25461.4593,14.7997,14.8124,0.0000,41694.4000,-41694.4000,2.2181,0.0000,6914.4056,6914.4056,108.3302,48608.8056,0.0000,-48608.8056,14.8124,14.7565,2386.9000,0.0000,2386.9000,0.0861,586.5875,0.0000,586.5875,4.2064,0.0000,1800.3125,1800.3125,14.7565,14.7411,518.7000,2561.3000,-2042.6000,0.1689,105.5385,433.8332,539.3717,8.2504,2995.1332,413.1615,-2581.9717,14.7411,14.5108,10221.3000,0.0000,10221.3000,0.3692,2514.3264,0.0000,2514.3264,18.0300,0.0000,7706.9736,7706.9736,14.5108,9.2809,9.2809,11.8959,17.3714,260570.3789,9.2809,9.2798,9.2805,11.8953,17.3752,139001.2321,9.2805,9.2793,9.2802,11.8951,17.3766,121636.0426,25.8353,2018.8056,-285517.2000,521207.6536
3160,9.3062,15.8101,0.0000,296230.1000,-296230.1000,13.5693,0.0000,44162.9933,44162.9933,662.7012,340393.0933,0.0000,-340393.0933,15.8101,15.1649,21952.3000,0.0000,21952.3000,0.7786,5323.7858,0.0000,5323.7858,38.0275,0.0000,16628.5142,16628.5142,15.1649,15.1354,0.0000,35996.9000,-35996.9000,1.9167,0.0000,6003.5529,6003.5529,93.6098,42000.4529,0.0000,-42000.4529,15.1354,15.0983,1509.2000,0.0000,1509.2000,0.0543,369.2889,0.0000,369.2889,2.6522,0.0000,1139.9111,1139.9111,15.0983,15.0878,241.5000,2706.9000,-2465.4000,0.1618,48.8947,460.4798,509.3746,7.9023,3167.3798,192.6053,-2974.7746,15.0878,14.7705,13491.8000,0.0000,13491.8000,0.4860,3303.4307,0.0000,3303.4307,23.7352,0.0000,10188.3693,10188.3693,14.7705,9.3069,9.3069,12.0387,17.8771,268156.5781,9.3069,9.3057,9.3065,12.0381,17.8809,143047.1744,9.3065,9.3053,9.3062,12.0379,17.8823,125176.2608,25.4501,1988.7074,-297739.1000,536380.0133
3161,8.5654,15.0558,0.0000,195419.0000,-195419.0000,8.9528,0.0000,28712.8716,28712.8716,437.2410,224131.8716,0.0000,-224131.8716,15.0558,14.2630,18087.3000,0.0000,18087.3000,0.6413,4430.5213,0.0000,4430.5213,31.3213,0.0000,13656.7787,13656.7787,14.2630,14.2564,0.0000,11415.5000,-11415.5000,0.6088,0.0000,1877.7974,1877.7974,29.7335,13293.2974,0.0000,-13293.2974,14.2564,14.2081,1256.8000,0.0000,1256.8000,0.0450,311.1949,0.0000,311.1949,2.1980,0.0000,945.6051,945.6051,14.2081,14.1922,267.9000,2914.5000,-2646.6000,0.1746,54.9497,490.3711,545.3208,8.5287,3404.8711,212.9503,-3191.9208,14.1922,13.6269,15853.8000,0.0000,15853.8000,0.5681,3928.9811,0.0000,3928.9811,27.7466,0.0000,11924.8189,11924.8189,13.6269,8.5662,8.5662,11.0965,10.7264,160896.3512,8.5662,8.5647,8.5657,11.0958,10.7296,85836.4388,8.5657,8.5644,8.5654,11.0956,10.7303,75112.3737,16.4861,1288.2457,-174283.2000,321845.1637
3162,8.2967,14.8109,0.0000,186931.7000,-186931.7000,8.5275,0.0000,27324.9022,27324.9022,416.4688,214256.6022,0.0000,-214256.6022,14.8109,13.9767,18071.0000,0.0000,18071.0000,0.6479,4441.0892,0.0000,4441.0892,31.6420,0.0000,13629.9108,13629.9108,13.9767,13.9738,0.0000,7725.6000,-7725.6000,0.4104,0.0000,1265.4865,1265.4865,20.0446,8991.0865,0.0000,-8991.0865,13.9738,13.9346,952.1000,0.0000,952.1000,0.0345,236.6606,0.0000,236.6606,1.6873,0.0000,715.4394,715.4394,13.9346,13.8998,618.4000,2583.7000,-1965.3000,0.1758,127.3588,433.3180,560.6768,8.5839,3017.0180,491.0412,-2525.9768,13.8998,13.3246,15127.0000,0.0000,15127.0000,0.5494,3763.8887,0.0000,3763.8887,26.8335,0.0000,11363.1113,11363.1113,13.3246,8.2976,8.2976,10.8111,10.0297,150445.0124,8.2976,8.2960,8.2970,10.8103,10.0328,80262.0225,8.2970,8.2956,8.2967,10.8101,10.0336,70235.1520,15.5183,1212.6243,-162472.5000,300942.1869
3163,7.9266,14.4449,0.0000,122337.3000,-122337.3000,5.5723,0.0000,17758.5793,17758.5793,272.1416,140095.8793,0.0000,-140095.8793,14.4449,13.2125,18077.9000,0.0000,18077.9000,0.6505,4464.7989,0.0000,4464.7989,31.7699,0.0000,13613.1011,13613.1011,13.2125,13.2206,0.0000,2945.4000,-2945.4000,0.1563,0.0000,477.2725,477.2725,7.6330,3422.6725,0.0000,-3422.6725,13.2206,13.1584,1044.3000,0.0000,1044.3000,0.0381,262.2935,0.0000,262.2935,1.8587,0.0000,782.0065,782.0065,13.1584,13.0558,1435.8000,2024.8000,-589.0000,0.1903,299.1871,336.6458,635.8329,9.2947,2361.4458,1136.6129,-1224.8329,13.0558,12.3223,13855.2000,0.0000,13855.2000,0.5055,3487.9744,0.0000,3487.9744,24.6877,0.0000,10367.2256,10367.2256,12.3223,7.9276,7.9276,10.1249,6.0284,90425.2889,7.9276,7.9258,7.9269,10.1240,6.0308,48246.6875,7.9269,7.9253,7.9266,10.1238,6.0314,42219.8833,10.6694,833.7253,-92894.3000,180891.8597
3164,7.6095,14.1367,0.0000,111647.4000,-111647.4000,5.0748,0.0000,16112.1863,16112.1863,247.8440,127759.5863,0.0000,-127759.5863,14.1367,12.9803,15296.4000,0.0000,15296.4000,0.5535,3793.7165,0.0000,3793.7165,27.0302,0.0000,11502.6835,11502.6835,12.9803,12.9807,33.4000,1341.1000,-1307.7000,0.0728,6.9899,216.6238,223.6137,3.5563,1557.7238,26.4101,-1531.3137,12.9807,12.9395,609.1000,0.0000,609.1000,0.0225,153.4991,0.0000,153.4991,1.0968,0.0000,455.6009,455.6009,12.9395,12.7315,2500.3000,1492.6000,1007.7000,0.2217,522.7530,247.5833,770.3362,10.8295,1740.1833,1977.5470,237.3638,12.7315,12.0590,11311.4000,0.0000,11311.4000,0.4181,2860.5617,0.0000,2860.5617,20.4212,0.0000,8450.8383,8450.8383,12.0590,7.6106,7.6106,9.8348,5.4590,81884.3329,7.6106,7.6087,7.6099,9.8338,5.4613,43690.4496,7.6099,7.6082,7.6095,9.8336,5.4619,38233.3073,9.5451,745.8671,-84730.5000,163808.0898
3165,7.6256,14.1350,204.2000,89357.1000,-89152.9000,4.0666,46.8487,12899.2005,12946.0492,198.6064,102256.3005,157.3513,-102098.9492,14.1350,12.7545,14942.3000,0.0000,14942.3000,0.5432,3705.9801,0.0000,3705.9801,26.5283,0.0000,11236.3199,11236.3199,12.7545,12.3350,4415.8000,2474.4000,1941.4000,0.3794,927.4931,398.4734,1325.9665,18.5278,2872.8734,3488.3069,615.4335,12.3350,12.3028,443.6000,0.0000,443.6000,0.0164,112.8127,0.0000,112.8127,0.8018,0.0000,330.7873,330.7873,12.3028,11.9641,3946.6000,935.7000,3010.9000,0.2730,833.3143,154.2048,987.5191,13.3334,1089.9048,3113.2857,2023.3809,11.9641,11.3525,9857.9000,0.0000,9857.9000,0.3663,2520.2459,0.0000,2520.2459,17.8886,0.0000,7337.6541,7337.6541,11.3525,7.6267,7.6267,9.4896,4.0559,60839.1118,7.6267,7.6247,7.6260,9.4886,4.0581,32465.1747,7.6260,7.6242,7.6256,9.4883,4.0587,28410.8882,8.4673,661.6475,-58956.8000,121715.1746
3166,7.5675,14.0270,484.2000,79942.5000,-79458.3000,3.6565,111.2074,11527.9008,11639.1082,178.5757,91470.4008,372.9926,-91097.4082,14.0270,12.5184,14941.9000,0.0000,14941.9000,0.5432,3711.3564,0.0000,3711.3564,26.5283,0.0000,11230.5436,11230.5436,12.5184,11.7761,7544.7000,2487.2000,5057.5000,0.5579,1590.7501,399.2911,1990.0413,27.2449,2886.4911,5953.9499,3067.4587,11.7761,11.7431,455.3000,0.0000,455.3000,0.0170,116.7142,0.0000,116.7142,0.8315,0.0000,338.5858,338.5858,11.7431,11.2836,5461.2000,564.0000,4897.2000,0.3413,1163.3121,92.4542,1255.7663,16.6703,656.4542,4297.8879,3641.4337,11.2836,10.9442,5497.2000,0.0000,5497.2000,0.2068,1419.2084,0.0000,1419.2084,10.0992,0.0000,4077.9916,4077.9916,10.9442,7.5687,7.5687,9.2564,3.4648,51972.5190,7.5687,7.5666,7.5680,9.2554,3.4670,27735.8967,7.5680,7.5661,7.5675,9.2551,3.4675,24272.7919,7.9840,623.8796,-48609.2000,103981.2076
3167,7.5432,13.9554,671.1000,67834.5000,-67163.4000,3.1172,154.2029,9777.5513,9931.7542,152.2412,77612.0513,516.8971,-77095.1542,13.9554,12.2306,14941.3000,0.0000,14941.3000,0.5441,3714.8496,0.0000,3714.8496,26.5711,0.0000,11226.4504,11226.4504,12.2306,11.2560,9723.9000,4184.8000,5539.1000,0.7729,2059.8583,669.3347,2729.1930,37.7483,4854.1347,7664.0417,2809.9070,11.2560,11.2228,448.9000,0.0000,448.9000,0.0169,115.9385,0.0000,115.9385,0.8272,0.0000,332.9615,332.9615,11.2228,10.6511,6797.7000,238.6000,6559.1000,0.4035,1460.0598,38.9319,1498.9917,19.7075,277.5319,5337.6402,5060.1083,10.6511,10.5462,1681.6000,0.0000,1681.6000,0.0640,438.1477,0.0000,438.1477,3.1241,0.0000,1243.4523,1243.4523,10.5462,7.5444,7.5444,9.0453,2.8474,42711.2077,7.5444,7.5422,7.5436,9.0442,2.8495,22795.7373,7.5436,7.5417,7.5432,9.0439,2.8500,19950.0133,7.3780,576.5263,-37993.4000,85456.9583
3168,7.4999,13.8687,894.2000,67024.5000,-66130.3000,3.0934,205.6311,9653.1908,9858.8219,151.0790,76677.6908,688.5689,-75989.1219,13.8687,12.1418,14909.8000,0.0000,14909.8000,0.5435,3711.4271,0.0000,3711.4271,26.5441,0.0000,11198.3729,11198.3729,12.1418,11.0664,11976.0000,8375.8000,3600.2000,1.1251,2540.6286,1338.1521,3878.7807,54.9490,9713.9521,9435.3714,-278.5807,11.0664,11.0360,447.3000,0.0000,447.3000,0.0170,115.8430,0.0000,115.8430,0.8314,0.0000,331.4570,331.4570,11.0360,10.4441,7653.8000,78.9000,7574.9000,0.4483,1648.8804,12.8535,1661.7339,21.8931,91.7535,6004.9196,5913.1661,10.4441,10.3894,953.7000,0.0000,953.7000,0.0367,249.2450,0.0000,249.2450,1.7906,0.0000,704.4550,704.4550,10.3894,7.5011,7.5011,8.9453,2.9321,43981.7516,7.5011,7.4990,7.5004,8.9442,2.9343,23474.3957,7.5004,7.4984,7.4999,8.9439,2.9349,20544.2397,7.8961,617.0093,-38644.4000,88000.3870
3169,7.5738,13.8210,1420.6000,60913.8000,-59493.2000,2.8472,326.2349,8784.9215,9111.1564,139.0513,69698.7215,1094.3651,-68604.3564,13.8210,11.9877,14902.3000,0.0000,14902.3000,0.5440,3711.9931,0.0000,3711.9931,26.5661,0.0000,11190.3069,11190.3069,11.9877,10.6770,14484.1000,7598.1000,6886.0000,1.2286,3080.4992,1211.5594,4292.0586,60.0008,8809.6594,11403.6008,2593.9414,10.6770,10.6472,450.0000,0.0000,450.0000,0.0172,117.2050,0.0000,117.2050,0.8390,0.0000,332.7950,332.7950,10.6472,10.0268,8388.4000,9.4000,8379.0000,0.4888,1818.5393,1.5265,1820.0658,23.8724,10.9265,6569.8607,6558.9342,10.0268,10.0043,409.3000,0.0000,409.3000,0.0158,107.6278,0.0000,107.6278,0.7712,0.0000,301.6722,301.6722,10.0043,7.5750,7.5750,8.7897,2.4087,36130.5066,7.5750,7.5729,7.5743,8.7886,2.4109,19286.8004,7.5743,7.5723,7.5738,8.7883,2.4114,16880.0148,7.7122,602.6420,-28466.6000,72297.3218
3170,7.6731,13.7836,1900.1000,54947.6000,-53047.5000,2.6062,435.5475,7938.9152,8374.4627,127.2805,62886.5152,1464.5525,-61421.9627,13.7836,11.8328,14901.8000,0.0000,14901.8000,0.5443,3713.7824,0.0000,3713.7824,26.5847,0.0000,11188.0176,11188.0176,11.8328,10.2517,17209.3000,6205.9000,11003.4000,1.3137,3669.4799,987.6688,4657.1487,64.1593,7193.5688,13539.8201,6346.2513,10.2517,10.2231,445.6000,0.0000,445.6000,0.0171,116.7852,0.0000,116.7852,0.8363,0.0000,328.8148,328.8148,10.2231,9.5974,8953.1000,0.0000,8953.1000,0.5250,1954.4447,0.0000,1954.4447,25.6419,0.0000,6998.6553,6998.6553,9.5974,9.5759,409.3000,0.0000,409.3000,0.0159,108.3152,0.0000,108.3152,0.7767,0.0000,300.9848,300.9848,9.5759,7.6743,7.6743,8.6251,1.8417,27625.9237,7.6743,7.6722,7.6736,8.6240,1.8438,14750.7328,7.6736,7.6716,7.6731,8.6237,1.8444,12910.8662,7.5334,588.6704,-17334.3000,55287.5227
3171,7.7404,13.7438,2309.4000,53036.2000,-50726.8000,2.5449,528.7093,7672.2561,8200.9654,124.2900,60708.4561,1780.6907,-58927.7654,13.7438,11.7726,14901.4000,0.0000,14901.4000,0.5446,3715.7154,0.0000,3715.7154,26.5994,0.0000,11185.6846,11185.6846,11.7726,9.9198,19318.0000,3076.2000,16241.8000,1.2730,4123.2193,489.2161,4612.4354,62.1699,3565.4161,15194.7807,11629.3646,9.9198,9.8917,450.4000,0.0000,450.4000,0.0174,118.6229,0.0000,118.6229,0.8514,0.0000,331.7771,331.7771,9.8917,9.2646,9455.5000,0.0000,9455.5000,0.5590,2075.4048,0.0000,2075.4048,27.3021,0.0000,7380.0952,7380.0952,9.2646,9.2170,953.1000,0.0000,953.1000,0.0373,253.4789,0.0000,253.4789,1.8221,0.0000,699.6211,699.6211,9.2170,7.7417,7.7417,8.4793,1.4159,21237.9706,7.7417,7.7395,7.7409,8.4783,1.4180,11343.6975,7.7409,7.7389,7.7404,8.4780,1.4185,9929.6916,7.4645,583.2837,-8724.6000,42511.3597
3172,7.8737,13.7384,2784.0000,49997.6000,-47213.6000,2.4359,635.7948,7250.5587,7886.3535,118.9653,57248.1587,2148.2052,-55099.9535,13.7384,11.7183,14911.5000,0.0000,14911.5000,0.5453,3718.5125,0.0000,3718.5125,26.6337,0.0000,11192.9875,11192.9875,11.7183,9.6391,20525.0000,0.0000,20525.0000,1.1818,4384.7900,0.0000,4384.7900,57.7186,0.0000,16140.2100,16140.2100,9.6391,9.6028,589.8000,0.0000,589.8000,0.0230,155.9851,0.0000,155.9851,1.1213,0.0000,433.8149,433.8149,9.6028,9.0001,9431.2000,0.0000,9431.2000,0.5612,2080.0010,0.0000,2080.0010,27.4070,0.0000,7351.1990,7351.1990,9.0001,8.7587,5122.4000,0.0000,5122.4000,0.2017,1367.7222,0.0000,1367.7222,9.8502,0.0000,3754.6778,3754.6778,8.7587,7.8750,7.8750,8.3168,0.8435,12651.8714,7.8750,7.8728,7.8742,8.3157,0.8455,6764.3437,7.8742,7.8722,7.8737,8.3155,0.8461,5922.7135,7.4233,580.0704,3366.3000,25338.9287
3173,7.5081,13.4188,3120.2000,61271.1000,-58150.9000,2.9693,717.4148,8825.8761,9543.2909,145.0169,70096.9761,2402.7852,-67694.1909,13.4188,11.6995,14912.1000,0.0000,14912.1000,0.5454,3735.1219,0.0000,3735.1219,26.6370,0.0000,11176.9781,11176.9781,11.6995,11.0072,6057.0000,0.0000,6057.0000,0.3491,1294.3717,0.0000,1294.3717,17.0504,0.0000,4762.6283,4762.6283,11.0072,10.9609,552.7000,0.0000,552.7000,0.0216,143.2628,0.0000,143.2628,1.0559,0.0000,409.4372,409.4372,10.9609,10.1832,8472.4000,191.3000,8281.1000,0.5174,1827.4445,31.1450,1858.5895,25.2713,222.4450,6644.9555,6422.5105,10.1832,9.1839,17267.9000,0.0000,17267.9000,0.6831,4530.2323,0.0000,4530.2323,33.3610,0.0000,12737.6677,12737.6677,9.1839,7.5094,7.5094,8.3466,1.6425,24637.2040,7.5094,7.5072,7.5086,8.3456,1.6446,13156.7058,7.5086,7.5066,7.5081,8.3453,1.6452,11516.3343,7.6290,596.1419,-11080.1000,49310.2441
3174,7.1138,13.3958,1709.4000,85666.2000,-83956.8000,3.9870,395.9322,12252.6704,12648.6025,194.7198,97918.8704,1313.4678,-96605.4025,13.3958,12.0163,14911.7000,0.0000,14911.7000,0.5481,3736.2163,0.0000,3736.2163,26.7686,0.0000,11175.4837,11175.4837,12.0163,11.7314,2773.3000,0.0000,2773.3000,0.1599,589.5521,0.0000,589.5521,7.8096,0.0000,2183.7479,2183.7479,11.7314,11.6739,744.8000,0.0000,744.8000,0.0285,191.0487,0.0000,191.0487,1.3901,0.0000,553.7513,553.7513,11.6739,11.0063,7468.5000,396.9000,7071.6000,0.4571,1592.6420,65.0209,1657.6629,22.3243,461.9209,5875.8580,5413.9371,11.0063,9.9502,18355.5000,0.0000,18355.5000,0.7113,4757.9050,0.0000,4757.9050,34.7385,0.0000,13597.5950,13597.5950,9.9502,7.1150,7.1150,8.5326,3.2215,48323.0679,7.1150,7.1129,7.1143,8.5316,3.2239,25790.8812,7.1143,7.1123,7.1138,8.5312,3.2246,22572.0579,8.8378,690.6019,-40099.9000,96686.0070
3175,7.0691,13.4463,1303.9000,98117.3000,-96813.4000,4.5184,302.2622,14022.4019,14324.6640,220.6721,112139.7019,1001.6378,-111138.0640,13.4463,11.7969,20561.8000,0.0000,20561.8000,0.7561,5148.2763,0.0000,5148.2763,36.9245,0.0000,15413.5237,15413.5237,11.7969,11.7969,0.3000,0.0000,0.3000,0.0000,0.0640,0.0000,0.0640,0.0008,0.0000,0.2360,0.2360,11.7969,11.7317,942.8000,0.0000,942.8000,0.0356,241.6108,0.0000,241.6108,1.7387,0.0000,701.1892,701.1892,11.7317,11.1585,7045.3000,283.5000,6761.8000,0.4207,1501.0175,46.4681,1547.4856,20.5479,329.9681,5544.2825,5214.3144,11.1585,10.2102,17630.4000,0.0000,17630.4000,0.6738,4559.8769,0.0000,4559.8769,32.9049,0.0000,13070.5231,13070.5231,10.2102,7.0703,7.0703,8.6402,3.8782,58172.4239,7.0703,7.0683,7.0696,8.6392,3.8806,31044.7464,7.0696,7.0677,7.0691,8.6389,3.8814,27169.5236,9.6069,750.6935,-50916.3000,116386.6939
3176,7.0346,13.5339,486.7000,126243.4000,-125756.7000,5.7404,112.8967,18030.9991,18143.8958,280.3522,144274.3991,373.8033,-143900.5958,13.5339,11.8864,25780.1000,0.0000,25780.1000,0.9472,6447.0075,0.0000,6447.0075,46.2591,0.0000,19333.0925,19333.0925,11.8864,11.8988,0.0000,1961.2000,-1961.2000,0.1032,0.0000,312.3315,312.3315,5.0404,2273.5315,0.0000,-2273.5315,11.8988,11.8315,1236.7000,0.0000,1236.7000,0.0466,316.4666,0.0000,316.4666,2.2782,0.0000,920.2334,920.2334,11.8315,11.4755,5420.2000,563.9000,4856.3000,0.3423,1152.9646,92.5135,1245.4781,16.7170,656.4135,4267.2354,3610.8219,11.4755,10.7643,15455.1000,0.0000,15455.1000,0.5891,3978.9970,0.0000,3978.9970,28.7720,0.0000,11476.1030,11476.1030,10.7643,7.0356,7.0356,8.9000,5.5864,83796.0740,7.0356,7.0338,7.0350,8.8991,5.5891,44713.0336,7.0350,7.0332,7.0346,8.8988,5.5900,39130.3217,11.6533,910.6052,-80389.7000,167639.4293
3177,7.1228,13.6504,266.6000,141768.2000,-141501.6000,6.4282,61.7397,20280.0602,20341.7999,313.9439,162048.2602,204.8603,-161843.3999,13.6504,11.9079,30749.6000,0.0000,30749.6000,1.1282,7677.4038,0.0000,7677.4038,55.1011,0.0000,23072.1962,23072.1962,11.9079,11.9451,0.0000,6343.6000,-6343.6000,0.3339,0.0000,1010.5205,1010.5205,16.3087,7354.1205,0.0000,-7354.1205,11.9451,11.8915,1148.7000,0.0000,1148.7000,0.0433,293.7533,0.0000,293.7533,2.1126,0.0000,854.9467,854.9467,11.8915,11.7022,3394.5000,1397.1000,1997.4000,0.2712,721.3817,229.3367,950.7184,13.2450,1626.4367,2673.1183,1046.6816,11.7022,11.1219,14004.9000,0.0000,14004.9000,0.5311,3593.8998,0.0000,3593.8998,25.9357,0.0000,10411.0002,10411.0002,11.1219,7.1237,7.1237,9.1228,6.7358,101037.2617,7.1237,7.1220,7.1231,9.1220,6.7387,53909.4594,7.1231,7.1215,7.1228,9.1217,6.7397,47177.7046,13.1038,1023.9528,-99944.6000,202124.4257
3178,7.1375,13.6840,32.2000,149112.4000,-149080.2000,6.7495,7.4549,21336.2353,21343.6901,329.6336,170448.6353,24.7451,-170423.8901,13.6840,12.0111,30746.8000,0.0000,30746.8000,1.1261,7673.1461,0.0000,7673.1461,54.9968,0.0000,23073.6539,23073.6539,12.0111,12.0461,0.0000,6929.2000,-6929.2000,0.3648,0.0000,1105.2225,1105.2225,17.8156,8034.4225,0.0000,-8034.4225,12.0461,11.9857,1341.9000,0.0000,1341.9000,0.0505,342.6656,0.0000,342.6656,2.4660,0.0000,999.2344,999.2344,11.9857,11.8997,1693.3000,2244.3000,-551.0000,0.2200,359.3179,368.7333,728.0512,10.7424,2613.0333,1333.9821,-1279.0512,11.8997,11.4346,11285.8000,0.0000,11285.8000,0.4264,2887.9540,0.0000,2887.9540,20.8225,0.0000,8397.8460,8397.8460,11.4346,7.1384,7.1384,9.2865,7.4047,111070.0616,7.1384,7.1368,7.1378,9.2857,7.4075,59259.9873,7.1378,7.1362,7.1375,9.2854,7.4085,51859.3458,13.4058,1047.5447,-113185.9000,222189.3947
3179,7.1773,13.7267,0.0000,154343.8000,-154343.8000,6.9848,0.0000,22100.4611,22100.4611,341.1277,176444.2611,0.0000,-176444.2611,13.7267,12.1134,30500.9000,0.0000,30500.9000,1.1165,7607.3018,0.0000,7607.3018,54.5286,0.0000,22893.5982,22893.5982,12.1134,12.1515,0.0000,8543.4000,-8543.4000,0.4499,0.0000,1364.4398,1364.4398,21.9739,9907.8398,0.0000,-9907.8398,12.1515,12.0993,1195.7000,0.0000,1195.7000,0.0449,304.8742,0.0000,304.8742,2.1938,0.0000,890.8258,890.8258,12.0993,12.0691,730.8000,2859.2000,-2128.4000,0.1985,154.7990,470.2694,625.0684,9.6920,3329.4694,576.0010,-2753.4684,12.0691,11.6692,9835.6000,0.0000,9835.6000,0.3704,2510.7804,0.0000,2510.7804,18.0885,0.0000,7324.8196,7324.8196,11.6692,7.1782,7.1782,9.4237,7.9377,119066.1381,7.1782,7.1766,7.1776,9.4229,7.9406,63524.4048,7.1776,7.1760,7.1773,9.4226,7.9415,55590.6715,13.7475,1074.2505,-123483.4000,238181.2144
3180,7.2648,13.8140,0.0000,162707.9000,-162707.9000,7.3650,0.0000,23334.6296,23334.6296,359.6925,186042.5296,0.0000,-186042.5296,13.8140,12.2730,30505.2000,0.0000,30505.2000,1.1159,7599.2298,0.0000,7599.2298,54.5003,0.0000,22905.9702,22905.9702,12.2730,12.3230,0.0000,13400.6000,-13400.6000,0.7060,0.0000,2144.5075,2144.5075,34.4794,15545.1075,0.0000,-15545.1075,12.3230,12.2758,1151.3000,0.0000,1151.3000,0.0432,292.8391,0.0000,292.8391,2.1087,0.0000,858.4609,858.4609,12.2758,12.2749,206.3000,3617.9000,-3411.6000,0.2100,43.5781,596.0777,639.6557,10.2568,4213.9777,162.7219,-4051.2557,12.2749,11.9376,8747.9000,0.0000,8747.9000,0.3285,2226.5917,0.0000,2226.5917,16.0439,0.0000,6521.3083,6521.3083,11.9376,7.2657,7.2657,9.6016,8.8013,132019.7896,7.2657,7.2641,7.2651,9.6009,8.8042,70433.4456,7.2651,7.2636,7.2648,9.6006,8.8052,61636.3604,14.6529,1144.9959,-139115.7000,264089.5957
3181,7.3615,13.9091,0.0000,175013.0000,-175013.0000,7.9258,0.0000,25143.0932,25143.0932,387.0813,200156.0932,0.0000,-200156.0932,13.9091,12.4661,30463.2000,0.0000,30463.2000,1.1129,7578.8654,0.0000,7578.8654,54.3520,0.0000,22884.3346,22884.3346,12.4661,12.5056,0.0000,13235.3000,-13235.3000,0.6977,0.0000,2123.3286,2123.3286,34.0737,15358.6286,0.0000,-15358.6286,12.5056,12.4686,948.8000,0.0000,948.8000,0.0355,240.7093,0.0000,240.7093,1.7330,0.0000,708.0907,708.0907,12.4686,12.4772,0.0000,4301.2000,-4301.2000,0.2357,0.0000,710.0118,710.0118,11.5115,5011.2118,0.0000,-5011.2118,12.4772,12.1943,7660.3000,0.0000,7660.3000,0.2867,1944.1876,0.0000,1944.1876,14.0026,0.0000,5716.1124,5716.1124,12.1943,7.3624,7.3624,9.7784,9.5926,143889.1010,7.3624,7.3609,7.3619,9.7776,9.5955,76764.0291,7.3619,7.3604,7.3615,9.7774,9.5965,67175.8231,15.4414,1206.6100,-153477.2000,287828.9532
3182,7.3516,13.8955,0.0000,146187.9000,-146187.9000,6.6239,0.0000,20998.1827,20998.1827,323.5006,167186.0827,0.0000,-167186.0827,13.8955,12.2113,30461.0000,0.0000,30461.0000,1.1112,7579.7336,0.0000,7579.7336,54.2687,0.0000,22881.2664,22881.2664,12.2113,12.2889,0.0000,15944.7000,-15944.7000,0.8411,0.0000,2549.6351,2549.6351,41.0780,18494.3351,0.0000,-18494.3351,12.2889,12.2521,848.4000,0.0000,848.4000,0.0316,215.8994,0.0000,215.8994,1.5451,0.0000,632.5006,632.5006,12.2521,12.2693,0.0000,4879.2000,-4879.2000,0.2674,0.0000,803.7002,803.7002,13.0597,5682.9002,0.0000,-5682.9002,12.2693,11.9155,8747.9000,0.0000,8747.9000,0.3264,2226.7685,0.0000,2226.7685,15.9389,0.0000,6521.1315,6521.1315,11.9155,7.3524,7.3524,9.6340,8.0973,121459.7460,7.3524,7.3509,7.3519,9.6332,8.1000,64799.9897,7.3519,7.3504,7.3516,9.6330,8.1009,56706.1126,13.8024,1078.5387,-126954.5000,242965.8484
3183,7.3835,13.9282,0.0000,149014.1000,-149014.1000,6.7516,0.0000,21416.4601,21416.4601,329.7366,170430.5601,0.0000,-170430.5601,13.9282,12.2710,30460.3000,0.0000,30460.3000,1.1114,7576.1559,0.0000,7576.1559,54.2788,0.0000,22884.1441,22884.1441,12.2710,12.3492,0.0000,16855.0000,-16855.0000,0.8883,0.0000,2697.2492,2697.2492,43.3828,19552.2492,0.0000,-19552.2492,12.3492,12.3110,895.4000,0.0000,895.4000,0.0335,227.6651,0.0000,227.6651,1.6364,0.0000,667.7349,667.7349,12.3110,12.3290,0.0000,5443.5000,-5443.5000,0.2983,0.0000,897.1698,897.1698,14.5685,6340.6698,0.0000,-6340.6698,12.3290,11.9262,10198.1000,0.0000,10198.1000,0.3817,2593.7206,0.0000,2593.7206,18.6433,0.0000,7604.3794,7604.3794,11.9262,7.3843,7.3843,9.6553,8.2902,124353.3323,7.3843,7.3828,7.3838,9.6545,8.2929,66343.5139,7.3838,7.3823,7.3835,9.6543,8.2938,58056.8852,14.1972,1109.3913,-129758.8000,248753.7314
3184,7.4040,13.9479,0.0000,158498.3000,-158498.3000,7.1826,0.0000,22788.0120,22788.0120,350.7849,181286.3120,0.0000,-181286.3120,13.9479,12.6248,25048.2000,0.0000,25048.2000,0.9135,6228.3610,0.0000,6228.3610,44.6123,0.0000,18819.8390,18819.8390,12.6248,12.6694,0.0000,17495.6000,-17495.6000,0.9223,0.0000,2812.6342,2812.6342,45.0414,20308.2342,0.0000,-20308.2342,12.6694,12.6457,554.9000,0.0000,554.9000,0.0207,140.4526,0.0000,140.4526,1.0131,0.0000,414.4474,414.4474,12.6457,12.6544,0.0000,6419.3000,-6419.3000,0.3518,0.0000,1061.5531,1061.5531,17.1805,7480.8531,0.0000,-7480.8531,12.6544,12.1305,13461.1000,0.0000,13461.1000,0.5034,3407.9034,0.0000,3407.9034,24.5848,0.0000,10053.1966,10053.1966,12.1305,7.4049,7.4049,9.7677,9.0169,135254.0119,7.4049,7.4034,7.4044,9.7670,9.0197,72157.6382,7.4044,7.4029,7.4040,9.7667,9.0207,63144.6152,14.8413,1159.7210,-143349.0000,270556.2652
3185,7.2375,13.7781,0.0000,143455.1000,-143455.1000,6.5016,0.0000,20563.4417,20563.4417,317.5278,164018.5417,0.0000,-164018.5417,13.7781,12.8738,14910.3000,0.0000,14910.3000,0.5436,3716.1779,0.0000,3716.1779,26.5481,0.0000,11194.1221,11194.1221,12.8738,12.8746,0.0000,12212.1000,-12212.1000,0.6446,0.0000,1969.7523,1969.7523,31.4804,14181.8523,0.0000,-14181.8523,12.8746,12.8465,542.9000,0.0000,542.9000,0.0202,137.0195,0.0000,137.0195,0.9861,0.0000,405.8805,405.8805,12.8465,12.8401,0.0000,6738.6000,-6738.6000,0.3694,0.0000,1116.6683,1116.6683,18.0385,7855.2683,0.0000,-7855.2683,12.8401,12.1155,15817.7000,0.0000,15817.7000,0.5884,3994.0711,0.0000,3994.0711,28.7388,0.0000,11823.6289,11823.6289,12.1155,7.2384,7.2384,9.6770,8.1526,122289.1354,7.2384,7.2368,7.2378,9.6762,8.1552,65241.2370,7.2378,7.2363,7.2375,9.6759,8.1560,57091.8976,13.0016,1015.9672,-131134.9000,244622.2701
3186,7.1268,13.6719,0.0000,133096.6000,-133096.6000,6.0266,0.0000,19040.9679,19040.9679,294.3294,152137.5679,0.0000,-152137.5679,13.6719,12.7014,14902.0000,0.0000,14902.0000,0.5447,3719.5495,0.0000,3719.5495,26.6026,0.0000,11182.4505,11182.4505,12.7014,12.7029,0.0000,3107.1000,-3107.1000,0.1642,0.0000,500.0098,500.0098,8.0170,3607.1098,0.0000,-3607.1098,12.7029,12.6707,551.3000,0.0000,551.3000,0.0204,139.4755,0.0000,139.4755,0.9982,0.0000,411.8245,411.8245,12.6707,12.6671,0.0000,6009.4000,-6009.4000,0.3294,0.0000,994.0222,994.0222,16.0886,7003.4222,0.0000,-7003.4222,12.6671,11.8892,15092.6000,0.0000,15092.6000,0.5598,3820.2614,0.0000,3820.2614,27.3406,0.0000,11272.3386,11272.3386,11.8892,7.1278,7.1278,9.5085,7.0200,105300.6433,7.1278,7.1262,7.1272,9.5077,7.0224,56179.2530,7.1272,7.1257,7.1268,9.5074,7.0231,49161.9557,11.4677,896.1034,-111667.2000,210641.8520
3187,7.0510,13.5989,0.0000,76117.1000,-76117.1000,3.4445,0.0000,10874.7478,10874.7478,168.2227,86991.8478,0.0000,-86991.8478,13.5989,11.9990,14901.8000,0.0000,14901.8000,0.5456,3723.2505,0.0000,3723.2505,26.6460,0.0000,11178.5495,11178.5495,11.9990,11.9944,80.2000,549.0000,-468.8000,0.0335,17.0539,87.5534,104.6073,1.6373,636.5534,63.1461,-573.4073,11.9944,11.9446,541.8000,0.0000,541.8000,0.0201,138.4552,0.0000,138.4552,0.9836,0.0000,403.3448,403.3448,11.9446,11.9795,0.0000,4776.8000,-4776.8000,0.2618,0.0000,784.5122,784.5122,12.7872,5561.3122,0.0000,-5561.3122,11.9795,10.9132,13823.6000,0.0000,13823.6000,0.5142,3533.3299,0.0000,3533.3299,25.1107,0.0000,10290.2701,10290.2701,10.9132,7.0520,7.0520,8.9826,3.5889,53833.9945,7.0520,7.0501,7.0513,8.9817,3.5907,28725.2489,7.0513,7.0497,7.0510,8.9814,3.5911,25137.7126,7.2296,564.9299,-52095.5000,107696.9560
3188,6.9408,13.4871,14.2000,66169.3000,-66155.1000,2.9939,3.2997,9435.1590,9438.4587,146.2187,75604.4590,10.9003,-75593.5587,13.4871,11.6827,14908.8000,0.0000,14908.8000,0.5465,3730.7659,0.0000,3730.7659,26.6886,0.0000,11178.0341,11178.0341,11.6827,11.5470,1036.0000,0.0000,1036.0000,0.0594,221.4532,0.0000,221.4532,2.9010,0.0000,814.5468,814.5468,11.5470,11.4824,648.1000,0.0000,648.1000,0.0244,166.6849,0.0000,166.6849,1.1901,0.0000,481.4151,481.4151,11.4824,11.5322,0.0000,3739.6000,-3739.6000,0.2049,0.0000,611.5718,611.5718,10.0070,4351.1718,0.0000,-4351.1718,11.5322,10.5746,11285.8000,0.0000,11285.8000,0.4244,2903.2157,0.0000,2903.2157,20.7286,0.0000,8382.5843,8382.5843,10.5746,6.9419,6.9419,8.7583,2.9799,44698.2247,6.9419,6.9400,6.9412,8.7573,2.9815,23851.7863,6.9412,6.9394,6.9408,8.7570,2.9819,20873.2974,6.3802,498.5614,-42016.0000,89423.3084
3189,6.9496,13.4370,278.0000,55440.2000,-55162.2000,2.5231,64.5885,7906.5026,7971.0912,123.2236,63346.7026,213.4115,-63133.2912,13.4370,11.3647,14912.4000,0.0000,14912.4000,0.5475,3734.2537,0.0000,3734.2537,26.7414,0.0000,11178.1463,11178.1463,11.3647,11.0721,2054.6000,0.0000,2054.6000,0.1185,441.5253,0.0000,441.5253,5.7876,0.0000,1613.0747,1613.0747,11.0721,11.0232,455.5000,0.0000,455.5000,0.0173,117.9569,0.0000,117.9569,0.8425,0.0000,337.5431,337.5431,11.0232,11.0836,0.0000,2634.1000,-2634.1000,0.1443,0.0000,429.0728,429.0728,7.0477,3063.1728,0.0000,-3063.1728,11.0836,10.1728,9835.6000,0.0000,9835.6000,0.3726,2546.6163,0.0000,2546.6163,18.1976,0.0000,7288.9837,7288.9837,10.1728,6.9507,6.9507,8.5617,2.3136,34703.6377,6.9507,6.9487,6.9500,8.5607,2.3150,18520.2150,6.9500,6.9481,6.9496,8.5605,2.3154,16207.9371,5.5850,436.4172,-30538.2000,69431.7898
3190,6.8501,13.2456,602.6000,50123.6000,-49521.0000,2.3025,140.2648,7135.8250,7276.0898,112.4511,57259.4250,462.3352,-56797.0898,13.2456,11.0305,14911.9000,0.0000,14911.9000,0.5480,3744.0712,0.0000,3744.0712,26.7613,0.0000,11167.8288,11167.8288,11.0305,10.5455,3341.1000,0.0000,3341.1000,0.1939,722.0417,0.0000,722.0417,9.4684,0.0000,2619.0583,2619.0583,10.5455,10.4979,442.7000,0.0000,442.7000,0.0169,115.5257,0.0000,115.5257,0.8253,0.0000,327.1743,327.1743,10.4979,10.5514,0.0000,1682.4000,-1682.4000,0.0922,0.0000,272.8893,272.8893,4.5011,1955.2893,0.0000,-1955.2893,10.5514,10.0143,5485.0000,0.0000,5485.0000,0.2093,1431.2264,0.0000,1431.2264,10.2239,0.0000,4053.7736,4053.7736,10.0143,6.8513,6.8513,8.4328,2.0512,30768.3675,6.8513,6.8492,6.8506,8.4318,2.0526,16420.5835,6.8506,6.8486,6.8501,8.4315,2.0529,14370.6268,5.0441,394.1546,-27022.7000,61559.5778
3191,6.8954,12.9953,1595.5000,44109.5000,-42514.0000,2.0899,371.0631,6284.6135,6655.6766,102.0678,50394.1135,1224.4369,-49169.6766,12.9953,10.6608,14911.4000,0.0000,14911.4000,0.5496,3757.0471,0.0000,3757.0471,26.8405,0.0000,11154.3529,11154.3529,10.6608,9.9097,5282.0000,0.0000,5282.0000,0.3085,1148.6846,0.0000,1148.6846,15.0643,0.0000,4133.3154,4133.3154,9.9097,9.8682,403.8000,0.0000,403.8000,0.0156,106.3657,0.0000,106.3657,0.7595,0.0000,297.4343,297.4343,9.8682,9.8840,220.8000,949.5000,-728.7000,0.0650,48.4826,153.2957,201.7783,3.1745,1102.7957,172.3174,-930.4783,9.8840,9.7195,1678.2000,0.0000,1678.2000,0.0646,442.2258,0.0000,442.2258,3.1562,0.0000,1235.9742,1235.9742,9.7195,6.8966,6.8966,8.3081,1.6839,25258.2787,6.8966,6.8945,6.8959,8.3070,1.6852,13481.2172,6.8959,6.8939,6.8954,8.3067,1.6855,11798.5313,4.6397,362.5508,-20967.3000,50538.0272
