Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3192,7.0623,12.9181,2252.4000,39431.2000,-37178.8000,1.9187,522.2039,5634.6194,6156.8233,93.7065,45065.8194,1730.1961,-43335.6233,12.9181,10.4767,14877.8000,0.0000,14877.8000,0.5505,3752.6329,0.0000,3752.6329,26.8855,0.0000,11125.1671,11125.1671,10.4767,9.4998,7036.9000,0.0000,7036.9000,0.4139,1535.1549,0.0000,1535.1549,20.2120,0.0000,5501.7451,5501.7451,9.4998,9.4614,393.6000,0.0000,393.6000,0.0153,104.3118,0.0000,104.3118,0.7484,0.0000,289.2882,289.2882,9.4614,9.4015,830.9000,627.4000,203.5000,0.0838,183.6821,101.0141,284.6962,4.0945,728.4141,647.2179,-81.1962,9.4015,9.3135,952.0000,0.0000,952.0000,0.0371,252.6691,0.0000,252.6691,1.8110,0.0000,699.3309,699.3309,9.3135,7.0636,7.0636,8.1885,1.3101,19650.9758,7.0636,7.0614,7.0628,8.1874,1.3113,10490.5087,7.0628,7.0608,7.0623,8.1871,1.3117,9181.6234,4.5290,353.8992,-13715.0000,39323.1079
3193,7.2974,12.8112,3116.8000,35283.4000,-32166.6000,1.7844,719.4473,5063.1062,5782.5534,87.1481,40346.5062,2397.3527,-37949.1534,12.8112,10.3085,14872.5000,0.0000,14872.5000,0.5510,3756.9265,0.0000,3756.9265,26.9087,0.0000,11115.5735,11115.5735,10.3085,9.0695,9511.4000,0.0000,9511.4000,0.5614,2080.9949,0.0000,2080.9949,27.4165,0.0000,7430.4051,7430.4051,9.0695,9.0340,401.8000,0.0000,401.8000,0.0158,107.1722,0.0000,107.1722,0.7695,0.0000,294.6278,294.6278,9.0340,8.8717,1917.5000,428.6000,1488.9000,0.1385,426.9329,68.8215,495.7544,6.7661,497.4215,1490.5671,993.1456,8.8717,8.8383,408.9000,0.0000,408.9000,0.0161,109.3906,0.0000,109.3906,0.7844,0.0000,299.5094,299.5094,8.8383,7.2986,7.2986,8.0685,0.9108,13661.3758,7.2986,7.2965,7.2978,8.0674,0.9120,7296.2101,7.2978,7.2959,7.2974,8.0671,0.9124,6386.6412,4.6007,359.5040,-5483.1000,27344.2271
3194,7.6104,12.7613,3901.6000,31358.9000,-27457.3000,1.6549,895.3778,4525.5766,5420.9544,80.8228,35884.4766,3006.2222,-32878.2544,12.7613,10.1995,14872.0000,0.0000,14872.0000,0.5519,3759.4346,0.0000,3759.4346,26.9534,0.0000,11112.5654,11112.5654,10.1995,8.5529,14209.9000,0.0000,14209.9000,0.8414,3114.8309,0.0000,3114.8309,41.0931,0.0000,11095.0691,11095.0691,8.5529,8.5238,394.5000,0.0000,394.5000,0.0156,106.0468,0.0000,106.0468,0.7612,0.0000,288.4532,288.4532,8.5238,8.2858,3329.8000,278.3000,3051.5000,0.2167,747.7970,44.5574,792.3544,10.5849,322.8574,2582.0030,2259.1456,8.2858,8.2591,408.9000,0.0000,408.9000,0.0162,110.3633,0.0000,110.3633,0.7918,0.0000,298.5367,298.5367,8.2591,7.6116,7.6116,7.9354,0.4117,6174.7611,7.6116,7.6095,7.6109,7.9343,0.4130,3303.9770,7.6109,7.6089,7.6104,7.9340,0.4134,2893.5661,4.9451,386.4171,5479.5000,12372.3042
3195,7.6692,12.5303,4732.7000,30448.0000,-25715.3000,1.6640,1084.9250,4398.8564,5483.7814,81.2676,34846.8564,3647.7750,-31199.0814,12.5303,10.0503,14872.8000,0.0000,14872.8000,0.5524,3771.8942,0.0000,3771.8942,26.9762,0.0000,11100.9058,11100.9058,10.0503,8.4195,14784.8000,0.0000,14784.8000,0.8773,3249.2288,0.0000,3249.2288,42.8460,0.0000,11535.5712,11535.5712,8.4195,8.3913,400.5000,0.0000,400.5000,0.0160,107.8773,0.0000,107.8773,0.7800,0.0000,292.6227,292.6227,8.3913,8.0763,4593.0000,194.2000,4398.8000,0.2914,1033.8076,31.0706,1064.8782,14.2306,225.2706,3559.1924,3333.9218,8.0763,8.0196,951.5000,0.0000,951.5000,0.0381,257.6317,0.0000,257.6317,1.8620,0.0000,693.8683,693.8683,8.0196,7.6704,7.6704,7.8450,0.2316,3473.9814,7.6704,7.6683,7.6696,7.8439,0.2330,1863.8786,7.6696,7.6677,7.6692,7.8436,0.2334,1633.5823,5.1587,403.1095,9693.1000,6971.4423
3196,7.8909,12.3097,5759.1000,27712.5000,-21953.4000,1.6011,1314.8152,4020.0978,5334.9131,78.1961,31732.5978,4444.2848,-27288.3131,12.3097,9.8664,14882.8000,0.0000,14882.8000,0.5548,3786.2339,0.0000,3786.2339,27.0938,0.0000,11096.5661,11096.5661,9.8664,8.1106,17752.0000,0.0000,17752.0000,1.0564,3913.8079,0.0000,3913.8079,51.5939,0.0000,13838.1921,13838.1921,8.1106,8.0776,540.0000,0.0000,540.0000,0.0216,146.1360,0.0000,146.1360,1.0542,0.0000,393.8640,393.8640,8.0776,7.8020,5008.4000,278.6000,4729.8000,0.3222,1133.3563,44.5035,1177.8597,15.7362,323.1035,3875.0437,3551.9403,7.8020,7.5502,5111.0000,0.0000,5111.0000,0.2056,1389.6739,0.0000,1389.6739,10.0398,0.0000,3721.3261,3721.3261,7.5502,7.8920,7.8920,7.7211,-0.2480,-3719.4993,7.8920,7.8900,7.8913,7.7201,-0.2465,-1971.8641,7.8913,7.8894,7.8909,7.7198,-0.2461,-1722.5329,5.6425,440.9135,21062.2000,-7413.8962
3197,7.5599,12.2946,7139.4000,42107.6000,-34968.2000,2.3371,1639.9576,6071.1662,7711.1238,114.1380,48178.7662,5499.4424,-42679.3238,12.2946,10.4124,14882.1000,0.0000,14882.1000,0.5567,3786.8660,0.0000,3786.8660,27.1885,0.0000,11095.2340,11095.2340,10.4124,9.1138,12841.5000,0.0000,12841.5000,0.7669,2804.5687,0.0000,2804.5687,37.4559,0.0000,10036.9313,10036.9313,9.1138,9.0863,404.2000,0.0000,404.2000,0.0162,107.7407,0.0000,107.7407,0.7935,0.0000,296.4593,296.4593,9.0863,8.8028,4282.9000,614.7000,3668.2000,0.2978,952.7542,98.7353,1051.4895,14.5461,713.4353,3330.1458,2616.7105,8.8028,7.9222,17228.1000,0.0000,17228.1000,0.6964,4613.7140,0.0000,4613.7140,34.0124,0.0000,12614.3860,12614.3860,7.9222,7.5610,7.5610,7.7416,0.3254,4881.4408,7.5610,7.5590,7.5603,7.7406,0.3272,2617.3632,7.5603,7.5585,7.5599,7.7403,0.3277,2293.7060,7.0068,547.5224,14055.9000,9792.5100
3198,7.2355,12.3635,6494.3000,51469.0000,-44974.7000,2.7227,1500.8017,7377.5134,8878.3151,132.9738,58846.5134,4993.4983,-53853.0151,12.3635,10.6372,14881.7000,0.0000,14881.7000,0.5568,3783.0648,0.0000,3783.0648,27.1944,0.0000,11098.6352,11098.6352,10.6372,9.7107,8943.4000,322.7000,8620.7000,0.5454,1945.7176,50.6490,1996.3666,26.6368,373.3490,6997.6824,6624.3334,9.7107,9.6814,394.6000,0.0000,394.6000,0.0156,104.2493,0.0000,104.2493,0.7608,0.0000,290.3507,290.3507,9.6814,9.4598,3071.7000,984.3000,2087.4000,0.2396,676.5639,158.7091,835.2730,11.7026,1143.0091,2395.1361,1252.1270,9.4598,8.4064,18313.3000,0.0000,18313.3000,0.7270,4856.2849,0.0000,4856.2849,35.5051,0.0000,13457.0151,13457.0151,8.4064,7.2366,7.2366,7.8215,1.0846,16268.4020,7.2366,7.2347,7.2359,7.8206,1.0863,8690.3977,7.2359,7.2341,7.2355,7.8203,1.0868,7607.7726,7.2107,563.4563,-677.0000,32566.5722
3199,6.8688,13.0293,1958.9000,64725.7000,-62766.8000,3.0486,455.8060,9217.6537,9673.4598,148.8908,73943.3537,1503.0940,-72440.2598,13.0293,10.8470,19747.4000,0.0000,19747.4000,0.7381,4973.1493,0.0000,4973.1493,36.0458,0.0000,14774.2507,14774.2507,10.8470,10.3887,4538.2000,955.4000,3582.8000,0.3171,983.8033,150.3020,1134.1053,15.4868,1105.7020,3554.3967,2448.6947,10.3887,10.3570,400.7000,0.0000,400.7000,0.0157,104.8063,0.0000,104.8063,0.7645,0.0000,295.8937,295.8937,10.3570,10.1765,2254.1000,1272.3000,981.8000,0.2044,490.9876,206.1468,697.1344,9.9819,1478.4468,1763.1124,284.6656,10.1765,9.0621,17589.8000,0.0000,17589.8000,0.6902,4615.1354,0.0000,4615.1354,33.7088,0.0000,12974.6646,12974.6646,9.0621,6.8698,6.8698,7.9660,2.1199,31798.4283,6.8698,6.8680,6.8692,7.9651,2.1217,16973.2480,6.8692,6.8674,6.8688,7.9648,2.1222,14855.4982,7.5211,587.7089,-20464.3000,63627.1745
3200,6.6222,12.9579,1299.4000,77885.1000,-76585.7000,3.5984,303.7533,11044.2762,11348.0295,175.7386,88929.3762,995.6467,-87933.7295,12.9579,10.6501,24635.3000,0.0000,24635.3000,0.9111,6210.3084,0.0000,6210.3084,44.4944,0.0000,18424.9916,18424.9916,10.6501,10.7026,4.5000,2836.2000,-2831.7000,0.1490,0.9788,445.2153,446.1941,7.2787,3281.4153,3.5212,-3277.8941,10.7026,10.6734,395.6000,0.0000,395.6000,0.0153,102.9977,0.0000,102.9977,0.7461,0.0000,292.6023,292.6023,10.6734,10.6311,860.9000,2209.9000,-1349.0000,0.1718,186.5570,358.9462,545.5032,8.3920,2568.8462,674.3430,-1894.5032,10.6311,9.6593,15419.6000,0.0000,15419.6000,0.5976,4018.8140,0.0000,4018.8140,29.1856,0.0000,11400.7860,11400.7860,9.6593,6.6232,6.6232,8.1413,3.1871,47806.4779,6.6232,6.6214,6.6226,8.1404,3.1889,25511.4749,6.6226,6.6209,6.6222,8.1401,3.1895,22326.7788,8.1647,638.0047,-40315.9000,95644.7315
3201,6.6694,13.0641,1058.8000,83351.0000,-82292.2000,3.8261,247.2902,11828.9836,12076.2738,186.8598,95179.9836,811.5098,-94368.4738,13.0641,10.5152,29504.6000,0.0000,29504.6000,1.0924,7426.7732,0.0000,7426.7732,53.3489,0.0000,22077.8268,22077.8268,10.5152,10.5824,0.0000,3556.4000,-3556.4000,0.1864,0.0000,557.4502,557.4502,9.1051,4113.8502,0.0000,-4113.8502,10.5824,10.5562,398.1000,0.0000,398.1000,0.0153,103.8308,0.0000,103.8308,0.7468,0.0000,294.2692,294.2692,10.5562,10.6008,124.9000,3332.0000,-3207.1000,0.1899,27.1175,540.7039,567.8213,9.2720,3872.7039,97.7825,-3774.9213,10.6008,9.7908,13972.8000,0.0000,13972.8000,0.5374,3643.3525,0.0000,3643.3525,26.2434,0.0000,10329.4475,10329.4475,9.7908,6.6703,6.6703,8.2306,3.5188,52782.2958,6.6703,6.6686,6.6697,8.2297,3.5207,28165.7471,6.6697,6.6681,6.6694,8.2294,3.5213,24649.3957,8.7711,685.3823,-45180.2000,105597.4386
3202,6.6153,13.0580,768.9000,87330.4000,-86561.5000,3.9889,179.7648,12382.1634,12561.9282,194.8130,99712.5634,589.1352,-99123.4282,13.0580,10.5819,29505.9000,0.0000,29505.9000,1.0906,7427.7339,0.0000,7427.7339,53.2621,0.0000,22078.1661,22078.1661,10.5819,10.6237,0.0000,2405.5000,-2405.5000,0.1260,0.0000,377.3246,377.3246,6.1559,2782.8246,0.0000,-2782.8246,10.6237,10.5913,494.2000,0.0000,494.2000,0.0190,128.8175,0.0000,128.8175,0.9290,0.0000,365.3825,365.3825,10.5913,10.6552,0.0000,4237.8000,-4237.8000,0.2322,0.0000,687.8835,687.8835,11.3379,4925.6835,0.0000,-4925.6835,10.6552,9.9991,11260.0000,0.0000,11260.0000,0.4332,2933.6651,0.0000,2933.6651,21.1591,0.0000,8326.3349,8326.3349,9.9991,6.6162,6.6162,8.3077,3.8426,57639.3794,6.6162,6.6146,6.6156,8.3069,3.8445,30755.9553,6.6156,6.6140,6.6153,8.3066,3.8451,26915.7678,8.8350,690.3768,-51944.7000,115311.1025
3203,6.5893,13.0837,446.1000,90050.3000,-89604.2000,4.0909,104.3467,12762.1074,12866.4541,199.7915,102812.4074,341.7533,-102470.6541,13.0837,10.6451,29511.6000,0.0000,29511.6000,1.0909,7426.5055,0.0000,7426.5055,53.2775,0.0000,22085.0945,22085.0945,10.6451,10.6987,0.0000,3354.1000,-3354.1000,0.1758,0.0000,526.4843,526.4843,8.5853,3880.5843,0.0000,-3880.5843,10.6987,10.6666,499.8000,0.0000,499.8000,0.0192,130.1344,0.0000,130.1344,0.9388,0.0000,369.6656,369.6656,10.6666,10.7340,0.0000,4968.2000,-4968.2000,0.2722,0.0000,806.9235,806.9235,13.2920,5775.1235,0.0000,-5775.1235,10.7340,10.1689,9813.2000,0.0000,9813.2000,0.3772,2553.7751,0.0000,2553.7751,18.4234,0.0000,7259.4249,7259.4249,10.1689,6.5903,6.5903,8.3796,4.1589,62383.7285,6.5903,6.5887,6.5897,8.3788,4.1608,33286.3038,6.5897,6.5881,6.5893,8.3785,4.1614,29129.8519,9.0393,706.3406,-58101.9000,124799.8842
3204,6.5814,13.1006,288.2000,92525.4000,-92237.2000,4.1924,67.4226,13111.0937,13178.5163,204.7476,105636.4937,220.7774,-105415.7163,13.1006,10.7043,29510.0000,0.0000,29510.0000,1.0904,7424.3409,0.0000,7424.3409,53.2531,0.0000,22085.6591,22085.6591,10.7043,10.7786,0.0000,5022.9000,-5022.9000,0.2633,0.0000,788.9439,788.9439,12.8594,5811.8439,0.0000,-5811.8439,10.7786,10.7387,636.9000,0.0000,636.9000,0.0245,165.6384,0.0000,165.6384,1.1948,0.0000,471.2616,471.2616,10.7387,10.8041,0.0000,5306.5000,-5306.5000,0.2907,0.0000,862.3669,862.3669,14.1970,6168.8669,0.0000,-6168.8669,10.8041,10.3114,8728.1000,0.0000,8728.1000,0.3351,2269.0687,0.0000,2269.0687,16.3645,0.0000,6459.0313,6459.0313,10.3114,6.5823,6.5823,8.4468,4.4560,66840.5292,6.5823,6.5807,6.5818,8.4460,4.4579,35663.4488,6.5818,6.5802,6.5814,8.4458,4.4586,31209.9307,9.2944,726.2796,-63691.6000,133713.9087
3205,6.5771,13.0793,422.0000,95268.6000,-94846.6000,4.3241,98.7323,13498.8097,13597.5419,211.1828,108767.4097,323.2677,-108444.1419,13.0793,10.7449,29509.0000,0.0000,29509.0000,1.0901,7426.3077,0.0000,7426.3077,53.2371,0.0000,22082.6923,22082.6923,10.7449,10.7983,0.0000,3764.6000,-3764.6000,0.1974,0.0000,591.5690,591.5690,9.6398,4356.1690,0.0000,-4356.1690,10.7983,10.7670,505.1000,0.0000,505.1000,0.0194,131.3233,0.0000,131.3233,0.9463,0.0000,373.7767,373.7767,10.7670,10.8310,0.0000,5382.4000,-5382.4000,0.2949,0.0000,874.9012,874.9012,14.4000,6257.3012,0.0000,-6257.3012,10.8310,10.3998,7643.0000,0.0000,7643.0000,0.2931,1986.1939,0.0000,1986.1939,14.3131,0.0000,5656.8061,5656.8061,10.3998,6.5780,6.5780,8.4889,4.5836,68753.2831,6.5780,6.5764,6.5774,8.4881,4.5854,36683.5673,6.5774,6.5759,6.5771,8.4879,4.5861,32102.5145,9.3283,728.9260,-66336.5000,137539.3649
3206,6.6289,13.1064,588.0000,92173.0000,-91585.0000,4.1945,137.4361,13071.8431,13209.2792,204.8523,105244.8431,450.5639,-104794.2792,13.1064,10.7194,29508.1000,0.0000,29508.1000,1.0904,7423.2675,0.0000,7423.2675,53.2534,0.0000,22084.8325,22084.8325,10.7194,10.7368,0.0000,1106.0000,-1106.0000,0.0580,0.0000,173.7478,173.7478,2.8324,1279.7478,0.0000,-1279.7478,10.7368,10.7115,392.6000,0.0000,392.6000,0.0151,102.1657,0.0000,102.1657,0.7353,0.0000,290.4343,290.4343,10.7115,10.7783,0.0000,4930.3000,-4930.3000,0.2701,0.0000,801.0550,801.0550,13.1905,5731.3550,0.0000,-5731.3550,10.7783,10.2707,8728.1000,0.0000,8728.1000,0.3345,2269.9213,0.0000,2269.9213,16.3378,0.0000,6458.1787,6458.1787,10.2707,6.6298,6.6298,8.4502,4.1866,62798.6474,6.6298,6.6282,6.6293,8.4494,4.1884,33507.3340,6.6293,6.6277,6.6289,8.4492,4.1890,29323.0614,8.9438,698.8841,-58992.5000,125629.0428
3207,6.7095,13.0118,1735.6000,86761.8000,-85026.2000,4.0214,405.0561,12321.5955,12726.6516,196.4005,99083.3955,1330.5439,-97752.8516,13.0118,10.5813,29507.5000,0.0000,29507.5000,1.0899,7432.9364,0.0000,7432.9364,53.2296,0.0000,22074.5636,22074.5636,10.5813,10.6119,0.0000,1671.5000,-1671.5000,0.0876,0.0000,262.1883,262.1883,4.2803,1933.6883,0.0000,-1933.6883,10.6119,10.5857,405.1000,0.0000,405.1000,0.0156,105.6110,0.0000,105.6110,0.7595,0.0000,299.4890,299.4890,10.5857,10.6696,0.0000,5266.7000,-5266.7000,0.2885,0.0000,854.8576,854.8576,14.0905,6121.5576,0.0000,-6121.5576,10.6696,10.0830,10174.9000,0.0000,10174.9000,0.3903,2650.3950,0.0000,2650.3950,19.0629,0.0000,7524.5050,7524.5050,10.0830,6.7104,6.7104,8.3967,3.8331,57496.8492,6.7104,6.7088,6.7099,8.3959,3.8350,30679.6674,6.7099,6.7083,6.7095,8.3957,3.8355,26848.7680,8.8401,690.7758,-51876.9000,115025.2846
3208,6.9129,12.2757,7332.7000,71256.3000,-63923.6000,3.6638,1704.7982,10155.5319,11860.3301,178.9336,81411.8319,5627.9018,-75783.9301,12.2757,10.1934,24630.7000,0.0000,24630.7000,0.9111,6269.1514,0.0000,6269.1514,44.4983,0.0000,18361.5486,18361.5486,10.1934,10.2236,0.0000,1109.0000,-1109.0000,0.0581,0.0000,173.2383,173.2383,2.8386,1282.2383,0.0000,-1282.2383,10.2236,10.1971,391.8000,0.0000,391.8000,0.0151,102.7274,0.0000,102.7274,0.7361,0.0000,289.0726,289.0726,10.1971,10.3393,0.0000,5879.3000,-5879.3000,0.3221,0.0000,951.4617,951.4617,15.7296,6830.7617,0.0000,-6830.7617,10.3393,9.5566,13430.2000,0.0000,13430.2000,0.5161,3515.3263,0.0000,3515.3263,25.2079,0.0000,9914.8737,9914.8737,9.5566,6.9138,6.9138,8.2352,2.7962,41943.5042,6.9138,6.9122,6.9132,8.2344,2.7980,22383.9408,6.9132,6.9117,6.9129,8.2342,2.7985,19589.6402,8.2295,643.0661,-32459.2000,83917.0851
3209,6.8090,12.0412,6771.8000,58579.6000,-51807.8000,3.0583,1577.4605,8333.6721,9911.1327,149.3632,66913.2721,5194.3395,-61718.9327,12.0412,10.4606,14882.2000,0.0000,14882.2000,0.5570,3800.5598,0.0000,3800.5598,27.2035,0.0000,11081.6402,11081.6402,10.4606,10.4709,0.0000,348.9000,-348.9000,0.0183,0.0000,54.6564,54.6564,0.8920,403.5564,0.0000,-403.5564,10.4709,10.4344,403.9000,0.0000,403.9000,0.0156,105.5159,0.0000,105.5159,0.7639,0.0000,298.3841,298.3841,10.4344,10.5847,0.0000,5879.1000,-5879.1000,0.3221,0.0000,953.1358,953.1358,15.7300,6832.2358,0.0000,-6832.2358,10.5847,9.4348,15781.3000,0.0000,15781.3000,0.6099,4115.8788,0.0000,4115.8788,29.7872,0.0000,11665.4212,11665.4212,9.4348,6.8100,6.8100,8.1224,2.3190,34785.0018,6.8100,6.8083,6.8094,8.1215,2.3205,18564.3784,6.8094,6.8077,6.8090,8.1213,2.3210,16247.0585,6.8718,536.9755,-26968.4000,69596.4388
3210,6.8788,11.7962,7706.1000,51795.6000,-44089.5000,2.8081,1792.7545,7377.5608,9170.3153,137.1431,59173.1608,5913.3455,-53259.8153,11.7962,10.1480,14881.4000,0.0000,14881.4000,0.5591,3813.6838,0.0000,3813.6838,27.3053,0.0000,11067.7162,11067.7162,10.1480,10.1480,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.1480,10.1115,393.0000,0.0000,393.0000,0.0152,103.1569,0.0000,103.1569,0.7401,0.0000,289.8431,289.8431,10.1115,10.2768,0.0000,4902.0000,-4902.0000,0.2685,0.0000,792.8036,792.8036,13.1151,5694.8036,0.0000,-5694.8036,10.2768,9.1422,15057.9000,0.0000,15057.9000,0.5795,3944.9975,0.0000,3944.9975,28.3036,0.0000,11112.9025,11112.9025,9.1422,6.8798,6.8798,8.0110,1.8457,27685.4855,6.8798,6.8780,6.8792,8.0101,1.8472,14777.4287,6.8792,6.8775,6.8788,8.0098,1.8476,12933.3130,6.3456,495.8575,-18659.2000,55396.2272
3211,7.1511,11.3751,8551.1000,36928.9000,-28377.8000,2.1877,1979.2320,5285.3756,7264.6076,106.8428,42214.2756,6571.8680,-35642.4076,11.3751,9.4933,14875.2000,0.0000,14875.2000,0.5611,3835.2441,0.0000,3835.2441,27.4029,0.0000,11039.9559,11039.9559,9.4933,9.4176,622.8000,0.0000,622.8000,0.0370,138.2084,0.0000,138.2084,1.8067,0.0000,484.5916,484.5916,9.4176,9.3779,403.0000,0.0000,403.0000,0.0156,106.9339,0.0000,106.9339,0.7632,0.0000,296.0661,296.0661,9.3779,9.6207,0.0000,4122.2000,-4122.2000,0.2258,0.0000,663.3324,663.3324,11.0295,4785.5324,0.0000,-4785.5324,9.6207,8.5216,13791.9000,0.0000,13791.9000,0.5336,3648.5561,0.0000,3648.5561,26.0600,0.0000,10143.3439,10143.3439,8.5216,7.1522,7.1522,7.8369,0.9404,14106.1137,7.1522,7.1503,7.1515,7.8359,0.9417,7533.7474,7.1515,7.1497,7.1511,7.8357,0.9421,6594.6534,5.3412,417.3719,-2807.1000,28234.5146
3212,7.2409,11.0434,9448.9000,32574.1000,-23125.2000,2.0440,2183.3753,4669.5907,6852.9660,99.8278,37243.6907,7265.5247,-29978.1660,11.0434,9.1459,14872.5000,0.0000,14872.5000,0.5649,3853.0096,0.0000,3853.0096,27.5881,0.0000,11019.4904,11019.4904,9.1459,8.8978,2163.4000,0.0000,2163.4000,0.1302,483.0406,0.0000,483.0406,6.3564,0.0000,1680.3594,1680.3594,8.8978,8.8484,538.3000,0.0000,538.3000,0.0211,143.9516,0.0000,143.9516,1.0324,0.0000,394.3484,394.3484,8.8484,9.0889,0.0000,3333.9000,-3333.9000,0.1827,0.0000,534.7468,534.7468,8.9227,3868.6468,0.0000,-3868.6468,9.0889,8.2218,11260.0000,0.0000,11260.0000,0.4406,3002.5070,0.0000,3002.5070,21.5180,0.0000,8257.4930,8257.4930,8.2218,7.2420,7.2420,7.7319,0.6393,9589.9078,7.2420,7.2401,7.2413,7.7309,0.6406,5124.8335,7.2413,7.2395,7.2409,7.7306,0.6410,4486.8030,5.0753,396.5886,2375.1000,19201.5443
3213,7.4807,10.6145,10528.8000,26423.0000,-15894.2000,1.8301,2422.0773,3804.2378,6226.3151,89.3786,30227.2378,8106.7227,-22120.5151,10.6145,8.7025,14872.0000,0.0000,14872.0000,0.5680,3877.0374,0.0000,3877.0374,27.7396,0.0000,10994.9626,10994.9626,8.7025,8.2522,4381.6000,0.0000,4381.6000,0.2654,986.0630,0.0000,986.0630,12.9621,0.0000,3395.5370,3395.5370,8.2522,8.2191,405.9000,0.0000,405.9000,0.0161,109.6094,0.0000,109.6094,0.7856,0.0000,296.2906,296.2906,8.2191,8.4361,0.0000,2344.0000,-2344.0000,0.1285,0.0000,374.6914,374.6914,6.2753,2718.6914,0.0000,-2718.6914,8.4361,7.7415,9813.2000,0.0000,9813.2000,0.3876,2642.5820,0.0000,2642.5820,18.9289,0.0000,7170.6180,7170.6180,7.7415,7.4818,7.4818,7.6117,0.1600,2400.4578,7.4818,7.4798,7.4811,7.6107,0.1613,1290.1336,7.4811,7.4793,7.4807,7.6104,0.1616,1131.3370,4.7935,374.5683,11234.5000,4821.9284
3214,7.5495,10.1750,11682.0000,23472.9000,-11790.9000,1.7636,2683.9319,3383.7352,6067.6671,86.1294,26856.6352,8998.0681,-17858.5671,10.1750,8.3306,14873.6000,0.0000,14873.6000,0.5722,3902.5582,0.0000,3902.5582,27.9431,0.0000,10971.0418,10971.0418,8.3306,7.7530,6358.2000,0.0000,6358.2000,0.3885,1440.4694,0.0000,1440.4694,18.9754,0.0000,4917.7306,4917.7306,7.7530,7.7248,392.9000,0.0000,392.9000,0.0158,106.9089,0.0000,106.9089,0.7693,0.0000,285.9911,285.9911,7.7248,7.8744,0.0000,1449.1000,-1449.1000,0.0795,0.0000,231.1002,231.1002,3.8814,1680.2002,0.0000,-1680.2002,7.8744,7.5114,5472.7000,0.0000,5472.7000,0.2187,1486.3758,0.0000,1486.3758,10.6803,0.0000,3986.3242,3986.3242,7.5114,7.5507,7.5507,7.5310,-0.0230,-345.0413,7.5507,7.5486,7.5500,7.5300,-0.0218,-174.4341,7.5500,7.5480,7.5495,7.5297,-0.0215,-150.2149,4.5572,356.1095,13857.4000,-669.6903
3215,7.5248,10.0323,11328.2000,21650.1000,-10321.9000,1.6591,2603.8385,3119.5663,5723.4048,81.0264,24769.6663,8724.3615,-16045.3048,10.0323,8.1302,14882.7000,0.0000,14882.7000,0.5768,3913.1751,0.0000,3913.1751,28.1701,0.0000,10969.5249,10969.5249,8.1302,7.4988,7127.3000,0.0000,7127.3000,0.4388,1620.5618,0.0000,1620.5618,21.4291,0.0000,5506.7382,5506.7382,7.4988,7.4674,451.3000,0.0000,451.3000,0.0183,123.2789,0.0000,123.2789,0.8918,0.0000,328.0211,328.0211,7.4674,7.5496,131.2000,828.7000,-697.5000,0.0536,30.0027,132.0149,162.0175,2.6187,960.7149,101.1973,-859.5175,7.5496,7.4368,1674.8000,0.0000,1674.8000,0.0676,457.1383,0.0000,457.1383,3.3021,0.0000,1217.6617,1217.6617,7.4368,7.5260,7.5260,7.4814,-0.0484,-725.9927,7.5260,7.5239,7.5253,7.4804,-0.0473,-378.1564,7.5253,7.5233,7.5248,7.4801,-0.0469,-328.5822,4.2212,329.8514,13116.7000,-1432.7313
3216,7.6581,9.7955,12065.8000,19787.7000,-7721.9000,1.6190,2766.5341,2858.1694,5624.7034,79.0671,22645.8694,9299.2659,-13346.6034,9.7955,7.9574,14853.9000,0.0000,14853.9000,0.5771,3919.3153,0.0000,3919.3153,28.1845,0.0000,10934.5847,10934.5847,7.9574,7.2273,9257.9000,0.0000,9257.9000,0.5722,2111.6023,0.0000,2111.6023,27.9471,0.0000,7146.2977,7146.2977,7.2273,7.2002,441.5000,0.0000,441.5000,0.0179,121.1061,0.0000,121.1061,0.8765,0.0000,320.3939,320.3939,7.2002,7.2225,722.6000,576.5000,146.1000,0.0768,166.0104,91.7420,257.7523,3.7487,668.2420,556.5896,-111.6523,7.2225,7.1665,950.3000,0.0000,950.3000,0.0386,260.6925,0.0000,260.6925,1.8849,0.0000,689.6075,689.6075,7.1665,7.6593,7.6593,7.4129,-0.2757,-4136.2107,7.6593,7.6572,7.6586,7.4118,-0.2746,-2196.6624,7.6586,7.6566,7.6581,7.4115,-0.2742,-1919.7118,4.3524,340.1011,17927.8000,-8252.5848
3217,7.8064,9.5151,13017.2000,17920.3000,-4903.1000,1.5895,2976.4972,2595.5258,5572.0230,77.6267,20515.8258,10040.7028,-10475.1230,9.5151,7.7655,14851.6000,0.0000,14851.6000,0.5794,3935.0745,0.0000,3935.0745,28.2955,0.0000,10916.5255,10916.5255,7.7655,6.9478,12087.6000,0.0000,12087.6000,0.7497,2766.6555,0.0000,2766.6555,36.6163,0.0000,9320.9445,9320.9445,6.9478,6.9242,452.0000,0.0000,452.0000,0.0185,124.5221,0.0000,124.5221,0.9019,0.0000,327.4779,327.4779,6.9242,6.8815,1854.0000,394.4000,1459.6000,0.1380,427.9906,62.7010,490.6916,6.7415,457.1010,1426.0094,968.9084,6.8815,6.8616,408.5000,0.0000,408.5000,0.0167,112.6537,0.0000,112.6537,0.8152,0.0000,295.8463,295.8463,6.8616,7.8076,7.8076,7.3346,-0.5641,-8460.7529,7.8076,7.8055,7.8069,7.3336,-0.5628,-4502.5788,7.8069,7.8049,7.8064,7.3333,-0.5625,-3937.2758,4.6377,362.3931,24356.2000,-16900.6075
3218,7.9358,9.2148,14007.2000,16195.6000,-2188.4000,1.5681,3195.2228,2351.3730,5546.5958,76.5826,18546.9730,10811.9772,-7734.9958,9.2148,7.5634,14851.4000,0.0000,14851.4000,0.5822,3952.7061,0.0000,3952.7061,28.4335,0.0000,10898.6939,10898.6939,7.5634,6.6816,15541.1000,0.0000,15541.1000,0.9677,3570.2499,0.0000,3570.2499,47.2605,0.0000,11970.8501,11970.8501,6.6816,6.6622,441.1000,0.0000,441.1000,0.0181,122.0212,0.0000,122.0212,0.8848,0.0000,319.0788,319.0788,6.6622,6.5751,3186.1000,244.0000,2942.1000,0.2145,738.8784,38.7575,777.6359,10.4778,282.7575,2447.2216,2164.4641,6.5751,6.5589,408.5000,0.0000,408.5000,0.0168,113.1900,0.0000,113.1900,0.8204,0.0000,295.3100,295.3100,6.5589,7.9370,7.9370,7.2480,-0.8949,-13423.8864,7.9370,7.9350,7.9363,7.2470,-0.8936,-7148.9296,7.9363,7.9344,7.9358,7.2467,-0.8932,-6252.6883,5.0511,394.7031,31995.8000,-26825.5044
3219,7.5851,11.0188,7884.1000,22612.6000,-14728.5000,1.4951,1810.1700,3261.8403,5072.0103,73.0175,25874.4403,6073.9300,-19800.5103,11.0188,8.7074,14843.1000,0.0000,14843.1000,0.5849,3846.7663,0.0000,3846.7663,28.5677,0.0000,10996.3337,10996.3337,8.7074,7.2328,17261.3000,0.0000,17261.3000,1.0792,3884.2461,0.0000,3884.2461,52.7070,0.0000,13377.0539,13377.0539,7.2328,7.2080,452.3000,0.0000,452.3000,0.0187,124.0582,0.0000,124.0582,0.9119,0.0000,328.2418,328.2418,7.2080,7.0033,4339.4000,172.9000,4166.5000,0.2849,996.7998,27.5154,1024.3152,13.9153,200.4154,3342.6002,3142.1848,7.0033,6.9587,949.8000,0.0000,949.8000,0.0393,261.4376,0.0000,261.4376,1.9188,0.0000,688.3624,688.3624,6.9587,7.5863,7.5863,7.2725,-0.4239,-6357.9712,7.5863,7.5843,7.5856,7.2715,-0.4225,-3380.2571,7.5856,7.5837,7.5851,7.2712,-0.4221,-2954.9506,5.2532,410.4915,22944.5000,-12693.1789
3220,7.3787,12.3466,4202.6000,29308.8000,-25106.2000,1.5806,968.6137,4211.9297,5180.5433,77.1957,33520.7297,3233.9863,-30286.7433,12.3466,9.7320,14842.6000,0.0000,14842.6000,0.5671,3774.0314,0.0000,3774.0314,27.6961,0.0000,11068.5686,11068.5686,9.7320,7.7831,18665.1000,0.0000,18665.1000,1.1405,4124.7806,0.0000,4124.7806,55.6985,0.0000,14540.3194,14540.3194,7.7831,7.7464,594.2000,0.0000,594.2000,0.0243,161.6088,0.0000,161.6088,1.1856,0.0000,432.5912,432.5912,7.7464,7.4734,4764.5000,258.5000,4506.0000,0.3132,1084.3096,41.2291,1125.5387,15.2978,299.7291,3680.1904,3380.4613,7.4734,7.2178,5099.6000,0.0000,5099.6000,0.2092,1393.5699,0.0000,1393.5699,10.2187,0.0000,3706.0301,3706.0301,7.2178,7.3798,7.3798,7.2988,-0.1198,-1797.4665,7.3798,7.3779,7.3791,7.2978,-0.1184,-947.3252,7.3791,7.3773,7.3787,7.2975,-0.1180,-825.9074,5.7524,449.5017,18601.3000,-3570.6991
3221,6.3953,12.4802,3069.2000,85922.3000,-82853.1000,4.0777,720.5411,12136.7650,12857.3061,199.1494,98059.0650,2348.6589,-95710.4061,12.4802,11.1497,14842.3000,0.0000,14842.3000,0.5549,3766.8227,0.0000,3766.8227,27.0997,0.0000,11075.4773,11075.4773,11.1497,10.4887,6901.7000,0.0000,6901.7000,0.4133,1488.5185,0.0000,1488.5185,20.1837,0.0000,5413.1815,5413.1815,10.4887,10.4508,543.4000,0.0000,543.4000,0.0220,141.9223,0.0000,141.9223,1.0732,0.0000,401.4777,401.4777,10.4508,10.0835,4470.8000,524.0000,3946.8000,0.3063,972.3379,84.9631,1057.3010,14.9596,608.9631,3498.4621,2889.4990,10.0835,9.1290,17188.3000,0.0000,17188.3000,0.6991,4515.9810,0.0000,4515.9810,34.1406,0.0000,12672.3190,12672.3190,9.1290,6.3963,6.3963,7.7627,3.2006,48009.5534,6.3963,6.3946,6.3957,7.7618,3.2026,25620.7852,6.3957,6.3940,6.3953,7.7615,3.2033,22423.1144,9.1098,711.8549,-39430.6000,96053.4530
3222,6.4085,12.9734,0.0000,131148.8000,-131148.8000,5.9112,0.0000,18529.2908,18529.2908,288.6958,149678.0908,0.0000,-149678.0908,12.9734,11.3800,25234.3000,0.0000,25234.3000,0.9414,6359.9277,0.0000,6359.9277,45.9752,0.0000,18874.3723,18874.3723,11.3800,11.1412,3447.6000,0.0000,3447.6000,0.2009,740.6859,0.0000,740.6859,9.8102,0.0000,2706.9141,2706.9141,11.1412,11.0823,1128.4000,0.0000,1128.4000,0.0435,291.9194,0.0000,291.9194,2.1245,0.0000,836.4806,836.4806,11.0823,10.8139,4240.1000,657.4000,3582.7000,0.2856,912.7764,107.1382,1019.9147,13.9484,764.5382,3327.3236,2562.7853,10.8139,10.0045,18270.8000,0.0000,18270.8000,0.7092,4749.2356,0.0000,4749.2356,34.6374,0.0000,13521.5644,13521.5644,10.0045,6.4094,6.4094,8.2069,5.6102,84152.4726,6.4094,6.4079,6.4089,8.2062,5.6125,44899.7559,6.4089,6.4074,6.4085,8.2059,5.6134,39293.5437,12.1377,948.4596,-79485.0000,168345.7722
3223,6.5930,13.1600,0.0000,146406.1000,-146406.1000,6.5994,0.0000,20750.2577,20750.2577,322.3044,167156.3577,0.0000,-167156.3577,13.1600,11.4450,30781.6000,0.0000,30781.6000,1.1394,7737.8543,0.0000,7737.8543,55.6443,0.0000,23043.7457,23043.7457,11.4450,11.4862,0.0000,7813.5000,-7813.5000,0.4106,0.0000,1237.7077,1237.7077,20.0524,9051.2077,0.0000,-9051.2077,11.4862,11.3985,1925.9000,0.0000,1925.9000,0.0734,495.7563,0.0000,495.7563,3.5864,0.0000,1430.1437,1430.1437,11.3985,11.1257,4896.5000,463.6000,4432.9000,0.3102,1048.7531,75.7605,1124.5137,15.1483,539.3605,3847.7469,3308.3863,11.1257,10.4366,17549.1000,0.0000,17549.1000,0.6728,4541.0047,0.0000,4541.0047,32.8590,0.0000,13008.0953,13008.0953,10.4366,6.5938,6.5938,8.5152,6.8223,102334.0636,6.5938,6.5924,6.5933,8.5145,6.8247,54597.5037,6.5933,6.5919,6.5930,8.5142,6.8256,47779.4221,13.8087,1079.0275,-99530.1000,204710.9894
3224,6.7670,13.3299,0.0000,159902.9000,-159902.9000,7.2150,0.0000,22731.5130,22731.5130,352.3672,182634.4130,0.0000,-182634.4130,13.3299,11.5586,35001.7000,0.0000,35001.7000,1.2918,8777.9112,0.0000,8777.9112,63.0877,0.0000,26223.7888,26223.7888,11.5586,11.5996,0.0000,7906.9000,-7906.9000,0.4156,0.0000,1254.2011,1254.2011,20.2966,9161.1011,0.0000,-9161.1011,11.5996,11.5137,2082.1000,0.0000,2082.1000,0.0789,535.0914,0.0000,535.0914,3.8552,0.0000,1547.0086,1547.0086,11.5137,11.2672,4878.8000,465.9000,4412.9000,0.3076,1043.0455,76.2143,1119.2597,15.0216,542.1143,3835.7545,3293.6403,11.2672,10.7082,15384.0000,0.0000,15384.0000,0.5867,3972.6152,0.0000,3972.6152,28.6552,0.0000,11411.3848,11411.3848,10.7082,6.7677,6.7677,8.7380,7.5199,112797.9065,6.7677,6.7665,6.7673,8.7373,7.5223,60178.4860,6.7673,6.7660,6.7670,8.7371,7.5233,52662.7846,14.8433,1159.8803,-110929.1000,225639.1771
3225,6.9532,13.5126,0.0000,173477.5000,-173477.5000,7.8349,0.0000,24741.7646,24741.7646,382.6415,198219.2646,0.0000,-198219.2646,13.5126,11.6134,41330.7000,0.0000,41330.7000,1.5213,10338.9027,0.0000,10338.9027,74.2973,0.0000,30991.7973,30991.7973,11.6134,11.6592,0.0000,8457.7000,-8457.7000,0.4447,0.0000,1342.4540,1342.4540,21.7190,9800.1540,0.0000,-9800.1540,11.6592,11.5803,2130.1000,0.0000,2130.1000,0.0806,546.9580,0.0000,546.9580,3.9367,0.0000,1583.1420,1583.1420,11.5803,11.3817,4383.9000,585.5000,3798.4000,0.2850,936.2476,95.8363,1032.0839,13.9175,681.3363,3447.6524,2766.3161,11.3817,10.9169,13940.6000,0.0000,13940.6000,0.5304,3593.9377,0.0000,3593.9377,25.9057,0.0000,10346.6623,10346.6623,10.9169,6.9539,6.9539,8.9354,8.1752,122627.6151,6.9539,6.9527,6.9535,8.9348,8.1777,65421.5208,6.9535,6.9522,6.9532,8.9346,8.1787,57250.5900,16.0453,1253.8021,-120735.4000,245299.7259
3226,7.0946,13.6494,0.0000,187147.5000,-187147.5000,8.4608,0.0000,26758.1946,26758.1946,413.2127,213905.6946,0.0000,-213905.6946,13.6494,11.7952,43433.6000,0.0000,43433.6000,1.5941,10844.4310,0.0000,10844.4310,77.8557,0.0000,32589.1690,32589.1690,11.7952,11.8520,0.0000,11905.8000,-11905.8000,0.6261,0.0000,1893.9354,1893.9354,30.5793,13799.7354,0.0000,-13799.7354,11.8520,11.7658,2523.6000,0.0000,2523.6000,0.0954,646.2110,0.0000,646.2110,4.6594,0.0000,1877.3890,1877.3890,11.7658,11.6061,3824.7000,704.1000,3120.6000,0.2589,814.4217,115.4444,929.8661,12.6459,819.5444,3010.2783,2190.7339,11.6061,11.2536,11234.1000,0.0000,11234.1000,0.4266,2886.8487,0.0000,2886.8487,20.8367,0.0000,8347.2513,8347.2513,11.2536,7.0952,7.0952,9.1744,9.1919,137877.9032,7.0952,7.0941,7.0948,9.1738,9.1944,73555.4793,7.0948,7.0936,7.0946,9.1736,9.1954,64368.1169,17.1931,1343.4950,-138741.4000,275801.4994
3227,7.1768,13.7277,0.0000,200281.8000,-200281.8000,9.0616,0.0000,28678.0633,28678.0633,442.5548,228959.8633,0.0000,-228959.8633,13.7277,12.1823,37635.2000,0.0000,37635.2000,1.3784,9386.5501,0.0000,9386.5501,67.3191,0.0000,28248.6499,28248.6499,12.1823,12.2215,0.0000,12509.9000,-12509.9000,0.6583,0.0000,1999.6597,1999.6597,32.1513,14509.5597,0.0000,-14509.5597,12.2215,12.1195,3021.5000,0.0000,3021.5000,0.1139,769.6419,0.0000,769.6419,5.5611,0.0000,2251.8581,2251.8581,12.1195,11.9851,3232.7000,879.7000,2353.0000,0.2338,684.5373,144.7176,829.2549,11.4185,1024.4176,2548.1627,1523.7451,11.9851,11.6783,9790.7000,0.0000,9790.7000,0.3705,2502.3142,0.0000,2502.3142,18.0925,0.0000,7288.3858,7288.3858,11.6783,7.1774,7.1774,9.4278,10.2565,153847.5179,7.1774,7.1763,7.1770,9.4273,10.2591,82072.7206,7.1770,7.1758,7.1768,9.4270,10.2601,71820.8900,17.7247,1385.0334,-159991.3000,307741.1284
3228,7.4167,13.9682,0.0000,215223.3000,-215223.3000,9.7420,0.0000,30950.7186,30950.7186,475.7851,246174.0186,0.0000,-246174.0186,13.9682,12.3250,43438.1000,0.0000,43438.1000,1.5890,10798.0980,0.0000,10798.0980,77.6049,0.0000,32640.0020,32640.0020,12.3250,12.3850,0.0000,18688.8000,-18688.8000,0.9848,0.0000,2992.7734,2992.7734,48.0977,21681.5734,0.0000,-21681.5734,12.3850,12.2981,2879.3000,0.0000,2879.3000,0.1079,731.7217,0.0000,731.7217,5.2677,0.0000,2147.5783,2147.5783,12.2981,12.2266,1992.2000,1567.3000,424.9000,0.1995,420.6787,258.2816,678.9603,9.7437,1825.5816,1571.5213,-254.0603,12.2266,11.9781,8708.1000,0.0000,8708.1000,0.3275,2217.9822,0.0000,2217.9822,15.9927,0.0000,6490.1178,6490.1178,11.9781,7.4174,7.4174,9.6977,11.3907,170861.0744,7.4174,7.4163,7.4170,9.6972,11.3935,91147.7063,7.4170,7.4158,7.4167,9.6970,11.3946,79762.0304,19.4261,1517.9805,-178461.7000,341770.8111
3229,7.6113,14.1571,0.0000,232519.0000,-232519.0000,10.5389,0.0000,33556.6540,33556.6540,514.7005,266075.6540,0.0000,-266075.6540,14.1571,12.6893,41328.4000,0.0000,41328.4000,1.5063,10247.1498,0.0000,10247.1498,73.5631,0.0000,31081.2502,31081.2502,12.6893,12.7444,0.0000,23967.9000,-23967.9000,1.2637,0.0000,3856.4188,3856.4188,61.7161,27824.3188,0.0000,-27824.3188,12.7444,12.6903,1898.6000,0.0000,1898.6000,0.0709,480.0541,0.0000,480.0541,3.4644,0.0000,1418.5459,1418.5459,12.6903,12.6647,823.2000,2515.9000,-1692.7000,0.1847,172.7733,416.2420,589.0153,9.0190,2932.1420,650.4267,-2281.7153,12.6647,12.4564,7625.6000,0.0000,7625.6000,0.2856,1930.2687,0.0000,1930.2687,13.9500,0.0000,5695.3313,5695.3313,12.4564,7.6120,7.6120,10.0342,12.9395,194092.9225,7.6120,7.6109,7.6116,10.0337,12.9423,103538.7608,7.6116,7.6105,7.6113,10.0334,12.9435,90604.7570,20.7750,1623.3916,-207327.0000,388236.4403
3230,7.9244,14.4679,0.0000,252119.3000,-252119.3000,11.4396,0.0000,36596.3946,36596.3946,558.6903,288715.6946,0.0000,-288715.6946,14.4679,13.1654,39214.0000,0.0000,39214.0000,1.4251,9681.8785,0.0000,9681.8785,69.5983,0.0000,29532.1215,29532.1215,13.1654,13.2164,0.0000,34580.8000,-34580.8000,1.8257,0.0000,5599.8381,5599.8381,89.1640,40180.6381,0.0000,-40180.6381,13.2164,13.1683,1838.4000,0.0000,1838.4000,0.0683,461.7724,0.0000,461.7724,3.3354,0.0000,1376.6276,1376.6276,13.1683,13.1656,173.6000,3630.7000,-3457.1000,0.2088,36.1687,603.7093,639.8780,10.1977,4234.4093,137.4313,-4096.9780,13.1656,12.9468,8708.1000,0.0000,8708.1000,0.3239,2188.8630,0.0000,2188.8630,15.8190,0.0000,6519.2370,6519.2370,12.9468,7.9251,7.9251,10.4359,14.8088,222132.3665,7.9251,7.9240,7.9247,10.4354,14.8118,118494.3117,7.9247,7.9236,7.9244,10.4352,14.8131,103691.6718,22.9370,1792.3310,-240396.7000,444318.3501
3231,8.2301,14.7668,0.0000,261623.4000,-261623.4000,11.8916,0.0000,38194.6726,38194.6726,580.7660,299818.0726,0.0000,-299818.0726,14.7668,13.6793,33422.4000,0.0000,33422.4000,1.2089,8218.6859,0.0000,8218.6859,59.0400,0.0000,25203.7141,25203.7141,13.6793,13.7112,0.0000,49214.7000,-49214.7000,2.6030,0.0000,8027.1057,8027.1057,127.1271,57241.8057,0.0000,-57241.8057,13.7112,13.6524,2373.6000,0.0000,2373.6000,0.0875,592.1309,0.0000,592.1309,4.2744,0.0000,1781.4691,1781.4691,13.6524,13.6531,0.0000,4373.7000,-4373.7000,0.2398,0.0000,731.1546,731.1546,11.7122,5104.8546,0.0000,-5104.8546,13.6531,13.4120,10151.6000,0.0000,10151.6000,0.3746,2534.5032,0.0000,2534.5032,18.2958,0.0000,7617.0968,7617.0968,13.4120,8.2306,8.2306,10.8213,16.3926,245888.8195,8.2306,8.2297,8.2303,10.8208,16.3957,131165.3996,8.2303,8.2292,8.2301,10.8206,16.3971,114779.3945,24.6082,1922.9171,-269264.2000,491833.6136
3232,8.4144,14.9429,0.0000,276360.4000,-276360.4000,12.5831,0.0000,40487.9765,40487.9765,614.5369,316848.3765,0.0000,-316848.3765,14.9429,14.2489,21823.7000,0.0000,21823.7000,0.7858,5353.8488,0.0000,5353.8488,38.3781,0.0000,16469.8512,16469.8512,14.2489,14.2174,0.0000,45809.3000,-45809.3000,2.4278,0.0000,7533.8428,7533.8428,118.5710,53343.1428,0.0000,-53343.1428,14.2174,14.1792,1505.4000,0.0000,1505.4000,0.0551,372.9485,0.0000,372.9485,2.6902,0.0000,1132.4515,1132.4515,14.1792,14.1744,0.0000,4803.8000,-4803.8000,0.2635,0.0000,807.9729,807.9729,12.8695,5611.7729,0.0000,-5611.7729,14.1744,13.8510,13399.3000,0.0000,13399.3000,0.4907,3321.4971,0.0000,3321.4971,23.9663,0.0000,10077.8029,10077.8029,13.8510,8.4150,8.4150,11.1330,17.4088,261131.9861,8.4150,8.4140,8.4146,11.1325,17.4119,139295.5691,8.4146,8.4135,8.4144,11.1323,17.4133,121893.3269,24.9091,1946.4286,-290245.1000,522320.8822
3233,7.8545,14.3672,0.0000,189864.6000,-189864.6000,8.6538,0.0000,27523.9631,27523.9631,422.6394,217388.5631,0.0000,-217388.5631,14.3672,13.5491,17963.0000,0.0000,17963.0000,0.6451,4441.0999,0.0000,4441.0999,31.5058,0.0000,13521.9001,13521.9001,13.5491,13.5395,0.0000,21657.2000,-21657.2000,1.1505,0.0000,3525.8518,3525.8518,56.1877,25183.0518,0.0000,-25183.0518,13.5395,13.4927,1239.8000,0.0000,1239.8000,0.0450,310.0215,0.0000,310.0215,2.1984,0.0000,929.7785,929.7785,13.4927,13.4878,0.0000,5417.3000,-5417.3000,0.2973,0.0000,903.9928,903.9928,14.5211,6321.2928,0.0000,-6321.2928,13.4878,12.9417,15744.8000,0.0000,15744.8000,0.5720,3939.9267,0.0000,3939.9267,27.9370,0.0000,11804.8733,11804.8733,12.9417,7.8552,7.8552,10.3984,11.1472,167207.9810,7.8552,7.8539,7.8547,10.3978,11.1499,89199.3743,7.8547,7.8536,7.8545,10.3976,11.1507,78055.0318,17.0457,1331.9748,-181991.5000,334462.3870
3234,7.6653,14.1959,0.0000,183931.9000,-183931.9000,8.3570,0.0000,26570.9384,26570.9384,408.1420,210502.8384,0.0000,-210502.8384,14.1959,13.3460,17975.5000,0.0000,17975.5000,0.6512,4454.5656,0.0000,4454.5656,31.8018,0.0000,13520.9344,13520.9344,13.3460,13.3414,0.0000,15334.8000,-15334.8000,0.8123,0.0000,2489.4484,2489.4484,39.6713,17824.2484,0.0000,-17824.2484,13.3414,13.3030,953.2000,0.0000,953.2000,0.0350,239.0102,0.0000,239.0102,1.7079,0.0000,714.1898,714.1898,13.3030,13.2981,0.0000,5200.8000,-5200.8000,0.2852,0.0000,866.0501,866.0501,13.9310,6066.8501,0.0000,-6066.8501,13.2981,12.7418,15023.1000,0.0000,15023.1000,0.5516,3769.2361,0.0000,3769.2361,26.9396,0.0000,11253.8639,11253.8639,12.7418,7.6660,7.6660,10.2039,10.4662,156993.3168,7.6660,7.6647,7.6656,10.2032,10.4689,83751.5497,7.6656,7.6643,7.6653,10.2030,10.4698,73288.4468,16.0384,1253.2647,-170515.7000,314033.3133
3235,7.2696,13.8011,0.0000,110661.5000,-110661.5000,5.0226,0.0000,15871.8002,15871.8002,245.2968,126533.3002,0.0000,-126533.3002,13.8011,12.4519,17967.0000,0.0000,17967.0000,0.6526,4476.5991,0.0000,4476.5991,31.8696,0.0000,13490.4009,13490.4009,12.4519,12.4577,0.0000,1419.5000,-1419.5000,0.0751,0.0000,227.6875,227.6875,3.6693,1647.1875,0.0000,-1647.1875,12.4577,12.3894,1041.7000,0.0000,1041.7000,0.0383,264.4568,0.0000,264.4568,1.8723,0.0000,777.2432,777.2432,12.3894,12.4026,0.0000,4222.2000,-4222.2000,0.2315,0.0000,696.4208,696.4208,11.3078,4918.6208,0.0000,-4918.6208,12.4026,11.6061,13760.1000,0.0000,13760.1000,0.5067,3496.0075,0.0000,3496.0075,24.7478,0.0000,10264.0925,10264.0925,11.6061,7.2705,7.2705,9.4383,5.4574,81860.3518,7.2705,7.2688,7.2699,9.4375,5.4594,43675.4028,7.2699,7.2684,7.2696,9.4373,5.4599,38219.4000,9.7904,765.0326,-83534.4000,163755.1546
3236,6.9330,13.4740,0.0000,101389.0000,-101389.0000,4.5917,0.0000,14455.1856,14455.1856,224.2509,115844.1856,0.0000,-115844.1856,13.4740,12.2099,15218.8000,0.0000,15218.8000,0.5561,3809.0283,0.0000,3809.0283,27.1586,0.0000,11409.7717,11409.7717,12.2099,12.2099,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2099,12.1656,595.4000,0.0000,595.4000,0.0222,151.6863,0.0000,151.6863,1.0852,0.0000,443.7137,443.7137,12.1656,12.1737,0.0000,3361.4000,-3361.4000,0.1842,0.0000,553.2227,553.2227,8.9968,3914.6227,0.0000,-3914.6227,12.1737,11.4265,11234.1000,0.0000,11234.1000,0.4196,2863.5155,0.0000,2863.5155,20.4933,0.0000,8370.5845,8370.5845,11.4265,6.9340,6.9340,9.1802,5.0023,75035.0217,6.9340,6.9322,6.9333,9.1793,5.0043,40034.4570,6.9333,6.9317,6.9330,9.1791,5.0048,35033.7906,8.6607,676.7632,-77702.1000,150103.2692
3237,6.8269,13.3786,0.0000,74414.0000,-74414.0000,3.3638,0.0000,10589.6201,10589.6201,164.2844,85003.6201,0.0000,-85003.6201,13.3786,11.7492,14846.7000,0.0000,14846.7000,0.5452,3720.8176,0.0000,3720.8176,26.6290,0.0000,11125.8824,11125.8824,11.7492,11.6925,555.2000,1050.9000,-495.7000,0.0871,118.5475,167.0796,285.6271,4.2534,1217.9796,436.6525,-781.3271,11.6925,11.6505,455.9000,0.0000,455.9000,0.0171,117.0081,0.0000,117.0081,0.8342,0.0000,338.8919,338.8919,11.6505,11.6699,5.1000,2343.2000,-2338.1000,0.1287,1.0880,383.7855,384.8735,6.2851,2726.9855,4.0120,-2722.9735,11.6699,10.8671,9790.7000,0.0000,9790.7000,0.3670,2513.6289,0.0000,2513.6289,17.9261,0.0000,7277.0711,7277.0711,10.8671,6.8280,6.8280,8.8476,3.5122,52683.7137,6.8280,6.8261,6.8273,8.8466,3.5139,28111.5085,6.8273,6.8256,6.8269,8.8463,3.5144,24600.6366,6.7635,528.5092,-52154.5000,105395.8588
3238,6.6746,13.2278,0.0000,61489.3000,-61489.3000,2.7780,0.0000,8727.2050,8727.2050,135.6719,70216.5050,0.0000,-70216.5050,13.2278,11.3109,14842.8000,0.0000,14842.8000,0.5459,3727.6435,0.0000,3727.6435,26.6616,0.0000,11115.1565,11115.1565,11.3109,11.1661,1630.0000,4303.7000,-2673.7000,0.3203,350.5966,680.6569,1031.2536,15.6448,4984.3569,1279.4034,-3704.9536,11.1661,11.1230,441.2000,0.0000,441.2000,0.0167,114.0981,0.0000,114.0981,0.8142,0.0000,327.1019,327.1019,11.1230,11.1095,286.4000,1418.4000,-1132.0000,0.0942,61.6137,231.2401,292.8538,4.6000,1649.6401,224.7863,-1424.8538,11.1095,10.6194,5460.4000,0.0000,5460.4000,0.2064,1413.2665,0.0000,1413.2665,10.0799,0.0000,4047.1335,4047.1335,10.6194,6.6757,6.6757,8.6475,3.0128,45192.4549,6.6757,6.6736,6.6750,8.6465,3.0144,24115.2731,6.6750,6.6731,6.6746,8.6462,3.0148,21103.8367,5.9422,464.3337,-44550.6000,90411.5647
3239,6.6639,13.2185,14.5000,48399.1000,-48384.6000,2.1857,3.3869,6868.0359,6871.4228,106.7441,55267.1359,11.1131,-55256.0228,13.2185,10.8839,14842.6000,0.0000,14842.6000,0.5472,3728.0804,0.0000,3728.0804,26.7241,0.0000,11114.5196,11114.5196,10.8839,10.5469,2938.9000,3479.1000,-540.2000,0.3535,636.7032,547.5529,1184.2561,17.2637,4026.6529,2302.1968,-1724.4561,10.5469,10.4980,452.0000,0.0000,452.0000,0.0172,117.9502,0.0000,117.9502,0.8414,0.0000,334.0498,334.0498,10.4980,10.3760,1084.8000,744.1000,340.7000,0.1038,235.7479,120.6948,356.4427,5.0697,864.7948,849.0521,-15.7427,10.3760,10.2077,1671.4000,0.0000,1671.4000,0.0638,437.2495,0.0000,437.2495,3.1141,0.0000,1234.1505,1234.1505,10.2077,6.6651,6.6651,8.4364,2.2348,33521.8163,6.6651,6.6629,6.6643,8.4353,2.2362,17889.3963,6.6643,6.6623,6.6639,8.4350,2.2365,15655.8306,4.9067,383.4169,-31618.1000,67067.0433
3240,6.7065,13.2582,28.7000,48368.8000,-48340.1000,2.1850,6.6984,6868.8042,6875.5026,106.7134,55237.6042,22.0016,-55215.6026,13.2582,10.9270,14813.8000,0.0000,14813.8000,0.5462,3718.7891,0.0000,3718.7891,26.6762,0.0000,11095.0109,11095.0109,10.9270,10.3472,4859.2000,3919.8000,939.4000,0.4902,1051.9606,617.2108,1669.1714,23.9405,4537.0108,3807.2394,-729.7714,10.3472,10.3020,446.6000,0.0000,446.6000,0.0172,116.8830,0.0000,116.8830,0.8400,0.0000,329.7170,329.7170,10.3020,10.0318,2351.5000,458.6000,1892.9000,0.1634,512.6649,74.2746,586.9395,7.9810,532.8746,1838.8351,1305.9605,10.0318,9.9446,948.6000,0.0000,948.6000,0.0366,249.4213,0.0000,249.4213,1.7894,0.0000,699.1787,699.1787,9.9446,6.7078,6.7078,8.3262,2.1465,32198.0412,6.7078,6.7055,6.7070,8.3251,2.1480,17184.1028,6.7070,6.7049,6.7065,8.3248,2.1484,15038.9570,5.1580,403.0570,-29298.8000,64421.1011
3241,6.8207,13.3384,141.2000,44427.7000,-44286.5000,2.0145,32.8847,6321.6769,6354.5616,98.3826,50749.3769,108.3153,-50641.0616,13.3384,10.8580,14821.4000,0.0000,14821.4000,0.5462,3716.5505,0.0000,3716.5505,26.6733,0.0000,11104.8495,11104.8495,10.8580,10.0797,6451.5000,4108.0000,2343.5000,0.5930,1398.3112,646.3438,2044.6550,28.9630,4754.3438,5053.1888,298.8450,10.0797,10.0356,445.2000,0.0000,445.2000,0.0172,116.9766,0.0000,116.9766,0.8402,0.0000,328.2234,328.2234,10.0356,9.6301,3643.8000,310.7000,3333.1000,0.2321,797.8886,50.2220,848.1106,11.3365,360.9220,2845.9114,2484.9894,9.6301,9.5946,408.0000,0.0000,408.0000,0.0159,107.9187,0.0000,107.9187,0.7742,0.0000,300.0813,300.0813,9.5946,6.8220,6.8220,8.2083,1.8281,27421.0980,6.8220,6.8197,6.8212,8.2072,1.8296,14636.4625,6.8212,6.8191,6.8207,8.2068,1.8300,12809.8083,5.1282,400.7273,-22935.3000,54867.3689
3242,6.9815,13.4202,370.9000,40686.6000,-40315.7000,1.8606,86.1209,5805.7048,5891.8257,90.8697,46492.3048,284.7791,-46207.5257,13.4202,10.7992,14822.0000,0.0000,14822.0000,0.5455,3712.4815,0.0000,3712.4815,26.6409,0.0000,11109.5185,11109.5185,10.7992,9.7712,8144.9000,3169.2000,4975.7000,0.6435,1767.1077,498.3080,2265.4157,31.4254,3667.5080,6377.7923,2710.2843,9.7712,9.7279,448.2000,0.0000,448.2000,0.0174,118.3037,0.0000,118.3037,0.8497,0.0000,329.8963,329.8963,9.7279,9.2221,4767.2000,193.2000,4574.0000,0.2935,1049.2008,31.1616,1080.3624,14.3318,224.3616,3717.9992,3493.6376,9.2221,9.1888,408.0000,0.0000,408.0000,0.0160,108.5775,0.0000,108.5775,0.7796,0.0000,299.4225,299.4225,9.1888,6.9827,6.9827,8.0858,1.4364,21546.4527,6.9827,6.9805,6.9819,8.0846,1.4379,11503.2509,6.9819,6.9798,6.9815,8.0843,1.4383,10068.2341,5.0646,395.7530,-15087.8000,43117.9377
3243,6.7743,13.2947,121.3000,55258.2000,-55136.9000,2.5059,28.2747,7856.4094,7884.6841,122.3849,63114.6094,93.0253,-63021.5841,13.2947,11.2152,14821.5000,0.0000,14821.5000,0.5448,3718.8352,0.0000,3718.8352,26.6061,0.0000,11102.6648,11102.6648,11.2152,10.0817,9532.7000,2324.7000,7208.0000,0.6811,2053.6896,367.2559,2420.9455,33.2625,2691.9559,7479.0104,4787.0545,10.0817,10.0442,443.9000,0.0000,443.9000,0.0173,116.6314,0.0000,116.6314,0.8461,0.0000,327.2686,327.2686,10.0442,9.5325,5338.3000,168.2000,5170.1000,0.3279,1168.7699,27.1898,1195.9597,16.0126,195.3898,4169.5301,3974.1403,9.5325,9.4642,948.1000,0.0000,948.1000,0.0374,251.1429,0.0000,251.1429,1.8245,0.0000,696.9571,696.9571,9.4642,6.7756,6.7756,8.1199,2.1333,31999.8468,6.7756,6.7734,6.7748,8.1188,2.1351,17080.4478,6.7748,6.7727,6.7743,8.1185,2.1356,14948.9691,6.1715,482.2479,-26545.3000,64029.2637
3244,6.7533,13.2801,144.9000,64858.9000,-64714.0000,2.9382,33.7891,9218.0304,9251.8195,143.4962,74076.9304,111.1109,-73965.8195,13.2801,11.4565,14821.2000,0.0000,14821.2000,0.5458,3719.5125,0.0000,3719.5125,26.6577,0.0000,11101.6875,11101.6875,11.4565,10.3875,9663.8000,2278.6000,7385.2000,0.6820,2073.5201,360.9941,2434.5142,33.3088,2639.5941,7590.2799,4950.6858,10.3875,10.3408,594.6000,0.0000,594.6000,0.0231,155.5251,0.0000,155.5251,1.1273,0.0000,439.0749,439.0749,10.3408,9.8823,5095.5000,320.1000,4775.4000,0.3198,1110.1950,51.8584,1162.0535,15.6203,371.9584,3985.3050,3613.3465,9.8823,9.5469,5088.1000,0.0000,5088.1000,0.1994,1340.8087,0.0000,1340.8087,9.7384,0.0000,3747.2913,3747.2913,9.5469,6.7545,6.7545,8.1507,2.5355,38032.6542,6.7545,6.7524,6.7538,8.1496,2.5374,20299.3653,6.7538,6.7517,6.7533,8.1493,2.5380,17765.9873,7.0625,551.8766,-32049.5000,76098.0067
3245,6.5495,13.1036,0.0000,128871.2000,-128871.2000,5.8198,0.0000,18251.3741,18251.3741,284.2317,147122.5741,0.0000,-147122.5741,13.1036,12.1038,14817.0000,0.0000,14817.0000,0.5458,3727.6150,0.0000,3727.6150,26.6562,0.0000,11089.3850,11089.3850,12.1038,11.9206,2289.1000,128.9000,2160.2000,0.1394,485.9202,20.5837,506.5039,6.8067,149.4837,1803.1798,1653.6961,11.9206,11.8880,539.8000,0.0000,539.8000,0.0208,138.0896,0.0000,138.0896,1.0180,0.0000,401.7104,401.7104,11.8880,11.5834,4038.9000,679.1000,3359.8000,0.2755,858.3748,111.4719,969.8466,13.4526,790.5719,3180.5252,2389.9534,11.5834,10.7026,17148.2000,0.0000,17148.2000,0.6680,4408.0443,0.0000,4408.0443,32.6220,0.0000,12740.1557,12740.1557,10.7026,6.5505,6.5505,8.6265,5.9808,89712.1504,6.5505,6.5487,6.5499,8.6256,5.9834,47867.4608,6.5499,6.5481,6.5495,8.6253,5.9844,41890.5200,11.2039,875.4893,-90846.2000,179470.1312
3246,6.8840,13.4501,0.0000,185159.1000,-185159.1000,8.3526,0.0000,26375.7529,26375.7529,407.9267,211534.8529,0.0000,-211534.8529,13.4501,12.2816,25170.5000,0.0000,25170.5000,0.9298,6301.8685,0.0000,6301.8685,45.4079,0.0000,18868.6315,18868.6315,12.2816,12.2809,22.2000,311.8000,-289.6000,0.0177,4.6988,49.9031,54.6019,0.8643,361.7031,17.5012,-344.2019,12.2809,12.2333,1135.5000,0.0000,1135.5000,0.0427,288.9930,0.0000,288.9930,2.0876,0.0000,846.5070,846.5070,12.2333,12.0982,2569.1000,1280.0000,1289.1000,0.2173,543.0485,210.8024,753.8509,10.6125,1490.8024,2026.0515,535.2491,12.0982,11.4126,18228.2000,0.0000,18228.2000,0.6900,4651.2737,0.0000,4651.2737,33.6970,0.0000,13576.9263,13576.9263,11.4126,6.8850,6.8850,9.1488,8.9500,134249.3336,6.8850,6.8834,6.8844,9.1480,8.9531,71624.5251,6.8844,6.8828,6.8840,9.1477,8.9543,62679.8934,15.3751,1201.4302,-139625.4000,268553.7520
