Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3247,7.3317,13.8924,0.0000,206973.0000,-206973.0000,9.3536,0.0000,29718.6230,29718.6230,456.8139,236691.6230,0.0000,-236691.6230,13.8924,12.6324,30723.5000,0.0000,30723.5000,1.1287,7645.3756,0.0000,7645.3756,55.1261,0.0000,23078.1244,23078.1244,12.6324,12.6744,0.0000,26653.1000,-26653.1000,1.4050,0.0000,4285.2448,4285.2448,68.6195,30938.3448,0.0000,-30938.3448,12.6744,12.6121,1917.2000,0.0000,1917.2000,0.0718,485.2348,0.0000,485.2348,3.5042,0.0000,1431.9652,1431.9652,12.6121,12.5365,1867.8000,1618.4000,249.4000,0.1950,392.4891,267.5414,660.0305,9.5232,1885.9414,1475.3109,-410.6305,12.5365,12.0117,17508.2000,0.0000,17508.2000,0.6572,4439.8688,0.0000,4439.8688,32.0955,0.0000,13068.3312,13068.3312,12.0117,7.3325,7.3325,9.6721,11.5607,173410.2757,7.3325,7.3312,7.3321,9.6715,11.5641,92512.7843,7.3321,7.3306,7.3317,9.6712,11.5655,80958.4959,19.2169,1501.6377,-183227.8000,346881.5559
3248,7.6746,14.2243,0.0000,224182.9000,-224182.9000,10.1563,0.0000,32391.1533,32391.1533,496.0149,256574.0533,0.0000,-256574.0533,14.2243,12.9157,34930.5000,0.0000,34930.5000,1.2746,8652.8886,0.0000,8652.8886,62.2475,0.0000,26277.6114,26277.6114,12.9157,12.9742,0.0000,36166.5000,-36166.5000,1.9090,0.0000,5836.7703,5836.7703,93.2327,42003.2703,0.0000,-42003.2703,12.9742,12.9145,2073.9000,0.0000,2073.9000,0.0771,522.6898,0.0000,522.6898,3.7668,0.0000,1551.2102,1551.2102,12.9145,12.8844,893.9000,2637.0000,-1743.1000,0.1951,186.9647,437.2946,624.2592,9.5262,3074.2946,706.9353,-2367.3592,12.8844,12.4698,15348.2000,0.0000,15348.2000,0.5721,3873.1131,0.0000,3873.1131,27.9383,0.0000,11475.0869,11475.0869,12.4698,7.6753,7.6753,10.0725,13.1147,196720.3181,7.6753,7.6740,7.6749,10.0719,13.1182,104945.3907,7.6749,7.6735,7.6746,10.0716,13.1196,91837.3028,21.2761,1662.5432,-209739.9000,393503.0116
3249,7.9670,14.5088,0.0000,235243.4000,-235243.4000,10.6776,0.0000,34173.8603,34173.8603,521.4772,269417.2603,0.0000,-269417.2603,14.5088,13.0622,41238.7000,0.0000,41238.7000,1.4971,10176.1384,0.0000,10176.1384,73.1169,0.0000,31062.5616,31062.5616,13.0622,13.1442,0.0000,40344.1000,-40344.1000,2.1318,0.0000,6523.9088,6523.9088,104.1133,46868.0088,0.0000,-46868.0088,13.1442,13.0878,2129.6000,0.0000,2129.6000,0.0788,535.4545,0.0000,535.4545,3.8497,0.0000,1594.1455,1594.1455,13.0878,13.0891,120.2000,3984.5000,-3864.3000,0.2252,25.0739,661.9664,687.0403,10.9979,4646.4664,95.1261,-4551.3403,13.0891,12.7404,13908.2000,0.0000,13908.2000,0.5155,3499.6914,0.0000,3499.6914,25.1774,0.0000,10408.5086,10408.5086,12.7404,7.9677,7.9677,10.3540,13.9224,208836.2897,7.9677,7.9665,7.9673,10.3534,13.9260,111407.6616,7.9673,7.9660,7.9670,10.3532,13.9274,97491.7594,22.6891,1772.9577,-222175.3000,417735.7106
3250,8.2934,14.8296,0.0000,255059.0000,-255059.0000,11.5960,0.0000,37281.1175,37281.1175,566.3290,292340.1175,0.0000,-292340.1175,14.8296,13.4261,43348.6000,0.0000,43348.6000,1.5669,10650.5759,0.0000,10650.5759,76.5271,0.0000,32698.0241,32698.0241,13.4261,13.5117,0.0000,49908.3000,-49908.3000,2.6386,0.0000,8111.1651,8111.1651,128.8673,58019.4651,0.0000,-58019.4651,13.5117,13.4512,2517.0000,0.0000,2517.0000,0.0929,629.6369,0.0000,629.6369,4.5378,0.0000,1887.3631,1887.3631,13.4512,13.4567,0.0000,5111.0000,-5111.0000,0.2802,0.0000,852.4864,852.4864,13.6858,5963.4864,0.0000,-5963.4864,13.4567,13.1996,11208.1000,0.0000,11208.1000,0.4141,2805.8868,0.0000,2805.8868,20.2242,0.0000,8402.2132,8402.2132,13.1996,8.2941,8.2941,10.7469,15.6937,235404.8896,8.2941,8.2929,8.2937,10.7463,15.6973,125578.4120,8.2937,8.2925,8.2934,10.7460,15.6988,109891.8437,24.8832,1944.4110,-253004.6000,470875.1453
3251,8.4864,15.0137,0.0000,267902.7000,-267902.7000,12.2024,0.0000,39303.0904,39303.0904,595.9433,307205.7904,0.0000,-307205.7904,15.0137,13.8359,37566.1000,0.0000,37566.1000,1.3514,9207.0796,0.0000,9207.0796,65.9998,0.0000,28359.0204,28359.0204,13.8359,13.8812,0.0000,47727.6000,-47727.6000,2.5269,0.0000,7802.0521,7802.0521,123.4117,55529.6521,0.0000,-55529.6521,13.8812,13.8090,3013.9000,0.0000,3013.9000,0.1106,750.1080,0.0000,750.1080,5.4026,0.0000,2263.7920,2263.7920,13.8090,13.8119,0.0000,5877.5000,-5877.5000,0.3223,0.0000,984.3004,984.3004,15.7430,6861.8004,0.0000,-6861.8004,13.8119,13.5887,9768.1000,0.0000,9768.1000,0.3588,2433.4282,0.0000,2433.4282,17.5248,0.0000,7334.6718,7334.6718,13.5887,8.4870,8.4870,11.0379,16.6001,249001.5097,8.4870,8.4859,8.4867,11.0373,16.6037,132829.9280,8.4867,8.4855,8.4864,11.0371,16.6053,116236.8161,25.3087,1977.6603,-271159.7000,498068.2537
3252,8.8655,15.3918,0.0000,282246.6000,-282246.6000,12.8698,0.0000,41712.9939,41712.9939,628.5396,323959.5939,0.0000,-323959.5939,15.3918,14.1159,43344.1000,0.0000,43344.1000,1.5550,10569.8246,0.0000,10569.8246,75.9424,0.0000,32774.2754,32774.2754,14.1159,14.1868,0.0000,62358.6000,-62358.6000,3.3070,0.0000,10235.4315,10235.4315,161.5088,72594.0315,0.0000,-72594.0315,14.1868,14.1249,2871.0000,0.0000,2871.0000,0.1048,711.5599,0.0000,711.5599,5.1171,0.0000,2159.4401,2159.4401,14.1249,14.1294,0.0000,6959.5000,-6959.5000,0.3818,0.0000,1169.7975,1169.7975,18.6476,8129.2975,0.0000,-8129.2975,14.1294,13.9501,8688.1000,0.0000,8688.1000,0.3174,2154.9812,0.0000,2154.9812,15.5017,0.0000,6533.1188,6533.1188,13.9501,8.8662,8.8662,11.4081,18.1730,272595.1273,8.8662,8.8651,8.8658,11.4076,18.1768,145414.4691,8.8658,8.8647,8.8655,11.4074,18.1784,127249.0393,27.8037,2172.6170,-296661.5000,545258.6357
3253,9.2066,15.7244,0.0000,299666.2000,-299666.2000,13.6938,0.0000,44586.6052,44586.6052,668.7816,344252.8052,0.0000,-344252.8052,15.7244,14.5731,41239.0000,0.0000,41239.0000,1.4712,10012.3896,0.0000,10012.3896,71.8509,0.0000,31226.6104,31226.6104,14.5731,14.6251,0.0000,71298.7000,-71298.7000,3.7855,0.0000,11783.0010,11783.0010,184.8758,83081.7010,0.0000,-83081.7010,14.6251,14.5864,1900.3000,0.0000,1900.3000,0.0690,468.1843,0.0000,468.1843,3.3712,0.0000,1432.1157,1432.1157,14.5864,14.5886,0.0000,8633.5000,-8633.5000,0.4738,0.0000,1459.2664,1459.2664,23.1408,10092.7664,0.0000,-10092.7664,14.5886,14.4400,7608.1000,0.0000,7608.1000,0.2766,1875.3611,0.0000,1875.3611,13.5088,0.0000,5732.7389,5732.7389,14.4400,9.2072,9.2072,11.8236,19.9505,299257.9673,9.2072,9.2062,9.2069,11.8231,19.9544,159635.4646,9.2069,9.2058,9.2066,11.8229,19.9561,139693.0217,29.6548,2317.2696,-328851.0000,598586.4537
3254,9.6219,16.1339,0.0000,316319.1000,-316319.1000,14.4833,0.0000,47458.8548,47458.8548,707.3398,363777.9548,0.0000,-363777.9548,16.1339,15.0921,39145.5000,0.0000,39145.5000,1.3897,9453.3017,0.0000,9453.3017,67.8718,0.0000,29692.1983,29692.1983,15.0921,15.1252,0.0000,85401.1000,-85401.1000,4.5429,0.0000,14226.9123,14226.9123,221.8689,99628.0123,0.0000,-99628.0123,15.1252,15.0903,1833.0000,0.0000,1833.0000,0.0661,448.5810,0.0000,448.5810,3.2303,0.0000,1384.4190,1384.4190,15.0903,15.0904,0.0000,10402.3000,-10402.3000,0.5712,0.0000,1769.3887,1769.3887,27.8973,12171.6887,0.0000,-12171.6887,15.0904,14.9324,8688.1000,0.0000,8688.1000,0.3137,2127.1843,0.0000,2127.1843,15.3194,0.0000,6560.9157,6560.9157,14.9324,9.6225,9.6225,12.2775,21.8800,328200.4005,9.6225,9.6216,9.6222,12.2770,21.8841,175072.5517,9.6222,9.6211,9.6219,12.2768,21.8859,153201.2178,32.0504,2504.4661,-362455.9000,656474.1700
3255,9.9572,16.4593,0.0000,324430.9000,-324430.9000,14.8908,0.0000,49010.7164,49010.7164,727.2405,373441.6164,0.0000,-373441.6164,16.4593,15.5853,33348.4000,0.0000,33348.4000,1.1769,8019.4444,0.0000,8019.4444,57.4783,0.0000,25328.9556,25328.9556,15.5853,15.5805,0.0000,94946.4000,-94946.4000,5.0621,0.0000,15941.5258,15941.5258,247.2232,110887.9258,0.0000,-110887.9258,15.5805,15.5367,2364.5000,0.0000,2364.5000,0.0847,575.1651,0.0000,575.1651,4.1359,0.0000,1789.3349,1789.3349,15.5367,15.5333,0.0000,12219.4000,-12219.4000,0.6715,0.0000,2090.5940,2090.5940,32.7931,14309.9940,0.0000,-14309.9940,15.5333,15.3552,10128.1000,0.0000,10128.1000,0.3629,2465.1994,0.0000,2465.1994,17.7250,0.0000,7662.9006,7662.9006,15.3552,9.9578,9.9578,12.6565,23.1585,347377.0696,9.9578,9.9568,9.9575,12.6560,23.1626,185300.8977,9.9575,9.9564,9.9572,12.6558,23.1645,162151.2037,33.3732,2607.8305,-385755.7000,694829.1709
3256,10.1910,16.6844,0.0000,337821.8000,-337821.8000,15.5361,0.0000,51281.2233,51281.2233,758.7562,389103.0233,0.0000,-389103.0233,16.6844,16.1235,21773.2000,0.0000,21773.2000,0.7648,5220.7498,0.0000,5220.7498,37.3528,0.0000,16552.4502,16552.4502,16.1235,16.0467,0.0000,90232.5000,-90232.5000,4.8214,0.0000,15284.1191,15284.1191,235.4686,105516.6191,0.0000,-105516.6191,16.0467,16.0183,1502.5000,0.0000,1502.5000,0.0535,363.2537,0.0000,363.2537,2.6106,0.0000,1139.2463,1139.2463,16.0183,16.0056,0.0000,13959.6000,-13959.6000,0.7676,0.0000,2403.8878,2403.8878,37.4890,16363.4878,0.0000,-16363.4878,16.0056,15.7679,13368.2000,0.0000,13368.2000,0.4759,3233.7128,0.0000,3233.7128,23.2431,0.0000,10134.4872,10134.4872,15.7679,10.1916,10.1916,12.9797,24.1093,361638.8847,10.1916,10.1906,10.1913,12.9792,24.1135,192907.6465,10.1913,10.1902,10.1910,12.9790,24.1153,168807.0494,33.6289,2627.8086,-405370.0000,723353.5806
3257,9.4841,15.9559,0.0000,243876.7000,-243876.7000,11.2312,0.0000,36488.0980,36488.0980,548.5146,280364.7980,0.0000,-280364.7980,15.9559,15.3238,17937.2000,0.0000,17937.2000,0.6281,4341.7532,0.0000,4341.7532,30.6735,0.0000,13595.4468,13595.4468,15.3238,15.2654,0.0000,61089.0000,-61089.0000,3.2723,0.0000,10214.0210,10214.0210,159.8135,71303.0210,0.0000,-71303.0210,15.2654,15.2330,1242.0000,0.0000,1242.0000,0.0439,303.3813,0.0000,303.3813,2.1434,0.0000,938.6187,938.6187,15.2330,15.2169,0.0000,15612.1000,-15612.1000,0.8592,0.0000,2660.4372,2660.4372,41.9610,18272.5372,0.0000,-18272.5372,15.2169,14.8440,15708.2000,0.0000,15708.2000,0.5554,3839.4897,0.0000,3839.4897,27.1244,0.0000,11868.7103,11868.7103,14.8440,9.4848,9.4848,12.1644,17.1462,257192.7210,9.4848,9.4836,9.4844,12.1638,17.1500,137200.3439,9.4844,9.4832,9.4841,12.1636,17.1512,120058.3112,24.8851,1944.5530,-285690.4000,514451.3761
3258,9.2286,15.7235,0.0000,234380.2000,-234380.2000,10.7489,0.0000,34888.1547,34888.1547,524.9597,269268.3547,0.0000,-269268.3547,15.7235,15.0606,17931.3000,0.0000,17931.3000,0.6344,4353.5818,0.0000,4353.5818,30.9854,0.0000,13577.7182,13577.7182,15.0606,15.0135,0.0000,52069.1000,-52069.1000,2.7789,0.0000,8669.8898,8669.8898,135.7181,60738.9898,0.0000,-60738.9898,15.0135,14.9869,949.5000,0.0000,949.5000,0.0339,232.7138,0.0000,232.7138,1.6574,0.0000,716.7862,716.7862,14.9869,14.9704,0.0000,15003.0000,-15003.0000,0.8246,0.0000,2548.5841,2548.5841,40.2720,17551.5841,0.0000,-17551.5841,14.9704,14.5887,14988.2000,0.0000,14988.2000,0.5361,3675.5888,0.0000,3675.5888,26.1815,0.0000,11312.6112,11312.6112,14.5887,9.2294,9.2294,11.9090,16.0788,241181.9432,9.2294,9.2281,9.2289,11.9084,16.0826,128660.9861,9.2289,9.2277,9.2286,11.9082,16.0838,112586.6045,23.3354,1823.4576,-267583.3000,482429.5338
3259,8.4849,14.9770,0.0000,164704.7000,-164704.7000,7.5423,0.0000,24162.5830,24162.5830,368.3530,188867.2830,0.0000,-188867.2830,14.9770,14.0545,17929.5000,0.0000,17929.5000,0.6365,4396.5040,0.0000,4396.5040,31.0872,0.0000,13532.9960,13532.9960,14.0545,14.0568,0.0000,19819.9000,-19819.9000,1.0566,0.0000,3250.2754,3250.2754,51.6003,23070.1754,0.0000,-23070.1754,14.0568,14.0132,1037.5000,0.0000,1037.5000,0.0372,257.5950,0.0000,257.5950,1.8178,0.0000,779.9050,779.9050,14.0132,14.0083,0.0000,11992.8000,-11992.8000,0.6589,0.0000,2013.1820,2013.1820,32.1802,14005.9820,0.0000,-14005.9820,14.0083,13.4967,13728.2000,0.0000,13728.2000,0.4928,3410.7628,0.0000,3410.7628,24.0684,0.0000,10317.4372,10317.4372,13.4967,8.4858,8.4858,10.9913,10.0737,151105.2431,8.4858,8.4842,8.4852,10.9905,10.0769,80614.9941,8.4852,8.4838,8.4849,10.9903,10.0776,70543.3398,15.6365,1221.8565,-163822.2000,302263.5769
3260,7.9970,14.5094,0.0000,147905.3000,-147905.3000,6.7441,0.0000,21498.3238,21498.3238,329.3700,169403.6238,0.0000,-169403.6238,14.5094,13.6276,15176.3000,0.0000,15176.3000,0.5447,3744.8979,0.0000,3744.8979,26.6046,0.0000,11431.4021,11431.4021,13.6276,13.6266,0.0000,9265.7000,-9265.7000,0.4918,0.0000,1510.1600,1510.1600,24.0196,10775.8600,0.0000,-10775.8600,13.6266,13.5962,602.5000,0.0000,602.5000,0.0219,150.4784,0.0000,150.4784,1.0710,0.0000,452.0216,452.0216,13.5962,13.5884,0.0000,8531.4000,-8531.4000,0.4682,0.0000,1425.2965,1425.2965,22.8643,9956.6965,0.0000,-9956.6965,13.5884,13.0806,11208.1000,0.0000,11208.1000,0.4082,2800.7767,0.0000,2800.7767,19.9378,0.0000,8407.3233,8407.3233,13.0806,7.9980,7.9980,10.5393,8.5069,127604.0933,7.9980,7.9963,7.9974,10.5384,8.5099,68079.0490,7.9974,7.9958,7.9970,10.5382,8.5106,59574.3142,13.0185,1017.2815,-138715.5000,255257.4565
3261,7.6384,14.1634,0.0000,119030.4000,-119030.4000,5.4125,0.0000,17186.7537,17186.7537,264.3379,136217.1537,0.0000,-136217.1537,14.1634,13.1039,14822.1000,0.0000,14822.1000,0.5358,3674.7412,0.0000,3674.7412,26.1665,0.0000,11147.3588,11147.3588,13.1039,13.1128,0.0000,6773.4000,-6773.4000,0.3589,0.0000,1095.9265,1095.9265,17.5284,7869.3265,0.0000,-7869.3265,13.1128,13.0853,446.1000,0.0000,446.1000,0.0163,112.2140,0.0000,112.2140,0.7982,0.0000,333.8860,333.8860,13.0853,13.0861,0.0000,5309.5000,-5309.5000,0.2912,0.0000,882.0721,882.0721,14.2235,6191.5721,0.0000,-6191.5721,13.0861,12.5413,9768.1000,0.0000,9768.1000,0.3581,2458.0303,0.0000,2458.0303,17.4890,0.0000,7310.0697,7310.0697,12.5413,7.6395,7.6395,10.0904,6.5915,98873.0147,7.6395,7.6376,7.6388,10.0894,6.5942,52753.2098,7.6388,7.6371,7.6384,10.0892,6.5948,46163.6047,10.4593,817.3044,-106077.0000,197789.8292
3262,7.3015,13.8346,0.0000,102160.5000,-102160.5000,4.6361,0.0000,14660.9456,14660.9456,226.4193,116821.4456,0.0000,-116821.4456,13.8346,12.6133,14821.8000,0.0000,14821.8000,0.5386,3691.2540,0.0000,3691.2540,26.3037,0.0000,11130.5460,11130.5460,12.6133,12.6317,0.0000,5916.4000,-5916.4000,0.3128,0.0000,950.9913,950.9913,15.2791,6867.3913,0.0000,-6867.3913,12.6317,12.6002,448.9000,0.0000,448.9000,0.0166,113.6829,0.0000,113.6829,0.8097,0.0000,335.2171,335.2171,12.6002,12.6056,0.0000,3336.2000,-3336.2000,0.1829,0.0000,551.4485,551.4485,8.9334,3887.6485,0.0000,-3887.6485,12.6056,12.2496,5448.1000,0.0000,5448.1000,0.2013,1380.2261,0.0000,1380.2261,9.8312,0.0000,4067.8739,4067.8739,12.2496,7.3027,7.3027,9.7762,5.6176,84263.3909,7.3027,7.3006,7.3020,9.7751,5.6199,44959.5977,7.3020,7.3001,7.3015,9.7748,5.6206,39343.9510,8.8325,690.1832,-90694.3000,168566.9396
3263,7.0030,13.5439,0.0000,81790.1000,-81790.1000,3.7048,0.0000,11675.3443,11675.3443,180.9342,93465.4443,0.0000,-93465.4443,13.5439,12.0516,14821.3000,0.0000,14821.3000,0.5413,3705.9512,0.0000,3705.9512,26.4356,0.0000,11115.3488,11115.3488,12.0516,12.0853,0.0000,4828.5000,-4828.5000,0.2548,0.0000,770.5468,770.5468,12.4464,5599.0468,0.0000,-5599.0468,12.0853,12.0483,442.9000,0.0000,442.9000,0.0165,113.0350,0.0000,113.0350,0.8050,0.0000,329.8650,329.8650,12.0483,12.0592,0.0000,2186.0000,-2186.0000,0.1198,0.0000,359.3688,359.3688,5.8515,2545.3688,0.0000,-2545.3688,12.0592,11.9256,1668.0000,0.0000,1668.0000,0.0621,425.8582,0.0000,425.8582,3.0329,0.0000,1242.1418,1242.1418,11.9256,7.0043,7.0043,9.4649,4.4599,66898.7230,7.0043,7.0020,7.0035,9.4638,4.4620,35695.8477,7.0035,7.0014,7.0030,9.4635,4.4625,31237.5882,7.0489,550.8134,-71872.4000,133832.1590
3264,6.8276,13.3767,0.0000,76853.1000,-76853.1000,3.4754,0.0000,10936.8458,10936.8458,169.7342,87789.9458,0.0000,-87789.9458,13.3767,11.7986,14792.4000,0.0000,14792.4000,0.5427,3707.3046,0.0000,3707.3046,26.5028,0.0000,11085.0954,11085.0954,11.7986,11.8228,41.6000,3375.6000,-3334.0000,0.1802,8.8752,537.0014,545.8766,8.7998,3912.6014,32.7248,-3879.8766,11.8228,11.7828,449.1000,0.0000,449.1000,0.0169,115.0479,0.0000,115.0479,0.8234,0.0000,334.0521,334.0521,11.7828,11.7930,0.0000,1550.8000,-1550.8000,0.0850,0.0000,254.3093,254.3093,4.1500,1805.1093,0.0000,-1805.1093,11.7930,11.7112,946.9000,0.0000,946.9000,0.0356,242.6751,0.0000,242.6751,1.7369,0.0000,704.2249,704.2249,11.7112,6.8289,6.8289,9.2700,4.0822,61233.2908,6.8289,6.8265,6.8281,9.2688,4.0842,32673.6098,6.8281,6.8259,6.8276,9.2685,4.0847,28593.0970,6.5035,508.1932,-65549.5000,122499.9976
3265,6.7218,13.2758,0.0000,68203.1000,-68203.1000,3.0813,0.0000,9688.0313,9688.0313,150.4860,77891.1313,0.0000,-77891.1313,13.2758,11.5249,14783.1000,0.0000,14783.1000,0.5437,3710.1741,0.0000,3710.1741,26.5551,0.0000,11072.9259,11072.9259,11.5249,11.5297,365.4000,4259.4000,-3894.0000,0.2452,78.3128,675.3581,753.6709,11.9741,4934.7581,287.0872,-4647.6709,11.5297,11.4877,442.0000,0.0000,442.0000,0.0167,113.7064,0.0000,113.7064,0.8139,0.0000,328.2936,328.2936,11.4877,11.4991,0.0000,1161.5000,-1161.5000,0.0636,0.0000,189.9599,189.9599,3.1079,1351.4599,0.0000,-1351.4599,11.4991,11.4612,407.6000,0.0000,407.6000,0.0154,104.9031,0.0000,104.9031,0.7509,0.0000,302.6969,302.6969,11.4612,6.7232,6.7232,9.0922,3.6238,54356.2775,6.7232,6.7208,6.7224,9.0910,3.6256,29004.9959,6.7224,6.7201,6.7218,9.0907,3.6261,25382.9080,5.9488,464.8512,-57625.9000,108744.1813
3266,6.6944,13.2515,1.1000,61798.8000,-61797.7000,2.7904,0.2568,8774.1408,8774.3976,136.2802,70572.9408,0.8432,-70572.0976,13.2515,11.3463,14782.7000,0.0000,14782.7000,0.5446,3711.3298,0.0000,3711.3298,26.5963,0.0000,11071.3702,11071.3702,11.3463,11.2352,1291.5000,3810.3000,-2518.8000,0.2750,277.6236,602.8731,880.4967,13.4324,4413.1731,1013.8764,-3399.2967,11.2352,11.1906,448.9000,0.0000,448.9000,0.0170,115.9733,0.0000,115.9733,0.8306,0.0000,332.9267,332.9267,11.1906,11.2015,13.1000,859.5000,-846.4000,0.0478,2.8152,140.2041,143.0193,2.3366,999.7041,10.2848,-989.4193,11.2015,11.1619,407.6000,0.0000,407.6000,0.0154,105.3548,0.0000,105.3548,0.7545,0.0000,302.2452,302.2452,11.1619,6.6958,6.6958,8.9288,3.1785,47676.9989,6.6958,6.6933,6.6949,8.9276,3.1803,25442.0177,6.6949,6.6926,6.6944,8.9272,3.1807,22265.1697,5.5355,432.5536,-49523.7000,95384.1863
3267,6.6134,13.1706,0.0000,78496.3000,-78496.3000,3.5438,0.0000,11129.2636,11129.2636,173.0720,89625.5636,0.0000,-89625.5636,13.1706,11.6165,14782.6000,0.0000,14782.6000,0.5448,3715.4882,0.0000,3715.4882,26.6062,0.0000,11067.1118,11067.1118,11.6165,11.4144,2012.4000,2952.0000,-939.6000,0.2719,430.6405,468.5757,899.2162,13.2800,3420.5757,1581.7595,-1838.8162,11.4144,11.3770,441.6000,0.0000,441.6000,0.0168,113.7924,0.0000,113.7924,0.8211,0.0000,327.8076,327.8076,11.3770,11.3793,40.3000,752.0000,-711.7000,0.0435,8.6346,122.8670,131.5016,2.1262,874.8670,31.6654,-843.2016,11.3793,11.3009,946.3000,0.0000,946.3000,0.0360,243.9680,0.0000,243.9680,1.7604,0.0000,702.3320,702.3320,11.3009,6.6148,6.6148,8.9578,4.0277,60415.8443,6.6148,6.6124,6.6139,8.9566,4.0298,32238.5216,6.6139,6.6117,6.6134,8.9563,4.0304,28212.9547,6.6853,522.3983,-63977.1000,120867.3206
3268,6.6773,13.2382,0.0000,87823.4000,-87823.4000,3.9631,0.0000,12465.4044,12465.4044,193.5519,100288.8044,0.0000,-100288.8044,13.2382,11.8273,14783.0000,0.0000,14783.0000,0.5455,3712.0889,0.0000,3712.0889,26.6407,0.0000,11070.9111,11070.9111,11.8273,11.6852,1469.5000,2222.2000,-752.7000,0.2017,313.3646,353.6395,667.0041,9.8522,2575.8395,1156.1354,-1419.7041,11.6852,11.6377,594.4000,0.0000,594.4000,0.0226,152.5706,0.0000,152.5706,1.1019,0.0000,441.8294,441.8294,11.6377,11.6429,10.5000,1058.2000,-1047.7000,0.0586,2.2404,173.2993,175.5396,2.8609,1231.4993,8.2596,-1223.2396,11.6429,11.2594,5076.5000,0.0000,5076.5000,0.1928,1303.8285,0.0000,1303.8285,9.4161,0.0000,3772.6715,3772.6715,11.2594,6.6786,6.6786,8.9690,4.4031,66047.0252,6.6786,6.6763,6.6778,8.9678,4.4054,35243.3121,6.6778,6.6756,6.6773,8.9675,4.4061,30842.6422,7.4764,584.2170,-69169.9000,132132.9796
3269,7.0511,13.6151,0.0000,167953.4000,-167953.4000,7.5817,0.0000,23995.3509,23995.3509,370.2766,191948.7509,0.0000,-191948.7509,13.6151,12.8315,14792.1000,0.0000,14792.1000,0.5452,3695.0159,0.0000,3695.0159,26.6289,0.0000,11097.0841,11097.0841,12.8315,12.8287,32.2000,986.7000,-954.5000,0.0538,6.7549,159.0598,165.8147,2.6266,1145.7598,25.4451,-1120.3147,12.8287,12.8018,541.6000,0.0000,541.6000,0.0205,136.7795,0.0000,136.7795,0.9995,0.0000,404.8205,404.8205,12.8018,12.7973,0.0000,2474.0000,-2474.0000,0.1355,0.0000,409.7812,409.7812,6.6196,2883.7812,0.0000,-2883.7812,12.7973,12.0250,17108.1000,0.0000,17108.1000,0.6469,4322.5019,0.0000,4322.5019,31.5955,0.0000,12785.5981,12785.5981,12.0250,7.0523,7.0523,9.5386,8.6152,129227.3176,7.0523,7.0503,7.0516,9.5376,8.6186,68948.5883,7.0516,7.0496,7.0511,9.5373,8.6198,60338.4635,13.4755,1052.9922,-138940.1000,258514.3694
3270,7.6021,14.1608,0.0000,213541.7000,-213541.7000,9.6593,0.0000,30812.7096,30812.7096,471.7424,244354.4096,0.0000,-244354.4096,14.1608,13.1406,25132.3000,0.0000,25132.3000,0.9210,6231.1002,0.0000,6231.1002,44.9787,0.0000,18901.1998,18901.1998,13.1406,13.1467,0.0000,12119.5000,-12119.5000,0.6402,0.0000,1961.9043,1961.9043,31.2660,14081.4043,0.0000,-14081.4043,13.1467,13.1070,1130.7000,0.0000,1130.7000,0.0419,284.2872,0.0000,284.2872,2.0487,0.0000,846.4128,846.4128,13.1070,13.1065,0.0000,3333.8000,-3333.8000,0.1827,0.0000,553.9760,553.9760,8.9251,3887.7760,0.0000,-3887.7760,13.1065,12.5164,18185.5000,0.0000,18185.5000,0.6750,4574.8674,0.0000,4574.8674,32.9659,0.0000,13610.6326,13610.6326,12.5164,7.6031,7.6031,10.0598,11.4841,172260.9099,7.6031,7.6014,7.6025,10.0589,11.4880,91904.2683,7.6025,7.6008,7.6021,10.0586,11.4895,80426.7701,18.1802,1420.6239,-184546.5000,344591.9483
3271,8.1860,14.7337,0.0000,239505.4000,-239505.4000,10.8667,0.0000,34936.4966,34936.4966,530.7111,274441.8966,0.0000,-274441.8966,14.7337,13.6395,30652.7000,0.0000,30652.7000,1.1139,7540.9702,0.0000,7540.9702,54.4003,0.0000,23111.7298,23111.7298,13.6395,13.6715,0.0000,46384.8000,-46384.8000,2.4531,0.0000,7561.2483,7561.2483,119.8056,53946.0483,0.0000,-53946.0483,13.6715,13.6198,1912.8000,0.0000,1912.8000,0.0706,477.4386,0.0000,477.4386,3.4484,0.0000,1435.3614,1435.3614,13.6198,13.6204,0.0000,3937.1000,-3937.1000,0.2159,0.0000,657.9261,657.9261,10.5426,4595.0261,0.0000,-4595.0261,13.6204,13.1767,17467.2000,0.0000,17467.2000,0.6452,4362.9253,0.0000,4362.9253,31.5096,0.0000,13104.2747,13104.2747,13.1767,8.1869,8.1869,10.6818,14.7860,221789.5756,8.1869,8.1854,8.1864,10.6811,14.7903,118322.6348,8.1864,8.1848,8.1860,10.6808,14.7921,103544.7473,23.0480,1801.0022,-239794.6000,443656.9576
3272,8.5707,15.1032,0.0000,254872.0000,-254872.0000,11.6018,0.0000,37452.1076,37452.1076,566.6124,292324.1076,0.0000,-292324.1076,15.1032,13.9496,34857.1000,0.0000,34857.1000,1.2557,8532.9076,0.0000,8532.9076,61.3284,0.0000,26324.1924,26324.1924,13.9496,13.9968,0.0000,55367.0000,-55367.0000,2.9339,0.0000,9065.7836,9065.7836,143.2869,64432.7836,0.0000,-64432.7836,13.9968,13.9461,2069.1000,0.0000,2069.1000,0.0758,514.1476,0.0000,514.1476,3.6998,0.0000,1554.9524,1554.9524,13.9461,13.9478,0.0000,5127.5000,-5127.5000,0.2813,0.0000,860.0595,860.0595,13.7363,5987.5595,0.0000,-5987.5595,13.9478,13.5931,15312.3000,0.0000,15312.3000,0.5611,3807.4872,0.0000,3807.4872,27.4018,0.0000,11504.8128,11504.8128,13.5931,8.5715,8.5715,11.0823,16.1819,242728.8280,8.5715,8.5701,8.5710,11.0816,16.1863,129490.6398,8.5710,8.5696,8.5707,11.0813,16.1881,113316.7773,25.0643,1958.5573,-263128.0000,485536.2451
3273,8.9254,15.4495,0.0000,265197.9000,-265197.9000,12.0982,0.0000,39239.4280,39239.4280,590.8575,304437.3280,0.0000,-304437.3280,15.4495,14.1628,41162.3000,0.0000,41162.3000,1.4747,10030.0932,0.0000,10030.0932,72.0238,0.0000,31132.2068,31132.2068,14.1628,14.2429,0.0000,65923.2000,-65923.2000,3.4977,0.0000,10827.9952,10827.9952,170.8203,76751.1952,0.0000,-76751.1952,14.2429,14.1952,2127.7000,0.0000,2127.7000,0.0775,526.9347,0.0000,526.9347,3.7856,0.0000,1600.7653,1600.7653,14.1952,14.1995,0.0000,6805.3000,-6805.3000,0.3734,0.0000,1144.8315,1144.8315,18.2370,7950.1315,0.0000,-7950.1315,14.1995,13.9050,13875.7000,0.0000,13875.7000,0.5059,3438.4124,0.0000,3438.4124,24.7060,0.0000,10437.2876,10437.2876,13.9050,8.9262,8.9262,11.4156,17.3093,259639.1164,8.9262,8.9249,8.9257,11.4150,17.3138,138510.1051,8.9257,8.9244,8.9254,11.4147,17.3156,121208.9641,27.0411,2113.0322,-280760.7000,519358.1856
3274,9.3032,15.8204,0.0000,285272.1000,-285272.1000,13.0405,0.0000,42526.8335,42526.8335,636.8771,327798.9335,0.0000,-327798.9335,15.8204,14.5648,43260.7000,0.0000,43260.7000,1.5420,10489.9970,0.0000,10489.9970,75.3093,0.0000,32770.7030,32770.7030,14.5648,14.6444,0.0000,76601.8000,-76601.8000,4.0678,0.0000,12657.8098,12657.8098,198.6653,89259.6098,0.0000,-89259.6098,14.6444,14.5929,2511.0000,0.0000,2511.0000,0.0911,618.4835,0.0000,618.4835,4.4508,0.0000,1892.5165,1892.5165,14.5929,14.5974,0.0000,8655.4000,-8655.4000,0.4751,0.0000,1463.0849,1463.0849,23.2013,10118.4849,0.0000,-10118.4849,14.5974,14.3792,11182.1000,0.0000,11182.1000,0.4061,2756.0086,0.0000,2756.0086,19.8335,0.0000,8426.0914,8426.0914,14.3792,9.3040,9.3040,11.8416,19.2057,288085.7219,9.3040,9.3027,9.3035,11.8410,19.2103,153682.4577,9.3035,9.3022,9.3032,11.8407,19.2122,134485.4731,29.4339,2300.0094,-313575.5000,576253.6527
3275,9.5590,16.0663,0.0000,299839.7000,-299839.7000,13.7365,0.0000,44929.0028,44929.0028,670.8660,344768.7028,0.0000,-344768.7028,16.0663,15.0166,37478.6000,0.0000,37478.6000,1.3287,9058.7438,0.0000,9058.7438,64.8909,0.0000,28419.8562,28419.8562,15.0166,15.0504,0.0000,75348.9000,-75348.9000,4.0081,0.0000,12537.5302,12537.5302,195.7467,87886.4302,0.0000,-87886.4302,15.0504,14.9894,3005.3000,0.0000,3005.3000,0.1084,736.2077,0.0000,736.2077,5.2947,0.0000,2269.0923,2269.0923,14.9894,14.9906,0.0000,10952.7000,-10952.7000,0.6014,0.0000,1860.6135,1860.6135,29.3736,12813.3135,0.0000,-12813.3135,14.9906,14.8033,9745.5000,0.0000,9745.5000,0.3518,2389.2631,0.0000,2389.2631,17.1816,0.0000,7356.2369,7356.2369,14.8033,9.5597,9.5597,12.1815,20.3609,305414.1688,9.5597,9.5585,9.5593,12.1809,20.3655,162924.3715,9.5593,9.5580,9.5590,12.1806,20.3674,142572.1412,30.2023,2360.0486,-335911.9000,610910.6814
3276,9.9902,16.4952,0.0000,315271.9000,-315271.9000,14.4650,0.0000,47659.4872,47659.4872,706.4487,362931.3872,0.0000,-362931.3872,16.4952,15.3553,43259.1000,0.0000,43259.1000,1.5282,10397.8939,0.0000,10397.8939,74.6329,0.0000,32861.2061,32861.2061,15.3553,15.4123,0.0000,90611.2000,-90611.2000,4.8293,0.0000,15157.7049,15157.7049,235.8568,105768.9049,0.0000,-105768.9049,15.4123,15.3594,2865.2000,0.0000,2865.2000,0.1027,698.5136,0.0000,698.5136,5.0173,0.0000,2166.6864,2166.6864,15.3594,15.3630,0.0000,13995.9000,-13995.9000,0.7690,0.0000,2388.9499,2388.9499,37.5552,16384.8499,0.0000,-16384.8499,15.3630,15.2116,8668.0000,0.0000,8668.0000,0.3111,2114.5732,0.0000,2114.5732,15.1923,0.0000,6553.4268,6553.4268,15.2116,9.9909,9.9909,12.6013,22.1554,332330.3949,9.9909,9.9898,9.9905,12.6007,22.1601,177280.9943,9.9905,9.9893,9.9902,12.6005,22.1621,155135.0041,33.0080,2579.2878,-365086.7000,664746.3932
3277,10.3830,16.8785,0.0000,332759.2000,-332759.2000,15.3062,0.0000,50715.7180,50715.7180,747.5316,383474.9180,0.0000,-383474.9180,16.8785,15.8463,41162.3000,0.0000,41162.3000,1.4452,9845.3456,0.0000,9845.3456,70.5794,0.0000,31316.9544,31316.9544,15.8463,15.8806,0.0000,99823.6000,-99823.6000,5.3283,0.0000,16831.5993,16831.5993,260.2269,116655.1993,0.0000,-116655.1993,15.8806,15.8473,1898.7000,0.0000,1898.7000,0.0677,460.0396,0.0000,460.0396,3.3071,0.0000,1438.6604,1438.6604,15.8473,15.8475,0.0000,17043.1000,-17043.1000,0.9369,0.0000,2928.0396,2928.0396,45.7570,19971.1396,0.0000,-19971.1396,15.8475,15.7218,7590.6000,0.0000,7590.6000,0.2709,1839.9382,0.0000,1839.9382,13.2307,0.0000,5750.6618,5750.6618,15.7218,10.3837,10.3837,13.0527,24.0433,360649.5671,10.3837,10.3826,10.3833,13.0522,24.0482,192385.3423,10.3833,10.3821,10.3830,13.0520,24.0503,168351.9024,35.0329,2737.5185,-398974.3000,721386.8117
3278,10.8133,17.3015,0.0000,348944.1000,-348944.1000,16.0883,0.0000,53668.8930,53668.8930,785.7276,402612.9930,0.0000,-402612.9930,17.3015,16.3638,39052.1000,0.0000,39052.1000,1.3636,9290.5964,0.0000,9290.5964,66.5978,0.0000,29761.5036,29761.5036,16.3638,16.3755,0.0000,111181.1000,-111181.1000,5.9478,0.0000,18908.3873,18908.3873,290.4828,130089.4873,0.0000,-130089.4873,16.3755,16.3451,1828.4000,0.0000,1828.4000,0.0648,440.1605,0.0000,440.1605,3.1629,0.0000,1388.2395,1388.2395,16.3451,16.3422,0.0000,20019.6000,-20019.6000,1.1014,0.0000,3463.1195,3463.1195,53.7911,23482.7195,0.0000,-23482.7195,16.3422,16.2069,8668.0000,0.0000,8668.0000,0.3072,2087.5922,0.0000,2087.5922,15.0020,0.0000,6580.4078,6580.4078,16.2069,10.8139,10.8139,13.5104,25.8691,388036.6643,10.8139,10.8129,10.8136,13.5099,25.8741,206992.8137,10.8136,10.8124,10.8133,13.5097,25.8763,181134.0230,37.3097,2915.4341,-430596.3000,776163.5010
3279,11.1339,17.6113,0.0000,355448.6000,-355448.6000,16.4308,0.0000,55047.0744,55047.0744,802.4517,410495.6744,0.0000,-410495.6744,17.6113,16.8208,33286.2000,0.0000,33286.2000,1.1554,7888.0963,0.0000,7888.0963,56.4289,0.0000,25398.1037,25398.1037,16.8208,16.7938,0.0000,117423.9000,-117423.9000,6.2971,0.0000,20126.1608,20126.1608,307.5395,137550.0608,0.0000,-137550.0608,16.7938,16.7553,2358.1000,0.0000,2358.1000,0.0829,564.6297,0.0000,564.6297,4.0503,0.0000,1793.4703,1793.4703,16.7553,16.7476,0.0000,22256.6000,-22256.6000,1.2256,0.0000,3872.6383,3872.6383,59.8555,26129.2383,0.0000,-26129.2383,16.7476,16.5933,10104.6000,0.0000,10104.6000,0.3555,2420.9050,0.0000,2420.9050,17.3639,0.0000,7683.6950,7683.6950,16.5933,11.1346,11.1346,13.8639,26.8941,403411.7877,11.1346,11.1335,11.1342,13.8634,26.8992,215193.5555,11.1342,11.1331,11.1339,13.8632,26.9014,188309.6254,38.3210,2994.4556,-449380.2000,806914.9685
3280,11.3663,17.8354,0.0000,368907.6000,-368907.6000,17.0862,0.0000,57420.2675,57420.2675,834.4628,426327.8675,0.0000,-426327.8675,17.8354,17.3278,21735.1000,0.0000,21735.1000,0.7512,5136.3603,0.0000,5136.3603,36.6885,0.0000,16598.7397,16598.7397,17.3278,17.2304,0.0000,111046.5000,-111046.5000,5.9682,0.0000,19202.2422,19202.2422,291.4795,130248.7422,0.0000,-130248.7422,17.2304,17.2054,1498.6000,0.0000,1498.6000,0.0524,356.8411,0.0000,356.8411,2.5587,0.0000,1141.7589,1141.7589,17.2054,17.1857,0.0000,23695.5000,-23695.5000,1.3059,0.0000,4150.2675,4150.2675,63.7766,27845.7675,0.0000,-27845.7675,17.1857,16.9794,13337.0000,0.0000,13337.0000,0.4666,3177.5544,0.0000,3177.5544,22.7865,0.0000,10159.4456,10159.4456,16.9794,11.3669,11.3669,14.1731,27.7417,416125.9695,11.3669,11.3659,11.3665,14.1726,27.7469,221974.8468,11.3665,11.3654,11.3663,14.1724,27.7490,194243.1357,38.4458,3004.2062,-467078.9000,832343.9520
3281,10.6048,17.0503,0.0000,270975.0000,-270975.0000,12.5683,0.0000,41492.6808,41492.6808,613.8143,312467.6808,0.0000,-312467.6808,17.0503,16.4878,17889.8000,0.0000,17889.8000,0.6164,4269.5893,0.0000,4269.5893,30.1045,0.0000,13620.2107,13620.2107,16.4878,16.4028,0.0000,82325.8000,-82325.8000,4.4358,0.0000,14030.3585,14030.3585,216.6371,96356.1585,0.0000,-96356.1585,16.4028,16.3751,1242.4000,0.0000,1242.4000,0.0432,298.9841,0.0000,298.9841,2.1083,0.0000,943.4159,943.4159,16.3751,16.3513,0.0000,25076.8000,-25076.8000,1.3833,0.0000,4339.7710,4339.7710,67.5585,29416.5710,0.0000,-29416.5710,16.3513,16.0376,15671.5000,0.0000,15671.5000,0.5449,3773.8666,0.0000,3773.8666,26.6104,0.0000,11897.6334,11897.6334,16.0376,10.6056,10.6056,13.3216,20.5238,307856.8446,10.6056,10.6043,10.6051,13.3209,20.5286,164228.7609,10.6051,10.6039,10.6048,13.3207,20.5300,143710.1373,29.3877,2296.3996,-343573.9000,615795.7428
3282,10.3007,16.7710,0.0000,259315.4000,-259315.4000,11.9719,0.0000,39454.1411,39454.1411,584.6868,298769.5411,0.0000,-298769.5411,16.7710,16.1776,17902.4000,0.0000,17902.4000,0.6236,4287.8527,0.0000,4287.8527,30.4562,0.0000,13614.5473,13614.5473,16.1776,16.1058,0.0000,71436.7000,-71436.7000,3.8332,0.0000,12111.2845,12111.2845,187.2075,83547.9845,0.0000,-83547.9845,16.1058,16.0830,945.2000,0.0000,945.2000,0.0332,228.3414,0.0000,228.3414,1.6228,0.0000,716.8586,716.8586,16.0830,16.0589,0.0000,23599.5000,-23599.5000,1.2996,0.0000,4067.5300,4067.5300,63.4706,27667.0300,0.0000,-27667.0300,16.0589,15.7364,14953.2000,0.0000,14953.2000,0.5261,3614.5998,0.0000,3614.5998,25.6925,0.0000,11338.6002,11338.6002,15.7364,10.3015,10.3015,13.0189,19.1675,287511.8495,10.3015,10.3001,10.3010,13.0182,19.1722,153377.7265,10.3010,10.2997,10.3007,13.0180,19.1737,134215.6576,27.4314,2143.5276,-320550.8000,575105.2336
3283,9.4380,15.9047,0.0000,185444.2000,-185444.2000,8.5458,0.0000,27719.8419,27719.8419,417.3645,213164.0419,0.0000,-213164.0419,15.9047,15.0901,17893.6000,0.0000,17893.6000,0.6258,4334.1074,0.0000,4334.1074,30.5614,0.0000,13559.4926,13559.4926,15.0901,15.0750,0.0000,37175.7000,-37175.7000,1.9919,0.0000,6192.8876,6192.8876,97.2793,43368.5876,0.0000,-43368.5876,15.0750,15.0389,1035.3000,0.0000,1035.3000,0.0366,253.5338,0.0000,253.5338,1.7851,0.0000,781.7662,781.7662,15.0389,15.0258,0.0000,19139.6000,-19139.6000,1.0534,0.0000,3253.4296,3253.4296,51.4480,22393.0296,0.0000,-22393.0296,15.0258,14.6079,13696.1000,0.0000,13696.1000,0.4839,3356.2355,0.0000,3356.2355,23.6317,0.0000,10339.8645,10339.8645,14.6079,9.4389,9.4389,12.0234,12.6971,190457.2385,9.4389,9.4372,9.4383,12.0226,12.7013,101610.1123,9.4383,9.4368,9.4380,12.0224,12.7022,88915.6375,19.1060,1492.9681,-209134.5000,380982.9883
3284,8.8679,15.3583,0.0000,167039.4000,-167039.4000,7.6585,0.0000,24687.7487,24687.7487,374.0303,191727.1487,0.0000,-191727.1487,15.3583,14.5806,15156.7000,0.0000,15156.7000,0.5367,3697.7300,0.0000,3697.7300,26.2104,0.0000,11458.9700,11458.9700,14.5806,14.5657,0.0000,22198.8000,-22198.8000,1.1835,0.0000,3669.0502,3669.0502,57.8012,25867.8502,0.0000,-25867.8502,14.5657,14.5404,602.1000,0.0000,602.1000,0.0216,148.4609,0.0000,148.4609,1.0540,0.0000,453.6391,453.6391,14.5404,14.5237,0.0000,14377.9000,-14377.9000,0.7900,0.0000,2428.8355,2428.8355,38.5830,16806.7355,0.0000,-16806.7355,14.5237,14.1084,11182.1000,0.0000,11182.1000,0.4011,2758.7566,0.0000,2758.7566,19.5884,0.0000,8423.3434,8423.3434,14.1084,8.8689,8.8689,11.4887,10.7020,160529.6146,8.8689,8.8671,8.8683,11.4877,10.7058,85646.3439,8.8683,8.8666,8.8679,11.4875,10.7067,74947.1878,15.8871,1241.4414,-176675.2000,321123.1463
3285,8.3958,14.9002,0.0000,137557.7000,-137557.7000,6.2860,0.0000,20145.6418,20145.6418,306.9992,157703.3418,0.0000,-157703.3418,14.9002,13.9836,14787.9000,0.0000,14787.9000,0.5278,3629.8841,0.0000,3629.8841,25.7777,0.0000,11158.0159,11158.0159,13.9836,13.9852,0.0000,14206.4000,-14206.4000,0.7557,0.0000,2327.3057,2327.3057,36.9089,16533.7057,0.0000,-16533.7057,13.9852,13.9623,444.5000,0.0000,444.5000,0.0161,110.4706,0.0000,110.4706,0.7840,0.0000,334.0294,334.0294,13.9623,13.9551,0.0000,9951.9000,-9951.9000,0.5465,0.0000,1669.5924,1669.5924,26.6878,11621.4924,0.0000,-11621.4924,13.9551,13.5061,9745.5000,0.0000,9745.5000,0.3522,2423.0296,0.0000,2423.0296,17.2007,0.0000,7322.4704,7322.4704,13.5061,8.3970,8.3970,10.9515,8.3594,125391.6046,8.3970,8.3949,8.3963,10.9505,8.3629,66902.9077,8.3963,8.3944,8.3958,10.9502,8.3637,58545.9161,12.7264,994.4602,-136738.1000,250840.4284
3286,7.9761,14.4915,0.0000,121030.8000,-121030.8000,5.5159,0.0000,17585.1718,17585.1718,269.3867,138615.9718,0.0000,-138615.9718,14.4915,13.4553,14783.0000,0.0000,14783.0000,0.5312,3648.7339,0.0000,3648.7339,25.9449,0.0000,11134.2661,11134.2661,13.4553,13.4659,0.0000,9546.8000,-9546.8000,0.5066,0.0000,1552.1943,1552.1943,24.7411,11098.9943,0.0000,-11098.9943,13.4659,13.4393,448.7000,0.0000,448.7000,0.0163,112.3152,0.0000,112.3152,0.7985,0.0000,336.3848,336.3848,13.4393,13.4393,0.0000,5866.0000,-5866.0000,0.3219,0.0000,978.2876,978.2876,15.7201,6844.2876,0.0000,-6844.2876,13.4393,13.1413,5435.7000,0.0000,5435.7000,0.1981,1361.1257,0.0000,1361.1257,9.6773,0.0000,4074.5743,4074.5743,13.1413,7.9774,7.9774,10.5593,7.0608,105911.8010,7.9774,7.9751,7.9766,10.5582,7.0639,56511.3116,7.9766,7.9745,7.9761,10.5579,7.0647,49452.9307,10.6351,831.0445,-115776.2000,211876.0434
3287,7.6116,14.1369,0.0000,100936.9000,-100936.9000,4.5892,0.0000,14567.0767,14567.0767,224.1302,115503.9767,0.0000,-115503.9767,14.1369,12.9100,14782.5000,0.0000,14782.5000,0.5345,3666.2480,0.0000,3666.2480,26.1037,0.0000,11116.2520,11116.2520,12.9100,12.9376,0.0000,8847.9000,-8847.9000,0.4685,0.0000,1427.8193,1427.8193,22.8811,10275.7193,0.0000,-10275.7193,12.9376,12.9073,441.6000,0.0000,441.6000,0.0162,111.3546,0.0000,111.3546,0.7922,0.0000,330.2454,330.2454,12.9073,12.9122,0.0000,3032.6000,-3032.6000,0.1663,0.0000,502.8588,502.8588,8.1228,3535.4588,0.0000,-3535.4588,12.9122,12.8027,1664.6000,0.0000,1664.6000,0.0612,419.8977,0.0000,419.8977,2.9872,0.0000,1244.7023,1244.7023,12.8027,7.6130,7.6130,10.2078,5.8408,87611.6519,7.6130,7.6105,7.6121,10.2066,5.8436,46748.5749,7.6121,7.6099,7.6116,10.2063,5.8443,40909.9986,8.7539,684.0412,-95928.7000,175270.2254
3288,7.3836,13.9189,0.0000,93405.8000,-93405.8000,4.2382,0.0000,13424.4091,13424.4091,206.9853,106830.2091,0.0000,-106830.2091,13.9189,12.6006,14753.8000,0.0000,14753.8000,0.5363,3670.0685,0.0000,3670.0685,26.1936,0.0000,11083.7315,11083.7315,12.6006,12.6277,0.0000,6193.0000,-6193.0000,0.3272,0.0000,995.2848,995.2848,15.9815,7188.2848,0.0000,-7188.2848,12.6277,12.5941,448.8000,0.0000,448.8000,0.0166,113.6639,0.0000,113.6639,0.8118,0.0000,335.1361,335.1361,12.5941,12.6004,0.0000,2340.2000,-2340.2000,0.1283,0.0000,386.7932,386.7932,6.2655,2726.9932,0.0000,-2726.9932,12.6004,12.5320,945.2000,0.0000,945.2000,0.0350,239.4753,0.0000,239.4753,1.7103,0.0000,705.7247,705.7247,12.5320,7.3851,7.3851,9.9585,5.2426,78638.5150,7.3851,7.3824,7.3841,9.9572,5.2452,41961.7763,7.3841,7.3818,7.3836,9.9569,5.2459,36721.4289,7.9225,619.0752,-85791.2000,157321.7202
3289,7.2065,13.7474,0.0000,82525.4000,-82525.4000,3.7398,0.0000,11822.9651,11822.9651,182.6435,94348.3651,0.0000,-94348.3651,13.7474,12.2732,14755.5000,0.0000,14755.5000,0.5382,3679.1526,0.0000,3679.1526,26.2842,0.0000,11076.3474,11076.3474,12.2732,12.3119,0.0000,5806.7000,-5806.7000,0.3065,0.0000,929.2527,929.2527,14.9672,6735.9527,0.0000,-6735.9527,12.3119,12.2756,440.8000,0.0000,440.8000,0.0164,112.1374,0.0000,112.1374,0.8012,0.0000,328.6626,328.6626,12.2756,12.2851,0.0000,2040.5000,-2040.5000,0.1118,0.0000,336.1879,336.1879,5.4620,2376.6879,0.0000,-2376.6879,12.2851,12.2526,407.2000,0.0000,407.2000,0.0152,103.6291,0.0000,103.6291,0.7405,0.0000,303.5709,303.5709,12.2526,7.2080,7.2080,9.7303,4.5995,68992.1955,7.2080,7.2053,7.2070,9.7289,4.6020,36815.6545,7.2070,7.2046,7.2065,9.7286,4.6026,32218.3020,7.0917,554.1565,-74769.1000,138026.1521
3290,7.0710,13.6164,0.0000,74366.8000,-74366.8000,3.3667,0.0000,10628.4618,10628.4618,164.4264,84995.2618,0.0000,-84995.2618,13.6164,11.9989,14761.6000,0.0000,14761.6000,0.5398,3687.3309,0.0000,3687.3309,26.3645,0.0000,11074.2691,11074.2691,11.9989,12.0337,0.0000,3731.1000,-3731.1000,0.1967,0.0000,595.0280,595.0280,9.6056,4326.1280,0.0000,-4326.1280,12.0337,11.9929,449.5000,0.0000,449.5000,0.0168,114.8039,0.0000,114.8039,0.8212,0.0000,334.6961,334.6961,11.9929,12.0060,0.0000,1841.5000,-1841.5000,0.1009,0.0000,302.5749,302.5749,4.9285,2144.0749,0.0000,-2144.0749,12.0060,11.9702,407.2000,0.0000,407.2000,0.0152,104.0414,0.0000,104.0414,0.7442,0.0000,303.1586,303.1586,11.9702,7.0726,7.0726,9.5214,4.0011,60016.5838,7.0726,7.0698,7.0716,9.5200,4.0034,32027.2470,7.0716,7.0690,7.0710,9.5196,4.0040,28028.1527,6.3543,496.5369,-64321.1000,120071.9836
3291,7.0059,13.5552,0.0000,93223.9000,-93223.9000,4.2173,0.0000,13308.1567,13308.1567,205.9666,106532.0567,0.0000,-106532.0567,13.5552,12.2256,14761.1000,0.0000,14761.1000,0.5409,3690.3264,0.0000,3690.3264,26.4171,0.0000,11070.7736,11070.7736,12.2256,12.2569,0.0000,6930.6000,-6930.6000,0.3650,0.0000,1108.4386,1108.4386,17.8249,8039.0386,0.0000,-8039.0386,12.2569,12.2239,440.4000,0.0000,440.4000,0.0165,112.1231,0.0000,112.1231,0.8082,0.0000,328.2769,328.2769,12.2239,12.2289,0.0000,1885.3000,-1885.3000,0.1033,0.0000,310.4604,310.4604,5.0451,2195.7604,0.0000,-2195.7604,12.2289,12.1601,944.6000,0.0000,944.6000,0.0355,240.5850,0.0000,240.5850,1.7342,0.0000,704.0150,704.0150,12.1601,7.0074,7.0074,9.5837,5.2453,78678.7652,7.0074,7.0047,7.0065,9.5824,5.2480,41984.0481,7.0065,7.0039,7.0059,9.5820,5.2488,36741.6145,7.9178,618.7104,-85893.7000,157404.4278
3292,7.1097,13.6628,0.0000,102054.1000,-102054.1000,4.6151,0.0000,14595.5360,14595.5360,225.3954,116649.6360,0.0000,-116649.6360,13.6628,12.4347,14760.7000,0.0000,14760.7000,0.5414,3684.7423,0.0000,3684.7423,26.4414,0.0000,11075.9577,11075.9577,12.4347,12.4593,0.0000,7882.8000,-7882.8000,0.4155,0.0000,1264.1170,1264.1170,20.2905,9146.9170,0.0000,-9146.9170,12.4593,12.4180,593.8000,0.0000,593.8000,0.0222,150.7449,0.0000,150.7449,1.0858,0.0000,443.0551,443.0551,12.4180,12.4220,0.0000,2535.8000,-2535.8000,0.1390,0.0000,418.3807,418.3807,6.7865,2954.1807,0.0000,-2954.1807,12.4220,12.0907,5065.0000,0.0000,5065.0000,0.1897,1286.5038,0.0000,1286.5038,9.2654,0.0000,3778.4962,3778.4962,12.0907,7.1112,7.1112,9.6009,5.6878,85316.3301,7.1112,7.1086,7.1103,9.5996,5.6908,45526.0430,7.1103,7.1078,7.1097,9.5992,5.6916,39841.5004,8.8844,694.2358,-92053.2000,170683.8735
3293,7.6100,14.1667,0.0000,186742.9000,-186742.9000,8.4498,0.0000,26949.6997,26949.6997,412.6727,213692.5997,0.0000,-213692.5997,14.1667,13.4620,14760.3000,0.0000,14760.3000,0.5405,3659.2541,0.0000,3659.2541,26.3966,0.0000,11101.0459,11101.0459,13.4620,13.4580,0.0000,3490.1000,-3490.1000,0.1841,0.0000,567.5011,567.5011,8.9904,4057.6011,0.0000,-4057.6011,13.4580,13.4339,545.6000,0.0000,545.6000,0.0204,136.5854,0.0000,136.5854,0.9944,0.0000,409.0146,409.0146,13.4339,13.4252,0.0000,4252.7000,-4252.7000,0.2331,0.0000,709.1906,709.1906,11.3825,4961.8906,0.0000,-4961.8906,13.4252,12.7366,17067.8000,0.0000,17067.8000,0.6373,4274.6936,0.0000,4274.6936,31.1254,0.0000,12793.1064,12793.1064,12.7366,7.6113,7.6113,10.1740,9.9486,149228.3425,7.6113,7.6091,7.6105,10.1729,9.9528,79622.5114,7.6105,7.6083,7.6100,10.1725,9.9543,69679.9587,15.0976,1179.7490,-162112.0000,298530.8126
3294,8.1990,14.7466,0.0000,233092.1000,-233092.1000,10.5762,0.0000,34009.3562,34009.3562,516.5227,267101.4562,0.0000,-267101.4562,14.7466,13.8134,25064.8000,0.0000,25064.8000,0.9107,6165.1996,0.0000,6165.1996,44.4793,0.0000,18899.6004,18899.6004,13.8134,13.8148,0.0000,16909.6000,-16909.6000,0.8954,0.0000,2763.3265,2763.3265,43.7302,19672.9265,0.0000,-19672.9265,13.8148,13.7790,1124.0000,0.0000,1124.0000,0.0413,279.9995,0.0000,279.9995,2.0165,0.0000,844.0005,844.0005,13.7790,13.7764,0.0000,5490.2000,-5490.2000,0.3011,0.0000,919.1239,919.1239,14.7054,6409.3239,0.0000,-6409.3239,13.7764,13.2418,18142.6000,0.0000,18142.6000,0.6668,4521.8900,0.0000,4521.8900,32.5652,0.0000,13620.7100,13620.7100,13.2418,8.2001,8.2001,10.7209,13.0204,195306.3122,8.2001,8.1982,8.1994,10.7200,13.0253,104202.4243,8.1994,8.1975,8.1990,10.7197,13.0271,91189.7071,20.0873,1569.6464,-211160.5000,390698.4436
3295,8.8454,15.3818,0.0000,257216.1000,-257216.1000,11.7093,0.0000,37998.7555,37998.7555,571.8657,295214.8555,0.0000,-295214.8555,15.3818,14.3647,30598.9000,0.0000,30598.9000,1.1021,7462.7912,0.0000,7462.7912,53.8260,0.0000,23136.1088,23136.1088,14.3647,14.3862,0.0000,57518.2000,-57518.2000,3.0500,0.0000,9475.8261,9475.8261,148.9586,66994.0261,0.0000,-66994.0261,14.3862,14.3391,1908.6000,0.0000,1908.6000,0.0697,471.7532,0.0000,471.7532,3.4053,0.0000,1436.8468,1436.8468,14.3391,14.3386,0.0000,7050.5000,-7050.5000,0.3868,0.0000,1188.1235,1188.1235,18.8908,8238.6235,0.0000,-8238.6235,14.3386,13.9367,17426.0000,0.0000,17426.0000,0.6370,4310.0098,0.0000,4310.0098,31.1093,0.0000,13115.9902,13115.9902,13.9367,8.8463,8.8463,11.3915,16.6444,249665.6510,8.8463,8.8447,8.8458,11.3907,16.6497,133197.7265,8.8458,8.8441,8.8454,11.3904,16.6518,116562.8125,25.4325,1987.3334,-271851.3000,499426.1900
3296,9.3030,15.8231,0.0000,273605.2000,-273605.2000,12.5014,0.0000,40787.4117,40787.4117,610.5490,314392.6117,0.0000,-314392.6117,15.8231,14.7509,34787.1000,0.0000,34787.1000,1.2412,8434.9874,0.0000,8434.9874,60.6186,0.0000,26352.1126,26352.1126,14.7509,14.7885,0.0000,71561.5000,-71561.5000,3.8034,0.0000,11858.5329,11858.5329,185.7500,83420.0329,0.0000,-83420.0329,14.7885,14.7428,2064.5000,0.0000,2064.5000,0.0748,507.5202,0.0000,507.5202,3.6514,0.0000,1556.9798,1556.9798,14.7428,14.7437,0.0000,9649.5000,-9649.5000,0.5297,0.0000,1634.1536,1634.1536,25.8704,11283.6536,0.0000,-11283.6536,14.7437,14.4269,15276.3000,0.0000,15276.3000,0.5536,3757.6655,0.0000,3757.6655,27.0381,0.0000,11518.6345,11518.6345,14.4269,9.3039,9.3039,11.8654,18.4791,277185.9716,9.3039,9.3024,9.3034,11.8646,18.4845,147876.0391,9.3034,9.3018,9.3030,11.8643,18.4867,129406.6250,28.0561,2192.3463,-302688.3000,554468.6357
3297,9.6992,16.2088,0.0000,284436.6000,-284436.6000,13.0308,0.0000,42742.4156,42742.4156,636.4020,327179.0156,0.0000,-327179.0156,16.2088,15.0122,41068.1000,0.0000,41068.1000,1.4559,9907.9315,0.0000,9907.9315,71.1030,0.0000,31160.1685,31160.1685,15.0122,15.0823,0.0000,82451.1000,-82451.1000,4.3893,0.0000,13718.3410,13718.3410,214.3684,96169.4410,0.0000,-96169.4410,15.0823,15.0392,2124.0000,0.0000,2124.0000,0.0765,520.0936,0.0000,520.0936,3.7340,0.0000,1603.9064,1603.9064,15.0392,15.0439,0.0000,12895.5000,-12895.5000,0.7083,0.0000,2192.0393,2192.0393,34.5907,15087.5393,0.0000,-15087.5393,15.0439,14.7804,13843.1000,0.0000,13843.1000,0.4986,3391.4368,0.0000,3391.4368,24.3522,0.0000,10451.6632,10451.6632,14.7804,9.7000,9.7000,12.2402,19.7512,296268.6259,9.7000,9.6986,9.6995,12.2395,19.7568,158054.2431,9.6995,9.6980,9.6992,12.2392,19.7590,138312.7038,30.2390,2362.9209,-322748.0000,592635.5729
3298,10.0959,16.5974,0.0000,304235.4000,-304235.4000,13.9702,0.0000,46091.6661,46091.6661,682.2801,350327.0661,0.0000,-350327.0661,16.5974,15.4244,43168.0000,0.0000,43168.0000,1.5218,10362.3471,0.0000,10362.3471,74.3228,0.0000,32805.6529,32805.6529,15.4244,15.4922,0.0000,91298.6000,-91298.6000,4.8659,0.0000,15289.5307,15289.5307,237.6415,106588.1307,0.0000,-106588.1307,15.4922,15.4450,2505.3000,0.0000,2505.3000,0.0898,610.1265,0.0000,610.1265,4.3850,0.0000,1895.1735,1895.1735,15.4450,15.4499,0.0000,15609.5000,-15609.5000,0.8577,0.0000,2667.3680,2667.3680,41.8880,18276.8680,0.0000,-18276.8680,15.4499,15.2528,11155.9000,0.0000,11155.9000,0.4000,2718.3660,0.0000,2718.3660,19.5373,0.0000,8437.5340,8437.5340,15.2528,10.0967,10.0967,12.6747,21.5829,323742.9838,10.0967,10.0953,10.0962,12.6740,21.5885,172708.0865,10.0962,10.0948,10.0959,12.6738,21.5908,151135.4091,32.5580,2544.1311,-354314.3000,647586.4794
3299,10.4098,16.9017,0.0000,319306.4000,-319306.4000,14.6966,0.0000,48692.7101,48692.7101,717.7604,367999.1101,0.0000,-367999.1101,16.9017,15.9211,37405.2000,0.0000,37405.2000,1.3113,8944.0605,0.0000,8944.0605,64.0439,0.0000,28461.1395,28461.1395,15.9211,15.9430,0.0000,93284.3000,-93284.3000,4.9808,0.0000,15748.2962,15748.2962,243.2554,109032.5962,0.0000,-109032.5962,15.9430,15.8877,2998.2000,0.0000,2998.2000,0.1068,725.8458,0.0000,725.8458,5.2161,0.0000,2272.3542,2272.3542,15.8877,15.8873,0.0000,19079.6000,-19079.6000,1.0490,0.0000,3279.7133,3279.7133,51.2314,22359.3133,0.0000,-22359.3133,15.8873,15.7199,9722.8000,0.0000,9722.8000,0.3466,2355.5492,0.0000,2355.5492,16.9256,0.0000,7367.2508,7367.2508,15.7199,10.4105,10.4105,13.0652,23.0291,345436.2312,10.4105,10.4092,10.4101,13.0646,23.0348,184278.1059,10.4101,10.4087,10.4098,13.0643,23.0371,161259.3546,33.7368,2636.2386,-381544.1000,690973.6917
3300,10.8108,17.2978,0.0000,331480.3000,-331480.3000,15.2856,0.0000,50980.1209,50980.1209,746.5235,382460.4209,0.0000,-382460.4209,17.2978,16.2210,43168.9000,0.0000,43168.9000,1.5069,10270.4637,0.0000,10270.4637,73.5943,0.0000,32898.4363,32898.4363,16.2210,16.2673,0.0000,105694.9000,-105694.9000,5.6563,0.0000,17932.3390,17932.3390,276.2447,123627.2390,0.0000,-123627.2390,16.2673,16.2184,2859.1000,0.0000,2859.1000,0.1012,689.2523,0.0000,689.2523,4.9415,0.0000,2169.8477,2169.8477,16.2184,16.2213,0.0000,21585.5000,-21585.5000,1.1876,0.0000,3727.3881,3727.3881,58.0026,25312.8881,0.0000,-25312.8881,16.2213,16.0833,8647.9000,0.0000,8647.9000,0.3063,2086.0204,0.0000,2086.0204,14.9585,0.0000,6561.8796,6561.8796,16.0833,10.8115,10.8115,13.4474,24.4444,366665.4943,10.8115,10.8103,10.8111,13.4468,24.4502,195601.5792,10.8111,10.8097,10.8108,13.4465,24.4526,171167.8928,36.0659,2818.2364,-404084.8000,733434.9663
