Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3301,11.1943,17.6728,0.0000,347593.8000,-347593.8000,16.0674,0.0000,53900.9211,53900.9211,784.7067,401494.7211,0.0000,-401494.7211,17.6728,16.6920,41075.3000,0.0000,41075.3000,1.4259,9726.4567,0.0000,9726.4567,69.6371,0.0000,31348.8433,31348.8433,16.6920,16.7159,0.0000,114439.7000,-114439.7000,6.1329,0.0000,19571.3022,19571.3022,299.5205,134011.0022,0.0000,-134011.0022,16.7159,16.6850,1892.2000,0.0000,1892.2000,0.0667,453.5261,0.0000,453.5261,3.2551,0.0000,1438.6739,1438.6739,16.6850,16.6836,0.0000,24583.9000,-24583.9000,1.3534,0.0000,4273.2578,4273.2578,66.0988,28857.1578,0.0000,-28857.1578,16.6836,16.5681,7573.0000,0.0000,7573.0000,0.2669,1815.8626,0.0000,1815.8626,13.0362,0.0000,5757.1374,5757.1374,16.5681,11.1950,11.1950,13.8815,26.2297,393445.0688,11.1950,11.1938,11.1946,13.8809,26.2356,209884.8643,11.1946,11.1933,11.1943,13.8807,26.2381,183666.3527,37.9698,2967.0105,-436076.9000,786996.2858
3302,11.5939,18.0649,0.0000,362440.1000,-362440.1000,16.7929,0.0000,56695.3655,56695.3655,820.1358,419135.4655,0.0000,-419135.4655,18.0649,17.1695,38977.5000,0.0000,38977.5000,1.3460,9184.8641,0.0000,9184.8641,65.7375,0.0000,29792.6359,29792.6359,17.1695,17.1708,0.0000,123438.5000,-123438.5000,6.6301,0.0000,21285.7000,21285.7000,323.8030,144724.2000,0.0000,-144724.2000,17.1708,17.1422,1826.9000,0.0000,1826.9000,0.0639,435.3429,0.0000,435.3429,3.1227,0.0000,1391.5571,1391.5571,17.1422,17.1374,0.0000,27286.4000,-27286.4000,1.5036,0.0000,4774.7426,4774.7426,73.4310,32061.1426,0.0000,-32061.1426,17.1374,17.0117,8647.9000,0.0000,8647.9000,0.3028,2061.6330,0.0000,2061.6330,14.7885,0.0000,6586.2670,6586.2670,17.0117,11.5946,11.5946,14.3031,27.8300,417449.8347,11.5946,11.5934,11.5941,14.3025,27.8361,222688.4342,11.5941,11.5929,11.5939,14.3023,27.8386,194869.9542,39.9589,3122.4445,-463712.7000,835008.2230
3303,11.9175,18.3789,0.0000,369551.2000,-369551.2000,17.1645,0.0000,58222.8476,58222.8476,838.2853,427774.0476,0.0000,-427774.0476,18.3789,17.6251,33212.4000,0.0000,33212.4000,1.1408,7796.1887,0.0000,7796.1887,55.7136,0.0000,25416.2113,25416.2113,17.6251,17.5869,0.0000,129980.5000,-129980.5000,6.9979,0.0000,22595.5643,22595.5643,341.7671,152576.0643,0.0000,-152576.0643,17.5869,17.5507,2352.8000,0.0000,2352.8000,0.0818,557.7318,0.0000,557.7318,3.9959,0.0000,1795.0682,1795.0682,17.5507,17.5401,0.0000,29892.1000,-29892.1000,1.6487,0.0000,5262.8093,5262.8093,80.5202,35154.9093,0.0000,-35154.9093,17.5401,17.3969,10081.0000,0.0000,10081.0000,0.3507,2391.1048,0.0000,2391.1048,17.1292,0.0000,7689.8952,7689.8952,17.3969,11.9182,11.9182,14.6576,28.9340,434010.0362,11.9182,11.9170,11.9178,14.6570,28.9402,231521.3069,11.9178,11.9165,11.9175,14.6567,28.9427,202598.8036,41.0766,3209.7870,-483777.6000,868130.1467
3304,12.1890,18.6429,0.0000,386642.7000,-386642.7000,17.9945,0.0000,61286.3455,61286.3455,878.8199,447929.0455,0.0000,-447929.0455,18.6429,18.1630,21687.5000,0.0000,21687.5000,0.7417,5074.5125,0.0000,5074.5125,36.2256,0.0000,16612.9875,16612.9875,18.1630,18.0536,0.0000,124205.4000,-124205.4000,6.7024,0.0000,21803.3613,21803.3613,327.3360,146008.7613,0.0000,-146008.7613,18.0536,18.0303,1495.5000,0.0000,1495.5000,0.0517,352.4568,0.0000,352.4568,2.5252,0.0000,1143.0432,1143.0432,18.0303,18.0055,0.0000,31839.5000,-31839.5000,1.7577,0.0000,5647.1728,5647.1728,85.8444,37486.6728,0.0000,-37486.6728,18.0055,17.8158,13305.7000,0.0000,13305.7000,0.4603,3137.7300,0.0000,3137.7300,22.4820,0.0000,10167.9700,10167.9700,17.8158,12.1897,12.1897,15.0028,30.0635,450951.9191,12.1897,12.1886,12.1893,15.0022,30.0697,240557.4906,12.1893,12.1881,12.1890,15.0020,30.0722,210505.5652,41.5626,3247.7595,-506198.9000,902014.9749
3305,11.4359,17.8639,0.0000,288877.5000,-288877.5000,13.4673,0.0000,45031.9758,45031.9758,657.7214,333909.4758,0.0000,-333909.4758,17.8639,17.3405,17864.4000,0.0000,17864.4000,0.6088,4220.1571,0.0000,4220.1571,29.7336,0.0000,13644.2429,13644.2429,17.3405,17.2384,0.0000,96953.0000,-96953.0000,5.2465,0.0000,16768.9705,16768.9705,256.2302,113721.9705,0.0000,-113721.9705,17.2384,17.2132,1239.7000,0.0000,1239.7000,0.0426,295.1631,0.0000,295.1631,2.0799,0.0000,944.5369,944.5369,17.2132,17.1835,0.0000,33559.9000,-33559.9000,1.8548,0.0000,5878.7017,5878.7017,90.5869,39438.6017,0.0000,-39438.6017,17.1835,16.9027,15634.6000,0.0000,15634.6000,0.5375,3725.0625,0.0000,3725.0625,26.2482,0.0000,11909.5375,11909.5375,16.9027,11.4367,11.4367,14.1697,22.9353,344029.6586,11.4367,11.4353,11.4362,14.1690,22.9412,183529.5840,11.4362,11.4348,11.4359,14.1688,22.9430,160600.7781,32.6362,2550.2407,-384651.7000,688160.0206
3306,11.1247,17.5772,0.0000,275825.1000,-275825.1000,12.7987,0.0000,42707.4956,42707.4956,625.0684,318532.5956,0.0000,-318532.5956,17.5772,17.0248,17849.0000,0.0000,17849.0000,0.6148,4231.6230,0.0000,4231.6230,30.0241,0.0000,13617.3770,13617.3770,17.0248,16.9356,0.0000,85920.8000,-85920.8000,4.6298,0.0000,14778.7483,14778.7483,226.1118,100699.5483,0.0000,-100699.5483,16.9356,16.9150,943.6000,0.0000,943.6000,0.0328,225.5293,0.0000,225.5293,1.6011,0.0000,718.0707,718.0707,16.9150,16.8844,0.0000,32263.7000,-32263.7000,1.7798,0.0000,5626.8877,5626.8877,86.9220,37890.5877,0.0000,-37890.5877,16.8844,16.5966,14918.0000,0.0000,14918.0000,0.5187,3567.8741,0.0000,3567.8741,25.3317,0.0000,11350.1259,11350.1259,16.5966,11.1255,11.1255,13.8611,21.4972,322457.8192,11.1255,11.1240,11.1250,13.8603,21.5030,172024.1766,11.1250,11.1236,11.1247,13.8601,21.5048,150533.6610,30.5618,2388.1417,-360299.0000,645015.6568
3307,10.2127,16.6606,0.0000,200014.0000,-200014.0000,9.2633,0.0000,30375.7418,30375.7418,452.4026,230389.7418,0.0000,-230389.7418,16.6606,15.9098,17872.6000,0.0000,17872.6000,0.6180,4286.7808,0.0000,4286.7808,30.1829,0.0000,13585.8192,13585.8192,15.9098,15.8778,0.0000,50897.9000,-50897.9000,2.7383,0.0000,8591.0106,8591.0106,133.7332,59488.9106,0.0000,-59488.9106,15.8778,15.8460,1033.3000,0.0000,1033.3000,0.0361,250.3693,0.0000,250.3693,1.7607,0.0000,782.9307,782.9307,15.8460,15.8256,0.0000,27504.1000,-27504.1000,1.5163,0.0000,4725.1746,4725.1746,74.0518,32229.2746,0.0000,-32229.2746,15.8256,15.4638,13664.0000,0.0000,13664.0000,0.4771,3313.0633,0.0000,3313.0633,23.3001,0.0000,10350.9367,10350.9367,15.4638,10.2137,10.2137,12.8387,14.8317,222476.0003,10.2137,10.2119,10.2131,12.8378,14.8369,118695.0569,10.2131,10.2114,10.2127,12.8376,14.8381,103866.9787,21.9734,1717.0353,-245846.1000,445038.0359
3308,9.6144,16.0877,0.0000,181435.7000,-181435.7000,8.3567,0.0000,27217.5164,27217.5164,408.1283,208653.2164,0.0000,-208653.2164,16.0877,15.3764,15115.7000,0.0000,15115.7000,0.5294,3652.5083,0.0000,3652.5083,25.8574,0.0000,11463.1917,11463.1917,15.3764,15.3448,0.0000,34470.6000,-34470.6000,1.8446,0.0000,5768.2758,5768.2758,90.0878,40238.8758,0.0000,-40238.8758,15.3448,15.3228,601.1000,0.0000,601.1000,0.0213,146.6747,0.0000,146.6747,1.0399,0.0000,454.4253,454.4253,15.3228,15.2969,0.0000,22101.9000,-22101.9000,1.2160,0.0000,3770.7518,3770.7518,59.3859,25872.6518,0.0000,-25872.6518,15.2969,14.9425,11155.9000,0.0000,11155.9000,0.3955,2723.8905,0.0000,2723.8905,19.3140,0.0000,8432.0095,8432.0095,14.9425,9.6156,9.6156,12.2791,12.7011,190516.6455,9.6156,9.6135,9.6149,12.2780,12.7059,101647.5014,9.6149,9.6130,9.6144,12.2778,12.7072,88950.1716,18.5452,1449.1519,-211135.5000,381114.3185
3309,9.0843,15.5717,0.0000,152555.3000,-152555.3000,7.0017,0.0000,22643.3233,22643.3233,341.9511,175198.6233,0.0000,-175198.6233,15.5717,14.7481,14752.1000,0.0000,14752.1000,0.5210,3588.8691,0.0000,3588.8691,25.4432,0.0000,11163.2309,11163.2309,14.7481,14.7376,0.0000,22686.2000,-22686.2000,1.2110,0.0000,3759.1901,3759.1901,59.1455,26445.3901,0.0000,-26445.3901,14.7376,14.7177,443.9000,0.0000,443.9000,0.0158,109.1996,0.0000,109.1996,0.7739,0.0000,334.7004,334.7004,14.7177,14.7003,0.0000,17204.9000,-17204.9000,0.9457,0.0000,2912.7571,2912.7571,46.1887,20117.6571,0.0000,-20117.6571,14.7003,14.3214,9722.8000,0.0000,9722.8000,0.3473,2393.0136,0.0000,2393.0136,16.9638,0.0000,7329.7864,7329.7864,14.3214,9.0856,9.0856,11.7035,10.1404,152105.6942,9.0856,9.0833,9.0848,11.7024,10.1448,81158.0511,9.0848,9.0828,9.0843,11.7021,10.1459,71020.9631,15.0640,1177.1191,-167527.6000,304284.7083
3310,8.6389,15.1391,0.0000,137164.5000,-137164.5000,6.2759,0.0000,20182.2145,20182.2145,306.5043,157346.7145,0.0000,-157346.7145,15.1391,14.2244,14752.0000,0.0000,14752.0000,0.5249,3609.5133,0.0000,3609.5133,25.6347,0.0000,11142.4867,11142.4867,14.2244,14.2262,0.0000,16415.1000,-16415.1000,0.8739,0.0000,2698.6638,2698.6638,42.6779,19113.7638,0.0000,-19113.7638,14.2262,14.2034,448.3000,0.0000,448.3000,0.0161,111.0487,0.0000,111.0487,0.7887,0.0000,337.2513,337.2513,14.2034,14.1945,0.0000,13029.8000,-13029.8000,0.7156,0.0000,2192.1704,2192.1704,34.9498,15221.9704,0.0000,-15221.9704,14.1945,13.9483,5423.2000,0.0000,5423.2000,0.1955,1343.9668,0.0000,1343.9668,9.5465,0.0000,4079.2332,4079.2332,13.9483,8.6403,8.6403,11.2943,8.8053,132078.8475,8.6403,8.6379,8.6395,11.2931,8.8093,70474.5861,8.6395,8.6372,8.6389,11.2928,8.8104,61672.6004,12.9028,1008.2444,-145985.9000,264226.0340
3311,8.2275,14.7378,0.0000,119024.9000,-119024.9000,5.4320,0.0000,17375.7320,17375.7320,265.2894,136400.6320,0.0000,-136400.6320,14.7378,13.6902,14757.7000,0.0000,14757.7000,0.5284,3630.3891,0.0000,3630.3891,25.8086,0.0000,11127.3109,11127.3109,13.6902,13.7043,0.0000,11626.2000,-11626.2000,0.6175,0.0000,1896.5734,1896.5734,30.1601,13522.7734,0.0000,-13522.7734,13.7043,13.6783,441.4000,0.0000,441.4000,0.0160,110.1246,0.0000,110.1246,0.7826,0.0000,331.2754,331.2754,13.6783,13.6791,0.0000,9326.1000,-9326.1000,0.5119,0.0000,1559.5081,1559.5081,24.9994,10885.6081,0.0000,-10885.6081,13.6791,13.5892,1661.2000,0.0000,1661.2000,0.0603,414.5957,0.0000,414.5957,2.9467,0.0000,1246.6043,1246.6043,13.5892,8.2290,8.2290,10.9091,7.4078,111116.9909,8.2290,8.2263,8.2281,10.9078,7.4115,59291.7904,8.2281,8.2257,8.2275,10.9074,7.4124,51886.9729,10.7493,839.9680,-123116.9000,222295.7541
3312,7.9737,14.4953,0.0000,112038.1000,-112038.1000,5.1012,0.0000,16277.8395,16277.8395,249.1332,128315.9395,0.0000,-128315.9395,14.4953,13.3846,14732.8000,0.0000,14732.8000,0.5307,3636.1554,0.0000,3636.1554,25.9196,0.0000,11096.6446,11096.6446,13.3846,13.4036,0.0000,10380.9000,-10380.9000,0.5502,0.0000,1686.1382,1686.1382,26.8707,12067.0382,0.0000,-12067.0382,13.4036,13.3755,448.0000,0.0000,448.0000,0.0164,112.2369,0.0000,112.2369,0.8007,0.0000,335.7631,335.7631,13.3755,13.3792,0.0000,6923.1000,-6923.1000,0.3798,0.0000,1153.7695,1153.7695,18.5476,8076.8695,0.0000,-8076.8695,13.3792,13.3239,943.4000,0.0000,943.4000,0.0345,236.4289,0.0000,236.4289,1.6867,0.0000,706.9711,706.9711,13.3239,7.9752,7.9752,10.6496,6.8211,102316.7865,7.9752,7.9724,7.9743,10.6482,6.8247,54597.2756,7.9743,7.9717,7.9737,10.6478,6.8256,47779.2087,9.9192,775.1005,-113217.9000,204693.2709
3313,7.7519,14.2795,0.0000,100540.7000,-100540.7000,4.5711,0.0000,14547.3720,14547.3720,223.2474,115088.0720,0.0000,-115088.0720,14.2795,13.0516,14730.6000,0.0000,14730.6000,0.5326,3646.2815,0.0000,3646.2815,26.0105,0.0000,11084.3185,11084.3185,13.0516,13.0813,0.0000,9509.3000,-9509.3000,0.5034,0.0000,1537.4946,1537.4946,24.5846,11046.7946,0.0000,-11046.7946,13.0813,13.0512,440.3000,0.0000,440.3000,0.0162,110.8038,0.0000,110.8038,0.7906,0.0000,329.4962,329.4962,13.0512,13.0592,0.0000,5202.7000,-5202.7000,0.2853,0.0000,864.0139,864.0139,13.9346,6066.7139,0.0000,-6066.7139,13.0592,13.0328,406.8000,0.0000,406.8000,0.0150,102.4049,0.0000,102.4049,0.7307,0.0000,304.3951,304.3951,13.0328,7.7536,7.7536,10.3932,6.0309,90463.2421,7.7536,7.7506,7.7525,10.3917,6.0342,48273.5897,7.7525,7.7499,7.7519,10.3914,6.0351,42245.6083,8.8854,694.3164,-99675.0000,180982.4402
3314,7.5573,14.0901,0.0000,89505.5000,-89505.5000,4.0644,0.0000,12904.5004,12904.5004,198.4975,102410.0004,0.0000,-102410.0004,14.0901,12.7250,14730.2000,0.0000,14730.2000,0.5343,3655.6161,0.0000,3655.6161,26.0950,0.0000,11074.5839,11074.5839,12.7250,12.7567,0.0000,6305.2000,-6305.2000,0.3333,0.0000,1014.9810,1014.9810,16.2799,7320.1810,0.0000,-7320.1810,12.7567,12.7222,448.5000,0.0000,448.5000,0.0166,113.3819,0.0000,113.3819,0.8094,0.0000,335.1181,335.1181,12.7222,12.7347,0.0000,3874.7000,-3874.7000,0.2124,0.0000,641.2581,641.2581,10.3750,4515.9581,0.0000,-4515.9581,12.7347,12.7048,406.7000,0.0000,406.7000,0.0150,102.8466,0.0000,102.8466,0.7342,0.0000,303.8534,303.8534,12.7048,7.5590,7.5590,10.1319,5.1365,77048.0119,7.5590,7.5560,7.5580,10.1304,5.1396,41116.5411,7.5580,7.5552,7.5573,10.1300,5.1404,35982.6575,7.7641,606.6983,-84100.0000,154147.2106
3315,7.4895,14.0284,0.0000,107964.7000,-107964.7000,4.8973,0.0000,15546.6528,15546.6528,239.1754,123511.3528,0.0000,-123511.3528,14.0284,12.8708,14729.8000,0.0000,14729.8000,0.5358,3658.6039,0.0000,3658.6039,26.1697,0.0000,11071.1961,11071.1961,12.8708,12.8866,0.0000,6557.2000,-6557.2000,0.3462,0.0000,1057.6017,1057.6017,16.9095,7614.8017,0.0000,-7614.8017,12.8866,12.8570,440.0000,0.0000,440.0000,0.0163,111.0304,0.0000,111.0304,0.7981,0.0000,328.9696,328.9696,12.8570,12.8602,0.0000,3336.9000,-3336.9000,0.1829,0.0000,553.0259,553.0259,8.9329,3889.9259,0.0000,-3889.9259,12.8602,12.7993,942.9000,0.0000,942.9000,0.0350,238.0213,0.0000,238.0213,1.7109,0.0000,704.8787,704.8787,12.7993,7.4912,7.4912,10.1452,6.1560,92339.5666,7.4912,7.4882,7.4902,10.1438,6.1594,49275.1997,7.4902,7.4874,7.4895,10.1433,6.1604,43122.6528,9.0205,704.8717,-101746.1000,184737.4192
3316,7.5515,14.0938,0.0000,115913.4000,-115913.4000,5.2559,0.0000,16710.1089,16710.1089,256.6876,132623.5089,0.0000,-132623.5089,14.0938,13.0073,14725.0000,0.0000,14725.0000,0.5362,3654.1412,0.0000,3654.1412,26.1858,0.0000,11070.8588,11070.8588,13.0073,13.0154,0.0000,5021.7000,-5021.7000,0.2653,0.0000,811.4358,811.4358,12.9569,5833.1358,0.0000,-5833.1358,13.0154,12.9773,592.8000,0.0000,592.8000,0.0220,149.3186,0.0000,149.3186,1.0731,0.0000,443.4814,443.4814,12.9773,12.9787,0.0000,3673.8000,-3673.8000,0.2014,0.0000,609.6305,609.6305,9.8357,4283.4305,0.0000,-4283.4305,12.9787,12.6738,5053.4000,0.0000,5053.4000,0.1874,1273.5406,0.0000,1273.5406,9.1515,0.0000,3779.8594,3779.8594,12.6738,7.5532,7.5532,10.1135,6.3874,95810.2504,7.5532,7.5503,7.5522,10.1121,6.3910,51127.7523,7.5522,7.5494,7.5515,10.1116,6.3920,44744.1501,9.7021,758.1376,-104237.7000,191682.1528
3317,8.0710,14.6188,0.0000,199355.9000,-199355.9000,9.0425,0.0000,29016.9598,29016.9598,441.6211,228372.8598,0.0000,-228372.8598,14.6188,13.9612,14722.5000,0.0000,14722.5000,0.5355,3627.5501,0.0000,3627.5501,26.1552,0.0000,11094.9499,11094.9499,13.9612,13.9580,0.0000,2353.4000,-2353.4000,0.1244,0.0000,385.4101,385.4101,6.0754,2738.8101,0.0000,-2738.8101,13.9580,13.9354,541.2000,0.0000,541.2000,0.0200,134.5534,0.0000,134.5534,0.9777,0.0000,406.6466,406.6466,13.9354,13.9232,0.0000,5672.1000,-5672.1000,0.3110,0.0000,951.2890,951.2890,15.1870,6623.3890,0.0000,-6623.3890,13.9232,13.2749,17027.3000,0.0000,17027.3000,0.6302,4235.3570,0.0000,4235.3570,30.7779,0.0000,12791.9430,12791.9430,13.2749,8.0724,8.0724,10.6736,10.6989,160482.8717,8.0724,8.0699,8.0715,10.6724,10.7039,85630.9404,8.0715,8.0691,8.0710,10.6720,10.7055,74938.8281,15.9954,1249.9064,-175090.4000,321052.6402
3318,8.6067,15.1440,0.0000,243657.9000,-243657.9000,11.0841,0.0000,35829.1710,35829.1710,541.3308,279487.0710,0.0000,-279487.0710,15.1440,14.2546,25020.2000,0.0000,25020.2000,0.9029,6121.5323,0.0000,6121.5323,44.0972,0.0000,18898.6677,18898.6677,14.2546,14.2535,0.0000,10550.8000,-10550.8000,0.5598,0.0000,1735.3425,1735.3425,27.3405,12286.1425,0.0000,-12286.1425,14.2535,14.2182,1125.1000,0.0000,1125.1000,0.0410,278.5957,0.0000,278.5957,2.0030,0.0000,846.5043,846.5043,14.2182,14.2140,0.0000,6851.6000,-6851.6000,0.3760,0.0000,1152.9348,1152.9348,18.3609,8004.5348,0.0000,-8004.5348,14.2140,13.6898,18099.6000,0.0000,18099.6000,0.6601,4484.2130,0.0000,4484.2130,32.2389,0.0000,13615.3870,13615.3870,13.6898,8.6079,8.6079,11.1489,13.3520,200279.7716,8.6079,8.6058,8.6072,11.1478,13.3576,106860.8019,8.6072,8.6051,8.6067,11.1474,13.3596,93517.0514,20.4359,1596.8910,-216815.4000,400657.6248
3319,9.2082,15.7356,0.0000,265572.2000,-265572.2000,12.1178,0.0000,39515.1284,39515.1284,591.8132,305087.3284,0.0000,-305087.3284,15.7356,14.7545,30532.6000,0.0000,30532.6000,1.0932,7411.8974,0.0000,7411.8974,53.3921,0.0000,23120.7026,23120.7026,14.7545,14.7676,0.0000,51115.3000,-51115.3000,2.7154,0.0000,8470.8307,8470.8307,132.6172,59586.1307,0.0000,-59586.1307,14.7676,14.7208,1904.6000,0.0000,1904.6000,0.0691,468.3433,0.0000,468.3433,3.3754,0.0000,1436.2567,1436.2567,14.7208,14.7199,0.0000,6894.4000,-6894.4000,0.3784,0.0000,1167.2550,1167.2550,18.4813,8061.6550,0.0000,-8061.6550,14.7199,14.3204,17384.8000,0.0000,17384.8000,0.6312,4277.6886,0.0000,4277.6886,30.8284,0.0000,13107.1114,13107.1114,14.3204,9.2093,9.2093,11.7649,16.7615,251421.7776,9.2093,9.2075,9.2087,11.7639,16.7676,134140.4724,9.2087,9.2068,9.2082,11.7636,16.7699,117388.9813,25.5078,1993.2184,-273759.9000,502951.2313
3320,9.4535,15.9626,0.0000,274720.0000,-274720.0000,12.5787,0.0000,41077.4238,41077.4238,614.3234,315797.4238,0.0000,-315797.4238,15.9626,14.9014,34714.1000,0.0000,34714.1000,1.2322,8401.9238,0.0000,8401.9238,60.1787,0.0000,26312.1762,26312.1762,14.9014,14.9275,0.0000,49238.1000,-49238.1000,2.6213,0.0000,8178.2334,8178.2334,128.0184,57416.3334,0.0000,-57416.3334,14.9275,14.8791,2060.2000,0.0000,2060.2000,0.0742,505.5179,0.0000,505.5179,3.6229,0.0000,1554.6821,1554.6821,14.8791,14.8799,0.0000,6295.3000,-6295.3000,0.3458,0.0000,1067.9365,1067.9365,16.8859,7363.2365,0.0000,-7363.2365,14.8799,14.5415,15240.2000,0.0000,15240.2000,0.5491,3741.9246,0.0000,3741.9246,26.8195,0.0000,11498.2754,11498.2754,14.5415,9.4545,9.4545,11.9980,17.0710,256064.3383,9.4545,9.4527,9.4539,11.9971,17.0770,136615.8400,9.4539,9.4521,9.4535,11.9968,17.0792,119554.0790,26.1019,2039.6373,-278238.9000,512234.2573
3321,9.6775,16.1811,0.0000,280249.0000,-280249.0000,12.8502,0.0000,42094.5690,42094.5690,627.5832,322343.5690,0.0000,-322343.5690,16.1811,14.9733,40983.8000,0.0000,40983.8000,1.4500,9891.1552,0.0000,9891.1552,70.8136,0.0000,31092.6448,31092.6448,14.9733,15.0254,0.0000,53436.7000,-53436.7000,2.8466,0.0000,8885.5000,8885.5000,139.0232,62322.2000,0.0000,-62322.2000,15.0254,14.9783,2118.7000,0.0000,2118.7000,0.0761,519.1906,0.0000,519.1906,3.7169,0.0000,1599.5094,1599.5094,14.9783,14.9821,0.0000,7230.8000,-7230.8000,0.3972,0.0000,1228.1743,1228.1743,19.3994,8458.9743,0.0000,-8458.9743,14.9821,14.6910,13810.4000,0.0000,13810.4000,0.4964,3386.2256,0.0000,3386.2256,24.2452,0.0000,10424.1744,10424.1744,14.6910,9.6785,9.6785,12.1847,17.5125,262687.3078,9.6785,9.6768,9.6779,12.1839,17.5185,140148.1704,9.6779,9.6762,9.6775,12.1836,17.5207,122644.6834,27.1748,2123.4757,-284003.6000,525480.1616
3322,10.0031,16.5039,0.0000,298472.7000,-298472.7000,13.7038,0.0000,45131.9765,45131.9765,669.2713,343604.6765,0.0000,-343604.6765,16.5039,15.3127,43079.9000,0.0000,43079.9000,1.5193,10353.6651,0.0000,10353.6651,74.2007,0.0000,32726.2349,32726.2349,15.3127,15.3693,0.0000,65744.6000,-65744.6000,3.5033,0.0000,10990.4996,10990.4996,171.0977,76735.0996,0.0000,-76735.0996,15.3693,15.3183,2499.8000,0.0000,2499.8000,0.0897,609.7795,0.0000,609.7795,4.3791,0.0000,1890.0205,1890.0205,15.3183,15.3223,0.0000,9294.9000,-9294.9000,0.5107,0.0000,1585.6873,1585.6873,24.9406,10880.5873,0.0000,-10880.5873,15.3223,15.1066,11129.7000,0.0000,11129.7000,0.3995,2716.5745,0.0000,2716.5745,19.5093,0.0000,8413.1255,8413.1255,15.1066,10.0041,10.0041,12.5553,19.4112,291167.2871,10.0041,10.0024,10.0035,12.5545,19.4173,155338.4981,10.0035,10.0018,10.0031,12.5542,19.4196,135937.1672,29.5894,2312.1570,-316802.8000,582442.9523
3323,10.2288,16.7211,0.0000,309788.5000,-309788.5000,14.2507,0.0000,47062.7474,47062.7474,695.9820,356851.2474,0.0000,-356851.2474,16.7211,15.7139,37332.7000,0.0000,37332.7000,1.3105,8947.3784,0.0000,8947.3784,64.0050,0.0000,28385.3216,28385.3216,15.7139,15.7367,0.0000,68760.9000,-68760.9000,3.6696,0.0000,11569.0133,11569.0133,179.2164,80329.9133,0.0000,-80329.9133,15.7367,15.6766,2992.2000,0.0000,2992.2000,0.1068,726.3565,0.0000,726.3565,5.2151,0.0000,2265.8435,2265.8435,15.6766,15.6772,0.0000,11164.7000,-11164.7000,0.6137,0.0000,1913.7112,1913.7112,29.9728,13078.4112,0.0000,-13078.4112,15.6772,15.4927,9700.0000,0.0000,9700.0000,0.3464,2356.5186,0.0000,2356.5186,16.9177,0.0000,7343.4814,7343.4814,15.4927,10.2297,10.2297,12.8612,20.6015,309022.6402,10.2297,10.2281,10.2291,12.8604,20.6076,164861.1581,10.2291,10.2275,10.2288,12.8601,20.6099,144269.5743,30.4466,2379.1414,-339689.2000,618153.3726
3324,10.6057,17.0960,0.0000,320485.4000,-320485.4000,14.7626,0.0000,49074.7829,49074.7829,720.9811,369560.1829,0.0000,-369560.1829,17.0960,15.9856,43076.5000,0.0000,43076.5000,1.5075,10274.6971,0.0000,10274.6971,73.6247,0.0000,32801.8029,32801.8029,15.9856,16.0335,0.0000,85881.5000,-85881.5000,4.5916,0.0000,14513.9686,14513.9686,224.2459,100395.4686,0.0000,-100395.4686,16.0335,15.9812,2852.0000,0.0000,2852.0000,0.1012,689.6355,0.0000,689.6355,4.9440,0.0000,2162.3645,2162.3645,15.9812,15.9843,0.0000,13294.3000,-13294.3000,0.7312,0.0000,2288.1571,2288.1571,35.7104,15582.4571,0.0000,-15582.4571,15.9843,15.8340,8627.7000,0.0000,8627.7000,0.3065,2087.5868,0.0000,2087.5868,14.9693,0.0000,6540.1132,6540.1132,15.8340,10.6066,10.6066,13.2203,22.1792,332688.4110,10.6066,10.6051,10.6060,13.2195,22.1855,177484.0986,10.6060,10.6045,10.6057,13.2193,22.1879,155315.3743,33.0010,2578.7411,-365105.0000,665487.8839
3325,10.8588,17.3391,0.0000,329646.2000,-329646.2000,15.2189,0.0000,50750.0377,50750.0377,743.2677,380396.2377,0.0000,-380396.2377,17.3391,16.3096,40987.3000,0.0000,40987.3000,1.4268,9746.3529,0.0000,9746.3529,69.6844,0.0000,31240.9471,31240.9471,16.3096,16.3415,0.0000,90262.0000,-90262.0000,4.8319,0.0000,15336.7113,15336.7113,235.9800,105598.7113,0.0000,-105598.7113,16.3415,16.3076,1887.5000,0.0000,1887.5000,0.0667,454.5881,0.0000,454.5881,3.2580,0.0000,1432.9119,1432.9119,16.3076,16.3083,0.0000,15040.1000,-15040.1000,0.8276,0.0000,2600.3654,2600.3654,40.4210,17640.4654,0.0000,-17640.4654,16.3083,16.1797,7555.4000,0.0000,7555.4000,0.2672,1820.4362,0.0000,1820.4362,13.0504,0.0000,5734.9638,5734.9638,16.1797,10.8596,10.8596,13.5197,23.2276,348413.8164,10.8596,10.8582,10.8591,13.5189,23.2339,185871.1011,10.8591,10.8576,10.8588,13.5187,23.2363,162654.0095,33.9588,2653.5877,-384518.1000,696938.9270
3326,11.1481,17.6240,0.0000,340253.2000,-340253.2000,15.7327,0.0000,52709.9771,52709.9771,768.3585,392963.1771,0.0000,-392963.1771,17.6240,16.6733,38899.5000,0.0000,38899.5000,1.3496,9216.8626,0.0000,9216.8626,65.9104,0.0000,29682.6374,29682.6374,16.6733,16.6876,0.0000,96868.9000,-96868.9000,5.1934,0.0000,16561.0787,16561.0787,253.6393,113429.9787,0.0000,-113429.9787,16.6876,16.6559,1824.3000,0.0000,1824.3000,0.0642,437.4105,0.0000,437.4105,3.1349,0.0000,1386.8895,1386.8895,16.6559,16.6541,0.0000,17449.0000,-17449.0000,0.9608,0.0000,3031.7816,3031.7816,46.9229,20480.7816,0.0000,-20480.7816,16.6541,16.5129,8627.7000,0.0000,8627.7000,0.3037,2069.5435,0.0000,2069.5435,14.8332,0.0000,6558.1565,6558.1565,16.5129,11.1490,11.1490,13.8309,24.4171,366257.0579,11.1490,11.1476,11.1485,13.8302,24.4235,195388.0103,11.1485,11.1470,11.1481,13.8299,24.4259,170981.5887,35.4066,2766.7184,-405219.6000,732626.6569
3327,11.4841,17.9549,0.0000,348287.3000,-348287.3000,16.1326,0.0000,54350.4390,54350.4390,787.8883,402637.7390,0.0000,-402637.7390,17.9549,17.1556,33139.5000,0.0000,33139.5000,1.1452,7819.8034,0.0000,7819.8034,55.9292,0.0000,25319.6966,25319.6966,17.1556,17.1320,0.0000,110650.6000,-110650.6000,5.9427,0.0000,19075.8930,19075.8930,290.2315,129726.4930,0.0000,-129726.4930,17.1320,17.0927,2347.1000,0.0000,2347.1000,0.0822,559.5795,0.0000,559.5795,4.0135,0.0000,1787.5205,1787.5205,17.0927,17.0858,0.0000,20910.9000,-20910.9000,1.1522,0.0000,3656.4407,3656.4407,56.2705,24567.3407,0.0000,-24567.3407,17.0858,16.9280,10057.4000,0.0000,10057.4000,0.3523,2399.2236,0.0000,2399.2236,17.2061,0.0000,7658.1764,7658.1764,16.9280,11.4849,11.4849,14.2064,26.0403,390603.8648,11.4849,11.4835,11.4844,14.2058,26.0467,208373.6177,11.4844,11.4830,11.4841,14.2055,26.0492,182344.5613,37.2107,2907.6937,-434304.8000,781322.0439
3328,11.5886,18.0481,0.0000,354046.6000,-354046.6000,16.4332,0.0000,55375.9807,55375.9807,802.5706,409422.5807,0.0000,-409422.5807,18.0481,17.5247,21639.7000,0.0000,21639.7000,0.7444,5100.3518,0.0000,5100.3518,36.3551,0.0000,16539.3482,16539.3482,17.5247,17.4367,0.0000,99210.4000,-99210.4000,5.3409,0.0000,17215.6208,17215.6208,260.8429,116426.0208,0.0000,-116426.0208,17.4367,17.4105,1493.4000,0.0000,1493.4000,0.0520,354.6786,0.0000,354.6786,2.5377,0.0000,1138.7214,1138.7214,17.4105,17.3916,0.0000,22288.4000,-22288.4000,1.2292,0.0000,3915.7988,3915.7988,60.0317,26204.1988,0.0000,-26204.1988,17.3916,17.1754,13274.3000,0.0000,13274.3000,0.4622,3154.4022,0.0000,3154.4022,22.5715,0.0000,10119.8978,10119.8978,17.1754,11.5894,11.5894,14.3824,26.1366,392049.2817,11.5894,11.5880,11.5889,14.3817,26.1430,209143.9852,11.5889,11.5875,11.5886,14.3815,26.1454,183017.8750,36.3928,2843.7828,-439138.0000,784211.1419
3329,10.7163,17.1549,0.0000,252862.6000,-252862.6000,11.7443,0.0000,38810.8824,38810.8824,573.5716,291673.4824,0.0000,-291673.4824,17.1549,16.5576,17833.2000,0.0000,17833.2000,0.6127,4250.4381,0.0000,4250.4381,29.9219,0.0000,13582.7619,13582.7619,16.5576,16.4908,0.0000,65272.2000,-65272.2000,3.5204,0.0000,11137.1954,11137.1954,171.9328,76409.3954,0.0000,-76409.3954,16.4908,16.4604,1234.1000,0.0000,1234.1000,0.0428,296.6491,0.0000,296.6491,2.0882,0.0000,937.4509,937.4509,16.4604,16.4376,0.0000,23368.7000,-23368.7000,1.2897,0.0000,4049.0406,4049.0406,62.9856,27417.7406,0.0000,-27417.7406,16.4376,16.0942,15597.6000,0.0000,15597.6000,0.5407,3751.8784,0.0000,3751.8784,26.4089,0.0000,11845.7216,11845.7216,16.0942,10.7172,10.7172,13.4057,18.4064,276096.6590,10.7172,10.7155,10.7166,13.4049,18.4122,147297.2856,10.7166,10.7151,10.7163,13.4046,18.4138,128896.2598,26.6259,2080.5815,-306838.6000,552290.2044
3330,10.3388,16.8054,0.0000,242531.2000,-242531.2000,11.2045,0.0000,36929.8927,36929.8927,547.2108,279461.0927,0.0000,-279461.0927,16.8054,16.1771,17811.9000,0.0000,17811.9000,0.6196,4264.2984,0.0000,4264.2984,30.2578,0.0000,13547.6016,13547.6016,16.1771,16.1260,0.0000,51170.8000,-51170.8000,2.7467,0.0000,8675.3583,8675.3583,134.1436,59846.1583,0.0000,-59846.1583,16.1260,16.1004,944.7000,0.0000,944.7000,0.0332,228.1604,0.0000,228.1604,1.6199,0.0000,716.5396,716.5396,16.1004,16.0770,0.0000,21693.8000,-21693.8000,1.1949,0.0000,3739.9690,3739.9690,58.3548,25433.7690,0.0000,-25433.7690,16.0770,15.7181,14882.7000,0.0000,14882.7000,0.5229,3596.7085,0.0000,3596.7085,25.5398,0.0000,11285.9915,11285.9915,15.7181,10.3398,10.3398,13.0290,16.9290,253935.2121,10.3398,10.3381,10.3392,13.0281,16.9346,135476.4528,10.3392,10.3376,10.3388,13.0278,16.9361,118553.0404,24.4826,1913.1043,-281756.5000,507964.7053
3331,9.5867,16.0545,0.0000,174541.6000,-174541.6000,8.0452,0.0000,26168.5930,26168.5930,392.9164,200710.1930,0.0000,-200710.1930,16.0545,15.1954,17835.4000,0.0000,17835.4000,0.6234,4311.5554,0.0000,4311.5554,30.4472,0.0000,13523.8446,13523.8446,15.1954,15.1895,0.0000,28638.1000,-28638.1000,1.5344,0.0000,4778.5538,4778.5538,74.9384,33416.6538,0.0000,-33416.6538,15.1895,15.1503,1031.7000,0.0000,1031.7000,0.0364,252.2664,0.0000,252.2664,1.7784,0.0000,779.4336,779.4336,15.1503,15.1402,0.0000,18137.1000,-18137.1000,0.9983,0.0000,3087.4223,3087.4223,48.7547,21224.5223,0.0000,-21224.5223,15.1402,14.6895,13631.7000,0.0000,13631.7000,0.4815,3335.3524,0.0000,3335.3524,23.5145,0.0000,10296.3476,10296.3476,14.6895,9.5878,9.5878,12.1387,11.5300,172949.6933,9.5878,9.5858,9.5871,12.1376,11.5347,92277.6001,9.5871,9.5852,9.5867,12.1374,11.5359,80751.0054,17.5789,1373.6391,-188818.0000,345978.2988
3332,9.0997,15.5884,0.0000,161921.4000,-161921.4000,7.4303,0.0000,24040.8060,24040.8060,362.8860,185962.2060,0.0000,-185962.2060,15.5884,14.7927,15079.7000,0.0000,15079.7000,0.5328,3667.7593,0.0000,3667.7593,26.0207,0.0000,11411.9407,11411.9407,14.7927,14.7813,0.0000,19449.5000,-19449.5000,1.0374,0.0000,3225.0660,3225.0660,50.6661,22674.5660,0.0000,-22674.5660,14.7813,14.7552,596.7000,0.0000,596.7000,0.0214,146.7021,0.0000,146.7021,1.0427,0.0000,449.9979,449.9979,14.7552,14.7393,0.0000,14397.5000,-14397.5000,0.7912,0.0000,2438.6094,2438.6094,38.6419,16836.1094,0.0000,-16836.1094,14.7393,14.3114,11129.7000,0.0000,11129.7000,0.3985,2737.8465,0.0000,2737.8465,19.4635,0.0000,8391.8535,8391.8535,14.3114,9.1009,9.1009,11.7062,10.2610,153915.0312,9.1009,9.0987,9.1002,11.7050,10.2654,82123.3493,9.1002,9.0981,9.0997,11.7047,10.2666,71865.9808,15.3175,1196.9304,-168962.3000,307904.3613
3333,8.6809,15.1812,0.0000,135047.7000,-135047.7000,6.1796,0.0000,19886.9081,19886.9081,301.8010,154934.6081,0.0000,-154934.6081,15.1812,14.2551,14721.7000,0.0000,14721.7000,0.5237,3600.0792,0.0000,3600.0792,25.5758,0.0000,11121.6208,11121.6208,14.2551,14.2576,0.0000,13410.4000,-13410.4000,0.7140,0.0000,2205.6907,2205.6907,34.8726,15616.0907,0.0000,-15616.0907,14.2576,14.2341,447.4000,0.0000,447.4000,0.0161,110.7784,0.0000,110.7784,0.7866,0.0000,336.6216,336.6216,14.2341,14.2271,0.0000,10919.1000,-10919.1000,0.5997,0.0000,1837.7318,1837.7318,29.2898,12756.8318,0.0000,-12756.8318,14.2271,13.7757,9700.0000,0.0000,9700.0000,0.3494,2402.7660,0.0000,2402.7660,17.0650,0.0000,7297.2340,7297.2340,13.7757,8.6823,8.6823,11.2290,8.2340,123509.7341,8.6823,8.6798,8.6814,11.2278,8.2379,65903.5062,8.6814,8.6792,8.6809,11.2275,8.2390,57672.6786,12.5738,982.5377,-134508.1000,247085.9190
3334,8.2982,14.8081,0.0000,120563.8000,-120563.8000,5.5035,0.0000,17624.0267,17624.0267,268.7839,138187.8267,0.0000,-138187.8267,14.8081,13.7753,14723.2000,0.0000,14723.2000,0.5269,3618.4774,0.0000,3618.4774,25.7322,0.0000,11104.7226,11104.7226,13.7753,13.7860,0.0000,9763.8000,-9763.8000,0.5187,0.0000,1594.7026,1594.7026,25.3320,11358.5026,0.0000,-11358.5026,13.7860,13.7596,446.8000,0.0000,446.8000,0.0162,111.3464,0.0000,111.3464,0.7918,0.0000,335.4536,335.4536,13.7596,13.7596,0.0000,7892.0000,-7892.0000,0.4332,0.0000,1320.9196,1320.9196,21.1559,9212.9196,0.0000,-9212.9196,13.7596,13.4677,5410.8000,0.0000,5410.8000,0.1964,1348.9081,0.0000,1348.9081,9.5930,0.0000,4061.8919,4061.8919,13.4677,8.2997,8.2997,10.8837,7.1709,107563.1711,8.2997,8.2971,8.2988,10.8824,7.1745,57396.0311,8.2988,8.2964,8.2982,10.8821,7.1755,50228.1871,10.7924,843.3331,-117638.8000,215187.3893
3335,7.9422,14.4608,0.0000,102253.4000,-102253.4000,4.6575,0.0000,14847.5215,14847.5215,227.4665,117100.9215,0.0000,-117100.9215,14.4608,13.2561,14731.1000,0.0000,14731.1000,0.5301,3637.4389,0.0000,3637.4389,25.8894,0.0000,11093.6611,11093.6611,13.2561,13.2779,0.0000,7462.9000,-7462.9000,0.3957,0.0000,1210.0148,1210.0148,19.3242,8672.9148,0.0000,-8672.9148,13.2779,13.2476,441.6000,0.0000,441.6000,0.0161,110.8269,0.0000,110.8269,0.7882,0.0000,330.7731,330.7731,13.2476,13.2552,0.0000,5145.9000,-5145.9000,0.2823,0.0000,856.3903,856.3903,13.7874,6002.2903,0.0000,-6002.2903,13.2552,13.1482,1657.7000,0.0000,1657.7000,0.0606,416.1587,0.0000,416.1587,2.9601,0.0000,1241.5413,1241.5413,13.1482,7.9438,7.9438,10.5460,5.9641,89462.1586,7.9438,7.9410,7.9428,10.5446,5.9674,47738.8133,7.9428,7.9403,7.9422,10.5442,5.9682,41777.3509,8.9136,696.5181,-98031.8000,178978.3229
3336,7.7235,14.2519,0.0000,96790.4000,-96790.4000,4.3999,0.0000,13997.4076,13997.4076,214.8821,110787.8076,0.0000,-110787.8076,14.2519,12.9832,14702.0000,0.0000,14702.0000,0.5318,3640.5731,0.0000,3640.5731,25.9736,0.0000,11061.4269,11061.4269,12.9832,13.0057,0.0000,5950.8000,-5950.8000,0.3149,0.0000,961.2521,961.2521,15.3770,6912.0521,0.0000,-6912.0521,13.0057,12.9731,446.2000,0.0000,446.2000,0.0164,112.4073,0.0000,112.4073,0.8028,0.0000,333.7927,333.7927,12.9731,12.9809,0.0000,3539.1000,-3539.1000,0.1941,0.0000,587.2528,587.2528,9.4779,4126.3528,0.0000,-4126.3528,12.9809,12.9152,941.7000,0.0000,941.7000,0.0347,237.3166,0.0000,237.3166,1.6948,0.0000,704.3834,704.3834,12.9152,7.7252,7.7252,10.3202,5.4967,82450.8876,7.7252,7.7223,7.7242,10.3188,5.4998,43998.3658,7.7242,7.7215,7.7235,10.3184,5.5006,38504.3413,8.2376,643.6995,-90190.4000,164953.5947
3337,7.5442,14.0778,0.0000,86424.2000,-86424.2000,3.9238,0.0000,12457.2677,12457.2677,191.6337,98881.4677,0.0000,-98881.4677,14.0778,12.6719,14699.8000,0.0000,14699.8000,0.5334,3648.6846,0.0000,3648.6846,26.0521,0.0000,11051.1154,11051.1154,12.6719,12.7015,0.0000,5179.8000,-5179.8000,0.2738,0.0000,833.2341,833.2341,13.3706,6013.0341,0.0000,-6013.0341,12.7015,12.6662,440.8000,0.0000,440.8000,0.0163,111.5219,0.0000,111.5219,0.7964,0.0000,329.2781,329.2781,12.6662,12.6773,0.0000,2855.5000,-2855.5000,0.1565,0.0000,472.3103,472.3103,7.6455,3327.8103,0.0000,-3327.8103,12.6773,12.6460,406.3000,0.0000,406.3000,0.0150,102.8284,0.0000,102.8284,0.7344,0.0000,303.4716,303.4716,12.6460,7.5459,7.5459,10.0959,4.8381,72571.1141,7.5459,7.5429,7.5448,10.0944,4.8409,38727.4136,7.5448,7.5421,7.5442,10.0940,4.8417,33891.8806,7.3784,576.5585,-78912.6000,145190.4083
3338,7.4061,13.9441,0.0000,77876.0000,-77876.0000,3.5322,0.0000,11196.9945,11196.9945,172.5070,89072.9945,0.0000,-89072.9945,13.9441,12.4011,14699.5000,0.0000,14699.5000,0.5348,3655.2935,0.0000,3655.2935,26.1207,0.0000,11044.2065,11044.2065,12.4011,12.4325,0.0000,3904.9000,-3904.9000,0.2061,0.0000,625.9330,625.9330,10.0678,4530.8330,0.0000,-4530.8330,12.4325,12.3934,447.0000,0.0000,447.0000,0.0166,113.5206,0.0000,113.5206,0.8115,0.0000,333.4794,333.4794,12.3934,12.4080,0.0000,2439.2000,-2439.2000,0.1337,0.0000,402.3439,402.3439,6.5296,2841.5439,0.0000,-2841.5439,12.4080,12.3737,406.3000,0.0000,406.3000,0.0151,103.2202,0.0000,103.2202,0.7379,0.0000,303.0798,303.0798,12.3737,7.4078,7.4078,9.8907,4.2507,63760.3877,7.4078,7.4047,7.4067,9.8892,4.2533,34026.7778,7.4067,7.4039,7.4061,9.8888,4.2541,29778.4766,6.6579,520.2589,-68667.3000,127565.6421
3339,7.3199,13.8617,0.0000,73871.6000,-73871.6000,3.3480,0.0000,10604.7362,10604.7362,163.5114,84476.3362,0.0000,-84476.3362,13.8617,12.2440,14698.3000,0.0000,14698.3000,0.5359,3659.1337,0.0000,3659.1337,26.1721,0.0000,11039.1663,11039.1663,12.2440,12.3021,0.0000,6381.8000,-6381.8000,0.3366,0.0000,1020.9067,1020.9067,16.4374,7402.7067,0.0000,-7402.7067,12.3021,12.2632,440.4000,0.0000,440.4000,0.0164,112.0512,0.0000,112.0512,0.8030,0.0000,328.3488,328.3488,12.2632,12.2771,0.0000,2093.5000,-2093.5000,0.1147,0.0000,344.8779,344.8779,5.6033,2438.3779,0.0000,-2438.3779,12.2771,12.1969,941.2000,0.0000,941.2000,0.0352,239.5550,0.0000,239.5550,1.7168,0.0000,701.6450,701.6450,12.1969,7.3217,7.3217,9.7593,4.1244,61866.5957,7.3217,7.3185,7.3206,9.7577,4.1271,33016.7109,7.3206,7.3177,7.3199,9.7573,4.1278,28894.7548,6.5802,514.1855,-66267.0000,123778.0613
3340,7.3889,13.9348,0.0000,69054.3000,-69054.3000,3.1282,0.0000,9925.5256,9925.5256,152.7758,78979.8256,0.0000,-78979.8256,13.9348,12.2190,14692.5000,0.0000,14692.5000,0.5364,3654.0199,0.0000,3654.0199,26.1949,0.0000,11038.4801,11038.4801,12.2190,12.2821,0.0000,5736.3000,-5736.3000,0.3024,0.0000,917.3528,917.3528,14.7663,6653.6528,0.0000,-6653.6528,12.2821,12.2269,591.7000,0.0000,591.7000,0.0221,150.5894,0.0000,150.5894,1.0811,0.0000,441.1106,441.1106,12.2269,12.2440,0.0000,2013.8000,-2013.8000,0.1104,0.0000,331.6308,331.6308,5.3896,2345.4308,0.0000,-2345.4308,12.2440,11.8085,5041.7000,0.0000,5041.7000,0.1887,1283.8207,0.0000,1283.8207,9.2156,0.0000,3757.8793,3757.8793,11.8085,7.3907,7.3907,9.5996,3.6534,54800.6033,7.3907,7.3875,7.3896,9.5980,3.6560,29247.8934,7.3896,7.3866,7.3889,9.5976,3.6567,25596.9785,6.4321,502.6162,-56478.5000,109645.4752
3341,7.6320,14.1791,0.0000,80362.9000,-80362.9000,3.6419,0.0000,11602.2035,11602.2035,177.8627,91965.1035,0.0000,-91965.1035,14.1791,12.6740,14692.1000,0.0000,14692.1000,0.5357,3641.7318,0.0000,3641.7318,26.1648,0.0000,11050.3682,11050.3682,12.6740,12.6794,0.0000,698.3000,-698.3000,0.0368,0.0000,112.3333,112.3333,1.7974,810.6333,0.0000,-810.6333,12.6794,12.6317,535.5000,0.0000,535.5000,0.0200,135.5230,0.0000,135.5230,0.9788,0.0000,399.9770,399.9770,12.6317,12.6454,0.0000,2299.2000,-2299.2000,0.1260,0.0000,380.1619,380.1619,6.1533,2679.3619,0.0000,-2679.3619,12.6454,11.3649,16986.8000,0.0000,16986.8000,0.6361,4301.0363,0.0000,4301.0363,31.0664,0.0000,12685.7637,12685.7637,11.3649,7.6338,7.6338,9.4993,3.5952,53928.7367,7.6338,7.6307,7.6327,9.4978,3.5982,28785.6522,7.6327,7.6298,7.6320,9.4973,3.5990,25193.2789,7.4948,585.6562,-51146.0000,107907.6678
3342,7.5281,14.0648,0.0000,104809.7000,-104809.7000,4.7561,0.0000,15102.9461,15102.9461,232.2825,119912.6461,0.0000,-119912.6461,14.0648,12.8799,14692.1000,0.0000,14692.1000,0.5337,3647.4201,0.0000,3647.4201,26.0673,0.0000,11044.6799,11044.6799,12.8799,12.8799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8799,12.8261,737.0000,0.0000,737.0000,0.0274,185.9935,0.0000,185.9935,1.3385,0.0000,551.0065,551.0065,12.8261,12.8305,0.0000,2514.2000,-2514.2000,0.1378,0.0000,416.5450,416.5450,6.7302,2930.7450,0.0000,-2930.7450,12.8305,11.6924,18056.5000,0.0000,18056.5000,0.6718,4559.9985,0.0000,4559.9985,32.8111,0.0000,13496.5015,13496.5015,11.6924,7.5298,7.5298,9.6111,4.9185,73777.4663,7.5298,7.5269,7.5288,9.6096,4.9219,39375.3421,7.5288,7.5260,7.5281,9.6092,4.9229,34460.5757,9.1904,718.1510,-73838.3000,147613.3841
3343,7.6125,14.1543,0.0000,117305.2000,-117305.2000,5.3201,0.0000,16929.6081,16929.6081,259.8253,134234.8081,0.0000,-134234.8081,14.1543,12.7237,20283.2000,0.0000,20283.2000,0.7381,5029.3014,0.0000,5029.3014,36.0500,0.0000,15253.8986,15253.8986,12.7237,12.7304,0.0000,1460.1000,-1460.1000,0.0771,0.0000,235.0359,235.0359,3.7675,1695.1359,0.0000,-1695.1359,12.7304,12.6733,930.1000,0.0000,930.1000,0.0345,235.2187,0.0000,235.2187,1.6838,0.0000,694.8813,694.8813,12.6733,12.6813,0.0000,2249.3000,-2249.3000,0.1233,0.0000,372.0694,372.0694,6.0218,2621.3694,0.0000,-2621.3694,12.6813,11.7386,17343.4000,0.0000,17343.4000,0.6434,4389.1073,0.0000,4389.1073,31.4228,0.0000,12954.2927,12954.2927,11.7386,7.6141,7.6141,9.6763,5.5175,82761.8352,7.6141,7.6113,7.6131,9.6750,5.5212,44169.2036,7.6131,7.6105,7.6125,9.6745,5.5223,38655.9330,10.4049,813.0512,-82457.9000,165586.9717
3344,7.7015,14.2415,0.0000,146138.4000,-146138.4000,6.6309,0.0000,21125.3144,21125.3144,323.8413,167263.7144,0.0000,-167263.7144,14.2415,12.8054,25406.4000,0.0000,25406.4000,0.9233,6292.1297,0.0000,6292.1297,45.0940,0.0000,19114.2703,19114.2703,12.8054,12.8140,0.0000,2293.4000,-2293.4000,0.1211,0.0000,369.5760,369.5760,5.9141,2662.9760,0.0000,-2662.9760,12.8140,12.7537,1228.9000,0.0000,1228.9000,0.0457,310.4190,0.0000,310.4190,2.2301,0.0000,918.4810,918.4810,12.7537,12.7604,0.0000,2294.3000,-2294.3000,0.1258,0.0000,379.8272,379.8272,6.1417,2674.1272,0.0000,-2674.1272,12.7604,12.0787,15204.0000,0.0000,15204.0000,0.5654,3843.4085,0.0000,3843.4085,27.6120,0.0000,11360.5915,11360.5915,12.0787,7.7029,7.7029,9.8908,7.0987,106480.3776,7.7029,7.7004,7.7020,9.8895,7.1028,56822.6928,7.7020,7.6996,7.7015,9.8891,7.1042,49729.1415,12.6181,985.9996,-108886.8000,213032.2119
3345,7.8233,14.3619,0.0000,160374.9000,-160374.9000,7.2804,0.0000,23235.5062,23235.5062,355.5653,183610.4062,0.0000,-183610.4062,14.3619,12.8185,30309.2000,0.0000,30309.2000,1.1000,7494.0651,0.0000,7494.0651,53.7246,0.0000,22815.1349,22815.1349,12.8185,12.8283,0.0000,2421.9000,-2421.9000,0.1279,0.0000,390.3517,390.3517,6.2474,2812.2517,0.0000,-2812.2517,12.8283,12.7788,1129.4000,0.0000,1129.4000,0.0419,285.2281,0.0000,285.2281,2.0468,0.0000,844.1719,844.1719,12.7788,12.7869,0.0000,2490.8000,-2490.8000,0.1365,0.0000,412.4654,412.4654,6.6681,2903.2654,0.0000,-2903.2654,12.7869,12.2274,13777.7000,0.0000,13777.7000,0.5117,3481.5580,0.0000,3481.5580,24.9902,0.0000,10296.1420,10296.1420,12.2274,7.8247,7.8247,10.0261,7.8103,117153.9884,7.8247,7.8222,7.8238,10.0248,7.8146,62516.5120,7.8238,7.8215,7.8233,10.0245,7.8160,54711.6699,13.7978,1078.1819,-120071.3000,234382.1703
3346,7.8416,14.3761,0.0000,165890.4000,-165890.4000,7.5360,0.0000,24042.7922,24042.7922,368.0440,189933.1922,0.0000,-189933.1922,14.3761,12.8801,30306.4000,0.0000,30306.4000,1.0979,7491.9261,0.0000,7491.9261,53.6215,0.0000,22814.4739,22814.4739,12.8801,12.8892,0.0000,2496.2000,-2496.2000,0.1319,0.0000,402.6589,402.6589,6.4394,2898.8589,0.0000,-2898.8589,12.8892,12.8327,1322.6000,0.0000,1322.6000,0.0491,333.7351,0.0000,333.7351,2.3964,0.0000,988.8649,988.8649,12.8327,12.8406,0.0000,2658.0000,-2658.0000,0.1457,0.0000,440.3998,440.3998,7.1158,3098.3998,0.0000,-3098.3998,12.8406,12.3966,11103.4000,0.0000,11103.4000,0.4122,2803.6625,0.0000,2803.6625,20.1311,0.0000,8299.7375,8299.7375,12.3966,7.8430,7.8430,10.1198,8.2307,123460.8461,7.8430,7.8406,7.8422,10.1186,8.2350,65879.8798,7.8422,7.8399,7.8416,10.1182,8.2364,57654.5416,14.0591,1098.5955,-128312.2000,246995.2675
3347,7.8604,14.3946,0.0000,170064.4000,-170064.4000,7.7264,0.0000,24656.3390,24656.3390,377.3432,194720.7390,0.0000,-194720.7390,14.3946,12.9409,30068.6000,0.0000,30068.6000,1.0891,7431.2817,0.0000,7431.2817,53.1893,0.0000,22637.3183,22637.3183,12.9409,12.9498,0.0000,2664.0000,-2664.0000,0.1407,0.0000,430.0789,430.0789,6.8739,3094.0789,0.0000,-3094.0789,12.9498,12.9001,1183.1000,0.0000,1183.1000,0.0438,298.2813,0.0000,298.2813,2.1416,0.0000,884.8187,884.8187,12.9001,12.9072,0.0000,2718.6000,-2718.6000,0.1490,0.0000,450.7582,450.7582,7.2783,3169.3582,0.0000,-3169.3582,12.9072,12.5241,9677.1000,0.0000,9677.1000,0.3589,2441.2321,0.0000,2441.2321,17.5302,0.0000,7235.8679,7235.8679,12.5241,7.8618,7.8618,10.1929,8.5489,128233.8720,7.8618,7.8595,7.8610,10.1918,8.5532,68425.2762,7.8610,7.8587,7.8604,10.1914,8.5545,59881.7033,14.2620,1114.4554,-134518.2000,256540.8515
3348,7.8895,14.4234,0.0000,174817.3000,-174817.3000,7.9431,0.0000,25359.1235,25359.1235,387.9299,200176.4235,0.0000,-200176.4235,14.4234,13.0047,30069.7000,0.0000,30069.7000,1.0888,7428.6459,0.0000,7428.6459,53.1765,0.0000,22641.0541,22641.0541,13.0047,13.0140,0.0000,3062.2000,-3062.2000,0.1618,0.0000,494.7913,494.7913,7.9032,3556.9913,0.0000,-3556.9913,13.0140,12.9677,1127.8000,0.0000,1127.8000,0.0418,284.0838,0.0000,284.0838,2.0395,0.0000,843.7162,843.7162,12.9677,12.9744,0.0000,2905.6000,-2905.6000,0.1593,0.0000,482.1069,482.1069,7.7793,3387.7069,0.0000,-3387.7069,12.9744,12.6398,8607.4000,0.0000,8607.4000,0.3189,2169.3364,0.0000,2169.3364,15.5760,0.0000,6438.0636,6438.0636,12.6398,7.8908,7.8908,10.2653,8.8962,133443.0005,7.8908,7.8886,7.8900,10.2642,8.9004,71203.5470,7.8900,7.8878,7.8895,10.2638,8.9018,62312.7451,14.5706,1138.5702,-140980.2000,266959.2926
3349,7.8971,14.4300,0.0000,179636.7000,-179636.7000,8.1634,0.0000,26061.8917,26061.8917,398.6893,205698.5917,0.0000,-205698.5917,14.4300,13.0471,30028.1000,0.0000,30028.1000,1.0868,7417.7037,0.0000,7417.7037,53.0797,0.0000,22610.3963,22610.3963,13.0471,13.0471,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0471,13.0088,936.1000,0.0000,936.1000,0.0346,235.6870,0.0000,235.6870,1.6911,0.0000,700.4130,700.4130,13.0088,13.0154,0.0000,3121.9000,-3121.9000,0.1712,0.0000,518.2216,518.2216,8.3588,3640.1216,0.0000,-3640.1216,13.0154,12.7221,7537.7000,0.0000,7537.7000,0.2790,1898.6507,0.0000,1898.6507,13.6258,0.0000,5639.0493,5639.0493,12.7221,7.8984,7.8984,10.3102,9.0562,135842.2633,7.8984,7.8961,7.8976,10.3091,9.0604,72482.8888,7.8976,7.8954,7.8971,10.3088,9.0617,63432.0773,14.6026,1141.0674,-144256.7000,271757.2295
3350,7.8143,14.3457,0.0000,144766.3000,-144766.3000,6.5791,0.0000,20970.5963,20970.5963,321.3108,165736.8963,0.0000,-165736.8963,14.3457,12.6776,30027.0000,0.0000,30027.0000,1.0867,7425.9330,0.0000,7425.9330,53.0725,0.0000,22601.0670,22601.0670,12.6776,12.6781,0.0000,90.3000,-90.3000,0.0048,0.0000,14.5270,14.5270,0.2331,104.8270,0.0000,-104.8270,12.6781,12.6379,837.9000,0.0000,837.9000,0.0310,212.0577,0.0000,212.0577,1.5129,0.0000,625.8423,625.8423,12.6379,12.6541,0.0000,3607.9000,-3607.9000,0.1978,0.0000,596.5874,596.5874,9.6603,4204.4874,0.0000,-4204.4874,12.6541,12.2684,8607.4000,0.0000,8607.4000,0.3184,2179.1153,0.0000,2179.1153,15.5494,0.0000,6428.2847,6428.2847,12.2684,7.8156,7.8156,10.0420,7.0567,105850.9054,7.8156,7.8133,7.8148,10.0408,7.0605,56483.9214,7.8148,7.8125,7.8143,10.0405,7.0616,49431.3369,12.3265,963.2140,-108992.2000,211766.1637
3351,7.8315,14.3662,0.0000,155519.0000,-155519.0000,7.0645,0.0000,22535.3983,22535.3983,345.0166,178054.3983,0.0000,-178054.3983,14.3662,12.7962,30025.2000,0.0000,30025.2000,1.0880,7423.4193,0.0000,7423.4193,53.1371,0.0000,22601.7807,22601.7807,12.7962,12.8159,0.0000,4572.3000,-4572.3000,0.2414,0.0000,736.7250,736.7250,11.7888,5309.0250,0.0000,-5309.0250,12.8159,12.7767,884.0000,0.0000,884.0000,0.0329,223.2914,0.0000,223.2914,1.6055,0.0000,660.7086,660.7086,12.7767,12.7917,0.0000,4495.3000,-4495.3000,0.2464,0.0000,744.3853,744.3853,12.0334,5239.6853,0.0000,-5239.6853,12.7917,12.3772,10033.7000,0.0000,10033.7000,0.3733,2535.2975,0.0000,2535.2975,18.2301,0.0000,7498.4025,7498.4025,12.3772,7.8328,7.8328,10.1050,7.9282,118922.3548,7.8328,7.8305,7.8320,10.1038,7.9322,63457.3193,7.8320,7.8298,7.8315,10.1035,7.9334,55534.0027,13.5696,1060.3477,-123643.7000,237913.6768
3352,7.8539,14.3883,0.0000,159494.5000,-159494.5000,7.2457,0.0000,23121.0753,23121.0753,353.8703,182615.5753,0.0000,-182615.5753,14.3883,13.0955,24690.5000,0.0000,24690.5000,0.8944,6102.6360,0.0000,6102.6360,43.6825,0.0000,18587.8640,18587.8640,13.0955,13.1267,0.0000,12833.7000,-12833.7000,0.6778,0.0000,2076.2372,2076.2372,33.1040,14909.9372,0.0000,-14909.9372,13.1267,13.1027,551.8000,0.0000,551.8000,0.0205,138.7753,0.0000,138.7753,1.0000,0.0000,413.0247,413.0247,13.1027,13.1101,0.0000,5514.8000,-5514.8000,0.3023,0.0000,916.3492,916.3492,14.7638,6431.1492,0.0000,-6431.1492,13.1101,12.5817,13242.8000,0.0000,13242.8000,0.4916,3331.2797,0.0000,3331.2797,24.0081,0.0000,9911.5203,9911.5203,12.5817,7.8552,7.8552,10.2185,8.7801,131701.0194,7.8552,7.8529,7.8544,10.2173,8.7842,70273.6723,7.8544,7.8522,7.8539,10.2170,8.7856,61498.8961,14.4485,1129.0287,-139357.9000,263473.5878
3353,7.7737,14.3060,0.0000,151619.1000,-151619.1000,6.8888,0.0000,21946.7944,21946.7944,336.4393,173565.8944,0.0000,-173565.8944,14.3060,13.4620,14703.4000,0.0000,14703.4000,0.5325,3638.2363,0.0000,3638.2363,26.0046,0.0000,11065.1637,11065.1637,13.4620,13.4563,0.0000,18425.0000,-18425.0000,0.9743,0.0000,2995.9638,2995.9638,47.5810,21420.9638,0.0000,-21420.9638,13.4563,13.4305,543.7000,0.0000,543.7000,0.0201,136.1131,0.0000,136.1131,0.9805,0.0000,407.5869,407.5869,13.4305,13.4226,0.0000,6800.0000,-6800.0000,0.3728,0.0000,1133.9423,1133.9423,18.2087,7933.9423,0.0000,-7933.9423,13.4226,12.7614,15560.5000,0.0000,15560.5000,0.5747,3897.3285,0.0000,3897.3285,28.0685,0.0000,11663.1715,11663.1715,12.7614,7.7750,7.7750,10.2682,9.0040,135059.7277,7.7750,7.7727,7.7742,10.2671,9.0080,72064.1530,7.7742,7.7720,7.7737,10.2667,9.0093,63065.3393,14.0448,1097.4779,-146036.5000,270189.2200
3354,7.7267,14.2612,0.0000,145141.6000,-145141.6000,6.5916,0.0000,20990.9605,20990.9605,321.9215,166132.5605,0.0000,-166132.5605,14.2612,13.3820,14692.5000,0.0000,14692.5000,0.5327,3637.7564,0.0000,3637.7564,26.0177,0.0000,11054.7436,11054.7436,13.3820,13.3778,22.7000,15032.1000,-15009.4000,0.7973,4.7204,2441.5329,2446.2533,38.9366,17473.6329,17.9796,-17455.6533,13.3778,13.3510,537.0000,0.0000,537.0000,0.0197,134.5821,0.0000,134.5821,0.9634,0.0000,402.4179,402.4179,13.3510,13.3442,0.0000,6554.5000,-6554.5000,0.3595,0.0000,1092.0459,1092.0459,17.5561,7646.5459,0.0000,-7646.5459,13.3442,12.6801,14847.4000,0.0000,14847.4000,0.5457,3722.7724,0.0000,3722.7724,26.6516,0.0000,11124.6276,11124.6276,12.6801,7.7280,7.7280,10.2040,8.4485,126727.5186,7.7280,7.7257,7.7272,10.2029,8.4524,67619.1002,7.7272,7.7250,7.7267,10.2025,8.4536,59175.3328,13.2697,1036.9125,-136628.6000,253521.9516
