Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3355,7.5512,14.0848,0.0000,84556.9000,-84556.9000,3.8391,0.0000,12189.6727,12189.6727,187.4965,96746.5727,0.0000,-96746.5727,14.0848,12.6524,14692.2000,0.0000,14692.2000,0.5331,3646.4490,0.0000,3646.4490,26.0349,0.0000,11045.7510,11045.7510,12.6524,12.5811,720.8000,1120.8000,-400.0000,0.0996,151.6464,180.2479,331.8943,4.8647,1301.0479,569.1536,-731.8943,12.5811,12.5357,545.9000,0.0000,545.9000,0.0201,138.3465,0.0000,138.3465,0.9806,0.0000,407.5535,407.5535,12.5357,12.5630,0.0000,4937.5000,-4937.5000,0.2708,0.0000,815.5977,815.5977,13.2240,5753.0977,0.0000,-5753.0977,12.5630,11.5980,13599.4000,0.0000,13599.4000,0.5005,3447.3545,0.0000,3447.3545,24.4412,0.0000,10152.0455,10152.0455,11.5980,7.5527,7.5527,9.5754,4.1060,61589.3393,7.5527,7.5500,7.5518,9.5740,4.1087,32869.3371,7.5518,7.5493,7.5512,9.5737,4.1094,28765.7754,7.8947,616.9007,-61056.9000,123224.4518
3356,7.4309,13.9668,13.1000,75171.7000,-75158.6000,3.4105,3.0164,10813.0277,10816.0441,166.5613,85984.7277,10.0836,-85974.6441,13.9668,12.3772,14691.4000,0.0000,14691.4000,0.5345,3652.1443,0.0000,3652.1443,26.1036,0.0000,11039.2557,11039.2557,12.3772,12.0937,2549.6000,1253.9000,1295.7000,0.2106,538.8022,200.9309,739.7331,10.2852,1454.8309,2010.7978,555.9669,12.0937,12.0382,639.3000,0.0000,639.3000,0.0238,163.1401,0.0000,163.1401,1.1629,0.0000,476.1599,476.1599,12.0382,12.0770,0.0000,3585.8000,-3585.8000,0.1965,0.0000,589.4330,589.4330,9.5982,4175.2330,0.0000,-4175.2330,12.0770,11.2381,11103.4000,0.0000,11103.4000,0.4137,2834.0973,0.0000,2834.0973,20.2029,0.0000,8269.3027,8269.3027,11.2381,7.4325,7.4325,9.3353,3.5152,52727.2761,7.4325,7.4297,7.4315,9.3339,3.5177,28141.7279,7.4315,7.4289,7.4309,9.3335,3.5184,24628.9770,7.1843,561.3936,-51014.6000,105497.9810
3357,7.4653,13.9517,274.6000,62861.8000,-62587.2000,2.8659,63.1879,9047.9623,9111.1502,139.9645,71909.7623,211.4121,-71698.3502,13.9517,12.1139,14691.4000,0.0000,14691.4000,0.5355,3652.9021,0.0000,3652.9021,26.1507,0.0000,11038.4979,11038.4979,12.1139,11.5129,5152.8000,2054.7000,3098.1000,0.4017,1093.6324,328.1519,1421.7843,19.6185,2382.8519,4059.1676,1676.3157,11.5129,11.4733,443.9000,0.0000,443.9000,0.0167,114.2229,0.0000,114.2229,0.8138,0.0000,329.6771,329.6771,11.4733,11.5213,0.0000,2358.3000,-2358.3000,0.1292,0.0000,385.6435,385.6435,6.3109,2743.9435,0.0000,-2743.9435,11.5213,10.7560,9677.1000,0.0000,9677.1000,0.3634,2489.7770,0.0000,2489.7770,17.7458,0.0000,7187.3230,7187.3230,10.7560,7.4669,7.4669,9.1114,2.7353,41028.8157,7.4669,7.4640,7.4659,9.1100,2.7376,21901.1372,7.4659,7.4632,7.4653,9.1096,2.7383,19168.1428,6.4684,505.4503,-37035.0000,82098.0957
3358,7.4420,13.8444,600.1000,55476.8000,-54876.7000,2.5511,138.1481,7981.6364,8119.7846,124.5906,63458.4364,461.9519,-62996.4846,13.8444,11.8328,14699.3000,0.0000,14699.3000,0.5359,3660.2520,0.0000,3660.2520,26.1709,0.0000,11039.0480,11039.0480,11.8328,10.8756,8035.8000,1970.5000,6065.3000,0.5636,1713.4448,313.6052,2027.0500,27.5230,2284.1052,6322.3552,4038.2500,10.8756,10.8368,447.1000,0.0000,447.1000,0.0169,116.1127,0.0000,116.1127,0.8275,0.0000,330.9873,330.9873,10.8368,10.8762,0.0000,1291.5000,-1291.5000,0.0708,0.0000,210.0505,210.0505,3.4555,1501.5505,0.0000,-1501.5505,10.8762,10.4398,5398.3000,0.0000,5398.3000,0.2045,1401.9372,0.0000,1401.9372,9.9896,0.0000,3996.3628,3996.3628,10.4398,7.4437,7.4437,8.9417,2.2781,34171.5951,7.4437,7.4407,7.4427,8.9403,2.2803,18242.7787,7.4427,7.4399,7.4420,8.9398,2.2810,15966.8475,5.9141,462.1369,-29558.2000,68381.2213
3359,7.5986,13.6993,1676.7000,47090.6000,-45413.9000,2.2351,384.8700,6794.4368,7179.3068,109.1596,53885.0368,1291.8300,-52593.2068,13.6993,11.5147,14700.3000,0.0000,14700.3000,0.5368,3667.8196,0.0000,3667.8196,26.2158,0.0000,11032.4804,11032.4804,11.5147,10.0852,12051.4000,1031.8000,11019.6000,0.7474,2583.3058,163.5792,2746.8851,36.5036,1195.3792,9468.0942,8272.7149,10.0852,10.0537,392.8000,0.0000,392.8000,0.0150,103.2000,0.0000,103.2000,0.7347,0.0000,289.6000,289.6000,10.0537,10.0500,313.5000,570.8000,-257.3000,0.0496,68.6272,92.2770,160.9042,2.4217,663.0770,244.8728,-418.2042,10.0500,9.9218,1654.3000,0.0000,1654.3000,0.0634,434.8588,0.0000,434.8588,3.0943,0.0000,1219.4412,1219.4412,9.9218,7.6003,7.6003,8.7611,1.6329,24493.7226,7.6003,7.5973,7.5993,8.7596,1.6350,13080.2585,7.5993,7.5965,7.5986,8.7591,1.6356,11449.3791,5.4710,427.5114,-17904.2000,49023.3602
3360,7.8453,13.5943,2679.8000,40428.8000,-37749.0000,1.9943,612.3201,5859.8108,6472.1309,97.3967,46288.6108,2067.4799,-44221.1309,13.5943,11.2772,14671.1000,0.0000,14671.1000,0.5369,3665.8428,0.0000,3665.8428,26.2223,0.0000,11005.2572,11005.2572,11.2772,9.5119,15179.2000,168.7000,15010.5000,0.8872,3266.7417,26.6704,3293.4122,43.3274,195.3704,11912.4583,11717.0878,9.5119,9.4826,396.7000,0.0000,396.7000,0.0154,105.1145,0.0000,105.1145,0.7520,0.0000,291.5855,291.5855,9.4826,9.3891,1310.4000,284.5000,1025.9000,0.0933,289.5801,45.8121,335.3921,4.5573,330.3121,1020.8199,690.5079,9.3891,9.3234,940.0000,0.0000,940.0000,0.0365,249.5305,0.0000,249.5305,1.7831,0.0000,690.4695,690.4695,9.3234,7.8470,7.8470,8.5852,1.0147,15219.8226,7.8470,7.8439,7.8459,8.5837,1.0167,8133.9553,7.8459,7.8431,7.8453,8.5832,1.0173,7121.2886,5.3453,417.6932,-5704.8000,30475.0665
3361,8.1596,13.4871,3775.8000,35457.1000,-31681.3000,1.8351,857.7666,5169.5276,6027.2942,89.6242,40626.6276,2918.0334,-37708.5942,13.4871,11.1076,14669.0000,0.0000,14669.0000,0.5377,3670.7570,0.0000,3670.7570,26.2612,0.0000,10998.2430,10998.2430,11.1076,8.9151,21281.6000,0.0000,21281.6000,1.2369,4593.1597,0.0000,4593.1597,60.4105,0.0000,16688.4403,16688.4403,8.9151,8.8914,392.9000,0.0000,392.9000,0.0154,105.0416,0.0000,105.0416,0.7523,0.0000,287.8584,287.8584,8.8914,8.6720,3508.0000,60.8000,3447.2000,0.2137,782.9358,9.7546,792.6903,10.4384,70.5546,2725.0642,2654.5097,8.6720,8.6499,405.9000,0.0000,405.9000,0.0159,108.9153,0.0000,108.9153,0.7788,0.0000,296.9847,296.9847,8.6499,8.1613,8.1613,8.4056,0.3632,5448.6587,8.1613,8.1583,8.1603,8.4041,0.3655,2923.8510,8.1603,8.1575,8.1596,8.4037,0.3661,2562.7076,5.7823,451.8370,8515.3000,10935.2173
3362,8.3341,13.0907,5195.4000,30967.2000,-25771.8000,1.7158,1176.4892,4529.8788,5706.3679,83.7961,35497.0788,4018.9108,-31478.1679,13.0907,10.7196,14668.6000,0.0000,14668.6000,0.5386,3690.9470,0.0000,3690.9470,26.3042,0.0000,10977.6530,10977.6530,10.7196,8.4959,23857.4000,0.0000,23857.4000,1.3912,5183.1011,0.0000,5183.1011,67.9415,0.0000,18674.2989,18674.2989,8.4959,8.4752,387.5000,0.0000,387.5000,0.0154,104.2550,0.0000,104.2550,0.7498,0.0000,283.2450,283.2450,8.4752,8.1752,5742.0000,0.0000,5742.0000,0.3484,1290.5879,0.0000,1290.5879,17.0161,0.0000,4451.4121,4451.4121,8.1752,8.1568,405.9000,0.0000,405.9000,0.0162,109.7377,0.0000,109.7377,0.7888,0.0000,296.1623,296.1623,8.1568,8.3358,8.3358,8.2463,-0.1390,-2084.3289,8.3358,8.3328,8.3347,8.2448,-0.1366,-1093.1515,8.3347,8.3320,8.3341,8.2444,-0.1360,-952.0293,6.0382,471.8315,19289.6000,-4129.5097
3363,8.4018,12.7366,6539.8000,29847.2000,-23307.4000,1.7440,1479.0910,4371.6877,5850.7787,85.1722,34218.8877,5060.7090,-29158.1787,12.7366,10.4917,14664.2000,0.0000,14664.2000,0.5418,3708.1935,0.0000,3708.1935,26.4598,0.0000,10956.0065,10956.0065,10.4917,8.1705,28352.6000,0.0000,28352.6000,1.6656,6183.7469,0.0000,6183.7469,81.3449,0.0000,22168.8531,22168.8531,8.1705,8.1523,401.9000,0.0000,401.9000,0.0160,108.6640,0.0000,108.6640,0.7835,0.0000,293.2360,293.2360,8.1523,7.8543,7061.0000,0.0000,7061.0000,0.4320,1595.8032,0.0000,1595.8032,21.0983,0.0000,5465.1968,5465.1968,7.8543,7.8188,939.5000,0.0000,939.5000,0.0377,255.2448,0.0000,255.2448,1.8422,0.0000,684.2552,684.2552,7.8188,8.4034,8.4034,8.1111,-0.5002,-7503.0999,8.4034,8.4005,8.4024,8.1097,-0.4977,-3981.7385,8.4024,8.3997,8.4018,8.1093,-0.4970,-3479.1817,6.6557,520.0819,28111.8000,-14964.0200
3364,8.3828,12.3039,7687.0000,27927.3000,-20240.3000,1.7237,1739.1542,4089.0007,5828.1549,84.1831,32016.3007,5947.8458,-26068.4549,12.3039,10.1362,14662.0000,0.0000,14662.0000,0.5447,3730.3686,0.0000,3730.3686,26.6042,0.0000,10931.6314,10931.6314,10.1362,8.1896,23330.0000,0.0000,23330.0000,1.3766,5119.5691,0.0000,5119.5691,67.2289,0.0000,18210.4309,18210.4309,8.1896,8.1629,539.4000,0.0000,539.4000,0.0217,145.7985,0.0000,145.7985,1.0577,0.0000,393.6015,393.6015,8.1629,7.8500,6914.1000,45.3000,6868.8000,0.4282,1562.3209,7.2392,1569.5601,20.9143,52.5392,5351.7791,5299.2399,7.8500,7.6535,5030.1000,0.0000,5030.1000,0.2031,1366.6753,0.0000,1366.6753,9.9211,0.0000,3663.4247,3663.4247,7.6535,8.3845,8.3845,8.0190,-0.6059,-9088.0465,8.3845,8.3816,8.3834,8.0175,-0.6035,-4827.7292,8.3834,8.3807,8.3828,8.0171,-0.6028,-4219.5391,6.4471,503.7825,30190.0000,-18135.3147
3365,7.8519,12.3385,9395.7000,47121.5000,-37725.8000,2.6987,2146.6053,6830.6993,8977.3045,131.8012,53952.1993,7249.0947,-46703.1045,12.3385,10.7267,14661.6000,0.0000,14661.6000,0.5485,3728.4327,0.0000,3728.4327,26.7882,0.0000,10933.1673,10933.1673,10.7267,9.5290,12974.5000,0.0000,12974.5000,0.7708,2818.4119,0.0000,2818.4119,37.6459,0.0000,10156.0881,10156.0881,9.5290,9.5038,396.0000,0.0000,396.0000,0.0159,104.9023,0.0000,104.9023,0.7763,0.0000,291.0977,291.0977,9.5038,9.1832,5043.8000,574.9000,4468.9000,0.3420,1114.2155,92.5871,1206.8026,16.7051,667.4871,3929.5845,3262.0974,9.1832,8.3708,16946.2000,0.0000,16946.2000,0.6844,4512.3660,0.0000,4512.3660,33.4263,0.0000,12433.8340,12433.8340,8.3708,7.8535,7.8535,8.1121,0.5049,7573.7033,7.8535,7.8507,7.8525,8.1108,0.5076,4060.9760,7.8525,7.8499,7.8519,8.1103,0.5084,3558.9606,7.5906,593.1431,11721.4000,15193.6400
3366,7.5428,12.3022,9490.9000,56930.9000,-47440.0000,3.1501,2180.7999,8205.8669,10386.6669,153.8457,65136.7669,7310.1001,-57826.6669,12.3022,10.8480,14661.3000,0.0000,14661.3000,0.5482,3730.2797,0.0000,3730.2797,26.7727,0.0000,10931.0203,10931.0203,10.8480,10.1218,9543.8000,4087.0000,5456.8000,0.7749,2068.8937,642.9678,2711.8616,37.8440,4729.9678,7474.9063,2744.9384,10.1218,10.0968,387.6000,0.0000,387.6000,0.0152,101.7789,0.0000,101.7789,0.7419,0.0000,285.8211,285.8211,10.0968,9.8324,4101.8000,1126.9000,2974.9000,0.3077,897.2743,182.2346,1079.5089,15.0259,1309.1346,3204.5257,1895.3911,9.8324,8.9203,18013.3000,0.0000,18013.3000,0.7103,4750.3499,0.0000,4750.3499,34.6885,0.0000,13262.9501,13262.9501,8.9203,7.5443,7.5443,8.2323,1.4611,21916.1488,7.5443,7.5416,7.5434,8.2309,1.4639,11711.4011,7.5434,7.5408,7.5428,8.2305,1.4648,10253.5627,8.2594,645.4047,-5946.1000,43881.1126
3367,7.2044,13.1742,3173.5000,68840.2000,-65666.7000,3.3120,733.8066,9861.9878,10595.7944,161.7549,78702.1878,2439.6934,-76262.4944,13.1742,11.1883,19483.4000,0.0000,19483.4000,0.7289,4896.7521,0.0000,4896.7521,35.5990,0.0000,14586.6479,14586.6479,11.1883,10.8915,6936.0000,16037.2000,-9101.2000,1.2477,1494.9441,2532.7648,4027.7089,60.9354,18569.9648,5441.0559,-13128.9089,10.8915,10.8664,401.8000,0.0000,401.8000,0.0156,104.3241,0.0000,104.3241,0.7612,0.0000,297.4759,297.4759,10.8664,10.6121,3709.6000,1245.6000,2464.0000,0.2881,801.3600,202.6343,1003.9944,14.0701,1448.2343,2908.2400,1460.0056,10.6121,9.7256,17301.9000,0.0000,17301.9000,0.6745,4510.6566,0.0000,4510.6566,32.9428,0.0000,12791.2434,12791.2434,9.7256,7.2058,7.2058,8.4657,3.0453,45679.8775,7.2058,7.2033,7.2049,8.4644,3.0484,24387.3196,7.2049,7.2024,7.2044,8.4640,3.0494,21345.8213,9.4003,734.5525,-35116.8000,91413.0184
3368,7.0479,13.3023,1819.4000,79608.0000,-77788.6000,3.7136,421.9294,11372.8791,11794.8085,181.3646,90980.8791,1397.4706,-89583.4085,13.3023,11.0943,24270.8000,0.0000,24270.8000,0.8955,6089.0932,0.0000,6089.0932,43.7364,0.0000,18181.7068,18181.7068,11.0943,11.2344,1835.9000,18615.2000,-16779.3000,1.0845,396.3270,2936.7274,3333.0545,52.9631,21551.9274,1439.5730,-20112.3545,11.2344,11.2107,388.6000,0.0000,388.6000,0.0149,100.3960,0.0000,100.3960,0.7267,0.0000,288.2040,288.2040,11.2107,11.0551,2389.5000,1841.2000,548.3000,0.2404,513.3343,300.3935,813.7278,11.7409,2141.5935,1876.1657,-265.4278,11.0551,10.2603,15167.7000,0.0000,15167.7000,0.5835,3928.8185,0.0000,3928.8185,28.4968,0.0000,11238.8815,11238.8815,10.2603,7.0494,7.0494,8.6548,4.0450,60674.5785,7.0494,7.0469,7.0485,8.6536,4.0481,32384.8312,7.0485,7.0461,7.0479,8.6532,4.0491,28343.8515,9.7985,765.6683,-54192.5000,121403.2612
3369,7.0550,13.4278,1153.0000,83673.1000,-82520.1000,3.8545,267.3521,11955.1181,12222.4702,188.2455,95628.2181,885.6479,-94742.5702,13.4278,10.9282,29089.8000,0.0000,29089.8000,1.0712,7285.3868,0.0000,7285.3868,52.3152,0.0000,21804.4132,21804.4132,10.9282,11.1767,109.9000,15535.1000,-15425.2000,0.8220,23.7916,2446.1885,2469.9801,40.1437,17981.2885,86.1084,-17895.1801,11.1767,11.1527,400.6000,0.0000,400.6000,0.0153,103.5827,0.0000,103.5827,0.7448,0.0000,297.0173,297.0173,11.1527,11.1253,859.0000,2810.4000,-1951.4000,0.2038,184.7100,458.2920,643.0019,9.9531,3268.6920,674.2900,-2594.4019,11.1253,10.3977,13744.8000,0.0000,13744.8000,0.5248,3556.6257,0.0000,3556.6257,25.6321,0.0000,10188.1743,10188.1743,10.3977,7.0564,7.0564,8.7271,4.1829,62744.0644,7.0564,7.0539,7.0555,8.7258,4.1860,33488.2217,7.0555,7.0531,7.0550,8.7254,4.1870,29309.1228,9.7373,760.8826,-56661.5000,125541.4089
3370,6.9983,13.4639,559.2000,86642.8000,-86083.6000,3.9530,129.8021,12367.0238,12496.8259,193.0601,99009.8238,429.3979,-98580.4259,13.4639,10.9956,29086.8000,0.0000,29086.8000,1.0690,7280.9911,0.0000,7280.9911,52.2075,0.0000,21805.8089,21805.8089,10.9956,11.0825,0.0000,5194.2000,-5194.2000,0.2725,0.0000,818.5132,818.5132,13.3102,6012.7132,0.0000,-6012.7132,11.0825,11.0511,484.3000,0.0000,484.3000,0.0185,125.3961,0.0000,125.3961,0.9013,0.0000,358.9039,358.9039,11.0511,11.0955,104.2000,3720.1000,-3615.9000,0.2098,22.4426,606.1152,628.5578,10.2485,4326.2152,81.7574,-4244.4578,11.0955,10.4538,11077.0000,0.0000,11077.0000,0.4225,2867.5413,0.0000,2867.5413,20.6329,0.0000,8209.4587,8209.4587,10.4538,6.9998,6.9998,8.7268,3.9602,59403.4762,6.9998,6.9972,6.9989,8.7255,3.9631,31704.9586,6.9989,6.9964,6.9983,8.7251,3.9640,27748.1871,8.9180,696.8651,-54245.6000,118856.6219
3371,6.9579,13.4760,224.1000,88836.5000,-88612.4000,4.0308,52.0577,12671.1137,12723.1714,196.8573,101507.6137,172.0423,-101335.5714,13.4760,11.0350,29086.2000,0.0000,29086.2000,1.0684,7279.6209,0.0000,7279.6209,52.1771,0.0000,21806.5791,21806.5791,11.0350,11.0815,0.0000,2896.2000,-2896.2000,0.1520,0.0000,456.5941,456.5941,7.4232,3352.7941,0.0000,-3352.7941,11.0815,11.0489,497.6000,0.0000,497.6000,0.0190,128.8416,0.0000,128.8416,0.9275,0.0000,368.7584,368.7584,11.0489,11.1099,0.0000,4429.5000,-4429.5000,0.2427,0.0000,721.6839,721.6839,11.8507,5151.1839,0.0000,-5151.1839,11.1099,10.5410,9654.2000,0.0000,9654.2000,0.3684,2498.6937,0.0000,2498.6937,17.9916,0.0000,7155.5063,7155.5063,10.5410,6.9594,6.9594,8.7502,4.0623,60934.1508,6.9594,6.9568,6.9585,8.7489,4.0652,32521.2071,6.9585,6.9560,6.9579,8.7485,4.0661,28462.3749,8.8218,689.3459,-56700.1000,121917.7328
3372,6.9343,13.4478,274.4000,92728.2000,-92453.8000,4.2089,63.7703,13220.7137,13284.4840,205.5563,105948.9137,210.6297,-105738.2840,13.4478,11.0904,29085.7000,0.0000,29085.7000,1.0681,7282.3431,0.0000,7282.3431,52.1664,0.0000,21803.3569,21803.3569,11.0904,11.1669,0.0000,5304.6000,-5304.6000,0.2784,0.0000,836.8148,836.8148,13.5979,6141.4148,0.0000,-6141.4148,11.1669,11.1269,638.1000,0.0000,638.1000,0.0244,165.0163,0.0000,165.0163,1.1894,0.0000,473.0837,473.0837,11.1269,11.1878,0.0000,5069.4000,-5069.4000,0.2777,0.0000,826.4856,826.4856,13.5627,5895.8856,0.0000,-5895.8856,11.1878,10.7014,8587.1000,0.0000,8587.1000,0.3276,2219.9998,0.0000,2219.9998,15.9991,0.0000,6367.1002,6367.1002,10.7014,6.9358,6.9358,8.8186,4.4916,67374.6460,6.9358,6.9332,6.9349,8.8173,4.4946,35957.1381,6.9349,6.9324,6.9343,8.8169,4.4956,31469.1739,9.2777,724.9724,-64516.9000,134800.9581
3373,6.9201,13.4259,356.0000,99064.4000,-98708.4000,4.4997,82.7561,14120.5725,14203.3287,219.7604,113184.9725,273.2439,-112911.7287,13.4259,11.1929,29085.1000,0.0000,29085.1000,1.0686,7284.4012,0.0000,7284.4012,52.1882,0.0000,21800.6988,21800.6988,11.1929,11.2688,0.0000,6041.4000,-6041.4000,0.3172,0.0000,954.1730,954.1730,15.4894,6995.5730,0.0000,-6995.5730,11.2688,11.2394,489.7000,0.0000,489.7000,0.0187,126.4525,0.0000,126.4525,0.9115,0.0000,363.2475,363.2475,11.2394,11.3011,0.0000,6060.5000,-6060.5000,0.3320,0.0000,989.0213,989.0213,16.2144,7049.5213,0.0000,-7049.5213,11.3011,10.8918,7520.0000,0.0000,7520.0000,0.2865,1940.9425,0.0000,1940.9425,13.9928,0.0000,5579.0575,5579.0575,10.8918,6.9215,6.9215,8.9067,4.9941,74912.0715,6.9215,6.9191,6.9207,8.9054,4.9973,39978.1737,6.9207,6.9183,6.9201,8.9050,4.9983,34987.9641,9.7840,764.5364,-73715.5000,149878.2094
3374,6.9725,13.4711,447.8000,105627.4000,-105179.6000,4.8016,103.9940,15069.9502,15173.9442,234.5037,120697.3502,343.8060,-120353.5442,13.4711,11.3538,29084.6000,0.0000,29084.6000,1.0689,7279.7123,0.0000,7279.7123,52.2051,0.0000,21804.8877,21804.8877,11.3538,11.4442,0.0000,8367.9000,-8367.9000,0.4394,0.0000,1324.1020,1324.1020,21.4617,9692.0020,0.0000,-9692.0020,11.4442,11.4215,400.7000,0.0000,400.7000,0.0152,103.2089,0.0000,103.2089,0.7446,0.0000,297.4911,297.4911,11.4215,11.4864,0.0000,7785.5000,-7785.5000,0.4265,0.0000,1272.5477,1272.5477,20.8298,9058.0477,0.0000,-9058.0477,11.4864,11.0499,8587.1000,0.0000,8587.1000,0.3266,2210.4462,0.0000,2210.4462,15.9484,0.0000,6376.6538,6376.6538,11.0499,6.9739,6.9739,9.0119,5.5639,83458.3558,6.9739,6.9715,6.9731,9.0107,5.5672,44537.8736,6.9731,6.9707,6.9725,9.0103,5.5683,38978.2602,10.6175,829.6639,-83260.6000,166974.4896
3375,7.0945,13.4628,1535.5000,106884.7000,-105349.2000,4.9257,355.7818,15282.2598,15638.0416,240.5615,122166.9598,1179.7182,-120987.2416,13.4628,11.4125,29084.3000,0.0000,29084.3000,1.0682,7280.4811,0.0000,7280.4811,52.1679,0.0000,21803.8189,21803.8189,11.4125,11.6206,0.0000,20640.2000,-20640.2000,1.0845,0.0000,3268.2803,3268.2803,52.9659,23908.4803,0.0000,-23908.4803,11.6206,11.6007,390.9000,0.0000,390.9000,0.0148,100.4294,0.0000,100.4294,0.7243,0.0000,290.4706,290.4706,11.6007,11.6667,0.0000,9453.8000,-9453.8000,0.5179,0.0000,1547.7105,1547.7105,25.2941,11001.5105,0.0000,-11001.5105,11.6667,11.2137,10009.9000,0.0000,10009.9000,0.3795,2570.0223,0.0000,2570.0223,18.5340,0.0000,7439.8777,7439.8777,11.2137,7.0958,7.0958,9.1548,6.3456,95183.7835,7.0958,7.0935,7.0950,9.1536,6.3492,50793.9586,7.0950,7.0927,7.0945,9.1532,6.3505,44453.1865,11.9859,936.5945,-95958.1000,190430.9286
3376,7.2442,12.8978,7082.9000,94234.8000,-87151.9000,4.6913,1636.5595,13509.6195,15146.1790,229.1131,107744.4195,5446.3405,-102298.0790,12.8978,11.1739,24277.6000,0.0000,24277.6000,0.8918,6125.2924,0.0000,6125.2924,43.5519,0.0000,18152.3076,18152.3076,11.1739,11.5125,0.0000,25557.5000,-25557.5000,1.3432,0.0000,4035.6382,4035.6382,65.5975,29593.1382,0.0000,-29593.1382,11.5125,11.4925,397.9000,0.0000,397.9000,0.0151,102.3868,0.0000,102.3868,0.7351,0.0000,295.5132,295.5132,11.4925,11.5942,0.0000,11440.8000,-11440.8000,0.6268,0.0000,1871.1887,1871.1887,30.6117,13311.9887,0.0000,-13311.9887,11.5942,11.0163,13211.3000,0.0000,13211.3000,0.4994,3395.5123,0.0000,3395.5123,24.3893,0.0000,9815.7877,9815.7877,11.0163,7.2455,7.2455,9.1309,5.8665,87997.6658,7.2455,7.2432,7.2447,9.1297,5.8702,46961.7800,7.2447,7.2424,7.2442,9.1293,5.8714,41099.8903,12.1011,945.5964,-86263.4000,176059.3361
3377,7.1240,12.7629,6501.6000,85361.6000,-78860.0000,4.2566,1505.6178,12211.3156,13716.9333,207.8831,97572.9156,4995.9822,-92576.9333,12.7629,11.5481,14668.7000,0.0000,14668.7000,0.5436,3707.9616,0.0000,3707.9616,26.5485,0.0000,10960.7384,10960.7384,11.5481,11.8147,0.0000,24622.1000,-24622.1000,1.2930,0.0000,3905.0920,3905.0920,63.1458,28527.1920,0.0000,-28527.1920,11.8147,11.7912,391.9000,0.0000,391.9000,0.0149,100.4064,0.0000,100.4064,0.7253,0.0000,291.4936,291.4936,11.7912,11.8762,0.0000,13095.9000,-13095.9000,0.7175,0.0000,2147.7094,2147.7094,35.0392,15243.6094,0.0000,-15243.6094,11.8762,11.1052,15523.4000,0.0000,15523.4000,0.5875,3973.6565,0.0000,3973.6565,28.6918,0.0000,11549.7435,11549.7435,11.1052,7.1254,7.1254,9.1153,5.6894,85341.4140,7.1254,7.1229,7.1245,9.1141,5.6930,45543.6589,7.1245,7.1221,7.1240,9.1137,5.6941,39858.5490,11.1193,868.8807,-85994.0000,170743.6218
3378,7.1319,12.5414,7440.9000,75837.9000,-68397.0000,3.8808,1722.8842,10850.4331,12573.3172,189.5305,86688.3331,5718.0158,-80970.3172,12.5414,11.2505,14668.9000,0.0000,14668.9000,0.5448,3719.6010,0.0000,3719.6010,26.6057,0.0000,10949.2990,10949.2990,11.2505,11.5076,0.0000,16698.5000,-16698.5000,0.8780,0.0000,2639.1098,2639.1098,42.8794,19337.6098,0.0000,-19337.6098,11.5076,11.4813,396.5000,0.0000,396.5000,0.0150,102.0337,0.0000,102.0337,0.7302,0.0000,294.4663,294.4663,11.4813,11.6072,0.0000,12227.4000,-12227.4000,0.6699,0.0000,1999.6412,1999.6412,32.7182,14227.0412,0.0000,-14227.0412,11.6072,10.7994,14812.0000,0.0000,14812.0000,0.5580,3806.2073,0.0000,3806.2073,27.2509,0.0000,11005.7927,11005.7927,10.7994,7.1333,7.1333,8.9664,4.6284,69425.2795,7.1333,7.1307,7.1324,8.9651,4.6316,37053.1183,7.1324,7.1299,7.1319,8.9647,4.6326,32428.5170,9.8196,767.3154,-67445.5000,138906.9148
3379,7.4763,11.5938,11605.8000,47159.3000,-35553.5000,2.8343,2670.0510,6789.1952,9459.2462,138.4221,53948.4952,8935.7490,-45012.7462,11.5938,10.1088,14668.4000,0.0000,14668.4000,0.5467,3770.0299,0.0000,3770.0299,26.6988,0.0000,10898.3701,10898.3701,10.1088,10.1894,48.9000,1859.5000,-1810.6000,0.1005,10.7358,290.2201,300.9558,4.9090,2149.7201,38.1642,-2111.5558,10.1894,10.1567,393.1000,0.0000,393.1000,0.0149,103.1202,0.0000,103.1202,0.7276,0.0000,289.9798,289.9798,10.1567,10.5082,0.0000,9167.9000,-9167.9000,0.5023,0.0000,1483.2212,1483.2212,24.5294,10651.1212,0.0000,-10651.1212,10.5082,9.5959,13567.0000,0.0000,13567.0000,0.5133,3542.3418,0.0000,3542.3418,25.0704,0.0000,10024.6582,10024.6582,9.5959,7.4780,7.4780,8.5369,1.8429,27642.8296,7.4780,7.4751,7.4770,8.5355,1.8454,14763.1675,7.4770,7.4742,7.4763,8.5351,1.8461,12922.7470,6.7680,528.8576,-17903.5000,55328.7441
3380,7.4454,11.7113,9228.6000,40699.8000,-31471.2000,2.3978,2124.3673,5855.9817,7980.3490,117.1042,46555.7817,7104.2327,-39451.5490,11.7113,9.9726,14664.1000,0.0000,14664.1000,0.5550,3762.5751,0.0000,3762.5751,27.1037,0.0000,10901.5249,10901.5249,9.9726,9.8599,969.2000,0.0000,969.2000,0.0576,213.2868,0.0000,213.2868,2.8137,0.0000,755.9132,755.9132,9.8599,9.8096,540.7000,0.0000,540.7000,0.0210,142.5317,0.0000,142.5317,1.0232,0.0000,398.1683,398.1683,9.8096,10.1017,0.0000,5718.6000,-5718.6000,0.3133,0.0000,922.8834,922.8834,15.3007,6641.4834,0.0000,-6641.4834,10.1017,9.2473,11077.0000,0.0000,11077.0000,0.4269,2909.5415,0.0000,2909.5415,20.8479,0.0000,8167.4585,8167.4585,9.2473,7.4472,7.4472,8.3473,1.3093,19639.5771,7.4472,7.4441,7.4461,8.3457,1.3116,10492.5436,7.4461,7.4432,7.4454,8.3453,1.3122,9185.4747,5.6572,442.0639,-9938.8000,39317.5954
3381,7.6549,11.2716,10199.0000,31995.2000,-21796.2000,2.0614,2338.6411,4621.1666,6959.8077,100.6750,36616.3666,7860.3589,-28756.0077,11.2716,9.4468,14662.0000,0.0000,14662.0000,0.5538,3785.9349,0.0000,3785.9349,27.0477,0.0000,10876.0651,10876.0651,9.4468,9.1975,2233.1000,0.0000,2233.1000,0.1331,495.9633,0.0000,495.9633,6.5000,0.0000,1737.1367,1737.1367,9.1975,9.1620,394.6000,0.0000,394.6000,0.0154,105.0500,0.0000,105.0500,0.7510,0.0000,289.5500,289.5500,9.1620,9.4251,0.0000,3572.4000,-3572.4000,0.1957,0.0000,574.0781,574.0781,9.5593,4146.4781,0.0000,-4146.4781,9.4251,8.6797,9654.2000,0.0000,9654.2000,0.3746,2561.4078,0.0000,2561.4078,18.2965,0.0000,7092.7922,7092.7922,8.6797,7.6567,7.6567,8.1682,0.6578,9866.6048,7.6567,7.6534,7.6556,8.1666,0.6599,5278.9204,7.6556,7.6525,7.6549,8.1661,0.6605,4623.2204,5.0011,390.7908,1575.3000,19768.7455
3382,7.6763,10.8230,11138.7000,28041.2000,-16902.5000,1.9368,2553.1026,4051.6706,6604.7733,94.5913,32092.8706,8585.5974,-23507.2733,10.8230,9.0095,14661.6000,0.0000,14661.6000,0.5578,3810.5670,0.0000,3810.5670,27.2435,0.0000,10851.0330,10851.0330,9.0095,8.6717,3243.6000,0.0000,3243.6000,0.1953,725.9787,0.0000,725.9787,9.5389,0.0000,2517.6213,2517.6213,8.6717,8.6383,395.7000,0.0000,395.7000,0.0156,106.1788,0.0000,106.1788,0.7618,0.0000,289.5212,289.5212,8.6383,8.8495,0.0000,2418.7000,-2418.7000,0.1326,0.0000,387.4900,387.4900,6.4740,2806.1900,0.0000,-2806.1900,8.8495,8.4350,5385.7000,0.0000,5385.7000,0.2115,1441.2845,0.0000,1441.2845,10.3273,0.0000,3944.4155,3944.4155,8.4350,7.6782,7.6782,8.0566,0.4451,6676.0694,7.6782,7.6748,7.6770,8.0549,0.4471,3576.4078,7.6770,7.6738,7.6763,8.0544,0.4476,3133.3513,4.5744,357.4485,4365.4000,13385.8284
3383,7.6113,10.6986,10476.7000,25682.7000,-15206.0000,1.7902,2404.2593,3706.4701,6110.7294,87.4281,29389.1701,8072.4407,-21316.7294,10.6986,8.7845,14661.3000,0.0000,14661.3000,0.5620,3817.4137,0.0000,3817.4137,27.4477,0.0000,10843.8863,10843.8863,8.7845,8.3917,3738.0000,0.0000,3738.0000,0.2270,839.9911,0.0000,839.9911,11.0879,0.0000,2898.0089,2898.0089,8.3917,8.3544,441.1000,0.0000,441.1000,0.0176,118.8631,0.0000,118.8631,0.8572,0.0000,322.2369,322.2369,8.3544,8.4916,0.0000,1412.5000,-1412.5000,0.0774,0.0000,225.9462,225.9462,3.7821,1638.4462,0.0000,-1638.4462,8.4916,8.3570,1650.8000,0.0000,1650.8000,0.0655,444.1682,0.0000,444.1682,3.1978,0.0000,1206.6318,1206.6318,8.3570,7.6132,7.6132,7.9851,0.3929,5894.0540,7.6132,7.6098,7.6120,7.9834,0.3948,3158.1569,7.6120,7.6088,7.6113,7.9829,0.3953,2767.1243,4.1095,321.1220,3872.7000,11819.3351
3384,7.7601,10.5481,10859.3000,23362.3000,-12503.0000,1.7082,2485.2029,3380.8322,5866.0352,83.4248,26743.1322,8374.0971,-18369.0352,10.5481,8.6405,14632.8000,0.0000,14632.8000,0.5621,3818.3867,0.0000,3818.3867,27.4517,0.0000,10814.4133,10814.4133,8.6405,8.0487,6176.4000,0.0000,6176.4000,0.3768,1391.5164,0.0000,1391.5164,18.4028,0.0000,4784.8836,4784.8836,8.0487,8.0153,444.4000,0.0000,444.4000,0.0178,120.3780,0.0000,120.3780,0.8680,0.0000,324.0220,324.0220,8.0153,8.1072,0.0000,870.2000,-870.2000,0.0477,0.0000,138.9637,138.9637,2.3306,1009.1637,0.0000,-1009.1637,8.1072,8.0381,938.3000,0.0000,938.3000,0.0375,253.9379,0.0000,253.9379,1.8293,0.0000,684.3621,684.3621,8.0381,7.7621,7.7621,7.9001,0.1464,2195.9056,7.7621,7.7586,7.7608,7.8983,0.1483,1186.0479,7.7608,7.7575,7.7601,7.8978,0.1488,1041.5891,4.1251,322.3372,8818.7000,4423.5426
3385,7.9113,10.3394,11495.8000,21222.9000,-9727.1000,1.6476,2623.5265,3079.8590,5703.3856,80.4680,24302.7590,8872.2735,-15430.4856,10.3394,8.4693,14639.0000,0.0000,14639.0000,0.5638,3831.7186,0.0000,3831.7186,27.5333,0.0000,10807.2814,10807.2814,8.4693,7.7140,8882.8000,0.0000,8882.8000,0.5435,2007.4103,0.0000,2007.4103,26.5425,0.0000,6875.3897,6875.3897,7.7140,7.6853,440.6000,0.0000,440.6000,0.0177,119.9598,0.0000,119.9598,0.8659,0.0000,320.6402,320.6402,7.6853,7.7449,31.4000,553.0000,-521.6000,0.0323,7.1536,88.1762,95.3298,1.5762,641.1762,24.2464,-616.9298,7.7449,7.7187,405.5000,0.0000,405.5000,0.0163,110.3511,0.0000,110.3511,0.7961,0.0000,295.1489,295.1489,7.7187,7.9133,7.9133,7.8160,-0.1059,-1588.2773,7.9133,7.9098,7.9121,7.8143,-0.1040,-831.7479,7.9121,7.9088,7.9113,7.8138,-0.1034,-723.8751,4.2318,330.6768,14119.2000,-3143.9004
3386,8.0882,10.0690,12542.2000,19252.9000,-6710.7000,1.6187,2853.0183,2803.2338,5656.2521,79.0538,22056.1338,9689.1817,-12366.9521,10.0690,8.2883,14638.9000,0.0000,14638.9000,0.5658,3846.9858,0.0000,3846.9858,27.6309,0.0000,10791.9142,10791.9142,8.2883,7.3736,12775.9000,0.0000,12775.9000,0.7843,2896.6215,0.0000,2896.6215,38.3059,0.0000,9879.2785,9879.2785,7.3736,7.3497,445.0000,0.0000,445.0000,0.0180,121.7918,0.0000,121.7918,0.8800,0.0000,323.2082,323.2082,7.3497,7.3776,251.5000,361.2000,-109.7000,0.0355,57.6300,57.5132,115.1432,1.7315,418.7132,193.8700,-224.8432,7.3776,7.3562,405.5000,0.0000,405.5000,0.0164,110.9742,0.0000,110.9742,0.8014,0.0000,294.5258,294.5258,7.3562,8.0902,8.0902,7.7232,-0.4301,-6451.2868,8.0902,8.0867,8.0889,7.7214,-0.4280,-3424.3056,8.0889,8.0856,8.0882,7.7209,-0.4274,-2992.1111,4.5580,356.1682,21444.9000,-12867.7035
3387,7.6919,11.7307,6586.8000,25556.5000,-18969.7000,1.5517,1509.3250,3693.7159,5203.0409,75.7832,29250.2159,5077.4750,-24172.7409,11.7307,9.3447,14638.5000,0.0000,14638.5000,0.5684,3754.9593,0.0000,3754.9593,27.7582,0.0000,10883.5407,10883.5407,9.3447,7.9079,14289.8000,0.0000,14289.8000,0.8805,3179.4179,0.0000,3179.4179,43.0004,0.0000,11110.3821,11110.3821,7.9079,7.8791,440.2000,0.0000,440.2000,0.0179,119.4963,0.0000,119.4963,0.8760,0.0000,320.7037,320.7037,7.8791,7.8541,805.1000,322.0000,483.1000,0.0681,182.8078,51.3879,234.1956,3.3240,373.3879,622.2922,248.9044,7.8541,7.7955,937.7000,0.0000,937.7000,0.0382,254.7563,0.0000,254.7563,1.8658,0.0000,682.9437,682.9437,7.7955,7.6938,7.6938,7.7447,0.0613,919.3369,7.6938,7.6904,7.6926,7.7430,0.0634,507.0142,7.6926,7.6893,7.6919,7.7424,0.0640,447.9738,4.6871,366.2585,11819.6000,1874.3249
3388,7.3455,12.8520,2937.2000,33294.9000,-30357.7000,1.6864,677.3838,4781.8967,5459.2804,82.3604,38076.7967,2259.8162,-35816.9804,12.8520,10.2598,14638.3000,0.0000,14638.3000,0.5527,3695.6500,0.0000,3695.6500,26.9954,0.0000,10942.6500,10942.6500,10.2598,8.6865,12560.9000,0.0000,12560.9000,0.7579,2750.5027,0.0000,2750.5027,37.0136,0.0000,9810.3973,9810.3973,8.6865,8.6392,589.0000,0.0000,589.0000,0.0238,158.0119,0.0000,158.0119,1.1606,0.0000,430.9881,430.9881,8.6392,8.6080,794.4000,547.6000,246.8000,0.0792,178.0555,87.7292,265.7846,3.8694,635.3292,616.3445,-18.9846,8.6080,8.2445,5018.4000,0.0000,5018.4000,0.2027,1347.8889,0.0000,1347.8889,9.8980,0.0000,3670.5111,3670.5111,8.2445,7.3474,7.3474,7.7959,0.5714,8570.2794,7.3474,7.3440,7.3462,7.7942,0.5735,4588.2186,7.3462,7.3430,7.3455,7.7937,0.5742,4019.2883,4.9540,387.1135,2695.7000,17177.7864
3389,6.4550,12.6327,2707.2000,96236.9000,-93529.7000,4.5227,634.8415,13607.5421,14242.3837,220.8830,109844.4421,2072.3585,-107772.0837,12.6327,11.4276,14637.9000,0.0000,14637.9000,0.5429,3706.9637,0.0000,3706.9637,26.5120,0.0000,10930.9363,10930.9363,11.4276,11.2915,1419.8000,0.8000,1419.0000,0.0842,304.7881,0.1267,304.9148,4.1118,0.9267,1115.0119,1114.0852,11.2915,11.2522,534.9000,0.0000,534.9000,0.0213,138.0789,0.0000,138.0789,1.0392,0.0000,396.8211,396.8211,11.2522,11.2494,147.3000,1542.8000,-1395.5000,0.0936,31.6233,251.7994,283.4227,4.5697,1794.5994,115.6767,-1678.9227,11.2494,10.1722,16905.5000,0.0000,16905.5000,0.6734,4366.6389,0.0000,4366.6389,32.8901,0.0000,12538.8611,12538.8611,10.1722,6.4567,6.4567,8.3145,4.2548,63822.4792,6.4567,6.4537,6.4557,8.3130,4.2583,34066.0135,6.4557,6.4527,6.4550,8.3125,4.2594,29815.8152,8.9071,696.0137,-61427.9000,127704.3079
3390,6.6839,13.2505,0.0000,146803.4000,-146803.4000,6.6190,0.0000,20839.2483,20839.2483,323.2599,167642.6483,0.0000,-167642.6483,13.2505,11.8255,24856.9000,0.0000,24856.9000,0.9250,6240.6289,0.0000,6240.6289,45.1776,0.0000,18616.2711,18616.2711,11.8255,11.8354,24.4000,3175.2000,-3150.8000,0.1683,5.2033,505.2882,510.4916,8.2192,3680.4882,19.1967,-3661.2916,11.8354,11.7799,1121.3000,0.0000,1121.3000,0.0426,287.1964,0.0000,287.1964,2.0829,0.0000,834.1036,834.1036,11.7799,11.7853,18.6000,2490.2000,-2471.6000,0.1375,3.9598,408.3468,412.3065,6.7151,2898.5468,14.6402,-2883.9065,11.7853,10.9848,17970.0000,0.0000,17970.0000,0.6840,4605.9253,0.0000,4605.9253,33.4033,0.0000,13364.0747,13364.0747,10.9848,6.6854,6.6854,8.8351,7.1110,106665.2993,6.6854,6.6828,6.6845,8.8338,7.1153,56922.5301,6.6845,6.6819,6.6839,8.8334,7.1168,49817.9084,12.8646,1005.2590,-108477.6000,213405.7379
3391,7.0596,13.6234,0.0000,167040.4000,-167040.4000,7.5407,0.0000,23868.4846,23868.4846,368.2770,190908.8846,0.0000,-190908.8846,13.6234,12.1149,30344.5000,0.0000,30344.5000,1.1183,7579.0794,0.0000,7579.0794,54.6159,0.0000,22765.4206,22765.4206,12.1149,12.1866,0.0000,21975.3000,-21975.3000,1.1565,0.0000,3509.6740,3509.6740,56.4840,25484.9740,0.0000,-25484.9740,12.1866,12.1136,1893.7000,0.0000,1893.7000,0.0714,482.6058,0.0000,482.6058,3.4863,0.0000,1411.0942,1411.0942,12.1136,12.1192,5.6000,2593.9000,-2588.3000,0.1424,1.1859,426.6925,427.8784,6.9564,3020.5925,4.4141,-3016.1784,12.1192,11.5064,17260.3000,0.0000,17260.3000,0.6512,4402.9739,0.0000,4402.9739,31.8024,0.0000,12857.3261,12857.3261,11.5064,7.0609,7.0609,9.2837,9.1566,137349.4379,7.0609,7.0586,7.0601,9.2825,9.1614,73291.2293,7.0601,7.0578,7.0596,9.2821,9.1631,64141.9774,16.0209,1251.8928,-142105.5000,274782.6446
3392,7.3707,13.9257,0.0000,186733.4000,-186733.4000,8.4470,0.0000,26831.3330,26831.3330,412.5383,213564.7330,0.0000,-213564.7330,13.9257,12.4015,34494.2000,0.0000,34494.2000,1.2639,8579.7692,0.0000,8579.7692,61.7255,0.0000,25914.4308,25914.4308,12.4015,12.4861,0.0000,28611.7000,-28611.7000,1.5074,0.0000,4586.3156,4586.3156,73.6175,33198.0156,0.0000,-33198.0156,12.4861,12.4171,2047.3000,0.0000,2047.3000,0.0767,519.5406,0.0000,519.5406,3.7477,0.0000,1527.7594,1527.7594,12.4171,12.4247,0.0000,3691.6000,-3691.6000,0.2023,0.0000,609.0701,609.0701,9.8792,4300.6701,0.0000,-4300.6701,12.4247,11.9502,15131.3000,0.0000,15131.3000,0.5678,3843.1871,0.0000,3843.1871,27.7288,0.0000,11288.1129,11288.1129,11.9502,7.3720,7.3720,9.6611,10.6524,159786.6097,7.3720,7.3698,7.3712,9.6600,10.6574,85259.2639,7.3712,7.3690,7.3707,9.6596,10.6592,74614.5687,18.0976,1414.1689,-167363.9000,319660.4423
3393,7.6660,14.2142,0.0000,199241.4000,-199241.4000,9.0283,0.0000,28782.9369,28782.9369,440.9256,228024.3369,0.0000,-228024.3369,14.2142,12.5559,40729.9000,0.0000,40729.9000,1.4854,10090.8889,0.0000,10090.8889,72.5451,0.0000,30639.0111,30639.0111,12.5559,12.6659,0.0000,33417.1000,-33417.1000,1.7624,0.0000,5367.3611,5367.3611,86.0714,38784.4611,0.0000,-38784.4611,12.6659,12.6021,2099.9000,0.0000,2099.9000,0.0783,531.5386,0.0000,531.5386,3.8255,0.0000,1568.3614,1568.3614,12.6021,12.6139,0.0000,5054.9000,-5054.9000,0.2770,0.0000,835.5521,835.5521,13.5296,5890.4521,0.0000,-5890.4521,12.6139,12.2240,13711.9000,0.0000,13711.9000,0.5120,3473.3790,0.0000,3473.3790,25.0044,0.0000,10238.5210,10238.5210,12.2240,7.6672,7.6672,9.9456,11.5502,173252.9214,7.6672,7.6651,7.6665,9.9446,11.5553,92442.3675,7.6665,7.6644,7.6660,9.9442,11.5571,80900.0218,19.7151,1540.5639,-181171.7000,346595.3107
3394,7.9905,14.5330,0.0000,223619.7000,-223619.7000,10.1495,0.0000,32499.5859,32499.5859,495.6866,256119.2859,0.0000,-256119.2859,14.5330,12.9706,42810.6000,0.0000,42810.6000,1.5544,10560.5603,0.0000,10560.5603,75.9156,0.0000,32250.0397,32250.0397,12.9706,13.0794,0.0000,42615.4000,-42615.4000,2.2488,0.0000,6882.6302,6882.6302,109.8258,49498.0302,0.0000,-49498.0302,13.0794,13.0125,2483.7000,0.0000,2483.7000,0.0924,625.0525,0.0000,625.0525,4.5118,0.0000,1858.6475,1858.6475,13.0125,13.0230,0.0000,6098.8000,-6098.8000,0.3343,0.0000,1012.4129,1012.4129,16.3254,7111.2129,0.0000,-7111.2129,13.0230,12.7416,11050.6000,0.0000,11050.6000,0.4114,2783.2073,0.0000,2783.2073,20.0905,0.0000,8267.3927,8267.3927,12.7416,7.9916,7.9916,10.3666,13.5489,203233.8303,7.9916,7.9897,7.9910,10.3657,13.5542,108433.9947,7.9910,7.9890,7.9905,10.3653,13.5562,94893.7344,22.1861,1733.6536,-215989.0000,406561.5594
3395,8.2236,14.7578,0.0000,240069.6000,-240069.6000,10.9160,0.0000,35043.6976,35043.6976,533.1173,275113.2976,0.0000,-275113.2976,14.7578,13.4688,37089.8000,0.0000,37089.8000,1.3402,9121.6178,0.0000,9121.6178,65.4540,0.0000,27968.1822,27968.1822,13.4688,13.5330,0.0000,44098.6000,-44098.6000,2.3307,0.0000,7171.2533,7171.2533,113.8261,51269.8533,0.0000,-51269.8533,13.5330,13.4549,2974.6000,0.0000,2974.6000,0.1099,743.8884,0.0000,743.8884,5.3683,0.0000,2230.7116,2230.7116,13.4549,13.4614,0.0000,7311.9000,-7311.9000,0.4009,0.0000,1219.6346,1219.6346,19.5780,8531.5346,0.0000,-8531.5346,13.4614,13.2225,9631.3000,0.0000,9631.3000,0.3562,2410.9871,0.0000,2410.9871,17.3970,0.0000,7220.3129,7220.3129,13.2225,8.2246,8.2246,10.7235,14.8950,223424.4786,8.2246,8.2228,8.2240,10.7226,14.9003,119202.6025,8.2240,8.2221,8.2236,10.7223,14.9023,104316.4382,23.1808,1811.3779,-241784.4000,446943.5193
3396,8.6224,15.1544,0.0000,255847.2000,-255847.2000,11.6486,0.0000,37632.9766,37632.9766,568.9012,293480.1766,0.0000,-293480.1766,15.1544,13.7735,42809.8000,0.0000,42809.8000,1.5417,10472.5496,0.0000,10472.5496,75.2934,0.0000,32337.2504,32337.2504,13.7735,13.8661,0.0000,58485.8000,-58485.8000,3.0971,0.0000,9552.1237,9552.1237,151.2552,68037.9237,0.0000,-68037.9237,13.8661,13.8000,2835.1000,0.0000,2835.1000,0.1040,705.7538,0.0000,705.7538,5.0804,0.0000,2129.3462,2129.3462,13.8000,13.8084,0.0000,8813.4000,-8813.4000,0.4834,0.0000,1475.8208,1475.8208,23.6070,10289.2208,0.0000,-10289.2208,13.8084,13.6188,8566.8000,0.0000,8566.8000,0.3147,2134.2618,0.0000,2134.2618,15.3684,0.0000,6432.5382,6432.5382,13.6188,8.6234,8.6234,11.1211,16.5598,248396.8951,8.6234,8.6217,8.6228,11.1202,16.5654,132523.2116,8.6228,8.6210,8.6224,11.1199,16.5676,115972.8814,25.7842,2014.8133,-268934.7000,496892.9881
3397,8.9060,15.4279,0.0000,269252.7000,-269252.7000,12.2868,0.0000,39824.1938,39824.1938,600.0687,309076.8938,0.0000,-309076.8938,15.4279,14.1712,40734.2000,0.0000,40734.2000,1.4583,9928.6260,0.0000,9928.6260,71.2206,0.0000,30805.5740,30805.5740,14.1712,14.2442,0.0000,64229.5000,-64229.5000,3.4054,0.0000,10551.1180,10551.1180,166.3123,74780.6180,0.0000,-74780.6180,14.2442,14.2024,1871.4000,0.0000,1871.4000,0.0683,463.4522,0.0000,463.4522,3.3363,0.0000,1407.9478,1407.9478,14.2024,14.2075,0.0000,9386.5000,-9386.5000,0.5150,0.0000,1579.1919,1579.1919,25.1503,10965.6919,0.0000,-10965.6919,14.2075,14.0475,7502.2000,0.0000,7502.2000,0.2741,1858.8504,0.0000,1858.8504,13.3865,0.0000,5643.3496,5643.3496,14.0475,8.9070,8.9070,11.4772,17.8522,267783.4189,8.9070,8.9053,8.9064,11.4764,17.8579,142863.3730,8.9064,8.9047,8.9060,11.4761,17.8601,125020.7779,27.0118,2110.7394,-292760.9000,535667.5698
3398,9.2489,15.7659,0.0000,283160.8000,-283160.8000,12.9425,0.0000,42166.3107,42166.3107,632.0927,325327.1107,0.0000,-325327.1107,15.7659,14.6236,38648.2000,0.0000,38648.2000,1.3780,9378.2552,0.0000,9378.2552,67.3012,0.0000,29269.9448,29269.9448,14.6236,14.6778,0.0000,74256.2000,-74256.2000,3.9434,0.0000,12281.1720,12281.1720,192.5887,86537.3720,0.0000,-86537.3720,14.6778,14.6396,1808.4000,0.0000,1808.4000,0.0656,445.2258,0.0000,445.2258,3.2054,0.0000,1363.1742,1363.1742,14.6396,14.6421,0.0000,10865.1000,-10865.1000,0.5964,0.0000,1837.6624,1837.6624,29.1248,12702.7624,0.0000,-12702.7624,14.6421,14.4700,8566.8000,0.0000,8566.8000,0.3111,2110.1518,0.0000,2110.1518,15.1930,0.0000,6456.6482,6456.6482,14.4700,9.2498,9.2498,11.8599,19.3660,290490.7306,9.2498,9.2482,9.2493,11.8591,19.3719,154975.2076,9.2493,9.2476,9.2489,11.8588,19.3742,135619.2342,28.8556,2254.8139,-319258.7000,581085.1724
3399,9.5055,16.0140,0.0000,288266.9000,-288266.9000,13.2021,0.0000,43148.2938,43148.2938,644.7690,331415.1938,0.0000,-331415.1938,16.0140,15.0465,32939.5000,0.0000,32939.5000,1.1687,7967.0573,0.0000,7967.0573,57.0771,0.0000,24972.4427,24972.4427,15.0465,15.0637,0.0000,80532.3000,-80532.3000,4.2848,0.0000,13406.2618,13406.2618,209.2651,93938.5618,0.0000,-93938.5618,15.0637,15.0149,2339.6000,0.0000,2339.6000,0.0844,573.0290,0.0000,573.0290,4.1198,0.0000,1766.5710,1766.5710,15.0149,15.0135,0.0000,12434.5000,-12434.5000,0.6829,0.0000,2113.0215,2113.0215,33.3496,14547.5215,0.0000,-14547.5215,15.0135,14.8168,9986.1000,0.0000,9986.1000,0.3602,2447.5015,0.0000,2447.5015,17.5940,0.0000,7538.5985,7538.5985,14.8168,9.5065,9.5065,12.1616,20.2597,303896.0123,9.5065,9.5049,9.5059,12.1608,20.2657,162125.2664,9.5059,9.5043,9.5055,12.1605,20.2679,141875.5682,29.6747,2318.8190,-335968.5000,607896.8469
3400,9.7137,16.2160,0.0000,302246.3000,-302246.3000,13.8631,0.0000,45432.1539,45432.1539,677.0496,347678.4539,0.0000,-347678.4539,16.2160,15.5964,21507.1000,0.0000,21507.1000,0.7603,5188.2360,0.0000,5188.2360,37.1332,0.0000,16318.8640,16318.8640,15.5964,15.5356,0.0000,77458.2000,-77458.2000,4.1289,0.0000,13007.5830,13007.5830,201.6466,90465.7830,0.0000,-90465.7830,15.5356,15.5040,1483.4000,0.0000,1483.4000,0.0532,361.0517,0.0000,361.0517,2.5971,0.0000,1122.3483,1122.3483,15.5040,15.4912,0.0000,14102.7000,-14102.7000,0.7749,0.0000,2411.7601,2411.7601,37.8432,16514.4601,0.0000,-16514.4601,15.4912,15.2293,13179.7000,0.0000,13179.7000,0.4728,3209.7513,0.0000,3209.7513,23.0920,0.0000,9969.9487,9969.9487,15.2293,9.7146,9.7146,12.4720,21.3266,319898.8169,9.7146,9.7131,9.7141,12.4712,21.3326,170660.4049,9.7141,9.7125,9.7137,12.4709,21.3348,149343.9355,30.0797,2350.4682,-357637.0000,639903.1573
3401,9.0313,15.5139,0.0000,213527.5000,-213527.5000,9.8058,0.0000,31660.0679,31660.0679,478.8990,245187.5679,0.0000,-245187.5679,15.5139,14.8020,17703.6000,0.0000,17703.6000,0.6240,4310.1947,0.0000,4310.1947,30.4773,0.0000,13393.4053,13393.4053,14.8020,14.7660,0.0000,45659.2000,-45659.2000,2.4398,0.0000,7572.1773,7572.1773,119.1572,53231.3773,0.0000,-53231.3773,14.7660,14.7286,1223.6000,0.0000,1223.6000,0.0436,300.8910,0.0000,300.8910,2.1274,0.0000,922.7090,922.7090,14.7286,14.7135,0.0000,15438.6000,-15438.6000,0.8489,0.0000,2614.0802,2614.0802,41.4587,18052.6802,0.0000,-18052.6802,14.7135,14.2881,15486.1000,0.0000,15486.1000,0.5517,3810.8248,0.0000,3810.8248,26.9421,0.0000,11675.2752,11675.2752,14.2881,9.0324,9.0324,11.6603,14.5080,217619.5609,9.0324,9.0305,9.0318,11.6593,14.5132,116105.3382,9.0318,9.0300,9.0313,11.6591,14.5147,101602.8622,21.4707,1677.7481,-240212.0000,435327.7612
3402,8.6977,15.2008,0.0000,203200.1000,-203200.1000,9.2945,0.0000,29932.6674,29932.6674,453.9266,233132.7674,0.0000,-233132.7674,15.2008,14.4473,17722.9000,0.0000,17722.9000,0.6311,4332.8642,0.0000,4332.8642,30.8233,0.0000,13390.0358,13390.0358,14.4473,14.4278,0.0000,28105.2000,-28105.2000,1.4965,0.0000,4635.9232,4635.9232,73.0882,32741.1232,0.0000,-32741.1232,14.4278,14.3954,934.1000,0.0000,934.1000,0.0336,230.7534,0.0000,230.7534,1.6427,0.0000,703.3466,703.3466,14.3954,14.3807,0.0000,13774.5000,-13774.5000,0.7565,0.0000,2322.8032,2322.8032,36.9479,16097.3032,0.0000,-16097.3032,14.3807,13.9226,14776.5000,0.0000,14776.5000,0.5325,3652.6149,0.0000,3652.6149,26.0060,0.0000,11123.8851,11123.8851,13.9226,8.6988,8.6988,11.3107,12.8392,192588.1180,8.6988,8.6968,8.6981,11.3097,12.8442,102753.5576,8.6981,8.6962,8.6977,11.3094,12.8457,89919.6486,19.1172,1493.8432,-211646.3000,385261.3241
3403,8.1326,14.6391,0.0000,141132.5000,-141132.5000,6.4431,0.0000,20566.1683,20566.1683,314.6698,161698.6683,0.0000,-161698.6683,14.6391,13.5819,17700.2000,0.0000,17700.2000,0.6332,4360.0414,0.0000,4360.0414,30.9262,0.0000,13340.1586,13340.1586,13.5819,13.5917,0.0000,8995.1000,-8995.1000,0.4782,0.0000,1465.1050,1465.1050,23.3565,10460.2050,0.0000,-10460.2050,13.5917,13.5394,1025.7000,0.0000,1025.7000,0.0371,256.2991,0.0000,256.2991,1.8130,0.0000,769.4009,769.4009,13.5394,13.5432,0.0000,11067.5000,-11067.5000,0.6076,0.0000,1847.8116,1847.8116,29.6741,12915.3116,0.0000,-12915.3116,13.5432,12.9424,13534.5000,0.0000,13534.5000,0.4902,3384.2316,0.0000,3384.2316,23.9400,0.0000,10150.2684,10150.2684,12.9424,8.1340,8.1340,10.5382,8.0579,120868.5941,8.1340,8.1315,8.1331,10.5370,8.0620,64495.7406,8.1331,8.1309,8.1326,10.5367,8.0630,56441.1168,13.0342,1018.5109,-128934.7000,241805.4515
3404,7.7216,14.2428,0.0000,127275.1000,-127275.1000,5.7918,0.0000,18405.3203,18405.3203,282.8632,145680.4203,0.0000,-145680.4203,14.2428,13.2370,14998.7000,0.0000,14998.7000,0.5411,3714.4991,0.0000,3714.4991,26.4266,0.0000,11284.2009,11284.2009,13.2370,13.2395,0.0000,2856.8000,-2856.8000,0.1513,0.0000,463.0719,463.0719,7.3915,3319.8719,0.0000,-3319.8719,13.2395,13.2035,599.0000,0.0000,599.0000,0.0220,150.4093,0.0000,150.4093,1.0724,0.0000,448.5907,448.5907,13.2035,13.2025,0.0000,7670.0000,-7670.0000,0.4207,0.0000,1275.8454,1275.8454,20.5459,8945.8454,0.0000,-8945.8454,13.2025,12.6143,11050.6000,0.0000,11050.6000,0.4054,2776.2459,0.0000,2776.2459,19.7990,0.0000,8274.3541,8274.3541,12.6143,7.7231,7.7231,10.1687,6.9163,103744.3294,7.7231,7.7205,7.7222,10.1674,6.9200,55360.1617,7.7222,7.7197,7.7216,10.1670,6.9210,48447.2027,10.9985,859.4369,-111153.6000,207551.6938
3405,7.4549,13.9872,0.0000,98369.5000,-98369.5000,4.4661,0.0000,14156.0588,14156.0588,218.1184,112525.5588,0.0000,-112525.5588,13.9872,12.7387,14638.7000,0.0000,14638.7000,0.5313,3638.0269,0.0000,3638.0269,25.9473,0.0000,11000.6731,11000.6731,12.7387,12.7552,0.0000,4695.8000,-4695.8000,0.2484,0.0000,756.0457,756.0457,12.1332,5451.8457,0.0000,-5451.8457,12.7552,12.7224,448.9000,0.0000,448.9000,0.0165,113.4854,0.0000,113.4854,0.8081,0.0000,335.4146,335.4146,12.7224,12.7314,0.0000,4540.2000,-4540.2000,0.2490,0.0000,751.3994,751.3994,12.1585,5291.5994,0.0000,-5291.5994,12.7314,12.1018,9631.3000,0.0000,9631.3000,0.3552,2435.6833,0.0000,2435.6833,17.3481,0.0000,7195.6167,7195.6167,12.1018,7.4565,7.4565,9.7791,5.2555,78832.2913,7.4565,7.4536,7.4555,9.7777,5.2587,42069.9632,7.4555,7.4528,7.4549,9.7773,5.2596,36817.3431,8.7998,687.6324,-82886.6000,157719.5976
3406,7.1672,13.7050,0.0000,81103.9000,-81103.9000,3.6768,0.0000,11611.1803,11611.1803,179.5683,92715.0803,0.0000,-92715.0803,13.7050,12.2203,14638.3000,0.0000,14638.3000,0.5334,3652.0626,0.0000,3652.0626,26.0481,0.0000,10986.2374,10986.2374,12.2203,12.2454,0.0000,3547.9000,-3547.9000,0.1873,0.0000,567.3916,567.3916,9.1497,4115.2916,0.0000,-4115.2916,12.2454,12.2079,438.4000,0.0000,438.4000,0.0163,111.6322,0.0000,111.6322,0.7952,0.0000,326.7678,326.7678,12.2079,12.2236,0.0000,3065.4000,-3065.4000,0.1680,0.0000,504.7140,504.7140,8.2061,3570.1140,0.0000,-3570.1140,12.2236,11.8006,5373.2000,0.0000,5373.2000,0.1996,1368.6309,0.0000,1368.6309,9.7505,0.0000,4004.5691,4004.5691,11.8006,7.1690,7.1690,9.4848,4.2708,64061.5355,7.1690,7.1659,7.1679,9.4832,4.2736,34189.0467,7.1679,7.1651,7.1672,9.4828,4.2744,29920.8645,7.1722,560.4431,-67267.3000,128171.4467
3407,6.9404,13.4852,0.0000,61000.2000,-61000.2000,2.7610,0.0000,8698.0253,8698.0253,134.8435,69698.2253,0.0000,-69698.2253,13.4852,11.5846,14637.9000,0.0000,14637.9000,0.5357,3663.0681,0.0000,3663.0681,26.1607,0.0000,10974.8319,10974.8319,11.5846,11.6475,14.5000,4296.7000,-4282.2000,0.2273,3.1046,681.7599,684.8645,11.1000,4978.4599,11.3954,-4967.0645,11.6475,11.6015,446.7000,0.0000,446.7000,0.0167,114.7210,0.0000,114.7210,0.8169,0.0000,331.9790,331.9790,11.6015,11.6253,0.0000,1957.7000,-1957.7000,0.1073,0.0000,320.5034,320.5034,5.2393,2278.2034,0.0000,-2278.2034,11.6253,11.4638,1647.4000,0.0000,1647.4000,0.0617,423.2184,0.0000,423.2184,3.0139,0.0000,1224.1816,1224.1816,11.4638,6.9423,6.9423,9.2030,3.2347,48521.2140,6.9423,6.9389,6.9411,9.2014,3.2371,25897.0942,6.9411,6.9380,6.9404,9.2009,3.2378,22664.5044,5.5645,434.8183,-50508.1000,97082.8127
3408,6.8162,13.3674,0.0000,58589.2000,-58589.2000,2.6486,0.0000,8336.0765,8336.0765,129.3531,66925.2765,0.0000,-66925.2765,13.3674,11.4002,14606.8000,0.0000,14606.8000,0.5363,3661.2632,0.0000,3661.2632,26.1941,0.0000,10945.5368,10945.5368,11.4002,11.4079,501.4000,4555.6000,-4054.2000,0.2685,107.6848,721.2530,828.9378,13.1146,5276.8530,393.7152,-4883.1378,11.4079,11.3623,437.7000,0.0000,437.7000,0.0166,112.7979,0.0000,112.7979,0.8083,0.0000,324.9021,324.9021,11.3623,11.3808,0.0000,1284.6000,-1284.6000,0.0704,0.0000,209.8598,209.8598,3.4371,1494.4598,0.0000,-1494.4598,11.3808,11.2863,936.5000,0.0000,936.5000,0.0354,241.4364,0.0000,241.4364,1.7300,0.0000,695.0636,695.0636,11.2863,6.8181,6.8181,9.0522,3.0813,46218.7927,6.8181,6.8147,6.8169,9.0505,3.0836,24668.9516,6.8169,6.8137,6.8162,9.0500,3.0843,21589.9535,5.3637,419.1295,-47947.0000,92477.6978
3409,6.8840,13.4407,0.0000,51465.0000,-51465.0000,2.3250,0.0000,7331.1449,7331.1449,113.5474,58796.1449,0.0000,-58796.1449,13.4407,11.2489,14601.3000,0.0000,14601.3000,0.5371,3656.1646,0.0000,3656.1646,26.2324,0.0000,10945.1354,10945.1354,11.2489,10.9217,2685.5000,2649.7000,35.8000,0.2950,578.2264,418.7632,996.9896,14.4060,3068.4632,2107.2736,-961.1896,10.9217,10.8737,446.5000,0.0000,446.5000,0.0169,115.8792,0.0000,115.8792,0.8278,0.0000,330.6208,330.6208,10.8737,10.8944,0.0000,817.0000,-817.0000,0.0448,0.0000,132.9176,132.9176,2.1859,949.9176,0.0000,-949.9176,10.8944,10.8517,405.0000,0.0000,405.0000,0.0154,105.1506,0.0000,105.1506,0.7512,0.0000,299.8494,299.8494,10.8517,6.8860,6.8860,8.8689,2.4734,37101.3170,6.8860,6.8825,6.8848,8.8671,2.4756,19805.0082,6.8848,6.8815,6.8840,8.8666,2.4762,17333.6927,4.8512,379.0813,-36793.4000,74240.0179
