Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3410,6.8786,13.4240,30.8000,46233.3000,-46202.5000,2.0913,7.1654,6585.2657,6592.4311,102.1336,52818.5657,23.6346,-52794.9311,13.4240,11.0406,14601.0000,0.0000,14601.0000,0.5365,3656.9375,0.0000,3656.9375,26.2019,0.0000,10944.0625,10944.0625,11.0406,10.6593,3200.6000,3413.9000,-213.3000,0.3654,691.5608,538.2449,1229.8058,17.8477,3952.1449,2509.0392,-1443.1058,10.6593,10.6110,437.3000,0.0000,437.3000,0.0167,113.9266,0.0000,113.9266,0.8173,0.0000,323.3734,323.3734,10.6110,10.6285,0.3000,558.9000,-558.6000,0.0306,0.0651,90.7352,90.8003,1.4961,649.6352,0.2349,-649.4003,10.6285,10.5846,405.0000,0.0000,405.0000,0.0155,105.5593,0.0000,105.5593,0.7573,0.0000,299.4407,299.4407,10.5846,6.8806,6.8806,8.7326,2.1830,32744.6583,6.8806,6.8770,6.8794,8.7308,2.1851,17480.7896,6.8794,6.8760,6.8786,8.7303,2.1857,15299.8799,4.5841,358.2095,-31531.1000,65525.3278
3411,6.7156,13.2676,0.0000,61797.4000,-61797.4000,2.7927,0.0000,8777.1743,8777.1743,136.3901,70574.5743,0.0000,-70574.5743,13.2676,11.3858,14600.9000,0.0000,14600.9000,0.5366,3664.8618,0.0000,3664.8618,26.2085,0.0000,10936.0382,10936.0382,11.3858,10.9490,3885.0000,3684.4000,200.6000,0.4202,834.5757,583.2237,1417.7995,20.5227,4267.6237,3050.4243,-1217.1995,10.9490,10.9074,446.6000,0.0000,446.6000,0.0172,115.8591,0.0000,115.8591,0.8384,0.0000,330.7409,330.7409,10.9074,10.9116,43.3000,500.9000,-457.6000,0.0300,9.3476,81.5139,90.8616,1.4642,582.4139,33.9524,-548.4616,10.9116,10.8264,936.0000,0.0000,936.0000,0.0360,242.9537,0.0000,242.9537,1.7581,0.0000,693.0463,693.0463,10.8264,6.7176,6.7176,8.7720,3.0369,45553.9245,6.7176,6.7141,6.7164,8.7702,3.0395,24316.0346,6.7164,6.7131,6.7156,8.7697,3.0403,21281.8353,5.7490,449.2370,-46070.9000,91151.7944
3412,6.7698,13.3284,0.0000,71525.2000,-71525.2000,3.2294,0.0000,10168.3916,10168.3916,157.7200,81693.5916,0.0000,-81693.5916,13.3284,11.6621,14600.4000,0.0000,14600.4000,0.5379,3661.6418,0.0000,3661.6418,26.2717,0.0000,10938.7582,10938.7582,11.6621,11.2672,3586.8000,2632.8000,954.0000,0.3464,766.9696,418.1388,1185.1084,16.9175,3050.9388,2819.8304,-231.1084,11.2672,11.2169,578.1000,0.0000,578.1000,0.0221,149.2830,0.0000,149.2830,1.0800,0.0000,428.8170,428.8170,11.2169,11.2143,108.4000,687.8000,-579.4000,0.0440,23.2852,112.2212,135.5064,2.1491,800.0212,85.1148,-714.9064,11.2143,10.8042,5006.7000,0.0000,5006.7000,0.1916,1293.8730,0.0000,1293.8730,9.3592,0.0000,3712.8270,3712.8270,10.8042,6.7717,6.7717,8.7880,3.3996,50993.6537,6.7717,6.7683,6.7705,8.7863,3.4024,27219.4429,6.7705,6.7673,6.7698,8.7858,3.4033,23822.9845,6.5573,512.3938,-50965.4000,102036.0811
3413,6.9154,13.4741,0.0000,142171.6000,-142171.6000,6.4211,0.0000,20263.3584,20263.3584,313.5945,162434.9584,0.0000,-162434.9584,13.4741,12.5721,14602.3000,0.0000,14602.3000,0.5375,3654.7218,0.0000,3654.7218,26.2501,0.0000,10947.5782,10947.5782,12.5721,12.5539,240.7000,0.0000,240.7000,0.0139,50.7058,0.0000,50.7058,0.6783,0.0000,189.9942,189.9942,12.5539,12.5225,545.7000,0.0000,545.7000,0.0208,138.3489,0.0000,138.3489,1.0141,0.0000,407.3511,407.3511,12.5225,12.5206,4.4000,1516.8000,-1512.4000,0.0833,0.9259,250.5183,251.4442,4.0706,1767.3183,3.4741,-1763.8442,12.5206,11.6433,16864.7000,0.0000,16864.7000,0.6423,4277.6438,0.0000,4277.6438,31.3670,0.0000,12587.0562,12587.0562,11.6433,6.9170,6.9170,9.2802,7.0353,105529.9133,6.9170,6.9142,6.9160,9.2787,7.0396,56317.0396,6.9160,6.9132,6.9154,9.2782,7.0411,49287.4463,11.5782,904.7390,-111430.6000,211134.3992
3414,7.3630,13.9229,0.0000,191462.1000,-191462.1000,8.6541,0.0000,27506.9408,27506.9408,422.6518,218969.0408,0.0000,-218969.0408,13.9229,12.8076,24822.6000,0.0000,24822.6000,0.9116,6174.3781,0.0000,6174.3781,44.5217,0.0000,18648.2219,18648.2219,12.8076,12.8079,0.0000,236.5000,-236.5000,0.0125,0.0000,38.1125,38.1125,0.6095,274.6125,0.0000,-274.6125,12.8079,12.7627,1110.6000,0.0000,1110.6000,0.0414,280.5605,0.0000,280.5605,2.0211,0.0000,830.0395,830.0395,12.7627,12.7637,0.0000,2495.6000,-2495.6000,0.1368,0.0000,413.1914,413.1914,6.6800,2908.7914,0.0000,-2908.7914,12.7637,12.0929,17926.7000,0.0000,17926.7000,0.6683,4531.4690,0.0000,4531.4690,32.6402,0.0000,13395.2310,13395.2310,12.0929,7.3644,7.3644,9.7287,9.5062,142592.7165,7.3644,7.3619,7.3635,9.7274,9.5113,76090.0339,7.3635,7.3610,7.3630,9.7270,9.5130,66591.1796,15.6370,1221.8980,-150334.3000,285273.9300
3415,7.8686,14.4201,0.0000,221832.4000,-221832.4000,10.0515,0.0000,32166.6559,32166.6559,490.8989,253999.0559,0.0000,-253999.0559,14.4201,13.2576,30273.5000,0.0000,30273.5000,1.1041,7479.3277,0.0000,7479.3277,53.9232,0.0000,22794.1723,22794.1723,13.2576,13.2868,0.0000,26815.2000,-26815.2000,1.4163,0.0000,4347.8399,4347.8399,69.1718,31163.0399,0.0000,-31163.0399,13.2868,13.2284,1889.8000,0.0000,1889.8000,0.0701,474.2183,0.0000,474.2183,3.4252,0.0000,1415.5817,1415.5817,13.2284,13.2299,0.0000,3137.9000,-3137.9000,0.1720,0.0000,522.1065,522.1065,8.4004,3660.0065,0.0000,-3660.0065,13.2299,12.7329,17218.7000,0.0000,17218.7000,0.6395,4324.2044,0.0000,4324.2044,31.2300,0.0000,12894.4956,12894.4956,12.7329,7.8699,7.8699,10.3014,12.6173,189259.2403,7.8699,7.8677,7.8691,10.3003,12.6230,100983.7360,7.8691,7.8669,7.8686,10.2999,12.6251,88375.4837,20.1803,1576.9187,-202403.5000,378618.4600
3416,8.2670,14.8064,0.0000,238940.7000,-238940.7000,10.8572,0.0000,34907.6634,34907.6634,530.2476,273848.3634,0.0000,-273848.3634,14.8064,13.5932,34423.7000,0.0000,34423.7000,1.2460,8460.4049,0.0000,8460.4049,60.8527,0.0000,25963.2951,25963.2951,13.5932,13.6405,0.0000,40609.4000,-40609.4000,2.1486,0.0000,6615.4425,6615.4425,104.9363,47224.8425,0.0000,-47224.8425,13.6405,13.5850,2050.1000,0.0000,2050.1000,0.0755,511.9284,0.0000,511.9284,3.6878,0.0000,1538.1716,1538.1716,13.5850,13.5876,0.0000,4384.3000,-4384.3000,0.2404,0.0000,732.3703,732.3703,11.7412,5116.6703,0.0000,-5116.6703,13.5876,13.2025,15094.9000,0.0000,15094.9000,0.5565,3772.0877,0.0000,3772.0877,27.1775,0.0000,11322.8123,11322.8123,13.2025,8.2682,8.2682,10.7353,14.3920,215879.3446,8.2682,8.2662,8.2675,10.7343,14.3978,115182.4510,8.2675,8.2654,8.2670,10.7340,14.4000,100799.9244,22.6864,1772.7435,-232365.7000,431861.7201
3417,8.6406,15.1713,0.0000,250254.6000,-250254.6000,11.3968,0.0000,36823.3426,36823.3426,556.6024,287077.9426,0.0000,-287077.9426,15.1713,13.8271,40645.1000,0.0000,40645.1000,1.4627,9940.7537,0.0000,9940.7537,71.4341,0.0000,30704.3463,30704.3463,13.8271,13.9084,0.0000,53733.4000,-53733.4000,2.8468,0.0000,8782.7173,8782.7173,139.0334,62516.1173,0.0000,-62516.1173,13.9084,13.8576,2092.5000,0.0000,2092.5000,0.0766,520.5926,0.0000,520.5926,3.7434,0.0000,1571.9074,1571.9074,13.8576,13.8627,0.0000,5806.0000,-5806.0000,0.3185,0.0000,972.8708,972.8708,15.5534,6778.8708,0.0000,-6778.8708,13.8627,13.5484,13679.0000,0.0000,13679.0000,0.5015,3405.3326,0.0000,3405.3326,24.4914,0.0000,10273.6674,10273.6674,13.5484,8.6417,8.6417,11.0951,15.7105,235657.6394,8.6417,8.6398,8.6411,11.0941,15.7165,125732.0490,8.6411,8.6391,8.6406,11.0938,15.7187,110031.2177,24.9043,1946.0596,-253377.4000,471420.9061
3418,9.0132,15.5362,0.0000,269483.0000,-269483.0000,12.2986,0.0000,39942.4188,39942.4188,600.6446,309425.4188,0.0000,-309425.4188,15.5362,14.2260,42716.7000,0.0000,42716.7000,1.5289,10396.9293,0.0000,10396.9293,74.6682,0.0000,32319.7707,32319.7707,14.2260,14.3104,0.0000,65607.1000,-65607.1000,3.4792,0.0000,10786.1511,10786.1511,169.9164,76393.2511,0.0000,-76393.2511,14.3104,14.2557,2481.0000,0.0000,2481.0000,0.0905,613.8663,0.0000,613.8663,4.4201,0.0000,1867.1337,1867.1337,14.2557,14.2607,0.0000,6956.5000,-6956.5000,0.3817,0.0000,1171.1111,1171.1111,18.6404,8127.6111,0.0000,-8127.6111,14.2607,14.0291,11024.2000,0.0000,11024.2000,0.4024,2729.5326,0.0000,2729.5326,19.6545,0.0000,8294.6674,8294.6674,14.0291,9.0143,9.0143,11.5217,17.5831,263746.7383,9.0143,9.0125,9.0137,11.5208,17.5893,140714.1290,9.0137,9.0119,9.0132,11.5205,17.5916,123141.2846,27.2719,2131.0661,-285824.7000,527602.1520
3419,9.2458,15.7587,0.0000,282693.6000,-282693.6000,12.9292,0.0000,42094.1193,42094.1193,631.4403,324787.7193,0.0000,-324787.7193,15.7587,14.6601,37021.0000,0.0000,37021.0000,1.3179,8984.2501,0.0000,8984.2501,64.3651,0.0000,28036.7499,28036.7499,14.6601,14.7007,0.0000,64305.3000,-64305.3000,3.4157,0.0000,10641.3231,10641.3231,166.8184,74946.6231,0.0000,-74946.6231,14.7007,14.6360,2962.8000,0.0000,2962.8000,0.1074,729.2121,0.0000,729.2121,5.2462,0.0000,2233.5879,2233.5879,14.6360,14.6380,0.0000,8371.1000,-8371.1000,0.4595,0.0000,1415.7784,1415.7784,22.4408,9786.8784,0.0000,-9786.8784,14.6380,14.4382,9608.3000,0.0000,9608.3000,0.3486,2366.8225,0.0000,2366.8225,17.0263,0.0000,7241.4775,7241.4775,14.4382,9.2468,9.2468,11.8425,18.6000,279000.1719,9.2468,9.2451,9.2462,11.8416,18.6061,148849.1938,9.2462,9.2444,9.2458,11.8413,18.6085,130259.3195,27.8675,2177.6093,-305777.9000,558108.6852
3420,9.6759,16.1873,0.0000,297638.3000,-297638.3000,13.6310,0.0000,44705.0243,44705.0243,665.7180,342343.3243,0.0000,-342343.3243,16.1873,14.9962,42714.6000,0.0000,42714.6000,1.5157,10308.0493,0.0000,10308.0493,74.0230,0.0000,32406.5507,32406.5507,14.9962,15.0622,0.0000,81436.3000,-81436.3000,4.3336,0.0000,13546.1211,13546.1211,211.6473,94982.4211,0.0000,-94982.4211,15.0622,15.0065,2831.0000,0.0000,2831.0000,0.1020,693.4000,0.0000,693.4000,4.9834,0.0000,2137.6000,2137.6000,15.0065,15.0106,0.0000,10869.8000,-10869.8000,0.5969,0.0000,1846.9316,1846.9316,29.1529,12716.7316,0.0000,-12716.7316,15.0106,14.8506,8546.4000,0.0000,8546.4000,0.3083,2094.7234,0.0000,2094.7234,15.0584,0.0000,6451.6766,6451.6766,14.8506,9.6768,9.6768,12.2637,20.4420,306629.9908,9.6768,9.6752,9.6762,12.2629,20.4484,163587.0551,9.6762,9.6746,9.6759,12.2626,20.4509,143155.9786,30.7315,2401.3992,-335852.4000,613373.0246
3421,10.0770,16.5791,0.0000,314734.3000,-314734.3000,14.4503,0.0000,47663.6222,47663.6222,705.7282,362397.9222,0.0000,-362397.9222,16.5791,15.5018,40644.0000,0.0000,40644.0000,1.4333,9758.7677,0.0000,9758.7677,69.9989,0.0000,30885.2323,30885.2323,15.5018,15.5464,0.0000,93134.5000,-93134.5000,4.9634,0.0000,15616.3012,15616.3012,242.4031,108750.8012,0.0000,-108750.8012,15.5464,15.5117,1870.4000,0.0000,1870.4000,0.0671,455.1802,0.0000,455.1802,3.2747,0.0000,1415.2198,1415.2198,15.5117,15.5130,0.0000,13972.5000,-13972.5000,0.7677,0.0000,2389.7382,2389.7382,37.4933,16362.2382,0.0000,-16362.2382,15.5130,15.3812,7484.5000,0.0000,7484.5000,0.2685,1822.2309,0.0000,1822.2309,13.1140,0.0000,5662.2691,5662.2691,15.3812,10.0779,10.0779,12.7296,22.4493,336739.8300,10.0779,10.0764,10.0774,12.7288,22.4559,179646.9051,10.0774,10.0758,10.0770,12.7285,22.4584,157209.1429,32.9253,2572.8297,-371842.4000,673595.8780
3422,10.4826,16.9766,0.0000,329697.8000,-329697.8000,15.1732,0.0000,50354.4577,50354.4577,741.0359,380052.2577,0.0000,-380052.2577,16.9766,15.9966,38572.8000,0.0000,38572.8000,1.3526,9214.4474,0.0000,9214.4474,66.0603,0.0000,29358.3526,29358.3526,15.9966,16.0187,0.0000,102967.9000,-102967.9000,5.4998,0.0000,17404.7207,17404.7207,268.6008,120372.6207,0.0000,-120372.6207,16.0187,15.9869,1804.8000,0.0000,1804.8000,0.0642,436.4990,0.0000,436.4990,3.1374,0.0000,1368.3010,1368.3010,15.9869,15.9855,0.0000,16764.0000,-16764.0000,0.9218,0.0000,2885.5729,2885.5729,45.0184,19649.5729,0.0000,-19649.5729,15.9855,15.8433,8546.4000,0.0000,8546.4000,0.3043,2067.8832,0.0000,2067.8832,14.8639,0.0000,6478.5168,6478.5168,15.8433,10.4835,10.4835,13.1634,24.1001,361501.8111,10.4835,10.4820,10.4830,13.1627,24.1068,192854.6350,10.4830,10.4814,10.4826,13.1624,24.1095,168766.4577,34.9740,2732.9200,-400505.7000,723122.9038
3423,10.7760,17.2597,0.0000,335641.5000,-335641.5000,15.4842,0.0000,51581.8717,51581.8717,756.2255,387223.3717,0.0000,-387223.3717,17.2597,16.4326,32865.0000,0.0000,32865.0000,1.1460,7822.7973,0.0000,7822.7973,55.9692,0.0000,25042.2027,25042.2027,16.4326,16.4157,0.0000,107804.6000,-107804.6000,5.7712,0.0000,18355.4103,18355.4103,281.8577,126160.0103,0.0000,-126160.0103,16.4157,16.3751,2330.7000,0.0000,2330.7000,0.0824,560.7899,0.0000,560.7899,4.0238,0.0000,1769.9101,1769.9101,16.3751,16.3692,0.0000,18769.8000,-18769.8000,1.0329,0.0000,3248.2895,3248.2895,50.4453,22018.0895,0.0000,-22018.0895,16.3692,16.2064,9962.3000,0.0000,9962.3000,0.3523,2398.4722,0.0000,2398.4722,17.2076,0.0000,7563.8278,7563.8278,16.2064,10.7769,10.7769,13.4917,24.9929,374892.7581,10.7769,10.7754,10.7764,13.4909,24.9997,199997.2072,10.7764,10.7749,10.7760,13.4906,25.0023,175016.1332,35.8037,2797.7496,-417057.9000,749906.0984
3424,11.0159,17.4925,0.0000,349992.4000,-349992.4000,16.1749,0.0000,54064.3248,54064.3248,789.9555,404056.7248,0.0000,-404056.7248,17.4925,16.9628,21463.4000,0.0000,21463.4000,0.7455,5093.9299,0.0000,5093.9299,36.4074,0.0000,16369.4701,16369.4701,16.9628,16.8725,0.0000,103267.7000,-103267.7000,5.5398,0.0000,17743.3352,17743.3352,270.5524,121011.0352,0.0000,-121011.0352,16.8725,16.8464,1474.6000,0.0000,1474.6000,0.0518,352.7274,0.0000,352.7274,2.5313,0.0000,1121.8726,1121.8726,16.8464,16.8289,0.0000,20348.3000,-20348.3000,1.1206,0.0000,3545.2649,3545.2649,54.7266,23893.5649,0.0000,-23893.5649,16.8289,16.6122,13148.0000,0.0000,13148.0000,0.4624,3146.7814,0.0000,3146.7814,22.5850,0.0000,10001.2186,10001.2186,16.6122,11.0168,11.0168,13.8145,26.0005,390007.3755,11.0168,11.0153,11.0163,13.8138,26.0074,208058.8543,11.0163,11.0147,11.0159,13.8135,26.0100,182070.1284,36.1424,2824.2198,-437522.4000,780136.3582
3425,10.2765,16.7300,0.0000,254714.9000,-254714.9000,11.7888,0.0000,38734.5692,38734.5692,575.7461,293449.4692,0.0000,-293449.4692,16.7300,16.1375,17677.3000,0.0000,17677.3000,0.6120,4236.1643,0.0000,4236.1643,29.8881,0.0000,13441.1357,13441.1357,16.1375,16.0628,0.0000,73861.3000,-73861.3000,3.9725,0.0000,12513.9991,12513.9991,194.0096,86375.2991,0.0000,-86375.2991,16.0628,16.0332,1230.4000,0.0000,1230.4000,0.0430,297.4067,0.0000,297.4067,2.0985,0.0000,932.9933,932.9933,16.0332,16.0122,0.0000,21575.4000,-21575.4000,1.1893,0.0000,3716.1147,3716.1147,58.0811,25291.5147,0.0000,-25291.5147,16.0122,15.6780,15448.8000,0.0000,15448.8000,0.5398,3736.6811,0.0000,3736.6811,26.3642,0.0000,11712.1189,11712.1189,15.6780,10.2775,10.2775,12.9778,18.8982,283473.4280,10.2775,10.2757,10.2769,12.9769,18.9045,151235.9511,10.2769,10.2752,10.2765,12.9766,18.9064,132344.4987,27.2180,2126.8502,-315795.1000,567053.8779
3426,9.9761,16.4533,0.0000,244122.8000,-244122.8000,11.2483,0.0000,36893.1533,36893.1533,549.3482,281015.9533,0.0000,-281015.9533,16.4533,15.8304,17667.6000,0.0000,17667.6000,0.6182,4248.9375,0.0000,4248.9375,30.1930,0.0000,13418.6625,13418.6625,15.8304,15.7695,0.0000,61914.3000,-61914.3000,3.3167,0.0000,10436.8693,10436.8693,161.9833,72351.1693,0.0000,-72351.1693,15.7695,15.7452,932.8000,0.0000,932.8000,0.0330,226.3395,0.0000,226.3395,1.6094,0.0000,706.4605,706.4605,15.7452,15.7238,0.0000,20262.4000,-20262.4000,1.1151,0.0000,3476.3240,3476.3240,54.4612,23738.7240,0.0000,-23738.7240,15.7238,15.3784,14740.9000,0.0000,14740.9000,0.5211,3578.9621,0.0000,3578.9621,25.4517,0.0000,11161.9379,11161.9379,15.3784,9.9772,9.9772,12.6778,17.5542,263312.7141,9.9772,9.9753,9.9765,12.6768,17.5604,140482.8339,9.9765,9.9747,9.9761,12.6766,17.5622,122935.5644,25.2787,1975.3122,-292958.2000,526731.1123
3427,9.1898,15.6649,0.0000,174294.3000,-174294.3000,8.0165,0.0000,25924.1768,25924.1768,391.5130,200218.4768,0.0000,-200218.4768,15.6649,14.8081,17682.8000,0.0000,17682.8000,0.6212,4296.5576,0.0000,4296.5576,30.3382,0.0000,13386.2424,13386.2424,14.8081,14.8012,0.0000,30904.6000,-30904.6000,1.6532,0.0000,5125.7353,5125.7353,80.7385,36030.3353,0.0000,-36030.3353,14.8012,14.7626,1022.8000,0.0000,1022.8000,0.0363,251.3939,0.0000,251.3939,1.7722,0.0000,771.4061,771.4061,14.7626,14.7527,0.0000,16484.3000,-16484.3000,0.9068,0.0000,2792.3211,2792.3211,44.2843,19276.6211,0.0000,-19276.6211,14.7527,14.3050,13502.0000,0.0000,13502.0000,0.4793,3320.8212,0.0000,3320.8212,23.4104,0.0000,10181.1788,10181.1788,14.3050,9.1911,9.1911,11.7481,11.5517,173275.6385,9.1911,9.1888,9.1903,11.7469,11.5569,92455.4950,9.1903,9.1882,9.1898,11.7466,11.5583,80907.9131,17.5699,1372.9360,-189475.6000,346639.0466
3428,8.6600,15.1565,0.0000,157431.2000,-157431.2000,7.2076,0.0000,23173.6912,23173.6912,352.0069,180604.8912,0.0000,-180604.8912,15.1565,14.3418,14966.2000,0.0000,14966.2000,0.5318,3661.0735,0.0000,3661.0735,25.9714,0.0000,11305.1265,11305.1265,14.3418,14.3333,0.0000,17045.8000,-17045.8000,0.9077,0.0000,2807.2502,2807.2502,44.3291,19853.0502,0.0000,-19853.0502,14.3333,14.3061,597.8000,0.0000,597.8000,0.0215,147.8659,0.0000,147.8659,1.0507,0.0000,449.9341,449.9341,14.3061,14.2925,0.0000,12326.9000,-12326.9000,0.6771,0.0000,2076.4571,2076.4571,33.0664,14403.3571,0.0000,-14403.3571,14.2925,13.8477,11024.2000,0.0000,11024.2000,0.3970,2728.3491,0.0000,2728.3491,19.3907,0.0000,8295.8509,8295.8509,13.8477,8.6615,8.6615,11.2546,9.7442,146163.5781,8.6615,8.6589,8.6606,11.2533,9.7491,77992.4729,8.6606,8.6582,8.6600,11.2530,9.7503,68252.3499,14.6140,1141.9568,-160215.7000,292408.4009
3429,8.2325,14.7421,0.0000,128802.6000,-128802.6000,5.8789,0.0000,18804.9085,18804.9085,287.1171,147607.5085,0.0000,-147607.5085,14.7421,13.7773,14600.9000,0.0000,14600.9000,0.5227,3591.6080,0.0000,3591.6080,25.5278,0.0000,11009.2920,11009.2920,13.7773,13.7823,0.0000,10299.4000,-10299.4000,0.5473,0.0000,1682.2284,1682.2284,26.7313,11981.6284,0.0000,-11981.6284,13.7823,13.7577,438.6000,0.0000,438.6000,0.0159,109.3084,0.0000,109.3084,0.7764,0.0000,329.2916,329.2916,13.7577,13.7537,0.0000,8366.8000,-8366.8000,0.4593,0.0000,1400.3596,1400.3596,22.4306,9767.1596,0.0000,-9767.1596,13.7537,13.2716,9608.3000,0.0000,9608.3000,0.3485,2395.5355,0.0000,2395.5355,17.0180,0.0000,7212.7645,7212.7645,13.2716,8.2341,8.2341,10.7528,7.5508,113262.6812,8.2341,8.2313,8.2331,10.7514,7.5551,60440.9282,8.2331,8.2305,8.2325,10.7510,7.5562,52893.6462,11.6589,911.0427,-122821.0000,226597.2556
3430,7.8393,14.3586,0.0000,112565.2000,-112565.2000,5.1253,0.0000,16313.5521,16313.5521,250.3124,128878.7521,0.0000,-128878.7521,14.3586,13.2621,14600.9000,0.0000,14600.9000,0.5259,3610.2914,0.0000,3610.2914,25.6859,0.0000,10990.6086,10990.6086,13.2621,13.2724,0.0000,5849.9000,-5849.9000,0.3102,0.0000,948.5666,948.5666,15.1476,6798.4666,0.0000,-6798.4666,13.2724,13.2434,447.4000,0.0000,447.4000,0.0164,112.2911,0.0000,112.2911,0.7986,0.0000,335.1089,335.1089,13.2434,13.2459,0.0000,4759.3000,-4759.3000,0.2611,0.0000,792.0154,792.0154,12.7516,5551.3154,0.0000,-5551.3154,13.2459,12.9234,5360.6000,0.0000,5360.6000,0.1960,1345.9318,0.0000,1345.9318,9.5732,0.0000,4014.6682,4014.6682,12.9234,7.8410,7.8410,10.3822,6.3071,94606.7116,7.8410,7.8379,7.8399,10.3807,6.3110,50487.6963,7.8399,7.8371,7.8393,10.3802,6.3120,44183.9229,9.6523,754.2466,-102765.5000,189278.3308
3431,7.5176,14.0466,0.0000,92061.5000,-92061.5000,4.1825,0.0000,13263.4077,13263.4077,204.2656,105324.9077,0.0000,-105324.9077,14.0466,12.7272,14600.8000,0.0000,14600.8000,0.5290,3625.6604,0.0000,3625.6604,25.8347,0.0000,10975.1396,10975.1396,12.7272,12.7630,0.0000,8255.3000,-8255.3000,0.4368,0.0000,1328.9379,1328.9379,21.3324,9584.2379,0.0000,-9584.2379,12.7630,12.7307,436.3000,0.0000,436.3000,0.0161,110.2880,0.0000,110.2880,0.7850,0.0000,326.0120,326.0120,12.7307,12.7381,0.0000,2831.8000,-2831.8000,0.1553,0.0000,468.7004,468.7004,7.5837,3300.5004,0.0000,-3300.5004,12.7381,12.6215,1643.9000,0.0000,1643.9000,0.0606,415.6909,0.0000,415.6909,2.9590,0.0000,1228.2091,1228.2091,12.6215,7.5195,7.5195,10.0705,5.2938,79406.3114,7.5195,7.5162,7.5183,10.0688,5.2972,42377.7022,7.5183,7.5153,7.5176,10.0684,5.2981,37087.0184,8.0703,630.6251,-86467.6000,158871.0320
3432,7.3094,13.8470,0.0000,84930.9000,-84930.9000,3.8516,0.0000,12190.0683,12190.0683,188.1069,97120.9683,0.0000,-97120.9683,13.8470,12.4273,14571.6000,0.0000,14571.6000,0.5304,3628.3247,0.0000,3628.3247,25.9058,0.0000,10943.2753,10943.2753,12.4273,12.4576,0.0000,5082.1000,-5082.1000,0.2683,0.0000,814.9076,814.9076,13.1057,5897.0076,0.0000,-5897.0076,12.4576,12.4213,446.6000,0.0000,446.6000,0.0166,113.3786,0.0000,113.3786,0.8100,0.0000,333.2214,333.2214,12.4213,12.4299,0.0000,2107.7000,-2107.7000,0.1155,0.0000,347.7599,347.7599,5.6424,2455.4599,0.0000,-2455.4599,12.4299,12.3564,934.8000,0.0000,934.8000,0.0347,237.4114,0.0000,237.4114,1.6962,0.0000,697.3886,697.3886,12.3564,7.3114,7.3114,9.8339,4.6869,70303.0064,7.3114,7.3079,7.3102,9.8321,4.6901,37520.9408,7.3102,7.3069,7.3094,9.8316,4.6910,32837.0565,7.2259,564.6407,-76167.7000,140661.0037
3433,7.1538,13.6966,0.0000,74827.1000,-74827.1000,3.3895,0.0000,10709.9968,10709.9968,165.5380,85537.0968,0.0000,-85537.0968,13.6966,12.1073,14573.8000,0.0000,14573.8000,0.5321,3636.3898,0.0000,3636.3898,25.9892,0.0000,10937.4102,10937.4102,12.1073,12.1402,52.2000,4403.0000,-4350.8000,0.2352,11.0801,703.1356,714.2157,11.4867,5106.1356,41.1199,-5065.0157,12.1402,12.1011,435.4000,0.0000,435.4000,0.0162,111.0342,0.0000,111.0342,0.7936,0.0000,324.3658,324.3658,12.1011,12.1117,0.0000,1573.5000,-1573.5000,0.0862,0.0000,258.8072,258.8072,4.2115,1832.3072,0.0000,-1832.3072,12.1117,12.0763,404.6000,0.0000,404.6000,0.0151,103.2216,0.0000,103.2216,0.7377,0.0000,301.3784,301.3784,12.0763,7.1559,7.1559,9.6161,4.0561,60840.8259,7.1559,7.1522,7.1546,9.6142,4.0591,32472.5366,7.1546,7.1512,7.1538,9.6137,4.0599,28419.2884,6.4117,501.0162,-65337.6000,121732.6509
3434,7.0787,13.6260,0.0000,66727.7000,-66727.7000,3.0200,0.0000,9537.9802,9537.9802,147.4935,76265.6802,0.0000,-76265.6802,13.6260,11.8690,14577.5000,0.0000,14577.5000,0.5335,3640.8582,0.0000,3640.8582,26.0561,0.0000,10936.6418,10936.6418,11.8690,11.8876,549.0000,7305.3000,-6756.3000,0.4163,116.9911,1163.1581,1280.1492,20.3301,8468.4581,432.0089,-8036.4492,11.8876,11.8462,447.1000,0.0000,447.1000,0.0168,114.4294,0.0000,114.4294,0.8191,0.0000,332.6706,332.6706,11.8462,11.8571,0.0000,1135.0000,-1135.0000,0.0622,0.0000,186.2336,186.2336,3.0374,1321.2336,0.0000,-1321.2336,11.8571,11.8204,404.6000,0.0000,404.6000,0.0152,103.5973,0.0000,103.5973,0.7415,0.0000,301.0027,301.0027,11.8204,7.0808,7.0808,9.4506,3.7147,55719.8394,7.0808,7.0770,7.0795,9.4487,3.7176,29740.7497,7.0795,7.0760,7.0787,9.4482,3.7184,26028.9030,6.0960,476.3465,-59189.8000,111489.4921
3435,7.0223,13.5716,0.0000,84606.7000,-84606.7000,3.8276,0.0000,12081.5193,12081.5193,186.9358,96688.2193,0.0000,-96688.2193,13.5716,12.1393,14577.1000,0.0000,14577.1000,0.5341,3643.4994,0.0000,3643.4994,26.0839,0.0000,10933.6006,10933.6006,12.1393,12.0144,1491.9000,5128.2000,-3636.3000,0.3557,316.5095,819.2766,1135.7861,17.3710,5947.4766,1175.3905,-4772.0861,12.0144,11.9798,435.2000,0.0000,435.2000,0.0164,111.1823,0.0000,111.1823,0.8005,0.0000,324.0177,324.0177,11.9798,11.9858,0.0000,1017.0000,-1017.0000,0.0557,0.0000,167.0814,167.0814,2.7213,1184.0814,0.0000,-1184.0814,11.9858,11.9131,934.3000,0.0000,934.3000,0.0352,238.7867,0.0000,238.7867,1.7194,0.0000,695.5133,695.5133,11.9131,7.0244,7.0244,9.4687,4.5487,68230.7486,7.0244,7.0207,7.0231,9.4669,4.5521,36416.9657,7.0231,7.0197,7.0223,9.4664,4.5531,31871.7891,7.2371,565.5167,-73313.4000,136519.5033
3436,7.0823,13.6345,0.0000,93219.5000,-93219.5000,4.2160,0.0000,13325.5574,13325.5574,205.9019,106545.0574,0.0000,-106545.0574,13.6345,12.3184,14576.9000,0.0000,14576.9000,0.5345,3640.2833,0.0000,3640.2833,26.1055,0.0000,10936.6167,10936.6167,12.3184,12.2428,942.3000,4109.1000,-3166.8000,0.2704,199.3256,657.9642,857.2898,13.2052,4767.0642,742.9744,-4024.0898,12.2428,12.1982,588.9000,0.0000,588.9000,0.0221,149.9603,0.0000,149.9603,1.0810,0.0000,438.9397,438.9397,12.1982,12.2038,0.0000,1469.6000,-1469.6000,0.0805,0.0000,241.9448,241.9448,3.9326,1711.5448,0.0000,-1711.5448,12.2038,11.8455,4994.9000,0.0000,4994.9000,0.1878,1272.6303,0.0000,1272.6303,9.1732,0.0000,3722.2697,3722.2697,11.8455,7.0844,7.0844,9.4650,4.8769,73153.0544,7.0844,7.0808,7.0831,9.4632,4.8805,39044.3607,7.0831,7.0797,7.0823,9.4626,4.8816,34171.4321,7.9671,622.5589,-77695.2000,146368.8472
3437,7.4883,14.0442,0.0000,174017.2000,-174017.2000,7.8728,0.0000,25057.5109,25057.5109,384.4932,199074.7109,0.0000,-199074.7109,14.0442,13.3000,14576.6000,0.0000,14576.6000,0.5340,3619.7660,0.0000,3619.7660,26.0795,0.0000,10956.8340,10956.8340,13.3000,13.2996,0.0000,431.4000,-431.4000,0.0227,0.0000,69.9887,69.9887,1.1108,501.3887,0.0000,-501.3887,13.2996,13.2735,542.3000,0.0000,542.3000,0.0203,136.0581,0.0000,136.0581,0.9918,0.0000,406.2419,406.2419,13.2735,13.2679,0.0000,2849.8000,-2849.8000,0.1562,0.0000,474.4031,474.4031,7.6267,3324.2031,0.0000,-3324.2031,13.2679,12.5296,16823.9000,0.0000,16823.9000,0.6304,4222.8247,0.0000,4222.8247,30.7885,0.0000,12601.0753,12601.0753,12.5296,7.4901,7.4901,10.0098,8.9765,134647.9356,7.4901,7.4871,7.4890,10.0083,8.9819,71855.4653,7.4890,7.4860,7.4883,10.0078,8.9837,62886.0656,13.8546,1082.6174,-145355.6000,269389.4665
3438,7.9907,14.5396,0.0000,219955.5000,-219955.5000,9.9734,0.0000,31967.1898,31967.1898,487.0833,251922.6898,0.0000,-251922.6898,14.5396,13.5652,24759.1000,0.0000,24759.1000,0.9013,6107.0524,0.0000,6107.0524,44.0191,0.0000,18652.0476,18652.0476,13.5652,13.5665,0.0000,4456.1000,-4456.1000,0.2358,0.0000,725.6306,725.6306,11.5166,5181.7306,0.0000,-5181.7306,13.5665,13.5273,1109.9000,0.0000,1109.9000,0.0409,277.4352,0.0000,277.4352,1.9961,0.0000,832.4648,832.4648,13.5273,13.5260,0.0000,3828.2000,-3828.2000,0.2099,0.0000,639.0635,639.0635,10.2523,4467.2635,0.0000,-4467.2635,13.5260,12.9408,17883.2000,0.0000,17883.2000,0.6589,4472.6647,0.0000,4472.6647,32.1785,0.0000,13410.5353,13410.5353,12.9408,7.9923,7.9923,10.4665,11.4711,172066.8933,7.9923,7.9896,7.9914,10.4652,11.4773,91818.5517,7.9914,7.9887,7.9907,10.4647,11.4795,80356.1779,18.0303,1408.9105,-184487.6000,344241.6229
3439,8.5065,15.0452,0.0000,243579.2000,-243579.2000,11.0755,0.0000,35748.5274,35748.5274,540.9117,279327.7274,0.0000,-279327.7274,15.0452,13.9866,30211.2000,0.0000,30211.2000,1.0916,7401.3439,0.0000,7401.3439,53.3097,0.0000,22809.8561,22809.8561,13.9866,14.0063,0.0000,33714.7000,-33714.7000,1.7860,0.0000,5523.4104,5523.4104,87.2260,39238.1104,0.0000,-39238.1104,14.0063,13.9537,1883.9000,0.0000,1883.9000,0.0691,468.0665,0.0000,468.0665,3.3741,0.0000,1415.8335,1415.8335,13.9537,13.9541,0.0000,4263.9000,-4263.9000,0.2339,0.0000,715.2670,715.2670,11.4217,4979.1670,0.0000,-4979.1670,13.9541,13.5043,17177.0000,0.0000,17177.0000,0.6303,4270.7847,0.0000,4270.7847,30.7837,0.0000,12906.2153,12906.2153,13.5043,8.5079,8.5079,11.0061,14.3438,215157.1162,8.5079,8.5056,8.5071,11.0049,14.3506,114804.7421,8.5071,8.5047,8.5065,11.0045,14.3530,100471.2532,22.3296,1744.8648,-232285.7000,430433.1115
3440,8.8483,15.3735,0.0000,257404.9000,-257404.9000,11.7384,0.0000,38028.8204,38028.8204,573.2851,295433.7204,0.0000,-295433.7204,15.3735,14.2494,34347.1000,0.0000,34347.1000,1.2316,8377.8605,0.0000,8377.8605,60.1507,0.0000,25969.2395,25969.2395,14.2494,14.2828,0.0000,42531.7000,-42531.7000,2.2569,0.0000,6994.8653,6994.8653,110.2249,49526.5653,0.0000,-49526.5653,14.2828,14.2311,2038.1000,0.0000,2038.1000,0.0742,504.4703,0.0000,504.4703,3.6256,0.0000,1533.6297,1533.6297,14.2311,14.2327,0.0000,5111.7000,-5111.7000,0.2805,0.0000,860.2906,860.2906,13.6986,5971.9906,0.0000,-5971.9906,14.2327,13.8718,15058.4000,0.0000,15058.4000,0.5489,3729.7996,0.0000,3729.7996,26.8092,0.0000,11328.6004,11328.6004,13.8718,8.8496,8.8496,11.3607,15.6231,234347.2069,8.8496,8.8474,8.8488,11.3596,15.6300,125040.3802,8.8488,8.8466,8.8483,11.3592,15.6325,109427.6412,24.1960,1890.7058,-253604.7000,468815.2283
3441,9.2387,15.7577,0.0000,269589.8000,-269589.8000,12.3182,0.0000,40137.2579,40137.2579,601.5987,309727.0579,0.0000,-309727.0579,15.7577,14.5097,40562.6000,0.0000,40562.6000,1.4475,9843.8607,0.0000,9843.8607,70.6914,0.0000,30718.7393,30718.7393,14.5097,14.5756,0.0000,59533.9000,-59533.9000,3.1626,0.0000,9829.2980,9829.2980,154.4557,69363.1980,0.0000,-69363.1980,14.5756,14.5282,2096.2000,0.0000,2096.2000,0.0760,516.7947,0.0000,516.7947,3.7133,0.0000,1579.4053,1579.4053,14.5282,14.5322,0.0000,6967.2000,-6967.2000,0.3824,0.0000,1176.7824,1176.7824,18.6768,8143.9824,0.0000,-8143.9824,14.5322,14.2401,13646.0000,0.0000,13646.0000,0.4953,3366.2435,0.0000,3366.2435,24.1915,0.0000,10279.7565,10279.7565,14.2401,9.2399,9.2399,11.7400,17.2433,258649.2283,9.2399,9.2378,9.2392,11.7390,17.2504,138003.3451,9.2392,9.2371,9.2387,11.7386,17.2530,120771.0590,26.8230,2095.9858,-279786.1000,517423.6324
3442,9.6973,16.2093,0.0000,291089.1000,-291089.1000,13.3306,0.0000,43740.3882,43740.3882,651.0429,334829.4882,0.0000,-334829.4882,16.2093,14.9961,42630.5000,0.0000,42630.5000,1.5127,10284.8084,0.0000,10284.8084,73.8784,0.0000,32345.6916,32345.6916,14.9961,15.0670,0.0000,78502.6000,-78502.6000,4.1748,0.0000,13058.1183,13058.1183,203.8919,91560.7183,0.0000,-91560.7183,15.0670,15.0172,2471.9000,0.0000,2471.9000,0.0893,605.4065,0.0000,605.4065,4.3595,0.0000,1866.4935,1866.4935,15.0172,15.0214,0.0000,9943.1000,-9943.1000,0.5460,0.0000,1689.7018,1689.7018,26.6638,11632.8018,0.0000,-11632.8018,15.0214,14.8110,10997.7000,0.0000,10997.7000,0.3974,2695.1489,0.0000,2695.1489,19.4084,0.0000,8302.5511,8302.5511,14.8110,9.6984,9.6984,12.2547,19.7696,296543.8588,9.6984,9.6965,9.6977,12.2538,19.7770,158215.9558,9.6977,9.6957,9.6973,12.2534,19.7798,138458.4614,30.0761,2350.1874,-323434.7000,593218.2760
3443,9.9981,16.4980,0.0000,305272.3000,-305272.3000,14.0176,0.0000,46155.3324,46155.3324,684.5977,351427.6324,0.0000,-351427.6324,16.4980,15.4835,36934.4000,0.0000,36934.4000,1.3020,8877.3521,0.0000,8877.3521,63.5899,0.0000,28057.0479,28057.0479,15.4835,15.5109,0.0000,80217.4000,-80217.4000,4.2750,0.0000,13446.4827,13446.4827,208.7835,93663.8827,0.0000,-93663.8827,15.5109,15.4525,2958.2000,0.0000,2958.2000,0.1060,720.2447,0.0000,720.2447,5.1789,0.0000,2237.9553,2237.9553,15.4525,15.4530,0.0000,12627.4000,-12627.4000,0.6938,0.0000,2157.9958,2157.9958,33.8845,14785.3958,0.0000,-14785.3958,15.4530,15.2741,9585.3000,0.0000,9585.3000,0.3438,2335.5606,0.0000,2335.5606,16.7923,0.0000,7249.7394,7249.7394,15.2741,9.9992,9.9992,12.6366,21.0964,316446.6843,9.9992,9.9973,9.9985,12.6357,21.1039,168830.9922,9.9985,9.9966,9.9981,12.6353,21.1067,147746.6140,31.1075,2430.7844,-348639.2000,633024.2905
3444,10.4343,16.9304,0.0000,319473.1000,-319473.1000,14.6958,0.0000,48743.2053,48743.2053,717.7182,368216.3053,0.0000,-368216.3053,16.9304,15.8242,42632.0000,0.0000,42632.0000,1.4967,10190.1294,0.0000,10190.1294,73.0965,0.0000,32441.8706,32441.8706,15.8242,15.8750,0.0000,95285.7000,-95285.7000,5.0890,0.0000,16060.6549,16060.6549,248.5405,111346.3549,0.0000,-111346.3549,15.8750,15.8241,2820.2000,0.0000,2820.2000,0.1004,683.3617,0.0000,683.3617,4.9051,0.0000,2136.8383,2136.8383,15.8241,15.8271,0.0000,15560.7000,-15560.7000,0.8555,0.0000,2672.5197,2672.5197,41.7831,18233.2197,0.0000,-18233.2197,15.8271,15.6819,8526.0000,0.0000,8526.0000,0.3039,2067.2291,0.0000,2067.2291,14.8415,0.0000,6458.7709,6458.7709,15.6819,10.4353,10.4353,13.0586,22.8074,342111.0263,10.4353,10.4335,10.4347,13.0577,22.8151,182520.5532,10.4347,10.4329,10.4343,13.0574,22.8180,159725.8125,33.8121,2642.1241,-376341.3000,684357.3920
3445,10.8140,17.3002,0.0000,334930.7000,-334930.7000,15.4470,0.0000,51514.3128,51514.3128,754.4049,386445.0128,0.0000,-386445.0128,17.3002,16.2930,40553.3000,0.0000,40553.3000,1.4150,9647.8931,0.0000,9647.8931,69.1073,0.0000,30905.4069,30905.4069,16.2930,16.3222,0.0000,103780.2000,-103780.2000,5.5513,0.0000,17628.7272,17628.7272,271.1189,121408.9272,0.0000,-121408.9272,16.3222,16.2901,1865.4000,0.0000,1865.4000,0.0661,449.3776,0.0000,449.3776,3.2272,0.0000,1416.0224,1416.0224,16.2901,16.2897,0.0000,18532.7000,-18532.7000,1.0196,0.0000,3203.4318,3203.4318,49.7939,21736.1318,0.0000,-21736.1318,16.2897,16.1683,7466.7000,0.0000,7466.7000,0.2647,1799.4978,0.0000,1799.4978,12.9267,0.0000,5667.2022,5667.2022,16.1683,10.8150,10.8150,13.4916,24.5332,367997.6693,10.8150,10.8133,10.8144,13.4908,24.5410,196327.8917,10.8144,10.8126,10.8140,13.4905,24.5440,171807.7854,35.6455,2785.3895,-407358.2000,736133.3465
3446,11.2118,17.6906,0.0000,349455.5000,-349455.5000,16.1538,0.0000,54210.2682,54210.2682,788.9250,403665.7682,0.0000,-403665.7682,17.6906,16.7712,38492.5000,0.0000,38492.5000,1.3362,9112.8360,0.0000,9112.8360,65.2562,0.0000,29379.6640,29379.6640,16.7712,16.7785,0.0000,112959.2000,-112959.2000,6.0556,0.0000,19344.3978,19344.3978,295.7465,132303.5978,0.0000,-132303.5978,16.7785,16.7489,1802.8000,0.0000,1802.8000,0.0635,431.7517,0.0000,431.7517,3.0989,0.0000,1371.0483,1371.0483,16.7489,16.7454,0.0000,21351.3000,-21351.3000,1.1756,0.0000,3714.7718,3714.7718,57.4149,25066.0718,0.0000,-25066.0718,16.7454,16.6137,8526.0000,0.0000,8526.0000,0.3002,2042.7535,0.0000,2042.7535,14.6623,0.0000,6483.2465,6483.2465,16.6137,11.2128,11.2128,13.9133,26.1276,391913.4650,11.2128,11.2112,11.2122,13.9125,26.1356,209084.4047,11.2122,11.2105,11.2118,13.9121,26.1386,182970.2993,37.6273,2940.2490,-434944.7000,783968.1689
3447,11.4978,17.9663,0.0000,354059.6000,-354059.6000,16.4063,0.0000,55267.7813,55267.7813,801.2585,409327.3813,0.0000,-409327.3813,17.9663,17.1876,32795.9000,0.0000,32795.9000,1.1323,7737.6276,0.0000,7737.6276,55.2983,0.0000,25058.2724,25058.2724,17.1876,17.1575,0.0000,117938.2000,-117938.2000,6.3371,0.0000,20343.6669,20343.6669,309.4941,138281.8669,0.0000,-138281.8669,17.1575,17.1196,2325.3000,0.0000,2325.3000,0.0813,554.2030,0.0000,554.2030,3.9711,0.0000,1771.0970,1771.0970,17.1196,17.1113,0.0000,23478.6000,-23478.6000,1.2939,0.0000,4107.0533,4107.0533,63.1919,27585.6533,0.0000,-27585.6533,17.1113,16.9602,9938.4000,0.0000,9938.4000,0.3477,2370.0673,0.0000,2370.0673,16.9805,0.0000,7568.3327,7568.3327,16.9602,11.4987,11.4987,14.2295,26.9614,404421.2316,11.4987,11.4971,11.4982,14.2286,26.9695,215756.0216,11.4982,11.4965,11.4978,14.2283,26.9726,188807.8922,38.3979,3000.4667,-450416.8000,808985.1454
3448,11.7072,18.1685,0.0000,366613.2000,-366613.2000,17.0179,0.0000,57491.5502,57491.5502,831.1274,424104.7502,0.0000,-424104.7502,18.1685,17.6672,21413.0000,0.0000,21413.0000,0.7365,5039.4319,0.0000,5039.4319,35.9686,0.0000,16373.5681,16373.5681,17.6672,17.5679,0.0000,111138.6000,-111138.6000,5.9840,0.0000,19334.7308,19334.7308,292.2511,130473.3308,0.0000,-130473.3308,17.5679,17.5432,1477.7000,0.0000,1477.7000,0.0514,350.3726,0.0000,350.3726,2.5101,0.0000,1127.3274,1127.3274,17.5432,17.5225,0.0000,24952.3000,-24952.3000,1.3762,0.0000,4392.6079,4392.6079,67.2106,29344.9079,0.0000,-29344.9079,17.5225,17.3200,13116.3000,0.0000,13116.3000,0.4565,3111.7324,0.0000,3111.7324,22.2948,0.0000,10004.5676,10004.5676,17.3200,11.7082,11.7082,14.5141,27.7298,415947.5314,11.7082,11.7065,11.7076,14.5133,27.7380,221903.8528,11.7076,11.7059,11.7072,14.5130,27.7410,194187.1667,38.4338,3003.2703,-466697.1000,832038.5510
3449,10.9458,17.3840,0.0000,269897.4000,-269897.4000,12.5447,0.0000,41629.0515,41629.0515,612.6619,311526.4515,0.0000,-311526.4515,17.3840,16.8288,17647.6000,0.0000,17647.6000,0.6053,4194.0445,0.0000,4194.0445,29.5619,0.0000,13453.5555,13453.5555,16.8288,16.7412,0.0000,83031.0000,-83031.0000,4.4815,0.0000,14233.2694,14233.2694,218.8706,97264.2694,0.0000,-97264.2694,16.7412,16.7141,1217.7000,0.0000,1217.7000,0.0421,291.7658,0.0000,291.7658,2.0567,0.0000,925.9342,925.9342,16.7141,16.6892,0.0000,26360.4000,-26360.4000,1.4552,0.0000,4583.9782,4583.9782,71.0706,30944.3782,0.0000,-30944.3782,16.6892,16.3824,15411.5000,0.0000,15411.5000,0.5333,3695.1219,0.0000,3695.1219,26.0464,0.0000,11716.3781,11716.3781,16.3824,10.9469,10.9469,13.6647,20.6106,309158.4129,10.9469,10.9449,10.9462,13.6637,20.6181,164944.5947,10.9462,10.9443,10.9458,13.6634,20.6203,144342.0986,29.4932,2304.6436,-345012.0000,618445.1062
3450,10.6163,17.0788,0.0000,257729.4000,-257729.4000,11.9232,0.0000,39474.0125,39474.0125,582.3113,297203.4125,0.0000,-297203.4125,17.0788,16.4932,17626.9000,0.0000,17626.9000,0.6112,4205.3230,0.0000,4205.3230,29.8479,0.0000,13421.5770,13421.5770,16.4932,16.4202,0.0000,70355.7000,-70355.7000,3.7814,0.0000,11991.4412,11991.4412,184.6798,82347.1412,0.0000,-82347.1412,16.4202,16.3977,931.9000,0.0000,931.9000,0.0326,224.2115,0.0000,224.2115,1.5923,0.0000,707.6885,707.6885,16.3977,16.3723,0.0000,24708.5000,-24708.5000,1.3616,0.0000,4277.3951,4277.3951,66.4975,28985.8951,0.0000,-28985.8951,16.3723,16.0545,14705.3000,0.0000,14705.3000,0.5149,3540.2314,0.0000,3540.2314,25.1451,0.0000,11165.0686,11165.0686,16.0545,10.6175,10.6175,13.3360,19.1096,286643.9073,10.6175,10.6153,10.6167,13.3349,19.1170,152936.1008,10.6167,10.6147,10.6163,13.3346,19.1192,133834.6795,27.3373,2136.1776,-319529.5000,573414.6875
3451,9.7611,16.2210,0.0000,184997.3000,-184997.3000,8.5414,0.0000,27834.7304,27834.7304,417.1481,212832.0304,0.0000,-212832.0304,16.2210,15.4181,17646.3000,0.0000,17646.3000,0.6144,4256.6044,0.0000,4256.6044,30.0085,0.0000,13389.6956,13389.6956,15.4181,15.4008,0.0000,37640.3000,-37640.3000,2.0198,0.0000,6302.8812,6302.8812,98.6430,43943.1812,0.0000,-43943.1812,15.4008,15.3650,1028.8000,0.0000,1028.8000,0.0362,250.8517,0.0000,250.8517,1.7659,0.0000,777.9483,777.9483,15.3650,15.3507,0.0000,20393.9000,-20393.9000,1.1231,0.0000,3481.2746,3481.2746,54.8516,23875.1746,0.0000,-23875.1746,15.3507,14.9426,13469.4000,0.0000,13469.4000,0.4737,3286.4190,0.0000,3286.4190,23.1361,0.0000,10182.9810,10182.9810,14.9426,9.7625,9.7625,12.3525,12.7955,191933.1190,9.7625,9.7599,9.7616,12.3512,12.8019,102415.2621,9.7616,9.7593,9.7611,12.3509,12.8035,89624.8311,19.2130,1501.3276,-210887.0000,383973.2122
3452,9.2132,15.6971,0.0000,168466.6000,-168466.6000,7.7386,0.0000,25069.0308,25069.0308,377.9419,193535.6308,0.0000,-193535.6308,15.6971,14.9395,14923.9000,0.0000,14923.9000,0.5260,3624.6654,0.0000,3624.6654,25.6901,0.0000,11299.2346,11299.2346,14.9395,14.9207,0.0000,24433.4000,-24433.4000,1.3046,0.0000,4060.6740,4060.6740,63.7126,28494.0740,0.0000,-28494.0740,14.9207,14.8965,587.8000,0.0000,587.8000,0.0210,144.2436,0.0000,144.2436,1.0240,0.0000,443.5564,443.5564,14.8965,14.8776,0.0000,15885.1000,-15885.1000,0.8733,0.0000,2695.3442,2695.3442,42.6484,18580.4442,0.0000,-18580.4442,14.8776,14.4794,10997.7000,0.0000,10997.7000,0.3926,2700.3499,0.0000,2700.3499,19.1729,0.0000,8297.3501,8297.3501,14.4794,9.2148,9.2148,11.8471,11.0218,165327.6809,9.2148,9.2120,9.2138,11.8457,11.0278,88222.4056,9.2138,9.2112,9.2132,11.8453,11.0294,77205.7440,16.2840,1272.4558,-182275.7000,330755.8305
3453,8.7369,15.2338,0.0000,140054.3000,-140054.3000,6.4129,0.0000,20646.6102,20646.6102,313.1957,160700.9102,0.0000,-160700.9102,15.2338,14.3481,14569.7000,0.0000,14569.7000,0.5175,3560.4136,0.0000,3560.4136,25.2715,0.0000,11009.2864,11009.2864,14.3481,14.3467,0.0000,14724.8000,-14724.8000,0.7845,0.0000,2425.2356,2425.2356,38.3150,17150.0356,0.0000,-17150.0356,14.3467,14.3239,449.5000,0.0000,449.5000,0.0161,111.1636,0.0000,111.1636,0.7887,0.0000,338.3364,338.3364,14.3239,14.3139,0.0000,11833.1000,-11833.1000,0.6501,0.0000,1993.7040,1993.7040,31.7476,13826.8040,0.0000,-13826.8040,14.3139,13.8846,9585.3000,0.0000,9585.3000,0.3446,2371.5496,0.0000,2371.5496,16.8283,0.0000,7213.7504,7213.7504,13.8846,8.7387,8.7387,11.3116,8.6592,129888.6982,8.7387,8.7355,8.7376,11.3100,8.6646,69316.5364,8.7376,8.7347,8.7369,11.3096,8.6660,60661.8042,13.0885,1022.7524,-142007.7000,259867.0388
3454,8.3303,14.8386,0.0000,124494.1000,-124494.1000,5.6848,0.0000,18209.6724,18209.6724,277.6351,142703.7724,0.0000,-142703.7724,14.8386,13.8459,14569.8000,0.0000,14569.8000,0.5210,3579.3093,0.0000,3579.3093,25.4443,0.0000,10990.4907,10990.4907,13.8459,13.8541,0.0000,11117.9000,-11117.9000,0.5909,0.0000,1817.7113,1817.7113,28.8564,12935.6113,0.0000,-12935.6113,13.8541,13.8292,435.1000,0.0000,435.1000,0.0158,108.3292,0.0000,108.3292,0.7700,0.0000,326.7708,326.7708,13.8292,13.8269,0.0000,8217.7000,-8217.7000,0.4511,0.0000,1376.5317,1376.5317,22.0314,9594.2317,0.0000,-9594.2317,13.8269,13.5478,5348.0000,0.0000,5348.0000,0.1939,1332.0188,0.0000,1332.0188,9.4692,0.0000,4015.9812,4015.9812,13.5478,8.3322,8.3322,10.9400,7.5008,112511.6240,8.3322,8.3288,8.3310,10.9383,7.5057,60045.5031,8.3310,8.3279,8.3303,10.9378,7.5070,52549.0918,11.1861,874.0952,-123476.8000,225106.2190
3455,7.9663,14.4840,0.0000,105427.4000,-105427.4000,4.8030,0.0000,15315.2793,15315.2793,234.5699,120742.6793,0.0000,-120742.6793,14.4840,13.3235,14577.4000,0.0000,14577.4000,0.5243,3598.3522,0.0000,3598.3522,25.6076,0.0000,10979.0478,10979.0478,13.3235,13.3475,0.0000,10101.9000,-10101.9000,0.5357,0.0000,1639.4256,1639.4256,26.1650,11741.3256,0.0000,-11741.3256,13.3475,13.3181,447.7000,0.0000,447.7000,0.0163,112.2491,0.0000,112.2491,0.7983,0.0000,335.4509,335.4509,13.3181,13.3231,0.0000,4978.9000,-4978.9000,0.2732,0.0000,829.2357,829.2357,13.3409,5808.1357,0.0000,-5808.1357,13.3231,13.2214,1640.4000,0.0000,1640.4000,0.0599,411.4272,0.0000,411.4272,2.9262,0.0000,1228.9728,1228.9728,13.2214,7.9684,7.9684,10.5949,6.2935,94402.5239,7.9684,7.9647,7.9671,10.5930,6.2979,50383.3241,7.9671,7.9637,7.9663,10.5925,6.2991,44093.7778,9.3187,728.1789,-103842.7000,188879.6258
3456,7.7254,14.2528,0.0000,98669.6000,-98669.6000,4.4859,0.0000,14269.6568,14269.6568,219.0837,112939.2568,0.0000,-112939.2568,14.2528,13.0179,14548.4000,0.0000,14548.4000,0.5261,3602.4893,0.0000,3602.4893,25.6932,0.0000,10945.9107,10945.9107,13.0179,13.0399,0.0000,6549.5000,-6549.5000,0.3466,0.0000,1058.4594,1058.4594,16.9285,7607.9594,0.0000,-7607.9594,13.0399,13.0088,434.3000,0.0000,434.3000,0.0160,109.3572,0.0000,109.3572,0.7805,0.0000,324.9428,324.9428,13.0088,13.0148,0.0000,3318.9000,-3318.9000,0.1820,0.0000,550.9222,550.9222,8.8887,3869.8222,0.0000,-3869.8222,13.0148,12.9507,933.1000,0.0000,933.1000,0.0343,235.0379,0.0000,235.0379,1.6775,0.0000,698.0621,698.0621,12.9507,7.7276,7.7276,10.3391,5.6317,84474.8174,7.7276,7.7237,7.7262,10.3372,5.6358,45086.5846,7.7262,7.7226,7.7254,10.3367,5.6370,39458.7776,8.3864,655.3251,-92622.2000,169020.1796
3457,7.5448,14.0783,0.0000,87339.9000,-87339.9000,3.9654,0.0000,12589.3908,12589.3908,193.6661,99929.2908,0.0000,-99929.2908,14.0783,12.6983,14546.3000,0.0000,14546.3000,0.5279,3610.5582,0.0000,3610.5582,25.7796,0.0000,10935.7418,10935.7418,12.6983,12.7370,0.0000,7376.2000,-7376.2000,0.3899,0.0000,1186.9657,1186.9657,19.0427,8563.1657,0.0000,-8563.1657,12.7370,12.7022,447.3000,0.0000,447.3000,0.0165,113.1099,0.0000,113.1099,0.8077,0.0000,334.1901,334.1901,12.7022,12.7115,0.0000,2763.3000,-2763.3000,0.1515,0.0000,457.2288,457.2288,7.3989,3220.5288,0.0000,-3220.5288,12.7115,12.6812,404.2000,0.0000,404.2000,0.0150,102.2477,0.0000,102.2477,0.7302,0.0000,301.9523,301.9523,12.6812,7.5470,7.5470,10.1141,5.0162,75242.8868,7.5470,7.5430,7.5456,10.1121,5.0201,40160.9916,7.5456,7.5419,7.5448,10.1116,5.0212,35148.4895,7.5993,593.8207,-82081.6000,150552.3679
3458,7.3985,13.9364,0.0000,78438.8000,-78438.8000,3.5577,0.0000,11276.3610,11276.3610,173.7542,89715.1610,0.0000,-89715.1610,13.9364,12.4170,14546.0000,0.0000,14546.0000,0.5293,3617.5073,0.0000,3617.5073,25.8478,0.0000,10928.4927,10928.4927,12.4170,12.4599,0.0000,5694.0000,-5694.0000,0.3006,0.0000,912.9026,912.9026,14.6820,6606.9026,0.0000,-6606.9026,12.4599,12.4227,434.4000,0.0000,434.4000,0.0161,110.2779,0.0000,110.2779,0.7882,0.0000,324.1221,324.1221,12.4227,12.4356,0.0000,2395.7000,-2395.7000,0.1313,0.0000,395.2841,395.2841,6.4133,2790.9841,0.0000,-2790.9841,12.4356,12.4023,404.1000,0.0000,404.1000,0.0150,102.6211,0.0000,102.6211,0.7335,0.0000,301.4789,301.4789,12.4023,7.4008,7.4008,9.9015,4.3887,65830.3382,7.4008,7.3966,7.3994,9.8994,4.3924,35138.8300,7.3994,7.3955,7.3985,9.8989,4.3934,30753.6115,6.8251,533.3257,-71144.0000,131722.7796
3459,7.3302,13.8724,0.0000,97341.5000,-97341.5000,4.4115,0.0000,13976.5751,13976.5751,215.4519,111318.0751,0.0000,-111318.0751,13.8724,12.6141,14545.6000,0.0000,14545.6000,0.5304,3620.5867,0.0000,3620.5867,25.9033,0.0000,10925.0133,10925.0133,12.6141,12.6355,0.0000,5761.8000,-5761.8000,0.3039,0.0000,926.1507,926.1507,14.8413,6687.9507,0.0000,-6687.9507,12.6355,12.6026,447.5000,0.0000,447.5000,0.0167,113.3223,0.0000,113.3223,0.8156,0.0000,334.1777,334.1777,12.6026,12.6073,0.0000,2317.8000,-2317.8000,0.1270,0.0000,383.1238,383.1238,6.2037,2700.9238,0.0000,-2700.9238,12.6073,12.5410,932.5000,0.0000,932.5000,0.0348,236.2348,0.0000,236.2348,1.7002,0.0000,696.2652,696.2652,12.5410,7.3325,7.3325,9.9367,5.4485,81728.0560,7.3325,7.3284,7.3311,9.9347,5.4528,43622.2721,7.3311,7.3272,7.3302,9.9341,5.4540,38178.1383,8.1365,635.7984,-89495.5000,163528.4663
3460,7.4128,13.9588,0.0000,105251.2000,-105251.2000,4.7682,0.0000,15134.8485,15134.8485,232.8711,120386.0485,0.0000,-120386.0485,13.9588,12.7841,14545.5000,0.0000,14545.5000,0.5309,3616.2733,0.0000,3616.2733,25.9286,0.0000,10929.2267,10929.2267,12.7841,12.7975,0.0000,5107.6000,-5107.6000,0.2696,0.0000,822.8442,822.8442,13.1659,5930.4442,0.0000,-5930.4442,12.7975,12.7568,585.2000,0.0000,585.2000,0.0218,147.8552,0.0000,147.8552,1.0636,0.0000,437.3448,437.3448,12.7568,12.7600,0.0000,2675.9000,-2675.9000,0.1467,0.0000,443.0163,443.0163,7.1629,3118.9163,0.0000,-3118.9163,12.7600,12.4337,4983.2000,0.0000,4983.2000,0.1855,1259.7062,0.0000,1259.7062,9.0607,0.0000,3723.4938,3723.4938,12.4337,7.4151,7.4151,9.9244,5.7322,85982.6116,7.4151,7.4111,7.4137,9.9224,5.7367,45893.7437,7.4137,7.4100,7.4128,9.9218,5.7381,40166.3998,8.8840,694.2063,-92920.8000,172042.7551
3461,7.8730,14.4228,0.0000,184579.1000,-184579.1000,8.3658,0.0000,26766.9620,26766.9620,408.5728,211346.0620,0.0000,-211346.0620,14.4228,13.7229,14541.7000,0.0000,14541.7000,0.5301,3592.5200,0.0000,3592.5200,25.8875,0.0000,10949.1800,10949.1800,13.7229,13.7226,0.0000,224.9000,-224.9000,0.0119,0.0000,36.7049,36.7049,0.5801,261.6049,0.0000,-261.6049,13.7226,13.6983,534.1000,0.0000,534.1000,0.0198,133.2186,0.0000,133.2186,0.9682,0.0000,400.8814,400.8814,13.6983,13.6910,0.0000,3451.3000,-3451.3000,0.1892,0.0000,577.2568,577.2568,9.2394,4028.5568,0.0000,-4028.5568,13.6910,12.9926,16783.1000,0.0000,16783.1000,0.6233,4187.9703,0.0000,4187.9703,30.4417,0.0000,12595.1297,12595.1297,12.9926,7.8750,7.8750,10.4338,9.6129,144193.3095,7.8750,7.8716,7.8738,10.4321,9.6193,76954.1040,7.8738,7.8705,7.8730,10.4316,9.6213,67349.3057,14.6101,1141.6549,-156396.4000,288496.7193
3462,8.3212,14.8613,0.0000,227174.3000,-227174.3000,10.3228,0.0000,33222.8952,33222.8952,504.1486,260397.1952,0.0000,-260397.1952,14.8613,13.9218,24701.0000,0.0000,24701.0000,0.8940,6066.3537,0.0000,6066.3537,43.6636,0.0000,18634.6463,18634.6463,13.9218,13.9218,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9218,13.8830,1107.8000,0.0000,1107.8000,0.0405,275.5587,0.0000,275.5587,1.9793,0.0000,832.2413,832.2413,13.8830,13.8813,0.0000,3793.0000,-3793.0000,0.2081,0.0000,635.7522,635.7522,10.1620,4428.7522,0.0000,-4428.7522,13.8813,13.3023,17839.8000,0.0000,17839.8000,0.6530,4440.0148,0.0000,4440.0148,31.8900,0.0000,13399.7852,13399.7852,13.3023,8.3230,8.3230,10.8126,11.6368,174552.2085,8.3230,8.3199,8.3219,10.8111,11.6439,93151.3733,8.3219,8.3189,8.3212,10.8106,11.6463,81524.0011,18.1776,1420.4242,-187318.7000,349227.5829
3463,8.7787,15.3097,0.0000,248921.2000,-248921.2000,11.3396,0.0000,36725.5337,36725.5337,553.8068,285646.7337,0.0000,-285646.7337,15.3097,14.2776,30152.1000,0.0000,30152.1000,1.0842,7360.8675,0.0000,7360.8675,52.9491,0.0000,22791.2325,22791.2325,14.2776,14.2905,0.0000,26105.5000,-26105.5000,1.3849,0.0000,4295.1715,4295.1715,67.6369,30400.6715,0.0000,-30400.6715,14.2905,14.2374,1883.6000,0.0000,1883.6000,0.0687,466.1796,0.0000,466.1796,3.3551,0.0000,1417.4204,1417.4204,14.2374,14.2376,0.0000,3581.5000,-3581.5000,0.1965,0.0000,602.8058,602.8058,9.5971,4184.3058,0.0000,-4184.3058,14.2376,13.7836,17135.3000,0.0000,17135.3000,0.6253,4243.9414,0.0000,4243.9414,30.5410,0.0000,12891.3586,12891.3586,13.7836,8.7803,8.7803,11.2820,14.1831,212746.4670,8.7803,8.7776,8.7794,11.2806,14.1908,113526.5649,8.7794,8.7766,8.7787,11.2801,14.1935,99354.3816,22.0488,1722.9265,-229437.2000,425627.4135
