Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3464,9.0637,15.5823,0.0000,260533.3000,-260533.3000,11.8996,0.0000,38654.3756,38654.3756,581.1565,299187.6756,0.0000,-299187.6756,15.5823,14.4761,34276.3000,0.0000,34276.3000,1.2243,8337.5143,0.0000,8337.5143,59.7921,0.0000,25938.7857,25938.7857,14.4761,14.5009,0.0000,33402.6000,-33402.6000,1.7746,0.0000,5512.1174,5512.1174,86.6705,38914.7174,0.0000,-38914.7174,14.5009,14.4482,2037.7000,0.0000,2037.7000,0.0739,502.8800,0.0000,502.8800,3.6092,0.0000,1534.8200,1534.8200,14.4482,14.4493,0.0000,3650.5000,-3650.5000,0.2004,0.0000,615.9798,615.9798,9.7859,4266.4798,0.0000,-4266.4798,14.4493,14.0804,15021.9000,0.0000,15021.9000,0.5452,3709.8209,0.0000,3709.8209,26.6287,0.0000,11312.0791,11312.0791,14.0804,9.0652,9.0652,11.5728,15.2022,228032.7929,9.0652,9.0626,9.0643,11.5715,15.2100,121680.0141,9.0643,9.0617,9.0637,11.5710,15.2127,106488.7635,23.5770,1842.3429,-246250.5000,456201.5705
3465,9.2987,15.8106,0.0000,267102.1000,-267102.1000,12.2197,0.0000,39814.5366,39814.5366,596.7882,306916.6366,0.0000,-306916.6366,15.8106,14.5584,40470.6000,0.0000,40470.6000,1.4398,9814.7020,0.0000,9814.7020,70.3151,0.0000,30655.8980,30655.8980,14.5584,14.6053,0.0000,38732.7000,-38732.7000,2.0595,0.0000,6399.6418,6399.6418,100.5847,45132.3418,0.0000,-45132.3418,14.6053,14.5549,2082.8000,0.0000,2082.8000,0.0753,513.2846,0.0000,513.2846,3.6774,0.0000,1569.5154,1569.5154,14.5549,14.5579,0.0000,4162.3000,-4162.3000,0.2285,0.0000,703.2554,703.2554,11.1607,4865.5554,0.0000,-4865.5554,14.5579,14.2438,13612.9000,0.0000,13612.9000,0.4925,3356.9104,0.0000,3356.9104,24.0537,0.0000,10255.9896,10255.9896,14.2438,9.3001,9.3001,11.7720,15.7456,236183.8589,9.3001,9.2977,9.2993,11.7707,15.7535,126027.9580,9.2993,9.2968,9.2987,11.7703,15.7562,110293.2520,24.7729,1935.7913,-253830.8000,472505.0688
3466,9.5817,16.0895,0.0000,284426.5000,-284426.5000,13.0300,0.0000,42639.0336,42639.0336,636.3635,327065.5336,0.0000,-327065.5336,16.0895,14.8547,42539.6000,0.0000,42539.6000,1.5083,10278.8914,0.0000,10278.8914,73.6640,0.0000,32260.7086,32260.7086,14.8547,14.9069,0.0000,48598.7000,-48598.7000,2.5851,0.0000,8066.2122,8066.2122,126.2498,56664.9122,0.0000,-56664.9122,14.9069,14.8519,2470.1000,0.0000,2470.1000,0.0892,606.2636,0.0000,606.2636,4.3543,0.0000,1863.8364,1863.8364,14.8519,14.8550,0.0000,4806.7000,-4806.7000,0.2639,0.0000,815.1317,815.1317,12.8903,5621.8317,0.0000,-5621.8317,14.8550,14.6208,10971.2000,0.0000,10971.2000,0.3963,2694.6611,0.0000,2694.6611,19.3541,0.0000,8276.5389,8276.5389,14.6208,9.5830,9.5830,12.1019,17.3639,260458.7787,9.5830,9.5807,9.5822,12.1007,17.3720,138976.3529,9.5822,9.5799,9.5817,12.1003,17.3749,121624.0563,26.8091,2094.9023,-281851.0000,521059.1879
3467,9.7951,16.2959,0.0000,297262.9000,-297262.9000,13.6406,0.0000,44757.3775,44757.3775,666.1836,342020.2775,0.0000,-342020.2775,16.2959,15.2574,36855.2000,0.0000,36855.2000,1.3015,8881.4967,0.0000,8881.4967,63.5632,0.0000,27973.7033,27973.7033,15.2574,15.2811,0.0000,52350.8000,-52350.8000,2.7882,0.0000,8743.8016,8743.8016,136.1705,61094.6016,0.0000,-61094.6016,15.2811,15.2168,2950.9000,0.0000,2950.9000,0.1060,720.6608,0.0000,720.6608,5.1784,0.0000,2230.2392,2230.2392,15.2168,15.2177,0.0000,5848.8000,-5848.8000,0.3213,0.0000,996.4778,996.4778,15.6911,6845.2778,0.0000,-6845.2778,15.2177,15.0180,9562.2000,0.0000,9562.2000,0.3439,2337.2263,0.0000,2337.2263,16.7934,0.0000,7224.9737,7224.9737,15.0180,9.7965,9.7965,12.4072,18.6306,279459.5612,9.7965,9.7942,9.7957,12.4061,18.6388,149110.5869,9.7957,9.7934,9.7951,12.4057,18.6417,130491.8324,27.7522,2168.5925,-306094.2000,559061.9805
3468,10.1988,16.6984,0.0000,310515.5000,-310515.5000,14.2666,0.0000,47143.7246,47143.7246,696.7576,357659.2246,0.0000,-357659.2246,16.6984,15.5632,42539.7000,0.0000,42539.7000,1.4978,10198.2769,0.0000,10198.2769,73.1495,0.0000,32341.4231,32341.4231,15.5632,15.6099,0.0000,70820.5000,-70820.5000,3.7786,0.0000,11886.5426,11886.5426,184.5389,82707.0426,0.0000,-82707.0426,15.6099,15.5547,2817.9000,0.0000,2817.9000,0.1007,685.1886,0.0000,685.1886,4.9177,0.0000,2132.7114,2132.7114,15.5547,15.5574,0.0000,8728.6000,-8728.6000,0.4797,0.0000,1493.7158,1493.7158,23.4293,10222.3158,0.0000,-10222.3158,15.5574,15.3978,8505.5000,0.0000,8505.5000,0.3042,2069.5964,0.0000,2069.5964,14.8573,0.0000,6435.9036,6435.9036,15.3978,10.2000,10.2000,12.7989,20.4764,307146.0529,10.2000,10.1979,10.1993,12.7978,20.4849,163879.4801,10.1993,10.1971,10.1988,12.7974,20.4880,143415.9068,30.6414,2394.3605,-336201.5000,614441.4399
3469,10.6438,17.1360,0.0000,329480.3000,-329480.3000,15.1742,0.0000,50492.9283,50492.9283,741.0839,379973.2283,0.0000,-379973.2283,17.1360,16.1125,40472.0000,0.0000,40472.0000,1.4168,9648.5710,0.0000,9648.5710,69.1954,0.0000,30823.4290,30823.4290,16.1125,16.1422,0.0000,88311.2000,-88311.2000,4.7182,0.0000,14955.9635,14955.9635,230.4317,103267.1635,0.0000,-103267.1635,16.1422,16.1085,1861.0000,0.0000,1861.0000,0.0662,449.3670,0.0000,449.3670,3.2321,0.0000,1411.6330,1411.6330,16.1085,16.1086,0.0000,13073.1000,-13073.1000,0.7189,0.0000,2254.0262,2254.0262,35.1092,15327.1262,0.0000,-15327.1262,16.1086,15.9798,7448.8000,0.0000,7448.8000,0.2651,1799.4145,0.0000,1799.4145,12.9466,0.0000,5649.3855,5649.3855,15.9798,10.6450,10.6450,13.3124,23.0037,345055.4935,10.6450,10.6430,10.6443,13.3114,23.0125,184100.1099,10.6443,10.6422,10.6438,13.3110,23.0158,161110.3554,33.5392,2620.7971,-381082.8000,690265.9588
3470,11.0970,17.5802,0.0000,346011.6000,-346011.6000,15.9781,0.0000,53542.8410,53542.8410,780.3470,399554.4410,0.0000,-399554.4410,17.5802,16.6524,38406.4000,0.0000,38406.4000,1.3362,9105.0125,0.0000,9105.0125,65.2599,0.0000,29301.3875,29301.3875,16.6524,16.6611,0.0000,101873.8000,-101873.8000,5.4567,0.0000,17410.5038,17410.5038,266.4959,119284.3038,0.0000,-119284.3038,16.6611,16.6305,1797.0000,0.0000,1797.0000,0.0634,431.0112,0.0000,431.0112,3.0969,0.0000,1365.9888,1365.9888,16.6305,16.6279,0.0000,16969.3000,-16969.3000,0.9340,0.0000,2947.3597,2947.3597,45.6162,19916.6597,0.0000,-19916.6597,16.6279,16.4908,8505.5000,0.0000,8505.5000,0.3003,2040.9196,0.0000,2040.9196,14.6652,0.0000,6464.5804,6464.5804,16.4908,11.0981,11.0981,13.7945,25.0311,375467.1200,11.0981,11.0962,11.0974,13.7935,25.0402,200321.5965,11.0974,11.0954,11.0970,13.7931,25.0436,175305.0293,36.1032,2821.1545,-416145.8000,751093.7459
3471,11.4179,17.8894,0.0000,352274.4000,-352274.4000,16.3121,0.0000,54893.1133,54893.1133,796.6589,407167.5133,0.0000,-407167.5133,17.8894,17.1073,32729.7000,0.0000,32729.7000,1.1317,7729.3739,0.0000,7729.3739,55.2710,0.0000,25000.3261,25000.3261,17.1073,17.0797,0.0000,108588.1000,-108588.1000,5.8313,0.0000,18704.5305,18704.5305,284.7928,127292.6305,0.0000,-127292.6305,17.0797,17.0409,2321.3000,0.0000,2321.3000,0.0813,553.7958,0.0000,553.7958,3.9709,0.0000,1767.5042,1767.5042,17.0409,17.0338,0.0000,19591.6000,-19591.6000,1.0794,0.0000,3423.1379,3423.1379,52.7176,23014.7379,0.0000,-23014.7379,17.0338,16.8779,9914.5000,0.0000,9914.5000,0.3474,2366.6989,0.0000,2366.6989,16.9679,0.0000,7547.8011,7547.8011,16.8779,11.4190,11.4190,14.1484,26.0904,391356.2182,11.4190,11.4171,11.4184,14.1475,26.0996,208796.6780,11.4184,11.4164,11.4179,14.1471,26.1030,182720.7056,37.1750,2904.9097,-435488.6000,782873.6018
3472,11.5609,18.0225,0.0000,360618.5000,-360618.5000,16.7314,0.0000,56369.6428,56369.6428,817.1348,416988.1428,0.0000,-416988.1428,18.0225,17.5140,21367.2000,0.0000,21367.2000,0.7357,5037.7156,0.0000,5037.7156,35.9295,0.0000,16329.4844,16329.4844,17.5140,17.4245,0.0000,97798.9000,-97798.9000,5.2637,0.0000,16967.4576,16967.4576,257.0700,114766.3576,0.0000,-114766.3576,17.4245,17.3989,1468.2000,0.0000,1468.2000,0.0511,348.7474,0.0000,348.7474,2.4967,0.0000,1119.4526,1119.4526,17.3989,17.3809,0.0000,20485.7000,-20485.7000,1.1296,0.0000,3598.4585,3598.4585,55.1702,24084.1585,0.0000,-24084.1585,17.3809,17.1683,13084.6000,0.0000,13084.6000,0.4559,3109.7435,0.0000,3109.7435,22.2652,0.0000,9974.8565,9974.8565,17.1683,11.5621,11.5621,14.3652,26.3453,395180.1817,11.5621,11.5601,11.5614,14.3642,26.3545,210835.9548,11.5614,11.5594,11.5609,14.3639,26.3578,184504.4356,36.5512,2856.1594,-442983.1000,790520.5720
3473,10.7641,17.2047,0.0000,262775.4000,-262775.4000,12.2026,0.0000,40373.3944,40373.3944,595.9551,303148.7944,0.0000,-303148.7944,17.2047,16.6356,17605.2000,0.0000,17605.2000,0.6051,4193.4484,0.0000,4193.4484,29.5497,0.0000,13411.7516,13411.7516,16.6356,16.5617,0.0000,68351.7000,-68351.7000,3.6863,0.0000,11678.1451,11678.1451,180.0347,80029.8451,0.0000,-80029.8451,16.5617,16.5326,1224.7000,0.0000,1224.7000,0.0424,294.1205,0.0000,294.1205,2.0726,0.0000,930.5795,930.5795,16.5326,16.5107,0.0000,21443.3000,-21443.3000,1.1834,0.0000,3719.2397,3719.2397,57.7945,25162.5397,0.0000,-25162.5397,16.5107,16.1807,15374.1000,0.0000,15374.1000,0.5331,3694.6285,0.0000,3694.6285,26.0343,0.0000,11679.4715,11679.4715,16.1807,10.7654,10.7654,13.4731,19.0625,285936.9053,10.7654,10.7630,10.7646,13.4719,19.0707,152565.6304,10.7646,10.7624,10.7641,13.4715,19.0731,133511.7421,27.3793,2139.4584,-318366.4000,572014.2778
3474,10.4232,16.8894,0.0000,250982.0000,-250982.0000,11.5983,0.0000,38284.3507,38284.3507,566.4415,289266.3507,0.0000,-289266.3507,16.8894,16.2885,17595.2000,0.0000,17595.2000,0.6116,4207.8984,0.0000,4207.8984,29.8689,0.0000,13387.3016,13387.3016,16.2885,16.2295,0.0000,55826.2000,-55826.2000,2.9977,0.0000,9482.2624,9482.2624,146.4029,65308.4624,0.0000,-65308.4624,16.2295,16.2053,928.8000,0.0000,928.8000,0.0326,224.0187,0.0000,224.0187,1.5911,0.0000,704.7813,704.7813,16.2053,16.1828,0.0000,20248.8000,-20248.8000,1.1154,0.0000,3495.9319,3495.9319,54.4755,23744.7319,0.0000,-23744.7319,16.1828,15.8400,14669.6000,0.0000,14669.6000,0.5149,3540.3278,0.0000,3540.3278,25.1478,0.0000,11129.2722,11129.2722,15.8400,10.4246,10.4246,13.1323,17.6190,264284.7553,10.4246,10.4221,10.4237,13.1311,17.6271,141016.5620,10.4237,10.4214,10.4232,13.1307,17.6295,123406.2736,25.3057,1977.4265,-293863.4000,528707.5909
3475,9.6374,16.1028,0.0000,179618.0000,-179618.0000,8.2834,0.0000,26957.4058,26957.4058,404.5485,206575.4058,0.0000,-206575.4058,16.1028,15.2773,17603.6000,0.0000,17603.6000,0.6146,4252.8405,0.0000,4252.8405,30.0158,0.0000,13350.7595,13350.7595,15.2773,15.2663,0.0000,29237.7000,-29237.7000,1.5674,0.0000,4884.9180,4884.9180,76.5477,34122.6180,0.0000,-34122.6180,15.2663,15.2285,1019.1000,0.0000,1019.1000,0.0359,248.9307,0.0000,248.9307,1.7541,0.0000,770.1693,770.1693,15.2285,15.2166,0.0000,17306.2000,-17306.2000,0.9527,0.0000,2948.9548,2948.9548,46.5301,20255.1548,0.0000,-20255.1548,15.2166,14.7794,13436.8000,0.0000,13436.8000,0.4739,3284.3155,0.0000,3284.3155,23.1429,0.0000,10152.4845,10152.4845,14.7794,9.6391,9.6391,12.2092,11.8242,177363.1996,9.6391,9.6361,9.6380,12.2077,11.8311,94648.6571,9.6380,9.6353,9.6374,12.2074,11.8329,82830.2261,17.8918,1398.0938,-194102.4000,354842.0828
3476,9.1489,15.6365,0.0000,165924.8000,-165924.8000,7.6163,0.0000,24659.2555,24659.2555,371.9689,190584.0555,0.0000,-190584.0555,15.6365,14.8683,14892.4000,0.0000,14892.4000,0.5258,3619.9045,0.0000,3619.9045,25.6796,0.0000,11272.4955,11272.4955,14.8683,14.8540,0.0000,19245.9000,-19245.9000,1.0269,0.0000,3195.0221,3195.0221,50.1540,22440.9221,0.0000,-22440.9221,14.8540,14.8284,595.9000,0.0000,595.9000,0.0213,146.3623,0.0000,146.3623,1.0402,0.0000,449.5377,449.5377,14.8284,14.8108,0.0000,14424.6000,-14424.6000,0.7928,0.0000,2445.4357,2445.4357,38.7191,16870.0357,0.0000,-16870.0357,14.8108,14.3949,10971.2000,0.0000,10971.2000,0.3924,2696.2614,0.0000,2696.2614,19.1646,0.0000,8274.9386,8274.9386,14.3949,9.1507,9.1507,11.7728,10.4933,157399.1372,9.1507,9.1475,9.1496,11.7712,10.4998,83998.1822,9.1496,9.1466,9.1489,11.7708,10.5016,73510.8589,15.5634,1216.1434,-173135.8000,314908.1782
3477,8.7194,15.2185,0.0000,138773.4000,-138773.4000,6.3519,0.0000,20450.8354,20450.8354,310.2155,159224.2354,0.0000,-159224.2354,15.2185,14.3262,14539.0000,0.0000,14539.0000,0.5168,3553.6355,0.0000,3553.6355,25.2406,0.0000,10985.3645,10985.3645,14.3262,14.3256,0.0000,11432.3000,-11432.3000,0.6089,0.0000,1882.3318,1882.3318,29.7385,13314.6318,0.0000,-13314.6318,14.3256,14.3027,437.2000,0.0000,437.2000,0.0157,108.1528,0.0000,108.1528,0.7678,0.0000,329.0472,329.0472,14.3027,14.2932,0.0000,11287.3000,-11287.3000,0.6200,0.0000,1901.2611,1901.2611,30.2804,13188.5611,0.0000,-13188.5611,14.2932,13.8513,9562.2000,0.0000,9562.2000,0.3441,2366.5005,0.0000,2366.5005,16.8045,0.0000,7195.6995,7195.6995,13.8513,8.7214,8.7214,11.2863,8.3668,125502.6404,8.7214,8.7178,8.7202,11.2846,8.3727,66981.4076,8.7202,8.7169,8.7194,11.2841,8.3743,58619.7972,12.6862,991.3138,-136954.6000,251103.8451
3478,8.3495,14.8587,0.0000,123782.6000,-123782.6000,5.6517,0.0000,18112.2152,18112.2152,276.0207,141894.8152,0.0000,-141894.8152,14.8587,13.8621,14544.7000,0.0000,14544.7000,0.5202,3572.1765,0.0000,3572.1765,25.4062,0.0000,10972.5235,10972.5235,13.8621,13.8698,0.0000,9841.2000,-9841.2000,0.5230,0.0000,1609.3542,1609.3542,25.5404,11450.5542,0.0000,-11450.5542,13.8698,13.8438,446.4000,0.0000,446.4000,0.0162,111.1187,0.0000,111.1187,0.7903,0.0000,335.2813,335.2813,13.8438,13.8418,0.0000,8241.4000,-8241.4000,0.4524,0.0000,1380.7338,1380.7338,22.0944,9622.1338,0.0000,-9622.1338,13.8418,13.5596,5335.4000,0.0000,5335.4000,0.1935,1328.6086,0.0000,1328.6086,9.4498,0.0000,4006.7914,4006.7914,13.5596,8.3516,8.3516,10.9556,7.3890,110834.8047,8.3516,8.3478,8.3503,10.9537,7.3944,59155.4136,8.3503,8.3467,8.3495,10.9532,7.3959,51771.4932,11.0354,862.3243,-121538.7000,221761.7115
3479,8.0034,14.5210,0.0000,105264.9000,-105264.9000,4.7961,0.0000,15302.2935,15302.2935,234.2338,120567.1935,0.0000,-120567.1935,14.5210,13.3613,14546.5000,0.0000,14546.5000,0.5231,3588.9255,0.0000,3588.9255,25.5456,0.0000,10957.5745,10957.5745,13.3613,13.3816,0.0000,8421.7000,-8421.7000,0.4467,0.0000,1367.4669,1367.4669,21.8145,9789.1669,0.0000,-9789.1669,13.3816,13.3526,434.8000,0.0000,434.8000,0.0159,108.9632,0.0000,108.9632,0.7751,0.0000,325.8368,325.8368,13.3526,13.3583,0.0000,5556.1000,-5556.1000,0.3048,0.0000,925.7182,925.7182,14.8878,6481.8182,0.0000,-6481.8182,13.3583,13.2558,1636.9000,0.0000,1636.9000,0.0598,410.3484,0.0000,410.3484,2.9193,0.0000,1226.5516,1226.5516,13.2558,8.0058,8.0058,10.6308,6.2229,93343.5978,8.0058,8.0017,8.0043,10.6287,6.2278,49822.3759,8.0043,8.0005,8.0034,10.6281,6.2291,43604.0309,9.2195,720.4226,-102624.5000,186770.0046
3480,7.7799,14.3068,0.0000,99637.4000,-99637.4000,4.5308,0.0000,14424.1135,14424.1135,221.2787,114061.5135,0.0000,-114061.5135,14.3068,13.0853,14517.3000,0.0000,14517.3000,0.5247,3592.1499,0.0000,3592.1499,25.6239,0.0000,10925.1501,10925.1501,13.0853,13.1023,0.0000,5224.9000,-5224.9000,0.2766,0.0000,845.1675,845.1675,13.5068,6070.0675,0.0000,-6070.0675,13.1023,13.0701,446.2000,0.0000,446.2000,0.0164,112.2557,0.0000,112.2557,0.8015,0.0000,333.9443,333.9443,13.0701,13.0771,0.0000,4004.0000,-4004.0000,0.2196,0.0000,665.0802,665.0802,10.7239,4669.0802,0.0000,-4669.0802,13.0771,13.0133,931.3000,0.0000,931.3000,0.0343,234.3802,0.0000,234.3802,1.6734,0.0000,696.9198,696.9198,13.0133,7.7823,7.7823,10.3978,5.6516,84773.8292,7.7823,7.7780,7.7808,10.3956,5.6562,45249.9950,7.7808,7.7768,7.7799,10.3950,5.6576,39602.8639,8.4035,656.6597,-92971.5000,169626.6881
3481,7.6100,14.1426,0.0000,89205.6000,-89205.6000,4.0514,0.0000,12873.6626,12873.6626,197.8633,102079.2626,0.0000,-102079.2626,14.1426,12.7914,14515.2000,0.0000,14515.2000,0.5263,3599.6766,0.0000,3599.6766,25.7034,0.0000,10915.5234,10915.5234,12.7914,12.8234,0.0000,6540.1000,-6540.1000,0.3458,0.0000,1053.7245,1053.7245,16.8886,7593.8245,0.0000,-7593.8245,12.8234,12.7899,434.0000,0.0000,434.0000,0.0160,109.6135,0.0000,109.6135,0.7830,0.0000,324.3865,324.3865,12.7899,12.7995,0.0000,3118.7000,-3118.7000,0.1710,0.0000,516.5023,516.5023,8.3509,3635.2023,0.0000,-3635.2023,12.7995,12.7695,403.7000,0.0000,403.7000,0.0149,101.9949,0.0000,101.9949,0.7286,0.0000,301.7051,301.7051,12.7695,7.6126,7.6126,10.1911,5.0974,76460.4440,7.6126,7.6081,7.6110,10.1888,5.1018,40814.3193,7.6110,7.6068,7.6100,10.1882,5.1030,35721.2471,7.6881,600.7624,-83511.5000,152996.0105
3482,7.4754,14.0121,0.0000,80653.7000,-80653.7000,3.6595,0.0000,11610.9510,11610.9510,178.7254,92264.6510,0.0000,-92264.6510,14.0121,12.5328,14515.0000,0.0000,14515.0000,0.5276,3606.0551,0.0000,3606.0551,25.7674,0.0000,10908.9449,10908.9449,12.5328,12.5722,0.0000,5707.7000,-5707.7000,0.3015,0.0000,916.4781,916.4781,14.7225,6624.1781,0.0000,-6624.1781,12.5722,12.5347,446.7000,0.0000,446.7000,0.0166,113.2207,0.0000,113.2207,0.8094,0.0000,333.4793,333.4793,12.5347,12.5480,0.0000,2738.1000,-2738.1000,0.1501,0.0000,452.2870,452.2870,7.3303,3190.3870,0.0000,-3190.3870,12.5480,12.5154,403.7000,0.0000,403.7000,0.0150,102.3569,0.0000,102.3569,0.7318,0.0000,301.3431,301.3431,12.5154,7.4780,7.4780,9.9967,4.5369,68054.0831,7.4780,7.4734,7.4764,9.9944,4.5411,36328.9010,7.4764,7.4721,7.4754,9.9937,4.5423,31796.0360,7.0054,547.4082,-73734.1000,136179.0201
3483,7.4213,13.9621,0.0000,99295.2000,-99295.2000,4.5020,0.0000,14280.5818,14280.5818,219.8698,113575.7818,0.0000,-113575.7818,13.9621,12.7293,14514.6000,0.0000,14514.6000,0.5286,3608.4254,0.0000,3608.4254,25.8181,0.0000,10906.1746,10906.1746,12.7293,12.7504,0.0000,6263.9000,-6263.9000,0.3305,0.0000,1008.3913,1008.3913,16.1416,7272.2913,0.0000,-7272.2913,12.7504,12.7192,433.6000,0.0000,433.6000,0.0162,109.6248,0.0000,109.6248,0.7888,0.0000,323.9752,323.9752,12.7192,12.7236,0.0000,2522.5000,-2522.5000,0.1383,0.0000,417.4578,417.4578,6.7520,2939.9578,0.0000,-2939.9578,12.7236,12.6588,930.8000,0.0000,930.8000,0.0347,235.4183,0.0000,235.4183,1.6940,0.0000,695.3817,695.3817,12.6588,7.4239,7.4239,10.0413,5.6032,84048.3772,7.4239,7.4194,7.4223,10.0391,5.6080,44864.3796,7.4223,7.4180,7.4213,10.0384,5.6095,39266.2328,8.3253,650.5543,-92202.6000,168178.9896
3484,7.5072,14.0512,0.0000,106686.3000,-106686.3000,4.8356,0.0000,15367.4949,15367.4949,236.1652,122053.7949,0.0000,-122053.7949,14.0512,12.8943,14513.7000,0.0000,14513.7000,0.5290,3603.8027,0.0000,3603.8027,25.8363,0.0000,10909.8973,10909.8973,12.8943,12.9080,0.0000,5694.0000,-5694.0000,0.3007,0.0000,918.6674,918.6674,14.6838,6612.6674,0.0000,-6612.6674,12.9080,12.8677,588.1000,0.0000,588.1000,0.0218,148.3577,0.0000,148.3577,1.0669,0.0000,439.7423,439.7423,12.8677,12.8704,0.0000,2638.8000,-2638.8000,0.1446,0.0000,437.3783,437.3783,7.0641,3076.1783,0.0000,-3076.1783,12.8704,12.5497,4971.4000,0.0000,4971.4000,0.1847,1254.7765,0.0000,1254.7765,9.0225,0.0000,3716.6235,3716.6235,12.5497,7.5097,7.5097,10.0297,5.8479,87718.5459,7.5097,7.5052,7.5081,10.0275,5.8530,46824.2782,7.5081,7.5039,7.5072,10.0268,5.8546,40981.8762,9.0248,705.2129,-94945.9000,175524.7004
3485,7.9684,14.5162,0.0000,185459.4000,-185459.4000,8.4101,0.0000,26942.4444,26942.4444,410.7358,212401.8444,0.0000,-212401.8444,14.5162,13.8216,14509.7000,0.0000,14509.7000,0.5281,3580.0788,0.0000,3580.0788,25.7940,0.0000,10929.6212,10929.6212,13.8216,13.8210,0.0000,517.9000,-517.9000,0.0274,0.0000,84.6440,84.6440,1.3364,602.5440,0.0000,-602.5440,13.8210,13.7966,540.6000,0.0000,540.6000,0.0200,134.6573,0.0000,134.6573,0.9783,0.0000,405.9427,405.9427,13.7966,13.7899,0.0000,3145.0000,-3145.0000,0.1724,0.0000,526.6159,526.6159,8.4200,3671.6159,0.0000,-3671.6159,13.7899,13.0962,16742.2000,0.0000,16742.2000,0.6207,4172.0775,0.0000,4172.0775,30.3144,0.0000,12570.1225,12570.1225,13.0962,7.9706,7.9706,10.5334,9.6662,144992.5416,7.9706,7.9668,7.9692,10.5315,9.6733,77386.5361,7.9692,7.9655,7.9684,10.5309,9.6756,67729.3127,14.6681,1146.1894,-157329.8000,290108.3904
3486,8.4200,14.9581,0.0000,228757.7000,-228757.7000,10.4003,0.0000,33517.5684,33517.5684,507.9341,262275.2684,0.0000,-262275.2684,14.9581,14.0274,24649.7000,0.0000,24649.7000,0.8909,6045.8967,0.0000,6045.8967,43.5114,0.0000,18603.8033,18603.8033,14.0274,14.0274,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0274,13.9889,1105.4000,0.0000,1105.4000,0.0404,274.5642,0.0000,274.5642,1.9720,0.0000,830.8358,830.8358,13.9889,13.9872,0.0000,3603.1000,-3603.1000,0.1977,0.0000,604.6658,604.6658,9.6542,4207.7658,0.0000,-4207.7658,13.9872,13.4124,17796.3000,0.0000,17796.3000,0.6504,4422.7598,0.0000,4422.7598,31.7637,0.0000,13373.5402,13373.5402,13.4124,8.4219,8.4219,10.9172,11.7219,175828.9109,8.4219,8.4185,8.4207,10.9155,11.7299,93839.2760,8.4207,8.4174,8.4200,10.9149,11.7325,82127.7721,18.2695,1427.6050,-188809.4000,351795.9590
3487,8.8905,15.4196,0.0000,251524.2000,-251524.2000,11.4646,0.0000,37190.7241,37190.7241,559.9118,288714.9241,0.0000,-288714.9241,15.4196,14.4004,30087.6000,0.0000,30087.6000,1.0803,7334.4132,0.0000,7334.4132,52.7596,0.0000,22753.1868,22753.1868,14.4004,14.4120,0.0000,26391.3000,-26391.3000,1.4007,0.0000,4350.1579,4350.1579,68.4070,30741.4579,0.0000,-30741.4579,14.4120,14.3597,1875.7000,0.0000,1875.7000,0.0683,463.4585,0.0000,463.4585,3.3357,0.0000,1412.2415,1412.2415,14.3597,14.3597,0.0000,3664.6000,-3664.6000,0.2011,0.0000,617.6972,617.6972,9.8209,4282.2972,0.0000,-4282.2972,14.3597,13.9108,17093.5000,0.0000,17093.5000,0.6228,4226.5622,0.0000,4226.5622,30.4170,0.0000,12866.9378,12866.9378,13.9108,8.8922,8.8922,11.4015,14.3605,215408.0236,8.8922,8.8892,8.8912,11.4000,14.3692,114953.8200,8.8912,8.8882,8.8905,11.3995,14.3722,100605.3264,22.2566,1739.1646,-232523.3000,430967.1699
3488,9.1983,15.7150,0.0000,264068.2000,-264068.2000,12.0688,0.0000,39283.5597,39283.5597,589.4202,303351.7597,0.0000,-303351.7597,15.7150,14.6256,34203.4000,0.0000,34203.4000,1.2197,8305.2464,0.0000,8305.2464,59.5684,0.0000,25898.1536,25898.1536,14.6256,14.6492,0.0000,35063.5000,-35063.5000,1.8638,0.0000,5799.3053,5799.3053,91.0270,40862.8053,0.0000,-40862.8053,14.6492,14.5975,2028.9000,0.0000,2028.9000,0.0734,499.7057,0.0000,499.7057,3.5870,0.0000,1529.1943,1529.1943,14.5975,14.5985,0.0000,3990.1000,-3990.1000,0.2190,0.0000,674.5134,674.5134,10.6978,4664.6134,0.0000,-4664.6134,14.5985,14.2364,14985.3000,0.0000,14985.3000,0.5429,3693.3163,0.0000,3693.3163,26.5146,0.0000,11291.9837,11291.9837,14.2364,9.1999,9.1999,11.7182,15.5285,232927.5232,9.1999,9.1971,9.1989,11.7167,15.5373,124298.5829,9.1989,9.1961,9.1983,11.7162,15.5403,108782.2376,23.9816,1873.9559,-251904.2000,466008.3437
3489,9.4854,15.9954,0.0000,272507.3000,-272507.3000,12.4767,0.0000,40772.8146,40772.8146,609.3402,313280.1146,0.0000,-313280.1146,15.9954,14.7694,40384.2000,0.0000,40384.2000,1.4339,9770.0714,0.0000,9770.0714,70.0291,0.0000,30614.1286,30614.1286,14.7694,14.8177,0.0000,44510.9000,-44510.9000,2.3683,0.0000,7378.0446,7378.0446,115.6637,51888.9446,0.0000,-51888.9446,14.8177,14.7688,2087.2000,0.0000,2087.2000,0.0753,512.8988,0.0000,512.8988,3.6769,0.0000,1574.3012,1574.3012,14.7688,14.7718,0.0000,4899.5000,-4899.5000,0.2690,0.0000,830.0043,830.0043,13.1399,5729.5043,0.0000,-5729.5043,14.7718,14.4688,13579.9000,0.0000,13579.9000,0.4902,3339.1227,0.0000,3339.1227,23.9414,0.0000,10240.7773,10240.7773,14.4688,9.4870,9.4870,11.9779,16.4417,246625.3235,9.4870,9.4843,9.4861,11.9766,16.4507,131605.2013,9.4861,9.4834,9.4854,11.9761,16.4537,115175.8272,25.6701,2005.8988,-265866.4000,493406.3520
3490,9.9218,16.4284,0.0000,294574.4000,-294574.4000,13.5096,0.0000,44467.9371,44467.9371,659.7864,339042.3371,0.0000,-339042.3371,16.4284,15.2360,42449.2000,0.0000,42449.2000,1.5011,10212.0332,0.0000,10212.0332,73.3107,0.0000,32237.1668,32237.1668,15.2360,15.2931,0.0000,65601.8000,-65601.8000,3.4926,0.0000,10953.3195,10953.3195,170.5748,76555.1195,0.0000,-76555.1195,15.2931,15.2422,2460.3000,0.0000,2460.3000,0.0885,600.7515,0.0000,600.7515,4.3233,0.0000,1859.5485,1859.5485,15.2422,15.2457,0.0000,7870.1000,-7870.1000,0.4323,0.0000,1341.2939,1341.2939,21.1114,9211.3939,0.0000,-9211.3939,15.2457,15.0298,10944.6000,0.0000,10944.6000,0.3941,2674.1202,0.0000,2674.1202,19.2452,0.0000,8270.4798,8270.4798,15.0298,9.9232,9.9232,12.4765,19.1230,286844.4593,9.9232,9.9207,9.9224,12.4753,19.1323,153058.4534,9.9224,9.9199,9.9218,12.4748,19.1356,133949.2282,29.1272,2276.0442,-312192.2000,573852.1409
3491,10.2677,16.7637,0.0000,310097.4000,-310097.4000,14.2581,0.0000,47147.9038,47147.9038,696.3403,357245.3038,0.0000,-357245.3038,16.7637,15.7699,36776.9000,0.0000,36776.9000,1.2924,8809.3520,0.0000,8809.3520,63.1202,0.0000,27967.5480,27967.5480,15.7699,15.7912,0.0000,73979.9000,-73979.9000,3.9468,0.0000,12458.4646,12458.4646,192.7531,86438.3646,0.0000,-86438.3646,15.7912,15.7328,2945.4000,0.0000,2945.4000,0.1052,714.4836,0.0000,714.4836,5.1393,0.0000,2230.9164,2230.9164,15.7328,15.7329,0.0000,11499.9000,-11499.9000,0.6321,0.0000,1972.6528,1972.6528,30.8692,13472.5528,0.0000,-13472.5528,15.7329,15.5534,9539.2000,0.0000,9539.2000,0.3410,2315.7565,0.0000,2315.7565,16.6561,0.0000,7223.4435,7223.4435,15.5534,10.2690,10.2690,12.9112,20.9685,314528.0779,10.2690,10.2667,10.2682,12.9101,20.9780,167823.6196,10.2682,10.2658,10.2677,12.9096,20.9813,146869.1994,30.8634,2411.7071,-346315.7000,629220.8969
3492,10.6529,17.1426,0.0000,321506.1000,-321506.1000,14.8130,0.0000,49280.3977,49280.3977,723.4453,370786.4977,0.0000,-370786.4977,17.1426,16.0506,42449.6000,0.0000,42449.6000,1.4847,10119.1818,0.0000,10119.1818,72.5094,0.0000,32330.4182,32330.4182,16.0506,16.0940,0.0000,85226.8000,-85226.8000,4.5578,0.0000,14418.7821,14418.7821,222.5937,99645.5821,0.0000,-99645.5821,16.0940,16.0424,2807.5000,0.0000,2807.5000,0.0996,678.3396,0.0000,678.3396,4.8630,0.0000,2129.1604,2129.1604,16.0424,16.0452,0.0000,14157.4000,-14157.4000,0.7787,0.0000,2438.7581,2438.7581,38.0324,16596.1581,0.0000,-16596.1581,16.0452,15.8975,8485.1000,0.0000,8485.1000,0.3012,2051.4500,0.0000,2051.4500,14.7099,0.0000,6433.6500,6433.6500,15.8975,10.6543,10.6543,13.2759,22.2809,334214.1685,10.6543,10.6520,10.6535,13.2748,22.2905,178324.2564,10.6535,10.6512,10.6529,13.2744,22.2940,156057.6732,33.0525,2582.7688,-367148.1000,668596.0981
3493,11.0745,17.5569,0.0000,339618.1000,-339618.1000,15.6838,0.0000,52527.9831,52527.9831,765.9700,392146.0831,0.0000,-392146.0831,17.5569,16.5686,40384.1000,0.0000,40384.1000,1.4049,9576.6579,0.0000,9576.6579,68.6140,0.0000,30807.4421,30807.4421,16.5686,16.5919,0.0000,97596.2000,-97596.2000,5.2261,0.0000,16655.6387,16655.6387,255.2319,114251.8387,0.0000,-114251.8387,16.5919,16.5598,1855.3000,0.0000,1855.3000,0.0655,445.3909,0.0000,445.3909,3.1996,0.0000,1409.9091,1409.9091,16.5598,16.5589,0.0000,18714.8000,-18714.8000,1.0300,0.0000,3247.2488,3247.2488,50.3024,21962.0488,0.0000,-21962.0488,16.5589,16.4377,7431.0000,0.0000,7431.0000,0.2626,1784.6721,0.0000,1784.6721,12.8243,0.0000,5646.3279,5646.3279,16.4377,11.0757,11.0757,13.7567,24.4790,367184.9158,11.0757,11.0736,11.0750,13.7556,24.4888,195910.0005,11.0750,11.0728,11.0745,13.7552,24.4923,171446.1438,35.5092,2774.7411,-406258.7000,734541.0601
3494,11.5197,17.9941,0.0000,355373.7000,-355373.7000,16.4534,0.0000,55499.6009,55499.6009,803.5575,410873.3009,0.0000,-410873.3009,17.9941,17.0950,38326.6000,0.0000,38326.6000,1.3257,9039.3958,0.0000,9039.3958,64.7434,0.0000,29287.2042,29287.2042,17.0950,17.0970,0.0000,109775.8000,-109775.8000,5.8927,0.0000,18905.0231,18905.0231,287.7911,128680.8231,0.0000,-128680.8231,17.0970,17.0676,1794.8000,0.0000,1794.8000,0.0629,428.0942,0.0000,428.0942,3.0732,0.0000,1366.7058,1366.7058,17.0676,17.0634,0.0000,23118.4000,-23118.4000,1.2736,0.0000,4040.9473,4040.9473,62.1989,27159.3473,0.0000,-27159.3473,17.0634,16.9335,8485.1000,0.0000,8485.1000,0.2976,2024.7235,0.0000,2024.7235,14.5359,0.0000,6460.3765,6460.3765,16.9335,11.5209,11.5209,14.2272,26.4146,396218.5036,11.5209,11.5189,11.5202,14.2262,26.4245,211395.9014,11.5202,11.5181,11.5197,14.2258,26.4281,184997.0052,37.9589,2966.1601,-439661.4000,792611.4102
3495,11.7405,18.2015,0.0000,354592.5000,-354592.5000,16.4622,0.0000,55647.3625,55647.3625,803.9848,410239.8625,0.0000,-410239.8625,18.2015,17.4298,32657.6000,0.0000,32657.6000,1.1228,7682.6624,0.0000,7682.6624,54.8360,0.0000,24974.9376,24974.9376,17.4298,17.3994,0.0000,111265.7000,-111265.7000,5.9881,0.0000,19274.9575,19274.9575,292.4503,130540.6575,0.0000,-130540.6575,17.3994,17.3612,2317.0000,0.0000,2317.0000,0.0807,550.5403,0.0000,550.5403,3.9392,0.0000,1766.4597,1766.4597,17.3612,17.3524,0.0000,24630.4000,-24630.4000,1.3583,0.0000,4324.0537,4324.0537,66.3361,28954.4537,0.0000,-28954.4537,17.3524,17.2008,9890.5000,0.0000,9890.5000,0.3445,2351.4653,0.0000,2351.4653,16.8230,0.0000,7539.0347,7539.0347,17.2008,11.7417,11.7417,14.4712,26.6949,400424.0786,11.7417,11.7397,11.7410,14.4702,26.7048,213638.5227,11.7410,11.7389,11.7405,14.4698,26.7084,186958.5199,38.0347,2972.0864,-445623.5000,801021.1212
3496,11.8288,18.2828,0.0000,361464.2000,-361464.2000,16.8041,0.0000,56836.8000,56836.8000,820.6862,418301.0000,0.0000,-418301.0000,18.2828,17.7784,21321.6000,0.0000,21321.6000,0.7310,5010.8758,0.0000,5010.8758,35.7003,0.0000,16310.7242,16310.7242,17.7784,17.6870,0.0000,99572.0000,-99572.0000,5.3678,0.0000,17357.2021,17357.2021,262.1550,116929.2021,0.0000,-116929.2021,17.6870,17.6616,1471.1000,0.0000,1471.1000,0.0510,348.2883,0.0000,348.2883,2.4905,0.0000,1122.8117,1122.8117,17.6616,17.6410,0.0000,23982.7000,-23982.7000,1.3234,0.0000,4229.5310,4229.5310,64.6333,28212.2310,0.0000,-28212.2310,17.6410,17.4326,13052.8000,0.0000,13052.8000,0.4528,3092.0751,0.0000,3092.0751,22.1123,0.0000,9960.7249,9960.7249,17.4326,11.8300,11.8300,14.6313,26.7197,400795.2906,11.8300,11.8280,11.8293,14.6303,26.7294,213835.5525,11.8293,11.8273,11.8288,14.6299,26.7329,187130.1139,37.0951,2898.6661,-449173.4000,801760.9569
3497,10.7786,17.2086,0.0000,252733.8000,-252733.8000,11.7558,0.0000,38842.6260,38842.6260,574.1345,291576.4260,0.0000,-291576.4260,17.2086,16.6214,17572.9000,0.0000,17572.9000,0.6018,4185.5497,0.0000,4185.5497,29.3911,0.0000,13387.3503,13387.3503,16.6214,16.5618,0.0000,54218.0000,-54218.0000,2.9280,0.0000,9261.0983,9261.0983,143.0012,63479.0983,0.0000,-63479.0983,16.5618,16.5308,1213.2000,0.0000,1213.2000,0.0419,291.3583,0.0000,291.3583,2.0457,0.0000,921.8417,921.8417,16.5308,16.5081,0.0000,21496.7000,-21496.7000,1.1870,0.0000,3728.4057,3728.4057,57.9735,25225.1057,0.0000,-25225.1057,16.5081,16.1567,15336.7000,0.0000,15336.7000,0.5299,3685.7664,0.0000,3685.7664,25.8775,0.0000,11650.9336,11650.9336,16.1567,10.7801,10.7801,13.4684,17.6731,265096.8893,10.7801,10.7775,10.7792,13.4671,17.6815,141452.3757,10.7792,10.7768,10.7786,13.4667,17.6839,123787.1135,25.5667,1997.8164,-294325.7000,530336.3785
3498,10.3358,16.7998,0.0000,240525.5000,-240525.5000,11.1161,0.0000,36622.1294,36622.1294,542.8901,277147.6294,0.0000,-277147.6294,16.7998,16.1759,17552.2000,0.0000,17552.2000,0.6101,4202.4254,0.0000,4202.4254,29.7943,0.0000,13349.7746,13349.7746,16.1759,16.1337,0.0000,39506.5000,-39506.5000,2.1212,0.0000,6697.6862,6697.6862,103.5977,46204.1862,0.0000,-46204.1862,16.1337,16.1073,926.8000,0.0000,926.8000,0.0325,223.8148,0.0000,223.8148,1.5876,0.0000,702.9852,702.9852,16.1073,16.0846,0.0000,19225.4000,-19225.4000,1.0590,0.0000,3314.7369,3314.7369,51.7221,22540.1369,0.0000,-22540.1369,16.0846,15.7117,14634.0000,0.0000,14634.0000,0.5137,3536.2563,0.0000,3536.2563,25.0877,0.0000,11097.7437,11097.7437,15.7117,10.3373,10.3373,13.0245,16.0158,240237.2743,10.3373,10.3346,10.3364,13.0231,16.0240,128191.6503,10.3364,10.3338,10.3358,13.0227,16.0263,112183.9309,23.1789,1811.2308,-266144.4000,480612.8555
3499,9.6510,16.1201,0.0000,175500.4000,-175500.4000,8.0893,0.0000,26346.7148,26346.7148,395.0676,201847.1148,0.0000,-201847.1148,16.1201,15.2769,17572.9000,0.0000,17572.9000,0.6143,4244.4657,0.0000,4244.4657,30.0015,0.0000,13328.4343,13328.4343,15.2769,15.2695,0.0000,24743.1000,-24743.1000,1.3257,0.0000,4133.9477,4133.9477,64.7458,28877.0477,0.0000,-28877.0477,15.2695,15.2300,1020.3000,0.0000,1020.3000,0.0360,249.2132,0.0000,249.2132,1.7586,0.0000,771.0868,771.0868,15.2300,15.2188,0.0000,17497.9000,-17497.9000,0.9631,0.0000,2981.6792,2981.6792,47.0371,20479.5792,0.0000,-20479.5792,15.2188,14.7666,13404.2000,0.0000,13404.2000,0.4734,3276.2537,0.0000,3276.2537,23.1195,0.0000,10127.9463,10127.9463,14.7666,9.6528,9.6528,12.2097,11.3430,170145.2428,9.6528,9.6496,9.6517,12.2081,11.3500,90800.3368,9.6517,9.6488,9.6510,12.2077,11.3519,79463.3166,17.2527,1348.1519,-185744.0000,340408.8963
3500,9.2129,15.7010,0.0000,164572.6000,-164572.6000,7.5549,0.0000,24489.4180,24489.4180,368.9670,189062.0180,0.0000,-189062.0180,15.7010,14.9284,14861.4000,0.0000,14861.4000,0.5246,3609.2988,0.0000,3609.2988,25.6197,0.0000,11252.1012,11252.1012,14.9284,14.9153,0.0000,18142.6000,-18142.6000,0.9681,0.0000,3014.6675,3014.6675,47.2788,21157.2675,0.0000,-21157.2675,14.9153,14.8895,592.0000,0.0000,592.0000,0.0212,145.2848,0.0000,145.2848,1.0333,0.0000,446.7152,446.7152,14.8895,14.8707,0.0000,15550.3000,-15550.3000,0.8547,0.0000,2638.3045,2638.3045,41.7409,18188.6045,0.0000,-18188.6045,14.8707,14.4535,10944.6000,0.0000,10944.6000,0.3914,2687.5586,0.0000,2687.5586,19.1176,0.0000,8257.0414,8257.0414,14.4535,9.2148,9.2148,11.8342,10.4210,156314.5477,9.2148,9.2114,9.2136,11.8325,10.4277,83421.4037,9.2136,9.2105,9.2129,11.8320,10.4295,73006.7206,15.4722,1209.0175,-171867.5000,312742.6719
3501,8.8151,15.3133,0.0000,138837.4000,-138837.4000,6.3572,0.0000,20498.4263,20498.4263,310.4738,159335.8263,0.0000,-159335.8263,15.3133,14.4237,14508.7000,0.0000,14508.7000,0.5153,3541.7593,0.0000,3541.7593,25.1643,0.0000,10966.9407,10966.9407,14.4237,14.4228,0.0000,11814.6000,-11814.6000,0.6294,0.0000,1948.1164,1948.1164,30.7410,13762.7164,0.0000,-13762.7164,14.4228,14.3996,446.7000,0.0000,446.7000,0.0160,110.3570,0.0000,110.3570,0.7838,0.0000,336.3430,336.3430,14.3996,14.3888,0.0000,12878.7000,-12878.7000,0.7075,0.0000,2171.8524,2171.8524,34.5526,15050.5524,0.0000,-15050.5524,14.3888,13.9537,9539.2000,0.0000,9539.2000,0.3429,2357.7440,0.0000,2357.7440,16.7491,0.0000,7181.4560,7181.4560,13.9537,8.8171,8.8171,11.3854,8.4877,127315.1596,8.8171,8.8135,8.8159,11.3836,8.4937,67949.8606,8.8159,8.8125,8.8151,11.3831,8.4954,59467.7360,12.8525,1004.3150,-139036.1000,254732.7563
3502,8.4441,14.9513,0.0000,125483.3000,-125483.3000,5.7325,0.0000,18394.3222,18394.3222,279.9667,143877.6222,0.0000,-143877.6222,14.9513,13.9704,14508.7000,0.0000,14508.7000,0.5182,3558.9099,0.0000,3558.9099,25.3078,0.0000,10949.7901,10949.7901,13.9704,13.9751,0.0000,7081.9000,-7081.9000,0.3765,0.0000,1159.9396,1159.9396,18.3869,8241.8396,0.0000,-8241.8396,13.9751,13.9495,435.3000,0.0000,435.3000,0.0158,108.1992,0.0000,108.1992,0.7695,0.0000,327.1008,327.1008,13.9495,13.9461,0.0000,10315.6000,-10315.6000,0.5663,0.0000,1730.3524,1730.3524,27.6583,12045.9524,0.0000,-12045.9524,13.9461,13.6662,5322.8000,0.0000,5322.8000,0.1928,1323.5741,0.0000,1323.5741,9.4139,0.0000,3999.2259,3999.2259,13.6662,8.4464,8.4464,11.0563,7.4512,111767.9428,8.4464,8.4424,8.4450,11.0543,7.4568,59654.2278,8.4450,8.4414,8.4441,11.0538,7.4583,52208.2671,11.1030,867.6074,-122614.0000,223630.4376
3503,8.1297,14.6457,0.0000,108836.4000,-108836.4000,4.9615,0.0000,15859.0330,15859.0330,242.3113,124695.4330,0.0000,-124695.4330,14.6457,13.5239,14511.4000,0.0000,14511.4000,0.5211,3574.2350,0.0000,3574.2350,25.4488,0.0000,10937.1650,10937.1650,13.5239,13.5411,0.0000,8553.7000,-8553.7000,0.4539,0.0000,1392.0703,1392.0703,22.1662,9945.7703,0.0000,-9945.7703,13.5411,13.5121,445.2000,0.0000,445.2000,0.0162,111.3233,0.0000,111.3233,0.7924,0.0000,333.8767,333.8767,13.5121,13.5178,0.0000,8108.4000,-8108.4000,0.4449,0.0000,1353.3533,1353.3533,21.7291,9461.7533,0.0000,-9461.7533,13.5178,13.4201,1633.5000,0.0000,1633.5000,0.0596,408.5918,0.0000,408.5918,2.9086,0.0000,1224.9082,1224.9082,13.4201,8.1320,8.1320,10.7761,6.5851,98776.0074,8.1320,8.1279,8.1306,10.7740,6.5902,52721.7162,8.1306,8.1267,8.1297,10.7734,6.5916,46141.5377,9.6857,756.8554,-108908.4000,197639.2613
3504,7.9138,14.4382,0.0000,103757.6000,-103757.6000,4.7215,0.0000,15057.9680,15057.9680,230.5929,118815.5680,0.0000,-118815.5680,14.4382,13.2643,14486.8000,0.0000,14486.8000,0.5226,3578.2103,0.0000,3578.2103,25.5221,0.0000,10908.5897,10908.5897,13.2643,13.2774,0.0000,4901.7000,-4901.7000,0.2596,0.0000,794.8386,794.8386,12.6795,5696.5386,0.0000,-5696.5386,13.2774,13.2470,434.9000,0.0000,434.9000,0.0160,109.1462,0.0000,109.1462,0.7792,0.0000,325.7538,325.7538,13.2470,13.2553,0.0000,6667.7000,-6667.7000,0.3657,0.0000,1109.6435,1109.6435,17.8606,7777.3435,0.0000,-7777.3435,13.2553,13.1947,929.6000,0.0000,929.6000,0.0341,233.3721,0.0000,233.3721,1.6662,0.0000,696.2279,696.2279,13.1947,7.9163,7.9163,10.5555,6.0258,90386.9567,7.9163,7.9120,7.9148,10.5534,6.0307,48245.5830,7.9148,7.9108,7.9138,10.5528,6.0321,42224.5317,8.8793,693.8411,-99475.7000,180857.0713
3505,7.7324,14.2619,0.0000,93620.4000,-93620.4000,4.2551,0.0000,13541.1788,13541.1788,207.8113,107161.5788,0.0000,-107161.5788,14.2619,12.9717,14484.7000,0.0000,14484.7000,0.5241,3586.2755,0.0000,3586.2755,25.5984,0.0000,10898.4245,10898.4245,12.9717,12.9888,0.0000,4076.4000,-4076.4000,0.2157,0.0000,658.3718,658.3718,10.5339,4734.7718,0.0000,-4734.7718,12.9888,12.9548,444.4000,0.0000,444.4000,0.0164,111.9804,0.0000,111.9804,0.7995,0.0000,332.4196,332.4196,12.9548,12.9688,0.0000,5519.5000,-5519.5000,0.3027,0.0000,915.6887,915.6887,14.7815,6435.1887,0.0000,-6435.1887,12.9688,12.9399,403.3000,0.0000,403.3000,0.0149,101.6524,0.0000,101.6524,0.7258,0.0000,301.6476,301.6476,12.9399,7.7349,7.7349,10.3374,5.3490,80234.3344,7.7349,7.7304,7.7333,10.3351,5.3535,42828.2907,7.7333,7.7292,7.7324,10.3345,5.3548,37483.7901,7.9932,624.6011,-87883.9000,160546.4151
3506,7.5911,14.1251,0.0000,84571.2000,-84571.2000,3.8399,0.0000,12200.6174,12200.6174,187.5341,96771.8174,0.0000,-96771.8174,14.1251,12.7106,14484.5000,0.0000,14484.5000,0.5255,3592.9222,0.0000,3592.9222,25.6666,0.0000,10891.5778,10891.5778,12.7106,12.7346,0.0000,3992.1000,-3992.1000,0.2110,0.0000,642.5065,642.5065,10.3043,4634.6065,0.0000,-4634.6065,12.7346,12.6987,434.5000,0.0000,434.5000,0.0161,109.8769,0.0000,109.8769,0.7853,0.0000,324.6231,324.6231,12.6987,12.7173,0.0000,4552.3000,-4552.3000,0.2496,0.0000,753.2178,753.2178,12.1885,5305.5178,0.0000,-5305.5178,12.7173,12.6859,403.3000,0.0000,403.3000,0.0149,102.0117,0.0000,102.0117,0.7291,0.0000,301.2883,301.2883,12.6859,7.5937,7.5937,10.1398,4.7697,71545.7448,7.5937,7.5891,7.5921,10.1375,4.7740,38192.2076,7.5921,7.5878,7.5911,10.1368,4.7752,33426.7082,7.2855,569.2992,-77793.3000,143164.6606
3507,7.5024,14.0402,0.0000,80765.5000,-80765.5000,3.6642,0.0000,11632.7590,11632.7590,178.9542,92398.2590,0.0000,-92398.2590,14.0402,12.5650,14484.2000,0.0000,14484.2000,0.5266,3597.0184,0.0000,3597.0184,25.7196,0.0000,10887.1816,10887.1816,12.5650,12.6056,0.0000,5933.3000,-5933.3000,0.3133,0.0000,953.1028,953.1028,15.2998,6886.4028,0.0000,-6886.4028,12.6056,12.5683,444.8000,0.0000,444.8000,0.0165,112.6861,0.0000,112.6861,0.8071,0.0000,332.1139,332.1139,12.5683,12.5870,0.0000,3988.7000,-3988.7000,0.2186,0.0000,659.0884,659.0884,10.6777,4647.7884,0.0000,-4647.7884,12.5870,12.5135,929.0000,0.0000,929.0000,0.0345,235.4154,0.0000,235.4154,1.6862,0.0000,693.5846,693.5846,12.5135,7.5050,7.5050,10.0093,4.6109,69163.6154,7.5050,7.5004,7.5034,10.0069,4.6152,36921.5999,7.5034,7.4990,7.5024,10.0063,4.6164,32314.9897,7.1607,559.5470,-74829.5000,138400.2050
3508,7.5532,14.0950,0.0000,75910.3000,-75910.3000,3.4422,0.0000,10943.5891,10943.5891,168.1137,86853.8891,0.0000,-86853.8891,14.0950,12.5358,14484.0000,0.0000,14484.0000,0.5273,3594.2732,0.0000,3594.2732,25.7526,0.0000,10889.7268,10889.7268,12.5358,12.5823,0.0000,5626.7000,-5626.7000,0.2969,0.0000,903.5072,903.5072,14.5013,6530.2072,0.0000,-6530.2072,12.5823,12.5319,574.7000,0.0000,574.7000,0.0214,145.6428,0.0000,145.6428,1.0450,0.0000,429.0572,429.0572,12.5319,12.5572,0.0000,4234.6000,-4234.6000,0.2321,0.0000,699.4629,699.4629,11.3350,4934.0629,0.0000,-4934.0629,12.5572,12.1616,4959.7000,0.0000,4959.7000,0.1847,1257.3521,0.0000,1257.3521,9.0208,0.0000,3702.3479,3702.3479,12.1616,7.5559,7.5559,9.8588,4.1788,62681.5226,7.5559,7.5512,7.5543,9.8564,4.1830,33464.3200,7.5543,7.5498,7.5532,9.8557,4.1843,29289.8470,7.0570,551.4441,-65753.2000,125435.6895
3509,7.7786,14.3219,0.0000,88867.5000,-88867.5000,4.0309,0.0000,12864.6916,12864.6916,196.8647,101732.1916,0.0000,-101732.1916,14.3219,12.9638,14483.7000,0.0000,14483.7000,0.5268,3583.0984,0.0000,3583.0984,25.7305,0.0000,10900.6016,10900.6016,12.9638,12.9692,0.0000,1014.2000,-1014.2000,0.0535,0.0000,163.7839,163.7839,2.6135,1177.9839,0.0000,-1177.9839,12.9692,12.9244,542.2000,0.0000,542.2000,0.0202,136.6615,0.0000,136.6615,0.9862,0.0000,405.5385,405.5385,12.9244,12.9442,0.0000,5406.0000,-5406.0000,0.2963,0.0000,896.5719,896.5719,14.4703,6302.5719,0.0000,-6302.5719,12.9442,11.7959,16701.2000,0.0000,16701.2000,0.6223,4211.0127,0.0000,4211.0127,30.3911,0.0000,12490.1873,12490.1873,11.7959,7.7812,7.7812,9.7886,4.2972,64457.2972,7.7812,7.7766,7.7796,9.7863,4.3020,34416.2542,7.7796,7.7753,7.7786,9.7856,4.3034,30124.1447,8.3251,650.5351,-63560.6000,128997.6961
3510,7.7299,14.2643,0.0000,116045.0000,-116045.0000,5.2703,0.0000,16783.8905,16783.8905,257.3928,132828.8905,0.0000,-132828.8905,14.2643,13.1992,14481.8000,0.0000,14481.8000,0.5250,3585.4375,0.0000,3585.4375,25.6384,0.0000,10896.3625,10896.3625,13.1992,13.1992,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1992,13.1502,727.2000,0.0000,727.2000,0.0269,182.7031,0.0000,182.7031,1.3147,0.0000,544.4969,544.4969,13.1502,13.1530,0.0000,6244.3000,-6244.3000,0.3423,0.0000,1038.0942,1038.0942,16.7184,7282.3942,0.0000,-7282.3942,13.1530,12.1383,17752.7000,0.0000,17752.7000,0.6574,4463.0894,0.0000,4463.0894,32.1066,0.0000,13289.6106,13289.6106,12.1383,7.7323,7.7323,9.9353,5.7965,86947.1673,7.7323,7.7280,7.7308,9.9332,5.8021,46416.9966,7.7308,7.7268,7.7299,9.9325,5.8038,40626.8306,10.2329,799.6101,-89327.6000,173990.9945
3511,7.8413,14.3792,0.0000,129847.7000,-129847.7000,5.8956,0.0000,18818.9448,18818.9448,287.9295,148666.6448,0.0000,-148666.6448,14.3792,13.0922,19969.5000,0.0000,19969.5000,0.7245,4936.3758,0.0000,4936.3758,35.3847,0.0000,15033.1242,15033.1242,13.0922,13.0981,0.0000,1968.6000,-1968.6000,0.1041,0.0000,318.4657,318.4657,5.0858,2287.0657,0.0000,-2287.0657,13.0981,13.0461,918.0000,0.0000,918.0000,0.0339,230.9652,0.0000,230.9652,1.6536,0.0000,687.0348,687.0348,13.0461,13.0584,0.0000,6017.7000,-6017.7000,0.3300,0.0000,999.3073,999.3073,16.1145,7017.0073,0.0000,-7017.0073,13.0584,12.2148,17051.7000,0.0000,17051.7000,0.6294,4292.5214,0.0000,4292.5214,30.7376,0.0000,12759.1786,12759.1786,12.2148,7.8437,7.8437,10.0292,6.5056,97583.5023,7.8437,7.8396,7.8422,10.0272,6.5117,52093.2736,7.8422,7.8383,7.8413,10.0265,6.5135,45594.6906,11.5761,904.5735,-99894.8000,195271.4665
3512,7.9921,14.5283,0.0000,161700.0000,-161700.0000,7.3463,0.0000,23501.2530,23501.2530,358.7834,185201.2530,0.0000,-185201.2530,14.5283,13.2348,25038.5000,0.0000,25038.5000,0.9069,6176.9144,0.0000,6176.9144,44.2894,0.0000,18861.5856,18861.5856,13.2348,13.2445,0.0000,3900.1000,-3900.1000,0.2062,0.0000,632.1664,632.1664,10.0715,4532.2664,0.0000,-4532.2664,13.2445,13.1904,1202.0000,0.0000,1202.0000,0.0444,301.8019,0.0000,301.8019,2.1686,0.0000,900.1981,900.1981,13.1904,13.2014,0.0000,6521.9000,-6521.9000,0.3576,0.0000,1084.7135,1084.7135,17.4632,7606.6135,0.0000,-7606.6135,13.2014,12.5949,14948.8000,0.0000,14948.8000,0.5526,3755.6477,0.0000,3755.6477,26.9870,0.0000,11193.1523,11193.1523,12.5949,7.9943,7.9943,10.2946,8.3523,125284.7810,7.9943,7.9905,7.9930,10.2927,8.3592,66873.4134,7.9930,7.9893,7.9921,10.2921,8.3614,58529.4929,14.1210,1103.4314,-130932.7000,250687.6873
3513,8.1929,14.7267,0.0000,181259.6000,-181259.6000,8.2419,0.0000,26443.6968,26443.6968,402.5229,207703.2968,0.0000,-207703.2968,14.7267,13.3621,29863.6000,0.0000,29863.6000,1.0792,7347.5363,0.0000,7347.5363,52.7053,0.0000,22516.0637,22516.0637,13.3621,13.3809,0.0000,7354.2000,-7354.2000,0.3891,0.0000,1194.1458,1194.1458,19.0019,8548.3458,0.0000,-8548.3458,13.3809,13.3371,1121.3000,0.0000,1121.3000,0.0413,281.0064,0.0000,281.0064,2.0184,0.0000,840.2936,840.2936,13.3371,13.3519,0.0000,8362.8000,-8362.8000,0.4586,0.0000,1393.1146,1393.1146,22.3950,9755.9146,0.0000,-9755.9146,13.3519,12.8714,13546.8000,0.0000,13546.8000,0.4996,3396.3018,0.0000,3396.3018,24.4011,0.0000,10150.4982,10150.4982,12.8714,8.1950,8.1950,10.5332,9.6585,144877.4985,8.1950,8.1914,8.1937,10.5314,9.6658,77326.3571,8.1937,8.1903,8.1929,10.5308,9.6681,67677.0488,16.0646,1255.3070,-152444.9000,289880.9045
3514,8.3431,14.8718,0.0000,191766.5000,-191766.5000,8.7296,0.0000,28056.3816,28056.3816,426.3377,219822.8816,0.0000,-219822.8816,14.8718,13.5767,29864.2000,0.0000,29864.2000,1.0760,7333.3549,0.0000,7333.3549,52.5493,0.0000,22530.8451,22530.8451,13.5767,13.6067,0.0000,14848.9000,-14848.9000,0.7860,0.0000,2418.3860,2418.3860,38.3859,17267.2860,0.0000,-17267.2860,13.6067,13.5599,1300.8000,0.0000,1300.8000,0.0478,324.9728,0.0000,324.9728,2.3365,0.0000,975.8272,975.8272,13.5599,13.5732,0.0000,10656.0000,-10656.0000,0.5844,0.0000,1779.5171,1779.5171,28.5395,12435.5171,0.0000,-12435.5171,13.5732,13.2142,10918.1000,0.0000,10918.1000,0.4017,2728.8831,0.0000,2728.8831,19.6200,0.0000,8189.2169,8189.2169,13.2142,8.3450,8.3450,10.7796,10.9167,163750.6147,8.3450,8.3416,8.3438,10.7779,10.9242,87393.7746,8.3438,8.3406,8.3431,10.7774,10.9267,76486.7512,17.4382,1362.6453,-175188.3000,327631.1405
3515,8.5172,15.0432,0.0000,200703.0000,-200703.0000,9.1441,0.0000,29461.9062,29461.9062,446.5849,230164.9062,0.0000,-230164.9062,15.0432,13.8105,29626.1000,0.0000,29626.1000,1.0651,7258.1992,0.0000,7258.1992,52.0172,0.0000,22367.9008,22367.9008,13.8105,13.8462,0.0000,22553.6000,-22553.6000,1.1948,0.0000,3685.4988,3685.4988,58.3529,26239.0988,0.0000,-26239.0988,13.8462,13.8071,1162.6000,0.0000,1162.6000,0.0426,289.4903,0.0000,289.4903,2.0809,0.0000,873.1097,873.1097,13.8071,13.8176,0.0000,12843.2000,-12843.2000,0.7045,0.0000,2150.7937,2150.7937,34.4042,14993.9937,0.0000,-14993.9937,13.8176,13.5250,9516.1000,0.0000,9516.1000,0.3489,2370.4640,0.0000,2370.4640,17.0418,0.0000,7145.6360,7145.6360,13.5250,8.5190,8.5190,11.0220,12.0676,181014.2788,8.5190,8.5159,8.5179,11.0204,12.0753,96602.5535,8.5179,8.5148,8.5172,11.0199,12.0779,84545.0250,18.7501,1465.1567,-195795.0000,362161.8574
3516,8.6948,15.2172,0.0000,208487.8000,-208487.8000,9.5082,0.0000,30709.8733,30709.8733,464.3665,239197.6733,0.0000,-239197.6733,15.2172,14.0282,29625.1000,0.0000,29625.1000,1.0623,7241.1157,0.0000,7241.1157,51.8828,0.0000,22383.9843,22383.9843,14.0282,14.0663,0.0000,29465.8000,-29465.8000,1.5625,0.0000,4830.2548,4830.2548,76.3086,34296.0548,0.0000,-34296.0548,14.0663,14.0308,1120.2000,0.0000,1120.2000,0.0409,278.0920,0.0000,278.0920,1.9977,0.0000,842.1080,842.1080,14.0308,14.0389,0.0000,14235.3000,-14235.3000,0.7810,0.0000,2390.1136,2390.1136,38.1425,16625.4136,0.0000,-16625.4136,14.0389,13.7930,8464.6000,0.0000,8464.6000,0.3092,2102.1430,0.0000,2102.1430,15.1016,0.0000,6362.4570,6362.4570,13.7930,8.6966,8.6966,11.2448,13.0366,195549.1586,8.6966,8.6935,8.6955,11.2433,13.0444,104355.6000,8.6955,8.6925,8.6948,11.2428,13.0471,91329.3611,19.8962,1554.7191,-212979.0000,391234.1196
3517,8.6849,15.2005,0.0000,212288.7000,-212288.7000,9.6914,0.0000,31263.7041,31263.7041,473.3123,243552.4041,0.0000,-243552.4041,15.2005,14.0351,29584.6000,0.0000,29584.6000,1.0582,7232.8260,0.0000,7232.8260,51.6783,0.0000,22351.7740,22351.7740,14.0351,14.0534,0.0000,14479.3000,-14479.3000,0.7685,0.0000,2373.7962,2373.7962,37.5309,16853.0962,0.0000,-16853.0962,14.0534,14.0225,924.3000,0.0000,924.3000,0.0336,229.5001,0.0000,229.5001,1.6428,0.0000,694.7999,694.7999,14.0225,14.0308,0.0000,14275.2000,-14275.2000,0.7834,0.0000,2396.5803,2396.5803,38.2585,16671.7803,0.0000,-16671.7803,14.0308,13.8045,7413.1000,0.0000,7413.1000,0.2699,1841.2125,0.0000,1841.2125,13.1808,0.0000,5571.8875,5571.8875,13.8045,8.6867,8.6867,11.2456,12.4408,186611.8899,8.6867,8.6836,8.6856,11.2440,12.4483,99586.6016,8.6856,8.6826,8.6849,11.2435,12.4508,87155.2828,18.9074,1477.4486,-203121.2000,373353.7743
