Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3518,8.4836,14.9963,0.0000,174510.6000,-174510.6000,7.9663,0.0000,25600.4946,25600.4946,389.0613,200111.0946,0.0000,-200111.0946,14.9963,13.6090,29584.0000,0.0000,29584.0000,1.0584,7252.4301,0.0000,7252.4301,51.6901,0.0000,22331.5699,22331.5699,13.6090,13.6288,0.0000,7057.8000,-7057.8000,0.3746,0.0000,1150.0037,1150.0037,18.2946,8207.8037,0.0000,-8207.8037,13.6288,13.5957,827.0000,0.0000,827.0000,0.0301,206.5427,0.0000,206.5427,1.4701,0.0000,620.4573,620.4573,13.5957,13.6219,0.0000,13739.6000,-13739.6000,0.7540,0.0000,2295.3904,2295.3904,36.8227,16034.9904,0.0000,-16034.9904,13.6219,13.3177,8464.6000,0.0000,8464.6000,0.3082,2114.2286,0.0000,2114.2286,15.0523,0.0000,6350.3714,6350.3714,13.3177,8.4855,8.4855,10.9016,9.7769,146653.9324,8.4855,8.4822,8.4843,10.8999,9.7837,78269.3871,8.4843,8.4812,8.4836,10.8994,9.7857,68499.9611,15.7373,1229.7385,-156432.4000,293423.2806
3519,8.4566,14.9764,0.0000,178402.8000,-178402.8000,8.1346,0.0000,26157.9236,26157.9236,397.2819,204560.7236,0.0000,-204560.7236,14.9764,13.6119,29589.4000,0.0000,29589.4000,1.0618,7255.6888,0.0000,7255.6888,51.8564,0.0000,22333.7112,22333.7112,13.6119,13.6279,0.0000,6028.3000,-6028.3000,0.3194,0.0000,982.2960,982.2960,15.5990,7010.5960,0.0000,-7010.5960,13.6279,13.5932,872.6000,0.0000,872.6000,0.0320,217.9339,0.0000,217.9339,1.5613,0.0000,654.6661,654.6661,13.5932,13.6200,0.0000,15190.9000,-15190.9000,0.8332,0.0000,2537.7803,2537.7803,40.6946,17728.6803,0.0000,-17728.6803,13.6200,13.2719,9866.6000,0.0000,9866.6000,0.3615,2464.4740,0.0000,2464.4740,17.6561,0.0000,7402.1260,7402.1260,13.2719,8.4585,8.4585,10.8652,9.9718,149577.7140,8.4585,8.4552,8.4574,10.8635,9.9787,79829.7291,8.4574,8.4542,8.4566,10.8630,9.9808,69865.8394,16.1138,1259.1585,-159293.4000,299273.2825
3520,8.3931,14.9129,0.0000,177390.2000,-177390.2000,8.0872,0.0000,25977.8648,25977.8648,394.9662,203368.0648,0.0000,-203368.0648,14.9129,13.7614,24328.6000,0.0000,24328.6000,0.8733,5970.7556,0.0000,5970.7556,42.6493,0.0000,18357.8444,18357.8444,13.7614,13.7668,0.0000,3531.2000,-3531.2000,0.1871,0.0000,576.6289,576.6289,9.1375,4107.8289,0.0000,-4107.8289,13.7668,13.7443,533.9000,0.0000,533.9000,0.0196,133.0877,0.0000,133.0877,0.9553,0.0000,400.8123,400.8123,13.7443,13.7552,0.0000,16965.1000,-16965.1000,0.9306,0.0000,2839.0300,2839.0300,45.4473,19804.1300,0.0000,-19804.1300,13.7552,13.2796,13021.1000,0.0000,13021.1000,0.4771,3246.3450,0.0000,3246.3450,23.3018,0.0000,9774.7550,9774.7550,13.2796,8.3950,8.3950,10.8373,9.9613,149419.5178,8.3950,8.3917,8.3939,10.8356,9.9681,79744.7834,8.3939,8.3907,8.3931,10.8351,9.9702,69791.4710,15.8622,1239.4980,-160002.9000,298955.7722
3521,8.1987,14.7177,0.0000,162475.9000,-162475.9000,7.4046,0.0000,23705.9365,23705.9365,361.6284,186181.8365,0.0000,-186181.8365,14.7177,13.9426,14484.3000,0.0000,14484.3000,0.5204,3564.0976,0.0000,3564.0976,25.4158,0.0000,10920.2024,10920.2024,13.9426,13.9411,0.0000,1867.8000,-1867.8000,0.0990,0.0000,305.8019,305.8019,4.8361,2173.6019,0.0000,-2173.6019,13.9411,13.9142,541.3000,0.0000,541.3000,0.0198,134.6096,0.0000,134.6096,0.9665,0.0000,406.6904,406.6904,13.9142,13.8879,0.0000,17306.1000,-17306.1000,0.9494,0.0000,2901.7581,2901.7581,46.3676,20207.8581,0.0000,-20207.8581,13.8879,13.2510,15299.3000,0.0000,15299.3000,0.5594,3807.3794,0.0000,3807.3794,27.3215,0.0000,11491.9206,11491.9206,13.2510,8.2006,8.2006,10.7258,9.3039,139557.9254,8.2006,8.1972,8.1994,10.7241,9.3102,74481.9329,8.1994,8.1961,8.1987,10.7235,9.3122,65185.4216,14.3290,1119.6864,-151324.9000,279225.2800
3522,8.1292,14.6544,0.0000,157266.8000,-157266.8000,7.1593,0.0000,22915.8308,22915.8308,349.6489,180182.6308,0.0000,-180182.6308,14.6544,13.8534,14478.8000,0.0000,14478.8000,0.5217,3565.7898,0.0000,3565.7898,25.4805,0.0000,10913.0102,10913.0102,13.8534,13.8511,0.0000,3157.0000,-3157.0000,0.1675,0.0000,516.2064,516.2064,8.1802,3673.2064,0.0000,-3673.2064,13.8511,13.8239,538.7000,0.0000,538.7000,0.0196,134.1285,0.0000,134.1285,0.9593,0.0000,404.5715,404.5715,13.8239,13.8005,0.0000,16201.9000,-16201.9000,0.8890,0.0000,2713.7835,2713.7835,43.4167,18915.6835,0.0000,-18915.6835,13.8005,13.1773,14598.3000,0.0000,14598.3000,0.5327,3637.2982,0.0000,3637.2982,26.0165,0.0000,10961.0018,10961.0018,13.1773,8.1312,8.1312,10.6542,9.0403,135603.9513,8.1312,8.1277,8.1300,10.6525,9.0466,72372.5018,8.1300,8.1266,8.1292,10.6519,9.0485,63339.4869,13.9348,1088.8848,-147009.9000,271315.9401
3523,7.9028,14.4270,0.0000,104127.3000,-104127.3000,4.7384,0.0000,15108.5092,15108.5092,231.4138,119235.8092,0.0000,-119235.8092,14.4270,13.2575,14478.7000,0.0000,14478.7000,0.5222,3576.7538,0.0000,3576.7538,25.5045,0.0000,10901.9462,10901.9462,13.2575,13.2720,0.0000,5744.2000,-5744.2000,0.3046,0.0000,931.3675,931.3675,14.8785,6675.5675,0.0000,-6675.5675,13.2720,13.2354,530.2000,0.0000,530.2000,0.0194,133.0735,0.0000,133.0735,0.9454,0.0000,397.1265,397.1265,13.2354,13.2515,0.0000,14318.4000,-14318.4000,0.7856,0.0000,2382.5786,2382.5786,38.3659,16700.9786,0.0000,-16700.9786,13.2515,12.5012,13371.5000,0.0000,13371.5000,0.4886,3357.0339,0.0000,3357.0339,23.8622,0.0000,10014.4661,10014.4661,12.5012,7.9050,7.9050,10.2031,6.0794,91191.0161,7.9050,7.9011,7.9036,10.2011,6.0846,48676.4943,7.9036,7.9000,7.9028,10.2006,6.0860,42602.3222,10.2881,803.9291,-95809.5000,182469.8326
3524,7.7070,14.2345,15.0000,93043.8000,-93028.8000,4.2295,3.4362,13451.5020,13454.9382,206.5621,106495.3020,11.5638,-106483.7382,14.2345,12.9381,14478.3000,0.0000,14478.3000,0.5240,3586.0287,0.0000,3586.0287,25.5914,0.0000,10892.2713,10892.2713,12.9381,12.9664,0.0000,6785.9000,-6785.9000,0.3590,0.0000,1095.4805,1095.4805,17.5350,7881.3805,0.0000,-7881.3805,12.9664,12.9191,634.3000,0.0000,634.3000,0.0234,159.8816,0.0000,159.8816,1.1413,0.0000,474.4184,474.4184,12.9191,12.9480,0.0000,11962.3000,-11962.3000,0.6559,0.0000,1983.8068,1983.8068,32.0354,13946.1068,0.0000,-13946.1068,12.9480,12.2742,10918.1000,0.0000,10918.1000,0.4024,2752.7225,0.0000,2752.7225,19.6508,0.0000,8165.3775,8165.3775,12.2742,7.7093,7.7093,9.9918,5.4530,81794.5446,7.7093,7.7053,7.7079,9.9897,5.4578,43662.6478,7.7079,7.7041,7.7070,9.9891,5.4592,38214.6917,9.2913,726.0383,-85746.3000,163671.8841
3525,7.5637,14.0523,280.4000,78891.3000,-78610.9000,3.5982,64.4048,11375.5129,11439.9177,175.7300,90266.8129,215.9952,-90050.8177,14.0523,12.5611,14478.1000,0.0000,14478.1000,0.5255,3594.9095,0.0000,3594.9095,25.6659,0.0000,10883.1905,10883.1905,12.5611,12.5904,0.0000,3725.1000,-3725.1000,0.1969,0.0000,598.3553,598.3553,9.6139,4323.4553,0.0000,-4323.4553,12.5904,12.5520,444.0000,0.0000,444.0000,0.0164,112.5075,0.0000,112.5075,0.8027,0.0000,331.4925,331.4925,12.5520,12.6030,0.0000,9378.6000,-9378.6000,0.5141,0.0000,1549.4531,1549.4531,25.1100,10928.0531,0.0000,-10928.0531,12.6030,11.9161,9516.1000,0.0000,9516.1000,0.3524,2410.9060,0.0000,2410.9060,17.2093,0.0000,7105.1940,7105.1940,11.9161,7.5661,7.5661,9.7411,4.3653,65478.8833,7.5661,7.5618,7.5646,9.7390,4.3696,34956.5827,7.5646,7.5606,7.5637,9.7384,4.3708,30595.6997,7.8053,609.9167,-67276.4000,131031.1658
3526,7.3589,13.7870,589.5000,69851.0000,-69261.5000,3.2038,135.9178,10034.6060,10170.5239,156.4673,79885.6060,453.5822,-79432.0239,13.7870,12.1452,14481.9000,0.0000,14481.9000,0.5271,3608.9662,0.0000,3608.9662,25.7441,0.0000,10872.9338,10872.9338,12.1452,12.2188,0.0000,6595.7000,-6595.7000,0.3481,0.0000,1053.8015,1053.8015,16.9984,7649.5015,0.0000,-7649.5015,12.2188,12.1792,438.2000,0.0000,438.2000,0.0163,111.6235,0.0000,111.6235,0.7970,0.0000,326.5765,326.5765,12.1792,12.2359,0.0000,7133.7000,-7133.7000,0.3910,0.0000,1174.2266,1174.2266,19.0950,8307.9266,0.0000,-8307.9266,12.2359,11.8161,5310.2000,0.0000,5310.2000,0.1977,1352.3474,0.0000,1352.3474,9.6559,0.0000,3957.8526,3957.8526,11.8161,7.3614,7.3614,9.5888,4.0239,60358.7393,7.3614,7.3570,7.3599,9.5865,4.0279,32223.5203,7.3599,7.3557,7.3589,9.5859,4.0291,28203.7669,7.0260,549.0185,-62760.6000,120786.0266
3527,7.2420,13.4156,1574.4000,53697.2000,-52122.8000,2.5275,363.7919,7697.8037,8061.5956,123.4405,61395.0037,1210.6081,-60184.3956,13.4156,11.4517,14484.8000,0.0000,14484.8000,0.5294,3628.2556,0.0000,3628.2556,25.8544,0.0000,10856.5444,10856.5444,11.4517,11.6324,0.0000,8267.9000,-8267.9000,0.4356,0.0000,1309.7920,1309.7920,21.2755,9577.6920,0.0000,-9577.6920,11.6324,11.5928,393.5000,0.0000,393.5000,0.0147,101.0802,0.0000,101.0802,0.7199,0.0000,292.4198,292.4198,11.5928,11.6768,0.0000,5178.0000,-5178.0000,0.2837,0.0000,847.6453,847.6453,13.8574,6025.6453,0.0000,-6025.6453,11.6768,11.5267,1630.0000,0.0000,1630.0000,0.0610,418.4392,0.0000,418.4392,2.9814,0.0000,1211.5608,1211.5608,11.5267,7.2447,7.2447,9.3857,3.1810,47714.8255,7.2447,7.2400,7.2431,9.3833,3.1845,25475.7142,7.2431,7.2387,7.2420,9.3827,3.1855,22298.2675,5.7781,451.5101,-49060.4000,95488.8072
3528,7.1503,13.2437,1923.5000,53212.0000,-51288.5000,2.5252,445.2189,7615.7506,8060.9694,123.3291,60827.7506,1478.2811,-59349.4694,13.2437,11.2921,14455.7000,0.0000,14455.7000,0.5314,3629.6255,0.0000,3629.6255,25.9513,0.0000,10826.0745,10826.0745,11.2921,11.4192,0.0000,5262.0000,-5262.0000,0.2766,0.0000,832.0344,832.0344,13.5076,6094.0344,0.0000,-6094.0344,11.4192,11.3784,390.8000,0.0000,390.8000,0.0148,100.6951,0.0000,100.6951,0.7219,0.0000,290.1049,290.1049,11.3784,11.4544,0.0000,3966.3000,-3966.3000,0.2173,0.0000,648.0495,648.0495,10.6124,4614.3495,0.0000,-4614.3495,11.4544,11.3640,927.8000,0.0000,927.8000,0.0351,238.9394,0.0000,238.9394,1.7125,0.0000,688.8606,688.8606,11.3640,7.1530,7.1530,9.2585,2.9238,43857.0103,7.1530,7.1482,7.1513,9.2561,2.9271,23417.0351,7.1513,7.1468,7.1503,9.2554,2.9281,20496.6706,5.4005,422.0035,-44742.5000,87770.7161
3529,7.1121,13.0763,2266.2000,47935.3000,-45669.1000,2.3061,524.9154,6855.8826,7380.7980,112.6274,54791.1826,1741.2846,-53049.8980,13.0763,10.9968,14453.6000,0.0000,14453.6000,0.5327,3637.5805,0.0000,3637.5805,26.0172,0.0000,10816.0195,10816.0195,10.9968,11.1691,0.0000,5748.5000,-5748.5000,0.3020,0.0000,905.8727,905.8727,14.7484,6654.3727,0.0000,-6654.3727,11.1691,11.1274,384.5000,0.0000,384.5000,0.0146,99.4306,0.0000,99.4306,0.7127,0.0000,285.0694,285.0694,11.1274,11.2051,0.0000,3233.9000,-3233.9000,0.1772,0.0000,527.2387,527.2387,8.6524,3761.1387,0.0000,-3761.1387,11.2051,11.1638,402.9000,0.0000,402.9000,0.0153,104.1345,0.0000,104.1345,0.7464,0.0000,298.7655,298.7655,11.1638,7.1149,7.1149,9.1393,2.6141,39212.1078,7.1149,7.1100,7.1131,9.1369,2.6173,20938.4160,7.1131,7.1085,7.1121,9.1362,2.6182,18327.5550,5.0218,392.4110,-39410.5000,78478.0787
3530,7.1113,12.9381,2592.6000,43686.5000,-41093.9000,2.1332,600.5276,6248.1165,6848.6441,104.1837,49934.6165,1992.0724,-47942.5441,12.9381,10.7495,14453.3000,0.0000,14453.3000,0.5341,3644.5403,0.0000,3644.5403,26.0851,0.0000,10808.7597,10808.7597,10.7495,10.9456,0.0000,5385.9000,-5385.9000,0.2827,0.0000,846.3827,846.3827,13.8045,6232.2827,0.0000,-6232.2827,10.9456,10.9006,398.5000,0.0000,398.5000,0.0152,103.3860,0.0000,103.3860,0.7417,0.0000,295.1140,295.1140,10.9006,10.9839,0.0000,2806.9000,-2806.9000,0.1538,0.0000,456.7551,456.7551,7.5097,3263.6551,0.0000,-3263.6551,10.9839,10.9407,402.8000,0.0000,402.8000,0.0153,104.4434,0.0000,104.4434,0.7493,0.0000,298.3566,298.3566,10.9407,7.1141,7.1141,9.0274,2.3130,34694.8171,7.1141,7.1091,7.1124,9.0249,2.3160,18528.0049,7.1124,7.1077,7.1113,9.0242,2.3169,16218.1528,4.7014,367.3778,-34032.1000,69440.9748
3531,7.1017,12.8393,2907.6000,43186.2000,-40278.6000,2.1296,673.6118,6175.5129,6849.1247,104.0064,49361.7129,2233.9882,-47127.7247,12.8393,10.6642,14453.1000,0.0000,14453.1000,0.5353,3649.5434,0.0000,3649.5434,26.1416,0.0000,10803.5566,10803.5566,10.6642,10.8509,0.0000,4887.1000,-4887.1000,0.2563,0.0000,767.2760,767.2760,12.5160,5654.3760,0.0000,-5654.3760,10.8509,10.8073,385.6000,0.0000,385.6000,0.0148,100.1772,0.0000,100.1772,0.7204,0.0000,285.4228,285.4228,10.8073,10.8933,0.0000,2732.4000,-2732.4000,0.1497,0.0000,444.2927,444.2927,7.3102,3176.6927,0.0000,-3176.6927,10.8933,10.7943,927.3000,0.0000,927.3000,0.0355,240.7596,0.0000,240.7596,1.7313,0.0000,686.5404,686.5404,10.7943,7.1046,7.1046,8.9495,2.2208,33312.4794,7.1046,7.0996,7.1028,8.9469,2.2239,17790.8277,7.1028,7.0981,7.1017,8.9462,2.2247,15573.1746,4.6815,365.8223,-32132.1000,66676.4817
3532,7.2910,12.9068,3206.3000,40741.8000,-37535.5000,2.0370,740.1942,5845.7086,6585.9027,99.4824,46587.5086,2466.1058,-44121.4027,12.9068,10.6768,14452.9000,0.0000,14452.9000,0.5361,3646.0370,0.0000,3646.0370,26.1822,0.0000,10806.8630,10806.8630,10.6768,10.8670,0.0000,4407.9000,-4407.9000,0.2311,0.0000,692.1372,692.1372,11.2856,5100.0372,0.0000,-5100.0372,10.8670,10.8051,537.1000,0.0000,537.1000,0.0206,139.5035,0.0000,139.5035,1.0050,0.0000,397.5965,397.5965,10.8051,10.9150,0.0000,3052.5000,-3052.5000,0.1672,0.0000,496.3327,496.3327,8.1666,3548.8327,0.0000,-3548.8327,10.9150,10.4062,4947.9000,0.0000,4947.9000,0.1894,1284.2431,0.0000,1284.2431,9.2521,0.0000,3663.6569,3663.6569,10.4062,7.2939,7.2939,8.8500,1.9095,28642.2944,7.2939,7.2889,7.2921,8.8475,1.9126,15300.5701,7.2921,7.2874,7.2910,8.8468,1.9135,13394.3250,4.7721,372.8974,-25058.0000,57337.1896
3533,7.4805,13.1071,4273.9000,55062.3000,-50788.4000,2.7509,983.1840,7927.5428,8910.7268,134.3481,62989.8428,3290.7160,-59699.1268,13.1071,11.3597,14451.8000,0.0000,14451.8000,0.5355,3635.5595,0.0000,3635.5595,26.1522,0.0000,10816.2405,10816.2405,11.3597,11.4719,0.0000,4129.6000,-4129.6000,0.2165,0.0000,653.4960,653.4960,10.5735,4783.0960,0.0000,-4783.0960,11.4719,11.4343,387.1000,0.0000,387.1000,0.0148,99.6661,0.0000,99.6661,0.7242,0.0000,287.4339,287.4339,11.4343,11.5237,0.0000,3988.7000,-3988.7000,0.2185,0.0000,652.0310,652.0310,10.6713,4640.7310,0.0000,-4640.7310,11.5237,10.2158,16660.3000,0.0000,16660.3000,0.6377,4286.3057,0.0000,4286.3057,31.1419,0.0000,12373.9943,12373.9943,10.2158,7.4833,7.4833,8.8495,2.3049,34573.3640,7.4833,7.4785,7.4816,8.8471,2.3089,18471.2952,7.4816,7.4771,7.4805,8.8464,2.3101,16170.7536,6.5608,512.6668,-27407.5000,69215.4128
3534,7.3937,13.2095,3760.6000,62700.9000,-58940.3000,3.0680,866.5001,9013.1050,9879.6052,149.8368,71714.0050,2894.0999,-68819.9052,13.2095,11.5901,14448.7000,0.0000,14448.7000,0.5337,3629.5979,0.0000,3629.5979,26.0642,0.0000,10819.1021,10819.1021,11.5901,11.6234,0.0000,1572.9000,-1572.9000,0.0826,0.0000,249.5896,249.5896,4.0364,1822.4896,0.0000,-1822.4896,11.6234,11.5859,397.7000,0.0000,397.7000,0.0151,102.1723,0.0000,102.1723,0.7365,0.0000,295.5277,295.5277,11.5859,11.6676,0.0000,4580.9000,-4580.9000,0.2510,0.0000,749.8525,749.8525,12.2564,5330.7525,0.0000,-5330.7525,11.6676,10.3243,17709.2000,0.0000,17709.2000,0.6710,4546.7478,0.0000,4546.7478,32.7697,0.0000,13162.4522,13162.4522,10.3243,7.3964,7.3964,8.8603,2.6095,39142.5513,7.3964,7.3917,7.3947,8.8580,2.6137,20909.3040,7.3947,7.3903,7.3937,8.8573,2.6149,18304.3782,6.9320,541.6801,-32538.5000,78356.2334
3535,7.2622,13.7754,159.1000,73445.9000,-73286.8000,3.3380,36.7489,10532.7019,10569.4508,163.0241,83978.6019,122.3511,-83856.2508,13.7754,11.7417,19179.7000,0.0000,19179.7000,0.7073,4780.4447,0.0000,4780.4447,34.5430,0.0000,14399.2553,14399.2553,11.7417,11.7928,0.0000,3438.5000,-3438.5000,0.1808,0.0000,546.6278,546.6278,8.8309,3985.1278,0.0000,-3985.1278,11.7928,11.7600,386.0000,0.0000,386.0000,0.0146,98.9258,0.0000,98.9258,0.7131,0.0000,287.0742,287.0742,11.7600,11.8075,0.0000,3948.0000,-3948.0000,0.2163,0.0000,647.2800,647.2800,10.5635,4595.2800,0.0000,-4595.2800,11.8075,10.6058,17009.9000,0.0000,17009.9000,0.6430,4358.4525,0.0000,4358.4525,31.4014,0.0000,12651.4475,12651.4475,10.6058,7.2648,7.2648,8.9353,3.2860,49290.2406,7.2648,7.2603,7.2632,8.9330,3.2905,26323.8038,7.2632,7.2589,7.2622,8.9323,3.2918,23042.8366,7.6500,597.7821,-44097.7000,98656.8809
3536,7.2729,13.8192,0.0000,81844.9000,-81844.9000,3.7064,0.0000,11739.4280,11739.4280,181.0162,93584.3280,0.0000,-93584.3280,13.8192,11.5831,23924.0000,0.0000,23924.0000,0.8745,5959.3477,0.0000,5959.3477,42.7103,0.0000,17964.6523,17964.6523,11.5831,11.6383,0.0000,3689.4000,-3689.4000,0.1941,0.0000,585.3889,585.3889,9.4802,4274.7889,0.0000,-4274.7889,11.6383,11.6092,395.7000,0.0000,395.7000,0.0149,101.6367,0.0000,101.6367,0.7290,0.0000,294.0633,294.0633,11.6092,11.6544,0.0000,3610.5000,-3610.5000,0.1978,0.0000,591.1311,591.1311,9.6609,4201.6311,0.0000,-4201.6311,11.6544,10.7039,14912.2000,0.0000,14912.2000,0.5624,3829.3596,0.0000,3829.3596,27.4660,0.0000,11082.8404,11082.8404,10.7039,7.2754,7.2754,8.9896,3.6697,55045.5401,7.2754,7.2710,7.2738,8.9874,3.6744,29395.3581,7.2738,7.2696,7.2729,8.9867,3.6759,25731.0491,8.3253,650.5502,-49912.9000,110171.9474
3537,7.3256,13.8696,17.9000,85745.2000,-85727.3000,3.8844,4.1297,12310.5390,12314.6687,189.7062,98055.7390,13.7703,-98041.9687,13.8696,11.3828,28652.6000,0.0000,28652.6000,1.0467,7132.2743,0.0000,7132.2743,51.1175,0.0000,21520.3257,21520.3257,11.3828,11.4976,0.0000,7174.3000,-7174.3000,0.3773,0.0000,1135.6192,1135.6192,18.4248,8309.9192,0.0000,-8309.9192,11.4976,11.4725,387.0000,0.0000,387.0000,0.0146,99.6034,0.0000,99.6034,0.7148,0.0000,287.3966,287.3966,11.4725,11.5296,0.0000,4358.1000,-4358.1000,0.2388,0.0000,712.6577,712.6577,11.6608,5070.7577,0.0000,-5070.7577,11.5296,10.7563,13513.7000,0.0000,13513.7000,0.5109,3476.4645,0.0000,3476.4645,24.9526,0.0000,10037.2355,10037.2355,10.7563,7.3281,7.3281,9.0422,4.0148,60221.7751,7.3281,7.3238,7.3266,9.0400,4.0198,32158.3638,7.3266,7.3225,7.3256,9.0394,4.0213,28149.3524,9.1089,711.7840,-54706.4000,120529.4913
3538,7.2763,13.8054,102.0000,88697.2000,-88595.2000,4.0243,23.5538,12723.0763,12746.6301,196.5392,101420.2763,78.4462,-101341.8301,13.8054,11.3910,28654.8000,0.0000,28654.8000,1.0459,7139.1214,0.0000,7139.1214,51.0818,0.0000,21515.6786,21515.6786,11.3910,11.4345,0.0000,2766.1000,-2766.1000,0.1454,0.0000,437.8879,437.8879,7.0989,3203.9879,0.0000,-3203.9879,11.4345,11.4022,489.3000,0.0000,489.3000,0.0185,126.0472,0.0000,126.0472,0.9058,0.0000,363.2528,363.2528,11.4022,11.4741,0.0000,5366.6000,-5366.6000,0.2940,0.0000,877.0265,877.0265,14.3587,6243.6265,0.0000,-6243.6265,11.4741,10.8369,10891.5000,0.0000,10891.5000,0.4126,2804.1315,0.0000,2804.1315,20.1521,0.0000,8087.3685,8087.3685,10.8369,7.2788,7.2788,9.0578,4.0765,61147.6039,7.2788,7.2745,7.2773,9.0557,4.0814,32651.2483,7.2773,7.2732,7.2763,9.0550,4.0829,28580.3625,8.9111,696.3277,-56692.3000,122379.2147
3539,7.2503,13.7676,190.3000,88324.4000,-88134.1000,4.0116,43.9653,12663.6844,12707.6497,195.9209,100988.0844,146.3347,-100841.7497,13.7676,11.3490,28654.6000,0.0000,28654.6000,1.0470,7142.7808,0.0000,7142.7808,51.1320,0.0000,21511.8192,21511.8192,11.3490,11.3715,0.0000,1393.2000,-1393.2000,0.0732,0.0000,220.4417,220.4417,3.5756,1613.6417,0.0000,-1613.6417,11.3715,11.3392,481.8000,0.0000,481.8000,0.0183,124.2281,0.0000,124.2281,0.8928,0.0000,357.5719,357.5719,11.3392,11.4160,0.0000,5500.6000,-5500.6000,0.3013,0.0000,898.4288,898.4288,14.7171,6399.0288,0.0000,-6399.0288,11.4160,10.8501,9493.0000,0.0000,9493.0000,0.3600,2446.1188,0.0000,2446.1188,17.5805,0.0000,7046.8812,7046.8812,10.8501,7.2527,7.2527,9.0514,4.0317,60475.5323,7.2527,7.2484,7.2512,9.0493,4.0365,32292.1541,7.2512,7.2471,7.2503,9.0486,4.0380,28265.9492,8.7171,681.1654,-56398.5000,121033.6355
3540,7.2166,13.7231,275.1000,91244.7000,-90969.6000,4.1484,63.5967,13074.4916,13138.0884,202.6008,104319.1916,211.5033,-104107.6884,13.7231,11.3701,28654.4000,0.0000,28654.4000,1.0476,7147.1081,0.0000,7147.1081,51.1614,0.0000,21507.2919,21507.2919,11.3701,11.4344,0.0000,4355.0000,-4355.0000,0.2288,0.0000,689.2491,689.2491,11.1754,5044.2491,0.0000,-5044.2491,11.4344,11.3939,632.0000,0.0000,632.0000,0.0240,162.8082,0.0000,162.8082,1.1724,0.0000,469.1918,469.1918,11.3939,11.4760,0.0000,6697.5000,-6697.5000,0.3669,0.0000,1094.4469,1094.4469,17.9192,7791.9469,0.0000,-7791.9469,11.4760,10.9942,8444.2000,0.0000,8444.2000,0.3205,2173.9884,0.0000,2173.9884,15.6532,0.0000,6270.2116,6270.2116,10.9942,7.2190,7.2190,9.1066,4.4675,67012.0325,7.2190,7.2147,7.2175,9.1045,4.4725,35779.9906,7.2175,7.2134,7.2166,9.1038,4.4741,31318.3591,9.2043,719.2377,-64291.5000,134110.3823
3541,7.1945,13.6917,355.4000,93610.3000,-93254.9000,4.2596,82.1941,13408.1588,13490.3529,208.0308,107018.4588,273.2059,-106745.2529,13.6917,11.3894,28654.2000,0.0000,28654.2000,1.0483,7150.1523,0.0000,7150.1523,51.1961,0.0000,21504.0477,21504.0477,11.3894,11.4283,0.0000,2721.3000,-2721.3000,0.1430,0.0000,430.7878,430.7878,6.9837,3152.0878,0.0000,-3152.0878,11.4283,11.3969,491.8000,0.0000,491.8000,0.0187,126.7027,0.0000,126.7027,0.9114,0.0000,365.0973,365.0973,11.3969,11.4874,0.0000,7631.7000,-7631.7000,0.4181,0.0000,1247.1383,1247.1383,20.4189,8878.8383,0.0000,-8878.8383,11.4874,11.0664,7395.3000,0.0000,7395.3000,0.2804,1903.6311,0.0000,1903.6311,13.6953,0.0000,5491.6689,5491.6689,11.0664,7.1969,7.1969,9.1316,4.6028,69041.4999,7.1969,7.1926,7.1954,9.1295,4.6078,36862.6395,7.1954,7.1913,7.1945,9.1288,4.6094,32265.7530,9.2520,722.9666,-67066.6000,138169.8924
3542,7.2196,13.7081,430.5000,94459.8000,-94029.3000,4.3021,99.5160,13535.9102,13635.4263,210.1052,107995.7102,330.9840,-107664.7263,13.7081,11.4253,28654.0000,0.0000,28654.0000,1.0488,7148.4891,0.0000,7148.4891,51.2206,0.0000,21505.5109,21505.5109,11.4253,11.4730,0.0000,3415.8000,-3415.8000,0.1795,0.0000,540.9581,540.9581,8.7665,3956.7581,0.0000,-3956.7581,11.4730,11.4484,390.4000,0.0000,390.4000,0.0148,100.5141,0.0000,100.5141,0.7235,0.0000,289.8859,289.8859,11.4484,11.5449,0.0000,8474.2000,-8474.2000,0.4642,0.0000,1385.4464,1385.4464,22.6730,9859.6464,0.0000,-9859.6464,11.5449,11.0747,8444.2000,0.0000,8444.2000,0.3201,2171.8328,0.0000,2171.8328,15.6348,0.0000,6272.3672,6272.3672,11.0747,7.2220,7.2220,9.1484,4.7028,70542.6222,7.2220,7.2177,7.2205,9.1462,4.7080,37664.2516,7.2205,7.2164,7.2196,9.1456,4.7096,32967.4388,9.4943,741.8968,-68430.7000,141174.3126
3543,7.2529,13.7309,503.5000,94223.1000,-93719.6000,4.2963,116.3186,13510.0617,13626.3803,209.8246,107733.1617,387.1814,-107345.9803,13.7309,11.4478,28653.8000,0.0000,28653.8000,1.0485,7146.1933,0.0000,7146.1933,51.2073,0.0000,21507.6067,21507.6067,11.4478,11.4891,0.0000,2921.3000,-2921.3000,0.1535,0.0000,462.7677,462.7677,7.4983,3384.0677,0.0000,-3384.0677,11.4891,11.4646,387.3000,0.0000,387.3000,0.0147,99.6928,0.0000,99.6928,0.7173,0.0000,287.6072,287.6072,11.4646,11.5776,0.0000,9868.9000,-9868.9000,0.5407,0.0000,1613.6977,1613.6977,26.4048,11482.5977,0.0000,-11482.5977,11.5776,11.0381,9842.7000,0.0000,9842.7000,0.3728,2530.3312,0.0000,2530.3312,18.2069,0.0000,7312.3688,7312.3688,11.0381,7.2554,7.2554,9.1467,4.6882,70322.4599,7.2554,7.2511,7.2539,9.1446,4.6934,37547.5702,7.2539,7.2498,7.2529,9.1439,4.6951,32865.5190,9.6397,753.2623,-67626.0000,140735.5490
3544,7.4301,13.0047,6220.0000,75416.0000,-69196.0000,3.7893,1432.2141,10848.0139,12280.2280,185.0655,86264.0139,4787.7859,-81476.2280,13.0047,10.9897,23920.6000,0.0000,23920.6000,0.8750,6026.1918,0.0000,6026.1918,42.7335,0.0000,17894.4082,17894.4082,10.9897,11.0773,0.0000,3827.7000,-3827.7000,0.2012,0.0000,603.1368,603.1368,9.8256,4430.8368,0.0000,-4430.8368,11.0773,11.0508,395.0000,0.0000,395.0000,0.0150,102.2821,0.0000,102.2821,0.7313,0.0000,292.7179,292.7179,11.0508,11.2671,0.0000,11735.2000,-11735.2000,0.6429,0.0000,1912.0086,1912.0086,31.3984,13647.2086,0.0000,-13647.2086,11.2671,10.5460,12989.3000,0.0000,12989.3000,0.4917,3354.2392,0.0000,3354.2392,24.0145,0.0000,9635.0608,9635.0608,10.5460,7.4326,7.4326,8.9893,3.6117,54174.8925,7.4326,7.4282,7.4311,8.9871,3.6167,28933.9087,7.4311,7.4269,7.4301,8.9865,3.6183,25327.8698,9.0227,705.0451,-47454.0000,108436.6709
3545,7.2608,12.7860,5562.4000,64141.5000,-58579.1000,3.2407,1284.8373,9198.1517,10482.9889,158.2729,73339.6517,4277.5627,-69062.0889,12.7860,11.2807,14456.9000,0.0000,14456.9000,0.5348,3653.2378,0.0000,3653.2378,26.1210,0.0000,10803.6622,10803.6622,11.2807,11.4211,0.0000,6618.6000,-6618.6000,0.3473,0.0000,1046.4030,1046.4030,16.9637,7665.0030,0.0000,-7665.0030,11.4211,11.3888,384.7000,0.0000,384.7000,0.0147,99.1208,0.0000,99.1208,0.7171,0.0000,285.5792,285.5792,11.3888,11.5843,0.0000,12778.7000,-12778.7000,0.7000,0.0000,2088.0889,2088.0889,34.1883,14866.7889,0.0000,-14866.7889,11.5843,10.5902,15261.8000,0.0000,15261.8000,0.5807,3923.0795,0.0000,3923.0795,28.3609,0.0000,11338.7205,11338.7205,10.5902,7.2634,7.2634,8.9268,3.4763,52143.9685,7.2634,7.2589,7.2618,8.9245,3.4810,27848.0823,7.2618,7.2575,7.2608,8.9238,3.4824,24377.1049,8.1275,635.0975,-47873.0000,104369.1557
3546,7.2649,12.5763,6359.2000,59005.0000,-52645.8000,3.0546,1468.7754,8462.1756,9930.9510,149.1825,67467.1756,4890.4246,-62576.7510,12.5763,11.0234,14452.8000,0.0000,14452.8000,0.5365,3663.0002,0.0000,3663.0002,26.2041,0.0000,10789.7998,10789.7998,11.0234,11.2126,0.0000,7472.0000,-7472.0000,0.3925,0.0000,1177.8257,1177.8257,19.1695,8649.8257,0.0000,-8649.8257,11.2126,11.1789,398.6000,0.0000,398.6000,0.0151,103.0119,0.0000,103.0119,0.7388,0.0000,295.5881,295.5881,11.1789,11.4014,0.0000,12107.6000,-12107.6000,0.6633,0.0000,1974.8287,1974.8287,32.3942,14082.4287,0.0000,-14082.4287,11.4014,10.4376,14562.6000,0.0000,14562.6000,0.5512,3753.2232,0.0000,3753.2232,26.9203,0.0000,10809.3768,10809.3768,10.4376,7.2676,7.2676,8.8526,3.1871,47806.2786,7.2676,7.2629,7.2659,8.8502,3.1918,25534.1387,7.2659,7.2615,7.2649,8.8495,3.1932,22352.2543,7.8200,611.0629,-42811.4000,95692.6716
3547,7.3496,12.1561,7195.2000,44593.0000,-37397.8000,2.4523,1659.2467,6405.0319,8064.2787,119.7641,50998.0319,5535.9533,-45462.0787,12.1561,10.3791,14450.6000,0.0000,14450.6000,0.5383,3684.3068,0.0000,3684.3068,26.2877,0.0000,10766.2932,10766.2932,10.3791,10.7335,0.0000,8772.1000,-8772.1000,0.4604,0.0000,1372.9841,1372.9841,22.4856,10145.0841,0.0000,-10145.0841,10.7335,10.6982,385.4000,0.0000,385.4000,0.0147,100.2968,0.0000,100.2968,0.7168,0.0000,285.1032,285.1032,10.6982,11.0113,0.0000,10896.1000,-10896.1000,0.5969,0.0000,1770.1659,1770.1659,29.1519,12666.2659,0.0000,-12666.2659,11.0113,10.0550,13338.9000,0.0000,13338.9000,0.5064,3457.3108,0.0000,3457.3108,24.7326,0.0000,9881.5892,9881.5892,10.0550,7.3523,7.3523,8.7037,2.3813,35720.1428,7.3523,7.3475,7.3506,8.7012,2.3856,19085.0736,7.3506,7.3460,7.3496,8.7005,2.3869,16708.3858,6.8534,535.5329,-28891.1000,71513.6022
3548,7.3819,11.8224,8153.8000,39861.9000,-31708.1000,2.2956,1879.1728,5728.8332,7608.0060,112.1120,45590.7332,6274.6272,-39316.1060,11.8224,10.0137,14448.6000,0.0000,14448.6000,0.5418,3701.3817,0.0000,3701.3817,26.4619,0.0000,10747.2183,10747.2183,10.0137,10.2902,0.0000,5364.9000,-5364.9000,0.2810,0.0000,836.5046,836.5046,13.7234,6201.4046,0.0000,-6201.4046,10.2902,10.2388,537.4000,0.0000,537.4000,0.0206,140.7649,0.0000,140.7649,1.0076,0.0000,396.6351,396.6351,10.2388,10.6073,0.0000,9359.5000,-9359.5000,0.5127,0.0000,1515.1409,1515.1409,25.0404,10874.6409,0.0000,-10874.6409,10.6073,9.7725,10891.5000,0.0000,10891.5000,0.4162,2839.6464,0.0000,2839.6464,20.3259,0.0000,8051.8536,8051.8536,9.7725,7.3848,7.3848,8.5787,1.8732,28097.4381,7.3848,7.3797,7.3830,8.5761,1.8771,15017.1557,7.3830,7.3782,7.3819,8.5754,1.8783,13148.2820,6.1019,476.8111,-20555.0000,56262.8757
3549,7.4663,11.3598,9134.7000,32934.0000,-23799.3000,2.0404,2101.9369,4740.4147,6842.3516,99.6519,37674.4147,7032.7631,-30641.6516,11.3598,9.4847,14448.3000,0.0000,14448.3000,0.5448,3726.0037,0.0000,3726.0037,26.6051,0.0000,10722.2963,10722.2963,9.4847,9.8810,0.0000,5946.2000,-5946.2000,0.3111,0.0000,922.2983,922.2983,15.1932,6868.4983,0.0000,-6868.4983,9.8810,9.8435,387.1000,0.0000,387.1000,0.0150,102.0100,0.0000,102.0100,0.7313,0.0000,285.0900,285.0900,9.8435,10.2065,0.0000,7034.1000,-7034.1000,0.3854,0.0000,1135.4509,1135.4509,18.8201,8169.5509,0.0000,-8169.5509,10.2065,9.4444,9493.0000,0.0000,9493.0000,0.3652,2489.6301,0.0000,2489.6301,17.8367,0.0000,7003.3699,7003.3699,9.4444,7.4693,7.4693,8.4568,1.3948,20921.9331,7.4693,7.4640,7.4675,8.4542,1.3985,11188.0648,7.4675,7.4625,7.4663,8.4534,1.3996,9797.2454,5.4928,429.2120,-12451.2000,41907.2434
3550,7.4420,10.9132,10086.5000,29523.8000,-19437.3000,1.9425,2321.9974,4247.6910,6569.6883,94.8682,33771.4910,7764.5026,-26006.9883,10.9132,9.0546,14448.1000,0.0000,14448.1000,0.5489,3750.1471,0.0000,3750.1471,26.8076,0.0000,10697.9529,10697.9529,9.0546,9.4880,0.0000,5628.6000,-5628.6000,0.2940,0.0000,869.5409,869.5409,14.3592,6498.1409,0.0000,-6498.1409,9.4880,9.4499,397.5000,0.0000,397.5000,0.0155,105.3640,0.0000,105.3640,0.7562,0.0000,292.1360,292.1360,9.4499,9.7426,0.0000,4701.0000,-4701.0000,0.2576,0.0000,756.8241,756.8241,12.5791,5457.8241,0.0000,-5457.8241,9.7426,9.2919,5297.6000,0.0000,5297.6000,0.2052,1398.9104,0.0000,1398.9104,10.0219,0.0000,3898.6896,3898.6896,9.2919,7.4451,7.4451,8.3685,1.1624,17435.6816,7.4451,7.4397,7.4432,8.3658,1.1658,9326.4398,7.4432,7.4381,7.4420,8.3650,1.1668,8167.7460,4.8955,382.5414,-9623.7000,34929.8674
3551,7.4241,10.5015,11009.3000,26913.7000,-15904.4000,1.8796,2535.2803,3870.9064,6406.1867,91.7970,30784.6064,8474.0197,-22310.5867,10.5015,8.6821,14447.9000,0.0000,14447.9000,0.5530,3772.7121,0.0000,3772.7121,27.0072,0.0000,10675.1879,10675.1879,8.6821,9.1179,0.0000,5040.5000,-5040.5000,0.2630,0.0000,776.1270,776.1270,12.8431,5816.6270,0.0000,-5816.6270,9.1179,9.0816,386.0000,0.0000,386.0000,0.0151,102.8831,0.0000,102.8831,0.7394,0.0000,283.1169,283.1169,9.0816,9.3076,0.0000,3106.1000,-3106.1000,0.1702,0.0000,498.8988,498.8988,8.3127,3604.9988,0.0000,-3604.9988,9.3076,9.1629,1626.5000,0.0000,1626.5000,0.0635,432.2927,0.0000,432.2927,3.1017,0.0000,1194.2073,1194.2073,9.1629,7.4273,7.4273,8.2951,0.9856,14783.5681,7.4273,7.4216,7.4253,8.2923,0.9888,7910.0352,7.4253,7.4200,7.4241,8.2915,0.9897,6927.8992,4.4166,345.1227,-7590.6000,29621.5025
3552,7.5002,10.1973,11900.3000,24659.3000,-12759.0000,1.8310,2736.5914,3551.5671,6288.1585,89.4215,28210.8671,9163.7086,-19047.1585,10.1973,8.4299,14418.9000,0.0000,14418.9000,0.5557,3782.0098,0.0000,3782.0098,27.1407,0.0000,10636.8902,10636.8902,8.4299,8.8448,0.0000,4328.9000,-4328.9000,0.2256,0.0000,665.1360,665.1360,11.0187,4994.0360,0.0000,-4994.0360,8.8448,8.8084,395.2000,0.0000,395.2000,0.0156,105.7683,0.0000,105.7683,0.7619,0.0000,289.4317,289.4317,8.8084,9.0241,0.0000,2611.6000,-2611.6000,0.1431,0.0000,418.7956,418.7956,6.9907,3030.3956,0.0000,-3030.3956,9.0241,8.9421,926.1000,0.0000,926.1000,0.0364,247.1873,0.0000,247.1873,1.7795,0.0000,678.9127,678.9127,8.9421,7.5034,7.5034,8.2228,0.7789,11684.1606,7.5034,7.4977,7.5014,8.2199,0.7820,6256.2933,7.5014,7.4960,7.5002,8.2191,0.7830,5480.6871,4.2112,329.0715,-3959.3000,23421.1410
3553,7.5840,9.9042,12803.2000,22641.3000,-9838.1000,1.7927,2939.6455,3265.9121,6205.5576,87.5549,25907.2121,9863.5545,-16043.6576,9.9042,8.1964,14416.9000,0.0000,14416.9000,0.5585,3797.8851,0.0000,3797.8851,27.2780,0.0000,10619.0149,10619.0149,8.1964,8.5758,0.0000,3609.3000,-3609.3000,0.1880,0.0000,553.5135,553.5135,9.1809,4162.8135,0.0000,-4162.8135,8.5758,8.5413,386.7000,0.0000,386.7000,0.0153,103.9141,0.0000,103.9141,0.7492,0.0000,282.7859,282.7859,8.5413,8.7582,0.0000,2345.7000,-2345.7000,0.1286,0.0000,375.5951,375.5951,6.2801,2721.2951,0.0000,-2721.2951,8.7582,8.7231,402.4000,0.0000,402.4000,0.0159,107.8358,0.0000,107.8358,0.7771,0.0000,294.5642,294.5642,8.7231,7.5873,7.5873,8.1552,0.5912,8868.5625,7.5873,7.5815,7.5853,8.1523,0.5943,4754.0124,7.5853,7.5798,7.5840,8.1515,0.5951,4166.0277,4.0487,316.3682,-587.1000,17788.6025
3554,7.6899,9.6208,13776.4000,20760.2000,-6983.8000,1.7646,3156.8901,3000.3942,6157.2843,86.1793,23760.5942,10619.5099,-13141.0843,9.6208,7.9846,14421.1000,0.0000,14421.1000,0.5615,3815.0045,0.0000,3815.0045,27.4237,0.0000,10606.0955,10606.0955,7.9846,8.3342,0.0000,3065.0000,-3065.0000,0.1595,0.0000,469.2567,469.2567,7.7917,3534.2567,0.0000,-3534.2567,8.3342,8.3004,394.9000,0.0000,394.9000,0.0157,106.5064,0.0000,106.5064,0.7687,0.0000,288.3936,288.3936,8.3004,8.5196,0.0000,2149.5000,-2149.5000,0.1179,0.0000,343.7422,343.7422,5.7559,2493.2422,0.0000,-2493.2422,8.5196,8.4857,402.4000,0.0000,402.4000,0.0160,108.2249,0.0000,108.2249,0.7808,0.0000,294.1751,294.1751,8.4857,7.6933,7.6933,8.0895,0.4027,6041.0202,7.6933,7.6874,7.6912,8.0866,0.4057,3245.6306,7.6912,7.6857,7.6899,8.0857,0.4066,2846.0982,3.9528,308.8801,3020.1000,12132.7490
3555,7.6839,9.5731,14764.2000,21862.3000,-7098.1000,1.8721,3383.6248,3159.3258,6542.9506,91.4297,25021.6258,11380.5752,-13641.0506,9.5731,8.0184,14423.1000,0.0000,14423.1000,0.5644,3818.2404,0.0000,3818.2404,27.5626,0.0000,10604.8596,10604.8596,8.0184,8.3343,33.1000,2934.1000,-2901.0000,0.1547,7.5413,449.3337,456.8751,7.5551,3383.4337,25.5587,-3357.8751,8.3343,8.3024,387.9000,0.0000,387.9000,0.0155,104.6183,0.0000,104.6183,0.7584,0.0000,283.2817,283.2817,8.3024,8.4851,0.0000,1855.8000,-1855.8000,0.1018,0.0000,296.7776,296.7776,4.9704,2152.5776,0.0000,-2152.5776,8.4851,8.4107,925.6000,0.0000,925.6000,0.0369,249.0688,0.0000,249.0688,1.8036,0.0000,676.5312,676.5312,8.4107,7.6872,7.6872,8.0490,0.3830,5745.6140,7.6872,7.6814,7.6852,8.0461,0.3861,3089.0442,7.6852,7.6797,7.6839,8.0452,0.3871,2709.3532,4.1181,321.7919,3881.7000,11544.0114
3556,7.9137,9.4838,15858.0000,20640.1000,-4782.1000,1.8819,3618.8908,2995.4169,6614.3077,91.9077,23635.5169,12239.1092,-11396.4077,9.4838,8.0076,14422.9000,0.0000,14422.9000,0.5648,3823.2672,0.0000,3823.2672,27.5852,0.0000,10599.6328,10599.6328,8.0076,8.2358,999.4000,2757.5000,-1758.1000,0.2054,227.7423,422.2533,649.9956,10.0305,3179.7533,771.6577,-2408.0956,8.2358,8.1954,534.9000,0.0000,534.9000,0.0214,144.4808,0.0000,144.4808,1.0458,0.0000,390.4192,390.4192,8.1954,8.3728,0.0000,1721.8000,-1721.8000,0.0944,0.0000,275.1993,275.1993,4.6115,1996.9993,0.0000,-1996.9993,8.3728,8.0278,4936.2000,0.0000,4936.2000,0.1971,1330.5382,0.0000,1330.5382,9.6248,0.0000,3605.6618,3605.6618,8.0278,7.9170,7.9170,7.9724,0.0633,950.0833,7.9170,7.9112,7.9150,7.9695,0.0666,533.1733,7.9150,7.9095,7.9137,7.9687,0.0676,473.3945,4.4475,347.5330,11632.0000,1956.6511
3557,7.7888,10.0312,21768.0000,37184.2000,-15416.2000,2.9806,4979.0630,5383.9028,10362.9658,145.5685,42568.1028,16788.9370,-25779.1658,10.0312,8.9057,14422.6000,0.0000,14422.6000,0.5657,3792.2596,0.0000,3792.2596,27.6276,0.0000,10630.3404,10630.3404,8.9057,8.9159,2126.6000,2539.1000,-412.5000,0.2639,476.8524,391.7317,868.5842,12.8871,2930.8317,1649.7476,-1281.0842,8.9159,8.8921,389.3000,0.0000,389.3000,0.0156,104.0779,0.0000,104.0779,0.7625,0.0000,285.2221,285.2221,8.8921,9.0096,0.0000,1923.1000,-1923.1000,0.1055,0.0000,308.5375,308.5375,5.1512,2231.6375,0.0000,-2231.6375,9.0096,8.1504,16619.4000,0.0000,16619.4000,0.6649,4436.8861,0.0000,4436.8861,32.4708,0.0000,12182.5139,12182.5139,8.1504,7.7919,7.7919,7.9711,0.3178,4766.7516,7.7919,7.7865,7.7900,7.9685,0.3225,2580.2684,7.7900,7.7849,7.7888,7.9677,0.3240,2267.6764,6.8942,538.7227,13679.5000,9614.6964
3558,7.5326,10.6540,17922.0000,44585.7000,-26663.7000,3.0905,4118.8625,6425.2654,10544.1279,150.9357,51010.9654,13803.1375,-37207.8279,10.6540,9.4299,14422.5000,0.0000,14422.5000,0.5603,3757.6853,0.0000,3757.6853,27.3664,0.0000,10664.8147,10664.8147,9.4299,9.4579,1186.2000,2410.8000,-1224.6000,0.1979,263.5287,373.7368,637.2656,9.6660,2784.5368,922.6713,-1861.8656,9.4579,9.4310,393.6000,0.0000,393.6000,0.0156,104.3769,0.0000,104.3769,0.7616,0.0000,289.2231,289.2231,9.4310,9.5392,0.0000,2195.1000,-2195.1000,0.1203,0.0000,353.3503,353.3503,5.8765,2548.4503,0.0000,-2548.4503,9.5392,8.5288,17665.7000,0.0000,17665.7000,0.6987,4679.0155,0.0000,4679.0155,34.1238,0.0000,12986.6845,12986.6845,8.5288,7.5356,7.5356,8.0322,0.8970,13455.7251,7.5356,7.5303,7.5337,8.0295,0.9018,7214.2834,7.5337,7.5287,7.5326,8.0287,0.9032,6322.5323,7.0251,548.9519,2398.4000,26992.5408
3559,7.4358,11.1480,14990.8000,49290.1000,-34299.3000,3.1318,3451.4083,7090.7358,10542.1441,152.9522,56380.8358,11539.3917,-44841.4441,11.1480,9.5090,19136.8000,0.0000,19136.8000,0.7357,4950.2375,0.0000,4950.2375,35.9284,0.0000,14186.5625,14186.5625,9.5090,9.6234,45.1000,2481.4000,-2436.3000,0.1323,10.0056,384.9728,394.9784,6.4620,2866.3728,35.0944,-2831.2784,9.6234,9.5969,388.3000,0.0000,388.3000,0.0152,102.7180,0.0000,102.7180,0.7442,0.0000,285.5820,285.5820,9.5969,9.6787,0.0000,1849.4000,-1849.4000,0.1013,0.0000,298.0284,298.0284,4.9495,2147.4284,0.0000,-2147.4284,9.6787,8.6980,16968.2000,0.0000,16968.2000,0.6649,4484.9576,0.0000,4484.9576,32.4725,0.0000,12483.2424,12483.2424,8.6980,7.4387,7.4387,8.0684,1.1611,17416.9321,7.4387,7.4336,7.4370,8.0658,1.1659,9327.1776,7.4370,7.4320,7.4358,8.0650,1.1673,8171.4135,7.1719,560.4210,-2091.7000,34915.5233
3560,7.2762,11.8531,10517.8000,55978.0000,-45460.2000,3.1677,2428.7685,8029.6925,10458.4610,154.7042,64007.6925,8089.0315,-55918.6610,11.8531,9.7281,23875.8000,0.0000,23875.8000,0.9103,6113.7189,0.0000,6113.7189,44.4561,0.0000,17762.0811,17762.0811,9.7281,9.8313,0.0000,2546.4000,-2546.4000,0.1330,0.0000,395.9019,395.9019,6.4966,2942.3019,0.0000,-2942.3019,9.8313,9.8049,386.7000,0.0000,386.7000,0.0151,101.9797,0.0000,101.9797,0.7390,0.0000,284.7203,284.7203,9.8049,9.8678,0.0000,1679.4000,-1679.4000,0.0920,0.0000,271.0173,271.0173,4.4942,1950.4173,0.0000,-1950.4173,9.8678,8.9886,14875.6000,0.0000,14875.6000,0.5815,3920.8348,0.0000,3920.8348,28.3987,0.0000,10954.7652,10954.7652,8.9886,7.2791,7.2791,8.1339,1.6152,24228.6203,7.2791,7.2740,7.2774,8.1313,1.6201,12960.5035,7.2774,7.2725,7.2762,8.1305,1.6215,11350.7526,7.3494,574.2930,-10547.9000,48539.8764
3561,7.2871,11.9759,10472.4000,59934.2000,-49461.8000,3.3441,2417.7968,8598.8572,11016.6539,163.3222,68533.0572,8054.6032,-60478.4539,11.9759,9.6139,28595.4000,0.0000,28595.4000,1.0776,7309.3918,0.0000,7309.3918,52.6293,0.0000,21286.0082,21286.0082,9.6139,9.7184,0.0000,2693.5000,-2693.5000,0.1408,0.0000,418.3032,418.3032,6.8763,3111.8032,0.0000,-3111.8032,9.7184,9.6940,394.6000,0.0000,394.6000,0.0154,104.2374,0.0000,104.2374,0.7513,0.0000,290.3626,290.3626,9.6940,9.7779,0.0000,2345.2000,-2345.2000,0.1285,0.0000,378.1738,378.1738,6.2755,2723.3738,0.0000,-2723.3738,9.7779,9.0426,13480.6000,0.0000,13480.6000,0.5252,3557.8859,0.0000,3557.8859,25.6513,0.0000,9922.7141,9922.7141,9.0426,7.2899,7.2899,8.1663,1.7683,26525.1051,7.2899,7.2849,7.2882,8.1638,1.7734,14187.1796,7.2882,7.2834,7.2871,8.1630,1.7749,12424.5906,7.8475,613.2142,-12029.9000,53136.8753
3562,7.1934,11.9558,10474.9000,63033.4000,-52558.5000,3.4847,2422.6009,9028.3401,11450.9410,170.1854,72061.7401,8052.2991,-64009.4410,11.9558,9.6508,28595.2000,0.0000,28595.2000,1.0755,7311.4345,0.0000,7311.4345,52.5238,0.0000,21283.7655,21283.7655,9.6508,9.7734,0.0000,3413.4000,-3413.4000,0.1784,0.0000,530.2955,530.2955,8.7112,3943.6955,0.0000,-3943.6955,9.7734,9.7442,481.3000,0.0000,481.3000,0.0188,127.0363,0.0000,127.0363,0.9182,0.0000,354.2637,354.2637,9.7442,9.8412,0.0000,2972.7000,-2972.7000,0.1629,0.0000,479.5256,479.5256,7.9549,3452.2256,0.0000,-3452.2256,9.8412,9.2485,10865.0000,0.0000,10865.0000,0.4240,2864.8720,0.0000,2864.8720,20.7065,0.0000,8000.1280,8000.1280,9.2485,7.1962,7.1962,8.2223,2.1151,31726.4472,7.1962,7.1912,7.1945,8.2199,2.1202,16961.7519,7.1945,7.1897,7.1934,8.2191,2.1218,14852.5255,8.0162,626.4002,-19003.1000,63540.7246
3563,7.1441,11.9680,10467.0000,65737.6000,-55270.6000,3.6065,2423.0015,9407.3906,11830.3921,176.1335,75144.9906,8043.9985,-67100.9921,11.9680,9.7089,28595.1000,0.0000,28595.1000,1.0758,7310.1425,0.0000,7310.1425,52.5408,0.0000,21284.9575,21284.9575,9.7089,9.8250,0.0000,3431.6000,-3431.6000,0.1793,0.0000,533.4273,533.4273,8.7586,3965.0273,0.0000,-3965.0273,9.8250,9.7957,488.5000,0.0000,488.5000,0.0191,128.8380,0.0000,128.8380,0.9311,0.0000,359.6620,359.6620,9.7957,9.9034,0.0000,3524.2000,-3524.2000,0.1931,0.0000,568.6904,568.6904,9.4305,4092.8904,0.0000,-4092.8904,9.9034,9.3889,9470.0000,0.0000,9470.0000,0.3691,2494.7388,0.0000,2494.7388,18.0281,0.0000,6975.2612,6975.2612,9.3889,7.1469,7.1469,8.2679,2.3533,35300.0697,7.1469,7.1420,7.1452,8.2654,2.3585,18868.2303,7.1452,7.1404,7.1441,8.2647,2.3601,16520.8574,8.1644,637.9743,-23672.8000,70689.1574
3564,7.1093,11.9765,10571.2000,68473.7000,-57902.5000,3.7365,2448.7136,9792.8743,12241.5880,182.4827,78266.5743,8122.4864,-70144.0880,11.9765,9.7691,28594.9000,0.0000,28594.9000,1.0756,7309.2031,0.0000,7309.2031,52.5300,0.0000,21285.6969,21285.6969,9.7691,9.8838,0.0000,3594.8000,-3594.8000,0.1879,0.0000,559.1287,559.1287,9.1767,4153.9287,0.0000,-4153.9287,9.8838,9.8466,630.0000,0.0000,630.0000,0.0246,166.0130,0.0000,166.0130,1.1997,0.0000,463.9870,463.9870,9.8466,9.9595,0.0000,3933.4000,-3933.4000,0.2155,0.0000,634.9468,634.9468,10.5253,4568.3468,0.0000,-4568.3468,9.9595,9.5069,8423.7000,0.0000,8423.7000,0.3280,2217.2666,0.0000,2217.2666,16.0190,0.0000,6206.4334,6206.4334,9.5069,7.1121,7.1121,8.3095,2.5716,38573.5712,7.1121,7.1072,7.1104,8.3071,2.5769,20614.8945,7.1104,7.1057,7.1093,8.3063,2.5785,18049.4206,8.3520,652.6404,-27782.1000,77237.8863
3565,7.0863,11.9729,10713.1000,70376.7000,-59663.6000,3.8310,2482.6506,10060.9207,12543.5714,187.1018,80437.6207,8230.4494,-72207.1714,11.9729,9.8040,28594.8000,0.0000,28594.8000,1.0754,7309.5488,0.0000,7309.5488,52.5226,0.0000,21285.2512,21285.2512,9.8040,9.8937,0.0000,2900.2000,-2900.2000,0.1516,0.0000,451.2486,451.2486,7.4049,3351.4486,0.0000,-3351.4486,9.8937,9.8655,482.4000,0.0000,482.4000,0.0188,127.0998,0.0000,127.0998,0.9177,0.0000,355.3002,355.3002,9.8655,9.9814,0.0000,4155.0000,-4155.0000,0.2277,0.0000,670.8070,670.8070,11.1181,4825.8070,0.0000,-4825.8070,9.9814,9.5846,7377.4000,0.0000,7377.4000,0.2870,1941.2321,0.0000,1941.2321,14.0158,0.0000,5436.1679,5436.1679,9.5846,7.0891,7.0891,8.3368,2.6910,40364.8891,7.0891,7.0841,7.0874,8.3344,2.6963,21570.5370,7.0874,7.0826,7.0863,8.3336,2.6980,18885.6784,8.3873,655.3939,-30264.2000,80821.1045
3566,7.1156,11.9949,10853.9000,70904.0000,-60050.1000,3.8633,2513.9001,10141.5923,12655.4924,188.6788,81045.5923,8339.9999,-72705.5924,11.9949,9.8416,28594.6000,0.0000,28594.6000,1.0755,7307.2059,0.0000,7307.2059,52.5253,0.0000,21287.3941,21287.3941,9.8416,9.9080,0.0000,2151.4000,-2151.4000,0.1125,0.0000,334.8668,334.8668,5.4936,2486.2668,0.0000,-2486.2668,9.9080,9.8847,398.0000,0.0000,398.0000,0.0155,104.8404,0.0000,104.8404,0.7570,0.0000,293.1596,293.1596,9.8847,10.0072,0.0000,4374.9000,-4374.9000,0.2397,0.0000,706.4047,706.4047,11.7064,5081.3047,0.0000,-5081.3047,10.0072,9.5578,8423.7000,0.0000,8423.7000,0.3276,2215.7014,0.0000,2215.7014,15.9975,0.0000,6207.9986,6207.9986,9.5578,7.1185,7.1185,8.3381,2.6504,39756.3058,7.1185,7.1135,7.1167,8.3357,2.6558,21246.4489,7.1167,7.1120,7.1156,8.3349,2.6575,18602.2023,8.4511,660.3808,-29160.1000,79604.9570
3567,7.1287,11.9894,11001.0000,70912.0000,-59911.0000,3.8727,2547.3503,10145.0882,12692.4385,189.1342,81057.0882,8453.6497,-72603.4385,11.9894,9.8443,28594.4000,0.0000,28594.4000,1.0751,7307.7337,0.0000,7307.7337,52.5062,0.0000,21286.6663,21286.6663,9.8443,9.9742,0.0000,4294.3000,-4294.3000,0.2246,0.0000,668.4286,668.4286,10.9667,4962.7286,0.0000,-4962.7286,9.9742,9.9520,385.7000,0.0000,385.7000,0.0150,101.5009,0.0000,101.5009,0.7334,0.0000,284.1991,284.1991,9.9520,10.0819,0.0000,4863.7000,-4863.7000,0.2665,0.0000,785.7043,785.7043,13.0143,5649.4043,0.0000,-5649.4043,10.0819,9.5721,9818.7000,0.0000,9818.7000,0.3816,2579.7853,0.0000,2579.7853,18.6385,0.0000,7238.9147,7238.9147,9.5721,7.1315,7.1315,8.3518,2.7466,41199.1001,7.1315,7.1265,7.1298,8.3493,2.7522,22017.3873,7.1298,7.1250,7.1287,8.3486,2.7539,19277.1756,8.7532,683.9839,-30270.2000,82493.6630
3568,7.4889,10.7437,21767.7000,57733.4000,-35965.7000,3.9259,5006.7493,8313.3692,13320.1185,191.7350,66046.7692,16760.9507,-49285.8185,10.7437,9.2040,23867.8000,0.0000,23867.8000,0.8975,6210.4535,0.0000,6210.4535,43.8309,0.0000,17657.3465,17657.3465,9.2040,9.2537,0.0000,1160.0000,-1160.0000,0.0607,0.0000,179.4494,179.4494,2.9624,1339.4494,0.0000,-1339.4494,9.2537,9.2329,395.5000,0.0000,395.5000,0.0154,105.2012,0.0000,105.2012,0.7512,0.0000,290.2988,290.2988,9.2329,9.4630,0.0000,5864.3000,-5864.3000,0.3213,0.0000,942.7977,942.7977,15.6914,6807.0977,0.0000,-6807.0977,9.4630,8.8627,12957.5000,0.0000,12957.5000,0.5030,3435.8784,0.0000,3435.8784,24.5652,0.0000,9521.6216,9521.6216,8.8627,7.4917,7.4917,8.1772,1.5133,22699.8930,7.4917,7.4867,7.4900,8.1747,1.5189,12150.8790,7.4900,7.4852,7.4889,8.1740,1.5205,10643.6253,8.5855,670.8867,-5769.2000,45494.3973
3569,7.3658,10.4689,19370.4000,47888.2000,-28517.8000,3.3307,4465.5564,6880.3450,11345.9014,162.6650,54768.5450,14904.8436,-39863.7014,10.4689,9.3272,14416.1000,0.0000,14416.1000,0.5533,3766.2112,0.0000,3766.2112,27.0247,0.0000,10649.8888,10649.8888,9.3272,9.4808,0.0000,3168.1000,-3168.1000,0.1654,0.0000,490.6612,490.6612,8.0757,3658.7612,0.0000,-3658.7612,9.4808,9.4550,386.8000,0.0000,386.8000,0.0152,102.5387,0.0000,102.5387,0.7439,0.0000,284.2613,284.2613,9.4550,9.7363,0.0000,6704.1000,-6704.1000,0.3674,0.0000,1079.3430,1079.3430,17.9439,7783.4430,0.0000,-7783.4430,9.7363,8.8845,15224.4000,0.0000,15224.4000,0.5974,4020.6063,0.0000,4020.6063,29.1741,0.0000,11203.7937,11203.7937,8.8845,7.3688,7.3688,8.1266,1.4701,22052.2225,7.3688,7.3636,7.3669,8.1240,1.4752,11801.5536,7.3669,7.3620,7.3658,8.1232,1.4767,10337.0010,7.5441,589.5056,-8362.7000,44190.7771
3570,7.3898,10.2150,20504.4000,44906.2000,-24401.8000,3.2653,4724.8738,6454.7021,11179.5758,159.4731,51360.9021,15779.5262,-35581.3758,10.2150,9.0924,14423.1000,0.0000,14423.1000,0.5562,3782.1267,0.0000,3782.1267,27.1637,0.0000,10640.9733,10640.9733,9.0924,9.2904,0.0000,3792.7000,-3792.7000,0.1980,0.0000,586.1213,586.1213,9.6712,4378.8213,0.0000,-4378.8213,9.2904,9.2646,395.1000,0.0000,395.1000,0.0155,105.0371,0.0000,105.0371,0.7569,0.0000,290.0629,290.0629,9.2646,9.5539,0.0000,6417.5000,-6417.5000,0.3517,0.0000,1031.9408,1031.9408,17.1749,7449.4408,0.0000,-7449.4408,9.5539,8.7536,14526.9000,0.0000,14526.9000,0.5673,3846.8189,0.0000,3846.8189,27.7053,0.0000,10680.0811,10680.0811,8.7536,7.3928,7.3928,8.0732,1.3001,19500.7757,7.3928,7.3875,7.3910,8.0705,1.3051,10440.8259,7.3910,7.3859,7.3898,8.0697,1.3066,9146.3821,7.4310,580.6682,-5266.9000,39087.9837
3571,7.6027,9.5421,21422.6000,32431.0000,-11008.4000,2.7547,4916.9722,4679.6380,9596.6102,134.5331,37110.6380,16505.6278,-20605.0102,9.5421,8.3938,14422.9000,0.0000,14422.9000,0.5586,3819.9512,0.0000,3819.9512,27.2811,0.0000,10602.9488,10602.9488,8.3938,8.6700,0.0000,3763.9000,-3763.9000,0.1964,0.0000,578.1507,578.1507,9.5914,4342.0507,0.0000,-4342.0507,8.6700,8.6446,388.0000,0.0000,388.0000,0.0153,104.1153,0.0000,104.1153,0.7458,0.0000,283.8847,283.8847,8.6446,9.0211,0.0000,5956.2000,-5956.2000,0.3264,0.0000,954.2514,954.2514,15.9418,6910.4514,0.0000,-6910.4514,9.0211,8.2780,13306.2000,0.0000,13306.2000,0.5213,3551.7464,0.0000,3551.7464,25.4579,0.0000,9754.4536,9754.4536,8.2780,7.6059,7.6059,7.9419,0.5668,8501.8499,7.6059,7.6004,7.6039,7.9392,0.5714,4571.3613,7.6039,7.5987,7.6027,7.9384,0.5728,4009.6091,6.5589,512.5225,7388.6000,17082.8204
3572,7.6312,9.2300,22266.5000,29326.0000,-7059.5000,2.6598,5107.9675,4233.8102,9341.7777,129.9011,33559.8102,17158.5325,-16401.2777,9.2300,8.1061,14422.7000,0.0000,14422.7000,0.5651,3837.7342,0.0000,3837.7342,27.5997,0.0000,10584.9658,10584.9658,8.1061,8.3748,0.0000,3330.5000,-3330.5000,0.1734,0.0000,510.3905,510.3905,8.4709,3840.8905,0.0000,-3840.8905,8.3748,8.3406,535.1000,0.0000,535.1000,0.0213,144.2303,0.0000,144.2303,1.0399,0.0000,390.8697,390.8697,8.3406,8.7126,0.0000,5272.7000,-5272.7000,0.2891,0.0000,843.3709,843.3709,14.1181,6116.0709,0.0000,-6116.0709,8.7126,8.1052,10865.0000,0.0000,10865.0000,0.4296,2913.6198,0.0000,2913.6198,20.9830,0.0000,7951.3802,7951.3802,8.1052,7.6344,7.6344,7.8698,0.3757,5635.3901,7.6344,7.6288,7.6325,7.8670,0.3802,3041.5071,7.6325,7.6271,7.6312,7.8661,0.3815,2670.7205,6.2076,485.0706,10160.1000,11347.6177
