Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3573,7.7924,8.7781,23093.1000,23707.0000,-613.9000,2.4535,5281.8090,3432.7645,8714.5735,119.8259,27139.7645,17811.2910,-9328.4735,8.7781,7.6917,14422.4000,0.0000,14422.4000,0.5682,3863.7762,0.0000,3863.7762,27.7506,0.0000,10558.6238,10558.6238,7.6917,7.9626,0.0000,2822.1000,-2822.1000,0.1469,0.0000,431.1113,431.1113,7.1725,3253.2113,0.0000,-3253.2113,7.9626,7.9386,389.4000,0.0000,389.4000,0.0156,105.6182,0.0000,105.6182,0.7608,0.0000,283.7818,283.7818,7.9386,8.2751,0.0000,3908.3000,-3908.3000,0.2143,0.0000,623.8966,623.8966,10.4673,4532.1966,0.0000,-4532.1966,8.2751,7.7534,9470.0000,0.0000,9470.0000,0.3765,2556.3939,0.0000,2556.3939,18.3896,0.0000,6913.6061,6913.6061,7.7534,7.7957,7.7957,7.7746,-0.0308,-461.5796,7.7957,7.7899,7.7937,7.7717,-0.0266,-212.4374,7.7937,7.7882,7.7924,7.7708,-0.0253,-177.0939,5.6626,442.4802,16937.5000,-851.1109
3574,7.8179,8.4268,23911.6000,20982.1000,2929.5000,2.3745,5466.4398,3039.6332,8506.0729,115.9653,24021.7332,18445.1602,-5576.5729,8.4268,7.3845,14422.3000,0.0000,14422.3000,0.5728,3884.3103,0.0000,3884.3103,27.9737,0.0000,10537.9897,10537.9897,7.3845,7.6590,0.0000,2633.8000,-2633.8000,0.1369,0.0000,401.4582,401.4582,6.6871,3035.2582,0.0000,-3035.2582,7.6590,7.6359,393.1000,0.0000,393.1000,0.0158,107.1173,0.0000,107.1173,0.7738,0.0000,285.9827,285.9827,7.6359,7.9055,0.0000,2825.5000,-2825.5000,0.1550,0.0000,450.4314,450.4314,7.5701,3275.9314,0.0000,-3275.9314,7.9055,7.6124,5284.9000,0.0000,5284.9000,0.2118,1434.6874,0.0000,1434.6874,10.3439,0.0000,3850.2126,3850.2126,7.6124,7.8213,7.8213,7.7168,-0.1397,-2094.8811,7.8213,7.8153,7.8192,7.7138,-0.1357,-1085.4595,7.8192,7.8135,7.8179,7.7130,-0.1345,-941.4693,5.2002,406.3532,17570.5000,-4121.8098
3575,7.7626,8.2340,22916.8000,18969.4000,3947.4000,2.2233,5244.3712,2745.2516,7989.6228,108.5811,21714.6516,17672.4288,-4042.2228,8.2340,7.1647,14422.1000,0.0000,14422.1000,0.5764,3895.6272,0.0000,3895.6272,28.1503,0.0000,10526.4728,10526.4728,7.1647,7.5428,84.6000,3461.9000,-3377.3000,0.1851,19.5779,526.8866,546.4644,9.0423,3988.7866,65.0221,-3923.7644,7.5428,7.5168,434.9000,0.0000,434.9000,0.0176,118.7188,0.0000,118.7188,0.8609,0.0000,316.1812,316.1812,7.5168,7.7054,0.0000,1864.5000,-1864.5000,0.1023,0.0000,297.0821,297.0821,4.9970,2161.5821,0.0000,-2161.5821,7.7054,7.6100,1623.0000,0.0000,1623.0000,0.0655,441.9437,0.0000,441.9437,3.1981,0.0000,1181.0563,1181.0563,7.6100,7.7661,7.7661,7.6880,-0.0955,-1432.0510,7.7661,7.7600,7.7640,7.6850,-0.0917,-733.9687,7.7640,7.7582,7.7626,7.6841,-0.0906,-634.4111,4.7554,371.5912,15185.6000,-2800.4308
3576,7.8174,8.0650,23102.8000,17370.9000,5731.9000,2.1631,5281.5883,2516.4629,7798.0512,105.6445,19887.3629,17821.2117,-2066.1512,8.0650,7.0213,14393.1000,0.0000,14393.1000,0.5772,3897.7973,0.0000,3897.7973,28.1919,0.0000,10495.3027,10495.3027,7.0213,7.3967,699.0000,3585.9000,-2886.9000,0.2302,162.1891,545.2400,707.4292,11.2448,4131.1400,536.8109,-3594.3292,7.3967,7.3714,440.2000,0.0000,440.2000,0.0179,120.4353,0.0000,120.4353,0.8732,0.0000,319.7647,319.7647,7.3714,7.5226,0.0000,1425.9000,-1425.9000,0.0783,0.0000,227.0629,227.0629,3.8220,1652.9629,0.0000,-1652.9629,7.5226,7.4699,924.4000,0.0000,924.4000,0.0374,252.4205,0.0000,252.4205,1.8282,0.0000,671.9795,671.9795,7.4699,7.8209,7.8209,7.6454,-0.2101,-3151.5335,7.8209,7.8147,7.8187,7.6423,-0.2064,-1651.2890,7.8187,7.8129,7.8174,7.6414,-0.2053,-1437.1363,4.6563,363.8512,17176.8000,-6239.9589
3577,7.8686,7.8950,23636.5000,16118.5000,7518.0000,2.1365,5398.4883,2337.2515,7735.7398,104.3452,18455.7515,18238.0117,-217.7398,7.8950,6.8887,14387.7000,0.0000,14387.7000,0.5788,3906.4437,0.0000,3906.4437,28.2682,0.0000,10481.2563,10481.2563,6.8887,7.2476,1146.2000,3498.9000,-2352.7000,0.2541,266.6057,531.5567,798.1624,12.4083,4030.4567,879.5943,-3150.8624,7.2476,7.2238,435.0000,0.0000,435.0000,0.0177,119.2859,0.0000,119.2859,0.8653,0.0000,315.7141,315.7141,7.2238,7.3572,0.0000,1212.5000,-1212.5000,0.0666,0.0000,192.9697,192.9697,3.2506,1405.4697,0.0000,-1405.4697,7.3572,7.3352,402.0000,0.0000,402.0000,0.0163,110.0509,0.0000,110.0509,0.7978,0.0000,291.9491,291.9491,7.3352,7.8721,7.8721,7.6036,-0.3179,-4768.6139,7.8721,7.8659,7.8700,7.6005,-0.3142,-2513.8381,7.8700,7.8641,7.8686,7.5996,-0.3131,-2191.8955,4.6050,359.8447,19177.5000,-9474.3475
3578,7.9261,7.7377,24251.3000,14999.6000,9251.7000,2.1208,5533.0262,2177.3361,7710.3623,103.5769,17176.9361,18718.2738,1541.3377,7.7377,6.7721,14387.4000,0.0000,14387.4000,0.5806,3915.7609,0.0000,3915.7609,28.3556,0.0000,10471.6391,10471.6391,6.7721,7.1174,1475.2000,3381.0000,-1905.8000,0.2689,343.8737,513.2682,857.1418,13.1351,3894.2682,1131.3263,-2762.9418,7.1174,7.0945,440.5000,0.0000,440.5000,0.0180,121.0366,0.0000,121.0366,0.8786,0.0000,319.4634,319.4634,7.0945,7.2138,0.0000,1049.5000,-1049.5000,0.0576,0.0000,166.9479,166.9479,2.8141,1216.4479,0.0000,-1216.4479,7.2138,7.1928,402.0000,0.0000,402.0000,0.0164,110.2940,0.0000,110.2940,0.8002,0.0000,291.7060,291.7060,7.1928,7.9297,7.9297,7.5612,-0.4352,-6527.8069,7.9297,7.9234,7.9275,7.5581,-0.4315,-3452.0346,7.9275,7.9216,7.9261,7.5572,-0.4304,-3012.8094,4.5935,358.9453,21526.3000,-12992.6509
3579,7.6052,8.7152,16753.5000,18069.1000,-1315.6000,1.8143,3845.1332,2607.4016,6452.5348,88.6082,20676.5016,12908.3668,-7768.1348,8.7152,7.3136,14387.1000,0.0000,14387.1000,0.5823,3857.9766,0.0000,3857.9766,28.4372,0.0000,10529.1234,10529.1234,7.3136,7.5673,1861.0000,3242.6000,-1381.6000,0.2865,429.4892,494.0109,923.5001,13.9904,3736.6109,1431.5108,-2305.1001,7.5673,7.5372,434.8000,0.0000,434.8000,0.0178,118.6469,0.0000,118.6469,0.8694,0.0000,316.1531,316.1531,7.5372,7.6455,0.0000,980.2000,-980.2000,0.0538,0.0000,156.1946,156.1946,2.6287,1136.3946,0.0000,-1136.3946,7.6455,7.5825,923.8000,0.0000,923.8000,0.0378,251.7820,0.0000,251.7820,1.8438,0.0000,672.0180,672.0180,7.5825,7.6088,7.6088,7.5957,-0.0141,-212.0211,7.6088,7.6025,7.6066,7.5925,-0.0107,-85.8345,7.6066,7.6006,7.6052,7.5915,-0.0097,-67.9007,4.1886,327.3067,12068.3000,-365.7564
3580,7.2381,10.2490,10096.1000,23947.7000,-13851.6000,1.6892,2333.0467,3432.7995,5765.8462,82.4995,27380.4995,7763.0533,-19617.4462,10.2490,8.2900,14387.0000,0.0000,14387.0000,0.5720,3770.7713,0.0000,3770.7713,27.9366,0.0000,10616.2287,10616.2287,8.2900,8.4255,1876.8000,3461.2000,-1584.4000,0.2977,425.5058,531.2023,956.7082,14.5398,3992.4023,1451.2942,-2541.1082,8.4255,8.3722,581.8000,0.0000,581.8000,0.0236,156.6974,0.0000,156.6974,1.1536,0.0000,425.1026,425.1026,8.3722,8.4820,0.0000,1221.2000,-1221.2000,0.0670,0.0000,195.3636,195.3636,3.2733,1416.5636,0.0000,-1416.5636,8.4820,8.0697,4924.4000,0.0000,4924.4000,0.1996,1325.1634,0.0000,1325.1634,9.7500,0.0000,3599.2366,3599.2366,8.0697,7.2417,7.2417,7.6557,0.4549,6824.1253,7.2417,7.2354,7.2395,7.6525,0.4584,3667.3324,7.2395,7.2335,7.2381,7.6516,0.4595,3216.3225,4.2739,333.9669,3236.0000,13707.7802
3581,6.5985,11.6548,10531.0000,78982.8000,-68451.8000,4.2102,2462.8676,11195.3681,13658.2357,205.6170,90178.1681,8068.1324,-82110.0357,11.6548,10.4977,14386.9000,0.0000,14386.9000,0.5569,3694.4431,0.0000,3694.4431,27.1972,0.0000,10692.4569,10692.4569,10.4977,10.4931,165.4000,526.9000,-361.5000,0.0376,36.0703,82.5738,118.6440,1.8375,609.4738,129.3297,-480.1440,10.4931,10.4556,527.4000,0.0000,527.4000,0.0211,137.7345,0.0000,137.7345,1.0294,0.0000,389.6655,389.6655,10.4556,10.4888,0.0000,1841.7000,-1841.7000,0.1010,0.0000,298.6303,298.6303,4.9324,2140.3303,0.0000,-2140.3303,10.4888,9.4718,16578.5000,0.0000,16578.5000,0.6619,4329.8727,0.0000,4329.8727,32.3271,0.0000,12248.6273,12248.6273,9.4718,6.6017,6.6017,8.0368,3.0933,46399.4765,6.6017,6.5961,6.5998,8.0340,3.0993,24794.4673,6.5998,6.5944,6.5985,8.0331,3.1012,21708.5202,8.3830,655.0575,-39162.2000,92902.4639
3582,6.5136,13.0230,486.8000,129178.7000,-128691.9000,5.8586,114.0292,18283.6865,18397.7157,286.1226,147462.3865,372.7708,-147089.6157,13.0230,11.4592,24447.7000,0.0000,24447.7000,0.9243,6157.4069,0.0000,6157.4069,45.1416,0.0000,18290.2931,18290.2931,11.4592,11.4592,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.4592,11.3979,1104.6000,0.0000,1104.6000,0.0426,284.4520,0.0000,284.4520,2.0795,0.0000,820.1480,820.1480,11.3979,11.4091,0.0000,2392.5000,-2392.5000,0.1311,0.0000,390.9753,390.9753,6.4010,2783.4753,0.0000,-2783.4753,11.4091,10.5406,17622.1000,0.0000,17622.1000,0.6793,4541.2457,0.0000,4541.2457,33.1773,0.0000,13080.8543,13080.8543,10.5406,6.5165,6.5165,8.5285,5.9258,88887.2692,6.5165,6.5115,6.5147,8.5260,5.9332,47465.3600,6.5147,6.5098,6.5136,8.5252,5.9356,41549.1162,11.4538,895.0127,-87910.0000,177901.7454
3583,6.8016,13.3678,0.0000,147625.0000,-147625.0000,6.6581,0.0000,20998.7754,20998.7754,325.1718,168623.7754,0.0000,-168623.7754,13.3678,11.7109,29828.5000,0.0000,29828.5000,1.1032,7476.6102,0.0000,7476.6102,53.8793,0.0000,22351.8898,22351.8898,11.7109,11.7797,0.0000,14679.3000,-14679.3000,0.7716,0.0000,2332.7310,2332.7310,37.6828,17012.0310,0.0000,-17012.0310,11.7797,11.6983,1859.6000,0.0000,1859.6000,0.0705,476.6757,0.0000,476.6757,3.4447,0.0000,1382.9243,1382.9243,11.6983,11.7064,0.0000,2239.5000,-2239.5000,0.1227,0.0000,366.9609,366.9609,5.9919,2606.4609,0.0000,-2606.4609,11.7064,11.0303,16926.4000,0.0000,16926.4000,0.6425,4343.3479,0.0000,4343.3479,31.3804,0.0000,12583.0521,12583.0521,11.0303,6.8043,6.8043,8.9173,7.6355,114531.8841,6.8043,6.7997,6.8027,8.9150,7.6437,61149.3903,6.8027,6.7982,6.8016,8.9143,7.6464,53524.7981,14.0530,1098.1221,-115929.3000,229206.0726
3584,7.0473,13.6068,0.0000,163540.1000,-163540.1000,7.3874,0.0000,23363.2603,23363.2603,360.7904,186903.3603,0.0000,-186903.3603,13.6068,11.9185,33914.2000,0.0000,33914.2000,1.2476,8472.6135,0.0000,8472.6135,60.9291,0.0000,25441.5865,25441.5865,11.9185,12.0054,0.0000,20114.9000,-20114.9000,1.0582,0.0000,3204.6749,3204.6749,51.6814,23319.5749,0.0000,-23319.5749,12.0054,11.9281,2011.6000,0.0000,2011.6000,0.0759,513.9775,0.0000,513.9775,3.7067,0.0000,1497.6225,1497.6225,11.9281,11.9361,0.0000,2439.6000,-2439.6000,0.1337,0.0000,400.6026,400.6026,6.5277,2840.2026,0.0000,-2840.2026,11.9361,11.4072,14839.1000,0.0000,14839.1000,0.5606,3795.2423,0.0000,3795.2423,27.3766,0.0000,11043.8577,11043.8577,11.4072,7.0498,7.0498,9.2285,8.7925,131887.7255,7.0498,7.0455,7.0483,9.2263,8.8011,70408.7970,7.0483,7.0441,7.0473,9.2256,8.8039,61627.6314,15.6950,1226.4285,-135329.7000,263924.1539
3585,7.3013,13.8558,0.0000,174578.1000,-174578.1000,7.8966,0.0000,25053.4319,25053.4319,385.6585,199631.5319,0.0000,-199631.5319,13.8558,12.0212,40036.9000,0.0000,40036.9000,1.4673,9967.9758,0.0000,9967.9758,71.6622,0.0000,30068.9242,30068.9242,12.0212,12.1379,0.0000,25081.6000,-25081.6000,1.3205,0.0000,4001.0733,4001.0733,64.4894,29082.6733,0.0000,-29082.6733,12.1379,12.0670,2060.7000,0.0000,2060.7000,0.0775,525.5294,0.0000,525.5294,3.7833,0.0000,1535.1706,1535.1706,12.0670,12.0777,0.0000,3016.6000,-3016.6000,0.1653,0.0000,496.0044,496.0044,8.0722,3512.6044,0.0000,-3512.6044,12.0777,11.6445,13447.5000,0.0000,13447.5000,0.5061,3432.3847,0.0000,3432.3847,24.7164,0.0000,10015.1153,10015.1153,11.6445,7.3037,7.3037,9.4741,9.5712,143568.2703,7.3037,7.2996,7.3023,9.4721,9.5801,76640.8571,7.3023,7.2983,7.3013,9.4714,9.5830,67081.3071,17.1499,1340.1170,-147131.2000,287290.4345
3586,7.5788,14.1283,0.0000,197294.4000,-197294.4000,8.9366,0.0000,28456.1980,28456.1980,436.4497,225750.5980,0.0000,-225750.5980,14.1283,12.4073,42086.3000,0.0000,42086.3000,1.5365,10439.1751,0.0000,10439.1751,75.0416,0.0000,31647.1249,31647.1249,12.4073,12.5340,0.0000,35535.2000,-35535.2000,1.8715,0.0000,5696.5435,5696.5435,91.4009,41231.7435,0.0000,-41231.7435,12.5340,12.4605,2441.3000,0.0000,2441.3000,0.0916,619.1059,0.0000,619.1059,4.4724,0.0000,1822.1941,1822.1941,12.4605,12.4703,0.0000,3817.3000,-3817.3000,0.2092,0.0000,630.0818,630.0818,10.2154,4447.3818,0.0000,-4447.3818,12.4703,12.1610,10838.4000,0.0000,10838.4000,0.4070,2751.0596,0.0000,2751.0596,19.8752,0.0000,8087.3404,8087.3404,12.1610,7.5810,7.5810,9.8710,11.5285,172927.1072,7.5810,7.5773,7.5797,9.8691,11.5379,92303.2883,7.5797,7.5760,7.5788,9.8685,11.5411,80787.6613,19.5785,1529.8925,-181280.9000,346018.0567
3587,7.7099,14.2513,0.0000,209408.3000,-209408.3000,9.4999,0.0000,30276.1240,30276.1240,463.9599,239684.4240,0.0000,-239684.4240,14.2513,12.8126,36463.2000,0.0000,36463.2000,1.3257,9029.2432,0.0000,9029.2432,64.7445,0.0000,27433.9568,27433.9568,12.8126,12.8857,0.0000,31248.6000,-31248.6000,1.6480,0.0000,5036.1196,5036.1196,80.4878,36284.7196,0.0000,-36284.7196,12.8857,12.7971,2917.6000,0.0000,2917.6000,0.1087,736.2417,0.0000,736.2417,5.3111,0.0000,2181.3583,2181.3583,12.7971,12.8037,0.0000,3951.3000,-3951.3000,0.2166,0.0000,654.4423,654.4423,10.5760,4605.7423,0.0000,-4605.7423,12.8037,12.5314,9446.9000,0.0000,9446.9000,0.3525,2386.6232,0.0000,2386.6232,17.2144,0.0000,7060.2768,7060.2768,12.5314,7.7120,7.7120,10.1217,12.2231,183346.2614,7.7120,7.7084,7.7108,10.1199,12.2324,97859.2869,7.7108,7.7071,7.7099,10.1193,12.2355,85648.7550,19.7271,1541.5050,-195780.5000,366854.3033
3588,8.0685,14.6106,0.0000,224859.8000,-224859.8000,10.2083,0.0000,32727.6500,32727.6500,498.5575,257587.4500,0.0000,-257587.4500,14.6106,13.0790,42087.7000,0.0000,42087.7000,1.5273,10371.3404,0.0000,10371.3404,74.5915,0.0000,31716.3596,31716.3596,13.0790,13.1912,0.0000,47317.5000,-47317.5000,2.4993,0.0000,7653.3078,7653.3078,122.0612,54970.8078,0.0000,-54970.8078,13.1912,13.1175,2785.4000,0.0000,2785.4000,0.1032,699.8864,0.0000,699.8864,5.0422,0.0000,2085.5136,2085.5136,13.1175,13.1249,0.0000,4588.6000,-4588.6000,0.2515,0.0000,762.5715,762.5715,12.2844,5351.1715,0.0000,-5351.1715,13.1249,12.9122,8403.3000,0.0000,8403.3000,0.3119,2113.4484,0.0000,2113.4484,15.2316,0.0000,6289.8516,6289.8516,12.9122,8.0705,8.0705,10.4914,13.9140,208709.2665,8.0705,8.0671,8.0693,10.4897,13.9239,111390.8296,8.0693,8.0659,8.0685,10.4891,13.9272,97490.5637,22.3524,1746.6443,-223489.5000,417590.6598
3589,8.3031,14.8358,0.0000,236928.6000,-236928.6000,10.7779,0.0000,34637.4363,34637.4363,526.3732,271566.0363,0.0000,-271566.0363,14.8358,13.4414,40034.6000,0.0000,40034.6000,1.4449,9835.5284,0.0000,9835.5284,70.5682,0.0000,30199.0716,30199.0716,13.4414,13.5354,0.0000,52636.0000,-52636.0000,2.7830,0.0000,8556.3018,8556.3018,135.9193,61192.3018,0.0000,-61192.3018,13.5354,13.4886,1840.8000,0.0000,1840.8000,0.0679,460.3325,0.0000,460.3325,3.3163,0.0000,1380.4675,1380.4675,13.4886,13.4935,0.0000,4693.4000,-4693.4000,0.2573,0.0000,783.1588,783.1588,12.5679,5476.5588,0.0000,-5476.5588,13.4935,13.3136,7359.6000,0.0000,7359.6000,0.2718,1841.4971,0.0000,1841.4971,13.2724,0.0000,5518.1029,5518.1029,13.3136,8.3050,8.3050,10.8093,15.0709,226062.9050,8.3050,8.3017,8.3039,10.8076,15.0809,120647.1367,8.3039,8.3005,8.3031,10.8071,15.0843,105590.1761,23.4043,1828.8412,-245023.0000,452300.2178
3590,8.4760,15.0028,0.0000,244093.7000,-244093.7000,11.1185,0.0000,35803.0316,35803.0316,543.0105,279896.7316,0.0000,-279896.7316,15.0028,13.7095,38004.2000,0.0000,38004.2000,1.3670,9315.8102,0.0000,9315.8102,66.7634,0.0000,28688.3898,28688.3898,13.7095,13.7811,0.0000,50868.5000,-50868.5000,2.6934,0.0000,8300.4201,8300.4201,131.5412,59168.9201,0.0000,-59168.9201,13.7811,13.7363,1777.4000,0.0000,1777.4000,0.0652,442.9733,0.0000,442.9733,3.1849,0.0000,1334.4267,1334.4267,13.7363,13.7396,0.0000,4493.9000,-4493.9000,0.2465,0.0000,751.9646,751.9646,12.0374,5245.8646,0.0000,-5245.8646,13.7396,13.5359,8403.3000,0.0000,8403.3000,0.3085,2095.5119,0.0000,2095.5119,15.0676,0.0000,6307.7881,6307.7881,13.5359,8.4779,8.4779,11.0069,15.4109,231163.5137,8.4779,8.4746,8.4768,11.0052,15.4209,123367.4941,8.4768,8.4735,8.4760,11.0047,15.4243,107970.2074,23.6987,1851.8521,-251271.2000,462501.2152
3591,8.6471,15.1702,0.0000,249248.3000,-249248.3000,11.3645,0.0000,36679.8809,36679.8809,555.0224,285928.1809,0.0000,-285928.1809,15.1702,14.0735,32374.1000,0.0000,32374.1000,1.1616,7917.9929,0.0000,7917.9929,56.7312,0.0000,24456.1071,24456.1071,14.0735,14.1126,0.0000,55578.8000,-55578.8000,2.9460,0.0000,9116.9306,9116.9306,143.8755,64695.7306,0.0000,-64695.7306,14.1126,14.0551,2293.7000,0.0000,2293.7000,0.0838,569.0560,0.0000,569.0560,4.0945,0.0000,1724.6440,1724.6440,14.0551,14.0562,0.0000,5179.9000,-5179.9000,0.2842,0.0000,869.9554,869.9554,13.8782,6049.8554,0.0000,-6049.8554,14.0562,13.8217,9794.8000,0.0000,9794.8000,0.3582,2431.9159,0.0000,2431.9159,17.4958,0.0000,7362.8841,7362.8841,13.8217,8.6490,8.6490,11.2353,16.1586,242379.4127,8.6490,8.6457,8.6479,11.2337,16.1688,129350.0665,8.6479,8.6447,8.6471,11.2332,16.1722,113205.1844,24.2974,1898.6342,-265544.4000,484934.6637
3592,8.7620,15.2807,0.0000,261617.4000,-261617.4000,11.9401,0.0000,38586.1580,38586.1580,583.1348,300203.5580,0.0000,-300203.5580,15.2807,14.5750,21144.3000,0.0000,21144.3000,0.7568,5163.8310,0.0000,5163.8310,36.9605,0.0000,15980.4690,15980.4690,14.5750,14.5417,0.0000,50845.6000,-50845.6000,2.6991,0.0000,8403.1154,8403.1154,131.8183,59248.7154,0.0000,-59248.7154,14.5417,14.5040,1453.8000,0.0000,1453.8000,0.0529,358.5826,0.0000,358.5826,2.5820,0.0000,1095.2174,1095.2174,14.5040,14.4983,0.0000,5980.2000,-5980.2000,0.3282,0.0000,1009.7762,1009.7762,16.0278,6989.9762,0.0000,-6989.9762,14.4983,14.1809,12925.7000,0.0000,12925.7000,0.4705,3190.0210,0.0000,3190.0210,22.9763,0.0000,9735.6790,9735.6790,14.1809,8.7639,8.7639,11.4724,16.9732,254597.4298,8.7639,8.7607,8.7628,11.4708,16.9833,135866.2516,8.7628,8.7596,8.7620,11.4702,16.9867,118906.8613,24.3712,1904.3993,-282919.4000,509370.5428
3593,8.1219,14.6258,0.0000,173106.9000,-173106.9000,7.9057,0.0000,25220.4542,25220.4542,386.1025,198327.3542,0.0000,-198327.3542,14.6258,13.7632,17418.3000,0.0000,17418.3000,0.6224,4291.3754,0.0000,4291.3754,30.3977,0.0000,13126.9246,13126.9246,13.7632,13.7588,0.0000,19267.8000,-19267.8000,1.0250,0.0000,3146.4251,3146.4251,50.0574,22414.2251,0.0000,-22414.2251,13.7588,13.7091,1212.5000,0.0000,1212.5000,0.0438,302.2785,0.0000,302.2785,2.1395,0.0000,910.2215,910.2215,13.7091,13.7039,0.0000,7252.6000,-7252.6000,0.3982,0.0000,1213.2029,1213.2029,19.4483,8465.8029,0.0000,-8465.8029,13.7039,13.1400,15187.0000,0.0000,15187.0000,0.5491,3789.0117,0.0000,3789.0117,26.8152,0.0000,11397.9883,11397.9883,13.1400,8.1241,8.1241,10.6320,10.1995,152992.3326,8.1241,8.1202,8.1227,10.6301,10.2075,81659.9631,8.1227,8.1190,8.1219,10.6295,10.2098,71468.7663,15.8163,1235.9055,-165809.5000,306121.0621
3594,7.9004,14.4248,0.0000,167917.2000,-167917.2000,7.6408,0.0000,24363.0991,24363.0991,373.1659,192280.2991,0.0000,-192280.2991,14.4248,13.5300,17407.9000,0.0000,17407.9000,0.6281,4300.4986,0.0000,4300.4986,30.6776,0.0000,13107.4014,13107.4014,13.5300,13.5294,0.0000,13303.2000,-13303.2000,0.7053,0.0000,2165.2136,2165.2136,34.4451,15468.4136,0.0000,-15468.4136,13.5294,13.4890,920.6000,0.0000,920.6000,0.0337,230.2352,0.0000,230.2352,1.6439,0.0000,690.3648,690.3648,13.4890,13.4841,0.0000,6764.0000,-6764.0000,0.3711,0.0000,1128.6720,1128.6720,18.1219,7892.6720,0.0000,-7892.6720,13.4841,12.9083,14491.2000,0.0000,14491.2000,0.5303,3626.4144,0.0000,3626.4144,25.8989,0.0000,10864.7856,10864.7856,12.9083,7.9027,7.9027,10.4055,9.5657,143486.0094,7.9027,7.8986,7.9013,10.4034,9.5736,76588.9314,7.9013,7.8974,7.9004,10.4028,9.5760,67031.7313,14.8639,1161.4881,-155164.7000,287106.6721
3595,7.5665,14.0939,0.0000,107802.6000,-107802.6000,4.8993,0.0000,15545.0854,15545.0854,239.2738,123347.6854,0.0000,-123347.6854,14.0939,12.7535,17419.2000,0.0000,17419.2000,0.6305,4322.7245,0.0000,4322.7245,30.7907,0.0000,13096.4755,13096.4755,12.7535,12.7732,0.0000,4923.9000,-4923.9000,0.2608,0.0000,792.9264,792.9264,12.7372,5716.8264,0.0000,-5716.8264,12.7732,12.7074,1008.9000,0.0000,1008.9000,0.0370,254.9932,0.0000,254.9932,1.8080,0.0000,753.9068,753.9068,12.7074,12.7244,0.0000,5890.7000,-5890.7000,0.3231,0.0000,974.7552,974.7552,15.7789,6865.4552,0.0000,-6865.4552,12.7244,11.9676,13273.6000,0.0000,13273.6000,0.4874,3357.1252,0.0000,3357.1252,23.8038,0.0000,9916.4748,9916.4748,11.9676,7.5692,7.5692,9.7684,5.6306,84459.7232,7.5692,7.5644,7.5675,9.7660,5.6368,45094.2180,7.5675,7.5630,7.5665,9.7653,5.6385,39469.4909,9.9571,778.0618,-86915.5000,169023.4321
3596,7.2444,13.7792,0.0000,97957.5000,-97957.5000,4.4436,0.0000,14043.3723,14043.3723,217.0173,112000.8723,0.0000,-112000.8723,13.7792,12.5158,14748.1000,0.0000,14748.1000,0.5365,3675.6961,0.0000,3675.6961,26.2007,0.0000,11072.4039,11072.4039,12.5158,12.5226,0.0000,1738.2000,-1738.2000,0.0918,0.0000,279.0387,279.0387,4.4829,2017.2387,0.0000,-2017.2387,12.5226,12.4780,590.2000,0.0000,590.2000,0.0219,149.6971,0.0000,149.6971,1.0703,0.0000,440.5029,440.5029,12.4780,12.4899,0.0000,4951.9000,-4951.9000,0.2714,0.0000,817.5018,817.5018,13.2562,5769.4018,0.0000,-5769.4018,12.4899,11.7691,10838.4000,0.0000,10838.4000,0.4028,2750.2982,0.0000,2750.2982,19.6701,0.0000,8088.1018,8088.1018,11.7691,7.2473,7.2473,9.5082,5.0299,75447.9038,7.2473,7.2422,7.2455,9.5057,5.0356,40284.4660,7.2455,7.2407,7.2444,9.5049,5.0372,35260.3924,8.6519,676.0740,-78470.9000,150992.7622
3597,7.1095,13.6541,0.0000,71987.7000,-71987.7000,3.2597,0.0000,10295.4799,10295.4799,159.1994,82283.1799,0.0000,-82283.1799,13.6541,12.0274,14390.0000,0.0000,14390.0000,0.5260,3592.6373,0.0000,3592.6373,25.6882,0.0000,10797.3627,10797.3627,12.0274,12.0675,0.0000,4167.1000,-4167.1000,0.2199,0.0000,664.7969,664.7969,10.7376,4831.8969,0.0000,-4831.8969,12.0675,12.0270,436.1000,0.0000,436.1000,0.0163,111.3279,0.0000,111.3279,0.7940,0.0000,324.7721,324.7721,12.0270,12.0539,0.0000,3759.2000,-3759.2000,0.2060,0.0000,617.8703,617.8703,10.0620,4377.0703,0.0000,-4377.0703,12.0539,11.2848,9446.9000,0.0000,9446.9000,0.3524,2412.0778,0.0000,2412.0778,17.2090,0.0000,7034.8222,7034.8222,11.2848,7.1127,7.1127,9.1987,3.6852,55278.0831,7.1127,7.1071,7.1107,9.1960,3.6901,29520.7504,7.1107,7.1055,7.1095,9.1952,3.6915,25840.4594,6.8703,536.8564,-55641.0000,110639.2929
3598,6.8927,13.4389,0.0000,59500.5000,-59500.5000,2.6923,0.0000,8477.0776,8477.0776,131.4867,67977.5776,0.0000,-67977.5776,13.4389,11.5250,14387.5000,0.0000,14387.5000,0.5269,3602.7176,0.0000,3602.7176,25.7334,0.0000,10784.7824,10784.7824,11.5250,11.6107,0.0000,5574.0000,-5574.0000,0.2936,0.0000,883.7985,883.7985,14.3373,6457.7985,0.0000,-6457.7985,11.6107,11.5649,441.9000,0.0000,441.9000,0.0166,113.5483,0.0000,113.5483,0.8105,0.0000,328.3517,328.3517,11.5649,11.5990,0.0000,2871.6000,-2871.6000,0.1573,0.0000,469.9667,469.9667,7.6845,3341.5667,0.0000,-3341.5667,11.5990,11.1037,5272.3000,0.0000,5272.3000,0.1980,1354.9698,0.0000,1354.9698,9.6719,0.0000,3917.3302,3917.3302,11.1037,6.8960,6.8960,8.9999,3.1523,47284.3869,6.8960,6.8901,6.8940,8.9969,3.1567,25253.4893,6.8940,6.8884,6.8927,8.9961,3.1580,22105.6968,5.8271,455.3386,-47844.4000,94643.5731
3599,6.7182,13.2698,0.0000,46151.4000,-46151.4000,2.0858,0.0000,6555.2462,6555.2462,101.8664,52706.6462,0.0000,-52706.6462,13.2698,10.9088,14387.2000,0.0000,14387.2000,0.5287,3611.1153,0.0000,3611.1153,25.8189,0.0000,10776.0847,10776.0847,10.9088,11.1152,0.0000,8072.4000,-8072.4000,0.4244,0.0000,1270.8186,1270.8186,20.7271,9343.2186,0.0000,-9343.2186,11.1152,11.0649,433.7000,0.0000,433.7000,0.0164,112.2413,0.0000,112.2413,0.8014,0.0000,321.4587,321.4587,11.0649,11.1053,0.0000,2075.7000,-2075.7000,0.1137,0.0000,338.2326,338.2326,5.5538,2413.9326,0.0000,-2413.9326,11.1053,10.9279,1619.5000,0.0000,1619.5000,0.0613,419.1857,0.0000,419.1857,2.9931,0.0000,1200.3143,1200.3143,10.9279,6.7217,6.7217,8.8248,2.6202,39303.5365,6.7217,6.7155,6.7196,8.8217,2.6241,20992.7151,6.7196,6.7138,6.7182,8.8208,2.6252,18376.4545,4.8454,378.6257,-39859.1000,78672.7062
3600,6.5968,13.1529,0.0000,46206.4000,-46206.4000,2.0863,0.0000,6549.3073,6549.3073,101.8910,52755.7073,0.0000,-52755.7073,13.1529,10.7938,14358.4000,0.0000,14358.4000,0.5290,3609.7580,0.0000,3609.7580,25.8353,0.0000,10748.6420,10748.6420,10.7938,10.9810,0.0000,7192.4000,-7192.4000,0.3774,0.0000,1130.8263,1130.8263,18.4294,8323.2263,0.0000,-8323.2263,10.9810,10.9290,441.1000,0.0000,441.1000,0.0168,114.3790,0.0000,114.3790,0.8218,0.0000,326.7210,326.7210,10.9290,10.9621,0.0000,1638.8000,-1638.8000,0.0898,0.0000,266.7376,266.7376,4.3845,1905.5376,0.0000,-1905.5376,10.9621,10.8578,922.6000,0.0000,922.6000,0.0352,239.2997,0.0000,239.2997,1.7191,0.0000,683.3003,683.3003,10.8578,6.6004,6.6004,8.7291,2.5735,38602.4938,6.6004,6.5941,6.5982,8.7260,2.5773,20618.6499,6.5982,6.5922,6.5968,8.7250,2.5785,18049.1818,4.7017,367.3947,-39315.5000,77270.3255
3601,6.5553,13.1151,0.0000,42218.5000,-42218.5000,1.9050,0.0000,5979.7944,5979.7944,93.0360,48198.2944,0.0000,-48198.2944,13.1151,10.5785,14356.4000,0.0000,14356.4000,0.5299,3611.1570,0.0000,3611.1570,25.8791,0.0000,10745.2430,10745.2430,10.5785,10.7322,6.9000,4772.5000,-4765.6000,0.2507,1.5027,748.5826,750.0853,12.2440,5521.0826,5.3973,-5515.6853,10.7322,10.6766,432.9000,0.0000,432.9000,0.0166,112.6603,0.0000,112.6603,0.8083,0.0000,320.2397,320.2397,10.6766,10.7118,0.0000,1316.4000,-1316.4000,0.0721,0.0000,213.8236,213.8236,3.5219,1530.2236,0.0000,-1530.2236,10.7118,10.6619,401.6000,0.0000,401.6000,0.0154,104.5459,0.0000,104.5459,0.7501,0.0000,297.0541,297.0541,10.6619,6.5590,6.5590,8.6104,2.2072,33108.1188,6.5590,6.5525,6.5568,8.6072,2.2107,17685.7853,6.5568,6.5506,6.5553,8.6062,2.2118,15482.2833,4.1844,326.9744,-33109.6000,66276.1873
3602,6.5865,13.1482,0.0000,38580.2000,-38580.2000,1.7404,0.0000,5467.3915,5467.3915,84.9993,44047.5915,0.0000,-44047.5915,13.1482,10.4266,14356.2000,0.0000,14356.2000,0.5302,3609.4430,0.0000,3609.4430,25.8941,0.0000,10746.7570,10746.7570,10.4266,10.4703,254.9000,2198.9000,-1944.0000,0.1303,55.6562,344.3402,399.9964,6.3616,2543.2402,199.2438,-2343.9964,10.4703,10.4087,441.8000,0.0000,441.8000,0.0170,115.4181,0.0000,115.4181,0.8284,0.0000,326.3819,326.3819,10.4087,10.4468,0.0000,1040.4000,-1040.4000,0.0570,0.0000,168.6393,168.6393,2.7835,1209.0393,0.0000,-1209.0393,10.4468,10.3926,401.5000,0.0000,401.5000,0.0154,104.9260,0.0000,104.9260,0.7531,0.0000,296.5740,296.5740,10.3926,6.5903,6.5903,8.4915,1.8261,27391.0663,6.5903,6.5836,6.5879,8.4881,1.8293,14634.3665,6.5879,6.5816,6.5865,8.4871,1.8302,12811.6980,3.7354,291.8878,-26365.1000,54837.1308
3603,6.4352,12.9937,0.0000,52338.7000,-52338.7000,2.3615,0.0000,7397.9989,7397.9989,115.3312,59736.6989,0.0000,-59736.6989,12.9937,10.8583,14356.3000,0.0000,14356.3000,0.5299,3617.2663,0.0000,3617.2663,25.8808,0.0000,10739.0337,10739.0337,10.8583,10.7541,966.7000,1913.5000,-946.8000,0.1573,209.5234,301.0670,510.5904,7.6847,2214.5670,757.1766,-1457.3904,10.7541,10.7041,432.7000,0.0000,432.7000,0.0167,112.5723,0.0000,112.5723,0.8149,0.0000,320.1277,320.1277,10.7041,10.7238,0.0000,925.1000,-925.1000,0.0507,0.0000,150.2977,150.2977,2.4751,1075.3977,0.0000,-1075.3977,10.7238,10.6205,922.1000,0.0000,922.1000,0.0356,240.0021,0.0000,240.0021,1.7373,0.0000,682.0979,682.0979,10.6205,6.4389,6.4389,8.5297,2.5416,38123.9395,6.4389,6.4323,6.4366,8.5264,2.5456,20364.7309,6.4366,6.4304,6.4352,8.5254,2.5468,17827.5048,4.7276,369.4175,-38499.5000,76316.1753
3604,6.5055,13.0703,0.0000,62507.8000,-62507.8000,2.8180,0.0000,8845.9923,8845.9923,137.6270,71353.7923,0.0000,-71353.7923,13.0703,11.2232,14355.9000,0.0000,14355.9000,0.5312,3613.2927,0.0000,3613.2927,25.9431,0.0000,10742.6073,10742.6073,11.2232,11.1558,795.9000,2762.4000,-1966.5000,0.1915,171.4428,436.4440,607.8868,9.3545,3198.8440,624.4572,-2574.3868,11.1558,11.0961,581.3000,0.0000,581.3000,0.0223,150.3516,0.0000,150.3516,1.0895,0.0000,430.9484,430.9484,11.0961,11.1121,0.0000,1197.2000,-1197.2000,0.0656,0.0000,195.1336,195.1336,3.2030,1392.3336,0.0000,-1392.3336,11.1121,10.6430,4912.7000,0.0000,4912.7000,0.1886,1271.4613,0.0000,1271.4613,9.2125,0.0000,3641.2387,3641.2387,10.6430,6.5091,6.5091,8.5760,3.0432,45648.1439,6.5091,6.5027,6.5069,8.5729,3.0479,24383.2510,6.5069,6.5008,6.5055,8.5719,3.0493,21345.2811,5.7259,447.4309,-45821.6000,91376.6760
3605,6.7226,13.2880,0.0000,130396.9000,-130396.9000,5.8808,0.0000,18522.7074,18522.7074,287.2110,148919.6074,0.0000,-148919.6074,13.2880,12.3231,14357.8000,0.0000,14357.8000,0.5306,3602.8230,0.0000,3602.8230,25.9152,0.0000,10754.9770,10754.9770,12.3231,12.3222,10.8000,0.0000,10.8000,0.0006,2.2844,0.0000,2.2844,0.0307,0.0000,8.5156,8.5156,12.3222,12.2892,528.8000,0.0000,528.8000,0.0202,134.5045,0.0000,134.5045,0.9845,0.0000,394.2955,394.2955,12.2892,12.2878,0.0000,1922.9000,-1922.9000,0.1053,0.0000,316.8546,316.8546,5.1446,2239.7546,0.0000,-2239.7546,12.2878,11.3645,16537.6000,0.0000,16537.6000,0.6309,4208.5269,0.0000,4208.5269,30.8110,0.0000,12329.0731,12329.0731,11.3645,6.7258,6.7258,9.0451,6.4128,96192.3139,6.7258,6.7203,6.7239,9.0424,6.4204,51363.2331,6.7239,6.7185,6.7226,9.0415,6.4228,44959.7660,10.7527,840.2327,-100884.8000,192515.3130
3606,7.1532,13.7170,0.0000,178026.1000,-178026.1000,8.0383,0.0000,25480.5894,25480.5894,392.5798,203506.6894,0.0000,-203506.6894,13.7170,12.5417,24402.6000,0.0000,24402.6000,0.8988,6087.1214,0.0000,6087.1214,43.8956,0.0000,18315.4786,18315.4786,12.5417,12.5417,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5417,12.4939,1100.6000,0.0000,1100.6000,0.0412,279.0783,0.0000,279.0783,2.0103,0.0000,821.5217,821.5217,12.4939,12.4958,0.0000,2431.4000,-2431.4000,0.1332,0.0000,401.4605,401.4605,6.5073,2832.8605,0.0000,-2832.8605,12.4958,11.7970,17578.7000,0.0000,17578.7000,0.6578,4460.3075,0.0000,4460.3075,32.1263,0.0000,13118.3925,13118.3925,11.7970,7.1560,7.1560,9.4765,8.7437,131155.6054,7.1560,7.1511,7.1543,9.4741,8.7528,70022.3974,7.1543,7.1496,7.1532,9.4733,8.7558,61290.4047,14.6540,1145.0862,-137375.6000,262468.4075
3607,7.5778,14.1325,0.0000,206334.9000,-206334.9000,9.3385,0.0000,29759.5785,29759.5785,456.0768,236094.4785,0.0000,-236094.4785,14.1325,12.9082,29761.5000,0.0000,29761.5000,1.0889,7381.6765,0.0000,7381.6765,53.1796,0.0000,22379.8235,22379.8235,12.9082,12.9359,0.0000,18642.7000,-18642.7000,0.9837,0.0000,3008.3704,3008.3704,48.0423,21651.0704,0.0000,-21651.0704,12.9359,12.8731,1855.4000,0.0000,1855.4000,0.0691,467.8716,0.0000,467.8716,3.3771,0.0000,1387.5284,1387.5284,12.8731,12.8750,0.0000,2229.2000,-2229.2000,0.1222,0.0000,369.5084,369.5084,5.9668,2598.7084,0.0000,-2598.7084,12.8750,12.3415,16884.6000,0.0000,16884.6000,0.6297,4261.3854,0.0000,4261.3854,30.7549,0.0000,12623.2146,12623.2146,12.3415,7.5803,7.5803,9.9609,11.2315,168473.1563,7.5803,7.5760,7.5788,9.9588,11.2417,89933.3761,7.5788,7.5746,7.5778,9.9580,11.2451,78715.4205,18.3482,1433.7541,-178705.3000,337121.9529
3608,7.8795,14.4235,0.0000,221104.3000,-221104.3000,10.0304,0.0000,32067.5588,32067.5588,489.8705,253171.8588,0.0000,-253171.8588,14.4235,13.1391,33841.0000,0.0000,33841.0000,1.2303,8360.3299,0.0000,8360.3299,60.0846,0.0000,25480.6701,25480.6701,13.1391,13.1797,0.0000,25094.7000,-25094.7000,1.3260,0.0000,4062.2436,4062.2436,64.7583,29156.9436,0.0000,-29156.9436,13.1797,13.1186,2006.8000,0.0000,2006.8000,0.0743,504.3290,0.0000,504.3290,3.6299,0.0000,1502.4710,1502.4710,13.1186,13.1211,0.0000,2487.4000,-2487.4000,0.1364,0.0000,413.3813,413.3813,6.6595,2900.7813,0.0000,-2900.7813,13.1211,12.6956,14802.6000,0.0000,14802.6000,0.5488,3723.0846,0.0000,3723.0846,26.8005,0.0000,11079.5154,11079.5154,12.6956,7.8818,7.8818,10.2887,12.3899,185848.4764,7.8818,7.8778,7.8804,10.2867,12.4002,99201.9905,7.8804,7.8764,7.8795,10.2860,12.4037,86825.9221,20.0192,1564.3281,-198036.0000,371876.3890
3609,8.1292,14.6661,0.0000,227972.0000,-227972.0000,10.3594,0.0000,33218.5129,33218.5129,505.9372,261190.5129,0.0000,-261190.5129,14.6661,13.2233,39950.2000,0.0000,39950.2000,1.4460,9837.2448,0.0000,9837.2448,70.6186,0.0000,30112.9552,30112.9552,13.2233,13.2872,0.0000,29498.9000,-29498.9000,1.5601,0.0000,4780.7103,4780.7103,76.1912,34279.6103,0.0000,-34279.6103,13.2872,13.2291,2057.9000,0.0000,2057.9000,0.0759,516.3974,0.0000,516.3974,3.7080,0.0000,1541.5026,1541.5026,13.2291,13.2334,0.0000,2912.3000,-2912.3000,0.1597,0.0000,484.5729,484.5729,7.7985,3396.8729,0.0000,-3396.8729,13.2334,12.8737,13414.5000,0.0000,13414.5000,0.4954,3368.6762,0.0000,3368.6762,24.1933,0.0000,10045.8238,10045.8238,12.8737,8.1314,8.1314,10.5026,12.8919,193378.0192,8.1314,8.1276,8.1301,10.5006,12.9023,103218.6768,8.1301,8.1263,8.1292,10.5000,12.9058,90340.5764,21.1446,1652.2724,-204960.6000,386937.2723
3610,8.3876,14.9194,0.0000,245037.3000,-245037.3000,11.1505,0.0000,35880.6522,35880.6522,544.5741,280917.9522,0.0000,-280917.9522,14.9194,13.5083,41994.2000,0.0000,41994.2000,1.5144,10305.3744,0.0000,10305.3744,73.9607,0.0000,31688.8256,31688.8256,13.5083,13.5777,0.0000,36745.9000,-36745.9000,1.9440,0.0000,5978.8893,5978.8893,94.9401,42724.7893,0.0000,-42724.7893,13.5777,13.5146,2434.0000,0.0000,2434.0000,0.0896,608.3190,0.0000,608.3190,4.3783,0.0000,1825.6810,1825.6810,13.5146,13.5187,0.0000,3187.9000,-3187.9000,0.1748,0.0000,532.0994,532.0994,8.5372,3719.9994,0.0000,-3719.9994,13.5187,13.2504,10811.9000,0.0000,10811.9000,0.3986,2704.3769,0.0000,2704.3769,19.4651,0.0000,8107.5231,8107.5231,13.2504,8.3897,8.3897,10.8201,14.3157,214735.1010,8.3897,8.3861,8.3885,10.8183,14.3264,114611.4882,8.3885,8.3849,8.3876,10.8176,14.3300,100310.2623,22.9079,1790.0535,-229731.0000,429656.8516
3611,8.5283,15.0528,0.0000,255839.4000,-255839.4000,11.6591,0.0000,37563.5719,37563.5719,569.4130,293402.9719,0.0000,-293402.9719,15.0528,13.8613,36386.2000,0.0000,36386.2000,1.3072,8913.2346,0.0000,8913.2346,63.8412,0.0000,27472.9654,27472.9654,13.8613,13.8991,0.0000,34912.0000,-34912.0000,1.8490,0.0000,5709.1746,5709.1746,90.3031,40621.1746,0.0000,-40621.1746,13.8991,13.8236,2912.1000,0.0000,2912.1000,0.1068,724.5933,0.0000,724.5933,5.2147,0.0000,2187.5067,2187.5067,13.8236,13.8257,0.0000,3269.2000,-3269.2000,0.1793,0.0000,547.5825,547.5825,8.7571,3816.7825,0.0000,-3816.7825,13.8257,13.5912,9423.9000,0.0000,9423.9000,0.3459,2347.2351,0.0000,2347.2351,16.8910,0.0000,7076.6649,7076.6649,13.5912,8.5303,8.5303,11.0608,15.0764,226146.4079,8.5303,8.5268,8.5291,11.0590,15.0871,120696.9270,8.5291,8.5256,8.5283,11.0584,15.0907,105634.8008,23.1709,1810.6084,-245298.4000,452478.1357
3612,8.8362,15.3604,0.0000,265719.6000,-265719.6000,12.1191,0.0000,39247.9193,39247.9193,591.8766,304967.5193,0.0000,-304967.5193,15.3604,14.0523,41995.3000,0.0000,41995.3000,1.5057,10245.1750,0.0000,10245.1750,73.5364,0.0000,31750.1250,31750.1250,14.0523,14.1176,0.0000,48210.1000,-48210.1000,2.5569,0.0000,7905.7446,7905.7446,124.8771,56115.8446,0.0000,-56115.8446,14.1176,14.0523,2778.9000,0.0000,2778.9000,0.1014,689.3841,0.0000,689.3841,4.9516,0.0000,2089.5159,2089.5159,14.0523,14.0553,0.0000,3495.8000,-3495.8000,0.1918,0.0000,587.0943,587.0943,9.3669,4082.8943,0.0000,-4082.8943,14.0553,13.8650,8382.8000,0.0000,8382.8000,0.3062,2081.3629,0.0000,2081.3629,14.9538,0.0000,6301.4371,6301.4371,13.8650,8.8381,8.8381,11.3516,16.2681,244021.7119,8.8381,8.8347,8.8369,11.3499,16.2792,130233.5519,8.8369,8.8336,8.8362,11.3493,16.2829,113980.4500,25.1717,1966.9498,-264268.5000,488235.7138
3613,9.0067,15.5223,0.0000,272774.8000,-272774.8000,12.4628,0.0000,40425.1427,40425.1427,608.6637,313199.9427,0.0000,-313199.9427,15.5223,14.3048,39953.5000,0.0000,39953.5000,1.4260,9726.1684,0.0000,9726.1684,69.6433,0.0000,30227.3316,30227.3316,14.3048,14.3580,0.0000,50540.7000,-50540.7000,2.6827,0.0000,8318.8911,8318.8911,131.0164,58859.5911,0.0000,-58859.5911,14.3580,14.3155,1835.8000,0.0000,1835.8000,0.0668,453.9329,0.0000,453.9329,3.2602,0.0000,1381.8671,1381.8671,14.3155,14.3173,0.0000,3355.7000,-3355.7000,0.1842,0.0000,565.3292,565.3292,8.9937,3921.0292,0.0000,-3921.0292,14.3173,14.1524,7341.8000,0.0000,7341.8000,0.2672,1816.3902,0.0000,1816.3902,13.0507,0.0000,5525.4098,5525.4098,14.1524,9.0087,9.0087,11.5806,16.9524,254285.4225,9.0087,9.0053,9.0075,11.5789,16.9635,135707.6717,9.0075,9.0042,9.0067,11.5783,16.9672,118770.2507,25.6344,2003.1074,-277540.1000,508763.3448
3614,9.0991,15.6098,0.0000,275139.1000,-275139.1000,12.5832,0.0000,40849.9656,40849.9656,614.5431,315989.0656,0.0000,-315989.0656,15.6098,14.4597,37918.1000,0.0000,37918.1000,1.3501,9220.0199,0.0000,9220.0199,65.9383,0.0000,28698.0801,28698.0801,14.4597,14.4983,0.0000,45807.8000,-45807.8000,2.4340,0.0000,7557.3614,7557.3614,118.8721,53365.1614,0.0000,-53365.1614,14.4983,14.4566,1773.5000,0.0000,1773.5000,0.0643,437.6941,0.0000,437.6941,3.1381,0.0000,1335.8059,1335.8059,14.4566,14.4577,0.0000,2879.6000,-2879.6000,0.1581,0.0000,485.9493,485.9493,7.7200,3365.5493,0.0000,-3365.5493,14.4577,14.2667,8382.8000,0.0000,8382.8000,0.3039,2069.9873,0.0000,2069.9873,14.8419,0.0000,6312.8127,6312.8127,14.2667,9.1010,9.1010,11.6839,16.8295,252442.8903,9.1010,9.0976,9.0998,11.6822,16.8405,134724.2824,9.0998,9.0965,9.0991,11.6816,16.8442,117909.1697,25.3403,1980.1281,-275752.1000,505076.3424
3615,9.1954,15.7043,0.0000,276446.4000,-276446.4000,12.6497,0.0000,41122.6322,41122.6322,617.7927,317569.0322,0.0000,-317569.0322,15.7043,14.7155,32305.6000,0.0000,32305.6000,1.1488,7845.5296,0.0000,7845.5296,56.1064,0.0000,24460.0704,24460.0704,14.7155,14.7306,0.0000,48071.5000,-48071.5000,2.5559,0.0000,7961.6584,7961.6584,124.8278,56033.1584,0.0000,-56033.1584,14.7306,14.6762,2289.3000,0.0000,2289.3000,0.0828,563.2215,0.0000,563.2215,4.0421,0.0000,1726.0785,1726.0785,14.6762,14.6761,0.0000,3310.2000,-3310.2000,0.1817,0.0000,560.1225,560.1225,8.8760,3870.3225,0.0000,-3870.3225,14.6761,14.4522,9770.9000,0.0000,9770.9000,0.3535,2405.6396,0.0000,2405.6396,17.2628,0.0000,7365.2604,7365.2604,14.4522,9.1974,9.1974,11.8248,17.1997,257995.1233,9.1974,9.1940,9.1962,11.8231,17.2107,137685.7120,9.1962,9.1929,9.1954,11.8225,17.2143,120500.4482,25.4587,1989.3788,-283462.3000,516181.2835
3616,9.2282,15.7340,0.0000,283842.6000,-283842.6000,12.9954,0.0000,42250.3864,42250.3864,634.6760,326092.9864,0.0000,-326092.9864,15.7340,15.0863,21096.4000,0.0000,21096.4000,0.7492,5121.3360,0.0000,5121.3360,36.5884,0.0000,15975.0640,15975.0640,15.0863,15.0518,0.0000,41692.7000,-41692.7000,2.2192,0.0000,6944.9298,6944.9298,108.3822,48637.6298,0.0000,-48637.6298,15.0518,15.0155,1449.6000,0.0000,1449.6000,0.0522,355.1015,0.0000,355.1015,2.5506,0.0000,1094.4985,1094.4985,15.0155,15.0119,0.0000,3384.1000,-3384.1000,0.1859,0.0000,575.0723,575.0723,9.0767,3959.1723,0.0000,-3959.1723,15.0119,14.7030,12894.0000,0.0000,12894.0000,0.4649,3160.2692,0.0000,3160.2692,22.7057,0.0000,9733.7308,9733.7308,14.7030,9.2301,9.2301,11.9665,17.5907,263860.5835,9.2301,9.2267,9.2290,11.9648,17.6017,140813.2510,9.2290,9.2256,9.2282,11.9643,17.6053,123236.8149,25.0002,1953.5507,-293479.4000,527910.6494
3617,8.4953,14.9876,0.0000,185589.4000,-185589.4000,8.4986,0.0000,27231.8706,27231.8706,415.0594,212821.2706,0.0000,-212821.2706,14.9876,14.1850,17386.1000,0.0000,17386.1000,0.6171,4262.6504,0.0000,4262.6504,30.1404,0.0000,13123.4496,13123.4496,14.1850,14.1771,0.0000,14637.3000,-14637.3000,0.7804,0.0000,2404.9910,2404.9910,38.1119,17042.2910,0.0000,-17042.2910,14.1771,14.1292,1210.2000,0.0000,1210.2000,0.0434,299.9804,0.0000,299.9804,2.1192,0.0000,910.2196,910.2196,14.1292,14.1259,0.0000,3321.4000,-3321.4000,0.1825,0.0000,558.3102,558.3102,8.9127,3879.7102,0.0000,-3879.7102,14.1259,13.5689,15149.6000,0.0000,15149.6000,0.5435,3757.8581,0.0000,3757.8581,26.5440,0.0000,11391.7419,11391.7419,13.5689,8.4977,8.4977,11.0333,10.4306,156459.2643,8.4977,8.4935,8.4962,11.0312,10.4393,83514.0551,8.4962,8.4923,8.4953,11.0306,10.4417,73092.0430,15.9983,1250.1301,-169802.2000,313065.3624
3618,8.2305,14.7463,0.0000,178094.6000,-178094.6000,8.1211,0.0000,26000.4557,26000.4557,396.6220,204095.0557,0.0000,-204095.0557,14.7463,13.9047,17365.6000,0.0000,17365.6000,0.6232,4271.4442,0.0000,4271.4442,30.4378,0.0000,13094.1558,13094.1558,13.9047,13.9012,0.0000,10065.3000,-10065.3000,0.5346,0.0000,1647.0158,1647.0158,26.1066,11712.3158,0.0000,-11712.3158,13.9012,13.8621,918.6000,0.0000,918.6000,0.0334,228.5610,0.0000,228.5610,1.6299,0.0000,690.0390,690.0390,13.8621,13.8593,0.0000,2943.5000,-2943.5000,0.1615,0.0000,493.2472,493.2472,7.8896,3436.7472,0.0000,-3436.7472,13.8593,13.2890,14455.5000,0.0000,14455.5000,0.5256,3598.8095,0.0000,3598.8095,25.6683,0.0000,10856.6905,10856.6905,13.2890,8.2331,8.2331,10.7611,9.7499,146248.6447,8.2331,8.2286,8.2315,10.7588,9.7584,78067.4356,8.2315,8.2273,8.2305,10.7582,9.7609,68326.4704,14.9991,1172.0499,-158363.7000,292642.5507
3619,7.8548,14.3744,0.0000,116145.1000,-116145.1000,5.2883,0.0000,16837.2127,16837.2127,258.2702,132982.3127,0.0000,-132982.3127,14.3744,13.1268,17386.3000,0.0000,17386.3000,0.6262,4298.0994,0.0000,4298.0994,30.5841,0.0000,13088.2006,13088.2006,13.1268,13.1365,0.0000,3223.5000,-3223.5000,0.1710,0.0000,521.7215,521.7215,8.3512,3745.2215,0.0000,-3745.2215,13.1365,13.0737,1006.9000,0.0000,1006.9000,0.0367,253.1964,0.0000,253.1964,1.7941,0.0000,753.7036,753.7036,13.0737,13.0788,0.0000,2409.0000,-2409.0000,0.1322,0.0000,400.1596,400.1596,6.4551,2809.1596,0.0000,-2809.1596,13.0788,12.3318,13241.0000,0.0000,13241.0000,0.4834,3332.2820,0.0000,3332.2820,23.6080,0.0000,9908.7180,9908.7180,12.3318,7.8577,7.8577,10.0948,5.8137,87205.3372,7.8577,7.8525,7.8559,10.0922,5.8204,46562.8297,7.8559,7.8511,7.8548,10.0915,5.8222,40755.4638,10.1067,789.7504,-90143.4000,174523.6307
3620,7.5131,14.0414,0.0000,104240.3000,-104240.3000,4.7362,0.0000,15016.7779,15016.7779,231.3080,119257.0779,0.0000,-119257.0779,14.0414,12.8526,14715.8000,0.0000,14715.8000,0.5330,3654.4767,0.0000,3654.4767,26.0319,0.0000,11061.3233,11061.3233,12.8526,12.8566,0.0000,1381.2000,-1381.2000,0.0730,0.0000,222.7176,222.7176,3.5673,1603.9176,0.0000,-1603.9176,12.8566,12.8142,589.6000,0.0000,589.6000,0.0218,148.8433,0.0000,148.8433,1.0631,0.0000,440.7567,440.7567,12.8142,12.8097,81.3000,1777.7000,-1696.4000,0.1020,17.0307,294.4874,311.5180,4.9826,2072.1874,64.2693,-2007.9180,12.8097,12.1007,10811.9000,0.0000,10811.9000,0.3995,2731.2392,0.0000,2731.2392,19.5124,0.0000,8080.6608,8080.6608,12.1007,7.5162,7.5162,9.8084,5.1859,77788.2245,7.5162,7.5107,7.5143,9.8057,5.1921,41536.7406,7.5143,7.5091,7.5131,9.8049,5.1939,36357.0590,8.7984,687.5167,-81200.6000,155682.0241
3621,7.5171,14.0516,39.8000,80875.3000,-80835.5000,3.6700,9.1495,11651.6901,11660.8397,179.2362,92526.9901,30.6505,-92496.3397,14.0516,12.5893,14356.7000,0.0000,14356.7000,0.5227,3564.8014,0.0000,3564.8014,25.5258,0.0000,10791.8986,10791.8986,12.5893,12.2159,3707.8000,3208.4000,499.4000,0.3787,780.8662,515.5497,1296.4159,18.4960,3723.9497,2926.9338,-797.0159,12.2159,12.1815,434.9000,0.0000,434.9000,0.0161,110.7873,0.0000,110.7873,0.7876,0.0000,324.1127,324.1127,12.1815,12.0986,942.1000,1066.4000,-124.3000,0.1115,199.2998,175.5363,374.8361,5.4457,1241.9363,742.8002,-499.1361,12.0986,11.4287,9423.9000,0.0000,9423.9000,0.3497,2404.6717,0.0000,2404.6717,17.0799,0.0000,7019.2283,7019.2283,11.4287,7.5204,7.5204,9.4745,3.8053,57079.1368,7.5204,7.5146,7.5184,9.4716,3.8110,30487.6530,7.5184,7.5129,7.5171,9.4708,3.8126,26688.0052,7.5731,591.7709,-56244.9000,114254.7950
3622,7.3860,13.8749,268.8000,69931.3000,-69662.5000,3.1875,61.9446,10051.0503,10112.9949,155.6702,79982.3503,206.8554,-79775.4949,13.8749,12.2294,14356.8000,0.0000,14356.8000,0.5226,3573.4689,0.0000,3573.4689,25.5220,0.0000,10783.3311,10783.3311,12.2294,11.7472,4309.3000,2041.6000,2267.7000,0.3521,912.8764,326.5373,1239.4137,17.1963,2368.1373,3396.4236,1028.2863,11.7472,11.7091,441.6000,0.0000,441.6000,0.0165,113.2492,0.0000,113.2492,0.8080,0.0000,328.3508,328.3508,11.7091,11.5051,2032.8000,706.0000,1326.8000,0.1545,433.2484,115.6955,548.9439,7.5454,821.6955,1599.5516,777.8561,11.5051,11.0976,5259.7000,0.0000,5259.7000,0.1974,1353.5594,0.0000,1353.5594,9.6418,0.0000,3906.1406,3906.1406,11.0976,7.3894,7.3894,9.2435,3.1684,47526.3441,7.3894,7.3833,7.3873,9.2404,3.1737,25389.3240,7.3873,7.3815,7.3860,9.2396,3.1752,22226.1828,6.6459,519.3209,-46009.9000,95141.8508
3623,7.4441,13.8852,465.6000,58333.5000,-57867.9000,2.6714,107.1810,8392.9516,8500.1326,130.4682,66726.4516,358.4190,-66368.0326,13.8852,11.9797,14356.5000,0.0000,14356.5000,0.5240,3572.8871,0.0000,3572.8871,25.5907,0.0000,10783.6129,10783.6129,11.9797,11.1421,7160.6000,2589.6000,4571.0000,0.5453,1523.1280,412.8849,1936.0129,26.6300,3002.4849,5637.4720,2634.9871,11.1421,11.1043,432.8000,0.0000,432.8000,0.0163,111.9648,0.0000,111.9648,0.7979,0.0000,320.8352,320.8352,11.1043,10.7301,3732.7000,389.7000,3343.0000,0.2359,803.2643,63.5222,866.7865,11.5205,453.2222,2929.4357,2476.2135,10.7301,10.6052,1616.1000,0.0000,1616.1000,0.0613,420.5961,0.0000,420.5961,2.9914,0.0000,1195.5039,1195.5039,10.6052,7.4477,7.4477,9.0265,2.4687,37030.9050,7.4477,7.4413,7.4455,9.0233,2.4737,19789.6493,7.4455,7.4395,7.4441,9.0224,2.4751,17325.9608,6.0812,475.1970,-33548.5000,74146.5151
3624,7.3852,13.7877,625.5000,57902.6000,-57277.1000,2.6623,144.1475,8322.0898,8466.2372,130.0218,66224.6898,481.3525,-65743.3372,13.7877,11.8866,14327.7000,0.0000,14327.7000,0.5229,3570.5033,0.0000,3570.5033,25.5353,0.0000,10757.1967,10757.1967,11.8866,11.0129,8008.0000,4518.3000,3489.7000,0.6972,1705.9980,719.5647,2425.5627,34.0516,5237.8647,6302.0020,1064.1373,11.0129,10.9759,441.2000,0.0000,441.2000,0.0168,114.3520,0.0000,114.3520,0.8216,0.0000,326.8480,326.8480,10.9759,10.5194,4737.7000,245.5000,4492.2000,0.2889,1021.6459,39.9741,1061.6200,14.1081,285.4741,3716.0541,3430.5800,10.5194,10.4521,920.9000,0.0000,920.9000,0.0354,240.4072,0.0000,240.4072,1.7267,0.0000,680.4928,680.4928,10.4521,7.3889,7.3889,8.9205,2.4949,37424.0654,7.3889,7.3825,7.3867,8.9173,2.5002,20001.3144,7.3867,7.3806,7.3852,8.9163,2.5017,17511.8011,6.3351,495.0365,-33605.4000,74937.1808
3625,7.4346,13.7972,757.5000,53479.1000,-52721.6000,2.4689,174.4069,7693.1899,7867.5968,120.5792,61172.2899,583.0931,-60589.1968,13.7972,11.7792,14325.7000,0.0000,14325.7000,0.5236,3569.5377,0.0000,3569.5377,25.5701,0.0000,10756.1623,10756.1623,11.7792,10.7019,8797.1000,1477.7000,7319.4000,0.5832,1877.4405,235.0215,2112.4620,28.4843,1712.7215,6919.6595,5206.9380,10.7019,10.6642,432.1000,0.0000,432.1000,0.0165,112.5020,0.0000,112.5020,0.8064,0.0000,319.5980,319.5980,10.6642,10.1375,5355.5000,156.2000,5199.3000,0.3207,1160.7103,25.3691,1186.0795,15.6604,181.5691,4194.7897,4013.2205,10.1375,10.1076,401.1000,0.0000,401.1000,0.0155,105.2994,0.0000,105.2994,0.7548,0.0000,295.8006,295.8006,10.1076,7.4384,7.4384,8.7730,2.0222,30333.2568,7.4384,7.4318,7.4361,8.7697,2.0272,16217.5217,7.4361,7.4299,7.4346,8.7688,2.0286,14200.4697,5.8926,460.4522,-25044.0000,60751.2482
3626,7.3485,13.6607,888.6000,49449.4000,-48560.8000,2.2947,204.9192,7102.4400,7307.3592,112.0717,56551.8400,683.6808,-55868.1592,13.6607,11.5278,14325.6000,0.0000,14325.6000,0.5235,3576.2319,0.0000,3576.2319,25.5662,0.0000,10749.3681,10749.3681,11.5278,10.6733,8289.7000,6773.1000,1516.6000,0.8337,1776.5673,1073.9609,2850.5282,40.7150,7847.0609,6513.1327,-1333.9282,10.6733,10.6352,441.2000,0.0000,441.2000,0.0169,114.9193,0.0000,114.9193,0.8277,0.0000,326.2807,326.2807,10.6352,10.0828,5673.1000,116.5000,5556.6000,0.3390,1230.1222,18.9169,1249.0392,16.5543,135.4169,4442.9778,4307.5608,10.0828,10.0535,401.1000,0.0000,401.1000,0.0156,105.3844,0.0000,105.3844,0.7597,0.0000,295.7156,295.7156,10.0535,7.3523,7.3523,8.7029,2.0959,31437.9634,7.3523,7.3457,7.3500,8.6996,2.1010,16807.8305,7.3500,7.3438,7.3485,8.6986,2.1025,14717.3733,6.0350,471.5870,-26319.7000,62963.1672
3627,7.1387,13.5804,509.4000,66227.1000,-65717.7000,3.0312,117.9326,9476.5328,9594.4654,148.0377,75703.6328,391.4674,-75312.1654,13.5804,11.8697,14325.7000,0.0000,14325.7000,0.5246,3580.2236,0.0000,3580.2236,25.6203,0.0000,10745.4764,10745.4764,11.8697,11.0137,8797.8000,7244.5000,1553.3000,0.8898,1874.7771,1153.4872,3028.2643,43.4567,8397.9872,6923.0229,-1474.9643,11.0137,10.9811,432.0000,0.0000,432.0000,0.0166,111.9662,0.0000,111.9662,0.8108,0.0000,320.0338,320.0338,10.9811,10.4756,5745.0000,145.6000,5599.4000,0.3450,1238.7588,23.7087,1262.4675,16.8471,169.3087,4506.2412,4336.9325,10.4756,10.4152,920.3000,0.0000,920.3000,0.0357,240.4050,0.0000,240.4050,1.7447,0.0000,679.8950,679.8950,10.4152,7.1423,7.1423,8.7788,3.0567,45850.0969,7.1423,7.1360,7.1401,8.7756,3.0626,24501.0671,7.1401,7.1340,7.1387,8.7746,3.0644,21450.9502,7.2643,567.6414,-42887.0000,91802.1141
