Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3628,7.0632,13.5402,405.9000,74876.5000,-74470.6000,3.4130,94.1038,10699.8184,10793.9222,166.6875,85576.3184,311.7962,-85264.5222,13.5402,11.9902,14325.3000,0.0000,14325.3000,0.5252,3582.1161,0.0000,3582.1161,25.6514,0.0000,10743.1839,10743.1839,11.9902,11.3959,6345.8000,7232.1000,-886.3000,0.7454,1349.5782,1153.2346,2502.8129,36.4043,8385.3346,4996.2218,-3389.1129,11.3959,11.3523,580.7000,0.0000,580.7000,0.0222,149.6759,0.0000,149.6759,1.0837,0.0000,431.0241,431.0241,11.3523,10.9077,5017.4000,384.6000,4632.8000,0.3134,1075.4430,62.8250,1138.2680,15.3078,447.4250,3941.9570,3494.5320,10.9077,10.5911,4901.0000,0.0000,4901.0000,0.1890,1272.2062,0.0000,1272.2062,9.2292,0.0000,3628.7938,3628.7938,10.5911,7.0667,7.0667,8.8289,3.5400,53099.2953,7.0667,7.0605,7.0646,8.8258,3.5462,28369.9450,7.0646,7.0586,7.0632,8.8248,3.5481,24837.0180,7.8124,610.4732,-50917.1000,106306.2583
3629,7.0515,13.6017,0.0000,147264.0000,-147264.0000,6.6617,0.0000,21039.6176,21039.6176,325.3474,168303.6176,0.0000,-168303.6176,13.6017,12.7466,14329.6000,0.0000,14329.6000,0.5257,3580.1437,0.0000,3580.1437,25.6751,0.0000,10749.4563,10749.4563,12.7466,12.7079,530.7000,544.1000,-13.4000,0.0591,111.4823,87.6118,199.0940,2.8856,631.7118,419.2177,-212.4940,12.7079,12.6785,530.0000,0.0000,530.0000,0.0201,134.0773,0.0000,134.0773,0.9828,0.0000,395.9227,395.9227,12.6785,12.4188,3708.0000,856.4000,2851.6000,0.2615,778.3774,141.6696,920.0470,12.7698,998.0696,2929.6226,1931.5530,12.4188,11.6229,16496.8000,0.0000,16496.8000,0.6315,4190.3586,0.0000,4190.3586,30.8401,0.0000,12306.4414,12306.4414,11.6229,7.0547,7.0547,9.3388,7.1885,107827.0860,7.0547,7.0492,7.0528,9.3360,7.1971,57577.1509,7.0528,7.0474,7.0515,9.3352,7.1999,50399.4066,12.2394,956.4022,-113069.4000,215803.6436
3630,7.4600,14.0166,0.0000,194865.2000,-194865.2000,8.8145,0.0000,28045.0936,28045.0936,430.4844,222910.2936,0.0000,-222910.2936,14.0166,12.9397,24349.6000,0.0000,24349.6000,0.8925,6048.9525,0.0000,6048.9525,43.5869,0.0000,18300.6475,18300.6475,12.9397,12.9397,0.5000,0.0000,0.5000,0.0000,0.1047,0.0000,0.1047,0.0014,0.0000,0.3953,0.3953,12.9397,12.8955,1096.4000,0.0000,1096.4000,0.0408,276.4618,0.0000,276.4618,1.9903,0.0000,819.9382,819.9382,12.8955,12.7259,3345.5000,1059.4000,2286.1000,0.2469,699.9362,175.6456,875.5818,12.0591,1235.0456,2645.5638,1410.5182,12.7259,12.0913,17535.2000,0.0000,17535.2000,0.6548,4434.8597,0.0000,4434.8597,31.9795,0.0000,13100.3403,13100.3403,12.0913,7.4629,7.4629,9.7771,9.5056,142584.1477,7.4629,7.4580,7.4612,9.7746,9.5157,76125.5921,7.4612,7.4564,7.4600,9.7738,9.5190,66632.9380,15.9742,1248.2435,-149597.4000,285342.6778
3631,7.8124,14.3596,0.0000,209428.5000,-209428.5000,9.4946,0.0000,30336.4199,30336.4199,463.6990,239764.9199,0.0000,-239764.9199,14.3596,13.1583,29697.3000,0.0000,29697.3000,1.0815,7342.9989,0.0000,7342.9989,52.8210,0.0000,22354.3011,22354.3011,13.1583,13.1798,0.0000,15603.7000,-15603.7000,0.8246,0.0000,2526.5386,2526.5386,40.2711,18130.2386,0.0000,-18130.2386,13.1798,13.1172,1851.2000,0.0000,1851.2000,0.0686,465.2243,0.0000,465.2243,3.3482,0.0000,1385.9757,1385.9757,13.1172,12.9517,3901.4000,689.6000,3211.8000,0.2572,813.4717,114.6030,928.0747,12.5591,804.2030,3087.9283,2283.7253,12.9517,12.4334,16842.9000,0.0000,16842.9000,0.6259,4246.2924,0.0000,4246.2924,30.5667,0.0000,12596.6076,12596.6076,12.4334,7.8150,7.8150,10.1242,11.0015,165022.7114,7.8150,7.8105,7.8135,10.1220,11.0123,88098.2656,7.8135,7.8090,7.8124,10.1212,11.0158,77110.7139,18.5284,1447.8360,-173429.0000,330231.6910
3632,8.0351,14.5730,0.0000,219516.7000,-219516.7000,9.9715,0.0000,31929.9415,31929.9415,486.9896,251446.6415,0.0000,-251446.6415,14.5730,13.2864,33768.1000,0.0000,33768.1000,1.2234,8325.4425,0.0000,8325.4425,59.7485,0.0000,25442.6575,25442.6575,13.2864,13.3175,0.0000,18375.7000,-18375.7000,0.9719,0.0000,2980.6396,2980.6396,47.4652,21356.3396,0.0000,-21356.3396,13.3175,13.2546,2002.3000,0.0000,2002.3000,0.0739,502.2340,0.0000,502.2340,3.6079,0.0000,1500.0660,1500.0660,13.2546,13.0759,4549.5000,483.9000,4065.6000,0.2813,946.6196,80.5377,1027.1573,13.7375,564.4377,3602.8804,3038.4427,13.0759,12.6510,14766.1000,0.0000,14766.1000,0.5467,3716.2455,0.0000,3716.2455,26.7020,0.0000,11049.8545,11049.8545,12.6510,8.0376,8.0376,10.3443,11.6272,174407.6402,8.0376,8.0333,8.0361,10.3422,11.6381,93104.5547,8.0361,8.0319,8.0351,10.3415,11.6416,81491.3264,19.6029,1531.8015,-183290.3000,349003.5213
3633,8.2108,14.7432,0.0000,226456.9000,-226456.9000,10.2996,0.0000,33048.6026,33048.6026,503.0141,259505.5026,0.0000,-259505.5026,14.7432,13.2974,39864.3000,0.0000,39864.3000,1.4396,9805.8905,0.0000,9805.8905,70.3079,0.0000,30058.4095,30058.4095,13.2974,13.3399,0.0000,18496.2000,-18496.2000,0.9787,0.0000,3000.6428,3000.6428,47.8003,21496.8428,0.0000,-21496.8428,13.3399,13.2792,2053.4000,0.0000,2053.4000,0.0756,514.8910,0.0000,514.8910,3.6920,0.0000,1538.5090,1538.5090,13.2792,13.1248,4190.9000,600.4000,3590.5000,0.2670,871.6797,99.9541,971.6337,13.0402,700.3541,3319.2203,2618.8663,13.1248,12.7584,13381.5000,0.0000,13381.5000,0.4945,3365.4816,0.0000,3365.4816,24.1509,0.0000,10016.0184,10016.0184,12.7584,8.2132,8.2132,10.4858,11.8815,178222.4286,8.2132,8.2090,8.2117,10.4837,11.8925,95139.6979,8.2117,8.2076,8.2108,10.4830,11.8960,83272.0491,20.3325,1588.8128,-186063.4000,356634.1755
3634,8.3805,14.9091,0.0000,241007.5000,-241007.5000,10.9722,0.0000,35285.7445,35285.7445,535.8649,276293.2445,0.0000,-276293.2445,14.9091,13.4817,41903.9000,0.0000,41903.9000,1.5094,10284.6303,0.0000,10284.6303,73.7162,0.0000,31619.2697,31619.2697,13.4817,13.5268,0.0000,21590.8000,-21590.8000,1.1425,0.0000,3511.7009,3511.7009,55.8002,25102.5009,0.0000,-25102.5009,13.5268,13.4597,2428.3000,0.0000,2428.3000,0.0894,607.3213,0.0000,607.3213,4.3645,0.0000,1820.9787,1820.9787,13.4597,13.3296,3776.2000,685.5000,3090.7000,0.2484,783.2760,114.3484,897.6244,12.1323,799.8484,2992.9240,2193.0756,13.3296,13.0498,10785.4000,0.0000,10785.4000,0.3983,2704.8305,0.0000,2704.8305,19.4505,0.0000,8080.5695,8080.5695,13.0498,8.3828,8.3828,10.7163,12.9248,193871.8204,8.3828,8.3787,8.3814,10.7143,12.9360,103487.9181,8.3814,8.3774,8.3805,10.7136,12.9396,90577.4969,21.5403,1683.1887,-204390.0000,387937.2355
3635,8.4639,14.9877,0.0000,249956.9000,-249956.9000,11.3906,0.0000,36654.5436,36654.5436,556.2979,286611.4436,0.0000,-286611.4436,14.9877,13.7735,36307.1000,0.0000,36307.1000,1.3046,8901.6081,0.0000,8901.6081,63.7122,0.0000,27405.4919,27405.4919,13.7735,13.7990,0.0000,20267.5000,-20267.5000,1.0733,0.0000,3310.1672,3310.1672,52.4182,23577.6672,0.0000,-23577.6672,13.7990,13.7182,2905.2000,0.0000,2905.2000,0.1066,723.8716,0.0000,723.8716,5.2065,0.0000,2181.3284,2181.3284,13.7182,13.6065,3207.6000,762.8000,2444.8000,0.2203,662.7456,127.6132,790.3587,10.7605,890.4132,2544.8544,1654.4413,13.6065,13.3597,9400.8000,0.0000,9400.8000,0.3460,2348.5651,0.0000,2348.5651,16.8992,0.0000,7052.2349,7052.2349,13.3597,8.4662,8.4662,10.9130,13.6284,204426.2838,8.4662,8.4623,8.4649,10.9110,13.6396,109116.4332,8.4649,8.4609,8.4639,10.9103,13.6432,95502.3274,21.6621,1692.7070,-219166.5000,409045.0443
3636,8.6768,15.2008,0.0000,259671.5000,-259671.5000,11.8389,0.0000,38235.7654,38235.7654,578.1929,297907.2654,0.0000,-297907.2654,15.2008,13.8677,41905.4000,0.0000,41905.4000,1.5039,10244.9592,0.0000,10244.9592,73.4501,0.0000,31660.4408,31660.4408,13.8677,13.9083,0.0000,25579.1000,-25579.1000,1.3562,0.0000,4183.3497,4183.3497,66.2331,29762.4497,0.0000,-29762.4497,13.9083,13.8368,2772.4000,0.0000,2772.4000,0.1013,689.7462,0.0000,689.7462,4.9476,0.0000,2082.6538,2082.6538,13.8368,13.7533,2609.4000,1093.2000,1516.2000,0.2045,538.1888,183.1360,721.3248,9.9873,1276.3360,2071.2112,794.8752,13.7533,13.5479,8362.4000,0.0000,8362.4000,0.3065,2084.9200,0.0000,2084.9200,14.9680,0.0000,6277.4800,6277.4800,13.5479,8.6790,8.6790,11.1135,14.3767,215650.9229,8.6790,8.6751,8.6777,11.1115,14.3882,115105.4372,8.6777,8.6739,8.6768,11.1109,14.3919,100743.4786,22.9669,1794.6696,-230694.2000,431499.8387
3637,8.8107,15.3291,0.0000,268739.7000,-268739.7000,12.2672,0.0000,39674.2882,39674.2882,599.1119,308413.9882,0.0000,-308413.9882,15.3291,14.0956,39864.4000,0.0000,39864.4000,1.4262,9729.3681,0.0000,9729.3681,69.6519,0.0000,30135.0319,30135.0319,14.0956,14.1289,0.0000,27642.7000,-27642.7000,1.4661,0.0000,4535.8763,4535.8763,71.6039,32178.5763,0.0000,-32178.5763,14.1289,14.0827,1832.0000,0.0000,1832.0000,0.0668,454.4089,0.0000,454.4089,3.2639,0.0000,1377.5911,1377.5911,14.0827,14.0221,1927.8000,1525.3000,402.5000,0.1902,396.1530,256.2547,652.4077,9.2906,1781.5547,1531.6470,-249.9077,14.0221,13.8443,7324.0000,0.0000,7324.0000,0.2678,1819.2987,0.0000,1819.2987,13.0796,0.0000,5504.7013,5504.7013,13.8443,8.8129,8.8129,11.3286,15.2186,228279.5064,8.8129,8.8091,8.8116,11.3267,15.2302,121841.4495,8.8116,8.8079,8.8107,11.3261,15.2340,106637.7874,23.5266,1838.4043,-246959.5000,456758.7433
3638,8.9689,15.4849,0.0000,276008.5000,-276008.5000,12.6087,0.0000,40873.9316,40873.9316,615.7893,316882.4316,0.0000,-316882.4316,15.4849,14.3375,37838.8000,0.0000,37838.8000,1.3511,9215.9394,0.0000,9215.9394,65.9876,0.0000,28622.8606,28622.8606,14.3375,14.3642,0.0000,30654.4000,-30654.4000,1.6274,0.0000,5048.1021,5048.1021,79.4795,35702.5021,0.0000,-35702.5021,14.3642,14.3205,1769.6000,0.0000,1769.6000,0.0643,437.5268,0.0000,437.5268,3.1421,0.0000,1332.0732,1332.0732,14.3205,14.2771,1409.4000,1888.4000,-479.0000,0.1812,288.6061,318.1547,606.7608,8.8488,2206.5547,1120.7939,-1085.7608,14.2771,14.0782,8362.4000,0.0000,8362.4000,0.3045,2070.0225,0.0000,2070.0225,14.8725,0.0000,6292.3775,6292.3775,14.0782,8.9711,8.9711,11.5247,15.8938,238407.4636,8.9711,8.9673,8.9698,11.5228,15.9055,127244.3348,8.9698,8.9661,8.9689,11.5222,15.9094,111365.6755,24.2060,1891.4875,-259171.1000,477017.4740
3639,9.0264,15.5373,0.0000,271855.9000,-271855.9000,12.4303,0.0000,40304.5458,40304.5458,607.0773,312160.4458,0.0000,-312160.4458,15.5373,14.5339,32235.1000,0.0000,32235.1000,1.1484,7845.6701,0.0000,7845.6701,56.0865,0.0000,24389.4299,24389.4299,14.5339,14.5462,0.0000,31835.4000,-31835.4000,1.6918,0.0000,5258.0775,5258.0775,82.6247,37093.4775,0.0000,-37093.4775,14.5462,14.4881,2283.6000,0.0000,2283.6000,0.0827,563.2201,0.0000,563.2201,4.0403,0.0000,1720.3799,1720.3799,14.4881,14.4461,1302.4000,1890.0000,-587.6000,0.1751,266.0382,319.0708,585.1090,8.5520,2209.0708,1036.3618,-1172.7090,14.4461,14.2085,9747.0000,0.0000,9747.0000,0.3536,2407.2311,0.0000,2407.2311,17.2677,0.0000,7339.7689,7339.7689,14.2085,9.0285,9.0285,11.6185,15.8655,237982.1078,9.0285,9.0247,9.0272,11.6166,15.8771,127016.8326,9.0272,9.0235,9.0264,11.6160,15.8809,111166.1168,23.8229,1861.5567,-260013.2000,476165.0572
3640,9.0675,15.5770,0.0000,279829.5000,-279829.5000,12.7992,0.0000,41520.4095,41520.4095,625.0903,321349.9095,0.0000,-321349.9095,15.5770,14.9204,21053.5000,0.0000,21053.5000,0.7495,5121.5069,0.0000,5121.5069,36.6033,0.0000,15931.9931,15931.9931,14.9204,14.8959,0.0000,29013.0000,-29013.0000,1.5431,0.0000,4820.3529,4820.3529,75.3621,33833.3529,0.0000,-33833.3529,14.8959,14.8576,1447.2000,0.0000,1447.2000,0.0523,355.2546,0.0000,355.2546,2.5534,0.0000,1091.9454,1091.9454,14.8576,14.8254,877.5000,2117.4000,-1239.9000,0.1642,178.2804,359.0993,537.3798,8.0188,2476.4993,699.2196,-1777.2798,14.8254,14.5002,12862.3000,0.0000,12862.3000,0.4654,3160.3926,0.0000,3160.3926,22.7285,0.0000,9701.9074,9701.9074,14.5002,9.0697,9.0697,11.7849,16.5192,247787.4010,9.0697,9.0659,9.0684,11.7830,16.5308,132246.3053,9.0684,9.0646,9.0675,11.7824,16.5346,115741.9976,23.6604,1848.8553,-274719.4000,495775.7038
3641,8.3929,14.8896,0.0000,181786.5000,-181786.5000,8.3167,0.0000,26621.5475,26621.5475,406.1759,208408.0475,0.0000,-208408.0475,14.8896,14.0716,17343.9000,0.0000,17343.9000,0.6171,4257.8947,0.0000,4257.8947,30.1363,0.0000,13086.0053,13086.0053,14.0716,14.0685,0.0000,6224.1000,-6224.1000,0.3316,0.0000,1020.9489,1020.9489,16.1942,7245.0489,0.0000,-7245.0489,14.0685,14.0174,1207.5000,0.0000,1207.5000,0.0434,299.7555,0.0000,299.7555,2.1194,0.0000,907.7445,907.7445,14.0174,13.9775,703.5000,2373.1000,-1669.6000,0.1685,144.7062,398.3821,543.0883,8.2311,2771.4821,558.7938,-2212.6883,13.9775,13.3879,15112.2000,0.0000,15112.2000,0.5437,3756.2032,0.0000,3756.2032,26.5523,0.0000,11355.9968,11355.9968,13.3879,8.3955,8.3955,10.8917,9.6479,144718.9119,8.3955,8.3908,8.3939,10.8893,9.6570,77256.0223,8.3939,8.3895,8.3929,10.8887,9.6596,67617.2109,15.0315,1174.5819,-156016.6000,289592.1451
3642,8.1663,14.6848,0.0000,175119.1000,-175119.1000,7.9808,0.0000,25534.9978,25534.9978,389.7682,200654.0978,0.0000,-200654.0978,14.6848,13.8303,17334.3000,0.0000,17334.3000,0.6230,4267.2788,0.0000,4267.2788,30.4273,0.0000,13067.0212,13067.0212,13.8303,13.8292,0.0000,3747.2000,-3747.2000,0.1989,0.0000,612.5068,612.5068,9.7146,4359.7068,0.0000,-4359.7068,13.8292,13.7881,917.0000,0.0000,917.0000,0.0334,228.3887,0.0000,228.3887,1.6297,0.0000,688.6113,688.6113,13.7881,13.7189,1184.1000,2154.4000,-970.3000,0.1835,244.3991,360.7094,605.1085,8.9596,2515.1094,939.7009,-1575.4085,13.7189,13.1267,14419.9000,0.0000,14419.9000,0.5255,3596.8839,0.0000,3596.8839,25.6633,0.0000,10823.0161,10823.0161,13.1267,8.1691,8.1691,10.6479,9.1257,136886.1303,8.1691,8.1642,8.1674,10.6454,9.1348,73078.3830,8.1674,8.1627,8.1663,10.6447,9.1375,63962.1930,14.3175,1118.7907,-147165.4000,273926.7063
3643,7.8813,14.4038,0.0000,111448.0000,-111448.0000,5.0726,0.0000,16164.2520,16164.2520,247.7353,127612.2520,0.0000,-127612.2520,14.4038,13.1109,17343.4000,0.0000,17343.4000,0.6253,4285.7863,0.0000,4285.7863,30.5368,0.0000,13057.6137,13057.6137,13.1109,13.1128,0.0000,522.7000,-522.7000,0.0277,0.0000,84.5803,84.5803,1.3538,607.2803,0.0000,-607.2803,13.1128,13.0465,1004.9000,0.0000,1004.9000,0.0367,252.7771,0.0000,252.7771,1.7925,0.0000,752.1229,752.1229,13.0465,12.8742,2168.4000,1634.1000,534.3000,0.2096,452.6174,271.3619,723.9793,10.2365,1905.4619,1715.7826,-189.6793,12.8742,12.1129,13208.4000,0.0000,13208.4000,0.4832,3333.6114,0.0000,3333.6114,23.6008,0.0000,9874.7886,9874.7886,12.1129,7.8845,7.8845,9.9987,5.2638,78956.3670,7.8845,7.8788,7.8825,9.9958,5.2708,42166.6960,7.8825,7.8772,7.8813,9.9951,5.2728,36909.7433,9.6826,756.6136,-79879.7000,158032.8062
3644,7.6158,14.1292,122.1000,101278.5000,-101156.4000,4.6096,28.0179,14617.5121,14645.5300,225.1230,115896.0121,94.0821,-115801.9300,14.1292,12.9150,14684.7000,0.0000,14684.7000,0.5317,3642.3772,0.0000,3642.3772,25.9654,0.0000,11042.3228,11042.3228,12.9150,12.8806,356.4000,0.0000,356.4000,0.0200,74.6653,0.0000,74.6653,0.9775,0.0000,281.7347,281.7347,12.8806,12.8371,588.1000,0.0000,588.1000,0.0217,148.4148,0.0000,148.4148,1.0608,0.0000,439.6852,439.6852,12.8371,12.5364,3339.8000,1109.0000,2230.8000,0.2481,699.3726,183.7567,883.1293,12.1148,1292.7567,2640.4274,1347.6707,12.5364,11.8494,10785.4000,0.0000,10785.4000,0.3998,2735.0510,0.0000,2735.0510,19.5275,0.0000,8050.3490,8050.3490,11.8494,7.6193,7.6193,9.7343,4.7567,71350.3269,7.6193,7.6132,7.6172,9.7313,4.7635,38107.7211,7.6172,7.6115,7.6158,9.7304,4.7654,33357.8607,8.7463,683.4456,-72511.0000,142815.9086
3645,7.7771,14.2420,474.2000,80308.2000,-79834.0000,3.6723,108.4887,11625.3189,11733.8076,179.3476,91933.5189,365.7113,-91567.8076,14.2420,12.7916,14329.9000,0.0000,14329.9000,0.5210,3548.9093,0.0000,3548.9093,25.4440,0.0000,10780.9907,10780.9907,12.7916,12.0471,7700.0000,3786.4000,3913.6000,0.6341,1616.3399,610.0568,2226.3967,30.9671,4396.4568,6083.6601,1687.2033,12.0471,12.0159,434.8000,0.0000,434.8000,0.0161,111.0283,0.0000,111.0283,0.7871,0.0000,323.7717,323.7717,12.0159,11.6297,4643.4000,770.6000,3872.8000,0.3036,984.8606,126.6441,1111.5047,14.8270,897.2441,3658.5394,2761.2953,11.6297,11.0607,9400.8000,0.0000,9400.8000,0.3504,2414.9228,0.0000,2414.9228,17.1123,0.0000,6985.8772,6985.8772,11.0607,7.7807,7.7807,9.4207,3.4774,52161.5854,7.7807,7.7744,7.7785,9.4176,3.4841,27872.6279,7.7785,7.7726,7.7771,9.4167,3.4860,24401.8392,8.2461,644.3645,-47882.1000,104436.0525
3646,7.6738,14.0869,670.8000,71221.7000,-70550.9000,3.2745,153.7612,10290.3505,10444.1117,159.9197,81512.0505,517.0388,-80995.0117,14.0869,12.4932,14327.1000,0.0000,14327.1000,0.5200,3555.7339,0.0000,3555.7339,25.3954,0.0000,10771.3661,10771.3661,12.4932,11.6265,8372.2000,2888.8000,5483.4000,0.6255,1765.9435,463.6115,2229.5550,30.5504,3352.4115,6606.2565,3253.8450,11.6265,11.5931,440.1000,0.0000,440.1000,0.0165,113.0601,0.0000,113.0601,0.8074,0.0000,327.0399,327.0399,11.5931,11.0813,5874.8000,456.9000,5417.9000,0.3608,1254.3969,74.7953,1329.1922,17.6189,531.6953,4620.4031,4088.7078,11.0813,10.7476,5247.1000,0.0000,5247.1000,0.1985,1358.6136,0.0000,1358.6136,9.6925,0.0000,3888.4864,3888.4864,10.7476,7.6775,7.6775,9.2125,2.9578,44367.5150,7.6775,7.6710,7.6752,9.2093,2.9641,23712.9313,7.6752,7.6691,7.6738,9.2083,2.9659,20761.4963,7.4936,585.5625,-39635.3000,88841.9426
3647,7.5458,13.9135,851.6000,64762.2000,-63910.6000,2.9903,195.6679,9335.1657,9530.8337,146.0403,74097.3657,655.9321,-73441.4337,13.9135,12.1966,14326.4000,0.0000,14326.4000,0.5212,3564.0145,0.0000,3564.0145,25.4542,0.0000,10762.3855,10762.3855,12.1966,11.3642,8397.9000,5993.8000,2404.1000,0.7933,1779.9580,958.2589,2738.2170,38.7421,6952.0589,6617.9420,-334.1170,11.3642,11.3308,432.9000,0.0000,432.9000,0.0164,111.6314,0.0000,111.6314,0.7997,0.0000,321.2686,321.2686,11.3308,10.7251,6879.5000,162.8000,6716.7000,0.4052,1475.0760,26.5886,1501.6646,19.7885,189.3886,5404.4240,5215.0354,10.7251,10.6206,1612.6000,0.0000,1612.6000,0.0615,419.7160,0.0000,419.7160,3.0060,0.0000,1192.8840,1192.8840,10.6206,7.5496,7.5496,9.0851,2.8356,42533.5802,7.5496,7.5429,7.5473,9.0818,2.8417,22733.9754,7.5473,7.5410,7.5458,9.0808,2.8435,19904.8156,7.1818,561.1940,-38417.9000,85172.3712
3648,7.5677,13.8803,1072.3000,59857.9000,-58785.6000,2.7791,246.2770,8631.6841,8877.9610,135.7257,68489.5841,826.0230,-67663.5610,13.8803,12.0635,14297.6000,0.0000,14297.6000,0.5215,3558.4714,0.0000,3558.4714,25.4706,0.0000,10739.1286,10739.1286,12.0635,11.0591,10215.7000,6709.8000,3505.9000,0.9372,2169.9823,1070.9289,3240.9111,45.7689,7780.7289,8045.7177,264.9889,11.0591,11.0259,439.4000,0.0000,439.4000,0.0167,113.8092,0.0000,113.8092,0.8152,0.0000,325.5908,325.5908,11.0259,10.3966,7369.7000,41.4000,7328.3000,0.4289,1587.9360,6.7439,1594.6799,20.9454,48.1439,5781.7640,5733.6201,10.3966,10.3387,919.1000,0.0000,919.1000,0.0353,240.3700,0.0000,240.3700,1.7235,0.0000,678.7300,678.7300,10.3387,7.5716,7.5716,8.9551,2.5180,37770.2354,7.5716,7.5648,7.5692,8.9517,2.5242,20193.5861,7.5692,7.5628,7.5677,8.9508,2.5260,17682.0313,7.0779,553.0783,-32295.3000,75645.8527
3649,7.5616,13.7740,1436.1000,55242.3000,-53806.2000,2.5917,329.8689,7965.2132,8295.0821,126.5762,63207.5132,1106.2311,-62101.2821,13.7740,11.8646,14295.6000,0.0000,14295.6000,0.5217,3563.1740,0.0000,3563.1740,25.4800,0.0000,10732.4260,10732.4260,11.8646,10.8247,10023.7000,5072.5000,4951.2000,0.8412,2136.1941,807.6045,2943.7987,41.0830,5880.1045,7887.5059,2007.4013,10.8247,10.7906,432.2000,0.0000,432.2000,0.0165,112.3265,0.0000,112.3265,0.8059,0.0000,319.8735,319.8735,10.7906,10.1153,7684.7000,0.0000,7684.7000,0.4474,1662.1120,0.0000,1662.1120,21.8509,0.0000,6022.5880,6022.5880,10.1153,10.0893,400.7000,0.0000,400.7000,0.0155,105.2288,0.0000,105.2288,0.7556,0.0000,295.4712,295.4712,10.0893,7.5656,7.5656,8.8275,2.1581,32371.3231,7.5656,7.5586,7.5632,8.8240,2.1640,17312.2274,7.5632,7.5566,7.5616,8.8230,2.1658,15160.3623,6.6511,519.7239,-26041.8000,64843.9128
3650,7.6293,13.7291,1801.5000,50822.1000,-49020.6000,2.4130,413.2817,7336.9500,7750.2317,117.8466,58159.0500,1388.2183,-56770.8317,13.7291,11.7220,14295.5000,0.0000,14295.5000,0.5226,3565.3537,0.0000,3565.3537,25.5216,0.0000,10730.1463,10730.1463,11.7220,10.5117,11712.5000,4990.8000,6721.7000,0.9359,2502.0067,793.2103,3295.2170,45.7096,5784.0103,9210.4933,3426.4830,10.5117,10.4779,439.6000,0.0000,439.6000,0.0169,114.7735,0.0000,114.7735,0.8230,0.0000,324.8265,324.8265,10.4779,9.8030,8014.5000,0.0000,8014.5000,0.4687,1742.2745,0.0000,1742.2745,22.8910,0.0000,6272.2255,6272.2255,9.8030,9.7780,400.7000,0.0000,400.7000,0.0155,105.7160,0.0000,105.7160,0.7592,0.0000,294.9840,294.9840,9.7780,7.6333,7.6333,8.7056,1.8085,27128.1163,7.6333,7.6262,7.6308,8.7021,1.8145,14515.7618,7.6308,7.6242,7.6293,8.7011,1.8162,12713.4439,6.5589,512.5221,-19148.6000,54357.3220
3651,7.3897,13.7040,1175.1000,67708.4000,-66533.3000,3.1426,270.7814,9732.2140,10002.9954,153.4792,77440.6140,904.3186,-76536.2954,13.7040,12.0662,14295.6000,0.0000,14295.6000,0.5229,3566.6128,0.0000,3566.6128,25.5394,0.0000,10728.9872,10728.9872,12.0662,10.8695,11936.0000,3412.2000,8523.8000,0.8674,2535.2860,544.6289,3079.9149,42.3648,3956.8289,9400.7140,5443.8851,10.8695,10.8389,432.1000,0.0000,432.1000,0.0167,112.2273,0.0000,112.2273,0.8132,0.0000,319.8727,319.8727,10.8389,10.1788,8246.5000,0.0000,8246.5000,0.4852,1782.2300,0.0000,1782.2300,23.6949,0.0000,6464.2700,6464.2700,10.1788,10.1250,918.6000,0.0000,918.6000,0.0358,241.0101,0.0000,241.0101,1.7499,0.0000,677.5899,677.5899,10.1250,7.3936,7.3936,8.7593,2.6709,40063.9309,7.3936,7.3867,7.3912,8.7558,2.6776,21421.0782,7.3912,7.3847,7.3897,8.7548,2.6796,18757.4459,7.6059,594.3392,-34116.7000,80242.4550
3652,7.3748,13.7326,1086.8000,75140.4000,-74053.6000,3.4704,250.5036,10797.5617,11048.0653,169.4884,85937.9617,836.2964,-85101.6653,13.7326,12.2234,14295.2000,0.0000,14295.2000,0.5231,3565.1073,0.0000,3565.1073,25.5486,0.0000,10730.0927,10730.0927,12.2234,11.0769,12047.7000,3720.5000,8327.2000,0.8859,2552.4193,595.0183,3147.4375,43.2639,4315.5183,9495.2807,5179.7625,11.0769,11.0378,579.2000,0.0000,579.2000,0.0222,149.9801,0.0000,149.9801,1.0835,0.0000,429.2199,429.2199,11.0378,10.4533,7566.7000,77.4000,7489.3000,0.4464,1630.0692,12.6094,1642.6786,21.7992,90.0094,5936.6308,5846.6214,10.4533,10.1816,4889.3000,0.0000,4889.3000,0.1895,1277.6226,0.0000,1277.6226,9.2539,0.0000,3611.6774,3611.6774,10.1816,7.3786,7.3786,8.7801,2.9933,44899.3063,7.3786,7.3719,7.3763,8.7767,3.0005,24003.6864,7.3763,7.3699,7.3748,8.7757,3.0026,21018.2907,8.3061,649.0500,-38473.4000,89921.2834
3653,7.1398,13.6800,0.0000,140821.8000,-140821.8000,6.3812,0.0000,20150.7734,20150.7734,311.6487,160972.5734,0.0000,-160972.5734,13.6800,12.7939,14295.4000,0.0000,14295.4000,0.5229,3567.7423,0.0000,3567.7423,25.5377,0.0000,10727.6577,10727.6577,12.7939,12.6434,2024.3000,214.6000,1809.7000,0.1269,424.9137,34.5770,459.4906,6.1969,249.1770,1599.3863,1350.2094,12.6434,12.6137,525.9000,0.0000,525.9000,0.0201,133.1609,0.0000,133.1609,0.9804,0.0000,392.7391,392.7391,12.6137,12.2032,5874.5000,494.7000,5379.8000,0.3690,1234.4029,81.7814,1316.1843,18.0235,576.4814,4640.0971,4063.6157,12.2032,11.4196,16456.0000,0.0000,16456.0000,0.6348,4192.7926,0.0000,4192.7926,31.0005,0.0000,12263.2074,12263.2074,11.4196,7.1432,7.1432,9.2814,6.6430,99644.4045,7.1432,7.1372,7.1411,9.2784,6.6523,53218.5627,7.1411,7.1353,7.1398,9.2775,6.6553,46586.9470,12.0823,944.1305,-102355.0000,199449.9142
3654,7.4943,14.0483,0.0000,192939.6000,-192939.6000,8.7316,0.0000,27785.2502,27785.2502,426.4368,220724.8502,0.0000,-220724.8502,14.0483,12.9651,24293.7000,0.0000,24293.7000,0.8893,6032.4539,0.0000,6032.4539,43.4342,0.0000,18261.2461,18261.2461,12.9651,12.9579,134.9000,0.0000,134.9000,0.0076,28.2387,0.0000,28.2387,0.3722,0.0000,106.6613,106.6613,12.9579,12.9134,1097.8000,0.0000,1097.8000,0.0408,276.7441,0.0000,276.7441,1.9949,0.0000,821.0559,821.0559,12.9134,12.6588,5023.0000,683.6000,4339.4000,0.3213,1050.6094,113.3603,1163.9697,15.6942,796.9603,3972.3906,3175.4303,12.6588,12.0307,17491.8000,0.0000,17491.8000,0.6554,4428.0636,0.0000,4428.0636,32.0111,0.0000,13063.7364,13063.7364,12.0307,7.4974,7.4974,9.7641,9.3074,139611.1852,7.4974,7.4920,7.4955,9.7614,9.3184,74547.5441,7.4955,7.4903,7.4943,9.7605,9.3220,65254.0965,15.9693,1247.8639,-145582.0000,279412.8259
3655,7.8412,14.3876,0.0000,212122.0000,-212122.0000,9.6185,0.0000,30742.9525,30742.9525,469.7519,242864.9525,0.0000,-242864.9525,14.3876,13.2026,29635.6000,0.0000,29635.6000,1.0788,7324.9626,0.0000,7324.9626,52.6857,0.0000,22310.6374,22310.6374,13.2026,13.2198,0.0000,13155.4000,-13155.4000,0.6953,0.0000,2131.4099,2131.4099,33.9556,15286.8099,0.0000,-15286.8099,13.2198,13.1572,1846.7000,0.0000,1846.7000,0.0684,463.8349,0.0000,463.8349,3.3391,0.0000,1382.8651,1382.8651,13.1572,12.9621,4601.1000,598.5000,4002.6000,0.2914,958.7781,99.5061,1058.2842,14.2323,698.0061,3642.3219,2944.3158,12.9621,12.4467,16801.3000,0.0000,16801.3000,0.6250,4235.1899,0.0000,4235.1899,30.5237,0.0000,12566.1101,12566.1101,12.4467,7.8440,7.8440,10.1454,10.9864,164796.6649,7.8440,7.8391,7.8423,10.1429,10.9983,87986.0247,7.8423,7.8375,7.8412,10.1421,11.0021,77014.6963,18.5660,1450.7722,-172991.2000,329797.3858
3656,8.1055,14.6434,0.0000,228154.2000,-228154.2000,10.3655,0.0000,33230.2364,33230.2364,506.2330,261384.4364,0.0000,-261384.4364,14.6434,13.4031,33695.3000,0.0000,33695.3000,1.2202,8299.5904,0.0000,8299.5904,59.5944,0.0000,25395.7096,25395.7096,13.4031,13.4312,0.0000,19619.4000,-19619.4000,1.0378,0.0000,3187.5433,3187.5433,50.6864,22806.9433,0.0000,-22806.9433,13.4312,13.3705,1997.5000,0.0000,1997.5000,0.0737,500.2399,0.0000,500.2399,3.5970,0.0000,1497.2601,1497.2601,13.3705,13.2470,3241.4000,942.8000,2298.6000,0.2331,673.2552,157.1136,830.3688,11.3826,1099.9136,2568.1448,1468.2312,13.2470,12.8319,14729.6000,0.0000,14729.6000,0.5453,3698.2255,0.0000,3698.2255,26.6317,0.0000,11031.3745,11031.3745,12.8319,8.1082,8.1082,10.4701,12.2757,184135.7917,8.1082,8.1035,8.1066,10.4677,12.2879,98302.8947,8.1066,8.1020,8.1055,10.4670,12.2918,86042.7591,20.2134,1579.5001,-195052.6000,368481.4456
3657,8.2631,14.7938,0.0000,228681.4000,-228681.4000,10.4049,0.0000,33406.3677,33406.3677,508.1567,262087.7677,0.0000,-262087.7677,14.7938,13.3643,39778.4000,0.0000,39778.4000,1.4350,9778.1003,0.0000,9778.1003,70.0820,0.0000,30000.2997,30000.2997,13.3643,13.4024,0.0000,17185.2000,-17185.2000,0.9098,0.0000,2790.5498,2790.5498,44.4326,19975.7498,0.0000,-19975.7498,13.4024,13.3420,2048.1000,0.0000,2048.1000,0.0753,513.1165,0.0000,513.1165,3.6759,0.0000,1534.9835,1534.9835,13.3420,13.2287,3082.7000,747.6000,2335.1000,0.2128,640.5696,124.5453,765.1150,10.3938,872.1453,2442.1304,1569.9850,13.2287,12.8610,13348.5000,0.0000,13348.5000,0.4920,3352.3238,0.0000,3352.3238,24.0268,0.0000,9996.1762,9996.1762,12.8610,8.2657,8.2657,10.5634,11.9900,179849.3162,8.2657,8.2612,8.2641,10.5611,12.0019,96015.4693,8.2641,8.2597,8.2631,10.5603,12.0058,84040.3731,20.2945,1585.8427,-188356.5000,359905.1586
3658,8.4311,14.9586,0.0000,243461.9000,-243461.9000,11.0872,0.0000,35679.6282,35679.6282,541.4824,279141.5282,0.0000,-279141.5282,14.9586,13.5473,41815.5000,0.0000,41815.5000,1.5051,10256.1217,0.0000,10256.1217,73.5050,0.0000,31559.3783,31559.3783,13.5473,13.5876,0.0000,19917.6000,-19917.6000,1.0543,0.0000,3242.5540,3242.5540,51.4894,23160.1540,0.0000,-23160.1540,13.5876,13.5207,2424.2000,0.0000,2424.2000,0.0891,605.7864,0.0000,605.7864,4.3529,0.0000,1818.4136,1818.4136,13.5207,13.4302,2630.4000,779.9000,1850.5000,0.1895,545.1064,130.1836,675.2900,9.2528,910.0836,2085.2936,1175.2100,13.4302,13.1492,10758.9000,0.0000,10758.9000,0.3966,2694.4206,0.0000,2694.4206,19.3711,0.0000,8064.4794,8064.4794,13.1492,8.4336,8.4336,10.7914,13.0241,195360.9762,8.4336,8.4292,8.4321,10.7892,13.0363,104290.2780,8.4321,8.4278,8.4311,10.7885,13.0402,91281.6037,21.4827,1678.6887,-206530.4000,390932.8579
3659,8.5259,15.0488,0.0000,253429.4000,-253429.4000,11.5522,0.0000,37208.0577,37208.0577,564.1886,290637.4577,0.0000,-290637.4577,15.0488,13.8526,36228.6000,0.0000,36228.6000,1.3008,8875.0998,0.0000,8875.0998,63.5275,0.0000,27353.5002,27353.5002,13.8526,13.8750,0.0000,19056.6000,-19056.6000,1.0094,0.0000,3115.9408,3115.9408,49.2993,22172.5408,0.0000,-22172.5408,13.8750,13.7949,2897.2000,0.0000,2897.2000,0.1062,721.1244,0.0000,721.1244,5.1873,0.0000,2176.0756,2176.0756,13.7949,13.7192,2188.7000,940.0000,1248.7000,0.1732,451.7030,157.3958,609.0987,8.4597,1097.3958,1736.9970,639.6013,13.7192,13.4727,9377.8000,0.0000,9377.8000,0.3446,2339.1806,0.0000,2339.1806,16.8315,0.0000,7038.6194,7038.6194,13.4727,8.5285,8.5285,11.0006,13.8127,207191.0038,8.5285,8.5241,8.5269,10.9984,13.8249,110599.0838,8.5269,8.5227,8.5259,10.9977,13.8288,96801.7362,21.7296,1697.9850,-222733.7000,414591.8239
3660,8.7674,15.2906,0.0000,266011.8000,-266011.8000,12.1323,0.0000,39238.3811,39238.3811,592.5196,305250.1811,0.0000,-305250.1811,15.2906,13.9890,41813.8000,0.0000,41813.8000,1.4993,10210.3594,0.0000,10210.3594,73.2229,0.0000,31603.4406,31603.4406,13.9890,14.0252,0.0000,25057.7000,-25057.7000,1.3290,0.0000,4105.2986,4105.2986,64.9038,29162.9986,0.0000,-29162.9986,14.0252,13.9551,2765.9000,0.0000,2765.9000,0.1010,687.0267,0.0000,687.0267,4.9303,0.0000,2078.8733,2078.8733,13.9551,13.9049,1617.8000,1682.3000,-64.5000,0.1818,333.0822,282.2094,615.2916,8.8776,1964.5094,1284.7178,-679.7916,13.9049,13.7020,8342.0000,0.0000,8342.0000,0.3052,2075.5038,0.0000,2075.5038,14.9055,0.0000,6266.4962,6266.4962,13.7020,8.7698,8.7698,11.2359,14.7895,221841.7718,8.7698,8.7656,8.7683,11.2338,14.8020,118415.8469,8.7683,8.7642,8.7674,11.2331,14.8061,103642.4215,23.3226,1822.4634,-238212.3000,443900.0402
3661,8.9337,15.4507,0.0000,274894.3000,-274894.3000,12.5547,0.0000,40680.7568,40680.7568,613.1508,315575.0568,0.0000,-315575.0568,15.4507,14.2455,39776.8000,0.0000,39776.8000,1.4212,9692.3394,0.0000,9692.3394,69.4067,0.0000,30084.4606,30084.4606,14.2455,14.2778,0.0000,29970.6000,-29970.6000,1.5904,0.0000,4928.7491,4928.7491,77.6724,34899.3491,0.0000,-34899.3491,14.2778,14.2327,1829.3000,0.0000,1829.3000,0.0666,452.8195,0.0000,452.8195,3.2532,0.0000,1376.4805,1376.4805,14.2327,14.1963,1201.9000,1987.4000,-785.5000,0.1753,246.4354,334.4824,580.9179,8.5632,2321.8824,955.4646,-1366.4179,14.1963,14.0225,7306.2000,0.0000,7306.2000,0.2665,1810.5627,0.0000,1810.5627,13.0174,0.0000,5495.6373,5495.6373,14.0225,8.9361,8.9361,11.4793,15.7681,236521.9423,8.9361,8.9320,8.9347,11.4773,15.7808,126246.1206,8.9347,8.9307,8.9337,11.4766,15.7849,110494.2714,24.1121,1884.1532,-256738.1000,473262.3342
3662,9.0558,15.5685,0.0000,278419.5000,-278419.5000,12.7279,0.0000,41301.6326,41301.6326,621.6082,319721.1326,0.0000,-319721.1326,15.5685,14.4341,37754.3000,0.0000,37754.3000,1.3457,9185.1926,0.0000,9185.1926,65.7225,0.0000,28569.1074,28569.1074,14.4341,14.4586,0.0000,29651.1000,-29651.1000,1.5751,0.0000,4889.9507,4889.9507,76.9260,34541.0507,0.0000,-34541.0507,14.4586,14.4151,1765.7000,0.0000,1765.7000,0.0640,436.0038,0.0000,436.0038,3.1281,0.0000,1329.6962,1329.6962,14.4151,14.3784,1197.2000,1831.3000,-634.1000,0.1662,244.8117,308.8870,553.6988,8.1177,2140.1870,952.3883,-1187.7988,14.3784,14.1806,8342.0000,0.0000,8342.0000,0.3030,2062.1290,0.0000,2062.1290,14.7968,0.0000,6279.8710,6279.8710,14.1806,9.0581,9.0581,11.6193,15.9856,239784.1052,9.0581,9.0541,9.0567,11.6173,15.9982,127985.7138,9.0567,9.0528,9.0558,11.6167,16.0023,112016.1148,24.2729,1896.7182,-260842.7000,479785.9338
3663,9.1006,15.6096,0.0000,274438.9000,-274438.9000,12.5547,0.0000,40747.2764,40747.2764,613.1529,315186.1764,0.0000,-315186.1764,15.6096,14.6176,32170.9000,0.0000,32170.9000,1.1447,7822.5776,0.0000,7822.5776,55.9062,0.0000,24348.3224,24348.3224,14.6176,14.6281,0.0000,30288.1000,-30288.1000,1.6102,0.0000,5008.8711,5008.8711,78.6409,35296.9711,0.0000,-35296.9711,14.6281,14.5703,2276.4000,0.0000,2276.4000,0.0823,560.8230,0.0000,560.8230,4.0218,0.0000,1715.5770,1715.5770,14.5703,14.5288,1289.8000,1746.9000,-457.1000,0.1665,263.1469,295.2093,558.3562,8.1293,2042.1093,1026.6531,-1015.4562,14.5288,14.2921,9723.1000,0.0000,9723.1000,0.3522,2398.6408,0.0000,2398.6408,17.1989,0.0000,7324.4592,7324.4592,14.2921,9.1030,9.1030,11.6976,15.9223,238835.0753,9.1030,9.0989,9.1016,11.6955,15.9348,127478.3740,9.1016,9.0976,9.1006,11.6949,15.9388,111571.5959,23.8660,1864.9201,-261013.7000,477885.0452
3664,9.1589,15.6671,0.0000,286046.5000,-286046.5000,13.0891,0.0000,42519.8381,42519.8381,639.2525,328566.3381,0.0000,-328566.3381,15.6671,15.0258,21013.3000,0.0000,21013.3000,0.7473,5105.6524,0.0000,5105.6524,36.4947,0.0000,15907.6476,15907.6476,15.0258,15.0011,0.0000,27906.9000,-27906.9000,1.4848,0.0000,4644.1791,4644.1791,72.5149,32551.0791,0.0000,-32551.0791,15.0011,14.9633,1446.6000,0.0000,1446.6000,0.0522,354.6071,0.0000,354.6071,2.5492,0.0000,1091.9929,1091.9929,14.9633,14.9515,268.6000,2333.0000,-2064.4000,0.1428,54.4875,396.1922,450.6797,6.9721,2729.1922,214.1125,-2515.0797,14.9515,14.6304,12830.6000,0.0000,12830.6000,0.4637,3147.2713,0.0000,3147.2713,22.6442,0.0000,9683.3287,9683.3287,14.6304,9.1613,9.1613,11.8958,16.8543,252814.0504,9.1613,9.1572,9.1598,11.8938,16.8667,134933.8274,9.1598,9.1559,9.1589,11.8931,16.8708,118095.3895,23.9697,1873.0264,-280727.3000,505843.2673
3665,8.5038,14.9989,0.0000,192691.7000,-192691.7000,8.8203,0.0000,28278.6023,28278.6023,430.7701,220970.3023,0.0000,-220970.3023,14.9989,14.2270,17293.0000,0.0000,17293.0000,0.6144,4239.1848,0.0000,4239.1848,30.0083,0.0000,13053.8152,13053.8152,14.2270,14.2228,0.0000,5894.0000,-5894.0000,0.3141,0.0000,969.0190,969.0190,15.3424,6863.0190,0.0000,-6863.0190,14.2228,14.1742,1203.2000,0.0000,1203.2000,0.0432,298.0597,0.0000,298.0597,2.1085,0.0000,905.1403,905.1403,14.1742,14.1704,0.0000,3217.3000,-3217.3000,0.1768,0.0000,541.0997,541.0997,8.6327,3758.3997,0.0000,-3758.3997,14.1704,13.6057,15074.9000,0.0000,15074.9000,0.5413,3737.0617,0.0000,3737.0617,26.4369,0.0000,11337.8383,11337.8383,13.6057,8.5066,8.5066,11.0561,10.3355,155031.8418,8.5066,8.5017,8.5049,11.0537,10.3453,82762.6386,8.5049,8.5003,8.5038,11.0530,10.3482,72437.3035,15.7652,1231.9172,-168231.9000,310231.7840
3666,8.2790,14.7952,0.0000,185898.2000,-185898.2000,8.4774,0.0000,27164.6867,27164.6867,414.0208,213062.8867,0.0000,-213062.8867,14.7952,13.9887,17313.7000,0.0000,17313.7000,0.6213,4255.8746,0.0000,4255.8746,30.3417,0.0000,13057.8254,13057.8254,13.9887,13.9868,0.0000,3540.4000,-3540.4000,0.1881,0.0000,580.0347,580.0347,9.1844,4120.4347,0.0000,-4120.4347,13.9868,13.9477,916.2000,0.0000,916.2000,0.0333,227.6964,0.0000,227.6964,1.6245,0.0000,688.5036,688.5036,13.9477,13.9440,0.0000,3127.4000,-3127.4000,0.1716,0.0000,524.5834,524.5834,8.3830,3651.9834,0.0000,-3651.9834,13.9440,13.3757,14384.3000,0.0000,14384.3000,0.5226,3576.9195,0.0000,3576.9195,25.5246,0.0000,10807.3805,10807.3805,13.3757,8.2819,8.2819,10.8288,9.8374,147561.2349,8.2819,8.2768,8.2801,10.8263,9.8472,78777.5007,8.2801,8.2753,8.2790,10.8255,9.8501,68950.5336,15.0214,1173.7895,-159951.8000,295289.2691
3667,7.9214,14.4403,0.0000,121705.2000,-121705.2000,5.5429,0.0000,17665.1195,17665.1195,270.7083,139370.3195,0.0000,-139370.3195,14.4403,13.2506,17288.3000,0.0000,17288.3000,0.6222,4270.0532,0.0000,4270.0532,30.3894,0.0000,13018.2468,13018.2468,13.2506,13.2517,0.0000,476.5000,-476.5000,0.0253,0.0000,77.2526,77.2526,1.2349,553.7526,0.0000,-553.7526,13.2517,13.1899,1003.4000,0.0000,1003.4000,0.0366,251.9117,0.0000,251.9117,1.7855,0.0000,751.4883,751.4883,13.1899,13.1948,0.0000,2964.4000,-2964.4000,0.1627,0.0000,493.0326,493.0326,7.9441,3457.4326,0.0000,-3457.4326,13.1948,12.4627,13175.9000,0.0000,13175.9000,0.4804,3310.5379,0.0000,3310.5379,23.4613,0.0000,9865.3621,9865.3621,12.4627,7.9247,7.9247,10.1937,6.0124,90186.2611,7.9247,7.9189,7.9227,10.1908,6.0201,48160.8393,7.9227,7.9172,7.9214,10.1900,6.0223,42155.9333,10.3051,805.2566,-93678.5000,180503.0338
3668,7.5951,14.1222,0.0000,110022.4000,-110022.4000,5.0008,0.0000,15873.4954,15873.4954,244.2296,125895.8954,0.0000,-125895.8954,14.1222,12.9952,14651.4000,0.0000,14651.4000,0.5302,3634.4636,0.0000,3634.4636,25.8922,0.0000,11016.9364,11016.9364,12.9952,12.9952,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9952,12.9543,584.1000,0.0000,584.1000,0.0215,147.1689,0.0000,147.1689,1.0513,0.0000,436.9311,436.9311,12.9543,12.9505,72.5000,2404.5000,-2332.0000,0.1359,15.1546,398.9062,414.0607,6.6371,2803.4062,57.3454,-2746.0607,12.9505,12.2670,10758.9000,0.0000,10758.9000,0.3968,2712.4923,0.0000,2712.4923,19.3814,0.0000,8046.4077,8046.4077,12.2670,7.5986,7.5986,9.9328,5.4785,82177.2687,7.5986,7.5925,7.5965,9.9297,5.4857,43885.5645,7.5965,7.5907,7.5951,9.9288,5.4878,38414.4259,9.1278,713.2597,-86360.0000,164477.2590
3669,7.4811,14.0174,7.1000,85919.9000,-85912.8000,3.8986,1.6333,12370.3689,12372.0022,190.4000,98290.2689,5.4667,-98284.8022,14.0174,12.6362,14299.4000,0.0000,14299.4000,0.5199,3552.2340,0.0000,3552.2340,25.3925,0.0000,10747.1660,10747.1660,12.6362,12.6030,442.4000,2533.3000,-2090.9000,0.1588,93.0991,407.3207,500.4198,7.7555,2940.6207,349.3009,-2591.3198,12.6030,12.5669,437.9000,0.0000,437.9000,0.0162,110.9421,0.0000,110.9421,0.7913,0.0000,326.9579,326.9579,12.5669,12.4484,1212.8000,1358.6000,-145.8000,0.1426,255.0294,224.4903,479.5198,6.9642,1583.0903,957.7706,-625.3198,12.4484,11.7606,9377.8000,0.0000,9377.8000,0.3472,2381.0590,0.0000,2381.0590,16.9585,0.0000,6996.7410,6996.7410,11.7606,7.4848,7.4848,9.6227,4.1917,62874.9318,7.4848,7.4783,7.4826,9.6195,4.1981,33584.6419,7.4826,7.4764,7.4811,9.6185,4.1999,29399.4719,7.6250,595.8289,-64034.4000,125859.0456
3670,7.4288,13.9368,186.7000,74239.0000,-74052.3000,3.3772,42.9905,10678.4600,10721.4505,164.9388,84917.4600,143.7095,-84773.7505,13.9368,12.3739,14299.2000,0.0000,14299.2000,0.5208,3556.1085,0.0000,3556.1085,25.4329,0.0000,10743.0915,10743.0915,12.3739,12.0922,2558.4000,1731.8000,826.6000,0.2364,540.6909,277.5001,818.1911,11.5435,2009.3001,2017.7091,8.4089,12.0922,12.0539,439.0000,0.0000,439.0000,0.0163,112.0288,0.0000,112.0288,0.7983,0.0000,326.9712,326.9712,12.0539,11.7368,3068.6000,731.4000,2337.2000,0.2137,650.4585,120.2453,770.7038,10.4349,851.6453,2418.1415,1566.4962,11.7368,11.3355,5234.5000,0.0000,5234.5000,0.1954,1342.5977,0.0000,1342.5977,9.5418,0.0000,3891.9023,3891.9023,11.3355,7.4327,7.4327,9.3841,3.4319,51479.0163,7.4327,7.4258,7.4303,9.3807,3.4379,27503.5942,7.4303,7.4239,7.4288,9.3797,3.4397,24077.7942,6.8396,534.4563,-50915.8000,103060.4047
3671,7.5299,13.9753,472.0000,61792.1000,-61320.1000,2.8292,108.4812,8904.4525,9012.9336,138.1727,70696.5525,363.5188,-70333.0336,13.9753,12.1652,14298.9000,0.0000,14298.9000,0.5214,3554.1605,0.0000,3554.1605,25.4638,0.0000,10744.7395,10744.7395,12.1652,11.4532,6639.2000,4666.0000,1973.2000,0.6240,1407.9208,745.6802,2153.6010,30.4775,5411.6802,5231.2792,-180.4010,11.4532,11.4167,433.6000,0.0000,433.6000,0.0163,111.6685,0.0000,111.6685,0.7949,0.0000,321.9315,321.9315,11.4167,10.9287,5027.1000,314.6000,4712.5000,0.3043,1076.4144,51.4195,1127.8339,14.8623,366.0195,3950.6856,3584.6661,10.9287,10.8116,1609.1000,0.0000,1609.1000,0.0608,417.5638,0.0000,417.5638,2.9671,0.0000,1191.5362,1191.5362,10.8116,7.5339,7.5339,9.1727,2.7534,41301.3175,7.5339,7.5269,7.5314,9.1692,2.7593,22074.5717,7.5314,7.5248,7.5299,9.1682,2.7610,19327.1905,6.5340,510.5721,-38292.8000,82703.0796
3672,7.6097,14.0089,674.4000,60806.8000,-60132.4000,2.7981,154.7701,8775.2468,8930.0169,136.6549,69582.0468,519.6299,-69062.4169,14.0089,12.1923,14270.0000,0.0000,14270.0000,0.5200,3545.3426,0.0000,3545.3426,25.3974,0.0000,10724.6574,10724.6574,12.1923,11.0971,10222.2000,3925.3000,6296.9000,0.7911,2166.7742,627.5236,2794.2978,38.6361,4552.8236,8055.4258,3502.6022,11.0971,11.0630,438.0000,0.0000,438.0000,0.0166,113.3840,0.0000,113.3840,0.8114,0.0000,324.6160,324.6160,11.0630,10.5006,6345.5000,80.6000,6264.9000,0.3711,1366.4366,13.1335,1379.5701,18.1257,93.7335,4979.0634,4885.3299,10.5006,10.4400,917.4000,0.0000,917.4000,0.0351,239.5596,0.0000,239.5596,1.7144,0.0000,677.8404,677.8404,10.4400,7.6137,7.6137,9.0269,2.4702,37053.6713,7.6137,7.6066,7.6112,9.0233,2.4764,19811.3287,7.6112,7.6046,7.6097,9.0223,2.4782,17347.4813,6.7981,531.2159,-31945.2000,74212.4813
3673,7.7108,14.0507,881.0000,56041.3000,-55160.3000,2.5954,201.8050,8102.5479,8304.3530,126.7532,64143.8479,679.1950,-63464.6530,14.0507,12.1260,14268.1000,0.0000,14268.1000,0.5197,3542.8429,0.0000,3542.8429,25.3809,0.0000,10725.2571,10725.2571,12.1260,10.7077,12945.9000,2786.9000,10159.0000,0.8864,2747.0988,445.1578,3192.2565,43.2918,3232.0578,10198.8012,6966.7435,10.7077,10.6750,433.1000,0.0000,433.1000,0.0165,112.7527,0.0000,112.7527,0.8071,0.0000,320.3473,320.3473,10.6750,10.0536,7415.8000,0.0000,7415.8000,0.4315,1606.9598,0.0000,1606.9598,21.0715,0.0000,5808.8402,5808.8402,10.0536,10.0285,400.3000,0.0000,400.3000,0.0154,105.2196,0.0000,105.2196,0.7535,0.0000,295.0804,295.0804,10.0285,7.7148,7.7148,8.8717,1.9922,29883.2951,7.7148,7.7077,7.7124,8.8681,1.9984,15986.9200,7.7124,7.7056,7.7108,8.8671,2.0002,14001.0836,6.6973,523.3393,-22484.0000,59871.2987
3674,7.8616,14.1272,1117.2000,51605.1000,-50487.9000,2.4093,255.1970,7481.9956,7737.1926,117.6684,59087.0956,862.0030,-58225.0926,14.1272,12.0932,14267.9000,0.0000,14267.9000,0.5194,3539.0906,0.0000,3539.0906,25.3643,0.0000,10728.8094,10728.8094,12.0932,10.2147,17466.3000,2002.8000,15463.5000,1.1046,3708.3134,319.7798,4028.0933,53.9452,2322.5798,13757.9866,11435.4067,10.2147,10.1845,437.9000,0.0000,437.9000,0.0168,114.8297,0.0000,114.8297,0.8214,0.0000,323.0703,323.0703,10.1845,9.5902,7973.7000,0.0000,7973.7000,0.4674,1741.7454,0.0000,1741.7454,22.8247,0.0000,6231.9546,6231.9546,9.5902,9.5676,400.2000,0.0000,400.2000,0.0155,105.9182,0.0000,105.9182,0.7591,0.0000,294.2818,294.2818,9.5676,7.8657,7.8657,8.7167,1.4878,22317.0382,7.8657,7.8585,7.8632,8.7131,1.4941,11952.5019,7.8632,7.8565,7.8616,8.7121,1.4959,10471.2017,6.7995,531.3195,-11944.7000,44740.7419
3675,7.8620,13.9905,1643.0000,50343.6000,-48700.6000,2.3850,375.3005,7299.1484,7674.4490,116.4790,57642.7484,1267.6995,-56375.0490,13.9905,11.9647,14267.8000,0.0000,14267.8000,0.5187,3545.6912,0.0000,3545.6912,25.3345,0.0000,10722.1088,10722.1088,11.9647,10.0570,17267.6000,492.5000,16775.1000,1.0142,3673.8896,78.5094,3752.3990,49.5335,571.0094,13593.7104,13022.7010,10.0570,10.0269,432.8000,0.0000,432.8000,0.0168,113.7565,0.0000,113.7565,0.8186,0.0000,319.0435,319.0435,10.0269,9.3948,8540.9000,0.0000,8540.9000,0.5053,1870.4832,0.0000,1870.4832,24.6796,0.0000,6670.4168,6670.4168,9.3948,9.3439,916.9000,0.0000,916.9000,0.0359,243.3774,0.0000,243.3774,1.7531,0.0000,673.5226,673.5226,9.3439,7.8661,7.8661,8.6050,1.2756,19133.4914,7.8661,7.8589,7.8636,8.6014,1.2818,10254.2991,7.8636,7.8568,7.8620,8.6003,1.2836,8985.2464,6.7139,524.6361,-7767.1000,38373.0369
3676,7.9159,13.9314,2035.4000,48112.2000,-46076.8000,2.3069,464.4715,6982.6228,7447.0943,112.6650,55094.8228,1570.9285,-53523.8943,13.9314,11.8689,14266.6000,0.0000,14266.6000,0.5198,3548.2648,0.0000,3548.2648,25.3854,0.0000,10718.3352,10718.3352,11.8689,9.9919,16605.9000,0.0000,16605.9000,0.9527,3538.6992,0.0000,3538.6992,46.5289,0.0000,13067.2008,13067.2008,9.9919,9.9509,577.5000,0.0000,577.5000,0.0224,151.9354,0.0000,151.9354,1.0953,0.0000,425.5646,425.5646,9.9509,9.3350,8247.1000,30.5000,8216.6000,0.4911,1808.4027,4.9271,1813.3298,23.9849,35.4271,6438.6973,6403.2702,9.3350,9.0689,4877.6000,0.0000,4877.6000,0.1916,1295.8427,0.0000,1295.8427,9.3580,0.0000,3581.7573,3581.7573,9.0689,7.9201,7.9201,8.4945,0.9936,14903.7506,7.9201,7.9128,7.9175,8.4909,0.9998,7998.7072,7.9175,7.9107,7.9159,8.4898,1.0017,7011.6975,6.7268,525.6422,-1532.6000,29914.1553
3677,7.4025,13.5609,1889.5000,64137.2000,-62247.7000,3.0271,435.2984,9221.0419,9656.3403,147.8393,73358.2419,1454.2016,-71904.0403,13.5609,11.8977,14265.5000,0.0000,14265.5000,0.5202,3566.1428,0.0000,3566.1428,25.4064,0.0000,10699.3572,10699.3572,11.8977,11.6045,2355.9000,0.0000,2355.9000,0.1354,501.8015,0.0000,501.8015,6.6130,0.0000,1854.0985,1854.0985,11.6045,11.5546,524.7000,0.0000,524.7000,0.0204,134.8363,0.0000,134.8363,0.9963,0.0000,389.8637,389.8637,11.5546,10.9171,5909.2000,514.3000,5394.9000,0.3794,1262.5133,84.1626,1346.6760,18.5285,598.4626,4646.6867,4048.2240,10.9171,9.7831,16415.3000,0.0000,16415.3000,0.6455,4260.5144,0.0000,4260.5144,31.5269,0.0000,12154.7856,12154.7856,9.7831,7.4066,7.4066,8.5949,2.1669,32503.9081,7.4066,7.3994,7.4041,8.5913,2.1735,17387.6568,7.4041,7.3973,7.4025,8.5902,2.1754,15227.8920,7.0921,554.1850,-23291.4000,65119.4569
3678,7.0725,13.4772,940.1000,90600.9000,-89660.8000,4.1625,217.9145,12948.9761,13166.8906,203.2902,103549.8761,722.1855,-102827.6906,13.4772,12.1878,14265.3000,0.0000,14265.3000,0.5232,3570.2225,0.0000,3570.2225,25.5517,0.0000,10695.0775,10695.0775,12.1878,12.1710,427.8000,4443.6000,-4015.8000,0.2585,90.6864,710.3417,801.0281,12.6247,5153.9417,337.1136,-4816.8281,12.1710,12.1159,719.0000,0.0000,719.0000,0.0272,183.2765,0.0000,183.2765,1.3287,0.0000,535.7235,535.7235,12.1159,11.7007,4527.7000,1052.6000,3475.1000,0.3187,958.8135,173.1549,1131.9685,15.5626,1225.7549,3568.8865,2343.1315,11.7007,10.6307,17448.5000,0.0000,17448.5000,0.6678,4477.6887,0.0000,4477.6887,32.6141,0.0000,12970.8113,12970.8113,10.6307,7.0764,7.0764,8.8535,4.0838,61256.9254,7.0764,7.0696,7.0740,8.8502,4.0916,32732.6970,7.0740,7.0675,7.0725,8.8491,4.0940,28657.8858,8.9368,698.3327,-57768.7000,122647.5082
3679,7.1584,13.6301,631.6000,103327.1000,-102695.5000,4.7126,146.1699,14790.4027,14936.5726,230.1536,118117.5027,485.4301,-117632.0726,13.6301,12.0865,19676.7000,0.0000,19676.7000,0.7226,4914.1548,0.0000,4914.1548,35.2903,0.0000,14762.5452,14762.5452,12.0865,12.1732,0.0000,13937.4000,-13937.4000,0.7345,0.0000,2225.1464,2225.1464,35.8702,16162.5464,0.0000,-16162.5464,12.1732,12.1182,905.4000,0.0000,905.4000,0.0339,230.7836,0.0000,230.7836,1.6578,0.0000,674.6164,674.6164,12.1182,11.8077,4244.5000,1078.0000,3166.5000,0.3012,898.8079,177.3373,1076.1453,14.7090,1255.3373,3345.6921,2090.3547,11.8077,10.9529,16759.7000,0.0000,16759.7000,0.6332,4294.3313,0.0000,4294.3313,30.9228,0.0000,12465.3687,12465.3687,10.9529,7.1620,7.1620,9.0575,5.2184,78275.7645,7.1620,7.1556,7.1598,9.0543,5.2272,41817.5976,7.1598,7.1536,7.1584,9.0533,5.2299,36609.5544,10.7069,836.6489,-76124.6000,156702.9165
3680,7.2436,13.7817,114.5000,129346.3000,-129231.8000,5.8611,26.4564,18543.0751,18569.5315,286.2487,147889.3751,88.0436,-147801.3315,13.7817,12.2199,24664.2000,0.0000,24664.2000,0.9036,6146.8996,0.0000,6146.8996,44.1307,0.0000,18517.3004,18517.3004,12.2199,12.2952,0.0000,15897.6000,-15897.6000,0.8375,0.0000,2542.3843,2542.3843,40.9002,18439.9843,0.0000,-18439.9843,12.2952,12.2364,1189.7000,0.0000,1189.7000,0.0446,302.7256,0.0000,302.7256,2.1783,0.0000,886.9744,886.9744,12.2364,12.0691,2809.7000,1579.6000,1230.1000,0.2468,593.8768,260.1513,854.0281,12.0540,1839.7513,2215.8232,376.0719,12.0691,11.4247,14693.2000,0.0000,14693.2000,0.5541,3750.8045,0.0000,3750.8045,27.0625,0.0000,10942.3955,10942.3955,11.4247,7.2471,7.2471,9.3359,6.8060,102089.5878,7.2471,7.2411,7.2450,9.3329,6.8157,54525.9918,7.2450,7.2392,7.2436,9.3320,6.8188,47731.7996,12.6716,990.1784,-103352.2000,204347.3793
3681,7.3688,13.9172,0.0000,142514.2000,-142514.2000,6.4532,0.0000,20476.8691,20476.8691,315.1661,162991.0691,0.0000,-162991.0691,13.9172,12.2437,29415.7000,0.0000,29415.7000,1.0752,7317.4429,0.0000,7317.4429,52.5093,0.0000,22098.2571,22098.2571,12.2437,12.3147,0.0000,14253.9000,-14253.9000,0.7512,0.0000,2280.2098,2280.2098,36.6890,16534.1098,0.0000,-16534.1098,12.3147,12.2652,1102.1000,0.0000,1102.1000,0.0412,280.3577,0.0000,280.3577,2.0139,0.0000,821.7423,821.7423,12.2652,12.1801,1660.2000,2166.4000,-506.2000,0.2132,350.7529,356.8944,707.6473,10.4125,2523.2944,1309.4471,-1213.8473,12.1801,11.6357,13315.6000,0.0000,13315.6000,0.5000,3393.7719,0.0000,3393.7719,24.4212,0.0000,9921.8281,9921.8281,11.6357,7.3721,7.3721,9.5039,7.4282,111422.4951,7.3721,7.3663,7.3701,9.5010,7.4382,59505.8526,7.3701,7.3645,7.3688,9.5001,7.4414,52089.7883,13.5512,1058.9088,-113440.9000,223018.1360
