Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3682,7.3898,13.9340,0.0000,148221.9000,-148221.9000,6.7163,0.0000,21305.0425,21305.0425,328.0149,169526.9425,0.0000,-169526.9425,13.9340,12.3187,29418.6000,0.0000,29418.6000,1.0730,7316.4794,0.0000,7316.4794,52.4051,0.0000,22102.1206,22102.1206,12.3187,12.3706,0.0000,11348.9000,-11348.9000,0.5982,0.0000,1817.2354,1817.2354,29.2142,13166.1354,0.0000,-13166.1354,12.3706,12.3137,1280.1000,0.0000,1280.1000,0.0479,325.3804,0.0000,325.3804,2.3385,0.0000,954.7196,954.7196,12.3137,12.2783,804.6000,2683.0000,-1878.4000,0.1928,169.8603,442.2100,612.0703,9.4158,3125.2100,634.7397,-2490.4703,12.2783,11.8363,10732.5000,0.0000,10732.5000,0.4023,2731.5990,0.0000,2731.5990,19.6485,0.0000,8000.9010,8000.9010,11.8363,7.3931,7.3931,9.6147,7.7380,116069.9421,7.3931,7.3874,7.3911,9.6118,7.7479,61983.4159,7.3911,7.3856,7.3898,9.6109,7.7510,54257.2825,13.5458,1058.4884,-120018.0000,232310.6405
3683,7.4267,13.9706,0.0000,154926.7000,-154926.7000,7.0210,0.0000,22283.6311,22283.6311,342.8924,177210.3311,0.0000,-177210.3311,13.9706,12.4270,29184.4000,0.0000,29184.4000,1.0642,7254.5869,0.0000,7254.5869,51.9745,0.0000,21929.8131,21929.8131,12.4270,12.4689,0.0000,10498.8000,-10498.8000,0.5535,0.0000,1683.4602,1683.4602,27.0332,12182.2602,0.0000,-12182.2602,12.4689,12.4188,1153.3000,0.0000,1153.3000,0.0431,292.7423,0.0000,292.7423,2.1049,0.0000,860.5577,860.5577,12.4188,12.4089,351.0000,3108.8000,-2757.8000,0.1903,73.9788,512.9238,586.9026,9.2946,3621.7238,277.0212,-3344.7026,12.4089,12.0283,9354.9000,0.0000,9354.9000,0.3501,2376.5726,0.0000,2376.5726,17.0993,0.0000,6978.3274,6978.3274,12.0283,7.4299,7.4299,9.7291,8.1784,122675.7613,7.4299,7.4243,7.4279,9.7263,8.1884,65506.9051,7.4279,7.4225,7.4267,9.7254,8.1915,57340.4573,13.8333,1080.9574,-128490.7000,245523.1236
3684,7.4924,14.0361,0.0000,163447.2000,-163447.2000,7.4086,0.0000,23537.2491,23537.2491,361.8242,186984.4491,0.0000,-186984.4491,14.0361,12.5632,29183.9000,0.0000,29183.9000,1.0636,7247.9644,0.0000,7247.9644,51.9444,0.0000,21935.9356,21935.9356,12.5632,12.6018,0.0000,11402.9000,-11402.9000,0.6014,0.0000,1831.6765,1831.6765,29.3729,13234.5765,0.0000,-13234.5765,12.6018,12.5561,1097.9000,0.0000,1097.9000,0.0410,278.1577,0.0000,278.1577,2.0007,0.0000,819.7423,819.7423,12.5561,12.5621,46.5000,3495.8000,-3449.3000,0.1942,9.7797,577.5708,587.3505,9.4854,4073.3708,36.7203,-4036.6505,12.5621,12.2350,8321.6000,0.0000,8321.6000,0.3108,2109.4947,0.0000,2109.4947,15.1787,0.0000,6212.1053,6212.1053,12.2350,7.4956,7.4956,9.8653,8.7923,131883.8640,7.4956,7.4901,7.4937,9.8625,8.8024,70419.4695,7.4937,7.4884,7.4924,9.8617,8.8056,61639.4739,14.4294,1127.5350,-139696.0000,263942.8074
3685,7.5745,14.1170,0.0000,176512.4000,-176512.4000,8.0037,0.0000,25456.7586,25456.7586,390.8891,201969.1586,0.0000,-201969.1586,14.1170,12.7429,29144.4000,0.0000,29144.4000,1.0611,7230.1503,0.0000,7230.1503,51.8221,0.0000,21914.2497,21914.2497,12.7429,12.7679,0.0000,9382.3000,-9382.3000,0.4951,0.0000,1510.6778,1510.6778,24.1802,10892.9778,0.0000,-10892.9778,12.7679,12.7316,911.6000,0.0000,911.6000,0.0339,230.4185,0.0000,230.4185,1.6577,0.0000,681.1815,681.1815,12.7316,12.7388,0.0000,4076.7000,-4076.7000,0.2234,0.0000,674.7541,674.7541,10.9123,4751.4541,0.0000,-4751.4541,12.7388,12.4633,7288.4000,0.0000,7288.4000,0.2715,1842.9904,0.0000,1842.9904,13.2616,0.0000,5445.4096,5445.4096,12.4633,7.5776,7.5776,10.0204,9.5058,142586.7321,7.5776,7.5722,7.5757,10.0178,9.5162,76129.5282,7.5757,7.5705,7.5745,10.0169,9.5195,66636.4032,15.1333,1182.5350,-152627.0000,285352.6636
3686,7.5539,14.0931,0.0000,148080.6000,-148080.6000,6.7176,0.0000,21348.2690,21348.2690,328.0759,169428.8690,0.0000,-169428.8690,14.0931,12.4931,29144.1000,0.0000,29144.1000,1.0598,7232.4364,0.0000,7232.4364,51.7575,0.0000,21911.6636,21911.6636,12.4931,12.5450,0.0000,11671.2000,-11671.2000,0.6163,0.0000,1873.0601,1873.0601,30.0994,13544.2601,0.0000,-13544.2601,12.5450,12.5087,816.4000,0.0000,816.4000,0.0303,207.0043,0.0000,207.0043,1.4806,0.0000,609.3957,609.3957,12.5087,12.5234,0.0000,4496.6000,-4496.6000,0.2465,0.0000,742.5664,742.5664,12.0376,5239.1664,0.0000,-5239.1664,12.5234,12.1772,8321.6000,0.0000,8321.6000,0.3092,2110.6474,0.0000,2110.6474,15.0991,0.0000,6210.9526,6210.9526,12.1772,7.5571,7.5571,9.8672,8.0008,120012.3760,7.5571,7.5515,7.5552,9.8644,8.0104,64083.3899,7.5552,7.5498,7.5539,9.8635,8.0134,56093.6340,13.4694,1052.5201,-125966.3000,240189.3999
3687,7.5970,14.1376,0.0000,152302.5000,-152302.5000,6.9083,0.0000,21974.2355,21974.2355,337.3910,174276.7355,0.0000,-174276.7355,14.1376,12.5754,29143.5000,0.0000,29143.5000,1.0601,7227.8894,0.0000,7227.8894,51.7754,0.0000,21915.6106,21915.6106,12.5754,12.6350,0.0000,14628.9000,-14628.9000,0.7718,0.0000,2350.2532,2350.2532,37.6919,16979.1532,0.0000,-16979.1532,12.6350,12.5980,860.9000,0.0000,860.9000,0.0321,218.0108,0.0000,218.0108,1.5669,0.0000,642.8892,642.8892,12.5980,12.6124,0.0000,5024.7000,-5024.7000,0.2754,0.0000,830.5261,830.5261,13.4495,5855.2261,0.0000,-5855.2261,12.6124,12.2249,9699.3000,0.0000,9699.3000,0.3616,2456.9933,0.0000,2456.9933,17.6593,0.0000,7242.3067,7242.3067,12.2249,7.6002,7.6002,9.9125,8.3920,125879.5203,7.6002,7.5947,7.5983,9.9098,8.4019,67214.9646,7.5983,7.5930,7.5970,9.9090,8.4049,58834.5984,14.1139,1102.8814,-132252.4000,251929.0833
3688,7.6493,14.1891,0.0000,163842.0000,-163842.0000,7.4335,0.0000,23661.7913,23661.7913,363.0411,187503.7913,0.0000,-187503.7913,14.1891,12.9570,23962.6000,0.0000,23962.6000,0.8711,5938.8006,0.0000,5938.8006,42.5422,0.0000,18023.7994,18023.7994,12.9570,12.9914,0.0000,17523.4000,-17523.4000,0.9248,0.0000,2829.6085,2829.6085,45.1635,20353.0085,0.0000,-20353.0085,12.9914,12.9690,534.6000,0.0000,534.6000,0.0199,134.7040,0.0000,134.7040,0.9716,0.0000,399.8960,399.8960,12.9690,12.9745,0.0000,6317.1000,-6317.1000,0.3462,0.0000,1048.1683,1048.1683,16.9097,7365.2683,0.0000,-7365.2683,12.9745,12.4824,12799.0000,0.0000,12799.0000,0.4765,3225.7473,0.0000,3225.7473,23.2698,0.0000,9573.2527,9573.2527,12.4824,7.6523,7.6523,10.0674,9.3819,140728.9133,7.6523,7.6470,7.6505,10.0647,9.3922,75137.8386,7.6505,7.6454,7.6493,10.0639,9.3955,65768.3000,15.1079,1180.5549,-150386.3000,281635.0519
3689,7.5721,14.1089,0.0000,154624.6000,-154624.6000,7.0174,0.0000,22299.1176,22299.1176,342.7168,176923.7176,0.0000,-176923.7176,14.1089,13.3012,14265.8000,0.0000,14265.8000,0.5182,3539.4551,0.0000,3539.4551,25.3071,0.0000,10726.3449,10726.3449,13.3012,13.2907,0.0000,19151.3000,-19151.3000,1.0121,0.0000,3107.0817,3107.0817,49.4303,22258.3817,0.0000,-22258.3817,13.2907,13.2660,528.3000,0.0000,528.3000,0.0195,132.5621,0.0000,132.5621,0.9547,0.0000,395.7379,395.7379,13.2660,13.2553,0.0000,7795.6000,-7795.6000,0.4274,0.0000,1297.6184,1297.6184,20.8725,9093.2184,0.0000,-9093.2184,13.2553,12.6266,15037.6000,0.0000,15037.6000,0.5566,3775.1219,0.0000,3775.1219,27.1832,0.0000,11262.4781,11262.4781,12.6266,7.5752,7.5752,10.1009,9.3043,139565.2166,7.5752,7.5699,7.5734,10.0982,9.3142,74513.9995,7.5734,7.5682,7.5721,10.0974,9.3173,65221.4361,14.3268,1119.5149,-151739.8000,279300.6522
3690,7.5341,14.0731,0.0000,148436.6000,-148436.6000,6.7336,0.0000,21391.8598,21391.8598,328.8603,169828.4598,0.0000,-169828.4598,14.0731,13.2331,14268.7000,0.0000,14268.7000,0.5189,3541.9082,0.0000,3541.9082,25.3432,0.0000,10726.7918,10726.7918,13.2331,13.2262,0.0000,15320.5000,-15320.5000,0.8107,0.0000,2483.2359,2483.2359,39.5955,17803.7359,0.0000,-17803.7359,13.2262,13.1999,533.5000,0.0000,533.5000,0.0196,133.9871,0.0000,133.9871,0.9596,0.0000,399.5129,399.5129,13.1999,13.1902,0.0000,7475.6000,-7475.6000,0.4099,0.0000,1243.4597,1243.4597,20.0204,8719.0597,0.0000,-8719.0597,13.1902,12.5581,14348.8000,0.0000,14348.8000,0.5288,3605.4681,0.0000,3605.4681,25.8239,0.0000,10743.3319,10743.3319,12.5581,7.5372,7.5372,10.0477,8.7355,131032.1490,7.5372,7.5318,7.5353,10.0449,8.7450,69960.1541,7.5353,7.5301,7.5341,10.0441,8.7480,61235.7919,13.5325,1057.4469,-142081.7000,262228.0949
3691,7.3296,13.8669,0.0000,80077.9000,-80077.9000,3.6319,0.0000,11497.7012,11497.7012,177.3746,91575.6012,0.0000,-91575.6012,13.8669,12.3988,14277.9000,0.0000,14277.9000,0.5195,3554.2214,0.0000,3554.2214,25.3734,0.0000,10723.6786,10723.6786,12.3988,12.4123,0.0000,1933.9000,-1933.9000,0.1023,0.0000,309.9840,309.9840,4.9968,2243.8840,0.0000,-2243.8840,12.4123,12.3662,523.9000,0.0000,523.9000,0.0193,133.0882,0.0000,133.0882,0.9433,0.0000,390.8118,390.8118,12.3662,12.3951,0.0000,5647.2000,-5647.2000,0.3097,0.0000,931.2497,931.2497,15.1229,6578.4497,0.0000,-6578.4497,12.3951,11.4208,13143.4000,0.0000,13143.4000,0.4848,3339.6770,0.0000,3339.6770,23.6786,0.0000,9803.7230,9803.7230,11.4208,7.3333,7.3333,9.3770,3.9946,59919.4582,7.3333,7.3268,7.3310,9.3738,4.0010,32007.7003,7.3310,7.3249,7.3296,9.3729,4.0028,28019.4794,7.6013,593.9751,-59713.8000,119946.6379
3692,7.1691,13.7115,0.0000,68763.3000,-68763.3000,3.1152,0.0000,9844.7810,9844.7810,152.1402,78608.0810,0.0000,-78608.0810,13.7115,12.0345,14258.9000,0.0000,14258.9000,0.5205,3557.0891,0.0000,3557.0891,25.4198,0.0000,10701.8109,10701.8109,12.0345,11.9896,343.8000,0.0000,343.8000,0.0196,73.0636,0.0000,73.0636,0.9555,0.0000,270.7364,270.7364,11.9896,11.9268,627.4000,0.0000,627.4000,0.0234,160.3410,0.0000,160.3410,1.1443,0.0000,467.0590,467.0590,11.9268,11.9664,0.0000,3950.2000,-3950.2000,0.2165,0.0000,648.6477,648.6477,10.5726,4598.8477,0.0000,-4598.8477,11.9664,11.0478,10732.5000,0.0000,10732.5000,0.4009,2743.7522,0.0000,2743.7522,19.5806,0.0000,7988.7478,7988.7478,11.0478,7.1731,7.1731,9.1104,3.2102,48152.7118,7.1731,7.1662,7.1707,9.1070,3.2159,25727.0336,7.1707,7.1642,7.1691,9.1060,3.2175,22522.7317,6.4441,503.5512,-46750.9000,96402.4771
3693,7.1941,13.7426,0.0000,55319.8000,-55319.8000,2.5039,0.0000,7923.6106,7923.6106,122.2880,63243.4106,0.0000,-63243.4106,13.7426,11.7226,14268.3000,0.0000,14268.3000,0.5221,3557.9102,0.0000,3557.9102,25.4976,0.0000,10710.3898,10710.3898,11.7226,11.4400,1929.9000,0.0000,1929.9000,0.1106,412.2581,0.0000,412.2581,5.4004,0.0000,1517.6419,1517.6419,11.4400,11.3914,441.0000,0.0000,441.0000,0.0166,113.5958,0.0000,113.5958,0.8099,0.0000,327.4042,327.4042,11.3914,11.4471,0.0000,2628.3000,-2628.3000,0.1440,0.0000,429.4841,429.4841,7.0332,3057.7841,0.0000,-3057.7841,11.4471,10.5538,9354.9000,0.0000,9354.9000,0.3519,2409.4524,0.0000,2409.4524,17.1858,0.0000,6945.4476,6945.4476,10.5538,7.1982,7.1982,8.8760,2.3615,35421.8394,7.1982,7.1909,7.1957,8.8724,2.3665,18932.3231,7.1957,7.1888,7.1941,8.8713,2.3680,16576.1391,5.4736,427.7156,-31954.0000,70930.3017
3694,7.1100,13.6558,2.5000,49281.5000,-49279.0000,2.2311,0.5791,7048.1664,7048.7455,108.9623,56329.6664,1.9209,-56327.7455,13.6558,11.4369,14268.1000,0.0000,14268.1000,0.5218,3562.1214,0.0000,3562.1214,25.4850,0.0000,10705.9786,10705.9786,11.4369,10.8671,3769.0000,0.0000,3769.0000,0.2172,808.9638,0.0000,808.9638,10.6089,0.0000,2960.0362,2960.0362,10.8671,10.8192,432.3000,0.0000,432.3000,0.0164,112.2831,0.0000,112.2831,0.8010,0.0000,320.0169,320.0169,10.8192,10.8638,0.0000,1411.3000,-1411.3000,0.0773,0.0000,229.5019,229.5019,3.7760,1640.8019,0.0000,-1640.8019,10.8638,10.3344,5222.0000,0.0000,5222.0000,0.1981,1356.3971,0.0000,1356.3971,9.6752,0.0000,3865.6029,3865.6029,10.3344,7.1143,7.1143,8.7243,2.0257,30384.7980,7.1143,7.1068,7.1117,8.7206,2.0304,16242.8747,7.1117,7.1046,7.1100,8.7195,2.0317,14222.1763,4.8929,382.3399,-26998.9000,60849.8490
3695,7.1248,13.6653,30.0000,43232.9000,-43202.9000,1.9580,6.9472,6184.7284,6191.6755,95.6266,49417.6284,23.0528,-49394.5755,13.6653,11.2021,14268.0000,0.0000,14268.0000,0.5225,3561.6265,0.0000,3561.6265,25.5190,0.0000,10706.3735,10706.3735,11.2021,10.2382,6291.9000,0.0000,6291.9000,0.3646,1355.8028,0.0000,1355.8028,17.8063,0.0000,4936.0972,4936.0972,10.2382,10.1961,391.7000,0.0000,391.7000,0.0150,102.6792,0.0000,102.6792,0.7328,0.0000,289.0208,289.0208,10.1961,10.2221,24.4000,641.2000,-616.8000,0.0366,5.3288,103.7662,109.0951,1.7851,744.9662,19.0712,-725.8951,10.2221,10.0555,1605.6000,0.0000,1605.6000,0.0615,420.9874,0.0000,420.9874,3.0038,0.0000,1184.6126,1184.6126,10.0555,7.1292,7.1292,8.5924,1.6695,25041.7793,7.1292,7.1215,7.1265,8.5885,1.6738,13390.7475,7.1265,7.1192,7.1248,8.5874,1.6751,11725.9420,4.4373,346.7365,-21262.5000,50158.4688
3696,7.4307,13.9416,125.3000,38466.9000,-38341.6000,1.7483,28.8512,5533.2255,5562.0767,85.3821,44000.1255,96.4488,-43903.6767,13.9416,11.2603,14239.1000,0.0000,14239.1000,0.5214,3540.9319,0.0000,3540.9319,25.4636,0.0000,10698.1681,10698.1681,11.2603,9.6198,11376.8000,0.0000,11376.8000,0.6622,2449.1200,0.0000,2449.1200,32.3407,0.0000,8927.6800,8927.6800,9.6198,9.5840,386.0000,0.0000,386.0000,0.0149,102.1152,0.0000,102.1152,0.7298,0.0000,283.8848,283.8848,9.5840,9.5527,492.9000,371.1000,121.8000,0.0495,108.7404,59.7971,168.5375,2.4169,430.8971,384.1596,-46.7375,9.5527,9.4710,915.7000,0.0000,915.7000,0.0355,242.4876,0.0000,242.4876,1.7318,0.0000,673.2124,673.2124,9.4710,7.4351,7.4351,8.4530,1.1903,17854.7498,7.4351,7.4273,7.4324,8.4491,1.1949,9558.8615,7.4324,7.4250,7.4307,8.4480,1.1962,8373.3413,4.5476,355.3558,-11302.2000,35786.9526
3697,7.6580,13.9881,579.2000,34285.7000,-33706.5000,1.5888,132.8035,4952.2742,5085.0776,77.5953,39237.9742,446.3965,-38791.5776,13.9881,11.1511,14237.1000,0.0000,14237.1000,0.5191,3538.1780,0.0000,3538.1780,25.3519,0.0000,10698.9220,10698.9220,11.1511,9.2078,14116.3000,0.0000,14116.3000,0.8207,3044.4526,0.0000,3044.4526,40.0839,0.0000,11071.8474,11071.8474,9.2078,9.1755,380.6000,0.0000,380.6000,0.0149,101.3074,0.0000,101.3074,0.7273,0.0000,279.2926,279.2926,9.1755,9.0203,1779.9000,197.9000,1582.0000,0.1174,395.3558,31.8048,427.1606,5.7330,229.7048,1384.5442,1154.8394,9.0203,8.9889,399.8000,0.0000,399.8000,0.0157,106.7174,0.0000,106.7174,0.7649,0.0000,293.0826,293.0826,8.9889,7.6624,7.6624,8.3257,0.7870,11805.4327,7.6624,7.6546,7.6597,8.3217,0.7917,6333.2905,7.6597,7.6523,7.6580,8.3206,0.7930,5551.1547,4.6149,360.6152,-2990.7000,23689.8779
3698,7.9372,13.9771,1233.9000,30339.1000,-29105.2000,1.4505,281.4613,4404.9234,4686.3847,70.8412,34744.0234,952.4387,-33791.5847,13.9771,11.0163,14236.1000,0.0000,14236.1000,0.5187,3538.4600,0.0000,3538.4600,25.3320,0.0000,10697.6400,10697.6400,11.0163,8.7766,17696.5000,0.0000,17696.5000,1.0310,3825.2918,0.0000,3825.2918,50.3546,0.0000,13871.2082,13871.2082,8.7766,8.7475,395.5000,0.0000,395.5000,0.0156,105.9573,0.0000,105.9573,0.7613,0.0000,289.5427,289.5427,8.7475,8.4675,3713.6000,69.4000,3644.2000,0.2279,830.8371,11.1251,841.9622,11.1293,80.5251,2882.7629,2802.2378,8.4675,8.4417,399.8000,0.0000,399.8000,0.0158,107.6105,0.0000,107.6105,0.7721,0.0000,292.1895,292.1895,8.4417,7.9416,7.9416,8.1917,0.3144,4715.3074,7.9416,7.9339,7.9389,8.1878,0.3192,2553.9571,7.9389,7.9316,7.9372,8.1867,0.3207,2244.7567,4.8893,382.0575,7266.9000,9514.0212
3699,8.0436,13.8014,1903.9000,29238.2000,-27334.3000,1.4419,433.4422,4253.5393,4686.9815,70.4192,33491.7393,1470.4578,-32021.2815,13.8014,10.9015,14235.2000,0.0000,14235.2000,0.5187,3546.7813,0.0000,3546.7813,25.3347,0.0000,10688.4187,10688.4187,10.9015,8.5752,19705.8000,0.0000,19705.8000,1.1511,4267.9181,0.0000,4267.9181,56.2164,0.0000,15437.8819,15437.8819,8.5752,8.5495,381.9000,0.0000,381.9000,0.0152,102.6252,0.0000,102.6252,0.7408,0.0000,279.2748,279.2748,8.5495,8.1768,5599.5000,10.5000,5589.0000,0.3413,1256.9713,1.6813,1258.6526,16.6692,12.1813,4342.5287,4330.3474,8.1768,8.1261,915.1000,0.0000,915.1000,0.0365,247.3972,0.0000,247.3972,1.7849,0.0000,667.7028,667.7028,8.1261,8.0480,8.0480,8.0870,0.0528,791.6426,8.0480,8.0403,8.0453,8.0832,0.0580,463.8848,8.0453,8.0380,8.0436,8.0821,0.0595,416.6176,5.2571,410.7961,13492.7000,1672.1450
3700,8.1328,13.5271,2756.4000,27684.4000,-24928.0000,1.4221,626.4929,4034.2564,4660.7493,69.4550,31718.6564,2129.9071,-29588.7493,13.5271,10.6927,14235.1000,0.0000,14235.1000,0.5201,3560.2046,0.0000,3560.2046,25.4030,0.0000,10674.8954,10674.8954,10.6927,8.4822,19433.0000,0.0000,19433.0000,1.1376,4223.8203,0.0000,4223.8203,55.5600,0.0000,15209.1797,15209.1797,8.4822,8.4474,531.8000,0.0000,531.8000,0.0212,143.1077,0.0000,143.1077,1.0352,0.0000,388.6923,388.6923,8.4474,8.0907,5734.9000,98.5000,5636.4000,0.3558,1289.5997,15.7639,1305.3637,17.3743,114.2639,4445.3003,4331.0363,8.0907,7.8410,4865.9000,0.0000,4865.9000,0.1954,1317.2194,0.0000,1317.2194,9.5408,0.0000,3548.6806,3548.6806,7.8410,8.1372,8.1372,7.9891,-0.2086,-3129.2872,8.1372,8.1295,8.1345,7.9853,-0.2032,-1625.8392,8.1345,8.1273,8.1328,7.9841,-0.2016,-1411.5082,5.4783,428.0839,19774.2000,-6166.6346
3701,7.5169,13.0871,3774.5000,46235.8000,-42461.3000,2.3267,867.7138,6661.1617,7528.8755,113.6338,52896.9617,2906.7862,-49990.1755,13.0871,11.1214,14234.9000,0.0000,14234.9000,0.5223,3581.9957,0.0000,3581.9957,25.5106,0.0000,10652.9043,10652.9043,11.1214,10.0757,8609.3000,219.2000,8390.1000,0.5175,1857.6910,34.5917,1892.2827,25.2745,253.7917,6751.6090,6497.8173,10.0757,10.0427,383.5000,0.0000,383.5000,0.0153,100.7708,0.0000,100.7708,0.7478,0.0000,282.7292,282.7292,10.0427,9.7303,3548.7000,749.4000,2799.3000,0.2583,776.9733,121.1403,898.1136,12.6163,870.5403,2771.7267,1901.1864,9.7303,8.6734,16374.6000,0.0000,16374.6000,0.6584,4324.7423,0.0000,4324.7423,32.1568,0.0000,12049.8577,12049.8577,8.6734,7.5211,7.5211,8.0973,0.9552,14328.0362,7.5211,7.5137,7.5186,8.0936,0.9613,7690.7455,7.5186,7.5115,7.5169,8.0924,0.9632,6742.3148,6.4480,503.8556,-278.9000,28761.0965
3702,7.1233,13.0576,2782.0000,56615.4000,-53833.4000,2.7339,644.2545,8098.9534,8743.2079,133.5191,64714.3534,2137.7455,-62576.6079,13.0576,11.2766,14234.9000,0.0000,14234.9000,0.5260,3583.4731,0.0000,3583.4731,25.6866,0.0000,10651.4269,10651.4269,11.2766,10.7953,4400.1000,2379.9000,2020.2000,0.3815,946.9631,376.2450,1323.2081,18.6298,2756.1450,3453.1369,696.9919,10.7953,10.7596,394.9000,0.0000,394.9000,0.0153,102.6764,0.0000,102.6764,0.7487,0.0000,292.2236,292.2236,10.7596,10.5675,2164.3000,1541.4000,622.9000,0.2129,468.3480,250.5374,718.8854,10.3953,1791.9374,1695.9520,-95.9854,10.5675,9.3330,17405.3000,0.0000,17405.3000,0.6798,4540.5755,0.0000,4540.5755,33.1983,0.0000,12864.7245,12864.7245,9.3330,7.1274,7.1274,8.2302,1.9350,29025.3477,7.1274,7.1201,7.1249,8.2266,1.9414,15531.2283,7.1249,7.1179,7.1233,8.2255,1.9433,13603.4109,6.8239,533.2269,-19155.2000,58159.9870
3703,6.9284,13.0750,2179.7000,68684.4000,-66504.7000,3.2396,506.6166,9791.6552,10298.2717,158.2165,78476.0552,1673.0834,-76802.9717,13.0750,11.0804,18899.7000,0.0000,18899.7000,0.6986,4756.6261,0.0000,4756.6261,34.1200,0.0000,14143.0739,14143.0739,11.0804,11.1389,1786.0000,13291.3000,-11505.3000,0.8020,385.6450,2096.4983,2482.1433,39.1684,15387.7983,1400.3550,-13987.4433,11.1389,11.1108,382.4000,0.0000,382.4000,0.0147,98.9309,0.0000,98.9309,0.7162,0.0000,283.4691,283.4691,11.1108,10.9589,1954.8000,1630.8000,324.0000,0.2037,420.6221,265.8398,686.4619,9.9496,1896.6398,1534.1779,-362.4619,10.9589,9.9348,16718.2000,0.0000,16718.2000,0.6436,4336.4903,0.0000,4336.4903,31.4336,0.0000,12381.7097,12381.7097,9.9348,6.9324,6.9324,8.4336,3.2438,48656.6549,6.9324,6.9255,6.9300,8.4301,3.2512,26009.8991,6.9300,6.9233,6.9284,8.4290,3.2535,22774.7772,8.4034,656.6504,-41685.7000,97441.3313
3704,6.8803,13.2237,1277.2000,78799.5000,-77522.3000,3.6394,297.1206,11224.1886,11521.3092,177.7423,90023.6886,980.0794,-89043.6092,13.2237,11.0147,23565.7000,0.0000,23565.7000,0.8709,5918.6645,0.0000,5918.6645,42.5319,0.0000,17647.0355,17647.0355,11.0147,11.2595,38.3000,16420.4000,-16382.1000,0.8642,8.2792,2588.1231,2596.4022,42.2077,19008.5231,30.0208,-18978.5022,11.2595,11.2336,393.1000,0.0000,393.1000,0.0150,101.5217,0.0000,101.5217,0.7321,0.0000,291.5783,291.5783,11.2336,11.1427,1401.0000,2053.8000,-652.8000,0.1939,300.8649,335.1456,636.0105,9.4720,2388.9456,1100.1351,-1288.8105,11.1427,10.3052,14656.9000,0.0000,14656.9000,0.5606,3791.6881,0.0000,3791.6881,27.3770,0.0000,10865.2119,10865.2119,10.3052,6.8841,6.8841,8.5947,4.0535,60803.0256,6.8841,6.8775,6.8818,8.5913,4.0614,32491.5925,6.8818,6.8754,6.8803,8.5903,4.0639,28447.3164,9.2160,720.1512,-55941.5000,121741.9345
3705,6.9492,13.3595,916.7000,82263.8000,-81347.1000,3.7732,212.9811,11731.8217,11944.8028,184.2785,93995.6217,703.7189,-93291.9028,13.3595,10.8688,28223.9000,0.0000,28223.9000,1.0406,7075.2285,0.0000,7075.2285,50.8204,0.0000,21148.6715,21148.6715,10.8688,11.0883,0.0000,13043.4000,-13043.4000,0.6846,0.0000,2052.4696,2052.4696,33.4334,15095.8696,0.0000,-15095.8696,11.0883,11.0643,383.6000,0.0000,383.6000,0.0146,99.3142,0.0000,99.3142,0.7129,0.0000,284.2858,284.2858,11.0643,11.0680,438.2000,2862.3000,-2424.1000,0.1822,94.3598,466.4056,560.7654,8.8991,3328.7056,343.8402,-2984.8654,11.0680,10.3288,13282.7000,0.0000,13282.7000,0.5065,3439.9089,0.0000,3439.9089,24.7342,0.0000,9842.7911,9842.7911,10.3288,6.9530,6.9530,8.6409,4.0374,60561.1264,6.9530,6.9464,6.9507,8.6376,4.0453,32362.4920,6.9507,6.9443,6.9492,8.6365,4.0477,28334.2175,9.3025,726.9085,-54924.4000,121257.8360
3706,6.9026,13.3792,489.8000,84735.0000,-84245.2000,3.8604,113.8968,12074.3538,12188.2506,188.5357,96809.3538,375.9032,-96433.4506,13.3792,10.9204,28226.6000,0.0000,28226.6000,1.0385,7073.9756,0.0000,7073.9756,50.7175,0.0000,21152.6244,21152.6244,10.9204,11.0015,0.0000,4772.5000,-4772.5000,0.2504,0.0000,751.4216,751.4216,12.2272,5523.9216,0.0000,-5523.9216,11.0015,10.9692,484.5000,0.0000,484.5000,0.0185,125.5954,0.0000,125.5954,0.9030,0.0000,358.9046,358.9046,10.9692,11.0177,33.5000,3554.0000,-3520.5000,0.1966,7.2248,578.6560,585.8808,9.6036,4132.6560,26.2752,-4106.3808,11.0177,10.3776,10706.1000,0.0000,10706.1000,0.4087,2774.6575,0.0000,2774.6575,19.9610,0.0000,7931.4425,7931.4425,10.3776,6.9064,6.9064,8.6420,3.8646,57968.7990,6.9064,6.8997,6.9041,8.6386,3.8720,30976.3431,6.9041,6.8977,6.9026,8.6376,3.8743,27120.2823,8.6596,676.6755,-53121.0000,116065.4244
3707,6.8663,13.4029,108.6000,86021.4000,-85912.8000,3.8945,25.2707,12249.8564,12275.1272,190.2003,98271.2564,83.3293,-98187.9272,13.4029,10.9490,28226.7000,0.0000,28226.7000,1.0382,7071.6657,0.0000,7071.6657,50.7022,0.0000,21155.0343,21155.0343,10.9490,10.9817,0.0000,1960.7000,-1960.7000,0.1029,0.0000,308.8081,308.8081,5.0242,2269.5081,0.0000,-2269.5081,10.9817,10.9491,476.5000,0.0000,476.5000,0.0182,123.5572,0.0000,123.5572,0.8894,0.0000,352.9428,352.9428,10.9491,11.0056,0.0000,3890.6000,-3890.6000,0.2131,0.0000,633.3550,633.3550,10.4089,4523.9550,0.0000,-4523.9550,11.0056,10.4311,9332.0000,0.0000,9332.0000,0.3566,2418.9635,0.0000,2418.9635,17.4137,0.0000,6913.0365,6913.0365,10.4311,6.8701,6.8701,8.6506,3.8618,57926.7456,6.8701,6.8634,6.8678,8.6472,3.8691,30952.7952,6.8678,6.8613,6.8663,8.6462,3.8713,27099.3635,8.4351,659.1327,-53728.9000,115978.9044
3708,6.8406,13.3894,36.5000,87943.2000,-87906.7000,3.9762,8.4975,12517.9203,12526.4178,194.1904,100461.1203,28.0025,-100433.1178,13.3894,10.9733,28226.9000,0.0000,28226.9000,1.0378,7073.0430,0.0000,7073.0430,50.6837,0.0000,21153.8570,21153.8570,10.9733,11.0076,0.0000,2161.3000,-2161.3000,0.1134,0.0000,340.4963,340.4963,5.5387,2501.7963,0.0000,-2501.7963,11.0076,10.9655,624.9000,0.0000,624.9000,0.0239,161.9765,0.0000,161.9765,1.1668,0.0000,462.9235,462.9235,10.9655,11.0231,0.0000,4181.8000,-4181.8000,0.2291,0.0000,680.8522,680.8522,11.1880,4862.6522,0.0000,-4862.6522,11.0231,10.5163,8301.3000,0.0000,8301.3000,0.3172,2151.2463,0.0000,2151.2463,15.4935,0.0000,6150.0537,6150.0537,10.5163,6.8445,6.8445,8.6804,4.0345,60517.4034,6.8445,6.8378,6.8422,8.6770,4.0419,32335.2358,6.8422,6.8357,6.8406,8.6760,4.0442,28309.2327,8.5464,667.8268,-57096.7000,121161.8719
3709,6.8120,13.3490,124.5000,92366.9000,-92242.4000,4.1808,29.0001,13141.0272,13170.0273,204.1857,105507.9272,95.4999,-105412.4273,13.3490,11.0300,28227.0000,0.0000,28227.0000,1.0380,7077.0360,0.0000,7077.0360,50.6946,0.0000,21149.9640,21149.9640,11.0300,11.0638,0.0000,2348.1000,-2348.1000,0.1232,0.0000,370.1634,370.1634,6.0179,2718.2634,0.0000,-2718.2634,11.0638,11.0320,486.8000,0.0000,486.8000,0.0186,126.0776,0.0000,126.0776,0.9085,0.0000,360.7224,360.7224,11.0320,11.0882,0.0000,4585.5000,-4585.5000,0.2512,0.0000,746.9943,746.9943,12.2680,5332.4943,0.0000,-5332.4943,11.0882,10.6545,7270.7000,0.0000,7270.7000,0.2778,1882.3897,0.0000,1882.3897,13.5661,0.0000,5388.3103,5388.3103,10.6545,6.8159,6.8159,8.7352,4.3600,65399.6747,6.8159,6.8092,6.8135,8.7318,4.3676,34940.8157,6.8135,6.8071,6.8120,8.7308,4.3699,30589.6293,8.8345,690.3381,-63191.5000,130930.1197
3710,6.8443,13.3643,266.7000,96958.1000,-96691.4000,4.3962,62.0855,13801.9896,13864.0751,214.7056,110760.0896,204.6145,-110555.4751,13.3643,11.1398,28227.1000,0.0000,28227.1000,1.0387,7075.5603,0.0000,7075.5603,50.7267,0.0000,21151.5397,21151.5397,11.1398,11.1797,0.0000,3067.6000,-3067.6000,0.1610,0.0000,484.1968,484.1968,7.8634,3551.7968,0.0000,-3551.7968,11.1797,11.1553,387.1000,0.0000,387.1000,0.0148,100.0877,0.0000,100.0877,0.7218,0.0000,287.0123,287.0123,11.1553,11.2099,0.0000,5030.4000,-5030.4000,0.2756,0.0000,820.3255,820.3255,13.4584,5850.7255,0.0000,-5850.7255,11.2099,10.7353,8301.3000,0.0000,8301.3000,0.3168,2145.4272,0.0000,2145.4272,15.4722,0.0000,6155.8728,6155.8728,10.7353,6.8481,6.8481,8.7917,4.6501,69751.9340,6.8481,6.8414,6.8458,8.7884,4.6581,37264.6386,6.8458,6.8394,6.8443,8.7874,4.6605,32623.7130,9.3046,727.0753,-67873.9000,139640.2856
3711,6.9371,13.2837,1543.2000,95136.2000,-93593.0000,4.3922,358.6199,13564.6918,13923.3118,214.5078,108700.8918,1184.5801,-107516.3118,13.2837,11.0904,28227.6000,0.0000,28227.6000,1.0384,7083.6162,0.0000,7083.6162,50.7155,0.0000,21143.9838,21143.9838,11.0904,11.2463,0.0000,11769.8000,-11769.8000,0.6180,0.0000,1856.7171,1856.7171,30.1814,13626.5171,0.0000,-13626.5171,11.2463,11.2238,387.4000,0.0000,387.4000,0.0148,100.0687,0.0000,100.0687,0.7209,0.0000,287.3313,287.3313,11.2238,11.2827,0.0000,5764.0000,-5764.0000,0.3158,0.0000,940.5086,940.5086,15.4212,6704.5086,0.0000,-6704.5086,11.2827,10.7757,9675.5000,0.0000,9675.5000,0.3685,2497.9473,0.0000,2497.9473,17.9970,0.0000,7177.5527,7177.5527,10.7757,6.9408,6.9408,8.8582,4.9903,74853.8856,6.9408,6.9343,6.9385,8.8550,4.9987,39989.8909,6.9385,6.9323,6.9371,8.8540,5.0014,35009.4854,10.1215,790.9051,-72836.3000,149853.2619
3712,7.0109,12.9996,3777.1000,83039.9000,-79262.8000,3.9827,876.5380,11855.3966,12731.9346,194.5095,94895.2966,2900.5620,-91994.7346,12.9996,11.0121,23564.6000,0.0000,23564.6000,0.8680,5936.9312,0.0000,5936.9312,42.3910,0.0000,17627.6688,17627.6688,11.0121,11.2853,0.0000,17939.9000,-17939.9000,0.9418,0.0000,2827.5380,2827.5380,45.9958,20767.4380,0.0000,-20767.4380,11.2853,11.2618,388.9000,0.0000,388.9000,0.0148,100.3996,0.0000,100.3996,0.7229,0.0000,288.5004,288.5004,11.2618,11.3387,0.0000,7091.7000,-7091.7000,0.3885,0.0000,1157.5277,1157.5277,18.9735,8249.2277,0.0000,-8249.2277,11.3387,10.6645,12767.4000,0.0000,12767.4000,0.4857,3293.5279,0.0000,3293.5279,23.7194,0.0000,9473.8721,9473.8721,10.6645,7.0146,7.0146,8.8395,4.7029,70543.3004,7.0146,7.0081,7.0124,8.8363,4.7113,37690.4718,7.0124,7.0061,7.0109,8.8353,4.7139,32997.2500,10.0222,783.1494,-67573.5000,141231.0222
3713,6.8931,12.8973,3053.8000,69574.3000,-66520.5000,3.3311,710.2485,9912.3752,10622.6237,162.6872,79486.6752,2343.5515,-77143.1237,12.8973,11.3832,14227.8000,0.0000,14227.8000,0.5264,3589.7306,0.0000,3589.7306,25.7092,0.0000,10638.0694,10638.0694,11.3832,11.4625,0.0000,5241.9000,-5241.9000,0.2751,0.0000,829.7435,829.7435,13.4361,6071.6435,0.0000,-6071.6435,11.4625,11.4293,381.5000,0.0000,381.5000,0.0145,98.2375,0.0000,98.2375,0.7087,0.0000,283.2625,283.2625,11.4293,11.5171,0.0000,7805.7000,-7805.7000,0.4276,0.0000,1275.9370,1275.9370,20.8839,9081.6370,0.0000,-9081.6370,11.5171,10.4563,15000.5000,0.0000,15000.5000,0.5701,3859.6430,0.0000,3859.6430,27.8423,0.0000,11140.8570,11140.8570,10.4563,6.8971,6.8971,8.6767,3.5314,52971.4052,6.8971,6.8901,6.8947,8.6732,3.5384,28307.0007,6.8947,6.8880,6.8931,8.6722,3.5405,24783.2953,7.7173,603.0420,-49958.3000,106061.7012
3714,6.9469,12.7248,3918.8000,61330.3000,-57411.5000,3.0095,910.5117,8746.0954,9656.6070,146.9784,70076.3954,3008.2883,-67068.1070,12.7248,11.1050,14234.0000,0.0000,14234.0000,0.5275,3600.0033,0.0000,3600.0033,25.7620,0.0000,10633.9967,10633.9967,11.1050,11.1292,0.0000,1095.7000,-1095.7000,0.0576,0.0000,172.8784,172.8784,2.8120,1268.5784,0.0000,-1268.5784,11.1292,11.0913,394.5000,0.0000,394.5000,0.0150,102.0756,0.0000,102.0756,0.7307,0.0000,292.4244,292.4244,11.0913,11.2167,0.0000,6853.7000,-6853.7000,0.3755,0.0000,1117.0506,1117.0506,18.3374,7970.7506,0.0000,-7970.7506,11.2167,10.1103,14313.4000,0.0000,14313.4000,0.5424,3698.8546,0.0000,3698.8546,26.4889,0.0000,10614.5454,10614.5454,10.1103,6.9511,6.9511,8.5307,2.7584,41375.4725,6.9511,6.9437,6.9485,8.5270,2.7647,22117.9964,6.9485,6.9415,6.9469,8.5259,2.7667,19366.6375,6.7911,530.6625,-36419.0000,82860.1064
3715,7.1304,12.4666,4707.5000,44622.3000,-39914.8000,2.3025,1090.0164,6384.1223,7474.1387,112.4483,51006.4223,3617.4836,-47388.9387,12.4666,10.5216,14237.2000,0.0000,14237.2000,0.5291,3613.9511,0.0000,3613.9511,25.8383,0.0000,10623.2489,10623.2489,10.5216,10.5334,0.0000,280.6000,-280.6000,0.0147,0.0000,43.9859,43.9859,0.7195,324.5859,0.0000,-324.5859,10.5334,10.4909,382.8000,0.0000,382.8000,0.0146,99.9121,0.0000,99.9121,0.7130,0.0000,282.8879,282.8879,10.4909,10.6914,0.0000,5461.4000,-5461.4000,0.2992,0.0000,885.8035,885.8035,14.6115,6347.2035,0.0000,-6347.2035,10.6914,9.5308,13111.0000,0.0000,13111.0000,0.4993,3414.1166,0.0000,3414.1166,24.3844,0.0000,9696.8834,9696.8834,9.5308,7.1348,7.1348,8.3328,1.6909,25363.2702,7.1348,7.1270,7.1321,8.3289,1.6963,13570.7564,7.1321,7.1247,7.1304,8.3278,1.6980,11885.7544,5.4890,428.9160,-17925.8000,50819.7810
3716,7.2439,12.1442,5597.8000,37102.5000,-31504.7000,2.0167,1293.4223,5319.0343,6612.4566,98.4937,42421.5343,4304.3777,-38117.1566,12.1442,10.0685,14238.4000,0.0000,14238.4000,0.5313,3630.8208,0.0000,3630.8208,25.9471,0.0000,10607.5792,10607.5792,10.0685,9.9612,760.3000,0.0000,760.3000,0.0448,167.0369,0.0000,167.0369,2.1897,0.0000,593.2631,593.2631,9.9612,9.9015,532.0000,0.0000,532.0000,0.0205,140.0283,0.0000,140.0283,1.0008,0.0000,391.9717,391.9717,9.9015,10.1282,0.0000,4164.5000,-4164.5000,0.2281,0.0000,672.5115,672.5115,11.1419,4837.0115,0.0000,-4837.0115,10.1282,9.1436,10706.1000,0.0000,10706.1000,0.4113,2811.0203,0.0000,2811.0203,20.0875,0.0000,7895.0797,7895.0797,9.1436,7.2485,7.2485,8.1960,1.1888,17831.9691,7.2485,7.2404,7.2457,8.1920,1.1938,9550.6575,7.2457,7.2380,7.2439,8.1908,1.1953,8367.2848,4.8792,381.2656,-9432.4000,35749.9114
3717,7.5139,11.8207,6543.7000,29552.2000,-23008.5000,1.7319,1504.4053,4257.3315,5761.7369,84.5856,33809.5315,5039.2947,-28770.2369,11.8207,9.6194,14238.3000,0.0000,14238.3000,0.5340,3647.5969,0.0000,3647.5969,26.0818,0.0000,10590.7031,10590.7031,9.6194,9.2271,2946.0000,0.0000,2946.0000,0.1753,652.3171,0.0000,652.3171,8.5591,0.0000,2293.6829,2293.6829,9.2271,9.1872,384.1000,0.0000,384.1000,0.0149,102.2095,0.0000,102.2095,0.7297,0.0000,281.8905,281.8905,9.1872,9.4162,0.0000,2866.1000,-2866.1000,0.1570,0.0000,460.6488,460.6488,7.6691,3326.7488,0.0000,-3326.7488,9.4162,8.5933,9332.0000,0.0000,9332.0000,0.3620,2476.2520,0.0000,2476.2520,17.6778,0.0000,6855.7480,6855.7480,8.5933,7.5186,7.5186,8.0559,0.6166,9249.0590,7.5186,7.5103,7.5157,8.0518,0.6213,4970.7744,7.5157,7.5079,7.5139,8.0506,0.6228,4359.2611,4.4628,348.7275,1025.8000,18579.0946
3718,7.6540,11.4676,7460.7000,25795.2000,-18334.5000,1.6161,1710.7742,3725.6208,5436.3949,78.9255,29520.8208,5749.9258,-23770.8949,11.4676,9.2674,14238.1000,0.0000,14238.1000,0.5368,3666.0900,0.0000,3666.0900,26.2188,0.0000,10572.0100,10572.0100,9.2674,8.5427,6162.1000,0.0000,6162.1000,0.3698,1372.9103,0.0000,1372.9103,18.0605,0.0000,4789.1897,4789.1897,8.5427,8.5079,394.1000,0.0000,394.1000,0.0155,105.9557,0.0000,105.9557,0.7583,0.0000,288.1443,288.1443,8.5079,8.6687,0.0000,1666.2000,-1666.2000,0.0913,0.0000,266.7450,266.7450,4.4598,1932.9450,0.0000,-1932.9450,8.6687,8.2487,5209.4000,0.0000,5209.4000,0.2046,1397.9080,0.0000,1397.9080,9.9908,0.0000,3811.4920,3811.4920,8.2487,7.6588,7.6588,7.9537,0.3224,4836.4599,7.6588,7.6503,7.6558,7.9495,0.3270,2616.3293,7.6558,7.6478,7.6540,7.9483,0.3284,2298.8607,4.2512,332.1929,6003.0000,9751.6499
3719,7.6795,11.4796,6882.3000,23618.6000,-16736.3000,1.4823,1577.3990,3412.8507,4990.2497,72.3934,27031.4507,5304.9010,-21726.5497,11.4796,9.1352,14238.0000,0.0000,14238.0000,0.5400,3665.4283,0.0000,3665.4283,26.3708,0.0000,10572.5717,10572.5717,9.1352,8.1597,8618.4000,0.0000,8618.4000,0.5208,1924.6653,0.0000,1924.6653,25.4347,0.0000,6693.7347,6693.7347,8.1597,8.1249,429.0000,0.0000,429.0000,0.0171,116.0103,0.0000,116.0103,0.8356,0.0000,312.9897,312.9897,8.1249,8.2108,0.0000,810.5000,-810.5000,0.0444,0.0000,129.4988,129.4988,2.1704,939.9988,0.0000,-939.9988,8.2108,8.0848,1602.2000,0.0000,1602.2000,0.0638,432.9310,0.0000,432.9310,3.1137,0.0000,1169.2690,1169.2690,8.0848,7.6844,7.6844,7.8846,0.2061,3091.2254,7.6844,7.6758,7.6814,7.8803,0.2105,1684.0341,7.6814,7.6732,7.6795,7.8790,0.2118,1482.7358,4.0026,312.7649,7340.8000,6257.9954
3720,7.8605,11.2407,7712.5000,21588.8000,-13876.3000,1.4396,1761.7689,3129.9990,4891.7679,70.3061,24718.7990,5950.7311,-18768.0679,11.2407,8.9624,14209.1000,0.0000,14209.1000,0.5388,3670.6312,0.0000,3670.6312,26.3121,0.0000,10538.4688,10538.4688,8.9624,7.7851,11913.8000,0.0000,11913.8000,0.7218,2668.7665,0.0000,2668.7665,35.2519,0.0000,9245.0335,9245.0335,7.7851,7.7550,439.4000,0.0000,439.4000,0.0176,119.5031,0.0000,119.5031,0.8618,0.0000,319.8969,319.8969,7.7550,7.8011,139.8000,502.0000,-362.2000,0.0361,31.8111,80.0689,111.8800,1.7654,582.0689,107.9889,-474.0800,7.8011,7.7400,913.9000,0.0000,913.9000,0.0367,248.4917,0.0000,248.4917,1.7908,0.0000,665.4083,665.4083,7.7400,7.8654,7.8654,7.8027,-0.0675,-1012.5138,7.8654,7.8568,7.8624,7.7984,-0.0629,-502.8954,7.8624,7.8542,7.8605,7.7971,-0.0615,-430.3820,4.1859,327.0917,13237.7000,-1945.7912
3721,8.0208,10.9184,8746.8000,19693.5000,-10946.7000,1.4140,1992.1341,2863.7638,4855.8979,69.0574,22557.2638,6754.6659,-15802.5979,10.9184,8.7419,14207.2000,0.0000,14207.2000,0.5408,3687.3444,0.0000,3687.3444,26.4127,0.0000,10519.8556,10519.8556,8.7419,7.4825,14698.2000,0.0000,14698.2000,0.8936,3305.4482,0.0000,3305.4482,43.6396,0.0000,11392.7518,11392.7518,7.4825,7.4575,429.1000,0.0000,429.1000,0.0174,117.2439,0.0000,117.2439,0.8474,0.0000,311.8561,311.8561,7.4575,7.4360,1024.4000,320.5000,703.9000,0.0812,234.2989,51.0547,285.3536,3.9643,371.5547,790.1011,418.5464,7.4360,7.4137,399.4000,0.0000,399.4000,0.0161,109.2069,0.0000,109.2069,0.7885,0.0000,290.1931,290.1931,7.4137,8.0257,8.0257,7.7197,-0.3497,-5246.0622,8.0257,8.0171,8.0227,7.7154,-0.3448,-2758.6164,8.0227,8.0146,8.0208,7.7141,-0.3434,-2403.5809,4.4446,347.3040,19491.1000,-10408.2595
3722,8.1420,10.5660,9744.9000,17929.4000,-8184.5000,1.3918,2214.5106,2613.1810,4827.6916,67.9725,20542.5810,7530.3894,-13012.1916,10.5660,8.4959,14207.0000,0.0000,14207.0000,0.5437,3706.3044,0.0000,3706.3044,26.5547,0.0000,10500.6956,10500.6956,8.4959,7.2630,16269.3000,0.0000,16269.3000,0.9934,3674.9190,0.0000,3674.9190,48.5160,0.0000,12594.3810,12594.3810,7.2630,7.2402,439.4000,0.0000,439.4000,0.0179,120.4638,0.0000,120.4638,0.8726,0.0000,318.9362,318.9362,7.2402,7.1520,2343.2000,184.4000,2158.8000,0.1564,537.9540,29.3492,567.3032,7.6405,213.7492,1805.2460,1591.4968,7.1520,7.1329,399.4000,0.0000,399.4000,0.0163,109.6851,0.0000,109.6851,0.7939,0.0000,289.7149,289.7149,7.1329,8.1469,8.1469,7.6399,-0.6100,-9150.1249,8.1469,8.1384,8.1439,7.6356,-0.6049,-4838.9280,8.1439,8.1358,8.1420,7.6344,-0.6033,-4223.3774,4.6792,365.6403,25289.4000,-18212.4303
3723,7.8926,11.4258,8042.8000,24142.5000,-16099.7000,1.5732,1836.1305,3502.3303,5338.4608,76.8301,27644.8303,6206.6695,-21438.1608,11.4258,9.2479,14206.8000,0.0000,14206.8000,0.5470,3660.2364,0.0000,3660.2364,26.7123,0.0000,10546.5636,10546.5636,9.2479,7.6060,19074.9000,0.0000,19074.9000,1.1704,4251.3367,0.0000,4251.3367,57.1618,0.0000,14823.5633,14823.5633,7.6060,7.5831,429.1000,0.0000,429.1000,0.0175,117.0220,0.0000,117.0220,0.8557,0.0000,312.0780,312.0780,7.5831,7.4109,3590.9000,127.0000,3463.9000,0.2322,819.5237,20.2413,839.7650,11.3405,147.2413,2771.3763,2624.1350,7.4109,7.3677,913.4000,0.0000,913.4000,0.0374,249.8449,0.0000,249.8449,1.8252,0.0000,663.5551,663.5551,7.3677,7.8974,7.8974,7.6325,-0.3655,-5482.0977,7.8974,7.8890,7.8945,7.6283,-0.3597,-2877.6084,7.8945,7.8865,7.8926,7.6271,-0.3580,-2505.8434,5.3664,419.3414,21988.4000,-10865.5494
3724,7.5236,12.5673,4329.2000,32035.8000,-27706.6000,1.7127,995.1085,4615.9428,5611.0513,83.6433,36651.7428,3334.0915,-33317.6513,12.5673,10.1691,14206.8000,0.0000,14206.8000,0.5391,3601.1060,0.0000,3601.1060,26.3312,0.0000,10605.6940,10605.6940,10.1691,8.4281,15410.4000,0.0000,15410.4000,0.9316,3379.7553,0.0000,3379.7553,45.4969,0.0000,12030.6447,12030.6447,8.4281,8.3876,577.2000,0.0000,577.2000,0.0234,155.4522,0.0000,155.4522,1.1437,0.0000,421.7478,421.7478,8.3876,8.1409,3678.4000,322.6000,3355.8000,0.2468,827.9990,51.6126,879.6116,12.0544,374.2126,2850.4010,2476.1884,8.1409,7.8569,4854.2000,0.0000,4854.2000,0.1977,1313.0503,0.0000,1313.0503,9.6530,0.0000,3541.1497,3541.1497,7.8569,7.5284,7.5284,7.6926,0.2313,3469.7712,7.5284,7.5201,7.5255,7.6885,0.2372,1897.2976,7.5255,7.5176,7.5236,7.6872,0.2389,1672.4564,5.4769,427.9738,10697.8000,7039.5252
3725,6.4935,12.5777,3303.7000,92912.8000,-89609.1000,4.4113,774.1595,13146.1673,13920.3268,215.4412,106058.9673,2529.5405,-103529.4268,12.5777,11.3856,14206.6000,0.0000,14206.6000,0.5292,3600.5279,0.0000,3600.5279,25.8475,0.0000,10606.0721,10606.0721,11.3856,11.1893,2031.0000,0.0000,2031.0000,0.1206,436.3008,0.0000,436.3008,5.8892,0.0000,1594.6992,1594.6992,11.1893,11.1501,530.5000,0.0000,530.5000,0.0212,137.1458,0.0000,137.1458,1.0355,0.0000,393.3542,393.3542,11.1501,10.9424,2355.4000,982.9000,1372.5000,0.1983,506.5005,160.2780,666.7785,9.6826,1143.1780,1848.8995,705.7215,10.9424,9.9351,16334.1000,0.0000,16334.1000,0.6562,4237.8774,0.0000,4237.8774,32.0480,0.0000,12096.2226,12096.2226,9.9351,6.4978,6.4978,8.2165,3.9355,59031.8753,6.4978,6.4903,6.4952,8.2127,3.9440,31551.9699,6.4952,6.4880,6.4935,8.2116,3.9467,27626.8054,8.9052,695.8655,-55134.4000,118210.6507
3726,6.6200,13.1844,0.0000,142479.4000,-142479.4000,6.4253,0.0000,20203.1426,20203.1426,313.8036,162682.5426,0.0000,-162682.5426,13.1844,11.7594,24130.0000,0.0000,24130.0000,0.8988,6063.7121,0.0000,6063.7121,43.8948,0.0000,18066.2879,18066.2879,11.7594,11.7507,148.7000,368.1000,-219.4000,0.0280,31.7454,58.5305,90.2758,1.3659,426.6305,116.9546,-309.6758,11.7507,11.6945,1084.1000,0.0000,1084.1000,0.0413,278.0055,0.0000,278.0055,2.0172,0.0000,806.0945,806.0945,11.6945,11.6153,1287.1000,1699.6000,-412.5000,0.1679,274.3815,278.4842,552.8657,8.1983,1978.0842,1012.7185,-965.3657,11.6153,10.8156,17362.1000,0.0000,17362.1000,0.6642,4460.9794,0.0000,4460.9794,32.4389,0.0000,12901.1206,12901.1206,10.8156,6.6239,6.6239,8.7197,6.6493,99739.1456,6.6239,6.6172,6.6216,8.7164,6.6598,53278.7010,6.6216,6.6151,6.6200,8.7153,6.6632,46642.6627,12.3382,964.1251,-100535.1000,199660.5094
3727,6.9287,13.4930,0.0000,161064.5000,-161064.5000,7.2684,0.0000,22961.5070,22961.5070,354.9790,184026.0070,0.0000,-184026.0070,13.4930,11.9757,29437.2000,0.0000,29437.2000,1.0860,7365.7371,0.0000,7365.7371,53.0378,0.0000,22071.4629,22071.4629,11.9757,12.0136,0.0000,10369.3000,-10369.3000,0.5456,0.0000,1653.1959,1653.1959,26.6464,12022.4959,0.0000,-12022.4959,12.0136,11.9358,1834.8000,0.0000,1834.8000,0.0693,468.7489,0.0000,468.7489,3.3826,0.0000,1366.0511,1366.0511,11.9358,11.8669,1370.0000,1504.6000,-134.6000,0.1612,290.9420,247.0859,538.0279,7.8726,1751.6859,1079.0580,-672.6279,11.8669,11.2262,16676.8000,0.0000,16676.8000,0.6309,4269.4737,0.0000,4269.4737,30.8129,0.0000,12407.3263,12407.3263,11.2262,6.9323,6.9323,9.0793,8.0834,121250.3588,6.9323,6.9261,6.9301,9.0762,8.0949,64759.0893,6.9301,6.9242,6.9287,9.0752,8.0986,56690.2280,14.6421,1144.1548,-123619.6000,242699.6762
3728,7.1479,13.7044,0.0000,177933.8000,-177933.8000,8.0432,0.0000,25464.9849,25464.9849,392.8168,203398.7849,0.0000,-203398.7849,13.7044,12.1540,33476.4000,0.0000,33476.4000,1.2291,8351.9952,0.0000,8351.9952,60.0255,0.0000,25124.4048,25124.4048,12.1540,12.1930,0.0000,11132.5000,-11132.5000,0.5862,0.0000,1778.8495,1778.8495,28.6295,12911.3495,0.0000,-12911.3495,12.1930,12.1175,1984.4000,0.0000,1984.4000,0.0746,505.6749,0.0000,505.6749,3.6427,0.0000,1478.7251,1478.7251,12.1175,12.0890,700.8000,1896.3000,-1195.5000,0.1440,148.4020,311.9501,460.3521,7.0332,2208.2501,552.3980,-1655.8521,12.0890,11.5737,14620.7000,0.0000,14620.7000,0.5509,3731.2398,0.0000,3731.2398,26.9031,0.0000,10889.4602,10889.4602,11.5737,7.1513,7.1513,9.3625,9.0642,135962.5669,7.1513,7.1455,7.1492,9.3596,9.0761,72608.5479,7.1492,7.1436,7.1479,9.3586,9.0799,63559.2678,15.9419,1245.7218,-140180.3000,272130.3826
3729,7.3489,13.9005,0.0000,185290.2000,-185290.2000,8.3858,0.0000,26613.5083,26613.5083,409.5483,211903.7083,0.0000,-211903.7083,13.9005,12.1773,39524.5000,0.0000,39524.5000,1.4464,9834.3644,0.0000,9834.3644,70.6384,0.0000,29690.1356,29690.1356,12.1773,12.2245,0.0000,11247.9000,-11247.9000,0.5927,0.0000,1797.8183,1797.8183,28.9448,13045.7183,0.0000,-13045.7183,12.2245,12.1526,2034.2000,0.0000,2034.2000,0.0762,518.1332,0.0000,518.1332,3.7233,0.0000,1516.0668,1516.0668,12.1526,12.1546,141.9000,2427.7000,-2285.8000,0.1411,30.0323,399.5031,429.5354,6.8922,2827.2031,111.8677,-2715.3354,12.1546,11.7157,13249.9000,0.0000,13249.9000,0.4974,3378.2502,0.0000,3378.2502,24.2929,0.0000,9871.6498,9871.6498,11.7157,7.3522,7.3522,9.5339,9.3740,140609.6974,7.3522,7.3465,7.3502,9.5311,9.3860,75088.2191,7.3502,7.3448,7.3489,9.5302,9.3899,65729.0988,16.7094,1305.6960,-144015.3000,281427.0152
3730,7.5410,14.0882,0.0000,204928.3000,-204928.3000,9.2848,0.0000,29536.8444,29536.8444,453.4563,234465.1444,0.0000,-234465.1444,14.0882,12.4420,41541.1000,0.0000,41541.1000,1.5156,10309.5902,0.0000,10309.5902,74.0186,0.0000,31231.5098,31231.5098,12.4420,12.4910,0.0000,14141.1000,-14141.1000,0.7452,0.0000,2267.9366,2267.9366,36.3931,16409.0366,0.0000,-16409.0366,12.4910,12.4136,2407.0000,0.0000,2407.0000,0.0902,610.7788,0.0000,610.7788,4.4034,0.0000,1796.2212,1796.2212,12.4136,12.4196,28.1000,2564.9000,-2536.8000,0.1421,5.9230,423.1630,429.0861,6.9424,2988.0630,22.1770,-2965.8861,12.4196,12.0936,10679.8000,0.0000,10679.8000,0.4005,2712.7470,0.0000,2712.7470,19.5600,0.0000,7967.0530,7967.0530,12.0936,7.5441,7.5441,9.8188,10.6851,160275.8724,7.5441,7.5387,7.5422,9.8162,10.6976,85580.7898,7.5422,7.5370,7.5410,9.8153,10.7016,74911.4659,18.2676,1427.4571,-166978.3000,320768.1281
3731,7.6414,14.1832,0.0000,215060.1000,-215060.1000,9.7543,0.0000,31054.1562,31054.1562,476.3818,246114.2562,0.0000,-246114.2562,14.1832,12.7932,35995.5000,0.0000,35995.5000,1.3095,8921.7108,0.0000,8921.7108,63.9532,0.0000,27073.7892,27073.7892,12.7932,12.8238,0.0000,13597.7000,-13597.7000,0.7172,0.0000,2190.8793,2190.8793,35.0284,15788.5793,0.0000,-15788.5793,12.8238,12.7313,2876.9000,0.0000,2876.9000,0.1073,726.6023,0.0000,726.6023,5.2406,0.0000,2150.2977,2150.2977,12.7313,12.7355,1.1000,2451.8000,-2450.7000,0.1344,0.2307,405.8079,406.0386,6.5654,2857.6079,0.8693,-2856.7386,12.7355,12.4502,9309.1000,0.0000,9309.1000,0.3476,2354.0641,0.0000,2354.0641,16.9770,0.0000,6955.0359,6955.0359,12.4502,7.6445,7.6445,10.0473,11.4646,171969.7221,7.6445,7.6392,7.6426,10.0447,11.4771,91817.1092,7.6426,7.6375,7.6414,10.0439,11.4812,80368.1408,18.5555,1449.9515,-182927.0000,344154.9721
3732,7.8791,14.4207,0.0000,226945.0000,-226945.0000,10.2990,0.0000,32914.4100,32914.4100,502.9889,259859.4100,0.0000,-259859.4100,14.4207,12.9181,41543.7000,0.0000,41543.7000,1.5091,10263.6383,0.0000,10263.6383,73.7038,0.0000,31280.0617,31280.0617,12.9181,12.9623,0.0000,17510.6000,-17510.6000,0.9248,0.0000,2826.0572,2826.0572,45.1674,20336.6572,0.0000,-20336.6572,12.9623,12.8814,2746.5000,0.0000,2746.5000,0.1019,692.3222,0.0000,692.3222,4.9766,0.0000,2054.1778,2054.1778,12.8814,12.8873,0.0000,2920.5000,-2920.5000,0.1601,0.0000,484.1393,484.1393,7.8183,3404.6393,0.0000,-3404.6393,12.8873,12.6536,8281.0000,0.0000,8281.0000,0.3077,2089.6238,0.0000,2089.6238,15.0262,0.0000,6191.3762,6191.3762,12.6536,7.8820,7.8820,10.2678,12.2413,183619.6407,7.8820,7.8769,7.8802,10.2653,12.2542,98033.9100,7.8802,7.8753,7.8791,10.2645,12.2584,85808.8629,19.9540,1559.2349,-194804.9000,367462.4136
3733,8.0350,14.5704,0.0000,238720.4000,-238720.4000,10.8478,0.0000,34723.1248,34723.1248,529.7898,273443.5248,0.0000,-273443.5248,14.5704,13.1984,39523.9000,0.0000,39523.9000,1.4306,9744.8614,0.0000,9744.8614,69.8679,0.0000,29779.0386,29779.0386,13.1984,13.2360,0.0000,19629.2000,-19629.2000,1.0372,0.0000,3180.0959,3180.0959,50.6562,22809.2959,0.0000,-22809.2959,13.2360,13.1841,1817.7000,0.0000,1817.7000,0.0673,456.4480,0.0000,456.4480,3.2865,0.0000,1361.2520,1361.2520,13.1841,13.1886,0.0000,3368.9000,-3368.9000,0.1847,0.0000,560.2733,560.2733,9.0196,3929.1733,0.0000,-3929.1733,13.1886,12.9892,7253.0000,0.0000,7253.0000,0.2688,1822.5265,0.0000,1822.5265,13.1292,0.0000,5430.4735,5430.4735,12.9892,8.0378,8.0378,10.5135,13.2120,198180.4293,8.0378,8.0329,8.0361,10.5110,13.2251,105801.0845,8.0361,8.0313,8.0350,10.5102,13.2294,92605.6533,20.7547,1621.7981,-213123.9000,396587.1671
3734,8.2080,14.7404,0.0000,246718.3000,-246718.3000,11.2211,0.0000,36003.6359,36003.6359,548.0189,282721.9359,0.0000,-282721.9359,14.7404,13.4704,37512.4000,0.0000,37512.4000,1.3547,9227.7115,0.0000,9227.7115,66.1625,0.0000,28284.6885,28284.6885,13.4704,13.5034,0.0000,22671.1000,-22671.1000,1.1993,0.0000,3686.8289,3686.8289,58.5695,26357.9289,0.0000,-26357.9289,13.5034,13.4546,1754.0000,0.0000,1754.0000,0.0647,438.8203,0.0000,438.8203,3.1577,0.0000,1315.1797,1315.1797,13.4546,13.4577,0.0000,3500.1000,-3500.1000,0.1919,0.0000,583.8195,583.8195,9.3730,4083.9195,0.0000,-4083.9195,13.4577,13.2363,8281.0000,0.0000,8281.0000,0.3055,2073.0733,0.0000,2073.0733,14.9191,0.0000,6207.9267,6207.9267,13.2363,8.2108,8.2108,10.7236,13.8952,208428.4827,8.2108,8.2060,8.2091,10.7212,13.9085,111268.1939,8.2091,8.2044,8.2080,10.7204,13.9128,97389.7724,21.5056,1680.4815,-225342.1000,417086.4489
3735,8.2988,14.8263,0.0000,246216.0000,-246216.0000,11.2092,0.0000,35992.2822,35992.2822,547.4372,282208.2822,0.0000,-282208.2822,14.8263,13.7272,31958.4000,0.0000,31958.4000,1.1512,7852.3980,0.0000,7852.3980,56.2227,0.0000,24106.0020,24106.0020,13.7272,13.7469,0.0000,24577.1000,-24577.1000,1.3015,0.0000,4011.3639,4011.3639,63.5614,28588.4639,0.0000,-28588.4639,13.7469,13.6828,2259.4000,0.0000,2259.4000,0.0829,563.3655,0.0000,563.3655,4.0506,0.0000,1696.0345,1696.0345,13.6828,13.6840,0.0000,3552.9000,-3552.9000,0.1949,0.0000,594.1455,594.1455,9.5166,4147.0455,0.0000,-4147.0455,13.6840,13.4223,9651.8000,0.0000,9651.8000,0.3546,2408.6940,0.0000,2408.6940,17.3158,0.0000,7243.1060,7243.1060,13.4223,8.3016,8.3016,10.8620,14.1160,211740.1974,8.3016,8.2968,8.2999,10.8596,14.1292,113033.8160,8.2999,8.2952,8.2988,10.8588,14.1335,98934.3270,21.4413,1675.4503,-230476.4000,423708.3403
3736,8.3707,14.8960,0.0000,257891.7000,-257891.7000,11.7467,0.0000,37750.7148,37750.7148,573.6917,295642.4148,0.0000,-295642.4148,14.8960,14.1864,20876.1000,0.0000,20876.1000,0.7510,5124.6034,0.0000,5124.6034,36.6790,0.0000,15751.4966,15751.4966,14.1864,14.1706,0.0000,21711.8000,-21711.8000,1.1509,0.0000,3567.4447,3567.4447,56.2088,25279.2447,0.0000,-25279.2447,14.1706,14.1284,1439.1000,0.0000,1439.1000,0.0526,356.7511,0.0000,356.7511,2.5703,0.0000,1082.3489,1082.3489,14.1284,14.1239,0.0000,3904.7000,-3904.7000,0.2142,0.0000,656.3539,656.3539,10.4611,4561.0539,0.0000,-4561.0539,14.1239,13.7693,12735.9000,0.0000,12735.9000,0.4662,3159.2255,0.0000,3159.2255,22.7688,0.0000,9576.6745,9576.6745,13.7693,8.3734,8.3734,11.0714,14.9656,224484.2866,8.3734,8.3687,8.3718,11.0690,14.9788,119830.7718,8.3718,8.3671,8.3707,11.0682,14.9831,104881.8385,21.5726,1685.7114,-248457.1000,449196.8969
