Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3737,7.7897,14.3031,0.0000,162667.3000,-162667.3000,7.4124,0.0000,23552.9768,23552.9768,362.0083,186220.2768,0.0000,-186220.2768,14.3031,13.3962,17190.2000,0.0000,17190.2000,0.6178,4253.7460,0.0000,4253.7460,30.1715,0.0000,12936.4540,12936.4540,13.3962,13.3962,0.0000,1249.8000,-1249.8000,0.0664,0.0000,203.0342,203.0342,3.2417,1452.8342,0.0000,-1452.8342,13.3962,13.3387,1191.5000,0.0000,1191.5000,0.0433,298.5358,0.0000,298.5358,2.1143,0.0000,892.9642,892.9642,13.3387,13.3363,0.0000,3893.4000,-3893.4000,0.2137,0.0000,648.5918,648.5918,10.4357,4541.9918,0.0000,-4541.9918,13.3363,12.6787,14963.4000,0.0000,14963.4000,0.5441,3752.2646,0.0000,3752.2646,26.5710,0.0000,11211.1354,11211.1354,12.6787,7.7930,7.7930,10.2358,8.3834,125750.6246,7.7930,7.7872,7.7909,10.2329,8.3933,67146.6196,7.7909,7.7855,7.7897,10.2321,8.3962,58773.5770,13.3463,1042.9017,-134465.4000,251670.8212
3738,7.5894,14.1213,0.0000,156374.7000,-156374.7000,7.1024,0.0000,22558.6107,22558.6107,346.8673,178933.3107,0.0000,-178933.3107,14.1213,13.1730,17192.9000,0.0000,17192.9000,0.6234,4264.9714,0.0000,4264.9714,30.4468,0.0000,12927.9286,12927.9286,13.1730,13.1730,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1730,13.1266,913.2000,0.0000,913.2000,0.0336,229.5177,0.0000,229.5177,1.6399,0.0000,683.6823,683.6823,13.1266,13.1248,0.0000,3549.3000,-3549.3000,0.1946,0.0000,589.9093,589.9093,9.5059,4139.2093,0.0000,-4139.2093,13.1248,12.4635,14278.0000,0.0000,14278.0000,0.5255,3590.9504,0.0000,3590.9504,25.6640,0.0000,10687.0496,10687.0496,12.4635,7.5928,7.5928,10.0281,7.9648,119471.8583,7.5928,7.5868,7.5907,10.0251,7.9747,63797.3926,7.5907,7.5850,7.5894,10.0242,7.9776,55843.2536,12.7192,993.8974,-127539.9000,239112.5045
3739,7.3851,13.9213,0.0000,95850.7000,-95850.7000,4.3486,0.0000,13776.1795,13776.1795,212.3769,109626.8795,0.0000,-109626.8795,13.9213,12.4468,17186.2000,0.0000,17186.2000,0.6249,4274.9980,0.0000,4274.9980,30.5193,0.0000,12911.2020,12911.2020,12.4468,12.4468,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4468,12.3719,998.7000,0.0000,998.7000,0.0369,253.5796,0.0000,253.5796,1.7997,0.0000,745.1204,745.1204,12.3719,12.3883,0.0000,3228.9000,-3228.9000,0.1770,0.0000,532.4909,532.4909,8.6463,3761.3909,0.0000,-3761.3909,12.3883,11.5266,13078.6000,0.0000,13078.6000,0.4829,3323.5347,0.0000,3323.5347,23.5861,0.0000,9755.0653,9755.0653,11.5266,7.3891,7.3891,9.4578,4.5245,67867.0745,7.3891,7.3822,7.3867,9.4544,4.5320,36256.1640,7.3867,7.3802,7.3851,9.4534,4.5342,31739.2876,8.5055,664.6280,-67816.1000,135862.5260
3740,7.0896,13.6288,0.0000,87073.1000,-87073.1000,3.9459,0.0000,12448.5483,12448.5483,192.7101,99521.6483,0.0000,-99521.6483,13.6288,12.2395,14557.9000,0.0000,14557.9000,0.5310,3635.8260,0.0000,3635.8260,25.9312,0.0000,10922.0740,10922.0740,12.2395,12.2395,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.2395,12.1908,575.0000,0.0000,575.0000,0.0215,146.4277,0.0000,146.4277,1.0482,0.0000,428.5723,428.5723,12.1908,12.2029,0.0000,2779.6000,-2779.6000,0.1523,0.0000,457.5814,457.5814,7.4395,3237.1814,0.0000,-3237.1814,12.2029,11.4003,10679.8000,0.0000,10679.8000,0.3990,2721.0971,0.0000,2721.0971,19.4866,0.0000,7958.7029,7958.7029,11.4003,7.0938,7.0938,9.2470,4.1938,62907.6826,7.0938,7.0865,7.0912,9.2434,4.2009,33607.4811,7.0912,7.0843,7.0896,9.2423,4.2030,29421.0345,7.5744,591.8773,-64040.0000,125936.1982
3741,7.0261,13.5750,0.0000,64968.5000,-64968.5000,2.9394,0.0000,9277.8743,9277.8743,143.5544,74246.3743,0.0000,-74246.3743,13.5750,11.8153,14207.2000,0.0000,14207.2000,0.5205,3550.8763,0.0000,3550.8763,25.4209,0.0000,10656.3237,10656.3237,11.8153,11.7943,181.4000,278.0000,-96.6000,0.0250,38.6905,44.2342,82.9247,1.2213,322.2342,142.7095,-179.5247,11.7943,11.7478,443.5000,0.0000,443.5000,0.0166,113.6597,0.0000,113.6597,0.8112,0.0000,329.8403,329.8403,11.7478,11.7607,85.5000,2114.5000,-2029.0000,0.1207,18.2113,346.6361,364.8475,5.8967,2461.1361,67.2887,-2393.8475,11.7607,10.9033,9309.1000,0.0000,9309.1000,0.3488,2386.8745,0.0000,2386.8745,17.0363,0.0000,6922.2255,6922.2255,10.9033,7.0305,7.0305,8.9669,2.9659,44487.7514,7.0305,7.0227,7.0278,8.9630,2.9718,23774.6401,7.0278,7.0204,7.0261,8.9618,2.9736,20814.9763,5.9566,465.4579,-43134.3000,89077.3679
3742,6.8629,13.4088,13.1000,56933.4000,-56920.3000,2.5757,3.0485,8107.1173,8110.1658,125.7950,65040.5173,10.0515,-65030.4658,13.4088,11.4430,14206.8000,0.0000,14206.8000,0.5209,3558.9580,0.0000,3558.9580,25.4414,0.0000,10647.8420,10647.8420,11.4430,11.3832,529.7000,966.9000,-437.2000,0.0814,113.6812,153.1595,266.8407,3.9735,1120.0595,416.0188,-704.0407,11.3832,11.3352,427.2000,0.0000,427.2000,0.0161,110.1313,0.0000,110.1313,0.7870,0.0000,317.0687,317.0687,11.3352,11.2659,673.9000,1423.8000,-749.9000,0.1167,144.4849,232.5452,377.0301,5.7000,1656.3452,529.4151,-1126.9301,11.2659,10.7408,5196.9000,0.0000,5196.9000,0.1961,1342.0238,0.0000,1342.0238,9.5792,0.0000,3854.8762,3854.8762,10.7408,6.8676,6.8676,8.8042,2.6196,39293.6576,6.8676,6.8594,6.8647,8.8001,2.6251,21000.7544,6.8647,6.8570,6.8629,8.7989,2.6267,18386.9692,5.2605,411.0628,-38276.5000,78681.3812
3743,6.8851,13.3922,171.3000,47070.1000,-46898.8000,2.1374,39.8467,6705.2142,6745.0609,104.3851,53775.3142,131.4533,-53643.8609,13.3922,11.1078,14206.7000,0.0000,14206.7000,0.5223,3559.7492,0.0000,3559.7492,25.5070,0.0000,10646.9508,10646.9508,11.1078,10.8479,1777.6000,792.0000,985.6000,0.1446,383.6536,124.9651,508.6187,7.0631,916.9651,1393.9464,476.9813,10.8479,10.7949,441.0000,0.0000,441.0000,0.0167,114.5749,0.0000,114.5749,0.8179,0.0000,326.4251,326.4251,10.7949,10.5505,1861.3000,776.3000,1085.0000,0.1503,402.5494,126.2150,528.7644,7.3386,902.5150,1458.7506,556.2356,10.5505,10.3778,1598.7000,0.0000,1598.7000,0.0608,417.1618,0.0000,417.1618,2.9709,0.0000,1181.5382,1181.5382,10.3778,6.8899,6.8899,8.6338,2.0395,30592.4823,6.8899,6.8814,6.8869,8.6296,2.0445,16355.7701,6.8869,6.8789,6.8851,8.6283,2.0459,14321.4966,4.5481,355.3983,-28581.8000,61269.7489
3744,6.9784,13.4455,322.5000,47743.8000,-47421.3000,2.1772,74.8870,6812.3477,6887.2347,106.3323,54556.1477,247.6130,-54308.5347,13.4455,11.2056,14178.0000,0.0000,14178.0000,0.5214,3549.9339,0.0000,3549.9339,25.4620,0.0000,10628.0661,10628.0661,11.2056,10.5570,4598.0000,1141.6000,3456.4000,0.3280,990.7366,180.3297,1171.0663,16.0213,1321.9297,3607.2634,2285.3337,10.5570,10.5114,426.5000,0.0000,426.5000,0.0163,111.2795,0.0000,111.2795,0.7981,0.0000,315.2205,315.2205,10.5114,10.1821,2778.5000,590.3000,2188.2000,0.1948,603.6892,95.7581,699.4473,9.5146,686.0581,2174.8108,1488.7527,10.1821,10.0953,912.2000,0.0000,912.2000,0.0351,239.3192,0.0000,239.3192,1.7156,0.0000,672.8808,672.8808,10.0953,6.9832,6.9832,8.5393,1.9643,29464.7149,6.9832,6.9747,6.9802,8.5350,1.9697,15757.6710,6.9802,6.9721,6.9784,8.5337,1.9713,13799.0960,4.9094,383.6254,-26260.0000,59021.4819
3745,7.0955,13.5227,429.1000,44034.2000,-43605.1000,2.0170,99.4223,6296.0831,6395.5054,98.5074,50330.2831,329.6777,-50000.6054,13.5227,11.1499,14176.0000,0.0000,14176.0000,0.5208,3545.6426,0.0000,3545.6426,25.4373,0.0000,10630.3574,10630.3574,11.1499,10.2236,6449.9000,824.0000,5625.9000,0.4187,1391.0728,130.0771,1521.1500,20.4473,954.0771,5058.8272,4104.7500,10.2236,10.1778,440.8000,0.0000,440.8000,0.0170,115.5750,0.0000,115.5750,0.8289,0.0000,325.2250,325.2250,10.1778,9.7970,3363.5000,484.2000,2879.3000,0.2243,734.7906,78.3481,813.1388,10.9537,562.5481,2628.7094,2066.1612,9.7970,9.7606,399.0000,0.0000,399.0000,0.0155,105.2769,0.0000,105.2769,0.7551,0.0000,293.7231,293.7231,9.7606,7.1005,7.1005,8.4305,1.6484,24726.3932,7.1005,7.0918,7.0974,8.4262,1.6538,13230.2847,7.0974,7.0893,7.0955,8.4249,1.6554,11587.5720,4.8199,376.6314,-20084.1000,49544.2499
3746,7.1512,13.5289,542.6000,40544.8000,-40002.2000,1.8672,125.5896,5802.9032,5928.4929,91.1907,46347.7032,417.0104,-45930.6929,13.5289,11.0187,14175.9000,0.0000,14175.9000,0.5202,3545.3136,0.0000,3545.3136,25.4066,0.0000,10630.5864,10630.5864,11.0187,10.0374,6597.6000,569.1000,6028.5000,0.4143,1426.0860,89.7035,1515.7896,20.2330,658.8035,5171.5140,4512.7104,10.0374,9.9920,426.6000,0.0000,426.6000,0.0165,112.1594,0.0000,112.1594,0.8068,0.0000,314.4406,314.4406,9.9920,9.5495,3849.3000,405.2000,3444.1000,0.2500,843.4929,65.4766,908.9694,12.2084,470.6766,3005.8071,2535.1306,9.5495,9.5131,398.9000,0.0000,398.9000,0.0156,105.6382,0.0000,105.6382,0.7600,0.0000,293.2618,293.2618,9.5131,7.1562,7.1562,8.3346,1.4017,21024.9499,7.1562,7.1474,7.1531,8.3302,1.4069,11255.0012,7.1531,7.1448,7.1512,8.3289,1.4084,9858.9110,4.6256,361.4534,-15528.2000,42138.8620
3747,6.8832,13.3654,264.1000,55164.4000,-54900.3000,2.5126,61.4354,7858.0014,7919.4369,122.7103,63022.4014,202.6646,-62819.7369,13.3654,11.3727,14175.5000,0.0000,14175.5000,0.5202,3553.2549,0.0000,3553.2549,25.4035,0.0000,10622.2451,10622.2451,11.3727,10.4747,6670.9000,51.8000,6619.1000,0.3924,1433.3574,8.1984,1441.5559,19.1625,59.9984,5237.5426,5177.5441,10.4747,10.4328,441.0000,0.0000,441.0000,0.0171,115.2015,0.0000,115.2015,0.8367,0.0000,325.7985,325.7985,10.4328,9.9638,4342.7000,355.2000,3987.5000,0.2774,944.7563,57.5853,1002.3416,13.5457,412.7853,3397.9437,2985.1584,9.9638,9.8889,911.7000,0.0000,911.7000,0.0357,239.9602,0.0000,239.9602,1.7444,0.0000,671.7398,671.7398,9.8889,6.8880,6.8880,8.3885,2.1732,32598.5274,6.8880,6.8795,6.8851,8.3842,2.1794,17435.3647,6.8851,6.8769,6.8832,8.3829,2.1813,15268.9203,5.6330,440.1676,-28765.5000,65302.8124
3748,7.0007,13.4857,346.8000,64030.9000,-63684.1000,2.9147,80.4959,9139.8881,9220.3840,142.3507,73170.7881,266.3041,-72904.4840,13.4857,11.7238,14174.7000,0.0000,14174.7000,0.5214,3547.1341,0.0000,3547.1341,25.4667,0.0000,10627.5659,10627.5659,11.7238,10.6437,9057.4000,90.6000,8966.8000,0.5302,1934.7697,14.3998,1949.1695,25.8965,104.9998,7122.6303,7017.6305,10.6437,10.5964,574.0000,0.0000,574.0000,0.0221,149.5743,0.0000,149.5743,1.0809,0.0000,424.4257,424.4257,10.5964,10.1414,4847.0000,387.4000,4459.6000,0.3066,1051.6588,62.8856,1114.5445,14.9755,450.2856,3795.3412,3345.0555,10.1414,9.8064,4842.6000,0.0000,4842.6000,0.1884,1271.2371,0.0000,1271.2371,9.1994,0.0000,3571.3629,3571.3629,9.8064,7.0054,7.0054,8.4059,2.4219,36328.0624,7.0054,6.9972,7.0026,8.4018,2.4290,19432.0560,7.0026,6.9947,7.0007,8.4005,2.4312,17018.0774,6.7253,525.5274,-30666.4000,72778.1958
3749,6.7877,13.3363,0.0000,130072.8000,-130072.8000,5.8820,0.0000,18497.5808,18497.5808,287.2691,148570.3808,0.0000,-148570.3808,13.3363,12.3870,14174.5000,0.0000,14174.5000,0.5205,3554.4382,0.0000,3554.4382,25.4187,0.0000,10620.0618,10620.0618,12.3870,12.2195,2092.6000,14.6000,2078.0000,0.1214,442.1547,2.3399,444.4946,5.9276,16.9399,1650.4453,1633.5054,12.2195,12.1877,524.0000,0.0000,524.0000,0.0201,133.4780,0.0000,133.4780,0.9840,0.0000,390.5220,390.5220,12.1877,11.8836,4022.0000,722.8000,3299.2000,0.2757,850.7644,118.9847,969.7492,13.4641,841.7847,3171.2356,2329.4508,11.8836,11.0407,16293.6000,0.0000,16293.6000,0.6318,4170.3738,0.0000,4170.3738,30.8583,0.0000,12123.2262,12123.2262,11.0407,6.7918,6.7918,8.9163,6.1059,91587.7511,6.7918,6.7846,6.7893,8.9127,6.1162,48929.7834,6.7893,6.7823,6.7877,8.9115,6.1195,42836.4106,11.1773,873.4122,-93703.5000,183353.9451
3750,7.1401,13.7014,0.0000,185099.9000,-185099.9000,8.3607,0.0000,26486.8800,26486.8800,408.3231,211586.7800,0.0000,-211586.7800,13.7014,12.5817,24071.7000,0.0000,24071.7000,0.8859,6005.8672,0.0000,6005.8672,43.2676,0.0000,18065.8328,18065.8328,12.5817,12.5814,4.5000,0.0000,4.5000,0.0003,0.9478,0.0000,0.9478,0.0125,0.0000,3.5522,3.5522,12.5814,12.5358,1079.9000,0.0000,1079.9000,0.0405,273.6762,0.0000,273.6762,1.9758,0.0000,806.2238,806.2238,12.5358,12.3850,2836.7000,1203.0000,1633.7000,0.2275,596.7936,198.7170,795.5106,11.1113,1401.7170,2239.9064,838.1894,12.3850,11.7276,17319.1000,0.0000,17319.1000,0.6523,4401.3327,0.0000,4401.3327,31.8596,0.0000,12917.7673,12917.7673,11.7276,7.1438,7.1438,9.4357,8.9877,134815.1539,7.1438,7.1374,7.1416,9.4325,9.0001,72000.9996,7.1416,7.1354,7.1401,9.4315,9.0041,63028.9582,15.2508,1191.7198,-140991.0000,269845.1117
3751,7.5181,14.0724,0.0000,206792.5000,-206792.5000,9.3585,0.0000,29793.1284,29793.1284,457.0555,236585.6284,0.0000,-236585.6284,14.0724,12.8644,29384.8000,0.0000,29384.8000,1.0754,7294.2308,0.0000,7294.2308,52.5191,0.0000,22090.5692,22090.5692,12.8644,12.8845,0.0000,13951.4000,-13951.4000,0.7363,0.0000,2250.0117,2250.0117,35.9581,16201.4117,0.0000,-16201.4117,12.8845,12.8210,1833.5000,0.0000,1833.5000,0.0683,462.6827,0.0000,462.6827,3.3351,0.0000,1370.8173,1370.8173,12.8210,12.7278,2158.4000,1452.8000,705.6000,0.2018,452.0925,240.6828,692.7753,9.8548,1693.4828,1706.3075,12.8247,12.7278,12.1989,16635.5000,0.0000,16635.5000,0.6215,4207.2072,0.0000,4207.2072,30.3551,0.0000,12428.2928,12428.2928,12.1989,7.5215,7.5215,9.8602,10.8802,163202.5346,7.5215,7.5157,7.5195,9.8573,10.8936,87148.7559,7.5195,7.5138,7.5181,9.8563,10.8980,76285.6816,18.0927,1413.7865,-172184.5000,326636.9722
3752,7.8158,14.3610,0.0000,223977.5000,-223977.5000,10.1574,0.0000,32445.9194,32445.9194,496.0719,256423.4194,0.0000,-256423.4194,14.3610,13.1052,33402.3000,0.0000,33402.3000,1.2154,8258.9525,0.0000,8258.9525,59.3602,0.0000,25143.3475,25143.3475,13.1052,13.1367,0.0000,20865.1000,-20865.1000,1.1023,0.0000,3376.0046,3376.0046,53.8346,24241.1046,0.0000,-24241.1046,13.1367,13.0755,1985.9000,0.0000,1985.9000,0.0736,499.3761,0.0000,499.3761,3.5950,0.0000,1486.5239,1486.5239,13.0755,13.0364,1056.2000,2268.2000,-1212.0000,0.1838,220.3662,376.7786,597.1448,8.9766,2644.9786,835.8338,-1809.1448,13.0364,12.6154,14584.5000,0.0000,14584.5000,0.5419,3672.5708,0.0000,3672.5708,26.4673,0.0000,10911.9292,10911.9292,12.6154,7.8189,7.8189,10.2172,12.2789,184184.2461,7.8189,7.8135,7.8170,10.2145,12.2928,98342.3723,7.8170,7.8118,7.8158,10.2136,12.2973,86081.1011,19.9118,1555.9335,-196081.9000,368607.7195
3753,8.1197,14.6587,0.0000,234720.6000,-234720.6000,10.6623,0.0000,34195.7252,34195.7252,520.7287,268916.3252,0.0000,-268916.3252,14.6587,13.2670,39442.3000,0.0000,39442.3000,1.4289,9713.1477,0.0000,9713.1477,69.7868,0.0000,29729.1523,29729.1523,13.2670,13.3246,0.0000,30068.4000,-30068.4000,1.5900,0.0000,4875.9491,4875.9491,77.6519,34944.3491,0.0000,-34944.3491,13.3246,13.2683,2028.0000,0.0000,2028.0000,0.0749,508.6304,0.0000,508.6304,3.6566,0.0000,1519.3696,1519.3696,13.2683,13.2669,166.0000,3516.8000,-3350.8000,0.2021,34.5326,585.4043,619.9370,9.8712,4102.2043,131.4674,-3970.7370,13.2669,12.9194,13217.2000,0.0000,13217.2000,0.4887,3317.5823,0.0000,3317.5823,23.8692,0.0000,9899.6177,9899.6177,12.9194,8.1226,8.1226,10.5210,13.3644,200466.0052,8.1226,8.1175,8.1208,10.5185,13.3786,107029.1671,8.1208,8.1158,8.1197,10.5176,13.3833,93682.9512,21.6704,1693.3549,-213452.3000,401178.1236
3754,8.4429,14.9759,0.0000,253682.9000,-253682.9000,11.5433,0.0000,37185.9668,37185.9668,563.7578,290868.8668,0.0000,-290868.8668,14.9759,13.6227,41446.7000,0.0000,41446.7000,1.4948,10163.3114,0.0000,10163.3114,73.0045,0.0000,31283.3886,31283.3886,13.6227,13.6880,0.0000,40589.1000,-40589.1000,2.1476,0.0000,6614.9105,6614.9105,104.8877,47204.0105,0.0000,-47204.0105,13.6880,13.6278,2403.4000,0.0000,2403.4000,0.0885,599.7568,0.0000,599.7568,4.3208,0.0000,1803.6432,1803.6432,13.6278,13.6323,0.0000,4399.5000,-4399.5000,0.2413,0.0000,735.2635,735.2635,11.7823,5134.7635,0.0000,-5134.7635,13.6323,13.3771,10653.6000,0.0000,10653.6000,0.3925,2660.6001,0.0000,2660.6001,19.1701,0.0000,7992.9999,7992.9999,13.3771,8.4457,8.4457,10.9114,15.1289,226933.2911,8.4457,8.4409,8.4441,10.9090,15.1436,121149.0979,8.4441,8.4393,8.4429,10.9082,15.1485,106039.4006,23.8621,1864.6156,-244167.8000,454121.7896
3755,8.5845,15.1079,0.0000,263505.7000,-263505.7000,12.0123,0.0000,38731.1355,38731.1355,586.6602,302236.8355,0.0000,-302236.8355,15.1079,13.9618,35920.0000,0.0000,35920.0000,1.2894,8792.5572,0.0000,8792.5572,62.9701,0.0000,27127.4428,27127.4428,13.9618,13.9933,0.0000,35218.3000,-35218.3000,1.8661,0.0000,5767.6603,5767.6603,91.1370,40985.9603,0.0000,-40985.9603,13.9933,13.9205,2867.4000,0.0000,2867.4000,0.1050,712.5499,0.0000,712.5499,5.1259,0.0000,2154.8501,2154.8501,13.9205,13.9226,0.0000,4471.6000,-4471.6000,0.2453,0.0000,749.8192,749.8192,11.9792,5221.4192,0.0000,-5221.4192,13.9226,13.6968,9286.3000,0.0000,9286.3000,0.3402,2309.8864,0.0000,2309.8864,16.6150,0.0000,6976.4136,6976.4136,13.6968,8.5873,8.5873,11.1420,15.6264,234395.9138,8.5873,8.5825,8.5856,11.1397,15.6409,125127.2688,8.5856,8.5810,8.5845,11.1389,15.6456,109519.4902,23.7873,1858.7700,-255121.9000,469042.6728
3756,8.8664,15.3890,0.0000,272332.7000,-272332.7000,12.4247,0.0000,40248.4678,40248.4678,606.8017,312581.1678,0.0000,-312581.1678,15.3890,14.1249,41452.8000,0.0000,41452.8000,1.4850,10108.9890,0.0000,10108.9890,72.5271,0.0000,31343.8110,31343.8110,14.1249,14.1785,0.0000,44571.8000,-44571.8000,2.3649,0.0000,7316.9065,7316.9065,115.5003,51888.7065,0.0000,-51888.7065,14.1785,14.1143,2737.2000,0.0000,2737.2000,0.0997,678.4758,0.0000,678.4758,4.8702,0.0000,2058.7242,2058.7242,14.1143,14.1176,0.0000,4540.6000,-4540.6000,0.2491,0.0000,763.1174,763.1174,12.1677,5303.7174,0.0000,-5303.7174,14.1176,13.9313,8260.8000,0.0000,8260.8000,0.3013,2049.3235,0.0000,2049.3235,14.7142,0.0000,6211.4765,6211.4765,13.9313,8.8690,8.8690,11.4001,16.5231,247846.5656,8.8690,8.8644,8.8674,11.3978,16.5380,132304.0065,8.8674,8.8629,8.8664,11.3971,16.5429,115800.0423,25.3872,1983.7948,-268994.3000,495950.6144
3757,9.0464,15.5615,0.0000,280509.1000,-280509.1000,12.8184,0.0000,41603.9134,41603.9134,626.0305,322113.0134,0.0000,-322113.0134,15.5615,14.3883,39441.4000,0.0000,39441.4000,1.4071,9596.5324,0.0000,9596.5324,68.7217,0.0000,29844.8676,29844.8676,14.3883,14.4307,0.0000,47241.0000,-47241.0000,2.5083,0.0000,7785.4636,7785.4636,122.4993,55026.4636,0.0000,-55026.4636,14.4307,14.3891,1812.0000,0.0000,1812.0000,0.0658,447.6058,0.0000,447.6058,3.2149,0.0000,1364.3942,1364.3942,14.3891,14.3909,0.0000,4520.4000,-4520.4000,0.2481,0.0000,762.2195,762.2195,12.1161,5282.6195,0.0000,-5282.6195,14.3909,14.2301,7235.4000,0.0000,7235.4000,0.2631,1788.2759,0.0000,1788.2759,12.8494,0.0000,5447.1241,5447.1241,14.2301,9.0490,9.0490,11.6395,17.2965,259447.5603,9.0490,9.0445,9.0474,11.6373,17.3114,138491.5995,9.0474,9.0431,9.0464,11.6366,17.3163,121214.2816,25.9662,2029.0368,-283781.7000,519153.4413
3758,9.1692,15.6796,0.0000,284441.5000,-284441.5000,13.0116,0.0000,42289.9086,42289.9086,635.4663,326731.4086,0.0000,-326731.4086,15.6796,14.5771,37427.3000,0.0000,37427.3000,1.3319,9092.3039,0.0000,9092.3039,65.0474,0.0000,28334.9961,28334.9961,14.5771,14.6071,0.0000,44726.9000,-44726.9000,2.3774,0.0000,7392.1286,7392.1286,116.1078,52119.0286,0.0000,-52119.0286,14.6071,14.5667,1750.7000,0.0000,1750.7000,0.0634,431.4319,0.0000,431.4319,3.0943,0.0000,1319.2681,1319.2681,14.5667,14.5676,0.0000,4103.1000,-4103.1000,0.2253,0.0000,693.3532,693.3532,11.0011,4796.4532,0.0000,-4796.4532,14.5676,14.3833,8260.8000,0.0000,8260.8000,0.2991,2036.8278,0.0000,2036.8278,14.6095,0.0000,6223.9722,6223.9722,14.3833,9.1718,9.1718,11.7776,17.3960,260939.5639,9.1718,9.1673,9.1702,11.7753,17.4109,139286.8170,9.1702,9.1659,9.1692,11.7746,17.4157,121909.6530,25.9630,2028.7837,-285832.7000,522136.0340
3759,9.2151,15.7217,0.0000,282295.7000,-282295.7000,12.9226,0.0000,42009.1870,42009.1870,631.1211,324304.8870,0.0000,-324304.8870,15.7217,14.7641,31890.1000,0.0000,31890.1000,1.1329,7742.8546,0.0000,7742.8546,55.3283,0.0000,24147.2454,24147.2454,14.7641,14.7730,0.0000,42286.6000,-42286.6000,2.2495,0.0000,7008.7700,7008.7700,109.8609,49295.3700,0.0000,-49295.3700,14.7730,14.7190,2260.2000,0.0000,2260.2000,0.0816,555.7450,0.0000,555.7450,3.9842,0.0000,1704.4550,1704.4550,14.7190,14.7185,0.0000,4024.8000,-4024.8000,0.2210,0.0000,681.4027,681.4027,10.7936,4706.2027,0.0000,-4706.2027,14.7185,14.4974,9628.1000,0.0000,9628.1000,0.3477,2369.1244,0.0000,2369.1244,16.9823,0.0000,7258.9756,7258.9756,14.4974,9.2177,9.2177,11.8575,17.2638,258956.2969,9.2177,9.2132,9.2161,11.8553,17.2785,138227.6915,9.2161,9.2117,9.2151,11.8546,17.2832,120982.2307,25.4330,1987.3689,-284828.7000,518166.2192
3760,9.2379,15.7431,0.0000,290293.1000,-290293.1000,13.2923,0.0000,43218.9163,43218.9163,649.1735,333512.0163,0.0000,-333512.0163,15.7431,15.1169,20827.9000,0.0000,20827.9000,0.7395,5055.5480,0.0000,5055.5480,36.1136,0.0000,15772.3520,15772.3520,15.1169,15.0849,0.0000,35387.2000,-35387.2000,1.8840,0.0000,5897.4188,5897.4188,92.0100,41284.6188,0.0000,-41284.6188,15.0849,15.0487,1436.8000,0.0000,1436.8000,0.0517,351.8105,0.0000,351.8105,2.5265,0.0000,1084.9895,1084.9895,15.0487,15.0439,0.0000,4103.3000,-4103.3000,0.2254,0.0000,697.5837,697.5837,11.0063,4800.8837,0.0000,-4800.8837,15.0439,14.7388,12704.5000,0.0000,12704.5000,0.4578,3112.4871,0.0000,3112.4871,22.3577,0.0000,9592.0129,9592.0129,14.7388,9.2405,9.2405,11.9896,17.6553,264829.4679,9.2405,9.2360,9.2389,11.9874,17.6699,141359.0612,9.2389,9.2345,9.2379,11.9866,17.6746,123721.9326,24.9759,1951.6502,-294814.4000,529910.4617
3761,8.5293,15.0217,0.0000,195875.4000,-195875.4000,8.9702,0.0000,28759.9209,28759.9209,438.0881,224635.3209,0.0000,-224635.3209,15.0217,14.2680,17158.7000,0.0000,17158.7000,0.6090,4204.9751,0.0000,4204.9751,29.7422,0.0000,12953.7249,12953.7249,14.2680,14.2601,0.0000,9976.5000,-9976.5000,0.5320,0.0000,1641.2104,1641.2104,25.9798,11617.7104,0.0000,-11617.7104,14.2601,14.2139,1186.4000,0.0000,1186.4000,0.0425,293.7485,0.0000,293.7485,2.0765,0.0000,892.6515,892.6515,14.2139,14.2082,0.0000,4662.9000,-4662.9000,0.2562,0.0000,784.5971,784.5971,12.5130,5447.4971,0.0000,-5447.4971,14.2082,13.6711,14926.3000,0.0000,14926.3000,0.5352,3698.3146,0.0000,3698.3146,26.1403,0.0000,11227.9854,11227.9854,13.6711,8.5324,8.5324,11.1017,10.8465,162697.9048,8.5324,8.5269,8.5305,11.0990,10.8582,86865.2231,8.5305,8.5253,8.5293,11.0982,10.8615,76030.6411,16.4176,1282.8960,-177243.4000,325593.7690
3762,8.3165,14.8323,0.0000,194792.6000,-194792.6000,8.8843,0.0000,28484.6844,28484.6844,433.8929,223277.2844,0.0000,-223277.2844,14.8323,14.0673,17150.8000,0.0000,17150.8000,0.6152,4213.7284,0.0000,4213.7284,30.0460,0.0000,12937.0716,12937.0716,14.0673,14.0624,0.0000,6480.1000,-6480.1000,0.3443,0.0000,1062.8738,1062.8738,16.8134,7542.9738,0.0000,-7542.9738,14.0624,14.0258,907.5000,0.0000,907.5000,0.0329,225.3009,0.0000,225.3009,1.6081,0.0000,682.1991,682.1991,14.0258,14.0193,0.0000,4899.1000,-4899.1000,0.2689,0.0000,822.5130,822.5130,13.1326,5721.6130,0.0000,-5721.6130,14.0193,13.4890,14242.7000,0.0000,14242.7000,0.5172,3538.0584,0.0000,3538.0584,25.2587,0.0000,10704.6416,10704.6416,13.4890,8.3197,8.3197,10.9044,10.6297,159446.2137,8.3197,8.3140,8.3177,10.9015,10.6415,85131.6761,8.3177,8.3123,8.3165,10.9007,10.6449,74514.5736,15.9941,1249.8042,-173870.8000,319092.4634
3763,7.9051,14.4224,0.0000,126900.0000,-126900.0000,5.7808,0.0000,18413.5459,18413.5459,282.3230,145313.5459,0.0000,-145313.5459,14.4224,13.2853,17154.8000,0.0000,17154.8000,0.6171,4238.1108,0.0000,4238.1108,30.1380,0.0000,12916.6892,12916.6892,13.2853,13.2883,0.0000,1579.6000,-1579.6000,0.0838,0.0000,256.2157,256.2157,4.0950,1835.8157,0.0000,-1835.8157,13.2883,13.2295,994.3000,0.0000,994.3000,0.0362,249.5001,0.0000,249.5001,1.7673,0.0000,744.7999,744.7999,13.2295,13.2342,0.0000,4226.9000,-4226.9000,0.2320,0.0000,703.3104,703.3104,11.3283,4930.2104,0.0000,-4930.2104,13.2342,12.5416,13046.3000,0.0000,13046.3000,0.4751,3276.1786,0.0000,3276.1786,23.2038,0.0000,9770.1214,9770.1214,12.5416,7.9089,7.9089,10.2252,6.4550,96824.7921,7.9089,7.9022,7.9066,10.2219,6.4642,51713.4863,7.9066,7.9004,7.9051,10.2210,6.4668,45267.6079,10.8374,846.8531,-101511.1000,193805.8863
3764,7.5628,14.0900,0.0000,115005.0000,-115005.0000,5.2268,0.0000,16582.5619,16582.5619,255.2667,131587.5619,0.0000,-131587.5619,14.0900,13.0155,14527.1000,0.0000,14527.1000,0.5258,3605.2164,0.0000,3605.2164,25.6795,0.0000,10921.8836,10921.8836,13.0155,13.0157,0.0000,113.9000,-113.9000,0.0060,0.0000,18.4067,18.4067,0.2944,132.3067,0.0000,-132.3067,13.0157,12.9762,584.2000,0.0000,584.2000,0.0215,147.1519,0.0000,147.1519,1.0509,0.0000,437.0481,437.0481,12.9762,12.9780,0.0000,3674.3000,-3674.3000,0.2015,0.0000,609.7069,609.7069,9.8398,4284.0069,0.0000,-4284.0069,12.9780,12.3285,10653.6000,0.0000,10653.6000,0.3927,2684.9079,0.0000,2684.9079,19.1799,0.0000,7968.6921,7968.6921,12.3285,7.5668,7.5668,9.9476,5.8535,87802.5985,7.5668,7.5598,7.5643,9.9441,5.8621,46897.0754,7.5643,7.5577,7.5628,9.9431,5.8646,41052.4327,9.5615,747.1468,-93028.3000,175752.1066
3765,7.3673,13.9041,0.0000,89280.6000,-89280.6000,4.0499,0.0000,12827.7463,12827.7463,197.7903,102108.3463,0.0000,-102108.3463,13.9041,12.5788,14176.6000,0.0000,14176.6000,0.5157,3527.2035,0.0000,3527.2035,25.1869,0.0000,10649.3965,10649.3965,12.5788,12.5893,0.0000,2196.0000,-2196.0000,0.1161,0.0000,352.8210,352.8210,5.6692,2548.8210,0.0000,-2548.8210,12.5893,12.5539,435.8000,0.0000,435.8000,0.0161,110.4313,0.0000,110.4313,0.7873,0.0000,325.3687,325.3687,12.5539,12.5629,0.0000,2827.6000,-2827.6000,0.1550,0.0000,467.1613,467.1613,7.5709,3294.7613,0.0000,-3294.7613,12.5629,11.8818,9286.3000,0.0000,9286.3000,0.3437,2354.0177,0.0000,2354.0177,16.7858,0.0000,6932.2823,6932.2823,11.8818,7.3715,7.3715,9.6267,4.5200,67800.1638,7.3715,7.3640,7.3689,9.6229,4.5276,36220.5813,7.3689,7.3618,7.3673,9.6218,4.5298,31708.2965,7.7948,609.0967,-70405.5000,135729.0416
3766,7.1161,13.6563,0.0000,77005.1000,-77005.1000,3.4893,0.0000,11014.3363,11014.3363,170.4107,88019.4363,0.0000,-88019.4363,13.6563,12.1442,14176.1000,0.0000,14176.1000,0.5172,3539.1280,0.0000,3539.1280,25.2578,0.0000,10636.9720,10636.9720,12.1442,12.1655,0.0000,2718.6000,-2718.6000,0.1435,0.0000,434.3479,434.3479,7.0068,3152.9479,0.0000,-3152.9479,12.1655,12.1263,433.5000,0.0000,433.5000,0.0161,110.5098,0.0000,110.5098,0.7884,0.0000,322.9902,322.9902,12.1263,12.1381,0.0000,1997.8000,-1997.8000,0.1095,0.0000,328.6754,328.6754,5.3476,2326.4754,0.0000,-2326.4754,12.1381,11.7023,5184.4000,0.0000,5184.4000,0.1932,1322.1472,0.0000,1322.1472,9.4332,0.0000,3862.2528,3862.2528,11.7023,7.1206,7.1206,9.4115,3.9485,59227.5196,7.1206,7.1126,7.1178,9.4075,3.9554,31642.9475,7.1178,7.1103,7.1161,9.4063,3.9574,27701.5584,6.7031,523.7869,-61927.5000,118572.0255
3767,6.9015,13.4477,0.0000,63111.3000,-63111.3000,2.8558,0.0000,8992.9026,8992.9026,139.4710,72104.2026,0.0000,-72104.2026,13.4477,11.6489,14176.0000,0.0000,14176.0000,0.5191,3549.3280,0.0000,3549.3280,25.3543,0.0000,10626.6720,10626.6720,11.6489,11.6702,0.0000,1540.1000,-1540.1000,0.0811,0.0000,244.5580,244.5580,3.9631,1784.6580,0.0000,-1784.6580,11.6702,11.6243,434.0000,0.0000,434.0000,0.0163,111.4232,0.0000,111.4232,0.7947,0.0000,322.5768,322.5768,11.6243,11.6395,0.0000,1311.0000,-1311.0000,0.0718,0.0000,214.6737,214.6737,3.5084,1525.6737,0.0000,-1525.6737,11.6395,11.4775,1595.3000,0.0000,1595.3000,0.0598,409.7506,0.0000,409.7506,2.9226,0.0000,1185.5494,1185.5494,11.4775,6.9063,6.9063,9.1919,3.1771,47656.9067,6.9063,6.8978,6.9034,9.1877,3.1830,25464.0682,6.9034,6.8954,6.9015,9.1864,3.1847,22293.0351,5.4060,422.4338,-49757.1000,95414.0100
3768,6.7760,13.3281,0.0000,61932.4000,-61932.4000,2.7991,0.0000,8805.5813,8805.5813,136.7052,70737.9813,0.0000,-70737.9813,13.3281,11.4991,14147.4000,0.0000,14147.4000,0.5198,3548.0505,0.0000,3548.0505,25.3851,0.0000,10599.3495,10599.3495,11.4991,11.5151,17.8000,1263.2000,-1245.4000,0.0675,3.8166,200.2276,204.0441,3.2950,1463.4276,13.9834,-1449.4441,11.5151,11.4684,432.7000,0.0000,432.7000,0.0164,111.3374,0.0000,111.3374,0.7988,0.0000,321.3626,321.3626,11.4684,11.4622,132.6000,958.0000,-825.4000,0.0601,28.3692,156.6512,185.0204,2.9361,1114.6512,104.2308,-1010.4204,11.4622,11.3671,910.5000,0.0000,910.5000,0.0344,234.4578,0.0000,234.4578,1.6816,0.0000,676.0422,676.0422,11.3671,6.7809,6.7809,9.0740,3.0932,46397.7867,6.7809,6.7723,6.7779,9.0697,3.0990,24792.2826,6.7779,6.7697,6.7760,9.0684,3.1008,21705.2553,5.2459,409.9243,-48512.6000,92895.3245
3769,6.7532,13.2885,90.3000,56786.9000,-56696.6000,2.5703,21.0570,8070.7938,8091.8508,125.5299,64857.6938,69.2430,-64788.4508,13.2885,11.3258,14145.6000,0.0000,14145.6000,0.5207,3549.5522,0.0000,3549.5522,25.4293,0.0000,10596.0478,10596.0478,11.3258,11.3317,327.0000,2963.7000,-2636.7000,0.1747,70.3168,468.8095,539.1263,8.5334,3432.5095,256.6832,-3175.8263,11.3317,11.2840,433.4000,0.0000,433.4000,0.0164,111.8128,0.0000,111.8128,0.8021,0.0000,321.5872,321.5872,11.2840,11.2076,638.1000,728.5000,-90.4000,0.0768,136.9216,118.9307,255.8523,3.7484,847.4307,501.1784,-346.2523,11.2076,11.1654,398.5000,0.0000,398.5000,0.0151,102.9937,0.0000,102.9937,0.7381,0.0000,295.5063,295.5063,11.1654,6.7583,6.7583,8.9618,2.8676,43014.5980,6.7583,6.7494,6.7552,8.9574,2.8734,22987.1576,6.7552,6.7468,6.7532,8.9561,2.8751,20125.6188,5.0610,395.4750,-44446.2000,86127.3745
3770,6.8740,13.3661,266.1000,52502.5000,-52236.4000,2.3872,61.9114,7477.6155,7539.5269,116.5875,59980.1155,204.1886,-59775.9269,13.3661,11.2867,14144.9000,0.0000,14144.9000,0.5210,3545.5517,0.0000,3545.5517,25.4438,0.0000,10599.3483,10599.3483,11.2867,11.0873,1836.6000,3067.9000,-1231.3000,0.2678,395.1951,485.0699,880.2650,13.0806,3552.9699,1441.4049,-2111.5650,11.0873,11.0401,432.7000,0.0000,432.7000,0.0164,112.0279,0.0000,112.0279,0.8032,0.0000,320.6721,320.6721,11.0401,10.8455,1556.3000,580.2000,976.1000,0.1220,335.2564,94.5231,429.7795,5.9560,674.7231,1221.0436,546.3205,10.8455,10.8049,398.5000,0.0000,398.5000,0.0152,103.5367,0.0000,103.5367,0.7413,0.0000,294.9633,294.9633,10.8049,6.8791,6.8791,8.8420,2.5208,37812.5926,6.8791,6.8701,6.8759,8.8375,2.5266,20212.7395,6.8759,6.8675,6.8740,8.8362,2.5283,17698.0120,4.9944,390.2695,-37515.5000,75723.3441
3771,6.7616,13.3141,1.9000,69320.4000,-69318.5000,3.1327,0.4430,9853.5376,9853.9806,152.9956,79173.9376,1.4570,-79172.4806,13.3141,11.6515,14144.5000,0.0000,14144.5000,0.5203,3548.0136,0.0000,3548.0136,25.4122,0.0000,10596.4864,10596.4864,11.6515,11.3702,2308.4000,898.1000,1410.3000,0.1813,493.6947,142.6171,636.3118,8.8556,1040.7171,1814.7053,773.9882,11.3702,11.3292,433.4000,0.0000,433.4000,0.0165,111.7507,0.0000,111.7507,0.8078,0.0000,321.6493,321.6493,11.3292,11.0836,2175.7000,564.9000,1610.8000,0.1576,466.5171,92.2587,558.7758,7.6961,657.1587,1709.1829,1052.0242,11.0836,11.0041,910.0000,0.0000,910.0000,0.0349,235.6154,0.0000,235.6154,1.7030,0.0000,674.3846,674.3846,11.0041,6.7665,6.7665,8.8853,3.3042,49563.5849,6.7665,6.7578,6.7635,8.8809,3.3110,26488.3839,6.7635,6.7552,6.7616,8.8796,3.3131,23191.5827,6.0650,473.9288,-50809.5000,99243.5515
3772,6.8517,13.4055,25.5000,76970.6000,-76945.1000,3.4777,5.9354,10958.1948,10964.1302,169.8458,87928.7948,19.5646,-87909.2302,13.4055,11.8855,14144.5000,0.0000,14144.5000,0.5208,3543.5116,0.0000,3543.5116,25.4329,0.0000,10600.9884,10600.9884,11.8855,11.6612,2179.9000,3167.5000,-987.6000,0.2924,464.4071,504.4354,968.8425,14.2808,3671.9354,1715.4929,-1956.4425,11.6612,11.6123,568.9000,0.0000,568.9000,0.0216,146.0756,0.0000,146.0756,1.0554,0.0000,422.8244,422.8244,11.6123,11.3490,2545.5000,660.7000,1884.8000,0.1835,543.3533,108.1765,651.5298,8.9642,768.8765,2002.1467,1233.2702,11.3490,10.9777,4831.0000,0.0000,4831.0000,0.1844,1246.0382,0.0000,1246.0382,9.0048,0.0000,3584.9618,3584.9618,10.9777,6.8566,6.8566,8.9172,3.7198,55797.4908,6.8566,6.8481,6.8536,8.9129,3.7275,29819.9159,6.8536,6.8455,6.8517,8.9116,3.7298,26108.5496,7.0206,548.6012,-56503.5000,111725.9563
3773,7.0530,13.6109,0.0000,147246.5000,-147246.5000,6.6532,0.0000,21037.6916,21037.6916,324.9333,168284.1916,0.0000,-168284.1916,13.6109,12.7636,14144.3000,0.0000,14144.3000,0.5200,3533.4031,0.0000,3533.4031,25.3962,0.0000,10610.8969,10610.8969,12.7636,12.7488,200.2000,516.3000,-316.1000,0.0387,42.0438,83.1542,125.1980,1.8891,599.4542,158.1562,-441.2980,12.7488,12.7191,531.1000,0.0000,531.1000,0.0201,134.2784,0.0000,134.2784,0.9805,0.0000,396.8216,396.8216,12.7191,12.5628,2182.0000,1032.9000,1149.1000,0.1822,457.7546,170.9383,628.6929,8.8997,1203.8383,1724.2454,520.4071,12.5628,11.7582,16253.3000,0.0000,16253.3000,0.6176,4120.1104,0.0000,4120.1104,30.1625,0.0000,12133.1896,12133.1896,11.7582,7.0573,7.0573,9.4077,7.2815,109222.4481,7.0573,7.0499,7.0547,9.4041,7.2929,58342.8786,7.0547,7.0476,7.0530,9.4029,7.2964,51074.9753,12.0477,941.4274,-115484.8000,218640.3020
3774,7.4724,14.0291,0.0000,193863.3000,-193863.3000,8.7692,0.0000,27907.1590,27907.1590,428.2746,221770.4590,0.0000,-221770.4590,14.0291,12.9604,24021.2000,0.0000,24021.2000,0.8803,5966.3517,0.0000,5966.3517,42.9930,0.0000,18054.8483,18054.8483,12.9604,12.9604,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9604,12.9167,1078.5000,0.0000,1078.5000,0.0401,271.8693,0.0000,271.8693,1.9566,0.0000,806.6307,806.6307,12.9167,12.8271,1746.2000,1438.5000,307.7000,0.1773,365.2162,238.5524,603.7686,8.6613,1677.0524,1380.9838,-296.0686,12.8271,12.1888,17276.2000,0.0000,17276.2000,0.6436,4363.1482,0.0000,4363.1482,31.4346,0.0000,12913.0518,12913.0518,12.1888,7.4761,7.4761,9.8325,9.5525,143286.9097,7.4761,7.4696,7.4739,9.8292,9.5657,76525.4672,7.4739,7.4675,7.4724,9.8282,9.5699,66989.3036,15.7659,1231.9682,-151179.7000,286801.6805
3775,7.8813,14.4291,0.0000,219161.1000,-219161.1000,9.9365,0.0000,31786.8191,31786.8191,485.2813,250947.9191,0.0000,-250947.9191,14.4291,13.2890,29322.1000,0.0000,29322.1000,1.0677,7243.3916,0.0000,7243.3916,52.1437,0.0000,22078.7084,22078.7084,13.2890,13.3073,0.0000,17468.5000,-17468.5000,0.9232,0.0000,2833.5870,2833.5870,45.0875,20302.0870,0.0000,-20302.0870,13.3073,13.2478,1826.5000,0.0000,1826.5000,0.0676,458.2035,0.0000,458.2035,3.3025,0.0000,1368.2965,1368.2965,13.2478,13.1808,1637.7000,1297.7000,340.0000,0.1632,340.7932,215.9663,556.7595,7.9696,1513.6663,1296.9068,-216.7595,13.1808,12.6795,16594.3000,0.0000,16594.3000,0.6156,4170.2509,0.0000,4170.2509,30.0672,0.0000,12424.0491,12424.0491,12.6795,7.8847,7.8847,10.2821,11.8117,177175.6985,7.8847,7.8788,7.8827,10.2792,11.8262,94609.5033,7.8827,7.8769,7.8813,10.2782,11.8309,82816.0850,19.1607,1497.2441,-188546.7000,354601.2868
3776,8.1426,14.6796,0.0000,234713.3000,-234713.3000,10.6659,0.0000,34209.4527,34209.4527,520.9035,268922.7527,0.0000,-268922.7527,14.6796,13.4827,33330.2000,0.0000,33330.2000,1.2063,8205.6518,0.0000,8205.6518,58.9116,0.0000,25124.5482,25124.5482,13.4827,13.5069,0.0000,19882.7000,-19882.7000,1.0521,0.0000,3233.9293,3233.9293,51.3840,23116.6293,0.0000,-23116.6293,13.5069,13.4481,1974.9000,0.0000,1974.9000,0.0727,494.0615,0.0000,494.0615,3.5514,0.0000,1480.8385,1480.8385,13.4481,13.4314,476.6000,2013.4000,-1536.8000,0.1370,98.8758,335.8125,434.6883,6.6923,2349.2125,377.7242,-1971.4883,13.4314,13.0221,14548.5000,0.0000,14548.5000,0.5367,3643.4112,0.0000,3643.4112,26.2139,0.0000,10905.0888,10905.0888,13.0221,8.1458,8.1458,10.5840,12.8558,192837.1174,8.1458,8.1403,8.1439,10.5812,12.8705,102963.9634,8.1439,8.1385,8.1426,10.5803,12.8752,90126.6280,20.5061,1602.3760,-206279.2000,385927.7088
3777,8.4144,14.9461,0.0000,245561.4000,-245561.4000,11.1752,0.0000,35975.8029,35975.8029,545.7801,281537.2029,0.0000,-281537.2029,14.9461,13.6163,39357.1000,0.0000,39357.1000,1.4190,9654.7730,0.0000,9654.7730,69.3021,0.0000,29702.3270,29702.3270,13.6163,13.6585,0.0000,25676.7000,-25676.7000,1.3598,0.0000,4184.2135,4184.2135,66.4084,29860.9135,0.0000,-29860.9135,13.6585,13.6032,2030.3000,0.0000,2030.3000,0.0745,506.8579,0.0000,506.8579,3.6397,0.0000,1523.4421,1523.4421,13.6032,13.6068,0.0000,3309.4000,-3309.4000,0.1815,0.0000,552.9279,552.9279,8.8643,3862.3279,0.0000,-3862.3279,13.6068,13.2653,13184.6000,0.0000,13184.6000,0.4845,3293.8444,0.0000,3293.8444,23.6635,0.0000,9890.7556,9890.7556,13.2653,8.4174,8.4174,10.8414,13.7380,206070.0375,8.4174,8.4121,8.4156,10.8387,13.7530,110024.2553,8.4156,8.4104,8.4144,10.8378,13.7579,96305.1174,22.0418,1722.3794,-219975.5000,412399.4102
3778,8.8008,15.3287,0.0000,265876.3000,-265876.3000,12.1184,0.0000,39243.9790,39243.9790,591.8419,305120.2790,0.0000,-305120.2790,15.3287,14.0371,41357.1000,0.0000,41357.1000,1.4852,10093.7286,0.0000,10093.7286,72.5340,0.0000,31263.3714,31263.3714,14.0371,14.0971,0.0000,45385.5000,-45385.5000,2.4048,0.0000,7440.8959,7440.8959,117.4444,52826.3959,0.0000,-52826.3959,14.0971,14.0400,2392.5000,0.0000,2392.5000,0.0876,593.6931,0.0000,593.6931,4.2789,0.0000,1798.8069,1798.8069,14.0400,14.0437,0.0000,4620.1000,-4620.1000,0.2534,0.0000,775.8009,775.8009,12.3768,5395.9009,0.0000,-5395.9009,14.0437,13.8009,10627.4000,0.0000,10627.4000,0.3895,2639.0924,0.0000,2639.0924,19.0220,0.0000,7988.3076,7988.3076,13.8009,8.8037,8.8037,11.3023,16.1316,241974.3112,8.8037,8.7988,8.8020,11.2998,16.1475,129179.7436,8.8020,8.7971,8.8008,11.2990,16.1527,113068.7195,25.1083,1961.9950,-261504.9000,484222.7743
3779,9.0353,15.5527,0.0000,278188.1000,-278188.1000,12.7076,0.0000,41250.6099,41250.6099,620.6168,319438.7099,0.0000,-319438.7099,15.5527,14.4677,35842.0000,0.0000,35842.0000,1.2798,8721.7801,0.0000,8721.7801,62.5057,0.0000,27120.2199,27120.2199,14.4677,14.4976,0.0000,47933.7000,-47933.7000,2.5441,0.0000,7909.0409,7909.0409,124.2505,55842.7409,0.0000,-55842.7409,14.4976,14.4306,2865.3000,0.0000,2865.3000,0.1042,707.1533,0.0000,707.1533,5.0901,0.0000,2158.1467,2158.1467,14.4306,14.4319,0.0000,5288.4000,-5288.4000,0.2902,0.0000,892.1665,892.1665,14.1734,6180.5665,0.0000,-6180.5665,14.4319,14.2243,9263.5000,0.0000,9263.5000,0.3372,2288.2605,0.0000,2288.2605,16.4697,0.0000,6975.2395,6975.2395,14.2243,9.0380,9.0380,11.6312,17.2661,258992.2166,9.0380,9.0333,9.0364,11.6288,17.2820,138255.8705,9.0364,9.0317,9.0353,11.6280,17.2872,121010.2670,25.8948,2023.4549,-283439.4000,518258.3541
3780,9.4183,15.9332,0.0000,291548.9000,-291548.9000,13.3359,0.0000,43562.8961,43562.8961,651.3030,335111.7961,0.0000,-335111.7961,15.9332,14.7518,41364.7000,0.0000,41364.7000,1.4722,10015.4240,0.0000,10015.4240,71.8998,0.0000,31349.2760,31349.2760,14.7518,14.8044,0.0000,62806.0000,-62806.0000,3.3395,0.0000,10407.7920,10407.7920,163.0946,73213.7920,0.0000,-73213.7920,14.8044,14.7467,2733.6000,0.0000,2733.6000,0.0988,671.8620,0.0000,671.8620,4.8267,0.0000,2061.7380,2061.7380,14.7467,14.7492,0.0000,6006.9000,-6006.9000,0.3298,0.0000,1017.3238,1017.3238,16.1064,7024.2238,0.0000,-7024.2238,14.7492,14.5816,8240.7000,0.0000,8240.7000,0.2982,2026.8989,0.0000,2026.8989,14.5649,0.0000,6213.8011,6213.8011,14.5816,9.4209,9.4209,12.0012,18.7848,281772.1240,9.4209,9.4164,9.4193,11.9990,18.8012,150409.4726,9.4193,9.4149,9.4183,11.9982,18.8066,131646.1166,28.3116,2212.3088,-308022.8000,563827.7132
3781,9.7654,16.2719,0.0000,308100.5000,-308100.5000,14.1244,0.0000,46360.9849,46360.9849,689.8113,354461.4849,0.0000,-354461.4849,16.2719,15.2023,39355.1000,0.0000,39355.1000,1.3929,9486.8904,0.0000,9486.8904,68.0283,0.0000,29868.2096,29868.2096,15.2023,15.2383,0.0000,73438.6000,-73438.6000,3.9096,0.0000,12255.2945,12255.2945,190.9372,85693.8945,0.0000,-85693.8945,15.2383,15.2023,1807.0000,0.0000,1807.0000,0.0650,441.5521,0.0000,441.5521,3.1759,0.0000,1365.4479,1365.4479,15.2023,15.2029,0.0000,6689.2000,-6689.2000,0.3674,0.0000,1139.4452,1139.4452,17.9431,7828.6452,0.0000,-7828.6452,15.2029,15.0640,7217.8000,0.0000,7217.8000,0.2600,1764.5469,0.0000,1764.5469,12.6962,0.0000,5453.2531,5453.2531,15.0640,9.7679,9.7679,12.4160,20.5491,308236.3169,9.7679,9.7636,9.7664,12.4138,20.5658,164526.1762,9.7664,9.7622,9.7654,12.4131,20.5713,143999.2398,30.1789,2358.2210,-339848.4000,616761.7328
3782,10.1534,16.6535,0.0000,323928.7000,-323928.7000,14.8803,0.0000,49133.8394,49133.8394,726.7278,373062.5394,0.0000,-373062.5394,16.6535,15.6832,37348.7000,0.0000,37348.7000,1.3155,8958.9837,0.0000,8958.9837,64.2454,0.0000,28389.7163,28389.7163,15.6832,15.7001,0.0000,85015.3000,-85015.3000,4.5348,0.0000,14296.6908,14296.6908,221.4724,99311.9908,0.0000,-99311.9908,15.7001,15.6674,1746.3000,0.0000,1746.3000,0.0624,424.1186,0.0000,424.1186,3.0495,0.0000,1322.1814,1322.1814,15.6674,15.6664,0.0000,7801.6000,-7801.6000,0.4288,0.0000,1337.0852,1337.0852,20.9406,9138.6852,0.0000,-9138.6852,15.6664,15.5175,8240.7000,0.0000,8240.7000,0.2948,2002.2813,0.0000,2002.2813,14.3979,0.0000,6238.4187,6238.4187,15.5175,10.1558,10.1558,12.8367,22.2483,333724.4645,10.1558,10.1517,10.1544,12.8346,22.2653,178122.7348,10.1544,10.1503,10.1534,12.8339,22.2710,155897.2885,32.2748,2522.0007,-369409.9000,667744.4877
3783,10.4621,16.9527,0.0000,330701.5000,-330701.5000,15.2263,0.0000,50485.8997,50485.8997,743.6298,381187.3997,0.0000,-381187.3997,16.9527,16.1359,31820.9000,0.0000,31820.9000,1.1147,7603.8318,0.0000,7603.8318,54.4393,0.0000,24217.0682,24217.0682,16.1359,16.1178,0.0000,93259.4000,-93259.4000,4.9853,0.0000,15800.0915,15800.0915,243.4762,109059.4915,0.0000,-109059.4915,16.1178,16.0765,2251.8000,0.0000,2251.8000,0.0800,543.9043,0.0000,543.9043,3.9056,0.0000,1707.8957,1707.8957,16.0765,16.0729,0.0000,9610.4000,-9610.4000,0.5286,0.0000,1656.2673,1656.2673,25.8145,11266.6673,0.0000,-11266.6673,16.0729,15.9042,9604.5000,0.0000,9604.5000,0.3413,2321.2486,0.0000,2321.2486,16.6667,0.0000,7283.2514,7283.2514,15.9042,10.4644,10.4644,13.1843,23.3692,350538.4638,10.4644,10.4604,10.4630,13.1823,23.3864,187091.1975,10.4630,10.4591,10.4621,13.1816,23.3921,163744.8780,33.4143,2611.0371,-389894.1000,701374.5394
3784,10.6697,17.1522,0.0000,342418.3000,-342418.3000,15.7949,0.0000,52504.4674,52504.4674,771.3990,394922.7674,0.0000,-394922.7674,17.1522,16.6256,20786.3000,0.0000,20786.3000,0.7251,4954.4601,0.0000,4954.4601,35.4110,0.0000,15831.8399,15831.8399,16.6256,16.5436,0.0000,87692.4000,-87692.4000,4.6976,0.0000,14980.0281,14980.0281,229.4234,102672.4281,0.0000,-102672.4281,16.5436,16.5167,1429.9000,0.0000,1429.9000,0.0505,343.4810,0.0000,343.4810,2.4651,0.0000,1086.4190,1086.4190,16.5167,16.5055,0.0000,11656.3000,-11656.3000,0.6415,0.0000,2021.2745,2021.2745,31.3322,13677.5745,0.0000,-13677.5745,16.5055,16.2797,12673.2000,0.0000,12673.2000,0.4476,3045.7684,0.0000,3045.7684,21.8624,0.0000,9627.4316,9627.4316,16.2797,10.6720,10.6720,13.4758,24.1781,362671.6660,10.6720,10.6680,10.6706,13.4738,24.1952,193561.6686,10.6706,10.6667,10.6697,13.4732,24.2009,169406.1843,33.5359,2620.5432,-406877.6000,725639.5189
3785,10.0392,16.5021,0.0000,256033.5000,-256033.5000,11.8250,0.0000,38743.6090,38743.6090,577.5128,294777.1090,0.0000,-294777.1090,16.5021,15.9278,17116.4000,0.0000,17116.4000,0.5954,4113.7870,0.0000,4113.7870,29.0775,0.0000,13002.6130,13002.6130,15.9278,15.8574,0.0000,63243.8000,-63243.8000,3.3958,0.0000,10678.0322,10678.0322,165.8473,73921.8322,0.0000,-73921.8322,15.8574,15.8277,1192.1000,0.0000,1192.1000,0.0418,288.9239,0.0000,288.9239,2.0426,0.0000,903.1761,903.1761,15.8277,15.8115,0.0000,14368.2000,-14368.2000,0.7915,0.0000,2467.8285,2467.8285,38.6537,16836.0285,0.0000,-16836.0285,15.8115,15.4695,14889.4000,0.0000,14889.4000,0.5227,3610.8527,0.0000,3610.8527,25.5265,0.0000,11278.5473,11278.5473,15.4695,10.0418,10.0418,12.7557,17.9747,269620.6101,10.0418,10.0372,10.0402,12.7534,17.9899,143919.1388,10.0402,10.0358,10.0392,12.7527,17.9945,125961.2301,25.7582,2012.7852,-300447.6000,539500.9790
3786,9.7401,16.2224,0.0000,239855.7000,-239855.7000,11.0361,0.0000,36073.3242,36073.3242,538.9838,275929.0242,0.0000,-275929.0242,16.2224,15.6059,17120.1000,0.0000,17120.1000,0.6010,4129.5999,0.0000,4129.5999,29.3523,0.0000,12990.5001,12990.5001,15.6059,15.5508,0.0000,51732.8000,-51732.8000,2.7686,0.0000,8688.8318,8688.8318,135.2133,60421.6318,0.0000,-60421.6318,15.5508,15.5259,906.0000,0.0000,906.0000,0.0321,220.4710,0.0000,220.4710,1.5678,0.0000,685.5290,685.5290,15.5259,15.5087,0.0000,14418.3000,-14418.3000,0.7932,0.0000,2466.4467,2466.4467,38.7395,16884.7467,0.0000,-16884.7467,15.5087,15.1512,14207.5000,0.0000,14207.5000,0.5037,3459.2578,0.0000,3459.2578,24.6022,0.0000,10748.2422,10748.2422,15.1512,9.7429,9.7429,12.4471,16.4113,246169.3172,9.7429,9.7380,9.7412,12.4446,16.4260,131408.0329,9.7412,9.7366,9.7401,12.4439,16.4304,115013.0212,23.6021,1844.3016,-273773.2000,492590.3713
3787,8.9604,15.4408,0.0000,165672.9000,-165672.9000,7.6094,0.0000,24530.2915,24530.2915,371.6286,190203.1915,0.0000,-190203.1915,15.4408,14.5672,17111.2000,0.0000,17111.2000,0.6031,4170.0033,0.0000,4170.0033,29.4548,0.0000,12941.1967,12941.1967,14.5672,14.5640,0.0000,20733.4000,-20733.4000,1.1079,0.0000,3426.1506,3426.1506,54.1105,24159.5506,0.0000,-24159.5506,14.5640,14.5225,993.5000,0.0000,993.5000,0.0354,244.9748,0.0000,244.9748,1.7269,0.0000,748.5252,748.5252,14.5225,14.5152,0.0000,12065.1000,-12065.1000,0.6634,0.0000,2037.6926,2037.6926,32.4006,14102.7926,0.0000,-14102.7926,14.5152,14.0329,13014.1000,0.0000,13014.1000,0.4635,3211.1030,0.0000,3211.1030,22.6356,0.0000,9802.9970,9802.9970,14.0329,8.9637,8.9637,11.4983,10.2477,153716.1997,8.9637,8.9579,8.9617,11.4954,10.2596,82076.7001,8.9617,8.9562,8.9604,11.4946,10.2629,71840.3621,15.7240,1228.6969,-167352.6000,307633.2620
3788,8.4751,14.9773,0.0000,150735.3000,-150735.3000,6.8919,0.0000,22109.0764,22109.0764,336.5882,172844.3764,0.0000,-172844.3764,14.9773,14.1515,14495.2000,0.0000,14495.2000,0.5167,3554.3625,0.0000,3554.3625,25.2369,0.0000,10940.8375,10940.8375,14.1515,14.1463,0.0000,11098.5000,-11098.5000,0.5904,0.0000,1822.6447,1822.6447,28.8328,12921.1447,0.0000,-12921.1447,14.1463,14.1177,579.0000,0.0000,579.0000,0.0209,143.5811,0.0000,143.5811,1.0213,0.0000,435.4189,435.4189,14.1177,14.1075,0.0000,8696.7000,-8696.7000,0.4775,0.0000,1461.6732,1461.6732,23.3212,10158.3732,0.0000,-10158.3732,14.1075,13.6365,10627.4000,0.0000,10627.4000,0.3841,2636.7902,0.0000,2636.7902,18.7597,0.0000,7990.6098,7990.6098,13.6365,8.4787,8.4787,11.0576,8.8343,132513.9647,8.4787,8.4723,8.4765,11.0544,8.8452,70761.4644,8.4765,8.4705,8.4751,11.0535,8.8483,61938.1159,13.3223,1041.0242,-144828.9000,265213.5449
3789,8.1028,14.6173,0.0000,121280.9000,-121280.9000,5.5298,0.0000,17663.4420,17663.4420,270.0651,138944.3420,0.0000,-138944.3420,14.6173,13.6246,14146.2000,0.0000,14146.2000,0.5078,3485.6227,0.0000,3485.6227,24.7987,0.0000,10660.5773,10660.5773,13.6246,13.6317,0.0000,9582.1000,-9582.1000,0.5088,0.0000,1561.6610,1561.6610,24.8498,11143.7610,0.0000,-11143.7610,13.6317,13.6058,435.3000,0.0000,435.3000,0.0158,108.7115,0.0000,108.7115,0.7727,0.0000,326.5885,326.5885,13.6058,13.6042,0.0000,4826.8000,-4826.8000,0.2649,0.0000,806.4756,806.4756,12.9374,5633.2756,0.0000,-5633.2756,13.6042,13.1002,9263.5000,0.0000,9263.5000,0.3369,2314.3385,0.0000,2314.3385,16.4536,0.0000,6949.1615,6949.1615,13.1002,8.1068,8.1068,10.6035,6.8988,103482.2605,8.1068,8.0998,8.1044,10.6000,6.9085,55267.6770,8.1044,8.0978,8.1028,10.5990,6.9112,48378.4561,10.7460,839.7056,-111844.8000,207128.3935
3790,7.7422,14.2649,0.0000,104418.4000,-104418.4000,4.7509,0.0000,15105.7353,15105.7353,232.0263,119524.1353,0.0000,-119524.1353,14.2649,13.1226,14145.9000,0.0000,14145.9000,0.5105,3502.2483,0.0000,3502.2483,24.9322,0.0000,10643.6517,10643.6517,13.1226,13.1348,0.0000,5231.0000,-5231.0000,0.2772,0.0000,846.5853,846.5853,13.5367,6077.5853,0.0000,-6077.5853,13.1348,13.1045,435.4000,0.0000,435.4000,0.0160,109.4889,0.0000,109.4889,0.7790,0.0000,325.9111,325.9111,13.1045,13.1075,0.0000,3114.1000,-3114.1000,0.1708,0.0000,517.4544,517.4544,8.3424,3631.5544,0.0000,-3631.5544,13.1075,12.7701,5172.0000,0.0000,5172.0000,0.1896,1301.0845,0.0000,1301.0845,9.2578,0.0000,3870.9155,3870.9155,12.7701,7.7465,7.7465,10.2583,5.7304,85956.0724,7.7465,7.7389,7.7439,10.2545,5.7390,45911.9242,7.7439,7.7368,7.7422,10.2534,5.7415,40190.1663,8.8724,693.2986,-93010.2000,172058.1629
