Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3791,7.4322,13.9634,0.0000,83784.0000,-83784.0000,3.8044,0.0000,12052.1454,12052.1454,185.7988,95836.1454,0.0000,-95836.1454,13.9634,12.5675,14145.8000,0.0000,14145.8000,0.5132,3516.6769,0.0000,3516.6769,25.0653,0.0000,10629.1231,10629.1231,12.5675,12.5931,0.0000,4412.0000,-4412.0000,0.2333,0.0000,708.7502,708.7502,11.3948,5120.7502,0.0000,-5120.7502,12.5931,12.5573,430.8000,0.0000,430.8000,0.0159,109.1585,0.0000,109.1585,0.7768,0.0000,321.6415,321.6415,12.5573,12.5653,0.0000,2010.5000,-2010.5000,0.1102,0.0000,332.1756,332.1756,5.3836,2342.6756,0.0000,-2342.6756,12.5653,12.4381,1591.9000,0.0000,1591.9000,0.0588,403.5225,0.0000,403.5225,2.8716,0.0000,1188.3775,1188.3775,12.4381,7.4368,7.4368,9.9374,4.5677,68516.0727,7.4368,7.4287,7.4340,9.9334,4.5751,36601.1511,7.4340,7.4264,7.4322,9.9322,4.5773,32040.8788,7.1038,555.0981,-74038.0000,137158.1026
3792,7.2562,13.7961,0.0000,79415.8000,-79415.8000,3.5998,0.0000,11387.6059,11387.6059,175.8087,90803.4059,0.0000,-90803.4059,13.7961,12.3301,14117.3000,0.0000,14117.3000,0.5146,3517.6639,0.0000,3517.6639,25.1301,0.0000,10599.6361,10599.6361,12.3301,12.3645,0.0000,4975.6000,-4975.6000,0.2626,0.0000,796.8313,796.8313,12.8234,5772.4313,0.0000,-5772.4313,12.3645,12.3270,434.8000,0.0000,434.8000,0.0162,110.5286,0.0000,110.5286,0.7908,0.0000,324.2714,324.2714,12.3270,12.3349,0.0000,1608.1000,-1608.1000,0.0881,0.0000,265.0805,265.0805,4.3045,1873.1805,0.0000,-1873.1805,12.3349,12.2588,908.8000,0.0000,908.8000,0.0339,231.1191,0.0000,231.1191,1.6535,0.0000,677.6809,677.6809,12.2588,7.2610,7.2610,9.7599,4.3518,65277.5382,7.2610,7.2526,7.2580,9.7557,4.3591,34872.9814,7.2580,7.2502,7.2562,9.7545,4.3612,30528.6483,6.7727,529.2263,-70538.6000,130679.1678
3793,7.1369,13.6814,0.0000,71656.0000,-71656.0000,3.2449,0.0000,10253.0287,10253.0287,158.4762,81909.0287,0.0000,-81909.0287,13.6814,12.0753,14115.4000,0.0000,14115.4000,0.5158,3522.7518,0.0000,3522.7518,25.1915,0.0000,10592.6482,10592.6482,12.0753,12.1478,0.0000,8055.1000,-8055.1000,0.4247,0.0000,1285.8396,1285.8396,20.7418,9340.9396,0.0000,-9340.9396,12.1478,12.1093,430.2000,0.0000,430.2000,0.0161,109.6963,0.0000,109.6963,0.7853,0.0000,320.5037,320.5037,12.1093,12.1193,0.0000,1561.7000,-1561.7000,0.0856,0.0000,256.8867,256.8867,4.1797,1818.5867,0.0000,-1818.5867,12.1193,12.0846,398.1000,0.0000,398.1000,0.0149,101.5523,0.0000,101.5523,0.7270,0.0000,296.5477,296.5477,12.0846,7.1418,7.1418,9.6132,4.1007,61511.2305,7.1418,7.1332,7.1388,9.6089,4.1079,32862.9389,7.1388,7.1307,7.1369,9.6076,4.1099,28769.6056,6.4530,504.2435,-66329.1000,123143.7750
3794,7.0427,13.5902,0.0000,65536.0000,-65536.0000,2.9658,0.0000,9361.6777,9361.6777,144.8459,74897.6777,0.0000,-74897.6777,13.5902,11.8541,14115.3000,0.0000,14115.3000,0.5167,3527.1656,0.0000,3527.1656,25.2359,0.0000,10588.1344,10588.1344,11.8541,11.9241,0.0000,5957.3000,-5957.3000,0.3138,0.0000,948.3535,948.3535,15.3259,6905.6535,0.0000,-6905.6535,11.9241,11.8817,434.9000,0.0000,434.9000,0.0163,111.2489,0.0000,111.2489,0.7966,0.0000,323.6511,323.6511,11.8817,11.8941,0.0000,1387.5000,-1387.5000,0.0760,0.0000,227.7400,227.7400,3.7131,1615.2400,0.0000,-1615.2400,11.8941,11.8563,398.1000,0.0000,398.1000,0.0149,101.8790,0.0000,101.8790,0.7295,0.0000,296.2210,296.2210,11.8563,7.0478,7.0478,9.4520,3.6200,54299.6267,7.0478,7.0389,7.0447,9.4476,3.6266,29013.0781,7.0447,7.0363,7.0427,9.4463,3.6286,25400.0548,5.8554,457.5528,-57932.5000,108712.7597
3795,6.9536,13.5031,0.0000,82807.5000,-82807.5000,3.7455,0.0000,11810.2709,11810.2709,182.9245,94617.7709,0.0000,-94617.7709,13.5031,12.0838,14115.2000,0.0000,14115.2000,0.5174,3531.3908,0.0000,3531.3908,25.2714,0.0000,10583.8092,10583.8092,12.0838,12.1043,0.0000,3235.4000,-3235.4000,0.1703,0.0000,516.5236,516.5236,8.3169,3751.9236,0.0000,-3751.9236,12.1043,12.0673,430.1000,0.0000,430.1000,0.0162,109.7387,0.0000,109.7387,0.7907,0.0000,320.3613,320.3613,12.0673,12.0732,0.0000,1349.8000,-1349.8000,0.0740,0.0000,221.9416,221.9416,3.6119,1571.7416,0.0000,-1571.7416,12.0732,11.9973,908.3000,0.0000,908.3000,0.0342,231.8525,0.0000,231.8525,1.6706,0.0000,676.4475,676.4475,11.9973,6.9585,6.9585,9.4779,4.4287,66431.2320,6.9585,6.9498,6.9555,9.4736,4.4364,35491.0657,6.9555,6.9472,6.9536,9.4723,4.4386,31070.5380,6.8364,534.2063,-71939.1000,132992.8358
3796,7.0497,13.6038,0.0000,91212.7000,-91212.7000,4.1237,0.0000,13031.1402,13031.1402,201.3936,104243.8402,0.0000,-104243.8402,13.6038,12.2987,14115.2000,0.0000,14115.2000,0.5181,3526.4772,0.0000,3526.4772,25.3055,0.0000,10588.7228,10588.7228,12.2987,12.3085,0.0000,2165.7000,-2165.7000,0.1141,0.0000,346.6923,346.6923,5.5717,2512.3923,0.0000,-2512.3923,12.3085,12.2622,573.0000,0.0000,573.0000,0.0215,145.7756,0.0000,145.7756,1.0503,0.0000,427.2244,427.2244,12.2622,12.2672,0.0000,1695.1000,-1695.1000,0.0929,0.0000,279.2438,279.2438,4.5362,1974.3438,0.0000,-1974.3438,12.2672,11.9005,4819.5000,0.0000,4819.5000,0.1810,1226.8364,0.0000,1226.8364,8.8385,0.0000,3592.6636,3592.6636,11.9005,7.0545,7.0545,9.4775,4.7207,70810.0007,7.0545,7.0460,7.0516,9.4733,4.7290,37831.7641,7.0516,7.0435,7.0497,9.4720,4.7314,33120.1376,7.5769,592.0702,-75565.8000,141761.9025
3797,7.4748,14.0316,0.0000,166874.3000,-166874.3000,7.5483,0.0000,24023.0438,24023.0438,368.6449,190897.3438,0.0000,-190897.3438,14.0316,13.2803,14115.0000,0.0000,14115.0000,0.5173,3505.7435,0.0000,3505.7435,25.2657,0.0000,10609.2565,10609.2565,13.2803,13.2803,0.0000,31.9000,-31.9000,0.0017,0.0000,5.1739,5.1739,0.0821,37.0739,0.0000,-37.0739,13.2803,13.2541,521.2000,0.0000,521.2000,0.0195,130.7995,0.0000,130.7995,0.9522,0.0000,390.4005,390.4005,13.2541,13.2488,0.0000,2591.7000,-2591.7000,0.1420,0.0000,431.3461,431.3461,6.9362,3023.0461,0.0000,-3023.0461,13.2488,12.5058,16213.1000,0.0000,16213.1000,0.6069,4070.5941,0.0000,4070.5941,29.6404,0.0000,12142.5059,12142.5059,12.5058,7.4789,7.4789,9.9924,8.5656,128484.4231,7.4789,7.4716,7.4764,9.9887,8.5781,68624.4413,7.4764,7.4694,7.4748,9.9876,8.5819,60073.5531,13.2536,1035.6516,-138648.6000,257182.4175
3798,7.9768,14.5260,0.0000,219761.8000,-219761.8000,9.9638,0.0000,31930.7434,31930.7434,486.6178,251692.5434,0.0000,-251692.5434,14.5260,13.5792,23971.6000,0.0000,23971.6000,0.8728,5913.8983,0.0000,5913.8983,42.6272,0.0000,18057.7017,18057.7017,13.5792,13.5792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5792,13.5399,1079.6000,0.0000,1079.6000,0.0398,269.8140,0.0000,269.8140,1.9422,0.0000,809.7860,809.7860,13.5399,13.5384,0.0000,3268.9000,-3268.9000,0.1793,0.0000,545.7737,545.7737,8.7543,3814.6737,0.0000,-3814.6737,13.5384,12.9571,17233.4000,0.0000,17233.4000,0.6351,4309.4076,0.0000,4309.4076,31.0186,0.0000,12923.9924,12923.9924,12.9571,7.9805,7.9805,10.4688,11.2200,168300.1465,7.9805,7.9741,7.9783,10.4656,11.2345,89875.8883,7.9783,7.9721,7.9768,10.4646,11.2391,78673.6947,17.5362,1370.3042,-180746.1000,336849.7294
3799,8.4734,15.0120,0.0000,245386.8000,-245386.8000,11.1569,0.0000,35990.8843,35990.8843,544.8833,281377.6843,0.0000,-281377.6843,15.0120,13.9910,29248.0000,0.0000,29248.0000,1.0570,7168.5539,0.0000,7168.5539,51.6207,0.0000,22079.4461,22079.4461,13.9910,14.0019,0.0000,23976.5000,-23976.5000,1.2702,0.0000,3928.2762,3928.2762,62.0350,27904.7762,0.0000,-27904.7762,14.0019,13.9491,1823.8000,0.0000,1823.8000,0.0669,453.1614,0.0000,453.1614,3.2658,0.0000,1370.6386,1370.6386,13.9491,13.9490,0.0000,3737.3000,-3737.3000,0.2050,0.0000,626.8966,626.8966,10.0113,4364.1966,0.0000,-4364.1966,13.9490,13.4987,16553.2000,0.0000,16553.2000,0.6073,4115.9726,0.0000,4115.9726,29.6601,0.0000,12437.2274,12437.2274,13.4987,8.4767,8.4767,10.9877,13.9107,208660.0273,8.4767,8.4710,8.4747,10.9848,13.9265,111412.2122,8.4747,8.4691,8.4734,10.9839,13.9317,97521.6859,21.5448,1683.5426,-225475.6000,417593.9254
3800,8.8559,15.3825,0.0000,261412.2000,-261412.2000,11.9189,0.0000,38626.6026,38626.6026,582.1001,300038.8026,0.0000,-300038.8026,15.3825,14.3053,33260.4000,0.0000,33260.4000,1.1932,8111.8324,0.0000,8111.8324,58.2763,0.0000,25148.5676,25148.5676,14.3053,14.3282,0.0000,36702.5000,-36702.5000,1.9476,0.0000,6041.1978,6041.1978,95.1197,42743.6978,0.0000,-42743.6978,14.3282,14.2774,1974.5000,0.0000,1974.5000,0.0719,488.4264,0.0000,488.4264,3.5127,0.0000,1486.0736,1486.0736,14.2774,14.2782,0.0000,4764.7000,-4764.7000,0.2614,0.0000,802.3343,802.3343,12.7686,5567.0343,0.0000,-5567.0343,14.2782,13.9246,14512.5000,0.0000,14512.5000,0.5291,3592.3587,0.0000,3592.3587,25.8393,0.0000,10920.1413,10920.1413,13.9246,8.8590,8.8590,11.3918,15.5545,233318.1945,8.8590,8.8536,8.8571,11.3891,15.5709,124567.2097,8.8571,8.8519,8.8559,11.3882,15.5762,109033.5258,23.8834,1866.2803,-253132.0000,466918.9300
3801,9.3235,15.8436,0.0000,274263.5000,-274263.5000,12.5323,0.0000,40902.3182,40902.3182,612.0550,315165.8182,0.0000,-315165.8182,15.8436,14.6498,39268.0000,0.0000,39268.0000,1.4011,9518.9374,0.0000,9518.9374,68.4262,0.0000,29749.0626,29749.0626,14.6498,14.7065,0.0000,61913.5000,-61913.5000,3.2898,0.0000,10243.9105,10243.9105,160.6670,72157.4105,0.0000,-72157.4105,14.7065,14.6614,2019.3000,0.0000,2019.3000,0.0732,496.9570,0.0000,496.9570,3.5746,0.0000,1522.3430,1522.3430,14.6614,14.6641,0.0000,6431.3000,-6431.3000,0.3530,0.0000,1088.0480,1088.0480,17.2411,7519.3480,0.0000,-7519.3480,14.6641,14.3851,13152.1000,0.0000,13152.1000,0.4771,3238.6299,0.0000,3238.6299,23.2998,0.0000,9913.4701,9913.4701,14.3851,9.3263,9.3263,11.8557,17.6838,265257.6198,9.3263,9.3214,9.3246,11.8533,17.7010,141607.7806,9.3246,9.3198,9.3235,11.8525,17.7066,123946.2147,27.1896,2124.6329,-288168.9000,530811.6151
3802,9.7589,16.2688,0.0000,293721.0000,-293721.0000,13.4577,0.0000,44191.3810,44191.3810,657.2535,337912.3810,0.0000,-337912.3810,16.2688,15.1012,41273.1000,0.0000,41273.1000,1.4627,9949.6360,0.0000,9949.6360,71.4367,0.0000,31323.4640,31323.4640,15.1012,15.1606,0.0000,76866.0000,-76866.0000,4.0902,0.0000,12806.8773,12806.8773,199.7606,89672.8773,0.0000,-89672.8773,15.1606,15.1122,2392.5000,0.0000,2392.5000,0.0862,585.2283,0.0000,585.2283,4.2111,0.0000,1807.2717,1807.2717,15.1122,15.1150,0.0000,8230.6000,-8230.6000,0.4520,0.0000,1400.3846,1400.3846,22.0753,9630.9846,0.0000,-9630.9846,15.1150,14.9105,10601.3000,0.0000,10601.3000,0.3823,2594.7582,0.0000,2594.7582,18.6717,0.0000,8006.5418,8006.5418,14.9105,9.7615,9.7615,12.3360,19.7913,296870.0766,9.7615,9.7570,9.7600,12.3337,19.8089,158471.4794,9.7600,9.7555,9.7589,12.3330,19.8148,138703.3947,29.8968,2336.1813,-324550.7000,594044.9507
3803,10.0537,16.5523,0.0000,308033.3000,-308033.3000,14.1495,0.0000,46626.3651,46626.3651,691.0403,354659.6651,0.0000,-354659.6651,16.5523,15.5760,35763.8000,0.0000,35763.8000,1.2597,8589.9796,0.0000,8589.9796,61.5219,0.0000,27173.8204,27173.8204,15.5760,15.5944,0.0000,77570.4000,-77570.4000,4.1358,0.0000,13022.1410,13022.1410,201.9873,90592.5410,0.0000,-90592.5410,15.5944,15.5377,2854.1000,0.0000,2854.1000,0.1022,694.1334,0.0000,694.1334,4.9897,0.0000,2159.9666,2159.9666,15.5377,15.5373,0.0000,10755.6000,-10755.6000,0.5910,0.0000,1840.1800,1840.1800,28.8656,12595.7800,0.0000,-12595.7800,15.5373,15.3630,9240.9000,0.0000,9240.9000,0.3310,2249.1346,0.0000,2249.1346,16.1665,0.0000,6991.7654,6991.7654,15.3630,10.0563,10.0563,12.7096,21.0506,315758.9432,10.0563,10.0519,10.0548,12.7074,21.0682,168545.4031,10.0548,10.0504,10.0537,12.7067,21.0740,147517.9595,30.8540,2410.9712,-348500.5000,631822.3059
3804,10.5062,17.0015,0.0000,322909.2000,-322909.2000,14.8588,0.0000,49342.1302,49342.1302,725.6774,372251.3302,0.0000,-372251.3302,17.0015,15.9383,41277.1000,0.0000,41277.1000,1.4480,9857.3421,0.0000,9857.3421,70.7187,0.0000,31419.7579,31419.7579,15.9383,15.9778,0.0000,93620.9000,-93620.9000,5.0022,0.0000,15809.5989,15809.5989,244.3006,109430.4989,0.0000,-109430.4989,15.9778,15.9286,2724.6000,0.0000,2724.6000,0.0969,659.3088,0.0000,659.3088,4.7330,0.0000,2065.2912,2065.2912,15.9286,15.9302,0.0000,14065.7000,-14065.7000,0.7734,0.0000,2419.1889,2419.1889,37.7739,16484.8889,0.0000,-16484.8889,15.9302,15.7894,8220.5000,0.0000,8220.5000,0.2926,1990.4665,0.0000,1990.4665,14.2920,0.0000,6230.0335,6230.0335,15.7894,10.5086,10.5086,13.1490,22.8853,343279.4032,10.5086,10.5044,10.5072,13.1469,22.9034,183227.1512,10.5072,10.5030,10.5062,13.1462,22.9094,160366.0066,33.7080,2633.9894,-378373.6000,686872.5610
3805,10.8896,17.3744,0.0000,338183.4000,-338183.4000,15.6037,0.0000,52098.7903,52098.7903,762.0605,390282.1903,0.0000,-390282.1903,17.3744,16.4061,39262.6000,0.0000,39262.6000,1.3686,9332.0842,0.0000,9332.0842,66.8409,0.0000,29930.5158,29930.5158,16.4061,16.4251,0.0000,102379.7000,-102379.7000,5.4793,0.0000,17423.9515,17423.9515,267.6015,119803.6515,0.0000,-119803.6515,16.4251,16.3940,1804.3000,0.0000,1804.3000,0.0638,434.0799,0.0000,434.0799,3.1169,0.0000,1370.2201,1370.2201,16.3940,16.3926,0.0000,16635.4000,-16635.4000,0.9154,0.0000,2879.6786,2879.6786,44.7043,19515.0786,0.0000,-19515.0786,16.3926,16.2749,7200.2000,0.0000,7200.2000,0.2549,1732.9594,0.0000,1732.9594,12.4466,0.0000,5467.2406,5467.2406,16.2749,10.8920,10.8920,13.5834,24.5880,368820.4924,10.8920,10.8880,10.8906,13.5814,24.6063,196850.7702,10.8906,10.8866,10.8896,13.5807,24.6125,172287.3625,35.5285,2776.2497,-408931.4000,737958.6251
3806,11.1857,17.6610,0.0000,346694.9000,-346694.9000,16.0335,0.0000,53751.5822,53751.5822,783.0520,400446.4822,0.0000,-400446.4822,17.6610,16.7632,37269.5000,0.0000,37269.5000,1.2924,8826.5574,0.0000,8826.5574,63.1175,0.0000,28442.9426,28442.9426,16.7632,16.7648,0.0000,105527.7000,-105527.7000,5.6603,0.0000,18069.2575,18069.2575,276.4385,123596.9575,0.0000,-123596.9575,16.7648,16.7354,1742.7000,0.0000,1742.7000,0.0612,417.4319,0.0000,417.4319,2.9911,0.0000,1325.2681,1325.2681,16.7354,16.7318,0.0000,17856.4000,-17856.4000,0.9834,0.0000,3106.1138,3106.1138,48.0264,20962.5138,0.0000,-20962.5138,16.7318,16.6008,8220.5000,0.0000,8220.5000,0.2890,1969.9017,0.0000,1969.9017,14.1161,0.0000,6250.5983,6250.5983,16.6008,11.1880,11.1880,13.8944,25.3867,380799.7830,11.1880,11.1841,11.1866,13.8924,25.4050,203240.3053,11.1866,11.1828,11.1857,13.8918,25.4112,177878.0734,36.4798,2850.5795,-422846.3000,761918.1617
3807,11.2106,17.6747,0.0000,339521.4000,-339521.4000,15.7301,0.0000,52667.7641,52667.7641,768.2348,392189.1641,0.0000,-392189.1641,17.6747,16.8893,31756.7000,0.0000,31756.7000,1.0968,7519.6700,0.0000,7519.6700,53.5680,0.0000,24237.0300,24237.0300,16.8893,16.8647,0.0000,94519.4000,-94519.4000,5.0786,0.0000,16219.5532,16219.5532,248.0286,110738.9532,0.0000,-110738.9532,16.8647,16.8248,2249.3000,0.0000,2249.3000,0.0787,538.0902,0.0000,538.0902,3.8420,0.0000,1711.2098,1711.2098,16.8248,16.8181,0.0000,17695.5000,-17695.5000,0.9752,0.0000,3082.1052,3082.1052,47.6256,20777.6052,0.0000,-20777.6052,16.8181,16.6582,9581.0000,0.0000,9581.0000,0.3352,2293.3864,0.0000,2293.3864,16.3730,0.0000,7287.6136,7287.6136,16.6582,11.2129,11.2129,13.9355,24.4623,366934.1363,11.2129,11.2089,11.2115,13.9335,24.4803,195842.2043,11.2115,11.2076,11.2106,13.9329,24.4861,171402.7704,34.9419,2730.4129,-408149.3000,734179.1110
3808,11.5399,18.0093,0.0000,360997.7000,-360997.7000,16.7277,0.0000,56402.9062,56402.9062,816.9535,417400.6062,0.0000,-417400.6062,18.0093,17.5140,20743.0000,0.0000,20743.0000,0.7163,4891.3491,0.0000,4891.3491,34.9832,0.0000,15851.6509,15851.6509,17.5140,17.4179,0.0000,102253.5000,-102253.5000,5.4975,0.0000,17740.2820,17740.2820,268.4895,119993.7820,0.0000,-119993.7820,17.4179,17.3931,1431.4000,0.0000,1431.4000,0.0500,340.0342,0.0000,340.0342,2.4415,0.0000,1091.3658,1091.3658,17.3931,17.3740,0.0000,21373.6000,-21373.6000,1.1781,0.0000,3754.0999,3754.0999,57.5353,25127.6999,0.0000,-25127.6999,17.3740,17.1701,12641.9000,0.0000,12641.9000,0.4418,3004.7909,0.0000,3004.7909,21.5774,0.0000,9637.1091,9637.1091,17.1701,11.5422,11.5422,14.3561,26.7120,400680.2069,11.5422,11.5383,11.5408,14.3542,26.7304,213843.1437,11.5408,11.5370,11.5399,14.3536,26.7365,187155.4886,36.9171,2884.7529,-449808.5000,801678.8391
3809,10.8842,17.3280,0.0000,272067.9000,-272067.9000,12.6325,0.0000,41908.4997,41908.4997,616.9498,313976.3997,0.0000,-313976.3997,17.3280,16.7931,17069.7000,0.0000,17069.7000,0.5868,4059.5655,0.0000,4059.5655,28.6561,0.0000,13010.1345,13010.1345,16.7931,16.7045,0.0000,78233.5000,-78233.5000,4.2193,0.0000,13402.6253,13402.6253,206.0627,91636.1253,0.0000,-91636.1253,16.7045,16.6779,1181.5000,0.0000,1181.5000,0.0409,283.2254,0.0000,283.2254,1.9997,0.0000,898.2746,898.2746,16.6779,16.6533,0.0000,23794.7000,-23794.7000,1.3131,0.0000,4135.6556,4135.6556,64.1313,27930.3556,0.0000,-27930.3556,16.6533,16.3513,14852.6000,0.0000,14852.6000,0.5150,3562.7580,0.0000,3562.7580,25.1537,0.0000,11289.8420,11289.8420,16.3513,10.8868,10.8868,13.6190,20.3471,305206.3476,10.8868,10.8823,10.8852,13.6168,20.3637,162909.5704,10.8852,10.8809,10.8842,13.6161,20.3687,142580.8736,28.9614,2263.0876,-340992.3000,610696.7916
3810,10.5329,16.9963,0.0000,254555.8000,-254555.8000,11.7720,0.0000,38919.2697,38919.2697,574.9258,293475.0697,0.0000,-293475.0697,16.9963,16.4205,17092.5000,0.0000,17092.5000,0.5931,4082.1086,0.0000,4082.1086,28.9656,0.0000,13010.3914,13010.3914,16.4205,16.3485,0.0000,65351.8000,-65351.8000,3.5119,0.0000,11124.8868,11124.8868,171.5149,76476.6868,0.0000,-76476.6868,16.3485,16.3260,904.1000,0.0000,904.1000,0.0316,217.7249,0.0000,217.7249,1.5456,0.0000,686.3751,686.3751,16.3260,16.3025,0.0000,21225.6000,-21225.6000,1.1696,0.0000,3670.7540,3670.7540,57.1199,24896.3540,0.0000,-24896.3540,16.3025,15.9846,14172.4000,0.0000,14172.4000,0.4965,3415.0221,0.0000,3415.0221,24.2462,0.0000,10757.3779,10757.3779,15.9846,10.5356,10.5356,13.2601,18.4682,277023.1738,10.5356,10.5308,10.5339,13.2577,18.4843,147874.3734,10.5339,10.5294,10.5329,13.2570,18.4891,129423.8609,26.3620,2059.9632,-308964.2000,554321.4081
3811,9.7001,16.1623,0.0000,179838.6000,-179838.6000,8.2991,0.0000,27024.9449,27024.9449,405.3122,206863.5449,0.0000,-206863.5449,16.1623,15.3621,17072.1000,0.0000,17072.1000,0.5951,4121.2430,0.0000,4121.2430,29.0657,0.0000,12950.8570,12950.8570,15.3621,15.3441,0.0000,36702.0000,-36702.0000,1.9687,0.0000,6140.2812,6140.2812,96.1505,42842.2812,0.0000,-42842.2812,15.3441,15.3087,990.0000,0.0000,990.0000,0.0348,241.5726,0.0000,241.5726,1.7011,0.0000,748.4274,748.4274,15.3087,15.2960,0.0000,16920.1000,-16920.1000,0.9317,0.0000,2886.1686,2886.1686,45.5022,19806.2686,0.0000,-19806.2686,15.2960,14.8855,12982.0000,0.0000,12982.0000,0.4570,3169.8005,0.0000,3169.8005,22.3212,0.0000,9812.1995,9812.1995,14.8855,9.7033,9.7033,12.2944,12.2790,184185.5002,9.7033,9.6976,9.7013,12.2916,12.2925,98340.0708,9.7013,9.6960,9.7001,12.2908,12.2963,86074.0250,18.4298,1440.1271,-202416.6000,368599.5961
3812,9.1398,15.6248,0.0000,162701.6000,-162701.6000,7.4711,0.0000,24175.8472,24175.8472,364.8776,186877.4472,0.0000,-186877.4472,15.6248,14.8645,14456.0000,0.0000,14456.0000,0.5100,3514.3719,0.0000,3514.3719,24.9057,0.0000,10941.6281,10941.6281,14.8645,14.8480,0.0000,20735.8000,-20735.8000,1.1069,0.0000,3442.1618,3442.1618,54.0571,24177.9618,0.0000,-24177.9618,14.8480,14.8227,583.9000,0.0000,583.9000,0.0208,143.4264,0.0000,143.4264,1.0180,0.0000,440.4736,440.4736,14.8227,14.8061,0.0000,13152.2000,-13152.2000,0.7230,0.0000,2229.5637,2229.5637,35.3080,15381.7637,0.0000,-15381.7637,14.8061,14.3978,10601.3000,0.0000,10601.3000,0.3787,2605.5213,0.0000,2605.5213,18.4968,0.0000,7995.7787,7995.7787,14.3978,9.1433,9.1433,11.7706,10.3466,155198.5322,9.1433,9.1371,9.1411,11.7674,10.3589,82871.2500,9.1411,9.1353,9.1398,11.7665,10.3624,72536.8714,15.3157,1196.7919,-170948.4000,310606.6535
3813,8.6818,15.1805,0.0000,134148.0000,-134148.0000,6.1398,0.0000,19754.7517,19754.7517,299.8600,153902.7517,0.0000,-153902.7517,15.1805,14.2848,14113.4000,0.0000,14113.4000,0.5018,3451.3539,0.0000,3451.3539,24.5059,0.0000,10662.0461,10662.0461,14.2848,14.2844,0.0000,12724.8000,-12724.8000,0.6777,0.0000,2093.8506,2093.8506,33.1001,14818.6506,0.0000,-14818.6506,14.2844,14.2614,430.3000,0.0000,430.3000,0.0155,106.5055,0.0000,106.5055,0.7558,0.0000,323.7945,323.7945,14.2614,14.2532,0.0000,9694.3000,-9694.3000,0.5325,0.0000,1632.1248,1632.1248,26.0067,11326.4248,0.0000,-11326.4248,14.2532,13.8128,9240.9000,0.0000,9240.9000,0.3325,2288.2289,0.0000,2288.2289,16.2410,0.0000,6952.6711,6952.6711,13.8128,8.6857,8.6857,11.2492,8.1078,121617.0667,8.6857,8.6788,8.6833,11.2458,8.1187,64949.9911,8.6833,8.6768,8.6818,11.2448,8.1218,56852.9326,12.2998,961.1268,-132782.5000,243419.9904
3814,8.2818,14.7913,0.0000,117410.9000,-117410.9000,5.3596,0.0000,17157.7664,17157.7664,261.7561,134568.6664,0.0000,-134568.6664,14.7913,13.7732,14116.1000,0.0000,14116.1000,0.5052,3470.0545,0.0000,3470.0545,24.6714,0.0000,10646.0455,10646.0455,13.7732,13.7833,0.0000,10172.2000,-10172.2000,0.5405,0.0000,1661.3561,1661.3561,26.3948,11833.5561,0.0000,-11833.5561,13.7833,13.7569,436.2000,0.0000,436.2000,0.0158,108.7088,0.0000,108.7088,0.7727,0.0000,327.4912,327.4912,13.7569,13.7562,0.0000,5862.0000,-5862.0000,0.3218,0.0000,981.1195,981.1195,15.7147,6843.1195,0.0000,-6843.1195,13.7562,13.4670,5159.6000,0.0000,5159.6000,0.1872,1286.3437,0.0000,1286.3437,9.1440,0.0000,3873.2563,3873.2563,13.4670,8.2860,8.2860,10.8765,6.9242,103863.4973,8.2860,8.2785,8.2834,10.8728,6.9342,55473.6510,8.2834,8.2764,8.2818,10.8717,6.9371,48559.3791,10.3951,812.2889,-113733.2000,207896.5274
3815,7.9270,14.4458,0.0000,98492.3000,-98492.3000,4.4858,0.0000,14297.3233,14297.3233,219.0794,112789.6233,0.0000,-112789.6233,14.4458,13.2465,14116.3000,0.0000,14116.3000,0.5081,3486.3357,0.0000,3486.3357,24.8151,0.0000,10629.9643,10629.9643,13.2465,13.2723,0.0000,8781.6000,-8781.6000,0.4656,0.0000,1423.6371,1423.6371,22.7386,10205.2371,0.0000,-10205.2371,13.2723,13.2418,433.8000,0.0000,433.8000,0.0159,108.8779,0.0000,108.8779,0.7743,0.0000,324.9221,324.9221,13.2418,13.2467,0.0000,3392.9000,-3392.9000,0.1861,0.0000,564.6172,564.6172,9.0906,3957.5172,0.0000,-3957.5172,13.2467,13.1401,1588.4000,0.0000,1588.4000,0.0581,398.8085,0.0000,398.8085,2.8365,0.0000,1189.5915,1189.5915,13.1401,7.9315,7.9315,10.5358,5.7452,86177.2918,7.9315,7.9235,7.9287,10.5318,5.7540,46032.1122,7.9287,7.9212,7.9270,10.5306,5.7565,40295.8470,8.5794,670.4029,-94528.3000,172505.2510
3816,7.7043,14.2329,0.0000,91726.0000,-91726.0000,4.1693,0.0000,13260.3283,13260.3283,203.6213,104986.3283,0.0000,-104986.3283,14.2329,12.9515,14087.8000,0.0000,14087.8000,0.5097,3489.3817,0.0000,3489.3817,24.8941,0.0000,10598.4183,10598.4183,12.9515,12.9773,0.0000,6324.2000,-6324.2000,0.3346,0.0000,1021.1309,1021.1309,16.3413,7345.3309,0.0000,-7345.3309,12.9773,12.9445,430.7000,0.0000,430.7000,0.0159,108.5456,0.0000,108.5456,0.7749,0.0000,322.1544,322.1544,12.9445,12.9506,0.0000,2510.0000,-2510.0000,0.1376,0.0000,416.3654,416.3654,6.7219,2926.3654,0.0000,-2926.3654,12.9506,12.8838,907.1000,0.0000,907.1000,0.0334,228.6943,0.0000,228.6943,1.6328,0.0000,678.4057,678.4057,12.8838,7.7091,7.7091,10.2965,5.1899,77848.1041,7.7091,7.7007,7.7062,10.2923,5.1983,41586.3268,7.7062,7.6983,7.7043,10.2911,5.2007,36405.0201,7.8008,609.5669,-85134.6000,155839.4510
3817,7.5305,14.0646,0.0000,80842.8000,-80842.8000,3.6700,0.0000,11649.8534,11649.8534,179.2385,92492.6534,0.0000,-92492.6534,14.0646,12.6283,14086.0000,0.0000,14086.0000,0.5113,3496.9618,0.0000,3496.9618,24.9714,0.0000,10589.0382,10589.0382,12.6283,12.6674,0.0000,6159.9000,-6159.9000,0.3255,0.0000,990.3255,990.3255,15.8986,7150.2255,0.0000,-7150.2255,12.6674,12.6314,430.7000,0.0000,430.7000,0.0159,109.0188,0.0000,109.0188,0.7785,0.0000,321.6812,321.6812,12.6314,12.6399,0.0000,1970.2000,-1970.2000,0.1080,0.0000,325.7623,325.7623,5.2751,2295.9623,0.0000,-2295.9623,12.6399,12.6076,397.7000,0.0000,397.7000,0.0147,100.7049,0.0000,100.7049,0.7192,0.0000,296.9951,296.9951,12.6076,7.5355,7.5355,10.0715,4.5441,68161.0249,7.5355,7.5267,7.5324,10.0671,4.5519,36415.2615,7.5324,7.5242,7.5305,10.0659,4.5542,31879.2179,6.9683,544.5152,-74058.5000,136455.5043
3818,7.3962,13.9346,0.0000,71865.6000,-71865.6000,3.2593,0.0000,10330.9760,10330.9760,159.1809,82196.5760,0.0000,-82196.5760,13.9346,12.3401,14085.9000,0.0000,14085.9000,0.5126,3503.1682,0.0000,3503.1682,25.0354,0.0000,10582.7318,10582.7318,12.3401,12.3807,0.0000,4376.9000,-4376.9000,0.2310,0.0000,701.0411,701.0411,11.2829,5077.9411,0.0000,-5077.9411,12.3807,12.3404,433.2000,0.0000,433.2000,0.0161,110.0966,0.0000,110.0966,0.7869,0.0000,323.1034,323.1034,12.3404,12.3509,0.0000,1499.7000,-1499.7000,0.0822,0.0000,247.2444,247.2444,4.0145,1746.9444,0.0000,-1746.9444,12.3509,12.3149,397.7000,0.0000,397.7000,0.0148,101.1170,0.0000,101.1170,0.7227,0.0000,296.5830,296.5830,12.3149,7.4014,7.4014,9.8581,3.9003,58504.4836,7.4014,7.3923,7.3982,9.8536,3.9075,31260.1983,7.3982,7.3896,7.3962,9.8523,3.9096,27367.3214,6.1741,482.4563,-62825.4000,117132.0033
3819,7.3255,13.8677,0.0000,89712.7000,-89712.7000,4.0657,0.0000,12880.1216,12880.1216,198.5641,102592.8216,0.0000,-102592.8216,13.8677,12.5527,14085.8000,0.0000,14085.8000,0.5136,3506.3619,0.0000,3506.3619,25.0851,0.0000,10579.4381,10579.4381,12.5527,12.5862,0.0000,7378.6000,-7378.6000,0.3890,0.0000,1185.0808,1185.0808,19.0006,8563.6808,0.0000,-8563.6808,12.5862,12.5528,432.3000,0.0000,432.3000,0.0162,109.5493,0.0000,109.5493,0.7889,0.0000,322.7507,322.7507,12.5528,12.5565,0.0000,1397.3000,-1397.3000,0.0766,0.0000,230.8519,230.8519,3.7398,1628.1519,0.0000,-1628.1519,12.5565,12.4881,906.6000,0.0000,906.6000,0.0339,229.8381,0.0000,229.8381,1.6552,0.0000,676.7619,676.7619,12.4881,7.3305,7.3305,9.9093,5.0678,76016.3614,7.3305,7.3217,7.3274,9.9049,5.0764,40611.5157,7.3274,7.3190,7.3255,9.9036,5.0790,35553.0628,7.6426,597.2009,-83063.9000,152180.9400
3820,7.4200,13.9662,0.0000,99263.3000,-99263.3000,4.4968,0.0000,14275.6636,14275.6636,219.6170,113538.9636,0.0000,-113538.9636,13.9662,12.7632,14085.8000,0.0000,14085.8000,0.5142,3501.6250,0.0000,3501.6250,25.1109,0.0000,10584.1750,10584.1750,12.7632,12.7851,0.0000,7301.3000,-7301.3000,0.3853,0.0000,1175.9262,1175.9262,18.8162,8477.2262,0.0000,-8477.2262,12.7851,12.7444,567.1000,0.0000,567.1000,0.0211,143.3071,0.0000,143.3071,1.0315,0.0000,423.7929,423.7929,12.7444,12.7476,0.0000,2150.9000,-2150.9000,0.1179,0.0000,356.0529,356.0529,5.7574,2506.9529,0.0000,-2506.9529,12.7476,12.4217,4808.0000,0.0000,4808.0000,0.1791,1215.6305,0.0000,1215.6305,8.7492,0.0000,3592.3695,3592.3695,12.4217,7.4249,7.4249,9.9233,5.5066,82598.3687,7.4249,7.4163,7.4219,9.9190,5.5161,44128.4718,7.4219,7.4138,7.4200,9.9177,5.5189,38632.2428,8.5716,669.7974,-89254.6000,165359.0834
3821,7.8935,14.4433,0.0000,181204.1000,-181204.1000,8.2132,0.0000,26287.5305,26287.5305,401.1180,207491.6305,0.0000,-207491.6305,14.4433,13.7522,14085.6000,0.0000,14085.6000,0.5134,3478.8727,0.0000,3478.8727,25.0726,0.0000,10606.7273,10606.7273,13.7522,13.7498,0.0000,1896.2000,-1896.2000,0.1001,0.0000,309.6000,309.6000,4.8906,2205.8000,0.0000,-2205.8000,13.7498,13.7255,529.5000,0.0000,529.5000,0.0197,132.0217,0.0000,132.0217,0.9600,0.0000,397.4783,397.4783,13.7255,13.7169,0.0000,3943.8000,-3943.8000,0.2162,0.0000,659.8351,659.8351,10.5578,4603.6351,0.0000,-4603.6351,13.7169,13.0382,16173.0000,0.0000,16173.0000,0.6008,4034.2867,0.0000,4034.2867,29.3409,0.0000,12138.7133,12138.7133,13.0382,7.8977,7.8977,10.4679,9.5796,143694.3387,7.8977,7.8903,7.8951,10.4642,9.5933,76746.6026,7.8951,7.8880,7.8935,10.4631,9.5976,67183.2299,14.4949,1132.6558,-156256.0000,287624.1712
3822,8.4807,15.0225,0.0000,235096.2000,-235096.2000,10.6840,0.0000,34486.4046,34486.4046,521.7888,269582.6046,0.0000,-269582.6046,15.0225,14.1383,23930.3000,0.0000,23930.3000,0.8659,5864.3902,0.0000,5864.3902,42.2881,0.0000,18065.9098,18065.9098,14.1383,14.1369,0.0000,10748.4000,-10748.4000,0.5698,0.0000,1764.8051,1764.8051,27.8289,12513.2051,0.0000,-12513.2051,14.1369,14.1019,1074.2000,0.0000,1074.2000,0.0393,266.4154,0.0000,266.4154,1.9185,0.0000,807.7846,807.7846,14.1019,14.0986,0.0000,4792.9000,-4792.9000,0.2629,0.0000,805.4021,805.4021,12.8412,5598.3021,0.0000,-5598.3021,14.0986,13.5777,17190.8000,0.0000,17190.8000,0.6290,4265.7678,0.0000,4265.7678,30.7175,0.0000,12925.0322,12925.0322,13.5777,8.4844,8.4844,11.0310,12.8193,192289.1562,8.4844,8.4780,8.4821,11.0279,12.8353,102682.5657,8.4821,8.4759,8.4807,11.0268,12.8405,89883.1999,19.5763,1529.7193,-208442.2000,384854.9218
3823,9.0653,15.5950,0.0000,256954.5000,-256954.5000,11.7161,0.0000,38124.6523,38124.6523,572.1977,295079.1523,0.0000,-295079.1523,15.5950,14.6233,29188.6000,0.0000,29188.6000,1.0470,7098.7744,0.0000,7098.7744,51.1341,0.0000,22089.8256,22089.8256,14.6233,14.6339,0.0000,45303.0000,-45303.0000,2.4055,0.0000,7492.5975,7492.5975,117.4805,52795.5975,0.0000,-52795.5975,14.6339,14.5870,1818.4000,0.0000,1818.4000,0.0661,447.9532,0.0000,447.9532,3.2283,0.0000,1370.4468,1370.4468,14.5870,14.5860,0.0000,5266.7000,-5266.7000,0.2890,0.0000,890.2037,890.2037,14.1162,6156.9037,0.0000,-6156.9037,14.5860,14.1853,16512.3000,0.0000,16512.3000,0.6006,4070.3480,0.0000,4070.3480,29.3327,0.0000,12441.9520,12441.9520,14.1853,9.0686,9.0686,11.6269,15.9110,238664.4008,9.0686,9.0630,9.0666,11.6241,15.9284,127427.5877,9.0666,9.0611,9.0653,11.6232,15.9342,111539.0814,24.1866,1889.9750,-260004.9000,477631.0699
3824,9.4276,15.9416,0.0000,270898.5000,-270898.5000,12.3935,0.0000,40484.9309,40484.9309,605.2764,311383.4309,0.0000,-311383.4309,15.9416,14.9079,33188.8000,0.0000,33188.8000,1.1805,8034.9554,0.0000,8034.9554,57.6528,0.0000,25153.8446,25153.8446,14.9079,14.9310,0.0000,52827.3000,-52827.3000,2.8108,0.0000,8775.2645,8775.2645,137.2728,61602.5645,0.0000,-61602.5645,14.9310,14.8845,1965.5000,0.0000,1965.5000,0.0709,482.2583,0.0000,482.2583,3.4633,0.0000,1483.2417,1483.2417,14.8845,14.8848,0.0000,6231.1000,-6231.1000,0.3422,0.0000,1057.1178,1057.1178,16.7108,7288.2178,0.0000,-7288.2178,14.8848,14.5605,14476.7000,0.0000,14476.7000,0.5227,3554.2333,0.0000,3554.2333,25.5272,0.0000,10922.4667,10922.4667,14.5605,9.4306,9.4306,11.9956,17.1351,257026.0688,9.4306,9.4254,9.4288,11.9929,17.1527,137221.8786,9.4288,9.4236,9.4276,11.9921,17.1585,120109.2771,25.9807,2030.1681,-280325.9000,514357.2245
3825,9.8746,16.3826,0.0000,283725.4000,-283725.4000,13.0076,0.0000,42788.7078,42788.7078,635.2721,326514.1078,0.0000,-326514.1078,16.3826,15.2343,39183.1000,0.0000,39183.1000,1.3867,9431.8923,0.0000,9431.8923,67.7228,0.0000,29751.2077,29751.2077,15.2343,15.2883,0.0000,73397.4000,-73397.4000,3.9100,0.0000,12254.5974,12254.5974,190.9593,85651.9974,0.0000,-85651.9974,15.2883,15.2458,2020.0000,0.0000,2020.0000,0.0726,493.2719,0.0000,493.2719,3.5436,0.0000,1526.7281,1526.7281,15.2458,15.2485,0.0000,9259.1000,-9259.1000,0.5086,0.0000,1578.0938,1578.0938,24.8413,10837.1938,0.0000,-10837.1938,15.2485,14.9879,13119.7000,0.0000,13119.7000,0.4716,3205.4468,0.0000,3205.4468,23.0310,0.0000,9914.2532,9914.2532,14.9879,9.8774,9.8774,12.4327,19.0776,286163.5672,9.8774,9.8725,9.8757,12.4302,19.0959,152766.8665,9.8757,9.8709,9.8746,12.4294,19.1018,133712.9138,29.0357,2268.8881,-312059.1000,572643.3475
3826,10.3300,16.8290,0.0000,304111.8000,-304111.8000,13.9789,0.0000,46298.1341,46298.1341,682.7087,350409.9341,0.0000,-350409.9341,16.8290,15.7063,41188.8000,0.0000,41188.8000,1.4484,9857.9228,0.0000,9857.9228,70.7387,0.0000,31330.8772,31330.8772,15.7063,15.7608,0.0000,88816.8000,-88816.8000,4.7383,0.0000,14941.5717,14941.5717,231.4085,103758.3717,0.0000,-103758.3717,15.7608,15.7154,2382.1000,0.0000,2382.1000,0.0851,578.0715,0.0000,578.0715,4.1567,0.0000,1804.0285,1804.0285,15.7154,15.7182,0.0000,12331.7000,-12331.7000,0.6778,0.0000,2114.8439,2114.8439,33.1021,14446.5439,0.0000,-14446.5439,15.7182,15.5274,10575.3000,0.0000,10575.3000,0.3781,2567.7801,0.0000,2567.7801,18.4644,0.0000,8007.5199,8007.5199,15.5274,10.3326,10.3326,12.9300,21.3451,320176.3780,10.3326,10.3281,10.3311,12.9277,21.3638,170910.7657,10.3311,10.3266,10.3300,12.9270,21.3701,149590.4034,31.9599,2497.3899,-351114.1000,640677.5471
3827,10.5959,17.0822,0.0000,316784.5000,-316784.5000,14.6009,0.0000,48498.0231,48498.0231,713.0866,365282.5231,0.0000,-365282.5231,17.0822,16.1389,35684.3000,0.0000,35684.3000,1.2469,8512.9919,0.0000,8512.9919,60.8971,0.0000,27171.3081,27171.3081,16.1389,16.1513,0.0000,86671.4000,-86671.4000,4.6337,0.0000,14684.6857,14684.6857,226.3005,101356.0857,0.0000,-101356.0857,16.1513,16.0973,2851.7000,0.0000,2851.7000,0.1012,688.5055,0.0000,688.5055,4.9417,0.0000,2163.1945,2163.1945,16.0973,16.0960,0.0000,14374.2000,-14374.2000,0.7906,0.0000,2477.9780,2477.9780,38.6137,16852.1780,0.0000,-16852.1780,16.0960,15.9315,9218.3000,0.0000,9218.3000,0.3273,2227.2389,0.0000,2227.2389,15.9845,0.0000,6991.0611,6991.0611,15.9315,10.5985,10.5985,13.2650,22.3186,334779.6684,10.5985,10.5940,10.5969,13.2628,22.3372,178697.9576,10.5969,10.5925,10.5959,13.2620,22.3434,156403.6178,32.5510,2543.5779,-370075.8000,669881.2438
3828,11.0185,17.5022,0.0000,331005.9000,-331005.9000,15.2808,0.0000,51134.2833,51134.2833,746.2894,382140.1833,0.0000,-382140.1833,17.5022,16.4713,41180.4000,0.0000,41180.4000,1.4338,9772.2038,0.0000,9772.2038,70.0263,0.0000,31408.1962,31408.1962,16.4713,16.5048,0.0000,100719.9000,-100719.9000,5.3956,0.0000,17160.3765,17160.3765,263.5100,117880.2765,0.0000,-117880.2765,16.5048,16.4575,2720.8000,0.0000,2720.8000,0.0960,653.8993,0.0000,653.8993,4.6883,0.0000,2066.9007,2066.9007,16.4575,16.4586,0.0000,17524.8000,-17524.8000,0.9646,0.0000,3036.3580,3036.3580,47.1085,20561.1580,0.0000,-20561.1580,16.4586,16.3242,8200.5000,0.0000,8200.5000,0.2896,1972.0298,0.0000,1972.0298,14.1419,0.0000,6228.4702,6228.4702,16.3242,11.0209,11.0209,13.6726,23.9936,359904.4690,11.0209,11.0167,11.0195,13.6705,24.0126,192101.1870,11.0195,11.0153,11.0185,13.6698,24.0190,168132.6939,35.1905,2749.8347,-397148.9000,720138.3499
3829,11.3677,17.8414,0.0000,344529.3000,-344529.3000,15.9459,0.0000,53627.4503,53627.4503,778.7708,398156.7503,0.0000,-398156.7503,17.8414,16.8967,39187.1000,0.0000,39187.1000,1.3565,9259.8678,0.0000,9259.8678,66.2473,0.0000,29927.2322,29927.2322,16.8967,16.9106,0.0000,107783.9000,-107783.9000,5.7831,0.0000,18498.1160,18498.1160,282.4369,126282.0160,0.0000,-126282.0160,16.9106,16.8804,1800.9000,0.0000,1800.9000,0.0632,430.5694,0.0000,430.5694,3.0875,0.0000,1370.3306,1370.3306,16.8804,16.8782,0.0000,20031.3000,-20031.3000,1.1033,0.0000,3491.7631,3491.7631,53.8825,23523.0631,0.0000,-23523.0631,16.8782,16.7650,7182.7000,0.0000,7182.7000,0.2523,1717.9901,0.0000,1717.9901,12.3223,0.0000,5464.7099,5464.7099,16.7650,11.3700,11.3700,14.0675,25.4946,382418.7301,11.3700,11.3660,11.3686,14.0655,25.5137,204109.6789,11.3686,11.3646,11.3677,14.0648,25.5201,178640.5261,36.7564,2872.1937,-424173.8000,765168.9351
3830,11.6609,18.1264,0.0000,353616.1000,-353616.1000,16.4015,0.0000,55396.7242,55396.7242,801.0204,409012.8242,0.0000,-409012.8242,18.1264,17.2515,37183.2000,0.0000,37183.2000,1.2811,8755.4004,0.0000,8755.4004,62.5659,0.0000,28427.7996,28427.7996,17.2515,17.2475,0.0000,111429.0000,-111429.0000,5.9910,0.0000,19242.4810,19242.4810,292.5925,130671.4810,0.0000,-130671.4810,17.2475,17.2191,1738.6000,0.0000,1738.6000,0.0607,413.8995,0.0000,413.8995,2.9636,0.0000,1324.7005,1324.7005,17.2191,17.2144,0.0000,21551.7000,-21551.7000,1.1880,0.0000,3775.5477,3775.5477,58.0214,25327.2477,0.0000,-25327.2477,17.2144,17.0885,8200.5000,0.0000,8200.5000,0.2863,1953.0672,0.0000,1953.0672,13.9848,0.0000,6247.4328,6247.4328,17.0885,11.6632,11.6632,14.3758,26.3753,395630.0535,11.6632,11.6592,11.6618,14.3739,26.3945,211156.0466,11.6618,11.6579,11.6609,14.3732,26.4009,184806.0124,37.8129,2954.7567,-439474.5000,791592.1124
3831,12.0363,18.4974,0.0000,363702.0000,-363702.0000,16.8998,0.0000,57453.2252,57453.2252,825.3594,421155.2252,0.0000,-421155.2252,18.4974,17.7655,31691.6000,0.0000,31691.6000,1.0876,7428.4440,0.0000,7428.4440,53.1179,0.0000,24263.1560,24263.1560,17.7655,17.7221,0.0000,123812.2000,-123812.2000,6.6686,0.0000,21577.6843,21577.6843,325.6820,145389.8843,0.0000,-145389.8843,17.7221,17.6867,2238.6000,0.0000,2238.6000,0.0778,529.7649,0.0000,529.7649,3.7979,0.0000,1708.8351,1708.8351,17.6867,17.6762,0.0000,26165.0000,-26165.0000,1.4434,0.0000,4616.1636,4616.1636,70.4923,30781.1636,0.0000,-30781.1636,17.6762,17.5358,9557.5000,0.0000,9557.5000,0.3322,2263.0796,0.0000,2263.0796,16.2222,0.0000,7294.4204,7294.4204,17.5358,12.0385,12.0385,14.7871,28.1040,421559.9479,12.0385,12.0347,12.0372,14.7852,28.1234,224987.0871,12.0372,12.0334,12.0363,14.7846,28.1299,196909.0771,39.7640,3107.2120,-470191.5000,843456.1121
3832,12.3311,18.7829,0.0000,378648.0000,-378648.0000,17.6355,0.0000,60211.2363,60211.2363,861.2874,438859.2363,0.0000,-438859.2363,18.7829,18.3157,20690.3000,0.0000,20690.3000,0.7065,4832.9767,0.0000,4832.9767,34.5046,0.0000,15857.3233,15857.3233,18.3157,18.2029,0.0000,121183.9000,-121183.9000,6.5441,0.0000,21332.8467,21332.8467,319.6039,142516.7467,0.0000,-142516.7467,18.2029,18.1802,1427.3000,0.0000,1427.3000,0.0493,335.7647,0.0000,335.7647,2.4056,0.0000,1091.5353,1091.5353,18.1802,18.1560,0.0000,29623.3000,-29623.3000,1.6359,0.0000,5266.4517,5266.4517,79.8946,34889.7517,0.0000,-34889.7517,18.1560,17.9716,12610.8000,0.0000,12610.8000,0.4355,2968.3377,0.0000,2968.3377,21.2677,0.0000,9642.4623,9642.4623,17.9716,12.3332,12.3332,15.1524,29.3660,440489.4038,12.3332,12.3295,12.3319,15.1506,29.3853,235082.6181,12.3319,12.3283,12.3311,15.1499,29.3918,205742.6337,40.5101,3165.5132,-494726.8000,881314.6557
3833,11.5499,17.9744,0.0000,283293.8000,-283293.8000,13.2188,0.0000,44272.0384,44272.0384,645.5852,327565.8384,0.0000,-327565.8384,17.9744,17.4652,17054.7000,0.0000,17054.7000,0.5801,4023.3620,0.0000,4023.3620,28.3327,0.0000,13031.3380,13031.3380,17.4652,17.3644,0.0000,88676.4000,-88676.4000,4.8025,0.0000,15371.4010,15371.4010,234.5463,104047.8010,0.0000,-104047.8010,17.3644,17.3395,1180.0000,0.0000,1180.0000,0.0405,280.5024,0.0000,280.5024,1.9757,0.0000,899.4976,899.4976,17.3395,17.3100,0.0000,30718.9000,-30718.9000,1.6984,0.0000,5391.1883,5391.1883,82.9495,36110.0883,0.0000,-36110.0883,17.3100,17.0322,14816.0000,0.0000,14816.0000,0.5083,3524.3852,0.0000,3524.3852,24.8229,0.0000,11291.6148,11291.6148,17.0322,11.5524,11.5524,14.2923,22.0324,330486.4532,11.5524,11.5481,11.5509,14.2901,22.0498,176398.7112,11.5509,11.5468,11.5499,14.2895,22.0550,154385.3469,31.2729,2443.7093,-369638.4000,661270.5112
3834,11.2011,17.6506,0.0000,267784.3000,-267784.3000,12.4344,0.0000,41531.1572,41531.1572,607.2737,309315.4572,0.0000,-309315.4572,17.6506,17.1081,17029.0000,0.0000,17029.0000,0.5856,4033.5140,0.0000,4033.5140,28.6014,0.0000,12995.4860,12995.4860,17.1081,17.0220,0.0000,76579.8000,-76579.8000,4.1291,0.0000,13191.2107,13191.2107,201.6570,89771.0107,0.0000,-89771.0107,17.0220,17.0012,905.0000,0.0000,905.0000,0.0314,216.0657,0.0000,216.0657,1.5329,0.0000,688.9343,688.9343,17.0012,16.9712,0.0000,28948.3000,-28948.3000,1.5973,0.0000,5055.0395,5055.0395,78.0118,34003.3395,0.0000,-34003.3395,16.9712,16.6828,14137.5000,0.0000,14137.5000,0.4907,3377.4633,0.0000,3377.4633,23.9640,0.0000,10760.0367,10760.0367,16.6828,11.2037,11.2037,13.9432,20.3597,305394.9399,11.2037,11.1992,11.2022,13.9410,20.3766,163012.7187,11.2022,11.1978,11.2011,13.9403,20.3817,142671.7060,28.9027,2258.4976,-341240.9000,611079.3646
3835,10.2337,16.6789,0.0000,188317.8000,-188317.8000,8.7257,0.0000,28612.0059,28612.0059,426.1468,216929.8059,0.0000,-216929.8059,16.6789,15.9194,17055.7000,0.0000,17055.7000,0.5892,4089.8820,0.0000,4089.8820,28.7741,0.0000,12965.8180,12965.8180,15.9194,15.8935,0.0000,39740.5000,-39740.5000,2.1389,0.0000,6708.8229,6708.8229,104.4606,46449.3229,0.0000,-46449.3229,15.8935,15.8599,993.4000,0.0000,993.4000,0.0346,240.6519,0.0000,240.6519,1.6907,0.0000,752.7481,752.7481,15.8599,15.8419,0.0000,22554.3000,-22554.3000,1.2436,0.0000,3875.5344,3875.5344,60.7360,26429.8344,0.0000,-26429.8344,15.8419,15.4611,12950.1000,0.0000,12950.1000,0.4516,3139.2976,0.0000,3139.2976,22.0557,0.0000,9810.8024,9810.8024,15.4611,10.2368,10.2368,12.8490,13.2825,199238.1278,10.2368,10.2313,10.2349,12.8462,13.2966,106372.7415,10.2349,10.2298,10.2337,12.8455,13.3005,93103.4613,19.7753,1545.2733,-219613.4000,398714.3306
3836,9.6409,16.1139,0.0000,171510.9000,-171510.9000,7.9006,0.0000,25742.5220,25742.5220,385.8515,197253.4220,0.0000,-197253.4220,16.1139,15.3959,14434.4000,0.0000,14434.4000,0.5055,3486.6928,0.0000,3486.6928,24.6855,0.0000,10947.7072,10947.7072,15.3959,15.3706,0.0000,26220.0000,-26220.0000,1.4032,0.0000,4388.9917,4388.9917,68.5282,30608.9917,0.0000,-30608.9917,15.3706,15.3477,572.1000,0.0000,572.1000,0.0203,139.5506,0.0000,139.5506,0.9895,0.0000,432.5494,432.5494,15.3477,15.3261,0.0000,16646.6000,-16646.6000,0.9159,0.0000,2840.9593,2840.9593,44.7291,19487.5593,0.0000,-19487.5593,15.3261,14.9526,10575.3000,0.0000,10575.3000,0.3748,2581.1257,0.0000,2581.1257,18.3045,0.0000,7994.1743,7994.1743,14.9526,9.6444,9.6444,12.2985,11.3835,170752.5512,9.6444,9.6383,9.6423,12.2954,11.3965,91171.8947,9.6423,9.6366,9.6409,12.2946,11.4002,79801.1017,16.6802,1303.4118,-188795.7000,341725.5476
3837,9.1435,15.6309,0.0000,143003.6000,-143003.6000,6.5643,0.0000,21250.5021,21250.5021,320.5910,164254.1021,0.0000,-164254.1021,15.6309,14.7932,14084.3000,0.0000,14084.3000,0.4972,3423.7327,0.0000,3423.7327,24.2823,0.0000,10660.5673,10660.5673,14.7932,14.7860,0.0000,17714.3000,-17714.3000,0.9457,0.0000,2937.3635,2937.3635,46.1872,20651.6635,0.0000,-20651.6635,14.7860,14.7645,440.3000,0.0000,440.3000,0.0157,108.2434,0.0000,108.2434,0.7674,0.0000,332.0566,332.0566,14.7645,14.7515,0.0000,12416.3000,-12416.3000,0.6825,0.0000,2103.2813,2103.2813,33.3344,14519.5813,0.0000,-14519.5813,14.7515,14.3525,9218.3000,0.0000,9218.3000,0.3292,2267.2796,0.0000,2267.2796,16.0766,0.0000,6951.0204,6951.0204,14.3525,9.1473,9.1473,11.7499,9.0693,136039.4350,9.1473,9.1406,9.1450,11.7466,9.0809,72647.1630,9.1450,9.1388,9.1435,11.7457,9.0842,63589.1686,13.5520,1058.9734,-149391.3000,272275.7665
3838,8.7207,15.2200,0.0000,127947.7000,-127947.7000,5.8562,0.0000,18855.9469,18855.9469,286.0067,146803.6469,0.0000,-146803.6469,15.2200,14.2860,14084.5000,0.0000,14084.5000,0.5007,3442.4758,0.0000,3442.4758,24.4536,0.0000,10642.0242,10642.0242,14.2860,14.2895,0.0000,12988.6000,-12988.6000,0.6916,0.0000,2137.2964,2137.2964,33.7758,15125.8964,0.0000,-15125.8964,14.2895,14.2660,425.5000,0.0000,425.5000,0.0153,105.3101,0.0000,105.3101,0.7480,0.0000,320.1899,320.1899,14.2660,14.2603,0.0000,9121.7000,-9121.7000,0.5010,0.0000,1535.8064,1535.8064,24.4687,10657.5064,0.0000,-10657.5064,14.2603,14.0014,5147.2000,0.0000,5147.2000,0.1854,1274.4248,0.0000,1274.4248,9.0537,0.0000,3872.7752,3872.7752,14.0014,8.7248,8.7248,11.3631,7.8866,118299.5726,8.7248,8.7176,8.7223,11.3595,7.8973,63178.4257,8.7223,8.7156,8.7207,11.3585,7.9003,55302.3899,11.6253,908.4156,-130400.8000,236780.3882
3839,8.3237,14.8325,0.0000,110004.2000,-110004.2000,5.0227,0.0000,16088.2256,16088.2256,245.2984,126092.4256,0.0000,-126092.4256,14.8325,13.7548,14084.4000,0.0000,14084.4000,0.5037,3460.3458,0.0000,3460.3458,24.6016,0.0000,10624.0542,10624.0542,13.7548,13.7677,0.0000,8030.0000,-8030.0000,0.4266,0.0000,1311.1382,1311.1382,20.8364,9341.1382,0.0000,-9341.1382,13.7677,13.7393,438.1000,0.0000,438.1000,0.0159,109.2058,0.0000,109.2058,0.7760,0.0000,328.8942,328.8942,13.7393,13.7418,0.0000,6169.2000,-6169.2000,0.3386,0.0000,1032.3282,1032.3282,16.5383,7201.5282,0.0000,-7201.5282,13.7418,13.6456,1585.0000,0.0000,1585.0000,0.0575,395.2361,0.0000,395.2361,2.8087,0.0000,1189.7639,1189.7639,13.6456,8.3281,8.3281,10.9868,6.5272,97908.4050,8.3281,8.3204,8.3254,10.9830,6.5367,52293.3483,8.3254,8.3182,8.3237,10.9819,6.5394,45775.5147,9.5476,746.0622,-108095.9000,195977.2680
3840,8.0676,14.5871,0.0000,102891.8000,-102891.8000,4.6873,0.0000,14975.3083,14975.3083,228.9198,117867.1083,0.0000,-117867.1083,14.5871,13.4386,14056.4000,0.0000,14056.4000,0.5056,3464.9082,0.0000,3464.9082,24.6946,0.0000,10591.4918,10591.4918,13.4386,13.4516,0.0000,5306.3000,-5306.3000,0.2813,0.0000,862.5380,862.5380,13.7388,6168.8380,0.0000,-6168.8380,13.4516,13.4217,425.2000,0.0000,425.2000,0.0155,106.4540,0.0000,106.4540,0.7592,0.0000,318.7460,318.7460,13.4217,13.4260,0.0000,4078.1000,-4078.1000,0.2237,0.0000,679.9821,679.9821,10.9263,4758.0821,0.0000,-4758.0821,13.4260,13.3653,905.4000,0.0000,905.4000,0.0331,226.7582,0.0000,226.7582,1.6172,0.0000,678.6418,678.6418,13.3653,8.0721,8.0721,10.7187,5.8661,87991.4042,8.0721,8.0641,8.0693,10.7147,5.8750,47000.1566,8.0693,8.0618,8.0676,10.7135,5.8776,41143.0745,8.6199,673.5739,-96889.2000,176134.6354
3841,7.8738,14.3998,0.0000,91290.1000,-91290.1000,4.1528,0.0000,13238.7331,13238.7331,202.8138,104528.8331,0.0000,-104528.8331,14.3998,13.1175,14054.5000,0.0000,14054.5000,0.5074,3473.2421,0.0000,3473.2421,24.7824,0.0000,10581.2579,10581.2579,13.1175,13.1455,0.0000,6854.4000,-6854.4000,0.3629,0.0000,1109.2389,1109.2389,17.7246,7963.6389,0.0000,-7963.6389,13.1455,13.1122,437.5000,0.0000,437.5000,0.0161,110.0006,0.0000,110.0006,0.7850,0.0000,327.4994,327.4994,13.1122,13.1196,0.0000,3080.3000,-3080.3000,0.1689,0.0000,511.8804,511.8804,8.2504,3592.1804,0.0000,-3592.1804,13.1196,13.0906,397.2000,0.0000,397.2000,0.0146,99.9040,0.0000,99.9040,0.7129,0.0000,297.2960,297.2960,13.0906,7.8785,7.8785,10.4846,5.2496,78743.7609,7.8785,7.8702,7.8756,10.4804,5.2580,42064.1284,7.8756,7.8677,7.8738,10.4792,5.2604,36823.1310,7.8341,612.1661,-86335.6000,157631.0203
3842,7.7177,14.2485,0.0000,81382.0000,-81382.0000,3.6980,0.0000,11767.8526,11767.8526,180.6049,93149.8526,0.0000,-93149.8526,14.2485,12.8258,14054.5000,0.0000,14054.5000,0.5089,3480.3964,0.0000,3480.3964,24.8526,0.0000,10574.1036,10574.1036,12.8258,12.8649,0.0000,6334.1000,-6334.1000,0.3350,0.0000,1021.0033,1021.0033,16.3587,7355.1033,0.0000,-7355.1033,12.8649,12.8295,425.2000,0.0000,425.2000,0.0157,107.3285,0.0000,107.3285,0.7666,0.0000,317.8715,317.8715,12.8295,12.8408,0.0000,2706.5000,-2706.5000,0.1484,0.0000,448.4205,448.4205,7.2474,3154.9205,0.0000,-3154.9205,12.8408,12.8089,397.2000,0.0000,397.2000,0.0147,100.2947,0.0000,100.2947,0.7164,0.0000,296.9053,296.9053,12.8089,7.7227,7.7227,10.2658,4.6304,69455.6285,7.7227,7.7140,7.7196,10.2614,4.6383,37106.1984,7.7196,7.7115,7.7177,10.2602,4.6406,32483.9095,7.0809,553.3115,-75545.7000,139045.7364
3843,7.5974,14.1320,0.0000,76420.4000,-76420.4000,3.4695,0.0000,11026.0257,11026.0257,169.4461,87446.4257,0.0000,-87446.4257,14.1320,12.6262,14054.5000,0.0000,14054.5000,0.5100,3485.9274,0.0000,3485.9274,24.9097,0.0000,10568.5726,10568.5726,12.6262,12.6557,0.0000,3792.0000,-3792.0000,0.2003,0.0000,609.6220,609.6220,9.7824,4401.6220,0.0000,-4401.6220,12.6557,12.6164,437.3000,0.0000,437.3000,0.0162,110.7078,0.0000,110.7078,0.7919,0.0000,326.5922,326.5922,12.6164,12.6293,0.0000,2240.7000,-2240.7000,0.1228,0.0000,370.4317,370.4317,5.9988,2611.1317,0.0000,-2611.1317,12.6293,12.5512,904.9000,0.0000,904.9000,0.0336,229.1717,0.0000,229.1717,1.6392,0.0000,675.7283,675.7283,12.5512,7.6025,7.6025,10.0768,4.1538,62307.1802,7.6025,7.5936,7.5994,10.0724,4.1613,33290.4901,7.5994,7.5910,7.5974,10.0711,4.1635,29144.4054,6.5287,510.1637,-67056.4000,124742.0758
3844,7.6460,14.1858,0.0000,70860.4000,-70860.4000,3.2149,0.0000,10232.9289,10232.9289,157.0128,81093.3289,0.0000,-81093.3289,14.1858,12.5750,14054.4000,0.0000,14054.4000,0.5109,3483.3477,0.0000,3483.3477,24.9537,0.0000,10571.0523,10571.0523,12.5750,12.6289,0.0000,5700.6000,-5700.6000,0.3009,0.0000,915.8433,915.8433,14.6951,6616.4433,0.0000,-6616.4433,12.6289,12.5762,569.7000,0.0000,569.7000,0.0212,144.2809,0.0000,144.2809,1.0351,0.0000,425.4191,425.4191,12.5762,12.5911,0.0000,2091.6000,-2091.6000,0.1146,0.0000,345.6412,345.6412,5.5989,2437.2412,0.0000,-2437.2412,12.5911,12.1790,4796.5000,0.0000,4796.5000,0.1785,1215.3971,0.0000,1215.3971,8.7181,0.0000,3581.1029,3581.1029,12.1790,7.6512,7.6512,9.9151,3.7906,56859.5547,7.6512,7.6421,7.6480,9.9105,3.7982,30385.6637,7.6480,7.6395,7.6460,9.9092,3.8004,26602.8850,6.5117,508.8328,-59232.0000,113848.1034
