Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3845,7.8703,14.4116,0.0000,81838.8000,-81838.8000,3.7140,0.0000,11867.3432,11867.3432,181.3878,93706.1432,0.0000,-93706.1432,14.4116,12.9908,14054.3000,0.0000,14054.3000,0.5105,3472.6351,0.0000,3472.6351,24.9331,0.0000,10581.6649,10581.6649,12.9908,12.9932,0.0000,367.1000,-367.1000,0.0194,0.0000,59.3049,59.3049,0.9461,426.4049,0.0000,-426.4049,12.9932,12.9467,522.1000,0.0000,522.1000,0.0194,131.5511,0.0000,131.5511,0.9490,0.0000,390.5489,390.5489,12.9467,12.9586,0.0000,2386.9000,-2386.9000,0.1308,0.0000,395.9544,395.9544,6.3892,2782.8544,0.0000,-2782.8544,12.9586,11.7355,16133.1000,0.0000,16133.1000,0.6008,4066.9538,0.0000,4066.9538,29.3414,0.0000,12066.1462,12066.1462,11.7355,7.8753,7.8753,9.8054,3.7184,55776.6931,7.8753,7.8664,7.8722,9.8009,3.7270,29815.8141,7.8722,7.8638,7.8703,9.7996,3.7295,26106.3303,7.4925,585.4720,-53883.3000,111698.8375
3846,7.7731,14.3048,0.0000,108075.8000,-108075.8000,4.9109,0.0000,15643.7444,15643.7444,239.8397,123719.5444,0.0000,-123719.5444,14.3048,13.2004,14054.2000,0.0000,14054.2000,0.5088,3477.6549,0.0000,3477.6549,24.8476,0.0000,10576.5451,10576.5451,13.2004,13.2004,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2004,13.1496,709.2000,0.0000,709.2000,0.0262,178.1777,0.0000,178.1777,1.2816,0.0000,531.0223,531.0223,13.1496,13.1525,0.0000,3116.0000,-3116.0000,0.1708,0.0000,518.0211,518.0211,8.3429,3634.0211,0.0000,-3634.0211,13.1525,12.0873,17148.3000,0.0000,17148.3000,0.6349,4311.1759,0.0000,4311.1759,31.0065,0.0000,12837.1241,12837.1241,12.0873,7.7778,7.7778,9.9326,5.1956,77933.3420,7.7778,7.7695,7.7749,9.9284,5.2057,41645.3451,7.7749,7.7669,7.7731,9.9271,5.2087,36460.8811,9.3774,732.7639,-79280.1000,156039.5682
3847,7.8647,14.4014,0.0000,121116.2000,-121116.2000,5.5004,0.0000,17561.1010,17561.1010,268.6326,138677.3010,0.0000,-138677.3010,14.4014,13.0685,19386.1000,0.0000,19386.1000,0.7029,4790.7195,0.0000,4790.7195,34.3298,0.0000,14595.3805,14595.3805,13.0685,13.0755,0.0000,1919.0000,-1919.0000,0.1015,0.0000,310.3416,310.3416,4.9577,2229.3416,0.0000,-2229.3416,13.0755,13.0217,893.4000,0.0000,893.4000,0.0330,224.8471,0.0000,224.8471,1.6093,0.0000,668.5529,668.5529,13.0217,13.0299,0.0000,3124.7000,-3124.7000,0.1713,0.0000,518.7572,518.7572,8.3675,3643.4572,0.0000,-3643.4572,13.0299,12.1507,16471.5000,0.0000,16471.5000,0.6080,4148.1153,0.0000,4148.1153,29.6920,0.0000,12323.3847,12323.3847,12.1507,7.8693,7.8693,10.0100,5.8763,88145.2019,7.8693,7.8613,7.8665,10.0060,5.8874,47098.9501,7.8665,7.8588,7.8647,10.0047,5.8907,41234.8716,10.6757,834.2133,-89408.9000,176479.0236
3848,7.9739,14.5089,0.0000,150893.5000,-150893.5000,6.8563,0.0000,21923.1651,21923.1651,334.8495,172816.6651,0.0000,-172816.6651,14.5089,13.1703,24295.6000,0.0000,24295.6000,0.8797,5995.2175,0.0000,5995.2175,42.9609,0.0000,18300.3825,18300.3825,13.1703,13.1788,0.0000,2856.9000,-2856.9000,0.1510,0.0000,462.6631,462.6631,7.3769,3319.5631,0.0000,-3319.5631,13.1788,13.1226,1167.7000,0.0000,1167.7000,0.0432,293.4583,0.0000,293.4583,2.1075,0.0000,874.2417,874.2417,13.1226,13.1297,0.0000,3221.3000,-3221.3000,0.1766,0.0000,535.3714,535.3714,8.6253,3756.6714,0.0000,-3756.6714,13.1297,12.4945,14441.0000,0.0000,14441.0000,0.5340,3631.7009,0.0000,3631.7009,26.0820,0.0000,10809.2991,10809.2991,12.4945,7.9782,7.9782,10.2363,7.5260,112890.1742,7.9782,7.9707,7.9755,10.2326,7.5385,60307.9131,7.9755,7.9684,7.9739,10.2315,7.5423,52796.2605,12.9612,1012.8049,-117067.4000,225994.3478
3849,8.1087,14.6419,0.0000,166358.4000,-166358.4000,7.5636,0.0000,24231.2592,24231.2592,369.3940,190589.6592,0.0000,-190589.6592,14.6419,13.2089,28971.7000,0.0000,28971.7000,1.0473,7136.2573,0.0000,7136.2573,51.1462,0.0000,21835.4427,21835.4427,13.2089,13.2186,0.0000,2982.1000,-2982.1000,0.1577,0.0000,483.1951,483.1951,7.7032,3465.2951,0.0000,-3465.2951,13.2186,13.1720,1086.1000,0.0000,1086.1000,0.0401,272.7999,0.0000,272.7999,1.9570,0.0000,813.3001,813.3001,13.1720,13.1810,0.0000,3618.9000,-3618.9000,0.1984,0.0000,601.7712,601.7712,9.6906,4220.6712,0.0000,-4220.6712,13.1810,12.6614,13087.4000,0.0000,13087.4000,0.4832,3288.9352,0.0000,3288.9352,23.6002,0.0000,9798.4648,9798.4648,12.6614,8.1128,8.1128,10.3871,8.3248,124872.6091,8.1128,8.1057,8.1103,10.3835,8.3379,66703.3201,8.1103,8.1035,8.1087,10.3824,8.3419,58393.6398,14.2355,1112.3790,-129814.2000,249969.5689
3850,8.1892,14.7186,0.0000,178403.9000,-178403.9000,8.1174,0.0000,26025.2484,26025.2484,396.4414,204429.1484,0.0000,-204429.1484,14.7186,13.3733,28977.0000,0.0000,28977.0000,1.0454,7130.1741,0.0000,7130.1741,51.0532,0.0000,21846.8259,21846.8259,13.3733,13.3902,0.0000,6664.4000,-6664.4000,0.3525,0.0000,1082.3090,1082.3090,17.2178,7746.7090,0.0000,-7746.7090,13.3902,13.3397,1266.9000,0.0000,1266.9000,0.0467,317.4538,0.0000,317.4538,2.2814,0.0000,949.4462,949.4462,13.3397,13.3479,0.0000,4567.2000,-4567.2000,0.2504,0.0000,760.8473,760.8473,12.2305,5328.0473,0.0000,-5328.0473,13.3479,12.9551,10549.4000,0.0000,10549.4000,0.3892,2644.9716,0.0000,2644.9716,19.0081,0.0000,7904.4284,7904.4284,12.9551,8.1931,8.1931,10.5741,9.3686,140528.9008,8.1931,8.1863,8.1908,10.5707,9.3821,75056.8210,8.1908,8.1841,8.1892,10.5696,9.3863,65704.0967,15.3025,1195.7577,-148842.2000,281289.8186
3851,8.3538,14.8829,0.0000,189831.9000,-189831.9000,8.6413,0.0000,27779.0353,27779.0353,422.0278,217610.9353,0.0000,-217610.9353,14.8829,13.6195,28748.5000,0.0000,28748.5000,1.0359,7058.3390,0.0000,7058.3390,50.5922,0.0000,21690.1610,21690.1610,13.6195,13.6516,0.0000,17230.3000,-17230.3000,0.9121,0.0000,2807.9380,2807.9380,44.5440,20038.2380,0.0000,-20038.2380,13.6516,13.6107,1128.2000,0.0000,1128.2000,0.0415,281.6786,0.0000,281.6786,2.0262,0.0000,846.5214,846.5214,13.6107,13.6179,0.0000,6631.4000,-6631.4000,0.3637,0.0000,1108.0553,1108.0553,17.7606,7739.4553,0.0000,-7739.4553,13.6179,13.3067,9195.8000,0.0000,9195.8000,0.3384,2296.9904,0.0000,2296.9904,16.5260,0.0000,6898.8096,6898.8096,13.3067,8.3576,8.3576,10.8321,10.8166,162248.7768,8.3576,8.3510,8.3553,10.8289,10.8308,86646.5944,8.3553,8.3490,8.3538,10.8279,10.8353,75847.0708,16.9992,1328.3444,-174621.1000,324742.4420
3852,8.5338,15.0597,0.0000,199813.1000,-199813.1000,9.1041,0.0000,29340.6492,29340.6492,444.6319,229153.7492,0.0000,-229153.7492,15.0597,13.8551,28748.3000,0.0000,28748.3000,1.0334,7041.5925,0.0000,7041.5925,50.4677,0.0000,21706.7075,21706.7075,13.8551,13.8893,0.0000,23535.9000,-23535.9000,1.2471,0.0000,3848.4916,3848.4916,60.9048,27384.3916,0.0000,-27384.3916,13.8893,13.8525,1086.1000,0.0000,1086.1000,0.0398,270.2817,0.0000,270.2817,1.9427,0.0000,815.8183,815.8183,13.8525,13.8590,0.0000,9271.9000,-9271.9000,0.5086,0.0000,1553.5362,1553.5362,24.8386,10825.4362,0.0000,-10825.4362,13.8590,13.6015,8180.5000,0.0000,8180.5000,0.2998,2036.6050,0.0000,2036.6050,14.6398,0.0000,6143.8950,6143.8950,13.6015,8.5374,8.5374,11.0695,11.9467,179200.1806,8.5374,8.5312,8.5352,11.0663,11.9614,95691.0978,8.5352,8.5292,8.5338,11.0654,11.9660,83762.2064,18.3491,1433.8212,-194606.0000,358653.4848
3853,8.5048,15.0235,0.0000,203180.3000,-203180.3000,9.2671,0.0000,29818.4498,29818.4498,452.5879,232998.7498,0.0000,-232998.7498,15.0235,13.8415,28709.7000,0.0000,28709.7000,1.0293,7035.5369,0.0000,7035.5369,50.2673,0.0000,21674.1631,21674.1631,13.8415,13.8496,0.0000,5539.4000,-5539.4000,0.2938,0.0000,905.6022,905.6022,14.3482,6445.0022,0.0000,-6445.0022,13.8496,13.8169,902.5000,0.0000,902.5000,0.0329,224.7143,0.0000,224.7143,1.6084,0.0000,677.7857,677.7857,13.8169,13.8247,0.0000,10175.8000,-10175.8000,0.5583,0.0000,1704.2879,1704.2879,27.2667,11880.0879,0.0000,-11880.0879,13.8247,13.5841,7165.3000,0.0000,7165.3000,0.2616,1784.7051,0.0000,1784.7051,12.7754,0.0000,5380.5949,5380.5949,13.5841,8.5084,8.5084,11.0463,11.2008,168012.6203,8.5084,8.5021,8.5062,11.0431,11.2148,89718.5646,8.5062,8.5001,8.5048,11.0421,11.2192,78534.0985,17.1644,1341.2491,-182118.0000,336265.2834
3854,8.5283,15.0484,0.0000,183309.1000,-183309.1000,8.3593,0.0000,26914.3274,26914.3274,408.2569,210223.4274,0.0000,-210223.4274,15.0484,13.7517,28709.1000,0.0000,28709.1000,1.0298,7033.0445,0.0000,7033.0445,50.2933,0.0000,21676.0555,21676.0555,13.7517,13.7816,0.0000,14183.4000,-14183.4000,0.7522,0.0000,2315.7629,2315.7629,36.7359,16499.1629,0.0000,-16499.1629,13.7816,13.7515,801.9000,0.0000,801.9000,0.0293,199.8524,0.0000,199.8524,1.4300,0.0000,602.0476,602.0476,13.7515,13.7695,0.0000,14601.1000,-14601.1000,0.8011,0.0000,2443.6280,2443.6280,39.1231,17044.7280,0.0000,-17044.7280,13.7695,13.4926,8180.5000,0.0000,8180.5000,0.2988,2039.1151,0.0000,2039.1151,14.5931,0.0000,6141.3849,6141.3849,13.4926,8.5319,8.5319,11.0123,10.7822,161732.6123,8.5319,8.5256,8.5297,11.0091,10.7960,86367.8857,8.5297,8.5236,8.5283,11.0081,10.8002,75601.6797,16.9057,1321.0374,-174402.1000,323702.1778
3855,8.6815,15.2033,0.0000,190291.4000,-190291.4000,8.6789,0.0000,28022.3327,28022.3327,423.8643,218313.7327,0.0000,-218313.7327,15.2033,13.9488,28708.9000,0.0000,28708.9000,1.0294,7018.4772,0.0000,7018.4772,50.2743,0.0000,21690.4228,21690.4228,13.9488,13.9930,0.0000,25290.7000,-25290.7000,1.3408,0.0000,4141.0490,4141.0490,65.4806,29431.7490,0.0000,-29431.7490,13.9930,13.9636,848.1000,0.0000,848.1000,0.0310,210.7541,0.0000,210.7541,1.5139,0.0000,637.3459,637.3459,13.9636,13.9788,0.0000,17719.9000,-17719.9000,0.9721,0.0000,2972.8451,2972.8451,47.4766,20692.7451,0.0000,-20692.7451,13.9788,13.6838,9534.2000,0.0000,9534.2000,0.3485,2369.7226,0.0000,2369.7226,17.0225,0.0000,7164.4774,7164.4774,13.6838,8.6850,8.6850,11.1844,11.9545,179317.3407,8.6850,8.6789,8.6829,11.1813,11.9691,95752.5589,8.6829,8.6770,8.6815,11.1804,11.9736,83815.3852,18.6011,1453.5172,-194210.8000,358885.2847
3856,8.7763,15.2939,0.0000,199451.3000,-199451.3000,9.1047,0.0000,29425.4273,29425.4273,444.6565,228876.7273,0.0000,-228876.7273,15.2939,14.2887,23607.9000,0.0000,23607.9000,0.8446,5764.4719,0.0000,5764.4719,41.2468,0.0000,17843.4281,17843.4281,14.2887,14.3023,0.0000,25217.4000,-25217.4000,1.3379,0.0000,4149.7362,4149.7362,65.3432,29367.1362,0.0000,-29367.1362,14.3023,14.2839,530.8000,0.0000,530.8000,0.0193,131.3488,0.0000,131.3488,0.9444,0.0000,399.4512,399.4512,14.2839,14.2805,0.0000,20430.3000,-20430.3000,1.1211,0.0000,3440.5548,3440.5548,54.7506,23870.8548,0.0000,-23870.8548,14.2805,13.8990,12579.8000,0.0000,12579.8000,0.4584,3113.8500,0.0000,3113.8500,22.3880,0.0000,9465.9500,9465.9500,13.8990,8.7797,8.7797,11.3394,12.7216,190823.9233,8.7797,8.7738,8.7777,11.3364,12.7364,101891.1610,8.7777,8.7719,8.7763,11.3354,12.7410,89187.3134,19.3289,1510.3907,-208380.5000,381902.3977
3857,8.6718,15.1841,0.0000,187112.9000,-187112.9000,8.5461,0.0000,27549.0735,27549.0735,417.3761,214661.9735,0.0000,-214661.9735,15.1841,14.5269,14057.8000,0.0000,14057.8000,0.5022,3437.5922,0.0000,3437.5922,24.5283,0.0000,10620.2078,10620.2078,14.5269,14.4994,0.0000,22083.1000,-22083.1000,1.1733,0.0000,3646.9570,3646.9570,57.3022,25730.0570,0.0000,-25730.0570,14.4994,14.4787,527.5000,0.0000,527.5000,0.0191,130.1834,0.0000,130.1834,0.9342,0.0000,397.3166,397.3166,14.4787,14.4438,0.0000,21215.7000,-21215.7000,1.1646,0.0000,3581.2351,3581.2351,56.8759,24796.9351,0.0000,-24796.9351,14.4438,13.9493,14779.4000,0.0000,14779.4000,0.5361,3650.2038,0.0000,3650.2038,26.1817,0.0000,11129.1962,11129.1962,13.9493,8.6753,8.6753,11.3123,12.1455,182182.9956,8.6753,8.6692,8.6731,11.3092,12.1596,97276.8803,8.6731,8.6673,8.6718,11.3083,12.1640,85147.8473,17.9121,1399.6762,-201047.0000,364607.7233
3858,8.5185,15.0323,0.0000,176444.1000,-176444.1000,8.0540,0.0000,25901.5156,25901.5156,393.3424,202345.6156,0.0000,-202345.6156,15.0323,14.3370,14054.5000,0.0000,14054.5000,0.5029,3443.7602,0.0000,3443.7602,24.5624,0.0000,10610.7398,10610.7398,14.3370,14.3242,0.0000,10332.2000,-10332.2000,0.5495,0.0000,1701.4737,1701.4737,26.8374,12033.6737,0.0000,-12033.6737,14.3242,14.3015,518.0000,0.0000,518.0000,0.0187,128.1431,0.0000,128.1431,0.9146,0.0000,389.8569,389.8569,14.3015,14.2683,0.0000,19174.5000,-19174.5000,1.0528,0.0000,3229.7546,3229.7546,51.4159,22404.2546,0.0000,-22404.2546,14.2683,13.7429,14102.6000,0.0000,14102.6000,0.5103,3491.3667,0.0000,3491.3667,24.9210,0.0000,10611.2333,10611.2333,13.7429,8.5222,8.5222,11.1326,10.7611,161417.0221,8.5222,8.5158,8.5200,11.1294,10.7743,86194.5268,8.5200,8.5138,8.5185,11.1284,10.7783,75448.3213,16.0323,1252.7849,-177275.7000,323059.8702
3859,8.1426,14.6561,0.0000,117350.2000,-117350.2000,5.3519,0.0000,17103.7911,17103.7911,261.3770,134453.9911,0.0000,-134453.9911,14.6561,13.6399,14050.9000,0.0000,14050.9000,0.5039,3460.3271,0.0000,3460.3271,24.6115,0.0000,10590.5729,10590.5729,13.6399,13.6423,0.0000,2369.3000,-2369.3000,0.1259,0.0000,386.2253,386.2253,6.1492,2755.5253,0.0000,-2755.5253,13.6423,13.6079,529.5000,0.0000,529.5000,0.0192,132.2176,0.0000,132.2176,0.9374,0.0000,397.2824,397.2824,13.6079,13.6072,0.0000,16266.9000,-16266.9000,0.8929,0.0000,2717.9864,2717.9864,43.6098,18984.8864,0.0000,-18984.8864,13.6072,12.9265,12918.2000,0.0000,12918.2000,0.4687,3227.2709,0.0000,3227.2709,22.8889,0.0000,9690.9291,9690.9291,12.9265,8.1468,8.1468,10.5366,6.7865,101798.2223,8.1468,8.1395,8.1442,10.5330,6.7969,54375.3197,8.1442,8.1374,8.1426,10.5319,6.7999,47599.5358,11.0438,862.9771,-108487.8000,203773.0778
3860,7.8998,14.4234,0.0000,105096.5000,-105096.5000,4.7828,0.0000,15248.2822,15248.2822,233.5855,120344.7822,0.0000,-120344.7822,14.4234,13.2943,14057.8000,0.0000,14057.8000,0.5070,3472.9441,0.0000,3472.9441,24.7625,0.0000,10584.8559,10584.8559,13.2943,13.3028,0.0000,3823.7000,-3823.7000,0.2026,0.0000,620.2926,620.2926,9.8956,4443.9926,0.0000,-4443.9926,13.3028,13.2594,617.6000,0.0000,617.6000,0.0226,154.9434,0.0000,154.9434,1.1048,0.0000,462.6566,462.6566,13.2594,13.2709,0.0000,12223.6000,-12223.6000,0.6705,0.0000,2034.5365,2034.5365,32.7459,14258.1365,0.0000,-14258.1365,13.2709,12.6509,10549.4000,0.0000,10549.4000,0.3866,2647.8050,0.0000,2647.8050,18.8823,0.0000,7901.5950,7901.5950,12.6509,7.9041,7.9041,10.2775,6.0163,90245.1085,7.9041,7.8965,7.9015,10.2737,6.0261,48208.6947,7.9015,7.8942,7.8998,10.2726,6.0289,42202.6309,9.8583,770.3438,-95919.0000,180656.4341
3861,7.7221,14.2520,0.0000,87833.8000,-87833.8000,3.9918,0.0000,12701.8145,12701.8145,194.9513,100535.6145,0.0000,-100535.6145,14.2520,12.9225,14054.3000,0.0000,14054.3000,0.5087,3480.1802,0.0000,3480.1802,24.8433,0.0000,10574.1198,10574.1198,12.9225,12.9524,0.0000,6317.5000,-6317.5000,0.3343,0.0000,1019.6496,1019.6496,16.3270,7337.1496,0.0000,-7337.1496,12.9524,12.9185,430.5000,0.0000,430.5000,0.0159,108.5331,0.0000,108.5331,0.7742,0.0000,321.9669,321.9669,12.9185,12.9436,0.0000,9017.4000,-9017.4000,0.4945,0.0000,1495.4206,1495.4206,24.1493,10512.8206,0.0000,-10512.8206,12.9436,12.3263,9195.8000,0.0000,9195.8000,0.3388,2318.6326,0.0000,2318.6326,16.5459,0.0000,6877.1674,6877.1674,12.3263,7.7267,7.7267,10.0265,5.0418,75626.3366,7.7267,7.7186,7.7239,10.0225,5.0506,40405.1025,7.7239,7.7163,7.7221,10.0213,5.0532,35372.7165,8.5258,666.2185,-79488.1000,151404.1556
3862,7.4842,14.0170,0.0000,74924.7000,-74924.7000,3.4017,0.0000,10787.9351,10787.9351,166.1338,85712.6351,0.0000,-85712.6351,14.0170,12.4856,14054.3000,0.0000,14054.3000,0.5100,3491.3673,0.0000,3491.3673,24.9080,0.0000,10562.9327,10562.9327,12.4856,12.5323,0.0000,5825.2000,-5825.2000,0.3078,0.0000,934.7699,934.7699,15.0331,6759.9699,0.0000,-6759.9699,12.5323,12.4937,434.9000,0.0000,434.9000,0.0161,110.2920,0.0000,110.2920,0.7864,0.0000,324.6080,324.6080,12.4937,12.5258,0.0000,5801.4000,-5801.4000,0.3180,0.0000,957.8952,957.8952,15.5325,6759.2952,0.0000,-6759.2952,12.5258,12.1192,5134.9000,0.0000,5134.9000,0.1902,1302.3465,0.0000,1302.3465,9.2868,0.0000,3832.5535,3832.5535,12.1192,7.4891,7.4891,9.8041,4.2358,63537.5586,7.4891,7.4805,7.4861,9.7999,4.2437,33949.3910,7.4861,7.4780,7.4842,9.7986,4.2460,29721.8301,7.1157,556.0337,-66927.2000,127208.7797
3863,7.2909,13.8275,8.3000,55704.1000,-55695.8000,2.5262,1.9161,7992.5147,7994.4308,123.3761,63696.6147,6.3839,-63690.2308,13.8275,11.8523,14054.2000,0.0000,14054.2000,0.5118,3500.4284,0.0000,3500.4284,24.9973,0.0000,10553.7716,10553.7716,11.8523,11.9540,0.0000,5934.5000,-5934.5000,0.3131,0.0000,944.7024,944.7024,15.2901,6879.2024,0.0000,-6879.2024,11.9540,11.9128,382.5000,0.0000,382.5000,0.0143,97.8031,0.0000,97.8031,0.6963,0.0000,284.6969,284.6969,11.9128,11.9578,0.0000,3435.1000,-3435.1000,0.1883,0.0000,563.9908,563.9908,9.1946,3999.0908,0.0000,-3999.0908,11.9578,11.7990,1581.6000,0.0000,1581.6000,0.0590,404.3843,0.0000,404.3843,2.8795,0.0000,1177.2157,1177.2157,11.7990,7.2961,7.2961,9.5476,3.1371,47056.5756,7.2961,7.2870,7.2930,9.5430,3.1435,25147.9171,7.2930,7.2843,7.2909,9.5417,3.1454,22017.4872,5.4189,423.4412,-49047.1000,94221.9799
3864,7.1604,13.7040,0.0000,54009.6000,-54009.6000,2.4463,0.0000,7731.2962,7731.2962,119.4718,61740.8962,0.0000,-61740.8962,13.7040,11.6759,14026.3000,0.0000,14026.3000,0.5123,3499.4257,0.0000,3499.4257,25.0203,0.0000,10526.8743,10526.8743,11.6759,11.7683,52.9000,5355.6000,-5302.7000,0.2849,11.3091,850.7135,862.0226,13.9155,6206.3135,41.5909,-6164.7226,11.7683,11.7254,386.8000,0.0000,386.8000,0.0146,99.1656,0.0000,99.1656,0.7107,0.0000,287.6344,287.6344,11.7254,11.7634,0.0000,2597.6000,-2597.6000,0.1423,0.0000,425.7443,425.7443,6.9510,3023.3443,0.0000,-3023.3443,11.7634,11.6683,903.7000,0.0000,903.7000,0.0340,231.7017,0.0000,231.7017,1.6604,0.0000,671.9983,671.9983,11.6683,7.1657,7.1657,9.4170,2.9821,44731.8816,7.1657,7.1563,7.1624,9.4123,2.9884,23906.8942,7.1624,7.1535,7.1604,9.4109,2.9902,20931.3691,5.1516,402.5515,-46593.1000,89570.1449
3865,7.1134,13.6611,0.0000,47565.6000,-47565.6000,2.1529,0.0000,6803.1714,6803.1714,105.1418,54368.7714,0.0000,-54368.7714,13.6611,11.4080,14024.5000,0.0000,14024.5000,0.5132,3501.0479,0.0000,3501.0479,25.0648,0.0000,10523.4521,10523.4521,11.4080,11.4695,280.2000,4205.1000,-3924.9000,0.2374,60.1702,665.8227,725.9928,11.5923,4870.9227,220.0298,-4650.8928,11.4695,11.4232,382.9000,0.0000,382.9000,0.0144,98.5881,0.0000,98.5881,0.7057,0.0000,284.3119,284.3119,11.4232,11.4661,0.0000,2034.5000,-2034.5000,0.1115,0.0000,332.5461,332.5461,5.4438,2367.0461,0.0000,-2367.0461,11.4661,11.4201,396.8000,0.0000,396.8000,0.0150,102.1721,0.0000,102.1721,0.7314,0.0000,294.6279,294.6279,11.4201,7.1190,7.1190,9.2695,2.5252,37877.9707,7.1190,7.1092,7.1156,9.2647,2.5309,20247.2232,7.1156,7.1064,7.1134,9.2632,2.5326,17728.0667,4.5665,356.8315,-38720.8000,75853.2607
3866,7.1644,13.7145,0.0000,41245.9000,-41245.9000,1.8663,0.0000,5904.6403,5904.6403,91.1489,47150.5403,0.0000,-47150.5403,13.7145,11.1888,14024.5000,0.0000,14024.5000,0.5136,3498.4702,0.0000,3498.4702,25.0814,0.0000,10526.0298,10526.0298,11.1888,11.1497,1225.0000,4891.8000,-3666.8000,0.3281,264.0270,772.5693,1036.5964,16.0241,5664.3693,960.9730,-4703.3964,11.1497,11.1026,377.4000,0.0000,377.4000,0.0143,97.6221,0.0000,97.6221,0.6990,0.0000,279.7779,279.7779,11.1026,11.1482,0.0000,1518.4000,-1518.4000,0.0832,0.0000,247.5001,247.5001,4.0626,1765.9001,0.0000,-1765.9001,11.1482,11.1005,396.8000,0.0000,396.8000,0.0150,102.6425,0.0000,102.6425,0.7349,0.0000,294.1575,294.1575,11.1005,7.1701,7.1701,9.1353,2.1379,32068.7779,7.1701,7.1601,7.1666,9.1303,2.1433,17146.6264,7.1666,7.1572,7.1644,9.1288,2.1449,15014.4443,4.2308,330.6022,-31632.4000,64229.8485
3867,7.2247,13.7739,0.0000,39009.4000,-39009.4000,1.7656,0.0000,5590.4905,5590.4905,86.2306,44599.8905,0.0000,-44599.8905,13.7739,11.1371,14024.4000,0.0000,14024.4000,0.5131,3495.5860,0.0000,3495.5860,25.0606,0.0000,10528.8140,10528.8140,11.1371,10.9498,2329.8000,5291.6000,-2961.8000,0.4135,502.5847,835.2120,1337.7967,20.1961,6126.8120,1827.2153,-4299.5967,10.9498,10.9020,391.8000,0.0000,391.8000,0.0149,101.6415,0.0000,101.6415,0.7295,0.0000,290.1585,290.1585,10.9020,10.9463,0.0000,1246.5000,-1246.5000,0.0683,0.0000,202.8400,202.8400,3.3349,1449.3400,0.0000,-1449.3400,10.9463,10.8401,903.2000,0.0000,903.2000,0.0344,234.3218,0.0000,234.3218,1.6817,0.0000,668.8782,668.8782,10.8401,7.2304,7.2304,9.0353,1.9561,29341.2895,7.2304,7.2204,7.2270,9.0303,1.9615,15692.2754,7.2270,7.2174,7.2247,9.0288,1.9631,13741.9935,4.2149,329.3601,-27898.3000,58775.5585
3868,7.3637,13.9127,0.0000,37567.2000,-37567.2000,1.7009,0.0000,5397.2734,5397.2734,83.0701,42964.4734,0.0000,-42964.4734,13.9127,11.1989,14024.4000,0.0000,14024.4000,0.5127,3488.9209,0.0000,3488.9209,25.0376,0.0000,10535.4791,10535.4791,11.1989,11.0619,1906.8000,4688.0000,-2781.2000,0.3573,410.9069,740.4696,1151.3765,17.4485,5428.4696,1495.8931,-3932.5765,11.0619,10.9958,519.1000,0.0000,519.1000,0.0199,134.4467,0.0000,134.4467,0.9698,0.0000,384.6533,384.6533,10.9958,11.0606,0.0000,1716.5000,-1716.5000,0.0940,0.0000,279.5394,279.5394,4.5923,1996.0394,0.0000,-1996.0394,11.0606,10.5101,4785.1000,0.0000,4785.1000,0.1830,1239.3635,0.0000,1239.3635,8.9398,0.0000,3545.7365,3545.7365,10.5101,7.3695,7.3695,8.9398,1.7369,26053.6565,7.3695,7.3594,7.3660,8.9347,1.7425,13939.9805,7.3660,7.3564,7.3637,8.9332,1.7441,12209.0370,4.3017,336.1395,-22736.3000,52202.6739
3869,7.4353,13.8078,768.9000,57239.1000,-56470.2000,2.6397,177.0293,8234.1856,8411.2150,128.9202,65473.2856,591.8707,-64881.4150,13.8078,11.9320,14024.6000,0.0000,14024.6000,0.5116,3494.0025,0.0000,3494.0025,24.9846,0.0000,10530.5975,10530.5975,11.9320,11.8959,849.5000,4308.6000,-3459.1000,0.2757,180.8389,686.5548,867.3937,13.4658,4995.1548,668.6611,-4326.4937,11.8959,11.8554,389.1000,0.0000,389.1000,0.0149,99.5732,0.0000,99.5732,0.7255,0.0000,289.5268,289.5268,11.8554,11.9114,0.0000,3507.2000,-3507.2000,0.1921,0.0000,575.5190,575.5190,9.3832,4082.7190,0.0000,-4082.7190,11.9114,10.5497,16093.3000,0.0000,16093.3000,0.6145,4117.4672,0.0000,4117.4672,30.0090,0.0000,11975.8328,11975.8328,10.5497,7.4407,7.4407,8.9952,2.5472,38208.2185,7.4407,7.4312,7.4374,8.9905,2.5550,20440.1055,7.4374,7.4284,7.4353,8.9890,2.5573,17901.4169,6.3727,497.9717,-32929.5000,76549.7410
3870,7.2683,13.8083,0.0000,68061.3000,-68061.3000,3.0852,0.0000,9761.5786,9761.5786,150.6750,77822.8786,0.0000,-77822.8786,13.8083,12.1406,14024.3000,0.0000,14024.3000,0.5124,3493.9057,0.0000,3493.9057,25.0244,0.0000,10530.3943,10530.3943,12.1406,12.2560,0.0000,11666.5000,-11666.5000,0.6142,0.0000,1863.8598,1863.8598,29.9982,13530.3598,0.0000,-13530.3598,12.2560,12.2223,378.1000,0.0000,378.1000,0.0142,96.2632,0.0000,96.2632,0.6954,0.0000,281.8368,281.8368,12.2223,12.2528,0.0000,4792.5000,-4792.5000,0.2626,0.0000,789.1894,789.1894,12.8241,5581.6894,0.0000,-5581.6894,12.2528,10.9990,17106.0000,0.0000,17106.0000,0.6440,4355.3351,0.0000,4355.3351,31.4534,0.0000,12750.6649,12750.6649,10.9990,7.2735,7.2735,9.1363,3.6877,55315.0209,7.2735,7.2644,7.2703,9.1317,3.6966,29573.1752,7.2703,7.2617,7.2683,9.1303,3.6994,25895.5605,7.6990,601.6088,-53011.9000,110783.7566
3871,7.3405,13.8607,167.9000,81432.8000,-81264.9000,3.6980,38.7251,11694.5373,11733.2624,180.6040,93127.3373,129.1749,-92998.1624,13.8607,12.0438,18623.0000,0.0000,18623.0000,0.6804,4636.2512,0.0000,4636.2512,33.2298,0.0000,13986.7488,13986.7488,12.0438,12.2257,0.0000,19523.2000,-19523.2000,1.0286,0.0000,3115.2667,3115.2667,50.2376,22638.4667,0.0000,-22638.4667,12.2257,12.1989,391.4000,0.0000,391.4000,0.0147,99.6922,0.0000,99.6922,0.7157,0.0000,291.7078,291.7078,12.1989,12.2312,0.0000,5482.5000,-5482.5000,0.3004,0.0000,902.6069,902.6069,14.6726,6385.1069,0.0000,-6385.1069,12.2312,11.2673,16430.9000,0.0000,16430.9000,0.6152,4184.7354,0.0000,4184.7354,30.0455,0.0000,12246.1646,12246.1646,11.2673,7.3454,7.3454,9.3063,4.7932,71897.5206,7.3454,7.3368,7.3424,9.3021,4.8036,38428.7287,7.3424,7.3342,7.3405,9.3008,4.8068,33647.4387,9.5060,742.8126,-70825.3000,143973.6880
3872,7.4048,13.9502,0.0000,92123.3000,-92123.3000,4.1737,0.0000,13245.1604,13245.1604,203.8369,105368.4604,0.0000,-105368.4604,13.9502,11.9718,23212.6000,0.0000,23212.6000,0.8474,5771.7467,0.0000,5771.7467,41.3859,0.0000,17440.8533,17440.8533,11.9718,12.0917,0.0000,11720.5000,-11720.5000,0.6173,0.0000,1868.5290,1868.5290,30.1490,13589.0290,0.0000,-13589.0290,12.0917,12.0673,379.4000,0.0000,379.4000,0.0142,96.8200,0.0000,96.8200,0.6941,0.0000,282.5800,282.5800,12.0673,12.1188,0.0000,6997.6000,-6997.6000,0.3835,0.0000,1150.5833,1150.5833,18.7273,8148.1833,0.0000,-8148.1833,12.1188,11.3186,14405.5000,0.0000,14405.5000,0.5396,3674.7568,0.0000,3674.7568,26.3511,0.0000,10730.7432,10730.7432,11.3186,7.4095,7.4095,9.3641,4.9572,74357.4062,7.4095,7.4012,7.4066,9.3599,4.9677,39741.8590,7.4066,7.3987,7.4048,9.3586,4.9710,34796.6861,9.8635,770.7460,-72843.9000,148895.9514
3873,7.4938,14.0382,0.0000,98427.3000,-98427.3000,4.4609,0.0000,14174.3813,14174.3813,217.8628,112601.6813,0.0000,-112601.6813,14.0382,11.8662,27801.7000,0.0000,27801.7000,1.0135,6904.4883,0.0000,6904.4883,49.4997,0.0000,20897.2117,20897.2117,11.8662,12.0252,0.0000,14579.6000,-14579.6000,0.7677,0.0000,2321.2998,2321.2998,37.4939,16900.8998,0.0000,-16900.8998,12.0252,12.0028,389.7000,0.0000,389.7000,0.0146,99.5429,0.0000,99.5429,0.7145,0.0000,290.1571,290.1571,12.0028,12.0864,0.0000,10809.1000,-10809.1000,0.5923,0.0000,1776.1993,1776.1993,28.9261,12585.2993,0.0000,-12585.2993,12.0864,11.4440,13055.3000,0.0000,13055.3000,0.4899,3331.8664,0.0000,3331.8664,23.9246,0.0000,9723.4336,9723.4336,11.4440,7.4983,7.4983,9.4712,5.5844,83766.3879,7.4983,7.4903,7.4955,9.4672,5.5958,44766.1928,7.4955,7.4879,7.4938,9.4660,5.5992,39194.7391,11.0084,860.2117,-82569.3000,167727.3198
3874,7.4648,14.0056,0.0000,99486.2000,-99486.2000,4.5111,0.0000,14319.3410,14319.3410,220.3151,113805.5410,0.0000,-113805.5410,14.0056,11.8550,27804.8000,0.0000,27804.8000,1.0123,6908.3397,0.0000,6908.3397,49.4386,0.0000,20896.4603,20896.4603,11.8550,11.9353,0.0000,7043.8000,-7043.8000,0.3708,0.0000,1121.3274,1121.3274,18.1076,8165.1274,0.0000,-8165.1274,11.9353,11.9069,470.5000,0.0000,470.5000,0.0177,120.3362,0.0000,120.3362,0.8635,0.0000,350.1638,350.1638,11.9069,12.0104,0.0000,12006.2000,-12006.2000,0.6579,0.0000,1971.1260,1971.1260,32.1287,13977.3260,0.0000,-13977.3260,12.0104,11.4674,10523.6000,0.0000,10523.6000,0.3951,2688.6573,0.0000,2688.6573,19.2952,0.0000,7834.9427,7834.9427,11.4674,7.4694,7.4694,9.4684,5.3699,80548.7750,7.4694,7.4614,7.4666,9.4644,5.3808,43046.0159,7.4666,7.4589,7.4648,9.4631,5.3841,37688.3548,10.4472,816.3569,-79737.3000,161283.1457
3875,7.4357,13.9771,0.0000,96756.0000,-96756.0000,4.3866,0.0000,13919.0341,13919.0341,214.2347,110675.0341,0.0000,-110675.0341,13.9771,11.7766,27805.2000,0.0000,27805.2000,1.0128,6911.1325,0.0000,6911.1325,49.4639,0.0000,20894.0675,20894.0675,11.7766,11.8010,0.0000,1929.3000,-1929.3000,0.1015,0.0000,306.8365,306.8365,4.9595,2236.1365,0.0000,-2236.1365,11.8010,11.7702,481.9000,0.0000,481.9000,0.0181,123.4889,0.0000,123.4889,0.8857,0.0000,358.4111,358.4111,11.7702,11.8866,0.0000,11432.7000,-11432.7000,0.6264,0.0000,1874.5835,1874.5835,30.5929,13307.2835,0.0000,-13307.2835,11.8866,11.3834,9173.3000,0.0000,9173.3000,0.3448,2347.8199,0.0000,2347.8199,16.8401,0.0000,6825.4801,6825.4801,11.3834,7.4404,7.4404,9.4119,4.9353,74029.3140,7.4404,7.4322,7.4376,9.4078,4.9456,39564.4840,7.4376,7.4297,7.4357,9.4066,4.9487,34640.6962,9.7355,760.7445,-72657.6000,148234.4943
3876,7.4038,13.9458,0.0000,95616.4000,-95616.4000,4.3342,0.0000,13747.1387,13747.1387,211.6773,109363.5387,0.0000,-109363.5387,13.9458,11.7233,27805.7000,0.0000,27805.7000,1.0133,6914.2299,0.0000,6914.2299,49.4864,0.0000,20891.4701,20891.4701,11.7233,11.7436,0.0000,1553.9000,-1553.9000,0.0818,0.0000,246.9723,246.9723,3.9934,1800.8723,0.0000,-1800.8723,11.7436,11.7039,614.8000,0.0000,614.8000,0.0232,157.6747,0.0000,157.6747,1.1325,0.0000,457.1253,457.1253,11.7039,11.8219,0.0000,11088.2000,-11088.2000,0.6075,0.0000,1816.9885,1816.9885,29.6697,12905.1885,0.0000,-12905.1885,11.8219,11.3668,8160.7000,0.0000,8160.7000,0.3074,2090.5897,0.0000,2090.5897,15.0114,0.0000,6070.1103,6070.1103,11.3668,7.4085,7.4085,9.3877,4.8606,72908.2529,7.4085,7.4002,7.4056,9.3835,4.8707,38965.6497,7.4056,7.3977,7.4038,9.3823,4.8738,34116.4706,9.5510,746.3296,-71677.3000,145990.3732
3877,7.3641,13.9066,0.0000,94664.7000,-94664.7000,4.2903,0.0000,13600.5460,13600.5460,209.5334,108265.2460,0.0000,-108265.2460,13.9066,11.6655,27806.1000,0.0000,27806.1000,1.0138,6918.0438,0.0000,6918.0438,49.5109,0.0000,20888.0562,20888.0562,11.6655,11.6760,0.0000,786.1000,-786.1000,0.0414,0.0000,124.8527,124.8527,2.0198,910.9527,0.0000,-910.9527,11.6760,11.6448,477.1000,0.0000,477.1000,0.0180,122.4782,0.0000,122.4782,0.8797,0.0000,354.6218,354.6218,11.6448,11.7583,0.0000,10260.4000,-10260.4000,0.5621,0.0000,1680.4327,1680.4327,27.4541,11940.8327,0.0000,-11940.8327,11.7583,11.3495,7148.0000,0.0000,7148.0000,0.2695,1832.8275,0.0000,1832.8275,13.1624,0.0000,5315.1725,5315.1725,11.3495,7.3688,7.3688,9.3592,4.7558,71336.8604,7.3688,7.3605,7.3659,9.3550,4.7658,38126.1996,7.3659,7.3580,7.3641,9.3537,4.7688,33381.5847,9.2927,726.1448,-70280.0000,142844.6446
3878,7.3691,13.9132,0.0000,93319.4000,-93319.4000,4.2284,0.0000,13408.4805,13408.4805,206.5103,106727.8805,0.0000,-106727.8805,13.9132,11.6447,27806.5000,0.0000,27806.5000,1.0144,6917.5234,0.0000,6917.5234,49.5414,0.0000,20888.9766,20888.9766,11.6447,11.6576,0.0000,926.3000,-926.3000,0.0487,0.0000,147.0831,147.0831,2.3796,1073.3831,0.0000,-1073.3831,11.6576,11.6319,388.0000,0.0000,388.0000,0.0147,99.6314,0.0000,99.6314,0.7162,0.0000,288.3686,288.3686,11.6319,11.7371,0.0000,9179.5000,-9179.5000,0.5029,0.0000,1503.2290,1503.2290,24.5615,10682.7290,0.0000,-10682.7290,11.7371,11.2655,8160.7000,0.0000,8160.7000,0.3080,2093.1309,0.0000,2093.1309,15.0429,0.0000,6067.5691,6067.5691,11.2655,7.3739,7.3739,9.3197,4.5909,68863.6918,7.3739,7.3655,7.3710,9.3155,4.6008,36806.7976,7.3710,7.3629,7.3691,9.3142,4.6039,32226.9913,9.1757,717.0043,-67070.0000,137897.4807
3879,7.3833,13.9274,0.0000,91187.6000,-91187.6000,4.1320,0.0000,13105.5412,13105.5412,201.7984,104293.1412,0.0000,-104293.1412,13.9274,11.6164,27806.9000,0.0000,27806.9000,1.0143,6916.2704,0.0000,6916.2704,49.5371,0.0000,20890.6296,20890.6296,11.6164,11.6467,0.0000,2101.4000,-2101.4000,0.1105,0.0000,333.5582,333.5582,5.3979,2434.9582,0.0000,-2434.9582,11.6467,11.6212,383.5000,0.0000,383.5000,0.0145,98.4913,0.0000,98.4913,0.7081,0.0000,285.0087,285.0087,11.6212,11.7246,0.0000,8755.5000,-8755.5000,0.4797,0.0000,1433.6558,1433.6558,23.4269,10189.1558,0.0000,-10189.1558,11.7246,11.1759,9510.9000,0.0000,9510.9000,0.3591,2439.8783,0.0000,2439.8783,17.5378,0.0000,7071.0217,7071.0217,11.1759,7.3881,7.3881,9.2820,4.4632,66947.7098,7.3881,7.3797,7.3852,9.2778,4.4732,35785.2432,7.3852,7.3771,7.3833,9.2765,4.4762,31333.2049,9.1651,716.1749,-64343.2000,134066.1578
3880,7.4576,13.6189,2239.0000,73370.1000,-71131.1000,3.4592,515.2878,10558.9854,11074.2732,168.9408,83929.0854,1723.7122,-82205.3732,13.6189,11.3883,23212.4000,0.0000,23212.4000,0.8465,5798.0689,0.0000,5798.0689,41.3431,0.0000,17414.3311,17414.3311,11.3883,11.4479,0.0000,2896.2000,-2896.2000,0.1523,0.0000,458.4691,458.4691,7.4388,3354.6691,0.0000,-3354.6691,11.4479,11.4192,377.8000,0.0000,377.8000,0.0143,97.3053,0.0000,97.3053,0.6977,0.0000,280.4947,280.4947,11.4192,11.5799,0.0000,9680.6000,-9680.6000,0.5304,0.0000,1582.2715,1582.2715,25.9021,11262.8715,0.0000,-11262.8715,11.5799,10.7909,12548.9000,0.0000,12548.9000,0.4739,3225.9260,0.0000,3225.9260,23.1445,0.0000,9322.9740,9322.9740,10.7909,7.4625,7.4625,9.1267,3.5152,52728.6136,7.4625,7.4538,7.4595,9.1223,3.5245,28195.7701,7.4595,7.4512,7.4576,9.1210,3.5272,24690.6563,8.2149,641.9208,-47568.8000,105615.0400
3881,7.2603,13.4999,1496.6000,63165.5000,-61668.9000,2.9532,345.6970,9058.1095,9403.8065,144.2313,72223.6095,1150.9030,-71072.7065,13.4999,11.8105,14032.3000,0.0000,14032.3000,0.5142,3510.8084,0.0000,3510.8084,25.1118,0.0000,10521.4916,10521.4916,11.8105,11.8657,0.0000,3399.9000,-3399.9000,0.1787,0.0000,540.9460,540.9460,8.7257,3940.8460,0.0000,-3940.8460,11.8657,11.8268,391.5000,0.0000,391.5000,0.0149,100.2307,0.0000,100.2307,0.7254,0.0000,291.2693,291.2693,11.8268,11.9499,0.0000,10436.6000,-10436.6000,0.5718,0.0000,1712.1542,1712.1542,27.9236,12148.7542,0.0000,-12148.7542,11.9499,10.8236,14743.1000,0.0000,14743.1000,0.5581,3769.9449,0.0000,3769.9449,27.2559,0.0000,10973.1551,10973.1551,10.8236,7.2655,7.2655,9.0446,3.2873,49309.9971,7.2655,7.2564,7.2623,9.0400,3.2957,26365.8105,7.2623,7.2537,7.2603,9.0386,3.2982,23087.7066,7.1862,561.5367,-46338.5000,98763.5141
3882,7.2594,13.3275,2254.6000,58765.8000,-56511.2000,2.7969,520.7947,8427.0463,8947.8410,136.5946,67192.8463,1733.8053,-65459.0410,13.3275,11.5846,14024.6000,0.0000,14024.6000,0.5148,3517.2824,0.0000,3517.2824,25.1444,0.0000,10507.3176,10507.3176,11.5846,11.6518,0.0000,3319.5000,-3319.5000,0.1747,0.0000,526.7070,526.7070,8.5318,3846.2070,0.0000,-3846.2070,11.6518,11.6135,379.1000,0.0000,379.1000,0.0143,97.3541,0.0000,97.3541,0.6976,0.0000,281.7459,281.7459,11.6135,11.7562,0.0000,9316.1000,-9316.1000,0.5104,0.0000,1525.3433,1525.3433,24.9284,10841.4433,0.0000,-10841.4433,11.7562,10.6478,14067.9000,0.0000,14067.9000,0.5293,3607.2756,0.0000,3607.2756,25.8509,0.0000,10460.6244,10460.6244,10.6478,7.2647,7.2647,8.9563,2.9623,44434.4905,7.2647,7.2554,7.2615,8.9516,2.9704,23763.5773,7.2615,7.2526,7.2594,8.9502,2.9729,20810.2263,6.8107,532.1943,-40675.2000,89008.2942
3883,7.3359,13.0905,3055.8000,46441.6000,-43385.8000,2.2870,704.8606,6668.9128,7373.7734,111.6909,53110.5128,2350.9394,-50759.5734,13.0905,11.0860,14024.6000,0.0000,14024.6000,0.5162,3528.9124,0.0000,3528.9124,25.2120,0.0000,10495.6876,10495.6876,11.0860,11.2119,0.0000,3735.2000,-3735.2000,0.1964,0.0000,589.2077,589.2077,9.5927,4324.4077,0.0000,-4324.4077,11.2119,11.1686,389.7000,0.0000,389.7000,0.0147,100.7130,0.0000,100.7130,0.7196,0.0000,288.9870,288.9870,11.1686,11.3939,0.0000,8738.2000,-8738.2000,0.4787,0.0000,1425.1311,1425.1311,23.3805,10163.3311,0.0000,-10163.3311,11.3939,10.2873,12886.5000,0.0000,12886.5000,0.4864,3321.5996,0.0000,3321.5996,23.7549,0.0000,9564.9004,9564.9004,10.2873,7.3414,7.3414,8.8144,2.2608,33911.5692,7.3414,7.3318,7.3381,8.8095,2.2682,18145.5013,7.3381,7.3289,7.3359,8.8081,2.2704,15892.7997,5.9692,466.4414,-28558.4000,67949.8703
3884,7.3444,12.7722,3963.9000,41161.9000,-37198.0000,2.1029,914.1822,5911.6591,6825.8413,102.7004,47073.5591,3049.7178,-44023.8413,12.7722,10.6889,14024.9000,0.0000,14024.9000,0.5182,3544.7565,0.0000,3544.7565,25.3063,0.0000,10480.1435,10480.1435,10.6889,10.8233,0.0000,3042.1000,-3042.1000,0.1597,0.0000,477.7400,477.7400,7.7995,3519.8400,0.0000,-3519.8400,10.8233,10.7642,515.3000,0.0000,515.3000,0.0196,133.9265,0.0000,133.9265,0.9585,0.0000,381.3735,381.3735,10.7642,11.0194,0.0000,7229.0000,-7229.0000,0.3960,0.0000,1175.0372,1175.0372,19.3408,8404.0372,0.0000,-8404.0372,11.0194,10.0593,10523.6000,0.0000,10523.6000,0.3996,2727.2912,0.0000,2727.2912,19.5149,0.0000,7796.3088,7796.3088,10.0593,7.3500,7.3500,8.7047,1.8788,28182.0071,7.3500,7.3401,7.3466,8.6997,1.8857,15085.6691,7.3466,7.3371,7.3444,8.6982,1.8878,13214.3773,5.3939,421.4889,-22405.3000,56482.0536
3885,7.4511,12.4384,4913.2000,34721.9000,-29808.7000,1.8681,1130.8704,4996.3773,6127.2476,91.2364,39718.2773,3782.3296,-35935.9476,12.4384,10.2425,14025.2000,0.0000,14025.2000,0.5208,3561.5555,0.0000,3561.5555,25.4344,0.0000,10463.6445,10463.6445,10.2425,10.3762,0.0000,2199.8000,-2199.8000,0.1153,0.0000,343.8100,343.8100,5.6326,2543.6100,0.0000,-2543.6100,10.3762,10.3294,392.3000,0.0000,392.3000,0.0150,102.6280,0.0000,102.6280,0.7344,0.0000,289.6720,289.6720,10.3294,10.5994,0.0000,5322.9000,-5322.9000,0.2916,0.0000,862.2721,862.2721,14.2408,6185.1721,0.0000,-6185.1721,10.5994,9.7031,9173.3000,0.0000,9173.3000,0.3505,2391.9492,0.0000,2391.9492,17.1171,0.0000,6781.3508,6781.3508,9.7031,7.4569,7.4569,8.5800,1.3694,20541.7291,7.4569,7.4466,7.4533,8.5749,1.3757,11005.8216,7.4533,7.4436,7.4511,8.5733,1.3776,9643.1690,4.7420,370.5498,-13740.6000,41190.7197
3886,7.3996,12.0019,5819.5000,31461.4000,-25641.9000,1.7748,1340.7560,4522.9814,5863.7374,86.6800,35984.3814,4478.7440,-31505.6374,12.0019,9.8018,14025.1000,0.0000,14025.1000,0.5236,3583.6848,0.0000,3583.6848,25.5699,0.0000,10441.4152,10441.4152,9.8018,9.9333,0.0000,1821.0000,-1821.0000,0.0953,0.0000,283.3273,283.3273,4.6561,2104.3273,0.0000,-2104.3273,9.9333,9.8881,379.9000,0.0000,379.9000,0.0147,100.0351,0.0000,100.0351,0.7166,0.0000,279.8649,279.8649,9.8881,10.1233,0.0000,3747.1000,-3747.1000,0.2053,0.0000,605.0498,605.0498,10.0254,4352.1498,0.0000,-4352.1498,10.1233,9.5887,5122.6000,0.0000,5122.6000,0.1971,1345.1009,0.0000,1345.1009,9.6263,0.0000,3777.4991,3777.4991,9.5887,7.4056,7.4056,8.4972,1.1834,17750.7712,7.4056,7.3950,7.4019,8.4919,1.1891,9513.0867,7.4019,7.3918,7.3996,8.4903,1.1908,8335.9450,4.2162,329.4584,-11682.4000,35599.8029
3887,7.2051,11.8844,5171.7000,29427.8000,-24256.1000,1.6438,1195.8333,4215.8553,5411.6885,80.2813,33643.6553,3975.8667,-29667.7885,11.8844,9.5303,14025.1000,0.0000,14025.1000,0.5273,3589.7075,0.0000,3589.7075,25.7505,0.0000,10435.3925,10435.3925,9.5303,9.7440,0.0000,2798.1000,-2798.1000,0.1463,0.0000,434.1960,434.1960,7.1449,3232.2960,0.0000,-3232.2960,9.7440,9.6906,434.7000,0.0000,434.7000,0.0169,114.7865,0.0000,114.7865,0.8262,0.0000,319.9135,319.9135,9.6906,9.8794,0.0000,2864.6000,-2864.6000,0.1569,0.0000,461.9186,461.9186,7.6651,3326.5186,0.0000,-3326.5186,9.8794,9.6988,1578.2000,0.0000,1578.2000,0.0612,415.9030,0.0000,415.9030,2.9899,0.0000,1162.2970,1162.2970,9.6988,7.2113,7.2113,8.4550,1.2245,18367.1353,7.2113,7.2004,7.2075,8.4496,1.2298,9838.6373,7.2075,7.1971,7.2051,8.4480,1.2314,8620.0081,3.8287,299.1791,-13880.8000,36825.7806
3888,7.2257,11.6660,5577.7000,27291.1000,-21713.4000,1.5715,1289.2161,3911.1895,5200.4057,76.7476,31202.2895,4288.4839,-26913.8057,11.6660,9.2934,13997.2000,0.0000,13997.2000,0.5272,3593.7897,0.0000,3593.7897,25.7484,0.0000,10403.4103,10403.4103,9.2934,9.5504,0.0000,3043.7000,-3043.7000,0.1590,0.0000,471.2453,471.2453,7.7658,3514.9453,0.0000,-3514.9453,9.5504,9.4981,425.7000,0.0000,425.7000,0.0166,112.7341,0.0000,112.7341,0.8118,0.0000,312.9659,312.9659,9.4981,9.6766,0.0000,2444.4000,-2444.4000,0.1339,0.0000,393.6536,393.6536,6.5412,2838.0536,0.0000,-2838.0536,9.6766,9.5719,902.0000,0.0000,902.0000,0.0351,238.4199,0.0000,238.4199,1.7160,0.0000,663.5801,663.5801,9.5719,7.2319,7.2319,8.4019,1.1026,16538.9163,7.2319,7.2209,7.2281,8.3964,1.1078,8862.4121,7.2281,7.2176,7.2257,8.3947,1.1094,7765.5079,3.6651,286.3939,-11876.6000,33166.8362
3889,7.2796,11.4085,6154.1000,25173.1000,-19019.0000,1.5102,1421.0142,3611.1422,5032.1564,73.7581,28784.2422,4733.0858,-24051.1564,11.4085,9.0437,13995.4000,0.0000,13995.4000,0.5290,3606.6685,0.0000,3606.6685,25.8371,0.0000,10388.7315,10388.7315,9.0437,9.3339,0.0000,3092.4000,-3092.4000,0.1614,0.0000,477.6858,477.6858,7.8847,3570.0858,0.0000,-3570.0858,9.3339,9.2812,435.1000,0.0000,435.1000,0.0170,115.5959,0.0000,115.5959,0.8325,0.0000,319.5041,319.5041,9.2812,9.4567,0.0000,2148.4000,-2148.4000,0.1177,0.0000,345.5011,345.5011,5.7496,2493.9011,0.0000,-2493.9011,9.4567,9.4106,396.4000,0.0000,396.4000,0.0155,105.1215,0.0000,105.1215,0.7568,0.0000,291.2785,291.2785,9.4106,7.2860,7.2860,8.3483,0.9633,14448.8778,7.2860,7.2748,7.2821,8.3427,0.9683,7746.6604,7.2821,7.2714,7.2796,8.3410,0.9698,6788.9461,3.5265,275.5650,-9432.9000,28984.4843
3890,7.3594,11.1670,6741.4000,23280.2000,-16538.8000,1.4597,1554.3132,3344.4024,4898.7156,71.2905,26624.6024,5187.0868,-21437.5156,11.1670,8.8256,13995.4000,0.0000,13995.4000,0.5313,3619.2816,0.0000,3619.2816,25.9468,0.0000,10376.1184,10376.1184,8.8256,9.1446,0.0000,3089.4000,-3089.4000,0.1612,0.0000,476.2948,476.2948,7.8715,3565.6948,0.0000,-3565.6948,9.1446,9.0939,425.7000,0.0000,425.7000,0.0167,113.4193,0.0000,113.4193,0.8176,0.0000,312.2807,312.2807,9.0939,9.2704,0.0000,1956.7000,-1956.7000,0.1072,0.0000,314.3067,314.3067,5.2371,2271.0067,0.0000,-2271.0067,9.2704,9.2249,396.4000,0.0000,396.4000,0.0156,105.4142,0.0000,105.4142,0.7597,0.0000,290.9858,290.9858,9.2249,7.3659,7.3659,8.2954,0.8216,12324.1320,7.3659,7.3546,7.3619,8.2897,0.8266,6612.8060,7.3619,7.3512,7.3594,8.2880,0.8281,5796.6503,3.4376,268.6157,-6767.4000,24733.5883
3891,7.0658,11.7230,5217.8000,29282.8000,-24065.0000,1.6400,1209.6332,4184.6970,5394.3302,80.0947,33467.4970,4008.1668,-29459.3302,11.7230,9.3679,13995.3000,0.0000,13995.3000,0.5334,3590.3647,0.0000,3590.3647,26.0506,0.0000,10404.9353,10404.9353,9.3679,9.6009,5.5000,3054.4000,-3048.9000,0.1596,1.2232,473.2333,474.4565,7.7940,3527.6333,4.2768,-3523.3565,9.6009,9.5476,435.5000,0.0000,435.5000,0.0172,115.2425,0.0000,115.2425,0.8392,0.0000,320.2575,320.2575,9.5476,9.6653,0.0000,1751.5000,-1751.5000,0.0960,0.0000,282.1590,282.1590,4.6884,2033.6590,0.0000,-2033.6590,9.6653,9.5598,901.5000,0.0000,901.5000,0.0355,238.3280,0.0000,238.3280,1.7334,0.0000,663.1720,663.1720,9.5598,7.0722,7.0722,8.3160,1.1905,17857.6030,7.0722,7.0610,7.0683,8.3104,1.1959,9567.0985,7.0683,7.0576,7.0658,8.3087,1.1975,8382.5247,3.7225,290.8808,-13533.1000,35807.2262
3892,6.7933,12.7629,1768.9000,37928.3000,-36159.4000,1.8226,412.1787,5394.2922,5806.4709,89.0150,43322.5922,1356.7213,-41965.8709,12.7629,10.3015,13995.4000,0.0000,13995.4000,0.5285,3537.7657,0.0000,3537.7657,25.8130,0.0000,10457.6343,10457.6343,10.3015,10.5146,58.4000,5048.8000,-4990.4000,0.2672,12.7788,789.5744,802.3532,13.0477,5838.3744,45.6212,-5792.7532,10.5146,10.4439,560.0000,0.0000,560.0000,0.0219,146.2021,0.0000,146.2021,1.0705,0.0000,413.7979,413.7979,10.4439,10.5214,0.0000,2131.6000,-2131.6000,0.1168,0.0000,345.6062,345.6062,5.7045,2477.2062,0.0000,-2477.2062,10.5214,9.9805,4773.7000,0.0000,4773.7000,0.1866,1246.1707,0.0000,1246.1707,9.1155,0.0000,3527.5293,3527.5293,9.9805,6.7996,6.7996,8.3900,1.8058,27086.6708,6.7996,6.7886,6.7958,8.3845,1.8120,14496.2147,6.7958,6.7853,6.7933,8.3829,1.8139,12697.4066,4.4156,345.0389,-23952.3000,54280.2921
3893,6.7707,13.0434,2299.2000,104293.7000,-101994.5000,4.8507,535.9736,14827.1629,15363.1365,236.9010,119120.8629,1763.2264,-117357.6365,13.0434,11.9459,13995.3000,0.0000,13995.3000,0.5198,3523.8563,0.0000,3523.8563,25.3839,0.0000,10471.4437,10471.4437,11.9459,11.9574,0.0000,2328.0000,-2328.0000,0.1219,0.0000,371.0193,371.0193,5.9536,2699.0193,0.0000,-2699.0193,11.9574,11.9202,528.7000,0.0000,528.7000,0.0204,135.1789,0.0000,135.1789,0.9950,0.0000,393.5211,393.5211,11.9202,11.9318,0.0000,3647.9000,-3647.9000,0.1998,0.0000,598.9714,598.9714,9.7598,4246.8714,0.0000,-4246.8714,11.9318,10.9512,16053.7000,0.0000,16053.7000,0.6185,4106.1430,0.0000,4106.1430,30.2077,0.0000,11947.5570,11947.5570,10.9512,6.7761,6.7761,8.8636,5.0976,76463.7396,6.7761,6.7667,6.7728,8.8589,5.1091,40872.7357,6.7728,6.7637,6.7707,8.8574,5.1127,35788.7490,9.4967,742.0825,-77392.7000,153125.2244
3894,7.1367,13.6985,0.0000,152228.8000,-152228.8000,6.8753,0.0000,21781.8515,21781.8515,335.7797,174010.6515,0.0000,-174010.6515,13.6985,12.3769,23765.3000,0.0000,23765.3000,0.8787,5929.6575,0.0000,5929.6575,42.9135,0.0000,17835.6425,17835.6425,12.3769,12.4073,0.0000,11426.1000,-11426.1000,0.6016,0.0000,1830.9669,1830.9669,29.3815,13257.0669,0.0000,-13257.0669,12.4073,12.3581,1067.4000,0.0000,1067.4000,0.0402,271.1747,0.0000,271.1747,1.9612,0.0000,796.2253,796.2253,12.3581,12.3657,0.0000,4737.1000,-4737.1000,0.2596,0.0000,781.1075,781.1075,12.6761,5518.2075,0.0000,-5518.2075,12.3657,11.6587,17063.8000,0.0000,17063.8000,0.6422,4337.6408,0.0000,4337.6408,31.3654,0.0000,12726.1592,12726.1592,11.6587,7.1413,7.1413,9.4000,8.0998,121496.8026,7.1413,7.1332,7.1385,9.3960,8.1144,64915.0806,7.1385,7.1306,7.1367,9.3947,8.1190,56833.2013,13.9463,1089.7858,-126495.5000,243245.0844
3895,7.6775,14.2342,0.0000,183324.1000,-183324.1000,8.2963,0.0000,26489.0894,26489.0894,405.1776,209813.1894,0.0000,-209813.1894,14.2342,12.9041,29002.3000,0.0000,29002.3000,1.0614,7183.3989,0.0000,7183.3989,51.8378,0.0000,21818.9011,21818.9011,12.9041,12.9884,0.0000,43268.8000,-43268.8000,2.2817,0.0000,6981.8939,6981.8939,111.4361,50250.6939,0.0000,-50250.6939,12.9884,12.9287,1806.4000,0.0000,1806.4000,0.0675,455.1807,0.0000,455.1807,3.2950,0.0000,1351.2193,1351.2193,12.9287,12.9347,0.0000,5899.0000,-5899.0000,0.3233,0.0000,978.3783,978.3783,15.7884,6877.3783,0.0000,-6877.3783,12.9347,12.4349,16390.4000,0.0000,16390.4000,0.6126,4133.1985,0.0000,4133.1985,29.9171,0.0000,12257.2015,12257.2015,12.4349,7.6815,7.6815,10.0582,11.5896,173843.5479,7.6815,7.6745,7.6791,10.0547,11.6066,92852.8524,7.6791,7.6723,7.6775,10.0536,11.6121,81285.0107,18.9641,1481.8847,-185292.8000,347981.4109
3896,8.1147,14.6586,0.0000,203769.7000,-203769.7000,9.2492,0.0000,29683.8037,29683.8037,451.7151,233453.5037,0.0000,-233453.5037,14.6586,13.3100,32976.3000,0.0000,32976.3000,1.1970,8120.8225,0.0000,8120.8225,58.4587,0.0000,24855.4775,24855.4775,13.3100,13.4092,0.0000,55589.2000,-55589.2000,2.9372,0.0000,9019.8166,9019.8166,143.4489,64609.0166,0.0000,-64609.0166,13.4092,13.3532,1955.3000,0.0000,1955.3000,0.0724,489.8207,0.0000,489.8207,3.5338,0.0000,1465.4793,1465.4793,13.3532,13.3603,0.0000,7636.1000,-7636.1000,0.4186,0.0000,1272.2825,1272.2825,20.4449,8908.3825,0.0000,-8908.3825,13.3603,12.9776,14370.1000,0.0000,14370.1000,0.5322,3602.2863,0.0000,3602.2863,25.9929,0.0000,10767.8137,10767.8137,12.9776,8.1184,8.1184,10.5480,13.5004,202505.3117,8.1184,8.1120,8.1162,10.5448,13.5180,108144.3956,8.1162,8.1099,8.1147,10.5437,13.5238,94666.6624,21.6099,1688.6263,-217693.3000,405316.3697
3897,8.5118,15.0461,0.0000,216270.0000,-216270.0000,9.8407,0.0000,31743.7711,31743.7711,480.6019,248013.7711,0.0000,-248013.7711,15.0461,13.5720,38930.6000,0.0000,38930.6000,1.4041,9537.3680,0.0000,9537.3680,68.5727,0.0000,29393.2320,29393.2320,13.5720,13.7094,0.0000,65813.0000,-65813.0000,3.4829,0.0000,10717.9970,10717.9970,170.0982,76530.9970,0.0000,-76530.9970,13.7094,13.6577,2007.5000,0.0000,2007.5000,0.0738,500.8146,0.0000,500.8146,3.6043,0.0000,1506.6854,1506.6854,13.6577,13.6698,0.0000,10342.6000,-10342.6000,0.5672,0.0000,1729.0843,1729.0843,27.7005,12071.6843,0.0000,-12071.6843,13.6698,13.3578,13023.2000,0.0000,13023.2000,0.4791,3250.6942,0.0000,3250.6942,23.3998,0.0000,9772.5058,9772.5058,13.3578,8.5153,8.5153,10.9365,14.7999,221999.2464,8.5153,8.5093,8.5132,10.9336,14.8181,118544.6076,8.5132,8.5074,8.5118,10.9326,14.8240,103767.7132,23.7716,1857.5457,-238464.3000,444311.5671
3898,8.9228,15.4490,0.0000,239505.3000,-239505.3000,10.9225,0.0000,35436.0316,35436.0316,533.4357,274941.3316,0.0000,-274941.3316,15.4490,14.0467,40921.9000,0.0000,40921.9000,1.4674,9971.5851,0.0000,9971.5851,71.6639,0.0000,30950.3149,30950.3149,14.0467,14.1728,0.0000,75852.6000,-75852.6000,4.0183,0.0000,12437.6947,12437.6947,196.2495,88290.2947,0.0000,-88290.2947,14.1728,14.1180,2364.7000,0.0000,2364.7000,0.0865,586.1887,0.0000,586.1887,4.2259,0.0000,1778.5113,1778.5113,14.1180,14.1294,0.0000,12814.2000,-12814.2000,0.7029,0.0000,2153.7159,2153.7159,34.3297,14967.9159,0.0000,-14967.9159,14.1294,13.9019,10497.9000,0.0000,10497.9000,0.3844,2603.8817,0.0000,2603.8817,18.7719,0.0000,7894.0183,7894.0183,13.9019,8.9260,8.9260,11.4139,16.8720,253079.2811,8.9260,8.9204,8.9240,11.4112,16.8906,135125.1058,8.9240,8.9186,8.9228,11.4103,16.8968,118277.2876,26.3730,2060.8241,-274387.6000,506481.6745
3899,9.2105,15.7263,0.0000,256170.9000,-256170.9000,11.7100,0.0000,38118.0201,38118.0201,571.8992,294288.9201,0.0000,-294288.9201,15.7263,14.5699,35456.6000,0.0000,35456.6000,1.2638,8608.2741,0.0000,8608.2741,61.7242,0.0000,26848.3259,26848.3259,14.5699,14.6332,0.0000,75038.3000,-75038.3000,3.9829,0.0000,12400.4176,12400.4176,194.5169,87438.7176,0.0000,-87438.7176,14.6332,14.5689,2831.7000,0.0000,2831.7000,0.1029,697.5806,0.0000,697.5806,5.0246,0.0000,2134.1194,2134.1194,14.5689,14.5742,0.0000,15176.3000,-15176.3000,0.8329,0.0000,2564.6025,2564.6025,40.6774,17740.9025,0.0000,-17740.9025,14.5742,14.3805,9151.0000,0.0000,9151.0000,0.3327,2256.1203,0.0000,2256.1203,16.2484,0.0000,6894.8797,6894.8797,14.3805,9.2136,9.2136,11.7971,18.1605,272406.8786,9.2136,9.2083,9.2117,11.7944,18.1791,145432.8106,9.2117,9.2065,9.2105,11.7935,18.1852,127296.3985,27.3378,2136.2177,-298946.2000,545136.0877
