Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3900,9.6716,16.1843,0.0000,273464.9000,-273464.9000,12.5214,0.0000,41070.6620,41070.6620,611.5249,314535.5620,0.0000,-314535.5620,16.1843,14.9470,40921.8000,0.0000,40921.8000,1.4527,9875.7881,0.0000,9875.7881,70.9497,0.0000,31046.0119,31046.0119,14.9470,15.0354,0.0000,90744.5000,-90744.5000,4.8271,0.0000,15082.9170,15082.9170,235.7477,105827.4170,0.0000,-105827.4170,15.0354,14.9804,2701.8000,0.0000,2701.8000,0.0975,661.9921,0.0000,661.9921,4.7608,0.0000,2039.8079,2039.8079,14.9804,14.9885,0.0000,17925.3000,-17925.3000,0.9843,0.0000,3044.7503,3044.7503,48.0717,20970.0503,0.0000,-20970.0503,14.9885,14.8339,8140.9000,0.0000,8140.9000,0.2940,1995.9280,0.0000,1995.9280,14.3577,0.0000,6144.9720,6144.9720,14.8339,9.6745,9.6745,12.2542,20.0760,301139.4519,9.6745,9.6695,9.6728,12.2517,20.0953,160762.0534,9.6728,9.6679,9.6716,12.2509,20.1016,140711.3376,30.2655,2364.9899,-330370.2000,602612.8429
3901,10.0832,16.5855,0.0000,292082.3000,-292082.3000,13.4099,0.0000,44238.8268,44238.8268,654.9194,336321.1268,0.0000,-336321.1268,16.5855,15.4767,38930.3000,0.0000,38930.3000,1.3729,9346.5292,0.0000,9346.5292,67.0504,0.0000,29583.7708,29583.7708,15.4767,15.5352,0.0000,100213.5000,-100213.5000,5.3395,0.0000,16796.5238,16796.5238,260.7717,117010.0238,0.0000,-117010.0238,15.5352,15.5009,1787.3000,0.0000,1787.3000,0.0641,435.0216,0.0000,435.0216,3.1305,0.0000,1352.2784,1352.2784,15.5009,15.5037,0.0000,20735.6000,-20735.6000,1.1393,0.0000,3545.9326,3545.9326,55.6392,24281.5326,0.0000,-24281.5326,15.5037,15.3762,7130.7000,0.0000,7130.7000,0.2559,1736.3054,0.0000,1736.3054,12.4983,0.0000,5394.3946,5394.3946,15.3762,10.0859,10.0859,12.7310,22.0182,330273.0079,10.0859,10.0812,10.0842,12.7287,22.0378,176302.3612,10.0842,10.0796,10.0832,12.7279,22.0443,154310.1094,32.3724,2529.6224,-365183.1000,660885.4785
3902,10.4064,16.8988,0.0000,302572.1000,-302572.1000,13.9254,0.0000,46137.5735,46137.5735,680.0924,348709.6735,0.0000,-348709.6735,16.8988,15.8800,36945.7000,0.0000,36945.7000,1.2955,8834.5166,0.0000,8834.5166,63.2679,0.0000,28111.1834,28111.1834,15.8800,15.9143,0.0000,103703.6000,-103703.6000,5.5385,0.0000,17495.4871,17495.4871,270.4893,121199.0871,0.0000,-121199.0871,15.9143,15.8821,1727.2000,0.0000,1727.2000,0.0615,418.3017,0.0000,418.3017,3.0030,0.0000,1308.8983,1308.8983,15.8821,15.8817,0.0000,21999.8000,-21999.8000,1.2097,0.0000,3781.3965,3781.3965,59.0778,25781.1965,0.0000,-25781.1965,15.8817,15.7406,8140.9000,0.0000,8140.9000,0.2899,1972.4461,0.0000,1972.4461,14.1606,0.0000,6168.4539,6168.4539,15.7406,10.4091,10.4091,13.0748,22.9494,344240.8425,10.4091,10.4045,10.4075,13.0725,22.9691,183752.4172,10.4075,10.4030,10.4064,13.0718,22.9755,160828.8122,33.4806,2616.2184,-381461.7000,688822.0718
3903,10.6584,17.1428,0.0000,307369.1000,-307369.1000,14.1735,0.0000,47118.9124,47118.9124,692.2091,354488.0124,0.0000,-354488.0124,17.1428,16.2795,31490.4000,0.0000,31490.4000,1.0993,7506.6971,0.0000,7506.6971,53.6870,0.0000,23983.7029,23983.7029,16.2795,16.2719,0.0000,106669.0000,-106669.0000,5.7073,0.0000,18115.3520,18115.3520,278.7376,124784.3520,0.0000,-124784.3520,16.2719,16.2306,2224.6000,0.0000,2224.6000,0.0788,536.2589,0.0000,536.2589,3.8464,0.0000,1688.3411,1688.3411,16.2306,16.2243,0.0000,23970.1000,-23970.1000,1.3188,0.0000,4139.8665,4139.8665,64.4097,28109.9665,0.0000,-28109.9665,16.2243,16.0617,9487.7000,0.0000,9487.7000,0.3361,2288.5063,0.0000,2288.5063,16.4125,0.0000,7199.1937,7199.1937,16.0617,10.6610,10.6610,13.3613,23.6570,354855.1870,10.6610,10.6565,10.6594,13.3591,23.6767,189413.2733,10.6594,10.6550,10.6584,13.3583,23.6831,165781.7935,34.0706,2662.3254,-394805.5000,710050.2538
3904,10.9036,17.3828,0.0000,321767.6000,-321767.6000,14.8599,0.0000,49584.7218,49584.7218,725.7341,371352.3218,0.0000,-371352.3218,17.3828,16.8310,20560.4000,0.0000,20560.4000,0.7153,4886.3589,0.0000,4886.3589,34.9327,0.0000,15674.0411,15674.0411,16.8310,16.7403,0.0000,104273.1000,-104273.1000,5.5896,0.0000,17875.2910,17875.2910,272.9874,122148.3910,0.0000,-122148.3910,16.7403,16.7138,1416.7000,0.0000,1416.7000,0.0499,339.4509,0.0000,339.4509,2.4369,0.0000,1077.2491,1077.2491,16.7138,16.6916,0.0000,26221.2000,-26221.2000,1.4436,0.0000,4559.7469,4559.7469,70.5026,30780.9469,0.0000,-30780.9469,16.6916,16.4768,12518.2000,0.0000,12518.2000,0.4412,3001.3205,0.0000,3001.3205,21.5479,0.0000,9516.8795,9516.8795,16.4768,10.9062,10.9062,13.6915,24.8155,372232.9973,10.9062,10.9018,10.9047,13.6893,24.8352,198681.5606,10.9047,10.9003,10.9036,13.6886,24.8417,173891.7006,34.6492,2707.5399,-417766.6000,744806.2585
3905,10.1656,16.6215,0.0000,228622.8000,-228622.8000,10.5740,0.0000,34686.4943,34686.4943,516.4159,263309.2943,0.0000,-263309.2943,16.6215,15.9902,16941.7000,0.0000,16941.7000,0.5874,4065.5446,0.0000,4065.5446,28.6881,0.0000,12876.1554,12876.1554,15.9902,15.9204,0.0000,72815.1000,-72815.1000,3.9137,0.0000,12306.6739,12306.6739,191.1377,85121.7739,0.0000,-85121.7739,15.9204,15.8898,1174.6000,0.0000,1174.6000,0.0411,284.4478,0.0000,284.4478,2.0070,0.0000,890.1522,890.1522,15.8898,15.8649,0.0000,26998.2000,-26998.2000,1.4878,0.0000,4641.0219,4641.0219,72.6597,31639.2219,0.0000,-31639.2219,15.8649,15.5286,14706.8000,0.0000,14706.8000,0.5149,3564.0725,0.0000,3564.0725,25.1468,0.0000,11142.7275,11142.7275,15.5286,10.1685,10.1685,12.8486,17.6955,265432.9037,10.1685,10.1633,10.1667,12.8460,17.7127,141701.4871,10.1667,10.1618,10.1656,12.8452,17.7178,124024.6670,25.6782,2006.5325,-295613.0000,531159.0578
3906,9.7515,16.2290,0.0000,215330.8000,-215330.8000,9.9151,0.0000,32392.3692,32392.3692,484.2372,247723.1692,0.0000,-247723.1692,16.2290,15.5549,16924.8000,0.0000,16924.8000,0.5931,4082.1402,0.0000,4082.1402,28.9682,0.0000,12842.6598,12842.6598,15.5549,15.5091,0.0000,49913.7000,-49913.7000,2.6720,0.0000,8376.4151,8376.4151,130.4966,58290.1151,0.0000,-58290.1151,15.5091,15.4822,900.2000,0.0000,900.2000,0.0319,219.1806,0.0000,219.1806,1.5564,0.0000,681.0194,681.0194,15.4822,15.4567,0.0000,24359.3000,-24359.3000,1.3403,0.0000,4164.5808,4164.5808,65.4563,28523.8808,0.0000,-28523.8808,15.4567,15.0898,14033.4000,0.0000,14033.4000,0.4972,3419.2189,0.0000,3419.2189,24.2819,0.0000,10614.1811,10614.1811,15.0898,9.7547,9.7547,12.4222,15.4842,232262.7230,9.7547,9.7490,9.7527,12.4194,15.5005,124003.7082,9.7527,9.7474,9.7515,12.4186,15.5053,108537.1394,22.5744,1763.9919,-257745.4000,464803.5707
3907,9.0801,15.5621,0.0000,152407.9000,-152407.9000,7.0006,0.0000,22619.5640,22619.5640,341.8961,175027.4640,0.0000,-175027.4640,15.5621,14.6267,16946.4000,0.0000,16946.4000,0.5972,4123.2176,0.0000,4123.2176,29.1683,0.0000,12823.1824,12823.1824,14.6267,14.6327,0.0000,28589.6000,-28589.6000,1.5274,0.0000,4728.6376,4728.6376,74.5964,33318.2376,0.0000,-33318.2376,14.6327,14.5909,985.4000,0.0000,985.4000,0.0351,242.7519,0.0000,242.7519,1.7139,0.0000,742.6481,742.6481,14.5909,14.5844,0.0000,21211.4000,-21211.4000,1.1663,0.0000,3585.4292,3585.4292,56.9589,24796.8292,0.0000,-24796.8292,14.5844,14.1232,12854.9000,0.0000,12854.9000,0.4582,3168.8525,0.0000,3168.8525,22.3758,0.0000,9686.0475,9686.0475,14.1232,9.0839,9.0839,11.6035,10.4811,157216.4000,9.0839,9.0773,9.0816,11.6003,10.4947,83957.9730,9.0816,9.0754,9.0801,11.5993,10.4986,73490.4632,16.1771,1264.1026,-171422.2000,314664.8362
3908,8.6435,15.1440,0.0000,141641.5000,-141641.5000,6.4806,0.0000,20842.8107,20842.8107,316.5008,162484.3107,0.0000,-162484.3107,15.1440,14.2788,14340.2000,0.0000,14340.2000,0.5103,3508.5278,0.0000,3508.5278,24.9226,0.0000,10831.6722,10831.6722,14.2788,14.2749,0.0000,19789.3000,-19789.3000,1.0529,0.0000,3256.0169,3256.0169,51.4237,23045.3169,0.0000,-23045.3169,14.2749,14.2472,568.8000,0.0000,568.8000,0.0205,140.8045,0.0000,140.8045,1.0023,0.0000,427.9955,427.9955,14.2472,14.2319,0.0000,17658.1000,-17658.1000,0.9697,0.0000,2972.3984,2972.3984,47.3564,20630.4984,0.0000,-20630.4984,14.2319,13.7947,10497.9000,0.0000,10497.9000,0.3790,2600.2425,0.0000,2600.2425,18.5117,0.0000,7897.6575,7897.6575,13.7947,8.6476,8.6476,11.2211,9.3437,140155.1486,8.6476,8.6405,8.6451,11.2176,9.3565,74851.9303,8.6451,8.6384,8.6435,11.2166,9.3602,65521.4422,14.1196,1103.3220,-153682.0000,280528.5210
3909,8.2517,14.7622,0.0000,114442.5000,-114442.5000,5.2230,0.0000,16714.4310,16714.4310,255.0826,131156.9310,0.0000,-131156.9310,14.7622,13.7277,13995.1000,0.0000,13995.1000,0.5011,3441.6593,0.0000,3441.6593,24.4732,0.0000,10553.4407,10553.4407,13.7277,13.7409,0.0000,11708.1000,-11708.1000,0.6220,0.0000,1910.9567,1910.9567,30.3794,13619.0567,0.0000,-13619.0567,13.7409,13.7141,438.8000,0.0000,438.8000,0.0159,109.4206,0.0000,109.4206,0.7774,0.0000,329.3794,329.3794,13.7141,13.7140,0.0000,13147.8000,-13147.8000,0.7217,0.0000,2199.4669,2199.4669,35.2456,15347.2669,0.0000,-15347.2669,13.7140,13.2351,9151.0000,0.0000,9151.0000,0.3322,2282.7698,0.0000,2282.7698,16.2230,0.0000,6868.2302,6868.2302,13.2351,8.2561,8.2561,10.7456,7.1208,106812.2798,8.2561,8.2483,8.2534,10.7417,7.1319,57055.5738,8.2534,8.2461,8.2517,10.7406,7.1351,49946.0311,11.1239,869.2348,-115713.5000,213813.8847
3910,7.8890,14.4084,0.0000,100093.0000,-100093.0000,4.5579,0.0000,14519.4234,14519.4234,222.6020,114612.4234,0.0000,-114612.4234,14.4084,13.2351,13995.3000,0.0000,13995.3000,0.5040,3458.2072,0.0000,3458.2072,24.6132,0.0000,10537.0928,10537.0928,13.2351,13.2524,0.0000,6385.3000,-6385.3000,0.3385,0.0000,1034.9958,1034.9958,16.5307,7420.2958,0.0000,-7420.2958,13.2524,13.2223,423.6000,0.0000,423.6000,0.0155,106.3471,0.0000,106.3471,0.7566,0.0000,317.2529,317.2529,13.2223,13.2344,0.0000,10060.2000,-10060.2000,0.5519,0.0000,1673.7774,1673.7774,26.9531,11733.9774,0.0000,-11733.9774,13.2344,12.9147,5110.4000,0.0000,5110.4000,0.1870,1283.3164,0.0000,1283.3164,9.1320,0.0000,3827.0836,3827.0836,12.9147,7.8938,7.8938,10.4043,5.9596,89394.2825,7.8938,7.8854,7.8908,10.4001,5.9696,47756.5880,7.8908,7.8830,7.8890,10.3989,5.9725,41807.1505,9.2321,721.4101,-97009.2000,178958.0211
3911,7.5850,14.1131,0.0000,81082.2000,-81082.2000,3.6847,0.0000,11695.9789,11695.9789,179.9549,92778.1789,0.0000,-92778.1789,14.1131,12.6920,13995.2000,0.0000,13995.2000,0.5067,3472.1158,0.0000,3472.1158,24.7445,0.0000,10523.0842,10523.0842,12.6920,12.7387,0.0000,7722.8000,-7722.8000,0.4086,0.0000,1242.6372,1242.6372,19.9543,8965.4372,0.0000,-8965.4372,12.7387,12.7029,436.8000,0.0000,436.8000,0.0161,110.4520,0.0000,110.4520,0.7862,0.0000,326.3480,326.3480,12.7029,12.7298,0.0000,7036.4000,-7036.4000,0.3858,0.0000,1164.2842,1164.2842,18.8435,8200.6842,0.0000,-8200.6842,12.7298,12.6119,1574.9000,0.0000,1574.9000,0.0581,398.2893,0.0000,398.2893,2.8353,0.0000,1176.6107,1176.6107,12.6119,7.5901,7.5901,10.1010,4.9003,73505.0929,7.5901,7.5811,7.5870,10.0965,4.9091,39272.9001,7.5870,7.5785,7.5850,10.0952,4.9117,34381.5610,7.5899,593.0847,-79834.5000,147159.5539
3912,7.3865,13.9227,0.0000,75569.4000,-75569.4000,3.4284,0.0000,10861.4993,10861.4993,167.4355,86430.8993,0.0000,-86430.8993,13.9227,12.4085,13967.6000,0.0000,13967.6000,0.5079,3474.3131,0.0000,3474.3131,24.8068,0.0000,10493.2869,10493.2869,12.4085,12.4491,0.0000,5188.1000,-5188.1000,0.2739,0.0000,831.7026,831.7026,13.3773,6019.8026,0.0000,-6019.8026,12.4491,12.4114,423.2000,0.0000,423.2000,0.0157,107.4511,0.0000,107.4511,0.7679,0.0000,315.7489,315.7489,12.4114,12.4354,0.0000,4408.8000,-4408.8000,0.2417,0.0000,727.3578,727.3578,11.8023,5136.1578,0.0000,-5136.1578,12.4354,12.3601,900.3000,0.0000,900.3000,0.0335,228.6316,0.0000,228.6316,1.6338,0.0000,671.6684,671.6684,12.3601,7.3918,7.3918,9.8760,4.3127,64689.7958,7.3918,7.3824,7.3885,9.8713,4.3208,34566.5796,7.3885,7.3797,7.3865,9.8699,4.3232,30262.3949,6.7516,527.5762,-69875.2000,129518.7703
3913,7.2495,13.7910,0.0000,66241.1000,-66241.1000,3.0019,0.0000,9497.3180,9497.3180,146.6058,75738.4180,0.0000,-75738.4180,13.7910,12.0908,13965.8000,0.0000,13965.8000,0.5094,3480.1594,0.0000,3480.1594,24.8760,0.0000,10485.6406,10485.6406,12.0908,12.1600,0.0000,6220.1000,-6220.1000,0.3280,0.0000,993.1107,993.1107,16.0213,7213.2107,0.0000,-7213.2107,12.1600,12.1180,436.2000,0.0000,436.2000,0.0163,111.2068,0.0000,111.2068,0.7951,0.0000,324.9932,324.9932,12.1180,12.1452,0.0000,3326.9000,-3326.9000,0.1823,0.0000,547.2931,547.2931,8.9045,3874.1931,0.0000,-3874.1931,12.1452,12.1089,396.0000,0.0000,396.0000,0.0148,100.9794,0.0000,100.9794,0.7220,0.0000,295.0206,295.0206,12.1089,7.2551,7.2551,9.6820,3.7935,56902.9433,7.2551,7.2453,7.2517,9.6771,3.8012,30409.3324,7.2517,7.2424,7.2495,9.6757,3.8034,26623.7733,6.0790,475.0194,-60990.1000,113936.0490
3914,7.1654,13.7106,0.0000,55906.2000,-55906.2000,2.5316,0.0000,8003.5035,8003.5035,123.6390,63909.7035,0.0000,-63909.7035,13.7106,11.7458,13965.8000,0.0000,13965.8000,0.5104,3484.0154,0.0000,3484.0154,24.9264,0.0000,10481.7846,10481.7846,11.7458,11.8385,0.0000,5434.1000,-5434.1000,0.2863,0.0000,863.9161,863.9161,13.9807,6298.0161,0.0000,-6298.0161,11.8385,11.7925,423.5000,0.0000,423.5000,0.0159,108.4654,0.0000,108.4654,0.7756,0.0000,315.0346,315.0346,11.7925,11.8239,0.0000,2355.4000,-2355.4000,0.1291,0.0000,386.2869,386.2869,6.3034,2741.6869,0.0000,-2741.6869,11.8239,11.7826,396.0000,0.0000,396.0000,0.0149,101.4435,0.0000,101.4435,0.7254,0.0000,294.5565,294.5565,11.7826,7.1712,7.1712,9.4769,3.1020,46530.0943,7.1712,7.1610,7.1676,9.4718,3.1089,24870.8190,7.1676,7.1580,7.1654,9.4703,3.1109,21775.9602,5.2321,408.8410,-48910.4000,93176.8736
3915,7.0402,13.5866,0.0000,72773.9000,-72773.9000,3.2939,0.0000,10395.1251,10395.1251,160.8681,83169.0251,0.0000,-83169.0251,13.5866,12.0149,13965.7000,0.0000,13965.7000,0.5110,3489.9581,0.0000,3489.9581,24.9572,0.0000,10475.7419,10475.7419,12.0149,12.0569,0.0000,4667.2000,-4667.2000,0.2456,0.0000,744.4640,744.4640,11.9929,5411.6640,0.0000,-5411.6640,12.0569,12.0164,436.0000,0.0000,436.0000,0.0164,111.3192,0.0000,111.3192,0.8026,0.0000,324.6808,324.6808,12.0164,12.0299,0.0000,2074.8000,-2074.8000,0.1137,0.0000,340.9843,340.9843,5.5518,2415.7843,0.0000,-2415.7843,12.0299,11.9496,899.8000,0.0000,899.8000,0.0339,229.8245,0.0000,229.8245,1.6569,0.0000,669.9755,669.9755,11.9496,7.0459,7.0459,9.4977,3.9856,59783.7613,7.0459,7.0359,7.0424,9.4927,3.9937,31949.5577,7.0424,7.0329,7.0402,9.4912,3.9961,27972.7164,6.3218,493.9909,-64214.4000,119706.0354
3916,7.1371,13.6894,0.0000,83839.2000,-83839.2000,3.7921,0.0000,11996.3261,11996.3261,185.2010,95835.5261,0.0000,-95835.5261,13.6894,12.2976,13965.8000,0.0000,13965.8000,0.5120,3485.0333,0.0000,3485.0333,25.0053,0.0000,10480.7667,10480.7667,12.2976,12.3363,0.0000,6858.0000,-6858.0000,0.3612,0.0000,1097.8367,1097.8367,17.6392,7955.8367,0.0000,-7955.8367,12.3363,12.2902,563.1000,0.0000,563.1000,0.0212,143.2003,0.0000,143.2003,1.0329,0.0000,419.8997,419.8997,12.2902,12.2993,0.0000,2491.7000,-2491.7000,0.1365,0.0000,410.5853,410.5853,6.6679,2902.2853,0.0000,-2902.2853,12.2993,11.9352,4762.4000,0.0000,4762.4000,0.1790,1211.7484,0.0000,1211.7484,8.7399,0.0000,3550.6516,3550.6516,11.9352,7.1426,7.1426,9.5389,4.6231,69346.1074,7.1426,7.1329,7.1392,9.5341,4.6324,37059.1682,7.1392,7.1300,7.1371,9.5326,4.6352,32446.3249,7.5029,586.2870,-73897.6000,138851.6005
3917,7.5286,14.0831,0.0000,159310.4000,-159310.4000,7.2096,0.0000,22956.6227,22956.6227,352.1040,182267.0227,0.0000,-182267.0227,14.0831,13.3071,13965.7000,0.0000,13965.7000,0.5112,3466.2188,0.0000,3466.2188,24.9654,0.0000,10499.4812,10499.4812,13.3071,13.3064,0.0000,900.9000,-900.9000,0.0475,0.0000,146.1729,146.1729,2.3195,1047.0729,0.0000,-1047.0729,13.3064,13.2792,523.1000,0.0000,523.1000,0.0196,131.2286,0.0000,131.2286,0.9553,0.0000,391.8714,391.8714,13.2792,13.2732,0.0000,3143.0000,-3143.0000,0.1722,0.0000,523.2441,523.2441,8.4118,3666.2441,0.0000,-3666.2441,13.2732,12.5178,16014.3000,0.0000,16014.3000,0.5992,4019.3163,0.0000,4019.3163,29.2618,0.0000,11994.9837,11994.9837,12.5178,7.5333,7.5333,10.0256,8.2275,123413.0941,7.5333,7.5250,7.5305,10.0214,8.2413,65930.1943,7.5305,7.5224,7.5286,10.0201,8.2455,57718.8281,12.8388,1003.2428,-132851.2000,247062.1165
3918,8.0015,14.5491,0.0000,210534.7000,-210534.7000,9.5483,0.0000,30604.1683,30604.1683,466.3254,241138.8683,0.0000,-241138.8683,14.5491,13.5746,23715.1000,0.0000,23715.1000,0.8628,5848.7917,0.0000,5848.7917,42.1379,0.0000,17866.3083,17866.3083,13.5746,13.5746,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5746,13.5344,1064.7000,0.0000,1064.7000,0.0392,266.1071,0.0000,266.1071,1.9146,0.0000,798.5929,798.5929,13.5344,13.5333,0.0000,3301.0000,-3301.0000,0.1810,0.0000,551.0991,551.0991,8.8405,3852.0991,0.0000,-3852.0991,13.5333,12.9388,17021.9000,0.0000,17021.9000,0.6271,4256.8184,0.0000,4256.8184,30.6262,0.0000,12765.0816,12765.0816,12.9388,8.0057,8.0057,10.4723,10.7108,160661.8131,8.0057,7.9983,8.0031,10.4686,10.7268,85814.0565,8.0031,7.9960,8.0015,10.4674,10.7318,75122.6578,16.8877,1319.6270,-172034.0000,321598.5274
3919,8.4631,15.0007,0.0000,232077.8000,-232077.8000,10.5532,0.0000,34032.1325,34032.1325,515.4019,266109.9325,0.0000,-266109.9325,15.0007,13.9371,28943.2000,0.0000,28943.2000,1.0456,7094.9260,0.0000,7094.9260,51.0650,0.0000,21848.2740,21848.2740,13.9371,13.9535,0.0000,25185.5000,-25185.5000,1.3342,0.0000,4123.1184,4123.1184,65.1618,29308.6184,0.0000,-29308.6184,13.9535,13.8993,1802.4000,0.0000,1802.4000,0.0661,448.1413,0.0000,448.1413,3.2277,0.0000,1354.2587,1354.2587,13.8993,13.8997,0.0000,2886.7000,-2886.7000,0.1583,0.0000,483.9368,483.9368,7.7327,3370.6368,0.0000,-3370.6368,13.8997,13.4370,16350.2000,0.0000,16350.2000,0.5999,4068.2491,0.0000,4068.2491,29.2987,0.0000,12281.9509,12281.9509,13.4370,8.4669,8.4669,10.9519,13.1862,197793.0249,8.4669,8.4603,8.4646,10.9486,13.2037,105629.3831,8.4646,8.4582,8.4631,10.9476,13.2093,92464.9445,20.6361,1612.5306,-213054.2000,395887.3525
3920,8.7301,15.2550,0.0000,242024.9000,-242024.9000,11.0343,0.0000,35674.2698,35674.2698,538.8978,277699.1698,0.0000,-277699.1698,15.2550,14.1115,32905.6000,0.0000,32905.6000,1.1807,8038.9006,0.0000,8038.9006,57.6644,0.0000,24866.6994,24866.6994,14.1115,14.1400,0.0000,30338.9000,-30338.9000,1.6096,0.0000,4979.4533,4979.4533,78.6102,35318.3533,0.0000,-35318.3533,14.1400,14.0855,1954.6000,0.0000,1954.6000,0.0713,484.7453,0.0000,484.7453,3.4799,0.0000,1469.8547,1469.8547,14.0855,14.0867,0.0000,2620.8000,-2620.8000,0.1438,0.0000,440.3163,440.3163,7.0229,3061.1163,0.0000,-3061.1163,14.0867,13.7071,14334.9000,0.0000,14334.9000,0.5230,3557.6788,0.0000,3557.6788,25.5425,0.0000,10777.2212,10777.2212,13.7071,8.7337,8.7337,11.2204,13.9674,209511.2372,8.7337,8.7274,8.7315,11.2173,13.9850,111880.0790,8.7315,8.7254,8.7301,11.2163,13.9906,97934.3538,21.8440,1706.9224,-225789.5000,419325.6700
3921,8.9444,15.4629,0.0000,250536.6000,-250536.6000,11.4398,0.0000,37083.8841,37083.8841,558.7016,287620.4841,0.0000,-287620.4841,15.4629,14.1800,38847.4000,0.0000,38847.4000,1.3887,9464.3457,0.0000,9464.3457,67.8206,0.0000,29383.0543,29383.0543,14.1800,14.2247,0.0000,31395.7000,-31395.7000,1.6669,0.0000,5158.1113,5158.1113,81.4068,36553.8113,0.0000,-36553.8113,14.2247,14.1722,1999.9000,0.0000,1999.9000,0.0727,495.4071,0.0000,495.4071,3.5504,0.0000,1504.4929,1504.4929,14.1722,14.1746,0.0000,2599.1000,-2599.1000,0.1426,0.0000,437.1179,437.1179,6.9662,3036.2179,0.0000,-3036.2179,14.1746,13.8488,12991.4000,0.0000,12991.4000,0.4726,3220.3781,0.0000,3220.3781,23.0823,0.0000,9771.0219,9771.0219,13.8488,8.9478,8.9478,11.3983,14.3507,215260.1112,8.9478,8.9418,8.9457,11.3953,14.3684,114947.0927,8.9457,8.9399,8.9444,11.3944,14.3740,100618.0355,22.7750,1779.6671,-230692.7000,430825.2394
3922,9.1048,15.6180,0.0000,257960.7000,-257960.7000,11.7933,0.0000,38303.8434,38303.8434,575.9665,296264.5434,0.0000,-296264.5434,15.6180,14.3145,40834.7000,0.0000,40834.7000,1.4553,9928.1381,0.0000,9928.1381,71.0721,0.0000,30906.5619,30906.5619,14.3145,14.3645,0.0000,34246.7000,-34246.7000,1.8187,0.0000,5637.7462,5637.7462,88.8245,39884.4462,0.0000,-39884.4462,14.3645,14.3051,2361.7000,0.0000,2361.7000,0.0857,583.9188,0.0000,583.9188,4.1873,0.0000,1777.7812,1777.7812,14.3051,14.3075,0.0000,2540.0000,-2540.0000,0.1394,0.0000,427.8560,427.8560,6.8084,2967.8560,0.0000,-2967.8560,14.3075,14.0539,10472.3000,0.0000,10472.3000,0.3805,2591.2320,0.0000,2591.2320,18.5816,0.0000,7881.0680,7881.0680,14.0539,9.1082,9.1082,11.5810,14.9486,224228.4691,9.1082,9.1023,9.1061,11.5781,14.9664,119730.9096,9.1061,9.1004,9.1048,11.5772,14.9720,104804.0582,23.5094,1837.0573,-241078.7000,448763.4369
3923,9.1731,15.6814,0.0000,264402.9000,-264402.9000,12.0991,0.0000,39313.6578,39313.6578,590.8980,303716.5578,0.0000,-303716.5578,15.6814,14.5628,35381.0000,0.0000,35381.0000,1.2580,8594.9934,0.0000,8594.9934,61.4402,0.0000,26786.0066,26786.0066,14.5628,14.5885,0.0000,31471.9000,-31471.9000,1.6723,0.0000,5200.3161,5200.3161,81.6735,36672.2161,0.0000,-36672.2161,14.5885,14.5163,2824.6000,0.0000,2824.6000,0.1023,696.2516,0.0000,696.2516,4.9974,0.0000,2128.3484,2128.3484,14.5163,14.5174,0.0000,2371.7000,-2371.7000,0.1302,0.0000,400.5296,400.5296,6.3583,2772.2296,0.0000,-2772.2296,14.5174,14.2924,9128.8000,0.0000,9128.8000,0.3310,2252.3758,0.0000,2252.3758,16.1651,0.0000,6876.4242,6876.4242,14.2924,9.1765,9.1765,11.7344,15.3840,230760.3014,9.1765,9.1706,9.1744,11.7315,15.4016,123212.8513,9.1744,9.1688,9.1731,11.7306,15.4072,107850.2444,23.3894,1827.6779,-250912.1000,461823.3971
3924,9.3730,15.8820,0.0000,271189.5000,-271189.5000,12.4145,0.0000,40483.9873,40483.9873,606.3049,311673.4873,0.0000,-311673.4873,15.8820,14.6384,40833.7000,0.0000,40833.7000,1.4506,9893.4860,0.0000,9893.4860,70.8433,0.0000,30940.2140,30940.2140,14.6384,14.6827,0.0000,37700.8000,-37700.8000,2.0054,0.0000,6236.7128,6236.7128,97.9410,43937.5128,0.0000,-43937.5128,14.6827,14.6182,2694.3000,0.0000,2694.3000,0.0973,663.2892,0.0000,663.2892,4.7508,0.0000,2031.0108,2031.0108,14.6182,14.6202,0.0000,2582.8000,-2582.8000,0.1418,0.0000,436.7252,436.7252,6.9260,3019.5252,0.0000,-3019.5252,14.6202,14.4318,8121.1000,0.0000,8121.1000,0.2935,2000.9612,0.0000,2000.9612,14.3350,0.0000,6120.1388,6120.1388,14.4318,9.3762,9.3762,11.9040,15.9924,239885.4097,9.3762,9.3706,9.3743,11.9012,16.0103,128082.6985,9.3743,9.3688,9.3730,11.9003,16.0160,112112.2829,24.6047,1922.6426,-259824.0000,480080.3911
3925,9.4889,15.9924,0.0000,278220.8000,-278220.8000,12.7512,0.0000,41630.6263,41630.6263,622.7486,319851.4263,0.0000,-319851.4263,15.9924,14.8332,38848.5000,0.0000,38848.5000,1.3760,9398.9107,0.0000,9398.9107,67.2025,0.0000,29449.5893,29449.5893,14.8332,14.8677,0.0000,38672.0000,-38672.0000,2.0577,0.0000,6416.4905,6416.4905,100.4965,45088.4905,0.0000,-45088.4905,14.8677,14.8255,1783.1000,0.0000,1783.1000,0.0643,437.8764,0.0000,437.8764,3.1396,0.0000,1345.2236,1345.2236,14.8255,14.8268,0.0000,2972.4000,-2972.4000,0.1632,0.0000,503.8992,503.8992,7.9718,3476.2992,0.0000,-3476.2992,14.8268,14.6631,7113.5000,0.0000,7113.5000,0.2567,1747.8248,0.0000,1747.8248,12.5370,0.0000,5365.6752,5365.6752,14.6631,9.4922,9.4922,12.0776,16.6228,249341.3697,9.4922,9.4866,9.4902,12.0748,16.6408,133126.2831,9.4902,9.4848,9.4889,12.0739,16.6465,116525.5826,25.0038,1953.8306,-272120.1000,498993.2354
3926,9.6443,16.1461,0.0000,285593.5000,-285593.5000,13.0980,0.0000,42868.4264,42868.4264,639.6842,328461.9264,0.0000,-328461.9264,16.1461,15.0677,36866.6000,0.0000,36866.6000,1.3037,8901.5587,0.0000,8901.5587,63.6722,0.0000,27965.0413,27965.0413,15.0677,15.0928,0.0000,41607.7000,-41607.7000,2.2158,0.0000,6928.7543,6928.7543,108.2163,48536.4543,0.0000,-48536.4543,15.0928,15.0528,1723.5000,0.0000,1723.5000,0.0620,421.9662,0.0000,421.9662,3.0263,0.0000,1301.5338,1301.5338,15.0528,15.0535,0.0000,3679.6000,-3679.6000,0.2021,0.0000,625.5848,625.5848,9.8712,4305.1848,0.0000,-4305.1848,15.0535,14.8711,8121.1000,0.0000,8121.1000,0.2922,1989.3408,0.0000,1989.3408,14.2686,0.0000,6131.7592,6131.7592,14.8711,9.6475,9.6475,12.2593,17.3005,259506.9016,9.6475,9.6420,9.6456,12.2565,17.3187,138549.7712,9.6456,9.6402,9.6443,12.2557,17.3245,121271.7119,25.7606,2012.9730,-284169.6000,519328.3847
3927,9.7609,16.2588,0.0000,289731.8000,-289731.8000,13.2999,0.0000,43592.9946,43592.9946,649.5448,333324.7946,0.0000,-333324.7946,16.2588,15.3412,31421.5000,0.0000,31421.5000,1.1087,7575.7151,0.0000,7575.7151,54.1477,0.0000,23845.7849,23845.7849,15.3412,15.3449,0.0000,44015.8000,-44015.8000,2.3465,0.0000,7361.4430,7361.4430,114.5968,51377.2430,0.0000,-51377.2430,15.3449,15.2932,2221.6000,0.0000,2221.6000,0.0796,542.0934,0.0000,542.0934,3.8878,0.0000,1679.5066,1679.5066,15.2932,15.2924,0.0000,3852.7000,-3852.7000,0.2117,0.0000,657.0470,657.0470,10.3389,4509.7470,0.0000,-4509.7470,15.2924,15.0803,9464.7000,0.0000,9464.7000,0.3393,2311.0953,0.0000,2311.0953,16.5731,0.0000,7153.6047,7153.6047,15.0803,9.7641,9.7641,12.4222,17.8245,267367.1491,9.7641,9.7586,9.7622,12.4195,17.8428,142742.5209,9.7622,9.7569,9.7609,12.4186,17.8486,124940.5094,26.0785,2037.8139,-294492.5000,535050.1794
3928,9.7812,16.2750,0.0000,292779.3000,-292779.3000,13.4490,0.0000,44069.8030,44069.8030,656.8274,336849.1030,0.0000,-336849.1030,16.2750,15.6666,20515.2000,0.0000,20515.2000,0.7227,4945.1684,0.0000,4945.1684,35.2959,0.0000,15570.0316,15570.0316,15.6666,15.6295,0.0000,39444.4000,-39444.4000,2.1053,0.0000,6631.4299,6631.4299,102.8199,46075.8299,0.0000,-46075.8299,15.6295,15.5949,1411.5000,0.0000,1411.5000,0.0504,343.1259,0.0000,343.1259,2.4610,0.0000,1068.3741,1068.3741,15.5949,15.5904,0.0000,3885.2000,-3885.2000,0.2136,0.0000,665.2252,665.2252,10.4298,4550.4252,0.0000,-4550.4252,15.5904,15.2971,12487.6000,0.0000,12487.6000,0.4461,3037.2163,0.0000,3037.2163,21.7891,0.0000,9450.3837,9450.3837,15.2971,9.7844,9.7844,12.5408,18.0595,270892.5560,9.7844,9.7789,9.7825,12.5380,18.0776,144620.9382,9.7825,9.7771,9.7812,12.5371,18.0834,126583.4789,25.4807,1991.0953,-301694.6000,542096.9731
3929,9.0634,15.5439,0.0000,197347.0000,-197347.0000,9.0663,0.0000,29279.4646,29279.4646,442.7855,226626.4646,0.0000,-226626.4646,15.5439,14.8103,16909.8000,0.0000,16909.8000,0.5956,4115.3039,0.0000,4115.3039,29.0861,0.0000,12794.4961,12794.4961,14.8103,14.7967,0.0000,15846.4000,-15846.4000,0.8470,0.0000,2628.3181,2628.3181,41.3677,18474.7181,0.0000,-18474.7181,14.7967,14.7527,1176.3000,0.0000,1176.3000,0.0418,289.1401,0.0000,289.1401,2.0423,0.0000,887.1599,887.1599,14.7527,14.7472,0.0000,4521.6000,-4521.6000,0.2487,0.0000,765.8322,765.8322,12.1440,5287.4322,0.0000,-5287.4322,14.7472,14.2380,14670.8000,0.0000,14670.8000,0.5219,3608.5544,0.0000,3608.5544,25.4866,0.0000,11062.2456,11062.2456,14.2380,9.0671,9.0671,11.6526,11.2896,169343.8798,9.0671,9.0605,9.0648,11.6492,11.3042,90433.2294,9.0648,9.0585,9.0634,11.6483,11.3084,79158.7626,16.9819,1326.9896,-184958.1000,338935.8718
3930,8.8015,15.3052,0.0000,191285.3000,-191285.3000,8.7511,0.0000,28234.5471,28234.5471,427.3894,219519.8471,0.0000,-219519.8471,15.3052,14.5433,16883.6000,0.0000,16883.6000,0.6010,4121.9454,0.0000,4121.9454,29.3507,0.0000,12761.6546,12761.6546,14.5433,14.5354,0.0000,10459.1000,-10459.1000,0.5569,0.0000,1727.7166,1727.7166,27.2001,12186.8166,0.0000,-12186.8166,14.5354,14.4996,896.8000,0.0000,896.8000,0.0323,221.2163,0.0000,221.2163,1.5764,0.0000,675.5837,675.5837,14.4996,14.4939,0.0000,4448.2000,-4448.2000,0.2443,0.0000,751.0526,751.0526,11.9320,5199.2526,0.0000,-5199.2526,14.4939,13.9761,13999.0000,0.0000,13999.0000,0.5042,3455.1146,0.0000,3455.1146,24.6252,0.0000,10543.8854,10543.8854,13.9761,8.8055,8.8055,11.3908,10.6593,159890.0851,8.8055,8.7985,8.8031,11.3873,10.6737,85389.8910,8.8031,8.7964,8.8015,11.3863,10.6780,74745.9708,16.0347,1252.9769,-174413.2000,320025.9469
3931,8.3712,14.8777,0.0000,128018.3000,-128018.3000,5.8479,0.0000,18739.7734,18739.7734,285.6004,146758.0734,0.0000,-146758.0734,14.8777,13.7702,16910.9000,0.0000,16910.9000,0.6041,4152.2545,0.0000,4152.2545,29.5016,0.0000,12758.6455,12758.6455,13.7702,13.7767,0.0000,3973.9000,-3973.9000,0.2114,0.0000,649.0017,649.0017,10.3227,4622.9017,0.0000,-4622.9017,13.7767,13.7203,981.7000,0.0000,981.7000,0.0355,244.6794,0.0000,244.6794,1.7324,0.0000,737.0206,737.0206,13.7203,13.7238,0.0000,4055.2000,-4055.2000,0.2227,0.0000,678.4331,678.4331,10.8742,4733.6331,0.0000,-4733.6331,13.7238,13.0579,12823.4000,0.0000,12823.4000,0.4636,3198.4396,0.0000,3198.4396,22.6434,0.0000,9624.9604,9624.9604,13.0579,8.3758,8.3758,10.7169,6.6683,100024.7533,8.3758,8.3677,8.3730,10.7128,6.6798,53438.3144,8.3730,8.3654,8.3712,10.7117,6.6831,46781.5347,11.0776,865.6191,-105331.4000,200244.6024
3932,8.0224,14.5395,0.0000,117906.3000,-117906.3000,5.3727,0.0000,17146.0472,17146.0472,262.3956,135052.3472,0.0000,-135052.3472,14.5395,13.5086,14312.3000,0.0000,14312.3000,0.5145,3530.2626,0.0000,3530.2626,25.1272,0.0000,10782.0374,10782.0374,13.5086,13.5113,0.0000,2192.9000,-2192.9000,0.1163,0.0000,356.8062,356.8062,5.6781,2549.7062,0.0000,-2549.7062,13.5113,13.4744,568.8000,0.0000,568.8000,0.0208,142.2883,0.0000,142.2883,1.0154,0.0000,426.5117,426.5117,13.4744,13.4749,0.0000,3608.1000,-3608.1000,0.1979,0.0000,601.9664,601.9664,9.6668,4210.0664,0.0000,-4210.0664,13.4749,12.8581,10472.3000,0.0000,10472.3000,0.3831,2621.0225,0.0000,2621.0225,18.7105,0.0000,7851.2775,7851.2775,12.8581,8.0272,8.0272,10.4427,6.1538,92306.9170,8.0272,8.0187,8.0243,10.4384,6.1647,49317.3945,8.0243,8.0162,8.0224,10.4372,6.1678,43174.9022,9.9080,774.2249,-98353.9000,184799.2137
3933,7.8130,14.3397,0.0000,93380.8000,-93380.8000,4.2468,0.0000,13526.6579,13526.6579,207.4059,106907.4579,0.0000,-106907.4579,14.3397,13.0896,13965.5000,0.0000,13965.5000,0.5046,3454.0654,0.0000,3454.0654,24.6431,0.0000,10511.4346,10511.4346,13.0896,13.1090,0.0000,5237.9000,-5237.9000,0.2774,0.0000,847.3197,847.3197,13.5483,6085.2197,0.0000,-6085.2197,13.1090,13.0758,436.9000,0.0000,436.9000,0.0160,109.9057,0.0000,109.9057,0.7832,0.0000,326.9943,326.9943,13.0758,13.0824,0.0000,3091.7000,-3091.7000,0.1696,0.0000,513.5744,513.5744,8.2814,3605.2744,0.0000,-3605.2744,13.0824,12.4527,9128.8000,0.0000,9128.8000,0.3353,2297.2757,0.0000,2297.2757,16.3732,0.0000,6831.5243,6831.5243,12.4527,7.8182,7.8182,10.1354,4.9601,74401.4044,7.8182,7.8090,7.8150,10.1309,4.9699,39758.8941,7.8150,7.8064,7.8130,10.1295,4.9727,34808.9348,8.3244,650.4841,-78179.2000,148969.2333
3934,7.5660,14.0967,0.0000,83314.3000,-83314.3000,3.7845,0.0000,12013.7879,12013.7879,184.8302,95328.0879,0.0000,-95328.0879,14.0967,12.7104,13964.9000,0.0000,13964.9000,0.5061,3465.3786,0.0000,3465.3786,24.7166,0.0000,10499.5214,10499.5214,12.7104,12.7560,0.0000,8284.7000,-8284.7000,0.4381,0.0000,1333.3747,1333.3747,21.3940,9618.0747,0.0000,-9618.0747,12.7560,12.7216,429.0000,0.0000,429.0000,0.0158,108.4533,0.0000,108.4533,0.7739,0.0000,320.5467,320.5467,12.7216,12.7316,0.0000,2843.2000,-2843.2000,0.1559,0.0000,470.5433,470.5433,7.6132,3313.7433,0.0000,-3313.7433,12.7316,12.3510,5098.2000,0.0000,5098.2000,0.1884,1289.2933,0.0000,1289.2933,9.2003,0.0000,3808.9067,3808.9067,12.3510,7.5714,7.5714,9.9612,4.6905,70358.1653,7.5714,7.5619,7.5681,9.9564,4.6999,37599.0467,7.5681,7.5591,7.5660,9.9551,4.7026,32918.3488,7.6332,596.4677,-74950.1000,140875.5608
3935,7.3375,13.8738,0.0000,69191.4000,-69191.4000,3.1387,0.0000,9936.0202,9936.0202,153.2879,79127.4202,0.0000,-79127.4202,13.8738,12.2396,13964.9000,0.0000,13964.9000,0.5080,3475.9774,0.0000,3475.9774,24.8082,0.0000,10488.9226,10488.9226,12.2396,12.3050,0.0000,6680.8000,-6680.8000,0.3527,0.0000,1068.6772,1068.6772,17.2273,7749.4772,0.0000,-7749.4772,12.3050,12.2650,430.3000,0.0000,430.3000,0.0160,109.4769,0.0000,109.4769,0.7805,0.0000,320.8231,320.8231,12.2650,12.2802,0.0000,2112.2000,-2112.2000,0.1158,0.0000,347.9649,347.9649,5.6544,2460.1649,0.0000,-2460.1649,12.2802,12.1406,1571.5000,0.0000,1571.5000,0.0584,399.9617,0.0000,399.9617,2.8517,0.0000,1171.5383,1171.5383,12.1406,7.3433,7.3433,9.7419,3.8760,58139.8363,7.3433,7.3332,7.3397,9.7369,3.8841,31073.0829,7.3397,7.3302,7.3375,9.7354,3.8865,27205.6627,6.2843,491.0641,-62017.7000,116418.5820
3936,7.1989,13.7414,0.0000,67744.1000,-67744.1000,3.0691,0.0000,9704.0147,9704.0147,149.8917,77448.1147,0.0000,-77448.1147,13.7414,12.0757,13937.2000,0.0000,13937.2000,0.5087,3475.4046,0.0000,3475.4046,24.8437,0.0000,10461.7954,10461.7954,12.0757,12.1321,0.0000,5305.5000,-5305.5000,0.2796,0.0000,846.9229,846.9229,13.6571,6152.4229,0.0000,-6152.4229,12.1321,12.0911,425.4000,0.0000,425.4000,0.0159,108.4965,0.0000,108.4965,0.7772,0.0000,316.9035,316.9035,12.0911,12.1044,0.0000,1660.6000,-1660.6000,0.0910,0.0000,273.1072,273.1072,4.4443,1933.7072,0.0000,-1933.7072,12.1044,12.0208,898.6000,0.0000,898.6000,0.0336,229.2745,0.0000,229.2745,1.6425,0.0000,669.3255,669.3255,12.0208,7.2048,7.2048,9.6128,3.7132,55698.4346,7.2048,7.1944,7.2012,9.6076,3.7212,29769.7228,7.2012,7.1914,7.1989,9.6061,3.7236,26064.9841,5.9970,468.6157,-59449.0000,111533.1416
3937,7.1047,13.6508,0.0000,61391.1000,-61391.1000,2.7792,0.0000,8779.2301,8779.2301,135.7312,70170.3301,0.0000,-70170.3301,13.6508,11.8368,13935.3000,0.0000,13935.3000,0.5097,3479.2723,0.0000,3479.2723,24.8910,0.0000,10456.0277,10456.0277,11.8368,11.8957,0.0000,4237.4000,-4237.4000,0.2232,0.0000,674.4158,674.4158,10.9012,4911.8158,0.0000,-4911.8158,11.8957,11.8505,433.0000,0.0000,433.0000,0.0162,110.8079,0.0000,110.8079,0.7933,0.0000,322.1921,322.1921,11.8505,11.8643,0.0000,1245.6000,-1245.6000,0.0683,0.0000,204.3893,204.3893,3.3334,1449.9893,0.0000,-1449.9893,11.8643,11.8241,395.6000,0.0000,395.6000,0.0148,101.2824,0.0000,101.2824,0.7251,0.0000,294.3176,294.3176,11.8241,7.1108,7.1108,9.4674,3.2826,49239.7354,7.1108,7.1001,7.1071,9.4621,3.2901,26320.7270,7.1071,7.0969,7.1047,9.4605,3.2923,23046.0020,5.4171,423.3008,-52110.2000,98606.4644
3938,7.0442,13.5919,4.3000,56226.8000,-56222.5000,2.5443,0.9973,8032.0936,8033.0909,124.2617,64258.8936,3.3027,-64255.5909,13.5919,11.6374,13935.3000,0.0000,13935.3000,0.5104,3482.1054,0.0000,3482.1054,24.9259,0.0000,10453.1946,10453.1946,11.6374,11.6933,0.0000,3198.7000,-3198.7000,0.1684,0.0000,507.8626,507.8626,8.2221,3706.5626,0.0000,-3706.5626,11.6933,11.6460,422.2000,0.0000,422.2000,0.0159,108.3577,0.0000,108.3577,0.7765,0.0000,313.8423,313.8423,11.6460,11.6623,0.0000,1132.5000,-1132.5000,0.0620,0.0000,185.4811,185.4811,3.0304,1317.9811,0.0000,-1317.9811,11.6623,11.6191,395.6000,0.0000,395.6000,0.0149,101.5759,0.0000,101.5759,0.7280,0.0000,294.0241,294.0241,11.6191,7.0505,7.0505,9.3348,2.9215,43823.0611,7.0505,7.0395,7.0467,9.3293,2.9286,23428.4072,7.0467,7.0363,7.0442,9.3277,2.9306,20514.3569,4.9739,388.6669,-45800.6000,87765.8252
3939,6.9363,13.4855,0.0000,74024.2000,-74024.2000,3.3483,0.0000,10554.3560,10554.3560,163.5233,84578.5560,0.0000,-84578.5560,13.4855,11.9378,13935.3000,0.0000,13935.3000,0.5108,3487.2326,0.0000,3487.2326,24.9486,0.0000,10448.0674,10448.0674,11.9378,11.9543,0.0000,1859.4000,-1859.4000,0.0978,0.0000,296.3077,296.3077,4.7761,2155.7077,0.0000,-2155.7077,11.9543,11.9128,436.1000,0.0000,436.1000,0.0165,111.5078,0.0000,111.5078,0.8047,0.0000,324.5922,324.5922,11.9128,11.9211,0.0000,1236.7000,-1236.7000,0.0678,0.0000,203.0473,203.0473,3.3090,1439.7473,0.0000,-1439.7473,11.9211,11.8381,898.1000,0.0000,898.1000,0.0340,229.7468,0.0000,229.7468,1.6581,0.0000,668.3532,668.3532,11.8381,6.9424,6.9424,9.3903,3.8475,57712.2918,6.9424,6.9317,6.9386,9.3849,3.8559,30847.1522,6.9386,6.9285,6.9363,9.3833,3.8584,27008.8767,6.1126,477.6477,-61850.8000,115568.3207
3940,7.0478,13.6025,0.0000,82243.0000,-82243.0000,3.7178,0.0000,11749.2832,11749.2832,181.5718,93992.2832,0.0000,-93992.2832,13.6025,12.1881,13935.3000,0.0000,13935.3000,0.5117,3481.5952,0.0000,3481.5952,24.9898,0.0000,10453.7048,10453.7048,12.1881,12.1977,0.0000,1511.1000,-1511.1000,0.0796,0.0000,241.5612,241.5612,3.8856,1752.6612,0.0000,-1752.6612,12.1977,12.1477,566.7000,0.0000,566.7000,0.0213,144.3997,0.0000,144.3997,1.0413,0.0000,422.3003,422.3003,12.1477,12.1551,0.0000,1602.5000,-1602.5000,0.0878,0.0000,263.6955,263.6955,4.2882,1866.1955,0.0000,-1866.1955,12.1551,11.7618,4751.1000,0.0000,4751.1000,0.1788,1211.3515,0.0000,1211.3515,8.7346,0.0000,3539.7485,3539.7485,11.7618,7.0537,7.0537,9.4078,4.1739,62608.0768,7.0537,7.0433,7.0501,9.4025,4.1831,33465.1559,7.0501,7.0401,7.0478,9.4010,4.1859,29301.5226,6.8955,538.8271,-66103.5000,125374.7553
3941,7.4439,14.0004,0.0000,156702.4000,-156702.4000,7.0881,0.0000,22546.0979,22546.0979,346.1703,179248.4979,0.0000,-179248.4979,14.0004,13.2132,13935.2000,0.0000,13935.2000,0.5108,3462.5648,0.0000,3462.5648,24.9444,0.0000,10472.6352,10472.6352,13.2132,13.2130,0.0000,164.9000,-164.9000,0.0087,0.0000,26.7206,26.7206,0.4244,191.6206,0.0000,-191.6206,13.2130,13.1856,517.5000,0.0000,517.5000,0.0194,129.9925,0.0000,129.9925,0.9471,0.0000,387.5075,387.5075,13.1856,13.1811,0.0000,2369.8000,-2369.8000,0.1299,0.0000,394.1215,394.1215,6.3420,2763.9215,0.0000,-2763.9215,13.1811,12.4089,15975.1000,0.0000,15975.1000,0.5991,4014.6246,0.0000,4014.6246,29.2581,0.0000,11960.4754,11960.4754,12.4089,7.4491,7.4491,9.9290,7.9925,119887.3543,7.4491,7.4401,7.4460,9.9245,8.0069,64054.9390,7.4460,7.4373,7.4439,9.9231,8.0114,56079.4571,12.5338,979.4072,-128809.3000,240021.7504
3942,7.9397,14.4894,0.0000,209027.9000,-209027.9000,9.4756,0.0000,30350.0797,30350.0797,462.7707,239377.9797,0.0000,-239377.9797,14.4894,13.5093,23666.1000,0.0000,23666.1000,0.8621,5841.4253,0.0000,5841.4253,42.1040,0.0000,17824.6747,17824.6747,13.5093,13.5093,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5093,13.4689,1062.4000,0.0000,1062.4000,0.0392,265.7721,0.0000,265.7721,1.9133,0.0000,796.6279,796.6279,13.4689,13.4680,0.0000,3064.6000,-3064.6000,0.1680,0.0000,511.2589,511.2589,8.2067,3575.8589,0.0000,-3575.8589,13.4680,12.8702,16980.2000,0.0000,16980.2000,0.6265,4250.2345,0.0000,4250.2345,30.5953,0.0000,12729.9655,12729.9655,12.8702,7.9442,7.9442,10.4072,10.6125,159187.3243,7.9442,7.9363,7.9415,10.4033,10.6294,85034.9334,7.9415,7.9339,7.9397,10.4020,10.6347,74443.0109,16.7570,1309.4162,-170383.8000,318665.2686
3943,8.4414,14.9809,0.0000,238810.2000,-238810.2000,10.8556,0.0000,35004.8325,35004.8325,530.1693,273815.0325,0.0000,-273815.0325,14.9809,13.9461,28874.2000,0.0000,28874.2000,1.0440,7079.8863,0.0000,7079.8863,50.9891,0.0000,21794.3137,21794.3137,13.9461,13.9574,0.0000,21353.6000,-21353.6000,1.1309,0.0000,3496.2539,3496.2539,55.2333,24849.8539,0.0000,-24849.8539,13.9574,13.9034,1800.6000,0.0000,1800.6000,0.0661,447.6702,0.0000,447.6702,3.2278,0.0000,1352.9298,1352.9298,13.9034,13.9036,0.0000,3836.9000,-3836.9000,0.2104,0.0000,643.2626,643.2626,10.2774,4480.1626,0.0000,-4480.1626,13.9036,13.4456,16310.1000,0.0000,16310.1000,0.5990,4058.0555,0.0000,4058.0555,29.2565,0.0000,12252.0445,12252.0445,13.4456,8.4454,8.4454,10.9455,13.4095,201143.1548,8.4454,8.4385,8.4430,10.9420,13.4282,107425.3620,8.4430,8.4362,8.4414,10.9409,13.4342,94039.1580,20.8592,1629.9681,-217015.8000,402607.6747
3944,8.9194,15.4482,0.0000,255730.6000,-255730.6000,11.6577,0.0000,37834.1424,37834.1424,569.3450,293564.7424,0.0000,-293564.7424,15.4482,14.3613,32836.5000,0.0000,32836.5000,1.1786,8001.4764,0.0000,8001.4764,57.5603,0.0000,24835.0236,24835.0236,14.3613,14.3909,0.0000,45716.2000,-45716.2000,2.4255,0.0000,7531.1309,7531.1309,118.4582,53247.3309,0.0000,-53247.3309,14.3909,14.3414,1950.1000,0.0000,1950.1000,0.0711,481.9797,0.0000,481.9797,3.4717,0.0000,1468.1203,1468.1203,14.3414,14.3422,0.0000,4930.1000,-4930.1000,0.2705,0.0000,830.8241,830.8241,13.2112,5760.9241,0.0000,-5760.9241,14.3422,13.9980,14299.8000,0.0000,14299.8000,0.5217,3536.6267,0.0000,3536.6267,25.4784,0.0000,10763.1733,10763.1733,13.9980,8.9230,8.9230,11.4605,15.7817,236726.1294,8.9230,8.9167,8.9208,11.4574,15.8014,126410.9340,8.9208,8.9147,8.9194,11.4563,15.8077,110654.1665,24.1877,1890.0593,-257290.5000,473791.2298
3945,9.2858,15.8029,0.0000,264964.1000,-264964.1000,12.1118,0.0000,39485.6786,39485.6786,591.5184,304449.7786,0.0000,-304449.7786,15.8029,14.5870,38764.6000,0.0000,38764.6000,1.3818,9401.9251,0.0000,9401.9251,67.4837,0.0000,29362.6749,29362.6749,14.5870,14.6455,0.0000,56868.8000,-56868.8000,3.0224,0.0000,9400.2658,9400.2658,147.6106,66269.0658,0.0000,-66269.0658,14.6455,14.5993,1993.8000,0.0000,1993.8000,0.0722,491.0849,0.0000,491.0849,3.5261,0.0000,1502.7151,1502.7151,14.5993,14.6022,0.0000,5728.7000,-5728.7000,0.3145,0.0000,968.4395,968.4395,15.3588,6697.1395,0.0000,-6697.1395,14.6022,14.3162,12959.7000,0.0000,12959.7000,0.4696,3193.9205,0.0000,3193.9205,22.9366,0.0000,9765.7795,9765.7795,14.3162,9.2892,9.2892,11.8027,16.8415,252622.5874,9.2892,9.2833,9.2872,11.7997,16.8614,134891.4521,9.2872,9.2814,9.2858,11.7988,16.8679,118075.0973,26.0584,2036.2421,-273843.5000,505589.1367
3946,9.6538,16.1634,0.0000,282651.6000,-282651.6000,12.9477,0.0000,42435.0366,42435.0366,632.3450,325086.6366,0.0000,-325086.6366,16.1634,14.9682,40749.3000,0.0000,40749.3000,1.4450,9836.8313,0.0000,9836.8313,70.5718,0.0000,30912.4687,30912.4687,14.9682,15.0295,0.0000,68114.5000,-68114.5000,3.6236,0.0000,11325.2435,11325.2435,176.9695,79439.7435,0.0000,-79439.7435,15.0295,14.9793,2357.5000,0.0000,2357.5000,0.0850,577.6780,0.0000,577.6780,4.1533,0.0000,1779.8220,1779.8220,14.9793,14.9822,0.0000,6761.1000,-6761.1000,0.3713,0.0000,1148.4091,1148.4091,18.1325,7909.5091,0.0000,-7909.5091,14.9822,14.7697,10446.8000,0.0000,10446.8000,0.3771,2561.4855,0.0000,2561.4855,18.4167,0.0000,7885.3145,7885.3145,14.7697,9.6571,9.6571,12.2134,18.5854,278781.0401,9.6571,9.6515,9.6551,12.2106,18.6058,148846.2036,9.6551,9.6496,9.6538,12.2097,18.6124,130286.7877,28.2745,2209.4131,-303973.6000,557914.0313
3947,9.9072,16.4072,0.0000,295653.6000,-295653.6000,13.5725,0.0000,44617.4885,44617.4885,662.8578,340271.0885,0.0000,-340271.0885,16.4072,15.4044,35305.1000,0.0000,35305.1000,1.2454,8495.6966,0.0000,8495.6966,60.8250,0.0000,26809.4034,26809.4034,15.4044,15.4270,0.0000,68825.4000,-68825.4000,3.6674,0.0000,11522.3220,11522.3220,179.1114,80347.7220,0.0000,-80347.7220,15.4270,15.3680,2817.6000,0.0000,2817.6000,0.1011,686.7750,0.0000,686.7750,4.9355,0.0000,2130.8250,2130.8250,15.3680,15.3682,0.0000,8437.5000,-8437.5000,0.4636,0.0000,1440.3517,1440.3517,22.6400,9877.8517,0.0000,-9877.8517,15.3682,15.1861,9106.7000,0.0000,9106.7000,0.3269,2221.4419,0.0000,2221.4419,15.9631,0.0000,6885.2581,6885.2581,15.1861,9.9103,9.9103,12.5482,19.7146,295718.8366,9.9103,9.9049,9.9085,12.5455,19.7349,157879.3422,9.9085,9.9031,9.9072,12.5446,19.7415,138190.6382,29.0652,2271.1988,-325687.1000,591788.8170
3948,10.3091,16.8064,0.0000,308259.1000,-308259.1000,14.1723,0.0000,46908.9806,46908.9806,692.1527,355168.0806,0.0000,-355168.0806,16.8064,15.7089,40740.9000,0.0000,40740.9000,1.4322,9753.5351,0.0000,9753.5351,69.9447,0.0000,30987.3649,30987.3649,15.7089,15.7541,0.0000,83543.5000,-83543.5000,4.4603,0.0000,14055.0586,14055.0586,217.8349,97598.5586,0.0000,-97598.5586,15.7541,15.7027,2687.6000,0.0000,2687.6000,0.0958,652.2656,0.0000,652.2656,4.6802,0.0000,2035.3344,2035.3344,15.7027,15.7048,0.0000,10878.3000,-10878.3000,0.5980,0.0000,1865.2710,1865.2710,29.2062,12743.5710,0.0000,-12743.5710,15.7048,15.5569,8101.5000,0.0000,8101.5000,0.2891,1967.4647,0.0000,1967.4647,14.1202,0.0000,6134.0353,6134.0353,15.5569,10.3120,10.3120,12.9345,21.2891,319337.0122,10.3120,10.3069,10.3103,12.9319,21.3100,170480.3239,10.3103,10.3052,10.3091,12.9310,21.3169,149218.0625,31.5717,2467.0533,-351150.9000,639035.3986
3949,10.6416,17.1295,0.0000,321272.7000,-321272.7000,14.8060,0.0000,49232.7749,49232.7749,723.0990,370505.4749,0.0000,-370505.4749,17.1295,16.1241,38771.9000,0.0000,38771.9000,1.3552,9244.0279,0.0000,9244.0279,66.1874,0.0000,29527.8721,29527.8721,16.1241,16.1509,0.0000,90967.1000,-90967.1000,4.8634,0.0000,15408.7116,15408.7116,237.5196,106375.8116,0.0000,-106375.8116,16.1509,16.1182,1779.2000,0.0000,1779.2000,0.0631,429.5668,0.0000,429.5668,3.0835,0.0000,1349.6332,1349.6332,16.1182,16.1178,0.0000,13385.1000,-13385.1000,0.7362,0.0000,2308.1298,2308.1298,35.9559,15693.2298,0.0000,-15693.2298,16.1178,15.9936,7096.4000,0.0000,7096.4000,0.2520,1714.0786,0.0000,1714.0786,12.3075,0.0000,5382.3214,5382.3214,15.9936,10.6445,10.6445,13.3190,22.7730,341595.3311,10.6445,10.6395,10.6427,13.3165,22.7941,182353.1594,10.6427,10.6379,10.6416,13.3157,22.8011,159607.4418,33.1139,2587.5669,-377977.4000,683555.9324
3950,11.0171,17.4990,0.0000,334994.7000,-334994.7000,15.4692,0.0000,51748.9231,51748.9231,755.4908,386743.6231,0.0000,-386743.6231,17.4990,16.5804,36788.4000,0.0000,36788.4000,1.2801,8730.3215,0.0000,8730.3215,62.5163,0.0000,28058.0785,28058.0785,16.5804,16.5871,0.0000,101416.2000,-101416.2000,5.4325,0.0000,17311.0454,17311.0454,265.3133,118727.2454,0.0000,-118727.2454,16.5871,16.5570,1719.8000,0.0000,1719.8000,0.0607,412.8876,0.0000,412.8876,2.9635,0.0000,1306.9124,1306.9124,16.5570,16.5543,0.0000,15339.4000,-15339.4000,0.8443,0.0000,2661.4708,2661.4708,41.2355,18000.8708,0.0000,-18000.8708,16.5543,16.4198,8101.5000,0.0000,8101.5000,0.2860,1945.8206,0.0000,1945.8206,13.9667,0.0000,6155.6794,6155.6794,16.4198,11.0199,11.0199,13.7198,24.3399,365098.1349,11.0199,11.0151,11.0182,13.7174,24.3613,194890.7539,11.0182,11.0135,11.0171,13.7167,24.3684,170578.8186,35.0591,2739.5665,-405140.6000,730567.7073
3951,11.2423,17.7137,0.0000,336429.5000,-336429.5000,15.5709,0.0000,52224.0301,52224.0301,760.4556,388653.5301,0.0000,-388653.5301,17.7137,16.9290,31349.2000,0.0000,31349.2000,1.0852,7419.5713,0.0000,7419.5713,52.9994,0.0000,23929.6287,23929.6287,16.9290,16.9019,0.0000,104473.1000,-104473.1000,5.6084,0.0000,17939.9213,17939.9213,273.9051,122413.0213,0.0000,-122413.0213,16.9019,16.8630,2217.3000,0.0000,2217.3000,0.0777,530.1837,0.0000,530.1837,3.7969,0.0000,1687.1163,1687.1163,16.8630,16.8568,0.0000,16521.3000,-16521.3000,0.9101,0.0000,2879.1878,2879.1878,44.4495,19400.4878,0.0000,-19400.4878,16.8568,16.7008,9441.7000,0.0000,9441.7000,0.3312,2258.9261,0.0000,2258.9261,16.1757,0.0000,7182.7739,7182.7739,16.7008,11.2450,11.2450,13.9729,24.8134,372201.5776,11.2450,11.2403,11.2434,13.9705,24.8348,198678.7406,11.2434,11.2387,11.2423,13.9698,24.8418,173892.7332,35.3753,2764.2773,-414415.7000,744773.0513
3952,11.1375,17.5981,0.0000,334110.4000,-334110.4000,15.4848,0.0000,51746.5259,51746.5259,756.2532,385856.9259,0.0000,-385856.9259,17.5981,17.0723,20473.5000,0.0000,20473.5000,0.7066,4852.5698,0.0000,4852.5698,34.5101,0.0000,15620.9302,15620.9302,17.0723,16.9962,0.0000,78370.4000,-78370.4000,4.2143,0.0000,13491.1980,13491.1980,205.8192,91861.5980,0.0000,-91861.5980,16.9962,16.9688,1407.7000,0.0000,1407.7000,0.0491,336.1940,0.0000,336.1940,2.3998,0.0000,1071.5060,1071.5060,16.9688,16.9534,0.0000,15882.7000,-15882.7000,0.8755,0.0000,2772.1716,2772.1716,42.7578,18654.8716,0.0000,-18654.8716,16.9534,16.7268,12457.1000,0.0000,12457.1000,0.4351,2976.6889,0.0000,2976.6889,21.2503,0.0000,9480.4111,9480.4111,16.7268,11.1404,11.1404,13.9336,23.4491,351736.3227,11.1404,11.1354,11.1387,13.9311,23.4697,187757.7054,11.1387,11.1339,11.1375,13.9304,23.4763,164333.8737,32.6482,2551.1773,-394025.2000,703827.9017
3953,10.2504,16.6985,0.0000,239679.3000,-239679.3000,11.1012,0.0000,36428.2771,36428.2771,542.1624,276107.5771,0.0000,-276107.5771,16.6985,16.0993,16868.0000,0.0000,16868.0000,0.5831,4043.8559,0.0000,4043.8559,28.4781,0.0000,12824.1441,12824.1441,16.0993,16.0509,0.0000,41691.6000,-41691.6000,2.2435,0.0000,7059.1380,7059.1380,109.5696,48750.7380,0.0000,-48750.7380,16.0509,16.0178,1175.0000,0.0000,1175.0000,0.0410,284.0595,0.0000,284.0595,2.0005,0.0000,890.9405,890.9405,16.0178,15.9983,0.0000,16165.4000,-16165.4000,0.8913,0.0000,2783.7137,2783.7137,43.5285,18949.1137,0.0000,-18949.1137,15.9983,15.6246,14634.9000,0.0000,14634.9000,0.5105,3540.4605,0.0000,3540.4605,24.9314,0.0000,11094.4395,11094.4395,15.6246,10.2538,10.2538,12.9392,15.9201,238800.9663,10.2538,10.2479,10.2517,12.9362,15.9376,127501.0493,10.2517,10.2461,10.2504,12.9353,15.9427,111599.2085,23.0558,1801.6094,-264858.4000,477901.2241
