Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3954,9.8692,16.3455,0.0000,226046.5000,-226046.5000,10.4138,0.0000,34086.3355,34086.3355,508.5920,260132.8355,0.0000,-260132.8355,16.3455,15.7043,16863.9000,0.0000,16863.9000,0.5904,4061.3115,0.0000,4061.3115,28.8324,0.0000,12802.5885,12802.5885,15.7043,15.6704,0.0000,30874.7000,-30874.7000,1.6536,0.0000,5193.8606,5193.8606,80.7614,36068.5606,0.0000,-36068.5606,15.6704,15.6425,894.1000,0.0000,894.1000,0.0316,217.2322,0.0000,217.2322,1.5429,0.0000,676.8678,676.8678,15.6425,15.6229,0.0000,15049.0000,-15049.0000,0.8282,0.0000,2578.3308,2578.3308,40.4475,17627.3308,0.0000,-17627.3308,15.6229,15.2293,13964.8000,0.0000,13964.8000,0.4938,3395.0398,0.0000,3395.0398,24.1165,0.0000,10569.7602,10569.7602,15.2293,9.8727,9.8727,12.5510,14.4738,217107.0817,9.8727,9.8664,9.8705,12.5478,14.4909,115926.8257,9.8705,9.8646,9.8692,12.5469,14.4959,101471.1197,21.0171,1642.3026,-240247.4000,434505.0272
3955,9.2209,15.7007,0.0000,159105.1000,-159105.1000,7.3133,0.0000,23679.6104,23679.6104,357.1678,182784.7104,0.0000,-182784.7104,15.7007,14.8072,16858.0000,0.0000,16858.0000,0.5931,4094.2167,0.0000,4094.2167,28.9677,0.0000,12763.7833,12763.7833,14.8072,14.8065,0.0000,16908.8000,-16908.8000,0.9040,0.0000,2804.3999,2804.3999,44.1488,19713.1999,0.0000,-19713.1999,14.8065,14.7634,979.8000,0.0000,979.8000,0.0348,240.8076,0.0000,240.8076,1.7001,0.0000,738.9924,738.9924,14.7634,14.7568,0.0000,12730.3000,-12730.3000,0.7001,0.0000,2156.4436,2156.4436,34.1935,14886.7436,0.0000,-14886.7436,14.7568,14.2608,12792.1000,0.0000,12792.1000,0.4548,3146.0470,0.0000,3146.0470,22.2123,0.0000,9646.0530,9646.0530,14.2608,9.2251,9.2251,11.7430,9.7115,145673.1093,9.2251,9.2177,9.2225,11.7393,9.7257,77805.8961,9.2225,9.2156,9.2209,11.7382,9.7298,68108.4110,15.0002,1172.1367,-158114.3000,291587.4164
3956,8.7910,15.2885,0.0000,147647.2000,-147647.2000,6.7609,0.0000,21788.9220,21788.9220,330.1901,169436.1220,0.0000,-169436.1220,15.2885,14.4607,14279.9000,0.0000,14279.9000,0.5071,3487.0521,0.0000,3487.0521,24.7675,0.0000,10792.8479,10792.8479,14.4607,14.4556,0.0000,11092.7000,-11092.7000,0.5907,0.0000,1830.1004,1830.1004,28.8474,12922.8004,0.0000,-12922.8004,14.4556,14.4272,568.9000,0.0000,568.9000,0.0205,140.4839,0.0000,140.4839,0.9998,0.0000,428.4161,428.4161,14.4272,14.4156,0.0000,10130.6000,-10130.6000,0.5564,0.0000,1708.9868,1708.9868,27.1750,11839.5868,0.0000,-11839.5868,14.4156,13.9497,10446.8000,0.0000,10446.8000,0.3762,2581.1299,0.0000,2581.1299,18.3740,0.0000,7865.6701,7865.6701,13.9497,8.7955,8.7955,11.3726,8.7589,131382.7621,8.7955,8.7876,8.7928,11.3687,8.7723,70178.0371,8.7928,8.7854,8.7910,11.3675,8.7761,61432.9167,13.2177,1032.8492,-143574.9000,262993.7158
3957,8.4539,14.9621,0.0000,120742.0000,-120742.0000,5.5152,0.0000,17702.5973,17702.5973,269.3512,138444.5973,0.0000,-138444.5973,14.9621,13.9823,13936.2000,0.0000,13936.2000,0.4979,3417.9852,0.0000,3417.9852,24.3181,0.0000,10518.2148,10518.2148,13.9823,13.9894,0.0000,11013.0000,-11013.0000,0.5856,0.0000,1804.1257,1804.1257,28.5977,12817.1257,0.0000,-12817.1257,13.9894,13.9637,435.0000,0.0000,435.0000,0.0157,108.1035,0.0000,108.1035,0.7686,0.0000,326.8965,326.8965,13.9637,13.9610,0.0000,7122.5000,-7122.5000,0.3910,0.0000,1194.9350,1194.9350,19.0976,8317.4350,0.0000,-8317.4350,13.9610,13.4776,9106.7000,0.0000,9106.7000,0.3296,2264.0197,0.0000,2264.0197,16.0995,0.0000,6842.6803,6842.6803,13.4776,8.4587,8.4587,10.9681,7.0996,106493.7892,8.4587,8.4502,8.4557,10.9639,7.1117,56893.2634,8.4557,8.4477,8.4539,10.9626,7.1151,49805.9987,11.0026,859.7584,-115399.6000,213193.0512
3958,8.1058,14.6212,0.0000,106391.9000,-106391.9000,4.8503,0.0000,15495.8767,15495.8767,236.8820,121887.7767,0.0000,-121887.7767,14.6212,13.5175,13936.1000,0.0000,13936.1000,0.5003,3433.6750,0.0000,3433.6750,24.4359,0.0000,10502.4250,10502.4250,13.5175,13.5291,0.0000,6050.4000,-6050.4000,0.3211,0.0000,984.5817,984.5817,15.6799,7034.9817,0.0000,-7034.9817,13.5291,13.5002,424.8000,0.0000,424.8000,0.0155,106.2397,0.0000,106.2397,0.7559,0.0000,318.5603,318.5603,13.5002,13.5036,0.0000,5314.7000,-5314.7000,0.2916,0.0000,886.9458,886.9458,14.2427,6201.6458,0.0000,-6201.6458,13.5036,13.1848,5086.1000,0.0000,5086.1000,0.1854,1272.4503,0.0000,1272.4503,9.0541,0.0000,3813.6497,3813.6497,13.1848,8.1110,8.1110,10.6479,6.0315,90472.7233,8.1110,8.1019,8.1079,10.6433,6.0424,48339.1303,8.1079,8.0992,8.1058,10.6420,6.0455,42318.7911,9.2463,722.5213,-98310.0000,181130.6448
3959,7.8123,14.3360,0.0000,89031.9000,-89031.9000,4.0509,0.0000,12896.5446,12896.5446,197.8396,101928.4446,0.0000,-101928.4446,14.3360,13.0356,13936.0000,0.0000,13936.0000,0.5029,3446.9447,0.0000,3446.9447,24.5608,0.0000,10489.0553,10489.0553,13.0356,13.0661,0.0000,7020.2000,-7020.2000,0.3718,0.0000,1134.8015,1134.8015,18.1591,8155.0015,0.0000,-8155.0015,13.0661,13.0326,432.9000,0.0000,432.9000,0.0159,108.9647,0.0000,108.9647,0.7758,0.0000,323.9353,323.9353,13.0326,13.0434,0.0000,4146.2000,-4146.2000,0.2274,0.0000,688.4248,688.4248,11.1062,4834.6248,0.0000,-4834.6248,13.0434,12.9290,1568.2000,0.0000,1568.2000,0.0576,394.8546,0.0000,394.8546,2.8114,0.0000,1173.3454,1173.3454,12.9290,7.8179,7.8179,10.3734,5.1517,77275.3043,7.8179,7.8081,7.8145,10.3686,5.1615,41291.9530,7.8145,7.8053,7.8123,10.3672,5.1643,36150.3867,7.8397,612.6069,-84261.2000,154717.6440
3960,7.6291,14.1608,0.0000,85882.9000,-85882.9000,3.9012,0.0000,12398.4819,12398.4819,190.5279,98281.3819,0.0000,-98281.3819,14.1608,12.8157,13908.4000,0.0000,13908.4000,0.5041,3448.3381,0.0000,3448.3381,24.6180,0.0000,10460.0619,10460.0619,12.8157,12.8405,0.0000,4827.8000,-4827.8000,0.2552,0.0000,778.0959,778.0959,12.4645,5605.8959,0.0000,-5605.8959,12.8405,12.8055,428.6000,0.0000,428.6000,0.0158,108.2237,0.0000,108.2237,0.7737,0.0000,320.3763,320.3763,12.8055,12.8165,0.0000,3321.5000,-3321.5000,0.1821,0.0000,550.1783,550.1783,8.8936,3871.6783,0.0000,-3871.6783,12.8165,12.7467,897.0000,0.0000,897.0000,0.0332,226.5734,0.0000,226.5734,1.6197,0.0000,670.4266,670.4266,12.7467,7.6348,7.6348,10.1908,4.8222,72333.1086,7.6348,7.6248,7.6313,10.1857,4.8317,38653.6165,7.6313,7.6218,7.6291,10.1842,4.8345,33841.3300,7.3374,573.3539,-78798.2000,144828.0551
3961,7.4897,14.0259,0.0000,76985.0000,-76985.0000,3.4934,0.0000,11085.6880,11085.6880,170.6138,88070.6880,0.0000,-88070.6880,14.0259,12.5422,13906.6000,0.0000,13906.6000,0.5054,3454.2517,0.0000,3454.2517,24.6805,0.0000,10452.3483,10452.3483,12.5422,12.5803,0.0000,5222.4000,-5222.4000,0.2758,0.0000,838.6563,838.6563,13.4720,6061.0563,0.0000,-6061.0563,12.5803,12.5426,428.5000,0.0000,428.5000,0.0159,108.5953,0.0000,108.5953,0.7762,0.0000,319.9047,319.9047,12.5426,12.5568,0.0000,2759.1000,-2759.1000,0.1512,0.0000,455.7918,455.7918,7.3866,3214.8918,0.0000,-3214.8918,12.5568,12.5233,395.2000,0.0000,395.2000,0.0147,100.1893,0.0000,100.1893,0.7162,0.0000,295.0107,295.0107,12.5233,7.4956,7.4956,10.0095,4.3210,64814.2666,7.4956,7.4852,7.4920,10.0043,4.3299,34639.2019,7.4920,7.4822,7.4897,10.0027,4.3325,30327.6409,6.6847,522.3486,-70236.2000,129781.1094
3962,7.3919,13.9318,0.0000,69224.3000,-69224.3000,3.1388,0.0000,9950.5105,9950.5105,153.2958,79174.8105,0.0000,-79174.8105,13.9318,12.3022,13906.6000,0.0000,13906.6000,0.5064,3458.7113,0.0000,3458.7113,24.7314,0.0000,10447.8887,10447.8887,12.3022,12.3660,0.0000,6535.9000,-6535.9000,0.3449,0.0000,1046.3349,1046.3349,16.8431,7582.2349,0.0000,-7582.2349,12.3660,12.3265,423.1000,0.0000,423.1000,0.0158,107.5520,0.0000,107.5520,0.7696,0.0000,315.5480,315.5480,12.3265,12.3437,0.0000,2408.8000,-2408.8000,0.1320,0.0000,397.0668,397.0668,6.4477,2805.8668,0.0000,-2805.8668,12.3437,12.3082,395.1000,0.0000,395.1000,0.0147,100.4663,0.0000,100.4663,0.7190,0.0000,294.6337,294.6337,12.3082,7.3980,7.3980,9.8531,3.9322,58982.9341,7.3980,7.3873,7.3943,9.8477,3.9408,31526.0834,7.3943,7.3842,7.3919,9.8462,3.9433,27602.9169,6.2289,486.7357,-63444.2000,118111.9344
3963,7.3095,13.8517,0.0000,87511.1000,-87511.1000,3.9659,0.0000,12560.4266,12560.4266,193.6867,100071.5266,0.0000,-100071.5266,13.8517,12.5226,13906.6000,0.0000,13906.6000,0.5071,3462.5172,0.0000,3462.5172,24.7671,0.0000,10444.0828,10444.0828,12.5226,12.5371,0.0000,2880.1000,-2880.1000,0.1518,0.0000,462.3921,462.3921,7.4155,3342.4921,0.0000,-3342.4921,12.5371,12.5011,434.5000,0.0000,434.5000,0.0162,110.1831,0.0000,110.1831,0.7931,0.0000,324.3169,324.3169,12.5011,12.5083,0.0000,2224.6000,-2224.6000,0.1219,0.0000,367.3412,367.3412,5.9539,2591.9412,0.0000,-2591.9412,12.5083,12.4367,896.5000,0.0000,896.5000,0.0335,227.4322,0.0000,227.4322,1.6369,0.0000,669.0678,669.0678,12.4367,7.3155,7.3155,9.8761,4.7372,71057.6743,7.3155,7.3050,7.3118,9.8709,4.7469,37975.1468,7.3118,7.3019,7.3095,9.8693,4.7498,33248.4753,7.1947,562.2078,-77378.2000,142281.2964
3964,7.4265,13.9733,0.0000,95740.7000,-95740.7000,4.3368,0.0000,13770.6588,13770.6588,211.8047,109511.3588,0.0000,-109511.3588,13.9733,12.7446,13906.7000,0.0000,13906.7000,0.5078,3456.7660,0.0000,3456.7660,24.7978,0.0000,10449.9340,10449.9340,12.7446,12.7698,0.0000,7539.5000,-7539.5000,0.3978,0.0000,1213.9890,1213.9890,19.4279,8753.4890,0.0000,-8753.4890,12.7698,12.7281,566.2000,0.0000,566.2000,0.0211,143.1104,0.0000,143.1104,1.0306,0.0000,423.0896,423.0896,12.7281,12.7323,0.0000,2435.5000,-2435.5000,0.1335,0.0000,403.0967,403.0967,6.5190,2838.5967,0.0000,-2838.5967,12.7323,12.4035,4739.9000,0.0000,4739.9000,0.1767,1198.6699,0.0000,1198.6699,8.6319,0.0000,3541.2301,3541.2301,12.4035,7.4323,7.4323,9.9179,5.3436,80153.4783,7.4323,7.4221,7.4287,9.9128,5.3545,42836.0475,7.4287,7.4190,7.4265,9.9113,5.3578,37504.4921,8.3606,653.3087,-86502.9000,160494.0179
3965,7.8560,14.4051,0.0000,171722.8000,-171722.8000,7.7837,0.0000,24894.7350,24894.7350,380.1435,196617.5350,0.0000,-196617.5350,14.4051,13.6870,13906.6000,0.0000,13906.6000,0.5068,3436.4454,0.0000,3436.4454,24.7513,0.0000,10470.1546,10470.1546,13.6870,13.6864,0.0000,483.0000,-483.0000,0.0255,0.0000,78.7878,78.7878,1.2456,561.7878,0.0000,-561.7878,13.6864,13.6613,516.3000,0.0000,516.3000,0.0192,128.8430,0.0000,128.8430,0.9363,0.0000,387.4570,387.4570,13.6613,13.6546,0.0000,3136.8000,-3136.8000,0.1719,0.0000,524.4342,524.4342,8.3973,3661.2342,0.0000,-3661.2342,13.6546,12.9459,15936.1000,0.0000,15936.1000,0.5921,3978.6108,0.0000,3978.6108,28.9181,0.0000,11957.4892,11957.4892,12.9459,7.8611,7.8611,10.4035,8.9228,133842.4795,7.8611,7.8523,7.8580,10.3991,8.9383,71506.2539,7.8580,7.8495,7.8560,10.3977,8.9431,62601.5084,13.6489,1066.5412,-144983.6000,267950.2417
3966,8.3508,14.8919,0.0000,224229.6000,-224229.6000,10.1880,0.0000,32810.7232,32810.7232,497.5663,257040.3232,0.0000,-257040.3232,14.8919,13.9789,23625.5000,0.0000,23625.5000,0.8553,5799.8347,0.0000,5799.8347,41.7736,0.0000,17825.6653,17825.6653,13.9789,13.9789,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9789,13.9411,1060.2000,0.0000,1060.2000,0.0388,263.5120,0.0000,263.5120,1.8953,0.0000,796.6880,796.6880,13.9411,13.9391,0.0000,3398.0000,-3398.0000,0.1864,0.0000,569.9291,569.9291,9.1034,3967.9291,0.0000,-3967.9291,13.9391,13.3771,16938.7000,0.0000,16938.7000,0.6203,4212.4036,0.0000,4212.4036,30.2962,0.0000,12726.2964,12726.2964,13.3771,8.3553,8.3553,10.8662,11.5139,172708.4596,8.3553,8.3475,8.3525,10.8623,11.5317,92253.9686,8.3525,8.3450,8.3508,10.8610,11.5374,80761.5991,17.8334,1393.5238,-186003.2000,345724.0273
3967,8.8190,15.3495,0.0000,245001.3000,-245001.3000,11.1629,0.0000,36175.6280,36175.6280,545.1771,281176.9280,0.0000,-281176.9280,15.3495,14.3452,28817.5000,0.0000,28817.5000,1.0357,7031.3351,0.0000,7031.3351,50.5823,0.0000,21786.1649,21786.1649,14.3452,14.3549,0.0000,24673.7000,-24673.7000,1.3093,0.0000,4063.6814,4063.6814,63.9422,28737.3814,0.0000,-28737.3814,14.3549,14.3030,1796.4000,0.0000,1796.4000,0.0655,444.2093,0.0000,444.2093,3.1970,0.0000,1352.1907,1352.1907,14.3030,14.3028,0.0000,3197.0000,-3197.0000,0.1754,0.0000,538.5125,538.5125,8.5673,3735.5125,0.0000,-3735.5125,14.3028,13.8601,16270.3000,0.0000,16270.3000,0.5933,4026.1277,0.0000,4026.1277,28.9735,0.0000,12244.1723,12244.1723,13.8601,8.8231,8.8231,11.3416,13.9319,208978.0771,8.8231,8.8161,8.8206,11.3381,13.9512,111609.8583,8.8206,8.8138,8.8190,11.3370,13.9574,97701.8566,21.5130,1681.0547,-225987.8000,418289.7919
3968,9.1201,15.6382,0.0000,257406.1000,-257406.1000,11.7595,0.0000,38233.0791,38233.0791,574.3138,295639.1791,0.0000,-295639.1791,15.6382,14.5650,32766.6000,0.0000,32766.6000,1.1697,7964.4178,0.0000,7964.4178,57.1249,0.0000,24802.1822,24802.1822,14.5650,14.5851,0.0000,31543.9000,-31543.9000,1.6764,0.0000,5212.3880,5212.3880,81.8708,36756.2880,0.0000,-36756.2880,14.5851,14.5335,1946.1000,0.0000,1946.1000,0.0705,479.7278,0.0000,479.7278,3.4436,0.0000,1466.3722,1466.3722,14.5335,14.5342,0.0000,3500.4000,-3500.4000,0.1921,0.0000,591.2672,591.2672,9.3842,4091.6672,0.0000,-4091.6672,14.5342,14.1755,14265.0000,0.0000,14265.0000,0.5173,3518.8437,0.0000,3518.8437,25.2619,0.0000,10746.1563,10746.1563,14.1755,9.1239,9.1239,11.6497,14.9886,224828.2877,9.1239,9.1173,9.1216,11.6464,15.0082,120065.6161,9.1216,9.1152,9.1201,11.6453,15.0145,105101.1645,23.0781,1803.3584,-243472.7000,449995.0683
3969,9.4205,15.9323,0.0000,270057.4000,-270057.4000,12.3589,0.0000,40353.4768,40353.4768,603.5884,310410.8768,0.0000,-310410.8768,15.9323,14.7421,38684.6000,0.0000,38684.6000,1.3751,9366.6140,0.0000,9366.6140,67.1571,0.0000,29317.9860,29317.9860,14.7421,14.7809,0.0000,39005.6000,-39005.6000,2.0748,0.0000,6462.7901,6462.7901,101.3316,45468.3901,0.0000,-45468.3901,14.7809,14.7327,1989.5000,0.0000,1989.5000,0.0718,489.1327,0.0000,489.1327,3.5082,0.0000,1500.3673,1500.3673,14.7327,14.7349,0.0000,4162.4000,-4162.4000,0.2286,0.0000,704.8183,704.8183,11.1621,4867.2183,0.0000,-4867.2183,14.7349,14.4363,12928.1000,0.0000,12928.1000,0.4671,3180.4316,0.0000,3180.4316,22.8144,0.0000,9747.6684,9747.6684,14.4363,9.4241,9.4241,11.9302,16.0227,240340.3173,9.4241,9.4178,9.4219,11.9271,16.0428,128342.2885,9.4219,9.4158,9.4205,11.9261,16.0492,112344.2601,24.8645,1942.9485,-259623.2000,481026.8659
3970,9.8265,16.3340,0.0000,286552.2000,-286552.2000,13.1367,0.0000,43172.4666,43172.4666,641.5749,329724.6666,0.0000,-329724.6666,16.3340,15.1574,40655.0000,0.0000,40655.0000,1.4390,9792.3583,0.0000,9792.3583,70.2762,0.0000,30862.6417,30862.6417,15.1574,15.2095,0.0000,60961.2000,-60961.2000,3.2452,0.0000,10165.9062,10165.9062,158.4898,71127.1062,0.0000,-71127.1062,15.2095,15.1589,2352.0000,0.0000,2352.0000,0.0847,574.9468,0.0000,574.9468,4.1352,0.0000,1777.0532,1777.0532,15.1589,15.1614,0.0000,5922.7000,-5922.7000,0.3253,0.0000,1008.3143,1008.3143,15.8868,6931.0143,0.0000,-6931.0143,15.1614,14.9466,10421.5000,0.0000,10421.5000,0.3754,2549.1717,0.0000,2549.1717,18.3355,0.0000,7872.3283,7872.3283,14.9466,9.8299,9.8299,12.3882,18.3598,275396.9964,9.8299,9.8240,9.8279,12.3853,18.3808,147046.2457,9.8279,9.8222,9.8265,12.3844,18.3876,128712.8732,27.9094,2180.8763,-300007.6000,551156.1153
3971,10.0765,16.5728,0.0000,297976.0000,-297976.0000,13.6930,0.0000,45125.2365,45125.2365,668.7445,343101.2365,0.0000,-343101.2365,16.5728,15.5811,35231.4000,0.0000,35231.4000,1.2398,8459.8643,0.0000,8459.8643,60.5494,0.0000,26771.5357,26771.5357,15.5811,15.6001,0.0000,63543.5000,-63543.5000,3.3888,0.0000,10668.2363,10668.2363,165.5035,74211.7363,0.0000,-74211.7363,15.6001,15.5407,2811.3000,0.0000,2811.3000,0.1006,683.6725,0.0000,683.6725,4.9113,0.0000,2127.6275,2127.6275,15.5407,15.5408,0.0000,7600.0000,-7600.0000,0.4177,0.0000,1300.3385,1300.3385,20.3981,8900.3385,0.0000,-8900.3385,15.5408,15.3573,9084.7000,0.0000,9084.7000,0.3252,2211.0143,0.0000,2211.0143,15.8823,0.0000,6873.6857,6873.6857,15.3573,10.0797,10.0797,12.7185,19.5057,292585.9414,10.0797,10.0741,10.0778,12.7157,19.5267,156213.5954,10.0778,10.0722,10.0765,12.7148,19.5335,136734.2339,28.7475,2246.3740,-321992.1000,585533.7707
3972,10.2721,16.7624,0.0000,301983.0000,-301983.0000,13.8977,0.0000,45918.4348,45918.4348,678.7413,347901.4348,0.0000,-347901.4348,16.7624,15.6491,40658.1000,0.0000,40658.1000,1.4259,9739.2076,0.0000,9739.2076,69.6378,0.0000,30918.8924,30918.8924,15.6491,15.6888,0.0000,63116.3000,-63116.3000,3.3724,0.0000,10608.1636,10608.1636,164.7036,73724.4636,0.0000,-73724.4636,15.6888,15.6340,2681.5000,0.0000,2681.5000,0.0954,651.3445,0.0000,651.3445,4.6577,0.0000,2030.1555,2030.1555,15.6340,15.6361,0.0000,7242.2000,-7242.2000,0.3982,0.0000,1240.6581,1240.6581,19.4493,8482.8581,0.0000,-8482.8581,15.6361,15.4773,8082.0000,0.0000,8082.0000,0.2877,1964.5063,0.0000,1964.5063,14.0505,0.0000,6117.4937,6117.4937,15.4773,10.2753,10.2753,12.8763,19.5398,293096.5869,10.2753,10.2697,10.2734,12.8735,19.5607,156485.8525,10.2734,10.2679,10.2721,12.8726,19.5674,136971.9206,29.2160,2282.9766,-320919.9000,586554.3600
3973,10.6261,17.1151,0.0000,319405.5000,-319405.5000,14.7167,0.0000,48930.5432,48930.5432,718.7376,368336.0432,0.0000,-368336.0432,17.1151,16.1059,38684.5000,0.0000,38684.5000,1.3530,9224.8725,0.0000,9224.8725,66.0794,0.0000,29459.6275,29459.6275,16.1059,16.1305,0.0000,77705.9000,-77705.9000,4.1533,0.0000,13158.4458,13158.4458,202.8384,90864.3458,0.0000,-90864.3458,16.1305,16.0966,1775.4000,0.0000,1775.4000,0.0631,428.7628,0.0000,428.7628,3.0798,0.0000,1346.6372,1346.6372,16.0966,16.0965,0.0000,10375.6000,-10375.6000,0.5706,0.0000,1788.6385,1788.6385,27.8684,12164.2385,0.0000,-12164.2385,16.0965,15.9669,7079.4000,0.0000,7079.4000,0.2517,1710.4471,0.0000,1710.4471,12.2903,0.0000,5368.9529,5368.9529,15.9669,10.6291,10.6291,13.2980,21.7286,325929.1479,10.6291,10.6238,10.6273,13.2954,21.7502,174001.6692,10.6273,10.6221,10.6261,13.2945,21.7572,152300.4597,31.6624,2474.1457,-359947.7000,652231.2769
3974,10.8949,17.3751,0.0000,326201.3000,-326201.3000,15.0617,0.0000,50258.4946,50258.4946,735.5907,376459.7946,0.0000,-376459.7946,17.3751,16.4356,36714.6000,0.0000,36714.6000,1.2778,8726.3922,0.0000,8726.3922,62.4034,0.0000,27988.2078,27988.2078,16.4356,16.4462,0.0000,84291.2000,-84291.2000,4.5148,0.0000,14352.6366,14352.6366,220.4940,98643.8366,0.0000,-98643.8366,16.4462,16.4143,1716.0000,0.0000,1716.0000,0.0606,412.7245,0.0000,412.7245,2.9578,0.0000,1303.2755,1303.2755,16.4143,16.4127,0.0000,11368.2000,-11368.2000,0.6257,0.0000,1968.4597,1968.4597,30.5589,13336.6597,0.0000,-13336.6597,16.4127,16.2693,8082.0000,0.0000,8082.0000,0.2854,1944.6866,0.0000,1944.6866,13.9374,0.0000,6137.3134,6137.3134,16.2693,10.8978,10.8978,13.5836,22.6093,339139.0148,10.8978,10.8927,10.8960,13.5810,22.6310,181048.3259,10.8960,10.8910,10.8949,13.5801,22.6381,158466.5480,32.7389,2558.2614,-375348.1000,678653.8888
3975,11.1825,17.6576,0.0000,332752.3000,-332752.3000,15.3892,0.0000,51586.3454,51586.3454,751.5847,384338.6454,0.0000,-384338.6454,17.6576,16.8650,31282.5000,0.0000,31282.5000,1.0848,7408.9734,0.0000,7408.9734,52.9777,0.0000,23873.5266,23873.5266,16.8650,16.8415,0.0000,95060.9000,-95060.9000,5.0996,0.0000,16305.6322,16305.6322,249.0550,111366.5322,0.0000,-111366.5322,16.8415,16.8015,2211.5000,0.0000,2211.5000,0.0777,529.2047,0.0000,529.2047,3.7946,0.0000,1682.2953,1682.2953,16.8015,16.7962,0.0000,13716.4000,-13716.4000,0.7554,0.0000,2388.2416,2388.2416,36.8929,16104.6416,0.0000,-16104.6416,16.7962,16.6347,9418.9000,0.0000,9418.9000,0.3311,2255.2171,0.0000,2255.2171,16.1693,0.0000,7163.6829,7163.6829,16.6347,11.1854,11.1854,13.9100,23.8949,358424.1048,11.1854,11.1804,11.1837,13.9075,23.9170,191335.9546,11.1837,11.1787,11.1825,13.9067,23.9241,167469.0352,34.1066,2665.1382,-398616.7000,717229.0945
3976,11.4296,17.8980,0.0000,347896.0000,-347896.0000,16.1178,0.0000,54224.7158,54224.7158,787.1686,402120.7158,0.0000,-402120.7158,17.8980,17.3921,20435.4000,0.0000,20435.4000,0.7059,4825.4657,0.0000,4825.4657,34.4726,0.0000,15609.9343,15609.9343,17.3921,17.3020,0.0000,94042.5000,-94042.5000,5.0555,0.0000,16280.4230,16280.4230,246.9002,110322.9230,0.0000,-110322.9230,17.3020,17.2765,1405.8000,0.0000,1405.8000,0.0491,334.4412,0.0000,334.4412,2.3986,0.0000,1071.3588,1071.3588,17.2765,17.2619,0.0000,15579.3000,-15579.3000,0.8587,0.0000,2731.6029,2731.6029,41.9357,18310.9029,0.0000,-18310.9029,17.2619,17.0495,12426.8000,0.0000,12426.8000,0.4344,2957.8465,0.0000,2957.8465,21.2168,0.0000,9468.9535,9468.9535,17.0495,11.4324,11.4324,14.2410,25.1546,377318.4995,11.4324,11.4275,11.4307,14.2385,25.1767,201413.8039,11.4307,11.4259,11.4296,14.2377,25.1839,176287.4997,34.8320,2721.8221,-423249.8000,755019.8032
3977,10.7044,17.1493,0.0000,257004.2000,-257004.2000,11.9249,0.0000,39436.6414,39436.6414,582.3944,296440.8414,0.0000,-296440.8414,17.1493,16.5918,16818.9000,0.0000,16818.9000,0.5790,4008.9700,0.0000,4008.9700,28.2781,0.0000,12809.9300,12809.9300,16.5918,16.5169,0.0000,64844.6000,-64844.6000,3.4950,0.0000,11070.6684,11070.6684,170.6915,75915.2684,0.0000,-75915.2684,16.5169,16.4881,1170.4000,0.0000,1170.4000,0.0406,281.2425,0.0000,281.2425,1.9841,0.0000,889.1575,889.1575,16.4881,16.4694,0.0000,16845.3000,-16845.3000,0.9294,0.0000,2919.8926,2919.8926,45.3894,19765.1926,0.0000,-19765.1926,16.4694,16.1414,14599.2000,0.0000,14599.2000,0.5070,3510.2787,0.0000,3510.2787,24.7632,0.0000,11088.9213,11088.9213,16.1414,10.7077,10.7077,13.4246,18.3128,274692.1306,10.7077,10.7019,10.7057,13.4217,18.3323,146658.5609,10.7057,10.7002,10.7044,13.4208,18.3381,128366.9964,26.2140,2048.4019,-306105.6000,549717.6879
3978,10.3712,16.8388,0.0000,242170.4000,-242170.4000,11.1871,0.0000,36899.9980,36899.9980,546.3576,279070.3980,0.0000,-279070.3980,16.8388,16.2423,16835.6000,0.0000,16835.6000,0.5856,4028.8402,0.0000,4028.8402,28.6016,0.0000,12806.7598,12806.7598,16.2423,16.1819,0.0000,54257.9000,-54257.9000,2.9129,0.0000,9208.7552,9208.7552,142.2599,63466.6552,0.0000,-63466.6552,16.1819,16.1578,894.3000,0.0000,894.3000,0.0314,215.8309,0.0000,215.8309,1.5329,0.0000,678.4691,678.4691,16.1578,16.1403,0.0000,14749.9000,-14749.9000,0.8124,0.0000,2544.8740,2544.8740,39.6783,17294.7740,0.0000,-17294.7740,16.1403,15.7971,13930.8000,0.0000,13930.8000,0.4893,3363.8869,0.0000,3363.8869,23.8954,0.0000,10566.9131,10566.9131,15.7971,10.3747,10.3747,13.0859,16.7509,251263.6839,10.3747,10.3686,10.3726,13.0829,16.7699,134158.9757,10.3726,10.3668,10.3712,13.0819,16.7755,117428.7987,24.0280,1877.5820,-279517.5000,502851.4583
3979,9.5731,16.0394,0.0000,167564.5000,-167564.5000,7.7251,0.0000,25115.6048,25115.6048,377.2832,192680.1048,0.0000,-192680.1048,16.0394,15.1945,16828.1000,0.0000,16828.1000,0.5879,4068.8535,0.0000,4068.8535,28.7140,0.0000,12759.2465,12759.2465,15.1945,15.1864,0.0000,26956.6000,-26956.6000,1.4448,0.0000,4497.9100,4497.9100,70.5601,31454.5100,0.0000,-31454.5100,15.1864,15.1475,977.5000,0.0000,977.5000,0.0345,239.0235,0.0000,239.0235,1.6836,0.0000,738.4765,738.4765,15.1475,15.1401,0.0000,11097.5000,-11097.5000,0.6109,0.0000,1889.0261,1889.0261,29.8345,12986.5261,0.0000,-12986.5261,15.1401,14.6842,12761.0000,0.0000,12761.0000,0.4503,3122.3136,0.0000,3122.3136,21.9924,0.0000,9638.6864,9638.6864,14.6842,9.5772,9.5772,12.1307,10.6895,160341.7822,9.5772,9.5699,9.5747,12.1270,10.7049,85639.1060,9.5747,9.5678,9.5731,12.1260,10.7093,74964.8875,16.2803,1272.1630,-175052.0000,320945.7757
3980,9.0231,15.5110,0.0000,149212.3000,-149212.3000,6.8466,0.0000,22120.3578,22120.3578,334.3766,171332.6578,0.0000,-171332.6578,15.5110,14.6968,14244.2000,0.0000,14244.2000,0.5034,3468.0878,0.0000,3468.0878,24.5844,0.0000,10776.1122,10776.1122,14.6968,14.6900,0.0000,12665.1000,-12665.1000,0.6755,0.0000,2097.0109,2097.0109,32.9926,14762.1109,0.0000,-14762.1109,14.6900,14.6624,565.6000,0.0000,565.6000,0.0202,139.2270,0.0000,139.2270,0.9884,0.0000,426.3730,426.3730,14.6624,14.6533,0.0000,7690.5000,-7690.5000,0.4226,0.0000,1301.0951,1301.0951,20.6407,8991.5951,0.0000,-8991.5951,14.6533,14.1910,10421.5000,0.0000,10421.5000,0.3732,2566.6084,0.0000,2566.6084,18.2250,0.0000,7854.8916,7854.8916,14.1910,9.0277,9.0277,11.6093,8.8038,132056.8724,9.0277,9.0196,9.0249,11.6053,8.8177,70541.5175,9.0249,9.0172,9.0231,11.6041,8.8217,61751.7145,13.2623,1036.3386,-144336.6000,264350.1043
3981,8.6239,15.1262,0.0000,119687.6000,-119687.6000,5.4743,0.0000,17605.5595,17605.5595,267.3562,137293.1595,0.0000,-137293.1595,15.1262,14.1432,13906.6000,0.0000,13906.6000,0.4952,3403.2500,0.0000,3403.2500,24.1871,0.0000,10503.3500,10503.3500,14.1432,14.1504,0.0000,10633.6000,-10633.6000,0.5660,0.0000,1746.0821,1746.0821,27.6403,12379.6821,0.0000,-12379.6821,14.1504,14.1244,437.7000,0.0000,437.7000,0.0158,108.5352,0.0000,108.5352,0.7706,0.0000,329.1648,329.1648,14.1244,14.1229,0.0000,4640.5000,-4640.5000,0.2548,0.0000,780.0002,780.0002,12.4463,5420.5002,0.0000,-5420.5002,14.1229,13.6281,9084.7000,0.0000,9084.7000,0.3277,2253.5532,0.0000,2253.5532,16.0031,0.0000,6831.1468,6831.1468,13.6281,8.6290,8.6290,11.1285,6.8776,103163.2523,8.6290,8.6200,8.6259,11.1241,6.8898,55118.7757,8.6259,8.6175,8.6239,11.1228,6.8934,48253.6104,10.7007,836.1689,-111532.7000,206535.6383
3982,8.2423,14.7534,0.0000,103012.2000,-103012.2000,4.7008,0.0000,15042.3586,15042.3586,229.5796,118054.5586,0.0000,-118054.5586,14.7534,13.6214,13906.8000,0.0000,13906.8000,0.4981,3420.3480,0.0000,3420.3480,24.3252,0.0000,10486.4520,10486.4520,13.6214,13.6347,0.0000,5838.3000,-5838.3000,0.3100,0.0000,951.4652,951.4652,15.1403,6789.7652,0.0000,-6789.7652,13.6347,13.6053,421.6000,0.0000,421.6000,0.0153,105.2857,0.0000,105.2857,0.7483,0.0000,316.3143,316.3143,13.6053,13.6082,0.0000,3027.3000,-3027.3000,0.1661,0.0000,505.8070,505.8070,8.1142,3533.1070,0.0000,-3533.1070,13.6082,13.2758,5074.1000,0.0000,5074.1000,0.1845,1267.6134,0.0000,1267.6134,9.0104,0.0000,3806.4866,3806.4866,13.2758,8.2478,8.2478,10.7618,5.6965,85447.2651,8.2478,8.2382,8.2445,10.7570,5.7074,45659.3857,8.2445,8.2354,8.2423,10.7556,5.7106,39974.0421,8.8123,688.6032,-92475.3000,171080.6929
3983,7.9265,14.4468,0.0000,84548.4000,-84548.4000,3.8499,0.0000,12273.0898,12273.0898,188.0216,96821.4898,0.0000,-96821.4898,14.4468,13.0900,13907.1000,0.0000,13907.1000,0.5009,3434.6236,0.0000,3434.6236,24.4612,0.0000,10472.4764,10472.4764,13.0900,13.1226,0.0000,6228.0000,-6228.0000,0.3300,0.0000,1007.4906,1007.4906,16.1166,7235.4906,0.0000,-7235.4906,13.1226,13.0874,435.5000,0.0000,435.5000,0.0160,109.5327,0.0000,109.5327,0.7792,0.0000,325.9673,325.9673,13.0874,13.0946,0.0000,2073.9000,-2073.9000,0.1138,0.0000,344.5465,344.5465,5.5558,2418.4465,0.0000,-2418.4465,13.0946,12.9728,1564.9000,0.0000,1564.9000,0.0574,393.7421,0.0000,393.7421,2.8010,0.0000,1171.1579,1171.1579,12.9728,7.9323,7.9323,10.4526,4.7318,70977.0121,7.9323,7.9220,7.9287,10.4474,4.7415,37932.0056,7.9287,7.9190,7.9265,10.4459,4.7443,33210.1473,7.3017,570.5647,-76942.8000,142119.1650
3984,7.7353,14.2644,0.0000,80804.9000,-80804.9000,3.6729,0.0000,11688.1941,11688.1941,179.3772,92493.0941,0.0000,-92493.0941,14.2644,12.8494,13879.6000,0.0000,13879.6000,0.5022,3436.3392,0.0000,3436.3392,24.5258,0.0000,10443.2608,10443.2608,12.8494,12.8821,9.2000,5422.0000,-5412.8000,0.2872,1.9294,874.2566,876.1860,14.0268,6296.2566,7.2706,-6288.9860,12.8821,12.8465,420.9000,0.0000,420.9000,0.0155,106.2174,0.0000,106.2174,0.7591,0.0000,314.6826,314.6826,12.8465,12.8528,0.0000,1472.8000,-1472.8000,0.0808,0.0000,244.0608,244.0608,3.9437,1716.8608,0.0000,-1716.8608,12.8528,12.7791,895.3000,0.0000,895.3000,0.0331,226.0288,0.0000,226.0288,1.6154,0.0000,669.2712,669.2712,12.7791,7.7414,7.7414,10.2602,4.4608,66912.4079,7.7414,7.7307,7.7377,10.2549,4.4703,35762.3596,7.7377,7.7276,7.7353,10.2533,4.4731,31311.3855,6.8875,538.1951,-72494.7000,133986.1531
3985,7.6140,14.1483,0.0000,72738.8000,-72738.8000,3.3027,0.0000,10498.0282,10498.0282,161.2988,83236.8282,0.0000,-83236.8282,14.1483,12.5938,13877.9000,0.0000,13877.9000,0.5035,3441.3640,0.0000,3441.3640,24.5907,0.0000,10436.5360,10436.5360,12.5938,12.6241,290.9000,7651.6000,-7360.7000,0.4206,61.2594,1229.5881,1290.8475,20.5427,8881.1881,229.6406,-8651.5475,12.6241,12.5858,434.4000,0.0000,434.4000,0.0161,110.0225,0.0000,110.0225,0.7864,0.0000,324.3775,324.3775,12.5858,12.5923,0.0000,1019.8000,-1019.8000,0.0559,0.0000,168.5404,168.5404,2.7303,1188.3404,0.0000,-1188.3404,12.5923,12.5581,394.7000,0.0000,394.7000,0.0146,100.0124,0.0000,100.0124,0.7149,0.0000,294.6876,294.6876,12.5581,7.6203,7.6203,10.0892,4.1076,61613.3001,7.6203,7.6093,7.6164,10.0837,4.1167,32933.6626,7.6164,7.6060,7.6140,10.0821,4.1194,28835.7082,6.4702,505.5931,-66412.3000,123382.6709
3986,7.5313,14.0687,0.0000,66606.7000,-66606.7000,3.0222,0.0000,9598.4983,9598.4983,147.6010,76205.1983,0.0000,-76205.1983,14.0687,12.3893,13878.0000,0.0000,13878.0000,0.5044,3445.1308,0.0000,3445.1308,24.6344,0.0000,10432.8692,10432.8692,12.3893,12.3550,757.6000,5463.0000,-4705.4000,0.3313,160.0706,875.5539,1035.6245,16.1788,6338.5539,597.5294,-5741.0245,12.3550,12.3150,421.1000,0.0000,421.1000,0.0157,107.0604,0.0000,107.0604,0.7655,0.0000,314.0396,314.0396,12.3150,12.3222,0.0000,753.9000,-753.9000,0.0413,0.0000,124.2588,124.2588,2.0180,878.1588,0.0000,-878.1588,12.3222,12.2853,394.7000,0.0000,394.7000,0.0147,100.3951,0.0000,100.3951,0.7178,0.0000,294.3049,294.3049,12.2853,7.5377,7.5377,9.9115,3.5978,53967.7311,7.5377,7.5264,7.5338,9.9059,3.6065,28851.6093,7.5338,7.5231,7.5313,9.9042,3.6090,25262.7990,5.8944,460.5975,-57372.2000,108082.1395
3987,7.4687,14.0082,0.0000,83297.6000,-83297.6000,3.7778,0.0000,11990.1249,11990.1249,184.5034,95287.7249,0.0000,-95287.7249,14.0082,12.6244,13878.0000,0.0000,13878.0000,0.5050,3447.9833,0.0000,3447.9833,24.6644,0.0000,10430.0167,10430.0167,12.6244,12.4682,1604.5000,3150.6000,-1546.1000,0.2575,337.7175,506.4952,844.2127,12.5746,3657.0952,1266.7825,-2390.3127,12.4682,12.4324,434.9000,0.0000,434.9000,0.0163,110.3919,0.0000,110.3919,0.7940,0.0000,324.5081,324.5081,12.4324,12.4362,0.0000,630.7000,-630.7000,0.0346,0.0000,104.0738,104.0738,1.6880,734.7738,0.0000,-734.7738,12.4362,12.3637,894.8000,0.0000,894.8000,0.0335,227.2324,0.0000,227.2324,1.6344,0.0000,667.5676,667.5676,12.3637,7.4751,7.4751,9.9194,4.3600,65399.4983,7.4751,7.4640,7.4712,9.9138,4.3699,34959.2086,7.4712,7.4606,7.4687,9.9122,4.3728,30609.9362,6.9369,542.0611,-70266.7000,130968.6431
3988,7.5186,14.0611,0.0000,92061.2000,-92061.2000,4.1738,0.0000,13263.6152,13263.6152,203.8440,105324.8152,0.0000,-105324.8152,14.0611,12.7935,13878.0000,0.0000,13878.0000,0.5055,3445.4872,0.0000,3445.4872,24.6872,0.0000,10432.5128,10432.5128,12.7935,12.6913,1053.6000,1662.4000,-608.8000,0.1475,221.1589,267.8492,489.0081,7.2013,1930.2492,832.4411,-1097.8081,12.6913,12.6468,564.8000,0.0000,564.8000,0.0211,142.9142,0.0000,142.9142,1.0292,0.0000,421.8858,421.8858,12.6468,12.6506,0.0000,976.9000,-976.9000,0.0535,0.0000,161.5508,161.5508,2.6147,1138.4508,0.0000,-1138.4508,12.6506,12.2963,4728.8000,0.0000,4728.8000,0.1765,1197.2386,0.0000,1197.2386,8.6216,0.0000,3531.5614,3531.5614,12.2963,7.5249,7.5249,9.9106,4.6726,70088.6681,7.5249,7.5139,7.5211,9.9051,4.6833,37466.4566,7.5211,7.5107,7.5186,9.9035,4.6865,32805.5415,7.6169,595.1954,-74475.3000,140360.6662
3989,7.9128,14.4594,0.0000,169911.8000,-169911.8000,7.7056,0.0000,24658.2264,24658.2264,376.3267,194570.0264,0.0000,-194570.0264,14.4594,13.7364,13878.2000,0.0000,13878.2000,0.5051,3426.8996,0.0000,3426.8996,24.6676,0.0000,10451.3004,10451.3004,13.7364,13.7352,15.7000,227.4000,-211.7000,0.0129,3.2466,37.1201,40.3667,0.6299,264.5201,12.4534,-252.0667,13.7352,13.7098,516.3000,0.0000,516.3000,0.0192,128.7565,0.0000,128.7565,0.9375,0.0000,387.5435,387.5435,13.7098,13.7044,0.0000,2549.9000,-2549.9000,0.1398,0.0000,426.5461,426.5461,6.8258,2976.4461,0.0000,-2976.4461,13.7044,12.9874,15897.3000,0.0000,15897.3000,0.5914,3966.2003,0.0000,3966.2003,28.8852,0.0000,11931.0997,11931.0997,12.9874,7.9182,7.9182,10.4528,8.7730,131594.4514,7.9182,7.9088,7.9149,10.4481,8.7891,70313.1960,7.9149,7.9059,7.9128,10.4467,8.7942,61559.1368,13.4609,1051.8543,-142381.6000,263466.7842
3990,8.4839,15.0250,0.0000,223379.2000,-223379.2000,10.1526,0.0000,32769.6262,32769.6262,495.8371,256148.8262,0.0000,-256148.8262,15.0250,14.1112,23567.9000,0.0000,23567.9000,0.8526,5775.3850,0.0000,5775.3850,41.6375,0.0000,17792.5150,17792.5150,14.1112,14.1113,0.0000,8860.5000,-8860.5000,0.4697,0.0000,1454.2481,1454.2481,22.9395,10314.7481,0.0000,-10314.7481,14.1113,14.0749,1058.5000,0.0000,1058.5000,0.0387,262.6134,0.0000,262.6134,1.8909,0.0000,795.8866,795.8866,14.0749,14.0728,0.0000,3657.9000,-3657.9000,0.2007,0.0000,614.4812,614.4812,9.8001,4272.3812,0.0000,-4272.3812,14.0728,13.5324,16897.4000,0.0000,16897.4000,0.6183,4194.4417,0.0000,4194.4417,30.1991,0.0000,12702.9583,12702.9583,13.5324,8.4885,8.4885,11.0105,11.9961,179941.0099,8.4885,8.4804,8.4857,11.0064,12.0153,96122.6425,8.4857,8.4779,8.4839,11.0051,12.0214,84149.9355,18.4989,1445.5301,-194373.8000,360213.5879
3991,9.0990,15.6290,0.0000,247851.3000,-247851.3000,11.3013,0.0000,36798.4653,36798.4653,551.9363,284649.7653,0.0000,-284649.7653,15.6290,14.6380,28763.0000,0.0000,28763.0000,1.0317,6992.1263,0.0000,6992.1263,50.3866,0.0000,21770.8737,21770.8737,14.6380,14.6525,0.0000,46566.4000,-46566.4000,2.4723,0.0000,7703.2748,7703.2748,120.7432,54269.6748,0.0000,-54269.6748,14.6525,14.6053,1790.6000,0.0000,1790.6000,0.0651,440.9939,0.0000,440.9939,3.1802,0.0000,1349.6061,1349.6061,14.6053,14.6047,0.0000,4267.8000,-4267.8000,0.2342,0.0000,721.5268,721.5268,11.4385,4989.3268,0.0000,-4989.3268,14.6047,14.2005,16230.6000,0.0000,16230.6000,0.5906,3999.8980,0.0000,3999.8980,28.8437,0.0000,12230.7020,12230.7020,14.2005,9.1030,9.1030,11.6518,15.4292,231438.0638,9.1030,9.0960,9.1006,11.6482,15.4506,123604.7590,9.1006,9.0937,9.0990,11.6471,15.4575,108202.3914,23.5428,1839.6686,-251901.3000,463245.2142
3992,9.4829,15.9965,0.0000,261866.1000,-261866.1000,11.9826,0.0000,39178.6359,39178.6359,585.2089,301044.7359,0.0000,-301044.7359,15.9965,14.9451,32696.2000,0.0000,32696.2000,1.1624,7910.0150,0.0000,7910.0150,56.7688,0.0000,24786.1850,24786.1850,14.9451,14.9734,0.0000,56097.8000,-56097.8000,2.9850,0.0000,9323.9113,9323.9113,145.7805,65421.7113,0.0000,-65421.7113,14.9734,14.9268,1941.7000,0.0000,1941.7000,0.0700,476.1479,0.0000,476.1479,3.4204,0.0000,1465.5521,1465.5521,14.9268,14.9272,0.0000,5017.4000,-5017.4000,0.2755,0.0000,851.6659,851.6659,13.4562,5869.0659,0.0000,-5869.0659,14.9272,14.6027,14230.3000,0.0000,14230.3000,0.5136,3491.7471,0.0000,3491.7471,25.0857,0.0000,10738.5529,10738.5529,14.6027,9.4867,9.4867,12.0447,16.7620,251429.5167,9.4867,9.4800,9.4844,12.0414,16.7836,134268.9546,9.4844,9.4779,9.4829,12.0403,16.7906,117533.9575,25.4837,1991.3291,-274113.1000,503232.4288
3993,9.8169,16.3218,0.0000,271089.9000,-271089.9000,12.4324,0.0000,40834.8171,40834.8171,607.1768,311924.7171,0.0000,-311924.7171,16.3218,15.1425,38602.0000,0.0000,38602.0000,1.3650,9299.3282,0.0000,9299.3282,66.6654,0.0000,29302.6718,29302.6718,15.1425,15.2000,0.0000,65388.0000,-65388.0000,3.4839,0.0000,10901.5632,10901.5632,170.1487,76289.5632,0.0000,-76289.5632,15.2000,15.1559,1986.7000,0.0000,1986.7000,0.0713,485.7108,0.0000,485.7108,3.4829,0.0000,1500.9892,1500.9892,15.1559,15.1585,0.0000,6298.0000,-6298.0000,0.3460,0.0000,1072.1667,1072.1667,16.8979,7370.1667,0.0000,-7370.1667,15.1585,14.8864,12896.8000,0.0000,12896.8000,0.4633,3154.7695,0.0000,3154.7695,22.6254,0.0000,9742.0305,9742.0305,14.8864,9.8205,9.8205,12.3534,17.7434,266151.3248,9.8205,9.8142,9.8183,12.3503,17.7654,142122.8615,9.8183,9.8122,9.8169,12.3493,17.7724,124406.6164,27.2428,2128.7932,-289290.4000,532680.8026
3994,10.1836,16.6822,0.0000,290008.0000,-290008.0000,13.3261,0.0000,44016.2914,44016.2914,650.8249,334024.2914,0.0000,-334024.2914,16.6822,15.5256,40575.2000,0.0000,40575.2000,1.4281,9729.3474,0.0000,9729.3474,69.7455,0.0000,30845.8526,30845.8526,15.5256,15.5835,0.0000,76579.5000,-76579.5000,4.0837,0.0000,12845.3602,12845.3602,199.4436,89424.8602,0.0000,-89424.8602,15.5835,15.5358,2345.1000,0.0000,2345.1000,0.0839,570.4232,0.0000,570.4232,4.0975,0.0000,1774.6768,1774.6768,15.5358,15.5384,0.0000,7684.2000,-7684.2000,0.4223,0.0000,1314.6600,1314.6600,20.6240,8998.8600,0.0000,-8998.8600,15.5384,15.3363,10396.3000,0.0000,10396.3000,0.3722,2530.3091,0.0000,2530.3091,18.1760,0.0000,7865.9909,7865.9909,15.3363,10.1870,10.1870,12.7616,19.5791,293686.9602,10.1870,10.1811,10.1849,12.7587,19.6016,156812.4891,10.1849,10.1792,10.1836,12.7577,19.6088,137261.5490,29.5744,2310.9876,-320955.1000,587760.9983
3995,10.3489,16.8364,0.0000,299535.5000,-299535.5000,13.7939,0.0000,45619.4364,45619.4364,673.6696,345154.9364,0.0000,-345154.9364,16.8364,15.8554,35156.7000,0.0000,35156.7000,1.2310,8413.4356,0.0000,8413.4356,60.1216,0.0000,26743.2644,26743.2644,15.8554,15.8742,0.0000,70748.3000,-70748.3000,3.7793,0.0000,11930.9078,11930.9078,184.5731,82679.2078,0.0000,-82679.2078,15.8742,15.8166,2805.1000,0.0000,2805.1000,0.0998,679.7098,0.0000,679.7098,4.8736,0.0000,2125.3902,2125.3902,15.8166,15.8165,0.0000,8124.3000,-8124.3000,0.4467,0.0000,1395.1900,1395.1900,21.8180,9519.4900,0.0000,-9519.4900,15.8165,15.6385,9062.8000,0.0000,9062.8000,0.3226,2197.6883,0.0000,2197.6883,15.7562,0.0000,6865.1117,6865.1117,15.6385,10.3522,10.3522,12.9954,20.0562,300843.6476,10.3522,10.3464,10.3502,12.9924,20.0783,160626.5729,10.3502,10.3445,10.3489,12.9915,20.0854,140597.7591,29.5099,2305.9490,-331383.5000,602067.9796
3996,10.5916,17.0771,0.0000,306347.5000,-306347.5000,14.1215,0.0000,46895.9649,46895.9649,689.6705,353243.4649,0.0000,-353243.4649,17.0771,15.9835,40572.2000,0.0000,40572.2000,1.4176,9679.6893,0.0000,9679.6893,69.2314,0.0000,30892.5107,30892.5107,15.9835,16.0257,0.0000,77160.3000,-77160.3000,4.1280,0.0000,13039.6195,13039.6195,201.6052,90199.9195,0.0000,-90199.9195,16.0257,15.9736,2676.7000,0.0000,2676.7000,0.0948,647.3128,0.0000,647.3128,4.6308,0.0000,2029.3872,2029.3872,15.9736,15.9753,0.0000,7428.6000,-7428.6000,0.4087,0.0000,1278.4456,1278.4456,19.9590,8707.0456,0.0000,-8707.0456,15.9753,15.8244,8062.6000,0.0000,8062.6000,0.2859,1951.0826,0.0000,1951.0826,13.9605,0.0000,6111.5174,6111.5174,15.8244,10.5949,10.5949,13.2096,20.6303,309454.9069,10.5949,10.5892,10.5929,13.2068,20.6526,165220.9471,10.5929,10.5874,10.5916,13.2059,20.6597,144618.1940,30.6846,2397.7378,-339624.9000,619294.0479
3997,10.5169,16.9916,0.0000,303571.4000,-303571.4000,14.0139,0.0000,46397.6657,46397.6657,684.4178,349969.0657,0.0000,-349969.0657,16.9916,15.9416,38603.2000,0.0000,38603.2000,1.3442,9219.9501,0.0000,9219.9501,65.6485,0.0000,29383.2499,29383.2499,15.9416,15.9696,0.0000,59147.9000,-59147.9000,3.1662,0.0000,9988.7502,9988.7502,154.6341,69136.6502,0.0000,-69136.6502,15.9696,15.9329,1771.5000,0.0000,1771.5000,0.0626,428.7205,0.0000,428.7205,3.0581,0.0000,1342.7795,1342.7795,15.9329,15.9335,0.0000,4672.9000,-4672.9000,0.2571,0.0000,803.7483,803.7483,12.5585,5476.6483,0.0000,-5476.6483,15.9335,15.7916,7062.5000,0.0000,7062.5000,0.2498,1710.0011,0.0000,1710.0011,12.2006,0.0000,5352.4989,5352.4989,15.7916,10.5202,10.5202,13.1559,19.4107,291159.9081,10.5202,10.5144,10.5182,13.1530,19.4321,155456.7037,10.5182,10.5126,10.5169,13.1521,19.4388,136071.6203,28.6409,2238.0422,-319955.0000,582688.2321
3998,10.5372,17.0152,0.0000,306739.9000,-306739.9000,14.1538,0.0000,46902.0436,46902.0436,691.2503,353641.9436,0.0000,-353641.9436,17.0152,16.0226,36632.2000,0.0000,36632.2000,1.2771,8746.5702,0.0000,8746.5702,62.3715,0.0000,27885.6298,27885.6298,16.0226,16.0390,0.0000,53814.2000,-53814.2000,2.8802,0.0000,9100.1547,9100.1547,140.6625,62914.3547,0.0000,-62914.3547,16.0390,16.0030,1712.2000,0.0000,1712.2000,0.0606,413.9934,0.0000,413.9934,2.9581,0.0000,1298.2066,1298.2066,16.0030,16.0030,0.0000,4188.9000,-4188.9000,0.2305,0.0000,721.1906,721.1906,11.2569,4910.0906,0.0000,-4910.0906,16.0030,15.8384,8062.6000,0.0000,8062.6000,0.2854,1950.3773,0.0000,1950.3773,13.9368,0.0000,6112.2227,6112.2227,15.8384,10.5406,10.5406,13.1895,19.2972,289457.5985,10.5406,10.5347,10.5385,13.1865,19.3185,154547.6682,10.5385,10.5329,10.5372,13.1856,19.3251,135275.8419,28.3313,2213.8467,-318336.0000,579281.1085
3999,10.7403,17.2211,0.0000,318801.2000,-318801.2000,14.7122,0.0000,48956.5311,48956.5311,718.5187,367757.7311,0.0000,-367757.7311,17.2211,16.3947,31219.3000,0.0000,31219.3000,1.0880,7434.6945,0.0000,7434.6945,53.1377,0.0000,23784.6055,23784.6055,16.3947,16.3833,0.0000,62920.6000,-62920.6000,3.3688,0.0000,10706.3596,10706.3596,164.5274,73626.9596,0.0000,-73626.9596,16.3833,16.3384,2204.9000,0.0000,2204.9000,0.0779,530.7435,0.0000,530.7435,3.8055,0.0000,1674.1565,1674.1565,16.3384,16.3360,0.0000,6362.3000,-6362.3000,0.3501,0.0000,1100.4882,1100.4882,17.0997,7462.7882,0.0000,-7462.7882,16.3360,16.1521,9396.2000,0.0000,9396.2000,0.3322,2263.1524,0.0000,2263.1524,16.2257,0.0000,7133.0476,7133.0476,16.1521,10.7435,10.7435,13.4478,20.7872,311808.7291,10.7435,10.7379,10.7416,13.4450,20.8090,166472.2012,10.7416,10.7361,10.7403,13.4441,20.8159,145711.5874,29.8939,2335.9549,-345263.7000,623992.5177
4000,11.0772,17.5564,0.0000,335253.3000,-335253.3000,15.4904,0.0000,51855.9923,51855.9923,756.5247,387109.2923,0.0000,-387109.2923,17.5564,17.0306,20382.6000,0.0000,20382.6000,0.7083,4833.5495,0.0000,4833.5495,34.5927,0.0000,15549.0505,15549.0505,17.0306,16.9541,0.0000,78516.7000,-78516.7000,4.2112,0.0000,13506.5608,13506.5608,205.6697,92023.2608,0.0000,-92023.2608,16.9541,16.9267,1404.9000,0.0000,1404.9000,0.0494,335.7051,0.0000,335.7051,2.4128,0.0000,1069.1949,1069.1949,16.9267,16.9166,0.0000,9974.0000,-9974.0000,0.5492,0.0000,1739.7935,1739.7935,26.8231,11713.7935,0.0000,-11713.7935,16.9166,16.6865,12396.7000,0.0000,12396.7000,0.4362,2963.6466,0.0000,2963.6466,21.3046,0.0000,9433.0534,9433.0534,16.6865,11.0804,11.0804,13.8834,23.1848,347772.3427,11.0804,11.0749,11.0785,13.8807,23.2072,185657.6445,11.0785,11.0732,11.0772,13.8798,23.2144,162501.1164,32.1671,2513.5862,-389559.8000,695931.1036
4001,10.4707,16.9254,0.0000,249046.6000,-249046.6000,11.5308,0.0000,38027.1459,38027.1459,563.1442,287073.7459,0.0000,-287073.7459,16.9254,16.3489,16800.3000,0.0000,16800.3000,0.5811,4015.9534,0.0000,4015.9534,28.3802,0.0000,12784.3466,12784.3466,16.3489,16.2826,0.0000,57796.0000,-57796.0000,3.1095,0.0000,9826.8029,9826.8029,151.8622,67622.8029,0.0000,-67622.8029,16.2826,16.2525,1162.9000,0.0000,1162.9000,0.0406,280.2884,0.0000,280.2884,1.9810,0.0000,882.6116,882.6116,16.2525,16.2383,0.0000,12216.0000,-12216.0000,0.6735,0.0000,2110.4627,2110.4627,32.8911,14326.4627,0.0000,-14326.4627,16.2383,15.8898,14563.7000,0.0000,14563.7000,0.5083,3512.2391,0.0000,3512.2391,24.8230,0.0000,11051.4609,11051.4609,15.8898,10.4743,10.4743,13.1820,17.1734,257601.4618,10.4743,10.4681,10.4721,13.1789,17.1931,137544.7223,10.4721,10.4662,10.4707,13.1780,17.1990,120392.9160,24.6655,1927.3961,-286531.7000,515539.1001
4002,10.1909,16.6644,0.0000,234129.1000,-234129.1000,10.8004,0.0000,35540.6452,35540.6452,527.4728,269669.7452,0.0000,-269669.7452,16.6644,16.0483,16790.5000,0.0000,16790.5000,0.5859,4027.0363,0.0000,4027.0363,28.6149,0.0000,12763.4637,12763.4637,16.0483,15.9945,0.0000,49251.8000,-49251.8000,2.6410,0.0000,8332.1665,8332.1665,128.9839,57583.9665,0.0000,-57583.9665,15.9945,15.9694,892.1000,0.0000,892.1000,0.0314,215.8266,0.0000,215.8266,1.5343,0.0000,676.2734,676.2734,15.9694,15.9548,0.0000,12035.9000,-12035.9000,0.6627,0.0000,2071.2320,2071.2320,32.3630,14107.1320,0.0000,-14107.1320,15.9548,15.5940,13896.9000,0.0000,13896.9000,0.4897,3363.8375,0.0000,3363.8375,23.9163,0.0000,10533.0625,10533.0625,15.5940,10.1946,10.1946,12.8943,15.8387,237580.4000,10.1946,10.1881,10.1924,12.8910,15.8578,126862.1314,10.1924,10.1862,10.1909,12.8901,15.8635,111044.4197,22.8166,1782.9246,-263837.3000,475486.9512
4003,9.4189,15.8896,0.0000,158758.1000,-158758.1000,7.3113,0.0000,23721.7442,23721.7442,357.0702,182479.8442,0.0000,-182479.8442,15.8896,15.0013,16788.9000,0.0000,16788.9000,0.5880,4067.3361,0.0000,4067.3361,28.7180,0.0000,12721.5639,12721.5639,15.0013,15.0000,0.0000,20004.2000,-20004.2000,1.0712,0.0000,3327.7664,3327.7664,52.3141,23331.9664,0.0000,-23331.9664,15.0000,14.9576,980.7000,0.0000,980.7000,0.0347,240.4040,0.0000,240.4040,1.6937,0.0000,740.2960,740.2960,14.9576,14.9527,0.0000,9661.7000,-9661.7000,0.5317,0.0000,1640.6407,1640.6407,25.9657,11302.3407,0.0000,-11302.3407,14.9527,14.4595,12730.1000,0.0000,12730.1000,0.4504,3122.5717,0.0000,3122.5717,21.9981,0.0000,9607.5283,9607.5283,14.4595,9.4233,9.4233,11.9414,9.6998,145497.3061,9.4233,9.4155,9.4206,11.9375,9.7149,77719.0979,9.4206,9.4133,9.4189,11.9364,9.7192,68034.1693,14.9808,1170.6235,-157924.3000,291250.5732
4004,8.9191,15.4111,0.0000,141681.1000,-141681.1000,6.4952,0.0000,20960.9110,20960.9110,317.2133,162642.0110,0.0000,-162642.0110,15.4111,14.5565,14219.8000,0.0000,14219.8000,0.5036,3466.7294,0.0000,3466.7294,24.5956,0.0000,10753.0706,10753.0706,14.5565,14.5535,0.0000,10763.1000,-10763.1000,0.5736,0.0000,1778.2895,1778.2895,28.0140,12541.3895,0.0000,-12541.3895,14.5535,14.5242,566.1000,0.0000,566.1000,0.0203,139.6074,0.0000,139.6074,0.9921,0.0000,426.4926,426.4926,14.5242,14.5176,0.0000,6518.3000,-6518.3000,0.3581,0.0000,1100.9074,1100.9074,17.4898,7619.2074,0.0000,-7619.2074,14.5176,14.0286,10396.3000,0.0000,10396.3000,0.3733,2565.1034,0.0000,2565.1034,18.2317,0.0000,7831.1966,7831.1966,14.0286,8.9239,8.9239,11.4762,8.1946,122918.4258,8.9239,8.9154,8.9209,11.4720,8.2083,65666.1724,8.9209,8.9129,8.9191,11.4707,8.2122,57485.4978,12.4862,975.6875,-133780.3000,246070.0961
4005,8.5503,15.0553,0.0000,112728.4000,-112728.4000,5.1529,0.0000,16558.3514,16558.3514,251.6597,129286.7514,0.0000,-129286.7514,15.0553,14.0176,13877.4000,0.0000,13877.4000,0.4949,3399.3205,0.0000,3399.3205,24.1718,0.0000,10478.0795,10478.0795,14.0176,14.0276,0.0000,8154.4000,-8154.4000,0.4337,0.0000,1336.5239,1336.5239,21.1833,9490.9239,0.0000,-9490.9239,14.0276,13.9998,435.7000,0.0000,435.7000,0.0157,108.2209,0.0000,108.2209,0.7687,0.0000,327.4791,327.4791,13.9998,14.0003,0.0000,4282.6000,-4282.6000,0.2351,0.0000,718.7901,718.7901,11.4843,5001.3901,0.0000,-5001.3901,14.0003,13.4735,9062.8000,0.0000,9062.8000,0.3276,2251.8949,0.0000,2251.8949,15.9972,0.0000,6810.9051,6810.9051,13.4735,8.5556,8.5556,11.0145,6.3165,94747.1820,8.5556,8.5463,8.5524,11.0099,6.3285,50627.6984,8.5524,8.5436,8.5503,11.0085,6.3319,44323.3370,9.9900,780.6361,-101789.5000,189698.2173
4006,8.2018,14.7151,0.0000,97406.5000,-97406.5000,4.4431,0.0000,14212.8842,14212.8842,216.9952,111619.3842,0.0000,-111619.3842,14.7151,13.5257,13877.3000,0.0000,13877.3000,0.4975,3414.8574,0.0000,3414.8574,24.2991,0.0000,10462.4426,10462.4426,13.5257,13.5425,0.0000,5634.0000,-5634.0000,0.2990,0.0000,916.9270,916.9270,14.6029,6550.9270,0.0000,-6550.9270,13.5425,13.5116,422.5000,0.0000,422.5000,0.0154,105.6450,0.0000,105.6450,0.7514,0.0000,316.8550,316.8550,13.5116,13.5167,0.0000,3276.2000,-3276.2000,0.1798,0.0000,546.8192,546.8192,8.7801,3823.0192,0.0000,-3823.0192,13.5167,13.1713,5062.1000,0.0000,5062.1000,0.1844,1266.2166,0.0000,1266.2166,9.0059,0.0000,3795.8834,3795.8834,13.1713,8.2075,8.2075,10.6894,5.3792,80687.5094,8.2075,8.1975,8.2040,10.6844,5.3900,43119.7624,8.2040,8.1947,8.2018,10.6830,5.3931,37751.6704,8.4289,658.6432,-86954.8000,161558.9422
4007,7.8920,14.4133,0.0000,81033.3000,-81033.3000,3.6890,0.0000,11755.2831,11755.2831,180.1633,92788.5831,0.0000,-92788.5831,14.4133,13.0067,13877.2000,0.0000,13877.2000,0.5001,3428.7987,0.0000,3428.7987,24.4227,0.0000,10448.4013,10448.4013,13.0067,13.0247,0.0000,2879.2000,-2879.2000,0.1525,0.0000,465.2346,465.2346,7.4478,3344.4346,0.0000,-3344.4346,13.0247,12.9872,433.1000,0.0000,433.1000,0.0159,109.0781,0.0000,109.0781,0.7760,0.0000,324.0219,324.0219,12.9872,12.9977,0.0000,2322.7000,-2322.7000,0.1274,0.0000,385.4695,385.4695,6.2217,2708.1695,0.0000,-2708.1695,12.9977,12.8682,1561.6000,0.0000,1561.6000,0.0573,393.4441,0.0000,393.4441,2.7990,0.0000,1168.1559,1168.1559,12.8682,7.8980,7.8980,10.3831,4.3537,65304.8083,7.8980,7.8874,7.8943,10.3778,4.3630,34903.9963,7.8943,7.8843,7.8920,10.3762,4.3657,30559.9491,6.8132,532.3935,-70363.3000,130768.7537
