Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4008,7.7252,14.2554,0.0000,77885.2000,-77885.2000,3.5395,0.0000,11263.7654,11263.7654,172.8623,89148.9654,0.0000,-89148.9654,14.2554,12.7960,13850.0000,0.0000,13850.0000,0.5014,3429.4317,0.0000,3429.4317,24.4859,0.0000,10420.5683,10420.5683,12.7960,12.8395,0.0000,6319.8000,-6319.8000,0.3341,0.0000,1018.2931,1018.2931,16.3148,7338.0931,0.0000,-7338.0931,12.8395,12.8032,422.0000,0.0000,422.0000,0.0156,106.5586,0.0000,106.5586,0.7622,0.0000,315.4414,315.4414,12.8032,12.8112,0.0000,1676.5000,-1676.5000,0.0919,0.0000,277.6912,277.6912,4.4888,1954.1912,0.0000,-1954.1912,12.8112,12.7365,893.7000,0.0000,893.7000,0.0331,225.7566,0.0000,225.7566,1.6149,0.0000,667.9434,667.9434,12.7365,7.7314,7.7314,10.2340,4.3585,65378.0706,7.7314,7.7205,7.7276,10.2285,4.3680,34944.2985,7.7276,7.7173,7.7252,10.2269,4.3708,30595.7156,6.7732,529.2698,-70715.8000,130918.0847
4009,7.5919,14.1262,0.0000,71068.6000,-71068.6000,3.2267,0.0000,10252.8358,10252.8358,157.5862,81321.4358,0.0000,-81321.4358,14.1262,12.5430,13848.2000,0.0000,13848.2000,0.5025,3435.0323,0.0000,3435.0323,24.5415,0.0000,10413.1677,10413.1677,12.5430,12.5757,75.2000,4531.1000,-4455.9000,0.2436,15.8491,727.6494,743.4985,11.8953,5258.7494,59.3509,-5199.3985,12.5757,12.5351,433.6000,0.0000,433.6000,0.0161,109.8949,0.0000,109.8949,0.7855,0.0000,323.7051,323.7051,12.5351,12.5436,0.0000,1191.1000,-1191.1000,0.0653,0.0000,196.7499,196.7499,3.1888,1387.8499,0.0000,-1387.8499,12.5436,12.5074,394.3000,0.0000,394.3000,0.0146,99.9798,0.0000,99.9798,0.7146,0.0000,294.3202,294.3202,12.5074,7.5984,7.5984,10.0529,3.8520,57779.5008,7.5984,7.5871,7.5944,10.0473,3.8608,30886.5468,7.5944,7.5838,7.5919,10.0456,3.8634,27043.8829,6.1031,476.9084,-62039.5000,115709.9306
4010,7.5584,14.0969,0.6000,64771.1000,-64770.5000,2.9386,0.1378,9338.5837,9338.7215,143.5175,74109.6837,0.4622,-74109.2215,14.0969,12.3793,13848.3000,0.0000,13848.3000,0.5035,3436.4350,0.0000,3436.4350,24.5900,0.0000,10411.8650,10411.8650,12.3793,12.2419,1234.9000,2008.6000,-773.7000,0.1761,260.9600,321.8766,582.8366,8.5991,2330.4766,973.9400,-1356.5366,12.2419,12.1997,422.1000,0.0000,422.1000,0.0157,107.4869,0.0000,107.4869,0.7679,0.0000,314.6131,314.6131,12.1997,12.2090,0.0000,749.6000,-749.6000,0.0411,0.0000,123.4108,123.4108,2.0065,873.0108,0.0000,-873.0108,12.2090,12.1703,394.3000,0.0000,394.3000,0.0147,100.4547,0.0000,100.4547,0.7177,0.0000,293.8453,293.8453,12.1703,7.5650,7.5650,9.8676,3.2769,49154.2356,7.5650,7.5533,7.5609,9.8618,3.2852,26281.7880,7.5609,7.5499,7.5584,9.8601,3.2876,23013.5407,5.5345,432.4765,-51629.1000,98449.5643
4011,7.5683,14.0743,162.0000,61926.2000,-61764.2000,2.8187,37.2065,8930.0241,8967.2305,137.6594,70856.2241,124.7935,-70731.4305,14.0743,12.2993,13848.3000,0.0000,13848.3000,0.5037,3437.4947,0.0000,3437.4947,24.6010,0.0000,10410.8053,10410.8053,12.2993,12.0077,2401.8000,1855.1000,546.7000,0.2346,508.2130,296.9730,805.1860,11.4554,2152.0730,1893.5870,-258.4860,12.0077,11.9647,432.8000,0.0000,432.8000,0.0162,110.5797,0.0000,110.5797,0.7916,0.0000,322.2203,322.2203,11.9647,11.9739,0.0000,558.1000,-558.1000,0.0306,0.0000,91.6763,91.6763,1.4936,649.7763,0.0000,-649.7763,11.9739,11.8869,893.2000,0.0000,893.2000,0.0335,228.3214,0.0000,228.3214,1.6345,0.0000,664.8786,664.8786,11.8869,7.5750,7.5750,9.7310,3.0246,45368.6366,7.5750,7.5632,7.5709,9.7251,3.0329,24262.8015,7.5709,7.5597,7.5683,9.7233,3.0353,21246.9805,5.4558,426.3249,-46601.3000,90878.4185
4012,7.6937,14.1703,292.1000,58266.2000,-57974.1000,2.6606,66.9307,8421.5732,8488.5039,129.9379,66687.7732,225.1693,-66462.6039,14.1703,12.3106,13848.4000,0.0000,13848.4000,0.5039,3433.0133,0.0000,3433.0133,24.6097,0.0000,10415.3867,10415.3867,12.3106,11.9822,2749.6000,2543.4000,206.2000,0.2908,581.6991,407.2181,988.9172,14.2046,2950.6181,2167.9009,-782.7172,11.9822,11.9263,554.7000,0.0000,554.7000,0.0209,141.7765,0.0000,141.7765,1.0184,0.0000,412.9235,412.9235,11.9263,11.9395,2.0000,691.8000,-689.8000,0.0380,0.4248,113.5974,114.0222,1.8568,805.3974,1.5752,-803.8222,11.9395,11.4940,4717.7000,0.0000,4717.7000,0.1774,1206.5383,0.0000,1206.5383,8.6658,0.0000,3511.1617,3511.1617,11.4940,7.7004,7.7004,9.5972,2.7007,40511.1857,7.7004,7.6886,7.6963,9.5913,2.7092,21673.5802,7.6963,7.6851,7.6937,9.5895,2.7117,18981.8076,5.5374,432.7033,-39336.9000,81166.5735
4013,7.7570,14.2808,81.0000,74010.0000,-73929.0000,3.3645,18.5383,10709.6196,10728.1579,164.3153,84719.6196,62.4617,-84657.1579,14.2808,12.7540,13848.3000,0.0000,13848.3000,0.5032,3427.8260,0.0000,3427.8260,24.5734,0.0000,10420.4740,10420.4740,12.7540,12.7538,1.6000,0.0000,1.6000,0.0001,0.3361,0.0000,0.3361,0.0045,0.0000,1.2639,1.2639,12.7538,12.7029,525.5000,0.0000,525.5000,0.0198,132.8531,0.0000,132.8531,0.9651,0.0000,392.6469,392.6469,12.7029,12.7167,0.0000,1893.6000,-1893.6000,0.1038,0.0000,313.3262,313.3262,5.0671,2206.9262,0.0000,-2206.9262,12.7167,11.4183,15858.7000,0.0000,15858.7000,0.5968,4011.3742,0.0000,4011.3742,29.1466,0.0000,11847.3258,11847.3258,11.4183,7.7636,7.7636,9.5909,3.2337,48505.6100,7.7636,7.7521,7.7596,9.5852,3.2439,25950.8139,7.7596,7.7487,7.7570,9.5835,3.2469,22728.0664,6.8820,537.7729,-45588.5000,97184.4904
4014,7.6518,14.1858,0.0000,100163.7000,-100163.7000,4.5485,0.0000,14466.1400,14466.1400,222.1406,114629.8400,0.0000,-114629.8400,14.1858,13.0169,13848.4000,0.0000,13848.4000,0.5023,3432.2895,0.0000,3432.2895,24.5324,0.0000,10416.1105,10416.1105,13.0169,13.0169,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0169,12.9634,700.3000,0.0000,700.3000,0.0260,176.3928,0.0000,176.3928,1.2703,0.0000,523.9072,523.9072,12.9634,12.9680,0.0000,2735.2000,-2735.2000,0.1499,0.0000,453.8126,453.8126,7.3221,3189.0126,0.0000,-3189.0126,12.9680,11.8547,16856.4000,0.0000,16856.4000,0.6265,4248.7281,0.0000,4248.7281,30.5957,0.0000,12607.6719,12607.6719,11.8547,7.6580,7.6580,9.7563,4.7372,71058.0849,7.6580,7.6471,7.6542,9.7509,4.7494,37995.3015,7.6542,7.6439,7.6518,9.7493,4.7531,33271.6734,8.7798,686.0667,-71493.8000,142325.0598
4015,7.7584,14.2979,0.0000,114736.1000,-114736.1000,5.2072,0.0000,16603.3197,16603.3197,254.3097,131339.4197,0.0000,-131339.4197,14.2979,12.9155,19108.2000,0.0000,19108.2000,0.6941,4728.6898,0.0000,4728.6898,33.8990,0.0000,14379.5102,14379.5102,12.9155,12.9199,0.0000,1025.2000,-1025.2000,0.0542,0.0000,165.4527,165.4527,2.6467,1190.6527,0.0000,-1190.6527,12.9199,12.8640,881.5000,0.0000,881.5000,0.0326,222.3354,0.0000,222.3354,1.5924,0.0000,659.1646,659.1646,12.8640,12.8736,0.0000,2943.3000,-2943.3000,0.1614,0.0000,487.8298,487.8298,7.8806,3431.1298,0.0000,-3431.1298,12.8736,11.9655,16191.3000,0.0000,16191.3000,0.5994,4086.4890,0.0000,4086.4890,29.2718,0.0000,12104.8110,12104.8110,11.9655,7.7643,7.7643,9.8649,5.4679,82017.8129,7.7643,7.7540,7.7607,9.8597,5.4813,43850.2180,7.7607,7.7509,7.7584,9.8582,5.4853,38397.4292,10.1232,791.0403,-82523.6000,164265.4602
4016,7.8572,14.3943,0.0000,138807.8000,-138807.8000,6.3034,0.0000,20123.4654,20123.4654,307.8470,158931.2654,0.0000,-158931.2654,14.3943,12.9707,23934.6000,0.0000,23934.6000,0.8679,5915.3209,0.0000,5915.3209,42.3890,0.0000,18019.2791,18019.2791,12.9707,12.9749,0.0000,1091.7000,-1091.7000,0.0577,0.0000,176.3160,176.3160,2.8173,1268.0160,0.0000,-1268.0160,12.9749,12.9149,1151.5000,0.0000,1151.5000,0.0427,290.2123,0.0000,290.2123,2.0833,0.0000,861.2877,861.2877,12.9149,12.9240,0.0000,2973.6000,-2973.6000,0.1630,0.0000,493.1151,493.1151,7.9611,3466.7151,0.0000,-3466.7151,12.9240,12.2516,14195.9000,0.0000,14195.9000,0.5263,3580.3407,0.0000,3580.3407,25.7026,0.0000,10615.5593,10615.5593,12.2516,7.8627,7.8627,10.0572,6.7382,101072.5375,7.8627,7.8530,7.8594,10.0523,6.7531,54024.6400,7.8594,7.8501,7.8572,10.0508,6.7576,47303.4995,11.9414,933.1209,-103591.1000,202400.6770
4017,8.0023,14.5380,0.0000,156548.2000,-156548.2000,7.1129,0.0000,22756.8348,22756.8348,347.3833,179305.0348,0.0000,-179305.0348,14.5380,13.0441,28551.0000,0.0000,28551.0000,1.0338,7042.5055,0.0000,7042.5055,50.4909,0.0000,21508.4945,21508.4945,13.0441,13.0546,0.0000,2734.4000,-2734.4000,0.1445,0.0000,442.0615,442.0615,7.0580,3176.4615,0.0000,-3176.4615,13.0546,13.0064,1066.1000,0.0000,1066.1000,0.0395,268.3898,0.0000,268.3898,1.9272,0.0000,797.7102,797.7102,13.0064,13.0182,0.0000,3932.1000,-3932.1000,0.2156,0.0000,652.6944,652.6944,10.5277,4584.7944,0.0000,-4584.7944,13.0182,12.4833,12865.6000,0.0000,12865.6000,0.4766,3240.5501,0.0000,3240.5501,23.2755,0.0000,9625.0499,9625.0499,12.4833,8.0076,8.0076,10.2454,7.7880,116820.3936,8.0076,7.9984,8.0044,10.2408,7.8040,62432.1450,8.0044,7.9956,8.0023,10.2394,7.8089,54662.5765,13.5343,1057.5900,-120732.0000,233915.1151
4018,8.0786,14.6102,0.0000,166149.2000,-166149.2000,7.5553,0.0000,24187.0836,24187.0836,368.9884,190336.2836,0.0000,-190336.2836,14.6102,13.1948,28549.2000,0.0000,28549.2000,1.0315,7035.1919,0.0000,7035.1919,50.3782,0.0000,21514.0081,21514.0081,13.1948,13.2156,0.0000,6660.0000,-6660.0000,0.3521,0.0000,1078.9227,1078.9227,17.1955,7738.9227,0.0000,-7738.9227,13.2156,13.1627,1253.0000,0.0000,1253.0000,0.0463,314.7341,0.0000,314.7341,2.2622,0.0000,938.2659,938.2659,13.1627,13.1735,0.0000,4709.0000,-4709.0000,0.2582,0.0000,782.9604,782.9604,12.6086,5491.9604,0.0000,-5491.9604,13.1735,12.7664,10371.3000,0.0000,10371.3000,0.3836,2606.6357,0.0000,2606.6357,18.7351,0.0000,7764.6643,7764.6643,12.7664,8.0837,8.0837,10.4250,8.6938,130407.2923,8.0837,8.0748,8.0806,10.4206,8.7102,69681.8656,8.0806,8.0721,8.0786,10.4193,8.7153,61007.1272,14.4405,1128.4030,-137344.7000,261096.2851
4019,8.2215,14.7525,0.0000,177333.0000,-177333.0000,8.0673,0.0000,25884.8237,25884.8237,393.9948,203217.8237,0.0000,-203217.8237,14.7525,13.4264,28322.7000,0.0000,28322.7000,1.0222,6965.9958,0.0000,6965.9958,49.9242,0.0000,21356.7042,21356.7042,13.4264,13.4635,0.0000,15966.7000,-15966.7000,0.8446,0.0000,2594.9401,2594.9401,41.2485,18561.6401,0.0000,-18561.6401,13.4635,13.4208,1112.9000,0.0000,1112.9000,0.0410,278.5821,0.0000,278.5821,2.0042,0.0000,834.3179,834.3179,13.4208,13.4290,0.0000,5667.2000,-5667.2000,0.3107,0.0000,944.9390,944.9390,15.1760,6612.1390,0.0000,-6612.1390,13.4290,13.1040,9041.1000,0.0000,9041.1000,0.3336,2264.2575,0.0000,2264.2575,16.2924,0.0000,6776.8425,6776.8425,13.1040,8.2263,8.2263,10.6651,9.9895,149842.0475,8.2263,8.2179,8.2234,10.6610,10.0067,80053.3071,8.2234,8.2153,8.2215,10.6596,10.0120,70084.1053,15.9293,1244.7360,-160490.2000,299979.4599
4020,8.3568,14.8847,0.0000,186515.7000,-186515.7000,8.4919,0.0000,27295.3028,27295.3028,414.7310,213811.0028,0.0000,-213811.0028,14.8847,13.6189,28322.8000,0.0000,28322.8000,1.0201,6953.6505,0.0000,6953.6505,49.8178,0.0000,21369.1495,21369.1495,13.6189,13.6550,0.0000,19174.8000,-19174.8000,1.0152,0.0000,3124.7953,3124.7953,49.5813,22299.5953,0.0000,-22299.5953,13.6550,13.6162,1065.4000,0.0000,1065.4000,0.0391,265.9867,0.0000,265.9867,1.9112,0.0000,799.4133,799.4133,13.6162,13.6232,0.0000,6583.3000,-6583.3000,0.3610,0.0000,1100.0859,1100.0859,17.6330,7683.3859,0.0000,-7683.3859,13.6232,13.3485,8043.4000,0.0000,8043.4000,0.2956,2008.9877,0.0000,2008.9877,14.4367,0.0000,6034.4123,6034.4123,13.3485,8.3614,8.3614,10.8550,10.7938,161906.7008,8.3614,8.3533,8.3586,10.8509,10.8113,86490.2751,8.3586,8.3508,8.3568,10.8497,10.8167,75717.1915,16.8344,1315.4665,-174842.2000,324114.1674
4021,8.4458,14.9702,0.0000,197349.7000,-197349.7000,8.9921,0.0000,28929.9939,28929.9939,439.1576,226279.6939,0.0000,-226279.6939,14.9702,13.7702,28285.1000,0.0000,28285.1000,1.0167,6936.4393,0.0000,6936.4393,49.6532,0.0000,21348.6607,21348.6607,13.7702,13.7905,0.0000,13342.3000,-13342.3000,0.7070,0.0000,2179.0106,2179.0106,34.5263,15521.3106,0.0000,-15521.3106,13.7905,13.7586,887.1000,0.0000,887.1000,0.0325,221.0594,0.0000,221.0594,1.5866,0.0000,666.0406,666.0406,13.7586,13.7651,0.0000,8446.2000,-8446.2000,0.4633,0.0000,1413.6637,1413.6637,22.6268,9859.8637,0.0000,-9859.8637,13.7651,13.5288,7045.6000,0.0000,7045.6000,0.2582,1756.3285,0.0000,1756.3285,12.6078,0.0000,5289.2715,5289.2715,13.5288,8.4504,8.4504,10.9896,11.2331,168495.9889,8.4504,8.4425,8.4476,10.9856,11.2506,90004.4434,8.4476,8.4400,8.4458,10.9844,11.2560,78792.0094,17.2044,1344.3799,-182920.4000,337292.4417
4022,8.3440,14.8634,0.0000,163037.4000,-163037.4000,7.4324,0.0000,23853.6053,23853.6053,362.9869,186891.0053,0.0000,-186891.0053,14.8634,13.4435,28284.8000,0.0000,28284.8000,1.0154,6946.3045,0.0000,6946.3045,49.5894,0.0000,21338.4955,21338.4955,13.4435,13.4750,0.0000,10111.7000,-10111.7000,0.5361,0.0000,1643.7681,1643.7681,26.1823,11755.4681,0.0000,-11755.4681,13.4750,13.4417,795.6000,0.0000,795.6000,0.0291,199.1236,0.0000,199.1236,1.4200,0.0000,596.4764,596.4764,13.4417,13.4629,0.0000,9974.7000,-9974.7000,0.5472,0.0000,1663.5492,1663.5492,26.7252,11638.2492,0.0000,-11638.2492,13.4629,13.1552,8043.4000,0.0000,8043.4000,0.2941,2013.4481,0.0000,2013.4481,14.3617,0.0000,6029.9519,6029.9519,13.1552,8.3488,8.3488,10.7520,9.1341,137011.9122,8.3488,8.3405,8.3459,10.7478,9.1499,73199.0584,8.3459,8.3379,8.3440,10.7466,9.1547,64082.6791,14.7814,1155.0374,-146000.0000,274293.6497
4023,8.2989,14.8213,0.0000,159035.2000,-159035.2000,7.2458,0.0000,23248.0640,23248.0640,353.8716,182283.2640,0.0000,-182283.2640,14.8213,13.3682,28284.9000,0.0000,28284.9000,1.0170,6950.2582,0.0000,6950.2582,49.6686,0.0000,21334.6418,21334.6418,13.3682,13.3882,0.0000,5717.4000,-5717.4000,0.3027,0.0000,928.4482,928.4482,14.7848,6645.8482,0.0000,-6645.8482,13.3882,13.3515,838.7000,0.0000,838.7000,0.0308,210.1634,0.0000,210.1634,1.5043,0.0000,628.5366,628.5366,13.3515,13.3801,0.0000,11521.0000,-11521.0000,0.6319,0.0000,1919.5244,1919.5244,30.8590,13440.5244,0.0000,-13440.5244,13.3801,13.0116,9373.6000,0.0000,9373.6000,0.3443,2349.1230,0.0000,2349.1230,16.8154,0.0000,7024.4770,7024.4770,13.0116,8.3037,8.3037,10.6576,8.6910,130365.2721,8.3037,8.2953,8.3007,10.6534,8.7065,69651.7918,8.3007,8.2927,8.2989,10.6521,8.7112,60978.1709,14.3587,1122.0088,-137776.4000,260995.2348
4024,8.2525,14.7760,0.0000,164343.7000,-164343.7000,7.4857,0.0000,24002.9386,24002.9386,365.5901,188346.6386,0.0000,-188346.6386,14.7760,13.5892,23259.1000,0.0000,23259.1000,0.8368,5718.7933,0.0000,5718.7933,40.8689,0.0000,17540.3067,17540.3067,13.5892,13.5932,0.0000,2112.6000,-2112.6000,0.1118,0.0000,344.1322,344.1322,5.4614,2456.7322,0.0000,-2456.7322,13.5932,13.5691,528.2000,0.0000,528.2000,0.0194,131.9824,0.0000,131.9824,0.9486,0.0000,396.2176,396.2176,13.5691,13.5816,0.0000,13614.9000,-13614.9000,0.7466,0.0000,2273.8783,2273.8783,36.4646,15888.7783,0.0000,-15888.7783,13.5816,13.0877,12366.7000,0.0000,12366.7000,0.4548,3090.5865,0.0000,3090.5865,22.2133,0.0000,9276.1135,9276.1135,13.0877,8.2573,8.2573,10.6725,8.9942,134913.2994,8.2573,8.2490,8.2544,10.6683,9.0097,72077.8699,8.2544,8.2464,8.2525,10.6670,9.0145,63101.3257,14.4829,1131.7129,-143917.2000,270092.4951
4025,8.1128,14.6357,0.0000,149068.9000,-149068.9000,6.7882,0.0000,21714.5652,21714.5652,331.5236,170783.4652,0.0000,-170783.4652,14.6357,13.8282,13855.8000,0.0000,13855.8000,0.4988,3413.2205,0.0000,3413.2205,24.3628,0.0000,10442.5795,10442.5795,13.8282,13.8240,0.0000,7150.0000,-7150.0000,0.3788,0.0000,1168.6849,1168.6849,18.5001,8318.6849,0.0000,-8318.6849,13.8240,13.7972,516.1000,0.0000,516.1000,0.0189,128.5494,0.0000,128.5494,0.9240,0.0000,387.5506,387.5506,13.7972,13.7770,0.0000,14412.7000,-14412.7000,0.7905,0.0000,2413.3573,2413.3573,38.6089,16826.0573,0.0000,-16826.0573,13.7770,13.1363,14528.4000,0.0000,14528.4000,0.5327,3621.0523,0.0000,3621.0523,26.0146,0.0000,10907.3477,10907.3477,13.1363,8.1176,8.1176,10.6270,8.7184,130775.3016,8.1176,8.1091,8.1147,10.6227,8.7331,69865.0753,8.1147,8.1065,8.1128,10.6214,8.7376,61163.5175,13.5119,1055.8415,-141731.3000,261803.8944
4026,8.0551,14.5823,0.0000,144400.4000,-144400.4000,6.5704,0.0000,21011.7372,21011.7372,320.8876,165412.1372,0.0000,-165412.1372,14.5823,13.7495,13847.5000,0.0000,13847.5000,0.4996,3413.6366,0.0000,3413.6366,24.3995,0.0000,10433.8634,10433.8634,13.7495,13.7465,0.0000,5680.1000,-5680.1000,0.3012,0.0000,927.3757,927.3757,14.7110,6607.4757,0.0000,-6607.4757,13.7465,13.7186,519.3000,0.0000,519.3000,0.0190,129.4845,0.0000,129.4845,0.9264,0.0000,389.8155,389.8155,13.7186,13.6999,0.0000,13958.0000,-13958.0000,0.7658,0.0000,2335.1218,2335.1218,37.3992,16293.1218,0.0000,-16293.1218,13.6999,13.0664,13863.3000,0.0000,13863.3000,0.5067,3458.9522,0.0000,3458.9522,24.7488,0.0000,10404.3478,10404.3478,13.0664,8.0601,8.0601,10.5632,8.3636,125453.4556,8.0601,8.0514,8.0571,10.5589,8.3780,67023.8330,8.0571,8.0488,8.0551,10.5576,8.3824,58676.5727,12.9941,1015.3739,-135808.4000,251153.8613
4027,7.8678,14.3942,0.0000,89586.0000,-89586.0000,4.0750,0.0000,12990.1613,12990.1613,199.0140,102576.1613,0.0000,-102576.1613,14.3942,13.1072,13847.4000,0.0000,13847.4000,0.5000,3422.3235,0.0000,3422.3235,24.4190,0.0000,10425.0765,10425.0765,13.1072,13.1369,0.0000,7286.3000,-7286.3000,0.3863,0.0000,1178.9660,1178.9660,18.8649,8465.2660,0.0000,-8465.2660,13.1369,13.0969,521.6000,0.0000,521.6000,0.0191,131.1615,0.0000,131.1615,0.9316,0.0000,390.4385,390.4385,13.0969,13.1249,0.0000,12279.4000,-12279.4000,0.6736,0.0000,2040.2411,2040.2411,32.8989,14319.6411,0.0000,-14319.6411,13.1249,12.3326,12699.3000,0.0000,12699.3000,0.4648,3193.9000,0.0000,3193.9000,22.6978,0.0000,9505.4000,9505.4000,12.3326,7.8732,7.8732,10.1029,5.2619,78929.1991,7.8732,7.8637,7.8699,10.0981,5.2732,42185.9273,7.8699,7.8608,7.8678,10.0967,5.2766,36936.0534,9.1780,717.1829,-82083.4000,158051.1798
4028,7.6859,14.2164,0.0000,78828.6000,-78828.6000,3.5819,0.0000,11391.9641,11391.9641,174.9325,90220.5641,0.0000,-90220.5641,14.2164,12.7723,13847.5000,0.0000,13847.5000,0.5014,3430.6340,0.0000,3430.6340,24.4886,0.0000,10416.8660,10416.8660,12.7723,12.8215,0.0000,7564.7000,-7564.7000,0.4000,0.0000,1218.4961,1218.4961,19.5361,8783.1961,0.0000,-8783.1961,12.8215,12.7709,601.7000,0.0000,601.7000,0.0222,151.9728,0.0000,151.9728,1.0849,0.0000,449.7272,449.7272,12.7709,12.8114,0.0000,9670.4000,-9670.4000,0.5302,0.0000,1601.2451,1601.2451,25.8947,11271.6451,0.0000,-11271.6451,12.8114,12.0872,10371.3000,0.0000,10371.3000,0.3830,2619.8777,0.0000,2619.8777,18.7037,0.0000,7751.4223,7751.4223,12.0872,7.6916,7.6916,9.8894,4.5933,68899.4654,7.6916,7.6816,7.6882,9.8844,4.6038,36830.0970,7.6882,7.6787,7.6859,9.8829,4.6069,32248.0521,8.1280,635.1372,-71243.2000,137977.6145
4029,7.5736,14.1090,0.0000,64402.3000,-64402.3000,2.9234,0.0000,9287.9928,9287.9928,142.7732,73690.2928,0.0000,-73690.2928,14.1090,12.3852,13847.6000,0.0000,13847.6000,0.5028,3435.6908,0.0000,3435.6908,24.5550,0.0000,10411.9092,10411.9092,12.3852,12.4570,0.0000,6111.7000,-6111.7000,0.3228,0.0000,979.4693,979.4693,15.7635,7091.1693,0.0000,-7091.1693,12.4570,12.4142,434.9000,0.0000,434.9000,0.0161,110.4094,0.0000,110.4094,0.7881,0.0000,324.4906,324.4906,12.4142,12.4665,0.0000,6218.0000,-6218.0000,0.3408,0.0000,1025.8663,1025.8663,16.6462,7243.8663,0.0000,-7243.8663,12.4665,11.7123,9041.1000,0.0000,9041.1000,0.3355,2294.9820,0.0000,2294.9820,16.3857,0.0000,6746.1180,6746.1180,11.7123,7.5796,7.5796,9.6459,3.5397,53096.0523,7.5796,7.5690,7.5759,9.6406,3.5488,28390.4151,7.5759,7.5659,7.5736,9.6391,3.5515,24860.3705,6.6621,520.5879,-53408.4000,106346.8378
4030,7.3724,13.9089,0.0000,55670.0000,-55670.0000,2.5254,0.0000,7999.3565,7999.3565,123.3375,63669.3565,0.0000,-63669.3565,13.9089,11.9580,13847.6000,0.0000,13847.6000,0.5036,3445.1171,0.0000,3445.1171,24.5952,0.0000,10402.4829,10402.4829,11.9580,12.0509,0.0000,5473.0000,-5473.0000,0.2886,0.0000,872.3780,872.3780,14.0958,6345.3780,0.0000,-6345.3780,12.0509,12.0050,421.0000,0.0000,421.0000,0.0157,107.4985,0.0000,107.4985,0.7673,0.0000,313.5015,313.5015,12.0050,12.0524,0.0000,3631.7000,-3631.7000,0.1990,0.0000,596.7895,596.7895,9.7204,4228.4895,0.0000,-4228.4895,12.0524,11.5592,5050.2000,0.0000,5050.2000,0.1884,1289.4964,0.0000,1289.4964,9.2032,0.0000,3760.7036,3760.7036,11.5592,7.3787,7.3787,9.4690,2.9997,44996.0372,7.3787,7.3677,7.3749,9.4634,3.0077,24061.5416,7.3749,7.3644,7.3724,9.4618,3.0100,21070.3484,5.5812,436.1264,-45455.9000,90127.9272
4031,7.2261,13.7610,22.7000,43664.7000,-43642.0000,1.9800,5.2468,6257.8050,6263.0517,96.6984,49922.5050,17.4532,-49905.0517,13.7610,11.3803,13847.6000,0.0000,13847.6000,0.5051,3452.1304,0.0000,3452.1304,24.6707,0.0000,10395.4696,10395.4696,11.3803,11.5159,0.0000,4660.5000,-4660.5000,0.2454,0.0000,737.6884,737.6884,11.9847,5398.1884,0.0000,-5398.1884,11.5159,11.4663,389.3000,0.0000,389.3000,0.0146,100.1690,0.0000,100.1690,0.7142,0.0000,289.1310,289.1310,11.4663,11.5277,0.0000,2621.6000,-2621.6000,0.1436,0.0000,428.6734,428.6734,7.0154,3050.2734,0.0000,-3050.2734,11.5277,11.3426,1558.3000,0.0000,1558.3000,0.0585,400.8911,0.0000,400.8911,2.8587,0.0000,1157.4089,1157.4089,11.3426,7.2328,7.2328,9.2877,2.3360,35039.5810,7.2328,7.2211,7.2287,9.2818,2.3426,18740.7783,7.2287,7.2177,7.2261,9.2801,2.3446,16411.9060,4.4210,345.4611,-35128.9000,70192.2653
4032,7.1036,13.6488,0.0000,44230.5000,-44230.5000,2.0026,0.0000,6325.0618,6325.0618,97.8051,50555.5618,0.0000,-50555.5618,13.6488,11.2901,13820.5000,0.0000,13820.5000,0.5053,3450.7074,0.0000,3450.7074,24.6785,0.0000,10369.7926,10369.7926,11.2901,11.3903,8.4000,3495.1000,-3486.7000,0.1841,1.8074,552.6372,554.4446,8.9936,4047.7372,6.5926,-4041.1446,11.3903,11.3415,376.4000,0.0000,376.4000,0.0143,97.0252,0.0000,97.0252,0.6966,0.0000,279.3748,279.3748,11.3415,11.3918,0.0000,2088.9000,-2088.9000,0.1144,0.0000,341.1929,341.1929,5.5890,2430.0929,0.0000,-2430.0929,11.3918,11.2822,892.1000,0.0000,892.1000,0.0338,229.9532,0.0000,229.9532,1.6507,0.0000,662.1468,662.1468,11.2822,7.1104,7.1104,9.1963,2.2966,34448.6238,7.1104,7.0985,7.1063,9.1903,2.3031,18424.9134,7.1063,7.0950,7.1036,9.1886,2.3051,16135.4077,4.2819,334.5921,-34717.1000,69008.9449
4033,7.0957,13.6451,0.0000,39645.2000,-39645.2000,1.7938,0.0000,5668.5514,5668.5514,87.6068,45313.7514,0.0000,-45313.7514,13.6451,11.0702,13818.8000,0.0000,13818.8000,0.5061,3450.4575,0.0000,3450.4575,24.7183,0.0000,10368.3425,10368.3425,11.0702,11.1244,296.7000,2924.2000,-2627.5000,0.1709,64.0765,461.1935,525.2700,8.3443,3385.3935,232.6235,-3152.7700,11.1244,11.0713,386.3000,0.0000,386.3000,0.0147,99.9609,0.0000,99.9609,0.7164,0.0000,286.3391,286.3391,11.0713,11.1238,0.0000,1642.0000,-1642.0000,0.0900,0.0000,267.5762,267.5762,4.3932,1909.5762,0.0000,-1909.5762,11.1238,11.0719,393.9000,0.0000,393.9000,0.0150,101.9284,0.0000,101.9284,0.7305,0.0000,291.9716,291.9716,11.0719,7.1026,7.1026,9.0872,1.9829,29743.0093,7.1026,7.0905,7.0984,9.0812,1.9889,15911.4664,7.0984,7.0868,7.0957,9.0794,1.9907,13935.1612,3.8856,303.6227,-29315.7000,59589.6369
4034,7.1456,13.6961,0.0000,35654.1000,-35654.1000,1.6132,0.0000,5102.4270,5102.4270,78.7839,40756.5270,0.0000,-40756.5270,13.6961,10.9011,13818.8000,0.0000,13818.8000,0.5062,3448.0326,0.0000,3448.0326,24.7197,0.0000,10370.7674,10370.7674,10.9011,10.8694,840.4000,2753.4000,-1913.0000,0.1936,182.0168,433.4235,615.4402,9.4539,3186.8235,658.3832,-2528.4402,10.8694,10.8158,377.8000,0.0000,377.8000,0.0144,98.1243,0.0000,98.1243,0.7037,0.0000,279.6757,279.6757,10.8158,10.8742,0.0000,1417.6000,-1417.6000,0.0777,0.0000,230.5200,230.5200,3.7927,1648.1200,0.0000,-1648.1200,10.8742,10.8204,393.9000,0.0000,393.9000,0.0150,102.2988,0.0000,102.2988,0.7337,0.0000,291.6012,291.6012,10.8204,7.1527,7.1527,8.9865,1.7117,25675.3776,7.1527,7.1403,7.1484,8.9803,1.7175,13739.6331,7.1484,7.1366,7.1456,8.9785,1.7192,12034.1813,3.6300,283.6504,-24394.2000,51449.1919
4035,7.2710,13.7471,194.8000,34160.6000,-33965.8000,1.5578,44.9876,4899.6647,4944.6522,76.0783,39060.2647,149.8124,-38910.4522,13.7471,10.8952,13818.9000,0.0000,13818.9000,0.5058,3445.6318,0.0000,3445.6318,24.7004,0.0000,10373.2682,10373.2682,10.8952,10.6528,2300.6000,3426.6000,-1126.0000,0.3145,498.3216,539.3590,1037.6805,15.3575,3965.9590,1802.2784,-2163.6805,10.6528,10.6018,383.7000,0.0000,383.7000,0.0147,99.9722,0.0000,99.9722,0.7178,0.0000,283.7278,283.7278,10.6018,10.6479,0.0000,957.4000,-957.4000,0.0524,0.0000,155.4189,155.4189,2.5614,1112.8189,0.0000,-1112.8189,10.6479,10.5337,891.6000,0.0000,891.6000,0.0341,232.3209,0.0000,232.3209,1.6677,0.0000,659.2791,659.2791,10.5337,7.2781,7.2781,8.9059,1.5566,23348.7976,7.2781,7.2657,7.2738,8.8997,1.5625,12500.0906,7.2738,7.2620,7.2710,8.8978,1.5643,10949.9372,3.7189,290.5994,-20955.0000,46798.8254
4036,7.7417,14.0875,487.8000,30243.9000,-29756.1000,1.3990,111.6733,4375.2085,4486.8818,68.3264,34619.1085,376.1267,-34242.9818,14.0875,11.0301,13818.9000,0.0000,13818.9000,0.5054,3429.5777,0.0000,3429.5777,24.6809,0.0000,10389.3223,10389.3223,11.0301,10.3412,5542.0000,3946.7000,1595.3000,0.5315,1197.6840,622.1736,1819.8575,25.9592,4568.8736,4344.3160,-224.5575,10.3412,10.2810,511.5000,0.0000,511.5000,0.0197,133.8803,0.0000,133.8803,0.9603,0.0000,377.6197,377.6197,10.2810,10.3263,0.0000,699.5000,-699.5000,0.0383,0.0000,113.2727,113.2727,1.8715,812.7727,0.0000,-812.7727,10.3263,9.8191,4706.7000,0.0000,4706.7000,0.1810,1232.2046,0.0000,1232.2046,8.8375,0.0000,3474.4954,3474.4954,9.8191,7.7487,7.7487,8.7839,1.0680,16019.9795,7.7487,7.7364,7.7445,8.7778,1.0744,8594.8357,7.7445,7.7328,7.7417,8.7759,1.0762,7533.7135,4.0123,313.5257,-9823.2000,32148.5287
4037,7.9629,14.0492,1537.7000,42035.0000,-40497.3000,2.0002,350.5940,6105.9756,6456.5695,97.6857,48140.9756,1187.1060,-46953.8695,14.0492,11.7803,13818.9000,0.0000,13818.9000,0.5027,3431.3760,0.0000,3431.3760,24.5523,0.0000,10387.5240,10387.5240,11.7803,10.7023,8989.5000,3490.5000,5499.0000,0.7082,1918.4676,555.1555,2473.6231,34.5858,4045.6555,7071.0324,3025.3769,10.7023,10.6669,387.3000,0.0000,387.3000,0.0150,100.8372,0.0000,100.8372,0.7310,0.0000,286.4628,286.4628,10.6669,10.7030,0.0000,774.1000,-774.1000,0.0424,0.0000,125.7278,125.7278,2.0711,899.8278,0.0000,-899.8278,10.7030,9.5003,15820.4000,0.0000,15820.4000,0.6116,4118.9494,0.0000,4118.9494,29.8677,0.0000,11701.4506,11701.4506,9.5003,7.9696,7.9696,8.7349,1.1454,17180.9007,7.9696,7.9579,7.9655,8.7291,1.1541,9232.8609,7.9655,7.9544,7.9629,8.7274,1.1567,8096.9646,5.8200,454.7844,-5745.8000,34510.7263
4038,7.7002,14.0340,752.8000,49229.9000,-48477.1000,2.2827,172.4728,7116.3610,7288.8338,111.4842,56346.2610,580.3272,-55765.9338,14.0340,11.9513,13819.0000,0.0000,13819.0000,0.5030,3432.1123,0.0000,3432.1123,24.5669,0.0000,10386.8877,10386.8877,11.9513,11.1497,6461.2000,2939.0000,3522.2000,0.5266,1375.0028,468.4276,1843.4304,25.7200,3407.4276,5086.1972,1678.7696,11.1497,11.1131,379.0000,0.0000,379.0000,0.0146,98.0359,0.0000,98.0359,0.7110,0.0000,280.9641,280.9641,11.1131,11.1532,0.0000,1197.8000,-1197.8000,0.0656,0.0000,195.2595,195.2595,3.2046,1393.0595,0.0000,-1393.0595,11.1532,9.8148,16815.6000,0.0000,16815.6000,0.6459,4349.4737,0.0000,4349.4737,31.5444,0.0000,12466.1263,12466.1263,9.8148,7.7068,7.7068,8.7608,1.6417,24626.1666,7.7068,7.6953,7.7028,8.7550,1.6506,13205.1393,7.7028,7.6919,7.7002,8.7533,1.6533,11573.2161,6.0577,473.3546,-15139.1000,49404.5220
4039,7.4338,13.8537,541.1000,61468.4000,-60927.3000,2.8227,124.5848,8842.3547,8966.9395,137.8541,70310.7547,416.5152,-69894.2395,13.8537,11.6318,18343.7000,0.0000,18343.7000,0.6679,4567.1527,0.0000,4567.1527,32.6182,0.0000,13776.5473,13776.5473,11.6318,11.5218,1199.0000,1650.9000,-451.9000,0.1557,256.5130,262.0983,518.6112,7.6057,1912.9983,942.4870,-970.5112,11.5218,11.4862,377.7000,0.0000,377.7000,0.0144,97.1760,0.0000,97.1760,0.7032,0.0000,280.5240,280.5240,11.4862,11.5158,0.0000,1413.3000,-1413.3000,0.0774,0.0000,231.1381,231.1381,3.7812,1644.4381,0.0000,-1644.4381,11.5158,10.2389,16152.1000,0.0000,16152.1000,0.6157,4156.0278,0.0000,4156.0278,30.0722,0.0000,11996.0722,11996.0722,10.2389,7.4402,7.4402,8.8395,2.3499,35248.2126,7.4402,7.4290,7.4363,8.8339,2.3593,18874.0668,7.4363,7.4256,7.4338,8.8323,2.3621,16534.6743,6.5308,510.3231,-27919.0000,70656.9537
4040,7.3570,13.8412,314.5000,71358.7000,-71044.2000,3.2535,72.5152,10250.8433,10323.3585,158.8939,81609.5433,241.9848,-81367.5585,13.8412,11.4600,22868.9000,0.0000,22868.9000,0.8349,5694.8066,0.0000,5694.8066,40.7774,0.0000,17174.0934,17174.0934,11.4600,11.4846,15.5000,1321.6000,-1306.1000,0.0704,3.3256,209.3871,212.7127,3.4384,1530.9871,12.1744,-1518.8127,11.4846,11.4528,385.1000,0.0000,385.1000,0.0146,99.1330,0.0000,99.1330,0.7126,0.0000,285.9670,285.9670,11.4528,11.4807,0.0000,1569.2000,-1569.2000,0.0860,0.0000,256.5583,256.5583,4.1985,1825.7583,0.0000,-1825.7583,11.4807,10.4625,14161.6000,0.0000,14161.6000,0.5366,3645.7061,0.0000,3645.7061,26.2085,0.0000,10515.8939,10515.8939,10.4625,7.3632,7.3632,8.9128,2.8666,42998.4705,7.3632,7.3523,7.3594,8.9074,2.8766,23012.9474,7.3594,7.3490,7.3570,8.9057,2.8797,20157.7051,7.1940,562.1504,-36503.9000,86169.1230
4041,7.4287,13.9199,303.7000,73094.0000,-72790.3000,3.3301,69.9316,10513.7517,10583.6832,162.6367,83607.7517,233.7684,-83373.9832,13.9199,11.2242,27400.9000,0.0000,27400.9000,1.0006,6815.9899,0.0000,6815.9899,48.8679,0.0000,20584.9101,20584.9101,11.2242,11.2557,0.0000,1405.1000,-1405.1000,0.0739,0.0000,222.0007,222.0007,3.6070,1627.1007,0.0000,-1627.1007,11.2557,11.2274,375.0000,0.0000,375.0000,0.0142,96.8525,0.0000,96.8525,0.6944,0.0000,278.1475,278.1475,11.2274,11.2633,0.0000,1759.5000,-1759.5000,0.0964,0.0000,287.1055,287.1055,4.7077,2046.6055,0.0000,-2046.6055,11.2633,10.4062,12834.6000,0.0000,12834.6000,0.4866,3314.4721,0.0000,3314.4721,23.7664,0.0000,9520.1279,9520.1279,10.4062,7.4348,7.4348,8.9205,2.8662,42992.6617,7.4348,7.4241,7.4311,8.9152,2.8765,23011.8976,7.4311,7.4209,7.4287,8.9135,2.8796,20157.2966,7.5027,586.2720,-35344.4000,86161.8559
4042,7.3651,13.8648,235.6000,72958.7000,-72723.1000,3.3212,54.3148,10482.2147,10536.5295,162.2006,83440.9147,181.2852,-83259.6295,13.8648,11.1633,27394.1000,0.0000,27394.1000,0.9991,6819.4595,0.0000,6819.4595,48.7967,0.0000,20574.6405,20574.6405,11.1633,11.1948,0.0000,1395.8000,-1395.8000,0.0733,0.0000,220.3759,220.3759,3.5803,1616.1759,0.0000,-1616.1759,11.1948,11.1586,477.5000,0.0000,477.5000,0.0182,123.4344,0.0000,123.4344,0.8875,0.0000,354.0656,354.0656,11.1586,11.1913,0.0000,1596.1000,-1596.1000,0.0874,0.0000,260.2891,260.2891,4.2703,1856.3891,0.0000,-1856.3891,11.1913,10.4848,10346.5000,0.0000,10346.5000,0.3937,2674.7158,0.0000,2674.7158,19.2280,0.0000,7671.7842,7671.7842,10.4848,7.3711,7.3711,8.9280,2.9380,44070.6631,7.3711,7.3605,7.3674,8.9226,2.9481,23584.8869,7.3674,7.3572,7.3651,8.9210,2.9512,20658.1468,7.3394,573.5121,-37496.9000,88313.6967
4043,7.3261,13.8371,180.9000,72747.7000,-72566.8000,3.3072,41.7346,10444.5602,10486.2949,161.5174,83192.2602,139.1654,-83053.0949,13.8371,11.1238,27394.4000,0.0000,27394.4000,1.0000,6822.1271,0.0000,6822.1271,48.8386,0.0000,20572.2729,20572.2729,11.1238,11.1527,0.0000,1275.9000,-1275.9000,0.0670,0.0000,201.3538,201.3538,3.2721,1477.2538,0.0000,-1477.2538,11.1527,11.1172,466.5000,0.0000,466.5000,0.0178,120.6644,0.0000,120.6644,0.8679,0.0000,345.8356,345.8356,11.1172,11.1437,0.0000,1282.6000,-1282.6000,0.0703,0.0000,209.0904,209.0904,3.4315,1491.6904,0.0000,-1491.6904,11.1437,10.5170,9019.4000,0.0000,9019.4000,0.3436,2333.2501,0.0000,2333.2501,16.7818,0.0000,6686.1499,6686.1499,10.5170,7.3322,7.3322,8.9246,2.9517,44276.0807,7.3322,7.3215,7.3285,8.9193,2.9616,23693.0420,7.3285,7.3183,7.3261,8.9176,2.9646,20752.4099,7.2088,563.3023,-38245.0000,88721.5325
4044,7.2692,13.7897,135.9000,75747.2000,-75611.3000,3.4397,31.3861,10864.0852,10895.4713,167.9876,86611.2852,104.5139,-86506.7713,13.7897,11.1552,27395.1000,0.0000,27395.1000,1.0005,6826.7466,0.0000,6826.7466,48.8606,0.0000,20568.3534,20568.3534,11.1552,11.1827,0.0000,1314.4000,-1314.4000,0.0690,0.0000,207.5045,207.5045,3.3703,1521.9045,0.0000,-1521.9045,11.1827,11.1372,610.5000,0.0000,610.5000,0.0233,157.8427,0.0000,157.8427,1.1366,0.0000,452.6573,452.6573,11.1372,11.1724,0.0000,1848.2000,-1848.2000,0.1012,0.0000,301.3462,301.3462,4.9447,2149.5462,0.0000,-2149.5462,11.1724,10.6245,8024.2000,0.0000,8024.2000,0.3059,2074.9378,0.0000,2074.9378,14.9419,0.0000,5949.2622,5949.2622,10.6245,7.2752,7.2752,8.9499,3.1906,47858.5140,7.2752,7.2646,7.2715,8.9446,3.2007,25605.2791,7.2715,7.2614,7.2692,8.9430,3.2037,22426.0947,7.4094,578.9804,-42744.1000,95889.8877
4045,7.2162,13.7457,94.6000,78386.4000,-78291.8000,3.5556,21.8695,11231.9550,11253.8244,173.6515,89618.3550,72.7305,-89545.6244,13.7457,11.1759,27395.8000,0.0000,27395.8000,1.0012,6831.0604,0.0000,6831.0604,48.8975,0.0000,20564.7396,20564.7396,11.1759,11.2090,0.0000,1700.3000,-1700.3000,0.0893,0.0000,268.4909,268.4909,4.3603,1968.7909,0.0000,-1968.7909,11.2090,11.1741,478.2000,0.0000,478.2000,0.0182,123.5898,0.0000,123.5898,0.8899,0.0000,354.6102,354.6102,11.1741,11.2156,0.0000,2392.2000,-2392.2000,0.1310,0.0000,390.1673,390.1673,6.4002,2782.3673,0.0000,-2782.3673,11.2156,10.7425,7028.9000,0.0000,7028.9000,0.2679,1816.4304,0.0000,1816.4304,13.0823,0.0000,5212.4696,5212.4696,10.7425,7.2222,7.2222,8.9824,3.4374,51561.0144,7.2222,7.2117,7.2186,8.9771,3.4477,27581.3657,7.2186,7.2085,7.2162,8.9755,3.4508,24155.5920,7.5949,593.4761,-47481.4000,103297.9721
4046,7.2109,13.7505,48.1000,83791.8000,-83743.7000,3.7965,11.1208,12005.3496,12016.4704,185.4167,95797.1496,36.9792,-95760.1704,13.7505,11.3070,27396.5000,0.0000,27396.5000,1.0019,6830.7866,0.0000,6830.7866,48.9320,0.0000,20565.7134,20565.7134,11.3070,11.3414,0.0000,2022.5000,-2022.5000,0.1062,0.0000,319.8564,319.8564,5.1869,2342.3564,0.0000,-2342.3564,11.3414,11.3147,378.8000,0.0000,378.8000,0.0144,97.7129,0.0000,97.7129,0.7046,0.0000,281.0871,281.0871,11.3147,11.3646,0.0000,3378.3000,-3378.3000,0.1851,0.0000,551.6695,551.6695,9.0384,3929.9695,0.0000,-3929.9695,11.3646,10.8505,8024.2000,0.0000,8024.2000,0.3056,2069.1790,0.0000,2069.1790,14.9241,0.0000,5955.0210,5955.0210,10.8505,7.2168,7.2168,9.0337,3.7909,56864.0031,7.2168,7.2065,7.2132,9.0285,3.8017,30413.7998,7.2132,7.2033,7.2109,9.0269,3.8050,26635.1465,8.1146,634.0864,-53345.0000,113912.9494
4047,7.2511,13.7756,151.0000,84845.0000,-84694.0000,3.8503,34.8852,12164.9916,12199.8768,188.0426,97009.9916,116.1148,-96893.8768,13.7756,11.3622,27397.1000,0.0000,27397.1000,1.0019,6828.5690,0.0000,6828.5690,48.9294,0.0000,20568.5310,20568.5310,11.3622,11.3797,0.0000,1042.3000,-1042.3000,0.0548,0.0000,164.9455,164.9455,2.6743,1207.2455,0.0000,-1207.2455,11.3797,11.3527,384.8000,0.0000,384.8000,0.0146,99.2057,0.0000,99.2057,0.7142,0.0000,285.5943,285.5943,11.3527,11.4113,0.0000,3994.4000,-3994.4000,0.2188,0.0000,652.4936,652.4936,10.6870,4646.8936,0.0000,-4646.8936,11.4113,10.8217,9351.2000,0.0000,9351.2000,0.3552,2409.7445,0.0000,2409.7445,17.3492,0.0000,6941.4555,6941.4555,10.8217,7.2569,7.2569,9.0393,3.7781,56670.8815,7.2569,7.2467,7.2534,9.0342,3.7890,30311.6431,7.2534,7.2435,7.2511,9.0326,3.7923,26545.9554,8.2434,644.1522,-52597.6000,113528.4801
4048,7.4784,13.3891,3269.3000,62722.8000,-59453.5000,3.0370,752.1114,9030.1114,9782.2228,148.3221,71752.9114,2517.1886,-69235.7228,13.3891,10.9969,22870.4000,0.0000,22870.4000,0.8360,5730.8500,0.0000,5730.8500,40.8292,0.0000,17139.5500,17139.5500,10.9969,10.9978,0.0000,32.5000,-32.5000,0.0017,0.0000,5.1215,5.1215,0.0834,37.6215,0.0000,-37.6215,10.9978,10.9664,379.2000,0.0000,379.2000,0.0144,98.3041,0.0000,98.3041,0.7034,0.0000,280.8959,280.8959,10.9664,11.0774,0.0000,4190.3000,-4190.3000,0.2296,0.0000,682.2414,682.2414,11.2112,4872.5414,0.0000,-4872.5414,11.0774,10.2026,12337.0000,0.0000,12337.0000,0.4683,3194.5594,0.0000,3194.5594,22.8711,0.0000,9142.4406,9142.4406,10.2026,7.4845,7.4845,8.8435,2.4043,36065.1525,7.4845,7.4738,7.4808,8.8382,2.4138,19310.5283,7.4808,7.4706,7.4784,8.8366,2.4167,16916.6692,6.8805,537.6490,-28089.7000,72292.3501
4049,7.3288,13.2428,2659.7000,51925.1000,-49265.4000,2.5135,613.5769,7455.3674,8068.9443,122.7558,59380.4674,2046.1231,-57334.3443,13.2428,11.3840,13824.4000,0.0000,13824.4000,0.5084,3471.1594,0.0000,3471.1594,24.8282,0.0000,10353.2406,10353.2406,11.3840,11.3990,0.0000,536.4000,-536.4000,0.0282,0.0000,84.9079,84.9079,1.3748,621.3079,0.0000,-621.3079,11.3990,11.3568,376.3000,0.0000,376.3000,0.0144,96.9873,0.0000,96.9873,0.7024,0.0000,279.3127,279.3127,11.3568,11.4651,0.0000,4509.7000,-4509.7000,0.2470,0.0000,736.6953,736.6953,12.0652,5246.3953,0.0000,-5246.3953,11.4651,10.1662,14493.4000,0.0000,14493.4000,0.5532,3731.9600,0.0000,3731.9600,27.0181,0.0000,10761.4400,10761.4400,10.1662,7.3351,7.3351,8.7506,2.1100,31649.7092,7.3351,7.3240,7.3312,8.7451,2.1183,16946.4345,7.3312,7.3206,7.3288,8.7434,2.1208,14845.6762,5.7970,452.9870,-25617.4000,63441.8199
4050,7.3815,13.0255,3557.1000,46903.5000,-43346.4000,2.3385,819.7973,6740.7749,7560.5722,114.2088,53644.2749,2737.3027,-50906.9722,13.0255,11.0997,13818.7000,0.0000,13818.7000,0.5093,3480.2622,0.0000,3480.2622,24.8748,0.0000,10338.4378,10338.4378,11.0997,11.1240,14.7000,741.2000,-726.5000,0.0398,3.1731,116.9387,120.1118,1.9439,858.1387,11.5269,-846.6118,11.1240,11.0798,387.3000,0.0000,387.3000,0.0147,100.2203,0.0000,100.2203,0.7181,0.0000,287.0797,287.0797,11.0798,11.2025,0.0000,3919.1000,-3919.1000,0.2147,0.0000,638.6927,638.6927,10.4856,4557.7927,0.0000,-4557.7927,11.2025,9.9359,13829.9000,0.0000,13829.9000,0.5245,3574.6470,0.0000,3574.6470,25.6160,0.0000,10255.2530,10255.2530,9.9359,7.3880,7.3880,8.6620,1.7894,26840.3571,7.3880,7.3765,7.3840,8.6562,1.7974,14379.1582,7.3840,7.3731,7.3815,8.6545,1.7998,12598.7025,5.4623,426.8332,-19956.1000,53818.2178
4051,7.6132,12.7542,4356.2000,34743.8000,-30387.6000,1.8358,999.6531,5014.3222,6013.9753,89.6567,39758.1222,3356.5469,-36401.5753,12.7542,10.5216,13818.8000,0.0000,13818.8000,0.5111,3493.5518,0.0000,3493.5518,24.9599,0.0000,10325.2482,10325.2482,10.5216,10.5007,447.8000,789.2000,-341.4000,0.0675,97.6160,123.7122,221.3282,3.2989,912.9122,350.1840,-562.7282,10.5007,10.4545,375.1000,0.0000,375.1000,0.0143,97.9493,0.0000,97.9493,0.6987,0.0000,277.1507,277.1507,10.4545,10.6585,0.0000,3711.8000,-3711.8000,0.2033,0.0000,601.8606,601.8606,9.9306,4313.6606,0.0000,-4313.6606,10.6585,9.4188,12668.7000,0.0000,12668.7000,0.4826,3300.5270,0.0000,3300.5270,23.5674,0.0000,9368.1730,9368.1730,9.4188,7.6199,7.6199,8.5194,1.0805,16207.5068,7.6199,7.6081,7.6158,8.5134,1.0876,8701.1173,7.6158,7.6045,7.6132,8.5117,1.0898,7628.4630,4.6719,365.0695,-7578.2000,32537.0872
4052,7.7222,12.4118,5259.5000,30048.9000,-24789.4000,1.6773,1204.5050,4345.4371,5549.9420,81.9190,34394.3371,4054.9950,-30339.3420,12.4118,10.1202,13818.8000,0.0000,13818.8000,0.5133,3510.4650,0.0000,3510.4650,25.0673,0.0000,10308.3350,10308.3350,10.1202,9.9471,1485.7000,619.4000,866.3000,0.1201,326.1143,96.6838,422.7980,5.8639,716.0838,1159.5857,443.5020,9.9471,9.8857,521.1000,0.0000,521.1000,0.0201,137.1879,0.0000,137.1879,0.9809,0.0000,383.9121,383.9121,9.8857,10.1143,0.0000,3146.3000,-3146.3000,0.1724,0.0000,508.0290,508.0290,8.4178,3654.3290,0.0000,-3654.3290,10.1143,9.1129,10346.5000,0.0000,10346.5000,0.3977,2717.1594,0.0000,2717.1594,19.4236,0.0000,7629.3406,7629.3406,9.1129,7.7292,7.7292,8.4210,0.7741,11611.3575,7.7292,7.7170,7.7249,8.4149,0.7809,6247.1837,7.7249,7.7133,7.7222,8.4131,0.7829,5480.5767,4.3513,340.0138,-2383.0000,23339.1179
4053,7.9320,11.9647,6264.6000,24230.1000,-17965.5000,1.4731,1429.1369,3517.6181,4946.7551,71.9428,27747.7181,4835.4631,-22912.2551,11.9647,9.6038,13818.9000,0.0000,13818.9000,0.5161,3532.8752,0.0000,3532.8752,25.2047,0.0000,10286.0248,10286.0248,9.6038,9.3587,1796.9000,109.7000,1687.2000,0.1125,397.9864,17.0348,415.0213,5.4958,126.7348,1398.9136,1272.1787,9.3587,9.3152,376.9000,0.0000,376.9000,0.0147,100.0964,0.0000,100.0964,0.7162,0.0000,276.8036,276.8036,9.3152,9.5669,0.0000,2525.0000,-2525.0000,0.1383,0.0000,406.1526,406.1526,6.7564,2931.1526,0.0000,-2931.1526,9.5669,8.6928,9019.4000,0.0000,9019.4000,0.3499,2387.9335,0.0000,2387.9335,17.0897,0.0000,6631.4665,6631.4665,8.6928,7.9391,7.9391,8.3160,0.3786,5678.6612,7.9391,7.9266,7.9348,8.3097,0.3849,3078.8319,7.9348,7.9229,7.9320,8.3079,0.3867,2707.1387,3.9069,305.2934,4411.9000,11464.6318
4054,7.9594,11.3963,7500.3000,21527.0000,-14026.7000,1.4230,1710.1734,3126.7884,4836.9617,69.4975,24653.7884,5790.1266,-18863.6617,11.3963,9.1310,13818.9000,0.0000,13818.9000,0.5198,3561.8141,0.0000,3561.8141,25.3873,0.0000,10257.0859,10257.0859,9.1310,8.8388,2244.2000,0.0000,2244.2000,0.1347,501.2134,0.0000,501.2134,6.5795,0.0000,1742.9866,1742.9866,8.8388,8.7973,388.1000,0.0000,388.1000,0.0153,103.8775,0.0000,103.8775,0.7451,0.0000,284.2225,284.2225,8.7973,9.0165,0.0000,1890.2000,-1890.2000,0.1036,0.0000,303.0927,303.0927,5.0590,2193.2927,0.0000,-2193.2927,9.0165,8.5316,5038.4000,0.0000,5038.4000,0.1973,1344.9630,0.0000,1344.9630,9.6375,0.0000,3693.4370,3693.4370,8.5316,7.9666,7.9666,8.2491,0.2608,3911.8375,7.9666,7.9539,7.9622,8.2427,0.2667,2133.5079,7.9622,7.9500,7.9594,8.2408,0.2685,1879.2052,3.5906,280.5739,5572.7000,7924.5506
4055,7.7957,11.2518,6949.3000,20131.6000,-13182.3000,1.3268,1589.3338,2915.2252,4504.5591,64.7997,23046.8252,5359.9662,-17686.8591,11.2518,8.8620,13819.0000,0.0000,13819.0000,0.5247,3569.2820,0.0000,3569.2820,25.6249,0.0000,10249.7180,10249.7180,8.8620,8.6737,1809.6000,433.2000,1376.4000,0.1323,406.0865,66.8081,472.8947,6.4589,500.0081,1403.5135,903.5053,8.6737,8.6267,420.5000,0.0000,420.5000,0.0167,112.8299,0.0000,112.8299,0.8147,0.0000,307.6701,307.6701,8.6267,8.8019,0.0000,1428.2000,-1428.2000,0.0783,0.0000,228.7913,228.7913,3.8237,1656.9913,0.0000,-1656.9913,8.8019,8.6359,1555.0000,0.0000,1555.0000,0.0615,416.4369,0.0000,416.4369,3.0033,0.0000,1138.5631,1138.5631,8.6359,7.8031,7.8031,8.2195,0.3437,5155.4540,7.8031,7.7901,7.7986,8.2130,0.3491,2792.7919,7.7986,7.7861,7.7957,8.2110,0.3507,2455.0608,3.2103,250.8607,2560.4000,10403.3066
4056,7.8557,10.9418,7551.2000,18481.9000,-10930.7000,1.2883,1725.0756,2679.3147,4404.3902,62.9194,21161.2147,5826.1244,-15335.0902,10.9418,8.6108,13792.0000,0.0000,13792.0000,0.5249,3578.3600,0.0000,3578.3600,25.6361,0.0000,10213.6400,10213.6400,8.6108,8.4815,1583.3000,536.0000,1047.3000,0.1244,356.9009,82.4819,439.3828,6.0752,618.4819,1226.3991,607.9172,8.4815,8.4343,431.7000,0.0000,431.7000,0.0172,116.1721,0.0000,116.1721,0.8389,0.0000,315.5279,315.5279,8.4343,8.5834,9.8000,1126.8000,-1117.0000,0.0624,2.2042,180.3206,182.5248,3.0463,1307.1206,7.5958,-1299.5248,8.5834,8.4889,890.4000,0.0000,890.4000,0.0353,239.2411,0.0000,239.2411,1.7263,0.0000,651.1589,651.1589,8.4889,7.8633,7.8633,8.1761,0.2476,3714.5172,7.8633,7.8500,7.8587,8.1695,0.2529,2023.1577,7.8587,7.8460,7.8557,8.1675,0.2545,1781.3322,3.0788,240.5813,4113.7000,7519.0070
4057,8.0725,10.6903,8406.6000,16791.6000,-8385.0000,1.2620,1912.8304,2444.1472,4356.9776,61.6333,19235.7472,6493.7696,-12741.9776,10.6903,8.4606,13790.4000,0.0000,13790.4000,0.5276,3591.0912,0.0000,3591.0912,25.7658,0.0000,10199.3088,10199.3088,8.4606,8.1685,3448.6000,640.2000,2808.4000,0.2445,779.4654,98.3919,877.8573,11.9400,738.5919,2669.1346,1930.5427,8.1685,8.1290,420.5000,0.0000,420.5000,0.0168,113.6965,0.0000,113.6965,0.8200,0.0000,306.8035,306.8035,8.1290,8.1888,434.9000,723.7000,-288.8000,0.0663,98.3276,115.6326,213.9602,3.2386,839.3326,336.5724,-502.7602,8.1888,8.1530,393.5000,0.0000,393.5000,0.0157,106.3634,0.0000,106.3634,0.7659,0.0000,287.1366,287.1366,8.1530,8.0801,8.0801,8.1166,0.0300,449.8863,8.0801,8.0668,8.0755,8.1099,0.0355,283.8894,8.0755,8.0627,8.0725,8.1079,0.0371,259.9504,3.1992,249.9928,8739.0000,993.7260
4058,8.2925,10.4766,9274.9000,15452.1000,-6177.2000,1.2509,2101.8878,2258.5428,4360.4305,61.0921,17710.6428,7173.0122,-10537.6305,10.4766,8.3601,13790.4000,0.0000,13790.4000,0.5298,3602.3411,0.0000,3602.3411,25.8750,0.0000,10188.0589,10188.0589,8.3601,7.8713,5372.1000,211.1000,5161.0000,0.3409,1216.4192,32.4168,1248.8360,16.6470,243.5168,4155.6808,3912.1640,7.8713,7.8364,432.3000,0.0000,432.3000,0.0174,117.4175,0.0000,117.4175,0.8478,0.0000,314.8825,314.8825,7.8364,7.8300,1081.9000,529.2000,552.7000,0.0957,245.8388,84.4383,330.2771,4.6727,613.6383,836.0612,222.4229,7.8300,7.8001,393.5000,0.0000,393.5000,0.0158,106.9464,0.0000,106.9464,0.7714,0.0000,286.5536,286.5536,7.8001,8.3001,8.3001,8.0501,-0.2170,-3254.9132,8.3001,8.2867,8.2955,8.0434,-0.2112,-1689.5711,8.2955,8.2827,8.2925,8.0414,-0.2095,-1466.2032,3.3756,263.7743,14152.7000,-6410.6875
4059,7.9873,11.4592,7345.7000,21396.2000,-14050.5000,1.4065,1674.0583,3109.4153,4783.4736,68.6888,24505.6153,5671.6417,-18833.9736,11.4592,9.1615,13790.4000,0.0000,13790.4000,0.5317,3551.2442,0.0000,3551.2442,25.9687,0.0000,10239.1558,10239.1558,9.1615,8.2995,7616.0000,0.1000,7615.9000,0.4686,1700.0194,0.0155,1700.0349,22.8852,0.1155,5915.9806,5915.8651,8.2995,8.2645,420.7000,0.0000,420.7000,0.0170,113.5246,0.0000,113.5246,0.8295,0.0000,307.1754,307.1754,8.2645,8.1843,1567.4000,480.0000,1087.4000,0.1235,353.5585,76.7462,430.3048,6.0299,556.7462,1213.8415,657.0952,8.1843,8.1165,889.9000,0.0000,889.9000,0.0360,240.5570,0.0000,240.5570,1.7560,0.0000,649.3430,649.3430,8.1165,7.9949,7.9949,8.0557,0.0606,908.7524,7.9949,7.9817,7.9903,8.0491,0.0672,537.2036,7.9903,7.9777,7.9873,8.0471,0.0691,483.8874,3.8748,302.7793,9753.8000,1929.8434
4060,7.5190,12.6832,3535.4000,28904.9000,-25369.5000,1.5235,812.7153,4164.4718,4977.1871,74.4076,33069.3718,2722.6847,-30346.6871,12.6832,10.0918,13790.5000,0.0000,13790.5000,0.5231,3489.8815,0.0000,3489.8815,25.5455,0.0000,10300.6185,10300.6185,10.0918,9.3292,5126.2000,122.6000,5003.6000,0.3168,1125.7665,19.1313,1144.8978,15.4726,141.7313,4000.4335,3858.7022,9.3292,9.2675,564.4000,0.0000,564.4000,0.0226,149.9584,0.0000,149.9584,1.1042,0.0000,414.4416,414.4416,9.2675,9.1487,1450.9000,720.0000,730.9000,0.1286,321.7819,115.7788,437.5607,6.2820,835.7788,1129.1181,293.3393,9.1487,8.7076,4695.7000,0.0000,4695.7000,0.1885,1250.9995,0.0000,1250.9995,9.2058,0.0000,3444.7005,3444.7005,8.7076,7.5265,7.5265,8.1171,0.6157,9235.9334,7.5265,7.5134,7.5220,8.1105,0.6225,4980.3876,7.5220,7.5095,7.5190,8.1086,0.6246,4372.2760,4.0547,316.8427,-584.4000,18588.5970
4061,6.7229,12.8450,2973.0000,91082.1000,-88109.1000,4.3084,693.6677,12938.1464,13631.8141,210.4163,104020.2464,2279.3323,-101740.9141,12.8450,11.6556,13790.5000,0.0000,13790.5000,0.5128,3481.9524,0.0000,3481.9524,25.0442,0.0000,10308.5476,10308.5476,11.6556,11.6274,289.4000,138.7000,150.7000,0.0245,61.8894,22.0265,83.9159,1.1949,160.7265,227.5106,66.7841,11.6274,11.5868,519.4000,0.0000,519.4000,0.0204,133.4303,0.0000,133.4303,0.9977,0.0000,385.9697,385.9697,11.5868,11.5538,466.1000,1918.5000,-1452.4000,0.1332,99.5324,314.0439,413.5763,6.5060,2232.5439,366.5676,-1865.9763,11.5538,10.4919,15782.3000,0.0000,15782.3000,0.6227,4058.6570,0.0000,4058.6570,30.4108,0.0000,11723.6430,11723.6430,10.4919,6.7294,6.7294,8.6106,4.0793,61189.2705,6.7294,6.7180,6.7254,8.6049,4.0917,32733.3581,6.7254,6.7144,6.7229,8.6031,4.0955,28668.6475,8.4330,658.9674,-59318.6000,122591.2761
4062,6.9657,13.5269,0.0000,143655.6000,-143655.6000,6.4864,0.0000,20493.0167,20493.0167,316.7870,164148.6167,0.0000,-164148.6167,13.5269,12.1516,23428.9000,0.0000,23428.9000,0.8690,5859.5982,0.0000,5859.5982,42.4388,0.0000,17569.3018,17569.3018,12.1516,12.1701,0.0000,5576.1000,-5576.1000,0.2933,0.0000,890.9718,890.9718,14.3240,6467.0718,0.0000,-6467.0718,12.1701,12.1173,1053.7000,0.0000,1053.7000,0.0399,268.5966,0.0000,268.5966,1.9465,0.0000,785.1034,785.1034,12.1173,12.1114,191.9000,2765.3000,-2573.4000,0.1626,40.6370,454.9040,495.5410,7.9389,3220.2040,151.2630,-3068.9410,12.1114,11.3542,16775.1000,0.0000,16775.1000,0.6353,4279.6792,0.0000,4279.6792,31.0258,0.0000,12495.4208,12495.4208,11.3542,6.9714,6.9714,9.1628,7.1729,107593.2971,6.9714,6.9615,6.9680,9.1579,7.1891,57512.7474,6.9680,6.9584,6.9657,9.1563,7.1942,50359.5823,12.7296,994.7064,-110547.4000,215465.6268
