Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4063,7.3885,13.9471,0.0000,163628.1000,-163628.1000,7.3980,0.0000,23518.9432,23518.9432,361.3077,187147.0432,0.0000,-187147.0432,13.9471,12.4937,28577.3000,0.0000,28577.3000,1.0486,7105.9692,0.0000,7105.9692,51.2141,0.0000,21471.3308,21471.3308,12.4937,12.5833,0.0000,30898.0000,-30898.0000,1.6280,0.0000,4958.7219,4958.7219,79.5107,35856.7219,0.0000,-35856.7219,12.5833,12.5160,1779.2000,0.0000,1779.2000,0.0667,450.8861,0.0000,450.8861,3.2578,0.0000,1328.3139,1328.3139,12.5160,12.5140,150.8000,2842.6000,-2691.8000,0.1644,31.7355,469.4599,501.1954,8.0273,3312.0599,119.0645,-3192.9954,12.5140,11.9513,16113.2000,0.0000,16113.2000,0.6047,4087.4110,0.0000,4087.4110,29.5319,0.0000,12025.7890,12025.7890,11.9513,7.3935,7.3935,9.6724,9.5899,143849.0438,7.3935,7.3848,7.3905,9.6680,9.6084,76866.8390,7.3905,7.3820,7.3885,9.6666,9.6142,67299.6951,16.3657,1278.8386,-150748.2000,288015.5780
4064,7.7092,14.2574,0.0000,181636.0000,-181636.0000,8.2313,0.0000,26260.4570,26260.4570,402.0040,207896.4570,0.0000,-207896.4570,14.2574,12.7806,32487.8000,0.0000,32487.8000,1.1844,8044.1630,0.0000,8044.1630,57.8459,0.0000,24443.6370,24443.6370,12.7806,12.8800,0.0000,36707.8000,-36707.8000,1.9366,0.0000,5913.4159,5913.4159,94.5793,42621.2159,0.0000,-42621.2159,12.8800,12.8157,1923.9000,0.0000,1923.9000,0.0717,485.5257,0.0000,485.5257,3.4995,0.0000,1438.3743,1438.3743,12.8157,12.8220,3.2000,3730.0000,-3726.8000,0.2046,0.6703,617.9081,618.5784,9.9929,4347.9081,2.5297,-4345.3784,12.8220,12.3807,14127.6000,0.0000,14127.6000,0.5268,3568.2167,0.0000,3568.2167,25.7257,0.0000,10559.3833,10559.3833,12.3807,7.7138,7.7138,10.0473,10.9400,164099.9817,7.7138,7.7057,7.7110,10.0432,10.9590,87672.1040,7.7110,7.7031,7.7092,10.0419,10.9651,76755.5934,18.2330,1424.7532,-173531.3000,328527.6791
4065,7.9935,14.5344,0.0000,193008.8000,-193008.8000,8.7623,0.0000,28052.3348,28052.3348,427.9359,221061.1348,0.0000,-221061.1348,14.5344,12.9213,38366.3000,0.0000,38366.3000,1.3921,9464.0495,0.0000,9464.0495,67.9899,0.0000,28902.2505,28902.2505,12.9213,13.0446,0.0000,39613.4000,-39613.4000,2.0921,0.0000,6393.5381,6393.5381,102.1752,46006.9381,0.0000,-46006.9381,13.0446,12.9844,1970.0000,0.0000,1970.0000,0.0730,496.0149,0.0000,496.0149,3.5665,0.0000,1473.9851,1473.9851,12.9844,12.9944,0.0000,4741.0000,-4741.0000,0.2599,0.0000,786.7813,786.7813,12.6925,5527.7813,0.0000,-5527.7813,12.9944,12.6267,12803.8000,0.0000,12803.8000,0.4751,3226.0603,0.0000,3226.0603,23.2011,0.0000,9577.7397,9577.7397,12.6267,7.9979,7.9979,10.3123,11.6533,174800.2343,7.9979,7.9902,7.9952,10.3085,11.6727,93381.3119,7.9952,7.9878,7.9935,10.3072,11.6788,81751.6332,19.5818,1530.1466,-184223.1000,349933.1794
4066,8.3220,14.8577,0.0000,216643.2000,-216643.2000,9.8509,0.0000,31683.2431,31683.2431,481.1029,248326.4431,0.0000,-248326.4431,14.8577,13.3387,40310.8000,0.0000,40310.8000,1.4566,9900.4645,0.0000,9900.4645,71.1367,0.0000,30410.3355,30410.3355,13.3387,13.4576,0.0000,49516.7000,-49516.7000,2.6165,0.0000,8037.7086,8037.7086,127.7871,57554.4086,0.0000,-57554.4086,13.4576,13.3943,2334.1000,0.0000,2334.1000,0.0863,584.3219,0.0000,584.3219,4.2147,0.0000,1749.7781,1749.7781,13.3943,13.4032,0.0000,5725.7000,-5725.7000,0.3139,0.0000,954.4146,954.4146,15.3306,6680.1146,0.0000,-6680.1146,13.4032,13.1381,10321.8000,0.0000,10321.8000,0.3819,2585.9238,0.0000,2585.9238,18.6527,0.0000,7735.8762,7735.8762,13.1381,8.3261,8.3261,10.7321,13.6472,204708.3485,8.3261,8.3190,8.3236,10.7285,13.6674,109339.3946,8.3236,8.3167,8.3220,10.7274,13.6739,95717.3996,22.0592,1723.7391,-218918.9000,409765.1427
4067,8.5197,15.0465,0.0000,231112.4000,-231112.4000,10.5283,0.0000,33927.4202,33927.4202,514.1875,265039.8202,0.0000,-265039.8202,15.0465,13.7869,34937.3000,0.0000,34937.3000,1.2563,8559.0324,0.0000,8559.0324,61.3555,0.0000,26378.2676,26378.2676,13.7869,13.8526,0.0000,47610.3000,-47610.3000,2.5199,0.0000,7777.3902,7777.3902,123.0660,55387.6902,0.0000,-55387.6902,13.8526,13.7781,2783.3000,0.0000,2783.3000,0.1022,692.9872,0.0000,692.9872,4.9934,0.0000,2090.3128,2090.3128,13.7781,13.7832,0.0000,6335.9000,-6335.9000,0.3475,0.0000,1060.6931,1060.6931,16.9700,7396.5931,0.0000,-7396.5931,13.7832,13.5545,8998.0000,0.0000,8998.0000,0.3308,2242.4671,0.0000,2242.4671,16.1566,0.0000,6755.5329,6755.5329,13.5545,8.5236,8.5236,11.0390,14.6354,219531.2682,8.5236,8.5167,8.5212,11.0356,14.6555,117243.7004,8.5212,8.5145,8.5197,11.0345,14.6619,102633.2718,22.6276,1768.1495,-238340.0000,439408.2405
4068,8.8865,15.4118,0.0000,245519.7000,-245519.7000,11.1973,0.0000,36300.0233,36300.0233,546.8556,281819.7233,0.0000,-281819.7233,15.4118,14.0580,40322.6000,0.0000,40322.6000,1.4459,9830.3952,0.0000,9830.3952,70.6140,0.0000,30492.2048,30492.2048,14.0580,14.1518,0.0000,60933.1000,-60933.1000,3.2308,0.0000,9992.9581,9992.9581,157.7854,70926.0581,0.0000,-70926.0581,14.1518,14.0881,2657.3000,0.0000,2657.3000,0.0970,658.9108,0.0000,658.9108,4.7383,0.0000,1998.3892,1998.3892,14.0881,14.0946,0.0000,7090.4000,-7090.4000,0.3890,0.0000,1191.2828,1191.2828,18.9977,8281.6828,0.0000,-8281.6828,14.0946,13.9116,8005.2000,0.0000,8005.2000,0.2926,1986.5412,0.0000,1986.5412,14.2896,0.0000,6018.6588,6018.6588,13.9116,8.8902,8.8902,11.4009,16.1259,241888.0089,8.8902,8.8837,8.8879,11.3976,16.1467,129173.2795,8.8879,8.8816,8.8865,11.3966,16.1534,113073.5860,24.9787,1951.8733,-262558.1000,484134.8744
4069,9.2287,15.7461,0.0000,263807.6000,-263807.6000,12.0566,0.0000,39268.5766,39268.5766,588.8248,303076.1766,0.0000,-303076.1766,15.7461,14.5366,38356.6000,0.0000,38356.6000,1.3680,9309.9165,0.0000,9309.9165,66.8092,0.0000,29046.6835,29046.6835,14.5366,14.6070,0.0000,71080.0000,-71080.0000,3.7729,0.0000,11740.3719,11740.3719,184.2646,82820.3719,0.0000,-82820.3719,14.6070,14.5676,1759.9000,0.0000,1759.9000,0.0640,433.6995,0.0000,433.6995,3.1238,0.0000,1326.2005,1326.2005,14.5676,14.5711,0.0000,8399.5000,-8399.5000,0.4610,0.0000,1419.3878,1419.3878,22.5126,9818.8878,0.0000,-9818.8878,14.5711,14.4210,7012.3000,0.0000,7012.3000,0.2551,1728.9087,0.0000,1728.9087,12.4575,0.0000,5283.3913,5283.3913,14.4210,9.2322,9.2322,11.8266,17.9891,269836.1065,9.2322,9.2261,9.2301,11.8235,18.0103,144082.5532,9.2301,9.2241,9.2287,11.8225,18.0172,126120.6060,26.9663,2107.1822,-296158.3000,540039.2657
4070,9.6216,16.1327,0.0000,280495.6000,-280495.6000,12.8447,0.0000,42083.7585,42083.7585,627.3133,322579.3585,0.0000,-322579.3585,16.1327,15.0451,36403.4000,0.0000,36403.4000,1.2920,8791.2472,0.0000,8791.2472,63.0975,0.0000,27612.1528,27612.1528,15.0451,15.0919,0.0000,83227.8000,-83227.8000,4.4266,0.0000,13854.6825,13854.6825,216.1892,97082.4825,0.0000,-97082.4825,15.0919,15.0565,1701.3000,0.0000,1701.3000,0.0614,416.5357,0.0000,416.5357,2.9990,0.0000,1284.7643,1284.7643,15.0565,15.0575,0.0000,9790.8000,-9790.8000,0.5376,0.0000,1664.6539,1664.6539,26.2567,11455.4539,0.0000,-11455.4539,15.0575,14.8980,8005.2000,0.0000,8005.2000,0.2891,1960.8464,0.0000,1960.8464,14.1190,0.0000,6044.3536,6044.3536,14.8980,9.6249,9.6249,12.2615,19.7807,296709.9003,9.6249,9.6191,9.6229,12.2586,19.8024,158419.2076,9.6229,9.6172,9.6216,12.2576,19.8095,138666.5943,29.1771,2279.9393,-327404.3000,593795.7023
4071,9.9397,16.4414,0.0000,288922.9000,-288922.9000,13.2610,0.0000,43630.8619,43630.8619,647.6447,332553.7619,0.0000,-332553.7619,16.4414,15.5314,31026.3000,0.0000,31026.3000,1.0950,7462.7583,0.0000,7462.7583,53.4769,0.0000,23563.5417,23563.5417,15.5314,15.5358,0.0000,91801.9000,-91801.9000,4.8934,0.0000,15400.1958,15400.1958,238.9861,107202.0958,0.0000,-107202.0958,15.5358,15.4913,2194.5000,0.0000,2194.5000,0.0786,534.1276,0.0000,534.1276,3.8405,0.0000,1660.3724,1660.3724,15.4913,15.4887,0.0000,11418.2000,-11418.2000,0.6274,0.0000,1952.3459,1952.3459,30.6414,13370.5459,0.0000,-13370.5459,15.4887,15.3092,9328.9000,0.0000,9328.9000,0.3345,2272.0116,0.0000,2272.0116,16.3344,0.0000,7056.8884,7056.8884,15.3092,9.9429,9.9429,12.6261,20.9980,314970.0523,9.9429,9.9373,9.9409,12.6233,21.0199,168159.0729,9.9409,9.9355,9.9397,12.6224,21.0270,147189.2534,30.4348,2378.2175,-349593.3000,630318.3786
4072,10.1874,16.6814,0.0000,303983.8000,-303983.8000,13.9784,0.0000,46141.1905,46141.1905,682.6842,350124.9905,0.0000,-350124.9905,16.6814,16.1023,20255.9000,0.0000,20255.9000,0.7117,4857.1189,0.0000,4857.1189,34.7587,0.0000,15398.7811,15398.7811,16.1023,16.0251,0.0000,88476.2000,-88476.2000,4.7264,0.0000,14981.3500,14981.3500,230.8289,103457.5500,0.0000,-103457.5500,16.0251,15.9965,1391.3000,0.0000,1391.3000,0.0495,336.4643,0.0000,336.4643,2.4189,0.0000,1054.8357,1054.8357,15.9965,15.9837,0.0000,13702.1000,-13702.1000,0.7534,0.0000,2358.8403,2358.8403,36.7947,16060.9403,0.0000,-16060.9403,15.9837,15.7465,12307.4000,0.0000,12307.4000,0.4384,2977.9625,0.0000,2977.9625,21.4127,0.0000,9329.4375,9329.4375,15.7465,10.1906,10.1906,12.9685,22.1339,332007.8596,10.1906,10.1851,10.1887,12.9658,22.1557,177245.7237,10.1887,10.1833,10.1874,12.9649,22.1629,155139.9953,30.9868,2421.3557,-372207.5000,664393.5786
4073,9.5559,16.0291,0.0000,216706.1000,-216706.1000,9.9797,0.0000,32469.9540,32469.9540,487.3935,249176.0540,0.0000,-249176.0540,16.0291,15.3683,16697.2000,0.0000,16697.2000,0.5847,4037.7433,0.0000,4037.7433,28.5543,0.0000,12659.4567,12659.4567,15.3683,15.3116,0.0000,60603.9000,-60603.9000,3.2460,0.0000,10140.0984,10140.0984,158.5286,70743.9984,0.0000,-70743.9984,15.3116,15.2785,1163.8000,0.0000,1163.8000,0.0411,284.1046,0.0000,284.1046,2.0090,0.0000,879.6954,879.6954,15.2785,15.2622,0.0000,16065.4000,-16065.4000,0.8841,0.0000,2739.2999,2739.2999,43.1777,18804.6999,0.0000,-18804.6999,15.2622,14.8894,14458.5000,0.0000,14458.5000,0.5114,3531.9036,0.0000,3531.9036,24.9744,0.0000,10926.5964,10926.5964,14.8894,9.5595,9.5595,12.2245,15.6719,235079.0030,9.5595,9.5531,9.5573,12.2213,15.6907,125525.9190,9.5573,9.5512,9.5559,12.2203,15.6964,109874.9387,22.8705,1787.1301,-261055.9000,470479.8607
4074,9.3472,15.8413,0.0000,210676.4000,-210676.4000,9.6659,0.0000,31434.1721,31434.1721,472.0668,242110.5721,0.0000,-242110.5721,15.8413,15.1572,16680.6000,0.0000,16680.6000,0.5896,4043.6548,0.0000,4043.6548,28.7937,0.0000,12636.9452,12636.9452,15.1572,15.1107,0.0000,51973.2000,-51973.2000,2.7744,0.0000,8667.0270,8667.0270,135.4952,60640.2270,0.0000,-60640.2270,15.1107,15.0838,885.5000,0.0000,885.5000,0.0316,216.7460,0.0000,216.7460,1.5446,0.0000,668.7540,668.7540,15.0838,15.0664,0.0000,15904.8000,-15904.8000,0.8742,0.0000,2705.1159,2705.1159,42.6956,18609.9159,0.0000,-18609.9159,15.0664,14.6884,13796.6000,0.0000,13796.6000,0.4931,3379.0263,0.0000,3379.0263,24.0839,0.0000,10417.5737,10417.5737,14.6884,9.3510,9.3510,12.0197,14.8517,222774.9535,9.3510,9.3444,9.3487,12.0164,14.8702,118961.4230,9.3487,9.3423,9.3472,12.0154,14.8758,104130.6871,21.6432,1691.2313,-247191.7000,445867.0636
4075,8.7056,15.1968,0.0000,145855.2000,-145855.2000,6.6837,0.0000,21488.6939,21488.6939,326.4223,167343.8939,0.0000,-167343.8939,15.1968,14.2319,16689.6000,0.0000,16689.6000,0.5915,4080.4653,0.0000,4080.4653,28.8878,0.0000,12609.1347,12609.1347,14.2319,14.2417,0.0000,24615.0000,-24615.0000,1.3127,0.0000,4047.1913,4047.1913,64.1114,28662.1913,0.0000,-28662.1913,14.2417,14.1980,969.6000,0.0000,969.6000,0.0347,240.1298,0.0000,240.1298,1.6964,0.0000,729.4702,729.4702,14.1980,14.1950,0.0000,13516.7000,-13516.7000,0.7427,0.0000,2273.9406,2273.9406,36.2743,15790.6406,0.0000,-15790.6406,14.1950,13.6967,12638.3000,0.0000,12638.3000,0.4530,3131.9756,0.0000,3131.9756,22.1260,0.0000,9506.3244,9506.3244,13.6967,8.7100,8.7100,11.2034,9.4422,141632.4368,8.7100,8.7022,8.7073,11.1994,9.4571,75656.5944,8.7073,8.6999,8.7056,11.1983,9.4614,66229.8283,14.7277,1150.8437,-153689.4000,283518.8596
4076,8.2192,14.7268,0.0000,128695.4000,-128695.4000,5.8756,0.0000,18784.4976,18784.4976,286.9530,147479.8976,0.0000,-147479.8976,14.7268,13.7905,14131.3000,0.0000,14131.3000,0.5056,3476.8105,0.0000,3476.8105,24.6920,0.0000,10654.4895,10654.4895,13.7905,13.7933,0.0000,8843.9000,-8843.9000,0.4698,0.0000,1444.7715,1444.7715,22.9431,10288.6715,0.0000,-10288.6715,13.7933,13.7610,566.0000,0.0000,566.0000,0.0205,141.0380,0.0000,141.0380,1.0033,0.0000,424.9620,424.9620,13.7610,13.7553,0.0000,9585.7000,-9585.7000,0.5261,0.0000,1604.4276,1604.4276,25.6951,11190.1276,0.0000,-11190.1276,13.7553,13.2362,10321.8000,0.0000,10321.8000,0.3749,2573.3699,0.0000,2573.3699,18.3089,0.0000,7748.4301,7748.4301,13.2362,8.2241,8.2241,10.7302,7.5128,112691.7444,8.2241,8.2154,8.2211,10.7258,7.5259,60206.8790,8.2211,8.2128,8.2192,10.7245,7.5297,52707.7001,11.6587,911.0288,-122105.9000,225606.3235
4077,7.8938,14.4146,0.0000,99503.9000,-99503.9000,4.5303,0.0000,14435.2694,14435.2694,221.2511,113939.1694,0.0000,-113939.1694,14.4146,13.2499,13790.5000,0.0000,13790.5000,0.4969,3407.3180,0.0000,3407.3180,24.2659,0.0000,10383.1820,10383.1820,13.2499,13.2665,0.0000,6306.3000,-6306.3000,0.3344,0.0000,1022.4003,1022.4003,16.3303,7328.7003,0.0000,-7328.7003,13.2665,13.2356,430.9000,0.0000,430.9000,0.0157,108.1587,0.0000,108.1587,0.7691,0.0000,322.7413,322.7413,13.2356,13.2432,0.0000,6577.4000,-6577.4000,0.3608,0.0000,1094.4801,1094.4801,17.6229,7671.8801,0.0000,-7671.8801,13.2432,12.6722,8998.0000,0.0000,8998.0000,0.3290,2259.2873,0.0000,2259.2873,16.0686,0.0000,6738.7127,6738.7127,12.6722,7.8993,7.8993,10.2858,5.5845,83768.1086,7.8993,7.8897,7.8960,10.2810,5.5958,44766.0942,7.8960,7.8869,7.8938,10.2796,5.5990,39193.1694,9.1007,711.1389,-89168.2000,167727.3721
4078,7.5839,14.1119,0.0000,81942.1000,-81942.1000,3.7239,0.0000,11819.7902,11819.7902,181.8684,93761.8902,0.0000,-93761.8902,14.1119,12.7222,13790.3000,0.0000,13790.3000,0.4992,3421.3399,0.0000,3421.3399,24.3799,0.0000,10368.9601,10368.9601,12.7222,12.7586,0.0000,6339.9000,-6339.9000,0.3354,0.0000,1020.5293,1020.5293,16.3821,7360.4293,0.0000,-7360.4293,12.7586,12.7230,427.9000,0.0000,427.9000,0.0158,108.1713,0.0000,108.1713,0.7700,0.0000,319.7287,319.7287,12.7230,12.7384,0.0000,4114.5000,-4114.5000,0.2256,0.0000,680.9507,680.9507,11.0187,4795.4507,0.0000,-4795.4507,12.7384,12.3563,5026.7000,0.0000,5026.7000,0.1853,1271.0885,0.0000,1271.0885,9.0484,0.0000,3755.6115,3755.6115,12.3563,7.5898,7.5898,9.9730,4.5824,68736.3953,7.5898,7.5795,7.5862,9.9679,4.5923,36738.7174,7.5862,7.5765,7.5839,9.9664,4.5952,32166.6627,7.4777,584.3219,-73151.6000,137641.7755
4079,7.3346,13.8701,0.0000,60716.8000,-60716.8000,2.7545,0.0000,8718.5900,8718.5900,134.5265,69435.3900,0.0000,-69435.3900,13.8701,12.0631,13790.3000,0.0000,13790.3000,0.5015,3432.6894,0.0000,3432.6894,24.4924,0.0000,10357.6106,10357.6106,12.0631,12.1321,0.0000,5027.8000,-5027.8000,0.2655,0.0000,802.4668,802.4668,12.9654,5830.2668,0.0000,-5830.2668,12.1321,12.0881,424.6000,0.0000,424.6000,0.0158,108.2924,0.0000,108.2924,0.7702,0.0000,316.3076,316.3076,12.0881,12.1161,0.0000,2627.4000,-2627.4000,0.1440,0.0000,432.0974,432.0974,7.0336,3059.4974,0.0000,-3059.4974,12.1161,11.9640,1551.8000,0.0000,1551.8000,0.0577,395.8704,0.0000,395.8704,2.8157,0.0000,1155.9296,1155.9296,11.9640,7.3409,7.3409,9.6525,3.3335,50002.5109,7.3409,7.3298,7.3371,9.6469,3.3416,26732.4872,7.3371,7.3265,7.3346,9.6453,3.3439,23407.4007,5.6084,438.2488,-52605.3000,100142.3989
4080,7.1666,13.7087,0.0000,59056.0000,-59056.0000,2.6755,0.0000,8454.6080,8454.6080,130.6662,67510.6080,0.0000,-67510.6080,13.7087,11.8568,13763.6000,0.0000,13763.6000,0.5024,3433.6613,0.0000,3433.6613,24.5356,0.0000,10329.9387,10329.9387,11.8568,11.9165,0.0000,3957.7000,-3957.7000,0.2085,0.0000,630.0544,630.0544,10.1812,4587.7544,0.0000,-4587.7544,11.9165,11.8706,426.1000,0.0000,426.1000,0.0160,109.0097,0.0000,109.0097,0.7807,0.0000,317.0903,317.0903,11.8706,11.8960,0.0000,2121.4000,-2121.4000,0.1162,0.0000,348.1636,348.1636,5.6771,2469.5636,0.0000,-2469.5636,11.8960,11.8044,888.8000,0.0000,888.8000,0.0334,227.4495,0.0000,227.4495,1.6288,0.0000,661.3505,661.3505,11.8044,7.1732,7.1732,9.4888,3.1723,47585.0955,7.1732,7.1616,7.1691,9.4830,3.1803,25442.0774,7.1691,7.1582,7.1666,9.4813,3.1826,22278.1383,5.3279,416.3271,-50056.6000,95305.3112
4081,7.0701,13.6169,0.0000,52374.9000,-52374.9000,2.3706,0.0000,7485.2737,7485.2737,115.7765,59860.1737,0.0000,-59860.1737,13.6169,11.5665,13762.0000,0.0000,13762.0000,0.5036,3437.6132,0.0000,3437.6132,24.5939,0.0000,10324.3868,10324.3868,11.5665,11.6728,0.0000,5473.9000,-5473.9000,0.2881,0.0000,868.3582,868.3582,14.0713,6342.2582,0.0000,-6342.2582,11.6728,11.6244,425.5000,0.0000,425.5000,0.0160,109.2367,0.0000,109.2367,0.7823,0.0000,316.2633,316.2633,11.6244,11.6526,0.0000,1831.6000,-1831.6000,0.1004,0.0000,299.9212,299.9212,4.9011,2131.5212,0.0000,-2131.5212,11.6526,11.6095,393.1000,0.0000,393.1000,0.0148,100.9482,0.0000,100.9482,0.7230,0.0000,292.1518,292.1518,11.6095,7.0769,7.0769,9.3432,2.8789,43183.0571,7.0769,7.0650,7.0728,9.3372,2.8864,23091.4989,7.0728,7.0615,7.0701,9.3355,2.8887,20220.7116,4.9402,386.0356,-45099.8000,86495.2677
4082,7.0294,13.5791,0.0000,46328.0000,-46328.0000,2.0958,0.0000,6616.2976,6616.2976,102.3554,52944.2976,0.0000,-52944.2976,13.5791,11.3105,13762.0000,0.0000,13762.0000,0.5043,3439.4097,0.0000,3439.4097,24.6288,0.0000,10322.5903,10322.5903,11.3105,11.4205,24.5000,4420.6000,-4396.1000,0.2339,5.2697,699.1416,704.4113,11.4214,5119.7416,19.2303,-5100.5113,11.4205,11.3683,420.4000,0.0000,420.4000,0.0159,108.3199,0.0000,108.3199,0.7760,0.0000,312.0801,312.0801,11.3683,11.3935,0.0000,1178.1000,-1178.1000,0.0645,0.0000,192.4714,192.4714,3.1522,1370.5714,0.0000,-1370.5714,11.3935,11.3460,393.1000,0.0000,393.1000,0.0149,101.3254,0.0000,101.3254,0.7259,0.0000,291.7746,291.7746,11.3460,7.0364,7.0364,9.1912,2.4345,36517.9658,7.0364,7.0241,7.0321,9.1851,2.4415,19531.8523,7.0321,7.0205,7.0294,9.1833,2.4435,17104.7599,4.3939,343.3433,-37326.7000,73154.5780
4083,6.9065,13.4558,0.0000,61287.2000,-61287.2000,2.7719,0.0000,8733.7430,8733.7430,135.3756,70020.9430,0.0000,-70020.9430,13.4558,11.6555,13762.0000,0.0000,13762.0000,0.5046,3445.2824,0.0000,3445.2824,24.6433,0.0000,10316.7176,10316.7176,11.6555,11.6258,486.5000,2650.0000,-2163.5000,0.1675,104.0404,420.8366,524.8770,8.1794,3070.8366,382.4596,-2688.3770,11.6258,11.5801,430.9000,0.0000,430.9000,0.0164,110.6978,0.0000,110.6978,0.7987,0.0000,320.2022,320.2022,11.5801,11.5908,0.0000,857.3000,-857.3000,0.0470,0.0000,140.3250,140.3250,2.2937,997.6250,0.0000,-997.6250,11.5908,11.4990,888.3000,0.0000,888.3000,0.0337,228.3183,0.0000,228.3183,1.6473,0.0000,659.9817,659.9817,11.4990,6.9134,6.9134,9.2062,3.1315,46971.9849,6.9134,6.9013,6.9092,9.2001,3.1397,25117.8895,6.9092,6.8976,6.9065,9.1983,3.1422,21995.4586,5.3115,415.0511,-49226.8000,94085.3330
4084,6.9913,13.5462,0.0000,72007.1000,-72007.1000,3.2546,0.0000,10276.7087,10276.7087,158.9476,82283.8087,0.0000,-82283.8087,13.5462,11.9748,13762.2000,0.0000,13762.2000,0.5056,3441.0222,0.0000,3441.0222,24.6908,0.0000,10321.1778,10321.1778,11.9748,11.9255,561.5000,2240.2000,-1678.7000,0.1502,119.4460,357.1550,476.6010,7.3371,2597.3550,442.0540,-2155.3010,11.9255,11.8719,561.6000,0.0000,561.6000,0.0212,143.6564,0.0000,143.6564,1.0375,0.0000,417.9436,417.9436,11.8719,11.8822,0.0000,1262.7000,-1262.7000,0.0692,0.0000,207.2367,207.2367,3.3785,1469.9367,0.0000,-1469.9367,11.8822,11.4636,4684.9000,0.0000,4684.9000,0.1773,1199.1312,0.0000,1199.1312,8.6595,0.0000,3485.7688,3485.7688,11.4636,6.9980,6.9980,9.2308,3.5981,53972.1763,6.9980,6.9862,6.9939,9.2249,3.6077,28861.2069,6.9939,6.9826,6.9913,9.2231,3.6105,25273.5636,6.2671,489.7228,-55939.8000,108106.9468
4085,7.3258,13.8826,0.0000,151287.9000,-151287.9000,6.8411,0.0000,21720.6518,21720.6518,334.1059,173008.5518,0.0000,-173008.5518,13.8826,13.0781,13762.1000,0.0000,13762.1000,0.5048,3425.0845,0.0000,3425.0845,24.6560,0.0000,10337.0155,10337.0155,13.0781,13.0778,0.0000,595.9000,-595.9000,0.0314,0.0000,96.3819,96.3819,1.5325,692.2819,0.0000,-692.2819,13.0778,13.0497,512.6000,0.0000,512.6000,0.0193,129.0049,0.0000,129.0049,0.9423,0.0000,383.5951,383.5951,13.0497,13.0441,0.0000,3085.8000,-3085.8000,0.1691,0.0000,512.4517,512.4517,8.2572,3598.2517,0.0000,-3598.2517,13.0441,12.2645,15744.5000,0.0000,15744.5000,0.5931,3964.2442,0.0000,3964.2442,28.9637,0.0000,11780.2558,11780.2558,12.2645,7.3315,7.3315,9.7980,7.7617,116425.2345,7.3315,7.3216,7.3280,9.7930,7.7773,62218.7309,7.3280,7.3184,7.3258,9.7915,7.7822,54475.5775,12.2380,956.2982,-124950.4000,233119.5429
4086,7.9074,14.4608,0.0000,206227.2000,-206227.2000,9.3425,0.0000,29925.4218,29925.4218,456.2722,236152.6218,0.0000,-236152.6218,14.4608,13.4778,23383.0000,0.0000,23383.0000,0.8533,5773.7827,0.0000,5773.7827,41.6757,0.0000,17609.2173,17609.2173,13.4778,13.4815,0.0000,10485.1000,-10485.1000,0.5544,0.0000,1705.2895,1705.2895,27.0750,12190.3895,0.0000,-12190.3895,13.4815,13.4430,1050.1000,0.0000,1050.1000,0.0388,262.7965,0.0000,262.7965,1.8952,0.0000,787.3035,787.3035,13.4430,13.4416,0.0000,4284.6000,-4284.6000,0.2349,0.0000,714.5826,714.5826,11.4726,4999.1826,0.0000,-4999.1826,13.4416,12.8754,16734.9000,0.0000,16734.9000,0.6187,4190.3645,0.0000,4190.3645,30.2182,0.0000,12544.5355,12544.5355,12.8754,7.9123,7.9123,10.3939,11.1437,167154.9218,7.9123,7.9038,7.9093,10.3896,11.1628,89302.1161,7.9093,7.9011,7.9074,10.3882,11.1688,78181.9412,17.4640,1364.6612,-179828.9000,334638.9792
4087,8.5426,15.0849,0.0000,233990.3000,-233990.3000,10.6346,0.0000,34365.0832,34365.0832,519.3748,268355.3832,0.0000,-268355.3832,15.0849,14.0416,28519.2000,0.0000,28519.2000,1.0316,6983.1237,0.0000,6983.1237,50.3840,0.0000,21536.0763,21536.0763,14.0416,14.0660,0.0000,47416.3000,-47416.3000,2.5110,0.0000,7774.3549,7774.3549,122.6318,55190.6549,0.0000,-55190.6549,14.0660,14.0171,1775.7000,0.0000,1775.7000,0.0652,440.8231,0.0000,440.8231,3.1845,0.0000,1334.8769,1334.8769,14.0171,14.0170,0.0000,4856.4000,-4856.4000,0.2663,0.0000,815.2607,815.2607,13.0079,5671.6607,0.0000,-5671.6607,14.0170,13.6007,16074.6000,0.0000,16074.6000,0.5906,3993.2467,0.0000,3993.2467,28.8459,0.0000,12081.3533,12081.3533,13.6007,8.5469,8.5469,11.0738,14.7163,220744.4658,8.5469,8.5395,8.5443,11.0701,14.7377,117901.4187,8.5443,8.5371,8.5426,11.0689,14.7446,103212.3229,22.6491,1769.8294,-239893.5000,441858.2073
4088,8.9536,15.4791,0.0000,248874.3000,-248874.3000,11.3517,0.0000,36844.4920,36844.4920,554.4000,285718.7920,0.0000,-285718.7920,15.4791,14.3795,32420.4000,0.0000,32420.4000,1.1619,7896.8426,0.0000,7896.8426,56.7431,0.0000,24523.5574,24523.5574,14.3795,14.4188,0.0000,57613.2000,-57613.2000,3.0579,0.0000,9493.5835,9493.5835,149.3438,67106.7835,0.0000,-67106.7835,14.4188,14.3709,1924.6000,0.0000,1924.6000,0.0700,475.4974,0.0000,475.4974,3.4206,0.0000,1449.1026,1449.1026,14.3709,14.3719,0.0000,5600.7000,-5600.7000,0.3073,0.0000,944.1700,944.1700,15.0100,6544.8700,0.0000,-6544.8700,14.3719,14.0400,14093.8000,0.0000,14093.8000,0.5133,3484.2725,0.0000,3484.2725,25.0677,0.0000,10609.5275,10609.5275,14.0400,8.9575,8.9575,11.4987,16.1356,242034.2329,8.9575,8.9507,8.9551,11.4953,16.1572,129257.9335,8.9551,8.9485,8.9536,11.4942,16.1642,113149.6554,24.6932,1929.5647,-263649.4000,484441.8219
4089,9.3110,15.8272,0.0000,258913.3000,-258913.3000,11.8375,0.0000,38603.3831,38603.3831,578.1241,297516.6831,0.0000,-297516.6831,15.8272,14.6002,38283.4000,0.0000,38283.4000,1.3640,9282.2531,0.0000,9282.2531,66.6157,0.0000,29001.1469,29001.1469,14.6002,14.6705,0.0000,66815.3000,-66815.3000,3.5513,0.0000,11046.6014,11046.6014,173.4413,77861.9014,0.0000,-77861.9014,14.6705,14.6254,1969.5000,0.0000,1969.5000,0.0713,484.9365,0.0000,484.9365,3.4817,0.0000,1484.5635,1484.5635,14.6254,14.6289,0.0000,7045.9000,-7045.9000,0.3868,0.0000,1191.4963,1191.4963,18.8909,8237.3963,0.0000,-8237.3963,14.6289,14.3518,12773.3000,0.0000,12773.3000,0.4627,3146.8463,0.0000,3146.8463,22.5966,0.0000,9626.4537,9626.4537,14.3518,9.3147,9.3147,11.8332,17.1684,257526.1361,9.3147,9.3082,9.3124,11.8300,17.1903,137522.3302,9.3124,9.3062,9.3110,11.8290,17.1973,120381.4300,26.5104,2071.5605,-279748.3000,515429.8962
4090,9.6513,16.1599,0.0000,276720.5000,-276720.5000,12.6779,0.0000,41542.4433,41542.4433,619.1667,318262.9433,0.0000,-318262.9433,16.1599,14.9560,40231.2000,0.0000,40231.2000,1.4261,9712.2084,0.0000,9712.2084,69.6499,0.0000,30518.9916,30518.9916,14.9560,15.0246,0.0000,74098.4000,-74098.4000,3.9421,0.0000,12317.8458,12317.8458,192.5272,86416.2458,0.0000,-86416.2458,15.0246,14.9753,2323.5000,0.0000,2323.5000,0.0838,569.3838,0.0000,569.3838,4.0919,0.0000,1754.1162,1754.1162,14.9753,14.9787,0.0000,7994.0000,-7994.0000,0.4390,0.0000,1357.7539,1357.7539,21.4397,9351.7539,0.0000,-9351.7539,14.9787,14.7703,10297.2000,0.0000,10297.2000,0.3715,2524.9233,0.0000,2524.9233,18.1457,0.0000,7772.2767,7772.2767,14.7703,9.6548,9.6548,12.2126,18.6854,280280.4538,9.6548,9.6487,9.6527,12.2095,18.7076,149660.4247,9.6527,9.6467,9.6513,12.2085,18.7147,131003.1745,28.4107,2220.0504,-305961.0000,560944.0530
4091,9.9221,16.4224,0.0000,290750.8000,-290750.8000,13.3472,0.0000,43891.0032,43891.0032,651.8559,334641.8032,0.0000,-334641.8032,16.4224,15.4157,34865.3000,0.0000,34865.3000,1.2300,8388.2153,0.0000,8388.2153,60.0703,0.0000,26477.0847,26477.0847,15.4157,15.4415,0.0000,76678.6000,-76678.6000,4.0857,0.0000,12839.3636,12839.3636,199.5379,89517.9636,0.0000,-89517.9636,15.4415,15.3838,2779.7000,0.0000,2779.7000,0.0997,677.4068,0.0000,677.4068,4.8695,0.0000,2102.2932,2102.2932,15.3838,15.3840,0.0000,9765.5000,-9765.5000,0.5365,0.0000,1667.3982,1667.3982,26.2033,11432.8982,0.0000,-11432.8982,15.3840,15.2068,8976.7000,0.0000,8976.7000,0.3222,2189.2699,0.0000,2189.2699,15.7361,0.0000,6787.4301,6787.4301,15.2068,9.9254,9.9254,12.5661,19.9844,299765.4871,9.9254,9.9196,9.9234,12.5632,20.0065,160052.3768,9.9234,9.9177,9.9221,12.5622,20.0137,140096.2377,29.4320,2299.8552,-330573.2000,599914.1016
4092,10.3023,16.7990,0.0000,302122.7000,-302122.7000,13.8914,0.0000,45968.6431,45968.6431,678.4339,348091.3431,0.0000,-348091.3431,16.7990,15.6941,40235.3000,0.0000,40235.3000,1.4141,9633.4152,0.0000,9633.4152,69.0617,0.0000,30601.8848,30601.8848,15.6941,15.7444,0.0000,89866.9000,-89866.9000,4.7982,0.0000,15115.2439,15115.2439,234.3347,104982.1439,0.0000,-104982.1439,15.7444,15.6938,2652.5000,0.0000,2652.5000,0.0946,643.8291,0.0000,643.8291,4.6181,0.0000,2008.6709,2008.6709,15.6938,15.6961,0.0000,11434.3000,-11434.3000,0.6286,0.0000,1960.3725,1960.3725,30.6997,13394.6725,0.0000,-13394.6725,15.6961,15.5507,7986.3000,0.0000,7986.3000,0.2849,1939.7116,0.0000,1939.7116,13.9162,0.0000,6046.5884,6046.5884,15.5507,10.3055,10.3055,12.9281,21.3555,320332.6000,10.3055,10.2999,10.3035,12.9253,21.3782,171025.2799,10.3035,10.2981,10.3023,12.9244,21.3855,149698.7643,31.6676,2474.5541,-352549.8000,641056.6442
4093,10.3895,16.8731,0.0000,305434.3000,-305434.3000,14.0755,0.0000,46557.4504,46557.4504,687.4231,351991.7504,0.0000,-351991.7504,16.8731,15.8332,38279.1000,0.0000,38279.1000,1.3381,9156.3623,0.0000,9156.3623,65.3530,0.0000,29122.7377,29122.7377,15.8332,15.8658,0.0000,78993.7000,-78993.7000,4.2230,0.0000,13316.5446,13316.5446,206.2424,92310.2446,0.0000,-92310.2446,15.8658,15.8313,1757.1000,0.0000,1757.1000,0.0624,425.8138,0.0000,425.8138,3.0456,0.0000,1331.2862,1331.2862,15.8313,15.8319,0.0000,10160.8000,-10160.8000,0.5589,0.0000,1745.2674,1745.2674,27.2942,11906.0674,0.0000,-11906.0674,15.8319,15.7005,6995.8000,0.0000,6995.8000,0.2485,1696.1073,0.0000,1696.1073,12.1346,0.0000,5299.6927,5299.6927,15.7005,10.3927,10.3927,13.0466,20.9906,314859.1311,10.3927,10.3871,10.3907,13.0438,21.0127,168101.6690,10.3907,10.3853,10.3895,13.0429,21.0198,147138.6132,30.7594,2403.5830,-347556.8000,630099.4132
4094,10.8223,17.3104,0.0000,326307.8000,-326307.8000,15.0452,0.0000,50196.9949,50196.9949,734.7852,376504.7949,0.0000,-376504.7949,17.3104,16.3773,36326.9000,0.0000,36326.9000,1.2686,8641.2914,0.0000,8641.2914,61.9551,0.0000,27685.6086,27685.6086,16.3773,16.3874,0.0000,97089.7000,-97089.7000,5.1937,0.0000,16515.6276,16515.6276,253.6509,113605.3276,0.0000,-113605.3276,16.3874,16.3567,1698.0000,0.0000,1698.0000,0.0602,408.7055,0.0000,408.7055,2.9380,0.0000,1289.2945,1289.2945,16.3567,16.3544,0.0000,14115.5000,-14115.5000,0.7766,0.0000,2442.1881,2442.1881,37.9262,16557.6881,0.0000,-16557.6881,16.3544,16.2173,7986.3000,0.0000,7986.3000,0.2831,1923.1090,0.0000,1923.1090,13.8253,0.0000,6063.1910,6063.1910,16.2173,10.8254,10.8254,13.5213,23.5289,352933.0614,10.8254,10.8201,10.8235,13.5187,23.5518,188414.4985,10.8235,10.8184,10.8223,13.5179,23.5593,164915.2737,33.9409,2652.1935,-391501.8000,706262.8336
4095,11.1564,17.6338,0.0000,332050.3000,-332050.3000,15.3500,0.0000,51448.4118,51448.4118,749.6692,383498.7118,0.0000,-383498.7118,17.6338,16.8467,30956.9000,0.0000,30956.9000,1.0744,7334.0390,0.0000,7334.0390,52.4736,0.0000,23622.8610,23622.8610,16.8467,16.8190,0.0000,108387.6000,-108387.6000,5.8129,0.0000,18585.6387,18585.6387,283.8912,126973.2387,0.0000,-126973.2387,16.8190,16.7806,2183.3000,0.0000,2183.3000,0.0768,522.6070,0.0000,522.6070,3.7494,0.0000,1660.6930,1660.6930,16.7806,16.7741,0.0000,17163.1000,-17163.1000,0.9451,0.0000,2987.4652,2987.4652,46.1584,20150.5652,0.0000,-20150.5652,16.7741,16.6201,9306.8000,0.0000,9306.8000,0.3274,2229.0077,0.0000,2229.0077,15.9902,0.0000,7077.7923,7077.7923,16.6201,11.1593,11.1593,13.8897,24.8394,372591.6922,11.1593,11.1542,11.1575,13.8872,24.8626,198900.8458,11.1575,11.1526,11.1564,13.8863,24.8702,174091.3552,35.3799,2764.6366,-415154.0000,745583.8932
4096,10.9418,17.4021,0.0000,324046.7000,-324046.7000,15.0105,0.0000,49976.8290,49976.8290,733.0887,374023.5290,0.0000,-374023.5290,17.4021,16.8668,20218.9000,0.0000,20218.9000,0.6986,4804.0288,0.0000,4804.0288,34.1186,0.0000,15414.8712,15414.8712,16.8668,16.7944,0.0000,73955.7000,-73955.7000,3.9753,0.0000,12685.8813,12685.8813,194.1466,86641.5813,0.0000,-86641.5813,16.7944,16.7663,1395.8000,0.0000,1395.8000,0.0488,334.2118,0.0000,334.2118,2.3823,0.0000,1061.5882,1061.5882,16.7663,16.7527,0.0000,13588.1000,-13588.1000,0.7489,0.0000,2364.6976,2364.6976,36.5743,15952.7976,0.0000,-15952.7976,16.7527,16.5204,12278.0000,0.0000,12278.0000,0.4294,2941.4250,0.0000,2941.4250,20.9693,0.0000,9336.5750,9336.5750,16.5204,10.9450,10.9450,13.7327,22.4843,337265.0722,10.9450,10.9395,10.9431,13.7299,22.5063,180050.0570,10.9431,10.9378,10.9418,13.7291,22.5132,157592.2753,31.3671,2451.0716,-377697.8000,674907.4045
4097,10.0167,16.4683,0.0000,228780.0000,-228780.0000,10.5837,0.0000,34603.4855,34603.4855,516.8909,263383.4855,0.0000,-263383.4855,16.4683,15.8482,16655.1000,0.0000,16655.1000,0.5773,4004.6611,0.0000,4004.6611,28.1952,0.0000,12650.4389,12650.4389,15.8482,15.8068,0.0000,36181.7000,-36181.7000,1.9450,0.0000,6100.9150,6100.9150,94.9927,42282.6150,0.0000,-42282.6150,15.8068,15.7722,1152.0000,0.0000,1152.0000,0.0403,279.3906,0.0000,279.3906,1.9669,0.0000,872.6094,872.6094,15.7722,15.7566,0.0000,12552.2000,-12552.2000,0.6918,0.0000,2154.3047,2154.3047,33.7851,14706.5047,0.0000,-14706.5047,15.7566,15.3618,14423.9000,0.0000,14423.9000,0.5046,3500.4850,0.0000,3500.4850,24.6417,0.0000,10923.4150,10923.4150,15.3618,10.0205,10.0205,12.6912,14.7740,221610.3409,10.0205,10.0139,10.0182,12.6878,14.7924,118338.9775,10.0182,10.0119,10.0167,12.6869,14.7977,103584.0136,21.5140,1681.1340,-245282.9000,443533.3320
4098,9.6325,16.1138,0.0000,215286.3000,-215286.3000,9.9043,0.0000,32307.3651,32307.3651,483.7090,247593.6651,0.0000,-247593.6651,16.1138,15.4482,16659.4000,0.0000,16659.4000,0.5851,4024.1557,0.0000,4024.1557,28.5762,0.0000,12635.2443,12635.2443,15.4482,15.4204,0.0000,26353.0000,-26353.0000,1.4098,0.0000,4414.9455,4414.9455,68.8531,30767.9455,0.0000,-30767.9455,15.4204,15.3910,883.4000,0.0000,883.4000,0.0313,215.3429,0.0000,215.3429,1.5298,0.0000,668.0571,668.0571,15.3910,15.3752,0.0000,11921.4000,-11921.4000,0.6558,0.0000,2035.6966,2035.6966,32.0278,13957.0966,0.0000,-13957.0966,15.3752,14.9593,13763.7000,0.0000,13763.7000,0.4884,3357.1333,0.0000,3357.1333,23.8528,0.0000,10406.5667,10406.5667,14.9593,9.6366,9.6366,12.2979,13.4212,201317.6036,9.6366,9.6295,9.6341,12.2944,13.4390,107512.2021,9.6341,9.6274,9.6325,12.2934,13.4443,94110.0609,19.6121,1532.5167,-222254.2000,402939.8666
4099,9.0403,15.5262,0.0000,152026.1000,-152026.1000,6.9781,0.0000,22545.1339,22545.1339,340.8011,174571.2339,0.0000,-174571.2339,15.5262,14.6028,16640.5000,0.0000,16640.5000,0.5874,4050.7117,0.0000,4050.7117,28.6894,0.0000,12589.7883,12589.7883,14.6028,14.6050,0.0000,15135.2000,-15135.2000,0.8082,0.0000,2502.4072,2502.4072,39.4720,17637.6072,0.0000,-17637.6072,14.6050,14.5602,967.6000,0.0000,967.6000,0.0345,238.4563,0.0000,238.4563,1.6851,0.0000,729.1437,729.1437,14.5602,14.5559,0.0000,10554.3000,-10554.3000,0.5802,0.0000,1783.3528,1783.3528,28.3374,12337.6528,0.0000,-12337.6528,14.5559,14.0383,12608.2000,0.0000,12608.2000,0.4499,3109.2370,0.0000,3109.2370,21.9727,0.0000,9498.9630,9498.9630,14.0383,9.0449,9.0449,11.5416,9.0889,136333.0549,9.0449,9.0367,9.0421,11.5375,9.1038,72830.3757,9.0421,9.0344,9.0403,11.5363,9.1081,63756.6036,14.1576,1106.2983,-147499.3000,272920.0341
4100,8.6359,15.1377,0.0000,140808.5000,-140808.5000,6.4410,0.0000,20717.1613,20717.1613,314.5669,161525.6613,0.0000,-161525.6613,15.1377,14.2808,14100.6000,0.0000,14100.6000,0.5020,3450.1950,0.0000,3450.1950,24.5191,0.0000,10650.4050,10650.4050,14.2808,14.2778,0.0000,11059.1000,-11059.1000,0.5884,0.0000,1819.6545,1819.6545,28.7348,12878.7545,0.0000,-12878.7545,14.2778,14.2479,573.0000,0.0000,573.0000,0.0207,141.8386,0.0000,141.8386,1.0101,0.0000,431.1614,431.1614,14.2479,14.2392,0.0000,8459.6000,-8459.6000,0.4645,0.0000,1424.0220,1424.0220,22.6865,9883.6220,0.0000,-9883.6220,14.2392,13.7573,10297.2000,0.0000,10297.2000,0.3720,2550.2769,0.0000,2550.2769,18.1656,0.0000,7746.9231,7746.9231,13.7573,8.6409,8.6409,11.1991,8.2769,124154.1625,8.6409,8.6321,8.6378,11.1947,8.2911,66329.0174,8.6378,8.6295,8.6359,11.1934,8.2953,58066.8715,12.5828,983.2393,-135356.4000,248550.0515
4101,8.3172,14.8291,0.0000,113521.9000,-113521.9000,5.1808,0.0000,16600.6354,16600.6354,253.0196,130122.5354,0.0000,-130122.5354,14.8291,13.8024,13762.2000,0.0000,13762.2000,0.4928,3381.3410,0.0000,3381.3410,24.0681,0.0000,10380.8590,10380.8590,13.8024,13.8143,0.0000,11074.0000,-11074.0000,0.5884,0.0000,1809.4002,1809.4002,28.7343,12883.4002,0.0000,-12883.4002,13.8143,13.7876,430.9000,0.0000,430.9000,0.0156,107.3422,0.0000,107.3422,0.7634,0.0000,323.5578,323.5578,13.7876,13.7872,0.0000,5743.9000,-5743.9000,0.3153,0.0000,961.6910,961.6910,15.3978,6705.5910,0.0000,-6705.5910,13.7872,13.2833,8976.7000,0.0000,8976.7000,0.3258,2237.0339,0.0000,2237.0339,15.9122,0.0000,6739.6661,6739.6661,13.2833,8.3226,8.3226,10.8029,6.6188,99282.1754,8.3226,8.3131,8.3193,10.7982,6.6315,53051.9482,8.3193,8.3103,8.3172,10.7968,6.6352,46446.2969,10.3780,810.9491,-107170.0000,198780.4205
4102,7.9736,14.4920,0.0000,97888.6000,-97888.6000,4.4592,0.0000,14222.0775,14222.0775,217.7803,112110.6775,0.0000,-112110.6775,14.4920,13.3136,13762.3000,0.0000,13762.3000,0.4951,3396.7838,0.0000,3396.7838,24.1792,0.0000,10365.5162,10365.5162,13.3136,13.3301,0.0000,5806.1000,-5806.1000,0.3079,0.0000,942.1366,942.1366,15.0358,6748.2366,0.0000,-6748.2366,13.3301,13.2992,422.8000,0.0000,422.8000,0.0154,106.0317,0.0000,106.0317,0.7544,0.0000,316.7683,316.7683,13.2992,13.3043,0.0000,3654.9000,-3654.9000,0.2005,0.0000,608.5980,608.5980,9.7929,4263.4980,0.0000,-4263.4980,13.3043,12.9639,5015.0000,0.0000,5015.0000,0.1833,1258.1354,0.0000,1258.1354,8.9514,0.0000,3756.8646,3756.8646,12.9639,7.9795,7.9795,10.4717,5.4420,81629.9932,7.9795,7.9692,7.9759,10.4666,5.4532,43625.5864,7.9759,7.9662,7.9736,10.4651,5.4565,38195.2409,8.4921,663.5852,-88149.5000,163450.8204
4103,7.6824,14.2089,0.0000,78812.7000,-78812.7000,3.5833,0.0000,11388.9287,11388.9287,175.0011,90201.6287,0.0000,-90201.6287,14.2089,12.7744,13763.2000,0.0000,13763.2000,0.4976,3410.0969,0.0000,3410.0969,24.3036,0.0000,10353.1031,10353.1031,12.7744,12.8116,0.0000,5710.4000,-5710.4000,0.3022,0.0000,919.8371,919.8371,14.7591,6630.2371,0.0000,-6630.2371,12.8116,12.7748,428.6000,0.0000,428.6000,0.0158,108.2675,0.0000,108.2675,0.7705,0.0000,320.3325,320.3325,12.7748,12.7869,0.0000,2667.6000,-2667.6000,0.1463,0.0000,441.7245,441.7245,7.1443,3109.3245,0.0000,-3109.3245,12.7869,12.6600,1548.6000,0.0000,1548.6000,0.0570,391.3240,0.0000,391.3240,2.7849,0.0000,1157.2760,1157.2760,12.6600,7.6887,7.6887,10.1743,4.4122,66182.8613,7.6887,7.6777,7.6848,10.1688,4.4220,35375.6848,7.6848,7.6745,7.6824,10.1672,4.4248,30973.6755,6.9033,539.4323,-71450.3000,132532.2216
4104,7.5130,14.0477,0.0000,74750.1000,-74750.1000,3.3930,0.0000,10768.4395,10768.4395,165.7100,85518.5395,0.0000,-85518.5395,14.0477,12.5424,13737.0000,0.0000,13737.0000,0.4988,3411.1093,0.0000,3411.1093,24.3616,0.0000,10325.8907,10325.8907,12.5424,12.5944,0.0000,6794.6000,-6794.6000,0.3588,0.0000,1091.1372,1091.1372,17.5250,7885.7372,0.0000,-7885.7372,12.5944,12.5570,422.2000,0.0000,422.2000,0.0157,106.9774,0.0000,106.9774,0.7652,0.0000,315.2226,315.2226,12.5570,12.5678,0.0000,2009.8000,-2009.8000,0.1102,0.0000,332.0591,332.0591,5.3805,2341.8591,0.0000,-2341.8591,12.5678,12.4920,887.2000,0.0000,887.2000,0.0329,224.8840,0.0000,224.8840,1.6085,0.0000,662.3160,662.3160,12.4920,7.5195,7.5195,10.0058,4.2284,63426.4423,7.5195,7.5081,7.5156,10.0001,4.2381,33904.7494,7.5156,7.5048,7.5130,9.9984,4.2409,29686.5431,6.6142,516.8418,-68508.1000,127017.7349
4105,7.3784,13.9172,0.0000,65548.8000,-65548.8000,2.9726,0.0000,9419.8807,9419.8807,145.1753,74968.6807,0.0000,-74968.6807,13.9172,12.2281,13735.4000,0.0000,13735.4000,0.5000,3416.8153,0.0000,3416.8153,24.4188,0.0000,10318.5847,10318.5847,12.2281,12.2713,0.0000,3762.8000,-3762.8000,0.1985,0.0000,601.8189,601.8189,9.6968,4364.6189,0.0000,-4364.6189,12.2713,12.2283,427.5000,0.0000,427.5000,0.0159,108.8166,0.0000,108.8166,0.7775,0.0000,318.6834,318.6834,12.2283,12.2404,0.0000,1332.7000,-1332.7000,0.0730,0.0000,219.4709,219.4709,3.5673,1552.1709,0.0000,-1552.1709,12.2404,12.2019,392.7000,0.0000,392.7000,0.0146,100.0024,0.0000,100.0024,0.7145,0.0000,292.6976,292.6976,12.2019,7.3852,7.3852,9.7935,3.5064,52595.3619,7.3852,7.3733,7.3810,9.7876,3.5150,28120.1569,7.3810,7.3698,7.3784,9.7858,3.5176,24622.9625,5.6620,442.4402,-56088.7000,105338.4813
4106,7.2918,13.8342,0.0000,58943.4000,-58943.4000,2.6710,0.0000,8457.4198,8457.4198,130.4486,67400.8198,0.0000,-67400.8198,13.8342,11.9828,13735.5000,0.0000,13735.5000,0.5010,3420.7394,0.0000,3420.7394,24.4678,0.0000,10314.7606,10314.7606,11.9828,12.0679,37.7000,6196.7000,-6159.0000,0.3288,8.0187,988.0380,996.0567,16.0557,7184.7380,29.6813,-7155.0567,12.0679,12.0237,422.5000,0.0000,422.5000,0.0158,107.8555,0.0000,107.8555,0.7724,0.0000,314.6445,314.6445,12.0237,12.0339,0.0000,894.4000,-894.4000,0.0490,0.0000,147.0009,147.0009,2.3937,1041.4009,0.0000,-1041.4009,12.0339,11.9937,392.7000,0.0000,392.7000,0.0147,100.2967,0.0000,100.2967,0.7182,0.0000,292.4033,292.4033,11.9937,7.2987,7.2987,9.6462,3.2417,48626.0985,7.2987,7.2865,7.2945,9.6401,3.2502,26001.4021,7.2945,7.2829,7.2918,9.6383,3.2527,22768.6522,5.3705,419.6552,-51446.1000,97396.1528
4107,7.1987,13.7429,0.0000,76218.8000,-76218.8000,3.4522,0.0000,10917.9447,10917.9447,168.6004,87136.7447,0.0000,-87136.7447,13.7429,12.2567,13735.8000,0.0000,13735.8000,0.5016,3425.1122,0.0000,3425.1122,24.4996,0.0000,10310.6878,10310.6878,12.2567,12.2519,318.3000,4273.1000,-3954.8000,0.2433,67.3982,683.6847,751.0830,11.8810,4956.7847,250.9018,-4705.8830,12.2519,12.2135,428.0000,0.0000,428.0000,0.0161,108.9739,0.0000,108.9739,0.7850,0.0000,319.0261,319.0261,12.2135,12.2185,0.0000,845.4000,-845.4000,0.0463,0.0000,139.2015,139.2015,2.2623,984.6015,0.0000,-984.6015,12.2185,12.1406,886.7000,0.0000,886.7000,0.0333,225.8716,0.0000,225.8716,1.6272,0.0000,660.8284,660.8284,12.1406,7.2056,7.2056,9.6731,4.0856,61283.5934,7.2056,7.1936,7.2014,9.6671,4.0955,32763.9118,7.2014,7.1900,7.1987,9.6653,4.0985,28689.1589,6.4393,503.1732,-65968.5000,122736.6641
4108,7.2815,13.8302,0.0000,84691.7000,-84691.7000,3.8340,0.0000,12149.6355,12149.6355,187.2470,96841.3355,0.0000,-96841.3355,13.8302,12.4733,13735.6000,0.0000,13735.6000,0.5023,3420.9506,0.0000,3420.9506,24.5338,0.0000,10314.6494,10314.6494,12.4733,12.4650,224.1000,3013.3000,-2789.2000,0.1716,47.2846,483.4668,530.7514,8.3816,3496.7668,176.8154,-3319.9514,12.4650,12.4182,554.1000,0.0000,554.1000,0.0207,140.6551,0.0000,140.6551,1.0132,0.0000,413.4449,413.4449,12.4182,12.4227,0.0000,1139.7000,-1139.7000,0.0625,0.0000,188.0389,188.0389,3.0501,1327.7389,0.0000,-1327.7389,12.4227,12.0489,4674.1000,0.0000,4674.1000,0.1751,1187.2030,0.0000,1187.2030,8.5518,0.0000,3486.8970,3486.8970,12.0489,7.2882,7.2882,9.6685,4.3760,65639.7708,7.2882,7.2764,7.2841,9.6627,4.3868,35094.3535,7.2841,7.2729,7.2815,9.6609,4.3900,30730.2633,7.1494,558.6661,-69656.8000,131464.3876
4109,7.6631,14.2145,0.0000,159779.3000,-159779.3000,7.2365,0.0000,23080.9280,23080.9280,353.4210,182860.2280,0.0000,-182860.2280,14.2145,13.4539,13735.8000,0.0000,13735.8000,0.5017,3403.0497,0.0000,3403.0497,24.5011,0.0000,10332.7503,10332.7503,13.4539,13.4538,0.0000,52.0000,-52.0000,0.0027,0.0000,8.4544,8.4544,0.1340,60.4544,0.0000,-60.4544,13.4538,13.4267,520.3000,0.0000,520.3000,0.0194,130.2594,0.0000,130.2594,0.9482,0.0000,390.0406,390.0406,13.4267,13.4226,0.0000,2024.1000,-2024.1000,0.1109,0.0000,337.5170,337.5170,5.4176,2361.6170,0.0000,-2361.6170,13.4226,12.6723,15707.0000,0.0000,15707.0000,0.5865,3934.0188,0.0000,3934.0188,28.6435,0.0000,11772.9812,11772.9812,12.6723,7.6689,7.6689,10.1706,8.1609,122414.0879,7.6689,7.6588,7.6654,10.1655,8.1774,65419.1579,7.6654,7.6557,7.6631,10.1640,8.1825,57277.4896,12.6867,991.3568,-131892.3000,245110.7354
4110,8.1468,14.6917,0.0000,211695.0000,-211695.0000,9.6081,0.0000,30856.9442,30856.9442,469.2463,242551.9442,0.0000,-242551.9442,14.6917,13.7382,23326.8000,0.0000,23326.8000,0.8470,5741.9522,0.0000,5741.9522,41.3650,0.0000,17584.8478,17584.8478,13.7382,13.7382,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7382,13.6987,1048.7000,0.0000,1048.7000,0.0385,261.5172,0.0000,261.5172,1.8815,0.0000,787.1828,787.1828,13.6987,13.6977,0.0000,2436.4000,-2436.4000,0.1336,0.0000,407.5088,407.5088,6.5258,2843.9088,0.0000,-2843.9088,13.6977,13.1131,16695.0000,0.0000,16695.0000,0.6136,4165.6023,0.0000,4165.6023,29.9681,0.0000,12529.3977,12529.3977,13.1131,8.1519,8.1519,10.6325,10.7550,161325.7183,8.1519,8.1430,8.1488,10.6280,10.7743,86194.5055,8.1488,8.1402,8.1468,10.6266,10.7804,75462.6406,16.8613,1317.5680,-173060.9000,322982.8645
4111,8.6096,15.1442,0.0000,234936.0000,-234936.0000,10.6919,0.0000,34548.5745,34548.5745,522.1765,269484.5745,0.0000,-269484.5745,15.1442,14.1100,28463.9000,0.0000,28463.9000,1.0261,6964.0626,0.0000,6964.0626,50.1117,0.0000,21499.8374,21499.8374,14.1100,14.1223,0.0000,23228.4000,-23228.4000,1.2314,0.0000,3812.3385,3812.3385,60.1378,27040.7385,0.0000,-27040.7385,14.1223,14.0690,1771.6000,0.0000,1771.6000,0.0648,439.4669,0.0000,439.4669,3.1646,0.0000,1332.1331,1332.1331,14.0690,14.0691,0.0000,2219.2000,-2219.2000,0.1217,0.0000,372.7718,372.7718,5.9456,2591.9718,0.0000,-2591.9718,14.0691,13.6136,16036.3000,0.0000,16036.3000,0.5869,3980.8929,0.0000,3980.8929,28.6631,0.0000,12055.4071,12055.4071,13.6136,8.6142,8.6142,11.1139,13.2306,198459.5066,8.6142,8.6062,8.6114,11.1099,13.2517,106013.4613,8.6114,8.6037,8.6096,11.1086,13.2584,92808.7019,20.5842,1608.4780,-214111.8000,397281.6699
4112,8.8935,15.4157,0.0000,246448.6000,-246448.6000,11.2454,0.0000,36442.4128,36442.4128,549.2064,282891.0128,0.0000,-282891.0128,15.4157,14.3095,32356.9000,0.0000,32356.9000,1.1586,7888.0029,0.0000,7888.0029,56.5821,0.0000,24468.8971,24468.8971,14.3095,14.3322,0.0000,28787.7000,-28787.7000,1.5284,0.0000,4738.7193,4738.7193,74.6440,33526.4193,0.0000,-33526.4193,14.3322,14.2791,1915.2000,0.0000,1915.2000,0.0696,473.7318,0.0000,473.7318,3.4010,0.0000,1441.4682,1441.4682,14.2791,14.2799,0.0000,2487.1000,-2487.1000,0.1365,0.0000,418.8149,418.8149,6.6659,2905.9149,0.0000,-2905.9149,14.2799,13.9091,14060.3000,0.0000,14060.3000,0.5117,3480.3411,0.0000,3480.3411,24.9882,0.0000,10579.9589,10579.9589,13.9091,8.8978,8.8978,11.4035,14.1583,212374.1123,8.8978,8.8903,8.8952,11.3997,14.1795,113436.2691,8.8952,8.8879,8.8935,11.3985,14.1863,99303.9593,21.9752,1717.1700,-229391.0000,425114.3406
4113,9.1118,15.6270,0.0000,251980.6000,-251980.6000,11.5165,0.0000,37421.0642,37421.0642,562.4496,289401.6642,0.0000,-289401.6642,15.6270,14.3720,38197.8000,0.0000,38197.8000,1.3622,9285.9250,0.0000,9285.9250,66.5288,0.0000,28911.8750,28911.8750,14.3720,14.4135,0.0000,31578.3000,-31578.3000,1.6779,0.0000,5202.9337,5202.9337,81.9478,36781.2337,0.0000,-36781.2337,14.4135,14.3622,1962.8000,0.0000,1962.8000,0.0711,484.9699,0.0000,484.9699,3.4744,0.0000,1477.8301,1477.8301,14.3622,14.3646,0.0000,2973.1000,-2973.1000,0.1632,0.0000,501.1546,501.1546,7.9704,3474.2546,0.0000,-3474.2546,14.3646,14.0462,12742.9000,0.0000,12742.9000,0.4622,3150.6170,0.0000,3150.6170,22.5743,0.0000,9592.2830,9592.2830,14.0462,9.1160,9.1160,11.5811,14.5028,217541.2738,9.1160,9.1087,9.1134,11.5775,14.5241,116192.7296,9.1134,9.1064,9.1118,11.5763,14.5308,101715.7750,22.8799,1787.8685,-233628.5000,435449.7785
4114,9.4302,15.9426,0.0000,270497.8000,-270497.8000,12.3785,0.0000,40427.1950,40427.1950,604.5436,310924.9950,0.0000,-310924.9950,15.9426,14.7134,40154.9000,0.0000,40154.9000,1.4276,9721.3160,0.0000,9721.3160,69.7210,0.0000,30433.5840,30433.5840,14.7134,14.7641,0.0000,45617.2000,-45617.2000,2.4245,0.0000,7554.9315,7554.9315,118.4109,53172.1315,0.0000,-53172.1315,14.7641,14.7094,2322.6000,0.0000,2322.6000,0.0841,571.1570,0.0000,571.1570,4.1062,0.0000,1751.4430,1751.4430,14.7094,14.7120,0.0000,4016.0000,-4016.0000,0.2205,0.0000,679.8314,679.8314,10.7673,4695.8314,0.0000,-4695.8314,14.7120,14.4797,10272.9000,0.0000,10272.9000,0.3722,2528.0106,0.0000,2528.0106,18.1753,0.0000,7744.8894,7744.8894,14.4797,9.4341,9.4341,11.9569,16.4515,246772.1136,9.4341,9.4273,9.4318,11.9535,16.4737,131789.3715,9.4318,9.4252,9.4302,11.9524,16.4808,115365.3222,25.3609,1981.7382,-267380.6000,493926.8074
4115,9.5868,16.0898,0.0000,280021.3000,-280021.3000,12.8380,0.0000,41983.0211,41983.0211,626.9882,322004.3211,0.0000,-322004.3211,16.0898,15.0477,34790.3000,0.0000,34790.3000,1.2312,8406.3884,0.0000,8406.3884,60.1296,0.0000,26383.9116,26383.9116,15.0477,15.0698,0.0000,44294.1000,-44294.1000,2.3576,0.0000,7373.8094,7373.8094,115.1437,51667.9094,0.0000,-51667.9094,15.0698,15.0046,2770.6000,0.0000,2770.6000,0.0998,678.5374,0.0000,678.5374,4.8724,0.0000,2092.0626,2092.0626,15.0046,15.0053,0.0000,4175.1000,-4175.1000,0.2293,0.0000,709.3913,709.3913,11.1987,4884.4913,0.0000,-4884.4913,15.0053,14.8028,8955.5000,0.0000,8955.5000,0.3227,2195.1496,0.0000,2195.1496,15.7617,0.0000,6760.3504,6760.3504,14.8028,9.5907,9.5907,12.1967,17.1667,257500.6875,9.5907,9.5840,9.5883,12.1934,17.1887,137509.6097,9.5883,9.5819,9.5868,12.1923,17.1957,120369.9496,25.6180,2001.8263,-281974.1000,515380.2468
4116,9.9588,16.4622,0.0000,293230.0000,-293230.0000,13.4559,0.0000,44298.7024,44298.7024,657.1655,337528.7024,0.0000,-337528.7024,16.4622,15.3251,40144.9000,0.0000,40144.9000,1.4177,9653.4699,0.0000,9653.4699,69.2366,0.0000,30491.4301,30491.4301,15.3251,15.3693,0.0000,62035.7000,-62035.7000,3.3068,0.0000,10372.5351,10372.5351,161.4982,72408.2351,0.0000,-72408.2351,15.3693,15.3135,2645.4000,0.0000,2645.4000,0.0948,645.2955,0.0000,645.2955,4.6311,0.0000,2000.1045,2000.1045,15.3135,15.3153,0.0000,5131.0000,-5131.0000,0.2819,0.0000,875.2822,875.2822,13.7683,6006.2822,0.0000,-6006.2822,15.3153,15.1531,7967.5000,0.0000,7967.5000,0.2859,1944.9170,0.0000,1944.9170,13.9614,0.0000,6022.5830,6022.5830,15.1531,9.9624,9.9624,12.5577,18.8623,282934.1695,9.9624,9.9561,9.9602,12.5546,18.8852,151081.2308,9.9602,9.9541,9.9588,12.5536,18.8925,132247.5241,28.2645,2208.6266,-309638.9000,566262.9244
