Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4117,10.2811,16.7760,0.0000,307331.4000,-307331.4000,14.1340,0.0000,46740.5020,46740.5020,690.2803,354071.9020,0.0000,-354071.9020,16.7760,15.7390,38205.9000,0.0000,38205.9000,1.3420,9150.2058,0.0000,9150.2058,65.5411,0.0000,29055.6942,29055.6942,15.7390,15.7688,0.0000,73605.8000,-73605.8000,3.9284,0.0000,12389.2200,12389.2200,191.8547,85995.0200,0.0000,-85995.0200,15.7688,15.7339,1752.4000,0.0000,1752.4000,0.0625,425.2158,0.0000,425.2158,3.0542,0.0000,1327.1842,1327.1842,15.7339,15.7341,0.0000,5785.8000,-5785.8000,0.3180,0.0000,992.4907,992.4907,15.5325,6778.2907,0.0000,-6778.2907,15.7341,15.5995,6979.5000,0.0000,6979.5000,0.2493,1694.3308,0.0000,1694.3308,12.1741,0.0000,5285.1692,5285.1692,15.5995,10.2846,10.2846,12.9420,20.5346,308019.4340,10.2846,10.2786,10.2825,12.9390,20.5579,164463.3461,10.2825,10.2766,10.2811,12.9381,20.5654,143958.0994,30.0513,2348.2485,-339785.2000,616440.8795
4118,10.6153,17.1038,0.0000,320457.9000,-320457.9000,14.7659,0.0000,49080.6101,49080.6101,721.1447,369538.5101,0.0000,-369538.5101,17.1038,16.1561,36253.2000,0.0000,36253.2000,1.2677,8646.3303,0.0000,8646.3303,61.9143,0.0000,27606.8697,27606.8697,16.1561,16.1683,0.0000,83444.1000,-83444.1000,4.4618,0.0000,14141.9283,14141.9283,217.9067,97586.0283,0.0000,-97586.0283,16.1683,16.1362,1694.0000,0.0000,1694.0000,0.0601,408.9033,0.0000,408.9033,2.9352,0.0000,1285.0967,1285.0967,16.1362,16.1353,0.0000,6325.7000,-6325.7000,0.3480,0.0000,1091.0782,1091.0782,16.9934,7416.7782,0.0000,-7416.7782,16.1353,15.9894,7967.5000,0.0000,7967.5000,0.2828,1924.0472,0.0000,1924.0472,13.8124,0.0000,6043.4528,6043.4528,15.9894,10.6187,10.6187,13.3040,21.9437,329154.8802,10.6187,10.6129,10.6167,13.3011,21.9674,175738.8070,10.6167,10.6110,10.6153,13.3002,21.9750,153825.1530,31.7795,2483.2959,-364313.0000,658718.8403
4119,10.8315,17.3110,0.0000,322501.9000,-322501.9000,14.8900,0.0000,49621.2965,49621.2965,727.2015,372123.1965,0.0000,-372123.1965,17.3110,16.5022,30891.4000,0.0000,30891.4000,1.0753,7348.2548,0.0000,7348.2548,52.5141,0.0000,23543.1452,23543.1452,16.5022,16.4831,0.0000,88112.3000,-88112.3000,4.7205,0.0000,15020.1722,15020.1722,230.5438,103132.4722,0.0000,-103132.4722,16.4831,16.4418,2187.5000,0.0000,2187.5000,0.0772,525.8770,0.0000,525.8770,3.7684,0.0000,1661.6230,1661.6230,16.4418,16.4390,0.0000,7360.1000,-7360.1000,0.4051,0.0000,1274.9323,1274.9323,19.7861,8635.0323,0.0000,-8635.0323,16.4390,16.2704,9284.8000,0.0000,9284.8000,0.3277,2233.3452,0.0000,2233.3452,16.0027,0.0000,7051.4548,7051.4548,16.2704,10.8348,10.8348,13.5526,22.5330,337994.4415,10.8348,10.8291,10.8328,13.5498,22.5567,180453.3518,10.8328,10.8273,10.8315,13.5488,22.5643,157950.0996,32.2436,2519.5600,-375610.6000,676397.8929
4120,11.0359,17.5108,0.0000,337217.4000,-337217.4000,15.5897,0.0000,52113.3984,52113.3984,761.3775,389330.7984,0.0000,-389330.7984,17.5108,16.9936,20181.8000,0.0000,20181.8000,0.7005,4788.6700,0.0000,4788.6700,34.2089,0.0000,15393.1300,15393.1300,16.9936,16.9109,0.0000,84825.9000,-84825.9000,4.5520,0.0000,14582.4990,14582.4990,222.3107,99408.3990,0.0000,-99408.3990,16.9109,16.8844,1385.5000,0.0000,1385.5000,0.0487,331.2520,0.0000,331.2520,2.3761,0.0000,1054.2480,1054.2480,16.8844,16.8756,0.0000,8761.4000,-8761.4000,0.4825,0.0000,1527.3347,1527.3347,23.5667,10288.7347,0.0000,-10288.7347,16.8756,16.6522,12248.9000,0.0000,12248.9000,0.4304,2929.8427,0.0000,2929.8427,21.0196,0.0000,9319.0573,9319.0573,16.6522,11.0392,11.0392,13.8457,23.6019,354028.0862,11.0392,11.0335,11.0372,13.8429,23.6257,189005.4099,11.0372,11.0317,11.0359,13.8420,23.6333,165433.4396,32.7056,2555.6628,-396988.5000,708466.9358
4121,10.3695,16.8239,0.0000,250060.3000,-250060.3000,11.5748,0.0000,38100.8189,38100.8189,565.2940,288161.1189,0.0000,-288161.1189,16.8239,16.2557,16610.1000,0.0000,16610.1000,0.5749,3975.6365,0.0000,3975.6365,28.0767,0.0000,12634.4635,12634.4635,16.2557,16.1865,0.0000,59177.3000,-59177.3000,3.1832,0.0000,10045.9329,10045.9329,155.4632,69223.2329,0.0000,-69223.2329,16.1865,16.1568,1157.4000,0.0000,1157.4000,0.0404,279.3108,0.0000,279.3108,1.9729,0.0000,878.0892,878.0892,16.1568,16.1441,0.0000,10732.5000,-10732.5000,0.5916,0.0000,1851.7048,1851.7048,28.8942,12584.2048,0.0000,-12584.2048,16.1441,15.8001,14389.6000,0.0000,14389.6000,0.5025,3474.5032,0.0000,3474.5032,24.5404,0.0000,10915.0968,10915.0968,15.8001,10.3733,10.3733,13.0867,17.2341,258511.1316,10.3733,10.3667,10.3710,13.0834,17.2550,138039.9712,10.3710,10.3647,10.3695,13.0824,17.2613,120828.8983,24.7011,1930.1793,-287813.0000,517380.0012
4122,10.0889,16.5646,0.0000,235765.9000,-235765.9000,10.8693,0.0000,35713.4114,35713.4114,530.8380,271479.3114,0.0000,-271479.3114,16.5646,15.9574,16625.4000,0.0000,16625.4000,0.5810,3992.5631,0.0000,3992.5631,28.3741,0.0000,12632.8369,12632.8369,15.9574,15.9003,0.0000,51282.5000,-51282.5000,2.7487,0.0000,8662.7114,8662.7114,134.2426,59945.2114,0.0000,-59945.2114,15.9003,15.8757,882.0000,0.0000,882.0000,0.0311,213.6462,0.0000,213.6462,1.5190,0.0000,668.3538,668.3538,15.8757,15.8629,0.0000,10393.5000,-10393.5000,0.5721,0.0000,1786.3132,1786.3132,27.9419,12179.8132,0.0000,-12179.8132,15.8629,15.5077,13730.9000,0.0000,13730.9000,0.4845,3327.6578,0.0000,3327.6578,23.6627,0.0000,10403.2422,10403.2422,15.5077,10.0929,10.0929,12.8003,15.9630,239444.8140,10.0929,10.0860,10.0905,12.7968,15.9835,127867.7524,10.0905,10.0839,10.0889,12.7958,15.9896,111927.4362,22.9301,1791.7880,-266203.6000,479240.0026
4123,9.3951,15.8694,0.0000,165672.5000,-165672.5000,7.6251,0.0000,24743.0840,24743.0840,372.3955,190415.5840,0.0000,-190415.5840,15.8694,15.0222,16623.3000,0.0000,16623.3000,0.5830,4028.2818,0.0000,4028.2818,28.4752,0.0000,12595.0182,12595.0182,15.0222,15.0138,0.0000,28681.9000,-28681.9000,1.5352,0.0000,4772.8822,4772.8822,74.9758,33454.7822,0.0000,-33454.7822,15.0138,14.9752,965.7000,0.0000,965.7000,0.0342,236.6832,0.0000,236.6832,1.6701,0.0000,729.0168,729.0168,14.9752,14.9690,0.0000,9091.5000,-9091.5000,0.5002,0.0000,1544.1603,1544.1603,24.4293,10635.6603,0.0000,-10635.6603,14.9690,14.5132,12578.2000,0.0000,12578.2000,0.4456,3084.6393,0.0000,3084.6393,21.7646,0.0000,9493.5607,9493.5607,14.5132,9.3998,9.3998,11.9565,10.5744,158616.6493,9.3998,9.3916,9.3969,11.9524,10.5914,84731.3455,9.3969,9.3892,9.3951,11.9512,10.5963,74174.2246,16.0850,1256.9052,-173278.7000,317522.2193
4124,8.8725,15.3647,0.0000,147888.5000,-147888.5000,6.7788,0.0000,21859.3078,21859.3078,331.0653,169747.8078,0.0000,-169747.8078,15.3647,14.5514,14069.0000,0.0000,14069.0000,0.4984,3432.0774,0.0000,3432.0774,24.3419,0.0000,10636.9226,10636.9226,14.5514,14.5448,0.0000,11941.7000,-11941.7000,0.6365,0.0000,1972.8681,1972.8681,31.0845,13914.5681,0.0000,-13914.5681,14.5448,14.5165,569.7000,0.0000,569.7000,0.0204,140.5117,0.0000,140.5117,0.9982,0.0000,429.1883,429.1883,14.5165,14.5083,0.0000,6662.6000,-6662.6000,0.3661,0.0000,1125.1732,1125.1732,17.8774,7787.7732,0.0000,-7787.7732,14.5083,14.0428,10272.9000,0.0000,10272.9000,0.3688,2534.9755,0.0000,2534.9755,18.0109,0.0000,7737.9245,7737.9245,14.0428,8.8777,8.8777,11.4603,8.6351,129527.0171,8.8777,8.8686,8.8745,11.4557,8.6503,69202.7112,8.8745,8.8659,8.8725,11.4544,8.6547,60583.2419,13.0034,1016.1076,-141581.2000,259312.9703
4125,8.4884,14.9941,0.0000,117494.8000,-117494.8000,5.3693,0.0000,17237.9173,17237.9173,262.2302,134732.7173,0.0000,-134732.7173,14.9941,14.0038,13735.7000,0.0000,13735.7000,0.4902,3367.3676,0.0000,3367.3676,23.9413,0.0000,10368.3324,10368.3324,14.0038,14.0105,0.0000,8741.0000,-8741.0000,0.4649,0.0000,1432.3805,1432.3805,22.7067,10173.3805,0.0000,-10173.3805,14.0105,13.9844,423.6000,0.0000,423.6000,0.0153,105.2400,0.0000,105.2400,0.7474,0.0000,318.3600,318.3600,13.9844,13.9832,0.0000,4239.7000,-4239.7000,0.2328,0.0000,711.4621,711.4621,11.3692,4951.1621,0.0000,-4951.1621,13.9832,13.4784,8955.5000,0.0000,8955.5000,0.3237,2225.7537,0.0000,2225.7537,15.8101,0.0000,6729.7463,6729.7463,13.4784,8.4940,8.4940,10.9862,6.6290,99435.1093,8.4940,8.4840,8.4906,10.9812,6.6423,53138.6540,8.4906,8.4811,8.4884,10.9798,6.6462,46523.3200,10.3445,808.3315,-107360.7000,199097.0833
4126,8.1259,14.6402,0.0000,99691.0000,-99691.0000,4.5457,0.0000,14525.3832,14525.3832,222.0060,114216.3832,0.0000,-114216.3832,14.6402,13.4854,13736.1000,0.0000,13736.1000,0.4929,3383.5253,0.0000,3383.5253,24.0738,0.0000,10352.5747,10352.5747,13.4854,13.4986,0.0000,5128.1000,-5128.1000,0.2721,0.0000,834.1187,834.1187,13.2909,5962.2187,0.0000,-5962.2187,13.4986,13.4676,428.7000,0.0000,428.7000,0.0156,107.2604,0.0000,107.2604,0.7626,0.0000,321.4396,321.4396,13.4676,13.4710,0.0000,2843.9000,-2843.9000,0.1561,0.0000,474.4330,474.4330,7.6215,3318.3330,0.0000,-3318.3330,13.4710,13.1315,5003.4000,0.0000,5003.4000,0.1823,1252.3247,0.0000,1252.3247,8.9038,0.0000,3751.0753,3751.0753,13.1315,8.1321,8.1321,10.6318,5.4616,81924.6376,8.1321,8.1212,8.1283,10.6264,5.4735,43787.8803,8.1283,8.1181,8.1259,10.6248,5.4769,38338.4974,8.4972,663.9806,-88494.8000,164051.0154
4127,7.8386,14.3619,0.0000,80943.7000,-80943.7000,3.6833,0.0000,11730.6430,11730.6430,179.8870,92674.3430,0.0000,-92674.3430,14.3619,12.9653,13736.0000,0.0000,13736.0000,0.4955,3396.2815,0.0000,3396.2815,24.2014,0.0000,10339.7185,10339.7185,12.9653,12.9876,193.7000,7395.7000,-7202.0000,0.4025,40.5472,1194.3619,1234.9091,19.6555,8590.0619,153.1528,-8436.9091,12.9876,12.9529,421.6000,0.0000,421.6000,0.0155,106.2369,0.0000,106.2369,0.7559,0.0000,315.3631,315.3631,12.9529,12.9597,0.0000,1637.8000,-1637.8000,0.0898,0.0000,271.7068,271.7068,4.3869,1909.5068,0.0000,-1909.5068,12.9597,12.8367,1545.4000,0.0000,1545.4000,0.0568,389.5699,0.0000,389.5699,2.7720,0.0000,1155.8301,1155.8301,12.8367,7.8451,7.8451,10.3409,4.5661,68491.7946,7.8451,7.8336,7.8411,10.3351,4.5767,36613.7355,7.8411,7.8302,7.8386,10.3335,4.5798,32058.6546,7.1151,555.9809,-74080.5000,137164.1846
4128,7.6788,14.2103,0.0000,76802.4000,-76802.4000,3.4892,0.0000,11097.6948,11097.6948,170.4082,87900.0948,0.0000,-87900.0948,14.2103,12.7451,13710.0000,0.0000,13710.0000,0.4967,3396.8540,0.0000,3396.8540,24.2573,0.0000,10313.1460,10313.1460,12.7451,12.6777,826.3000,3807.3000,-2981.0000,0.2477,173.5820,613.0450,786.6270,12.0995,4420.3450,652.7180,-3767.6270,12.6777,12.6400,428.1000,0.0000,428.1000,0.0158,108.3452,0.0000,108.3452,0.7737,0.0000,319.7548,319.7548,12.6400,12.6463,0.0000,981.4000,-981.4000,0.0538,0.0000,162.2836,162.2836,2.6276,1143.6836,0.0000,-1143.6836,12.6463,12.5702,885.6000,0.0000,885.6000,0.0328,224.2299,0.0000,224.2299,1.6013,0.0000,661.3701,661.3701,12.5702,7.6857,7.6857,10.1279,4.0845,61266.9983,7.6857,7.6736,7.6815,10.1219,4.0946,32756.5505,7.6815,7.6701,7.6788,10.1201,4.0975,28682.7024,6.5041,508.2423,-65741.1000,122706.2513
4129,7.5808,14.1166,0.0000,69790.1000,-69790.1000,3.1678,0.0000,10066.3350,10066.3350,154.7113,79856.4350,0.0000,-79856.4350,14.1166,12.5214,13708.5000,0.0000,13708.5000,0.4978,3400.8278,0.0000,3400.8278,24.3106,0.0000,10307.6722,10307.6722,12.5214,12.4233,1375.3000,6891.9000,-5516.6000,0.4417,289.9587,1106.4582,1396.4169,21.5717,7998.3582,1085.3413,-6913.0169,12.4233,12.3856,421.3000,0.0000,421.3000,0.0157,107.0077,0.0000,107.0077,0.7652,0.0000,314.2923,314.2923,12.3856,12.3916,0.0000,684.7000,-684.7000,0.0375,0.0000,112.9319,112.9319,1.8329,797.6319,0.0000,-797.6319,12.3916,12.3570,392.3000,0.0000,392.3000,0.0146,99.6866,0.0000,99.6866,0.7129,0.0000,292.6134,292.6134,12.3570,7.5878,7.5878,9.9724,3.8400,57600.0113,7.5878,7.5754,7.5835,9.9662,3.8500,30799.9281,7.5835,7.5718,7.5808,9.9644,3.8529,26970.5198,6.2626,489.3707,-61469.3000,115370.4592
4130,7.5273,14.0623,18.0000,64140.9000,-64122.9000,2.9109,4.1372,9242.4933,9246.6305,142.1631,73383.3933,13.8628,-73369.5305,14.0623,12.3462,13708.6000,0.0000,13708.6000,0.4985,3403.3785,0.0000,3403.3785,24.3455,0.0000,10305.2215,10305.2215,12.3462,12.1232,1993.7000,2852.4000,-858.7000,0.2637,421.5377,456.9001,878.4378,12.8784,3309.3001,1572.1623,-1737.1378,12.1232,12.0814,427.7000,0.0000,427.7000,0.0160,109.0970,0.0000,109.0970,0.7800,0.0000,318.6030,318.6030,12.0814,12.0810,61.7000,533.9000,-472.2000,0.0328,13.0730,87.7986,100.8716,1.6000,621.6986,48.6270,-573.0716,12.0810,12.0433,392.3000,0.0000,392.3000,0.0147,100.1273,0.0000,100.1273,0.7158,0.0000,292.1727,292.1727,12.0433,7.5347,7.5347,9.7890,3.2488,48732.3592,7.5347,7.5218,7.5302,9.7825,3.2581,26064.6940,7.5302,7.5180,7.5273,9.7807,3.2608,22825.6899,5.6047,437.9585,-50925.2000,97622.7431
4131,7.4989,14.0389,0.5000,80930.6000,-80930.1000,3.6704,0.1150,11655.7965,11655.9115,179.2581,92586.3965,0.3850,-92586.0115,14.0389,12.6347,13706.0000,0.0000,13706.0000,0.4988,3403.8207,0.0000,3403.8207,24.3611,0.0000,10302.1793,10302.1793,12.6347,12.2582,3515.3000,1828.4000,1686.9000,0.2967,739.7816,293.9764,1033.7580,14.4879,2122.3764,2775.5184,653.1420,12.2582,12.2236,421.7000,0.0000,421.7000,0.0158,107.3603,0.0000,107.3603,0.7727,0.0000,314.3397,314.3397,12.2236,12.1733,525.6000,458.5000,67.1000,0.0551,111.1166,75.5029,186.6195,2.6921,534.0029,414.4834,-119.5195,12.1733,12.1027,885.1000,0.0000,885.1000,0.0332,225.6089,0.0000,225.6089,1.6230,0.0000,659.4911,659.4911,12.1027,7.5061,7.5061,9.8044,4.0512,60768.5680,7.5061,7.4935,7.5017,9.7981,4.0623,32498.4521,7.5017,7.4898,7.4989,9.7962,4.0656,28459.2080,6.8551,535.6678,-64163.3000,121726.2281
4132,7.5516,14.0933,1.2000,89772.8000,-89771.6000,4.0708,0.2757,12941.6764,12941.9520,198.8137,102714.4764,0.9243,-102713.5520,14.0933,12.8117,13704.7000,0.0000,13704.7000,0.4989,3400.9677,0.0000,3400.9677,24.3675,0.0000,10303.7323,10303.7323,12.8117,12.5275,2862.1000,2286.4000,575.7000,0.2828,600.6008,368.4791,969.0799,13.8137,2654.8791,2261.4992,-393.3799,12.5275,12.4844,560.7000,0.0000,560.7000,0.0210,142.2048,0.0000,142.2048,1.0252,0.0000,418.4952,418.4952,12.4844,12.4061,846.7000,657.6000,189.1000,0.0842,178.2736,108.5692,286.8428,4.1139,766.1692,668.4264,-97.7428,12.4061,12.0692,4663.4000,0.0000,4663.4000,0.1748,1184.7640,0.0000,1184.7640,8.5384,0.0000,3478.6360,3478.6360,12.0692,7.5586,7.5586,9.8139,4.4648,66972.2633,7.5586,7.5463,7.5543,9.8077,4.4770,35815.8432,7.5543,7.5426,7.5516,9.8059,4.4806,31364.3342,7.6990,601.6138,-70078.0000,134152.4407
4133,7.8238,14.3679,0.0000,164727.4000,-164727.4000,7.4718,0.0000,23866.3324,23866.3324,364.9107,188593.7324,0.0000,-188593.7324,14.3679,13.6329,13704.7000,0.0000,13704.7000,0.4985,3388.2658,0.0000,3388.2658,24.3472,0.0000,10316.4342,10316.4342,13.6329,13.6322,8.0000,140.1000,-132.1000,0.0079,1.6570,22.8357,24.4928,0.3835,162.9357,6.3430,-156.5928,13.6322,13.6063,509.7000,0.0000,509.7000,0.0190,127.2912,0.0000,127.2912,0.9279,0.0000,382.4088,382.4088,13.6063,13.5908,174.2000,2035.1000,-1860.9000,0.1214,36.0534,340.0324,376.0858,5.9292,2375.1324,138.1466,-2236.9858,13.5908,12.8625,15669.7000,0.0000,15669.7000,0.5853,3915.5517,0.0000,3915.5517,28.5831,0.0000,11754.1483,11754.1483,12.8625,7.8299,7.8299,10.3462,8.4475,126712.1733,7.8299,7.8192,7.8262,10.3409,8.4653,67722.3292,7.8262,7.8160,7.8238,10.3392,8.4708,59295.5770,13.0558,1020.1959,-136836.3000,253730.0794
4134,8.3797,14.9224,0.0000,217314.7000,-217314.7000,9.8721,0.0000,31816.4300,31816.4300,482.1351,249131.1300,0.0000,-249131.1300,14.9224,13.9949,23276.2000,0.0000,23276.2000,0.8432,5711.7468,0.0000,5711.7468,41.1792,0.0000,17564.4532,17564.4532,13.9949,13.9956,0.0000,8253.2000,-8253.2000,0.4373,0.0000,1352.2696,1352.2696,21.3583,9605.4696,0.0000,-9605.4696,13.9956,13.9585,1049.4000,0.0000,1049.4000,0.0384,260.7683,0.0000,260.7683,1.8776,0.0000,788.6317,788.6317,13.9585,13.9565,5.1000,3352.4000,-3347.3000,0.1842,1.0500,562.3945,563.4444,8.9946,3914.7945,4.0500,-3910.7444,13.9565,13.4086,16655.4000,0.0000,16655.4000,0.6106,4140.9628,0.0000,4140.9628,29.8190,0.0000,12514.4372,12514.4372,13.4086,8.3850,8.3850,10.8968,11.6119,174178.5800,8.3850,8.3758,8.3818,10.8922,11.6332,93065.6818,8.3818,8.3729,8.3797,10.8907,11.6399,81479.3909,17.9786,1404.8731,-187934.2000,348723.6527
4135,8.9864,15.5185,0.0000,243364.5000,-243364.5000,11.0901,0.0000,36052.0824,36052.0824,541.6237,279416.5824,0.0000,-279416.5824,15.5185,14.5213,28397.0000,0.0000,28397.0000,1.0201,6913.2402,0.0000,6913.2402,49.8215,0.0000,21483.7598,21483.7598,14.5213,14.5363,0.0000,43799.9000,-43799.9000,2.3243,0.0000,7232.8169,7232.8169,113.5155,51032.7169,0.0000,-51032.7169,14.5363,14.4884,1767.9000,0.0000,1767.9000,0.0644,436.0878,0.0000,436.0878,3.1455,0.0000,1331.8122,1331.8122,14.4884,14.4879,0.0000,4135.8000,-4135.8000,0.2269,0.0000,698.2105,698.2105,11.0834,4834.0105,0.0000,-4834.0105,14.4879,14.0794,15998.3000,0.0000,15998.3000,0.5832,3948.8834,0.0000,3948.8834,28.4815,0.0000,12049.4166,12049.4166,14.0794,8.9910,8.9910,11.5352,15.0227,225340.7678,8.9910,8.9830,8.9882,11.5312,15.0465,120371.8493,8.9882,8.9804,8.9864,11.5299,15.0541,105378.5810,22.9636,1794.4106,-245137.0000,451091.1981
4136,9.3846,15.9008,0.0000,258654.6000,-258654.6000,11.8279,0.0000,38621.7296,38621.7296,577.6559,297276.3296,0.0000,-297276.3296,15.9008,14.8482,32290.1000,0.0000,32290.1000,1.1498,7821.5569,0.0000,7821.5569,56.1545,0.0000,24468.5431,24468.5431,14.8482,14.8761,0.0000,53938.5000,-53938.5000,2.8686,0.0000,8951.5844,8951.5844,140.0994,62890.0844,0.0000,-62890.0844,14.8761,14.8292,1916.0000,0.0000,1916.0000,0.0692,470.4599,0.0000,470.4599,3.3811,0.0000,1445.5401,1445.5401,14.8292,14.8296,0.0000,5147.1000,-5147.1000,0.2826,0.0000,872.6083,872.6083,13.8020,6019.7083,0.0000,-6019.7083,14.8296,14.5041,14027.0000,0.0000,14027.0000,0.5072,3446.3768,0.0000,3446.3768,24.7709,0.0000,10580.6232,10580.6232,14.5041,9.3889,9.3889,11.9465,16.4792,247187.7890,9.3889,9.3814,9.3863,11.9427,16.5034,132026.8645,9.3863,9.3790,9.3846,11.9415,16.5111,115577.5017,25.0581,1958.0730,-269507.1000,494792.1552
4137,9.7212,16.2282,0.0000,268142.4000,-268142.4000,12.2901,0.0000,40311.9751,40311.9751,600.2305,308454.3751,0.0000,-308454.3751,16.2282,15.0493,38122.2000,0.0000,38122.2000,1.3499,9194.9027,0.0000,9194.9027,65.9282,0.0000,28927.2973,28927.2973,15.0493,15.1053,0.0000,62795.7000,-62795.7000,3.3444,0.0000,10454.1013,10454.1013,163.3342,73249.8013,0.0000,-73249.8013,15.1053,15.0611,1958.8000,0.0000,1958.8000,0.0704,479.4951,0.0000,479.4951,3.4390,0.0000,1479.3049,1479.3049,15.0611,15.0636,0.0000,6180.4000,-6180.4000,0.3395,0.0000,1050.8675,1050.8675,16.5802,7231.2675,0.0000,-7231.2675,15.0636,14.7906,12712.8000,0.0000,12712.8000,0.4573,3113.7024,0.0000,3113.7024,22.3351,0.0000,9599.0976,9599.0976,14.7906,9.7253,9.7253,12.2579,17.4382,261573.3469,9.7253,9.7182,9.7228,12.2544,17.4627,139701.6834,9.7228,9.7159,9.7212,12.2532,17.4705,122293.4938,26.7775,2092.4331,-284324.7000,523568.5241
4138,10.0912,16.5918,0.0000,287348.3000,-287348.3000,13.1964,0.0000,43529.0837,43529.0837,644.4926,330877.3837,0.0000,-330877.3837,16.5918,15.4377,40063.0000,0.0000,40063.0000,1.4120,9617.6888,0.0000,9617.6888,68.9577,0.0000,30445.3112,30445.3112,15.4377,15.4938,0.0000,73917.1000,-73917.1000,3.9401,0.0000,12381.3156,12381.3156,192.4305,86298.4156,0.0000,-86298.4156,15.4938,15.4460,2314.8000,0.0000,2314.8000,0.0829,563.7209,0.0000,563.7209,4.0502,0.0000,1751.0791,1751.0791,15.4460,15.4485,0.0000,7444.7000,-7444.7000,0.4091,0.0000,1272.1746,1272.1746,19.9784,8716.8746,0.0000,-8716.8746,15.4485,15.2459,10248.7000,0.0000,10248.7000,0.3674,2497.3551,0.0000,2497.3551,17.9432,0.0000,7751.3449,7751.3449,15.2459,10.0951,10.0951,12.6705,19.2787,289180.2546,10.0951,10.0884,10.0927,12.6671,19.3038,154430.0944,10.0927,10.0862,10.0912,12.6661,19.3118,135182.5582,29.1119,2274.8463,-316083.6000,578792.9073
4139,10.3256,16.8162,0.0000,300982.3000,-300982.3000,13.8529,0.0000,45817.4606,45817.4606,676.5515,346799.7606,0.0000,-346799.7606,16.8162,15.8496,34719.8000,0.0000,34719.8000,1.2173,8311.0198,0.0000,8311.0198,59.4508,0.0000,26408.7802,26408.7802,15.8496,15.8655,0.0000,72284.8000,-72284.8000,3.8598,0.0000,12188.8485,12188.8485,188.5067,84473.6485,0.0000,-84473.6485,15.8655,15.8090,2766.9000,0.0000,2766.9000,0.0986,670.5297,0.0000,670.5297,4.8136,0.0000,2096.3703,2096.3703,15.8090,15.8086,0.0000,8614.4000,-8614.4000,0.4736,0.0000,1479.2026,1479.2026,23.1309,10093.6026,0.0000,-10093.6026,15.8086,15.6340,8934.5000,0.0000,8934.5000,0.3185,2166.8031,0.0000,2166.8031,15.5536,0.0000,6767.6969,6767.6969,15.6340,10.3293,10.3293,12.9817,20.2766,304149.3685,10.3293,10.3228,10.3271,12.9784,20.3016,162412.5900,10.3271,10.3207,10.3256,12.9774,20.3096,142166.8815,29.7309,2323.2169,-335460.3000,608728.8400
4140,10.5315,17.0168,0.0000,288644.3000,-288644.3000,13.3036,0.0000,44129.8036,44129.8036,649.7254,332774.1036,0.0000,-332774.1036,17.0168,15.8752,40074.5000,0.0000,40074.5000,1.4006,9568.2862,0.0000,9568.2862,68.4016,0.0000,30506.2138,30506.2138,15.8752,15.9342,0.0000,85518.4000,-85518.4000,4.5750,0.0000,14426.3808,14426.3808,223.4373,99944.7808,0.0000,-99944.7808,15.9342,15.8819,2640.6000,0.0000,2640.6000,0.0936,639.3469,0.0000,639.3469,4.5690,0.0000,2001.2531,2001.2531,15.8819,15.8852,0.0000,10290.5000,-10290.5000,0.5661,0.0000,1768.7595,1768.7595,27.6480,12059.2595,0.0000,-12059.2595,15.8852,15.7351,7948.9000,0.0000,7948.9000,0.2819,1925.8385,0.0000,1925.8385,13.7652,0.0000,6023.0615,6023.0615,15.7351,10.5351,10.5351,13.1351,20.2774,304160.4871,10.5351,10.5288,10.5329,13.1319,20.3023,162418.5686,10.5329,10.5267,10.5315,13.1309,20.3102,142171.6369,30.3311,2370.1113,-333789.2000,608750.6927
4141,11.0101,17.4961,0.0000,331381.4000,-331381.4000,15.2922,0.0000,51183.0463,51183.0463,746.8464,382564.4463,0.0000,-382564.4463,17.4961,16.5359,38116.1000,0.0000,38116.1000,1.3284,9045.7272,0.0000,9045.7272,64.8751,0.0000,29070.3728,29070.3728,16.5359,16.5527,0.0000,93550.5000,-93550.5000,5.0053,0.0000,15956.3495,15956.3495,244.4520,109506.8495,0.0000,-109506.8495,16.5527,16.5213,1749.3000,0.0000,1749.3000,0.0619,420.1561,0.0000,420.1561,3.0238,0.0000,1329.1439,1329.1439,16.5213,16.5200,0.0000,12610.3000,-12610.3000,0.6938,0.0000,2186.8465,2186.8465,33.8849,14797.1465,0.0000,-14797.1465,16.5200,16.4007,6963.2000,0.0000,6963.2000,0.2466,1673.1622,0.0000,1673.1622,12.0448,0.0000,5290.0378,5290.0378,16.4007,11.0135,11.0135,13.7071,23.5089,352633.6006,11.0135,11.0076,11.0115,13.7042,23.5349,188279.3708,11.0115,11.0056,11.0101,13.7032,23.5434,164803.5561,33.9424,2652.3049,-390713.6000,705716.5275
4142,11.4422,17.9176,0.0000,347515.6000,-347515.6000,16.0833,0.0000,54180.3339,54180.3339,785.4808,401695.9339,0.0000,-401695.9339,17.9176,17.0469,36178.2000,0.0000,36178.2000,1.2524,8540.7808,0.0000,8540.7808,61.1658,0.0000,27637.4192,27637.4192,17.0469,17.0416,0.0000,104543.4000,-104543.4000,5.6110,0.0000,17988.8187,17988.8187,274.0306,122532.2187,0.0000,-122532.2187,17.0416,17.0130,1690.4000,0.0000,1690.4000,0.0593,403.4764,0.0000,403.4764,2.8961,0.0000,1286.9236,1286.9236,17.0130,17.0092,0.0000,15666.9000,-15666.9000,0.8630,0.0000,2736.2774,2736.2774,42.1479,18403.1774,0.0000,-18403.1774,17.0092,16.8814,7948.9000,0.0000,7948.9000,0.2790,1898.0821,0.0000,1898.0821,13.6249,0.0000,6050.8179,6050.8179,16.8814,11.4455,11.4455,14.1634,25.3146,379719.6296,11.4455,11.4398,11.4435,14.1606,25.3411,202728.9139,11.4435,11.4379,11.4422,14.1597,25.3497,177448.1176,36.2219,2830.4305,-421908.4000,759896.6611
4143,11.7685,18.2331,0.0000,353624.4000,-353624.4000,16.4094,0.0000,55529.8150,55529.8150,801.4066,409154.2150,0.0000,-409154.2150,18.2331,17.4991,30834.4000,0.0000,30834.4000,1.0612,7250.9378,0.0000,7250.9378,51.8289,0.0000,23583.4622,23583.4622,17.4991,17.4583,0.0000,112071.8000,-112071.8000,6.0301,0.0000,19438.5383,19438.5383,294.4986,131510.3383,0.0000,-131510.3383,17.4583,17.4222,2173.7000,0.0000,2173.7000,0.0757,516.1085,0.0000,516.1085,3.6984,0.0000,1657.5915,1657.5915,17.4222,17.4142,0.0000,18471.8000,-18471.8000,1.0185,0.0000,3245.8387,3245.8387,49.7436,21717.6387,0.0000,-21717.6387,17.4142,17.2692,9263.1000,0.0000,9263.1000,0.3229,2200.5876,0.0000,2200.5876,15.7678,0.0000,7062.5124,7062.5124,17.2692,11.7717,11.7717,14.5204,26.4176,396263.8230,11.7717,11.7662,11.7698,14.5177,26.4442,211553.6049,11.7698,11.7644,11.7685,14.5168,26.4528,185169.8453,37.3767,2920.6655,-441896.8000,792987.2732
4144,12.0273,18.4840,0.0000,368116.5000,-368116.5000,17.1164,0.0000,58138.9611,58138.9611,835.9353,426255.4611,0.0000,-426255.4611,18.4840,18.0149,20130.5000,0.0000,20130.5000,0.6899,4719.3175,0.0000,4719.3175,33.6915,0.0000,15411.1825,15411.1825,18.0149,17.9099,0.0000,107604.0000,-107604.0000,5.8028,0.0000,18837.9680,18837.9680,283.4015,126441.9680,0.0000,-126441.9680,17.9099,17.8865,1390.2000,0.0000,1390.2000,0.0482,328.2233,0.0000,328.2233,2.3516,0.0000,1061.9767,1061.9767,17.8865,17.8678,0.0000,20865.3000,-20865.3000,1.1515,0.0000,3692.4931,3692.4931,56.2397,24557.7931,0.0000,-24557.7931,17.8678,17.6761,12220.0000,0.0000,12220.0000,0.4235,2886.6227,0.0000,2886.6227,20.6836,0.0000,9333.3773,9333.3773,17.6761,12.0305,12.0305,14.8533,27.4718,412076.5571,12.0305,12.0250,12.0286,14.8506,27.4984,219987.2794,12.0286,12.0232,12.0273,14.8497,27.5070,192549.2402,37.8484,2957.5277,-462845.1000,824613.0767
4145,11.3416,17.7744,0.0000,278778.5000,-278778.5000,12.9833,0.0000,43368.3645,43368.3645,634.0849,322146.8645,0.0000,-322146.8645,17.7744,17.2687,16594.3000,0.0000,16594.3000,0.5667,3924.4851,0.0000,3924.4851,27.6789,0.0000,12669.8149,12669.8149,17.2687,17.1727,0.0000,80518.9000,-80518.9000,4.3538,0.0000,13908.8895,13908.8895,212.6319,94427.7895,0.0000,-94427.7895,17.1727,17.1475,1147.4000,0.0000,1147.4000,0.0395,273.4144,0.0000,273.4144,1.9288,0.0000,873.9856,873.9856,17.1475,17.1229,0.0000,23288.7000,-23288.7000,1.2867,0.0000,4075.5165,4075.5165,62.8401,27364.2165,0.0000,-27364.2165,17.1229,16.8375,14355.5000,0.0000,14355.5000,0.4944,3422.9344,0.0000,3422.9344,24.1463,0.0000,10932.5656,10932.5656,16.8375,11.3452,11.3452,14.0913,20.8922,313382.3588,11.3452,11.3389,11.3430,14.0882,20.9162,167329.3789,11.3430,11.3370,11.3416,14.0872,20.9234,146463.8581,29.5867,2311.9461,-350488.9000,627175.5958
4146,11.0383,17.4930,0.0000,262704.7000,-262704.7000,12.1828,0.0000,40600.2968,40600.2968,594.9900,303304.9968,0.0000,-303304.9968,17.4930,16.9530,16582.3000,0.0000,16582.3000,0.5718,3935.4699,0.0000,3935.4699,27.9277,0.0000,12646.8301,12646.8301,16.9530,16.8699,0.0000,70725.3000,-70725.3000,3.8096,0.0000,12149.8685,12149.8685,186.0556,82875.1685,0.0000,-82875.1685,16.8699,16.8489,880.1000,0.0000,880.1000,0.0306,210.5286,0.0000,210.5286,1.4947,0.0000,669.5714,669.5714,16.8489,16.8235,0.0000,22714.9000,-22714.9000,1.2529,0.0000,3957.7421,3957.7421,61.1877,26672.6421,0.0000,-26672.6421,16.8235,16.5290,13698.4000,0.0000,13698.4000,0.4767,3278.7354,0.0000,3278.7354,23.2805,0.0000,10419.6646,10419.6646,16.5290,11.0421,11.0421,13.7855,19.3900,290850.2808,11.0421,11.0354,11.0398,13.7822,19.4135,155308.3230,11.0398,11.0334,11.0383,13.7812,19.4206,135944.4765,27.4867,2147.8469,-324984.1000,582103.0803
4147,10.2114,16.6627,0.0000,187167.3000,-187167.3000,8.6637,0.0000,28423.9575,28423.9575,423.1222,215591.2575,0.0000,-215591.2575,16.6627,15.9170,16581.3000,0.0000,16581.3000,0.5740,3976.9505,0.0000,3976.9505,28.0349,0.0000,12604.3495,12604.3495,15.9170,15.8863,0.0000,42926.5000,-42926.5000,2.3086,0.0000,7246.3840,7246.3840,112.7485,50172.8840,0.0000,-50172.8840,15.8863,15.8538,963.6000,0.0000,963.6000,0.0337,233.4550,0.0000,233.4550,1.6435,0.0000,730.1450,730.1450,15.8538,15.8370,0.0000,19443.4000,-19443.4000,1.0717,0.0000,3340.7108,3340.7108,52.3421,22784.1108,0.0000,-22784.1108,15.8370,15.4646,12548.5000,0.0000,12548.5000,0.4385,3042.1362,0.0000,3042.1362,21.4163,0.0000,9506.3638,9506.3638,15.4646,10.2158,10.2158,12.8402,13.2502,198752.9906,10.2158,10.2079,10.2131,12.8363,13.2702,106161.3805,10.2131,10.2057,10.2114,12.8351,13.2759,92931.4883,19.6354,1534.3378,-219443.8000,397845.8594
4148,9.6276,16.1012,0.0000,168363.2000,-168363.2000,7.7545,0.0000,25263.2550,25263.2550,378.7195,193626.4550,0.0000,-193626.4550,16.1012,15.3890,14043.6000,0.0000,14043.6000,0.4919,3392.8527,0.0000,3392.8527,24.0227,0.0000,10650.7473,10650.7473,15.3890,15.3636,0.0000,24820.5000,-24820.5000,1.3283,0.0000,4154.2752,4154.2752,64.8698,28974.7752,0.0000,-28974.7752,15.3636,15.3401,571.6000,0.0000,571.6000,0.0202,139.4416,0.0000,139.4416,0.9887,0.0000,432.1584,432.1584,15.3401,15.3195,0.0000,15081.0000,-15081.0000,0.8297,0.0000,2573.5159,2573.5159,40.5219,17654.5159,0.0000,-17654.5159,15.3195,14.9461,10248.7000,0.0000,10248.7000,0.3632,2501.6305,0.0000,2501.6305,17.7404,0.0000,7747.0695,7747.0695,14.9461,9.6326,9.6326,12.2894,11.0545,165817.5952,9.6326,9.6239,9.6296,12.2850,11.0727,88581.9172,9.6296,9.6213,9.6276,12.2837,11.0780,77546.1458,16.1818,1264.4713,-183400.8000,331945.6583
4149,9.1327,15.6203,0.0000,139019.4000,-139019.4000,6.3809,0.0000,20653.9979,20653.9979,311.6347,159673.3979,0.0000,-159673.3979,15.6203,14.7818,13705.5000,0.0000,13705.5000,0.4839,3332.1133,0.0000,3332.1133,23.6335,0.0000,10373.3867,10373.3867,14.7818,14.7757,0.0000,14390.6000,-14390.6000,0.7682,0.0000,2385.8125,2385.8125,37.5201,16776.4125,0.0000,-16776.4125,14.7757,14.7537,429.8000,0.0000,429.8000,0.0153,105.6767,0.0000,105.6767,0.7492,0.0000,324.1233,324.1233,14.7537,14.7414,0.0000,11179.4000,-11179.4000,0.6145,0.0000,1893.4992,1893.4992,30.0133,13072.8992,0.0000,-13072.8992,14.7414,14.3342,8934.5000,0.0000,8934.5000,0.3191,2197.7782,0.0000,2197.7782,15.5832,0.0000,6736.7218,6736.7218,14.3342,9.1382,9.1382,11.7362,8.5997,128995.8303,9.1382,9.1285,9.1348,11.7314,8.6158,68926.6523,9.1348,9.1257,9.1327,11.7299,8.6205,60343.3529,12.8731,1005.9215,-141519.6000,258265.8356
4150,8.7137,15.2133,0.0000,122563.5000,-122563.5000,5.6094,0.0000,18059.9953,18059.9953,273.9540,140623.4953,0.0000,-140623.4953,15.2133,14.2655,13705.5000,0.0000,13705.5000,0.4873,3350.1430,0.0000,3350.1430,23.7992,0.0000,10355.3570,10355.3570,14.2655,14.2697,0.0000,10522.0000,-10522.0000,0.5602,0.0000,1730.8863,1730.8863,27.3603,12252.8863,0.0000,-12252.8863,14.2697,14.2450,421.5000,0.0000,421.5000,0.0152,104.3483,0.0000,104.3483,0.7411,0.0000,317.1517,317.1517,14.2450,14.2410,0.0000,7191.2000,-7191.2000,0.3950,0.0000,1210.4681,1210.4681,19.2899,8401.6681,0.0000,-8401.6681,14.2410,13.9728,4991.9000,0.0000,4991.9000,0.1798,1236.2979,0.0000,1236.2979,8.7819,0.0000,3755.6021,3755.6021,13.9728,8.7197,8.7197,11.3462,7.3416,110124.2171,8.7197,8.7091,8.7160,11.3410,7.3563,58850.5374,8.7160,8.7061,8.7137,11.3394,7.3606,51524.0856,10.8703,849.4231,-121157.8000,220498.8401
4151,8.3366,14.8459,0.0000,102103.1000,-102103.1000,4.6617,0.0000,14936.3434,14936.3434,227.6705,117039.4434,0.0000,-117039.4434,14.8459,13.7208,13705.6000,0.0000,13705.6000,0.4902,3366.6759,0.0000,3366.6759,23.9423,0.0000,10338.9241,10338.9241,13.7208,13.7409,0.0000,9381.6000,-9381.6000,0.4984,0.0000,1531.0813,1531.0813,24.3414,10912.6813,0.0000,-10912.6813,13.7409,13.7118,427.6000,0.0000,427.6000,0.0155,106.6278,0.0000,106.6278,0.7576,0.0000,320.9722,320.9722,13.7118,13.7147,0.0000,3544.4000,-3544.4000,0.1946,0.0000,592.9192,592.9192,9.5015,4137.3192,0.0000,-4137.3192,13.7147,13.6143,1542.2000,0.0000,1542.2000,0.0560,384.7073,0.0000,384.7073,2.7336,0.0000,1157.4927,1157.4927,13.6143,8.3431,8.3431,10.9787,6.0144,90215.3966,8.3431,8.3317,8.3391,10.9730,6.0273,48218.7724,8.3391,8.3284,8.3366,10.9713,6.0311,42217.8236,8.8746,693.4729,-99353.7000,180651.9927
4152,8.0909,14.6103,0.0000,94553.8000,-94553.8000,4.3078,0.0000,13767.7902,13767.7902,210.3842,108321.5902,0.0000,-108321.5902,14.6103,13.4011,13679.5000,0.0000,13679.5000,0.4920,3370.9452,0.0000,3370.9452,24.0277,0.0000,10308.5548,10308.5548,13.4011,13.4196,0.0000,5647.3000,-5647.3000,0.2993,0.0000,917.4861,917.4861,14.6197,6564.7861,0.0000,-6564.7861,13.4196,13.3879,421.3000,0.0000,421.3000,0.0154,105.5244,0.0000,105.5244,0.7525,0.0000,315.7756,315.7756,13.3879,13.3924,0.0000,2517.2000,-2517.2000,0.1381,0.0000,419.5614,419.5614,6.7440,2936.7614,0.0000,-2936.7614,13.3924,13.3282,884.0000,0.0000,884.0000,0.0323,221.5019,0.0000,221.5019,1.5796,0.0000,662.4981,662.4981,13.3282,8.0977,8.0977,10.7130,5.3310,79964.8175,8.0977,8.0857,8.0935,10.7070,5.3432,42745.5427,8.0935,8.0822,8.0909,10.7052,5.3468,37427.2734,7.9274,619.4587,-87733.5000,160137.6336
4153,7.9090,14.4347,0.0000,83227.0000,-83227.0000,3.7865,0.0000,12077.3466,12077.3466,184.9248,95304.3466,0.0000,-95304.3466,14.4347,13.0761,13678.3000,0.0000,13678.3000,0.4937,3378.6720,0.0000,3378.6720,24.1106,0.0000,10299.6280,10299.6280,13.0761,13.1106,0.0000,6481.5000,-6481.5000,0.3431,0.0000,1048.3003,1048.3003,16.7579,7529.8003,0.0000,-7529.8003,13.1106,13.0756,426.6000,0.0000,426.6000,0.0157,107.3122,0.0000,107.3122,0.7658,0.0000,319.2878,319.2878,13.0756,13.0827,0.0000,2023.9000,-2023.9000,0.1110,0.0000,336.1975,336.1975,5.4208,2360.0975,0.0000,-2360.0975,13.0827,13.0514,391.9000,0.0000,391.9000,0.0144,98.6218,0.0000,98.6218,0.7038,0.0000,293.2782,293.2782,13.0514,7.9161,7.9161,10.4838,4.7184,70775.8484,7.9161,7.9036,7.9118,10.4775,4.7299,37839.0055,7.9118,7.9000,7.9090,10.4757,4.7332,33132.6503,7.1465,558.4407,-77235.6000,141747.5042
4154,7.7754,14.3057,0.0000,74774.9000,-74774.9000,3.3985,0.0000,10823.9699,10823.9699,165.9750,85598.8699,0.0000,-85598.8699,14.3057,12.8098,13680.0000,0.0000,13680.0000,0.4951,3385.0185,0.0000,3385.0185,24.1776,0.0000,10294.9815,10294.9815,12.8098,12.8636,0.0000,7192.9000,-7192.9000,0.3803,0.0000,1159.1864,1159.1864,18.5737,8352.0864,0.0000,-8352.0864,12.8636,12.8265,421.8000,0.0000,421.8000,0.0156,106.4721,0.0000,106.4721,0.7608,0.0000,315.3279,315.3279,12.8265,12.8357,0.0000,1756.8000,-1756.8000,0.0963,0.0000,291.0626,291.0626,4.7042,2047.8626,0.0000,-2047.8626,12.8357,12.8022,391.9000,0.0000,391.9000,0.0145,98.9634,0.0000,98.9634,0.7072,0.0000,292.9366,292.9366,12.8022,7.7827,7.7827,10.2925,4.2594,63891.5926,7.7827,7.7698,7.7782,10.2860,4.2704,34163.3241,7.7782,7.7660,7.7754,10.2841,4.2736,29915.4471,6.6003,515.7564,-69230.9000,127970.3638
4155,7.6810,14.2148,0.0000,93048.1000,-93048.1000,4.2258,0.0000,13445.6831,13445.6831,206.3810,106493.7831,0.0000,-106493.7831,14.2148,12.9799,13680.2000,0.0000,13680.2000,0.4960,3389.2614,0.0000,3389.2614,24.2252,0.0000,10290.9386,10290.9386,12.9799,12.9905,0.0000,2835.0000,-2835.0000,0.1497,0.0000,457.9261,457.9261,7.3131,3292.9261,0.0000,-3292.9261,12.9905,12.9569,426.2000,0.0000,426.2000,0.0158,107.3916,0.0000,107.3916,0.7718,0.0000,318.8084,318.8084,12.9569,12.9605,0.0000,1661.2000,-1661.2000,0.0911,0.0000,275.6002,275.6002,4.4474,1936.8002,0.0000,-1936.8002,12.9605,12.8926,883.6000,0.0000,883.6000,0.0328,222.7387,0.0000,222.7387,1.6008,0.0000,660.8613,660.8613,12.8926,7.6883,7.6883,10.2904,5.0295,75442.6508,7.6883,7.6755,7.6838,10.2840,5.0419,40334.8620,7.6838,7.6717,7.6810,10.2821,5.0455,35318.6511,7.5168,587.3743,-82554.3000,151096.1639
4156,7.7828,14.3216,0.0000,101609.3000,-101609.3000,4.6122,0.0000,14710.3899,14710.3899,225.2511,116319.6899,0.0000,-116319.6899,14.3216,13.1787,13680.1000,0.0000,13680.1000,0.4967,3384.3104,0.0000,3384.3104,24.2586,0.0000,10295.7896,10295.7896,13.1787,13.1956,0.0000,7112.1000,-7112.1000,0.3759,0.0000,1151.9085,1151.9085,18.3582,8264.0085,0.0000,-8264.0085,13.1956,13.1565,552.6000,0.0000,552.6000,0.0204,138.8431,0.0000,138.8431,0.9987,0.0000,413.7569,413.7569,13.1565,13.1586,0.0000,2155.0000,-2155.0000,0.1181,0.0000,358.2858,358.2858,5.7699,2513.2858,0.0000,-2513.2858,13.1586,12.8469,4652.8000,0.0000,4652.8000,0.1723,1169.6400,0.0000,1169.6400,8.4127,0.0000,3483.1600,3483.1600,12.8469,7.7899,7.7899,10.3184,5.6521,84782.0321,7.7899,7.7775,7.7856,10.3122,5.6660,45328.1153,7.7856,7.7738,7.7828,10.3103,5.6702,39691.1317,8.6934,679.3179,-91990.9000,169801.2791
4157,8.2533,14.7955,0.0000,182615.5000,-182615.5000,8.2939,0.0000,26671.9674,26671.9674,405.0586,209287.4674,0.0000,-209287.4674,14.7955,14.1310,13680.5000,0.0000,13680.5000,0.4959,3362.7840,0.0000,3362.7840,24.2199,0.0000,10317.7160,10317.7160,14.1310,14.1294,0.0000,1111.7000,-1111.7000,0.0588,0.0000,182.5130,182.5130,2.8718,1294.2130,0.0000,-1294.2130,14.1294,14.1056,518.7000,0.0000,518.7000,0.0191,128.6574,0.0000,128.6574,0.9344,0.0000,390.0426,390.0426,14.1056,14.0972,0.0000,3672.8000,-3672.8000,0.2014,0.0000,617.2072,617.2072,9.8352,4290.0072,0.0000,-4290.0072,14.0972,13.4403,15632.8000,0.0000,15632.8000,0.5770,3879.2380,0.0000,3879.2380,28.1774,0.0000,11753.5620,11753.5620,13.4403,8.2594,8.2594,10.8499,9.6379,144567.8177,8.2594,8.2487,8.2557,10.8445,9.6577,77261.3883,8.2557,8.2454,8.2533,10.8429,9.6638,67646.4856,14.4691,1130.6338,-157568.0000,289475.6916
4158,8.8458,15.3802,0.0000,236741.3000,-236741.3000,10.7806,0.0000,34974.2879,34974.2879,526.5059,271715.5879,0.0000,-271715.5879,15.3802,14.5290,23233.3000,0.0000,23233.3000,0.8362,5666.5042,0.0000,5666.5042,40.8394,0.0000,17566.7958,17566.7958,14.5290,14.5262,0.0000,10641.1000,-10641.1000,0.5650,0.0000,1757.4022,1757.4022,27.5938,12398.5022,0.0000,-12398.5022,14.5262,14.4922,1045.0000,0.0000,1045.0000,0.0380,257.8054,0.0000,257.8054,1.8555,0.0000,787.1946,787.1946,14.4922,14.4886,0.0000,4615.8000,-4615.8000,0.2533,0.0000,779.2810,779.2810,12.3717,5395.0810,0.0000,-5395.0810,14.4886,13.9860,16616.1000,0.0000,16616.1000,0.6044,4101.3377,0.0000,4101.3377,29.5178,0.0000,12514.7623,12514.7623,13.9860,8.8511,8.8511,11.4186,12.9503,194254.8923,8.8511,8.8419,8.8479,11.4139,12.9736,103788.9599,8.8479,8.8390,8.8458,11.4125,12.9809,90866.5312,19.6163,1532.8416,-211103.8000,388910.3834
4159,9.5078,16.0312,0.0000,259715.8000,-259715.8000,11.8668,0.0000,38876.4457,38876.4457,579.5562,298592.2457,0.0000,-298592.2457,16.0312,15.0982,28347.1000,0.0000,28347.1000,1.0115,6854.7549,0.0000,6854.7549,49.3977,0.0000,21492.3451,21492.3451,15.0982,15.1034,0.0000,53725.5000,-53725.5000,2.8574,0.0000,8950.9530,8950.9530,139.5507,62676.4530,0.0000,-62676.4530,15.1034,15.0595,1764.0000,0.0000,1764.0000,0.0637,431.8209,0.0000,431.8209,3.1133,0.0000,1332.1791,1332.1791,15.0595,15.0579,0.0000,5601.3000,-5601.3000,0.3075,0.0000,952.3822,952.3822,15.0200,6553.6822,0.0000,-6553.6822,15.0579,14.6833,15960.5000,0.0000,15960.5000,0.5771,3909.4469,0.0000,3909.4469,28.1851,0.0000,12051.0531,12051.0531,14.6833,9.5124,9.5124,12.0978,16.6375,249562.2388,9.5124,9.5043,9.5096,12.0938,16.6633,133306.4265,9.5096,9.5018,9.5078,12.0925,16.6716,116700.8939,25.0261,1955.5751,-272971.0000,499569.5591
4160,9.9332,16.4391,0.0000,274262.0000,-274262.0000,12.5797,0.0000,41411.3530,41411.3530,614.3711,315673.3530,0.0000,-315673.3530,16.4391,15.4490,32224.5000,0.0000,32224.5000,1.1389,7751.1933,0.0000,7751.1933,55.6236,0.0000,24473.3067,24473.3067,15.4490,15.4677,0.0000,65824.6000,-65824.6000,3.5095,0.0000,11027.7945,11027.7945,171.3999,76852.3945,0.0000,-76852.3945,15.4677,15.4247,1907.2000,0.0000,1907.2000,0.0683,464.6195,0.0000,464.6195,3.3371,0.0000,1442.5805,1442.5805,15.4247,15.4242,0.0000,6988.8000,-6988.8000,0.3840,0.0000,1193.9341,1193.9341,18.7549,8182.7341,0.0000,-8182.7341,15.4242,15.1253,13994.0000,0.0000,13994.0000,0.5017,3411.0902,0.0000,3411.0902,24.5025,0.0000,10582.9098,10582.9098,15.1253,9.9375,9.9375,12.5314,18.1910,272864.9590,9.9375,9.9300,9.9349,12.5277,18.2172,145737.3070,9.9349,9.9276,9.9332,12.5265,18.2255,127578.5551,27.2733,2131.1740,-298949.7000,546180.8211
4161,10.2903,16.7864,0.0000,283335.1000,-283335.1000,13.0284,0.0000,43099.2989,43099.2989,636.2870,326434.3989,0.0000,-326434.3989,16.7864,15.6736,38041.6000,0.0000,38041.6000,1.3367,9109.6517,0.0000,9109.6517,65.2807,0.0000,28931.9483,28931.9483,15.6736,15.7215,0.0000,75725.0000,-75725.0000,4.0437,0.0000,12732.3987,12732.3987,197.4882,88457.3987,0.0000,-88457.3987,15.7215,15.6808,1953.3000,0.0000,1953.3000,0.0696,474.2583,0.0000,474.2583,3.3994,0.0000,1479.0417,1479.0417,15.6808,15.6828,0.0000,8913.1000,-8913.1000,0.4900,0.0000,1527.8557,1527.8557,23.9321,10440.9557,0.0000,-10440.9557,15.6828,15.4320,12682.9000,0.0000,12682.9000,0.4522,3080.9602,0.0000,3080.9602,22.0869,0.0000,9601.9398,9601.9398,15.4320,10.2944,10.2944,12.8632,19.2417,288626.0830,10.2944,10.2873,10.2919,12.8596,19.2682,154145.3282,10.2919,10.2851,10.2903,12.8585,19.2766,134935.9881,29.1310,2276.3389,-315295.4000,577707.3993
4162,10.6671,17.1561,0.0000,301901.7000,-301901.7000,13.9117,0.0000,46289.2960,46289.2960,679.4239,348190.9960,0.0000,-348190.9960,17.1561,16.0611,39990.8000,0.0000,39990.8000,1.3982,9531.4194,0.0000,9531.4194,68.2875,0.0000,30459.3806,30459.3806,16.0611,16.1083,0.0000,85269.8000,-85269.8000,4.5580,0.0000,14428.5837,14428.5837,222.6076,99698.3837,0.0000,-99698.3837,16.1083,16.0636,2313.6000,0.0000,2313.6000,0.0821,558.9010,0.0000,558.9010,4.0116,0.0000,1754.6990,1754.6990,16.0636,16.0658,0.0000,11339.2000,-11339.2000,0.6237,0.0000,1953.8635,1953.8635,30.4590,13293.0635,0.0000,-13293.0635,16.0658,15.8783,10224.7000,0.0000,10224.7000,0.3632,2471.3712,0.0000,2471.3712,17.7387,0.0000,7753.3288,7753.3288,15.8783,10.6709,10.6709,13.2746,21.0259,315388.9937,10.6709,10.6642,10.6686,13.2713,21.0528,168422.3968,10.6686,10.6621,10.6671,13.2702,21.0614,147429.7579,31.4055,2454.0680,-345981.6000,631241.1484
4163,10.9009,17.3796,0.0000,313790.6000,-313790.6000,14.4923,0.0000,48352.5916,48352.5916,707.7793,362143.1916,0.0000,-362143.1916,17.3796,16.4572,34648.1000,0.0000,34648.1000,1.2051,8234.7513,0.0000,8234.7513,58.8572,0.0000,26413.3487,26413.3487,16.4572,16.4648,0.0000,82973.0000,-82973.0000,4.4432,0.0000,14133.3245,14133.3245,217.0003,97106.3245,0.0000,-97106.3245,16.4648,16.4118,2758.4000,0.0000,2758.4000,0.0974,663.2781,0.0000,663.2781,4.7561,0.0000,2095.1219,2095.1219,16.4118,16.4102,0.0000,13519.5000,-13519.5000,0.7441,0.0000,2340.8853,2340.8853,36.3396,15860.3853,0.0000,-15860.3853,16.4102,16.2482,8913.7000,0.0000,8913.7000,0.3149,2144.8800,0.0000,2144.8800,15.3785,0.0000,6768.8200,6768.8200,16.2482,10.9046,10.9046,13.5764,21.9468,329201.8001,10.9046,10.8981,10.9024,13.5732,21.9734,175787.3759,10.9024,10.8961,10.9009,13.5721,21.9819,153873.4932,31.9455,2496.2663,-363962.9000,658862.6692
4164,11.2721,17.7486,0.0000,325490.1000,-325490.1000,15.0539,0.0000,50558.6246,50558.6246,735.2085,376048.7246,0.0000,-376048.7246,17.7486,16.7333,39981.7000,0.0000,39981.7000,1.3863,9458.5493,0.0000,9458.5493,67.7058,0.0000,30523.1507,30523.1507,16.7333,16.7624,0.0000,95846.2000,-95846.2000,5.1422,0.0000,16403.0911,16403.0911,251.1384,112249.2911,0.0000,-112249.2911,16.7624,16.7156,2633.8000,0.0000,2633.8000,0.0925,630.8976,0.0000,630.8976,4.5180,0.0000,2002.9024,2002.9024,16.7156,16.7164,0.0000,15853.5000,-15853.5000,0.8731,0.0000,2756.9234,2756.9234,42.6408,18610.4234,0.0000,-18610.4234,16.7164,16.5829,7930.4000,0.0000,7930.4000,0.2788,1900.7614,0.0000,1900.7614,13.6145,0.0000,6029.6386,6029.6386,16.5829,11.2756,11.2756,13.9293,23.3635,350452.7670,11.2756,11.2695,11.2735,13.9262,23.3907,187125.2512,11.2735,11.2675,11.2721,13.9252,23.3994,163795.5096,34.2403,2675.5825,-386643.9000,701373.5278
4165,11.6133,18.0816,0.0000,339854.2000,-339854.2000,15.7539,0.0000,53185.0213,53185.0213,769.3949,393039.2213,0.0000,-393039.2213,18.0816,17.1534,38046.7000,0.0000,38046.7000,1.3125,8963.6743,0.0000,8963.6743,64.1006,0.0000,29083.0257,29083.0257,17.1534,17.1631,0.0000,103919.1000,-103919.1000,5.5828,0.0000,17914.7059,17914.7059,272.6547,121833.8059,0.0000,-121833.8059,17.1631,17.1333,1744.2000,0.0000,1744.2000,0.0610,415.6767,0.0000,415.6767,2.9794,0.0000,1328.5233,1328.5233,17.1333,17.1309,0.0000,18416.5000,-18416.5000,1.0149,0.0000,3222.2074,3222.2074,49.5641,21638.7074,0.0000,-21638.7074,17.1309,17.0189,6947.1000,0.0000,6947.1000,0.2431,1656.3041,0.0000,1656.3041,11.8745,0.0000,5290.7959,5290.7959,17.0189,11.6167,11.6167,14.3178,24.9708,374562.2742,11.6167,11.6107,11.6146,14.3148,24.9982,199985.3603,11.6146,11.6088,11.6133,14.3139,25.0070,175048.8869,35.9523,2809.3636,-415451.8000,749596.5214
4166,11.9808,18.4427,0.0000,353263.4000,-353263.4000,16.4099,0.0000,55735.2496,55735.2496,801.4344,408998.6496,0.0000,-408998.6496,18.4427,17.5928,36105.6000,0.0000,36105.6000,1.2399,8468.7228,0.0000,8468.7228,60.5531,0.0000,27636.8772,27636.8772,17.5928,17.5822,0.0000,113662.3000,-113662.3000,6.1189,0.0000,19747.4033,19747.4033,298.8364,133409.7033,0.0000,-133409.7033,17.5822,17.5547,1687.7000,0.0000,1687.7000,0.0587,400.0932,0.0000,400.0932,2.8666,0.0000,1287.6068,1287.6068,17.5547,17.5496,0.0000,20503.1000,-20503.1000,1.1308,0.0000,3609.9996,3609.9996,55.2280,24113.0996,0.0000,-24113.0996,17.5496,17.4279,7930.4000,0.0000,7930.4000,0.2759,1880.7825,0.0000,1880.7825,13.4762,0.0000,6049.6175,6049.6175,17.4279,11.9841,11.9841,14.7060,26.4920,397379.9807,11.9841,11.9784,11.9821,14.7032,26.5196,212156.9905,11.9821,11.9766,11.9808,14.7022,26.5286,185699.8868,37.8512,2957.7475,-441705.1000,795236.8581
4167,12.2378,18.6901,0.0000,356380.5000,-356380.5000,16.5926,0.0000,56551.4293,56551.4293,810.3558,412931.9293,0.0000,-412931.9293,18.6901,17.9676,30766.7000,0.0000,30766.7000,1.0514,7194.7741,0.0000,7194.7741,51.3467,0.0000,23571.9259,23571.9259,17.9676,17.9224,0.0000,118841.7000,-118841.7000,6.4119,0.0000,20787.3896,20787.3896,313.1484,139629.0896,0.0000,-139629.0896,17.9224,17.8872,2176.5000,0.0000,2176.5000,0.0753,513.7873,0.0000,513.7873,3.6754,0.0000,1662.7127,1662.7127,17.8872,17.8778,0.0000,22454.4000,-22454.4000,1.2396,0.0000,3973.7535,3973.7535,60.5412,26428.1535,0.0000,-26428.1535,17.8778,17.7379,9241.4000,0.0000,9241.4000,0.3197,2182.7449,0.0000,2182.7449,15.6127,0.0000,7058.6551,7058.6551,17.7379,12.2410,12.2410,14.9895,27.2340,408509.5105,12.2410,12.2354,12.2391,14.9867,27.2615,218092.1491,12.2391,12.2337,12.2378,14.9858,27.2704,190892.7333,38.5357,3011.2324,-455492.0000,817494.3929
4168,12.4028,18.8480,0.0000,366190.4000,-366190.4000,17.0768,0.0000,58324.6790,58324.6790,834.0044,424515.0790,0.0000,-424515.0790,18.8480,18.3801,20096.0000,0.0000,20096.0000,0.6844,4690.4697,0.0000,4690.4697,33.4267,0.0000,15405.5303,15405.5303,18.3801,18.2723,0.0000,110914.7000,-110914.7000,5.9959,0.0000,19548.3865,19548.3865,292.8277,130463.0865,0.0000,-130463.0865,18.2723,18.2494,1378.9000,0.0000,1378.9000,0.0475,324.1025,0.0000,324.1025,2.3176,0.0000,1054.7975,1054.7975,18.2494,18.2284,0.0000,24241.8000,-24241.8000,1.3394,0.0000,4314.4212,4314.4212,65.4119,28556.2212,0.0000,-28556.2212,18.2284,18.0403,12191.3000,0.0000,12191.3000,0.4198,2867.0409,0.0000,2867.0409,20.5033,0.0000,9324.2591,9324.2591,18.0403,12.4060,12.4060,15.2231,27.7767,416649.8822,12.4060,12.4005,12.4041,15.2204,27.8040,222431.7042,12.4041,12.3987,12.4028,15.2195,27.8127,194689.0592,38.3456,2996.3800,-467680.7000,833770.6456
4169,11.6870,18.1112,0.0000,277297.4000,-277297.4000,12.9449,0.0000,43465.7966,43465.7966,632.2064,320763.1966,0.0000,-320763.1966,18.1112,17.6065,16551.8000,0.0000,16551.8000,0.5625,3898.1271,0.0000,3898.1271,27.4733,0.0000,12653.6729,12653.6729,17.6065,17.5063,0.0000,84733.2000,-84733.2000,4.5905,0.0000,14724.9438,14724.9438,224.1938,99458.1438,0.0000,-99458.1438,17.5063,17.4813,1154.8000,0.0000,1154.8000,0.0396,274.0226,0.0000,274.0226,1.9317,0.0000,880.7774,880.7774,17.4813,17.4548,0.0000,26204.4000,-26204.4000,1.4491,0.0000,4608.7043,4608.7043,70.7715,30813.1043,0.0000,-30813.1043,17.4548,17.1758,14321.7000,0.0000,14321.7000,0.4908,3400.5954,0.0000,3400.5954,23.9711,0.0000,10921.1046,10921.1046,17.1758,11.6906,11.6906,14.4332,21.2385,318577.0674,11.6906,11.6842,11.6884,14.4300,21.2631,170104.4799,11.6884,11.6823,11.6870,14.4291,21.2704,148893.0353,30.1161,2353.3146,-356206.7000,637574.5826
