Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4170,11.3666,17.8137,0.0000,262670.2000,-262670.2000,12.2072,0.0000,40884.7230,40884.7230,596.1814,303554.9230,0.0000,-303554.9230,17.8137,17.2769,16545.3000,0.0000,16545.3000,0.5679,3910.9822,0.0000,3910.9822,27.7371,0.0000,12634.3178,12634.3178,17.2769,17.1902,0.0000,74220.7000,-74220.7000,4.0048,0.0000,12822.7937,12822.7937,195.5856,87043.4937,0.0000,-87043.4937,17.1902,17.1695,878.9000,0.0000,878.9000,0.0304,209.3870,0.0000,209.3870,1.4857,0.0000,669.5130,669.5130,17.1695,17.1420,0.0000,25553.2000,-25553.2000,1.4105,0.0000,4473.2639,4473.2639,68.8845,30026.4639,0.0000,-30026.4639,17.1420,16.8547,13666.2000,0.0000,13666.2000,0.4734,3257.7905,0.0000,3257.7905,23.1184,0.0000,10408.4095,10408.4095,16.8547,11.3704,11.3704,14.1125,19.7718,296577.6556,11.3704,11.3637,11.3680,14.1092,19.7959,158366.8116,11.3680,11.3617,11.3666,14.1082,19.8031,138621.5269,28.0412,2191.1828,-331353.7000,593565.9942
4171,10.5656,17.0104,0.0000,189706.3000,-189706.3000,8.7989,0.0000,29024.4273,29024.4273,429.7247,218730.7273,0.0000,-218730.7273,17.0104,16.2775,16561.8000,0.0000,16561.8000,0.5708,3954.6588,0.0000,3954.6588,27.8781,0.0000,12607.1412,12607.1412,16.2775,16.2409,0.0000,49464.8000,-49464.8000,2.6645,0.0000,8400.2133,8400.2133,130.1314,57865.0133,0.0000,-57865.0133,16.2409,16.2098,962.3000,0.0000,962.3000,0.0335,232.0642,0.0000,232.0642,1.6339,0.0000,730.2358,730.2358,16.2098,16.1907,0.0000,22910.6000,-22910.6000,1.2637,0.0000,3955.7328,3955.7328,61.7178,26866.3328,0.0000,-26866.3328,16.1907,15.8379,12519.0000,0.0000,12519.0000,0.4355,3020.9982,0.0000,3020.9982,21.2704,0.0000,9498.0018,9498.0018,15.8379,10.5700,10.5700,13.2039,13.9859,209789.1039,10.5700,10.5622,10.5673,13.2000,14.0066,112052.9610,10.5673,10.5600,10.5656,13.1989,14.0126,98088.0985,20.6504,1613.6552,-232038.6000,419930.1634
4172,9.9682,16.4339,0.0000,171412.0000,-171412.0000,7.9117,0.0000,25900.4824,25900.4824,386.3968,197312.4824,0.0000,-197312.4824,16.4339,15.7378,14018.1000,0.0000,14018.1000,0.4886,3372.1033,0.0000,3372.1033,23.8615,0.0000,10645.9967,10645.9967,15.7378,15.7062,0.0000,29596.2000,-29596.2000,1.5865,0.0000,4981.4907,4981.4907,77.4822,34577.6907,0.0000,-34577.6907,15.7062,15.6841,562.0000,0.0000,562.0000,0.0198,136.4802,0.0000,136.4802,0.9672,0.0000,425.5198,425.5198,15.6841,15.6602,0.0000,18074.9000,-18074.9000,0.9951,0.0000,3098.4806,3098.4806,48.5972,21173.3806,0.0000,-21173.3806,15.6602,15.3072,10224.7000,0.0000,10224.7000,0.3605,2484.5457,0.0000,2484.5457,17.6086,0.0000,7740.1543,7740.1543,15.3072,9.9730,9.9730,12.6401,11.6882,175322.8626,9.9730,9.9644,9.9700,12.6358,11.7071,93656.4690,9.9700,9.9619,9.9682,12.6346,11.7125,81987.6440,17.0434,1331.7925,-194278.3000,350966.9755
4173,9.4538,15.9339,0.0000,143092.6000,-143092.6000,6.5811,0.0000,21396.0278,21396.0278,321.4104,164488.6278,0.0000,-164488.6278,15.9339,15.1223,13677.6000,0.0000,13677.6000,0.4806,3311.6608,0.0000,3311.6608,23.4730,0.0000,10365.9392,10365.9392,15.1223,15.1121,0.0000,17593.3000,-17593.3000,0.9407,0.0000,2932.2465,2932.2465,45.9430,20525.5465,0.0000,-20525.5465,15.1121,15.0911,429.1000,0.0000,429.1000,0.0152,105.0299,0.0000,105.0299,0.7442,0.0000,324.0701,324.0701,15.0911,15.0750,0.0000,14103.5000,-14103.5000,0.7757,0.0000,2398.9727,2398.9727,37.8845,16502.4727,0.0000,-16502.4727,15.0750,14.6926,8913.7000,0.0000,8913.7000,0.3167,2182.8686,0.0000,2182.8686,15.4694,0.0000,6730.8314,6730.8314,14.6926,9.4592,9.4592,12.0759,9.1944,137916.4062,9.4592,9.4497,9.4559,12.0711,9.2112,73689.3797,9.4559,9.4469,9.4538,12.0698,9.2160,64511.9911,13.6652,1067.8188,-151769.0000,276117.7771
4174,9.0378,15.5305,0.0000,128162.0000,-128162.0000,5.8766,0.0000,19005.2062,19005.2062,287.0036,147167.2062,0.0000,-147167.2062,15.5305,14.6261,13676.8000,0.0000,13676.8000,0.4841,3329.0814,0.0000,3329.0814,23.6412,0.0000,10347.7186,10347.7186,14.6261,14.6268,0.0000,13390.7000,-13390.7000,0.7140,0.0000,2214.7623,2214.7623,34.8716,15605.4623,0.0000,-15605.4623,14.6268,14.6034,425.3000,0.0000,425.3000,0.0152,104.7804,0.0000,104.7804,0.7441,0.0000,320.5196,320.5196,14.6034,14.5950,0.0000,10955.0000,-10955.0000,0.6020,0.0000,1852.0412,1852.0412,29.3999,12807.0412,0.0000,-12807.0412,14.5950,14.3483,4980.5000,0.0000,4980.5000,0.1785,1227.5648,0.0000,1227.5648,8.7183,0.0000,3752.9352,3752.9352,14.3483,9.0436,9.0436,11.6959,8.0515,120772.9953,9.0436,9.0334,9.0400,11.6908,8.0670,64536.3737,9.0400,9.0304,9.0378,11.6893,8.0715,56500.8478,11.8056,922.5088,-133425.1000,241810.2168
4175,8.6330,15.1348,0.0000,109440.7000,-109440.7000,5.0061,0.0000,16101.1113,16101.1113,244.4876,125541.8113,0.0000,-125541.8113,15.1348,14.0844,13676.8000,0.0000,13676.8000,0.4869,3346.6253,0.0000,3346.6253,23.7806,0.0000,10330.1747,10330.1747,14.0844,14.0950,0.0000,7669.7000,-7669.7000,0.4081,0.0000,1258.3094,1258.3094,19.9301,8928.0094,0.0000,-8928.0094,14.0950,14.0673,422.9000,0.0000,422.9000,0.0153,104.9446,0.0000,104.9446,0.7453,0.0000,317.9554,317.9554,14.0673,14.0692,0.0000,7864.8000,-7864.8000,0.4319,0.0000,1321.0697,1321.0697,21.0926,9185.8697,0.0000,-9185.8697,14.0692,13.9763,1539.1000,0.0000,1539.1000,0.0556,382.0701,0.0000,382.0701,2.7136,0.0000,1157.0299,1157.0299,13.9763,8.6393,8.6393,11.3078,6.5910,98865.4153,8.6393,8.6282,8.6354,11.3022,6.6047,52837.5537,8.6354,8.6250,8.6330,11.3006,6.6087,46260.6115,9.6057,750.5994,-109336.4000,197963.5805
4176,8.3815,14.8945,0.0000,102979.6000,-102979.6000,4.6996,0.0000,15077.4794,15077.4794,229.5189,118057.0794,0.0000,-118057.0794,14.8945,13.7807,13651.0000,0.0000,13651.0000,0.4889,3351.0720,0.0000,3351.0720,23.8747,0.0000,10299.9280,10299.9280,13.7807,13.7932,0.0000,5934.1000,-5934.1000,0.3150,0.0000,969.2799,969.2799,15.3850,6903.3799,0.0000,-6903.3799,13.7932,13.7637,421.8000,0.0000,421.8000,0.0153,105.1058,0.0000,105.1058,0.7493,0.0000,316.6942,316.6942,13.7637,13.7680,0.0000,5511.5000,-5511.5000,0.3025,0.0000,922.5280,922.5280,14.7718,6434.0280,0.0000,-6434.0280,13.7680,13.7098,882.5000,0.0000,882.5000,0.0321,219.9812,0.0000,219.9812,1.5684,0.0000,662.5188,662.5188,13.7098,8.3881,8.3881,11.0489,6.0072,90108.5205,8.3881,8.3765,8.3841,11.0432,6.0203,48162.3766,8.3841,8.3731,8.3815,11.0415,6.0241,42168.7623,8.7800,686.0833,-99469.9000,180439.6594
4177,8.1829,14.7021,0.0000,92022.1000,-92022.1000,4.1935,0.0000,13422.4128,13422.4128,204.8034,105444.5128,0.0000,-105444.5128,14.7021,13.4660,13649.4000,0.0000,13649.4000,0.4905,3359.3640,0.0000,3359.3640,23.9574,0.0000,10290.0360,10290.0360,13.4660,13.4907,0.0000,6875.4000,-6875.4000,0.3645,0.0000,1118.0247,1118.0247,17.8033,7993.4247,0.0000,-7993.4247,13.4907,13.4584,425.4000,0.0000,425.4000,0.0155,106.4464,0.0000,106.4464,0.7592,0.0000,318.9536,318.9536,13.4584,13.4667,0.0000,4162.3000,-4162.3000,0.2283,0.0000,694.3044,694.3044,11.1521,4856.6044,0.0000,-4856.6044,13.4667,13.4384,391.5000,0.0000,391.5000,0.0143,97.9963,0.0000,97.9963,0.6990,0.0000,293.5037,293.5037,13.4384,8.1897,8.1897,10.8141,5.3716,80574.2021,8.1897,8.1777,8.1855,10.8081,5.3839,43071.5031,8.1855,8.1741,8.1829,10.8063,5.3875,37712.8085,7.9602,622.0185,-88593.5000,161358.5137
4178,8.0198,14.5438,0.0000,82938.8000,-82938.8000,3.7753,0.0000,12060.4446,12060.4446,184.3801,94999.2446,0.0000,-94999.2446,14.5438,13.1848,13649.5000,0.0000,13649.5000,0.4920,3366.5793,0.0000,3366.5793,24.0267,0.0000,10282.9207,10282.9207,13.1848,13.2155,0.0000,5665.2000,-5665.2000,0.3000,0.0000,917.6390,917.6390,14.6511,6582.8390,0.0000,-6582.8390,13.2155,13.1809,416.6000,0.0000,416.6000,0.0153,104.6436,0.0000,104.6436,0.7470,0.0000,311.9564,311.9564,13.1809,13.1932,0.0000,3491.9000,-3491.9000,0.1915,0.0000,580.7088,580.7088,9.3532,4072.6088,0.0000,-4072.6088,13.1932,13.1622,391.5000,0.0000,391.5000,0.0144,98.3693,0.0000,98.3693,0.7023,0.0000,293.1307,293.1307,13.1622,8.0269,8.0269,10.5945,4.7423,71133.7541,8.0269,8.0144,8.0225,10.5883,4.7538,38030.3211,8.0225,8.0107,8.0198,10.5865,4.7572,33300.2058,7.1827,561.2648,-77638.3000,142464.2810
4179,7.9130,14.4414,0.0000,78845.4000,-78845.4000,3.5857,0.0000,11442.3664,11442.3664,175.1191,90287.7664,0.0000,-90287.7664,14.4414,13.0176,13649.6000,0.0000,13649.6000,0.4931,3371.2779,0.0000,3371.2779,24.0841,0.0000,10278.3221,10278.3221,13.0176,13.0607,0.0000,6766.8000,-6766.8000,0.3579,0.0000,1093.5736,1093.5736,17.4807,7860.3736,0.0000,-7860.3736,13.0607,13.0240,430.9000,0.0000,430.9000,0.0159,108.4695,0.0000,108.4695,0.7760,0.0000,322.4305,322.4305,13.0240,13.0369,0.0000,3033.8000,-3033.8000,0.1663,0.0000,503.6783,503.6783,8.1242,3537.4783,0.0000,-3537.4783,13.0369,12.9652,882.0000,0.0000,882.0000,0.0325,222.0977,0.0000,222.0977,1.5889,0.0000,659.9023,659.9023,12.9652,7.9202,7.9202,10.4427,4.5256,67883.3225,7.9202,7.9075,7.9158,10.4363,4.5370,36295.8306,7.9158,7.9037,7.9130,10.4345,4.5403,31782.3898,6.9773,545.2153,-73683.5000,135961.5429
4180,7.9367,14.4694,0.0000,75603.1000,-75603.1000,3.4362,0.0000,10976.6820,10976.6820,167.8171,86579.7820,0.0000,-86579.7820,14.4694,12.9900,13649.7000,0.0000,13649.7000,0.4939,3370.0225,0.0000,3370.0225,24.1216,0.0000,10279.6775,10279.6775,12.9900,13.0131,0.0000,3043.4000,-3043.4000,0.1609,0.0000,491.6552,491.6552,7.8570,3535.0552,0.0000,-3535.0552,13.0131,12.9620,557.8000,0.0000,557.8000,0.0206,140.5071,0.0000,140.5071,1.0070,0.0000,417.2929,417.2929,12.9620,12.9814,0.0000,3415.8000,-3415.8000,0.1873,0.0000,566.7265,566.7265,9.1461,3982.5265,0.0000,-3982.5265,12.9814,12.5911,4642.3000,0.0000,4642.3000,0.1717,1169.8913,0.0000,1169.8913,8.3836,0.0000,3472.4087,3472.4087,12.5911,7.9441,7.9441,10.2676,4.0064,60095.9740,7.9441,7.9311,7.9396,10.2611,4.0176,32140.5555,7.9396,7.9273,7.9367,10.2592,4.0209,28146.0191,6.7058,523.9974,-63212.5000,120382.5486
4181,8.1416,14.6766,0.0000,92655.2000,-92655.2000,4.2118,0.0000,13504.2332,13504.2332,205.6952,106159.4332,0.0000,-106159.4332,14.6766,13.4404,13649.8000,0.0000,13649.8000,0.4937,3360.6190,0.0000,3360.6190,24.1115,0.0000,10289.1810,10289.1810,13.4404,13.4469,0.0000,1695.0000,-1695.0000,0.0896,0.0000,275.5290,275.5290,4.3754,1970.5290,0.0000,-1970.5290,13.4469,13.4060,510.1000,0.0000,510.1000,0.0189,127.7180,0.0000,127.7180,0.9215,0.0000,382.3820,382.3820,13.4060,13.4187,0.0000,5633.4000,-5633.4000,0.3088,0.0000,939.1504,939.1504,15.0832,6572.5504,0.0000,-6572.5504,13.4187,12.3658,15596.1000,0.0000,15596.1000,0.5772,3906.4559,0.0000,3906.4559,28.1897,0.0000,11689.6441,11689.6441,12.3658,8.1486,8.1486,10.2572,4.6356,69534.2459,8.1486,8.1363,8.1443,10.2510,4.6492,37193.7304,8.1443,8.1326,8.1416,10.2492,4.6533,32572.8302,8.5499,668.1040,-70227.6000,139300.8066
4182,8.1205,14.6476,0.0000,117777.1000,-117777.1000,5.3599,0.0000,17158.8371,17158.8371,261.7677,134935.9371,0.0000,-134935.9371,14.6476,13.6560,13649.9000,0.0000,13649.9000,0.4922,3361.9586,0.0000,3361.9586,24.0366,0.0000,10287.9414,10287.9414,13.6560,13.6567,0.0000,889.2000,-889.2000,0.0471,0.0000,144.9837,144.9837,2.2994,1034.1837,0.0000,-1034.1837,13.6567,13.6108,692.4000,0.0000,692.4000,0.0254,172.8597,0.0000,172.8597,1.2424,0.0000,519.5403,519.5403,13.6108,13.6096,0.0000,6579.6000,-6579.6000,0.3608,0.0000,1099.4008,1099.4008,17.6229,7679.0008,0.0000,-7679.0008,13.6096,12.6688,16577.1000,0.0000,16577.1000,0.6093,4141.2142,0.0000,4141.2142,29.7583,0.0000,12435.8858,12435.8858,12.6688,8.1271,8.1271,10.3979,6.0388,90581.7830,8.1271,8.1154,8.1231,10.3921,6.0543,48434.7925,8.1231,8.1119,8.1205,10.3903,6.0590,42413.2847,10.3421,808.1452,-94326.5000,181429.8603
4183,8.2233,14.7528,0.0000,127675.7000,-127675.7000,5.8097,0.0000,18637.1185,18637.1185,283.7341,146312.8185,0.0000,-146312.8185,14.7528,13.5179,18836.5000,0.0000,18836.5000,0.6795,4632.8368,0.0000,4632.8368,33.1843,0.0000,14203.6632,14203.6632,13.5179,13.5265,0.0000,3213.6000,-3213.6000,0.1703,0.0000,522.9528,522.9528,8.3172,3736.5528,0.0000,-3736.5528,13.5265,13.4766,870.3000,0.0000,870.3000,0.0319,217.6643,0.0000,217.6643,1.5566,0.0000,652.6357,652.6357,13.4766,13.4857,0.0000,5401.5000,-5401.5000,0.2963,0.0000,901.1941,901.1941,14.4702,6302.6941,0.0000,-6302.6941,13.4857,12.6812,15923.1000,0.0000,15923.1000,0.5835,3984.6597,0.0000,3984.6597,28.4996,0.0000,11938.4403,11938.4403,12.6812,8.2297,8.2297,10.4554,6.4995,97492.8219,8.2297,8.2184,8.2258,10.4498,6.5160,52127.8092,8.2258,8.2150,8.2233,10.4481,6.5210,45646.6574,11.3567,887.4285,-100660.9000,195267.2885
4184,8.3821,14.9104,0.0000,161002.6000,-161002.6000,7.3304,0.0000,23573.0326,23573.0326,358.0044,184575.6326,0.0000,-184575.6326,14.9104,13.6843,23589.5000,0.0000,23589.5000,0.8496,5789.5630,0.0000,5789.5630,41.4921,0.0000,17799.9370,17799.9370,13.6843,13.6972,0.0000,6226.8000,-6226.8000,0.3298,0.0000,1015.6876,1015.6876,16.1068,7242.4876,0.0000,-7242.4876,13.6972,13.6461,1135.3000,0.0000,1135.3000,0.0417,283.2729,0.0000,283.2729,2.0346,0.0000,852.0271,852.0271,13.6461,13.6543,0.0000,6430.7000,-6430.7000,0.3527,0.0000,1074.9485,1074.9485,17.2252,7505.6485,0.0000,-7505.6485,13.6543,13.0859,13961.2000,0.0000,13961.2000,0.5126,3485.5715,0.0000,3485.5715,25.0362,0.0000,10475.6285,10475.6285,13.0859,8.3881,8.3881,10.7370,8.5314,127970.6359,8.3881,8.3777,8.3845,10.7318,8.5502,68401.8908,8.3845,8.3745,8.3821,10.7302,8.5560,59892.1904,14.1251,1103.7583,-134974.1000,256264.7171
4185,8.6168,15.1429,0.0000,181067.1000,-181067.1000,8.2513,0.0000,26630.5649,26630.5649,402.9823,207697.6649,0.0000,-207697.6649,15.1429,13.8524,28142.2000,0.0000,28142.2000,1.0112,6885.4753,0.0000,6885.4753,49.3834,0.0000,21256.7247,21256.7247,13.8524,13.8815,0.0000,13840.7000,-13840.7000,0.7336,0.0000,2263.0840,2263.0840,35.8255,16103.7840,0.0000,-16103.7840,13.8815,13.8413,1053.8000,0.0000,1053.8000,0.0386,262.2716,0.0000,262.2716,1.8836,0.0000,791.5284,791.5284,13.8413,13.8525,0.0000,8691.4000,-8691.4000,0.4768,0.0000,1456.0828,1456.0828,23.2843,10147.4828,0.0000,-10147.4828,13.8525,13.4123,12653.3000,0.0000,12653.3000,0.4634,3150.4301,0.0000,3150.4301,22.6316,0.0000,9502.8699,9502.8699,13.4123,8.6223,8.6223,11.0173,10.1380,152070.5459,8.6223,8.6127,8.6189,11.0125,10.1584,81267.5541,8.6189,8.6097,8.6168,11.0110,10.1648,71153.3468,16.4622,1286.3774,-161749.9000,304491.4468
4186,8.7117,15.2307,0.0000,186829.0000,-186829.0000,8.5253,0.0000,27528.5898,27528.5898,416.3622,214357.5898,0.0000,-214357.5898,15.2307,13.9796,28140.2000,0.0000,28140.2000,1.0076,6876.9365,0.0000,6876.9365,49.2094,0.0000,21263.2635,21263.2635,13.9796,14.0083,0.0000,15533.4000,-15533.4000,0.8238,0.0000,2544.5464,2544.5464,40.2342,18077.9464,0.0000,-18077.9464,14.0083,13.9628,1233.9000,0.0000,1233.9000,0.0450,306.5617,0.0000,306.5617,2.1992,0.0000,927.3383,927.3383,13.9628,13.9733,0.0000,9518.1000,-9518.1000,0.5222,0.0000,1596.8254,1596.8254,25.5040,11114.9254,0.0000,-11114.9254,13.9733,13.6281,10200.9000,0.0000,10200.9000,0.3724,2535.6227,0.0000,2535.6227,18.1895,0.0000,7665.2773,7665.2773,13.6281,8.7170,8.7170,11.1726,10.6988,160482.3550,8.7170,8.7077,8.7138,11.1679,10.7192,85753.6142,8.7138,8.7048,8.7117,11.1664,10.7255,75078.5297,16.9446,1324.0766,-172305.5000,321314.4990
4187,8.7791,15.2957,0.0000,191641.2000,-191641.2000,8.7496,0.0000,28274.7338,28274.7338,427.3186,219915.9338,0.0000,-219915.9338,15.2957,14.0828,27917.0000,0.0000,27917.0000,0.9983,6816.4924,0.0000,6816.4924,48.7557,0.0000,21100.5076,21100.5076,14.0828,14.1074,0.0000,15178.3000,-15178.3000,0.8054,0.0000,2490.1310,2490.1310,39.3349,17668.4310,0.0000,-17668.4310,14.1074,14.0676,1097.3000,0.0000,1097.3000,0.0400,272.2542,0.0000,272.2542,1.9520,0.0000,825.0458,825.0458,14.0676,14.0766,0.0000,10143.2000,-10143.2000,0.5566,0.0000,1703.7831,1703.7831,27.1825,11846.9831,0.0000,-11846.9831,14.0766,13.7796,8893.0000,0.0000,8893.0000,0.3241,2207.3948,0.0000,2207.3948,15.8280,0.0000,6685.6052,6685.6052,13.7796,8.7844,8.7844,11.2820,11.0532,165797.5575,8.7844,8.7752,8.7812,11.2774,11.0735,88587.7234,8.7812,8.7724,8.7791,11.2760,11.0797,77558.1289,17.2110,1344.8917,-179055.4000,331943.4097
4188,8.8483,15.3634,0.0000,196379.5000,-196379.5000,8.9694,0.0000,29012.9595,29012.9595,438.0534,225392.4595,0.0000,-225392.4595,15.3634,14.1779,27912.9000,0.0000,27912.9000,0.9972,6809.3608,0.0000,6809.3608,48.7017,0.0000,21103.5392,21103.5392,14.1779,14.2013,0.0000,16244.7000,-16244.7000,0.8624,0.0000,2668.8155,2668.8155,42.1164,18913.5155,0.0000,-18913.5155,14.2013,14.1641,1050.9000,0.0000,1050.9000,0.0382,260.4076,0.0000,260.4076,1.8666,0.0000,790.4924,790.4924,14.1641,14.1717,0.0000,10329.6000,-10329.6000,0.5669,0.0000,1737.0703,1737.0703,27.6851,12066.6703,0.0000,-12066.6703,14.1717,13.9125,7912.1000,0.0000,7912.1000,0.2879,1961.3702,0.0000,1961.3702,14.0599,0.0000,5950.7298,5950.7298,13.9125,8.8534,8.8534,11.3830,11.4365,171547.9591,8.8534,8.8444,8.8503,11.3785,11.4569,91655.0076,8.8503,8.8416,8.8483,11.3771,11.4632,80242.1140,17.5830,1373.9594,-186077.9000,343445.0807
4189,8.8211,15.3332,0.0000,200714.7000,-200714.7000,9.1711,0.0000,29637.6877,29637.6877,447.9016,230352.3877,0.0000,-230352.3877,15.3332,14.1735,27875.5000,0.0000,27875.5000,0.9949,6802.9656,0.0000,6802.9656,48.5879,0.0000,21072.5344,21072.5344,14.1735,14.1797,0.0000,4542.4000,-4542.4000,0.2412,0.0000,746.2145,746.2145,11.7814,5288.6145,0.0000,-5288.6145,14.1797,14.1474,875.7000,0.0000,875.7000,0.0318,217.0581,0.0000,217.0581,1.5532,0.0000,658.6419,658.6419,14.1474,14.1549,0.0000,10601.5000,-10601.5000,0.5819,0.0000,1782.4414,1782.4414,28.4170,12383.9414,0.0000,-12383.9414,14.1549,13.9187,6931.1000,0.0000,6931.1000,0.2518,1718.5801,0.0000,1718.5801,12.2988,0.0000,5212.5199,5212.5199,13.9187,8.8263,8.8263,11.3725,11.0707,166059.9227,8.8263,8.8172,8.8231,11.3680,11.0904,88722.8525,8.8231,8.8144,8.8211,11.3666,11.0964,77674.8378,16.9090,1321.2954,-180176.3000,332457.6130
4190,8.7408,15.2527,0.0000,172626.8000,-172626.8000,7.8865,0.0000,25450.3682,25450.3682,385.1623,198077.1682,0.0000,-198077.1682,15.2527,13.9252,27876.2000,0.0000,27876.2000,0.9953,6810.4246,0.0000,6810.4246,48.6108,0.0000,21065.7754,21065.7754,13.9252,13.9425,0.0000,6947.0000,-6947.0000,0.3689,0.0000,1137.0967,1137.0967,18.0177,8084.0967,0.0000,-8084.0967,13.9425,13.9104,785.5000,0.0000,785.5000,0.0285,195.3330,0.0000,195.3330,1.3937,0.0000,590.1670,590.1670,13.9104,13.9320,0.0000,13213.6000,-13213.6000,0.7252,0.0000,2215.4614,2215.4614,35.4179,15429.0614,0.0000,-15429.0614,13.9320,13.6407,7912.1000,0.0000,7912.1000,0.2875,1967.8124,0.0000,1967.8124,14.0431,0.0000,5944.2876,5944.2876,13.6407,8.7462,8.7462,11.1935,9.7148,145722.1624,8.7462,8.7368,8.7429,11.1888,9.7333,77866.7991,8.7429,8.7340,8.7408,11.1874,9.7390,68172.8338,15.4380,1206.3491,-156213.6000,291761.7953
4191,8.8909,15.4082,0.0000,186358.2000,-186358.2000,8.5099,0.0000,27555.4372,27555.4372,415.6081,213913.6372,0.0000,-213913.6372,15.4082,14.1662,27876.3000,0.0000,27876.3000,0.9965,6796.3917,0.0000,6796.3917,48.6688,0.0000,21079.9083,21079.9083,14.1662,14.2000,0.0000,18931.1000,-18931.1000,1.0043,0.0000,3109.6228,3109.6228,49.0494,22040.7228,0.0000,-22040.7228,14.2000,14.1698,828.3000,0.0000,828.3000,0.0302,205.2523,0.0000,205.2523,1.4749,0.0000,623.0477,623.0477,14.1698,14.1853,0.0000,16862.8000,-16862.8000,0.9252,0.0000,2835.9135,2835.9135,45.1876,19698.7135,0.0000,-19698.7135,14.1853,13.8858,9220.0000,0.0000,9220.0000,0.3362,2285.1669,0.0000,2285.1669,16.4204,0.0000,6934.8331,6934.8331,13.8858,8.8960,8.8960,11.3909,11.3573,170359.5298,8.8960,8.8872,8.8929,11.3865,11.3775,91019.7177,8.8929,8.8844,8.8909,11.3851,11.3837,79685.8341,17.7036,1383.3820,-184227.5000,341065.0816
4192,8.9359,15.4482,0.0000,187242.5000,-187242.5000,8.5576,0.0000,27710.6020,27710.6020,417.9405,214953.1020,0.0000,-214953.1020,15.4482,14.4142,22922.5000,0.0000,22922.5000,0.8176,5585.6637,0.0000,5585.6637,39.9283,0.0000,17336.8363,17336.8363,14.4142,14.4292,0.0000,20455.3000,-20455.3000,1.0863,0.0000,3372.4077,3372.4077,53.0512,23827.7077,0.0000,-23827.7077,14.4292,14.4097,522.7000,0.0000,522.7000,0.0190,129.1216,0.0000,129.1216,0.9271,0.0000,393.5784,393.5784,14.4097,14.4093,0.0000,19093.9000,-19093.9000,1.0480,0.0000,3220.3748,3220.3748,51.1809,22314.2748,0.0000,-22314.2748,14.4093,14.0138,12162.8000,0.0000,12162.8000,0.4418,3005.3650,0.0000,3005.3650,21.5776,0.0000,9157.4350,9157.4350,14.0138,8.9409,8.9409,11.4773,11.7107,175660.3322,8.9409,8.9321,8.9378,11.4730,11.7308,93846.6756,8.9378,8.9294,8.9359,11.4716,11.7371,82159.4135,17.9553,1403.0535,-191183.7000,351666.4213
4193,8.6378,15.1436,0.0000,164006.8000,-164006.8000,7.4976,0.0000,24131.2115,24131.2115,366.1713,188138.0115,0.0000,-188138.0115,15.1436,14.4218,13646.5000,0.0000,13646.5000,0.4864,3338.8217,0.0000,3338.8217,23.7566,0.0000,10307.6783,10307.6783,14.4218,14.4187,0.0000,2734.9000,-2734.9000,0.1454,0.0000,450.9463,450.9463,7.1004,3185.8463,0.0000,-3185.8463,14.4187,14.3937,508.9000,0.0000,508.9000,0.0184,125.7305,0.0000,125.7305,0.8995,0.0000,383.1695,383.1695,14.3937,14.3606,0.0000,18983.5000,-18983.5000,1.0422,0.0000,3201.1354,3201.1354,50.8994,22184.6354,0.0000,-22184.6354,14.3606,13.7757,14288.2000,0.0000,14288.2000,0.5173,3532.8775,0.0000,3532.8775,25.2622,0.0000,10755.3225,10755.3225,13.7757,8.6431,8.6431,11.2094,9.6084,144126.3521,8.6431,8.6337,8.6399,11.2047,9.6260,77008.0812,8.6399,8.6309,8.6378,11.2033,9.6313,67419.3398,14.5610,1137.8144,-157281.6000,288553.7732
4194,8.5411,15.0565,0.0000,158269.2000,-158269.2000,7.2229,0.0000,23243.5794,23243.5794,352.7569,181512.7794,0.0000,-181512.7794,15.0565,14.3067,13652.7000,0.0000,13652.7000,0.4888,3344.2252,0.0000,3344.2252,23.8745,0.0000,10308.4748,10308.4748,14.3067,14.3039,0.0000,2619.0000,-2619.0000,0.1392,0.0000,431.0937,431.0937,6.7997,3050.0937,0.0000,-3050.0937,14.3039,14.2778,516.4000,0.0000,516.4000,0.0187,127.7826,0.0000,127.7826,0.9129,0.0000,388.6174,388.6174,14.2778,14.2467,0.0000,18355.8000,-18355.8000,1.0077,0.0000,3090.9728,3090.9728,49.2154,21446.7728,0.0000,-21446.7728,14.2467,13.6694,13634.3000,0.0000,13634.3000,0.4940,3376.4230,0.0000,3376.4230,24.1239,0.0000,10257.8770,10257.8770,13.6694,8.5466,8.5466,11.1080,9.2583,138874.9585,8.5466,8.5370,8.5432,11.1032,9.2756,74205.0990,8.5432,8.5341,8.5411,11.1017,9.2809,64966.1677,14.0571,1098.4400,-151440.6000,278046.2253
4195,8.2833,14.7981,0.0000,109415.7000,-109415.7000,4.9907,0.0000,15989.8451,15989.8451,243.7356,125405.5451,0.0000,-125405.5451,14.7981,13.7428,13653.0000,0.0000,13653.0000,0.4895,3355.9071,0.0000,3355.9071,23.9059,0.0000,10297.0929,10297.0929,13.7428,13.7451,0.0000,1565.5000,-1565.5000,0.0832,0.0000,255.5710,255.5710,4.0625,1821.0710,0.0000,-1821.0710,13.7451,13.7092,516.0000,0.0000,516.0000,0.0187,128.6641,0.0000,128.6641,0.9138,0.0000,387.3359,387.3359,13.7092,13.7143,0.0000,16778.3000,-16778.3000,0.9210,0.0000,2806.6501,2806.6501,44.9796,19584.9501,0.0000,-19584.9501,13.7143,13.0195,12489.8000,0.0000,12489.8000,0.4533,3115.6417,0.0000,3115.6417,22.1371,0.0000,9374.1583,9374.1583,13.0195,8.2893,8.2893,10.6544,6.3458,95186.4395,8.2893,8.2787,8.2856,10.6491,6.3599,50879.4687,8.2856,8.2756,8.2833,10.6476,6.3641,44548.9298,10.4345,815.3629,-101100.7000,190614.8380
4196,8.0802,14.6015,0.0000,96041.8000,-96041.8000,4.3742,0.0000,13981.6530,13981.6530,213.6305,110023.4530,0.0000,-110023.4530,14.6015,13.4104,13652.8000,0.0000,13652.8000,0.4914,3364.7677,0.0000,3364.7677,23.9979,0.0000,10288.0323,10288.0323,13.4104,13.4256,0.0000,5003.0000,-5003.0000,0.2652,0.0000,812.9153,812.9153,12.9529,5815.9153,0.0000,-5815.9153,13.4256,13.3811,595.5000,0.0000,595.5000,0.0218,149.1444,0.0000,149.1444,1.0636,0.0000,446.3556,446.3556,13.3811,13.4015,0.0000,13243.9000,-13243.9000,0.7265,0.0000,2207.2977,2207.2977,35.4827,15451.1977,0.0000,-15451.1977,13.4015,12.7746,10200.9000,0.0000,10200.9000,0.3732,2555.6934,0.0000,2555.6934,18.2283,0.0000,7645.2066,7645.2066,12.7746,8.0865,8.0865,10.4305,5.6527,84791.0119,8.0865,8.0755,8.0827,10.4250,5.6661,45328.4082,8.0827,8.0722,8.0802,10.4234,5.6700,39690.0770,9.3786,732.8541,-89839.5000,169809.4970
4197,7.9160,14.4422,0.0000,81136.1000,-81136.1000,3.6911,0.0000,11775.4681,11775.4681,180.2681,92911.5681,0.0000,-92911.5681,14.4422,13.0548,13653.0000,0.0000,13653.0000,0.4928,3372.0786,0.0000,3372.0786,24.0692,0.0000,10280.9214,10280.9214,13.0548,13.0766,0.0000,3652.6000,-3652.6000,0.1934,0.0000,590.5901,590.5901,9.4441,4243.1901,0.0000,-4243.1901,13.0766,13.0393,432.3000,0.0000,432.3000,0.0159,108.7977,0.0000,108.7977,0.7760,0.0000,323.5023,323.5023,13.0393,13.0781,0.0000,10145.0000,-10145.0000,0.5564,0.0000,1684.5702,1684.5702,27.1719,11829.5702,0.0000,-11829.5702,13.0781,12.4390,8893.0000,0.0000,8893.0000,0.3270,2238.0718,0.0000,2238.0718,15.9685,0.0000,6654.9282,6654.9282,12.4390,7.9227,7.9227,10.1808,4.5958,68936.5971,7.9227,7.9110,7.9186,10.1750,4.6076,36861.0563,7.9186,7.9075,7.9160,10.1733,4.6112,32278.0507,7.9148,618.4747,-71955.4000,138075.7042
4198,7.7000,14.2289,0.0000,71367.4000,-71367.4000,3.2437,0.0000,10316.3713,10316.3713,158.4178,81683.7713,0.0000,-81683.7713,14.2289,12.6742,13653.1000,0.0000,13653.1000,0.4940,3381.8965,0.0000,3381.8965,24.1273,0.0000,10271.2035,10271.2035,12.6742,12.7430,0.0000,8150.3000,-8150.3000,0.4309,0.0000,1311.1156,1311.1156,21.0441,9461.4156,0.0000,-9461.4156,12.7430,12.7055,417.7000,0.0000,417.7000,0.0154,105.6160,0.0000,105.6160,0.7539,0.0000,312.0840,312.0840,12.7055,12.7463,0.0000,7370.2000,-7370.2000,0.4041,0.0000,1219.5492,1219.5492,19.7345,8589.7492,0.0000,-8589.7492,12.7463,12.3552,4969.2000,0.0000,4969.2000,0.1836,1256.4090,0.0000,1256.4090,8.9681,0.0000,3712.7910,3712.7910,12.3552,7.7069,7.7069,10.0310,4.2776,64163.5041,7.7069,7.6948,7.7027,10.0250,4.2887,34309.4526,7.7027,7.6912,7.7000,10.0232,4.2920,30043.9406,7.1577,559.3097,-67847.9000,128516.8972
4199,7.5097,14.0388,21.3000,56834.2000,-56812.9000,2.5813,4.8973,8186.9909,8191.8882,126.0674,65021.1909,16.4027,-65004.7882,14.0388,12.1477,13653.1000,0.0000,13653.1000,0.4956,3390.6885,0.0000,3390.6885,24.2055,0.0000,10262.4115,10262.4115,12.1477,12.2694,0.0000,7989.9000,-7989.9000,0.4218,0.0000,1276.5955,1276.5955,20.6002,9266.4955,0.0000,-9266.4955,12.2694,12.2293,385.3000,0.0000,385.3000,0.0143,98.0776,0.0000,98.0776,0.6991,0.0000,287.2224,287.2224,12.2293,12.2844,0.0000,5074.5000,-5074.5000,0.2781,0.0000,835.6836,835.6836,13.5844,5910.1836,0.0000,-5910.1836,12.2844,12.1382,1535.9000,0.0000,1535.9000,0.0571,390.8780,0.0000,390.8780,2.7865,0.0000,1145.0220,1145.0220,12.1382,7.5170,7.5170,9.8276,3.4296,51444.4186,7.5170,7.5042,7.5125,9.8212,3.4391,27512.6693,7.5125,7.5004,7.5097,9.8193,3.4419,24093.2426,5.7724,451.0631,-54303.0000,103050.3305
4200,7.3820,13.9209,0.0000,56871.6000,-56871.6000,2.5790,0.0000,8173.4257,8173.4257,125.9550,65045.0257,0.0000,-65045.0257,13.9209,12.0283,13627.7000,0.0000,13627.7000,0.4961,3389.8496,0.0000,3389.8496,24.2306,0.0000,10237.8504,10237.8504,12.0283,12.1119,0.0000,5246.1000,-5246.1000,0.2764,0.0000,836.9443,836.9443,13.4997,6083.0443,0.0000,-6083.0443,12.1119,12.0712,374.2000,0.0000,374.2000,0.0140,95.4656,0.0000,95.4656,0.6841,0.0000,278.7344,278.7344,12.0712,12.1188,0.0000,3968.5000,-3968.5000,0.2175,0.0000,652.5469,652.5469,10.6208,4621.0469,0.0000,-4621.0469,12.1188,12.0297,880.9000,0.0000,880.9000,0.0330,224.7123,0.0000,224.7123,1.6100,0.0000,656.1877,656.1877,12.0297,7.3894,7.3894,9.7096,3.2359,48538.2079,7.3894,7.3764,7.3849,9.7030,3.2450,25959.9551,7.3849,7.3725,7.3820,9.7011,3.2477,22733.9622,5.4240,423.8406,-51203.4000,97232.1252
4201,7.3092,13.8518,0.0000,51568.2000,-51568.2000,2.3369,0.0000,7401.5245,7401.5245,114.1287,58969.7245,0.0000,-58969.7245,13.8518,11.7960,13626.2000,0.0000,13626.2000,0.4970,3392.6977,0.0000,3392.6977,24.2717,0.0000,10233.5023,10233.5023,11.7960,11.9033,0.0000,5410.6000,-5410.6000,0.2850,0.0000,860.7080,860.7080,13.9171,6271.3080,0.0000,-6271.3080,11.9033,11.8593,381.7000,0.0000,381.7000,0.0143,97.6692,0.0000,97.6692,0.6996,0.0000,284.0308,284.0308,11.8593,11.9103,0.0000,3337.1000,-3337.1000,0.1829,0.0000,547.6266,547.6266,8.9304,3884.7266,0.0000,-3884.7266,11.9103,11.8679,391.1000,0.0000,391.1000,0.0147,100.0645,0.0000,100.0645,0.7167,0.0000,291.0355,291.0355,11.8679,7.3169,7.3169,9.5924,2.9232,43847.9903,7.3169,7.3035,7.3122,9.5857,2.9318,23454.3702,7.3122,7.2995,7.3092,9.5837,2.9344,20540.5116,4.9960,390.3940,-45916.9000,87842.8721
4202,7.2741,13.8188,0.0000,46601.5000,-46601.5000,2.1109,0.0000,6684.4424,6684.4424,103.0952,53285.9424,0.0000,-53285.9424,13.8188,11.5838,13626.4000,0.0000,13626.4000,0.4975,3394.2861,0.0000,3394.2861,24.2979,0.0000,10232.1139,10232.1139,11.5838,11.7060,0.0000,4903.1000,-4903.1000,0.2580,0.0000,777.9705,777.9705,12.6013,5681.0705,0.0000,-5681.0705,11.7060,11.6597,375.2000,0.0000,375.2000,0.0141,96.2776,0.0000,96.2776,0.6900,0.0000,278.9224,278.9224,11.6597,11.7187,0.0000,3010.9000,-3010.9000,0.1650,0.0000,493.1876,493.1876,8.0568,3504.0876,0.0000,-3504.0876,11.7187,11.6733,391.1000,0.0000,391.1000,0.0147,100.3393,0.0000,100.3393,0.7191,0.0000,290.7607,290.7607,11.6733,7.2819,7.2819,9.4776,2.5917,38875.0816,7.2819,7.2683,7.2772,9.4708,2.5997,20797.9442,7.2772,7.2642,7.2741,9.4687,2.6021,18215.0476,4.5905,358.7047,-40122.8000,77888.0734
4203,7.2564,13.8021,0.0000,45105.3000,-45105.3000,2.0428,0.0000,6467.7733,6467.7733,99.7658,51573.0733,0.0000,-51573.0733,13.8021,11.5068,13625.3000,0.0000,13625.3000,0.4977,3394.7924,0.0000,3394.7924,24.3083,0.0000,10230.5076,10230.5076,11.5068,11.5885,0.0000,2944.9000,-2944.9000,0.1549,0.0000,466.8338,466.8338,7.5630,3411.7338,0.0000,-3411.7338,11.5885,11.5393,377.9000,0.0000,377.9000,0.0143,97.1343,0.0000,97.1343,0.6972,0.0000,280.7657,280.7657,11.5393,11.6054,0.0000,2899.5000,-2899.5000,0.1589,0.0000,474.4237,474.4237,7.7582,3373.9237,0.0000,-3373.9237,11.6054,11.4984,880.5000,0.0000,880.5000,0.0333,226.2658,0.0000,226.2658,1.6241,0.0000,654.2342,654.2342,11.4984,7.2643,7.2643,9.3814,2.3694,35540.9303,7.2643,7.2504,7.2595,9.3744,2.3772,19017.3126,7.2595,7.2463,7.2564,9.3724,2.3795,16656.3806,4.3526,340.1199,-36066.0000,71214.6234
4204,7.3944,13.9428,0.0000,43622.9000,-43622.9000,1.9754,0.0000,6270.7725,6270.7725,96.4776,49893.6725,0.0000,-49893.6725,13.9428,11.5841,13621.6000,0.0000,13621.6000,0.4977,3387.3188,0.0000,3387.3188,24.3079,0.0000,10234.2812,10234.2812,11.5841,11.7364,0.0000,5376.6000,-5376.6000,0.2827,0.0000,853.1030,853.1030,13.8044,6229.7030,0.0000,-6229.7030,11.7364,11.6716,509.6000,0.0000,509.6000,0.0193,130.7080,0.0000,130.7080,0.9420,0.0000,378.8920,378.8920,11.6716,11.7487,0.0000,3472.5000,-3472.5000,0.1902,0.0000,568.8598,568.8598,9.2911,4041.3598,0.0000,-4041.3598,11.7487,11.2275,4631.8000,0.0000,4631.8000,0.1753,1187.8088,0.0000,1187.8088,8.5593,0.0000,3443.9912,3443.9912,11.2275,7.4023,7.4023,9.3149,2.3168,34752.0862,7.4023,7.3885,7.3975,9.3080,2.3252,18601.3479,7.3975,7.3844,7.3944,9.3059,2.3277,16293.6889,4.7109,368.1175,-33709.0000,69647.1231
4205,7.6162,14.0017,789.1000,62969.2000,-62180.1000,2.9010,181.0710,9088.4010,9269.4720,141.6818,72057.6010,608.0290,-71449.5720,14.0017,12.3098,13621.7000,0.0000,13621.7000,0.4967,3384.6069,0.0000,3384.6069,24.2556,0.0000,10237.0931,10237.0931,12.3098,12.3568,0.0000,3249.2000,-3249.2000,0.1709,0.0000,520.2168,520.2168,8.3445,3769.4168,0.0000,-3769.4168,12.3568,12.3175,383.1000,0.0000,383.1000,0.0145,97.3968,0.0000,97.3968,0.7064,0.0000,285.7032,285.7032,12.3175,12.3829,0.0000,6004.2000,-6004.2000,0.3290,0.0000,989.6445,989.6445,16.0655,6993.8445,0.0000,-6993.8445,12.3829,11.1076,15559.8000,0.0000,15559.8000,0.5874,3954.3588,0.0000,3954.3588,28.6863,0.0000,11605.4412,11605.4412,11.1076,7.6236,7.6236,9.3656,3.0230,45344.7055,7.6236,7.6107,7.6191,9.3591,3.0343,24274.0007,7.6191,7.6067,7.6162,9.3571,3.0376,21263.5244,6.7490,527.3766,-41868.9000,90882.2306
4206,7.5392,14.0766,0.0000,71492.1000,-71492.1000,3.2439,0.0000,10303.9988,10303.9988,158.4291,81796.0988,0.0000,-81796.0988,14.0766,12.5204,13621.8000,0.0000,13621.8000,0.4962,3381.1646,0.0000,3381.1646,24.2339,0.0000,10240.6354,10240.6354,12.5204,12.5609,0.0000,4518.4000,-4518.4000,0.2382,0.0000,725.3963,725.3963,11.6340,5243.7963,0.0000,-5243.7963,12.5609,12.5254,376.6000,0.0000,376.6000,0.0141,95.4684,0.0000,95.4684,0.6875,0.0000,281.1316,281.1316,12.5254,12.5745,0.0000,8148.5000,-8148.5000,0.4465,0.0000,1345.8647,1345.8647,21.8086,9494.3647,0.0000,-9494.3647,12.5745,11.3415,16538.5000,0.0000,16538.5000,0.6179,4191.7184,0.0000,4191.7184,30.1791,0.0000,12346.7816,12346.7816,11.3415,7.5463,7.5463,9.4439,3.7012,55517.6919,7.5463,7.5338,7.5420,9.4377,3.7134,29707.1518,7.5420,7.5300,7.5392,9.4358,3.7171,26019.6656,7.5854,592.7332,-53622.1000,111244.5092
4207,7.6063,14.1230,154.5000,81711.4000,-81556.9000,3.7153,35.4589,11791.3346,11826.7935,181.4490,93502.7346,119.0411,-93383.6935,14.1230,12.3608,18075.7000,0.0000,18075.7000,0.6577,4483.8568,0.0000,4483.8568,32.1208,0.0000,13591.8432,13591.8432,12.3608,12.3761,0.0000,1437.2000,-1437.2000,0.0758,0.0000,230.2551,230.2551,3.7034,1667.4551,0.0000,-1667.4551,12.3761,12.3455,371.5000,0.0000,371.5000,0.0138,94.4219,0.0000,94.4219,0.6760,0.0000,277.0781,277.0781,12.3455,12.4088,0.0000,7686.7000,-7686.7000,0.4213,0.0000,1267.3137,1267.3137,20.5750,8954.0137,0.0000,-8954.0137,12.4088,11.3417,15886.0000,0.0000,15886.0000,0.5917,4035.7757,0.0000,4035.7757,28.8997,0.0000,11850.2243,11850.2243,11.3417,7.6132,7.6132,9.4775,3.9372,59057.4109,7.6132,7.6011,7.6090,9.4714,3.9500,31600.0847,7.6090,7.5974,7.6063,9.4695,3.9539,27677.3535,8.2135,641.8171,-56347.6000,118334.8490
4208,7.6500,14.1894,0.0000,95544.7000,-95544.7000,4.3351,0.0000,13798.5779,13798.5779,211.7188,109343.2779,0.0000,-109343.2779,14.1894,12.3217,22545.5000,0.0000,22545.5000,0.8198,5587.5655,0.0000,5587.5655,40.0353,0.0000,16957.9345,16957.9345,12.3217,12.4504,0.0000,14687.8000,-14687.8000,0.7745,0.0000,2351.9653,2351.9653,37.8253,17039.7653,0.0000,-17039.7653,12.4504,12.4265,385.7000,0.0000,385.7000,0.0144,97.9280,0.0000,97.9280,0.7039,0.0000,287.7720,287.7720,12.4265,12.4877,0.0000,10420.5000,-10420.5000,0.5711,0.0000,1719.4188,1719.4188,27.8898,12139.9188,0.0000,-12139.9188,12.4877,11.7558,13928.8000,0.0000,13928.8000,0.5202,3534.6129,0.0000,3534.6129,25.4064,0.0000,10394.1871,10394.1871,11.7558,7.6564,7.6564,9.7061,5.5617,83425.3795,7.6564,7.6451,7.6525,9.7005,5.5770,44616.0901,7.6525,7.6417,7.6500,9.6987,5.5817,39072.0005,10.5525,824.5907,-83793.0000,167113.4702
4209,7.7916,14.3316,0.0000,102444.8000,-102444.8000,4.6493,0.0000,14833.7440,14833.7440,227.0640,117278.5440,0.0000,-117278.5440,14.3316,12.2834,27009.7000,0.0000,27009.7000,0.9811,6681.0030,0.0000,6681.0030,47.9141,0.0000,20328.6970,20328.6970,12.2834,12.4849,0.0000,22280.1000,-22280.1000,1.1747,0.0000,3565.9760,3565.9760,57.3694,25846.0760,0.0000,-25846.0760,12.4849,12.4650,373.1000,0.0000,373.1000,0.0139,94.6826,0.0000,94.6826,0.6801,0.0000,278.4174,278.4174,12.4650,12.5475,0.0000,14275.4000,-14275.4000,0.7824,0.0000,2356.3980,2356.3980,38.2088,16631.7980,0.0000,-16631.7980,12.5475,11.9744,12623.9000,0.0000,12623.9000,0.4709,3200.7701,0.0000,3200.7701,22.9972,0.0000,9423.1299,9423.1299,11.9744,7.7977,7.7977,9.8860,6.5020,97529.7235,7.7977,7.7870,7.7940,9.8807,6.5186,52148.4936,7.7940,7.7837,7.7916,9.8791,6.5237,45665.7076,12.1083,946.1605,-98993.6000,195343.9246
4210,7.8743,14.4104,0.0000,108637.0000,-108637.0000,4.9342,0.0000,15754.4992,15754.4992,240.9790,124391.4992,0.0000,-124391.4992,14.4104,12.4631,27003.0000,0.0000,27003.0000,0.9787,6672.1979,0.0000,6672.1979,47.7988,0.0000,20330.8021,20330.8021,12.4631,12.6955,0.0000,31026.6000,-31026.6000,1.6356,0.0000,4977.3833,4977.3833,79.8798,36003.9833,0.0000,-36003.9833,12.6955,12.6725,471.3000,0.0000,471.3000,0.0176,119.2485,0.0000,119.2485,0.8586,0.0000,352.0515,352.0515,12.6725,12.7508,0.0000,18043.9000,-18043.9000,0.9889,0.0000,2984.7185,2984.7185,48.2964,21028.6185,0.0000,-21028.6185,12.7508,12.3283,10177.4000,0.0000,10177.4000,0.3793,2573.0859,0.0000,2573.0859,18.5226,0.0000,7604.3141,7604.3141,12.3283,7.8801,7.8801,10.1042,7.6641,114961.2961,7.8801,7.8700,7.8766,10.0991,7.6815,61452.2952,7.8766,7.8668,7.8743,10.0975,7.6869,53808.6218,13.4014,1047.2044,-120055.8000,230222.2131
4211,7.9524,14.4867,0.0000,113912.5000,-113912.5000,5.1762,0.0000,16543.5994,16543.5994,252.7981,130456.0994,0.0000,-130456.0994,14.4867,12.6168,27003.9000,0.0000,27003.9000,0.9776,6665.5207,0.0000,6665.5207,47.7433,0.0000,20338.3793,20338.3793,12.6168,12.8194,0.0000,29916.6000,-29916.6000,1.5781,0.0000,4808.9552,4808.9552,77.0728,34725.5552,0.0000,-34725.5552,12.8194,12.7974,461.5000,0.0000,461.5000,0.0172,116.5656,0.0000,116.5656,0.8379,0.0000,344.9344,344.9344,12.7974,12.8799,0.0000,21333.8000,-21333.8000,1.1694,0.0000,3533.4634,3533.4634,57.1092,24867.2634,0.0000,-24867.2634,12.8799,12.5227,8872.5000,0.0000,8872.5000,0.3296,2239.1121,0.0000,2239.1121,16.0956,0.0000,6633.3879,6633.3879,12.5227,7.9580,7.9580,10.2404,8.1410,122115.2220,7.9580,7.9482,7.9546,10.2355,8.1586,65268.6849,7.9546,7.9451,7.9524,10.2339,8.1640,57148.1876,13.8720,1083.9764,-128825.0000,244532.0945
4212,8.0676,14.6009,0.0000,119252.0000,-119252.0000,5.4212,0.0000,17356.4518,17356.4518,264.7637,136608.4518,0.0000,-136608.4518,14.6009,12.8029,27004.8000,0.0000,27004.8000,0.9765,6655.4583,0.0000,6655.4583,47.6898,0.0000,20349.3417,20349.3417,12.8029,13.0164,0.0000,36657.1000,-36657.1000,1.9348,0.0000,5907.0096,5907.0096,94.4919,42564.1096,0.0000,-42564.1096,13.0164,12.9894,604.1000,0.0000,604.1000,0.0224,152.1629,0.0000,152.1629,1.0947,0.0000,451.9371,451.9371,12.9894,13.0642,0.0000,23847.3000,-23847.3000,1.3072,0.0000,3957.7304,3957.7304,63.8428,27805.0304,0.0000,-27805.0304,13.0642,12.7671,7893.9000,0.0000,7893.9000,0.2926,1987.0160,0.0000,1987.0160,14.2910,0.0000,5906.8840,5906.8840,12.7671,8.0730,8.0730,10.4201,9.0116,135174.0238,8.0730,8.0635,8.0697,10.4153,9.0298,72238.5051,8.0697,8.0606,8.0676,10.4139,9.0355,63248.3109,14.9321,1166.8173,-144253.6000,270660.8398
4213,8.1878,14.7187,0.0000,129613.9000,-129613.9000,5.8961,0.0000,18907.3371,18907.3371,287.9556,148521.2371,0.0000,-148521.2371,14.7187,13.0460,27005.7000,0.0000,27005.7000,0.9748,6645.1047,0.0000,6645.1047,47.6094,0.0000,20360.5953,20360.5953,13.0460,13.2241,0.0000,37701.4000,-37701.4000,1.9913,0.0000,6095.2190,6095.2190,97.2518,43796.6190,0.0000,-43796.6190,13.2241,13.2041,472.8000,0.0000,472.8000,0.0175,118.7459,0.0000,118.7459,0.8541,0.0000,354.0541,354.0541,13.2041,13.2691,0.0000,26788.2000,-26788.2000,1.4686,0.0000,4456.0403,4456.0403,71.7258,31244.2403,0.0000,-31244.2403,13.2691,13.0230,6915.3000,0.0000,6915.3000,0.2556,1735.7229,0.0000,1735.7229,12.4830,0.0000,5179.5771,5179.5771,13.0230,8.1930,8.1930,10.6080,9.8771,148156.4341,8.1930,8.1839,8.1898,10.6034,9.8958,79166.6390,8.1898,8.1810,8.1878,10.6020,9.9017,69311.6950,15.9059,1242.9113,-159709.7000,296634.7682
4214,8.4894,15.0206,0.0000,141199.6000,-141199.6000,6.4275,0.0000,20716.1118,20716.1118,313.9076,161915.7118,0.0000,-161915.7118,15.0206,13.4680,27007.2000,0.0000,27007.2000,0.9732,6618.5832,0.0000,6618.5832,47.5278,0.0000,20388.6168,20388.6168,13.4680,13.6683,0.0000,59783.9000,-59783.9000,3.1606,0.0000,9721.8658,9721.8658,154.3573,69505.7658,0.0000,-69505.7658,13.6683,13.6547,377.4000,0.0000,377.4000,0.0139,94.2040,0.0000,94.2040,0.6795,0.0000,283.1960,283.1960,13.6547,13.6962,0.0000,29867.5000,-29867.5000,1.6377,0.0000,4993.1034,4993.1034,79.9839,34860.6034,0.0000,-34860.6034,13.6962,13.4552,7893.9000,0.0000,7893.9000,0.2908,1969.6632,0.0000,1969.6632,14.2038,0.0000,5924.2368,5924.2368,13.4552,8.4943,8.4943,10.9747,11.9625,179438.1338,8.4943,8.4858,8.4913,10.9705,11.9830,95864.0967,8.4913,8.4831,8.4894,10.9692,11.9895,83926.3592,18.7555,1465.5839,-195572.5000,359228.5897
4215,8.6372,15.1255,387.6000,144370.0000,-143982.4000,6.6057,87.2862,21241.6938,21328.9799,322.6137,165611.6938,300.3138,-165311.3799,15.1255,13.6172,27004.5000,0.0000,27004.5000,0.9687,6608.6542,0.0000,6608.6542,47.3092,0.0000,20395.8458,20395.8458,13.6172,13.8023,0.0000,55963.7000,-55963.7000,2.9635,0.0000,9119.8325,9119.8325,144.7321,65083.5325,0.0000,-65083.5325,13.8023,13.7887,378.2000,0.0000,378.2000,0.0138,94.2295,0.0000,94.2295,0.6763,0.0000,283.9705,283.9705,13.7887,13.8352,0.0000,32677.3000,-32677.3000,1.7925,0.0000,5471.1731,5471.1731,87.5434,38148.4731,0.0000,-38148.4731,13.8352,13.5594,9198.8000,0.0000,9198.8000,0.3367,2290.8690,0.0000,2290.8690,16.4422,0.0000,6907.9310,6907.9310,13.5594,8.6419,8.6419,11.1006,12.0257,180384.8252,8.6419,8.6336,8.6390,11.0965,12.0460,96367.8920,8.6390,8.6310,8.6372,11.0952,12.0524,84366.5448,19.0214,1486.3608,-196041.9000,361119.2620
4216,8.7144,15.0518,1918.6000,132717.4000,-130798.8000,6.1688,431.4540,19556.4728,19987.9269,301.2733,152273.8728,1487.1460,-150786.7269,15.0518,13.7033,22540.3000,0.0000,22540.3000,0.8073,5521.5844,0.0000,5521.5844,39.4269,0.0000,17018.7156,17018.7156,13.7033,13.9079,0.0000,61012.2000,-61012.2000,3.2328,0.0000,9954.7313,9954.7313,157.8823,70966.9313,0.0000,-70966.9313,13.9079,13.8938,379.2000,0.0000,379.2000,0.0139,94.3417,0.0000,94.3417,0.6767,0.0000,284.8583,284.8583,13.8938,13.9405,0.0000,35484.9000,-35484.9000,1.9468,0.0000,5948.4423,5948.4423,95.0777,41433.3423,0.0000,-41433.3423,13.9405,13.5739,12134.6000,0.0000,12134.6000,0.4432,3017.6362,0.0000,3017.6362,21.6433,0.0000,9116.9638,9116.9638,13.5739,8.7192,8.7192,11.1465,11.8085,177127.3318,8.7192,8.7109,8.7163,11.1424,11.8286,94628.8034,8.7163,8.7083,8.7144,11.1411,11.8349,82844.0653,18.9189,1478.3523,-192241.8000,354600.2005
4217,8.6113,15.0119,1134.4000,126017.2000,-124882.8000,5.8197,255.5834,18532.1168,18787.7001,284.2234,144549.3168,878.8166,-143670.5001,15.0119,14.1056,13619.8000,0.0000,13619.8000,0.4883,3338.1575,0.0000,3338.1575,23.8495,0.0000,10281.6425,10281.6425,14.1056,14.1479,0.0000,52961.3000,-52961.3000,2.8071,0.0000,8691.6584,8691.6584,137.0962,61652.9584,0.0000,-61652.9584,14.1479,14.1319,372.3000,0.0000,372.3000,0.0136,92.3214,0.0000,92.3214,0.6633,0.0000,279.9786,279.9786,14.1319,14.1224,0.0000,37646.6000,-37646.6000,2.0656,0.0000,6328.4009,6328.4009,100.8806,43975.0009,0.0000,-43975.0009,14.1224,13.6465,14255.0000,0.0000,14255.0000,0.5198,3536.1250,0.0000,3536.1250,25.3842,0.0000,10718.8750,10718.8750,13.6465,8.6162,8.6162,11.1314,11.3638,170457.4111,8.6162,8.6077,8.6132,11.1271,11.3830,91064.1128,8.6132,8.6051,8.6113,11.1258,11.3890,79722.6785,17.5711,1373.0331,-187243.6000,341244.2024
4218,8.6266,14.9737,1648.8000,120966.8000,-119318.0000,5.6160,371.3755,17794.6612,18166.0367,274.2770,138761.4612,1277.4245,-137484.0367,14.9737,14.0408,13625.5000,0.0000,13625.5000,0.4888,3341.2635,0.0000,3341.2635,23.8736,0.0000,10284.2365,10284.2365,14.0408,14.1084,0.0000,56153.1000,-56153.1000,2.9812,0.0000,9206.7268,9206.7268,145.5974,65359.8268,0.0000,-65359.8268,14.1084,14.0920,384.7000,0.0000,384.7000,0.0140,95.4476,0.0000,95.4476,0.6829,0.0000,289.2524,289.2524,14.0920,14.0922,0.0000,37008.5000,-37008.5000,2.0311,0.0000,6218.2105,6218.2105,99.1964,43226.7105,0.0000,-43226.7105,14.0922,13.6372,13602.6000,0.0000,13602.6000,0.4946,3375.6802,0.0000,3375.6802,24.1551,0.0000,10226.9198,10226.9198,13.6372,8.6315,8.6315,11.1344,11.2229,168344.1213,8.6315,8.6230,8.6285,11.1301,11.2421,89936.8253,8.6285,8.6203,8.6266,11.1288,11.2480,78736.1886,17.4386,1362.6778,-184866.8000,337017.1352
4219,8.3587,14.5852,2267.7000,97875.2000,-95607.5000,4.5988,513.2849,14323.8975,14837.1824,224.5991,112199.0975,1754.4151,-110444.6824,14.5852,13.4777,13625.6000,0.0000,13625.6000,0.4891,3358.8013,0.0000,3358.8013,23.8874,0.0000,10266.7987,10266.7987,13.4777,13.6013,0.0000,31452.8000,-31452.8000,1.6694,0.0000,5115.4514,5115.4514,81.5311,36568.2514,0.0000,-36568.2514,13.6013,13.5803,373.7000,0.0000,373.7000,0.0136,93.3668,0.0000,93.3668,0.6637,0.0000,280.3332,280.3332,13.5803,13.6320,0.0000,33411.7000,-33411.7000,1.8336,0.0000,5580.9211,5580.9211,89.5516,38992.6211,0.0000,-38992.6211,13.6320,13.1069,12460.8000,0.0000,12460.8000,0.4533,3111.9361,0.0000,3111.9361,22.1377,0.0000,9348.8639,9348.8639,13.1069,8.3641,8.3641,10.7355,8.2848,124272.1712,8.3641,8.3547,8.3608,10.7308,8.3012,66409.9603,8.3608,8.3518,8.3587,10.7294,8.3062,58143.3565,13.5868,1061.6895,-134011.9000,248825.4880
4220,8.0876,14.1407,3107.5000,81425.9000,-78318.4000,3.8926,706.8817,11855.5268,12562.4085,190.1076,93281.4268,2400.6183,-90880.8085,14.1407,12.8719,13625.7000,0.0000,13625.7000,0.4920,3379.1725,0.0000,3379.1725,24.0269,0.0000,10246.5275,10246.5275,12.8719,12.9603,0.0000,9643.0000,-9643.0000,0.5107,0.0000,1555.3294,1555.3294,24.9395,11198.3294,0.0000,-11198.3294,12.9603,12.9217,514.5000,0.0000,514.5000,0.0189,129.6959,0.0000,129.6959,0.9210,0.0000,384.8041,384.8041,12.9217,13.0742,0.0000,28392.9000,-28392.9000,1.5574,0.0000,4708.7601,4708.7601,76.0600,33101.6601,0.0000,-33101.6601,13.0742,12.5206,10177.4000,0.0000,10177.4000,0.3729,2561.4511,0.0000,2561.4511,18.2095,0.0000,7615.9489,7615.9489,12.5206,8.0935,8.0935,10.3071,5.8435,87652.5018,8.0935,8.0831,8.0899,10.3019,5.8572,46857.9464,8.0899,8.0800,8.0876,10.3003,5.8613,41029.2683,10.2665,802.2349,-92036.7000,175539.7165
4221,7.9314,13.7695,3956.9000,68877.6000,-64920.7000,3.3673,902.6933,9999.2351,10901.9284,164.4522,78876.8351,3054.2067,-75822.6284,13.7695,12.3523,13625.8000,0.0000,13625.8000,0.4953,3396.4382,0.0000,3396.4382,24.1896,0.0000,10229.3618,10229.3618,12.3523,12.4268,0.0000,4730.3000,-4730.3000,0.2499,0.0000,757.7636,757.7636,12.2051,5488.0636,0.0000,-5488.0636,12.4268,12.3944,375.6000,0.0000,375.6000,0.0139,95.3954,0.0000,95.3954,0.6791,0.0000,280.2046,280.2046,12.3944,12.6424,0.0000,24506.1000,-24506.1000,1.3435,0.0000,4042.3026,4042.3026,65.6122,28548.4026,0.0000,-28548.4026,12.6424,12.0862,8872.5000,0.0000,8872.5000,0.3279,2246.6017,0.0000,2246.6017,16.0135,0.0000,6625.8983,6625.8983,12.0862,7.9378,7.9378,10.0120,4.6384,69575.3648,7.9378,7.9266,7.9339,10.0064,4.6508,37206.2805,7.9339,7.9233,7.9314,10.0048,4.6545,32581.3167,8.6966,679.5640,-71283.2000,139362.9620
4222,7.7535,13.3598,4780.1000,60640.6000,-55860.5000,3.0397,1094.0813,8774.4328,9868.5140,148.4541,69415.0328,3686.0187,-65729.0140,13.3598,11.8414,13625.9000,0.0000,13625.9000,0.4981,3415.7561,0.0000,3415.7561,24.3278,0.0000,10210.1439,10210.1439,11.8414,11.9237,0.0000,3711.1000,-3711.1000,0.1957,0.0000,590.6842,590.6842,9.5568,4301.7842,0.0000,-4301.7842,11.9237,11.8884,383.2000,0.0000,383.2000,0.0143,98.0245,0.0000,98.0245,0.6988,0.0000,285.1755,285.1755,11.8884,12.2006,0.0000,20759.2000,-20759.2000,1.1377,0.0000,3407.5648,3407.5648,55.5620,24166.7648,0.0000,-24166.7648,12.2006,11.8538,4958.0000,0.0000,4958.0000,0.1845,1263.2867,0.0000,1263.2867,9.0098,0.0000,3694.7133,3694.7133,11.8538,7.7602,7.7602,9.8070,4.0025,60038.1238,7.7602,7.7485,7.7561,9.8012,4.0140,32111.8120,7.7561,7.7450,7.7535,9.7994,4.0174,28121.6732,7.6050,594.2626,-61363.7000,120271.6090
4223,7.7002,12.6536,7403.8000,50990.3000,-43586.5000,2.7560,1696.2743,7370.8255,9067.0998,134.5968,58361.1255,5707.5257,-52653.5998,12.6536,11.0999,13625.9000,0.0000,13625.9000,0.5013,3449.6629,0.0000,3449.6629,24.4829,0.0000,10176.2371,10176.2371,11.0999,11.2725,0.0000,5090.7000,-5090.7000,0.2679,0.0000,803.1590,803.1590,13.0856,5893.8590,0.0000,-5893.8590,11.2725,11.2343,418.3000,0.0000,418.3000,0.0157,108.0095,0.0000,108.0095,0.7690,0.0000,310.2905,310.2905,11.2343,11.6493,0.0000,17539.8000,-17539.8000,0.9610,0.0000,2862.2165,2862.2165,46.9347,20402.0165,0.0000,-20402.0165,11.6493,11.5360,1532.8000,0.0000,1532.8000,0.0574,393.6421,0.0000,393.6421,2.8052,0.0000,1139.1579,1139.1579,11.5360,7.7071,7.7071,9.6216,3.3667,50500.0708,7.7071,7.6949,7.7029,9.6155,3.3774,27019.0347,7.7029,7.6913,7.7002,9.6137,3.3806,23663.9947,6.8391,534.4179,-50640.0000,101183.1002
