Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4224,7.4587,13.0139,4361.1000,52111.7000,-47750.6000,2.6255,1003.6502,7499.7632,8503.4134,128.2229,59611.4632,3357.4498,-56254.0134,13.0139,11.2962,13600.8000,0.0000,13600.8000,0.5060,3425.9383,0.0000,3425.9383,24.7113,0.0000,10174.8617,10174.8617,11.2962,11.3868,0.0000,3078.5000,-3078.5000,0.1616,0.0000,486.7998,486.7998,7.8932,3565.2998,0.0000,-3565.2998,11.3868,11.3433,426.5000,0.0000,426.5000,0.0162,109.9451,0.0000,109.9451,0.7925,0.0000,316.5549,316.5549,11.3433,11.6743,0.0000,15816.7000,-15816.7000,0.8665,0.0000,2583.4782,2583.4782,42.3170,18400.1782,0.0000,-18400.1782,11.6743,11.6016,879.4000,0.0000,879.4000,0.0333,225.7597,0.0000,225.7597,1.6239,0.0000,653.6403,653.6403,11.6016,7.4659,7.4659,9.5337,3.3570,50354.5627,7.4659,7.4533,7.4615,9.5275,3.3672,26937.2767,7.4615,7.4496,7.4587,9.5256,3.3702,23591.4695,6.3135,493.3457,-51739.1000,100883.3089
4225,7.4270,12.8038,4868.1000,48084.3000,-43216.2000,2.4715,1120.9905,6916.1721,8037.1626,120.7021,55000.4721,3747.1095,-51253.3626,12.8038,11.0310,13599.4000,0.0000,13599.4000,0.5030,3435.6897,0.0000,3435.6897,24.5681,0.0000,10163.7103,10163.7103,11.0310,11.1329,0.0000,2923.6000,-2923.6000,0.1536,0.0000,460.8925,460.8925,7.5009,3384.4925,0.0000,-3384.4925,11.1329,11.0891,418.8000,0.0000,418.8000,0.0159,108.3574,0.0000,108.3574,0.7767,0.0000,310.4426,310.4426,11.0891,11.4468,0.0000,14068.5000,-14068.5000,0.7707,0.0000,2292.9111,2292.9111,37.6404,16361.4111,0.0000,-16361.4111,11.4468,11.4129,390.8000,0.0000,390.8000,0.0148,100.6551,0.0000,100.6551,0.7214,0.0000,290.1449,290.1449,11.4129,7.4344,7.4344,9.4236,3.0150,45224.7431,7.4344,7.4215,7.4299,9.4172,3.0247,24197.9270,7.4299,7.4176,7.4270,9.4153,3.0277,21193.6337,5.8942,460.5830,-45799.3000,90616.3038
4226,7.4222,12.6078,5402.9000,44827.4000,-39424.5000,2.3557,1244.2512,6447.1581,7691.4094,115.0489,51274.5581,4158.6488,-47115.9094,12.6078,10.7951,13599.5000,0.0000,13599.5000,0.5047,3445.2028,0.0000,3445.2028,24.6501,0.0000,10154.2972,10154.2972,10.7951,10.9312,0.0000,3407.8000,-3407.8000,0.1789,0.0000,535.7995,535.7995,8.7355,3943.5995,0.0000,-3943.5995,10.9312,10.8863,426.2000,0.0000,426.2000,0.0163,110.5955,0.0000,110.5955,0.7938,0.0000,315.6045,315.6045,10.8863,11.2608,0.0000,12725.2000,-12725.2000,0.6971,0.0000,2070.4742,2070.4742,34.0452,14795.6742,0.0000,-14795.6742,11.2608,11.2261,390.8000,0.0000,390.8000,0.0148,100.9258,0.0000,100.9258,0.7241,0.0000,289.8742,289.8742,11.2261,7.4297,7.4297,9.3279,2.7583,41375.0341,7.4297,7.4166,7.4251,9.3214,2.7679,22142.9191,7.4251,7.4126,7.4222,9.3194,2.7707,19395.0305,5.6512,441.5941,-41141.0000,82912.9836
4227,7.2317,12.9836,3654.4000,55670.7000,-52016.3000,2.7424,844.5738,7979.2413,8823.8151,133.9330,63649.9413,2809.8262,-60840.1151,12.9836,11.2978,13597.6000,0.0000,13597.6000,0.5062,3426.5835,0.0000,3426.5835,24.7235,0.0000,10171.0165,10171.0165,11.2978,11.3980,0.0000,4071.7000,-4071.7000,0.2135,0.0000,643.8661,643.8661,10.4292,4715.5661,0.0000,-4715.5661,11.3980,11.3561,419.0000,0.0000,419.0000,0.0160,107.9943,0.0000,107.9943,0.7830,0.0000,311.0057,311.0057,11.3561,11.5710,0.0000,11965.8000,-11965.8000,0.6555,0.0000,1954.6970,1954.6970,32.0132,13920.4970,0.0000,-13920.4970,11.5710,11.4965,878.9000,0.0000,878.9000,0.0334,225.9664,0.0000,225.9664,1.6334,0.0000,652.9336,652.9336,11.4965,7.2391,7.2391,9.3678,3.4213,51320.0539,7.2391,7.2261,7.2346,9.3613,3.4318,27454.1671,7.2346,7.2222,7.2317,9.3593,3.4349,24044.4322,6.2507,488.4367,-53158.3000,102818.6533
4228,7.1684,13.6268,444.7000,65991.8000,-65547.1000,3.0148,102.8967,9447.8649,9550.7615,147.2367,75439.6649,341.8033,-75097.8615,13.6268,11.9743,13594.4000,0.0000,13594.4000,0.5031,3395.2853,0.0000,3395.2853,24.5708,0.0000,10199.1147,10199.1147,11.9743,12.0529,0.0000,6639.1000,-6639.1000,0.3488,0.0000,1058.4641,1058.4641,17.0337,7697.5641,0.0000,-7697.5641,12.0529,11.9993,557.5000,0.0000,557.5000,0.0212,142.3485,0.0000,142.3485,1.0338,0.0000,415.1515,415.1515,11.9993,12.0943,0.0000,12220.9000,-12220.9000,0.6695,0.0000,2008.1255,2008.1255,32.6972,14229.0255,0.0000,-14229.0255,12.0943,11.7282,4621.5000,0.0000,4621.5000,0.1750,1179.3289,0.0000,1179.3289,8.5451,0.0000,3442.1711,3442.1711,11.7282,7.1757,7.1757,9.4519,4.1548,62321.2865,7.1757,7.1630,7.1712,9.4456,4.1663,33330.5855,7.1712,7.1591,7.1684,9.4437,4.1698,29188.8467,7.0984,554.6816,-65633.7000,124840.7187
4229,7.6268,14.0459,1519.5000,145099.3000,-143579.8000,6.6592,348.6043,20946.3512,21294.9556,325.2235,166045.6512,1170.8957,-164874.7556,14.0459,13.2399,13594.5000,0.0000,13594.5000,0.4981,3375.8077,0.0000,3375.8077,24.3253,0.0000,10218.6923,10218.6923,13.2399,13.2429,0.0000,8237.1000,-8237.1000,0.4337,0.0000,1335.2433,1335.2433,21.1833,9572.3433,0.0000,-9572.3433,13.2429,13.2163,506.6000,0.0000,506.6000,0.0190,127.2016,0.0000,127.2016,0.9294,0.0000,379.3984,379.3984,13.2163,13.2049,0.0000,15750.2000,-15750.2000,0.8630,0.0000,2620.2882,2620.2882,42.1477,18370.4882,0.0000,-18370.4882,13.2049,12.5221,15523.8000,0.0000,15523.8000,0.5827,3899.9195,0.0000,3899.9195,28.4595,0.0000,11623.8805,11623.8805,12.5221,7.6328,7.6328,10.0775,8.5386,128079.2183,7.6328,7.6222,7.6292,10.0722,8.5571,68456.9491,7.6292,7.6189,7.6268,10.0705,8.5629,59940.4658,13.5836,1061.4450,-137942.2000,256476.6332
4230,8.2157,14.7630,0.0000,201666.7000,-201666.7000,9.1511,0.0000,29433.5243,29433.5243,446.9269,231100.2243,0.0000,-231100.2243,14.7630,13.7737,23089.7000,0.0000,23089.7000,0.8405,5678.1331,0.0000,5678.1331,41.0500,0.0000,17411.5669,17411.5669,13.7737,13.7804,0.0000,16859.3000,-16859.3000,0.8920,0.0000,2753.5334,2753.5334,43.5621,19612.8334,0.0000,-19612.8334,13.7804,13.7427,1042.6000,0.0000,1042.6000,0.0384,259.8449,0.0000,259.8449,1.8768,0.0000,782.7551,782.7551,13.7427,13.7382,0.0000,17812.5000,-17812.5000,0.9767,0.0000,2980.7863,2980.7863,47.7016,20793.2863,0.0000,-20793.2863,13.7382,13.2194,16500.2000,0.0000,16500.2000,0.6085,4114.6972,0.0000,4114.6972,29.7193,0.0000,12385.5028,12385.5028,13.2194,8.2209,8.2209,10.7202,12.0566,180848.4226,8.2209,8.2118,8.2178,10.7156,12.0785,96627.8427,8.2178,8.2089,8.2157,10.7142,12.0855,84598.3774,18.7610,1466.0080,-195706.0000,362074.6427
4231,8.8876,15.4241,0.0000,229823.9000,-229823.9000,10.4634,0.0000,33980.1579,33980.1579,511.0131,263804.0579,0.0000,-263804.0579,15.4241,14.3789,28168.9000,0.0000,28168.9000,1.0144,6866.2856,0.0000,6866.2856,49.5393,0.0000,21302.6144,21302.6144,14.3789,14.4076,0.0000,55048.8000,-55048.8000,2.9186,0.0000,9070.9435,9070.9435,142.5405,64119.7435,0.0000,-64119.7435,14.4076,14.3601,1752.3000,0.0000,1752.3000,0.0640,432.9941,0.0000,432.9941,3.1280,0.0000,1319.3059,1319.3059,14.3601,14.3601,0.0000,17583.4000,-17583.4000,0.9646,0.0000,2963.8365,2963.8365,47.1105,20547.2365,0.0000,-20547.2365,14.3601,13.9735,15849.3000,0.0000,15849.3000,0.5797,3918.8950,0.0000,3918.8950,28.3112,0.0000,11930.4050,11930.4050,13.9735,8.8921,8.8921,11.4328,15.6837,235255.0738,8.8921,8.8843,8.8894,11.4289,15.7079,125663.4234,8.8894,8.8817,8.8876,11.4276,15.7158,110010.6101,24.0070,1875.9422,-256685.6000,470929.1074
4232,9.4843,16.0058,0.0000,250479.4000,-250479.4000,11.4475,0.0000,37476.1413,37476.1413,559.0796,287955.5413,0.0000,-287955.5413,16.0058,14.9281,32028.3000,0.0000,32028.3000,1.1421,7747.4896,0.0000,7747.4896,55.7765,0.0000,24280.8104,24280.8104,14.9281,14.9734,0.0000,80317.8000,-80317.8000,4.2690,0.0000,13345.9494,13345.9494,208.4911,93663.7494,0.0000,-93663.7494,14.9734,14.9297,1899.6000,0.0000,1899.6000,0.0688,465.8241,0.0000,465.8241,3.3587,0.0000,1433.7759,1433.7759,14.9297,14.9313,0.0000,19974.6000,-19974.6000,1.0965,0.0000,3390.6618,3390.6618,53.5535,23365.2618,0.0000,-23365.2618,14.9313,14.6401,13896.6000,0.0000,13896.6000,0.5035,3409.6787,0.0000,3409.6787,24.5881,0.0000,10486.9213,10486.9213,14.6401,9.4884,9.4884,12.0643,18.4072,276108.1510,9.4884,9.4813,9.4859,12.0607,18.4324,147459.5582,9.4859,9.4790,9.4843,12.0596,18.4407,129084.7933,27.7911,2171.6341,-302947.3000,552652.5025
4233,9.9729,16.4804,0.0000,264058.7000,-264058.7000,12.1100,0.0000,39903.3795,39903.3795,591.4337,303962.0795,0.0000,-303962.0795,16.4804,15.2945,37817.4000,0.0000,37817.4000,1.3371,9091.6445,0.0000,9091.6445,65.3016,0.0000,28725.7555,28725.7555,15.2945,15.3735,0.0000,93824.1000,-93824.1000,4.9986,0.0000,15680.0180,15680.0180,244.1253,109504.1180,0.0000,-109504.1180,15.3735,15.3330,1942.4000,0.0000,1942.4000,0.0697,473.7858,0.0000,473.7858,3.4053,0.0000,1468.6142,1468.6142,15.3330,15.3401,0.0000,23003.1000,-23003.1000,1.2637,0.0000,3925.0298,3925.0298,61.7191,26928.1298,0.0000,-26928.1298,15.3401,15.1009,12594.8000,0.0000,12594.8000,0.4524,3073.4570,0.0000,3073.4570,22.0942,0.0000,9521.3430,9521.3430,15.1009,9.9767,9.9767,12.5388,19.9930,299894.4243,9.9767,9.9701,9.9744,12.5355,20.0185,160148.3984,9.9744,9.9680,9.9729,12.5344,20.0269,140188.1843,30.3474,2371.3897,-328531.3000,600231.0070
4234,10.4250,16.9219,0.0000,284470.8000,-284470.8000,13.0837,0.0000,43394.3256,43394.3256,638.9879,327865.1256,0.0000,-327865.1256,16.9219,15.7686,39738.8000,0.0000,39738.8000,1.3955,9499.6073,0.0000,9499.6073,68.1530,0.0000,30239.1927,30239.1927,15.7686,15.8412,0.0000,102674.7000,-102674.7000,5.4790,0.0000,17290.3925,17290.3925,267.5866,119965.0925,0.0000,-119965.0925,15.8412,15.7971,2294.0000,0.0000,2294.0000,0.0819,556.1051,0.0000,556.1051,3.9979,0.0000,1737.8949,1737.8949,15.7971,15.8035,0.0000,25751.9000,-25751.9000,1.4156,0.0000,4421.2197,4421.2197,69.1353,30173.1197,0.0000,-30173.1197,15.8035,15.6248,10154.0000,0.0000,10154.0000,0.3625,2462.7209,0.0000,2462.7209,17.7048,0.0000,7691.2791,7691.2791,15.6248,10.4285,10.4285,13.0267,21.8642,327963.1691,10.4285,10.4224,10.4264,13.0236,21.8901,175120.7626,10.4264,10.4204,10.4250,13.0226,21.8986,153289.8625,32.7273,2557.3572,-360710.6000,656373.7943
4235,10.7247,17.2096,0.0000,298676.1000,-298676.1000,13.7741,0.0000,45850.8381,45850.8381,672.7069,344526.9381,0.0000,-344526.9381,17.2096,16.2467,34441.9000,0.0000,34441.9000,1.2019,8203.3332,0.0000,8203.3332,58.6998,0.0000,26238.5668,26238.5668,16.2467,16.2665,0.0000,99745.6000,-99745.6000,5.3342,0.0000,16930.2607,16930.2607,260.5120,116675.8607,0.0000,-116675.8607,16.2665,16.2143,2742.7000,0.0000,2742.7000,0.0972,661.1976,0.0000,661.1976,4.7473,0.0000,2081.5024,2081.5024,16.2143,16.2127,0.0000,28070.8000,-28070.8000,1.5442,0.0000,4846.9952,4846.9952,75.4176,32917.7952,0.0000,-32917.7952,16.2127,16.0589,8852.3000,0.0000,8852.3000,0.3139,2135.5648,0.0000,2135.5648,15.3307,0.0000,6716.7352,6716.7352,16.0589,10.7281,10.7281,13.3935,22.8899,343348.7535,10.7281,10.7222,10.7261,13.3905,22.9155,183324.2974,10.7261,10.7202,10.7247,13.3896,22.9239,160467.1479,33.3984,2609.7945,-380455.6000,687140.1987
4236,11.1785,17.6601,0.0000,313503.9000,-313503.9000,14.4841,0.0000,48598.0231,48598.0231,707.3789,362101.9231,0.0000,-362101.9231,17.6601,16.6127,39745.0000,0.0000,39745.0000,1.3814,9412.9463,0.0000,9412.9463,67.4648,0.0000,30332.0537,30332.0537,16.6127,16.6559,0.0000,114637.2000,-114637.2000,6.1442,0.0000,19578.5478,19578.5478,300.0740,134215.7478,0.0000,-134215.7478,16.6559,16.6102,2617.3000,0.0000,2617.3000,0.0922,627.8029,0.0000,627.8029,4.5025,0.0000,1989.4971,1989.4971,16.6102,16.6126,0.0000,30694.9000,-30694.9000,1.6898,0.0000,5329.7804,5329.7804,82.5288,36024.6804,0.0000,-36024.6804,16.6126,16.4869,7875.9000,0.0000,7875.9000,0.2776,1890.2158,0.0000,1890.2158,13.5593,0.0000,5985.6842,5985.6842,16.4869,11.1817,11.1817,13.8343,24.6255,369383.2083,11.1817,11.1761,11.1798,13.8315,24.6517,197213.3961,11.1798,11.1742,11.1785,13.8306,24.6602,172621.5901,36.1040,2821.2199,-408597.8000,739218.1944
4237,11.5556,18.0265,0.0000,328232.3000,-328232.3000,15.2064,0.0000,51301.2147,51301.2147,742.6580,379533.5147,0.0000,-379533.5147,18.0265,17.0723,37816.3000,0.0000,37816.3000,1.3062,8915.4579,0.0000,8915.4579,63.7903,0.0000,28900.8421,28900.8421,17.0723,17.0909,0.0000,121459.3000,-121459.3000,6.5213,0.0000,20908.8052,20908.8052,318.4888,142368.1052,0.0000,-142368.1052,17.0909,17.0618,1736.4000,0.0000,1736.4000,0.0608,414.1967,0.0000,414.1967,2.9705,0.0000,1322.2033,1322.2033,17.0618,17.0588,0.0000,32619.0000,-32619.0000,1.7971,0.0000,5701.1036,5701.1036,87.7686,38320.1036,0.0000,-38320.1036,17.0588,16.9528,6899.6000,0.0000,6899.6000,0.2418,1646.4861,0.0000,1646.4861,11.8107,0.0000,5253.1139,5253.1139,16.9528,11.5587,11.5587,14.2558,26.1454,392181.3167,11.5587,11.5533,11.5568,14.2531,26.1717,209373.2601,11.5568,11.5515,11.5556,14.2522,26.1803,183261.8558,37.7005,2945.9688,-435858.3000,784816.4326
4238,11.8186,18.2797,0.0000,335509.7000,-335509.7000,15.5797,0.0000,52743.7343,52743.7343,760.8860,388253.4343,0.0000,-388253.4343,18.2797,17.3928,35885.6000,0.0000,35885.6000,1.2332,8433.9388,0.0000,8433.9388,60.2294,0.0000,27451.6612,27451.6612,17.3928,17.3921,0.0000,121287.2000,-121287.2000,6.5267,0.0000,20997.2459,20997.2459,318.7547,142284.4459,0.0000,-142284.4459,17.3921,17.3643,1675.9000,0.0000,1675.9000,0.0583,398.2459,0.0000,398.2459,2.8495,0.0000,1277.6541,1277.6541,17.3643,17.3581,0.0000,33134.8000,-33134.8000,1.8272,0.0000,5817.3411,5817.3411,89.2396,38952.1411,0.0000,-38952.1411,17.3581,17.2388,7875.9000,0.0000,7875.9000,0.2743,1872.3592,0.0000,1872.3592,13.3972,0.0000,6003.5408,6003.5408,17.2388,11.8217,11.8217,14.5302,26.6392,399588.4019,11.8217,11.8164,11.8198,14.5276,26.6654,213322.9236,11.8198,11.8146,11.8186,14.5267,26.6739,186717.1623,38.2493,2988.8553,-444494.3000,799628.4878
4239,11.9767,18.4304,0.0000,335770.4000,-335770.4000,15.6172,0.0000,52970.5083,52970.5083,762.7199,388740.9083,0.0000,-388740.9083,18.4304,17.6695,30580.3000,0.0000,30580.3000,1.0473,7173.8210,0.0000,7173.8210,51.1484,0.0000,23406.4790,23406.4790,17.6695,17.6334,0.0000,119094.9000,-119094.9000,6.4191,0.0000,20719.7229,20719.7229,313.4966,139814.6229,0.0000,-139814.6229,17.6334,17.5972,2156.2000,0.0000,2156.2000,0.0748,510.8304,0.0000,510.8304,3.6507,0.0000,1645.3696,1645.3696,17.5972,17.5849,0.0000,34021.8000,-34021.8000,1.8774,0.0000,5994.1099,5994.1099,91.6893,40015.9099,0.0000,-40015.9099,17.5849,17.4444,9177.7000,0.0000,9177.7000,0.3183,2175.6320,0.0000,2175.6320,15.5464,0.0000,7002.0680,7002.0680,17.4444,11.9798,11.9798,14.7121,26.7197,400794.9058,11.9798,11.9745,11.9779,14.7095,26.7456,213964.7261,11.9779,11.9728,11.9767,14.7086,26.7540,187277.7924,38.0311,2971.8030,-446972.9000,802037.4243
4240,12.0791,18.5284,0.0000,344739.9000,-344739.9000,16.0502,0.0000,54509.9329,54509.9329,783.8668,399249.8329,0.0000,-399249.8329,18.5284,18.0339,19980.2000,0.0000,19980.2000,0.6829,4681.5456,0.0000,4681.5456,33.3506,0.0000,15298.6544,15298.6544,18.0339,17.9307,0.0000,107942.9000,-107942.9000,5.8262,0.0000,18903.8453,18903.8453,284.5420,126846.7453,0.0000,-126846.7453,17.9307,17.9066,1378.0000,0.0000,1378.0000,0.0476,325.2588,0.0000,325.2588,2.3253,0.0000,1052.7412,1052.7412,17.9066,17.8773,0.0000,34836.8000,-34836.8000,1.9234,0.0000,6166.9169,6166.9169,93.9357,41003.7169,0.0000,-41003.7169,17.8773,17.6861,12106.7000,0.0000,12106.7000,0.4186,2859.5230,0.0000,2859.5230,20.4434,0.0000,9247.1770,9247.1770,17.6861,12.0822,12.0822,14.8841,26.9627,404440.0733,12.0822,12.0768,12.0803,14.8814,26.9884,215907.0871,12.0803,12.0751,12.0791,14.8806,26.9967,188976.6564,37.4233,2924.3131,-454054.7000,809323.8168
4241,11.4873,17.9208,0.0000,262551.7000,-262551.7000,12.2316,0.0000,40974.2335,40974.2335,597.3703,303525.9335,0.0000,-303525.9335,17.9208,17.3903,16438.7000,0.0000,16438.7000,0.5611,3880.6147,0.0000,3880.6147,27.4029,0.0000,12558.0853,12558.0853,17.3903,17.2869,0.0000,91929.5000,-91929.5000,4.9713,0.0000,15914.1096,15914.1096,242.7888,107843.6096,0.0000,-107843.6096,17.2869,17.2618,1139.6000,0.0000,1139.6000,0.0392,271.1635,0.0000,271.1635,1.9152,0.0000,868.4365,868.4365,17.2618,17.2272,0.0000,37291.7000,-37291.7000,2.0605,0.0000,6537.1247,6537.1247,100.6294,43828.8247,0.0000,-43828.8247,17.2272,16.9541,14222.1000,0.0000,14222.1000,0.4898,3386.6529,0.0000,3386.6529,23.9188,0.0000,10835.4471,10835.4471,16.9541,11.4907,11.4907,14.2224,21.4443,321664.8559,11.4907,11.4847,11.4886,14.2194,21.4680,171743.9142,11.4886,11.4829,11.4873,14.2185,21.4752,150326.2597,30.5300,2385.6610,-359972.5000,643735.0298
4242,11.2827,17.7362,0.0000,255527.2000,-255527.2000,11.8606,0.0000,39700.3767,39700.3767,579.2534,295227.5767,0.0000,-295227.5767,17.7362,17.1863,16462.3000,0.0000,16462.3000,0.5666,3895.1183,0.0000,3895.1183,27.6699,0.0000,12567.1817,12567.1817,17.1863,17.0914,0.0000,85581.1000,-85581.1000,4.6127,0.0000,14761.9311,14761.9311,225.2744,100343.0311,0.0000,-100343.0311,17.0914,17.0712,874.1000,0.0000,874.1000,0.0303,208.5044,0.0000,208.5044,1.4821,0.0000,665.5956,665.5956,17.0712,17.0355,0.0000,36421.6000,-36421.6000,2.0094,0.0000,6366.5954,6366.5954,98.1344,42788.1954,0.0000,-42788.1954,17.0355,16.7629,13571.2000,0.0000,13571.2000,0.4716,3239.5201,0.0000,3239.5201,23.0307,0.0000,10331.6799,10331.6799,16.7629,11.2863,11.2863,14.0246,20.6492,309738.3847,11.2863,11.2800,11.2841,14.0214,20.6727,165381.9955,11.2841,11.2781,11.2827,14.0205,20.6800,144759.6584,29.3267,2291.6276,-346622.3000,619880.0386
4243,10.5670,17.0151,0.0000,191878.2000,-191878.2000,8.8951,0.0000,29357.5740,29357.5740,434.4207,221235.7740,0.0000,-221235.7740,17.0151,16.2937,16454.4000,0.0000,16454.4000,0.5677,3928.7740,0.0000,3928.7740,27.7269,0.0000,12525.6260,12525.6260,16.2937,16.2485,0.0000,59990.1000,-59990.1000,3.2300,0.0000,10190.3938,10190.3938,157.7495,70180.4938,0.0000,-70180.4938,16.2485,16.2192,956.3000,0.0000,956.3000,0.0333,230.5943,0.0000,230.5943,1.6260,0.0000,725.7057,725.7057,16.2192,16.1931,0.0000,33135.5000,-33135.5000,1.8273,0.0000,5721.9103,5721.9103,89.2432,38857.4103,0.0000,-38857.4103,16.1931,15.8710,12432.1000,0.0000,12432.1000,0.4331,2999.9325,0.0000,2999.9325,21.1543,0.0000,9432.1675,9432.1675,15.8710,10.5711,10.5711,13.2210,15.3177,229766.1800,10.5711,10.5639,10.5686,13.2174,15.3386,122708.6093,10.5686,10.5617,10.5670,13.2164,15.3447,107412.8154,22.4799,1756.6096,-255161.0000,459887.6048
4244,10.0102,16.4766,0.0000,174453.8000,-174453.8000,8.0522,0.0000,26382.9548,26382.9548,393.2569,200836.7548,0.0000,-200836.7548,16.4766,15.7960,13928.8000,0.0000,13928.8000,0.4854,3348.7737,0.0000,3348.7737,23.7079,0.0000,10580.0263,10580.0263,15.7960,15.7534,0.0000,39429.0000,-39429.0000,2.1138,0.0000,6642.7976,6642.7976,103.2322,46071.7976,0.0000,-46071.7976,15.7534,15.7324,567.3000,0.0000,567.3000,0.0200,137.6819,0.0000,137.6819,0.9762,0.0000,429.6181,429.6181,15.7324,15.6985,0.0000,27908.4000,-27908.4000,1.5364,0.0000,4787.2878,4787.2878,75.0375,32695.6878,0.0000,-32695.6878,15.6985,15.3815,10154.0000,0.0000,10154.0000,0.3580,2466.1240,0.0000,2466.1240,17.4862,0.0000,7687.8760,7687.8760,15.3815,10.0147,10.0147,12.6981,13.0056,195083.7337,10.0147,10.0067,10.0119,12.6941,13.0248,104198.6733,10.0119,10.0044,10.0102,12.6930,13.0305,91213.3811,18.8488,1472.8724,-217141.1000,390495.7881
4245,9.5251,16.0047,0.0000,147513.2000,-147513.2000,6.7861,0.0000,22088.7488,22088.7488,331.4223,169601.9488,0.0000,-169601.9488,16.0047,15.2205,13599.0000,0.0000,13599.0000,0.4776,3289.5795,0.0000,3289.5795,23.3239,0.0000,10309.4205,10309.4205,15.2205,15.2006,0.0000,28495.0000,-28495.0000,1.5240,0.0000,4756.5537,4756.5537,74.4316,33251.5537,0.0000,-33251.5537,15.2006,15.1820,417.7000,0.0000,417.7000,0.0148,102.1189,0.0000,102.1189,0.7239,0.0000,315.5811,315.5811,15.1820,15.1564,0.0000,23095.4000,-23095.4000,1.2704,0.0000,3933.0620,3933.0620,62.0434,27028.4620,0.0000,-27028.4620,15.1564,14.8231,8852.3000,0.0000,8852.3000,0.3144,2165.4767,0.0000,2165.4767,15.3542,0.0000,6686.8233,6686.8233,14.8231,9.5301,9.5301,12.1766,10.6029,159043.8482,9.5301,9.5213,9.5270,12.1722,10.6204,84963.5647,9.5270,9.5188,9.5251,12.1709,10.6256,74378.9171,15.5810,1217.5185,-176234.6000,318386.3299
4246,9.0729,15.5635,0.0000,133918.3000,-133918.3000,6.1431,0.0000,19872.5769,19872.5769,300.0193,153790.8769,0.0000,-153790.8769,15.5635,14.7004,13599.3000,0.0000,13599.3000,0.4808,3308.7771,0.0000,3308.7771,23.4831,0.0000,10290.5229,10290.5229,14.7004,14.6964,0.0000,16236.6000,-16236.6000,0.8661,0.0000,2688.5067,2688.5067,42.3012,18925.1067,0.0000,-18925.1067,14.6964,14.6740,429.2000,0.0000,429.2000,0.0154,105.6420,0.0000,105.6420,0.7499,0.0000,323.5580,323.5580,14.6740,14.6568,0.0000,18596.5000,-18596.5000,1.0220,0.0000,3146.6482,3146.6482,49.9140,21743.1482,0.0000,-21743.1482,14.6568,14.4348,4946.9000,0.0000,4946.9000,0.1771,1218.2656,0.0000,1218.2656,8.6490,0.0000,3728.6344,3728.6344,14.4348,9.0783,9.0783,11.7565,8.9919,134878.8223,9.0783,9.0688,9.0750,11.7518,9.0079,72063.1847,9.0750,9.0660,9.0729,11.7504,9.0126,63087.9884,13.0568,1020.2796,-149776.0000,270029.9954
4247,8.6928,15.1943,0.0000,118362.4000,-118362.4000,5.4153,0.0000,17433.8764,17433.8764,264.4721,135796.2764,0.0000,-135796.2764,15.1943,14.2219,13599.3000,0.0000,13599.3000,0.4839,3325.0241,0.0000,3325.0241,23.6345,0.0000,10274.2759,10274.2759,14.2219,14.2296,0.0000,12820.2000,-12820.2000,0.6823,0.0000,2107.5792,2107.5792,33.3246,14927.7792,0.0000,-14927.7792,14.2296,14.2050,416.2000,0.0000,416.2000,0.0150,103.0925,0.0000,103.0925,0.7327,0.0000,313.1075,313.1075,14.2050,14.1995,0.0000,14444.5000,-14444.5000,0.7933,0.0000,2430.2299,2430.2299,38.7422,16874.7299,0.0000,-16874.7299,14.1995,14.1196,1529.8000,0.0000,1529.8000,0.0552,379.0862,0.0000,379.0862,2.6947,0.0000,1150.7138,1150.7138,14.1196,8.6986,8.6986,11.4091,7.7833,116748.7547,8.6986,8.6884,8.6950,11.4040,7.7979,62383.4414,8.6950,8.6854,8.6928,11.4025,7.8022,54615.6315,11.1675,872.6416,-130081.8000,233747.8277
4248,8.4459,14.9578,0.0000,111429.9000,-111429.9000,5.0869,0.0000,16334.8283,16334.8283,248.4378,127764.7283,0.0000,-127764.7283,14.9578,13.9270,13574.4000,0.0000,13574.4000,0.4857,3329.4436,0.0000,3329.4436,23.7198,0.0000,10244.9564,10244.9564,13.9270,13.9391,0.0000,10478.2000,-10478.2000,0.5566,0.0000,1715.1347,1715.1347,27.1817,12193.3347,0.0000,-12193.3347,13.9391,13.9120,428.5000,0.0000,428.5000,0.0156,106.5615,0.0000,106.5615,0.7597,0.0000,321.9385,321.9385,13.9120,13.9118,0.0000,11987.9000,-11987.9000,0.6580,0.0000,2009.9904,2009.9904,32.1347,13997.8904,0.0000,-13997.8904,13.9118,13.8619,877.9000,0.0000,877.9000,0.0319,218.4025,0.0000,218.4025,1.5571,0.0000,659.4975,659.4975,13.8619,8.4520,8.4520,11.1570,7.1305,106957.0967,8.4520,8.4413,8.4483,11.1516,7.1446,57156.6172,8.4483,8.4382,8.4459,11.1500,7.1487,50041.1281,10.2519,801.0977,-119015.2000,214154.8420
4249,8.2429,14.7607,0.0000,100221.1000,-100221.1000,4.5688,0.0000,14634.9581,14634.9581,223.1327,114856.0581,0.0000,-114856.0581,14.7607,13.6230,13568.0000,0.0000,13568.0000,0.4872,3336.6932,0.0000,3336.6932,23.7920,0.0000,10231.3068,10231.3068,13.6230,13.6496,0.0000,11842.3000,-11842.3000,0.6283,0.0000,1929.9765,1929.9765,30.6829,13772.2765,0.0000,-13772.2765,13.6496,13.6214,416.0000,0.0000,416.0000,0.0152,103.8658,0.0000,103.8658,0.7408,0.0000,312.1342,312.1342,13.6214,13.6288,0.0000,9753.2000,-9753.2000,0.5352,0.0000,1629.8789,1629.8789,26.1359,11383.0789,0.0000,-11383.0789,13.6288,13.6047,390.4000,0.0000,390.4000,0.0142,97.5020,0.0000,97.5020,0.6955,0.0000,292.8980,292.8980,13.6047,8.2493,8.2493,10.9270,6.4537,96805.3654,8.2493,8.2381,8.2454,10.9214,6.4671,51737.0462,8.2454,8.2348,8.2429,10.9198,6.4711,45297.7002,9.3732,732.4316,-107442.2000,193840.1118
4250,8.0451,14.5673,0.0000,89528.4000,-89528.4000,4.0766,0.0000,13024.8511,13024.8511,199.0970,102553.2511,0.0000,-102553.2511,14.5673,13.3054,13567.6000,0.0000,13567.6000,0.4886,3345.3146,0.0000,3345.3146,23.8615,0.0000,10222.2854,10222.2854,13.3054,13.3365,0.0000,7987.1000,-7987.1000,0.4232,0.0000,1295.8920,1295.8920,20.6688,9282.9920,0.0000,-9282.9920,13.3365,13.3037,428.0000,0.0000,428.0000,0.0157,107.3262,0.0000,107.3262,0.7656,0.0000,320.6738,320.6738,13.3037,13.3205,0.0000,8000.3000,-8000.3000,0.4388,0.0000,1332.2405,1332.2405,21.4324,9332.5405,0.0000,-9332.5405,13.3205,13.2931,390.4000,0.0000,390.4000,0.0143,97.9193,0.0000,97.9193,0.6985,0.0000,292.4807,292.4807,13.2931,8.0518,8.0518,10.6725,5.5162,82742.9710,8.0518,8.0401,8.0477,10.6666,5.5285,44228.1802,8.0477,8.0366,8.0451,10.6649,5.5322,38725.1116,8.1859,639.6570,-91129.8000,165696.2629
4251,7.9805,14.5090,0.0000,105683.5000,-105683.5000,4.8069,0.0000,15356.5563,15356.5563,234.7611,121040.0563,0.0000,-121040.0563,14.5090,13.4193,13567.6000,0.0000,13567.6000,0.4900,3347.9545,0.0000,3347.9545,23.9310,0.0000,10219.6455,10219.6455,13.4193,13.4335,0.0000,7777.7000,-7777.7000,0.4116,0.0000,1263.9221,1263.9221,20.1016,9041.6221,0.0000,-9041.6221,13.4335,13.4051,416.2000,0.0000,416.2000,0.0153,104.2269,0.0000,104.2269,0.7481,0.0000,311.9731,311.9731,13.4051,13.4080,0.0000,7154.1000,-7154.1000,0.3923,0.0000,1192.6560,1192.6560,19.1600,8346.7560,0.0000,-8346.7560,13.4080,13.3525,877.4000,0.0000,877.4000,0.0323,219.8006,0.0000,219.8006,1.5775,0.0000,657.5994,657.5994,13.3525,7.9871,7.9871,10.6698,6.3619,95427.8447,7.9871,7.9755,7.9831,10.6640,6.3755,51004.3604,7.9831,7.9721,7.9805,10.6623,6.3796,44657.4814,9.2226,720.6702,-105754.1000,191089.6865
4252,8.0424,14.5743,0.0000,116323.1000,-116323.1000,5.2889,0.0000,16922.1678,16922.1678,258.3017,133245.2678,0.0000,-133245.2678,14.5743,13.5746,13567.8000,0.0000,13567.8000,0.4904,3345.0497,0.0000,3345.0497,23.9524,0.0000,10222.7503,10222.7503,13.5746,13.5797,0.0000,5810.2000,-5810.2000,0.3076,0.0000,946.2578,946.2578,15.0233,6756.4578,0.0000,-6756.4578,13.5797,13.5438,558.0000,0.0000,558.0000,0.0205,139.4546,0.0000,139.4546,1.0015,0.0000,418.5454,418.5454,13.5438,13.5418,0.0000,7513.9000,-7513.9000,0.4121,0.0000,1254.5712,1254.5712,20.1253,8768.4712,0.0000,-8768.4712,13.5418,13.2718,4611.3000,0.0000,4611.3000,0.1695,1153.0544,0.0000,1153.0544,8.2793,0.0000,3458.2456,3458.2456,13.2718,8.0489,8.0489,10.6603,6.7375,101062.1731,8.0489,8.0375,8.0449,10.6547,6.7521,54016.8335,8.0449,8.0341,8.0424,10.6530,6.7565,47295.5390,10.0336,784.0403,-110910.1000,202374.5457
4253,8.6159,15.1544,0.0000,199395.1000,-199395.1000,9.0691,0.0000,29325.6829,29325.6829,442.9216,228720.7829,0.0000,-228720.7829,15.1544,14.5493,13567.8000,0.0000,13567.8000,0.4900,3319.0865,0.0000,3319.0865,23.9288,0.0000,10248.7135,10248.7135,14.5493,14.5387,0.0000,6686.4000,-6686.4000,0.3542,0.0000,1104.6136,1104.6136,17.2996,7791.0136,0.0000,-7791.0136,14.5387,14.5176,514.0000,0.0000,514.0000,0.0188,126.7843,0.0000,126.7843,0.9204,0.0000,387.2157,387.2157,14.5176,14.4927,0.0000,11169.5000,-11169.5000,0.6126,0.0000,1886.3192,1886.3192,29.9203,13055.8192,0.0000,-13055.8192,14.4927,13.9273,15488.2000,0.0000,15488.2000,0.5682,3822.7307,0.0000,3822.7307,27.7504,0.0000,11665.4693,11665.4693,13.9273,8.6214,8.6214,11.2744,11.3714,170570.8413,8.6214,8.6118,8.6181,11.2696,11.3919,91135.4837,8.6181,8.6088,8.6159,11.2681,11.3984,79788.5410,16.6695,1302.5785,-187681.0000,341494.8660
4254,9.3091,15.8378,0.0000,253211.7000,-253211.7000,11.5544,0.0000,37751.8792,37751.8792,564.2982,290963.5792,0.0000,-290963.5792,15.8378,15.0472,23048.3000,0.0000,23048.3000,0.8251,5587.5537,0.0000,5587.5537,40.2982,0.0000,17460.7463,17460.7463,15.0472,15.0359,0.0000,23726.4000,-23726.4000,1.2620,0.0000,3949.7915,3949.7915,61.6341,27676.1915,0.0000,-27676.1915,15.0359,15.0057,1037.3000,0.0000,1037.3000,0.0375,254.1565,0.0000,254.1565,1.8304,0.0000,783.1435,783.1435,15.0057,14.9936,0.0000,13979.7000,-13979.7000,0.7676,0.0000,2375.3237,2375.3237,37.4880,16355.0237,0.0000,-16355.0237,14.9936,14.5599,16462.2000,0.0000,16462.2000,0.5952,4035.8071,0.0000,4035.8071,29.0693,0.0000,12426.3929,12426.3929,14.5599,9.3138,9.3138,11.9368,15.2178,228266.7054,9.3138,9.3056,9.3110,11.9327,15.2416,121932.9620,9.3110,9.3030,9.3091,11.9314,15.2492,106744.7057,22.5627,1763.0835,-250370.0000,456944.3730
4255,10.0530,16.5684,0.0000,276582.6000,-276582.6000,12.6714,0.0000,41865.1158,41865.1158,618.8514,318447.7158,0.0000,-318447.7158,16.5684,15.6992,28115.2000,0.0000,28115.2000,0.9965,6751.4854,0.0000,6751.4854,48.6667,0.0000,21363.7146,21363.7146,15.6992,15.6914,0.0000,71675.6000,-71675.6000,3.8206,0.0000,12056.5382,12056.5382,186.5934,83732.1382,0.0000,-83732.1382,15.6914,15.6522,1748.9000,0.0000,1748.9000,0.0627,424.7987,0.0000,424.7987,3.0632,0.0000,1324.1013,1324.1013,15.6522,15.6465,0.0000,14643.8000,-14643.8000,0.8046,0.0000,2509.2328,2509.2328,39.2947,17153.0328,0.0000,-17153.0328,15.6465,15.3187,15812.9000,0.0000,15812.9000,0.5675,3843.1435,0.0000,3843.1435,27.7138,0.0000,11969.7565,11969.7565,15.3187,10.0571,10.0571,12.6879,19.2016,288023.7117,10.0571,10.0500,10.0546,12.6844,19.2276,153820.6080,10.0546,10.0477,10.0530,12.6832,19.2360,134652.3265,28.3849,2218.0394,-317225.0000,576496.6462
4256,10.5466,17.0426,0.0000,291224.5000,-291224.5000,13.4007,0.0000,44538.4627,44538.4627,654.4692,335762.9627,0.0000,-335762.9627,17.0426,16.1181,31962.6000,0.0000,31962.6000,1.1210,7628.9662,0.0000,7628.9662,54.7479,0.0000,24333.6338,24333.6338,16.1181,16.1244,0.0000,87560.5000,-87560.5000,4.6810,0.0000,14830.2012,14830.2012,228.6146,102390.7012,0.0000,-102390.7012,16.1244,16.0861,1892.1000,0.0000,1892.1000,0.0672,456.9827,0.0000,456.9827,3.2822,0.0000,1435.1173,1435.1173,16.0861,16.0828,0.0000,16209.9000,-16209.9000,0.8915,0.0000,2794.0009,2794.0009,43.5404,19003.9009,0.0000,-19003.9009,16.0828,15.8219,13864.8000,0.0000,13864.8000,0.4928,3350.4587,0.0000,3350.4587,24.0666,0.0000,10514.3413,10514.3413,15.8219,10.5504,10.5504,13.1861,20.9973,314959.4822,10.5504,10.5438,10.5481,13.1828,21.0236,168188.9865,10.5481,10.5416,10.5466,13.1817,21.0322,147225.2405,30.9814,2420.9300,-347275.4000,630373.7092
4257,10.9328,17.4168,0.0000,300281.0000,-300281.0000,13.8583,0.0000,46302.5109,46302.5109,676.8157,346583.5109,0.0000,-346583.5109,17.4168,16.3759,37741.6000,0.0000,37741.6000,1.3148,8965.7847,0.0000,8965.7847,64.2144,0.0000,28775.8153,28775.8153,16.3759,16.4131,0.0000,96651.3000,-96651.3000,5.1771,0.0000,16440.6607,16440.6607,252.8408,113091.9607,0.0000,-113091.9607,16.4131,16.3765,1937.0000,0.0000,1937.0000,0.0684,466.0774,0.0000,466.0774,3.3390,0.0000,1470.9226,1470.9226,16.3765,16.3775,0.0000,18761.0000,-18761.0000,1.0326,0.0000,3246.8304,3246.8304,50.4305,22007.8304,0.0000,-22007.8304,16.3775,16.1567,12566.0000,0.0000,12566.0000,0.4438,3024.9999,0.0000,3024.9999,21.6743,0.0000,9541.0001,9541.0001,16.1567,10.9364,10.9364,13.5466,22.0427,330640.1625,10.9364,10.9301,10.9342,13.5434,22.0692,176553.3640,10.9342,10.9281,10.9328,13.5424,22.0777,154544.1441,32.8425,2566.3556,-363448.7000,661737.6706
4258,11.3067,17.7826,0.0000,316527.8000,-316527.8000,14.6422,0.0000,49203.4762,49203.4762,715.1033,365731.2762,0.0000,-365731.2762,17.7826,16.7490,39663.7000,0.0000,39663.7000,1.3746,9379.3480,0.0000,9379.3480,67.1326,0.0000,30284.3520,30284.3520,16.7490,16.7863,0.0000,104281.4000,-104281.4000,5.5926,0.0000,17851.4941,17851.4941,273.1343,122132.8941,0.0000,-122132.8941,16.7863,16.7456,2292.6000,0.0000,2292.6000,0.0806,548.9990,0.0000,548.9990,3.9356,0.0000,1743.6010,1743.6010,16.7456,16.7469,0.0000,21124.5000,-21124.5000,1.1633,0.0000,3675.1382,3675.1382,56.8143,24799.6382,0.0000,-24799.6382,16.7469,16.5792,10130.9000,0.0000,10130.9000,0.3563,2427.2281,0.0000,2427.2281,17.4003,0.0000,7703.6719,7703.6719,16.5792,11.3101,11.3101,13.9447,23.5845,353767.5985,11.3101,11.3041,11.3080,13.9417,23.6113,188890.1513,11.3080,11.3022,11.3067,13.9407,23.6199,165339.6151,34.8144,2720.4490,-389846.5000,707997.3649
4259,11.5226,17.9879,0.0000,326913.6000,-326913.6000,15.1573,0.0000,51058.1781,51058.1781,740.2557,377971.7781,0.0000,-377971.7781,17.9879,17.1127,34372.1000,0.0000,34372.1000,1.1852,8107.3360,0.0000,8107.3360,57.8826,0.0000,26264.7640,26264.7640,17.1127,17.1097,0.0000,99797.4000,-99797.4000,5.3618,0.0000,17191.9343,17191.9343,261.8605,116989.3343,0.0000,-116989.3343,17.1097,17.0609,2736.0000,0.0000,2736.0000,0.0957,652.4835,0.0000,652.4835,4.6719,0.0000,2083.5165,2083.5165,17.0609,17.0568,0.0000,22414.5000,-22414.5000,1.2352,0.0000,3917.5242,3917.5242,60.3275,26332.0242,0.0000,-26332.0242,17.0568,16.9105,8832.2000,0.0000,8832.2000,0.3090,2107.7245,0.0000,2107.7245,15.0901,0.0000,6724.4755,6724.4755,16.9105,11.5260,11.5260,14.2183,24.2406,363608.9805,11.5260,11.5201,11.5240,14.2153,24.2671,194136.8391,11.5240,11.5182,11.5226,14.2144,24.2757,169929.6236,35.0162,2736.2123,-403185.2000,727675.4432
4260,11.8819,18.3455,0.0000,338269.3000,-338269.3000,15.7046,0.0000,53252.2447,53252.2447,766.9882,391521.5447,0.0000,-391521.5447,18.3455,17.3795,39659.8000,0.0000,39659.8000,1.3637,9313.4478,0.0000,9313.4478,66.5991,0.0000,30346.3522,30346.3522,17.3795,17.3986,0.0000,111867.3000,-111867.3000,6.0210,0.0000,19361.8761,19361.8761,294.0575,131229.1761,0.0000,-131229.1761,17.3986,17.3552,2611.5000,0.0000,2611.5000,0.0909,620.5223,0.0000,620.5223,4.4391,0.0000,1990.9777,1990.9777,17.3552,17.3545,0.0000,24076.9000,-24076.9000,1.3277,0.0000,4226.5042,4226.5042,64.8445,28303.4042,0.0000,-28303.4042,17.3545,17.2327,7858.1000,0.0000,7858.1000,0.2737,1868.2122,0.0000,1868.2122,13.3673,0.0000,5989.8878,5989.8878,17.2327,11.8851,11.8851,14.5589,25.5571,383356.0651,11.8851,11.8795,11.8832,14.5561,25.5841,204672.4046,11.8832,11.8776,11.8819,14.5552,25.5928,179149.5423,37.1725,2904.7095,-424084.1000,767178.0120
4261,12.1909,18.6462,0.0000,351747.1000,-351747.1000,16.3668,0.0000,55757.4338,55757.4338,799.3266,407504.5338,0.0000,-407504.5338,18.6462,17.7598,37745.5000,0.0000,37745.5000,1.2915,8831.4581,0.0000,8831.4581,63.0766,0.0000,28914.0419,28914.0419,17.7598,17.7592,0.0000,117057.1000,-117057.1000,6.3088,0.0000,20398.3248,20398.3248,308.1116,137455.4248,0.0000,-137455.4248,17.7592,17.7314,1730.7000,0.0000,1730.7000,0.0600,409.3807,0.0000,409.3807,2.9300,0.0000,1321.3193,1321.3193,17.7314,17.7269,0.0000,25381.2000,-25381.2000,1.4006,0.0000,4480.9461,4480.9461,68.4013,29862.1461,0.0000,-29862.1461,17.7269,17.6235,6884.0000,0.0000,6884.0000,0.2388,1629.0011,0.0000,1629.0011,11.6616,0.0000,5254.9989,5254.9989,17.6235,12.1941,12.1941,14.9088,26.8744,403116.4972,12.1941,12.1886,12.1922,14.9060,26.9016,215212.7174,12.1922,12.1868,12.1909,14.9052,26.9104,188372.8767,38.4997,3008.4183,-447825.2000,806702.0913
4262,12.4984,18.9473,0.0000,363797.1000,-363797.1000,16.9602,0.0000,58068.9565,58068.9565,828.3095,421866.0565,0.0000,-421866.0565,18.9473,18.1320,35816.1000,0.0000,35816.1000,1.2206,8349.5968,0.0000,8349.5968,59.6099,0.0000,27466.5032,27466.5032,18.1320,18.1120,0.0000,122618.7000,-122618.7000,6.6214,0.0000,21512.5859,21512.5859,323.3785,144131.2859,0.0000,-144131.2859,18.1120,18.0859,1673.0000,0.0000,1673.0000,0.0577,394.0054,0.0000,394.0054,2.8182,0.0000,1278.9946,1278.9946,18.0859,18.0788,0.0000,25779.9000,-25779.9000,1.4238,0.0000,4576.3923,4576.3923,69.5362,30356.2923,0.0000,-30356.2923,18.0788,17.9645,7858.1000,0.0000,7858.1000,0.2712,1851.4057,0.0000,1851.4057,13.2432,0.0000,6006.6943,6006.6943,17.9645,12.5014,12.5014,15.2329,27.9767,419650.0521,12.5014,12.4961,12.4996,15.2303,28.0040,224032.2754,12.4996,12.4944,12.4984,15.2294,28.0129,196090.4754,39.8323,3112.5491,-466848.5000,839772.8029
4263,12.7415,19.1829,0.0000,369312.1000,-369312.1000,17.2507,0.0000,59276.4726,59276.4726,842.4982,428588.5726,0.0000,-428588.5726,19.1829,18.4937,30519.2000,0.0000,30519.2000,1.0359,7094.7064,0.0000,7094.7064,50.5898,0.0000,23424.4936,23424.4936,18.4937,18.4387,0.0000,126099.5000,-126099.5000,6.8226,0.0000,22271.6157,22271.6157,333.2049,148371.1157,0.0000,-148371.1157,18.4387,18.4054,2150.7000,0.0000,2150.7000,0.0738,504.4807,0.0000,504.4807,3.6055,0.0000,1646.2193,1646.2193,18.4054,18.3936,0.0000,27018.2000,-27018.2000,1.4935,0.0000,4820.4605,4820.4605,72.9392,31838.6605,0.0000,-31838.6605,18.3936,18.2619,9156.8000,0.0000,9156.8000,0.3145,2149.0560,0.0000,2149.0560,15.3575,0.0000,7007.7440,7007.7440,18.2619,12.7445,12.7445,15.5032,28.7190,430784.4499,12.7445,12.7393,12.7427,15.5006,28.7464,229971.0415,12.7427,12.7376,12.7415,15.4997,28.7553,201286.8336,40.4865,3163.6683,-480603.1000,862042.3249
4264,12.9534,19.3892,0.0000,383621.4000,-383621.4000,17.9468,0.0000,61873.0379,61873.0379,876.4941,445494.4379,0.0000,-445494.4379,19.3892,18.9478,19935.6000,0.0000,19935.6000,0.6745,4623.0100,0.0000,4623.0100,32.9427,0.0000,15312.5900,15312.5900,18.9478,18.8306,0.0000,119527.9000,-119527.9000,6.4795,0.0000,21291.8992,21291.8992,316.4490,140819.7992,0.0000,-140819.7992,18.8306,18.8089,1376.3000,0.0000,1376.3000,0.0470,321.3004,0.0000,321.3004,2.2970,0.0000,1054.9996,1054.9996,18.8089,18.7846,0.0000,29040.2000,-29040.2000,1.6066,0.0000,5214.9844,5214.9844,78.4619,34255.1844,0.0000,-34255.1844,18.7846,18.6095,12079.0000,0.0000,12079.0000,0.4130,2821.4364,0.0000,2821.4364,20.1721,0.0000,9257.5636,9257.5636,18.6095,12.9564,12.9564,15.7829,29.6183,444274.1981,12.9564,12.9511,12.9546,15.7803,29.6457,237165.6686,12.9546,12.9494,12.9534,15.7795,29.6546,207582.1400,40.7513,3184.3606,-498798.6000,889022.0067
4265,12.1795,18.5907,0.0000,289898.6000,-289898.6000,13.5806,0.0000,45941.7138,45941.7138,663.2544,335840.3138,0.0000,-335840.3138,18.5907,18.1140,16420.9000,0.0000,16420.9000,0.5541,3844.6502,0.0000,3844.6502,27.0610,0.0000,12576.2498,12576.2498,18.1140,18.0046,0.0000,90800.6000,-90800.6000,4.9344,0.0000,15925.0698,15925.0698,240.9887,106725.6698,0.0000,-106725.6698,18.0046,17.9813,1136.4000,0.0000,1136.4000,0.0386,267.9869,0.0000,267.9869,1.8867,0.0000,868.4131,868.4131,17.9813,17.9512,0.0000,30565.7000,-30565.7000,1.6928,0.0000,5417.1114,5417.1114,82.6730,35982.8114,0.0000,-35982.8114,17.9512,17.6910,14189.5000,0.0000,14189.5000,0.4827,3348.3964,0.0000,3348.3964,23.5722,0.0000,10841.1036,10841.1036,17.6910,12.1830,12.1830,14.9370,22.6076,339114.0655,12.1830,12.1769,12.1809,14.9340,22.6325,181060.1045,12.1809,12.1751,12.1795,14.9331,22.6400,158480.0319,31.9248,2494.6467,-379518.1000,678654.2020
4266,11.7488,18.1834,0.0000,267749.9000,-267749.9000,12.4816,0.0000,42026.6251,42026.6251,609.5813,309776.5251,0.0000,-309776.5251,18.1834,17.6638,16411.4000,0.0000,16411.4000,0.5597,3861.6203,0.0000,3861.6203,27.3344,0.0000,12549.7797,12549.7797,17.6638,17.5719,0.0000,76895.6000,-76895.6000,4.1600,0.0000,13376.6592,13376.6592,203.1694,90272.2592,0.0000,-90272.2592,17.5719,17.5519,872.2000,0.0000,872.2000,0.0300,206.7942,0.0000,206.7942,1.4643,0.0000,665.4058,665.4058,17.5519,17.5224,0.0000,27850.1000,-27850.1000,1.5391,0.0000,4903.3844,4903.3844,75.1656,32753.4844,0.0000,-32753.4844,17.5224,17.2464,13540.1000,0.0000,13540.1000,0.4658,3212.2822,0.0000,3212.2822,22.7488,0.0000,10327.8178,10327.8178,17.2464,11.7526,11.7526,14.4995,20.3807,305710.5073,11.7526,11.7460,11.7503,14.4962,20.4048,163238.7262,11.7503,11.7441,11.7488,14.4953,20.4121,142884.5782,28.8543,2254.7129,-341671.9000,611833.8117
4267,10.8824,17.3176,0.0000,195425.7000,-195425.7000,9.0856,0.0000,30101.5953,30101.5953,443.7272,225527.2953,0.0000,-225527.2953,17.3176,16.6136,16429.9000,0.0000,16429.9000,0.5634,3907.9176,0.0000,3907.9176,27.5165,0.0000,12521.9824,12521.9824,16.6136,16.5712,0.0000,50081.9000,-50081.9000,2.7031,0.0000,8553.4706,8553.4706,132.0141,58635.3706,0.0000,-58635.3706,16.5712,16.5412,955.0000,0.0000,955.0000,0.0330,229.3220,0.0000,229.3220,1.6129,0.0000,725.6780,725.6780,16.5412,16.5205,0.0000,23387.3000,-23387.3000,1.2911,0.0000,4056.9145,4056.9145,63.0561,27444.2145,0.0000,-27444.2145,16.5205,16.1796,12403.7000,0.0000,12403.7000,0.4292,2980.4201,0.0000,2980.4201,20.9631,0.0000,9423.2799,9423.2799,16.1796,10.8867,10.8867,13.5331,14.3978,215966.4869,10.8867,10.8791,10.8841,13.5293,14.4187,115349.4373,10.8841,10.8768,10.8824,13.5282,14.4247,100972.9029,21.1583,1653.3356,-239106.3000,432288.8271
4268,10.2543,16.7127,0.0000,177127.2000,-177127.2000,8.1912,0.0000,26923.3409,26923.3409,400.0454,204050.5409,0.0000,-204050.5409,16.7127,16.0455,13905.3000,0.0000,13905.3000,0.4826,3332.9827,0.0000,3332.9827,23.5679,0.0000,10572.3173,10572.3173,16.0455,16.0099,0.0000,30048.9000,-30048.9000,1.6134,0.0000,5083.2835,5083.2835,78.7941,35132.1835,0.0000,-35132.1835,16.0099,15.9882,566.6000,0.0000,566.6000,0.0199,137.0506,0.0000,137.0506,0.9705,0.0000,429.5494,429.5494,15.9882,15.9630,0.0000,18255.8000,-18255.8000,1.0057,0.0000,3142.4111,3142.4111,49.1146,21398.2111,0.0000,-21398.2111,15.9630,15.6224,10130.9000,0.0000,10130.9000,0.3556,2451.9889,0.0000,2451.9889,17.3648,0.0000,7678.9111,7678.9111,15.6224,10.2592,10.2592,12.9408,12.0683,181025.0445,10.2592,10.2507,10.2562,12.9365,12.0875,96700.2791,10.2562,10.2482,10.2543,12.9353,12.0931,84651.6582,17.5023,1367.6572,-200829.1000,362376.9817
4269,9.7143,16.1878,0.0000,147570.5000,-147570.5000,6.7986,0.0000,22182.3441,22182.3441,332.0332,169752.8441,0.0000,-169752.8441,16.1878,15.4078,13568.1000,0.0000,13568.1000,0.4749,3274.2830,0.0000,3274.2830,23.1928,0.0000,10293.8170,10293.8170,15.4078,15.3927,0.0000,19954.3000,-19954.3000,1.0685,0.0000,3340.8071,3340.8071,52.1829,23295.1071,0.0000,-23295.1071,15.3927,15.3727,426.3000,0.0000,426.3000,0.0151,103.9556,0.0000,103.9556,0.7361,0.0000,322.3444,322.3444,15.3727,15.3565,0.0000,12949.0000,-12949.0000,0.7126,0.0000,2210.6388,2210.6388,34.8015,15159.6388,0.0000,-15159.6388,15.3565,14.9884,8832.2000,0.0000,8832.2000,0.3125,2154.8147,0.0000,2154.8147,15.2606,0.0000,6677.3853,6677.3853,14.9884,9.7197,9.7197,12.3541,9.5329,142993.4615,9.7197,9.7102,9.7164,12.3493,9.5501,76400.4681,9.7164,9.7075,9.7143,12.3480,9.5550,66885.0821,14.0732,1099.6969,-157647.2000,286279.0118
4270,9.2770,15.7638,0.0000,131202.2000,-131202.2000,6.0252,0.0000,19548.6621,19548.6621,294.2611,150750.8621,0.0000,-150750.8621,15.7638,14.8880,13567.7000,0.0000,13567.7000,0.4785,3292.3871,0.0000,3292.3871,23.3667,0.0000,10275.3129,10275.3129,14.8880,14.8854,0.0000,16830.2000,-16830.2000,0.8986,0.0000,2794.8407,2794.8407,43.8845,19625.0407,0.0000,-19625.0407,14.8854,14.8632,419.7000,0.0000,419.7000,0.0150,103.0414,0.0000,103.0414,0.7312,0.0000,316.6586,316.6586,14.8632,14.8553,0.0000,8844.3000,-8844.3000,0.4862,0.0000,1500.0504,1500.0504,23.7455,10344.3504,0.0000,-10344.3504,14.8553,14.6170,4935.9000,0.0000,4935.9000,0.1762,1212.3124,0.0000,1212.3124,8.6043,0.0000,3723.5876,3723.5876,14.6170,9.2828,9.2828,11.9499,8.3115,124672.9351,9.2828,9.2726,9.2792,11.9448,8.3275,66619.7152,9.2792,9.2696,9.2770,11.9433,8.3321,58324.6830,12.1194,947.0240,-137953.4000,249617.3333
4271,8.8581,15.3546,0.0000,112692.1000,-112692.1000,5.1619,0.0000,16652.2406,16652.2406,252.1005,129344.3406,0.0000,-129344.3406,15.3546,14.3420,13567.8000,0.0000,13567.8000,0.4814,3310.2578,0.0000,3310.2578,23.5108,0.0000,10257.5422,10257.5422,14.3420,14.3529,0.0000,10942.5000,-10942.5000,0.5829,0.0000,1802.1111,1802.1111,28.4668,12744.6111,0.0000,-12744.6111,14.3529,14.3268,420.0000,0.0000,420.0000,0.0151,103.8593,0.0000,103.8593,0.7373,0.0000,316.1407,316.1407,14.3268,14.3264,0.0000,5971.8000,-5971.8000,0.3280,0.0000,1006.1959,1006.1959,16.0213,6977.9959,0.0000,-6977.9959,14.3264,14.2371,1526.7000,0.0000,1526.7000,0.0549,377.6649,0.0000,377.6649,2.6812,0.0000,1149.0351,1149.0351,14.2371,8.8644,8.8644,11.5508,6.8637,102954.8106,8.8644,8.8533,8.8605,11.5452,6.8778,55022.6776,8.8605,8.8501,8.8581,11.5436,6.8820,48173.7167,9.9364,776.4432,-114091.9000,206151.2050
4272,8.5916,15.0995,0.0000,105178.2000,-105178.2000,4.8061,0.0000,15461.6189,15461.6189,234.7219,120639.8189,0.0000,-120639.8189,15.0995,14.0174,13542.9000,0.0000,13542.9000,0.4834,3315.4232,0.0000,3315.4232,23.6088,0.0000,10227.4768,10227.4768,14.0174,14.0327,0.0000,8795.5000,-8795.5000,0.4674,0.0000,1441.5977,1441.5977,22.8280,10237.0977,0.0000,-10237.0977,14.0327,14.0043,423.1000,0.0000,423.1000,0.0153,105.0839,0.0000,105.0839,0.7487,0.0000,318.0161,318.0161,14.0043,14.0062,0.0000,4127.3000,-4127.3000,0.2266,0.0000,692.7606,692.7606,11.0652,4820.0606,0.0000,-4820.0606,14.0062,13.9500,876.4000,0.0000,876.4000,0.0318,217.7473,0.0000,217.7473,1.5515,0.0000,658.6527,658.6527,13.9500,8.5982,8.5982,11.2741,6.2242,93363.3311,8.5982,8.5865,8.5941,11.2683,6.2378,49902.2098,8.5941,8.5831,8.5916,11.2666,6.2417,43692.1984,9.0459,706.8578,-103258.6000,186957.7393
4273,8.3683,14.8826,0.0000,93492.2000,-93492.2000,4.2656,0.0000,13684.9419,13684.9419,208.3242,107177.1419,0.0000,-107177.1419,14.8826,13.6755,13541.5000,0.0000,13541.5000,0.4852,3324.7238,0.0000,3324.7238,23.6956,0.0000,10216.7762,10216.7762,13.6755,13.7008,0.0000,7873.6000,-7873.6000,0.4179,0.0000,1284.1445,1284.1445,20.4078,9157.7445,0.0000,-9157.7445,13.7008,13.6697,419.4000,0.0000,419.4000,0.0153,104.6409,0.0000,104.6409,0.7458,0.0000,314.7591,314.7591,13.6697,13.6751,0.0000,3235.0000,-3235.0000,0.1775,0.0000,540.9034,540.9034,8.6698,3775.9034,0.0000,-3775.9034,13.6751,13.6473,390.0000,0.0000,390.0000,0.0142,97.3399,0.0000,97.3399,0.6938,0.0000,292.6601,292.6601,13.6473,8.3752,8.3752,11.0113,5.4656,81983.5235,8.3752,8.3630,8.3710,11.0052,5.4782,43825.9073,8.3710,8.3594,8.3683,11.0034,5.4820,38373.6829,8.0634,630.0886,-90249.9000,164183.1137
4274,8.1867,14.7065,0.0000,83735.1000,-83735.1000,3.8156,0.0000,12214.5528,12214.5528,186.3459,95949.6528,0.0000,-95949.6528,14.7065,13.3712,13541.6000,0.0000,13541.6000,0.4868,3332.6347,0.0000,3332.6347,23.7724,0.0000,10208.9653,10208.9653,13.3712,13.4011,0.0000,5871.4000,-5871.4000,0.3112,0.0000,953.4959,953.4959,15.1971,6824.8959,0.0000,-6824.8959,13.4011,13.3663,423.5000,0.0000,423.5000,0.0155,106.1027,0.0000,106.1027,0.7569,0.0000,317.3973,317.3973,13.3663,13.3758,0.0000,2890.8000,-2890.8000,0.1586,0.0000,481.7172,481.7172,7.7447,3372.5172,0.0000,-3372.5172,13.3758,13.3450,390.0000,0.0000,390.0000,0.0143,97.7439,0.0000,97.7439,0.6973,0.0000,292.2561,292.2561,13.3450,8.1940,8.1940,10.7695,4.7700,71550.1109,8.1940,8.1812,8.1895,10.7631,4.7818,38254.5841,8.1895,8.1775,8.1867,10.7612,4.7853,33497.0653,7.2028,562.8341,-78142.2000,143301.7602
4275,8.1203,14.6458,0.0000,102299.6000,-102299.6000,4.6567,0.0000,14903.8979,14903.8979,227.4258,117203.4979,0.0000,-117203.4979,14.6458,13.5272,13541.7000,0.0000,13541.7000,0.4880,3335.3899,0.0000,3335.3899,23.8353,0.0000,10206.3101,10206.3101,13.5272,13.5422,0.0000,6822.2000,-6822.2000,0.3611,0.0000,1110.3291,1110.3291,17.6367,7932.5291,0.0000,-7932.5291,13.5422,13.5130,414.7000,0.0000,414.7000,0.0152,103.6951,0.0000,103.6951,0.7446,0.0000,311.0049,311.0049,13.5130,13.5150,0.0000,2745.3000,-2745.3000,0.1506,0.0000,458.2156,458.2156,7.3528,3203.5156,0.0000,-3203.5156,13.5150,13.4554,875.9000,0.0000,875.9000,0.0322,219.0997,0.0000,219.0997,1.5734,0.0000,656.8003,656.8003,13.4554,8.1274,8.1274,10.7914,5.8608,87911.9232,8.1274,8.1150,8.1231,10.7852,5.8745,46996.0560,8.1231,8.1112,8.1203,10.7833,5.8786,41150.1833,8.5558,668.5648,-97034.8000,176058.1625
4276,8.1829,14.7118,0.0000,110475.4000,-110475.4000,5.0270,0.0000,16114.0386,16114.0386,245.5097,126589.4386,0.0000,-126589.4386,14.7118,13.6673,13543.6000,0.0000,13543.6000,0.4886,3332.8884,0.0000,3332.8884,23.8604,0.0000,10210.7116,10210.7116,13.6673,13.6757,0.0000,6263.6000,-6263.6000,0.3318,0.0000,1021.4429,1021.4429,16.2026,7285.0429,0.0000,-7285.0429,13.6757,13.6385,557.7000,0.0000,557.7000,0.0205,139.1950,0.0000,139.1950,0.9992,0.0000,418.5050,418.5050,13.6385,13.6389,0.0000,3034.1000,-3034.1000,0.1664,0.0000,507.1333,507.1333,8.1274,3541.2333,0.0000,-3541.2333,13.6389,13.3497,4601.1000,0.0000,4601.1000,0.1689,1148.9611,0.0000,1148.9611,8.2473,0.0000,3452.1389,3452.1389,13.3497,8.1899,8.1899,10.7698,6.1725,92586.8177,8.1899,8.1776,8.1856,10.7637,6.1871,49496.8584,8.1856,8.1740,8.1829,10.7618,6.1915,43340.4962,9.3046,727.0717,-101070.7000,185424.1724
