Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4277,8.6614,15.1955,0.0000,190925.8000,-190925.8000,8.6908,0.0000,28104.7768,28104.7768,424.4446,219030.5768,0.0000,-219030.5768,15.1955,14.5672,13545.9000,0.0000,13545.9000,0.4882,3311.9160,0.0000,3311.9160,23.8408,0.0000,10233.9840,10233.9840,14.5672,14.5648,0.0000,1554.4000,-1554.4000,0.0824,0.0000,256.8611,256.8611,4.0232,1811.2611,0.0000,-1811.2611,14.5648,14.5422,514.4000,0.0000,514.4000,0.0188,126.8382,0.0000,126.8382,0.9197,0.0000,387.5618,387.5618,14.5422,14.5319,0.0000,4379.4000,-4379.4000,0.2402,0.0000,739.8216,739.8216,11.7324,5119.2216,0.0000,-5119.2216,14.5319,13.9113,15452.9000,0.0000,15452.9000,0.5661,3811.9911,0.0000,3811.9911,27.6455,0.0000,11640.9089,11640.9089,13.9113,8.6674,8.6674,11.2893,10.2003,153003.8291,8.6674,8.6568,8.6637,11.2840,10.2207,81765.9406,8.6637,8.6536,8.6614,11.2824,10.2271,71589.5952,15.1297,1182.2549,-167346.4000,306359.3649
4278,9.2429,15.7688,0.0000,245283.3000,-245283.3000,11.1955,0.0000,36521.4640,36521.4640,546.7713,281804.7640,0.0000,-281804.7640,15.7688,14.9565,23005.7000,0.0000,23005.7000,0.8231,5582.2811,0.0000,5582.2811,40.1993,0.0000,17423.4189,17423.4189,14.9565,14.9525,0.0000,9541.1000,-9541.1000,0.5075,0.0000,1586.0891,1586.0891,24.7868,11127.1891,0.0000,-11127.1891,14.9525,14.9198,1035.2000,0.0000,1035.2000,0.0374,253.9253,0.0000,253.9253,1.8260,0.0000,781.2747,781.2747,14.9198,14.9147,0.0000,5709.9000,-5709.9000,0.3135,0.0000,969.1264,969.1264,15.3122,6679.0264,0.0000,-6679.0264,14.9147,14.4322,16424.7000,0.0000,16424.7000,0.5935,4030.8749,0.0000,4030.8749,28.9859,0.0000,12393.8251,12393.8251,14.4322,9.2481,9.2481,11.8402,13.4673,202009.8424,9.2481,9.2389,9.2449,11.8356,13.4911,107929.1646,9.2449,9.2361,9.2429,11.8341,13.4987,94490.5821,20.2059,1578.9153,-220068.7000,404429.5891
4279,9.9308,16.4466,0.0000,268420.2000,-268420.2000,12.2927,0.0000,40527.2949,40527.2949,600.3566,308947.4949,0.0000,-308947.4949,16.4466,15.5539,28064.2000,0.0000,28064.2000,0.9957,6749.8354,0.0000,6749.8354,48.6272,0.0000,21314.3646,21314.3646,15.5539,15.5518,0.0000,56177.2000,-56177.2000,2.9933,0.0000,9427.3891,9427.3891,146.1882,65604.5891,0.0000,-65604.5891,15.5518,15.5098,1745.9000,0.0000,1745.9000,0.0627,424.8518,0.0000,424.8518,3.0617,0.0000,1321.0482,1321.0482,15.5098,15.5073,0.0000,7009.2000,-7009.2000,0.3851,0.0000,1198.7630,1198.7630,18.8060,8207.9630,0.0000,-8207.9630,15.5073,15.1499,15776.8000,0.0000,15776.8000,0.5668,3841.4267,0.0000,3841.4267,27.6830,0.0000,11935.3733,11935.3733,15.1499,9.9353,9.9353,12.5426,17.3937,260905.8459,9.9353,9.9274,9.9326,12.5387,17.4202,139361.5877,9.9326,9.9249,9.9308,12.5374,17.4287,122000.9813,25.9444,2027.3347,-286019.7000,522268.4149
4280,10.3813,16.8790,0.0000,283198.8000,-283198.8000,13.0220,0.0000,43160.6830,43160.6830,635.9720,326359.4830,0.0000,-326359.4830,16.8790,15.9309,31903.6000,0.0000,31903.6000,1.1209,7630.7665,0.0000,7630.7665,54.7419,0.0000,24272.8335,24272.8335,15.9309,15.9414,0.0000,70614.8000,-70614.8000,3.7726,0.0000,11923.1428,11923.1428,184.2484,82537.9428,0.0000,-82537.9428,15.9414,15.9005,1887.5000,0.0000,1887.5000,0.0672,456.9619,0.0000,456.9619,3.2809,0.0000,1430.5381,1430.5381,15.9005,15.8991,0.0000,8705.8000,-8705.8000,0.4787,0.0000,1496.7546,1496.7546,23.3787,10202.5546,0.0000,-10202.5546,15.8991,15.6157,13833.2000,0.0000,13833.2000,0.4927,3350.8580,0.0000,3350.8580,24.0608,0.0000,10482.3420,10482.3420,15.6157,10.3855,10.3855,13.0006,19.1177,286765.5412,10.3855,10.3782,10.3830,12.9969,19.1446,153156.8332,10.3830,10.3758,10.3813,12.9957,19.1532,134072.6966,28.4310,2221.6382,-314895.1000,573995.0710
4281,10.7918,17.2796,0.0000,294429.9000,-294429.9000,13.5748,0.0000,45263.6437,45263.6437,662.9696,339693.5437,0.0000,-339693.5437,17.2796,16.2199,37662.9000,0.0000,37662.9000,1.3151,8962.5709,0.0000,8962.5709,64.2283,0.0000,28700.3291,28700.3291,16.2199,16.2580,0.0000,83313.4000,-83313.4000,4.4588,0.0000,14134.8051,14134.8051,217.7582,97448.2051,0.0000,-97448.2051,16.2580,16.2196,1932.7000,0.0000,1932.7000,0.0684,465.9783,0.0000,465.9783,3.3404,0.0000,1466.7217,1466.7217,16.2196,16.2208,0.0000,12210.4000,-12210.4000,0.6718,0.0000,2108.5287,2108.5287,32.8114,14318.9287,0.0000,-14318.9287,16.2208,15.9861,12537.5000,0.0000,12537.5000,0.4440,3024.2769,0.0000,3024.2769,21.6828,0.0000,9513.2231,9513.2231,15.9861,10.7958,10.7958,13.3909,20.5522,308283.7284,10.7958,10.7889,10.7934,13.3875,20.5796,164636.7347,10.7934,10.7867,10.7918,13.3864,20.5884,144118.5782,30.7993,2406.6976,-337820.6000,617039.0413
4282,11.2240,17.7039,0.0000,314522.2000,-314522.2000,14.5370,0.0000,48804.0436,48804.0436,709.9648,363326.2436,0.0000,-363326.2436,17.7039,16.6642,39590.5000,0.0000,39590.5000,1.3747,9371.2264,0.0000,9371.2264,67.1369,0.0000,30219.2736,30219.2736,16.6642,16.7005,0.0000,94591.3000,-94591.3000,5.0692,0.0000,16169.1801,16169.1801,247.5705,110760.4801,0.0000,-110760.4801,16.7005,16.6586,2289.4000,0.0000,2289.4000,0.0807,548.8361,0.0000,548.8361,3.9389,0.0000,1740.5639,1740.5639,16.6586,16.6598,0.0000,16134.3000,-16134.3000,0.8882,0.0000,2803.4572,2803.4572,43.3804,18937.7572,0.0000,-18937.7572,16.6598,16.4857,10108.0000,0.0000,10108.0000,0.3563,2424.4477,0.0000,2424.4477,17.4001,0.0000,7683.5523,7683.5523,16.4857,11.2278,11.2278,13.8567,22.6183,339273.7770,11.2278,11.2213,11.2255,13.8535,22.6461,181169.0415,11.2255,11.2192,11.2240,13.8525,22.6551,158585.9673,33.4591,2614.5396,-373259.9000,679028.7857
4283,11.5212,17.9897,0.0000,328470.8000,-328470.8000,15.2217,0.0000,51299.7496,51299.7496,743.4050,379770.5496,0.0000,-379770.5496,17.9897,17.1190,34300.5000,0.0000,34300.5000,1.1840,8090.2704,0.0000,8090.2704,57.8247,0.0000,26210.2296,26210.2296,17.1190,17.1149,0.0000,93606.7000,-93606.7000,5.0271,0.0000,16127.2382,16127.2382,245.5153,109733.9382,0.0000,-109733.9382,17.1149,17.0656,2729.1000,0.0000,2729.1000,0.0955,650.7947,0.0000,650.7947,4.6658,0.0000,2078.3053,2078.3053,17.0656,17.0616,0.0000,19970.6000,-19970.6000,1.1004,0.0000,3490.6294,3490.6294,53.7405,23461.2294,0.0000,-23461.2294,17.0616,16.9130,8812.3000,0.0000,8812.3000,0.3087,2102.8461,0.0000,2102.8461,15.0747,0.0000,6709.4539,6709.4539,16.9130,11.5248,11.5248,14.2189,23.8344,357516.0054,11.5248,11.5185,11.5226,14.2157,23.8622,190897.4628,11.5226,11.5165,11.5212,14.2147,23.8712,167098.0569,34.4061,2688.5427,-396206.2000,715511.5250
4284,11.9640,18.4292,0.0000,342492.0000,-342492.0000,15.9005,0.0000,54015.5927,54015.5927,776.5558,396507.5927,0.0000,-396507.5927,18.4292,17.4756,39585.6000,0.0000,39585.6000,1.3611,9286.5018,0.0000,9286.5018,66.4729,0.0000,30299.0982,30299.0982,17.4756,17.4909,0.0000,108905.6000,-108905.6000,5.8618,0.0000,18881.4592,18881.4592,286.2812,127787.0592,0.0000,-127787.0592,17.4909,17.4476,2605.8000,0.0000,2605.8000,0.0907,618.4500,0.0000,618.4500,4.4291,0.0000,1987.3500,1987.3500,17.4476,17.4464,0.0000,23665.0000,-23665.0000,1.3050,0.0000,4159.9716,4159.9716,63.7358,27824.9716,0.0000,-27824.9716,17.4464,17.3249,7840.5000,0.0000,7840.5000,0.2731,1861.8725,0.0000,1861.8725,13.3364,0.0000,5978.6275,5978.6275,17.3249,11.9674,11.9674,14.6461,25.6148,384222.6037,11.9674,11.9615,11.9654,14.6432,25.6432,205145.8963,11.9654,11.9596,11.9640,14.6422,25.6525,179567.1544,37.1883,2905.9467,-425030.7000,768935.6544
4285,12.3510,18.8061,0.0000,357702.9000,-357702.9000,16.6524,0.0000,56906.1617,56906.1617,813.2774,414609.0617,0.0000,-414609.0617,18.8061,17.9358,37661.3000,0.0000,37661.3000,1.2872,8794.7115,0.0000,8794.7115,62.8645,0.0000,28866.5885,28866.5885,17.9358,17.9309,0.0000,117190.9000,-117190.9000,6.3191,0.0000,20486.8125,20486.8125,308.6141,137677.7125,0.0000,-137677.7125,17.9309,17.9034,1727.3000,0.0000,1727.3000,0.0598,407.7056,0.0000,407.7056,2.9205,0.0000,1319.5944,1319.5944,17.9034,17.8982,0.0000,26550.8000,-26550.8000,1.4654,0.0000,4699.8727,4699.8727,71.5683,31250.6727,0.0000,-31250.6727,17.8982,17.7963,6868.7000,0.0000,6868.7000,0.2379,1621.9217,0.0000,1621.9217,11.6208,0.0000,5246.7783,5246.7783,17.7963,12.3543,12.3543,15.0753,27.3098,409646.4471,12.3543,12.3486,12.3523,15.0724,27.3384,218707.2482,12.3523,12.3467,12.3510,15.0715,27.3477,191434.1061,39.0328,3050.0774,-455187.3000,819787.8014
4286,12.7399,19.1872,0.0000,371494.6000,-371494.6000,17.3365,0.0000,59624.5343,59624.5343,846.6881,431119.1343,0.0000,-431119.1343,19.1872,18.3904,35744.3000,0.0000,35744.3000,1.2155,8308.9459,0.0000,8308.9459,59.3629,0.0000,27435.3541,27435.3541,18.3904,18.3652,0.0000,125677.0000,-125677.0000,6.7928,0.0000,22154.4326,22154.4326,331.7469,147831.4326,0.0000,-147831.4326,18.3652,18.3397,1669.7000,0.0000,1669.7000,0.0575,392.0068,0.0000,392.0068,2.8061,0.0000,1277.6932,1277.6932,18.3397,18.3312,0.0000,28862.7000,-28862.7000,1.5947,0.0000,5144.1715,5144.1715,77.8836,34006.8715,0.0000,-34006.8715,18.3312,18.2201,7840.5000,0.0000,7840.5000,0.2699,1841.5328,0.0000,1841.5328,13.1824,0.0000,5998.9672,5998.9672,18.2201,12.7430,12.7430,15.4815,28.8005,432007.2433,12.7430,12.7375,12.7411,15.4788,28.8294,230635.3558,12.7411,12.7357,12.7399,15.4779,28.8388,201871.9492,40.9003,3196.0084,-480779.8000,864514.5483
4287,13.0451,19.4829,0.0000,377080.8000,-377080.8000,17.6407,0.0000,60946.8697,60946.8697,861.5412,438027.6697,0.0000,-438027.6697,19.4829,18.8100,30464.9000,0.0000,30464.9000,1.0307,7056.8899,0.0000,7056.8899,50.3391,0.0000,23408.0101,23408.0101,18.8100,18.7493,0.0000,131656.4000,-131656.4000,7.1330,0.0000,23391.3315,23391.3315,348.3660,155047.7315,0.0000,-155047.7315,18.7493,18.7170,2146.4000,0.0000,2146.4000,0.0734,501.5741,0.0000,501.5741,3.5859,0.0000,1644.8259,1644.8259,18.7170,18.7033,0.0000,31277.1000,-31277.1000,1.7300,0.0000,5608.3090,5608.3090,84.4912,36885.4090,0.0000,-36885.4090,18.7033,18.5763,9136.2000,0.0000,9136.2000,0.3127,2136.1525,0.0000,2136.1525,15.2705,0.0000,7000.0475,7000.0475,18.5763,13.0482,13.0482,15.8123,29.7657,446484.8395,13.0482,13.0429,13.0464,15.8096,29.7947,238357.4873,13.0464,13.0411,13.0451,15.8087,29.8041,208628.8182,41.8808,3272.6255,-498266.8000,893471.1449
4288,13.3018,19.7323,0.0000,391818.6000,-391818.6000,18.3660,0.0000,63706.5199,63706.5199,896.9635,455525.1199,0.0000,-455525.1199,19.7323,19.3024,19889.2000,0.0000,19889.2000,0.6703,4593.6215,0.0000,4593.6215,32.7363,0.0000,15295.5785,15295.5785,19.3024,19.1790,0.0000,126236.7000,-126236.7000,6.8549,0.0000,22639.8123,22639.8123,334.7843,148876.5123,0.0000,-148876.5123,19.1790,19.1581,1373.3000,0.0000,1373.3000,0.0467,319.2618,0.0000,319.2618,2.2825,0.0000,1054.0382,1054.0382,19.1581,19.1308,0.0000,33621.9000,-33621.9000,1.8616,0.0000,6072.4694,6072.4694,90.9165,39694.3694,0.0000,-39694.3694,19.1308,18.9629,12051.6000,0.0000,12051.6000,0.4104,2803.3432,0.0000,2803.3432,20.0425,0.0000,9248.2568,9248.2568,18.9629,13.3049,13.3049,16.1339,30.7809,461713.6797,13.3049,13.2996,13.3030,16.1312,30.8100,246479.8459,13.3030,13.2978,13.3018,16.1303,30.8194,215735.8915,42.3148,3306.5412,-518363.1000,923929.4171
4289,12.5527,18.9570,0.0000,298958.4000,-298958.4000,14.0365,0.0000,47778.3934,47778.3934,685.5178,346736.7934,0.0000,-346736.7934,18.9570,18.4968,16395.2000,0.0000,16395.2000,0.5507,3821.6702,0.0000,3821.6702,26.8974,0.0000,12573.5298,12573.5298,18.4968,18.3793,0.0000,97740.3000,-97740.3000,5.3220,0.0000,17263.8191,17263.8191,259.9191,115004.1191,0.0000,-115004.1191,18.3793,18.3571,1134.1000,0.0000,1134.1000,0.0384,266.2142,0.0000,266.2142,1.8741,0.0000,867.8858,867.8858,18.3571,18.3237,0.0000,35168.4000,-35168.4000,1.9496,0.0000,6269.7617,6269.7617,95.2158,41438.1617,0.0000,-41438.1617,18.3237,18.0772,14157.2000,0.0000,14157.2000,0.4793,3325.4718,0.0000,3325.4718,23.4103,0.0000,10831.7282,10831.7282,18.0772,12.5563,12.5563,15.3167,23.8245,357367.9129,12.5563,12.5501,12.5541,15.3136,23.8511,190808.9925,12.5541,12.5482,12.5527,15.3127,23.8592,167014.0996,33.5648,2622.8030,-400180.6000,715191.0050
4290,12.1979,18.6262,0.0000,280769.5000,-280769.5000,13.1194,0.0000,44513.3622,44513.3622,640.7300,325282.8622,0.0000,-325282.8622,18.6262,18.1323,16390.8000,0.0000,16390.8000,0.5563,3835.9513,0.0000,3835.9513,27.1665,0.0000,12554.8487,12554.8487,18.1323,18.0288,0.0000,86299.1000,-86299.1000,4.6783,0.0000,15140.6340,15140.6340,228.4798,101439.7340,0.0000,-101439.7340,18.0288,18.0102,870.8000,0.0000,870.8000,0.0298,205.2915,0.0000,205.2915,1.4545,0.0000,665.5085,665.5085,18.0102,17.9758,0.0000,33945.2000,-33945.2000,1.8777,0.0000,6018.7567,6018.7567,91.7029,39963.9567,0.0000,-39963.9567,17.9758,17.7205,13509.3000,0.0000,13509.3000,0.4624,3186.9142,0.0000,3186.9142,22.5821,0.0000,10322.3858,10322.3858,17.7205,12.2016,12.2016,14.9611,22.0566,330849.1318,12.2016,12.1951,12.1994,14.9578,22.0827,176661.5949,12.1994,12.1931,12.1979,14.9568,22.0906,154634.1014,31.0857,2429.0779,-370242.9000,662144.8281
4291,11.3513,17.7772,0.0000,207439.4000,-207439.4000,9.6712,0.0000,32277.2595,32277.2595,472.3281,239716.6595,0.0000,-239716.6595,17.7772,17.1173,16374.9000,0.0000,16374.9000,0.5582,3872.4601,0.0000,3872.4601,27.2606,0.0000,12502.4399,12502.4399,17.1173,17.0599,0.0000,60032.7000,-60032.7000,3.2481,0.0000,10342.5539,10342.5539,158.6304,70375.2539,0.0000,-70375.2539,17.0599,17.0324,954.3000,0.0000,954.3000,0.0328,227.7260,0.0000,227.7260,1.6016,0.0000,726.5740,726.5740,17.0324,17.0052,0.0000,30664.2000,-30664.2000,1.6947,0.0000,5357.1329,5357.1329,82.7665,36021.3329,0.0000,-36021.3329,17.0052,16.6984,12375.5000,0.0000,12375.5000,0.4256,2955.2395,0.0000,2955.2395,20.7851,0.0000,9420.2605,9420.2605,16.6984,11.3556,11.3556,14.0270,16.1051,241576.0390,11.3556,11.3479,11.3529,14.0232,16.1281,129025.1374,11.3529,11.3457,11.3513,14.0221,16.1348,112943.8545,23.4459,1832.0936,-268431.6000,483545.0309
4292,10.7386,17.1872,0.0000,188526.3000,-188526.3000,8.7434,0.0000,28949.8929,28949.8929,427.0116,217476.1929,0.0000,-217476.1929,17.1872,16.5629,13874.8000,0.0000,13874.8000,0.4785,3305.6214,0.0000,3305.6214,23.3669,0.0000,10569.1786,10569.1786,16.5629,16.5118,0.0000,39970.8000,-39970.8000,2.1514,0.0000,6820.7054,6820.7054,105.0707,46791.5054,0.0000,-46791.5054,16.5118,16.4923,565.1000,0.0000,565.1000,0.0197,135.8002,0.0000,135.8002,0.9612,0.0000,429.2998,429.2998,16.4923,16.4583,0.0000,25796.3000,-25796.3000,1.4225,0.0000,4471.6869,4471.6869,69.4710,30267.9869,0.0000,-30267.9869,16.4583,16.1575,10108.0000,0.0000,10108.0000,0.3523,2430.7494,0.0000,2430.7494,17.2070,0.0000,7677.2506,7677.2506,16.1575,10.7434,10.7434,13.4505,13.7487,206229.7703,10.7434,10.7349,10.7404,13.4462,13.7701,110161.0737,10.7404,10.7325,10.7386,13.4450,13.7764,96434.7557,19.7515,1543.4121,-229745.5000,412825.5997
4293,10.1966,16.6597,0.0000,160308.6000,-160308.6000,7.4070,0.0000,24337.6205,24337.6205,361.7449,184646.2205,0.0000,-184646.2205,16.6597,15.9432,13544.9000,0.0000,13544.9000,0.4709,3248.8102,0.0000,3248.8102,22.9989,0.0000,10296.0898,10296.0898,15.9432,15.9142,0.0000,27838.0000,-27838.0000,1.4943,0.0000,4701.3301,4701.3301,72.9788,32539.3301,0.0000,-32539.3301,15.9142,15.8964,426.6000,0.0000,426.6000,0.0150,103.3162,0.0000,103.3162,0.7313,0.0000,323.2838,323.2838,15.8964,15.8688,0.0000,21144.7000,-21144.7000,1.1647,0.0000,3635.1234,3635.1234,56.8813,24779.8234,0.0000,-24779.8234,15.8688,15.5515,8812.3000,0.0000,8812.3000,0.3096,2135.4783,0.0000,2135.4783,15.1181,0.0000,6676.8217,6676.8217,15.5515,10.2019,10.2019,12.8767,11.2053,168079.4265,10.2019,10.1926,10.1987,12.8720,11.2249,89799.1822,10.1987,10.1899,10.1966,12.8707,11.2306,78614.1121,16.2921,1273.0879,-186507.5000,336492.7209
4294,9.7356,16.2116,0.0000,145933.3000,-145933.3000,6.7209,0.0000,21945.7311,21945.7311,328.2364,167879.0311,0.0000,-167879.0311,16.2116,15.4240,13545.6000,0.0000,13545.6000,0.4745,3267.8401,0.0000,3267.8401,23.1718,0.0000,10277.7599,10277.7599,15.4240,15.4103,0.0000,19221.4000,-19221.4000,1.0287,0.0000,3218.9340,3218.9340,50.2423,22440.3340,0.0000,-22440.3340,15.4103,15.3904,418.4000,0.0000,418.4000,0.0148,102.0053,0.0000,102.0053,0.7234,0.0000,316.3947,316.3947,15.3904,15.3702,0.0000,16761.8000,-16761.8000,0.9223,0.0000,2862.2188,2862.2188,45.0415,19624.0188,0.0000,-19624.0188,15.3702,15.1639,4925.0000,0.0000,4925.0000,0.1745,1201.3471,0.0000,1201.3471,8.5212,0.0000,3723.6529,3723.6529,15.1639,9.7413,9.7413,12.4526,9.7627,146440.8804,9.7413,9.7312,9.7378,12.4475,9.7810,78247.6899,9.7378,9.7282,9.7356,12.4461,9.7863,68503.9529,14.0034,1094.2479,-163027.5000,293192.5232
4295,9.3243,15.8111,0.0000,129998.5000,-129998.5000,5.9707,0.0000,19387.6552,19387.6552,291.5978,149386.1552,0.0000,-149386.1552,15.8111,14.9292,13546.0000,0.0000,13546.0000,0.4775,3285.0779,0.0000,3285.0779,23.3214,0.0000,10260.9221,10260.9221,14.9292,14.9277,0.0000,13621.5000,-13621.5000,0.7273,0.0000,2263.4471,2263.4471,35.5204,15884.9471,0.0000,-15884.9471,14.9277,14.9046,424.5000,0.0000,424.5000,0.0151,104.1607,0.0000,104.1607,0.7394,0.0000,320.3393,320.3393,14.9046,14.8932,0.0000,13344.4000,-13344.4000,0.7336,0.0000,2264.4768,2264.4768,35.8285,15608.8768,0.0000,-15608.8768,14.8932,14.8188,1523.7000,0.0000,1523.7000,0.0544,374.0471,0.0000,374.0471,2.6556,0.0000,1149.6529,1149.6529,14.8188,9.3305,9.3305,12.0747,8.4448,126671.2523,9.3305,9.3196,9.3267,12.0692,8.4615,67692.3488,9.3267,9.3164,9.3243,12.0676,8.4664,59265.1404,11.9679,935.1915,-141470.2000,253628.7416
4296,9.0638,15.5620,0.0000,123849.4000,-123849.4000,5.6746,0.0000,18375.1355,18375.1355,277.1366,142224.5355,0.0000,-142224.5355,15.5620,14.6365,13521.3000,0.0000,13521.3000,0.4794,3289.8643,0.0000,3289.8643,23.4141,0.0000,10231.4357,10231.4357,14.6365,14.6390,0.0000,11276.4000,-11276.4000,0.6008,0.0000,1865.3608,1865.3608,29.3407,13141.7608,0.0000,-13141.7608,14.6390,14.6149,418.1000,0.0000,418.1000,0.0150,102.9896,0.0000,102.9896,0.7335,0.0000,315.1104,315.1104,14.6149,14.6073,0.0000,11348.2000,-11348.2000,0.6234,0.0000,1918.7877,1918.7877,30.4470,13266.9877,0.0000,-13266.9877,14.6073,14.5614,874.9000,0.0000,874.9000,0.0314,215.6043,0.0000,215.6043,1.5356,0.0000,659.2957,659.2957,14.5614,9.0703,9.0703,11.8158,7.8624,117935.4989,9.0703,9.0589,9.0663,11.8101,7.8787,63029.5606,9.0663,9.0556,9.0638,11.8085,7.8835,55184.4435,11.1370,870.2582,-131659.7000,236149.5031
4297,8.8404,15.3447,0.0000,113235.2000,-113235.2000,5.1804,0.0000,16726.7165,16726.7165,253.0025,129961.9165,0.0000,-129961.9165,15.3447,14.3369,13519.9000,0.0000,13519.9000,0.4811,3299.0019,0.0000,3299.0019,23.4970,0.0000,10220.8981,10220.8981,14.3369,14.3475,0.0000,11323.0000,-11323.0000,0.6025,0.0000,1864.6314,1864.6314,29.4247,13187.6314,0.0000,-13187.6314,14.3475,14.3213,423.4000,0.0000,423.4000,0.0153,104.7077,0.0000,104.7077,0.7460,0.0000,318.6923,318.6923,14.3213,14.3199,0.0000,9537.6000,-9537.6000,0.5238,0.0000,1606.8958,1606.8958,25.5792,11144.4958,0.0000,-11144.4958,14.3199,14.2977,389.6000,0.0000,389.6000,0.0141,96.3851,0.0000,96.3851,0.6868,0.0000,293.2149,293.2149,14.2977,8.8472,8.8472,11.5725,7.1657,107485.8692,8.8472,8.8353,8.8430,11.5665,7.1814,57450.9159,8.8430,8.8318,8.8404,11.5648,7.1860,50301.7809,10.2257,799.0468,-119762.9000,215238.5660
4298,8.6380,15.1474,0.0000,103168.4000,-103168.4000,4.7138,0.0000,15179.7961,15179.7961,230.2133,118348.1961,0.0000,-118348.1961,15.1474,14.0475,13520.0000,0.0000,13520.0000,0.4827,3307.7020,0.0000,3307.7020,23.5723,0.0000,10212.2980,10212.2980,14.0475,14.0654,0.0000,9374.9000,-9374.9000,0.4982,0.0000,1537.2375,1537.2375,24.3313,10912.1375,0.0000,-10912.1375,14.0654,14.0370,418.5000,0.0000,418.5000,0.0152,103.8949,0.0000,103.8949,0.7406,0.0000,314.6051,314.6051,14.0370,14.0418,0.0000,8137.4000,-8137.4000,0.4467,0.0000,1366.3729,1366.3729,21.8160,9503.7729,0.0000,-9503.7729,14.0418,14.0174,389.6000,0.0000,389.6000,0.0141,96.7515,0.0000,96.7515,0.6898,0.0000,292.8485,292.8485,14.0174,8.6451,8.6451,11.3312,6.3931,95896.5235,8.6451,8.6327,8.6408,11.3250,6.4079,51263.0034,8.6408,8.6290,8.6380,11.3232,6.4122,44885.5874,9.2559,723.2720,-106352.6000,192045.1143
4299,8.6057,15.1222,0.0000,122961.6000,-122961.6000,5.6116,0.0000,18080.8039,18080.8039,274.0623,141042.4039,0.0000,-141042.4039,15.1222,14.1826,13520.1000,0.0000,13520.1000,0.4841,3308.8396,0.0000,3308.8396,23.6413,0.0000,10211.2604,10211.2604,14.1826,14.1860,0.0000,9317.2000,-9317.2000,0.4945,0.0000,1530.8143,1530.8143,24.1525,10848.0143,0.0000,-10848.0143,14.1860,14.1608,423.2000,0.0000,423.2000,0.0154,104.8887,0.0000,104.8887,0.7522,0.0000,318.3113,318.3113,14.1608,14.1555,0.0000,7707.0000,-7707.0000,0.4229,0.0000,1295.9920,1295.9920,20.6554,9002.9920,0.0000,-9002.9920,14.1555,14.1070,874.4000,0.0000,874.4000,0.0318,216.8073,0.0000,216.8073,1.5546,0.0000,657.5927,657.5927,14.1070,8.6127,8.6127,11.3598,7.4810,112215.6703,8.6127,8.6005,8.6084,11.3537,7.4976,59980.6960,8.6084,8.5969,8.6057,11.3519,7.5025,52517.7047,10.5906,827.5638,-125168.1000,224714.0711
4300,8.6540,15.1724,0.0000,131756.9000,-131756.9000,6.0119,0.0000,19392.1957,19392.1957,293.6115,151149.0957,0.0000,-151149.0957,15.1724,14.2904,13520.3000,0.0000,13520.3000,0.4843,3306.6716,0.0000,3306.6716,23.6505,0.0000,10213.6284,10213.6284,14.2904,14.2895,0.0000,6427.4000,-6427.4000,0.3413,0.0000,1057.7084,1057.7084,16.6707,7485.1084,0.0000,-7485.1084,14.2895,14.2579,547.8000,0.0000,547.8000,0.0199,135.5791,0.0000,135.5791,0.9718,0.0000,412.2209,412.2209,14.2579,14.2493,0.0000,8385.8000,-8385.8000,0.4602,0.0000,1411.7679,1411.7679,22.4778,9797.5679,0.0000,-9797.5679,14.2493,14.0079,4591.1000,0.0000,4591.1000,0.1668,1136.9078,0.0000,1136.9078,8.1486,0.0000,3454.1922,3454.1922,14.0079,8.6608,8.6608,11.3344,7.7179,115768.6348,8.6608,8.6488,8.6567,11.3284,7.7352,61881.7305,8.6567,8.6452,8.6540,11.3266,7.7404,54182.8422,11.2268,877.2741,-127910.9000,231833.2075
4301,9.2253,15.7512,0.0000,213812.2000,-213812.2000,9.7587,0.0000,31824.4479,31824.4479,476.5977,245636.6479,0.0000,-245636.6479,15.7512,15.1911,13518.7000,0.0000,13518.7000,0.4838,3281.0389,0.0000,3281.0389,23.6301,0.0000,10237.6611,10237.6611,15.1911,15.1803,0.0000,6264.7000,-6264.7000,0.3329,0.0000,1045.2558,1045.2558,16.2560,7309.9558,0.0000,-7309.9558,15.1803,15.1605,514.7000,0.0000,514.7000,0.0187,125.8675,0.0000,125.8675,0.9117,0.0000,388.8325,388.8325,15.1605,15.1360,0.0000,10737.6000,-10737.6000,0.5894,0.0000,1828.0683,1828.0683,28.7849,12565.6683,0.0000,-12565.6683,15.1360,14.6040,15418.0000,0.0000,15418.0000,0.5595,3772.6258,0.0000,3772.6258,27.3260,0.0000,11645.3742,11645.3742,14.6040,9.2312,9.2312,11.9176,12.1675,182513.0127,9.2312,9.2209,9.2276,11.9125,12.1908,97526.1865,9.2276,9.2177,9.2253,11.9109,12.1980,85385.8883,17.6144,1376.4152,-201363.1000,365425.0875
4302,9.7413,16.2546,0.0000,262604.9000,-262604.9000,12.0252,0.0000,39495.6820,39495.6820,587.2901,302100.5820,0.0000,-302100.5820,16.2546,15.4994,22950.0000,0.0000,22950.0000,0.8144,5533.5376,0.0000,5533.5376,39.7759,0.0000,17416.4624,17416.4624,15.4994,15.4953,0.0000,6542.7000,-6542.7000,0.3490,0.0000,1097.0039,1097.0039,17.0435,7639.7039,0.0000,-7639.7039,15.4953,15.4643,1033.1000,0.0000,1033.1000,0.0370,251.5850,0.0000,251.5850,1.8056,0.0000,781.5150,781.5150,15.4643,15.4524,0.0000,11546.2000,-11546.2000,0.6345,0.0000,1973.5265,1973.5265,30.9896,13519.7265,0.0000,-13519.7265,15.4524,15.0035,16387.5000,0.0000,16387.5000,0.5868,3993.0193,0.0000,3993.0193,28.6601,0.0000,12394.4807,12394.4807,15.0035,9.7466,9.7466,12.3750,14.6462,219693.2974,9.7466,9.7374,9.7434,12.3705,14.6718,117374.7059,9.7434,9.7345,9.7413,12.3690,14.6799,102759.0823,21.6704,1693.3557,-240323.2000,439827.0856
4303,10.3534,16.8578,0.0000,283796.7000,-283796.7000,13.0349,0.0000,43226.5319,43226.5319,636.6021,327023.2319,0.0000,-327023.2319,16.8578,16.0168,28001.6000,0.0000,28001.6000,0.9865,6699.2934,0.0000,6699.2934,48.1790,0.0000,21302.3066,21302.3066,16.0168,16.0073,0.0000,46824.2000,-46824.2000,2.5010,0.0000,7917.3611,7917.3611,122.1437,54741.5611,0.0000,-54741.5611,16.0073,15.9660,1741.9000,0.0000,1741.9000,0.0620,421.3489,0.0000,421.3489,3.0303,0.0000,1320.5511,1320.5511,15.9660,15.9606,0.0000,11743.3000,-11743.3000,0.6457,0.0000,2020.7867,2020.7867,31.5334,13764.0867,0.0000,-13764.0867,15.9606,15.6140,15741.2000,0.0000,15741.2000,0.5611,3809.9726,0.0000,3809.9726,27.4015,0.0000,11931.2274,11931.2274,15.6140,10.3581,10.3581,12.9861,18.0333,270499.2108,10.3581,10.3499,10.3553,12.9820,18.0612,144489.7749,10.3553,10.3474,10.3534,12.9807,18.0701,126490.8566,26.6867,2085.3359,-296879.5000,541479.8423
4304,10.8939,17.3846,0.0000,300868.9000,-300868.9000,13.8693,0.0000,46354.4910,46354.4910,677.3552,347223.3910,0.0000,-347223.3910,17.3846,16.4936,31841.0000,0.0000,31841.0000,1.1122,7567.1221,0.0000,7567.1221,54.3162,0.0000,24273.8779,24273.8779,16.4936,16.4920,0.0000,72829.1000,-72829.1000,3.8992,0.0000,12413.0961,12413.0961,190.4313,85242.1961,0.0000,-85242.1961,16.4920,16.4532,1884.2000,0.0000,1884.2000,0.0666,452.9111,0.0000,452.9111,3.2535,0.0000,1431.2889,1431.2889,16.4532,16.4495,0.0000,14374.3000,-14374.3000,0.7910,0.0000,2490.3485,2490.3485,38.6306,16864.6485,0.0000,-16864.6485,16.4495,16.1841,13802.0000,0.0000,13802.0000,0.4883,3319.4528,0.0000,3319.4528,23.8484,0.0000,10482.5472,10482.5472,16.1841,10.8981,10.8981,13.5411,20.6189,309283.3475,10.8981,10.8907,10.8955,13.5374,20.6479,165183.3641,10.8955,10.8883,10.8939,13.5362,20.6572,144600.6154,30.3399,2370.8044,-340545.1000,619067.3271
4305,11.3780,17.8567,0.0000,312021.5000,-312021.5000,14.4304,0.0000,48578.4081,48578.4081,704.7560,360599.9081,0.0000,-360599.9081,17.8567,16.8589,37593.3000,0.0000,37593.3000,1.3034,8881.5581,0.0000,8881.5581,63.6568,0.0000,28711.7419,28711.7419,16.8589,16.8836,0.0000,92637.0000,-92637.0000,4.9709,0.0000,15888.1821,15888.1821,242.7719,108525.1821,0.0000,-108525.1821,16.8836,16.8478,1928.7000,0.0000,1928.7000,0.0677,461.2833,0.0000,461.2833,3.3072,0.0000,1467.4167,1467.4167,16.8478,16.8475,0.0000,18146.6000,-18146.6000,0.9995,0.0000,3161.7287,3161.7287,48.8124,21308.3287,0.0000,-21308.3287,16.8475,16.6307,12509.2000,0.0000,12509.2000,0.4395,2993.1804,0.0000,2993.1804,21.4631,0.0000,9516.0196,9516.0196,16.6307,11.3820,11.3820,14.0063,22.4826,337238.7749,11.3820,11.3751,11.3796,14.0029,22.5123,180098.2944,11.3796,11.3728,11.3780,14.0018,22.5218,157652.8002,33.3171,2603.4419,-370773.9000,674989.8695
4306,11.8158,18.2838,0.0000,329615.5000,-329615.5000,15.2892,0.0000,51813.9215,51813.9215,746.7010,381429.4215,0.0000,-381429.4215,18.2838,17.2963,39504.5000,0.0000,39504.5000,1.3608,9283.9902,0.0000,9283.9902,66.4577,0.0000,30220.5098,30220.5098,17.2963,17.3209,0.0000,104175.4000,-104175.4000,5.6000,0.0000,18004.0844,18004.0844,273.4950,122179.4844,0.0000,-122179.4844,17.3209,17.2815,2284.8000,0.0000,2284.8000,0.0798,543.4264,0.0000,543.4264,3.8961,0.0000,1741.3736,1741.3736,17.2815,17.2814,0.0000,21250.8000,-21250.8000,1.1714,0.0000,3726.2957,3726.2957,57.2075,24977.0957,0.0000,-24977.0957,17.2814,17.1189,10085.3000,0.0000,10085.3000,0.3523,2399.9282,0.0000,2399.9282,17.2066,0.0000,7685.3718,7685.3718,17.1189,11.8196,11.8196,14.4693,24.3778,365666.3677,11.8196,11.8130,11.8173,14.4660,24.4079,195263.1126,11.8173,11.8109,11.8158,14.4649,24.4176,170923.1973,35.7802,2795.9135,-403167.1000,731852.6776
4307,12.1042,18.5605,0.0000,341130.6000,-341130.6000,15.8663,0.0000,53969.5770,53969.5770,774.8823,395100.1770,0.0000,-395100.1770,18.5605,17.7269,34238.9000,0.0000,34238.9000,1.1725,8019.3591,0.0000,8019.3591,57.2645,0.0000,26219.5409,26219.5409,17.7269,17.7134,0.0000,104016.1000,-104016.1000,5.6036,0.0000,18115.0582,18115.0582,273.6709,122131.1582,0.0000,-122131.1582,17.7134,17.6669,2723.3000,0.0000,2723.3000,0.0945,644.5390,0.0000,644.5390,4.6155,0.0000,2078.7610,2078.7610,17.6669,17.6613,0.0000,23820.2000,-23820.2000,1.3142,0.0000,4201.2117,4201.2117,64.1839,28021.4117,0.0000,-28021.4117,17.6613,17.5218,8792.6000,0.0000,8792.6000,0.3053,2082.3500,0.0000,2082.3500,14.9100,0.0000,6710.2500,6710.2500,17.5218,12.1079,12.1079,14.8148,25.4297,381445.5838,12.1079,12.1015,12.1057,14.8116,25.4597,203677.5731,12.1057,12.0995,12.1042,14.8106,25.4693,178285.3356,36.5346,2854.8653,-423212.1000,763408.4925
4308,12.4875,18.9397,0.0000,351585.2000,-351585.2000,16.3820,0.0000,56105.8338,56105.8338,800.0696,407691.0338,0.0000,-407691.0338,18.9397,18.0167,39508.8000,0.0000,39508.8000,1.3479,9211.3009,0.0000,9211.3009,65.8317,0.0000,30297.4991,30297.4991,18.0167,18.0247,0.0000,117019.1000,-117019.1000,6.3179,0.0000,20486.9245,20486.9245,308.5584,137506.0245,0.0000,-137506.0245,18.0247,17.9832,2600.3000,0.0000,2600.3000,0.0897,613.0531,0.0000,613.0531,4.3831,0.0000,1987.2469,1987.2469,17.9832,17.9811,0.0000,25725.6000,-25725.6000,1.4206,0.0000,4559.4413,4559.4413,69.3792,30285.0413,0.0000,-30285.0413,17.9811,17.8649,7823.0000,0.0000,7823.0000,0.2702,1845.3648,0.0000,1845.3648,13.1960,0.0000,5977.6352,5977.6352,17.8649,12.4910,12.4910,15.1779,26.7675,401512.1181,12.4910,12.4849,12.4889,15.1749,26.7979,214383.4372,12.4889,12.4829,12.4875,15.1739,26.8077,187654.1177,38.7426,3027.4029,-444397.8000,803549.6730
4309,12.7937,19.2366,0.0000,362718.8000,-362718.8000,16.9416,0.0000,58287.7248,58287.7248,827.4001,421006.5248,0.0000,-421006.5248,19.2366,18.3841,37596.5000,0.0000,37596.5000,1.2762,8734.3535,0.0000,8734.3535,62.3277,0.0000,28862.1465,28862.1465,18.3841,18.3745,0.0000,122344.5000,-122344.5000,6.6154,0.0000,21564.4606,21564.4606,323.0868,143908.9606,0.0000,-143908.9606,18.3745,18.3478,1723.8000,0.0000,1723.8000,0.0592,404.6619,0.0000,404.6619,2.8933,0.0000,1319.1381,1319.1381,18.3478,18.3422,0.0000,27063.7000,-27063.7000,1.4956,0.0000,4824.1583,4824.1583,73.0435,31887.8583,0.0000,-31887.8583,18.3422,18.2431,6853.4000,0.0000,6853.4000,0.2357,1609.4713,0.0000,1609.4713,11.5097,0.0000,5243.9287,5243.9287,18.2431,12.7971,12.7971,15.5201,27.9620,419430.5968,12.7971,12.7911,12.7950,15.5171,27.9926,223940.8623,12.7950,12.7892,12.7937,15.5162,28.0025,196017.1540,39.9356,3120.6264,-465953.3000,839388.6131
4310,13.1378,19.5753,0.0000,375330.8000,-375330.8000,17.5648,0.0000,60794.0803,60794.0803,857.8371,436124.8803,0.0000,-436124.8803,19.5753,18.7917,35673.8000,0.0000,35673.8000,1.2062,8254.4714,0.0000,8254.4714,58.9076,0.0000,27419.3286,27419.3286,18.7917,18.7626,0.0000,129924.4000,-129924.4000,7.0390,0.0000,23075.6295,23075.6295,343.7716,153000.0295,0.0000,-153000.0295,18.7626,18.7376,1666.3000,0.0000,1666.3000,0.0570,389.3213,0.0000,389.3213,2.7835,0.0000,1276.9787,1276.9787,18.7376,18.7290,0.0000,29166.8000,-29166.8000,1.6133,0.0000,5231.6565,5231.6565,78.7922,34398.4565,0.0000,-34398.4565,18.7290,18.6203,7823.0000,0.0000,7823.0000,0.2677,1828.5399,0.0000,1828.5399,13.0736,0.0000,5994.4601,5994.4601,18.6203,13.1412,13.1412,15.8807,29.3198,439797.4117,13.1412,13.1354,13.1392,15.8778,29.3507,234805.6918,13.1392,13.1335,13.1378,15.8769,29.3607,205524.7520,41.6219,3252.3973,-489258.9000,880127.8555
4311,13.3671,19.7951,0.0000,378288.0000,-378288.0000,17.7423,0.0000,61600.0409,61600.0409,866.5051,439888.0409,0.0000,-439888.0409,19.7951,19.1289,30399.6000,0.0000,30399.6000,1.0233,7015.9463,0.0000,7015.9463,49.9751,0.0000,23383.6537,23383.6537,19.1289,19.0665,0.0000,132328.2000,-132328.2000,7.1850,0.0000,23653.4909,23653.4909,350.9040,155981.6909,0.0000,-155981.6909,19.0665,19.0345,2142.4000,0.0000,2142.4000,0.0729,498.7312,0.0000,498.7312,3.5601,0.0000,1643.6688,1643.6688,19.0345,19.0210,0.0000,30941.2000,-30941.2000,1.7132,0.0000,5576.9104,5576.9104,83.6723,36518.1104,0.0000,-36518.1104,19.0210,18.8952,9115.7000,0.0000,9115.7000,0.3103,2123.2093,0.0000,2123.2093,15.1547,0.0000,6992.4907,6992.4907,18.8952,13.3704,13.3704,16.1328,29.8830,448244.7533,13.3704,13.3647,13.3684,16.1299,29.9139,239310.8351,13.3684,13.3628,13.3671,16.1290,29.9238,209466.3942,42.0705,3287.4511,-499899.7000,897021.9826
4312,13.5254,19.9473,0.0000,388756.5000,-388756.5000,18.2603,0.0000,63539.1189,63539.1189,891.8031,452295.6189,0.0000,-452295.6189,19.9473,19.5164,19859.8000,0.0000,19859.8000,0.6666,4575.3264,0.0000,4575.3264,32.5547,0.0000,15284.4736,15284.4736,19.5164,19.3953,0.0000,122878.0000,-122878.0000,6.6843,0.0000,22128.7784,22128.7784,326.4507,145006.7784,0.0000,-145006.7784,19.3953,19.3743,1370.1000,0.0000,1370.1000,0.0464,317.6993,0.0000,317.6993,2.2675,0.0000,1052.4007,1052.4007,19.3743,19.3474,0.0000,33008.4000,-33008.4000,1.8292,0.0000,5983.1617,5983.1617,89.3362,38991.5617,0.0000,-38991.5617,19.3474,19.1783,12024.5000,0.0000,12024.5000,0.4077,2789.8305,0.0000,2789.8305,19.9127,0.0000,9234.6695,9234.6695,19.1783,13.5286,13.5286,16.3535,30.3920,455880.5386,13.5286,13.5229,13.5267,16.3506,30.4228,243382.3361,13.5267,13.5211,13.5254,16.3497,30.4326,213028.4802,41.8418,3269.5801,-511388.5000,912291.3549
4313,12.6727,19.0700,0.0000,292318.9000,-292318.9000,13.7446,0.0000,46844.9884,46844.9884,671.2654,339163.8884,0.0000,-339163.8884,19.0700,18.6023,16354.1000,0.0000,16354.1000,0.5478,3806.9252,0.0000,3806.9252,26.7551,0.0000,12547.1748,12547.1748,18.6023,18.4919,0.0000,90163.6000,-90163.6000,4.9154,0.0000,15956.9270,15956.9270,240.0606,106120.5270,0.0000,-106120.5270,18.4919,18.4690,1131.9000,0.0000,1131.9000,0.0382,265.3325,0.0000,265.3325,1.8652,0.0000,866.5675,866.5675,18.4690,18.4359,0.0000,34038.3000,-34038.3000,1.8882,0.0000,6079.1163,6079.1163,92.2142,40117.4163,0.0000,-40117.4163,18.4359,18.1817,14125.2000,0.0000,14125.2000,0.4769,3313.4019,0.0000,3313.4019,23.2906,0.0000,10811.7981,10811.7981,18.1817,12.6765,12.6765,15.4291,22.9441,344162.0498,12.6765,12.6698,12.6741,15.4257,22.9720,183775.7299,12.6741,12.6678,12.6727,15.4247,22.9803,160861.9497,32.4166,2533.0826,-384909.6000,688799.7293
4314,12.3836,18.8106,0.0000,281172.3000,-281172.3000,13.1482,0.0000,44763.9879,44763.9879,642.1380,325936.2879,0.0000,-325936.2879,18.8106,18.3191,16350.9000,0.0000,16350.9000,0.5541,3818.0744,0.0000,3818.0744,27.0597,0.0000,12532.8256,12532.8256,18.3191,18.2165,0.0000,84891.2000,-84891.2000,4.6046,0.0000,14944.9452,14944.9452,224.8802,99836.1452,0.0000,-99836.1452,18.2165,18.1979,869.3000,0.0000,869.3000,0.0297,204.4641,0.0000,204.4641,1.4498,0.0000,664.8359,664.8359,18.1979,18.1634,0.0000,33710.7000,-33710.7000,1.8653,0.0000,5994.7732,5994.7732,91.0961,39705.4732,0.0000,-39705.4732,18.1634,17.9080,13478.8000,0.0000,13478.8000,0.4606,3172.3587,0.0000,3172.3587,22.4969,0.0000,10306.4413,10306.4413,17.9080,12.3875,12.3875,15.1478,21.9979,329968.4518,12.3875,12.3806,12.3851,15.1443,22.0256,176204.6389,12.3851,12.3785,12.3836,15.1433,22.0339,154237.5696,30.9937,2421.8897,-369075.2000,660410.6603
4315,11.5626,17.9851,0.0000,208488.6000,-208488.6000,9.7315,0.0000,32590.8377,32590.8377,475.2723,241079.4377,0.0000,-241079.4377,17.9851,17.3300,16365.5000,0.0000,16365.5000,0.5565,3860.2597,0.0000,3860.2597,27.1776,0.0000,12505.2403,12505.2403,17.3300,17.2710,0.0000,61006.0000,-61006.0000,3.3040,0.0000,10549.6233,10549.6233,161.3620,71555.6233,0.0000,-71555.6233,17.2710,17.2438,952.9000,0.0000,952.9000,0.0327,226.7845,0.0000,226.7845,1.5952,0.0000,726.1155,726.1155,17.2438,17.2165,0.0000,30814.3000,-30814.3000,1.7038,0.0000,5400.2103,5400.2103,83.2108,36214.5103,0.0000,-36214.5103,17.2165,16.9130,12347.6000,0.0000,12347.6000,0.4235,2940.6801,0.0000,2940.6801,20.6852,0.0000,9406.9199,9406.9199,16.9130,11.5672,11.5672,14.2401,16.2394,243590.8577,11.5672,11.5591,11.5644,14.2361,16.2639,130111.5363,11.5644,11.5568,11.5626,14.2349,16.2711,113897.5584,23.6280,1846.3275,-270642.9000,487599.9523
4316,10.9342,17.3780,0.0000,189414.9000,-189414.9000,8.7960,0.0000,29208.1322,29208.1322,429.5834,218623.0322,0.0000,-218623.0322,17.3780,16.7590,13851.3000,0.0000,13851.3000,0.4763,3292.0809,0.0000,3292.0809,23.2608,0.0000,10559.2191,10559.2191,16.7590,16.7074,0.0000,39761.0000,-39761.0000,2.1424,0.0000,6807.6930,6807.6930,104.6307,46568.6930,0.0000,-46568.6930,16.7074,16.6880,564.0000,0.0000,564.0000,0.0196,135.1953,0.0000,135.1953,0.9565,0.0000,428.8047,428.8047,16.6880,16.6546,0.0000,25230.7000,-25230.7000,1.3919,0.0000,4385.8804,4385.8804,67.9789,29616.5804,0.0000,-29616.5804,16.6546,16.3550,10085.3000,0.0000,10085.3000,0.3505,2419.1655,0.0000,2419.1655,17.1176,0.0000,7666.1345,7666.1345,16.3550,10.9393,10.9393,13.6471,13.7622,206432.6950,10.9393,10.9303,10.9361,13.6427,13.7849,110279.3202,10.9361,10.9277,10.9342,13.6414,13.7915,96540.7699,19.7650,1544.4670,-229906.0000,413252.7851
4317,10.3719,16.8304,0.0000,159849.3000,-159849.3000,7.3945,0.0000,24356.8950,24356.8950,361.1365,184206.1950,0.0000,-184206.1950,16.8304,16.1151,13515.0000,0.0000,13515.0000,0.4686,3234.5542,0.0000,3234.5542,22.8871,0.0000,10280.4458,10280.4458,16.1151,16.0855,0.0000,28369.2000,-28369.2000,1.5243,0.0000,4804.6783,4804.6783,74.4422,33173.8783,0.0000,-33173.8783,16.0855,16.0677,426.3000,0.0000,426.3000,0.0149,103.0127,0.0000,103.0127,0.7288,0.0000,323.2873,323.2873,16.0677,16.0427,0.0000,19239.0000,-19239.0000,1.0601,0.0000,3315.2710,3315.2710,51.7748,22554.2710,0.0000,-22554.2710,16.0427,15.7238,8792.6000,0.0000,8792.6000,0.3080,2125.8633,0.0000,2125.8633,15.0422,0.0000,6666.7367,6666.7367,15.7238,10.3775,10.3775,13.0506,11.1046,166568.8342,10.3775,10.3676,10.3741,13.0457,11.1252,89001.6839,10.3741,10.3647,10.3719,13.0442,11.1312,77918.3275,16.1557,1262.4275,-184723.6000,333488.8456
4318,9.9495,16.4225,0.0000,145949.8000,-145949.8000,6.7287,0.0000,22044.6429,22044.6429,328.6175,167994.4429,0.0000,-167994.4429,16.4225,15.6381,13514.6000,0.0000,13514.6000,0.4722,3251.4627,0.0000,3251.4627,23.0629,0.0000,10263.1373,10263.1373,15.6381,15.6203,0.0000,25260.7000,-25260.7000,1.3531,0.0000,4244.8965,4244.8965,66.0813,29505.5965,0.0000,-29505.5965,15.6203,15.6012,417.7000,0.0000,417.7000,0.0148,101.5522,0.0000,101.5522,0.7204,0.0000,316.1478,316.1478,15.6012,15.5835,0.0000,15350.8000,-15350.8000,0.8449,0.0000,2628.5918,2628.5918,41.2624,17979.3918,0.0000,-17979.3918,15.5835,15.3832,4914.3000,0.0000,4914.3000,0.1737,1195.3572,0.0000,1195.3572,8.4813,0.0000,3718.9428,3718.9428,15.3832,9.9555,9.9555,12.6694,10.0353,150530.1366,9.9555,9.9449,9.9518,12.6641,10.0550,80439.7427,9.9518,9.9418,9.9495,12.6625,10.0607,70424.9204,14.3809,1123.7421,-167714.7000,301394.7997
4319,9.5226,16.0046,0.0000,130550.7000,-130550.7000,6.0036,0.0000,19547.7872,19547.7872,293.2067,150098.4872,0.0000,-150098.4872,16.0046,15.1302,13514.6000,0.0000,13514.6000,0.4750,3269.1705,0.0000,3269.1705,23.1970,0.0000,10245.4295,10245.4295,15.1302,15.1277,0.0000,15998.4000,-15998.4000,0.8550,0.0000,2666.7569,2666.7569,41.7591,18665.1569,0.0000,-18665.1569,15.1277,15.1051,424.1000,0.0000,424.1000,0.0151,103.7845,0.0000,103.7845,0.7364,0.0000,320.3155,320.3155,15.1051,15.0943,0.0000,12512.0000,-12512.0000,0.6881,0.0000,2128.6437,2128.6437,33.6049,14640.6437,0.0000,-14640.6437,15.0943,15.0211,1520.8000,0.0000,1520.8000,0.0541,372.3313,0.0000,372.3313,2.6422,0.0000,1148.4687,1148.4687,15.0211,9.5291,9.5291,12.2751,8.5694,128540.6154,9.5291,9.5176,9.5251,12.2694,8.5873,68698.2448,9.5251,9.5143,9.5226,12.2677,8.5925,60147.5825,12.1363,948.3513,-143601.6000,257386.4427
4320,9.2454,15.7390,0.0000,123536.1000,-123536.1000,5.6668,0.0000,18394.8465,18394.8465,276.7558,141930.9465,0.0000,-141930.9465,15.7390,14.8155,13490.4000,0.0000,13490.4000,0.4770,3274.6940,0.0000,3274.6940,23.2951,0.0000,10215.7060,10215.7060,14.8155,14.8183,0.0000,13275.0000,-13275.0000,0.7079,0.0000,2201.9971,2201.9971,34.5715,15476.9971,0.0000,-15476.9971,14.8183,14.7946,417.5000,0.0000,417.5000,0.0150,102.5936,0.0000,102.5936,0.7303,0.0000,314.9064,314.9064,14.7946,14.7880,0.0000,9971.1000,-9971.1000,0.5479,0.0000,1689.7080,1689.7080,26.7599,11660.8080,0.0000,-11660.8080,14.7880,14.7424,873.4000,0.0000,873.4000,0.0313,214.7109,0.0000,214.7109,1.5284,0.0000,658.6891,658.6891,14.7424,9.2522,9.2522,11.9973,7.8834,118250.9423,9.2522,9.2402,9.2481,11.9913,7.9007,63205.3922,9.2481,9.2367,9.2454,11.9895,7.9057,55340.2170,11.1687,872.7386,-132000.9000,236796.5516
4321,8.9950,15.4950,0.0000,112178.2000,-112178.2000,5.1375,0.0000,16620.9201,16620.9201,250.9048,128799.1201,0.0000,-128799.1201,15.4950,14.4827,13488.9000,0.0000,13488.9000,0.4788,3284.8894,0.0000,3284.8894,23.3825,0.0000,10204.0106,10204.0106,14.4827,14.4939,0.0000,11220.8000,-11220.8000,0.5975,0.0000,1851.8470,1851.8470,29.1816,13072.6470,0.0000,-13072.6470,14.4939,14.4675,423.1000,0.0000,423.1000,0.0152,104.4260,0.0000,104.4260,0.7435,0.0000,318.6740,318.6740,14.4675,14.4668,0.0000,8128.2000,-8128.2000,0.4465,0.0000,1371.8629,1371.8629,21.8045,9500.0629,0.0000,-9500.0629,14.4668,14.4443,389.3000,0.0000,389.3000,0.0140,96.1190,0.0000,96.1190,0.6844,0.0000,293.1810,293.1810,14.4443,9.0022,9.0022,11.7232,7.0206,105309.6344,9.0022,8.9895,8.9978,11.7169,7.0369,56295.5203,8.9978,8.9858,8.9950,11.7150,7.0417,49292.0983,10.0342,784.0832,-117225.9000,210897.2530
4322,8.7713,15.2771,0.0000,100713.8000,-100713.8000,4.6057,0.0000,14857.0516,14857.0516,224.9363,115570.8516,0.0000,-115570.8516,15.2771,14.1572,13489.1000,0.0000,13489.1000,0.4805,3294.4458,0.0000,3294.4458,23.4665,0.0000,10194.6542,10194.6542,14.1572,14.1765,0.0000,8935.1000,-8935.1000,0.4751,0.0000,1467.4855,1467.4855,23.2041,10402.5855,0.0000,-10402.5855,14.1765,14.1476,417.9000,0.0000,417.9000,0.0151,103.5886,0.0000,103.5886,0.7379,0.0000,314.3114,314.3114,14.1476,14.1527,0.0000,6321.7000,-6321.7000,0.3471,0.0000,1062.8766,1062.8766,16.9512,7384.5766,0.0000,-7384.5766,14.1527,14.1275,389.3000,0.0000,389.3000,0.0141,96.5305,0.0000,96.5305,0.6877,0.0000,292.7695,292.7695,14.1275,8.7789,8.7789,11.4532,6.1245,91868.0563,8.7789,8.7656,8.7743,11.4466,6.1397,49117.7907,8.7743,8.7617,8.7713,11.4446,6.1442,43009.3048,8.9064,695.9610,-101674.3000,183995.1517
4323,8.7070,15.2202,0.0000,119120.3000,-119120.3000,5.4405,0.0000,17550.3692,17550.3692,265.7035,136670.6692,0.0000,-136670.6692,15.2202,14.2564,13489.2000,0.0000,13489.2000,0.4820,3296.9676,0.0000,3296.9676,23.5421,0.0000,10192.2324,10192.2324,14.2564,14.2611,0.0000,8004.6000,-8004.6000,0.4251,0.0000,1316.5908,1316.5908,20.7593,9321.1908,0.0000,-9321.1908,14.2611,14.2350,422.8000,0.0000,422.8000,0.0154,104.6824,0.0000,104.6824,0.7502,0.0000,318.1176,318.1176,14.2350,14.2323,0.0000,5514.2000,-5514.2000,0.3026,0.0000,928.0741,928.0741,14.7803,6442.2741,0.0000,-6442.2741,14.2323,14.1813,873.0000,0.0000,873.0000,0.0317,216.2337,0.0000,216.2337,1.5495,0.0000,656.7663,656.7663,14.1813,8.7145,8.7145,11.4479,7.0608,105912.1579,8.7145,8.7014,8.7099,11.4414,7.0777,56621.4879,8.7099,8.6975,8.7070,11.4394,7.0827,49578.9690,10.0459,785.0037,-117854.1000,212112.6147
4324,8.7428,15.2589,0.0000,127267.9000,-127267.9000,5.8104,0.0000,18763.8048,18763.8048,283.7724,146031.7048,0.0000,-146031.7048,15.2589,14.3509,13493.1000,0.0000,13493.1000,0.4826,3296.2221,0.0000,3296.2221,23.5687,0.0000,10196.8779,10196.8779,14.3509,14.3513,0.0000,5475.6000,-5475.6000,0.2909,0.0000,901.8909,901.8909,14.2064,6377.4909,0.0000,-6377.4909,14.3513,14.3187,546.9000,0.0000,546.9000,0.0198,135.2427,0.0000,135.2427,0.9691,0.0000,411.6573,411.6573,14.3187,14.3134,0.0000,6107.4000,-6107.4000,0.3352,0.0000,1028.9427,1028.9427,16.3720,7136.3427,0.0000,-7136.3427,14.3134,14.0603,4581.2000,0.0000,4581.2000,0.1663,1133.4670,0.0000,1133.4670,8.1216,0.0000,3447.7330,3447.7330,14.0603,8.7501,8.7501,11.4052,7.2763,109145.1115,8.7501,8.7372,8.7456,11.3988,7.2941,58352.4052,8.7456,8.7333,8.7428,11.3968,7.2993,51095.4083,10.6579,832.8246,-120229.7000,218592.9251
4325,9.3024,15.8263,0.0000,209971.5000,-209971.5000,9.5883,0.0000,31300.9343,31300.9343,468.2746,241272.4343,0.0000,-241272.4343,15.8263,15.2581,13494.1000,0.0000,13494.1000,0.4823,3271.8381,0.0000,3271.8381,23.5570,0.0000,10222.2619,10222.2619,15.2581,15.2492,0.0000,5141.5000,-5141.5000,0.2732,0.0000,858.7591,858.7591,13.3449,6000.2591,0.0000,-6000.2591,15.2492,15.2291,514.0000,0.0000,514.0000,0.0186,125.5809,0.0000,125.5809,0.9096,0.0000,388.4191,388.4191,15.2291,15.2084,0.0000,8979.6000,-8979.6000,0.4929,0.0000,1530.1243,1530.1243,24.0738,10509.7243,0.0000,-10509.7243,15.2084,14.6627,15383.4000,0.0000,15383.4000,0.5577,3760.5296,0.0000,3760.5296,27.2381,0.0000,11622.8704,11622.8704,14.6627,9.3088,9.3088,11.9857,11.7841,176761.0080,9.3088,9.2977,9.3049,11.9802,11.8084,94466.8347,9.3049,9.2943,9.3024,11.9785,11.8159,82711.0058,17.1197,1337.7551,-194701.1000,353938.8485
4326,9.9852,16.4997,0.0000,263488.7000,-263488.7000,12.0711,0.0000,39827.3042,39827.3042,589.5310,303316.0042,0.0000,-303316.0042,16.4997,15.7482,22914.6000,0.0000,22914.6000,0.8123,5507.5086,0.0000,5507.5086,39.6712,0.0000,17407.0914,17407.0914,15.7482,15.7346,0.0000,22413.1000,-22413.1000,1.1958,0.0000,3773.1060,3773.1060,58.4026,26186.2060,0.0000,-26186.2060,15.7346,15.7056,1031.4000,0.0000,1031.4000,0.0369,250.3792,0.0000,250.3792,1.8008,0.0000,781.0208,781.0208,15.7056,15.6944,0.0000,11824.6000,-11824.6000,0.6499,0.0000,2027.6104,2027.6104,31.7401,13852.2104,0.0000,-13852.2104,15.6944,15.2730,16350.8000,0.0000,16350.8000,0.5849,3971.3654,0.0000,3971.3654,28.5653,0.0000,12379.4346,12379.4346,15.2730,9.9906,9.9906,12.6318,15.6379,234568.5473,9.9906,9.9811,9.9873,12.6270,15.6660,125328.3059,9.9873,9.9781,9.9852,12.6255,15.6749,109724.3087,23.0263,1799.3064,-257429.6000,469621.1620
4327,10.7384,17.2403,0.0000,286371.3000,-286371.3000,13.1721,0.0000,43974.6720,43974.6720,643.3036,330345.9720,0.0000,-330345.9720,17.2403,16.4096,27955.8000,0.0000,27955.8000,0.9814,6655.8973,0.0000,6655.8973,47.9317,0.0000,21299.9027,21299.9027,16.4096,16.3939,0.0000,72660.1000,-72660.1000,3.8853,0.0000,12366.7129,12366.7129,189.7533,85026.8129,0.0000,-85026.8129,16.3939,16.3561,1738.9000,0.0000,1738.9000,0.0617,418.5150,0.0000,418.5150,3.0145,0.0000,1320.3850,1320.3850,16.3561,16.3505,0.0000,12940.2000,-12940.2000,0.7118,0.0000,2238.8247,2238.8247,34.7610,15179.0247,0.0000,-15179.0247,16.3505,16.0330,15705.9000,0.0000,15705.9000,0.5578,3782.1895,0.0000,3782.1895,27.2433,0.0000,11923.7105,11923.7105,16.0330,10.7431,10.7431,13.3881,19.7607,296409.8896,10.7431,10.7349,10.7402,13.3839,19.7914,158331.5159,10.7402,10.7322,10.7384,13.3826,19.8013,138609.1526,29.0552,2270.4176,-326571.0000,593350.5581
4328,11.2186,17.7004,0.0000,301380.0000,-301380.0000,13.9251,0.0000,46759.2682,46759.2682,680.0792,348139.2682,0.0000,-348139.2682,17.7004,16.8165,31780.5000,0.0000,31780.5000,1.1041,7522.8947,0.0000,7522.8947,53.9224,0.0000,24257.6053,24257.6053,16.8165,16.8132,0.0000,86941.7000,-86941.7000,4.6634,0.0000,14900.4655,14900.4655,227.7547,101842.1655,0.0000,-101842.1655,16.8132,16.7762,1879.8000,0.0000,1879.8000,0.0661,449.9926,0.0000,449.9926,3.2279,0.0000,1429.8074,1429.8074,16.7762,16.7725,0.0000,14815.3000,-14815.3000,0.8158,0.0000,2578.6331,2578.6331,39.8442,17393.9331,0.0000,-17393.9331,16.7725,16.5187,13771.1000,0.0000,13771.1000,0.4845,3298.2905,0.0000,3298.2905,23.6617,0.0000,10472.8095,10472.8095,16.5187,11.2230,11.2230,13.8709,21.5071,322606.2180,11.2230,11.2153,11.2203,13.8670,21.5382,172305.7086,11.2203,11.2129,11.2186,13.8658,21.5482,150837.1640,31.5886,2468.3761,-355705.6000,645749.0906
4329,11.6085,18.0788,0.0000,310955.3000,-310955.3000,14.4096,0.0000,48657.3879,48657.3879,703.7400,359612.6879,0.0000,-359612.6879,18.0788,17.0836,37517.9000,0.0000,37517.9000,1.2951,8839.3956,0.0000,8839.3956,63.2517,0.0000,28678.5044,28678.5044,17.0836,17.1089,0.0000,96776.1000,-96776.1000,5.2012,0.0000,16662.9755,16662.9755,254.0165,113439.0755,0.0000,-113439.0755,17.1089,17.0735,1924.8000,0.0000,1924.8000,0.0673,459.0324,0.0000,459.0324,3.2855,0.0000,1465.7676,1465.7676,17.0735,17.0734,0.0000,17927.1000,-17927.1000,0.9880,0.0000,3133.8135,3133.8135,48.2529,21060.9135,0.0000,-21060.9135,17.0734,16.8593,12481.3000,0.0000,12481.3000,0.4365,2977.9222,0.0000,2977.9222,21.3170,0.0000,9503.3778,9503.3778,16.8593,11.6126,11.6126,14.2360,22.6623,339934.6979,11.6126,11.6054,11.6101,14.2323,22.6937,181549.5192,11.6101,11.6031,11.6085,14.2312,22.7037,158925.8050,33.5964,2625.2729,-373734.5000,680410.0221
