Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4330,12.0052,18.4678,0.0000,328861.3000,-328861.3000,15.2759,0.0000,51913.4895,51913.4895,746.0522,380774.7895,0.0000,-380774.7895,18.4678,17.4824,39433.7000,0.0000,39433.7000,1.3542,9246.5149,0.0000,9246.5149,66.1372,0.0000,30187.1851,30187.1851,17.4824,17.5070,0.0000,105656.4000,-105656.4000,5.6859,0.0000,18320.3697,18320.3697,277.6911,123976.7697,0.0000,-123976.7697,17.5070,17.4678,2280.0000,0.0000,2280.0000,0.0794,541.0163,0.0000,541.0163,3.8756,0.0000,1738.9837,1738.9837,17.4678,17.4678,0.0000,20899.2000,-20899.2000,1.1525,0.0000,3674.9054,3674.9054,56.2877,24574.1054,0.0000,-24574.1054,17.4678,17.3062,10062.9000,0.0000,10062.9000,0.3504,2388.9804,0.0000,2388.9804,17.1138,0.0000,7673.9196,7673.9196,17.3062,12.0092,12.0092,14.6577,24.4133,366198.7776,12.0092,12.0023,12.0068,14.6543,24.4450,195559.9470,12.0068,12.0001,12.0052,14.6532,24.4551,171186.0228,35.8476,2801.1784,-403640.3000,732944.7474
4331,12.2260,18.6771,0.0000,339107.1000,-339107.1000,15.7908,0.0000,53796.1795,53796.1795,771.1962,392903.2795,0.0000,-392903.2795,18.6771,17.8425,34166.5000,0.0000,34166.5000,1.1671,7991.0746,0.0000,7991.0746,57.0013,0.0000,26175.4254,26175.4254,17.8425,17.8297,0.0000,101144.1000,-101144.1000,5.4540,0.0000,17651.6768,17651.6768,266.3652,118795.7768,0.0000,-118795.7768,17.8297,17.7829,2717.6000,0.0000,2717.6000,0.0941,642.2591,0.0000,642.2591,4.5939,0.0000,2075.3409,2075.3409,17.7829,17.7777,0.0000,22624.1000,-22624.1000,1.2487,0.0000,3997.3496,3997.3496,60.9866,26621.4496,0.0000,-26621.4496,17.7777,17.6370,8773.1000,0.0000,8773.1000,0.3038,2074.7172,0.0000,2074.7172,14.8383,0.0000,6698.3828,6698.3828,17.6370,12.2299,12.2299,14.9334,25.0871,376306.4879,12.2299,12.2231,12.2275,14.9300,25.1185,200947.8310,12.2275,12.2210,12.2260,14.9290,25.1285,175899.3293,36.0879,2819.9558,-417218.1000,753153.6482
4332,12.5720,19.0210,0.0000,349448.2000,-349448.2000,16.2949,0.0000,55871.9198,55871.9198,795.8148,405320.1198,0.0000,-405320.1198,19.0210,18.0957,39438.1000,0.0000,39438.1000,1.3434,9185.8390,0.0000,9185.8390,65.6109,0.0000,30252.2610,30252.2610,18.0957,18.1042,0.0000,112737.3000,-112737.3000,6.0904,0.0000,19765.8106,19765.8106,297.4458,132503.1106,0.0000,-132503.1106,18.1042,18.0623,2594.9000,0.0000,2594.9000,0.0894,611.1790,0.0000,611.1790,4.3670,0.0000,1983.7210,1983.7210,18.0623,18.0605,0.0000,24383.1000,-24383.1000,1.3468,0.0000,4326.8401,4326.8401,65.7767,28709.9401,0.0000,-28709.9401,18.0605,17.9429,7805.7000,0.0000,7805.7000,0.2692,1839.4754,0.0000,1839.4754,13.1457,0.0000,5966.2246,5966.2246,17.9429,12.5757,12.5757,15.2593,26.3260,394889.5905,12.5757,12.5692,12.5735,15.2561,26.3578,210862.0933,12.5735,12.5672,12.5720,15.2550,26.3679,184575.4094,38.1512,2981.1860,-436729.9000,790327.0931
4333,12.8914,19.3328,0.0000,362518.3000,-362518.3000,16.9413,0.0000,58386.1332,58386.1332,827.3858,420904.4332,0.0000,-420904.4332,19.3328,18.4824,37516.2000,0.0000,37516.2000,1.2721,8705.7240,0.0000,8705.7240,62.1273,0.0000,28810.4760,28810.4760,18.4824,18.4725,0.0000,119684.4000,-119684.4000,6.4743,0.0000,21134.1257,21134.1257,316.1931,140818.5257,0.0000,-140818.5257,18.4725,18.4456,1720.4000,0.0000,1720.4000,0.0591,403.3806,0.0000,403.3806,2.8844,0.0000,1317.0194,1317.0194,18.4456,18.4402,0.0000,26319.6000,-26319.6000,1.4548,0.0000,4698.8334,4698.8334,71.0491,31018.4334,0.0000,-31018.4334,18.4402,18.3406,6838.3000,0.0000,6838.3000,0.2349,1604.0023,0.0000,1604.0023,11.4719,0.0000,5234.2977,5234.2977,18.3406,12.8950,12.8950,15.6178,27.7634,416450.4729,12.8950,12.8887,12.8928,15.6147,27.7953,222362.3931,12.8928,12.8867,12.8914,15.6137,27.8055,194638.7567,39.6546,3098.6679,-462447.4000,833451.6227
4334,13.2060,19.6409,0.0000,373613.9000,-373613.9000,17.4954,0.0000,60611.6180,60611.6180,854.4462,434225.5180,0.0000,-434225.5180,19.6409,18.8563,35604.6000,0.0000,35604.6000,1.2023,8232.0993,0.0000,8232.0993,58.7186,0.0000,27372.5007,27372.5007,18.8563,18.8280,0.0000,126501.6000,-126501.6000,6.8571,0.0000,22495.1311,22495.1311,334.8914,148996.7311,0.0000,-148996.7311,18.8280,18.8029,1663.0000,0.0000,1663.0000,0.0568,388.2434,0.0000,388.2434,2.7743,0.0000,1274.7566,1274.7566,18.8029,18.7948,0.0000,27553.5000,-27553.5000,1.5245,0.0000,4947.5155,4947.5155,74.4530,32501.0155,0.0000,-32501.0155,18.7948,18.6849,7805.7000,0.0000,7805.7000,0.2667,1823.0467,0.0000,1823.0467,13.0274,0.0000,5982.6533,5982.6533,18.6849,13.2095,13.2095,15.9472,28.9357,434035.0029,13.2095,13.2034,13.2074,15.9442,28.9677,231741.9760,13.2074,13.2015,13.2060,15.9432,28.9780,202846.2861,41.1043,3211.9460,-482595.7000,868623.2650
4335,13.4272,19.8537,0.0000,376498.6000,-376498.6000,17.6661,0.0000,61394.5937,61394.5937,862.7852,437893.1937,0.0000,-437893.1937,19.8537,19.1862,30341.0000,0.0000,30341.0000,1.0204,6997.6331,0.0000,6997.6331,49.8360,0.0000,23343.3669,23343.3669,19.1862,19.1247,0.0000,130234.5000,-130234.5000,7.0738,0.0000,23304.7711,23304.7711,345.4741,153539.2711,0.0000,-153539.2711,19.1247,19.0925,2137.2000,0.0000,2137.2000,0.0727,497.1742,0.0000,497.1742,3.5484,0.0000,1640.0258,1640.0258,19.0925,19.0800,0.0000,28617.5000,-28617.5000,1.5849,0.0000,5163.0205,5163.0205,77.4023,33780.5205,0.0000,-33780.5205,19.0800,18.9531,9095.5000,0.0000,9095.5000,0.3093,2117.0063,0.0000,2117.0063,15.1078,0.0000,6978.4937,6978.4937,18.9531,13.4306,13.4306,16.1918,29.5298,442946.4675,13.4306,13.4246,13.4285,16.1888,29.5617,236493.8108,13.4285,13.4227,13.4272,16.1879,29.5719,207003.6269,41.5909,3249.9691,-493776.9000,886443.9051
4336,13.5921,20.0130,0.0000,388696.6000,-388696.6000,18.2646,0.0000,63628.7881,63628.7881,892.0129,452325.3881,0.0000,-452325.3881,20.0130,19.5831,19823.4000,0.0000,19823.4000,0.6649,4563.4527,0.0000,4563.4527,32.4703,0.0000,15259.9473,15259.9473,19.5831,19.4619,0.0000,122655.6000,-122655.6000,6.6743,0.0000,22117.3548,22117.3548,325.9639,144772.9548,0.0000,-144772.9548,19.4619,19.4409,1368.5000,0.0000,1368.5000,0.0463,317.0781,0.0000,317.0781,2.2631,0.0000,1051.4219,1051.4219,19.4409,19.4170,0.0000,29106.0000,-29106.0000,1.6132,0.0000,5281.7037,5281.7037,78.7875,34387.7037,0.0000,-34387.7037,19.4170,19.2469,11997.6000,0.0000,11997.6000,0.4065,2781.2925,0.0000,2781.2925,19.8526,0.0000,9216.3075,9216.3075,19.2469,13.5956,13.5956,16.4212,30.1562,452343.5312,13.5956,13.5896,13.5935,16.4182,30.1880,241503.8383,13.5935,13.5877,13.5921,16.4173,30.1981,211386.8011,41.5048,3243.2409,-507268.7000,905234.1706
4337,12.6821,19.0768,0.0000,285367.2000,-285367.2000,13.4236,0.0000,45740.8414,45740.8414,655.5867,331108.0414,0.0000,-331108.0414,19.0768,18.5997,16316.2000,0.0000,16316.2000,0.5461,3797.7920,0.0000,3797.7920,26.6704,0.0000,12518.4080,12518.4080,18.5997,18.4898,0.0000,90321.8000,-90321.8000,4.9259,0.0000,15984.1547,15984.1547,240.5730,106305.9547,0.0000,-106305.9547,18.4898,18.4666,1130.0000,0.0000,1130.0000,0.0381,264.8939,0.0000,264.8939,1.8604,0.0000,865.1061,865.1061,18.4666,18.4381,0.0000,29263.6000,-29263.6000,1.6236,0.0000,5226.1702,5226.1702,79.2946,34489.7702,0.0000,-34489.7702,18.4381,18.1778,14093.6000,0.0000,14093.6000,0.4754,3305.8985,0.0000,3305.8985,23.2172,0.0000,10787.7015,10787.7015,18.1778,12.6861,12.6861,15.4320,22.2751,334127.1271,12.6861,12.6791,12.6837,15.4285,22.3035,178427.6683,12.6837,12.6771,12.6821,15.4274,22.3119,156183.1546,31.5490,2465.2857,-373412.8000,668737.9500
4338,12.3456,18.7715,0.0000,276036.6000,-276036.6000,12.9088,0.0000,43908.6793,43908.6793,630.4472,319945.2793,0.0000,-319945.2793,18.7715,18.2718,16334.1000,0.0000,16334.1000,0.5534,3815.9566,0.0000,3815.9566,27.0294,0.0000,12518.1434,12518.1434,18.2718,18.1735,0.0000,81067.3000,-81067.3000,4.3971,0.0000,14259.2963,14259.2963,214.7476,95326.5963,0.0000,-95326.5963,18.1735,18.1545,867.7000,0.0000,867.7000,0.0296,204.1957,0.0000,204.1957,1.4472,0.0000,663.5043,663.5043,18.1545,18.1252,0.0000,27914.6000,-27914.6000,1.5445,0.0000,4960.6676,4960.6676,75.4328,32875.2676,0.0000,-32875.2676,18.1252,17.8606,13448.7000,0.0000,13448.7000,0.4596,3166.7646,0.0000,3166.7646,22.4460,0.0000,10281.9354,10281.9354,17.8606,12.3497,12.3497,15.1051,21.1419,317128.3378,12.3497,12.3424,12.3472,15.1015,21.1698,169358.4156,12.3472,12.3402,12.3456,15.1004,21.1782,148247.3215,29.8398,2331.7204,-354368.0000,634734.0749
4339,11.4432,17.8649,0.0000,199505.1000,-199505.1000,9.3100,0.0000,31105.0510,31105.0510,454.6845,230610.1510,0.0000,-230610.1510,17.8649,17.1836,16320.3000,0.0000,16320.3000,0.5552,3855.3419,0.0000,3855.3419,27.1168,0.0000,12464.9581,12464.9581,17.1836,17.1351,0.0000,52901.8000,-52901.8000,2.8644,0.0000,9124.6294,9124.6294,139.8910,62026.4294,0.0000,-62026.4294,17.1351,17.1062,949.3000,0.0000,949.3000,0.0326,226.3169,0.0000,226.3169,1.5901,0.0000,722.9831,722.9831,17.1062,17.0848,0.0000,23838.0000,-23838.0000,1.3179,0.0000,4169.0970,4169.0970,64.3650,28007.0970,0.0000,-28007.0970,17.0848,16.7562,12320.1000,0.0000,12320.1000,0.4228,2939.0335,0.0000,2939.0335,20.6499,0.0000,9381.0665,9381.0665,16.7562,11.4481,11.4481,14.1022,14.8463,222695.1891,11.4481,11.4395,11.4451,14.0979,14.8704,118962.8566,11.4451,11.4370,11.4432,14.0966,14.8773,104141.0005,21.7543,1699.9132,-246655.2000,445799.0463
4340,10.7474,17.1925,0.0000,178216.8000,-178216.8000,8.2699,0.0000,27371.9359,27371.9359,403.8890,205588.7359,0.0000,-205588.7359,17.1925,16.5374,13821.2000,0.0000,13821.2000,0.4760,3292.6300,0.0000,3292.6300,23.2486,0.0000,10528.5700,10528.5700,16.5374,16.5006,0.0000,29696.0000,-29696.0000,1.5989,0.0000,5065.1912,5065.1912,78.0873,34761.1912,0.0000,-34761.1912,16.5006,16.4792,565.0000,0.0000,565.0000,0.0197,135.7958,0.0000,135.7958,0.9601,0.0000,429.2042,429.2042,16.4792,16.4551,0.0000,17301.6000,-17301.6000,0.9542,0.0000,2998.6076,2998.6076,46.6016,20300.2076,0.0000,-20300.2076,16.4551,16.1178,10062.9000,0.0000,10062.9000,0.3504,2420.0027,0.0000,2420.0027,17.1111,0.0000,7642.8973,7642.8973,16.1178,10.7529,10.7529,13.4353,12.0731,181096.1851,10.7529,10.7433,10.7495,13.4305,12.0947,96757.7313,10.7495,10.7405,10.7474,13.4291,12.1010,84706.7951,17.5036,1367.7543,-200765.3000,362560.7115
4341,10.1827,16.6452,0.0000,147888.5000,-147888.5000,6.8335,0.0000,22445.5486,22445.5486,333.7362,170334.0486,0.0000,-170334.0486,16.6452,15.8752,13493.9000,0.0000,13493.9000,0.4691,3237.1803,0.0000,3237.1803,22.9106,0.0000,10256.7197,10256.7197,15.8752,15.8588,0.0000,20275.6000,-20275.6000,1.0882,0.0000,3420.3603,3420.3603,53.1470,23695.9603,0.0000,-23695.9603,15.8588,15.8390,425.2000,0.0000,425.2000,0.0149,103.0520,0.0000,103.0520,0.7290,0.0000,322.1480,322.1480,15.8390,15.8239,0.0000,12058.8000,-12058.8000,0.6642,0.0000,2071.4920,2071.4920,32.4385,14130.2920,0.0000,-14130.2920,15.8239,15.4590,8773.1000,0.0000,8773.1000,0.3082,2127.2322,0.0000,2127.2322,15.0515,0.0000,6645.8678,6645.8678,15.4590,10.1888,10.1888,12.8239,9.5316,142974.3173,10.1888,10.1781,10.1851,12.8186,9.5509,76407.2793,10.1851,10.1750,10.1827,12.8170,9.5565,66895.3234,14.0672,1099.2308,-157530.7000,286276.9199
4342,9.7351,16.2118,0.0000,131630.4000,-131630.4000,6.0617,0.0000,19794.6634,19794.6634,296.0415,151425.0634,0.0000,-151425.0634,16.2118,15.3476,13494.2000,0.0000,13494.2000,0.4728,3255.4351,0.0000,3255.4351,23.0886,0.0000,10238.7649,10238.7649,15.3476,15.3436,0.0000,17684.0000,-17684.0000,0.9462,0.0000,2957.8687,2957.8687,46.2092,20641.8687,0.0000,-20641.8687,15.3436,15.3219,417.8000,0.0000,417.8000,0.0148,101.9492,0.0000,101.9492,0.7230,0.0000,315.8508,315.8508,15.3219,15.3143,0.0000,8335.0000,-8335.0000,0.4586,0.0000,1421.9980,1421.9980,22.3952,9756.9980,0.0000,-9756.9980,15.3143,15.0795,4903.6000,0.0000,4903.6000,0.1738,1197.0150,0.0000,1197.0150,8.4897,0.0000,3706.5850,3706.5850,15.0795,9.7416,9.7416,12.4106,8.3668,125502.3678,9.7416,9.7302,9.7377,12.4049,8.3848,67078.1124,9.7377,9.7269,9.7351,12.4032,8.3900,58729.8561,12.1917,952.6733,-138833.8000,251310.3363
4343,9.2795,15.7655,0.0000,112183.2000,-112183.2000,5.1524,0.0000,16715.7244,16715.7244,251.6360,128898.9244,0.0000,-128898.9244,15.7655,14.7591,13494.3000,0.0000,13494.3000,0.4757,3274.5019,0.0000,3274.5019,23.2323,0.0000,10219.7981,10219.7981,14.7591,14.7682,0.0000,9315.2000,-9315.2000,0.4972,0.0000,1543.8262,1543.8262,24.2827,10859.0262,0.0000,-10859.0262,14.7682,14.7416,423.0000,0.0000,423.0000,0.0151,104.0153,0.0000,104.0153,0.7375,0.0000,318.9847,318.9847,14.7416,14.7414,0.0000,5104.1000,-5104.1000,0.2806,0.0000,864.3714,864.3714,13.7026,5968.4714,0.0000,-5968.4714,14.7414,14.6509,1517.8000,0.0000,1517.8000,0.0542,373.3604,0.0000,373.3604,2.6475,0.0000,1144.4396,1144.4396,14.6509,9.2865,9.2865,11.9687,6.6987,100480.6501,9.2865,9.2741,9.2822,11.9625,6.7143,53714.3965,9.2822,9.2704,9.2795,11.9607,6.7188,47031.7892,9.7128,758.9725,-111167.4000,201226.8359
4344,8.9889,15.4875,0.0000,103299.4000,-103299.4000,4.7318,0.0000,15303.5468,15303.5468,231.0917,118602.9468,0.0000,-118602.9468,15.4875,14.3981,13470.5000,0.0000,13470.5000,0.4779,3280.7347,0.0000,3280.7347,23.3416,0.0000,10189.7653,10189.7653,14.3981,14.4112,0.0000,7016.7000,-7016.7000,0.3736,0.0000,1156.5430,1156.5430,18.2437,8173.2430,0.0000,-8173.2430,14.4112,14.3824,417.7000,0.0000,417.7000,0.0150,103.2088,0.0000,103.2088,0.7345,0.0000,314.4912,314.4912,14.3824,14.3845,0.0000,3089.9000,-3089.9000,0.1697,0.0000,520.9700,520.9700,8.2883,3610.8700,0.0000,-3610.8700,14.3845,14.3266,871.9000,0.0000,871.9000,0.0314,215.5147,0.0000,215.5147,1.5339,0.0000,656.3853,656.3853,14.3266,8.9963,8.9963,11.6615,5.9614,89421.7096,8.9963,8.9832,8.9918,11.6549,5.9761,47809.1957,8.9918,8.9793,8.9889,11.6530,5.9804,41863.0909,8.6991,679.7609,-98645.9000,179093.9962
4345,8.7589,15.2647,0.0000,92419.9000,-92419.9000,4.2263,0.0000,13630.2634,13630.2634,206.4052,106050.1634,0.0000,-106050.1634,15.2647,14.0566,13464.0000,0.0000,13464.0000,0.4797,3288.8569,0.0000,3288.8569,23.4254,0.0000,10175.1431,10175.1431,14.0566,14.0777,0.0000,6352.9000,-6352.9000,0.3377,0.0000,1041.8474,1041.8474,16.4924,7394.7474,0.0000,-7394.7474,14.0777,14.0459,421.3000,0.0000,421.3000,0.0153,104.5723,0.0000,104.5723,0.7449,0.0000,316.7277,316.7277,14.0459,14.0506,0.0000,2504.7000,-2504.7000,0.1375,0.0000,420.6145,420.6145,6.7155,2925.3145,0.0000,-2925.3145,14.0506,14.0221,388.9000,0.0000,388.9000,0.0141,96.5661,0.0000,96.5661,0.6879,0.0000,292.3339,292.3339,14.0221,8.7667,8.7667,11.3944,5.2808,79211.3458,8.7667,8.7530,8.7620,11.3875,5.2946,42356.4814,8.7620,8.7490,8.7589,11.3855,5.2986,37090.2185,7.8157,610.7309,-87003.3000,158658.0457
4346,8.5821,15.0936,0.0000,82831.2000,-82831.2000,3.7828,0.0000,12174.2935,12174.2935,184.7458,95005.4935,0.0000,-95005.4935,15.0936,13.7580,13462.6000,0.0000,13462.6000,0.4812,3296.0246,0.0000,3296.0246,23.4999,0.0000,10166.5754,10166.5754,13.7580,13.7908,0.0000,6389.2000,-6389.2000,0.3391,0.0000,1043.2759,1043.2759,16.5630,7432.4759,0.0000,-7432.4759,13.7908,13.7564,418.9000,0.0000,418.9000,0.0152,104.3866,0.0000,104.3866,0.7444,0.0000,314.5134,314.5134,13.7564,13.7635,0.0000,2101.9000,-2101.9000,0.1153,0.0000,351.7916,351.7916,5.6333,2453.6916,0.0000,-2453.6916,13.7635,13.7325,388.9000,0.0000,388.9000,0.0142,96.9473,0.0000,96.9473,0.6914,0.0000,291.9527,291.9527,13.7325,8.5902,8.5902,11.1613,4.7084,70626.1538,8.5902,8.5759,8.5852,11.1542,4.7215,37771.6740,8.5852,8.5717,8.5821,11.1521,4.7253,33077.0363,7.1218,556.5066,-77051.9000,141474.8641
4347,8.4734,14.9898,0.0000,79309.8000,-79309.8000,3.6183,0.0000,11632.3677,11632.3677,176.7127,90942.1677,0.0000,-90942.1677,14.9898,13.5988,13462.7000,0.0000,13462.7000,0.4824,3300.6305,0.0000,3300.6305,23.5597,0.0000,10162.0695,10162.0695,13.5988,13.6554,0.0000,9799.9000,-9799.9000,0.5195,0.0000,1596.5736,1596.5736,25.3737,11396.4736,0.0000,-11396.4736,13.6554,13.6211,419.6000,0.0000,419.6000,0.0153,104.7563,0.0000,104.7563,0.7489,0.0000,314.8437,314.8437,13.6211,13.6286,0.0000,2012.8000,-2012.8000,0.1104,0.0000,336.3624,336.3624,5.3929,2349.1624,0.0000,-2349.1624,13.6286,13.5595,871.5000,0.0000,871.5000,0.0319,217.6572,0.0000,217.6572,1.5561,0.0000,653.8428,653.8428,13.5595,8.4816,8.4816,11.0206,4.6789,70183.4363,8.4816,8.4672,8.4766,11.0133,4.6922,37537.6063,8.4766,8.4629,8.4734,11.0112,4.6961,32872.9051,7.1668,560.0259,-76368.7000,140593.9476
4348,8.4852,15.0058,0.0000,74820.8000,-74820.8000,3.4114,0.0000,10976.4516,10976.4516,166.6073,85797.2516,0.0000,-85797.2516,15.0058,13.5395,13462.9000,0.0000,13462.9000,0.4832,3299.9710,0.0000,3299.9710,23.5965,0.0000,10162.9290,10162.9290,13.5395,13.5928,0.0000,7464.9000,-7464.9000,0.3955,0.0000,1215.1409,1215.1409,19.3156,8680.0409,0.0000,-8680.0409,13.5928,13.5449,548.6000,0.0000,548.6000,0.0201,137.0805,0.0000,137.0805,0.9812,0.0000,411.5195,411.5195,13.5449,13.5561,0.0000,2200.6000,-2200.6000,0.1207,0.0000,367.4312,367.4312,5.8953,2568.0312,0.0000,-2568.0312,13.5561,13.1826,4571.3000,0.0000,4571.3000,0.1675,1142.8266,0.0000,1142.8266,8.1794,0.0000,3428.4734,3428.4734,13.1826,8.4935,8.4935,10.8381,4.1582,62372.8273,8.4935,8.4788,8.4884,10.8307,4.1712,33369.7788,8.4884,8.4745,8.4852,10.8285,4.1751,29225.5101,6.8975,538.9809,-65903.5000,124968.1163
4349,8.6745,15.1977,0.0000,87169.6000,-87169.6000,3.9747,0.0000,12834.8539,12834.8539,194.1181,100004.4539,0.0000,-100004.4539,15.1977,13.9160,13463.0000,0.0000,13463.0000,0.4830,3291.5490,0.0000,3291.5490,23.5910,0.0000,10171.4510,10171.4510,13.9160,13.9207,0.0000,1015.0000,-1015.0000,0.0538,0.0000,166.1149,166.1149,2.6257,1181.1149,0.0000,-1181.1149,13.9207,13.8775,512.3000,0.0000,512.3000,0.0188,127.4335,0.0000,127.4335,0.9172,0.0000,384.8665,384.8665,13.8775,13.8864,0.0000,2826.5000,-2826.5000,0.1550,0.0000,473.7252,473.7252,7.5715,3300.2252,0.0000,-3300.2252,13.8864,12.7714,15349.2000,0.0000,15349.2000,0.5630,3819.8776,0.0000,3819.8776,27.4952,0.0000,11529.3224,11529.3224,12.7714,8.6827,8.6827,10.7270,4.1384,62075.9352,8.6827,8.6683,8.6777,10.7198,4.1530,33223.8489,8.6777,8.6640,8.6745,10.7177,4.1573,29101.1540,7.8725,615.1649,-61686.6000,124400.9381
4350,8.5954,15.1103,0.0000,110683.0000,-110683.0000,5.0523,0.0000,16272.0464,16272.0464,246.7466,126955.0464,0.0000,-126955.0464,15.1103,14.0803,13463.1000,0.0000,13463.1000,0.4817,3295.4131,0.0000,3295.4131,23.5241,0.0000,10167.6869,10167.6869,14.0803,14.0804,0.0000,78.0000,-78.0000,0.0041,0.0000,12.7961,12.7961,0.2021,90.7961,0.0000,-90.7961,14.0804,14.0329,676.4000,0.0000,676.4000,0.0247,167.8855,0.0000,167.8855,1.2048,0.0000,508.5145,508.5145,14.0329,14.0339,0.0000,3040.7000,-3040.7000,0.1668,0.0000,510.5478,510.5478,8.1479,3551.2478,0.0000,-3551.2478,14.0339,13.0317,16314.4000,0.0000,16314.4000,0.5953,4051.8839,0.0000,4051.8839,29.0755,0.0000,12262.5161,12262.5161,13.0317,8.6032,8.6032,10.8175,5.4018,81026.4812,8.6032,8.5895,8.5984,10.8106,5.4186,43348.5275,8.5984,8.5853,8.5954,10.8085,5.4236,37965.2679,9.4875,741.3628,-83347.8000,162340.2767
4351,8.6715,15.1906,0.0000,120258.9000,-120258.9000,5.4869,0.0000,17705.9040,17705.9040,267.9731,137964.8040,0.0000,-137964.8040,15.1906,13.9104,18580.9000,0.0000,18580.9000,0.6656,4543.2466,0.0000,4543.2466,32.5085,0.0000,14037.6534,14037.6534,13.9104,13.9185,0.0000,2498.2000,-2498.2000,0.1326,0.0000,408.8224,408.8224,6.4768,2907.0224,0.0000,-2907.0224,13.9185,13.8667,858.8000,0.0000,858.8000,0.0312,213.6310,0.0000,213.6310,1.5260,0.0000,645.1690,645.1690,13.8667,13.8723,0.0000,2409.1000,-2409.1000,0.1322,0.0000,403.7183,403.7183,6.4566,2812.8183,0.0000,-2812.8183,13.8723,13.0250,15670.9000,0.0000,15670.9000,0.5706,3900.6931,0.0000,3900.6931,27.8656,0.0000,11770.2069,11770.2069,13.0250,8.6791,8.6791,10.8521,5.8829,88243.6544,8.6791,8.6658,8.6745,10.8454,5.9009,47207.3736,8.6745,8.6618,8.6715,10.8434,5.9063,41344.4463,10.5288,822.7359,-90055.6000,176795.4742
4352,8.7740,15.2920,0.0000,153082.5000,-153082.5000,6.9876,0.0000,22583.5422,22583.5422,341.2624,175666.0422,0.0000,-175666.0422,15.2920,14.0315,23264.8000,0.0000,23264.8000,0.8324,5680.8430,0.0000,5680.8430,40.6549,0.0000,17583.9570,17583.9570,14.0315,14.0403,0.0000,3559.3000,-3559.3000,0.1888,0.0000,583.4956,583.4956,9.2214,4142.7956,0.0000,-4142.7956,14.0403,13.9867,1129.0000,0.0000,1129.0000,0.0412,280.3766,0.0000,280.3766,2.0111,0.0000,848.6234,848.6234,13.9867,13.9904,0.0000,2152.5000,-2152.5000,0.1181,0.0000,361.2193,361.2193,5.7678,2513.7193,0.0000,-2513.7193,13.9904,13.3872,13740.6000,0.0000,13740.6000,0.5015,3414.6810,0.0000,3414.6810,24.4938,0.0000,10325.9190,10325.9190,13.3872,8.7811,8.7811,11.0841,7.7010,115515.5979,8.7811,8.7687,8.7768,11.0779,7.7217,61773.9239,8.7768,8.7650,8.7740,11.0761,7.7281,54096.4032,13.0045,1016.1876,-120659.9000,231385.9250
4353,8.8959,15.4120,0.0000,167707.9000,-167707.9000,7.6597,0.0000,24800.1654,24800.1654,374.0862,192508.0654,0.0000,-192508.0654,15.4120,14.0537,27756.5000,0.0000,27756.5000,0.9917,6766.8421,0.0000,6766.8421,48.4315,0.0000,20989.6579,20989.6579,14.0537,14.0631,0.0000,3352.4000,-3352.4000,0.1779,0.0000,549.7552,549.7552,8.6897,3902.1552,0.0000,-3902.1552,14.0631,14.0187,1039.1000,0.0000,1039.1000,0.0378,257.9702,0.0000,257.9702,1.8475,0.0000,781.1298,781.1298,14.0187,14.0232,0.0000,2099.5000,-2099.5000,0.1152,0.0000,352.4573,352.4573,5.6265,2451.9573,0.0000,-2451.9573,14.0232,13.5254,12453.7000,0.0000,12453.7000,0.4537,3093.4824,0.0000,3093.4824,22.1596,0.0000,9360.2176,9360.2176,13.5254,8.9027,8.9027,11.2141,8.4122,126183.4320,8.9027,8.8908,8.8986,11.2081,8.4338,67470.5171,8.8986,8.8872,8.8959,11.2063,8.4404,59082.9046,14.1541,1106.0185,-131910.5000,252736.8536
4354,8.9174,15.4293,0.0000,171913.8000,-171913.8000,7.8573,0.0000,25432.8570,25432.8570,383.7366,197346.6570,0.0000,-197346.6570,15.4293,14.1029,27750.3000,0.0000,27750.3000,0.9897,6763.7775,0.0000,6763.7775,48.3351,0.0000,20986.5225,20986.5225,14.1029,14.1155,0.0000,4879.4000,-4879.4000,0.2590,0.0000,800.7442,800.7442,12.6489,5680.1442,0.0000,-5680.1442,14.1155,14.0653,1209.1000,0.0000,1209.1000,0.0440,299.9602,0.0000,299.9602,2.1490,0.0000,909.1398,909.1398,14.0653,14.0693,0.0000,2106.2000,-2106.2000,0.1156,0.0000,353.7751,353.7751,5.6447,2459.9751,0.0000,-2459.9751,14.0693,13.6753,10040.7000,0.0000,10040.7000,0.3656,2492.5230,0.0000,2492.5230,17.8570,0.0000,7548.1770,7548.1770,13.6753,8.9241,8.9241,11.2997,8.8248,132371.4391,8.9241,8.9124,8.9200,11.2939,8.8464,70770.9762,8.9200,8.9089,8.9174,11.2921,8.8530,61970.8623,14.4468,1128.8912,-139899.3000,265113.2776
4355,8.9279,15.4392,0.0000,175604.9000,-175604.9000,8.0270,0.0000,25984.2664,25984.2664,392.0242,201589.1664,0.0000,-201589.1664,15.4392,14.1471,27530.9000,0.0000,27530.9000,0.9816,6709.4255,0.0000,6709.4255,47.9407,0.0000,20821.4745,20821.4745,14.1471,14.1570,0.0000,4236.6000,-4236.6000,0.2249,0.0000,695.7080,695.7080,10.9848,4932.3080,0.0000,-4932.3080,14.1570,14.1122,1090.4000,0.0000,1090.4000,0.0397,270.3591,0.0000,270.3591,1.9365,0.0000,820.0409,820.0409,14.1122,14.1159,0.0000,2208.6000,-2208.6000,0.1212,0.0000,371.1800,371.1800,5.9194,2579.7800,0.0000,-2579.7800,14.1159,13.7742,8753.8000,0.0000,8753.8000,0.3185,2171.6772,0.0000,2171.6772,15.5574,0.0000,6582.1228,6582.1228,13.7742,8.9345,8.9345,11.3543,9.0654,135981.0348,8.9345,8.9230,8.9305,11.3486,9.0869,72695.5733,8.9305,8.9195,8.9279,11.3468,9.0935,63654.7257,14.5694,1138.4713,-144675.0000,272331.3337
4356,8.9277,15.4385,0.0000,177830.2000,-177830.2000,8.1292,0.0000,26313.4176,26313.4176,397.0160,204143.6176,0.0000,-204143.6176,15.4385,14.1611,27531.3000,0.0000,27531.3000,0.9815,6709.5801,0.0000,6709.5801,47.9345,0.0000,20821.7199,20821.7199,14.1611,14.1676,0.0000,2922.9000,-2922.9000,0.1552,0.0000,480.0791,480.0791,7.5800,3402.9791,0.0000,-3402.9791,14.1676,14.1250,1040.3000,0.0000,1040.3000,0.0378,257.8997,0.0000,257.8997,1.8464,0.0000,782.4003,782.4003,14.1250,14.1282,0.0000,2039.6000,-2039.6000,0.1119,0.0000,342.8294,342.8294,5.4668,2382.4294,0.0000,-2382.4294,14.1282,13.8235,7788.6000,0.0000,7788.6000,0.2832,1931.9012,0.0000,1931.9012,13.8321,0.0000,5856.6988,5856.6988,13.8235,8.9342,8.9342,11.3788,9.1450,137175.1747,8.9342,8.9228,8.9302,11.3731,9.1664,73331.2512,8.9302,8.9193,8.9277,11.3714,9.1729,64210.5852,14.5483,1136.8218,-146432.5000,274717.0111
4357,8.9066,15.4171,0.0000,179872.7000,-179872.7000,8.2225,0.0000,26604.6176,26604.6176,401.5755,206477.3176,0.0000,-206477.3176,15.4171,14.1541,27495.3000,0.0000,27495.3000,0.9802,6702.7120,0.0000,6702.7120,47.8722,0.0000,20792.5880,20792.5880,14.1541,14.1541,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1541,14.1184,865.1000,0.0000,865.1000,0.0314,214.5054,0.0000,214.5054,1.5352,0.0000,650.5946,650.5946,14.1184,14.1214,0.0000,1984.4000,-1984.4000,0.1089,0.0000,333.5251,333.5251,5.3189,2317.9251,0.0000,-2317.9251,14.1214,13.8511,6823.4000,0.0000,6823.4000,0.2481,1692.6484,0.0000,1692.6484,12.1157,0.0000,5130.7516,5130.7516,13.8511,8.9131,8.9131,11.3821,9.1337,137004.7698,8.9131,8.9017,8.9091,11.3764,9.1548,73238.4227,8.9091,8.8982,8.9066,11.3746,9.1613,64128.8025,14.3868,1124.2019,-146673.3000,274371.9951
4358,8.7643,15.2733,0.0000,133505.0000,-133505.0000,6.1022,0.0000,19691.6313,19691.6313,298.0208,153196.6313,0.0000,-153196.6313,15.2733,13.6327,27495.7000,0.0000,27495.7000,0.9805,6715.6211,0.0000,6715.6211,47.8880,0.0000,20780.0789,20780.0789,13.6327,13.6327,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6327,13.5926,775.6000,0.0000,775.6000,0.0282,193.6951,0.0000,193.6951,1.3766,0.0000,581.9049,581.9049,13.5926,13.6023,0.0000,1986.8000,-1986.8000,0.1090,0.0000,331.9111,331.9111,5.3253,2318.7111,0.0000,-2318.7111,13.6023,13.2222,7788.6000,0.0000,7788.6000,0.2832,1945.9092,0.0000,1945.9092,13.8310,0.0000,5842.6908,5842.6908,13.2222,8.7713,8.7713,10.9968,6.4403,96604.5945,8.7713,8.7590,8.7671,10.9906,6.4582,51665.5170,8.7671,8.7553,8.7643,10.9887,6.4635,45244.7826,11.2547,879.4602,-99431.9000,193514.8940
4359,8.6906,15.2037,0.0000,133106.5000,-133106.5000,6.0790,0.0000,19604.7513,19604.7513,296.8884,152711.2513,0.0000,-152711.2513,15.2037,13.5561,27496.5000,0.0000,27496.5000,0.9827,6722.0371,0.0000,6722.0371,47.9910,0.0000,20774.4629,20774.4629,13.5561,13.5561,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5561,13.5136,817.4000,0.0000,817.4000,0.0299,204.3503,0.0000,204.3503,1.4625,0.0000,613.0497,613.0497,13.5136,13.5250,0.0000,2316.7000,-2316.7000,0.1271,0.0000,386.6811,386.6811,6.2061,2703.3811,0.0000,-2703.3811,13.5250,13.0836,9075.5000,0.0000,9075.5000,0.3326,2269.8522,0.0000,2269.8522,16.2454,0.0000,6805.6478,6805.6478,13.0836,8.6977,8.6977,10.8907,6.3870,95805.3652,8.6977,8.6853,8.6934,10.8844,6.4052,51241.3298,8.6934,8.6815,8.6906,10.8826,6.4106,44874.3638,11.3270,885.1043,-98033.8000,191921.0589
4360,8.5827,15.0968,0.0000,130130.1000,-130130.1000,5.9406,0.0000,19126.3683,19126.3683,290.1271,149256.4683,0.0000,-149256.4683,15.0968,13.6785,22612.6000,0.0000,22612.6000,0.8089,5535.9693,0.0000,5535.9693,39.5075,0.0000,17076.6307,17076.6307,13.6785,13.6785,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6785,13.6502,508.3000,0.0000,508.3000,0.0186,126.8605,0.0000,126.8605,0.9105,0.0000,381.4395,381.4395,13.6502,13.6598,0.0000,3003.9000,-3003.9000,0.1648,0.0000,502.1519,502.1519,8.0465,3506.0519,0.0000,-3506.0519,13.6598,13.0488,11971.1000,0.0000,11971.1000,0.4393,2988.4922,0.0000,2988.4922,21.4543,0.0000,8982.6078,8982.6078,13.0488,8.5899,8.5899,10.8193,6.3394,95091.1144,8.5899,8.5773,8.5855,10.8130,6.3573,50858.4932,8.5855,8.5735,8.5827,10.8111,6.3627,44538.9966,11.0583,864.1102,-98042.0000,190488.6043
4361,8.3696,14.8843,0.0000,117292.6000,-117292.6000,5.3512,0.0000,17169.1781,17169.1781,261.3443,134461.7781,0.0000,-134461.7781,14.8843,13.9064,13471.0000,0.0000,13471.0000,0.4827,3307.3382,0.0000,3307.3382,23.5732,0.0000,10163.6618,10163.6618,13.9064,13.9066,0.0000,228.5000,-228.5000,0.0121,0.0000,37.3911,37.3911,0.5914,265.8911,0.0000,-265.8911,13.9066,13.8723,512.8000,0.0000,512.8000,0.0188,127.5826,0.0000,127.5826,0.9168,0.0000,385.2174,385.2174,13.8723,13.8712,0.0000,3403.6000,-3403.6000,0.1867,0.0000,570.4136,570.4136,9.1183,3974.0136,0.0000,-3974.0136,13.8712,13.0333,14062.3000,0.0000,14062.3000,0.5150,3500.3429,0.0000,3500.3429,25.1495,0.0000,10561.9571,10561.9571,13.0333,8.3771,8.3771,10.7052,5.8963,88444.9745,8.3771,8.3640,8.3725,10.6986,5.9129,47302.8513,8.3725,8.3601,8.3696,10.6967,5.9178,41424.8685,9.8496,769.6645,-92878.6000,177172.6944
4362,8.2953,14.8167,0.0000,113005.3000,-113005.3000,5.1494,0.0000,16518.1908,16518.1908,251.4864,129523.4908,0.0000,-129523.4908,14.8167,13.8025,13462.6000,0.0000,13462.6000,0.4839,3308.2798,0.0000,3308.2798,23.6331,0.0000,10154.3202,10154.3202,13.8025,13.7988,57.2000,1329.9000,-1272.7000,0.0737,11.8163,217.2948,229.1111,3.6000,1547.1948,45.3837,-1501.8111,13.7988,13.7647,501.1000,0.0000,501.1000,0.0183,124.8564,0.0000,124.8564,0.8928,0.0000,376.2436,376.2436,13.7647,13.7646,0.0000,3142.7000,-3142.7000,0.1724,0.0000,526.0385,526.0385,8.4212,3668.7385,0.0000,-3668.7385,13.7646,12.9465,13418.8000,0.0000,13418.8000,0.4898,3345.0677,0.0000,3345.0677,23.9206,0.0000,10073.7323,10073.7323,12.9465,8.3028,8.3028,10.6246,5.7202,85802.7559,8.3028,8.2896,8.2982,10.6180,5.7365,45891.9654,8.2982,8.2856,8.2953,10.6160,5.7414,40189.9181,9.5812,748.6898,-90038.2000,171884.6394
4363,8.3422,14.8604,35.3000,67073.6000,-67038.3000,3.0572,7.9924,9813.0286,9821.0211,149.3066,76886.6286,27.3076,-76859.3211,14.8604,13.2466,13462.7000,0.0000,13462.7000,0.4844,3306.3639,0.0000,3306.3639,23.6572,0.0000,10156.3361,10156.3361,13.2466,13.1058,1213.3000,1443.5000,-230.2000,0.1438,252.8434,234.0145,486.8579,7.0240,1677.5145,960.4566,-717.0579,13.1058,13.0553,514.0000,0.0000,514.0000,0.0188,129.3066,0.0000,129.3066,0.9173,0.0000,384.6934,384.6934,13.0553,13.0858,0.0000,2842.1000,-2842.1000,0.1559,0.0000,472.0092,472.0092,7.6149,3314.1092,0.0000,-3314.1092,13.0858,12.0496,12292.8000,0.0000,12292.8000,0.4494,3093.3545,0.0000,3093.3545,21.9494,0.0000,9199.4455,9199.4455,12.0496,8.3505,8.3505,10.2000,3.0743,46115.2174,8.3505,8.3359,8.3454,10.1928,3.0865,24691.6361,8.3454,8.3316,8.3422,10.1906,3.0900,21630.3129,6.4643,505.1263,-43841.1000,92437.1664
4364,8.3017,14.7731,248.5000,61815.1000,-61566.6000,2.8309,56.3058,9036.7331,9093.0389,138.2571,70851.8331,192.1942,-70659.6389,14.7731,13.0565,13463.0000,0.0000,13463.0000,0.4841,3310.3222,0.0000,3310.3222,23.6423,0.0000,10152.6778,10152.6778,13.0565,12.5885,3717.4000,1235.9000,2481.5000,0.2736,777.0283,199.8376,976.8659,13.3639,1435.7376,2940.3717,1504.6341,12.5885,12.5309,597.8000,0.0000,597.8000,0.0221,151.4837,0.0000,151.4837,1.0784,0.0000,446.3163,446.3163,12.5309,12.5753,0.0000,2439.2000,-2439.2000,0.1337,0.0000,402.8981,402.8981,6.5313,2842.0981,0.0000,-2842.0981,12.5753,11.7273,10040.7000,0.0000,10040.7000,0.3710,2544.8053,0.0000,2544.8053,18.1186,0.0000,7495.8947,7495.8947,11.7273,8.3102,8.3102,10.0188,2.7120,40680.5832,8.3102,8.2953,8.3050,10.0113,2.7239,21791.4241,8.3050,8.2908,8.3017,10.0091,2.7275,19092.2671,6.1732,482.3799,-37422.8000,81564.2744
4365,8.3701,14.7976,410.8000,53456.1000,-53045.3000,2.4591,92.9636,7824.9175,7917.8811,120.0968,61281.0175,317.8364,-60963.1811,14.7976,12.8702,13463.1000,0.0000,13463.1000,0.4847,3309.2523,0.0000,3309.2523,23.6733,0.0000,10153.8477,10153.8477,12.8702,12.0581,6309.6000,1794.7000,4514.9000,0.4496,1322.8018,289.4626,1612.2643,21.9571,2084.1626,4986.7982,2902.6357,12.0581,12.0180,418.3000,0.0000,418.3000,0.0156,106.7982,0.0000,106.7982,0.7608,0.0000,311.5018,311.5018,12.0180,12.0528,110.2000,1663.7000,-1553.5000,0.0974,23.3725,273.4259,296.7984,4.7579,1937.1259,86.8275,-1850.2984,12.0528,11.3062,8753.8000,0.0000,8753.8000,0.3261,2235.1443,0.0000,2235.1443,15.9246,0.0000,6518.6557,6518.6557,11.3062,8.3788,8.3788,9.8425,2.1636,32454.4373,8.3788,8.3634,8.3735,9.8348,2.1750,17399.9056,8.3735,8.3589,8.3701,9.8326,2.1784,15248.5977,5.7487,449.2093,-27448.7000,65102.9406
4366,8.2939,14.6664,572.8000,48476.8000,-47904.0000,2.2426,129.8052,7085.7613,7215.5665,109.5245,55562.5613,442.9948,-55119.5665,14.6664,12.5963,13463.3000,0.0000,13463.3000,0.4846,3315.1595,0.0000,3315.1595,23.6650,0.0000,10148.1405,10148.1405,12.5963,11.6759,6692.2000,928.9000,5763.3000,0.4266,1409.2245,149.2763,1558.5008,20.8337,1078.1763,5282.9755,4204.7992,11.6759,11.6336,424.2000,0.0000,424.2000,0.0159,108.8982,0.0000,108.8982,0.7781,0.0000,315.3018,315.3018,11.6336,11.5573,919.0000,942.0000,-23.0000,0.1041,196.1002,154.2636,350.3638,5.0856,1096.2636,722.8998,-373.3638,11.5573,11.1156,4893.1000,0.0000,4893.1000,0.1838,1258.2711,0.0000,1258.2711,8.9765,0.0000,3634.8289,3634.8289,11.1156,8.3029,8.3029,9.7093,1.8755,28132.6592,8.3029,8.2871,8.2974,9.7014,1.8861,15088.4066,8.2974,8.2824,8.2939,9.6990,1.8892,13224.3707,5.1864,405.2720,-23383.1000,56445.4365
4367,8.4370,14.6364,1119.7000,42482.4000,-41362.7000,2.0008,253.0767,6226.5467,6479.6234,97.7166,48708.9467,866.6233,-47842.3234,14.6364,12.3965,13464.6000,0.0000,13464.6000,0.4856,3316.8183,0.0000,3316.8183,23.7139,0.0000,10147.7817,10147.7817,12.3965,11.0264,9966.5000,368.4000,9598.1000,0.5845,2105.5380,59.0489,2164.5869,28.5472,427.4489,7860.9620,7433.5131,11.0264,10.9916,373.1000,0.0000,373.1000,0.0141,96.6827,0.0000,96.6827,0.6887,0.0000,276.4173,276.4173,10.9916,10.8126,1916.3000,559.3000,1357.0000,0.1409,413.1298,91.0812,504.2110,6.8832,650.3812,1503.1702,852.7890,10.8126,10.6836,1514.9000,0.0000,1514.9000,0.0574,393.7841,0.0000,393.7841,2.8017,0.0000,1121.1159,1121.1159,10.6836,8.4462,8.4462,9.5649,1.4167,21250.7927,8.4462,8.4300,8.4406,9.5568,1.4269,11415.3659,8.4406,8.4252,8.4370,9.5544,1.4300,10009.7434,4.9250,384.8430,-15055.0000,42675.9020
4368,8.5450,14.5798,1514.1000,37729.4000,-36215.3000,1.8086,341.5442,5541.3980,5882.9422,88.3308,43270.7980,1172.5558,-42098.2422,14.5798,12.1891,13444.5000,0.0000,13444.5000,0.4851,3314.4021,0.0000,3314.4021,23.6892,0.0000,10130.0979,10130.0979,12.1891,10.7228,10348.3000,0.0000,10348.3000,0.5889,2193.6205,0.0000,2193.6205,28.7618,0.0000,8154.6795,8154.6795,10.7228,10.6872,378.2000,0.0000,378.2000,0.0144,98.4384,0.0000,98.4384,0.7056,0.0000,279.7616,279.7616,10.6872,10.3918,3016.0000,378.8000,2637.2000,0.1965,653.4207,61.5339,714.9546,9.5948,440.3339,2362.5793,1922.2454,10.3918,10.3193,870.5000,0.0000,870.5000,0.0334,227.6757,0.0000,227.6757,1.6300,0.0000,642.8243,642.8243,10.3193,8.5543,8.5543,9.4368,1.0643,15964.6411,8.5543,8.5380,8.5486,9.4286,1.0742,8593.4762,8.5486,8.5331,8.5450,9.4262,1.0771,7539.9132,4.6903,366.5091,-8536.6000,32098.0305
4369,8.7737,14.6222,1900.6000,33567.8000,-31667.2000,1.6423,426.9452,4952.0648,5379.0100,80.2055,38519.8648,1473.6548,-37046.2100,14.6222,12.0854,13443.0000,0.0000,13443.0000,0.4854,3312.1330,0.0000,3312.1330,23.7067,0.0000,10130.8670,10130.8670,12.0854,10.2013,14175.4000,0.0000,14175.4000,0.8099,3010.0029,0.0000,3010.0029,39.5519,0.0000,11165.3971,11165.3971,10.2013,10.1703,373.9000,0.0000,373.9000,0.0144,98.0664,0.0000,98.0664,0.7012,0.0000,275.8336,275.8336,10.1703,9.8518,3795.2000,264.3000,3530.9000,0.2369,829.2027,42.7639,871.9666,11.5684,307.0639,2965.9973,2658.9334,9.8518,9.8238,388.5000,0.0000,388.5000,0.0150,102.4231,0.0000,102.4231,0.7326,0.0000,286.0769,286.0769,9.8238,8.7830,8.7830,9.3034,0.6430,9644.9904,8.7830,8.7666,8.7773,9.2952,0.6532,5225.2819,8.7773,8.7617,8.7737,9.2927,0.6562,4593.3316,4.8056,375.5190,244.5000,19463.6039
4370,8.8791,14.4109,2549.5000,29666.0000,-27116.5000,1.5033,571.6148,4385.4814,4957.0962,73.4173,34051.4814,1977.8852,-32073.5962,14.4109,11.7738,13443.1000,0.0000,13443.1000,0.4851,3321.6504,0.0000,3321.6504,23.6918,0.0000,10121.4496,10121.4496,11.7738,9.9251,14073.6000,0.0000,14073.6000,0.8056,3003.7988,0.0000,3003.7988,39.3443,0.0000,11069.8012,11069.8012,9.9251,9.8948,368.9000,0.0000,368.9000,0.0143,97.1504,0.0000,97.1504,0.6979,0.0000,271.7496,271.7496,9.8948,9.5186,4572.3000,140.9000,4431.4000,0.2783,1003.5302,22.7524,1026.2826,13.5926,163.6524,3568.7698,3405.1174,9.5186,9.4917,388.5000,0.0000,388.5000,0.0151,102.9314,0.0000,102.9314,0.7395,0.0000,285.5686,285.5686,9.4917,8.8886,8.8886,9.1901,0.3608,5411.3814,8.8886,8.8720,8.8828,9.1818,0.3707,2965.5083,8.8828,8.8670,8.8791,9.1794,0.3737,2615.5585,4.6526,363.5601,5589.0000,10992.4481
4371,9.0252,14.3099,3176.6000,28722.9000,-25546.3000,1.4971,710.3298,4258.2721,4968.6019,73.1140,32981.1721,2466.2702,-30514.9019,14.3099,11.7223,13443.3000,0.0000,13443.3000,0.4867,3326.2599,0.0000,3326.2599,23.7678,0.0000,10117.0401,10117.0401,11.7223,9.5402,18733.6000,0.0000,18733.6000,1.0787,4001.8260,0.0000,4001.8260,52.6798,0.0000,14731.7740,14731.7740,9.5402,9.5140,382.7000,0.0000,382.7000,0.0149,101.3622,0.0000,101.3622,0.7275,0.0000,281.3378,281.3378,9.5140,9.1744,5091.7000,89.1000,5002.6000,0.3078,1124.6056,14.3504,1138.9560,15.0339,103.4504,3967.0944,3863.6440,9.1744,9.1245,870.1000,0.0000,870.1000,0.0341,231.7176,0.0000,231.7176,1.6657,0.0000,638.3824,638.3824,9.1245,9.0345,9.0345,9.0795,0.0593,889.8527,9.0345,9.0181,9.0288,9.0713,0.0702,561.2588,9.0288,9.0132,9.0252,9.0688,0.0734,513.7325,5.1288,400.7731,12886.0000,1964.8440
4372,9.0883,14.0807,3705.4000,26175.0000,-22469.6000,1.4117,827.6298,3885.3793,4713.0091,68.9429,30060.3793,2877.7702,-27182.6091,14.0807,11.4504,13443.5000,0.0000,13443.5000,0.4874,3336.7209,0.0000,3336.7209,23.8046,0.0000,10106.7791,10106.7791,11.4504,9.5124,16291.0000,0.0000,16291.0000,0.9389,3495.8500,0.0000,3495.8500,45.8557,0.0000,12795.1500,12795.1500,9.5124,9.4764,498.3000,0.0000,498.3000,0.0195,132.0346,0.0000,132.0346,0.9536,0.0000,366.2654,366.2654,9.4764,9.1333,5109.1000,212.3000,4896.8000,0.3179,1129.1565,34.1846,1163.3411,15.5246,246.4846,3979.9435,3733.4589,9.1333,8.8724,4561.6000,0.0000,4561.6000,0.1799,1215.5537,0.0000,1215.5537,8.7857,0.0000,3346.0463,3346.0463,8.8724,9.0977,9.0977,8.9850,-0.1458,-2186.6371,9.0977,9.0812,9.0919,8.9768,-0.1351,-1080.8818,9.0919,9.0763,9.0883,8.9743,-0.1319,-923.4765,5.0329,393.2809,17221.6000,-4190.9955
4373,8.8926,14.0547,4760.2000,38717.5000,-33957.3000,2.0467,1067.0066,5725.0664,6792.0730,99.9551,44442.5664,3693.1934,-40749.3730,14.0547,12.0499,13443.6000,0.0000,13443.6000,0.4891,3337.9319,0.0000,3337.9319,23.8880,0.0000,10105.6681,10105.6681,12.0499,10.0889,18379.3000,0.0000,18379.3000,1.0648,3904.9384,0.0000,3904.9384,52.0007,0.0000,14474.3616,14474.3616,10.0889,10.0636,385.3000,0.0000,385.3000,0.0151,101.2241,0.0000,101.2241,0.7377,0.0000,284.0759,284.0759,10.0636,9.7799,4545.3000,521.7000,4023.6000,0.3012,994.8322,84.3454,1079.1776,14.7120,606.0454,3550.4678,2944.4224,9.7799,9.0179,15315.4000,0.0000,15315.4000,0.6044,4042.0183,0.0000,4042.0183,29.5191,0.0000,11273.3817,11273.3817,9.0179,8.9016,8.9016,8.9598,0.1015,1522.1270,8.9016,8.8859,8.8961,8.9519,0.1151,921.0103,8.8961,8.8812,8.8926,8.9496,0.1192,834.5179,6.7819,529.9500,17589.9000,3277.6552
4374,8.5986,14.0871,4047.0000,45165.7000,-41118.7000,2.2991,912.0123,6640.4418,7552.4540,112.2855,51806.1418,3134.9877,-48671.1540,14.0871,12.2076,13443.2000,0.0000,13443.2000,0.4893,3336.3549,0.0000,3336.3549,23.8967,0.0000,10106.8451,10106.8451,12.2076,10.6620,13499.6000,0.0000,13499.6000,0.7733,2860.7615,0.0000,2860.7615,37.7648,0.0000,10638.8385,10638.8385,10.6620,10.6341,370.2000,0.0000,370.2000,0.0144,96.4418,0.0000,96.4418,0.7018,0.0000,273.7582,273.7582,10.6341,10.3236,4121.4000,681.0000,3440.4000,0.2817,893.6775,110.5779,1004.2554,13.7591,791.5779,3227.7225,2436.1446,10.3236,9.3926,16278.5000,0.0000,16278.5000,0.6352,4261.8437,0.0000,4261.8437,31.0224,0.0000,12016.6563,12016.6563,9.3926,8.6074,8.6074,9.0000,0.6804,10205.2683,8.6074,8.5919,8.6020,8.9923,0.6938,5550.4332,8.6020,8.5872,8.5986,8.9899,0.6979,4884.9796,6.7395,526.6327,5913.2000,20640.6811
4375,8.4457,14.3532,2760.0000,54306.6000,-51546.6000,2.6390,623.7205,7960.9254,8584.6459,128.8866,62267.5254,2136.2795,-60131.2459,14.3532,12.1582,17822.9000,0.0000,17822.9000,0.6484,4407.3025,0.0000,4407.3025,31.6665,0.0000,13415.5975,13415.5975,12.1582,10.8406,12826.2000,0.0000,12826.2000,0.7325,2720.2598,0.0000,2720.2598,35.7750,0.0000,10105.9402,10105.9402,10.8406,10.8140,380.6000,0.0000,380.6000,0.0146,98.8931,0.0000,98.8931,0.7145,0.0000,281.7069,281.7069,10.8140,10.4825,4457.5000,483.1000,3974.4000,0.2879,963.7406,78.5571,1042.2977,14.0621,561.6571,3493.7594,2932.1023,10.4825,9.6312,15636.4000,0.0000,15636.4000,0.6045,4084.1978,0.0000,4084.1978,29.5216,0.0000,11552.2022,11552.2022,9.6312,8.4544,8.4544,9.0428,1.1182,16772.4624,8.4544,8.4392,8.4491,9.0352,1.1326,9060.6115,8.4491,8.4346,8.4457,9.0329,1.1369,7958.4858,7.3905,577.5029,-906.1000,33791.5597
4376,8.1531,14.2816,2017.7000,63852.8000,-61835.1000,3.0291,458.4257,9308.3779,9766.8036,147.9366,73161.1779,1559.2743,-71601.9036,14.2816,11.8931,22243.8000,0.0000,22243.8000,0.8060,5505.8753,0.0000,5505.8753,39.3615,0.0000,16737.9247,16737.9247,11.8931,11.3075,5894.9000,0.0000,5894.9000,0.3370,1255.6958,0.0000,1255.6958,16.4574,0.0000,4639.2042,4639.2042,11.3075,11.2799,371.8000,0.0000,371.8000,0.0142,95.9542,0.0000,95.9542,0.6958,0.0000,275.8458,275.8458,11.2799,10.9376,4147.4000,507.3000,3640.1000,0.2702,889.9944,82.8160,972.8103,13.1977,590.1160,3257.4056,2667.2897,10.9376,10.1219,13710.4000,0.0000,13710.4000,0.5286,3557.4062,0.0000,3557.4062,25.8154,0.0000,10152.9938,10152.9938,10.1219,8.1617,8.1617,9.1418,1.8846,28268.6028,8.1617,8.1466,8.1564,9.1343,1.8990,15192.2585,8.1564,8.1421,8.1531,9.1320,1.9034,13323.9063,7.4777,584.3146,-15974.1000,56784.7677
4377,7.9790,14.2465,1412.6000,68817.7000,-67405.1000,3.2153,321.9757,9999.4199,10321.3956,157.0307,78817.1199,1090.6243,-77726.4956,14.2465,11.5902,26643.0000,0.0000,26643.0000,0.9664,6597.9328,0.0000,6597.9328,47.1973,0.0000,20045.0672,20045.0672,11.5902,11.5188,738.9000,0.0000,738.9000,0.0424,158.1892,0.0000,158.1892,2.0732,0.0000,580.7108,580.7108,11.5188,11.4899,379.2000,0.0000,379.2000,0.0144,97.5661,0.0000,97.5661,0.7042,0.0000,281.6339,281.6339,11.4899,11.2313,3070.2000,809.7000,2260.5000,0.2223,656.6314,132.4266,789.0580,10.8543,942.1266,2413.5686,1471.4420,11.2313,10.4421,12426.3000,0.0000,12426.3000,0.4754,3210.5137,0.0000,3210.5137,23.2188,0.0000,9215.7863,9215.7863,10.4421,7.9876,7.9876,9.2148,2.3365,35048.1260,7.9876,7.9726,7.9824,9.2073,2.3508,18806.7323,7.9824,7.9680,7.9790,9.2051,2.3552,16486.2761,7.4044,578.5885,-24957.2000,70341.1345
4378,7.8462,14.1717,1144.5000,71117.7000,-69973.2000,3.3013,261.5076,10308.0876,10569.5952,161.2285,81425.7876,882.9924,-80542.7952,14.1717,11.5565,26636.6000,0.0000,26636.6000,0.9667,6603.0802,0.0000,6603.0802,47.2112,0.0000,20033.5198,20033.5198,11.5565,11.5565,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5565,11.5213,458.6000,0.0000,458.6000,0.0174,117.9313,0.0000,117.9313,0.8487,0.0000,340.6687,340.6687,11.5213,11.3504,2115.4000,1107.5000,1007.9000,0.1828,452.1998,181.1827,633.3825,8.9257,1288.6827,1663.2002,374.5175,11.3504,10.6843,10018.8000,0.0000,10018.8000,0.3814,2584.0505,0.0000,2584.0505,18.6289,0.0000,7434.7495,7434.7495,10.6843,7.8548,7.8548,9.2696,2.6462,39693.6727,7.8548,7.8397,7.8496,9.2620,2.6603,21282.6194,7.8496,7.8352,7.8462,9.2597,2.6646,18652.2321,7.2743,568.4231,-31851.3000,79628.5242
4379,7.7951,14.1710,868.1000,70362.3000,-69494.2000,3.2483,198.5401,10188.9495,10387.4896,158.6430,80551.2495,669.5599,-79881.6896,14.1710,11.5108,26637.2000,0.0000,26637.2000,0.9678,6603.2963,0.0000,6603.2963,47.2660,0.0000,20033.9037,20033.9037,11.5108,11.5108,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5108,11.4744,466.7000,0.0000,466.7000,0.0177,120.0933,0.0000,120.0933,0.8631,0.0000,346.6067,346.6067,11.4744,11.3669,1389.1000,1048.8000,340.3000,0.1376,297.1635,171.5079,468.6713,6.7192,1220.3079,1091.9365,-128.3713,11.3669,10.7639,8734.7000,0.0000,8734.7000,0.3319,2252.3177,0.0000,2252.3177,16.2093,0.0000,6482.3823,6482.3823,10.7639,7.8038,7.8038,9.2839,2.6850,40274.2626,7.8038,7.7886,7.7985,9.2763,2.6987,21589.5790,7.7985,7.7840,7.7951,9.2740,2.7029,18920.0788,7.0549,551.2814,-33315.3000,80783.9204
4380,7.6935,14.1196,614.6000,73457.5000,-72842.9000,3.3730,140.8276,10617.2291,10758.0567,164.7312,84074.7291,473.7724,-83600.9567,14.1196,11.5250,26638.3000,0.0000,26638.3000,0.9679,6608.2048,0.0000,6608.2048,47.2685,0.0000,20030.0952,20030.0952,11.5250,11.5250,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5250,11.4800,587.3000,0.0000,587.3000,0.0223,151.0957,0.0000,151.0957,1.0870,0.0000,436.2043,436.2043,11.4800,11.4944,246.2000,1806.6000,-1560.4000,0.1132,52.6637,295.4439,348.1076,5.5278,2102.0439,193.5363,-1908.5076,11.4944,10.9516,7771.7000,0.0000,7771.7000,0.2952,2000.3188,0.0000,2000.3188,14.4182,0.0000,5771.3812,5771.3812,10.9516,7.7021,7.7021,9.3269,2.9902,44852.4301,7.7021,7.6870,7.6969,9.3193,3.0041,24032.6907,7.6969,7.6824,7.6935,9.3170,3.0083,21058.2204,7.1573,559.2787,-39406.0000,89943.3412
4381,7.6396,14.0885,510.7000,75314.3000,-74803.6000,3.4493,117.1371,10874.8411,10991.9782,168.4570,86189.1411,393.5629,-85795.5782,14.0885,11.5334,26639.7000,0.0000,26639.7000,0.9687,6611.3535,0.0000,6611.3535,47.3081,0.0000,20028.3465,20028.3465,11.5334,11.5334,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5334,11.4976,471.3000,0.0000,471.3000,0.0179,121.2376,0.0000,121.2376,0.8721,0.0000,350.0624,350.0624,11.4976,11.5438,0.0000,2371.0000,-2371.0000,0.1299,0.0000,387.8044,387.8044,6.3438,2758.8044,0.0000,-2758.8044,11.5438,11.0684,6808.7000,0.0000,6808.7000,0.2581,1751.2128,0.0000,1751.2128,12.6051,0.0000,5057.4872,5057.4872,11.0684,7.6483,7.6483,9.3583,3.1816,47724.0976,7.6483,7.6331,7.6430,9.3507,3.1957,25565.3106,7.6430,7.6286,7.6396,9.3485,3.1999,22399.5618,7.2357,565.4066,-43254.9000,95688.9701
4382,7.6596,14.1146,491.7000,76028.4000,-75536.7000,3.4796,112.7375,10981.9663,11094.7038,169.9360,87010.3663,378.9625,-86631.4038,14.1146,11.5751,26638.4000,0.0000,26638.4000,0.9691,6608.6754,0.0000,6608.6754,47.3282,0.0000,20029.7246,20029.7246,11.5751,11.5751,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.5751,11.5471,371.1000,0.0000,371.1000,0.0141,95.4047,0.0000,95.4047,0.6866,0.0000,275.6953,275.6953,11.5471,11.5973,0.0000,2649.6000,-2649.6000,0.1452,0.0000,433.5646,433.5646,7.0892,3083.1646,0.0000,-3083.1646,11.5973,11.0614,7771.7000,0.0000,7771.7000,0.2944,1997.3616,0.0000,1997.3616,14.3763,0.0000,5774.3384,5774.3384,11.0614,7.6682,7.6682,9.3648,3.2080,48119.2619,7.6682,7.6531,7.6629,9.3572,3.2222,25777.6252,7.6629,7.6485,7.6596,9.3550,3.2265,22585.7395,7.3533,574.5991,-43405.1000,96482.6266
4383,7.6725,14.1295,491.5000,78281.8000,-77790.3000,3.5822,112.6646,11310.1525,11422.8171,174.9483,89591.9525,378.8354,-89213.1171,14.1295,11.6472,26637.0000,0.0000,26637.0000,0.9686,6606.9848,0.0000,6606.9848,47.3069,0.0000,20030.0152,20030.0152,11.6472,11.6553,0.0000,412.6000,-412.6000,0.0217,0.0000,65.5169,65.5169,1.0596,478.1169,0.0000,-478.1169,11.6553,11.6270,381.9000,0.0000,381.9000,0.0145,98.0682,0.0000,98.0682,0.7061,0.0000,283.8318,283.8318,11.6270,11.6908,0.0000,3654.4000,-3654.4000,0.2002,0.0000,598.4155,598.4155,9.7778,4252.8155,0.0000,-4252.8155,11.6908,11.0889,9055.8000,0.0000,9055.8000,0.3427,2324.2563,0.0000,2324.2563,16.7369,0.0000,6731.5437,6731.5437,11.0889,7.6810,7.6810,9.3850,3.3714,50571.4064,7.6810,7.6661,7.6759,9.3775,3.3862,27089.6386,7.6759,7.6616,7.6725,9.3753,3.3907,23734.8934,7.6948,601.2853,-45782.6000,101395.9384
4384,7.8293,13.7930,2953.7000,62752.9000,-59799.2000,3.0244,675.1042,9092.8022,9767.9064,147.7045,71845.7022,2278.5958,-69567.1064,13.7930,11.4357,22241.9000,0.0000,22241.9000,0.8086,5542.3382,0.0000,5542.3382,39.4923,0.0000,16699.5618,16699.5618,11.4357,11.4580,0.0000,795.1000,-795.1000,0.0418,0.0000,125.9350,125.9350,2.0424,921.0350,0.0000,-921.0350,11.4580,11.4268,371.5000,0.0000,371.5000,0.0140,95.6687,0.0000,95.6687,0.6860,0.0000,275.8313,275.8313,11.4268,11.5458,0.0000,4788.0000,-4788.0000,0.2623,0.0000,782.6404,782.6404,12.8111,5570.6404,0.0000,-5570.6404,11.5458,10.6908,11944.8000,0.0000,11944.8000,0.4513,3072.1381,0.0000,3072.1381,22.0425,0.0000,8872.6619,8872.6619,10.6908,7.8380,7.8380,9.2644,2.5321,37981.7043,7.8380,7.8227,7.8327,9.2567,2.5457,20365.4545,7.8327,7.8181,7.8293,9.2544,2.5498,17848.4891,6.9038,539.4692,-30824.1000,76195.6479
