Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4385,7.6566,13.7454,1906.1000,53216.9000,-51310.8000,2.5308,437.0564,7686.5313,8123.5877,123.6003,60903.4313,1469.0436,-59434.3877,13.7454,11.9139,13443.5000,0.0000,13443.5000,0.4913,3352.1111,0.0000,3352.1111,23.9935,0.0000,10091.3889,10091.3889,11.9139,11.9338,0.0000,818.0000,-818.0000,0.0430,0.0000,130.3151,130.3151,2.0997,948.3151,0.0000,-948.3151,11.9338,11.8906,379.5000,0.0000,379.5000,0.0144,97.0639,0.0000,97.0639,0.7030,0.0000,282.4361,282.4361,11.8906,11.9998,0.0000,5399.9000,-5399.9000,0.2958,0.0000,886.3961,886.3961,14.4477,6286.2961,0.0000,-6286.2961,11.9998,10.7307,14031.4000,0.0000,14031.4000,0.5314,3585.4033,0.0000,3585.4033,25.9547,0.0000,10445.9967,10445.9967,10.7307,7.6657,7.6657,9.1982,2.3092,34638.7388,7.6657,7.6498,7.6601,9.1903,2.3212,18569.5483,7.6601,7.6450,7.6566,9.1879,2.3248,16273.6320,5.8601,457.9173,-29674.3000,69481.9192
4386,7.7007,13.6037,2544.1000,48677.8000,-46133.7000,2.3609,582.8694,7036.6147,7619.4841,115.3045,55714.4147,1961.2306,-53753.1841,13.6037,11.6944,13443.7000,0.0000,13443.7000,0.4917,3358.7194,0.0000,3358.7194,24.0115,0.0000,10084.9806,10084.9806,11.6944,11.6944,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6944,11.6503,372.8000,0.0000,372.8000,0.0140,95.6776,0.0000,95.6776,0.6852,0.0000,277.1224,277.1224,11.6503,11.7872,0.0000,5144.6000,-5144.6000,0.2819,0.0000,842.6171,842.6171,13.7664,5987.2171,0.0000,-5987.2171,11.7872,10.5311,13389.4000,0.0000,13389.4000,0.5034,3431.7709,0.0000,3431.7709,24.5842,0.0000,9957.6291,9957.6291,10.5311,7.7100,7.7100,9.1205,1.9868,29802.4026,7.7100,7.6938,7.7043,9.1124,1.9982,15985.9162,7.7043,7.6889,7.7007,9.1100,2.0017,14011.8078,5.4778,428.0445,-24072.4000,59800.1266
4387,8.1963,12.6381,6342.8000,30900.7000,-24557.9000,1.7806,1439.9522,4508.3459,5948.2981,86.9617,35409.0459,4902.8478,-30506.1981,12.6381,10.5542,13440.4000,0.0000,13440.4000,0.4926,3403.4418,0.0000,3403.4418,24.0582,0.0000,10036.9582,10036.9582,10.5542,10.5542,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.5542,10.5090,371.4000,0.0000,371.4000,0.0140,96.9071,0.0000,96.9071,0.6853,0.0000,274.4929,274.4929,10.5090,10.8153,0.0000,4464.4000,-4464.4000,0.2446,0.0000,724.1988,724.1988,11.9454,5188.5988,0.0000,-5188.5988,10.8153,9.6348,12265.8000,0.0000,12265.8000,0.4627,3188.2546,0.0000,3188.2546,22.5992,0.0000,9077.5454,9077.5454,9.6348,8.2059,8.2059,8.9204,0.8252,12377.6369,8.2059,8.1891,8.2001,8.9119,0.8349,6679.4060,8.2001,8.1840,8.1963,8.9094,0.8379,5864.9691,4.4919,350.9997,-2944.7000,24922.0120
4388,8.0299,13.0371,4080.8000,29275.2000,-25194.4000,1.5731,929.2697,4257.8298,5187.0995,76.8292,33533.0298,3151.5303,-30381.4995,13.0371,10.6022,13437.0000,0.0000,13437.0000,0.5000,3383.5801,0.0000,3383.5801,24.4197,0.0000,10053.4199,10053.4199,10.6022,10.6022,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6022,10.5323,507.7000,0.0000,507.7000,0.0196,132.3781,0.0000,132.3781,0.9548,0.0000,375.3219,375.3219,10.5323,10.7795,0.0000,3451.2000,-3451.2000,0.1891,0.0000,559.9426,559.9426,9.2335,4011.1426,0.0000,-4011.1426,10.7795,9.6725,10018.8000,0.0000,10018.8000,0.3841,2605.5518,0.0000,2605.5518,18.7588,0.0000,7413.2482,7413.2482,9.6725,8.0398,8.0398,8.8562,0.8394,12590.3980,8.0398,8.0225,8.0338,8.8475,0.8483,6786.2775,8.0338,8.0173,8.0299,8.8449,0.8510,5956.7990,3.9988,312.4703,-4682.1000,25333.4745
4389,8.2660,12.5959,5018.1000,22859.1000,-17841.0000,1.3364,1137.7594,3339.5017,4477.2611,65.2669,26198.6017,3880.3406,-22318.2611,12.5959,10.0325,13437.1000,0.0000,13437.1000,0.4969,3404.6315,0.0000,3404.6315,24.2661,0.0000,10032.4685,10032.4685,10.0325,10.0325,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0325,9.9801,376.2000,0.0000,376.2000,0.0145,98.9157,0.0000,98.9157,0.7069,0.0000,277.2843,277.2843,9.9801,10.2290,0.0000,2382.0000,-2382.0000,0.1305,0.0000,384.8763,384.8763,6.3729,2766.8763,0.0000,-2766.8763,10.2290,9.2296,8734.7000,0.0000,8734.7000,0.3351,2290.0020,0.0000,2290.0020,16.3643,0.0000,6444.6980,6444.6980,9.2296,8.2762,8.2762,8.7529,0.4253,6379.8151,8.2762,8.2584,8.2700,8.7440,0.4333,3466.3520,8.2700,8.2530,8.2660,8.7413,0.4357,3049.8407,3.4699,271.1451,2325.0000,12896.0079
4390,8.3138,12.0407,6079.2000,20022.9000,-13943.7000,1.2695,1377.1353,2927.8187,4304.9540,62.0005,22950.7187,4702.0647,-18248.6540,12.0407,9.5475,13437.3000,0.0000,13437.3000,0.5004,3431.5908,0.0000,3431.5908,24.4367,0.0000,10005.7092,10005.7092,9.5475,9.4815,432.6000,0.0000,432.6000,0.0258,95.9090,0.0000,95.9090,1.2577,0.0000,336.6910,336.6910,9.4815,9.4326,377.3000,0.0000,377.3000,0.0147,100.0193,0.0000,100.0193,0.7159,0.0000,277.2807,277.2807,9.4326,9.6081,0.0000,1382.5000,-1382.5000,0.0757,0.0000,222.5466,222.5466,3.6992,1605.0466,0.0000,-1605.0466,9.6081,9.0445,4882.6000,0.0000,4882.6000,0.1891,1291.9026,0.0000,1291.9026,9.2333,0.0000,3590.6974,3590.6974,9.0445,8.3243,8.3243,8.6844,0.2882,4323.5162,8.3243,8.3060,8.3179,8.6753,0.2956,2364.4567,8.3179,8.3005,8.3138,8.6725,0.2978,2084.3257,3.1126,243.2239,3803.6000,8772.2986
4391,8.3442,11.8481,6244.6000,18449.3000,-12204.7000,1.2074,1413.8168,2699.2813,4113.0981,58.9683,21148.5813,4830.7832,-16317.7981,11.8481,9.3273,13437.5000,0.0000,13437.5000,0.5049,3441.0952,0.0000,3441.0952,24.6561,0.0000,9996.4048,9996.4048,9.3273,9.0612,1869.9000,0.0000,1869.9000,0.1124,416.1722,0.0000,416.1722,5.4882,0.0000,1453.7278,1453.7278,9.0612,9.0126,411.8000,0.0000,411.8000,0.0162,109.8532,0.0000,109.8532,0.7889,0.0000,301.9468,301.9468,9.0126,9.0770,306.4000,743.4000,-437.0000,0.0591,68.2448,119.3544,187.5992,2.8879,862.7544,238.1552,-624.5992,9.0770,8.9087,1512.0000,0.0000,1512.0000,0.0592,403.2506,0.0000,403.2506,2.8901,0.0000,1108.7494,1108.7494,8.9087,8.3548,8.3548,8.6318,0.2093,3139.2309,8.3548,8.3362,8.3483,8.6225,0.2163,1730.4895,8.3483,8.3306,8.3442,8.6197,0.2184,1528.9955,2.9387,229.6307,4589.5000,6398.7159
4392,8.5632,11.6883,6923.0000,17168.9000,-10245.9000,1.1888,1561.1411,2522.5189,4083.6600,58.0603,19691.4189,5361.8589,-14329.5600,11.6883,9.2537,13413.9000,0.0000,13413.9000,0.5055,3442.9261,0.0000,3442.9261,24.6900,0.0000,9970.9739,9970.9739,9.2537,8.7083,4409.4000,0.0000,4409.4000,0.2661,982.6493,0.0000,982.6493,12.9978,0.0000,3426.7507,3426.7507,8.7083,8.6663,425.6000,0.0000,425.6000,0.0168,114.1387,0.0000,114.1387,0.8214,0.0000,311.4613,311.4613,8.6663,8.6365,1087.1000,554.1000,533.0000,0.0962,243.5491,88.7839,332.3330,4.6971,642.8839,843.5509,200.6670,8.6365,8.5571,869.1000,0.0000,869.1000,0.0343,233.3308,0.0000,233.3308,1.6768,0.0000,635.7692,635.7692,8.5571,8.5739,8.5739,8.5655,-0.0068,-102.1206,8.5739,8.5552,8.5674,8.5562,0.0008,6.1047,8.5674,8.5496,8.5632,8.5534,0.0030,21.2941,3.1618,247.0640,9405.1000,-74.7218
4393,8.7256,11.4343,7753.6000,16018.4000,-8264.8000,1.1839,1743.2710,2360.8929,4104.1639,57.8215,18379.2929,6010.3290,-12368.9639,11.4343,9.1159,13412.6000,0.0000,13412.6000,0.5068,3455.1963,0.0000,3455.1963,24.7522,0.0000,9957.4037,9957.4037,9.1159,8.4335,6294.9000,0.0000,6294.9000,0.3805,1406.2609,0.0000,1406.2609,18.5826,0.0000,4888.6391,4888.6391,8.4335,8.3983,412.4000,0.0000,412.4000,0.0164,111.0590,0.0000,111.0590,0.8009,0.0000,301.3410,301.3410,8.3983,8.2957,2010.9000,424.8000,1586.1000,0.1459,452.5663,67.9674,520.5337,7.1232,492.7674,1558.3337,1065.5663,8.2957,8.2659,388.2000,0.0000,388.2000,0.0155,104.7606,0.0000,104.7606,0.7549,0.0000,283.4394,283.4394,8.2659,8.7362,8.7362,8.5011,-0.2040,-3059.6162,8.7362,8.7176,8.7297,8.4918,-0.1959,-1567.3437,8.7297,8.7120,8.7256,8.4890,-0.1935,-1354.4560,3.3734,263.6045,13829.4000,-5981.4158
4394,8.8523,11.1490,8599.7000,14944.5000,-6344.8000,1.1833,1929.0515,2208.0620,4137.1135,57.7890,17152.5620,6670.6485,-10481.9135,11.1490,8.9517,13417.7000,0.0000,13417.7000,0.5091,3470.7940,0.0000,3470.7940,24.8652,0.0000,9946.9060,9946.9060,8.9517,8.2164,7657.2000,0.0000,7657.2000,0.4641,1715.5849,0.0000,1715.5849,22.6657,0.0000,5941.6151,5941.6151,8.2164,8.1842,425.4000,0.0000,425.4000,0.0170,114.9378,0.0000,114.9378,0.8302,0.0000,310.4622,310.4622,8.1842,8.0404,2807.9000,328.2000,2479.7000,0.1901,634.2467,52.4540,686.7007,9.2818,380.6540,2173.6533,1792.9993,8.0404,8.0148,388.2000,0.0000,388.2000,0.0156,105.1678,0.0000,105.1678,0.7595,0.0000,283.0322,283.0322,8.0148,8.8628,8.8628,8.4388,-0.3891,-5836.4126,8.8628,8.8443,8.8564,8.4295,-0.3806,-3044.8929,8.8564,8.8388,8.8523,8.4268,-0.3781,-2646.4182,3.5687,278.8595,18023.4000,-11527.7237
4395,8.5330,11.7327,8051.7000,20598.7000,-12547.0000,1.4089,1816.6673,3024.6750,4841.3423,68.8097,23623.3750,6235.0327,-17388.3423,11.7327,9.5553,13418.3000,0.0000,13418.3000,0.5116,3441.8627,0.0000,3441.8627,24.9841,0.0000,9976.4373,9976.4373,9.5553,8.6680,8154.4000,0.0000,8154.4000,0.4958,1807.6148,0.0000,1807.6148,24.2159,0.0000,6346.7852,6346.7852,8.6680,8.6349,412.8000,0.0000,412.8000,0.0166,110.7733,0.0000,110.7733,0.8088,0.0000,302.0267,302.0267,8.6349,8.4043,3370.9000,291.7000,3079.2000,0.2234,755.6026,46.7312,802.3338,10.9123,338.4312,2615.2974,2276.8662,8.4043,8.3448,868.6000,0.0000,868.6000,0.0350,234.0169,0.0000,234.0169,1.7073,0.0000,634.5831,634.5831,8.3448,8.5434,8.5434,8.4441,-0.1031,-1546.3355,8.5434,8.5252,8.5370,8.4350,-0.0936,-749.1117,8.5370,8.5197,8.5330,8.4322,-0.0908,-635.5199,4.0369,315.4515,13386.3000,-2930.9671
4396,8.3691,13.1315,4424.3000,26497.1000,-22072.8000,1.4673,1001.2326,3878.5803,4879.8128,71.6608,30375.6803,3423.0674,-26952.6128,13.1315,10.6206,13418.2000,0.0000,13418.2000,0.5067,3374.3944,0.0000,3374.3944,24.7445,0.0000,10043.8056,10043.8056,10.6206,9.1607,11612.4000,0.0000,11612.4000,0.6978,2527.0997,0.0000,2527.0997,34.0775,0.0000,9085.3003,9085.3003,9.1607,9.1153,553.5000,0.0000,553.5000,0.0220,147.4335,0.0000,147.4335,1.0757,0.0000,406.0665,406.0665,9.1153,8.8283,3761.8000,318.7000,3443.1000,0.2469,836.4247,51.1998,887.6245,12.0580,369.8998,2925.3753,2555.4755,8.8283,8.5254,4552.0000,0.0000,4552.0000,0.1820,1218.5653,0.0000,1218.5653,8.8886,0.0000,3333.4347,3333.4347,8.5254,8.3792,8.3792,8.4523,0.0880,1320.6962,8.3792,8.3614,8.3730,8.4434,0.0988,790.0601,8.3730,8.3561,8.3691,8.4408,0.1020,713.9484,4.6840,366.0122,11506.4000,2824.7047
4397,7.2827,13.3665,3175.5000,91998.1000,-88822.6000,4.3785,733.1974,13198.0848,13931.2822,213.8389,105196.1848,2442.3026,-102753.8822,13.3665,12.2284,13418.5000,0.0000,13418.5000,0.4954,3363.4517,0.0000,3363.4517,24.1965,0.0000,10055.0483,10055.0483,12.2284,11.9092,3296.9000,0.0000,3296.9000,0.1940,698.4223,0.0000,698.4223,9.4770,0.0000,2598.4777,2598.4777,11.9092,11.8721,509.8000,0.0000,509.8000,0.0201,130.4363,0.0000,130.4363,0.9821,0.0000,379.3637,379.3637,11.8721,11.5807,3315.4000,630.1000,2685.3000,0.2348,704.7883,103.4133,808.2016,11.4683,733.5133,2610.6117,1877.0984,11.5807,10.6560,15282.0000,0.0000,15282.0000,0.6064,3928.4776,0.0000,3928.4776,29.6146,0.0000,11353.5224,11353.5224,10.6560,7.2916,7.2916,8.9738,3.8470,57705.1988,7.2916,7.2760,7.2862,8.9660,3.8648,30918.6935,7.2862,7.2712,7.2827,8.9636,3.8703,27092.3999,8.8940,694.9861,-53630.1000,115716.2922
4398,7.3986,13.9461,0.0000,146740.7000,-146740.7000,6.6461,0.0000,21095.5116,21095.5116,324.5827,167836.2116,0.0000,-167836.2116,13.9461,12.6380,22779.2000,0.0000,22779.2000,0.8380,5664.3056,0.0000,5664.3056,40.9252,0.0000,17114.8944,17114.8944,12.6380,12.5780,905.6000,0.0000,905.6000,0.0517,190.5699,0.0000,190.5699,2.5249,0.0000,715.0301,715.0301,12.5780,12.5261,1026.1000,0.0000,1026.1000,0.0386,260.0541,0.0000,260.0541,1.8868,0.0000,766.0459,766.0459,12.5261,12.3389,2982.2000,807.4000,2174.8000,0.2151,627.4990,133.3569,760.8559,10.5061,940.7569,2354.7010,1413.9441,12.3389,11.6129,16242.9000,0.0000,16242.9000,0.6148,4130.5350,0.0000,4130.5350,30.0283,0.0000,12112.3650,12112.3650,11.6129,7.4065,7.4065,9.5097,6.8177,102265.4715,7.4065,7.3928,7.4017,9.5029,6.8400,54719.6433,7.4017,7.3885,7.3986,9.5007,6.8469,47928.4217,12.6065,985.0894,-103612.1000,204913.5365
4399,7.7124,14.2604,0.0000,163185.8000,-163185.8000,7.3956,0.0000,23594.3978,23594.3978,361.1895,186780.1978,0.0000,-186780.1978,14.2604,12.8457,27792.0000,0.0000,27792.0000,1.0133,6881.1790,0.0000,6881.1790,49.4856,0.0000,20910.8210,20910.8210,12.8457,12.8844,0.0000,12878.8000,-12878.8000,0.6798,0.0000,2076.5072,2076.5072,33.2006,14955.3072,0.0000,-14955.3072,12.8844,12.8123,1728.0000,0.0000,1728.0000,0.0644,436.0601,0.0000,436.0601,3.1434,0.0000,1291.9399,1291.9399,12.8123,12.6336,3450.4000,590.7000,2859.7000,0.2277,722.8080,97.8514,820.6594,11.1202,688.5514,2727.5920,2039.0406,12.6336,12.0496,15602.3000,0.0000,15602.3000,0.5834,3951.1374,0.0000,3951.1374,28.4909,0.0000,11651.1626,11651.1626,12.0496,7.7196,7.7196,9.8846,8.3203,124804.3390,7.7196,7.7071,7.7153,9.8783,8.3444,66755.3096,7.7153,7.7031,7.7124,9.8764,8.3520,58463.7770,14.9461,1167.9125,-128082.6000,250023.4256
4400,7.9338,14.4737,0.0000,174772.6000,-174772.6000,7.9345,0.0000,25373.5550,25373.5550,387.5100,200146.1550,0.0000,-200146.1550,14.4737,12.9885,31598.1000,0.0000,31598.1000,1.1465,7800.9057,0.0000,7800.9057,55.9932,0.0000,23797.1943,23797.1943,12.9885,13.0338,0.0000,14234.7000,-14234.7000,0.7520,0.0000,2299.5431,2299.5431,36.7247,16534.2431,0.0000,-16534.2431,13.0338,12.9624,1869.6000,0.0000,1869.6000,0.0693,470.8068,0.0000,470.8068,3.3845,0.0000,1398.7932,1398.7932,12.9624,12.7865,3707.5000,466.2000,3241.3000,0.2343,774.8766,77.3491,852.2257,11.4440,543.5491,2932.6234,2389.0743,12.7865,12.3112,13680.5000,0.0000,13680.5000,0.5091,3457.0163,0.0000,3457.0163,24.8640,0.0000,10223.4837,10223.4837,12.3112,7.9406,7.9406,10.1259,8.9729,134593.9330,7.9406,7.9287,7.9365,10.1200,8.9974,71979.2850,7.9365,7.9250,7.9338,10.1181,9.0050,63035.3431,15.9686,1247.8092,-138617.8000,269608.5611
4401,8.1399,14.6749,0.0000,186963.2000,-186963.2000,8.4985,0.0000,27248.4616,27248.4616,415.0529,214211.6616,0.0000,-214211.6616,14.6749,13.0607,37305.5000,0.0000,37305.5000,1.3492,9184.9249,0.0000,9184.9249,65.8936,0.0000,28120.5751,28120.5751,13.0607,13.1137,0.0000,14699.8000,-14699.8000,0.7770,0.0000,2377.0055,2377.0055,37.9453,17076.8055,0.0000,-17076.8055,13.1137,13.0469,1913.7000,0.0000,1913.7000,0.0708,481.3750,0.0000,481.3750,3.4561,0.0000,1432.3250,1432.3250,13.0469,12.9122,3123.0000,647.1000,2475.9000,0.2108,651.8703,107.4592,759.3295,10.2975,754.5592,2471.1297,1716.5705,12.9122,12.5123,12399.4000,0.0000,12399.4000,0.4603,3127.7635,0.0000,3127.7635,22.4809,0.0000,9271.6365,9271.6365,12.5123,8.1464,8.1464,10.3293,9.5702,143553.6559,8.1464,8.1350,8.1424,10.3236,9.5952,76761.8432,8.1424,8.1314,8.1399,10.3219,9.6030,67221.0923,17.0499,1332.3033,-147568.5000,287536.5914
4402,8.2994,14.8294,0.0000,198867.7000,-198867.7000,9.0501,0.0000,29071.1352,29071.1352,441.9927,227938.8352,0.0000,-227938.8352,14.8294,13.2356,39202.4000,0.0000,39202.4000,1.4135,9631.9006,0.0000,9631.9006,69.0345,0.0000,29570.4994,29570.4994,13.2356,13.2920,0.0000,17091.2000,-17091.2000,0.9036,0.0000,2770.3392,2770.3392,44.1306,19861.5392,0.0000,-19861.5392,13.2920,13.2181,2262.8000,0.0000,2262.8000,0.0836,567.7760,0.0000,567.7760,4.0815,0.0000,1695.0240,1695.0240,13.2181,13.1069,2772.5000,885.4000,1887.1000,0.2040,577.1983,147.3027,724.5010,9.9626,1032.7027,2195.3017,1162.5990,13.1069,12.8012,9997.1000,0.0000,9997.1000,0.3704,2514.9229,0.0000,2514.9229,18.0894,0.0000,7482.1771,7482.1771,12.8012,8.3057,8.3057,10.5534,10.4254,156381.1575,8.3057,8.2947,8.3019,10.5479,10.4508,83606.5793,8.3019,8.2913,8.2994,10.5462,10.4587,73211.2475,18.0378,1409.4992,-162609.5000,313198.9843
4403,8.3853,14.9108,0.0000,209858.2000,-209858.2000,9.5589,0.0000,30728.0152,30728.0152,466.8405,240586.2152,0.0000,-240586.2152,14.9108,13.5720,33978.0000,0.0000,33978.0000,1.2223,8339.1662,0.0000,8339.1662,59.6961,0.0000,25638.8338,25638.8338,13.5720,13.6051,0.0000,16009.3000,-16009.3000,0.8470,0.0000,2607.1996,2607.1996,41.3651,18616.4996,0.0000,-18616.4996,13.6051,13.5171,2701.8000,0.0000,2701.8000,0.0995,674.9932,0.0000,674.9932,4.8597,0.0000,2026.8068,2026.8068,13.5171,13.4169,2480.3000,912.8000,1567.5000,0.1887,514.0283,152.3617,666.3900,9.2150,1065.1617,1966.2717,901.1100,13.4169,13.1494,8715.9000,0.0000,8715.9000,0.3219,2183.1804,0.0000,2183.1804,15.7228,0.0000,6532.7196,6532.7196,13.1494,8.3914,8.3914,10.7704,11.2297,168445.9849,8.3914,8.3807,8.3877,10.7651,11.2550,90040.2105,8.3877,8.3773,8.3853,10.7634,11.2629,78840.4891,18.3575,1434.4780,-178904.3000,337326.6845
4404,8.5922,15.1178,0.0000,220336.9000,-220336.9000,10.0411,0.0000,32390.7862,32390.7862,490.3898,252727.6862,0.0000,-252727.6862,15.1178,13.6634,39207.3000,0.0000,39207.3000,1.4087,9595.9609,0.0000,9595.9609,68.7998,0.0000,29611.3391,29611.3391,13.6634,13.7102,0.0000,19538.3000,-19538.3000,1.0351,0.0000,3186.0511,3186.0511,50.5504,22724.3511,0.0000,-22724.3511,13.7102,13.6328,2578.7000,0.0000,2578.7000,0.0945,643.3058,0.0000,643.3058,4.6157,0.0000,1935.3942,1935.3942,13.6328,13.5647,1859.7000,1185.5000,674.2000,0.1684,384.7405,198.1370,582.8775,8.2244,1383.6370,1474.9595,91.3225,13.5647,13.3429,7755.0000,0.0000,7755.0000,0.2851,1938.5213,0.0000,1938.5213,13.9217,0.0000,5816.4787,5816.4787,13.3429,8.5981,8.5981,10.9705,11.9255,178883.1413,8.5981,8.5877,8.5945,10.9653,11.9515,95612.0078,8.5945,8.5845,8.5922,10.9637,11.9596,83717.2954,19.5492,1527.6046,-189660.0000,358212.4444
4405,8.6976,15.2173,0.0000,229241.2000,-229241.2000,10.4592,0.0000,33768.6569,33768.6569,510.8091,263009.8569,0.0000,-263009.8569,15.2173,13.8764,37310.2000,0.0000,37310.2000,1.3364,9119.5361,0.0000,9119.5361,65.2695,0.0000,28190.6639,28190.6639,13.8764,13.9122,0.0000,18993.0000,-18993.0000,1.0065,0.0000,3106.6134,3106.6134,49.1576,22099.6134,0.0000,-22099.6134,13.9122,13.8615,1712.5000,0.0000,1712.5000,0.0627,426.0304,0.0000,426.0304,3.0603,0.0000,1286.4696,1286.4696,13.8615,13.8075,1487.1000,1325.3000,161.8000,0.1552,306.6013,222.0811,528.6824,7.5793,1547.3811,1180.4987,-366.8824,13.8075,13.6142,6794.1000,0.0000,6794.1000,0.2492,1692.6485,0.0000,1692.6485,12.1687,0.0000,5101.4515,5101.4515,13.6142,8.7034,8.7034,11.1588,12.5664,188496.2591,8.7034,8.6933,8.6999,11.1537,12.5923,100738.7772,8.6999,8.6901,8.6976,11.1522,12.6005,88203.1751,19.9037,1555.3068,-202255.6000,377438.2115
4406,8.8291,15.3469,0.0000,236216.0000,-236216.0000,10.7839,0.0000,34885.2658,34885.2658,526.6684,271101.2658,0.0000,-271101.2658,15.3469,14.1023,35402.4000,0.0000,35402.4000,1.2662,8638.3179,0.0000,8638.3179,61.8408,0.0000,26764.0821,26764.0821,14.1023,14.1310,0.0000,19935.1000,-19935.1000,1.0574,0.0000,3271.4614,3271.4614,51.6404,23206.5614,0.0000,-23206.5614,14.1310,14.0829,1651.0000,0.0000,1651.0000,0.0602,409.5020,0.0000,409.5020,2.9412,0.0000,1241.4980,1241.4980,14.0829,14.0259,1577.4000,1376.0000,201.4000,0.1626,324.1465,231.1725,555.3190,7.9429,1607.1725,1253.2535,-353.9190,14.0259,13.8094,7755.0000,0.0000,7755.0000,0.2833,1926.2594,0.0000,1926.2594,13.8378,0.0000,5828.7406,5828.7406,13.8094,8.8347,8.8347,11.3221,13.0605,195907.4556,8.8347,8.8248,8.8313,11.3171,13.0866,104692.7799,8.8313,8.8217,8.8291,11.3156,13.0948,91663.2748,20.4206,1595.6917,-211141.3000,392263.5104
4407,8.9102,15.4245,0.0000,237313.8000,-237313.8000,10.8422,0.0000,35103.1402,35103.1402,529.5152,272416.9402,0.0000,-272416.9402,15.4245,14.3535,30168.3000,0.0000,30168.3000,1.0770,7353.6041,0.0000,7353.6041,52.5971,0.0000,22814.6959,22814.6959,14.3535,14.3702,0.0000,22852.0000,-22852.0000,1.2132,0.0000,3764.1203,3764.1203,59.2514,26616.1203,0.0000,-26616.1203,14.3702,14.3075,2127.4000,0.0000,2127.4000,0.0773,525.9489,0.0000,525.9489,3.7773,0.0000,1601.4511,1601.4511,14.3075,14.2723,959.6000,1889.1000,-929.5000,0.1565,196.5371,318.2231,514.7603,7.6419,2207.3231,763.0629,-1444.2603,14.2723,14.0179,9036.2000,0.0000,9036.2000,0.3290,2236.9605,0.0000,2236.9605,16.0699,0.0000,6799.2395,6799.2395,14.0179,8.9159,8.9159,11.4669,13.4750,202125.1060,8.9159,8.9060,8.9124,11.4619,13.5010,108008.1863,8.9124,8.9029,8.9102,11.4604,13.5091,94564.0372,20.5428,1605.2465,-219763.4000,404697.3295
4408,8.9791,15.4915,0.0000,248593.4000,-248593.4000,11.3628,0.0000,36821.4040,36821.4040,554.9423,285414.8040,0.0000,-285414.8040,15.4915,14.8008,19705.8000,0.0000,19705.8000,0.7027,4799.0841,0.0000,4799.0841,34.3170,0.0000,14906.7159,14906.7159,14.8008,14.7824,0.0000,22511.4000,-22511.4000,1.1964,0.0000,3733.2460,3733.2460,58.4294,26244.6460,0.0000,-26244.6460,14.7824,14.7415,1359.3000,0.0000,1359.3000,0.0492,334.1868,0.0000,334.1868,2.4047,0.0000,1025.1132,1025.1132,14.7415,14.7324,163.2000,2319.2000,-2156.0000,0.1363,33.2132,392.7524,425.9656,6.6544,2711.9524,129.9868,-2581.9656,14.7324,14.3896,11918.9000,0.0000,11918.9000,0.4324,2932.2599,0.0000,2932.2599,21.1170,0.0000,8986.6401,8986.6401,14.3896,8.9847,8.9847,11.6871,14.4674,217011.3416,8.9847,8.9749,8.9813,11.6823,14.4935,115948.2108,8.9813,8.9719,8.9791,11.6807,14.5017,101511.9686,20.8196,1626.8756,-240276.8000,434471.5210
4409,8.4390,14.9398,0.0000,159861.1000,-159861.1000,7.3099,0.0000,23431.3601,23431.3601,357.0043,183292.4601,0.0000,-183292.4601,14.9398,14.0715,16238.5000,0.0000,16238.5000,0.5785,3983.8351,0.0000,3983.8351,28.2510,0.0000,12254.6649,12254.6649,14.0715,14.0707,0.0000,3688.1000,-3688.1000,0.1964,0.0000,604.9643,604.9643,9.5909,4293.0643,0.0000,-4293.0643,14.0707,14.0163,1125.2000,0.0000,1125.2000,0.0405,279.3167,0.0000,279.3167,1.9783,0.0000,845.8833,845.8833,14.0163,14.0139,0.0000,3015.8000,-3015.8000,0.1656,0.0000,506.2681,506.2681,8.0895,3522.0681,0.0000,-3522.0681,14.0139,13.3916,14000.8000,0.0000,14000.8000,0.5044,3478.2247,0.0000,3478.2247,24.6338,0.0000,10522.5753,10522.5753,13.3916,8.4456,8.4456,10.9186,8.3893,125839.0903,8.4456,8.4340,8.4415,10.9128,8.4090,67271.9013,8.4415,8.4305,8.4390,10.9110,8.4149,58904.1315,13.1929,1030.9149,-135200.5000,252015.1230
4410,8.2510,14.7692,0.0000,157317.7000,-157317.7000,7.1714,0.0000,22976.1118,22976.1118,350.2388,180293.8118,0.0000,-180293.8118,14.7692,13.8822,16218.5000,0.0000,16218.5000,0.5825,3988.0588,0.0000,3988.0588,28.4474,0.0000,12230.4412,12230.4412,13.8822,13.8822,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8822,13.8385,863.4000,0.0000,863.4000,0.0314,214.8823,0.0000,214.8823,1.5344,0.0000,648.5177,648.5177,13.8385,13.8359,0.0000,3063.1000,-3063.1000,0.1681,0.0000,513.1489,513.1489,8.2092,3576.2489,0.0000,-3576.2489,13.8359,13.2135,13360.3000,0.0000,13360.3000,0.4866,3327.2201,0.0000,3327.2201,23.7642,0.0000,10033.0799,10033.0799,13.2135,8.2579,8.2579,10.7357,8.0659,120988.4343,8.2579,8.2459,8.2537,10.7297,8.0855,64684.2201,8.2537,8.2422,8.2510,10.7278,8.0914,56640.1003,12.6599,989.2658,-129938.6000,242312.7546
4411,8.0448,14.5667,0.0000,90299.6000,-90299.6000,4.1120,0.0000,13136.9748,13136.9748,200.8212,103436.5748,0.0000,-103436.5748,14.5667,13.0987,16239.0000,0.0000,16239.0000,0.5847,4004.0246,0.0000,4004.0246,28.5561,0.0000,12234.9754,12234.9754,13.0987,13.0987,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0987,13.0240,945.0000,0.0000,945.0000,0.0345,237.7564,0.0000,237.7564,1.6843,0.0000,707.2436,707.2436,13.0240,13.0392,0.0000,2793.7000,-2793.7000,0.1533,0.0000,463.8166,463.8166,7.4858,3257.5166,0.0000,-3257.5166,13.0392,12.1853,12239.2000,0.0000,12239.2000,0.4470,3081.8695,0.0000,3081.8695,21.8297,0.0000,9157.3305,9157.3305,12.1853,8.0527,8.0527,10.1190,4.2490,63735.1218,8.0527,8.0388,8.0479,10.1121,4.2633,34106.3810,8.0479,8.0347,8.0448,10.1100,4.2675,29872.6005,7.9971,624.9048,-63670.1000,127714.1033
4412,7.7443,14.2692,0.0000,82724.3000,-82724.3000,3.7626,0.0000,11967.8186,11967.8186,183.7602,94692.1186,0.0000,-94692.1186,14.2692,12.8973,13744.4000,0.0000,13744.4000,0.4964,3402.6448,0.0000,3402.6448,24.2430,0.0000,10341.7552,10341.7552,12.8973,12.8973,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8973,12.8477,559.9000,0.0000,559.9000,0.0207,141.2649,0.0000,141.2649,1.0101,0.0000,418.6351,418.6351,12.8477,12.8503,77.0000,2429.3000,-2352.3000,0.1375,16.1216,402.5697,418.6913,6.7156,2831.8697,60.8784,-2770.9913,12.8503,12.0609,9997.1000,0.0000,9997.1000,0.3697,2523.9728,0.0000,2523.9728,18.0532,0.0000,7473.1272,7473.1272,12.0609,7.7527,7.7527,9.9068,3.9771,59657.1475,7.7527,7.7380,7.7476,9.8995,3.9907,31925.3651,7.7476,7.7337,7.7443,9.8973,3.9947,27962.9130,7.1803,561.0770,-60775.2000,119545.4256
4413,7.6936,14.2287,0.0000,61270.7000,-61270.7000,2.7821,0.0000,8855.8188,8855.8188,135.8751,70126.5188,0.0000,-70126.5188,14.2287,12.4790,13412.4000,0.0000,13412.4000,0.4866,3322.2840,0.0000,3322.2840,23.7642,0.0000,10090.1160,10090.1160,12.4790,12.4836,0.0000,332.5000,-332.5000,0.0176,0.0000,53.3517,53.3517,0.8580,385.8517,0.0000,-385.8517,12.4836,12.4373,416.5000,0.0000,416.5000,0.0154,105.6984,0.0000,105.6984,0.7538,0.0000,310.8016,310.8016,12.4373,12.3972,450.8000,1833.7000,-1382.9000,0.1259,94.9859,302.5997,397.5856,6.1482,2136.2997,355.8141,-1780.4856,12.3972,11.5525,8715.9000,0.0000,8715.9000,0.3232,2214.6063,0.0000,2214.6063,15.7865,0.0000,6501.2937,6501.2937,11.5525,7.7025,7.7025,9.6275,2.7849,41772.9706,7.7025,7.6868,7.6971,9.6196,2.7962,22369.7471,7.6971,7.6822,7.6936,9.6173,2.7996,19597.1681,5.6263,439.6459,-40441.3000,83739.8857
4414,7.5412,14.0484,112.9000,53184.8000,-53071.9000,2.4210,25.9427,7665.6952,7691.6378,118.2387,60850.4952,86.9573,-60763.5378,14.0484,12.0862,13412.4000,0.0000,13412.4000,0.4869,3330.4726,0.0000,3330.4726,23.7788,0.0000,10081.9274,10081.9274,12.0862,12.1075,0.0000,1077.2000,-1077.2000,0.0568,0.0000,171.9775,171.9775,2.7753,1249.1775,0.0000,-1249.1775,12.1075,12.0563,424.4000,0.0000,424.4000,0.0158,108.2794,0.0000,108.2794,0.7732,0.0000,316.1206,316.1206,12.0563,11.8903,1256.5000,1083.3000,173.2000,0.1306,266.3330,178.1034,444.4364,6.3790,1261.4034,990.1670,-271.2364,11.8903,11.3705,4872.3000,0.0000,4872.3000,0.1820,1246.9542,0.0000,1246.9542,8.8888,0.0000,3625.3458,3625.3458,11.3705,7.5506,7.5506,9.4605,2.4260,36389.7271,7.5506,7.5342,7.5449,9.4523,2.4364,19491.2456,7.5449,7.5293,7.5412,9.4499,2.4395,17076.6215,4.9398,386.0013,-35266.8000,72957.5943
4415,7.4477,13.9134,264.6000,46801.7000,-46537.1000,2.1386,60.9067,6734.2128,6795.1196,104.4436,53535.9128,203.6933,-53332.2196,13.9134,11.7462,13412.6000,0.0000,13412.6000,0.4882,3336.6881,0.0000,3336.6881,23.8447,0.0000,10075.9119,10075.9119,11.7462,11.7106,223.4000,75.2000,148.2000,0.0167,47.7032,11.9554,59.6586,0.8180,87.1554,175.6968,88.5414,11.7106,11.6617,372.2000,0.0000,372.2000,0.0140,95.5015,0.0000,95.5015,0.6822,0.0000,276.6985,276.6985,11.6617,11.3544,2078.6000,737.9000,1340.7000,0.1591,443.3423,120.8708,564.2131,7.7716,858.7708,1635.2577,776.4869,11.3544,11.1780,1509.2000,0.0000,1509.2000,0.0568,389.2305,0.0000,389.2305,2.7760,0.0000,1119.9695,1119.9695,11.1780,7.4574,7.4574,9.3177,2.0618,30926.6872,7.4574,7.4403,7.4515,9.3092,2.0712,16569.9532,7.4515,7.4352,7.4477,9.3066,2.0741,14518.5184,4.3102,336.8063,-29754.2000,62015.1588
4416,7.4699,13.9020,362.8000,42396.8000,-42034.0000,1.9437,83.4764,6102.8601,6186.3365,94.9264,48499.6601,279.3236,-48220.3365,13.9020,11.5689,13393.3000,0.0000,13393.3000,0.4885,3332.4084,0.0000,3332.4084,23.8596,0.0000,10060.8916,10060.8916,11.5689,11.4344,763.7000,0.0000,763.7000,0.0440,163.5565,0.0000,163.5565,2.1487,0.0000,600.1435,600.1435,11.4344,11.3832,376.9000,0.0000,376.9000,0.0142,97.0923,0.0000,97.0923,0.6953,0.0000,279.8077,279.8077,11.3832,11.0224,2385.7000,633.9000,1751.8000,0.1720,511.1045,103.5766,614.6811,8.3988,737.4766,1874.5955,1137.1189,11.0224,10.9182,867.7000,0.0000,867.7000,0.0330,224.8628,0.0000,224.8628,1.6101,0.0000,642.8372,642.8372,10.9182,7.4799,7.4799,9.1991,1.7873,26809.2648,7.4799,7.4624,7.4738,9.1903,1.7964,14371.1793,7.4738,7.4571,7.4699,9.1877,1.7991,12593.8827,4.0431,315.9334,-24880.6000,53774.3269
4417,7.5801,13.9571,497.2000,38347.7000,-37850.5000,1.7684,114.1666,5531.0965,5645.2631,86.3648,43878.7965,383.0334,-43495.7631,13.9571,11.4540,13393.4000,0.0000,13393.4000,0.4886,3329.9152,0.0000,3329.9152,23.8640,0.0000,10063.4848,10063.4848,11.4540,11.1140,1898.3000,0.0000,1898.3000,0.1097,407.3272,0.0000,407.3272,5.3588,0.0000,1490.9728,1490.9728,11.1140,11.0634,372.9000,0.0000,372.9000,0.0141,96.5081,0.0000,96.5081,0.6910,0.0000,276.3919,276.3919,11.0634,10.6324,2905.9000,517.7000,2388.2000,0.1964,625.7508,84.3575,710.1083,9.5922,602.0575,2280.1492,1678.0917,10.6324,10.5867,387.8000,0.0000,387.8000,0.0148,101.0706,0.0000,101.0706,0.7236,0.0000,286.7294,286.7294,10.5867,7.5903,7.5903,9.0885,1.4979,22468.1425,7.5903,7.5724,7.5840,9.0795,1.5068,12054.4790,7.5840,7.5670,7.5801,9.0768,1.5095,10566.4080,3.8882,303.8265,-19409.9000,45089.0295
4418,7.6902,13.9788,690.5000,34692.1000,-34001.6000,1.6151,158.2288,5013.9425,5172.1713,78.8777,39706.0425,532.2712,-39173.7713,13.9788,11.3138,13393.5000,0.0000,13393.5000,0.4882,3328.9530,0.0000,3328.9530,23.8440,0.0000,10064.5470,10064.5470,11.3138,10.8244,2697.1000,0.0000,2697.1000,0.1562,580.0911,0.0000,580.0911,7.6304,0.0000,2117.0089,2117.0089,10.8244,10.7745,367.6000,0.0000,367.6000,0.0140,95.5378,0.0000,95.5378,0.6848,0.0000,272.0622,272.0622,10.7745,10.3198,3132.3000,468.7000,2663.6000,0.2079,677.6571,76.1911,753.8482,10.1541,544.8911,2454.6429,1909.7518,10.3198,10.2748,387.8000,0.0000,387.8000,0.0149,101.5349,0.0000,101.5349,0.7283,0.0000,286.2651,286.2651,10.2748,7.7005,7.7005,8.9877,1.2393,18589.6981,7.7005,7.6824,7.6942,8.9786,1.2481,9984.4467,7.6942,7.6769,7.6902,8.9759,1.2507,8754.7413,3.7446,292.6065,-14492.0000,37328.8860
4419,7.7185,13.9121,935.5000,34093.2000,-33157.7000,1.6034,214.2583,4929.9559,5144.2142,78.3051,39023.1559,721.2417,-38301.9142,13.9121,11.2544,13393.7000,0.0000,13393.7000,0.4881,3332.0469,0.0000,3332.0469,23.8365,0.0000,10061.6531,10061.6531,11.2544,10.6940,3142.6000,0.0000,3142.6000,0.1825,676.5837,0.0000,676.5837,8.9145,0.0000,2466.0163,2466.0163,10.6940,10.6435,381.8000,0.0000,381.8000,0.0146,99.4172,0.0000,99.4172,0.7148,0.0000,282.3828,282.3828,10.6435,10.2029,3149.4000,489.6000,2659.8000,0.2111,682.8062,79.5051,762.3113,10.3079,569.1051,2466.5938,1897.4887,10.2029,10.1053,867.2000,0.0000,867.2000,0.0335,227.4438,0.0000,227.4438,1.6374,0.0000,639.7562,639.7562,10.1053,7.7290,7.7290,8.9172,1.1609,17413.7744,7.7290,7.7107,7.7226,8.9080,1.1699,9358.8401,7.7226,7.7052,7.7185,8.9053,1.1725,8207.7730,3.7998,296.9186,-12712.6000,34980.3874
4420,7.9274,14.0279,1115.9000,31531.3000,-30415.4000,1.4980,254.5909,4577.1788,4831.7697,73.1594,36108.4788,861.3091,-35247.1697,14.0279,11.2501,13393.9000,0.0000,13393.9000,0.4886,3326.8148,0.0000,3326.8148,23.8612,0.0000,10067.0852,10067.0852,11.2501,10.6386,3393.4000,0.0000,3393.4000,0.1973,730.6334,0.0000,730.6334,9.6368,0.0000,2662.7666,2662.7666,10.6386,10.5724,496.8000,0.0000,496.8000,0.0191,129.4671,0.0000,129.4671,0.9321,0.0000,367.3329,367.3329,10.5724,10.2059,2765.2000,664.6000,2100.6000,0.1986,600.2025,107.8625,708.0650,9.6982,772.4625,2164.9975,1392.5350,10.2059,9.7173,4542.6000,0.0000,4542.6000,0.1760,1191.3509,0.0000,1191.3509,8.5942,0.0000,3351.2491,3351.2491,9.7173,7.9379,7.9379,8.8276,0.8845,13267.7492,7.9379,7.9195,7.9315,8.8184,0.8936,7149.1706,7.9315,7.9140,7.9274,8.8156,0.8964,6274.7190,3.8663,302.1165,-6488.1000,26691.6387
4421,7.8591,13.9741,1487.3000,44248.5000,-42761.2000,2.0994,339.7533,6415.0907,6754.8440,102.5321,50663.5907,1147.5467,-49516.0440,13.9741,11.8406,13394.0000,0.0000,13394.0000,0.4877,3329.2901,0.0000,3329.2901,23.8191,0.0000,10064.7099,10064.7099,11.8406,11.4645,2373.8000,0.0000,2373.8000,0.1380,506.0915,0.0000,506.0915,6.7418,0.0000,1867.7085,1867.7085,11.4645,11.4185,384.7000,0.0000,384.7000,0.0148,99.0587,0.0000,99.0587,0.7224,0.0000,285.6413,285.6413,11.4185,11.1871,1918.0000,1061.6000,856.4000,0.1708,410.6747,173.5150,584.1896,8.3413,1235.1150,1507.3253,272.2104,11.1871,9.8029,15249.1000,0.0000,15249.1000,0.5907,3942.3498,0.0000,3942.3498,28.8483,0.0000,11306.7502,11306.7502,9.8029,7.8692,7.8692,8.8360,1.3058,19586.3978,7.8692,7.8515,7.8630,8.8272,1.3177,10541.4389,7.8630,7.8462,7.8591,8.8245,1.3213,9248.9289,5.2522,410.4121,-10503.2000,39376.7657
4422,7.6477,13.8977,1141.8000,51203.5000,-50061.7000,2.3943,261.8507,7394.5073,7656.3580,116.9328,58598.0073,879.9493,-57718.0580,13.8977,11.9601,13392.7000,0.0000,13392.7000,0.4881,3332.4550,0.0000,3332.4550,23.8364,0.0000,10060.2450,10060.2450,11.9601,11.7277,1540.9000,0.0000,1540.9000,0.0886,327.8699,0.0000,327.8699,4.3276,0.0000,1213.0301,1213.0301,11.7277,11.6852,369.0000,0.0000,369.0000,0.0140,94.6572,0.0000,94.6572,0.6835,0.0000,274.3428,274.3428,11.6852,11.5434,1301.1000,1500.0000,-198.9000,0.1574,277.4068,245.7583,523.1651,7.6855,1745.7583,1023.6932,-722.0651,11.5434,10.0896,16207.9000,0.0000,16207.9000,0.6175,4168.7320,0.0000,4168.7320,30.1591,0.0000,12039.1680,12039.1680,10.0896,7.6576,7.6576,8.8736,1.7635,26451.9112,7.6576,7.6402,7.6515,8.8649,1.7760,14208.2888,7.6515,7.6350,7.6477,8.8623,1.7798,12458.9001,5.6398,440.6998,-18750.1000,53119.1001
4423,7.5508,13.9356,723.8000,61048.6000,-60324.8000,2.8137,166.2887,8800.6587,8966.9474,137.4177,69849.2587,557.5113,-69291.7474,13.9356,11.7705,17756.2000,0.0000,17756.2000,0.6478,4415.9147,0.0000,4415.9147,31.6396,0.0000,13340.2853,13340.2853,11.7705,11.7317,304.8000,0.0000,304.8000,0.0175,65.0586,0.0000,65.0586,0.8541,0.0000,239.7414,239.7414,11.7317,11.6939,381.7000,0.0000,381.7000,0.0144,97.9094,0.0000,97.9094,0.7040,0.0000,283.7906,283.7906,11.6939,11.5467,1428.1000,1233.9000,194.2000,0.1497,304.4428,202.1767,506.6195,7.3121,1436.0767,1123.6572,-312.4195,11.5467,10.2958,15568.7000,0.0000,15568.7000,0.5897,4004.1355,0.0000,4004.1355,28.7995,0.0000,11564.5645,11564.5645,10.2958,7.5604,7.5604,8.9281,2.2329,33493.8460,7.5604,7.5435,7.5545,8.9196,2.2467,17973.7252,7.5545,7.5384,7.5508,8.9171,2.2509,15756.3223,6.3493,496.1448,-26119.2000,67223.8935
4424,7.4851,13.9419,450.7000,70693.1000,-70242.4000,3.2335,103.6719,10178.8241,10282.4959,157.9170,80871.9241,347.0281,-80524.8959,13.9419,11.6141,22160.8000,0.0000,22160.8000,0.8081,5510.8510,0.0000,5510.8510,39.4652,0.0000,16649.9490,16649.9490,11.6141,11.6141,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.6141,11.5826,370.6000,0.0000,370.6000,0.0140,95.2228,0.0000,95.2228,0.6834,0.0000,275.3772,275.3772,11.5826,11.4864,1150.0000,1296.8000,-146.8000,0.1372,245.5907,212.2684,457.8591,6.6989,1509.0684,904.4093,-604.6591,11.4864,10.5003,13651.1000,0.0000,13651.1000,0.5170,3513.9929,0.0000,3513.9929,25.2509,0.0000,10137.1071,10137.1071,10.5003,7.4945,7.4945,8.9974,2.7300,40950.2463,7.4945,7.4781,7.4888,8.9892,2.7449,21959.5966,7.4888,7.4731,7.4851,8.9867,2.7495,19246.4672,7.0646,552.0370,-34206.7000,82156.3101
4425,7.5132,13.9931,351.7000,73580.4000,-73228.7000,3.3573,80.8573,10599.9710,10680.8283,163.9663,84180.3710,270.8427,-83909.5283,13.9931,11.3826,26543.4000,0.0000,26543.4000,0.9678,6596.0605,0.0000,6596.0605,47.2654,0.0000,19947.3395,19947.3395,11.3826,11.3826,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3826,11.3533,379.0000,0.0000,379.0000,0.0143,97.7063,0.0000,97.7063,0.7003,0.0000,281.2937,281.2937,11.3533,11.3620,290.8000,1793.6000,-1502.8000,0.1150,62.3298,292.9900,355.3198,5.6173,2086.5900,228.4702,-1858.1198,11.3620,10.5211,12372.7000,0.0000,12372.7000,0.4691,3190.6359,0.0000,3190.6359,22.9089,0.0000,9182.0641,9182.0641,10.5211,7.5225,7.5225,9.0218,2.8472,42707.6961,7.5225,7.5063,7.5169,9.0137,2.8625,22900.3603,7.5169,7.5014,7.5132,9.0112,2.8672,20070.5553,7.3853,577.0995,-35436.4000,85678.6118
4426,7.4204,13.9228,217.4000,76165.0000,-75947.6000,3.4670,50.0674,10953.8336,11003.9010,169.3230,87118.8336,167.3326,-86951.5010,13.9228,11.3735,26536.7000,0.0000,26536.7000,0.9668,6600.7567,0.0000,6600.7567,47.2164,0.0000,19935.9433,19935.9433,11.3735,11.3735,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.3735,11.3387,457.2000,0.0000,457.2000,0.0174,117.8817,0.0000,117.8817,0.8480,0.0000,339.3183,339.3183,11.3387,11.3799,0.0000,2199.7000,-2199.7000,0.1205,0.0000,359.2818,359.2818,5.8853,2558.9818,0.0000,-2558.9818,11.3799,10.6967,9975.7000,0.0000,9975.7000,0.3790,2571.8389,0.0000,2571.8389,18.5087,0.0000,7403.8611,7403.8611,10.6967,7.4296,7.4296,9.0632,3.1192,46788.5444,7.4296,7.4135,7.4240,9.0551,3.1346,25076.7225,7.4240,7.4086,7.4204,9.0527,3.1393,21974.8834,7.4260,580.2752,-41177.7000,93840.1503
4427,7.3680,13.9006,57.0000,78888.2000,-78831.2000,3.5791,13.1400,11334.7341,11347.8741,174.7962,90222.9341,43.8600,-90179.0741,13.9006,11.4071,26537.8000,0.0000,26537.8000,0.9679,6603.0407,0.0000,6603.0407,47.2693,0.0000,19934.7593,19934.7593,11.4071,11.4103,0.0000,166.5000,-166.5000,0.0087,0.0000,26.3628,26.3628,0.4273,192.8628,0.0000,-192.8628,11.4103,11.3754,465.6000,0.0000,465.6000,0.0177,119.9839,0.0000,119.9839,0.8637,0.0000,345.6161,345.6161,11.3754,11.4226,0.0000,2761.8000,-2761.8000,0.1513,0.0000,451.2359,451.2359,7.3892,3213.0359,0.0000,-3213.0359,11.4226,10.8332,8697.3000,0.0000,8697.3000,0.3303,2240.8743,0.0000,2240.8743,16.1320,0.0000,6456.4257,6456.4257,10.8332,7.3772,7.3772,9.1052,3.3692,50537.3233,7.3772,7.3612,7.3716,9.0972,3.3847,27077.7617,7.3716,7.3563,7.3680,9.0948,3.3895,23726.2722,7.5825,592.5063,-46058.8000,101341.3572
4428,7.3263,13.8696,0.0000,83196.5000,-83196.5000,3.7698,0.0000,11944.7606,11944.7606,184.1130,95141.2606,0.0000,-95141.2606,13.8696,11.4741,26539.0000,0.0000,26539.0000,0.9682,6606.1551,0.0000,6606.1551,47.2875,0.0000,19932.8449,19932.8449,11.4741,11.5114,0.0000,2252.2000,-2252.2000,0.1184,0.0000,356.8863,356.8863,5.7805,2609.0863,0.0000,-2609.0863,11.5114,11.4697,585.1000,0.0000,585.1000,0.0222,150.5591,0.0000,150.5591,1.0847,0.0000,434.5409,434.5409,11.4697,11.5197,0.0000,3463.7000,-3463.7000,0.1898,0.0000,566.3874,566.3874,9.2672,4030.0874,0.0000,-4030.0874,11.5197,11.0180,7738.5000,0.0000,7738.5000,0.2937,1991.0485,0.0000,1991.0485,14.3435,0.0000,5747.4515,5747.4515,11.0180,7.3353,7.3353,9.1766,3.8082,57123.3068,7.3353,7.3195,7.3298,9.1688,3.8245,30595.8710,7.3298,7.3147,7.3263,9.1664,3.8295,26806.1745,8.0432,628.5034,-54049.8000,114525.3523
4429,7.3013,13.8457,0.0000,87824.7000,-87824.7000,3.9786,0.0000,12603.5794,12603.5794,194.3103,100428.2794,0.0000,-100428.2794,13.8457,11.5508,26541.8000,0.0000,26541.8000,0.9688,6609.0160,0.0000,6609.0160,47.3151,0.0000,19932.7840,19932.7840,11.5508,11.5738,0.0000,1545.6000,-1545.6000,0.0812,0.0000,245.1417,245.1417,3.9679,1790.7417,0.0000,-1790.7417,11.5738,11.5411,470.4000,0.0000,470.4000,0.0178,120.9357,0.0000,120.9357,0.8706,0.0000,349.4643,349.4643,11.5411,11.5948,0.0000,4177.8000,-4177.8000,0.2289,0.0000,683.5934,683.5934,11.1780,4861.3934,0.0000,-4861.3934,11.5948,11.1644,6779.7000,0.0000,6779.7000,0.2569,1742.4740,0.0000,1742.4740,12.5462,0.0000,5037.2260,5037.2260,11.1644,7.3102,7.3102,9.2373,4.1121,61681.5633,7.3102,7.2946,7.3048,9.2295,4.1287,33029.7501,7.3048,7.2899,7.3013,9.2272,4.1338,28936.5946,8.2984,648.4514,-59756.2000,123647.9080
4430,7.3294,13.8751,0.0000,92962.2000,-92962.2000,4.2108,0.0000,13347.5953,13347.5953,205.6486,106309.7953,0.0000,-106309.7953,13.8751,11.6827,26536.8000,0.0000,26536.8000,0.9690,6605.1034,0.0000,6605.1034,47.3235,0.0000,19931.6966,19931.6966,11.6827,11.7210,0.0000,2944.9000,-2944.9000,0.1548,0.0000,467.8228,467.8228,7.5622,3412.7228,0.0000,-3412.7228,11.7210,11.6965,370.2000,0.0000,370.2000,0.0140,94.9741,0.0000,94.9741,0.6845,0.0000,275.2259,275.2259,11.6965,11.7524,0.0000,5178.1000,-5178.1000,0.2837,0.0000,848.4612,848.4612,13.8546,6026.5612,0.0000,-6026.5612,11.7524,11.2875,7738.5000,0.0000,7738.5000,0.2929,1984.4051,0.0000,1984.4051,14.3028,0.0000,5754.0949,5754.0949,11.2875,7.3381,7.3381,9.3128,4.5129,67693.2437,7.3381,7.3228,7.3328,9.3052,4.5304,36242.8291,7.3328,7.3181,7.3294,9.3028,4.5357,31749.9183,8.8878,694.5028,-66439.7000,135685.9911
4431,7.4146,13.8458,796.3000,89704.4000,-88908.1000,4.1117,183.4085,12899.6652,13083.0737,200.8083,102604.0652,612.8915,-101991.1737,13.8458,11.6323,26538.2000,0.0000,26538.2000,0.9686,6608.1154,0.0000,6608.1154,47.3046,0.0000,19930.0846,19930.0846,11.6323,11.6975,0.0000,4535.4000,-4535.4000,0.2386,0.0000,720.0480,720.0480,11.6517,5255.4480,0.0000,-5255.4480,11.6975,11.6724,380.9000,0.0000,380.9000,0.0144,97.7522,0.0000,97.7522,0.7026,0.0000,283.1478,283.1478,11.6724,11.7385,0.0000,5575.2000,-5575.2000,0.3055,0.0000,913.3278,913.3278,14.9177,6488.5278,0.0000,-6488.5278,11.7385,11.2079,9016.9000,0.0000,9016.9000,0.3404,2312.6893,0.0000,2312.6893,16.6227,0.0000,6704.2107,6704.2107,11.2079,7.4233,7.4233,9.3156,4.3639,65458.0913,7.4233,7.4081,7.4180,9.3080,4.3814,35051.3456,7.4180,7.4034,7.4146,9.3056,4.3868,30707.4408,8.9686,700.8183,-63082.7000,131216.8777
4432,7.4478,13.7020,1791.6000,78538.3000,-76746.7000,3.6671,412.3975,11300.7514,11713.1488,179.0945,89839.0514,1379.2025,-88459.8488,13.7020,11.6358,22157.3000,0.0000,22157.3000,0.8091,5528.1821,0.0000,5528.1821,39.5134,0.0000,16629.1179,16629.1179,11.6358,11.8357,0.0000,13240.7000,-13240.7000,0.6964,0.0000,2102.2067,2102.2067,34.0101,15342.9067,0.0000,-15342.9067,11.8357,11.8104,370.4000,0.0000,370.4000,0.0140,94.8694,0.0000,94.8694,0.6834,0.0000,275.5306,275.5306,11.8104,11.8979,0.0000,8062.3000,-8062.3000,0.4417,0.0000,1322.4414,1322.4414,21.5724,9384.7414,0.0000,-9384.7414,11.8979,11.1998,11893.3000,0.0000,11893.3000,0.4490,3043.4865,0.0000,3043.4865,21.9304,0.0000,8849.8135,8849.8135,11.1998,7.4564,7.4564,9.3281,4.3873,65809.5020,7.4564,7.4413,7.4511,9.3206,4.4051,35240.5032,7.4511,7.4366,7.4478,9.3182,4.4105,30873.3966,9.1159,712.3302,-63628.7000,131923.4019
4433,7.3176,13.6607,1016.7000,65888.5000,-64871.8000,3.0478,234.5951,9458.3300,9692.9252,148.8493,75346.8300,782.1049,-74564.7252,13.6607,12.0664,13397.4000,0.0000,13397.4000,0.4903,3344.5184,0.0000,3344.5184,23.9448,0.0000,10052.8816,10052.8816,12.0664,12.1191,0.0000,4074.2000,-4074.2000,0.2143,0.0000,650.2939,650.2939,10.4651,4724.4939,0.0000,-4724.4939,12.1191,12.0820,378.8000,0.0000,378.8000,0.0143,96.6292,0.0000,96.6292,0.6974,0.0000,282.1708,282.1708,12.0820,12.1665,0.0000,9265.6000,-9265.6000,0.5077,0.0000,1523.7143,1523.7143,24.7931,10789.3143,0.0000,-10789.3143,12.1665,11.0862,13970.7000,0.0000,13970.7000,0.5261,3561.4270,0.0000,3561.4270,25.6940,0.0000,10409.2730,10409.2730,11.0862,7.3268,7.3268,9.2065,3.4803,52205.2338,7.3268,7.3108,7.3212,9.1985,3.4952,27961.4785,7.3212,7.3059,7.3176,9.1961,3.4997,24497.7999,7.2006,562.6650,-50464.7000,104664.5122
4434,7.3427,13.5371,1668.8000,60019.8000,-58351.0000,2.8191,384.8826,8619.7573,9004.6399,137.6827,68639.5573,1283.9174,-67355.6399,13.5371,11.8554,13386.8000,0.0000,13386.8000,0.4902,3347.5803,0.0000,3347.5803,23.9411,0.0000,10039.2197,10039.2197,11.8554,11.8785,0.0000,1287.6000,-1287.6000,0.0678,0.0000,204.9787,204.9787,3.3124,1492.5787,0.0000,-1492.5787,11.8785,11.8391,372.0000,0.0000,372.0000,0.0140,95.2209,0.0000,95.2209,0.6817,0.0000,276.7791,276.7791,11.8391,11.9636,0.0000,9023.0000,-9023.0000,0.4944,0.0000,1480.4183,1480.4183,24.1465,10503.4183,0.0000,-10503.4183,11.9636,10.8634,13331.5000,0.0000,13331.5000,0.4999,3408.3224,0.0000,3408.3224,24.4119,0.0000,9923.1776,9923.1776,10.8634,7.3521,7.3521,9.1077,2.9696,44544.2049,7.3521,7.3356,7.3463,9.0995,2.9836,23868.7578,7.3463,7.3306,7.3427,9.0970,2.9878,20914.7948,6.5781,514.0231,-41571.3000,89327.7576
4435,7.4382,13.3924,2232.2000,46396.3000,-44164.1000,2.2361,513.9080,6674.7309,7188.6388,109.2060,53071.0309,1718.2920,-51352.7388,13.3924,11.3926,13387.0000,0.0000,13387.0000,0.4912,3354.3483,0.0000,3354.3483,23.9874,0.0000,10032.6517,10032.6517,11.3926,11.4199,0.0000,839.0000,-839.0000,0.0442,0.0000,132.8205,132.8205,2.1567,971.8205,0.0000,-971.8205,11.4199,11.3741,376.0000,0.0000,376.0000,0.0142,96.8808,0.0000,96.8808,0.6917,0.0000,279.1192,279.1192,11.3741,11.6088,0.0000,9137.1000,-9137.1000,0.5006,0.0000,1492.8452,1492.8452,24.4495,10629.9452,0.0000,-10629.9452,11.6088,10.4820,12212.9000,0.0000,12212.9000,0.4594,3138.2470,0.0000,3138.2470,22.4372,0.0000,9074.6530,9074.6530,10.4820,7.4480,7.4480,8.9650,2.1916,32873.5240,7.4480,7.4308,7.4420,8.9564,2.2040,17632.1414,7.4420,7.4256,7.4382,8.9538,2.2078,15454.4210,5.6184,439.0285,-28164.3000,65960.0864
4436,7.5049,13.1899,2801.9000,38903.9000,-36102.0000,1.9314,644.2678,5603.6355,6247.9034,94.3263,44507.5355,2157.6322,-42349.9034,13.1899,10.9913,13387.2000,0.0000,13387.2000,0.4923,3363.8584,0.0000,3363.8584,24.0418,0.0000,10023.3416,10023.3416,10.9913,10.9913,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9913,10.9253,502.0000,0.0000,502.0000,0.0191,130.1512,0.0000,130.1512,0.9305,0.0000,371.8488,371.8488,10.9253,11.1877,0.0000,6511.2000,-6511.2000,0.3567,0.0000,1059.7565,1059.7565,17.4209,7570.9565,0.0000,-7570.9565,11.1877,10.1576,9975.7000,0.0000,9975.7000,0.3774,2578.9942,0.0000,2578.9942,18.4336,0.0000,7396.7058,7396.7058,10.1576,7.5152,7.5152,8.8364,1.6189,24283.5462,7.5152,7.4972,7.5089,8.8274,1.6299,13039.2041,7.5089,7.4918,7.5049,8.8247,1.6332,11432.5013,4.7653,372.3671,-18748.3000,48755.2517
4437,7.6413,12.9688,3361.1000,31618.9000,-28257.8000,1.6349,770.8969,4565.6829,5336.5798,79.8460,36184.5829,2590.2031,-33594.3798,12.9688,10.5438,13387.4000,0.0000,13387.4000,0.4938,3374.3118,0.0000,3374.3118,24.1183,0.0000,10013.0882,10013.0882,10.5438,10.5438,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.5438,10.4912,376.1000,0.0000,376.1000,0.0144,98.1484,0.0000,98.1484,0.7021,0.0000,277.9516,277.9516,10.4912,10.7615,0.0000,4477.5000,-4477.5000,0.2453,0.0000,726.2232,726.2232,11.9791,5203.7232,0.0000,-5203.7232,10.7615,9.7776,8697.3000,0.0000,8697.3000,0.3314,2262.4661,0.0000,2262.4661,16.1834,0.0000,6434.8339,6434.8339,9.7776,7.6520,7.6520,8.7148,1.1149,16724.0726,7.6520,7.6333,7.6455,8.7055,1.1247,8997.6865,7.6455,7.6277,7.6413,8.7027,1.1277,7893.5687,4.0797,318.7896,-10274.5000,33615.3277
4438,7.5804,12.5582,4015.8000,28182.5000,-24166.7000,1.5185,922.0987,4064.9403,4987.0390,74.1603,32247.4403,3093.7013,-29153.7390,12.5582,10.0771,13387.6000,0.0000,13387.6000,0.4956,3393.8960,0.0000,3393.8960,24.2027,0.0000,9993.7040,9993.7040,10.0771,10.0771,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.0771,10.0243,376.0000,0.0000,376.0000,0.0145,98.7979,0.0000,98.7979,0.7072,0.0000,277.2021,277.2021,10.0243,10.2869,0.0000,3502.0000,-3502.0000,0.1918,0.0000,566.0223,566.0223,9.3694,4068.0223,0.0000,-4068.0223,10.2869,9.6960,4862.2000,0.0000,4862.2000,0.1866,1273.6505,0.0000,1273.6505,9.1120,0.0000,3588.5495,3588.5495,9.6960,7.5914,7.5914,8.6437,0.9769,14653.6382,7.5914,7.5722,7.5847,8.6341,0.9858,7886.6119,7.5847,7.5664,7.5804,8.6312,0.9885,6919.5962,3.6104,282.1240,-9042.9000,29459.8463
4439,7.4516,12.3434,3967.8000,26137.4000,-22169.6000,1.4227,913.2591,3761.1286,4674.3877,69.4839,29898.5286,3054.5409,-26843.9877,12.3434,9.7577,13390.3000,0.0000,13390.3000,0.4989,3404.9064,0.0000,3404.9064,24.3659,0.0000,9985.3936,9985.3936,9.7577,9.7577,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7577,9.6988,410.8000,0.0000,410.8000,0.0159,108.4534,0.0000,108.4534,0.7789,0.0000,302.3466,302.3466,9.6988,9.9310,0.0000,2733.9000,-2733.9000,0.1498,0.0000,440.8678,440.8678,7.3151,3174.7678,0.0000,-3174.7678,9.9310,9.7313,1506.4000,0.0000,1506.4000,0.0583,396.6782,0.0000,396.6782,2.8459,0.0000,1109.7218,1109.7218,9.7313,7.4628,7.4628,8.5971,0.9387,14079.9253,7.4628,7.4431,7.4560,8.5872,0.9468,7574.6584,7.4560,7.4371,7.4516,8.5842,0.9493,6645.0802,3.2185,251.4949,-9596.0000,28299.6639
