Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4440,7.5082,12.1435,4352.8000,24024.0000,-19671.2000,1.3498,1000.8200,3460.5736,4461.3936,65.9229,27484.5736,3351.9800,-24132.5936,12.1435,9.5259,13370.5000,0.0000,13370.5000,0.4999,3409.5366,0.0000,3409.5366,24.4137,0.0000,9960.9634,9960.9634,9.5259,9.5259,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.5259,9.4651,424.7000,0.0000,424.7000,0.0166,112.5102,0.0000,112.5102,0.8097,0.0000,312.1898,312.1898,9.4651,9.6864,0.0000,2280.7000,-2280.7000,0.1250,0.0000,367.2112,367.2112,6.1031,2647.9112,0.0000,-2647.9112,9.6864,9.5695,866.3000,0.0000,866.3000,0.0337,228.9503,0.0000,228.9503,1.6466,0.0000,637.3497,637.3497,9.5695,7.5197,7.5197,8.5446,0.8005,12007.0597,7.5197,7.4996,7.5127,8.5345,0.8083,6466.6646,7.5127,7.4935,7.5082,8.5315,0.8107,5674.9353,3.0374,237.3503,-7290.4000,24148.6596
4441,7.5898,11.8976,4870.0000,21987.3000,-17117.3000,1.2884,1118.0435,3171.9114,4289.9550,62.9239,25159.2114,3751.9565,-21407.2550,11.8976,9.2800,13369.2000,0.0000,13369.2000,0.5015,3421.1828,0.0000,3421.1828,24.4900,0.0000,9948.0172,9948.0172,9.2800,9.2800,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2800,9.2219,411.4000,0.0000,411.4000,0.0161,109.3875,0.0000,109.3875,0.7875,0.0000,302.0125,302.0125,9.2219,9.4386,0.0000,1965.0000,-1965.0000,0.1077,0.0000,315.8894,315.8894,5.2588,2280.8894,0.0000,-2280.8894,9.4386,9.3862,387.5000,0.0000,387.5000,0.0151,102.7889,0.0000,102.7889,0.7397,0.0000,284.7111,284.7111,9.3862,7.6015,7.6015,8.4938,0.6639,9958.2273,7.6015,7.5810,7.5943,8.4836,0.6715,5371.9401,7.5943,7.5748,7.5898,8.4805,0.6738,4716.5187,2.8932,226.0798,-4914.2000,20046.6860
4442,7.7153,11.6591,5412.6000,19998.4000,-14585.8000,1.2305,1239.7255,2891.6447,4131.3702,60.0958,22890.0447,4172.8745,-18717.1702,11.6591,9.0571,13369.4000,0.0000,13369.4000,0.5035,3432.9464,0.0000,3432.9464,24.5883,0.0000,9936.4536,9936.4536,9.0571,9.0571,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0571,8.9984,425.0000,0.0000,425.0000,0.0167,113.3815,0.0000,113.3815,0.8170,0.0000,311.6185,311.6185,8.9984,9.2088,0.0000,1683.9000,-1683.9000,0.0923,0.0000,270.3308,270.3308,4.5071,1954.2308,0.0000,-1954.2308,9.2088,9.1572,387.5000,0.0000,387.5000,0.0152,103.1425,0.0000,103.1425,0.7429,0.0000,284.3575,284.3575,9.1572,7.7272,7.7272,8.4422,0.5125,7687.0412,7.7272,7.7064,7.7199,8.4318,0.5199,4159.1857,7.7199,7.7002,7.7153,8.4287,0.5221,3654.9716,2.7873,217.8025,-2087.8000,15501.1985
4443,7.4291,11.8509,5478.6000,26468.3000,-20989.7000,1.5279,1261.5236,3807.1918,5068.7154,74.6203,30275.4918,4217.0764,-26058.4154,11.8509,9.5113,13369.5000,0.0000,13369.5000,0.5054,3423.5470,0.0000,3423.5470,24.6844,0.0000,9945.9530,9945.9530,9.5113,9.5113,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.5113,9.4569,411.8000,0.0000,411.8000,0.0163,109.1165,0.0000,109.1165,0.7948,0.0000,302.6835,302.6835,9.4569,9.5896,0.0000,1493.9000,-1493.9000,0.0819,0.0000,240.5172,240.5172,3.9991,1734.4172,0.0000,-1734.4172,9.5896,9.4803,865.9000,0.0000,865.9000,0.0341,229.1740,0.0000,229.1740,1.6667,0.0000,636.7260,636.7260,9.4803,7.4408,7.4408,8.4605,0.8518,12776.2708,7.4408,7.4202,7.4337,8.4502,0.8603,6882.7564,7.4337,7.4140,7.4291,8.4471,0.8629,6040.6007,3.2484,253.8366,-7836.4000,25699.6279
4444,7.1246,12.9202,2131.1000,34610.6000,-32479.5000,1.6965,493.5071,4951.2373,5444.7444,82.8561,39561.8373,1637.5929,-37924.2444,12.9202,10.4484,13369.7000,0.0000,13369.7000,0.5039,3372.1458,0.0000,3372.1458,24.6076,0.0000,9997.5542,9997.5542,10.4484,10.4506,0.0000,37.9000,-37.9000,0.0020,0.0000,5.9364,5.9364,0.0967,43.8364,0.0000,-43.8364,10.4506,10.3715,552.2000,0.0000,552.2000,0.0216,144.3011,0.0000,144.3011,1.0573,0.0000,407.8989,407.8989,10.3715,10.4736,0.0000,1943.1000,-1943.1000,0.1065,0.0000,314.8692,314.8692,5.2002,2257.9692,0.0000,-2257.9692,10.4736,9.8966,4533.2000,0.0000,4533.2000,0.1775,1184.2179,0.0000,1184.2179,8.6677,0.0000,3348.9821,3348.9821,9.8966,7.1362,7.1362,8.5164,1.3351,20026.5448,7.1362,7.1159,7.1291,8.5062,1.3449,10759.3005,7.1291,7.1097,7.1246,8.5031,1.3479,9435.2083,3.7620,293.9652,-16005.4000,40221.0536
4445,6.9293,13.1959,2485.4000,113328.7000,-110843.3000,5.2783,577.6591,16156.4079,16734.0669,257.7833,129485.1079,1907.7409,-127577.3669,13.1959,12.2221,13368.8000,0.0000,13368.8000,0.4953,3358.9568,0.0000,3358.9568,24.1873,0.0000,10009.8432,10009.8432,12.2221,12.2245,0.0000,659.0000,-659.0000,0.0345,0.0000,105.3918,105.3918,1.6861,764.3918,0.0000,-764.3918,12.2245,12.1903,508.4000,0.0000,508.4000,0.0196,129.4951,0.0000,129.4951,0.9578,0.0000,378.9049,378.9049,12.1903,12.1973,0.0000,3525.8000,-3525.8000,0.1932,0.0000,580.4188,580.4188,9.4332,4106.2188,0.0000,-4106.2188,12.1973,11.2965,15216.5000,0.0000,15216.5000,0.5867,3877.3091,0.0000,3877.3091,28.6556,0.0000,11339.1909,11339.1909,11.2965,6.9390,6.9390,9.1177,5.5527,83290.3448,6.9390,6.9221,6.9331,9.1093,5.5742,44593.6049,6.9331,6.9169,6.9293,9.1067,5.5809,39066.0897,9.9114,774.4879,-85934.4000,166950.0394
4446,7.3797,13.9395,0.0000,167892.0000,-167892.0000,7.5893,0.0000,24127.9839,24127.9839,370.6491,192019.9839,0.0000,-192019.9839,13.9395,12.7794,22690.9000,0.0000,22690.9000,0.8370,5642.8593,0.0000,5642.8593,40.8754,0.0000,17048.0407,17048.0407,12.7794,12.7961,0.0000,11115.1000,-11115.1000,0.5858,0.0000,1790.5503,1790.5503,28.6101,12905.6503,0.0000,-12905.6503,12.7961,12.7519,1022.4000,0.0000,1022.4000,0.0383,258.3220,0.0000,258.3220,1.8704,0.0000,764.0780,764.0780,12.7519,12.7547,0.0000,4622.4000,-4622.4000,0.2533,0.0000,765.2360,765.2360,12.3706,5387.6360,0.0000,-5387.6360,12.7547,12.1180,16173.2000,0.0000,16173.2000,0.6061,4088.7415,0.0000,4088.7415,29.6008,0.0000,12084.4585,12084.4585,12.1180,7.3880,7.3880,9.7530,9.0395,135593.2343,7.3880,7.3736,7.3830,9.7458,9.0670,72536.0855,7.3830,7.3691,7.3797,9.7435,9.0756,63529.4683,14.8646,1161.5433,-143743.0000,271658.7882
4447,7.9620,14.5143,0.0000,196760.4000,-196760.4000,8.9163,0.0000,28580.7881,28580.7881,435.4568,225341.1881,0.0000,-225341.1881,14.5143,13.3193,27686.0000,0.0000,27686.0000,1.0095,6831.3358,0.0000,6831.3358,49.3018,0.0000,20854.6642,20854.6642,13.3193,13.3715,0.0000,40925.5000,-40925.5000,2.1614,0.0000,6641.3702,6641.3702,105.5590,47566.8702,0.0000,-47566.8702,13.3715,13.3163,1721.0000,0.0000,1721.0000,0.0639,431.3520,0.0000,431.3520,3.1198,0.0000,1289.6480,1289.6480,13.3163,13.3193,0.0000,5829.0000,-5829.0000,0.3195,0.0000,970.8004,970.8004,15.6046,6799.8004,0.0000,-6799.8004,13.3193,12.8570,15535.4000,0.0000,15535.4000,0.5770,3896.6211,0.0000,3896.6211,28.1809,0.0000,11638.7789,11638.7789,12.8570,7.9691,7.9691,10.4131,12.2990,184485.6106,7.9691,7.9567,7.9648,10.4069,12.3303,98642.2783,7.9648,7.9528,7.9620,10.4049,12.3402,86381.3678,19.5714,1529.3354,-198572.5000,369509.2567
4448,8.3613,14.8987,0.0000,214951.2000,-214951.2000,9.7723,0.0000,31459.3375,31459.3375,477.2610,246410.5375,0.0000,-246410.5375,14.8987,13.6689,31477.2000,0.0000,31477.2000,1.1377,7726.6455,0.0000,7726.6455,55.5649,0.0000,23750.5545,23750.5545,13.6689,13.7299,0.0000,46504.0000,-46504.0000,2.4611,0.0000,7583.8545,7583.8545,120.1972,54087.8545,0.0000,-54087.8545,13.7299,13.6763,1862.9000,0.0000,1862.9000,0.0685,464.6093,0.0000,464.6093,3.3466,0.0000,1398.2907,1398.2907,13.6763,13.6807,0.0000,7067.6000,-7067.6000,0.3876,0.0000,1181.8154,1181.8154,18.9285,8249.4154,0.0000,-8249.4154,13.6807,13.3141,13622.0000,0.0000,13622.0000,0.5015,3399.6494,0.0000,3399.6494,24.4913,0.0000,10222.3506,10222.3506,13.3141,8.3679,8.3679,10.8410,13.6679,205018.4377,8.3679,8.3564,8.3639,10.8352,13.6996,109597.0981,8.3639,8.3527,8.3613,10.8334,13.7097,95967.7355,21.4930,1679.4950,-221560.7000,410583.2714
4449,8.7675,15.2968,0.0000,228488.3000,-228488.3000,10.4111,0.0000,33703.5370,33703.5370,508.4626,262191.8370,0.0000,-262191.8370,15.2968,13.9520,37168.6000,0.0000,37168.6000,1.3357,9075.3153,0.0000,9075.3153,65.2341,0.0000,28093.2847,28093.2847,13.9520,14.0452,0.0000,57939.7000,-57939.7000,3.0706,0.0000,9487.3609,9487.3609,149.9626,67427.0609,0.0000,-67427.0609,14.0452,13.9961,1906.4000,0.0000,1906.4000,0.0697,473.4047,0.0000,473.4047,3.4058,0.0000,1432.9953,1432.9953,13.9961,14.0043,0.0000,9455.9000,-9455.9000,0.5187,0.0000,1587.0063,1587.0063,25.3332,11042.9063,0.0000,-11042.9063,14.0043,13.7070,12346.4000,0.0000,12346.4000,0.4520,3067.6217,0.0000,3067.6217,22.0736,0.0000,9278.7783,9278.7783,13.7070,8.7737,8.7737,11.2403,15.0871,226306.7068,8.7737,8.7630,8.7700,11.2350,15.1198,120958.0053,8.7700,8.7596,8.7675,11.2333,15.1301,105910.5091,23.7868,1858.7324,-244462.5000,453175.2211
4450,9.2441,15.7662,0.0000,252272.9000,-252272.9000,11.5216,0.0000,37563.1501,37563.1501,562.6944,289836.0501,0.0000,-289836.0501,15.7662,14.4844,39061.7000,0.0000,39061.7000,1.3955,9478.5558,0.0000,9478.5558,68.1527,0.0000,29583.1442,29583.1442,14.4844,14.5759,0.0000,74222.8000,-74222.8000,3.9381,0.0000,12249.8137,12249.8137,192.3281,86472.6137,0.0000,-86472.6137,14.5759,14.5247,2253.0000,0.0000,2253.0000,0.0820,555.4496,0.0000,555.4496,4.0055,0.0000,1697.5504,1697.5504,14.5247,14.5325,0.0000,12924.5000,-12924.5000,0.7092,0.0000,2182.8963,2182.8963,34.6372,15107.3963,0.0000,-15107.3963,14.5325,14.3206,9954.6000,0.0000,9954.6000,0.3626,2455.6268,0.0000,2455.6268,17.7090,0.0000,7498.9732,7498.9732,14.3206,9.2498,9.2498,11.7852,17.6112,264167.9995,9.2498,9.2400,9.2464,11.7803,17.6452,141161.7623,9.2464,9.2369,9.2441,11.7787,17.6561,123592.4662,27.0134,2110.8647,-288150.9000,528922.2280
4451,9.5668,16.0764,0.0000,268397.6000,-268397.6000,12.2918,0.0000,40223.9614,40223.9614,600.3106,308621.5614,0.0000,-308621.5614,16.0764,15.0172,33849.9000,0.0000,33849.9000,1.2010,8180.5878,0.0000,8180.5878,58.6544,0.0000,25669.3122,25669.3122,15.0172,15.0559,0.0000,74560.2000,-74560.2000,3.9647,0.0000,12406.4209,12406.4209,193.6316,86966.6209,0.0000,-86966.6209,15.0559,14.9963,2691.0000,0.0000,2691.0000,0.0972,659.1648,0.0000,659.1648,4.7459,0.0000,2031.8352,2031.8352,14.9963,14.9982,0.0000,15714.2000,-15714.2000,0.8628,0.0000,2669.7157,2669.7157,42.1396,18383.9157,0.0000,-18383.9157,14.9982,14.8188,8679.0000,0.0000,8679.0000,0.3136,2127.5778,0.0000,2127.5778,15.3163,0.0000,6551.4222,6551.4222,14.8188,9.5722,9.5722,12.1955,18.9523,284285.2310,9.5722,9.5628,9.5689,12.1908,18.9863,151890.0464,9.5689,9.5598,9.5668,12.1893,18.9971,132979.3996,28.0967,2195.5162,-313452.1000,569154.6770
4452,10.0101,16.5152,0.0000,282714.0000,-282714.0000,12.9718,0.0000,42755.2859,42755.2859,633.5233,325469.2859,0.0000,-325469.2859,16.5152,15.3682,39060.1000,0.0000,39060.1000,1.3796,9386.1932,0.0000,9386.1932,67.3787,0.0000,29673.9068,29673.9068,15.3682,15.4307,0.0000,88393.9000,-88393.9000,4.7112,0.0000,14789.8234,14789.8234,230.0859,103183.7234,0.0000,-103183.7234,15.4307,15.3789,2568.2000,0.0000,2568.2000,0.0921,625.9545,0.0000,625.9545,4.4969,0.0000,1942.2455,1942.2455,15.3789,15.3839,0.0000,17992.8000,-17992.8000,0.9886,0.0000,3071.9627,3071.9627,48.2806,21064.7627,0.0000,-21064.7627,15.3839,15.2386,7722.3000,0.0000,7722.3000,0.2771,1883.3452,0.0000,1883.3452,13.5332,0.0000,5838.9548,5838.9548,15.2386,10.0152,10.0152,12.6269,20.5701,308551.2147,10.0152,10.0064,10.0121,12.6225,20.6048,164838.6396,10.0121,10.0035,10.0101,12.6211,20.6159,144311.4591,30.6306,2393.5165,-339750.1000,617701.3134
4453,10.1932,16.6846,0.0000,289337.9000,-289337.9000,13.3105,0.0000,43923.4186,43923.4186,650.0639,333261.3186,0.0000,-333261.3186,16.6846,15.6173,37164.7000,0.0000,37164.7000,1.3044,8911.2762,0.0000,8911.2762,63.7067,0.0000,28253.4238,28253.4238,15.6173,15.6586,0.0000,82386.0000,-82386.0000,4.3978,0.0000,13839.7724,13839.7724,214.7818,96225.7724,0.0000,-96225.7724,15.6586,15.6241,1705.0000,0.0000,1705.0000,0.0608,414.3144,0.0000,414.3144,2.9689,0.0000,1290.6856,1290.6856,15.6241,15.6257,0.0000,16840.1000,-16840.1000,0.9258,0.0000,2884.4893,2884.4893,45.2133,19724.5893,0.0000,-19724.5893,15.6257,15.4969,6765.6000,0.0000,6765.6000,0.2414,1644.7516,0.0000,1644.7516,11.7891,0.0000,5120.8484,5120.8484,15.4969,10.1983,10.1983,12.8476,20.6828,310241.7714,10.1983,10.1895,10.1952,12.8432,20.7169,165734.8525,10.1952,10.1868,10.1932,12.8418,20.7276,145093.5335,30.3611,2372.4572,-342928.7000,621070.1574
4454,10.4807,16.9701,0.0000,301125.0000,-301125.0000,13.8679,0.0000,45988.6384,45988.6384,677.2834,347113.6384,0.0000,-347113.6384,16.9701,15.9907,35271.5000,0.0000,35271.5000,1.2350,8426.5115,0.0000,8426.5115,60.3158,0.0000,26844.9885,26844.9885,15.9907,16.0118,0.0000,88027.0000,-88027.0000,4.7042,0.0000,14877.8031,14877.8031,229.7466,102904.8031,0.0000,-102904.8031,16.0118,15.9796,1644.4000,0.0000,1644.4000,0.0584,397.7414,0.0000,397.7414,2.8539,0.0000,1246.6586,1246.6586,15.9796,15.9781,0.0000,17774.1000,-17774.1000,0.9775,0.0000,3059.1361,3059.1361,47.7397,20833.2361,0.0000,-20833.2361,15.9781,15.8365,7722.3000,0.0000,7722.3000,0.2745,1868.6637,0.0000,1868.6637,13.4085,0.0000,5853.6363,5853.6363,15.8365,10.4855,10.4855,13.1610,21.7919,326878.0628,10.4855,10.4771,10.4826,13.1568,21.8263,174610.2646,10.4826,10.4744,10.4807,13.1554,21.8372,152860.4258,31.6764,2475.2351,-362287.9000,654348.7532
4455,10.8814,17.3670,0.0000,313754.2000,-313754.2000,14.4743,0.0000,48326.8190,48326.8190,706.9034,362081.0190,0.0000,-362081.0190,17.3670,16.5561,30062.0000,0.0000,30062.0000,1.0484,7145.9181,0.0000,7145.9181,51.2003,0.0000,22916.0819,22916.0819,16.5561,16.5345,0.0000,103674.0000,-103674.0000,5.5500,0.0000,17689.1213,17689.1213,271.0507,121363.1213,0.0000,-121363.1213,16.5345,16.4952,2121.3000,0.0000,2121.3000,0.0750,509.6240,0.0000,509.6240,3.6627,0.0000,1611.6760,1611.6760,16.4952,16.4873,0.0000,21648.8000,-21648.8000,1.1913,0.0000,3752.8885,3752.8885,58.1820,25401.6885,0.0000,-25401.6885,16.4873,16.3322,8997.9000,0.0000,8997.9000,0.3183,2162.9847,0.0000,2162.9847,15.5435,0.0000,6834.9153,6834.9153,16.3322,10.8860,10.8860,13.6091,23.7967,356950.2844,10.8860,10.8780,10.8832,13.6051,23.8319,190654.8673,10.8832,10.8754,10.8814,13.6038,23.8431,166901.7124,33.9858,2655.7020,-397895.8000,714506.8640
4456,11.2038,17.6798,0.0000,329050.9000,-329050.9000,15.2168,0.0000,51036.0617,51036.0617,743.1637,380086.9617,0.0000,-380086.9617,17.6798,17.1643,19630.5000,0.0000,19630.5000,0.6808,4648.0135,0.0000,4648.0135,33.2485,0.0000,14982.4865,14982.4865,17.1643,17.0650,0.0000,104446.6000,-104446.6000,5.6063,0.0000,18009.1077,18009.1077,273.8035,122455.7077,0.0000,-122455.7077,17.0650,17.0400,1350.7000,0.0000,1350.7000,0.0474,322.2989,0.0000,322.2989,2.3147,0.0000,1028.4011,1028.4011,17.0400,17.0174,0.0000,25111.5000,-25111.5000,1.3832,0.0000,4387.5452,4387.5452,67.5528,29499.0452,0.0000,-29499.0452,17.0174,16.8157,11868.0000,0.0000,11868.0000,0.4167,2833.6097,0.0000,2833.6097,20.3519,0.0000,9034.3903,9034.3903,16.8157,11.2083,11.2083,14.0120,25.2517,378776.2457,11.2083,11.2005,11.2056,14.0081,25.2871,202296.4385,11.2056,11.1980,11.2038,14.0068,25.2984,177088.4853,35.0268,2737.0441,-425759.8000,758161.1695
4457,10.5390,16.9898,0.0000,239468.0000,-239468.0000,11.0959,0.0000,36617.2331,36617.2331,541.9041,276085.2331,0.0000,-276085.2331,16.9898,16.4137,16173.9000,0.0000,16173.9000,0.5585,3863.0440,0.0000,3863.0440,27.2755,0.0000,12310.8560,12310.8560,16.4137,16.3298,0.0000,75325.7000,-75325.7000,4.0553,0.0000,12821.2849,12821.2849,198.0542,88146.9849,0.0000,-88146.9849,16.3298,16.3017,1125.0000,0.0000,1125.0000,0.0392,270.9875,0.0000,270.9875,1.9135,0.0000,854.0125,854.0125,16.3017,16.2742,0.0000,27050.9000,-27050.9000,1.4917,0.0000,4676.5873,4676.5873,72.8508,31727.4873,0.0000,-31727.4873,16.2742,15.9658,13940.9000,0.0000,13940.9000,0.4858,3360.4762,0.0000,3360.4762,23.7277,0.0000,10580.4238,10580.4238,15.9658,10.5442,10.5442,13.2550,18.5338,278007.5723,10.5442,10.5351,10.5410,13.2504,18.5648,148518.5148,10.5410,10.5324,10.5390,13.2491,18.5742,130019.3837,26.5895,2077.7419,-310604.8000,556545.4708
4458,10.2914,16.7641,0.0000,232767.3000,-232767.3000,10.7420,0.0000,35408.0515,35408.0515,524.6200,268175.3515,0.0000,-268175.3515,16.7641,16.1663,16181.0000,0.0000,16181.0000,0.5641,3875.8962,0.0000,3875.8962,27.5511,0.0000,12305.1038,12305.1038,16.1663,16.0968,0.0000,62544.2000,-62544.2000,3.3549,0.0000,10601.6588,10601.6588,163.8456,73145.8588,0.0000,-73145.8588,16.0968,16.0736,860.5000,0.0000,860.5000,0.0303,207.9039,0.0000,207.9039,1.4790,0.0000,652.5961,652.5961,16.0736,16.0444,0.0000,26048.9000,-26048.9000,1.4343,0.0000,4489.1169,4489.1169,70.0486,30538.0169,0.0000,-30538.0169,16.0444,15.7281,13303.1000,0.0000,13303.1000,0.4685,3216.3343,0.0000,3216.3343,22.8826,0.0000,10086.7657,10086.7657,15.7281,10.2969,10.2969,13.0125,17.3810,260714.9294,10.2969,10.2874,10.2936,13.0078,17.4113,139290.5054,10.2936,10.2845,10.2914,13.0063,17.4205,121943.6499,24.8911,1945.0244,-291015.8000,521949.0846
4459,9.5227,15.9913,0.0000,161783.7000,-161783.7000,7.4551,0.0000,24224.4575,24224.4575,364.0935,186008.1575,0.0000,-186008.1575,15.9913,15.1497,16161.9000,0.0000,16161.9000,0.5653,3910.2297,0.0000,3910.2297,27.6065,0.0000,12251.6703,12251.6703,15.1497,15.1397,0.0000,30810.3000,-30810.3000,1.6507,0.0000,5137.3057,5137.3057,80.6183,35947.6057,0.0000,-35947.6057,15.1397,15.1019,941.9000,0.0000,941.9000,0.0333,230.4618,0.0000,230.4618,1.6243,0.0000,711.4382,711.4382,15.1019,15.0869,0.0000,23082.9000,-23082.9000,1.2704,0.0000,3926.8898,3926.8898,62.0466,27009.7898,0.0000,-27009.7898,15.0869,14.6724,12186.9000,0.0000,12186.9000,0.4306,2983.9671,0.0000,2983.9671,21.0321,0.0000,9202.9329,9202.9329,14.6724,9.5291,9.5291,12.1008,11.3129,169692.8388,9.5291,9.5178,9.5252,12.0951,11.3377,90701.4633,9.5252,9.5145,9.5227,12.0935,11.3450,79414.7581,17.1081,1336.8513,-186386.2000,339809.0602
4460,9.0536,15.5440,0.0000,148959.5000,-148959.5000,6.8330,0.0000,22096.1900,22096.1900,333.7116,171055.6900,0.0000,-171055.6900,15.5440,14.7573,13693.4000,0.0000,13693.4000,0.4843,3332.5290,0.0000,3332.5290,23.6502,0.0000,10360.8710,10360.8710,14.7573,14.7443,0.0000,18635.4000,-18635.4000,0.9938,0.0000,3088.3946,3088.3946,48.5355,21723.7946,0.0000,-21723.7946,14.7443,14.7179,557.4000,0.0000,557.4000,0.0200,137.1083,0.0000,137.1083,0.9748,0.0000,420.2917,420.2917,14.7179,14.6939,0.0000,19988.4000,-19988.4000,1.0984,0.0000,3384.0079,3384.0079,53.6436,23372.4079,0.0000,-23372.4079,14.6939,14.2944,9954.6000,0.0000,9954.6000,0.3567,2450.2771,0.0000,2450.2771,17.4223,0.0000,7504.3229,7504.3229,14.2944,9.0606,9.0606,11.6775,9.8774,148161.6734,9.0606,9.0484,9.0563,11.6714,9.9006,79204.5175,9.0563,9.0447,9.0536,11.6695,9.9074,69351.8077,14.6792,1147.0514,-163377.9000,296717.9985
4461,8.6675,15.1693,0.0000,119569.5000,-119569.5000,5.4699,0.0000,17603.0404,17603.0404,267.1395,137172.5404,0.0000,-137172.5404,15.1693,14.2207,13369.1000,0.0000,13369.1000,0.4759,3269.8285,0.0000,3269.8285,23.2410,0.0000,10099.2715,10099.2715,14.2207,14.2264,0.0000,14844.9000,-14844.9000,0.7903,0.0000,2440.3890,2440.3890,38.5970,17285.2890,0.0000,-17285.2890,14.2264,14.2023,416.8000,0.0000,416.8000,0.0150,103.2456,0.0000,103.2456,0.7332,0.0000,313.5544,313.5544,14.2023,14.1935,0.0000,16332.1000,-16332.1000,0.8970,0.0000,2747.7230,2747.7230,43.8076,19079.8230,0.0000,-19079.8230,14.1935,13.7689,8679.0000,0.0000,8679.0000,0.3129,2150.8409,0.0000,2150.8409,15.2792,0.0000,6528.1591,6528.1591,13.7689,8.6751,8.6751,11.2220,7.8203,117304.7225,8.6751,8.6617,8.6705,11.2153,7.8409,62727.2260,8.6705,8.6578,8.6675,11.2133,7.8470,54928.8305,11.9414,933.1140,-128281.6000,234960.7791
4462,8.3113,14.8218,0.0000,103643.1000,-103643.1000,4.7308,0.0000,15154.3120,15154.3120,231.0433,118797.4120,0.0000,-118797.4120,14.8218,13.7360,13369.5000,0.0000,13369.5000,0.4785,3285.1754,0.0000,3285.1754,23.3704,0.0000,10084.3246,10084.3246,13.7360,13.7569,0.0000,12199.8000,-12199.8000,0.6480,0.0000,1991.4468,1991.4468,31.6476,14191.2468,0.0000,-14191.2468,13.7569,13.7291,421.3000,0.0000,421.3000,0.0153,105.0337,0.0000,105.0337,0.7469,0.0000,316.2663,316.2663,13.7291,13.7337,0.0000,12289.6000,-12289.6000,0.6745,0.0000,2056.2507,2056.2507,32.9433,14345.8507,0.0000,-14345.8507,13.7337,13.4545,4852.1000,0.0000,4852.1000,0.1762,1210.0563,0.0000,1210.0563,8.6069,0.0000,3642.0437,3642.0437,13.4545,8.3195,8.3195,10.8870,6.6582,99872.4492,8.3195,8.3050,8.3144,10.8798,6.6769,53414.9209,8.3144,8.3008,8.3113,10.8777,6.6824,46776.7773,10.0851,788.0602,-109489.6000,200064.1474
4463,8.0017,14.5207,0.0000,84270.2000,-84270.2000,3.8387,0.0000,12249.9010,12249.9010,187.4761,96520.1010,0.0000,-96520.1010,14.5207,13.2076,13369.6000,0.0000,13369.6000,0.4810,3298.5762,0.0000,3298.5762,23.4918,0.0000,10071.0238,10071.0238,13.2076,13.2683,0.0000,13861.4000,-13861.4000,0.7348,0.0000,2245.9471,2245.9471,35.8865,16107.3471,0.0000,-16107.3471,13.2683,13.2370,415.0000,0.0000,415.0000,0.0152,104.1651,0.0000,104.1651,0.7411,0.0000,310.8349,310.8349,13.2370,13.2562,0.0000,8417.5000,-8417.5000,0.4618,0.0000,1400.6955,1400.6955,22.5524,9818.1955,0.0000,-9818.1955,13.2562,13.1535,1503.6000,0.0000,1503.6000,0.0550,377.4673,0.0000,377.4673,2.6860,0.0000,1126.1327,1126.1327,13.1535,8.0105,8.0105,10.5820,5.5408,83112.2875,8.0105,7.9950,8.0051,10.5742,5.5575,44459.9017,8.0051,7.9904,8.0017,10.5720,5.5624,38936.9397,8.3797,654.8012,-91260.9000,166509.1290
4464,7.8239,14.3515,0.0000,80031.0000,-80031.0000,3.6392,0.0000,11595.2118,11595.2118,177.7343,91626.2118,0.0000,-91626.2118,14.3515,12.9739,13347.3000,0.0000,13347.3000,0.4824,3300.6370,0.0000,3300.6370,23.5589,0.0000,10046.6630,10046.6630,12.9739,13.0494,0.0000,14320.6000,-14320.6000,0.7576,0.0000,2312.9610,2312.9610,36.9978,16633.5610,0.0000,-16633.5610,13.0494,13.0166,420.2000,0.0000,420.2000,0.0155,105.7927,0.0000,105.7927,0.7561,0.0000,314.4073,314.4073,13.0166,13.0357,0.0000,6616.0000,-6616.0000,0.3628,0.0000,1098.3173,1098.3173,17.7178,7714.3173,0.0000,-7714.3173,13.0357,12.9733,864.9000,0.0000,864.9000,0.0319,217.7955,0.0000,217.7955,1.5566,0.0000,647.1045,647.1045,12.9733,7.8330,7.8330,10.4031,5.2434,78650.3761,7.8330,7.8170,7.8274,10.3951,5.2597,42077.6189,7.8274,7.8122,7.8239,10.3928,5.2646,36851.9257,7.9340,619.9716,-86335.2000,157579.9206
4465,7.6474,14.1789,0.0000,70236.4000,-70236.4000,3.1907,0.0000,10143.0779,10143.0779,155.8268,80379.4779,0.0000,-80379.4779,14.1789,12.6324,13338.5000,0.0000,13338.5000,0.4833,3306.2225,0.0000,3306.2225,23.6037,0.0000,10032.2775,10032.2775,12.6324,12.6981,0.0000,7741.2000,-7741.2000,0.4091,0.0000,1244.6183,1244.6183,19.9816,8985.8183,0.0000,-8985.8183,12.6981,12.6600,415.4000,0.0000,415.4000,0.0154,105.1007,0.0000,105.1007,0.7500,0.0000,310.2993,310.2993,12.6600,12.6907,0.0000,5381.5000,-5381.5000,0.2950,0.0000,890.0635,890.0635,14.4093,6271.5635,0.0000,-6271.5635,12.6907,12.6577,387.1000,0.0000,387.1000,0.0143,97.9507,0.0000,97.9507,0.6991,0.0000,289.1493,289.1493,12.6577,7.6571,7.6571,10.1574,4.2508,63761.9735,7.6571,7.6401,7.6512,10.1489,4.2652,34121.5663,7.6512,7.6351,7.6474,10.1464,4.2695,29886.2810,6.6117,516.6494,-69218.1000,127769.8208
4466,7.5339,14.0702,0.0000,61675.1000,-61675.1000,2.7990,0.0000,8888.2454,8888.2454,136.6980,70563.3454,0.0000,-70563.3454,14.0702,12.3372,13338.0000,0.0000,13338.0000,0.4846,3311.0134,0.0000,3311.0134,23.6648,0.0000,10026.9866,10026.9866,12.3372,12.4323,0.0000,7887.2000,-7887.2000,0.4163,0.0000,1263.2321,1263.2321,20.3322,9150.4321,0.0000,-9150.4321,12.4323,12.3904,419.5000,0.0000,419.5000,0.0156,106.5370,0.0000,106.5370,0.7616,0.0000,312.9630,312.9630,12.3904,12.4251,0.0000,4055.7000,-4055.7000,0.2223,0.0000,668.9644,668.9644,10.8568,4724.6644,0.0000,-4724.6644,12.4251,12.3888,387.1000,0.0000,387.1000,0.0144,98.3186,0.0000,98.3186,0.7029,0.0000,288.7814,288.7814,12.3888,7.5440,7.5440,9.9664,3.6926,55389.0095,7.5440,7.5263,7.5378,9.9576,3.7060,29648.2026,7.5378,7.5211,7.5339,9.9549,3.7100,25970.1017,5.9282,463.2392,-59473.4000,111007.3138
4467,7.4457,13.9847,0.0000,81877.3000,-81877.3000,3.7135,0.0000,11780.7505,11780.7505,181.3601,93658.0505,0.0000,-93658.0505,13.9847,12.6282,13338.1000,0.0000,13338.1000,0.4854,3314.9125,0.0000,3314.9125,23.7043,0.0000,10023.1875,10023.1875,12.6282,12.6669,0.0000,7099.7000,-7099.7000,0.3743,0.0000,1141.4161,1141.4161,18.2822,8241.1161,0.0000,-8241.1161,12.6669,12.6322,415.6000,0.0000,415.6000,0.0155,105.1975,0.0000,105.1975,0.7578,0.0000,310.4025,310.4025,12.6322,12.6431,0.0000,3313.1000,-3313.1000,0.1816,0.0000,547.8083,547.8083,8.8675,3860.9083,0.0000,-3860.9083,12.6431,12.5742,864.5000,0.0000,864.5000,0.0323,218.8975,0.0000,218.8975,1.5765,0.0000,645.6025,645.6025,12.5742,7.4555,7.4555,10.0148,4.7408,71111.2803,7.4555,7.4383,7.4495,10.0062,4.7567,38053.6316,7.4495,7.4331,7.4457,10.0036,4.7615,33330.4465,7.2038,562.9160,-77671.9000,142495.3584
4468,7.5595,14.1035,0.0000,95117.5000,-95117.5000,4.3119,0.0000,13714.1649,13714.1649,210.5844,108831.6649,0.0000,-108831.6649,14.1035,12.9147,13338.4000,0.0000,13338.4000,0.4860,3309.6055,0.0000,3309.6055,23.7359,0.0000,10028.7945,10028.7945,12.9147,12.9416,0.0000,9172.2000,-9172.2000,0.4841,0.0000,1480.2458,1480.2458,23.6444,10652.4458,0.0000,-10652.4458,12.9416,12.9014,548.8000,0.0000,548.8000,0.0204,138.3784,0.0000,138.3784,0.9969,0.0000,410.4216,410.4216,12.9014,12.9062,0.0000,3723.0000,-3723.0000,0.2041,0.0000,617.3009,617.3009,9.9660,4340.3009,0.0000,-4340.3009,12.9062,12.5970,4524.0000,0.0000,4524.0000,0.1683,1141.2811,0.0000,1141.2811,8.2210,0.0000,3382.7189,3382.7189,12.5970,7.5690,7.5690,10.0830,5.5025,82538.2406,7.5690,7.5524,7.5632,10.0747,5.5208,44166.1146,7.5632,7.5473,7.5595,10.0722,5.5263,38683.8423,8.5122,665.1567,-89601.5000,165388.1975
4469,8.1359,14.6844,0.0000,186769.8000,-186769.8000,8.4720,0.0000,27218.2234,27218.2234,413.7582,213988.0234,0.0000,-213988.0234,14.6844,14.0472,13338.5000,0.0000,13338.5000,0.4851,3283.6316,0.0000,3283.6316,23.6930,0.0000,10054.8684,10054.8684,14.0472,14.0364,0.0000,7221.9000,-7221.9000,0.3816,0.0000,1184.1969,1184.1969,18.6370,8406.0969,0.0000,-8406.0969,14.0364,14.0146,501.1000,0.0000,501.1000,0.0186,124.4500,0.0000,124.4500,0.9063,0.0000,376.6500,376.6500,14.0146,13.9985,0.0000,7081.8000,-7081.8000,0.3882,0.0000,1188.8118,1188.8118,18.9604,8270.6118,0.0000,-8270.6118,13.9985,13.3993,15184.4000,0.0000,15184.4000,0.5626,3773.0625,0.0000,3773.0625,27.4782,0.0000,11411.3375,11411.3375,13.3993,8.1438,8.1438,10.7716,10.4477,156714.8947,8.1438,8.1299,8.1390,10.7646,10.4752,83801.6673,8.1390,8.1256,8.1359,10.7625,10.4838,73386.3471,15.4622,1208.2395,-172049.5000,313902.9090
4470,8.8710,15.4100,0.0000,242795.6000,-242795.6000,11.0489,0.0000,35886.3649,35886.3649,539.6123,278681.9649,0.0000,-278681.9649,15.4100,14.5961,22662.8000,0.0000,22662.8000,0.8170,5525.1774,0.0000,5525.1774,39.9030,0.0000,17137.6226,17137.6226,14.5961,14.5861,0.0000,24681.9000,-24681.9000,1.3101,0.0000,4080.4153,4080.4153,63.9814,28762.3153,0.0000,-28762.3153,14.5861,14.5554,1019.7000,0.0000,1019.7000,0.0371,251.3599,0.0000,251.3599,1.8131,0.0000,768.3401,768.3401,14.5554,14.5468,0.0000,10033.5000,-10033.5000,0.5506,0.0000,1695.2538,1695.2538,26.8900,11728.7538,0.0000,-11728.7538,14.5468,14.1003,16139.1000,0.0000,16139.1000,0.5879,3980.4647,0.0000,3980.4647,28.7137,0.0000,12158.6353,12158.6353,14.1003,8.8777,8.8777,11.4890,14.4546,216819.4532,8.8777,8.8659,8.8736,11.4831,14.4872,115897.3148,8.8736,8.8622,8.8710,11.4812,14.4974,101481.9956,21.5275,1682.1927,-237689.4000,434198.7636
4471,9.6068,16.1310,0.0000,266526.1000,-266526.1000,12.1798,0.0000,39975.9080,39975.9080,594.8395,306502.0080,0.0000,-306502.0080,16.1310,15.2410,27641.5000,0.0000,27641.5000,0.9858,6675.4409,0.0000,6675.4409,48.1470,0.0000,20966.0591,20966.0591,15.2410,15.2376,0.0000,67709.8000,-67709.8000,3.6022,0.0000,11306.1854,11306.1854,175.9248,79015.9854,0.0000,-79015.9854,15.2376,15.1973,1719.1000,0.0000,1719.1000,0.0621,420.0771,0.0000,420.0771,3.0313,0.0000,1299.0229,1299.0229,15.1973,15.1931,0.0000,11088.9000,-11088.9000,0.6089,0.0000,1888.7725,1888.7725,29.7375,12977.6725,0.0000,-12977.6725,15.1931,14.8547,15502.6000,0.0000,15502.6000,0.5601,3790.4396,0.0000,3790.4396,27.3524,0.0000,11712.1604,11712.1604,14.8547,9.6127,9.6127,12.2337,18.1956,272933.2604,9.6127,9.6025,9.6091,12.2286,18.2310,145847.7408,9.6091,9.5992,9.6068,12.2270,18.2423,127695.8831,26.9982,2109.6781,-300461.6000,546476.8843
4472,10.0899,16.5949,0.0000,281490.7000,-281490.7000,12.9187,0.0000,42640.6110,42640.6110,630.9302,324131.3110,0.0000,-324131.3110,16.5949,15.6511,31424.4000,0.0000,31424.4000,1.1091,7543.5783,0.0000,7543.5783,54.1644,0.0000,23880.8217,23880.8217,15.6511,15.6613,0.0000,79771.6000,-79771.6000,4.2558,0.0000,13407.9037,13407.9037,207.8479,93179.5037,0.0000,-93179.5037,15.6613,15.6217,1859.3000,0.0000,1859.3000,0.0665,451.7932,0.0000,451.7932,3.2468,0.0000,1407.5068,1407.5068,15.6217,15.6193,0.0000,13491.2000,-13491.2000,0.7415,0.0000,2310.7942,2310.7942,36.2119,15801.9942,0.0000,-15801.9942,15.6193,15.3489,13593.3000,0.0000,13593.3000,0.4864,3304.8826,0.0000,3304.8826,23.7532,0.0000,10288.4174,10288.4174,15.3489,10.0954,10.0954,12.7221,19.8352,297527.6438,10.0954,10.0859,10.0921,12.7174,19.8709,158967.5497,10.0921,10.0829,10.0899,12.7159,19.8823,139176.2674,29.3669,2294.7709,-327876.5000,595671.4609
4473,10.5076,17.0015,0.0000,291844.0000,-291844.0000,13.4322,0.0000,44596.5703,44596.5703,656.0053,336440.5703,0.0000,-336440.5703,17.0015,15.9444,37097.9000,0.0000,37097.9000,1.3006,8859.3016,0.0000,8859.3016,63.5201,0.0000,28238.5984,28238.5984,15.9444,15.9842,0.0000,90140.7000,-90140.7000,4.8179,0.0000,15223.4294,15223.4294,235.2995,105364.1294,0.0000,-105364.1294,15.9842,15.9466,1907.3000,0.0000,1907.3000,0.0678,461.4971,0.0000,461.4971,3.3100,0.0000,1445.8029,1445.8029,15.9466,15.9479,0.0000,16860.2000,-16860.2000,0.9272,0.0000,2900.5323,2900.5323,45.2849,19760.7323,0.0000,-19760.7323,15.9479,15.7216,12320.4000,0.0000,12320.4000,0.4381,2982.5048,0.0000,2982.5048,21.3944,0.0000,9337.8952,9337.8952,15.7216,10.5128,10.5128,13.1172,21.0786,316178.7820,10.5128,10.5038,10.5097,13.1127,21.1147,168917.7192,10.5097,10.5010,10.5076,13.1113,21.1262,147883.3001,31.4757,2459.5539,-347519.3000,632979.8013
4474,10.9109,17.3960,0.0000,309233.3000,-309233.3000,14.2681,0.0000,47660.5894,47660.5894,696.8306,356893.8894,0.0000,-356893.8894,17.3960,16.3515,38991.5000,0.0000,38991.5000,1.3592,9265.1279,0.0000,9265.1279,66.3793,0.0000,29726.3721,29726.3721,16.3515,16.3904,0.0000,98590.1000,-98590.1000,5.2767,0.0000,16763.5866,16763.5866,257.7035,115353.6866,0.0000,-115353.6866,16.3904,16.3491,2247.0000,0.0000,2247.0000,0.0795,540.8278,0.0000,540.8278,3.8812,0.0000,1706.1722,1706.1722,16.3491,16.3504,0.0000,19470.1000,-19470.1000,1.0714,0.0000,3368.2483,3368.2483,52.3237,22838.3483,0.0000,-22838.3483,16.3504,16.1798,9933.8000,0.0000,9933.8000,0.3515,2392.1921,0.0000,2392.1921,17.1677,0.0000,7541.6079,7541.6079,16.1798,10.9158,10.9158,13.5478,22.7462,341192.9499,10.9158,10.9073,10.9128,13.5436,22.7827,182261.8974,10.9128,10.9046,10.9109,13.5422,22.7944,159560.5847,33.6094,2626.2863,-376121.2000,683015.4319
4475,11.1522,17.6261,0.0000,319957.4000,-319957.4000,14.7989,0.0000,49570.2393,49570.2393,722.7555,369527.6393,0.0000,-369527.6393,17.6261,16.7434,33786.2000,0.0000,33786.2000,1.1712,8005.1037,0.0000,8005.1037,57.2012,0.0000,25781.0963,25781.0963,16.7434,16.7419,0.0000,94529.3000,-94529.3000,5.0690,0.0000,16180.5100,16180.5100,247.5628,110709.8100,0.0000,-110709.8100,16.7419,16.6925,2684.5000,0.0000,2684.5000,0.0944,643.2113,0.0000,643.2113,4.6099,0.0000,2041.2887,2041.2887,16.6925,16.6884,0.0000,21423.7000,-21423.7000,1.1797,0.0000,3724.3434,3724.3434,57.6160,25148.0434,0.0000,-25148.0434,16.6884,16.5401,8660.9000,0.0000,8660.9000,0.3047,2076.5926,0.0000,2076.5926,14.8813,0.0000,6584.3074,6584.3074,16.5401,11.1570,11.1570,13.8485,23.4805,352207.9799,11.1570,11.1487,11.1541,13.8444,23.5167,188133.3140,11.1541,11.1460,11.1522,13.8431,23.5281,164696.9142,33.9270,2651.1039,-390778.8000,705038.2080
4476,11.5162,17.9874,0.0000,330451.9000,-330451.9000,15.3068,0.0000,51603.4819,51603.4819,747.5600,382055.3819,0.0000,-382055.3819,17.9874,17.0116,38994.2000,0.0000,38994.2000,1.3475,9197.6082,0.0000,9197.6082,65.8081,0.0000,29796.5918,29796.5918,17.0116,17.0326,0.0000,105877.5000,-105877.5000,5.6883,0.0000,18207.1914,18207.1914,277.8066,124084.6914,0.0000,-124084.6914,17.0326,16.9884,2563.7000,0.0000,2563.7000,0.0897,611.9924,0.0000,611.9924,4.3805,0.0000,1951.7076,1951.7076,16.9884,16.9879,0.0000,23253.7000,-23253.7000,1.2814,0.0000,4059.8733,4059.8733,62.5795,27313.5733,0.0000,-27313.5733,16.9879,16.8643,7706.2000,0.0000,7706.2000,0.2698,1840.6273,0.0000,1840.6273,13.1772,0.0000,5865.5727,5865.5727,16.8643,11.5207,11.5207,14.1925,24.7153,370729.6682,11.5207,11.5128,11.5180,14.1886,24.7520,198015.8617,11.5180,11.5103,11.5162,14.1873,24.7636,173345.4893,35.9751,2811.1487,-410319.0000,742091.0192
4477,11.8546,18.3179,0.0000,344318.9000,-344318.9000,15.9848,0.0000,54171.8093,54171.8093,780.6739,398490.7093,0.0000,-398490.7093,18.3179,17.4245,37097.3000,0.0000,37097.3000,1.2756,8714.6266,0.0000,8714.6266,62.2964,0.0000,28382.6734,28382.6734,17.4245,17.4255,0.0000,112700.7000,-112700.7000,6.0628,0.0000,19521.6930,19521.6930,296.0995,132222.3930,0.0000,-132222.3930,17.4255,17.3973,1700.5000,0.0000,1700.5000,0.0593,403.9215,0.0000,403.9215,2.8937,0.0000,1296.5785,1296.5785,17.3973,17.3928,0.0000,25323.6000,-25323.6000,1.3963,0.0000,4448.1653,4448.1653,68.1916,29771.7653,0.0000,-29771.7653,17.3928,17.2885,6751.5000,0.0000,6751.5000,0.2354,1604.3517,0.0000,1604.3517,11.4960,0.0000,5147.1483,5147.1483,17.2885,11.8590,11.8590,14.5737,26.1916,392874.7123,11.8590,11.8514,11.8563,14.5699,26.2286,209828.5282,11.8563,11.8489,11.8546,14.5687,26.2403,183682.3714,37.5212,2931.9625,-436793.9000,786385.6118
4478,12.2056,18.6622,0.0000,357157.0000,-357157.0000,16.6157,0.0000,56633.6296,56633.6296,811.4824,413790.6296,0.0000,-413790.6296,18.6622,17.8428,35206.3000,0.0000,35206.3000,1.2051,8235.7491,0.0000,8235.7491,58.8553,0.0000,26970.5509,26970.5509,17.8428,17.8236,0.0000,120208.8000,-120208.8000,6.4801,0.0000,20978.9450,20978.9450,316.4794,141187.7450,0.0000,-141187.7450,17.8236,17.7974,1644.2000,0.0000,1644.2000,0.0570,388.6083,0.0000,388.6083,2.7825,0.0000,1255.5917,1255.5917,17.7974,17.7898,0.0000,26798.4000,-26798.4000,1.4789,0.0000,4735.9466,4735.9466,72.2275,31534.3466,0.0000,-31534.3466,17.7898,17.6755,7706.2000,0.0000,7706.2000,0.2672,1822.1349,0.0000,1822.1349,13.0474,0.0000,5884.0651,5884.0651,17.6755,12.2098,12.2098,14.9427,27.5150,412724.3752,12.2098,12.2024,12.2073,14.9390,27.5522,220417.5740,12.2073,12.2001,12.2056,14.9378,27.5641,192948.6104,39.1559,3059.6990,-459607.5000,826090.5596
4479,12.5294,18.9784,0.0000,364860.9000,-364860.9000,17.0114,0.0000,58279.8244,58279.8244,830.8081,423140.7244,0.0000,-423140.7244,18.9784,18.2899,30001.9000,0.0000,30001.9000,1.0222,6991.5530,0.0000,6991.5530,49.9224,0.0000,23010.3470,23010.3470,18.2899,18.2333,0.0000,128184.6000,-128184.6000,6.9249,0.0000,22554.5054,22554.5054,338.2024,150739.1054,0.0000,-150739.1054,18.2333,18.2003,2116.0000,0.0000,2116.0000,0.0729,497.5921,0.0000,497.5921,3.5613,0.0000,1618.4079,1618.4079,18.2003,18.1872,0.0000,29212.2000,-29212.2000,1.6136,0.0000,5195.0013,5195.0013,78.8066,34407.2013,0.0000,-34407.2013,18.1872,18.0576,8979.1000,0.0000,8979.1000,0.3096,2112.6933,0.0000,2112.6933,15.1193,0.0000,6866.4067,6866.4067,18.0576,12.5336,12.5336,15.2956,28.7153,430729.4674,12.5336,12.5264,12.5311,15.2920,28.7527,230021.8426,12.5311,12.5241,12.5294,15.2909,28.7647,201352.8040,40.4319,3159.4083,-481160.7000,862104.1140
4480,12.8002,19.2415,0.0000,379512.0000,-379512.0000,17.7307,0.0000,60995.3877,60995.3877,865.9373,440507.3877,0.0000,-440507.3877,19.2415,18.8015,19600.2000,0.0000,19600.2000,0.6650,4553.2178,0.0000,4553.2178,32.4766,0.0000,15046.9822,15046.9822,18.8015,18.6793,0.0000,124356.8000,-124356.8000,6.7339,0.0000,22090.8876,22090.8876,328.8748,146447.6876,0.0000,-146447.6876,18.6793,18.6581,1348.9000,0.0000,1348.9000,0.0462,315.4808,0.0000,315.4808,2.2576,0.0000,1033.4192,1033.4192,18.6581,18.6317,0.0000,31664.5000,-31664.5000,1.7508,0.0000,5672.3639,5672.3639,85.5072,37336.8639,0.0000,-37336.8639,18.6317,18.4609,11843.1000,0.0000,11843.1000,0.4061,2771.4647,0.0000,2771.4647,19.8336,0.0000,9071.6353,9071.6353,18.4609,12.8042,12.8042,15.6326,29.8168,447251.8762,12.8042,12.7971,12.8018,15.6290,29.8542,238833.8070,12.8018,12.7949,12.8002,15.6279,29.8662,209063.2538,40.9991,3203.7290,-502741.1000,895148.9369
4481,12.1358,18.5525,0.0000,291655.9000,-291655.9000,13.6495,0.0000,46174.8763,46174.8763,666.6216,337830.7763,0.0000,-337830.7763,18.5525,18.0852,16144.1000,0.0000,16144.1000,0.5458,3781.6019,0.0000,3781.6019,26.6568,0.0000,12362.4981,12362.4981,18.0852,17.9655,0.0000,99795.9000,-99795.9000,5.4189,0.0000,17493.4764,17493.4764,264.6501,117289.3764,0.0000,-117289.3764,17.9655,17.9432,1119.0000,0.0000,1119.0000,0.0381,264.0113,0.0000,264.0113,1.8616,0.0000,854.9887,854.9887,17.9432,17.9107,0.0000,33791.3000,-33791.3000,1.8707,0.0000,5985.2354,5985.2354,91.3599,39776.5354,0.0000,-39776.5354,17.9107,17.6637,13911.5000,0.0000,13911.5000,0.4742,3284.4405,0.0000,3284.4405,23.1579,0.0000,10627.0595,10627.0595,17.6637,12.1404,12.1404,14.9020,23.4309,351463.2547,12.1404,12.1323,12.1376,14.8980,23.4651,187720.8974,12.1376,12.1298,12.1358,14.8968,23.4755,164328.4427,32.9958,2578.3387,-394068.5000,703512.5948
4482,11.8887,18.3279,0.0000,279361.5000,-279361.5000,13.0193,0.0000,43985.3556,43985.3556,635.8425,323346.8556,0.0000,-323346.8556,18.3279,17.8365,16132.1000,0.0000,16132.1000,0.5504,3789.1727,0.0000,3789.1727,26.8831,0.0000,12342.9273,12342.9273,17.8365,17.7264,0.0000,92159.3000,-92159.3000,4.9850,0.0000,16081.9028,16081.9028,243.4614,108241.2028,0.0000,-108241.2028,17.7264,17.7082,859.1000,0.0000,859.1000,0.0295,203.2951,0.0000,203.2951,1.4431,0.0000,655.8049,655.8049,17.7082,17.6743,0.0000,33457.6000,-33457.6000,1.8488,0.0000,5904.7041,5904.7041,90.2914,39362.3041,0.0000,-39362.3041,17.6743,17.4248,13275.1000,0.0000,13275.1000,0.4569,3143.4275,0.0000,3143.4275,22.3159,0.0000,10131.6725,10131.6725,17.4248,11.8935,11.8935,14.6592,22.2837,334255.4987,11.8935,11.8851,11.8906,14.6550,22.3175,178540.1078,11.8906,11.8826,11.8887,14.6537,22.3278,156294.6060,31.3351,2448.5697,-374712.1000,669090.2125
4483,11.0220,17.4542,0.0000,202855.5000,-202855.5000,9.4393,0.0000,31339.7473,31339.7473,460.9980,234195.2473,0.0000,-234195.2473,17.4542,16.7865,16152.6000,0.0000,16152.6000,0.5528,3835.3593,0.0000,3835.3593,26.9991,0.0000,12317.2407,12317.2407,16.7865,16.7285,0.0000,61975.6000,-61975.6000,3.3480,0.0000,10616.1782,10616.1782,163.5112,72591.7782,0.0000,-72591.7782,16.7285,16.7009,947.4000,0.0000,947.4000,0.0327,227.0378,0.0000,227.0378,1.5967,0.0000,720.3622,720.3622,16.7009,16.6749,0.0000,29312.2000,-29312.2000,1.6188,0.0000,5096.3150,5096.3150,79.0595,34408.5150,0.0000,-34408.5150,16.6749,16.3688,12161.3000,0.0000,12161.3000,0.4200,2916.3755,0.0000,2916.3755,20.5102,0.0000,9244.9245,9244.9245,16.3688,11.0276,11.0276,13.6982,15.8746,238119.6339,11.0276,11.0177,11.0241,13.6932,15.9040,127232.3790,11.0241,11.0148,11.0220,13.6918,15.9127,111388.6639,23.1173,1806.4193,-264882.0000,476740.6768
4484,10.3276,16.7817,0.0000,181026.0000,-181026.0000,8.3786,0.0000,27558.0754,27558.0754,409.1981,208584.0754,0.0000,-208584.0754,16.7817,16.1397,13669.3000,0.0000,13669.3000,0.4735,3273.5206,0.0000,3273.5206,23.1239,0.0000,10395.7794,10395.7794,16.1397,16.0960,0.0000,34446.1000,-34446.1000,1.8510,0.0000,5836.2643,5836.2643,90.4004,40282.3643,0.0000,-40282.3643,16.0960,16.0758,550.9000,0.0000,550.9000,0.0193,133.1033,0.0000,133.1033,0.9415,0.0000,417.7967,417.7967,16.0758,16.0446,0.0000,22534.2000,-22534.2000,1.2417,0.0000,3883.5309,3883.5309,60.6442,26417.7309,0.0000,-26417.7309,16.0446,15.7282,9933.8000,0.0000,9933.8000,0.3479,2401.7211,0.0000,2401.7211,16.9896,0.0000,7532.0789,7532.0789,15.7282,10.3339,10.3339,13.0310,12.8080,192119.8911,10.3339,10.3227,10.3300,13.0254,12.8345,102675.8143,10.3300,10.3195,10.3276,13.0238,12.8422,89895.5753,18.4680,1443.1143,-213852.3000,384691.2807
4485,9.7676,16.2391,0.0000,148807.0000,-148807.0000,6.8586,0.0000,22392.5326,22392.5326,334.9618,171199.5326,0.0000,-171199.5326,16.2391,15.4782,13338.6000,0.0000,13338.6000,0.4664,3216.7525,0.0000,3216.7525,22.7782,0.0000,10121.8475,10121.8475,15.4782,15.4574,0.0000,24356.9000,-24356.9000,1.3048,0.0000,4082.4929,4082.4929,63.7244,28439.3929,0.0000,-28439.3929,15.4574,15.4381,423.8000,0.0000,423.8000,0.0150,103.2574,0.0000,103.2574,0.7308,0.0000,320.5426,320.5426,15.4381,15.4163,0.0000,17451.9000,-17451.9000,0.9605,0.0000,2981.9287,2981.9287,46.9107,20433.8287,0.0000,-20433.8287,15.4163,15.0746,8660.9000,0.0000,8660.9000,0.3060,2111.3481,0.0000,2111.3481,14.9469,0.0000,6549.5519,6549.5519,15.0746,9.7747,9.7747,12.4246,10.1302,151952.7806,9.7747,9.7623,9.7704,12.4184,10.1539,81231.4746,9.7704,9.7586,9.7676,12.4166,10.1609,71126.0592,14.8670,1161.7271,-168192.5000,304310.3144
4486,9.2941,15.7792,0.0000,132458.7000,-132458.7000,6.0848,0.0000,19742.6327,19742.6327,297.1724,152201.3327,0.0000,-152201.3327,15.7792,14.9253,13338.5000,0.0000,13338.5000,0.4700,3236.1150,0.0000,3236.1150,22.9550,0.0000,10102.3850,10102.3850,14.9253,14.9201,0.0000,16511.6000,-16511.6000,0.8818,0.0000,2743.5175,2743.5175,43.0674,19255.1175,0.0000,-19255.1175,14.9201,14.8984,413.5000,0.0000,413.5000,0.0147,101.4719,0.0000,101.4719,0.7197,0.0000,312.0281,312.0281,14.8984,14.8855,0.0000,12972.4000,-12972.4000,0.7132,0.0000,2201.1766,2201.1766,34.8323,15173.5766,0.0000,-15173.5766,14.8855,14.6588,4842.2000,0.0000,4842.2000,0.1727,1188.8169,0.0000,1188.8169,8.4335,0.0000,3653.3831,3653.3831,14.6588,9.3018,9.3018,11.9803,8.6132,129197.8971,9.3018,9.2883,9.2971,11.9735,8.6349,69079.3998,9.2971,9.2843,9.2941,11.9715,8.6413,60489.0641,12.5060,977.2330,-143348.5000,258766.3610
4487,8.9197,15.4166,0.0000,113016.5000,-113016.5000,5.1773,0.0000,16720.3741,16720.3741,252.8515,129736.8741,0.0000,-129736.8741,15.4166,14.4224,13338.6000,0.0000,13338.6000,0.4732,3251.6598,0.0000,3251.6598,23.1085,0.0000,10086.9402,10086.9402,14.4224,14.4374,0.0000,19372.9000,-19372.9000,1.0321,0.0000,3194.3473,3194.3473,50.4066,22567.2473,0.0000,-22567.2473,14.4374,14.4129,421.7000,0.0000,421.7000,0.0151,104.1601,0.0000,104.1601,0.7399,0.0000,317.5399,317.5399,14.4129,14.4107,0.0000,8733.9000,-8733.9000,0.4798,0.0000,1473.1157,1473.1157,23.4327,10207.0157,0.0000,-10207.0157,14.4107,14.3302,1500.9000,0.0000,1500.9000,0.0539,370.8574,0.0000,370.8574,2.6347,0.0000,1130.0426,1130.0426,14.3302,8.9280,8.9280,11.6291,7.5339,113009.0228,8.9280,8.9135,8.9229,11.6219,7.5541,60432.8440,8.9229,8.9093,8.9197,11.6197,7.5600,52920.2730,10.8472,847.6172,-125862.1000,226362.1398
4488,8.6655,15.1723,0.0000,105685.3000,-105685.3000,4.8310,0.0000,15558.3967,15558.3967,235.9373,121243.6967,0.0000,-121243.6967,15.1723,14.1118,13320.0000,0.0000,13320.0000,0.4750,3257.6883,0.0000,3257.6883,23.1990,0.0000,10062.3117,10062.3117,14.1118,14.1365,0.0000,17479.5000,-17479.5000,0.9292,0.0000,2868.8840,2868.8840,45.3821,20348.3840,0.0000,-20348.3840,14.1365,14.1108,413.3000,0.0000,413.3000,0.0150,102.5043,0.0000,102.5043,0.7304,0.0000,310.7957,310.7957,14.1108,14.1118,0.0000,6627.2000,-6627.2000,0.3638,0.0000,1113.7565,1113.7565,17.7692,7740.9565,0.0000,-7740.9565,14.1118,14.0615,863.5000,0.0000,863.5000,0.0313,214.2325,0.0000,214.2325,1.5267,0.0000,649.2675,649.2675,14.0615,8.6741,8.6741,11.3678,6.9042,103562.3175,8.6741,8.6590,8.6688,11.3602,6.9236,55388.4420,8.6688,8.6545,8.6655,11.3580,6.9293,48505.0001,9.9679,778.9073,-115195.2000,207455.7595
4489,8.4462,14.9590,0.0000,93982.1000,-93982.1000,4.2897,0.0000,13777.1592,13777.1592,209.5044,107759.2592,0.0000,-107759.2592,14.9590,13.7760,13321.4000,0.0000,13321.4000,0.4768,3267.3354,0.0000,3267.3354,23.2853,0.0000,10054.0646,10054.0646,13.7760,13.8219,0.0000,16993.1000,-16993.1000,0.9022,0.0000,2775.4791,2775.4791,44.0620,19768.5791,0.0000,-19768.5791,13.8219,13.7934,420.6000,0.0000,420.6000,0.0153,104.7654,0.0000,104.7654,0.7467,0.0000,315.8346,315.8346,13.7934,13.7990,0.0000,5152.9000,-5152.9000,0.2828,0.0000,862.7982,862.7982,13.8113,6015.6982,0.0000,-6015.6982,13.7990,13.7741,386.8000,0.0000,386.8000,0.0141,96.3767,0.0000,96.3767,0.6870,0.0000,290.4233,290.4233,13.7741,8.4552,8.4552,11.1146,6.1349,92024.2276,8.4552,8.4393,8.4497,11.1067,6.1532,49225.8137,8.4497,8.4346,8.4462,11.1044,6.1586,43110.4285,8.9713,701.0320,-101999.3000,184360.4698
4490,8.2530,14.7709,0.0000,84426.5000,-84426.5000,3.8488,0.0000,12330.8669,12330.8669,187.9677,96757.3669,0.0000,-96757.3669,14.7709,13.4656,13321.6000,0.0000,13321.6000,0.4783,3275.6491,0.0000,3275.6491,23.3595,0.0000,10045.9509,10045.9509,13.4656,13.5240,0.0000,13460.1000,-13460.1000,0.7136,0.0000,2188.7649,2188.7649,34.8532,15648.8649,0.0000,-15648.8649,13.5240,13.4927,414.0000,0.0000,414.0000,0.0151,103.5460,0.0000,103.5460,0.7386,0.0000,310.4540,310.4540,13.4927,13.5033,0.0000,4499.7000,-4499.7000,0.2469,0.0000,750.8717,750.8717,12.0565,5250.5717,0.0000,-5250.5717,13.5033,13.4755,386.8000,0.0000,386.8000,0.0141,96.7707,0.0000,96.7707,0.6903,0.0000,290.0293,290.0293,13.4755,8.2624,8.2624,10.8690,5.3453,80179.8267,8.2624,8.2458,8.2566,10.8607,5.3623,42898.5715,8.2566,8.2409,8.2530,10.8582,5.3674,37571.4632,7.9753,623.1979,-88263.9000,160649.8614
4491,8.2234,14.7481,0.0000,109147.5000,-109147.5000,4.9703,0.0000,15932.5530,15932.5530,242.7405,125080.0530,0.0000,-125080.0530,14.7481,13.7096,13322.0000,0.0000,13322.0000,0.4797,3276.7552,0.0000,3276.7552,23.4260,0.0000,10045.2448,10045.2448,13.7096,13.7264,0.0000,13220.5000,-13220.5000,0.7001,0.0000,2157.2474,2157.2474,34.1903,15377.7474,0.0000,-15377.7474,13.7264,13.6997,420.0000,0.0000,420.0000,0.0154,104.7535,0.0000,104.7535,0.7527,0.0000,315.2465,315.2465,13.6997,13.6995,0.0000,4767.7000,-4767.7000,0.2615,0.0000,797.4479,797.4479,12.7709,5565.1479,0.0000,-5565.1479,13.6995,13.6473,863.1000,0.0000,863.1000,0.0317,215.3485,0.0000,215.3485,1.5473,0.0000,647.7515,647.7515,13.6473,8.2326,8.2326,10.9399,6.7442,101163.4146,8.2326,8.2165,8.2270,10.9319,6.7642,54113.8165,8.2270,8.2117,8.2234,10.9295,6.7702,47391.5638,9.6879,757.0264,-112530.6000,202668.7948
4492,8.2946,14.8214,0.0000,119514.5000,-119514.5000,5.4415,0.0000,17469.4197,17469.4197,265.7519,136983.9197,0.0000,-136983.9197,14.8214,13.8652,13321.9000,0.0000,13321.9000,0.4798,3273.4978,0.0000,3273.4978,23.4338,0.0000,10048.4022,10048.4022,13.8652,13.8705,0.0000,11629.6000,-11629.6000,0.6164,0.0000,1901.8994,1901.8994,30.1053,13531.4994,0.0000,-13531.4994,13.8705,13.8381,541.1000,0.0000,541.1000,0.0198,134.6902,0.0000,134.6902,0.9667,0.0000,406.4098,406.4098,13.8381,13.8351,0.0000,4821.2000,-4821.2000,0.2645,0.0000,807.6725,807.6725,12.9167,5628.8725,0.0000,-5628.8725,13.8351,13.5815,4514.9000,0.0000,4514.9000,0.1652,1124.3921,0.0000,1124.3921,8.0697,0.0000,3390.5079,3390.5079,13.5815,8.3035,8.3035,10.9425,7.1120,106679.5389,8.3035,8.2878,8.2981,10.9346,7.1332,57065.5665,8.2981,8.2830,8.2946,10.9323,7.1396,49977.0705,10.4808,818.9859,-117587.4000,213722.1759
4493,8.8602,15.3933,0.0000,213665.8000,-213665.8000,9.7321,0.0000,31574.1645,31574.1645,475.2977,245239.9645,0.0000,-245239.9645,15.3933,14.8382,13322.1000,0.0000,13322.1000,0.4793,3248.6402,0.0000,3248.6402,23.4085,0.0000,10073.4598,10073.4598,14.8382,14.8337,0.0000,2528.3000,-2528.3000,0.1341,0.0000,419.5298,419.5298,6.5491,2947.8298,0.0000,-2947.8298,14.8337,14.8136,509.1000,0.0000,509.1000,0.0186,125.0770,0.0000,125.0770,0.9075,0.0000,384.0230,384.0230,14.8136,14.7967,0.0000,6902.0000,-6902.0000,0.3787,0.0000,1169.8953,1169.8953,18.4940,8071.8953,0.0000,-8071.8953,14.7967,14.2506,15152.7000,0.0000,15152.7000,0.5534,3724.6077,0.0000,3724.6077,27.0265,0.0000,11428.0923,11428.0923,14.2506,8.8678,8.8678,11.5592,11.7261,175891.3704,8.8678,8.8544,8.8632,11.5525,11.7553,94042.4905,8.8632,8.8503,8.8602,11.5504,11.7643,82350.4088,16.9442,1324.0399,-194112.2000,352284.2697
