Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4494,9.4037,15.9249,0.0000,258321.0000,-258321.0000,11.8041,0.0000,38586.7326,38586.7326,576.4913,296907.7326,0.0000,-296907.7326,15.9249,15.1653,22609.8000,0.0000,22609.8000,0.8066,5474.9909,0.0000,5474.9909,39.3923,0.0000,17134.8091,17134.8091,15.1653,15.1613,0.0000,6472.0000,-6472.0000,0.3447,0.0000,1079.4064,1079.4064,16.8332,7551.4064,0.0000,-7551.4064,15.1613,15.1301,1018.5000,0.0000,1018.5000,0.0366,249.1325,0.0000,249.1325,1.7893,0.0000,769.3675,769.3675,15.1301,15.1203,0.0000,9229.4000,-9229.4000,0.5070,0.0000,1570.6835,1570.6835,24.7592,10800.0835,0.0000,-10800.0835,15.1203,14.6665,16105.4000,0.0000,16105.4000,0.5797,3941.6535,0.0000,3941.6535,28.3095,0.0000,12163.7465,12163.7465,14.6665,9.4106,9.4106,12.0385,14.2702,214053.2923,9.4106,9.3986,9.4064,12.0326,14.3027,114421.3906,9.4064,9.3949,9.4037,12.0307,14.3128,100189.5107,21.1179,1650.1796,-234288.7000,428664.1935
4495,9.9652,16.4757,0.0000,277011.8000,-277011.8000,12.6981,0.0000,41854.1835,41854.1835,620.1536,318865.9835,0.0000,-318865.9835,16.4757,15.6243,27585.6000,0.0000,27585.6000,0.9765,6632.2363,0.0000,6632.2363,47.6896,0.0000,20953.3637,20953.3637,15.6243,15.6168,0.0000,41704.5000,-41704.5000,2.2242,0.0000,7006.5991,7006.5991,108.6261,48711.0991,0.0000,-48711.0991,15.6168,15.5745,1715.7000,0.0000,1715.7000,0.0614,417.1443,0.0000,417.1443,2.9995,0.0000,1298.5557,1298.5557,15.5745,15.5704,0.0000,8659.7000,-8659.7000,0.4759,0.0000,1482.3149,1482.3149,23.2413,10142.0149,0.0000,-10142.0149,15.5704,15.2133,15470.3000,0.0000,15470.3000,0.5541,3763.6557,0.0000,3763.6557,27.0623,0.0000,11706.6443,11706.6443,15.2133,9.9714,9.9714,12.5923,17.1754,257630.4813,9.9714,9.9607,9.9677,12.5870,17.2104,137683.1672,9.9677,9.9573,9.9652,12.5853,17.2214,120549.9142,25.4853,1991.4539,-282604.4000,515863.5627
4496,10.3041,16.7992,0.0000,288341.2000,-288341.2000,13.2611,0.0000,43873.4188,43873.4188,647.6523,332214.6188,0.0000,-332214.6188,16.7992,15.8819,31363.0000,0.0000,31363.0000,1.1014,7509.1282,0.0000,7509.1282,53.7919,0.0000,23853.8718,23853.8718,15.8819,15.8848,0.0000,50473.3000,-50473.3000,2.6974,0.0000,8515.4417,8515.4417,131.7373,58988.7417,0.0000,-58988.7417,15.8848,15.8425,1854.5000,0.0000,1854.5000,0.0659,449.3055,0.0000,449.3055,3.2205,0.0000,1405.1945,1405.1945,15.8425,15.8405,0.0000,8836.0000,-8836.0000,0.4859,0.0000,1517.9443,1517.9443,23.7308,10353.9443,0.0000,-10353.9443,15.8405,15.5491,13565.0000,0.0000,13565.0000,0.4827,3288.4166,0.0000,3288.4166,23.5725,0.0000,10276.5834,10276.5834,15.5491,10.3099,10.3099,12.9295,18.2822,274232.9377,10.3099,10.2998,10.3064,12.9244,18.3175,146540.0040,10.3064,10.2966,10.3041,12.9228,18.3286,128300.0365,27.1417,2120.8926,-300868.0000,549072.9782
4497,10.5934,17.0806,0.0000,295271.9000,-295271.9000,13.6073,0.0000,45202.1840,45202.1840,664.5584,340474.0840,0.0000,-340474.0840,17.0806,16.0393,37033.5000,0.0000,37033.5000,1.2946,8835.0342,0.0000,8835.0342,63.2263,0.0000,28198.4658,28198.4658,16.0393,16.0645,0.0000,58177.2000,-58177.2000,3.1128,0.0000,9840.6539,9840.6539,152.0246,68017.8539,0.0000,-68017.8539,16.0645,16.0240,1898.9000,0.0000,1898.9000,0.0673,458.9828,0.0000,458.9828,3.2847,0.0000,1439.9172,1439.9172,16.0240,16.0251,0.0000,10378.6000,-10378.6000,0.5710,0.0000,1787.3689,1787.3689,27.8863,12165.9689,0.0000,-12165.9689,16.0251,15.7774,12294.8000,0.0000,12294.8000,0.4357,2973.3057,0.0000,2973.3057,21.2811,0.0000,9321.4943,9321.4943,15.7774,10.5990,10.5990,13.1882,19.0630,285945.4485,10.5990,10.5893,10.5956,13.1833,19.0987,152789.2560,10.5956,10.5862,10.5934,13.1818,19.1098,133768.6915,28.6331,2237.4271,-312600.5000,572503.3960
4498,10.9075,17.3893,0.0000,310587.9000,-310587.9000,14.3380,0.0000,47865.8964,47865.8964,700.2443,358453.7964,0.0000,-358453.7964,17.3893,16.3519,38921.7000,0.0000,38921.7000,1.3552,9249.3290,0.0000,9249.3290,66.1868,0.0000,29672.3710,29672.3710,16.3519,16.3794,0.0000,67361.2000,-67361.2000,3.6068,0.0000,11453.7107,11453.7107,176.1525,78814.9107,0.0000,-78814.9107,16.3794,16.3347,2248.2000,0.0000,2248.2000,0.0794,541.1935,0.0000,541.1935,3.8788,0.0000,1707.0065,1707.0065,16.3347,16.3359,0.0000,11878.7000,-11878.7000,0.6537,0.0000,2054.5526,2054.5526,31.9270,13933.2526,0.0000,-13933.2526,16.3359,16.1491,9913.2000,0.0000,9913.2000,0.3504,2387.6796,0.0000,2387.6796,17.1130,0.0000,7525.5204,7525.5204,16.1491,10.9128,10.9128,13.5309,20.5836,308754.0261,10.9128,10.9036,10.9096,13.5263,20.6198,164958.6284,10.9096,10.9007,10.9075,13.5249,20.6312,144418.5497,30.5754,2389.2059,-338744.7000,618131.2042
4499,11.0798,17.5525,0.0000,319501.6000,-319501.6000,14.7775,0.0000,49422.3310,49422.3310,721.7110,368923.9310,0.0000,-368923.9310,17.5525,16.6702,33727.0000,0.0000,33727.0000,1.1693,7998.4419,0.0000,7998.4419,57.1063,0.0000,25728.5581,25728.5581,16.6702,16.6691,0.0000,65367.0000,-65367.0000,3.5052,0.0000,11174.8053,11174.8053,171.1900,76541.8053,0.0000,-76541.8053,16.6691,16.6158,2679.6000,0.0000,2679.6000,0.0942,642.6373,0.0000,642.6373,4.6022,0.0000,2036.9627,2036.9627,16.6158,16.6133,0.0000,12478.1000,-12478.1000,0.6871,0.0000,2166.8357,2166.8357,33.5572,14644.9357,0.0000,-14644.9357,16.6133,16.4503,8643.0000,0.0000,8643.0000,0.3041,2074.3025,0.0000,2074.3025,14.8536,0.0000,6568.6975,6568.6975,16.4503,11.0850,11.0850,13.7677,21.2500,318749.6005,11.0850,11.0760,11.0819,13.7631,21.2859,170286.8394,11.0819,11.0731,11.0798,13.7617,21.2971,149079.8426,30.8063,2407.2487,-352297.1000,638116.2825
4500,11.3878,17.8595,0.0000,327866.0000,-327866.0000,15.1803,0.0000,51056.1564,51056.1564,741.3824,378922.1564,0.0000,-378922.1564,17.8595,16.8777,38918.8000,0.0000,38918.8000,1.3462,9194.3984,0.0000,9194.3984,65.7478,0.0000,29724.4016,29724.4016,16.8777,16.8956,0.0000,77992.7000,-77992.7000,4.1887,0.0000,13380.8898,13380.8898,204.5683,91373.5898,0.0000,-91373.5898,16.8956,16.8482,2558.2000,0.0000,2558.2000,0.0896,611.7459,0.0000,611.7459,4.3756,0.0000,1946.4541,1946.4541,16.8482,16.8482,0.0000,13470.0000,-13470.0000,0.7421,0.0000,2346.9269,2346.9269,36.2444,15816.9269,0.0000,-15816.9269,16.8482,16.7128,7690.4000,0.0000,7690.4000,0.2695,1840.1292,0.0000,1840.1292,13.1643,0.0000,5850.2708,5850.2708,16.7128,11.3928,11.3928,14.0528,22.3828,335741.7547,11.3928,11.3841,11.3898,14.0484,22.4193,179354.6744,11.3898,11.3814,11.3878,14.0471,22.4308,157015.8535,32.7248,2557.1586,-370161.3000,672112.2826
4501,11.5828,18.0460,0.0000,335160.7000,-335160.7000,15.5474,0.0000,52415.3880,52415.3880,759.3088,387576.0880,0.0000,-387576.0880,18.0460,17.1306,37029.7000,0.0000,37029.7000,1.2755,8727.9108,0.0000,8727.9108,62.2921,0.0000,28301.7892,28301.7892,17.1306,17.1361,0.0000,80788.6000,-80788.6000,4.3432,0.0000,13921.6741,13921.6741,212.1165,94710.2741,0.0000,-94710.2741,17.1361,17.1051,1698.0000,0.0000,1698.0000,0.0593,404.8048,0.0000,404.8048,2.8950,0.0000,1293.1952,1293.1952,17.1051,17.1031,0.0000,13202.2000,-13202.2000,0.7277,0.0000,2308.9351,2308.9351,35.5406,15511.1351,0.0000,-15511.1351,17.1031,16.9859,6737.7000,0.0000,6737.7000,0.2354,1606.9468,0.0000,1606.9468,11.4951,0.0000,5130.7532,5130.7532,16.9859,11.5877,11.5877,14.2868,23.0992,346487.3805,11.5877,11.5792,11.5847,14.2825,23.1356,185084.9333,11.5847,11.5765,11.5828,14.2812,23.1471,162029.5461,33.2827,2600.7553,-383686.1000,693601.8599
4502,11.9695,18.4324,0.0000,349597.3000,-349597.3000,16.2366,0.0000,55142.9876,55142.9876,792.9678,404740.2876,0.0000,-404740.2876,18.4324,17.5951,35144.6000,0.0000,35144.6000,1.2075,8244.3517,0.0000,8244.3517,58.9700,0.0000,26900.2483,26900.2483,17.5951,17.5826,0.0000,97532.0000,-97532.0000,5.2499,0.0000,16945.6701,16945.6701,256.3982,114477.6701,0.0000,-114477.6701,17.5826,17.5546,1640.3000,0.0000,1640.3000,0.0571,388.8545,0.0000,388.8545,2.7872,0.0000,1251.4455,1251.4455,17.5546,17.5499,0.0000,16274.5000,-16274.5000,0.8976,0.0000,2865.4598,2865.4598,43.8350,19139.9598,0.0000,-19139.9598,17.5499,17.4252,7690.4000,0.0000,7690.4000,0.2677,1823.8575,0.0000,1823.8575,13.0735,0.0000,5866.5425,5866.5425,17.4252,11.9742,11.9742,14.6997,25.1416,377124.4912,11.9742,11.9661,11.9714,14.6957,25.1790,201431.9129,11.9714,11.9635,11.9695,14.6944,25.1908,176335.8142,35.8744,2803.2762,-418928.5000,754892.2184
4503,12.1832,18.6349,0.0000,349879.7000,-349879.7000,16.2888,0.0000,55451.8725,55451.8725,795.5179,405331.5725,0.0000,-405331.5725,18.6349,17.9182,29948.5000,0.0000,29948.5000,1.0235,7008.1279,0.0000,7008.1279,49.9881,0.0000,22940.3721,22940.3721,17.9182,17.8755,0.0000,103031.1000,-103031.1000,5.5590,0.0000,18005.6836,18005.6836,271.4907,121036.7836,0.0000,-121036.7836,17.8755,17.8396,2109.2000,0.0000,2109.2000,0.0729,498.1901,0.0000,498.1901,3.5617,0.0000,1611.0099,1611.0099,17.8396,17.8317,0.0000,17047.9000,-17047.9000,0.9412,0.0000,3014.7497,3014.7497,45.9643,20062.6497,0.0000,-20062.6497,17.8317,17.6877,8960.6000,0.0000,8960.6000,0.3100,2117.6335,0.0000,2117.6335,15.1382,0.0000,6842.9665,6842.9665,17.6877,12.1878,12.1878,14.9377,25.6626,384939.1998,12.1878,12.1799,12.1850,14.9338,25.6998,205598.4589,12.1850,12.1773,12.1832,14.9325,25.7115,179980.8267,36.2930,2835.9862,-428940.4000,770518.4854
4504,12.3982,18.8455,0.0000,364777.2000,-364777.2000,17.0051,0.0000,58093.5656,58093.5656,830.5010,422870.7656,0.0000,-422870.7656,18.8455,18.3874,19567.5000,0.0000,19567.5000,0.6669,4567.2529,0.0000,4567.2529,32.5718,0.0000,15000.2471,15000.2471,18.3874,18.2850,0.0000,99954.5000,-99954.5000,5.4020,0.0000,17619.0604,17619.0604,263.8235,117573.5604,0.0000,-117573.5604,18.2850,18.2618,1349.9000,0.0000,1349.9000,0.0465,317.2368,0.0000,317.2368,2.2703,0.0000,1032.6632,1032.6632,18.2618,18.2446,0.0000,18369.1000,-18369.1000,1.0148,0.0000,3269.8740,3269.8740,49.5599,21638.9740,0.0000,-21638.9740,18.2446,18.0542,11818.5000,0.0000,11818.5000,0.4072,2778.8159,0.0000,2778.8159,19.8889,0.0000,9039.6841,9039.6841,18.0542,12.4027,12.4027,15.2285,26.7485,401228.0846,12.4027,12.3949,12.4000,15.2246,26.7857,214285.7666,12.4000,12.3924,12.3982,15.2233,26.7975,187582.3110,36.8137,2876.6770,-450364.9000,803096.1623
4505,11.7047,18.1294,0.0000,277226.6000,-277226.6000,12.9412,0.0000,43471.7043,43471.7043,632.0267,320698.3043,0.0000,-320698.3043,18.1294,17.6376,16104.6000,0.0000,16104.6000,0.5474,3791.9520,0.0000,3791.9520,26.7319,0.0000,12312.6480,12312.6480,17.6376,17.5441,0.0000,73950.9000,-73950.9000,4.0065,0.0000,12858.3761,12858.3761,195.6727,86809.2761,0.0000,-86809.2761,17.5441,17.5190,1117.0000,0.0000,1117.0000,0.0383,264.9272,0.0000,264.9272,1.8682,0.0000,852.0728,852.0728,17.5190,17.4956,0.0000,20955.2000,-20955.2000,1.1589,0.0000,3687.6060,3687.6060,56.5966,24642.8060,0.0000,-24642.8060,17.4956,17.2118,13882.5000,0.0000,13882.5000,0.4757,3294.6201,0.0000,3294.6201,23.2309,0.0000,10587.8799,10587.8799,17.2118,11.7098,11.7098,14.4608,20.3383,305073.9595,11.7098,11.7008,11.7067,14.4563,20.3715,162971.9806,11.7067,11.6981,11.7047,14.4550,20.3815,142670.4729,28.7518,2246.7044,-341028.6000,610716.4130
4506,11.4565,17.9046,0.0000,266481.0000,-266481.0000,12.3857,0.0000,41559.4194,41559.4194,604.8973,308040.4194,0.0000,-308040.4194,17.9046,17.3881,16123.5000,0.0000,16123.5000,0.5533,3806.9718,0.0000,3806.9718,27.0232,0.0000,12316.5282,12316.5282,17.3881,17.3037,0.0000,67435.0000,-67435.0000,3.6392,0.0000,11673.3780,11673.3780,177.7324,79108.3780,0.0000,-79108.3780,17.3037,17.2833,857.8000,0.0000,857.8000,0.0297,204.0670,0.0000,204.0670,1.4493,0.0000,653.7330,653.7330,17.2833,17.2581,0.0000,21438.4000,-21438.4000,1.1834,0.0000,3759.2940,3759.2940,57.7972,25197.6940,0.0000,-25197.6940,17.2581,16.9721,13247.4000,0.0000,13247.4000,0.4586,3153.3185,0.0000,3153.3185,22.3973,0.0000,10094.0815,10094.0815,16.9721,11.4618,11.4618,14.2170,19.3936,290903.6527,11.4618,11.4525,11.4586,14.2123,19.4264,155410.9928,11.4586,11.4497,11.4565,14.2109,19.4363,136054.0464,27.3749,2139.1120,-325125.7000,582368.6920
4507,10.6347,17.0772,0.0000,189413.6000,-189413.6000,8.7902,0.0000,29022.0846,29022.0846,429.2992,218435.6846,0.0000,-218435.6846,17.0772,16.3627,16114.7000,0.0000,16114.7000,0.5547,3844.6322,0.0000,3844.6322,27.0917,0.0000,12270.0678,12270.0678,16.3627,16.3274,0.0000,41051.9000,-41051.9000,2.2126,0.0000,6981.4996,6981.4996,108.0594,48033.3996,0.0000,-48033.3996,16.3274,16.2958,938.3000,0.0000,938.3000,0.0326,226.0226,0.0000,226.0226,1.5906,0.0000,712.2774,712.2774,16.2958,16.2777,0.0000,18897.2000,-18897.2000,1.0426,0.0000,3266.7010,3266.7010,50.9190,22163.9010,0.0000,-22163.9010,16.2777,15.9167,12136.0000,0.0000,12136.0000,0.4215,2925.2671,0.0000,2925.2671,20.5862,0.0000,9210.7329,9210.7329,15.9167,10.6410,10.6410,13.2788,13.2815,199222.5259,10.6410,10.6300,10.6372,13.2733,13.3092,106473.3942,10.6372,10.6268,10.6347,13.2717,13.3173,93220.8337,19.5813,1530.1108,-220173.7000,398916.7538
4508,10.0211,16.4850,0.0000,169781.8000,-169781.8000,7.8398,0.0000,25682.1663,25682.1663,382.8815,195463.9663,0.0000,-195463.9663,16.4850,15.8008,13644.7000,0.0000,13644.7000,0.4751,3280.1150,0.0000,3280.1150,23.2041,0.0000,10364.5850,10364.5850,15.8008,15.7759,0.0000,20828.5000,-20828.5000,1.1170,0.0000,3509.3568,3509.3568,54.5507,24337.8568,0.0000,-24337.8568,15.7759,15.7526,557.3000,0.0000,557.3000,0.0196,135.2150,0.0000,135.2150,0.9579,0.0000,422.0850,422.0850,15.7526,15.7316,0.0000,13903.3000,-13903.3000,0.7655,0.0000,2385.5602,2385.5602,37.3872,16288.8602,0.0000,-16288.8602,15.7316,15.3631,9913.2000,0.0000,9913.2000,0.3491,2406.5906,0.0000,2406.5906,17.0508,0.0000,7506.6094,7506.6094,15.3631,10.0280,10.0280,12.6955,10.8712,163067.4434,10.0280,10.0158,10.0237,12.6894,10.8961,87168.5753,10.0237,10.0122,10.0211,12.6876,10.9034,76323.5545,15.8492,1238.4772,-180398.4000,326559.5732
4509,9.5404,16.0199,0.0000,137039.2000,-137039.2000,6.3047,0.0000,20526.7275,20526.7275,307.9099,157565.9275,0.0000,-157565.9275,16.0199,15.1960,13321.8000,0.0000,13321.8000,0.4678,3221.8859,0.0000,3221.8859,22.8457,0.0000,10099.9141,10099.9141,15.1960,15.1870,0.0000,17284.6000,-17284.6000,0.9245,0.0000,2884.1326,2884.1326,45.1500,20168.7326,0.0000,-20168.7326,15.1870,15.1659,414.6000,0.0000,414.6000,0.0147,101.3794,0.0000,101.3794,0.7183,0.0000,313.2206,313.2206,15.1659,15.1551,0.0000,9481.8000,-9481.8000,0.5216,0.0000,1614.3824,1614.3824,25.4727,11096.1824,0.0000,-11096.1824,15.1551,14.7599,8643.0000,0.0000,8643.0000,0.3068,2114.3150,0.0000,2114.3150,14.9840,0.0000,6528.6850,6528.6850,14.7599,9.5481,9.5481,12.1540,8.5835,128753.0137,9.5481,9.5346,9.5434,12.1472,8.6057,68845.6463,9.5434,9.5307,9.5404,12.1453,8.6122,60285.3128,12.8100,1000.9935,-141426.2000,257883.9729
4510,9.0879,15.5782,0.0000,119656.7000,-119656.7000,5.4894,0.0000,17761.5461,17761.5461,268.0929,137418.2461,0.0000,-137418.2461,15.5782,14.6388,13321.0000,0.0000,13321.0000,0.4709,3240.4346,0.0000,3240.4346,22.9975,0.0000,10080.5654,10080.5654,14.6388,14.6420,0.0000,9132.0000,-9132.0000,0.4871,0.0000,1510.6846,1510.6846,23.7890,10642.6846,0.0000,-10642.6846,14.6420,14.6167,421.4000,0.0000,421.4000,0.0151,103.7982,0.0000,103.7982,0.7364,0.0000,317.6018,317.6018,14.6167,14.6132,0.0000,5987.1000,-5987.1000,0.3290,0.0000,1012.3388,1012.3388,16.0693,6999.4388,0.0000,-6999.4388,14.6132,14.3437,4832.4000,0.0000,4832.4000,0.1730,1190.7683,0.0000,1190.7683,8.4490,0.0000,3641.6317,3641.6317,14.3437,9.0963,9.0963,11.7200,7.0478,105716.7171,9.0963,9.0816,9.0912,11.7126,7.0675,56539.7021,9.0912,9.0773,9.0879,11.7105,7.0732,49512.6127,10.4467,816.3219,-116201.0000,211769.0319
4511,8.7099,15.2111,0.0000,98737.6000,-98737.6000,4.5178,0.0000,14548.1168,14548.1168,220.6411,113285.7168,0.0000,-113285.7168,15.2111,14.0861,13313.8000,0.0000,13313.8000,0.4737,3254.4913,0.0000,3254.4913,23.1333,0.0000,10059.3087,10059.3087,14.0861,14.1053,0.0000,8582.1000,-8582.1000,0.4567,0.0000,1408.0345,1408.0345,22.3022,9990.1345,0.0000,-9990.1345,14.1053,14.0762,413.1000,0.0000,413.1000,0.0149,102.4983,0.0000,102.4983,0.7278,0.0000,310.6017,310.6017,14.0762,14.0796,0.0000,3718.8000,-3718.8000,0.2042,0.0000,624.7210,624.7210,9.9736,4343.5210,0.0000,-4343.5210,14.0796,13.9791,1498.2000,0.0000,1498.2000,0.0541,371.8637,0.0000,371.8637,2.6407,0.0000,1126.3363,1126.3363,13.9791,8.7188,8.7188,11.3489,5.8039,87058.1551,8.7188,8.7030,8.7133,11.3410,5.8213,46570.4189,8.7133,8.6984,8.7099,11.3387,5.8264,40784.9189,8.5819,670.6052,-95813.4000,174413.4928
4512,8.4683,14.9798,0.0000,93121.5000,-93121.5000,4.2515,0.0000,13656.7896,13656.7896,207.6387,106778.2896,0.0000,-106778.2896,14.9798,13.7900,13291.9000,0.0000,13291.9000,0.4755,3259.1914,0.0000,3259.1914,23.2204,0.0000,10032.7086,10032.7086,13.7900,13.8074,0.0000,5525.4000,-5525.4000,0.2933,0.0000,902.6436,902.6436,14.3255,6428.0436,0.0000,-6428.0436,13.8074,13.7753,420.7000,0.0000,420.7000,0.0153,104.8112,0.0000,104.8112,0.7473,0.0000,315.8888,315.8888,13.7753,13.7801,0.0000,2866.6000,-2866.6000,0.1573,0.0000,479.8822,479.8822,7.6831,3346.4822,0.0000,-3346.4822,13.7801,13.7169,862.2000,0.0000,862.2000,0.0314,214.8851,0.0000,214.8851,1.5321,0.0000,647.3149,647.3149,13.7169,8.4777,8.4777,11.0973,5.2786,79178.4214,8.4777,8.4611,8.4719,11.0890,5.2952,42361.5277,8.4719,8.4563,8.4683,11.0866,5.3001,37100.6578,7.8365,612.3527,-86938.7000,158640.6069
4513,8.2950,14.8128,0.0000,83066.9000,-83066.9000,3.7873,0.0000,12141.9805,12141.9805,184.9640,95208.8805,0.0000,-95208.8805,14.8128,13.4915,13290.7000,0.0000,13290.7000,0.4770,3266.2101,0.0000,3266.2101,23.2981,0.0000,10024.4899,10024.4899,13.4915,13.5303,0.0000,8013.1000,-8013.1000,0.4249,0.0000,1303.4946,1303.4946,20.7501,9316.5946,0.0000,-9316.5946,13.5303,13.4969,412.9000,0.0000,412.9000,0.0151,103.2619,0.0000,103.2619,0.7368,0.0000,309.6381,309.6381,13.4969,13.5040,0.0000,2366.2000,-2366.2000,0.1298,0.0000,394.8696,394.8696,6.3399,2761.0696,0.0000,-2761.0696,13.5040,13.4737,386.5000,0.0000,386.5000,0.0141,96.6947,0.0000,96.6947,0.6899,0.0000,289.8053,289.8053,13.4737,8.3047,8.3047,10.8892,4.8329,72493.4810,8.3047,8.2876,8.2988,10.8807,4.8489,38790.9651,8.2988,8.2826,8.2950,10.8782,4.8536,33975.1557,7.2723,568.2690,-79356.1000,145259.6018
4514,8.1371,14.6588,0.0000,74451.9000,-74451.9000,3.3911,0.0000,10850.2353,10850.2353,165.6180,85302.1353,0.0000,-85302.1353,14.6588,13.2007,13290.9000,0.0000,13290.9000,0.4782,3273.0401,0.0000,3273.0401,23.3566,0.0000,10017.8599,10017.8599,13.2007,13.2294,0.0000,3875.7000,-3875.7000,0.2053,0.0000,627.9162,627.9162,10.0242,4503.6162,0.0000,-4503.6162,13.2294,13.1906,420.9000,0.0000,420.9000,0.0154,105.7032,0.0000,105.7032,0.7543,0.0000,315.1968,315.1968,13.1906,13.2009,0.0000,1887.8000,-1887.8000,0.1035,0.0000,313.9772,313.9772,5.0567,2201.7772,0.0000,-2201.7772,13.2009,13.1664,386.5000,0.0000,386.5000,0.0142,97.1027,0.0000,97.1027,0.6929,0.0000,289.3973,289.3973,13.1664,8.1473,8.1473,10.6568,4.0729,61093.5332,8.1473,8.1294,8.1411,10.6479,4.0874,32699.0486,8.1411,8.1241,8.1371,10.6453,4.0917,28641.6368,6.3117,493.2066,-66117.1000,122434.2186
4515,8.0353,14.5613,0.0000,71807.8000,-71807.8000,3.2678,0.0000,10444.8922,10444.8922,159.5937,82252.6922,0.0000,-82252.6922,14.5613,13.0535,13291.2000,0.0000,13291.2000,0.4794,3277.4299,0.0000,3277.4299,23.4112,0.0000,10013.7701,10013.7701,13.0535,13.0946,0.0000,5019.2000,-5019.2000,0.2655,0.0000,811.5421,811.5421,12.9669,5830.7421,0.0000,-5830.7421,13.0946,13.0560,413.4000,0.0000,413.4000,0.0152,104.0150,0.0000,104.0150,0.7443,0.0000,309.3850,309.3850,13.0560,13.0652,0.0000,1524.4000,-1524.4000,0.0836,0.0000,253.1707,253.1707,4.0822,1777.5707,0.0000,-1777.5707,13.0652,12.9872,861.8000,0.0000,861.8000,0.0318,216.9253,0.0000,216.9253,1.5523,0.0000,644.8747,644.8747,12.9872,8.0457,8.0457,10.5164,3.9484,59226.2581,8.0457,8.0275,8.0394,10.5073,3.9629,31703.5248,8.0394,8.0221,8.0353,10.5047,3.9673,27770.7522,6.2149,485.6416,-63785.0000,118700.5351
4516,8.0888,14.6193,0.0000,67713.9000,-67713.9000,3.0797,0.0000,9859.2922,9859.2922,150.4087,77573.1922,0.0000,-77573.1922,14.6193,13.0295,13297.8000,0.0000,13297.8000,0.4803,3276.4880,0.0000,3276.4880,23.4572,0.0000,10021.3120,10021.3120,13.0295,13.0603,0.0000,3084.6000,-3084.6000,0.1631,0.0000,498.5783,498.5783,7.9644,3583.1783,0.0000,-3583.1783,13.0603,13.0056,548.0000,0.0000,548.0000,0.0202,137.9476,0.0000,137.9476,0.9887,0.0000,410.0524,410.0524,13.0056,13.0183,0.0000,1586.5000,-1586.5000,0.0870,0.0000,263.3430,263.3430,4.2481,1849.8430,0.0000,-1849.8430,13.0183,12.5993,4505.9000,0.0000,4505.9000,0.1665,1134.9328,0.0000,1134.9328,8.1336,0.0000,3370.9672,3370.9672,12.5993,8.0993,8.0993,10.3493,3.4686,52028.5629,8.0993,8.0808,8.0928,10.3400,3.4828,27862.6748,8.0928,8.0753,8.0888,10.3373,3.4871,24409.4836,5.9953,468.4818,-54033.3000,104300.7213
4517,8.2926,14.8243,0.0000,83557.0000,-83557.0000,3.8014,0.0000,12213.0520,12213.0520,185.6558,95770.0520,0.0000,-95770.0520,14.8243,13.5022,13298.4000,0.0000,13298.4000,0.4799,3267.5955,0.0000,3267.5955,23.4378,0.0000,10030.8045,10030.8045,13.5022,13.5058,0.0000,672.7000,-672.7000,0.0356,0.0000,109.4450,109.4450,1.7367,782.1450,0.0000,-782.1450,13.5058,13.4619,498.5000,0.0000,498.5000,0.0184,124.7118,0.0000,124.7118,0.8999,0.0000,373.7882,373.7882,13.4619,13.4726,0.0000,2882.8000,-2882.8000,0.1580,0.0000,480.8920,480.8920,7.7188,3363.6920,0.0000,-3363.6920,13.4726,12.3316,15121.5000,0.0000,15121.5000,0.5593,3784.7496,0.0000,3784.7496,27.3160,0.0000,11336.7504,11336.7504,12.3316,8.3027,8.3027,10.3172,3.9258,58887.1257,8.3027,8.2849,8.2965,10.3083,3.9432,31545.4299,8.2965,8.2796,8.2926,10.3056,3.9484,27638.5600,7.5790,592.2363,-58194.1000,118071.1156
4518,8.2544,14.7780,0.0000,115555.4000,-115555.4000,5.2633,0.0000,16877.8260,16877.8260,257.0491,132433.2260,0.0000,-132433.2260,14.7780,13.7945,13298.6000,0.0000,13298.6000,0.4784,3269.6805,0.0000,3269.6805,23.3661,0.0000,10028.9195,10028.9195,13.7945,13.7977,0.0000,3835.7000,-3835.7000,0.2031,0.0000,626.6502,626.6502,9.9212,4462.3502,0.0000,-4462.3502,13.7977,13.7530,678.2000,0.0000,678.2000,0.0249,168.9862,0.0000,168.9862,1.2158,0.0000,509.2138,509.2138,13.7530,13.7520,0.0000,3986.2000,-3986.2000,0.2186,0.0000,667.1384,667.1384,10.6772,4653.3384,0.0000,-4653.3384,13.7520,12.8235,16072.1000,0.0000,16072.1000,0.5903,4007.1809,0.0000,4007.1809,28.8275,0.0000,12064.9191,12064.9191,12.8235,8.2638,8.2638,10.5437,5.9608,89411.6932,8.2638,8.2472,8.2580,10.5354,5.9824,47859.2366,8.2580,8.2422,8.2544,10.5329,5.9889,41922.6293,10.1679,794.5366,-93328.4000,179193.5591
4519,8.4508,14.9790,0.0000,131663.4000,-131663.4000,5.9956,0.0000,19302.7139,19302.7139,292.8174,150966.1139,0.0000,-150966.1139,14.9790,13.8080,18333.7000,0.0000,18333.7000,0.6600,4495.4961,0.0000,4495.4961,32.2353,0.0000,13838.2039,13838.2039,13.8080,13.8411,0.0000,17529.6000,-17529.6000,0.9295,0.0000,2864.4193,2864.4193,45.3940,20394.0193,0.0000,-20394.0193,13.8411,13.7979,849.6000,0.0000,849.6000,0.0310,211.5674,0.0000,211.5674,1.5162,0.0000,638.0326,638.0326,13.7979,13.8016,0.0000,4317.8000,-4317.8000,0.2369,0.0000,723.0068,723.0068,11.5686,5040.8068,0.0000,-5040.8068,13.8016,13.0944,15438.4000,0.0000,15438.4000,0.5645,3846.5587,0.0000,3846.5587,27.5713,0.0000,11591.8413,11591.8413,13.0944,8.4596,8.4596,10.7770,7.5239,112859.0737,8.4596,8.4442,8.4542,10.7693,7.5488,60390.5451,8.4542,8.4396,8.4508,10.7670,7.5564,52894.8059,12.6264,986.6471,-118889.1000,226144.4247
4520,8.7238,15.2491,0.0000,169612.2000,-169612.2000,7.7324,0.0000,24997.6335,24997.6335,377.6357,194609.8335,0.0000,-194609.8335,15.2491,14.1091,22974.7000,0.0000,22974.7000,0.8246,5613.2076,0.0000,5613.2076,40.2743,0.0000,17361.4924,17361.4924,14.1091,14.1403,0.0000,23596.9000,-23596.9000,1.2513,0.0000,3872.7701,3872.7701,61.1090,27469.6701,0.0000,-27469.6701,14.1403,14.0967,1106.4000,0.0000,1106.4000,0.0404,274.3886,0.0000,274.3886,1.9732,0.0000,832.0114,832.0114,14.0967,14.0995,0.0000,5267.9000,-5267.9000,0.2890,0.0000,885.1682,885.1682,14.1149,6153.0682,0.0000,-6153.0682,14.0995,13.6073,13537.1000,0.0000,13537.1000,0.4946,3359.0885,0.0000,3359.0885,24.1573,0.0000,10178.0115,10178.0115,13.6073,8.7317,8.7317,11.1695,9.9971,149956.7797,8.7317,8.7178,8.7269,11.1626,10.0256,80205.0531,8.7269,8.7136,8.7238,11.1604,10.0344,70240.9352,15.9485,1246.2348,-160858.8000,300402.7680
4521,8.9784,15.4977,0.0000,188628.8000,-188628.8000,8.6127,0.0000,27939.1112,27939.1112,420.6308,216567.9112,0.0000,-216567.9112,15.4977,14.2876,27395.0000,0.0000,27395.0000,0.9794,6671.1376,0.0000,6671.1376,47.8310,0.0000,20723.8624,20723.8624,14.2876,14.3280,0.0000,26578.0000,-26578.0000,1.4111,0.0000,4373.5589,4373.5589,68.9142,30951.5589,0.0000,-30951.5589,14.3280,14.2921,1029.8000,0.0000,1029.8000,0.0374,254.7394,0.0000,254.7394,1.8282,0.0000,775.0606,775.0606,14.2921,14.2973,0.0000,6846.4000,-6846.4000,0.3757,0.0000,1153.0781,1153.0781,18.3501,7999.4781,0.0000,-7999.4781,14.2973,13.9002,12269.5000,0.0000,12269.5000,0.4463,3036.3491,0.0000,3036.3491,21.7954,0.0000,9233.1509,9233.1509,13.9002,8.9858,8.9858,11.4430,11.2426,168639.1038,8.9858,8.9728,8.9813,11.4365,11.2725,90179.7554,8.9813,8.9688,8.9784,11.4345,11.2817,78971.8302,17.7939,1390.4393,-181358.9000,337790.6895
4522,9.1552,15.6679,0.0000,197928.6000,-197928.6000,9.0506,0.0000,29419.2212,29419.2212,442.0155,227347.8212,0.0000,-227347.8212,15.6679,14.5126,27397.3000,0.0000,27397.3000,0.9759,6656.7207,0.0000,6656.7207,47.6602,0.0000,20740.5793,20740.5793,14.5126,14.5513,0.0000,32473.7000,-32473.7000,1.7254,0.0000,5361.7753,5361.7753,84.2637,37835.4753,0.0000,-37835.4753,14.5513,14.5120,1200.5000,0.0000,1200.5000,0.0435,296.0669,0.0000,296.0669,2.1252,0.0000,904.4331,904.4331,14.5120,14.5165,0.0000,8875.4000,-8875.4000,0.4872,0.0000,1498.7871,1498.7871,23.7937,10374.1871,0.0000,-10374.1871,14.5165,14.2152,9892.9000,0.0000,9892.9000,0.3588,2440.9343,0.0000,2440.9343,17.5208,0.0000,7451.9657,7451.9657,14.2152,9.1623,9.1623,11.6888,12.3182,184773.3646,9.1623,9.1498,9.1580,11.6825,12.3487,98789.4900,9.1580,9.1460,9.1552,11.6806,12.3581,86506.7331,18.9619,1481.7099,-200787.0000,370069.5878
4523,9.2914,15.7998,0.0000,205112.8000,-205112.8000,9.3887,0.0000,30569.8867,30569.8867,458.5280,235682.6867,0.0000,-235682.6867,15.7998,14.6914,27180.7000,0.0000,27180.7000,0.9658,6592.6489,0.0000,6592.6489,47.1657,0.0000,20588.0511,20588.0511,14.6914,14.7232,0.0000,33537.3000,-33537.3000,1.7836,0.0000,5552.4446,5552.4446,87.1062,39089.7446,0.0000,-39089.7446,14.7232,14.6892,1069.8000,0.0000,1069.8000,0.0386,263.2221,0.0000,263.2221,1.8874,0.0000,806.5779,806.5779,14.6892,14.6924,0.0000,10323.5000,-10323.5000,0.5668,0.0000,1747.1329,1747.1329,27.6833,12070.6329,0.0000,-12070.6329,14.6924,14.4374,8625.4000,0.0000,8625.4000,0.3118,2123.1449,0.0000,2123.1449,15.2254,0.0000,6502.2551,6502.2551,14.4374,9.2984,9.2984,11.8679,12.9385,194077.8649,9.2984,9.2862,9.2941,11.8618,12.9691,103752.9726,9.2941,9.2824,9.2914,11.8599,12.9786,90850.0202,19.5828,1530.2305,-212097.7000,388680.8576
4524,9.4711,15.9774,0.0000,215684.2000,-215684.2000,9.8804,0.0000,32261.5860,32261.5860,482.5420,247945.7860,0.0000,-247945.7860,15.9774,14.9199,27181.6000,0.0000,27181.6000,0.9639,6577.5422,0.0000,6577.5422,47.0767,0.0000,20604.0578,20604.0578,14.9199,14.9454,0.0000,37224.7000,-37224.7000,1.9812,0.0000,6184.6320,6184.6320,96.7574,43409.3320,0.0000,-43409.3320,14.9454,14.9145,1024.9000,0.0000,1024.9000,0.0369,251.4227,0.0000,251.4227,1.8035,0.0000,773.4773,773.4773,14.9145,14.9158,0.0000,12957.1000,-12957.1000,0.7116,0.0000,2199.0266,2199.0266,34.7535,15156.1266,0.0000,-15156.1266,14.9158,14.7012,7674.8000,0.0000,7674.8000,0.2767,1883.4874,0.0000,1883.4874,13.5116,0.0000,5791.3126,5791.3126,14.7012,9.4778,9.4778,12.0895,13.9522,209282.2751,9.4778,9.4661,9.4738,12.0837,13.9834,111867.5421,9.4738,9.4625,9.4711,12.0818,13.9931,97951.9450,20.7760,1623.4672,-229984.7000,419101.7622
4525,9.5669,16.0680,0.0000,227236.6000,-227236.6000,10.4205,0.0000,34055.3777,34055.3777,508.9210,261291.9777,0.0000,-261291.9777,16.0680,15.0633,27143.7000,0.0000,27143.7000,0.9601,6560.6041,0.0000,6560.6041,46.8900,0.0000,20583.0959,20583.0959,15.0633,15.0762,0.0000,27682.4000,-27682.4000,1.4748,0.0000,4609.5199,4609.5199,72.0255,32291.9199,0.0000,-32291.9199,15.0762,15.0503,855.1000,0.0000,855.1000,0.0307,209.4015,0.0000,209.4015,1.4997,0.0000,645.6985,645.6985,15.0503,15.0493,0.0000,15397.2000,-15397.2000,0.8459,0.0000,2617.6627,2617.6627,41.3110,18014.8627,0.0000,-18014.8627,15.0493,14.8626,6724.1000,0.0000,6724.1000,0.2416,1647.2255,0.0000,1647.2255,11.7984,0.0000,5076.8745,5076.8745,14.8626,9.5735,9.5735,12.2180,14.2530,213794.5797,9.5735,9.5620,9.5695,12.2123,14.2841,114272.5831,9.5695,9.5584,9.5669,12.2105,14.2937,100055.8106,20.9603,1637.8694,-235593.3000,428122.9734
4526,9.5095,16.0059,0.0000,193334.5000,-193334.5000,8.8708,0.0000,28940.9404,28940.9404,433.2364,222275.4404,0.0000,-222275.4404,16.0059,14.8442,27142.5000,0.0000,27142.5000,0.9588,6565.6300,0.0000,6565.6300,46.8265,0.0000,20576.8700,20576.8700,14.8442,14.8861,0.0000,34098.0000,-34098.0000,1.8177,0.0000,5658.5244,5658.5244,88.7738,39756.5244,0.0000,-39756.5244,14.8861,14.8608,767.8000,0.0000,767.8000,0.0275,188.5023,0.0000,188.5023,1.3440,0.0000,579.2977,579.2977,14.8608,14.8697,0.0000,18244.2000,-18244.2000,1.0025,0.0000,3094.2408,3094.2408,48.9590,21338.4408,0.0000,-21338.4408,14.8697,14.6427,7674.8000,0.0000,7674.8000,0.2752,1884.6511,0.0000,1884.6511,13.4398,0.0000,5790.1489,5790.1489,14.6427,9.5162,9.5162,12.0794,12.8052,192078.6296,9.5162,9.5044,9.5121,12.0735,12.8348,102678.4545,9.5121,9.5008,9.5095,12.0717,12.8438,89906.8878,19.4288,1518.1906,-210091.6000,384663.9719
4527,9.5695,16.0692,0.0000,195583.5000,-195583.5000,8.9710,0.0000,29313.1567,29313.1567,438.1287,224896.6567,0.0000,-224896.6567,16.0692,14.9183,27143.3000,0.0000,27143.3000,0.9597,6560.4046,0.0000,6560.4046,46.8699,0.0000,20582.8954,20582.8954,14.9183,14.9610,0.0000,36389.5000,-36389.5000,1.9380,0.0000,6045.7130,6045.7130,94.6489,42435.2130,0.0000,-42435.2130,14.9610,14.9348,808.7000,0.0000,808.7000,0.0291,198.3443,0.0000,198.3443,1.4196,0.0000,610.3557,610.3557,14.9348,14.9438,0.0000,21033.4000,-21033.4000,1.1554,0.0000,3570.6223,3570.6223,56.4288,24604.0223,0.0000,-24604.0223,14.9438,14.6869,8942.3000,0.0000,8942.3000,0.3215,2193.7212,0.0000,2193.7212,15.7013,0.0000,6748.5788,6748.5788,14.6869,9.5762,9.5762,12.1315,13.1821,197731.6093,9.5762,9.5645,9.5721,12.1257,13.2122,105697.2637,9.5721,9.5609,9.5695,12.1239,13.2214,92549.6091,20.0620,1567.6734,-216112.1000,395978.4820
4528,9.5887,16.0864,0.0000,202974.7000,-202974.7000,9.3133,0.0000,30432.7479,30432.7479,454.8458,233407.4479,0.0000,-233407.4479,16.0864,15.1564,22325.3000,0.0000,22325.3000,0.7886,5394.7038,0.0000,5394.7038,38.5152,0.0000,16930.5962,16930.5962,15.1564,15.1619,0.0000,29613.6000,-29613.6000,1.5776,0.0000,4938.2901,4938.2901,77.0497,34551.8901,0.0000,-34551.8901,15.1619,15.1448,512.0000,0.0000,512.0000,0.0184,125.2379,0.0000,125.2379,0.8978,0.0000,386.7621,386.7621,15.1448,15.1356,0.0000,24166.4000,-24166.4000,1.3277,0.0000,4113.4794,4113.4794,64.8407,28279.8794,0.0000,-28279.8794,15.1356,14.7934,11794.2000,0.0000,11794.2000,0.4236,2885.9345,0.0000,2885.9345,20.6859,0.0000,8908.2655,8908.2655,14.7934,9.5953,9.5953,12.1943,13.4820,202229.6769,9.5953,9.5838,9.5913,12.1886,13.5120,108095.7839,9.5913,9.5802,9.5887,12.1868,13.5212,94648.3005,20.1737,1576.4041,-222123.2000,404973.7614
4529,9.4901,15.9854,0.0000,192680.9000,-192680.9000,8.8420,0.0000,28831.8057,28831.8057,431.8270,221512.7057,0.0000,-221512.7057,15.9854,15.3846,13299.1000,0.0000,13299.1000,0.4697,3217.8484,0.0000,3217.8484,22.9376,0.0000,10081.2516,10081.2516,15.3846,15.3448,0.0000,27306.1000,-27306.1000,1.4562,0.0000,4569.9761,4569.9761,71.1203,31876.0761,0.0000,-31876.0761,15.3448,15.3263,497.5000,0.0000,497.5000,0.0178,121.3953,0.0000,121.3953,0.8697,0.0000,376.1047,376.1047,15.3263,15.2818,0.0000,26520.6000,-26520.6000,1.4574,0.0000,4524.8258,4524.8258,71.1788,31045.4258,0.0000,-31045.4258,15.2818,14.8485,13854.0000,0.0000,13854.0000,0.4961,3383.3524,0.0000,3383.3524,24.2294,0.0000,10470.6476,10470.6476,14.8485,9.4968,9.4968,12.1727,13.1479,197218.3694,9.4968,9.4850,9.4927,12.1668,13.1768,105414.7205,9.4927,9.4814,9.4901,12.1650,13.1857,92299.9505,19.1088,1493.1911,-218857.0000,394933.0404
4530,9.4001,15.8976,0.0000,185032.2000,-185032.2000,8.4861,0.0000,27637.1885,27637.1885,414.4455,212669.3885,0.0000,-212669.3885,15.8976,15.2726,13297.8000,0.0000,13297.8000,0.4703,3221.2311,0.0000,3221.2311,22.9689,0.0000,10076.5689,10076.5689,15.2726,15.2393,0.0000,22609.0000,-22609.0000,1.2070,0.0000,3777.1394,3777.1394,58.9464,26386.1394,0.0000,-26386.1394,15.2393,15.2193,508.6000,0.0000,508.6000,0.0182,124.2780,0.0000,124.2780,0.8867,0.0000,384.3220,384.3220,15.2193,15.1760,0.0000,25307.7000,-25307.7000,1.3912,0.0000,4311.8903,4311.8903,67.9421,29619.5903,0.0000,-29619.5903,15.1760,14.7399,13220.2000,0.0000,13220.2000,0.4724,3233.1202,0.0000,3233.1202,23.0710,0.0000,9987.0798,9987.0798,14.7399,9.4070,9.4070,12.0734,12.3878,185817.0721,9.4070,9.3949,9.4028,12.0674,12.4158,99326.4841,9.4028,9.3912,9.4001,12.0656,12.4243,86970.4315,18.0676,1411.8258,-205922.3000,372113.9877
4531,8.8915,15.3838,0.0000,121147.6000,-121147.6000,5.5532,0.0000,17913.4079,17913.4079,271.2106,139061.0079,0.0000,-139061.0079,15.3838,14.4558,13290.2000,0.0000,13290.2000,0.4706,3241.2706,0.0000,3241.2706,22.9850,0.0000,10048.9294,10048.9294,14.4558,14.4567,0.0000,3898.5000,-3898.5000,0.2080,0.0000,643.1365,643.1365,10.1591,4541.6365,0.0000,-4541.6365,14.4567,14.4253,503.8000,0.0000,503.8000,0.0180,124.4064,0.0000,124.4064,0.8797,0.0000,379.3936,379.3936,14.4253,14.4128,0.0000,21513.5000,-21513.5000,1.1824,0.0000,3629.1466,3629.1466,57.7466,25142.6466,0.0000,-25142.6466,14.4128,13.8151,12111.1000,0.0000,12111.1000,0.4334,2992.4492,0.0000,2992.4492,21.1685,0.0000,9118.6508,9118.6508,13.8151,8.8995,8.8995,11.3573,7.4566,111848.5778,8.8995,8.8854,8.8946,11.3503,7.4779,59823.1708,8.8946,8.8813,8.8915,11.3482,7.4842,52389.4379,11.7986,921.9591,-120654.5000,224061.1865
4532,8.5945,15.1012,0.0000,105438.5000,-105438.5000,4.8189,0.0000,15500.7585,15500.7585,235.3481,120939.2585,0.0000,-120939.2585,15.1012,14.0404,13290.5000,0.0000,13290.5000,0.4742,3253.5592,0.0000,3253.5592,23.1588,0.0000,10036.9408,10036.9408,14.0404,14.0472,0.0000,4307.4000,-4307.4000,0.2290,0.0000,706.2270,706.2270,11.1849,5013.6270,0.0000,-5013.6270,14.0472,14.0062,586.5000,0.0000,586.5000,0.0212,145.6380,0.0000,145.6380,1.0362,0.0000,440.8620,440.8620,14.0062,14.0133,0.0000,16301.5000,-16301.5000,0.8950,0.0000,2736.2418,2736.2418,43.7091,19037.7418,0.0000,-19037.7418,14.0133,13.4510,9892.9000,0.0000,9892.9000,0.3581,2457.7167,0.0000,2457.7167,17.4902,0.0000,7435.1833,7435.1833,13.4510,8.6030,8.6030,11.0270,6.3542,95313.0942,8.6030,8.5880,8.5978,11.0195,6.3739,50990.8395,8.5978,8.5836,8.5945,11.0173,6.3797,44657.8114,10.1947,796.6255,-102277.5000,190961.7451
4533,8.3584,14.8725,0.0000,87095.9000,-87095.9000,3.9738,0.0000,12746.2755,12746.2755,194.0749,99842.1755,0.0000,-99842.1755,14.8725,13.6077,13290.7000,0.0000,13290.7000,0.4762,3263.5924,0.0000,3263.5924,23.2561,0.0000,10027.1076,10027.1076,13.6077,13.6240,0.0000,3863.9000,-3863.9000,0.2051,0.0000,629.5752,629.5752,10.0159,4493.4752,0.0000,-4493.4752,13.6240,13.5894,422.7000,0.0000,422.7000,0.0154,105.5760,0.0000,105.5760,0.7515,0.0000,317.1240,317.1240,13.5894,13.6147,0.0000,10267.9000,-10267.9000,0.5634,0.0000,1715.2749,1715.2749,27.5179,11983.1749,0.0000,-11983.1749,13.6147,13.0219,8625.4000,0.0000,8625.4000,0.3141,2154.6072,0.0000,2154.6072,15.3423,0.0000,6470.7928,6470.7928,13.0219,8.3675,8.3675,10.6947,4.9799,74698.5831,8.3675,8.3514,8.3619,10.6867,4.9971,39976.7772,8.3619,8.3467,8.3584,10.6843,5.0022,35015.3670,8.3221,650.3007,-78888.9000,149690.7273
4534,8.0846,14.6032,0.0000,74740.2000,-74740.2000,3.4055,0.0000,10881.4910,10881.4910,166.3191,85621.6910,0.0000,-85621.6910,14.6032,13.1515,13290.9000,0.0000,13290.9000,0.4778,3275.5024,0.0000,3275.5024,23.3358,0.0000,10015.3976,10015.3976,13.1515,13.1648,0.0000,1775.1000,-1775.1000,0.0941,0.0000,287.3959,287.3959,4.5933,2062.4959,0.0000,-2062.4959,13.1648,13.1259,413.4000,0.0000,413.4000,0.0151,103.9132,0.0000,103.9132,0.7398,0.0000,309.4868,309.4868,13.1259,13.1595,0.0000,6228.9000,-6228.9000,0.3417,0.0000,1035.2624,1035.2624,16.6864,7264.1624,0.0000,-7264.1624,13.1595,12.7580,4822.8000,0.0000,4822.8000,0.1767,1212.3601,0.0000,1212.3601,8.6313,0.0000,3610.4399,3610.4399,12.7580,8.0944,8.0944,10.4262,4.0570,60855.0943,8.0944,8.0772,8.0884,10.4176,4.0719,32575.2512,8.0884,8.0722,8.0846,10.4151,4.0763,28534.3136,6.7664,528.7335,-64217.1000,121964.6591
4535,7.8788,14.3973,30.2000,55945.2000,-55915.0000,2.5470,6.8963,8113.8311,8120.7274,124.3892,64059.0311,23.3037,-64035.7274,14.3973,12.5316,13291.1000,0.0000,13291.1000,0.4798,3284.6966,0.0000,3284.6966,23.4306,0.0000,10006.4034,10006.4034,12.5316,12.6554,0.0000,8217.1000,-8217.1000,0.4346,0.0000,1319.3886,1319.3886,21.2245,9536.4886,0.0000,-9536.4886,12.6554,12.6158,376.8000,0.0000,376.8000,0.0139,95.3919,0.0000,95.3919,0.6791,0.0000,281.4081,281.4081,12.6158,12.6589,0.0000,3964.6000,-3964.6000,0.2174,0.0000,655.4217,655.4217,10.6164,4620.0217,0.0000,-4620.0217,12.6589,12.5130,1495.5000,0.0000,1495.5000,0.0552,378.5867,0.0000,378.5867,2.6955,0.0000,1116.9133,1116.9133,12.5130,7.8891,7.8891,10.2010,3.3420,50129.6471,7.8891,7.8710,7.8828,10.1920,3.3550,26840.3045,7.8828,7.8656,7.8788,10.1893,3.3589,23512.4355,5.6217,439.2849,-52933.3000,100482.3871
4536,7.7351,14.2659,0.0000,54956.1000,-54956.1000,2.4973,0.0000,7949.2062,7949.2062,121.9633,62905.3062,0.0000,-62905.3062,14.2659,12.3673,13276.4000,0.0000,13276.4000,0.4807,3286.9298,0.0000,3286.9298,23.4775,0.0000,9989.4702,9989.4702,12.3673,12.4687,0.0000,6218.5000,-6218.5000,0.3281,0.0000,996.3559,996.3559,16.0245,7214.8559,0.0000,-7214.8559,12.4687,12.4278,371.1000,0.0000,371.1000,0.0138,94.1967,0.0000,94.1967,0.6742,0.0000,276.9033,276.9033,12.4278,12.4643,0.0000,2969.6000,-2969.6000,0.1628,0.0000,490.0011,490.0011,7.9491,3459.6011,0.0000,-3459.6011,12.4643,12.3749,860.9000,0.0000,860.9000,0.0320,218.5366,0.0000,218.5366,1.5640,0.0000,642.3634,642.3634,12.3749,7.7457,7.7457,10.0603,3.1378,47066.3137,7.7457,7.7271,7.7392,10.0510,3.1504,25202.9065,7.7392,7.7215,7.7351,10.0482,3.1541,22078.8474,5.2721,411.9667,-49635.8000,94348.0676
4537,7.6522,14.1870,0.0000,49288.8000,-49288.8000,2.2380,0.0000,7118.5875,7118.5875,109.2981,56407.3875,0.0000,-56407.3875,14.1870,12.1057,13275.2000,0.0000,13275.2000,0.4816,3290.1686,0.0000,3290.1686,23.5223,0.0000,9985.0314,9985.0314,12.1057,12.2048,0.0000,4630.5000,-4630.5000,0.2442,0.0000,739.4512,739.4512,11.9251,5369.9512,0.0000,-5369.9512,12.2048,12.1607,365.9000,0.0000,365.9000,0.0137,93.2248,0.0000,93.2248,0.6668,0.0000,272.6752,272.6752,12.1607,12.2041,0.0000,2556.0000,-2556.0000,0.1401,0.0000,420.6493,420.6493,6.8413,2976.6493,0.0000,-2976.6493,12.2041,12.1599,386.2000,0.0000,386.2000,0.0144,98.3979,0.0000,98.3979,0.7038,0.0000,287.8021,287.8021,12.1599,7.6631,7.6631,9.9115,2.7160,40739.6248,7.6631,7.6439,7.6565,9.9019,2.7276,21820.5676,7.6565,7.6382,7.6522,9.8990,2.7310,19117.2005,4.6979,367.0977,-42448.0000,81677.3929
4538,7.6239,14.1613,0.0000,43860.4000,-43860.4000,1.9906,0.0000,6331.2992,6331.2992,97.2157,50191.6992,0.0000,-50191.6992,14.1613,11.8704,13275.4000,0.0000,13275.4000,0.4822,3291.3721,0.0000,3291.3721,23.5509,0.0000,9984.0279,9984.0279,11.8704,11.9329,0.0000,2166.9000,-2166.9000,0.1142,0.0000,345.0220,345.0220,5.5752,2511.9220,0.0000,-2511.9220,11.9329,11.8818,379.4000,0.0000,379.4000,0.0142,97.0396,0.0000,97.0396,0.6943,0.0000,282.3604,282.3604,11.8818,11.9364,0.0000,2227.9000,-2227.9000,0.1221,0.0000,365.6808,365.6808,5.9623,2593.5808,0.0000,-2593.5808,11.9364,11.8870,386.1000,0.0000,386.1000,0.0145,98.7484,0.0000,98.7484,0.7066,0.0000,287.3516,287.3516,11.8870,7.6352,7.6352,9.7611,2.2448,33671.9964,7.6352,7.6154,7.6283,9.7512,2.2553,18042.0783,7.6283,7.6095,7.6239,9.7482,2.2584,15808.6508,4.1066,320.8919,-34214.3000,67522.7256
4539,7.5855,14.1234,0.0000,42238.2000,-42238.2000,1.9166,0.0000,6092.8474,6092.8474,93.6054,48331.0474,0.0000,-48331.0474,14.1234,11.7616,13275.6000,0.0000,13275.6000,0.4824,3293.1283,0.0000,3293.1283,23.5604,0.0000,9982.4717,9982.4717,11.7616,11.8442,0.0000,2670.1000,-2670.1000,0.1405,0.0000,424.5760,424.5760,6.8641,3094.6760,0.0000,-3094.6760,11.8442,11.7939,367.7000,0.0000,367.7000,0.0138,94.1665,0.0000,94.1665,0.6759,0.0000,273.5335,273.5335,11.7939,11.8493,0.0000,2125.1000,-2125.1000,0.1164,0.0000,348.5222,348.5222,5.6865,2473.6222,0.0000,-2473.6222,11.8493,11.7380,860.5000,0.0000,860.5000,0.0324,220.3546,0.0000,220.3546,1.5816,0.0000,640.1454,640.1454,11.7380,7.5969,7.5969,9.6675,2.1581,32370.8108,7.5969,7.5768,7.5899,9.6574,2.1685,17348.1700,7.5899,7.5708,7.5855,9.6544,2.1716,15201.5406,4.0534,316.7375,-32529.6000,64920.5214
4540,7.7655,14.3075,0.0000,39348.8000,-39348.8000,1.7851,0.0000,5694.8586,5694.8586,87.1835,45043.6586,0.0000,-45043.6586,14.3075,11.8065,13275.7000,0.0000,13275.7000,0.4827,3284.8985,0.0000,3284.8985,23.5743,0.0000,9990.8015,9990.8015,11.8065,11.9115,0.0000,2965.5000,-2965.5000,0.1560,0.0000,471.8071,471.8071,7.6206,3437.3071,0.0000,-3437.3071,11.9115,11.8401,505.7000,0.0000,505.7000,0.0191,129.3830,0.0000,129.3830,0.9309,0.0000,376.3170,376.3170,11.8401,11.9143,0.0000,2488.6000,-2488.6000,0.1363,0.0000,408.3122,408.3122,6.6590,2896.9122,0.0000,-2896.9122,11.9143,11.3493,4497.1000,0.0000,4497.1000,0.1695,1150.5345,0.0000,1150.5345,8.2773,0.0000,3346.5655,3346.5655,11.3493,7.7770,7.7770,9.5632,1.8937,28405.1809,7.7770,7.7568,7.7700,9.5530,1.9044,15235.1482,7.7700,7.7508,7.7655,9.5500,1.9076,13353.1764,4.1232,322.1894,-26524.4000,56993.5056
4541,7.9623,14.3196,797.6000,56083.7000,-55286.1000,2.5944,181.8541,8146.5830,8328.4370,126.7040,64230.2830,615.7459,-63614.5370,14.3196,12.5069,13271.4000,0.0000,13271.4000,0.4812,3283.2912,0.0000,3283.2912,23.5007,0.0000,9988.1088,9988.1088,12.5069,12.5467,0.0000,2133.2000,-2133.2000,0.1123,0.0000,342.4095,342.4095,5.4827,2475.6095,0.0000,-2475.6095,12.5467,12.5049,369.5000,0.0000,369.5000,0.0139,93.6873,0.0000,93.6873,0.6794,0.0000,275.8127,275.8127,12.5049,12.5616,0.0000,3760.4000,-3760.4000,0.2060,0.0000,620.9668,620.9668,10.0623,4381.3668,0.0000,-4381.3668,12.5616,11.1863,15090.7000,0.0000,15090.7000,0.5681,3825.4631,0.0000,3825.4631,27.7465,0.0000,11265.2369,11265.2369,11.1863,7.9732,7.9732,9.5798,2.4636,36954.4310,7.9732,7.9540,7.9666,9.5702,2.4783,19826.7702,7.9666,7.9483,7.9623,9.5673,2.4828,17379.3764,5.9638,466.0212,-32448.1000,74160.5777
4542,7.8452,14.3746,0.0000,65009.3000,-65009.3000,2.9555,0.0000,9422.5319,9422.5319,144.3419,74431.8319,0.0000,-74431.8319,14.3746,12.7293,13267.1000,0.0000,13267.1000,0.4809,3279.7748,0.0000,3279.7748,23.4887,0.0000,9987.3252,9987.3252,12.7293,12.7444,0.0000,1303.5000,-1303.5000,0.0688,0.0000,209.8433,209.8433,3.3587,1513.3433,0.0000,-1513.3433,12.7444,12.7045,378.3000,0.0000,378.3000,0.0141,95.6517,0.0000,95.6517,0.6885,0.0000,282.6483,282.6483,12.7045,12.7451,0.0000,4542.7000,-4542.7000,0.2490,0.0000,751.6741,751.6741,12.1593,5294.3741,0.0000,-5294.3741,12.7451,11.3795,16039.4000,0.0000,16039.4000,0.5976,4055.4587,0.0000,4055.4587,29.1847,0.0000,11983.9413,11983.9413,11.3795,7.8559,7.8559,9.6177,2.9667,44501.2050,7.8559,7.8371,7.8493,9.6083,2.9825,23860.0889,7.8493,7.8315,7.8452,9.6055,2.9873,20910.8446,6.5488,511.7324,-41170.7000,89272.1385
4543,7.8508,14.3517,198.2000,77699.5000,-77501.3000,3.5419,45.2830,11263.0401,11308.3231,172.9798,88962.5401,152.9170,-88809.6231,14.3517,12.5614,17608.8000,0.0000,17608.8000,0.6378,4354.4462,0.0000,4354.4462,31.1495,0.0000,13254.3538,13254.3538,12.5614,12.6530,0.0000,8561.7000,-8561.7000,0.4521,0.0000,1375.2544,1375.2544,22.0790,9936.9544,0.0000,-9936.9544,12.6530,12.6238,369.1000,0.0000,369.1000,0.0137,93.4456,0.0000,93.4456,0.6696,0.0000,275.6544,275.6544,12.6238,12.6615,0.0000,4820.7000,-4820.7000,0.2642,0.0000,797.0162,797.0162,12.9050,5617.7162,0.0000,-5617.7162,12.6615,11.6275,15407.0000,0.0000,15407.0000,0.5723,3900.1479,0.0000,3900.1479,27.9523,0.0000,11506.8521,11506.8521,11.6275,7.8609,7.8609,9.7442,3.9821,59731.8191,7.8609,7.8432,7.8548,9.7354,4.0009,32006.8758,7.8548,7.8378,7.8508,9.7327,4.0065,28045.7796,8.2231,642.5644,-57498.8000,119784.4745
4544,7.8939,14.4282,0.0000,89201.6000,-89201.6000,4.0528,0.0000,12940.6939,12940.6939,197.9329,102142.2939,0.0000,-102142.2939,14.4282,12.4977,21956.0000,0.0000,21956.0000,0.7955,5423.8256,0.0000,5423.8256,38.8531,0.0000,16532.1744,16532.1744,12.4977,12.6532,0.0000,15962.8000,-15962.8000,0.8424,0.0000,2561.9525,2561.9525,41.1392,18524.7525,0.0000,-18524.7525,12.6532,12.6290,376.3000,0.0000,376.3000,0.0140,95.2683,0.0000,95.2683,0.6837,0.0000,281.0317,281.0317,12.6290,12.6685,0.0000,5874.9000,-5874.9000,0.3220,0.0000,971.3608,971.3608,15.7262,6846.2608,0.0000,-6846.2608,12.6685,11.9095,13509.6000,0.0000,13509.6000,0.5025,3419.5002,0.0000,3419.5002,24.5425,0.0000,10090.0998,10090.0998,11.9095,7.9034,7.9034,9.9065,5.0443,75664.4762,7.9034,7.8867,7.8976,9.8981,5.0654,40523.2919,7.8976,7.8816,7.8939,9.8955,5.0718,35502.8935,9.7939,765.3063,-75197.4000,151690.6616
4545,7.9904,14.5246,0.0000,93655.4000,-93655.4000,4.2562,0.0000,13611.2950,13611.2950,207.8657,107266.6950,0.0000,-107266.6950,14.5246,12.3725,26303.5000,0.0000,26303.5000,0.9520,6489.3118,0.0000,6489.3118,46.4925,0.0000,19814.1882,19814.1882,12.3725,12.5640,0.0000,17455.6000,-17455.6000,0.9209,0.0000,2797.0015,2797.0015,44.9758,20252.6015,0.0000,-20252.6015,12.5640,12.5423,370.7000,0.0000,370.7000,0.0138,93.9685,0.0000,93.9685,0.6735,0.0000,276.7315,276.7315,12.5423,12.6020,0.0000,7744.8000,-7744.8000,0.4245,0.0000,1279.4059,1279.4059,20.7318,9024.2059,0.0000,-9024.2059,12.6020,11.9729,12244.7000,0.0000,12244.7000,0.4554,3102.2386,0.0000,3102.2386,22.2421,0.0000,9142.4614,9142.4614,11.9729,7.9996,7.9996,9.9863,5.3812,80717.4374,7.9996,7.9834,7.9940,9.9781,5.4031,43224.9701,7.9940,7.9785,7.9904,9.9757,5.4098,37868.6617,10.5342,823.1555,-79936.9000,161811.0691
4546,7.9694,14.4998,0.0000,97541.8000,-97541.8000,4.4352,0.0000,14170.5675,14170.5675,216.6088,111712.3675,0.0000,-111712.3675,14.4998,12.4213,26300.0000,0.0000,26300.0000,0.9505,6490.6290,0.0000,6490.6290,46.4187,0.0000,19809.3710,19809.3710,12.4213,12.5604,0.0000,13291.7000,-13291.7000,0.7009,0.0000,2131.1389,2131.1389,34.2314,15422.8389,0.0000,-15422.8389,12.5604,12.5332,460.4000,0.0000,460.4000,0.0172,116.7126,0.0000,116.7126,0.8377,0.0000,343.6874,343.6874,12.5332,12.6126,0.0000,10623.9000,-10623.9000,0.5823,0.0000,1754.8579,1754.8579,28.4372,12378.7579,0.0000,-12378.7579,12.6126,12.1057,9873.0000,0.0000,9873.0000,0.3676,2500.9868,0.0000,2500.9868,17.9530,0.0000,7372.0132,7372.0132,12.1057,7.9785,7.9785,10.0421,5.6141,84211.4746,7.9785,7.9625,7.9730,10.0341,5.6359,45087.0421,7.9730,7.9577,7.9694,10.0317,5.6425,39497.5917,10.5804,826.7682,-84824.0000,168796.1084
4547,7.9775,14.5087,0.0000,102028.0000,-102028.0000,4.6387,0.0000,14824.5510,14824.5510,226.5445,116852.5510,0.0000,-116852.5510,14.5087,12.5054,26301.2000,0.0000,26301.2000,0.9509,6490.1349,0.0000,6490.1349,46.4382,0.0000,19811.0651,19811.0651,12.5054,12.6358,0.0000,13818.7000,-13818.7000,0.7288,0.0000,2218.0570,2218.0570,35.5950,16036.7570,0.0000,-16036.7570,12.6358,12.6097,456.7000,0.0000,456.7000,0.0170,115.6515,0.0000,115.6515,0.8310,0.0000,341.0485,341.0485,12.6097,12.6980,0.0000,13512.3000,-13512.3000,0.7406,0.0000,2233.6945,2233.6945,36.1685,15745.9945,0.0000,-15745.9945,12.6980,12.2732,8608.1000,0.0000,8608.1000,0.3205,2177.9472,0.0000,2177.9472,15.6503,0.0000,6430.1528,6430.1528,12.2732,7.9865,7.9865,10.1298,6.1145,91717.7449,7.9865,7.9708,7.9810,10.1220,6.1369,49095.0653,7.9810,7.9660,7.9775,10.1196,6.1437,43005.9472,11.0946,866.9458,-93993.0000,183818.7573
