Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4548,7.9813,14.5123,0.0000,104144.0000,-104144.0000,4.7351,0.0000,15133.0702,15133.0702,231.2534,119277.0702,0.0000,-119277.0702,14.5123,12.5429,26303.5000,0.0000,26303.5000,0.9508,6490.3920,0.0000,6490.3920,46.4359,0.0000,19813.1080,19813.1080,12.5429,12.6378,0.0000,10228.7000,-10228.7000,0.5397,0.0000,1642.6247,1642.6247,26.3558,11871.3247,0.0000,-11871.3247,12.6378,12.6035,590.4000,0.0000,590.4000,0.0220,149.5046,0.0000,149.5046,1.0730,0.0000,440.8954,440.8954,12.6035,12.7013,0.0000,14760.9000,-14760.9000,0.8090,0.0000,2439.9459,2439.9459,39.5124,17200.8459,0.0000,-17200.8459,12.7013,12.3207,7659.4000,0.0000,7659.4000,0.2847,1937.8237,0.0000,1937.8237,13.9065,0.0000,5721.5763,5721.5763,12.3207,7.9902,7.9902,10.1555,6.1311,91966.2433,7.9902,7.9746,7.9848,10.1477,6.1532,49225.3497,7.9848,7.9698,7.9813,10.1453,6.1599,43119.2934,11.0119,860.4892,-94580.3000,184310.8864
4549,7.9784,14.5092,0.0000,107182.0000,-107182.0000,4.8733,0.0000,15573.6903,15573.6903,238.0044,122755.6903,0.0000,-122755.6903,14.5092,12.5869,26299.4000,0.0000,26299.4000,0.9506,6489.6465,0.0000,6489.6465,46.4262,0.0000,19809.7535,19809.7535,12.5869,12.6674,0.0000,9196.0000,-9196.0000,0.4852,0.0000,1477.6353,1477.6353,23.6982,10673.6353,0.0000,-10673.6353,12.6674,12.6412,456.3000,0.0000,456.3000,0.0170,115.4987,0.0000,115.4987,0.8293,0.0000,340.8013,340.8013,12.6412,12.7402,0.0000,16008.2000,-16008.2000,0.8774,0.0000,2647.1381,2647.1381,42.8511,18655.3381,0.0000,-18655.3381,12.7402,12.4103,6710.7000,0.0000,6710.7000,0.2495,1696.8755,0.0000,1696.8755,12.1834,0.0000,5013.8245,5013.8245,12.4103,7.9873,7.9873,10.1988,6.3574,95360.4633,7.9873,7.9718,7.9819,10.1911,6.3796,51036.7137,7.9819,7.9671,7.9784,10.1887,6.3864,44704.5660,11.1795,873.5822,-98919.8000,191101.7430
4550,8.0417,14.5736,0.0000,114667.5000,-114667.5000,5.2136,0.0000,16681.0806,16681.0806,254.6223,131348.5806,0.0000,-131348.5806,14.5736,12.7568,26300.6000,0.0000,26300.6000,0.9507,6484.2968,0.0000,6484.2968,46.4305,0.0000,19816.3032,19816.3032,12.7568,12.8436,0.0000,11873.1000,-11873.1000,0.6266,0.0000,1912.0843,1912.0843,30.6022,13785.1843,0.0000,-13785.1843,12.8436,12.8230,379.7000,0.0000,379.7000,0.0141,95.8721,0.0000,95.8721,0.6897,0.0000,283.8279,283.8279,12.8230,12.9106,0.0000,17924.5000,-17924.5000,0.9825,0.0000,2969.5818,2969.5818,47.9818,20894.0818,0.0000,-20894.0818,12.9106,12.5593,7659.4000,0.0000,7659.4000,0.2846,1932.1363,0.0000,1932.1363,13.8972,0.0000,5727.2637,5727.2637,12.5593,8.0502,8.0502,10.3048,7.0192,105287.4786,8.0502,8.0352,8.0450,10.2973,7.0426,56340.5694,8.0450,8.0306,8.0417,10.2950,7.0497,49348.1181,12.1080,946.1368,-110125.4000,210976.1660
4551,8.1531,14.6160,613.3000,114924.9000,-114311.6000,5.2634,139.3431,16753.5973,16892.9404,257.0555,131678.4973,473.9569,-131204.5404,14.6160,12.8245,26303.1000,0.0000,26303.1000,0.9499,6481.1920,0.0000,6481.1920,46.3899,0.0000,19821.9080,19821.9080,12.8245,12.9690,0.0000,20339.7000,-20339.7000,1.0741,0.0000,3278.5308,3278.5308,52.4577,23618.2308,0.0000,-23618.2308,12.9690,12.9504,369.2000,0.0000,369.2000,0.0137,93.0571,0.0000,93.0571,0.6688,0.0000,276.1429,276.1429,12.9504,13.0391,0.0000,20051.3000,-20051.3000,1.0992,0.0000,3326.3692,3326.3692,53.6813,23377.6692,0.0000,-23377.6692,13.0391,12.6603,8924.3000,0.0000,8924.3000,0.3307,2247.1720,0.0000,2247.1720,16.1486,0.0000,6677.1280,6677.1280,12.6603,8.1614,8.1614,10.4109,7.5751,113626.7762,8.1614,8.1468,8.1563,10.4036,7.5997,60797.2724,8.1563,8.1423,8.1531,10.4013,7.6072,53250.2587,13.0963,1023.3640,-119106.0000,227674.3074
4552,8.1889,14.5199,1623.6000,103992.9000,-102369.3000,4.8286,368.6423,15170.2163,15538.8586,235.8228,119163.1163,1254.9577,-117908.1586,14.5199,12.8860,21954.3000,0.0000,21954.3000,0.7923,5416.6692,0.0000,5416.6692,38.6953,0.0000,16537.6308,16537.6308,12.8860,13.0616,0.0000,24016.2000,-24016.2000,1.2686,0.0000,3874.3334,3874.3334,61.9555,27890.5334,0.0000,-27890.5334,13.0616,13.0414,376.1000,0.0000,376.1000,0.0139,94.6736,0.0000,94.6736,0.6799,0.0000,281.4264,281.4264,13.0414,13.1382,0.0000,23212.8000,-23212.8000,1.2726,0.0000,3854.5563,3854.5563,62.1508,27067.3563,0.0000,-27067.3563,13.1382,12.6290,11770.3000,0.0000,11770.3000,0.4352,2959.7063,0.0000,2959.7063,21.2553,0.0000,8810.5937,8810.5937,12.6290,8.1972,8.1972,10.4131,7.3597,110395.6725,8.1972,8.1827,8.1922,10.4058,7.3839,59070.9604,8.1922,8.1782,8.1889,10.4036,7.3913,51738.7598,12.9169,1009.3431,-115497.6000,221205.3927
4553,8.0754,14.5267,555.9000,96569.6000,-96013.7000,4.4287,126.4822,14057.2196,14183.7018,216.2898,110626.8196,429.4178,-110197.4018,14.5267,13.3837,13266.2000,0.0000,13266.2000,0.4795,3272.7978,0.0000,3272.7978,23.4161,0.0000,9993.4022,9993.4022,13.3837,13.4592,0.0000,26568.7000,-26568.7000,1.4037,0.0000,4315.4214,4315.4214,68.5563,30884.1214,0.0000,-30884.1214,13.4592,13.4364,370.8000,0.0000,370.8000,0.0137,92.8245,0.0000,92.8245,0.6694,0.0000,277.9755,277.9755,13.4364,13.4567,0.0000,25600.8000,-25600.8000,1.4036,0.0000,4269.3716,4269.3716,68.5491,29870.1716,0.0000,-29870.1716,13.4567,12.8054,13825.8000,0.0000,13825.8000,0.5104,3461.2132,0.0000,3461.2132,24.9284,0.0000,10364.5868,10364.5868,12.8054,8.0838,8.0838,10.4446,7.5026,112539.5062,8.0838,8.0691,8.0787,10.4372,7.5260,60208.2244,8.0787,8.0646,8.0754,10.4350,7.5332,52732.2373,12.3594,965.7817,-120720.4000,225479.9680
4554,7.9683,14.3327,1052.0000,81847.6000,-80795.6000,3.7855,239.8313,11890.3114,12130.1427,184.8793,93737.9114,812.1687,-92925.7427,14.3327,13.0266,13275.2000,0.0000,13275.2000,0.4797,3283.6488,0.0000,3283.6488,23.4296,0.0000,9991.5512,9991.5512,13.0266,13.0759,0.0000,7545.7000,-7545.7000,0.3994,0.0000,1219.5996,1219.5996,19.5080,8765.2996,0.0000,-8765.2996,13.0759,13.0464,365.7000,0.0000,365.7000,0.0134,92.0373,0.0000,92.0373,0.6561,0.0000,273.6627,273.6627,13.0464,13.1317,0.0000,23877.3000,-23877.3000,1.3095,0.0000,3965.1090,3965.1090,63.9550,27842.4090,0.0000,-27842.4090,13.1317,12.3589,13193.4000,0.0000,13193.4000,0.4847,3317.8554,0.0000,3317.8554,23.6700,0.0000,9875.5446,9875.5446,12.3589,7.9773,7.9773,10.1681,5.4691,82035.8097,7.9773,7.9615,7.9718,10.1602,5.4888,43910.4769,7.9718,7.9567,7.9683,10.1578,5.4948,38463.3954,9.7085,758.6353,-85384.3000,164409.6820
4555,8.0272,13.6291,4730.1000,59497.3000,-54767.2000,2.9851,1077.1809,8652.9351,9730.1160,145.7876,68150.2351,3652.9191,-64497.3160,13.6291,12.1255,13272.0000,0.0000,13272.0000,0.4810,3314.6594,0.0000,3314.6594,23.4928,0.0000,9957.3406,9957.3406,12.1255,12.1844,0.0000,2598.7000,-2598.7000,0.1374,0.0000,415.0938,415.0938,6.7091,3013.7938,0.0000,-3013.7938,12.1844,12.1483,380.7000,0.0000,380.7000,0.0141,97.0238,0.0000,97.0238,0.6871,0.0000,283.6762,283.6762,12.1483,12.4809,0.0000,21548.4000,-21548.4000,1.1814,0.0000,3545.8657,3545.8657,57.6986,25094.2657,0.0000,-25094.2657,12.4809,11.6655,12086.6000,0.0000,12086.6000,0.4463,3067.4241,0.0000,3067.4241,21.7948,0.0000,9019.1759,9019.1759,11.6655,8.0368,8.0368,9.8512,3.6706,55058.7557,8.0368,8.0199,8.0310,9.8427,3.6877,29501.3709,8.0310,8.0149,8.0272,9.8402,3.6928,25849.5239,7.8679,614.8078,-53175.0000,110409.6505
4556,7.8536,13.8113,2415.6000,51524.9000,-49109.3000,2.4862,551.8670,7469.2488,8021.1158,121.4208,58994.1488,1863.7330,-57130.4158,13.8113,11.9905,13278.6000,0.0000,13278.6000,0.4865,3307.9884,0.0000,3307.9884,23.7592,0.0000,9970.6116,9970.6116,11.9905,11.9951,0.0000,170.0000,-170.0000,0.0090,0.0000,27.1084,27.1084,0.4374,197.1084,0.0000,-197.1084,11.9951,11.9384,493.8000,0.0000,493.8000,0.0185,126.1877,0.0000,126.1877,0.9040,0.0000,367.6123,367.6123,11.9384,12.2550,0.0000,16104.4000,-16104.4000,0.8825,0.0000,2644.7342,2644.7342,43.0982,18749.1342,0.0000,-18749.1342,12.2550,11.4343,9873.0000,0.0000,9873.0000,0.3683,2513.6723,0.0000,2513.6723,17.9878,0.0000,7359.3277,7359.3277,11.4343,7.8638,7.8638,9.6490,2.9271,43906.0902,7.8638,7.8459,7.8576,9.6401,2.9418,23534.1151,7.8576,7.8405,7.8536,9.6374,2.9462,20623.1597,6.3764,498.2579,-41738.3000,88063.3650
4557,7.8584,13.4908,3190.4000,41636.4000,-38446.0000,2.0812,728.8126,6036.3140,6765.1266,101.6402,47672.7140,2461.5874,-45211.1266,13.4908,11.4465,13275.6000,0.0000,13275.6000,0.4850,3321.9049,0.0000,3321.9049,23.6871,0.0000,9953.6951,9953.6951,11.4465,11.5814,0.0000,3381.6000,-3381.6000,0.1781,0.0000,535.6762,535.6762,8.6969,3917.2762,0.0000,-3917.2762,11.5814,11.5358,382.7000,0.0000,382.7000,0.0144,98.3780,0.0000,98.3780,0.7027,0.0000,284.3220,284.3220,11.5358,11.8658,0.0000,11289.2000,-11289.2000,0.6186,0.0000,1847.1091,1847.1091,30.2093,13136.3091,0.0000,-13136.3091,11.8658,11.0766,8608.1000,0.0000,8608.1000,0.3223,2203.8185,0.0000,2203.8185,15.7402,0.0000,6404.2815,6404.2815,11.0766,7.8691,7.8691,9.4728,2.2884,34325.7017,7.8691,7.8504,7.8626,9.4635,2.3017,18413.7607,7.8626,7.8448,7.8584,9.4607,2.3057,16140.0197,5.5492,433.6236,-30850.4000,68879.4820
4558,7.7604,13.0787,3915.3000,36608.4000,-32693.1000,1.8958,896.0296,5297.7505,6193.7800,92.5860,41906.1505,3019.2704,-38886.8800,13.0787,10.9367,13275.8000,0.0000,13275.8000,0.4874,3341.0481,0.0000,3341.0481,23.8052,0.0000,9934.7519,9934.7519,10.9367,11.1640,0.0000,4526.5000,-4526.5000,0.2379,0.0000,712.8203,712.8203,11.6194,5239.3203,0.0000,-5239.3203,11.1640,11.1197,367.2000,0.0000,367.2000,0.0139,94.9640,0.0000,94.9640,0.6788,0.0000,272.2360,272.2360,11.1197,11.4092,0.0000,7601.6000,-7601.6000,0.4165,0.0000,1239.2449,1239.2449,20.3389,8840.8449,0.0000,-8840.8449,11.4092,10.9231,4813.3000,0.0000,4813.3000,0.1814,1240.3939,0.0000,1240.3939,8.8569,0.0000,3572.9061,3572.9061,10.9231,7.7715,7.7715,9.3473,1.9649,29473.3906,7.7715,7.7521,7.7647,9.3376,1.9770,15815.9093,7.7647,7.7463,7.7604,9.3347,1.9806,13864.3210,4.8492,378.9247,-26364.9000,59153.6209
4559,7.9063,11.9711,7329.7000,28843.9000,-21514.2000,1.7459,1672.9124,4185.4195,5858.3319,85.2659,33029.3195,5656.7876,-27372.5319,11.9711,9.9566,13269.0000,0.0000,13269.0000,0.4903,3391.9761,0.0000,3391.9761,23.9468,0.0000,9877.0239,9877.0239,9.9566,10.4275,0.0000,6328.3000,-6328.3000,0.3321,0.0000,986.1461,986.1461,16.2168,7314.4461,0.0000,-7314.4461,10.4275,10.3810,421.6000,0.0000,421.6000,0.0161,110.2100,0.0000,110.2100,0.7848,0.0000,311.3900,311.3900,10.3810,10.6443,0.0000,4525.7000,-4525.7000,0.2479,0.0000,733.4188,733.4188,12.1082,5259.1188,0.0000,-5259.1188,10.6443,10.4929,1492.9000,0.0000,1492.9000,0.0567,389.0199,0.0000,389.0199,2.7677,0.0000,1103.8801,1103.8801,10.4929,7.9177,7.9177,9.2053,1.4347,21521.2172,7.9177,7.8976,7.9107,9.1953,1.4459,11567.1605,7.9107,7.8916,7.9063,9.1923,1.4492,10144.6535,4.3334,338.6165,-17184.7000,43233.0312
4560,7.6127,12.6162,4210.5000,30171.2000,-25960.7000,1.6209,966.2259,4354.3572,5320.5831,79.1625,34525.5572,3244.2741,-31281.2831,12.6162,10.2594,13245.7000,0.0000,13245.7000,0.4982,3355.1746,0.0000,3355.1746,24.3317,0.0000,9890.5254,9890.5254,10.2594,10.6975,0.0000,6760.0000,-6760.0000,0.3536,0.0000,1056.7171,1056.7171,17.2696,7816.7171,0.0000,-7816.7171,10.6975,10.6468,410.4000,0.0000,410.4000,0.0158,106.8590,0.0000,106.8590,0.7735,0.0000,303.5410,303.5410,10.6468,10.7943,0.0000,2912.2000,-2912.2000,0.1595,0.0000,472.9182,472.9182,7.7915,3385.1182,0.0000,-3385.1182,10.7943,10.6946,859.6000,0.0000,859.6000,0.0331,223.5045,0.0000,223.5045,1.6141,0.0000,636.0955,636.0955,10.6946,7.6244,7.6244,9.1595,1.5875,23812.1121,7.6244,7.6039,7.6173,9.1493,1.5981,12784.4565,7.6173,7.5978,7.6127,9.1462,1.6012,11208.6650,4.0217,314.2629,-21117.2000,47805.2336
4561,7.7424,12.4367,4727.4000,27090.3000,-22362.9000,1.5113,1082.2411,3919.0478,5001.2889,73.8117,31009.3478,3645.1589,-27364.1889,12.4367,10.0326,13244.5000,0.0000,13244.5000,0.4930,3363.3862,0.0000,3363.3862,24.0783,0.0000,9881.1138,9881.1138,10.0326,10.3025,0.0000,3284.7000,-3284.7000,0.1720,0.0000,512.2555,512.2555,8.3991,3796.9555,0.0000,-3796.9555,10.3025,10.2474,420.9000,0.0000,420.9000,0.0162,110.2292,0.0000,110.2292,0.7896,0.0000,310.6708,310.6708,10.2474,10.4039,0.0000,2219.7000,-2219.7000,0.1216,0.0000,359.3541,359.3541,5.9386,2579.0541,0.0000,-2579.0541,10.4039,10.3557,385.8000,0.0000,385.8000,0.0148,100.8865,0.0000,100.8865,0.7226,0.0000,284.9135,284.9135,10.3557,7.7545,7.7545,9.0551,1.1683,17524.5276,7.7545,7.7334,7.7471,9.0446,1.1778,9422.0673,7.7471,7.7271,7.7424,9.0414,1.1806,8264.1802,3.4934,272.9759,-13816.1000,35210.7751
4562,7.8342,12.1959,5259.9000,24470.5000,-19210.6000,1.4242,1202.1050,3546.0631,4748.1681,69.5536,28016.5631,4057.7950,-23958.7681,12.1959,9.7661,13244.7000,0.0000,13244.7000,0.4944,3374.9428,0.0000,3374.9428,24.1478,0.0000,9869.7572,9869.7572,9.7661,10.0693,0.0000,3198.8000,-3198.8000,0.1674,0.0000,497.5210,497.5210,8.1738,3696.3210,0.0000,-3696.3210,10.0693,10.0155,411.1000,0.0000,411.1000,0.0159,108.0333,0.0000,108.0333,0.7764,0.0000,303.0667,303.0667,10.0155,10.1496,0.0000,1624.2000,-1624.2000,0.0890,0.0000,262.4999,262.4999,4.3456,1886.6999,0.0000,-1886.6999,10.1496,10.1010,385.8000,0.0000,385.8000,0.0149,101.2646,0.0000,101.2646,0.7274,0.0000,284.5354,284.5354,10.1010,7.8464,7.8464,8.9737,0.9590,14385.5653,7.8464,7.8250,7.8390,8.9630,0.9682,7745.2311,7.8390,7.8185,7.8342,8.9598,0.9709,6796.2360,3.3086,258.5391,-9992.0000,28927.0324
4563,7.5835,12.4147,5053.9000,31867.5000,-26813.6000,1.7479,1160.3982,4596.7112,5757.1094,85.3649,36464.2112,3893.5018,-32570.7094,12.4147,10.2315,13244.9000,0.0000,13244.9000,0.4964,3364.5347,0.0000,3364.5347,24.2418,0.0000,9880.3653,9880.3653,10.2315,10.4428,22.0000,3231.1000,-3209.1000,0.1702,4.8198,504.9353,509.7551,8.3140,3736.0353,17.1802,-3718.8551,10.4428,10.3909,420.8000,0.0000,420.8000,0.0163,109.9762,0.0000,109.9762,0.7979,0.0000,310.8238,310.8238,10.3909,10.4727,0.0000,1398.6000,-1398.6000,0.0766,0.0000,226.6693,226.6693,3.7422,1625.2693,0.0000,-1625.2693,10.4727,10.3710,859.2000,0.0000,859.2000,0.0333,224.4538,0.0000,224.4538,1.6270,0.0000,634.7462,634.7462,10.3710,7.5956,7.5956,8.9833,1.3599,20398.5895,7.5956,7.5744,7.5882,8.9727,1.3703,10962.6497,7.5882,7.5680,7.5835,8.9695,1.3735,9614.2983,3.8112,297.8110,-16896.4000,40975.5375
4564,7.3300,13.3942,1548.5000,40677.7000,-39129.2000,1.9379,357.2216,5840.6016,6197.8233,94.6435,46518.3016,1191.2784,-45327.0233,13.3942,11.1328,13252.3000,0.0000,13252.3000,0.4949,3320.5168,0.0000,3320.5168,24.1702,0.0000,9931.7832,9931.7832,11.1328,11.2625,7.0000,3437.3000,-3430.3000,0.1804,1.5102,542.5073,544.0174,8.8088,3979.8073,5.4898,-3974.3174,11.2625,11.1931,537.2000,0.0000,537.2000,0.0207,138.7308,0.0000,138.7308,1.0122,0.0000,398.4692,398.4692,11.1931,11.2534,0.0000,1860.3000,-1860.3000,0.1019,0.0000,303.4640,303.4640,4.9772,2163.7640,0.0000,-2163.7640,11.2534,10.7293,4488.4000,0.0000,4488.4000,0.1731,1159.2725,0.0000,1159.2725,8.4527,0.0000,3329.1275,3329.1275,10.7293,7.3419,7.3419,9.0356,1.9002,28503.1693,7.3419,7.3210,7.3346,9.0251,1.9120,15295.7726,7.3346,7.3146,7.3300,9.0219,1.9155,13408.6733,4.3633,340.9549,-26141.9000,57207.6152
4565,7.3442,13.6532,2177.3000,117842.5000,-115665.2000,5.4694,502.1456,16924.4518,17426.5974,267.1160,134766.9518,1675.1544,-133091.7974,13.6532,12.7169,13252.9000,0.0000,13252.9000,0.4873,3308.7852,0.0000,3308.7852,23.7999,0.0000,9944.1148,9944.1148,12.7169,12.7170,0.0000,13.5000,-13.5000,0.0007,0.0000,2.1729,2.1729,0.0346,15.6729,0.0000,-15.6729,12.7170,12.6835,508.3000,0.0000,508.3000,0.0193,128.5713,0.0000,128.5713,0.9446,0.0000,379.7287,379.7287,12.6835,12.6880,0.0000,3574.0000,-3574.0000,0.1958,0.0000,591.2577,591.2577,9.5620,4165.2577,0.0000,-4165.2577,12.6880,11.8130,15060.4000,0.0000,15060.4000,0.5732,3810.9889,0.0000,3810.9889,27.9930,0.0000,11249.4111,11249.4111,11.8130,7.3543,7.3543,9.5837,5.8004,87006.1089,7.3543,7.3366,7.3482,9.5748,5.8234,46587.4011,7.3482,7.3312,7.3442,9.5721,5.8305,40813.6253,10.1186,790.6806,-90431.1000,174407.1353
4566,7.7969,14.3480,0.0000,176282.5000,-176282.5000,7.9868,0.0000,25527.7608,25527.7608,390.0599,201810.2608,0.0000,-201810.2608,14.3480,13.2521,22496.0000,0.0000,22496.0000,0.8239,5563.2747,0.0000,5563.2747,40.2368,0.0000,16932.7253,16932.7253,13.2521,13.2590,0.0000,6211.7000,-6211.7000,0.3280,0.0000,1007.0927,1007.0927,16.0181,7218.7927,0.0000,-7218.7927,13.2590,13.2157,1013.5000,0.0000,1013.5000,0.0377,254.4215,0.0000,254.4215,1.8396,0.0000,759.0785,759.0785,13.2157,13.2174,0.0000,5227.0000,-5227.0000,0.2865,0.0000,869.5862,869.5862,13.9924,6096.5862,0.0000,-6096.5862,13.2174,12.5956,16007.2000,0.0000,16007.2000,0.5952,4020.6597,0.0000,4020.6597,29.0676,0.0000,11986.5403,11986.5403,12.5956,7.8055,7.8055,10.2006,9.2911,139367.0983,7.8055,7.7904,7.8003,10.1930,9.3204,74563.5857,7.8003,7.7857,7.7969,10.1906,9.3296,65307.1840,15.0869,1178.9144,-148204.5000,279237.8680
4567,8.4415,14.9861,0.0000,208056.9000,-208056.9000,9.4501,0.0000,30497.0563,30497.0563,461.5263,238553.9563,0.0000,-238553.9563,14.9861,13.8636,27447.6000,0.0000,27447.6000,0.9946,6729.6168,0.0000,6729.6168,48.5737,0.0000,20717.9832,20717.9832,13.8636,13.9032,0.0000,43320.1000,-43320.1000,2.2920,0.0000,7084.3915,7084.3915,111.9384,50404.4915,0.0000,-50404.4915,13.9032,13.8510,1706.6000,0.0000,1706.6000,0.0629,424.6152,0.0000,424.6152,3.0712,0.0000,1281.9848,1281.9848,13.8510,13.8528,0.0000,6735.3000,-6735.3000,0.3693,0.0000,1128.5011,1128.5011,18.0370,7863.8011,0.0000,-7863.8011,13.8528,13.4170,15376.0000,0.0000,15376.0000,0.5670,3828.3120,0.0000,3828.3120,27.6890,0.0000,11547.6880,11547.6880,13.4170,8.4489,8.4489,10.9329,13.1604,197405.6348,8.4489,8.4360,8.4444,10.9265,13.1944,105555.4983,8.4444,8.4320,8.4415,10.9245,13.2052,92436.4493,20.6037,1610.0057,-213582.1000,395397.5824
4568,8.9293,15.4583,0.0000,228002.2000,-228002.2000,10.3937,0.0000,33738.4397,33738.4397,507.6122,261740.6397,0.0000,-261740.6397,15.4583,14.3069,31202.2000,0.0000,31202.2000,1.1198,7602.2196,0.0000,7602.2196,54.6912,0.0000,23599.9804,23599.9804,14.3069,14.3594,0.0000,56803.4000,-56803.4000,3.0127,0.0000,9349.9993,9349.9993,147.1374,66153.3993,0.0000,-66153.3993,14.3594,14.3103,1844.3000,0.0000,1844.3000,0.0673,456.0260,0.0000,456.0260,3.2861,0.0000,1388.2740,1388.2740,14.3103,14.3133,0.0000,8949.6000,-8949.6000,0.4910,0.0000,1507.6300,1507.6300,23.9809,10457.2300,0.0000,-10457.2300,14.3133,13.9784,13482.5000,0.0000,13482.5000,0.4923,3335.8054,0.0000,3335.8054,24.0409,0.0000,10146.6946,10146.6946,13.9784,8.9360,8.9360,11.4572,15.1471,227207.1786,8.9360,8.9244,8.9320,11.4514,15.1823,121458.0077,8.9320,8.9207,8.9293,11.4495,15.1934,106353.4624,23.3653,1825.7969,-247226.2000,455018.6486
4569,9.3241,15.8414,0.0000,239757.2000,-239757.2000,10.9602,0.0000,35756.6246,35756.6246,535.2760,275513.8246,0.0000,-275513.8246,15.8414,14.5710,36838.7000,0.0000,36838.7000,1.3129,8930.3029,0.0000,8930.3029,64.1215,0.0000,27908.3971,27908.3971,14.5710,14.6526,0.0000,64046.7000,-64046.7000,3.4031,0.0000,10584.1869,10584.1869,166.2037,74630.8869,0.0000,-74630.8869,14.6526,14.6066,1888.3000,0.0000,1888.3000,0.0684,465.0549,0.0000,465.0549,3.3411,0.0000,1423.2451,1423.2451,14.6066,14.6139,0.0000,11601.0000,-11601.0000,0.6368,0.0000,1961.3319,1961.3319,31.1014,13562.3319,0.0000,-13562.3319,14.6139,14.3361,12220.2000,0.0000,12220.2000,0.4430,3011.1924,0.0000,3011.1924,21.6373,0.0000,9209.0076,9209.0076,14.3361,9.3304,9.3304,11.8332,16.2416,243624.6813,9.3304,9.3194,9.3265,11.8278,16.2771,130217.0719,9.3265,9.3160,9.3241,11.8260,16.2883,114018.2359,25.2367,1972.0346,-264457.7000,487859.9890
4570,9.7719,16.2820,0.0000,261742.2000,-261742.2000,11.9926,0.0000,39390.4728,39390.4728,585.6972,301132.6728,0.0000,-301132.6728,16.2820,15.0592,38713.1000,0.0000,38713.1000,1.3720,9330.9092,0.0000,9330.9092,67.0078,0.0000,29382.1908,29382.1908,15.0592,15.1372,0.0000,76678.1000,-76678.1000,4.0789,0.0000,12767.1781,12767.1781,199.2051,89445.2781,0.0000,-89445.2781,15.1372,15.0881,2236.2000,0.0000,2236.2000,0.0807,547.1668,0.0000,547.1668,3.9392,0.0000,1689.0332,1689.0332,15.0881,15.0951,0.0000,15178.8000,-15178.8000,0.8335,0.0000,2581.7770,2581.7770,40.7081,17760.5770,0.0000,-17760.5770,15.0951,14.8933,9853.3000,0.0000,9853.3000,0.3556,2412.3175,0.0000,2412.3175,17.3674,0.0000,7440.9825,7440.9825,14.8933,9.7777,9.7777,12.3355,18.4616,276923.5324,9.7777,9.7675,9.7741,12.3304,18.4981,147984.9857,9.7741,9.7643,9.7719,12.3288,18.5097,129567.9773,28.0699,2193.4196,-302796.5000,554476.4954
4571,10.1232,16.6225,0.0000,278137.9000,-278137.9000,12.7773,0.0000,42161.8198,42161.8198,624.0207,320299.7198,0.0000,-320299.7198,16.6225,15.6114,33551.3000,0.0000,33551.3000,1.1815,8051.2879,0.0000,8051.2879,57.7050,0.0000,25500.0121,25500.0121,15.6114,15.6403,0.0000,80631.3000,-80631.3000,4.2982,0.0000,13543.7117,13543.7117,209.9188,94175.0117,0.0000,-94175.0117,15.6403,15.5838,2664.4000,0.0000,2664.4000,0.0954,647.6046,0.0000,647.6046,4.6597,0.0000,2016.7954,2016.7954,15.5838,15.5843,0.0000,18499.0000,-18499.0000,1.0165,0.0000,3166.9390,3166.9390,49.6455,21665.9390,0.0000,-21665.9390,15.5843,15.4152,8591.0000,0.0000,8591.0000,0.3078,2089.6576,0.0000,2089.6576,15.0339,0.0000,6501.3424,6501.3424,15.4152,10.1288,10.1288,12.7720,20.0604,300905.3452,10.1288,10.1191,10.1254,12.7672,20.0970,160775.8780,10.1254,10.1161,10.1232,12.7656,20.1086,140760.2809,29.5152,2306.3607,-332461.5000,602441.5041
4572,10.5818,17.0757,0.0000,292703.0000,-292703.0000,13.4744,0.0000,44797.9156,44797.9156,658.0665,337500.9156,0.0000,-337500.9156,17.0757,15.9799,38713.1000,0.0000,38713.1000,1.3567,9236.3083,0.0000,9236.3083,66.2596,0.0000,29476.7917,29476.7917,15.9799,16.0318,0.0000,95718.2000,-95718.2000,5.1151,0.0000,16174.8517,16174.8517,249.8136,111893.0517,0.0000,-111893.0517,16.0318,15.9828,2544.3000,0.0000,2544.3000,0.0904,615.2451,0.0000,615.2451,4.4168,0.0000,1929.0549,1929.0549,15.9828,15.9865,0.0000,20869.6000,-20869.6000,1.1477,0.0000,3592.0650,3592.0650,56.0503,24461.6650,0.0000,-24461.6650,15.9865,15.8495,7644.2000,0.0000,7644.2000,0.2719,1849.5633,0.0000,1849.5633,13.2809,0.0000,5794.6367,5794.6367,15.8495,10.5870,10.5870,13.2183,21.7756,326633.3499,10.5870,10.5779,10.5838,13.2137,21.8130,174504.2072,10.5838,10.5751,10.5818,13.2123,21.8250,152774.6548,32.1843,2514.9305,-360389.2000,653912.2119
4573,10.9751,17.4585,0.0000,308820.0000,-308820.0000,14.2554,0.0000,47662.5087,47662.5087,696.2098,356482.5087,0.0000,-356482.5087,17.4585,16.4667,36835.6000,0.0000,36835.6000,1.2827,8745.9632,0.0000,8745.9632,62.6437,0.0000,28089.6368,28089.6368,16.4667,16.4938,0.0000,103919.2000,-103919.2000,5.5628,0.0000,17704.0778,17704.0778,271.6781,121623.2778,0.0000,-121623.2778,16.4938,16.4629,1688.2000,0.0000,1688.2000,0.0597,405.7886,0.0000,405.7886,2.9140,0.0000,1282.4114,1282.4114,16.4629,16.4617,0.0000,23016.3000,-23016.3000,1.2666,0.0000,3988.1225,3988.1225,61.8576,27004.4225,0.0000,-27004.4225,16.4617,16.3475,6697.5000,0.0000,6697.5000,0.2369,1610.5289,0.0000,1610.5289,11.5682,0.0000,5086.9711,5086.9711,16.3475,10.9801,10.9801,13.6638,23.4596,351893.4024,10.9801,10.9715,10.9771,13.6595,23.4973,187978.3947,10.9771,10.9687,10.9751,13.6581,23.5093,164565.3523,33.9959,2656.4914,-390534.2000,704437.1495
4574,11.3903,17.8660,0.0000,324345.0000,-324345.0000,15.0077,0.0000,50510.5288,50510.5288,732.9528,374855.5288,0.0000,-374855.5288,17.8660,16.9665,34959.7000,0.0000,34959.7000,1.2109,8258.4053,0.0000,8258.4053,59.1365,0.0000,26701.2947,26701.2947,16.9665,16.9688,0.0000,112845.2000,-112845.2000,6.0545,0.0000,19390.1899,19390.1899,295.6930,132235.3899,0.0000,-132235.3899,16.9688,16.9404,1631.9000,0.0000,1631.9000,0.0573,389.8743,0.0000,389.8743,2.7982,0.0000,1242.0257,1242.0257,16.9404,16.9353,0.0000,25719.2000,-25719.2000,1.4166,0.0000,4487.1738,4487.1738,69.1832,30206.3738,0.0000,-30206.3738,16.9353,16.8119,7644.2000,0.0000,7644.2000,0.2685,1827.0424,0.0000,1827.0424,13.1135,0.0000,5817.1576,5817.1576,16.8119,11.3950,11.3950,14.1035,25.0880,376319.9849,11.3950,11.3867,11.3921,14.0993,25.1261,201009.1335,11.3921,11.3841,11.3903,14.0980,25.1383,175968.3103,36.0232,2814.9053,-418673.6000,753297.4287
4575,11.7950,18.2621,0.0000,335939.1000,-335939.1000,15.5837,0.0000,52783.5714,52783.5714,761.0836,388722.6714,0.0000,-388722.6714,18.2621,17.5156,29794.7000,0.0000,29794.7000,1.0262,7003.9491,0.0000,7003.9491,50.1167,0.0000,22790.7509,22790.7509,17.5156,17.4741,0.0000,122665.2000,-122665.2000,6.5974,0.0000,21282.2047,21282.2047,322.2075,143947.4047,0.0000,-143947.4047,17.4741,17.4388,2097.0000,0.0000,2097.0000,0.0731,497.7985,0.0000,497.7985,3.5716,0.0000,1599.2015,1599.2015,17.4388,17.4268,0.0000,29809.1000,-29809.1000,1.6434,0.0000,5239.3263,5239.3263,80.2620,35048.4263,0.0000,-35048.4263,17.4268,17.2892,8906.6000,0.0000,8906.6000,0.3108,2115.5591,0.0000,2115.5591,15.1768,0.0000,6791.0409,6791.0409,17.2892,11.7995,11.7995,14.5444,26.7159,400738.2091,11.7995,11.7916,11.7967,14.5404,26.7543,214034.6332,11.7967,11.7891,11.7950,14.5392,26.7666,187366.4679,37.8519,2957.8037,-447615.1000,802139.3102
4576,12.0675,18.5238,0.0000,349135.3000,-349135.3000,16.2365,0.0000,55190.5861,55190.5861,792.9623,404325.8861,0.0000,-404325.8861,18.5238,18.0462,19461.5000,0.0000,19461.5000,0.6667,4560.2637,0.0000,4560.2637,32.5590,0.0000,14901.2363,14901.2363,18.0462,17.9322,0.0000,117319.3000,-117319.3000,6.3273,0.0000,20550.5309,20550.5309,309.0152,137869.8309,0.0000,-137869.8309,17.9322,17.9093,1342.9000,0.0000,1342.9000,0.0465,316.9680,0.0000,316.9680,2.2711,0.0000,1025.9320,1025.9320,17.9093,17.8821,0.0000,32086.8000,-32086.8000,1.7709,0.0000,5680.3457,5680.3457,86.4890,37767.1457,0.0000,-37767.1457,17.8821,17.6998,11746.8000,0.0000,11746.8000,0.4070,2774.3515,0.0000,2774.3515,19.8792,0.0000,8972.4485,8972.4485,17.6998,12.0719,12.0719,14.8859,27.6271,414406.4072,12.0719,12.0642,12.0692,14.8820,27.6653,221322.3459,12.0692,12.0617,12.0675,14.8807,27.6775,193742.4149,38.1823,2983.6217,-465990.2000,829471.1680
4577,11.4032,17.8355,0.0000,261307.8000,-261307.8000,12.1727,0.0000,40705.1721,40705.1721,594.4968,302012.9721,0.0000,-302012.9721,17.8355,17.3155,16024.1000,0.0000,16024.1000,0.5470,3786.7511,0.0000,3786.7511,26.7134,0.0000,12237.3489,12237.3489,17.3155,17.2102,0.0000,90067.2000,-90067.2000,4.8709,0.0000,15571.1117,15571.1117,237.8858,105638.3117,0.0000,-105638.3117,17.2102,17.1854,1111.4000,0.0000,1111.4000,0.0382,264.7101,0.0000,264.7101,1.8678,0.0000,846.6899,846.6899,17.1854,17.1527,0.0000,33651.2000,-33651.2000,1.8593,0.0000,5892.2608,5892.2608,90.8063,39543.4608,0.0000,-39543.4608,17.1527,16.8824,13798.1000,0.0000,13798.1000,0.4751,3288.7863,0.0000,3288.7863,23.2042,0.0000,10509.3137,10509.3137,16.8824,11.4083,11.4083,14.1453,21.0750,316125.0929,11.4083,11.3994,11.4052,14.1409,21.1092,168873.9846,11.4052,11.3967,11.4032,14.1395,21.1196,147837.4804,29.9449,2339.9384,-354092.6000,632836.5579
4578,11.1274,17.5813,0.0000,252236.4000,-252236.4000,11.7018,0.0000,39057.4084,39057.4084,571.4972,291293.8084,0.0000,-291293.8084,17.5813,17.0378,16038.9000,0.0000,16038.9000,0.5526,3802.2929,0.0000,3802.2929,26.9898,0.0000,12236.6071,12236.6071,17.0378,16.9477,0.0000,76683.5000,-76683.5000,4.1315,0.0000,13192.8716,13192.8716,201.7772,89876.3716,0.0000,-89876.3716,16.9477,16.9272,853.7000,0.0000,853.7000,0.0297,204.0108,0.0000,204.0108,1.4491,0.0000,649.6892,649.6892,16.9272,16.8933,0.0000,31794.9000,-31794.9000,1.7538,0.0000,5546.1151,5546.1151,85.6538,37341.0151,0.0000,-37341.0151,16.8933,16.6153,13166.9000,0.0000,13166.9000,0.4580,3148.7097,0.0000,3148.7097,22.3679,0.0000,10018.1903,10018.1903,16.6153,11.1327,11.1327,13.8740,19.6954,295430.8574,11.1327,11.1234,11.1294,13.8693,19.7288,157830.6715,11.1294,11.1205,11.1274,13.8679,19.7390,138172.9984,27.9412,2183.3639,-330655.3000,591434.5273
4579,10.2620,16.7107,0.0000,176620.9000,-176620.9000,8.1800,0.0000,26850.6766,26850.6766,399.4974,203471.5766,0.0000,-203471.5766,16.7107,15.9488,16029.0000,0.0000,16029.0000,0.5542,3842.1155,0.0000,3842.1155,27.0679,0.0000,12186.8845,12186.8845,15.9488,15.9201,0.0000,43121.9000,-43121.9000,2.3201,0.0000,7283.1828,7283.1828,113.3092,50405.0828,0.0000,-50405.0828,15.9201,15.8873,933.8000,0.0000,933.8000,0.0326,226.1350,0.0000,226.1350,1.5909,0.0000,707.6650,707.6650,15.8873,15.8658,0.0000,27060.1000,-27060.1000,1.4918,0.0000,4651.5061,4651.5061,72.8582,31711.6061,0.0000,-31711.6061,15.8658,15.5061,12062.4000,0.0000,12062.4000,0.4211,2923.1899,0.0000,2923.1899,20.5664,0.0000,9139.2101,9139.2101,15.5061,10.2683,10.2683,12.8872,13.1311,196966.1381,10.2683,10.2572,10.2645,12.8816,13.1590,105271.6428,10.2645,10.2540,10.2620,12.8800,13.1671,92169.9045,19.4997,1523.7363,-217777.7000,394407.6854
4580,9.7007,16.1736,0.0000,160001.0000,-160001.0000,7.3716,0.0000,24044.1607,24044.1607,360.0183,184045.1607,0.0000,-184045.1607,16.1736,15.4503,13574.1000,0.0000,13574.1000,0.4751,3276.3368,0.0000,3276.3368,23.2037,0.0000,10297.7632,10297.7632,15.4503,15.4237,0.0000,26941.0000,-26941.0000,1.4419,0.0000,4513.6033,4513.6033,70.4222,31454.6033,0.0000,-31454.6033,15.4237,15.4002,554.9000,0.0000,554.9000,0.0196,135.2598,0.0000,135.2598,0.9594,0.0000,419.6402,419.6402,15.4002,15.3724,0.0000,21655.1000,-21655.1000,1.1915,0.0000,3698.2680,3698.2680,58.1896,25353.3680,0.0000,-25353.3680,15.3724,15.0161,9853.3000,0.0000,9853.3000,0.3491,2403.4301,0.0000,2403.4301,17.0489,0.0000,7449.8699,7449.8699,15.0161,9.7076,9.7076,12.3618,11.1063,166595.2003,9.7076,9.6954,9.7034,12.3557,11.1319,89055.4151,9.7034,9.6918,9.7007,12.3539,11.1395,77976.2706,16.2733,1271.6209,-184614.8000,333626.8860
4581,9.2003,15.6863,0.0000,128638.0000,-128638.0000,5.9070,0.0000,19137.3319,19137.3319,288.4869,147775.3319,0.0000,-147775.3319,15.6863,14.8136,13252.8000,0.0000,13252.8000,0.4674,3219.2520,0.0000,3219.2520,22.8291,0.0000,10033.5480,10033.5480,14.8136,14.8103,0.0000,16873.0000,-16873.0000,0.9010,0.0000,2798.7344,2798.7344,44.0045,19671.7344,0.0000,-19671.7344,14.8103,14.7882,413.4000,0.0000,413.4000,0.0147,101.5970,0.0000,101.5970,0.7199,0.0000,311.8030,311.8030,14.7882,14.7737,0.0000,16275.4000,-16275.4000,0.8948,0.0000,2757.8167,2757.8167,43.6986,19033.2167,0.0000,-19033.2167,14.7737,14.3794,8591.0000,0.0000,8591.0000,0.3066,2112.3608,0.0000,2112.3608,14.9724,0.0000,6478.6392,6478.6392,14.3794,9.2080,9.2080,11.7937,8.4686,127029.6376,9.2080,9.1944,9.2033,11.7869,8.4909,67927.4033,9.2033,9.1904,9.2003,11.7849,8.4975,59482.2615,12.7373,995.3074,-139529.2000,254439.3024
4582,8.8185,15.3172,0.0000,112286.7000,-112286.7000,5.1411,0.0000,16579.4908,16579.4908,251.0817,128866.1908,0.0000,-128866.1908,15.3172,14.3221,13251.0000,0.0000,13251.0000,0.4707,3234.5694,0.0000,3234.5694,22.9878,0.0000,10016.4306,10016.4306,14.3221,14.3366,0.0000,18272.2000,-18272.2000,0.9730,0.0000,3008.3373,3008.3373,47.5196,21280.5373,0.0000,-21280.5373,14.3366,14.3119,419.5000,0.0000,419.5000,0.0151,103.7587,0.0000,103.7587,0.7372,0.0000,315.7413,315.7413,14.3119,14.3091,0.0000,11266.9000,-11266.9000,0.6189,0.0000,1898.0334,1898.0334,30.2240,13164.9334,0.0000,-13164.9334,14.3091,14.0568,4804.0000,0.0000,4804.0000,0.1730,1188.6615,0.0000,1188.6615,8.4472,0.0000,3615.3385,3615.3385,14.0568,8.8267,8.8267,11.4418,7.4554,111831.2493,8.8267,8.8122,8.8217,11.4345,7.4762,59809.2262,8.8217,8.8079,8.8185,11.4324,7.4823,52375.9303,11.0875,866.3943,-123351.3000,224016.4058
4583,8.4473,14.9544,0.0000,93453.4000,-93453.4000,4.2694,0.0000,13699.9553,13699.9553,208.5087,107153.3553,0.0000,-107153.3553,14.9544,13.7742,13244.1000,0.0000,13244.1000,0.4730,3248.5763,0.0000,3248.5763,23.1006,0.0000,9995.5237,9995.5237,13.7742,13.8145,0.0000,14702.4000,-14702.4000,0.7813,0.0000,2401.2757,2401.2757,38.1558,17103.6757,0.0000,-17103.6757,13.8145,13.7859,412.0000,0.0000,412.0000,0.0149,102.6337,0.0000,102.6337,0.7292,0.0000,309.3663,309.3663,13.7859,13.7943,0.0000,7289.8000,-7289.8000,0.4002,0.0000,1220.4947,1220.4947,19.5434,8510.2947,0.0000,-8510.2947,13.7943,13.6988,1490.3000,0.0000,1490.3000,0.0540,371.3533,0.0000,371.3533,2.6389,0.0000,1118.9467,1118.9467,13.6988,8.4562,8.4562,11.0775,6.0589,90883.1457,8.4562,8.4405,8.4508,11.0697,6.0770,48616.3893,8.4508,8.4359,8.4473,11.0673,6.0824,42576.8826,8.9891,702.4239,-100299.2000,182076.4176
4584,8.2053,14.7224,0.0000,87047.9000,-87047.9000,3.9683,0.0000,12702.2559,12702.2559,193.8053,99750.1559,0.0000,-99750.1559,14.7224,13.4608,13223.2000,0.0000,13223.2000,0.4748,3253.5771,0.0000,3253.5771,23.1886,0.0000,9969.6229,9969.6229,13.4608,13.5038,0.0000,11040.1000,-11040.1000,0.5853,0.0000,1795.1235,1795.1235,28.5867,12835.2235,0.0000,-12835.2235,13.5038,13.4719,418.9000,0.0000,418.9000,0.0153,104.8009,0.0000,104.8009,0.7474,0.0000,314.0991,314.0991,13.4719,13.4821,0.0000,4935.4000,-4935.4000,0.2708,0.0000,823.3870,823.3870,13.2238,5758.7870,0.0000,-5758.7870,13.4821,13.4207,858.3000,0.0000,858.3000,0.0314,214.7950,0.0000,214.7950,1.5318,0.0000,643.5050,643.5050,13.4207,8.2147,8.2147,10.8177,5.3671,80507.1997,8.2147,8.1982,8.2089,10.8094,5.3842,43073.4256,8.2089,8.1933,8.2053,10.8070,5.3892,37724.5435,8.0188,626.6006,-88523.0000,161305.1688
4585,8.0201,14.5433,0.0000,75792.1000,-75792.1000,3.4504,0.0000,11021.2818,11021.2818,168.5137,86813.3818,0.0000,-86813.3818,14.5433,13.1131,13222.1000,0.0000,13222.1000,0.4764,3261.1857,0.0000,3261.1857,23.2672,0.0000,9960.9143,9960.9143,13.1131,13.1840,0.0000,11234.7000,-11234.7000,0.5949,0.0000,1817.9874,1817.9874,29.0541,13052.6874,0.0000,-13052.6874,13.1840,13.1495,412.1000,0.0000,412.1000,0.0151,103.5587,0.0000,103.5587,0.7388,0.0000,308.5413,308.5413,13.1495,13.1627,0.0000,3354.7000,-3354.7000,0.1840,0.0000,557.7034,557.7034,8.9858,3912.4034,0.0000,-3912.4034,13.1627,13.1319,385.5000,0.0000,385.5000,0.0142,96.9029,0.0000,96.9029,0.6913,0.0000,288.5971,288.5971,13.1319,8.0299,8.0299,10.5809,4.6589,69883.5461,8.0299,8.0126,8.0239,10.5723,4.6747,37397.4588,8.0239,8.0075,8.0201,10.5697,4.6794,32755.5222,7.1025,555.0024,-76361.8000,140036.5270
4586,7.8716,14.3994,0.0000,66002.5000,-66002.5000,3.0016,0.0000,9571.1868,9571.1868,146.5947,75573.6868,0.0000,-75573.6868,14.3994,12.7828,13222.3000,0.0000,13222.3000,0.4777,3267.6022,0.0000,3267.6022,23.3304,0.0000,9954.6978,9954.6978,12.7828,12.8578,0.0000,7558.6000,-7558.6000,0.3997,0.0000,1217.6832,1217.6832,19.5208,8776.2832,0.0000,-8776.2832,12.8578,12.8177,418.4000,0.0000,418.4000,0.0154,105.6224,0.0000,105.6224,0.7538,0.0000,312.7776,312.7776,12.8177,12.8369,0.0000,2695.7000,-2695.7000,0.1478,0.0000,446.5765,446.5765,7.2187,3142.2765,0.0000,-3142.2765,12.8369,12.8015,385.5000,0.0000,385.5000,0.0142,97.3456,0.0000,97.3456,0.6948,0.0000,288.1544,288.1544,12.8015,7.8819,7.8819,10.3417,3.8486,57728.3120,7.8819,7.8638,7.8756,10.3327,3.8627,30901.8037,7.8756,7.8585,7.8716,10.3300,3.8669,27068.4900,6.0848,475.4714,-62230.6000,115698.6057
4587,7.7784,14.3102,0.0000,85012.2000,-85012.2000,3.8629,0.0000,12306.5554,12306.5554,188.6589,97318.7554,0.0000,-97318.7554,14.3102,13.0126,13226.6000,0.0000,13226.6000,0.4789,3272.6287,0.0000,3272.6287,23.3887,0.0000,9953.9713,9953.9713,13.0126,13.0474,0.0000,7555.0000,-7555.0000,0.3990,0.0000,1220.8707,1220.8707,19.4868,8775.8707,0.0000,-8775.8707,13.0474,13.0141,412.4000,0.0000,412.4000,0.0153,103.8318,0.0000,103.8318,0.7469,0.0000,308.5682,308.5682,13.0141,13.0206,0.0000,2449.2000,-2449.2000,0.1343,0.0000,406.5789,406.5789,6.5570,2855.7789,0.0000,-2855.7789,13.0206,12.9537,857.9000,0.0000,857.9000,0.0318,216.0784,0.0000,216.0784,1.5542,0.0000,641.8216,641.8216,12.9537,7.7885,7.7885,10.3711,4.9030,73545.5419,7.7885,7.7708,7.7824,10.3623,4.9199,39358.8146,7.7824,7.7655,7.7784,10.3596,4.9249,34474.2301,7.3833,576.9420,-80519.5000,147378.5866
4588,7.8882,14.4250,0.0000,97391.8000,-97391.8000,4.4231,0.0000,14127.3777,14127.3777,216.0190,111519.1777,0.0000,-111519.1777,14.4250,13.2741,13230.2000,0.0000,13230.2000,0.4797,3268.4154,0.0000,3268.4154,23.4268,0.0000,9961.7846,9961.7846,13.2741,13.3029,0.0000,11720.1000,-11720.1000,0.6195,0.0000,1900.7399,1900.7399,30.2565,13620.8399,0.0000,-13620.8399,13.3029,13.2645,545.7000,0.0000,545.7000,0.0202,136.9050,0.0000,136.9050,0.9853,0.0000,408.7950,408.7950,13.2645,13.2670,0.0000,2749.4000,-2749.4000,0.1507,0.0000,457.6446,457.6446,7.3617,3207.0446,0.0000,-3207.0446,13.2670,12.9702,4479.8000,0.0000,4479.8000,0.1657,1124.4503,0.0000,1124.4503,8.0922,0.0000,3355.3497,3355.3497,12.9702,7.8979,7.8979,10.4341,5.7311,85967.0336,7.8979,7.8809,7.8920,10.4255,5.7504,46003.4132,7.8920,7.8757,7.8882,10.4230,5.7562,40293.6984,8.7884,686.7395,-93605.6000,172264.1453
4589,8.4062,14.9470,0.0000,188299.2000,-188299.2000,8.5570,0.0000,27582.3417,27582.3417,417.9119,215881.5417,0.0000,-215881.5417,14.9470,14.3222,13230.7000,0.0000,13230.7000,0.4789,3245.6093,0.0000,3245.6093,23.3869,0.0000,9985.0907,9985.0907,14.3222,14.3162,0.0000,3842.6000,-3842.6000,0.2033,0.0000,632.6476,632.6476,9.9301,4475.2476,0.0000,-4475.2476,14.3162,14.2943,497.2000,0.0000,497.2000,0.0183,123.0111,0.0000,123.0111,0.8942,0.0000,374.1889,374.1889,14.2943,14.2836,0.0000,4450.4000,-4450.4000,0.2440,0.0000,749.5607,749.5607,11.9186,5199.9607,0.0000,-5199.9607,14.2836,13.6763,15030.6000,0.0000,15030.6000,0.5538,3720.3318,0.0000,3720.3318,27.0460,0.0000,11310.2682,11310.2682,13.6763,8.4145,8.4145,11.0454,10.2035,153052.2965,8.4145,8.4001,8.4095,11.0382,10.2315,81852.0283,8.4095,8.3956,8.4062,11.0359,10.2402,71681.1532,15.0830,1178.6104,-167833.7000,306585.4780
4590,9.0869,15.6196,0.0000,243814.3000,-243814.3000,11.1123,0.0000,36190.4714,36190.4714,542.7066,280004.7714,0.0000,-280004.7714,15.6196,14.8183,22458.2000,0.0000,22458.2000,0.8065,5460.1409,0.0000,5460.1409,39.3877,0.0000,16998.0591,16998.0591,14.8183,14.8099,0.0000,18247.1000,-18247.1000,0.9696,0.0000,3026.8795,3026.8795,47.3550,21273.9795,0.0000,-21273.9795,14.8099,14.7788,1011.3000,0.0000,1011.3000,0.0367,248.5381,0.0000,248.5381,1.7905,0.0000,762.7619,762.7619,14.7788,14.7724,0.0000,6914.2000,-6914.2000,0.3795,0.0000,1171.4526,1171.4526,18.5361,8085.6526,0.0000,-8085.6526,14.7724,14.3159,15975.5000,0.0000,15975.5000,0.5794,3928.1366,0.0000,3928.1366,28.2993,0.0000,12047.3634,12047.3634,14.3159,9.0940,9.0940,11.7049,13.9818,209727.0504,9.0940,9.0817,9.0897,11.6988,14.0149,112119.0090,9.0897,9.0778,9.0869,11.6968,14.0253,98176.7744,20.8261,1627.3804,-229530.6000,420022.8338
4591,9.8228,16.3426,0.0000,267355.2000,-267355.2000,12.2329,0.0000,40277.1500,40277.1500,597.4341,307632.3500,0.0000,-307632.3500,16.3426,15.4646,27397.7000,0.0000,27397.7000,0.9741,6598.4028,0.0000,6598.4028,47.5758,0.0000,20799.2972,20799.2972,15.4646,15.4590,0.0000,63826.5000,-63826.5000,3.3988,0.0000,10695.7216,10695.7216,165.9939,74522.2216,0.0000,-74522.2216,15.4590,15.4187,1703.8000,0.0000,1703.8000,0.0613,415.1162,0.0000,415.1162,2.9943,0.0000,1288.6838,1288.6838,15.4187,15.4151,0.0000,8910.2000,-8910.2000,0.4894,0.0000,1522.0576,1522.0576,23.9018,10432.2576,0.0000,-10432.2576,15.4151,15.0749,15345.6000,0.0000,15345.6000,0.5525,3740.9963,0.0000,3740.9963,26.9838,0.0000,11604.6037,11604.6037,15.0749,9.8289,9.8289,12.4519,17.9160,268740.5374,9.8289,9.8183,9.8252,12.4466,17.9525,143619.6643,9.8252,9.8149,9.8228,12.4449,17.9640,125748.2660,26.5636,2075.7205,-295644.8000,538108.4677
4592,10.2982,16.7986,0.0000,282465.1000,-282465.1000,12.9799,0.0000,42974.0461,42974.0461,633.9196,325439.1461,0.0000,-325439.1461,16.7986,15.8677,31148.2000,0.0000,31148.2000,1.0960,7457.7538,0.0000,7457.7538,53.5253,0.0000,23690.4462,23690.4462,15.8677,15.8748,0.0000,76087.7000,-76087.7000,4.0634,0.0000,12833.9172,12833.9172,198.4481,88921.6172,0.0000,-88921.6172,15.8748,15.8353,1843.0000,0.0000,1843.0000,0.0657,446.5778,0.0000,446.5778,3.2079,0.0000,1396.4222,1396.4222,15.8353,15.8329,0.0000,11489.8000,-11489.8000,0.6317,0.0000,1973.6484,1973.6484,30.8504,13463.4484,0.0000,-13463.4484,15.8329,15.5618,13455.9000,0.0000,13455.9000,0.4799,3262.2936,0.0000,3262.2936,23.4362,0.0000,10193.6064,10193.6064,15.5618,10.3039,10.3039,12.9329,19.5869,293803.7791,10.3039,10.2940,10.3004,12.9279,19.6237,156989.9138,10.3004,10.2909,10.2982,12.9264,19.6354,137447.9354,28.9748,2264.1302,-323595.5000,588241.6282
4593,10.6973,17.1866,0.0000,292133.3000,-292133.3000,13.4622,0.0000,44820.3204,44820.3204,657.4713,336953.6204,0.0000,-336953.6204,17.1866,16.1413,36776.0000,0.0000,36776.0000,1.2856,8761.8189,0.0000,8761.8189,62.7871,0.0000,28014.1811,28014.1811,16.1413,16.1770,0.0000,85993.3000,-85993.3000,4.6008,0.0000,14570.3739,14570.3739,224.6970,100563.6739,0.0000,-100563.6739,16.1770,16.1394,1889.5000,0.0000,1889.5000,0.0669,456.0424,0.0000,456.0424,3.2689,0.0000,1433.4576,1433.4576,16.1394,16.1403,0.0000,14776.8000,-14776.8000,0.8130,0.0000,2548.8631,2548.8631,39.7033,17325.6631,0.0000,-17325.6631,16.1403,15.9130,12196.1000,0.0000,12196.1000,0.4323,2945.0074,0.0000,2945.0074,21.1126,0.0000,9251.0926,9251.0926,15.9130,10.7027,10.7027,13.3078,20.7603,311404.7816,10.7027,10.6933,10.6994,13.3032,20.7975,166379.7800,10.6994,10.6904,10.6973,13.3017,20.8092,145664.6177,30.9912,2421.6966,-342041.8000,623449.1794
4594,11.0329,17.5129,0.0000,307462.9000,-307462.9000,14.2026,0.0000,47512.0289,47512.0289,693.6334,354974.9289,0.0000,-354974.9289,17.5129,16.4738,38646.3000,0.0000,38646.3000,1.3436,9169.6220,0.0000,9169.6220,65.6210,0.0000,29476.6780,29476.6780,16.4738,16.5091,0.0000,89933.7000,-89933.7000,4.8178,0.0000,15323.3050,15323.3050,235.2931,105257.0050,0.0000,-105257.0050,16.5091,16.4671,2226.2000,0.0000,2226.2000,0.0785,535.0005,0.0000,535.0005,3.8346,0.0000,1691.1995,1691.1995,16.4671,16.4685,0.0000,16672.2000,-16672.2000,0.9177,0.0000,2889.0298,2889.0298,44.8201,19561.2298,0.0000,-19561.2298,16.4685,16.2944,9834.0000,0.0000,9834.0000,0.3470,2364.5478,0.0000,2364.5478,16.9480,0.0000,7469.4522,7469.4522,16.2944,11.0380,11.0380,13.6662,22.0045,330066.7803,11.0380,11.0291,11.0349,13.6617,22.0418,176334.1527,11.0349,11.0263,11.0329,13.6603,22.0536,154375.0768,32.5610,2544.3604,-363362.3000,660776.0099
4595,11.2909,17.7626,0.0000,319720.8000,-319720.8000,14.7990,0.0000,49682.8193,49682.8193,722.7572,369403.6193,0.0000,-369403.6193,17.7626,16.8876,33493.7000,0.0000,33493.7000,1.1592,7922.2838,0.0000,7922.2838,56.6140,0.0000,25571.4162,25571.4162,16.8876,16.8844,0.0000,89893.4000,-89893.4000,4.8232,0.0000,15425.2617,15425.2617,235.5595,105318.6617,0.0000,-105318.6617,16.8844,16.8349,2659.3000,0.0000,2659.3000,0.0933,636.0127,0.0000,636.0127,4.5589,0.0000,2023.2873,2023.2873,16.8349,16.8311,0.0000,18724.6000,-18724.6000,1.0313,0.0000,3261.8251,3261.8251,50.3685,21986.4251,0.0000,-21986.4251,16.8311,16.6815,8574.2000,0.0000,8574.2000,0.3011,2052.0515,0.0000,2052.0515,14.7075,0.0000,6522.1485,6522.1485,16.6815,11.2959,11.2959,13.9887,23.0647,345970.7153,11.2959,11.2872,11.2929,13.9844,23.1019,184814.8932,11.2929,11.2845,11.2909,13.9830,23.1136,161795.3619,33.3109,2602.9574,-383611.6000,692580.9704
4596,11.6776,18.1464,0.0000,331028.1000,-331028.1000,15.3465,0.0000,51877.2224,51877.2224,749.5001,382905.3224,0.0000,-382905.3224,18.1464,17.1815,38648.6000,0.0000,38648.6000,1.3330,9098.2069,0.0000,9098.2069,65.1021,0.0000,29550.3931,29550.3931,17.1815,17.1995,0.0000,104600.2000,-104600.2000,5.6236,0.0000,18041.0319,18041.0319,274.6489,122641.2319,0.0000,-122641.2319,17.1995,17.1558,2539.7000,0.0000,2539.7000,0.0887,604.9801,0.0000,604.9801,4.3307,0.0000,1934.7199,1934.7199,17.1558,17.1550,0.0000,19959.5000,-19959.5000,1.1002,0.0000,3493.3354,3493.3354,53.7298,23452.8354,0.0000,-23452.8354,17.1550,17.0315,7629.3000,0.0000,7629.3000,0.2666,1818.3957,0.0000,1818.3957,13.0194,0.0000,5810.9043,5810.9043,17.0315,11.6823,11.6823,14.3569,24.5093,367638.9779,11.6823,11.6741,11.6794,14.3528,24.5471,196376.7758,11.6794,11.6714,11.6776,14.3515,24.5591,171913.7784,35.6379,2784.7946,-406770.2000,735929.5321
4597,11.9055,18.3634,0.0000,339312.1000,-339312.1000,15.7681,0.0000,53444.5041,53444.5041,770.0903,392756.6041,0.0000,-392756.6041,18.3634,17.4671,36773.0000,0.0000,36773.0000,1.2617,8633.6294,0.0000,8633.6294,61.6179,0.0000,28139.3706,28139.3706,17.4671,17.4690,0.0000,105669.8000,-105669.8000,5.6894,0.0000,18317.6884,18317.6884,277.8619,123987.4884,0.0000,-123987.4884,17.4690,17.4403,1685.3000,0.0000,1685.3000,0.0586,400.0924,0.0000,400.0924,2.8611,0.0000,1285.2076,1285.2076,17.4403,17.4370,0.0000,19129.2000,-19129.2000,1.0551,0.0000,3362.2759,3362.2759,51.5297,22491.4759,0.0000,-22491.4759,17.4370,17.3299,6684.5000,0.0000,6684.5000,0.2325,1587.5464,0.0000,1587.5464,11.3552,0.0000,5096.9536,5096.9536,17.3299,11.9102,11.9102,14.6200,25.1528,377291.5637,11.9102,11.9021,11.9074,14.6160,25.1904,201523.0161,11.9074,11.8995,11.9055,14.6147,25.2023,176416.0028,36.0981,2820.7589,-418968.3000,755230.5826
4598,11.9508,18.4005,0.0000,339138.2000,-339138.2000,15.7824,0.0000,53470.9447,53470.9447,770.7872,392609.1447,0.0000,-392609.1447,18.4005,17.5488,34900.6000,0.0000,34900.6000,1.1939,8190.3106,0.0000,8190.3106,58.3082,0.0000,26710.2894,26710.2894,17.5488,17.5401,0.0000,95422.2000,-95422.2000,5.1451,0.0000,16565.4054,16565.4054,251.2769,111987.6054,0.0000,-111987.6054,17.5401,17.5116,1629.6000,0.0000,1629.6000,0.0564,386.5240,0.0000,386.5240,2.7562,0.0000,1243.0760,1243.0760,17.5116,17.5074,0.0000,16552.5000,-16552.5000,0.9136,0.0000,2912.5103,2912.5103,44.6169,19465.0103,0.0000,-19465.0103,17.5074,17.3814,7629.3000,0.0000,7629.3000,0.2643,1810.3308,0.0000,1810.3308,12.9093,0.0000,5818.9692,5818.9692,17.3814,11.9555,11.9555,14.6684,24.4388,366582.5147,11.9555,11.9473,11.9527,14.6643,24.4757,195805.5796,11.9527,11.9448,11.9508,14.6631,24.4873,171410.7638,35.0336,2737.5713,-406953.4000,733798.8581
4599,11.9754,18.4237,0.0000,335847.5000,-335847.5000,15.6337,0.0000,52981.1143,52981.1143,763.5238,388828.6143,0.0000,-388828.6143,18.4237,17.6840,29740.6000,0.0000,29740.6000,1.0169,6977.4027,0.0000,6977.4027,49.6625,0.0000,22763.1973,22763.1973,17.6840,17.6497,0.0000,91038.5000,-91038.5000,4.9107,0.0000,15842.7082,15842.7082,239.8331,106881.2082,0.0000,-106881.2082,17.6497,17.6120,2093.3000,0.0000,2093.3000,0.0724,495.8277,0.0000,495.8277,3.5369,0.0000,1597.4723,1597.4723,17.6120,17.6046,0.0000,16613.4000,-16613.4000,0.9171,0.0000,2927.6819,2927.6819,44.7884,19541.0819,0.0000,-19541.0819,17.6046,17.4536,8889.1000,0.0000,8889.1000,0.3077,2106.6983,0.0000,2106.6983,15.0263,0.0000,6782.4017,6782.4017,17.4536,11.9801,11.9801,14.7168,24.1282,361923.6662,11.9801,11.9719,11.9773,14.7127,24.1647,193317.2597,11.9773,11.9693,11.9754,14.7114,24.1760,169232.1741,34.2877,2679.2903,-402776.4000,724473.1000
4600,11.9844,18.4319,0.0000,342177.2000,-342177.2000,15.9308,0.0000,53990.4669,53990.4669,778.0333,396167.6669,0.0000,-396167.6669,18.4319,17.9470,19434.6000,0.0000,19434.6000,0.6643,4559.0700,0.0000,4559.0700,32.4428,0.0000,14875.5300,14875.5300,17.9470,17.8624,0.0000,80179.1000,-80179.1000,4.3280,0.0000,14019.4199,14019.4199,211.3713,94198.5199,0.0000,-94198.5199,17.8624,17.8370,1340.6000,0.0000,1340.6000,0.0463,316.6996,0.0000,316.6996,2.2617,0.0000,1023.9004,1023.9004,17.8370,17.8197,0.0000,17210.7000,-17210.7000,0.9503,0.0000,3043.4171,3043.4171,46.4094,20254.1171,0.0000,-20254.1171,17.8197,17.6121,11723.6000,0.0000,11723.6000,0.4052,2771.0210,0.0000,2771.0210,19.7911,0.0000,8952.5790,8952.5790,17.6121,11.9892,11.9892,14.8007,24.2088,363131.5588,11.9892,11.9808,11.9863,14.7965,24.2448,193958.3367,11.9863,11.9782,11.9844,14.7952,24.2560,169792.2189,33.4873,2616.7431,-407068.2000,726882.1144
4601,11.1289,17.5593,0.0000,249601.8000,-249601.8000,11.6214,0.0000,38650.7270,38650.7270,567.5698,288252.5270,0.0000,-288252.5270,17.5593,17.0169,15988.3000,0.0000,15988.3000,0.5464,3791.3436,0.0000,3791.3436,26.6868,0.0000,12196.9564,12196.9564,17.0169,16.9537,0.0000,48425.4000,-48425.4000,2.6175,0.0000,8328.2236,8328.2236,127.8350,56753.6236,0.0000,-56753.6236,16.9537,16.9243,1108.5000,0.0000,1108.5000,0.0382,264.8807,0.0000,264.8807,1.8647,0.0000,843.6193,843.6193,16.9243,16.9026,0.0000,17350.7000,-17350.7000,0.9585,0.0000,3026.4270,3026.4270,46.8119,20377.1270,0.0000,-20377.1270,16.9026,16.5706,13770.8000,0.0000,13770.8000,0.4746,3292.7384,0.0000,3292.7384,23.1782,0.0000,10478.0616,10478.0616,16.5706,11.1345,11.1345,13.8526,17.0426,255639.0100,11.1345,11.1246,11.1311,13.8476,17.0737,136589.4071,11.1311,11.1217,11.1289,13.8461,17.0829,119580.3382,24.3849,1905.4712,-284510.3000,511808.7553
