Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4602,10.7254,17.1827,0.0000,236337.0000,-236337.0000,10.9458,0.0000,36281.4583,36281.4583,534.5738,272618.4583,0.0000,-272618.4583,17.1827,16.6037,16010.0000,0.0000,16010.0000,0.5537,3814.5441,0.0000,3814.5441,27.0441,0.0000,12195.4559,12195.4559,16.6037,16.5582,0.0000,35347.5000,-35347.5000,1.9016,0.0000,6035.9679,6035.9679,92.8712,41383.4679,0.0000,-41383.4679,16.5582,16.5331,852.3000,0.0000,852.3000,0.0297,204.6953,0.0000,204.6953,1.4519,0.0000,647.6047,647.6047,16.5331,16.5112,0.0000,15816.6000,-15816.6000,0.8720,0.0000,2743.3328,2743.3328,42.5853,18559.9328,0.0000,-18559.9328,16.5112,16.1601,13140.9000,0.0000,13140.9000,0.4587,3157.9378,0.0000,3157.9378,22.4023,0.0000,9982.9622,9982.9622,16.1601,10.7314,10.7314,13.4458,15.4543,231814.9714,10.7314,10.7208,10.7277,13.4405,15.4844,123875.4243,10.7277,10.7177,10.7254,13.4389,15.4934,108453.8599,22.1423,1730.2288,-257497.9000,464144.2556
4603,9.9976,16.4575,0.0000,166305.0000,-166305.0000,7.6834,0.0000,25144.0665,25144.0665,375.2461,191449.0665,0.0000,-191449.0665,16.4575,15.6483,16010.9000,0.0000,16010.9000,0.5567,3850.3033,0.0000,3850.3033,27.1878,0.0000,12160.5967,12160.5967,15.6483,15.6389,0.0000,17931.6000,-17931.6000,0.9627,0.0000,3013.7835,3013.7835,47.0179,20945.3835,0.0000,-20945.3835,15.6389,15.5995,932.6000,0.0000,932.6000,0.0327,226.6805,0.0000,226.6805,1.5977,0.0000,705.9195,705.9195,15.5995,15.5882,0.0000,13218.8000,-13218.8000,0.7282,0.0000,2263.4678,2263.4678,35.5627,15482.2678,0.0000,-15482.2678,15.5882,15.1385,12038.6000,0.0000,12038.6000,0.4226,2928.0934,0.0000,2928.0934,20.6374,0.0000,9110.5066,9110.5066,15.1385,10.0046,10.0046,12.5716,10.2832,154247.6435,10.0046,9.9922,10.0003,12.5654,10.3081,82464.5161,10.0003,9.9886,9.9976,12.5636,10.3153,72207.2285,15.5794,1217.3991,-168473.3000,308919.3882
4604,9.5626,16.0434,0.0000,155814.6000,-155814.6000,7.1675,0.0000,23349.5198,23349.5198,350.0472,179164.1198,0.0000,-179164.1198,16.0434,15.3004,13552.7000,0.0000,13552.7000,0.4761,3276.7241,0.0000,3276.7241,23.2508,0.0000,10275.9759,10275.9759,15.3004,15.2874,0.0000,13477.3000,-13477.3000,0.7203,0.0000,2252.5580,2252.5580,35.1801,15729.8580,0.0000,-15729.8580,15.2874,15.2612,555.2000,0.0000,555.2000,0.0197,135.5781,0.0000,135.5781,0.9638,0.0000,419.6219,419.6219,15.2612,15.2448,0.0000,11083.6000,-11083.6000,0.6095,0.0000,1889.4330,1889.4330,29.7684,12973.0330,0.0000,-12973.0330,15.2448,14.8308,9834.0000,0.0000,9834.0000,0.3498,2402.7911,0.0000,2402.7911,17.0845,0.0000,7431.2089,7431.2089,14.8308,9.5702,9.5702,12.2005,9.4786,142179.7299,9.5702,9.5569,9.5656,12.1939,9.5025,76020.3341,9.5656,9.5530,9.5626,12.1919,9.5096,66567.1111,14.0144,1095.1076,-156433.6000,284767.1751
4605,9.1879,15.6790,0.0000,126540.2000,-126540.2000,5.8059,0.0000,18820.5920,18820.5920,283.5523,145360.7920,0.0000,-145360.7920,15.6790,14.7929,13223.1000,0.0000,13223.1000,0.4673,3212.3468,0.0000,3212.3468,22.8207,0.0000,10010.7532,10010.7532,14.7929,14.7916,0.0000,12825.5000,-12825.5000,0.6844,0.0000,2126.6989,2126.6989,33.4262,14952.1989,0.0000,-14952.1989,14.7916,14.7682,418.4000,0.0000,418.4000,0.0149,102.8517,0.0000,102.8517,0.7301,0.0000,315.5483,315.5483,14.7682,14.7607,0.0000,8256.1000,-8256.1000,0.4538,0.0000,1398.6215,1398.6215,22.1625,9654.7215,0.0000,-9654.7215,14.7607,14.3282,8574.2000,0.0000,8574.2000,0.3065,2108.6007,0.0000,2108.6007,14.9713,0.0000,6465.5993,6465.5993,14.3282,9.1961,9.1961,11.7621,7.6535,114802.8414,9.1961,9.1817,9.1911,11.7549,7.6750,61399.9826,9.1911,9.1774,9.1879,11.7528,7.6813,53769.2326,11.5994,906.3914,-125406.1000,229972.0566
4606,8.8467,15.3464,0.0000,111225.6000,-111225.6000,5.0921,0.0000,16431.8871,16431.8871,248.6911,127657.4871,0.0000,-127657.4871,15.3464,14.3444,13221.7000,0.0000,13221.7000,0.4697,3226.1657,0.0000,3226.1657,22.9394,0.0000,9995.5343,9995.5343,14.3444,14.3559,0.0000,12907.8000,-12907.8000,0.6873,0.0000,2125.8488,2125.8488,33.5657,15033.6488,0.0000,-15033.6488,14.3559,14.3302,414.2000,0.0000,414.2000,0.0149,102.4209,0.0000,102.4209,0.7281,0.0000,311.7791,311.7791,14.3302,14.3291,0.0000,5982.9000,-5982.9000,0.3286,0.0000,1008.1078,1008.1078,16.0490,6991.0078,0.0000,-6991.0078,14.3291,14.0542,4794.8000,0.0000,4794.8000,0.1727,1186.0614,0.0000,1186.0614,8.4327,0.0000,3608.7386,3608.7386,14.0542,8.8554,8.8554,11.4548,6.7828,101742.2398,8.8554,8.8401,8.8501,11.4472,6.8028,54422.3448,8.8501,8.8356,8.8467,11.4449,6.8087,47660.8668,10.1479,792.9744,-111685.6000,203825.4514
4607,8.5220,15.0292,0.0000,91029.3000,-91029.3000,4.1593,0.0000,13363.7380,13363.7380,203.1331,104393.0380,0.0000,-104393.0380,15.0292,13.8228,13221.9000,0.0000,13221.9000,0.4720,3239.8830,0.0000,3239.8830,23.0520,0.0000,9982.0170,9982.0170,13.8228,13.8629,0.0000,12881.6000,-12881.6000,0.6846,0.0000,2105.3645,2105.3645,33.4335,14986.9645,0.0000,-14986.9645,13.8629,13.8334,410.6000,0.0000,410.6000,0.0149,102.2169,0.0000,102.2169,0.7265,0.0000,308.3831,308.3831,13.8334,13.8391,0.0000,3788.3000,-3788.3000,0.2080,0.0000,634.6016,634.6016,10.1564,4422.9016,0.0000,-4422.9016,13.8391,13.7372,1487.8000,0.0000,1487.8000,0.0539,370.5021,0.0000,370.5021,2.6337,0.0000,1117.2979,1117.2979,13.7372,8.5313,8.5313,11.1343,5.6148,84222.2309,8.5313,8.5149,8.5256,11.1261,5.6325,45060.1706,8.5256,8.5100,8.5220,11.1236,5.6377,39464.2497,8.3890,655.5246,-92578.9000,168746.6512
4608,8.3126,14.8287,0.0000,85640.8000,-85640.8000,3.9058,0.0000,12522.4049,12522.4049,190.7536,98163.2049,0.0000,-98163.2049,14.8287,13.5513,13201.4000,0.0000,13201.4000,0.4735,3243.5714,0.0000,3243.5714,23.1246,0.0000,9957.8286,9957.8286,13.5513,13.5947,0.0000,10448.9000,-10448.9000,0.5541,0.0000,1701.1623,1701.1623,27.0612,12150.0623,0.0000,-12150.0623,13.5947,13.5622,419.8000,0.0000,419.8000,0.0153,104.8941,0.0000,104.8941,0.7484,0.0000,314.9059,314.9059,13.5622,13.5689,0.0000,2867.5000,-2867.5000,0.1573,0.0000,478.8757,478.8757,7.6835,3346.3757,0.0000,-3346.3757,13.5689,13.5052,857.1000,0.0000,857.1000,0.0313,214.2372,0.0000,214.2372,1.5286,0.0000,642.8628,642.8628,13.5052,8.3224,8.3224,10.9138,5.1349,77023.2976,8.3224,8.3052,8.3164,10.9052,5.1518,41214.6904,8.3164,8.3002,8.3126,10.9027,5.1569,36098.0108,7.7060,602.1598,-84478.9000,154335.9987
4609,8.1407,14.6618,0.0000,76063.6000,-76063.6000,3.4649,0.0000,11085.8679,11085.8679,169.2201,87149.4679,0.0000,-87149.4679,14.6618,13.2396,13202.0000,0.0000,13202.0000,0.4749,3251.0158,0.0000,3251.0158,23.1949,0.0000,9950.9842,9950.9842,13.2396,13.2969,0.0000,8980.6000,-8980.6000,0.4757,0.0000,1455.7596,1455.7596,23.2331,10436.3596,0.0000,-10436.3596,13.2969,13.2620,408.1000,0.0000,408.1000,0.0150,102.3925,0.0000,102.3925,0.7306,0.0000,305.7075,305.7075,13.2620,13.2725,0.0000,2524.7000,-2524.7000,0.1385,0.0000,420.2312,420.2312,6.7632,2944.9312,0.0000,-2944.9312,13.2725,13.2408,385.2000,0.0000,385.2000,0.0141,96.6796,0.0000,96.6796,0.6899,0.0000,288.5204,288.5204,13.2408,8.1509,8.1509,10.6958,4.4987,67480.9174,8.1509,8.1330,8.1447,10.6869,4.5145,36115.9772,8.1447,8.1277,8.1407,10.6843,4.5192,31634.2252,6.8747,537.1963,-73573.6000,135231.1198
4610,8.0162,14.5417,0.0000,68819.5000,-68819.5000,3.1319,0.0000,10006.6314,10006.6314,152.9553,78826.1314,0.0000,-78826.1314,14.5417,12.9858,13208.4000,0.0000,13208.4000,0.4764,3257.8761,0.0000,3257.8761,23.2643,0.0000,9950.5239,9950.5239,12.9858,13.0642,0.0000,9072.1000,-9072.1000,0.4800,0.0000,1465.4973,1465.4973,23.4410,10537.5973,0.0000,-10537.5973,13.0642,13.0256,421.9000,0.0000,421.9000,0.0155,106.1987,0.0000,106.1987,0.7588,0.0000,315.7013,315.7013,13.0256,13.0394,0.0000,2299.7000,-2299.7000,0.1261,0.0000,381.8081,381.8081,6.1588,2681.5081,0.0000,-2681.5081,13.0394,13.0054,385.2000,0.0000,385.2000,0.0142,96.9944,0.0000,96.9944,0.6931,0.0000,288.2056,288.2056,13.0054,8.0267,8.0267,10.5160,4.0749,61123.3650,8.0267,8.0082,8.0203,10.5068,4.0900,32719.6989,8.0203,8.0028,8.0162,10.5041,4.0944,28661.0921,6.3660,497.4510,-66175.8000,122504.1560
4611,7.9488,14.4779,0.0000,92199.2000,-92199.2000,4.1929,0.0000,13389.2698,13389.2698,204.7743,105588.4698,0.0000,-105588.4698,14.4779,13.2744,13208.7000,0.0000,13208.7000,0.4772,3260.7655,0.0000,3260.7655,23.3069,0.0000,9947.9345,9947.9345,13.2744,13.2994,0.0000,7509.4000,-7509.4000,0.3969,0.0000,1217.8636,1217.8636,19.3842,8727.2636,0.0000,-8727.2636,13.2994,13.2682,408.5000,0.0000,408.5000,0.0151,102.4893,0.0000,102.4893,0.7374,0.0000,306.0107,306.0107,13.2682,13.2719,0.0000,2291.4000,-2291.4000,0.1256,0.0000,381.4248,381.4248,6.1354,2672.8248,0.0000,-2672.8248,13.2719,13.2088,856.7000,0.0000,856.7000,0.0317,215.0210,0.0000,215.0210,1.5471,0.0000,641.6790,641.6790,13.2088,7.9590,7.9590,10.5839,5.3045,79567.1775,7.9590,7.9412,7.9528,10.5750,5.3225,42580.2461,7.9528,7.9358,7.9488,10.5723,5.3280,37295.6668,7.8591,614.1246,-87526.1000,159443.0904
4612,8.0598,14.5931,0.0000,102649.4000,-102649.4000,4.6664,0.0000,14937.8520,14937.8520,227.8980,117587.2520,0.0000,-117587.2520,14.5931,13.4993,13208.6000,0.0000,13208.6000,0.4777,3255.6631,0.0000,3255.6631,23.3292,0.0000,9952.9369,9952.9369,13.4993,13.5180,0.0000,10177.3000,-10177.3000,0.5385,0.0000,1655.7285,1655.7285,26.3003,11833.0285,0.0000,-11833.0285,13.5180,13.4805,548.4000,0.0000,548.4000,0.0202,137.1723,0.0000,137.1723,0.9863,0.0000,411.2277,411.2277,13.4805,13.4817,0.0000,2583.4000,-2583.4000,0.1417,0.0000,431.0370,431.0370,6.9186,3014.4370,0.0000,-3014.4370,13.4817,13.1921,4471.4000,0.0000,4471.4000,0.1647,1119.0028,0.0000,1119.0028,8.0452,0.0000,3352.3972,3352.3972,13.1921,8.0697,8.0697,10.6309,5.9362,89042.3417,8.0697,8.0524,8.0637,10.6222,5.9562,47649.7819,8.0637,8.0471,8.0598,10.6196,5.9623,41735.9302,9.0137,704.3460,-97181.7000,178428.0539
4613,8.5280,15.0645,0.0000,185831.4000,-185831.4000,8.4530,0.0000,27284.4959,27284.4959,412.8326,213115.8959,0.0000,-213115.8959,15.0645,14.4342,13208.7000,0.0000,13208.7000,0.4769,3235.1239,0.0000,3235.1239,23.2889,0.0000,9973.5761,9973.5761,14.4342,14.4332,0.0000,602.3000,-602.3000,0.0319,0.0000,99.3292,99.3292,1.5578,701.6292,0.0000,-701.6292,14.4332,14.4104,503.8000,0.0000,503.8000,0.0185,124.4460,0.0000,124.4460,0.9030,0.0000,379.3540,379.3540,14.4104,14.4025,0.0000,3200.1000,-3200.1000,0.1755,0.0000,539.7328,539.7328,8.5718,3739.8328,0.0000,-3739.8328,14.4025,13.7756,15001.3000,0.0000,15001.3000,0.5509,3707.0835,0.0000,3707.0835,26.9031,0.0000,11294.2165,11294.2165,13.7756,8.5365,8.5365,11.1561,9.8073,147108.8819,8.5365,8.5216,8.5313,11.1486,9.8352,78681.8469,8.5313,8.5170,8.5280,11.1463,9.8438,68906.9464,14.5600,1137.7373,-160920.0000,294697.6752
4614,9.0382,15.5657,0.0000,236134.4000,-236134.4000,10.7697,0.0000,35016.7602,35016.7602,525.9762,271151.1602,0.0000,-271151.1602,15.5657,14.7431,22417.7000,0.0000,22417.7000,0.8036,5454.1775,0.0000,5454.1775,39.2480,0.0000,16963.5225,16963.5225,14.7431,14.7425,0.0000,1444.4000,-1444.4000,0.0768,0.0000,239.3245,239.3245,3.7503,1683.7245,0.0000,-1683.7245,14.7425,14.7082,1010.7000,0.0000,1010.7000,0.0366,248.6160,0.0000,248.6160,1.7863,0.0000,762.0840,762.0840,14.7082,14.7050,0.0000,3438.4000,-3438.4000,0.1888,0.0000,582.0464,582.0464,9.2192,4020.4464,0.0000,-4020.4464,14.7050,14.1983,15944.2000,0.0000,15944.2000,0.5773,3924.0030,0.0000,3924.0030,28.1930,0.0000,12020.1970,12020.1970,14.1983,9.0458,9.0458,11.6221,12.3740,185609.6249,9.0458,9.0325,9.0412,11.6154,12.4058,99246.5968,9.0412,9.0284,9.0382,11.6134,12.4157,86910.0688,18.6791,1459.6151,-201644.6000,371766.2905
4615,9.5388,16.0556,0.0000,255893.4000,-255893.4000,11.7051,0.0000,38328.2814,38328.2814,571.6603,294221.6814,0.0000,-294221.6814,16.0556,15.1431,27347.5000,0.0000,27347.5000,0.9731,6610.9292,0.0000,6610.9292,47.5261,0.0000,20736.5708,20736.5708,15.1431,15.1440,0.0000,29325.5000,-29325.5000,1.5611,0.0000,4889.2229,4889.2229,76.2422,34214.7229,0.0000,-34214.7229,15.1440,15.0973,1698.5000,0.0000,1698.5000,0.0612,415.5611,0.0000,415.5611,2.9880,0.0000,1282.9389,1282.9389,15.0973,15.0961,0.0000,3544.5000,-3544.5000,0.1947,0.0000,602.9592,602.9592,9.5073,4147.4592,0.0000,-4147.4592,15.0961,14.6978,15315.6000,0.0000,15315.6000,0.5520,3749.5658,0.0000,3749.5658,26.9583,0.0000,11566.0342,11566.0342,14.6978,9.5456,9.5456,12.1217,14.9511,224267.2305,9.5456,9.5337,9.5414,12.1158,14.9857,119885.4898,9.5414,9.5300,9.5388,12.1139,14.9965,104975.5271,22.5708,1763.7171,-244401.8000,449128.2475
4616,9.8161,16.3189,0.0000,266426.8000,-266426.8000,12.2225,0.0000,40131.7352,40131.7352,596.9279,306558.5352,0.0000,-306558.5352,16.3189,15.3356,31092.8000,0.0000,31092.8000,1.0985,7490.6265,0.0000,7490.6265,53.6512,0.0000,23602.1735,23602.1735,15.3356,15.3457,0.0000,33435.3000,-33435.3000,1.7830,0.0000,5591.4033,5591.4033,87.0791,39026.7033,0.0000,-39026.7033,15.3457,15.2985,1839.8000,0.0000,1839.8000,0.0659,448.9255,0.0000,448.9255,3.2172,0.0000,1390.8745,1390.8745,15.2985,15.2982,0.0000,3572.0000,-3572.0000,0.1963,0.0000,609.2173,609.2173,9.5862,4181.2173,0.0000,-4181.2173,15.2982,14.9697,13429.6000,0.0000,13429.6000,0.4812,3278.9918,0.0000,3278.9918,23.5009,0.0000,10150.6082,10150.6082,14.9697,9.8226,9.8226,12.3961,15.7305,235956.9966,9.8226,9.8112,9.8186,12.3904,15.7651,126120.8744,9.8186,9.8077,9.8161,12.3887,15.7759,110431.4409,23.7711,1857.5103,-257071.9000,472509.3118
4617,10.0470,16.5432,0.0000,275636.0000,-275636.0000,12.6656,0.0000,41716.6193,41716.6193,618.5688,317352.6193,0.0000,-317352.6193,16.5432,15.4375,36711.4000,0.0000,36711.4000,1.2922,8818.6085,0.0000,8818.6085,63.1066,0.0000,27892.7915,27892.7915,15.4375,15.4629,0.0000,35611.8000,-35611.8000,1.9007,0.0000,5965.0618,5965.0618,92.8271,41576.8618,0.0000,-41576.8618,15.4629,15.4174,1882.1000,0.0000,1882.1000,0.0672,458.5339,0.0000,458.5339,3.2814,0.0000,1423.5661,1423.5661,15.4174,15.4186,0.0000,3713.4000,-3713.4000,0.2041,0.0000,634.3191,634.3191,9.9687,4347.7191,0.0000,-4347.7191,15.4186,15.1368,12172.3000,0.0000,12172.3000,0.4348,2967.2636,0.0000,2967.2636,21.2371,0.0000,9205.0364,9205.0364,15.1368,10.0532,10.0532,12.5950,16.2395,243592.7980,10.0532,10.0423,10.0494,12.5896,16.2744,130195.0637,10.0494,10.0389,10.0470,12.5879,16.2852,113996.6433,24.8469,1941.5754,-264195.4000,487784.5050
4618,10.2389,16.7297,0.0000,284248.1000,-284248.1000,13.0792,0.0000,43191.7805,43191.7805,638.7682,327439.8805,0.0000,-327439.8805,16.7297,15.6076,38590.2000,0.0000,38590.2000,1.3539,9247.7370,0.0000,9247.7370,66.1238,0.0000,29342.4630,29342.4630,15.6076,15.6375,0.0000,39938.0000,-39938.0000,2.1326,0.0000,6708.0129,6708.0129,104.1516,46646.0129,0.0000,-46646.0129,15.6375,15.5863,2221.4000,0.0000,2221.4000,0.0792,539.9495,0.0000,539.9495,3.8663,0.0000,1681.4505,1681.4505,15.5863,15.5878,0.0000,3839.0000,-3839.0000,0.2111,0.0000,657.2396,657.2396,10.3078,4496.2396,0.0000,-4496.2396,15.5878,15.3696,9814.9000,0.0000,9814.9000,0.3500,2387.2473,0.0000,2387.2473,17.0938,0.0000,7427.6527,7427.6527,15.3696,10.2449,10.2449,12.8073,17.0045,255068.1775,10.2449,10.2344,10.2413,12.8020,17.0396,136317.0014,10.2413,10.2311,10.2389,12.8003,17.0506,119353.8504,25.8089,2016.7476,-277398.6000,510739.0293
4619,10.3383,16.8235,0.0000,292319.6000,-292319.6000,13.4660,0.0000,44510.5926,44510.5926,657.6575,336830.1926,0.0000,-336830.1926,16.8235,15.8664,33433.2000,0.0000,33433.2000,1.1699,8002.2999,0.0000,8002.2999,57.1358,0.0000,25430.9001,25430.9001,15.8664,15.8746,0.0000,37112.5000,-37112.5000,1.9832,0.0000,6259.7278,6259.7278,96.8577,43372.2278,0.0000,-43372.2278,15.8746,15.8129,2655.4000,0.0000,2655.4000,0.0944,643.4321,0.0000,643.4321,4.6099,0.0000,2011.9679,2011.9679,15.8129,15.8128,0.0000,3851.0000,-3851.0000,0.2118,0.0000,661.3012,661.3012,10.3428,4512.3012,0.0000,-4512.3012,15.8128,15.6208,8557.6000,0.0000,8557.6000,0.3044,2075.2821,0.0000,2075.2821,14.8671,0.0000,6482.3179,6482.3179,15.6208,10.3443,10.3443,12.9825,17.5325,262988.0441,10.3443,10.3338,10.3406,12.9773,17.5673,140538.0063,10.3406,10.3306,10.3383,12.9757,17.5781,123046.3964,25.8446,2019.5299,-288636.9000,526572.4468
4620,10.5664,17.0518,0.0000,299530.2000,-299530.2000,13.8064,0.0000,45827.8793,45827.8793,674.2803,345358.0793,0.0000,-345358.0793,17.0518,15.9853,38586.5000,0.0000,38586.5000,1.3484,9208.9032,0.0000,9208.9032,65.8550,0.0000,29377.5968,29377.5968,15.9853,16.0093,0.0000,45579.3000,-45579.3000,2.4386,0.0000,7702.8519,7702.8519,119.0961,53282.1519,0.0000,-53282.1519,16.0093,15.9542,2533.8000,0.0000,2533.8000,0.0898,612.8861,0.0000,612.8861,4.3836,0.0000,1920.9139,1920.9139,15.9542,15.9551,0.0000,3973.6000,-3973.6000,0.2186,0.0000,683.6659,683.6659,10.6761,4657.2659,0.0000,-4657.2659,15.9551,15.7946,7614.6000,0.0000,7614.6000,0.2700,1843.1569,0.0000,1843.1569,13.1855,0.0000,5771.4431,5771.4431,15.7946,10.5722,10.5722,13.1834,18.3014,274521.4666,10.5722,10.5621,10.5687,13.1783,18.3368,146694.5696,10.5687,10.5589,10.5664,13.1767,18.3479,128434.9628,27.2576,2129.9437,-300348.2000,549650.9990
4621,10.6922,17.1710,0.0000,305689.9000,-305689.9000,14.1096,0.0000,46895.1208,46895.1208,689.0893,352585.0208,0.0000,-352585.0208,17.1710,16.1737,36711.4000,0.0000,36711.4000,1.2788,8748.1535,0.0000,8748.1535,62.4535,0.0000,27963.2465,27963.2465,16.1737,16.1888,0.0000,46390.4000,-46390.4000,2.4833,0.0000,7864.4502,7864.4502,121.2824,54254.8502,0.0000,-54254.8502,16.1888,16.1526,1681.2000,0.0000,1681.2000,0.0594,405.7055,0.0000,405.7055,2.9029,0.0000,1275.4945,1275.4945,16.1526,16.1526,0.0000,3924.8000,-3924.8000,0.2160,0.0000,677.1157,677.1157,10.5476,4601.9157,0.0000,-4601.9157,16.1526,16.0127,6671.7000,0.0000,6671.7000,0.2361,1610.7665,0.0000,1610.7665,11.5289,0.0000,5060.9335,5060.9335,16.0127,10.6979,10.6979,13.3553,18.8422,282633.0221,10.6979,10.6879,10.6944,13.3503,18.8775,151019.9864,10.6944,10.6848,10.6922,13.3488,18.8885,132219.4673,27.5748,2154.7307,-310940.8000,565872.4757
4622,10.8291,17.3056,0.0000,311193.8000,-311193.8000,14.3745,0.0000,47878.8734,47878.8734,702.0285,359072.6734,0.0000,-359072.6734,17.3056,16.3717,34841.4000,0.0000,34841.4000,1.2116,8288.4312,0.0000,8288.4312,59.1732,0.0000,26552.9688,26552.9688,16.3717,16.3779,0.0000,47910.8000,-47910.8000,2.5670,0.0000,8149.1929,8149.1929,125.3679,56059.9929,0.0000,-56059.9929,16.3779,16.3433,1626.1000,0.0000,1626.1000,0.0573,391.4474,0.0000,391.4474,2.8005,0.0000,1234.6526,1234.6526,16.3433,16.3426,0.0000,4096.6000,-4096.6000,0.2255,0.0000,708.6375,708.6375,11.0132,4805.2375,0.0000,-4805.2375,16.3426,16.1851,7614.6000,0.0000,7614.6000,0.2687,1833.8831,0.0000,1833.8831,13.1208,0.0000,5780.7169,5780.7169,16.1851,10.8347,10.8347,13.5099,19.3000,289500.5167,10.8347,10.8249,10.8313,13.5050,19.3354,154683.4226,10.8313,10.8218,10.8291,13.5035,19.3464,135425.1352,28.0570,2192.4097,-319119.1000,579609.0745
4623,10.9703,17.4440,0.0000,316862.8000,-316862.8000,14.6485,0.0000,48898.7116,48898.7116,715.4097,365761.5116,0.0000,-365761.5116,17.4440,16.6537,29690.5000,0.0000,29690.5000,1.0306,7050.7750,0.0000,7050.7750,50.3304,0.0000,22639.7250,22639.7250,16.6537,16.6385,0.0000,51346.0000,-51346.0000,2.7536,0.0000,8775.3620,8775.3620,134.4830,60121.3620,0.0000,-60121.3620,16.6385,16.5941,2095.8000,0.0000,2095.8000,0.0737,502.8245,0.0000,502.8245,3.5996,0.0000,1592.9755,1592.9755,16.5941,16.5919,0.0000,4745.1000,-4745.1000,0.2613,0.0000,823.7374,823.7374,12.7611,5568.8374,0.0000,-5568.8374,16.5919,16.4104,8871.9000,0.0000,8871.9000,0.3122,2129.8240,0.0000,2129.8240,15.2455,0.0000,6742.0760,6742.0760,16.4104,10.9758,10.9758,13.6931,19.9969,299953.0432,10.9758,10.9661,10.9724,13.6883,20.0324,160259.4952,10.9724,10.9631,10.9703,13.6868,20.0435,140304.6622,28.6198,2236.3906,-332295.7000,600517.2005
4624,11.0795,17.5497,0.0000,324981.7000,-324981.7000,15.0367,0.0000,50269.6168,50269.6168,734.3699,375251.3168,0.0000,-375251.3168,17.5497,17.0349,19397.2000,0.0000,19397.2000,0.6720,4600.2580,0.0000,4600.2580,32.8182,0.0000,14796.9420,14796.9420,17.0349,16.9790,0.0000,50261.8000,-50261.8000,2.6991,0.0000,8646.7558,8646.7558,131.8219,58908.5558,0.0000,-58908.5558,16.9790,16.9502,1331.8000,0.0000,1331.8000,0.0467,318.1367,0.0000,318.1367,2.2789,0.0000,1013.6633,1013.6633,16.9502,16.9432,0.0000,5755.0000,-5755.0000,0.3171,0.0000,1004.2056,1004.2056,15.4846,6759.2056,0.0000,-6759.2056,16.9432,16.7003,11700.9000,0.0000,11700.9000,0.4102,2796.3533,0.0000,2796.3533,20.0355,0.0000,8904.5467,8904.5467,16.7003,11.0850,11.0850,13.8926,20.7724,311586.3093,11.0850,11.0754,11.0816,13.8878,20.8080,166463.6474,11.0816,11.0724,11.0795,13.8863,20.8190,145733.3170,28.7727,2248.3415,-348568.6000,623783.2737
4625,10.3762,16.8290,0.0000,232860.5000,-232860.5000,10.7815,0.0000,35485.1277,35485.1277,526.5513,268345.6277,0.0000,-268345.6277,16.8290,16.2433,15977.6000,0.0000,15977.6000,0.5527,3823.9990,0.0000,3823.9990,26.9930,0.0000,12153.6010,12153.6010,16.2433,16.2056,0.0000,28579.6000,-28579.6000,1.5376,0.0000,4850.6653,4850.6653,75.0961,33430.2653,0.0000,-33430.2653,16.2056,16.1716,1111.9000,0.0000,1111.9000,0.0388,268.2639,0.0000,268.2639,1.8935,0.0000,843.6361,843.6361,16.1716,16.1603,0.0000,7773.2000,-7773.2000,0.4286,0.0000,1341.4047,1341.4047,20.9300,9114.6047,0.0000,-9114.6047,16.1603,15.7685,13744.0000,0.0000,13744.0000,0.4795,3317.9178,0.0000,3317.9178,23.4171,0.0000,10426.0822,10426.0822,15.7685,10.3826,10.3826,13.0756,14.3531,215296.2762,10.3826,10.3714,10.3787,13.0699,14.3831,115064.5925,10.3787,10.3680,10.3762,13.0683,14.3920,100744.1676,20.7280,1619.7143,-238379.8000,431105.0363
4626,10.1186,16.5945,0.0000,227073.3000,-227073.3000,10.4690,0.0000,34417.8121,34417.8121,511.2867,261491.1121,0.0000,-261491.1121,16.5945,15.9891,15963.9000,0.0000,15963.9000,0.5578,3832.2290,0.0000,3832.2290,27.2432,0.0000,12131.6710,12131.6710,15.9891,15.9614,0.0000,21241.0000,-21241.0000,1.1384,0.0000,3589.9317,3589.9317,55.5995,24830.9317,0.0000,-24830.9317,15.9614,15.9336,851.6000,0.0000,851.6000,0.0300,206.1177,0.0000,206.1177,1.4663,0.0000,645.4823,645.4823,15.9336,15.9215,0.0000,7714.8000,-7714.8000,0.4247,0.0000,1326.9743,1326.9743,20.7410,9041.7743,0.0000,-9041.7743,15.9215,15.5240,13115.3000,0.0000,13115.3000,0.4627,3176.0304,0.0000,3176.0304,22.5965,0.0000,9939.2696,9939.2696,15.5240,10.1253,10.1253,12.8246,13.6209,204313.3356,10.1253,10.1135,10.1212,12.8188,13.6505,109203.9212,10.1212,10.1100,10.1186,12.8170,13.6594,95615.6721,19.6239,1533.4398,-226098.3000,409132.9289
4627,9.5105,15.9856,0.0000,154905.2000,-154905.2000,7.1308,0.0000,23188.7948,23188.7948,348.2543,178093.9948,0.0000,-178093.9948,15.9856,15.1162,15984.2000,0.0000,15984.2000,0.5604,3867.5211,0.0000,3867.5211,27.3687,0.0000,12116.6789,12116.6789,15.1162,15.1144,0.0000,8591.8000,-8591.8000,0.4599,0.0000,1431.8423,1431.8423,22.4627,10023.6423,0.0000,-10023.6423,15.1144,15.0699,934.6000,0.0000,934.6000,0.0331,228.7530,0.0000,228.7530,1.6149,0.0000,705.8470,705.8470,15.0699,15.0653,0.0000,6654.6000,-6654.6000,0.3662,0.0000,1131.6246,1131.6246,17.8831,7786.2246,0.0000,-7786.2246,15.0653,14.5461,12015.2000,0.0000,12015.2000,0.4253,2942.7750,0.0000,2942.7750,20.7727,0.0000,9072.4250,9072.4250,14.5461,9.5183,9.5183,12.0322,8.7029,130543.4581,9.5183,9.5046,9.5135,12.0253,8.7266,69813.1213,9.5135,9.5005,9.5105,12.0233,8.7336,61135.2237,13.4635,1052.0555,-141217.6000,261491.8031
4628,9.1079,15.5997,0.0000,142106.6000,-142106.6000,6.5182,0.0000,21102.3109,21102.3109,318.3364,163208.9109,0.0000,-163208.9109,15.5997,14.7867,13526.9000,0.0000,13526.9000,0.4784,3289.5876,0.0000,3289.5876,23.3645,0.0000,10237.3124,10237.3124,14.7867,14.7838,0.0000,4774.4000,-4774.4000,0.2546,0.0000,791.6060,791.6060,12.4330,5566.0060,0.0000,-5566.0060,14.7838,14.7543,545.3000,0.0000,545.3000,0.0195,134.0605,0.0000,134.0605,0.9540,0.0000,411.2395,411.2395,14.7543,14.7471,0.0000,5263.9000,-5263.9000,0.2892,0.0000,891.5747,891.5747,14.1263,6155.4747,0.0000,-6155.4747,14.7471,14.2598,9814.9000,0.0000,9814.9000,0.3518,2414.1585,0.0000,2414.1585,17.1833,0.0000,7400.7415,7400.7415,14.2598,9.1163,9.1163,11.6880,7.8479,117718.0813,9.1163,9.1016,9.1112,11.6807,7.8702,62961.9823,9.1112,9.0973,9.1079,11.6785,7.8769,55138.0596,11.8676,927.3541,-128257.8000,235818.1232
4629,8.8048,15.3068,0.0000,111576.7000,-111576.7000,5.1058,0.0000,16470.2538,16470.2538,249.3605,128046.9538,0.0000,-128046.9538,15.3068,14.3081,13200.1000,0.0000,13200.1000,0.4695,3222.5902,0.0000,3222.5902,22.9285,0.0000,9977.5098,9977.5098,14.3081,14.3144,0.0000,7140.8000,-7140.8000,0.3802,0.0000,1175.4177,1175.4177,18.5686,8316.2177,0.0000,-8316.2177,14.3144,14.2870,421.9000,0.0000,421.9000,0.0152,104.3837,0.0000,104.3837,0.7417,0.0000,317.5163,317.5163,14.2870,14.2863,0.0000,3707.6000,-3707.6000,0.2036,0.0000,624.3996,624.3996,9.9454,4331.9996,0.0000,-4331.9996,14.2863,13.7743,8557.6000,0.0000,8557.6000,0.3082,2118.0773,0.0000,2118.0773,15.0534,0.0000,6439.5227,6439.5227,13.7743,8.8138,8.8138,11.2940,6.2015,93021.8108,8.8138,8.7979,8.8083,11.2861,6.2213,49770.2588,8.8083,8.7932,8.8048,11.2838,6.2271,43589.9584,9.7239,759.8356,-100245.5000,186382.0280
4630,8.5000,15.0085,0.0000,96005.9000,-96005.9000,4.3856,0.0000,14088.3989,14088.3989,214.1868,110094.2989,0.0000,-110094.2989,15.0085,13.8597,13200.3000,0.0000,13200.3000,0.4715,3235.4860,0.0000,3235.4860,23.0278,0.0000,9964.8140,9964.8140,13.8597,13.8784,0.0000,7305.3000,-7305.3000,0.3882,0.0000,1194.6109,1194.6109,18.9576,8499.9109,0.0000,-8499.9109,13.8784,13.8484,410.1000,0.0000,410.1000,0.0149,102.0707,0.0000,102.0707,0.7261,0.0000,308.0293,308.0293,13.8484,13.8518,0.0000,2877.2000,-2877.2000,0.1579,0.0000,482.0610,482.0610,7.7133,3359.2610,0.0000,-3359.2610,13.8518,13.5230,4785.7000,0.0000,4785.7000,0.1736,1191.5597,0.0000,1191.5597,8.4771,0.0000,3594.1403,3594.1403,13.5230,8.5096,8.5096,11.0163,5.4062,81093.0338,8.5096,8.4928,8.5038,11.0079,5.4244,43394.8659,8.5038,8.4878,8.5000,11.0054,5.4297,38008.1487,8.3875,655.4132,-87792.3000,162496.0483
4631,8.2278,14.7433,0.0000,78824.8000,-78824.8000,3.5945,0.0000,11507.2150,11507.2150,175.5499,90332.0150,0.0000,-90332.0150,14.7433,13.3677,13208.5000,0.0000,13208.5000,0.4739,3249.0469,0.0000,3249.0469,23.1441,0.0000,9959.4531,9959.4531,13.3677,13.4110,0.0000,7567.9000,-7567.9000,0.4014,0.0000,1228.9412,1228.9412,19.6028,8796.8412,0.0000,-8796.8412,13.4110,13.3756,419.7000,0.0000,419.7000,0.0153,105.1361,0.0000,105.1361,0.7481,0.0000,314.5639,314.5639,13.3756,13.3838,0.0000,2180.4000,-2180.4000,0.1196,0.0000,363.3748,363.3748,5.8425,2543.7748,0.0000,-2543.7748,13.3838,13.2633,1485.3000,0.0000,1485.3000,0.0542,372.2126,0.0000,372.2126,2.6485,0.0000,1113.0874,1113.0874,13.2633,8.2380,8.2380,10.7506,4.5152,67728.0177,8.2380,8.2201,8.2317,10.7417,4.5313,36250.2731,8.2317,8.2147,8.2278,10.7390,4.5360,31752.3459,6.9884,546.0861,-73459.6000,135730.6367
4632,8.0686,14.5917,0.0000,76426.7000,-76426.7000,3.4798,0.0000,11123.6720,11123.6720,169.9463,87550.3720,0.0000,-87550.3720,14.5917,13.1754,13188.1000,0.0000,13188.1000,0.4750,3250.6711,0.0000,3250.6711,23.2001,0.0000,9937.4289,9937.4289,13.1754,13.2254,0.0000,7827.6000,-7827.6000,0.4143,0.0000,1267.7355,1267.7355,20.2356,9095.3355,0.0000,-9095.3355,13.2254,13.1900,410.2000,0.0000,410.2000,0.0151,103.0217,0.0000,103.0217,0.7365,0.0000,307.1783,307.1783,13.1900,13.1977,0.0000,1825.5000,-1825.5000,0.1001,0.0000,303.6134,303.6134,4.8893,2129.1134,0.0000,-2129.1134,13.1977,13.1261,855.8000,0.0000,855.8000,0.0315,215.0171,0.0000,215.0171,1.5371,0.0000,640.7829,640.7829,13.1261,8.0790,8.0790,10.6025,4.3953,65930.1117,8.0790,8.0606,8.0726,10.5934,4.4114,35290.8289,8.0726,8.0552,8.0686,10.5906,4.4161,30912.8261,6.7737,529.3076,-71625.7000,132133.7667
4633,7.9408,14.4678,0.0000,69434.3000,-69434.3000,3.1586,0.0000,10081.8118,10081.8118,154.2589,79516.1118,0.0000,-79516.1118,14.4678,12.9249,13187.1000,0.0000,13187.1000,0.4761,3255.8790,0.0000,3255.8790,23.2513,0.0000,9931.2210,9931.2210,12.9249,12.9797,0.0000,6275.5000,-6275.5000,0.3319,0.0000,1012.9040,1012.9040,16.2109,7288.4040,0.0000,-7288.4040,12.9797,12.9403,418.1000,0.0000,418.1000,0.0154,105.3667,0.0000,105.3667,0.7528,0.0000,312.7333,312.7333,12.9403,12.9505,0.0000,1604.3000,-1604.3000,0.0880,0.0000,266.1137,266.1137,4.2962,1870.4137,0.0000,-1870.4137,12.9505,12.9152,384.9000,0.0000,384.9000,0.0142,97.0395,0.0000,97.0395,0.6933,0.0000,287.8605,287.8605,12.9152,7.9516,7.9516,10.4334,3.9095,58641.8244,7.9516,7.9326,7.9450,10.4239,3.9244,31395.5330,7.9450,7.9269,7.9408,10.4211,3.9289,27502.3229,6.1262,478.7125,-63324.0000,117539.6804
4634,7.8462,14.3765,0.0000,63687.0000,-63687.0000,2.8950,0.0000,9231.0518,9231.0518,141.3889,72918.0518,0.0000,-72918.0518,14.3765,12.7116,13187.3000,0.0000,13187.3000,0.4770,3259.9663,0.0000,3259.9663,23.2951,0.0000,9927.3337,9927.3337,12.7116,12.7643,0.0000,4629.8000,-4629.8000,0.2446,0.0000,745.1512,745.1512,11.9482,5374.9512,0.0000,-5374.9512,12.7643,12.7223,410.7000,0.0000,410.7000,0.0152,103.8149,0.0000,103.8149,0.7424,0.0000,306.8851,306.8851,12.7223,12.7356,0.0000,1513.1000,-1513.1000,0.0830,0.0000,250.4165,250.4165,4.0512,1763.5165,0.0000,-1763.5165,12.7356,12.6974,384.9000,0.0000,384.9000,0.0143,97.3325,0.0000,97.3325,0.6960,0.0000,287.5675,287.5675,12.6974,7.8574,7.8574,10.2774,3.4807,52210.5065,7.8574,7.8378,7.8506,10.2676,3.4948,27958.4706,7.8506,7.8319,7.8462,10.2647,3.4990,24493.0810,5.5936,437.0923,-55847.0000,104662.0581
4635,7.7698,14.3024,0.0000,85708.9000,-85708.9000,3.8940,0.0000,12405.4423,12405.4423,190.1779,98114.3423,0.0000,-98114.3423,14.3024,13.0174,13185.8000,0.0000,13185.8000,0.4776,3262.8793,0.0000,3262.8793,23.3247,0.0000,9922.9207,9922.9207,13.0174,13.0351,0.0000,3833.3000,-3833.3000,0.2024,0.0000,619.4923,619.4923,9.8847,4452.7923,0.0000,-4452.7923,13.0351,13.0001,418.4000,0.0000,418.4000,0.0155,105.3605,0.0000,105.3605,0.7589,0.0000,313.0395,313.0395,13.0001,13.0041,0.0000,1418.5000,-1418.5000,0.0778,0.0000,235.4428,235.4428,3.7974,1653.9428,0.0000,-1653.9428,13.0041,12.9343,855.5000,0.0000,855.5000,0.0318,215.5235,0.0000,215.5235,1.5523,0.0000,639.9765,639.9765,12.9343,7.7807,7.7807,10.3575,4.6703,70054.4358,7.7807,7.7617,7.7741,10.3480,4.6875,37500.2598,7.7741,7.7559,7.7698,10.3451,4.6927,32848.9939,7.0486,550.7900,-76501.0000,140403.6896
4636,7.8750,14.4120,0.0000,96207.0000,-96207.0000,4.3691,0.0000,13952.1013,13952.1013,213.3808,110159.1013,0.0000,-110159.1013,14.4120,13.2524,13177.6000,0.0000,13177.6000,0.4778,3255.9972,0.0000,3255.9972,23.3364,0.0000,9921.6028,9921.6028,13.2524,13.2609,0.0000,3044.2000,-3044.2000,0.1609,0.0000,493.5532,493.5532,7.8590,3537.7532,0.0000,-3537.7532,13.2609,13.2194,536.4000,0.0000,536.4000,0.0198,134.6504,0.0000,134.6504,0.9687,0.0000,401.7496,401.7496,13.2194,13.2219,0.0000,1793.6000,-1793.6000,0.0983,0.0000,298.4030,298.4030,4.8024,2092.0030,0.0000,-2092.0030,13.2219,12.8954,4463.1000,0.0000,4463.1000,0.1651,1120.9631,0.0000,1120.9631,8.0641,0.0000,3342.1369,3342.1369,12.8954,7.8856,7.8856,10.3905,5.1119,76679.1040,7.8856,7.8671,7.8792,10.3812,5.1309,41046.9392,7.8792,7.8615,7.8750,10.3784,5.1366,35956.0010,7.9367,620.1875,-82867.7000,153682.0441
4637,8.4106,14.9520,0.0000,187256.3000,-187256.3000,8.5090,0.0000,27431.8865,27431.8865,415.5667,214688.1865,0.0000,-214688.1865,14.9520,14.3261,13177.7000,0.0000,13177.7000,0.4770,3232.3936,0.0000,3232.3936,23.2978,0.0000,9945.3064,9945.3064,14.3261,14.3260,0.0000,86.4000,-86.4000,0.0046,0.0000,14.2258,14.2258,0.2233,100.6258,0.0000,-100.6258,14.3260,14.3031,506.1000,0.0000,506.1000,0.0186,125.1963,0.0000,125.1963,0.9108,0.0000,380.9037,380.9037,14.3031,14.2952,0.0000,3146.3000,-3146.3000,0.1725,0.0000,529.9729,529.9729,8.4258,3676.2729,0.0000,-3676.2729,14.2952,13.6696,14972.4000,0.0000,14972.4000,0.5520,3705.3428,0.0000,3705.3428,26.9603,0.0000,11267.0572,11267.0572,13.6696,8.4195,8.4195,11.0445,9.8552,147828.3564,8.4195,8.4040,8.4141,11.0368,9.8844,79074.8686,8.4141,8.3992,8.4106,11.0344,9.8934,69253.5144,14.6007,1140.9231,-161832.8000,296156.7394
4638,8.9400,15.4702,0.0000,232505.5000,-232505.5000,10.5971,0.0000,34412.0127,34412.0127,517.5473,266917.5127,0.0000,-266917.5127,15.4702,14.6357,22384.5000,0.0000,22384.5000,0.8038,5452.9795,0.0000,5452.9795,39.2555,0.0000,16931.5205,16931.5205,14.6357,14.6350,0.0000,2010.3000,-2010.3000,0.1068,0.0000,332.5433,332.5433,5.2172,2342.8433,0.0000,-2342.8433,14.6350,14.6003,1008.6000,0.0000,1008.6000,0.0366,248.4596,0.0000,248.4596,1.7855,0.0000,760.1404,760.1404,14.6003,14.5969,0.0000,3761.1000,-3761.1000,0.2065,0.0000,635.8239,635.8239,10.0831,4396.9239,0.0000,-4396.9239,14.5969,14.0863,15913.6000,0.0000,15913.6000,0.5771,3922.1891,0.0000,3922.1891,28.1847,0.0000,11991.4109,11991.4109,14.0863,8.9479,8.9479,11.5171,12.2162,183243.1332,8.9479,8.9341,8.9431,11.5102,12.2490,97991.6301,8.9431,8.9298,8.9400,11.5081,12.2591,85813.9090,18.4918,1444.9759,-198970.2000,367048.6723
4639,9.5326,16.0530,0.0000,257308.8000,-257308.8000,11.7632,0.0000,38535.4978,38535.4978,574.4965,295844.2978,0.0000,-295844.2978,16.0530,15.1450,27306.7000,0.0000,27306.7000,0.9730,6601.2912,0.0000,6601.2912,47.5217,0.0000,20705.4088,20705.4088,15.1450,15.1455,0.0000,35474.1000,-35474.1000,1.8876,0.0000,5914.5174,5914.5174,92.1851,41388.6174,0.0000,-41388.6174,15.1455,15.1000,1697.6000,0.0000,1697.6000,0.0612,415.3326,0.0000,415.3326,2.9912,0.0000,1282.2674,1282.2674,15.1000,15.0984,0.0000,4580.8000,-4580.8000,0.2515,0.0000,779.2722,779.2722,12.2852,5360.0722,0.0000,-5360.0722,15.0984,14.7116,15286.1000,0.0000,15286.1000,0.5518,3742.2316,0.0000,3742.2316,26.9501,0.0000,11543.8684,11543.8684,14.7116,9.5396,9.5396,12.1256,15.4485,231727.9117,9.5396,9.5274,9.5354,12.1195,15.4847,123877.8507,9.5354,9.5236,9.5326,12.1176,15.4961,108472.7013,23.2326,1815.4316,-253073.3000,464078.4637
4640,9.9603,16.4658,0.0000,271196.6000,-271196.6000,12.4409,0.0000,40971.3524,40971.3524,607.5928,312167.9524,0.0000,-312167.9524,16.4658,15.4992,31045.2000,0.0000,31045.2000,1.0969,7464.9603,0.0000,7464.9603,53.5711,0.0000,23580.2397,23580.2397,15.4992,15.5106,0.0000,51150.4000,-51150.4000,2.7277,0.0000,8576.2842,8576.2842,133.2175,59726.6842,0.0000,-59726.6842,15.5106,15.4667,1834.6000,0.0000,1834.6000,0.0657,446.6795,0.0000,446.6795,3.2081,0.0000,1387.9205,1387.9205,15.4667,15.4660,0.0000,5339.0000,-5339.0000,0.2934,0.0000,912.5948,912.5948,14.3284,6251.5948,0.0000,-6251.5948,15.4660,15.1614,13403.9000,0.0000,13403.9000,0.4803,3265.4394,0.0000,3265.4394,23.4552,0.0000,10138.4606,10138.4606,15.1614,9.9667,9.9667,12.5641,17.1357,257035.6457,9.9667,9.9555,9.9628,12.5585,17.1728,137382.1011,9.9628,9.9520,9.9603,12.5567,17.1844,120290.7842,25.6573,2004.8954,-281402.3000,514708.5310
4641,10.3727,16.8692,0.0000,282076.8000,-282076.8000,12.9726,0.0000,42981.9511,42981.9511,633.5629,325058.7511,0.0000,-325058.7511,16.8692,15.7892,36650.6000,0.0000,36650.6000,1.2873,8767.2664,0.0000,8767.2664,62.8698,0.0000,27883.3336,27883.3336,15.7892,15.8262,0.0000,66936.5000,-66936.5000,3.5752,0.0000,11275.8731,11275.8731,174.6077,78212.3731,0.0000,-78212.3731,15.8262,15.7857,1878.6000,0.0000,1878.6000,0.0669,455.4944,0.0000,455.4944,3.2674,0.0000,1423.1056,1423.1056,15.7857,15.7869,0.0000,7252.6000,-7252.6000,0.3988,0.0000,1244.9725,1244.9725,19.4749,8497.5725,0.0000,-8497.5725,15.7869,15.5373,12149.0000,0.0000,12149.0000,0.4329,2947.2264,0.0000,2947.2264,21.1442,0.0000,9201.7736,9201.7736,15.5373,10.3787,10.3787,12.9580,18.6370,279555.2404,10.3787,10.3682,10.3751,12.9528,18.6749,149399.5393,10.3751,10.3649,10.3727,12.9511,18.6869,130808.0265,28.1007,2195.8246,-305587.7000,559762.8062
4642,10.7442,17.2314,0.0000,299458.2000,-299458.2000,13.8059,0.0000,45989.9334,45989.9334,674.2572,345448.1334,0.0000,-345448.1334,17.2314,16.1663,38520.2000,0.0000,38520.2000,1.3452,9172.1662,0.0000,9172.1662,65.6994,0.0000,29348.0338,29348.0338,16.1663,16.2034,0.0000,76286.1000,-76286.1000,4.0800,0.0000,12931.0085,12931.0085,199.2602,89217.1085,0.0000,-89217.1085,16.2034,16.1590,2222.4000,0.0000,2222.4000,0.0788,536.2054,0.0000,536.2054,3.8476,0.0000,1686.1946,1686.1946,16.1590,16.1602,0.0000,8220.7000,-8220.7000,0.4522,0.0000,1418.3818,1418.3818,22.0861,9639.0818,0.0000,-9639.0818,16.1602,15.9730,9796.2000,0.0000,9796.2000,0.3475,2364.8882,0.0000,2364.8882,16.9695,0.0000,7431.3118,7431.3118,15.9730,10.7498,10.7498,13.3614,20.2562,303842.3126,10.7498,10.7399,10.7464,13.3565,20.2946,162357.1222,10.7464,10.7368,10.7442,13.3549,20.3068,142147.3292,30.1644,2357.0878,-333426.2000,608346.7641
4643,10.9878,17.4652,0.0000,311707.3000,-311707.3000,14.4028,0.0000,48121.2394,48121.2394,703.4079,359828.5394,0.0000,-359828.5394,17.4652,16.5692,33382.1000,0.0000,33382.1000,1.1599,7925.3308,0.0000,7925.3308,56.6469,0.0000,25456.7692,25456.7692,16.5692,16.5707,0.0000,75309.8000,-75309.8000,4.0349,0.0000,12852.3960,12852.3960,197.0559,88162.1960,0.0000,-88162.1960,16.5707,16.5183,2649.6000,0.0000,2649.6000,0.0934,636.2472,0.0000,636.2472,4.5622,0.0000,2013.3528,2013.3528,16.5183,16.5166,0.0000,9656.9000,-9656.9000,0.5316,0.0000,1674.6033,1674.6033,25.9617,11331.5033,0.0000,-11331.5033,16.5166,16.3553,8541.4000,0.0000,8541.4000,0.3013,2052.4732,0.0000,2052.4732,14.7161,0.0000,6488.9268,6488.9268,16.3553,10.9934,10.9934,13.6743,21.2226,318339.7265,10.9934,10.9837,10.9900,13.6695,21.2609,170086.9493,10.9900,10.9807,10.9878,13.6680,21.2729,148910.2323,30.7857,2405.6415,-352100.9000,637336.9081
4644,11.3410,17.8153,0.0000,322854.6000,-322854.6000,14.9399,0.0000,50224.4304,50224.4304,729.6411,373079.0304,0.0000,-373079.0304,17.8153,16.8278,38520.8000,0.0000,38520.8000,1.3341,9105.3687,0.0000,9105.3687,65.1543,0.0000,29415.4313,29415.4313,16.8278,16.8485,0.0000,85528.5000,-85528.5000,4.5912,0.0000,14661.1350,14661.1350,224.2244,100189.6350,0.0000,-100189.6350,16.8485,16.8019,2529.3000,0.0000,2529.3000,0.0887,605.1990,0.0000,605.1990,4.3322,0.0000,1924.1010,1924.1010,16.8019,16.8020,0.0000,11989.5000,-11989.5000,0.6604,0.0000,2087.5735,2087.5735,32.2546,14077.0735,0.0000,-14077.0735,16.8020,16.6684,7600.2000,0.0000,7600.2000,0.2668,1819.6225,0.0000,1819.6225,13.0278,0.0000,5780.5775,5780.5775,16.6684,11.3462,11.3462,14.0073,22.4583,336874.6021,11.3462,11.3370,11.3430,14.0027,22.4972,179977.6040,11.3430,11.3341,11.3410,14.0013,22.5095,157566.1599,32.8216,2564.7226,-371722.3000,674418.3659
4645,11.6902,18.1573,0.0000,337792.4000,-337792.4000,15.6649,0.0000,52952.0527,52952.0527,765.0505,390744.4527,0.0000,-390744.4527,18.1573,17.2561,36654.4000,0.0000,36654.4000,1.2633,8627.5953,0.0000,8627.5953,61.6982,0.0000,28026.8047,28026.8047,17.2561,17.2588,0.0000,94058.6000,-94058.6000,5.0554,0.0000,16244.1396,16244.1396,246.8974,110302.7396,0.0000,-110302.7396,17.2588,17.2292,1680.2000,0.0000,1680.2000,0.0587,399.9395,0.0000,399.9395,2.8666,0.0000,1280.2605,1280.2605,17.2292,17.2265,0.0000,14999.5000,-14999.5000,0.8267,0.0000,2628.0935,2628.0935,40.3751,17627.5935,0.0000,-17627.5935,17.2265,17.1150,6659.1000,0.0000,6659.1000,0.2328,1585.7192,0.0000,1585.7192,11.3684,0.0000,5073.3808,5073.3808,17.1150,11.6953,11.6953,14.4051,24.1459,362188.6383,11.6953,11.6865,11.6922,14.4007,24.1853,193482.1213,11.6922,11.6837,11.6902,14.3993,24.1977,169383.9920,34.6528,2707.8147,-401856.8000,725054.7517
4646,12.0190,18.4785,0.0000,349471.2000,-349471.2000,16.2415,0.0000,55183.8736,55183.8736,793.2092,404655.0736,0.0000,-404655.0736,18.4785,17.6502,34779.3000,0.0000,34779.3000,1.1931,8154.0659,0.0000,8154.0659,58.2685,0.0000,26625.2341,26625.2341,17.6502,17.6353,0.0000,100735.3000,-100735.3000,5.4258,0.0000,17519.5312,17519.5312,264.9855,118254.8312,0.0000,-118254.8312,17.6353,17.6078,1620.2000,0.0000,1620.2000,0.0563,383.8365,0.0000,383.8365,2.7483,0.0000,1236.3635,1236.3635,17.6078,17.6028,0.0000,16716.4000,-16716.4000,0.9222,0.0000,2945.6462,2945.6462,45.0374,19662.0462,0.0000,-19662.0462,17.6028,17.4806,7600.2000,0.0000,7600.2000,0.2641,1801.2711,0.0000,1801.2711,12.8979,0.0000,5798.9289,5798.9289,17.4806,12.0239,12.0239,14.7522,25.3644,380466.2778,12.0239,12.0153,12.0209,14.7480,25.4041,203232.5861,12.0209,12.0126,12.0190,14.7466,25.4166,177916.3443,36.1544,2825.1524,-422923.2000,761615.2082
4647,12.3411,18.7938,0.0000,357036.2000,-357036.2000,16.6271,0.0000,56787.3992,56787.3992,812.0404,413823.5992,0.0000,-413823.5992,18.7938,18.0975,29645.1000,0.0000,29645.1000,1.0125,6923.7876,0.0000,6923.7876,49.4509,0.0000,22721.3124,22721.3124,18.0975,18.0479,0.0000,110343.0000,-110343.0000,5.9552,0.0000,19346.6594,19346.6594,290.8400,129689.6594,0.0000,-129689.6594,18.0479,18.0134,2091.2000,0.0000,2091.2000,0.0723,492.8848,0.0000,492.8848,3.5287,0.0000,1598.3152,1598.3152,18.0134,18.0040,0.0000,19488.8000,-19488.8000,1.0760,0.0000,3455.6935,3455.6935,52.5519,22944.4935,0.0000,-22944.4935,18.0040,17.8663,8855.1000,0.0000,8855.1000,0.3061,2088.2340,0.0000,2088.2340,14.9490,0.0000,6766.8660,6766.8660,17.8663,12.3458,12.3458,15.1061,26.6680,400019.5328,12.3458,12.3376,12.3429,15.1019,26.7079,213663.2471,12.3429,12.3349,12.3411,15.1006,26.7206,187043.9089,37.5738,2936.0661,-446276.6000,800726.6888
4648,12.6131,19.0583,0.0000,372359.3000,-372359.3000,17.3758,0.0000,59590.7438,59590.7438,848.6059,431950.0438,0.0000,-431950.0438,19.0583,18.6146,19356.5000,0.0000,19356.5000,0.6583,4506.4609,0.0000,4506.4609,32.1519,0.0000,14850.0391,14850.0391,18.6146,18.5041,0.0000,107656.3000,-107656.3000,5.8237,0.0000,19057.1232,19057.1232,284.4189,126713.4232,0.0000,-126713.4232,18.5041,18.4820,1329.2000,0.0000,1329.2000,0.0457,311.5363,0.0000,311.5363,2.2302,0.0000,1017.6637,1017.6637,18.4820,18.4617,0.0000,22198.6000,-22198.6000,1.2268,0.0000,3965.4153,3965.4153,59.9173,26164.0153,0.0000,-26164.0153,18.4617,18.2810,11678.5000,0.0000,11678.5000,0.4015,2738.6068,0.0000,2738.6068,19.6069,0.0000,8939.8932,8939.8932,18.2810,12.6177,12.6177,15.4494,27.8848,418271.5631,12.6177,12.6096,12.6149,15.4453,27.9247,223397.8510,12.6149,12.6070,12.6131,15.4440,27.9374,195561.7924,38.2977,2992.6347,-469850.0000,837231.2064
4649,11.9371,18.3576,0.0000,284460.7000,-284460.7000,13.2970,0.0000,44836.4101,44836.4101,649.4020,329297.1101,0.0000,-329297.1101,18.3576,17.8832,15957.0000,0.0000,15957.0000,0.5408,3746.6804,0.0000,3746.6804,26.4119,0.0000,12210.3196,12210.3196,17.8832,17.7796,0.0000,81986.7000,-81986.7000,4.4473,0.0000,14318.8874,14318.8874,217.2006,96305.5874,0.0000,-96305.5874,17.7796,17.7557,1112.8000,0.0000,1112.8000,0.0380,263.1556,0.0000,263.1556,1.8556,0.0000,849.6444,849.6444,17.7557,17.7295,0.0000,24310.3000,-24310.3000,1.3452,0.0000,4293.4843,4293.4843,65.6957,28603.7843,0.0000,-28603.7843,17.7295,17.4628,13717.6000,0.0000,13717.6000,0.4686,3245.9728,0.0000,3245.9728,22.8875,0.0000,10471.6272,10471.6272,17.4628,11.9424,11.9424,14.7026,21.4379,321568.2619,11.9424,11.9331,11.9392,14.6979,21.4738,171790.7809,11.9392,11.9303,11.9371,14.6965,21.4847,150393.0187,30.2053,2360.2879,-359970.3000,643752.0615
4650,11.6712,18.1141,0.0000,271620.3000,-271620.3000,12.6428,0.0000,42561.1217,42561.1217,617.4553,314181.4217,0.0000,-314181.4217,18.1141,17.6134,15957.6000,0.0000,15957.6000,0.5459,3758.0482,0.0000,3758.0482,26.6624,0.0000,12199.5518,12199.5518,17.6134,17.5204,0.0000,73843.5000,-73843.5000,3.9901,0.0000,12834.1313,12834.1313,194.8698,86677.6313,0.0000,-86677.6313,17.5204,17.5009,850.0000,0.0000,850.0000,0.0293,201.6607,0.0000,201.6607,1.4315,0.0000,648.3393,648.3393,17.5009,17.4735,0.0000,23983.1000,-23983.1000,1.3246,0.0000,4219.2853,4219.2853,64.6934,28202.3853,0.0000,-28202.3853,17.4735,17.2021,13090.2000,0.0000,13090.2000,0.4517,3107.4540,0.0000,3107.4540,22.0600,0.0000,9982.7460,9982.7460,17.2021,11.6767,11.6767,14.4394,20.2295,303442.8885,11.6767,11.6671,11.6734,14.4346,20.2649,162118.9297,11.6734,11.6641,11.6712,14.4331,20.2756,141929.0306,28.4768,2225.2136,-339549.1000,607490.8487
4651,10.8083,17.2453,0.0000,192836.2000,-192836.2000,8.9609,0.0000,29655.7385,29655.7385,437.6367,222491.9385,0.0000,-222491.9385,17.2453,16.5519,15938.2000,0.0000,15938.2000,0.5471,3794.4305,0.0000,3794.4305,26.7183,0.0000,12143.7695,12143.7695,16.5519,16.5100,0.0000,45112.4000,-45112.4000,2.4342,0.0000,7696.6358,7696.6358,118.8840,52809.0358,0.0000,-52809.0358,16.5100,16.4797,929.6000,0.0000,929.6000,0.0322,223.3990,0.0000,223.3990,1.5711,0.0000,706.2010,706.2010,16.4797,16.4597,0.0000,20486.5000,-20486.5000,1.1308,0.0000,3550.6224,3550.6224,55.2286,24037.1224,0.0000,-24037.1224,16.4597,16.1154,11992.2000,0.0000,11992.2000,0.4153,2883.8032,0.0000,2883.8032,20.2813,0.0000,9108.3968,9108.3968,16.1154,10.8148,10.8148,13.4651,13.8209,207313.0287,10.8148,10.8033,10.8108,13.4594,13.8507,110805.9024,10.8108,10.8000,10.8083,13.4577,13.8595,97016.4170,20.2808,1584.7679,-229575.1000,415135.3481
4652,10.1556,16.6152,0.0000,171773.0000,-171773.0000,7.9400,0.0000,26055.9080,26055.9080,387.7785,197828.9080,0.0000,-197828.9080,16.6152,15.9464,13506.5000,0.0000,13506.5000,0.4692,3241.4531,0.0000,3241.4531,22.9151,0.0000,10265.0469,10265.0469,15.9464,15.9183,0.0000,22230.8000,-22230.8000,1.1932,0.0000,3754.5739,3754.5739,58.2762,25985.3739,0.0000,-25985.3739,15.9183,15.8960,544.7000,0.0000,544.7000,0.0191,131.9112,0.0000,131.9112,0.9338,0.0000,412.7888,412.7888,15.8960,15.8732,0.0000,14852.2000,-14852.2000,0.8181,0.0000,2553.3246,2553.3246,39.9529,17405.5246,0.0000,-17405.5246,15.8732,15.5165,9796.2000,0.0000,9796.2000,0.3441,2373.7695,0.0000,2373.7695,16.8057,0.0000,7422.4305,7422.4305,15.5165,10.1629,10.1629,12.8397,11.1335,167002.7279,10.1629,10.1501,10.1585,12.8333,11.1602,89281.7312,10.1585,10.1463,10.1556,12.8314,11.1680,78176.3103,16.1757,1263.9890,-185008.6000,334460.7694
4653,9.6480,16.1241,0.0000,138717.1000,-138717.1000,6.3870,0.0000,20823.4008,20823.4008,311.9294,159540.5008,0.0000,-159540.5008,16.1241,15.3185,13186.8000,0.0000,13186.8000,0.4622,3184.9043,0.0000,3184.9043,22.5723,0.0000,10001.8957,10001.8957,15.3185,15.3076,0.0000,17013.8000,-17013.8000,0.9106,0.0000,2844.4525,2844.4525,44.4726,19858.2525,0.0000,-19858.2525,15.3076,15.2863,421.8000,0.0000,421.8000,0.0149,102.9746,0.0000,102.9746,0.7293,0.0000,318.8254,318.8254,15.2863,15.2739,0.0000,10149.2000,-10149.2000,0.5584,0.0000,1730.7092,1730.7092,27.2724,11879.9092,0.0000,-11879.9092,15.2739,14.8876,8541.4000,0.0000,8541.4000,0.3026,2086.1558,0.0000,2086.1558,14.7773,0.0000,6455.2442,6455.2442,14.8876,9.6561,9.6561,12.2718,8.7125,130687.7073,9.6561,9.6419,9.6511,12.2647,8.7362,69889.5661,9.6511,9.6377,9.6480,12.2626,8.7431,61201.9030,12.9535,1012.2079,-143730.1000,261779.1764
4654,9.2394,15.7281,0.0000,120327.4000,-120327.4000,5.5236,0.0000,17914.9278,17914.9278,269.7658,138242.3278,0.0000,-138242.3278,15.7281,14.8032,13187.2000,0.0000,13187.2000,0.4655,3201.5535,0.0000,3201.5535,22.7323,0.0000,9985.6465,9985.6465,14.8032,14.8071,0.0000,18026.9000,-18026.9000,0.9621,0.0000,2989.6573,2989.6573,46.9860,21016.5573,0.0000,-21016.5573,14.8071,14.7843,407.1000,0.0000,407.1000,0.0145,100.0531,0.0000,100.0531,0.7102,0.0000,307.0469,307.0469,14.7843,14.7806,0.0000,5628.8000,-5628.8000,0.3094,0.0000,953.7372,953.7372,15.1104,6582.5372,0.0000,-6582.5372,14.7806,14.5312,4776.8000,0.0000,4776.8000,0.1707,1174.4138,0.0000,1174.4138,8.3371,0.0000,3602.3862,3602.3862,14.5312,9.2481,9.2481,11.8896,7.5861,113791.0796,9.2481,9.2328,9.2428,11.8820,7.6080,60863.8823,9.2428,9.2284,9.2394,11.8798,7.6144,53301.0453,11.1687,872.7401,-125612.0000,227956.0071
4655,8.8486,15.3464,0.0000,97775.9000,-97775.9000,4.4777,0.0000,14445.4414,14445.4414,218.6841,112221.3414,0.0000,-112221.3414,15.3464,14.2231,13187.1000,0.0000,13187.1000,0.4681,3217.7237,0.0000,3217.7237,22.8630,0.0000,9969.3763,9969.3763,14.2231,14.2557,0.0000,15496.7000,-15496.7000,0.8252,0.0000,2547.6292,2547.6292,40.2997,18044.3292,0.0000,-18044.3292,14.2557,14.2277,421.7000,0.0000,421.7000,0.0152,104.4177,0.0000,104.4177,0.7411,0.0000,317.2823,317.2823,14.2277,14.2298,0.0000,2845.9000,-2845.9000,0.1563,0.0000,478.9405,478.9405,7.6342,3324.8405,0.0000,-3324.8405,14.2298,14.1348,1482.9000,0.0000,1482.9000,0.0534,367.3124,0.0000,367.3124,2.6072,0.0000,1115.5876,1115.5876,14.1348,8.8580,8.8580,11.4964,6.1016,91523.3718,8.8580,8.8415,8.8523,11.4882,6.1207,48965.5354,8.8523,8.8366,8.8486,11.4857,6.1263,42884.2492,8.9938,702.7906,-101026.8000,183373.1564
