Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4656,8.5914,15.0997,0.0000,90333.0000,-90333.0000,4.1275,0.0000,13279.2727,13279.2727,201.5815,103612.2727,0.0000,-103612.2727,15.0997,13.8900,13157.8000,0.0000,13157.8000,0.4697,3221.1391,0.0000,3221.1391,22.9402,0.0000,9936.6609,9936.6609,13.8900,13.9264,0.0000,11201.6000,-11201.6000,0.5950,0.0000,1832.5625,1832.5625,29.0584,13034.1625,0.0000,-13034.1625,13.9264,13.8964,407.4000,0.0000,407.4000,0.0148,101.3319,0.0000,101.3319,0.7220,0.0000,306.0681,306.0681,13.8964,13.8998,0.0000,2033.0000,-2033.0000,0.1116,0.0000,340.8081,340.8081,5.4498,2373.8081,0.0000,-2373.8081,13.8998,13.8386,854.6000,0.0000,854.6000,0.0310,212.6410,0.0000,212.6410,1.5151,0.0000,641.9590,641.9590,13.8386,8.6013,8.6013,11.2200,5.4032,81048.3230,8.6013,8.5839,8.5952,11.2113,5.4212,43369.4195,8.5952,8.5788,8.5914,11.2087,5.4265,37985.3440,8.0244,627.0409,-89147.8000,162403.0865
4657,8.3927,14.9075,0.0000,79897.5000,-79897.5000,3.6453,0.0000,11700.4843,11700.4843,178.0317,91597.9843,0.0000,-91597.9843,14.9075,13.5540,13156.3000,0.0000,13156.3000,0.4714,3229.0704,0.0000,3229.0704,23.0215,0.0000,9927.2296,9927.2296,13.5540,13.6063,0.0000,9904.3000,-9904.3000,0.5254,0.0000,1612.5575,1612.5575,25.6578,11516.8575,0.0000,-11516.8575,13.6063,13.5720,420.8000,0.0000,420.8000,0.0153,105.1271,0.0000,105.1271,0.7495,0.0000,315.6729,315.6729,13.5720,13.5776,0.0000,1702.8000,-1702.8000,0.0934,0.0000,284.4007,284.4007,4.5630,1987.2007,0.0000,-1987.2007,13.5776,13.5471,384.6000,0.0000,384.6000,0.0140,96.1214,0.0000,96.1214,0.6853,0.0000,288.4786,288.4786,13.5471,8.4031,8.4031,10.9751,4.7268,70902.1895,8.4031,8.3849,8.3968,10.9660,4.7435,37948.3087,8.3968,8.3795,8.3927,10.9633,4.7485,33239.3898,7.1473,558.5007,-77542.9000,142089.8880
4658,8.2676,14.7878,0.0000,71808.0000,-71808.0000,3.2725,0.0000,10490.7987,10490.7987,159.8253,82298.7987,0.0000,-82298.7987,14.7878,13.2975,13156.6000,0.0000,13156.6000,0.4727,3234.3419,0.0000,3234.3419,23.0879,0.0000,9922.2581,9922.2581,13.2975,13.3973,0.0000,14047.4000,-14047.4000,0.7441,0.0000,2278.9144,2278.9144,36.3415,16326.3144,0.0000,-16326.3144,13.3973,13.3631,407.9000,0.0000,407.9000,0.0149,102.1997,0.0000,102.1997,0.7301,0.0000,305.7003,305.7003,13.3631,13.3701,0.0000,1576.7000,-1576.7000,0.0865,0.0000,262.7289,262.7289,4.2237,1839.4289,0.0000,-1839.4289,13.3701,13.3386,384.6000,0.0000,384.6000,0.0141,96.3982,0.0000,96.3982,0.6887,0.0000,288.2018,288.2018,13.3386,8.2783,8.2783,10.8084,4.4939,67408.8236,8.2783,8.2596,8.2718,10.7991,4.5105,36083.9048,8.2718,8.2541,8.2676,10.7963,4.5154,31607.8224,6.9074,539.7533,-73483.0000,135100.5509
4659,8.1913,14.7149,0.0000,94839.3000,-94839.3000,4.3191,0.0000,13835.5291,13835.5291,210.9370,108674.8291,0.0000,-108674.8291,14.7149,13.5490,13156.8000,0.0000,13156.8000,0.4736,3237.5691,0.0000,3237.5691,23.1296,0.0000,9919.2309,9919.2309,13.5490,13.5750,0.0000,9252.5000,-9252.5000,0.4896,0.0000,1506.3295,1506.3295,23.9126,10758.8295,0.0000,-10758.8295,13.5750,13.5442,419.9000,0.0000,419.9000,0.0154,104.9477,0.0000,104.9477,0.7540,0.0000,314.9523,314.9523,13.5442,13.5459,0.0000,1397.2000,-1397.2000,0.0766,0.0000,233.2870,233.2870,3.7421,1630.4870,0.0000,-1630.4870,13.5459,13.4848,854.3000,0.0000,854.3000,0.0314,213.6052,0.0000,213.6052,1.5348,0.0000,640.6948,640.6948,13.4848,8.2017,8.2017,10.8433,5.5077,82616.1055,8.2017,8.1834,8.1953,10.8341,5.5268,44214.0981,8.1953,8.1780,8.1913,10.8314,5.5325,38727.1955,8.1087,633.6243,-91058.0000,165557.3991
4660,8.2652,14.7928,0.0000,104258.9000,-104258.9000,4.7460,0.0000,15231.0069,15231.0069,231.7875,119489.9069,0.0000,-119489.9069,14.7928,13.7207,13163.6000,0.0000,13163.6000,0.4744,3235.8469,0.0000,3235.8469,23.1669,0.0000,9927.7531,9927.7531,13.7207,13.7338,0.0000,7909.4000,-7909.4000,0.4190,0.0000,1290.8164,1290.8164,20.4617,9200.2164,0.0000,-9200.2164,13.7338,13.6970,534.0000,0.0000,534.0000,0.0196,133.1731,0.0000,133.1731,0.9563,0.0000,400.8269,400.8269,13.6970,13.6976,0.0000,1719.7000,-1719.7000,0.0943,0.0000,287.6289,287.6289,4.6066,2007.3289,0.0000,-2007.3289,13.6976,13.4047,4455.0000,0.0000,4455.0000,0.1634,1111.5770,0.0000,1111.5770,7.9816,0.0000,3343.4230,3343.4230,13.4047,8.2754,8.2754,10.8400,5.8527,87790.8757,8.2754,8.2575,8.2692,10.8311,5.8732,46985.2393,8.2692,8.2521,8.2652,10.8284,5.8793,41155.0191,8.8750,693.5055,-95735.4000,175931.1341
4661,8.7966,15.3299,0.0000,197840.1000,-197840.1000,9.0097,0.0000,29199.2785,29199.2785,440.0204,227039.3785,0.0000,-227039.3785,15.3299,14.7391,13165.9000,0.0000,13165.9000,0.4739,3213.2557,0.0000,3213.2557,23.1439,0.0000,9952.6443,9952.6443,14.7391,14.7381,0.0000,552.3000,-552.3000,0.0293,0.0000,91.5056,91.5056,1.4298,643.8056,0.0000,-643.8056,14.7381,14.7165,506.4000,0.0000,506.4000,0.0185,124.5737,0.0000,124.5737,0.9046,0.0000,381.8263,381.8263,14.7165,14.7083,0.0000,3259.1000,-3259.1000,0.1788,0.0000,551.7515,551.7515,8.7316,3810.8515,0.0000,-3810.8515,14.7083,14.1159,14944.1000,0.0000,14944.1000,0.5469,3677.7081,0.0000,3677.7081,26.7110,0.0000,11266.3919,11266.3919,14.1159,8.8053,8.8053,11.4606,10.5049,157573.5953,8.8053,8.7902,8.8000,11.4530,10.5348,84278.6606,8.8000,8.7855,8.7966,11.4507,10.5440,73808.3263,15.3857,1202.2590,-173035.1000,315660.5822
4662,9.4058,15.9294,0.0000,244989.8000,-244989.8000,11.1908,0.0000,36596.9489,36596.9489,546.5407,281586.7489,0.0000,-281586.7489,15.9294,15.1392,22347.3000,0.0000,22347.3000,0.7980,5411.1071,0.0000,5411.1071,38.9713,0.0000,16936.1929,16936.1929,15.1392,15.1325,0.0000,13100.9000,-13100.9000,0.6974,0.0000,2184.0825,2184.0825,34.0599,15284.9825,0.0000,-15284.9825,15.1325,15.1010,1007.0000,0.0000,1007.0000,0.0363,246.4142,0.0000,246.4142,1.7716,0.0000,760.5858,760.5858,15.1010,15.0966,0.0000,4589.9000,-4589.9000,0.2521,0.0000,780.8304,780.8304,12.3115,5370.7304,0.0000,-5370.7304,15.0966,14.6323,15883.4000,0.0000,15883.4000,0.5724,3888.5503,0.0000,3888.5503,27.9563,0.0000,11994.8497,11994.8497,14.6323,9.4134,9.4134,12.0229,13.6346,204519.2143,9.4134,9.4002,9.4088,12.0163,13.6691,109352.5150,9.4088,9.3961,9.4058,12.0142,13.6798,95758.4986,20.3204,1587.8672,-223442.9000,409630.2280
4663,10.1026,16.6153,0.0000,268552.0000,-268552.0000,12.3104,0.0000,40691.3351,40691.3351,601.2219,309243.3351,0.0000,-309243.3351,16.6153,15.7482,27264.0000,0.0000,27264.0000,0.9650,6543.1348,0.0000,6543.1348,47.1305,0.0000,20720.8652,20720.8652,15.7482,15.7411,0.0000,57947.3000,-57947.3000,3.0901,0.0000,9755.0639,9755.0639,150.9156,67702.3639,0.0000,-67702.3639,15.7411,15.7005,1695.0000,0.0000,1695.0000,0.0607,411.4372,0.0000,411.4372,2.9645,0.0000,1283.5628,1283.5628,15.7005,15.6980,0.0000,5931.1000,-5931.1000,0.3259,0.0000,1016.9598,1016.9598,15.9175,6948.0598,0.0000,-6948.0598,15.6980,15.3523,15257.2000,0.0000,15257.2000,0.5467,3705.5703,0.0000,3705.5703,26.6989,0.0000,11551.6297,11551.6297,15.3523,10.1092,10.1092,12.7307,17.4914,262370.8481,10.1092,10.0978,10.1052,12.7250,17.5295,140236.3690,10.1052,10.0941,10.1026,12.7232,17.5416,122791.0473,25.9483,2027.6377,-288214.2000,525398.2644
4664,10.5402,17.0342,0.0000,283048.6000,-283048.6000,13.0283,0.0000,43282.2621,43282.2621,636.2831,326330.8621,0.0000,-326330.8621,17.0342,16.1124,30993.8000,0.0000,30993.8000,1.0863,7398.5161,0.0000,7398.5161,53.0530,0.0000,23595.2839,23595.2839,16.1124,16.1173,0.0000,69638.4000,-69638.4000,3.7238,0.0000,11793.5980,11793.5980,181.8620,81431.9980,0.0000,-81431.9980,16.1173,16.0774,1831.4000,0.0000,1831.4000,0.0650,442.3632,0.0000,442.3632,3.1746,0.0000,1389.0368,1389.0368,16.0774,16.0758,0.0000,7563.0000,-7563.0000,0.4160,0.0000,1303.4320,1303.4320,20.3161,8866.4320,0.0000,-8866.4320,16.0758,15.7991,13378.6000,0.0000,13378.6000,0.4751,3233.2656,0.0000,3233.2656,23.2052,0.0000,10145.3344,10145.3344,15.7991,10.5463,10.5463,13.1727,19.0391,285586.0901,10.5463,10.5357,10.5426,13.1674,19.0777,152621.2118,10.5426,10.5323,10.5402,13.1657,19.0898,133628.5389,28.1918,2202.9456,-314046.2000,571835.8408
4665,10.9382,17.4225,0.0000,293643.4000,-293643.4000,13.5514,0.0000,45284.2741,45284.2741,661.8296,338927.6741,0.0000,-338927.6741,17.4225,16.3896,36593.0000,0.0000,36593.0000,1.2750,8692.2963,0.0000,8692.2963,62.2675,0.0000,27900.7037,27900.7037,16.3896,16.4211,0.0000,81568.4000,-81568.4000,4.3691,0.0000,13878.2290,13878.2290,213.3781,95446.6290,0.0000,-95446.6290,16.4211,16.3835,1875.1000,0.0000,1875.1000,0.0662,451.1365,0.0000,451.1365,3.2326,0.0000,1423.9635,1423.9635,16.3835,16.3841,0.0000,10576.7000,-10576.7000,0.5821,0.0000,1830.6135,1830.6135,28.4303,12407.3135,0.0000,-12407.3135,16.3841,16.1540,12126.1000,0.0000,12126.1000,0.4283,2918.8549,0.0000,2918.8549,20.9177,0.0000,9207.2451,9207.2451,16.1540,10.9439,10.9439,13.5489,20.3684,305526.3713,10.9439,10.9339,10.9405,13.5439,20.4076,163260.4372,10.9405,10.9308,10.9382,13.5424,20.4199,142939.0302,30.4081,2376.1338,-335194.3000,611725.8386
4666,11.3655,17.8423,0.0000,313887.6000,-313887.6000,14.5206,0.0000,48855.6537,48855.6537,709.1619,362743.2537,0.0000,-362743.2537,17.8423,16.8298,38454.9000,0.0000,38454.9000,1.3326,9086.7431,0.0000,9086.7431,65.0814,0.0000,29368.1569,29368.1569,16.8298,16.8590,0.0000,92692.8000,-92692.8000,4.9714,0.0000,15889.7580,15889.7580,242.7973,108582.5580,0.0000,-108582.5580,16.8590,16.8180,2220.6000,0.0000,2220.6000,0.0780,531.2631,0.0000,531.2631,3.8116,0.0000,1689.3369,1689.3369,16.8180,16.8185,0.0000,14015.0000,-14015.0000,0.7718,0.0000,2440.8176,2440.8176,37.6938,16455.8176,0.0000,-16455.8176,16.8185,16.6477,9777.8000,0.0000,9777.8000,0.3438,2340.4833,0.0000,2340.4833,16.7923,0.0000,7437.3167,7437.3167,16.6477,11.3709,11.3709,14.0093,22.4065,336097.7767,11.3709,11.3615,11.3677,14.0046,22.4464,179571.1682,11.3677,11.3586,11.3655,14.0032,22.4590,157213.0073,33.0275,2580.8119,-370142.1000,672881.9523
4667,11.6372,18.1024,0.0000,327232.9000,-327232.9000,15.1775,0.0000,51236.9074,51236.9074,741.2467,378469.8074,0.0000,-378469.8074,18.1024,17.2531,33326.6000,0.0000,33326.6000,1.1482,7849.6232,0.0000,7849.6232,56.0759,0.0000,25476.9768,25476.9768,17.2531,17.2441,0.0000,90289.3000,-90289.3000,4.8529,0.0000,15592.3536,15592.3536,237.0055,105881.6536,0.0000,-105881.6536,17.2441,17.1958,2645.3000,0.0000,2645.3000,0.0924,629.7796,0.0000,629.7796,4.5124,0.0000,2015.5204,2015.5204,17.1958,17.1917,0.0000,16809.5000,-16809.5000,0.9265,0.0000,2943.7639,2943.7639,45.2487,19753.2639,0.0000,-19753.2639,17.1917,17.0450,8525.4000,0.0000,8525.4000,0.2979,2031.0303,0.0000,2031.0303,14.5512,0.0000,6494.3697,6494.3697,17.0450,11.6425,11.6425,14.3437,23.4374,351560.8861,11.6425,11.6334,11.6393,14.3392,23.4770,187815.7872,11.6393,11.6305,11.6372,14.3377,23.4895,164426.2714,33.7431,2636.7370,-389834.4000,703802.9447
4668,12.0405,18.5026,0.0000,340167.6000,-340167.6000,15.8039,0.0000,53740.6450,53740.6450,771.8391,393908.2450,0.0000,-393908.2450,18.5026,17.5696,38455.8000,0.0000,38455.8000,1.3202,9013.3795,0.0000,9013.3795,64.4763,0.0000,29442.4205,29442.4205,17.5696,17.5793,0.0000,103730.7000,-103730.7000,5.5870,0.0000,18014.4437,18014.4437,272.8608,121745.1437,0.0000,-121745.1437,17.5793,17.5366,2526.2000,0.0000,2526.2000,0.0878,598.8933,0.0000,598.8933,4.2860,0.0000,1927.3067,1927.3067,17.5366,17.5350,0.0000,19334.9000,-19334.9000,1.0665,0.0000,3403.3759,3403.3759,52.0884,22738.2759,0.0000,-22738.2759,17.5350,17.4141,7586.1000,0.0000,7586.1000,0.2637,1799.4581,0.0000,1799.4581,12.8802,0.0000,5786.6419,5786.6419,17.4141,12.0455,12.0455,14.7298,24.9818,374726.6754,12.0455,12.0368,12.0425,14.7255,25.0221,200176.5207,12.0425,12.0341,12.0405,14.7241,25.0348,175243.7354,36.1938,2828.2341,-414665.1000,750146.9315
4669,12.4006,18.8537,0.0000,354975.2000,-354975.2000,16.5333,0.0000,56535.5668,56535.5668,807.4618,411510.7668,0.0000,-411510.7668,18.8537,18.0012,36589.9000,0.0000,36589.9000,1.2493,8539.6136,0.0000,8539.6136,61.0156,0.0000,28050.2864,28050.2864,18.0012,17.9918,0.0000,111311.5000,-111311.5000,6.0049,0.0000,19482.1578,19482.1578,293.2716,130793.6578,0.0000,-130793.6578,17.9918,17.9646,1676.6000,0.0000,1676.6000,0.0580,395.4400,0.0000,395.4400,2.8313,0.0000,1281.1600,1281.1600,17.9646,17.9596,0.0000,21743.1000,-21743.1000,1.2003,0.0000,3852.4953,3852.4953,58.6210,25595.5953,0.0000,-25595.5953,17.9596,17.8580,6646.7000,0.0000,6646.7000,0.2300,1568.3054,0.0000,1568.3054,11.2314,0.0000,5078.3946,5078.3946,17.8580,12.4054,12.4054,15.1317,26.5786,398679.1551,12.4054,12.3971,12.4025,15.1276,26.6191,212953.0884,12.4025,12.3944,12.4006,15.1262,26.6320,186424.0079,37.9138,2962.6384,-443116.6000,798056.2514
4670,12.7732,19.2191,0.0000,368371.8000,-368371.8000,17.1962,0.0000,59168.3502,59168.3502,839.8339,427540.1502,0.0000,-427540.1502,19.2191,18.4380,34726.3000,0.0000,34726.3000,1.1801,8069.2297,0.0000,8069.2297,57.6356,0.0000,26657.0703,26657.0703,18.4380,18.4093,0.0000,119418.9000,-119418.9000,6.4567,0.0000,21069.8278,21069.8278,315.3352,140488.7278,0.0000,-140488.7278,18.4093,18.3840,1620.2000,0.0000,1620.2000,0.0557,380.1800,0.0000,380.1800,2.7206,0.0000,1240.0200,1240.0200,18.3840,18.3761,0.0000,24375.6000,-24375.6000,1.3470,0.0000,4347.5032,4347.5032,65.7854,28723.1032,0.0000,-28723.1032,18.3761,18.2653,7586.1000,0.0000,7586.1000,0.2609,1780.8019,0.0000,1780.8019,12.7440,0.0000,5805.2981,5805.2981,18.2653,12.7777,12.7777,15.5215,28.0409,420614.1805,12.7777,12.7698,12.7750,15.5175,28.0818,224654.1747,12.7750,12.7672,12.7732,15.5163,28.0948,196663.2776,39.7450,3105.7314,-468233.7000,841931.6328
4671,13.0740,19.5110,0.0000,373721.3000,-373721.3000,17.4872,0.0000,60444.1700,60444.1700,854.0468,434165.4700,0.0000,-434165.4700,19.5110,18.8510,29593.4000,0.0000,29593.4000,1.0008,6852.7379,0.0000,6852.7379,48.8784,0.0000,22740.6621,22740.6621,18.8510,18.7884,0.0000,125649.0000,-125649.0000,6.8093,0.0000,22341.3027,22341.3027,332.5549,147990.3027,0.0000,-147990.3027,18.7884,18.7564,2082.9000,0.0000,2082.9000,0.0712,486.5057,0.0000,486.5057,3.4777,0.0000,1596.3943,1596.3943,18.7564,18.7434,0.0000,27463.9000,-27463.9000,1.5193,0.0000,4927.7037,4927.7037,74.1989,32391.6037,0.0000,-32391.6037,18.7434,18.6171,8838.5000,0.0000,8838.5000,0.3023,2065.5441,0.0000,2065.5441,14.7639,0.0000,6772.9559,6772.9559,18.6171,13.0785,13.0785,15.8478,29.0423,435634.9750,13.0785,13.0707,13.0758,15.8439,29.0831,232665.1656,13.0758,13.0682,13.0740,15.8427,29.0961,203672.7521,40.7852,3187.0095,-486319.4000,871972.8928
4672,13.2736,19.7024,0.0000,384847.5000,-384847.5000,18.0425,0.0000,62532.1063,62532.1063,881.1686,447379.6063,0.0000,-447379.6063,19.7024,19.2769,19335.5000,0.0000,19335.5000,0.6514,4467.3081,0.0000,4467.3081,31.8132,0.0000,14868.1919,14868.1919,19.2769,19.1569,0.0000,117843.7000,-117843.7000,6.4006,0.0000,21124.2266,21124.2266,312.5960,138967.9266,0.0000,-138967.9266,19.1569,19.1360,1332.7000,0.0000,1332.7000,0.0453,309.9051,0.0000,309.9051,2.2138,0.0000,1022.7949,1022.7949,19.1360,19.1106,0.0000,29572.6000,-29572.6000,1.6376,0.0000,5339.1637,5339.1637,79.9754,34911.7637,0.0000,-34911.7637,19.1106,18.9419,11656.5000,0.0000,11656.5000,0.3967,2712.0946,0.0000,2712.0946,19.3750,0.0000,8944.4054,8944.4054,18.9419,13.2781,13.2781,16.1100,29.6814,445220.8896,13.2781,13.2703,13.2754,16.1061,29.7219,237774.8892,13.2754,13.2679,13.2736,16.1049,29.7347,208142.7538,40.7612,3185.1407,-499939.1000,891138.5327
4673,12.5937,19.0001,0.0000,297358.9000,-297358.9000,13.9588,0.0000,47567.0635,47567.0635,681.7259,344925.9635,0.0000,-344925.9635,19.0001,18.5501,15920.6000,0.0000,15920.6000,0.5350,3709.1245,0.0000,3709.1245,26.1290,0.0000,12211.4755,12211.4755,18.5501,18.4322,0.0000,94489.5000,-94489.5000,5.1443,0.0000,16706.2187,16706.2187,251.2384,111195.7187,0.0000,-111195.7187,18.4322,18.4101,1105.5000,0.0000,1105.5000,0.0374,259.3331,0.0000,259.3331,1.8274,0.0000,846.1669,846.1669,18.4101,18.3785,0.0000,31659.1000,-31659.1000,1.7550,0.0000,5648.8963,5648.8963,85.7092,37307.9963,0.0000,-37307.9963,18.3785,18.1345,13691.7000,0.0000,13691.7000,0.4637,3213.9679,0.0000,3213.9679,22.6467,0.0000,10477.7321,10477.7321,18.1345,12.5987,12.5987,15.3666,23.3739,350608.5385,12.5987,12.5900,12.5957,15.3623,23.4108,187286.1806,12.5957,12.5873,12.5937,15.3609,23.4219,163953.4784,32.8413,2566.2639,-392789.7000,701848.1974
4674,12.2949,18.7234,0.0000,283088.3000,-283088.3000,13.2312,0.0000,44978.9635,44978.9635,646.1896,328067.2635,0.0000,-328067.2635,18.7234,18.2472,15917.0000,0.0000,15917.0000,0.5399,3720.6773,0.0000,3720.6773,26.3661,0.0000,12196.3227,12196.3227,18.2472,18.1409,0.0000,84853.7000,-84853.7000,4.6012,0.0000,14918.5128,14918.5128,224.7176,99772.2128,0.0000,-99772.2128,18.1409,18.1227,848.7000,0.0000,848.7000,0.0290,199.8047,0.0000,199.8047,1.4166,0.0000,648.8953,648.8953,18.1227,18.0901,0.0000,30694.8000,-30694.8000,1.6981,0.0000,5452.0174,5452.0174,82.9334,36146.8174,0.0000,-36146.8174,18.0901,17.8407,13065.4000,0.0000,13065.4000,0.4469,3077.8431,0.0000,3077.8431,21.8238,0.0000,9987.5569,9987.5569,17.8407,12.3001,12.3001,15.0704,21.9540,329310.4618,12.3001,12.2910,12.2969,15.0659,21.9901,175921.0008,12.2969,12.2882,12.2949,15.0645,22.0011,154007.4478,30.8194,2408.2730,-368805.7000,659238.9105
4675,11.3679,17.7902,0.0000,203017.6000,-203017.6000,9.4709,0.0000,31600.6836,31600.6836,462.5419,234618.2836,0.0000,-234618.2836,17.7902,17.1348,15932.7000,0.0000,15932.7000,0.5424,3767.2781,0.0000,3767.2781,26.4898,0.0000,12165.4219,12165.4219,17.1348,17.0809,0.0000,52830.7000,-52830.7000,2.8601,0.0000,9104.5669,9104.5669,139.6847,61935.2669,0.0000,-61935.2669,17.0809,17.0529,928.3000,0.0000,928.3000,0.0319,221.4627,0.0000,221.4627,1.5556,0.0000,706.8373,706.8373,17.0529,17.0271,0.0000,26808.2000,-26808.2000,1.4820,0.0000,4684.8845,4684.8845,72.3790,31493.0845,0.0000,-31493.0845,17.0271,16.7137,11969.6000,0.0000,11969.6000,0.4110,2857.5154,0.0000,2857.5154,20.0720,0.0000,9112.0846,9112.0846,16.7137,11.3740,11.3740,14.0439,15.2387,228580.2562,11.3740,11.3632,11.3703,14.0385,15.2695,122156.2002,11.3703,11.3601,11.3679,14.0369,15.2785,106949.8026,22.1974,1734.5353,-253825.9000,457686.2590
4676,10.7160,17.1636,0.0000,183319.8000,-183319.8000,8.5028,0.0000,28136.8832,28136.8832,415.2613,211456.6832,0.0000,-211456.6832,17.1636,16.5398,13483.3000,0.0000,13483.3000,0.4649,3213.3108,0.0000,3213.3108,22.7035,0.0000,10269.9892,10269.9892,16.5398,16.4971,0.0000,31264.5000,-31264.5000,1.6829,0.0000,5332.9485,5332.9485,82.1918,36597.4485,0.0000,-36597.4485,16.4971,16.4767,551.6000,0.0000,551.6000,0.0192,132.5812,0.0000,132.5812,0.9380,0.0000,419.0188,419.0188,16.4767,16.4454,0.0000,21394.6000,-21394.6000,1.1798,0.0000,3707.8505,3707.8505,57.6194,25102.4505,0.0000,-25102.4505,16.4454,16.1310,9777.8000,0.0000,9777.8000,0.3407,2351.7335,0.0000,2351.7335,16.6398,0.0000,7426.0665,7426.0665,16.1310,10.7228,10.7228,13.4269,12.7140,190710.2737,10.7228,10.7108,10.7187,13.4209,12.7422,101937.7137,10.7187,10.7073,10.7160,13.4192,12.7505,89253.3765,18.2854,1428.8490,-212166.2000,381901.3639
4677,10.1636,16.6269,0.0000,150915.5000,-150915.5000,6.9720,0.0000,22895.8567,22895.8567,340.5024,173811.3567,0.0000,-173811.3567,16.6269,15.8889,13156.8000,0.0000,13156.8000,0.4576,3157.0502,0.0000,3157.0502,22.3473,0.0000,9999.7498,9999.7498,15.8889,15.8664,0.0000,22611.3000,-22611.3000,1.2136,0.0000,3815.2314,3815.2314,59.2702,26426.5314,0.0000,-26426.5314,15.8664,15.8477,412.6000,0.0000,412.6000,0.0145,99.9882,0.0000,99.9882,0.7075,0.0000,312.6118,312.6118,15.8477,15.8256,0.0000,16369.8000,-16369.8000,0.9016,0.0000,2812.3799,2812.3799,44.0350,19182.1799,0.0000,-19182.1799,15.8256,15.4877,8525.4000,0.0000,8525.4000,0.2995,2067.1245,0.0000,2067.1245,14.6286,0.0000,6458.2755,6458.2755,15.4877,10.1711,10.1711,12.8294,10.1083,151624.7627,10.1711,10.1579,10.1665,12.8228,10.1336,81068.4660,10.1665,10.1540,10.1636,12.8208,10.1409,70986.5952,14.7883,1155.5782,-167801.8000,303679.8239
4678,9.6938,16.1704,0.0000,134086.7000,-134086.7000,6.1741,0.0000,20147.0667,20147.0667,301.5315,154233.7667,0.0000,-154233.7667,16.1704,15.3406,13156.8000,0.0000,13156.8000,0.4611,3175.7442,0.0000,3175.7442,22.5172,0.0000,9981.0558,9981.0558,15.3406,15.3329,0.0000,16140.6000,-16140.6000,0.8636,0.0000,2699.4166,2699.4166,42.1789,18840.0166,0.0000,-18840.0166,15.3329,15.3112,416.8000,0.0000,416.8000,0.0148,101.7196,0.0000,101.7196,0.7212,0.0000,315.0804,315.0804,15.3112,15.2983,0.0000,11816.8000,-11816.8000,0.6501,0.0000,2015.7332,2015.7332,31.7508,13832.5332,0.0000,-13832.5332,15.2983,15.0751,4768.1000,0.0000,4768.1000,0.1690,1164.1861,0.0000,1164.1861,8.2549,0.0000,3603.9139,3603.9139,15.0751,9.7020,9.7020,12.3885,8.6344,129516.1782,9.7020,9.6876,9.6970,12.3814,8.6575,69259.9490,9.6970,9.6834,9.6938,12.3792,8.6643,60649.9039,12.4990,976.6906,-143702.4000,259426.0311
4679,9.2777,15.7653,0.0000,114132.6000,-114132.6000,5.2407,0.0000,17005.5943,17005.5943,255.9464,131138.1943,0.0000,-131138.1943,15.7653,14.7966,13161.5000,0.0000,13161.5000,0.4642,3193.7533,0.0000,3193.7533,22.6728,0.0000,9967.7467,9967.7467,14.7966,14.8048,0.0000,13661.4000,-13661.4000,0.7292,0.0000,2265.4318,2265.4318,35.6111,15926.8318,0.0000,-15926.8318,14.8048,14.7800,411.3000,0.0000,411.3000,0.0147,101.0885,0.0000,101.0885,0.7172,0.0000,310.2115,310.2115,14.7800,14.7772,0.0000,8065.9000,-8065.9000,0.4434,0.0000,1366.6033,1366.6033,21.6535,9432.5033,0.0000,-9432.5033,14.7772,14.6946,1480.4000,0.0000,1480.4000,0.0529,363.9849,0.0000,363.9849,2.5829,0.0000,1116.4151,1116.4151,14.6946,9.2865,9.2865,11.9906,7.2434,108650.4907,9.2865,9.2710,9.2811,11.9828,7.2641,58112.9156,9.2811,9.2665,9.2777,11.9805,7.2702,50891.4988,10.4175,814.0415,-120806.7000,217654.9051
4680,9.0023,15.5012,0.0000,107369.6000,-107369.6000,4.9182,0.0000,15910.7572,15910.7572,240.1947,123280.3572,0.0000,-123280.3572,15.5012,14.4725,13146.1000,0.0000,13146.1000,0.4664,3201.1443,0.0000,3201.1443,22.7796,0.0000,9944.9557,9944.9557,14.4725,14.4851,0.0000,10410.9000,-10410.9000,0.5543,0.0000,1717.9199,1717.9199,27.0731,12128.8199,0.0000,-12128.8199,14.4851,14.4580,416.5000,0.0000,416.5000,0.0150,102.8093,0.0000,102.8093,0.7320,0.0000,313.6907,313.6907,14.4580,14.4583,0.0000,5985.4000,-5985.4000,0.3288,0.0000,1010.0875,1010.0875,16.0560,6995.4875,0.0000,-6995.4875,14.4583,14.4060,853.4000,0.0000,853.4000,0.0307,210.7306,0.0000,210.7306,1.5005,0.0000,642.6694,642.6694,14.4060,9.0116,9.0116,11.7088,6.5679,98518.9066,9.0116,8.9953,9.0059,11.7007,6.5877,52701.5603,9.0059,8.9905,9.0023,11.6983,6.5935,46154.7082,9.4701,740.0062,-109349.9000,197375.1751
4681,8.7718,15.2773,0.0000,94961.0000,-94961.0000,4.3428,0.0000,14008.5450,14008.5450,212.0969,108969.5450,0.0000,-108969.5450,15.2773,14.1237,13145.0000,0.0000,13145.0000,0.4682,3210.3970,0.0000,3210.3970,22.8658,0.0000,9934.6030,9934.6030,14.1237,14.1503,0.0000,10322.5000,-10322.5000,0.5489,0.0000,1694.5120,1694.5120,26.8060,12017.0120,0.0000,-12017.0120,14.1503,14.1208,411.4000,0.0000,411.4000,0.0149,102.0139,0.0000,102.0139,0.7265,0.0000,309.3861,309.3861,14.1208,14.1257,0.0000,4347.0000,-4347.0000,0.2387,0.0000,730.6362,730.6362,11.6561,5077.6362,0.0000,-5077.6362,14.1257,14.0995,384.3000,0.0000,384.3000,0.0139,95.3259,0.0000,95.3259,0.6790,0.0000,288.9741,288.9741,14.0995,8.7815,8.7815,11.4405,5.7713,86569.0723,8.7815,8.7645,8.7756,11.4320,5.7897,46317.7160,8.7756,8.7595,8.7718,11.4295,5.7952,40566.1591,8.4410,659.5925,-95689.8000,173452.9474
4682,8.5633,15.0741,0.0000,84053.0000,-84053.0000,3.8389,0.0000,12349.3958,12349.3958,187.4847,96402.3958,0.0000,-96402.3958,15.0741,13.7837,13145.2000,0.0000,13145.2000,0.4697,3219.1578,0.0000,3219.1578,22.9416,0.0000,9926.0422,9926.0422,13.7837,13.8115,0.0000,6087.0000,-6087.0000,0.3232,0.0000,994.2970,994.2970,15.7840,7081.2970,0.0000,-7081.2970,13.8115,13.7775,414.9000,0.0000,414.9000,0.0151,103.3604,0.0000,103.3604,0.7365,0.0000,311.5396,311.5396,13.7775,13.7870,0.0000,3313.5000,-3313.5000,0.1819,0.0000,554.7092,554.7092,8.8813,3868.2092,0.0000,-3868.2092,13.7870,13.7568,384.3000,0.0000,384.3000,0.0140,95.7696,0.0000,95.7696,0.6824,0.0000,288.5304,288.5304,13.7568,8.5735,8.5735,11.1651,4.8408,72612.5082,8.5735,8.5556,8.5673,11.1562,4.8575,38860.0883,8.5673,8.5503,8.5633,11.1536,4.8624,34037.0789,7.2641,567.6250,-79509.1000,145509.6754
4683,8.4284,14.9447,0.0000,79792.6000,-79792.6000,3.6400,0.0000,11693.0865,11693.0865,177.7694,91485.6865,0.0000,-91485.6865,14.9447,13.5899,13145.4000,0.0000,13145.4000,0.4712,3224.7839,0.0000,3224.7839,23.0111,0.0000,9920.6161,9920.6161,13.5899,13.6234,0.0000,6000.7000,-6000.7000,0.3182,0.0000,977.4948,977.4948,15.5385,6978.1948,0.0000,-6978.1948,13.6234,13.5882,412.5000,0.0000,412.5000,0.0151,103.0292,0.0000,103.0292,0.7360,0.0000,309.4708,309.4708,13.5882,13.5992,0.0000,3014.3000,-3014.3000,0.1654,0.0000,503.5381,503.5381,8.0764,3517.8381,0.0000,-3517.8381,13.5992,13.5296,853.1000,0.0000,853.1000,0.0312,213.1481,0.0000,213.1481,1.5227,0.0000,639.9519,639.9519,13.5296,8.4388,8.4388,10.9842,4.5563,68344.0006,8.4388,8.4205,8.4324,10.9750,4.5727,36581.2033,8.4324,8.4150,8.4284,10.9723,4.5775,32042.5639,6.9614,543.9700,-74396.6000,136967.7678
4684,8.4450,14.9667,0.0000,75254.6000,-75254.6000,3.4303,0.0000,11031.5975,11031.5975,167.5304,86286.1975,0.0000,-86286.1975,14.9667,13.5382,13136.3000,0.0000,13136.3000,0.4717,3221.6026,0.0000,3221.6026,23.0395,0.0000,9914.6974,9914.6974,13.5382,13.5887,0.0000,7607.2000,-7607.2000,0.4030,0.0000,1238.2821,1238.2821,19.6831,8845.4821,0.0000,-8845.4821,13.5887,13.5413,542.5000,0.0000,542.5000,0.0199,135.5640,0.0000,135.5640,0.9708,0.0000,406.9360,406.9360,13.5413,13.5562,0.0000,3263.2000,-3263.2000,0.1790,0.0000,544.8302,544.8302,8.7417,3808.0302,0.0000,-3808.0302,13.5562,13.1967,4447.0000,0.0000,4447.0000,0.1630,1111.7501,0.0000,1111.7501,7.9606,0.0000,3335.2499,3335.2499,13.1967,8.4556,8.4556,10.8261,4.2671,64006.7753,8.4556,8.4371,8.4491,10.8169,4.2838,34270.1698,8.4491,8.4316,8.4450,10.8141,4.2887,30021.0512,7.0004,547.0226,-67999.2000,128297.9963
4685,8.6282,15.1522,0.0000,92494.6000,-92494.6000,4.2165,0.0000,13606.7236,13606.7236,205.9293,106101.3236,0.0000,-106101.3236,15.1522,13.9629,13135.2000,0.0000,13135.2000,0.4716,3213.3533,0.0000,3213.3533,23.0300,0.0000,9921.8467,9921.8467,13.9629,13.9715,0.0000,2603.6000,-2603.6000,0.1379,0.0000,426.3952,426.3952,6.7353,3029.9952,0.0000,-3029.9952,13.9715,13.9320,496.0000,0.0000,496.0000,0.0182,123.2930,0.0000,123.2930,0.8880,0.0000,372.7070,372.7070,13.9320,13.9417,0.0000,5388.6000,-5388.6000,0.2956,0.0000,903.7066,903.7066,14.4347,6292.3066,0.0000,-6292.3066,13.9417,12.9321,14916.3000,0.0000,14916.3000,0.5471,3709.3293,0.0000,3709.3293,26.7197,0.0000,11206.9707,11206.9707,12.9321,8.6384,8.6384,10.7852,4.7089,70633.4094,8.6384,8.6206,8.6322,10.7763,4.7285,37827.7378,8.6322,8.6152,8.6282,10.7736,4.7343,33140.2382,8.5303,666.5689,-71939.3000,141601.3854
4686,8.6795,15.1976,0.0000,124921.6000,-124921.6000,5.7007,0.0000,18395.2706,18395.2706,278.4153,143316.8706,0.0000,-143316.8706,15.1976,14.2956,13135.5000,0.0000,13135.5000,0.4703,3211.4852,0.0000,3211.4852,22.9672,0.0000,9924.0148,9924.0148,14.2956,14.2965,0.0000,11973.6000,-11973.6000,0.6353,0.0000,1970.5589,1970.5589,31.0277,13944.1589,0.0000,-13944.1589,14.2965,14.2577,671.2000,0.0000,671.2000,0.0245,166.1045,0.0000,166.1045,1.1947,0.0000,505.0955,505.0955,14.2577,14.2509,0.0000,8198.6000,-8198.6000,0.4499,0.0000,1380.2481,1380.2481,21.9705,9578.8481,0.0000,-9578.8481,14.2509,13.4576,15853.8000,0.0000,15853.8000,0.5780,3925.8351,0.0000,3925.8351,28.2307,0.0000,11927.9649,11927.9649,13.4576,8.6888,8.6888,11.0732,7.2272,108408.5219,8.6888,8.6725,8.6832,11.0651,7.2519,58015.4790,8.6832,8.6676,8.6795,11.0626,7.2594,50816.0553,11.7880,921.1342,-115433.3000,217240.0562
4687,8.9044,15.4241,0.0000,140771.9000,-140771.9000,6.4260,0.0000,20820.4066,20820.4066,313.8332,161592.3066,0.0000,-161592.3066,15.4241,14.3381,18128.3000,0.0000,18128.3000,0.6486,4418.8435,0.0000,4418.8435,31.6757,0.0000,13709.4565,13709.4565,14.3381,14.3667,0.0000,24454.7000,-24454.7000,1.2993,0.0000,4027.1876,4027.1876,63.4579,28481.8876,0.0000,-28481.8876,14.3667,14.3279,840.7000,0.0000,840.7000,0.0305,207.8527,0.0000,207.8527,1.4889,0.0000,632.8473,632.8473,14.3279,14.3304,0.0000,9071.1000,-9071.1000,0.4979,0.0000,1528.4204,1528.4204,24.3174,10599.5204,0.0000,-10599.5204,14.3304,13.7065,15228.8000,0.0000,15228.8000,0.5526,3766.9953,0.0000,3766.9953,26.9900,0.0000,11461.8047,11461.8047,13.7065,8.9130,8.9130,11.3098,8.7404,131106.5218,8.9130,8.8979,8.9078,11.3022,8.7680,70143.9954,8.9078,8.8933,8.9044,11.2999,8.7764,61434.9694,14.1824,1108.2316,-140099.9000,262685.4866
4688,9.2693,15.7867,0.0000,182325.9000,-182325.9000,8.3336,0.0000,27161.7647,27161.7647,406.9978,209487.6647,0.0000,-209487.6647,15.7867,14.7357,22700.2000,0.0000,22700.2000,0.8094,5506.8538,0.0000,5506.8538,39.5318,0.0000,17193.3462,17193.3462,14.7357,14.7621,0.0000,35330.4000,-35330.4000,1.8775,0.0000,5853.2747,5853.2747,91.6958,41183.6747,0.0000,-41183.6747,14.7621,14.7236,1094.3000,0.0000,1094.3000,0.0396,269.1093,0.0000,269.1093,1.9360,0.0000,825.1907,825.1907,14.7236,14.7244,0.0000,11627.9000,-11627.9000,0.6383,0.0000,1968.7261,1968.7261,31.1741,13596.6261,0.0000,-13596.6261,14.7244,14.2987,13353.7000,0.0000,13353.7000,0.4840,3285.5972,0.0000,3285.5972,23.6382,0.0000,10068.1028,10068.1028,14.2987,9.2771,9.2771,11.7879,11.7977,176965.9697,9.2771,9.2636,9.2724,11.7811,11.8295,94635.7276,9.2724,9.2594,9.2693,11.7790,11.8393,82875.1090,18.2738,1427.9371,-192136.0000,354476.8063
4689,9.5948,16.1040,0.0000,198190.6000,-198190.6000,9.0778,0.0000,29719.1043,29719.1043,443.3473,227909.7043,0.0000,-227909.7043,16.1040,14.9653,27077.9000,0.0000,27077.9000,0.9604,6541.6326,0.0000,6541.6326,46.9060,0.0000,20536.2674,20536.2674,14.9653,15.0117,0.0000,44406.2000,-44406.2000,2.3638,0.0000,7382.9823,7382.9823,115.4462,51789.1823,0.0000,-51789.1823,15.0117,14.9802,1014.3000,0.0000,1014.3000,0.0365,248.6016,0.0000,248.6016,1.7838,0.0000,765.6984,765.6984,14.9802,14.9854,0.0000,15202.9000,-15202.9000,0.8350,0.0000,2582.3224,2582.3224,40.7790,17785.2224,0.0000,-17785.2224,14.9854,14.6453,12103.6000,0.0000,12103.6000,0.4361,2967.5948,0.0000,2967.5948,21.2983,0.0000,9136.0052,9136.0052,14.6453,9.6020,9.6020,12.1236,13.3341,200011.6721,9.6020,9.5894,9.5976,12.1173,13.3673,106938.4282,9.5976,9.5855,9.5948,12.1154,13.3776,93643.3059,20.5646,1606.9454,-217603.9000,400593.4061
4690,9.9143,16.4166,0.0000,216863.4000,-216863.4000,9.9520,0.0000,32731.8864,32731.8864,486.0410,249595.2864,0.0000,-249595.2864,16.4166,15.3712,27075.5000,0.0000,27075.5000,0.9559,6514.5631,0.0000,6514.5631,46.6867,0.0000,20560.9369,20560.9369,15.3712,15.4039,0.0000,55042.0000,-55042.0000,2.9329,0.0000,9209.9164,9209.9164,143.2396,64251.9164,0.0000,-64251.9164,15.4039,15.3706,1189.9000,0.0000,1189.9000,0.0427,290.1206,0.0000,290.1206,2.0849,0.0000,899.7794,899.7794,15.3706,15.3715,0.0000,19109.5000,-19109.5000,1.0499,0.0000,3262.2641,3262.2641,51.2759,22371.7641,0.0000,-22371.7641,15.3715,15.1242,9759.8000,0.0000,9759.8000,0.3503,2380.6505,0.0000,2380.6505,17.1072,0.0000,7379.1495,7379.1495,15.1242,9.9210,9.9210,12.5226,15.3365,230047.2942,9.9210,9.9092,9.9169,12.5167,15.3710,122968.1192,9.9169,9.9056,9.9143,12.5149,15.3818,107672.6168,22.9257,1791.4443,-252989.7000,460688.0302
4691,10.1746,16.6694,0.0000,227409.5000,-227409.5000,10.4557,0.0000,34508.8988,34508.8988,510.6375,261918.3988,0.0000,-261918.3988,16.6694,15.6794,26861.7000,0.0000,26861.7000,0.9441,6442.1088,0.0000,6442.1088,46.1105,0.0000,20419.5912,20419.5912,15.6794,15.7008,0.0000,60032.0000,-60032.0000,3.2046,0.0000,10094.7263,10094.7263,156.5067,70126.7263,0.0000,-70126.7263,15.7008,15.6727,1058.6000,0.0000,1058.6000,0.0378,257.0966,0.0000,257.0966,1.8441,0.0000,801.5034,801.5034,15.6727,15.6702,0.0000,22494.0000,-22494.0000,1.2366,0.0000,3855.4324,3855.4324,60.3925,26349.4324,0.0000,-26349.4324,15.6702,15.4663,8509.7000,0.0000,8509.7000,0.3037,2067.5380,0.0000,2067.5380,14.8309,0.0000,6442.1620,6442.1620,15.4663,10.1810,10.1810,12.8237,16.4942,247413.6545,10.1810,10.1698,10.1771,12.8181,16.5292,132233.3229,10.1771,10.1663,10.1746,12.8163,16.5401,115780.5392,24.2736,1896.7729,-273505.5000,495427.5166
4692,10.4031,16.8919,0.0000,237372.8000,-237372.8000,10.9306,0.0000,36193.1527,36193.1527,533.8342,273565.9527,0.0000,-273565.9527,16.8919,15.9430,26862.6000,0.0000,26862.6000,0.9408,6423.9948,0.0000,6423.9948,45.9462,0.0000,20438.6052,20438.6052,15.9430,15.9553,0.0000,62565.9000,-62565.9000,3.3445,0.0000,10566.2138,10566.2138,163.3406,73132.1138,0.0000,-73132.1138,15.9553,15.9295,1014.1000,0.0000,1014.1000,0.0360,245.4679,0.0000,245.4679,1.7589,0.0000,768.6321,768.6321,15.9295,15.9243,0.0000,25256.8000,-25256.8000,1.3891,0.0000,4344.0191,4344.0191,67.8430,29600.8191,0.0000,-29600.8191,15.9243,15.7506,7572.1000,0.0000,7572.1000,0.2690,1833.6075,0.0000,1833.6075,13.1391,0.0000,5738.4925,5738.4925,15.7506,10.4093,10.4093,13.0799,17.4186,261278.7480,10.4093,10.3985,10.4055,13.0745,17.4538,139630.0941,10.4055,10.3951,10.4031,13.0728,17.4648,122253.2644,25.3652,1982.0688,-289746.7000,523162.1065
4693,10.5438,17.0264,0.0000,250469.0000,-250469.0000,11.5494,0.0000,38303.3099,38303.3099,564.0562,288772.3099,0.0000,-288772.3099,17.0264,16.1270,26829.4000,0.0000,26829.4000,0.9367,6405.0722,0.0000,6405.0722,45.7451,0.0000,20424.3278,20424.3278,16.1270,16.1282,0.0000,52535.9000,-52535.9000,2.8118,0.0000,8899.3654,8899.3654,137.3221,61435.2654,0.0000,-61435.2654,16.1282,16.1067,846.2000,0.0000,846.2000,0.0299,204.3653,0.0000,204.3653,1.4623,0.0000,641.8347,641.8347,16.1067,16.0976,0.0000,27895.1000,-27895.1000,1.5349,0.0000,4809.4746,4809.4746,74.9626,32704.5746,0.0000,-32704.5746,16.0976,15.9467,6634.6000,0.0000,6634.6000,0.2349,1602.9578,0.0000,1602.9578,11.4699,0.0000,5031.6422,5031.6422,15.9467,10.5499,10.5499,13.2483,17.7949,266922.9358,10.5499,10.5393,10.5462,13.2430,17.8298,142638.2434,10.5462,10.5360,10.5438,13.2414,17.8407,124884.6275,25.6464,2004.0436,-296589.8000,534445.8066
4694,10.4916,16.9677,0.0000,218236.8000,-218236.8000,10.0717,0.0000,33337.4345,33337.4345,491.8848,251574.2345,0.0000,-251574.2345,16.9677,15.9492,26825.0000,0.0000,26825.0000,0.9347,6408.8015,0.0000,6408.8015,45.6511,0.0000,20416.1985,20416.1985,15.9492,15.9769,0.0000,58111.6000,-58111.6000,3.1129,0.0000,9814.9712,9814.9712,152.0269,67926.5712,0.0000,-67926.5712,15.9769,15.9562,759.8000,0.0000,759.8000,0.0268,183.8614,0.0000,183.8614,1.3097,0.0000,575.9386,575.9386,15.9562,15.9557,0.0000,30135.3000,-30135.3000,1.6587,0.0000,5184.9854,5184.9854,81.0083,35320.2854,0.0000,-35320.2854,15.9557,15.7743,7572.1000,0.0000,7572.1000,0.2674,1832.8553,0.0000,1832.8553,13.0579,0.0000,5739.2447,5739.2447,15.7743,10.4978,10.4978,13.1361,16.3546,245318.9745,10.4978,10.4870,10.4941,13.1307,16.3881,131104.8696,10.4941,10.4837,10.4916,13.1290,16.3984,114788.9738,24.1083,1883.8527,-271326.8000,491212.8179
4695,10.5924,17.0724,0.0000,222429.3000,-222429.3000,10.2620,0.0000,34050.2655,34050.2655,501.1770,256479.5655,0.0000,-256479.5655,17.0724,16.0703,26825.5000,0.0000,26825.5000,0.9355,6400.3931,0.0000,6400.3931,45.6896,0.0000,20425.1069,20425.1069,16.0703,16.0959,0.0000,61615.4000,-61615.4000,3.2978,0.0000,10427.5907,10427.5907,161.0594,72042.9907,0.0000,-72042.9907,16.0959,16.0746,800.2000,0.0000,800.2000,0.0283,193.3372,0.0000,193.3372,1.3823,0.0000,606.8628,606.8628,16.0746,16.0725,0.0000,32735.4000,-32735.4000,1.8013,0.0000,5641.5059,5641.5059,87.9741,38376.9059,0.0000,-38376.9059,16.0725,15.8678,8822.2000,0.0000,8822.2000,0.3121,2132.1926,0.0000,2132.1926,15.2449,0.0000,6690.0074,6690.0074,15.8678,10.5985,10.5985,13.2331,16.9062,253593.2045,10.5985,10.5879,10.5948,13.2278,16.9402,135521.4343,10.5948,10.5846,10.5924,13.2262,16.9507,118654.7589,24.9556,1950.0656,-280332.2000,507769.3977
4696,10.6399,17.1168,0.0000,229440.2000,-229440.2000,10.5918,0.0000,35158.8611,35158.8611,517.2876,264599.0611,0.0000,-264599.0611,17.1168,16.3052,22064.8000,0.0000,22064.8000,0.7684,5261.5515,0.0000,5261.5515,37.5258,0.0000,16803.2485,16803.2485,16.3052,16.2890,0.0000,55113.1000,-55113.1000,2.9515,0.0000,9363.7550,9363.7550,144.1442,64476.8550,0.0000,-64476.8550,16.2890,16.2754,498.9000,0.0000,498.9000,0.0176,120.2374,0.0000,120.2374,0.8604,0.0000,378.6626,378.6626,16.2754,16.2546,0.0000,35340.4000,-35340.4000,1.9451,0.0000,6107.4401,6107.4401,94.9949,41447.8401,0.0000,-41447.8401,16.2546,15.9823,11634.9000,0.0000,11634.9000,0.4110,2805.3222,0.0000,2805.3222,20.0714,0.0000,8829.5778,8829.5778,15.9823,10.6460,10.6460,13.3141,17.1712,257568.4561,10.6460,10.6355,10.6423,13.3089,17.2050,137640.0788,10.6423,10.6322,10.6399,13.3073,17.2155,120508.2245,25.0280,1955.7219,-285695.1000,515716.7595
4697,10.5374,17.0106,0.0000,216290.9000,-216290.9000,9.9877,0.0000,33072.1068,33072.1068,487.7813,249363.0068,0.0000,-249363.0068,17.0106,16.4851,13145.3000,0.0000,13145.3000,0.4575,3138.8498,0.0000,3138.8498,22.3424,0.0000,10006.4502,10006.4502,16.4851,16.4074,0.0000,51917.0000,-51917.0000,2.7834,0.0000,8847.5392,8847.5392,135.9355,60764.5392,0.0000,-60764.5392,16.4074,16.3922,503.1000,0.0000,503.1000,0.0177,121.0640,0.0000,121.0640,0.8652,0.0000,382.0360,382.0360,16.3922,16.3397,0.0000,36608.3000,-36608.3000,2.0156,0.0000,6336.9334,6336.9334,98.4392,42945.2334,0.0000,-42945.2334,16.3397,15.9955,13666.2000,0.0000,13666.2000,0.4815,3291.4598,0.0000,3291.4598,23.5138,0.0000,10374.7402,10374.7402,15.9955,10.5436,10.5436,13.2695,16.5527,248289.9201,10.5436,10.5328,10.5398,13.2642,16.5853,132682.0216,10.5398,10.5295,10.5374,13.2625,16.5953,116167.0034,23.6150,1845.3055,-277501.6000,497138.9451
4698,10.5152,16.9920,0.0000,209843.4000,-209843.4000,9.6840,0.0000,32071.1986,32071.1986,472.9487,241914.5986,0.0000,-241914.5986,16.9920,16.4504,13141.6000,0.0000,13141.6000,0.4580,3138.7106,0.0000,3138.7106,22.3695,0.0000,10002.8894,10002.8894,16.4504,16.3692,0.0000,54449.9000,-54449.9000,2.9217,0.0000,9273.7343,9273.7343,142.6900,63723.6343,0.0000,-63723.6343,16.3692,16.3539,502.1000,0.0000,502.1000,0.0177,120.8831,0.0000,120.8831,0.8620,0.0000,381.2169,381.2169,16.3539,16.3040,0.0000,35523.0000,-35523.0000,1.9563,0.0000,6145.7520,6145.7520,95.5419,41668.7520,0.0000,-41668.7520,16.3040,15.9709,13041.2000,0.0000,13041.2000,0.4589,3142.3850,0.0000,3142.3850,22.4110,0.0000,9898.8150,9898.8150,15.9709,10.5214,10.5214,13.2461,16.2860,244289.5010,10.5214,10.5106,10.5176,13.2407,16.3183,130546.0537,10.5176,10.5073,10.5152,13.2391,16.3282,114297.2745,23.2447,1816.3754,-273131.4000,489132.8292
4699,9.8970,16.3635,0.0000,148113.0000,-148113.0000,6.8343,0.0000,22347.2679,22347.2679,333.7750,170460.2679,0.0000,-170460.2679,16.3635,15.6120,13135.1000,0.0000,13135.1000,0.4579,3162.5728,0.0000,3162.5728,22.3643,0.0000,9972.5272,9972.5272,15.6120,15.5867,0.0000,27473.6000,-27473.6000,1.4739,0.0000,4614.8130,4614.8130,71.9846,32088.4130,0.0000,-32088.4130,15.5867,15.5647,494.9000,0.0000,494.9000,0.0174,120.3746,0.0000,120.3746,0.8501,0.0000,374.5254,374.5254,15.5647,15.5281,0.0000,31990.3000,-31990.3000,1.7616,0.0000,5475.1901,5475.1901,86.0342,37465.4901,0.0000,-37465.4901,15.5281,15.1034,11947.4000,0.0000,11947.4000,0.4206,2908.2191,0.0000,2908.2191,20.5419,0.0000,9039.1809,9039.1809,15.1034,9.9042,9.9042,12.5038,10.9950,164925.3990,9.9042,9.8917,9.8998,12.4975,11.0215,88171.8982,9.8998,9.8879,9.8970,12.4957,11.0294,77205.4970,16.4486,1285.3201,-181999.5000,330302.7942
4700,9.4698,15.9529,0.0000,133513.8000,-133513.8000,6.1380,0.0000,19970.1726,19970.1726,299.7685,153483.9726,0.0000,-153483.9726,15.9529,15.1183,13135.4000,0.0000,13135.4000,0.4620,3179.5907,0.0000,3179.5907,22.5652,0.0000,9955.8093,9955.8093,15.1183,15.1131,0.0000,11158.2000,-11158.2000,0.5963,0.0000,1859.6021,1859.6021,29.1217,13017.8021,0.0000,-13017.8021,15.1131,15.0812,587.3000,0.0000,587.3000,0.0209,143.7502,0.0000,143.7502,1.0203,0.0000,443.5498,443.5498,15.0812,15.0544,0.0000,27477.6000,-27477.6000,1.5110,0.0000,4673.2845,4673.2845,73.7953,32150.8845,0.0000,-32150.8845,15.0544,14.6351,9759.8000,0.0000,9759.8000,0.3475,2390.7277,0.0000,2390.7277,16.9705,0.0000,7369.0723,7369.0723,14.6351,9.4775,9.4775,12.0563,9.0270,135404.3238,9.4775,9.4639,9.4728,12.0495,9.0508,72406.4308,9.4728,9.4599,9.4698,12.0475,9.0579,63405.1978,13.6135,1063.7798,-148667.1000,271215.9524
4701,9.1636,15.6579,0.0000,119718.1000,-119718.1000,5.4899,0.0000,17797.3480,17797.3480,268.1195,137515.4480,0.0000,-137515.4480,15.6579,14.7298,13135.7000,0.0000,13135.7000,0.4648,3192.0014,0.0000,3192.0014,22.6996,0.0000,9943.6986,9943.6986,14.7298,14.7316,0.0000,7070.4000,-7070.4000,0.3770,0.0000,1171.2647,1171.2647,18.4122,8241.6647,0.0000,-8241.6647,14.7316,14.7064,410.2000,0.0000,410.2000,0.0147,100.9174,0.0000,100.9174,0.7176,0.0000,309.2826,309.2826,14.7064,14.6926,0.0000,23225.6000,-23225.6000,1.2762,0.0000,3931.5016,3931.5016,62.3295,27157.1016,0.0000,-27157.1016,14.6926,14.2750,8509.7000,0.0000,8509.7000,0.3051,2094.6606,0.0000,2094.6606,14.9007,0.0000,6415.0394,6415.0394,14.2750,9.1719,9.1719,11.7234,7.8021,117030.8018,9.1719,9.1574,9.1668,11.7162,7.8242,62593.5297,9.1668,9.1531,9.1636,11.7140,7.8308,54815.4300,11.8916,929.2300,-127958.5000,234439.7615
4702,8.8568,15.3575,0.0000,109225.9000,-109225.9000,4.9999,0.0000,16139.6326,16139.6326,244.1856,125365.5326,0.0000,-125365.5326,15.3575,14.3442,13138.3000,0.0000,13138.3000,0.4669,3205.3417,0.0000,3205.3417,22.8018,0.0000,9932.9583,9932.9583,14.3442,14.3492,0.0000,4571.4000,-4571.4000,0.2433,0.0000,752.8848,752.8848,11.8843,5324.2848,0.0000,-5324.2848,14.3492,14.3208,420.0000,0.0000,420.0000,0.0151,103.8645,0.0000,103.8645,0.7390,0.0000,316.1355,316.1355,14.3208,14.3204,0.0000,19057.3000,-19057.3000,1.0466,0.0000,3210.7542,3210.7542,51.1166,22268.0542,0.0000,-22268.0542,14.3204,14.0549,4759.5000,0.0000,4759.5000,0.1716,1177.4688,0.0000,1177.4688,8.3792,0.0000,3582.0312,3582.0312,14.0549,8.8655,8.8655,11.4602,6.9489,104232.8060,8.8655,8.8502,8.8601,11.4525,6.9693,55754.6176,8.8601,8.8456,8.8568,11.4503,6.9754,48828.0187,10.4152,813.8553,-114536.8000,208815.4422
4703,8.5903,15.0958,18.1000,90560.3000,-90542.2000,4.1392,4.0795,13312.4124,13316.4919,202.1495,103872.7124,14.0205,-103858.6919,15.0958,13.8905,13145.1000,0.0000,13145.1000,0.4692,3218.1987,0.0000,3218.1987,22.9143,0.0000,9926.9013,9926.9013,13.8905,13.9204,0.0000,9135.4000,-9135.4000,0.4855,0.0000,1494.5477,1494.5477,23.7104,10629.9477,0.0000,-10629.9477,13.9204,13.8929,366.4000,0.0000,366.4000,0.0133,91.1416,0.0000,91.1416,0.6484,0.0000,275.2584,275.2584,13.8929,13.9160,0.0000,15588.7000,-15588.7000,0.8557,0.0000,2613.1519,2613.1519,41.7926,18201.8519,0.0000,-18201.8519,13.9160,13.8219,1478.1000,0.0000,1478.1000,0.0536,367.6977,0.0000,367.6977,2.6169,0.0000,1110.4023,1110.4023,13.8219,8.5995,8.5995,11.2107,6.0594,90890.4336,8.5995,8.5834,8.5939,11.2026,6.0781,48624.5728,8.5939,8.5786,8.5903,11.2002,6.0836,42585.5485,9.0246,705.1973,-100276.7000,182100.5550
4704,8.3982,14.9131,0.0000,85244.5000,-85244.5000,3.8893,0.0000,12484.8187,12484.8187,189.9450,97729.3187,0.0000,-97729.3187,14.9131,13.6378,13125.8000,0.0000,13125.8000,0.4703,3221.3435,0.0000,3221.3435,22.9694,0.0000,9904.4565,9904.4565,13.6378,13.6617,0.0000,5436.1000,-5436.1000,0.2884,0.0000,886.1254,886.1254,14.0826,6322.2254,0.0000,-6322.2254,13.6617,13.6309,375.7000,0.0000,375.7000,0.0137,93.7882,0.0000,93.7882,0.6692,0.0000,281.9118,281.9118,13.6309,13.6626,0.0000,13291.9000,-13291.9000,0.7293,0.0000,2221.4779,2221.4779,35.6179,15513.3779,0.0000,-15513.3779,13.6626,13.6026,852.3000,0.0000,852.3000,0.0311,212.7619,0.0000,212.7619,1.5183,0.0000,639.5381,639.5381,13.6026,8.4078,8.4078,11.0052,5.4319,81478.4804,8.4078,8.3910,8.4019,10.9968,5.4495,43595.6406,8.4019,8.3860,8.3982,10.9943,5.4547,38182.8558,8.1330,635.5258,-89618.7000,163256.9769
4705,8.2425,14.7620,0.0000,75251.6000,-75251.6000,3.4296,0.0000,10988.6478,10988.6478,167.4950,86240.2478,0.0000,-86240.2478,14.7620,13.3349,13124.8000,0.0000,13124.8000,0.4716,3227.6429,0.0000,3227.6429,23.0302,0.0000,9897.1571,9897.1571,13.3349,13.3719,0.0000,5441.6000,-5441.6000,0.2883,0.0000,883.2519,883.2519,14.0825,6324.8519,0.0000,-6324.8519,13.3719,13.3389,367.1000,0.0000,367.1000,0.0134,92.0096,0.0000,92.0096,0.6565,0.0000,275.0904,275.0904,13.3389,13.3868,0.0000,11324.8000,-11324.8000,0.6212,0.0000,1886.5753,1886.5753,30.3388,13211.3753,0.0000,-13211.3753,13.3868,13.3568,384.0000,0.0000,384.0000,0.0141,96.2255,0.0000,96.2255,0.6867,0.0000,287.7745,287.7745,13.3568,8.2524,8.2524,10.8046,4.7626,71439.3619,8.2524,8.2350,8.2464,10.7959,4.7789,38231.2960,8.2464,8.2298,8.2425,10.7933,4.7838,33486.4044,7.2573,567.0953,-78142.1000,143157.0623
4706,8.1166,14.6399,0.0000,66913.2000,-66913.2000,3.0469,0.0000,9747.8104,9747.8104,148.8040,76661.0104,0.0000,-76661.0104,14.6399,13.0561,13125.0000,0.0000,13125.0000,0.4726,3233.0108,0.0000,3233.0108,23.0826,0.0000,9891.9892,9891.9892,13.0561,13.0900,0.0000,3399.5000,-3399.5000,0.1799,0.0000,549.6758,549.6758,8.7871,3949.1758,0.0000,-3949.1758,13.0900,13.0525,373.5000,0.0000,373.5000,0.0137,93.9819,0.0000,93.9819,0.6710,0.0000,279.5181,279.5181,13.0525,13.1209,0.0000,9935.8000,-9935.8000,0.5449,0.0000,1650.0647,1650.0647,26.6106,11585.8647,0.0000,-11585.8647,13.1209,13.0873,384.0000,0.0000,384.0000,0.0141,96.5823,0.0000,96.5823,0.6897,0.0000,287.4177,287.4177,13.0873,8.1269,8.1269,10.6071,4.0868,61301.8420,8.1269,8.1088,8.1206,10.5980,4.1017,32813.8266,8.1206,8.1034,8.1166,10.5953,4.1062,28743.2942,6.4082,500.7480,-66366.0000,122858.9629
4707,8.0341,14.5609,0.0000,63422.2000,-63422.2000,2.8859,0.0000,9224.9483,9224.9483,140.9403,72647.1483,0.0000,-72647.1483,14.5609,12.9006,13117.3000,0.0000,13117.3000,0.4732,3234.5683,0.0000,3234.5683,23.1114,0.0000,9882.7317,9882.7317,12.9006,12.9435,0.0000,3724.7000,-3724.7000,0.1969,0.0000,600.9923,600.9923,9.6173,4325.6923,0.0000,-4325.6923,12.9435,12.9052,368.7000,0.0000,368.7000,0.0136,92.9642,0.0000,92.9642,0.6653,0.0000,275.7358,275.7358,12.9052,12.9803,0.0000,9294.5000,-9294.5000,0.5096,0.0000,1541.1595,1541.1595,24.8873,10835.6595,0.0000,-10835.6595,12.9803,12.9032,851.9000,0.0000,851.9000,0.0315,214.6879,0.0000,214.6879,1.5364,0.0000,637.2121,637.2121,12.9032,8.0447,8.0447,10.4740,3.8516,57773.6284,8.0447,8.0262,8.0382,10.4647,3.8662,30929.8761,8.0382,8.0207,8.0341,10.4619,3.8706,27094.3214,6.1660,481.8191,-62103.5000,115797.8259
4708,8.1051,14.6360,0.0000,59612.5000,-59612.5000,2.7112,0.0000,8682.3808,8682.3808,132.4127,68294.8808,0.0000,-68294.8808,14.6360,12.8833,13114.6000,0.0000,13114.6000,0.4737,3230.6222,0.0000,3230.6222,23.1342,0.0000,9883.9778,9883.9778,12.8833,12.9562,0.0000,5517.6000,-5517.6000,0.2915,0.0000,890.0758,890.0758,14.2381,6407.6758,0.0000,-6407.6758,12.9562,12.9035,498.9000,0.0000,498.9000,0.0185,125.7707,0.0000,125.7707,0.9023,0.0000,373.1293,373.1293,12.9035,12.9940,0.0000,9857.3000,-9857.3000,0.5404,0.0000,1634.4497,1634.4497,26.3914,11491.7497,0.0000,-11491.7497,12.9940,12.6024,4439.1000,0.0000,4439.1000,0.1643,1118.4872,0.0000,1118.4872,8.0237,0.0000,3320.6128,3320.6128,12.6024,8.1157,8.1157,10.3591,3.6338,54507.1153,8.1157,8.0971,8.1092,10.3498,3.6489,29190.8952,8.1092,8.0915,8.1051,10.3470,3.6534,25573.5903,6.2994,492.2458,-56934.8000,109271.6008
4709,8.3452,14.7447,780.3000,74879.7000,-74099.4000,3.4530,176.6616,10955.7094,11132.3710,168.6409,85835.4094,603.6384,-85231.7710,14.7447,13.3389,13114.8000,0.0000,13114.8000,0.4732,3225.9370,0.0000,3225.9370,23.1084,0.0000,9888.8630,9888.8630,13.3389,13.3753,0.0000,4360.2000,-4360.2000,0.2304,0.0000,707.7636,707.7636,11.2507,5067.9636,0.0000,-5067.9636,13.3753,13.3419,370.8000,0.0000,370.8000,0.0137,92.9326,0.0000,92.9326,0.6705,0.0000,277.8674,277.8674,13.3419,13.4093,0.0000,12455.8000,-12455.8000,0.6828,0.0000,2075.0539,2075.0539,33.3485,14530.8539,0.0000,-14530.8539,13.4093,12.3704,14889.0000,0.0000,14889.0000,0.5509,3729.8276,0.0000,3729.8276,26.9063,0.0000,11159.1724,11159.1724,12.3704,8.3553,8.3553,10.3629,4.1845,62766.7958,8.3553,8.3376,8.3491,10.3540,4.2029,33623.4268,8.3491,8.3322,8.3452,10.3513,4.2085,29459.4374,8.1061,633.4207,-62540.8000,125849.6600
